Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1772.0000,12.4963,18.8487,82.1000,99744.4000,-99662.3000,4.7181,17.2742,15920.3605,15937.6346,228.0740,115664.7605,64.8258,-115599.9346,18.8648,13.3834,15816.2000,0.0000,15816.2000,-0.5735,3690.8037,0.0000,3690.8037,26.1666,0.0000,12125.3963,12125.3963,19.0106,15.1821,381.1000,0.0000,381.1000,-0.0209,73.1480,0.0000,73.1480,1.0585,0.0000,307.9520,307.9520,19.0339,13.5491,922.5000,0.0000,922.5000,-0.0335,214.8334,0.0000,214.8334,1.5245,0.0000,707.6666,707.6666,17.3566,17.5607,2109.5000,1614.3000,495.2000,-0.2509,413.7287,283.3831,697.1118,12.3381,1897.6831,1695.7713,-201.9118,19.0006,13.5154,922.5000,0.0000,922.5000,-0.0335,214.9193,0.0000,214.9193,1.5619,0.0000,707.5807,707.5807,18.8865,12.2434,15.5650,1.2039,48757.2598,19.0590,11.9063,15.4827,1.1666,27998.7920,19.2709,11.7906,15.5308,1.2201,25621.0948,18.8487,18.8648,18.8567,-2.8216,3.6020,18.8648,18.8865,18.8756,-2.7434,3.0285,18.8865,19.0106,18.9486,-2.5521,1.1255,19.0106,19.0339,19.0223,-1.8849,1.1046,19.0339,19.0590,19.0465,-1.5785,1.0711,19.0590,15.7004,17.3797,3.2080,0.0563,19.0006,17.8353,18.4179,16.4397,-0.1946,19.2709,19.0006,19.1358,8.9296,-0.2281,18.8487,19.2709,19.0598,-2.1888,-1.1161,12.4670,12.4834,12.4752,-2.8973,-3.6276,12.2547,12.2949,12.2748,-3.9795,-3.0540,12.0913,12.2734,12.1823,-3.8196,-1.1511,11.9728,12.0340,12.0034,-5.0421,-1.1302,11.7913,11.9247,11.8580,-6.0804,-1.0967,17.5607,10.3659,13.9633,11.3755,-0.0818,17.5607,14.4241,15.9924,38.4547,0.1691,14.2740,13.2997,13.7868,14.2983,0.2025,12.0708,12.5391,12.3050,-2.0480,1.0905,9.3491,730.5501,-81124.8000,102377.1465
1773.0000,12.3210,18.6404,309.8000,89948.7000,-89638.9000,4.2670,65.3770,14300.0661,14365.4431,206.0091,104248.7661,244.4230,-104004.3431,18.6565,13.1793,13384.8000,0.0000,13384.8000,-0.4854,3131.3000,0.0000,3131.3000,22.2116,0.0000,10253.5000,10253.5000,18.8066,14.9964,1309.3000,0.0000,1309.3000,-0.0719,251.9516,0.0000,251.9516,3.2364,0.0000,1057.3484,1057.3484,18.8398,13.3588,539.9000,0.0000,539.9000,-0.0196,126.0269,0.0000,126.0269,0.8939,0.0000,413.8731,413.8731,18.1089,16.9528,3370.6000,1096.8000,2273.8000,-0.3195,654.4645,194.7716,849.2361,14.9540,1291.5716,2716.1355,1424.5639,19.1182,13.6318,539.9000,0.0000,539.9000,-0.0196,125.6060,0.0000,125.6060,0.8943,0.0000,414.2940,414.2940,18.6786,12.1510,15.4148,1.0416,42184.8202,18.8794,11.8168,15.3481,1.0143,24342.4921,19.1108,11.6777,15.3943,1.0675,22416.8175,18.6404,18.6565,18.6485,-2.5420,3.2363,18.6565,18.6786,18.6676,-2.5393,2.7509,18.6786,18.8066,18.7426,-2.5139,1.0754,18.8066,18.8398,18.8232,-2.4314,1.0035,18.8398,18.8794,18.8596,-2.2839,0.9839,18.8794,16.4918,17.6856,3.6625,0.0903,19.1182,18.7458,18.9320,6.1756,-0.2292,19.1108,19.1182,19.1145,-0.2850,-0.2488,18.6404,19.1108,18.8756,-2.2515,-1.0307,12.3192,12.3308,12.3250,-1.8417,-3.2618,12.1534,12.1688,12.1611,-1.4008,-2.7764,12.1344,12.1570,12.1457,-0.4708,-1.1009,11.9219,11.9342,11.9281,-0.9376,-1.0290,11.9059,11.8940,11.9000,0.4776,-1.0094,16.9528,12.5937,14.7732,9.7457,-0.1158,16.9528,16.3966,16.6747,8.2048,0.2038,16.1542,14.8700,15.5121,20.7912,0.2233,12.3870,12.2894,12.3382,0.3721,1.0052,8.4331,658.9730,-71591.2000,88944.1299
1774.0000,12.4437,18.6532,950.6000,70210.6000,-69260.0000,3.3675,200.1880,11193.0735,11393.2615,162.4994,81403.6735,750.4120,-80653.2615,18.6530,13.1758,13060.6000,0.0000,13060.6000,-0.4736,3055.5879,0.0000,3055.5879,21.7342,0.0000,10005.0121,10005.0121,18.6837,14.9255,13945.0000,76.6000,13868.4000,-0.7704,2687.6549,13.5772,2701.2321,34.7924,90.1772,11257.3451,11167.1679,18.7072,13.2290,420.2000,0.0000,420.2000,-0.0152,98.2431,0.0000,98.2431,0.6975,0.0000,321.9569,321.9569,18.8392,16.6240,5902.4000,538.4000,5364.0000,-0.4836,1135.3451,96.7325,1232.0775,22.1944,635.1325,4767.0549,4131.9225,18.9191,13.4366,420.2000,0.0000,420.2000,-0.0152,97.9920,0.0000,97.9920,0.6950,0.0000,322.2080,322.2080,18.6543,12.0091,15.3317,1.0421,42203.2835,18.7390,11.8018,15.2704,0.9791,23497.5319,18.8819,11.7402,15.3110,1.0079,21166.3588,18.6532,18.6530,18.6531,0.0269,3.8026,18.6530,18.6543,18.6536,-0.1974,3.3290,18.6543,18.6837,18.6690,-0.9172,1.6824,18.6837,18.7072,18.6955,-1.5700,0.9121,18.7072,18.7390,18.7231,-1.6757,0.8968,18.7390,16.7393,17.7392,0.6180,0.0186,18.9191,18.9233,18.9212,-0.1597,-0.4650,18.8819,18.9191,18.9005,-2.6120,-0.4803,18.6532,18.8819,18.7675,-1.3331,-1.2487,12.5260,12.5134,12.5197,2.3208,-3.8391,12.4666,12.4345,12.4506,3.4643,-3.3655,13.2688,12.9049,13.0868,11.3289,-1.7189,11.9222,11.9233,11.9227,-0.0929,-0.9485,11.9009,11.9009,11.9009,-0.0176,-0.9333,16.6240,13.4797,15.0519,3.3339,-0.0551,16.6240,16.6408,16.6324,-0.5387,0.4286,16.5308,16.2095,16.3701,10.3263,0.4438,13.3764,12.2230,12.7997,5.5408,1.2122,6.5771,513.9439,-36126.6000,86867.1742
1775.0000,12.8220,18.9150,1565.4000,62822.6000,-61257.2000,3.0504,327.5640,10101.9317,10429.4957,147.3884,72924.5317,1237.8360,-71686.6957,18.8966,13.4145,13060.6000,0.0000,13060.6000,-0.4736,3046.6010,0.0000,3046.6010,21.7352,0.0000,10013.9990,10013.9990,18.8119,15.0016,22471.0000,0.0000,22471.0000,-1.2348,4323.8590,0.0000,4323.8590,55.8531,0.0000,18147.1410,18147.1410,18.7847,13.3049,406.4000,0.0000,406.4000,-0.0147,94.9276,0.0000,94.9276,0.6758,0.0000,311.4724,311.4724,18.7211,16.1786,8514.3000,262.3000,8252.0000,-0.6694,1640.2023,47.0362,1687.2385,30.2597,309.3362,6874.0977,6564.7615,18.7765,13.2968,406.4000,0.0000,406.4000,-0.0147,94.9370,0.0000,94.9370,0.6739,0.0000,311.4630,311.4630,18.8738,11.5438,15.2088,0.7568,30649.6632,18.7670,11.5348,15.1509,0.6720,16128.4185,18.7595,11.6049,15.1822,0.6648,13960.8896,18.9150,18.8966,18.9058,3.0207,3.4163,18.8966,18.8738,18.8852,2.7657,2.9427,18.8738,18.8119,18.8428,2.0689,1.8586,18.8119,18.7847,18.7983,1.2120,0.6237,18.7847,18.7670,18.7758,0.6076,0.6090,18.7670,16.8778,17.8224,0.9753,0.0308,18.7765,18.8100,18.7932,-1.5726,-0.6386,18.7595,18.7765,18.7680,-1.6276,-0.6534,18.9150,18.7595,18.8372,0.8124,-1.1593,12.9231,12.8951,12.9091,4.6712,-3.4587,12.8978,12.8452,12.8715,5.0514,-2.9851,13.9171,13.6700,13.7936,8.4998,-1.9010,11.9018,11.9067,11.9043,-0.2518,-0.6662,11.8519,11.8701,11.8610,-0.5100,-0.6514,16.1786,14.3551,15.2669,2.5662,-0.0732,16.1786,16.2899,16.2343,-4.8331,0.5962,16.2177,16.2545,16.2361,-1.6461,0.6109,14.1483,12.5955,13.3719,6.8766,1.1168,5.8968,460.7848,-16660.8000,60738.9713
1776.0000,13.3424,19.2100,2686.4000,56783.3000,-54096.9000,2.8233,557.2781,9241.2345,9798.5126,136.8275,66024.5345,2129.1219,-63895.4126,19.1867,13.6988,13068.5000,0.0000,13068.5000,-0.4739,3037.8576,0.0000,3037.8576,21.6775,0.0000,10030.6424,10030.6424,19.0662,15.2531,27952.9000,0.0000,27952.9000,-1.5361,5361.5274,0.0000,5361.5274,69.3283,0.0000,22591.3726,22591.3726,18.9840,13.5002,418.8000,0.0000,418.8000,-0.0152,97.5893,0.0000,97.5893,0.6957,0.0000,321.2107,321.2107,18.6337,15.9244,11447.6000,21.1000,11426.5000,-0.8819,2207.7332,3.7784,2211.5115,39.8671,24.8784,9239.8668,9214.9885,18.8038,13.3237,418.8000,0.0000,418.8000,-0.0152,97.8014,0.0000,97.8014,0.6958,0.0000,320.9986,320.9986,19.1554,11.0190,15.0872,0.5086,20597.7751,18.9051,11.1662,15.0357,0.4354,10448.7379,18.8076,11.3179,15.0628,0.4213,8848.2685,19.2100,19.1867,19.1983,3.5020,3.1236,19.1867,19.1554,19.1710,3.4211,2.6497,19.1554,19.0662,19.1108,3.2055,1.9933,19.0662,18.9840,19.0251,2.7090,0.4572,18.9840,18.9051,18.9446,2.0075,0.4420,18.9051,17.1883,18.0467,2.6782,0.0920,18.8038,18.8020,18.8029,0.0879,-0.7899,18.8076,18.8038,18.8057,0.4269,-0.8051,19.2100,18.8076,19.0088,2.0420,-1.1114,13.4482,13.4075,13.4279,6.2315,-3.1723,13.4835,13.4042,13.4439,6.8783,-2.6984,14.4629,14.2756,14.3693,6.9189,-2.0420,12.1264,12.0639,12.0952,2.2750,-0.5060,12.2710,12.0839,12.1775,3.7904,-0.4908,15.9244,15.0195,15.4719,2.4459,-0.1407,15.9244,15.9871,15.9558,-3.3896,0.7411,15.9337,15.9938,15.9637,-3.3161,0.7563,14.6460,13.1482,13.8971,6.3094,1.0626,5.4109,422.8165,-811.4000,39894.7816
1777.0000,14.2504,19.8801,3725.0000,51224.3000,-47499.3000,2.6146,761.3235,8516.9474,9278.2708,127.1288,59741.2474,2963.6765,-56777.5708,19.8233,14.3229,13051.1000,0.0000,13051.1000,-0.4733,3011.0800,0.0000,3011.0800,21.5653,0.0000,10040.0200,10040.0200,19.5837,15.7647,37635.6000,0.0000,37635.6000,-2.0682,7172.9189,0.0000,7172.9189,92.9436,0.0000,30462.6811,30462.6811,19.2146,13.7262,406.6000,0.0000,406.6000,-0.0147,94.4854,0.0000,94.4854,0.6737,0.0000,312.1146,312.1146,18.7913,16.0699,13491.2000,0.0000,13491.2000,-1.0379,2596.6440,0.0000,2596.6440,46.9863,0.0000,10894.5560,10894.5560,18.9074,13.4251,406.6000,0.0000,406.6000,-0.0147,94.8339,0.0000,94.8339,0.6753,0.0000,311.7661,311.7661,19.7486,10.1437,14.9462,0.1432,5798.4670,18.9971,10.8027,14.8999,0.1099,2638.3748,18.9163,10.9387,14.9275,0.1070,2247.4879,19.8801,19.8233,19.8517,7.8562,2.8661,19.8233,19.7486,19.7860,7.3922,2.3928,19.7486,19.5837,19.6662,6.6731,2.2363,19.5837,19.2146,19.3991,4.4844,0.1681,19.2146,18.9971,19.1059,1.9176,0.1534,18.9971,17.4116,18.2044,1.8739,0.0699,18.9074,18.8910,18.8992,1.1327,-0.9680,18.9163,18.9074,18.9118,1.2512,-0.9828,19.8801,18.9163,19.3982,4.6701,-1.0558,14.5880,14.4931,14.5406,13.3989,-2.9209,14.8371,14.6393,14.7382,15.5910,-2.4477,15.4252,15.1577,15.2915,11.1001,-2.2911,12.4907,12.2763,12.3835,3.4511,-0.2230,13.4474,12.4033,12.9253,8.9964,-0.2082,16.0699,15.2170,15.6434,2.0409,-0.1248,16.0699,16.0510,16.0605,1.2346,0.9132,16.0093,16.0019,16.0056,0.4771,0.9279,15.6325,13.5421,14.5873,8.3003,1.0010,4.9431,386.2645,17491.8000,10684.3297
1778.0000,15.0573,20.3854,4875.5000,45915.0000,-41039.5000,2.4235,983.6768,7784.2728,8767.9497,118.3376,53699.2728,3891.8232,-49807.4497,20.3370,14.8269,13050.0000,0.0000,13050.0000,-0.4732,2992.9515,0.0000,2992.9515,21.3840,0.0000,10057.0485,10057.0485,19.9384,16.1157,38534.0000,0.0000,38534.0000,-2.1175,7312.9313,0.0000,7312.9313,94.3400,0.0000,31221.0687,31221.0687,19.4892,13.9954,417.0000,0.0000,417.0000,-0.0151,96.5867,0.0000,96.5867,0.6888,0.0000,320.4133,320.4133,18.9579,16.2351,15350.0000,0.0000,15350.0000,-1.1809,2948.2125,0.0000,2948.2125,53.3176,0.0000,12401.7875,12401.7875,19.0487,13.5636,417.0000,0.0000,417.0000,-0.0151,97.0945,0.0000,97.0945,0.6916,0.0000,319.9055,319.9055,15.7101,13.9955,14.8528,0.0136,551.0243,15.5202,14.0947,14.8074,0.0102,244.3202,16.1427,13.5302,14.8364,0.0187,391.8065,20.3854,20.3370,20.3612,6.1197,2.6236,20.3370,20.2673,20.3022,6.2005,2.1504,20.0333,19.9384,19.9859,3.8294,2.2337,19.9384,19.4892,19.7138,3.7686,0.1162,19.4892,19.1014,19.2953,2.2571,0.1011,17.5722,18.4691,18.0207,-2.2457,0.1455,19.0487,19.0266,19.0376,1.6420,-1.0354,19.0599,19.0487,19.0543,1.6904,-1.0505,20.3854,19.2724,19.8289,5.1690,-1.0117,15.4293,15.3504,15.3898,10.2201,-2.6816,15.7101,15.5584,15.6342,10.7845,-2.2084,15.8519,15.7101,15.7810,5.8790,-2.2917,13.1243,12.6461,12.8852,6.0256,-0.1742,15.5202,13.0415,14.2808,16.3292,-0.1591,16.2351,15.5202,15.8776,2.7972,-0.2035,16.2351,16.2079,16.2215,1.9142,0.9774,16.1676,16.1427,16.1551,1.7753,0.9925,16.1427,14.2334,15.1880,7.2208,0.9536,4.5342,354.3050,26728.5000,1187.1510
1779.0000,14.8117,19.7595,6215.4000,41728.4000,-35513.0000,2.2954,1258.9153,7032.3950,8291.3103,112.3671,48760.7950,4956.4847,-43804.3103,19.8451,14.3443,13050.3000,0.0000,13050.3000,-0.4732,3010.1304,0.0000,3010.1304,21.2431,0.0000,10040.1696,10040.1696,17.6519,13.8535,45021.8000,0.0000,45021.8000,-2.4741,8794.8878,0.0000,8794.8878,109.5740,0.0000,36226.9122,36226.9122,16.6240,11.1863,407.1000,0.0000,407.1000,-0.0148,97.6896,0.0000,97.6896,0.6700,0.0000,309.4104,309.4104,17.3714,14.6615,15945.7000,0.0000,15945.7000,-1.2268,3126.7448,0.0000,3126.7448,55.2313,0.0000,12818.9552,12818.9552,17.1579,11.7105,407.1000,0.0000,407.1000,-0.0148,97.0262,0.0000,97.0262,0.6739,0.0000,310.0738,310.0738,14.2637,15.2678,14.7658,-0.1504,-6090.8200,13.8228,15.5786,14.7007,-0.2367,-5679.7406,15.0949,14.5017,14.7983,0.0800,1679.0388,19.7595,19.8451,19.8023,-6.7740,1.6324,19.8451,19.9473,19.8962,-4.9285,1.1592,17.2534,17.8469,17.5501,-29.4228,2.7318,16.6240,17.1079,16.8660,-34.3961,-0.9793,15.9999,16.6240,16.3120,-36.0311,-0.9941,17.3714,18.2747,17.8231,-2.4136,-0.1553,17.1579,17.3714,17.2646,-21.4251,-1.3821,17.0415,17.1579,17.0997,-23.6166,-1.3969,19.7595,19.8529,19.8062,-0.3031,-0.6630,14.5486,14.6640,14.6063,-9.4843,-1.6960,14.2637,14.6277,14.4457,-14.3722,-1.2228,13.8535,14.2637,14.0586,-20.8148,-2.7954,13.8535,13.6924,13.7730,10.6843,0.9157,13.6527,13.8228,13.7378,-6.5827,0.9304,13.8228,17.0001,15.4115,-5.6546,0.0917,14.8241,14.9900,14.9071,-15.8908,1.3184,14.9537,15.0949,15.0243,-13.6751,1.3332,15.0949,15.2297,15.1623,-0.3391,0.5993,4.2296,330.5054,39319.0000,-10091.5218
1780.0000,14.8646,20.3005,5501.4000,58395.3000,-52893.9000,3.0459,1113.3582,9853.8540,10967.2122,149.0824,68249.1540,4388.0418,-63861.1122,20.2643,14.7555,13043.0000,0.0000,13043.0000,-0.4730,2993.8503,0.0000,2993.8503,21.3665,0.0000,10049.1497,10049.1497,19.6284,15.8076,43051.7000,0.0000,43051.7000,-2.3658,8200.7253,0.0000,8200.7253,108.9080,0.0000,34850.9747,34850.9747,18.3289,12.8571,416.4000,0.0000,416.4000,-0.0151,97.8045,0.0000,97.8045,0.7127,0.0000,318.5955,318.5955,19.1599,16.4347,17054.5000,0.0000,17054.5000,-1.3121,3267.3397,0.0000,3267.3397,60.6925,0.0000,13787.1603,13787.1603,19.6143,14.1154,416.4000,0.0000,416.4000,-0.0151,96.3055,0.0000,96.3055,0.7073,0.0000,320.0945,320.0945,20.2284,9.3621,14.7952,0.2007,8126.8247,17.1618,12.2705,14.7161,0.0813,1951.0164,19.7987,9.7701,14.7844,0.1667,3500.1248,20.3005,20.2643,20.2824,5.7650,3.3030,20.2643,20.2284,20.2463,4.1970,2.8300,20.2284,19.6284,19.9284,28.6712,2.6361,19.6284,18.3289,18.9786,25.4664,0.2703,18.3289,17.1618,17.7453,17.2687,0.2552,17.1618,18.0883,17.6250,-2.4186,0.1518,19.6143,19.3001,19.4572,26.4307,-1.1603,19.7987,19.6143,19.7065,31.4296,-1.1754,20.3005,19.7987,20.0496,2.9084,-1.2659,14.7875,14.7746,14.7811,2.0800,-3.3692,14.8405,14.7927,14.8166,4.4477,-2.8962,15.5633,15.2336,15.3985,16.1406,-2.7023,13.8934,13.8460,13.8697,1.1387,-0.3365,14.2787,13.9421,14.1104,4.4683,-0.3214,16.4347,15.2313,15.8330,5.0582,-0.2180,16.4347,16.2190,16.3268,17.1044,1.0940,16.1903,16.0278,16.1091,13.0616,1.1091,15.5558,15.1173,15.3365,2.0734,1.1996,5.8567,457.6503,21088.1000,13577.9659
1781.0000,15.9023,21.3182,6290.5000,63906.1000,-57615.6000,3.3474,1252.5154,11062.0818,12314.5972,163.8674,74968.1818,5037.9846,-69930.1972,21.2494,15.7220,13039.0000,0.0000,13039.0000,-0.4728,2959.7395,0.0000,2959.7395,21.2445,0.0000,10079.2605,10079.2605,20.9228,17.0894,54330.7000,0.0000,54330.7000,-2.9856,10194.3035,0.0000,10194.3035,132.9147,0.0000,44136.3965,44136.3965,19.3487,13.8572,531.3000,0.0000,531.3000,-0.0193,123.2662,0.0000,123.2662,0.8881,0.0000,408.0338,408.0338,19.8638,17.1338,18575.1000,0.0000,18575.1000,-1.4290,3528.2902,0.0000,3528.2902,64.1202,0.0000,15046.8098,15046.8098,20.0670,14.5619,531.3000,0.0000,531.3000,-0.0193,122.2314,0.0000,122.2314,0.8730,0.0000,409.0686,409.0686,21.1610,8.3437,14.7523,0.0580,2349.5964,17.7381,11.6422,14.6902,0.0248,595.9790,20.0895,9.3867,14.7381,0.0436,915.5879,21.3182,21.2494,21.2838,12.0552,3.6281,21.2494,21.1610,21.2052,11.5421,3.1553,21.1610,20.9228,21.0419,13.4088,3.1078,20.9228,19.3487,20.1358,13.9352,0.1222,19.3487,17.7381,18.5434,9.6023,0.1029,17.7381,17.5541,17.6461,0.2255,0.0776,20.0670,19.9964,20.0317,6.9037,-1.3515,20.0895,20.0670,20.0782,4.4571,-1.3708,21.3182,20.0895,20.7038,7.8661,-1.3929,16.2338,16.1392,16.1865,16.9317,-3.7028,16.4921,16.3087,16.4004,19.0842,-3.2300,16.8974,16.6138,16.7556,16.3485,-3.1825,14.1528,13.9852,14.0690,2.3761,-0.1969,14.8525,14.1849,14.5187,4.8981,-0.1776,17.1338,15.3869,16.2603,5.1283,-0.1523,17.1338,17.0352,17.0845,9.1144,1.2768,16.9984,16.8913,16.9449,10.0572,1.2960,16.7650,15.2370,16.0010,7.9899,1.3182,6.2822,490.8963,29391.8000,3861.1633
1782.0000,14.7289,20.8314,3340.8000,121268.7000,-117927.9000,5.9048,677.5663,20396.2265,21073.7927,291.1839,141664.9265,2663.2337,-139001.6927,20.8571,15.3373,13039.2000,0.0000,13039.2000,-0.4728,2972.8179,0.0000,2972.8179,20.9810,0.0000,10066.3821,10066.3821,20.9187,17.0859,29864.1000,0.0000,29864.1000,-1.6411,5603.7879,0.0000,5603.7879,71.5119,0.0000,24260.3121,24260.3121,20.7984,15.2788,502.5000,0.0000,502.5000,-0.0182,114.6414,0.0000,114.6414,0.8285,0.0000,387.8586,387.8586,19.8498,17.1200,18709.1000,0.0000,18709.1000,-1.4394,3554.3400,0.0000,3554.3400,63.8270,0.0000,15154.7600,15154.7600,20.6719,15.1554,502.5000,0.0000,502.5000,-0.0182,114.8059,0.0000,114.8059,0.8208,0.0000,387.6941,387.6941,20.8829,9.1152,14.9991,1.2973,52538.8615,20.3662,9.4477,14.9069,1.0833,25998.7472,20.7187,9.1970,14.9579,1.1431,24005.6676,20.8314,20.8571,20.8443,-5.3327,4.2699,20.8571,20.8829,20.8700,-4.0736,3.7971,20.8829,20.9187,20.9008,-1.7318,2.6395,20.9187,20.7984,20.8586,8.6937,0.9984,20.7984,20.3662,20.5823,24.5760,0.9802,20.3662,17.6827,19.0244,16.6044,0.3629,20.6719,20.5802,20.6260,7.1438,-1.0765,20.7187,20.6719,20.6953,7.4178,-1.0947,20.8314,20.7187,20.7751,0.8307,-1.6349,14.1661,14.2791,14.2226,-23.7292,-4.3403,13.7811,14.0229,13.9020,-30.1797,-3.8675,15.4992,15.7741,15.6367,-13.5321,-2.7099,12.8928,13.0628,12.9778,-13.1973,-1.0688,12.3150,12.8515,12.5832,-23.3860,-1.0506,17.1200,16.4011,16.7605,6.0072,-0.4332,17.1200,17.1147,17.1173,0.3672,1.0061,17.0798,17.0597,17.0698,1.4783,1.0244,14.3450,15.9767,15.1608,-10.1678,1.5646,11.5118,899.5506,-55310.5000,102543.2763
1783.0000,13.5618,19.8081,1933.4000,159097.7000,-157164.3000,7.6194,399.6218,26025.4070,26425.0288,373.1304,185123.1070,1533.7782,-183589.3288,19.8531,14.3518,22151.7000,0.0000,22151.7000,-0.8033,5108.9424,0.0000,5108.9424,35.8201,0.0000,17042.7576,17042.7576,20.1253,16.3004,22482.1000,0.0000,22482.1000,-1.2354,4257.2080,0.0000,4257.2080,53.8388,0.0000,18224.8920,18224.8920,20.2010,14.6934,998.6000,0.0000,998.6000,-0.0362,229.3829,0.0000,229.3829,1.6160,0.0000,769.2171,769.2171,20.1670,17.4347,18221.4000,0.0000,18221.4000,-1.4018,3448.7131,0.0000,3448.7131,62.1777,0.0000,14772.6869,14772.6869,20.5838,15.0691,998.6000,0.0000,998.6000,-0.0362,228.3782,0.0000,228.3782,1.6186,0.0000,770.2218,770.2218,19.9128,10.4592,15.1860,1.8485,74865.4194,20.2508,10.0087,15.1297,1.8024,43258.4685,20.5745,9.8025,15.1885,1.8957,39809.2713,19.8081,19.8531,19.8306,-12.2617,5.6207,19.8531,19.9128,19.8830,-11.9405,4.8175,19.9128,20.1253,20.0190,-10.6699,2.7643,20.1253,20.2010,20.1631,-8.4213,1.5288,20.2010,20.2508,20.2259,-4.3299,1.4926,20.2508,19.0973,19.6741,7.8105,0.3976,20.5838,20.5904,20.5871,-0.4989,-1.0043,20.5745,20.5838,20.5791,-1.4309,-1.0405,19.8081,20.5745,20.1913,-7.0740,-1.9986,13.0346,13.0856,13.0601,-14.0582,-5.6950,12.7320,12.8183,12.7751,-13.6280,-4.8917,14.0411,14.3760,14.2085,-17.2635,-2.8385,12.2255,12.2998,12.2627,-8.6593,-1.6030,12.0834,12.1685,12.1259,-5.5474,-1.5668,17.4347,16.8988,17.1668,4.8736,-0.4718,17.4347,17.3828,17.4088,3.4880,0.9300,17.2961,17.2603,17.2782,2.4865,0.9663,13.5471,14.9710,14.2590,-10.9118,1.9244,14.9217,1166.0038,-92311.9000,157933.1591
1784.0000,12.8920,19.1879,1134.6000,173795.9000,-172661.3000,8.2725,237.1393,27991.4774,28228.6167,402.1137,201787.3774,897.4607,-200889.9167,19.2135,13.7250,27020.6000,0.0000,27020.6000,-0.9798,6279.1027,0.0000,6279.1027,44.2594,0.0000,20741.4973,20741.4973,13.1639,16.0662,3444.4000,8638.7000,-5194.3000,0.6483,718.7323,1398.8795,2117.6118,31.4385,10037.5795,2725.6677,-7311.9118,18.7053,13.2262,1678.7000,0.0000,1678.7000,-0.0609,392.4904,0.0000,392.4904,2.7373,0.0000,1286.2096,1286.2096,19.7277,16.9988,16382.7000,0.0000,16382.7000,-1.2604,3116.9300,0.0000,3116.9300,55.6098,0.0000,13265.7700,13265.7700,20.0332,14.5288,1678.7000,0.0000,1678.7000,-0.0609,386.3546,0.0000,386.3546,2.7240,0.0000,1292.3454,1292.3454,19.2503,11.5114,15.3808,2.4170,97887.1040,18.8283,11.6859,15.2571,2.0076,48181.9876,19.9521,10.8857,15.4189,2.5484,53516.4713,19.1879,19.2135,19.2007,-7.6306,6.1398,19.2135,19.2503,19.2319,-7.8859,5.1600,19.2503,19.4817,19.3660,-7.9100,1.8806,18.6061,18.7053,18.6557,-18.2206,2.5289,18.7053,18.8283,18.7668,-17.6372,2.4680,18.8283,19.3864,19.1073,-6.8682,0.7190,20.0332,20.1810,20.1071,-5.8215,-0.5414,19.9521,20.0332,19.9927,-7.1061,-0.6023,19.1879,19.9521,19.5700,-7.5263,-2.1326,12.5058,12.5277,12.5168,-6.5852,-6.2029,12.2401,12.2771,12.2586,-6.2625,-5.2231,13.1639,13.4695,13.3167,-10.7913,-1.9437,13.2236,13.1639,13.1938,11.2073,-2.5920,13.3574,13.2236,13.2905,14.0243,-2.5311,16.9988,17.0951,17.0469,-1.4754,-0.7821,16.9988,17.1205,17.0596,-4.2420,0.4782,16.8279,16.9485,16.8882,-4.7358,0.5391,12.4651,13.9839,13.2245,-12.5139,2.0695,17.5928,1374.7260,-131094.9000,199585.5630
1785.0000,12.6874,19.0117,682.2000,187178.4000,-186496.2000,8.8814,143.0755,30005.9613,30149.0368,429.8554,217184.3613,539.1245,-216645.2368,19.0187,13.5342,30720.1000,0.0000,30720.1000,-1.1140,7155.4566,0.0000,7155.4566,50.7431,0.0000,23564.6434,23564.6434,13.1725,18.6009,427.3000,16776.3000,-16349.0000,0.9149,89.1513,2716.9329,2806.0842,44.5056,19493.2329,338.1487,-19155.0842,18.9371,13.4542,1815.0000,0.0000,1815.0000,-0.0658,423.1722,0.0000,423.1722,3.0184,0.0000,1391.8278,1391.8278,19.3104,16.5857,13754.2000,2.2000,13752.0000,-1.0583,2630.1638,0.3984,2630.5622,47.0356,2.5984,11124.0362,11121.4378,19.5177,14.0232,1815.0000,0.0000,1815.0000,-0.0658,420.2537,0.0000,420.2537,2.9660,0.0000,1394.7463,1394.7463,19.0297,11.9450,15.4873,2.5276,102367.2718,18.9243,11.8324,15.3784,2.2771,54651.5023,19.4264,11.5887,15.5076,2.5166,52848.0910,19.0117,19.0187,19.0152,-2.2676,6.6582,19.0187,19.0297,19.0242,-2.5360,5.5442,19.0297,19.1350,19.0823,-3.4524,1.7980,18.9549,18.9371,18.9460,3.4740,2.7129,18.9371,18.9243,18.9307,1.9490,2.6471,18.9243,19.0540,18.9892,-1.4553,0.6491,19.5177,19.7171,19.6174,-5.9389,-0.4092,19.4264,19.5177,19.4720,-6.3125,-0.4750,19.0117,19.4264,19.2191,-4.2646,-2.2232,12.5543,12.5529,12.5536,0.4151,-6.7168,12.3663,12.3594,12.3629,1.2294,-5.6029,13.1725,13.2166,13.1945,-1.5039,-1.8567,13.1711,13.1725,13.1718,-0.2948,-2.7716,13.1497,13.1642,13.1570,-1.6403,-2.7057,16.5857,16.8684,16.7270,-3.8895,-0.7078,16.5857,16.7678,16.6768,-4.6497,0.3505,16.3339,16.5188,16.4264,-5.6023,0.4163,12.5370,13.1045,12.8207,-4.9019,2.1645,19.3299,1510.4618,-154743.1000,209866.8650
1786.0000,12.6692,19.0229,203.5000,200935.1000,-200731.6000,9.5066,42.6924,32197.9074,32240.5998,459.4696,233133.0074,160.8076,-232972.1998,19.0227,13.5381,36264.9000,0.0000,36264.9000,-1.3150,8446.5723,0.0000,8446.5723,60.0569,0.0000,27818.3277,27818.3277,13.1028,18.7718,0.0000,23525.5000,-23525.5000,1.2500,0.0000,3806.3362,3806.3362,60.7707,27331.8362,0.0000,-27331.8362,18.9278,13.4451,1857.9000,0.0000,1857.9000,-0.0674,433.2231,0.0000,433.2231,3.0801,0.0000,1424.6769,1424.6769,19.1114,16.5914,10966.3000,387.3000,10579.0000,-0.8649,2102.2158,69.8964,2172.1123,38.8086,457.1964,8864.0842,8406.8877,19.2332,13.7445,1857.9000,0.0000,1857.9000,-0.0674,431.6412,0.0000,431.6412,3.0566,0.0000,1426.2588,1426.2588,19.0228,12.1722,15.5975,2.7538,111528.4218,18.9281,12.0455,15.4868,2.4900,59759.8079,19.1657,11.9977,15.5817,2.5932,54457.6988,19.0229,19.0227,19.0228,0.0623,7.2003,19.0227,19.0228,19.0228,-0.0466,5.8852,19.0228,19.0429,19.0329,-0.6259,1.6643,18.9267,18.9278,18.9272,-0.2558,2.9143,18.9278,18.9281,18.9279,-0.0630,2.8469,18.9281,18.9742,18.9511,-0.4880,0.5958,19.2332,19.4150,19.3241,-3.5683,-0.2692,19.1657,19.2332,19.1995,-3.3185,-0.3365,19.0229,19.1657,19.0943,-1.5347,-2.3063,12.6431,12.6401,12.6416,1.0324,-7.2544,12.4502,12.4449,12.4475,0.9922,-5.9393,13.1028,13.1328,13.1178,-0.9547,-1.7184,13.0988,13.1028,13.1008,-0.8858,-2.9684,13.0836,13.0907,13.0872,-0.8713,-2.9010,16.5914,16.6800,16.6357,-1.1318,-0.6498,16.5914,16.6395,16.6155,-0.7690,0.2151,15.9490,16.1666,16.0578,-4.4772,0.2825,12.5206,12.7630,12.6418,-2.1887,2.2522,21.2442,1660.0483,-173697.4000,225745.9285
1787.0000,12.7128,19.0789,0.0000,215185.3000,-215185.3000,10.1695,0.0000,34515.6820,34515.6820,491.4268,249700.9820,0.0000,-249700.9820,19.0771,13.5915,38111.3000,0.0000,38111.3000,-1.3820,8870.8339,0.0000,8870.8339,63.1114,0.0000,29240.4661,29240.4661,13.1979,18.8680,0.0000,35063.8000,-35063.8000,1.8631,0.0000,5680.5911,5680.5911,90.5518,40744.3911,0.0000,-40744.3911,18.9507,13.4676,2196.2000,0.0000,2196.2000,-0.0796,511.9663,0.0000,511.9663,3.6415,0.0000,1684.2337,1684.2337,18.9916,17.0870,8180.1000,1254.6000,6925.5000,-0.6982,1570.4538,225.9726,1796.4265,31.6566,1480.5726,6609.6462,5129.0735,19.1374,13.6506,2196.2000,0.0000,2196.2000,-0.0796,510.8215,0.0000,510.8215,3.6267,0.0000,1685.3785,1685.3785,19.0747,12.3958,15.7353,3.1145,126137.8292,18.9494,12.2781,15.6137,2.7999,67196.5041,19.0903,12.2872,15.6887,2.8552,59958.8969,19.0789,19.0771,19.0780,0.6367,7.7318,19.0771,19.0747,19.0759,0.6124,6.3498,19.0747,19.0595,19.0671,0.3838,1.4533,18.9519,18.9507,18.9513,0.2614,3.3163,18.9507,18.9494,18.9500,0.2377,3.2367,18.9494,18.9513,18.9503,-0.0391,0.6252,19.1374,19.3373,19.2374,-1.0764,-0.0730,19.0903,19.1374,19.1139,-1.0622,-0.1526,19.0789,19.0903,19.0846,-0.1465,-2.4377,12.7515,12.7480,12.7497,1.2762,-7.7808,12.5774,12.5700,12.5737,1.4934,-6.3988,13.1979,13.1692,13.1835,0.7638,-1.5023,13.2028,13.1979,13.2003,1.1720,-3.3653,13.2064,13.1963,13.2014,1.3487,-3.2857,17.0870,16.8021,16.9445,3.6982,-0.6742,17.0870,16.3565,16.7217,1.2533,0.0240,14.2770,15.8635,15.0702,-11.9467,0.1036,12.4423,12.5980,12.5202,-1.4967,2.3887,23.7988,1859.6679,-200819.9000,253293.2302
1788.0000,12.7729,19.1402,0.0000,228115.2000,-228115.2000,10.7805,0.0000,36639.9790,36639.9790,521.0999,264755.1790,0.0000,-264755.1790,19.1384,13.6515,33030.5000,0.0000,33030.5000,-1.1978,7682.5854,0.0000,7682.5854,54.6581,0.0000,25347.9146,25347.9146,13.2372,18.9077,0.0000,34343.6000,-34343.6000,1.8248,0.0000,5566.9277,5566.9277,88.7246,39910.5277,0.0000,-39910.5277,19.0024,13.5182,2619.1000,0.0000,2619.1000,-0.0950,610.1713,0.0000,610.1713,4.3413,0.0000,2008.9287,2008.9287,18.9653,17.7873,5565.1000,1784.6000,3780.5000,-0.5261,1068.7664,321.2949,1390.0613,24.0943,2105.8949,4496.3336,2390.4387,19.1100,13.6237,2619.1000,0.0000,2619.1000,-0.0950,609.3847,0.0000,609.3847,4.3306,0.0000,2009.7153,2009.7153,19.1359,12.5689,15.8524,3.3433,135402.6626,18.9993,12.4478,15.7236,3.0019,72044.4831,19.1035,12.4691,15.7863,3.0398,63836.7347,19.1402,19.1384,19.1393,0.7108,8.1841,19.1384,19.1359,19.1371,0.7095,6.9864,19.1359,19.1130,19.1244,0.6628,1.6406,19.0049,19.0024,19.0036,0.6025,3.4654,19.0024,18.9993,19.0009,0.5843,3.3704,18.9993,18.9604,18.9799,0.3271,0.5194,19.1100,19.3473,19.2287,-0.1340,-0.0067,19.1035,19.1100,19.1068,-0.1146,-0.1017,19.1402,19.1035,19.1219,0.4209,-2.5964,12.8532,12.8501,12.8517,1.2009,-8.2312,12.7251,12.7173,12.7212,1.7503,-7.0334,13.2372,13.2198,13.2285,0.5134,-1.6877,13.2389,13.2372,13.2381,0.4261,-3.5125,13.2337,13.2312,13.2324,0.3459,-3.4175,17.7881,17.1897,17.4889,6.5395,-0.5664,13.6237,17.7978,15.7108,-12.2292,-0.0403,13.6237,15.3706,14.4972,-6.9451,0.0547,12.5313,12.5237,12.5275,0.0589,2.5493,24.9682,1951.0481,-220409.6000,271283.8804
1789.0000,12.8672,19.2364,0.0000,240052.1000,-240052.1000,11.3446,0.0000,38640.6898,38640.6898,548.5784,278692.7898,0.0000,-278692.7898,19.2337,13.7449,38113.0000,0.0000,38113.0000,-1.3821,8854.6472,0.0000,8854.6472,63.0173,0.0000,29258.3528,29258.3528,13.3214,18.9929,0.0000,39813.4000,-39813.4000,2.1154,0.0000,6461.0900,6461.0900,102.8712,46274.4900,0.0000,-46274.4900,19.0735,13.5879,2499.9000,0.0000,2499.9000,-0.0907,581.9049,0.0000,581.9049,4.1409,0.0000,1917.9951,1917.9951,18.9948,18.9886,3373.2000,2301.8000,1071.4000,-0.3859,647.5770,414.6110,1062.1880,17.9108,2716.4110,2725.6230,9.2120,19.2073,13.7190,2499.9000,0.0000,2499.9000,-0.0907,580.9753,0.0000,580.9753,4.1350,0.0000,1918.9247,1918.9247,19.2300,12.6978,15.9639,3.5804,145005.8624,19.0695,12.5845,15.8270,3.1990,76776.9796,19.1613,12.6062,15.8838,3.2337,67907.1249,19.2364,19.2337,19.2351,1.1264,8.6688,19.2337,19.2300,19.2318,1.1136,7.2867,19.2300,19.1926,19.2113,1.0189,1.5313,19.0767,19.0735,19.0751,0.8334,3.6467,19.0735,19.0695,19.0715,0.8229,3.5561,19.0695,18.9948,19.0321,0.6016,0.4865,18.9948,19.2073,19.1010,-1.5696,0.1006,19.2073,19.0467,19.1270,0.2145,0.0100,19.2364,19.1617,19.1991,0.9025,-2.6759,12.9665,12.9633,12.9649,1.3373,-8.7124,12.8249,12.8198,12.8223,1.1916,-7.3304,13.3214,13.2893,13.3054,0.8987,-1.5750,13.3253,13.3214,13.3234,1.0001,-3.6904,13.3258,13.3186,13.3222,1.0542,-3.5997,17.9832,17.6177,17.8004,3.7308,-0.5302,14.1604,15.2947,14.7276,-11.8948,-0.1443,12.6062,14.9061,13.7561,-8.9718,-0.0537,12.6062,12.5493,12.5777,0.5773,2.6322,26.6763,2084.5204,-235681.3000,289689.9669
1790.0000,12.9674,19.3386,0.0000,254340.3000,-254340.3000,12.0199,0.0000,41034.9514,41034.9514,581.5806,295375.2514,0.0000,-295375.2514,19.3359,13.8451,36262.8000,0.0000,36262.8000,-1.3150,8414.5605,0.0000,8414.5605,59.8825,0.0000,27848.2395,27848.2395,13.0895,18.7584,0.0000,38298.1000,-38298.1000,2.0349,0.0000,6195.3640,6195.3640,98.9885,44493.4640,0.0000,-44493.4640,18.9906,13.5067,1660.1000,0.0000,1660.1000,-0.0602,386.8081,0.0000,386.8081,2.7472,0.0000,1273.2919,1273.2919,13.6028,14.9740,1907.2000,2623.3000,-716.1000,0.2907,395.2193,438.2936,833.5129,13.7010,3061.5936,1511.9807,-1549.6129,17.0012,11.5567,1660.1000,0.0000,1660.1000,-0.0602,396.4479,0.0000,396.4479,2.7424,0.0000,1263.6521,1263.6521,19.3322,12.8769,16.1045,3.9684,160720.6812,18.9953,12.8619,15.9286,3.3935,81443.2442,19.0796,12.8844,15.9820,3.4276,71980.2201,19.3386,19.3359,19.3373,1.2037,9.3028,19.3359,19.3322,19.3340,1.2041,7.9878,19.3322,19.2894,19.3108,1.1715,1.5327,18.9865,18.9906,18.9886,-1.0740,3.5677,18.9906,18.9953,18.9930,-0.9770,3.5075,18.9953,19.0591,19.0272,-0.0888,0.0648,15.7181,17.0012,16.3597,-33.1118,0.3555,17.0012,17.5263,17.2637,-22.5147,0.2953,19.3386,19.2484,19.2935,1.1103,-2.7171,13.0573,13.0549,13.0561,1.0711,-9.3297,12.9331,12.9281,12.9306,1.2769,-8.0148,13.0895,13.1657,13.1276,-2.1745,-1.5597,13.0784,13.0895,13.0840,-2.9181,-3.5946,13.0495,13.0711,13.0603,-3.1903,-3.5344,13.6028,20.0918,16.8473,-11.5317,-0.0917,12.9771,13.6028,13.2899,-17.3783,-0.3824,12.8844,13.2425,13.0635,-8.3885,-0.3222,12.8844,12.6639,12.7742,2.3410,2.6901,28.4644,2224.2471,-253771.5000,314144.1456
1791.0000,13.0859,19.4595,0.0000,268824.6000,-268824.6000,12.7044,0.0000,43490.5132,43490.5132,615.0948,312315.1132,0.0000,-312315.1132,19.4565,13.9633,34416.1000,0.0000,34416.1000,-1.2480,7974.6351,0.0000,7974.6351,56.7563,0.0000,26441.4649,26441.4649,13.1854,18.8553,0.0000,42721.2000,-42721.2000,2.2699,0.0000,6919.9545,6919.9545,110.3212,49641.1545,0.0000,-49641.1545,19.0791,13.5934,1603.9000,0.0000,1603.9000,-0.0582,373.3167,0.0000,373.3167,2.6572,0.0000,1230.5833,1230.5833,12.9439,15.2983,1329.5000,2966.8000,-1637.3000,0.2651,278.3990,492.1377,770.5366,13.0069,3458.9377,1051.1010,-2407.8366,16.4274,10.9975,1603.9000,0.0000,1603.9000,-0.0582,385.8560,0.0000,385.8560,2.7305,0.0000,1218.0440,1218.0440,19.4524,13.0113,16.2318,4.2557,172354.0397,19.0746,12.9895,16.0321,3.6184,86841.6421,19.0788,13.0556,16.0672,3.5816,75212.6428,19.4595,19.4565,19.4580,1.4280,9.7955,19.4565,19.4524,19.4545,1.4236,8.5475,19.4524,19.4042,19.4283,1.3888,1.6099,19.0831,19.0791,19.0811,1.0874,3.8798,19.0791,19.0746,19.0769,0.9834,3.8217,19.0746,19.0054,19.0400,0.1254,0.1216,16.4641,16.4274,16.4457,1.0093,0.3868,16.4274,16.6155,16.5215,-8.9869,0.3286,19.4595,19.3570,19.4083,1.3555,-2.9089,13.1540,13.1515,13.1528,1.1370,-9.8240,13.0409,13.0362,13.0385,1.2735,-8.5760,13.1854,13.1662,13.1758,0.5516,-1.6384,13.1897,13.1854,13.1876,1.2207,-3.9084,13.1933,13.1836,13.1885,1.5172,-3.8502,12.9439,18.2147,15.5793,-15.3308,-0.1502,12.7702,12.9439,12.8571,-5.2530,-0.4153,13.0556,13.0589,13.0572,-0.1043,-0.3571,13.0556,12.8620,12.9588,2.1987,2.8804,30.2673,2365.1319,-275559.2000,334408.3246
1792.0000,13.1754,19.5509,0.0000,271508.3000,-271508.3000,12.8312,0.0000,44015.6939,44015.6939,621.7081,315523.9939,0.0000,-315523.9939,19.5486,14.0536,29329.4000,0.0000,29329.4000,-1.0635,6788.5947,0.0000,6788.5947,48.2910,0.0000,22540.8053,22540.8053,13.2500,18.9206,0.0000,47697.1000,-47697.1000,2.5343,0.0000,7732.8317,7732.8317,123.2165,55429.9317,0.0000,-55429.9317,19.1430,13.6560,2069.2000,0.0000,2069.2000,-0.0750,481.2502,0.0000,481.2502,3.4240,0.0000,1587.9498,1587.9498,12.8625,16.0540,846.5000,3001.3000,-2154.8000,0.2299,177.4900,497.4350,674.9250,11.2962,3498.7350,669.0100,-2829.7250,17.1384,11.6928,2069.2000,0.0000,2069.2000,-0.0750,493.2843,0.0000,493.2843,3.5514,0.0000,1575.9157,1575.9157,19.5455,13.1112,16.3284,4.4064,178458.4498,19.1397,13.0821,16.1109,3.7335,89604.6570,19.1991,13.1050,16.1520,3.7560,78876.7635,19.5509,19.5486,19.5497,1.0772,9.8388,19.5486,19.5455,19.5470,1.0879,8.7752,19.5455,19.5052,19.5253,1.1414,1.5843,19.1455,19.1430,19.1442,0.7322,4.1186,19.1430,19.1397,19.1413,0.7483,4.0436,19.1397,19.0155,19.0776,0.4238,0.2085,17.4624,17.1384,17.3004,10.2847,0.4383,17.1384,17.0119,17.0752,6.6525,0.3633,19.5509,19.4646,19.5077,1.1708,-2.9925,13.2279,13.2261,13.2270,0.8665,-9.8676,13.1320,13.1282,13.1301,1.0757,-8.8041,13.2500,13.2249,13.2375,0.7149,-1.6131,13.2525,13.2500,13.2512,0.7392,-4.1475,13.2492,13.2451,13.2471,0.6788,-4.0724,12.8625,15.9494,14.4059,-14.1900,-0.2373,12.8644,12.8625,12.8634,0.0475,-0.4672,13.1050,13.0886,13.0968,0.4479,-0.3921,13.1050,13.0066,13.0558,1.1412,2.9636,30.9976,2422.1956,-287892.4000,346939.8704
1793.0000,13.2148,19.5911,0.0000,279465.6000,-279465.6000,13.2073,0.0000,45347.1427,45347.1427,640.2976,324812.7427,0.0000,-324812.7427,19.5901,14.0944,19162.3000,0.0000,19162.3000,-0.6949,4433.1399,0.0000,4433.1399,31.5127,0.0000,14729.1601,14729.1601,13.2147,18.8850,0.0000,38539.1000,-38539.1000,2.0477,0.0000,6245.0645,6245.0645,99.5836,44784.1645,0.0000,-44784.1645,19.2243,13.7357,1315.4000,0.0000,1315.4000,-0.0477,305.6361,0.0000,305.6361,2.1748,0.0000,1009.7639,1009.7639,12.9283,17.1121,332.4000,2411.9000,-2079.5000,0.1580,69.6224,400.0242,469.6466,7.7396,2811.9242,262.7776,-2549.1466,17.7040,12.2464,1315.4000,0.0000,1315.4000,-0.0477,311.3599,0.0000,311.3599,2.2350,0.0000,1004.0401,1004.0401,19.5888,13.1972,16.3930,4.4505,180244.5115,19.2202,13.1314,16.1758,3.8156,91574.9317,19.3939,13.0875,16.2407,3.9520,82991.9909,19.5911,19.5901,19.5906,0.4644,10.0473,19.5901,19.5888,19.5895,0.4829,9.3524,19.5888,19.5713,19.5801,0.6311,2.0411,19.2276,19.2243,19.2259,0.9568,4.0888,19.2243,19.2202,19.2222,0.9470,4.0411,19.2202,19.0179,19.1191,0.4709,0.1417,18.0133,17.7040,17.8586,6.7069,0.2997,17.7040,17.5261,17.6150,6.4855,0.2520,19.5911,19.5428,19.5670,0.6853,-3.1600,13.2614,13.2606,13.2610,0.3806,-10.0806,13.2025,13.1997,13.2011,0.8274,-9.3857,13.2147,13.2213,13.2180,-0.2642,-2.0743,13.2132,13.2147,13.2140,-0.4793,-4.1221,13.2040,13.2071,13.2056,-0.5311,-4.0744,12.9283,14.8226,13.8755,-6.4312,-0.1750,12.9709,12.9283,12.9496,1.0106,-0.3329,13.0875,13.0921,13.0898,-0.1141,-0.2852,13.0875,13.0674,13.0774,0.2316,3.1267,30.6663,2396.3095,-298291.1000,354811.4341
1794.0000,12.9121,19.2822,0.0000,173954.6000,-173954.6000,8.2209,0.0000,28029.9603,28029.9603,398.6575,201984.5603,0.0000,-201984.5603,19.2942,13.8042,15784.0000,0.0000,15784.0000,-0.5724,3664.3980,0.0000,3664.3980,25.9429,0.0000,12119.6020,12119.6020,12.6575,18.3217,0.0000,4596.9000,-4596.9000,0.2443,0.0000,739.3273,739.3273,11.8766,5336.2273,0.0000,-5336.2273,19.2612,13.7719,1098.1000,0.0000,1098.1000,-0.0398,255.0337,0.0000,255.0337,1.8136,0.0000,843.0663,843.0663,14.3315,18.2851,377.0000,2240.3000,-1863.3000,0.1520,77.2461,377.4924,454.7385,7.4507,2617.7924,299.7539,-2318.0385,17.9111,12.4492,1098.1000,0.0000,1098.1000,-0.0398,259.2552,0.0000,259.2552,1.8512,0.0000,838.8448,838.8448,19.3088,12.7094,16.0091,2.5030,101373.2127,19.2712,12.4879,15.8796,2.3155,55571.6129,19.5142,12.3815,15.9479,2.4348,51130.2168,19.2822,19.2942,19.2882,-3.6798,6.3055,19.2942,19.3088,19.3015,-3.5051,5.7331,19.3088,19.3957,19.3523,-2.7784,1.7506,19.2642,19.2612,19.2627,0.4146,1.9948,19.2612,19.2574,19.2593,0.4180,1.9550,18.2387,19.4310,18.8348,-3.4594,-0.1691,17.9111,17.8256,17.8683,0.0875,-0.0171,19.5142,17.9111,18.7127,13.2165,-0.0569,19.2822,19.5142,19.3982,-2.0662,-1.9154,12.8695,12.8846,12.8771,-4.6625,-6.3313,12.7480,12.7766,12.7623,-5.3251,-5.7589,12.6575,12.8346,12.7461,-5.7247,-1.7763,12.6097,12.6575,12.6336,-7.0333,-2.0206,12.4879,12.5863,12.5371,-8.0961,-1.9807,12.4879,14.3906,13.4392,-5.2935,0.1433,12.4492,13.3571,12.9032,-0.5901,-0.0087,12.4492,13.3826,12.9159,-2.1273,0.0311,12.3980,13.0041,12.7010,-4.5716,1.8897,17.1299,1338.5574,-162434.6000,208075.0424
1795.0000,12.6980,19.0637,0.0000,166005.6000,-166005.6000,7.8453,0.0000,26618.2663,26618.2663,379.7012,192623.8663,0.0000,-192623.8663,19.0729,13.5873,15771.6000,0.0000,15771.6000,-0.5719,3671.2042,0.0000,3671.2042,26.0236,0.0000,12100.3958,12100.3958,12.4043,18.0660,0.0000,817.6000,-817.6000,0.0434,0.0000,131.0620,131.0620,2.1079,948.6620,0.0000,-948.6620,19.1545,13.6673,841.4000,0.0000,841.4000,-0.0305,195.6642,0.0000,195.6642,1.3889,0.0000,645.7358,645.7358,13.7007,15.1693,1071.7000,1538.0000,-466.3000,0.1669,221.7423,257.2496,478.9919,8.1478,1795.2496,849.9577,-945.2919,18.9196,13.4367,841.4000,0.0000,841.4000,-0.0305,196.2160,0.0000,196.2160,1.4144,0.0000,645.1840,645.1840,19.0848,12.6343,15.8596,2.2799,92335.7424,19.2104,12.3287,15.7695,2.1891,52538.0555,19.3450,12.3047,15.8249,2.2395,47030.1174,19.0637,19.0729,19.0683,-2.6827,6.0315,19.0729,19.0848,19.0788,-2.7166,5.4595,19.0848,19.1706,19.1277,-2.7399,1.7482,19.1438,19.1545,19.1491,-1.4005,1.7917,19.1545,19.1663,19.1604,-1.2239,1.7611,15.7461,19.5666,17.6564,-14.2513,-0.2182,18.9196,17.6208,18.2702,4.8205,-0.0514,19.3450,18.9196,19.1323,5.0347,-0.0819,19.0637,19.3450,19.2044,-2.3686,-1.8138,12.6987,12.7060,12.7023,-2.1380,-6.0563,12.5950,12.6061,12.6005,-1.9818,-5.4844,12.4043,12.5126,12.4584,-3.5009,-1.7730,12.3822,12.4043,12.3932,-2.9302,-1.8165,12.3287,12.3602,12.3445,-2.3546,-1.7860,12.3287,13.7007,13.0147,-5.1528,0.1934,13.7007,12.4929,13.0968,2.3073,0.0265,12.9976,12.9018,12.9497,0.3782,0.0571,12.3238,12.6709,12.4974,-2.4876,1.7890,15.9976,1250.0711,-149835.1000,191903.9153
1796.0000,12.4981,18.8473,113.9000,102815.3000,-102701.4000,4.8649,23.9643,16411.1796,16435.1439,235.1447,119226.4796,89.9357,-119136.5439,18.8617,13.3803,15788.1000,0.0000,15788.1000,-0.5725,3684.3838,0.0000,3684.3838,26.1273,0.0000,12103.7162,12103.7162,18.9929,15.1645,203.2000,0.0000,203.2000,-0.0112,39.0107,0.0000,39.0107,0.5647,0.0000,164.1893,164.1893,19.0145,13.5301,923.9000,0.0000,923.9000,-0.0335,215.2096,0.0000,215.2096,1.5273,0.0000,708.6904,708.6904,18.3441,18.3252,1662.4000,1130.5000,531.9000,-0.1900,321.7985,201.5021,523.3006,9.3434,1332.0021,1340.6015,8.5994,19.1969,13.7089,923.9000,0.0000,923.9000,-0.0335,214.7403,0.0000,214.7403,1.5321,0.0000,709.1597,709.1597,18.8810,12.2683,15.5746,1.2671,51319.2995,19.0400,11.9745,15.5072,1.2185,29244.6446,19.2299,11.8875,15.5587,1.2663,26592.0399,18.8473,18.8617,18.8545,-2.6096,3.7237,18.8617,18.8810,18.8713,-2.5337,3.1512,18.8810,18.9929,18.9369,-2.3317,1.1391,18.9929,19.0145,19.0037,-1.7847,1.1279,19.0145,19.0400,19.0272,-1.6361,1.0944,19.0400,16.4317,17.7358,0.9294,0.0213,19.1969,18.5855,18.8912,7.4642,-0.1687,19.2299,19.1969,19.2134,0.9494,-0.2022,18.8473,19.2299,19.0386,-2.0298,-1.1412,12.4664,12.4817,12.4740,-2.7847,-3.7481,12.2641,12.3017,12.2829,-3.8628,-3.1756,12.0947,12.2569,12.1758,-3.4405,-1.1635,12.0137,12.0650,12.0394,-4.3002,-1.1523,11.8556,11.9683,11.9120,-5.2489,-1.1188,18.3252,9.0629,13.6941,8.1689,-0.0457,18.3252,14.5021,16.4137,39.9975,0.1443,14.3526,13.4589,13.9058,11.5079,0.1778,12.1376,12.5532,12.3454,-1.8633,1.1168,9.6395,753.2437,-84330.4000,107155.9841
1797.0000,12.3284,18.6498,304.2000,92797.4000,-92493.2000,4.4013,64.1872,14755.4111,14819.5983,212.4953,107552.8111,240.0128,-107312.7983,18.6646,13.1872,13362.0000,0.0000,13362.0000,-0.4845,3125.6617,0.0000,3125.6617,22.1747,0.0000,10236.3383,10236.3383,18.8053,14.9952,625.7000,0.0000,625.7000,-0.0344,120.4069,0.0000,120.4069,1.5471,0.0000,505.2931,505.2931,18.8351,13.3543,542.7000,0.0000,542.7000,-0.0197,126.6876,0.0000,126.6876,0.8988,0.0000,416.0124,416.0124,18.5592,17.4572,2424.7000,824.1000,1600.6000,-0.2318,468.0622,147.3941,615.4563,10.7124,971.4941,1956.6378,985.1437,19.1272,13.6405,542.7000,0.0000,542.7000,-0.0197,126.2439,0.0000,126.2439,0.8966,0.0000,416.4561,416.4561,18.6846,12.1804,15.4325,1.1185,45297.8798,18.8712,11.8853,15.3782,1.0812,25947.9219,19.0829,11.7748,15.4288,1.1310,23751.4681,18.6498,18.6646,18.6572,-2.4108,3.3535,18.6646,18.6846,18.6746,-2.4038,2.8690,18.6846,18.8053,18.7450,-2.3463,1.0633,18.8053,18.8351,18.8202,-2.2439,1.0290,18.8351,18.8712,18.8531,-2.1304,1.0093,18.8712,16.8649,17.8680,1.5659,0.0463,19.1272,18.9817,19.0544,1.9400,-0.1855,19.0829,19.1272,19.1050,-1.3380,-0.2052,18.6498,19.0829,18.8663,-2.1087,-1.0478,12.3096,12.3213,12.3154,-1.9436,-3.3769,12.1457,12.1625,12.1541,-1.5833,-2.8923,12.0101,12.0882,12.0491,-1.5582,-1.0867,11.8906,11.9125,11.9016,-1.6925,-1.0523,11.8462,11.8627,11.8545,-0.7234,-1.0326,17.4572,11.3061,14.3816,8.2679,-0.0696,17.4572,16.7503,17.1037,8.2980,0.1622,16.4137,14.8401,15.6269,20.7408,0.1818,12.3189,12.3517,12.3353,-0.1520,1.0245,8.7041,680.1514,-75819.5000,94997.2699
1798.0000,12.4323,18.6872,675.1000,71688.2000,-71013.1000,3.4230,142.1975,11425.6968,11567.8943,165.1464,83113.8968,532.9025,-82580.9943,18.6845,13.2068,13039.6000,0.0000,13039.6000,-0.4728,3049.5070,0.0000,3049.5070,21.6969,0.0000,9990.0930,9990.0930,18.7117,16.1267,9411.9000,1430.4000,7981.5000,-0.5932,1813.3341,253.6685,2067.0026,27.1392,1684.0685,7598.5659,5914.4974,18.7408,13.2619,418.9000,0.0000,418.9000,-0.0152,97.8993,0.0000,97.8993,0.6954,0.0000,321.0007,321.0007,18.9923,17.0461,3894.9000,563.9000,3331.0000,-0.3306,747.7547,101.5682,849.3228,15.1062,665.4682,3147.1453,2481.6772,18.9508,13.4677,418.9000,0.0000,418.9000,-0.0152,97.6516,0.0000,97.6516,0.6927,0.0000,321.2484,321.2484,18.6834,11.8194,15.2514,0.6524,26421.5543,18.7598,11.6508,15.2053,0.6081,14594.5103,18.9091,11.5876,15.2484,0.6263,13151.7290,18.6872,18.6845,18.6859,0.3162,2.6067,18.6845,18.6834,18.6840,0.0833,2.1338,18.6834,18.7117,18.6975,-0.6020,1.1358,18.7117,18.7408,18.7262,-1.1637,0.5426,18.7408,18.7781,18.7594,-1.1605,0.5274,18.9923,16.7760,17.8842,0.1650,-0.0049,18.9508,18.9923,18.9716,-1.0295,-0.3355,18.9091,18.9508,18.9299,-2.1426,-0.3506,18.6872,18.9091,18.7981,-0.8529,-0.8164,12.6028,12.5769,12.5898,3.2814,-2.6323,12.5304,12.4705,12.5004,4.1496,-2.1594,14.0174,13.1413,13.5794,18.4372,-1.1614,11.7854,11.8153,11.8003,-1.2511,-0.5682,11.6659,11.7448,11.7054,-1.8292,-0.5530,17.0461,12.0514,14.5487,1.9867,-0.0208,17.0461,17.0709,17.0585,-0.5759,0.3099,16.9025,16.3831,16.6428,12.2297,0.3250,13.5588,11.9512,12.7550,5.0355,0.7908,6.7152,524.7335,-45823.2000,54167.7936
1799.0000,12.8376,19.0376,972.8000,64435.7000,-63462.9000,3.0958,203.5075,10365.0349,10568.5424,149.4962,74800.7349,769.2925,-74031.4424,19.0135,13.5290,13049.8000,0.0000,13049.8000,-0.4732,3039.8063,0.0000,3039.8063,21.7080,0.0000,10009.9937,10009.9937,18.8855,16.8517,12418.5000,2933.3000,9485.2000,-0.8383,2387.3411,521.9024,2909.2435,38.6274,3455.2024,10031.1589,6575.9565,18.8545,13.3733,407.7000,0.0000,407.7000,-0.0148,95.1510,0.0000,95.1510,0.6777,0.0000,312.5490,312.5490,18.8573,16.4872,5620.4000,349.0000,5271.4000,-0.4516,1080.8547,62.7221,1143.5768,20.4006,411.7221,4539.5453,4127.8232,18.8064,13.3262,407.7000,0.0000,407.7000,-0.0148,95.2063,0.0000,95.2063,0.6758,0.0000,312.4937,312.4937,18.9834,11.5008,15.2421,1.0158,41140.8661,18.8112,11.5617,15.1864,0.8858,21258.3377,18.7825,11.6562,15.2193,0.8707,18285.0041,19.0376,19.0135,19.0255,4.0695,3.5038,19.0135,18.9834,18.9984,3.7652,3.0306,18.9834,18.8855,18.9345,2.8293,1.6050,18.8855,18.8545,18.8700,1.7057,0.7667,18.8545,18.8317,18.8431,0.9800,0.7520,18.8573,16.9576,17.9074,0.2512,-0.0083,18.8064,18.8573,18.8318,-1.7160,-0.4599,18.7825,18.8064,18.7944,-1.6647,-0.4747,19.0376,18.7825,18.9100,1.3210,-1.1399,12.9286,12.9056,12.9171,3.9197,-3.5383,12.8794,12.8359,12.8576,4.2807,-3.0651,14.3313,14.0780,14.2046,7.5159,-1.6396,11.6699,11.6946,11.6822,-1.4553,-0.8013,11.6068,11.6378,11.6223,-1.0321,-0.7865,16.4872,12.9127,14.6999,1.7951,-0.0262,16.4872,16.6744,16.5808,-5.7944,0.4253,16.5619,16.5879,16.5749,-0.8491,0.4401,13.6198,12.6201,13.1200,4.3747,1.1054,6.0450,472.3679,-34841.1000,80684.2079
1800.0000,13.0182,19.1341,1364.6000,58952.3000,-57587.7000,2.8570,284.6096,9522.4268,9807.0364,138.3426,68474.7268,1079.9904,-67394.7364,19.1261,13.6394,13049.9000,0.0000,13049.9000,-0.4732,3035.7327,0.0000,3035.7327,21.6130,0.0000,10014.1673,10014.1673,19.0522,15.8997,15950.6000,1223.8000,14726.8000,-0.9415,3059.9517,218.4328,3278.3845,42.7581,1442.2328,12890.6483,11448.4155,19.0119,13.5276,415.8000,0.0000,415.8000,-0.0151,96.8578,0.0000,96.8578,0.6901,0.0000,318.9422,318.9422,18.7225,16.1257,7376.8000,157.0000,7219.8000,-0.5761,1421.0487,28.1542,1449.2029,26.0192,185.1542,5955.7513,5770.5971,18.8756,13.3940,415.8000,0.0000,415.8000,-0.0151,97.0167,0.0000,97.0167,0.6905,0.0000,318.7833,318.7833,19.1133,11.2244,15.1688,0.8506,34450.9185,18.9656,11.2768,15.1212,0.7462,17907.9962,18.8888,11.4097,15.1493,0.7258,15242.1173,19.1341,19.1261,19.1301,1.2318,3.2120,19.1261,19.1133,19.1197,1.4333,2.7388,19.1133,19.0522,19.0827,1.7599,1.6066,19.0522,19.0119,19.0321,1.9258,0.6650,19.0119,18.9656,18.9888,1.7283,0.6499,18.9656,17.0950,18.0303,1.4530,0.0461,18.8756,18.8640,18.8698,0.4283,-0.5301,18.8888,18.8756,18.8822,1.0296,-0.5451,19.1341,18.8888,19.0115,1.1943,-1.0735,13.0349,13.0262,13.0305,1.3396,-3.2493,12.9424,12.9318,12.9371,0.9294,-2.7760,14.0853,14.1258,14.1055,-1.2261,-1.6438,11.6443,11.6525,11.6484,-0.4379,-0.7023,11.5921,11.6030,11.5975,-0.3289,-0.6872,16.1257,13.8769,15.0013,3.6069,-0.0833,16.1257,16.2574,16.1915,-4.7274,0.4928,16.1724,16.2859,16.2291,-4.2025,0.5079,13.7996,12.9929,13.3963,3.3047,1.0363,5.5477,433.5045,-21759.6000,67601.0321
1801.0000,13.0777,19.0503,1983.3000,54000.7000,-52017.4000,2.6552,413.2386,8734.6041,9147.8427,128.7637,62735.3041,1570.0614,-61165.2427,19.0568,13.5715,13030.0000,0.0000,13030.0000,-0.4725,3033.6179,0.0000,3033.6179,21.5478,0.0000,9996.3821,9996.3821,19.0708,15.2576,17367.2000,0.0000,17367.2000,-0.9544,3330.9396,0.0000,3330.9396,42.8995,0.0000,14036.2604,14036.2604,19.0617,13.5763,407.9000,0.0000,407.9000,-0.0148,94.9609,0.0000,94.9609,0.6756,0.0000,312.9391,312.9391,18.7489,16.0688,8387.2000,58.4000,8328.8000,-0.6485,1615.1484,10.4771,1625.6256,29.3245,68.8771,6772.0516,6703.1744,18.9907,13.5068,407.9000,0.0000,407.9000,-0.0148,95.0417,0.0000,95.0417,0.6768,0.0000,312.8583,312.8583,19.0638,11.1316,15.0977,0.7093,28726.4992,19.0401,11.0705,15.0553,0.6414,15392.9963,19.0075,11.1585,15.0830,0.6317,13265.1960,19.0503,19.0568,19.0535,-0.9535,2.9707,19.0568,19.0638,19.0603,-0.7461,2.4982,19.0638,19.0708,19.0673,-0.2162,1.5592,19.0708,19.0617,19.0662,0.3823,0.6049,19.0617,19.0401,19.0509,0.7196,0.5901,19.0401,17.4294,18.2347,2.4373,0.0893,18.9907,18.9597,18.9752,1.2423,-0.5591,19.0075,18.9907,18.9991,1.3812,-0.5739,19.0503,19.0075,19.0289,0.1807,-1.0121,13.0056,13.0076,13.0066,-0.3188,-3.0089,12.8941,12.9001,12.8971,-0.5124,-2.5364,13.8373,13.9301,13.8837,-2.7068,-1.5974,11.7532,11.7294,11.7413,1.0910,-0.6431,11.7776,11.7102,11.7439,1.7373,-0.6283,16.0688,14.5547,15.3118,3.7168,-0.1275,16.0688,16.1029,16.0858,-1.3050,0.5210,16.0312,16.0846,16.0579,-2.0960,0.5357,13.8683,13.2944,13.5813,2.2036,0.9739,5.1345,401.2207,-12475.6000,57384.6915
