Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1802.0000,13.2044,19.0344,2499.6000,49262.0000,-46762.4000,2.4581,519.7170,7991.5069,8511.2239,119.2977,57253.5069,1979.8830,-55273.6239,19.0361,13.5513,13029.0000,0.0000,13029.0000,-0.4725,3034.1362,0.0000,3034.1362,21.5659,0.0000,9994.8638,9994.8638,19.0494,15.2365,19041.9000,0.0000,19041.9000,-1.0464,3653.1118,0.0000,3653.1118,47.0216,0.0000,15388.7882,15388.7882,19.0545,13.5693,414.7000,0.0000,414.7000,-0.0150,96.5523,0.0000,96.5523,0.6864,0.0000,318.1477,318.1477,18.8320,16.1119,9107.3000,2.6000,9104.7000,-0.7008,1751.9769,0.4671,1752.4440,31.6636,3.0671,7355.3231,7352.2560,19.0254,13.5408,414.7000,0.0000,414.7000,-0.0150,96.5859,0.0000,96.5859,0.6870,0.0000,318.1141,318.1141,19.0392,11.0126,15.0259,0.5494,22250.2443,19.0535,10.9118,14.9827,0.5015,12037.0421,19.0291,10.9900,15.0095,0.4952,10399.7409,19.0344,19.0361,19.0353,-0.2503,2.7398,19.0361,19.0392,19.0376,-0.3032,2.2673,19.0392,19.0494,19.0443,-0.3074,1.5486,19.0494,19.0545,19.0520,-0.2020,0.5022,19.0545,19.0535,19.0540,0.0079,0.4872,19.0535,17.7893,18.4214,2.2227,0.1038,19.0254,19.0134,19.0194,0.5035,-0.5970,19.0291,19.0254,19.0273,0.3096,-0.6120,19.0344,19.0291,19.0317,0.0044,-0.9474,13.1412,13.1298,13.1355,1.5257,-2.7789,13.0854,13.0573,13.0713,2.0723,-2.3064,14.0974,14.0237,14.0605,2.1041,-1.5877,11.9508,11.8952,11.9230,2.1636,-0.5413,12.0266,11.9046,11.9656,2.6451,-0.5263,16.1119,15.0159,15.5639,3.0129,-0.1430,16.1119,16.1054,16.1087,0.2455,0.5578,16.0381,16.0433,16.0407,-0.2374,0.5729,14.1773,13.4328,13.8050,2.6697,0.9083,4.7319,369.7582,-4757.4000,44687.0273
1803.0000,13.4640,19.1110,3114.9000,44812.9000,-41698.0000,2.2799,644.8699,7313.8053,7958.6752,110.7747,52126.7053,2470.0301,-49656.6752,19.1040,13.6178,13018.8000,0.0000,13018.8000,-0.4721,3029.2986,0.0000,3029.2986,21.5550,0.0000,9989.5014,9989.5014,19.0778,15.2646,21308.5000,0.0000,21308.5000,-1.1710,4086.5035,0.0000,4086.5035,52.6376,0.0000,17221.9965,17221.9965,19.0692,13.5837,408.5000,0.0000,408.5000,-0.0148,95.0919,0.0000,95.0919,0.6762,0.0000,313.4081,313.4081,18.8722,16.1502,10209.7000,0.0000,10209.7000,-0.7855,1963.0492,0.0000,1963.0492,35.4386,0.0000,8246.6508,8246.6508,19.0192,13.5347,408.5000,0.0000,408.5000,-0.0148,95.1491,0.0000,95.1491,0.6764,0.0000,313.3509,313.3509,19.0953,10.8113,14.9533,0.3793,15362.8829,19.0632,10.7572,14.9102,0.3423,8215.3310,19.0180,10.8540,14.9360,0.3365,7065.5183,19.1110,19.1040,19.1075,0.8417,2.5243,19.1040,19.0953,19.0996,0.7181,2.0522,19.0953,19.0778,19.0866,0.4800,1.5714,19.0778,19.0692,19.0735,0.2303,0.4005,19.0692,19.0632,19.0662,0.1173,0.3856,19.0632,18.1246,18.5939,2.0516,0.1292,19.0192,19.0194,19.0193,-0.0311,-0.6563,19.0180,19.0192,19.0186,-0.1349,-0.6711,19.1110,19.0180,19.0645,0.3652,-0.8955,13.4638,13.4334,13.4486,3.7484,-2.5655,13.4991,13.4290,13.4641,4.7099,-2.0934,14.4248,14.3005,14.3626,3.6163,-1.6126,12.3253,12.1981,12.2617,4.0569,-0.4416,12.6076,12.2816,12.4446,5.7509,-0.4268,16.1502,15.3931,15.7716,2.4768,-0.1704,16.1502,16.1405,16.1453,0.4126,0.6151,16.0792,16.0704,16.0748,0.3819,0.6299,14.7003,13.5558,14.1281,3.8685,0.8543,4.3624,340.8825,3656.0000,30643.7322
1804.0000,13.5902,19.4647,2904.5000,61662.3000,-58757.8000,3.0652,600.0611,10093.5213,10693.5824,149.0401,71755.8213,2304.4389,-69451.3824,19.4395,13.9466,13017.4000,0.0000,13017.4000,-0.4720,3016.8996,0.0000,3016.8996,21.5332,0.0000,10000.5004,10000.5004,19.3178,15.5019,26745.4000,0.0000,26745.4000,-1.4697,5113.9545,0.0000,5113.9545,66.0366,0.0000,21631.4455,21631.4455,19.2563,13.7670,414.0000,0.0000,414.0000,-0.0150,96.1572,0.0000,96.1572,0.6851,0.0000,317.8428,317.8428,18.9572,16.2345,11179.4000,0.0000,11179.4000,-0.8601,2147.1996,0.0000,2147.1996,38.7782,0.0000,9032.2004,9032.2004,19.0449,13.5599,414.0000,0.0000,414.0000,-0.0150,96.4004,0.0000,96.4004,0.6856,0.0000,317.5996,317.5996,19.4074,10.5871,14.9972,0.7417,30038.3754,19.1970,10.6810,14.9390,0.6445,15467.6949,19.0477,10.8714,14.9596,0.6188,12994.5534,19.4647,19.4395,19.4521,4.1288,3.3990,19.4395,19.4074,19.4234,3.8776,2.9270,19.4074,19.3178,19.3626,3.3013,2.0440,19.3178,19.2563,19.2870,2.5468,0.5743,19.2563,19.1970,19.2266,1.9059,0.5593,19.1970,18.2335,18.7153,1.4347,0.0884,19.0449,19.0401,19.0425,0.2502,-0.7717,19.0477,19.0449,19.0463,0.3051,-0.7867,19.4647,19.0477,19.2562,2.2839,-1.1988,13.4138,13.4163,13.4151,-0.4347,-3.4480,13.3111,13.3293,13.3202,-1.7662,-2.9760,14.4967,14.4602,14.4785,1.3680,-2.0930,12.0849,12.1267,12.1058,-1.9106,-0.6233,11.7904,12.0434,11.9169,-6.3981,-0.6083,16.2345,15.5931,15.9138,1.6861,-0.1374,16.2345,16.2163,16.2254,0.9361,0.7227,16.1622,16.1447,16.1534,0.9188,0.7377,14.2548,14.1117,14.1832,0.6357,1.1497,5.9002,461.0477,-6987.6000,58500.6237
1805.0000,13.6021,19.4935,3068.3000,67450.4000,-64382.1000,3.3473,633.7769,11044.0741,11677.8510,162.8569,78494.4741,2434.5231,-76059.9510,19.4909,13.9971,13017.8000,0.0000,13017.8000,-0.4721,3015.1577,0.0000,3015.1577,21.4387,0.0000,10002.6423,10002.6423,19.4538,15.6364,30055.2000,0.0000,30055.2000,-1.6516,5737.2410,0.0000,5737.2410,73.9102,0.0000,24317.9590,24317.9590,19.4133,13.9210,532.4000,0.0000,532.4000,-0.0193,123.4267,0.0000,123.4267,0.8789,0.0000,408.9733,408.9733,19.1480,16.4237,11272.4000,0.0000,11272.4000,-0.8672,2159.9125,0.0000,2159.9125,39.0447,0.0000,9112.4875,9112.4875,19.2368,13.7480,532.4000,0.0000,532.4000,-0.0193,123.6858,0.0000,123.6858,0.8814,0.0000,408.7142,408.7142,19.4852,10.5571,15.0211,0.8466,34287.4454,19.3567,10.5638,14.9603,0.7504,18009.7442,19.2566,10.7029,14.9798,0.7300,15329.8091,19.4935,19.4909,19.4922,0.4542,3.7171,19.4909,19.4852,19.4880,0.7498,3.2450,19.4852,19.4538,19.4695,1.2603,2.2493,19.4538,19.4133,19.4336,1.7385,0.5977,19.4133,19.3567,19.3850,1.8817,0.5784,19.3567,18.2271,18.7919,0.8953,0.0474,19.2368,19.2012,19.2190,2.1003,-0.8198,19.2566,19.2368,19.2467,2.3885,-0.8391,19.4935,19.2566,19.3751,1.4043,-1.3038,13.4094,13.4098,13.4096,-0.0957,-3.7690,13.3258,13.3253,13.3255,0.0342,-3.2970,14.5386,14.5237,14.5312,0.6057,-2.3013,11.6424,11.7478,11.6951,-4.9861,-0.6497,11.3654,11.5727,11.4690,-5.4351,-0.6303,16.4237,15.6517,16.0377,1.4647,-0.0993,16.4237,16.3851,16.4044,2.1303,0.7679,16.3204,16.2887,16.3046,1.7936,0.7872,14.2154,14.1812,14.1983,0.1518,1.2519,6.4402,503.2476,-8971.9000,67626.9986
1806.0000,13.0404,19.3118,1127.3000,125367.2000,-124239.9000,5.9834,235.0296,20260.6578,20495.6874,290.9330,145627.8578,892.2704,-144735.5874,19.3218,13.8312,13021.2000,0.0000,13021.2000,-0.4722,3021.9970,0.0000,3021.9970,21.4298,0.0000,9999.2030,9999.2030,19.3716,15.5551,15441.9000,0.0000,15441.9000,-0.8486,2950.6758,0.0000,2950.6758,37.8875,0.0000,12491.2242,12491.2242,19.3797,13.8880,501.5000,0.0000,501.5000,-0.0182,116.3096,0.0000,116.3096,0.8262,0.0000,385.1904,385.1904,19.1653,16.4408,10730.3000,0.0000,10730.3000,-0.8255,2055.5991,0.0000,2055.5991,37.0479,0.0000,8674.7009,8674.7009,19.3561,13.8649,501.5000,0.0000,501.5000,-0.0182,116.3421,0.0000,116.3421,0.8281,0.0000,385.1579,385.1579,19.3336,11.0017,15.1676,1.5079,61071.0930,19.3807,10.8287,15.1047,1.3930,33431.2252,19.3707,10.8800,15.1253,1.3830,29042.7180,19.3118,19.3218,19.3168,-2.1467,4.4363,19.3218,19.3336,19.3277,-1.9651,3.9642,19.3336,19.3716,19.3526,-1.4408,2.0638,19.3716,19.3797,19.3756,-0.7293,1.2152,19.3797,19.3807,19.3802,-0.0886,1.1970,19.3807,18.6068,18.9937,2.4054,0.1835,19.3561,19.3249,19.3405,1.4357,-0.6420,19.3707,19.3561,19.3634,1.3779,-0.6602,19.3118,19.3707,19.3413,-0.4380,-1.5471,12.6077,12.6511,12.6294,-9.4454,-4.4859,12.3794,12.4637,12.4216,-10.9387,-4.0137,13.2768,13.6183,13.4475,-13.1070,-2.1133,11.7556,11.7482,11.7519,0.6552,-1.2647,11.7918,11.7245,11.7581,3.4587,-1.2466,16.4408,15.9804,16.2106,2.0571,-0.2330,16.4408,16.4321,16.4364,0.3571,0.5925,16.3556,16.3436,16.3496,0.5139,0.6107,13.1080,14.2065,13.6573,-6.5587,1.4975,11.7648,919.3196,-84043.5000,123545.0362
1807.0000,12.7309,19.0808,242.1000,166814.2000,-166572.1000,7.8961,50.7376,26768.0223,26818.7600,382.4949,193582.2223,191.3624,-193390.8600,19.0906,13.6046,22117.1000,0.0000,22117.1000,-0.8020,5147.1730,0.0000,5147.1730,36.4805,0.0000,16969.9270,16969.9270,19.1645,15.3503,13183.1000,0.0000,13183.1000,-0.7244,2525.5055,0.0000,2525.5055,32.3900,0.0000,10657.5945,10657.5945,19.1845,13.6967,997.3000,0.0000,997.3000,-0.0362,231.8349,0.0000,231.8349,1.6437,0.0000,765.4651,765.4651,19.2234,16.4985,11094.8000,0.0000,11094.8000,-0.8536,2123.8964,0.0000,2123.8964,38.2952,0.0000,8970.9036,8970.9036,19.2981,13.8080,997.3000,0.0000,997.3000,-0.0362,231.5215,0.0000,231.5215,1.6442,0.0000,765.7785,765.7785,19.1037,11.5181,15.3109,1.9663,79635.7387,19.2079,11.2965,15.2522,1.8457,44296.4192,19.2897,11.2714,15.2805,1.8706,39283.1634,19.0808,19.0906,19.0857,-2.8189,5.9273,19.0906,19.1037,19.0972,-2.8119,5.1253,19.1037,19.1645,19.1341,-2.6668,2.4035,19.1645,19.1845,19.1745,-2.4573,1.6790,19.1845,19.2079,19.1962,-2.2501,1.6429,19.2079,18.9311,19.0695,0.8846,0.1912,19.2981,19.3077,19.3029,-0.4837,-0.6624,19.2897,19.2981,19.2939,-0.8690,-0.6985,19.0808,19.2897,19.1852,-1.9128,-1.9687,12.4527,12.4599,12.4563,-2.1190,-5.9848,12.2633,12.2744,12.2689,-1.8727,-5.1828,12.9747,13.0875,13.0311,-5.0555,-2.4609,12.0068,11.9836,11.9952,2.9064,-1.7365,12.0106,11.9709,11.9907,2.7772,-1.7003,16.4985,16.1792,16.3388,1.5173,-0.2487,16.4985,16.4837,16.4911,0.6293,0.6049,16.3328,16.3368,16.3348,-0.2088,0.6411,12.9704,13.5793,13.2748,-4.6453,1.9113,15.5372,1214.0993,-118182.5000,163215.3214
1808.0000,12.6078,18.9687,48.9000,180396.2000,-180347.3000,8.5279,10.2694,28866.3668,28876.6361,412.2675,209262.5668,38.6306,-209223.9361,18.9732,13.4896,26978.7000,0.0000,26978.7000,-0.9783,6287.4278,0.0000,6287.4278,44.6358,0.0000,20691.2722,20691.2722,12.6942,17.9109,430.5000,9328.4000,-8897.9000,0.5193,90.5101,1501.0286,1591.5388,25.8491,10829.4286,339.9899,-10489.4388,18.8114,13.3310,1676.1000,0.0000,1676.1000,-0.0608,391.3801,0.0000,391.3801,2.7696,0.0000,1284.7199,1284.7199,19.1225,16.3984,10925.6000,0.0000,10925.6000,-0.8405,2094.1254,0.0000,2094.1254,37.6744,0.0000,8831.4746,8831.4746,19.1619,13.6746,1676.1000,0.0000,1676.1000,-0.0608,389.7356,0.0000,389.7356,2.7655,0.0000,1286.3644,1286.3644,18.9797,11.9330,15.4564,2.3847,96578.6258,18.8442,11.8919,15.3680,2.1174,50818.4919,19.1352,11.7150,15.4251,2.2599,47458.6854,18.9687,18.9732,18.9710,-1.4147,6.4150,18.9732,18.9797,18.9765,-1.4865,5.4367,18.9797,19.0264,19.0030,-1.6117,1.8833,18.7853,18.8114,18.7983,-4.5697,2.4026,18.8114,18.8442,18.8278,-4.4763,2.3419,18.8442,19.0441,18.9441,-1.5434,0.4467,19.1619,19.2114,19.1867,-1.4327,-0.3938,19.1352,19.1619,19.1485,-1.7838,-0.4546,18.9687,19.1352,19.0519,-1.6388,-2.1129,12.4279,12.4290,12.4284,-0.3665,-6.4685,12.2365,12.2387,12.2376,-0.4077,-5.4902,12.6942,12.7932,12.7437,-3.4987,-1.9368,12.7431,12.6942,12.7186,8.6996,-2.4561,12.8234,12.7282,12.7758,9.4440,-2.3953,16.3984,16.3534,16.3759,0.4169,-0.5002,16.3984,16.4352,16.4168,-0.9270,0.3404,16.0169,16.1264,16.0717,-3.2057,0.4012,12.5743,13.1696,12.8719,-4.8922,2.0594,17.8762,1396.8752,-147988.7000,194855.8031
1809.0000,12.5943,18.9580,0.0000,192119.2000,-192119.2000,9.0794,0.0000,30732.7634,30732.7634,438.5788,222851.9634,0.0000,-222851.9634,18.9585,13.4752,30666.2000,0.0000,30666.2000,-1.1120,7148.0719,0.0000,7148.0719,50.8159,0.0000,23518.1281,23518.1281,12.7962,18.4620,0.0000,10281.0000,-10281.0000,0.5463,0.0000,1656.5557,1656.5557,26.5093,11937.5557,0.0000,-11937.5557,18.8562,13.3750,1811.4000,0.0000,1811.4000,-0.0657,422.7447,0.0000,422.7447,3.0081,0.0000,1388.6553,1388.6553,19.0201,16.3101,9401.2000,21.1000,9380.1000,-0.7244,1804.2436,3.8022,1808.0458,32.5300,24.9022,7596.9564,7572.0542,19.0507,13.5656,1811.4000,0.0000,1811.4000,-0.0657,421.7570,0.0000,421.7570,2.9941,0.0000,1389.6430,1389.6430,18.9594,12.1239,15.5416,2.4926,100948.5831,18.8539,12.0388,15.4464,2.2366,53678.0338,19.0288,11.9700,15.4994,2.3165,48647.3957,18.9580,18.9585,18.9582,-0.1839,6.8771,18.9585,18.9594,18.9589,-0.2417,5.7650,18.9594,18.9725,18.9659,-0.4779,1.9361,18.8601,18.8562,18.8582,0.6923,2.4824,18.8562,18.8539,18.8551,0.2994,2.4167,18.8539,18.9424,18.8982,-0.5846,0.3746,19.0507,19.1033,19.0770,-1.3533,-0.3498,19.0288,19.0507,19.0397,-1.3430,-0.4155,18.9580,19.0288,18.9934,-0.7369,-2.2023,12.5237,12.5203,12.5220,1.0990,-6.9295,12.3486,12.3418,12.3452,1.2687,-5.8175,12.7962,12.7814,12.7888,0.5147,-1.9886,12.8014,12.7962,12.7988,0.9378,-2.5348,12.7873,12.7862,12.7868,0.1021,-2.4692,16.3101,16.3664,16.3382,-0.4841,-0.4271,16.3101,16.3571,16.3336,-1.0336,0.2973,15.8520,15.9343,15.8932,-2.1843,0.3630,12.6395,12.8327,12.7361,-1.6701,2.1499,19.0103,1485.4919,-158731.1000,203274.0126
1810.0000,12.6341,18.9986,0.0000,207256.6000,-207256.6000,9.7948,0.0000,33184.3495,33184.3495,473.0945,240440.9495,0.0000,-240440.9495,18.9974,13.5133,36206.5000,0.0000,36206.5000,-1.3129,8435.5356,0.0000,8435.5356,60.0083,0.0000,27770.9644,27770.9644,12.7394,18.4046,0.0000,10902.1000,-10902.1000,0.5793,0.0000,1755.3048,1755.3048,28.1215,12657.4048,0.0000,-12657.4048,18.8561,13.3749,1854.8000,0.0000,1854.8000,-0.0673,432.8737,0.0000,432.8737,3.0783,0.0000,1421.9263,1421.9263,18.9735,16.5094,7031.2000,317.2000,6714.0000,-0.5583,1350.1889,57.1156,1407.3045,25.1870,374.3156,5681.0111,5306.6955,19.0050,13.5207,1854.8000,0.0000,1854.8000,-0.0673,432.0993,0.0000,432.0993,3.0704,0.0000,1422.7007,1422.7007,18.9956,12.2661,15.6309,2.6815,108602.0506,18.8561,12.1893,15.5227,2.3909,57381.9265,18.9955,12.1502,15.5729,2.4549,51552.9728,18.9986,18.9974,18.9980,0.4497,7.4861,18.9974,18.9956,18.9965,0.4229,6.1732,18.9956,18.9874,18.9915,0.2783,1.9890,18.8559,18.8561,18.8560,-0.0558,2.5683,18.8561,18.8561,18.8561,-0.0172,2.5011,18.8561,18.9049,18.8805,-0.2432,0.2695,19.0050,19.0376,19.0213,-0.7028,-0.2888,18.9955,19.0050,19.0002,-0.5070,-0.3561,18.9986,18.9955,18.9971,0.0145,-2.3087,12.6114,12.6086,12.6100,1.0320,-7.5367,12.4259,12.4212,12.4235,0.9151,-6.2238,12.7394,12.7535,12.7465,-0.5412,-2.0397,12.7355,12.7394,12.7374,-0.7709,-2.6190,12.7103,12.7186,12.7144,-0.9030,-2.5517,16.5094,16.3414,16.4254,1.0216,-0.3202,16.5094,16.4189,16.4641,1.5449,0.2382,15.7807,15.8292,15.8050,-1.0945,0.3054,12.6479,12.7195,12.6837,-0.6621,2.2580,20.5013,1602.0024,-171528.6000,217536.9499
1811.0000,12.7061,19.0720,0.0000,221556.6000,-221556.6000,10.4706,0.0000,35532.1723,35532.1723,505.8645,257088.7723,0.0000,-257088.7723,19.0698,13.5842,38048.3000,0.0000,38048.3000,-1.3797,8856.9508,0.0000,8856.9508,63.0283,0.0000,29191.3492,29191.3492,12.8807,18.5474,0.0000,21042.1000,-21042.1000,1.1180,0.0000,3394.3057,3394.3057,54.2657,24436.4057,0.0000,-24436.4057,18.8559,13.3747,2189.2000,0.0000,2189.2000,-0.0794,510.9175,0.0000,510.9175,3.6333,0.0000,1678.2825,1678.2825,18.9236,17.1337,5073.3000,900.6000,4172.7000,-0.4397,974.8276,162.0310,1136.8586,20.0048,1062.6310,4098.4724,3035.8414,19.0141,13.5297,2189.2000,0.0000,2189.2000,-0.0794,509.9462,0.0000,509.9462,3.6261,0.0000,1679.2538,1679.2538,19.0667,12.4420,15.7543,3.0316,122778.7897,18.8560,12.3930,15.6245,2.6619,63884.6056,19.0205,12.3404,15.6804,2.7513,57776.4710,19.0720,19.0698,19.0709,0.8493,8.0191,19.0698,19.0667,19.0682,0.8353,6.6394,19.0667,19.0439,19.0553,0.7392,1.8342,18.8558,18.8559,18.8559,-0.0322,2.9522,18.8559,18.8560,18.8559,-0.0325,2.8728,18.8560,18.8831,18.8696,-0.1625,0.3101,19.0141,19.0204,19.0173,-0.0788,-0.1297,19.0205,19.0141,19.0173,0.1754,-0.2091,19.0720,19.0205,19.0462,0.5630,-2.4515,12.7245,12.7211,12.7228,1.3309,-8.0664,12.5542,12.5471,12.5507,1.5040,-6.6867,12.8807,12.8407,12.8607,1.3482,-1.8815,12.8888,12.8807,12.8848,1.7479,-2.9995,12.8925,12.8756,12.8840,2.0167,-2.9201,17.1337,16.4744,16.8041,4.5396,-0.3574,17.1337,16.4619,16.7978,3.9964,0.0824,15.0228,15.5546,15.2887,-6.2599,0.1618,12.5566,12.6557,12.6062,-0.9657,2.4042,22.9282,1791.6456,-195999.3000,244439.8662
1812.0000,12.7791,19.1465,0.0000,232711.6000,-232711.6000,10.9977,0.0000,37383.5289,37383.5289,531.5770,270095.1289,0.0000,-270095.1289,19.1443,13.6573,32974.4000,0.0000,32974.4000,-1.1957,7668.9925,0.0000,7668.9925,54.5706,0.0000,25305.4075,25305.4075,13.0477,18.7161,0.0000,27084.9000,-27084.9000,1.4391,0.0000,4378.9407,4378.9407,69.8869,31463.8407,0.0000,-31463.8407,18.9363,13.4534,2614.9000,0.0000,2614.9000,-0.0948,609.6773,0.0000,609.6773,4.3398,0.0000,2005.2227,2005.2227,18.8786,17.8369,3788.8000,1349.1000,2439.7000,-0.3655,728.4251,242.5441,970.9692,16.7810,1591.6441,3060.3749,1468.7308,19.0484,13.5633,2614.9000,0.0000,2614.9000,-0.0948,608.8571,0.0000,608.8571,4.3307,0.0000,2006.0429,2006.0429,19.1413,12.6084,15.8749,3.3242,134630.8338,18.9313,12.5369,15.7341,2.9283,70279.4290,19.0802,12.5026,15.7914,3.0123,63257.2875,19.1465,19.1443,19.1454,0.8695,8.3840,19.1443,19.1413,19.1428,0.8705,7.1882,19.1413,19.1153,19.1283,0.8517,1.8453,18.9404,18.9363,18.9383,0.9649,3.2844,18.9363,18.9313,18.9338,0.9089,3.1896,18.9313,18.8693,18.9003,0.3407,0.3400,19.0484,19.0022,19.0253,0.0667,-0.0256,19.0802,19.0484,19.0643,0.5371,-0.1204,19.1465,19.0802,19.1134,0.7798,-2.6138,12.8364,12.8331,12.8348,1.3213,-8.4296,12.7087,12.7007,12.7047,1.8287,-7.2339,13.0477,12.9920,13.0198,1.8902,-1.8909,13.0560,13.0477,13.0518,1.9854,-3.3301,13.0593,13.0443,13.0518,1.9944,-3.2352,17.8858,16.9193,17.4025,7.1920,-0.3857,13.5633,18.7741,16.1687,-7.6219,-0.0201,13.5633,15.3821,14.4727,-9.8781,0.0747,12.5863,12.6018,12.5940,-0.1765,2.5681,24.6399,1925.3935,-219152.6000,268167.5504
1813.0000,12.8918,19.2615,0.0000,244572.9000,-244572.9000,11.5583,0.0000,39390.5583,39390.5583,558.9316,283963.4583,0.0000,-283963.4583,19.2583,13.7690,38050.8000,0.0000,38050.8000,-1.3798,8837.6121,0.0000,8837.6121,62.9095,0.0000,29213.1879,29213.1879,13.2789,18.9499,0.0000,38614.6000,-38614.6000,2.0517,0.0000,6262.8491,6262.8491,99.7005,44877.4491,0.0000,-44877.4491,19.0587,13.5734,2495.3000,0.0000,2495.3000,-0.0905,580.9372,0.0000,580.9372,4.1369,0.0000,1914.3628,1914.3628,18.9169,19.2442,2688.1000,2190.3000,497.8000,-0.3270,516.5583,394.0234,910.5817,15.2486,2584.3234,2171.5417,-412.7817,19.0117,13.5274,2495.3000,0.0000,2495.3000,-0.0905,581.2646,0.0000,581.2646,4.1307,0.0000,1914.0354,1914.0354,19.2539,12.7449,15.9994,3.6332,147144.9942,19.0517,12.6516,15.8516,3.2152,77163.9869,19.1652,12.6446,15.9049,3.2757,68790.0083,19.2615,19.2583,19.2599,1.3506,8.8412,19.2583,19.2539,19.2561,1.3361,7.4614,19.2539,19.2110,19.2324,1.2259,1.6003,19.0643,19.0587,19.0615,1.4560,3.6521,19.0587,19.0517,19.0552,1.4352,3.5616,19.0517,18.9169,18.9843,0.9835,0.4356,18.9169,19.0117,18.9643,-0.7661,0.1086,19.0117,19.0862,19.0490,-0.2148,0.0181,19.2615,19.1657,19.2136,1.1793,-2.7171,12.9810,12.9770,12.9790,1.7099,-8.8844,12.8428,12.8361,12.8395,1.5959,-7.5046,13.2789,13.1920,13.2355,2.5720,-1.6435,13.2893,13.2789,13.2841,2.7733,-3.6952,13.3015,13.2822,13.2919,2.8666,-3.6048,18.0706,17.5444,17.8075,4.8563,-0.4788,14.0213,15.5422,14.7817,-16.7680,-0.1518,12.6446,14.7504,13.6975,-9.3856,-0.0613,12.6446,12.6087,12.6266,0.3630,2.6739,26.9778,2108.0837,-239648.3000,293098.9894
1814.0000,13.0088,19.3809,0.0000,258261.1000,-258261.1000,12.2052,0.0000,41707.3199,41707.3199,590.6386,299968.4199,0.0000,-299968.4199,19.3778,13.8861,36203.4000,0.0000,36203.4000,-1.3128,8396.6024,0.0000,8396.6024,59.7650,0.0000,27806.7976,27806.7976,13.1393,18.8087,0.0000,40476.5000,-40476.5000,2.1507,0.0000,6552.2136,6552.2136,104.6016,47028.7136,0.0000,-47028.7136,19.0232,13.5387,1658.0000,0.0000,1658.0000,-0.0601,386.1675,0.0000,386.1675,2.7443,0.0000,1271.8325,1271.8325,13.5810,14.8874,2021.0000,2692.8000,-671.8000,0.3033,418.9448,449.7952,868.7400,14.2906,3142.5952,1602.0552,-1540.5400,16.8884,11.4465,1658.0000,0.0000,1658.0000,-0.0601,396.5164,0.0000,396.5164,2.7460,0.0000,1261.4836,1261.4836,19.3735,12.9288,16.1511,4.0588,164383.0947,19.0251,12.9073,15.9662,3.4676,83222.9335,19.0757,12.9393,16.0075,3.4782,73042.4341,19.3809,19.3778,19.3793,1.4115,9.4423,19.3778,19.3735,19.3756,1.4127,8.1295,19.3735,19.3231,19.3483,1.3680,1.5164,19.0214,19.0232,19.0223,-0.5031,3.6671,19.0232,19.0251,19.0242,-0.4049,3.6069,19.0251,18.9601,18.9926,0.0698,0.0800,15.7374,16.8884,16.3129,-32.0276,0.3833,16.8884,17.3812,17.1348,-23.1305,0.3232,19.3809,19.2739,19.3274,1.3430,-2.7629,13.0962,13.0932,13.0947,1.3663,-9.4689,12.9751,12.9691,12.9721,1.5705,-8.1560,13.1393,13.1737,13.1565,-0.9832,-1.5430,13.1326,13.1393,13.1359,-1.8188,-3.6937,13.1119,13.1259,13.1189,-2.1178,-3.6335,13.5810,19.8823,16.7317,-13.0132,-0.1066,12.9692,13.5810,13.2751,-18.2126,-0.4099,12.9393,13.2309,13.0851,-7.4204,-0.3498,12.9393,12.7169,12.8281,2.4005,2.7363,29.0904,2273.1635,-259890.0000,320648.4623
1815.0000,13.1297,19.5042,0.0000,271046.3000,-271046.3000,12.8094,0.0000,43894.3471,43894.3471,620.3431,314940.6471,0.0000,-314940.6471,19.5011,14.0071,34358.5000,0.0000,34358.5000,-1.2459,7957.0867,0.0000,7957.0867,56.6300,0.0000,26401.4133,26401.4133,13.2250,18.8954,0.0000,44507.2000,-44507.2000,2.3648,0.0000,7213.1870,7213.1870,114.9554,51720.3870,0.0000,-51720.3870,19.1123,13.6260,1603.9000,0.0000,1603.9000,-0.0582,373.1684,0.0000,373.1684,2.6560,0.0000,1230.7316,1230.7316,12.9535,15.0828,1488.4000,2961.0000,-1472.6000,0.2770,311.6252,491.2249,802.8502,13.5981,3452.2249,1176.7748,-2275.4502,16.3316,10.9038,1603.9000,0.0000,1603.9000,-0.0582,386.3348,0.0000,386.3348,2.7348,0.0000,1217.5652,1217.5652,19.4970,13.0566,16.2768,4.3207,174989.3122,19.1078,13.0283,16.0681,3.6708,88098.1419,19.0850,13.0964,16.0907,3.6159,75933.6715,19.5042,19.5011,19.5027,1.4582,9.8748,19.5011,19.4970,19.4991,1.4591,8.6289,19.4970,19.4457,19.4714,1.4547,1.5844,19.1162,19.1123,19.1143,1.0790,3.9492,19.1123,19.1078,19.1101,1.0064,3.8910,19.1078,18.9421,19.0249,0.3600,0.1340,16.3406,16.3316,16.3361,0.2502,0.4110,16.3316,16.5012,16.4164,-8.7002,0.3528,19.5042,19.3957,19.4499,1.4486,-2.9346,13.1958,13.1933,13.1945,1.1743,-9.9028,13.0837,13.0790,13.0814,1.2882,-8.6569,13.2250,13.2019,13.2135,0.6570,-1.6124,13.2288,13.2250,13.2269,1.0675,-3.9772,13.2308,13.2229,13.2269,1.2728,-3.9191,12.9535,17.9279,15.4407,-15.6096,-0.1620,12.8027,12.9535,12.8781,-4.8210,-0.4390,13.0964,13.0927,13.0945,0.0836,-0.3809,13.0964,12.9129,13.0047,2.1009,2.9066,30.6932,2398.4064,-279459.8000,339021.1256
1816.0000,13.2025,19.5786,0.0000,270846.4000,-270846.4000,12.8000,0.0000,43936.0463,43936.0463,620.3672,314782.4463,0.0000,-314782.4463,19.5767,14.0812,29280.2000,0.0000,29280.2000,-1.0618,6774.9570,0.0000,6774.9570,48.1817,0.0000,22505.2430,22505.2430,13.2539,18.9246,0.0000,46275.2000,-46275.2000,2.4588,0.0000,7502.7113,7502.7113,119.5617,53777.9113,0.0000,-53777.9113,19.1658,13.6783,2061.6000,0.0000,2061.6000,-0.0748,479.3521,0.0000,479.3521,3.4099,0.0000,1582.2479,1582.2479,12.8325,15.3116,1187.6000,2827.9000,-1640.3000,0.2466,249.1301,468.5492,717.6793,12.1450,3296.4492,938.4699,-2357.9793,16.7002,11.2643,2061.6000,0.0000,2061.6000,-0.0748,494.2276,0.0000,494.2276,3.5432,0.0000,1567.3724,1567.3724,19.5742,13.1346,16.3544,4.3831,177514.6732,19.1630,13.0991,16.1310,3.7146,89151.2417,19.1965,13.1237,16.1601,3.7201,78121.3751,19.5786,19.5767,19.5777,0.8744,9.8194,19.5767,19.5742,19.5755,0.8915,8.7576,19.5742,19.5393,19.5568,1.0002,1.6106,19.1679,19.1658,19.1668,0.6039,4.0694,19.1658,19.1630,19.1644,0.6249,3.9946,19.1630,18.9823,19.0726,0.5452,0.1829,16.8746,16.7002,16.7874,5.4158,0.4295,16.7002,16.6408,16.6705,3.0366,0.3547,19.5786,19.5006,19.5396,1.0516,-2.9806,13.2516,13.2502,13.2509,0.6500,-9.8481,13.1544,13.1514,13.1529,0.8326,-8.7863,13.2539,13.2406,13.2472,0.3769,-1.6393,13.2550,13.2539,13.2544,0.3016,-4.0981,13.2485,13.2471,13.2478,0.2224,-4.0233,12.8325,15.9417,14.3871,-12.7448,-0.2115,12.8119,12.8325,12.8222,-0.7049,-0.4581,13.1237,13.1136,13.1187,0.2609,-0.3834,13.1237,13.0435,13.0836,0.9222,2.9519,30.8222,2408.4914,-285358.5000,344787.2900
1817.0000,13.1865,19.5623,0.0000,273394.7000,-273394.7000,12.9204,0.0000,44332.9670,44332.9670,626.4980,317727.6670,0.0000,-317727.6670,19.5627,14.0674,19124.9000,0.0000,19124.9000,-0.6935,4425.9207,0.0000,4425.9207,31.4396,0.0000,14698.9793,14698.9793,13.1184,18.7876,0.0000,27495.7000,-27495.7000,1.4609,0.0000,4449.6461,4449.6461,71.0489,31945.3461,0.0000,-31945.3461,19.2541,13.7649,1317.4000,0.0000,1317.4000,-0.0478,305.9923,0.0000,305.9923,2.1774,0.0000,1011.4077,1011.4077,12.6988,14.7643,1023.5000,1971.6000,-948.1000,0.1870,215.1688,326.2189,541.3877,9.2288,2297.8189,808.3312,-1489.4877,16.0167,10.5959,1317.4000,0.0000,1317.4000,-0.0478,318.6274,0.0000,318.6274,2.2523,0.0000,998.7726,998.7726,19.5631,13.1638,16.3635,4.1988,170049.4285,19.2492,13.0658,16.1575,3.6514,87632.8829,19.4077,13.0178,16.2128,3.7734,79240.4243,19.5623,19.5627,19.5625,-0.2138,9.8460,19.5627,19.5631,19.5629,-0.1823,9.1525,19.5631,19.5617,19.5624,0.0376,2.2629,19.2580,19.2541,19.2560,1.0461,3.7238,19.2541,19.2492,19.2516,1.0223,3.6760,19.2492,18.8996,19.0744,-0.0096,0.0016,14.7987,16.0167,15.4077,-16.6808,0.1885,16.0167,16.3153,16.1660,-6.1187,0.1408,19.5623,19.5493,19.5558,0.1646,-3.0744,13.2241,13.2248,13.2244,-0.3503,-9.8808,13.1607,13.1604,13.1605,0.0620,-9.1873,13.1184,13.1512,13.1348,-1.3874,-2.2977,13.1122,13.1184,13.1153,-1.7098,-3.7587,13.0919,13.1038,13.0978,-1.8403,-3.7109,12.6988,15.7241,14.2114,-2.1503,-0.0364,12.5513,12.6988,12.6251,-2.4095,-0.2234,13.0178,13.0832,13.0505,-0.8529,-0.1756,13.0178,13.0623,13.0400,-0.5563,3.0395,28.9854,2264.9623,-280078.8000,336922.7357
1818.0000,12.8893,19.2589,0.0000,171255.9000,-171255.9000,8.0934,0.0000,27580.6553,27580.6553,392.4012,198836.5553,0.0000,-198836.5553,19.2709,13.7813,15764.2000,0.0000,15764.2000,-0.5716,3660.8160,0.0000,3660.8160,25.9197,0.0000,12103.3840,12103.3840,12.5912,18.2547,0.0000,2011.4000,-2011.4000,0.1069,0.0000,323.2146,323.2146,5.1947,2334.6146,0.0000,-2334.6146,19.3053,13.8151,1091.8000,0.0000,1091.8000,-0.0396,253.4377,0.0000,253.4377,1.8025,0.0000,838.3623,838.3623,14.6361,16.7334,1020.6000,1997.9000,-977.3000,0.1882,208.1500,337.8993,546.0494,9.2973,2335.7993,812.4500,-1523.3494,16.9991,11.5563,1091.8000,0.0000,1091.8000,-0.0396,260.7396,0.0000,260.7396,1.8850,0.0000,831.0604,831.0604,19.2856,12.7111,15.9983,2.4223,98105.0960,19.3418,12.4182,15.8800,2.2959,55100.6474,19.5039,12.3607,15.9323,2.3687,49742.2928,19.2589,19.2709,19.2649,-3.6217,6.2187,19.2709,19.2856,19.2782,-3.4657,5.6471,19.2856,19.3731,19.3294,-2.8429,1.7783,19.3097,19.3053,19.3075,0.5906,1.8852,19.3053,19.2996,19.3025,0.5831,1.8456,16.4506,19.6985,18.0746,-12.0960,-0.2178,16.9991,14.6535,15.8263,5.0214,-0.0296,19.5039,16.9991,18.2515,25.1366,-0.0692,19.2589,19.5039,19.3814,-2.1349,-1.8747,12.8486,12.8634,12.8560,-4.4763,-6.2438,12.7269,12.7546,12.7408,-5.0964,-5.6722,12.5912,12.7608,12.6760,-5.5674,-1.8034,12.5434,12.5912,12.5673,-6.6437,-1.9103,12.4182,12.5164,12.4673,-7.6396,-1.8707,12.4182,14.6361,13.5272,-8.2884,0.1927,14.6361,10.8230,12.7295,1.2305,0.0045,11.4812,13.5334,12.5073,-6.5863,0.0441,12.3887,12.9767,12.6827,-4.3427,1.8496,16.6753,1303.0304,-156296.8000,202948.0362
1819.0000,12.6687,19.0339,0.0000,163210.9000,-163210.9000,7.7132,0.0000,26152.6705,26152.6705,373.2545,189363.5705,0.0000,-189363.5705,19.0435,13.5585,15755.8000,0.0000,15755.8000,-0.5713,3668.8160,0.0000,3668.8160,26.0055,0.0000,12086.9840,12086.9840,12.3609,18.0221,0.0000,886.4000,-886.4000,0.0471,0.0000,142.0112,142.0112,2.2847,1028.4112,0.0000,-1028.4112,19.1291,13.6424,840.7000,0.0000,840.7000,-0.0305,195.5606,0.0000,195.5606,1.3870,0.0000,645.1394,645.1394,17.1972,17.4675,1732.3000,1370.9000,361.4000,-0.2085,340.4880,240.0839,580.5720,10.1462,1610.9839,1391.8120,-219.1720,19.0060,13.5200,840.7000,0.0000,840.7000,-0.0305,195.8494,0.0000,195.8494,1.4313,0.0000,644.8506,644.8506,19.0562,12.6098,15.8330,2.1240,86021.7862,19.1477,12.3316,15.7397,2.0212,48508.9073,19.3224,12.2620,15.7922,2.0937,43966.9383,19.0339,19.0435,19.0387,-2.7600,5.8590,19.0435,19.0562,19.0498,-2.7866,5.2877,19.0562,19.1406,19.0984,-2.8181,1.8280,19.1125,19.1291,19.1208,-2.2835,1.8751,19.1291,19.1477,19.1384,-2.0100,1.8446,17.1972,18.9508,18.0740,-0.0374,-0.0006,19.0060,17.1972,18.1016,27.4271,-0.2091,19.3224,19.0060,19.1642,10.9837,-0.2396,19.0339,19.3224,19.1781,-2.4835,-1.8542,12.6647,12.6727,12.6687,-2.2906,-5.8935,12.5562,12.5688,12.5625,-2.1818,-5.3222,12.3609,12.4567,12.4088,-3.2551,-1.8624,12.3420,12.3609,12.3514,-2.6352,-1.9095,12.2961,12.3209,12.3085,-1.9470,-1.8790,17.4675,10.3600,13.9138,4.6349,-0.0338,17.4675,14.4118,15.9396,38.7082,0.1747,14.2793,13.2576,13.7684,15.1890,0.2052,12.3743,12.6557,12.5150,-2.0547,1.8197,15.4068,1203.9112,-146298.7000,178497.6317
1820.0000,12.4976,18.8340,223.4000,99702.2000,-99478.8000,4.7235,47.0032,15914.0852,15961.0884,228.2788,115616.2852,176.3968,-115439.8884,18.8478,13.3667,15745.8000,0.0000,15745.8000,-0.5710,3675.1302,0.0000,3675.1302,26.0674,0.0000,12070.6698,12070.6698,18.9713,15.1431,813.2000,0.0000,813.2000,-0.0447,156.1618,0.0000,156.1618,2.2617,0.0000,657.0382,657.0382,18.9924,13.5085,919.2000,0.0000,919.2000,-0.0333,214.1715,0.0000,214.1715,1.5200,0.0000,705.0285,705.0285,18.3059,17.1895,2789.8000,937.2000,1852.6000,-0.2661,540.3020,166.9469,707.2489,12.4829,1104.1469,2249.4980,1145.3511,19.1939,13.7059,919.2000,0.0000,919.2000,-0.0333,213.6557,0.0000,213.6557,1.5225,0.0000,705.5443,705.5443,18.8664,12.2498,15.5581,1.1894,48170.1529,19.0185,11.9553,15.4869,1.1427,27424.8421,19.2060,11.8618,15.5339,1.1882,24951.3912,18.8340,18.8478,18.8409,-2.4178,3.6029,18.8478,18.8664,18.8571,-2.3570,3.0320,18.8664,18.9713,18.9188,-2.1972,1.1444,18.9713,18.9924,18.9819,-1.7072,1.0997,18.9924,19.0185,19.0055,-1.6347,1.0664,19.0185,17.4041,18.2113,1.6269,0.0597,19.1939,18.5669,18.8804,9.3681,-0.2064,19.2060,19.1939,19.1999,0.4008,-0.2397,18.8340,19.2060,19.0200,-1.9391,-1.1205,12.4745,12.4875,12.4810,-2.2957,-3.6291,12.2747,12.3080,12.2913,-3.3030,-3.0581,12.2395,12.3148,12.2772,-1.6187,-1.1706,12.0879,12.1243,12.1061,-2.9916,-1.1259,11.9631,12.0445,12.0038,-3.7077,-1.0925,17.1895,12.0539,14.6217,8.5125,-0.0859,17.1895,16.4008,16.7951,10.2934,0.1802,15.9801,14.7408,15.3605,19.1819,0.2135,12.4235,12.5309,12.4772,-0.4862,1.0944,9.3472,730.4016,-79228.8000,100546.3862
1821.0000,12.3903,18.6717,629.0000,90454.6000,-89825.6000,4.3075,132.5818,14402.9887,14535.5706,208.0047,104857.5887,496.4182,-104361.1706,18.6843,13.2065,13344.3000,0.0000,13344.3000,-0.4839,3120.7753,0.0000,3120.7753,22.1494,0.0000,10223.5247,10223.5247,18.8007,14.9906,2328.1000,0.0000,2328.1000,-0.1279,448.0353,0.0000,448.0353,5.7586,0.0000,1880.0647,1880.0647,18.8285,13.3478,549.8000,0.0000,549.8000,-0.0199,128.3553,0.0000,128.3553,0.9108,0.0000,421.4447,421.4447,18.6647,16.7486,4426.9000,666.7000,3760.2000,-0.3772,853.4148,119.4451,972.8599,17.3046,786.1451,3573.4852,2787.3401,19.0951,13.6090,549.8000,0.0000,549.8000,-0.0199,127.9447,0.0000,127.9447,0.9084,0.0000,421.8553,421.8553,18.7016,12.1246,15.4131,1.0268,41585.5913,18.8625,11.8446,15.3536,0.9861,23665.6215,19.0591,11.7372,15.3982,1.0288,21604.6079,18.6717,18.6843,18.6780,-1.9963,3.2560,18.6843,18.7016,18.6929,-2.0112,2.7721,18.7016,18.8007,18.7511,-2.0543,1.1327,18.8007,18.8285,18.8146,-2.0494,1.0048,18.8285,18.8625,18.8455,-1.9615,0.9849,18.8625,17.8720,18.3672,1.8507,0.1106,19.0951,18.9934,19.0442,1.9467,-0.2666,19.0591,19.0951,19.0771,-1.5129,-0.2865,18.6717,19.0591,18.8654,-1.8957,-1.0516,12.3748,12.3827,12.3788,-1.2648,-3.2835,12.2223,12.2311,12.2267,-0.8104,-2.7996,12.4265,12.3604,12.3935,1.3728,-1.1603,12.1091,12.1088,12.1089,0.0040,-1.0323,12.1115,12.0847,12.0981,1.1074,-1.0124,16.7486,13.8015,15.2750,7.8542,-0.1381,16.7486,16.7731,16.7609,-0.4441,0.2391,16.5296,15.9618,16.2457,10.6519,0.2590,12.8058,12.4145,12.6102,1.5739,1.0241,8.5007,664.2568,-69293.4000,86855.8206
1822.0000,12.6230,18.7656,1410.4000,70617.1000,-69206.7000,3.4107,296.1195,11303.7926,11599.9121,164.7049,81920.8926,1114.2805,-80806.6121,18.7602,13.2809,13028.4000,0.0000,13028.4000,-0.4724,3044.0986,0.0000,3044.0986,21.6725,0.0000,9984.3014,9984.3014,18.7539,14.9443,18897.2000,0.0000,18897.2000,-1.0384,3638.8605,0.0000,3638.8605,46.8774,0.0000,15258.3395,15258.3395,18.7653,13.2859,415.4000,0.0000,415.4000,-0.0151,97.0526,0.0000,97.0526,0.6897,0.0000,318.3474,318.3474,18.9357,16.5384,6768.6000,387.1000,6381.5000,-0.5420,1300.3793,69.6587,1370.0380,24.6075,456.7587,5468.2207,5011.4620,18.8967,13.4146,415.4000,0.0000,415.4000,-0.0151,96.8988,0.0000,96.8988,0.6872,0.0000,318.5012,318.5012,18.7547,11.8940,15.3244,0.9908,40129.0159,18.7750,11.7580,15.2665,0.9121,21889.7526,18.8678,11.7400,15.3039,0.9265,19456.2395,18.7656,18.7602,18.7629,0.9937,3.8437,18.7602,18.7547,18.7574,0.7474,3.3713,18.7547,18.7539,18.7543,0.0073,1.8548,18.7539,18.7653,18.7596,-0.6944,0.8163,18.7653,18.7839,18.7746,-0.8862,0.8013,18.9357,17.8243,18.3800,0.1239,-0.0075,18.8967,18.9357,18.9162,-1.5758,-0.5495,18.8678,18.8967,18.8823,-2.3818,-0.5646,18.7656,18.8678,18.8167,-0.6184,-1.2723,12.6827,12.6639,12.6733,3.5239,-3.8835,12.6431,12.5999,12.6215,4.7336,-3.4111,13.6040,13.2427,13.4234,12.3980,-1.8946,11.9500,11.9783,11.9641,-1.7781,-0.8561,11.8536,11.9260,11.8898,-2.5440,-0.8411,16.5384,14.2503,15.3943,1.4089,-0.0323,16.5384,16.6010,16.5697,-2.3375,0.5097,16.5096,16.4376,16.4736,2.7200,0.5248,13.7402,12.4940,13.1171,6.0871,1.2325,6.6358,518.5294,-30068.8000,81475.0081
1823.0000,13.0746,19.0872,2079.3000,63184.4000,-61105.1000,3.0942,433.2641,10219.3135,10652.5776,149.7115,73403.7135,1646.0359,-71757.6776,19.0646,13.5792,13028.8000,0.0000,13028.8000,-0.4725,3033.0530,0.0000,3033.0530,21.6511,0.0000,9995.7470,9995.7470,18.9564,15.1445,26660.3000,0.0000,26660.3000,-1.4650,5120.6305,0.0000,5120.6305,66.1872,0.0000,21539.6695,21539.6695,18.9046,13.4224,409.4000,0.0000,409.4000,-0.0148,95.4901,0.0000,95.4901,0.6803,0.0000,313.9099,313.9099,18.8206,16.1791,9324.8000,127.5000,9197.3000,-0.7244,1794.0752,22.9006,1816.9758,32.6554,150.4006,7530.7248,7380.3242,18.8125,13.3322,409.4000,0.0000,409.4000,-0.0148,95.5962,0.0000,95.5962,0.6791,0.0000,313.8038,313.8038,19.0362,11.3679,15.2020,0.7119,28833.0256,18.8624,11.4304,15.1464,0.6210,14903.6471,18.8040,11.5459,15.1750,0.6065,12735.6320,19.0872,19.0646,19.0759,3.7468,3.4582,19.0646,19.0362,19.0504,3.5051,2.9857,19.0362,18.9564,18.9963,2.8899,2.0108,18.9564,18.9046,18.9305,2.0321,0.5458,18.9046,18.8624,18.8835,1.2832,0.5310,18.8624,17.9287,18.3955,0.1566,0.0110,18.8125,18.8344,18.8235,-1.1498,-0.7134,18.8040,18.8125,18.8083,-0.9237,-0.7282,19.0872,18.8040,18.9456,1.5242,-1.1831,13.1517,13.1189,13.1353,5.5445,-3.5036,13.1460,13.0851,13.1155,5.9310,-3.0312,14.2068,13.9889,14.0978,8.1088,-2.0563,11.8566,11.8833,11.8699,-1.1673,-0.5913,11.7659,11.8162,11.7910,-1.2229,-0.5764,16.1791,14.8520,15.5155,1.4318,-0.0565,16.1791,16.2658,16.2224,-4.2214,0.6679,16.2020,16.2612,16.2316,-2.9513,0.6827,14.3756,12.9381,13.6569,6.4827,1.1377,5.9631,465.9651,-11399.9000,56472.3047
1824.0000,13.7471,19.5404,3169.3000,57281.2000,-54111.9000,2.8719,653.0820,9411.0099,10064.0919,139.3992,66692.2099,2516.2180,-64175.9919,19.5054,14.0112,13027.7000,0.0000,13027.7000,-0.4724,3016.9328,0.0000,3016.9328,21.5615,0.0000,10010.7672,10010.7672,19.3384,15.5222,34725.3000,0.0000,34725.3000,-1.9082,6638.1025,0.0000,6638.1025,85.9152,0.0000,28087.1975,28087.1975,19.1640,13.6766,411.2000,0.0000,411.2000,-0.0149,95.6120,0.0000,95.6120,0.6820,0.0000,315.5880,315.5880,18.8516,16.1297,11877.2000,0.0000,11877.2000,-0.9138,2284.2581,0.0000,2284.2581,41.2346,0.0000,9592.9419,9592.9419,18.8946,13.4126,411.2000,0.0000,411.2000,-0.0149,95.9215,0.0000,95.9215,0.6828,0.0000,315.2785,315.2785,19.4591,10.6820,15.0705,0.4111,16649.9232,19.0165,11.0216,15.0191,0.3370,8088.7079,18.9028,11.1873,15.0451,0.3252,6830.2495,19.5404,19.5054,19.5229,5.3641,3.1775,19.5054,19.4591,19.4822,5.1806,2.7051,19.4591,19.3384,19.3987,4.8257,2.2133,19.3384,19.1640,19.2512,3.8394,0.3051,19.1640,19.0165,19.0903,2.4649,0.2901,19.0165,17.8670,18.4418,0.5270,0.0278,18.8946,18.8825,18.8886,0.7548,-0.8859,18.9028,18.8946,18.8987,1.0608,-0.9008,19.5404,18.9028,19.2216,3.3009,-1.1304,13.9147,13.8568,13.8858,9.0257,-3.2295,14.0120,13.8982,13.9551,10.1011,-2.7571,14.9540,14.7350,14.8445,8.9800,-2.2652,11.9453,11.9172,11.9313,0.7095,-0.3570,11.9852,11.8699,11.9275,1.6165,-0.3421,16.1297,15.1531,15.6414,1.4884,-0.0798,16.1297,16.1467,16.1382,-1.0473,0.8340,16.0987,16.1226,16.1106,-1.4908,0.8489,15.0722,13.4185,14.2453,7.0707,1.0784,5.4749,427.8171,6340.7000,31568.8806
1825.0000,14.7129,20.2479,4309.9000,51668.3000,-47358.4000,2.6660,874.3379,8686.7574,9561.0953,129.8860,60355.0574,3435.5621,-56919.4953,20.1886,14.6811,12996.6000,0.0000,12996.6000,-0.4713,2985.8076,0.0000,2985.8076,21.3852,0.0000,10010.7924,10010.7924,19.9335,16.1108,40697.5000,0.0000,40697.5000,-2.2364,7723.9655,0.0000,7723.9655,100.0467,0.0000,32973.5345,32973.5345,19.3621,13.8708,411.5000,0.0000,411.5000,-0.0149,95.4563,0.0000,95.4563,0.6802,0.0000,316.0437,316.0437,19.0227,16.2994,13855.7000,0.0000,13855.7000,-1.0660,2659.0491,0.0000,2659.0491,48.0782,0.0000,11196.6509,11196.6509,19.1059,13.6197,411.5000,0.0000,411.5000,-0.0149,95.7482,0.0000,95.7482,0.6826,0.0000,315.7518,315.7518,20.1094,9.7674,14.9384,0.0963,3898.6445,19.0863,10.6983,14.8923,0.0703,1686.4136,19.1232,10.7152,14.9192,0.0704,1479.1375,20.2479,20.1886,20.2182,8.3596,2.9206,20.1886,20.1094,20.1490,8.0154,2.4493,20.1094,19.9335,20.0215,7.4845,2.3516,19.9335,19.3621,19.6478,4.7554,0.1152,19.3621,19.0863,19.2242,1.5856,0.1002,19.0863,17.9534,18.5199,0.9116,0.0481,19.1059,19.0732,19.0896,2.3952,-1.0178,19.1232,19.1059,19.1146,2.5744,-1.0328,20.2479,19.1232,19.6856,5.5676,-1.0784,15.0849,14.9885,15.0367,13.8584,-2.9775,15.3552,15.1608,15.2580,15.6926,-2.5062,15.8180,15.5820,15.7000,10.2930,-2.4085,12.1618,12.0122,12.0870,1.8480,-0.1720,13.7841,11.9994,12.8918,11.6054,-0.1571,16.2994,15.3163,15.8078,1.9776,-0.1050,16.2994,16.2739,16.2866,1.7603,0.9610,16.2333,16.2142,16.2237,1.3341,0.9759,15.9686,13.9097,14.9392,8.3425,1.0215,5.0207,392.3266,21014.4000,7064.1957
1826.0000,14.6527,19.7751,5918.8000,46119.0000,-40200.2000,2.4874,1201.8875,7742.5190,8944.4065,121.6582,53861.5190,4716.9125,-49144.6065,19.8334,14.3328,12995.5000,0.0000,12995.5000,-0.4712,2997.9010,0.0000,2997.9010,21.1943,0.0000,9997.5990,9997.5990,17.8224,14.0222,46471.4000,0.0000,46471.4000,-2.5537,9057.4462,0.0000,9057.4462,113.1112,0.0000,37413.9538,37413.9538,17.0397,11.5941,404.0000,0.0000,404.0000,-0.0146,96.4319,0.0000,96.4319,0.6660,0.0000,307.5681,307.5681,17.4149,14.7046,15924.9000,0.0000,15924.9000,-1.2252,3120.8247,0.0000,3120.8247,55.0990,0.0000,12804.0753,12804.0753,17.2049,11.7565,404.0000,0.0000,404.0000,-0.0146,96.2300,0.0000,96.2300,0.6683,0.0000,307.7700,307.7700,14.3670,15.2830,14.8250,-0.1338,-5420.7693,13.4613,16.0068,14.7340,-0.3348,-8034.8225,15.1613,14.5452,14.8533,0.0810,1701.5418,19.7751,19.8334,19.8043,-5.0263,1.7784,19.8334,19.8968,19.8651,-3.4571,1.3072,17.4054,17.9539,17.6796,-28.2916,2.8416,17.0397,17.4445,17.2421,-29.0627,-0.9890,16.5347,17.0397,16.7872,-29.4405,-1.0037,17.4149,18.8660,18.1404,-4.6094,-0.1853,17.2049,17.4149,17.3099,-21.5076,-1.4104,17.0901,17.2049,17.1475,-23.7693,-1.4251,19.7751,19.6601,19.7176,0.3564,-0.7090,14.5176,14.5836,14.5506,-5.8968,-1.8433,14.3670,14.5811,14.4741,-9.4911,-1.3721,14.0222,14.3670,14.1946,-18.1972,-2.9065,14.0222,13.7028,13.8625,21.3964,0.9241,13.6699,13.4613,13.5656,8.1006,0.9387,13.4613,16.8490,15.1551,-7.9073,0.1203,14.8964,15.0584,14.9774,-15.8303,1.3455,15.0228,15.1613,15.0921,-13.6875,1.3601,15.1613,14.8507,15.0060,0.7761,0.6441,4.6046,359.8073,35999.6000,-11754.0500
1827.0000,14.1818,18.7544,8006.3000,41245.2000,-33238.9000,2.3657,1638.1646,6846.5287,8484.6934,115.6246,48091.7287,6368.1354,-41723.5934,18.9025,13.4200,12995.8000,0.0000,12995.8000,-0.4713,3031.2689,0.0000,3031.2689,21.2924,0.0000,9964.5311,9964.5311,17.2965,13.5045,51911.1000,0.0000,51911.1000,-2.8526,10189.4464,0.0000,10189.4464,130.9358,0.0000,41721.6536,41721.6536,15.8732,10.4552,417.5000,0.0000,417.5000,-0.0151,101.1667,0.0000,101.1667,0.7104,0.0000,316.3333,316.3333,17.7500,15.0374,17742.7000,0.0000,17742.7000,-1.3650,3461.4478,0.0000,3461.4478,63.0942,0.0000,14281.2522,14281.2522,17.6295,12.1736,417.5000,0.0000,417.5000,-0.0151,98.9157,0.0000,98.9157,0.7087,0.0000,318.5843,318.5843,13.6719,15.8167,14.7443,-0.2404,-9734.5246,13.9941,15.4131,14.7036,-0.1431,-3434.8600,15.0067,14.5957,14.8012,0.0415,870.4526,18.7544,18.9025,18.8284,-11.8069,1.6449,18.9025,19.1151,19.0088,-10.3642,1.1736,17.4637,17.5175,17.4906,-2.3119,2.3504,15.8732,16.2624,16.0678,-14.2022,-0.5022,15.4131,15.8732,15.6431,-13.8374,-0.5174,15.4131,19.5727,17.4929,-7.8454,0.1102,17.6295,17.5899,17.6097,3.5873,-1.2548,17.6621,17.6295,17.6458,5.9829,-1.2699,18.7544,19.9983,19.3763,-4.1497,-0.7208,13.7553,13.8637,13.8095,-8.9746,-1.7076,13.6719,13.8831,13.7775,-8.4370,-1.2364,13.5045,13.6719,13.5882,-7.3493,-2.4131,13.5045,13.6187,13.5616,-3.6625,0.4395,13.5134,13.5392,13.5263,-0.5053,0.4547,15.0374,15.1901,15.1138,-0.5302,-0.1729,15.0374,15.0297,15.0336,0.6469,1.1921,14.9939,15.0067,15.0003,-1.1385,1.2072,15.0067,15.0071,15.0069,-0.0204,0.6581,4.4519,347.8811,50245.7000,-12298.9320
1828.0000,13.7845,18.0365,9255.2000,39151.4000,-29896.2000,2.3317,1906.0036,6438.0510,8344.0546,113.8591,45589.4510,7349.1964,-38240.2546,18.1509,12.6839,13002.3000,0.0000,13002.3000,-0.4715,3060.6796,0.0000,3060.6796,21.5660,0.0000,9941.6204,9941.6204,16.9164,13.1292,56033.5000,0.0000,56033.5000,-3.0792,11056.1472,0.0000,11056.1472,142.6190,0.0000,44977.3528,44977.3528,15.5508,10.1408,404.6000,0.0000,404.6000,-0.0147,98.4577,0.0000,98.4577,0.7000,0.0000,306.1423,306.1423,17.5224,14.8118,19068.2000,0.0000,19068.2000,-1.4670,3731.4039,0.0000,3731.4039,67.4179,0.0000,15336.7961,15336.7961,17.4152,11.9639,404.6000,0.0000,404.6000,-0.0147,96.1175,0.0000,96.1175,0.6828,0.0000,308.4825,308.4825,13.2352,16.1025,14.6688,-0.3707,-15014.9062,13.7997,15.5120,14.6559,-0.1993,-4782.1079,14.8299,14.6878,14.7589,0.0165,347.1500,18.0365,18.1509,18.0937,-8.8975,1.6031,18.1509,18.3467,18.2488,-9.2023,1.1316,17.1227,17.2097,17.1662,-3.9458,2.4893,15.5508,15.6788,15.6148,-5.4978,-0.5899,15.5120,15.5508,15.5314,-1.3791,-0.6046,15.5120,18.4743,16.9932,-6.0615,0.1195,17.4152,17.4380,17.4266,-2.2409,-1.3475,17.4007,17.4152,17.4079,-2.9016,-1.3622,18.0365,19.7596,18.8980,-5.8029,-0.7286,13.1848,13.2718,13.2283,-7.0444,-1.6697,13.2352,13.3819,13.3085,-5.6902,-1.1982,13.1292,13.2352,13.1822,-4.9305,-2.5559,13.1292,13.2481,13.1886,-4.5315,0.5233,13.1633,13.3183,13.2408,-3.4758,0.5380,14.8118,15.1912,15.0015,-1.3856,-0.1861,14.8118,14.8389,14.8254,-2.5433,1.2809,14.8064,14.8299,14.8181,-2.2289,1.2955,14.8299,15.0777,14.9538,-0.6715,0.6620,4.3866,342.7755,59017.0000,-19449.8640
1829.0000,13.4538,17.2457,10850.2000,35718.1000,-24867.9000,2.2524,2246.6680,5828.0766,8074.7446,109.9987,41546.1766,8603.5320,-32942.6446,17.3731,11.9224,13006.7000,0.0000,13006.7000,-0.4716,3091.5331,0.0000,3091.5331,21.7930,0.0000,9915.1669,9915.1669,16.6360,12.8525,59881.3000,0.0000,59881.3000,-3.2906,11861.5859,0.0000,11861.5859,153.4201,0.0000,48019.7141,48019.7141,15.7011,10.2877,541.8000,0.0000,541.8000,-0.0196,131.5836,0.0000,131.5836,0.9418,0.0000,410.2164,410.2164,17.2184,14.5106,19619.9000,0.0000,19619.9000,-1.5094,3855.2233,0.0000,3855.2233,69.6405,0.0000,15764.6767,15764.6767,17.1549,11.7092,541.8000,0.0000,541.8000,-0.0196,129.1347,0.0000,129.1347,0.9170,0.0000,412.6653,412.6653,12.9259,16.2716,14.5988,-0.4873,-19734.5673,13.4414,15.7585,14.6000,-0.3037,-7289.1120,14.5425,14.8903,14.7164,-0.0456,-957.2678,17.2457,17.3731,17.3094,-9.4960,1.5373,17.3731,17.5838,17.4784,-9.3276,1.0656,16.8105,16.8915,16.8510,-3.8346,2.5949,15.7011,15.6829,15.6920,0.9009,-0.6957,15.7585,15.7011,15.7298,2.3633,-0.7153,15.7585,17.6836,16.7210,-3.3149,0.1003,17.1549,17.1853,17.1701,-3.1260,-1.4091,17.1397,17.1549,17.1473,-3.1761,-1.4288,17.2457,19.3846,18.3151,-7.0656,-0.7151,12.7080,12.7831,12.7455,-5.8569,-1.6062,12.9259,13.0345,12.9802,-3.9929,-1.1345,12.8525,12.9259,12.8892,-3.5665,-2.6638,12.8525,12.9315,12.8920,-3.6108,0.6268,12.8511,12.9947,12.9229,-3.8672,0.6464,14.5106,15.1484,14.8295,-2.1071,-0.1692,14.5106,14.5475,14.5290,-3.6074,1.3402,14.5064,14.5425,14.5245,-3.5749,1.3599,14.5425,15.1208,14.8316,-1.5051,0.6462,4.2453,331.7372,68723.6000,-27980.9471
1830.0000,13.5424,17.5146,11298.8000,40885.3000,-29586.5000,2.5200,2336.1354,6685.0460,9021.1814,123.0190,47570.3460,8962.6646,-38607.6814,17.4964,12.0433,13007.0000,0.0000,13007.0000,-0.4717,3086.8153,0.0000,3086.8153,22.0283,0.0000,9920.1847,9920.1847,17.3032,13.5110,34113.8000,0.0000,34113.8000,-1.8746,6695.4690,0.0000,6695.4690,87.8299,0.0000,27418.3310,27418.3310,16.7119,11.2754,498.9000,0.0000,498.9000,-0.0181,119.5834,0.0000,119.5834,0.8653,0.0000,379.3166,379.3166,17.7282,15.0158,19470.0000,0.0000,19470.0000,-1.4979,3799.5316,0.0000,3799.5316,69.4721,0.0000,15670.4684,15670.4684,18.2204,12.7517,498.9000,0.0000,498.9000,-0.0181,117.3383,0.0000,117.3383,0.8475,0.0000,381.5617,381.5617,13.3500,15.9731,14.6615,-0.0125,-508.0985,14.8629,14.4059,14.6344,0.0020,47.2062,14.8526,14.5456,14.6991,0.0013,27.7553,17.5146,17.4964,17.5055,2.3359,2.6659,17.4964,17.4943,17.4953,0.1727,2.1942,17.4602,17.3032,17.3817,6.3734,2.2444,17.3032,16.7119,17.0076,15.8451,0.3698,16.7119,16.2642,16.4881,9.1199,0.3517,16.1327,16.7018,16.4173,-3.6966,0.3785,18.2204,18.0753,18.1479,11.7682,-1.1194,18.3018,18.2204,18.2611,13.4101,-1.1375,17.5146,18.3808,17.9477,-4.4645,-1.1141,13.0777,13.0488,13.0632,3.8029,-2.7317,13.3500,13.2936,13.3218,4.0907,-2.2600,13.5046,13.3500,13.4273,6.4626,-2.3102,13.7531,13.4773,13.6152,8.6971,-0.4356,14.8629,13.8605,14.3617,17.3321,-0.4175,15.0158,14.8629,14.9393,1.2950,-0.4443,15.0158,14.9447,14.9802,5.4146,1.0536,14.9077,14.8526,14.8802,4.2615,1.0717,14.8526,14.8290,14.8408,0.0794,1.0483,4.8655,380.1945,38002.1000,-433.1370
1831.0000,13.7191,18.8838,7832.4000,64349.2000,-56516.8000,3.4485,1614.7259,10565.2767,12180.0025,167.9746,74914.4767,6217.6741,-68696.8025,18.7942,13.3134,13007.1000,0.0000,13007.1000,-0.4717,3037.8727,0.0000,3037.8727,21.9908,0.0000,9969.2273,9969.2273,18.3722,14.5666,29034.8000,0.0000,29034.8000,-1.5955,5618.3624,0.0000,5618.3624,73.8921,0.0000,23416.4376,23416.4376,18.1314,12.6641,656.5000,0.0000,656.5000,-0.0238,154.5742,0.0000,154.5742,1.1222,0.0000,501.9258,501.9258,17.6173,14.9059,19461.2000,0.0000,19461.2000,-1.4972,3803.4530,0.0000,3803.4530,68.8331,0.0000,15657.7470,15657.7470,18.0203,12.5562,656.5000,0.0000,656.5000,-0.0238,154.7863,0.0000,154.7863,1.0989,0.0000,501.7137,501.7137,18.6824,10.9044,14.7934,0.5781,23411.0607,17.7678,11.6765,14.7221,0.4074,9778.3684,18.0014,11.5534,14.7774,0.4313,9056.9565,18.8838,18.7942,18.8390,16.0614,3.7065,18.7942,18.6824,18.7383,14.9688,3.2349,18.6824,18.3722,18.5273,13.7934,2.4545,18.3722,18.1314,18.2518,14.9840,0.8590,18.1314,17.7678,17.9496,17.6065,0.8352,17.7678,16.5327,17.1503,8.8145,0.4190,18.0203,18.0387,18.0295,-1.4590,-1.0782,18.0014,18.0203,18.0109,-3.0511,-1.1021,18.8838,18.0014,18.4426,5.9412,-1.4662,13.3063,13.2908,13.2986,2.8091,-3.7759,13.3032,13.3053,13.3042,-0.2424,-3.3042,14.2322,14.0449,14.1385,8.5520,-2.5238,13.6653,13.6572,13.6613,0.5246,-0.9283,13.4343,13.6917,13.5630,-9.6695,-0.9045,14.9059,14.9327,14.9193,-0.2727,-0.4883,14.9059,14.9174,14.9116,-0.8590,1.0089,14.8629,14.8657,14.8643,-0.2224,1.0327,14.0022,14.8766,14.4394,-4.8754,1.3969,6.6940,523.0823,6299.3000,42246.3856
