Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1832.0000,13.3432,18.7881,6922.9000,76648.9000,-69726.0000,3.9825,1436.0972,12474.4978,13910.5951,194.0196,89123.3978,5486.8028,-83636.5951,18.7910,13.3111,17913.4000,0.0000,17913.4000,-0.6496,4183.9236,0.0000,4183.9236,29.7547,0.0000,13729.4764,13729.4764,18.7206,14.9114,16590.8000,0.0000,16590.8000,-0.9117,3196.0889,0.0000,3196.0889,41.4561,0.0000,13394.7111,13394.7111,18.6661,13.1886,832.9000,0.0000,832.9000,-0.0302,194.8297,0.0000,194.8297,1.3959,0.0000,638.0703,638.0703,18.0407,15.3255,19580.9000,0.0000,19580.9000,-1.5064,3805.3984,0.0000,3805.3984,69.3886,0.0000,15775.5016,15775.5016,18.4442,12.9712,832.9000,0.0000,832.9000,-0.0302,195.3567,0.0000,195.3567,1.3980,0.0000,637.5433,637.5433,18.7871,11.0749,14.9310,1.0450,42322.4834,18.5614,11.1490,14.8552,0.9039,21694.5671,18.4825,11.3053,14.8939,0.8753,18380.5505,18.7881,18.7910,18.7895,-0.6280,4.3301,18.7910,18.7871,18.7890,0.5813,3.6806,18.7871,18.7206,18.7538,2.7028,2.2578,18.7206,18.6661,18.6934,5.2978,1.3461,18.6661,18.5614,18.6137,7.9836,1.3159,18.5614,17.4665,18.0139,10.3916,0.5570,18.4442,18.3775,18.4109,4.5707,-0.9494,18.4825,18.4442,18.4633,5.4295,-0.9796,18.7881,18.4825,18.6353,2.2942,-1.6436,12.9366,12.9566,12.9466,-4.2785,-4.3991,12.8262,12.8717,12.8489,-5.5255,-3.7495,13.8162,13.8971,13.8567,-3.4327,-2.3267,13.0417,13.1106,13.0762,-7.0922,-1.4150,12.9151,13.0385,12.9768,-7.1052,-1.3848,15.3255,15.0560,15.1908,3.2449,-0.6260,15.3255,15.2543,15.2899,4.5337,0.8804,15.1785,15.1261,15.1523,3.4448,0.9106,13.5150,14.4233,13.9691,-5.7056,1.5746,7.7631,606.6224,-13975.1000,82397.6009
1833.0000,13.1181,19.0096,4540.0000,101836.6000,-97296.6000,5.0489,945.3141,16487.4199,17432.7340,245.3244,118324.0199,3594.6859,-114729.3340,18.9953,13.5112,22467.9000,0.0000,22467.9000,-0.8147,5234.7915,0.0000,5234.7915,37.3215,0.0000,17233.1085,17233.1085,18.9028,15.0915,7580.4000,0.0000,7580.4000,-0.4166,1456.9456,0.0000,1456.9456,18.8298,0.0000,6123.4544,6123.4544,18.8771,13.3955,1086.6000,0.0000,1086.6000,-0.0394,253.5268,0.0000,253.5268,1.8080,0.0000,833.0732,833.0732,18.4282,15.7097,17817.7000,0.0000,17817.7000,-1.3708,3445.3116,0.0000,3445.3116,62.6837,0.0000,14372.3884,14372.3884,18.6263,13.1497,1086.6000,0.0000,1086.6000,-0.0394,254.2975,0.0000,254.2975,1.8134,0.0000,832.3025,832.3025,18.9755,10.9237,14.9496,0.9079,36769.9147,18.8363,10.9185,14.8774,0.8035,19284.1762,18.6438,11.1675,14.9056,0.7587,15932.7992,19.0096,18.9953,19.0025,2.5384,3.6853,18.9953,18.9755,18.9854,2.3385,2.8706,18.9755,18.9028,18.9391,2.2051,1.6866,18.9028,18.8771,18.8899,2.3413,1.2700,18.8771,18.8363,18.8567,2.9008,1.2306,18.8363,18.2268,18.5315,6.2149,0.5992,18.6263,18.5845,18.6054,2.3166,-0.7716,18.6438,18.6263,18.6350,2.0406,-0.8110,19.0096,18.6438,18.8267,2.2787,-1.3635,12.8030,12.8123,12.8076,-1.7084,-3.7451,12.5728,12.6060,12.5894,-3.1634,-2.9304,13.6122,13.6908,13.6515,-2.5072,-1.7464,13.1584,13.1488,13.1536,0.9038,-1.3298,13.1953,13.1512,13.1732,2.3392,-1.2904,15.7097,15.3769,15.5433,4.2235,-0.6590,15.7097,15.6221,15.6659,4.5065,0.7118,15.4924,15.4248,15.4586,3.6650,0.7512,13.6205,13.9966,13.8086,-1.9688,1.3037,9.8986,773.4880,-47257.4000,71986.8901
1834.0000,12.9086,18.9266,3719.1000,115853.3000,-112134.2000,5.6686,777.1025,18666.3636,19443.4661,275.0059,134519.6636,2941.9975,-131577.6661,18.9310,13.4483,26789.9000,0.0000,26789.9000,-0.9715,6246.5959,0.0000,6246.5959,44.3796,0.0000,20543.3041,20543.3041,18.9372,15.1256,4570.2000,0.0000,4570.2000,-0.2511,878.0075,0.0000,878.0075,11.3175,0.0000,3692.1925,3692.1925,18.9321,13.4493,1010.3000,0.0000,1010.3000,-0.0366,235.5686,0.0000,235.5686,1.6763,0.0000,774.7314,774.7314,18.6979,15.9773,15693.6000,0.0000,15693.6000,-1.2074,3024.1201,0.0000,3024.1201,54.8476,0.0000,12669.4799,12669.4799,18.8113,13.3310,1010.3000,0.0000,1010.3000,-0.0366,235.9116,0.0000,235.9116,1.6819,0.0000,774.3884,774.3884,18.9358,11.1192,15.0275,1.1782,47715.6545,18.9216,10.9875,14.9545,1.0763,25830.7476,18.8329,11.1279,14.9804,1.0452,21949.2671,18.9266,18.9310,18.9288,-0.9198,4.2122,18.9310,18.9358,18.9334,-0.6583,3.2407,18.9358,18.9372,18.9365,-0.0626,1.6581,18.9372,18.9321,18.9346,0.5082,1.4069,18.9321,18.9216,18.9268,0.8150,1.3703,18.9216,18.6089,18.7652,2.7893,0.5262,18.8113,18.7667,18.7890,2.1850,-0.6812,18.8329,18.8113,18.8221,2.2269,-0.7178,18.9266,18.8329,18.8798,0.6092,-1.4564,12.5940,12.6062,12.6001,-2.5354,-4.2689,12.3125,12.3423,12.3274,-3.1927,-3.2975,13.2990,13.4139,13.3564,-3.5918,-1.7148,12.9652,12.9856,12.9754,-2.1819,-1.4637,12.9025,12.9528,12.9277,-2.9946,-1.4270,15.9773,15.6755,15.8264,3.3846,-0.5829,15.9773,15.9043,15.9408,3.2863,0.6244,15.7617,15.6942,15.7279,3.2193,0.6611,13.2846,13.8308,13.5577,-3.0586,1.3996,11.1285,869.5995,-63059.9000,95495.6692
1835.0000,12.7615,18.8519,3040.5000,121318.6000,-118278.1000,5.8916,636.8789,19481.1575,20118.0364,285.4185,140799.7575,2403.6211,-138396.1364,18.8561,13.3749,26789.4000,0.0000,26789.4000,-0.9714,6252.1169,0.0000,6252.1169,44.4168,0.0000,20537.2831,20537.2831,18.8879,16.1963,2783.7000,381.9000,2401.8000,-0.1733,535.1245,67.9519,603.0765,7.9030,449.8519,2248.5755,1798.7235,18.8931,13.4111,1169.2000,0.0000,1169.2000,-0.0424,272.7468,0.0000,272.7468,1.9385,0.0000,896.4532,896.4532,18.8222,16.1232,13647.7000,52.5000,13595.2000,-1.0528,2625.7422,9.4299,2635.1721,47.6216,61.9299,11021.9578,10960.0279,18.8721,13.3906,1169.2000,0.0000,1169.2000,-0.0424,272.8156,0.0000,272.8156,1.9416,0.0000,896.3844,896.3844,18.8625,11.3111,15.0868,1.2978,52560.4932,18.8978,11.1334,15.0156,1.2010,28823.1594,18.8789,11.2033,15.0411,1.1872,24931.9097,18.8519,18.8561,18.8540,-0.9341,4.4072,18.8561,18.8625,18.8593,-0.9252,3.4357,18.8625,18.8879,18.8752,-0.7710,1.6311,18.8879,18.8931,18.8905,-0.5641,1.4579,18.8931,18.8978,18.8954,-0.4099,1.4155,18.8978,18.7824,18.8401,0.8727,0.4530,18.8721,18.8521,18.8621,0.8510,-0.5998,18.8789,18.8721,18.8755,0.6133,-0.6422,18.8519,18.8789,18.8654,-0.2046,-1.4844,12.4958,12.5015,12.4986,-1.2555,-4.4603,12.2422,12.2510,12.2466,-1.0062,-3.4889,13.1820,13.2399,13.2109,-1.7872,-1.6843,12.8200,12.8363,12.8282,-1.8079,-1.5110,12.7753,12.8030,12.7891,-1.7028,-1.4686,16.1232,15.8976,16.0104,2.1895,-0.5061,16.1232,16.0753,16.0992,1.8808,0.5467,15.8821,15.8442,15.8631,1.6001,0.5891,13.1135,13.5717,13.3426,-2.6269,1.4313,11.5792,904.8144,-73153.3000,106315.5624
1836.0000,12.6292,18.7721,2496.6000,125066.1000,-122569.5000,6.0404,524.1168,20022.3714,20546.4883,292.3207,145088.4714,1972.4832,-143115.9883,18.7765,13.2969,26574.2000,0.0000,26574.2000,-0.9636,6207.8595,0.0000,6207.8595,44.1040,0.0000,20366.3405,20366.3405,12.9881,16.5762,1426.9000,5245.6000,-3818.7000,0.3571,298.5836,847.3947,1145.9782,17.4519,6092.9947,1128.3164,-4964.6782,18.4015,12.9294,1047.1000,0.0000,1047.1000,-0.0380,245.7254,0.0000,245.7254,1.7370,0.0000,801.3746,801.3746,18.8185,16.2731,11702.0000,356.2000,11345.8000,-0.9198,2251.5045,63.9757,2315.4801,41.5887,420.1757,9450.4955,9030.3199,18.8626,13.3812,1047.1000,0.0000,1047.1000,-0.0380,244.3535,0.0000,244.3535,1.7375,0.0000,802.7465,802.7465,18.7831,11.5519,15.1675,1.5282,61891.3353,18.4594,11.6702,15.0648,1.2913,30991.1471,18.8599,11.3826,15.1212,1.4222,29865.1785,18.7721,18.7765,18.7743,-0.9930,4.5364,18.7765,18.7831,18.7798,-0.9909,3.5727,18.7831,18.8198,18.8014,-0.9214,1.3537,18.3515,18.4015,18.3765,-6.2339,1.7108,18.4015,18.4594,18.4305,-5.6421,1.6728,18.4594,18.7796,18.6195,-2.6937,0.4893,18.8626,18.8627,18.8627,-0.0249,-0.4305,18.8599,18.8626,18.8612,-0.2040,-0.4685,18.7721,18.8599,18.8160,-0.6276,-1.5040,12.3922,12.3979,12.3950,-1.2818,-4.5832,12.1408,12.1513,12.1461,-1.2447,-3.6196,12.9881,13.0740,13.0310,-2.2021,-1.4005,13.0039,12.9881,12.9960,1.9936,-1.7576,13.0453,13.0055,13.0254,2.8201,-1.7197,16.2731,16.0806,16.1769,1.9779,-0.5362,16.2731,16.2115,16.2423,1.6957,0.3836,15.9566,15.9261,15.9414,0.9133,0.4216,12.6972,13.3567,13.0270,-3.8400,1.4572,12.6067,985.1039,-86374.0000,122747.6609
1837.0000,12.5354,18.7322,1920.2000,129261.8000,-127341.6000,6.2087,403.7506,20649.9845,21053.7351,300.1641,149911.7845,1516.4494,-148395.3351,18.7345,13.2557,26575.1000,0.0000,26575.1000,-0.9637,6211.2298,0.0000,6211.2298,44.1525,0.0000,20363.8702,20363.8702,12.9601,18.2002,491.1000,10659.3000,-10168.2000,0.5934,102.8103,1721.2940,1824.1043,28.8654,12380.5940,388.2897,-11992.3043,18.5637,13.0884,1003.5000,0.0000,1003.5000,-0.0364,235.0282,0.0000,235.0282,1.6757,0.0000,768.4718,768.4718,18.7052,16.3428,9705.6000,614.5000,9091.1000,-0.7804,1870.0739,110.1652,1980.2391,35.3587,724.6652,7835.5261,7110.8609,18.8213,13.3408,1003.5000,0.0000,1003.5000,-0.0364,234.2955,0.0000,234.2955,1.6653,0.0000,769.2045,769.2045,18.7379,11.7277,15.2328,1.6641,67395.7504,18.5492,11.7092,15.1292,1.4613,35071.6907,18.8106,11.5592,15.1849,1.5492,32533.1921,18.7322,18.7345,18.7333,-0.5256,4.6867,18.7345,18.7379,18.7362,-0.5574,3.7231,18.7379,18.7654,18.7517,-0.6320,1.2305,18.5815,18.5637,18.5726,2.3355,1.8238,18.5637,18.5492,18.5564,1.4889,1.7874,18.5492,18.6113,18.5802,-0.5052,0.4581,18.8213,18.8387,18.8300,-0.4255,-0.3223,18.8106,18.8213,18.8160,-0.5774,-0.3587,18.7322,18.8106,18.7714,-0.5690,-1.5219,12.3782,12.3791,12.3787,-0.2283,-4.7290,12.1544,12.1537,12.1540,0.0647,-3.7653,12.9601,12.9899,12.9750,-0.7072,-1.2727,12.9567,12.9601,12.9584,-0.4845,-1.8661,12.9416,12.9541,12.9478,-0.9676,-1.8297,16.3428,16.2161,16.2795,1.2070,-0.5003,16.3428,16.2973,16.3201,0.9066,0.2801,15.9573,15.9511,15.9542,0.1235,0.3165,12.4986,13.0347,12.7666,-3.1733,1.4797,13.4187,1048.5594,-99836.6000,135000.6331
1838.0000,12.4854,18.7418,1259.2000,134299.5000,-133040.3000,6.4124,264.9891,21430.4823,21695.4714,309.7550,155729.9823,994.2109,-154735.7714,18.7414,13.2625,26540.8000,0.0000,26540.8000,-0.9624,6202.6895,0.0000,6202.6895,44.1204,0.0000,20338.1105,20338.1105,12.9396,17.6683,1091.5000,10172.8000,-9081.3000,0.6005,228.5773,1642.2780,1870.8553,29.2588,11815.0780,862.9227,-10952.1553,18.4100,12.9378,838.2000,0.0000,838.2000,-0.0304,196.6820,0.0000,196.6820,1.3966,0.0000,641.5180,641.5180,18.6690,16.4662,8190.1000,764.4000,7425.7000,-0.6721,1578.7952,136.9584,1715.7536,30.5564,901.3584,6611.3048,5709.9464,18.7810,13.3012,838.2000,0.0000,838.2000,-0.0304,195.7970,0.0000,195.7970,1.3918,0.0000,642.4030,642.4030,18.7411,11.8242,15.2827,1.7514,70933.2142,18.4260,11.9065,15.1663,1.4857,35657.0385,18.7698,11.6931,15.2315,1.6127,33866.8232,18.7418,18.7414,18.7416,0.0686,4.8619,18.7414,18.7411,18.7413,0.0300,3.8995,18.7411,18.7460,18.7436,-0.1291,1.2407,18.3945,18.4100,18.4022,-2.0874,1.8412,18.4100,18.4260,18.4180,-1.7022,1.8108,18.4260,18.5730,18.4995,-1.0054,0.3928,18.7810,18.8039,18.7924,-0.4845,-0.2793,18.7698,18.7810,18.7754,-0.5208,-0.3097,18.7418,18.7698,18.7558,-0.2196,-1.5505,12.3992,12.3983,12.3987,0.2108,-4.9017,12.1916,12.1883,12.1900,0.4028,-3.9393,12.9396,12.9546,12.9471,-0.3679,-1.2805,12.9378,12.9396,12.9387,-0.2690,-1.8810,12.9359,12.9378,12.9369,-0.1636,-1.8506,16.4662,16.3106,16.3884,1.2825,-0.4325,16.4662,16.3913,16.4287,1.2804,0.2395,16.0434,16.0018,16.0226,0.7939,0.2699,12.4629,12.7683,12.6156,-1.8537,1.5107,13.8453,1081.8918,-106478.7000,140457.0759
1839.0000,12.4569,18.7075,1041.4000,105780.3000,-104738.9000,5.0533,219.2607,16868.6838,17087.9445,244.0337,122648.9838,822.1393,-121826.8445,18.7097,13.2314,26542.3000,0.0000,26542.3000,-0.9625,6205.4259,0.0000,6205.4259,44.1188,0.0000,20336.8741,20336.8741,13.0002,17.4597,1087.4000,7622.6000,-6535.2000,0.4648,227.4980,1231.5863,1459.0843,22.6649,8854.1863,859.9020,-7994.2843,18.3191,12.8488,753.3000,0.0000,753.3000,-0.0273,176.9572,0.0000,176.9572,1.2577,0.0000,576.3428,576.3428,18.6237,16.5687,6865.5000,839.4000,6026.1000,-0.5743,1324.2188,150.2863,1474.5051,26.1660,989.6863,5541.2812,4551.5949,18.7637,13.2843,753.3000,0.0000,753.3000,-0.0273,176.0018,0.0000,176.0018,1.2515,0.0000,577.2982,577.2982,18.7128,11.7087,15.2108,1.3096,53038.4694,18.3331,11.8656,15.0993,1.0884,26120.5897,18.7591,11.5760,15.1676,1.2088,25384.0775,18.7075,18.7097,18.7086,-0.4301,3.8630,18.7097,18.7128,18.7112,-0.3939,2.9005,18.7128,18.7294,18.7211,-0.3023,0.9372,18.3085,18.3191,18.3138,-1.0988,1.4019,18.3191,18.3331,18.3261,-1.1401,1.3746,18.3331,18.5069,18.4200,-0.9909,0.3275,18.7637,18.7787,18.7712,-0.2880,-0.2468,18.7591,18.7637,18.7614,-0.2000,-0.2741,18.7075,18.7591,18.7333,-0.3029,-1.1903,12.4056,12.4053,12.4055,0.0497,-3.8960,12.1271,12.1347,12.1309,-0.7445,-2.9335,13.0002,12.9736,12.9869,0.4483,-0.9702,13.0076,13.0002,13.0039,0.7552,-1.4349,13.0275,13.0107,13.0191,0.9610,-1.4076,16.5687,16.4023,16.4855,1.1410,-0.3605,16.5687,16.4908,16.5298,1.1878,0.2137,16.1275,16.0742,16.1008,0.9130,0.2411,12.5130,12.6306,12.5718,-0.5604,1.1573,10.8780,850.0222,-77199.1000,104543.1366
1840.0000,12.4342,18.7166,765.1000,110170.6000,-109405.5000,5.2464,161.1492,17559.7846,17720.9338,253.2769,127730.3846,603.9508,-127126.4338,18.7162,13.2378,26538.7000,0.0000,26538.7000,-0.9623,6204.0936,0.0000,6204.0936,44.1316,0.0000,20334.6064,20334.6064,12.8583,15.3055,1310.8000,2600.8000,-1290.0000,0.2102,274.8607,419.4091,694.2699,10.3164,3020.2091,1035.9393,-1984.2699,18.1837,12.7162,793.0000,0.0000,793.0000,-0.0288,186.5931,0.0000,186.5931,1.3257,0.0000,606.4069,606.4069,18.6304,16.8637,5458.6000,994.3000,4464.3000,-0.4745,1052.7650,178.0390,1230.8040,21.7021,1172.3390,4405.8350,3233.4960,18.7418,13.2629,793.0000,0.0000,793.0000,-0.0288,185.3264,0.0000,185.3264,1.3177,0.0000,607.6736,607.6736,18.7158,11.6875,15.2017,1.3260,53704.4420,18.2054,11.9520,15.0787,1.0619,25484.5559,18.7349,11.5783,15.1566,1.2152,25519.4871,18.7166,18.7162,18.7164,0.0632,4.0309,18.7162,18.7158,18.7160,0.0264,3.0685,18.7158,18.7188,18.7173,-0.0773,1.0874,18.1658,18.1837,18.1748,-1.7090,1.2976,18.1837,18.2054,18.1946,-1.6185,1.2689,18.2054,18.4747,18.3401,-0.9956,0.2123,18.7418,18.7564,18.7491,-0.2976,-0.2622,18.7349,18.7418,18.7384,-0.3094,-0.2910,18.7166,18.7349,18.7258,-0.1222,-1.2155,12.3937,12.3945,12.3941,-0.1687,-4.0634,12.1317,12.1318,12.1317,-0.0210,-3.1010,12.8583,12.9176,12.8879,-1.2254,-1.1199,12.8387,12.8583,12.8485,-1.9068,-1.3302,12.7964,12.8414,12.8189,-2.4471,-1.3014,16.8637,16.4410,16.6524,1.9824,-0.2448,16.8637,16.6867,16.7752,2.9306,0.2297,16.3058,16.2065,16.2561,1.8429,0.2585,12.5895,12.5707,12.5801,0.0691,1.1830,10.7616,840.9243,-78106.5000,104708.4849
1841.0000,12.4018,18.6973,615.2000,107590.7000,-106975.5000,5.1166,129.6477,17136.0096,17265.6573,246.9638,124726.7096,485.5523,-124241.1573,18.6985,13.2205,21830.1000,0.0000,21830.1000,-0.7916,5104.4327,0.0000,5104.4327,36.2984,0.0000,16725.6673,16725.6673,18.7077,15.3402,3173.6000,163.9000,3009.7000,-0.1831,611.4698,29.0640,640.5338,9.1681,192.9640,2562.1302,2369.1662,18.6322,13.1554,504.6000,0.0000,504.6000,-0.0183,118.0832,0.0000,118.0832,0.8451,0.0000,386.5168,386.5168,18.6291,17.1826,4220.5000,1073.9000,3146.6000,-0.3836,813.9946,192.2880,1006.2826,17.6030,1266.1880,3406.5054,2140.3174,18.7307,13.2520,504.6000,0.0000,504.6000,-0.0183,117.9423,0.0000,117.9423,0.8387,0.0000,386.6577,386.6577,18.7002,11.6636,15.1819,1.2470,50503.1918,18.5550,11.6076,15.0813,1.1081,26593.7494,18.7282,11.5472,15.1377,1.1453,24051.9880,18.6973,18.6985,18.6979,-0.2549,3.9254,18.6985,18.7002,18.6993,-0.2328,3.1337,18.7002,18.7077,18.7039,-0.1930,1.2729,18.7077,18.6322,18.6699,5.9444,1.0898,18.6322,18.5550,18.5936,4.7840,1.0715,18.5550,18.2053,18.3802,0.4523,0.0791,18.7307,18.7390,18.7349,-0.2033,-0.3046,18.7282,18.7307,18.7294,-0.1393,-0.3229,18.6973,18.7282,18.7127,-0.1891,-1.1913,12.3554,12.3578,12.3566,-0.4836,-3.9566,12.1398,12.1390,12.1394,0.0614,-3.1650,12.7717,12.8193,12.7955,-1.1468,-1.3041,12.2724,12.3521,12.3123,-6.5020,-1.1210,12.0869,12.2578,12.1723,-7.8344,-1.1027,17.1826,16.4006,16.7916,1.6487,-0.1103,17.1826,16.9930,17.0878,3.7413,0.2734,16.7584,16.5360,16.6472,4.6872,0.2917,12.8015,12.5516,12.6766,1.1330,1.1601,10.1043,789.5653,-77979.9000,101148.9291
1842.0000,12.4576,18.7395,650.8000,92583.1000,-91932.3000,4.4092,137.0205,14764.3846,14901.4051,212.7930,107347.4846,513.7795,-106833.7051,18.7366,13.2578,13006.0000,0.0000,13006.0000,-0.4716,3039.7305,0.0000,3039.7305,21.6311,0.0000,9966.2695,9966.2695,18.7226,14.9134,12814.0000,0.0000,12814.0000,-0.7042,2468.4540,0.0000,2468.4540,31.8371,0.0000,10345.5460,10345.5460,18.7123,13.2340,489.7000,0.0000,489.7000,-0.0178,114.4852,0.0000,114.4852,0.8152,0.0000,375.2148,375.2148,18.7221,17.0985,4215.9000,901.3000,3314.6000,-0.3738,812.1452,161.6256,973.7708,17.1206,1062.9256,3403.7548,2340.8292,18.7146,13.2363,489.7000,0.0000,489.7000,-0.0178,114.4819,0.0000,114.4819,0.8141,0.0000,375.2181,375.2181,18.7331,11.4970,15.1150,0.9731,39410.3522,18.6678,11.3929,15.0304,0.8805,21131.4804,18.7111,11.4345,15.0728,0.8807,18494.3408,18.7395,18.7366,18.7381,0.4535,3.3398,18.7366,18.7331,18.7349,0.3973,2.8681,18.7331,18.7226,18.7279,0.2576,1.4561,18.7226,18.7123,18.7175,0.5420,0.7519,18.7123,18.6831,18.6977,1.2248,0.7342,18.7221,18.0749,18.3985,0.1896,-0.0189,18.7146,18.7221,18.7183,-0.2308,-0.3928,18.7111,18.7146,18.7129,-0.2315,-0.4105,18.7395,18.7111,18.7253,0.1206,-1.0695,12.4374,12.4317,12.4345,0.9090,-3.3707,12.3265,12.3039,12.3152,2.0898,-2.8991,13.2972,13.1142,13.2057,4.9187,-1.4870,11.7319,11.8436,11.7878,-6.3615,-0.7829,11.4733,11.6971,11.5852,-7.1166,-0.7651,17.0985,16.5094,16.8039,0.1175,-0.0120,17.0985,17.0949,17.0967,0.0757,0.3618,16.9144,16.8187,16.8665,2.6158,0.3796,13.4023,12.5417,12.9720,3.5334,1.0385,8.6599,676.6994,-61818.3000,79036.1734
1843.0000,12.7073,18.9213,1176.1000,86466.5000,-85290.4000,4.1475,246.5765,13867.4859,14114.0625,200.2989,100333.9859,929.5235,-99404.4625,18.9118,13.4295,13001.7000,0.0000,13001.7000,-0.4715,3032.3047,0.0000,3032.3047,21.6129,0.0000,9969.3953,9969.3953,18.8565,15.0457,24699.9000,0.0000,24699.9000,-1.3573,4750.0670,0.0000,4750.0670,61.3528,0.0000,19949.8330,19949.8330,18.8336,13.3528,500.5000,0.0000,500.5000,-0.0181,116.8386,0.0000,116.8386,0.8323,0.0000,383.6614,383.6614,18.7335,16.6339,5699.5000,647.1000,5052.4000,-0.4740,1097.7845,116.0627,1213.8472,21.5700,763.1627,4601.7155,3838.5528,18.7380,13.2591,500.5000,0.0000,500.5000,-0.0181,116.9737,0.0000,116.9737,0.8322,0.0000,383.5263,383.5263,18.9001,11.4592,15.1796,1.3755,55708.4320,18.7344,11.4392,15.0868,1.2137,29129.4237,18.7414,11.5026,15.1220,1.2043,25291.2665,18.9213,18.9118,18.9165,2.1223,4.6909,18.9118,18.9001,18.9060,2.0333,4.2195,18.9001,18.8565,18.8783,1.7837,2.2784,18.8565,18.8336,18.8450,1.5079,0.9211,18.8336,18.8057,18.8197,1.4402,0.9029,18.7335,18.2474,18.4905,1.0784,-0.1323,18.7380,18.7335,18.7357,0.1784,-0.6063,18.7414,18.7380,18.7397,0.2925,-0.6245,18.9213,18.7414,18.8313,1.2481,-1.5303,12.6364,12.6261,12.6313,2.3426,-4.7347,12.5701,12.5487,12.5594,2.9154,-4.2633,13.5963,13.4987,13.5475,4.0929,-2.3222,11.5136,11.5573,11.5354,-3.0765,-0.9648,11.4392,11.4783,11.4588,-1.5575,-0.9467,11.4392,19.7975,15.6183,-14.3391,0.0885,17.1319,17.1231,17.1275,0.3395,0.5625,17.0023,16.9685,16.9854,1.4032,0.5807,13.6378,12.9661,13.3019,3.9501,1.4865,8.0842,631.7110,-41535.4000,110129.1221
1844.0000,13.3731,19.0453,3199.3000,47926.8000,-44727.5000,2.4314,663.3399,7805.4388,8468.7788,117.8616,55732.2388,2535.9601,-53196.2788,19.0342,13.5494,12995.2000,0.0000,12995.2000,-0.4712,3026.3356,0.0000,3026.3356,21.5515,0.0000,9968.8644,9968.8644,18.9770,15.1649,32464.7000,0.0000,32464.7000,-1.7840,6233.8663,0.0000,6233.8663,80.4578,0.0000,26230.8337,26230.8337,18.8607,13.3794,490.1000,0.0000,490.1000,-0.0178,114.3733,0.0000,114.3733,0.8136,0.0000,375.7267,375.7267,18.7771,16.4245,7375.4000,481.0000,6894.4000,-0.5938,1419.7946,86.3324,1506.1270,26.9440,567.3324,5955.6054,5388.2730,18.7879,13.3080,490.1000,0.0000,490.1000,-0.0178,114.4740,0.0000,114.4740,0.8147,0.0000,375.6260,375.6260,19.0189,10.8910,14.9549,0.2951,11951.8455,18.5472,11.2176,14.8824,0.2395,5748.2932,18.7936,11.0450,14.9193,0.2532,5317.2009,19.0453,19.0342,19.0398,1.4553,2.7407,19.0342,19.0189,19.0265,1.4234,2.2695,19.0189,18.9770,18.9979,1.4126,1.8882,18.9770,18.8607,18.9189,0.8597,0.1042,18.8607,18.8170,18.8388,0.1999,0.0864,18.7771,18.3478,18.5625,0.8372,-0.1169,18.7879,18.7771,18.7825,0.5328,-0.7107,18.7936,18.7879,18.7907,0.5839,-0.7285,19.0453,18.7936,18.9194,1.0315,-0.9064,13.6768,13.5871,13.6319,12.0443,-2.7811,13.9042,13.7028,13.8035,14.9816,-2.3099,14.8964,14.4998,14.6981,13.8540,-1.9286,11.7102,11.5833,11.6468,1.3122,-0.1446,11.2176,11.4764,11.3470,-1.3806,-0.1268,11.2176,18.2870,14.7523,-10.4831,0.0765,16.6371,16.7456,16.6913,-5.2946,0.6703,16.6568,16.7279,16.6923,-3.5685,0.6881,15.5604,12.6857,14.1230,9.8774,0.8660,4.6338,362.0950,8607.0000,23017.3397
1845.0000,14.5245,19.8762,4517.8000,44072.4000,-39554.6000,2.3178,919.2851,7376.1132,8295.3983,112.7897,51448.5132,3598.5149,-47849.9983,19.7996,14.2996,12995.6000,0.0000,12995.6000,-0.4712,2999.1062,0.0000,2999.1062,21.5171,0.0000,9996.4938,9996.4938,19.4155,15.5984,42154.3000,0.0000,42154.3000,-2.3165,8050.6110,0.0000,8050.6110,104.2593,0.0000,34103.6890,34103.6890,18.7465,13.2675,582.3000,0.0000,582.3000,-0.0211,136.0775,0.0000,136.0775,0.9664,0.0000,446.2225,446.2225,18.6795,16.1657,8983.2000,321.9000,8661.3000,-0.7088,1731.4484,57.6850,1789.1334,32.0809,379.5850,7251.7516,6872.1666,18.6576,13.1803,582.3000,0.0000,582.3000,-0.0211,136.2242,0.0000,136.2242,0.9673,0.0000,446.0758,446.0758,15.3625,14.2766,14.8196,0.0032,129.8037,11.3049,18.2084,14.7566,-0.0183,-440.1293,16.2897,13.3008,14.7952,0.0079,166.7335,19.8762,19.7996,19.8379,9.6007,2.5976,19.7996,19.7007,19.7502,8.7014,2.1263,19.6228,19.4561,19.5394,6.5032,2.1573,18.7465,18.8655,18.8060,-1.3939,-0.1592,18.4922,18.7465,18.6194,-2.6803,-0.1803,18.6795,18.5209,18.6002,0.4237,-0.1637,18.6576,18.6795,18.6685,-1.4070,-0.8725,18.6445,18.6576,18.6510,-1.7173,-0.8936,19.8762,18.7324,19.3043,4.6128,-0.8792,14.9700,14.8495,14.9097,15.3885,-2.6437,15.3625,15.1154,15.2389,17.2917,-2.1724,15.5984,15.3625,15.4805,9.4101,-2.2034,15.5984,12.2499,13.9242,27.4518,0.1131,12.4100,11.3049,11.8575,6.1289,0.1342,11.3049,16.3124,13.8086,-11.4193,0.1177,16.1866,16.2790,16.2328,-5.5651,0.8264,16.2018,16.2897,16.2458,-5.4206,0.8476,16.2897,13.4933,14.8915,9.2419,0.8331,4.3604,340.7261,25421.2000,-143.5920
1846.0000,14.4950,19.1834,6542.5000,36350.8000,-29808.3000,2.0582,1331.9040,6079.4843,7411.3883,100.5756,42430.2843,5210.5960,-37219.6883,19.2829,13.7930,12995.9000,0.0000,12995.9000,-0.4713,3017.5211,0.0000,3017.5211,21.3020,0.0000,9978.3789,9978.3789,17.5196,13.7235,43953.9000,0.0000,43953.9000,-2.4154,8601.5389,0.0000,8601.5389,107.9123,0.0000,35352.3611,35352.3611,17.0864,11.6409,417.4000,0.0000,417.4000,-0.0151,99.5713,0.0000,99.5713,0.6938,0.0000,317.8287,317.8287,17.1134,14.4454,11396.8000,76.9000,11319.9000,-0.8810,2242.6416,13.4507,2256.0923,39.8692,90.3507,9154.1584,9063.8077,16.8839,11.4427,417.4000,0.0000,417.4000,-0.0151,99.8283,0.0000,99.8283,0.6946,0.0000,317.5717,317.5717,14.1257,15.3194,14.7226,-0.1675,-6784.8944,13.2740,15.9815,14.6277,-0.3420,-8207.6174,14.7483,14.7270,14.7377,0.0027,56.6858,19.1834,19.2829,19.2331,-7.3302,1.5198,19.2829,19.3970,19.3399,-4.9824,1.0485,17.0145,17.6032,17.3089,-26.9500,2.5222,17.0864,17.3281,17.2072,-19.3251,-1.1009,16.7713,17.0864,16.9288,-20.4327,-1.1160,17.1134,18.6521,17.8828,-8.6891,-0.3300,16.8839,17.1134,16.9987,-20.1830,-1.2110,16.7598,16.8839,16.8219,-22.1054,-1.2262,19.1834,19.3561,19.2698,-0.4482,-0.5385,14.2527,14.3494,14.3010,-7.3773,-1.5728,14.1257,14.4493,14.2875,-11.5133,-1.1015,13.7235,14.1257,13.9246,-18.8074,-2.5752,13.7235,13.7532,13.7383,-2.2744,1.0479,13.7231,13.2740,13.4985,19.7728,1.0630,13.2740,13.8413,13.5576,-3.0605,0.2770,14.3009,14.5599,14.4304,-21.7825,1.1581,14.5197,14.7483,14.6340,-19.4817,1.1732,14.7483,14.9667,14.8575,-0.4412,0.4855,3.8102,297.7352,39296.2000,-14935.8261
1847.0000,13.8708,17.8214,8748.8000,31226.8000,-22478.0000,1.9309,1799.1727,5145.4041,6944.5768,94.3109,36372.2041,6949.6273,-29422.5768,18.0567,12.5911,13006.8000,0.0000,13006.8000,-0.4717,3065.3026,0.0000,3065.3026,21.4648,0.0000,9941.4974,9941.4974,16.9028,13.1157,53459.4000,0.0000,53459.4000,-2.9377,10550.2281,0.0000,10550.2281,135.5446,0.0000,42909.1719,42909.1719,16.2672,10.8407,407.7000,0.0000,407.7000,-0.0148,98.2856,0.0000,98.2856,0.6932,0.0000,309.4144,309.4144,17.2099,14.5021,14162.7000,0.0000,14162.7000,-1.0896,2783.2318,0.0000,2783.2318,50.6267,0.0000,11379.4682,11379.4682,17.2427,11.7950,407.7000,0.0000,407.7000,-0.0148,97.0649,0.0000,97.0649,0.6952,0.0000,310.6351,310.6351,13.3240,15.9507,14.6373,-0.3249,-13158.7967,13.3034,15.8571,14.5802,-0.2843,-6822.8821,14.4788,14.9000,14.6894,-0.0469,-984.6675,17.8214,18.0567,17.9390,-15.6488,1.3734,18.0567,18.4136,18.2351,-13.3642,0.9017,16.9599,17.0518,17.0059,-3.6883,2.2005,16.2672,16.4580,16.3626,-10.2245,-0.7372,16.0546,16.2672,16.1609,-9.2986,-0.7520,17.2099,18.3641,17.7870,-1.1873,-0.0593,17.2427,17.2099,17.2263,2.7153,-1.1488,17.2738,17.2427,17.2583,5.2346,-1.1636,17.8214,19.8547,18.8380,-5.2417,-0.5575,13.2933,13.4554,13.3744,-11.2143,-1.4276,13.3240,13.6398,13.4819,-9.7542,-0.9559,13.1157,13.3240,13.2198,-8.5368,-2.2548,13.1157,13.2511,13.1834,-6.7284,0.6829,13.2000,13.3034,13.2517,-3.0103,0.6977,13.3034,13.8058,13.5546,-0.0685,0.0050,14.4989,14.4894,14.4942,0.7378,1.0946,14.4535,14.4788,14.4661,-2.0575,1.1094,14.4788,15.0491,14.7640,-1.1608,0.5033,3.6133,282.3510,58966.3000,-20966.3464
1848.0000,13.1198,15.7093,13162.9000,25021.9000,-11859.0000,1.8672,2740.6861,4051.2267,6791.9128,91.3052,29073.1267,10422.2139,-18650.9128,16.1073,10.6830,13006.8000,0.0000,13006.8000,-0.4717,3142.1214,0.0000,3142.1214,21.8213,0.0000,9864.6786,9864.6786,16.4778,12.6964,56270.1000,0.0000,56270.1000,-3.0922,11171.0717,0.0000,11171.0717,144.2020,0.0000,45099.0283,45099.0283,16.0916,10.6693,369.9000,0.0000,369.9000,-0.0134,89.3769,0.0000,89.3769,0.6363,0.0000,280.5231,280.5231,17.2619,14.5537,17803.5000,0.0000,17803.5000,-1.3697,3496.2345,0.0000,3496.2345,63.5351,0.0000,14307.2655,14307.2655,17.1664,11.7204,369.9000,0.0000,369.9000,-0.0134,88.1506,0.0000,88.1506,0.6276,0.0000,281.7494,281.7494,12.8235,16.2777,14.5506,-0.5088,-20604.3993,12.9654,16.0692,14.5173,-0.4114,-9874.4867,14.5100,14.8113,14.6606,-0.0399,-838.8129,15.7093,16.1073,15.9083,-24.5385,1.2737,16.1073,16.7612,16.4342,-21.7649,0.8021,16.4428,16.5828,16.5128,-5.9818,2.3486,16.0916,16.1463,16.1190,-2.9718,-0.7436,16.0692,16.0916,16.0804,-1.0030,-0.7570,16.0692,18.9531,17.5112,-3.3605,0.0679,17.1664,17.1737,17.1701,-0.7100,-1.3018,17.1604,17.1664,17.1634,-1.1765,-1.3152,15.7093,20.0169,17.8631,-11.7972,-0.5935,12.2197,12.4171,12.3184,-12.7749,-1.3361,12.8235,13.0582,12.9409,-6.5604,-0.8645,12.6964,12.8235,12.7599,-5.5816,-2.4110,12.6964,12.8026,12.7495,-5.2685,0.6812,12.7614,12.9316,12.8465,-4.9220,0.6946,14.5537,13.1456,13.8496,3.5288,-0.1303,14.5537,14.5463,14.5500,0.6419,1.2394,14.5160,14.5100,14.5130,0.5338,1.2528,14.5100,14.8878,14.6989,-0.8175,0.5311,3.5027,273.7044,75961.2000,-31317.6989
1849.0000,12.4913,13.9540,16599.7000,20134.1000,-3534.4000,1.8150,3492.9322,3213.2753,6706.2075,89.2573,23347.3753,13106.7678,-10240.6075,14.3200,8.9376,12986.0000,0.0000,12986.0000,-0.4709,3212.6688,0.0000,3212.6688,22.3909,0.0000,9773.3312,9773.3312,16.1611,12.3839,67304.4000,0.0000,67304.4000,-3.6985,13421.8818,0.0000,13421.8818,173.7627,0.0000,53882.5182,53882.5182,16.1912,10.7667,368.7000,0.0000,368.7000,-0.0134,88.9715,0.0000,88.9715,0.6359,0.0000,279.7285,279.7285,16.8430,14.1386,20165.5000,0.0000,20165.5000,-1.5514,3982.9668,0.0000,3982.9668,71.8996,0.0000,16182.5332,16182.5332,16.7542,11.3171,368.7000,0.0000,368.7000,-0.0134,88.3273,0.0000,88.3273,0.6262,0.0000,280.3727,280.3727,12.4646,16.4414,14.4530,-0.7447,-30159.5249,12.6598,16.2164,14.4381,-0.5994,-14385.9373,14.1958,15.0335,14.6147,-0.1412,-2964.7901,13.9540,14.3200,14.1370,-21.4071,1.2081,14.3200,15.0174,14.6687,-21.3374,0.7372,16.0531,16.1540,16.1036,-4.9704,2.7035,16.1912,16.1802,16.1857,0.7736,-0.9950,16.2164,16.1912,16.2038,1.4574,-1.0084,16.2164,18.5428,17.3796,-1.6194,0.0403,16.7542,16.7977,16.7760,-4.7878,-1.5111,16.7312,16.7542,16.7427,-5.1083,-1.5245,13.9540,19.2981,16.6260,-14.9604,-0.6069,11.2791,11.4641,11.3716,-11.4575,-1.2787,12.4646,12.6441,12.5544,-4.6958,-0.8078,12.3839,12.4646,12.4242,-4.0830,-2.7741,12.3839,12.4444,12.4141,-4.0786,0.9244,12.4205,12.5352,12.4778,-4.4807,0.9378,14.1386,13.7137,13.9261,0.8916,-0.1109,14.1386,14.1836,14.1611,-4.7249,1.4405,14.1572,14.1958,14.1765,-4.0922,1.4539,14.1958,14.9407,14.5682,-1.6079,0.5363,3.4095,266.4206,97658.9000,-47510.2524
1850.0000,15.6114,16.1590,19925.5000,16939.5000,2986.0000,-1.8370,3985.3392,2911.1619,6896.5011,91.0740,19850.6619,15940.1608,-3910.5011,15.5113,10.1016,12984.0000,0.0000,12984.0000,-0.4708,3161.2515,0.0000,3161.2515,22.9874,0.0000,9822.7485,9822.7485,15.9423,12.1681,68264.9000,0.0000,68264.9000,-3.7513,13656.2304,0.0000,13656.2304,177.2245,0.0000,54608.6696,54608.6696,16.0937,10.6713,362.2000,0.0000,362.2000,-0.0131,87.5141,0.0000,87.5141,0.6238,0.0000,274.6859,274.6859,15.9173,13.2214,22321.5000,0.0000,22321.5000,-1.7173,4466.9759,0.0000,4466.9759,80.1672,0.0000,17854.5241,17854.5241,15.5723,10.1612,362.2000,0.0000,362.2000,-0.0131,88.1148,0.0000,88.1148,0.6188,0.0000,274.0852,274.0852,13.0715,15.6408,14.3561,-0.9546,-38661.4581,12.4321,16.0808,14.2565,-1.2201,-29282.0343,13.4176,15.5077,14.4627,-0.6989,-14676.6180,15.5113,15.3087,15.4100,15.3302,-1.5663,15.6408,15.5113,15.5760,10.9173,-2.0371,15.6408,15.7812,15.7110,-4.7692,1.8642,16.0937,16.1015,16.0976,-1.0953,-1.8871,16.0808,16.0937,16.0872,-1.4389,-1.9002,16.0808,17.8016,16.9412,-5.3227,0.1805,15.5723,15.6960,15.6341,-13.8116,-1.5368,15.5077,15.5723,15.5400,-14.5465,-1.5499,15.5077,17.3629,16.4353,-2.3337,0.2707,16.1590,15.4258,15.7924,53.3176,1.5038,14.1563,13.8791,14.0177,17.6273,1.9746,12.1681,12.2438,12.2060,-2.6659,-1.9268,12.1681,12.1896,12.1789,-2.8707,1.8246,12.1788,12.2228,12.2008,-3.3748,1.8377,13.2214,14.0147,13.6181,-3.7497,-0.2430,13.2214,13.3219,13.2717,-10.7650,1.4742,13.2940,13.3876,13.3408,-10.1175,1.4874,16.1590,13.5519,14.8555,3.4345,-0.3333,0.1000,7.8141,107280.8000,-82620.1104
1851.0000,15.7253,15.3740,23798.6000,14049.1000,9749.5000,-1.9019,4751.5890,2421.2334,7172.8224,91.7027,16470.3334,19047.0110,2576.6776,15.5321,10.1225,12972.6000,0.0000,12972.6000,-0.4704,3157.6072,0.0000,3157.6072,22.5626,0.0000,9814.9928,9814.9928,15.8082,12.0358,81788.9000,0.0000,81788.9000,-4.4945,16393.4331,0.0000,16393.4331,213.1542,0.0000,65395.4669,65395.4669,16.0503,10.6289,374.9000,0.0000,374.9000,-0.0136,90.6339,0.0000,90.6339,0.6465,0.0000,284.2661,284.2661,15.6408,12.9479,25011.1000,0.0000,25011.1000,-1.9242,5025.3383,0.0000,5025.3383,91.2961,0.0000,19985.7617,19985.7617,15.4979,10.0891,374.9000,0.0000,374.9000,-0.0136,91.2941,0.0000,91.2941,0.6515,0.0000,283.6059,283.6059,13.0516,15.5254,14.2885,-1.0388,-42070.2309,12.2096,16.0465,14.1280,-1.4500,-34800.6463,13.2364,15.4958,14.3661,-0.8539,-17931.1920,15.5321,15.5150,15.5235,1.3387,-1.6443,15.5254,15.5321,15.5288,-0.6022,-2.1147,15.5254,15.5727,15.5491,-1.9861,2.2944,16.0503,16.0538,16.0520,-0.5816,-2.2001,16.0465,16.0503,16.0484,-0.5004,-2.2137,16.0465,17.3353,16.6909,-3.0521,0.1378,15.4979,15.5101,15.5040,-1.6023,-1.7864,15.4958,15.4979,15.4969,-0.5521,-1.8000,15.4958,17.0676,16.2817,-1.8851,0.2576,15.3740,15.4357,15.4049,-4.7084,1.5722,14.2120,14.1796,14.1958,2.1180,2.0426,12.0358,12.0780,12.0569,-1.8308,-2.3665,12.0358,12.0466,12.0412,-1.6931,2.1280,12.0376,12.0585,12.0481,-1.8749,2.1416,12.9479,13.7501,13.3490,-3.2788,-0.2100,12.9479,12.9779,12.9629,-3.7580,1.7142,12.9552,12.9907,12.9730,-4.4706,1.7278,15.3740,14.5237,14.9489,1.0950,-0.3298,0.1000,7.8141,130271.9000,-94802.0692
1852.0000,15.7177,14.9176,26076.0000,12656.3000,13419.7000,-1.9546,5206.9028,2180.7883,7387.6911,93.9913,14837.0883,20869.0972,6032.0089,15.5425,10.1327,12972.9000,0.0000,12972.9000,-0.4704,3157.2440,0.0000,3157.2440,22.5562,0.0000,9815.6560,9815.6560,15.7636,11.9918,79478.8000,0.0000,79478.8000,-4.3675,15940.7239,0.0000,15940.7239,207.6252,0.0000,63538.0761,63538.0761,15.9841,10.5642,364.0000,0.0000,364.0000,-0.0132,88.0749,0.0000,88.0749,0.6281,0.0000,275.9251,275.9251,15.5700,12.8778,25334.8000,0.0000,25334.8000,-1.9491,5095.6445,0.0000,5095.6445,92.9311,0.0000,20239.1555,20239.1555,15.4247,10.0176,364.0000,0.0000,364.0000,-0.0132,88.7257,0.0000,88.7257,0.6332,0.0000,275.2743,275.2743,12.9308,15.5444,14.2376,-1.0912,-44193.5197,12.1464,15.9775,14.0619,-1.4396,-34549.4373,13.2182,15.4212,14.3197,-0.8278,-17383.8917,15.5425,15.5401,15.5413,0.1824,-1.6905,15.5444,15.5425,15.5435,0.1455,-2.1609,15.5444,15.5459,15.5451,-0.0794,2.2231,15.9841,15.9892,15.9867,-0.8207,-2.1445,15.9775,15.9841,15.9808,-0.8478,-2.1577,15.9775,16.9233,16.4504,-2.9342,0.1805,15.4247,15.4319,15.4283,-0.9449,-1.7686,15.4212,15.4247,15.4230,-0.9235,-1.7818,15.4212,16.8551,16.1382,-1.7641,0.2641,14.9176,14.9875,14.9525,-5.4906,1.6186,13.8942,13.9440,13.9191,-3.3710,2.0890,11.9918,12.0085,12.0001,-0.7166,-2.2950,11.9918,11.9957,11.9937,-0.6049,2.0726,11.9866,11.9948,11.9907,-0.7245,2.0858,12.8778,13.3998,13.1388,-2.5685,-0.2524,12.8778,12.8859,12.8818,-1.0102,1.6967,12.8637,12.8739,12.8688,-1.2885,1.7099,14.9176,14.9704,14.9440,-0.0904,-0.3360,0.1000,7.8141,131934.2000,-96126.8487
1853.0000,15.7397,14.3171,29642.2000,10662.2000,18980.0000,-2.0458,5916.9936,1838.1859,7755.1795,98.1740,12500.3859,23725.2064,11224.8205,15.6022,10.1910,12973.2000,0.0000,12973.2000,-0.4704,3154.8314,0.0000,3154.8314,22.5533,0.0000,9818.3686,9818.3686,15.7600,11.9883,88512.2000,0.0000,88512.2000,-4.8640,17753.4215,0.0000,17753.4215,231.4061,0.0000,70758.7785,70758.7785,15.9259,10.5074,497.0000,0.0000,497.0000,-0.0180,120.3476,0.0000,120.3476,0.8585,0.0000,376.6524,376.6524,15.4445,12.7535,25699.1000,0.0000,25699.1000,-1.9771,5178.4422,0.0000,5178.4422,94.3858,0.0000,20520.6578,20520.6578,15.3763,9.9704,497.0000,0.0000,497.0000,-0.0180,121.2225,0.0000,121.2225,0.8655,0.0000,375.7775,375.7775,12.7077,15.6102,14.1590,-1.2982,-52579.0413,12.0639,15.9209,13.9924,-1.5527,-37263.8166,13.1764,15.3742,14.2753,-0.8847,-18579.6377,15.6022,15.5942,15.5982,0.6549,-1.7582,15.6102,15.6022,15.6062,0.7253,-2.2286,15.6102,15.5950,15.6026,0.6620,2.4680,15.9259,15.9300,15.9280,-0.7402,-2.3959,15.9209,15.9259,15.9234,-0.7246,-2.4139,15.9209,16.7647,16.3428,-1.3305,0.0910,15.3763,15.3808,15.3786,-0.6324,-1.8861,15.3742,15.3763,15.3753,-0.6076,-1.9042,15.3742,16.6287,16.0014,-1.6820,0.2876,14.3171,14.4050,14.3611,-7.1696,1.6829,13.4843,13.5540,13.5192,-4.8582,2.1533,11.9883,11.9913,11.9898,-0.1568,-2.5434,11.9883,11.9887,11.9885,-0.0946,2.3205,11.9773,11.9790,11.9782,-0.1828,2.3386,12.7535,13.2573,13.0054,-1.6413,-0.1663,12.7535,12.7649,12.7592,-1.5119,1.8108,12.7373,12.7489,12.7431,-1.5492,1.8288,14.3171,15.3305,14.8238,-1.4822,-0.3630,0.1000,7.8141,147158.5000,-108422.4956
1854.0000,15.5245,14.7955,39189.2000,19633.2000,19556.0000,-2.9664,7848.9389,3366.8664,11215.8053,142.6636,23000.0664,31340.2611,8340.1947,15.3371,9.9320,12980.5000,0.0000,12980.5000,-0.4707,3167.7041,0.0000,3167.7041,22.5463,0.0000,9812.7959,9812.7959,15.6341,11.8641,90760.3000,0.0000,90760.3000,-4.9875,18237.7272,0.0000,18237.7272,237.2983,0.0000,72522.5728,72522.5728,15.8497,10.4329,366.1000,0.0000,366.1000,-0.0133,88.7390,0.0000,88.7390,0.6329,0.0000,277.3610,277.3610,15.3764,12.6861,27061.0000,0.0000,27061.0000,-2.0819,5458.3396,0.0000,5458.3396,99.6096,0.0000,21602.6604,21602.6604,15.2849,9.8811,366.1000,0.0000,366.1000,-0.0133,89.4033,0.0000,89.4033,0.6380,0.0000,276.6967,276.6967,12.9878,15.3089,14.1484,-1.1642,-47149.0953,11.9668,15.8436,13.9052,-1.7500,-42000.4737,13.1838,15.2810,14.2324,-0.9467,-19880.4935,15.3371,15.3623,15.3497,-3.0308,-2.4670,15.3089,15.3371,15.3230,-3.4495,-2.9377,15.3089,15.3826,15.3458,-3.1317,2.3289,15.8497,15.8545,15.8521,-0.9475,-2.6586,15.8436,15.8497,15.8467,-0.9576,-2.6719,15.8436,16.5646,16.2041,-1.7052,0.1369,15.2849,15.2927,15.2888,-1.1148,-1.9450,15.2810,15.2849,15.2830,-1.1457,-1.9583,15.2810,16.3255,15.8033,-2.4233,0.4995,14.7955,14.7526,14.7740,4.9518,2.3915,13.9598,13.9058,13.9328,4.9597,2.8622,11.8641,11.8949,11.8795,-1.3624,-2.4043,11.8641,11.8720,11.8681,-1.4857,2.5832,11.8646,11.8768,11.8707,-1.3290,2.5964,12.6861,13.0672,12.8766,-1.5861,-0.2124,12.6861,12.6924,12.6892,-0.8762,1.8695,12.6726,12.6786,12.6756,-0.8466,1.8828,14.7955,14.8380,14.8168,-0.1170,-0.5749,0.1000,7.8141,151090.0000,-109030.0625
1855.0000,15.2784,15.7748,32256.7000,26837.6000,5419.1000,-2.9463,6485.4276,4574.6005,11060.0280,142.5381,31412.2005,25771.2724,-5640.9280,15.0981,9.6986,12984.4000,0.0000,12984.4000,-0.4708,3178.7593,0.0000,3178.7593,22.6410,0.0000,9805.6407,9805.6407,15.5269,11.7584,90758.3000,0.0000,90758.3000,-4.9874,18265.9361,0.0000,18265.9361,237.8227,0.0000,72492.3639,72492.3639,15.8576,10.4407,371.5000,0.0000,371.5000,-0.0135,90.0385,0.0000,90.0385,0.6429,0.0000,281.4615,281.4615,15.3580,12.6679,25898.0000,0.0000,25898.0000,-1.9924,5225.1691,0.0000,5225.1691,95.4443,0.0000,20672.8309,20672.8309,15.3124,9.9080,371.5000,0.0000,371.5000,-0.0135,90.6889,0.0000,90.6889,0.6483,0.0000,280.8111,280.8111,13.3099,15.0742,14.1921,-0.8757,-35467.8643,11.8375,15.8584,13.8480,-1.7963,-43110.1972,13.0708,15.3137,14.1922,-1.0020,-21040.9865,15.0981,15.1227,15.1104,-2.9199,-2.4344,15.0742,15.0981,15.0862,-2.8902,-2.9053,15.0742,15.1429,15.1086,-2.8940,2.3067,15.8576,15.8574,15.8575,0.0333,-2.6807,15.8584,15.8576,15.8580,0.1053,-2.6942,15.8584,16.4168,16.1376,-0.8349,0.0855,15.3124,15.3105,15.3115,0.2416,-1.9069,15.3137,15.3124,15.3131,0.3313,-1.9204,15.3137,16.0192,15.6664,-1.6833,0.5118,15.7748,15.6745,15.7246,11.4397,2.3613,14.6810,14.5884,14.6347,8.4380,2.8321,11.7584,11.7884,11.7734,-1.3127,-2.3798,11.7584,11.7653,11.7619,-1.3136,2.6076,11.7585,11.7704,11.7644,-1.3144,2.6211,12.6679,12.9459,12.8069,-0.8732,-0.1586,12.6679,12.6699,12.6689,-0.2774,1.8338,12.6497,12.6520,12.6509,-0.3302,1.8473,15.7748,14.3932,15.0840,3.1931,-0.5850,0.1000,7.8141,135802.8000,-99619.0481
1856.0000,13.1033,14.9387,25347.9000,35572.4000,-10224.5000,2.9997,5279.2148,5757.2286,11036.4434,145.8635,41329.6286,20068.6852,-21260.9434,14.9583,9.5621,17225.0000,0.0000,17225.0000,-0.6246,4224.8086,0.0000,4224.8086,30.1418,0.0000,13000.1914,13000.1914,15.6938,11.9230,62509.4000,0.0000,62509.4000,-3.4350,12549.9566,0.0000,12549.9566,164.1113,0.0000,49959.4434,49959.4434,15.9687,10.5492,365.8000,0.0000,365.8000,-0.0133,88.5282,0.0000,88.5282,0.6330,0.0000,277.2718,277.2718,15.7416,13.0476,23477.2000,0.0000,23477.2000,-1.8062,4710.2252,0.0000,4710.2252,86.5510,0.0000,18766.9748,18766.9748,15.7236,10.3096,365.8000,0.0000,365.8000,-0.0133,88.8132,0.0000,88.8132,0.6381,0.0000,276.9868,276.9868,11.8931,16.5966,14.2449,-0.6479,-26238.3686,12.1924,16.0197,14.1061,-0.4745,-11386.9325,12.9500,15.6803,14.3151,-0.3385,-7107.8611,14.9387,14.9583,14.9485,-1.9852,2.0752,14.9583,14.9818,14.9701,-1.4330,1.4506,15.7880,15.6483,15.7181,7.3240,2.8969,15.9687,15.9392,15.9540,1.1322,-0.5381,16.0197,15.9687,15.9942,1.6114,-0.5514,16.0197,16.1663,16.0930,-0.5704,0.2200,15.7236,15.6827,15.7032,4.6945,-1.5862,15.7455,15.7236,15.7346,5.0546,-1.5994,14.9387,15.7931,15.3659,-3.6585,-0.9245,11.6420,12.0888,11.8654,-46.6051,-2.1555,11.8931,12.4905,12.1918,-29.5117,-1.5309,11.9230,11.8931,11.9081,1.5932,-2.9773,11.9230,11.8738,11.8984,1.6157,0.4578,11.8365,11.8029,11.8197,0.6351,0.4711,13.0476,12.8034,12.9255,1.3991,-0.3003,13.0476,13.0081,13.0279,4.3000,1.5059,12.9845,12.9500,12.9673,3.7861,1.5191,12.9500,15.6939,14.3219,-9.2286,0.8442,5.8697,458.6643,93718.7000,-44733.1622
1857.0000,12.1016,15.0803,20241.6000,45602.8000,-25361.2000,3.2081,4287.5614,7214.3000,11501.8615,157.0605,52817.1000,15954.0386,-36863.0615,15.0713,9.6724,21471.6000,0.0000,21471.6000,-0.7786,5258.4242,0.0000,5258.4242,37.6510,0.0000,16213.1758,16213.1758,15.2494,11.4847,47766.0000,0.0000,47766.0000,-2.6249,9652.7289,0.0000,9652.7289,125.0335,0.0000,38113.2711,38113.2711,15.6875,10.2744,369.6000,0.0000,369.6000,-0.0134,89.7785,0.0000,89.7785,0.6386,0.0000,279.8215,279.8215,15.5397,12.8477,20109.6000,0.0000,20109.6000,-1.5471,4046.4870,0.0000,4046.4870,73.6329,0.0000,16063.1130,16063.1130,15.4057,9.9990,369.6000,0.0000,369.6000,-0.0134,90.1134,0.0000,90.1134,0.6408,0.0000,279.4866,279.4866,11.6063,17.1735,14.3899,-0.0438,-1773.9290,12.9293,15.6252,14.2772,-0.0191,-458.1364,12.8557,15.9746,14.4152,-0.0221,-463.7762,15.0803,15.0713,15.0758,1.5035,3.5056,15.0713,15.0611,15.0662,1.1281,2.7270,15.1232,15.2494,15.1863,-6.4499,2.8096,15.2494,15.6875,15.4685,-5.8913,0.1847,15.6875,15.9199,15.8037,-2.3310,0.1713,15.8596,16.1509,16.0053,-1.0908,0.2154,15.4057,15.4408,15.4233,-3.4097,-1.3317,15.3847,15.4057,15.3952,-4.1274,-1.3451,15.0803,15.3673,15.2238,-1.7475,-1.3066,11.2432,11.2852,11.2642,-7.2866,-3.5808,11.6063,11.6797,11.6430,-6.6557,-2.8022,11.5273,11.6063,11.5668,-4.1506,-2.8849,12.0120,11.9574,11.9847,1.0094,-0.2600,12.9293,12.1064,12.5178,8.3931,-0.2466,12.8477,12.9293,12.8885,-0.4786,-0.2907,12.8477,12.8702,12.8590,-2.0701,1.2564,12.8399,12.8557,12.8478,-1.4736,1.2698,12.8557,14.4758,13.6658,-7.9507,1.2313,6.3116,493.1984,64725.2000,-2695.8416
1858.0000,12.0684,15.5601,17213.7000,49124.6000,-31910.9000,3.2170,3648.2592,7765.6796,11413.9388,157.4357,56890.2796,13565.4408,-43324.8388,15.5277,10.1181,25721.0000,0.0000,25721.0000,-0.9327,6261.0078,0.0000,6261.0078,45.0267,0.0000,19459.9922,19459.9922,15.4022,11.6354,30255.5000,0.0000,30255.5000,-1.6626,6100.3622,0.0000,6100.3622,79.8257,0.0000,24155.1378,24155.1378,15.4211,10.0141,367.9000,0.0000,367.9000,-0.0133,89.6807,0.0000,89.6807,0.6382,0.0000,278.2193,278.2193,15.4201,12.7293,15897.9000,0.0000,15897.9000,-1.2231,3204.6230,0.0000,3204.6230,58.4202,0.0000,12693.2770,12693.2770,15.2288,9.8262,367.9000,0.0000,367.9000,-0.0133,89.9101,0.0000,89.9101,0.6409,0.0000,277.9899,277.9899,15.4799,13.4530,14.4665,0.0946,3832.6261,15.5540,13.1777,14.3659,0.0998,2396.3190,15.2143,13.7196,14.4670,0.0628,1318.8703,15.5601,15.5277,15.5439,5.6169,3.5951,15.5277,15.4799,15.5038,5.2488,2.6624,15.4799,15.4022,15.4411,3.0422,2.1722,15.4022,15.4211,15.4116,-0.7177,0.5096,15.4211,15.5540,15.4875,-3.8478,0.4962,15.5540,16.0975,15.8257,-2.1984,0.2348,15.2288,15.2591,15.2440,-2.1959,-0.9883,15.2143,15.2288,15.2215,-2.1278,-1.0016,15.5601,15.2143,15.3872,1.9400,-1.2304,11.5451,11.5266,11.5358,3.2455,-3.6564,12.0912,12.0337,12.0624,5.0298,-2.7237,11.8708,11.7923,11.8316,3.1630,-2.2335,12.7511,12.5564,12.6537,8.0419,-0.5709,13.0269,12.8165,12.9217,4.8417,-0.5575,12.7293,12.8937,12.8115,-0.9614,-0.2961,12.7293,12.7508,12.7401,-1.4668,0.9270,12.7094,12.7320,12.7207,-1.5661,0.9403,12.9253,13.7630,13.3441,-3.9136,1.1691,6.3744,498.1033,40699.3000,7547.8154
1859.0000,12.3040,16.4397,13168.1000,52620.8000,-39452.7000,3.1718,2779.6614,8362.4666,11142.1280,154.6612,60983.2666,10388.4386,-50594.8280,16.3796,10.9506,25715.0000,0.0000,25715.0000,-0.9325,6190.1760,0.0000,6190.1760,44.7140,0.0000,19524.8240,19524.8240,16.0398,12.2641,25120.3000,0.0000,25120.3000,-1.3804,5018.2139,0.0000,5018.2139,66.0969,0.0000,20102.0861,20102.0861,15.8748,10.4574,444.2000,0.0000,444.2000,-0.0161,107.6342,0.0000,107.6342,0.7736,0.0000,336.5658,336.5658,15.3875,12.7177,12358.4000,43.5000,12314.9000,-0.9532,2492.3413,7.4277,2499.7690,45.6270,50.9277,9866.0587,9815.1310,15.3171,9.9125,444.2000,0.0000,444.2000,-0.0161,108.4294,0.0000,108.4294,0.7758,0.0000,335.7706,335.7706,16.2888,12.7784,14.5336,0.2440,9880.1484,15.7487,13.1010,14.4249,0.1656,3974.4719,15.3271,13.6735,14.5003,0.1034,2171.9306,16.4397,16.3796,16.4097,10.4162,3.5917,16.3796,16.2888,16.3342,9.9895,2.6593,16.2888,16.0398,16.1643,8.6960,1.9295,16.0398,15.8748,15.9573,6.5530,0.5491,15.8748,15.7487,15.8118,3.8809,0.5330,15.7487,15.8596,15.8042,-0.2923,0.1438,15.3171,15.3036,15.3103,0.7689,-0.8093,15.3271,15.3171,15.3221,1.1811,-0.8254,16.4397,15.3271,15.8834,5.9561,-1.1660,11.9993,11.9687,11.9840,5.3768,-3.6440,12.4040,12.3600,12.3820,3.8243,-2.7115,12.4410,12.2661,12.3535,6.2672,-1.9818,12.9087,12.8470,12.8779,2.6725,-0.6014,13.0116,12.9762,12.9939,0.8387,-0.5853,12.7177,12.8341,12.7759,-0.4616,-0.1961,12.7177,12.7223,12.7200,-0.2742,0.7571,12.6638,12.6750,12.6694,-0.6507,0.7732,12.9803,13.4011,13.1907,-1.8832,1.1137,6.2752,490.3547,24585.9000,16026.5508
1860.0000,12.5352,17.1867,9986.5000,55173.0000,-45186.5000,3.1269,2099.8173,8814.0218,10913.8391,152.0864,63987.0218,7886.6827,-56100.3391,17.1345,11.6889,25715.8000,0.0000,25715.8000,-0.9325,6130.7961,0.0000,6130.7961,44.1668,0.0000,19585.0039,19585.0039,16.7535,13.4256,17333.6000,906.6000,16427.0000,-1.0007,3427.8923,155.2091,3583.1014,47.4672,1061.8091,13905.7077,12843.8986,16.5723,11.1391,459.8000,0.0000,459.8000,-0.0167,110.4092,0.0000,110.4092,0.7955,0.0000,349.3908,349.3908,15.6078,13.1539,9138.3000,382.8000,8755.5000,-0.7241,1836.9925,65.5544,1902.5469,34.6993,448.3544,7301.3075,6852.9531,15.7220,10.3081,459.8000,0.0000,459.8000,-0.0167,111.6380,0.0000,111.6380,0.8020,0.0000,348.1620,348.1620,17.0512,12.1783,14.6147,0.4640,18792.4081,16.3572,12.6309,14.4941,0.3194,7664.4539,15.7771,13.3090,14.5431,0.2115,4441.9368,17.1867,17.1345,17.1606,9.0297,3.5799,17.1345,17.0512,17.0928,9.1221,2.6474,17.0512,16.7535,16.9023,8.8741,1.6475,16.7535,16.5723,16.6629,8.4831,0.6468,16.5723,16.3572,16.4648,7.8481,0.6301,16.3572,15.4907,15.9239,1.4130,0.0969,15.7220,15.6259,15.6740,4.3559,-0.6272,15.7771,15.7220,15.7496,5.1270,-0.6439,17.1867,15.7771,16.4819,7.1907,-1.1105,12.3610,12.3360,12.3485,4.3664,-3.6236,12.6255,12.5939,12.6097,2.7158,-2.6911,13.1519,12.8898,13.0209,8.0211,-1.6912,12.7215,12.7553,12.7384,-1.7152,-0.6905,12.6316,12.7606,12.6961,-3.6256,-0.6738,13.1539,12.6342,12.8940,1.3933,-0.1406,13.1539,13.0459,13.0999,4.5517,0.5835,12.9698,12.8969,12.9334,3.1531,0.6002,13.0772,13.2117,13.1445,-0.5907,1.0668,6.1699,482.1215,6631.4000,30898.7989
1861.0000,12.9907,18.0031,7966.8000,57788.8000,-49822.0000,3.1455,1662.3708,9328.5706,10990.9413,152.8080,67117.3706,6304.4292,-60812.9413,17.9474,12.4845,25720.3000,0.0000,25720.3000,-0.9327,6069.6874,0.0000,6069.6874,43.7047,0.0000,19650.6126,19650.6126,17.5299,16.8003,12372.1000,6076.0000,6296.1000,-1.0027,2420.8162,1054.4444,3475.2607,47.7315,7130.4444,9951.2838,2820.8393,17.3165,11.8670,579.1000,0.0000,579.1000,-0.0210,137.7433,0.0000,137.7433,0.9919,0.0000,441.3567,441.3567,16.0985,13.9936,6193.3000,673.0000,5520.3000,-0.5134,1236.1780,116.0207,1352.1988,24.5387,789.0207,4957.1220,4168.1012,16.2538,10.8278,579.1000,0.0000,579.1000,-0.0210,139.6298,0.0000,139.6298,1.0041,0.0000,439.4702,439.4702,17.8603,11.5340,14.6972,0.6710,27174.8795,17.0042,12.1220,14.5631,0.4660,11184.7574,16.3349,12.8472,14.5910,0.3329,6991.5256,18.0031,17.9474,17.9752,9.7989,3.6408,17.9474,17.8603,17.9038,9.7550,2.7081,17.8603,17.5299,17.6951,9.5347,1.5944,17.5299,17.3165,17.4232,9.1426,0.5917,17.3165,17.0543,17.1854,8.6643,0.5707,16.0985,15.7728,15.9357,0.1092,-0.0233,16.2538,16.0985,16.1761,6.0282,-0.5367,16.3349,16.2538,16.2944,6.5421,-0.5577,18.0031,16.3349,17.1690,8.2595,-1.0774,12.9885,12.9466,12.9675,7.4382,-3.6791,13.2399,13.1597,13.1998,7.0892,-2.7464,15.1106,14.4036,14.7571,20.9202,-1.6327,12.3247,12.4214,12.3731,-4.4411,-0.6300,12.1165,12.3405,12.2285,-5.6753,-0.6090,13.9936,11.8976,12.9456,0.5899,-0.0150,13.9936,13.7382,13.8659,9.2122,0.4984,13.6206,13.4311,13.5259,7.1178,0.5194,13.1390,13.1467,13.1429,-0.0515,1.0391,6.1991,484.4029,-11127.1000,45351.1625
