Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1862.0000,12.6686,17.9186,6814.4000,61803.0000,-54988.6000,3.2752,1429.6125,9903.1992,11332.8117,159.1878,71706.1992,5384.7875,-66321.4117,17.9239,12.4618,25714.8000,0.0000,25714.8000,-0.9325,6070.1534,0.0000,6070.1534,43.2058,0.0000,19644.6466,19644.6466,12.7098,14.7427,5093.7000,8392.2000,-3298.5000,0.7258,1070.6509,1350.6646,2421.3155,35.0190,9742.8646,4023.0491,-5719.8155,15.8468,10.4292,451.3000,0.0000,451.3000,-0.0164,109.3947,0.0000,109.3947,0.7649,0.0000,341.9053,341.9053,15.9519,14.4716,3626.6000,880.7000,2745.9000,-0.3274,725.3932,151.5214,876.9147,15.5631,1032.2214,2901.2068,1868.9853,16.4817,11.0507,451.3000,0.0000,451.3000,-0.0164,108.4948,0.0000,108.4948,0.7765,0.0000,342.8052,342.8052,17.9208,11.6121,14.7664,0.8136,32952.6065,16.1012,13.0487,14.5750,0.3543,8503.5485,16.9462,12.3714,14.6588,0.5310,11151.3214,17.9186,17.9239,17.9212,-0.6838,2.5683,17.9239,17.9208,17.9224,0.1914,1.6358,17.9208,17.6774,17.7991,1.2229,0.2816,15.5630,15.8468,15.7049,-20.7683,1.0074,15.8468,16.1012,15.9740,-14.6512,0.9910,16.1012,15.9143,16.0077,0.8376,0.2688,16.4817,16.1243,16.3030,1.4986,-0.0586,16.9462,16.4817,16.7140,5.0314,-0.0749,17.9186,16.9462,17.4324,3.1463,-0.7069,12.4253,12.4753,12.4503,-6.2749,-2.5864,12.2015,12.4046,12.3031,-10.8537,-1.6540,12.7098,14.8648,13.7873,-11.7359,-0.2997,12.7690,12.7098,12.7394,4.3889,-1.0255,13.0016,12.8070,12.9043,8.1234,-1.0092,14.4716,12.8830,13.6773,8.7981,-0.2869,14.4716,13.6579,14.0647,2.3671,0.0404,12.9067,13.6437,13.2752,-3.0572,0.0568,12.4764,13.3946,12.9355,-2.5346,0.6888,7.9199,618.8734,-28923.8000,52607.4764
1863.0000,12.4797,17.8743,6133.2000,65151.4000,-59018.2000,3.3980,1290.8116,10394.9993,11685.8110,164.8707,75546.3993,4842.3884,-70704.0110,17.8786,12.4174,25716.2000,0.0000,25716.2000,-0.9325,6073.8997,0.0000,6073.8997,43.2221,0.0000,19642.3003,19642.3003,12.9496,15.0329,3363.1000,5641.6000,-2278.5000,0.4846,704.1729,910.8926,1615.0656,23.8405,6552.4926,2658.9271,-3893.5656,16.1969,10.7722,372.0000,0.0000,372.0000,-0.0135,89.7612,0.0000,89.7612,0.6438,0.0000,282.2388,282.2388,16.0541,15.3990,2283.4000,1055.3000,1228.1000,-0.2336,456.0553,181.8154,637.8707,11.1659,1237.1154,1827.3447,590.2293,16.9240,11.4832,372.0000,0.0000,372.0000,-0.0135,88.9246,0.0000,88.9246,0.6380,0.0000,283.0754,283.0754,17.8855,11.7069,14.7962,0.7913,32046.2555,16.1499,13.0395,14.5947,0.3585,8604.1709,17.3039,12.1062,14.7050,0.5991,12580.7669,17.8743,17.8786,17.8765,-0.5727,2.6831,17.8786,17.8855,17.8820,-0.5190,1.7506,17.8855,17.8086,17.8470,0.5458,0.4059,16.2980,16.1969,16.2475,6.5152,0.8904,16.1969,16.1499,16.1734,2.3735,0.8769,16.1499,15.9555,16.0527,0.5100,0.1597,16.9240,16.2673,16.5956,3.4992,-0.0739,17.3039,16.9240,17.1139,4.7945,-0.0873,17.8743,17.3039,17.5891,1.8586,-0.7149,12.2781,12.2934,12.2858,-2.0173,-2.7004,12.1811,12.2046,12.1929,-1.3624,-1.7679,12.9496,13.6879,13.3188,-5.6863,-0.4232,12.9919,12.9496,12.9707,2.7595,-0.9077,13.0720,13.0253,13.0487,1.7099,-0.8942,15.3990,13.2038,14.3014,7.4991,-0.1770,15.3990,13.8118,14.6054,6.4924,0.0566,13.3634,13.2687,13.3160,0.4608,0.0700,12.2229,13.2007,12.7118,-2.7318,0.6976,7.6934,601.1715,-33608.4000,53231.1933
1864.0000,12.4841,17.9031,5977.0000,65294.4000,-59317.4000,3.3967,1257.8434,10418.8570,11676.7004,164.6677,75713.2570,4719.1566,-70994.1004,17.9008,12.4392,25719.5000,0.0000,25719.5000,-0.9326,6073.0028,0.0000,6073.0028,43.2545,0.0000,19646.4972,19646.4972,17.8675,16.4928,3225.9000,1144.3000,2081.6000,-0.2381,628.3635,199.7937,828.1572,11.8277,1344.0937,2597.5365,1253.4428,17.4194,11.9673,366.4000,0.0000,366.4000,-0.0133,87.0380,0.0000,87.0380,0.6309,0.0000,279.3620,279.3620,16.9179,17.5722,1253.8000,1206.7000,47.1000,-0.1627,247.3860,210.4612,457.8472,7.8091,1417.1612,1006.4140,-410.7472,17.3703,11.9198,366.4000,0.0000,366.4000,-0.0133,87.0919,0.0000,87.0919,0.6244,0.0000,279.3081,279.3081,17.8981,11.6543,14.7762,0.6055,24524.1154,16.8778,12.3625,14.6202,0.3941,9458.6824,17.4931,11.9179,14.7055,0.4866,10219.0726,17.9031,17.9008,17.9019,0.2753,2.7069,17.9008,17.8981,17.8995,0.1782,1.7742,17.8981,17.8675,17.8828,0.3996,0.7559,17.8675,17.4194,17.6435,16.8143,0.5178,17.4194,16.9940,17.2067,12.4377,0.5045,16.9179,15.3596,16.1388,1.0067,-0.0386,17.3703,16.9179,17.1441,6.5866,-0.2013,17.4931,17.3703,17.4317,3.8022,-0.2146,17.9031,17.4931,17.6981,1.2828,-0.6898,12.4263,12.4141,12.4202,1.5899,-2.7264,12.4722,12.4196,12.4459,3.0210,-1.7937,13.8866,13.5463,13.7164,4.7671,-0.7754,12.6441,12.7319,12.6880,-3.4444,-0.5373,12.3625,12.6612,12.5119,-6.5101,-0.5240,12.3625,16.0185,14.1905,-1.3703,0.0191,17.4091,15.6496,16.5294,23.1859,0.1818,15.3956,14.1531,14.7743,17.5659,0.1951,12.5683,12.7688,12.6686,-0.5542,0.6703,6.7218,525.2526,-30736.4000,44201.8704
1865.0000,12.4626,16.0952,14914.3000,45532.8000,-30618.5000,2.9277,3139.8168,7262.0087,10401.8255,143.1143,52794.8087,11774.4832,-41020.3255,16.2755,10.8480,21475.0000,0.0000,21475.0000,-0.7787,5176.4902,0.0000,5176.4902,36.1052,0.0000,16298.5098,16298.5098,17.4951,13.8413,4419.1000,68.6000,4350.5000,-0.2465,865.0799,11.8976,876.9775,11.3187,80.4976,3554.0201,3473.5225,17.5513,12.0970,361.3000,0.0000,361.3000,-0.0131,85.6845,0.0000,85.6845,0.6115,0.0000,275.6155,275.6155,14.6972,17.3697,492.0000,1297.2000,-805.2000,0.1091,100.2501,219.5576,319.8078,5.2573,1516.7576,391.7499,-1125.0078,17.7607,12.3020,361.3000,0.0000,361.3000,-0.0131,85.4605,0.0000,85.4605,0.6119,0.0000,275.8395,275.8395,16.5468,12.8961,14.7214,0.3451,13977.4124,16.8347,12.4223,14.6285,0.3754,9009.7769,18.3533,11.1301,14.7417,0.6146,12905.7841,16.0952,16.2755,16.1854,-20.7474,2.3768,16.2755,16.5468,16.4112,-17.9929,1.5981,16.5468,17.4951,17.0209,-10.4334,0.6054,17.4951,17.5513,17.5232,-1.4840,0.3589,17.5513,17.3925,17.4719,3.1676,0.3458,17.2648,15.7839,16.5244,4.6212,-0.1836,17.7607,17.1114,17.4361,3.4909,-0.0745,18.3533,17.7607,18.0570,7.5140,-0.0876,16.0952,18.3533,17.2243,-5.7502,-0.5509,12.2928,12.3055,12.2991,-1.4932,-2.3872,13.1359,12.9923,13.0641,7.4278,-1.6084,13.0640,13.5224,13.2932,-5.1403,-0.6158,12.4615,12.5451,12.5033,-2.2614,-0.3693,12.4223,12.4749,12.4486,-0.7960,-0.3562,12.4223,14.6972,13.5597,-7.6445,0.1732,14.6972,16.7667,15.7319,-9.6557,0.0642,16.0097,14.7300,15.3699,7.1545,0.0773,11.6447,13.1561,12.4004,-3.2680,0.5405,6.0194,470.3650,-4875.6000,35892.9733
1866.0000,12.7435,15.0861,18192.9000,31264.1000,-13071.2000,2.4239,3811.9352,5018.2715,8830.2067,119.2059,36282.3715,14380.9648,-21901.4067,15.1784,9.7765,12978.9000,0.0000,12978.9000,-0.4706,3174.0099,0.0000,3174.0099,22.3245,0.0000,9804.8901,9804.8901,16.1947,12.4165,7584.7000,0.0000,7584.7000,-0.4168,1511.8183,0.0000,1511.8183,19.2389,0.0000,6072.8817,6072.8817,16.5465,11.1136,376.0000,0.0000,376.0000,-0.0136,90.3168,0.0000,90.3168,0.6352,0.0000,285.6832,285.6832,13.7531,15.2249,728.6000,1047.4000,-318.8000,0.1135,150.6292,175.2951,325.9243,5.5274,1222.6951,577.9708,-644.7243,17.9097,12.4479,376.0000,0.0000,376.0000,-0.0136,88.7730,0.0000,88.7730,0.6334,0.0000,287.2270,287.2270,15.3206,14.0210,14.6708,0.1754,7104.6452,16.7651,12.5658,14.6655,0.5101,12243.1107,17.7604,11.8048,14.7826,0.7235,15193.4292,15.0861,15.1784,15.1322,-12.7419,2.8502,15.1784,15.3206,15.2495,-14.0515,2.3796,15.3206,16.1947,15.7577,-15.2773,0.9622,16.1947,16.5465,16.3706,-13.9410,0.5454,16.5465,16.8495,16.6980,-9.3715,0.5318,16.3492,16.5648,16.4570,-0.8451,-0.2241,17.9097,17.5039,17.7068,3.2349,-0.1106,17.7604,17.9097,17.8351,-2.7108,-0.1242,15.0861,17.7604,16.4233,-9.6988,-0.7856,12.8761,12.8280,12.8520,6.6396,-2.8635,13.5571,13.4857,13.5214,5.4865,-2.3929,12.4576,12.8831,12.6703,-7.5490,-0.9755,12.4826,12.4882,12.4854,-0.2481,-0.5587,12.5658,12.5169,12.5413,1.0867,-0.5451,12.5658,13.7531,13.1595,-4.8630,0.2108,13.7531,15.5781,14.6656,-12.9007,0.0973,15.1933,15.3455,15.2694,-1.2449,0.1109,12.3133,12.4301,12.3717,-0.3791,0.7723,5.0537,394.9067,7925.6000,34541.1851
1867.0000,12.2980,15.0253,14878.5000,30040.2000,-15161.7000,2.1936,3141.0295,4773.3281,7914.3577,107.5933,34813.5281,11737.4705,-23076.0577,15.0354,9.6374,12984.8000,0.0000,12984.8000,-0.4709,3181.5199,0.0000,3181.5199,22.6949,0.0000,9803.2801,9803.2801,15.3457,11.5794,19624.3000,0.0000,19624.3000,-1.0784,3960.1105,0.0000,3960.1105,50.9171,0.0000,15664.1895,15664.1895,15.8932,10.4752,363.1000,0.0000,363.1000,-0.0132,87.9617,0.0000,87.9617,0.6221,0.0000,275.1383,275.1383,17.2587,16.2004,1919.3000,673.4000,1245.9000,-0.1846,376.9269,118.0395,494.9664,9.0877,791.4395,1542.3731,750.9336,17.0047,11.5619,363.1000,0.0000,363.1000,-0.0132,86.7079,0.0000,86.7079,0.6104,0.0000,276.3921,276.3921,15.0637,14.1920,14.6278,0.0635,2572.2232,16.3256,12.9084,14.6170,0.2241,5378.2224,16.8066,12.5966,14.7016,0.2761,5797.8760,15.0253,15.0354,15.0304,-1.2614,2.5429,15.0354,15.0637,15.0495,-2.4452,2.0720,15.0637,15.3457,15.2047,-6.7058,1.3069,15.3457,15.8932,15.6194,-9.0977,0.2285,15.8932,16.4179,16.1555,-6.5786,0.2153,17.2587,16.2224,16.7405,3.3890,-0.1927,17.0047,17.2587,17.1317,-6.9728,-0.3773,16.8066,17.0047,16.9057,-11.2484,-0.3905,15.0253,16.8066,15.9160,-6.1543,-0.7476,12.3692,12.4141,12.3917,-5.5879,-2.5668,12.8772,12.9830,12.9301,-7.1682,-2.0959,11.7546,12.1212,11.9379,-8.8710,-1.3308,12.5190,12.5029,12.5109,0.2755,-0.2524,12.9084,12.6315,12.7700,2.7266,-0.2392,12.9084,13.2355,13.0720,-1.0884,0.1688,14.7842,14.7394,14.7618,1.1282,0.3535,14.6253,14.8638,14.7445,-6.3661,0.3666,13.7452,11.8865,12.8158,5.3273,0.7237,4.3550,340.3089,19419.5000,13748.3216
1868.0000,15.5440,15.5883,22985.9000,16005.5000,6980.4000,-1.9521,4602.2900,2746.0764,7348.3665,97.1848,18751.5764,18383.6100,-367.9665,15.5122,10.1031,12975.8000,0.0000,12975.8000,-0.4705,3159.2143,0.0000,3159.2143,22.7273,0.0000,9816.5857,9816.5857,16.0902,12.3138,29825.5000,0.0000,29825.5000,-1.6390,5953.8520,0.0000,5953.8520,78.5563,0.0000,23871.6480,23871.6480,16.3882,10.9592,373.6000,0.0000,373.6000,-0.0135,89.9239,0.0000,89.9239,0.6462,0.0000,283.6761,283.6761,16.5310,14.6671,3214.3000,509.6000,2704.7000,-0.2753,637.6442,88.3857,726.0298,12.8342,597.9857,2576.6558,1978.6702,16.2630,10.8366,373.6000,0.0000,373.6000,-0.0135,90.0699,0.0000,90.0699,0.6360,0.0000,283.5301,283.5301,13.3990,15.5900,14.4945,-0.4553,-18438.6590,12.4114,16.3674,14.3894,-0.7399,-17756.7953,12.8220,16.1381,14.4800,-0.6202,-13023.7728,15.5122,15.4338,15.4730,5.3090,-1.4040,15.5900,15.5122,15.5511,6.0203,-1.8746,15.5900,15.1905,15.3903,2.2071,0.3074,16.3882,16.2979,16.3431,8.7002,-1.3316,16.4270,16.3882,16.4076,3.0095,-1.3451,16.5310,16.8093,16.6701,-0.8821,-0.1814,16.2630,16.5310,16.3970,-8.8989,-0.4566,16.1381,16.2630,16.2005,-8.5416,-0.4702,16.1381,15.8263,15.9822,0.7669,0.5481,15.5883,15.0630,15.3256,35.3744,1.3929,13.8106,13.6500,13.7303,9.6246,1.8634,12.3138,11.9308,12.1223,2.1927,-0.3186,12.3138,12.3373,12.3255,-2.2700,1.3204,12.3233,12.4114,12.3673,-4.8917,1.3340,12.4114,13.2673,12.8393,-2.8396,0.1702,14.1322,14.3306,14.2314,-6.4328,0.4455,14.2275,14.3864,14.3069,-5.3133,0.4590,15.5883,11.5378,13.5631,8.9849,-0.5592,0.1000,7.8141,53233.6000,-49219.2270
1869.0000,15.5206,16.1139,19500.0000,16848.2000,2651.8000,-1.8106,3905.7578,2888.9967,6794.7545,87.6082,19737.1967,15594.2422,-4142.9545,15.2750,9.8714,12972.8000,0.0000,12972.8000,-0.4704,3168.4389,0.0000,3168.4389,22.5626,0.0000,9804.3611,9804.3611,16.0801,12.3040,36815.9000,0.0000,36815.9000,-2.0231,7350.3629,0.0000,7350.3629,95.6981,0.0000,29465.5371,29465.5371,16.3759,10.9473,487.7000,0.0000,487.7000,-0.0177,117.4059,0.0000,117.4059,0.8375,0.0000,370.2941,370.2941,15.9676,13.7000,4713.9000,362.9000,4351.0000,-0.3826,942.6613,62.4492,1005.1104,17.9986,425.3492,3771.2387,3345.8896,15.8256,10.4093,487.7000,0.0000,487.7000,-0.0177,118.2509,0.0000,118.2509,0.8390,0.0000,369.4491,369.4491,13.7149,15.2258,14.4703,-0.3397,-13759.0111,12.3042,16.2916,14.2979,-0.8069,-19366.2696,13.0730,15.7702,14.4216,-0.5458,-11462.1056,15.2750,15.3095,15.2922,-2.2140,-1.3139,15.2258,15.2750,15.2504,-3.6617,-1.7843,15.2258,15.3468,15.2863,-1.2870,0.5767,16.3759,16.3725,16.3742,0.3432,-1.4464,16.3709,16.3759,16.3734,-0.4448,-1.4641,15.9676,16.8584,16.4130,-3.1355,-0.2048,15.8256,15.9676,15.8966,-6.0708,-0.5874,15.7702,15.8256,15.7979,-4.8916,-0.6051,15.7702,16.0791,15.9246,-0.7272,0.4967,16.1139,15.9757,16.0448,8.6463,1.2970,14.3510,14.2323,14.2917,6.7418,1.7674,12.3040,12.1742,12.2391,1.3771,-0.5936,12.3040,12.3065,12.3052,-0.2774,1.4295,12.2899,12.3042,12.2970,-0.8806,1.4472,12.3042,12.9733,12.6387,-2.4533,0.1880,13.4606,13.6570,13.5588,-8.1493,0.5705,13.5594,13.7448,13.6521,-7.9353,0.5882,16.1139,12.3036,14.2088,7.7598,-0.5136,0.1000,7.8141,57766.9000,-44587.3863
1870.0000,15.5722,15.1489,22249.9000,12737.6000,9512.3000,-1.7594,4452.9692,2186.9192,6639.8884,84.8847,14924.5192,17796.9308,2872.4116,15.3787,9.9727,12973.1000,0.0000,12973.1000,-0.4704,3164.1482,0.0000,3164.1482,22.6420,0.0000,9808.9518,9808.9518,15.9921,12.2172,40204.8000,0.0000,40204.8000,-2.2093,8037.1172,0.0000,8037.1172,104.5257,0.0000,32167.6828,32167.6828,16.3114,10.8842,375.6000,0.0000,375.6000,-0.0136,90.4952,0.0000,90.4952,0.6451,0.0000,285.1048,285.1048,15.5623,12.9928,6856.4000,145.5000,6710.9000,-0.5355,1379.1981,24.9018,1404.0999,25.3962,170.4018,5477.2019,5306.8001,15.4713,10.0631,375.6000,0.0000,375.6000,-0.0136,91.4968,0.0000,91.4968,0.6503,0.0000,284.1032,284.1032,13.4370,15.4015,14.4193,-0.4679,-18950.0520,12.2294,16.2501,14.2397,-0.8619,-20684.5985,13.3923,15.4304,14.4114,-0.4369,-9174.8703,15.3787,15.3638,15.3713,0.9209,-1.3014,15.4015,15.3787,15.3901,1.6540,-1.7718,15.4015,15.3300,15.3657,0.9261,0.7291,16.3114,16.3182,16.3148,-0.7493,-1.4802,16.3020,16.3114,16.3067,-0.8379,-1.4938,15.5623,16.7349,16.1486,-3.2232,-0.1600,15.4713,15.5623,15.5168,-4.6162,-0.6955,15.4304,15.4713,15.4508,-4.2207,-0.7091,15.4304,16.1643,15.7974,-1.5686,0.4580,15.1489,15.3083,15.2286,-9.8829,1.2793,13.8737,13.9547,13.9142,-4.5876,1.7497,12.2172,12.2313,12.2242,-0.2124,-0.7512,12.2172,12.2268,12.2220,-1.0374,1.4581,12.2144,12.2294,12.2219,-0.9395,1.4717,12.2294,12.7985,12.5139,-1.5386,0.1379,12.9530,13.0864,13.0197,-6.5382,0.6734,13.0265,13.1618,13.0941,-6.7656,0.6870,15.1489,13.7220,14.4355,2.7031,-0.4801,0.1000,7.8141,70152.3000,-48809.5207
1871.0000,15.6413,14.5951,25140.1000,10887.8000,14252.3000,-1.8223,5025.9820,1872.5209,6898.5029,87.7051,12760.3209,20114.1180,7353.7971,15.5579,10.1478,12977.1000,0.0000,12977.1000,-0.4706,3157.6242,0.0000,3157.6242,22.6144,0.0000,9819.4758,9819.4758,15.9527,12.1784,45973.3000,0.0000,45973.3000,-2.5263,9195.4742,0.0000,9195.4742,119.7083,0.0000,36777.8258,36777.8258,16.2245,10.7992,364.9000,0.0000,364.9000,-0.0132,88.0165,0.0000,88.0165,0.6273,0.0000,276.8835,276.8835,15.4242,12.7336,9243.7000,0.3000,9243.4000,-0.7112,1863.1871,0.0513,1863.2384,33.9551,0.3513,7380.5129,7380.1616,15.4036,9.9970,364.9000,0.0000,364.9000,-0.0132,88.9700,0.0000,88.9700,0.6350,0.0000,275.9300,275.9300,13.1164,15.5864,14.3514,-0.6536,-26469.4116,12.1800,16.1891,14.1845,-0.9547,-22913.7759,13.3685,15.3987,14.3836,-0.4835,-10153.0237,15.5579,15.5271,15.5425,2.0340,-1.3779,15.5864,15.5579,15.5722,2.1642,-1.8485,15.5864,15.4707,15.5285,1.9321,0.9299,16.2245,16.2335,16.2290,-1.0684,-1.5964,16.2130,16.2245,16.2187,-1.0945,-1.6097,15.4242,16.4897,15.9570,-2.3455,-0.1278,15.4036,15.4242,15.4139,-1.2741,-0.8390,15.3987,15.4036,15.4011,-0.6324,-0.8522,15.3987,15.9956,15.6971,-1.2422,0.4444,14.5951,14.7024,14.6488,-7.0297,1.3495,13.5249,13.5976,13.5612,-4.2921,1.8201,12.1784,12.2025,12.1904,-0.4403,-0.9583,12.1784,12.1828,12.1806,-0.5319,1.5680,12.1713,12.1800,12.1756,-0.5909,1.5812,12.1800,12.6880,12.4340,-0.9975,0.0994,12.7280,12.7825,12.7553,-3.2238,0.8106,12.7378,12.8033,12.7705,-3.9378,0.8238,14.5951,14.3532,14.4741,0.4343,-0.4728,0.1000,7.8141,83175.9000,-59536.2113
1872.0000,15.6726,14.4185,24943.1000,9768.6000,15174.5000,-1.7592,4984.1738,1681.3360,6665.5098,84.5426,11449.9360,19958.9262,8508.9902,15.6345,10.2226,12984.4000,0.0000,12984.4000,-0.4708,3156.2101,0.0000,3156.2101,22.5676,0.0000,9828.1899,9828.1899,15.9495,12.1752,42936.1000,0.0000,42936.1000,-2.3594,8588.3750,0.0000,8588.3750,111.8775,0.0000,34347.7250,34347.7250,16.1658,10.7419,413.0000,0.0000,413.0000,-0.0150,99.6945,0.0000,99.6945,0.7109,0.0000,313.3055,313.3055,15.4089,12.7183,10559.4000,0.0000,10559.4000,-0.8124,2128.8627,0.0000,2128.8627,38.8824,0.0000,8430.5373,8430.5373,15.4076,10.0009,413.0000,0.0000,413.0000,-0.0150,100.6924,0.0000,100.6924,0.7194,0.0000,312.3076,312.3076,12.9784,15.6451,14.3118,-0.6897,-27933.6565,12.1639,16.1518,14.1579,-0.9283,-22279.0246,13.3180,15.4082,14.3631,-0.4866,-10217.5878,15.6345,15.6191,15.6268,0.9845,-1.3531,15.6451,15.6345,15.6398,0.7833,-1.8239,15.6451,15.5823,15.6137,0.9951,0.8920,16.1658,16.1727,16.1693,-0.7532,-1.4675,16.1577,16.1658,16.1618,-0.7198,-1.4825,15.4089,16.4107,15.9098,-0.6016,-0.0340,15.4076,15.4089,15.4083,-0.1009,-0.8464,15.4082,15.4076,15.4079,0.0487,-0.8613,15.4082,15.8509,15.6295,-0.8485,0.4061,14.4185,14.4584,14.4385,-2.5703,1.3226,13.3463,13.3871,13.3667,-2.3798,1.7934,12.1752,12.1838,12.1795,-0.1644,-0.9224,12.1752,12.1759,12.1756,-0.0935,1.4370,12.1611,12.1639,12.1625,-0.1906,1.4520,12.1639,12.7000,12.4320,-0.0567,0.0035,12.7182,12.7253,12.7217,-0.4372,0.8159,12.6762,12.6935,12.6848,-1.0668,0.8309,14.4185,14.5065,14.4625,-0.1730,-0.4366,0.1000,7.8141,82480.4000,-60430.2689
1873.0000,15.6927,14.1645,26083.5000,8875.2000,17208.3000,-1.7763,5210.4232,1528.3267,6738.7498,85.2539,10403.5267,20873.0768,10469.5502,15.6752,10.2624,12963.1000,0.0000,12963.1000,-0.4701,3149.3395,0.0000,3149.3395,22.5054,0.0000,9813.7605,9813.7605,15.9569,12.1825,40488.7000,0.0000,40488.7000,-2.2250,8097.9630,0.0000,8097.9630,105.5063,0.0000,32390.7370,32390.7370,16.1310,10.7078,407.3000,0.0000,407.3000,-0.0148,98.3632,0.0000,98.3632,0.7017,0.0000,308.9368,308.9368,15.3658,12.6756,9984.9000,0.0000,9984.9000,-0.7682,2014.3190,0.0000,2014.3190,36.7770,0.0000,7970.5810,7970.5810,15.3556,9.9502,407.3000,0.0000,407.3000,-0.0148,99.3712,0.0000,99.3712,0.7095,0.0000,307.9288,307.9288,12.8888,15.6812,14.2850,-0.7006,-28374.6154,12.1658,16.1208,14.1433,-0.8931,-21433.2323,13.3617,15.3499,14.3558,-0.4489,-9427.6686,15.6752,15.6673,15.6713,0.5040,-1.3595,15.6812,15.6752,15.6782,0.4313,-1.8295,15.6812,15.6423,15.6618,0.5473,0.8050,16.1310,16.1353,16.1331,-0.4689,-1.4200,16.1260,16.1310,16.1285,-0.4346,-1.4347,15.3658,16.3715,15.8686,-0.5300,-0.0297,15.3556,15.3658,15.3607,-0.6066,-0.7979,15.3499,15.3556,15.3528,-0.6978,-0.8126,15.3499,15.7757,15.5628,-0.8379,0.4168,14.1645,14.2117,14.1881,-3.0540,1.3310,13.1809,13.2161,13.1985,-2.0628,1.8011,12.1825,12.1814,12.1820,-0.0031,-0.8334,12.1825,12.1819,12.1822,0.0474,1.3915,12.1664,12.1658,12.1661,0.0105,1.4063,12.1658,12.6981,12.4320,-0.0331,0.0012,12.6756,12.6848,12.6802,-0.5338,0.7694,12.6333,12.6434,12.6383,-0.5937,0.7842,14.1645,14.6269,14.3957,-0.8388,-0.4453,0.1000,7.8141,81459.6000,-59235.5164
1874.0000,15.7070,13.8845,27576.2000,7966.1000,19610.1000,-1.8110,5507.3779,1372.2644,6879.6423,86.8090,9338.3644,22068.8221,12730.4577,15.7182,10.3044,12962.0000,0.0000,12962.0000,-0.4700,3147.2902,0.0000,3147.2902,22.4901,0.0000,9814.7098,9814.7098,15.9663,12.1918,35547.4000,0.0000,35547.4000,-1.9534,7108.7155,0.0000,7108.7155,92.6180,0.0000,28438.6845,28438.6845,16.1045,10.6819,412.6000,0.0000,412.6000,-0.0150,99.6775,0.0000,99.6775,0.7112,0.0000,312.9225,312.9225,15.3307,12.6409,9756.3000,0.0000,9756.3000,-0.7506,1969.2206,0.0000,1969.2206,35.9626,0.0000,7787.0794,7787.0794,15.3112,9.9067,412.6000,0.0000,412.6000,-0.0150,100.7237,0.0000,100.7237,0.7193,0.0000,311.8763,311.8763,12.8088,15.7249,14.2669,-0.6963,-28201.7352,12.1757,16.1002,14.1380,-0.8434,-20242.6152,13.4008,15.3062,14.3535,-0.4095,-8599.2929,15.7182,15.7107,15.7144,0.4885,-1.3862,15.7249,15.7182,15.7216,0.4903,-1.8563,15.7249,15.6829,15.7039,0.4756,0.6512,16.1045,16.1081,16.1063,-0.3567,-1.3022,16.1002,16.1045,16.1024,-0.3477,-1.3172,16.1002,15.6639,15.8821,0.1295,0.0201,15.3112,15.3215,15.3164,-0.5679,-0.7305,15.3062,15.3112,15.3087,-0.5648,-0.7454,15.3062,15.6953,15.5007,-0.7817,0.4247,13.8845,13.9357,13.9101,-3.3881,1.3599,13.0030,13.0394,13.0212,-2.1726,1.8299,12.1918,12.1860,12.1889,0.0508,-0.6775,12.1918,12.1907,12.1913,0.0767,1.2759,12.1732,12.1720,12.1726,0.0459,1.2909,12.6409,12.2790,12.4599,0.3047,-0.0464,12.6409,12.6494,12.6451,-0.4561,0.7042,12.5923,12.6021,12.5972,-0.5292,0.7191,13.8845,14.6743,14.2794,-1.4366,-0.4510,0.1000,7.8141,78701.0000,-57043.6432
1875.0000,15.7301,13.6370,29037.2000,7108.4000,21928.8000,-1.8464,5797.0879,1225.2129,7022.3007,88.4091,8333.6129,23240.1121,14906.4993,15.7807,10.3655,12955.9000,0.0000,12955.9000,-0.4698,3143.2265,0.0000,3143.2265,22.4654,0.0000,9812.6735,9812.6735,15.9651,12.1906,35529.6000,0.0000,35529.6000,-1.9524,7105.2778,0.0000,7105.2778,92.5563,0.0000,28424.3222,28424.3222,16.0763,10.6544,407.9000,0.0000,407.9000,-0.0148,98.5783,0.0000,98.5783,0.7033,0.0000,309.3217,309.3217,15.3254,12.6357,9891.5000,0.0000,9891.5000,-0.7610,1996.6646,0.0000,1996.6646,36.4837,0.0000,7894.8354,7894.8354,15.3094,9.9050,407.9000,0.0000,407.9000,-0.0148,99.5788,0.0000,99.5788,0.7115,0.0000,308.3212,308.3212,12.6942,15.7904,14.2423,-0.7459,-30209.1416,12.1798,16.0717,14.1257,-0.8438,-20251.7107,13.3768,15.3093,14.3431,-0.4190,-8799.1416,15.7807,15.7701,15.7754,0.7031,-1.4149,15.7904,15.7807,15.7856,0.7398,-1.8847,15.7904,15.7322,15.7613,0.6605,0.6449,16.0763,16.0800,16.0782,-0.3722,-1.3075,16.0717,16.0763,16.0740,-0.3751,-1.3223,16.0717,15.7210,15.8964,0.1400,0.0268,15.3094,15.3110,15.3102,-0.1072,-0.7342,15.3093,15.3094,15.3093,-0.0246,-0.7490,15.3093,15.5988,15.4541,-0.5958,0.4315,13.6370,13.6822,13.6596,-3.0557,1.3885,12.8436,12.8763,12.8600,-1.9785,1.8583,12.1906,12.1901,12.1904,-0.0148,-0.6714,12.1906,12.1908,12.1907,-0.0394,1.2811,12.1733,12.1733,12.1733,-0.0245,1.2959,12.6357,12.3372,12.4864,0.2871,-0.0533,12.6357,12.6379,12.6368,-0.1337,0.7077,12.5819,12.5853,12.5836,-0.1969,0.7225,13.6370,14.6255,14.1312,-1.8203,-0.4580,0.1000,7.8141,81121.6000,-59259.9939
1876.0000,15.5596,14.9974,20648.6000,11134.5000,9514.1000,-1.6003,4133.3064,1911.0886,6044.3950,77.0169,13045.5886,16515.2936,3469.7050,15.5767,10.1661,12949.5000,0.0000,12949.5000,-0.4696,3150.1255,0.0000,3150.1255,22.4339,0.0000,9799.3745,9799.3745,15.9345,12.1604,35461.6000,0.0000,35461.6000,-1.9487,7094.8132,0.0000,7094.8132,92.3811,0.0000,28366.7868,28366.7868,16.0823,10.6602,411.4000,0.0000,411.4000,-0.0149,99.4164,0.0000,99.4164,0.7097,0.0000,311.9836,311.9836,15.5271,12.8353,10333.6000,0.0000,10333.6000,-0.7950,2079.7260,0.0000,2079.7260,38.1179,0.0000,8253.8740,8253.8740,15.5647,10.1544,411.4000,0.0000,411.4000,-0.0149,100.0940,0.0000,100.0940,0.7177,0.0000,311.3060,311.3060,12.9866,15.5376,14.2621,-0.5883,-23827.8953,12.1585,16.0836,14.1211,-0.8147,-19553.2621,13.0258,15.5939,14.3098,-0.5330,-11193.8194,15.5767,15.6133,15.5950,-2.2097,-1.2368,15.5376,15.5767,15.5572,-2.7892,-1.7064,15.5376,15.6803,15.6089,-1.8718,0.7153,16.0823,16.0819,16.0821,0.0147,-1.2334,16.0836,16.0823,16.0830,0.0753,-1.2483,16.0836,15.7518,15.9177,0.2247,0.0433,15.5647,15.5142,15.5394,2.7338,-0.7517,15.5939,15.5647,15.5793,3.2246,-0.7666,15.5939,15.3766,15.4852,0.3434,0.3635,14.9974,14.7473,14.8723,14.6029,1.2086,13.4654,13.3442,13.4048,6.5420,1.6782,12.1604,12.1795,12.1700,-0.2792,-0.7435,12.1604,12.1644,12.1624,-0.3745,1.2052,12.1460,12.1521,12.1490,-0.3257,1.2201,12.8353,12.2693,12.5523,0.7625,-0.0715,12.8353,12.7946,12.8150,2.1176,0.7235,12.7412,12.7095,12.7254,1.6783,0.7384,14.9974,13.6221,14.3098,2.1214,-0.3917,0.1000,7.8141,69081.6000,-54574.9768
1877.0000,12.6228,13.8232,13251.8000,14535.7000,-1283.9000,1.3763,2782.2808,2326.7432,5109.0240,66.7135,16862.4432,10469.5192,-6392.9240,14.2141,8.8348,12949.9000,0.0000,12949.9000,-0.4696,3208.3594,0.0000,3208.3594,22.5015,0.0000,9741.5406,9741.5406,15.8900,12.1165,37893.9000,0.0000,37893.9000,-2.0824,7586.3071,0.0000,7586.3071,98.7709,0.0000,30307.5929,30307.5929,16.2288,10.8034,531.7000,0.0000,531.7000,-0.0193,128.2426,0.0000,128.2426,0.9171,0.0000,403.4574,403.4574,15.9074,13.2118,9872.2000,0.0000,9872.2000,-0.7595,1975.9056,0.0000,1975.9056,36.2856,0.0000,7896.2944,7896.2944,15.9913,10.5712,531.7000,0.0000,531.7000,-0.0193,128.6401,0.0000,128.6401,0.9240,0.0000,403.0599,403.0599,12.1356,16.4664,14.3010,-0.4070,-16484.2953,12.1110,16.3280,14.2195,-0.3567,-8560.7417,13.0040,15.7275,14.3657,-0.2304,-4837.7383,13.8232,14.2141,14.0187,-19.0562,1.0067,14.2141,14.7872,14.5007,-12.7824,0.5371,15.8746,15.7798,15.8272,2.6009,1.5240,16.2288,16.1910,16.2099,1.5097,-0.5584,16.2924,16.2288,16.2606,2.1107,-0.5777,15.9074,15.9272,15.9173,-0.0378,-0.0514,15.9913,15.9074,15.9493,4.9139,-0.8109,16.0346,15.9913,16.0130,5.2008,-0.8301,13.8232,16.4173,15.1203,-4.4372,-0.3696,10.9961,11.8228,11.4094,-41.8228,-1.0453,12.1356,12.7587,12.4472,-11.5889,-0.5758,12.1165,12.1356,12.1261,-0.5621,-1.5626,12.1165,12.1295,12.1230,-0.5081,0.5197,12.0820,12.1110,12.0965,-0.6668,0.5390,12.1110,12.9611,12.5360,-0.2293,0.0127,13.2077,13.1315,13.1696,4.2473,0.7722,13.0692,13.0040,13.0366,3.7225,0.7915,13.0040,15.1497,14.0768,-2.8435,0.3309,2.6561,207.5506,60495.5000,-29882.7752
1878.0000,12.6823,17.4975,10704.5000,66531.8000,-55827.3000,3.7011,2245.2089,10664.2703,12909.4792,179.9912,77196.0703,8459.2911,-68736.7792,17.2942,11.8414,12952.1000,0.0000,12952.1000,-0.4697,3081.6186,0.0000,3081.6186,22.9678,0.0000,9870.4814,9870.4814,16.7352,12.9501,21210.6000,0.0000,21210.6000,-1.1656,4195.6811,0.0000,4195.6811,55.3291,0.0000,17014.9189,17014.9189,16.6473,11.2126,498.5000,0.0000,498.5000,-0.0181,119.5866,0.0000,119.5866,0.8580,0.0000,378.9134,378.9134,15.4476,12.7565,8849.7000,0.0000,8849.7000,-0.6808,1783.1586,0.0000,1783.1586,32.3090,0.0000,7066.5414,7066.5414,15.3020,9.8976,498.5000,0.0000,498.5000,-0.0181,121.7084,0.0000,121.7084,0.8610,0.0000,376.7916,376.7916,17.0815,12.0534,14.5674,0.7660,31023.2427,16.5668,12.3504,14.4586,0.5781,13874.6238,15.2064,13.7468,14.4766,0.2001,4202.6983,17.4975,17.2942,17.3959,40.7228,4.1445,17.2942,17.0815,17.1879,32.3958,3.6748,17.0815,16.7352,16.9083,13.0143,2.0751,16.7352,16.6473,16.6913,5.7760,0.9096,16.6473,16.5668,16.6071,4.1485,0.8915,16.5668,15.3967,15.9817,0.7449,0.0383,15.3020,15.4506,15.3763,-6.9481,-0.6425,15.2064,15.3020,15.2542,-9.1895,-0.6606,17.4975,15.2064,16.3519,14.8308,-1.4071,12.2653,12.2159,12.2406,9.9974,-4.1904,12.3051,12.3188,12.3119,-1.6650,-3.7207,12.6318,12.4949,12.5633,5.2437,-2.1210,12.2661,12.2434,12.2547,1.5568,-0.9555,12.3559,12.2864,12.3211,2.6781,-0.9374,12.7565,12.4109,12.5837,0.5427,-0.0842,12.7565,12.8579,12.8072,-4.4067,0.5966,12.7708,12.8344,12.8026,-2.8565,0.6147,13.3348,14.1183,13.7265,-4.2606,1.3612,7.3342,573.1058,-11817.9000,49100.5649
1879.0000,12.6030,18.8599,1026.9000,107697.7000,-106670.8000,5.1431,215.6745,17231.5247,17447.1993,248.6659,124929.2247,811.2255,-124117.9993,18.7693,13.2889,22002.6000,0.0000,22002.6000,-0.7979,5140.3603,0.0000,5140.3603,37.3040,0.0000,16862.2397,16862.2397,18.0557,14.2537,13951.3000,0.0000,13951.3000,-0.7667,2710.7948,0.0000,2710.7948,35.8571,0.0000,11240.5052,11240.5052,17.8248,12.3642,992.5000,0.0000,992.5000,-0.0360,234.5750,0.0000,234.5750,1.6981,0.0000,757.9250,757.9250,15.8048,13.1102,8137.0000,0.0000,8137.0000,-0.6260,1631.0270,0.0000,1631.0270,29.9501,0.0000,6505.9730,6505.9730,16.1431,10.7194,992.5000,0.0000,992.5000,-0.0360,239.6515,0.0000,239.6515,1.7315,0.0000,752.8485,752.8485,18.6278,10.8096,14.7187,1.0724,43432.2095,17.5632,11.5924,14.5778,0.7371,17690.1965,16.2836,12.8440,14.5638,0.4246,8917.0217,18.8599,18.7693,18.8146,17.0882,3.9038,18.7693,18.6278,18.6986,18.1980,3.1059,18.6278,18.0557,18.3417,17.2653,1.6656,18.0557,17.8248,17.9402,15.0394,0.8990,17.8248,17.5632,17.6940,13.0838,0.8630,17.5632,15.0709,16.3170,4.0135,0.0948,16.1431,15.9358,16.0395,7.9698,-0.5312,16.2836,16.1431,16.2134,11.5423,-0.5672,18.8599,16.2836,17.5718,14.6879,-1.2393,12.2294,12.2302,12.2298,-0.1629,-3.9457,11.9164,11.9609,11.9387,-4.5377,-3.1478,12.9882,12.8500,12.9191,4.2605,-1.7075,11.8991,11.9570,11.9281,-3.9751,-0.9408,11.7113,11.8806,11.7960,-6.3707,-0.9049,13.1102,12.3796,12.7449,1.9119,-0.1367,13.1102,13.0225,13.0664,3.0948,0.4893,12.8647,12.8480,12.8563,0.6158,0.5253,12.8458,13.8316,13.3387,-4.7135,1.1974,10.1537,793.4258,-60594.9000,70039.4277
1880.0000,12.2875,18.6387,69.6000,122710.0000,-122640.4000,5.8028,14.6960,19493.7603,19508.4563,280.3024,142203.7603,54.9040,-142148.8563,18.6484,13.1714,26837.9000,0.0000,26837.9000,-0.9732,6279.1983,0.0000,6279.1983,44.5935,0.0000,20558.7017,20558.7017,11.7729,16.8529,330.6000,5411.9000,-5081.3000,0.3057,70.5627,860.6718,931.2344,15.1252,6272.5718,260.0373,-6012.5344,18.1623,12.6952,1666.2000,0.0000,1666.2000,-0.0604,392.1607,0.0000,392.1607,2.8043,0.0000,1274.0393,1274.0393,16.4236,13.7242,7359.7000,1.5000,7358.2000,-0.5663,1462.2102,0.2598,1462.4699,26.9220,1.7598,5897.4898,5895.7301,17.2989,11.8495,1666.2000,0.0000,1666.2000,-0.0604,396.4062,0.0000,396.4062,2.8714,0.0000,1269.7938,1269.7938,18.6525,11.1474,14.9000,1.5897,64381.3023,18.1007,11.4111,14.7559,1.2752,30605.3497,17.6002,11.8966,14.7484,1.0873,22832.7467,18.6387,18.6484,18.6436,-2.0972,4.4239,18.6484,18.6525,18.6505,-0.6132,3.4507,18.6525,18.5204,18.5865,2.9202,1.2266,18.1877,18.1623,18.1750,2.8003,1.5324,18.1623,18.1007,18.1315,5.2470,1.4719,18.1007,16.1293,17.1150,9.5966,0.2858,17.2989,16.7234,17.0111,11.6930,-0.2805,17.6002,17.2989,17.4495,14.8847,-0.3409,18.6387,17.6002,18.1194,6.5762,-1.3789,11.9328,11.9490,11.9409,-3.5191,-4.4616,11.5473,11.5873,11.5673,-4.5141,-3.4884,11.7729,12.2508,12.0119,-10.9814,-1.2643,11.7554,11.7729,11.7642,-2.0109,-1.5700,11.7009,11.7178,11.7094,-1.0780,-1.5096,13.7242,12.7637,13.2440,5.9897,-0.3234,13.7242,13.3891,13.5567,5.8839,0.2429,13.0824,12.9856,13.0340,2.1107,0.3033,12.1428,13.4136,12.7782,-6.7964,1.3412,12.0778,943.7772,-90193.2000,117819.3986
1881.0000,12.1247,18.4791,0.0000,137476.0000,-137476.0000,6.4970,0.0000,21759.7463,21759.7463,313.2018,159235.7463,0.0000,-159235.7463,18.4871,13.0134,30506.4000,0.0000,30506.4000,-1.1062,7151.5271,0.0000,7151.5271,50.7713,0.0000,23354.8729,23354.8729,11.7384,17.3937,0.0000,5786.1000,-5786.1000,0.3074,0.0000,919.7951,919.7951,14.8695,6705.8951,0.0000,-6705.8951,18.3042,12.8342,1802.4000,0.0000,1802.4000,-0.0654,423.4776,0.0000,423.4776,3.0195,0.0000,1378.9224,1378.9224,17.1254,14.5899,5036.2000,149.8000,4886.4000,-0.3957,990.8510,26.2064,1017.0574,18.6233,176.0064,4045.3490,3869.3426,17.9680,12.5048,1802.4000,0.0000,1802.4000,-0.0654,425.2363,0.0000,425.2363,3.0557,0.0000,1377.1637,1377.1637,18.4990,11.5181,15.0085,1.7192,69626.4360,18.2827,11.4882,14.8854,1.5059,36142.7567,18.1439,11.6528,14.8983,1.4387,30212.5762,18.4791,18.4871,18.4831,-1.9691,5.0040,18.4871,18.4990,18.4931,-1.9327,3.8978,18.4990,18.5348,18.5169,-0.8727,1.3118,18.3181,18.3042,18.3112,1.6105,1.6193,18.3042,18.2827,18.2935,1.9219,1.5539,18.2827,16.7214,17.5020,4.6381,0.1748,17.9680,17.4451,17.7066,8.3595,-0.2209,18.1439,17.9680,18.0559,7.2854,-0.2863,18.4791,18.1439,18.3115,2.2849,-1.4930,11.9298,11.9304,11.9301,-0.1632,-5.0398,11.6308,11.6251,11.6280,0.6990,-3.9336,11.7384,11.8471,11.7928,-2.6770,-1.3477,11.7356,11.7384,11.7370,-0.3603,-1.6551,11.6864,11.6904,11.6884,-0.2854,-1.5898,14.5899,12.9844,13.7872,6.5223,-0.2106,14.5899,13.9498,14.2698,8.5733,0.1850,13.5726,13.3045,13.4386,4.8494,0.2504,11.9366,12.7964,12.3665,-5.0012,1.4572,13.4346,1049.7983,-104264.5000,135981.7689
1882.0000,12.1117,18.4659,0.0000,153054.3000,-153054.3000,7.2332,0.0000,24218.4440,24218.4440,348.3360,177272.7440,0.0000,-177272.7440,18.4667,12.9933,36015.5000,0.0000,36015.5000,-1.3060,8445.1192,0.0000,8445.1192,60.0703,0.0000,27570.3808,27570.3808,11.8206,17.4766,0.0000,8189.8000,-8189.8000,0.4352,0.0000,1303.2118,1303.2118,21.0441,9493.0118,0.0000,-9493.0118,18.2441,12.7753,1844.8000,0.0000,1844.8000,-0.0669,433.7600,0.0000,433.7600,3.0846,0.0000,1411.0400,1411.0400,17.5297,15.7633,2514.7000,454.6000,2060.1000,-0.2184,492.0459,80.0115,572.0574,10.2118,534.6115,2022.6541,1488.0426,18.2353,12.7667,1844.8000,0.0000,1844.8000,-0.0669,433.8065,0.0000,433.8065,3.0987,0.0000,1410.9935,1410.9935,18.4685,11.7616,15.1150,1.9194,77736.9863,18.2499,11.7320,14.9909,1.6788,40291.5771,18.3280,11.7225,15.0252,1.7014,35729.0761,18.4659,18.4667,18.4663,-0.2363,5.6292,18.4667,18.4685,18.4676,-0.3407,4.3232,18.4685,18.4884,18.4784,-0.4972,1.3181,18.2373,18.2441,18.2407,-0.8842,1.7533,18.2441,18.2499,18.2470,-0.5941,1.6864,18.2499,17.0422,17.6460,1.7046,0.0837,18.2353,17.8325,18.0339,3.9175,-0.1347,18.3280,18.2353,18.2817,2.6909,-0.2016,18.4659,18.3280,18.3969,0.9981,-1.6040,12.0479,12.0428,12.0453,1.3573,-5.6625,11.7766,11.7644,11.7705,1.6871,-4.3565,11.8206,11.8100,11.8153,0.2389,-1.3514,11.8287,11.8206,11.8246,1.0241,-1.7865,11.8108,11.7918,11.8013,1.3290,-1.7197,15.7633,12.8904,14.3269,6.4800,-0.1169,15.7633,14.4189,15.0911,9.8781,0.1015,13.7624,13.5489,13.6557,2.5874,0.1684,11.9182,12.3598,12.1390,-2.7782,1.5707,15.1392,1182.9950,-119478.9000,153757.6394
1883.0000,12.1835,18.5391,0.0000,168406.1000,-168406.1000,7.9587,0.0000,26690.5609,26690.5609,383.2439,195096.6609,0.0000,-195096.6609,18.5363,13.0615,37852.7000,0.0000,37852.7000,-1.3726,8868.3858,0.0000,8868.3858,63.1521,0.0000,28984.3142,28984.3142,12.0265,17.6845,0.0000,17020.7000,-17020.7000,0.9044,0.0000,2715.3613,2715.3613,43.7482,19736.0613,0.0000,-19736.0613,18.1519,12.6850,2174.5000,0.0000,2174.5000,-0.0789,511.8612,0.0000,511.8612,3.6388,0.0000,1662.6388,1662.6388,14.6251,15.7038,908.9000,1080.0000,-171.1000,0.1292,185.4000,182.6325,368.0326,6.1374,1262.6325,723.5000,-539.1326,17.7491,12.2906,2174.5000,0.0000,2174.5000,-0.0789,514.4221,0.0000,514.4221,3.6392,0.0000,1660.0779,1660.0779,18.5324,11.9939,15.2631,2.3232,94091.0488,18.1752,12.0504,15.1128,1.9586,47006.9020,18.4164,11.9286,15.1725,2.0747,43569.2675,18.5391,18.5363,18.5377,0.8288,6.2451,18.5363,18.5324,18.5343,0.7726,4.8725,18.5324,18.5085,18.5204,0.4738,1.1415,18.1443,18.1519,18.1481,-1.1505,2.0459,18.1519,18.1615,18.1567,-1.1227,1.9671,15.7038,19.3548,17.5293,-1.4418,-0.0228,15.7038,17.7491,16.7265,-15.8110,0.1064,17.7491,18.3910,18.0700,-2.5868,0.0276,18.5391,18.4168,18.4780,0.9447,-1.7136,12.2044,12.1982,12.2013,1.8493,-6.2695,11.9795,11.9642,11.9718,2.3963,-4.8968,12.0265,11.9332,11.9799,1.9530,-1.1659,12.0434,12.0265,12.0349,2.5051,-2.0702,12.0519,12.0179,12.0349,2.7866,-1.9914,14.6251,14.0336,14.3293,-0.0033,-0.0015,12.9916,14.6251,13.8083,-15.5133,-0.1307,11.9286,14.0572,12.9929,-8.0318,-0.0519,11.9286,12.1288,12.0287,-1.3649,1.6893,17.7727,1388.7854,-143396.2000,184667.2183
1884.0000,12.2647,18.6219,0.0000,181688.4000,-181688.4000,8.5864,0.0000,28848.2531,28848.2531,413.6570,210536.6531,0.0000,-210536.6531,18.6188,13.1424,32797.8000,0.0000,32797.8000,-1.1893,7676.3786,0.0000,7676.3786,54.6673,0.0000,25121.4214,25121.4214,12.2772,17.9377,0.0000,22157.5000,-22157.5000,1.1773,0.0000,3546.0729,3546.0729,56.9929,25703.5729,0.0000,-25703.5729,18.2560,12.7870,2600.3000,0.0000,2600.3000,-0.0943,611.3075,0.0000,611.3075,4.3568,0.0000,1988.9925,1988.9925,13.2009,17.3075,230.0000,1558.4000,-1328.4000,0.1032,47.9652,259.2206,307.1857,5.0387,1817.6206,182.0348,-1635.5857,16.8718,11.4319,2600.3000,0.0000,2600.3000,-0.0943,622.0020,0.0000,622.0020,4.3809,0.0000,1978.2980,1978.2980,18.6145,12.1771,15.3958,2.6022,105388.6731,18.2476,12.2126,15.2301,2.1956,52693.2908,18.4854,12.1125,15.2989,2.3185,48688.6583,18.6219,18.6188,18.6204,0.9645,6.6669,18.6188,18.6145,18.6167,0.9606,5.4776,18.6145,18.5750,18.5947,0.8637,1.2331,18.2637,18.2560,18.2599,1.3162,2.4104,18.2560,18.2476,18.2518,1.1149,2.3161,18.2476,16.9980,17.6228,1.0955,0.0523,17.2034,16.8718,17.0376,3.7217,0.1556,16.8718,17.8415,17.3567,-8.6418,0.0613,18.6219,18.5060,18.5639,1.0044,-1.9195,12.3334,12.3286,12.3310,1.5317,-6.6929,12.1716,12.1586,12.1651,2.2996,-5.5036,12.2772,12.1534,12.2153,2.8081,-1.2591,12.2943,12.2772,12.2858,2.9938,-2.4364,12.3061,12.2745,12.2903,3.0479,-2.3421,13.2009,15.0063,14.1036,-2.7569,-0.0783,12.1725,13.2009,12.6867,-13.5686,-0.1816,12.1125,12.9726,12.5425,-5.4677,-0.0873,12.1125,12.0388,12.0756,0.5338,1.8935,19.5274,1525.8985,-167175.9000,206770.6221
1885.0000,12.3512,18.7101,0.0000,189155.7000,-189155.7000,8.9393,0.0000,30092.5156,30092.5156,430.8780,219248.2156,0.0000,-219248.2156,18.7070,13.2288,37857.0000,0.0000,37857.0000,-1.3728,8851.0216,0.0000,8851.0216,63.0298,0.0000,29005.9784,29005.9784,12.3207,17.9816,0.0000,18720.5000,-18720.5000,0.9947,0.0000,2997.6846,2997.6846,48.1959,21718.1846,0.0000,-21718.1846,18.3670,12.8957,2483.4000,0.0000,2483.4000,-0.0901,583.0315,0.0000,583.0315,4.1551,0.0000,1900.3685,1900.3685,12.5471,18.0450,0.6000,1276.8000,-1276.2000,0.0701,0.1264,210.9318,211.0582,3.4215,1487.7318,0.4736,-1487.2582,17.0519,11.6084,2483.4000,0.0000,2483.4000,-0.0901,592.6780,0.0000,592.6780,4.2355,0.0000,1890.7220,1890.7220,18.7024,12.2236,15.4630,2.6073,105594.9572,18.3570,12.2394,15.2982,2.2157,53177.3777,18.5943,12.1467,15.3705,2.3352,49039.5502,18.7101,18.7070,18.7085,1.0311,6.9661,18.7070,18.7024,18.7047,1.0294,5.5933,18.7024,18.6607,18.6816,1.0149,1.3677,18.3748,18.3670,18.3709,1.3067,2.3624,18.3670,18.3570,18.3620,1.2967,2.2723,18.3570,16.9642,17.6606,0.4228,0.0187,17.8179,17.0641,17.4410,4.8351,0.0888,18.5943,16.1944,17.3943,0.4210,-0.0013,18.7101,18.5943,18.6522,1.0321,-1.9732,12.4285,12.4251,12.4268,1.1230,-6.9954,12.2377,12.2331,12.2354,0.8152,-5.6226,12.3207,12.2805,12.3006,0.9964,-1.3970,12.3231,12.3207,12.3219,0.4030,-2.3917,12.3020,12.3007,12.3014,0.1009,-2.3016,12.5471,15.2472,13.8972,-2.5247,-0.0479,11.8770,12.5471,12.2120,-5.7614,-0.1181,12.1467,12.7404,12.4436,-1.2275,-0.0280,12.1467,12.0853,12.1160,0.4538,1.9440,19.7931,1546.6596,-166328.6000,207811.8852
1886.0000,12.3918,18.7515,0.0000,197685.4000,-197685.4000,9.3424,0.0000,31478.3339,31478.3339,450.5533,229163.7339,0.0000,-229163.7339,18.7501,13.2710,36014.6000,0.0000,36014.6000,-1.3060,8415.8730,0.0000,8415.8730,59.8914,0.0000,27598.7270,27598.7270,12.3049,17.9656,0.0000,12578.9000,-12578.9000,0.6684,0.0000,2013.8313,2013.8313,32.3895,14592.7313,0.0000,-14592.7313,18.4961,13.0222,1649.6000,0.0000,1649.6000,-0.0598,386.6685,0.0000,386.6685,2.7558,0.0000,1262.9315,1262.9315,13.6593,19.1715,0.0000,1123.6000,-1123.6000,0.0617,0.0000,187.8478,187.8478,3.0076,1311.4478,0.0000,-1311.4478,17.5801,12.1251,1649.6000,0.0000,1649.6000,-0.0598,391.0717,0.0000,391.0717,2.8063,0.0000,1258.5283,1258.5283,18.7480,12.2916,15.5198,2.6584,107663.5891,18.4347,12.2822,15.3585,2.2799,54717.5729,18.6755,12.1929,15.4342,2.4022,50447.0013,18.7515,18.7501,18.7508,0.4767,7.2661,18.7501,18.7480,18.7490,0.5015,5.9601,18.7480,18.7259,18.7369,0.6348,1.6367,18.5054,18.4961,18.5008,1.5345,2.3051,18.4961,18.4844,18.4903,1.5143,2.2453,19.1715,16.5936,17.8826,2.6455,-0.0606,19.1715,15.7576,17.4646,0.2509,0.0011,18.6755,17.6141,18.1448,9.0232,-0.0587,18.7515,18.6755,18.7135,0.7065,-2.0763,12.4667,12.4654,12.4661,0.4408,-7.2976,12.2950,12.2914,12.2932,0.6643,-5.9917,12.3049,12.3038,12.3043,0.0117,-1.6682,12.3035,12.3049,12.3042,-0.2469,-2.3366,12.2822,12.2846,12.2834,-0.2495,-2.2768,12.2822,15.2386,13.7604,-1.6834,0.0291,12.1251,12.2515,12.1883,-0.3197,-0.0326,12.1251,12.6066,12.3658,-0.9712,0.0272,12.1984,12.1291,12.1637,0.5428,2.0448,19.9373,1557.9254,-172074.1000,212828.1633
1887.0000,12.4386,18.7992,0.0000,206293.9000,-206293.9000,9.7493,0.0000,32883.9100,32883.9100,470.2938,239177.8100,0.0000,-239177.8100,18.7977,13.3176,34176.5000,0.0000,34176.5000,-1.2393,7981.7490,0.0000,7981.7490,56.8018,0.0000,26194.7510,26194.7510,12.3349,17.9960,0.0000,11824.5000,-11824.5000,0.6283,0.0000,1893.7855,1893.7855,30.4452,13718.2855,0.0000,-13718.2855,18.5685,13.0931,1595.2000,0.0000,1595.2000,-0.0578,373.5876,0.0000,373.5876,2.6603,0.0000,1221.6124,1221.6124,13.8281,18.5823,78.3000,1072.4000,-994.1000,0.0649,16.1686,179.6335,195.8022,3.1707,1252.0335,62.1314,-1189.9022,18.2915,12.8216,1595.2000,0.0000,1595.2000,-0.0578,374.8542,0.0000,374.8542,2.6938,0.0000,1220.3458,1220.3458,18.7956,12.3730,15.5843,2.7792,112556.0115,18.5317,12.3231,15.4274,2.4179,58029.8930,18.7358,12.2691,15.5024,2.5185,52887.4991,18.7992,18.7977,18.7985,0.5423,7.5600,18.7977,18.7956,18.7966,0.5414,6.3207,18.7956,18.7774,18.7865,0.5648,1.7770,18.5733,18.5685,18.5709,0.8128,2.4053,18.5685,18.5620,18.5652,0.8717,2.3474,18.3286,17.5959,17.9623,0.9286,-0.0759,18.2915,16.8328,17.5621,1.1441,-0.0110,18.7358,18.2915,18.5137,4.4183,-0.0689,18.7992,18.7358,18.7675,0.6190,-2.1893,12.5128,12.5113,12.5121,0.5218,-7.5929,12.3596,12.3558,12.3577,0.7449,-6.3536,12.3349,12.3258,12.3304,0.2809,-1.8099,12.3370,12.3349,12.3360,0.3506,-2.4382,12.3231,12.3187,12.3209,0.4189,-2.3803,12.3231,14.8513,13.5872,-2.1232,0.0430,12.8216,11.8208,12.3212,1.5701,-0.0219,12.8216,12.1866,12.5041,1.6349,0.0359,12.2677,12.1826,12.2252,0.7085,2.1563,20.6780,1615.8099,-181745.6000,223473.4037
1888.0000,12.5163,18.8784,0.0000,211520.3000,-211520.3000,9.9963,0.0000,33776.3857,33776.3857,482.3512,245296.6857,0.0000,-245296.6857,18.8759,13.3943,29129.2000,0.0000,29129.2000,-1.0563,6796.5609,0.0000,6796.5609,48.3823,0.0000,22332.6391,22332.6391,12.4813,18.1439,0.0000,20744.1000,-20744.1000,1.1022,0.0000,3328.6196,3328.6196,53.4169,24072.7196,0.0000,-24072.7196,18.5639,13.0886,2046.6000,0.0000,2046.6000,-0.0742,479.3299,0.0000,479.3299,3.4098,0.0000,1567.2701,1567.2701,12.3244,17.8251,0.0000,2005.1000,-2005.1000,0.1101,0.0000,330.5140,330.5140,5.3726,2335.6140,0.0000,-2335.6140,17.6037,12.1481,2046.6000,0.0000,2046.6000,-0.0742,485.0452,0.0000,485.0452,3.4226,0.0000,1561.5548,1561.5548,18.8725,12.4874,15.6800,3.0416,123183.9657,18.5641,12.4608,15.5124,2.6166,62798.5774,18.7925,12.3965,15.5945,2.7421,57583.6228,18.8784,18.8759,18.8772,0.9163,7.7065,18.8759,18.8725,18.8742,0.9032,6.6502,18.8725,18.8440,18.8583,0.8332,1.6483,18.5634,18.5639,18.5637,-0.1204,2.7505,18.5639,18.5641,18.5640,-0.0480,2.6763,18.5641,17.3910,17.9776,0.1514,0.0086,17.7936,17.6037,17.6987,1.6145,0.1187,17.6037,18.4843,18.0440,-5.7008,0.0444,18.8784,18.7985,18.8384,0.8226,-2.2898,12.5938,12.5912,12.5925,0.9373,-7.7367,12.4734,12.4672,12.4703,1.3261,-6.6804,12.4813,12.4317,12.4565,1.4895,-1.6785,12.4902,12.4813,12.4858,1.7744,-2.7807,12.4911,12.4738,12.4825,1.9164,-2.7065,12.3244,14.5722,13.4483,-1.7097,-0.0388,12.3301,12.3244,12.3273,0.0406,-0.1489,12.3965,12.5109,12.4537,-0.6407,-0.0747,12.3965,12.2597,12.3281,1.2087,2.2595,22.2146,1735.8815,-201047.1000,243566.1659
1889.0000,12.6605,19.0256,0.0000,239664.1000,-239664.1000,11.3263,0.0000,38396.2893,38396.2893,546.7990,278060.3893,0.0000,-278060.3893,19.0214,13.5368,19023.9000,0.0000,19023.9000,-0.6898,4430.9867,0.0000,4430.9867,31.5648,0.0000,14592.9133,14592.9133,12.6781,18.3427,0.0000,27376.4000,-27376.4000,1.4546,0.0000,4404.1921,4404.1921,70.5333,31780.5921,0.0000,-31780.5921,18.6901,13.2122,1314.2000,0.0000,1314.2000,-0.0477,307.3247,0.0000,307.3247,2.1897,0.0000,1006.8753,1006.8753,12.3866,17.8888,0.0000,2160.9000,-2160.9000,0.1186,0.0000,356.4146,356.4146,5.7834,2517.3146,0.0000,-2517.3146,17.7182,12.2604,1314.2000,0.0000,1314.2000,-0.0477,311.0206,0.0000,311.0206,2.2186,0.0000,1003.1794,1003.1794,19.0161,12.7020,15.8591,3.6423,147513.2001,18.6824,12.6595,15.6710,3.1269,75046.5490,18.8544,12.6449,15.7496,3.2238,67699.8207,19.0256,19.0214,19.0235,1.7324,8.6348,19.0214,19.0161,19.0187,1.7108,7.9450,19.0161,18.9691,18.9926,1.5881,1.8878,18.6965,18.6901,18.6933,1.5311,3.3424,18.6901,18.6824,18.6863,1.4422,3.2947,18.6824,17.4912,18.0868,1.2853,0.0642,17.7491,17.7182,17.7337,0.3893,0.1828,17.7182,17.8720,17.7951,-3.0371,0.1352,19.0256,18.9037,18.9647,1.4899,-2.6915,12.7399,12.7358,12.7379,1.7211,-8.6659,12.6806,12.6710,12.6758,2.4466,-7.9761,12.6781,12.6130,12.6456,2.2478,-1.9189,12.6878,12.6781,12.6830,2.3465,-3.3735,12.6983,12.6803,12.6893,2.4630,-3.3258,12.3866,14.0144,13.2005,-3.0234,-0.0953,12.4607,12.3866,12.4237,1.1299,-0.2140,12.6449,12.5181,12.5815,1.5085,-0.1663,12.6449,12.4155,12.5302,2.4053,2.6604,25.6097,2001.1768,-247549.1000,290259.5698
1890.0000,12.4888,18.8504,0.0000,146699.3000,-146699.3000,6.9329,0.0000,23410.9555,23410.9555,335.0043,170110.2555,0.0000,-170110.2555,18.8584,13.3771,15676.9000,0.0000,15676.9000,-0.5685,3658.5794,0.0000,3658.5794,25.9610,0.0000,12018.3206,12018.3206,12.3068,17.9675,0.0000,535.2000,-535.2000,0.0284,0.0000,85.6855,85.6855,1.3799,620.8855,0.0000,-620.8855,18.8752,13.3936,1086.9000,0.0000,1086.9000,-0.0394,253.6026,0.0000,253.6026,1.8079,0.0000,833.2974,833.2974,13.5514,19.0626,0.0000,2258.3000,-2258.3000,0.1240,0.0000,377.0930,377.0930,6.0443,2635.3930,0.0000,-2635.3930,18.2516,12.7826,1086.9000,0.0000,1086.9000,-0.0394,255.5344,0.0000,255.5344,1.8320,0.0000,831.3656,831.3656,18.8680,12.2867,15.5773,2.0175,81710.5195,18.7533,12.1437,15.4485,1.8236,43766.8193,18.9543,12.0872,15.5207,1.8946,39787.6165,18.8504,18.8584,18.8544,-2.0734,5.3352,18.8584,18.8680,18.8632,-1.9107,4.7667,18.8680,18.9124,18.8902,-1.2694,1.5477,18.8954,18.8752,18.8853,2.2839,1.5762,18.8752,18.8514,18.8633,2.1034,1.5368,18.6177,17.9156,18.2667,2.1371,-0.1800,18.2516,17.6342,17.9429,2.4915,-0.0561,18.9543,18.2516,18.6030,9.7157,-0.0955,18.8504,18.9543,18.9024,-0.7850,-1.5977,12.4663,12.4787,12.4725,-3.2361,-5.3584,12.3323,12.3582,12.3452,-4.0230,-4.7899,12.3068,12.4256,12.3662,-3.4044,-1.5709,12.2655,12.3068,12.2862,-4.8222,-1.5994,12.1437,12.2370,12.1903,-6.0552,-1.5599,12.1437,13.5514,12.8475,-4.2929,0.1568,13.5514,11.9365,12.7440,3.8322,0.0329,12.3978,12.5954,12.4966,-1.0577,0.0723,12.1105,12.5235,12.3170,-2.6056,1.5745,14.0555,1098.3196,-131642.1000,165264.9552
1891.0000,12.3439,18.7026,0.0000,137814.1000,-137814.1000,6.5130,0.0000,21921.0165,21921.0165,314.3714,159735.1165,0.0000,-159735.1165,18.7100,13.2317,15682.5000,0.0000,15682.5000,-0.5687,3666.4566,0.0000,3666.4566,26.0268,0.0000,12016.0434,12016.0434,12.0910,12.0910,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7947,13.3147,836.8000,0.0000,836.8000,-0.0303,195.4375,0.0000,195.4375,1.3884,0.0000,641.3625,641.3625,13.1402,18.6484,0.0000,1966.6000,-1966.6000,0.1080,0.0000,326.9055,326.9055,5.2681,2293.5055,0.0000,-2293.5055,18.7167,13.2382,836.8000,0.0000,836.8000,-0.0303,195.6221,0.0000,195.6221,1.4002,0.0000,641.1779,641.1779,18.7198,12.2347,15.4772,1.8502,74933.5007,18.7431,12.0079,15.3755,1.7294,41505.6062,18.8902,11.9880,15.4391,1.7723,37218.3206,18.7026,18.7100,18.7063,-1.8208,5.0194,18.7100,18.7198,18.7149,-1.8228,4.4507,18.7198,18.7836,18.7517,-1.7049,1.4549,18.7836,18.7947,18.7891,-1.1938,1.4549,18.7947,18.8042,18.7994,-0.8043,1.4246,18.3479,18.2403,18.2941,0.2975,-0.1732,18.7167,17.8505,18.2836,4.0780,-0.0652,18.8902,18.7167,18.8035,2.3862,-0.0956,18.7026,18.8902,18.7964,-1.3119,-1.4936,12.3438,12.3500,12.3469,-1.5489,-5.0413,12.2208,12.2309,12.2258,-1.4742,-4.4727,12.0910,12.1926,12.1418,-2.7417,-1.4769,12.0676,12.0910,12.0793,-2.5296,-1.4769,12.0079,12.0414,12.0247,-2.0324,-1.4465,12.0079,13.1402,12.5741,-3.3337,0.1512,13.1402,12.6203,12.8803,1.6113,0.0433,12.8750,12.4746,12.6748,2.1173,0.0736,12.0123,12.3228,12.1676,-1.8370,1.4716,13.1264,1025.7162,-122424.6000,153657.4276
