Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1892.0000,12.2414,18.5981,0.0000,79129.8000,-79129.8000,3.7396,0.0000,12557.5474,12557.5474,180.3398,91687.3474,0.0000,-91687.3474,18.6070,13.1308,15674.2000,0.0000,15674.2000,-0.5684,3669.0975,0.0000,3669.0975,26.0647,0.0000,12005.1025,12005.1025,11.9022,11.9022,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7179,13.2395,915.0000,0.0000,915.0000,-0.0332,213.9000,0.0000,213.9000,1.5198,0.0000,701.1000,701.1000,13.0057,18.5129,0.0000,1703.4000,-1703.4000,0.0935,0.0000,282.7475,282.7475,4.5614,1986.1475,0.0000,-1986.1475,18.8120,13.3316,915.0000,0.0000,915.0000,-0.0332,213.6568,0.0000,213.6568,1.5214,0.0000,701.3432,701.3432,18.6197,11.8991,15.2594,1.0235,41452.8598,18.6683,11.6874,15.1779,0.9569,22964.4430,18.8448,11.6263,15.2355,0.9894,20778.1250,18.5981,18.6070,18.6026,-1.2851,2.9328,18.6070,18.6197,18.6134,-1.2587,2.3644,18.6197,18.7003,18.6600,-1.1400,0.7652,18.7003,18.7179,18.7091,-0.9993,0.7652,18.7179,18.7385,18.7282,-0.8933,0.7321,18.4010,18.2432,18.3221,0.3046,-0.1208,18.8120,18.0182,18.4151,1.5534,-0.0273,18.8448,18.8120,18.8284,0.2677,-0.0605,18.5981,18.8448,18.7215,-0.9377,-0.8068,12.2086,12.2199,12.2143,-1.6339,-2.9455,11.9473,11.9881,11.9677,-3.1484,-2.3771,11.9022,12.0463,11.9742,-2.0553,-0.7780,11.8595,11.9022,11.8808,-2.4284,-0.7780,11.6874,11.7980,11.7427,-3.4357,-0.7448,11.6874,13.0057,12.3466,-2.7786,0.1081,13.0057,12.7941,12.8999,0.2037,0.0146,13.1672,12.5432,12.8552,2.1434,0.0478,11.6815,12.3211,12.0013,-2.0401,0.7941,7.5803,592.3366,-63329.0000,85195.4278
1893.0000,12.1003,18.4543,0.0000,72666.8000,-72666.8000,3.4342,0.0000,11495.4593,11495.4593,165.5035,84162.2593,0.0000,-84162.2593,18.4675,12.9942,13275.9000,0.0000,13275.9000,-0.4814,3112.9752,0.0000,3112.9752,22.1071,0.0000,10162.9248,10162.9248,11.7201,11.7201,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6212,13.1447,546.2000,0.0000,546.2000,-0.0198,127.8353,0.0000,127.8353,0.9082,0.0000,418.3647,418.3647,12.7558,18.2609,0.0000,1373.3000,-1373.3000,0.0754,0.0000,227.3583,227.3583,3.6771,1600.6583,0.0000,-1600.6583,18.8260,13.3453,546.2000,0.0000,546.2000,-0.0198,127.5187,0.0000,127.5187,0.9070,0.0000,418.6813,418.6813,18.4857,11.8446,15.1651,0.9451,38275.6145,18.6109,11.5805,15.0957,0.9004,21609.9989,18.7957,11.5056,15.1506,0.9337,19607.2751,18.4543,18.4675,18.4609,-1.7431,2.6857,18.4675,18.4857,18.4766,-1.6833,2.2043,18.4857,18.5976,18.5417,-1.4614,0.7100,18.5976,18.6212,18.6094,-1.2369,0.7100,18.6212,18.6495,18.6353,-1.1540,0.6902,18.2520,18.3613,18.3066,-0.2200,-0.1067,18.8260,18.2306,18.5283,1.3329,-0.0313,18.7957,18.8260,18.8108,-0.2456,-0.0511,18.4543,18.7957,18.6250,-1.1980,-0.7485,12.0739,12.0864,12.0802,-1.6517,-2.6972,11.8565,11.8740,11.8652,-1.2700,-2.2158,11.7201,11.8812,11.8007,-2.1283,-0.7215,11.6780,11.7201,11.6991,-2.2270,-0.7215,11.5805,11.6366,11.6085,-1.6527,-0.7017,11.5805,12.7558,12.1682,-2.1866,0.0952,12.7558,12.9901,12.8730,-0.3585,0.0199,13.1675,12.7460,12.9567,1.1922,0.0397,11.5723,12.1512,11.8618,-1.7169,0.7370,6.9424,542.4925,-59671.8000,79492.8885
1894.0000,12.0358,18.3847,18.2000,54123.8000,-54105.6000,2.5588,3.8594,8549.7298,8553.5893,123.2097,62673.5298,14.3406,-62659.1893,18.3937,12.9219,12959.0000,0.0000,12959.0000,-0.4699,3041.4098,0.0000,3041.4098,21.6201,0.0000,9917.5902,9917.5902,18.5146,14.6907,348.4000,0.0000,348.4000,-0.0191,67.2933,0.0000,67.2933,0.9807,0.0000,281.1067,281.1067,18.5424,13.0676,406.5000,0.0000,406.5000,-0.0147,95.2304,0.0000,95.2304,0.6768,0.0000,311.2696,311.2696,12.6162,18.1202,0.0000,863.4000,-863.4000,0.0474,0.0000,142.7366,142.7366,2.3114,1006.1366,0.0000,-1006.1366,18.8043,13.3241,406.5000,0.0000,406.5000,-0.0147,94.9284,0.0000,94.9284,0.6749,0.0000,311.5716,311.5716,18.4081,11.6995,15.0538,0.6669,27008.8983,18.5422,11.4476,14.9949,0.6347,15233.4796,18.7270,11.3647,15.0458,0.6587,13832.4733,18.3847,18.3937,18.3892,-0.8986,2.0220,18.3937,18.4081,18.4009,-0.9473,1.5521,18.4081,18.5146,18.4613,-1.0026,0.5083,18.5146,18.5424,18.5285,-1.0093,0.4891,18.5424,18.5762,18.5593,-0.9506,0.4744,18.2462,18.3460,18.2961,-0.1611,-0.0823,18.8043,18.4170,18.6107,0.9609,-0.0349,18.7270,18.8043,18.7657,-0.5781,-0.0497,18.3847,18.7270,18.5559,-0.8673,-0.5368,12.0267,12.0330,12.0298,-0.6408,-2.0310,11.7275,11.7572,11.7424,-1.5162,-1.5611,11.7202,11.7840,11.7521,-0.6197,-0.5173,11.5683,11.6060,11.5871,-1.3841,-0.4982,11.4476,11.5226,11.4851,-1.5234,-0.4834,11.4476,12.6162,12.0319,-1.6777,0.0733,12.6162,13.0094,12.8128,-0.7593,0.0259,13.1236,12.9008,13.0122,0.6359,0.0406,11.4829,12.0467,11.7648,-1.2037,0.5277,5.1482,402.2886,-40848.6000,56074.8511
1895.0000,11.9553,18.2711,146.3000,46614.5000,-46468.2000,2.2106,31.0668,7350.3015,7381.3682,106.4193,53964.8015,115.2332,-53849.5682,18.2820,12.8125,12949.5000,0.0000,12949.5000,-0.4696,3043.3422,0.0000,3043.3422,21.6258,0.0000,9906.1578,9906.1578,18.3972,14.5918,2613.9000,0.0000,2613.9000,-0.1436,505.6374,0.0000,505.6374,6.5157,0.0000,2108.2626,2108.2626,18.4284,12.9558,416.4000,0.0000,416.4000,-0.0151,97.6855,0.0000,97.6855,0.6940,0.0000,318.7145,318.7145,12.3106,15.7514,110.1000,456.6000,-346.5000,0.0335,23.2925,75.2541,98.5467,1.6489,531.8541,86.8075,-445.0467,18.7168,13.2384,416.4000,0.0000,416.4000,-0.0151,97.3433,0.0000,97.3433,0.6916,0.0000,319.0567,319.0567,18.2974,11.7767,15.0371,0.8402,34028.0284,18.4834,11.4915,14.9874,0.8108,19459.7926,18.6389,11.4339,15.0364,0.8355,17546.1836,18.2711,18.2820,18.2765,-1.3934,2.5896,18.2820,18.2974,18.2897,-1.3753,2.1201,18.2974,18.3972,18.3473,-1.4095,0.7671,18.3972,18.4284,18.4128,-1.4300,0.6234,18.4284,18.4669,18.4476,-1.3813,0.6083,17.7633,18.5718,18.1676,-1.5842,-0.1133,18.7168,18.6095,18.6632,0.5998,-0.0797,18.6389,18.7168,18.6778,-1.0935,-0.0948,18.2711,18.6389,18.4550,-1.2514,-0.7262,11.9885,11.9923,11.9904,-0.5094,-2.6024,11.8193,11.8070,11.8132,0.8210,-2.1329,12.1013,11.8931,11.9972,2.9245,-0.7799,11.5242,11.5390,11.5316,-0.7034,-0.6362,11.4915,11.4894,11.4904,0.0312,-0.6211,11.4915,12.3106,11.9010,-1.6129,0.1005,12.3106,12.8683,12.5895,-2.7289,0.0669,12.9365,13.0138,12.9751,-0.4810,0.0820,11.6155,11.8200,11.7178,-0.6009,0.7134,4.4180,345.2325,-30418.5000,71034.0047
1896.0000,12.0104,18.2732,331.1000,41544.4000,-41213.3000,1.9806,70.2427,6558.8825,6629.1252,95.3313,48103.2825,260.8573,-47842.4252,18.2737,12.8043,12949.8000,0.0000,12949.8000,-0.4696,3043.7251,0.0000,3043.7251,21.6591,0.0000,9906.0749,9906.0749,18.3169,14.5124,6942.0000,0.0000,6942.0000,-0.3815,1344.2693,0.0000,1344.2693,17.3388,0.0000,5597.7307,5597.7307,18.3463,12.8754,405.1000,0.0000,405.1000,-0.0147,95.1301,0.0000,95.1301,0.6762,0.0000,309.9699,309.9699,18.6280,16.7795,1302.9000,217.7000,1085.2000,-0.1122,251.2895,38.9798,290.2693,5.6605,256.6798,1051.6105,794.9307,18.5711,13.0956,405.1000,0.0000,405.1000,-0.0147,94.8694,0.0000,94.8694,0.6736,0.0000,310.2306,310.2306,18.2762,11.6471,14.9616,0.6244,25290.0349,18.3103,11.5223,14.9163,0.5755,13811.5786,18.5157,11.4129,14.9643,0.6022,12645.3277,18.2732,18.2737,18.2734,-0.0710,2.3058,18.2737,18.2762,18.2749,-0.2123,1.8362,18.2762,18.3169,18.2965,-0.6466,0.8471,18.3169,18.3463,18.3316,-1.0138,0.4657,18.3463,18.3846,18.3655,-1.0254,0.4510,18.6280,17.8728,18.2504,0.9663,-0.0766,18.5711,18.6280,18.5996,-0.8010,-0.1888,18.5157,18.5711,18.5434,-1.6561,-0.2034,18.2732,18.5157,18.3944,-0.7638,-0.6650,12.1277,12.1138,12.1208,1.5396,-2.3227,11.9882,11.9562,11.9722,1.8858,-1.8531,12.8549,12.3786,12.6167,7.4430,-0.8640,11.5493,11.5444,11.5469,0.1502,-0.4825,11.5223,11.5077,11.5150,0.2622,-0.4678,11.5223,12.1599,11.8411,-0.7572,0.0597,15.1753,13.4895,14.3324,21.0000,0.1719,13.4585,13.1611,13.3098,4.0052,0.1866,11.9161,11.6396,11.7779,0.6916,0.6481,3.8820,303.3425,-19426.1000,51746.9411
1897.0000,12.2160,18.3861,619.8000,37021.3000,-36401.5000,1.7818,131.0298,5871.7670,6002.7968,85.8431,42893.0670,488.7702,-42404.2968,18.3734,12.9019,12928.0000,0.0000,12928.0000,-0.4688,3034.8896,0.0000,3034.8896,21.6251,0.0000,9893.1104,9893.1104,18.3274,14.5228,13513.9000,0.0000,13513.9000,-0.7426,2616.5156,0.0000,2616.5156,33.7995,0.0000,10897.3844,10897.3844,18.3299,12.8594,414.0000,0.0000,414.0000,-0.0150,97.2395,0.0000,97.2395,0.6918,0.0000,316.7605,316.7605,18.5005,15.8959,3211.3000,63.0000,3148.3000,-0.2505,620.3733,11.2573,631.6306,11.3555,74.2573,2590.9267,2516.6694,18.4309,12.9583,414.0000,0.0000,414.0000,-0.0150,97.1195,0.0000,97.1195,0.6897,0.0000,316.8805,316.8805,18.3570,11.3929,14.8750,0.3916,15858.4454,18.2915,11.3694,14.8304,0.3503,8406.8815,18.3989,11.3468,14.8728,0.3569,7494.1395,18.3861,18.3734,18.3797,1.2494,2.0602,18.3734,18.3570,18.3652,1.0561,1.5914,18.3570,18.3274,18.3422,0.5177,1.0010,18.3274,18.3299,18.3287,-0.0689,0.2584,18.3299,18.3518,18.3409,-0.3302,0.2434,18.5005,18.0862,18.2934,0.4848,-0.0715,18.4309,18.5005,18.4657,-1.6490,-0.3220,18.3989,18.4309,18.4149,-1.5844,-0.3370,18.3861,18.3989,18.3925,-0.0570,-0.6125,12.5188,12.4739,12.4964,4.4992,-2.0819,12.5214,12.4074,12.4644,5.9065,-1.6131,13.7081,13.1729,13.4405,9.9078,-1.0227,11.5476,11.5478,11.5477,-0.0235,-0.2800,11.3694,11.4733,11.4213,-1.1634,-0.2650,11.3694,12.1845,11.7769,-0.8073,0.0499,15.2799,14.8695,15.0747,8.9243,0.3004,14.7785,14.1660,14.4722,13.9945,0.3154,12.8515,11.3075,12.0795,3.6062,0.5909,3.4432,269.0590,-5983.3000,31759.4663
1898.0000,12.6430,18.6615,1032.9000,32709.5000,-31676.6000,1.5996,216.7884,5238.2570,5455.0455,77.2191,37947.7570,816.1116,-37131.6455,18.6257,13.1491,12937.8000,0.0000,12937.8000,-0.4692,3027.8616,0.0000,3027.8616,21.6122,0.0000,9909.9384,9909.9384,18.4702,14.6640,18947.6000,0.0000,18947.6000,-1.0412,3661.8086,0.0000,3661.8086,47.3812,0.0000,15285.7914,15285.7914,18.3387,12.8680,405.3000,0.0000,405.3000,-0.0147,95.1859,0.0000,95.1859,0.6774,0.0000,310.1141,310.1141,18.3581,15.6403,5380.1000,0.0000,5380.1000,-0.4139,1041.2623,0.0000,1041.2623,18.7798,0.0000,4338.8377,4338.8377,18.3092,12.8391,405.3000,0.0000,405.3000,-0.0147,95.2203,0.0000,95.2203,0.6765,0.0000,310.0797,310.0797,18.5755,10.9963,14.7859,0.1608,6513.9288,18.3098,11.1677,14.7388,0.1364,3273.7570,18.2884,11.2652,14.7768,0.1341,2816.8473,18.6615,18.6257,18.6436,3.1506,1.8277,18.6257,18.5755,18.6006,2.8067,1.3585,18.5755,18.4702,18.5229,2.1464,1.1357,18.4702,18.3387,18.4045,0.8812,0.0945,18.3387,18.3424,18.3405,-0.0381,0.0798,18.3581,18.2434,18.3007,0.0555,-0.0390,18.3092,18.3581,18.3337,-1.6270,-0.4530,18.2884,18.3092,18.2988,-1.4342,-0.4677,18.6615,18.2884,18.4750,0.9616,-0.5716,13.2085,13.1189,13.1637,8.0195,-1.8545,13.4670,13.2286,13.3478,10.6267,-1.3853,14.3406,13.9405,14.1406,8.4146,-1.1625,11.6321,11.5643,11.5982,0.5761,-0.1213,11.1677,11.4617,11.3147,-1.3201,-0.1066,11.1677,12.3421,11.7549,-0.2995,0.0123,15.5454,15.3921,15.4687,4.7217,0.4262,15.3069,15.0423,15.1746,8.4429,0.4409,14.3215,11.0235,12.6725,7.1227,0.5448,3.0519,238.4828,6399.5000,12604.5331
1899.0000,13.0136,18.6975,1851.6000,28513.7000,-26662.1000,1.4438,386.2112,4605.2622,4991.4734,69.9647,33118.9622,1465.3888,-31653.5734,18.6867,13.2089,12938.4000,0.0000,12938.4000,-0.4692,3025.7614,0.0000,3025.7614,21.5397,0.0000,9912.6386,9912.6386,17.4878,13.6931,27098.8000,0.0000,27098.8000,-1.4891,5305.3591,0.0000,5305.3591,67.6000,0.0000,21793.4409,21793.4409,17.5245,12.0706,413.9000,0.0000,413.9000,-0.0150,98.1919,0.0000,98.1919,0.6917,0.0000,315.7081,315.7081,17.0415,14.3348,7502.4000,0.0000,7502.4000,-0.5772,1477.7694,0.0000,1477.7694,26.2514,0.0000,6024.6306,6024.6306,16.7274,11.2899,413.9000,0.0000,413.9000,-0.0150,99.1897,0.0000,99.1897,0.6920,0.0000,314.7103,314.7103,13.8479,15.5085,14.6782,-0.1476,-5976.5751,12.5042,16.6799,14.5921,-0.3340,-8015.1992,14.2592,15.1167,14.6880,-0.0686,-1440.1886,18.6975,18.6867,18.6921,0.5511,1.0962,18.6867,18.6546,18.6706,0.8121,0.6270,16.7729,17.3884,17.0806,-17.4381,1.5601,17.5245,17.7182,17.6213,-9.4841,-0.6736,17.2340,17.5245,17.3793,-11.6338,-0.6886,17.0415,18.6780,17.8597,-5.3560,-0.1910,16.7274,17.0415,16.8844,-17.5228,-0.7681,16.5511,16.7274,16.6392,-20.0612,-0.7832,18.6975,18.3475,18.5225,0.5396,-0.3477,13.4540,13.3965,13.4253,3.1234,-1.1308,13.8479,13.6279,13.7379,4.6741,-0.6617,13.6931,13.8479,13.7705,-4.4995,-1.5948,13.6931,13.2108,13.4520,22.3371,0.6389,13.1846,12.5042,12.8444,18.4266,0.6540,12.5042,11.5073,12.0058,2.9935,0.1563,13.7323,14.0862,13.9092,-18.8536,0.7335,14.0301,14.2592,14.1447,-12.4633,0.7485,14.2592,11.6301,12.9446,3.2508,0.3130,2.7020,211.1347,21705.3000,-15431.9630
1900.0000,13.6882,19.6465,1658.8000,42331.1000,-40672.3000,2.0868,342.1511,6945.1592,7287.3103,101.2063,49276.2592,1316.6489,-47959.6103,19.5498,14.0545,12938.5000,0.0000,12938.5000,-0.4692,2994.7079,0.0000,2994.7079,21.5223,0.0000,9943.7921,9943.7921,18.6827,14.8735,31968.2000,0.0000,31968.2000,-1.7567,6161.3906,0.0000,6161.3906,81.0987,0.0000,25806.8094,25806.8094,16.8974,11.4571,405.9000,0.0000,405.9000,-0.0147,97.0612,0.0000,97.0612,0.6860,0.0000,308.8388,308.8388,17.8397,15.1262,8980.9000,0.0000,8980.9000,-0.6909,1750.0078,0.0000,1750.0078,32.1437,0.0000,7230.8922,7230.8922,18.0817,12.6155,405.9000,0.0000,405.9000,-0.0147,95.6286,0.0000,95.6286,0.6937,0.0000,310.2714,310.2714,19.4226,9.9401,14.6813,0.0831,3363.9934,17.8764,11.3545,14.6154,0.0514,1233.9608,18.2500,11.0930,14.6715,0.0564,1184.8587,19.6465,19.5498,19.5981,10.9008,2.3335,19.5498,19.4226,19.4862,9.8081,1.8643,19.4226,18.6827,19.0527,23.7644,1.7724,18.6827,16.8974,17.7901,2.0027,0.0156,16.8974,17.8549,17.3761,-0.0713,0.0009,17.8397,17.8768,17.8582,-0.0515,-0.0482,18.0817,17.8397,17.9607,12.9544,-0.7391,18.2500,18.0817,18.1658,18.3889,-0.7538,19.6465,18.2500,18.9483,5.1046,-0.7967,14.1594,14.0862,14.1228,8.3842,-2.3744,14.2825,14.1853,14.2339,5.9517,-1.9053,14.8313,14.5027,14.6670,10.7852,-1.8133,13.0946,13.5213,13.3079,-1.7718,-0.0566,11.3545,13.6707,12.5126,-4.0381,-0.0418,11.3545,12.6296,11.9921,-0.1992,0.0072,15.1003,14.8470,14.9737,12.8119,0.6982,14.8009,14.6640,14.7325,7.0600,0.7129,14.4612,12.4378,13.4495,6.0588,0.7558,4.0005,312.6021,14027.1000,5782.8129
1901.0000,14.2968,20.2585,2042.0000,51019.4000,-48977.4000,2.5174,417.0353,8492.2856,8909.3209,122.5316,59511.6856,1624.9647,-57886.7209,20.2024,14.6946,12936.0000,0.0000,12936.0000,-0.4691,2971.4113,0.0000,2971.4113,21.2731,0.0000,9964.5887,9964.5887,19.8241,16.0022,36035.6000,0.0000,36035.6000,-1.9802,6848.1143,0.0000,6848.1143,89.5703,0.0000,29187.4857,29187.4857,17.9047,12.4426,537.2000,0.0000,537.2000,-0.0195,126.8400,0.0000,126.8400,0.9159,0.0000,410.3600,410.3600,18.5630,15.8433,9832.3000,0.0000,9832.3000,-0.7564,1897.9278,0.0000,1897.9278,34.7098,0.0000,7934.3722,7934.3722,18.6978,13.2196,537.2000,0.0000,537.2000,-0.0195,125.6120,0.0000,125.6120,0.9009,0.0000,411.5880,411.5880,20.1186,9.2967,14.7076,0.2738,11088.4922,17.3331,11.9130,14.6231,0.1234,2961.9431,18.7529,10.6109,14.6819,0.1854,3893.1729,20.2585,20.2024,20.2304,7.5964,2.8080,20.2024,20.1186,20.1605,8.1036,2.3389,20.1186,19.8241,19.9714,11.0529,2.0732,19.8241,17.9047,18.8644,12.9310,0.0930,17.9047,17.2868,17.5957,2.6161,0.0735,18.5630,17.3831,17.9730,1.3518,-0.0682,18.6978,18.5630,18.6304,8.0483,-0.8246,18.7529,18.6978,18.7254,6.7186,-0.8441,20.2585,18.7529,19.5057,6.6930,-0.9680,14.7218,14.6717,14.6967,6.8921,-2.8544,14.8109,14.7271,14.7690,6.4241,-2.3853,15.8125,15.5020,15.6572,11.9158,-2.1197,12.5535,13.1180,12.8358,-5.7317,-0.1394,11.9130,12.5715,12.2423,-3.2962,-0.1200,11.9130,12.0628,11.9879,-0.0840,0.0217,15.7377,15.5904,15.6641,8.2979,0.7782,15.5325,15.3816,15.4571,8.7105,0.7976,14.7399,13.1355,13.9377,5.8575,0.9216,4.7991,375.0052,10900.9000,17943.6082
1902.0000,13.3199,19.6356,597.6000,108387.7000,-107790.1000,5.1534,124.0150,17630.3704,17754.3854,251.6780,126018.0704,473.5850,-125544.4854,19.6732,14.1757,12925.8000,0.0000,12925.8000,-0.4687,2987.4222,0.0000,2987.4222,21.0769,0.0000,9938.3778,9938.3778,19.7892,15.9681,19081.7000,0.0000,19081.7000,-1.0486,3627.7552,0.0000,3627.7552,46.5294,0.0000,15453.9448,15453.9448,19.6334,14.1355,488.8000,0.0000,488.8000,-0.0177,113.0249,0.0000,113.0249,0.8218,0.0000,375.7751,375.7751,18.9300,16.2074,10401.5000,0.0000,10401.5000,-0.8002,1998.4737,0.0000,1998.4737,36.2692,0.0000,8403.0263,8403.0263,19.4177,13.9251,488.8000,0.0000,488.8000,-0.0177,113.3130,0.0000,113.3130,0.8130,0.0000,375.4870,375.4870,19.7139,10.1359,14.9249,1.2772,51727.1464,19.2052,10.4427,14.8240,1.0516,25238.8795,19.5078,10.2567,14.8823,1.1103,23315.5319,19.6356,19.6732,19.6544,-6.9850,3.8203,19.6732,19.7139,19.6936,-5.6684,3.3516,19.7139,19.7892,19.7515,-2.6865,1.9514,19.7892,19.6334,19.7113,10.1861,0.9028,19.6334,19.2052,19.4193,21.9728,0.8851,19.2052,17.4354,18.3203,4.1570,0.1383,19.4177,19.2422,19.3300,8.4086,-0.6619,19.5078,19.4177,19.4628,8.8656,-0.6797,19.6356,19.5078,19.5717,0.7632,-1.3331,12.9818,13.0890,13.0354,-20.0822,-3.8674,12.5896,12.8171,12.7034,-24.9616,-3.3986,13.7698,14.3088,14.0393,-19.5588,-1.9984,11.0562,11.3429,11.1996,-19.7791,-0.9498,10.5367,10.9977,10.7672,-17.8347,-0.9321,16.2074,10.9154,13.5614,18.9554,-0.1853,16.2074,16.0782,16.1428,5.7435,0.6149,16.0179,15.8878,15.9528,5.9491,0.6326,13.0267,14.0141,13.5204,-5.0696,1.2860,10.1141,790.3296,-64403.5000,100281.5578
1903.0000,12.6205,18.9750,126.4000,151106.5000,-150980.1000,7.1477,26.5393,24186.5181,24213.0574,346.8581,175293.0181,99.8607,-175193.1574,19.0059,13.5214,21954.9000,0.0000,21954.9000,-0.7961,5114.6171,0.0000,5114.6171,36.0463,0.0000,16840.2829,16840.2829,19.2294,15.4143,15016.6000,0.0000,15016.6000,-0.8252,2874.4402,0.0000,2874.4402,36.6382,0.0000,12142.1598,12142.1598,19.2825,13.7927,991.2000,0.0000,991.2000,-0.0359,230.1481,0.0000,230.1481,1.6282,0.0000,761.0519,761.0519,19.1575,16.4331,10509.3000,0.0000,10509.3000,-0.8085,2013.4564,0.0000,2013.4564,36.4183,0.0000,8495.8436,8495.8436,19.4807,13.9871,991.2000,0.0000,991.2000,-0.0359,229.6074,0.0000,229.6074,1.6328,0.0000,761.5926,761.5926,19.0483,11.1344,15.0913,1.7508,70907.6280,19.3016,10.7598,15.0307,1.7007,40817.3968,19.4829,10.6906,15.0868,1.7506,36762.6532,18.9750,19.0059,18.9904,-8.0463,5.3744,19.0059,19.0483,19.0271,-8.0766,4.5783,19.0483,19.2294,19.1388,-7.4277,2.2553,19.2294,19.2825,19.2559,-5.5290,1.4301,19.2825,19.3016,19.2920,-1.5697,1.3942,19.3016,17.9394,18.6205,3.5887,0.1552,19.4807,19.4469,19.4638,1.5814,-0.6533,19.4829,19.4807,19.4818,0.1957,-0.6892,18.9750,19.4829,19.2290,-4.1700,-1.7733,12.3189,12.3511,12.3350,-8.4861,-5.4286,12.0624,12.1122,12.0873,-7.4681,-4.6325,12.6443,12.9959,12.8201,-14.7468,-2.3095,11.0929,11.1043,11.0986,-1.2521,-1.4843,11.0835,11.0259,11.0547,3.4357,-1.4483,16.4331,12.9982,14.7157,13.8955,-0.2094,16.4331,16.3626,16.3978,3.0440,0.5991,16.2281,16.1646,16.1964,2.9053,0.6351,12.7128,13.4711,13.0919,-5.2041,1.7191,14.0489,1097.8003,-101516.9000,148487.6780
1904.0000,12.3914,18.7502,12.7000,166221.1000,-166208.4000,7.8561,2.6769,26467.9004,26470.5772,379.5213,192689.0004,10.0231,-192678.9772,18.7602,13.2808,26784.4000,0.0000,26784.4000,-0.9713,6258.2001,0.0000,6258.2001,44.3642,0.0000,20526.1999,20526.1999,12.2357,16.8927,979.0000,8679.8000,-7700.8000,0.5150,207.3690,1388.3732,1595.7421,25.4837,10068.1732,771.6310,-9296.5421,18.4908,13.0167,1663.4000,0.0000,1663.4000,-0.0603,389.9286,0.0000,389.9286,2.7451,0.0000,1273.4714,1273.4714,18.9257,16.2032,10680.2000,0.0000,10680.2000,-0.8217,2052.1310,0.0000,2052.1310,36.8690,0.0000,8628.0690,8628.0690,19.1968,13.7088,1663.4000,0.0000,1663.4000,-0.0603,386.6213,0.0000,386.6213,2.7379,0.0000,1276.7787,1276.7787,18.7755,11.7222,15.2489,2.1688,87837.3455,18.5642,11.7353,15.1498,1.8898,45356.3464,19.1366,11.3677,15.2522,2.1500,45149.3764,18.7502,18.7602,18.7552,-2.8728,5.9129,18.7602,18.7755,18.7678,-3.1625,4.9417,18.7755,18.8940,18.8348,-3.7034,1.7129,18.4314,18.4908,18.4611,-9.6254,2.2279,18.4908,18.5642,18.5275,-9.2596,2.1676,18.5642,18.6149,18.5896,-0.4067,0.4455,19.1968,19.2939,19.2454,-2.6701,-0.3761,19.1366,19.1968,19.1667,-3.8365,-0.4364,18.7502,19.1366,18.9434,-3.4799,-1.9432,12.1901,12.1960,12.1931,-1.7472,-5.9635,11.9692,11.9778,11.9735,-1.4069,-4.9922,12.2357,12.4215,12.3286,-5.9654,-1.7634,12.3217,12.2357,12.2787,14.2071,-2.2784,12.4780,12.3028,12.3904,16.0853,-2.2181,16.2032,15.0557,15.6295,10.9935,-0.4961,16.2032,16.2828,16.2430,-1.9021,0.3256,15.8805,15.9929,15.9367,-3.1679,0.3859,12.3107,13.0070,12.6589,-5.2602,1.8926,16.5259,1291.3561,-133117.8000,178343.0683
1905.0000,12.3968,18.7566,0.0000,179254.8000,-179254.8000,8.4714,0.0000,28546.7979,28546.7979,408.6510,207801.5979,0.0000,-207801.5979,18.7566,13.2774,30452.7000,0.0000,30452.7000,-1.1043,7115.6080,0.0000,7115.6080,50.6060,0.0000,23337.0920,23337.0920,12.6427,18.3014,8.3000,14918.4000,-14910.1000,0.7931,1.7465,2398.8816,2400.6280,38.4247,17317.2816,6.5535,-17310.7280,18.6171,13.1407,1798.4000,0.0000,1798.4000,-0.0652,420.9270,0.0000,420.9270,2.9994,0.0000,1377.4730,1377.4730,18.7874,16.0662,9783.9000,0.3000,9783.6000,-0.7527,1883.1970,0.0539,1883.2508,33.9078,0.3539,7900.7030,7900.3492,18.9570,13.4737,1798.4000,0.0000,1798.4000,-0.0652,419.2017,0.0000,419.2017,2.9712,0.0000,1379.1983,1379.1983,18.7573,11.9628,15.3601,2.3544,95352.7076,18.6098,11.8976,15.2537,2.0933,50239.2065,18.9026,11.7806,15.3416,2.2211,46643.2755,18.7566,18.7566,18.7566,-0.0165,6.4098,18.7566,18.7573,18.7569,-0.1654,5.3055,18.7573,18.7834,18.7703,-0.8114,1.6669,18.6280,18.6171,18.6226,1.9146,2.4601,18.6171,18.6098,18.6135,1.0031,2.3948,18.6098,18.5930,18.6014,0.1087,0.4543,18.9570,19.0831,19.0201,-2.7528,-0.2984,18.9026,18.9570,18.9298,-2.8931,-0.3637,18.7566,18.9026,18.8296,-1.4071,-2.0617,12.3315,12.3263,12.3289,1.6055,-6.4594,12.1482,12.1365,12.1423,2.0029,-5.3551,12.6427,12.5410,12.5918,3.1432,-1.7166,12.6675,12.6427,12.6551,4.5085,-2.5097,12.6883,12.6549,12.6716,3.3595,-2.4445,16.0662,15.7331,15.8996,3.2264,-0.5039,16.0662,16.1553,16.1107,-1.6304,0.2488,15.5984,15.7405,15.6694,-3.2588,0.3140,12.3986,12.6233,12.5109,-1.8189,2.0120,18.2840,1428.7404,-150331.8000,192235.1896
1906.0000,12.4731,18.8344,0.0000,192201.5000,-192201.5000,9.0833,0.0000,30661.4802,30661.4802,438.1809,222862.9802,0.0000,-222862.9802,18.8317,13.3510,35949.8000,0.0000,35949.8000,-1.3036,8392.4475,0.0000,8392.4475,59.7438,0.0000,27557.3525,27557.3525,12.7422,18.4074,0.0000,17941.4000,-17941.4000,0.9533,0.0000,2888.7819,2888.7819,46.2524,20830.1819,0.0000,-20830.1819,18.6596,13.1824,1844.2000,0.0000,1844.2000,-0.0669,431.4242,0.0000,431.4242,3.0706,0.0000,1412.7758,1412.7758,18.7281,16.1878,8379.6000,261.5000,8118.1000,-0.6590,1614.1098,46.8981,1661.0079,29.8154,308.3981,6765.4902,6457.0921,18.8553,13.3741,1844.2000,0.0000,1844.2000,-0.0669,430.4040,0.0000,430.4040,3.0566,0.0000,1413.7960,1413.7960,18.8280,12.0974,15.4627,2.5448,103062.5116,18.6561,12.0326,15.3443,2.2538,54092.3339,18.8316,12.0029,15.4173,2.3237,48796.7522,18.8344,18.8317,18.8331,0.8886,6.9247,18.8317,18.8280,18.8298,0.8459,5.6211,18.8280,18.8090,18.8185,0.5472,1.6510,18.6620,18.6596,18.6608,0.4276,2.6043,18.6596,18.6561,18.6579,0.5018,2.5374,18.6561,18.6071,18.6316,0.3302,0.4200,18.8553,18.9409,18.8981,-1.5054,-0.2390,18.8316,18.8553,18.8435,-1.0756,-0.3059,18.8344,18.8316,18.8330,0.0071,-2.1586,12.4701,12.4652,12.4677,1.6406,-6.9734,12.2761,12.2676,12.2718,1.5291,-5.6698,12.7422,12.6933,12.7178,1.4857,-1.6997,12.7478,12.7422,12.7450,1.0509,-2.6530,12.7442,12.7365,12.7403,0.7958,-2.5861,16.1878,15.9584,16.0731,2.0599,-0.4687,16.1878,16.1416,16.1647,0.6175,0.1903,15.4219,15.5434,15.4826,-2.2882,0.2572,12.4345,12.4993,12.4669,-0.5654,2.1099,19.8185,1548.6481,-162386.6000,205951.5978
1907.0000,12.5509,18.9137,0.0000,204356.2000,-204356.2000,9.6577,0.0000,32658.0541,32658.0541,466.1159,237014.2541,0.0000,-237014.2541,18.9111,13.4287,37780.7000,0.0000,37780.7000,-1.3700,8811.4346,0.0000,8811.4346,62.7235,0.0000,28969.2654,28969.2654,12.8650,18.5315,0.0000,24518.7000,-24518.7000,1.3028,0.0000,3954.2842,3954.2842,63.2322,28472.9842,0.0000,-28472.9842,18.7177,13.2392,2176.0000,0.0000,2176.0000,-0.0789,508.6861,0.0000,508.6861,3.6209,0.0000,1667.3139,1667.3139,18.7007,16.5577,7138.5000,749.3000,6389.2000,-0.5903,1375.5235,134.3219,1509.8454,26.8480,883.6219,5762.9765,4879.3546,18.8521,13.3709,2176.0000,0.0000,2176.0000,-0.0789,507.8602,0.0000,507.8602,3.6115,0.0000,1668.1398,1668.1398,18.9073,12.2458,15.5765,2.8048,113594.7645,18.7135,12.1774,15.4454,2.4768,59443.2212,18.8556,12.1672,15.5114,2.5345,53225.2899,18.9137,18.9111,18.9124,0.9235,7.3746,18.9111,18.9073,18.9092,0.9235,6.0046,18.9073,18.8768,18.8921,0.8537,1.5835,18.7210,18.7177,18.7193,0.6720,2.8862,18.7177,18.7135,18.7156,0.6625,2.8073,18.7135,18.6423,18.6779,0.5248,0.4494,18.8521,18.8871,18.8696,-0.3786,-0.1409,18.8556,18.8521,18.8539,0.0917,-0.2199,18.9137,18.8556,18.8847,0.5897,-2.2831,12.5831,12.5794,12.5813,1.3369,-7.4221,12.3993,12.3917,12.3955,1.4587,-6.0521,12.8650,12.8155,12.8403,1.4444,-1.6309,12.8720,12.8650,12.8685,1.4567,-2.9337,12.8748,12.8618,12.8683,1.5103,-2.8548,16.5577,16.1848,16.3712,3.5638,-0.4968,16.5577,16.1887,16.3732,2.4824,0.0935,14.8992,15.2796,15.0894,-4.7794,0.1724,12.4072,12.4563,12.4318,-0.4576,2.2356,21.6632,1692.7946,-180353.0000,226263.2755
1908.0000,12.6137,18.9778,0.0000,215605.3000,-215605.3000,10.1893,0.0000,34505.0141,34505.0141,492.0162,250110.3141,0.0000,-250110.3141,18.9758,13.4921,32744.1000,0.0000,32744.1000,-1.1874,7630.8311,0.0000,7630.8311,54.3041,0.0000,25113.2689,25113.2689,12.9303,18.5975,0.0000,24804.0000,-24804.0000,1.3179,0.0000,4003.8088,4003.8088,63.9977,28807.8088,0.0000,-28807.8088,18.7929,13.3130,2595.1000,0.0000,2595.1000,-0.0941,606.1075,0.0000,606.1075,4.3150,0.0000,1988.9925,1988.9925,18.7221,16.9782,5727.7000,1072.2000,4655.5000,-0.4995,1103.3758,192.2724,1295.6482,22.8246,1264.4724,4624.3242,3359.8518,18.8925,13.4105,2595.1000,0.0000,2595.1000,-0.0941,605.3797,0.0000,605.3797,4.3072,0.0000,1989.7203,1989.7203,18.9729,12.3911,15.6820,3.0188,122260.4540,18.7878,12.3044,15.5461,2.6763,64230.4878,18.9135,12.3011,15.6073,2.7295,57319.6671,18.9778,18.9758,18.9768,0.7428,7.7510,18.9758,18.9729,18.9743,0.7523,6.5637,18.9729,18.9474,18.9601,0.7878,1.7476,18.7970,18.7929,18.7949,0.8787,3.0655,18.7929,18.7878,18.7903,0.8685,2.9714,18.7878,18.6860,18.7369,0.6783,0.4028,18.8925,18.8723,18.8824,0.1207,-0.0967,18.9135,18.8925,18.9030,0.5587,-0.1908,18.9778,18.9135,18.9456,0.7015,-2.4383,12.6702,12.6675,12.6689,1.0232,-7.7981,12.5300,12.5226,12.5263,1.5442,-6.6108,12.9303,12.9025,12.9164,0.8847,-1.7947,12.9336,12.9303,12.9320,0.7319,-3.1126,12.9271,12.9218,12.9245,0.6439,-3.0185,16.9782,16.4821,16.7301,4.2971,-0.4499,16.9782,16.2215,16.5998,2.7005,0.0496,14.3805,14.9011,14.6408,-5.4483,0.1437,12.4574,12.4383,12.4478,0.1598,2.3912,22.7727,1779.4941,-197819.5000,243810.6089
1909.0000,12.7084,19.0744,0.0000,227092.6000,-227092.6000,10.7322,0.0000,36421.9516,36421.9516,518.4371,263514.5516,0.0000,-263514.5516,19.0715,13.5859,37781.2000,0.0000,37781.2000,-1.3700,8794.5927,0.0000,8794.5927,62.6038,0.0000,28986.6073,28986.6073,13.0656,18.7342,0.0000,32690.9000,-32690.9000,1.7370,0.0000,5286.5758,5286.5758,84.3679,37977.4758,0.0000,-37977.4758,18.8716,13.3900,2478.5000,0.0000,2478.5000,-0.0899,578.3253,0.0000,578.3253,4.1169,0.0000,1900.1747,1900.1747,18.7500,17.6876,4241.8000,1486.7000,2755.1000,-0.4079,816.8451,266.7231,1083.5682,18.7712,1753.4231,3424.9549,1671.5318,18.9348,13.4520,2478.5000,0.0000,2478.5000,-0.0899,577.8854,0.0000,577.8854,4.1115,0.0000,1900.6146,1900.6146,19.0675,12.5186,15.7930,3.2779,132755.6585,18.8666,12.4333,15.6499,2.8980,69552.6468,18.9871,12.4324,15.7098,2.9527,62007.6631,19.0744,19.0715,19.0729,1.1264,8.2079,19.0715,19.0675,19.0695,1.1142,6.8379,19.0675,19.0306,19.0490,1.0384,1.5822,18.8755,18.8716,18.8735,0.9142,3.3192,18.8716,18.8666,18.8691,0.9161,3.2293,18.8666,18.7500,18.8083,0.8273,0.4262,18.7500,18.9688,18.8594,-0.3118,0.0183,18.9871,18.9261,18.9566,0.6130,-0.0716,19.0744,18.9871,19.0308,0.9933,-2.5242,12.7889,12.7853,12.7871,1.3928,-8.2522,12.6359,12.6302,12.6331,1.2545,-6.8821,13.0656,13.0153,13.0404,1.4625,-1.6264,13.0723,13.0656,13.0689,1.6185,-3.3634,13.0764,13.0635,13.0700,1.7217,-3.2735,17.6025,16.9078,17.2551,6.3018,-0.4705,13.4520,17.0468,15.2494,-16.3309,-0.0625,13.4520,15.2428,14.3474,-3.5742,0.0273,12.4634,12.4524,12.4579,0.0871,2.4800,24.6890,1929.2338,-214290.2000,264315.9685
1910.0000,12.7625,19.1295,0.0000,234786.1000,-234786.1000,11.0958,0.0000,37702.4160,37702.4160,536.3237,272488.5160,0.0000,-272488.5160,19.1279,13.6413,35949.1000,0.0000,35949.1000,-1.3036,8362.4708,0.0000,8362.4708,59.4922,0.0000,27586.6292,27586.6292,13.0306,18.6989,0.0000,26518.9000,-26518.9000,1.4090,0.0000,4286.4383,4286.4383,68.4748,30805.3383,0.0000,-30805.3383,18.9233,13.4407,1646.3000,0.0000,1646.3000,-0.0597,383.9034,0.0000,383.9034,2.7317,0.0000,1262.3966,1262.3966,18.7986,17.8040,3308.5000,1219.6000,2088.9000,-0.3215,636.7270,218.9765,855.7036,14.7982,1438.5765,2671.7730,1233.1964,18.9959,13.5118,1646.3000,0.0000,1646.3000,-0.0597,383.5684,0.0000,383.5684,2.7294,0.0000,1262.7316,1262.7316,19.1257,12.5988,15.8622,3.3443,135442.1547,18.9199,12.5163,15.7181,2.9530,70870.9983,19.0640,12.4984,15.7812,3.0277,63581.4933,19.1295,19.1279,19.1287,0.6394,8.4968,19.1279,19.1257,19.1268,0.6575,7.1932,19.1257,19.1022,19.1139,0.7494,1.8131,18.9258,18.9233,18.9245,0.5817,3.2221,18.9233,18.9199,18.9216,0.5994,3.1624,18.9199,18.7990,18.8594,0.5833,0.2930,18.9959,18.7941,18.8950,0.3959,-0.0285,19.0640,18.9959,19.0300,0.8512,-0.0882,19.1295,19.0640,19.0968,0.7629,-2.5989,12.8492,12.8475,12.8483,0.7051,-8.5406,12.7104,12.7066,12.7085,0.8760,-7.2370,13.0306,13.0339,13.0323,-0.1324,-1.8568,13.0285,13.0306,13.0296,-0.5088,-3.2659,13.0161,13.0209,13.0185,-0.6553,-3.2062,17.7426,17.2749,17.5087,3.0261,-0.3368,13.5118,16.4495,14.9807,-3.2769,-0.0153,13.5118,14.6025,14.0572,-3.5366,0.0444,12.5350,12.4783,12.5066,0.5544,2.5552,24.7770,1936.1099,-219974.4000,269894.6463
1911.0000,12.8208,19.1890,0.0000,245028.7000,-245028.7000,11.5798,0.0000,39399.7526,39399.7526,559.9137,284428.4526,0.0000,-284428.4526,19.1874,13.6995,34117.7000,0.0000,34117.7000,-1.2372,7930.8157,0.0000,7930.8157,56.4191,0.0000,26186.8843,26186.8843,13.0366,18.7049,0.0000,26015.3000,-26015.3000,1.3823,0.0000,4205.3811,4205.3811,67.1655,30220.6811,0.0000,-30220.6811,18.9713,13.4878,1589.2000,0.0000,1589.2000,-0.0576,370.3740,0.0000,370.3740,2.6352,0.0000,1218.8260,1218.8260,18.8373,18.6072,2272.8000,1368.0000,904.8000,-0.2499,437.1908,245.7762,682.9669,11.5935,1613.7762,1835.6092,221.8331,19.0543,13.5691,1589.2000,0.0000,1589.2000,-0.0576,370.0051,0.0000,370.0051,2.6326,0.0000,1219.1949,1219.1949,19.1852,12.6966,15.9409,3.5098,142146.5526,18.9683,12.6135,15.7909,3.0937,74248.6335,19.1297,12.5871,15.8584,3.1852,66888.3526,19.1890,19.1874,19.1882,0.6836,8.8619,19.1874,19.1852,19.1863,0.6837,7.6247,19.1852,19.1647,19.1749,0.7017,1.9449,18.9737,18.9713,18.9725,0.5446,3.3271,18.9713,18.9683,18.9698,0.5483,3.2695,18.9683,18.8399,18.9041,0.5053,0.2403,19.0543,18.7708,18.9126,0.1781,-0.0097,19.1297,19.0543,19.0920,0.7151,-0.0673,19.1890,19.1297,19.1594,0.7212,-2.7179,12.9086,12.9069,12.9077,0.6827,-8.9054,12.7845,12.7809,12.7827,0.8620,-7.6683,13.0366,13.0357,13.0361,0.0128,-1.9884,13.0369,13.0366,13.0368,0.0526,-3.3707,13.0299,13.0291,13.0295,0.0989,-3.3130,18.2460,17.4751,17.8605,4.2114,-0.2838,13.5691,15.5774,14.5733,-4.9504,-0.0338,13.5691,14.3297,13.9494,-1.3345,0.0238,12.6026,12.5339,12.5682,0.7090,2.6744,25.7001,2008.2418,-232843.1000,283283.5386
1912.0000,12.8433,19.2121,0.0000,240712.1000,-240712.1000,11.3758,0.0000,38725.6927,38725.6927,550.2546,279437.7927,0.0000,-279437.7927,19.2114,13.7231,29074.6000,0.0000,29074.6000,-1.0543,6756.5862,0.0000,6756.5862,48.0417,0.0000,22318.0138,22318.0138,13.0302,18.6984,0.0000,22972.1000,-22972.1000,1.2206,0.0000,3713.1216,3713.1216,59.3100,26685.2216,0.0000,-26685.2216,19.0103,13.5260,2046.1000,0.0000,2046.1000,-0.0742,476.6346,0.0000,476.6346,3.3906,0.0000,1569.4654,1569.4654,18.8683,18.8200,1818.5000,1212.4000,606.1000,-0.2065,349.6656,217.9313,567.5969,9.5911,1430.3313,1468.8344,38.5031,19.1230,13.6365,2046.1000,0.0000,2046.1000,-0.0742,475.9912,0.0000,475.9912,3.3869,0.0000,1570.1088,1570.1088,19.2105,12.7322,15.9714,3.4510,139767.5036,19.0078,12.6374,15.8226,3.0542,73301.0662,19.1783,12.6066,15.8925,3.1507,66164.9742,19.2121,19.2114,19.2117,0.2499,8.6789,19.2114,19.2105,19.2110,0.2639,7.6246,19.2105,19.2008,19.2057,0.3369,2.0309,19.0122,19.0103,19.0112,0.4335,3.2515,19.0103,19.0078,19.0090,0.4391,3.1773,19.0078,18.8753,18.9416,0.4175,0.1941,19.1230,18.7586,18.9408,0.3067,-0.0124,19.1783,19.1230,19.1507,0.6734,-0.0866,19.2121,19.1783,19.1952,0.3980,-2.6970,12.9221,12.9217,12.9219,0.1364,-8.7218,12.8133,12.8119,12.8126,0.3265,-7.6675,13.0302,13.0321,13.0311,-0.0945,-2.0739,13.0298,13.0302,13.0300,-0.1162,-3.2945,13.0172,13.0183,13.0178,-0.1760,-3.2203,18.3287,17.7979,18.0633,2.4128,-0.2370,13.6365,15.0083,14.3224,-3.0617,-0.0305,13.6365,14.0483,13.8424,-1.3256,0.0436,12.6303,12.5859,12.6081,0.4474,2.6540,24.9874,1952.5494,-229911.3000,279233.5441
1913.0000,12.8730,19.2423,0.0000,248259.6000,-248259.6000,11.7325,0.0000,39967.1231,39967.1231,567.5896,288226.7231,0.0000,-288226.7231,19.2415,13.7526,18991.2000,0.0000,18991.2000,-0.6887,4411.7425,0.0000,4411.7425,31.3703,0.0000,14579.4575,14579.4575,13.0048,18.6728,0.0000,20057.0000,-20057.0000,1.0657,0.0000,3240.8192,3240.8192,51.7824,23297.8192,0.0000,-23297.8192,19.0514,13.5663,1304.6000,0.0000,1304.6000,-0.0473,303.7537,0.0000,303.7537,2.1607,0.0000,1000.8463,1000.8463,18.8816,18.7676,1385.9000,890.9000,495.0000,-0.1555,266.4394,160.1759,426.6153,7.2177,1051.0759,1119.4606,68.3847,19.1686,13.6812,1304.6000,0.0000,1304.6000,-0.0473,303.3282,0.0000,303.3282,2.1575,0.0000,1001.2718,1001.2718,19.2405,12.8321,16.0363,3.6189,146565.9385,19.0489,12.7227,15.8858,3.2152,77165.8568,19.2132,12.6983,15.9558,3.3112,69535.1309,19.2423,19.2415,19.2419,0.3301,8.8923,19.2415,19.2405,19.2410,0.3283,8.2036,19.2405,19.2319,19.2362,0.3342,2.2739,19.0534,19.0514,19.0524,0.4631,3.3396,19.0514,19.0489,19.0502,0.4625,3.2923,19.0489,18.8934,18.9712,0.3232,0.1298,19.1686,18.8224,18.9955,0.6259,-0.0258,19.2132,19.1686,19.1909,0.4518,-0.0731,19.2423,19.2132,19.2278,0.3593,-2.8403,12.9468,12.9461,12.9464,0.2624,-8.9344,12.8825,12.8795,12.8810,0.7911,-8.2457,13.0048,13.0117,13.0082,-0.3107,-2.3160,13.0034,13.0048,13.0041,-0.3461,-3.3817,12.9933,12.9955,12.9944,-0.3160,-3.3344,18.3851,17.9715,18.1783,1.3544,-0.1719,13.6812,14.7543,14.2177,-1.2971,-0.0164,13.6812,13.9178,13.7995,-0.5522,0.0309,12.7117,12.6396,12.6757,0.7810,2.7981,25.4200,1986.3575,-246221.2000,293266.9262
1914.0000,12.6391,19.0037,0.0000,152595.8000,-152595.8000,7.2115,0.0000,24435.2519,24435.2519,348.9420,177031.0519,0.0000,-177031.0519,19.0143,13.5299,15653.9000,0.0000,15653.9000,-0.5676,3646.3647,0.0000,3646.3647,25.8474,0.0000,12007.5353,12007.5353,12.4274,18.0892,0.0000,289.3000,-289.3000,0.0154,0.0000,46.3889,46.3889,0.7468,335.6889,0.0000,-335.6889,19.0836,13.5978,1091.6000,0.0000,1091.6000,-0.0396,254.0624,0.0000,254.0624,1.8070,0.0000,837.5376,837.5376,19.0749,18.6428,1635.7000,874.5000,761.2000,-0.1738,313.7026,157.7269,471.4295,8.0387,1032.2269,1321.9974,289.7705,19.1962,13.7082,1091.6000,0.0000,1091.6000,-0.0396,253.7207,0.0000,253.7207,1.8042,0.0000,837.8793,837.8793,19.0274,12.4127,15.7200,2.0178,81721.8707,19.0779,12.1713,15.6246,1.8962,45507.9928,19.1981,12.1644,15.6812,1.9310,40552.0248,19.0037,19.0143,19.0090,-2.8449,5.4865,19.0143,19.0274,19.0209,-2.6905,4.9189,19.0274,19.0956,19.0615,-2.1422,1.7157,19.0866,19.0836,19.0851,0.3601,1.7311,19.0836,19.0799,19.0817,0.3465,1.6915,19.0749,18.8788,18.9769,0.0349,-0.0168,19.1962,19.0749,19.1356,1.6559,-0.1906,19.1981,19.1962,19.1971,0.0405,-0.2302,19.0037,19.1981,19.1009,-1.5658,-1.7250,12.6172,12.6318,12.6245,-3.9191,-5.5188,12.4836,12.5126,12.4981,-4.6553,-4.9512,12.4274,12.6135,12.5204,-5.9208,-1.7480,12.3702,12.4274,12.3988,-7.3391,-1.7634,12.2215,12.3420,12.2817,-8.6344,-1.7238,18.6428,17.7599,18.2013,0.2432,-0.0155,18.6428,15.5961,17.1194,34.9830,0.1584,15.2186,14.3795,14.7990,12.0285,0.1979,12.4234,12.6629,12.5432,-1.6332,1.6927,14.3342,1120.0916,-134286.8000,167781.8884
1915.0000,12.4965,18.8582,0.0000,147115.8000,-147115.8000,6.9526,0.0000,23481.4866,23481.4866,335.9097,170597.2866,0.0000,-170597.2866,18.8652,13.3838,15646.3000,0.0000,15646.3000,-0.5674,3651.1369,0.0000,3651.1369,25.9128,0.0000,11995.1631,11995.1631,12.3086,12.3086,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9512,13.4681,835.4000,0.0000,835.4000,-0.0303,194.7428,0.0000,194.7428,1.3823,0.0000,640.6572,640.6572,19.1149,17.7376,2549.8000,692.2000,1857.6000,-0.2342,488.7699,124.9292,613.6991,10.6880,817.1292,2061.0301,1243.9009,19.1085,13.6222,835.4000,0.0000,835.4000,-0.0303,194.3757,0.0000,194.3757,1.3802,0.0000,641.0243,641.0243,18.8746,12.3421,15.6084,1.8945,76726.9817,18.9669,12.0902,15.5286,1.7949,43076.9693,19.0725,12.0871,15.5798,1.8233,38288.6393,18.8582,18.8652,18.8617,-1.8116,5.2827,18.8652,18.8746,18.8699,-1.8559,4.7153,18.8746,18.9371,18.9058,-1.9127,1.6701,18.9371,18.9512,18.9441,-1.7357,1.6701,18.9512,18.9669,18.9590,-1.5147,1.6398,18.9669,18.9881,18.9775,-0.0270,0.0157,19.1085,19.1240,19.1163,-0.2673,-0.2185,19.0725,19.1085,19.0905,-1.3210,-0.2487,18.8582,19.0725,18.9654,-1.6696,-1.6699,12.4746,12.4815,12.4781,-1.8015,-5.3154,12.3550,12.3660,12.3605,-1.6943,-4.7481,12.3086,12.3782,12.3434,-2.1711,-1.7028,12.2992,12.3086,12.3039,-1.1798,-1.7028,12.2771,12.2780,12.2775,-0.0849,-1.6726,17.7376,18.5422,18.1399,-0.7754,-0.0484,17.7376,17.3559,17.5468,5.1226,0.1857,16.8323,15.7025,16.2674,17.6858,0.2160,12.5641,12.5450,12.5546,0.1031,1.6371,13.7744,1076.3527,-127941.1000,158092.5904
1916.0000,12.4188,18.7410,296.4000,88100.1000,-87803.7000,4.1789,62.4456,14037.1335,14099.5790,201.7570,102137.2335,233.9544,-101903.2790,18.7502,13.2711,15636.4000,0.0000,15636.4000,-0.5670,3653.9004,0.0000,3653.9004,25.9479,0.0000,11982.4996,11982.4996,18.8335,15.0073,919.6000,0.0000,919.6000,-0.0505,176.9006,0.0000,176.9006,2.5601,0.0000,742.6994,742.6994,18.8511,13.3700,913.8000,0.0000,913.8000,-0.0331,213.2759,0.0000,213.2759,1.5147,0.0000,700.5241,700.5241,19.0657,17.2174,3568.1000,589.7000,2978.4000,-0.3069,684.3866,106.3435,790.7301,13.9226,696.0435,2883.7134,2187.6699,19.0243,13.5397,913.8000,0.0000,913.8000,-0.0331,212.8320,0.0000,212.8320,1.5115,0.0000,700.9680,700.9680,18.7629,11.9751,15.3690,1.0305,41735.2221,18.8728,11.7373,15.3050,0.9750,23398.9959,18.9974,11.7070,15.3522,0.9961,20918.4780,18.7410,18.7502,18.7456,-1.4357,3.1854,18.7502,18.7629,18.7566,-1.4025,2.6184,18.7629,18.8335,18.7982,-1.3330,1.0242,18.8335,18.8511,18.8423,-1.2631,0.9737,18.8511,18.8728,18.8619,-1.2061,0.9406,18.8728,19.0413,18.9570,-0.2812,0.0903,19.0243,19.0759,19.0501,-0.8327,-0.2165,18.9974,19.0243,19.0108,-0.9957,-0.2497,18.7410,18.9974,18.8692,-1.1948,-0.9936,12.3887,12.3955,12.3921,-1.0720,-3.2107,12.1748,12.1995,12.1871,-2.1268,-2.6437,12.6019,12.4780,12.5400,2.3384,-1.0496,12.5121,12.4803,12.4962,2.2868,-0.9990,12.5551,12.4827,12.5189,2.8782,-0.9659,17.2174,18.5647,17.8911,-3.0373,-0.1157,17.2174,17.4177,17.3176,-2.7999,0.1912,16.8449,16.5331,16.6890,5.0531,0.2243,12.8251,12.4961,12.6606,1.2451,0.9682,8.2501,644.6771,-66441.7000,86052.6960
1917.0000,12.4198,18.6932,621.8000,80411.1000,-79789.3000,3.8325,130.9985,12812.3353,12943.3338,184.9852,93223.4353,490.8015,-92732.6338,18.6976,13.2196,13251.9000,0.0000,13251.9000,-0.4805,3098.6653,0.0000,3098.6653,22.0248,0.0000,10153.2347,10153.2347,18.7510,14.9414,2460.4000,0.0000,2460.4000,-0.1352,473.7942,0.0000,473.7942,6.1000,0.0000,1986.6058,1986.6058,18.7668,13.2874,534.5000,0.0000,534.5000,-0.0194,124.8764,0.0000,124.8764,0.8871,0.0000,409.6236,409.6236,19.0029,16.8097,4821.0000,461.0000,4360.0000,-0.3962,925.4274,83.0485,1008.4759,17.9160,544.0485,3895.5726,3351.5241,18.9279,13.4452,534.5000,0.0000,534.5000,-0.0194,124.6339,0.0000,124.6339,0.8851,0.0000,409.8661,409.8661,18.7044,11.7999,15.2521,0.9146,37040.8218,18.7873,11.6006,15.1940,0.8568,20562.3533,18.8996,11.5763,15.2379,0.8731,18334.1200,18.6932,18.6976,18.6954,-0.6403,2.8951,18.6976,18.7044,18.7010,-0.7046,2.4145,18.7044,18.7510,18.7277,-0.8854,1.0236,18.7510,18.7668,18.7589,-1.0412,0.8884,18.7668,18.7873,18.7771,-1.0587,0.8690,18.7873,19.0385,18.9129,-0.5668,0.1272,18.9279,18.9861,18.9570,-1.1575,-0.2690,18.8996,18.9279,18.9138,-1.2057,-0.2884,18.6932,18.8996,18.7964,-0.9129,-0.9374,12.3742,12.3757,12.3749,-0.2414,-2.9214,12.2110,12.2077,12.2093,0.2339,-2.4409,12.9544,12.7555,12.8550,3.7672,-1.0500,12.6935,12.6608,12.6771,2.1490,-0.9148,12.7430,12.6806,12.7118,2.2936,-0.8954,16.8097,18.2602,17.5350,-4.3317,-0.1536,16.8097,17.0696,16.9397,-4.5951,0.2426,16.8014,16.7478,16.7746,0.9991,0.2620,13.0634,12.5613,12.8123,1.7973,0.9111,7.5485,589.8502,-58648.0000,75937.2951
1918.0000,12.6817,18.8138,1336.9000,63510.7000,-62173.8000,3.0710,280.4103,10179.8757,10460.2860,148.3356,73690.5757,1056.4897,-72634.0860,18.8056,13.3254,12938.3000,0.0000,12938.3000,-0.4692,3021.3861,0.0000,3021.3861,21.5188,0.0000,9916.9139,9916.9139,18.7739,14.9642,17957.2000,0.0000,17957.2000,-0.9868,3456.9741,0.0000,3456.9741,44.5830,0.0000,14500.2259,14500.2259,18.7710,13.2915,418.7000,0.0000,418.7000,-0.0152,97.8168,0.0000,97.8168,0.6957,0.0000,320.8832,320.8832,18.8532,16.3523,6595.6000,253.1000,6342.5000,-0.5213,1268.4595,45.4840,1313.9435,23.5128,298.5840,5327.1405,5028.5565,18.8134,13.3330,418.7000,0.0000,418.7000,-0.0152,97.7667,0.0000,97.7667,0.6942,0.0000,320.9333,320.9333,18.7960,11.5698,15.1829,0.8943,36217.2973,18.7729,11.4796,15.1262,0.8123,19495.1453,18.7964,11.5316,15.1640,0.8091,16991.4820,18.8138,18.8056,18.8097,1.3449,3.4636,18.8056,18.7960,18.8008,1.1699,2.9944,18.7960,18.7739,18.7850,0.6569,1.6950,18.7739,18.7710,18.7725,0.1298,0.7082,18.7710,18.7729,18.7719,-0.0963,0.6930,18.7729,19.0551,18.9140,-0.0214,0.0000,18.8134,18.8532,18.8333,-1.5273,-0.5213,18.7964,18.8134,18.8049,-1.3483,-0.5365,18.8138,18.7964,18.8051,0.0702,-1.1429,12.7115,12.6884,12.6999,3.8878,-3.5008,12.6699,12.6165,12.6432,5.2013,-3.0316,13.7990,13.4952,13.6471,9.5250,-1.7322,12.1506,12.2565,12.2036,-5.7492,-0.7454,11.8351,12.1269,11.9810,-8.8534,-0.7302,16.3523,18.4677,17.4100,-1.5421,-0.0372,16.3523,16.5248,16.4386,-6.0812,0.4842,16.4278,16.5271,16.4775,-3.6203,0.4993,13.7875,12.6604,13.2240,4.9333,1.1057,5.9640,466.0369,-24098.4000,72703.9245
1919.0000,13.1018,19.1020,1938.2000,56770.6000,-54832.4000,2.7837,403.6794,9187.7479,9591.4273,134.7405,65958.3479,1534.5206,-64423.8273,19.0795,13.5938,12938.7000,0.0000,12938.7000,-0.4692,3011.5408,0.0000,3011.5408,21.4883,0.0000,9927.1592,9927.1592,18.9683,15.1563,24105.1000,0.0000,24105.1000,-1.3246,4629.1628,0.0000,4629.1628,59.8234,0.0000,19475.9372,19475.9372,18.9110,13.4287,403.1000,0.0000,403.1000,-0.0146,94.0134,0.0000,94.0134,0.6698,0.0000,309.0866,309.0866,18.7962,16.0985,8726.4000,35.1000,8691.3000,-0.6733,1679.4616,6.3019,1685.7635,30.3741,41.4019,7046.9384,7005.5365,18.7786,13.2989,403.1000,0.0000,403.1000,-0.0146,94.1637,0.0000,94.1637,0.6694,0.0000,308.9363,308.9363,19.0506,11.1058,15.0782,0.6353,25729.5018,18.8608,11.1895,15.0252,0.5521,13249.9335,18.7749,11.3391,15.0570,0.5351,11237.8554,19.1020,19.0795,19.0907,3.3574,3.1156,19.0795,19.0506,19.0651,3.1546,2.6465,19.0506,18.9683,19.0095,2.6746,1.8068,18.9683,18.9110,18.9397,1.9833,0.4822,18.9110,18.8608,18.8859,1.3411,0.4676,18.8608,18.9635,18.9122,-0.0561,0.0197,18.7786,18.7912,18.7849,-0.6189,-0.6535,18.7749,18.7786,18.7768,-0.3737,-0.6682,19.1020,18.7749,18.9384,1.5753,-1.0600,13.1677,13.1322,13.1499,5.3962,-3.1573,13.1605,13.0933,13.1269,5.8030,-2.6881,14.2895,14.0938,14.1916,6.5370,-1.8485,12.0569,12.0974,12.0771,-1.5604,-0.5238,12.0458,12.0175,12.0316,0.5767,-0.5092,16.0985,18.2919,17.1952,-2.6267,-0.0614,16.0985,16.1801,16.1393,-3.6457,0.6119,16.1129,16.1986,16.1558,-3.9165,0.6265,14.3288,13.0077,13.6682,5.3269,1.0183,5.3606,418.8842,-8291.1000,50217.2906
1920.0000,13.6780,19.4763,2809.9000,51349.7000,-48539.8000,2.5729,579.6791,8422.7956,9002.4746,124.8999,59772.4956,2230.2209,-57542.2746,19.4440,13.9511,12930.3000,0.0000,12930.3000,-0.4689,2996.5515,0.0000,2996.5515,21.3961,0.0000,9933.7485,9933.7485,19.2860,15.4704,29548.0000,0.0000,29548.0000,-1.6237,5652.0530,0.0000,5652.0530,73.0912,0.0000,23895.9470,23895.9470,19.1396,13.6526,416.3000,0.0000,416.3000,-0.0151,96.8261,0.0000,96.8261,0.6904,0.0000,319.4739,319.4739,18.8464,16.1245,10915.1000,0.0000,10915.1000,-0.8397,2099.3630,0.0000,2099.3630,37.9100,0.0000,8815.7370,8815.7370,18.8609,13.3795,416.3000,0.0000,416.3000,-0.0151,97.1507,0.0000,97.1507,0.6916,0.0000,319.1493,319.1493,19.4005,10.5338,14.9671,0.3786,15335.2377,19.0076,10.8314,14.9195,0.3142,7541.8493,18.8700,11.0286,14.9493,0.3014,6328.8929,19.4763,19.4440,19.4602,4.4237,2.8500,19.4440,19.4005,19.4223,4.2763,2.3811,19.4005,19.2860,19.3432,3.9936,1.9327,19.2860,19.1396,19.2128,3.2612,0.3090,19.1396,19.0076,19.0736,2.2301,0.2939,19.0076,18.8442,18.9259,0.1312,0.0548,18.8609,18.8465,18.8537,0.7960,-0.7850,18.8700,18.8609,18.8654,1.0355,-0.8001,19.4763,18.8700,19.1731,2.7977,-1.0093,13.8356,13.7791,13.8073,7.8987,-2.8968,13.9277,13.8133,13.8705,8.9393,-2.4279,14.9001,14.6966,14.7983,7.2869,-1.9795,12.4311,12.2974,12.3642,3.4307,-0.3558,12.8905,12.3770,12.6338,7.2318,-0.3407,16.1245,17.7417,16.9331,-3.1977,-0.1015,16.1245,16.1277,16.1261,-0.1939,0.7382,16.0727,16.0894,16.0810,-0.9364,0.7533,14.9892,13.3739,14.1815,6.1600,0.9626,4.9070,383.4404,5686.2000,29205.9799
1921.0000,14.3760,19.9876,3481.8000,46519.4000,-43037.6000,2.3796,710.1747,7757.9492,8468.1240,115.8827,54277.3492,2771.6253,-51505.7240,19.9397,14.4371,12903.4000,0.0000,12903.4000,-0.4679,2972.9642,0.0000,2972.9642,21.2490,0.0000,9930.4358,9930.4358,19.7203,15.8999,32096.0000,0.0000,32096.0000,-1.7638,6107.0476,0.0000,6107.0476,78.9710,0.0000,25988.9524,25988.9524,19.4161,13.9237,403.3000,0.0000,403.3000,-0.0146,93.4943,0.0000,93.4943,0.6668,0.0000,309.8057,309.8057,18.9791,16.2562,12001.0000,0.0000,12001.0000,-0.9233,2304.3698,0.0000,2304.3698,41.6463,0.0000,9696.6302,9696.6302,19.0288,13.5441,403.3000,0.0000,403.3000,-0.0146,93.9270,0.0000,93.9270,0.6693,0.0000,309.3730,309.3730,19.8742,9.8686,14.8714,0.1835,7432.6994,19.1653,10.4876,14.8264,0.1432,3437.9867,19.0453,10.6672,14.8562,0.1383,2904.3654,19.9876,19.9397,19.9636,6.0413,2.6180,19.9397,19.8742,19.9070,5.8146,2.1501,19.8742,19.7203,19.7972,5.4444,1.9575,19.7203,19.4161,19.5682,4.2546,0.1937,19.4161,19.1653,19.2907,2.5857,0.1791,19.1653,18.7734,18.9693,0.4897,0.0764,19.0288,18.9977,19.0132,1.8910,-0.8469,19.0453,19.0288,19.0370,2.0366,-0.8615,19.9876,19.0453,19.5164,4.1083,-0.9514,14.6391,14.5649,14.6020,9.5554,-2.6668,14.8329,14.6821,14.7575,10.6695,-2.1989,15.5122,15.3094,15.4108,7.3569,-2.0063,13.0343,12.6927,12.8635,5.9905,-0.2425,14.1876,12.9773,13.5824,11.4138,-0.2279,16.2562,17.2238,16.7400,-2.3649,-0.1252,16.2562,16.2318,16.2440,1.3882,0.7981,16.1835,16.1646,16.1741,1.0882,0.8127,15.6172,13.8180,14.7176,6.4348,0.9026,4.5004,351.6637,14769.4000,13775.0516
