Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1922.0000,15.1229,20.4852,4320.7000,42108.7000,-37788.0000,2.2148,870.8381,7150.3851,8021.2232,108.1993,49259.0851,3449.8619,-45809.2232,20.4340,14.9219,12902.3000,0.0000,12902.3000,-0.4679,2955.7898,0.0000,2955.7898,21.1101,0.0000,9946.5102,9946.5102,20.0373,16.2135,34947.6000,0.0000,34947.6000,-1.9205,6624.5394,0.0000,6624.5394,85.3649,0.0000,28323.0606,28323.0606,19.5942,14.0984,415.1000,0.0000,415.1000,-0.0151,96.0275,0.0000,96.0275,0.6838,0.0000,319.0725,319.0725,19.1952,16.4705,13555.8000,0.0000,13555.8000,-1.0429,2595.9154,0.0000,2595.9154,46.9365,0.0000,10959.8846,10959.8846,19.1244,13.6378,415.1000,0.0000,415.1000,-0.0151,96.5646,0.0000,96.5646,0.6873,0.0000,318.5354,318.5354,15.8299,13.7420,14.7860,0.0138,560.2852,16.8232,12.6718,14.7475,0.0248,594.1477,16.3485,13.2037,14.7761,0.0188,393.8329,20.4852,20.4340,20.4596,5.9503,2.4113,20.4340,20.3607,20.3973,5.8831,1.9434,20.1319,20.0373,20.0846,3.4333,2.0130,20.0373,19.5942,19.8158,2.9534,0.0925,19.5942,19.2476,19.4209,1.5374,0.0775,17.1184,19.9155,18.5169,-5.4938,0.1146,19.1244,19.1063,19.1153,1.1974,-0.9283,19.1323,19.1244,19.1283,1.0674,-0.9433,20.4852,19.3436,19.9144,4.7683,-0.9109,15.5086,15.4213,15.4650,10.3803,-2.4633,15.8299,15.6462,15.7381,11.7990,-1.9955,15.9904,15.8299,15.9102,5.9918,-2.0650,13.4683,13.0274,13.2479,4.6038,-0.1446,16.8232,13.3951,15.1091,18.3896,-0.1295,16.4705,16.8232,16.6468,-1.1586,-0.1666,16.4705,16.4314,16.4510,2.4631,0.8762,16.3842,16.3485,16.3664,2.2866,0.8913,16.3485,14.2668,15.3077,7.0863,0.8588,4.1382,323.3648,24447.9000,1548.2657
1923.0000,14.9541,19.9117,5692.2000,38440.6000,-32748.4000,2.1128,1150.3349,6500.7273,7651.0622,103.4518,44941.3273,4541.8651,-40399.4622,19.9960,14.4923,12908.5000,0.0000,12908.5000,-0.4681,2972.1923,0.0000,2972.1923,20.9862,0.0000,9936.3077,9936.3077,17.6947,13.8957,39289.4000,0.0000,39289.4000,-2.1590,7670.6860,0.0000,7670.6860,95.4656,0.0000,31618.7140,31618.7140,16.4557,11.0210,404.0000,0.0000,404.0000,-0.0146,97.1562,0.0000,97.1562,0.6640,0.0000,306.8438,306.8438,17.4220,14.7115,15084.5000,0.0000,15084.5000,-1.1605,2955.8459,0.0000,2955.8459,52.0400,0.0000,12128.6541,12128.6541,17.1800,11.7321,404.0000,0.0000,404.0000,-0.0146,96.2604,0.0000,96.2604,0.6681,0.0000,307.7396,307.7396,14.3721,15.0655,14.7188,-0.0919,-3722.7303,14.1584,15.1861,14.6722,-0.1226,-2942.4835,15.1618,14.3400,14.7509,0.0980,2058.6419,19.9117,19.9960,19.9538,-6.1376,1.5000,19.9960,20.0954,20.0457,-4.2776,1.0319,17.2071,17.9019,17.5545,-30.5679,2.4238,16.4557,17.0783,16.7670,-36.8264,-0.8148,15.6056,16.4557,16.0307,-40.9478,-0.8294,17.4220,19.1806,18.3013,-2.6368,-0.0871,17.1800,17.4220,17.3010,-21.9294,-1.2476,17.0472,17.1800,17.1136,-24.3483,-1.2623,19.9117,19.9169,19.9143,-0.0362,-0.6127,14.6884,14.8036,14.7460,-8.7113,-1.5585,14.3721,14.7725,14.5723,-14.1026,-1.0904,13.8957,14.3721,14.1339,-21.4705,-2.4823,13.8957,13.7676,13.8316,7.0104,0.7563,13.7154,14.1584,13.9369,-14.1812,0.7709,14.1584,18.7190,16.4387,-2.5465,0.0286,14.8079,15.0229,14.9154,-18.5653,1.1891,14.9828,15.1618,15.0723,-15.6513,1.2038,15.1618,15.3771,15.2694,-0.4960,0.5542,3.8913,304.0752,35342.0000,-4606.5719
1924.0000,15.0269,20.4792,5052.5000,54448.2000,-49395.7000,2.8360,1019.8789,9224.1293,10244.0083,138.8985,63672.3293,4032.6211,-59639.7083,20.4385,14.9264,12914.7000,0.0000,12914.7000,-0.4683,2958.4782,0.0000,2958.4782,21.1150,0.0000,9956.2218,9956.2218,19.7279,15.9059,41708.1000,0.0000,41708.1000,-2.2920,7935.2580,0.0000,7935.2580,105.4315,0.0000,33772.8420,33772.8420,17.9907,12.5262,413.9000,0.0000,413.9000,-0.0150,97.6231,0.0000,97.6231,0.7101,0.0000,316.2769,316.2769,19.3300,16.6033,15856.5000,0.0000,15856.5000,-1.2199,3031.4480,0.0000,3031.4480,56.3798,0.0000,12825.0520,12825.0520,19.6848,14.1844,413.9000,0.0000,413.9000,-0.0150,95.6480,0.0000,95.6480,0.7029,0.0000,318.2520,318.2520,20.3971,9.0627,14.7299,0.1316,5329.3958,16.5822,12.7506,14.6664,0.0400,960.8541,19.8839,9.5702,14.7271,0.1078,2263.0701,20.4792,20.4385,20.4588,6.0600,3.0824,20.4385,20.3971,20.4178,4.4557,2.6141,20.3971,19.7279,20.0625,30.2322,2.4922,19.7279,17.9907,18.8593,25.2148,0.2002,17.9907,16.5822,17.2865,15.1204,0.1852,16.5822,19.1495,17.8659,-5.2896,0.1202,19.6848,19.3497,19.5172,26.7106,-1.0997,19.8839,19.6848,19.7843,32.1957,-1.1147,20.4792,19.8839,20.1816,3.1914,-1.1716,14.9886,14.9702,14.9794,2.7820,-3.1446,15.0636,14.9995,15.0315,5.5073,-2.6763,15.7138,15.3500,15.5319,16.8360,-2.5544,14.2242,14.0358,14.1300,3.5657,-0.2625,15.4389,14.3272,14.8830,11.3833,-0.2474,16.6033,16.3969,16.5001,0.7066,-0.1824,16.6033,16.3529,16.4781,18.8235,1.0375,16.3220,16.1391,16.2305,13.9428,1.0525,15.8022,15.1879,15.4951,2.6881,1.1094,5.4443,425.4280,21911.4000,8553.3201
1925.0000,15.3828,20.9200,5180.1000,61248.6000,-56068.5000,3.1640,1039.7891,10466.8819,11506.6710,155.0353,71715.4819,4140.3109,-67575.1710,20.8880,15.3676,12914.7000,0.0000,12914.7000,-0.4683,2943.4094,0.0000,2943.4094,20.9950,0.0000,9971.2906,9971.2906,20.6699,16.8393,42861.4000,0.0000,42861.4000,-2.3553,8065.2555,0.0000,8065.2555,104.6822,0.0000,34796.1445,34796.1445,19.8625,14.3600,526.7000,0.0000,526.7000,-0.0191,121.4617,0.0000,121.4617,0.8844,0.0000,405.2383,405.2383,19.8758,17.1458,15579.8000,0.0000,15579.8000,-1.1986,2958.9168,0.0000,2958.9168,53.6273,0.0000,12620.8832,12620.8832,20.1492,14.6426,526.7000,0.0000,526.7000,-0.0191,121.0578,0.0000,121.0578,0.8646,0.0000,405.6422,405.6422,20.8444,8.7049,14.7746,0.3963,16049.9394,18.4329,10.9483,14.6906,0.2199,5277.6533,20.1770,9.3331,14.7551,0.3186,6690.6176,20.9200,20.8880,20.9040,5.3375,3.4561,20.8880,20.8444,20.8662,5.3765,2.9877,20.8444,20.6699,20.7572,8.3484,2.6450,20.6699,19.8625,20.2662,16.9442,0.2896,19.8625,18.4329,19.1477,22.4266,0.2705,18.4329,17.5260,17.9795,1.3362,0.0877,20.1492,20.0613,20.1053,7.0620,-1.1109,20.1770,20.1492,20.1631,4.5366,-1.1300,20.9200,20.1770,20.5485,4.3936,-1.2900,15.3863,15.3585,15.3724,4.7081,-3.5200,15.4357,15.3892,15.4125,4.5623,-3.0516,16.4987,16.2875,16.3931,10.3588,-2.7089,14.2901,14.2295,14.2598,1.5320,-0.3535,13.3645,14.2861,13.8253,-12.7987,-0.3344,17.1458,16.2783,16.7120,2.5229,-0.1516,17.1458,17.0477,17.0967,7.4308,1.0470,17.0046,16.8927,16.9486,8.6312,1.0661,15.9064,15.4525,15.6795,2.1907,1.2261,5.9852,467.6935,16340.8000,28018.2102
1926.0000,14.1389,20.3052,2426.1000,118290.0000,-115863.9000,5.7165,496.7483,19615.6027,20112.3510,281.0544,137905.6027,1929.3517,-135976.2510,20.3399,14.8296,12914.8000,0.0000,12914.8000,-0.4683,2961.8466,0.0000,2961.8466,20.8755,0.0000,9952.9534,9952.9534,20.4751,16.6468,23243.2000,0.0000,23243.2000,-1.2773,4383.4493,0.0000,4383.4493,55.8892,0.0000,18859.7507,18859.7507,20.4440,14.9318,499.6000,0.0000,499.6000,-0.0181,114.4402,0.0000,114.4402,0.8182,0.0000,385.1598,385.1598,19.7802,17.0509,14422.1000,0.0000,14422.1000,-1.1095,2742.1827,0.0000,2742.1827,49.1918,0.0000,11679.9173,11679.9173,20.4973,14.9841,499.6000,0.0000,499.6000,-0.0181,114.3706,0.0000,114.3706,0.8152,0.0000,385.2294,385.2294,20.3796,9.6375,15.0086,1.4451,58525.9332,20.2023,9.6481,14.9252,1.2778,30667.8071,20.5306,9.4372,14.9839,1.3431,28205.1715,20.3052,20.3399,20.3226,-7.0515,4.1863,20.3399,20.3796,20.3598,-6.1459,3.7180,20.3796,20.4751,20.4274,-4.0144,2.3054,20.4751,20.4440,20.4596,2.2985,1.0281,20.4440,20.2023,20.3232,14.1503,1.0100,20.2023,17.6281,18.9152,11.2575,0.2567,20.4973,20.4278,20.4625,4.2764,-0.8529,20.5306,20.4973,20.5140,4.1990,-0.8710,20.3052,20.5306,20.4179,-1.6108,-1.5302,13.4856,13.5934,13.5395,-22.1537,-4.2450,13.1006,13.3190,13.2098,-26.6164,-3.7767,14.7688,15.1698,14.9693,-17.2174,-2.3641,12.2800,12.5616,12.4208,-22.2267,-1.0868,11.7334,12.2351,11.9842,-22.2524,-1.0687,17.0509,16.7150,16.8829,2.0279,-0.3154,17.0509,17.0598,17.0553,-0.5338,0.7942,17.0135,17.0016,17.0076,0.6766,0.8123,13.6130,15.7125,14.6627,-12.3042,1.4715,11.1924,874.5900,-64284.6000,117398.9118
1927.0000,13.1536,19.4591,953.0000,155917.7000,-154964.7000,7.4181,198.3154,25263.9271,25462.2425,361.9120,181181.6271,754.6846,-180426.9425,19.4973,14.0030,21909.9000,0.0000,21909.9000,-0.7945,5074.3466,0.0000,5074.3466,35.6633,0.0000,16835.5534,16835.5534,19.7570,15.9361,17736.5000,0.0000,17736.5000,-0.9747,3373.3104,0.0000,3373.3104,42.7852,0.0000,14363.1896,14363.1896,19.8308,14.3303,988.7000,0.0000,988.7000,-0.0359,228.0875,0.0000,228.0875,1.6072,0.0000,760.6125,760.6125,19.9274,17.1970,13774.1000,0.0000,13774.1000,-1.0597,2614.3706,0.0000,2614.3706,47.0565,0.0000,11159.7294,11159.7294,20.2712,14.7623,988.7000,0.0000,988.7000,-0.0359,226.9252,0.0000,226.9252,1.6061,0.0000,761.7748,761.7748,19.5488,10.8003,15.1745,1.8819,76217.2599,19.8962,10.3535,15.1248,1.8475,44339.3636,20.2456,10.1391,15.1923,1.9566,41089.2517,19.4591,19.4973,19.4782,-10.2242,5.5306,19.4973,19.5488,19.5230,-10.1326,4.7361,19.5488,19.7570,19.6529,-9.3810,2.4773,19.7570,19.8308,19.7939,-8.0673,1.5026,19.8308,19.8962,19.8635,-5.5817,1.4668,19.8962,18.7708,19.3335,5.0135,0.2621,20.2712,20.3075,20.2894,-2.1245,-0.7976,20.2456,20.2712,20.2584,-3.1189,-0.8334,19.4591,20.2456,19.8523,-6.8599,-1.8875,12.6711,12.7091,12.6901,-10.2854,-5.5933,12.3889,12.4506,12.4198,-9.5683,-4.7988,13.4493,13.8016,13.6255,-16.2515,-2.5400,11.8425,11.9010,11.8717,-6.6613,-1.5654,11.7419,11.7842,11.7630,-2.7041,-1.5295,17.1970,16.8904,17.0437,1.9056,-0.3249,17.1970,17.1685,17.1827,1.5029,0.7348,17.0565,17.0472,17.0519,0.4998,0.7707,13.0567,14.5162,13.7865,-10.6096,1.8248,14.5635,1138.0162,-99566.8000,161645.8752
1928.0000,12.7007,19.0440,332.0000,167261.7000,-166929.7000,7.9219,69.6136,26821.3594,26890.9729,384.0302,194083.0594,262.3864,-193820.6729,19.0620,13.5765,26731.8000,0.0000,26731.8000,-0.9693,6223.2556,0.0000,6223.2556,43.9904,0.0000,20508.5444,20508.5444,12.8964,16.7011,1990.3000,8451.8000,-6461.5000,0.5584,417.0891,1363.6490,1780.7381,27.3925,9815.4490,1573.2109,-8242.2381,18.7332,13.2539,1661.0000,0.0000,1661.0000,-0.0602,388.2208,0.0000,388.2208,2.7215,0.0000,1272.7792,1272.7792,19.5214,16.7941,14034.8000,0.0000,14034.8000,-1.0797,2676.9000,0.0000,2676.9000,47.8297,0.0000,11357.9000,11357.9000,19.7653,14.2660,1661.0000,0.0000,1661.0000,-0.0602,383.4774,0.0000,383.4774,2.7060,0.0000,1277.5226,1277.5226,19.0884,11.5632,15.3258,2.2614,91584.7223,18.8317,11.6196,15.2257,1.9505,46812.5916,19.6826,11.0353,15.3589,2.3387,49112.1075,19.0440,19.0620,19.0530,-5.1661,5.9111,19.0620,19.0884,19.0752,-5.4389,4.9417,19.0884,19.2660,19.1772,-5.7754,1.7863,18.6551,18.7332,18.6942,-13.3066,2.3448,18.7332,18.8317,18.7825,-13.0806,2.2846,18.8317,19.2039,19.0178,-3.8445,0.6017,19.7653,19.9209,19.8431,-5.4199,-0.4781,19.6826,19.7653,19.7239,-6.4843,-0.5383,19.0440,19.6826,19.3633,-5.9368,-2.0108,12.3881,12.4005,12.3943,-3.6037,-5.9686,12.1372,12.1577,12.1475,-3.3206,-4.9992,12.8964,13.1196,13.0080,-7.4861,-1.8438,12.9698,12.8964,12.9331,12.7740,-2.4023,13.1213,12.9625,13.0419,15.3987,-2.3421,16.7941,16.9551,16.8746,-2.0759,-0.6592,16.7941,16.9228,16.8584,-3.9488,0.4206,16.5899,16.7265,16.6582,-4.7851,0.4808,12.4362,13.6180,13.0271,-9.1990,1.9533,16.7262,1307.0074,-129302.6000,187509.4214
1929.0000,12.5877,18.9465,73.5000,176300.0000,-176226.5000,8.3356,15.4408,28197.9755,28213.4163,402.8964,204497.9755,58.0592,-204439.9163,18.9507,13.4676,30393.8000,0.0000,30393.8000,-1.1021,7085.2383,0.0000,7085.2383,50.3051,0.0000,23308.5617,23308.5617,12.9988,18.5635,90.3000,8409.2000,-8318.9000,0.4518,18.8923,1358.6521,1377.5444,21.9481,9767.8521,71.4077,-9696.4444,18.9185,13.4360,1794.5000,0.0000,1794.5000,-0.0651,418.4861,0.0000,418.4861,2.9832,0.0000,1376.0139,1376.0139,19.2262,16.5012,13417.6000,0.0000,13417.6000,-1.0323,2568.4646,0.0000,2568.4646,46.0370,0.0000,10849.1354,10849.1354,19.3331,13.8423,1794.5000,0.0000,1794.5000,-0.0651,416.4166,0.0000,416.4166,2.9427,0.0000,1378.0834,1378.0834,18.9576,11.8144,15.3860,2.2187,89856.1284,18.9068,11.6821,15.2944,2.0196,48469.8584,19.2697,11.5228,15.3962,2.1656,45476.5748,18.9465,18.9507,18.9486,-1.2942,6.2581,18.9507,18.9576,18.9542,-1.4954,5.1560,18.9576,19.0235,18.9906,-2.2870,1.8945,18.9350,18.9185,18.9267,2.7719,2.3463,18.9185,18.9068,18.9127,1.5365,2.2812,18.9068,18.9953,18.9510,-0.8404,0.5418,19.3331,19.4813,19.4072,-5.2954,-0.4904,19.2697,19.3331,19.3014,-5.1341,-0.5555,18.9465,19.2697,19.1081,-3.1143,-2.0775,12.4637,12.4610,12.4624,0.7862,-6.3168,12.2592,12.2515,12.2553,1.2669,-5.2146,12.9988,13.0018,13.0003,-0.1279,-1.9532,13.0034,12.9988,13.0011,0.7857,-2.4050,12.9845,12.9914,12.9880,-0.6860,-2.3399,16.5012,16.7572,16.6292,-2.9957,-0.6005,16.5012,16.6170,16.5591,-3.6467,0.4318,16.2536,16.3699,16.3117,-4.2160,0.4968,12.7157,12.9839,12.8498,-2.1740,2.0188,17.3158,1353.0831,-137145.0000,183802.5616
1930.0000,12.5989,18.9627,0.0000,184599.5000,-184599.5000,8.7240,0.0000,29532.9595,29532.9595,421.3586,214132.4595,0.0000,-214132.4595,18.9622,13.4788,35882.1000,0.0000,35882.1000,-1.3012,8363.4858,0.0000,8363.4858,59.4768,0.0000,27518.6142,27518.6142,12.9158,18.5828,0.0000,7753.1000,-7753.1000,0.4120,0.0000,1251.2435,1251.2435,20.0143,9004.3435,0.0000,-9004.3435,18.9042,13.4220,1837.5000,0.0000,1837.5000,-0.0666,428.5881,0.0000,428.5881,3.0471,0.0000,1408.9119,1408.9119,19.0706,16.3469,12454.5000,0.0000,12454.5000,-0.9582,2388.7149,0.0000,2388.7149,42.9444,0.0000,10065.7851,10065.7851,19.1068,13.6206,1837.5000,0.0000,1837.5000,-0.0666,427.5467,0.0000,427.5467,3.0304,0.0000,1409.9533,1409.9533,18.9618,11.9178,15.4398,2.2618,91604.7825,18.9050,11.7852,15.3451,2.0575,49381.1200,19.0746,11.7668,15.4207,2.1119,44349.7848,18.9627,18.9622,18.9625,0.1321,6.6044,18.9622,18.9618,18.9620,0.0600,5.3032,18.9618,18.9706,18.9662,-0.3287,1.9315,18.9024,18.9042,18.9033,-0.3177,2.3435,18.9042,18.9050,18.9046,-0.1322,2.2768,18.9050,18.9450,18.9250,-0.3487,0.4786,19.1068,19.1959,19.1514,-3.1219,-0.4796,19.0746,19.1068,19.0907,-2.5771,-0.5462,18.9627,19.0746,19.0186,-1.1143,-2.1196,12.5258,12.5235,12.5247,0.7172,-6.6630,12.2973,12.2946,12.2959,0.4551,-5.3618,12.9158,12.9403,12.9280,-0.9069,-1.9901,12.9096,12.9158,12.9127,-1.1021,-2.4021,12.8824,12.8949,12.8887,-1.2328,-2.3354,16.3469,16.5551,16.4510,-2.1856,-0.5372,16.3469,16.4173,16.3821,-2.1708,0.4210,16.0351,16.1160,16.0756,-2.8849,0.4876,12.7957,12.8425,12.8191,-0.4052,2.0610,18.0024,1406.7309,-140341.0000,185335.6874
1931.0000,12.6244,18.9887,0.0000,191687.8000,-191687.8000,9.0590,0.0000,30684.7668,30684.7668,437.5692,222372.5668,0.0000,-222372.5668,18.9878,13.5039,37708.4000,0.0000,37708.4000,-1.3674,8786.4633,0.0000,8786.4633,62.4945,0.0000,28921.9367,28921.9367,12.9220,18.5891,0.0000,10296.5000,-10296.5000,0.5471,0.0000,1661.8525,1661.8525,26.5715,11958.3525,0.0000,-11958.3525,18.8949,13.4129,2170.4000,0.0000,2170.4000,-0.0787,506.2917,0.0000,506.2917,3.5998,0.0000,1664.1083,1664.1083,18.9891,16.2661,12156.8000,0.0000,12156.8000,-0.9353,2333.9926,0.0000,2333.9926,42.0277,0.0000,9822.8074,9822.8074,19.0237,13.5391,2170.4000,0.0000,2170.4000,-0.0787,505.5087,0.0000,505.5087,3.5901,0.0000,1664.8913,1664.8913,18.9865,12.0155,15.5010,2.3721,96069.1181,18.8958,11.9011,15.3985,2.1421,51410.8994,19.0119,11.9108,15.4613,2.1747,45668.9363,18.9887,18.9878,18.9882,0.2764,6.8687,18.9878,18.9865,18.9872,0.2684,5.5013,18.9865,18.9809,18.9837,0.1760,1.9283,18.8943,18.8949,18.8946,-0.1397,2.4754,18.8949,18.8958,18.8954,-0.1459,2.3967,18.8958,18.9212,18.9085,-0.2342,0.4911,19.0237,19.0643,19.0440,-1.3307,-0.4442,19.0119,19.0237,19.0178,-0.9146,-0.5229,18.9887,19.0119,19.0003,-0.2561,-2.1903,12.5676,12.5661,12.5669,0.4745,-6.9277,12.3402,12.3374,12.3388,0.4822,-5.5603,12.9220,12.9240,12.9230,-0.0953,-1.9873,12.9225,12.9220,12.9223,0.0811,-2.5344,12.9090,12.9068,12.9079,0.1971,-2.4557,16.2661,16.4007,16.3334,-1.4540,-0.5501,16.2661,16.3077,16.2869,-1.1836,0.3852,15.8380,15.9105,15.8743,-2.4639,0.4639,12.7814,12.8137,12.7975,-0.2953,2.1313,18.9370,1479.7654,-147778.3000,193148.9537
1932.0000,12.6439,19.0086,0.0000,198952.3000,-198952.3000,9.4023,0.0000,31861.8410,31861.8410,454.2255,230814.1410,0.0000,-230814.1410,19.0080,13.5237,32684.5000,0.0000,32684.5000,-1.1852,7613.9947,0.0000,7613.9947,54.1499,0.0000,25070.5053,25070.5053,12.9496,18.6170,0.0000,12438.2000,-12438.2000,0.6609,0.0000,2008.2712,2008.2712,32.0992,14446.4712,0.0000,-14446.4712,18.9052,13.4230,2588.9000,0.0000,2588.9000,-0.0939,603.8409,0.0000,603.8409,4.2945,0.0000,1985.0591,1985.0591,18.9578,16.2350,11711.1000,0.0000,11711.1000,-0.9010,2249.3066,0.0000,2249.3066,40.5425,0.0000,9461.7934,9461.7934,19.0058,13.5216,2588.9000,0.0000,2588.9000,-0.0939,603.1111,0.0000,603.1111,4.2871,0.0000,1985.7889,1985.7889,19.0070,12.1425,15.5747,2.5461,103116.5831,18.9045,12.0288,15.4667,2.2952,55084.7043,19.0034,12.0421,15.5227,2.3238,48799.3859,19.0086,19.0080,19.0083,0.2074,7.0913,19.0080,19.0070,19.0075,0.2107,5.9061,19.0070,19.0007,19.0039,0.2087,2.0115,18.9058,18.9052,18.9055,0.0969,2.6724,18.9052,18.9045,18.9049,0.0797,2.5785,18.9045,18.9087,18.9066,-0.0575,0.5013,19.0058,19.0193,19.0126,-0.4141,-0.3996,19.0034,19.0058,19.0046,-0.1942,-0.4935,19.0086,19.0034,19.0060,0.0341,-2.3110,12.5990,12.5979,12.5985,0.3465,-7.1502,12.4202,12.4153,12.4177,0.9179,-5.9650,12.9496,12.9426,12.9461,0.2439,-2.0704,12.9513,12.9496,12.9505,0.3054,-2.7313,12.9375,12.9345,12.9360,0.3041,-2.6374,16.2350,16.3062,16.2706,-0.7930,-0.5603,16.2350,16.2558,16.2454,-0.5357,0.3407,15.6652,15.7327,15.6989,-2.1509,0.4346,12.7543,12.7900,12.7721,-0.3414,2.2521,19.8617,1552.0211,-161817.1000,207000.6733
1933.0000,12.6849,19.0504,0.0000,206120.7000,-206120.7000,9.7411,0.0000,33040.6836,33040.6836,470.6501,239161.3836,0.0000,-239161.3836,19.0491,13.5640,37711.0000,0.0000,37711.0000,-1.3675,8780.6114,0.0000,8780.6114,62.4607,0.0000,28930.3886,28930.3886,12.9591,18.6266,0.0000,14038.3000,-14038.3000,0.7459,0.0000,2266.9145,2266.9145,36.2324,16305.2145,0.0000,-16305.2145,18.9223,13.4397,2470.8000,0.0000,2470.8000,-0.0896,576.1764,0.0000,576.1764,4.0980,0.0000,1894.6236,1894.6236,18.9562,16.2334,11104.4000,0.0000,11104.4000,-0.8543,2132.8233,0.0000,2132.8233,38.4625,0.0000,8971.5767,8971.5767,19.0172,13.5327,2470.8000,0.0000,2470.8000,-0.0896,575.5201,0.0000,575.5201,4.0925,0.0000,1895.2799,1895.2799,19.0471,12.2113,15.6292,2.6320,106597.3325,18.9211,12.1150,15.5180,2.3585,56604.1935,19.0194,12.1234,15.5714,2.3897,50183.4349,19.0504,19.0491,19.0497,0.4651,7.3911,19.0491,19.0471,19.0481,0.4551,6.0237,19.0471,19.0350,19.0411,0.4142,1.9807,18.9233,18.9223,18.9228,0.1737,2.7266,18.9223,18.9211,18.9217,0.1680,2.6370,18.9211,18.9097,18.9154,0.0711,0.4807,19.0172,19.0159,19.0165,0.0128,-0.3736,19.0194,19.0172,19.0183,0.1303,-0.4632,19.0504,19.0194,19.0349,0.3139,-2.3499,12.6613,12.6593,12.6603,0.7114,-7.4496,12.4609,12.4584,12.4597,0.4710,-6.0821,12.9591,12.9558,12.9575,0.1023,-2.0391,12.9596,12.9591,12.9594,0.0728,-2.7850,12.9444,12.9437,12.9440,0.0622,-2.6954,16.2334,16.2614,16.2474,-0.3143,-0.5392,16.2334,16.2389,16.2361,-0.1467,0.3151,15.6398,15.6603,15.6501,-0.6244,0.4047,12.7481,12.7681,12.7581,-0.2038,2.2915,20.6990,1617.4466,-166402.0000,213384.9609
1934.0000,12.7081,19.0741,0.0000,212189.8000,-212189.8000,10.0279,0.0000,34031.6002,34031.6002,484.6343,246221.4002,0.0000,-246221.4002,19.0734,13.5878,35881.7000,0.0000,35881.7000,-1.3011,8352.2428,0.0000,8352.2428,59.3984,0.0000,27529.4572,27529.4572,12.9503,18.6177,0.0000,13037.5000,-13037.5000,0.6927,0.0000,2105.0520,2105.0520,33.6506,15142.5520,0.0000,-15142.5520,18.9505,13.4674,1642.1000,0.0000,1642.1000,-0.0595,382.7983,0.0000,382.7983,2.7229,0.0000,1259.3017,1259.3017,18.9731,16.2502,10931.0000,0.0000,10931.0000,-0.8410,2099.0735,0.0000,2099.0735,37.8629,0.0000,8831.9265,8831.9265,19.0426,13.5577,1642.1000,0.0000,1642.1000,-0.0595,382.3752,0.0000,382.3752,2.7195,0.0000,1259.7248,1259.7248,19.0723,12.2883,15.6803,2.7327,110673.8225,18.9485,12.1912,15.5699,2.4497,58793.6787,19.0474,12.1963,15.6218,2.4838,52158.9491,19.0741,19.0734,19.0738,0.2550,7.6040,19.0734,19.0723,19.0728,0.2636,6.3029,19.0723,19.0640,19.0681,0.2915,2.0731,18.9522,18.9505,18.9514,0.3097,2.7659,18.9505,18.9485,18.9495,0.3008,2.7063,18.9485,18.9204,18.9344,0.1945,0.4505,19.0426,19.0339,19.0382,0.2273,-0.3905,19.0474,19.0426,19.0450,0.2876,-0.4500,19.0741,19.0474,19.0608,0.2769,-2.4239,12.6914,12.6904,12.6909,0.3339,-7.6621,12.5109,12.5080,12.5094,0.5658,-6.3610,12.9503,12.9525,12.9514,-0.1084,-2.1313,12.9496,12.9503,12.9500,-0.1487,-2.8240,12.9378,12.9385,12.9381,-0.1062,-2.7645,16.2502,16.2489,16.2495,-0.0095,-0.5086,16.2502,16.2450,16.2476,0.1031,0.3324,15.8367,15.7717,15.8042,1.8250,0.3919,12.7886,12.7656,12.7771,0.1941,2.3658,21.1746,1654.6139,-175130.4000,221626.4503
1935.0000,12.7378,19.1044,0.0000,217194.0000,-217194.0000,10.2644,0.0000,34857.7984,34857.7984,496.1371,252051.7984,0.0000,-252051.7984,19.1035,13.6173,34054.1000,0.0000,34054.1000,-1.2349,7923.9750,0.0000,7923.9750,56.3548,0.0000,26130.1250,26130.1250,12.9728,18.6404,0.0000,13727.8000,-13727.8000,0.7294,0.0000,2217.1832,2217.1832,35.4311,15944.9832,0.0000,-15944.9832,18.9762,13.4926,1589.3000,0.0000,1589.3000,-0.0576,370.3755,0.0000,370.3755,2.6344,0.0000,1218.9245,1218.9245,18.9945,16.2714,10725.8000,0.0000,10725.8000,-0.8252,2059.1157,0.0000,2059.1157,37.1415,0.0000,8666.6843,8666.6843,19.0700,13.5845,1589.3000,0.0000,1589.3000,-0.0576,369.9588,0.0000,369.9588,2.6311,0.0000,1219.3412,1219.3412,19.1022,12.3565,15.7293,2.8326,114720.8664,18.9744,12.2591,15.6167,2.5379,60908.5775,19.0751,12.2611,15.6681,2.5752,54078.6128,19.1044,19.1035,19.1039,0.3291,7.7713,19.1035,19.1022,19.1028,0.3269,6.5365,19.1022,19.0933,19.0977,0.3222,2.1272,18.9776,18.9762,18.9769,0.2735,2.8566,18.9762,18.9744,18.9753,0.2762,2.7990,18.9744,18.9401,18.9572,0.2402,0.4474,19.0700,19.0590,19.0645,0.2818,-0.3778,19.0751,19.0700,19.0726,0.2975,-0.4354,19.1044,19.0751,19.0897,0.3148,-2.4931,12.7236,12.7226,12.7231,0.3538,-7.8295,12.5589,12.5563,12.5576,0.5462,-6.5946,12.9728,12.9674,12.9701,0.1908,-2.1854,12.9741,12.9728,12.9734,0.2482,-2.9148,12.9662,12.9636,12.9649,0.2882,-2.8571,16.2714,16.2556,16.2635,0.1335,-0.5055,16.2714,16.2620,16.2667,0.1962,0.3196,15.8530,15.8358,15.8444,0.4501,0.3773,12.8149,12.7867,12.8008,0.2513,2.4349,21.7249,1697.6177,-182963.3000,229708.0567
1936.0000,12.7669,19.1340,0.0000,222205.8000,-222205.8000,10.5012,0.0000,35685.8379,35685.8379,507.6815,257891.6379,0.0000,-257891.6379,19.1331,13.6464,29020.7000,0.0000,29020.7000,-1.0523,6750.3685,0.0000,6750.3685,48.0060,0.0000,22270.3315,22270.3315,13.0064,18.6744,0.0000,16441.9000,-16441.9000,0.8736,0.0000,2656.7484,2656.7484,42.4397,19098.6484,0.0000,-19098.6484,18.9927,13.5088,2041.7000,0.0000,2041.7000,-0.0740,475.7098,0.0000,475.7098,3.3831,0.0000,1565.9902,1565.9902,19.0120,16.2888,9621.6000,0.0000,9621.6000,-0.7402,1846.7289,0.0000,1846.7289,33.3059,0.0000,7774.8711,7774.8711,19.0987,13.6126,2041.7000,0.0000,2041.7000,-0.0740,475.1058,0.0000,475.1058,3.3789,0.0000,1566.5942,1566.5942,19.1319,12.4540,15.7929,2.9999,121497.8215,18.9916,12.3571,15.6744,2.6824,64377.3350,19.1049,12.3493,15.7271,2.7313,57358.3474,19.1340,19.1331,19.1336,0.3228,7.9230,19.1331,19.1319,19.1325,0.3234,6.8706,19.1319,19.1231,19.1275,0.3242,2.1535,18.9936,18.9927,18.9932,0.1610,3.0271,18.9927,18.9916,18.9922,0.1689,2.9531,18.9916,18.9618,18.9767,0.2005,0.4373,19.0987,19.0844,19.0916,0.2918,-0.3029,19.1049,19.0987,19.1018,0.3181,-0.3770,19.1340,19.1049,19.1195,0.3238,-2.5783,12.7585,12.7575,12.7580,0.3863,-7.9792,12.6273,12.6237,12.6255,0.7841,-6.9269,13.0064,12.9972,13.0018,0.3476,-2.2098,13.0082,13.0064,13.0073,0.3738,-3.0834,12.9989,12.9959,12.9974,0.3568,-3.0094,16.2888,16.2700,16.2794,0.1573,-0.4936,16.2888,16.2782,16.2835,0.1675,0.2467,15.6628,15.7381,15.7004,-1.7721,0.3207,12.7802,12.7965,12.7884,-0.1851,2.5220,22.5017,1758.3154,-195922.0000,243233.5039
1937.0000,12.7846,19.1522,0.0000,226626.8000,-226626.8000,10.7102,0.0000,36410.6457,36410.6457,517.8782,263037.4457,0.0000,-263037.4457,19.1516,13.6645,18957.9000,0.0000,18957.9000,-0.6875,4408.7331,0.0000,4408.7331,31.3478,0.0000,14549.1669,14549.1669,12.9895,18.6573,0.0000,15911.5000,-15911.5000,0.8454,0.0000,2570.4537,2570.4537,41.0760,18481.9537,0.0000,-18481.9537,19.0120,13.5276,1306.3000,0.0000,1306.3000,-0.0474,304.2936,0.0000,304.2936,2.1641,0.0000,1002.0064,1002.0064,19.0324,16.3090,8064.6000,0.0000,8064.6000,-0.6204,1547.4909,0.0000,1547.4909,27.9079,0.0000,6517.1091,6517.1091,19.1245,13.6379,1306.3000,0.0000,1306.3000,-0.0474,303.8835,0.0000,303.8835,2.1610,0.0000,1002.4165,1002.4165,19.1509,12.5769,15.8639,3.1782,128718.7761,19.0107,12.4705,15.7406,2.8457,68297.7070,19.1314,12.4570,15.7942,2.9041,60986.6506,19.1522,19.1516,19.1519,0.1860,8.0370,19.1516,19.1509,19.1513,0.1913,7.3495,19.1509,19.1452,19.1481,0.2134,2.2730,19.0129,19.0120,19.0124,0.1977,3.1185,19.0120,19.0107,19.0114,0.1962,3.0711,19.0107,18.9783,18.9945,0.1795,0.3636,19.1245,19.1089,19.1167,0.2686,-0.2568,19.1314,19.1245,19.1280,0.2804,-0.3042,19.1522,19.1314,19.1418,0.2340,-2.6732,12.7853,12.7845,12.7849,0.2890,-8.0893,12.7076,12.7036,12.7056,0.9320,-7.4019,12.9895,12.9928,12.9911,-0.1637,-2.3254,12.9884,12.9895,12.9889,-0.2564,-3.1708,12.9785,12.9803,12.9794,-0.2523,-3.1235,16.3090,16.2846,16.2968,0.1746,-0.4160,16.3090,16.2949,16.3019,0.1874,0.2044,15.7951,15.7486,15.7719,0.8268,0.2518,12.7732,12.7851,12.7792,-0.1460,2.6208,22.8998,1789.4247,-212903.2000,258003.1336
1938.0000,12.6350,18.9718,320.2000,130529.8000,-130209.6000,6.1854,67.2137,20899.8686,20967.0822,299.1528,151429.6686,252.9863,-151176.6822,18.9813,13.4975,15625.7000,0.0000,15625.7000,-0.5666,3641.2400,0.0000,3641.2400,25.8315,0.0000,11984.4600,11984.4600,19.0468,18.9491,282.4000,186.8000,95.6000,-0.0254,54.1791,33.3380,87.5171,1.2585,220.1380,228.2209,8.0829,19.0435,13.5585,1082.6000,0.0000,1082.6000,-0.0393,252.0890,0.0000,252.0890,1.7930,0.0000,830.5110,830.5110,19.0714,16.3632,7457.0000,19.6000,7437.4000,-0.5748,1430.2035,3.5349,1433.7383,25.8495,23.1349,6026.7965,6003.6617,19.1287,13.6420,1082.6000,0.0000,1082.6000,-0.0393,251.8317,0.0000,251.8317,1.7903,0.0000,830.7683,830.7683,18.9931,12.1200,15.5565,1.6168,65479.2841,19.0395,11.9090,15.4743,1.5096,36230.1611,19.1287,11.9096,15.5191,1.5283,32094.7836,18.9718,18.9813,18.9766,-2.1510,4.6382,18.9813,18.9931,18.9872,-2.0150,4.0716,18.9931,19.0468,19.0199,-1.5812,1.6016,19.0468,19.0435,19.0451,0.3592,1.5762,19.0435,19.0395,19.0415,0.3286,1.5369,19.0395,18.9854,19.0124,0.1812,0.2196,19.1287,19.1246,19.1267,0.0847,-0.3552,19.1287,19.1287,19.1287,-0.0262,-0.3945,18.9718,19.1287,19.0502,-1.1397,-1.5471,12.5775,12.5883,12.5829,-2.4721,-4.6780,12.4263,12.4507,12.4385,-3.2584,-4.1114,12.8339,12.8873,12.8606,-1.6107,-1.6413,12.7102,12.7376,12.7239,-3.2336,-1.6159,12.6298,12.6891,12.6594,-3.8958,-1.5766,16.3632,16.2919,16.3276,0.3362,-0.2593,16.3632,16.3381,16.3507,0.5531,0.3155,16.0398,15.9384,15.9891,2.5863,0.3547,12.8577,12.7800,12.8189,0.4438,1.5074,12.2227,955.1020,-104885.7000,133804.2288
1939.0000,12.5722,18.8736,688.4000,125265.4000,-124577.0000,5.9557,144.6563,20028.3082,20172.9644,287.8176,145293.7082,543.7437,-144749.9644,18.8792,13.3975,15610.3000,0.0000,15610.3000,-0.5661,3642.1219,0.0000,3642.1219,25.8645,0.0000,11968.1781,11968.1781,18.9334,15.1218,1887.1000,0.0000,1887.1000,-0.1037,362.5591,0.0000,362.5591,4.6618,0.0000,1524.5409,1524.5409,18.9453,13.4623,834.0000,0.0000,834.0000,-0.0302,194.4301,0.0000,194.4301,1.3807,0.0000,639.5699,639.5699,19.0604,16.3373,8071.2000,0.8000,8070.4000,-0.6210,1548.2162,0.1443,1548.3605,27.9050,0.9443,6522.9838,6522.0395,19.0558,13.5705,834.0000,0.0000,834.0000,-0.0302,194.1726,0.0000,194.1726,1.3791,0.0000,639.8274,639.8274,18.8871,12.0118,15.4494,1.5074,61051.1851,18.9583,11.7940,15.3761,1.4137,33929.4849,19.0396,11.7957,15.4176,1.4294,30017.9592,18.8736,18.8792,18.8764,-1.2438,4.4600,18.8792,18.8871,18.8832,-1.2907,3.8940,18.8871,18.9334,18.9102,-1.3590,1.5917,18.9334,18.9453,18.9394,-1.3113,1.4880,18.9453,18.9583,18.9518,-1.1173,1.4578,18.9583,19.0252,18.9918,-0.2847,0.2299,19.0558,19.0810,19.0684,-0.7383,-0.3911,19.0396,19.0558,19.0477,-1.0130,-0.4213,18.8736,19.0396,18.9566,-1.1656,-1.4957,12.4876,12.4928,12.4902,-1.1544,-4.5003,12.3484,12.3566,12.3525,-1.0730,-3.9342,12.8034,12.8231,12.8133,-0.6059,-1.6320,12.6370,12.6461,12.6416,-1.0288,-1.5283,12.6117,12.6204,12.6160,-0.5591,-1.4980,16.3373,16.3280,16.3327,0.0268,-0.2702,16.3373,16.3429,16.3401,-0.1627,0.3508,16.1228,16.0753,16.0991,1.2923,0.3810,12.9161,12.8179,12.8670,0.5463,1.4554,11.7507,918.2165,-97341.2000,124998.6292
1940.0000,12.6485,18.7019,2247.3000,79383.5000,-77136.2000,3.8685,471.6272,12714.4396,13186.0667,187.0836,92097.9396,1775.6728,-90322.2667,18.7165,13.2381,15607.8000,0.0000,15607.8000,-0.5660,3648.7058,0.0000,3648.7058,25.8956,0.0000,11959.0942,11959.0942,18.8109,15.0007,6929.6000,0.0000,6929.6000,-0.3808,1333.4061,0.0000,1333.4061,17.1514,0.0000,5596.1939,5596.1939,18.8341,13.3533,912.0000,0.0000,912.0000,-0.0331,212.8994,0.0000,212.8994,1.5118,0.0000,699.1006,699.1006,19.0229,16.2996,8721.1000,0.0000,8721.1000,-0.6709,1673.6638,0.0000,1673.6638,30.1552,0.0000,7047.4362,7047.4362,19.0030,13.5188,912.0000,0.0000,912.0000,-0.0331,212.4670,0.0000,212.4670,1.5096,0.0000,699.5330,699.5330,18.7363,11.7244,15.2304,0.7294,29541.6062,18.8610,11.4834,15.1722,0.6907,16577.2873,18.9942,11.4307,15.2125,0.7081,14870.5558,18.7019,18.7165,18.7092,-2.0527,2.8861,18.7165,18.7363,18.7264,-1.9270,2.3201,18.7363,18.8109,18.7736,-1.6840,1.2278,18.8109,18.8341,18.8225,-1.4454,0.8470,18.8341,18.8610,18.8475,-1.2934,0.8139,18.8610,19.0204,18.9407,-0.6514,0.2314,19.0030,19.0242,19.0136,-0.6965,-0.4396,18.9942,19.0030,18.9986,-0.6272,-0.4726,18.7019,18.9942,18.8481,-1.3445,-0.9824,12.6437,12.6313,12.6375,1.7428,-2.9221,12.5264,12.5010,12.5137,1.9101,-2.3561,13.5091,13.2196,13.3643,6.6151,-1.2638,12.9122,12.8658,12.8890,2.9515,-0.8830,13.0099,12.8951,12.9525,4.0256,-0.8499,16.2996,16.3364,16.3180,-0.2126,-0.2673,16.2996,16.3138,16.3067,-0.4387,0.4036,16.1021,16.1015,16.1018,-0.0023,0.4367,13.5858,12.7017,13.1438,3.3043,0.9464,7.5760,592.0025,-44053.7000,60989.4492
1941.0000,12.8215,18.7662,2950.4000,75788.1000,-72837.7000,3.7352,617.3837,12186.6657,12804.0493,180.7970,87974.7657,2333.0163,-85641.7493,18.7613,13.2820,13227.7000,0.0000,13227.7000,-0.4797,3090.6212,0.0000,3090.6212,21.9945,0.0000,10137.0788,10137.0788,18.7644,14.9548,8962.4000,0.0000,8962.4000,-0.4925,1725.5761,0.0000,1725.5761,22.2287,0.0000,7236.8239,7236.8239,18.7757,13.2961,544.4000,0.0000,544.4000,-0.0197,127.1757,0.0000,127.1757,0.9038,0.0000,417.2243,417.2243,18.9373,16.2147,9445.3000,0.0000,9445.3000,-0.7267,1814.5900,0.0000,1814.5900,32.6800,0.0000,7630.7100,7630.7100,18.8824,13.4006,544.4000,0.0000,544.4000,-0.0197,127.0120,0.0000,127.0120,0.9017,0.0000,417.3880,417.3880,18.7573,11.5154,15.1363,0.6886,27887.9939,18.7930,11.3684,15.0807,0.6354,15248.8897,18.8614,11.3731,15.1173,0.6408,13457.2885,18.7662,18.7613,18.7637,0.6228,2.7627,18.7613,18.7573,18.7593,0.3620,2.2831,18.7573,18.7644,18.7609,-0.1891,1.2847,18.7644,18.7757,18.7701,-0.6680,0.7922,18.7757,18.7930,18.7843,-0.7979,0.7724,18.7930,18.9703,18.8816,-0.7480,0.2399,18.8824,18.9210,18.9017,-1.3852,-0.4867,18.8614,18.8824,18.8719,-1.5639,-0.5065,18.7662,18.8614,18.8138,-0.4487,-0.9724,12.7733,12.7618,12.7676,1.5345,-2.7997,12.6951,12.6681,12.6816,1.9912,-2.3201,13.7348,13.5862,13.6605,3.5388,-1.3217,13.0368,13.0101,13.0235,1.5871,-0.8292,13.0642,13.0305,13.0474,1.1096,-0.8094,16.2147,16.3253,16.2700,-0.6146,-0.2769,16.2147,16.2437,16.2292,-0.9702,0.4497,16.1242,16.1178,16.1210,0.1962,0.4695,13.7544,13.0001,13.3773,2.7831,0.9354,7.3104,571.2455,-40113.5000,56594.1721
1942.0000,13.2229,18.7828,4767.1000,61105.6000,-56338.5000,3.1358,990.8705,9917.0901,10907.9607,152.1474,71022.6901,3776.2295,-67246.4607,18.7816,13.3019,12914.4000,0.0000,12914.4000,-0.4683,3016.6798,0.0000,3016.6798,21.4607,0.0000,9897.7202,9897.7202,18.7748,14.9650,28011.0000,0.0000,28011.0000,-1.5393,5392.3909,0.0000,5392.3909,69.5281,0.0000,22618.6091,22618.6091,18.7739,13.2943,404.2000,0.0000,404.2000,-0.0147,94.4261,0.0000,94.4261,0.6716,0.0000,309.7739,309.7739,18.8459,16.1240,10903.6000,0.0000,10903.6000,-0.8389,2097.1648,0.0000,2097.1648,37.7800,0.0000,8806.4352,8806.4352,18.8217,13.3412,404.2000,0.0000,404.2000,-0.0147,94.3715,0.0000,94.3715,0.6706,0.0000,309.8285,309.8285,18.7796,11.3619,15.0708,0.6456,26148.7316,18.7776,11.2619,15.0198,0.5887,14129.9828,18.8160,11.2912,15.0536,0.5895,12378.8465,18.7828,18.7816,18.7822,0.1879,3.4830,18.7816,18.7796,18.7806,0.2221,3.0147,18.7796,18.7748,18.7772,0.1624,2.1008,18.7748,18.7739,18.7743,0.0164,0.5615,18.7739,18.7776,18.7757,-0.1393,0.5469,18.7776,18.9576,18.8676,-0.2046,0.0594,18.8217,18.8373,18.8295,-0.9065,-0.7794,18.8160,18.8217,18.8189,-0.6756,-0.7941,18.7828,18.8160,18.7994,-0.2085,-1.2206,13.2453,13.2128,13.2290,5.5335,-3.5323,13.3087,13.2366,13.2727,7.0975,-3.0640,14.3100,14.1363,14.2231,6.7548,-2.1500,12.5440,12.6592,12.6016,-5.1265,-0.6107,12.1877,12.5255,12.3566,-8.3715,-0.5961,16.1240,16.3422,16.2331,-0.4804,-0.1086,16.1240,16.1457,16.1349,-1.1736,0.7302,16.0905,16.0969,16.0937,-0.3642,0.7449,14.3471,13.2536,13.8004,5.0704,1.1714,6.0395,471.9329,-3701.1000,52657.5609
1943.0000,13.7176,18.9615,6121.5000,54245.5000,-48124.0000,2.8820,1262.0364,8906.0882,10168.1246,140.2008,63151.5882,4859.4636,-58292.1246,18.9480,13.4649,12914.8000,0.0000,12914.8000,-0.4683,3010.7259,0.0000,3010.7259,21.4555,0.0000,9904.0741,9904.0741,18.8915,15.0804,34557.9000,0.0000,34557.9000,-1.8990,6642.9359,0.0000,6642.9359,85.7636,0.0000,27914.9641,27914.9641,18.8457,13.3646,416.3000,0.0000,416.3000,-0.0151,97.1685,0.0000,97.1685,0.6917,0.0000,319.1315,319.1315,18.8069,16.0853,12870.0000,0.0000,12870.0000,-0.9901,2476.5954,0.0000,2476.5954,44.6623,0.0000,10393.4046,10393.4046,18.7926,13.3127,416.3000,0.0000,416.3000,-0.0151,97.2307,0.0000,97.2307,0.6912,0.0000,319.0693,319.0693,18.9310,10.9929,14.9620,0.3536,14319.1020,18.8121,11.0251,14.9186,0.3121,7491.5008,18.7901,11.1098,14.9499,0.3079,6465.2101,18.9615,18.9480,18.9548,2.0470,3.1730,18.9480,18.9310,18.9395,1.8824,2.7047,18.9310,18.8915,18.9113,1.5824,2.2370,18.8915,18.8457,18.8686,1.1021,0.3380,18.8457,18.8121,18.8289,0.6066,0.3229,18.8121,18.9058,18.8590,-0.1395,0.0735,18.7926,18.7989,18.7958,-0.4423,-0.9166,18.7901,18.7926,18.7913,-0.3672,-0.9317,18.9615,18.7901,18.8758,0.8862,-1.1500,13.8012,13.7587,13.7800,6.6134,-3.2271,13.9434,13.8583,13.9008,7.5455,-2.7587,14.6548,14.5456,14.6002,4.5153,-2.2911,12.5884,12.5934,12.5909,-0.1646,-0.3920,12.8083,12.5573,12.6828,3.9012,-0.3769,16.0853,16.2966,16.1910,-0.5432,-0.1275,16.0853,16.0942,16.0898,-0.5792,0.8626,16.0464,16.0548,16.0506,-0.5557,0.8777,15.0700,13.5968,14.3334,6.3973,1.0960,5.5033,430.0318,13051.3000,28275.8129
1944.0000,14.1485,19.0729,7429.3000,49394.1000,-41964.8000,2.7208,1520.9263,8192.7100,9713.6363,132.6545,57586.8100,5908.3737,-51678.4363,19.0634,13.5780,12913.7000,0.0000,12913.7000,-0.4683,3006.3016,0.0000,3006.3016,21.4060,0.0000,9907.3984,9907.3984,19.0142,15.2017,34862.9000,0.0000,34862.9000,-1.9158,6691.2549,0.0000,6691.2549,86.3501,0.0000,28171.6451,28171.6451,18.9536,13.4704,402.7000,0.0000,402.7000,-0.0146,93.8720,0.0000,93.8720,0.6684,0.0000,308.8280,308.8280,18.8469,16.1250,14765.2000,0.0000,14765.2000,-1.1359,2839.8558,0.0000,2839.8558,51.2729,0.0000,11925.3442,11925.3442,18.8558,13.3746,402.7000,0.0000,402.7000,-0.0146,93.9826,0.0000,93.9826,0.6689,0.0000,308.7174,308.7174,19.0499,10.7014,14.8757,0.2115,8564.5685,18.8898,10.7882,14.8390,0.1847,4432.6669,18.8614,10.8770,14.8692,0.1820,3822.5080,19.0729,19.0634,19.0682,1.3332,2.9634,19.0634,19.0499,19.0567,1.3783,2.4951,19.0499,19.0142,19.0320,1.4221,2.2291,19.0142,18.9536,18.9839,1.3560,0.3133,18.9536,18.8898,18.9217,1.0842,0.2987,18.8898,18.8486,18.8692,0.0882,0.1569,18.8558,18.8466,18.8512,0.6338,-0.9791,18.8614,18.8558,18.8586,0.7765,-0.9937,19.0729,18.8614,18.9671,1.0671,-1.1178,14.1856,14.1535,14.1695,4.6659,-3.0206,14.3595,14.2970,14.3283,5.1231,-2.5523,14.8477,14.7851,14.8164,2.5735,-2.2863,13.2637,13.0174,13.1405,6.5981,-0.3705,14.0457,13.2552,13.6504,11.6422,-0.3559,16.1250,16.2046,16.1648,-0.3514,-0.2140,16.1250,16.1194,16.1222,0.3559,0.9219,16.0766,16.0725,16.0745,0.2538,0.9365,15.4645,14.1342,14.7993,5.5874,1.0606,5.1714,404.0984,21382.4000,16819.7434
1945.0000,14.6831,19.2909,8563.5000,44939.3000,-36375.8000,2.5693,1738.0838,7549.9937,9288.0775,125.4372,52489.2937,6825.4162,-45663.8775,19.2719,13.7824,12878.8000,0.0000,12878.8000,-0.4670,2990.7207,0.0000,2990.7207,21.3154,0.0000,9888.0793,9888.0793,19.1585,15.3443,39965.8000,0.0000,39965.8000,-2.1962,7656.8776,0.0000,7656.8776,98.7847,0.0000,32308.9224,32308.9224,19.0306,13.5458,415.2000,0.0000,415.2000,-0.0151,96.6964,0.0000,96.6964,0.6882,0.0000,318.5036,318.5036,18.8968,16.1745,15678.0000,0.0000,15678.0000,-1.2062,3013.5228,0.0000,3013.5228,54.4058,0.0000,12664.4772,12664.4772,18.8802,13.3985,415.2000,0.0000,415.2000,-0.0151,96.8714,0.0000,96.8714,0.6891,0.0000,318.3286,318.3286,15.0966,14.4720,14.7843,0.0014,54.9515,16.1640,13.3418,14.7529,0.0055,132.4192,16.1183,13.4467,14.7825,0.0052,109.6856,19.2909,19.2719,19.2814,2.5384,2.7828,19.2719,19.2466,19.2593,2.4096,2.3158,19.2000,19.1585,19.1792,1.7412,2.3386,19.1585,19.0306,19.0945,1.2998,0.1424,19.0306,18.9337,18.9821,0.6942,0.1274,18.4462,19.0543,18.7502,-1.4707,0.1395,18.8802,18.8762,18.8782,0.2901,-1.0666,18.8819,18.8802,18.8810,0.2352,-1.0817,19.2909,18.9359,19.1134,1.7299,-1.0710,14.7871,14.7352,14.7611,7.1043,-2.8427,15.0966,14.9845,15.0406,8.5604,-2.3757,15.1865,15.0966,15.1415,3.8881,-2.3985,13.9353,13.4729,13.7041,6.7659,-0.2023,16.1640,13.9666,15.0653,17.0391,-0.1873,16.1745,16.1640,16.1693,0.0186,-0.1994,16.1745,16.1667,16.1706,0.5489,1.0067,16.1259,16.1183,16.1221,0.5389,1.0218,16.1183,14.5364,15.3274,6.3371,1.0111,4.8395,378.1655,32977.2000,297.0563
1946.0000,14.9454,19.2030,9707.2000,40808.3000,-31101.1000,2.4335,1961.9958,6899.6723,8861.6681,118.9113,47707.9723,7745.2042,-39962.7681,19.2102,13.7219,12877.5000,0.0000,12877.5000,-0.4670,2992.6182,0.0000,2992.6182,21.2545,0.0000,9884.8818,9884.8818,19.0361,15.2233,38396.3000,0.0000,38396.3000,-2.1100,7367.4069,0.0000,7367.4069,94.6752,0.0000,31028.8931,31028.8931,19.0788,13.5931,402.9000,0.0000,402.9000,-0.0146,93.7776,0.0000,93.7776,0.6671,0.0000,309.1224,309.1224,18.8994,16.1771,16345.1000,0.0000,16345.1000,-1.2575,3141.6440,0.0000,3141.6440,56.6730,0.0000,13203.4560,13203.4560,18.8419,13.3610,402.9000,0.0000,402.9000,-0.0146,94.0450,0.0000,94.0450,0.6685,0.0000,308.8550,308.8550,15.1414,14.3395,14.7405,0.0081,329.9461,16.1696,13.2491,14.7093,0.0267,640.8940,16.1341,13.3420,14.7380,0.0255,536.1249,19.2030,19.2102,19.2066,-0.9384,2.6187,19.2102,19.2166,19.2134,-0.5888,2.1518,18.9862,19.0361,19.0111,-2.0641,2.2585,19.0361,19.0788,19.0574,-0.4827,0.1485,19.0788,18.9952,19.0370,0.6274,0.1339,17.2815,19.1907,18.2361,-6.2398,0.1908,18.8419,18.8473,18.8446,-0.4404,-1.0667,18.8387,18.8419,18.8403,-0.5266,-1.0813,19.2030,19.1040,19.1535,0.4484,-1.0315,14.8811,14.8706,14.8758,1.3488,-2.6788,15.1414,15.1259,15.1336,1.0880,-2.2118,15.1410,15.1414,15.1412,-0.0388,-2.3185,15.1095,14.3088,14.7091,12.0929,-0.2085,16.1696,15.2237,15.6967,7.5837,-0.1939,16.1771,16.1696,16.1734,0.0144,-0.2508,16.1771,16.1763,16.1767,0.0384,1.0067,16.1360,16.1341,16.1351,0.1208,1.0213,16.1341,15.1517,15.6429,3.7723,0.9715,4.5662,356.8082,37323.6000,1506.9650
1947.0000,14.5102,18.4102,10776.3000,37280.9000,-26504.6000,2.3224,2193.2727,6237.3195,8430.5923,113.4636,43518.2195,8583.0273,-34935.1923,18.5232,13.0485,12877.9000,0.0000,12877.9000,-0.4670,3017.6026,0.0000,3017.6026,21.2725,0.0000,9860.2974,9860.2974,17.1991,13.4071,43022.4000,0.0000,43022.4000,-2.3642,8455.9473,0.0000,8455.9473,106.3006,0.0000,34566.4527,34566.4527,16.1770,10.7492,414.6000,0.0000,414.6000,-0.0150,100.0662,0.0000,100.0662,0.6861,0.0000,314.5338,314.5338,17.2453,14.5365,16828.0000,0.0000,16828.0000,-1.2946,3305.4125,0.0000,3305.4125,58.3448,0.0000,13522.5875,13522.5875,17.0393,11.5947,414.6000,0.0000,414.6000,-0.0150,98.9625,0.0000,98.9625,0.6882,0.0000,315.6375,315.6375,13.7827,15.5248,14.6537,-0.2502,-10131.2719,14.2308,15.0696,14.6502,-0.1084,-2601.5961,14.8986,14.5286,14.7136,0.0478,1004.1740,18.4102,18.5232,18.4667,-8.9648,1.6357,18.5232,18.6763,18.5997,-7.4409,1.1687,16.9010,17.3677,17.1343,-22.6842,2.6765,16.1770,16.6800,16.4285,-31.7611,-0.8698,15.4152,16.1770,15.7961,-39.1462,-0.8848,17.2453,18.8605,18.0529,-2.2463,-0.0807,17.0393,17.2453,17.1423,-20.5784,-1.3753,16.9282,17.0393,16.9838,-22.4399,-1.3903,18.4102,19.3869,18.8985,-3.1120,-0.6867,13.8394,13.9813,13.9103,-11.6869,-1.7003,13.7827,14.1389,13.9608,-14.1894,-1.2334,13.4071,13.7827,13.5949,-18.6966,-2.7411,13.4071,13.6511,13.5291,-14.2760,0.8051,13.5979,14.2308,13.9143,-21.5441,0.8202,14.2308,17.9280,16.0794,-1.1696,0.0160,14.5780,14.7689,14.6735,-18.1761,1.3107,14.7330,14.8986,14.8158,-15.9563,1.3257,14.8986,15.9560,15.4273,-2.6371,0.6221,4.3248,337.9422,47052.9000,-11728.6940
1948.0000,14.4406,19.3465,8183.0000,53414.6000,-45231.6000,2.9500,1667.3309,8921.6568,10588.9877,144.1625,62336.2568,6515.6691,-55820.5877,19.2805,13.7906,12890.4000,0.0000,12890.4000,-0.4674,2993.1073,0.0000,2993.1073,21.4895,0.0000,9897.2927,9897.2927,18.7242,14.9141,39836.4000,0.0000,39836.4000,-2.1891,7673.8213,0.0000,7673.8213,101.5645,0.0000,32162.5787,32162.5787,17.7572,12.2976,403.6000,0.0000,403.6000,-0.0146,95.4702,0.0000,95.4702,0.6952,0.0000,308.1298,308.1298,18.5211,15.8015,16644.4000,0.0000,16644.4000,-1.2805,3214.5926,0.0000,3214.5926,59.3622,0.0000,13429.8074,13429.8074,18.7492,13.2688,403.6000,0.0000,403.6000,-0.0146,94.3141,0.0000,94.3141,0.6867,0.0000,309.2859,309.2859,19.2117,10.2098,14.7108,0.1966,7962.7725,16.7406,12.5774,14.6590,0.0818,1964.0476,18.8852,10.5489,14.7170,0.1639,3441.1584,19.3465,19.2805,19.3135,10.1845,3.1974,19.2805,19.2117,19.2461,7.7653,2.7300,19.2117,18.7242,18.9680,22.0924,2.5006,18.7242,17.7572,18.2407,21.8341,0.3115,17.7572,16.7406,17.2489,17.4968,0.2969,16.7406,18.4989,17.6198,-5.2625,0.1746,18.7492,18.5246,18.6369,18.0003,-1.1059,18.8852,18.7492,18.8172,22.0896,-1.1206,19.3465,18.8852,19.1159,2.5870,-1.2276,14.0821,14.0695,14.0758,1.9613,-3.2613,14.1551,14.1308,14.1430,2.1633,-2.7938,14.7798,14.5079,14.6439,12.6236,-2.5645,14.2617,13.9963,14.1290,7.2045,-0.3754,14.9174,14.3414,14.6294,8.5934,-0.3608,15.8015,16.1177,15.9596,-1.4811,-0.2384,15.8015,15.6349,15.7182,12.5717,1.0421,15.6021,15.4875,15.5448,8.7627,1.0567,15.0334,15.4806,15.2570,-2.0911,1.1637,5.6989,445.3202,24946.8000,13367.9784
1949.0000,14.7270,19.8483,7741.5000,60193.5000,-52452.0000,3.2474,1570.1445,10123.5009,11693.6454,158.6748,70317.0009,6171.3555,-64145.6454,19.8120,14.3118,12890.3000,0.0000,12890.3000,-0.4674,2974.3754,0.0000,2974.3754,21.2732,0.0000,9915.9246,9915.9246,19.5873,15.7682,43484.9000,0.0000,43484.9000,-2.3896,8287.3627,0.0000,8287.3627,108.0105,0.0000,35197.5373,35197.5373,19.0201,13.5349,536.6000,0.0000,536.6000,-0.0195,124.9851,0.0000,124.9851,0.9039,0.0000,411.6149,411.6149,18.9110,16.1885,15853.6000,0.0000,15853.6000,-1.2197,3046.7315,0.0000,3046.7315,55.3195,0.0000,12806.8685,12806.8685,19.1000,13.6138,536.6000,0.0000,536.6000,-0.0195,124.8655,0.0000,124.8655,0.8918,0.0000,411.7345,411.7345,19.7610,9.7353,14.7481,0.3607,14606.9295,18.0905,11.2729,14.6817,0.2207,5297.4688,19.1212,10.3500,14.7356,0.2840,5963.5401,19.8483,19.8120,19.8301,6.1986,3.5461,19.8120,19.7610,19.7865,6.4855,3.0787,19.7610,19.5873,19.6742,8.4869,2.7010,19.5873,19.0201,19.3037,12.7927,0.3114,19.0201,18.0905,18.5553,15.7294,0.2919,18.0905,17.3427,17.7166,1.1326,0.0905,19.1000,19.0366,19.0683,5.1709,-1.1292,19.1212,19.1000,19.1106,3.5053,-1.1487,19.8483,19.1212,19.4847,4.4158,-1.3250,14.5733,14.5401,14.5567,5.7682,-3.6113,14.6714,14.6122,14.6418,5.9841,-3.1438,15.5370,15.3455,15.4413,9.5875,-2.7661,14.0359,14.0700,14.0529,-0.9538,-0.3765,13.2824,14.0632,13.6728,-11.5796,-0.3570,16.1885,15.8845,16.0365,0.8930,-0.1556,16.1885,16.1205,16.1545,5.2303,1.0641,16.0755,16.0000,16.0378,5.9130,1.0836,15.2095,15.2626,15.2360,-0.2882,1.2598,6.1974,484.2740,20850.0000,25867.9384
1950.0000,13.8653,19.9367,3345.5000,116083.5000,-112738.0000,5.6600,688.0568,19125.2128,19813.2696,277.1221,135208.7128,2657.4432,-132551.2696,19.9305,14.4282,12890.7000,0.0000,12890.7000,-0.4674,2970.3547,0.0000,2970.3547,21.1261,0.0000,9920.3453,9920.3453,19.8581,16.0363,23966.2000,0.0000,23966.2000,-1.3170,4552.6248,0.0000,4552.6248,58.6711,0.0000,19413.5752,19413.5752,19.7726,14.2730,487.7000,0.0000,487.7000,-0.0177,112.5864,0.0000,112.5864,0.8076,0.0000,375.1136,375.1136,18.9598,16.2370,14342.3000,0.0000,14342.3000,-1.1034,2754.6029,0.0000,2754.6029,49.7169,0.0000,11587.6971,11587.6971,19.4816,13.9879,487.7000,0.0000,487.7000,-0.0177,112.9725,0.0000,112.9725,0.8068,0.0000,374.7275,374.7275,19.9197,9.9963,14.9580,1.2932,52374.8548,19.5382,10.2156,14.8769,1.0934,26242.4206,19.5185,10.3077,14.9131,1.0803,22686.6564,19.9367,19.9305,19.9336,1.2134,4.1456,19.9305,19.9197,19.9251,1.6370,3.6782,19.9197,19.8581,19.8889,2.5557,2.3098,19.8581,19.7726,19.8154,6.1390,0.9928,19.7726,19.5382,19.6554,13.2409,0.9751,19.5382,17.3887,18.4635,8.9780,0.2453,19.4816,19.4088,19.4452,4.5127,-0.8581,19.5185,19.4816,19.5000,4.6645,-0.8758,19.9367,19.5185,19.7276,2.8955,-1.5144,13.3063,13.3784,13.3423,-14.6904,-4.2042,13.0102,13.1659,13.0881,-18.7855,-3.7367,14.5259,14.7516,14.6387,-9.7201,-2.3683,12.3897,12.6337,12.5117,-18.6341,-1.0513,11.9261,12.3575,12.1418,-18.5111,-1.0336,16.2370,16.0350,16.1360,1.1648,-0.3038,16.2370,16.2216,16.2293,0.8668,0.7996,16.1733,16.1485,16.1609,1.4505,0.8173,13.5865,15.2715,14.4290,-9.7745,1.4559,11.0960,867.0597,-60563.4000,101303.9317
1951.0000,13.0839,19.3452,1522.4000,152859.6000,-151337.2000,7.3032,317.1736,24728.5035,25045.6770,355.6987,177588.1035,1205.2264,-176382.8770,19.3716,13.8800,21870.9000,0.0000,21870.9000,-0.7931,5072.8552,0.0000,5072.8552,35.7883,0.0000,16798.0448,16798.0448,19.5205,15.7023,18427.4000,0.0000,18427.4000,-1.0126,3514.7500,0.0000,3514.7500,44.9085,0.0000,14912.6500,14912.6500,19.5526,14.0575,993.0000,0.0000,993.0000,-0.0360,229.8293,0.0000,229.8293,1.6282,0.0000,763.1707,763.1707,19.2916,16.5661,13657.2000,0.0000,13657.2000,-1.0507,2612.2201,0.0000,2612.2201,47.3031,0.0000,11044.9799,11044.9799,19.6472,14.1503,993.0000,0.0000,993.0000,-0.0360,229.5734,0.0000,229.5734,1.6344,0.0000,763.4266,763.4266,19.4053,10.8529,15.1291,1.7816,72154.4916,19.5668,10.5741,15.0704,1.6860,40463.5603,19.6624,10.5551,15.1088,1.7075,35857.0850,19.3452,19.3716,19.3584,-6.9767,5.4463,19.3716,19.4053,19.3885,-6.5116,4.6532,19.4053,19.5205,19.4629,-5.1764,2.4658,19.5205,19.5526,19.5365,-3.4003,1.4532,19.5526,19.5668,19.5597,-1.1911,1.4172,19.5668,18.2768,18.9218,5.4954,0.2505,19.6472,19.6093,19.6283,2.1737,-0.8001,19.6624,19.6472,19.6548,1.8322,-0.8362,19.3452,19.6624,19.5038,-2.7356,-1.8569,12.6522,12.6828,12.6675,-8.1793,-5.5086,12.3925,12.4457,12.4191,-8.1084,-4.7155,13.4473,13.7246,13.5860,-12.7402,-2.5281,11.8741,11.9405,11.9073,-7.3296,-1.5155,11.7507,11.8209,11.7858,-4.3314,-1.4795,16.5661,16.1378,16.3520,2.5706,-0.3129,16.5661,16.4981,16.5321,3.6185,0.7378,16.3888,16.3448,16.3668,2.4497,0.7738,13.0516,14.3149,13.6832,-9.0352,1.7946,14.3456,1120.9892,-95395.7000,148475.1370
