Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1952.0000,12.6719,18.9848,756.3000,163400.4000,-162644.1000,7.7615,158.6576,26184.9383,26343.5959,376.1215,189585.3383,597.6424,-188987.6959,19.0006,13.5165,26680.1000,0.0000,26680.1000,-0.9675,6215.7912,0.0000,6215.7912,43.9780,0.0000,20464.3088,20464.3088,12.8822,16.0939,2618.6000,7742.4000,-5123.8000,0.5553,548.8812,1248.9532,1797.8344,27.0323,8991.3532,2069.7188,-6921.6344,18.5041,13.0296,1652.7000,0.0000,1652.7000,-0.0599,387.3574,0.0000,387.3574,2.7177,0.0000,1265.3426,1265.3426,19.1229,16.3988,14509.9000,0.0000,14509.9000,-1.1163,2781.1176,0.0000,2781.1176,49.9768,0.0000,11728.7824,11728.7824,19.4352,13.9424,1652.7000,0.0000,1652.7000,-0.0599,383.0475,0.0000,383.0475,2.7144,0.0000,1269.6525,1269.6525,19.0235,11.5451,15.2843,2.1769,88163.5281,18.5973,11.7417,15.1695,1.7960,43104.8124,19.3992,11.1683,15.2838,2.1563,45283.3039,18.9848,19.0006,18.9927,-4.4489,5.7832,19.0006,19.0235,19.0120,-4.5780,4.8158,19.0235,19.1636,19.0935,-4.4932,1.7592,18.4271,18.5041,18.4656,-12.9592,2.3145,18.5041,18.5973,18.5507,-12.2114,2.2545,18.5973,18.8327,18.7150,-2.5312,0.6244,19.4352,19.4913,19.4633,-2.0266,-0.4919,19.3992,19.4352,19.4172,-2.9029,-0.5519,18.9848,19.3992,19.1920,-3.7986,-1.9783,12.3737,12.3860,12.3798,-3.5071,-5.8412,12.1250,12.1468,12.1359,-3.4532,-4.8737,12.8822,13.1004,12.9913,-7.2121,-1.8171,12.9530,12.8822,12.9176,12.1564,-2.3724,13.1073,12.9510,13.0292,14.9690,-2.3125,16.3988,16.3701,16.3845,0.3568,-0.6823,16.3988,16.4420,16.4204,-1.3831,0.4340,16.1388,16.2048,16.1718,-2.3894,0.4939,12.4638,13.5414,13.0026,-8.2494,1.9203,16.4030,1281.7550,-123272.5000,176551.6443
1953.0000,12.5687,18.9141,269.9000,171700.7000,-171430.8000,8.1285,56.7186,27450.4949,27507.2135,392.8338,199151.1949,213.1814,-198938.0135,18.9173,13.4348,30335.4000,0.0000,30335.4000,-1.1000,7074.4696,0.0000,7074.4696,50.2494,0.0000,23260.9304,23260.9304,12.9904,18.2676,319.8000,7627.3000,-7307.5000,0.4228,66.9167,1232.1828,1299.0995,20.5616,8859.4828,252.8833,-8606.5995,18.8182,13.3377,1792.6000,0.0000,1792.6000,-0.0650,418.5490,0.0000,418.5490,2.9892,0.0000,1374.0510,1374.0510,18.9801,16.2572,14270.4000,0.0000,14270.4000,-1.0979,2740.0931,0.0000,2740.0931,49.2913,0.0000,11530.3069,11530.3069,19.1702,13.6827,1792.6000,0.0000,1792.6000,-0.0650,416.7834,0.0000,416.7834,2.9523,0.0000,1375.8166,1375.8166,18.9227,11.7619,15.3423,2.1220,85942.6849,18.7945,11.6913,15.2429,1.8945,45467.6805,19.1324,11.5301,15.3312,2.0276,42579.4464,18.9141,18.9173,18.9157,-0.9654,6.0898,18.9173,18.9227,18.9200,-1.1464,4.9898,18.9227,18.9745,18.9486,-1.7846,1.8781,18.8446,18.8182,18.8314,4.3783,2.3009,18.8182,18.7945,18.8064,3.0496,2.2359,18.7945,18.7349,18.7647,0.5646,0.5763,19.1702,19.2511,19.2107,-3.0836,-0.5216,19.1324,19.1702,19.1513,-3.2443,-0.5866,18.9141,19.1324,19.0232,-2.0724,-2.0387,12.4428,12.4404,12.4416,0.7095,-6.1496,12.2336,12.2267,12.2302,1.1018,-5.0496,12.9904,12.9910,12.9907,-0.0427,-1.9379,12.9956,12.9904,12.9930,0.8748,-2.3608,12.9800,12.9860,12.9830,-0.5931,-2.2958,16.2572,16.3417,16.2994,-1.0619,-0.6362,16.2572,16.3074,16.2823,-1.7029,0.4617,15.9834,16.0351,16.0093,-1.9968,0.5267,12.7292,12.9675,12.8483,-1.8972,1.9788,16.8478,1316.5095,-130547.3000,173989.8118
1954.0000,12.5803,18.9423,23.3000,179166.1000,-179142.8000,8.4684,4.8955,28651.5904,28656.4859,408.9685,207817.6904,18.4045,-207799.2859,18.9413,13.4583,35813.2000,0.0000,35813.2000,-1.2987,8349.5265,0.0000,8349.5265,59.3891,0.0000,27463.6735,27463.6735,12.9094,18.5764,0.0000,6949.6000,-6949.6000,0.3693,0.0000,1121.4743,1121.4743,17.9395,8071.0743,0.0000,-8071.0743,18.8801,13.3984,1836.7000,0.0000,1836.7000,-0.0666,428.5258,0.0000,428.5258,3.0498,0.0000,1408.1742,1408.1742,18.9316,16.2091,13425.7000,0.0000,13425.7000,-1.0329,2579.4704,0.0000,2579.4704,46.4853,0.0000,10846.2296,10846.2296,19.0254,13.5407,1836.7000,0.0000,1836.7000,-0.0666,427.7778,0.0000,427.7778,3.0356,0.0000,1408.9222,1408.9222,18.9402,11.8452,15.3927,2.1531,87198.5359,18.8736,11.7240,15.2988,1.9527,46863.8447,19.0059,11.7178,15.3619,1.9905,41800.1620,18.9423,18.9413,18.9418,0.2792,6.3980,18.9413,18.9402,18.9407,0.2145,5.0994,18.9402,18.9430,18.9416,-0.1202,1.9129,18.8837,18.8801,18.8819,0.5738,2.2822,18.8801,18.8736,18.8768,0.8147,2.2155,18.8736,18.7860,18.8298,0.7495,0.5161,19.0254,19.0771,19.0512,-1.9601,-0.5168,19.0059,19.0254,19.0156,-1.6731,-0.5834,18.9423,19.0059,18.9741,-0.6290,-2.0704,12.5003,12.4981,12.4992,0.6599,-6.4580,12.2613,12.2592,12.2602,0.3270,-5.1593,12.9094,12.9332,12.9213,-0.8728,-1.9728,12.9032,12.9094,12.9063,-1.0820,-2.3421,12.8757,12.8887,12.8822,-1.2517,-2.2755,16.2091,16.2733,16.2412,-0.7384,-0.5760,16.2091,16.2320,16.2205,-0.7810,0.4568,15.8895,15.9227,15.9061,-1.2807,0.5234,12.8126,12.8443,12.8284,-0.2755,2.0105,17.4066,1360.1797,-133180.1000,175862.5426
1955.0000,12.6005,18.9644,0.0000,185864.3000,-185864.3000,8.7838,0.0000,29736.4233,29736.4233,424.2257,215600.7233,0.0000,-215600.7233,18.9636,13.4802,37637.1000,0.0000,37637.1000,-1.3648,8772.4005,0.0000,8772.4005,62.3937,0.0000,28864.6995,28864.6995,12.8947,18.5615,0.0000,9206.3000,-9206.3000,0.4892,0.0000,1485.3493,1485.3493,23.7575,10691.6493,0.0000,-10691.6493,18.8762,13.3945,2164.5000,0.0000,2164.5000,-0.0785,505.0296,0.0000,505.0296,3.5912,0.0000,1659.4704,1659.4704,18.9170,16.1945,12617.9000,0.0000,12617.9000,-0.9707,2424.7146,0.0000,2424.7146,43.7241,0.0000,10193.1854,10193.1854,18.9789,13.4952,2164.5000,0.0000,2164.5000,-0.0785,504.4059,0.0000,504.4059,3.5842,0.0000,1660.0941,1660.0941,18.9624,11.9429,15.4526,2.2664,91788.1562,18.8763,11.8339,15.3551,2.0464,49113.1042,18.9726,11.8436,15.4081,2.0715,43502.1728,18.9644,18.9636,18.9640,0.2323,6.6555,18.9636,18.9624,18.9630,0.2331,5.2907,18.9624,18.9565,18.9595,0.1803,1.9005,18.8757,18.8762,18.8759,-0.1075,2.3897,18.8762,18.8763,18.8763,-0.0426,2.3112,18.8763,18.8388,18.8576,0.2998,0.5031,18.9789,19.0010,18.9899,-0.7751,-0.4677,18.9726,18.9789,18.9757,-0.5171,-0.5462,18.9644,18.9726,18.9685,-0.1030,-2.1283,12.5337,12.5325,12.5331,0.3731,-6.7148,12.2945,12.2922,12.2934,0.3645,-5.3500,12.8947,12.9028,12.8987,-0.3083,-1.9598,12.8938,12.8947,12.8943,-0.1812,-2.4489,12.8764,12.8772,12.8768,-0.1003,-2.3704,16.1945,16.2286,16.2116,-0.3930,-0.5623,16.1945,16.2037,16.1991,-0.2938,0.4084,15.7671,15.8080,15.7875,-1.4666,0.4869,12.7766,12.8214,12.7990,-0.3911,2.0690,18.2730,1427.8747,-140486.6000,184403.4332
1956.0000,12.6130,18.9771,0.0000,192718.1000,-192718.1000,9.1077,0.0000,30841.7185,30841.7185,439.9257,223559.8185,0.0000,-223559.8185,18.9767,13.4930,32622.2000,0.0000,32622.2000,-1.1829,7602.3390,0.0000,7602.3390,54.0641,0.0000,25019.8610,25019.8610,12.9218,18.5889,0.0000,11876.8000,-11876.8000,0.6311,0.0000,1916.9074,1916.9074,30.6472,13793.7074,0.0000,-13793.7074,18.8782,13.3965,2584.4000,0.0000,2584.4000,-0.0937,602.9877,0.0000,602.9877,4.2881,0.0000,1981.4123,1981.4123,18.9141,16.1917,11867.4000,0.0000,11867.4000,-0.9130,2280.5783,0.0000,2280.5783,41.1336,0.0000,9586.8217,9586.8217,18.9724,13.4888,2584.4000,0.0000,2584.4000,-0.0937,602.3045,0.0000,602.3045,4.2822,0.0000,1982.0955,1982.0955,18.9760,12.0775,15.5268,2.4490,99184.5715,18.8781,11.9730,15.4256,2.2062,52948.7834,18.9716,11.9777,15.4746,2.2346,46925.9572,18.9771,18.9767,18.9769,0.1201,6.8677,18.9767,18.9760,18.9764,0.1255,5.6848,18.9760,18.9716,18.9738,0.1371,1.9571,18.8783,18.8782,18.8782,-0.0081,2.5881,18.8782,18.8781,18.8781,-0.0129,2.4944,18.8781,18.8621,18.8701,0.1158,0.5063,18.9724,18.9787,18.9755,-0.2094,-0.4067,18.9716,18.9724,18.9720,-0.0811,-0.5004,18.9771,18.9716,18.9743,0.0348,-2.2400,12.5591,12.5582,12.5587,0.2731,-6.9261,12.3716,12.3668,12.3692,0.8794,-5.7431,12.9218,12.9156,12.9187,0.2049,-2.0155,12.9235,12.9218,12.9226,0.3067,-2.6465,12.9095,12.9061,12.9078,0.3383,-2.5528,16.1917,16.2066,16.1991,-0.1858,-0.5647,16.1917,16.1950,16.1933,-0.1058,0.3483,15.6212,15.6742,15.6477,-1.7228,0.4420,12.7267,12.7869,12.7568,-0.5450,2.1816,19.2154,1501.5180,-154936.5000,199059.3121
1957.0000,12.6515,19.0164,0.0000,199278.0000,-199278.0000,9.4177,0.0000,31919.4971,31919.4971,454.9363,231197.4971,0.0000,-231197.4971,19.0150,13.5306,37638.9000,0.0000,37638.9000,-1.3649,8767.4007,0.0000,8767.4007,62.3673,0.0000,28871.4993,28871.4993,12.9414,18.6088,0.0000,12890.8000,-12890.8000,0.6849,0.0000,2081.1178,2081.1178,33.2672,14971.9178,0.0000,-14971.9178,18.8982,13.4161,2468.4000,0.0000,2468.4000,-0.0895,575.7839,0.0000,575.7839,4.0955,0.0000,1892.6161,1892.6161,18.9228,16.2003,11519.0000,0.0000,11519.0000,-0.8862,2213.3823,0.0000,2213.3823,39.9279,0.0000,9305.6177,9305.6177,18.9843,13.5005,2468.4000,0.0000,2468.4000,-0.0895,575.1875,0.0000,575.1875,4.0903,0.0000,1893.2125,1893.2125,19.0132,12.1388,15.5760,2.5115,101717.3543,18.8967,12.0499,15.4733,2.2513,54031.3196,18.9865,12.0537,15.5201,2.2796,47871.1207,19.0164,19.0150,19.0157,0.4326,7.1425,19.0150,19.0132,19.0141,0.4199,5.7776,19.0132,19.0020,19.0076,0.3720,1.9413,18.8994,18.8982,18.8988,0.2129,2.6263,18.8982,18.8967,18.8975,0.1973,2.5368,18.8967,18.8754,18.8860,0.1564,0.4907,18.9843,18.9817,18.9830,0.0543,-0.3955,18.9865,18.9843,18.9854,0.1264,-0.4850,19.0164,18.9865,19.0014,0.2910,-2.2752,12.6217,12.6196,12.6206,0.7121,-7.2010,12.4117,12.4091,12.4104,0.4618,-5.8361,12.9414,12.9353,12.9384,0.2017,-1.9998,12.9426,12.9414,12.9420,0.1980,-2.6848,12.9283,12.9262,12.9273,0.1987,-2.5953,16.2003,16.2003,16.2003,-0.0217,-0.5493,16.2003,16.1980,16.1992,0.0349,0.3369,15.6318,15.6374,15.6346,-0.1942,0.4264,12.7431,12.7551,12.7491,-0.1282,2.2167,19.9310,1557.4397,-158074.1000,203619.7946
1958.0000,12.6709,19.0361,0.0000,205632.9000,-205632.9000,9.7180,0.0000,32951.9606,32951.9606,469.5588,238584.8606,0.0000,-238584.8606,19.0355,13.5507,35813.2000,0.0000,35813.2000,-1.2987,8340.0854,0.0000,8340.0854,59.3118,0.0000,27473.1146,27473.1146,12.9059,18.5729,0.0000,11139.4000,-11139.4000,0.5919,0.0000,1797.5081,1797.5081,28.7495,12936.9081,0.0000,-12936.9081,18.9239,13.4413,1639.9000,0.0000,1639.9000,-0.0595,382.4080,0.0000,382.4080,2.7201,0.0000,1257.4920,1257.4920,18.9436,16.2209,10948.8000,0.0000,10948.8000,-0.8423,2103.2688,0.0000,2103.2688,37.9459,0.0000,8845.5312,8845.5312,19.0079,13.5236,1639.9000,0.0000,1639.9000,-0.0595,382.0222,0.0000,382.0222,2.7170,0.0000,1257.8778,1257.8778,19.0345,12.2163,15.6254,2.6135,105848.7024,18.9219,12.1269,15.5244,2.3442,56260.9010,19.0120,12.1283,15.5702,2.3748,49871.1453,19.0361,19.0355,19.0358,0.2070,7.3720,19.0355,19.0345,19.0350,0.2165,6.0734,19.0345,19.0273,19.0309,0.2459,2.0484,18.9254,18.9239,18.9247,0.2762,2.6403,18.9239,18.9219,18.9229,0.2714,2.5808,18.9219,18.8907,18.9063,0.2090,0.4341,19.0079,18.9998,19.0039,0.2158,-0.4082,19.0120,19.0079,19.0100,0.2606,-0.4677,19.0361,19.0120,19.0241,0.2380,-2.3460,12.6454,12.6447,12.6450,0.2587,-7.4297,12.4564,12.4537,12.4550,0.5024,-6.1310,12.9059,12.9151,12.9105,-0.3717,-2.1060,12.9036,12.9059,12.9048,-0.4853,-2.6979,12.8871,12.8915,12.8893,-0.4939,-2.6384,16.2209,16.2058,16.2134,0.1219,-0.4918,16.2209,16.2130,16.2170,0.1793,0.3505,15.8230,15.7598,15.7914,1.8564,0.4100,12.7789,12.7561,12.7675,0.1859,2.2883,20.3559,1590.6421,-166730.5000,211980.7488
1959.0000,12.6966,19.0623,0.0000,211254.6000,-211254.6000,9.9837,0.0000,33872.6602,33872.6602,482.4553,245127.2602,0.0000,-245127.2602,19.0615,13.5762,33989.2000,0.0000,33989.2000,-1.2325,7912.8484,0.0000,7912.8484,56.2757,0.0000,26076.3516,26076.3516,12.9136,18.5806,0.0000,11836.4000,-11836.4000,0.6289,0.0000,1910.1755,1910.1755,30.5443,13746.5755,0.0000,-13746.5755,18.9429,13.4599,1584.9000,0.0000,1584.9000,-0.0575,369.4982,0.0000,369.4982,2.6280,0.0000,1215.4018,1215.4018,18.9641,16.2413,10451.6000,0.0000,10451.6000,-0.8041,2007.2392,0.0000,2007.2392,36.2100,0.0000,8444.3608,8444.3608,19.0319,13.5472,1584.9000,0.0000,1584.9000,-0.0575,369.1032,0.0000,369.1032,2.6251,0.0000,1215.7968,1215.7968,19.0604,12.2919,15.6761,2.7270,110442.9079,18.9415,12.2059,15.5737,2.4424,58616.5320,19.0362,12.2032,15.6197,2.4777,52031.1728,19.0623,19.0615,19.0619,0.2793,7.5657,19.0615,19.0604,19.0609,0.2770,6.3332,19.0604,19.0526,19.0565,0.2727,2.1026,18.9439,18.9429,18.9434,0.1904,2.7315,18.9429,18.9415,18.9422,0.1966,2.6741,18.9415,18.9103,18.9259,0.2001,0.4178,19.0319,19.0224,19.0272,0.2453,-0.3863,19.0362,19.0319,19.0341,0.2553,-0.4438,19.0623,19.0362,19.0493,0.2683,-2.4180,12.6733,12.6725,12.6729,0.3004,-7.6229,12.5018,12.4992,12.5005,0.5132,-6.3903,12.9136,12.9130,12.9133,-0.0021,-2.1598,12.9140,12.9136,12.9138,0.0734,-2.7887,12.9039,12.9026,12.9032,0.1324,-2.7312,16.2413,16.2200,16.2307,0.1731,-0.4750,16.2413,16.2319,16.2366,0.2013,0.3291,15.8328,15.8185,15.8257,0.3782,0.3866,12.7953,12.7744,12.7848,0.1734,2.3608,20.9664,1638.3418,-175480.4000,221090.6127
1960.0000,12.7236,19.0899,0.0000,216401.8000,-216401.8000,10.2270,0.0000,34719.4190,34719.4190,494.2911,251121.2190,0.0000,-251121.2190,19.0891,13.6032,28965.4000,0.0000,28965.4000,-1.0503,6741.0560,0.0000,6741.0560,47.9412,0.0000,22224.3440,22224.3440,12.9525,18.6200,0.0000,14815.2000,-14815.2000,0.7872,0.0000,2392.1556,2392.1556,38.2323,17207.3556,0.0000,-17207.3556,18.9548,13.4716,2036.1000,0.0000,2036.1000,-0.0738,474.6213,0.0000,474.6213,3.3753,0.0000,1561.4787,1561.4787,18.9788,16.2559,9383.3000,0.0000,9383.3000,-0.7219,1801.7394,0.0000,1801.7394,32.4976,0.0000,7581.5606,7581.5606,19.0574,13.5721,2036.1000,0.0000,2036.1000,-0.0738,474.0372,0.0000,474.0372,3.3713,0.0000,1562.0628,1562.0628,19.0879,12.3931,15.7405,2.8992,117416.1218,18.9540,12.3110,15.6325,2.5890,62136.8463,19.0628,12.2987,15.6808,2.6362,55360.5449,19.0899,19.0891,19.0895,0.2972,7.7215,19.0891,19.0879,19.0885,0.2970,6.6711,19.0879,19.0797,19.0838,0.2940,2.1240,18.9554,18.9548,18.9551,0.1053,2.9112,18.9548,18.9540,18.9544,0.1118,2.8374,18.9540,18.9291,18.9415,0.1531,0.4122,19.0574,19.0451,19.0512,0.2547,-0.3097,19.0628,19.0574,19.0601,0.2781,-0.3835,19.0899,19.0628,19.0764,0.2910,-2.5055,12.7072,12.7062,12.7067,0.3719,-7.7768,12.5711,12.5673,12.5692,0.7929,-6.7264,12.9525,12.9425,12.9475,0.3768,-2.1793,12.9547,12.9525,12.9536,0.4448,-2.9665,12.9455,12.9415,12.9435,0.4500,-2.8926,16.2559,16.2366,16.2462,0.1520,-0.4675,16.2559,16.2469,16.2514,0.1426,0.2544,15.6452,15.7186,15.6819,-1.7707,0.3282,12.7568,12.7791,12.7680,-0.2393,2.4502,21.7832,1702.1709,-188796.1000,234913.5130
1961.0000,12.7411,19.1077,0.0000,220942.1000,-220942.1000,10.4415,0.0000,35461.9996,35461.9996,504.7487,256404.0996,0.0000,-256404.0996,19.1072,13.6210,18921.3000,0.0000,18921.3000,-0.6861,4402.5589,0.0000,4402.5589,31.3056,0.0000,14518.7411,14518.7411,12.9420,18.6093,0.0000,15124.3000,-15124.3000,0.8036,0.0000,2441.7179,2441.7179,39.0357,17566.0179,0.0000,-17566.0179,18.9695,13.4859,1301.3000,0.0000,1301.3000,-0.0472,303.2837,0.0000,303.2837,2.1569,0.0000,998.0163,998.0163,18.9947,16.2717,7708.1000,0.0000,7708.1000,-0.5930,1479.7800,0.0000,1479.7800,26.6892,0.0000,6228.3200,6228.3200,19.0810,13.5953,1301.3000,0.0000,1301.3000,-0.0472,302.8780,0.0000,302.8780,2.1539,0.0000,998.4220,998.4220,19.1065,12.5234,15.8149,3.0945,125326.1700,18.9685,12.4351,15.7018,2.7640,66336.0846,19.0875,12.4158,15.7517,2.8225,59271.7128,19.1077,19.1072,19.1075,0.1809,7.8409,19.1072,19.1065,19.1069,0.1856,7.1548,19.1065,19.1009,19.1037,0.2039,2.2190,18.9702,18.9695,18.9698,0.1418,3.0226,18.9695,18.9685,18.9690,0.1402,2.9754,18.9685,18.9423,18.9554,0.1314,0.3430,19.0810,19.0667,19.0739,0.2374,-0.2500,19.0875,19.0810,19.0843,0.2557,-0.2972,19.1077,19.0875,19.0976,0.2205,-2.6006,12.7357,12.7349,12.7353,0.3094,-7.8918,12.6558,12.6515,12.6536,0.9830,-7.2057,12.9420,12.9437,12.9429,-0.0918,-2.2699,12.9413,12.9420,12.9417,-0.1803,-3.0735,12.9316,12.9328,12.9322,-0.1718,-3.0263,16.2717,16.2502,16.2609,0.1413,-0.3939,16.2717,16.2604,16.2660,0.1405,0.1991,15.7498,15.7161,15.7329,0.5798,0.2463,12.7346,12.7604,12.7475,-0.2829,2.5497,22.2817,1741.1266,-206834.4000,250933.9674
1962.0000,12.5854,18.9165,349.5000,122124.5000,-121775.0000,5.7897,73.4256,19531.9545,19605.3801,279.9432,141656.4545,276.0744,-141380.3801,18.9273,13.4446,15595.7000,0.0000,15595.7000,-0.5655,3636.6117,0.0000,3636.6117,25.7971,0.0000,11959.0883,11959.0883,12.7210,15.1554,94.2000,185.8000,-91.6000,0.0150,19.7964,29.9076,49.7041,0.7387,215.7076,74.4036,-141.3041,18.9632,13.4798,1086.2000,0.0000,1086.2000,-0.0394,253.1711,0.0000,253.1711,1.8000,0.0000,833.0289,833.0289,19.0326,16.3092,6859.8000,0.0000,6859.8000,-0.5277,1316.3020,0.0000,1316.3020,23.7456,0.0000,5543.4980,5543.4980,19.0891,13.6032,1086.2000,0.0000,1086.2000,-0.0394,252.7890,0.0000,252.7890,1.7973,0.0000,833.4110,833.4110,18.9406,12.0686,15.5046,1.5159,61395.1374,18.9641,11.8975,15.4308,1.4030,33671.3094,19.0901,11.8608,15.4755,1.4353,30140.5407,18.9165,18.9273,18.9219,-2.2755,4.3493,18.9273,18.9406,18.9339,-2.1226,3.7838,18.9406,19.0013,18.9710,-1.6376,1.4675,18.9623,18.9632,18.9627,-0.1214,1.4825,18.9632,18.9641,18.9637,-0.1001,1.4431,18.9641,18.9545,18.9593,0.0117,0.2078,19.0891,19.0833,19.0862,0.1128,-0.3200,19.0901,19.0891,19.0896,0.0286,-0.3594,18.9165,19.0901,19.0033,-1.1739,-1.4403,12.5217,12.5336,12.5276,-2.5424,-4.3862,12.3573,12.3851,12.3712,-3.4444,-3.8206,12.7210,12.8017,12.7614,-2.2264,-1.5043,12.6953,12.7210,12.7081,-2.8543,-1.5194,12.6179,12.6744,12.6462,-3.4882,-1.4800,16.3092,16.2563,16.2828,0.2279,-0.2446,16.3092,16.2901,16.2997,0.3701,0.2832,15.9620,15.8685,15.9153,2.1645,0.3225,12.7819,12.7473,12.7646,0.1703,1.4035,11.4679,896.1183,-97238.7000,125206.9875
1963.0000,12.5134,18.8144,665.4000,122693.3000,-122027.9000,5.8330,139.9622,19590.8666,19730.8288,281.7979,142284.1666,525.4378,-141758.7288,18.8204,13.3399,15583.4000,0.0000,15583.4000,-0.5651,3638.4272,0.0000,3638.4272,25.8385,0.0000,11944.9728,11944.9728,18.8805,15.0554,994.1000,0.0000,994.1000,-0.0546,191.1187,0.0000,191.1187,2.7463,0.0000,802.9813,802.9813,18.8895,13.4076,832.7000,0.0000,832.7000,-0.0302,194.2577,0.0000,194.2577,1.3800,0.0000,638.4423,638.4423,19.0185,16.2953,7096.9000,0.0000,7096.9000,-0.5460,1362.0379,0.0000,1362.0379,24.5507,0.0000,5734.8621,5734.8621,19.0138,13.5294,832.7000,0.0000,832.7000,-0.0302,193.9675,0.0000,193.9675,1.3777,0.0000,638.7325,638.7325,18.8288,12.0050,15.4169,1.4969,60625.8265,18.8997,11.8050,15.3523,1.4007,33617.1817,18.9947,11.7915,15.3931,1.4221,29864.7094,18.8144,18.8204,18.8174,-1.2972,4.3815,18.8204,18.8288,18.8246,-1.3555,3.8164,18.8288,18.8805,18.8546,-1.4399,1.5130,18.8805,18.8895,18.8850,-0.9745,1.4584,18.8895,18.8997,18.8946,-0.8697,1.4282,18.8997,18.9773,18.9385,-0.2871,0.1997,19.0138,19.0423,19.0280,-0.7379,-0.3463,18.9947,19.0138,19.0042,-1.0661,-0.3765,18.8144,18.9947,18.9045,-1.2281,-1.4515,12.4275,12.4330,12.4303,-1.2107,-4.4190,12.2857,12.2937,12.2897,-1.0193,-3.8540,12.6701,12.7027,12.6864,-0.9406,-1.5505,12.5681,12.5830,12.5755,-1.6361,-1.4959,12.5295,12.5508,12.5402,-1.3151,-1.4657,16.2953,16.2824,16.2888,0.0368,-0.2372,16.2953,16.2976,16.2964,-0.0750,0.3088,16.0510,15.9980,16.0245,1.2824,0.3390,12.8001,12.7645,12.7823,0.1774,1.4139,11.5214,900.2951,-96688.1000,124107.7177
1964.0000,12.5516,18.5855,2343.5000,78184.3000,-75840.8000,3.8168,492.6210,12494.7816,12987.4026,184.5400,90679.0816,1850.8790,-88828.2026,18.6049,13.1287,15578.2000,0.0000,15578.2000,-0.5649,3646.7199,0.0000,3646.7199,25.8668,0.0000,11931.4801,11931.4801,18.7332,14.9239,5100.0000,0.0000,5100.0000,-0.2803,982.3179,0.0000,982.3179,12.6343,0.0000,4117.6821,4117.6821,18.7604,13.2811,910.5000,0.0000,910.5000,-0.0330,212.7386,0.0000,212.7386,1.5104,0.0000,697.7614,697.7614,18.9866,16.2636,7380.3000,0.0000,7380.3000,-0.5678,1416.9937,0.0000,1416.9937,25.5371,0.0000,5963.3063,5963.3063,18.9655,13.4821,910.5000,0.0000,910.5000,-0.0330,212.2130,0.0000,212.2130,1.5079,0.0000,698.2870,698.2870,18.6312,11.7958,15.2135,0.7609,30817.3865,18.7909,11.5405,15.1657,0.7264,17434.0671,18.9564,11.4551,15.2058,0.7516,15782.6712,18.5855,18.6049,18.5952,-2.7174,2.8657,18.6049,18.6312,18.6180,-2.5287,2.3008,18.6312,18.7332,18.6822,-2.1171,1.1318,18.7332,18.7604,18.7468,-1.7032,0.8516,18.7604,18.7909,18.7757,-1.4711,0.8186,18.7909,18.9826,18.8867,-0.6609,0.1951,18.9655,18.9888,18.9771,-0.6500,-0.3727,18.9564,18.9655,18.9610,-0.5579,-0.4057,18.5855,18.9564,18.7710,-1.6480,-0.9512,12.5272,12.5193,12.5233,1.0867,-2.8981,12.3975,12.3816,12.3895,1.1689,-2.3332,13.2526,13.0015,13.1270,5.2818,-1.1643,12.7531,12.7228,12.7380,1.9244,-0.8840,12.8116,12.7327,12.7721,2.7636,-0.8510,16.2636,16.2940,16.2788,-0.1564,-0.2276,16.2636,16.2769,16.2703,-0.3515,0.3402,16.0297,16.0282,16.0290,0.0179,0.3732,13.3130,12.6532,12.9831,2.3874,0.9187,7.4895,585.2372,-45961.3000,64034.1248
1965.0000,12.6662,18.6018,2939.2000,74367.3000,-71428.1000,3.6674,616.6483,11915.8225,12532.4708,177.4336,86283.1225,2322.5517,-83960.5708,18.6013,13.1252,13202.7000,0.0000,13202.7000,-0.4788,3090.7720,0.0000,3090.7720,21.9859,0.0000,10111.9280,10111.9280,18.6388,14.8306,6788.8000,0.0000,6788.8000,-0.3731,1309.1719,0.0000,1309.1719,16.8599,0.0000,5479.6281,5479.6281,18.6594,13.1821,534.2000,0.0000,534.2000,-0.0194,124.9688,0.0000,124.9688,0.8877,0.0000,409.2312,409.2312,18.9004,16.1780,7937.6000,0.0000,7937.6000,-0.6107,1525.6452,0.0000,1525.6452,27.4802,0.0000,6411.9548,6411.9548,18.8291,13.3484,534.2000,0.0000,534.2000,-0.0194,124.7125,0.0000,124.7125,0.8853,0.0000,409.4875,409.4875,18.6035,11.6478,15.1256,0.7175,29057.4469,18.6871,11.4741,15.0806,0.6696,16070.6237,18.8005,11.4346,15.1175,0.6838,14360.0076,18.6018,18.6013,18.6015,0.0405,2.7326,18.6013,18.6035,18.6024,-0.2251,2.2538,18.6035,18.6388,18.6211,-0.7729,1.1707,18.6388,18.6594,18.6491,-1.2151,0.7976,18.6594,18.6871,18.6732,-1.2720,0.7783,18.6871,18.9432,18.8151,-0.8998,0.2006,18.8291,18.8794,18.8542,-1.5195,-0.4100,18.8005,18.8291,18.8148,-1.8003,-0.4294,18.6018,18.8005,18.7011,-0.8784,-0.9349,12.6099,12.6025,12.6062,0.9645,-2.7655,12.5218,12.5020,12.5119,1.4409,-2.2867,13.4460,13.3084,13.3772,2.9827,-1.2036,12.8430,12.8241,12.8336,1.1179,-0.8306,12.8619,12.8350,12.8484,0.8846,-0.8112,16.1780,16.2946,16.2363,-0.5490,-0.2335,16.1780,16.2118,16.1949,-0.9455,0.3771,16.0719,16.0574,16.0646,0.3944,0.3965,13.4667,12.8614,13.1641,2.1481,0.9019,7.1937,562.1221,-42430.6000,59488.0781
1966.0000,12.9545,18.5232,4609.0000,60155.8000,-55546.8000,3.0827,962.3056,9702.5930,10664.8985,149.4638,69858.3930,3646.6944,-66211.6985,18.5288,13.0542,12890.2000,0.0000,12890.2000,-0.4674,3020.2782,0.0000,3020.2782,21.4665,0.0000,9869.9218,9869.9218,18.5618,14.7545,22154.3000,0.0000,22154.3000,-1.2174,4276.5048,0.0000,4276.5048,55.1078,0.0000,17877.7952,17877.7952,18.5817,13.1060,417.0000,0.0000,417.0000,-0.0151,97.6436,0.0000,97.6436,0.6939,0.0000,319.3564,319.3564,18.7706,16.0493,9196.2000,0.0000,9196.2000,-0.7075,1770.4538,0.0000,1770.4538,31.8839,0.0000,7425.7462,7425.7462,18.7238,13.2453,417.0000,0.0000,417.0000,-0.0151,97.4753,0.0000,97.4753,0.6923,0.0000,319.5247,319.5247,18.5358,11.6149,15.0753,0.7255,29382.0402,18.6075,11.4625,15.0350,0.6741,16177.7553,18.7116,11.4292,15.0704,0.6870,14427.8172,18.5232,18.5288,18.5260,-0.9472,3.4436,18.5288,18.5358,18.5323,-0.8819,2.9762,18.5358,18.5618,18.5488,-0.9090,1.8755,18.5618,18.5817,18.5717,-0.9696,0.6581,18.5817,18.6075,18.5946,-0.9855,0.6430,18.6075,18.9680,18.7877,-0.3667,0.0559,18.7238,18.7536,18.7387,-1.4299,-0.6516,18.7116,18.7238,18.7177,-1.2077,-0.6667,18.5232,18.7116,18.6174,-1.0465,-1.1803,12.9459,12.9226,12.9343,3.9229,-3.4872,12.9842,12.9292,12.9567,5.3313,-3.0198,13.9336,13.7696,13.8516,5.6889,-1.9191,12.4218,12.5093,12.4656,-4.4773,-0.7016,12.1685,12.4067,12.2876,-6.8040,-0.6865,16.0493,16.3346,16.1919,-0.5716,-0.0995,16.0493,16.0846,16.0670,-1.5802,0.6080,16.0157,16.0275,16.0216,-0.5554,0.6231,13.9498,13.0526,13.5012,4.0321,1.1368,5.9696,466.4720,-10472.1000,59987.6126
1967.0000,13.2930,18.5810,5785.9000,53978.4000,-48192.5000,2.8519,1201.2359,8774.6506,9975.8865,138.5839,62753.0506,4584.6641,-58168.3865,18.5769,13.1013,12890.6000,0.0000,12890.6000,-0.4674,3018.6037,0.0000,3018.6037,21.4882,0.0000,9871.9963,9871.9963,18.5660,14.7586,28103.2000,0.0000,28103.2000,-1.5443,5424.5460,0.0000,5424.5460,69.9967,0.0000,22678.6540,22678.6540,18.5681,13.0927,401.6000,0.0000,401.6000,-0.0146,94.0531,0.0000,94.0531,0.6690,0.0000,307.5469,307.5469,18.6737,15.9532,10851.0000,0.0000,10851.0000,-0.8348,2091.6079,0.0000,2091.6079,37.7038,0.0000,8759.3921,8759.3921,18.6313,13.1546,401.6000,0.0000,401.6000,-0.0146,93.9809,0.0000,93.9809,0.6677,0.0000,307.6191,307.6191,18.5725,11.3940,14.9832,0.4793,19411.7345,18.5787,11.3195,14.9491,0.4362,10469.4884,18.6216,11.3404,14.9810,0.4375,9188.4014,18.5810,18.5769,18.5790,0.6026,3.1640,18.5769,18.5725,18.5747,0.4756,2.6966,18.5725,18.5660,18.5692,0.2106,1.9955,18.5660,18.5681,18.5671,-0.0923,0.4511,18.5681,18.5787,18.5734,-0.2909,0.4366,18.5787,18.9357,18.7572,-0.4042,0.0626,18.6313,18.6524,18.6419,-1.2046,-0.7722,18.6216,18.6313,18.6265,-1.1373,-0.7867,18.5810,18.6216,18.6013,-0.2307,-1.1139,13.3112,13.2831,13.2972,4.3435,-3.2116,13.4039,13.3470,13.3755,5.0176,-2.7442,14.1874,14.0937,14.1405,3.4507,-2.0431,12.3992,12.4185,12.4088,-0.7208,-0.4987,12.4553,12.3783,12.4168,1.5232,-0.4842,15.9532,16.3076,16.1304,-0.7784,-0.1103,15.9532,15.9769,15.9651,-1.2657,0.7246,15.9213,15.9418,15.9315,-1.1229,0.7391,14.5299,13.3228,13.9263,5.0948,1.0663,5.4864,428.7181,4455.5000,39069.6243
1968.0000,13.5627,18.5765,6833.2000,49245.1000,-42411.9000,2.6827,1412.3591,8055.7470,9468.1062,130.6136,57300.8470,5420.8409,-51880.0062,18.5768,13.1012,12885.1000,0.0000,12885.1000,-0.4672,3017.3207,0.0000,3017.3207,21.4651,0.0000,9867.7793,9867.7793,18.5748,14.7674,27797.7000,0.0000,27797.7000,-1.5275,5364.9717,0.0000,5364.9717,69.2309,0.0000,22432.7283,22432.7283,18.5727,13.0972,416.0000,0.0000,416.0000,-0.0151,97.4201,0.0000,97.4201,0.6931,0.0000,318.5799,318.5799,18.6466,15.9264,12436.2000,0.0000,12436.2000,-0.9568,2397.9928,0.0000,2397.9928,43.2827,0.0000,10038.2072,10038.2072,18.6071,13.1309,416.0000,0.0000,416.0000,-0.0151,97.3793,0.0000,97.3793,0.6925,0.0000,318.6207,318.6207,18.5767,11.2440,14.9103,0.3640,14740.3621,18.5734,11.1891,14.8813,0.3299,7916.9282,18.6050,11.2178,14.9114,0.3300,6930.0191,18.5765,18.5768,18.5766,-0.0642,2.9492,18.5768,18.5767,18.5767,-0.0115,2.4820,18.5767,18.5748,18.5758,0.0425,1.9608,18.5748,18.5727,18.5738,0.0446,0.4332,18.5727,18.5734,18.5731,-0.0406,0.4181,18.5734,18.8383,18.7059,-0.6562,0.1402,18.6071,18.6138,18.6104,-0.4157,-0.8166,18.6050,18.6071,18.6060,-0.2825,-0.8317,18.5765,18.6050,18.5907,-0.1636,-1.0749,13.5116,13.4945,13.5031,2.4485,-2.9992,13.6209,13.5873,13.6041,2.7235,-2.5319,14.2749,14.2371,14.2560,1.3571,-2.0107,12.8459,12.7179,12.7819,4.4662,-0.4832,13.2167,12.8378,13.0273,7.3309,-0.4681,15.9264,16.1813,16.0539,-0.9601,-0.1901,15.9264,15.9342,15.9303,-0.4555,0.7666,15.8801,15.8902,15.8852,-0.5958,0.7817,14.7814,13.7620,14.2717,4.1316,1.0249,5.1471,402.2015,11539.1000,29587.3094
1969.0000,13.8873,18.6053,7855.3000,44861.9000,-37006.6000,2.5288,1614.9897,7395.0209,9010.0106,123.2847,52256.9209,6240.3103,-46016.6106,18.6029,13.1268,12853.8000,0.0000,12853.8000,-0.4661,3009.0346,0.0000,3009.0346,21.4130,0.0000,9844.7654,9844.7654,18.5935,14.7858,31987.6000,0.0000,31987.6000,-1.7578,6172.1536,0.0000,6172.1536,79.6540,0.0000,25815.4464,25815.4464,18.5850,13.1093,401.8000,0.0000,401.8000,-0.0146,94.0806,0.0000,94.0806,0.6694,0.0000,307.7194,307.7194,18.6168,15.8968,13239.4000,0.0000,13239.4000,-1.0186,2553.8417,0.0000,2553.8417,46.0992,0.0000,10685.5583,10685.5583,18.5917,13.1158,401.8000,0.0000,401.8000,-0.0146,94.0729,0.0000,94.0729,0.6691,0.0000,307.7271,307.7271,18.5999,11.0670,14.8334,0.1871,7576.6541,18.5790,11.0319,14.8054,0.1687,4048.4362,18.5902,11.0781,14.8342,0.1679,3525.9838,18.6053,18.6029,18.6041,0.2954,2.7671,18.6029,18.5999,18.6014,0.2620,2.3010,18.5999,18.5935,18.5967,0.2167,2.0402,18.5935,18.5850,18.5892,0.1506,0.2824,18.5850,18.5790,18.5820,0.0715,0.2678,18.5790,18.7666,18.6728,-0.4350,0.1288,18.5917,18.5951,18.5934,-0.2417,-0.8898,18.5902,18.5917,18.5910,-0.2181,-0.9044,18.6053,18.5902,18.5978,0.0487,-1.0261,13.8589,13.8288,13.8439,4.0768,-2.8192,14.0728,14.0039,14.0384,5.2043,-2.3531,14.5194,14.4474,14.4834,2.7089,-2.0923,13.3425,13.1197,13.2311,5.3848,-0.3345,13.8951,13.3531,13.6241,7.1666,-0.3199,15.8968,16.0971,15.9969,-0.7232,-0.1808,15.8968,15.9031,15.8999,-0.4028,0.8377,15.8554,15.8609,15.8582,-0.3620,0.8523,15.2633,14.0567,14.6600,4.6497,0.9740,4.8222,376.8169,21877.8000,15151.0741
1970.0000,14.1442,18.5419,8853.4000,40776.4000,-31923.0000,2.3876,1812.5924,6762.6619,8575.2543,116.5290,47539.0619,7040.8076,-40498.2543,18.5477,13.0727,12852.6000,0.0000,12852.6000,-0.4661,3010.7755,0.0000,3010.7755,21.4035,0.0000,9841.8245,9841.8245,18.5671,14.7598,30951.9000,0.0000,30951.9000,-1.7009,5974.3221,0.0000,5974.3221,77.0506,0.0000,24977.5779,24977.5779,18.5780,13.1024,414.4000,0.0000,414.4000,-0.0150,97.0391,0.0000,97.0391,0.6903,0.0000,317.3609,317.3609,18.6203,15.9003,13875.4000,0.0000,13875.4000,-1.0675,2676.4043,0.0000,2676.4043,48.3382,0.0000,11198.9957,11198.9957,18.6057,13.1295,414.4000,0.0000,414.4000,-0.0150,97.0065,0.0000,97.0065,0.6902,0.0000,317.3935,317.3935,18.5547,11.0042,14.7795,0.1139,4614.7440,18.5810,10.9158,14.7484,0.1041,2498.5951,18.6070,10.9455,14.7762,0.1041,2185.2063,18.5419,18.5477,18.5448,-0.7520,2.5975,18.5477,18.5547,18.5512,-0.6423,2.1315,18.5547,18.5671,18.5609,-0.4679,1.9730,18.5671,18.5780,18.5726,-0.2372,0.2721,18.5780,18.5810,18.5795,-0.0664,0.2571,18.5810,18.7059,18.6434,-0.3907,0.1726,18.6057,18.6038,18.6047,0.1005,-0.8949,18.6070,18.6057,18.6063,0.1493,-0.9099,18.5419,18.6070,18.5744,-0.3176,-0.9839,14.0483,14.0300,14.0392,2.3208,-2.6499,14.2972,14.2565,14.2769,2.8421,-2.1838,14.5825,14.5549,14.5687,0.9924,-2.0254,13.9434,13.6533,13.7984,6.8092,-0.3245,14.6217,13.9843,14.3030,8.1559,-0.3095,15.9003,16.0139,15.9571,-0.5170,-0.2250,15.9003,15.9004,15.9004,-0.0311,0.8425,15.8519,15.8532,15.8525,-0.1041,0.8575,15.4636,14.4690,14.9663,3.6604,0.9315,4.5431,355.0025,26585.7000,9298.5455
1971.0000,14.3602,18.4559,9693.7000,37325.1000,-27631.4000,2.2682,1977.7058,6222.2786,8199.9844,110.7601,43547.3786,7715.9942,-35831.3844,18.4646,12.9913,12858.4000,0.0000,12858.4000,-0.4663,3015.1874,0.0000,3015.1874,21.4290,0.0000,9843.2126,9843.2126,18.4490,14.6430,34575.5000,0.0000,34575.5000,-1.9000,6683.8798,0.0000,6683.8798,86.1095,0.0000,27891.6202,27891.6202,18.5435,13.0686,402.5000,0.0000,402.5000,-0.0146,94.2921,0.0000,94.2921,0.6705,0.0000,308.2079,308.2079,18.5856,15.8659,14137.6000,0.0000,14137.6000,-1.0877,2728.1878,0.0000,2728.1878,49.2487,0.0000,11409.4122,11409.4122,18.5065,13.0323,402.5000,0.0000,402.5000,-0.0146,94.3347,0.0000,94.3347,0.6703,0.0000,308.1653,308.1653,14.5816,14.8660,14.7238,-0.0011,-44.3248,15.9791,13.4130,14.6961,0.0089,213.2918,15.8308,13.6152,14.7230,0.0077,161.1374,18.4559,18.4646,18.4602,-1.0565,2.4623,18.4646,18.4765,18.4705,-1.0095,1.9960,18.4049,18.4490,18.4269,-1.6531,2.0364,18.4490,18.5435,18.4962,-0.9574,0.1364,18.5435,18.5777,18.5606,-0.2643,0.1218,17.8012,19.0013,18.4012,-2.9591,0.1433,18.5065,18.5225,18.5145,-1.1251,-0.9443,18.4973,18.5065,18.5019,-1.2967,-0.9589,18.4559,18.5952,18.5256,-0.6260,-0.9401,14.2454,14.2260,14.2357,2.3356,-2.5157,14.5816,14.5308,14.5562,3.3340,-2.0494,14.5860,14.5816,14.5838,0.1461,-2.0898,14.3520,14.0153,14.1837,4.6138,-0.1898,15.9791,14.4590,15.2190,11.0186,-0.1752,15.8659,15.9791,15.9225,-0.4534,-0.1967,15.8659,15.8720,15.8690,-0.4152,0.8909,15.8262,15.8308,15.8285,-0.3258,0.9055,15.8308,14.7408,15.2858,3.8197,0.8867,4.2908,335.2858,34745.1000,330.1044
1972.0000,14.4541,19.5068,7272.7000,53495.7000,-46223.0000,2.9065,1481.5312,8938.0897,10419.6210,141.9757,62433.7897,5791.1688,-56642.6210,19.4278,13.9348,12865.8000,0.0000,12865.8000,-0.4665,2982.1772,0.0000,2982.1772,21.4654,0.0000,9883.6228,9883.6228,19.0961,15.2825,32784.5000,0.0000,32784.5000,-1.8016,6285.9135,0.0000,6285.9135,81.8129,0.0000,26498.5865,26498.5865,18.9015,13.4193,414.4000,0.0000,414.4000,-0.0150,96.6599,0.0000,96.6599,0.6907,0.0000,317.7401,317.7401,18.4531,15.7344,14299.9000,0.0000,14299.9000,-1.1001,2764.2070,0.0000,2764.2070,49.8434,0.0000,11535.6930,11535.6930,18.4788,13.0052,414.4000,0.0000,414.4000,-0.0150,97.1565,0.0000,97.1565,0.6910,0.0000,317.2435,317.2435,19.3304,10.2403,14.7853,0.4161,16853.4626,18.7650,10.7102,14.7376,0.3319,7964.7959,18.4766,11.0405,14.7585,0.3064,6433.8868,19.5068,19.4278,19.4673,12.1167,3.1774,19.4278,19.3304,19.3791,10.9279,2.7108,19.3304,19.0961,19.2132,9.4528,2.2301,19.0961,18.9015,18.9988,6.0287,0.4285,18.9015,18.7650,18.8332,3.2542,0.4135,18.7650,18.2629,18.5140,1.3243,0.1571,18.4788,18.4847,18.4817,-0.4316,-0.9430,18.4766,18.4788,18.4777,-0.3286,-0.9580,19.5068,18.4766,18.9917,5.5887,-1.1823,14.1310,14.1388,14.1349,-1.2533,-3.2339,14.1070,14.1640,14.1355,-5.1127,-2.7674,15.0338,14.9198,14.9768,4.7070,-2.2867,14.0795,14.1103,14.0949,-1.1079,-0.4851,13.0964,14.1006,13.5985,-19.5929,-0.4701,15.7344,15.9590,15.8467,-0.9510,-0.2137,15.7344,15.7577,15.7461,-1.5192,0.8864,15.7118,15.7317,15.7218,-1.3245,0.9015,14.7969,15.3596,15.0783,-2.5409,1.1258,5.5788,435.9333,14556.0000,31252.1453
1973.0000,14.4203,19.7038,6609.9000,60184.3000,-53574.4000,3.1881,1347.2437,10047.4813,11394.7250,155.7945,70231.7813,5262.6563,-64969.1250,19.6877,14.1900,12865.7000,0.0000,12865.7000,-0.4665,2973.0282,0.0000,2973.0282,21.1914,0.0000,9892.6718,9892.6718,19.5529,15.7343,36905.9000,0.0000,36905.9000,-2.0281,7036.4772,0.0000,7036.4772,91.0957,0.0000,29869.4228,29869.4228,19.3685,13.8770,524.6000,0.0000,524.6000,-0.0190,121.6831,0.0000,121.6831,0.8701,0.0000,402.9169,402.9169,18.8148,16.0932,13784.3000,0.0000,13784.3000,-1.0605,2652.2697,0.0000,2652.2697,48.1544,0.0000,11132.0303,11132.0303,18.9435,13.4605,524.6000,0.0000,524.6000,-0.0190,122.3025,0.0000,122.3025,0.8751,0.0000,402.2975,402.2975,19.6596,9.9818,14.8207,0.5479,22191.4216,19.1467,10.3862,14.7664,0.4464,10713.6372,18.9839,10.5891,14.7865,0.4278,8983.0673,19.7038,19.6877,19.6958,2.7207,3.5048,19.6877,19.6596,19.6736,3.5179,3.0383,19.6596,19.5529,19.6062,4.7060,2.4438,19.5529,19.3685,19.4607,5.5376,0.4157,19.3685,19.1467,19.2576,5.0848,0.3967,19.1467,18.1157,18.6312,1.3783,0.0796,18.9435,18.8715,18.9075,5.1021,-0.9809,18.9839,18.9435,18.9637,5.8293,-0.9999,19.7038,18.9839,19.3439,4.2138,-1.2773,14.1848,14.1815,14.1832,0.5464,-3.5632,14.1901,14.1840,14.1871,0.5864,-3.0967,15.2551,15.1900,15.2226,2.9292,-2.5022,12.8262,13.2052,13.0157,-13.0591,-0.4741,12.0138,12.7823,12.3981,-14.5227,-0.4551,16.0932,15.7530,15.9231,0.8856,-0.1380,16.0932,16.0359,16.0646,3.8070,0.9225,15.9839,15.9415,15.9627,2.8713,0.9415,14.7233,15.1183,14.9208,-1.9369,1.2189,6.1059,477.1207,11030.7000,41888.1261
1974.0000,13.5246,19.6511,2669.7000,115817.2000,-113147.5000,5.6123,552.1490,18929.0290,19481.1781,274.2933,134746.2290,2117.5510,-132628.6781,19.6538,14.1568,12865.9000,0.0000,12865.9000,-0.4665,2974.2582,0.0000,2974.2582,21.1197,0.0000,9891.6418,9891.6418,19.6425,15.8230,20063.2000,0.0000,20063.2000,-1.1025,3821.0982,0.0000,3821.0982,49.1446,0.0000,16242.1018,16242.1018,19.6157,14.1194,498.5000,0.0000,498.5000,-0.0181,115.2918,0.0000,115.2918,0.8217,0.0000,383.2082,383.2082,19.0554,16.3318,12324.9000,0.0000,12324.9000,-0.9482,2364.3065,0.0000,2364.3065,42.7931,0.0000,9960.5935,9960.5935,19.3220,13.8314,498.5000,0.0000,498.5000,-0.0181,115.6930,0.0000,115.6930,0.8264,0.0000,382.8070,382.8070,19.6554,10.3545,15.0049,1.3547,54866.6365,19.5496,10.3335,14.9416,1.2081,28995.4433,19.3632,10.5432,14.9532,1.1562,24280.6121,19.6511,19.6538,19.6524,-0.5589,4.1365,19.6538,19.6554,19.6546,-0.2659,3.6699,19.6554,19.6425,19.6489,0.4791,2.1405,19.6425,19.6157,19.6291,1.9955,1.0380,19.6157,19.5496,19.5826,3.8863,1.0199,19.5496,18.3867,18.9682,4.0307,0.2042,19.3220,19.2389,19.2805,4.4639,-0.7440,19.3632,19.3220,19.3426,4.5363,-0.7621,19.6511,19.3632,19.5072,1.9345,-1.4758,12.9620,13.0327,12.9973,-14.3471,-4.1894,12.6666,12.8122,12.7394,-17.5067,-3.7229,13.9409,14.2788,14.1099,-13.4641,-2.1935,11.8775,12.0389,11.9582,-12.7980,-1.0909,11.6642,11.8398,11.7520,-7.8334,-1.0729,16.3318,15.8850,16.1084,2.2002,-0.2572,16.3318,16.2746,16.3032,2.8441,0.6910,16.2124,16.1602,16.1863,2.6616,0.7091,13.3426,14.9729,14.1577,-9.2448,1.4229,11.0239,861.4230,-66896.5000,108142.6919
1975.0000,12.8593,19.1755,715.7000,153702.8000,-152987.1000,7.3011,149.6684,24736.7064,24886.3748,354.7985,178439.5064,566.0316,-177873.4748,19.1968,13.7087,21825.0000,0.0000,21825.0000,-0.7914,5072.7499,0.0000,5072.7499,35.8421,0.0000,16752.2501,16752.2501,19.3323,15.5162,14109.0000,0.0000,14109.0000,-0.7753,2697.2833,0.0000,2697.2833,34.5082,0.0000,11411.7167,11411.7167,19.3633,13.8719,985.0000,0.0000,985.0000,-0.0357,228.4890,0.0000,228.4890,1.6184,0.0000,756.5110,756.5110,19.2779,16.5526,11528.2000,0.0000,11528.2000,-0.8869,2205.3764,0.0000,2205.3764,39.8648,0.0000,9322.8236,9322.8236,19.4413,13.9484,985.0000,0.0000,985.0000,-0.0357,228.2778,0.0000,228.2778,1.6247,0.0000,756.7222,756.7222,19.2245,11.1150,15.1698,1.8443,74692.5319,19.3922,10.8454,15.1188,1.7493,41984.0466,19.4533,10.8313,15.1423,1.7647,37059.6441,19.1755,19.1968,19.1862,-5.6633,5.4727,19.1968,19.2245,19.2107,-5.3936,4.6813,19.2245,19.3323,19.2784,-4.5077,2.2933,19.3323,19.3633,19.3478,-3.4307,1.5180,19.3633,19.3922,19.3777,-2.5095,1.4823,19.3922,18.8604,19.1263,1.8715,0.2087,19.4413,19.4064,19.4238,1.6937,-0.6783,19.4533,19.4413,19.4473,1.2267,-0.7140,19.1755,19.4533,19.3144,-2.3625,-1.8284,12.4507,12.4748,12.4627,-6.4875,-5.5292,12.1994,12.2405,12.2199,-6.3052,-4.7378,13.0343,13.3014,13.1678,-11.4046,-2.3498,11.7958,11.8122,11.8040,-1.8978,-1.5745,11.7464,11.7476,11.7470,-0.0961,-1.5388,16.5526,16.0737,16.3132,2.4341,-0.2652,16.5526,16.4940,16.5233,2.6192,0.6217,16.3557,16.3179,16.3368,1.7802,0.6574,12.8671,14.0591,13.4631,-8.4192,1.7718,14.3639,1122.4144,-103554.9000,153736.2227
1976.0000,12.5658,18.9182,157.3000,165225.4000,-165068.1000,7.8166,33.0576,26413.5569,26446.6146,378.2000,191638.9569,124.2424,-191514.7146,18.9294,13.4466,26629.2000,0.0000,26629.2000,-0.9656,6209.2501,0.0000,6209.2501,43.9955,0.0000,20419.9499,20419.9499,12.5976,17.5564,591.0000,7788.9000,-7197.9000,0.4463,124.4485,1251.7141,1376.1627,22.1694,9040.6141,466.5515,-8574.0627,18.7934,13.3133,1654.4000,0.0000,1654.4000,-0.0600,386.3970,0.0000,386.3970,2.7273,0.0000,1268.0030,1268.0030,19.1954,16.4707,11850.8000,0.0000,11850.8000,-0.9117,2269.4050,0.0000,2269.4050,40.8273,0.0000,9581.3950,9581.3950,19.2705,13.7810,1654.4000,0.0000,1654.4000,-0.0600,384.1921,0.0000,384.1921,2.7245,0.0000,1270.2079,1270.2079,18.9457,11.6676,15.3066,2.1714,87941.7340,18.8473,11.6145,15.2309,1.9421,46610.6289,19.2374,11.3499,15.2937,2.1179,44476.3803,18.9182,18.9294,18.9238,-3.2031,5.8657,18.9294,18.9457,18.9375,-3.3327,4.9001,18.9457,19.0514,18.9985,-3.4137,1.7673,18.7500,18.7934,18.7717,-6.9888,2.2136,18.7934,18.8473,18.8203,-6.7628,2.1536,18.8473,19.0841,18.9657,-1.9744,0.4828,19.2705,19.3207,19.2956,-1.5839,-0.4289,19.2374,19.2705,19.2540,-2.3694,-0.4889,18.9182,19.2374,19.0778,-2.8920,-1.9509,12.3071,12.3136,12.3104,-1.8752,-5.9189,12.0743,12.0850,12.0796,-1.7295,-4.9533,12.5976,12.7741,12.6858,-5.8530,-1.8205,12.6579,12.5976,12.6277,9.9046,-2.2668,12.7661,12.6401,12.7031,11.5014,-2.2068,16.4707,16.3556,16.4132,1.1706,-0.5360,16.4707,16.4902,16.4804,-0.5535,0.3757,16.1172,16.1879,16.1525,-2.2601,0.4357,12.4607,13.3526,12.9066,-6.7514,1.8977,16.3119,1274.6319,-130477.2000,179028.7432
1977.0000,12.5058,18.8677,0.0000,174495.1000,-174495.1000,8.2465,0.0000,27857.4408,27857.4408,398.2396,202352.5408,0.0000,-202352.5408,18.8700,13.3885,30277.3000,0.0000,30277.3000,-1.0979,7064.9448,0.0000,7064.9448,50.2008,0.0000,23212.3552,23212.3552,12.7664,18.4318,0.0000,7775.3000,-7775.3000,0.4131,0.0000,1252.3196,1252.3196,20.0411,9027.6196,0.0000,-9027.6196,18.8205,13.3400,1787.3000,0.0000,1787.3000,-0.0648,417.3001,0.0000,417.3001,2.9688,0.0000,1369.9999,1369.9999,19.0474,16.3239,11010.4000,0.0000,11010.4000,-0.8471,2112.3545,0.0000,2112.3545,37.9847,0.0000,8898.0455,8898.0455,19.0690,13.5835,1787.3000,0.0000,1787.3000,-0.0648,416.0548,0.0000,416.0548,2.9500,0.0000,1371.2452,1371.2452,18.8738,11.8758,15.3748,2.1943,88868.3454,18.8206,11.7718,15.2962,1.9892,47740.9798,19.0339,11.6714,15.3527,2.0777,43632.4016,18.8677,18.8700,18.8689,-0.6989,6.2270,18.8700,18.8738,18.8719,-0.8285,5.1291,18.8738,18.9124,18.8931,-1.3092,1.8366,18.8241,18.8205,18.8223,0.5746,2.2497,18.8205,18.8206,18.8205,-0.0340,2.1849,18.8206,18.9527,18.8866,-0.9903,0.4289,19.0690,19.1445,19.1068,-2.3151,-0.4182,19.0339,19.0690,19.0514,-2.4804,-0.4830,18.8677,19.0339,18.9508,-1.5686,-2.0195,12.3947,12.3915,12.3931,0.9620,-6.2806,12.1919,12.1842,12.1881,1.2720,-5.1826,12.7664,12.7426,12.7545,0.7920,-1.8901,12.7767,12.7664,12.7715,1.6988,-2.3033,12.7682,12.7604,12.7643,0.7020,-2.2385,16.3239,16.3949,16.3594,-0.6853,-0.4825,16.3239,16.3825,16.3532,-1.5720,0.3646,15.9600,16.0229,15.9914,-1.9805,0.4294,12.6219,12.8710,12.7464,-1.9696,1.9659,17.0764,1334.3776,-137408.1000,180241.7267
1978.0000,12.5301,18.8925,0.0000,182520.1000,-182520.1000,8.6257,0.0000,29154.6825,29154.6825,416.3961,211674.7825,0.0000,-211674.7825,18.8917,13.4098,35744.8000,0.0000,35744.8000,-1.2962,8338.5558,0.0000,8338.5558,59.3131,0.0000,27406.2442,27406.2442,12.7249,18.3899,0.0000,7221.8000,-7221.8000,0.3837,0.0000,1162.5295,1162.5295,18.6263,8384.3295,0.0000,-8384.3295,18.8071,13.3269,1830.1000,0.0000,1830.1000,-0.0664,427.3620,0.0000,427.3620,3.0388,0.0000,1402.7380,1402.7380,18.9523,16.2295,9706.8000,0.0000,9706.8000,-0.7468,1864.4774,0.0000,1864.4774,33.5708,0.0000,7842.3226,7842.3226,18.9577,13.4744,1830.1000,0.0000,1830.1000,-0.0664,426.5874,0.0000,426.5874,3.0287,0.0000,1403.5126,1403.5126,18.8907,11.9729,15.4318,2.2511,91169.7031,18.8084,11.8820,15.3452,2.0285,48684.7580,18.9388,11.8477,15.3932,2.0767,43611.6915,18.8925,18.8917,18.8921,0.2442,6.5712,18.8917,18.8907,18.8912,0.1967,5.2750,18.8907,18.8918,18.8912,-0.0588,1.8581,18.8059,18.8071,18.8065,-0.2273,2.2418,18.8071,18.8084,18.8078,-0.1902,2.1755,18.8084,18.8878,18.8481,-0.5012,0.3531,18.9577,19.0101,18.9839,-1.5194,-0.3936,18.9388,18.9577,18.9482,-1.2819,-0.4600,18.8925,18.9388,18.9157,-0.4606,-2.0545,12.4705,12.4677,12.4691,0.8808,-6.6239,12.2458,12.2420,12.2439,0.6376,-5.3277,12.7249,12.7340,12.7294,-0.3390,-1.9108,12.7213,12.7249,12.7231,-0.6213,-2.2945,12.6945,12.7032,12.6989,-0.8255,-2.2282,16.2295,16.3434,16.2865,-0.9167,-0.4058,16.2295,16.2785,16.2540,-1.2334,0.3409,15.8216,15.8796,15.8506,-1.7362,0.4073,12.6680,12.7366,12.7023,-0.5688,2.0019,17.7673,1388.3588,-140630.1000,183466.1526
1979.0000,12.5636,18.9266,0.0000,189037.7000,-189037.7000,8.9337,0.0000,30218.7085,30218.7085,431.3316,219256.4085,0.0000,-219256.4085,18.9254,13.4428,37564.0000,0.0000,37564.0000,-1.3621,8759.3794,0.0000,8759.3794,62.3137,0.0000,28804.6206,28804.6206,12.7741,18.4396,0.0000,9521.1000,-9521.1000,0.5059,0.0000,1533.6623,1533.6623,24.5527,11054.7623,0.0000,-11054.7623,18.8125,13.3322,2161.1000,0.0000,2161.1000,-0.0784,504.6237,0.0000,504.6237,3.5890,0.0000,1656.4763,1656.4763,18.8968,16.1746,9745.2000,0.0000,9745.2000,-0.7497,1873.1577,0.0000,1873.1577,33.7577,0.0000,7872.0423,7872.0423,18.9243,13.4417,2161.1000,0.0000,2161.1000,-0.0784,503.9444,0.0000,503.9444,3.5818,0.0000,1657.1556,1657.1556,18.9237,12.0545,15.4891,2.3456,94996.5930,18.8122,11.9762,15.3942,2.1008,50419.9437,18.9191,11.9578,15.4385,2.1394,44926.3745,18.9266,18.9254,18.9260,0.3729,6.8104,18.9254,18.9237,18.9246,0.3664,5.4483,18.9237,18.9142,18.9190,0.2983,1.8628,18.8129,18.8125,18.8127,0.0382,2.3687,18.8125,18.8122,18.8124,0.0186,2.2903,18.8122,18.8480,18.8301,-0.2540,0.3780,18.9243,18.9465,18.9354,-0.6219,-0.3717,18.9191,18.9243,18.9217,-0.3568,-0.4501,18.9266,18.9191,18.9229,0.0506,-2.1233,12.5244,12.5225,12.5234,0.6191,-6.8641,12.3007,12.2970,12.2989,0.6263,-5.5020,12.7741,12.7612,12.7677,0.4248,-1.9165,12.7776,12.7741,12.7759,0.6007,-2.4224,12.7669,12.7591,12.7630,0.7373,-2.3440,16.1746,16.2694,16.2220,-0.8147,-0.4317,16.1746,16.2080,16.1913,-0.7936,0.3180,15.6611,15.7272,15.6941,-1.9248,0.3964,12.6797,12.6998,12.6898,-0.1881,2.0696,18.6195,1454.9571,-146927.4000,190342.9111
1980.0000,12.5936,18.9573,0.0000,196469.8000,-196469.8000,9.2850,0.0000,31428.2683,31428.2683,448.3846,227898.0683,0.0000,-227898.0683,18.9563,13.4730,32557.1000,0.0000,32557.1000,-1.1806,7589.0267,0.0000,7589.0267,53.9836,0.0000,24968.0733,24968.0733,12.8442,18.5104,0.0000,12120.5000,-12120.5000,0.6440,0.0000,1954.2022,1954.2022,31.2618,14074.7022,0.0000,-14074.7022,18.8352,13.3544,2577.9000,0.0000,2577.9000,-0.0935,601.7832,0.0000,601.7832,4.2809,0.0000,1976.1168,1976.1168,18.8772,16.1550,9652.9000,0.0000,9652.9000,-0.7426,1855.8761,0.0000,1855.8761,33.4693,0.0000,7797.0239,7797.0239,18.9311,13.4483,2577.9000,0.0000,2577.9000,-0.0935,601.0882,0.0000,601.0882,4.2745,0.0000,1976.8118,1976.8118,18.9548,12.1698,15.5623,2.5261,102308.2664,18.8334,12.0888,15.4611,2.2600,54239.9195,18.9328,12.0756,15.5042,2.2977,48252.3390,18.9573,18.9563,18.9568,0.3348,7.0334,18.9563,18.9548,18.9555,0.3372,5.8528,18.9548,18.9447,18.9497,0.3348,1.9434,18.8366,18.8352,18.8359,0.2434,2.5874,18.8352,18.8334,18.8343,0.2284,2.4940,18.8334,18.8314,18.8324,-0.0086,0.4089,18.9311,18.9332,18.9322,-0.0753,-0.3337,18.9328,18.9311,18.9320,0.0872,-0.4272,18.9573,18.9328,18.9451,0.2314,-2.2516,12.5663,12.5648,12.5655,0.4716,-7.0877,12.3906,12.3850,12.3878,1.0371,-5.9071,12.8442,12.8226,12.8334,0.7570,-1.9977,12.8485,12.8442,12.8463,0.8141,-2.6417,12.8380,12.8300,12.8340,0.8197,-2.5483,16.1550,16.2098,16.1824,-0.5136,-0.4633,16.1550,16.1722,16.1636,-0.3702,0.2794,15.4893,15.5644,15.5268,-2.0551,0.3729,12.6676,12.6866,12.6771,-0.1890,2.1972,19.6057,1532.0208,-161224.5000,204800.5249
1981.0000,12.6449,19.0096,0.0000,203251.0000,-203251.0000,9.6055,0.0000,32550.9820,32550.9820,463.9493,235801.9820,0.0000,-235801.9820,19.0079,13.5236,37566.1000,0.0000,37566.1000,-1.3622,8751.1938,0.0000,8751.1938,62.2635,0.0000,28814.9062,28814.9062,12.8942,18.5610,0.0000,13011.2000,-13011.2000,0.6913,0.0000,2099.2181,2099.2181,33.5680,15110.4181,0.0000,-15110.4181,18.8750,13.3934,2460.3000,0.0000,2460.3000,-0.0892,574.0550,0.0000,574.0550,4.0844,0.0000,1886.2450,1886.2450,18.8874,16.1652,10083.4000,0.0000,10083.4000,-0.7757,1938.3936,0.0000,1938.3936,34.9736,0.0000,8145.0064,8145.0064,18.9583,13.4751,2460.3000,0.0000,2460.3000,-0.0892,573.4792,0.0000,573.4792,4.0792,0.0000,1886.8208,1886.8208,19.0054,12.2141,15.6098,2.5807,104520.1246,18.8719,12.1391,15.5055,2.3026,55263.4631,18.9636,12.1313,15.5475,2.3367,49070.1483,19.0096,19.0079,19.0088,0.5902,7.3044,19.0079,19.0054,19.0067,0.5803,5.9422,19.0054,18.9895,18.9975,0.5398,1.9520,18.8775,18.8750,18.8762,0.4503,2.6434,18.8750,18.8719,18.8734,0.4358,2.5541,18.8719,18.8371,18.8545,0.2301,0.4260,18.9583,18.9487,18.9535,0.2215,-0.3497,18.9636,18.9583,18.9610,0.3138,-0.4389,19.0096,18.9636,18.9866,0.4647,-2.3010,12.6350,12.6328,12.6339,0.7884,-7.3606,12.4361,12.4332,12.4347,0.5289,-5.9984,12.8942,12.8772,12.8857,0.5943,-2.0082,12.8971,12.8942,12.8956,0.5582,-2.6995,12.8855,12.8802,12.8828,0.5530,-2.6103,16.1652,16.1796,16.1724,-0.1571,-0.4822,16.1652,16.1650,16.1651,-0.0183,0.2936,15.5381,15.5345,15.5363,0.0773,0.3828,12.7116,12.6847,12.6982,0.2174,2.2449,20.3256,1588.2675,-163692.1000,208853.7360
