Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1982.0000,12.6765,19.0419,0.0000,209435.9000,-209435.9000,9.8977,0.0000,33565.6997,33565.6997,478.2228,243001.5997,0.0000,-243001.5997,19.0408,13.5559,35743.9000,0.0000,35743.9000,-1.2961,8323.4122,0.0000,8323.4122,59.2027,0.0000,27420.4878,27420.4878,12.8985,18.5654,0.0000,11330.5000,-11330.5000,0.6020,0.0000,1828.1630,1828.1630,29.2375,13158.6630,0.0000,-13158.6630,18.9213,13.4388,1636.5000,0.0000,1636.5000,-0.0593,381.6270,0.0000,381.6270,2.7153,0.0000,1254.8730,1254.8730,18.9197,16.1972,10455.8000,0.0000,10455.8000,-0.8044,2009.1670,0.0000,2009.1670,36.2589,0.0000,8446.6330,8446.6330,18.9965,13.5125,1636.5000,0.0000,1636.5000,-0.0593,381.2821,0.0000,381.2821,2.7123,0.0000,1255.2179,1255.2179,19.0393,12.2721,15.6557,2.6683,108066.4666,18.9178,12.1878,15.5528,2.3882,57317.8796,19.0035,12.1842,15.5938,2.4200,50819.3083,19.0419,19.0408,19.0414,0.3570,7.5138,19.0408,19.0393,19.0401,0.3668,6.2176,19.0393,19.0281,19.0337,0.4005,2.0774,18.9241,18.9213,18.9227,0.5246,2.6794,18.9213,18.9178,18.9195,0.5196,2.6200,18.9178,18.8604,18.8891,0.3805,0.4119,18.9965,18.9819,18.9892,0.3940,-0.3925,19.0035,18.9965,19.0000,0.4344,-0.4518,19.0419,19.0035,19.0227,0.3987,-2.3840,12.6653,12.6643,12.6648,0.3363,-7.5710,12.4841,12.4813,12.4827,0.5433,-6.2748,12.8985,12.8954,12.8970,0.0995,-2.1345,12.8987,12.8985,12.8986,-0.0009,-2.7366,12.8870,12.8867,12.8868,0.0119,-2.6772,16.1972,16.1783,16.1878,0.1485,-0.4691,16.1972,16.1849,16.1911,0.2764,0.3353,15.7831,15.6976,15.7403,2.4257,0.3947,12.7801,12.7163,12.7482,0.5671,2.3268,20.7369,1620.4132,-171293.7000,216203.6545
1983.0000,12.7112,19.0772,0.0000,215229.0000,-215229.0000,10.1715,0.0000,34521.4229,34521.4229,491.5496,249750.4229,0.0000,-249750.4229,19.0761,13.5905,33921.9000,0.0000,33921.9000,-1.2301,7895.7981,0.0000,7895.7981,56.1603,0.0000,26026.1019,26026.1019,12.9177,18.5848,0.0000,12051.5000,-12051.5000,0.6403,0.0000,1944.9980,1944.9980,31.0985,13996.4980,0.0000,-13996.4980,18.9518,13.4686,1583.0000,0.0000,1583.0000,-0.0574,369.0158,0.0000,369.0158,2.6250,0.0000,1213.9842,1213.9842,18.9539,16.2311,10172.1000,0.0000,10172.1000,-0.7826,1953.8130,0.0000,1953.8130,35.2559,0.0000,8218.2870,8218.2870,19.0333,13.5486,1583.0000,0.0000,1583.0000,-0.0574,368.6545,0.0000,368.6545,2.6223,0.0000,1214.3455,1214.3455,19.0746,12.3382,15.7064,2.7857,112820.3959,18.9495,12.2534,15.6014,2.4921,59810.8526,19.0401,12.2464,15.6433,2.5285,53098.0277,19.0772,19.0761,19.0767,0.3895,7.7103,19.0761,19.0746,19.0754,0.3890,6.4802,19.0746,19.0639,19.0692,0.3921,2.1380,18.9535,18.9518,18.9526,0.3240,2.7784,18.9518,18.9495,18.9506,0.3384,2.7210,18.9495,18.8943,18.9219,0.3590,0.4051,19.0333,19.0178,19.0256,0.4022,-0.3775,19.0401,19.0333,19.0367,0.4065,-0.4349,19.0772,19.0401,19.0587,0.3976,-2.4612,12.6966,12.6957,12.6961,0.3416,-7.7675,12.5311,12.5284,12.5298,0.5310,-6.5374,12.9177,12.9126,12.9152,0.1830,-2.1952,12.9188,12.9177,12.9183,0.2010,-2.8355,12.9096,12.9075,12.9085,0.2254,-2.7781,16.2311,16.1971,16.2141,0.2812,-0.4623,16.2311,16.2151,16.2231,0.3498,0.3203,15.8098,15.7851,15.7975,0.6531,0.3777,12.8023,12.7613,12.7818,0.3691,2.4041,21.3652,1669.5106,-180020.5000,225729.2762
1984.0000,12.7434,19.1101,0.0000,220120.1000,-220120.1000,10.4027,0.0000,35331.9168,35331.9168,502.8309,255452.0168,0.0000,-255452.0168,19.1091,13.6228,28909.1000,0.0000,28909.1000,-1.0483,6726.3442,0.0000,6726.3442,47.8388,0.0000,22182.7558,22182.7558,12.9693,18.6369,0.0000,14920.0000,-14920.0000,0.7928,0.0000,2409.6215,2409.6215,38.5033,17329.6215,0.0000,-17329.6215,18.9732,13.4896,2031.9000,0.0000,2031.9000,-0.0737,473.5374,0.0000,473.5374,3.3680,0.0000,1558.3626,1558.3626,18.9804,16.2574,9456.9000,0.0000,9456.9000,-0.7276,1815.8364,0.0000,1815.8364,32.7582,0.0000,7641.0636,7641.0636,19.0686,13.5831,2031.9000,0.0000,2031.9000,-0.0737,472.9959,0.0000,472.9959,3.3643,0.0000,1558.9041,1558.9041,19.1077,12.4295,15.7686,2.9486,119416.7017,18.9717,12.3447,15.6582,2.6334,63200.4899,19.0760,12.3290,15.7025,2.6810,56301.1548,19.1101,19.1091,19.1096,0.3605,7.8519,19.1091,19.1077,19.1084,0.3621,6.8036,19.1077,19.0978,19.1027,0.3677,2.1675,18.9743,18.9732,18.9738,0.2189,2.9602,18.9732,18.9717,18.9725,0.2272,2.8866,18.9717,18.9268,18.9493,0.2943,0.4140,19.0686,19.0510,19.0598,0.3765,-0.3136,19.0760,19.0686,19.0723,0.3924,-0.3873,19.1101,19.0760,19.0930,0.3779,-2.5508,12.7324,12.7313,12.7318,0.3941,-7.9079,12.6000,12.5963,12.5981,0.7887,-6.8596,12.9693,12.9555,12.9624,0.5331,-2.2235,12.9721,12.9693,12.9707,0.5956,-3.0163,12.9643,12.9591,12.9617,0.6048,-2.9426,16.2574,16.2238,16.2406,0.2830,-0.4700,16.2574,16.2412,16.2493,0.2798,0.2576,15.6500,15.7096,15.6798,-1.4568,0.3312,12.7779,12.7817,12.7798,-0.0608,2.4948,22.1445,1730.4056,-192610.3000,238918.3463
1985.0000,12.7633,19.1304,0.0000,224187.0000,-224187.0000,10.5949,0.0000,36001.1220,36001.1220,512.2262,260188.1220,0.0000,-260188.1220,19.1298,13.6431,18881.6000,0.0000,18881.6000,-0.6847,4392.1331,0.0000,4392.1331,31.2316,0.0000,14489.4669,14489.4669,12.9637,18.6312,0.0000,15148.9000,-15148.9000,0.8049,0.0000,2446.4041,2446.4041,39.1017,17595.3041,0.0000,-17595.3041,18.9926,13.5087,1302.9000,0.0000,1302.9000,-0.0472,303.5720,0.0000,303.5720,2.1590,0.0000,999.3280,999.3280,19.0055,16.2824,7918.9000,0.0000,7918.9000,-0.6092,1520.0435,0.0000,1520.0435,27.4184,0.0000,6398.8565,6398.8565,19.0985,13.6124,1302.9000,0.0000,1302.9000,-0.0472,303.1869,0.0000,303.1869,2.1563,0.0000,999.7131,999.7131,19.1290,12.5515,15.8403,3.1356,126992.0847,18.9914,12.4581,15.7247,2.8031,67273.9612,19.1064,12.4367,15.7715,2.8616,60093.6503,19.1304,19.1298,19.1301,0.2114,7.9526,19.1298,19.1290,19.1294,0.2172,7.2679,19.1290,19.1226,19.1258,0.2417,2.2623,18.9936,18.9926,18.9931,0.1969,3.0672,18.9926,18.9914,18.9920,0.1991,3.0199,18.9914,18.9502,18.9708,0.2231,0.3502,19.0985,19.0803,19.0894,0.3202,-0.2590,19.1064,19.0985,19.1025,0.3275,-0.3062,19.1304,19.1064,19.1184,0.2697,-2.6422,12.7603,12.7594,12.7598,0.3013,-8.0045,12.6818,12.6777,12.6797,0.9480,-7.3198,12.9637,12.9636,12.9636,-0.0214,-2.3141,12.9632,12.9637,12.9634,-0.1241,-3.1191,12.9540,12.9548,12.9544,-0.1245,-3.0718,16.2824,16.2469,16.2646,0.2532,-0.4021,16.2824,16.2641,16.2732,0.2518,0.2071,15.7716,15.7269,15.7492,0.8014,0.2544,12.7598,12.7754,12.7676,-0.1841,2.5904,22.5895,1765.1730,-209929.6000,254359.6962
1986.0000,12.6071,18.9466,269.1000,124640.5000,-124371.4000,5.9044,56.5138,19944.1946,20000.7084,285.5213,144584.6946,212.5862,-144372.1084,18.9567,13.4735,15564.2000,0.0000,15564.2000,-0.5644,3627.9804,0.0000,3627.9804,25.7373,0.0000,11936.2196,11936.2196,12.7674,13.8997,167.4000,185.6000,-18.2000,0.0191,35.1533,29.8938,65.0472,0.9394,215.4938,132.2467,-83.2472,18.9656,13.4822,1078.7000,0.0000,1078.7000,-0.0391,251.4158,0.0000,251.4158,1.7870,0.0000,827.2842,827.2842,19.0494,16.3259,7286.2000,0.0000,7286.2000,-0.5606,1397.8288,0.0000,1397.8288,25.2170,0.0000,5888.3712,5888.3712,19.1081,13.6219,1078.7000,0.0000,1078.7000,-0.0391,250.9863,0.0000,250.9863,1.7845,0.0000,827.7137,827.7137,18.9693,12.0840,15.5267,1.5476,62677.5153,18.9692,11.9273,15.4482,1.4245,34188.2729,19.1093,11.8742,15.4917,1.4636,30735.4898,18.9466,18.9567,18.9517,-2.1905,4.4289,18.9567,18.9693,18.9630,-2.0449,3.8645,18.9693,19.0264,18.9979,-1.5806,1.5044,18.9623,18.9656,18.9639,-0.3892,1.5234,18.9656,18.9692,18.9674,-0.3338,1.4843,18.9692,18.9726,18.9709,-0.0359,0.2256,19.1081,19.1011,19.1046,0.1473,-0.3350,19.1093,19.1081,19.1087,0.0387,-0.3741,18.9466,19.1093,19.0279,-1.1286,-1.4755,12.5436,12.5554,12.5495,-2.5747,-4.4670,12.3818,12.4092,12.3955,-3.4671,-3.9026,12.7674,12.8374,12.8024,-1.9825,-1.5425,12.7452,12.7674,12.7563,-2.5365,-1.5615,12.6778,12.7263,12.7020,-3.0826,-1.5224,16.3259,16.2607,16.2933,0.3095,-0.2637,16.3259,16.3033,16.3146,0.4628,0.2969,15.9912,15.8956,15.9434,2.3064,0.3360,12.8142,12.7675,12.7909,0.2440,1.4374,11.7022,914.4280,-99381.8000,127601.2779
1987.0000,12.5495,18.8539,643.9000,124304.6000,-123660.7000,5.9080,135.3572,19864.4294,19999.7867,285.4576,144169.0294,508.5428,-143660.4867,18.8594,13.3781,15564.6000,0.0000,15564.6000,-0.5644,3632.3297,0.0000,3632.3297,25.7972,0.0000,11932.2703,11932.2703,18.9130,15.0876,1895.7000,0.0000,1895.7000,-0.1042,364.3049,0.0000,364.3049,5.2326,0.0000,1531.3951,1531.3951,18.9185,13.4360,831.3000,0.0000,831.3000,-0.0301,193.8632,0.0000,193.8632,1.3777,0.0000,637.4368,637.4368,19.0314,16.3081,7946.6000,0.0000,7946.6000,-0.6114,1524.8660,0.0000,1524.8660,27.4823,0.0000,6421.7340,6421.7340,19.0349,13.5501,831.3000,0.0000,831.3000,-0.0301,193.5924,0.0000,193.5924,1.3750,0.0000,637.7076,637.7076,18.8670,11.9934,15.4302,1.4950,60549.1738,18.9253,11.7970,15.3611,1.3954,33489.5008,19.0183,11.7814,15.3998,1.4167,29749.8299,18.8539,18.8594,18.8566,-1.1835,4.4258,18.8594,18.8670,18.8632,-1.2420,3.8614,18.8670,18.9130,18.8900,-1.3391,1.5775,18.9130,18.9185,18.9157,-0.6183,1.4733,18.9185,18.9253,18.9219,-0.5859,1.4432,18.9253,18.9824,18.9538,-0.2425,0.2251,19.0349,19.0600,19.0475,-0.7268,-0.3863,19.0183,19.0349,19.0266,-1.0278,-0.4164,18.8539,19.0183,18.9361,-1.1451,-1.4822,12.4675,12.4720,12.4697,-0.9998,-4.4656,12.3296,12.3357,12.3327,-0.7947,-3.9012,12.8048,12.8044,12.8046,-0.0103,-1.6173,12.6349,12.6476,12.6413,-1.4249,-1.5131,12.6002,12.6186,12.6094,-1.1547,-1.4830,16.3081,16.2933,16.3007,0.0526,-0.2649,16.3081,16.3111,16.3096,-0.0977,0.3465,16.0900,16.0374,16.0637,1.4153,0.3766,12.8926,12.7895,12.8410,0.5684,1.4424,11.6672,911.6896,-96591.2000,123788.5045
1988.0000,12.6371,18.6474,2524.4000,78041.1000,-75516.7000,3.8195,529.8823,12496.1859,13026.0682,184.7251,90537.2859,1994.5177,-88542.7682,18.6651,13.1877,15549.0000,0.0000,15549.0000,-0.5638,3637.2259,0.0000,3637.2259,25.8049,0.0000,11911.7741,11911.7741,18.7754,14.9656,7282.7000,0.0000,7282.7000,-0.4002,1401.9809,0.0000,1401.9809,18.0316,0.0000,5880.7191,5880.7191,18.8013,13.3212,908.6000,0.0000,908.6000,-0.0329,212.1896,0.0000,212.1896,1.5067,0.0000,696.4104,696.4104,18.9994,16.2763,8606.5000,0.0000,8606.5000,-0.6621,1652.1564,0.0000,1652.1564,29.7735,0.0000,6954.3436,6954.3436,18.9883,13.5044,908.6000,0.0000,908.6000,-0.0329,211.7123,0.0000,211.7123,1.5044,0.0000,696.8877,696.8877,18.6889,11.7344,15.2117,0.7045,28532.3652,18.8296,11.4883,15.1589,0.6693,16063.7537,18.9807,11.4112,15.1959,0.6901,14492.3728,18.6474,18.6651,18.6563,-2.4550,2.8509,18.6651,18.6889,18.6770,-2.2834,2.2871,18.6889,18.7754,18.7321,-1.9414,1.2234,18.7754,18.8013,18.7884,-1.5741,0.8232,18.8013,18.8296,18.8155,-1.3208,0.7902,18.8296,18.9834,18.9065,-0.6079,0.2229,18.9883,19.0075,18.9979,-0.6351,-0.4392,18.9807,18.9883,18.9845,-0.5451,-0.4722,18.6474,18.9807,18.8140,-1.5097,-0.9686,12.6430,12.6287,12.6358,1.9676,-2.8866,12.5417,12.5107,12.5262,2.2991,-2.3227,13.5241,13.2238,13.3740,6.8344,-1.2590,12.8974,12.8524,12.8749,2.7828,-0.8588,12.9960,12.8805,12.9383,3.9321,-0.8259,16.2763,16.3042,16.2903,-0.1630,-0.2586,16.2763,16.2880,16.2821,-0.3677,0.4036,16.0779,16.0737,16.0758,0.1093,0.4365,13.5929,12.6630,13.1279,3.4257,0.9329,7.4787,584.3924,-42261.3000,59088.4916
1989.0000,12.7488,18.6549,3150.0000,74098.4000,-70948.4000,3.6657,659.9560,11895.1605,12555.1165,177.4519,85993.5605,2490.0440,-83503.5165,18.6551,13.1779,13177.4000,0.0000,13177.4000,-0.4778,3082.8354,0.0000,3082.8354,21.9260,0.0000,10094.5646,10094.5646,18.6815,14.8728,9078.1000,0.0000,9078.1000,-0.4989,1749.6943,0.0000,1749.6943,22.5292,0.0000,7328.4057,7328.4057,18.6952,13.2172,543.8000,0.0000,543.8000,-0.0197,127.1594,0.0000,127.1594,0.9032,0.0000,416.6406,416.6406,18.9031,16.1808,9333.1000,0.0000,9333.1000,-0.7180,1793.8054,0.0000,1793.8054,32.3045,0.0000,7539.2946,7539.2946,18.8349,13.3541,543.8000,0.0000,543.8000,-0.0197,126.9447,0.0000,126.9447,0.9009,0.0000,416.8553,416.8553,18.6568,11.8267,15.2418,1.2243,49583.6733,18.7144,11.6562,15.1853,1.1387,27327.8602,18.8093,11.6327,15.2210,1.1578,24312.7958,18.6549,18.6551,18.6550,-0.0522,4.0886,18.6551,18.6568,18.6560,-0.2908,3.6107,18.6568,18.6815,18.6692,-0.7966,1.7286,18.6815,18.6952,18.6884,-1.2436,1.2297,18.6952,18.7144,18.7048,-1.3725,1.2100,18.7144,18.9585,18.8365,-0.8820,0.2062,18.8349,18.8808,18.8578,-1.7270,-0.5119,18.8093,18.8349,18.8221,-1.9964,-0.5316,18.6549,18.8093,18.7321,-1.0257,-1.4099,12.6239,12.6247,12.6243,-0.1759,-4.1316,12.5541,12.5515,12.5528,0.2836,-3.6537,13.3045,13.3269,13.3157,-0.7400,-1.7716,12.6638,12.6898,12.6768,-2.4276,-1.2727,12.5803,12.6551,12.6177,-3.9054,-1.2530,16.1808,16.3038,16.2423,-0.6160,-0.2491,16.1808,16.2117,16.1962,-1.0739,0.4689,16.0963,16.0907,16.0935,0.1764,0.4886,13.2262,13.1240,13.1751,0.5321,1.3669,7.1736,560.5566,-38272.2000,101224.3293
1990.0000,13.1119,18.6316,4926.6000,60076.8000,-55150.2000,3.0955,1025.9169,9725.0919,10751.0089,150.1674,69801.8919,3900.6831,-65901.2089,18.6333,13.1566,12865.7000,0.0000,12865.7000,-0.4665,3010.7073,0.0000,3010.7073,21.4103,0.0000,9854.9927,9854.9927,18.6451,14.8368,28404.4000,0.0000,28404.4000,-1.5609,5477.1499,0.0000,5477.1499,70.6036,0.0000,22927.2501,22927.2501,18.6568,13.1796,403.8000,0.0000,403.8000,-0.0146,94.4664,0.0000,94.4664,0.6716,0.0000,309.3336,309.3336,18.7817,16.0604,11215.8000,0.0000,11215.8000,-0.8629,2158.9614,0.0000,2158.9614,38.8842,0.0000,9056.8386,9056.8386,18.7457,13.2667,403.8000,0.0000,403.8000,-0.0146,94.3648,0.0000,94.3648,0.6704,0.0000,309.4352,309.4352,18.6356,11.5338,15.0847,0.5829,23605.8496,18.6730,11.4048,15.0389,0.5369,12884.8631,18.7373,11.4042,15.0707,0.5417,11374.9859,18.6316,18.6333,18.6325,-0.3085,3.4329,18.6333,18.6356,18.6344,-0.2964,2.9664,18.6356,18.6451,18.6403,-0.3853,2.1046,18.6451,18.6568,18.6509,-0.4883,0.5437,18.6568,18.6730,18.6649,-0.5183,0.5291,18.6730,18.9482,18.8106,-0.3492,0.0694,18.7457,18.7672,18.7564,-1.2604,-0.7934,18.7373,18.7457,18.7415,-1.0097,-0.8081,18.6316,18.7373,18.6844,-0.6120,-1.2103,13.1853,13.1466,13.1659,6.4991,-3.4827,13.2738,13.1897,13.2318,8.1568,-3.0161,14.2083,13.9698,14.0891,9.2963,-2.1543,12.5155,12.5554,12.5355,-1.7423,-0.5935,12.4180,12.4987,12.4584,-1.9598,-0.5788,16.0604,16.3252,16.1928,-0.6337,-0.1192,16.0604,16.0880,16.0742,-1.5094,0.7437,16.0335,16.0456,16.0395,-0.6883,0.7583,14.4371,13.0081,13.7226,6.5700,1.1605,5.9584,465.5946,-1856.7000,47865.6985
1991.0000,13.6599,18.8388,6454.7000,53791.7000,-47337.0000,2.8779,1331.9942,8819.5899,10151.5842,139.9733,62611.2899,5122.7058,-57488.5842,18.8232,13.3426,12856.7000,0.0000,12856.7000,-0.4662,3001.6927,0.0000,3001.6927,21.4015,0.0000,9855.0073,9855.0073,18.7622,14.9525,34721.1000,0.0000,34721.1000,-1.9080,6685.2211,0.0000,6685.2211,86.3580,0.0000,28035.8789,28035.8789,18.7195,13.2411,414.5000,0.0000,414.5000,-0.0150,96.8959,0.0000,96.8959,0.6898,0.0000,317.6041,317.6041,18.7114,15.9906,13449.5000,0.0000,13449.5000,-1.0347,2591.2441,0.0000,2591.2441,46.7239,0.0000,10858.2559,10858.2559,18.6817,13.2040,414.5000,0.0000,414.5000,-0.0150,96.9404,0.0000,96.9404,0.6889,0.0000,317.5596,317.5596,18.8040,11.1233,14.9637,0.3211,13003.2022,18.6940,11.1501,14.9221,0.2838,6811.5682,18.6761,11.2246,14.9504,0.2803,5887.1489,18.8388,18.8232,18.8310,2.3588,3.1595,18.8232,18.8040,18.8136,2.1249,2.6933,18.8040,18.7622,18.7831,1.6860,2.2543,18.7622,18.7195,18.7409,1.0481,0.3463,18.7195,18.6940,18.7068,0.4682,0.3313,18.6940,18.8787,18.7863,-0.3294,0.0972,18.6817,18.6941,18.6879,-0.8642,-0.9375,18.6761,18.6817,18.6789,-0.7919,-0.9526,18.8388,18.6761,18.7575,0.8443,-1.1574,13.7563,13.7123,13.7343,6.8219,-3.2147,13.9132,13.8264,13.8698,7.6630,-2.7485,14.5622,14.4434,14.5028,4.9558,-2.3096,12.7971,12.7077,12.7524,2.5807,-0.4016,13.1667,12.7798,12.9732,6.1766,-0.3865,15.9906,16.2638,16.1272,-0.8285,-0.1524,15.9906,16.0052,15.9979,-0.9570,0.8823,15.9583,15.9723,15.9653,-0.9327,0.8973,15.0899,13.5070,14.2985,6.9129,1.1022,5.4964,429.4931,14519.3000,25701.9193
1992.0000,14.1651,19.0210,7767.5000,48954.1000,-41186.6000,2.7176,1589.7326,8122.9541,9712.6867,132.4915,57077.0541,6177.7674,-50899.2867,19.0057,13.5214,12852.4000,0.0000,12852.4000,-0.4661,2994.1045,0.0000,2994.1045,21.3400,0.0000,9858.2955,9858.2955,18.9336,15.1220,36316.5000,0.0000,36316.5000,-1.9957,6977.2885,0.0000,6977.2885,90.1472,0.0000,29339.2115,29339.2115,18.8479,13.3668,402.8000,0.0000,402.8000,-0.0146,94.0149,0.0000,94.0149,0.6697,0.0000,308.7851,308.7851,18.7367,16.0157,15383.1000,0.0000,15383.1000,-1.1835,2962.8302,0.0000,2962.8302,53.5049,0.0000,12420.2698,12420.2698,18.7342,13.2554,402.8000,0.0000,402.8000,-0.0146,94.1442,0.0000,94.1442,0.6701,0.0000,308.6558,308.6558,18.9845,10.7510,14.8678,0.1576,6382.4137,18.7709,10.8928,14.8319,0.1357,3256.9857,18.7387,10.9788,14.8587,0.1337,2807.1312,19.0210,19.0057,19.0133,2.1635,2.9513,19.0057,18.9845,18.9951,2.1537,2.4852,18.9845,18.9336,18.9591,2.0872,2.2842,18.9336,18.8479,18.8908,1.7720,0.2886,18.8479,18.7709,18.8094,1.2014,0.2740,18.7709,18.7935,18.7822,-0.0873,0.1668,18.7342,18.7273,18.7307,0.4804,-1.0167,18.7387,18.7342,18.7364,0.6572,-1.0313,19.0210,18.7387,18.8798,1.4400,-1.1251,14.2334,14.1937,14.2136,5.7471,-3.0102,14.4420,14.3638,14.4029,6.3967,-2.5441,14.8429,14.7586,14.8008,3.5590,-2.3431,13.5461,13.2400,13.3931,7.6947,-0.3475,14.4547,13.5540,14.0043,12.4061,-0.3329,16.0157,16.1464,16.0811,-0.5939,-0.2257,16.0157,16.0130,16.0144,0.1613,0.9578,15.9716,15.9708,15.9712,0.0344,0.9724,15.5317,14.0843,14.8080,6.1120,1.0662,5.1618,403.3489,24171.0000,12446.5305
1993.0000,14.6326,19.1666,8901.5000,44504.6000,-35603.1000,2.5663,1808.1448,7467.8671,9276.0119,125.3002,51972.4671,7093.3552,-44879.1119,19.1535,13.6663,12828.7000,0.0000,12828.7000,-0.4652,2983.2981,0.0000,2983.2981,21.2488,0.0000,9845.4019,9845.4019,18.9555,15.1437,41612.0000,0.0000,41612.0000,-2.2867,7992.4846,0.0000,7992.4846,102.9934,0.0000,33619.5154,33619.5154,18.9018,13.4197,413.2000,0.0000,413.2000,-0.0150,96.3796,0.0000,96.3796,0.6858,0.0000,316.8204,316.8204,18.7633,16.0421,16359.2000,0.0000,16359.2000,-1.2586,3149.7644,0.0000,3149.7644,56.8756,0.0000,13209.4356,13209.4356,18.6506,13.1735,413.2000,0.0000,413.2000,-0.0150,96.6729,0.0000,96.6729,0.6869,0.0000,316.5271,316.5271,14.9799,14.5897,14.7848,0.0035,143.7320,16.0899,13.4219,14.7559,0.0218,524.0403,15.9941,13.5692,14.7817,0.0198,416.7484,19.1666,19.1535,19.1600,1.7333,2.7703,19.1535,19.1348,19.1441,1.7614,2.3051,18.9540,18.9555,18.9548,-0.0890,2.4006,18.9555,18.9018,18.9287,0.4208,0.1139,18.9018,18.8083,18.8551,0.5143,0.0990,16.9781,19.5134,18.2458,-6.5101,0.1499,18.6506,18.6619,18.6562,-0.9361,-1.1087,18.6439,18.6506,18.6472,-1.1136,-1.1237,19.1666,18.8534,19.0100,1.5337,-1.0791,14.6937,14.6532,14.6734,5.5128,-2.8321,14.9799,14.8956,14.9378,6.4173,-2.3669,15.0356,14.9799,15.0078,2.4608,-2.4624,14.0503,13.6288,13.8396,5.3516,-0.1757,16.0899,14.1091,15.0995,13.1794,-0.1608,16.0421,16.0899,16.0660,-0.2186,-0.2117,16.0421,16.0382,16.0402,0.2746,1.0469,15.9978,15.9941,15.9959,0.2616,1.0619,15.9941,14.5752,15.2847,5.7154,1.0173,4.8281,377.2759,36023.2000,1084.5207
1994.0000,14.8067,18.9983,9961.8000,40352.8000,-30391.0000,2.4252,2017.8997,6799.7509,8817.6506,118.4919,47152.5509,7943.9003,-39208.6506,19.0132,13.5288,12836.4000,0.0000,12836.4000,-0.4655,2990.1062,0.0000,2990.1062,21.2199,0.0000,9846.2938,9846.2938,18.7563,14.9467,39758.8000,0.0000,39758.8000,-2.1848,7655.7560,0.0000,7655.7560,98.3702,0.0000,32103.0440,32103.0440,18.8944,13.4124,403.0000,0.0000,403.0000,-0.0146,94.0088,0.0000,94.0088,0.6684,0.0000,308.9912,308.9912,18.6419,15.9217,17038.2000,0.0000,17038.2000,-1.3108,3285.5678,0.0000,3285.5678,59.2095,0.0000,13752.6322,13752.6322,18.6150,13.1386,403.0000,0.0000,403.0000,-0.0146,94.3272,0.0000,94.3272,0.6707,0.0000,308.6728,308.6728,14.9238,14.5598,14.7418,0.0061,247.4119,16.0784,13.3498,14.7141,0.0412,989.2464,15.9147,13.5615,14.7381,0.0355,746.4927,18.9983,19.0132,19.0058,-1.8985,2.5999,19.0132,19.0301,19.0217,-1.5151,2.1344,18.6891,18.7563,18.7227,-2.8377,2.3106,18.7563,18.8944,18.8253,-1.2840,0.1258,18.8944,18.8575,18.8760,0.2153,0.1112,16.3342,18.7546,17.5444,-8.5008,0.2052,18.6150,18.6209,18.6180,-0.4989,-1.1056,18.6124,18.6150,18.6137,-0.4414,-1.1202,18.9983,19.0126,19.0055,-0.0916,-1.0380,14.6818,14.6812,14.6815,0.0599,-2.6617,14.9238,14.9262,14.9250,-0.1913,-2.1963,14.8960,14.9238,14.9099,-1.2179,-2.3725,15.0471,14.3062,14.6767,10.0646,-0.1877,16.0784,15.1851,15.6318,6.3864,-0.1731,15.9217,16.0784,16.0000,-0.8330,-0.2671,15.9217,15.9393,15.9305,-1.3605,1.0438,15.9007,15.9147,15.9077,-1.1021,1.0584,15.9147,15.1492,15.5320,2.9475,0.9761,4.5496,355.5093,40048.4000,1983.1510
1995.0000,14.4672,18.3068,10975.4000,36800.5000,-25825.1000,2.3101,2235.3386,6150.5942,8385.9328,112.8421,42951.0942,8740.0614,-34211.0328,18.4081,12.9358,12840.4000,0.0000,12840.4000,-0.4656,3013.0439,0.0000,3013.0439,21.2661,0.0000,9827.3561,9827.3561,17.4659,13.6712,44979.5000,0.0000,44979.5000,-2.4717,8808.6149,0.0000,8808.6149,111.6623,0.0000,36170.8851,36170.8851,16.1599,10.7329,412.4000,0.0000,412.4000,-0.0150,99.5573,0.0000,99.5573,0.6841,0.0000,312.8427,312.8427,17.6743,14.9621,17542.3000,0.0000,17542.3000,-1.3496,3425.8121,0.0000,3425.8121,61.0868,0.0000,14116.4879,14116.4879,17.3414,11.8910,412.4000,0.0000,412.4000,-0.0150,98.0616,0.0000,98.0616,0.6867,0.0000,314.3384,314.3384,13.9973,15.3671,14.6822,-0.1309,-5301.2340,15.5593,13.8602,14.7097,0.1461,3506.9587,15.1732,14.2644,14.7188,0.0782,1641.3905,18.3068,18.4081,18.3575,-7.8606,1.5993,18.4081,18.5480,18.4781,-6.5971,1.1337,17.0545,17.5042,17.2794,-17.4546,2.1371,16.1599,17.2215,16.6907,-25.7977,-0.3346,13.8602,16.1599,15.0100,-46.6903,-0.3496,13.8602,18.6937,16.2770,-15.3326,0.1855,17.3414,17.5118,17.4266,-14.4139,-1.1641,17.2483,17.3414,17.2949,-15.9525,-1.1790,18.3068,19.2141,18.7605,-2.9938,-0.7108,13.8805,13.9927,13.9366,-9.0258,-1.6592,13.9973,14.2491,14.1232,-9.7128,-1.1936,13.6712,13.9973,13.8343,-13.0175,-2.1970,13.6712,14.1390,13.9051,-9.3476,0.2747,13.9632,15.0799,14.5215,-13.4350,0.2897,14.9621,16.1250,15.5436,-5.5455,-0.2454,14.9621,15.0980,15.0301,-10.9035,1.1041,15.0551,15.1732,15.1142,-9.6131,1.1191,15.1732,15.6770,15.4251,-1.3266,0.6508,4.3044,336.3537,50361.9000,-152.8848
1996.0000,13.9840,17.6680,11196.0000,34787.2000,-23591.2000,2.2264,2298.1849,5747.4445,8045.6293,108.7334,40534.6445,8897.8151,-31636.8293,17.7720,12.3129,12840.6000,0.0000,12840.6000,-0.4656,3036.8406,0.0000,3036.8406,21.4397,0.0000,9803.7594,9803.7594,16.8684,13.0818,43301.1000,0.0000,43301.1000,-2.3795,8549.5604,0.0000,8549.5604,109.8901,0.0000,34751.5396,34751.5396,14.7185,9.3270,403.7000,0.0000,403.7000,-0.0146,99.3359,0.0000,99.3359,0.6955,0.0000,304.3641,304.3641,17.2436,14.5355,17719.9000,0.0000,17719.9000,-1.3633,3480.6848,0.0000,3480.6848,62.7323,0.0000,14239.2152,14239.2152,17.3264,11.8770,403.7000,0.0000,403.7000,-0.0146,96.0110,0.0000,96.0110,0.6840,0.0000,307.6890,307.6890,13.2852,15.9571,14.6212,-0.2559,-10363.4031,14.9022,14.4389,14.6706,0.0399,958.3992,14.6461,14.7129,14.6795,-0.0058,-120.8680,17.6680,17.7720,17.7200,-7.7300,1.5325,17.7720,17.9418,17.8569,-7.5334,1.0669,16.9788,17.0622,17.0205,-3.1612,2.0725,14.7185,15.5597,15.1391,-18.7612,-0.3070,14.4389,14.7185,14.5787,-5.2423,-0.3216,14.4389,16.7273,15.5831,-8.4103,0.2147,17.3264,17.3401,17.3333,-1.1635,-1.1486,17.3287,17.3264,17.3276,0.3575,-1.1632,17.6680,19.0978,18.3829,-4.5935,-0.6939,13.1700,13.2816,13.2258,-8.6155,-1.5920,13.2852,13.5243,13.4048,-8.7070,-1.1263,13.0818,13.2852,13.1835,-7.8907,-2.1320,13.0818,13.4964,13.2891,-7.4712,0.2475,13.2637,14.1625,13.7131,-9.7936,0.2622,14.5355,15.6097,15.0726,-5.7208,-0.2741,14.5355,14.6058,14.5707,-5.5809,1.0891,14.5696,14.6461,14.6079,-6.1469,1.1037,14.6461,15.7464,15.1963,-2.7985,0.6345,4.2170,329.5191,51077.8000,-9525.8718
1997.0000,13.4696,16.8151,12067.2000,31929.6000,-19862.4000,2.1367,2498.0099,5211.8375,7709.8475,104.3844,37141.4375,9569.1901,-27572.2475,16.9562,11.5145,12836.9000,0.0000,12836.9000,-0.4655,3067.3340,0.0000,3067.3340,21.6205,0.0000,9769.5660,9769.5660,16.4824,12.7008,48997.8000,0.0000,48997.8000,-2.6925,9726.7113,0.0000,9726.7113,125.6406,0.0000,39271.0887,39271.0887,15.1196,9.7196,534.3000,0.0000,534.3000,-0.0194,130.7663,0.0000,130.7663,0.9403,0.0000,403.5337,403.5337,17.0057,14.2998,17118.2000,0.0000,17118.2000,-1.3170,3373.4809,0.0000,3373.4809,61.0538,0.0000,13744.7191,13744.7191,17.1135,11.6687,534.3000,0.0000,534.3000,-0.0194,127.4140,0.0000,127.4140,0.9055,0.0000,406.8860,406.8860,12.8250,16.2915,14.5582,-0.3924,-15891.2009,13.8140,15.3952,14.6046,-0.1611,-3865.7582,14.3348,14.9543,14.6445,-0.0631,-1325.3682,16.8151,16.9562,16.8857,-10.1055,1.4777,16.9562,17.1829,17.0696,-9.5380,1.0122,16.7015,16.7856,16.7435,-3.3794,2.2007,15.1196,15.1256,15.1226,-0.2362,-0.4919,15.3952,15.1196,15.2574,8.1534,-0.5112,15.3952,15.6759,15.5356,-0.6110,0.1227,17.1135,17.1423,17.1279,-2.5155,-1.1943,17.0983,17.1135,17.1059,-2.7122,-1.2137,16.8151,18.9026,17.8589,-6.3606,-0.6590,12.5486,12.6504,12.5995,-7.5948,-1.5375,12.8250,12.9976,12.9113,-5.9921,-1.0720,12.7008,12.8250,12.7629,-5.1127,-2.2606,12.7008,12.8911,12.7960,-5.9879,0.4320,12.7550,13.2228,12.9889,-8.7765,0.4514,14.2998,15.2762,14.7880,-3.4713,-0.1825,14.2998,14.3370,14.3184,-3.0816,1.1344,14.2922,14.3348,14.3135,-3.5900,1.1538,14.3348,15.5718,14.9533,-2.9697,0.5992,4.0635,317.5253,60159.1000,-21082.3273
1998.0000,13.3636,16.9561,12216.5000,36396.7000,-24180.2000,2.3556,2533.3556,5926.3186,8459.6742,115.0850,42323.0186,9683.1444,-32639.8742,16.9496,11.5083,12826.6000,0.0000,12826.6000,-0.4651,3065.1307,0.0000,3065.1307,21.8500,0.0000,9761.4693,9761.4693,16.8990,13.1120,26129.2000,0.0000,26129.2000,-1.4359,5156.8800,0.0000,5156.8800,67.4535,0.0000,20972.3200,20972.3200,16.3315,10.9032,485.6000,0.0000,485.6000,-0.0176,116.9676,0.0000,116.9676,0.8495,0.0000,368.6324,368.6324,17.1827,14.4751,15848.8000,0.0000,15848.8000,-1.2193,3115.7415,0.0000,3115.7415,56.7599,0.0000,12733.0585,12733.0585,17.9030,12.4411,485.6000,0.0000,485.6000,-0.0176,114.6589,0.0000,114.6589,0.8254,0.0000,370.9411,370.9411,16.9656,12.2951,14.6303,0.0840,3403.2690,15.9054,13.3284,14.6169,0.0417,1001.4894,17.9785,11.3401,14.6593,0.1075,2257.3915,16.9561,16.9496,16.9529,0.7737,2.5271,16.9496,16.9656,16.9576,-1.3886,2.0620,16.9656,16.8990,16.9323,2.2404,1.8731,16.8990,16.3315,16.6152,17.9755,0.4372,16.3315,15.9054,16.1185,10.3541,0.4196,15.9054,15.5177,15.7116,2.0871,0.3188,17.9030,17.7721,17.8376,8.5270,-0.9005,17.9785,17.9030,17.9408,10.0380,-0.9181,16.9561,17.9785,17.4673,-4.7625,-1.0063,12.7165,12.7058,12.7112,1.3103,-2.5820,12.9954,12.9820,12.9887,0.8971,-2.1169,13.1892,13.0641,13.1266,4.3524,-1.9279,13.6656,13.4145,13.5400,8.9420,-0.4921,14.4567,13.7681,14.1124,13.5212,-0.4745,14.4751,14.7609,14.6180,-2.0891,-0.3737,14.4751,14.4473,14.4612,1.6863,0.8456,14.4063,14.3902,14.3983,0.9865,0.8632,14.1076,15.1487,14.6281,-3.9609,0.9514,4.5816,358.0092,31595.6000,6662.1498
1999.0000,13.3612,18.4993,7285.8000,58723.5000,-51437.7000,3.1542,1510.9284,9561.1602,11072.0886,153.5544,68284.6602,5774.8716,-62509.7886,18.3908,12.9182,12827.0000,0.0000,12827.0000,-0.4651,3010.5358,0.0000,3010.5358,21.8527,0.0000,9816.4642,9816.4642,17.8798,14.0803,20417.6000,0.0000,20417.6000,-1.1220,3976.4335,0.0000,3976.4335,52.3272,0.0000,16441.1665,16441.1665,17.6619,12.2046,659.2000,0.0000,659.2000,-0.0239,156.1170,0.0000,156.1170,1.1330,0.0000,503.0830,503.0830,17.0186,14.3126,15257.8000,0.0000,15257.8000,-1.1738,3006.3184,0.0000,3006.3184,54.4760,0.0000,12251.4816,12251.4816,17.5096,12.0562,659.2000,0.0000,659.2000,-0.0239,156.4150,0.0000,156.4150,1.1083,0.0000,502.7850,502.7850,18.2568,11.2676,14.7622,0.6398,25913.6943,17.3283,12.0700,14.6991,0.4332,10397.7932,17.4653,12.0008,14.7331,0.4502,9454.9933,18.4993,18.3908,18.4451,17.9706,3.4295,18.3908,18.2568,18.3238,16.4503,2.9643,18.2568,17.8798,18.0683,13.6726,2.0030,17.8798,17.6619,17.7709,13.9088,0.8811,17.6619,17.3283,17.4951,16.5755,0.8571,17.3283,15.6919,16.5101,9.5994,0.3445,17.5096,17.5696,17.5396,-3.6328,-0.8294,17.4653,17.5096,17.4875,-5.5073,-0.8533,18.4993,17.4653,17.9823,6.1778,-1.3019,12.8787,12.8672,12.8730,1.9158,-3.4858,12.8572,12.8727,12.8649,-1.5309,-3.0206,13.7808,13.5992,13.6900,6.7617,-2.0594,13.3993,13.4224,13.4108,-1.5963,-0.9374,13.1717,13.4305,13.3011,-9.8277,-0.9135,14.3126,14.5809,14.4467,-2.1038,-0.4008,14.3126,14.3417,14.3271,-1.6551,0.7731,14.2731,14.2970,14.2851,-1.4035,0.7970,13.4700,14.7435,14.1067,-6.3292,1.2456,6.1698,482.1163,-1616.9000,45766.4808
2000.0000,12.9609,18.5070,5649.0000,71530.8000,-65881.8000,3.6743,1179.3206,11538.9589,12718.2795,178.6977,83069.7589,4469.6794,-78600.0795,18.5033,13.0292,17709.2000,0.0000,17709.2000,-0.6422,4150.6972,0.0000,4150.6972,29.5757,0.0000,13558.5028,13558.5028,18.3559,14.5509,7458.2000,0.0000,7458.2000,-0.4098,1443.4986,0.0000,1443.4986,18.7934,0.0000,6014.7014,6014.7014,18.2885,12.8186,823.2000,0.0000,823.2000,-0.0299,193.4500,0.0000,193.4500,1.3886,0.0000,629.7500,629.7500,17.3985,14.6890,14553.5000,0.0000,14553.5000,-1.1196,2852.7026,0.0000,2852.7026,52.1093,0.0000,11700.7974,11700.7974,17.9533,12.4905,823.2000,0.0000,823.2000,-0.0299,194.2512,0.0000,194.2512,1.3915,0.0000,628.9488,628.9488,18.4887,11.3233,14.9060,1.1192,45326.6245,18.1734,11.4946,14.8340,0.9388,22532.2873,18.0123,11.6902,14.8512,0.8887,18662.7117,18.5070,18.5033,18.5051,0.6877,4.0493,18.5033,18.4887,18.4960,2.0409,3.4071,18.4887,18.3559,18.4223,4.2345,1.7671,18.3559,18.2885,18.3222,6.6158,1.3572,18.2885,18.1734,18.2309,8.8428,1.3274,18.1734,16.7158,17.4446,11.2403,0.4527,17.9533,17.8618,17.9076,4.4029,-0.6670,18.0123,17.9533,17.9828,5.9398,-0.6968,18.5070,18.0123,18.2596,3.3090,-1.4622,12.5322,12.5524,12.5423,-4.0282,-4.1033,12.3913,12.4400,12.4156,-5.4595,-3.4611,13.2019,13.3531,13.2775,-5.0154,-1.8211,12.7348,12.8102,12.7725,-7.7408,-1.4112,12.5989,12.7330,12.6659,-7.7021,-1.3814,14.6890,14.5053,14.5971,1.7779,-0.5067,14.6890,14.6028,14.6459,3.8100,0.6130,14.5047,14.4547,14.4797,2.3118,0.6428,12.9522,14.1512,13.5517,-6.7356,1.4082,7.2162,563.8854,-24514.5000,86521.6235
2001.0000,12.7113,18.7023,3272.9000,95388.0000,-92115.1000,4.6782,686.1378,15299.6927,15985.8306,226.7802,110687.6927,2586.7622,-108100.9306,18.6887,13.2108,22170.1000,0.0000,22170.1000,-0.8039,5184.5506,0.0000,5184.5506,36.9695,0.0000,16985.5494,16985.5494,18.5709,14.7635,2492.3000,0.0000,2492.3000,-0.1370,481.0392,0.0000,481.0392,6.2293,0.0000,2011.2608,2011.2608,18.5388,13.0640,1069.4000,0.0000,1069.4000,-0.0388,250.5386,0.0000,250.5386,1.7885,0.0000,818.8614,818.8614,17.8735,15.1598,12802.3000,0.0000,12802.3000,-0.9849,2493.5241,0.0000,2493.5241,45.5387,0.0000,10308.7759,10308.7759,18.2073,12.7393,1069.4000,0.0000,1069.4000,-0.0388,251.5572,0.0000,251.5572,1.7967,0.0000,817.8428,817.8428,18.6689,11.1757,14.9223,0.9544,38652.8324,18.4883,11.2241,14.8562,0.8327,19984.8753,18.2419,11.4904,14.8662,0.7739,16252.5278,18.7023,18.6887,18.6955,2.2597,3.4758,18.6887,18.6689,18.6788,2.1684,2.6719,18.6689,18.5709,18.6199,2.3477,1.3345,18.5709,18.5388,18.5549,2.7710,1.1975,18.5388,18.4883,18.5135,3.3734,1.1587,18.4883,17.5658,18.0271,6.9915,0.4454,18.2073,18.1275,18.1674,3.0985,-0.5395,18.2419,18.2073,18.2246,2.8809,-0.5783,18.7023,18.2419,18.4721,2.5268,-1.2024,12.4003,12.4101,12.4052,-1.6919,-3.5223,12.1227,12.1605,12.1416,-3.3439,-2.7183,12.8881,13.0397,12.9639,-3.8213,-1.3809,12.6685,12.6816,12.6750,-1.2131,-1.2440,12.6526,12.6557,12.6542,-0.1794,-1.2052,15.1598,14.7241,14.9419,4.1235,-0.4919,15.1598,15.0118,15.0858,5.2710,0.4930,14.8461,14.7473,14.7967,3.7881,0.5318,12.9888,13.6292,13.3090,-2.9659,1.1559,9.2087,719.5796,-52511.6000,74890.2356
2002.0000,12.5121,18.6450,2285.1000,110495.0000,-108209.9000,5.3408,480.6653,17642.6057,18123.2710,258.3962,128137.6057,1804.4347,-126333.1710,18.6480,13.1710,26435.6000,0.0000,26435.6000,-0.9586,6185.1002,0.0000,6185.1002,43.9725,0.0000,20250.4998,20250.4998,18.6390,14.8308,529.3000,0.0000,529.3000,-0.0291,102.0715,0.0000,102.0715,1.3181,0.0000,427.2285,427.2285,18.6290,13.1524,992.5000,0.0000,992.5000,-0.0360,232.2675,0.0000,232.2675,1.6542,0.0000,760.2325,760.2325,18.2014,15.4849,9921.3000,0.0000,9921.3000,-0.7633,1924.0767,0.0000,1924.0767,35.0037,0.0000,7997.2233,7997.2233,18.4324,12.9597,992.5000,0.0000,992.5000,-0.0360,232.8245,0.0000,232.8245,1.6617,0.0000,759.6755,759.6755,18.6509,11.3511,15.0010,1.2228,49522.9650,18.6116,11.2570,14.9343,1.1088,26610.4654,18.4722,11.4159,14.9440,1.0638,22339.6768,18.6450,18.6480,18.6465,-0.6283,4.0467,18.6480,18.6509,18.6495,-0.3910,3.0880,18.6509,18.6390,18.6449,0.2647,1.3291,18.6390,18.6290,18.6340,0.9175,1.3001,18.6290,18.6116,18.6203,1.2513,1.2641,18.6116,18.0046,18.3081,3.3547,0.3260,18.4324,18.3481,18.3902,2.6519,-0.4373,18.4722,18.4324,18.4523,2.7108,-0.4733,18.6450,18.4722,18.5586,1.0066,-1.2941,12.2388,12.2487,12.2438,-1.9850,-4.0889,11.9292,11.9533,11.9413,-2.4547,-3.1303,12.4822,12.6708,12.5765,-4.7127,-1.3714,12.3990,12.4314,12.4152,-3.1732,-1.3423,12.3088,12.3783,12.3435,-3.7860,-1.3063,15.4849,14.9880,15.2365,3.5171,-0.3683,15.4849,15.3465,15.4157,3.9440,0.3950,15.1472,15.0342,15.0907,3.5105,0.4310,12.6617,13.3724,13.0170,-3.5605,1.2518,10.5206,822.0969,-69338.7000,98473.1072
2003.0000,12.3884,18.5745,1764.2000,113201.2000,-111437.0000,5.4416,371.8729,18024.1652,18396.0381,262.9047,131225.3652,1392.3271,-129833.0381,18.5787,13.1031,26440.2000,0.0000,26440.2000,-0.9588,6191.3874,0.0000,6191.3874,44.0042,0.0000,20248.8126,20248.8126,18.6095,14.8016,53.3000,0.0000,53.3000,-0.0029,10.2824,0.0000,10.2824,0.1326,0.0000,43.0176,43.0176,18.6126,13.1362,1162.8000,0.0000,1162.8000,-0.0422,272.1760,0.0000,272.1760,1.9357,0.0000,890.6240,890.6240,18.4028,15.6846,9143.2000,0.0000,9143.2000,-0.7034,1768.5491,0.0000,1768.5491,32.0782,0.0000,7374.6509,7374.6509,18.5417,13.0668,1162.8000,0.0000,1162.8000,-0.0422,272.4107,0.0000,272.4107,1.9409,0.0000,890.3893,890.3893,18.5851,11.4967,15.0409,1.2462,50470.7255,18.6139,11.3379,14.9759,1.1513,27630.2186,18.5597,11.4201,14.9899,1.1297,23723.4571,18.5745,18.5787,18.5766,-0.8808,4.1321,18.5787,18.5851,18.5819,-0.8528,3.1734,18.5851,18.6095,18.5973,-0.6124,1.3273,18.6095,18.6126,18.6110,-0.3142,1.3244,18.6126,18.6139,18.6132,-0.1229,1.2822,18.6139,18.2832,18.4485,1.6572,0.2977,18.5417,18.4906,18.5161,1.4819,-0.4058,18.5597,18.5417,18.5507,1.1503,-0.4479,18.5745,18.5597,18.5671,0.0655,-1.3094,12.1834,12.1869,12.1852,-0.7444,-4.1733,11.9049,11.9090,11.9070,-0.4512,-3.2145,12.3772,12.4556,12.4164,-1.9694,-1.3684,12.3662,12.3720,12.3691,-0.5932,-1.3655,12.3410,12.3417,12.3413,-0.0636,-1.3233,15.6846,15.2561,15.4704,2.7855,-0.3388,15.6846,15.5852,15.6349,2.6080,0.3646,15.3241,15.2453,15.2847,2.3043,0.4068,12.6470,13.0514,12.8492,-2.0624,1.2683,10.7152,837.3003,-73474.7000,101824.4012
2004.0000,12.3221,18.5654,1210.9000,117995.9000,-116785.0000,5.6394,255.5313,18759.4646,19014.9958,272.1856,136755.3646,955.3687,-135799.9958,18.5661,13.0908,26233.8000,0.0000,26233.8000,-0.9513,6143.9989,0.0000,6143.9989,43.7014,0.0000,20089.8011,20089.8011,12.2483,12.2483,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5837,13.1080,1034.7000,0.0000,1034.7000,-0.0375,242.2765,0.0000,242.2765,1.7229,0.0000,792.4235,792.4235,18.4963,15.7774,7094.0000,0.0000,7094.0000,-0.5458,1370.5250,0.0000,1370.5250,24.8035,0.0000,5723.4750,5723.4750,18.5650,13.0897,1034.7000,0.0000,1034.7000,-0.0375,242.3317,0.0000,242.3317,1.7245,0.0000,792.3683,792.3683,18.5675,11.6091,15.0883,1.3477,54579.8860,18.5883,11.4497,15.0190,1.2443,29863.3250,18.5682,11.5039,15.0361,1.2313,25858.2411,18.5654,18.5661,18.5658,-0.1679,4.3110,18.5661,18.5675,18.5668,-0.2192,3.3597,18.5675,18.5799,18.5737,-0.3216,1.3261,18.5799,18.5837,18.5818,-0.3897,1.3261,18.5837,18.5883,18.5860,-0.3654,1.2885,18.5883,18.4125,18.5004,0.5887,0.2039,18.5650,18.5463,18.5557,0.4400,-0.3418,18.5682,18.5650,18.5666,0.1547,-0.3794,18.5654,18.5682,18.5668,-0.0405,-1.3284,12.1558,12.1575,12.1566,-0.3814,-4.3483,11.8923,11.8940,11.8931,-0.2043,-3.3970,12.2483,12.3147,12.2815,-1.6651,-1.3634,12.2325,12.2483,12.2404,-1.5908,-1.3634,12.1744,12.2077,12.1911,-1.8508,-1.3259,15.7774,15.4325,15.6049,1.5866,-0.2413,15.7774,15.7167,15.7470,1.3162,0.3045,15.4285,15.3727,15.4006,1.3616,0.3420,12.5288,12.8763,12.7026,-1.8070,1.2910,11.1137,868.4431,-81387.8000,110301.4521
2005.0000,12.2842,18.5763,718.9000,123630.4000,-122911.5000,5.8801,151.8041,19638.4970,19790.3011,283.6177,143268.8970,567.0959,-142701.8011,18.5758,13.1003,26229.7000,0.0000,26229.7000,-0.9511,6142.3140,0.0000,6142.3140,43.7020,0.0000,20087.3860,20087.3860,12.1974,17.8571,0.0000,3658.4000,-3658.4000,0.1944,0.0000,584.8933,584.8933,9.4176,4243.2933,0.0000,-4243.2933,18.4894,13.0156,991.6000,0.0000,991.6000,-0.0360,232.4515,0.0000,232.4515,1.6517,0.0000,759.1485,759.1485,18.5379,15.8186,5244.0000,0.0000,5244.0000,-0.4034,1012.5736,0.0000,1012.5736,18.3061,0.0000,4231.4264,4231.4264,18.5681,13.0927,991.6000,0.0000,991.6000,-0.0360,232.2289,0.0000,232.2289,1.6522,0.0000,759.3711,759.3711,18.5752,11.7249,15.1501,1.5161,61402.9057,18.5029,11.6364,15.0697,1.3677,32825.6876,18.5682,11.6204,15.0943,1.3839,29062.6781,18.5763,18.5758,18.5761,0.0869,4.5169,18.5758,18.5752,18.5755,0.0675,3.5657,18.5752,18.5751,18.5751,-0.0203,1.2418,18.4779,18.4894,18.4837,-1.2222,1.4362,18.4894,18.5029,18.4962,-1.1218,1.4002,18.5029,18.5011,18.5020,-0.0182,0.1607,18.5681,18.5623,18.5652,0.0777,-0.2427,18.5682,18.5681,18.5681,-0.0193,-0.2787,18.5763,18.5682,18.5722,0.0279,-1.3632,12.1539,12.1541,12.1540,-0.0693,-4.5501,11.9048,11.9038,11.9043,0.0973,-3.5989,12.1974,12.2327,12.2151,-0.8390,-1.2749,12.1921,12.1974,12.1948,-0.5876,-1.4693,12.1668,12.1715,12.1691,-0.3019,-1.4334,15.8186,15.5565,15.6876,0.9600,-0.1939,15.8186,15.7786,15.7986,0.5849,0.2095,15.3852,15.3936,15.3894,-0.1731,0.2455,12.3168,12.7293,12.5230,-2.2043,1.3300,11.9854,936.5526,-93113.0000,123291.2715
2006.0000,12.2579,18.5846,348.9000,129516.3000,-129167.4000,6.1390,73.7072,20561.3074,20635.0146,295.9834,150077.6074,275.1928,-149802.4146,18.5842,13.1085,26194.9000,0.0000,26194.9000,-0.9499,6133.5399,0.0000,6133.5399,43.6383,0.0000,20061.3601,20061.3601,12.1896,17.8492,0.0000,5415.9000,-5415.9000,0.2878,0.0000,865.7904,865.7904,13.9392,6281.6904,0.0000,-6281.6904,18.4461,12.9732,828.6000,0.0000,828.6000,-0.0300,194.3437,0.0000,194.3437,1.3820,0.0000,634.2563,634.2563,18.5524,15.8330,4061.7000,0.0000,4061.7000,-0.3125,784.1354,0.0000,784.1354,14.1688,0.0000,3277.5646,3277.5646,18.5724,13.0969,828.6000,0.0000,828.6000,-0.0300,194.0447,0.0000,194.0447,1.3805,0.0000,634.5553,634.5553,18.5836,11.8263,15.2050,1.6424,66517.1117,18.4528,11.7811,15.1170,1.4594,35025.6174,18.5738,11.7232,15.1485,1.4986,31469.6516,18.5846,18.5842,18.5844,0.0629,4.7288,18.5842,18.5836,18.5839,0.0640,3.7790,18.5836,18.5805,18.5821,0.0463,1.2268,18.4416,18.4461,18.4438,-0.5182,1.5146,18.4461,18.4528,18.4494,-0.6015,1.4845,18.4528,18.5275,18.4901,-0.1807,0.1234,18.5724,18.5687,18.5705,0.0271,-0.1891,18.5738,18.5724,18.5731,0.0227,-0.2191,18.5846,18.5738,18.5792,0.0465,-1.4101,12.1778,12.1766,12.1772,0.2425,-4.7597,11.9499,11.9457,11.9478,0.4876,-3.8098,12.1896,12.2007,12.1952,-0.2778,-1.2577,12.1889,12.1896,12.1892,-0.1046,-1.5454,12.1739,12.1733,12.1736,0.0167,-1.5154,15.8330,15.6400,15.7365,0.5528,-0.1543,15.8330,15.8101,15.8215,0.2394,0.1582,15.3771,15.3853,15.3812,-0.1358,0.1883,12.2231,12.5386,12.3808,-1.7533,1.3793,12.6904,991.6437,-102669.5000,133012.3806
2007.0000,12.2340,18.5662,219.8000,101777.6000,-101557.8000,4.8214,46.4529,16148.9783,16195.4313,232.4105,117926.5783,173.3471,-117753.2313,18.5675,13.0921,26195.8000,0.0000,26195.8000,-0.9499,6134.9992,0.0000,6134.9992,43.6349,0.0000,20060.8008,20060.8008,12.1283,17.7873,0.0000,4743.2000,-4743.2000,0.2520,0.0000,757.6642,757.6642,12.2075,5500.8642,0.0000,-5500.8642,18.4075,12.9354,744.4000,0.0000,744.4000,-0.0270,174.6774,0.0000,174.6774,1.2423,0.0000,569.7226,569.7226,18.5608,15.8413,2817.3000,0.0000,2817.3000,-0.2167,543.8384,0.0000,543.8384,9.8254,0.0000,2273.4616,2273.4616,18.5788,13.1032,744.4000,0.0000,744.4000,-0.0270,174.3129,0.0000,174.3129,1.2402,0.0000,570.0871,570.0871,18.5692,11.7216,15.1454,1.2562,50877.6891,18.4149,11.7108,15.0628,1.1069,26566.0577,18.5818,11.6140,15.0979,1.1505,24159.9009,18.5662,18.5675,18.5668,-0.2491,3.7591,18.5675,18.5692,18.5683,-0.2255,2.8092,18.5692,18.5769,18.5730,-0.1464,0.8828,18.4015,18.4075,18.4045,-0.5118,1.1349,18.4075,18.4149,18.4112,-0.4990,1.1079,18.4149,18.5394,18.4771,-0.1944,0.0805,18.5788,18.5734,18.5761,0.0296,-0.1363,18.5818,18.5788,18.5803,0.0495,-0.1633,18.5662,18.5818,18.5740,-0.0998,-1.0622,12.1799,12.1798,12.1798,-0.0054,-3.7829,11.8634,11.8740,11.8687,-0.9916,-2.8329,12.1283,12.1648,12.1465,-0.6241,-0.9066,12.1187,12.1283,12.1235,-0.8308,-1.1586,12.0769,12.0992,12.0880,-1.0703,-1.1316,15.8413,15.6859,15.7636,0.2899,-0.1042,15.8413,15.8255,15.8334,0.1054,0.1125,15.2988,15.3612,15.3300,-0.6553,0.1395,12.1174,12.4316,12.2745,-1.3205,1.0385,10.0069,781.9551,-75799.1000,101603.6477
2008.0000,12.1826,18.5346,33.9000,107647.8000,-107613.9000,5.0891,7.1708,17060.6613,17067.8321,245.2534,124708.4613,26.7292,-124681.7321,18.5366,13.0618,26197.6000,0.0000,26197.6000,-0.9500,6137.7262,0.0000,6137.7262,43.6477,0.0000,20059.8738,20059.8738,11.9570,17.6143,0.0000,3347.2000,-3347.2000,0.1778,0.0000,533.5257,533.5257,8.6127,3880.7257,0.0000,-3880.7257,18.4098,12.9376,783.6000,0.0000,783.6000,-0.0284,183.8707,0.0000,183.8707,1.3084,0.0000,599.7293,599.7293,18.5743,15.8561,1726.1000,0.4000,1725.7000,-0.1328,333.1404,0.0716,333.2120,6.0201,0.4716,1392.9596,1392.4880,18.5798,13.1042,783.6000,0.0000,783.6000,-0.0284,183.4898,0.0000,183.4898,1.3054,0.0000,600.1102,600.1102,18.5396,11.7657,15.1527,1.3313,53917.5798,18.4102,11.7287,15.0695,1.1818,28363.7356,18.5785,11.6356,15.1071,1.2281,25789.2756,18.5346,18.5366,18.5356,-0.4147,3.9773,18.5366,18.5396,18.5381,-0.4021,3.0274,18.5396,18.5574,18.5485,-0.3337,0.9637,18.4105,18.4098,18.4101,0.0304,1.1416,18.4098,18.4102,18.4100,-0.0513,1.1131,18.4102,18.5417,18.4760,-0.0514,0.0125,18.5798,18.5777,18.5788,-0.0051,-0.1203,18.5785,18.5798,18.5792,-0.0512,-0.1487,18.5346,18.5785,18.5565,-0.2485,-1.1118,12.1454,12.1475,12.1465,-0.4402,-4.0002,11.8587,11.8600,11.8593,-0.1510,-3.0503,11.9570,12.0532,12.0051,-1.7444,-0.9866,11.9312,11.9570,11.9441,-2.2019,-1.1644,11.8522,11.9061,11.8791,-2.5583,-1.1360,15.8561,15.6921,15.7741,0.0890,-0.0354,15.8561,15.8362,15.8462,0.1168,0.0974,15.2193,15.3083,15.2638,-0.8365,0.1258,12.0600,12.3112,12.1856,-1.1107,1.0889,10.3959,812.3513,-81470.6000,108070.5910
2009.0000,12.1247,18.4770,19.6000,106583.9000,-106564.3000,5.0381,4.1500,16870.1419,16874.2919,242.7141,123454.0419,15.4500,-123438.5919,18.4807,13.0071,21546.4000,0.0000,21546.4000,-0.7813,5051.4555,0.0000,5051.4555,35.9133,0.0000,16494.9445,16494.9445,11.8612,17.0597,147.2000,2962.6000,-2815.4000,0.1655,31.3722,471.6629,503.0351,8.0309,3434.2629,115.8278,-3318.4351,18.3218,12.8515,488.5000,0.0000,488.5000,-0.0177,114.7493,0.0000,114.7493,0.8156,0.0000,373.7507,373.7507,18.5794,16.8788,865.2000,170.0000,695.2000,-0.0759,166.9742,30.4152,197.3894,3.4758,200.4152,698.2258,497.8106,18.5728,13.0973,488.5000,0.0000,488.5000,-0.0177,114.3982,0.0000,114.3982,0.8138,0.0000,374.1018,374.1018,18.4859,11.8410,15.1634,1.3640,55243.8063,18.3377,11.8165,15.0771,1.2048,28914.9623,18.5641,11.6782,15.1211,1.2721,26715.0438,18.4770,18.4807,18.4789,-0.7218,3.9191,18.4807,18.4859,18.4833,-0.6987,3.1378,18.4859,18.5182,18.5020,-0.5981,0.9823,18.3079,18.3218,18.3149,-1.1871,1.1478,18.3218,18.3369,18.3294,-1.0107,1.1301,18.5794,18.3855,18.4825,0.0412,-0.0195,18.5728,18.5794,18.5761,-0.0693,-0.0954,18.5641,18.5728,18.5684,-0.1671,-0.1131,18.4770,18.5641,18.5205,-0.4719,-1.1190,12.0949,12.0981,12.0965,-0.6402,-3.9397,11.8703,11.8692,11.8698,0.0889,-3.1583,11.8612,11.9335,11.8973,-1.3378,-1.0029,11.8483,11.8612,11.8548,-1.1157,-1.1684,11.8192,11.8329,11.8260,-0.6786,-1.1507,16.8788,14.6793,15.7791,0.0226,-0.0011,16.8788,15.7928,16.3358,5.8717,0.0748,15.2768,15.2656,15.2712,0.0516,0.0925,11.9804,12.2198,12.1001,-1.0688,1.0984,10.2850,803.6848,-86161.1000,110873.8123
2010.0000,12.1281,18.4786,33.1000,91872.8000,-91839.7000,4.3435,7.0080,14542.7929,14549.8010,209.1809,106415.5929,26.0920,-106389.5010,18.4787,13.0051,12834.5000,0.0000,12834.5000,-0.4654,3009.0649,0.0000,3009.0649,21.4085,0.0000,9825.4351,9825.4351,18.4898,15.4106,6424.3000,561.5000,5862.8000,-0.3829,1241.2467,99.1645,1340.4112,19.4791,660.6645,5183.0533,4522.3888,18.4570,12.9838,497.0000,0.0000,497.0000,-0.0180,116.5532,0.0000,116.5532,0.8308,0.0000,380.4468,380.4468,18.5636,17.4431,633.9000,212.4000,421.5000,-0.0604,122.3606,37.9914,160.3521,2.7839,250.3914,511.5394,261.1479,18.5417,13.0669,497.0000,0.0000,497.0000,-0.0180,116.4328,0.0000,116.4328,0.8280,0.0000,380.5672,380.5672,18.4792,11.7382,15.1087,1.0910,44185.0710,18.4298,11.6370,15.0334,0.9894,23746.4268,18.5275,11.6109,15.0692,1.0075,21156.5884,18.4786,18.4787,18.4786,-0.0405,3.3453,18.4787,18.4792,18.4790,-0.0900,2.8799,18.4792,18.4898,18.4845,-0.2490,1.1805,18.4898,18.4570,18.4734,1.8755,0.7976,18.4570,18.4272,18.4421,1.3228,0.7796,18.5636,18.4459,18.5048,0.2313,-0.1268,18.5417,18.5636,18.5527,-0.3207,-0.1872,18.5275,18.5417,18.5346,-0.4455,-0.2052,18.4786,18.5275,18.5031,-0.2485,-0.9983,12.1581,12.1538,12.1560,0.6797,-3.3657,12.0431,12.0222,12.0326,1.9276,-2.9003,12.9159,12.4745,12.6952,9.5909,-1.2009,11.7239,11.7483,11.7361,-1.4697,-0.8180,11.6370,11.6955,11.6662,-1.9656,-0.8000,11.6370,17.8165,14.7267,-12.7370,0.1063,17.6812,16.7866,17.2339,10.8004,0.1668,16.4238,15.7091,16.0664,9.5596,0.1848,12.3854,12.0398,12.2126,1.3199,0.9778,8.6101,672.8054,-71726.9000,89088.0862
2011.0000,12.2282,18.5761,64.1000,85095.7000,-85031.6000,4.0249,13.5484,13500.3007,13513.8491,193.8433,98596.0007,50.5516,-98545.4491,18.5687,13.0933,12840.7000,0.0000,12840.7000,-0.4656,3007.2194,0.0000,3007.2194,21.4195,0.0000,9833.4806,9833.4806,18.5272,14.7202,9582.0000,0.0000,9582.0000,-0.5266,1850.4617,0.0000,1850.4617,23.8951,0.0000,7731.5383,7731.5383,18.5154,13.0411,493.4000,0.0000,493.4000,-0.0179,115.6265,0.0000,115.6265,0.8233,0.0000,377.7735,377.7735,18.5304,16.3082,1278.2000,114.3000,1163.9000,-0.1046,246.8337,20.4337,267.2674,4.7659,134.7337,1031.3663,896.6326,18.5044,13.0303,493.4000,0.0000,493.4000,-0.0179,115.6420,0.0000,115.6420,0.8223,0.0000,377.7580,377.7580,18.5594,11.5709,15.0651,0.9625,38980.8389,18.4952,11.4899,14.9925,0.8683,20839.6671,18.4919,11.5494,15.0206,0.8605,18071.1000,18.5761,18.5687,18.5724,1.0941,3.0996,18.5687,18.5594,18.5640,0.9892,2.6339,18.5594,18.5272,18.5433,0.6716,1.1878,18.5272,18.5154,18.5213,0.5405,0.6612,18.5154,18.4953,18.5054,0.7260,0.6433,18.5304,18.4945,18.5124,0.0552,-0.1279,18.5044,18.5304,18.5174,-0.4630,-0.2326,18.4919,18.5044,18.4981,-0.4781,-0.2504,18.5761,18.4919,18.5340,0.3358,-0.9253,12.2813,12.2717,12.2765,1.4173,-3.1209,12.1548,12.1389,12.1469,1.3410,-2.6553,12.9724,12.8533,12.9128,2.5889,-1.2091,11.5926,11.6241,11.6083,-1.5792,-0.6826,11.4899,11.5536,11.5218,-1.7812,-0.6647,11.4899,16.3161,13.9030,-9.9785,0.1066,16.3122,16.8336,16.5729,-8.0146,0.2112,16.5366,16.2868,16.4117,4.1290,0.2291,12.7501,12.0778,12.4140,2.3925,0.9040,7.9205,618.9195,-60458.2000,77891.6060
