Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2012.0000,12.5228,18.7349,618.9000,46069.7000,-45450.8000,2.2094,130.1607,7357.6733,7487.8340,106.5553,53427.3733,488.7393,-52938.6340,18.7199,13.2415,12829.9000,0.0000,12829.9000,-0.4652,2999.1780,0.0000,2999.1780,21.3755,0.0000,9830.7220,9830.7220,18.6351,14.8269,17969.1000,0.0000,17969.1000,-0.9874,3465.3765,0.0000,3465.3765,44.7820,0.0000,14503.7235,14503.7235,18.5830,13.1073,487.4000,0.0000,487.4000,-0.0177,114.1264,0.0000,114.1264,0.8126,0.0000,373.2736,373.2736,18.4979,15.8842,2075.0000,37.4000,2037.6000,-0.1617,400.8713,6.6826,407.5539,7.3404,44.0826,1674.1287,1630.0461,18.4849,13.0112,487.4000,0.0000,487.4000,-0.0177,114.2629,0.0000,114.2629,0.8127,0.0000,373.1371,373.1371,18.6999,11.2326,14.9662,0.5918,23968.3220,18.5306,11.2656,14.8981,0.5182,12436.7354,18.4812,11.3647,14.9229,0.5076,10659.7884,18.7349,18.7199,18.7274,1.8333,2.5615,18.7199,18.6999,18.7099,1.7225,2.0963,18.6999,18.6351,18.6675,1.4612,1.2641,18.6351,18.5830,18.6091,1.0219,0.2766,18.5830,18.5392,18.5611,0.6352,0.2590,18.4979,18.5185,18.5082,-0.0884,-0.1849,18.4849,18.4979,18.4914,-0.3511,-0.3466,18.4812,18.4849,18.4831,-0.2194,-0.3642,18.7349,18.4812,18.6081,0.8562,-0.7526,12.7013,12.6623,12.6818,4.8535,-2.5845,12.6669,12.5827,12.6248,5.7306,-2.1193,14.0686,13.5944,13.8315,11.0485,-1.2871,11.5391,11.5697,11.5544,-0.6885,-0.2996,11.2656,11.4408,11.3532,-2.0713,-0.2820,11.2656,14.7396,13.0026,-10.9028,0.1619,15.3116,15.8279,15.5697,-12.1436,0.3236,15.6820,15.9684,15.8252,-7.1153,0.3412,13.5179,12.0284,12.7731,4.2968,0.7296,4.2797,334.4204,-11639.4000,47064.8458
2013.0000,12.9939,19.0217,1332.4000,42533.3000,-41200.9000,2.0794,278.0064,6866.4680,7144.4744,100.5486,49399.7680,1054.3936,-48345.3744,18.9928,13.5088,12826.9000,0.0000,12826.9000,-0.4651,2988.6269,0.0000,2988.6269,21.3271,0.0000,9838.2731,9838.2731,18.8406,15.0300,21547.0000,0.0000,21547.0000,-1.1841,4144.5607,0.0000,4144.5607,53.6005,0.0000,17402.4393,17402.4393,18.6846,13.2069,576.6000,0.0000,576.6000,-0.0209,134.8464,0.0000,134.8464,0.9605,0.0000,441.7536,441.7536,18.4898,15.7712,3281.1000,0.2000,3280.9000,-0.2524,633.9454,0.0357,633.9811,11.4541,0.2357,2647.1546,2646.9189,18.4884,13.0146,576.6000,0.0000,576.6000,-0.0209,135.1686,0.0000,135.1686,0.9617,0.0000,441.4314,441.4314,18.9534,10.8437,14.8985,0.4540,18386.4841,18.5455,11.1146,14.8300,0.3744,8985.4125,18.4893,11.2184,14.8538,0.3663,7692.9504,19.0217,18.9928,19.0073,3.3392,2.3995,18.9928,18.9534,18.9731,3.1382,1.9344,18.9534,18.8406,18.8970,2.7316,1.3466,18.8406,18.6846,18.7626,1.8151,0.1625,18.6846,18.5811,18.6328,0.8280,0.1416,18.4898,18.5162,18.5030,-0.1010,-0.1719,18.4884,18.4898,18.4891,-0.0658,-0.4243,18.4893,18.4884,18.4888,0.0320,-0.4452,19.0217,18.4893,18.7555,1.7416,-0.7196,13.2075,13.1562,13.1819,5.9968,-2.4256,13.2437,13.1360,13.1898,6.7808,-1.9604,14.5522,14.2715,14.4118,6.9656,-1.3726,11.5448,11.5514,11.5481,-0.1138,-0.1885,11.1146,11.3375,11.2260,-1.5725,-0.1676,11.1146,13.6889,12.4017,-7.2889,0.1459,15.0086,15.2029,15.1057,-5.6370,0.3983,15.0937,15.3363,15.2150,-7.4015,0.4192,13.7075,12.4265,13.0670,3.5086,0.6935,4.0028,312.7876,-2392.9000,35064.8470
2014.0000,13.8085,19.5042,2293.0000,35177.2000,-32884.2000,1.7817,472.0320,5787.8060,6259.8379,86.4766,40965.0060,1820.9680,-39144.0379,19.4472,13.9541,12827.2000,0.0000,12827.2000,-0.4651,2972.5478,0.0000,2972.5478,21.2500,0.0000,9854.6522,9854.6522,19.1579,15.3437,30303.7000,0.0000,30303.7000,-1.6653,5805.8004,0.0000,5805.8004,75.1223,0.0000,24497.8996,24497.8996,18.6078,13.1316,405.0000,0.0000,405.0000,-0.0147,94.8036,0.0000,94.8036,0.6737,0.0000,310.1964,310.1964,18.4923,15.7734,5151.6000,0.0000,5151.6000,-0.3963,995.3143,0.0000,995.3143,17.9855,0.0000,4156.2857,4156.2857,18.4930,13.0192,405.0000,0.0000,405.0000,-0.0147,94.9362,0.0000,94.9362,0.6755,0.0000,310.0638,310.0638,19.3674,10.1890,14.7782,0.0509,2061.7585,18.5077,10.9372,14.7225,0.0378,906.9782,18.4935,11.0003,14.7469,0.0374,785.5005,19.5042,19.4472,19.4757,5.6153,2.0449,19.4472,19.3674,19.4073,5.2025,1.5798,19.3674,19.1990,19.2832,4.6236,1.5216,18.6078,18.7222,18.6650,-1.2156,-0.1437,18.5077,18.6078,18.5578,-0.9437,-0.1584,18.4923,18.5077,18.5000,-0.0733,-0.1895,18.4930,18.4923,18.4927,0.0057,-0.5858,18.4935,18.4930,18.4932,0.0157,-0.6005,19.5042,18.4935,18.9988,2.8988,-0.6276,14.3756,14.2404,14.3080,13.5521,-2.0758,14.8407,14.4973,14.6690,17.8124,-1.6106,15.3437,15.0152,15.1794,9.2261,-1.5524,15.3437,12.1242,13.7339,26.3407,0.1129,12.2402,11.1605,11.7003,5.6860,0.1276,11.1168,12.8219,11.9693,-5.2561,0.1586,14.9298,14.9760,14.9529,-1.8822,0.5549,14.9255,14.9996,14.9625,-3.0843,0.5696,14.8174,12.3063,13.5619,5.9346,0.5968,3.3655,262.9826,16208.3000,3754.2372
2015.0000,13.9694,19.1433,3671.1000,30298.5000,-26627.4000,1.6228,753.7397,5004.1069,5757.8465,79.1192,35302.6069,2917.3603,-32385.2465,19.2046,13.7164,12838.5000,0.0000,12838.5000,-0.4655,2983.7553,0.0000,2983.7553,21.1412,0.0000,9854.7447,9854.7447,17.6363,13.8392,31196.0000,0.0000,31196.0000,-1.7143,6095.3238,0.0000,6095.3238,76.9219,0.0000,25100.6762,25100.6762,17.3144,11.8645,413.1000,0.0000,413.1000,-0.0150,98.2615,0.0000,98.2615,0.6879,0.0000,314.8385,314.8385,17.2861,14.5773,7600.4000,0.0000,7600.4000,-0.5847,1492.0671,0.0000,1492.0671,26.5337,0.0000,6108.3329,6108.3329,17.0234,11.5796,413.1000,0.0000,413.1000,-0.0150,98.6245,0.0000,98.6245,0.6890,0.0000,314.4755,314.4755,14.2539,15.1438,14.6988,-0.0860,-3481.8150,13.1170,16.1015,14.6092,-0.2595,-6227.8040,14.1526,15.1900,14.6713,-0.0902,-1894.1604,19.1433,19.2046,19.1740,-3.6789,1.2335,19.2046,19.2696,19.2371,-2.0918,0.7679,16.9214,17.6647,17.2930,-24.0546,1.7824,17.3144,17.5722,17.4433,-14.7810,-0.7891,16.9448,17.3144,17.1296,-17.2725,-0.8041,17.2861,18.6794,17.9827,-6.2801,-0.2630,17.0234,17.2861,17.1548,-16.1836,-0.8478,16.8744,17.0234,16.9489,-18.6746,-0.8627,19.1433,18.9224,19.0328,0.3728,-0.3894,14.1564,14.1837,14.1701,-1.7015,-1.2709,14.2539,14.4108,14.3323,-4.1002,-0.8054,13.8392,14.2539,14.0466,-13.7093,-1.8198,13.8392,13.8185,13.8289,1.1081,0.7517,13.7803,13.1170,13.4486,21.0607,0.7666,13.1170,11.7865,12.4517,5.7842,0.2256,13.8003,14.0150,13.9077,-12.6512,0.8103,13.9708,14.1526,14.0617,-10.9085,0.8253,14.1526,13.1954,13.6740,1.3157,0.3519,3.0277,236.5918,25833.7000,-11603.7794
2016.0000,13.3672,17.3736,6650.2000,24545.6000,-17895.4000,1.5059,1378.9792,3996.9959,5375.9751,73.5312,28542.5959,5271.2208,-23271.3751,17.7397,12.2806,12840.4000,0.0000,12840.4000,-0.4656,3038.0142,0.0000,3038.0142,21.2121,0.0000,9802.3858,9802.3858,16.8939,13.1069,39964.1000,0.0000,39964.1000,-2.1961,7887.8953,0.0000,7887.8953,101.1243,0.0000,32076.2047,32076.2047,16.4223,10.9923,362.7000,0.0000,362.7000,-0.0132,87.2619,0.0000,87.2619,0.6148,0.0000,275.4381,275.4381,17.2556,14.5474,10120.1000,0.0000,10120.1000,-0.7786,1987.5459,0.0000,1987.5459,36.0679,0.0000,8132.5541,8132.5541,17.2773,11.8289,362.7000,0.0000,362.7000,-0.0132,86.3136,0.0000,86.3136,0.6173,0.0000,276.3864,276.3864,13.4214,15.8324,14.6269,-0.2251,-9116.4906,13.3307,15.8099,14.5703,-0.2083,-4999.7144,14.2610,15.0172,14.6391,-0.0635,-1334.3708,17.3736,17.7397,17.5566,-19.5553,1.1028,17.7397,18.2970,18.0184,-14.7449,0.6371,16.8033,16.9708,16.8870,-4.9377,1.6175,16.4223,16.6792,16.5507,-10.8088,-0.5786,16.1203,16.4223,16.2713,-10.3955,-0.5918,17.2556,18.4745,17.8651,-1.4580,-0.0689,17.2773,17.2556,17.2665,1.3104,-0.8475,17.3105,17.2773,17.2939,4.1260,-0.8607,17.3736,19.9129,18.6432,-4.7397,-0.4032,13.1906,13.3836,13.2871,-10.6932,-1.1428,13.4214,13.8164,13.6189,-8.6477,-0.6772,13.1069,13.4214,13.2642,-9.4795,-1.6575,13.1069,13.3003,13.2036,-7.5831,0.5386,13.2453,13.3307,13.2880,-1.9762,0.5518,13.3307,11.7240,12.5274,0.8750,0.0289,14.4464,14.3460,14.3962,5.8576,0.8075,14.3056,14.2610,14.2833,2.6362,0.8206,14.2610,13.3156,13.7883,1.3413,0.3631,2.8136,219.8579,45754.6000,-15450.5758
2017.0000,12.6245,15.6284,9099.0000,20690.7000,-11591.7000,1.4511,1910.3229,3312.1136,5222.4364,70.9993,24002.8136,7188.6771,-16814.1364,16.0480,10.6254,12816.5000,0.0000,12816.5000,-0.4648,3098.5445,0.0000,3098.5445,21.5957,0.0000,9717.9555,9717.9555,16.5162,12.7342,40935.8000,0.0000,40935.8000,-2.2495,8122.4246,0.0000,8122.4246,104.9214,0.0000,32813.3754,32813.3754,16.2452,10.8195,369.3000,0.0000,369.3000,-0.0134,89.0538,0.0000,89.0538,0.6339,0.0000,280.2462,280.2462,17.2832,14.5747,12768.5000,0.0000,12768.5000,-0.9823,2506.7400,0.0000,2506.7400,45.5307,0.0000,10261.7600,10261.7600,17.1973,11.7507,369.3000,0.0000,369.3000,-0.0134,87.9732,0.0000,87.9732,0.6263,0.0000,281.3268,281.3268,12.9047,16.2135,14.5591,-0.3580,-14499.0876,12.7915,16.2331,14.5123,-0.3351,-8043.0947,14.4671,14.7755,14.6213,-0.0300,-630.5957,15.6284,16.0480,15.8382,-20.7759,1.0225,16.0480,16.8639,16.4559,-18.8929,0.5578,16.4277,16.5789,16.5033,-4.6685,1.6939,16.2452,16.3251,16.2852,-3.2427,-0.5556,16.2331,16.2452,16.2391,-0.4259,-0.5690,16.2331,19.1905,17.7118,-1.8873,0.0369,17.1973,17.2087,17.2030,-0.8036,-0.9454,17.1884,17.1973,17.1929,-1.2571,-0.9588,15.6284,20.1732,17.9008,-8.9972,-0.4286,12.1043,12.3520,12.2281,-12.8174,-1.0682,12.9047,13.2434,13.0741,-6.6126,-0.6034,12.7342,12.9047,12.8195,-5.4040,-1.7395,12.7342,12.8662,12.8002,-4.9061,0.5100,12.8138,13.0207,12.9172,-4.5121,0.5234,14.5747,11.3390,12.9569,5.1454,-0.0826,14.5747,14.5447,14.5597,1.9359,0.8998,14.5037,14.4671,14.4854,2.4015,0.9131,14.4671,13.3849,13.9260,1.6242,0.3830,2.7301,213.3360,55667.7000,-23172.7780
2018.0000,12.0437,14.1401,11396.7000,17754.1000,-6357.4000,1.4319,2416.4291,2805.0401,5221.4692,70.4447,20559.1401,8980.2709,-11578.8692,14.5220,9.1351,12808.9000,0.0000,12808.9000,-0.4645,3160.1837,0.0000,3160.1837,22.1044,0.0000,9648.7163,9648.7163,16.2507,12.4723,52764.4000,0.0000,52764.4000,-2.8995,10508.8649,0.0000,10508.8649,136.1328,0.0000,42255.5351,42255.5351,16.2929,10.8661,363.4000,0.0000,363.4000,-0.0132,87.5769,0.0000,87.5769,0.6253,0.0000,275.8231,275.8231,16.8624,14.1578,14932.0000,0.0000,14932.0000,-1.1488,2948.4844,0.0000,2948.4844,53.2201,0.0000,11983.5156,11983.5156,16.8095,11.3713,363.4000,0.0000,363.4000,-0.0132,86.9960,0.0000,86.9960,0.6170,0.0000,276.4040,276.4040,12.5665,16.3875,14.4770,-0.5654,-22896.9385,12.6057,16.2824,14.4441,-0.4896,-11750.4992,14.2231,14.9524,14.5877,-0.0971,-2039.4587,14.1401,14.5220,14.3310,-18.2259,0.9855,14.5220,15.3671,14.9445,-18.2775,0.5210,16.1313,16.2344,16.1828,-3.9049,2.0746,16.2929,16.2917,16.2923,0.0484,-0.8249,16.3078,16.2929,16.3004,0.7009,-0.8381,16.8624,18.5190,17.6907,-0.2925,-0.0095,16.8095,16.8624,16.8360,-4.4668,-1.1583,16.7812,16.8095,16.7954,-4.8345,-1.1715,14.1401,19.7514,16.9457,-11.5634,-0.4464,11.1711,11.3979,11.2845,-11.4258,-1.0392,12.5665,12.8164,12.6914,-4.6553,-0.5748,12.4723,12.5665,12.5194,-3.6594,-2.1284,12.4723,12.5364,12.5043,-3.6083,0.7711,12.5083,12.6367,12.5725,-4.1982,0.7843,14.1578,12.0566,13.1072,1.7764,-0.0443,14.1578,14.2142,14.1860,-4.5477,1.1045,14.1807,14.2231,14.2019,-3.4594,1.1177,14.2231,13.7529,13.9880,0.7104,0.3926,2.6903,210.2265,74874.7000,-36686.8964
2019.0000,11.5404,12.6796,14018.1000,14995.8000,-977.7000,1.4379,2998.0537,2342.9919,5341.0456,71.3295,17338.7919,11020.0463,-6318.7456,13.0612,7.7102,12800.8000,0.0000,12800.8000,-0.4642,3222.2928,0.0000,3222.2928,22.5939,0.0000,9578.5072,9578.5072,16.0629,12.2870,52194.4000,0.0000,52194.4000,-2.8682,10423.2793,0.0000,10423.2793,135.2901,0.0000,41771.1207,41771.1207,16.3207,10.8933,358.9000,0.0000,358.9000,-0.0130,86.4612,0.0000,86.4612,0.6172,0.0000,272.4388,272.4388,16.7469,14.0433,17189.4000,0.0000,17189.4000,-1.3224,3399.6916,0.0000,3399.6916,61.7145,0.0000,13789.7084,13789.7084,16.5781,11.1450,358.9000,0.0000,358.9000,-0.0130,86.1742,0.0000,86.1742,0.6126,0.0000,272.7258,272.7258,12.3491,16.4913,14.4202,-0.6396,-25905.4329,12.4688,16.3267,14.3978,-0.5362,-12868.2273,14.0530,15.0624,14.5577,-0.1403,-2945.8875,12.6796,13.0612,12.8704,-17.6643,0.9557,13.0612,13.9223,13.4917,-17.5695,0.4915,15.8937,15.9727,15.9332,-3.0505,2.1130,16.3207,16.3153,16.3180,0.2726,-0.7552,16.3267,16.3207,16.3237,0.2443,-0.7682,16.3267,18.4712,17.3990,-3.5580,0.0965,16.5781,16.6111,16.5946,-2.9507,-1.2259,16.5630,16.5781,16.5706,-2.7510,-1.2389,12.6796,18.9177,15.7986,-13.8808,-0.4822,10.3201,10.5316,10.4259,-10.3994,-1.0140,12.3491,12.5235,12.4363,-3.1165,-0.5498,12.2870,12.3491,12.3180,-2.4675,-2.1713,12.2870,12.3336,12.3103,-2.3791,0.6969,12.3072,12.3979,12.3525,-2.6922,0.7099,14.0433,12.7938,13.4186,3.7200,-0.1549,14.0433,14.0625,14.0529,-1.6441,1.1676,14.0303,14.0530,14.0417,-1.9714,1.1806,14.0530,13.9532,14.0031,0.1447,0.4239,2.7392,214.0430,81924.7000,-41719.5478
2020.0000,15.1785,15.5872,16782.1000,13520.7000,3261.4000,-1.5120,3379.4697,2299.0397,5678.5093,75.6701,15819.7397,13402.6303,-2417.1093,15.5067,10.0952,12801.2000,0.0000,12801.2000,-0.4642,3116.9321,0.0000,3116.9321,23.1089,0.0000,9684.2679,9684.2679,16.0189,12.2436,67416.0000,0.0000,67416.0000,-3.7047,13471.5621,0.0000,13471.5621,175.3233,0.0000,53944.4379,53944.4379,16.1328,10.7096,373.2000,0.0000,373.2000,-0.0135,90.1259,0.0000,90.1259,0.6415,0.0000,283.0741,283.0741,15.8532,13.1580,19840.4000,0.0000,19840.4000,-1.5264,3974.1388,0.0000,3974.1388,71.3758,0.0000,15866.2612,15866.2612,15.6216,10.2096,373.2000,0.0000,373.2000,-0.0135,90.7318,0.0000,90.7318,0.6392,0.0000,282.4682,282.4682,12.7037,15.8718,14.2877,-1.0913,-44198.4675,12.3442,16.1099,14.2271,-1.1675,-28020.1631,13.2532,15.5660,14.4096,-0.7170,-15057.6199,15.5067,15.0411,15.2739,28.9671,-1.2871,15.8718,15.5067,15.6892,26.4812,-1.7513,15.8718,15.8907,15.8812,-0.6647,1.8658,16.1328,16.1489,16.1409,-2.1759,-1.8388,16.1099,16.1328,16.1214,-2.4799,-1.8524,16.1099,18.2299,17.1699,-2.8020,0.0768,15.6216,15.7273,15.6745,-11.1421,-1.4496,15.5660,15.6216,15.5938,-11.8252,-1.4632,15.5660,15.9651,15.7655,-0.4370,0.2248,15.5872,14.6361,15.1116,56.5092,1.2289,13.3911,13.2013,13.2962,10.3388,1.6931,12.2436,12.2659,12.2548,-0.8016,-1.9241,12.2436,12.2497,12.2466,-0.8063,1.7806,12.2381,12.2554,12.2467,-1.3147,1.7941,13.1580,13.5234,13.3407,-0.9782,-0.1350,13.1580,13.2590,13.2085,-10.2279,1.3914,13.2297,13.3206,13.2751,-9.2885,1.4049,15.5872,12.9191,14.2531,2.9793,-0.2831,0.1000,7.8141,104065.4000,-87276.2505
2021.0000,15.6188,15.1495,20155.4000,11314.4000,8841.0000,-1.5832,4030.8601,1944.8057,5975.6658,76.6313,13259.2057,16124.5399,2865.3342,15.6260,10.2142,12809.3000,0.0000,12809.3000,-0.4645,3113.9966,0.0000,3113.9966,22.2800,0.0000,9695.3034,9695.3034,15.8820,12.1086,65552.4000,0.0000,65552.4000,-3.6023,13125.0300,0.0000,13125.0300,170.6091,0.0000,52427.3700,52427.3700,16.0619,10.6403,481.7000,0.0000,481.7000,-0.0175,116.4357,0.0000,116.4357,0.8303,0.0000,365.2643,365.2643,15.7351,13.0413,20532.9000,0.0000,20532.9000,-1.5797,4119.8962,0.0000,4119.8962,75.0346,0.0000,16413.0038,16413.0038,15.5436,10.1338,481.7000,0.0000,481.7000,-0.0175,117.2308,0.0000,117.2308,0.8364,0.0000,364.4692,364.4692,12.9199,15.6147,14.2673,-0.9322,-37753.0635,12.2550,16.0545,14.1547,-1.1829,-28389.1655,13.1532,15.5406,14.3469,-0.7433,-15608.4166,15.6260,15.5667,15.5963,3.8534,-1.3534,15.6147,15.6260,15.6203,-0.8693,-1.8179,15.6147,15.6977,15.6562,-2.7534,1.8144,16.0619,16.0690,16.0655,-0.9478,-1.7879,16.0545,16.0619,16.0582,-0.8003,-1.8054,16.0545,17.6810,16.8678,-3.6845,0.1318,15.5436,15.5579,15.5508,-1.5304,-1.4478,15.5406,15.5436,15.5421,-0.6618,-1.4653,15.5406,15.9254,15.7330,-0.4309,0.2298,15.1495,15.1430,15.1462,0.3798,1.2944,13.8414,13.7368,13.7891,5.9108,1.7589,12.1086,12.1530,12.1308,-1.5338,-1.8734,12.1086,12.1214,12.1150,-1.6268,1.7289,12.1065,12.1283,12.1174,-1.5983,1.7464,13.0413,13.4142,13.2277,-1.4006,-0.1908,13.0413,13.0603,13.0508,-1.9410,1.3888,13.0240,13.0521,13.0381,-2.8987,1.4063,15.1495,13.6454,14.3974,1.7031,-0.2888,0.1000,7.8141,108699.0000,-81750.6456
2022.0000,15.4365,15.4232,29820.5000,20246.4000,9574.1000,-2.5081,5980.7658,3464.5114,9445.2772,121.0520,23710.9114,23839.7342,128.8228,15.3035,9.8991,12815.1000,0.0000,12815.1000,-0.4647,3128.7381,0.0000,3128.7381,22.2512,0.0000,9686.3619,9686.3619,15.7483,11.9767,78117.9000,0.0000,78117.9000,-4.2928,15671.2536,0.0000,15671.2536,203.8041,0.0000,62446.6464,62446.6464,16.0490,10.6277,375.0000,0.0000,375.0000,-0.0136,90.6595,0.0000,90.6595,0.6470,0.0000,284.3405,284.3405,15.4724,12.7811,20455.9000,0.0000,20455.9000,-1.5737,4120.2336,0.0000,4120.2336,74.9094,0.0000,16335.6664,16335.6664,15.4635,10.0556,375.0000,0.0000,375.0000,-0.0136,91.3600,0.0000,91.3600,0.6519,0.0000,283.6400,283.6400,13.2571,15.2641,14.2606,-0.8474,-34318.5201,12.0282,16.0399,14.0341,-1.5244,-36584.6216,13.0924,15.4593,14.2758,-0.8994,-18886.4400,15.3035,15.3374,15.3204,-3.3675,-2.0355,15.2641,15.3035,15.2838,-4.0994,-2.5002,15.2641,15.3796,15.3219,-4.0726,1.9330,16.0490,16.0502,16.0496,-0.2288,-2.3598,16.0481,16.0490,16.0486,-0.1540,-2.3734,15.4724,18.1963,16.8343,-0.4412,-0.0090,15.4635,15.4724,15.4680,-1.0373,-1.5827,15.4593,15.4635,15.4614,-1.0117,-1.5963,15.4593,15.8633,15.6613,-0.9031,0.4725,15.4232,15.3904,15.4068,3.1064,1.9761,14.3450,14.2660,14.3055,6.1935,2.4408,11.9767,12.0211,11.9989,-1.6296,-1.9924,11.9767,11.9864,11.9816,-1.6479,2.3004,11.9784,11.9950,11.9867,-1.6151,2.3140,12.7811,13.5521,13.1666,-0.7757,-0.0504,12.7811,12.8092,12.7951,-3.1233,1.5233,12.7848,12.8109,12.7979,-2.9366,1.5369,15.4232,13.9058,14.6645,3.1851,-0.5319,0.1000,7.8141,121713.0000,-89789.5818
2023.0000,13.0205,14.4089,23744.6000,27996.4000,-4251.8000,2.5583,4952.1355,4522.4312,9474.5667,124.1596,32518.8312,18792.4645,-13726.3667,14.5292,9.1429,12815.0000,0.0000,12815.0000,-0.4647,3161.3782,0.0000,3161.3782,22.3567,0.0000,9653.6218,9653.6218,15.7405,11.9690,64599.6000,0.0000,64599.6000,-3.5499,12960.8109,0.0000,12960.8109,168.9347,0.0000,51638.7891,51638.7891,16.2081,10.7832,360.9000,0.0000,360.9000,-0.0131,87.0702,0.0000,87.0702,0.6228,0.0000,273.8298,273.8298,15.8264,13.1316,19805.2000,0.0000,19805.2000,-1.5237,3968.6256,0.0000,3968.6256,72.8654,0.0000,15836.5744,15836.5744,15.8190,10.4028,360.9000,0.0000,360.9000,-0.0131,87.5138,0.0000,87.5138,0.6281,0.0000,273.3862,273.3862,11.9754,16.5954,14.2854,-0.6613,-26784.1795,12.1411,16.2585,14.1998,-0.5305,-12731.1559,13.0395,15.6892,14.3643,-0.3414,-7168.8065,14.4089,14.5292,14.4691,-10.3122,1.7683,14.5292,14.6810,14.6051,-8.2282,1.3036,15.7062,15.6250,15.6656,4.1106,2.8067,16.2081,16.1764,16.1923,1.6831,-0.7432,16.2585,16.2081,16.2333,2.1915,-0.7563,16.2585,17.2812,16.7698,-0.8162,0.0454,15.8190,15.7817,15.8004,3.9735,-1.4783,15.8394,15.8190,15.8292,4.4007,-1.4914,14.4089,15.9729,15.1909,-5.7147,-0.7899,11.6774,12.1512,11.9143,-42.1848,-1.8399,11.9754,12.5339,12.2547,-24.7867,-1.3752,11.9690,11.9754,11.9722,-0.3599,-2.8783,11.9690,11.9720,11.9705,-0.1711,0.6716,11.9493,11.9628,11.9561,-0.4078,0.6847,13.1316,13.1842,13.1579,-0.1427,-0.1170,13.1316,13.0942,13.1129,3.7970,1.4067,13.0694,13.0395,13.0544,3.0584,1.4198,13.0395,15.2470,14.1432,-6.3281,0.7183,4.9705,388.3990,93689.8000,-46684.1420
2024.0000,12.1952,15.0118,17747.5000,37243.4000,-19495.9000,2.6833,3753.2665,5904.2360,9657.5025,131.4618,43147.6360,13994.2335,-29153.4025,14.9457,9.5497,16983.9000,0.0000,16983.9000,-0.6159,4166.3784,0.0000,4166.3784,29.9739,0.0000,12817.5216,12817.5216,15.7627,11.9909,51040.9000,0.0000,51040.9000,-2.8048,10237.1893,0.0000,10237.1893,133.4957,0.0000,40803.7107,40803.7107,16.2430,10.8173,370.5000,0.0000,370.5000,-0.0134,89.3457,0.0000,89.3457,0.6379,0.0000,281.1543,281.1543,15.6415,12.9486,17295.1000,0.0000,17295.1000,-1.3306,3474.9691,0.0000,3474.9691,63.2324,0.0000,13820.1309,13820.1309,15.4981,10.0893,370.5000,0.0000,370.5000,-0.0134,90.2225,0.0000,90.2225,0.6415,0.0000,280.2775,280.2775,11.9867,16.6664,14.3265,-0.4668,-18905.6949,12.3032,16.2479,14.2756,-0.3541,-8499.2589,12.9533,15.8440,14.3987,-0.2595,-5449.7916,15.0118,14.9457,14.9788,6.1129,1.9188,14.9457,14.8775,14.9116,3.6607,1.3030,15.6747,15.6727,15.6737,0.0595,2.3504,16.2430,16.2277,16.2354,0.4823,-0.4544,16.2479,16.2430,16.2455,0.1088,-0.4679,16.2479,17.0804,16.6641,-1.3135,0.0908,15.4981,15.5362,15.5171,-3.4559,-1.2398,15.4753,15.4981,15.4867,-4.1720,-1.2532,15.0118,15.2395,15.1256,-0.8254,-0.7644,11.2740,11.3500,11.3120,-7.3067,-1.9816,11.9867,12.0515,12.0191,-2.8807,-1.3657,11.9909,11.9867,11.9888,0.1616,-2.4132,11.9909,11.9842,11.9875,0.1673,0.3917,11.9455,11.9517,11.9486,-0.1284,0.4051,12.9486,13.2307,13.0897,-0.8617,-0.1535,12.9486,12.9705,12.9595,-1.8889,1.1770,12.9379,12.9533,12.9456,-1.3510,1.1905,12.9533,14.5824,13.7679,-4.5682,0.7017,5.2650,411.4160,66565.0000,-32854.7454
2025.0000,12.3816,16.4246,12621.6000,47839.4000,-35217.8000,2.9174,2660.7957,7615.9251,10276.7208,142.3347,55455.3251,9960.8043,-45494.5208,16.3182,10.8900,21190.4000,0.0000,21190.4000,-0.7684,5105.0625,0.0000,5105.0625,37.1649,0.0000,16085.3375,16085.3375,16.0248,12.2494,29031.6000,0.0000,29031.6000,-1.5954,5800.8184,0.0000,5800.8184,75.9013,0.0000,23230.7816,23230.7816,16.0950,10.6726,362.7000,0.0000,362.7000,-0.0132,87.6334,0.0000,87.6334,0.6242,0.0000,275.0666,275.0666,15.3944,12.7039,13350.8000,0.0000,13350.8000,-1.0271,2692.2081,0.0000,2692.2081,48.9717,0.0000,10658.5919,10658.5919,15.0637,9.6649,362.7000,0.0000,362.7000,-0.0132,88.8347,0.0000,88.8347,0.6309,0.0000,273.8653,273.8653,16.1632,12.7793,14.4712,0.1545,6257.8597,16.1569,12.6622,14.4095,0.1436,3446.7479,15.0222,13.9266,14.4744,0.0450,945.4375,16.4246,16.3182,16.3714,16.7686,3.2618,16.3182,16.1632,16.2407,16.0015,2.4934,16.1632,16.0248,16.0940,5.0336,2.0139,16.0248,16.0950,16.0599,-2.1559,0.4186,16.0950,16.1569,16.1259,-1.4807,0.4054,16.1569,16.8712,16.5141,-1.8493,0.1497,15.0637,15.1424,15.1031,-5.0351,-0.8774,15.0222,15.0637,15.0429,-5.3929,-0.8906,16.4246,15.0222,15.7234,7.1757,-1.1143,11.9393,11.8939,11.9166,7.2591,-3.3156,12.2933,12.2559,12.2746,3.0451,-2.5472,12.2536,12.1806,12.2171,2.7175,-2.0677,12.3874,12.2681,12.3277,4.0676,-0.4724,12.8882,12.4365,12.6624,8.5760,-0.4592,12.7039,13.1722,12.9381,-1.8676,-0.2035,12.7039,12.7510,12.7275,-2.8387,0.8236,12.7025,12.7467,12.7246,-2.7054,0.8368,12.9956,13.9062,13.4509,-3.8628,1.0605,5.7582,449.9509,29080.4000,10650.0451
2026.0000,12.4883,17.0259,10236.3000,52340.0000,-42103.7000,3.0060,2154.0483,8352.5533,10506.6016,146.3079,60692.5533,8082.2517,-52610.3016,16.9801,11.5380,25381.4000,0.0000,25381.4000,-0.9204,6062.9518,0.0000,6062.9518,43.6308,0.0000,19318.4482,19318.4482,16.6326,12.8490,20261.2000,0.0000,20261.2000,-1.1134,4013.6320,0.0000,4013.6320,52.7271,0.0000,16247.5680,16247.5680,16.4846,11.0535,368.0000,0.0000,368.0000,-0.0133,88.4657,0.0000,88.4657,0.6346,0.0000,279.5343,279.5343,15.5835,12.8911,9908.2000,0.0000,9908.2000,-0.7623,1992.4658,0.0000,1992.4658,36.5039,0.0000,7915.7342,7915.7342,15.5315,10.1219,368.0000,0.0000,368.0000,-0.0133,89.5741,0.0000,89.5741,0.6443,0.0000,278.4259,278.4259,16.8994,12.2301,14.5647,0.3749,15184.6856,16.3703,12.5994,14.4848,0.2725,6540.3318,15.5951,13.4498,14.5224,0.1550,3255.6925,17.0259,16.9801,17.0030,7.5839,3.4363,16.9801,16.8994,16.9398,8.3981,2.5160,16.8994,16.6326,16.7660,8.0718,1.6728,16.6326,16.4846,16.5586,5.9810,0.5594,16.4846,16.3703,16.4275,3.6010,0.5461,16.3703,16.5981,16.4842,-0.3986,0.0964,15.5315,15.4366,15.4841,4.5598,-0.6659,15.5951,15.5315,15.5633,6.2415,-0.6792,17.0259,15.5951,16.3105,7.0468,-1.0727,12.1995,12.1800,12.1897,3.2574,-3.4809,12.4627,12.4372,12.4500,2.0785,-2.5606,12.7492,12.5769,12.6630,5.3433,-1.7174,12.6406,12.5651,12.6028,3.2819,-0.6040,12.6848,12.6764,12.6806,0.1821,-0.5907,12.8911,12.9574,12.9243,-0.2045,-0.1410,12.8911,12.8528,12.8719,1.7057,0.6213,12.7953,12.7792,12.7873,0.7185,0.6346,13.0359,13.5322,13.2840,-2.0522,1.0281,5.9257,463.0396,14183.1000,24980.7100
2027.0000,12.5349,17.5366,7698.5000,55656.9000,-47958.4000,3.0308,1618.7367,8891.2740,10510.0107,147.2191,64548.1740,6079.7633,-58468.4107,17.5000,12.0467,25374.4000,0.0000,25374.4000,-0.9201,6021.5689,0.0000,6021.5689,43.2105,0.0000,19352.8311,19352.8311,17.1827,13.3921,12745.2000,0.0000,12745.2000,-0.7004,2505.5978,0.0000,2505.5978,32.8159,0.0000,10239.6022,10239.6022,17.0514,11.6077,445.2000,0.0000,445.2000,-0.0161,106.2503,0.0000,106.2503,0.7635,0.0000,338.9497,338.9497,15.9415,13.2456,7121.3000,0.0000,7121.3000,-0.5479,1424.6154,0.0000,1424.6154,26.1484,0.0000,5696.6846,5696.6846,16.0814,10.6592,445.2000,0.0000,445.2000,-0.0161,107.5856,0.0000,107.5856,0.7741,0.0000,337.6144,337.6144,17.4403,11.8784,14.6593,0.6212,25157.9023,16.8882,12.2380,14.5631,0.4674,11218.2072,16.1751,12.9826,14.5789,0.3209,6739.0815,17.5366,17.5000,17.5183,6.1804,3.4990,17.5000,17.4403,17.4701,6.3621,2.5789,17.4403,17.1827,17.3115,6.5448,1.4061,17.1827,17.0514,17.1170,6.7010,0.7057,17.0514,16.8882,16.9698,6.5068,0.6896,16.8882,16.2063,16.5472,0.7230,0.0641,16.0814,15.9065,15.9939,6.1146,-0.4837,16.1751,16.0814,16.1282,6.7799,-0.4999,17.5366,16.1751,16.8559,6.5439,-1.0472,12.3109,12.3027,12.3068,1.3745,-3.5357,12.3965,12.4038,12.4001,-0.6393,-2.6155,12.9096,12.8176,12.8636,2.3823,-1.4428,12.4166,12.4544,12.4355,-2.0574,-0.7424,12.3107,12.4346,12.3727,-3.7544,-0.7263,13.2456,12.7617,13.0037,0.9203,-0.1008,13.2456,13.1288,13.1872,3.7666,0.4470,13.0427,12.9653,13.0040,2.5774,0.4632,12.9747,13.3475,13.1611,-1.5215,1.0105,5.9681,466.3558,-1827.1000,43115.1910
2028.0000,12.5801,17.8158,6503.4000,58219.6000,-51716.2000,3.0897,1366.4033,9310.2304,10676.6337,149.9434,67529.8304,5136.9967,-62392.8337,17.7959,12.3365,25379.2000,0.0000,25379.2000,-0.9203,6000.4686,0.0000,6000.4686,42.9058,0.0000,19378.7314,19378.7314,17.5792,15.0540,8918.4000,1419.9000,7498.5000,-0.5655,1743.8839,246.6300,1990.5139,26.4779,1666.5300,7174.5161,5507.9861,17.4854,12.0325,451.0000,0.0000,451.0000,-0.0164,107.0458,0.0000,107.0458,0.7672,0.0000,343.9542,343.9542,16.3957,13.8414,4534.4000,114.6000,4419.8000,-0.3551,901.2404,19.8384,921.0788,16.8525,134.4384,3633.1596,3498.7212,16.6255,11.1912,451.0000,0.0000,451.0000,-0.0164,108.2220,0.0000,108.2220,0.7779,0.0000,342.7780,342.7780,17.7625,11.7178,14.7401,0.7947,32183.9479,17.3390,11.9376,14.6383,0.6391,15338.0140,16.7441,12.5398,14.6419,0.4975,10446.5255,17.8158,17.7959,17.8058,3.4317,3.6009,17.7959,17.7625,17.7792,3.6919,2.6806,17.7625,17.5792,17.6708,4.2985,1.3001,17.5792,17.4854,17.5323,4.9733,0.7346,17.4854,17.3553,17.4204,5.3995,0.7182,16.3957,16.6863,16.5410,-0.1131,-0.0180,16.6255,16.3957,16.5106,6.1977,-0.3731,16.7441,16.6255,16.6848,6.6786,-0.3895,17.8158,16.7441,17.2799,5.0792,-1.0337,12.4061,12.3996,12.4029,1.1218,-3.6319,12.4340,12.4298,12.4319,0.3453,-2.7116,13.3846,13.1767,13.2807,4.9950,-1.3312,12.0819,12.1515,12.1167,-3.8854,-0.7656,11.9428,12.0830,12.0129,-4.3795,-0.7493,13.8414,12.2354,13.0384,0.3811,-0.0130,13.8414,13.5860,13.7137,6.3157,0.3421,13.4768,13.2992,13.3880,4.5953,0.3585,12.8113,13.2340,13.0226,-1.7089,1.0027,6.0836,475.3817,-13516.7000,57968.4873
2029.0000,12.4505,17.8549,5694.7000,61207.5000,-55512.8000,3.1888,1199.1153,9759.2945,10958.4098,154.6616,70966.7945,4495.5847,-66471.2098,17.8504,12.3899,25373.7000,0.0000,25373.7000,-0.9201,5995.1023,0.0000,5995.1023,42.7215,0.0000,19378.5977,19378.5977,12.3637,14.9452,2877.4000,6125.8000,-3248.4000,0.4836,608.2094,981.4568,1589.6662,23.4285,7107.2568,2269.1906,-4838.0662,16.3623,10.9334,567.1000,0.0000,567.1000,-0.0206,136.5443,0.0000,136.5443,0.9589,0.0000,430.5557,430.5557,16.5031,14.6535,2482.4000,400.9000,2081.5000,-0.2130,492.6455,69.5050,562.1505,10.0637,470.4050,1989.7545,1519.3495,16.8148,11.3765,567.1000,0.0000,567.1000,-0.0206,135.7514,0.0000,135.7514,0.9706,0.0000,431.3486,431.3486,17.8388,11.6927,14.7657,0.7311,29610.8563,16.6008,12.6571,14.6289,0.4222,10133.2758,17.0930,12.2594,14.6762,0.5175,10867.6271,17.8549,17.8504,17.8527,0.5272,2.5258,17.8504,17.8388,17.8446,0.7512,1.6057,17.8388,17.6778,17.7583,1.0174,0.3566,16.1050,16.3623,16.2336,-15.7103,0.8402,16.3623,16.6008,16.4815,-11.3682,0.8196,16.6008,16.5191,16.5599,0.1901,0.1535,16.8148,16.4616,16.6382,1.5018,-0.0595,17.0930,16.8148,16.9539,3.2092,-0.0801,17.8549,17.0930,17.4740,2.3034,-0.6630,12.2216,12.2386,12.2301,-2.1234,-2.5421,12.0460,12.1261,12.0860,-4.2120,-1.6220,12.3637,13.2295,12.7966,-5.8799,-0.3729,12.4165,12.3637,12.3901,3.2611,-0.8565,12.6381,12.4530,12.5455,6.3894,-0.8359,14.6535,12.5633,13.6084,6.8405,-0.1697,14.6535,13.4186,14.0361,3.8518,0.0433,12.7606,13.4719,13.1162,-3.3175,0.0638,12.3790,13.2833,12.8311,-2.3489,0.6467,7.2651,567.7030,-30171.8000,50611.7591
2030.0000,12.3292,17.9013,4968.6000,66107.6000,-61139.0000,3.3826,1048.3769,10511.7353,11560.1122,163.8482,76619.3353,3920.2231,-72699.1122,17.8971,12.4356,25376.8000,0.0000,25376.8000,-0.9202,5992.3600,0.0000,5992.3600,42.6947,0.0000,19384.4400,19384.4400,12.3707,17.3806,767.8000,10641.2000,-9873.4000,0.6076,162.2747,1705.0558,1867.3305,29.5397,12346.2558,605.5253,-11740.7305,17.2958,11.8467,454.9000,0.0000,454.9000,-0.0165,108.2296,0.0000,108.2296,0.7815,0.0000,346.6704,346.6704,16.2890,15.8752,1142.9000,614.9000,528.0000,-0.1217,227.5026,106.2857,333.7883,5.7833,721.1857,915.3974,194.2117,16.7931,11.3553,454.9000,0.0000,454.9000,-0.0165,108.9234,0.0000,108.9234,0.7765,0.0000,345.9766,345.9766,17.8893,11.7405,14.8149,0.8536,34569.9535,17.1277,12.2369,14.6823,0.6111,14665.2703,17.3443,12.1113,14.7278,0.6538,13729.8536,17.9013,17.8971,17.8992,0.5233,2.6883,17.8971,17.8893,17.8932,0.5483,1.7681,17.8893,17.7550,17.8221,0.7323,0.3104,17.5072,17.2958,17.4015,14.0557,0.9180,17.2958,17.1277,17.2118,8.7742,0.9015,17.1277,16.2890,16.7083,1.7528,0.1241,16.2890,16.9702,16.6296,-0.1426,0.0024,17.3443,16.7629,17.0536,1.1649,-0.0141,17.9013,17.3443,17.6228,1.7579,-0.6943,12.1239,12.1334,12.1287,-1.2620,-2.7019,11.9338,11.9630,11.9484,-1.6989,-1.7817,12.3707,12.8034,12.5871,-2.5666,-0.3240,12.3667,12.3707,12.3687,-0.2959,-0.9316,12.3116,12.3761,12.3438,-2.4723,-0.9151,15.8725,12.7330,14.3028,8.3412,-0.1377,11.3553,15.8523,13.6038,-5.2546,-0.0160,11.3553,14.8600,13.1076,-0.1418,0.0005,12.1132,13.1061,12.6097,-2.7109,0.6807,7.8996,617.2885,-44197.8000,62965.0774
2031.0000,12.2507,17.9027,4704.7000,70404.5000,-65699.8000,3.5720,994.0179,11175.2221,12169.2400,172.8596,81579.7221,3710.6821,-77869.0400,17.9026,12.4409,25376.3000,0.0000,25376.3000,-0.9202,5991.8359,0.0000,5991.8359,42.6665,0.0000,19384.4641,19384.4641,12.1273,17.6377,120.4000,7738.8000,-7618.4000,0.4178,25.5481,1236.1562,1261.7044,20.2651,8974.9562,94.8519,-8880.1044,17.6701,12.2132,363.3000,0.0000,363.3000,-0.0132,86.0309,0.0000,86.0309,0.6159,0.0000,277.2691,277.2691,14.5605,16.7481,376.0000,770.2000,-394.2000,0.0712,76.7727,130.1407,206.9134,3.4346,900.3407,299.2273,-601.1134,16.5892,11.1558,363.3000,0.0000,363.3000,-0.0132,87.2183,0.0000,87.2183,0.6203,0.0000,276.0817,276.0817,17.9014,11.8026,14.8520,0.9045,36631.1082,17.5310,11.9499,14.7404,0.7449,17878.3731,17.5256,12.0193,14.7724,0.7349,15433.6391,17.9027,17.9026,17.9027,0.0035,2.8717,17.9026,17.9014,17.9020,0.0680,1.9515,17.9014,17.8300,17.8657,0.4873,0.3943,17.7311,17.6701,17.7006,3.5706,0.8121,17.6701,17.5648,17.6174,4.8573,0.7989,16.7481,16.6773,16.7127,0.0143,-0.0316,16.7481,16.5892,16.6686,0.4328,0.0396,16.5892,17.1585,16.8738,-2.2079,0.0264,17.9027,17.5394,17.7211,1.1482,-0.7003,12.1097,12.1114,12.1105,-0.2574,-2.8818,11.9553,11.9543,11.9548,0.0387,-1.9616,12.1273,12.5434,12.3353,-3.0759,-0.4043,12.0726,12.1273,12.1000,-3.2818,-0.8221,11.9499,12.0704,12.0101,-4.0655,-0.8090,11.9499,16.3537,14.1518,-1.8602,0.0216,12.9030,13.7821,13.3425,-3.1910,-0.0497,12.0193,13.5340,12.7766,-4.0327,-0.0365,12.0193,12.8326,12.4259,-2.2555,0.6902,8.0381,628.1073,-47609.5000,69943.1204
2032.0000,12.1995,17.8907,4579.0000,72953.5000,-68374.5000,3.6859,968.3033,11566.5014,12534.8046,178.2733,84520.0014,3610.6967,-80909.3046,17.8918,12.4303,25374.6000,0.0000,25374.6000,-0.9201,5992.2372,0.0000,5992.2372,42.6604,0.0000,19382.3628,19382.3628,12.0380,17.6961,0.0000,6147.2000,-6147.2000,0.3266,0.0000,980.8215,980.8215,15.8174,7128.0215,0.0000,-7128.0215,17.7815,12.3224,368.9000,0.0000,368.9000,-0.0134,87.2356,0.0000,87.2356,0.6222,0.0000,281.6644,281.6644,15.4766,20.9959,1.0000,1050.1000,-1049.1000,0.0577,0.2014,179.5170,179.7184,2.8198,1229.6170,0.7986,-1228.8184,13.6827,8.3135,368.9000,0.0000,368.9000,-0.0134,92.0640,0.0000,92.0640,0.6317,0.0000,276.8360,276.8360,17.8933,11.8491,14.8712,0.8989,36406.4927,17.5067,12.0219,14.7643,0.7342,17619.9400,17.6744,11.9305,14.8025,0.7688,16145.6600,17.8907,17.8918,17.8912,-0.1761,2.9560,17.8918,17.8933,17.8925,-0.1524,2.0358,17.8933,17.8715,17.8824,0.1634,0.4742,17.8000,17.7815,17.7907,1.0499,0.8008,17.7815,17.7435,17.7625,1.7124,0.7874,20.9959,13.4086,17.2022,5.8695,-0.0455,20.9959,13.4523,17.2241,6.6652,0.0122,17.6744,16.1188,16.8966,0.2370,-0.0012,17.8907,17.6744,17.7826,0.7034,-0.7299,12.1005,12.1014,12.1009,-0.1537,-2.9673,11.9515,11.9522,11.9519,-0.0735,-2.0472,12.0380,12.2808,12.1594,-2.1615,-0.4855,12.0236,12.0380,12.0308,-0.8725,-0.8121,12.0219,12.0186,12.0202,0.0842,-0.7987,12.0219,15.8633,13.9426,-2.5630,0.0342,10.5289,14.9159,12.7224,-7.5217,-0.0236,11.9305,13.4403,12.6854,-1.1389,-0.0102,11.9305,12.6046,12.2675,-1.9495,0.7186,8.0544,629.3839,-49458.4000,70172.0927
2033.0000,12.2355,16.4355,13508.6000,56059.2000,-42550.6000,3.3520,2854.8636,8895.1559,11750.0196,163.3986,64954.3559,10653.7364,-54300.6196,16.5651,11.1315,21185.1000,0.0000,21185.1000,-0.7682,5087.5306,0.0000,5087.5306,35.6222,0.0000,16097.5694,16097.5694,11.9896,17.6318,10.3000,6460.7000,-6450.4000,0.3438,2.1906,1030.2184,1032.4090,16.6475,7490.9184,8.1094,-7482.8090,17.7158,12.2581,363.8000,0.0000,363.8000,-0.0132,86.1000,0.0000,86.1000,0.6126,0.0000,277.7000,277.7000,13.9808,19.4954,0.0000,1380.8000,-1380.8000,0.0758,0.0000,231.7015,231.7015,3.7078,1612.5015,0.0000,-1612.5015,16.2686,10.8394,363.8000,0.0000,363.8000,-0.0132,87.7009,0.0000,87.7009,0.6504,0.0000,276.0991,276.0991,16.7533,12.8638,14.8086,0.5514,22330.3954,17.6044,11.9524,14.7784,0.7211,17306.4672,18.1830,11.4969,14.8400,0.8530,17913.6617,16.4355,16.5651,16.5003,-16.8237,2.6780,16.5651,16.7533,16.6592,-14.9215,1.9098,16.7533,17.7507,17.2520,-7.6457,0.4213,17.6973,17.7158,17.7065,-1.0542,0.7651,17.7158,17.7275,17.7216,-0.5313,0.7519,19.4954,15.3977,17.4466,2.9104,-0.0419,19.4954,16.2686,17.8820,7.9015,0.0339,16.2686,17.1093,16.6890,-2.5443,0.0207,16.4355,18.2159,17.3257,-5.5518,-0.6740,12.1575,12.1526,12.1551,0.6147,-2.6874,12.7011,12.5682,12.6347,8.2015,-1.9192,11.9896,12.1386,12.0641,-1.1882,-0.4306,11.9794,11.9896,11.9845,-0.5977,-0.7745,11.9524,11.9745,11.9634,-0.7238,-0.7613,11.9524,15.5584,13.7554,-2.2975,0.0326,12.5107,12.7909,12.6508,-0.9023,-0.0432,11.4969,13.2453,12.3711,-3.8314,-0.0300,11.4969,12.5705,12.0337,-2.8605,0.6646,7.4948,585.6540,-28469.1000,57550.5244
2034.0000,12.3048,16.3871,11426.4000,44295.6000,-32869.2000,2.6878,2411.9743,7039.5496,9451.5239,131.1034,51335.1496,9014.4257,-42320.7239,16.3999,10.9707,12801.9000,0.0000,12801.9000,-0.4642,3080.8979,0.0000,3080.8979,21.9291,0.0000,9721.0021,9721.0021,12.2397,14.4734,1271.0000,2283.7000,-1012.7000,0.1912,269.2019,365.3067,634.5087,9.4329,2649.0067,1001.7981,-1647.2087,16.6519,11.2167,358.4000,0.0000,358.4000,-0.0130,85.9725,0.0000,85.9725,0.6041,0.0000,272.4275,272.4275,13.9987,19.5146,0.0000,1342.8000,-1342.8000,0.0737,0.0000,225.3722,225.3722,3.5986,1568.1722,0.0000,-1568.1722,16.8819,11.4420,358.4000,0.0000,358.4000,-0.0130,85.7196,0.0000,85.7196,0.6165,0.0000,272.6804,272.6804,16.4420,13.0785,14.7602,0.3944,15972.4156,16.8817,12.5772,14.7295,0.4543,10902.1769,17.6846,11.9243,14.8044,0.6079,12765.3913,16.3871,16.3999,16.3935,-1.3271,2.1201,16.3999,16.4420,16.4209,-2.9142,1.6559,16.4420,17.1547,16.7983,-5.5135,0.4247,16.3223,16.6519,16.4871,-14.7543,0.6158,16.6519,16.9670,16.8094,-11.0465,0.6028,19.5146,15.9271,17.7208,3.2714,-0.0538,19.5146,16.8819,18.1983,3.7784,0.0199,16.8819,16.5530,16.7175,0.3059,0.0069,16.3871,17.6983,17.0427,-3.4526,-0.5677,12.3881,12.3624,12.3753,2.6191,-2.1276,12.8212,12.7837,12.8024,1.9863,-1.6634,12.2397,12.0880,12.1638,1.1651,-0.4322,12.3179,12.2397,12.2788,3.5132,-0.6234,12.5772,12.3413,12.4592,5.9451,-0.6104,12.5772,14.6311,13.6041,-1.8632,0.0463,12.0974,12.9315,12.5145,-1.6836,-0.0274,11.9243,12.6878,12.3061,-0.8232,-0.0144,11.9243,12.0858,12.0051,-0.3836,0.5601,5.8877,460.0738,-21706.0000,39639.9839
2035.0000,12.4287,15.9251,12716.8000,36316.7000,-23599.9000,2.3778,2678.7262,5787.6966,8466.4229,116.3342,42104.3966,10038.0738,-32066.3229,15.9654,10.5459,12814.9000,0.0000,12814.9000,-0.4647,3101.5017,0.0000,3101.5017,22.0032,0.0000,9713.3983,9713.3983,16.4387,12.9050,5290.8000,150.3000,5140.5000,-0.2987,1050.9405,25.5936,1076.5341,15.1352,175.8936,4239.8595,4063.9659,16.4507,11.0204,373.6000,0.0000,373.6000,-0.0135,89.8513,0.0000,89.8513,0.6392,0.0000,283.7487,283.7487,13.9282,19.4434,0.0000,924.6000,-924.6000,0.0508,0.0000,155.0551,155.0551,2.4779,1079.6551,0.0000,-1079.6551,17.0205,11.5777,373.6000,0.0000,373.6000,-0.0135,89.1974,0.0000,89.1974,0.6371,0.0000,284.4026,284.4026,16.0193,13.4459,14.7326,0.3464,14029.5939,16.7466,12.7059,14.7263,0.4895,11748.7122,17.3252,12.2759,14.8005,0.6117,12846.3091,15.9251,15.9654,15.9452,-5.4479,2.7831,15.9654,16.0193,15.9924,-5.2099,2.3184,16.0193,16.4387,16.2290,-6.9082,0.9050,16.4387,16.4507,16.4447,-0.5499,0.6062,16.4507,16.5581,16.5044,-3.7195,0.5927,18.4775,17.4398,17.9586,2.8313,-0.1612,17.0205,18.0335,17.5270,-8.1392,-0.1104,17.3252,17.0205,17.1728,5.4570,-0.1240,15.9251,17.3252,16.6251,-5.0778,-0.7836,12.5880,12.5699,12.5789,2.4195,-2.7972,13.0281,12.9948,13.0115,2.4845,-2.3325,12.6358,12.3856,12.5107,4.1476,-0.9190,12.5762,12.5062,12.5412,3.1286,-0.6203,12.7059,12.6110,12.6584,2.3656,-0.6067,12.7059,13.9282,13.3170,-3.5028,0.1471,13.9282,12.6195,13.2738,9.1255,0.0964,12.4911,12.3327,12.4119,1.2393,0.1099,12.2840,11.9154,12.0997,1.1037,0.7695,4.8574,379.5618,-5821.9000,38624.6152
2036.0000,15.6336,16.5862,19669.2000,19563.5000,105.7000,-1.9477,3932.7174,3363.9563,7296.6737,96.4320,22927.4563,15736.4826,-7190.9737,15.4084,10.0016,12815.1000,0.0000,12815.1000,-0.4647,3124.3821,0.0000,3124.3821,22.1416,0.0000,9690.7179,9690.7179,16.5433,12.7611,9606.7000,0.0000,9606.7000,-0.5279,1905.4197,0.0000,1905.4197,24.8190,0.0000,7701.2803,7701.2803,16.5636,11.1307,360.3000,0.0000,360.3000,-0.0131,86.5266,0.0000,86.5266,0.6182,0.0000,273.7734,273.7734,13.6187,19.0311,5.4000,612.4000,-607.0000,0.0340,1.1187,102.3364,103.4551,1.6615,714.7364,4.2813,-710.4551,17.6624,12.2056,360.3000,0.0000,360.3000,-0.0131,85.3287,0.0000,85.3287,0.6132,0.0000,274.9713,274.9713,14.1501,15.0795,14.6148,-0.1298,-5255.7841,12.6452,16.3749,14.5101,-0.4687,-11249.1902,10.4532,18.4251,14.4392,-1.0018,-21038.3781,15.4084,15.4989,15.4537,-5.9707,-1.3583,15.3069,15.4084,15.3576,-7.6981,-1.8230,16.5433,16.2412,16.3923,1.9316,-0.3568,16.5636,16.5433,16.5535,1.2739,-0.8847,16.5787,16.5636,16.5712,0.7672,-0.8978,17.9691,17.9551,17.9621,0.0037,-0.1158,17.6624,17.5271,17.5947,0.7787,-0.0818,18.4251,17.6624,18.0437,10.4711,-0.0948,18.4251,15.9440,17.1846,6.7125,0.5894,16.5862,15.9139,16.2501,44.2646,1.3619,14.4098,14.1501,14.2799,15.2695,1.8266,14.1501,12.5774,13.3638,10.2566,0.3604,12.6866,12.6619,12.6742,1.5671,0.8883,12.6397,12.6452,12.6425,-0.2313,0.9014,12.6452,13.6187,13.1319,-2.2722,0.1194,13.6187,13.2795,13.4491,2.0762,0.0853,13.1369,12.4739,12.8054,4.7101,0.0984,16.5862,10.1138,13.3500,15.0503,-0.5858,0.1000,7.8141,22641.1000,-37543.3524
2037.0000,13.2465,14.8617,15381.7000,19802.6000,-4420.9000,1.7360,3195.9282,3215.6062,6411.5344,84.2289,23018.2062,12185.7718,-10832.4344,14.9293,9.5337,12815.1000,0.0000,12815.1000,-0.4647,3144.4074,0.0000,3144.4074,22.3223,0.0000,9670.6926,9670.6926,15.7254,11.9539,15164.2000,0.0000,15164.2000,-0.8333,3043.1039,0.0000,3043.1039,39.1052,0.0000,12121.0961,12121.0961,16.4292,10.9994,493.8000,0.0000,493.8000,-0.0179,118.7925,0.0000,118.7925,0.8459,0.0000,375.0075,375.0075,13.3347,15.8402,176.0000,424.8000,-248.8000,0.0369,36.6260,70.7633,107.3893,1.8076,495.5633,139.3740,-356.1893,18.1208,12.6546,493.8000,0.0000,493.8000,-0.0179,116.2813,0.0000,116.2813,0.8329,0.0000,377.5187,377.5187,15.0009,14.2226,14.6118,0.0484,1961.8541,17.6369,11.6005,14.6187,0.3381,8114.9312,18.1535,11.1120,14.6328,0.3944,8282.7774,14.8617,14.9293,14.8955,-6.7742,2.0643,14.9293,15.0009,14.9651,-4.7752,1.5996,15.0009,15.7254,15.3632,-12.4572,0.9461,15.7254,16.4292,16.0773,-5.7842,0.1128,16.4292,16.5789,16.5040,-0.8482,0.0949,17.5406,18.0328,17.7867,-2.1551,-0.2536,18.1208,17.8297,17.9753,4.5545,-0.2168,18.1535,18.1208,18.1372,1.0898,-0.2347,14.8617,18.1535,16.5076,-8.2075,-0.5397,12.6354,13.0449,12.8401,-41.1891,-2.0786,13.3311,13.5285,13.4298,-10.2976,-1.6139,12.0457,12.7245,12.3851,-11.8492,-0.9604,12.5399,12.6471,12.5935,-1.0123,-0.1271,11.6005,12.7926,12.1965,-5.4198,-0.1092,11.6005,13.3347,12.4676,-8.0557,0.2394,13.3347,13.4020,13.3684,-1.0124,0.2025,13.3413,13.0483,13.1948,4.6608,0.2204,11.9244,14.0443,12.9843,-4.4518,0.5254,3.4928,272.9347,24297.2000,18359.5626
2038.0000,15.5793,16.2913,16844.7000,15255.1000,1589.6000,-1.5972,3370.8290,2619.6089,5990.4379,78.6400,17874.7089,13473.8710,-4400.8379,15.3101,9.9056,12803.9000,0.0000,12803.9000,-0.4643,3125.7272,0.0000,3125.7272,22.4617,0.0000,9678.1728,9678.1728,16.4079,12.6272,22927.1000,0.0000,22927.1000,-1.2599,4556.1219,0.0000,4556.1219,59.9810,0.0000,18370.9781,18370.9781,16.6212,11.1871,362.4000,0.0000,362.4000,-0.0131,86.9664,0.0000,86.9664,0.6220,0.0000,275.4336,275.4336,17.4851,15.8430,1019.8000,213.3000,806.5000,-0.0902,199.6622,37.5163,237.1786,4.4710,250.8163,820.1378,569.3214,17.1083,11.6631,362.4000,0.0000,362.4000,-0.0131,86.4269,0.0000,86.4269,0.6075,0.0000,275.9731,275.9731,13.6719,15.3802,14.5261,-0.2796,-11325.6556,12.5121,16.3654,14.4387,-0.5677,-13624.8080,12.0673,16.7930,14.4301,-0.6962,-14620.9892,15.3101,15.2265,15.2683,4.4604,-1.1083,15.3802,15.3101,15.3452,4.5481,-1.5726,15.3802,15.3582,15.3692,0.0345,0.1463,16.6212,16.5458,16.5835,6.0702,-1.1136,16.6448,16.6212,16.6330,1.5181,-1.1267,17.4851,17.8650,17.6751,-1.3859,-0.2100,17.1083,17.4851,17.2967,-8.2277,-0.3001,16.7930,17.1083,16.9507,-14.3574,-0.3133,16.7930,16.3791,16.5861,0.9082,0.4889,16.2913,15.5902,15.9408,37.3794,1.1031,13.9063,13.8050,13.8556,5.1004,1.5674,12.6272,12.2961,12.4617,0.8860,-0.1515,12.6272,12.6227,12.6250,0.3410,1.1084,12.6059,12.5121,12.5590,4.3357,1.1215,12.5121,12.4598,12.4860,0.1832,0.2048,13.4941,13.4393,13.4667,1.1484,0.2949,13.3635,13.2923,13.3279,1.5682,0.3081,16.2913,11.3035,13.7974,9.7735,-0.4941,0.1000,7.8141,38851.9000,-39571.4528
2039.0000,15.7178,15.8397,18553.8000,13305.5000,5248.3000,-1.5940,3704.8518,2292.6554,5997.5072,76.9918,15598.1554,14848.9482,-749.2072,15.1979,9.7961,12800.9000,0.0000,12800.9000,-0.4642,3129.6660,0.0000,3129.6660,22.3299,0.0000,9671.2340,9671.2340,16.3427,12.5631,24200.5000,0.0000,24200.5000,-1.3299,4813.6167,0.0000,4813.6167,62.5561,0.0000,19386.8833,19386.8833,16.5086,11.0770,370.9000,0.0000,370.9000,-0.0134,89.1353,0.0000,89.1353,0.6348,0.0000,281.7647,281.7647,16.5469,13.8964,2396.4000,21.1000,2375.3000,-0.1855,475.2852,3.6604,478.9457,8.5683,24.7604,1921.1148,1896.3543,16.0893,10.6666,370.9000,0.0000,370.9000,-0.0134,89.6213,0.0000,89.6213,0.6305,0.0000,281.2787,281.2787,13.8364,15.1679,14.5021,-0.2283,-9245.3394,12.5554,16.2012,14.3783,-0.5625,-13500.8723,12.9625,15.8706,14.4165,-0.4487,-9423.0184,15.1979,15.2122,15.2050,-0.8018,-1.1235,15.1679,15.1979,15.1829,-1.9969,-1.5876,15.1679,15.4150,15.2915,-0.9768,0.2126,16.5086,16.5192,16.5139,-0.8786,-1.1173,16.4832,16.5086,16.4959,-1.6930,-1.1308,16.5469,18.0702,17.3085,-4.4616,-0.1706,16.0893,16.5469,16.3181,-11.8484,-0.3562,15.8706,16.0893,15.9799,-11.7530,-0.3696,15.8706,16.9251,16.3979,-2.3096,0.4705,15.8397,15.8602,15.8499,-1.1343,1.1153,14.0780,14.0312,14.0546,2.3626,1.5795,12.5631,12.4426,12.5028,0.4584,-0.2208,12.5631,12.5719,12.5675,-0.7321,1.1091,12.5540,12.5554,12.5547,-0.0904,1.1226,12.5554,12.4657,12.5105,0.2581,0.1625,13.2285,13.3208,13.2747,-2.3560,0.3480,13.2221,13.2621,13.2421,-1.0742,0.3614,15.8397,12.7363,14.2880,5.8819,-0.4787,0.1000,7.8141,45366.8000,-32169.2302
2040.0000,15.7239,15.5417,18689.4000,11840.7000,6848.7000,-1.5318,3731.5745,2040.5662,5772.1407,73.8254,13881.2662,14957.8255,1076.5593,15.3233,9.9186,12801.3000,0.0000,12801.3000,-0.4642,3124.5446,0.0000,3124.5446,22.3677,0.0000,9676.7554,9676.7554,16.1116,12.3350,32594.8000,0.0000,32594.8000,-1.7912,6504.6793,0.0000,6504.6793,84.3509,0.0000,26090.1207,26090.1207,16.4437,11.0135,402.6000,0.0000,402.6000,-0.0146,96.8346,0.0000,96.8346,0.6902,0.0000,305.7654,305.7654,15.7801,13.0856,5229.0000,0.0000,5229.0000,-0.4023,1048.5067,0.0000,1048.5067,18.8771,0.0000,4180.4933,4180.4933,15.5881,10.1771,402.6000,0.0000,402.6000,-0.0146,97.9227,0.0000,97.9227,0.6944,0.0000,304.6773,304.6773,13.5572,15.3516,14.4544,-0.3605,-14598.6175,12.3917,16.2366,14.3141,-0.6951,-16682.8800,13.2862,15.5256,14.4059,-0.4049,-8502.1471,15.3233,15.2997,15.3115,1.2464,-1.1123,15.3516,15.3233,15.3375,1.8270,-1.5765,15.3516,15.3063,15.3290,0.4140,0.5328,16.4437,16.4525,16.4481,-0.8325,-1.2583,16.4342,16.4437,16.4389,-0.7263,-1.2729,15.7801,17.9366,16.8583,-5.4714,-0.1480,15.5881,15.7801,15.6841,-7.6892,-0.5503,15.5256,15.5881,15.5568,-5.1441,-0.5649,15.5256,16.8487,16.1872,-2.5809,0.4195,15.5417,15.6050,15.5733,-3.3766,1.0953,13.9124,13.9431,13.9278,-1.5691,1.5595,12.3350,12.4625,12.3987,-1.2948,-0.5498,12.3350,12.3644,12.3497,-2.6666,1.2414,12.3487,12.3917,12.3702,-2.2650,1.2560,12.3917,12.5607,12.4762,-0.4525,0.1310,12.9567,13.0428,12.9997,-3.3562,0.5333,12.9664,13.0394,13.0029,-2.9248,0.5479,15.5417,13.5961,14.5689,3.3518,-0.4364,0.1000,7.8141,58279.0000,-39783.6447
2041.0000,15.7300,14.9764,20861.5000,10340.3000,10521.2000,-1.5739,4164.8716,1782.2612,5947.1327,75.6975,12122.5612,16696.6284,4574.0673,15.4780,10.0697,12789.5000,0.0000,12789.5000,-0.4638,3115.2675,0.0000,3115.2675,22.3057,0.0000,9674.2325,9674.2325,15.9999,12.2249,35548.8000,0.0000,35548.8000,-1.9535,7105.5654,0.0000,7105.5654,92.3697,0.0000,28443.2346,28443.2346,16.3152,10.8879,410.5000,0.0000,410.5000,-0.0149,98.8991,0.0000,98.8991,0.7044,0.0000,311.6009,311.6009,15.4753,12.7840,8762.3000,0.0000,8762.3000,-0.6741,1764.8295,0.0000,1764.8295,32.0620,0.0000,6997.4705,6997.4705,15.4188,10.0118,410.5000,0.0000,410.5000,-0.0149,100.0681,0.0000,100.0681,0.7132,0.0000,310.4319,310.4319,13.2988,15.5048,14.4018,-0.4932,-19974.0575,12.2552,16.2550,14.2551,-0.8048,-19315.3662,13.3797,15.4016,14.3906,-0.4068,-8543.5213,15.4780,15.4467,15.4624,1.7821,-1.1945,15.5048,15.4780,15.4914,1.8191,-1.6583,15.5048,15.3911,15.4479,1.3974,0.6892,16.3152,16.3317,16.3235,-1.5428,-1.2643,16.2931,16.3152,16.3041,-1.6653,-1.2792,15.4753,18.0463,16.7608,-1.2157,-0.0272,15.4188,15.4753,15.4470,-2.8991,-0.7013,15.4016,15.4188,15.4102,-1.8082,-0.7161,15.4016,16.6218,16.0117,-2.1563,0.3794,14.9764,15.0917,15.0341,-6.5459,1.1694,13.6657,13.7198,13.6927,-2.8750,1.6332,12.2249,12.3361,12.2805,-1.4656,-0.7143,12.2249,12.2407,12.2328,-1.4494,1.2392,12.2246,12.2552,12.2399,-1.6106,1.2541,12.2552,12.6967,12.4759,-0.0418,0.0021,12.7837,12.8313,12.8075,-2.3582,0.6762,12.7706,12.8207,12.7957,-2.5397,0.6911,14.9764,14.3347,14.6556,1.0078,-0.4044,0.1000,7.8141,68442.8000,-47832.9450
