Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2042.0000,15.7795,14.5411,23052.3000,9100.6000,13951.7000,-1.6292,4598.7151,1570.5132,6169.2283,78.2220,10671.1132,18453.5849,7782.4717,15.6372,10.2252,12788.7000,0.0000,12788.7000,-0.4637,3108.5292,0.0000,3108.5292,22.2536,0.0000,9680.1708,9680.1708,15.9800,12.2052,46696.8000,0.0000,46696.8000,-2.5661,9336.5236,0.0000,9336.5236,121.5755,0.0000,37360.2764,37360.2764,16.2579,10.8319,403.4000,0.0000,403.4000,-0.0146,97.2607,0.0000,97.2607,0.6935,0.0000,306.1393,306.1393,15.3950,12.7045,10712.4000,0.0000,10712.4000,-0.8241,2160.1528,0.0000,2160.1528,39.4100,0.0000,8552.2472,8552.2472,15.3841,9.9779,403.4000,0.0000,403.4000,-0.0146,98.3826,0.0000,98.3826,0.7026,0.0000,305.0174,305.0174,12.9971,15.6639,14.3305,-0.7000,-28350.6609,12.2030,16.1802,14.1916,-0.9396,-22549.7450,13.3363,15.3815,14.3589,-0.4832,-10146.2687,15.6372,15.6058,15.6215,1.8817,-1.2560,15.6639,15.6372,15.6505,1.8819,-1.7198,15.6639,15.5595,15.6117,1.9379,1.0365,16.2579,16.2648,16.2614,-0.7875,-1.5296,16.2511,16.2579,16.2545,-0.6370,-1.5443,15.3950,17.6543,16.5246,-2.8883,-0.0743,15.3841,15.3950,15.3895,-0.7326,-0.8984,15.3815,15.3841,15.3828,-0.3694,-0.9130,15.3815,16.3643,15.8729,-1.7137,0.3732,14.5411,14.6325,14.5868,-5.4364,1.2236,13.4212,13.4757,13.4485,-2.9864,1.6874,12.2052,12.2415,12.2234,-0.7278,-1.0689,12.2052,12.2082,12.2067,-0.3528,1.4972,12.1949,12.2030,12.1990,-0.5323,1.5118,12.2030,12.6864,12.4447,-0.4153,0.0418,12.7036,12.7220,12.7128,-1.1813,0.8660,12.6764,12.6972,12.6868,-1.3518,0.8806,14.5411,14.7237,14.6324,-0.3185,-0.4056,0.1000,7.8141,84956.4000,-61046.6746
2043.0000,15.7974,14.1297,25345.2000,7998.0000,17347.2000,-1.6964,5054.7328,1380.8440,6435.5769,81.2722,9378.8440,20290.4672,10911.6231,15.7058,10.2923,12789.0000,0.0000,12789.0000,-0.4638,3105.7931,0.0000,3105.7931,22.2023,0.0000,9683.2069,9683.2069,15.9616,12.1871,43331.6000,0.0000,43331.6000,-2.3812,8665.9736,0.0000,8665.9736,112.8538,0.0000,34665.6264,34665.6264,16.1513,10.7277,409.7000,0.0000,409.7000,-0.0149,98.9166,0.0000,98.9166,0.7049,0.0000,310.7834,310.7834,15.3944,12.7039,12219.8000,0.0000,12219.8000,-0.9401,2464.1415,0.0000,2464.1415,45.0199,0.0000,9755.6585,9755.6585,15.3304,9.9255,409.7000,0.0000,409.7000,-0.0149,99.9903,0.0000,99.9903,0.7139,0.0000,309.7097,309.7097,12.8609,15.7153,14.2881,-0.7491,-30337.5596,12.1836,16.1350,14.1593,-0.9333,-22398.1696,13.3661,15.3253,14.3457,-0.4627,-9717.4860,15.7058,15.6916,15.6987,0.8930,-1.3319,15.7153,15.7058,15.7106,0.6858,-1.7956,15.7153,15.6626,15.6890,0.8937,0.9599,16.1513,16.1636,16.1575,-1.2928,-1.4212,16.1350,16.1513,16.1431,-1.3826,-1.4361,16.1350,16.8489,16.4919,-0.4330,0.0336,15.3304,15.3405,15.3354,-0.6912,-0.9066,15.3253,15.3304,15.3278,-0.7017,-0.9214,15.3253,16.1839,15.7546,-1.4659,0.3645,14.1297,14.2101,14.1699,-5.0699,1.2976,13.1785,13.2306,13.2046,-2.9816,1.7614,12.1871,12.2059,12.1965,-0.3624,-0.9942,12.1871,12.1895,12.1883,-0.2607,1.3870,12.1740,12.1789,12.1765,-0.3102,1.4018,12.7039,12.2801,12.4920,0.5320,-0.0678,12.7039,12.7057,12.7048,-0.1357,0.8723,12.6591,12.6641,12.6616,-0.3434,0.8871,14.1297,14.9278,14.5287,-1.2894,-0.3988,0.1000,7.8141,86507.0000,-62453.2152
2044.0000,15.6614,15.3996,19280.0000,11817.1000,7462.9000,-1.5614,3853.2346,2033.3529,5886.5875,75.1764,13850.4529,15426.7654,1576.3125,15.5817,10.1710,12779.2000,0.0000,12779.2000,-0.4634,3108.4931,0.0000,3108.4931,22.1630,0.0000,9670.7069,9670.7069,15.8900,12.1165,56600.4000,0.0000,56600.4000,-3.1103,11331.3321,0.0000,11331.3321,147.4590,0.0000,45269.0679,45269.0679,16.1219,10.6989,404.2000,0.0000,404.2000,-0.0147,97.6261,0.0000,97.6261,0.6965,0.0000,306.5739,306.5739,15.4924,12.8010,14164.8000,0.0000,14164.8000,-1.0897,2852.2395,0.0000,2852.2395,52.1861,0.0000,11312.5605,11312.5605,15.5171,10.1079,404.2000,0.0000,404.2000,-0.0147,98.4041,0.0000,98.4041,0.7049,0.0000,305.7959,305.7959,12.9573,15.5576,14.2575,-0.7744,-31361.6400,12.1217,16.0896,14.1057,-1.0635,-25524.2524,13.0443,15.5313,14.2878,-0.6666,-13997.8166,15.5817,15.6032,15.5925,-1.3204,-1.2486,15.5576,15.5817,15.5696,-1.7391,-1.7120,15.5576,15.6080,15.5828,-1.3198,1.4151,16.1219,16.1253,16.1236,-0.4469,-1.6953,16.1190,16.1219,16.1204,-0.3126,-1.7099,15.4924,17.2806,16.3865,-1.3109,-0.0422,15.5171,15.4924,15.5048,2.0047,-1.1319,15.5313,15.5171,15.5242,2.3310,-1.1466,15.5313,15.8938,15.7125,-0.5464,0.3128,15.3996,15.1693,15.2844,13.4118,1.2057,13.7816,13.6655,13.7235,6.2240,1.6691,12.1165,12.1467,12.1316,-0.8225,-1.4580,12.1165,12.1235,12.1200,-0.8633,1.6523,12.1110,12.1217,12.1163,-0.7646,1.6670,12.8010,12.1870,12.4940,-0.0148,-0.0008,12.8010,12.7875,12.7942,1.0409,1.0890,12.7519,12.7394,12.7456,0.9760,1.1036,15.3996,13.9905,14.6951,1.9686,-0.3557,0.1000,7.8141,91815.7000,-70883.7091
2045.0000,13.1682,14.6061,12857.6000,15452.4000,-2594.8000,1.3991,2674.9627,2504.6582,5179.6209,67.8343,17957.0582,10182.6373,-7774.4209,14.8317,9.4382,12774.5000,0.0000,12774.5000,-0.4632,3138.5568,0.0000,3138.5568,22.1951,0.0000,9635.9432,9635.9432,16.0023,12.2272,50758.3000,0.0000,50758.3000,-2.7893,10145.3185,0.0000,10145.3185,132.4061,0.0000,40612.9815,40612.9815,16.2322,10.8068,532.1000,0.0000,532.1000,-0.0193,128.3334,0.0000,128.3334,0.9173,0.0000,403.7666,403.7666,15.8294,13.1346,14260.9000,0.0000,14260.9000,-1.0971,2857.5190,0.0000,2857.5190,52.4487,0.0000,11403.3810,11403.3810,15.8818,10.4642,532.1000,0.0000,532.1000,-0.0193,128.9215,0.0000,128.9215,0.9254,0.0000,403.1785,403.1785,12.2009,16.3538,14.2773,-0.5911,-23940.0377,12.1456,16.2546,14.2001,-0.5264,-12632.8380,12.9964,15.6842,14.3403,-0.3443,-7230.4986,14.6061,14.8317,14.7189,-10.5810,0.9675,14.8317,15.1628,14.9972,-6.9465,0.5042,16.0534,15.9194,15.9864,4.8318,1.9988,16.2322,16.2118,16.2220,1.1486,-0.7905,16.2648,16.2322,16.2485,1.5067,-0.8098,15.8294,16.9074,16.3684,-0.2571,-0.0127,15.8818,15.8294,15.8556,4.1951,-1.1098,15.9090,15.8818,15.8954,4.4412,-1.1291,14.6061,16.2723,15.4392,-3.3372,-0.4316,11.3640,12.2192,11.7916,-42.1895,-1.0194,12.2009,12.9682,12.5845,-13.7841,-0.5561,12.2272,12.2009,12.2140,0.9566,-2.0507,12.2272,12.2058,12.2165,1.1261,0.7386,12.1701,12.1532,12.1617,0.5087,0.7579,13.1346,11.9986,12.5666,0.8380,-0.0392,13.1346,13.0851,13.1099,3.7705,1.0579,13.0382,12.9964,13.0173,3.2399,1.0772,12.9964,15.7157,14.3561,-4.1294,0.3797,2.6770,209.1870,76263.1000,-43803.3743
2046.0000,12.8807,17.7422,10366.0000,66614.2000,-56248.2000,3.6874,2166.9773,10726.0601,12893.0374,179.5325,77340.2601,8199.0227,-69141.2374,17.5618,12.1041,12774.7000,0.0000,12774.7000,-0.4632,3029.2000,0.0000,3029.2000,22.4432,0.0000,9745.5000,9745.5000,17.0333,13.2443,30076.7000,0.0000,30076.7000,-1.6528,5924.9582,0.0000,5924.9582,78.3016,0.0000,24151.7418,24151.7418,16.8800,11.4400,485.8000,0.0000,485.8000,-0.0176,116.1932,0.0000,116.1932,0.8361,0.0000,369.6068,369.6068,15.7380,13.0441,14214.2000,0.0000,14214.2000,-1.0935,2851.9403,0.0000,2851.9403,51.9657,0.0000,11362.2597,11362.2597,15.6048,10.1935,485.8000,0.0000,485.8000,-0.0176,118.1331,0.0000,118.1331,0.8404,0.0000,367.6669,367.6669,17.3621,11.7149,14.5385,0.6148,24898.7420,16.7314,12.1422,14.4368,0.4496,10791.3533,15.5778,13.3667,14.4723,0.2166,4549.4210,17.7422,17.5618,17.6520,35.3577,4.0549,17.5618,17.3621,17.4620,29.7054,3.5916,17.3621,17.0333,17.1977,14.5795,2.4485,17.0333,16.8800,16.9567,8.8272,0.7957,16.8800,16.7314,16.8057,6.6858,0.7781,16.7314,16.2414,16.4864,1.3852,0.1685,15.6048,15.6463,15.6255,-2.8148,-0.9251,15.5778,15.6048,15.5913,-3.7088,-0.9427,17.7422,15.5778,16.6600,14.6938,-1.4762,12.3933,12.3579,12.3756,7.0086,-4.1146,12.4131,12.4299,12.4215,-2.0055,-3.6514,12.8891,12.7313,12.8102,7.1560,-2.5083,12.1998,12.2030,12.2014,-0.2208,-0.8555,12.2380,12.2158,12.2269,0.7488,-0.8379,13.0441,12.4940,12.7691,2.4046,-0.2282,13.0441,13.0559,13.0500,-0.7613,0.8654,12.9987,13.0022,13.0004,-0.2422,0.8830,13.1395,14.3993,13.7694,-7.1187,1.4164,7.2798,568.8528,1789.0000,40239.5163
2047.0000,12.6252,18.8381,1448.0000,106883.4000,-105435.4000,5.1265,304.0024,17109.8679,17413.8703,248.2043,123993.2679,1143.9976,-122849.2703,18.7877,13.3072,21706.2000,0.0000,21706.2000,-0.7871,5069.9866,0.0000,5069.9866,36.6648,0.0000,16636.2134,16636.2134,18.3797,14.5739,23061.4000,0.0000,23061.4000,-1.2673,4462.0450,0.0000,4462.0450,58.9651,0.0000,18599.3550,18599.3550,18.2234,12.7543,979.0000,0.0000,979.0000,-0.0355,230.2466,0.0000,230.2466,1.6695,0.0000,748.7534,748.7534,16.5976,13.8952,13715.4000,0.0000,13715.4000,-1.0552,2718.2800,0.0000,2718.2800,50.2232,0.0000,10997.1200,10997.1200,16.9571,11.5148,979.0000,0.0000,979.0000,-0.0355,233.9262,0.0000,233.9262,1.7004,0.0000,745.0738,745.0738,18.7121,10.9775,14.8448,1.6608,67260.6828,18.0268,11.3804,14.7036,1.2844,30825.3519,17.0894,12.2656,14.6775,0.9322,19575.9284,18.8381,18.7877,18.8129,13.9712,5.7385,18.7877,18.7121,18.7499,15.5037,4.9514,18.7121,18.3797,18.5459,16.2309,2.6968,18.3797,18.2234,18.3016,16.1915,1.4295,18.2234,18.0268,18.1251,15.8834,1.3940,18.0268,16.0303,17.0286,6.5042,0.1915,16.9571,16.7234,16.8402,14.6197,-0.8636,17.0894,16.9571,17.0232,17.2418,-0.8991,18.8381,17.0894,17.9638,15.6948,-1.9513,12.2823,12.2863,12.2843,-1.1402,-5.8038,12.0982,12.1215,12.1099,-3.7999,-5.0166,13.0682,13.0130,13.0406,2.7416,-2.7620,11.7433,11.7917,11.7675,-5.2751,-1.4947,11.6058,11.7187,11.6622,-6.8531,-1.4592,13.8952,12.6613,13.2783,6.1063,-0.2568,13.8952,13.7360,13.8156,9.2008,0.7984,13.6414,13.5254,13.5834,6.9963,0.8339,12.8226,13.6680,13.2453,-6.3634,1.8860,10.0836,787.9448,-44994.4000,117661.9630
2048.0000,12.3594,18.6586,648.3000,122166.1000,-121517.8000,5.8072,136.7215,19438.8115,19575.5330,280.6188,141604.9115,511.5785,-141093.3330,18.6673,13.1898,26474.5000,0.0000,26474.5000,-0.9600,6192.7581,0.0000,6192.7581,43.9788,0.0000,20281.7419,20281.7419,12.1730,15.0109,2242.7000,5437.1000,-3194.4000,0.4121,475.5303,868.9964,1344.5268,19.9891,6306.0964,1767.1697,-4538.9268,17.7898,12.3304,1644.3000,0.0000,1644.3000,-0.0596,388.7957,0.0000,388.7957,2.7523,0.0000,1255.5043,1255.5043,17.3001,14.5914,11318.2000,0.0000,11318.2000,-0.8707,2221.5003,0.0000,2221.5003,40.8234,0.0000,9096.6997,9096.6997,17.8328,12.3723,1644.3000,0.0000,1644.3000,-0.0596,388.5877,0.0000,388.5877,2.8010,0.0000,1255.7123,1255.7123,18.6741,11.1809,14.9275,1.5233,61694.2254,17.8303,11.7091,14.7697,1.1200,26879.0204,17.9986,11.6124,14.8055,1.1684,24537.1319,18.6586,18.6673,18.6629,-1.8486,4.3639,18.6673,18.6741,18.6707,-0.9943,3.4039,18.6741,18.6214,18.6477,1.1904,1.2693,17.7364,17.7898,17.7631,-6.5371,1.6814,17.7898,17.8303,17.8100,-3.8407,1.6218,17.8303,17.1540,17.4922,5.5558,0.4833,17.8328,17.4824,17.6576,9.8255,-0.3875,17.9986,17.8328,17.9157,10.7313,-0.4471,18.6586,17.9986,18.3286,4.3641,-1.4433,12.0524,12.0652,12.0588,-2.7601,-4.4092,11.6927,11.7358,11.7143,-4.8125,-3.4491,12.1730,12.5239,12.3484,-8.3919,-1.3145,12.2139,12.1730,12.1934,5.1014,-1.7266,12.3142,12.2097,12.2620,7.1986,-1.6670,14.5914,13.6177,14.1046,9.9329,-0.5285,14.5914,14.2886,14.4400,7.4963,0.3422,14.0042,13.8603,13.9323,4.1714,0.4019,12.2586,13.2871,12.7728,-5.7406,1.3980,12.2746,959.1507,-83630.9000,113110.3777
2049.0000,12.2032,18.5337,307.7000,136737.6000,-136429.9000,6.4781,65.0641,21681.0084,21746.0725,312.4724,158418.6084,242.6359,-158175.9725,18.5401,13.0653,30091.6000,0.0000,30091.6000,-1.0912,7049.7334,0.0000,7049.7334,50.0683,0.0000,23041.8666,23041.8666,12.0869,17.7455,0.0000,6012.9000,-6012.9000,0.3195,0.0000,959.9819,959.9819,15.4744,6972.8819,0.0000,-6972.8819,18.3657,12.8943,1775.9000,0.0000,1775.9000,-0.0644,416.9374,0.0000,416.9374,2.9903,0.0000,1358.9626,1358.9626,17.7058,14.9935,7516.1000,0.0000,7516.1000,-0.5782,1467.1922,0.0000,1467.1922,26.7808,0.0000,6048.9078,6048.9078,18.2567,12.7876,1775.9000,0.0000,1775.9000,-0.0644,417.4949,0.0000,417.4949,2.9885,0.0000,1358.4051,1358.4051,18.5497,11.4926,15.0212,1.6800,68039.5161,18.2987,11.4886,14.8936,1.4591,35017.6204,18.3454,11.5168,14.9311,1.4630,30723.5996,18.5337,18.5401,18.5369,-1.5595,4.9513,18.5401,18.5497,18.5449,-1.5566,3.8601,18.5497,18.5887,18.5692,-0.9867,1.3604,18.4283,18.3657,18.3970,7.6115,1.6799,18.3657,18.2987,18.3322,6.2622,1.6155,18.2987,17.4033,17.8510,4.2915,0.2824,18.2567,17.9944,18.1255,5.6082,-0.2959,18.3454,18.2567,18.3011,4.6119,-0.3603,18.5337,18.3454,18.4396,1.3003,-1.5268,12.0296,12.0310,12.0303,-0.3827,-4.9919,11.7423,11.7398,11.7411,0.2845,-3.9007,12.0869,12.1877,12.1373,-2.5864,-1.4010,12.0760,12.0869,12.0815,-1.3900,-1.7205,12.0020,12.0442,12.0231,-2.9218,-1.6561,14.9935,14.1213,14.5574,5.4260,-0.3229,14.9935,14.7221,14.8578,5.0034,0.2553,14.3324,14.1677,14.2501,3.7963,0.3197,12.0870,12.7812,12.4341,-4.1259,1.4862,13.4103,1047.8975,-101283.3000,133780.7360
2050.0000,12.1775,18.5307,30.4000,153052.1000,-153021.7000,7.2347,6.4310,24253.8393,24260.2703,348.5831,177305.9393,23.9690,-177281.9703,18.5310,13.0564,35524.3000,0.0000,35524.3000,-1.2882,8323.4047,0.0000,8323.4047,59.2087,0.0000,27200.8953,27200.8953,12.0140,17.6719,0.0000,9470.7000,-9470.7000,0.5032,0.0000,1510.6511,1510.6511,24.3655,10981.3511,0.0000,-10981.3511,18.3130,12.8428,1818.2000,0.0000,1818.2000,-0.0659,427.1441,0.0000,427.1441,3.0376,0.0000,1391.0559,1391.0559,17.9416,15.4546,3755.3000,148.6000,3606.7000,-0.2971,730.7669,26.3199,757.0868,13.6882,174.9199,3024.5331,2849.6132,18.4032,12.9311,1818.2000,0.0000,1818.2000,-0.0659,426.6728,0.0000,426.6728,3.0421,0.0000,1391.5272,1391.5272,18.5320,11.7402,15.1361,1.9472,78860.3409,18.3153,11.7069,15.0111,1.7051,40923.0566,18.4504,11.6626,15.0565,1.7514,36779.7677,18.5307,18.5310,18.5309,-0.1117,5.6106,18.5310,18.5320,18.5315,-0.2003,4.3225,18.5320,18.5475,18.5398,-0.3938,1.3121,18.3048,18.3130,18.3089,-1.1023,1.8153,18.3130,18.3153,18.3141,-0.2566,1.7493,18.3153,17.6570,17.9861,1.5919,0.1438,18.4032,18.2087,18.3059,2.1382,-0.1533,18.4504,18.4032,18.4268,1.4784,-0.2192,18.5307,18.4504,18.4906,0.5767,-1.6240,12.1114,12.1080,12.1097,0.9191,-5.6456,11.8401,11.8320,11.8361,1.1078,-4.3574,12.0140,12.0633,12.0387,-1.2296,-1.3470,12.0075,12.0140,12.0108,-0.8919,-1.8502,11.9682,11.9767,11.9724,-0.6497,-1.7843,15.4546,14.3155,14.8850,3.9151,-0.1787,15.4546,14.9629,15.2087,4.1962,0.1183,14.2359,14.2454,14.2407,-0.1523,0.1842,11.9621,12.4245,12.1933,-2.9455,1.5891,15.2743,1193.5531,-119725.0000,156563.1652
2051.0000,12.2246,18.5810,0.0000,169975.4000,-169975.4000,8.0329,0.0000,26964.1391,26964.1391,386.9749,196939.5391,0.0000,-196939.5391,18.5791,13.1034,37342.3000,0.0000,37342.3000,-1.3541,8744.2520,0.0000,8744.2520,62.2464,0.0000,28598.0480,28598.0480,12.1914,17.8510,0.0000,19500.7000,-19500.7000,1.0361,0.0000,3117.4689,3117.4689,50.1569,22618.1689,0.0000,-22618.1689,18.2341,12.7656,2151.6000,0.0000,2151.6000,-0.0780,505.9582,0.0000,505.9582,3.5971,0.0000,1645.6418,1645.6418,17.8856,17.9882,1086.3000,785.8000,300.5000,-0.1267,211.5463,139.0596,350.6059,5.9488,924.8596,874.7537,-50.1059,18.4684,12.9951,2151.6000,0.0000,2151.6000,-0.0780,504.5086,0.0000,504.5086,3.5927,0.0000,1647.0914,1647.0914,18.5764,11.9862,15.2813,2.3323,94457.4793,18.2417,12.0275,15.1346,1.9793,47502.6443,18.5055,11.8923,15.1989,2.1064,44233.9803,18.5810,18.5791,18.5800,0.5543,6.2455,18.5791,18.5764,18.5777,0.5187,4.8914,18.5764,18.5608,18.5686,0.3087,1.1754,18.2282,18.2341,18.2312,-0.9767,2.2115,18.2341,18.2417,18.2379,-0.9586,2.1335,18.2417,17.8856,18.0637,0.8970,0.1516,17.8856,18.5346,18.2101,-1.1947,0.0249,18.5055,18.4375,18.4715,0.5008,-0.0532,18.5810,18.5055,18.5432,0.5971,-1.7873,12.2435,12.2384,12.2409,1.5454,-6.2762,12.0204,12.0070,12.0137,2.1046,-4.9221,12.1914,12.1259,12.1586,1.4087,-1.2060,12.2052,12.1914,12.1983,2.2240,-2.2422,12.2154,12.1850,12.2002,2.7100,-2.1642,17.2760,14.2593,15.7677,10.6127,-0.1822,12.9951,15.6512,14.3231,-10.7261,-0.0555,12.9951,14.9579,13.9765,-3.2269,0.0225,11.9315,12.1753,12.0534,-1.7266,1.7567,17.9263,1400.7873,-147530.1000,186194.1039
2052.0000,12.3214,18.6797,0.0000,187380.5000,-187380.5000,8.8554,0.0000,29790.0353,29790.0353,426.7265,217170.5353,0.0000,-217170.5353,18.6761,13.1985,32354.2000,0.0000,32354.2000,-1.1732,7567.2869,0.0000,7567.2869,53.8968,0.0000,24786.9131,24786.9131,12.4553,18.1175,0.0000,28102.7000,-28102.7000,1.4932,0.0000,4507.8628,4507.8628,72.3278,32610.5628,0.0000,-32610.5628,18.3313,12.8608,2559.9000,0.0000,2559.9000,-0.0928,601.2541,0.0000,601.2541,4.2843,0.0000,1958.6459,1958.6459,13.7718,18.7831,77.3000,1684.5000,-1607.2000,0.0984,15.9762,281.9818,297.9579,4.8180,1966.4818,61.3238,-1905.1579,18.2593,12.7902,2559.9000,0.0000,2559.9000,-0.0928,601.7856,0.0000,601.7856,4.2707,0.0000,1958.1144,1958.1144,18.6713,12.2315,15.4514,2.7868,112866.5775,18.3241,12.2484,15.2863,2.3663,56792.2885,18.5602,12.1524,15.3563,2.4957,52410.0074,18.6797,18.6761,18.6779,1.1424,6.8604,18.6761,18.6713,18.6737,1.1196,5.6872,18.6713,18.6255,18.6484,0.9246,1.1431,18.3378,18.3313,18.3346,1.2089,2.6363,18.3313,18.3241,18.3277,1.0449,2.5435,18.3241,17.9370,18.1306,0.7684,0.1199,18.3183,18.2593,18.2888,0.9107,0.2184,18.2593,18.3655,18.3124,-1.9585,0.1255,18.6797,18.5725,18.6261,0.9607,-1.9950,12.3996,12.3940,12.3968,1.8425,-6.8856,12.2505,12.2356,12.2430,2.7291,-5.7124,12.4553,12.3243,12.3898,2.7512,-1.1683,12.4718,12.4553,12.4635,3.1624,-2.6615,12.4885,12.4577,12.4731,3.2547,-2.5687,13.7718,16.4974,15.1346,-7.6785,-0.1451,13.1988,13.7718,13.4853,-10.1499,-0.2436,12.1524,13.4504,12.8014,-14.2195,-0.1507,12.1524,12.0673,12.1099,0.6422,1.9698,20.6840,1616.2807,-179616.4000,222068.8734
2053.0000,12.4696,18.8308,0.0000,204870.5000,-204870.5000,9.6820,0.0000,32679.9052,32679.9052,466.8413,237550.4052,0.0000,-237550.4052,18.8258,13.3452,37336.0000,0.0000,37336.0000,-1.3539,8716.6719,0.0000,8716.6719,62.1145,0.0000,28619.3281,28619.3281,12.6047,18.2685,0.0000,35073.1000,-35073.1000,1.8636,0.0000,5636.9449,5636.9449,90.3546,40710.0449,0.0000,-40710.0449,18.4364,12.9637,2444.0000,0.0000,2444.0000,-0.0886,573.2945,0.0000,573.2945,4.0850,0.0000,1870.7055,1870.7055,12.9870,18.4937,0.0000,2591.5000,-2591.5000,0.1423,0.0000,430.0779,430.0779,6.9435,3021.5779,0.0000,-3021.5779,18.2642,12.7951,2444.0000,0.0000,2444.0000,-0.0886,574.5049,0.0000,574.5049,4.0889,0.0000,1869.4951,1869.4951,18.8189,12.3822,15.6005,3.1130,126076.5848,18.4289,12.4093,15.4191,2.6202,62884.1786,18.6421,12.3386,15.4904,2.7438,57619.1026,18.8308,18.8258,18.8283,1.7763,7.5214,18.8258,18.8189,18.8224,1.7549,6.1675,18.8189,18.7397,18.7793,1.5405,1.0892,18.4423,18.4364,18.4394,1.2259,2.9528,18.4364,18.4289,18.4327,1.2278,2.8641,18.4289,18.0163,18.2226,1.0723,0.1557,18.2443,18.2642,18.2542,-0.4561,0.2979,18.2642,18.2806,18.2724,-0.5214,0.2093,18.8308,18.6772,18.7540,1.5047,-2.1606,12.5656,12.5601,12.5629,1.9647,-7.5463,12.4045,12.3951,12.3998,1.8534,-6.1924,12.6047,12.5064,12.5556,1.9614,-1.1141,12.6127,12.6047,12.6087,1.7130,-2.9776,12.6155,12.6020,12.6087,1.5976,-2.8890,12.9870,15.7087,14.3479,-9.5332,-0.1806,12.6403,12.9870,12.8137,-8.1440,-0.3228,12.3386,12.5818,12.4602,-4.1568,-0.2342,12.3386,12.1495,12.2441,1.5806,2.1357,23.1470,1808.7423,-200311.1000,246579.8661
2054.0000,12.6084,18.9724,0.0000,223614.8000,-223614.8000,10.5678,0.0000,35782.5230,35782.5230,510.0313,259397.3230,0.0000,-259397.3230,18.9681,13.4846,35526.7000,0.0000,35526.7000,-1.2883,8280.0631,0.0000,8280.0631,58.9860,0.0000,27246.6369,27246.6369,12.6978,18.3626,0.0000,39335.8000,-39335.8000,2.0901,0.0000,6329.8148,6329.8148,101.3922,45665.6148,0.0000,-45665.6148,18.5450,13.0701,1624.2000,0.0000,1624.2000,-0.0589,380.4880,0.0000,380.4880,2.7109,0.0000,1243.7120,1243.7120,12.6327,18.1368,0.0000,3127.2000,-3127.2000,0.1717,0.0000,517.0734,517.0734,8.3731,3644.2734,0.0000,-3644.2734,18.1761,12.7087,1624.2000,0.0000,1624.2000,-0.0589,382.2107,0.0000,382.2107,2.7172,0.0000,1241.9893,1241.9893,18.9621,12.5471,15.7546,3.4895,141323.0913,18.5381,12.5741,15.5561,2.9197,70073.9032,18.7534,12.5107,15.6320,3.0562,64179.6239,18.9724,18.9681,18.9702,1.6738,8.1832,18.9681,18.9621,18.9651,1.6837,6.8949,18.9621,18.8824,18.9223,1.6865,1.1831,18.5505,18.5450,18.5478,1.2692,3.2732,18.5450,18.5381,18.5416,1.2749,3.2143,18.5381,18.1121,18.3251,1.1977,0.1680,18.1246,18.1761,18.1503,-1.2931,0.3397,18.1761,18.2012,18.1886,-1.0499,0.2808,18.9724,18.8184,18.8954,1.6675,-2.3847,12.7003,12.6962,12.6983,1.5952,-8.2078,12.5628,12.5543,12.5586,1.8765,-6.9195,12.6978,12.6369,12.6674,1.3105,-1.2078,12.7024,12.6978,12.7001,1.0642,-3.2979,12.7038,12.6957,12.6997,1.0594,-3.2390,12.6327,14.7544,13.6936,-7.9346,-0.1927,12.5250,12.6327,12.5789,-2.8723,-0.3644,12.5107,12.4896,12.5001,0.4434,-0.3055,12.5107,12.3029,12.4068,1.9251,2.3600,25.4332,1987.3847,-227302.7000,275576.6184
2055.0000,12.7332,19.0996,0.0000,236057.9000,-236057.9000,11.1559,0.0000,37881.2697,37881.2697,538.8861,273939.1697,0.0000,-273939.1697,19.0960,13.6099,33718.0000,0.0000,33718.0000,-1.2227,7846.4709,0.0000,7846.4709,55.8768,0.0000,25871.5291,25871.5291,12.7725,18.4381,0.0000,42420.4000,-42420.4000,2.2540,0.0000,6832.9523,6832.9523,109.3813,49253.3523,0.0000,-49253.3523,18.6422,13.1653,1572.1000,0.0000,1572.1000,-0.0570,367.8482,0.0000,367.8482,2.6201,0.0000,1204.2518,1204.2518,12.5930,18.0968,0.0000,3590.6000,-3590.6000,0.1971,0.0000,593.4552,593.4552,9.6116,4184.0552,0.0000,-4184.0552,18.1564,12.6895,1572.1000,0.0000,1572.1000,-0.0570,370.0400,0.0000,370.0400,2.6332,0.0000,1202.0600,1202.0600,19.0910,12.6815,15.8863,3.7449,151667.5363,18.6364,12.7034,15.6699,3.1198,74876.0443,18.8719,12.6377,15.7548,3.2782,68842.9846,19.0996,19.0960,19.0978,1.5007,8.6146,19.0960,19.0910,19.0935,1.5103,7.3919,19.0910,19.0209,19.0559,1.5741,1.2568,18.6467,18.6422,18.6444,1.1278,3.5108,18.6422,18.6364,18.6393,1.1404,3.4538,18.6364,18.2268,18.4316,1.2462,0.1817,18.1592,18.1564,18.1578,0.0511,0.3788,18.1564,18.1641,18.1602,-0.3818,0.3218,19.0996,18.9615,19.0306,1.5927,-2.5413,12.8146,12.8113,12.8129,1.3449,-8.6396,12.6899,12.6835,12.6867,1.5071,-7.4169,12.7725,12.7297,12.7511,0.9717,-1.2817,12.7760,12.7725,12.7743,0.8558,-3.5357,12.7756,12.7696,12.7726,0.8402,-3.4787,12.5930,13.9184,13.2557,-5.3232,-0.2066,12.5997,12.5930,12.5964,0.1721,-0.4037,12.6377,12.5849,12.6113,1.3030,-0.3467,12.6377,12.4649,12.5513,1.7048,2.5163,26.9924,2109.2280,-245206.7000,295386.5652
2056.0000,12.8500,19.2189,0.0000,243593.9000,-243593.9000,11.5120,0.0000,39195.3025,39195.3025,556.5312,282789.2025,0.0000,-282789.2025,19.2155,13.7271,28734.1000,0.0000,28734.1000,-1.0420,6677.1313,0.0000,6677.1313,47.5366,0.0000,22056.9687,22056.9687,12.8667,18.5333,0.0000,49377.3000,-49377.3000,2.6236,0.0000,7963.5682,7963.5682,127.3555,57340.8682,0.0000,-57340.8682,18.7217,13.2432,2021.6000,0.0000,2021.6000,-0.0733,472.5686,0.0000,472.5686,3.3648,0.0000,1549.0314,1549.0314,12.6925,18.1971,0.0000,4880.3000,-4880.3000,0.2679,0.0000,807.4370,807.4370,13.0636,5687.7370,0.0000,-5687.7370,18.2429,12.7741,2021.6000,0.0000,2021.6000,-0.0733,475.3372,0.0000,475.3372,3.3870,0.0000,1546.2628,1546.2628,19.2111,12.8245,16.0178,4.0188,162763.3116,18.7173,12.8390,15.7781,3.3291,79899.0930,18.9769,12.7715,15.8742,3.5143,73801.0555,19.2189,19.2155,19.2172,1.4016,8.8501,19.2155,19.2111,19.2133,1.4071,7.8081,19.2111,19.1443,19.1777,1.4306,1.2007,18.7251,18.7217,18.7234,0.9140,3.8243,18.7217,18.7173,18.7195,0.9295,3.7510,18.7173,18.3708,18.5441,1.3185,0.2270,18.2768,18.2429,18.2598,1.1923,0.4949,18.2429,18.2282,18.2356,0.8700,0.4216,19.2189,19.0955,19.1572,1.4886,-2.6619,12.9240,12.9209,12.9225,1.2826,-8.8726,12.8234,12.8171,12.8203,1.5734,-7.8307,12.8667,12.8178,12.8423,1.0612,-1.2232,12.8708,12.8667,12.8688,1.1015,-3.8468,12.8707,12.8635,12.8671,1.1021,-3.7735,12.6925,13.3196,13.0060,-3.0519,-0.2495,12.7288,12.6925,12.7107,1.3405,-0.5174,12.7715,12.7214,12.7464,1.5915,-0.4441,12.7715,12.6116,12.6915,1.6537,2.6394,28.5971,2234.6167,-265074.2000,316463.4601
2057.0000,12.9403,19.3110,0.0000,258350.4000,-258350.4000,12.2094,0.0000,41655.9506,41655.9506,590.6851,300006.3506,0.0000,-300006.3506,19.3085,13.8183,18773.5000,0.0000,18773.5000,-0.6808,4357.6937,0.0000,4357.6937,31.0090,0.0000,14415.8063,14415.8063,12.9193,18.5864,0.0000,41106.4000,-41106.4000,2.1841,0.0000,6634.3239,6634.3239,106.0607,47740.7239,0.0000,-47740.7239,18.8743,13.3927,1292.3000,0.0000,1292.3000,-0.0469,301.5312,0.0000,301.5312,2.1486,0.0000,990.7688,990.7688,12.7866,18.2920,0.0000,5440.2000,-5440.2000,0.2986,0.0000,900.9463,900.9463,14.5632,6341.1463,0.0000,-6341.1463,18.2956,12.8258,1292.3000,0.0000,1292.3000,-0.0469,303.6609,0.0000,303.6609,2.1626,0.0000,988.6391,988.6391,19.3054,12.9551,16.1302,4.2085,170444.0214,18.8662,12.9131,15.8897,3.5507,85216.6028,19.1128,12.8632,15.9880,3.7276,78279.4473,19.3110,19.3085,19.3097,1.0778,9.3205,19.3085,19.3054,19.3070,1.0911,8.6397,19.3054,19.2636,19.2845,1.2499,1.6809,18.8809,18.8743,18.8776,1.8219,3.8650,18.8743,18.8662,18.8703,1.7799,3.8182,18.8662,18.3733,18.6197,0.8742,0.1068,18.3134,18.2956,18.3045,0.5002,0.4054,18.2956,18.2834,18.2895,0.6115,0.3586,19.3110,19.2158,19.2634,1.2425,-2.8889,13.0021,13.0001,13.0011,0.9102,-9.3456,12.9432,12.9380,12.9406,1.4131,-8.6649,12.9193,12.8946,12.9069,0.7413,-1.7060,12.9215,12.9193,12.9204,0.5840,-3.8902,12.9194,12.9157,12.9176,0.5697,-3.8433,12.7866,13.0967,12.9417,-0.8158,-0.1319,12.8224,12.7866,12.8045,1.0939,-0.4306,12.8632,12.8220,12.8426,1.1216,-0.3837,12.8632,12.7451,12.8042,1.3199,2.8638,29.2054,2282.1542,-283538.9000,333940.0715
2058.0000,12.7080,19.0740,0.0000,167456.5000,-167456.5000,7.9138,0.0000,26857.0618,26857.0618,383.0890,194313.5618,0.0000,-194313.5618,19.0835,13.5976,15470.0000,0.0000,15470.0000,-0.5610,3600.5434,0.0000,3600.5434,25.5211,0.0000,11869.4566,11869.4566,12.5031,18.1658,0.0000,5224.5000,-5224.5000,0.2776,0.0000,838.5666,838.5666,13.4827,6063.0666,0.0000,-6063.0666,19.0023,13.5181,1072.2000,0.0000,1072.2000,-0.0389,249.7907,0.0000,249.7907,1.7791,0.0000,822.4093,822.4093,12.9596,18.4664,0.0000,6091.2000,-6091.2000,0.3344,0.0000,1010.5855,1010.5855,16.3069,7101.7855,0.0000,-7101.7855,18.2954,12.8256,1072.2000,0.0000,1072.2000,-0.0389,251.9429,0.0000,251.9429,1.7930,0.0000,820.2571,820.2571,19.0949,12.5299,15.8124,2.4656,99856.1332,18.9456,12.3621,15.6538,2.2252,53405.6993,19.2166,12.2681,15.7424,2.3486,49321.1564,19.0740,19.0835,19.0787,-2.8270,6.1078,19.0835,19.0949,19.0892,-2.6669,5.5468,19.0949,19.1605,19.1277,-1.9310,1.6033,19.0137,19.0023,19.0080,1.5343,1.8809,19.0023,18.9883,18.9953,1.4699,1.8420,18.4664,18.6442,18.5553,-0.8171,-0.2612,18.4664,18.2954,18.3809,0.8830,0.0731,18.2954,18.2902,18.2928,0.0015,0.0343,19.0740,19.2342,19.1541,-1.3576,-1.8060,12.6795,12.6924,12.6859,-3.8427,-6.1273,12.5623,12.5869,12.5746,-4.4558,-5.5663,12.5031,12.6409,12.5720,-4.0804,-1.6228,12.4648,12.5031,12.4840,-5.3053,-1.9004,12.3621,12.4428,12.4025,-6.2552,-1.8615,12.3621,13.0165,12.6893,-3.0846,0.2417,12.9079,12.8113,12.8596,0.6252,-0.0927,12.2681,12.9674,12.6178,-2.7524,-0.0538,12.2681,12.7617,12.5149,-3.5296,1.7865,16.9368,1323.4616,-161157.8000,202582.9888
2059.0000,12.5284,18.8908,0.0000,159426.8000,-159426.8000,7.5344,0.0000,25464.9112,25464.9112,364.1790,184891.7112,0.0000,-184891.7112,18.8987,13.4166,15455.4000,0.0000,15455.4000,-0.5604,3605.1338,0.0000,3605.1338,25.5731,0.0000,11850.2662,11850.2662,12.2737,17.9341,0.0000,218.4000,-218.4000,0.0116,0.0000,34.9510,34.9510,0.5627,253.3510,0.0000,-253.3510,18.9781,13.4944,826.7000,0.0000,826.7000,-0.0300,192.6524,0.0000,192.6524,1.3694,0.0000,634.0476,634.0476,12.7626,18.2678,0.0000,4140.0000,-4140.0000,0.2273,0.0000,685.4508,685.4508,11.0847,4825.4508,0.0000,-4825.4508,18.4257,12.9532,826.7000,0.0000,826.7000,-0.0300,193.9464,0.0000,193.9464,1.3824,0.0000,632.7536,632.7536,18.9091,12.4532,15.6811,2.1989,89054.4412,18.9297,12.1967,15.5632,2.0639,49534.7151,19.1190,12.1561,15.6376,2.1344,44822.3890,18.8908,18.8987,18.8948,-2.2589,5.8080,18.8987,18.9091,18.9039,-2.2750,5.2476,18.9091,18.9821,18.9456,-2.2371,1.6711,18.9749,18.9781,18.9765,-0.4194,1.6828,18.9781,18.9803,18.9792,-0.2334,1.6528,18.2777,18.6018,18.4397,-1.4333,-0.2546,18.4257,18.3601,18.3929,0.1058,-0.0274,19.1190,18.4257,18.7723,5.7477,-0.0574,18.8908,19.1190,19.0049,-1.8394,-1.7264,12.5314,12.5380,12.5347,-1.8638,-5.8302,12.4271,12.4373,12.4322,-1.7574,-5.2698,12.2737,12.3721,12.3229,-3.0459,-1.6934,12.2520,12.2737,12.2629,-2.7078,-1.7050,12.1967,12.2298,12.2132,-2.3230,-1.6750,12.1967,12.7626,12.4796,-2.5692,0.2324,12.7626,12.9475,12.8551,-0.0935,0.0052,12.9523,12.4836,12.7180,1.1704,0.0351,12.1629,12.4957,12.3293,-2.2792,1.7041,15.4281,1205.5741,-146676.4000,183411.5452
2060.0000,12.3734,18.7327,0.0000,96558.7000,-96558.7000,4.5633,0.0000,15369.0943,15369.0943,220.3178,111927.7943,0.0000,-111927.7943,18.7438,13.2648,15456.5000,0.0000,15456.5000,-0.5605,3612.1416,0.0000,3612.1416,25.6379,0.0000,11844.3584,11844.3584,12.0398,12.0398,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8753,13.3937,903.7000,0.0000,903.7000,-0.0328,210.8570,0.0000,210.8570,1.4974,0.0000,692.8430,692.8430,12.6955,18.2001,0.0000,2777.7000,-2777.7000,0.1525,0.0000,459.5798,459.5798,7.4362,3237.2798,0.0000,-3237.2798,18.7916,13.3116,903.7000,0.0000,903.7000,-0.0328,211.0701,0.0000,211.0701,1.5085,0.0000,692.6299,692.6299,18.7587,12.1108,15.4347,1.2946,52432.6998,18.8403,11.8513,15.3458,1.2250,29398.9511,19.0425,11.7780,15.4103,1.2732,26737.9926,18.7327,18.7438,18.7383,-1.9277,3.5614,18.7438,18.7587,18.7513,-1.8814,3.0010,18.7587,18.8558,18.8073,-1.7083,0.9561,18.8558,18.8753,18.8656,-1.3775,0.9561,18.8753,18.8966,18.8860,-1.1641,0.9233,18.1927,18.5297,18.3612,-0.9866,-0.1673,18.7916,18.1167,18.4542,0.7002,-0.0148,19.0425,18.7916,18.9171,1.7077,-0.0476,18.7327,19.0425,18.8876,-1.4542,-1.0018,12.3413,12.3544,12.3478,-2.2945,-3.5754,12.1346,12.1696,12.1521,-3.4194,-3.0149,12.0398,12.1850,12.1124,-2.5796,-0.9701,11.9977,12.0398,12.0187,-2.9852,-0.9701,11.8513,11.9489,11.9001,-3.8181,-0.9373,11.8513,12.6955,12.2734,-2.5282,0.1533,12.6955,13.0140,12.8547,-0.0431,0.0008,13.3045,12.4706,12.8875,2.0071,0.0336,11.8016,12.4424,12.1220,-2.5410,0.9878,9.3397,729.8136,-82072.5000,108569.6435
2061.0000,12.2137,18.5698,0.0000,89295.4000,-89295.4000,4.2200,0.0000,14161.9550,14161.9550,203.5455,103457.3550,0.0000,-103457.3550,18.5823,13.1066,13097.5000,0.0000,13097.5000,-0.4749,3066.8540,0.0000,3066.8540,21.7701,0.0000,10030.6460,10030.6460,11.8690,11.8690,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7390,13.2601,540.4000,0.0000,540.4000,-0.0196,126.2973,0.0000,126.2973,0.8966,0.0000,414.1027,414.1027,12.4714,17.9742,0.0000,2354.1000,-2354.1000,0.1292,0.0000,388.6092,388.6092,6.3019,2742.7092,0.0000,-2742.7092,18.9178,13.4354,540.4000,0.0000,540.4000,-0.0196,126.0250,0.0000,126.0250,0.8977,0.0000,414.3750,414.3750,18.5990,12.0473,15.3232,1.1965,48456.4958,18.7322,11.7700,15.2511,1.1443,27462.7492,18.9422,11.6811,15.3116,1.1934,25061.3078,18.5698,18.5823,18.5761,-1.9966,3.2852,18.5823,18.5990,18.5906,-1.9773,2.8102,18.5990,18.7128,18.6559,-1.8659,0.8927,18.7128,18.7390,18.7259,-1.7248,0.8927,18.7390,18.7705,18.7548,-1.6222,0.8731,18.0016,18.5086,18.2551,-1.3195,-0.1496,18.9178,18.1751,18.5465,1.0750,-0.0204,18.9422,18.9178,18.9300,0.1167,-0.0400,18.5698,18.9422,18.7560,-1.6277,-0.9349,12.1999,12.2107,12.2053,-1.7589,-3.2979,12.0323,12.0473,12.0398,-1.3943,-2.8230,11.8690,12.0004,11.9347,-2.1827,-0.9054,11.8385,11.8690,11.8538,-2.0298,-0.9054,11.7700,11.8071,11.7885,-1.3852,-0.8858,11.7700,12.4714,12.1207,-1.8816,0.1369,12.4714,13.1759,12.8236,-0.4143,0.0076,13.3626,12.6486,13.0056,1.3860,0.0272,11.7097,12.2241,11.9669,-1.9103,0.9221,8.6144,673.1397,-77471.2000,100980.5528
2062.0000,12.1225,18.4769,0.0000,68126.8000,-68126.8000,3.2196,0.0000,10782.6092,10782.6092,155.1363,78909.4092,0.0000,-78909.4092,18.4863,13.0126,12788.5000,0.0000,12788.5000,-0.4637,2998.0010,0.0000,2998.0010,21.3026,0.0000,9790.4990,9790.4990,11.7601,11.7601,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6346,13.1579,401.4000,0.0000,401.4000,-0.0146,93.9303,0.0000,93.9303,0.6672,0.0000,307.4697,307.4697,12.3306,17.8323,0.0000,2214.6000,-2214.6000,0.1216,0.0000,365.0694,365.0694,5.9276,2579.6694,0.0000,-2579.6694,18.9549,13.4717,401.4000,0.0000,401.4000,-0.0146,93.5674,0.0000,93.5674,0.6656,0.0000,307.8326,307.8326,18.5002,11.8928,15.1965,0.8962,36294.5722,18.6294,11.6467,15.1381,0.8524,20456.6266,18.8444,11.5434,15.1939,0.8912,18715.5570,18.4769,18.4863,18.4816,-1.1789,2.5313,18.4863,18.5002,18.4933,-1.2143,2.0675,18.5002,18.6072,18.5537,-1.2725,0.6434,18.6072,18.6346,18.6209,-1.3062,0.6434,18.6346,18.6691,18.6518,-1.2814,0.6288,17.8596,18.4388,18.1492,-1.3171,-0.1307,18.9549,18.2214,18.5882,0.4637,-0.0092,18.8444,18.9549,18.8997,-0.4050,-0.0237,18.4769,18.8444,18.6607,-1.1898,-0.6883,12.1142,12.1229,12.1186,-1.0861,-2.5405,11.8884,11.9136,11.9010,-1.7140,-2.0768,11.7601,11.8788,11.8195,-1.4303,-0.6526,11.7324,11.7601,11.7462,-1.3371,-0.6526,11.6467,11.6998,11.6733,-1.4301,-0.6381,11.6467,12.3307,11.9887,-1.6322,0.1215,13.4717,12.1792,12.8255,-0.0170,-0.0001,13.4717,12.6798,13.0758,0.8073,0.0145,11.5676,12.1210,11.8443,-1.5186,0.6791,6.6097,516.4916,-56750.1000,75466.7558
2063.0000,12.0451,18.3980,0.0000,56784.1000,-56784.1000,2.6836,0.0000,8971.8226,8971.8226,129.2331,65755.9226,0.0000,-65755.9226,18.4074,12.9353,12788.9000,0.0000,12788.9000,-0.4638,3000.9855,0.0000,3000.9855,21.3309,0.0000,9787.9145,9787.9145,11.6734,11.6734,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5520,13.0769,414.2000,0.0000,414.2000,-0.0150,97.0230,0.0000,97.0230,0.6895,0.0000,317.1770,317.1770,12.2333,17.7343,0.0000,1462.6000,-1462.6000,0.0803,0.0000,240.8747,240.8747,3.9145,1703.4747,0.0000,-1703.4747,18.9156,13.4331,414.2000,0.0000,414.2000,-0.0150,96.5969,0.0000,96.5969,0.6865,0.0000,317.6031,317.6031,18.4215,11.7662,15.0939,0.7194,29135.4032,18.5425,11.5487,15.0456,0.6804,16329.4147,18.7671,11.4283,15.0977,0.7140,14992.9670,18.3980,18.4074,18.4027,-0.9915,2.1205,18.4074,18.4215,18.4144,-0.9904,1.6568,18.4215,18.5254,18.4734,-1.0077,0.5217,18.5254,18.5520,18.5387,-1.0313,0.5217,18.5520,18.5864,18.5692,-1.0366,0.5067,17.8546,18.3172,18.0859,-0.8034,-0.0986,18.9156,18.3811,18.6483,0.6870,-0.0183,18.7671,18.9156,18.8413,-0.7433,-0.0334,18.3980,18.7671,18.5825,-0.9818,-0.5630,12.0465,12.0546,12.0505,-0.8598,-2.1290,11.7728,11.7990,11.7859,-1.4284,-1.6653,11.6734,11.7870,11.7302,-1.1167,-0.5302,11.6458,11.6734,11.6596,-1.0843,-0.5302,11.5487,11.6041,11.5764,-1.2080,-0.5152,11.5487,12.2333,11.8910,-1.2182,0.0901,12.2333,13.2945,12.7639,-0.7825,0.0098,13.3782,12.9144,13.1463,0.8123,0.0249,11.4950,12.0085,11.7517,-1.1565,0.5545,5.4613,426.7529,-44629.4000,60457.7849
2064.0000,11.9409,18.2918,0.0000,49552.9000,-49552.9000,2.3418,0.0000,7811.1408,7811.1408,112.7211,57364.0408,0.0000,-57364.0408,18.3016,12.8316,12783.9000,0.0000,12783.9000,-0.4636,3003.7023,0.0000,3003.7023,21.3453,0.0000,9780.1977,9780.1977,11.6573,11.6573,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4395,12.9667,400.1000,0.0000,400.1000,-0.0145,93.8488,0.0000,93.8488,0.6667,0.0000,306.2512,306.2512,12.0322,17.5317,0.0000,823.7000,-823.7000,0.0452,0.0000,135.3919,135.3919,2.2045,959.0919,0.0000,-959.0919,18.8078,13.3275,400.1000,0.0000,400.1000,-0.0145,93.4299,0.0000,93.4299,0.6635,0.0000,306.6701,306.6701,18.3153,11.8551,15.0852,0.9430,38189.9804,18.4299,11.6567,15.0433,0.8898,21354.8332,18.6584,11.5334,15.0959,0.9360,19656.1810,18.2918,18.3016,18.2967,-1.3184,2.7366,18.3016,18.3153,18.3084,-1.3183,2.2730,18.3153,18.4141,18.3647,-1.3511,0.7403,18.4141,18.4395,18.4268,-1.3891,0.7403,18.4395,18.4723,18.4559,-1.4061,0.7258,18.0753,18.0941,18.0847,-0.0539,-0.0916,18.8078,18.6047,18.7062,0.6597,-0.0464,18.6584,18.8078,18.7331,-1.3450,-0.0609,18.2918,18.6584,18.4751,-1.3354,-0.7762,11.9758,11.9824,11.9791,-0.9012,-2.7489,11.8049,11.8022,11.8036,0.1739,-2.2853,11.6573,11.7027,11.6800,-0.6446,-0.7526,11.6564,11.6573,11.6568,-0.0725,-0.7526,11.6567,11.6307,11.6437,0.7725,-0.7381,11.6567,12.0322,11.8445,-0.6007,0.0793,12.0322,13.0719,12.5521,-2.5954,0.0341,13.1482,13.1474,13.1478,-0.0216,0.0486,11.6360,11.7916,11.7138,-0.4967,0.7638,4.7119,368.1971,-36792.5000,79200.9945
2065.0000,11.9132,18.2635,0.0000,45155.6000,-45155.6000,2.1340,0.0000,7113.5948,7113.5948,102.6515,52269.1948,0.0000,-52269.1948,18.2668,12.7976,12749.2000,0.0000,12749.2000,-0.4623,2996.8274,0.0000,2996.8274,21.3179,0.0000,9752.3726,9752.3726,11.6751,11.6751,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.3554,12.8844,413.6000,0.0000,413.6000,-0.0150,97.1152,0.0000,97.1152,0.6903,0.0000,316.4848,316.4848,11.9666,17.4656,0.0000,609.1000,-609.1000,0.0334,0.0000,100.0557,100.0557,1.6300,709.1557,0.0000,-709.1557,18.6971,13.2190,413.6000,0.0000,413.6000,-0.0150,96.7119,0.0000,96.7119,0.6869,0.0000,316.8881,316.8881,18.2725,11.8107,15.0416,0.8438,34171.9180,18.3438,11.6570,15.0004,0.7858,18859.5568,18.5407,11.5582,15.0495,0.8206,17231.8545,18.2635,18.2668,18.2652,-0.4195,2.4998,18.2668,18.2725,18.2697,-0.5071,2.0375,18.2725,18.3347,18.3036,-0.7763,0.6664,18.3347,18.3554,18.3451,-1.0255,0.6664,18.3554,18.3834,18.3694,-1.0829,0.6514,18.1893,18.0207,18.1050,0.2054,-0.0799,18.6971,18.7104,18.7037,-0.0695,-0.0464,18.5407,18.6971,18.6189,-1.4176,-0.0614,18.2635,18.5407,18.4021,-0.9199,-0.7013,11.9620,11.9637,11.9628,-0.2356,-2.5113,11.7671,11.7734,11.7703,-0.4408,-2.0490,11.6751,11.6791,11.6771,-0.0740,-0.6780,11.6799,11.6751,11.6775,0.2098,-0.6780,11.6570,11.6526,11.6548,0.0949,-0.6630,11.6570,11.9666,11.8118,-0.4336,0.0683,11.9666,12.7935,12.3801,-2.1148,0.0348,12.9215,13.2060,13.0638,-1.0531,0.0498,11.6773,11.7292,11.7032,-0.1668,0.6897,4.2751,334.0603,-32188.3000,70263.3293
2066.0000,11.8969,18.2470,0.0000,41187.4000,-41187.4000,1.9465,0.0000,6486.1196,6486.1196,93.6144,47673.5196,0.0000,-47673.5196,18.2490,12.7801,12747.9000,0.0000,12747.9000,-0.4623,2997.1779,0.0000,2997.1779,21.3258,0.0000,9750.7221,9750.7221,11.6660,11.6660,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.3036,12.8337,400.3000,0.0000,400.3000,-0.0145,94.0520,0.0000,94.0520,0.6689,0.0000,306.2480,306.2480,11.9446,17.4435,0.0000,457.1000,-457.1000,0.0251,0.0000,75.0713,75.0713,1.2232,532.1713,0.0000,-532.1713,18.5904,13.1145,400.3000,0.0000,400.3000,-0.0145,93.7233,0.0000,93.7233,0.6658,0.0000,306.5767,306.5767,18.2522,11.7465,14.9993,0.7601,30782.7480,18.2878,11.6186,14.9532,0.7012,16829.8347,18.4579,11.5392,14.9985,0.7275,15277.0025,18.2470,18.2490,18.2480,-0.2468,2.2870,18.2490,18.2522,18.2506,-0.2693,1.8247,18.2522,18.2899,18.2710,-0.4326,0.5979,18.2899,18.3036,18.2967,-0.6226,0.5979,18.3036,18.3239,18.3138,-0.7109,0.5834,18.2796,17.9907,18.1351,0.3250,-0.0708,18.5904,18.7382,18.6643,-0.5152,-0.0457,18.4579,18.5904,18.5241,-1.1830,-0.0603,18.2470,18.4579,18.3524,-0.6392,-0.6327,11.9426,11.9448,11.9437,-0.2699,-2.2978,11.7227,11.7317,11.7272,-0.5594,-1.8355,11.6660,11.6747,11.6704,-0.1208,-0.6087,11.6620,11.6660,11.6640,-0.2022,-0.6087,11.6186,11.6333,11.6260,-0.3866,-0.5942,11.6186,11.9446,11.7816,-0.4032,0.0600,11.9446,12.5595,12.2521,-1.5837,0.0349,12.7224,13.1520,12.9372,-1.5664,0.0495,11.6675,11.7199,11.6937,-0.1542,0.6220,3.8861,303.6676,-28096.0000,62889.5852
2067.0000,11.8862,18.2292,22.3000,37028.0000,-37005.7000,1.7511,4.7410,5829.7121,5834.4531,84.2114,42857.7121,17.5590,-42840.1531,18.2315,12.7630,12756.8000,0.0000,12756.8000,-0.4626,2999.9152,0.0000,2999.9152,21.3458,0.0000,9756.8848,9756.8848,18.2637,14.4437,153.0000,0.0000,153.0000,-0.0084,29.6478,0.0000,29.6478,0.4311,0.0000,123.3522,123.3522,18.2731,12.8037,411.8000,0.0000,411.8000,-0.0149,96.7903,0.0000,96.7903,0.6886,0.0000,315.0097,315.0097,11.9349,17.4336,0.0000,334.8000,-334.8000,0.0184,0.0000,54.9805,54.9805,0.8959,389.7805,0.0000,-389.7805,18.5026,13.0285,411.8000,0.0000,411.8000,-0.0149,96.5189,0.0000,96.5189,0.6859,0.0000,315.2811,315.2811,18.2349,11.6815,14.9582,0.6691,27097.9399,18.2541,11.5670,14.9106,0.6145,14746.9960,18.4035,11.5017,14.9526,0.6342,13317.8742,18.2292,18.2315,18.2304,-0.2520,2.0656,18.2315,18.2349,18.2332,-0.2495,1.6030,18.2349,18.2637,18.2493,-0.3019,0.5310,18.2637,18.2731,18.2684,-0.3815,0.5225,18.2731,18.2873,18.2802,-0.4442,0.5076,18.3463,17.9909,18.1686,0.3648,-0.0642,18.5026,18.7128,18.6077,-0.7227,-0.0458,18.4035,18.5026,18.4530,-0.8975,-0.0607,18.2292,18.4035,18.3163,-0.4748,-0.5610,11.9285,11.9304,11.9295,-0.2115,-2.0756,11.6789,11.6892,11.6841,-0.5595,-1.6130,11.6812,11.6739,11.6775,0.0475,-0.5410,11.6274,11.6376,11.6325,-0.4193,-0.5326,11.5670,11.5934,11.5802,-0.5916,-0.5176,11.5670,11.9349,11.7509,-0.4098,0.0541,11.9349,12.3802,12.1575,-1.1801,0.0358,12.5712,13.0275,12.7994,-1.7029,0.0507,11.6421,11.7196,11.6809,-0.1943,0.5510,3.4853,272.3432,-23607.1000,55162.8100
2068.0000,11.8674,18.2144,11.1000,50741.3000,-50730.2000,2.3986,2.3606,7985.4112,7987.7719,115.3396,58726.7112,8.7394,-58717.9719,18.2159,12.7477,12762.4000,0.0000,12762.4000,-0.4628,3001.8086,0.0000,3001.8086,21.3603,0.0000,9760.5914,9760.5914,18.2369,14.4334,1401.5000,0.0000,1401.5000,-0.0770,271.6726,0.0000,271.6726,3.5085,0.0000,1129.8274,1129.8274,18.2436,12.7748,401.1000,0.0000,401.1000,-0.0145,94.3095,0.0000,94.3095,0.6709,0.0000,306.7905,306.7905,11.8099,17.3078,0.0000,255.4000,-255.4000,0.0140,0.0000,41.8925,41.8925,0.6834,297.2925,0.0000,-297.2925,18.4118,12.9396,401.1000,0.0000,401.1000,-0.0145,94.1153,0.0000,94.1153,0.6689,0.0000,306.9847,306.9847,18.2181,11.7737,14.9959,0.9338,37818.1431,18.2273,11.6560,14.9417,0.8570,20567.1225,18.3423,11.6218,14.9821,0.8764,18404.7253,18.2144,18.2159,18.2151,-0.2229,2.7954,18.2159,18.2181,18.2170,-0.2351,2.3326,18.2181,18.2369,18.2275,-0.3023,0.8111,18.2369,18.2436,18.2403,-0.3788,0.7341,18.2436,18.2531,18.2484,-0.4238,0.7196,18.4159,18.0253,18.2206,0.5882,-0.0919,18.4118,18.6154,18.5136,-1.1748,-0.0779,18.3423,18.4118,18.3771,-0.9558,-0.0924,18.2144,18.3423,18.2784,-0.4975,-0.8024,11.9240,11.9246,11.9243,-0.1016,-2.8093,11.7748,11.7616,11.7682,0.9756,-2.3465,11.9094,11.7769,11.8432,1.9592,-0.8250,11.6535,11.6496,11.6515,0.1906,-0.7480,11.6560,11.6313,11.6436,0.7257,-0.7335,11.6560,11.8099,11.7329,-0.2567,0.0780,11.8099,12.2043,12.0071,-1.8549,0.0640,12.3406,12.8139,12.5772,-2.7203,0.0785,11.7405,11.6636,11.7021,0.2164,0.7885,4.7560,371.6389,-36019.5000,76789.9909
2069.0000,11.9123,18.2626,0.0000,59807.6000,-59807.6000,2.8265,0.0000,9421.6111,9421.6111,135.8973,69229.2111,0.0000,-69229.2111,18.2577,12.7887,12762.4000,0.0000,12762.4000,-0.4628,3000.2661,0.0000,3000.2661,21.3648,0.0000,9762.1339,9762.1339,18.2360,14.4326,2281.8000,0.0000,2281.8000,-0.1254,442.3188,0.0000,442.3188,5.7148,0.0000,1839.4812,1839.4812,18.2375,12.7689,532.5000,0.0000,532.5000,-0.0193,125.2145,0.0000,125.2145,0.8911,0.0000,407.2855,407.2855,11.8377,17.3358,0.0000,320.6000,-320.6000,0.0176,0.0000,52.6007,52.6007,0.8579,373.2007,0.0000,-373.2007,18.3430,12.8722,532.5000,0.0000,532.5000,-0.0193,125.0525,0.0000,125.0525,0.8891,0.0000,407.4475,407.4475,18.2516,11.6451,14.9484,0.6975,28249.2018,18.2319,11.5596,14.8958,0.6340,15216.2604,18.2858,11.5772,14.9315,0.6375,13386.6227,18.2626,18.2577,18.2602,0.5040,2.2163,18.2577,18.2516,18.2547,0.4157,1.7535,18.2516,18.2360,18.2438,0.1580,0.6449,18.2360,18.2375,18.2368,-0.0812,0.5195,18.2375,18.2417,18.2396,-0.1449,0.5002,18.2956,18.1783,18.2370,0.1579,-0.0911,18.3430,18.5254,18.4342,-0.9970,-0.0735,18.2858,18.3430,18.3144,-0.7955,-0.0928,18.2626,18.2858,18.2742,-0.0896,-0.6102,11.9749,11.9696,11.9723,0.5395,-2.2279,11.7596,11.7615,11.7606,-0.1311,-1.7651,12.1762,11.9530,12.0646,2.6331,-0.6564,11.6400,11.6434,11.6417,-0.1580,-0.5311,11.5596,11.5974,11.5785,-0.8251,-0.5117,11.5596,11.8377,11.6987,-0.4524,0.0795,11.8377,12.0333,11.9355,-0.9032,0.0619,12.2327,12.5825,12.4076,-2.0860,0.0812,11.7137,11.6988,11.7062,0.0109,0.5986,5.6083,438.2431,-44019.0000,56852.0849
2070.0000,11.9546,18.3057,0.0000,124009.3000,-124009.3000,5.8606,0.0000,19553.8262,19553.8262,281.8580,143563.1262,0.0000,-143563.1262,18.3033,12.8334,12756.3000,0.0000,12756.3000,-0.4626,2997.1526,0.0000,2997.1526,21.3425,0.0000,9759.1474,9759.1474,18.2785,14.4745,875.8000,0.0000,875.8000,-0.0481,169.6770,0.0000,169.6770,2.1935,0.0000,706.1230,706.1230,18.2737,12.8043,482.6000,0.0000,482.6000,-0.0175,113.4304,0.0000,113.4304,0.8077,0.0000,369.1696,369.1696,11.6198,17.1163,0.0000,431.4000,-431.4000,0.0237,0.0000,70.6380,70.6380,1.1544,502.0380,0.0000,-502.0380,18.2965,12.8267,482.6000,0.0000,482.6000,-0.0175,113.3986,0.0000,113.3986,0.8065,0.0000,369.2014,369.2014,18.3000,11.9647,15.1324,1.6105,65224.4005,18.2687,11.8602,15.0645,1.4662,35188.7064,18.2761,11.9137,15.0949,1.4556,30567.9399,18.3057,18.3033,18.3045,0.4962,4.4956,18.3033,18.3000,18.3017,0.5281,4.0330,18.3000,18.2785,18.2893,0.5087,1.3637,18.2785,18.2737,18.2761,0.4347,1.3156,18.2737,18.2688,18.2712,0.3422,1.2981,18.1752,18.2681,18.2217,-0.2237,-0.1255,18.2965,18.4214,18.3590,-0.9475,-0.1019,18.2761,18.2965,18.2863,-0.3788,-0.1194,18.3057,18.2761,18.2909,0.1621,-1.3650,12.0358,12.0324,12.0341,0.7070,-4.5171,11.9625,11.9448,11.9536,2.2905,-4.0545,11.8901,11.9582,11.9241,-1.7344,-1.3853,11.8175,11.7971,11.8073,1.9592,-1.3371,11.8602,11.8045,11.8323,3.0235,-1.3196,11.8602,11.6198,11.7400,0.4590,0.1040,11.6198,11.9423,11.7811,-1.9034,0.0803,12.1006,12.3839,12.2423,-2.0349,0.0978,11.9480,11.6928,11.8204,1.3383,1.3435,11.6484,910.2218,-109843.4000,130981.0469
2071.0000,12.1112,18.4654,0.0000,165109.3000,-165109.3000,7.8029,0.0000,26125.6993,26125.6993,375.3723,191234.9993,0.0000,-191234.9993,18.4589,12.9857,21647.7000,0.0000,21647.7000,-0.7850,5076.5556,0.0000,5076.5556,36.1962,0.0000,16571.1444,16571.1444,18.3992,14.5938,98.9000,0.0000,98.9000,-0.0054,19.1309,0.0000,19.1309,0.2475,0.0000,79.7691,79.7691,18.3881,12.9164,982.8000,0.0000,982.8000,-0.0356,230.6739,0.0000,230.6739,1.6440,0.0000,752.1261,752.1261,11.6089,17.1054,0.0000,566.8000,-566.8000,0.0311,0.0000,92.7994,92.7994,1.5166,659.5994,0.0000,-659.5994,18.3060,12.8359,982.8000,0.0000,982.8000,-0.0356,230.9061,0.0000,230.9061,1.6434,0.0000,751.8939,751.8939,18.4505,12.1325,15.2915,2.0976,84952.3575,18.3660,12.0553,15.2106,1.8857,45255.9176,18.3189,12.1449,15.2319,1.8448,38740.7509,18.4654,18.4589,18.4622,1.8627,6.0154,18.4589,18.4505,18.4547,1.8070,5.2304,18.4505,18.3992,18.4248,1.5969,1.7443,18.3992,18.3881,18.3937,1.3796,1.7388,18.3881,18.3748,18.3814,1.2906,1.7032,18.1013,18.2700,18.1857,-0.4740,-0.1561,18.3060,18.3493,18.3276,-0.4175,-0.1250,18.3189,18.3060,18.3124,0.2758,-0.1606,18.4654,18.3189,18.3921,1.1822,-1.7875,12.1949,12.1885,12.1917,1.8624,-6.0445,12.0859,12.0769,12.0814,1.5024,-5.2596,12.0261,11.9943,12.0102,0.9995,-1.7734,12.0390,12.0183,12.0286,2.6310,-1.7680,12.0553,12.0209,12.0381,2.4439,-1.7323,12.0553,11.6089,11.8321,1.0720,0.1270,11.6089,11.7700,11.6894,-1.1450,0.0959,12.0589,12.2019,12.1304,-1.3892,0.1315,12.1492,11.8457,11.9974,2.0971,1.7584,15.5029,1211.4195,-141963.9000,168949.0260
