Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2072.0000,12.2995,18.6574,0.0000,192763.4000,-192763.4000,9.1098,0.0000,30630.7458,30630.7458,438.6729,223394.1458,0.0000,-223394.1458,18.6506,13.1735,26413.3000,0.0000,26413.3000,-0.9578,6179.6904,0.0000,6179.6904,44.0716,0.0000,20233.6096,20233.6096,12.2724,17.9145,0.0000,12088.2000,-12088.2000,0.6423,0.0000,1934.4677,1934.4677,31.9872,14022.6677,0.0000,-14022.6677,18.3915,12.9197,1635.2000,0.0000,1635.2000,-0.0593,383.7833,0.0000,383.7833,2.7310,0.0000,1251.4167,1251.4167,11.1905,16.6841,0.0000,679.8000,-679.8000,0.0373,0.0000,110.8909,110.8909,1.8189,790.6909,0.0000,-790.6909,18.3384,12.8677,1635.2000,0.0000,1635.2000,-0.0593,384.0326,0.0000,384.0326,2.7340,0.0000,1251.1674,1251.1674,18.6415,12.2975,15.4695,2.6321,106598.5717,18.4070,12.3053,15.3561,2.2784,54681.2233,18.4541,12.3173,15.3857,2.2915,48121.2377,18.6574,18.6506,18.6540,2.2756,7.0174,18.6506,18.6415,18.6460,2.2697,6.0596,18.6415,18.5711,18.6063,2.1500,1.7030,18.3913,18.3915,18.3914,-0.0669,2.3453,18.3915,18.3907,18.3911,0.0774,2.2860,16.6896,19.3973,18.0435,-1.7554,-0.0374,18.3384,18.3193,18.3289,-0.0244,-0.0001,18.4541,18.3384,18.3963,0.9726,-0.0594,18.6574,18.4541,18.5557,1.9350,-2.0925,12.3802,12.3737,12.3770,2.1963,-7.0484,12.2664,12.2555,12.2610,2.1273,-6.0906,12.2724,12.1884,12.2304,2.6172,-1.7340,12.2900,12.2724,12.2812,3.0084,-2.3763,12.3053,12.2738,12.2896,2.9952,-2.3170,12.3053,11.3805,11.8429,0.0908,0.0064,12.8677,11.1509,12.0093,3.8207,-0.0309,12.8677,11.7705,12.3191,2.2383,0.0284,12.3098,12.0459,12.1778,2.1380,2.0615,19.4017,1516.0742,-175847.7000,209401.0327
2073.0000,12.4574,18.8184,0.0000,211297.4000,-211297.4000,9.9857,0.0000,33695.8056,33695.8056,481.4202,244993.2056,0.0000,-244993.2056,18.8132,13.3328,30032.0000,0.0000,30032.0000,-1.0890,7012.5105,0.0000,7012.5105,49.9803,0.0000,23019.4895,23019.4895,12.4265,18.0885,0.0000,15922.3000,-15922.3000,0.8460,0.0000,2553.0920,2553.0920,40.9912,18475.3920,0.0000,-18475.3920,18.5224,13.0480,1773.8000,0.0000,1773.8000,-0.0643,415.6480,0.0000,415.6480,2.9624,0.0000,1358.1520,1358.1520,11.9344,17.4329,0.0000,1726.0000,-1726.0000,0.0947,0.0000,283.4404,283.4404,4.6178,2009.4404,0.0000,-2009.4404,18.4848,13.0111,1773.8000,0.0000,1773.8000,-0.0643,415.8388,0.0000,415.8388,2.9645,0.0000,1357.9612,1357.9612,18.8060,12.4221,15.6141,2.9514,119530.2966,18.5124,12.4361,15.4743,2.5282,60677.1560,18.6275,12.4052,15.5163,2.5890,54368.1453,18.8184,18.8132,18.8158,1.9129,7.7084,18.8132,18.8060,18.8096,1.9345,6.6194,18.8060,18.7431,18.7746,1.9913,1.7650,18.5310,18.5224,18.5267,1.5935,2.6110,18.5224,18.5122,18.5173,1.4835,2.5467,17.4329,18.5256,17.9793,-0.8143,-0.0423,17.4329,18.5336,17.9833,-4.2102,0.0524,18.6275,18.2699,18.4487,0.5933,-0.0119,18.8184,18.6275,18.7229,1.9781,-2.2773,12.5303,12.5255,12.5279,1.7817,-7.7402,12.4068,12.3989,12.4029,1.6730,-6.6511,12.4265,12.3656,12.3961,1.9600,-1.7967,12.4359,12.4265,12.4312,1.7710,-2.6427,12.4361,12.4206,12.4284,1.6356,-2.5784,12.4361,11.2910,11.8636,0.2101,0.0106,12.8360,12.0154,12.4257,4.9857,-0.0842,12.4052,12.2682,12.3367,0.1724,-0.0198,12.4052,12.2228,12.3140,1.6035,2.2456,21.6448,1691.3586,-195366.1000,234575.5979
2074.0000,12.5958,18.9595,0.0000,224977.4000,-224977.4000,10.6322,0.0000,35990.2071,35990.2071,513.0997,260967.6071,0.0000,-260967.6071,18.9552,13.4720,35453.3000,0.0000,35453.3000,-1.2856,8264.2335,0.0000,8264.2335,58.8741,0.0000,27189.0665,27189.0665,12.5449,18.2080,0.0000,22402.7000,-22402.7000,1.1903,0.0000,3597.7381,3597.7381,57.7073,26000.4381,0.0000,-26000.4381,18.6036,13.1275,1816.8000,0.0000,1816.8000,-0.0659,425.3037,0.0000,425.3037,3.0288,0.0000,1391.4963,1391.4963,12.4226,17.9250,0.0000,2564.7000,-2564.7000,0.1408,0.0000,423.1683,423.1683,6.8630,2987.8683,0.0000,-2987.8683,17.9712,12.5080,1816.8000,0.0000,1816.8000,-0.0659,428.6169,0.0000,428.6169,3.0303,0.0000,1388.1831,1388.1831,18.9493,12.5380,15.7437,3.2196,130392.1016,18.5956,12.5588,15.5772,2.7283,65480.2172,18.7812,12.4896,15.6354,2.8435,59713.9511,18.9595,18.9552,18.9574,1.6690,8.2368,18.9552,18.9493,18.9523,1.6821,6.9512,18.9493,18.8919,18.9206,1.7229,1.6782,18.6081,18.6036,18.6059,0.9158,2.8686,18.6036,18.5975,18.6006,0.9649,2.8027,17.9250,18.0331,17.9790,-0.0423,-0.0096,17.9250,17.9712,17.9481,-0.4641,0.1312,17.9712,18.3436,18.1574,-3.5549,0.0653,18.9595,18.7931,18.8763,1.8113,-2.3954,12.6693,12.6651,12.6672,1.6416,-8.2680,12.5279,12.5215,12.5247,1.4310,-6.9823,12.5449,12.4968,12.5208,1.4661,-1.7094,12.5515,12.5449,12.5482,1.3723,-2.8997,12.5499,12.5381,12.5440,1.3557,-2.8338,12.4226,11.3790,11.9008,0.4105,-0.0215,12.4136,12.4226,12.4181,-0.1311,-0.1623,12.4896,12.3491,12.4194,0.9580,-0.0965,12.4896,12.3532,12.4214,1.2568,2.3643,23.7037,1852.2430,-210857.9000,255586.2700
2075.0000,12.7102,19.0762,0.0000,235998.2000,-235998.2000,11.1531,0.0000,37851.8424,37851.8424,538.7066,273850.0424,0.0000,-273850.0424,19.0729,13.5873,37257.6000,0.0000,37257.6000,-1.3510,8672.5650,0.0000,8672.5650,61.7531,0.0000,28585.0350,28585.0350,12.6459,18.3101,0.0000,27686.8000,-27686.8000,1.4711,0.0000,4452.2338,4452.2338,71.3498,32139.0338,0.0000,-32139.0338,18.6803,13.2026,2143.8000,0.0000,2143.8000,-0.0777,501.3855,0.0000,501.3855,3.5700,0.0000,1642.4145,1642.4145,12.4398,17.9424,0.0000,3079.1000,-3079.1000,0.1690,0.0000,508.1299,508.1299,8.2413,3587.2299,0.0000,-3587.2299,17.9138,12.4519,2143.8000,0.0000,2143.8000,-0.0777,506.1222,0.0000,506.1222,3.6008,0.0000,1637.6778,1637.6778,19.0682,12.6531,15.8607,3.4477,139633.3992,18.6751,12.6684,15.6718,2.9054,69730.5146,18.8991,12.5873,15.7432,3.0530,64112.1895,19.0762,19.0729,19.0746,1.3749,8.6395,19.0729,19.0682,19.0705,1.3879,7.2885,19.0682,19.0190,19.0436,1.4447,1.6451,18.6843,18.6803,18.6823,0.8834,3.1162,18.6803,18.6751,18.6777,0.8918,3.0385,18.6751,17.3898,18.0325,0.6053,0.0287,17.8622,17.9138,17.8880,-0.7649,0.1977,17.9138,18.0398,17.9768,-2.2191,0.1200,19.0762,18.9401,19.0082,1.5518,-2.5136,12.7845,12.7812,12.7828,1.3559,-8.6706,12.6421,12.6363,12.6392,1.3419,-7.3196,12.6459,12.6049,12.6254,1.2226,-1.6763,12.6512,12.6459,12.6485,1.1716,-3.1474,12.6463,12.6372,12.6418,1.1405,-3.0696,12.4398,11.5375,11.9887,1.0204,-0.0599,12.4632,12.4398,12.4515,0.3631,-0.2289,12.5873,12.4690,12.5282,1.2735,-0.1511,12.5873,12.4624,12.5248,1.2089,2.4824,25.3580,1981.5112,-225218.9000,273476.1032
2076.0000,12.8200,19.1882,0.0000,250351.8000,-250351.8000,11.8314,0.0000,40254.9392,40254.9392,571.8872,290606.7392,0.0000,-290606.7392,19.1852,13.6973,32286.8000,0.0000,32286.8000,-1.1708,7505.4136,0.0000,7505.4136,53.4305,0.0000,24781.3864,24781.3864,12.7641,18.4295,0.0000,30401.9000,-30401.9000,1.6154,0.0000,4896.4986,4896.4986,78.3762,35298.3986,0.0000,-35298.3986,18.7958,13.3158,2556.3000,0.0000,2556.3000,-0.0927,597.0247,0.0000,597.0247,4.2526,0.0000,1959.2753,1959.2753,12.5147,18.0179,0.0000,4447.4000,-4447.4000,0.2441,0.0000,734.4856,734.4856,11.9038,5181.8856,0.0000,-5181.8856,17.9333,12.4710,2556.3000,0.0000,2556.3000,-0.0927,603.3619,0.0000,603.3619,4.2971,0.0000,1952.9381,1952.9381,19.1811,12.7996,15.9903,3.7482,151800.3684,18.7887,12.7817,15.7852,3.1754,76208.4593,19.0061,12.7190,15.8625,3.3235,69792.8778,19.1882,19.1852,19.1867,1.3135,9.1216,19.1852,19.1811,19.1831,1.3190,7.9508,19.1811,19.1382,19.1597,1.3612,1.7835,18.8014,18.7958,18.7986,1.3636,3.3989,18.7958,18.7887,18.7922,1.3423,3.3062,18.7887,17.3476,18.0681,0.3910,0.0169,17.9745,17.9333,17.9539,0.7560,0.2610,17.9333,17.9510,17.9421,-0.4576,0.1683,19.1882,19.0717,19.1299,1.4299,-2.7098,12.8933,12.8904,12.8918,1.2759,-9.1526,12.7818,12.7754,12.7786,1.6429,-7.9819,12.7641,12.7215,12.7428,1.3773,-1.8145,12.7698,12.7641,12.7670,1.3895,-3.4299,12.7648,12.7546,12.7597,1.3839,-3.3372,12.5147,11.6049,12.0598,0.8188,-0.0479,12.5641,12.5147,12.5394,1.0212,-0.2920,12.7190,12.6073,12.6632,1.5896,-0.1994,12.7190,12.5794,12.6492,1.4611,2.6788,27.1621,2122.4879,-247801.7000,297801.7055
2077.0000,13.0418,19.4146,0.0000,268598.2000,-268598.2000,12.6937,0.0000,43409.7114,43409.7114,613.9975,312007.9114,0.0000,-312007.9114,19.4089,13.9166,37262.0000,0.0000,37262.0000,-1.3512,8638.9351,0.0000,8638.9351,61.5720,0.0000,28623.0649,28623.0649,12.9929,18.6607,0.0000,60067.6000,-60067.6000,3.1916,0.0000,9704.1876,9704.1876,154.9233,69771.7876,0.0000,-69771.7876,18.8178,13.3373,2439.6000,0.0000,2439.6000,-0.0885,569.6182,0.0000,569.6182,4.0522,0.0000,1869.9818,1869.9818,12.8225,18.3281,0.0000,7879.1000,-7879.1000,0.4325,0.0000,1305.3368,1305.3368,21.0898,9184.4368,0.0000,-9184.4368,18.1329,12.6665,2439.6000,0.0000,2439.6000,-0.0885,574.3977,0.0000,574.3977,4.0998,0.0000,1865.2023,1865.2023,19.4013,13.0329,16.2171,4.4849,181638.9415,18.8166,13.0775,15.9471,3.6375,87301.1163,19.0484,13.0228,16.0356,3.8191,80201.8079,19.4146,19.4089,19.4117,2.6761,9.8194,19.4089,19.4013,19.4051,2.6390,8.4682,19.4013,19.2875,19.3444,2.1899,1.0734,18.8185,18.8178,18.8181,0.1959,4.2650,18.8178,18.8166,18.8172,0.2615,4.1765,18.8166,17.9153,18.3659,3.5544,0.2326,18.1838,18.1329,18.1583,2.4277,0.6651,18.1329,18.1074,18.1202,2.1090,0.5767,19.4146,19.2371,19.3258,2.3247,-2.8743,13.1282,13.1224,13.1253,2.7780,-9.8395,13.0128,13.0027,13.0078,2.7261,-8.4883,12.9929,12.8768,12.9348,2.2779,-1.0934,13.0018,12.9929,12.9973,2.7407,-4.2850,13.0115,12.9947,13.0031,2.8977,-4.1966,12.8225,11.9812,12.4018,4.0882,-0.2527,12.9004,12.8225,12.8615,3.8473,-0.6852,13.0228,12.9351,12.9789,3.7714,-0.5967,13.0228,12.7643,12.8935,2.9089,2.8542,32.3934,2531.2638,-294403.7000,349141.8657
2078.0000,13.2625,19.6398,0.0000,285716.1000,-285716.1000,13.5027,0.0000,46412.6878,46412.6878,654.0564,332128.7878,0.0000,-332128.7878,19.6344,14.1378,35451.3000,0.0000,35451.3000,-1.2855,8197.2774,0.0000,8197.2774,58.4073,0.0000,27254.0226,27254.0226,13.2089,18.8791,0.0000,76078.8000,-76078.8000,4.0424,0.0000,12327.1924,12327.1924,196.3893,88405.9924,0.0000,-88405.9924,18.9679,13.4844,1622.4000,0.0000,1622.4000,-0.0588,378.1271,0.0000,378.1271,2.6940,0.0000,1244.2729,1244.2729,13.1191,18.6271,0.0000,11084.1000,-11084.1000,0.6084,0.0000,1842.0777,1842.0777,29.6743,12926.1777,0.0000,-12926.1777,18.4637,12.9904,1622.4000,0.0000,1622.4000,-0.0588,380.4433,0.0000,380.4433,2.7190,0.0000,1241.9567,1241.9567,19.6273,13.2585,16.4429,5.0798,205731.4666,18.9615,13.2834,16.1225,4.0760,97823.3135,19.2308,13.2257,16.2282,4.3108,90525.8976,19.6398,19.6344,19.6371,2.6801,10.4425,19.6344,19.6273,19.6308,2.6848,9.1570,19.6273,19.4592,19.5432,2.3595,0.7819,18.9731,18.9679,18.9705,1.7992,4.8242,18.9679,18.9615,18.9647,1.7406,4.7654,18.9615,18.3172,18.6394,3.2600,0.2986,18.5251,18.4637,18.4944,4.0160,0.9071,18.4637,18.4317,18.4477,3.9130,0.8482,19.6398,19.4523,19.5460,2.6177,-3.0601,13.3425,13.3374,13.3399,2.5505,-10.4545,13.2402,13.2310,13.2356,2.7097,-9.1690,13.2089,13.0478,13.1284,2.2956,-0.7939,13.2163,13.2089,13.2126,2.5581,-4.8362,13.2261,13.2130,13.2195,2.5721,-4.7774,13.1191,12.4017,12.7604,4.2872,-0.3107,13.1701,13.1191,13.1446,3.3770,-0.9191,13.2257,13.1824,13.2040,2.6766,-0.8603,13.2257,13.0057,13.1157,2.6412,3.0481,36.0781,2819.1947,-334182.9000,394080.6777
2079.0000,13.4544,19.8357,0.0000,299098.8000,-299098.8000,14.1351,0.0000,48804.2947,48804.2947,685.6655,347903.0947,0.0000,-347903.0947,19.8312,14.3308,33639.2000,0.0000,33639.2000,-1.2198,7760.3388,0.0000,7760.3388,55.2580,0.0000,25878.8612,25878.8612,13.3873,19.0595,0.0000,86771.1000,-86771.1000,4.6105,0.0000,14094.5161,14094.5161,224.1774,100865.6161,0.0000,-100865.6161,19.1230,13.6364,1563.9000,0.0000,1563.9000,-0.0567,363.8156,0.0000,363.8156,2.5917,0.0000,1200.0844,1200.0844,13.3191,18.8289,0.0000,13418.4000,-13418.4000,0.7366,0.0000,2234.8588,2234.8588,35.9315,15653.2588,0.0000,-15653.2588,18.7278,13.2491,1563.9000,0.0000,1563.9000,-0.0567,365.5499,0.0000,365.5499,2.6093,0.0000,1198.3501,1198.3501,19.8254,13.4531,16.6392,5.5069,223031.3508,19.1168,13.4438,16.2803,4.4124,105896.6566,19.4366,13.3794,16.4080,4.7112,98935.0941,19.8357,19.8312,19.8335,2.3303,10.9213,19.8312,19.8254,19.8283,2.3433,9.7015,19.8254,19.6306,19.7280,2.1901,0.6270,19.1279,19.1230,19.1254,1.8299,5.2375,19.1230,19.1168,19.1199,1.8331,5.1807,19.1168,18.6321,18.8744,2.7972,0.3410,18.7666,18.7278,18.7472,3.0109,1.0776,18.7278,18.7060,18.7169,3.2085,1.0209,19.8357,19.6687,19.7522,2.4481,-3.2139,13.5302,13.5259,13.5281,2.2309,-10.9286,13.4372,13.4296,13.4334,2.3476,-9.7088,13.3873,13.2100,13.2987,2.0158,-0.6343,13.3929,13.3873,13.3901,2.1030,-5.2448,13.4001,13.3903,13.3952,2.0799,-5.1881,13.3191,12.7925,13.0558,3.5252,-0.3484,13.3479,13.3191,13.3335,2.2400,-1.0850,13.3794,13.3533,13.3664,1.9193,-1.0282,13.3794,13.2107,13.2951,2.1252,3.2065,38.7523,3028.1571,-362521.3000,427863.1015
2080.0000,13.5721,19.9558,0.0000,300159.4000,-300159.4000,14.1853,0.0000,49112.3220,49112.3220,688.9524,349271.7220,0.0000,-349271.7220,19.9531,14.4503,28673.7000,0.0000,28673.7000,-1.0398,6605.4370,0.0000,6605.4370,46.9806,0.0000,22068.2630,22068.2630,13.4965,19.1698,0.0000,87643.9000,-87643.9000,4.6568,0.0000,14258.0803,14258.0803,226.5906,101901.9803,0.0000,-101901.9803,19.2441,13.7551,2020.4000,0.0000,2020.4000,-0.0733,469.3338,0.0000,469.3338,3.3413,0.0000,1551.0662,1551.0662,13.4302,18.9410,0.0000,14970.4000,-14970.4000,0.8218,0.0000,2496.3991,2496.3991,40.0939,17466.7991,0.0000,-17466.7991,18.8938,13.4118,2020.4000,0.0000,2020.4000,-0.0733,471.3075,0.0000,471.3075,3.3589,0.0000,1549.0925,1549.0925,19.9495,13.5718,16.7606,5.6115,227264.9246,19.2393,13.5304,16.3849,4.5207,108496.2463,19.6036,13.4611,16.5323,4.8641,102145.3548,19.9558,19.9531,19.9544,1.4202,10.9347,19.9531,19.9495,19.9513,1.4445,9.8949,19.9495,19.8013,19.8754,1.7392,0.6561,19.2478,19.2441,19.2459,1.4149,5.3129,19.2441,19.2393,19.2417,1.4303,5.2397,19.2393,18.8532,19.0463,2.0338,0.3123,18.9168,18.8938,18.9053,1.8683,1.1341,18.8938,18.8805,18.8872,2.0155,1.0608,19.9558,19.8396,19.8977,1.7161,-3.2506,13.6386,13.6361,13.6374,1.2794,-10.9400,13.5579,13.5534,13.5556,1.4355,-9.9003,13.4965,13.3649,13.4307,1.5536,-0.6615,13.4998,13.4965,13.4982,1.2637,-5.3183,13.5020,13.4963,13.4991,1.2146,-5.2450,13.4302,13.0605,13.2453,2.2479,-0.3177,13.4452,13.4302,13.4377,1.2182,-1.1395,13.4611,13.4475,13.4543,1.0217,-1.0662,13.4611,13.3561,13.4086,1.3301,3.2452,39.1441,3058.7729,-370059.2000,437906.5257
2081.0000,13.7121,20.0988,0.0000,318490.2000,-318490.2000,15.0516,0.0000,52283.3098,52283.3098,731.5860,370773.5098,0.0000,-370773.5098,20.0958,14.5903,18739.2000,0.0000,18739.2000,-0.6795,4309.7208,0.0000,4309.7208,30.6548,0.0000,14429.4792,14429.4792,13.6343,19.3092,0.0000,87156.3000,-87156.3000,4.6309,0.0000,14206.4158,14206.4158,225.4273,101362.7158,0.0000,-101362.7158,19.4148,13.9224,1284.8000,0.0000,1284.8000,-0.0466,297.8510,0.0000,297.8510,2.1214,0.0000,986.9490,986.9490,13.5778,19.0898,0.0000,18264.8000,-18264.8000,1.0026,0.0000,3050.7736,3050.7736,48.9218,21315.5736,0.0000,-21315.5736,19.0452,13.5602,1284.8000,0.0000,1284.8000,-0.0466,299.1661,0.0000,299.1661,2.1313,0.0000,985.6339,985.6339,20.0920,13.7562,16.9241,6.0074,243301.4225,19.4084,13.6608,16.5346,4.9048,117715.4116,19.7534,13.6225,16.6879,5.2319,109868.8620,20.0988,20.0958,20.0973,1.6844,11.5552,20.0958,20.0920,20.0939,1.6812,10.8756,20.0920,19.9776,20.0348,1.8838,0.9194,19.4199,19.4148,19.4173,2.0287,5.5504,19.4148,19.4084,19.4116,2.0109,5.5038,19.4084,18.9422,19.1753,1.5178,0.1938,19.0659,19.0452,19.0555,1.7734,1.1964,19.0452,19.0342,19.0397,1.8011,1.1498,20.0988,19.9899,20.0444,1.7303,-3.4964,13.7812,13.7782,13.7797,1.6781,-11.5573,13.7368,13.7307,13.7337,2.1095,-10.8778,13.6343,13.5269,13.5806,1.7694,-0.9216,13.6384,13.6343,13.6363,1.6278,-5.5525,13.6433,13.6360,13.6397,1.6565,-5.5059,13.5778,13.1710,13.3744,1.5173,-0.1959,13.5984,13.5778,13.5881,1.7750,-1.1986,13.6225,13.6000,13.6112,1.8541,-1.1520,13.6225,13.4937,13.5581,1.7646,3.4943,41.2244,3221.3315,-402602.5000,470885.6962
2082.0000,13.4867,19.8686,0.0000,223165.0000,-223165.0000,10.5466,0.0000,36441.5414,36441.5414,513.0883,259606.5414,0.0000,-259606.5414,19.8755,14.3742,15421.1000,0.0000,15421.1000,-0.5592,3555.7053,0.0000,3555.7053,25.1803,0.0000,11865.3947,11865.3947,13.3839,19.0560,0.0000,54795.0000,-54795.0000,2.9115,0.0000,8900.1045,8900.1045,141.8036,63695.1045,0.0000,-63695.1045,19.2416,13.7527,1073.9000,0.0000,1073.9000,-0.0389,249.4716,0.0000,249.4716,1.7692,0.0000,824.4284,824.4284,13.3495,18.8595,0.0000,19213.5000,-19213.5000,1.0547,0.0000,3201.1088,3201.1088,51.4698,22414.6088,0.0000,-22414.6088,18.8924,13.4104,1073.9000,0.0000,1073.9000,-0.0389,250.5176,0.0000,250.5176,1.7778,0.0000,823.3824,823.3824,19.8837,13.3844,16.6341,4.2942,173916.8105,19.2537,13.3444,16.2990,3.5140,84335.0268,19.7001,13.2204,16.4603,3.8531,80915.6933,19.8686,19.8755,19.8721,-2.7579,8.1853,19.8755,19.8837,19.8796,-2.6253,7.6261,19.8837,19.9830,19.9334,-1.2636,0.6883,19.2332,19.2416,19.2374,-2.2111,3.5998,19.2416,19.2513,19.2465,-2.0327,3.5608,18.8595,19.3143,19.0869,-1.1066,-0.1393,18.8595,18.8924,18.8759,-2.2071,0.9154,18.8924,18.9058,18.8991,-1.7366,0.8764,19.8686,19.9949,19.9318,-1.3985,-2.3612,13.4780,13.4871,13.4826,-3.6258,-8.1796,13.3960,13.4122,13.4041,-4.0176,-7.6204,13.3839,13.5136,13.4488,-1.6309,-0.6826,13.3719,13.3839,13.3779,-3.1585,-3.5940,13.3444,13.3677,13.3561,-3.4622,-3.5551,13.3444,13.3870,13.3657,-0.1443,0.1451,13.2940,13.3435,13.3187,-3.2903,-0.9096,13.2204,13.2888,13.2546,-4.3434,-0.8707,13.2204,13.4852,13.3528,-2.5166,2.3670,28.9271,2260.4046,-279604.6000,339167.5306
2083.0000,13.2813,19.6589,0.0000,210522.1000,-210522.1000,9.9491,0.0000,34212.8384,34212.8384,483.3101,244734.9384,0.0000,-244734.9384,19.6657,14.1685,15427.8000,0.0000,15427.8000,-0.5594,3566.0014,0.0000,3566.0014,25.2632,0.0000,11861.7986,11861.7986,13.1189,18.7881,0.0000,26511.2000,-26511.2000,1.4086,0.0000,4290.3548,4290.3548,68.5399,30801.5548,0.0000,-30801.5548,19.2688,13.7793,823.3000,0.0000,823.3000,-0.0299,191.1943,0.0000,191.1943,1.3594,0.0000,632.1057,632.1057,13.2082,18.7171,0.0000,17125.1000,-17125.1000,0.9400,0.0000,2848.7738,2848.7738,45.8659,19973.8738,0.0000,-19973.8738,18.7595,13.2802,823.3000,0.0000,823.3000,-0.0299,192.3665,0.0000,192.3665,1.3657,0.0000,630.9335,630.9335,19.6743,13.1823,16.4283,3.6102,146214.8202,19.2419,13.0657,16.1538,3.0912,74187.9486,19.6583,12.9494,16.3039,3.3578,70513.1784,19.6589,19.6657,19.6623,-2.5709,7.7392,19.6657,19.6743,19.6700,-2.5695,7.1797,19.6743,19.7778,19.7260,-2.5417,1.3404,19.2707,19.2688,19.2697,0.3499,2.7490,19.2688,19.2672,19.2680,0.2201,2.7192,18.7171,19.0675,18.8923,-2.3886,-0.3951,18.7171,18.7595,18.7383,-1.7013,0.5449,18.7595,18.7805,18.7700,-1.5979,0.5151,19.6589,19.8629,19.7609,-2.1014,-2.2099,13.2752,13.2818,13.2785,-2.5018,-7.7426,13.1950,13.2057,13.2003,-2.4991,-7.1832,13.1189,13.2503,13.1846,-3.2278,-1.3439,13.1027,13.1189,13.1108,-3.2632,-2.7525,13.0657,13.0953,13.0805,-3.3656,-2.7227,13.0657,13.3328,13.1992,-2.0487,0.3916,13.0475,13.1193,13.0834,-2.8800,-0.5484,12.9494,13.0341,12.9918,-3.2118,-0.5186,12.9494,13.2792,13.1143,-2.9180,2.2064,24.4904,1913.7106,-237084.0000,290915.9472
2084.0000,13.0122,19.3843,0.0000,148863.6000,-148863.6000,7.0352,0.0000,24042.2948,24042.2948,341.3020,172905.8948,0.0000,-172905.8948,19.3966,13.9046,15438.7000,0.0000,15438.7000,-0.5598,3579.8740,0.0000,3579.8740,25.3503,0.0000,11858.8260,11858.8260,12.7871,18.4528,0.0000,9544.7000,-9544.7000,0.5071,0.0000,1537.7308,1537.7308,24.6506,11082.4308,0.0000,-11082.4308,19.2171,13.7287,903.8000,0.0000,903.8000,-0.0328,210.0179,0.0000,210.0179,1.4918,0.0000,693.7821,693.7821,13.0010,18.5081,0.0000,14951.5000,-14951.5000,0.8207,0.0000,2481.6774,2481.6774,40.0396,17433.1774,0.0000,-17433.1774,18.5984,13.1223,903.8000,0.0000,903.8000,-0.0328,211.5885,0.0000,211.5885,1.5019,0.0000,692.2115,692.2115,19.4122,12.7998,16.1060,2.4363,98670.8474,19.1339,12.6612,15.8975,2.1464,51512.5193,19.5483,12.5087,16.0285,2.3344,49021.5065,19.3843,19.3966,19.3905,-3.3203,5.5403,19.3966,19.4122,19.4044,-3.2446,4.9805,19.4122,19.5574,19.4848,-2.9511,1.1116,19.2113,19.2171,19.2142,-0.7095,1.6188,19.2171,19.2235,19.2203,-0.6150,1.5860,18.5081,18.8360,18.6721,-2.6970,-0.4774,18.5081,18.5984,18.5532,-2.2725,0.3434,18.5984,18.6392,18.6188,-1.8646,0.3106,19.3843,19.7372,19.5608,-2.4549,-1.4949,12.9694,12.9831,12.9762,-3.6881,-5.5420,12.8380,12.8643,12.8511,-4.2537,-4.9822,12.7871,12.9706,12.8788,-3.7294,-1.1134,12.7520,12.7871,12.7696,-4.1577,-1.6205,12.6612,12.7318,12.6965,-4.6732,-1.5877,12.6612,13.0883,12.8748,-3.9553,0.4756,12.7513,12.8808,12.8160,-3.2662,-0.3451,12.5087,12.7124,12.6105,-4.6404,-0.3123,12.5087,13.1205,12.8146,-3.6567,1.4931,16.6310,1299.5689,-156113.5000,199204.8732
2085.0000,12.8042,19.1721,0.0000,140052.3000,-140052.3000,6.6187,0.0000,22511.3582,22511.3582,320.5444,162563.6582,0.0000,-162563.6582,19.1824,13.6946,13064.1000,0.0000,13064.1000,-0.4737,3036.9914,0.0000,3036.9914,21.5270,0.0000,10027.1086,10027.1086,12.5815,18.2451,0.0000,4408.0000,-4408.0000,0.2342,0.0000,708.2380,708.2380,11.3699,5116.2380,0.0000,-5116.2380,19.1535,13.6663,537.2000,0.0000,537.2000,-0.0195,124.9252,0.0000,124.9252,0.8873,0.0000,412.2748,412.2748,12.7608,18.2659,0.0000,12875.0000,-12875.0000,0.7067,0.0000,2131.6453,2131.6453,34.4733,15006.6453,0.0000,-15006.6453,18.4142,12.9419,537.2000,0.0000,537.2000,-0.0195,126.0464,0.0000,126.0464,0.8947,0.0000,411.1536,411.1536,19.1957,12.6753,15.9355,2.1880,88614.3816,19.0274,12.5076,15.7675,1.9690,47256.2937,19.4025,12.3687,15.8856,2.1242,44608.7274,19.1721,19.1824,19.1772,-2.6135,5.1954,19.1824,19.1957,19.1891,-2.6390,4.7217,19.1957,19.3219,19.2588,-2.7669,1.1982,19.1458,19.1535,19.1496,-0.8190,1.4324,19.1535,19.1628,19.1581,-0.7905,1.4129,18.2659,18.6173,18.4416,-2.8216,-0.4663,18.2659,18.4142,18.3400,-2.6126,0.2405,18.4142,18.4794,18.4468,-2.1151,0.2210,19.1721,19.5458,19.3590,-2.4755,-1.4233,12.7880,12.7969,12.7924,-2.2576,-5.1997,12.6843,12.6971,12.6907,-1.9756,-4.7260,12.5815,12.7109,12.6462,-2.8471,-1.2025,12.5583,12.5815,12.5699,-2.4493,-1.4367,12.5076,12.5430,12.5253,-2.1056,-1.4172,12.5076,12.8045,12.6561,-2.6788,0.4620,12.5350,12.6782,12.6066,-2.5674,-0.2448,12.3687,12.4998,12.4343,-2.1669,-0.2253,12.3687,12.8309,12.5998,-2.6320,1.4190,15.0263,1174.1782,-143196.8000,180479.4027
2086.0000,12.6427,19.0074,0.0000,113763.0000,-113763.0000,5.3763,0.0000,18218.4252,18218.4252,260.0284,131981.4252,0.0000,-131981.4252,19.0172,13.5327,12749.3000,0.0000,12749.3000,-0.4623,2969.6762,0.0000,2969.6762,21.0678,0.0000,9779.6238,9779.6238,12.4406,18.1027,0.0000,4559.2000,-4559.2000,0.2422,0.0000,731.1870,731.1870,11.7508,5290.3870,0.0000,-5290.3870,18.9630,13.4796,411.8000,0.0000,411.8000,-0.0149,95.9824,0.0000,95.9824,0.6807,0.0000,315.8176,315.8176,12.5933,18.0971,0.0000,10179.3000,-10179.3000,0.5588,0.0000,1682.4427,1682.4427,27.2509,11861.7427,0.0000,-11861.7427,18.2419,12.7732,411.8000,0.0000,411.8000,-0.0149,96.8274,0.0000,96.8274,0.6875,0.0000,314.9726,314.9726,19.0300,12.4852,15.7576,1.7718,71756.8763,18.8628,12.3726,15.6177,1.5813,37950.4742,19.2375,12.2131,15.7253,1.7114,35940.1159,19.0074,19.0172,19.0123,-2.0304,4.2322,19.0172,19.0300,19.0236,-2.0364,3.7699,19.0300,19.1515,19.0908,-2.0677,0.9273,18.9343,18.9630,18.9486,-2.4655,1.1695,18.9630,18.9955,18.9792,-2.1987,1.1546,18.0971,18.4390,18.2680,-2.1341,-0.3614,18.0971,18.2419,18.1695,-2.0979,0.1973,18.2419,18.3184,18.2802,-2.0507,0.1824,19.0074,19.3840,19.1957,-2.0100,-1.1441,12.6297,12.6391,12.6344,-1.9469,-4.2359,12.5011,12.5191,12.5101,-2.2199,-3.7735,12.4406,12.5495,12.4950,-1.8642,-0.9310,12.4207,12.4406,12.4306,-1.7206,-1.1732,12.3726,12.4070,12.3898,-1.6751,-1.1583,12.3726,12.6378,12.5052,-1.8604,0.3578,12.3819,12.5141,12.4480,-1.9532,-0.2010,12.2131,12.3505,12.2818,-1.8797,-0.1861,12.2131,12.6561,12.4346,-2.0335,1.1405,12.2674,958.5935,-114928.6000,145647.4664
2087.0000,12.5115,18.8735,0.0000,98274.4000,-98274.4000,4.6444,0.0000,15691.1271,15691.1271,224.3952,113965.5271,0.0000,-113965.5271,18.8828,13.4010,12762.3000,0.0000,12762.3000,-0.4628,2977.5133,0.0000,2977.5133,21.1356,0.0000,9784.7867,9784.7867,12.3317,17.9927,0.0000,5511.2000,-5511.2000,0.2928,0.0000,882.6250,882.6250,14.1971,6393.8250,0.0000,-6393.8250,18.7637,13.2843,403.2000,0.0000,403.2000,-0.0146,94.2040,0.0000,94.2040,0.6682,0.0000,308.9960,308.9960,12.4809,17.9838,0.0000,7216.5000,-7216.5000,0.3961,0.0000,1191.3960,1191.3960,19.3172,8407.8960,0.0000,-8407.8960,18.1171,12.6510,403.2000,0.0000,403.2000,-0.0146,94.9510,0.0000,94.9510,0.6747,0.0000,308.2490,308.2490,18.8952,12.3304,15.6128,1.5134,61291.6180,18.7110,12.2724,15.4917,1.3359,32060.5961,19.1157,12.0713,15.5935,1.4615,30692.5023,18.8735,18.8828,18.8781,-1.6588,3.6502,18.8828,18.8952,18.8890,-1.6648,3.1874,18.8952,19.0143,18.9547,-1.6816,0.7668,18.7320,18.7637,18.7478,-2.4632,1.0596,18.7637,18.8029,18.7833,-2.4044,1.0450,17.9838,18.3204,18.1521,-1.4388,-0.2460,17.9838,18.1171,18.0505,-1.4765,0.1501,18.1171,18.1943,18.1557,-1.5419,0.1355,18.8735,19.2413,19.0574,-1.7091,-0.9942,12.5023,12.5111,12.5067,-1.5812,-3.6554,12.3547,12.3720,12.3634,-1.8105,-3.1926,12.3317,12.4308,12.3813,-1.4127,-0.7719,12.3148,12.3317,12.3232,-1.3356,-1.0648,12.2724,12.3013,12.2868,-1.2829,-1.0501,12.2724,12.5365,12.4044,-1.2560,0.2409,12.2684,12.3946,12.3315,-1.4459,-0.1553,12.0713,12.2287,12.1500,-1.6306,-0.1406,12.0713,12.5127,12.2920,-1.7605,0.9890,10.5824,826.9265,-97433.4000,124044.7165
2088.0000,12.3986,18.7584,0.0000,78673.7000,-78673.7000,3.7180,0.0000,12529.4905,12529.4905,179.4903,91203.1905,0.0000,-91203.1905,18.7683,13.2888,12762.5000,0.0000,12762.5000,-0.4628,2981.6776,0.0000,2981.6776,21.1738,0.0000,9780.8224,9780.8224,12.2061,17.8658,0.0000,3604.3000,-3604.3000,0.1915,0.0000,576.3072,576.3072,9.2811,4180.6072,0.0000,-4180.6072,18.6756,13.1980,409.0000,0.0000,409.0000,-0.0148,95.6611,0.0000,95.6611,0.6796,0.0000,313.3389,313.3389,12.4275,17.9300,0.0000,5129.8000,-5129.8000,0.2816,0.0000,846.4438,846.4438,13.7306,5976.2438,0.0000,-5976.2438,18.0446,12.5800,409.0000,0.0000,409.0000,-0.0148,96.4031,0.0000,96.4031,0.6856,0.0000,312.5969,312.5969,18.7818,12.1345,15.4582,1.1707,47414.9327,18.6093,12.1041,15.3567,1.0311,24747.4025,19.0418,11.8599,15.4508,1.1384,23906.5018,18.7584,18.7683,18.7633,-1.4251,2.9336,18.7683,18.7818,18.7751,-1.4144,2.4708,18.7818,18.9033,18.8426,-1.3936,0.6215,18.6589,18.6756,18.6673,-1.0123,0.8130,18.6756,18.7007,18.6882,-1.1879,0.7982,17.9300,18.2215,18.0758,-0.9611,-0.1881,17.9300,18.0446,17.9873,-0.8018,0.0935,18.0446,18.1223,18.0835,-0.9115,0.0786,18.7584,19.1339,18.9462,-1.3819,-0.7844,12.3791,12.3896,12.3843,-1.5170,-2.9392,12.1836,12.2090,12.1963,-2.0556,-2.4764,12.2061,12.3284,12.2672,-1.4162,-0.6271,12.1793,12.2061,12.1927,-1.6155,-0.8186,12.1041,12.1605,12.1323,-1.9046,-0.8038,12.1041,12.4846,12.2943,-1.3687,0.1825,12.2139,12.3224,12.2681,-0.8048,-0.0991,11.8599,12.1494,12.0046,-1.7941,-0.0842,11.8599,12.4327,12.1463,-1.7986,0.7788,8.3066,649.0867,-73827.3000,96068.8370
2089.0000,12.2935,18.6512,0.0000,75843.7000,-75843.7000,3.5843,0.0000,12050.1685,12050.1685,172.9103,87893.8685,0.0000,-87893.8685,18.6608,13.1835,12737.1000,0.0000,12737.1000,-0.4619,2979.6192,0.0000,2979.6192,21.1641,0.0000,9757.4808,9757.4808,12.1013,17.7600,0.0000,4255.5000,-4255.5000,0.2261,0.0000,679.5290,679.5290,10.9530,4935.0290,0.0000,-4935.0290,18.5397,13.0649,403.3000,0.0000,403.3000,-0.0146,94.4839,0.0000,94.4839,0.6710,0.0000,308.8161,308.8161,12.3587,17.8606,0.0000,3640.2000,-3640.2000,0.1998,0.0000,600.2413,600.2413,9.7432,4240.4413,0.0000,-4240.4413,18.0013,12.5376,403.3000,0.0000,403.3000,-0.0146,95.1104,0.0000,95.1104,0.6767,0.0000,308.1896,308.1896,18.6743,12.0616,15.3679,1.1081,44877.7080,18.5180,12.0321,15.2751,0.9782,23475.8575,18.9629,11.7671,15.3650,1.0852,22789.7512,18.6512,18.6608,18.6560,-1.3351,2.8166,18.6608,18.6743,18.6675,-1.3374,2.3547,18.6743,18.7958,18.7350,-1.3372,0.5952,18.5107,18.5397,18.5252,-1.7547,0.8213,18.5397,18.5739,18.5568,-1.6257,0.8067,17.8606,18.1759,18.0183,-0.7340,-0.1318,17.8606,18.0013,17.9310,-0.7198,0.0681,18.0013,18.0743,18.0378,-0.5908,0.0534,18.6512,19.0247,18.8380,-1.3458,-0.7677,12.2907,12.2987,12.2947,-1.1213,-2.8237,12.1021,12.1161,12.1091,-1.0930,-2.3619,12.1013,12.2203,12.1608,-1.3250,-0.6023,12.0806,12.1013,12.0909,-1.2681,-0.8284,12.0321,12.0629,12.0475,-1.0633,-0.8138,12.0321,12.4086,12.2204,-0.9327,0.1246,12.1395,12.2759,12.2077,-0.7690,-0.0752,11.7671,12.0434,11.9052,-1.2394,-0.0606,11.7671,12.2740,12.0205,-1.5577,0.7606,7.9443,620.7778,-70195.7000,91143.3166
2090.0000,12.2184,18.5747,0.0000,66972.2000,-66972.2000,3.1650,0.0000,10622.6931,10622.6931,152.5837,77594.8931,0.0000,-77594.8931,18.5825,13.1068,12721.6000,0.0000,12721.6000,-0.4613,2978.8246,0.0000,2978.8246,21.1688,0.0000,9742.7754,9742.7754,12.0464,17.7046,0.0000,5861.0000,-5861.0000,0.3114,0.0000,935.2547,935.2547,15.0795,6796.2547,0.0000,-6796.2547,18.3502,12.8792,406.9000,0.0000,406.9000,-0.0148,95.5482,0.0000,95.5482,0.6782,0.0000,311.3518,311.3518,12.2847,17.7861,0.0000,2600.8000,-2600.8000,0.1428,0.0000,428.5397,428.5397,6.9609,3029.3397,0.0000,-3029.3397,17.9460,12.4834,406.9000,0.0000,406.9000,-0.0148,96.0252,0.0000,96.0252,0.6832,0.0000,310.8748,310.8748,18.5941,11.9801,15.2871,0.9853,39903.1571,18.3800,12.0055,15.1927,0.8546,20511.0290,18.8572,11.7013,15.2793,0.9594,20147.1062,18.5747,18.5825,18.5786,-0.9742,2.4892,18.5825,18.5941,18.5883,-0.9961,2.0279,18.5941,18.7129,18.6535,-1.0241,0.4637,18.3078,18.3502,18.3290,-2.4077,0.7751,18.3502,18.4002,18.3752,-2.2317,0.7603,17.7861,18.1722,17.9792,-0.5120,-0.0739,17.7861,17.9460,17.8661,-0.8236,0.0689,17.9460,18.0269,17.9864,-0.6602,0.0541,18.5747,18.9237,18.7492,-1.1116,-0.6759,12.2316,12.2378,12.2347,-0.7640,-2.4959,12.0176,12.0332,12.0254,-1.0499,-2.0346,12.0464,12.1422,12.0943,-0.8421,-0.4704,12.0355,12.0464,12.0409,-0.6429,-0.7818,12.0055,12.0193,12.0124,-0.4638,-0.7671,12.0055,12.3611,12.1833,-0.4873,0.0672,12.0447,12.2168,12.1308,-0.9685,-0.0756,11.7013,11.9383,11.8198,-1.0707,-0.0608,11.7013,12.1461,11.9237,-1.2082,0.6691,7.1653,559.9050,-61898.6000,80561.2924
2091.0000,12.1597,18.5148,0.0000,60666.2000,-60666.2000,2.8670,0.0000,9609.8116,9609.8116,138.1514,70276.0116,0.0000,-70276.0116,18.5216,13.0472,12720.4000,0.0000,12720.4000,-0.4613,2980.7533,0.0000,2980.7533,21.1891,0.0000,9739.6467,9739.6467,11.9917,17.6493,0.0000,3566.7000,-3566.7000,0.1895,0.0000,568.7581,568.7581,9.1748,4135.4581,0.0000,-4135.4581,18.3417,12.8710,404.8000,0.0000,404.8000,-0.0147,95.0649,0.0000,95.0649,0.6764,0.0000,309.7351,309.7351,12.2656,17.7668,0.0000,2475.1000,-2475.1000,0.1359,0.0000,407.7513,407.7513,6.6242,2882.8513,0.0000,-2882.8513,17.8983,12.4368,404.8000,0.0000,404.8000,-0.0147,95.5861,0.0000,95.5861,0.6802,0.0000,309.2139,309.2139,18.5318,11.8947,15.2132,0.8539,34581.5513,18.3202,11.9220,15.1211,0.7408,17779.8697,18.7991,11.6057,15.2024,0.8329,17490.8785,18.5148,18.5216,18.5182,-0.7685,2.2659,18.5216,18.5318,18.5267,-0.7837,1.8046,18.5318,18.6358,18.5838,-0.8812,0.4537,18.3452,18.3417,18.3434,0.1348,0.6432,18.3417,18.3516,18.3467,-0.3839,0.6285,17.7668,18.1058,17.9363,-0.5570,-0.0919,17.7668,17.8983,17.8326,-0.4441,0.0439,17.8983,18.0032,17.9508,-0.4702,0.0292,18.5148,18.8378,18.6763,-0.9193,-0.6012,12.1786,12.1846,12.1816,-0.6803,-2.2724,11.9415,11.9575,11.9495,-0.9559,-1.8111,11.9917,12.0788,12.0352,-0.7526,-0.4602,11.9768,11.9917,11.9842,-0.7243,-0.6498,11.9220,11.9562,11.9391,-0.9245,-0.6351,11.9220,12.3342,12.1281,-0.7060,0.0854,12.0610,12.1494,12.1052,-0.3488,-0.0505,11.6057,11.9069,11.7563,-0.8071,-0.0358,11.6057,12.0645,11.8351,-1.1097,0.5946,6.3157,493.5148,-53178.0000,69852.2995
2092.0000,12.0976,18.4516,0.0000,78681.4000,-78681.4000,3.7184,0.0000,12446.1873,12446.1873,179.1102,91127.5873,0.0000,-91127.5873,18.4572,12.9840,12724.5000,0.0000,12724.5000,-0.4614,2984.0593,0.0000,2984.0593,21.2133,0.0000,9740.4407,9740.4407,12.0190,17.6770,0.0000,7652.2000,-7652.2000,0.4066,0.0000,1220.6631,1220.6631,19.6803,8872.8631,0.0000,-8872.8631,18.2099,12.7418,398.5000,0.0000,398.5000,-0.0145,93.7370,0.0000,93.7370,0.6660,0.0000,304.7630,304.7630,12.1370,17.6373,0.0000,2374.6000,-2374.6000,0.1303,0.0000,390.7062,390.7062,6.3552,2765.3062,0.0000,-2765.3062,17.8432,12.3828,398.5000,0.0000,398.5000,-0.0145,94.1630,0.0000,94.1630,0.6700,0.0000,304.3370,304.3370,18.4651,12.0131,15.2391,1.1567,46847.1978,18.2328,12.0411,15.1369,0.9990,23977.1090,18.6743,11.7673,15.2208,1.1145,23403.5689,18.4516,18.4572,18.4544,-0.8108,2.9011,18.4572,18.4651,18.4611,-0.8311,2.4396,18.4651,18.5548,18.5100,-0.9310,0.5571,18.1844,18.2099,18.1972,-1.8053,0.9637,18.2099,18.2371,18.2235,-1.5260,0.9493,17.6373,18.1573,17.8973,-0.5109,-0.0547,17.6373,17.8432,17.7402,-1.1544,0.0756,17.8432,17.9313,17.8872,-0.8069,0.0612,18.4516,18.7299,18.5907,-1.0729,-0.8174,12.1628,12.1644,12.1636,-0.2575,-2.9095,12.0175,12.0080,12.0127,0.7233,-2.4481,12.0190,12.0320,12.0255,-0.1575,-0.5656,12.0253,12.0190,12.0222,0.4179,-0.9722,12.0411,12.0145,12.0278,1.0308,-0.9577,12.0411,12.1948,12.1179,-0.1627,0.0463,11.8643,12.1052,11.9847,-1.4937,-0.0840,11.7673,11.7566,11.7620,0.0291,-0.0696,11.7673,11.8574,11.8123,-0.3144,0.8089,8.4272,658.5172,-75186.7000,94227.8756
2093.0000,12.0993,18.4533,0.0000,87973.3000,-87973.3000,4.1575,0.0000,13916.5413,13916.5413,200.1843,101889.8413,0.0000,-101889.8413,18.4534,12.9804,12735.3000,0.0000,12735.3000,-0.4618,2986.7279,0.0000,2986.7279,21.2498,0.0000,9748.5721,9748.5721,12.0893,17.7479,0.0000,8167.5000,-8167.5000,0.4340,0.0000,1304.0107,1304.0107,21.0077,9471.5107,0.0000,-9471.5107,18.1950,12.7273,533.4000,0.0000,533.4000,-0.0193,125.4918,0.0000,125.4918,0.8930,0.0000,407.9082,407.9082,12.0342,17.5337,0.0000,2826.3000,-2826.3000,0.1551,0.0000,464.5686,464.5686,7.5636,3290.8686,0.0000,-3290.8686,17.7371,12.2789,533.4000,0.0000,533.4000,-0.0193,126.2056,0.0000,126.2056,0.8975,0.0000,407.1944,407.1944,18.4543,12.0669,15.2606,1.2915,52304.5687,18.1970,12.1076,15.1523,1.1081,26594.1650,18.5640,11.9034,15.2337,1.2121,25453.1743,18.4533,18.4534,18.4533,-0.0523,3.2342,18.4534,18.4543,18.4539,-0.1277,2.7724,18.4543,18.4929,18.4736,-0.4789,0.6493,18.1944,18.1950,18.1947,-0.0698,1.0833,18.1950,18.2003,18.1976,-0.3523,1.0639,17.5337,18.1451,17.8394,-0.7389,-0.0684,17.5337,17.7371,17.6354,-1.3052,0.0867,17.7371,17.8526,17.7948,-1.1549,0.0674,18.4533,18.6160,18.5346,-0.7171,-0.9234,12.1878,12.1861,12.1869,0.2415,-3.2435,12.0623,12.0562,12.0592,0.5213,-2.7817,12.0893,12.0473,12.0683,0.4765,-0.6586,12.1001,12.0893,12.0947,0.8353,-1.0926,12.1076,12.0888,12.0982,0.8098,-1.0733,12.1076,12.1271,12.1173,-0.0472,0.0591,11.8625,11.9771,11.9198,-0.8235,-0.0961,11.9034,11.7576,11.8305,0.7866,-0.0768,11.9034,11.7913,11.8473,0.3822,0.9140,9.4019,734.6745,-85165.0000,104351.9080
2094.0000,12.2190,18.5753,0.0000,158151.3000,-158151.3000,7.4741,0.0000,25085.2986,25085.2986,359.8790,183236.5986,0.0000,-183236.5986,18.5702,13.0947,12735.5000,0.0000,12735.5000,-0.4618,2982.5275,0.0000,2982.5275,21.2512,0.0000,9752.9725,9752.9725,12.2250,17.8849,0.0000,512.7000,-512.7000,0.0272,0.0000,81.9975,81.9975,1.3190,594.6975,0.0000,-594.6975,18.4937,13.0198,491.1000,0.0000,491.1000,-0.0178,115.1179,0.0000,115.1179,0.8224,0.0000,375.9821,375.9821,12.0898,17.5898,0.0000,3332.0000,-3332.0000,0.1829,0.0000,547.9839,547.9839,8.9166,3879.9839,0.0000,-3879.9839,17.9319,12.4696,491.1000,0.0000,491.1000,-0.0178,115.9160,0.0000,115.9160,0.8275,0.0000,375.1840,375.1840,18.5640,12.3246,15.4443,2.1352,86476.1697,18.3936,12.2541,15.3239,1.8910,45382.8147,18.5414,12.2423,15.3918,1.9401,40741.8843,18.5753,18.5702,18.5728,1.4010,5.7371,18.5702,18.5640,18.5671,1.3263,5.2752,18.5640,18.5346,18.5493,0.8734,1.6818,18.5242,18.4937,18.5090,3.7525,1.7091,18.4937,18.4596,18.4767,3.3272,1.6913,17.5805,17.8983,17.7394,-1.2467,-0.2252,17.9319,17.5405,17.7362,1.1764,-0.0423,18.5414,17.9319,18.2367,5.2916,-0.0601,18.5753,18.5414,18.5584,0.2465,-1.7370,12.3283,12.3224,12.3254,1.6304,-5.7596,12.2762,12.2615,12.2689,2.4898,-5.2978,12.2250,12.1742,12.1996,1.5444,-1.7044,12.2380,12.2250,12.2315,1.6105,-1.7316,12.2541,12.2299,12.2420,1.6947,-1.7138,12.2541,12.0898,12.1720,0.6191,0.2027,12.0898,11.8172,11.9535,0.3665,0.0198,12.1262,11.7206,11.9234,1.0814,0.0376,12.2309,11.8719,12.0514,2.4221,1.7145,15.2341,1190.4120,-148278.3000,172600.8687
2095.0000,12.4235,18.7838,0.0000,206681.8000,-206681.8000,9.7676,0.0000,32934.4379,32934.4379,470.6655,239616.2379,0.0000,-239616.2379,18.7769,13.2973,21607.0000,0.0000,21607.0000,-0.7835,5047.4743,0.0000,5047.4743,35.9980,0.0000,16559.5257,16559.5257,12.3866,12.3866,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6962,13.2182,976.0000,0.0000,976.0000,-0.0354,228.2201,0.0000,228.2201,1.6277,0.0000,747.7799,747.7799,12.1370,17.6373,0.0000,2944.8000,-2944.8000,0.1616,0.0000,484.5245,484.5245,7.8806,3429.3245,0.0000,-3429.3245,18.4384,12.9655,976.0000,0.0000,976.0000,-0.0354,228.9371,0.0000,228.9371,1.6402,0.0000,747.0629,747.0629,18.7681,12.4837,15.6259,2.7156,109983.6223,18.5762,12.4055,15.4908,2.3999,57597.4801,18.6189,12.4644,15.5416,2.3935,50264.5285,18.7838,18.7769,18.7803,2.4648,7.5161,18.7769,18.7681,18.7725,2.4385,6.7326,18.7681,18.7108,18.7395,2.2548,2.1952,18.7108,18.6962,18.7035,2.3074,2.1952,18.6962,18.6761,18.6862,2.4879,2.1598,17.6977,17.7472,17.7225,-0.2445,-0.2602,18.4384,17.7969,18.1176,4.5630,-0.0986,18.6189,18.4384,18.5286,3.4835,-0.1340,18.7838,18.6189,18.7013,1.6850,-2.2514,12.5172,12.5110,12.5141,2.2379,-7.5486,12.4358,12.4269,12.4313,1.9205,-6.7651,12.3866,12.3383,12.3624,1.9249,-2.2276,12.3985,12.3866,12.3925,1.9032,-2.2276,12.4055,12.3853,12.3954,1.8108,-2.1922,12.4055,12.1370,12.2712,1.1579,0.2278,12.1370,11.9339,12.0355,0.9493,0.0661,12.2936,11.9613,12.1275,2.4223,0.1015,12.4414,12.1256,12.2835,2.7611,2.2190,19.6775,1537.6284,-186067.6000,217845.6308
2096.0000,12.6378,19.0023,0.0000,229566.2000,-229566.2000,10.8491,0.0000,36759.4276,36759.4276,523.4529,266325.6276,0.0000,-266325.6276,18.9958,13.5118,26353.8000,0.0000,26353.8000,-0.9556,6140.1277,0.0000,6140.1277,43.7846,0.0000,20213.6723,20213.6723,12.6122,18.2761,0.0000,20476.8000,-20476.8000,1.0880,0.0000,3291.3551,3291.3551,52.7386,23768.1551,0.0000,-23768.1551,18.6809,13.2033,1632.6000,0.0000,1632.6000,-0.0592,381.8247,0.0000,381.8247,2.7154,0.0000,1250.7753,1250.7753,12.1125,17.6126,0.0000,2513.0000,-2513.0000,0.1379,0.0000,413.3804,413.3804,6.7252,2926.3804,0.0000,-2926.3804,18.0415,12.5769,1632.6000,0.0000,1632.6000,-0.0592,384.8255,0.0000,384.8255,2.7248,0.0000,1247.7745,1247.7745,18.9872,12.6640,15.8256,3.3123,134149.5045,18.6741,12.6361,15.6551,2.8467,68319.8138,18.7900,12.6357,15.7128,2.9015,60930.6308,19.0023,18.9958,18.9991,2.5995,8.3361,18.9958,18.9872,18.9915,2.6030,7.3805,18.9872,18.9131,18.9502,2.5027,1.8800,18.6796,18.6809,18.6803,-0.3206,2.9680,18.6809,18.6814,18.6812,-0.1003,2.9088,17.6126,17.8202,17.7164,-0.1129,-0.0248,17.6126,18.0415,17.8271,-3.5464,0.1132,18.0415,18.4666,18.2541,-3.3533,0.0540,19.0023,18.7969,18.8996,2.3529,-2.5129,12.7235,12.7174,12.7204,2.4494,-8.3680,12.6317,12.6219,12.6268,2.3181,-7.4123,12.6122,12.5386,12.5754,2.5299,-1.9118,12.6247,12.6122,12.6185,2.6864,-2.9998,12.6356,12.6130,12.6243,2.7228,-2.9406,12.1125,12.4254,12.2690,-0.0677,-0.0070,12.3164,12.1125,12.2144,2.1195,-0.1450,12.6357,12.1366,12.3861,3.0816,-0.0858,12.6357,12.3693,12.5025,2.6028,2.4811,23.9445,1871.0601,-222937.0000,263399.9492
2097.0000,12.7867,19.1543,0.0000,239554.3000,-239554.3000,11.3211,0.0000,38489.4643,38489.4643,546.9699,278043.7643,0.0000,-278043.7643,19.1499,13.6628,29965.3000,0.0000,29965.3000,-1.0866,6968.6875,0.0000,6968.6875,49.6395,0.0000,22996.6125,22996.6125,12.7342,18.3993,0.0000,26138.8000,-26138.8000,1.3889,0.0000,4208.2143,4208.2143,67.3775,30347.0143,0.0000,-30347.0143,18.7813,13.3016,1768.9000,0.0000,1768.9000,-0.0641,413.1995,0.0000,413.1995,2.9427,0.0000,1355.7005,1355.7005,12.2978,17.7993,0.0000,2521.5000,-2521.5000,0.1384,0.0000,415.5267,415.5267,6.7479,2937.0267,0.0000,-2937.0267,17.7590,12.3004,1768.9000,0.0000,1768.9000,-0.0641,418.4177,0.0000,418.4177,2.9683,0.0000,1350.4823,1350.4823,19.1440,12.7696,15.9568,3.5311,143011.0247,18.7749,12.7486,15.7618,3.0045,72107.5571,18.9485,12.7138,15.8312,3.1084,65275.9723,19.1543,19.1499,19.1521,1.8067,8.7113,19.1499,19.1440,19.1470,1.8361,7.6247,19.1440,19.0842,19.1141,1.9384,1.8079,18.7866,18.7813,18.7840,1.2113,3.1968,18.7813,18.7749,18.7781,1.1299,3.1327,18.7749,16.8278,17.8014,0.9850,0.0304,17.6244,17.7590,17.6917,-1.6736,0.1688,17.7590,18.0413,17.9002,-4.3114,0.1047,19.1543,18.9849,19.0696,2.0112,-2.6098,12.8580,12.8541,12.8560,1.5963,-8.7434,12.7495,12.7437,12.7466,1.4064,-7.6568,12.7342,12.6859,12.7101,1.5851,-1.8401,12.7402,12.7342,12.7372,1.3930,-3.2289,12.7388,12.7289,12.7338,1.2817,-3.1648,12.2978,12.2518,12.2748,0.0306,-0.0625,12.4138,12.2978,12.3558,1.6657,-0.2009,12.7138,12.4670,12.5904,2.4248,-0.1368,12.7138,12.5581,12.6360,1.5706,2.5777,25.4883,1991.6908,-234711.5000,280394.5541
2098.0000,12.9037,19.2736,0.0000,251402.1000,-251402.1000,11.8810,0.0000,40501.5244,40501.5244,574.5665,291903.6244,0.0000,-291903.6244,19.2704,13.7809,35376.8000,0.0000,35376.8000,-1.2828,8215.3684,0.0000,8215.3684,58.4842,0.0000,27161.4316,27161.4316,12.8192,18.4852,0.0000,28607.6000,-28607.6000,1.5200,0.0000,4610.8943,4610.8943,73.7749,33218.4943,0.0000,-33218.4943,18.8794,13.3977,1812.5000,0.0000,1812.5000,-0.0657,422.8833,0.0000,422.8833,3.0111,0.0000,1389.6167,1389.6167,12.4510,17.9536,0.0000,3297.7000,-3297.7000,0.1810,0.0000,544.2650,544.2650,8.8259,3841.9650,0.0000,-3841.9650,17.7555,12.2969,1812.5000,0.0000,1812.5000,-0.0657,428.7497,0.0000,428.7497,3.0532,0.0000,1383.7503,1383.7503,19.2660,12.8643,16.0651,3.7091,150218.0525,18.8732,12.8297,15.8514,3.1514,75634.4630,19.0785,12.7821,15.9303,3.2833,68949.6625,19.2736,19.2704,19.2720,1.4065,9.1771,19.2704,19.2660,19.2682,1.4221,7.8943,19.2660,19.2192,19.2426,1.5101,1.8104,18.8842,18.8794,18.8818,1.1402,3.3304,18.8794,18.8732,18.8763,1.1443,3.2647,18.8732,16.8464,17.8598,0.6648,0.0199,17.8438,17.7555,17.7996,1.2621,0.2010,17.7555,17.8241,17.7898,-1.3718,0.1352,19.2736,19.1413,19.2074,1.6232,-2.7039,12.9725,12.9694,12.9709,1.3462,-9.2097,12.8462,12.8416,12.8439,1.1336,-7.9268,12.8192,12.7862,12.8027,1.0775,-1.8429,12.8233,12.8192,12.8212,0.9736,-3.3629,12.8189,12.8118,12.8154,0.9435,-3.2972,12.4510,12.1516,12.3013,0.2789,-0.0525,12.5548,12.4510,12.5029,1.7349,-0.2335,12.7821,12.6559,12.7190,1.5117,-0.1678,12.7821,12.6771,12.7296,1.0900,2.6714,26.9454,2105.5544,-244305.6000,294802.1780
2099.0000,13.0254,19.3978,0.0000,263416.2000,-263416.2000,12.4488,0.0000,42556.0492,42556.0492,602.4740,305972.2492,0.0000,-305972.2492,19.3946,13.9026,37178.0000,0.0000,37178.0000,-1.3481,8620.9207,0.0000,8620.9207,61.3640,0.0000,28557.0793,28557.0793,12.9367,18.6039,0.0000,37434.7000,-37434.7000,1.9890,0.0000,6043.1489,6043.1489,96.5698,43477.8489,0.0000,-43477.8489,18.9398,13.4568,2135.0000,0.0000,2135.0000,-0.0774,497.7653,0.0000,497.7653,3.5423,0.0000,1637.2347,1637.2347,12.6421,18.1462,0.0000,4248.4000,-4248.4000,0.2332,0.0000,702.5275,702.5275,11.3712,4950.9275,0.0000,-4950.9275,17.8556,12.3950,2135.0000,0.0000,2135.0000,-0.0774,504.4087,0.0000,504.4087,3.5967,0.0000,1630.5913,1630.5913,19.3903,12.9940,16.1921,4.0106,162430.6573,18.9363,12.9667,15.9515,3.3688,80850.8785,19.1653,12.9144,16.0398,3.5275,74078.5192,19.3978,19.3946,19.3962,1.4585,9.6169,19.3946,19.3903,19.3924,1.4593,8.2687,19.3903,19.3420,19.3661,1.4505,1.6847,18.9424,18.9398,18.9411,0.6753,3.6738,18.9398,18.9363,18.9380,0.7047,3.5963,18.9363,17.2021,18.0692,2.4868,0.0848,17.8944,17.8556,17.8750,0.8692,0.3181,17.8556,17.8366,17.8461,0.6392,0.2406,19.3978,19.2782,19.3380,1.5351,-2.8319,13.0982,13.0950,13.0966,1.4769,-9.6479,12.9732,12.9676,12.9704,1.4866,-8.2997,12.9367,12.8936,12.9151,1.3168,-1.7157,12.9419,12.9367,12.9393,1.3849,-3.7048,12.9405,12.9309,12.9357,1.4123,-3.6273,12.6421,12.1469,12.3945,1.0848,-0.1158,12.7283,12.6421,12.6852,2.1599,-0.3491,12.9144,12.8234,12.8689,1.7684,-0.2716,12.9144,12.7854,12.8499,1.4111,2.8009,29.1170,2275.2407,-263651.3000,317360.0550
2100.0000,13.1166,19.4908,0.0000,272686.8000,-272686.8000,12.8869,0.0000,44146.6240,44146.6240,624.1639,316833.4240,0.0000,-316833.4240,19.4885,13.9947,32221.1000,0.0000,32221.1000,-1.1684,7463.1983,0.0000,7463.1983,53.0954,0.0000,24757.9017,24757.9017,13.0249,18.6931,0.0000,36996.8000,-36996.8000,1.9658,0.0000,5979.5913,5979.5913,95.4828,42976.3913,0.0000,-42976.3913,19.0557,13.5705,2550.2000,0.0000,2550.2000,-0.0925,593.7401,0.0000,593.7401,4.2277,0.0000,1956.4599,1956.4599,12.7842,18.2895,0.0000,5034.9000,-5034.9000,0.2764,0.0000,833.8034,833.8034,13.4778,5868.7034,0.0000,-5868.7034,18.0283,12.5640,2550.2000,0.0000,2550.2000,-0.0925,601.2143,0.0000,601.2143,4.2902,0.0000,1948.9857,1948.9857,19.4854,13.1047,16.2951,4.1855,169512.8065,19.0494,13.0422,16.0458,3.5464,85114.2525,19.2908,12.9915,16.1411,3.7189,78096.8945,19.4908,19.4885,19.4897,1.0882,9.9150,19.4885,19.4854,19.4870,1.1008,8.7466,19.4854,19.4496,19.4675,1.1833,1.8587,19.0607,19.0557,19.0582,1.3735,3.8245,19.0557,19.0494,19.0525,1.3420,3.7320,19.0494,17.3695,18.2094,1.6523,0.0585,18.1288,18.0283,18.0785,2.4161,0.3349,18.0283,17.9753,18.0018,1.8388,0.2424,19.4908,19.3981,19.4445,1.2449,-2.9719,13.1839,13.1818,13.1828,1.0001,-9.9468,13.0805,13.0760,13.0783,1.2613,-8.7784,13.0249,12.9924,13.0086,1.0883,-1.8906,13.0286,13.0249,13.0267,1.0149,-3.8563,13.0216,13.0153,13.0184,0.9579,-3.7639,12.7842,12.1818,12.4830,1.0277,-0.0903,12.8415,12.7842,12.8128,1.4996,-0.3667,12.9915,12.9350,12.9633,1.0988,-0.2742,12.9915,12.8959,12.9437,1.0920,2.9401,30.0486,2348.0361,-277397.0000,332723.9536
2101.0000,13.2655,19.6429,0.0000,283648.4000,-283648.4000,13.4050,0.0000,46080.0573,46080.0573,649.6350,329728.4573,0.0000,-329728.4573,19.6393,14.1425,37180.4000,0.0000,37180.4000,-1.3482,8596.6001,0.0000,8596.6001,61.1919,0.0000,28583.7999,28583.7999,13.1752,18.8450,0.0000,53806.5000,-53806.5000,2.8589,0.0000,8714.3222,8714.3222,138.9128,62520.8222,0.0000,-62520.8222,19.0873,13.6014,2435.9000,0.0000,2435.9000,-0.0883,566.9141,0.0000,566.9141,4.0320,0.0000,1868.9859,1868.9859,13.0021,18.5092,0.0000,7034.1000,-7034.1000,0.3861,0.0000,1167.5453,1167.5453,18.8312,8201.6453,0.0000,-8201.6453,18.2609,12.7918,2435.9000,0.0000,2435.9000,-0.0883,572.6241,0.0000,572.6241,4.0882,0.0000,1863.2759,1863.2759,19.6345,13.2491,16.4418,4.5989,186254.0494,19.0857,13.2235,16.1546,3.7999,91196.8433,19.3495,13.1714,16.2605,4.0047,84097.7123,19.6429,19.6393,19.6411,1.7866,10.3491,19.6393,19.6345,19.6369,1.7685,9.0008,19.6345,19.5722,19.6033,1.5989,1.4383,19.0884,19.0873,19.0878,0.3171,4.2972,19.0873,19.0857,19.0865,0.3692,4.2089,19.0857,17.9163,18.5010,3.4782,0.1755,18.3239,18.2609,18.2924,2.5408,0.5616,18.2609,18.2193,18.2401,2.8355,0.4733,19.6429,19.5246,19.5837,1.6403,-3.0559,13.3409,13.3372,13.3390,1.8446,-10.3747,13.2272,13.2212,13.2242,1.7204,-9.0265,13.1752,13.1140,13.1446,1.6000,-1.4639,13.1809,13.1752,13.1781,1.7857,-4.3229,13.1830,13.1722,13.1776,1.8804,-4.2346,13.0021,12.3725,12.6873,2.4253,-0.2012,13.0641,13.0021,13.0331,2.6178,-0.5873,13.1714,13.1123,13.1418,2.1147,-0.4990,13.1714,13.0203,13.0958,1.7954,3.0302,33.0760,2584.6050,-302436.8000,361548.6050
