Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2102.0000,13.4112,19.7916,0.0000,294898.4000,-294898.4000,13.9366,0.0000,48070.4016,48070.4016,676.0496,342968.8016,0.0000,-342968.8016,19.7882,14.2886,35375.3000,0.0000,35375.3000,-1.2828,8164.9578,0.0000,8164.9578,58.1062,0.0000,27210.3422,27210.3422,13.3217,18.9931,0.0000,62993.6000,-62993.6000,3.3471,0.0000,10222.9050,10222.9050,162.7257,73216.5050,0.0000,-73216.5050,19.1876,13.6997,1619.2000,0.0000,1619.2000,-0.0587,376.3895,0.0000,376.3895,2.6791,0.0000,1242.8105,1242.8105,13.2139,18.7227,0.0000,9338.8000,-9338.8000,0.5126,0.0000,1553.6117,1553.6117,25.0050,10892.4117,0.0000,-10892.4117,18.5417,13.0668,1619.2000,0.0000,1619.2000,-0.0587,379.3320,0.0000,379.3320,2.7090,0.0000,1239.8680,1239.8680,19.7836,13.4023,16.5930,4.9821,201777.0400,19.1832,13.3679,16.2755,4.0862,98069.2815,19.4733,13.3152,16.3943,4.3271,90868.4413,19.7916,19.7882,19.7899,1.7555,10.7598,19.7882,19.7836,19.7859,1.7583,9.4770,19.7836,19.7097,19.7467,1.6896,1.2789,19.1912,19.1876,19.1894,1.1855,4.6260,19.1876,19.1832,19.1854,1.1533,4.5673,19.1832,18.3055,18.7443,2.8961,0.1950,18.6078,18.5417,18.5747,3.3667,0.7076,18.5417,18.5055,18.5236,3.3810,0.6489,19.7916,19.6710,19.7313,1.7403,-3.1769,13.4841,13.4808,13.4825,1.6905,-10.7798,13.3815,13.3755,13.3785,1.8218,-9.4971,13.3217,13.2500,13.2858,1.6644,-1.2990,13.3269,13.3217,13.3243,1.7242,-4.6461,13.3315,13.3221,13.3268,1.7601,-4.5874,13.2139,12.5920,12.9029,2.5622,-0.2151,13.2602,13.2139,13.2370,2.4210,-0.7277,13.3152,13.2772,13.2962,1.8225,-0.6690,13.3152,13.1736,13.2444,1.7527,3.1568,35.3827,2764.8566,-328617.1000,390714.7628
2103.0000,13.5670,19.9506,0.0000,306709.6000,-306709.6000,14.4948,0.0000,50178.0602,50178.0602,703.7897,356887.6602,0.0000,-356887.6602,19.9471,14.4444,33568.7000,0.0000,33568.7000,-1.2173,7733.6182,0.0000,7733.6182,55.0316,0.0000,25835.0818,25835.0818,13.4760,19.1491,0.0000,74816.4000,-74816.4000,3.9753,0.0000,12167.7687,12167.7687,193.3770,86984.1687,0.0000,-86984.1687,19.2943,13.8043,1561.9000,0.0000,1561.9000,-0.0566,362.6085,0.0000,362.6085,2.5808,0.0000,1199.2915,1199.2915,13.3979,18.9084,0.0000,11935.0000,-11935.0000,0.6551,0.0000,1989.5193,1989.5193,31.9617,13924.5193,0.0000,-13924.5193,18.7929,13.3129,1561.9000,0.0000,1561.9000,-0.0566,364.7951,0.0000,364.7951,2.6032,0.0000,1197.1049,1197.1049,19.9425,13.5688,16.7556,5.4007,218726.8333,19.2899,13.5205,16.4052,4.3998,105595.1880,19.6121,13.4679,16.5400,4.6857,98398.7506,19.9506,19.9471,19.9488,1.8778,11.1846,19.9471,19.9425,19.9448,1.8768,9.9674,19.9425,19.8502,19.8963,1.7657,1.0700,19.2978,19.2943,19.2961,1.2467,5.0453,19.2943,19.2899,19.2921,1.2478,4.9887,19.2899,18.6452,18.9676,2.6538,0.2434,18.8371,18.7929,18.8150,2.8591,0.8986,18.7929,18.7677,18.7803,3.0568,0.8419,19.9506,19.8269,19.8888,1.8602,-3.3102,13.6408,13.6374,13.6391,1.8497,-11.1991,13.5491,13.5428,13.5459,1.9807,-9.9818,13.4760,13.3873,13.4316,1.7193,-1.0845,13.4810,13.4760,13.4785,1.8208,-5.0597,13.4863,13.4773,13.4818,1.8306,-5.0031,13.3979,12.8574,13.1277,2.6716,-0.2579,13.4299,13.3979,13.4139,2.0948,-0.9130,13.4679,13.4377,13.4528,1.8493,-0.8564,13.4679,13.3277,13.3978,1.8109,3.2957,38.0522,2973.4531,-356768.5000,422720.7719
2104.0000,13.6572,20.0428,0.0000,304599.1000,-304599.1000,14.3951,0.0000,49938.4415,49938.4415,699.6543,354537.5415,0.0000,-354537.5415,20.0407,14.5362,28614.8000,0.0000,28614.8000,-1.0376,6585.1571,0.0000,6585.1571,46.8136,0.0000,22029.6429,22029.6429,13.5615,19.2356,0.0000,76381.5000,-76381.5000,4.0584,0.0000,12437.2901,12437.2901,197.5425,88818.7901,0.0000,-88818.7901,19.3832,13.8915,2012.8000,0.0000,2012.8000,-0.0730,466.7955,0.0000,466.7955,3.3212,0.0000,1546.0045,1546.0045,13.4975,19.0088,0.0000,13285.8000,-13285.8000,0.7293,0.0000,2217.1378,2217.1378,35.5846,15502.9378,0.0000,-15502.9378,18.9527,13.4695,2012.8000,0.0000,2012.8000,-0.0730,469.2021,0.0000,469.2021,3.3434,0.0000,1543.5979,1543.5979,20.0380,13.6575,16.8477,5.4686,221478.4116,19.3796,13.5884,16.4840,4.4672,107212.1308,19.7409,13.5290,16.6350,4.7916,100623.3308,20.0428,20.0407,20.0417,1.0810,11.0829,20.0407,20.0380,20.0394,1.1012,10.0453,20.0380,19.9702,20.0041,1.2604,1.0457,19.3861,19.3832,19.3847,1.0289,5.1041,19.3832,19.3796,19.3814,1.0373,5.0311,19.3796,18.8831,19.1313,1.9357,0.2313,18.9785,18.9527,18.9656,1.7770,0.9606,18.9527,18.9374,18.9450,1.9477,0.8876,20.0428,19.9562,19.9995,1.2958,-3.3122,13.7215,13.7197,13.7206,0.9437,-11.0949,13.6409,13.6375,13.6392,1.0849,-10.0573,13.5615,13.5000,13.5307,1.1554,-1.0577,13.5642,13.5615,13.5628,0.9775,-5.1161,13.5640,13.5595,13.5617,0.9239,-5.0431,13.4975,13.0834,13.2904,1.9240,-0.2433,13.5128,13.4975,13.5051,1.0602,-0.9726,13.5290,13.5164,13.5227,0.8035,-0.8996,13.5290,13.4471,13.4881,1.0494,3.3002,38.1936,2984.4983,-361626.0000,429313.8732
2105.0000,13.7033,20.0898,0.0000,312242.5000,-312242.5000,14.7563,0.0000,51247.0457,51247.0457,717.6330,363489.5457,0.0000,-363489.5457,20.0888,14.5834,18696.3000,0.0000,18696.3000,-0.6780,4300.2017,0.0000,4300.2017,30.5499,0.0000,14396.0983,14396.0983,13.6000,19.2745,0.0000,63661.6000,-63661.6000,3.3826,0.0000,10371.7431,10371.7431,164.7015,74033.3431,0.0000,-74033.3431,19.5176,14.0233,1281.1000,0.0000,1281.1000,-0.0465,296.6321,0.0000,296.6321,2.1114,0.0000,984.4679,984.4679,13.5503,19.0621,0.0000,13918.7000,-13918.7000,0.7640,0.0000,2324.1273,2324.1273,37.2831,16242.8273,0.0000,-16242.8273,19.0326,13.5479,1281.1000,0.0000,1281.1000,-0.0465,298.3494,0.0000,298.3494,2.1234,0.0000,982.7506,982.7506,20.0875,13.7328,16.9102,5.4867,222209.5511,19.5120,13.6067,16.5594,4.5888,110131.5462,19.8533,13.5692,16.7113,4.8832,102546.4199,20.0898,20.0888,20.0893,0.5338,11.3055,20.0888,20.0875,20.0882,0.5486,10.6275,20.0875,20.0587,20.0731,0.7919,1.5615,19.5222,19.5176,19.5199,1.5917,4.9441,19.5176,19.5120,19.5148,1.5698,4.8976,19.5120,18.8670,19.1895,0.6621,0.0624,19.0474,19.0326,19.0400,0.8576,0.8265,19.0326,19.0239,19.0283,0.9644,0.7800,20.0898,20.0408,20.0653,0.7541,-3.4508,13.7597,13.7589,13.7593,0.4262,-11.3201,13.7096,13.7072,13.7084,0.7952,-10.6422,13.6000,13.5763,13.5881,0.6523,-1.5762,13.6012,13.6000,13.6006,0.4151,-4.9587,13.5993,13.5972,13.5982,0.4004,-4.9123,13.5503,13.1356,13.3429,0.5932,-0.0771,13.5599,13.5503,13.5551,0.5624,-0.8411,13.5692,13.5606,13.5649,0.4688,-0.7947,13.5692,13.5203,13.5447,0.6430,3.4362,37.6741,2943.9068,-368564.3000,434887.5172
2106.0000,13.4101,19.7904,0.0000,208482.8000,-208482.8000,9.8527,0.0000,33983.1932,33983.1932,479.3042,242465.9932,0.0000,-242465.9932,19.8001,14.3002,15387.6000,0.0000,15387.6000,-0.5580,3551.1114,0.0000,3551.1114,25.1278,0.0000,11836.4886,11836.4886,13.2356,18.9060,0.0000,28948.5000,-28948.5000,1.5381,0.0000,4692.3072,4692.3072,74.9053,33640.8072,0.0000,-33640.8072,19.3777,13.8861,1077.5000,0.0000,1077.5000,-0.0391,249.9032,0.0000,249.9032,1.7727,0.0000,827.5968,827.5968,13.3178,18.8276,0.0000,14865.5000,-14865.5000,0.8160,0.0000,2475.8412,2475.8412,39.8212,17341.3412,0.0000,-17341.3412,18.8861,13.4043,1077.5000,0.0000,1077.5000,-0.0391,251.3764,0.0000,251.3764,1.7841,0.0000,826.1236,826.1236,19.8117,13.2733,16.5425,3.6024,145898.7831,19.3723,13.1608,16.2666,3.0801,73923.1288,19.8003,13.0336,16.4169,3.3554,70464.2061,19.7904,19.8001,19.7952,-3.5894,7.6381,19.8001,19.8117,19.8059,-3.4469,7.0802,19.8117,19.9191,19.8654,-2.5468,1.2948,19.3690,19.3777,19.3734,-1.8086,2.8329,19.3777,19.3877,19.3827,-1.6353,2.7939,18.8276,19.2256,19.0266,-2.0069,-0.2917,18.8276,18.8861,18.8568,-2.2508,0.5243,18.8861,18.9087,18.8974,-1.6196,0.4853,19.7904,19.9957,19.8930,-2.1194,-2.2146,13.3863,13.3983,13.3923,-4.4695,-7.6443,13.2929,13.3143,13.3036,-4.9260,-7.0863,13.2356,13.3797,13.3077,-3.4250,-1.3009,13.2135,13.2356,13.2246,-4.5781,-2.8390,13.1608,13.2041,13.1824,-5.0582,-2.8000,13.1608,13.3523,13.2565,-1.0833,0.2856,13.2037,13.2993,13.2515,-3.7043,-0.5305,13.0336,13.1877,13.1106,-5.5222,-0.4914,13.0336,13.4510,13.2423,-3.6903,2.2084,24.3213,1900.4979,-234754.2000,290286.1181
2107.0000,13.2367,19.6134,0.0000,207287.9000,-207287.9000,9.7962,0.0000,33652.3592,33652.3592,475.6487,240940.2592,0.0000,-240940.2592,19.6193,14.1230,15402.9000,0.0000,15402.9000,-0.5585,3562.1898,0.0000,3562.1898,25.2472,0.0000,11840.7102,11840.7102,13.0685,18.7372,0.0000,19946.1000,-19946.1000,1.0598,0.0000,3225.6937,3225.6937,51.5371,23171.7937,0.0000,-23171.7937,19.3176,13.8272,823.3000,0.0000,823.3000,-0.0299,191.0832,0.0000,191.0832,1.3570,0.0000,632.2168,632.2168,13.1636,18.6720,0.0000,14049.4000,-14049.4000,0.7712,0.0000,2336.0012,2336.0012,37.6273,16385.4012,0.0000,-16385.4012,18.7362,13.2574,823.3000,0.0000,823.3000,-0.0299,192.4206,0.0000,192.4206,1.3658,0.0000,630.8794,630.8794,19.6269,13.1744,16.4007,3.3825,136993.0240,19.2842,13.0331,16.1587,2.9493,70782.7232,19.6716,12.9293,16.3005,3.1810,66801.8753,19.6134,19.6193,19.6164,-2.1990,7.5966,19.6193,19.6269,19.6231,-2.2459,7.0380,19.6269,19.7124,19.6697,-2.4025,1.5335,19.3139,19.3176,19.3157,-0.7360,2.5933,19.3176,19.3228,19.3202,-0.7943,2.5635,18.6720,19.0186,18.8453,-2.2279,-0.3723,18.6720,18.7362,18.7041,-1.8835,0.3990,18.7362,18.7691,18.7527,-1.7872,0.3691,19.6134,19.8231,19.7182,-2.1499,-2.1997,13.2463,13.2511,13.2487,-1.7728,-7.6061,13.1699,13.1769,13.1734,-1.6116,-7.0475,13.0685,13.1538,13.1112,-2.4118,-1.5430,13.0581,13.0685,13.0633,-1.9862,-2.6028,13.0331,13.0492,13.0411,-1.7457,-2.5730,13.0331,13.2408,13.1370,-1.4833,0.3628,13.0142,13.0949,13.0546,-2.4167,-0.4085,12.9293,12.9950,12.9622,-1.8324,-0.3786,12.9293,13.1865,13.0579,-2.2654,2.1902,23.1467,1808.7128,-224233.9000,274577.6225
2108.0000,13.0098,19.3819,0.0000,146897.3000,-146897.3000,6.9422,0.0000,23723.3862,23723.3862,336.6968,170620.6862,0.0000,-170620.6862,19.3924,13.9005,15405.3000,0.0000,15405.3000,-0.5586,3572.3087,0.0000,3572.3087,25.3108,0.0000,11832.9913,11832.9913,12.8032,18.4690,0.0000,9202.6000,-9202.6000,0.4890,0.0000,1482.9341,1482.9341,23.7624,10685.5341,0.0000,-10685.5341,19.2179,13.7295,900.5000,0.0000,900.5000,-0.0327,209.2491,0.0000,209.2491,1.4854,0.0000,691.2509,691.2509,13.0049,18.5120,0.0000,12984.4000,-12984.4000,0.7128,0.0000,2155.2625,2155.2625,34.7705,15139.6625,0.0000,-15139.6625,18.5971,13.1212,900.5000,0.0000,900.5000,-0.0327,210.8190,0.0000,210.8190,1.4969,0.0000,689.6810,689.6810,19.4058,12.8280,16.1169,2.3554,95393.4441,19.1447,12.6977,15.9212,2.0777,49865.2770,19.5396,12.5563,16.0480,2.2505,47261.2443,19.3819,19.3924,19.3871,-2.8068,5.4496,19.3924,19.4058,19.3991,-2.7439,4.8909,19.4058,19.5263,19.4661,-2.4974,1.1309,19.2072,19.2179,19.2125,-1.2858,1.6199,19.2179,19.2306,19.2243,-1.1983,1.5872,18.5120,18.8185,18.6653,-2.2131,-0.4181,18.5120,18.5971,18.5546,-1.8450,0.2946,18.5971,18.6401,18.6186,-1.6581,0.2620,19.3819,19.6975,19.5397,-2.1955,-1.4927,12.9830,12.9950,12.9890,-3.1748,-5.4540,12.8548,12.8783,12.8666,-3.7432,-4.8953,12.8032,12.9434,12.8733,-2.9109,-1.1353,12.7750,12.8032,12.7891,-3.3495,-1.6243,12.6977,12.7554,12.7266,-3.8368,-1.5917,12.6977,13.0764,12.8870,-3.0565,0.4137,12.7905,12.9060,12.8483,-2.5302,-0.2991,12.5563,12.7500,12.6532,-3.7692,-0.2664,12.5563,13.0641,12.8102,-3.0296,1.4883,16.1919,1265.2616,-151878.0000,192519.9654
2109.0000,12.8310,19.1995,0.0000,139114.7000,-139114.7000,6.5744,0.0000,22374.4090,22374.4090,318.3935,161489.1090,0.0000,-161489.1090,19.2084,13.7201,13037.0000,0.0000,13037.0000,-0.4727,3029.7504,0.0000,3029.7504,21.4836,0.0000,10007.2496,10007.2496,12.6349,18.2990,0.0000,5611.7000,-5611.7000,0.2982,0.0000,902.2698,902.2698,14.4755,6513.9698,0.0000,-6513.9698,19.1303,13.6436,530.4000,0.0000,530.4000,-0.0192,123.3780,0.0000,123.3780,0.8761,0.0000,407.0220,407.0220,12.8012,18.3067,0.0000,11872.4000,-11872.4000,0.6517,0.0000,1966.4742,1966.4742,31.7889,13838.8742,0.0000,-13838.8742,18.4384,12.9656,530.4000,0.0000,530.4000,-0.0192,124.4142,0.0000,124.4142,0.8833,0.0000,405.9858,405.9858,19.2200,12.7182,15.9691,2.1713,87935.8718,19.0290,12.5749,15.8020,1.9398,46555.1160,19.3932,12.4439,15.9185,2.0886,43860.7685,19.1995,19.2084,19.2039,-2.2512,5.1504,19.2084,19.2200,19.2142,-2.2720,4.6776,19.2200,19.3294,19.2747,-2.3498,1.1711,19.1203,19.1303,19.1253,-1.0933,1.4692,19.1303,19.1431,19.1367,-1.0975,1.4500,18.3067,18.6355,18.4711,-2.3840,-0.4202,18.3067,18.4384,18.3725,-2.2377,0.2315,18.4384,18.4978,18.4681,-1.8571,0.2123,19.1995,19.5267,19.3631,-2.1717,-1.4241,12.8252,12.8330,12.8291,-1.9701,-5.1556,12.7238,12.7349,12.7293,-1.6967,-4.6828,12.6349,12.7405,12.6877,-2.2801,-1.1763,12.6163,12.6349,12.6256,-2.0143,-1.4744,12.5749,12.6027,12.5888,-1.7031,-1.4552,12.5749,12.8439,12.7094,-2.1846,0.4149,12.5933,12.7265,12.6599,-2.3138,-0.2368,12.4439,12.5604,12.5021,-1.8632,-0.2175,12.4439,12.8238,12.6339,-2.1684,1.4189,14.9556,1168.6551,-142501.0000,178351.7563
2110.0000,12.6859,19.0514,0.0000,113602.2000,-113602.2000,5.3687,0.0000,18210.5947,18210.5947,259.7054,131812.7947,0.0000,-131812.7947,19.0603,13.5749,12720.8000,0.0000,12720.8000,-0.4613,2961.5074,0.0000,2961.5074,21.0135,0.0000,9759.2926,9759.2926,12.5049,18.1676,0.0000,5264.5000,-5264.5000,0.2797,0.0000,845.0057,845.0057,13.5713,6109.5057,0.0000,-6109.5057,18.9669,13.4834,412.5000,0.0000,412.5000,-0.0150,96.1411,0.0000,96.1411,0.6821,0.0000,316.3589,316.3589,12.6510,18.1552,0.0000,9957.2000,-9957.2000,0.5466,0.0000,1646.7007,1646.7007,26.6570,11603.9007,0.0000,-11603.9007,18.2834,12.8138,412.5000,0.0000,412.5000,-0.0150,96.9425,0.0000,96.9425,0.6885,0.0000,315.5575,315.5575,19.0718,12.5340,15.8029,1.7757,71914.8328,18.8766,12.4412,15.6589,1.5731,37753.5899,19.2412,12.2910,15.7661,1.6989,35677.1051,19.0514,19.0603,19.0558,-1.8277,4.2233,19.0603,19.0718,19.0660,-1.8285,3.7621,19.0718,19.1811,19.1265,-1.8295,0.9101,18.9428,18.9669,18.9549,-2.0976,1.1899,18.9669,18.9947,18.9808,-1.9222,1.1749,18.1552,18.4757,18.3154,-1.9188,-0.3461,18.1552,18.2834,18.2193,-1.8895,0.2005,18.2834,18.3515,18.3174,-1.8586,0.1855,19.0514,19.3853,19.2184,-1.7868,-1.1454,12.6777,12.6865,12.6821,-1.8145,-4.2271,12.5508,12.5678,12.5593,-2.0922,-3.7658,12.5049,12.6031,12.5540,-1.6542,-0.9139,12.4866,12.5049,12.4957,-1.6075,-1.1936,12.4412,12.4739,12.4576,-1.6240,-1.1787,12.4412,12.6981,12.5696,-1.7267,0.3424,12.4495,12.5720,12.5107,-1.8404,-0.2042,12.2910,12.4207,12.3559,-1.8057,-0.1892,12.2910,12.6838,12.4874,-1.8080,1.1416,12.3035,961.4147,-115278.1000,145345.5277
2111.0000,12.5612,18.9242,0.0000,98741.1000,-98741.1000,4.6664,0.0000,15783.4549,15783.4549,225.5228,114524.5549,0.0000,-114524.5549,18.9330,13.4502,12729.6000,0.0000,12729.6000,-0.4616,2968.0892,0.0000,2968.0892,21.0694,0.0000,9761.5108,9761.5108,12.3876,18.0492,0.0000,5247.6000,-5247.6000,0.2788,0.0000,841.0135,841.0135,13.5212,6088.6135,0.0000,-6088.6135,18.8137,13.3333,401.3000,0.0000,401.3000,-0.0146,93.7035,0.0000,93.7035,0.6650,0.0000,307.5965,307.5965,12.5474,18.0508,0.0000,7241.7000,-7241.7000,0.3975,0.0000,1196.3566,1196.3566,19.3853,8438.0566,0.0000,-8438.0566,18.1733,12.7060,401.3000,0.0000,401.3000,-0.0146,94.4381,0.0000,94.4381,0.6712,0.0000,306.8619,306.8619,18.9446,12.3800,15.6623,1.5167,61426.9860,18.7510,12.3224,15.5367,1.3367,32081.7404,19.1401,12.1362,15.6382,1.4564,30584.0527,18.9242,18.9330,18.9286,-1.5762,3.6670,18.9330,18.9446,18.9388,-1.5760,3.2054,18.9446,19.0542,18.9994,-1.5739,0.7794,18.7894,18.8137,18.8015,-1.8910,1.0582,18.8137,18.8442,18.8289,-1.8730,1.0437,18.0508,18.3622,18.2065,-1.3555,-0.2502,18.0508,18.1733,18.1121,-1.3348,0.1473,18.1733,18.2427,18.2080,-1.3613,0.1327,18.9242,19.2593,19.0918,-1.5681,-0.9994,12.5523,12.5609,12.5566,-1.5548,-3.6723,12.4062,12.4232,12.4147,-1.7854,-3.2107,12.3876,12.4874,12.4375,-1.4463,-0.7847,12.3690,12.3876,12.3783,-1.4575,-1.0635,12.3224,12.3556,12.3390,-1.4713,-1.0489,12.3224,12.6008,12.4616,-1.3445,0.2449,12.3408,12.4616,12.4012,-1.3624,-0.1526,12.1362,12.3023,12.2193,-1.6891,-0.1380,12.1362,12.5622,12.3492,-1.7088,0.9941,10.6023,828.4821,-97698.2000,124092.7792
2112.0000,12.4520,18.8129,0.0000,80338.9000,-80338.9000,3.7967,0.0000,12810.1627,12810.1627,183.3472,93149.0627,0.0000,-93149.0627,18.8223,13.3417,12735.5000,0.0000,12735.5000,-0.4618,2973.4296,0.0000,2973.4296,21.1149,0.0000,9762.0704,9762.0704,12.2691,17.9295,0.0000,4833.9000,-4833.9000,0.2568,0.0000,773.5345,773.5345,12.4499,5607.4345,0.0000,-5607.4345,18.6754,13.1978,410.1000,0.0000,410.1000,-0.0149,95.9187,0.0000,95.9187,0.6810,0.0000,314.1813,314.1813,12.4788,17.9817,0.0000,5181.9000,-5181.9000,0.2845,0.0000,855.4790,855.4790,13.8706,6037.3790,0.0000,-6037.3790,18.0964,12.6307,410.1000,0.0000,410.1000,-0.0149,96.6006,0.0000,96.6006,0.6869,0.0000,313.4994,313.4994,18.8351,12.2042,15.5196,1.2145,49187.8118,18.6358,12.1836,15.4097,1.0636,25526.2257,19.0571,11.9529,15.5050,1.1711,24592.9327,18.8129,18.8223,18.8176,-1.3803,2.9921,18.8223,18.8351,18.8287,-1.3697,2.5303,18.8351,18.9523,18.8937,-1.3163,0.6071,18.6482,18.6754,18.6618,-1.7266,0.8639,18.6754,18.7092,18.6923,-1.6897,0.8490,17.9817,18.2831,18.1324,-0.9346,-0.1767,17.9817,18.0964,18.0390,-0.9219,0.1078,18.0964,18.1662,18.1313,-0.9664,0.0929,18.8129,19.1600,18.9864,-1.3118,-0.8046,12.4365,12.4462,12.4414,-1.4311,-2.9975,12.2487,12.2717,12.2602,-1.9054,-2.5357,12.2691,12.3886,12.3289,-1.3518,-0.6125,12.2458,12.2691,12.2575,-1.4988,-0.8693,12.1836,12.2292,12.2064,-1.6409,-0.8545,12.1836,12.5441,12.3639,-1.2199,0.1713,12.2550,12.3799,12.3175,-1.0511,-0.1132,11.9529,12.1982,12.0755,-1.7752,-0.0983,11.9529,12.4737,12.2133,-1.6803,0.7992,8.5999,672.0101,-76799.0000,99306.9702
2113.0000,12.3531,18.7121,0.0000,78591.8000,-78591.8000,3.7142,0.0000,12503.6022,12503.6022,179.2360,91095.4022,0.0000,-91095.4022,18.7208,13.2423,12709.7000,0.0000,12709.7000,-0.4609,2971.0488,0.0000,2971.0488,21.1033,0.0000,9738.6512,9738.6512,12.1716,17.8310,0.0000,3798.6000,-3798.6000,0.2018,0.0000,607.1088,607.1088,9.7792,4405.7088,0.0000,-4405.7088,18.6101,13.1338,401.5000,0.0000,401.5000,-0.0146,93.9817,0.0000,93.9817,0.6680,0.0000,307.5183,307.5183,12.4032,17.9055,0.0000,4450.1000,-4450.1000,0.2443,0.0000,734.1120,734.1120,11.9113,5184.2120,0.0000,-5184.2120,18.0431,12.5785,401.5000,0.0000,401.5000,-0.0146,94.6371,0.0000,94.6371,0.6732,0.0000,306.8629,306.8629,18.7330,12.1378,15.4354,1.1526,46681.7343,18.5597,12.1035,15.3316,1.0155,24372.3958,18.9839,11.8615,15.4227,1.1203,23526.2935,18.7121,18.7208,18.7164,-1.2613,2.9230,18.7208,18.7330,18.7269,-1.2689,2.4621,18.7330,18.8453,18.7891,-1.3025,0.6270,18.5983,18.6101,18.6042,-0.7360,0.8288,18.6101,18.6290,18.6195,-0.9182,0.8142,17.9055,18.2169,18.0612,-0.8997,-0.1645,17.9055,18.0431,17.9743,-0.8217,0.0798,18.0431,18.1127,18.0779,-0.6846,0.0652,18.7121,19.0558,18.8839,-1.2780,-0.7912,12.3528,12.3601,12.3565,-1.0653,-2.9295,12.1745,12.1867,12.1806,-1.0009,-2.4686,12.1716,12.2807,12.2262,-1.2799,-0.6335,12.1523,12.1716,12.1619,-1.1935,-0.8353,12.1035,12.1349,12.1192,-1.0932,-0.8208,12.1035,12.4508,12.2772,-1.0869,0.1580,12.1746,12.3161,12.2453,-0.9111,-0.0863,11.8615,12.0927,11.9771,-1.2284,-0.0717,11.8615,12.3270,12.0943,-1.4772,0.7847,8.2440,644.1954,-73327.8000,94580.4236
2114.0000,12.2809,18.6384,0.0000,70521.2000,-70521.2000,3.3328,0.0000,11201.3468,11201.3468,160.7299,81722.5468,0.0000,-81722.5468,18.6456,13.1686,12700.4000,0.0000,12700.4000,-0.4605,2971.5835,0.0000,2971.5835,21.1165,0.0000,9728.8165,9728.8165,12.1166,17.7755,0.0000,5986.2000,-5986.2000,0.3181,0.0000,956.0762,956.0762,15.4056,6942.2762,0.0000,-6942.2762,18.4180,12.9457,408.4000,0.0000,408.4000,-0.0148,95.8209,0.0000,95.8209,0.6800,0.0000,312.5791,312.5791,12.3122,17.8138,0.0000,3407.8000,-3407.8000,0.1871,0.0000,561.6626,561.6626,9.1210,3969.4626,0.0000,-3969.4626,17.9722,12.5091,408.4000,0.0000,408.4000,-0.0148,96.3479,0.0000,96.3479,0.6853,0.0000,312.0521,312.0521,18.6560,12.0675,15.3617,1.0503,42536.1904,18.4354,12.0770,15.2562,0.9122,21893.6413,18.8750,11.8126,15.3438,1.0132,21278.1733,18.6384,18.6456,18.6420,-0.9390,2.6235,18.6456,18.6560,18.6508,-0.9590,2.1630,18.6560,18.7648,18.7104,-0.9907,0.4891,18.3750,18.4180,18.3965,-2.5471,0.8072,18.4180,18.4651,18.4415,-2.1888,0.7924,17.8138,18.2012,18.0075,-0.6890,-0.1004,17.8138,17.9722,17.8930,-1.0218,0.0867,17.9722,18.0506,18.0114,-0.8433,0.0719,18.6384,18.9586,18.7985,-1.0715,-0.7092,12.2972,12.3027,12.3000,-0.7227,-2.6296,12.0990,12.1122,12.1056,-0.9457,-2.1690,12.1166,12.2057,12.1611,-0.8254,-0.4952,12.1060,12.1166,12.1113,-0.6519,-0.8132,12.0770,12.0904,12.0837,-0.4690,-0.7984,12.0770,12.3863,12.2317,-0.5897,0.0943,12.0676,12.2368,12.1522,-1.1645,-0.0928,11.8126,11.9837,11.8981,-0.9935,-0.0780,11.8126,12.1993,12.0059,-1.1065,0.7032,7.6013,593.9785,-66398.0000,85708.0051
2115.0000,12.2249,18.5813,0.0000,63911.3000,-63911.3000,3.0204,0.0000,10138.6834,10138.6834,145.5985,74049.9834,0.0000,-74049.9834,18.5875,13.1117,12692.5000,0.0000,12692.5000,-0.4603,2971.8314,0.0000,2971.8314,21.1247,0.0000,9720.6686,9720.6686,12.1252,17.7842,0.0000,9253.5000,-9253.5000,0.4917,0.0000,1478.0687,1478.0687,23.8093,10731.5687,0.0000,-10731.5687,18.2035,12.7355,402.2000,0.0000,402.2000,-0.0146,94.6148,0.0000,94.6148,0.6715,0.0000,307.5852,307.5852,12.1583,17.6587,0.0000,2569.7000,-2569.7000,0.1411,0.0000,422.8941,422.8941,6.8775,2992.5941,0.0000,-2992.5941,17.8618,12.4010,402.2000,0.0000,402.2000,-0.0146,95.0152,0.0000,95.0152,0.6755,0.0000,307.1848,307.1848,18.5966,12.0150,15.3058,0.9915,40155.7437,18.2594,12.1312,15.1953,0.8309,19941.1001,18.7557,11.8099,15.2828,0.9417,19776.0014,18.5813,18.5875,18.5844,-0.7353,2.3773,18.5875,18.5966,18.5921,-0.7494,1.9171,18.5966,18.7112,18.6539,-0.7223,0.3352,18.1600,18.2035,18.1817,-2.6322,0.8269,18.2035,18.2578,18.2306,-2.5860,0.8123,17.6587,18.3018,17.9802,-0.3694,-0.0313,17.6587,17.8618,17.7603,-1.6423,0.1097,17.8618,17.9536,17.9077,-1.2920,0.0951,18.5813,18.8743,18.7278,-0.8933,-0.6431,12.2573,12.2617,12.2595,-0.5292,-2.3825,12.0410,12.0527,12.0469,-0.7496,-1.9223,12.1252,12.1620,12.1436,-0.2522,-0.3404,12.1280,12.1252,12.1266,0.1446,-0.8321,12.1312,12.1172,12.1242,0.4480,-0.8175,12.1312,12.3190,12.2251,-0.1203,0.0261,11.9558,12.1218,12.0388,-1.4098,-0.1149,11.8099,11.8910,11.8505,-0.6157,-0.1003,11.8099,12.0877,11.9488,-0.7297,0.6379,7.2334,565.2269,-62237.6000,79872.8452
2116.0000,12.1748,18.5302,0.0000,81634.1000,-81634.1000,3.8580,0.0000,12935.6089,12935.6089,185.9079,94569.7089,0.0000,-94569.7089,18.5347,13.0599,12692.8000,0.0000,12692.8000,-0.4603,2973.8137,0.0000,2973.8137,21.1417,0.0000,9718.9863,9718.9863,12.0762,17.7347,0.0000,1798.8000,-1798.8000,0.0956,0.0000,287.1465,287.1465,4.6285,2085.9465,0.0000,-2085.9465,18.4535,12.9804,407.5000,0.0000,407.5000,-0.0148,95.5683,0.0000,95.5683,0.6823,0.0000,311.9317,311.9317,12.2887,17.7901,0.0000,2363.9000,-2363.9000,0.1298,0.0000,389.5203,389.5203,6.3262,2753.4203,0.0000,-2753.4203,17.5002,12.0470,407.5000,0.0000,407.5000,-0.0148,96.7031,0.0000,96.7031,0.6855,0.0000,310.7969,310.7969,18.5410,12.0527,15.2968,1.1102,44963.9705,18.3614,12.0174,15.1894,0.9770,23447.6634,18.7717,11.7757,15.2737,1.0774,22625.0010,18.5302,18.5347,18.5324,-0.6678,3.0101,18.5347,18.5410,18.5378,-0.6952,2.5499,18.5410,18.6110,18.5760,-0.9813,0.7531,18.5123,18.4535,18.4829,3.5937,0.8487,18.4535,18.4044,18.4289,2.3527,0.8339,17.7901,18.0733,17.9317,-0.6265,-0.1243,17.7901,17.7365,17.7633,-0.0043,0.0054,18.7717,17.3631,18.0674,1.8864,-0.0094,18.5302,18.7717,18.6510,-0.9683,-0.8478,12.2199,12.2231,12.2215,-0.4990,-3.0209,12.0721,12.0689,12.0705,0.2446,-2.5606,12.0762,12.1179,12.0971,-0.6024,-0.7639,12.0652,12.0762,12.0707,-0.7158,-0.8594,12.0174,12.0491,12.0333,-1.1380,-0.8447,12.0174,12.3237,12.1705,-0.6987,0.1136,12.0366,12.0423,12.0395,-0.0321,-0.0162,11.7757,11.9253,11.8505,-0.0403,-0.0014,11.7757,12.0005,11.8881,-0.7735,0.8371,8.0853,631.7943,-72289.0000,91036.6349
2117.0000,12.1608,18.5160,0.0000,89826.4000,-89826.4000,4.2451,0.0000,14229.2748,14229.2748,204.5001,104055.6748,0.0000,-104055.6748,18.5173,13.0429,12706.9000,0.0000,12706.9000,-0.4608,2977.7484,0.0000,2977.7484,21.1803,0.0000,9729.1516,9729.1516,12.1028,17.7616,0.0000,7704.4000,-7704.4000,0.4094,0.0000,1230.2823,1230.2823,19.8206,8934.6823,0.0000,-8934.6823,18.2917,12.8220,522.9000,0.0000,522.9000,-0.0190,122.8753,0.0000,122.8753,0.8725,0.0000,400.0247,400.0247,12.1096,17.6097,0.0000,2627.3000,-2627.3000,0.1442,0.0000,432.1703,432.1703,7.0316,3059.4703,0.0000,-3059.4703,17.7723,12.3134,522.9000,0.0000,522.9000,-0.0190,123.6669,0.0000,123.6669,0.8840,0.0000,399.2331,399.2331,18.5194,12.1255,15.3224,1.3092,53021.8865,18.3062,12.1142,15.2102,1.1410,27385.1962,18.6377,11.9445,15.2911,1.2334,25901.4160,18.5160,18.5173,18.5166,-0.2319,3.2981,18.5173,18.5194,18.5183,-0.2761,2.8373,18.5194,18.5571,18.5383,-0.4959,0.6873,18.2602,18.2917,18.2760,-2.5381,1.0967,18.2917,18.3161,18.3039,-1.5495,1.0777,17.6097,18.1507,17.8802,-0.6624,-0.0690,17.6097,17.7723,17.6910,-0.9135,0.0753,17.7723,18.0241,17.8982,-2.0826,0.0563,18.5160,18.6741,18.5950,-0.7155,-0.9470,12.2428,12.2414,12.2421,0.2080,-3.3082,12.1192,12.1134,12.1163,0.5117,-2.8474,12.1028,12.0999,12.1014,0.0114,-0.6974,12.1078,12.1028,12.1053,0.3773,-1.1067,12.1142,12.0954,12.1048,0.8225,-1.0878,12.1142,12.2111,12.1627,-0.1358,0.0589,11.9463,12.0395,11.9929,-0.6029,-0.0853,11.9445,11.8414,11.8930,0.4714,-0.0664,11.9445,11.8763,11.9104,0.2287,0.9370,9.5067,742.8704,-86405.4000,106308.4987
2118.0000,12.2777,18.6351,0.0000,160193.8000,-160193.8000,7.5706,0.0000,25442.8144,25442.8144,364.6674,185636.6144,0.0000,-185636.6144,18.6302,13.1535,12708.0000,0.0000,12708.0000,-0.4608,2973.9170,0.0000,2973.9170,21.1871,0.0000,9734.0830,9734.0830,12.2664,17.9267,0.0000,822.0000,-822.0000,0.0437,0.0000,131.5341,131.5341,2.1149,953.5341,0.0000,-953.5341,18.5523,13.0772,491.8000,0.0000,491.8000,-0.0178,115.1998,0.0000,115.1998,0.8224,0.0000,376.6002,376.6002,12.1313,17.6315,0.0000,3151.8000,-3151.8000,0.1730,0.0000,518.5548,518.5548,8.4346,3670.3548,0.0000,-3670.3548,18.0393,12.5748,491.8000,0.0000,491.8000,-0.0178,115.9270,0.0000,115.9270,0.8283,0.0000,375.8730,375.8730,18.6243,12.3908,15.5076,2.1641,87645.5156,18.4592,12.3045,15.3819,1.9231,46153.3499,18.6020,12.2995,15.4507,1.9693,41354.4673,18.6351,18.6302,18.6327,1.3599,5.8072,18.6302,18.6243,18.6273,1.2741,5.3464,18.6243,18.5966,18.6105,0.8307,1.7009,18.5798,18.5523,18.5661,3.4602,1.7446,18.5523,18.5242,18.5383,2.7871,1.7268,17.6224,17.9432,17.7828,-1.2161,-0.2174,18.0393,17.5868,17.8131,1.4327,-0.0444,18.6020,18.0393,18.3207,5.0577,-0.0622,18.6351,18.6020,18.6186,0.2434,-1.7634,12.3852,12.3793,12.3823,1.6506,-5.8302,12.3339,12.3193,12.3266,2.4970,-5.3694,12.2664,12.2134,12.2399,1.6309,-1.7240,12.2821,12.2664,12.2743,1.9979,-1.7677,12.3045,12.2740,12.2893,2.1857,-1.7498,12.3045,12.1313,12.2179,0.6261,0.1944,12.1313,11.9131,12.0222,0.3132,0.0214,12.2140,11.7794,11.9967,1.2112,0.0392,12.2877,11.9374,12.1126,2.3986,1.7404,15.4413,1206.6024,-150476.0000,175153.3328
2119.0000,12.4790,18.8404,0.0000,207551.4000,-207551.4000,9.8087,0.0000,33114.6011,33114.6011,472.8203,240666.0011,0.0000,-240666.0011,18.8336,13.3529,21562.7000,0.0000,21562.7000,-0.7819,5033.6743,0.0000,5033.6743,35.8952,0.0000,16529.0257,16529.0257,12.4337,12.4337,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7545,13.2753,974.0000,0.0000,974.0000,-0.0353,227.5915,0.0000,227.5915,1.6231,0.0000,746.4085,746.4085,12.1800,17.6806,0.0000,2758.4000,-2758.4000,0.1514,0.0000,454.0436,454.0436,7.3819,3212.4436,0.0000,-3212.4436,18.5143,13.0399,974.0000,0.0000,974.0000,-0.0353,228.2564,0.0000,228.2564,1.6344,0.0000,745.7436,745.7436,18.8250,12.5425,15.6838,2.7246,110345.4189,18.6354,12.4526,15.5440,2.4132,57916.7403,18.6787,12.5140,15.5964,2.4061,50529.0606,18.8404,18.8336,18.8370,2.4251,7.5447,18.8336,18.8250,18.8293,2.3976,6.7628,18.8250,18.7692,18.7971,2.2114,2.2090,18.7692,18.7545,18.7619,2.3221,2.2090,18.7545,18.7349,18.7447,2.4508,2.1737,17.7659,17.7870,17.7765,-0.1171,-0.2550,18.5143,17.8908,18.2026,4.6594,-0.1036,18.6787,18.5143,18.5965,3.2880,-0.1389,18.8404,18.6787,18.7595,1.6603,-2.2640,12.5714,12.5653,12.5684,2.2051,-7.5776,12.4902,12.4815,12.4858,1.8812,-6.7957,12.4337,12.3839,12.4088,1.9974,-2.2419,12.4458,12.4337,12.4397,1.9563,-2.2419,12.4526,12.4326,12.4426,1.8093,-2.2066,12.4526,12.1800,12.3163,1.1464,0.2221,12.1800,12.0108,12.0954,0.8422,0.0707,12.3536,12.0409,12.1973,2.3800,0.1060,12.4915,12.1857,12.3386,2.6873,2.2311,19.7417,1542.6457,-186799.1000,218791.2198
2120.0000,12.6912,19.0568,0.0000,230226.2000,-230226.2000,10.8803,0.0000,36910.0577,36910.0577,525.1422,267136.2577,0.0000,-267136.2577,19.0504,13.5653,26295.6000,0.0000,26295.6000,-0.9535,6122.5561,0.0000,6122.5561,43.6548,0.0000,20173.0439,20173.0439,12.6583,18.3226,0.0000,20969.6000,-20969.6000,1.1142,0.0000,3372.6097,3372.6097,54.0172,24342.2097,0.0000,-24342.2097,18.7303,13.2516,1631.6000,0.0000,1631.6000,-0.0592,381.3628,0.0000,381.3628,2.7116,0.0000,1250.2372,1250.2372,12.1738,17.6744,0.0000,2135.5000,-2135.5000,0.1172,0.0000,351.4909,351.4909,5.7151,2486.9909,0.0000,-2486.9909,18.1313,12.6648,1631.6000,0.0000,1631.6000,-0.0592,384.1640,0.0000,384.1640,2.7204,0.0000,1247.4360,1247.4360,19.0419,12.7204,15.8812,3.3231,134587.2121,18.7291,12.6832,15.7061,2.8605,68651.0366,18.8487,12.6835,15.7661,2.9169,61254.6237,19.0568,19.0504,19.0536,2.5733,8.3547,19.0504,19.0419,19.0462,2.5760,7.4012,19.0419,18.9687,19.0053,2.4722,1.8813,18.7284,18.7303,18.7293,-0.4333,2.9955,18.7303,18.7313,18.7308,-0.2087,2.9363,17.6744,17.8767,17.7756,-0.0519,-0.0076,17.6744,18.1313,17.9028,-3.6579,0.1096,18.1313,18.5530,18.3421,-3.1105,0.0504,19.0568,18.8546,18.9557,2.3268,-2.5256,12.7769,12.7708,12.7738,2.4389,-8.3871,12.6855,12.6757,12.6806,2.3098,-7.4335,12.6583,12.5848,12.6215,2.5263,-1.9136,12.6705,12.6583,12.6644,2.6703,-3.0278,12.6811,12.6590,12.6700,2.7041,-2.9687,12.1738,12.4402,12.3070,-0.1528,-0.0247,12.3922,12.1738,12.2830,2.2237,-0.1419,12.6835,12.1974,12.4404,2.8936,-0.0828,12.6835,12.4235,12.5535,2.5521,2.4932,24.0206,1877.0061,-223772.5000,264492.8725
2121.0000,12.8441,19.2128,0.0000,241981.1000,-241981.1000,11.4358,0.0000,38930.5310,38930.5310,552.6988,280911.6310,0.0000,-280911.6310,19.2084,13.7201,29899.5000,0.0000,29899.5000,-1.0842,6948.5320,0.0000,6948.5320,49.4946,0.0000,22950.9680,22950.9680,12.7881,18.4538,0.0000,26877.0000,-26877.0000,1.4281,0.0000,4330.1633,4330.1633,69.2922,31207.1633,0.0000,-31207.1633,18.8337,13.3529,1764.5000,0.0000,1764.5000,-0.0640,411.9110,0.0000,411.9110,2.9334,0.0000,1352.5890,1352.5890,12.3662,17.8682,0.0000,2479.6000,-2479.6000,0.1361,0.0000,408.8977,408.8977,6.6359,2888.4977,0.0000,-2888.4977,17.8182,12.3583,1764.5000,0.0000,1764.5000,-0.0640,417.0696,0.0000,417.0696,2.9573,0.0000,1347.4304,1347.4304,19.2024,12.8329,16.0177,3.5753,144798.5392,18.8273,12.8057,15.8165,3.0419,73006.2521,19.0054,12.7718,15.8886,3.1491,66130.0567,19.2128,19.2084,19.2106,1.8538,8.7960,19.2084,19.2024,19.2054,1.8812,7.7117,19.2024,19.1419,19.1722,1.9724,1.8178,18.8391,18.8337,18.8364,1.2514,3.2459,18.8337,18.8273,18.8305,1.1620,3.1819,18.8273,16.9328,17.8800,1.2199,0.0385,17.6619,17.8182,17.7401,-2.0049,0.1746,17.8182,18.1052,17.9617,-4.6324,0.1106,19.2128,19.0432,19.1280,2.0379,-2.6399,12.9166,12.9126,12.9146,1.6579,-8.8283,12.8101,12.8041,12.8071,1.4856,-7.7441,12.7881,12.7377,12.7629,1.6652,-1.8502,12.7944,12.7881,12.7913,1.4900,-3.2783,12.7939,12.7833,12.7886,1.3903,-3.2143,12.3662,12.2718,12.3190,0.1040,-0.0709,12.4763,12.3662,12.4212,1.6272,-0.2070,12.7718,12.5291,12.6504,2.4934,-0.1430,12.7718,12.6121,12.6920,1.6303,2.6075,25.7934,2015.5356,-237909.2000,283934.8480
2122.0000,12.9503,19.3212,0.0000,250754.4000,-250754.4000,11.8504,0.0000,40440.4895,40440.4895,573.2962,291194.8895,0.0000,-291194.8895,19.3182,13.8278,35299.1000,0.0000,35299.1000,-1.2800,8192.6603,0.0000,8192.6603,58.3106,0.0000,27106.4397,27106.4397,12.8571,18.5235,0.0000,28391.0000,-28391.0000,1.5085,0.0000,4578.3054,4578.3054,73.2312,32969.3054,0.0000,-32969.3054,18.9274,13.4448,1807.3000,0.0000,1807.3000,-0.0655,421.4260,0.0000,421.4260,3.0004,0.0000,1385.8740,1385.8740,12.4931,17.9961,0.0000,2659.2000,-2659.2000,0.1460,0.0000,439.0699,439.0699,7.1172,3098.2699,0.0000,-3098.2699,17.7632,12.3045,1807.3000,0.0000,1807.3000,-0.0655,427.4786,0.0000,427.4786,3.0420,0.0000,1379.8214,1379.8214,19.3142,12.9095,16.1118,3.6883,149376.0202,18.9215,12.8684,15.8950,3.1373,75294.5739,19.1401,12.8158,15.9780,3.2778,68833.8974,19.3212,19.3182,19.3197,1.2754,9.1470,19.3182,19.3142,19.3162,1.2958,7.8669,19.3142,19.2707,19.2924,1.4105,1.8200,18.9320,18.9274,18.9297,1.0855,3.3285,18.9274,18.9215,18.9245,1.0936,3.2630,18.9215,17.0430,17.9823,1.1928,0.0380,17.7993,17.7632,17.7812,0.4560,0.1840,17.7632,17.8670,17.8151,-1.8095,0.1184,19.3212,19.1959,19.2585,1.5345,-2.7035,13.0180,13.0152,13.0166,1.1899,-9.1804,12.8906,12.8868,12.8887,0.9434,-7.9004,12.8571,12.8288,12.8429,0.9252,-1.8535,12.8604,12.8571,12.8587,0.7732,-3.3620,12.8542,12.8487,12.8514,0.7172,-3.2964,12.4931,12.2119,12.3525,0.3631,-0.0714,12.5806,12.4931,12.5368,1.3539,-0.2174,12.8158,12.6997,12.7578,1.2543,-0.1519,12.8158,12.7270,12.7714,0.9179,2.6700,26.7953,2093.8249,-242890.9000,293504.4915
2123.0000,13.0354,19.4080,0.0000,258559.1000,-258559.1000,12.2193,0.0000,41781.0559,41781.0559,591.5416,300340.1559,0.0000,-300340.1559,19.4058,13.9136,37096.7000,0.0000,37096.7000,-1.3452,8600.9280,0.0000,8600.9280,61.1912,0.0000,28495.7720,28495.7720,12.9289,18.5960,0.0000,31884.6000,-31884.6000,1.6941,0.0000,5146.6438,5146.6438,82.2641,37031.2438,0.0000,-37031.2438,18.9918,13.5078,2128.6000,0.0000,2128.6000,-0.0772,495.9630,0.0000,495.9630,3.5294,0.0000,1632.6370,1632.6370,12.6035,18.1074,0.0000,2682.6000,-2682.6000,0.1473,0.0000,443.4280,443.4280,7.1804,3126.0280,0.0000,-3126.0280,17.8117,12.3520,2128.6000,0.0000,2128.6000,-0.0772,503.1712,0.0000,503.1712,3.5855,0.0000,1625.4288,1625.4288,19.4026,12.9957,16.1992,3.8321,155201.9849,18.9879,12.9474,15.9677,3.2517,78039.9037,19.2399,12.8827,16.0613,3.4222,71865.6980,19.4080,19.4058,19.4069,1.0116,9.4317,19.4058,19.4026,19.4042,1.0212,8.0865,19.4026,19.3688,19.3857,1.0848,1.8059,18.9947,18.9918,18.9933,0.7256,3.5001,18.9918,18.9879,18.9898,0.7476,3.4229,18.9879,17.3240,18.1560,2.0553,0.0733,17.8471,17.8117,17.8294,0.5407,0.2205,17.8117,17.8138,17.8128,-0.0690,0.1433,19.4080,19.3133,19.3607,1.1915,-2.7876,13.1049,13.1026,13.1037,1.0105,-9.4659,12.9747,12.9709,12.9728,0.9744,-8.1207,12.9289,12.9029,12.9159,0.8397,-1.8401,12.9322,12.9289,12.9305,0.8257,-3.5343,12.9252,12.9193,12.9223,0.8137,-3.4571,12.6035,12.2320,12.4177,0.7467,-0.1074,12.6669,12.6035,12.6352,1.1461,-0.2547,12.8827,12.8038,12.8433,0.9909,-0.1775,12.8827,12.8045,12.8436,0.8306,2.7534,27.9034,2180.4092,-251772.4000,305107.5866
2124.0000,13.0949,19.4688,0.0000,266777.4000,-266777.4000,12.6077,0.0000,43168.3315,43168.3315,610.6771,309945.7315,0.0000,-309945.7315,19.4672,13.9739,32150.9000,0.0000,32150.9000,-1.1659,7448.8135,0.0000,7448.8135,52.9719,0.0000,24702.0865,24702.0865,12.9873,18.6551,0.0000,29471.0000,-29471.0000,1.5659,0.0000,4760.8084,4760.8084,76.0576,34231.8084,0.0000,-34231.8084,19.0956,13.6095,2544.2000,0.0000,2544.2000,-0.0923,592.0604,0.0000,592.0604,4.2149,0.0000,1952.1396,1952.1396,12.6658,18.1702,0.0000,2726.8000,-2726.8000,0.1497,0.0000,451.0208,451.0208,7.2992,3177.8208,0.0000,-3177.8208,17.8976,12.4360,2544.2000,0.0000,2544.2000,-0.0923,600.7719,0.0000,600.7719,4.2827,0.0000,1943.4281,1943.4281,19.4652,13.0830,16.2741,3.9425,159670.1985,19.0896,12.9952,16.0424,3.3882,81317.6577,19.3485,12.9352,16.1419,3.5655,74876.2825,19.4688,19.4672,19.4680,0.6964,9.6861,19.4672,19.4652,19.4662,0.7071,8.5203,19.4652,19.4432,19.4542,0.7854,2.0338,19.1003,19.0956,19.0980,1.2226,3.5997,19.0956,19.0896,19.0926,1.1988,3.5075,19.0896,17.4481,18.2688,1.3212,0.0481,17.9947,17.8976,17.9461,1.3674,0.1977,17.8976,17.8504,17.8740,0.6975,0.1055,19.4688,19.4026,19.4357,0.8647,-2.9215,13.1623,13.1608,13.1615,0.6567,-9.7227,13.0551,13.0517,13.0534,0.9320,-8.5568,12.9873,12.9679,12.9776,0.7032,-2.0704,12.9899,12.9873,12.9886,0.6596,-3.6363,12.9780,12.9737,12.9759,0.6063,-3.5440,12.6658,12.2776,12.4717,0.6100,-0.0846,12.6981,12.6658,12.6819,0.5232,-0.2343,12.9352,12.8683,12.9017,0.6648,-0.1420,12.9352,12.8730,12.9041,0.6889,2.8850,28.4423,2222.5239,-261735.9000,315864.1387
2125.0000,13.1879,19.5636,0.0000,274049.8000,-274049.8000,12.9513,0.0000,44440.5942,44440.5942,627.5642,318490.3942,0.0000,-318490.3942,19.5613,14.0661,37099.3000,0.0000,37099.3000,-1.3453,8585.7281,0.0000,8585.7281,61.0755,0.0000,28513.5719,28513.5719,13.0772,18.7460,0.0000,37972.7000,-37972.7000,2.0176,0.0000,6141.6911,6141.6911,98.0204,44114.3911,0.0000,-44114.3911,19.1163,13.6298,2430.2000,0.0000,2430.2000,-0.0881,565.3913,0.0000,565.3913,4.0205,0.0000,1864.8087,1864.8087,12.7882,18.2936,0.0000,2871.5000,-2871.5000,0.1576,0.0000,475.5543,475.5543,7.6868,3347.0543,0.0000,-3347.0543,18.0350,12.5706,2430.2000,0.0000,2430.2000,-0.0881,572.8768,0.0000,572.8768,4.0860,0.0000,1857.3232,1857.3232,19.5582,13.1636,16.3609,4.1427,167777.9841,19.1151,13.1073,16.1112,3.5028,84068.0771,19.3917,13.0451,16.2184,3.7004,77707.9226,19.5636,19.5613,19.5625,1.0991,9.9760,19.5613,19.5582,19.5597,1.0881,8.6307,19.5582,19.5266,19.5424,1.0236,1.8282,19.1170,19.1163,19.1167,0.1847,3.8458,19.1163,19.1151,19.1157,0.2380,3.7577,19.1151,17.8787,18.4969,2.7115,0.1297,18.1063,18.0350,18.0707,1.4620,0.2873,18.0350,17.9798,18.0074,1.5693,0.1992,19.5636,19.4862,19.5249,1.0358,-2.9753,13.2602,13.2578,13.2590,1.1350,-10.0111,13.1386,13.1350,13.1368,0.9657,-8.6658,13.0772,13.0474,13.0623,0.9815,-1.8632,13.0810,13.0772,13.0791,1.0516,-3.8809,13.0755,13.0683,13.0719,1.1178,-3.7927,12.7882,12.3756,12.5819,1.2896,-0.1647,12.8613,12.7882,12.8248,1.6828,-0.3224,13.0451,12.9707,13.0079,1.2401,-0.2342,13.0451,12.9500,12.9975,1.0869,2.9403,30.0359,2347.0437,-272934.3000,329553.9838
2126.0000,13.2593,19.6365,0.0000,280289.3000,-280289.3000,13.2462,0.0000,45527.7648,45527.7648,642.2367,325817.0648,0.0000,-325817.0648,19.6348,14.1381,35298.2000,0.0000,35298.2000,-1.2800,8161.8420,0.0000,8161.8420,58.0387,0.0000,27136.3580,27136.3580,13.1449,18.8144,0.0000,38912.9000,-38912.9000,2.0676,0.0000,6299.5886,6299.5886,100.4821,45212.4886,0.0000,-45212.4886,19.1876,13.6997,1615.6000,0.0000,1615.6000,-0.0586,375.5528,0.0000,375.5528,2.6721,0.0000,1240.0472,1240.0472,12.9314,18.4379,0.0000,2864.6000,-2864.6000,0.1572,0.0000,475.1217,475.1217,7.6689,3339.7217,0.0000,-3339.7217,18.2095,12.7414,1615.6000,0.0000,1615.6000,-0.0586,380.0307,0.0000,380.0307,2.7113,0.0000,1235.5693,1235.5693,19.6324,13.2388,16.4356,4.2848,173533.3262,19.1839,13.1738,16.1789,3.6249,86998.5041,19.4713,13.1138,16.2926,3.8345,80525.1674,19.6365,19.6348,19.6356,0.8421,10.1908,19.6348,19.6324,19.6336,0.8500,8.9108,19.6324,19.6056,19.6190,0.8840,1.8738,19.1906,19.1876,19.1891,0.8330,3.9414,19.1876,19.1839,19.1857,0.8045,3.8828,19.1839,18.1808,18.6824,2.1971,0.1298,18.3217,18.2095,18.2656,2.3110,0.2870,18.2095,18.1476,18.1786,2.0244,0.2285,19.6365,19.5703,19.6034,0.9064,-3.0554,13.3266,13.3250,13.3258,0.7657,-10.2253,13.2136,13.2105,13.2120,0.8667,-8.9454,13.1449,13.1208,13.1328,0.8104,-1.9084,13.1477,13.1449,13.1463,0.7699,-3.9760,13.1445,13.1394,13.1420,0.8047,-3.9174,12.9314,12.4754,12.7034,1.4246,-0.1644,13.0048,12.9314,12.9681,1.6889,-0.3216,13.1138,13.0635,13.0887,0.9336,-0.2630,13.1138,13.0369,13.0753,0.8978,3.0209,30.7372,2401.8498,-283537.4000,341056.9976
2127.0000,13.3226,19.7011,0.0000,285979.0000,-285979.0000,13.5151,0.0000,46520.3012,46520.3012,655.5756,332499.3012,0.0000,-332499.3012,19.6996,14.2017,33494.6000,0.0000,33494.6000,-1.2146,7738.9074,0.0000,7738.9074,55.0202,0.0000,25755.6926,25755.6926,13.2081,18.8783,0.0000,40500.6000,-40500.6000,2.1519,0.0000,6562.3143,6562.3143,104.6093,47062.9143,0.0000,-47062.9143,19.2506,13.7615,1560.3000,0.0000,1560.3000,-0.0566,362.4256,0.0000,362.4256,2.5782,0.0000,1197.8744,1197.8744,13.0502,18.5578,0.0000,3017.5000,-3017.5000,0.1656,0.0000,501.1122,501.1122,8.0791,3518.6122,0.0000,-3518.6122,18.4028,12.9308,1560.3000,0.0000,1560.3000,-0.0566,366.1534,0.0000,366.1534,2.6122,0.0000,1194.1466,1194.1466,19.6976,13.3081,16.5028,4.4131,178730.1934,19.2474,13.2345,16.2410,3.7377,89704.7105,19.5479,13.1750,16.3615,3.9615,83192.0841,19.7011,19.6996,19.7003,0.7397,10.3805,19.6996,19.6976,19.6986,0.7432,9.1659,19.6976,19.6747,19.6861,0.7687,1.9134,19.2531,19.2506,19.2518,0.7165,4.0654,19.2506,19.2474,19.2490,0.7223,4.0088,19.2474,18.4411,18.8442,1.9123,0.1408,18.5042,18.4028,18.4535,2.2269,0.3064,18.4028,18.3392,18.3710,2.2817,0.2498,19.7011,19.6443,19.6727,0.7949,-3.1346,13.3872,13.3857,13.3864,0.6907,-10.4151,13.2824,13.2796,13.2810,0.7913,-9.2005,13.2081,13.1865,13.1973,0.7369,-1.9480,13.2106,13.2081,13.2093,0.7199,-4.1000,13.2073,13.2029,13.2051,0.7210,-4.0434,13.0502,12.6079,12.8291,1.4758,-0.1754,13.1024,13.0502,13.0763,1.2648,-0.3411,13.1750,13.1365,13.1558,0.7689,-0.2845,13.1750,13.1103,13.1427,0.7716,3.1000,31.4686,2458.9969,-292881.9000,351626.9880
2128.0000,13.3781,19.7578,0.0000,290160.3000,-290160.3000,13.7127,0.0000,47261.5773,47261.5773,665.4328,337421.8773,0.0000,-337421.8773,19.7565,14.2575,28554.0000,0.0000,28554.0000,-1.0354,6592.9818,0.0000,6592.9818,46.8648,0.0000,21961.0182,21961.0182,13.2737,18.9446,0.0000,42410.2000,-42410.2000,2.2534,0.0000,6877.9507,6877.9507,109.5685,49288.1507,0.0000,-49288.1507,19.3112,13.8209,2006.3000,0.0000,2006.3000,-0.0728,465.6865,0.0000,465.6865,3.3124,0.0000,1540.6135,1540.6135,13.1468,18.6551,0.0000,3361.0000,-3361.0000,0.1845,0.0000,558.7343,558.7343,8.9995,3919.7343,0.0000,-3919.7343,18.5815,13.1059,2006.3000,0.0000,2006.3000,-0.0728,469.7906,0.0000,469.7906,3.3501,0.0000,1536.5094,1536.5094,19.7548,13.3806,16.5677,4.5437,184018.0182,19.3082,13.2961,16.3021,3.8570,92567.5400,19.6174,13.2403,16.4289,4.0911,85913.8763,19.7578,19.7565,19.7572,0.6447,10.4911,19.7565,19.7548,19.7556,0.6477,9.4557,19.7548,19.7353,19.7450,0.6702,1.9709,19.3135,19.3112,19.3123,0.6888,4.2243,19.3112,19.3082,19.3097,0.6914,4.1515,19.3082,18.6707,18.9894,1.7115,0.1596,18.6624,18.5815,18.6220,1.9919,0.3441,18.5815,18.5259,18.5537,2.1641,0.2714,19.7578,19.7093,19.7336,0.6938,-3.2216,13.4399,13.4387,13.4393,0.5967,-10.5258,13.3534,13.3507,13.3521,0.8166,-9.4903,13.2737,13.2523,13.2630,0.7515,-2.0055,13.2762,13.2737,13.2749,0.7503,-4.2589,13.2710,13.2667,13.2689,0.7284,-4.1862,13.1468,12.7568,12.9518,1.4401,-0.1942,13.1857,13.1468,13.1663,1.0444,-0.3787,13.2403,13.2047,13.2225,0.7644,-0.3060,13.2403,13.1781,13.2092,0.7620,3.1869,32.1187,2509.7975,-303364.9000,362499.4345
2129.0000,13.4068,19.7871,0.0000,291995.5000,-291995.5000,13.7994,0.0000,47592.3037,47592.3037,669.8824,339587.8037,0.0000,-339587.8037,19.7864,14.2868,18657.9000,0.0000,18657.9000,-0.6766,4306.5102,0.0000,4306.5102,30.5999,0.0000,14351.3898,14351.3898,13.3060,18.9772,0.0000,36860.6000,-36860.6000,1.9585,0.0000,5980.6102,5980.6102,95.2552,42841.2102,0.0000,-42841.2102,19.3990,13.9070,1279.2000,0.0000,1279.2000,-0.0464,296.6084,0.0000,296.6084,2.1102,0.0000,982.5916,982.5916,13.2136,18.7225,0.0000,3293.8000,-3293.8000,0.1808,0.0000,547.9582,547.9582,8.8203,3841.7582,0.0000,-3841.7582,18.6854,13.2076,1279.2000,0.0000,1279.2000,-0.0464,299.1570,0.0000,299.1570,2.1309,0.0000,980.0430,980.0430,19.7856,13.4386,16.6121,4.5846,185676.0717,19.3947,13.3178,16.3562,3.9505,94812.9848,19.6838,13.2793,16.4816,4.1635,87433.5229,19.7871,19.7864,19.7868,0.3162,10.4945,19.7864,19.7856,19.7860,0.3252,9.8179,19.7856,19.7754,19.7805,0.3865,2.2332,19.4024,19.3990,19.4007,1.0256,4.1917,19.3990,19.3947,19.3968,1.0108,4.1453,19.3947,18.7652,19.0799,1.0508,0.1002,18.7377,18.6854,18.7116,1.0404,0.2810,18.6854,18.6461,18.6658,1.3110,0.2346,19.7871,19.7574,19.7723,0.4258,-3.3050,13.4604,13.4599,13.4602,0.2109,-10.5297,13.4056,13.4037,13.4046,0.5932,-9.8531,13.3060,13.2953,13.3006,0.4132,-2.2684,13.3071,13.3060,13.3066,0.3407,-4.2269,13.3027,13.3005,13.3016,0.3537,-4.1805,13.2136,12.8502,13.0319,0.9258,-0.1353,13.2465,13.2136,13.2300,0.7287,-0.3161,13.2793,13.2532,13.2663,0.4869,-0.2698,13.2793,13.2357,13.2575,0.5419,3.2698,31.7302,2479.4399,-310933.6000,367922.5794
2130.0000,13.1233,19.4977,0.0000,184931.1000,-184931.1000,8.7397,0.0000,29944.0892,29944.0892,424.3391,214875.1892,0.0000,-214875.1892,19.5083,14.0141,15354.5000,0.0000,15354.5000,-0.5568,3555.6477,0.0000,3555.6477,25.1723,0.0000,11798.8523,11798.8523,12.8980,18.5647,0.0000,11578.4000,-11578.4000,0.6152,0.0000,1868.1466,1868.1466,29.9247,13446.5466,0.0000,-13446.5466,19.3331,13.8424,1074.6000,0.0000,1074.6000,-0.0390,249.3626,0.0000,249.3626,1.7707,0.0000,825.2374,825.2374,13.2006,18.7094,0.0000,3561.6000,-3561.6000,0.1955,0.0000,592.4260,592.4260,9.5379,4154.0260,0.0000,-4154.0260,18.7130,13.2347,1074.6000,0.0000,1074.6000,-0.0390,251.2246,0.0000,251.2246,1.7875,0.0000,823.3754,823.3754,19.5212,12.9701,16.2457,2.7812,112639.6972,19.3350,12.7892,16.0621,2.5011,60025.5523,19.6951,12.6681,16.1816,2.6849,56383.4008,19.4977,19.5083,19.5030,-3.4654,6.6951,19.5083,19.5212,19.5148,-3.3140,6.1383,19.5212,19.6073,19.5643,-2.6500,1.6805,19.3279,19.3331,19.3305,-0.8882,2.2957,19.3331,19.3388,19.3360,-0.7755,2.2567,18.7094,19.2636,18.9865,-1.1686,-0.1208,18.7094,18.7130,18.7112,-0.0455,0.0747,18.7130,18.6636,18.6883,0.2308,0.0357,19.4977,19.7131,19.6054,-2.0547,-2.0446,13.0944,13.1078,13.1011,-4.3741,-6.7193,12.9866,13.0113,12.9990,-4.9364,-6.1625,12.8980,13.0299,12.9639,-4.1045,-1.7047,12.8675,12.8980,12.8827,-5.1559,-2.3199,12.7892,12.8508,12.8200,-5.8527,-2.2809,12.7892,13.1618,12.9755,-0.7219,0.0966,13.3135,13.2384,13.2760,0.5132,-0.0989,12.6681,13.3647,13.0164,-3.0562,-0.0600,12.6681,13.1749,12.9215,-4.0963,2.0204,19.0006,1484.7344,-182567.4000,229048.6503
2131.0000,12.9421,19.3128,0.0000,182655.2000,-182655.2000,8.6321,0.0000,29452.2337,29452.2337,418.3502,212107.4337,0.0000,-212107.4337,19.3199,13.8294,15365.6000,0.0000,15365.6000,-0.5572,3566.1712,0.0000,3566.1712,25.2823,0.0000,11799.4288,11799.4288,12.7292,18.3943,0.0000,7635.5000,-7635.5000,0.4057,0.0000,1229.1961,1229.1961,19.7031,8864.6961,0.0000,-8864.6961,19.2237,13.7351,821.7000,0.0000,821.7000,-0.0298,190.9251,0.0000,190.9251,1.3551,0.0000,630.7749,630.7749,13.1510,18.6594,0.0000,3208.9000,-3208.9000,0.1761,0.0000,533.4734,533.4734,8.5933,3742.3734,0.0000,-3742.3734,18.5499,13.0749,821.7000,0.0000,821.7000,-0.0298,192.4815,0.0000,192.4815,1.3664,0.0000,629.2185,629.2185,19.3291,12.8950,16.1120,2.6340,106676.0453,19.2261,12.6859,15.9560,2.4096,57831.5954,19.5443,12.5900,16.0672,2.5622,53806.2782,19.3128,19.3199,19.3164,-2.2936,6.6160,19.3199,19.3291,19.3245,-2.3373,6.0588,19.3291,19.4043,19.3667,-2.4257,1.7602,19.2151,19.2237,19.2194,-1.3820,2.1659,19.2237,19.2343,19.2290,-1.3321,2.1361,18.6594,19.1146,18.8870,-1.2416,-0.1564,18.6594,18.7452,18.7023,-0.1484,0.0197,19.5443,18.1689,18.8566,1.9898,-0.0101,19.3128,19.5443,19.4285,-2.1754,-2.0161,12.9560,12.9614,12.9587,-1.7603,-6.6412,12.8681,12.8760,12.8720,-1.5732,-6.0840,12.7292,12.8034,12.7663,-2.4258,-1.7854,12.7170,12.7292,12.7231,-1.9669,-2.1911,12.6859,12.7030,12.6945,-1.5563,-2.1613,12.6859,13.0953,12.8906,-1.0653,0.1312,13.1553,13.3137,13.2345,-0.5417,-0.0449,12.5900,13.3138,12.9519,-0.8190,-0.0151,12.5900,12.8779,12.7340,-2.3040,1.9909,18.3160,1431.2369,-176490.6000,218313.9190
