Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2132.0000,12.7445,19.1112,0.0000,119933.1000,-119933.1000,5.6679,0.0000,19251.1911,19251.1911,274.3733,139184.2911,0.0000,-139184.2911,19.1226,13.6360,15372.0000,0.0000,15372.0000,-0.5574,3576.0583,0.0000,3576.0583,25.3556,0.0000,11795.9417,11795.9417,12.4517,18.1139,0.0000,2332.1000,-2332.1000,0.1239,0.0000,374.0673,374.0673,6.0140,2706.1673,0.0000,-2706.1673,19.1425,13.6555,898.5000,0.0000,898.5000,-0.0326,208.9726,0.0000,208.9726,1.4839,0.0000,689.5274,689.5274,13.1142,18.6223,0.0000,2911.0000,-2911.0000,0.1598,0.0000,483.7567,483.7567,7.7952,3394.7567,0.0000,-3394.7567,18.8032,13.3231,898.5000,0.0000,898.5000,-0.0326,209.8261,0.0000,209.8261,1.4973,0.0000,688.6739,688.6739,19.1375,12.5436,15.8405,1.6732,67765.8256,19.1367,12.3026,15.7196,1.5608,37458.6470,19.4338,12.1953,15.8145,1.6531,34715.5853,19.1112,19.1226,19.1169,-2.4480,4.3901,19.1226,19.1375,19.1300,-2.3878,3.8327,19.1375,19.2397,19.1886,-2.1907,1.1682,19.1317,19.1425,19.1371,-1.0347,1.2921,19.1425,19.1558,19.1491,-1.0046,1.2595,18.6221,18.9874,18.8048,-1.0334,-0.1616,18.8032,18.6081,18.7057,-0.0002,-0.0018,19.4338,18.8032,19.1185,3.1196,-0.0344,19.1112,19.4338,19.2725,-1.9244,-1.2778,12.7198,12.7331,12.7264,-2.8434,-4.4071,12.5579,12.5872,12.5726,-3.6550,-3.8496,12.4517,12.5902,12.5209,-3.0020,-1.1851,12.4147,12.4517,12.4332,-3.5398,-1.3090,12.3026,12.3830,12.3428,-4.2847,-1.2764,12.3026,13.1078,12.7052,-2.2790,0.1446,13.3231,13.1754,13.2492,0.1367,-0.0152,13.3231,12.7115,13.0173,0.7474,0.0174,12.2024,12.7845,12.4935,-2.9435,1.2609,11.8100,922.8508,-108007.2000,139940.0579
2133.0000,12.5622,18.9252,0.0000,109850.9000,-109850.9000,5.1915,0.0000,17559.7103,17559.7103,250.9910,127410.6103,0.0000,-127410.6103,18.9368,13.4540,13008.1000,0.0000,13008.1000,-0.4717,3032.8843,0.0000,3032.8843,21.5125,0.0000,9975.2157,9975.2157,12.2491,17.9092,0.0000,736.0000,-736.0000,0.0391,0.0000,117.7467,117.7467,1.8960,853.7467,0.0000,-853.7467,19.0380,13.5531,528.9000,0.0000,528.9000,-0.0192,123.1652,0.0000,123.1652,0.8745,0.0000,405.7348,405.7348,12.9062,18.4125,0.0000,2519.9000,-2519.9000,0.1383,0.0000,417.8392,417.8392,6.7477,2937.7392,0.0000,-2937.7392,19.1213,13.6347,528.9000,0.0000,528.9000,-0.0192,123.0424,0.0000,123.0424,0.8784,0.0000,405.8576,405.8576,18.9522,12.4437,15.6980,1.5058,60985.7873,19.0435,12.1562,15.5999,1.4341,34418.8696,19.2925,12.0747,15.6836,1.5030,31562.1565,18.9252,18.9368,18.9310,-2.2844,4.0154,18.9368,18.9522,18.9445,-2.2801,3.5437,18.9522,19.0615,19.0068,-2.2344,1.1143,19.0224,19.0380,19.0302,-1.3309,1.1534,19.0380,19.0569,19.0474,-1.2687,1.1342,18.4212,18.9496,18.6854,-1.4822,-0.1615,19.1213,18.4730,18.7971,1.0624,-0.0231,19.2925,19.1213,19.2069,1.0257,-0.0423,18.9252,19.2925,19.1089,-2.0157,-1.1760,12.5557,12.5660,12.5608,-2.0399,-4.0311,12.4214,12.4366,12.4290,-1.7736,-3.5594,12.2491,12.3733,12.3112,-2.5724,-1.1300,12.2207,12.2491,12.2349,-2.4347,-1.1691,12.1562,12.1985,12.1773,-2.0379,-1.1499,12.1562,12.9062,12.5312,-2.1406,0.1458,12.9062,13.5383,13.2223,-0.3666,0.0074,13.6078,12.7150,13.1614,1.6981,0.0266,12.0894,12.5489,12.3191,-2.1453,1.1603,10.6514,832.3158,-99040.9000,126966.8134
2134.0000,12.5804,18.9403,26.1000,85291.2000,-85265.1000,4.0321,5.4837,13639.4809,13644.9647,194.7190,98930.6809,20.6163,-98910.0647,18.9397,13.4568,12693.2000,0.0000,12693.2000,-0.4603,2959.3613,0.0000,2959.3613,21.0437,0.0000,9733.8387,9733.8387,18.9741,18.9375,3056.5000,2079.9000,976.6000,-0.2785,586.9304,370.6843,957.6147,13.8728,2450.5843,2469.5696,18.9853,18.9859,13.5020,412.4000,0.0000,412.4000,-0.0150,96.0958,0.0000,96.0958,0.6828,0.0000,316.3042,316.3042,12.7131,18.2178,0.0000,1512.2000,-1512.2000,0.0830,0.0000,250.2438,250.2438,4.0487,1762.4438,0.0000,-1762.4438,19.1775,13.6898,412.4000,0.0000,412.4000,-0.0150,95.8756,0.0000,95.8756,0.6820,0.0000,316.5244,316.5244,18.9404,12.1162,15.5283,1.0874,44041.2450,18.9465,11.9347,15.4406,1.0056,24134.4872,19.1421,11.8814,15.5118,1.0413,21867.3355,18.9403,18.9397,18.9400,0.0676,3.1374,18.9397,18.9404,18.9400,-0.0951,2.6772,18.9404,18.9741,18.9572,-0.6398,1.0039,18.9741,18.9859,18.9800,-0.6471,0.7254,18.9859,19.0019,18.9939,-0.6871,0.7105,18.5513,18.7300,18.6407,-0.5807,-0.1819,19.1775,18.8312,19.0043,2.4592,-0.0989,19.1421,19.1775,19.1598,-0.6097,-0.1139,18.9403,19.1421,19.0412,-0.8574,-0.8947,12.6369,12.6312,12.6340,0.8421,-3.1522,12.5066,12.4967,12.5016,0.8352,-2.6919,13.9580,13.1478,13.5529,14.9438,-1.0187,12.0463,12.0846,12.0654,-2.0860,-0.7402,11.9347,12.0162,11.9755,-2.4775,-0.7252,11.9347,12.7131,12.3239,-2.5431,0.1672,12.7131,13.2205,12.9668,-3.1237,0.0841,13.2914,13.1739,13.2326,0.8185,0.0991,12.0270,12.3984,12.2127,-1.3252,0.8799,8.1593,637.5774,-72282.7000,90043.0677
2135.0000,12.7442,19.0795,205.3000,73867.6000,-73662.3000,3.5016,43.0157,11856.8657,11899.8814,169.1384,85724.4657,162.2843,-85562.1814,19.0674,13.5820,12708.1000,0.0000,12708.1000,-0.4608,2958.2960,0.0000,2958.2960,21.0676,0.0000,9749.8040,9749.8040,19.0037,18.8699,4635.7000,2997.6000,1638.1000,-0.4140,889.8492,534.5395,1424.3888,19.4229,3532.1395,3745.8508,213.7112,18.9977,13.5136,400.2000,0.0000,400.2000,-0.0145,93.2398,0.0000,93.2398,0.6630,0.0000,306.9602,306.9602,12.5000,18.0030,0.0000,824.6000,-824.6000,0.0453,0.0000,136.1621,136.1621,2.2075,960.7621,0.0000,-960.7621,19.0882,13.6024,400.2000,0.0000,400.2000,-0.0145,93.1387,0.0000,93.1387,0.6614,0.0000,307.0613,307.0613,19.0523,11.7600,15.4061,0.9178,37169.0598,18.8946,11.7467,15.3207,0.8096,19431.0464,19.0329,11.7310,15.3819,0.8271,17368.3499,19.0795,19.0674,19.0735,1.5691,2.7339,19.0674,19.0523,19.0599,1.4047,2.2731,19.0523,19.0037,19.0280,0.8127,0.9516,19.0037,18.9977,19.0007,0.2086,0.5375,18.9977,18.9969,18.9973,-0.0006,0.5230,18.7710,18.6005,18.6858,0.5033,-0.1818,19.0882,19.0257,19.0570,0.5939,-0.1365,19.0329,19.0882,19.0606,-1.2389,-0.1510,19.0795,19.0329,19.0562,0.1392,-0.7677,12.8912,12.8689,12.8800,2.9279,-2.7485,12.7964,12.7520,12.7742,3.2482,-2.2877,14.9067,14.2139,14.5603,12.1153,-0.9662,11.8886,11.9352,11.9119,-1.8942,-0.5522,11.7467,11.8447,11.7957,-2.2104,-0.5377,11.7467,12.5000,12.1234,-2.4613,0.1671,12.5000,12.8798,12.6899,-3.3831,0.1218,12.9567,13.1667,13.0617,-2.1040,0.1364,11.9910,12.2891,12.1400,-0.9182,0.7531,7.0076,547.5846,-59340.3000,73968.4560
2136.0000,12.9124,19.2179,382.8000,66797.3000,-66414.5000,3.1767,79.9805,10763.3813,10843.3618,153.6227,77560.6813,302.8195,-77257.8618,19.2041,13.7159,12707.9000,0.0000,12707.9000,-0.4608,2953.4199,0.0000,2953.4199,21.0314,0.0000,9754.4801,9754.4801,19.1048,17.9064,6937.2000,2699.7000,4237.5000,-0.5247,1329.9555,482.3457,1812.3012,24.3173,3182.0457,5607.2445,2425.1988,19.0719,13.5863,410.2000,0.0000,410.2000,-0.0149,95.4847,0.0000,95.4847,0.6795,0.0000,314.7153,314.7153,19.0449,19.7442,496.8000,492.5000,4.3000,-0.0653,95.3145,88.7845,184.0990,3.2476,581.2845,401.4855,-179.7990,19.0263,13.5416,410.2000,0.0000,410.2000,-0.0149,95.5368,0.0000,95.5368,0.6787,0.0000,314.6632,314.6632,19.1848,11.4218,15.3033,0.7749,31382.1739,18.9166,11.5263,15.2214,0.6639,15933.7927,19.0095,11.5407,15.2751,0.6710,14090.1023,19.2179,19.2041,19.2110,1.6184,2.4699,19.2041,19.1848,19.1945,1.5831,2.0091,19.1848,19.1048,19.1448,1.3686,0.9610,19.1048,19.0719,19.0883,1.0166,0.4363,19.0719,19.0429,19.0574,0.6841,0.4215,19.0449,18.5297,18.7873,1.1838,-0.1375,19.0263,19.0449,19.0356,-0.2991,-0.2028,19.0095,19.0263,19.0179,-0.5560,-0.2177,19.2179,19.0095,19.1137,0.6527,-0.7068,13.1408,13.1160,13.1284,2.9560,-2.4871,13.0577,13.0100,13.0339,3.0926,-2.0263,15.0674,14.8107,14.9390,4.5295,-0.9781,11.7243,11.7828,11.7536,-1.9517,-0.4535,11.5263,11.6612,11.5937,-2.4789,-0.4386,11.5263,12.3897,11.9580,-2.0368,0.1204,14.9750,13.5618,14.2684,19.0080,0.1856,13.5603,13.2687,13.4145,4.2164,0.2005,12.0431,12.1782,12.1106,-0.3959,0.6896,6.2646,489.5246,-48644.4000,61406.0690
2137.0000,12.7396,19.0047,544.3000,60243.5000,-59699.2000,2.8754,114.0540,9668.9578,9783.0118,139.2145,69912.4578,430.2460,-69482.2118,19.0197,13.5352,12682.0000,0.0000,12682.0000,-0.4599,2953.9094,0.0000,2953.9094,20.9506,0.0000,9728.0906,9728.0906,19.0824,16.7165,8155.7000,1504.1000,6651.6000,-0.5281,1563.9952,268.6172,1832.6124,24.1234,1772.7172,6591.7048,4818.9876,19.0839,13.5981,400.2000,0.0000,400.2000,-0.0145,93.1435,0.0000,93.1435,0.6623,0.0000,307.0565,307.0565,19.0672,17.6396,1237.0000,320.9000,916.1000,-0.1128,237.2610,57.8709,295.1319,5.1469,378.7709,999.7390,620.9681,19.0989,13.6128,400.2000,0.0000,400.2000,-0.0145,93.1267,0.0000,93.1267,0.6627,0.0000,307.0733,307.0733,19.0368,11.6079,15.3224,1.1261,45605.6253,19.0139,11.4736,15.2438,1.0287,24687.9011,19.1298,11.4607,15.2953,1.0462,21970.8905,19.0047,19.0197,19.0122,-2.4402,3.3141,19.0197,19.0368,19.0283,-2.0467,2.8542,19.0368,19.0824,19.0596,-1.0694,1.2626,19.0824,19.0839,19.0831,-0.1042,0.7345,19.0839,19.0775,19.0807,0.2400,0.7200,19.0672,18.6589,18.8630,0.8726,-0.1289,19.0989,19.0672,19.0830,0.5314,-0.2417,19.1298,19.0989,19.1144,1.1230,-0.2562,19.0047,19.1298,19.0673,-0.6017,-0.9989,12.9034,12.9197,12.9115,-2.6584,-3.3365,12.7700,12.8024,12.7862,-3.0303,-2.8767,13.6987,14.2093,13.9540,-11.9281,-1.2850,11.5534,11.5933,11.5733,-2.2167,-0.7569,11.4736,11.5134,11.4935,-1.2506,-0.7424,11.4736,12.1978,11.8357,-1.5173,0.1065,14.9972,14.5971,14.7971,6.3395,0.2192,14.5360,13.9481,14.2420,9.9447,0.2337,12.0561,12.1240,12.0901,-0.2895,0.9765,5.6515,441.6195,-38649.1000,92264.4168
2138.0000,13.2194,19.4514,696.3000,54061.9000,-53365.6000,2.5911,144.7387,8773.2181,8917.9568,125.3418,62835.1181,551.5613,-62283.5568,19.4163,13.9238,12665.1000,0.0000,12665.1000,-0.4593,2936.0581,0.0000,2936.0581,20.9739,0.0000,9729.0419,9729.0419,19.2533,19.6166,9726.7000,7797.8000,1928.9000,-0.9488,1861.3112,1397.1704,3258.4816,44.7253,9194.9704,7865.3888,-1329.5816,19.1998,13.7117,408.6000,0.0000,408.6000,-0.0148,94.9669,0.0000,94.9669,0.6761,0.0000,313.6331,313.6331,19.0454,16.8444,2106.5000,198.4000,1908.1000,-0.1730,404.1441,35.7665,439.9106,7.8199,234.1665,1702.3559,1468.1894,19.0213,13.5368,408.6000,0.0000,408.6000,-0.0148,95.1699,0.0000,95.1699,0.6759,0.0000,313.4301,313.4301,19.3742,11.1355,15.2549,0.8929,36162.0760,19.0506,11.2795,15.1651,0.7580,18191.8584,18.9972,11.4147,15.2060,0.7396,15531.5489,19.4514,19.4163,19.4338,5.0465,2.9883,19.4163,19.3742,19.3952,4.3869,2.5291,19.3742,19.2533,19.3137,3.0253,1.3910,19.2533,19.1998,19.2265,1.6893,0.4422,19.1998,19.1537,19.1767,1.1180,0.4274,19.0454,18.8052,18.9253,0.7103,-0.1796,19.0213,19.0454,19.0333,-0.6411,-0.3525,18.9972,19.0213,19.0093,-1.3099,-0.3673,19.4514,18.9972,19.2243,1.8537,-0.8984,13.6453,13.5870,13.6161,8.4616,-3.0133,13.7229,13.5952,13.6590,10.4918,-2.5540,16.9365,15.8022,16.3694,29.1066,-1.4160,11.4581,11.4933,11.4757,-1.2188,-0.4672,11.2795,11.3843,11.3319,-1.9910,-0.4524,11.2795,12.0249,11.6522,-2.2550,0.1546,14.5699,14.6624,14.6162,-2.2253,0.3275,14.6137,14.4689,14.5413,3.5708,0.3423,12.6119,11.9511,12.2815,2.2686,0.8734,5.0800,396.9552,-36046.3000,69885.4833
2139.0000,13.8509,20.0404,881.1000,49221.4000,-48340.3000,2.3720,181.2555,8106.6509,8287.9063,115.0912,57328.0509,699.8445,-56628.2063,19.9874,14.4838,12664.5000,0.0000,12664.5000,-0.4592,2916.3013,0.0000,2916.3013,20.8632,0.0000,9748.1987,9748.1987,19.6826,19.8273,11081.3000,8090.3000,2991.0000,-1.0388,2109.4461,1461.6783,3571.1244,48.7886,9551.9783,8971.8539,-580.1244,19.5041,14.0100,401.2000,0.0000,401.2000,-0.0145,92.9106,0.0000,92.9106,0.6628,0.0000,308.2894,308.2894,19.0364,16.5016,3234.2000,105.4000,3128.8000,-0.2546,620.5690,18.9981,639.5671,11.4711,124.3981,2613.6310,2489.2329,19.0374,13.5525,401.2000,0.0000,401.2000,-0.0145,93.4283,0.0000,93.4283,0.6644,0.0000,307.7717,307.7717,19.9161,10.4867,15.2014,0.7975,32300.4476,19.2018,10.9944,15.0981,0.6248,14994.1090,19.0433,11.2201,15.1317,0.5955,12505.8828,20.0404,19.9874,20.0139,6.9590,2.7269,19.9874,19.9161,19.9518,6.6751,2.2677,19.9161,19.6826,19.7993,5.8192,1.3796,19.6826,19.5041,19.5934,4.3855,0.3408,19.5041,19.3465,19.4253,2.9587,0.3262,19.0364,18.8814,18.9589,0.3645,-0.1474,19.0374,19.0364,19.0369,0.0019,-0.4020,19.0433,19.0374,19.0404,0.3341,-0.4166,20.0404,19.0433,19.5419,3.7911,-0.8310,14.4376,14.3665,14.4020,9.4424,-2.7535,14.5647,14.4283,14.4965,10.0652,-2.2942,17.6175,17.1404,17.3790,12.1424,-1.4061,11.3039,11.3679,11.3359,-1.7289,-0.3673,10.9944,11.1923,11.0934,-2.9200,-0.3528,10.9944,11.9443,11.4694,-2.2479,0.1209,15.0343,14.8831,14.9587,4.0923,0.3755,14.8335,14.7312,14.7824,2.8676,0.3901,12.9224,12.0863,12.5044,2.6485,0.8045,4.6350,362.1882,-28753.6000,59800.4394
2140.0000,13.7233,20.0114,579.9000,66186.5000,-65606.6000,3.1581,119.5438,10868.0157,10987.5595,153.7965,77054.5157,460.3562,-76594.1595,20.0117,14.5078,12671.7000,0.0000,12671.7000,-0.4595,2917.1367,0.0000,2917.1367,20.7200,0.0000,9754.5633,9754.5633,19.9396,19.6410,12547.3000,7541.1000,5006.2000,-1.0902,2381.1744,1369.3408,3750.5152,50.7652,8910.4408,10166.1256,1255.6848,19.8588,14.3577,407.7000,0.0000,407.7000,-0.0148,94.0234,0.0000,94.0234,0.6709,0.0000,313.6766,313.6766,19.3099,16.7346,3842.9000,99.3000,3743.6000,-0.3011,734.8674,17.9800,752.8474,13.5618,117.2800,3108.0326,2990.7526,19.4326,13.9399,407.7000,0.0000,407.7000,-0.0148,94.4958,0.0000,94.4958,0.6750,0.0000,313.2042,313.2042,20.0065,10.5526,15.2795,1.2860,52084.2234,19.5528,10.7710,15.1619,1.0751,25803.3778,19.5092,10.8785,15.1939,1.0566,22189.4193,20.0114,20.0117,20.0115,-0.0697,3.6043,20.0117,20.0065,20.0091,0.6501,3.1448,20.0065,19.9396,19.9731,2.0550,1.7164,19.9396,19.8588,19.8992,3.6496,0.6262,19.8588,19.7332,19.7960,4.4312,0.6114,19.3099,18.8193,19.0646,1.2339,-0.1504,19.4326,19.3099,19.3713,3.9938,-0.4515,19.5092,19.4326,19.4709,5.1546,-0.4663,20.0114,19.5092,19.7603,2.5950,-1.1328,14.0705,14.0926,14.0816,-3.9085,-3.6365,13.9459,14.0073,13.9766,-6.3156,-3.1770,16.4065,16.7177,16.5621,-9.8991,-1.7486,10.9682,11.0510,11.0096,-3.9792,-0.6584,10.7710,10.8904,10.8307,-3.2120,-0.6437,10.7710,11.7859,11.2784,-2.3459,0.1181,15.3400,15.2142,15.2771,3.8016,0.4192,15.1708,15.0463,15.1086,3.8951,0.4340,12.5221,12.5030,12.5126,0.0577,1.1006,6.1958,484.1459,-43369.7000,100077.0205
2141.0000,13.4429,19.7297,605.0000,72374.3000,-71769.3000,3.4518,125.2952,11806.2297,11931.5249,167.9651,84180.5297,479.7048,-83700.8249,19.7472,14.2483,12680.1000,0.0000,12680.1000,-0.4598,2928.0950,0.0000,2928.0950,20.7272,0.0000,9752.0050,9752.0050,19.8318,19.2806,12928.7000,6924.8000,6003.9000,-1.0784,2456.7124,1254.7661,3711.4785,49.9473,8179.5661,10471.9876,2292.4215,19.8455,14.3448,521.4000,0.0000,521.4000,-0.0189,120.2635,0.0000,120.2635,0.8540,0.0000,401.1365,401.1365,19.6109,17.2160,3915.2000,229.1000,3686.1000,-0.3138,745.9470,41.6929,787.6399,14.1016,270.7929,3169.2530,2898.4601,19.7160,14.2178,521.4000,0.0000,521.4000,-0.0189,120.4459,0.0000,120.4459,0.8588,0.0000,400.9541,400.9541,19.7683,10.8637,15.3160,1.3941,56461.9356,19.6678,10.7551,15.2115,1.2558,30140.0921,19.7624,10.7361,15.2492,1.2719,26709.0516,19.7297,19.7472,19.7384,-3.3370,3.9316,19.7472,19.7683,19.7577,-3.0744,3.4718,19.7683,19.8318,19.8001,-2.1292,1.8279,19.8318,19.8455,19.8386,-0.7722,0.7495,19.8455,19.8335,19.8395,0.4840,0.7305,19.6109,18.8399,19.2254,1.8989,-0.1462,19.7160,19.6109,19.6634,3.4844,-0.4600,19.7624,19.7160,19.7392,3.1963,-0.4789,19.7297,19.7624,19.7461,-0.2133,-1.2461,13.7012,13.7244,13.7128,-4.4913,-3.9658,13.5901,13.6294,13.6098,-4.4680,-3.5060,15.7509,15.9972,15.8740,-8.3449,-1.8621,10.8657,10.8936,10.8796,-1.6095,-0.7837,10.7551,10.7797,10.7674,-0.8045,-0.7648,10.7551,11.5270,11.1411,-1.6987,0.1120,15.7193,15.5753,15.6473,4.4258,0.4258,15.5175,15.3891,15.4533,4.1191,0.4447,12.4435,12.5217,12.4826,-0.4027,1.2119,6.7721,529.1837,-48356.4000,113311.0793
2142.0000,12.6027,18.9662,0.0000,135486.6000,-135486.6000,6.4030,0.0000,21677.5616,21677.5616,310.9576,157164.1616,0.0000,-157164.1616,19.0050,13.5206,12680.4000,0.0000,12680.4000,-0.4598,2954.0579,0.0000,2954.0579,20.7990,0.0000,9726.3421,9726.3421,19.2920,16.0703,5902.2000,404.0000,5498.2000,-0.3458,1128.9119,72.4405,1201.3524,15.4679,476.4405,4773.2881,4296.8476,19.3531,13.8618,491.7000,0.0000,491.7000,-0.0178,114.0727,0.0000,114.0727,0.8055,0.0000,377.6273,377.6273,19.6812,17.6764,3588.9000,479.7000,3109.2000,-0.3024,683.1978,87.4026,770.6004,13.5959,567.1026,2905.7022,2338.5996,19.6929,14.1952,491.7000,0.0000,491.7000,-0.0178,113.6158,0.0000,113.6158,0.8068,0.0000,378.0842,378.0842,19.0535,11.7853,15.4194,1.8202,73717.2868,19.4155,11.2891,15.3523,1.8316,43958.4449,19.6793,11.1374,15.4084,1.9253,40430.5112,18.9662,19.0050,18.9856,-9.1265,4.8433,19.0050,19.0535,19.0293,-8.8325,4.3835,19.0535,19.2920,19.1727,-7.6119,1.7539,19.2920,19.3531,19.3225,-6.2699,1.4081,19.3531,19.4209,19.3870,-5.5019,1.3902,19.6812,18.8026,19.2419,0.1576,-0.0122,19.6929,19.6812,19.6870,0.2434,-0.3147,19.6793,19.6929,19.6861,-0.6818,-0.3325,18.9662,19.6793,19.3228,-5.1497,-1.5597,12.5838,12.6402,12.6120,-13.3261,-4.8773,12.3868,12.4863,12.4365,-14.2000,-4.4175,12.0809,13.2714,12.6761,-38.6330,-1.7879,11.1540,11.1242,11.1391,3.0899,-1.4421,11.2001,11.1201,11.1601,4.6973,-1.4242,17.6764,5.4605,11.5684,5.1157,-0.0218,17.6764,16.7494,17.2129,18.8517,0.2807,16.5968,16.0991,16.3480,10.7550,0.2985,12.1082,12.4829,12.2956,-2.2989,1.5257,12.6803,990.8579,-113215.4000,158106.2429
2143.0000,12.4036,18.7635,0.0000,184524.3000,-184524.3000,8.7205,0.0000,29390.4598,29390.4598,421.2271,213914.7598,0.0000,-213914.7598,18.7717,13.2922,21510.0000,0.0000,21510.0000,-0.7800,5025.1294,0.0000,5025.1294,35.6284,0.0000,16484.8706,16484.8706,18.8875,15.0764,3568.7000,0.0000,3568.7000,-0.1961,686.0321,0.0000,686.0321,8.7798,0.0000,2882.6679,2882.6679,18.9227,13.4400,971.8000,0.0000,971.8000,-0.0352,226.6172,0.0000,226.6172,1.6023,0.0000,745.1828,745.1828,19.4562,17.5704,3624.4000,572.2000,3052.2000,-0.3102,691.8425,103.8606,795.7031,13.9541,676.0606,2932.5575,2256.4969,19.2977,13.8076,971.8000,0.0000,971.8000,-0.0352,225.6025,0.0000,225.6025,1.5951,0.0000,746.1975,746.1975,18.7843,12.3175,15.5509,2.2675,91832.5652,18.9705,11.9954,15.4830,2.2012,52828.2733,19.1967,11.8968,15.5468,2.3036,48375.9421,18.7635,18.7717,18.7676,-2.6723,6.6401,18.7717,18.7843,18.7780,-3.0737,5.8601,18.7843,18.8875,18.8359,-4.1061,2.1783,18.8875,18.9227,18.9051,-5.0786,1.9822,18.9227,18.9699,18.9463,-5.3601,1.9469,19.4562,19.0493,19.2528,0.0900,-0.0167,19.2977,19.4562,19.3770,-3.7836,-0.3269,19.1967,19.2977,19.2472,-5.3386,-0.3622,18.7635,19.1967,18.9801,-4.1771,-2.0803,12.4128,12.4201,12.4164,-2.4011,-6.6827,12.2873,12.2966,12.2919,-1.7863,-5.9027,12.0821,12.2372,12.1596,-6.2744,-2.2209,11.8479,11.7921,11.8200,8.1753,-2.0248,11.9236,11.8197,11.8717,8.5456,-1.9896,17.5704,6.4902,12.0303,5.5325,-0.0259,17.5704,17.4092,17.4898,3.3005,0.2843,17.0120,16.7383,16.8752,6.3208,0.3196,12.6561,12.3494,12.5027,2.4588,2.0377,17.2490,1347.8625,-154449.8000,193036.7806
2144.0000,12.5305,18.8929,0.0000,198867.5000,-198867.5000,9.3983,0.0000,31766.1755,31766.1755,453.3973,230633.6755,0.0000,-230633.6755,18.8886,13.4068,26238.6000,0.0000,26238.6000,-0.9515,6121.1726,0.0000,6121.1726,43.5963,0.0000,20117.4274,20117.4274,12.2902,17.9296,0.0000,12688.6000,-12688.6000,0.6742,0.0000,2031.0136,2031.0136,33.6649,14719.6136,0.0000,-14719.6136,18.6402,13.1633,1628.8000,0.0000,1628.8000,-0.0591,381.1242,0.0000,381.1242,2.7008,0.0000,1247.6758,1247.6758,19.3411,16.9784,4724.6000,302.8000,4421.8000,-0.3801,903.1264,54.8556,957.9820,17.0487,357.6556,3821.4736,3463.8180,19.0453,13.5603,1628.8000,0.0000,1628.8000,-0.0591,379.2661,0.0000,379.2661,2.6874,0.0000,1249.5339,1249.5339,18.8836,12.4736,15.6786,2.6319,106593.0358,18.6647,12.4499,15.5573,2.2966,55118.7379,18.9580,12.3161,15.6371,2.4544,51543.1150,18.8929,18.8886,18.8908,1.4449,7.1511,18.8886,18.8836,18.8861,1.2635,6.1996,18.8836,18.8697,18.8767,0.4505,1.8882,18.6224,18.6402,18.6313,-3.3457,2.5624,18.6402,18.6647,18.6525,-3.5869,2.5034,18.6647,19.4121,19.0384,-2.6280,0.2039,19.0453,19.2589,19.1521,-2.7552,-0.1762,18.9580,19.0453,19.0017,-3.0043,-0.2352,18.8929,18.9580,18.9255,-0.7003,-2.2472,12.5319,12.5280,12.5300,1.3289,-7.1942,12.4051,12.3986,12.4019,1.2851,-6.2427,12.2902,12.2522,12.2712,1.3054,-1.9313,12.3212,12.2902,12.3057,5.8201,-2.6055,12.3536,12.3016,12.3276,5.4611,-2.5464,16.9784,11.4577,14.2180,26.3594,-0.2470,16.9784,17.3727,17.1756,-3.8336,0.1331,16.2008,16.6090,16.4049,-5.7162,0.1921,12.6903,12.5384,12.6144,1.3056,2.2041,19.9478,1558.7505,-177638.1000,213254.8886
2145.0000,12.6594,19.0244,0.0000,209662.3000,-209662.3000,9.9084,0.0000,33588.8664,33588.8664,478.3922,243251.1664,0.0000,-243251.1664,19.0201,13.5356,29834.5000,0.0000,29834.5000,-1.0819,6949.0628,0.0000,6949.0628,49.4935,0.0000,22885.4372,22885.4372,12.6396,18.3037,0.0000,15935.1000,-15935.1000,0.8467,0.0000,2562.2635,2562.2635,41.0268,18497.3635,0.0000,-18497.3635,18.7592,13.2799,1760.2000,0.0000,1760.2000,-0.0638,411.2772,0.0000,411.2772,2.9298,0.0000,1348.9228,1348.9228,19.0931,16.6404,5102.3000,241.6000,4860.7000,-0.4058,978.3231,43.5886,1021.9117,18.2138,285.1886,4123.9769,3838.7883,18.9698,13.4863,1760.2000,0.0000,1760.2000,-0.0638,410.2344,0.0000,410.2344,2.9140,0.0000,1349.9656,1349.9656,19.0143,12.5327,15.7735,2.8209,114245.3112,18.7513,12.5082,15.6298,2.4454,58689.2138,18.9546,12.4520,15.7033,2.5470,53487.6255,19.0244,19.0201,19.0223,1.5454,7.5516,19.0201,19.0143,19.0172,1.5401,6.4698,19.0143,18.9737,18.9940,1.3740,1.8999,18.7671,18.7592,18.7632,1.5499,2.7466,18.7592,18.7513,18.7553,1.1991,2.6827,18.7513,19.0917,18.9215,-1.4521,0.2454,18.9698,19.0952,19.0325,-1.4849,-0.1604,18.9546,18.9698,18.9622,-0.5178,-0.2242,19.0244,18.9546,18.9895,0.7316,-2.3568,12.6692,12.6648,12.6670,1.6121,-7.5966,12.5326,12.5254,12.5290,1.4927,-6.5147,12.6396,12.5324,12.5860,3.7567,-1.9448,12.6600,12.6396,12.6498,4.1110,-2.7915,12.6812,12.6455,12.6634,4.0101,-2.7277,16.6404,14.1330,15.3867,14.0620,-0.2904,16.6404,17.0898,16.8651,-3.7883,0.1154,15.8065,16.1866,15.9966,-4.9692,0.1792,12.7416,12.6418,12.6917,0.8914,2.3119,21.2813,1662.9512,-187381.8000,226422.1505
2146.0000,12.7604,19.1274,0.0000,220201.5000,-220201.5000,10.4065,0.0000,35358.7362,35358.7362,502.8512,255560.2362,0.0000,-255560.2362,19.1242,13.6376,35220.5000,0.0000,35220.5000,-1.2772,8193.3454,0.0000,8193.3454,58.3263,0.0000,27027.1546,27027.1546,12.7789,18.4445,0.0000,16091.8000,-16091.8000,0.8550,0.0000,2592.2397,2592.2397,41.4837,18684.0397,0.0000,-18684.0397,18.8820,13.4003,1802.3000,0.0000,1802.3000,-0.0654,420.4899,0.0000,420.4899,2.9951,0.0000,1381.8101,1381.8101,18.9734,16.6847,4724.6000,365.7000,4358.9000,-0.3836,907.2584,65.8484,973.1068,17.3173,431.5484,3817.3416,3385.7932,19.0108,13.5265,1802.3000,0.0000,1802.3000,-0.0654,419.8391,0.0000,419.8391,2.9867,0.0000,1382.4609,1382.4609,19.1197,12.5795,15.8496,2.9493,119444.7548,18.8729,12.5191,15.6960,2.5787,61887.7484,19.0319,12.4942,15.7631,2.6533,55719.5035,19.1274,19.1242,19.1258,1.2085,7.9687,19.1242,19.1197,19.1220,1.2232,6.6916,19.1197,19.0836,19.1016,1.2580,1.9565,18.8892,18.8820,18.8856,1.4364,2.8115,18.8820,18.8729,18.8775,1.4331,2.7462,18.8729,18.9344,18.9036,-0.2576,0.2208,19.0108,19.0263,19.0186,-0.2090,-0.1627,19.0319,19.0108,19.0214,0.6727,-0.2281,19.1274,19.0319,19.0797,1.0466,-2.4378,12.7801,12.7767,12.7784,1.3028,-8.0151,12.6226,12.6176,12.6201,1.0577,-6.7379,12.7789,12.7243,12.7516,1.9575,-2.0029,12.7866,12.7789,12.7828,1.5629,-2.8579,12.7840,12.7722,12.7781,1.3437,-2.7925,16.6847,15.2880,15.9863,7.1946,-0.2672,16.6847,16.8362,16.7604,-1.3045,0.1164,15.6459,15.8669,15.7564,-2.9402,0.1817,12.7505,12.7058,12.7282,0.3991,2.3914,22.2871,1741.5443,-193109.3000,237052.0066
2147.0000,12.8365,19.2051,0.0000,229481.9000,-229481.9000,10.8451,0.0000,36913.2194,36913.2194,524.3810,266395.1194,0.0000,-266395.1194,19.2028,13.7146,37015.6000,0.0000,37015.6000,-1.3423,8602.8623,0.0000,8602.8623,61.2143,0.0000,28412.7377,28412.7377,12.9033,18.5702,0.0000,19097.2000,-19097.2000,1.0147,0.0000,3081.5082,3081.5082,49.2573,22178.7082,0.0000,-22178.7082,18.9628,13.4794,2123.5000,0.0000,2123.5000,-0.0770,494.9472,0.0000,494.9472,3.5231,0.0000,1628.5528,1628.5528,18.9430,16.7486,4488.9000,427.8000,4061.1000,-0.3688,862.3255,76.9919,939.3174,16.7018,504.7919,3626.5745,3121.7826,19.0874,13.6016,2123.5000,0.0000,2123.5000,-0.0770,494.2074,0.0000,494.2074,3.5170,0.0000,1629.2926,1629.2926,19.1996,12.6542,15.9269,3.1151,126160.5820,18.9570,12.5766,15.7668,2.7329,65589.8319,19.1206,12.5479,15.8342,2.8153,59120.5036,19.2051,19.2028,19.2040,0.9012,8.3088,19.2028,19.1996,19.2012,0.9141,6.9666,19.1996,19.1716,19.1856,0.9715,1.9692,18.9671,18.9628,18.9649,0.9155,2.9839,18.9628,18.9570,18.9599,0.9527,2.9069,18.9570,18.8951,18.9261,0.2291,0.2416,19.0874,19.0340,19.0607,0.4671,-0.1272,19.1206,19.0874,19.1040,0.9555,-0.2042,19.2051,19.1206,19.1628,0.9619,-2.5363,12.8704,12.8677,12.8690,1.0520,-8.3560,12.7136,12.7088,12.7112,1.0578,-7.0137,12.9033,12.8607,12.8820,1.5319,-2.0163,12.9100,12.9033,12.9067,1.4538,-3.0311,12.9072,12.8952,12.9012,1.4434,-2.9541,16.7486,15.9584,16.3535,4.3893,-0.2888,16.7486,16.7620,16.7553,-0.1037,0.0800,15.2123,15.5899,15.4011,-4.3288,0.1570,12.7398,12.7320,12.7359,0.0518,2.4891,23.4799,1834.7524,-203255.4000,250870.9176
2148.0000,12.8837,19.2533,0.0000,234879.2000,-234879.2000,11.1002,0.0000,37822.3294,37822.3294,536.9750,272701.5294,0.0000,-272701.5294,19.2519,13.7627,32076.3000,0.0000,32076.3000,-1.1632,7450.5516,0.0000,7450.5516,52.9908,0.0000,24625.7484,24625.7484,12.9992,18.6672,0.0000,18489.9000,-18489.9000,0.9824,0.0000,2987.3820,2987.3820,47.7134,21477.2820,0.0000,-21477.2820,19.0495,13.5644,2538.1000,0.0000,2538.1000,-0.0920,590.9668,0.0000,590.9668,4.2064,0.0000,1947.1332,1947.1332,18.9739,16.5754,5064.4000,288.9000,4775.5000,-0.4055,972.5039,52.0201,1024.5240,18.3277,340.9201,4091.8961,3750.9760,19.1676,13.6801,2538.1000,0.0000,2538.1000,-0.0920,590.1326,0.0000,590.1326,4.1994,0.0000,1947.9674,1947.9674,19.2499,12.7249,15.9874,3.2096,129987.6938,19.0436,12.6161,15.8299,2.8454,68289.7545,19.1942,12.5977,15.8960,2.9202,61324.9375,19.2533,19.2519,19.2526,0.5451,8.4542,19.2519,19.2499,19.2509,0.5586,7.2910,19.2499,19.2329,19.2414,0.6321,2.1260,19.0541,19.0495,19.0518,1.0067,3.1085,19.0495,19.0436,19.0466,1.0047,3.0164,19.0436,18.9100,18.9768,0.5712,0.2618,19.1676,19.0902,19.1289,0.7808,-0.1437,19.1942,19.1676,19.1809,0.8865,-0.2357,19.2533,19.1942,19.2238,0.6936,-2.6460,12.9255,12.9239,12.9247,0.6307,-8.5037,12.7971,12.7929,12.7950,0.9697,-7.3406,12.9992,12.9685,12.9839,1.1876,-2.1756,13.0042,12.9992,13.0017,1.1053,-3.1581,12.9958,12.9874,12.9916,1.0493,-3.0660,16.5754,16.3546,16.4650,1.3045,-0.3114,16.5754,16.7454,16.6604,-1.1863,0.0941,15.2298,15.3364,15.2831,-1.4658,0.1861,12.7941,12.7521,12.7731,0.4073,2.5965,23.9342,1870.2539,-211441.1000,259602.3859
2149.0000,12.9463,19.3171,0.0000,240816.5000,-240816.5000,11.3808,0.0000,38834.1865,38834.1865,550.7148,279650.6865,0.0000,-279650.6865,19.3153,13.8249,37016.8000,0.0000,37016.8000,-1.3423,8591.6237,0.0000,8591.6237,61.1129,0.0000,28425.1763,28425.1763,13.0875,18.7563,0.0000,21412.0000,-21412.0000,1.1377,0.0000,3463.6545,3463.6545,55.2741,24875.6545,0.0000,-24875.6545,19.1004,13.6143,2424.4000,0.0000,2424.4000,-0.0879,564.1491,0.0000,564.1491,4.0133,0.0000,1860.2509,1860.2509,19.0263,16.4983,5561.2000,187.9000,5373.3000,-0.4382,1067.2023,33.8629,1101.0652,19.7656,221.7629,4493.9977,4272.2348,19.2333,13.7446,2424.4000,0.0000,2424.4000,-0.0879,563.2540,0.0000,563.2540,4.0070,0.0000,1861.1460,1861.1460,19.3129,12.7659,16.0394,3.2927,133356.2346,19.0970,12.6609,15.8789,2.9133,69919.3891,19.2568,12.6365,15.9467,2.9966,62929.5660,19.3171,19.3153,19.3162,0.7263,8.6931,19.3153,19.3129,19.3141,0.7208,7.3508,19.3129,19.2934,19.3031,0.7034,2.0697,19.1029,19.1004,19.1017,0.5602,3.2074,19.1004,19.0970,19.0987,0.5877,3.1195,19.0970,18.9690,19.0330,0.6363,0.3029,19.2333,19.1548,19.1941,0.7450,-0.1352,19.2568,19.2333,19.2451,0.7326,-0.2231,19.3171,19.2568,19.2869,0.7208,-2.6876,12.9975,12.9955,12.9965,0.8242,-8.7438,12.8501,12.8474,12.8487,0.6074,-7.4015,13.0875,13.0597,13.0736,1.0413,-2.1204,13.0919,13.0875,13.0897,1.0201,-3.2581,13.0855,13.0774,13.0815,1.0432,-3.1702,16.4983,16.4683,16.4833,0.1792,-0.3536,16.4983,16.6603,16.5793,-1.0202,0.0846,15.1742,15.2459,15.2101,-0.9228,0.1725,12.8072,12.7832,12.7952,0.2254,2.6370,24.7905,1937.1642,-214989.6000,266205.1898
2150.0000,12.9848,19.3564,0.0000,246444.6000,-246444.6000,11.6467,0.0000,39777.0159,39777.0159,563.8112,286221.6159,0.0000,-286221.6159,19.3553,13.8641,35218.1000,0.0000,35218.1000,-1.2771,8170.2603,0.0000,8170.2603,58.0946,0.0000,27047.8397,27047.8397,13.1079,18.7770,0.0000,20414.1000,-20414.1000,1.0847,0.0000,3303.1529,3303.1529,52.7160,23717.2529,0.0000,-23717.2529,19.1499,13.6628,1611.9000,0.0000,1611.9000,-0.0585,374.8613,0.0000,374.8613,2.6665,0.0000,1237.0387,1237.0387,19.0952,16.5651,5623.1000,188.4000,5434.7000,-0.4429,1078.1539,33.9916,1112.1455,19.9642,222.3916,4544.9461,4322.5545,19.2913,13.8014,1611.9000,0.0000,1611.9000,-0.0585,374.2298,0.0000,374.2298,2.6618,0.0000,1237.6702,1237.6702,19.3538,12.8240,16.0889,3.3874,137191.5649,19.1467,12.7105,15.9286,3.0050,72120.8918,19.3125,12.6838,15.9982,3.0949,64992.1390,19.3564,19.3553,19.3558,0.4369,8.8869,19.3553,19.3538,19.3546,0.4469,7.6098,19.3538,19.3406,19.3472,0.4905,2.1626,19.1524,19.1499,19.1511,0.5554,3.2472,19.1499,19.1467,19.1483,0.5572,3.1888,19.1467,19.0220,19.0843,0.5782,0.2836,19.2913,19.2255,19.2584,0.7349,-0.1594,19.3125,19.2913,19.3019,0.6444,-0.2178,19.3564,19.3125,19.3345,0.5318,-2.7599,13.0386,13.0375,13.0380,0.4601,-8.9376,12.9035,12.9010,12.9023,0.6043,-7.6606,13.1079,13.0993,13.1036,0.3202,-2.2133,13.1088,13.1079,13.1083,0.1834,-3.2980,13.1003,13.0988,13.0995,0.1762,-3.2395,16.5651,16.4874,16.5262,0.4764,-0.3343,16.5651,16.5786,16.5718,-0.1322,0.1086,15.6069,15.3440,15.4754,3.1607,0.1671,12.8479,12.8110,12.8294,0.3713,2.7091,25.2257,1971.1745,-222982.1000,274304.5957
2151.0000,13.0234,19.3958,0.0000,251531.4000,-251531.4000,11.8871,0.0000,40634.2140,40634.2140,575.5907,292165.6140,0.0000,-292165.6140,19.3948,13.9028,33421.6000,0.0000,33421.6000,-1.2119,7749.8602,0.0000,7749.8602,55.1021,0.0000,25671.7398,25671.7398,13.1407,18.8102,0.0000,21005.1000,-21005.1000,1.1161,0.0000,3400.3097,3400.3097,54.2464,24405.4097,0.0000,-24405.4097,19.1885,13.7007,1556.6000,0.0000,1556.6000,-0.0564,361.8338,0.0000,361.8338,2.5733,0.0000,1194.7662,1194.7662,19.1452,16.7595,5258.2000,313.4000,4944.8000,-0.4217,1007.5627,56.5912,1064.1539,19.0192,369.9912,4250.6373,3880.6461,19.3392,13.8483,1556.6000,0.0000,1556.6000,-0.0564,361.1855,0.0000,361.1855,2.5685,0.0000,1195.4145,1195.4145,19.3934,12.8823,16.1378,3.4900,141344.9360,19.1861,12.7659,15.9760,3.0972,74332.3159,19.3578,12.7372,16.0475,3.1938,67070.6578,19.3958,19.3948,19.3953,0.4345,9.0585,19.3948,19.3934,19.3941,0.4351,7.8466,19.3934,19.3817,19.3875,0.4445,2.2183,19.1904,19.1885,19.1895,0.4209,3.3343,19.1885,19.1861,19.1873,0.4292,3.2779,19.1861,19.0733,19.1297,0.5059,0.2761,19.3392,19.2814,19.3103,0.5844,-0.1456,19.3578,19.3392,19.3485,0.5204,-0.2021,19.3958,19.3578,19.3768,0.4696,-2.8286,13.0782,13.0771,13.0776,0.4361,-9.1092,12.9539,12.9516,12.9528,0.5678,-7.8973,13.1407,13.1316,13.1362,0.3516,-2.2689,13.1423,13.1407,13.1415,0.3591,-3.3850,13.1358,13.1328,13.1343,0.3782,-3.3286,16.7595,16.5330,16.6462,1.4061,-0.3268,16.7595,16.5854,16.6724,1.1728,0.0949,15.5649,15.5024,15.5336,0.6609,0.1514,12.8879,12.8475,12.8677,0.4202,2.7779,25.7760,2014.1721,-231056.9000,282747.9097
2152.0000,13.0652,19.4384,0.0000,255852.3000,-255852.3000,12.0913,0.0000,41372.0468,41372.0468,585.6236,297224.3468,0.0000,-297224.3468,19.4373,13.9445,28486.2000,0.0000,28486.2000,-1.0330,6602.1051,0.0000,6602.1051,46.9407,0.0000,21884.0949,21884.0949,13.2103,18.8805,0.0000,23693.2000,-23693.2000,1.2589,0.0000,3839.1255,3839.1255,61.1963,27532.3255,0.0000,-27532.3255,19.2269,13.7382,2001.6000,0.0000,2001.6000,-0.0726,465.0620,0.0000,465.0620,3.3073,0.0000,1536.5380,1536.5380,19.1656,17.1904,4415.9000,614.0000,3801.9000,-0.3734,845.9481,110.9087,956.8568,16.9095,724.9087,3569.9519,2845.0432,19.3798,13.8881,2001.6000,0.0000,2001.6000,-0.0726,464.2172,0.0000,464.2172,3.3007,0.0000,1537.3828,1537.3828,19.4358,12.9572,16.1965,3.6398,147413.0546,19.2246,12.8382,16.0314,3.2292,77501.7541,19.4010,12.8092,16.1051,3.3331,69994.7415,19.4384,19.4373,19.4378,0.4717,9.1793,19.4373,19.4358,19.4365,0.4710,8.1463,19.4358,19.4237,19.4297,0.4680,2.2470,19.2286,19.2269,19.2277,0.4205,3.5059,19.2269,19.2246,19.2257,0.4219,3.4333,19.2246,19.1213,19.1730,0.4802,0.2870,19.3798,19.3129,19.3463,0.3933,-0.0864,19.4010,19.3798,19.3904,0.4639,-0.1590,19.4384,19.4010,19.4197,0.4759,-2.9120,13.1234,13.1222,13.1228,0.5031,-9.2290,13.0229,13.0199,13.0214,0.7868,-8.1960,13.2103,13.1918,13.2011,0.7416,-2.2967,13.2135,13.2103,13.2119,0.8075,-3.5556,13.2084,13.2026,13.2055,0.8174,-3.4830,17.1904,16.6683,16.9293,3.3750,-0.3367,17.1904,16.4739,16.8321,1.8853,0.0368,14.7575,15.4292,15.0933,-5.3551,0.1093,12.9093,12.8814,12.8953,0.2915,2.8624,26.4855,2069.6114,-243254.2000,294909.5502
2153.0000,13.0974,19.4713,0.0000,258971.9000,-258971.9000,12.2388,0.0000,41907.7178,41907.7178,592.9229,300879.6178,0.0000,-300879.6178,19.4705,13.9770,18614.9000,0.0000,18614.9000,-0.6750,4312.5886,0.0000,4312.5886,30.6572,0.0000,14302.3114,14302.3114,13.2359,18.9064,0.0000,22739.3000,-22739.3000,1.2082,0.0000,3685.8642,3685.8642,58.7484,26425.1642,0.0000,-26425.1642,19.2714,13.7819,1275.9000,0.0000,1275.9000,-0.0463,296.2919,0.0000,296.2919,2.1071,0.0000,979.6081,979.6081,19.1962,17.8029,3336.7000,893.3000,2443.4000,-0.3057,638.9651,161.4413,800.4064,13.9356,1054.7413,2697.7349,1642.9936,19.4143,13.9220,1275.9000,0.0000,1275.9000,-0.0463,295.7894,0.0000,295.7894,2.1029,0.0000,980.1106,980.1106,19.4694,13.0451,16.2572,3.7852,153301.2314,19.2689,12.9144,16.0916,3.3697,80871.8059,19.4407,12.8910,16.1659,3.4732,72937.4861,19.4713,19.4705,19.4709,0.3573,9.2386,19.4705,19.4694,19.4699,0.3612,8.5636,19.4694,19.4600,19.4647,0.3798,2.3768,19.2734,19.2714,19.2724,0.4972,3.5850,19.2714,19.2689,19.2701,0.4939,3.5387,19.2689,19.1560,19.2124,0.4346,0.2391,19.4143,19.3403,19.3773,0.3323,-0.0667,19.4407,19.4143,19.4275,0.4068,-0.1130,19.4713,19.4407,19.4560,0.3968,-3.0002,13.1576,13.1567,13.1572,0.3736,-9.2857,13.0965,13.0934,13.0950,0.8459,-8.6107,13.2359,13.2278,13.2319,0.3303,-2.4239,13.2370,13.2359,13.2365,0.2549,-3.6321,13.2319,13.2300,13.2309,0.2656,-3.5858,17.8029,16.8931,17.3480,5.0112,-0.2862,17.8029,16.2334,17.0182,2.2036,0.0196,14.6093,15.1510,14.8802,-2.6141,0.0658,12.9414,12.9110,12.9262,0.3309,2.9530,26.7164,2087.6581,-258101.1000,307110.5234
2154.0000,12.8528,19.2217,0.0000,154907.8000,-154907.8000,7.3208,0.0000,24926.9191,24926.9191,354.7390,179834.7191,0.0000,-179834.7191,19.2327,13.7439,15329.7000,0.0000,15329.7000,-0.5559,3561.5337,0.0000,3561.5337,25.2358,0.0000,11768.1663,11768.1663,12.7390,18.4040,0.0000,1485.8000,-1485.8000,0.0789,0.0000,239.2215,239.2215,3.8390,1725.0215,0.0000,-1725.0215,19.2767,13.7871,1072.7000,0.0000,1072.7000,-0.0389,249.0886,0.0000,249.0886,1.7705,0.0000,823.6114,823.6114,19.3491,18.3423,3051.5000,1116.4000,1935.1000,-0.2960,583.2493,202.2755,785.5247,13.5501,1318.6755,2468.2507,1149.5753,19.4235,13.9310,1072.7000,0.0000,1072.7000,-0.0389,248.6550,0.0000,248.6550,1.7672,0.0000,824.0450,824.0450,19.2462,12.5707,15.9084,2.0566,83294.0140,19.2762,12.3215,15.7988,1.9284,46280.7356,19.4215,12.2999,15.8607,1.9747,41467.9438,19.2217,19.2327,19.2272,-2.9829,5.5416,19.2327,19.2462,19.2395,-2.8229,4.9858,19.2462,19.3164,19.2813,-2.2545,1.7508,19.2770,19.2767,19.2769,0.0125,1.8297,19.2767,19.2762,19.2765,0.0346,1.7908,19.2762,19.1708,19.2235,0.0917,0.0655,19.4235,19.3997,19.4116,0.3719,-0.2306,19.4215,19.4235,19.4225,-0.1024,-0.2695,19.2217,19.4215,19.3216,-1.6641,-1.7792,12.8178,12.8327,12.8252,-4.0477,-5.5772,12.6857,12.7152,12.7005,-4.8021,-5.0213,12.7390,12.8941,12.8166,-5.0537,-1.7863,12.6924,12.7390,12.7157,-6.3263,-1.8653,12.5716,12.6691,12.6203,-7.4104,-1.8264,18.3423,16.8423,17.5923,2.9061,-0.1010,18.3423,17.5514,17.9468,11.1652,0.1950,16.9493,15.8646,16.4070,18.3833,0.2339,12.7781,12.9171,12.8476,-0.9897,1.7436,14.6788,1147.0191,-136983.4000,171042.6934
2155.0000,12.7189,19.0850,0.0000,152979.4000,-152979.4000,7.2297,0.0000,24541.2673,24541.2673,349.7740,177520.6673,0.0000,-177520.6673,19.0914,13.6055,15323.1000,0.0000,15323.1000,-0.5556,3566.0121,0.0000,3566.0121,25.3041,0.0000,11757.0879,11757.0879,12.5883,18.2519,0.0000,1015.2000,-1015.2000,0.0539,0.0000,163.1277,163.1277,2.6181,1178.3277,0.0000,-1178.3277,19.1444,13.6574,820.1000,0.0000,820.1000,-0.0297,190.7340,0.0000,190.7340,1.3535,0.0000,629.3660,629.3660,19.3460,18.1360,3386.2000,1059.7000,2326.5000,-0.3187,647.2468,191.9923,839.2391,14.5226,1251.6923,2738.9532,1487.2609,19.3236,13.8330,820.1000,0.0000,820.1000,-0.0297,190.3270,0.0000,190.3270,1.3509,0.0000,629.7730,629.7730,19.1000,12.4956,15.7978,1.9969,80875.0916,19.1592,12.2438,15.7015,1.8819,45164.5568,19.2881,12.2279,15.7580,1.9213,40346.4856,19.0850,19.0914,19.0882,-1.7184,5.4714,19.0914,19.1000,19.0957,-1.7762,4.9157,19.1000,19.1586,19.1293,-1.8759,1.7408,19.1314,19.1444,19.1379,-1.7194,1.7948,19.1444,19.1592,19.1518,-1.5462,1.7650,19.1592,19.2682,19.2137,-0.1596,0.0717,19.3236,19.3686,19.3461,-0.8322,-0.2469,19.2881,19.3236,19.3059,-1.4494,-0.2767,19.0850,19.2881,19.1866,-1.6710,-1.7583,12.6705,12.6774,12.6739,-1.8674,-5.5070,12.5548,12.5655,12.5602,-1.7347,-4.9514,12.5883,12.6607,12.6245,-2.3594,-1.7765,12.5760,12.5883,12.5822,-1.6531,-1.8304,12.5470,12.5582,12.5526,-0.8592,-1.8007,18.1360,17.3290,17.7325,1.6504,-0.1074,18.1360,18.0299,18.0830,1.6009,0.2113,17.5121,16.9458,17.2290,9.8781,0.2410,12.8881,12.8514,12.8697,0.2250,1.7227,14.4361,1128.0596,-134704.8000,166386.1340
2156.0000,12.6243,18.9398,412.1000,95278.1000,-94866.0000,4.5242,86.5202,15251.7919,15338.3121,218.7385,110529.8919,325.5798,-110204.3121,18.9503,13.4672,15331.8000,0.0000,15331.8000,-0.5560,3574.0844,0.0000,3574.0844,25.3659,0.0000,11757.7156,11757.7156,19.0410,15.2127,501.6000,0.0000,501.6000,-0.0276,96.2401,0.0000,96.2401,1.3892,0.0000,405.3599,405.3599,19.0550,13.5698,896.7000,0.0000,896.7000,-0.0325,208.7724,0.0000,208.7724,1.4825,0.0000,687.9276,687.9276,19.2941,17.9278,3676.4000,1008.5000,2667.9000,-0.3382,703.1652,182.5578,885.7231,15.3831,1191.0578,2973.2348,1782.1769,19.2372,13.7483,896.7000,0.0000,896.7000,-0.0325,208.3183,0.0000,208.3183,1.4790,0.0000,688.3817,688.3817,18.9644,12.1522,15.5583,1.1475,46472.8384,19.0726,11.8859,15.4793,1.0895,26148.0921,19.2108,11.8500,15.5304,1.1159,23433.6762,18.9398,18.9503,18.9451,-1.7698,3.4362,18.9503,18.9644,18.9574,-1.7117,2.8802,18.9644,19.0410,19.0027,-1.5698,1.1115,19.0410,19.0550,19.0480,-1.1264,1.0839,19.0550,19.0726,19.0638,-1.1035,1.0514,19.0726,19.2907,19.1817,-0.4284,0.1081,19.2372,19.2957,19.2664,-1.0030,-0.2301,19.2108,19.2372,19.2240,-1.0295,-0.2626,18.9398,19.2108,19.0753,-1.3845,-1.0880,12.5506,12.5593,12.5549,-1.4777,-3.4634,12.3497,12.3753,12.3625,-2.4270,-2.9074,12.6821,12.6566,12.6693,0.4994,-1.1387,12.6251,12.6193,12.6222,0.4411,-1.1111,12.6099,12.5966,12.6033,0.5695,-1.0786,17.9278,17.6572,17.7925,0.6825,-0.1353,17.9278,18.0188,17.9733,-1.3648,0.2029,17.4289,17.3252,17.3770,1.7453,0.2354,13.0650,12.8367,12.9508,0.9369,1.0608,8.9397,698.5615,-74571.3000,96054.6067
2157.0000,12.5887,18.8699,651.8000,88954.0000,-88302.2000,4.2378,136.9273,14227.9181,14364.8454,204.8003,103181.9181,514.8727,-102667.0454,18.8756,13.3940,12980.0000,0.0000,12980.0000,-0.4707,3028.5640,0.0000,3028.5640,21.5153,0.0000,9951.4360,9951.4360,18.9398,15.1281,1605.8000,0.0000,1605.8000,-0.0882,308.4896,0.0000,308.4896,3.9673,0.0000,1297.3104,1297.3104,18.9564,13.4732,528.3000,0.0000,528.3000,-0.0192,123.1460,0.0000,123.1460,0.8745,0.0000,405.1540,405.1540,19.2259,17.5455,4316.0000,870.6000,3445.4000,-0.3798,826.1933,157.4165,983.6098,17.2231,1028.0165,3489.8067,2461.7902,19.1331,13.6464,528.3000,0.0000,528.3000,-0.0192,122.8853,0.0000,122.8853,0.8724,0.0000,405.4147,405.4147,18.8840,12.0097,15.4469,1.0674,43228.1413,18.9771,11.7697,15.3734,1.0072,24171.6888,19.1006,11.7413,15.4209,1.0284,21596.2119,18.8699,18.8756,18.8728,-0.9142,3.2000,18.8756,18.8840,18.8798,-0.9773,2.7293,18.8840,18.9398,18.9119,-1.1374,1.0990,18.9398,18.9564,18.9481,-1.2470,1.0107,18.9564,18.9771,18.9667,-1.2131,0.9916,18.9771,19.2832,19.1301,-0.6639,0.1221,19.1331,19.1988,19.1660,-1.2540,-0.2578,19.1006,19.1331,19.1169,-1.3347,-0.2769,18.8699,19.1006,18.9852,-1.1289,-1.0378,12.4814,12.4870,12.4842,-0.8957,-3.2271,12.3200,12.3256,12.3228,-0.5217,-2.7564,12.8521,12.7693,12.8107,1.6639,-1.1260,12.6646,12.6585,12.6616,0.4337,-1.0378,12.6644,12.6494,12.6569,0.6056,-1.0186,17.5455,17.8815,17.7135,-0.9953,-0.1491,17.5455,17.7729,17.6592,-3.8322,0.2307,17.4565,17.4175,17.4370,0.6820,0.2499,13.1446,12.9135,13.0291,0.9025,1.0107,8.3643,653.6017,-69214.4000,88996.0419
2158.0000,12.8006,18.9880,1147.1000,70891.0000,-69743.9000,3.4099,240.1198,11393.7567,11633.8765,164.8264,82284.7567,906.9802,-81377.7765,18.9809,13.4971,12680.0000,0.0000,12680.0000,-0.4598,2954.8219,0.0000,2954.8219,21.0390,0.0000,9725.1781,9725.1781,18.9535,15.7332,14285.4000,974.3000,13311.1000,-0.8368,2743.8894,173.5741,2917.4635,37.9397,1147.8741,11541.5106,10393.6365,18.9528,13.4696,412.0000,0.0000,412.0000,-0.0149,96.0408,0.0000,96.0408,0.6829,0.0000,315.9592,315.9592,19.0549,16.8273,5752.0000,512.5000,5239.5000,-0.4707,1103.4230,92.4052,1195.8282,21.2214,604.9052,4648.5770,4043.6718,19.0071,13.5229,412.0000,0.0000,412.0000,-0.0149,95.9781,0.0000,95.9781,0.6813,0.0000,316.0219,316.0219,18.9727,11.8193,15.3960,1.1301,45769.2799,18.9571,11.6852,15.3212,1.0340,24814.9500,18.9865,11.7359,15.3612,1.0309,21649.5287,18.9880,18.9809,18.9845,1.3061,3.8512,18.9809,18.9727,18.9768,1.1280,3.3914,18.9727,18.9535,18.9631,0.5758,1.7325,18.9535,18.9528,18.9532,0.0192,0.8957,18.9528,18.9560,18.9544,-0.1905,0.8808,19.0549,19.2063,19.1306,-0.0362,-0.0039,19.0071,19.0549,19.0310,-1.6705,-0.4746,18.9865,19.0071,18.9968,-1.4905,-0.4895,18.9880,18.9865,18.9873,-0.0173,-1.2637,12.7688,12.7512,12.7600,3.2870,-3.8879,12.7112,12.6712,12.6912,4.4041,-3.4281,13.8882,13.5475,13.7178,10.9057,-1.7692,12.1481,12.2324,12.1903,-5.7291,-0.9324,11.9262,12.1266,12.0264,-7.6504,-0.9175,16.8273,18.4335,17.6304,-1.0443,-0.0328,16.8273,17.0933,16.9603,-8.4760,0.4379,16.9755,17.1191,17.0473,-4.7446,0.4528,13.7226,12.9570,13.3398,3.7083,1.2270,6.6578,520.2510,-37689.3000,92233.7586
2159.0000,13.1342,19.2099,1677.9000,61935.4000,-60257.5000,3.0143,349.2772,10031.1109,10380.3881,145.9510,71966.5109,1328.6228,-70637.8881,19.1940,13.7060,12680.2000,0.0000,12680.2000,-0.4598,2947.3389,0.0000,2947.3389,21.0098,0.0000,9732.8611,9732.8611,19.1065,15.9565,18399.6000,1418.7000,16980.9000,-1.0865,3527.3803,253.4821,3780.8624,49.2908,1672.1821,14872.2197,13200.0376,19.0722,13.5867,399.7000,0.0000,399.7000,-0.0145,93.0401,0.0000,93.0401,0.6625,0.0000,306.6599,306.6599,18.9934,16.3794,7308.5000,136.5000,7172.0000,-0.5698,1403.0895,24.5864,1427.6760,25.6426,161.0864,5905.4105,5744.3240,18.9759,13.4922,399.7000,0.0000,399.7000,-0.0145,93.1478,0.0000,93.1478,0.6620,0.0000,306.5522,306.5522,19.1735,11.4204,15.2970,0.8773,35531.6808,19.0397,11.4088,15.2243,0.7771,18651.5235,18.9724,11.5417,15.2570,0.7568,15891.9178,19.2099,19.1940,19.2019,2.5826,3.3901,19.1940,19.1735,19.1838,2.4560,2.9303,19.1735,19.1065,19.1400,2.0931,1.7421,19.1065,19.0722,19.0894,1.6017,0.6556,19.0722,19.0397,19.0560,1.1838,0.6411,19.0397,19.2203,19.1300,-0.0489,0.0074,18.9759,18.9904,18.9831,-0.6196,-0.5624,18.9724,18.9759,18.9741,-0.3157,-0.5769,19.2099,18.9724,19.0911,1.2116,-1.1314,13.1304,13.1045,13.1175,4.2715,-3.4288,13.0882,13.0413,13.0647,4.4660,-2.9690,14.4224,14.2010,14.3117,7.1246,-1.7808,11.9753,12.0216,11.9984,-2.3571,-0.6943,11.8937,11.9409,11.9173,-1.3584,-0.6798,16.3794,18.5616,17.4705,-1.9716,-0.0461,16.3794,16.5390,16.4592,-6.0891,0.5237,16.4570,16.6153,16.5361,-6.2106,0.5382,14.0406,13.2272,13.6339,3.5073,1.0927,5.8493,457.0747,-22625.0000,70075.1221
2160.0000,13.3549,19.2582,2462.0000,56120.5000,-53658.5000,2.7803,510.6225,9136.0094,9646.6319,134.9435,65256.5094,1951.3775,-63305.1319,19.2540,13.7648,12677.5000,0.0000,12677.5000,-0.4597,2944.6036,0.0000,2944.6036,20.9460,0.0000,9732.8964,9732.8964,19.2131,15.3984,22011.2000,0.0000,22011.2000,-1.2096,4214.1761,0.0000,4214.1761,54.3213,0.0000,17797.0239,17797.0239,19.1805,13.6928,410.3000,0.0000,410.3000,-0.0149,95.3839,0.0000,95.3839,0.6790,0.0000,314.9161,314.9161,19.0506,16.3271,8834.6000,0.0000,8834.6000,-0.6797,1694.8583,0.0000,1694.8583,30.5822,0.0000,7139.7417,7139.7417,19.0632,13.5778,410.3000,0.0000,410.3000,-0.0149,95.5179,0.0000,95.5179,0.6799,0.0000,314.7821,314.7821,19.2468,11.1588,15.2028,0.6900,27946.3996,19.1399,11.1338,15.1368,0.6147,14753.8892,19.0752,11.2595,15.1674,0.6001,12602.7303,19.2582,19.2540,19.2561,0.6121,3.1068,19.2540,19.2468,19.2504,0.7624,2.6471,19.2468,19.2131,19.2300,1.0437,1.7512,19.2131,19.1805,19.1968,1.2550,0.5416,19.1805,19.1399,19.1602,1.2159,0.5268,19.1399,19.1248,19.1324,-0.0135,0.0490,19.0632,19.0448,19.0540,0.8133,-0.6307,19.0752,19.0632,19.0692,1.1055,-0.6456,19.2582,19.0752,19.1667,0.8705,-1.0636,13.3192,13.3040,13.3116,2.3011,-3.1479,13.2695,13.2430,13.2563,2.2699,-2.6882,14.3298,14.3245,14.3271,0.1445,-1.7924,12.1492,12.1119,12.1306,1.5525,-0.5828,12.2398,12.1088,12.1743,3.0595,-0.5679,16.3271,18.1033,17.2152,-3.1235,-0.0901,16.3271,16.3601,16.3436,-1.4376,0.5895,16.2916,16.3511,16.3213,-2.6344,0.6044,14.2693,13.5116,13.8904,3.0537,1.0225,5.3598,418.8215,-9314.6000,55303.0191
2161.0000,13.7695,19.4812,3222.1000,50721.0000,-47498.9000,2.5646,663.7183,8337.6024,9001.3207,124.6804,59058.6024,2558.3817,-56500.2207,19.4624,13.9691,12637.5000,0.0000,12637.5000,-0.4583,2928.0587,0.0000,2928.0587,20.8633,0.0000,9709.4413,9709.4413,19.3762,15.5597,28679.0000,0.0000,28679.0000,-1.5760,5479.7409,0.0000,5479.7409,70.6499,0.0000,23199.2591,23199.2591,19.3012,13.8111,399.9000,0.0000,399.9000,-0.0145,92.8326,0.0000,92.8326,0.6608,0.0000,307.0674,307.0674,19.1049,16.3809,10056.9000,0.0000,10056.9000,-0.7737,1928.0431,0.0000,1928.0431,34.7798,0.0000,8128.8569,8128.8569,19.1197,13.6332,399.9000,0.0000,399.9000,-0.0145,93.0337,0.0000,93.0337,0.6619,0.0000,306.8663,306.8663,19.4383,10.7534,15.0959,0.4177,16916.2533,19.2288,10.8334,15.0311,0.3634,8721.3598,19.1254,10.9951,15.0603,0.3519,7390.2548,19.4812,19.4624,19.4718,2.5612,2.8509,19.4624,19.4383,19.4504,2.3711,2.3926,19.4383,19.3762,19.4073,2.0976,1.8876,19.3762,19.3012,19.3387,1.6705,0.3116,19.3012,19.2288,19.2650,1.2226,0.2971,19.2288,19.0524,19.1406,0.0575,0.0278,19.1197,19.1068,19.1133,0.6736,-0.7459,19.1254,19.1197,19.1226,0.6024,-0.7604,19.4812,19.1254,19.3033,1.6063,-0.9961,13.8578,13.8128,13.8353,6.2784,-2.8955,13.9333,13.8369,13.8851,7.5464,-2.4372,14.9457,14.7643,14.8550,6.3284,-1.9322,12.2887,12.2293,12.2590,1.5084,-0.3562,12.2960,12.2241,12.2601,0.9931,-0.3417,16.3809,17.7372,17.0591,-1.9260,-0.0724,16.3809,16.3733,16.3771,0.3626,0.7013,16.3178,16.3188,16.3183,-0.0787,0.7158,15.0002,13.6376,14.3189,5.1282,0.9515,4.8936,382.3947,4674.3000,33027.8679
