Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2162.0000,14.2297,19.7199,4001.7000,45893.3000,-41891.6000,2.3770,818.1500,7626.8058,8444.9558,115.8251,53520.1058,3183.5500,-50336.5558,19.6975,14.1996,12636.1000,0.0000,12636.1000,-0.4582,2919.6354,0.0000,2919.6354,20.8038,0.0000,9716.4646,9716.4646,19.5880,15.7691,29096.3000,0.0000,29096.3000,-1.5989,5545.1323,0.0000,5545.1323,71.4821,0.0000,23551.1677,23551.1677,19.4662,13.9728,408.0000,0.0000,408.0000,-0.0148,94.5278,0.0000,94.5278,0.6731,0.0000,313.4722,313.4722,19.1873,16.4626,11132.1000,0.0000,11132.1000,-0.8564,2131.9903,0.0000,2131.9903,38.4630,0.0000,9000.1097,9000.1097,19.2256,13.7370,408.0000,0.0000,408.0000,-0.0148,94.7983,0.0000,94.7983,0.6748,0.0000,313.2017,313.2017,19.6665,10.3622,15.0144,0.2758,11168.3026,19.3455,10.5473,14.9464,0.2347,5632.4732,19.2368,10.7132,14.9750,0.2274,4774.5150,19.7199,19.6975,19.7087,2.8165,2.6237,19.6975,19.6665,19.6820,2.7535,2.1655,19.6665,19.5880,19.6273,2.6133,1.8542,19.5880,19.4662,19.5271,2.2315,0.2553,19.4662,19.3455,19.4059,1.6580,0.2405,19.3455,19.0092,19.1774,0.4020,0.0746,19.2256,19.2042,19.2149,1.1845,-0.7819,19.2368,19.2256,19.2312,1.2684,-0.7967,19.7199,19.2368,19.4783,2.0700,-0.9419,14.3430,14.2978,14.3204,5.8119,-2.6697,14.4626,14.3727,14.4177,6.3854,-2.2115,15.2521,15.1342,15.1931,4.0388,-1.9003,12.6985,12.5089,12.6037,4.1177,-0.3013,13.3991,12.6327,13.0159,9.0790,-0.2866,16.4626,17.3248,16.8937,-2.0374,-0.1206,16.4626,16.4455,16.4541,0.8873,0.7359,16.3921,16.3777,16.3849,0.7623,0.7506,15.4594,14.0266,14.7430,5.0768,0.8959,4.5103,352.4391,11788.9000,21575.2908
2163.0000,14.9483,20.1280,5128.1000,41893.2000,-36765.1000,2.2466,1036.4306,7083.6103,8120.0409,109.6924,48976.8103,4091.6694,-44885.1409,20.0878,14.5824,12647.2000,0.0000,12647.2000,-0.4586,2908.9259,0.0000,2908.9259,20.7580,0.0000,9738.2741,9738.2741,19.9170,16.0945,34682.7000,0.0000,34682.7000,-1.9059,6583.7110,0.0000,6583.7110,84.9050,0.0000,28098.9890,28098.9890,19.5185,14.0241,400.7000,0.0000,400.7000,-0.0145,92.7791,0.0000,92.7791,0.6597,0.0000,307.9209,307.9209,19.3093,16.5837,12068.7000,0.0000,12068.7000,-0.9285,2307.8843,0.0000,2307.8843,41.6414,0.0000,9760.8157,9760.8157,19.3488,13.8578,400.7000,0.0000,400.7000,-0.0145,92.9657,0.0000,92.9657,0.6618,0.0000,307.7343,307.7343,20.0331,9.7989,14.9160,0.0233,944.0746,19.3811,10.3266,14.8538,0.0186,445.4657,19.3602,10.4061,14.8832,0.0184,385.4611,20.1280,20.0878,20.1079,4.7760,2.4674,20.0878,20.0331,20.0605,4.5255,2.0088,20.0331,19.9170,19.9751,4.1553,1.9849,19.9170,19.5185,19.7177,2.2587,0.0790,19.5185,19.3811,19.4498,0.4882,0.0645,19.3811,19.0280,19.2045,0.2857,0.0517,19.3488,19.3259,19.3373,1.4357,-0.8767,19.3602,19.3488,19.3545,1.4468,-0.8913,20.1280,19.3602,19.7441,3.1658,-0.9024,15.2650,15.1759,15.2204,10.8193,-2.5165,15.6168,15.4171,15.5169,13.2236,-2.0578,15.8771,15.6852,15.7811,7.0538,-2.0339,12.7718,12.6404,12.7061,1.1938,-0.1280,16.2982,12.6115,14.4549,17.3234,-0.1135,16.5837,17.0543,16.8190,-0.9436,-0.1007,16.5837,16.5602,16.5719,1.3806,0.8277,16.5136,16.4907,16.5022,1.3732,0.8423,16.4111,14.2774,15.3442,7.2135,0.8534,4.2138,329.2709,23434.9000,1775.0014
2164.0000,15.5073,20.4699,5881.8000,39577.9000,-33696.1000,2.1764,1178.3418,6784.2806,7962.6224,106.5055,46362.1806,4703.4582,-41658.7224,20.4339,14.9220,12651.9000,0.0000,12651.9000,-0.4588,2898.4262,0.0000,2898.4262,20.6607,0.0000,9753.4738,9753.4738,20.1519,16.3269,34396.3000,0.0000,34396.3000,-1.8902,6511.2427,0.0000,6511.2427,83.7435,0.0000,27885.0573,27885.0573,19.6991,14.2012,407.1000,0.0000,407.1000,-0.0148,94.0607,0.0000,94.0607,0.6697,0.0000,313.0393,313.0393,19.4962,16.7691,12728.5000,0.0000,12728.5000,-0.9792,2428.4900,0.0000,2428.4900,43.8281,0.0000,10300.0100,10300.0100,19.4399,13.9471,407.1000,0.0000,407.1000,-0.0148,94.3486,0.0000,94.3486,0.6712,0.0000,312.7514,312.7514,16.0239,13.7072,14.8656,0.0103,416.1404,16.8404,12.7685,14.8045,0.0163,390.0879,16.6538,13.0126,14.8332,0.0145,305.2219,20.4699,20.4339,20.4519,4.1094,2.3782,20.4339,20.3815,20.4077,4.1485,1.9194,20.2234,20.1519,20.1876,2.5231,1.9660,20.1519,19.6991,19.9255,2.4652,0.0758,19.6991,19.3867,19.5429,1.0815,0.0611,17.4733,20.2608,18.8671,-4.1145,0.0859,19.4399,19.4226,19.4313,1.0915,-0.8933,19.4480,19.4399,19.4439,1.0368,-0.9081,20.4699,19.6057,20.0378,3.5022,-0.8864,15.7446,15.6935,15.7190,5.9748,-2.4281,16.0239,15.9362,15.9801,5.5469,-1.9694,16.1194,16.0239,16.0717,3.4641,-2.0159,14.1430,13.0002,13.5716,10.4023,-0.1258,16.8404,14.1352,15.4878,12.4239,-0.1110,16.7691,16.8404,16.8048,-0.2136,-0.1358,16.7691,16.7339,16.7515,2.1251,0.8434,16.6860,16.6538,16.6699,1.9820,0.8582,16.6538,14.9670,15.8104,5.5830,0.8364,4.0621,317.4151,26894.8000,1111.4502
2165.0000,15.1773,19.8134,6855.1000,36469.3000,-29614.2000,2.0801,1380.4602,6201.0115,7581.4717,101.8848,42670.3115,5474.6398,-37195.6717,19.9110,14.4089,12652.1000,0.0000,12652.1000,-0.4588,2916.0382,0.0000,2916.0382,20.5693,0.0000,9736.0618,9736.0618,17.8097,14.0093,39804.1000,0.0000,39804.1000,-2.1873,7759.2737,0.0000,7759.2737,96.5326,0.0000,32044.8263,32044.8263,16.7774,11.3362,520.6000,0.0000,520.6000,-0.0189,124.6801,0.0000,124.6801,0.8544,0.0000,395.9199,395.9199,17.4759,14.7647,12570.5000,0.0000,12570.5000,-0.9671,2461.4271,0.0000,2461.4271,43.1487,0.0000,10109.0729,10109.0729,17.1771,11.7286,520.6000,0.0000,520.6000,-0.0189,124.0471,0.0000,124.0471,0.8574,0.0000,396.5529,396.5529,14.5049,15.1174,14.8111,-0.0777,-3147.5540,14.3407,15.1541,14.7474,-0.0929,-2229.1175,15.5015,14.1609,14.8312,0.1531,3214.9017,19.8134,19.9110,19.8622,-7.1583,1.5109,19.9110,20.0321,19.9715,-5.3056,1.0521,17.2860,17.9968,17.6414,-30.7695,2.3844,16.7774,17.3120,17.0447,-34.8071,-0.8966,16.0686,16.7774,16.4230,-37.6926,-0.9155,17.4759,19.2386,18.3573,-6.1941,-0.2050,17.1771,17.4759,17.3265,-25.4420,-1.1721,17.0129,17.1771,17.0950,-28.3884,-1.1909,19.8134,20.1281,19.9708,-0.8513,-0.5692,14.7788,14.9179,14.8483,-10.5490,-1.5644,14.5049,14.9323,14.7186,-15.2653,-1.1056,14.0093,14.5049,14.2571,-21.9400,-2.4379,14.0093,13.9309,13.9701,4.7677,0.8431,13.8741,14.3407,14.1074,-16.7007,0.8620,14.3407,17.6599,16.0003,-9.7501,0.1514,15.1566,15.3776,15.2671,-17.9558,1.1185,15.3170,15.5015,15.4093,-15.2548,1.1374,15.5015,15.9645,15.7330,-0.9753,0.5157,3.8316,299.4058,36453.7000,-2161.7698
2166.0000,14.4127,19.1315,7412.5000,42119.6000,-34707.1000,2.3761,1511.0154,7030.3909,8541.4063,116.3103,49149.9909,5901.4846,-43248.5063,19.1983,13.7100,12639.8000,0.0000,12639.8000,-0.4583,2937.7958,0.0000,2937.7958,20.6883,0.0000,9702.0042,9702.0042,18.7372,14.9276,20798.6000,0.0000,20798.6000,-1.1429,4005.8411,0.0000,4005.8411,52.4719,0.0000,16792.7589,16792.7589,18.2478,12.7780,490.7000,0.0000,490.7000,-0.0178,115.3709,0.0000,115.3709,0.8380,0.0000,375.3291,375.3291,19.1025,16.3779,11695.3000,0.0000,11695.3000,-0.8998,2242.2119,0.0000,2242.2119,41.5455,0.0000,9453.0881,9453.0881,19.7734,14.2712,490.7000,0.0000,490.7000,-0.0178,113.2778,0.0000,113.2778,0.8333,0.0000,377.4222,377.4222,19.2966,10.4819,14.8892,0.4313,17467.7739,17.5916,11.9875,14.7895,0.2468,5922.8378,20.1027,9.6656,14.8841,0.4596,9651.9651,19.1315,19.1983,19.1649,-8.4574,2.6066,19.1983,19.2966,19.2475,-8.7800,2.1483,19.2966,18.7372,19.0169,16.5576,1.6345,18.7372,18.2478,18.4925,17.4302,0.4916,18.2478,17.5916,17.9197,18.0202,0.4738,17.5916,18.5716,18.0816,-3.3686,0.1998,19.7734,19.2540,19.5137,26.3530,-0.7000,20.1027,19.7734,19.9380,34.2674,-0.7178,19.1315,20.1027,19.6171,-4.3103,-0.9576,13.7333,13.8336,13.7834,-12.8930,-2.6513,13.5550,13.7381,13.6465,-12.9791,-2.1930,14.6123,14.4952,14.5537,3.5380,-1.6792,13.9288,13.9402,13.9345,-0.4721,-0.5363,13.8586,13.9682,13.9134,-2.3829,-0.5185,16.3779,15.9560,16.1669,1.9690,-0.2445,16.3779,16.1280,16.2529,11.8548,0.6553,16.0789,15.9319,16.0054,7.1520,0.6731,14.2861,16.0947,15.1904,-6.5903,0.9129,4.6039,359.7582,11408.0000,33042.5768
2167.0000,13.5360,19.3005,3889.7000,67312.4000,-63422.7000,3.3835,804.3180,11004.4152,11808.7332,165.3379,78316.8152,3085.3820,-75231.4332,19.2918,13.8019,12635.8000,0.0000,12635.8000,-0.4582,2933.5970,0.0000,2933.5970,20.8759,0.0000,9702.2030,9702.2030,19.2029,15.3882,12929.0000,0.0000,12929.0000,-0.7105,2475.6473,0.0000,2475.6473,32.1068,0.0000,10453.3527,10453.3527,19.1001,13.6136,641.3000,0.0000,641.3000,-0.0233,149.2288,0.0000,149.2288,1.0731,0.0000,492.0712,492.0712,19.1448,16.4206,10790.6000,0.0000,10790.6000,-0.8302,2067.6752,0.0000,2067.6752,37.2846,0.0000,8722.9248,8722.9248,19.6567,14.1597,641.3000,0.0000,641.3000,-0.0233,148.2466,0.0000,148.2466,1.0515,0.0000,493.0534,493.0534,19.2882,10.8543,15.0712,1.2168,49279.4930,18.8858,11.0384,14.9621,1.0190,24455.1054,19.6162,10.4905,15.0534,1.1849,24883.5207,19.3005,19.2918,19.2961,1.5418,3.7472,19.2918,19.2882,19.2900,0.4711,3.2890,19.2882,19.2029,19.2455,2.7169,1.7741,19.2029,19.1001,19.1515,7.9103,1.0636,19.1001,18.8858,18.9930,12.9100,1.0403,18.8858,17.9170,18.4014,3.8173,0.2324,19.6567,19.6221,19.6394,1.4751,-0.5978,19.6162,19.6567,19.6365,-3.6815,-0.6210,19.3005,19.6162,19.4583,-1.9577,-1.3280,12.8566,12.9157,12.8861,-10.8704,-3.7930,12.6172,12.7267,12.6720,-11.8033,-3.3348,13.8742,14.0846,13.9794,-6.9729,-1.8199,12.7375,12.9047,12.8211,-13.4782,-1.1094,12.3487,12.7188,12.5337,-16.6918,-1.0862,16.4206,16.1539,16.2872,1.4093,-0.2782,16.4206,16.3770,16.3988,1.7180,0.5519,16.2873,16.2164,16.2519,2.9326,0.5752,13.0592,15.3711,14.2152,-11.8108,1.2821,6.6153,516.9298,-25784.7000,98618.1191
2168.0000,13.1332,19.0612,3370.2000,82023.8000,-78653.6000,4.0517,701.5625,13284.3661,13985.9287,197.0568,95308.1661,2668.6375,-92639.5287,19.0800,13.5942,17445.4000,0.0000,17445.4000,-0.6326,4060.4746,0.0000,4060.4746,28.7863,0.0000,13384.9254,13384.9254,19.1657,16.8489,3738.5000,717.5000,3021.0000,-0.2436,716.1792,128.3424,844.5216,11.1182,845.8424,3022.3208,2176.4784,19.1636,13.6763,810.8000,0.0000,810.8000,-0.0294,188.5276,0.0000,188.5276,1.3413,0.0000,622.2724,622.2724,19.0738,16.3501,10088.7000,0.0000,10088.7000,-0.7762,1934.8876,0.0000,1934.8876,34.8345,0.0000,8153.8124,8153.8124,19.5267,14.0322,810.8000,0.0000,810.8000,-0.0294,187.7165,0.0000,187.7165,1.3315,0.0000,623.0835,623.0835,19.1043,11.0079,15.0561,0.9024,36545.2400,19.1299,10.8124,14.9711,0.8343,20023.0626,19.5061,10.5756,15.0408,0.8958,18811.3958,19.0612,19.0800,19.0706,-2.7640,3.0154,19.0800,19.1043,19.0921,-2.4298,2.3828,19.1043,19.1657,19.1350,-1.3762,1.2125,19.1657,19.1636,19.1647,0.1168,0.9690,19.1636,19.1299,19.1468,1.8141,0.9396,19.1299,18.3614,18.7456,4.1120,0.3154,19.5267,19.5616,19.5441,-1.1922,-0.4607,19.5061,19.5267,19.5164,-1.4911,-0.4901,19.0612,19.5061,19.2836,-2.1501,-1.0363,12.6908,12.7062,12.6985,-2.3066,-3.0540,12.4181,12.4547,12.4364,-2.8842,-2.4214,13.5609,13.7372,13.6490,-4.0290,-1.2511,12.7559,12.7661,12.7610,-0.7675,-1.0076,12.7958,12.7282,12.7620,2.7127,-0.9782,16.3501,16.2924,16.3213,0.3690,-0.3540,16.3501,16.3666,16.3583,-0.5300,0.4221,16.2146,16.2266,16.2206,-0.4201,0.4515,13.1332,14.4405,13.7868,-5.2114,0.9977,7.9605,622.0441,-46476.9000,75379.6984
2169.0000,12.7503,18.9213,1904.1000,108260.5000,-106356.4000,5.2153,398.9176,17379.8659,17778.7835,252.9213,125640.3659,1505.1824,-124135.1835,18.9306,13.4479,21839.9000,0.0000,21839.9000,-0.7920,5092.4324,0.0000,5092.4324,36.1388,0.0000,16747.4676,16747.4676,12.7202,17.4240,663.5000,6159.8000,-5496.3000,0.3638,139.4385,991.5120,1130.9506,18.0039,7151.3120,524.0615,-6627.2506,18.6923,13.2143,1062.5000,0.0000,1062.5000,-0.0385,248.4582,0.0000,248.4582,1.7562,0.0000,814.0418,814.0418,19.0583,16.3729,8218.8000,53.2000,8165.6000,-0.6352,1576.5687,9.5927,1586.1613,28.5560,62.7927,6642.2313,6579.4387,19.3409,13.8500,1062.5000,0.0000,1062.5000,-0.0385,246.5319,0.0000,246.5319,1.7478,0.0000,815.9681,815.9681,18.9450,11.4238,15.1844,1.4594,59104.3503,18.7540,11.4073,15.0806,1.2830,30790.9465,19.2894,11.0433,15.1664,1.4400,30240.6594,18.9213,18.9306,18.9260,-1.7873,3.9374,18.9306,18.9450,18.9378,-1.9046,3.1455,18.9450,19.0333,18.9892,-1.8018,1.1080,18.6356,18.6923,18.6640,-6.0845,1.4718,18.6923,18.7540,18.7231,-5.1543,1.4333,18.7540,18.7469,18.7504,0.0157,0.3466,19.3409,19.4324,19.3867,-1.9422,-0.2886,19.2894,19.3409,19.3152,-2.4702,-0.3271,18.9213,19.2894,19.1054,-2.1932,-1.2779,12.3565,12.3774,12.3669,-4.0436,-3.9734,12.0407,12.0848,12.0627,-4.5521,-3.1815,12.7202,13.1393,12.9297,-8.7230,-1.1440,12.7152,12.7202,12.7177,-0.5644,-1.5078,12.6887,12.7021,12.6954,-0.8457,-1.4693,16.3729,16.3277,16.3503,0.3083,-0.3826,16.3729,16.3663,16.3696,0.0940,0.2526,16.0333,16.1171,16.0752,-1.7963,0.2911,12.2326,13.9436,13.0881,-8.4740,1.2419,11.0187,861.0138,-79722.2000,120135.9562
2170.0000,12.5107,18.7587,1251.3000,122986.3000,-121735.0000,5.8773,263.2141,19636.4583,19899.6725,284.2895,142622.7583,988.0859,-141634.6725,18.7678,13.2883,26042.0000,0.0000,26042.0000,-0.9443,6084.1778,0.0000,6084.1778,43.1778,0.0000,19957.8222,19957.8222,12.5490,18.2039,6.7000,7895.2000,-7888.5000,0.4199,1.4119,1267.9897,1269.4016,20.3780,9163.1897,5.2881,-9157.9016,18.6925,13.2145,980.0000,0.0000,980.0000,-0.0355,229.1657,0.0000,229.1657,1.6300,0.0000,750.8343,750.8343,19.0072,16.7216,5832.4000,455.1000,5377.3000,-0.4737,1119.5135,81.9914,1201.5050,21.3994,537.0914,4712.8865,4175.7950,19.1581,13.6708,980.0000,0.0000,980.0000,-0.0355,227.8851,0.0000,227.8851,1.6160,0.0000,752.1149,752.1149,18.7813,11.7443,15.2628,1.6111,65249.2469,18.6965,11.6232,15.1598,1.4575,34979.7915,19.0975,11.3921,15.2448,1.5877,33342.2579,18.7587,18.7678,18.7632,-2.0060,4.4965,18.7678,18.7813,18.7745,-2.0124,3.5522,18.7813,18.8753,18.8283,-1.9838,1.1481,18.6955,18.6925,18.6940,0.3202,1.5680,18.6925,18.6965,18.6945,-0.3879,1.5324,18.6965,18.7612,18.7288,-0.3025,0.2503,19.1581,19.2828,19.2205,-2.0478,-0.2234,19.0975,19.1581,19.1278,-2.3032,-0.2589,18.7587,19.0975,18.9281,-2.1816,-1.3808,12.3198,12.3224,12.3211,-0.5948,-4.5302,12.0648,12.0648,12.0648,-0.0170,-3.5859,12.5490,12.7168,12.6329,-3.6240,-1.1819,12.5304,12.5490,12.5397,-2.1905,-1.6017,12.4776,12.5148,12.4962,-2.4463,-1.5662,16.7216,16.3343,16.5280,2.1020,-0.2840,16.7216,16.5078,16.6147,2.9156,0.1896,16.0601,16.0690,16.0645,-0.1710,0.2252,12.1739,13.1440,12.6589,-5.2213,1.3471,12.4351,971.6958,-96244.2000,133571.2963
2171.0000,12.4114,18.7174,617.0000,128566.1000,-127949.1000,6.1080,130.0058,20481.2467,20611.2525,294.9391,149047.3467,486.9942,-148560.3525,18.7199,13.2414,26046.4000,0.0000,26046.4000,-0.9445,6088.7359,0.0000,6088.7359,43.2792,0.0000,19957.6641,19957.6641,12.4824,18.1449,0.0000,9593.0000,-9593.0000,0.5097,0.0000,1539.3232,1539.3232,24.7219,11132.3232,0.0000,-11132.3232,18.5881,13.1123,1137.4000,0.0000,1137.4000,-0.0412,266.3097,0.0000,266.3097,1.8918,0.0000,871.0903,871.0903,18.9369,17.5485,3782.8000,1016.1000,2766.7000,-0.3468,726.7383,182.8509,909.5893,15.8415,1198.9509,3056.0617,1857.1107,18.9950,13.5109,1137.4000,0.0000,1137.4000,-0.0412,265.0036,0.0000,265.0036,1.8801,0.0000,872.3964,872.3964,18.7240,11.9148,15.3194,1.7003,68861.2285,18.6013,11.8195,15.2104,1.5241,36578.3641,18.9211,11.6612,15.2912,1.6315,34262.1589,18.7174,18.7199,18.7186,-0.5802,4.6917,18.7199,18.7240,18.7220,-0.6766,3.7473,18.7240,18.7722,18.7481,-1.0093,1.1253,18.5766,18.5881,18.5824,-1.3889,1.6350,18.5881,18.6013,18.5947,-1.2461,1.5938,18.6013,18.7673,18.6843,-0.5798,0.1954,18.9950,19.1558,19.0754,-1.7931,-0.1514,18.9211,18.9950,18.9581,-2.0908,-0.1927,18.7174,18.9211,18.8193,-1.3554,-1.4163,12.3324,12.3319,12.3322,0.0912,-4.7226,12.1093,12.1052,12.1072,0.4698,-3.7781,12.4824,12.5502,12.5163,-1.4492,-1.1561,12.4762,12.4824,12.4793,-0.7708,-1.6658,12.4527,12.4601,12.4564,-0.5228,-1.6246,17.5485,16.3670,16.9578,5.1448,-0.2262,17.5485,16.7873,17.1679,6.6339,0.1206,15.9523,16.0294,15.9908,-0.9314,0.1618,12.1715,12.6825,12.4270,-2.8410,1.3854,13.0770,1021.8546,-106454.2000,139701.7515
2172.0000,12.3810,18.7341,75.8000,133757.9000,-133682.1000,6.3252,15.9798,21293.6890,21309.6688,305.1691,155051.5890,59.8202,-154991.7688,18.7334,13.2546,25842.4000,0.0000,25842.4000,-0.9371,6040.0585,0.0000,6040.0585,42.9678,0.0000,19802.3415,19802.3415,12.5115,18.1743,0.0000,12465.1000,-12465.1000,0.6623,0.0000,2000.9477,2000.9477,32.1155,14466.0477,0.0000,-14466.0477,18.5299,13.0552,1019.5000,0.0000,1019.5000,-0.0370,238.8740,0.0000,238.8740,1.6981,0.0000,780.6260,780.6260,18.8474,18.7803,2269.1000,1497.2000,771.9000,-0.2568,436.4230,269.0330,705.4559,11.9133,1766.2330,1832.6770,66.4441,18.8894,13.4075,1019.5000,0.0000,1019.5000,-0.0370,237.8359,0.0000,237.8359,1.6889,0.0000,781.6641,781.6641,18.7327,12.0245,15.3786,1.8270,73995.0490,18.5375,11.9773,15.2574,1.6081,38593.2145,18.8160,11.8551,15.3356,1.7063,35832.1156,18.7341,18.7334,18.7337,0.1401,4.8697,18.7334,18.7327,18.7330,0.0915,3.9326,18.7327,18.7406,18.7366,-0.1808,1.0727,18.5244,18.5299,18.5271,-0.7088,1.7350,18.5299,18.5375,18.5337,-0.7789,1.6981,18.5375,18.7365,18.6370,-0.6132,0.1728,18.8894,19.0758,18.9826,-1.1620,-0.0840,18.8160,18.8894,18.8527,-1.3135,-0.1209,18.7341,18.8160,18.7751,-0.5757,-1.4555,12.3661,12.3645,12.3653,0.3580,-4.8978,12.1606,12.1559,12.1583,0.5738,-3.9607,12.5115,12.5143,12.5129,-0.0831,-1.1008,12.5145,12.5115,12.5130,0.3648,-1.7631,12.5113,12.5030,12.5071,0.5703,-1.7262,18.7803,16.5650,17.6727,8.5851,-0.2009,18.7803,16.8525,17.8164,7.7841,0.0558,15.4803,15.9641,15.7222,-3.2843,0.0928,12.1222,12.4377,12.2800,-1.8165,1.4274,13.8190,1079.8334,-117493.9000,148420.3791
2173.0000,12.3875,18.7471,0.0000,139681.7000,-139681.7000,6.6012,0.0000,22239.9999,22239.9999,318.4145,161921.6999,0.0000,-161921.6999,18.7466,13.2675,25838.5000,0.0000,25838.5000,-0.9370,6038.1833,0.0000,6038.1833,42.9535,0.0000,19800.3167,19800.3167,12.3168,17.9777,0.0000,16218.0000,-16218.0000,0.8617,0.0000,2596.8354,2596.8354,41.7892,18814.8354,0.0000,-18814.8354,18.3810,12.9094,977.4000,0.0000,977.4000,-0.0354,229.4264,0.0000,229.4264,1.6293,0.0000,747.9736,747.9736,17.7238,19.2716,1389.4000,2069.6000,-680.2000,0.2205,271.1546,365.3369,636.4916,10.4198,2434.9369,1118.2454,-1316.6916,19.0740,13.5884,977.4000,0.0000,977.4000,-0.0354,227.5092,0.0000,227.5092,1.6214,0.0000,749.8908,749.8908,18.7458,12.1844,15.4651,2.0857,84470.9551,18.3914,12.2439,15.3177,1.7587,42209.6751,18.7900,12.0343,15.4121,1.9327,40587.3379,18.7471,18.7466,18.7469,0.1161,5.1672,18.7466,18.7458,18.7462,0.1164,4.2303,18.7458,18.7415,18.7436,0.0423,0.8924,18.3663,18.3810,18.3736,-1.8947,1.7542,18.3810,18.3985,18.3898,-1.7789,1.7187,19.2716,18.1926,18.7321,1.1054,-0.0614,19.2716,19.0740,19.1728,2.2533,0.1591,19.0740,18.9633,19.0187,1.9605,0.1236,18.7471,18.7751,18.7611,-0.2107,-1.4340,12.4167,12.4144,12.4155,0.5637,-5.1822,12.2353,12.2289,12.2321,0.8490,-4.2453,12.3168,12.4227,12.3698,-1.7692,-0.9075,12.2974,12.3168,12.3071,-2.5269,-1.7692,12.2439,12.2849,12.2644,-2.9717,-1.7337,12.2439,21.6970,16.9705,-8.5166,0.0464,14.5540,16.6643,15.6091,-26.6796,-0.1741,12.0343,14.8008,13.4175,-27.8541,-0.1386,12.0343,12.2896,12.1619,-1.4668,1.4190,15.2104,1188.5659,-128786.6000,167267.9682
2174.0000,12.3941,18.7538,0.0000,148594.4000,-148594.4000,7.0224,0.0000,23662.5658,23662.5658,338.7455,172256.9658,0.0000,-172256.9658,18.7536,13.2744,25805.4000,0.0000,25805.4000,-0.9358,6029.9387,0.0000,6029.9387,42.8909,0.0000,19775.4613,19775.4613,12.3265,17.9874,0.0000,15130.4000,-15130.4000,0.8039,0.0000,2422.9877,2422.9877,38.9588,17553.3877,0.0000,-17553.3877,18.4121,12.9398,817.6000,0.0000,817.6000,-0.0296,191.8434,0.0000,191.8434,1.3656,0.0000,625.7566,625.7566,16.3708,19.5722,718.4000,2541.3000,-1822.9000,0.1948,142.8368,439.7693,582.6061,9.3957,2981.0693,575.5632,-2405.5061,19.2575,13.7682,817.6000,0.0000,817.6000,-0.0296,189.8961,0.0000,189.8961,1.3530,0.0000,627.7039,627.7039,18.7532,12.2831,15.5182,2.1646,87667.7195,18.4009,12.3274,15.3641,1.8288,43890.9670,18.7828,12.1419,15.4623,1.9996,41991.9506,18.7538,18.7536,18.7537,0.0401,5.4806,18.7536,18.7532,18.7534,0.0447,4.5448,18.7532,18.7492,18.7512,0.0487,1.0318,18.4156,18.4121,18.4138,0.4427,1.8357,18.4121,18.4098,18.4109,0.2131,1.8061,19.5722,18.1637,18.8679,1.5976,-0.0675,19.5722,19.2575,19.4149,2.8788,0.1272,19.2575,19.1156,19.1865,1.9836,0.0976,18.7538,18.7617,18.7578,-0.0825,-1.5418,12.4600,12.4581,12.4590,0.4830,-5.4979,12.2981,12.2930,12.2955,0.7228,-4.5621,12.3265,12.3480,12.3372,-0.4352,-1.0491,12.3282,12.3265,12.3273,0.2018,-1.8530,12.3274,12.3182,12.3228,0.6629,-1.8234,12.3274,20.3273,16.3273,-7.8033,0.0502,13.3280,14.9954,14.1617,-17.5100,-0.1445,12.1419,13.2144,12.6781,-8.9653,-0.1149,12.1419,12.1632,12.1525,-0.1554,1.5245,15.8861,1241.3638,-138107.1000,173550.6371
2175.0000,12.3788,18.7382,0.0000,119281.5000,-119281.5000,5.6371,0.0000,18988.1473,18988.1473,271.9331,138269.6473,0.0000,-138269.6473,18.7391,13.2603,25807.7000,0.0000,25807.7000,-0.9358,6031.5278,0.0000,6031.5278,42.8908,0.0000,19776.1722,19776.1722,12.2926,17.9532,0.0000,14672.3000,-14672.3000,0.7796,0.0000,2348.6066,2348.6066,37.7806,17020.9066,0.0000,-17020.9066,18.3391,12.8684,735.3000,0.0000,735.3000,-0.0267,172.6865,0.0000,172.6865,1.2277,0.0000,562.6135,562.6135,14.6415,19.7122,119.3000,2881.5000,-2762.2000,0.1674,24.3291,487.3727,511.7018,8.1817,3368.8727,94.9709,-3273.9018,19.4822,13.9885,735.3000,0.0000,735.3000,-0.0267,170.3263,0.0000,170.3263,1.2139,0.0000,564.9737,564.9737,18.7404,12.1722,15.4563,1.7499,70869.7496,18.3448,12.2676,15.3062,1.4571,34971.5922,18.8042,12.0090,15.4066,1.6293,34215.5365,18.7382,18.7391,18.7387,-0.2232,4.4359,18.7391,18.7404,18.7398,-0.2064,3.5001,18.7404,18.7482,18.7443,-0.1255,0.7026,18.3300,18.3391,18.3346,-0.9988,1.4822,18.3391,18.3488,18.3440,-0.8503,1.4555,19.7122,18.1839,18.9480,0.9242,-0.0364,19.7122,19.4822,19.5972,2.1583,0.1309,19.4822,19.3143,19.3983,2.5131,0.1043,18.7382,18.7600,18.7491,-0.1467,-1.2012,12.4326,12.4341,12.4334,-0.3519,-4.4491,12.2026,12.2122,12.2074,-1.1054,-3.5133,12.2926,12.3217,12.3072,-0.4051,-0.7158,12.2883,12.2926,12.2905,-0.4873,-1.4954,12.2676,12.2778,12.2727,-0.6467,-1.4687,12.2676,19.8262,16.0469,-3.4262,0.0232,12.8283,13.8051,13.3167,-10.2392,-0.1441,12.0090,12.5649,12.2870,-4.7628,-0.1174,12.0090,12.1715,12.0903,-0.7937,1.1880,13.0323,1018.3590,-109437.7000,140056.8783
2176.0000,12.3643,18.7234,0.0000,127720.7000,-127720.7000,6.0360,0.0000,20324.9088,20324.9088,291.1444,148045.6088,0.0000,-148045.6088,18.7243,13.2457,25804.3000,0.0000,25804.3000,-0.9357,6031.8176,0.0000,6031.8176,42.8934,0.0000,19772.4824,19772.4824,12.3014,17.9621,0.0000,15665.7000,-15665.7000,0.8324,0.0000,2507.9046,2507.9046,40.3336,18173.6046,0.0000,-18173.6046,18.3355,12.8648,773.9000,0.0000,773.9000,-0.0281,181.7599,0.0000,181.7599,1.2934,0.0000,592.1401,592.1401,13.9197,19.4346,0.0000,3292.0000,-3292.0000,0.1807,0.0000,552.0131,552.0131,8.8292,3844.0131,0.0000,-3844.0131,19.5555,14.0604,773.9000,0.0000,773.9000,-0.0281,179.1126,0.0000,179.1126,1.2738,0.0000,594.7874,594.7874,18.7255,12.2252,15.4754,1.8749,75932.5484,18.3420,12.2963,15.3191,1.5694,37664.9529,18.8089,12.0403,15.4246,1.7570,36897.4358,18.7234,18.7243,18.7239,-0.2211,4.7369,18.7243,18.7255,18.7249,-0.2215,3.8012,18.7255,18.7376,18.7316,-0.1956,0.7726,18.3354,18.3355,18.3354,-0.0316,1.6050,18.3355,18.3367,18.3361,-0.1374,1.5769,19.4346,18.5591,18.9969,0.5470,-0.0384,19.4346,19.5555,19.4950,-1.2752,0.1423,19.5555,19.4723,19.5139,1.3531,0.1143,18.7234,18.7505,18.7370,-0.1885,-1.2991,12.4370,12.4369,12.4370,0.0010,-4.7509,12.2418,12.2387,12.2402,0.3539,-3.8152,12.3014,12.3056,12.3035,-0.0863,-0.7866,12.3025,12.3014,12.3019,0.0963,-1.6189,12.2963,12.2925,12.2944,0.2196,-1.5909,12.2963,19.2561,15.7762,-3.3095,0.0244,12.5630,13.0874,12.8252,-5.9738,-0.1563,12.0403,12.2354,12.1379,-1.8417,-0.1283,12.0403,12.0958,12.0681,-0.3100,1.2851,13.9561,1090.5472,-119326.3000,150494.9370
2177.0000,12.3411,18.6997,0.0000,127740.4000,-127740.4000,6.0369,0.0000,20317.3868,20317.3868,291.1627,148057.7868,0.0000,-148057.7868,18.7011,13.2230,21224.1000,0.0000,21224.1000,-0.7696,4962.5812,0.0000,4962.5812,35.2869,0.0000,16261.5188,16261.5188,12.2787,17.9392,0.0000,10556.0000,-10556.0000,0.5609,0.0000,1689.4081,1689.4081,27.1788,12245.4081,0.0000,-12245.4081,18.4190,12.9466,493.3000,0.0000,493.3000,-0.0179,115.7391,0.0000,115.7391,0.8245,0.0000,377.5609,377.5609,15.0294,20.5547,0.0000,3754.8000,-3754.8000,0.2061,0.0000,638.1790,638.1790,10.0619,4392.9790,0.0000,-4392.9790,19.5746,14.0791,493.3000,0.0000,493.3000,-0.0179,114.1443,0.0000,114.1443,0.8112,0.0000,379.1557,379.1557,18.7028,12.2491,15.4760,1.8434,74657.3835,18.3926,12.2620,15.3273,1.5760,37823.9227,18.7828,12.0712,15.4270,1.7253,36232.3114,18.6997,18.7011,18.7004,-0.3254,4.7158,18.7011,18.7028,18.7020,-0.3193,3.9462,18.7028,18.7185,18.7107,-0.2946,0.9469,18.4286,18.4190,18.4238,1.0240,1.5078,18.4190,18.4084,18.4137,0.8943,1.4899,20.5547,18.1788,19.3668,4.4217,-0.1097,20.5547,19.5746,20.0647,6.8319,0.0964,19.5746,19.5335,19.5541,0.4423,0.0786,18.6997,18.7381,18.7189,-0.2600,-1.3211,12.4150,12.4162,12.4156,-0.3007,-4.7300,12.2596,12.2579,12.2587,0.1811,-3.9604,12.2787,12.2922,12.2854,-0.2603,-0.9612,12.2759,12.2787,12.2773,-0.3393,-1.5220,12.2620,12.2679,12.2649,-0.3977,-1.5041,12.2620,17.6454,14.9537,-9.9680,0.0954,12.4496,12.7730,12.6113,-2.6230,-0.1107,12.0712,12.1355,12.1033,-0.4592,-0.0928,12.0712,12.0693,12.0702,-0.0166,1.3069,13.4788,1053.2515,-119840.5000,148713.6176
2178.0000,12.2757,18.6331,0.0000,110224.5000,-110224.5000,5.2091,0.0000,17505.6533,17505.6533,251.2013,127730.1533,0.0000,-127730.1533,18.6372,13.1604,12641.4000,0.0000,12641.4000,-0.4584,2958.0784,0.0000,2958.0784,21.0240,0.0000,9683.3216,9683.3216,12.2275,16.4596,644.1000,3709.1000,-3065.0000,0.2325,136.4495,593.2260,729.6755,11.3433,4302.3260,507.6505,-3794.6755,18.2811,12.8116,481.4000,0.0000,481.4000,-0.0175,113.1381,0.0000,113.1381,0.8037,0.0000,368.2619,368.2619,15.0235,20.5494,0.0000,3548.8000,-3548.8000,0.1948,0.0000,603.1218,603.1218,9.5230,4151.9218,0.0000,-4151.9218,19.9116,14.4096,481.4000,0.0000,481.4000,-0.0175,110.9516,0.0000,110.9516,0.7914,0.0000,370.4484,370.4484,18.6424,12.1994,15.4209,1.5779,63904.2817,18.3680,12.1973,15.2827,1.3601,32641.7637,18.7408,12.0096,15.3752,1.4836,31155.8068,18.6331,18.6372,18.6352,-0.8293,4.0345,18.6372,18.6424,18.6398,-0.7920,3.5761,18.6424,18.6770,18.6597,-0.6571,1.0046,18.2603,18.2811,18.2707,-1.8900,1.2370,18.2811,18.3021,18.2916,-1.5156,1.2196,20.5494,18.8969,19.7232,4.2586,-0.1519,20.5494,19.9116,20.2305,1.9592,0.0429,19.9116,19.4697,19.6906,1.6060,0.0255,18.6331,18.7250,18.6791,-0.5235,-1.1746,12.3266,12.3320,12.3293,-1.0836,-4.0476,12.2157,12.2201,12.2179,-0.5356,-3.5892,12.2275,12.2567,12.2421,-0.5650,-1.0176,12.2203,12.2275,12.2239,-0.6870,-1.2501,12.1973,12.2119,12.2046,-0.7706,-1.2326,12.1973,16.0136,14.1055,-10.2787,0.1389,12.8477,12.5667,12.7072,1.1146,-0.0560,12.0096,12.1395,12.0746,-0.3891,-0.0385,12.0096,12.0798,12.0447,-0.3502,1.1616,11.1770,873.3856,-103234.1000,127701.8523
2179.0000,12.2537,18.6107,0.0000,98261.1000,-98261.1000,4.6437,0.0000,15597.9206,15597.9206,223.8446,113859.0206,0.0000,-113859.0206,18.6124,13.1361,12638.9000,0.0000,12638.9000,-0.4583,2958.3854,0.0000,2958.3854,21.0379,0.0000,9680.5146,9680.5146,18.6362,14.8128,3966.2000,0.0000,3966.2000,-0.2180,764.8788,0.0000,764.8788,11.0584,0.0000,3201.3212,3201.3212,18.5741,13.0985,490.0000,0.0000,490.0000,-0.0178,114.7477,0.0000,114.7477,0.8196,0.0000,375.2523,375.2523,14.6339,20.1558,0.0000,2646.6000,-2646.6000,0.1453,0.0000,447.5999,447.5999,7.1020,3094.1999,0.0000,-3094.1999,19.3454,13.8543,490.0000,0.0000,490.0000,-0.0178,113.6887,0.0000,113.6887,0.8020,0.0000,376.3113,376.3113,18.6150,12.0614,15.3382,1.2723,51529.9754,18.7278,11.7466,15.2372,1.2198,29276.3595,18.6885,11.8966,15.2926,1.1868,24921.8271,18.6107,18.6124,18.6116,-0.3275,3.6069,18.6124,18.6150,18.6137,-0.3578,3.1486,18.6150,18.6362,18.6256,-0.4543,1.1100,18.6362,18.5741,18.6051,3.9938,0.8920,18.5741,18.5143,18.5442,3.0062,0.8743,20.2088,19.6044,19.9066,2.1714,-0.2130,19.3454,20.3227,19.8341,-4.8268,-0.0677,18.6885,19.3454,19.0169,-8.1726,-0.0855,18.6107,18.6885,18.6496,-0.3980,-1.0368,12.3027,12.3046,12.3037,-0.3515,-3.6219,12.1773,12.1820,12.1796,-0.5035,-3.1636,12.5082,12.3873,12.4478,2.4393,-1.1250,11.8997,11.9544,11.9271,-3.6244,-0.9070,11.7466,11.8758,11.8112,-4.7902,-0.8893,11.7466,14.6339,13.1902,-11.0871,0.1980,14.6339,12.2770,13.4555,8.9876,0.0527,12.6747,12.0265,12.3506,3.2883,0.0705,11.9056,12.0734,11.9895,-0.7084,1.0218,9.4964,742.0620,-83322.6000,105728.1621
2180.0000,12.2850,18.6328,46.7000,54235.3000,-54188.6000,2.5655,9.8611,8615.3436,8625.2047,123.6576,62850.6436,36.8389,-62813.8047,18.6312,13.1545,12652.2000,0.0000,12652.2000,-0.4588,2960.8220,0.0000,2960.8220,21.0670,0.0000,9691.3780,9691.3780,18.6282,14.8201,8318.7000,0.0000,8318.7000,-0.4571,1604.4185,0.0000,1604.4185,20.6933,0.0000,6714.2815,6714.2815,18.6228,13.1463,480.1000,0.0000,480.1000,-0.0174,112.3627,0.0000,112.3627,0.7998,0.0000,367.7373,367.7373,13.5154,18.9157,19.8000,2024.9000,-2005.1000,0.1127,4.1087,337.9835,342.0922,5.5047,2362.8835,15.6913,-2347.1922,18.8222,13.3416,480.1000,0.0000,480.1000,-0.0174,112.0917,0.0000,112.0917,0.7916,0.0000,368.0083,368.0083,18.6295,11.8541,15.2418,0.9712,39332.8788,19.0172,11.3206,15.1689,0.9929,23829.7685,18.6549,11.7381,15.1965,0.8923,18738.2424,18.6328,18.6312,18.6320,0.2046,3.0069,18.6312,18.6295,18.6303,0.1587,2.5481,18.6295,18.6282,18.6289,-0.0029,1.0430,18.6282,18.6228,18.6255,0.2035,0.5859,18.6228,18.5989,18.6109,0.7621,0.5685,19.2944,20.0324,19.6634,-2.9777,-0.2342,18.8222,19.6453,19.2338,-7.2865,-0.1216,18.6549,18.8222,18.7385,-3.4019,-0.1390,18.6328,18.6549,18.6438,-0.1119,-0.8414,12.3595,12.3552,12.3574,0.6059,-3.0214,12.2229,12.2172,12.2201,0.4452,-2.5626,13.0221,12.7479,12.8850,5.2342,-1.0574,11.5644,11.6530,11.6087,-3.8844,-0.6003,11.3206,11.5172,11.4189,-4.7764,-0.5829,11.3206,13.5154,12.4180,-9.3614,0.2198,13.5154,13.4642,13.4898,0.3718,0.1072,13.4470,12.5701,13.0086,7.8986,0.1246,11.8635,12.0284,11.9459,-0.5686,0.8270,5.2598,411.0096,-34262.6000,81900.8897
2181.0000,12.4109,18.7222,217.9000,50298.8000,-50080.9000,2.3884,45.9133,8012.7714,8058.6847,115.1661,58311.5714,171.9867,-58139.5847,18.7146,13.2362,12652.0000,0.0000,12652.0000,-0.4588,2957.7827,0.0000,2957.7827,21.0614,0.0000,9694.2173,9694.2173,18.6711,14.8625,13761.0000,0.0000,13761.0000,-0.7562,2652.6202,0.0000,2652.6202,34.2360,0.0000,11108.3798,11108.3798,18.6552,13.1780,570.9000,0.0000,570.9000,-0.0207,133.5611,0.0000,133.5611,0.9505,0.0000,437.3389,437.3389,12.5087,16.1235,311.7000,1451.9000,-1140.2000,0.1037,65.7302,239.7660,305.4962,5.0772,1691.6660,245.9698,-1445.6962,18.6638,13.1864,570.9000,0.0000,570.9000,-0.0207,133.5472,0.0000,133.5472,0.9479,0.0000,437.3528,437.3528,18.7049,11.6314,15.1682,0.8184,33147.1973,19.1702,11.0471,15.1087,0.8459,20301.7805,18.6253,11.6166,15.1209,0.7299,15327.0181,18.7222,18.7146,18.7184,0.9998,2.8093,18.7146,18.7049,18.7098,0.9160,2.3505,18.7049,18.6711,18.6880,0.6713,1.1356,18.6711,18.6552,18.6631,0.4112,0.3794,18.6552,18.6358,18.6455,0.3756,0.3587,17.9802,19.8328,18.9065,-9.1759,-0.2893,18.6638,19.0173,18.8405,-4.7879,-0.1856,18.6253,18.6638,18.6445,-1.1768,-0.2063,18.7222,18.6253,18.6737,0.3185,-0.7733,12.5550,12.5384,12.5467,2.2430,-2.8249,12.4576,12.4230,12.4403,2.6153,-2.3661,13.6899,13.3296,13.5097,7.4969,-1.1512,11.3568,11.4449,11.4008,-2.5511,-0.3950,11.0471,11.2560,11.1515,-3.2686,-0.3743,11.0471,12.5087,11.7779,-7.7672,0.2737,12.5087,13.1541,12.8314,-7.9880,0.1700,13.1576,13.0679,13.1127,1.2143,0.1907,11.9819,11.9356,11.9588,0.1129,0.7577,4.8689,380.4617,-23666.3000,68775.9959
2182.0000,12.7721,19.0291,414.2000,42169.3000,-41755.1000,2.0144,86.7450,6773.1253,6859.8703,97.2378,48942.4253,327.4550,-48614.9703,18.9978,13.5137,12648.5000,0.0000,12648.5000,-0.4587,2946.8830,0.0000,2946.8830,21.0320,0.0000,9701.6170,9701.6170,18.8454,15.0348,20603.6000,0.0000,20603.6000,-1.1322,3962.8541,0.0000,3962.8541,51.2225,0.0000,16640.7459,16640.7459,18.7069,13.2287,399.5000,0.0000,399.5000,-0.0145,93.4037,0.0000,93.4037,0.6648,0.0000,306.0963,306.0963,18.6740,17.8687,1666.1000,707.2000,958.9000,-0.1670,321.1516,126.7200,447.8716,8.3624,833.9200,1344.9484,511.0284,18.5788,13.1032,399.5000,0.0000,399.5000,-0.0145,93.5492,0.0000,93.5492,0.6647,0.0000,305.9508,305.9508,18.9567,11.1512,15.0539,0.4589,18587.1788,18.8525,11.1128,14.9827,0.4096,9829.6900,18.5628,11.4468,15.0048,0.3766,7907.8766,19.0291,18.9978,19.0134,3.5182,2.3425,18.9978,18.9567,18.9772,3.1852,1.8838,18.9567,18.8454,18.9010,2.5287,1.2664,18.8454,18.7069,18.7762,1.3221,0.1342,18.7069,18.6511,18.6790,0.3617,0.1197,18.6740,18.9676,18.8208,-1.0770,-0.2096,18.5788,18.6740,18.6264,-2.6269,-0.3766,18.5628,18.5788,18.5708,-0.9323,-0.3911,19.0291,18.5628,18.7959,1.4323,-0.6792,13.1365,13.0776,13.1070,6.7192,-2.3653,13.1773,13.0458,13.1115,8.0583,-1.9066,14.5903,14.1476,14.3689,10.3261,-1.2892,11.3448,11.3845,11.3646,-0.4789,-0.1570,11.1128,11.1533,11.1330,-0.2657,-0.1425,11.1128,11.9464,11.5296,-3.0387,0.1868,14.7421,14.0152,14.3787,18.6301,0.3538,13.9794,13.6605,13.8199,8.4922,0.3682,12.6888,11.6714,12.1801,2.6284,0.6564,3.8965,304.4782,-6745.1000,36324.7454
2183.0000,13.4347,19.5913,752.4000,37357.3000,-36604.9000,1.8046,155.8429,6092.8278,6248.6707,87.3391,43450.1278,596.5571,-42853.5707,19.5263,14.0317,12635.7000,0.0000,12635.7000,-0.4582,2925.4321,0.0000,2925.4321,20.9313,0.0000,9710.2679,9710.2679,19.2090,15.3943,26472.6000,0.0000,26472.6000,-1.4547,5068.5945,0.0000,5068.5945,65.6197,0.0000,21404.0055,21404.0055,18.6577,13.1804,411.3000,0.0000,411.3000,-0.0149,96.2201,0.0000,96.2201,0.6840,0.0000,315.0799,315.0799,18.5520,16.4055,3295.2000,343.0000,2952.2000,-0.2723,636.1613,61.3401,697.5014,12.3959,404.3401,2659.0387,2254.6986,18.5209,13.0464,411.3000,0.0000,411.3000,-0.0149,96.3803,0.0000,96.3803,0.6852,0.0000,314.9197,314.9197,19.4366,10.4638,14.9502,0.2101,8510.4866,18.8881,10.8664,14.8773,0.1691,4057.7802,18.5116,11.2943,14.9029,0.1521,3194.5423,19.5913,19.5263,19.5588,6.5389,2.0902,19.5263,19.4366,19.4815,6.0427,1.6320,19.4366,19.2298,19.3332,5.1730,1.3861,18.6577,18.7890,18.7233,-0.6802,-0.0686,18.8881,18.6577,18.7729,1.0905,-0.0835,18.5520,18.8881,18.7200,-1.2580,-0.2147,18.5209,18.5520,18.5364,-1.1277,-0.4870,18.5116,18.5209,18.5162,-0.7011,-0.5019,19.5913,18.5116,19.0514,3.0407,-0.6167,14.0725,13.9652,14.0188,10.9608,-2.1166,14.3307,14.0838,14.2072,13.1801,-1.6585,15.3943,15.0039,15.1991,9.9757,-1.4125,15.3943,10.0493,12.7218,16.3356,0.0422,10.8671,11.2510,11.0590,-0.9354,0.0571,10.9831,11.6663,11.3247,-2.5151,0.1883,14.4685,14.4414,14.4550,0.8780,0.4606,14.3977,14.2261,14.3119,5.8939,0.4755,13.6561,11.5326,12.5943,4.9566,0.5903,3.4319,268.1724,6278.2000,15762.8091
2184.0000,14.0613,19.5901,2637.7000,31849.2000,-29211.5000,1.6424,540.7548,5271.7058,5812.4606,79.9074,37120.9058,2096.9452,-35023.9606,19.5864,14.0907,12636.1000,0.0000,12636.1000,-0.4582,2923.4538,0.0000,2923.4538,20.7863,0.0000,9712.6462,9712.6462,19.4179,15.6008,27917.0000,0.0000,27917.0000,-1.5341,5331.4246,0.0000,5331.4246,68.7775,0.0000,22585.5754,22585.5754,18.7661,13.2867,358.0000,0.0000,358.0000,-0.0130,83.6410,0.0000,83.6410,0.5957,0.0000,274.3590,274.3590,18.7344,16.1886,5350.1000,161.8000,5188.3000,-0.4205,1030.4747,29.0206,1059.4953,19.0961,190.8206,4319.6253,4128.8047,18.8023,13.3221,358.0000,0.0000,358.0000,-0.0130,83.6044,0.0000,83.6044,0.5968,0.0000,274.3956,274.3956,19.5671,10.1467,14.8569,0.0111,450.5346,18.7159,10.8697,14.7928,0.0083,200.1317,18.8465,10.7972,14.8218,0.0086,179.6498,19.5901,19.5864,19.5882,0.3128,1.8803,19.5864,19.5671,19.5767,1.1073,1.4221,19.5671,19.4783,19.5227,2.2444,1.4097,18.7661,18.7329,18.7495,0.2734,-0.1244,18.7159,18.7661,18.7410,-0.4270,-0.1374,18.7344,18.7159,18.7251,0.0189,-0.1440,18.8023,18.7344,18.7683,2.7562,-0.5645,18.8465,18.8023,18.8244,3.6768,-0.5775,19.5901,18.8465,19.2183,1.9714,-0.5833,14.8822,14.7765,14.8294,9.7390,-1.9102,15.4052,15.1320,15.2686,12.7660,-1.4520,15.6008,15.4505,15.5257,3.8986,-1.4396,15.6008,12.9066,14.2537,18.4441,0.0945,12.9525,10.7757,11.8641,9.6727,0.1075,10.7811,11.5790,11.1801,-1.7877,0.1141,15.2048,15.0033,15.1040,7.7907,0.5346,14.9634,14.7919,14.8777,6.7857,0.5475,14.7502,11.5924,13.1713,6.9201,0.5533,3.0891,241.3849,17245.9000,830.3161
2185.0000,14.0581,19.0717,3828.0000,27397.2000,-23569.2000,1.4939,784.8199,4534.4549,5319.2748,72.9042,31931.6549,3043.1801,-28888.4748,19.1733,13.6857,12621.3000,0.0000,12621.3000,-0.4577,2934.3710,0.0000,2934.3710,20.7456,0.0000,9686.9290,9686.9290,17.7380,13.9395,29495.9000,0.0000,29495.9000,-1.6209,5755.3190,0.0000,5755.3190,72.4133,0.0000,23740.5810,23740.5810,17.4495,11.9967,368.9000,0.0000,368.9000,-0.0134,87.5988,0.0000,87.5988,0.6130,0.0000,281.3012,281.3012,17.5581,14.9087,6659.6000,70.4000,6589.2000,-0.5162,1302.5726,12.3960,1314.9686,23.3445,82.7960,5357.0274,5274.2314,17.2714,11.8221,368.9000,0.0000,368.9000,-0.0134,87.7956,0.0000,87.7956,0.6127,0.0000,281.1044,281.1044,14.4611,15.1258,14.7934,-0.0613,-2484.5795,13.2862,16.1016,14.6939,-0.2338,-5612.1260,14.0935,15.4080,14.7507,-0.1092,-2292.6696,19.0717,19.1733,19.1225,-5.6623,1.1467,19.1733,19.3145,19.2439,-4.0589,0.6890,16.8665,17.7547,17.3106,-26.7385,1.6580,17.4495,17.7022,17.5758,-14.2060,-0.7733,17.0558,17.4495,17.2526,-18.0041,-0.7867,17.5581,18.8832,18.2206,-6.1307,-0.2698,17.2714,17.5581,17.4147,-16.3776,-0.7861,17.1008,17.2714,17.1861,-19.8134,-0.7994,19.0717,19.3055,19.1886,-0.4005,-0.3472,14.3642,14.4533,14.4088,-5.1180,-1.1809,14.4611,14.7936,14.6273,-7.7814,-0.7233,13.9395,14.4611,14.2003,-16.0370,-1.6923,13.9395,14.0033,13.9714,-3.4492,0.7390,13.9676,13.2862,13.6269,21.2310,0.7524,13.2862,10.8882,12.0872,10.9041,0.2356,13.6488,13.9390,13.7939,-15.8534,0.7518,13.9019,14.0935,13.9977,-10.6616,0.7652,14.0935,12.5666,13.3300,1.8734,0.3130,2.7757,216.9000,25875.0000,-10389.3751
2186.0000,13.4965,17.8376,5203.6000,23277.0000,-18073.4000,1.3707,1076.7108,3801.8668,4878.5775,66.9199,27078.8668,4126.8892,-22951.9775,18.1134,12.6469,12623.3000,0.0000,12623.3000,-0.4577,2972.8394,0.0000,2972.8394,20.8621,0.0000,9650.4606,9650.4606,16.9515,13.1637,31147.2000,0.0000,31147.2000,-1.7116,6142.7673,0.0000,6142.7673,78.6767,0.0000,25004.4327,25004.4327,16.7510,11.3138,358.8000,0.0000,358.8000,-0.0130,85.9592,0.0000,85.9592,0.6070,0.0000,272.8408,272.8408,17.2731,14.5692,7892.1000,5.9000,7886.2000,-0.6075,1549.6062,1.0344,1550.6406,28.0116,6.9344,6342.4938,6335.5594,17.2422,11.7946,358.8000,0.0000,358.8000,-0.0130,85.4233,0.0000,85.4233,0.6085,0.0000,273.3767,273.3767,13.4934,15.9284,14.7109,-0.2653,-10743.8539,13.3874,15.8952,14.6413,-0.2459,-5901.2396,13.8554,15.5383,14.6968,-0.1650,-3465.2040,17.8376,18.1134,17.9755,-13.8847,1.0386,18.1134,18.5670,18.3402,-10.9483,0.5808,16.8169,16.9770,16.8969,-5.0339,1.7248,16.7510,16.8994,16.8252,-9.1010,-0.8426,16.6119,16.7510,16.6814,-6.9353,-0.8556,17.2731,18.3929,17.8330,-4.7202,-0.2455,17.2422,17.2731,17.2577,-1.9379,-0.8530,17.2478,17.2422,17.2450,0.6683,-0.8660,17.8376,19.9952,18.9164,-3.3281,-0.3322,13.4363,13.6387,13.5375,-10.5566,-1.0756,13.4934,14.0212,13.7573,-10.5419,-0.6179,13.1637,13.4934,13.3286,-10.5621,-1.7618,13.1637,13.3151,13.2394,-8.8758,0.8056,13.2833,13.3874,13.3354,-3.5606,0.8186,13.3874,11.8304,12.6089,6.2540,0.2085,13.8694,13.8557,13.8626,0.7862,0.8160,13.8233,13.8554,13.8394,-1.9537,0.8290,13.8554,12.9780,13.4167,1.0030,0.2951,2.5747,201.1882,34300.9000,-20110.2974
2187.0000,12.7451,16.2928,6592.4000,19275.9000,-12683.5000,1.2539,1381.2593,3094.1338,4475.3931,61.2647,22370.0338,5211.1407,-17158.8931,16.6887,11.2523,12623.5000,0.0000,12623.5000,-0.4578,3026.6781,0.0000,3026.6781,21.1618,0.0000,9596.8219,9596.8219,16.6636,12.8797,33257.3000,0.0000,33257.3000,-1.8276,6585.2273,0.0000,6585.2273,85.1555,0.0000,26672.0727,26672.0727,16.6047,11.1710,365.8000,0.0000,365.8000,-0.0133,87.8009,0.0000,87.8009,0.6249,0.0000,277.9991,277.9991,17.1507,14.4435,9031.8000,0.0000,9031.8000,-0.6948,1776.3532,0.0000,1776.3532,32.1964,0.0000,7255.4468,7255.4468,17.1293,11.6841,365.8000,0.0000,365.8000,-0.0133,87.2145,0.0000,87.2145,0.6206,0.0000,278.5855,278.5855,13.0168,16.2572,14.6370,-0.4114,-16663.5708,13.0324,16.1321,14.5823,-0.3542,-8501.5076,13.9428,15.3835,14.6631,-0.1646,-3457.4832,16.2928,16.6887,16.4908,-17.9601,0.9364,16.6887,17.4595,17.0741,-15.3213,0.4786,16.5748,16.6751,16.6250,-3.3249,1.8119,16.6047,16.6411,16.6229,-2.4839,-0.9295,16.5853,16.6047,16.5950,-1.0856,-0.9427,17.1507,17.9767,17.5637,-3.2927,-0.2316,17.1293,17.1507,17.1400,-1.4625,-0.9265,17.1185,17.1293,17.1239,-1.5037,-0.9397,16.2928,20.5183,18.4055,-6.2074,-0.3175,12.3985,12.6569,12.5277,-12.2292,-0.9764,13.0168,13.4102,13.2135,-6.6048,-0.5186,12.8797,13.0168,12.9483,-4.6317,-1.8519,12.8797,12.9415,12.9106,-4.0107,0.8895,12.9155,13.0324,12.9739,-4.4043,0.9027,13.0324,12.5094,12.7709,1.9125,0.1916,14.0254,13.9977,14.0115,1.7554,0.8865,13.9636,13.9428,13.9532,1.3310,0.8997,13.9428,13.0555,13.4991,0.9525,0.2775,2.3633,184.6717,42960.7000,-28622.5616
2188.0000,12.1700,15.2861,7681.5000,18392.5000,-10711.0000,1.2688,1625.1943,2914.1286,4539.3229,62.1360,21306.6286,6056.3057,-15250.3229,15.5692,10.1583,12609.1000,0.0000,12609.1000,-0.4572,3067.6240,0.0000,3067.6240,21.5609,0.0000,9541.4760,9541.4760,16.4913,12.7097,34802.5000,0.0000,34802.5000,-1.9125,6907.8869,0.0000,6907.8869,89.5599,0.0000,27894.6131,27894.6131,16.5988,11.1652,360.7000,0.0000,360.7000,-0.0131,86.5834,0.0000,86.5834,0.6175,0.0000,274.1166,274.1166,17.0024,14.2965,9792.9000,0.0000,9792.9000,-0.7534,1929.9733,0.0000,1929.9733,34.9836,0.0000,7862.9267,7862.9267,16.9766,11.5348,360.7000,0.0000,360.7000,-0.0131,86.1656,0.0000,86.1656,0.6130,0.0000,274.5344,274.5344,12.7799,16.3812,14.5805,-0.4865,-19701.3283,12.7892,16.2736,14.5314,-0.4236,-10166.4482,13.9636,15.3117,14.6377,-0.1639,-3441.5685,15.2861,15.5692,15.4276,-12.8721,0.9380,15.5692,16.2692,15.9192,-13.9801,0.4808,16.3528,16.4344,16.3936,-2.8346,1.8991,16.5988,16.6028,16.6008,-0.3097,-0.9696,16.5993,16.5988,16.5990,0.0061,-0.9827,17.0024,17.6885,17.3455,-2.6760,-0.2262,16.9766,17.0024,16.9895,-1.8586,-0.9796,16.9636,16.9766,16.9701,-1.8983,-0.9927,15.2861,20.2692,17.7776,-7.6197,-0.3308,11.6795,11.8713,11.7754,-9.1212,-0.9804,12.7799,13.0091,12.8945,-3.8927,-0.5231,12.7097,12.7799,12.7448,-2.4983,-1.9415,12.7097,12.7430,12.7263,-2.2663,0.9272,12.7210,12.7892,12.7551,-2.6834,0.9403,12.7892,12.7679,12.7785,0.0492,0.1838,13.9967,13.9993,13.9980,-0.2060,0.9372,13.9654,13.9636,13.9645,0.0943,0.9503,13.9636,13.1852,13.5744,0.8661,0.2884,2.4086,188.2104,47214.9000,-33309.3451
2189.0000,11.6177,14.0295,9045.0000,16028.7000,-6983.7000,1.2280,1931.8757,2508.6342,4440.5099,60.4439,18537.3342,7113.1243,-11424.2099,14.3735,8.9905,12607.0000,0.0000,12607.0000,-0.4572,3116.6402,0.0000,3116.6402,21.9081,0.0000,9490.3598,9490.3598,16.3131,12.5339,37871.0000,0.0000,37871.0000,-2.0811,7535.9153,0.0000,7535.9153,97.7502,0.0000,30335.0847,30335.0847,16.5197,11.0878,485.8000,0.0000,485.8000,-0.0176,116.7316,0.0000,116.7316,0.8318,0.0000,369.0684,369.0684,17.0575,14.3511,10061.0000,0.0000,10061.0000,-0.7740,1981.3067,0.0000,1981.3067,36.0339,0.0000,8079.6933,8079.6933,17.0727,11.6287,485.8000,0.0000,485.8000,-0.0176,115.9084,0.0000,115.9084,0.8273,0.0000,369.8916,369.8916,12.6097,16.5238,14.5667,-0.3950,-15998.9254,12.6274,16.4081,14.5177,-0.3434,-8241.8067,14.1727,15.0978,14.6353,-0.0840,-1764.7163,14.0295,14.3735,14.2015,-14.8395,0.8904,14.3735,15.1515,14.7625,-14.0016,0.4332,16.1256,16.2237,16.1747,-2.6846,1.4930,16.5197,16.5401,16.5299,-0.8978,-0.5881,16.4863,16.5197,16.5030,-1.2019,-0.6057,17.0575,17.5766,17.3170,-0.3857,-0.0405,17.0727,17.0575,17.0651,0.8691,-0.8146,17.0833,17.0727,17.0780,1.2588,-0.8322,14.0295,19.9916,17.0106,-9.2994,-0.3376,10.9109,11.1159,11.0134,-9.2375,-0.9288,12.6097,12.7722,12.6909,-2.4989,-0.4717,12.5339,12.6097,12.5718,-2.1303,-1.5314,12.5339,12.5848,12.5594,-2.0574,0.5497,12.5384,12.6274,12.5829,-2.1210,0.5673,12.6274,12.9303,12.7788,-0.0388,0.0021,14.3473,14.2799,14.3136,3.7662,0.7761,14.2211,14.1727,14.1969,2.7616,0.7937,14.1727,13.1754,13.6740,1.1596,0.2992,2.3400,182.8513,54526.9000,-26005.4484
2190.0000,11.7741,13.6582,17962.8000,25720.7000,-7757.9000,2.1499,3826.2650,4039.4363,7865.7013,106.4546,29760.1363,14136.5350,-15623.6013,13.7367,8.3696,12614.9000,0.0000,12614.9000,-0.4574,3145.8782,0.0000,3145.8782,22.3158,0.0000,9469.0218,9469.0218,15.9445,12.1702,40996.4000,0.0000,40996.4000,-2.2528,8200.9794,0.0000,8200.9794,106.1480,0.0000,32795.4206,32795.4206,16.8023,11.3641,362.9000,0.0000,362.9000,-0.0132,86.8844,0.0000,86.8844,0.6220,0.0000,276.0156,276.0156,16.8741,14.1694,9817.4000,0.0000,9817.4000,-0.7553,1938.2361,0.0000,1938.2361,35.1278,0.0000,7879.1639,7879.1639,16.8429,11.4039,362.9000,0.0000,362.9000,-0.0132,86.8392,0.0000,86.8392,0.6172,0.0000,276.0608,276.0608,12.2671,16.7696,14.5184,-0.5292,-21432.9982,12.3169,16.6315,14.4742,-0.4564,-10953.9696,13.8776,15.3395,14.6086,-0.1547,-3247.6992,13.6582,13.7367,13.6974,-6.1255,1.6072,13.7367,13.9675,13.8521,-11.0293,1.1497,15.4182,15.6038,15.5110,-8.0517,2.3839,16.8023,16.7605,16.7814,2.9919,-0.9954,16.8707,16.8023,16.8365,3.9822,-1.0085,16.8741,17.3204,17.0973,-2.6949,-0.3503,16.8429,16.8741,16.8585,-2.5354,-1.1056,16.8246,16.8429,16.8337,-2.9900,-1.1187,13.6582,18.4005,16.0293,-11.8840,-0.5428,11.2734,11.2371,11.2552,2.8755,-1.6556,12.2671,12.3820,12.3246,-4.4639,-1.1981,12.1702,12.2671,12.2187,-4.3041,-2.4323,12.1702,12.2332,12.2017,-4.3589,0.9469,12.2213,12.3169,12.2691,-3.8293,0.9601,12.3169,12.7877,12.5523,-2.7766,0.3019,13.7749,13.8537,13.8143,-6.0684,1.0572,13.8235,13.8776,13.8506,-4.2220,1.0703,13.8776,13.5725,13.7250,0.5730,0.4944,4.2128,329.1946,56396.6000,-35634.6671
2191.0000,12.0353,15.5092,12150.8000,34386.1000,-22235.3000,2.2571,2576.6897,5431.7765,8008.4662,110.5235,39817.8765,9574.1103,-30243.7662,15.3382,9.9320,12623.3000,0.0000,12623.3000,-0.4577,3080.4900,0.0000,3080.4900,22.5492,0.0000,9542.8100,9542.8100,15.3441,11.5780,39984.8000,0.0000,39984.8000,-2.1973,8068.9735,0.0000,8068.9735,104.2025,0.0000,31915.8265,31915.8265,16.8845,11.4446,356.0000,0.0000,356.0000,-0.0129,85.1429,0.0000,85.1429,0.6078,0.0000,270.8571,270.8571,16.3079,13.6152,9948.0000,11.5000,9936.5000,-0.7660,1979.6911,1.9883,1981.6794,35.7396,13.4883,7968.3089,7954.8206,16.1914,10.7667,356.0000,0.0000,356.0000,-0.0129,85.9066,0.0000,85.9066,0.6074,0.0000,270.0934,270.0934,11.7511,17.4590,14.6051,-0.0166,-672.5558,12.3097,16.7905,14.5501,-0.0117,-281.5856,13.6092,15.6443,14.6268,-0.0053,-111.9042,15.5092,15.3382,15.4237,20.7897,2.5156,15.3382,15.1420,15.2401,16.7077,2.0578,15.1759,15.2684,15.2221,-3.5284,2.0884,16.8845,16.7963,16.8404,0.6698,-0.1089,17.4274,16.8845,17.1559,3.8121,-0.1218,16.3079,17.5257,16.9168,-2.2203,-0.1055,16.1914,16.3079,16.2497,-7.3901,-0.8715,16.1279,16.1914,16.1597,-8.1772,-0.8844,15.5092,16.1358,15.8225,-2.5382,-0.8701,11.5032,11.4803,11.4917,2.8113,-2.5618,11.7511,11.8450,11.7981,-6.3963,-2.1041,11.5780,11.7511,11.6646,-6.7293,-2.1346,11.5780,12.2911,11.9346,-3.2665,0.0626,12.1464,12.3097,12.2281,-0.5378,0.0755,12.3097,12.7197,12.5147,-0.4965,0.0592,13.5509,13.5994,13.5752,-2.9284,0.8252,13.5558,13.6092,13.5825,-3.2777,0.8381,13.6092,13.7611,13.6852,-0.5240,0.8239,4.4254,345.8062,41021.3000,-1066.0457
