Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2192.0000,12.3900,16.9402,8375.0000,43224.6000,-34849.6000,2.4784,1765.3064,6882.5653,8647.8717,120.5590,50107.1653,6609.6936,-43497.4717,16.8105,11.3713,16736.0000,0.0000,16736.0000,-0.6069,4006.4566,0.0000,4006.4566,29.1822,0.0000,12729.5434,12729.5434,16.1792,12.4016,28459.8000,0.0000,28459.8000,-1.5639,5673.9977,0.0000,5673.9977,74.9613,0.0000,22785.8023,22785.8023,16.5310,11.0988,370.0000,0.0000,370.0000,-0.0134,88.8934,0.0000,88.8934,0.6309,0.0000,281.1066,281.1066,15.8174,13.1321,9640.1000,15.5000,9624.6000,-0.7425,1931.9643,2.6619,1934.6262,34.9892,18.1619,7708.1357,7689.9738,15.6890,10.2758,370.0000,0.0000,370.0000,-0.0134,89.8739,0.0000,89.8739,0.6372,0.0000,280.1261,280.1261,16.6144,12.6999,14.6571,0.1449,5869.2675,16.9370,12.2700,14.6035,0.1555,3732.0742,15.6334,13.6517,14.6425,0.0660,1386.5670,16.9402,16.8105,16.8754,17.4758,2.7897,16.8105,16.6144,16.7124,17.7254,2.1828,16.6144,16.1792,16.3968,14.1330,1.7941,16.1792,16.5310,16.3551,-5.8991,0.2301,16.5310,16.9370,16.7340,-5.1343,0.2167,16.9370,16.9002,16.9186,-0.0207,0.0094,15.6890,15.8035,15.7463,-6.1172,-0.7331,15.6334,15.6890,15.6612,-6.0582,-0.7465,16.9402,15.6334,16.2868,5.5598,-0.9279,11.9993,11.9566,11.9780,5.8254,-2.8331,12.2387,12.1705,12.2046,4.8634,-2.2262,12.3512,12.1411,12.2461,6.9757,-1.8375,12.1744,12.0632,12.1188,2.1804,-0.2735,12.2311,12.2299,12.2305,-0.0137,-0.2601,13.1321,12.0783,12.6052,1.0499,-0.0528,13.1321,13.2277,13.1799,-4.8122,0.6897,13.1714,13.2587,13.2150,-4.4770,0.7031,13.3393,13.7780,13.5586,-1.5694,0.8845,4.8816,381.4554,20710.8000,10987.9087
2193.0000,12.6132,18.1280,4562.7000,55897.7000,-51335.0000,2.8790,958.1156,8945.6537,9903.7693,139.4606,64843.3537,3604.5844,-61238.7693,18.0367,12.5716,20867.3000,0.0000,20867.3000,-0.7567,4918.9947,0.0000,4918.9947,35.6204,0.0000,15948.3053,15948.3053,17.3454,13.5523,15565.5000,0.0000,15565.5000,-0.8554,3053.2683,0.0000,3053.2683,40.3971,0.0000,12512.2317,12512.2317,17.1141,11.6691,357.9000,0.0000,357.9000,-0.0130,85.3475,0.0000,85.3475,0.6134,0.0000,272.5525,272.5525,16.0202,13.4841,7313.6000,203.8000,7109.8000,-0.5738,1461.4295,35.0959,1496.5254,27.2910,238.8959,5852.1705,5613.2746,16.0058,10.5854,357.9000,0.0000,357.9000,-0.0130,86.5743,0.0000,86.5743,0.6209,0.0000,271.3257,271.3257,17.8931,11.6636,14.7784,0.6249,25308.7724,17.0045,12.3534,14.6790,0.4199,10077.9564,16.0639,13.3072,14.6855,0.2489,5226.4951,18.1280,18.0367,18.0824,14.5230,3.2933,18.0367,17.8931,17.9649,15.0719,2.5366,17.8931,17.3454,17.6193,14.7098,1.4833,17.3454,17.1141,17.2297,10.5123,0.6279,17.1141,17.0045,17.0593,3.8831,0.6149,17.0045,16.8575,16.9310,0.1068,0.0532,16.0058,15.9347,15.9703,2.6604,-0.5207,16.0639,16.0058,16.0349,4.4665,-0.5337,18.1280,16.0639,17.0959,9.7220,-1.0252,12.3422,12.3160,12.3291,4.1945,-3.3304,12.2856,12.2748,12.2802,0.8691,-2.5737,12.9791,12.7164,12.8478,7.2178,-1.5204,12.2767,12.2419,12.2593,1.6529,-0.6650,12.3215,12.2888,12.3052,0.8588,-0.6521,13.4841,12.1230,12.8036,2.3508,-0.0903,13.4841,13.3952,13.4396,3.0914,0.4836,13.3218,13.2915,13.3066,1.0628,0.4965,13.2993,13.6151,13.4572,-1.2670,0.9881,5.6633,442.5387,-7076.6000,40613.2239
2194.0000,12.6091,18.2947,3944.3000,61585.2000,-57640.9000,3.1156,828.3160,9854.9362,10683.2523,150.9485,71440.1362,3115.9840,-68324.1523,18.2807,12.8111,24996.1000,0.0000,24996.1000,-0.9064,5874.5862,0.0000,5874.5862,41.9469,0.0000,19121.5138,19121.5138,17.9883,14.5525,8101.5000,333.4000,7768.1000,-0.4629,1575.5501,58.3392,1633.8893,21.4803,391.7392,6525.9499,6134.2107,17.8472,12.3865,367.4000,0.0000,367.4000,-0.0133,86.8099,0.0000,86.8099,0.6245,0.0000,280.5901,280.5901,16.4751,14.5207,4724.3000,659.5000,4064.8000,-0.3997,937.9325,114.2938,1052.2263,18.9860,773.7938,3786.3675,3012.5737,16.7865,11.3485,367.4000,0.0000,367.4000,-0.0133,87.9795,0.0000,87.9795,0.6344,0.0000,279.4205,279.4205,18.2486,11.5212,14.8849,0.9219,37336.3493,17.6656,11.8787,14.7722,0.7137,17128.6847,16.9686,12.5600,14.7643,0.5437,11417.9957,18.2947,18.2807,18.2877,2.4352,3.6178,18.2807,18.2486,18.2646,3.5744,2.7114,18.2486,17.9883,18.1185,5.9817,1.2725,17.9883,17.8472,17.9178,8.2604,0.8096,17.8472,17.6656,17.7564,8.3697,0.7963,17.6656,16.3097,16.9877,0.6409,0.0288,16.7865,16.4879,16.6372,8.0054,-0.3708,16.9686,16.7865,16.8775,10.1265,-0.3841,18.2947,16.9686,17.6317,6.4222,-1.0556,12.3447,12.3438,12.3442,0.1401,-3.6495,12.1773,12.1906,12.1839,-1.2038,-2.7431,12.9368,12.9011,12.9190,0.8164,-1.3041,12.0010,12.0477,12.0243,-2.8782,-0.8412,11.8618,11.9948,11.9283,-4.5909,-0.8279,14.5207,11.6465,13.0836,3.3368,-0.0605,14.5207,14.0954,14.3081,10.4373,0.3392,13.9916,13.7306,13.8611,6.6487,0.3525,12.9630,13.5548,13.2589,-2.4358,1.0240,6.1240,478.5410,-20077.1000,65883.0296
2195.0000,12.5599,18.3517,3507.7000,65755.9000,-62248.2000,3.2900,737.2401,10510.5768,11247.8170,159.3206,76266.4768,2770.4599,-73496.0170,18.3478,12.8769,24989.2000,0.0000,24989.2000,-0.9062,5868.1322,0.0000,5868.1322,41.7962,0.0000,19121.0678,19121.0678,18.2449,17.1575,3749.2000,1543.2000,2206.0000,-0.2880,726.6849,271.3059,997.9908,13.5045,1814.5059,3022.5151,1208.0092,18.1909,12.7232,439.0000,0.0000,439.0000,-0.0159,103.2877,0.0000,103.2877,0.7386,0.0000,335.7123,335.7123,17.0467,16.6536,2443.3000,1333.2000,1110.1000,-0.2612,481.2288,232.9632,714.1920,12.4179,1566.1632,1962.0712,395.9080,17.3976,11.9465,439.0000,0.0000,439.0000,-0.0159,104.3127,0.0000,104.3127,0.7496,0.0000,334.6873,334.6873,18.3401,11.5992,14.9696,1.1067,44821.1985,18.0818,11.6426,14.8622,0.9515,22835.3250,17.5695,12.1309,14.8502,0.8036,16875.6350,18.3517,18.3478,18.3498,0.7064,3.8379,18.3478,18.3401,18.3439,0.9141,2.9318,18.3401,18.2449,18.2925,2.0574,1.2078,18.2449,18.1909,18.2179,3.5794,0.9198,18.1909,18.1015,18.1462,4.6616,0.9039,17.0467,16.9361,16.9914,0.0027,-0.0155,17.3976,17.0467,17.2222,7.0169,-0.2767,17.5695,17.3976,17.4835,7.2706,-0.2926,18.3517,17.5695,17.9606,3.9269,-1.0971,12.3411,12.3414,12.3412,-0.0792,-3.8659,12.1759,12.1770,12.1765,-0.1329,-2.9597,13.0247,12.9804,13.0025,0.9660,-1.2358,11.7193,11.7687,11.7440,-3.4257,-0.9477,11.6179,11.7021,11.6600,-3.2799,-0.9318,16.6536,9.7890,13.2213,1.6191,-0.0124,16.6536,15.4789,16.0663,21.1749,0.2488,15.2665,14.5951,14.9308,12.8658,0.2647,12.7410,13.3503,13.0456,-2.6166,1.0692,6.4821,506.5217,-33064.9000,84532.1585
2196.0000,12.4858,18.3665,3069.9000,68980.4000,-65910.5000,3.4196,646.0334,11007.4500,11653.4834,165.4911,79987.8500,2423.8666,-77563.9834,18.3652,12.8939,24994.7000,0.0000,24994.7000,-0.9064,5868.1749,0.0000,5868.1749,41.7674,0.0000,19126.5251,19126.5251,11.9153,14.1769,1169.6000,2146.3000,-976.7000,0.1783,249.0494,341.9319,590.9813,8.6036,2488.2319,920.5506,-1567.6813,17.3828,11.9319,448.2000,0.0000,448.2000,-0.0163,106.5186,0.0000,106.5186,0.7506,0.0000,341.6814,341.6814,14.3392,16.5844,1039.2000,2194.0000,-1154.8000,0.2004,212.9037,369.7250,582.6288,9.6278,2563.7250,826.2963,-1737.4288,17.4053,11.9541,448.2000,0.0000,448.2000,-0.0163,106.4885,0.0000,106.4885,0.7588,0.0000,341.7115,341.7115,18.3623,11.5774,14.9699,0.9238,37415.3509,17.5145,12.1574,14.8359,0.6565,15755.7100,17.8075,11.9242,14.8659,0.7210,15140.2950,18.3665,18.3652,18.3658,0.1511,2.7825,18.3652,18.3623,18.3637,0.1964,1.8762,18.3623,18.3038,18.3331,0.4469,0.4464,17.1259,17.3828,17.2544,-11.6708,0.6247,17.3828,17.6060,17.4944,-7.9089,0.6085,16.5844,17.1532,16.8688,-1.5226,-0.1540,16.5844,17.4053,16.9948,-2.7865,0.0463,17.4053,17.4976,17.4515,-0.4299,0.0301,18.3665,17.8222,18.0943,1.5710,-0.6371,12.2461,12.2544,12.2502,-1.1407,-2.7900,11.8807,11.9344,11.9076,-3.2879,-1.8836,11.9153,12.8361,12.3757,-7.6073,-0.4539,11.9669,11.9153,11.9411,2.3360,-0.6322,12.1574,11.9678,12.0626,4.8152,-0.6160,12.1574,13.6068,12.8821,-4.1365,0.1466,14.8258,16.3335,15.5796,-5.9151,-0.0538,11.9242,16.0678,13.9960,-11.3233,-0.0376,11.9242,13.5113,12.7177,-3.9993,0.6296,7.5074,586.6425,-42150.9000,68311.3560
2197.0000,12.3274,18.2859,2662.6000,72488.3000,-69825.7000,3.5642,561.8263,11525.8789,12087.7051,172.3589,84014.1789,2100.7737,-81913.4051,18.2927,12.8229,24989.0000,0.0000,24989.0000,-0.9062,5872.0507,0.0000,5872.0507,41.7480,0.0000,19116.9493,19116.9493,12.1047,17.7634,0.0000,8790.2000,-8790.2000,0.4671,0.0000,1403.7023,1403.7023,22.6010,10193.9023,0.0000,-10193.9023,17.8662,12.4052,558.8000,0.0000,558.8000,-0.0203,132.0031,0.0000,132.0031,0.9462,0.0000,426.7969,426.7969,14.5325,19.3438,198.2000,2933.1000,-2734.9000,0.1763,40.4862,495.4359,535.9221,8.6079,3428.5359,157.7138,-3270.8221,17.1878,11.7413,558.8000,0.0000,558.8000,-0.0203,133.1311,0.0000,133.1311,0.9459,0.0000,425.6689,425.6689,18.3026,11.7106,15.0066,1.0236,41454.5267,17.5562,12.1663,14.8612,0.7532,18077.4431,17.9681,11.8520,14.9101,0.8547,17948.8152,18.2859,18.2927,18.2893,-0.9662,2.8811,18.2927,18.3026,18.2977,-0.8403,1.9749,18.3026,18.3338,18.3182,-0.2217,0.3445,18.0056,17.8662,17.9359,8.1816,0.8115,17.8662,17.7801,17.8231,3.9246,0.7913,19.3438,15.2937,17.3188,5.3874,-0.0783,19.3438,17.1878,18.2658,15.2954,0.0980,17.1878,17.3726,17.2802,-2.1095,0.0777,18.2859,18.0358,18.1609,0.7605,-0.6832,12.1494,12.1579,12.1537,-1.2082,-2.8882,11.8275,11.8415,11.8345,-0.9243,-1.9821,12.1047,12.3695,12.2371,-1.7155,-0.3516,12.1414,12.1047,12.1231,2.1530,-0.8187,12.1663,12.1347,12.1505,1.0182,-0.7984,12.1663,13.3341,12.7502,-1.6343,0.0711,13.5451,15.3437,14.4444,-13.7425,-0.1051,11.8520,13.9759,12.9140,-13.1010,-0.0848,11.8520,13.0518,12.4519,-3.2512,0.6760,8.3226,650.3417,-55244.2000,77480.7850
2198.0000,12.2525,18.2568,2477.7000,76838.8000,-74361.1000,3.7602,523.4776,12197.0097,12720.4873,181.6415,89035.8097,1954.2224,-87081.5873,18.2594,12.7904,24994.7000,0.0000,24994.7000,-0.9064,5875.7868,0.0000,5875.7868,41.7986,0.0000,19118.9132,19118.9132,12.0792,17.7377,0.0000,10238.7000,-10238.7000,0.5440,0.0000,1634.4886,1634.4886,26.3431,11873.1886,0.0000,-11873.1886,17.9591,12.4963,452.0000,0.0000,452.0000,-0.0164,106.6511,0.0000,106.6511,0.7603,0.0000,345.3489,345.3489,13.8021,19.3159,0.0000,3493.8000,-3493.8000,0.1918,0.0000,585.0577,585.0577,9.3692,4078.8577,0.0000,-4078.8577,18.4454,12.9718,452.0000,0.0000,452.0000,-0.0164,106.0151,0.0000,106.0151,0.7675,0.0000,345.9849,345.9849,18.2645,11.8181,15.0413,1.0918,44218.7474,17.7803,12.0265,14.9034,0.8771,21049.2862,18.0904,11.8174,14.9539,0.9562,20080.3606,18.2568,18.2594,18.2581,-0.4194,3.0311,18.2594,18.2645,18.2620,-0.4733,2.1247,18.2645,18.3185,18.2915,-0.3655,0.3463,17.9636,17.9591,17.9614,0.2649,0.8903,17.9591,17.9305,17.9448,1.4253,0.8739,19.3159,16.0197,17.6678,4.1695,-0.0746,19.3159,18.4454,18.8806,7.3767,0.1172,18.4454,17.7657,18.1055,9.9171,0.1008,18.2568,18.1353,18.1960,0.3813,-0.7291,12.1507,12.1510,12.1509,-0.0764,-3.0379,11.8870,11.8787,11.8828,0.5405,-2.1316,12.0792,12.2337,12.1565,-1.0160,-0.3531,12.0700,12.0792,12.0746,-0.6273,-0.8972,12.0265,12.0621,12.0443,-1.3242,-0.8808,12.0265,13.2178,12.6222,-1.5879,0.0677,12.8005,14.1211,13.4608,-11.9130,-0.1240,11.8174,12.7744,12.2959,-7.5016,-0.1077,11.8174,12.6790,12.2482,-2.5008,0.7223,8.8945,695.0282,-62194.9000,85348.3941
2199.0000,12.2119,18.2389,2414.5000,80395.8000,-77981.3000,3.9250,510.4768,12750.0109,13260.4877,189.5034,93145.8109,1904.0232,-91241.7877,18.2405,12.7718,24988.8000,0.0000,24988.8000,-0.9061,5875.7684,0.0000,5875.7684,41.8076,0.0000,19113.0316,19113.0316,12.0211,17.6790,0.0000,7608.1000,-7608.1000,0.4042,0.0000,1213.6597,1213.6597,19.5730,8821.7597,0.0000,-8821.7597,17.9917,12.5282,358.9000,0.0000,358.9000,-0.0130,84.6496,0.0000,84.6496,0.6029,0.0000,274.2504,274.2504,13.1181,18.6260,0.0000,4010.9000,-4010.9000,0.2202,0.0000,666.5687,666.5687,10.7469,4677.4687,0.0000,-4677.4687,18.8645,13.3831,358.9000,0.0000,358.9000,-0.0130,83.7517,0.0000,83.7517,0.5989,0.0000,275.1483,275.1483,18.2432,11.8778,15.0605,1.0964,44404.9709,17.8820,11.9830,14.9325,0.9145,21947.1843,18.2029,11.7679,14.9854,0.9976,20948.5665,18.2389,18.2405,18.2397,-0.2649,3.1633,18.2405,18.2432,18.2419,-0.2856,2.2572,18.2432,18.2855,18.2644,-0.3702,0.4485,17.9980,17.9917,17.9949,0.3615,0.8528,17.9917,17.9817,17.9867,0.4630,0.8397,18.6260,17.2119,17.9189,2.9876,-0.1249,18.6260,18.8645,18.7453,-1.6762,0.0953,18.8645,18.3559,18.6102,6.0477,0.0823,18.2389,18.1864,18.2126,0.1577,-0.7617,12.1655,12.1645,12.1650,0.1276,-3.1706,11.9299,11.9229,11.9264,0.4824,-2.2645,12.0211,12.1364,12.0788,-0.9803,-0.4558,12.0094,12.0211,12.0152,-0.7594,-0.8601,11.9830,12.0014,11.9922,-0.6714,-0.8471,11.9830,12.9133,12.4482,-2.1424,0.1175,12.4177,13.3527,12.8852,-6.9890,-0.1026,11.7679,12.2775,12.0227,-3.3395,-0.0896,11.7679,12.4113,12.0896,-1.9564,0.7544,8.9990,703.1915,-63893.7000,87300.7217
2200.0000,12.1747,18.1678,2584.6000,77920.1000,-75335.5000,3.8169,546.7861,12347.0658,12893.8519,184.2744,90267.1658,2037.8139,-88229.3519,18.1735,12.7062,24995.0000,0.0000,24995.0000,-0.9064,5882.0681,0.0000,5882.0681,41.8287,0.0000,19112.9319,19112.9319,11.9357,17.5928,0.0000,2112.8000,-2112.8000,0.1123,0.0000,336.6797,336.6797,5.4344,2449.4797,0.0000,-2449.4797,18.1059,12.6400,367.8000,0.0000,367.8000,-0.0133,86.6265,0.0000,86.6265,0.6176,0.0000,281.1735,281.1735,12.6797,18.1841,0.0000,4252.0000,-4252.0000,0.2334,0.0000,703.3934,703.3934,11.3859,4955.3934,0.0000,-4955.3934,18.9499,13.4668,367.8000,0.0000,367.8000,-0.0133,85.7404,0.0000,85.7404,0.6104,0.0000,282.0596,282.0596,18.1822,11.9058,15.0440,0.9652,39090.3138,18.0221,11.8472,14.9346,0.8546,20510.9794,18.2375,11.7262,14.9819,0.9012,18924.9030,18.1678,18.1735,18.1707,-0.8757,3.0890,18.1735,18.1822,18.1779,-0.8149,2.1826,18.1822,18.2439,18.2131,-0.6618,0.5679,18.1364,18.1059,18.1211,1.4812,0.6801,18.1059,18.0741,18.0900,1.2035,0.6668,18.1841,17.8437,18.0139,1.1029,-0.1944,18.1841,18.9499,18.5670,-2.1944,0.0390,18.9499,18.5315,18.7407,1.5320,0.0257,18.1678,18.2272,18.1975,-0.2256,-0.7279,12.1637,12.1639,12.1638,-0.0569,-3.0973,11.9415,11.9393,11.9404,0.1263,-2.1909,11.9357,12.0414,11.9885,-1.1318,-0.5761,11.9134,11.9357,11.9246,-1.1372,-0.6884,11.8472,11.8991,11.8731,-1.4801,-0.6751,11.8472,12.6016,12.2244,-2.7437,0.1861,12.5210,12.9871,12.7540,-1.6256,-0.0473,11.7262,12.1493,11.9377,-1.0684,-0.0339,11.7262,12.2211,11.9736,-1.4426,0.7196,8.2287,643.0003,-55969.7000,78526.1962
2201.0000,12.2183,16.8058,11082.3000,58742.9000,-47660.6000,3.3526,2342.7797,9317.4043,11660.1840,163.0812,68060.3043,8739.5203,-59320.7840,16.9256,11.4841,20867.7000,0.0000,20867.7000,-0.7567,4988.2140,0.0000,4988.2140,34.9536,0.0000,15879.4860,15879.4860,11.8789,17.5355,0.0000,1731.4000,-1731.4000,0.0920,0.0000,275.7091,275.7091,4.4520,2007.1091,0.0000,-2007.1091,17.9758,12.5126,359.7000,0.0000,359.7000,-0.0130,84.8551,0.0000,84.8551,0.6031,0.0000,274.8449,274.8449,12.4273,17.9298,0.0000,5189.1000,-5189.1000,0.2848,0.0000,856.2269,856.2269,13.8909,6045.3269,0.0000,-6045.3269,18.6293,13.1526,359.7000,0.0000,359.7000,-0.0130,84.1777,0.0000,84.1777,0.5962,0.0000,275.5223,275.5223,17.0986,12.8274,14.9630,0.5993,24271.4270,18.0181,11.8313,14.9247,0.7813,18750.8190,18.6885,11.3019,14.9952,0.9328,19588.4116,16.8058,16.9256,16.8657,-15.7915,2.7207,16.9256,17.0986,17.0121,-14.1118,1.9640,17.0986,18.0003,17.5494,-8.0517,0.4906,17.9269,17.9758,17.9513,-2.0923,0.5826,17.9758,18.0114,17.9936,-1.2061,0.5696,17.9298,18.0358,17.9828,-0.4179,-0.2162,17.9298,18.6293,18.2795,-3.5116,0.0687,18.6293,18.7258,18.6775,-0.8054,0.0556,16.8058,18.6852,17.7455,-5.4978,-0.6319,12.2143,12.2100,12.2121,0.5401,-2.7258,12.6110,12.4949,12.5530,7.3497,-1.9691,11.8789,11.9680,11.9235,-0.8279,-0.4958,11.8635,11.8789,11.8712,-0.6867,-0.5878,11.8313,11.8487,11.8400,-0.4424,-0.5747,11.8313,12.3018,12.0665,-1.9478,0.2110,12.2352,12.7864,12.5108,-2.9783,-0.0738,11.3019,12.0382,11.6701,-3.2726,-0.0608,11.3019,12.2546,11.7783,-2.4006,0.6268,7.4017,578.3806,-32994.0000,62610.6577
2202.0000,12.2679,16.8046,9307.5000,47655.4000,-38347.9000,2.7363,1965.9332,7567.2017,9533.1350,133.1478,55222.6017,7341.5668,-47881.0350,16.8113,11.3730,12617.7000,0.0000,12617.7000,-0.4575,3020.5397,0.0000,3020.5397,21.5034,0.0000,9597.1603,9597.1603,11.8937,11.8937,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.5885,12.1334,364.8000,0.0000,364.8000,-0.0132,86.4742,0.0000,86.4742,0.6127,0.0000,278.3258,278.3258,12.2028,17.7035,0.0000,5495.3000,-5495.3000,0.3017,0.0000,904.7486,904.7486,14.7084,6400.0486,0.0000,-6400.0486,18.3097,12.8396,364.8000,0.0000,364.8000,-0.0132,85.7048,0.0000,85.7048,0.6073,0.0000,279.0952,279.0952,16.8424,12.9781,14.9102,0.4700,19033.2883,17.8414,11.9471,14.8943,0.6451,15483.4258,18.1915,11.7161,14.9538,0.7087,14883.5982,16.8046,16.8113,16.8080,-0.7393,2.2024,16.8113,16.8424,16.8269,-2.2778,1.7449,16.8424,17.4311,17.1368,-5.0227,0.4679,17.4311,17.5885,17.5098,-5.3709,0.4679,17.5885,17.7398,17.6642,-4.0184,0.4547,17.7035,18.0456,17.8746,-1.3489,-0.2264,17.7035,18.3097,18.0066,-3.3365,0.0753,18.3097,18.6060,18.4579,-2.6936,0.0620,16.8046,18.1433,17.4740,-3.3193,-0.5339,12.3979,12.3781,12.3880,2.0794,-2.2050,12.6930,12.6662,12.6796,1.4856,-1.7475,11.8937,11.9195,11.9066,-0.2470,-0.4705,11.9027,11.8937,11.8982,0.2830,-0.4705,11.9471,11.8961,11.9216,0.9418,-0.4573,11.9471,12.0877,12.0174,-0.6353,0.2238,11.8652,12.5334,12.1993,-3.8024,-0.0779,11.7161,11.6658,11.6910,0.2091,-0.0647,11.7161,11.8102,11.7631,-0.2254,0.5313,6.0467,472.4984,-30495.9000,49400.3122
2203.0000,12.2821,16.3815,10625.0000,41593.3000,-30968.3000,2.5184,2243.6712,6606.7248,8850.3960,122.8305,48200.0248,8381.3288,-39818.6960,16.4311,11.0011,12620.8000,0.0000,12620.8000,-0.4577,3036.0885,0.0000,3036.0885,21.5434,0.0000,9584.7115,9584.7115,17.0569,13.2581,15.2000,0.0000,15.2000,-0.0008,2.9934,0.0000,2.9934,0.0426,0.0000,12.2066,12.2066,17.2045,11.7577,361.8000,0.0000,361.8000,-0.0131,86.1787,0.0000,86.1787,0.6109,0.0000,275.6213,275.6213,12.0519,17.5515,0.0000,4544.4000,-4544.4000,0.2495,0.0000,747.1047,747.1047,12.1619,5291.5047,0.0000,-5291.5047,18.0967,12.6310,361.8000,0.0000,361.8000,-0.0131,85.2230,0.0000,85.2230,0.6049,0.0000,276.5770,276.5770,16.4984,13.2286,14.8635,0.3555,14396.6885,17.5738,12.1450,14.8594,0.5312,12748.2782,18.0125,11.8269,14.9197,0.6052,12709.3889,16.3815,16.4311,16.4063,-4.8901,2.0286,16.4311,16.4984,16.4648,-4.4129,1.5710,16.4984,17.0569,16.7777,-4.3766,0.4294,17.0569,17.2045,17.1307,-4.6179,0.4286,17.2045,17.3890,17.2968,-4.4763,0.4155,17.5515,17.9709,17.7612,-1.4112,-0.1934,17.5515,18.0967,17.8241,-2.2456,0.0561,18.0967,18.4532,18.2750,-2.2502,0.0430,16.3815,17.9738,17.1776,-3.6190,-0.4897,12.4170,12.4138,12.4154,0.2874,-2.0319,12.8684,12.8286,12.8485,1.9949,-1.5742,11.9850,11.9180,11.9515,0.4993,-0.4327,12.0221,11.9825,12.0023,1.2140,-0.4319,12.1450,12.0304,12.0877,1.9614,-0.4187,12.1450,11.9882,12.0666,0.5499,0.1901,11.8698,12.2558,12.0628,-1.6895,-0.0594,11.8269,11.6539,11.7404,0.5539,-0.0463,11.8269,11.7323,11.7796,0.1562,0.4865,5.5140,430.8747,-22153.1000,39854.3557
2204.0000,12.6070,14.4402,17202.2000,24117.0000,-6914.8000,2.0346,3612.6481,3859.0445,7471.6926,100.3969,27976.0445,13589.5519,-14386.4926,14.6329,9.2430,12606.7000,0.0000,12606.7000,-0.4571,3105.6351,0.0000,3105.6351,21.6360,0.0000,9501.0649,9501.0649,16.2564,12.4777,446.4000,0.0000,446.4000,-0.0245,88.9004,0.0000,88.9004,1.1409,0.0000,357.4996,357.4996,16.4822,11.0510,356.5000,0.0000,356.5000,-0.0129,85.7039,0.0000,85.7039,0.6052,0.0000,270.7961,270.7961,11.9351,17.4339,0.0000,3903.6000,-3903.6000,0.2143,0.0000,641.0458,641.0458,10.4463,4544.6458,0.0000,-4544.6458,18.0223,12.5582,356.5000,0.0000,356.5000,-0.0129,84.0518,0.0000,84.0518,0.5978,0.0000,272.4482,272.4482,14.8856,14.6548,14.7702,0.0303,1227.9253,17.0269,12.6586,14.8428,0.5164,12394.2712,18.1464,11.7366,14.9415,0.7578,15913.3543,14.4402,14.6329,14.5366,-22.6067,2.4228,14.6329,14.8856,14.7593,-20.6244,1.9656,14.8856,16.2564,15.5710,-14.6045,0.5863,16.2564,16.4822,16.3693,-9.2317,0.5618,16.4822,16.7421,16.6121,-8.3053,0.5489,17.4339,17.8639,17.6489,-1.3981,-0.1868,17.4339,18.0223,17.7281,-1.2014,0.0275,18.0223,18.3984,18.2103,-0.8226,0.0146,14.4402,18.1405,16.2904,-10.7503,-0.6291,12.8571,12.8141,12.8356,5.0279,-2.4290,13.8722,13.6949,13.7835,11.2413,-1.9719,12.2996,12.0502,12.1749,2.6533,-0.5926,12.3908,12.2919,12.3413,4.0481,-0.5680,12.6586,12.4220,12.5403,5.4191,-0.5551,12.6586,11.9103,12.2845,2.5870,0.1805,12.0565,12.0674,12.0619,-0.0535,-0.0337,11.7366,11.7448,11.7407,-0.0392,-0.0208,11.7366,11.7995,11.7681,-0.1825,0.6229,4.5019,351.7874,2947.7000,29535.5509
2205.0000,12.5597,15.1536,12819.9000,24448.7000,-11628.8000,1.8223,2694.4672,3907.9164,6602.3836,89.4697,28356.6164,10125.4328,-18231.1836,15.0868,9.6875,12607.1000,0.0000,12607.1000,-0.4572,3086.8545,0.0000,3086.8545,22.2148,0.0000,9520.2455,9520.2455,15.4459,11.6783,1113.3000,0.0000,1113.3000,-0.0612,224.3283,0.0000,224.3283,2.8854,0.0000,888.9717,888.9717,15.7207,10.3066,488.8000,0.0000,488.8000,-0.0177,118.6812,0.0000,118.6812,0.8383,0.0000,370.1188,370.1188,12.0073,17.5066,0.0000,3372.6000,-3372.6000,0.1851,0.0000,554.2242,554.2242,9.0249,3926.8242,0.0000,-3926.8242,18.2586,12.7896,488.8000,0.0000,488.8000,-0.0177,114.9089,0.0000,114.9089,0.8204,0.0000,373.8911,373.8911,15.0359,14.4445,14.7402,0.0666,2697.1367,16.4997,13.0945,14.7971,0.3451,8282.4219,16.7515,12.9739,14.8627,0.3828,8039.6123,15.1536,15.0868,15.1202,7.0002,2.1773,15.0868,15.0359,15.0614,3.6028,1.7202,15.0359,15.4459,15.2409,-4.0262,0.5378,15.4459,15.7207,15.5833,-9.5278,0.4766,15.7207,16.0505,15.8856,-8.8106,0.4589,17.5066,17.6999,17.6033,-0.5934,-0.1717,17.5066,17.8904,17.6985,-0.3996,0.0134,16.7515,19.3962,18.0738,-1.6903,-0.0043,15.1536,16.7515,15.9525,-4.1204,-0.5561,12.9084,12.9007,12.9045,0.7894,-2.1836,13.7555,13.7613,13.7584,-0.3464,-1.7265,12.5160,12.2582,12.3871,2.5171,-0.5441,12.7383,12.6221,12.6802,4.0462,-0.4829,13.0945,12.8310,12.9627,5.0548,-0.4652,13.0945,12.0378,12.5661,3.3558,0.1654,12.5685,11.7514,12.1600,1.1400,-0.0197,12.9739,10.5669,11.7704,0.3151,-0.0020,12.9739,11.2056,12.0897,3.8385,0.5498,4.0183,313.9956,-303.4000,19019.1709
2206.0000,12.5789,14.3065,13908.0000,18705.9000,-4797.9000,1.6075,2922.2162,2991.2823,5913.4985,79.2379,21697.1823,10985.7838,-10711.3985,14.4055,9.0223,12619.5000,0.0000,12619.5000,-0.4576,3118.3720,0.0000,3118.3720,22.0864,0.0000,9501.1280,9501.1280,15.0880,11.3256,2735.4000,0.0000,2735.4000,-0.1503,554.1069,0.0000,554.1069,7.1918,0.0000,2181.2931,2181.2931,15.2726,9.8689,358.5000,0.0000,358.5000,-0.0130,87.5618,0.0000,87.5618,0.6216,0.0000,270.9382,270.9382,12.3019,17.8034,0.0000,2442.9000,-2442.9000,0.1341,0.0000,402.5900,402.5900,6.5372,2845.4900,0.0000,-2845.4900,18.1498,12.6829,358.5000,0.0000,358.5000,-0.0130,84.3904,0.0000,84.3904,0.5998,0.0000,274.1096,274.1096,14.5239,14.8683,14.6961,-0.0313,-1269.4827,16.1733,13.3349,14.7541,0.2325,5580.2621,16.7132,12.9264,14.8198,0.3102,6514.1511,14.3065,14.4055,14.3560,-9.2649,1.9280,14.4055,14.5239,14.4647,-7.2432,1.4704,14.5239,15.0880,14.8059,-5.2924,0.5147,15.0880,15.2726,15.1803,-4.9069,0.3644,15.2726,15.5531,15.4128,-5.7481,0.3514,17.7497,17.5493,17.6495,0.5150,-0.1584,18.1498,17.4532,17.8015,1.1995,-0.0243,16.7132,18.1498,17.4315,-7.7947,-0.0373,14.3065,16.7132,15.5099,-5.3848,-0.4833,12.7795,12.7948,12.7871,-1.4597,-1.9349,13.9966,13.9434,13.9700,2.5105,-1.4772,12.4375,12.3993,12.4184,0.3347,-0.5215,13.0068,12.8877,12.9472,3.1795,-0.3712,13.3349,13.1206,13.2278,3.1553,-0.3582,13.3349,12.3019,12.8184,3.0012,0.1515,12.3019,12.0694,12.1856,0.2667,0.0174,12.3317,11.5116,11.9217,1.7824,0.0304,12.8361,11.7020,12.2691,2.1213,0.4764,3.4885,272.5949,8831.1000,10824.9304
2207.0000,12.5362,13.6960,15100.2000,16279.7000,-1179.5000,1.5549,3174.9952,2600.7850,5775.7801,76.8233,18880.4850,11925.2048,-6955.2801,13.7791,8.4110,12623.3000,0.0000,12623.3000,-0.4577,3146.1352,0.0000,3146.1352,22.3198,0.0000,9477.1648,9477.1648,14.5616,10.8068,5325.9000,0.0000,5325.9000,-0.2927,1087.4383,0.0000,1087.4383,14.0923,0.0000,4238.4617,4238.4617,14.8379,9.4444,368.7000,0.0000,368.7000,-0.0134,90.5780,0.0000,90.5780,0.6435,0.0000,278.1220,278.1220,12.6130,18.1169,0.0000,1585.8000,-1585.8000,0.0870,0.0000,262.1546,262.1546,4.2442,1847.9546,0.0000,-1847.9546,17.0535,11.6095,368.7000,0.0000,368.7000,-0.0134,87.9906,0.0000,87.9906,0.6178,0.0000,280.7094,280.7094,13.9081,15.3977,14.6529,-0.1165,-4717.3214,16.0252,13.4222,14.7237,0.1832,4396.7021,16.3667,13.1940,14.7803,0.2233,4688.9337,13.6960,13.7791,13.7375,-7.5066,1.8616,13.7791,13.9081,13.8436,-7.5386,1.4039,13.9081,14.5616,14.2349,-6.9345,0.5828,14.5616,14.8379,14.6998,-5.8418,0.2901,14.8379,15.1526,14.9953,-5.0823,0.2767,17.9922,17.5233,17.7578,1.2634,-0.1612,17.0535,17.8458,17.4497,-4.2886,-0.0741,16.3667,17.0535,16.7101,-8.7486,-0.0875,13.6960,16.3667,15.0314,-5.8176,-0.4707,12.6816,12.6949,12.6883,-1.2363,-1.8703,14.0942,14.0655,14.0798,1.2827,-1.4125,11.9375,12.2847,12.1111,-3.7511,-0.5915,13.1196,13.0451,13.0824,1.5878,-0.2988,13.4222,13.2918,13.3570,1.5163,-0.2854,13.4222,12.6130,13.0176,2.3608,0.1525,12.6130,12.1362,12.3746,2.2373,0.0655,12.0469,11.9197,11.9833,0.7006,0.0788,12.9766,11.8938,12.4352,1.9620,0.4620,3.2961,257.5585,15921.3000,4368.3143
2208.0000,14.4316,15.3924,14591.0000,14557.9000,33.1000,-1.4470,2973.4264,2431.0314,5404.4578,71.5792,16988.9314,11617.5736,-5371.3578,15.1596,9.7578,12623.5000,0.0000,12623.5000,-0.4578,3087.8696,0.0000,3087.8696,22.5348,0.0000,9535.6304,9535.6304,15.9104,12.1359,7107.5000,0.0000,7107.5000,-0.3906,1422.4942,0.0000,1422.4942,18.9850,0.0000,5685.0058,5685.0058,16.2394,10.8130,398.2000,0.0000,398.2000,-0.0144,96.0300,0.0000,96.0300,0.6995,0.0000,302.1700,302.1700,13.2026,18.7112,0.0000,927.8000,-927.8000,0.0509,0.0000,154.3308,154.3308,2.4836,1082.1308,0.0000,-1082.1308,17.0296,11.5866,398.2000,0.0000,398.2000,-0.0144,95.0597,0.0000,95.0597,0.6774,0.0000,303.1403,303.1403,13.3953,15.8012,14.5982,-0.2604,-10547.4528,12.6470,16.5157,14.5813,-0.3769,-9045.5595,11.0043,18.1055,14.5549,-0.6918,-14528.2012,15.1596,14.8395,14.9996,15.1867,-0.9827,15.4551,15.1596,15.3073,17.6209,-1.4405,15.9104,14.1605,15.0354,9.6178,-0.3039,16.2394,15.9104,16.0749,16.5520,-0.6944,16.6666,16.2394,16.4530,17.5487,-0.7089,18.1257,17.5576,17.8416,0.9688,-0.1027,17.0296,17.5492,17.2894,-1.9772,-0.0517,18.1055,17.0296,17.5676,10.3045,-0.0662,18.1055,13.5681,15.8368,9.6771,0.4643,15.3924,14.7852,15.0888,28.9265,0.9858,13.1910,13.3953,13.2931,-9.5371,1.4435,13.3953,12.0607,12.7280,7.4017,0.3069,12.1028,12.3118,12.2073,-10.6028,0.6975,12.2814,12.6470,12.4642,-10.8166,0.7119,12.6470,13.2026,12.9248,-1.1628,0.1057,13.2026,12.2057,12.7041,3.9335,0.0548,12.0765,11.9762,12.0263,0.4765,0.0692,15.3924,10.8585,13.1255,8.2870,-0.4612,0.1216,9.4982,19632.7000,-34121.2135
2209.0000,15.2399,15.7816,15345.4000,12997.7000,2347.7000,-1.4125,3087.1681,2213.4314,5300.5995,68.9134,15211.1314,12258.2319,-2952.8995,15.3589,9.9533,12581.7000,0.0000,12581.7000,-0.4562,3069.4938,0.0000,3069.4938,21.9965,0.0000,9512.2062,9512.2062,16.5833,12.8004,9867.6000,0.0000,9867.6000,-0.5422,1956.0686,0.0000,1956.0686,25.7310,0.0000,7911.5314,7911.5314,16.7086,11.2725,407.5000,0.0000,407.5000,-0.0148,97.6795,0.0000,97.6795,0.7013,0.0000,309.8205,309.8205,13.0744,16.3704,154.9000,585.2000,-430.3000,0.0440,32.3687,97.2085,129.5771,2.1609,682.4085,122.5313,-559.8771,17.4266,11.9749,407.5000,0.0000,407.5000,-0.0148,96.7926,0.0000,96.7926,0.6935,0.0000,310.7074,310.7074,13.6770,15.4899,14.5835,-0.2069,-8378.9675,12.5542,16.4888,14.5215,-0.4041,-9698.1973,11.7703,17.2337,14.5020,-0.5611,-11783.3435,15.3589,15.2763,15.3176,3.7947,-0.9563,15.3704,15.3589,15.3647,0.6487,-1.4125,16.5833,14.7020,15.6427,7.2848,-0.2143,16.7086,16.5833,16.6459,6.8481,-0.7565,16.7878,16.7086,16.7482,3.5189,-0.7713,16.9869,18.2329,17.6099,-2.8395,-0.1322,17.4266,17.2947,17.3606,0.8167,-0.0882,17.2337,17.4266,17.3301,-2.9082,-0.1030,17.2337,15.1636,16.1987,4.3238,0.4562,15.7816,15.6223,15.7020,7.3563,0.9581,13.7936,13.6770,13.7353,5.2930,1.4144,13.6770,12.5281,13.1025,4.4766,0.2161,12.7228,12.6211,12.6720,5.5640,0.7583,12.5954,12.5542,12.5748,1.2916,0.7731,12.5542,13.0744,12.8143,-1.3760,0.1341,13.0744,12.7200,12.8972,2.2875,0.0900,12.6150,12.0953,12.3551,3.9246,0.1048,15.7816,11.6954,13.7385,7.3549,-0.4544,0.1000,7.8141,25181.7000,-29860.5083
2210.0000,15.5758,15.6746,16445.5000,11685.1000,4760.4000,-1.4077,3291.1254,2006.3929,5297.5183,68.1861,13691.4929,13154.3746,-537.1183,15.3249,9.9202,12577.6000,0.0000,12577.6000,-0.4561,3069.8776,0.0000,3069.8776,21.9246,0.0000,9507.7224,9507.7224,16.5612,12.7787,12248.1000,0.0000,12248.1000,-0.6731,2428.7142,0.0000,2428.7142,31.5632,0.0000,9819.3858,9819.3858,16.5406,11.1083,399.1000,0.0000,399.1000,-0.0145,95.8728,0.0000,95.8728,0.6822,0.0000,303.2272,303.2272,17.1329,16.7756,724.3000,405.1000,319.2000,-0.0780,142.4883,70.8771,213.3655,3.8678,475.9771,581.8117,105.8345,16.6896,11.2538,399.1000,0.0000,399.1000,-0.0145,95.6893,0.0000,95.6893,0.6754,0.0000,303.4107,303.4107,13.8172,15.3269,14.5721,-0.1901,-7697.1646,12.6780,16.2949,14.4864,-0.4098,-9835.1899,12.6819,16.3136,14.4978,-0.4115,-8640.9555,15.3249,15.3236,15.3242,0.0374,-0.9744,15.3156,15.3249,15.3203,-0.5786,-1.4305,16.5612,15.1783,15.8697,2.6974,-0.1086,16.5406,16.5612,16.5509,-1.1900,-0.7817,16.4779,16.5406,16.5093,-2.9259,-0.7961,17.1329,17.8934,17.5132,-1.2102,-0.0911,16.6896,17.1329,16.9113,-5.4662,-0.1691,16.3136,16.6896,16.5016,-10.0415,-0.1836,16.3136,16.1429,16.2283,0.3140,0.4333,15.6746,15.6811,15.6779,-0.3335,0.9722,13.8415,13.8172,13.8294,1.0921,1.4283,13.8172,12.7363,13.2767,2.0593,0.1064,12.7729,12.7537,12.7633,1.0589,0.7795,12.7237,12.6780,12.7008,1.4777,0.7939,12.6780,12.8923,12.7851,-0.3956,0.0889,14.7063,13.5039,14.1051,14.5330,0.1669,13.3243,12.7158,13.0200,7.9810,0.1814,15.6746,12.6678,14.1712,5.1792,-0.4355,0.1000,7.8141,30703.5000,-26173.3099
2211.0000,15.7182,15.3905,17607.4000,10498.1000,7109.3000,-1.4120,3515.8536,1808.9316,5324.7852,68.1111,12307.0316,14091.5464,1784.5148,15.3604,9.9548,12586.4000,0.0000,12586.4000,-0.4564,3070.5791,0.0000,3070.5791,21.9510,0.0000,9515.8209,9515.8209,16.4721,12.6908,15279.6000,0.0000,15279.6000,-0.8397,3033.6399,0.0000,3033.6399,39.3906,0.0000,12245.9601,12245.9601,16.4547,11.0242,406.4000,0.0000,406.4000,-0.0147,97.7348,0.0000,97.7348,0.6964,0.0000,308.6652,308.6652,16.4097,14.6172,1574.4000,273.2000,1301.2000,-0.1361,312.8600,47.3029,360.1628,6.3619,320.5029,1261.5400,941.0372,15.8409,10.4240,406.4000,0.0000,406.4000,-0.0147,98.5186,0.0000,98.5186,0.6949,0.0000,307.8814,307.8814,13.7377,15.3694,14.5536,-0.2233,-9042.8337,12.6831,16.2286,14.4559,-0.4366,-10479.4215,13.4589,15.5702,14.5145,-0.2600,-5460.4695,15.3604,15.3526,15.3565,0.3459,-0.9865,15.3691,15.3604,15.3647,0.4935,-1.4429,16.4721,15.2915,15.8818,0.1023,-0.0060,16.4547,16.4721,16.4634,-1.0991,-0.8457,16.4393,16.4547,16.4470,-0.7951,-0.8604,16.4097,18.1547,17.2822,-2.8302,-0.0941,15.8409,16.4097,16.1253,-9.5276,-0.2302,15.5702,15.8409,15.7056,-9.6496,-0.2450,15.5702,16.5656,16.0679,-1.9782,0.4256,15.3905,15.4556,15.4230,-3.1185,0.9817,13.7099,13.7377,13.7238,-1.3170,1.4382,13.7377,12.8220,13.2799,-0.0052,0.0013,12.6910,12.7043,12.6976,-0.8352,0.8410,12.6753,12.6831,12.6792,-0.3038,0.8557,12.6831,12.8438,12.7634,-0.3046,0.0894,13.9143,14.0178,13.9661,-1.7207,0.2255,13.7974,13.3983,13.5978,6.9294,0.2402,15.3905,13.4927,14.4416,3.2197,-0.4303,0.1000,7.8141,37089.3000,-24982.7246
2212.0000,12.9884,14.4496,12601.1000,15288.2000,-2687.1000,1.3780,2629.4741,2467.7724,5097.2465,66.7977,17755.9724,9971.6259,-7784.3465,14.5799,9.1923,12594.6000,0.0000,12594.6000,-0.4567,3104.8785,0.0000,3104.8785,21.9538,0.0000,9489.7215,9489.7215,15.3656,11.5989,17938.2000,0.0000,17938.2000,-0.9857,3618.7990,0.0000,3618.7990,46.3164,0.0000,14319.4010,14319.4010,15.8556,10.4385,400.0000,0.0000,400.0000,-0.0145,96.9485,0.0000,96.9485,0.6863,0.0000,303.0515,303.0515,16.4298,14.2045,2560.7000,219.6000,2341.1000,-0.2091,508.7101,38.0331,546.7433,9.8572,257.6331,2051.9899,1794.3567,16.6204,11.1861,400.0000,0.0000,400.0000,-0.0145,95.9904,0.0000,95.9904,0.6924,0.0000,304.0096,304.0096,14.7554,14.4277,14.5915,0.0060,244.2930,17.6564,11.4544,14.5554,0.1027,2465.3544,16.8574,12.3105,14.5840,0.0753,1581.4966,14.4496,14.5799,14.5147,-10.2013,1.6147,14.5799,14.7554,14.6676,-8.4555,1.1580,14.7554,15.3337,15.0446,-10.1465,0.9647,15.8556,16.8280,16.3418,-1.5100,-0.0210,17.6564,15.8556,16.7560,3.6864,-0.0355,16.4298,17.6564,17.0431,-2.9290,-0.1386,16.6204,16.4298,16.5251,4.7813,-0.3476,16.8574,16.6204,16.7389,12.4270,-0.3622,14.4496,16.8574,15.6535,-5.0441,-0.4523,11.9608,12.4520,12.2064,-38.8611,-1.6344,12.7734,13.0344,12.9039,-9.9378,-1.1777,11.5989,12.4487,12.0238,-15.2014,-0.9845,11.5989,13.7659,12.6824,-0.2268,0.0013,10.7066,14.2684,12.4875,-2.3565,0.0158,11.8280,13.1846,12.5063,-3.1462,0.1188,13.8349,13.8885,13.8617,-1.3029,0.3279,13.7740,13.7057,13.7398,1.6709,0.3424,13.4148,15.0150,14.2149,-2.7788,0.4326,2.6932,210.4468,30986.8000,4291.1440
2213.0000,12.3246,15.9331,6728.8000,20312.1000,-13583.3000,1.3100,1419.8892,3229.4865,4649.3756,64.0158,23541.5865,5308.9108,-18232.6756,15.7194,10.3050,12594.5000,0.0000,12594.5000,-0.4567,3058.0103,0.0000,3058.0103,22.2104,0.0000,9536.4897,9536.4897,15.3533,11.5872,20318.3000,0.0000,20318.3000,-1.1165,4099.6971,0.0000,4099.6971,53.4966,0.0000,16218.6029,16218.6029,16.7847,11.3466,526.1000,0.0000,526.1000,-0.0191,125.9855,0.0000,125.9855,0.9104,0.0000,400.1145,400.1145,16.0150,13.7607,3124.5000,248.6000,2875.9000,-0.2540,624.3949,42.8078,667.2028,11.9715,291.4078,2500.1051,2208.6972,15.7401,10.3254,526.1000,0.0000,526.1000,-0.0191,127.7051,0.0000,127.7051,0.9005,0.0000,398.3949,398.3949,15.4686,13.7266,14.5976,0.0083,334.3083,17.4942,11.6275,14.5608,0.0250,600.4775,15.5153,13.6522,14.5838,0.0079,166.8576,15.9331,15.7194,15.8262,15.7839,1.5301,15.7194,15.4686,15.5940,11.1360,1.0734,15.4686,15.2613,15.3649,3.8227,1.0237,16.7847,16.3676,16.5761,2.7842,-0.0929,17.4942,16.7847,17.1394,4.5841,-0.1120,16.0150,17.4942,16.7546,-3.5243,-0.1385,15.7401,16.0150,15.8776,-7.8574,-0.3925,15.5153,15.7401,15.6277,-13.4530,-0.4116,15.9331,15.5153,15.7242,0.8099,-0.4348,11.6307,11.7166,11.6737,-6.4719,-1.5516,11.8863,12.1837,12.0350,-10.5286,-1.0949,11.5872,11.7987,11.6929,-4.0357,-1.0452,11.5872,12.7676,12.1774,-6.1376,0.0714,12.4678,12.4938,12.4808,-0.1243,0.0904,12.2972,12.6033,12.4503,-0.7195,0.1170,13.3958,13.5669,13.4813,-4.6328,0.3710,13.4084,13.5253,13.4669,-3.3374,0.3901,13.5325,14.6073,14.0699,-1.7930,0.4133,2.5877,202.2035,23257.6000,1101.6434
2214.0000,12.5440,18.1102,5686.2000,74667.6000,-68981.4000,3.8245,1195.4332,11930.7320,13126.1652,185.1620,86598.3320,4490.7668,-82107.5652,17.9230,12.4588,12582.9000,0.0000,12582.9000,-0.4563,2970.3142,0.0000,2970.3142,21.8182,0.0000,9612.5858,9612.5858,16.6701,12.8856,10223.0000,0.0000,10223.0000,-0.5618,2024.0558,0.0000,2024.0558,26.9223,0.0000,8198.9442,8198.9442,16.6490,11.2142,480.3000,0.0000,480.3000,-0.0174,115.2182,0.0000,115.2182,0.8202,0.0000,365.0818,365.0818,15.5881,13.7052,3079.4000,471.2000,2608.2000,-0.2628,619.2030,80.6717,699.8747,12.4876,551.8717,2460.1970,1908.3253,15.3697,9.9638,480.3000,0.0000,480.3000,-0.0174,117.1596,0.0000,117.1596,0.8326,0.0000,363.1404,363.1404,17.6630,11.8344,14.7487,0.6963,28200.5664,16.8444,12.4796,14.6620,0.4693,11262.8929,15.2928,13.9357,14.6142,0.1459,3064.1153,18.1102,17.9230,18.0166,26.3895,2.9171,17.9230,17.6630,17.7930,26.4938,2.4608,17.6630,16.6701,17.1666,21.6989,1.2064,16.6701,16.6490,16.6595,0.9636,0.6446,16.6490,16.7888,16.7189,-5.1183,0.6272,15.5881,17.6765,16.6323,-1.5194,-0.0419,15.3697,15.5881,15.4789,-4.8545,-0.3046,15.2928,15.3697,15.3312,-3.6211,-0.3221,18.1102,15.2928,16.7015,11.7507,-0.9075,12.0952,12.0610,12.0781,4.8369,-2.9421,12.0271,12.0284,12.0278,-0.1304,-2.4858,12.6151,12.2234,12.4193,8.7219,-1.2314,12.4476,12.3882,12.4179,2.8594,-0.6696,12.4796,12.4806,12.4801,-0.0516,-0.6522,12.4796,12.4264,12.4530,-0.0096,0.0168,13.6283,13.5616,13.5949,1.3278,0.2796,13.3506,13.4020,13.3763,-1.1360,0.2970,13.7561,14.1547,13.9554,-1.4252,0.8824,7.5877,592.9134,-42606.7000,42527.5747
2215.0000,12.5045,18.8664,0.0000,121551.4000,-121551.4000,5.7444,0.0000,19404.6347,19404.6347,277.3710,140956.0347,0.0000,-140956.0347,18.8198,13.3390,21361.1000,0.0000,21361.1000,-0.7746,4987.4448,0.0000,4987.4448,35.9028,0.0000,16373.6552,16373.6552,18.1649,14.3614,5899.4000,0.0000,5899.4000,-0.3242,1144.6393,0.0000,1144.6393,15.1796,0.0000,4754.7607,4754.7607,17.9636,12.4999,964.9000,0.0000,964.9000,-0.0350,227.6591,0.0000,227.6591,1.6509,0.0000,737.2409,737.2409,15.9894,14.2844,3004.5000,576.5000,2428.0000,-0.2628,600.6359,99.2358,699.8717,12.5795,675.7358,2403.8641,1728.1283,16.4027,10.9730,964.9000,0.0000,964.9000,-0.0350,232.2038,0.0000,232.2038,1.6817,0.0000,732.6962,732.6962,18.7410,11.2211,14.9810,1.5443,62545.7726,17.7409,11.9211,14.8310,1.0757,25815.9513,16.7189,12.7875,14.7532,0.7266,15259.1451,18.8664,18.8198,18.8431,9.9316,4.4150,18.8198,18.7410,18.7804,11.8727,3.6404,18.7410,18.1649,18.4529,15.4803,1.4840,18.1649,17.9636,18.0642,16.9085,1.1598,17.9636,17.7532,17.8584,13.7086,1.1248,15.9894,17.1919,16.5906,-0.5459,-0.0253,16.4027,15.9894,16.1960,8.6114,-0.2881,16.7189,16.4027,16.5608,14.7949,-0.3231,18.8664,16.7189,17.7927,13.1250,-1.3294,12.0564,12.0577,12.0570,-0.2971,-4.4466,11.7597,11.7858,11.7728,-3.1203,-3.6720,12.5855,12.5261,12.5558,1.6049,-1.5156,12.0547,12.1023,12.0785,-4.1393,-1.1914,11.9145,12.0412,11.9778,-6.1042,-1.1564,14.2844,10.6969,12.4907,0.4108,-0.0063,14.2844,13.9474,14.1159,6.2436,0.2565,13.5904,13.4959,13.5431,1.9703,0.2915,12.9466,14.0356,13.4911,-5.6457,1.2978,11.3640,887.9974,-89933.1000,103620.8690
2216.0000,12.3608,18.7199,0.0000,138523.6000,-138523.6000,6.5465,0.0000,22042.3164,22042.3164,316.0212,160565.9164,0.0000,-160565.9164,18.7259,13.2473,26061.8000,0.0000,26061.8000,-0.9451,6091.8878,0.0000,6091.8878,43.2746,0.0000,19969.9122,19969.9122,11.8349,17.4715,0.0000,6753.8000,-6753.8000,0.3589,0.0000,1074.8961,1074.8961,17.8493,7828.6961,0.0000,-7828.6961,18.3406,12.8698,1618.2000,0.0000,1618.2000,-0.0587,380.0300,0.0000,380.0300,2.7183,0.0000,1238.1700,1238.1700,16.1934,14.3957,3035.5000,522.3000,2513.2000,-0.2622,605.0619,90.1595,695.2214,12.4699,612.4595,2430.4381,1817.9786,17.4286,11.9766,1618.2000,0.0000,1618.2000,-0.0587,384.3575,0.0000,384.3575,2.7783,0.0000,1233.8425,1233.8425,18.7298,11.5580,15.1439,1.9058,77186.3207,18.2820,11.7251,15.0035,1.5682,37636.4615,17.8600,12.0392,14.9496,1.3921,29234.9231,18.7199,18.7259,18.7229,-1.4939,5.0357,18.7259,18.7298,18.7278,-0.6773,4.0906,18.7298,18.6175,18.6736,2.6204,1.3003,18.3697,18.3406,18.3551,3.4672,1.6591,18.3406,18.2820,18.3113,5.4220,1.6004,18.2820,15.7166,16.9993,4.8882,0.1122,17.4286,16.5502,16.9894,9.5312,-0.1500,17.8600,17.4286,17.6443,13.0327,-0.2086,18.7199,17.8600,18.2899,5.9580,-1.5108,12.0241,12.0257,12.0249,-0.4310,-5.0673,11.7407,11.7436,11.7422,-0.4125,-4.1223,11.8349,12.1236,11.9793,-7.0009,-1.3319,11.8096,11.8349,11.8223,-3.1350,-1.6908,11.7308,11.7715,11.7512,-2.7788,-1.6321,14.3957,11.7903,13.0930,7.2261,-0.1439,14.3957,14.1658,14.2808,1.9466,0.1183,13.4400,13.5068,13.4734,-0.8845,0.1770,12.2148,13.5089,12.8619,-7.6372,1.4792,13.6709,1068.2656,-113466.0000,144057.7053
2217.0000,12.2823,18.6398,0.0000,154958.1000,-154958.1000,7.3232,0.0000,24613.8081,24613.8081,353.1931,179571.9081,0.0000,-179571.9081,18.6435,13.1666,29632.7000,0.0000,29632.7000,-1.0745,6933.5048,0.0000,6933.5048,49.2659,0.0000,22699.1952,22699.1952,11.9350,17.5921,0.0000,11534.0000,-11534.0000,0.6128,0.0000,1837.9550,1837.9550,29.6473,13371.9550,0.0000,-13371.9550,18.3226,12.8522,1747.4000,0.0000,1747.4000,-0.0634,410.4631,0.0000,410.4631,2.9203,0.0000,1336.9369,1336.9369,16.6187,16.0986,1954.0000,985.6000,968.4000,-0.2044,387.1518,171.1578,558.3096,9.7478,1156.7578,1566.8482,410.0904,18.0321,12.5676,1747.4000,0.0000,1747.4000,-0.0634,411.9334,0.0000,411.9334,2.9571,0.0000,1335.4666,1335.4666,18.6488,11.8763,15.2625,2.1060,85291.2394,18.3215,11.9318,15.1266,1.7882,42917.7506,18.3336,11.9044,15.1190,1.7993,37784.9970,18.6398,18.6435,18.6417,-1.0238,5.6513,18.6435,18.6488,18.6461,-1.0294,4.5767,18.6488,18.6594,18.6541,-0.2794,1.3116,18.3195,18.3226,18.3210,-0.4549,1.9244,18.3226,18.3215,18.3220,0.0863,1.8610,18.3215,16.3478,17.3346,4.0038,0.1196,18.0321,17.0010,17.5165,6.3178,-0.0848,18.3336,18.0321,18.1829,6.4559,-0.1482,18.6398,18.3336,18.4867,2.3315,-1.6719,12.1286,12.1242,12.1264,1.1815,-5.6830,11.8987,11.8866,11.8926,1.7721,-4.6085,11.9350,11.9531,11.9440,-0.4684,-1.3433,11.9449,11.9350,11.9399,1.3766,-1.9561,11.9415,11.9145,11.9280,2.0908,-1.8928,16.0986,12.0534,14.0760,11.8190,-0.1514,16.0986,13.8809,14.9898,8.5125,0.0531,13.1662,13.4233,13.2948,-2.1991,0.1164,12.0122,12.8302,12.4212,-5.3607,1.6402,15.6979,1226.6590,-132396.2000,165993.9870
2218.0000,12.3283,18.6868,0.0000,171732.2000,-171732.2000,8.1159,0.0000,27306.5413,27306.5413,391.2323,199038.7413,0.0000,-199038.7413,18.6851,13.2073,34976.8000,0.0000,34976.8000,-1.2683,8179.7960,0.0000,8179.7960,58.2151,0.0000,26797.0040,26797.0040,12.1741,17.8335,0.0000,17709.0000,-17709.0000,0.9409,0.0000,2830.4216,2830.4216,45.5358,20539.4216,0.0000,-20539.4216,18.2986,12.8287,1789.0000,0.0000,1789.0000,-0.0649,420.3583,0.0000,420.3583,2.9905,0.0000,1368.6417,1368.6417,14.4863,17.1107,862.6000,2216.9000,-1354.3000,0.1881,176.3269,374.2500,550.5769,9.0753,2591.1500,686.2731,-1904.8769,17.4190,11.9674,1789.0000,0.0000,1789.0000,-0.0649,424.9777,0.0000,424.9777,3.0024,0.0000,1364.0223,1364.0223,18.6830,12.1220,15.4025,2.4515,99284.4713,18.2814,12.2101,15.2457,2.0417,48999.8268,18.4962,12.0579,15.2771,2.1651,45466.3295,18.6868,18.6851,18.6859,0.4910,6.3566,18.6851,18.6830,18.6840,0.4143,5.0883,18.6830,18.6707,18.6769,0.2319,1.1649,18.2967,18.2986,18.2976,-0.3255,2.1058,18.2986,18.3010,18.2998,-0.3114,2.0409,17.1107,17.5039,17.3073,-0.3730,-0.0516,17.1107,17.4190,17.2649,-3.0803,0.1365,17.4190,17.9811,17.7001,-5.8694,0.0716,18.6868,18.5172,18.6020,1.3475,-1.7593,12.3166,12.3094,12.3130,2.2087,-6.3790,12.1109,12.0956,12.1032,2.4985,-5.1107,12.1741,12.0740,12.1241,2.1292,-1.1872,12.1931,12.1741,12.1836,2.8973,-2.1282,12.2101,12.1731,12.1916,3.1376,-2.0633,12.2101,15.6251,13.9176,-1.9549,0.0292,12.7088,14.2772,13.4930,-18.1063,-0.1589,12.0579,13.2204,12.6392,-7.9553,-0.0940,12.0579,12.3980,12.2280,-2.3753,1.7369,18.2905,1429.2449,-152240.7000,193750.6276
2219.0000,12.4323,18.7928,0.0000,188131.3000,-188131.3000,8.8909,0.0000,29984.4295,29984.4295,428.7163,218115.7295,0.0000,-218115.7295,18.7890,13.3092,36763.0000,0.0000,36763.0000,-1.3331,8586.7110,0.0000,8586.7110,61.1539,0.0000,28176.2890,28176.2890,12.4307,18.0926,0.0000,28705.7000,-28705.7000,1.5252,0.0000,4603.1190,4603.1190,73.8752,33308.8190,0.0000,-33308.8190,18.3490,12.8781,2113.7000,0.0000,2113.7000,-0.0766,496.3458,0.0000,496.3458,3.5345,0.0000,1617.3542,1617.3542,12.8376,17.2835,352.2000,3315.4000,-2963.2000,0.2091,73.8771,549.3510,623.2282,10.2091,3864.7510,278.3229,-3586.4282,17.1974,11.7507,2113.7000,0.0000,2113.7000,-0.0766,503.5167,0.0000,503.5167,3.5774,0.0000,1610.1833,1610.1833,18.7838,12.3188,15.5513,2.8134,113941.4973,18.3452,12.3984,15.3718,2.3291,55897.8259,18.5308,12.2985,15.4147,2.4409,51259.2139,18.7928,18.7890,18.7909,1.2235,6.9441,18.7890,18.7838,18.7864,1.1922,5.6110,18.7838,18.7327,18.7582,0.9387,1.0416,18.3524,18.3490,18.3507,0.5970,2.5668,18.3490,18.3452,18.3471,0.5274,2.4902,18.3452,16.5431,17.4441,1.6081,0.0531,17.1334,17.1974,17.1654,-1.2434,0.2622,17.1974,17.3819,17.2896,-4.9963,0.1856,18.7928,18.6404,18.7166,1.3397,-1.9468,12.4924,12.4861,12.4892,2.0838,-6.9659,12.3124,12.2991,12.3058,2.4008,-5.6328,12.4307,12.2852,12.3579,2.7789,-1.0633,12.4470,12.4307,12.4388,3.0367,-2.5886,12.4635,12.4338,12.4486,3.0589,-2.5119,12.8376,14.5815,13.7095,-2.5540,-0.0749,12.2936,12.8376,12.5656,-11.2348,-0.2840,12.2985,12.4943,12.3964,-2.9730,-0.2073,12.2985,12.2375,12.2680,0.4396,1.9251,21.0366,1643.8287,-178809.8000,221098.5371
2220.0000,12.5459,18.9086,0.0000,203607.2000,-203607.2000,9.6223,0.0000,32534.6812,32534.6812,464.2876,236141.8812,0.0000,-236141.8812,18.9048,13.4226,31855.1000,0.0000,31855.1000,-1.1551,7429.9917,0.0000,7429.9917,52.9160,0.0000,24425.1083,24425.1083,12.5810,18.2445,0.0000,31813.7000,-31813.7000,1.6904,0.0000,5111.5036,5111.5036,81.9504,36925.2036,0.0000,-36925.2036,18.4835,13.0098,2516.6000,0.0000,2516.6000,-0.0913,589.9857,0.0000,589.9857,4.2053,0.0000,1926.6143,1926.6143,12.3990,17.7988,36.4000,4017.1000,-3980.7000,0.2233,7.6896,662.6540,670.3436,10.8952,4679.7540,28.7104,-4651.0436,17.3764,11.9258,2516.6000,0.0000,2516.6000,-0.0913,598.1404,0.0000,598.1404,4.2725,0.0000,1918.4596,1918.4596,18.8995,12.4838,15.6916,3.1156,126182.1585,18.4738,12.5218,15.4978,2.6014,62432.5091,18.6389,12.4510,15.5449,2.7045,56794.0923,18.9086,18.9048,18.9067,1.3545,7.4545,18.9048,18.8995,18.9022,1.3535,6.2993,18.8995,18.8388,18.8692,1.2952,1.2002,18.4913,18.4835,18.4874,1.6060,2.8905,18.4835,18.4738,18.4786,1.5440,2.7993,18.4738,16.7957,17.6347,2.2568,0.0797,17.5349,17.3764,17.4556,3.4592,0.3030,17.3764,17.3483,17.3624,0.8342,0.2118,18.9086,18.7650,18.8368,1.4077,-2.1678,12.6206,12.6163,12.6184,1.5159,-7.4778,12.4842,12.4741,12.4791,2.0491,-6.3226,12.5810,12.4862,12.5336,2.0765,-1.2235,12.5892,12.5810,12.5851,1.7221,-2.9138,12.5893,12.5756,12.5825,1.5719,-2.8226,12.3990,14.3712,13.3851,-3.9586,-0.1030,12.2841,12.3990,12.3415,-2.7473,-0.3263,12.4510,12.4231,12.4370,0.4474,-0.2351,12.4510,12.3004,12.3757,1.2564,2.1445,22.8631,1786.5556,-202513.3000,245408.7599
2221.0000,12.6844,19.0499,0.0000,219042.0000,-219042.0000,10.3517,0.0000,35111.5492,35111.5492,499.8431,254153.5492,0.0000,-254153.5492,19.0456,13.5605,36759.2000,0.0000,36759.2000,-1.3330,8559.3515,0.0000,8559.3515,60.9680,0.0000,28199.8485,28199.8485,12.6937,18.3584,0.0000,37597.9000,-37597.9000,1.9977,0.0000,6049.8285,6049.8285,96.9041,43647.7285,0.0000,-43647.7285,18.5757,13.1001,2403.1000,0.0000,2403.1000,-0.0871,562.7444,0.0000,562.7444,4.0083,0.0000,1840.3556,1840.3556,12.4043,17.9066,0.0000,4822.8000,-4822.8000,0.2647,0.0000,795.6030,795.6030,12.9083,5618.4030,0.0000,-5618.4030,17.6020,12.1467,2403.1000,0.0000,2403.1000,-0.0871,569.5476,0.0000,569.5476,4.0696,0.0000,1833.5524,1833.5524,19.0395,12.6116,15.8256,3.3996,137684.1294,18.5694,12.6511,15.6103,2.8171,67610.0283,18.7490,12.5815,15.6652,2.9357,61649.6120,19.0499,19.0456,19.0477,1.6584,8.0424,19.0456,19.0395,19.0426,1.6509,6.7095,19.0395,18.9640,19.0018,1.5570,1.1560,18.5804,18.5757,18.5781,1.0512,3.1537,18.5757,18.5694,18.5726,1.0902,3.0666,18.5694,17.1294,17.8494,2.5472,0.1047,17.6863,17.6020,17.6442,2.2319,0.3694,17.6020,17.5409,17.5714,2.4800,0.2823,19.0499,18.8966,18.9733,1.6035,-2.3093,12.7642,12.7598,12.7620,1.6894,-8.0655,12.6138,12.6066,12.6102,1.5380,-6.7325,12.6937,12.6239,12.6588,1.4678,-1.1791,12.6995,12.6937,12.6966,1.3025,-3.1768,12.6985,12.6882,12.6934,1.2949,-3.0896,12.4043,13.7976,13.1010,-3.4722,-0.1278,12.4373,12.4043,12.4208,0.9133,-0.3925,12.5815,12.5202,12.5508,1.3298,-0.3054,12.5815,12.4183,12.4999,1.4556,2.2862,25.0038,1953.8338,-219897.3000,266943.7697
