Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2222.0000,12.8050,19.1729,0.0000,235648.6000,-235648.6000,11.1365,0.0000,37877.7401,37877.7401,538.2117,273526.3401,0.0000,-273526.3401,19.1694,13.6819,34979.5000,0.0000,34979.5000,-1.2684,8132.8951,0.0000,8132.8951,57.9076,0.0000,26846.6049,26846.6049,12.7865,18.4522,0.0000,39127.2000,-39127.2000,2.0790,0.0000,6303.6681,6303.6681,100.8882,45430.8681,0.0000,-45430.8681,18.6952,13.2172,1600.8000,0.0000,1600.8000,-0.0580,374.3228,0.0000,374.3228,2.6668,0.0000,1226.4772,1226.4772,12.5379,18.0412,0.0000,5288.2000,-5288.2000,0.2903,0.0000,873.5471,873.5471,14.1540,6161.7471,0.0000,-6161.7471,17.7950,12.3356,1600.8000,0.0000,1600.8000,-0.0580,378.4853,0.0000,378.4853,2.7025,0.0000,1222.3147,1222.3147,19.1645,12.7546,15.9596,3.6997,149836.7036,18.6878,12.7716,15.7297,3.0733,73758.8151,18.8898,12.6993,15.7946,3.2158,67530.7780,19.1729,19.1694,19.1711,1.4455,8.6298,19.1694,19.1645,19.1669,1.4574,7.3614,19.1645,19.0988,19.1316,1.5237,1.3007,18.7010,18.6952,18.6981,1.4056,3.3797,18.6952,18.6878,18.6915,1.3922,3.3216,18.6878,17.3513,18.0196,2.0104,0.0893,17.8789,17.7950,17.8370,2.2832,0.3796,17.7950,17.7441,17.7696,2.3477,0.3215,19.1729,19.0368,19.1048,1.5444,-2.5068,12.8818,12.8784,12.8801,1.3812,-8.6532,12.7512,12.7443,12.7478,1.6173,-7.3848,12.7865,12.7358,12.7612,1.1919,-1.3242,12.7910,12.7865,12.7887,1.0683,-3.4031,12.7917,12.7836,12.7876,1.0939,-3.3451,12.5379,13.3670,12.9524,-1.8359,-0.1128,12.5980,12.5379,12.5679,1.7324,-0.4030,12.6993,12.6422,12.6708,1.4038,-0.3450,12.6993,12.5490,12.6242,1.4567,2.4833,26.7927,2093.6226,-241882.9000,291126.2967
2223.0000,12.9428,19.3136,0.0000,251680.7000,-251680.7000,11.8942,0.0000,40582.9405,40582.9405,575.2701,292263.6405,0.0000,-292263.6405,19.3098,13.8195,33197.0000,0.0000,33197.0000,-1.2038,7705.5505,0.0000,7705.5505,54.8665,0.0000,25491.4495,25491.4495,12.9198,18.5868,0.0000,47366.7000,-47366.7000,2.5168,0.0000,7644.7458,7644.7458,122.1761,55011.4458,0.0000,-55011.4458,18.7998,13.3197,1548.2000,0.0000,1548.2000,-0.0561,361.5651,0.0000,361.5651,2.5750,0.0000,1186.6349,1186.6349,12.7122,18.2169,0.0000,5800.9000,-5800.9000,0.3184,0.0000,959.9429,959.9429,15.5274,6760.8429,0.0000,-6760.8429,17.9899,12.5264,1548.2000,0.0000,1548.2000,-0.0561,365.1644,0.0000,365.1644,2.6067,0.0000,1183.0356,1183.0356,19.3047,12.9172,16.1110,4.0798,165230.3161,18.7940,12.9258,15.8599,3.3733,80958.9105,19.0133,12.8590,15.9362,3.5377,74291.9434,19.3136,19.3098,19.3117,1.6529,9.1852,19.3098,19.3047,19.3073,1.6501,7.9814,19.3047,19.2336,19.2692,1.6166,1.2748,18.8043,18.7998,18.8021,1.2109,3.7915,18.7998,18.7940,18.7969,1.2285,3.7354,18.7940,17.7266,18.2603,2.8615,0.1585,18.0540,17.9899,18.0219,2.1888,0.4769,17.9899,17.9505,17.9702,2.3780,0.4208,19.3136,19.1784,19.2460,1.6599,-2.7090,13.0202,13.0165,13.0183,1.6252,-9.2079,12.9072,12.9000,12.9036,1.8369,-8.0041,12.9198,12.8556,12.8877,1.4835,-1.2975,12.9256,12.9198,12.9227,1.5727,-3.8142,12.9302,12.9197,12.9249,1.6138,-3.7581,12.7122,13.0178,12.8650,-1.0985,-0.1812,12.7692,12.7122,12.7407,2.0417,-0.4996,12.8590,12.8000,12.8295,1.8723,-0.4435,12.8590,12.6904,12.7747,1.7732,2.6863,29.2415,2284.9713,-268554.9000,320481.1700
2224.0000,13.0581,19.4312,0.0000,256563.7000,-256563.7000,12.1250,0.0000,41480.3017,41480.3017,586.9485,298044.0017,0.0000,-298044.0017,19.4280,13.9354,28290.2000,0.0000,28290.2000,-1.0259,6557.3959,0.0000,6557.3959,46.6700,0.0000,21732.8041,21732.8041,13.0281,18.6964,0.0000,53341.0000,-53341.0000,2.8342,0.0000,8621.5966,8621.5966,137.6556,61962.5966,0.0000,-61962.5966,18.8915,13.4095,1984.4000,0.0000,1984.4000,-0.0720,462.9226,0.0000,462.9226,3.2959,0.0000,1521.4774,1521.4774,12.8688,18.3748,0.0000,6835.6000,-6835.6000,0.3752,0.0000,1133.0057,1133.0057,18.2989,7968.6057,0.0000,-7968.6057,18.2120,12.7439,1984.4000,0.0000,1984.4000,-0.0720,466.7672,0.0000,466.7672,3.3322,0.0000,1517.6328,1517.6328,19.4239,13.0452,16.2346,4.3023,174243.8890,18.8867,13.0431,15.9649,3.5473,85135.1494,19.1399,12.9705,16.0552,3.7450,78645.3585,19.4312,19.4280,19.4296,1.3797,9.3253,19.4280,19.4239,19.4260,1.3894,8.2994,19.4239,19.3581,19.3910,1.4268,1.2171,18.8952,18.8915,18.8933,1.0579,4.0513,18.8915,18.8867,18.8891,1.0691,3.9794,18.8867,18.0914,18.4891,2.7173,0.2021,18.2756,18.2120,18.2438,2.6340,0.5774,18.2120,18.1755,18.1938,2.6541,0.5054,19.4312,19.3140,19.3726,1.4843,-2.7997,13.1278,13.1250,13.1264,1.2606,-9.3458,13.0339,13.0282,13.0311,1.4951,-8.3200,13.0281,12.9692,12.9987,1.2960,-1.2376,13.0325,13.0281,13.0303,1.2557,-4.0718,13.0332,13.0257,13.0295,1.2180,-3.9999,12.8688,12.8659,12.8673,-0.0149,-0.2227,12.9097,12.8688,12.8892,1.7488,-0.5979,12.9705,12.9324,12.9514,1.4282,-0.5259,12.9705,12.8332,12.9018,1.4905,2.7792,30.4674,2380.7656,-284481.3000,338024.3969
2225.0000,13.0926,19.4664,0.0000,264110.5000,-264110.5000,12.4816,0.0000,42734.5201,42734.5201,604.6604,306845.0201,0.0000,-306845.0201,19.4655,13.9722,18477.2000,0.0000,18477.2000,-0.6700,4280.9382,0.0000,4280.9382,30.4342,0.0000,14196.2618,14196.2618,13.0248,18.6930,0.0000,34808.4000,-34808.4000,1.8495,0.0000,5625.8833,5625.8833,89.8663,40434.2833,0.0000,-40434.2833,19.0657,13.5802,1276.2000,0.0000,1276.2000,-0.0463,297.0907,0.0000,297.0907,2.1171,0.0000,979.1093,979.1093,12.9268,18.4333,0.0000,6633.2000,-6633.2000,0.3641,0.0000,1100.1271,1100.1271,17.7589,7733.3271,0.0000,-7733.3271,18.3621,12.8909,1276.2000,0.0000,1276.2000,-0.0463,299.6335,0.0000,299.6335,2.1365,0.0000,976.5665,976.5665,19.4643,13.1046,16.2845,4.2192,170878.2145,19.0550,13.0175,16.0363,3.6050,86519.4639,19.3058,12.9557,16.1307,3.7916,79622.7047,19.4664,19.4655,19.4660,0.3954,9.5407,19.4655,19.4643,19.4649,0.4261,8.8707,19.4643,19.4429,19.4536,0.7118,1.9044,19.0734,19.0657,19.0695,2.0832,3.7539,19.0657,19.0561,19.0609,2.0297,3.7076,18.4333,18.5451,18.4892,-0.0419,-0.0078,18.4333,18.3621,18.3977,1.8134,0.3563,18.3621,18.3226,18.3423,1.7495,0.3101,19.4664,19.4094,19.4379,0.7452,-2.9409,13.1458,13.1453,13.1455,0.1875,-9.5669,13.0857,13.0835,13.0846,0.6028,-8.8969,13.0248,13.0175,13.0211,0.2276,-1.9306,13.0245,13.0248,13.0246,-0.1122,-3.7801,13.0165,13.0176,13.0170,-0.1933,-3.7338,12.9268,12.8171,12.8719,0.0120,-0.0184,12.9469,12.9268,12.9368,0.5309,-0.3825,12.9557,12.9546,12.9551,0.0013,-0.3363,12.9557,12.9197,12.9377,0.3899,2.9147,29.2275,2283.8753,-284522.5000,337020.3830
2226.0000,12.8265,19.1949,0.0000,170459.3000,-170459.3000,8.0558,0.0000,27412.8814,27412.8814,390.3399,197872.1814,0.0000,-197872.1814,19.2056,13.7174,15229.7000,0.0000,15229.7000,-0.5523,3539.4444,0.0000,3539.4444,25.0728,0.0000,11690.2556,11690.2556,12.5928,18.2564,0.0000,715.9000,-715.9000,0.0380,0.0000,115.0414,115.0414,1.8482,830.9414,0.0000,-830.9414,19.2541,13.7649,1057.3000,0.0000,1057.3000,-0.0383,245.5789,0.0000,245.5789,1.7499,0.0000,811.7211,811.7211,12.8867,18.3929,0.0000,6477.2000,-6477.2000,0.3556,0.0000,1073.8028,1073.8028,17.3420,7551.0028,0.0000,-7551.0028,18.2137,12.7456,1057.3000,0.0000,1057.3000,-0.0383,248.6912,0.0000,248.6912,1.7665,0.0000,808.6088,808.6088,19.2186,12.6591,15.9389,2.4427,98929.2435,19.1166,12.4372,15.7769,2.2386,53726.5607,19.3984,12.3259,15.8622,2.3704,49777.3743,19.1949,19.2056,19.2002,-3.2503,6.2205,19.2056,19.2186,19.2121,-3.0939,5.6682,19.2186,19.2938,19.2562,-2.4250,1.7580,19.2719,19.2541,19.2630,2.2909,1.7961,19.2541,19.2327,19.2434,2.1587,1.7577,18.3929,18.4942,18.4436,-0.5940,-0.3277,18.3929,18.4021,18.3975,-0.0456,0.0278,19.3984,17.7141,18.5563,2.5386,-0.0105,19.1949,19.3984,19.2967,-1.7481,-1.8353,12.7959,12.8097,12.8028,-4.1793,-6.2413,12.6807,12.7065,12.6936,-4.7624,-5.6890,12.5928,12.7282,12.6605,-4.3954,-1.7788,12.5513,12.5928,12.5720,-5.5051,-1.8168,12.4372,12.5251,12.4811,-6.5107,-1.7785,12.4372,12.8768,12.6570,-2.6377,0.3069,12.8941,12.9497,12.9219,-0.2233,-0.0486,12.3259,13.4485,12.8872,-0.8637,-0.0103,12.3259,12.8845,12.6052,-4.0565,1.8145,16.7912,1312.0882,-160308.1000,202433.1785
2227.0000,12.6484,19.0132,0.0000,163807.4000,-163807.4000,7.7414,0.0000,26236.1439,26236.1439,374.4685,190043.5439,0.0000,-190043.5439,19.0209,13.5364,15232.9000,0.0000,15232.9000,-0.5524,3548.0181,0.0000,3548.0181,25.1642,0.0000,11684.8819,11684.8819,12.4027,12.4027,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1196,13.6331,815.3000,0.0000,815.3000,-0.0296,189.6737,0.0000,189.6737,1.3460,0.0000,625.6263,625.6263,12.6882,18.1927,0.0000,5460.5000,-5460.5000,0.2997,0.0000,903.3900,903.3900,14.6195,6363.8900,0.0000,-6363.8900,18.4619,12.9886,815.3000,0.0000,815.3000,-0.0296,191.1874,0.0000,191.1874,1.3649,0.0000,624.1126,624.1126,19.0310,12.6004,15.8157,2.2750,92137.7461,19.0323,12.3416,15.6869,2.1303,51127.6932,19.2559,12.2681,15.7620,2.2249,46722.9870,19.0132,19.0209,19.0171,-2.2538,5.9763,19.0209,19.0310,19.0260,-2.2900,5.4239,19.0310,19.1048,19.0679,-2.3162,1.7091,19.1048,19.1196,19.1122,-1.8626,1.7091,19.1196,19.1342,19.1269,-1.4487,1.6795,18.1937,18.4648,18.3292,-1.4235,-0.3017,18.4619,18.3388,18.4003,-0.0094,-0.0020,19.2559,18.4619,18.8589,3.6079,-0.0316,19.0132,19.2559,19.1345,-2.0000,-1.7651,12.6616,12.6674,12.6645,-1.7128,-5.9973,12.5641,12.5728,12.5685,-1.5531,-5.4449,12.4027,12.4863,12.4445,-2.6500,-1.7301,12.3855,12.4027,12.3941,-2.1907,-1.7301,12.3416,12.3638,12.3527,-1.5934,-1.7005,12.3416,12.6750,12.5083,-1.8377,0.2807,12.9886,12.8823,12.9354,0.1199,-0.0191,12.9886,12.8109,12.8998,0.1084,0.0105,12.2714,12.5833,12.4273,-2.1898,1.7441,15.9672,1247.7024,-152404.4000,189988.4263
2228.0000,12.4937,18.8554,0.0000,101621.4000,-101621.4000,4.8025,0.0000,16219.0096,16219.0096,232.0460,117840.4096,0.0000,-117840.4096,18.8659,13.3845,15232.1000,0.0000,15232.1000,-0.5523,3554.4533,0.0000,3554.4533,25.2246,0.0000,11677.6467,11677.6467,12.2018,12.2018,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9967,13.5127,891.1000,0.0000,891.1000,-0.0323,207.6136,0.0000,207.6136,1.4737,0.0000,683.4864,683.4864,12.6317,18.1358,0.0000,4545.6000,-4545.6000,0.2495,0.0000,751.5940,751.5940,12.1684,5297.1940,0.0000,-5297.1940,18.5836,13.1079,891.1000,0.0000,891.1000,-0.0323,208.6526,0.0000,208.6526,1.4868,0.0000,682.4474,682.4474,18.8799,12.2659,15.5729,1.3968,56570.3866,18.8982,12.0397,15.4690,1.3036,31286.3141,19.1676,11.9065,15.5370,1.3801,28981.9896,18.8554,18.8659,18.8607,-1.9311,3.7585,18.8659,18.8799,18.8729,-1.8905,3.2062,18.8799,18.9753,18.9276,-1.7369,0.9886,18.9753,18.9967,18.9860,-1.5669,0.9886,18.9967,19.0225,19.0096,-1.4590,0.9563,18.1358,18.3732,18.2545,-0.9447,-0.2264,18.1358,18.5518,18.3438,-0.7254,0.0231,19.1676,18.6640,18.9158,0.6433,-0.0092,18.8554,19.1676,19.0115,-1.5283,-1.0440,12.4719,12.4843,12.4781,-2.2930,-3.7707,12.2838,12.3152,12.2995,-3.2893,-3.2183,12.2018,12.3236,12.2627,-2.2376,-1.0008,12.1667,12.2018,12.1843,-2.5758,-1.0008,12.0397,12.1218,12.0807,-3.3253,-0.9685,12.0397,12.5969,12.3183,-2.3364,0.2142,13.1691,12.8430,13.0060,0.8084,-0.0353,11.9065,13.8263,12.8664,-0.4458,-0.0030,11.9065,12.5282,12.2174,-2.5774,1.0318,10.0127,782.4029,-89152.7000,116838.6903
2229.0000,12.3371,18.6957,0.0000,92482.7000,-92482.7000,4.3706,0.0000,14708.2681,14708.2681,210.9712,107190.9681,0.0000,-107190.9681,18.7075,13.2292,12892.4000,0.0000,12892.4000,-0.4675,3014.2444,0.0000,3014.2444,21.3942,0.0000,9878.1556,9878.1556,12.0389,12.0389,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8593,13.3780,532.7000,0.0000,532.7000,-0.0193,124.3170,0.0000,124.3170,0.8824,0.0000,408.3830,408.3830,12.4596,17.9624,0.0000,3787.5000,-3787.5000,0.2079,0.0000,625.1577,625.1577,10.1386,4412.6577,0.0000,-4412.6577,18.7156,13.2372,532.7000,0.0000,532.7000,-0.0193,124.5331,0.0000,124.5331,0.8873,0.0000,408.1669,408.1669,18.7232,12.1840,15.4536,1.2681,51356.3840,18.7911,11.9412,15.3661,1.1955,28691.4231,19.0620,11.7995,15.4308,1.2675,26617.1468,18.6957,18.7075,18.7016,-1.9631,3.4122,18.7075,18.7232,18.7153,-1.9453,2.9447,18.7232,18.8335,18.7783,-1.8448,0.9085,18.8335,18.8593,18.8464,-1.7283,0.9085,18.8593,18.8910,18.8752,-1.6662,0.8892,17.9624,18.3394,18.1509,-1.2941,-0.1968,17.9624,18.6379,18.3001,-0.5705,0.0111,19.0620,18.8201,18.9411,0.2617,-0.0082,18.6957,19.0620,18.8788,-1.6442,-0.9585,12.3327,12.3430,12.3379,-1.7353,-3.4233,12.1761,12.1909,12.1835,-1.4436,-2.9558,12.0389,12.1585,12.0987,-2.0221,-0.9196,12.0098,12.0389,12.0244,-1.9731,-0.9196,11.9412,11.9804,11.9608,-1.4906,-0.9003,11.9412,12.4156,12.1784,-1.7313,0.1857,13.3196,12.8270,13.0733,0.7678,-0.0222,11.7995,13.8634,12.8315,-0.4654,-0.0029,11.7995,12.3157,12.0576,-1.9711,0.9473,9.0741,709.0626,-82312.4000,106664.9538
2230.0000,12.2416,18.5983,0.0000,68280.7000,-68280.7000,3.2269,0.0000,10835.8897,10835.8897,155.6077,79116.5897,0.0000,-79116.5897,18.6081,13.1319,12577.9000,0.0000,12577.9000,-0.4561,2944.2612,0.0000,2944.2612,20.9166,0.0000,9633.6388,9633.6388,11.9194,17.5763,0.0000,177.0000,-177.0000,0.0094,0.0000,28.1997,28.1997,0.4553,205.1997,0.0000,-205.1997,18.7445,13.2656,402.4000,0.0000,402.4000,-0.0146,94.0389,0.0000,94.0389,0.6678,0.0000,308.3611,308.3611,12.3833,17.8855,0.0000,2800.6000,-2800.6000,0.1537,0.0000,461.9104,461.9104,7.4961,3262.5104,0.0000,-3262.5104,18.7989,13.3188,402.4000,0.0000,402.4000,-0.0146,93.9771,0.0000,93.9771,0.6691,0.0000,308.4229,308.4229,18.6223,12.0006,15.3114,0.9159,37093.3126,18.6835,11.7940,15.2387,0.8576,20583.2436,18.9684,11.6279,15.2982,0.9138,19189.2622,18.5983,18.6081,18.6032,-1.2307,2.5413,18.6081,18.6223,18.6152,-1.2517,2.0852,18.6223,18.7307,18.6765,-1.2722,0.6328,18.7138,18.7445,18.7292,-1.4578,0.6423,18.7445,18.7820,18.7633,-1.3936,0.6277,17.8855,18.2624,18.0739,-0.9726,-0.1469,17.8855,18.6547,18.2701,-0.4064,0.0068,18.9684,18.9246,18.9465,0.0223,-0.0078,18.5983,18.9684,18.7834,-1.1959,-0.6856,12.2367,12.2462,12.2415,-1.2072,-2.5497,12.0135,12.0416,12.0276,-1.9252,-2.0936,11.9194,12.0428,11.9811,-1.4631,-0.6412,11.8882,11.9194,11.9038,-1.4986,-0.6506,11.7940,11.8566,11.8253,-1.6792,-0.6360,11.7940,12.3282,12.0611,-1.4597,0.1386,13.3443,12.8880,13.1162,0.4741,-0.0151,11.6279,14.0219,12.8249,-0.1224,-0.0005,11.6279,12.2241,11.9260,-1.6322,0.6772,6.7094,524.2804,-57875.6000,76865.8183
2231.0000,12.1627,18.5179,0.0000,56521.0000,-56521.0000,2.6711,0.0000,8953.7871,8953.7871,128.7305,65474.7871,0.0000,-65474.7871,18.5275,13.0529,12579.2000,0.0000,12579.2000,-0.4561,2947.4543,0.0000,2947.4543,20.9467,0.0000,9631.7457,9631.7457,11.8578,15.2164,263.8000,839.6000,-575.8000,0.0591,56.2258,133.6636,189.8894,2.8986,973.2636,207.5742,-765.6894,18.3985,12.9265,403.8000,0.0000,403.8000,-0.0146,94.7643,0.0000,94.7643,0.6712,0.0000,309.0357,309.0357,12.2903,17.7917,0.0000,1895.4000,-1895.4000,0.1040,0.0000,312.3264,312.3264,5.0730,2207.7264,0.0000,-2207.7264,18.8837,13.4019,403.8000,0.0000,403.8000,-0.0146,94.2076,0.0000,94.2076,0.6707,0.0000,309.5924,309.5924,18.5419,11.8651,15.2035,0.7468,30244.2262,18.4741,11.7997,15.1369,0.6719,16124.5160,18.8922,11.5032,15.1977,0.7438,15619.6220,18.5179,18.5275,18.5227,-1.0153,2.1135,18.5275,18.5419,18.5347,-1.0148,1.6573,18.5419,18.6528,18.5974,-0.9987,0.4829,18.2781,18.3985,18.3383,-4.7611,0.5420,18.3985,18.5190,18.4588,-3.7187,0.5274,17.7917,18.2348,18.0132,-0.7759,-0.0990,17.7917,18.6961,18.2439,-0.3590,0.0051,18.8922,18.9827,18.9374,-0.1530,-0.0096,18.5179,18.8922,18.7050,-0.9888,-0.5577,12.1638,12.1726,12.1682,-0.9276,-2.1209,11.8926,11.9202,11.9064,-1.5058,-1.6648,11.8578,11.9586,11.9082,-0.9233,-0.4904,11.8410,11.8578,11.8494,-0.7000,-0.5495,11.7997,11.8112,11.8055,-0.2826,-0.5348,11.7997,12.2059,12.0028,-0.7465,0.0915,13.4019,12.9075,13.1547,0.4216,-0.0125,13.4019,12.2794,12.8407,0.1466,0.0021,11.5062,12.1244,11.8153,-1.3795,0.5502,5.6043,437.9275,-45605.4000,61988.3642
2232.0000,12.0967,18.4504,0.8000,44595.2000,-44594.4000,2.1076,0.1695,7054.1221,7054.2916,101.5205,51649.3221,0.6305,-51648.6916,18.4574,12.9843,12594.7000,0.0000,12594.7000,-0.4567,2953.6096,0.0000,2953.6096,20.9953,0.0000,9641.0904,9641.0904,18.5527,18.7712,951.5000,723.0000,228.5000,-0.0907,183.6920,127.8363,311.5284,4.5300,850.8363,767.8080,-83.0284,18.5011,13.0270,402.4000,0.0000,402.4000,-0.0146,94.3174,0.0000,94.3174,0.6720,0.0000,308.0826,308.0826,12.1149,17.6150,0.0000,1248.8000,-1248.8000,0.0686,0.0000,205.4283,205.4283,3.3422,1454.2283,0.0000,-1454.2283,18.9053,13.4231,402.4000,0.0000,402.4000,-0.0146,93.8566,0.0000,93.8566,0.6676,0.0000,308.5434,308.5434,18.4680,11.8555,15.1618,0.8354,33835.5309,18.4257,11.7760,15.1009,0.7561,18147.2619,18.7867,11.5344,15.1606,0.8246,17317.6367,18.4504,18.4574,18.4539,-0.8737,2.4771,18.4574,18.4680,18.4627,-0.9123,2.0204,18.4680,18.5527,18.5104,-1.0934,0.6938,18.5527,18.5011,18.5269,2.2329,0.6031,18.5011,18.4888,18.4949,0.3930,0.5885,17.8140,18.1141,17.9640,-0.6371,-0.1191,18.9053,18.0841,18.4947,2.9823,-0.0505,18.7867,18.9053,18.8460,-1.1472,-0.0651,18.4504,18.7867,18.6185,-1.0873,-0.6842,12.1510,12.1528,12.1519,-0.2402,-2.4881,11.9750,11.9637,11.9694,0.7160,-2.0314,12.7193,12.2000,12.4597,6.6114,-0.7048,11.8175,11.8254,11.8215,-0.3808,-0.6141,11.7760,11.7880,11.7820,-0.3267,-0.5995,11.7760,12.1149,11.9455,-0.7358,0.1081,12.1149,13.5264,12.8207,-4.0747,0.0395,13.4986,12.7031,13.1008,3.0959,0.0541,11.6284,11.8892,11.7588,-0.7253,0.6732,4.2967,335.7532,-32215.2000,69300.4294
2233.0000,12.1198,18.4653,34.9000,44827.4000,-44792.5000,2.1203,7.3902,7094.5205,7101.9107,102.0973,51921.9205,27.5098,-51894.4107,18.4644,12.9911,12566.8000,0.0000,12566.8000,-0.4557,2946.8173,0.0000,2946.8173,20.9686,0.0000,9619.9827,9619.9827,18.4943,17.3048,1609.4000,628.5000,980.9000,-0.1218,310.9361,111.0064,421.9426,5.6736,739.5064,1298.4639,558.9574,18.5026,13.0285,395.4000,0.0000,395.4000,-0.0143,92.6750,0.0000,92.6750,0.6594,0.0000,302.7250,302.7250,12.0548,17.5544,0.0000,945.3000,-945.3000,0.0519,0.0000,155.4127,155.4127,2.5298,1100.7127,0.0000,-1100.7127,18.7915,13.3115,395.4000,0.0000,395.4000,-0.0143,92.3506,0.0000,92.3506,0.6558,0.0000,303.0494,303.0494,18.4643,11.7915,15.1279,0.8344,33794.6380,18.4038,11.7293,15.0666,0.7512,18028.5344,18.6676,11.5736,15.1206,0.7984,16766.3121,18.4653,18.4644,18.4648,0.0885,2.4886,18.4644,18.4643,18.4643,-0.0239,2.0329,18.4643,18.4943,18.4793,-0.4184,0.7198,18.4943,18.5026,18.4984,-0.3871,0.5980,18.5026,18.5007,18.5016,0.0373,0.5836,18.0568,17.9194,17.9881,0.2466,-0.1167,18.7915,18.4593,18.6254,1.5339,-0.0648,18.6676,18.7915,18.7295,-1.4489,-0.0791,18.4653,18.6676,18.5665,-0.6719,-0.6919,12.2204,12.2140,12.2172,0.7445,-2.5003,12.0643,12.0486,12.0565,1.0079,-2.0446,12.7091,12.5540,12.6316,2.0310,-0.7315,11.7806,11.7907,11.7857,-0.4754,-0.6097,11.7293,11.7506,11.7399,-0.5515,-0.5953,11.7293,12.0548,11.8920,-0.6883,0.1050,12.0548,12.9913,12.5230,-3.6355,0.0531,13.0594,13.1067,13.0830,-0.2585,0.0674,11.7256,11.7733,11.7495,-0.1561,0.6802,4.2808,334.5045,-31399.3000,68589.4845
2234.0000,12.1725,18.4915,131.0000,40657.9000,-40526.9000,1.9283,27.7148,6442.2449,6469.9597,92.8777,47100.1449,103.2852,-46996.8597,18.4889,13.0151,12560.2000,0.0000,12560.2000,-0.4555,2944.3897,0.0000,2944.3897,20.9556,0.0000,9615.8103,9615.8103,18.4823,16.8767,2837.6000,879.1000,1958.5000,-0.2026,548.3086,155.2332,703.5418,9.4031,1034.3332,2289.2914,1254.9582,18.4874,13.0137,409.6000,0.0000,409.6000,-0.0149,96.0210,0.0000,96.0210,0.6830,0.0000,313.5790,313.5790,12.0156,16.4519,73.3000,685.1000,-611.8000,0.0432,15.5824,112.5923,128.1747,2.1204,797.6923,57.7176,-739.9747,18.6770,13.1994,409.6000,0.0000,409.6000,-0.0149,95.7999,0.0000,95.7999,0.6804,0.0000,313.8001,313.8001,18.4854,11.6747,15.0801,0.7290,29524.2166,18.3999,11.6316,15.0158,0.6520,15648.1850,18.5951,11.5316,15.0633,0.6804,14289.3298,18.4915,18.4889,18.4902,0.2620,2.2716,18.4889,18.4854,18.4871,0.2315,1.8161,18.4854,18.4823,18.4839,0.0116,0.6922,18.4823,18.4874,18.4849,-0.2073,0.4896,18.4874,18.4930,18.4902,-0.1815,0.4747,17.8722,18.0455,17.9589,-0.3962,-0.1247,18.6770,18.6262,18.6516,0.2729,-0.0815,18.5951,18.6770,18.6360,-1.1720,-0.0963,18.4915,18.5951,18.5433,-0.3234,-0.6208,12.2923,12.2846,12.2884,0.8158,-2.2830,12.1245,12.1121,12.1183,0.7022,-1.8275,13.2196,12.8430,13.0313,4.7799,-0.7036,11.7216,11.7403,11.7310,-0.7040,-0.5009,11.6316,11.6822,11.6569,-1.0457,-0.4861,11.6316,12.0156,11.8236,-0.8692,0.1133,12.0156,12.5678,12.2917,-2.8352,0.0701,12.6782,13.0801,12.8792,-2.5038,0.0849,11.7474,11.7523,11.7499,-0.0390,0.6094,3.8784,303.0633,-25800.8000,59461.7315
2235.0000,12.2499,18.5398,219.0000,36746.5000,-36527.5000,1.7480,46.2713,5832.6274,5878.8988,84.2363,42579.1274,172.7287,-42406.3988,18.5343,13.0596,12547.6000,0.0000,12547.6000,-0.4550,2939.8066,0.0000,2939.8066,20.9277,0.0000,9607.7934,9607.7934,18.4993,15.5119,5120.1000,497.0000,4623.1000,-0.3078,989.1403,87.7889,1076.9292,14.0856,584.7889,4130.9597,3546.1708,18.4944,13.0205,396.0000,0.0000,396.0000,-0.0144,92.8249,0.0000,92.8249,0.6605,0.0000,303.1751,303.1751,11.9737,12.9374,466.7000,521.6000,-54.9000,0.0645,99.2813,85.6880,184.9693,3.2248,607.2880,367.4187,-239.8693,18.5979,13.1219,396.0000,0.0000,396.0000,-0.0144,92.7080,0.0000,92.7080,0.6588,0.0000,303.2920,303.2920,18.5268,11.5399,15.0333,0.6305,25534.1161,18.5296,11.4166,14.9731,0.5777,13863.9505,18.5466,11.4753,15.0109,0.5743,12060.0801,18.5398,18.5343,18.5371,0.5221,2.0743,18.5343,18.5268,18.5305,0.4801,1.6192,18.5268,18.4993,18.5130,0.3079,0.6717,18.4993,18.4944,18.4968,0.1007,0.3640,18.4944,18.4931,18.4938,-0.0007,0.3496,16.2831,18.6114,17.4472,-6.2178,-0.1557,18.5979,18.6504,18.6242,-0.3746,-0.0912,18.5466,18.5979,18.5723,-0.8130,-0.1056,18.5398,18.5466,18.5432,-0.0445,-0.5477,12.3853,12.3745,12.3799,1.0599,-2.0847,12.2171,12.1970,12.2070,1.0271,-1.6297,13.3955,13.1576,13.2766,2.9162,-0.6822,11.6119,11.6557,11.6338,-1.2160,-0.3744,11.4166,11.5557,11.4862,-2.1037,-0.3600,11.4166,11.9737,11.6952,-1.5936,0.1453,11.9737,12.2977,12.1357,-1.9260,0.0808,12.4221,12.8497,12.6359,-2.9790,0.0951,11.7186,11.7668,11.7427,-0.1300,0.5373,3.5558,277.8558,-18619.7000,51458.1467
2236.0000,12.2230,18.5591,91.2000,50898.4000,-50807.2000,2.4102,19.2780,8074.0018,8093.2799,116.1719,58972.4018,71.9220,-58900.4799,18.5573,13.0821,12548.0000,0.0000,12548.0000,-0.4550,2939.0775,0.0000,2939.0775,20.9155,0.0000,9608.9225,9608.9225,18.5346,14.8560,7151.3000,100.8000,7050.5000,-0.3983,1380.9160,17.8168,1398.7328,18.0976,118.6168,5770.3840,5651.7672,18.5260,13.0515,409.8000,0.0000,409.8000,-0.0149,96.0227,0.0000,96.0227,0.6834,0.0000,313.7773,313.7773,18.5960,17.9917,917.3000,444.5000,472.8000,-0.0950,176.9914,79.5480,256.5394,4.7872,524.0480,740.3086,216.2606,18.5520,13.0769,409.8000,0.0000,409.8000,-0.0149,95.9923,0.0000,95.9923,0.6825,0.0000,313.8077,313.8077,18.5543,11.5718,15.0631,0.8768,35511.7647,18.2745,11.6959,14.9852,0.7435,17844.1593,18.5413,11.5211,15.0312,0.7934,16661.5095,18.5591,18.5573,18.5582,0.2114,2.7904,18.5573,18.5543,18.5558,0.2614,2.3354,18.5543,18.5346,18.5445,0.3361,1.0168,18.5346,18.5260,18.5303,0.3603,0.6185,18.5260,18.5169,18.5215,0.2906,0.6036,18.5960,16.8057,17.7009,3.0172,-0.0996,18.5520,18.5960,18.5740,-0.6489,-0.1946,18.5413,18.5520,18.5466,-0.3531,-0.2094,18.5591,18.5413,18.5502,0.0404,-0.8248,12.3673,12.3685,12.3679,-0.1886,-2.8092,12.2327,12.2291,12.2309,0.2444,-2.3542,12.8812,13.0741,12.9777,-3.6504,-1.0356,11.6504,11.6469,11.6486,0.1352,-0.6373,11.6959,11.6169,11.6564,2.0107,-0.6224,11.6959,11.6969,11.6964,-0.0288,0.0808,15.0971,13.1961,14.1466,24.2233,0.1758,13.1868,12.8530,13.0199,4.5903,0.1907,11.8362,11.7158,11.7760,0.3586,0.8060,4.7356,370.0482,-29916.3000,70017.4335
2237.0000,12.1941,18.5292,109.4000,59573.2000,-59463.8000,2.8211,23.1365,9443.9609,9467.0974,135.9557,69017.1609,86.2635,-68930.8974,18.5314,13.0568,12565.1000,0.0000,12565.1000,-0.4556,2944.0112,0.0000,2944.0112,20.9375,0.0000,9621.0888,9621.0888,18.5391,14.9512,7995.5000,194.2000,7801.3000,-0.4497,1543.8427,34.3285,1578.1712,20.4379,228.5285,6451.6573,6223.1288,18.5376,13.0628,514.8000,0.0000,514.8000,-0.0187,120.6088,0.0000,120.6088,0.8582,0.0000,394.1912,394.1912,18.5650,18.0054,1131.5000,559.0000,572.5000,-0.1177,218.4076,99.9891,318.3967,5.4543,658.9891,913.0924,254.1033,18.5528,13.0777,514.8000,0.0000,514.8000,-0.0187,120.5866,0.0000,120.5866,0.8579,0.0000,394.2134,394.2134,18.5340,11.6624,15.0982,1.0376,42024.1515,18.3711,11.6675,15.0193,0.9110,21864.9112,18.5547,11.5739,15.0643,0.9487,19923.1426,18.5292,18.5314,18.5303,-0.3805,3.2489,18.5314,18.5340,18.5327,-0.3229,2.7933,18.5340,18.5391,18.5365,-0.1397,1.2077,18.5391,18.5376,18.5384,0.0534,0.7580,18.5376,18.5340,18.5358,0.1294,0.7393,18.5650,17.2385,17.9018,2.3806,-0.1063,18.5528,18.5650,18.5589,-0.2263,-0.2241,18.5547,18.5528,18.5538,0.0421,-0.2427,18.5292,18.5547,18.5419,-0.1430,-0.9827,12.3327,12.3354,12.3340,-0.4522,-3.2709,12.2131,12.2155,12.2143,-0.2441,-2.8153,12.8817,12.9232,12.9025,-0.9515,-1.2297,11.6979,11.6886,11.6933,0.4950,-0.7800,11.6675,11.6644,11.6660,0.0716,-0.7613,11.6675,11.7151,11.6913,-0.1049,0.0843,15.3801,14.6616,15.0208,10.5064,0.2021,14.5277,13.7032,14.1154,13.1769,0.2207,12.0632,11.7132,11.8882,1.3096,0.9607,5.5385,432.7835,-37495.3000,83812.2053
2238.0000,12.1467,18.5015,0.0000,123553.7000,-123553.7000,5.8390,0.0000,19565.7615,19565.7615,281.3182,143119.4615,0.0000,-143119.4615,18.5032,13.0291,12565.2000,0.0000,12565.2000,-0.4556,2945.0482,0.0000,2945.0482,20.9450,0.0000,9620.1518,9620.1518,18.5180,14.7898,2492.5000,21.4000,2471.1000,-0.1381,481.4047,3.7814,485.1860,6.2671,25.1814,2011.0953,1985.9140,18.5207,13.0463,490.9000,0.0000,490.9000,-0.0178,115.0332,0.0000,115.0332,0.8182,0.0000,375.8668,375.8668,11.6672,12.4228,842.5000,855.2000,-12.7000,0.1118,180.1374,140.0920,320.2294,5.2492,995.2920,662.3626,-332.9294,18.5500,13.0750,490.9000,0.0000,490.9000,-0.0178,114.9922,0.0000,114.9922,0.8180,0.0000,375.9078,375.9078,18.5053,11.9765,15.2409,1.6544,67001.3683,18.5517,11.7835,15.1676,1.5435,37044.5680,18.5428,11.8563,15.1996,1.5249,32022.3996,18.5015,18.5032,18.5023,-0.3809,4.4964,18.5032,18.5053,18.5042,-0.3871,4.0408,18.5053,18.5180,18.5116,-0.3441,1.3800,18.5180,18.5207,18.5193,-0.2734,1.2419,18.5207,18.5233,18.5220,-0.2104,1.2241,15.0411,18.7306,16.8858,-12.3039,-0.1949,18.5500,18.5603,18.5551,-0.0892,-0.0831,18.5428,18.5500,18.5464,-0.1326,-0.1010,18.5015,18.5428,18.5222,-0.2825,-1.3426,12.2178,12.2241,12.2209,-1.4084,-4.5160,12.1181,12.1267,12.1224,-1.1523,-4.0604,12.0653,12.3874,12.2264,-8.2028,-1.3997,11.7773,11.7671,11.7722,0.9091,-1.2616,11.7835,11.7592,11.7713,1.2278,-1.2438,11.7835,11.6672,11.7254,0.3670,0.1753,11.6672,15.4714,13.5693,-17.5602,0.0635,14.9469,14.1075,14.5272,4.9252,0.0813,11.9947,11.8823,11.9385,0.5639,1.3230,11.7798,920.4909,-107548.3000,136068.3358
2239.0000,12.2258,18.5822,0.0000,163105.9000,-163105.9000,7.7082,0.0000,25875.0791,25875.0791,371.2636,188980.9791,0.0000,-188980.9791,18.5790,13.1033,21314.1000,0.0000,21314.1000,-0.7729,4991.0179,0.0000,4991.0179,35.5421,0.0000,16323.0821,16323.0821,18.5548,14.7476,862.4000,0.0000,862.4000,-0.0474,166.4863,0.0000,166.4863,2.1496,0.0000,695.9137,695.9137,18.5516,13.0765,963.0000,0.0000,963.0000,-0.0349,225.5760,0.0000,225.5760,1.6055,0.0000,737.4240,737.4240,11.6179,12.8163,842.0000,1056.3000,-214.3000,0.1228,180.1784,172.9570,353.1354,6.1479,1229.2570,661.8216,-567.4354,18.5397,13.0649,963.0000,0.0000,963.0000,-0.0349,225.6088,0.0000,225.6088,1.6048,0.0000,737.3912,737.3912,18.5750,12.1947,15.3848,2.1087,85402.9714,18.3993,12.1727,15.2860,1.8521,44451.2859,18.5319,12.1270,15.3295,1.9052,40008.5294,18.5822,18.5790,18.5806,0.9003,5.9605,18.5790,18.5750,18.5770,0.8339,5.1876,18.5750,18.5548,18.5649,0.5991,1.7172,18.5548,18.5516,18.5532,0.3653,1.6698,18.5516,18.5482,18.5499,0.2934,1.6349,15.2937,17.2718,16.2828,-7.3216,-0.2160,18.5397,18.5555,18.5476,-0.1344,-0.0932,18.5319,18.5397,18.5358,-0.1715,-0.1282,18.5822,18.5319,18.5571,0.3773,-1.7477,12.3055,12.3021,12.3038,0.9564,-5.9870,12.1920,12.1872,12.1896,0.7669,-5.2141,12.1671,12.1865,12.1768,-0.6414,-1.7437,12.1282,12.0950,12.1116,4.0519,-1.6963,12.1727,12.1082,12.1405,4.4107,-1.6614,12.1727,11.6179,11.8953,2.0068,0.1895,11.6179,13.7846,12.7013,-10.5195,0.0667,13.5374,14.4293,13.9834,-6.6065,0.1017,12.2630,11.9602,12.1116,2.0451,1.7212,15.5061,1211.6713,-139217.7000,169862.7867
2240.0000,12.3673,18.7265,0.0000,190204.4000,-190204.4000,8.9889,0.0000,30270.3442,30270.3442,433.1607,220474.7442,0.0000,-220474.7442,18.7214,13.2428,25996.4000,0.0000,25996.4000,-0.9427,6076.9374,0.0000,6076.9374,43.3058,0.0000,19919.4626,19919.4626,12.2230,17.8634,0.0000,11756.6000,-11756.6000,0.6247,0.0000,1880.2184,1880.2184,31.1357,13636.8184,0.0000,-13636.8184,18.4610,12.9878,1613.9000,0.0000,1613.9000,-0.0585,378.4624,0.0000,378.4624,2.6895,0.0000,1235.4376,1235.4376,16.8803,17.5774,965.6000,954.0000,11.6000,-0.1267,190.6210,166.2964,356.9174,6.3652,1120.2964,774.9790,-345.3174,18.5682,13.0928,1613.9000,0.0000,1613.9000,-0.0585,377.9684,0.0000,377.9684,2.6899,0.0000,1235.9316,1235.9316,18.7145,12.3595,15.5370,2.5501,103280.2335,18.4688,12.3597,15.4143,2.2063,52951.8024,18.5972,12.3263,15.4618,2.2648,47560.0018,18.7265,18.7214,18.7239,1.6863,6.8920,18.7214,18.7145,18.7179,1.6576,5.9494,18.7145,18.6668,18.6907,1.4742,1.7358,18.4542,18.4610,18.4576,-1.1975,2.3604,18.4610,18.4688,18.4649,-1.0693,2.3019,18.4688,14.6847,16.5768,3.5043,0.0547,18.5682,18.5476,18.5579,0.0805,-0.0720,18.5972,18.5682,18.5827,0.5226,-0.1305,18.7265,18.5972,18.6619,1.2212,-2.0969,12.4347,12.4301,12.4324,1.5084,-6.9271,12.3149,12.3074,12.3112,1.4234,-5.9844,12.2230,12.2088,12.2159,0.4280,-1.7708,12.2309,12.2230,12.2270,1.3484,-2.3955,12.2213,12.2120,12.2166,0.8755,-2.3370,17.5774,8.7541,13.1657,15.2880,-0.0897,17.5774,10.8265,14.2020,18.0668,0.0369,12.2158,13.8629,13.0394,-11.4355,0.0955,12.3974,12.1562,12.2768,1.9502,2.0618,19.0612,1489.4664,-172725.2000,203792.0378
2241.0000,12.5104,18.8724,0.0000,204007.2000,-204007.2000,9.6412,0.0000,32572.3015,32572.3015,465.0088,236579.5015,0.0000,-236579.5015,18.8675,13.3861,29559.7000,0.0000,29559.7000,-1.0719,6897.7022,0.0000,6897.7022,49.1475,0.0000,22661.9978,22661.9978,12.4658,18.1281,0.0000,14478.6000,-14478.6000,0.7693,0.0000,2322.7822,2322.7822,37.2678,16801.3822,0.0000,-16801.3822,18.5876,13.1118,1743.0000,0.0000,1743.0000,-0.0632,408.1069,0.0000,408.1069,2.9082,0.0000,1334.8931,1334.8931,14.0854,16.2563,569.2000,1157.6000,-588.4000,0.1073,117.0695,194.4863,311.5557,5.1594,1352.0863,452.1305,-899.9557,19.0289,13.5441,1743.0000,0.0000,1743.0000,-0.0632,405.9374,0.0000,405.9374,2.9040,0.0000,1337.0626,1337.0626,18.8609,12.4685,15.6647,2.8368,114889.1772,18.5344,12.4970,15.5157,2.4113,57870.3960,18.7159,12.4314,15.5736,2.5100,52709.7141,18.8724,18.8675,18.8700,1.7186,7.4501,18.8675,18.8609,18.8642,1.7217,6.3782,18.8609,18.8061,18.8335,1.6802,1.7184,18.5965,18.5876,18.5920,1.5783,2.4877,18.5876,18.5776,18.5826,1.3762,2.4245,16.2563,16.8057,16.5310,-0.5964,-0.0607,16.2563,19.2067,17.7315,-10.0169,0.0467,18.7159,18.5273,18.6216,0.4253,-0.0165,18.8724,18.7159,18.7941,1.5524,-2.1911,12.5743,12.5697,12.5720,1.6404,-7.4807,12.4461,12.4385,12.4423,1.5386,-6.4088,12.4658,12.3864,12.4261,2.4925,-1.7490,12.4820,12.4658,12.4739,2.9364,-2.5183,12.4970,12.4658,12.4814,3.1518,-2.4551,12.4970,13.7192,13.1081,-0.7393,0.0301,13.5314,14.2282,13.8798,-3.9314,-0.0772,12.4314,13.4743,12.9528,-1.0882,-0.0140,12.4314,12.3050,12.3682,1.0587,2.1605,20.8350,1628.0742,-186028.5000,225469.2873
2242.0000,12.6209,18.9851,0.0000,217289.4000,-217289.4000,10.2689,0.0000,34780.2126,34780.2126,495.7321,252069.6126,0.0000,-252069.6126,18.9816,13.4978,34896.3000,0.0000,34896.3000,-1.2654,8131.8189,0.0000,8131.8189,57.9070,0.0000,26764.4811,26764.4811,12.5801,18.2436,0.0000,14917.7000,-14917.7000,0.7926,0.0000,2396.7977,2396.7977,38.4322,17314.4977,0.0000,-17314.4977,18.7144,13.2360,1784.7000,0.0000,1784.7000,-0.0647,417.2278,0.0000,417.2278,2.9727,0.0000,1367.4722,1367.4722,13.8219,18.8182,91.3000,1895.0000,-1803.7000,0.1110,18.8549,317.4014,336.2563,5.4234,2212.4014,72.4451,-2139.9563,17.8473,12.3862,1784.7000,0.0000,1784.7000,-0.0647,421.6914,0.0000,421.6914,2.9552,0.0000,1363.0086,1363.0086,18.9767,12.5469,15.7618,2.9936,121242.3450,18.6008,12.5811,15.5910,2.5224,60538.2049,18.8478,12.4790,15.6634,2.6687,56043.6758,18.9851,18.9816,18.9833,1.3245,7.9604,18.9816,18.9767,18.9791,1.3427,6.6950,18.9767,18.9326,18.9546,1.4173,1.8061,18.7224,18.7144,18.7184,1.4815,2.5987,18.7144,18.7041,18.7093,1.4850,2.5340,18.8182,15.0326,16.9254,4.7160,-0.0734,18.8182,17.3240,18.0711,4.0547,0.0377,18.8478,18.5754,18.7116,1.0426,-0.0271,18.9851,18.8478,18.9165,1.4325,-2.3085,12.6898,12.6862,12.6880,1.3561,-7.9932,12.5432,12.5378,12.5405,1.1410,-6.7278,12.5801,12.5333,12.5567,1.5326,-1.8389,12.5869,12.5801,12.5835,1.2789,-2.6316,12.5811,12.5706,12.5759,1.0957,-2.5669,12.5811,13.5163,13.0487,-0.7607,0.0405,12.4669,13.9976,13.2323,-7.8586,-0.0705,12.4790,13.3675,12.9232,-0.4009,-0.0058,12.4790,12.3914,12.4352,0.7649,2.2757,22.1332,1729.5220,-195545.1000,237824.2257
2243.0000,12.7233,19.0895,0.0000,231243.9000,-231243.9000,10.9284,0.0000,37100.3461,37100.3461,527.9383,268344.2461,0.0000,-268344.2461,19.0865,13.6006,36673.3000,0.0000,36673.3000,-1.3298,8535.1642,0.0000,8535.1642,60.7633,0.0000,28138.1358,28138.1358,12.6670,18.3314,0.0000,19773.6000,-19773.6000,1.0506,0.0000,3180.6176,3180.6176,50.9639,22954.2176,0.0000,-22954.2176,18.7784,13.2987,2102.7000,0.0000,2102.7000,-0.0762,491.1895,0.0000,491.1895,3.4964,0.0000,1611.5105,1611.5105,13.1628,18.6711,0.0000,2964.1000,-2964.1000,0.1627,0.0000,492.8387,492.8387,7.9422,3456.9387,0.0000,-3456.9387,18.1475,12.6808,2102.7000,0.0000,2102.7000,-0.0762,494.9864,0.0000,494.9864,3.5378,0.0000,1607.7136,1607.7136,19.0823,12.6647,15.8735,3.2574,131923.7329,18.7125,12.6633,15.6879,2.7634,66320.4884,18.9680,12.5700,15.7690,2.9227,61376.0753,19.0895,19.0865,19.0880,1.2193,8.4720,19.0865,19.0823,19.0844,1.2264,7.1421,19.0823,19.0431,19.0627,1.2604,1.8124,18.7819,18.7784,18.7802,0.7012,2.8631,18.7784,18.7735,18.7760,0.7610,2.7868,18.6711,15.6573,17.1642,2.8379,-0.0557,18.6711,18.1475,18.4093,4.0380,0.1070,18.1475,18.7975,18.4725,-2.9294,0.0308,19.0895,18.9701,19.0298,1.3242,-2.4564,12.7994,12.7962,12.7978,1.2814,-8.5048,12.6567,12.6509,12.6538,1.3237,-7.1750,12.6670,12.6337,12.6503,1.0858,-1.8453,12.6718,12.6670,12.6694,0.9923,-2.8959,12.6633,12.6549,12.6591,0.9606,-2.8197,12.6633,13.3841,13.0237,-0.3458,0.0228,12.8131,13.1267,12.9699,-3.2095,-0.1399,12.5700,12.9718,12.7709,-1.8820,-0.0636,12.5700,12.4672,12.5186,0.9632,2.4236,24.0636,1880.3665,-213102.9000,259620.2966
2244.0000,12.8315,19.2000,0.0000,245196.2000,-245196.2000,11.5877,0.0000,39436.3791,39436.3791,560.1566,284632.5791,0.0000,-284632.5791,19.1969,13.7089,31777.6000,0.0000,31777.6000,-1.1523,7386.0079,0.0000,7386.0079,52.5783,0.0000,24391.5921,24391.5921,12.7840,18.4496,0.0000,25866.0000,-25866.0000,1.3744,0.0000,4167.0546,4167.0546,66.6879,30033.0546,0.0000,-30033.0546,18.8508,13.3696,2512.3000,0.0000,2512.3000,-0.0911,586.3593,0.0000,586.3593,4.1739,0.0000,1925.9407,1925.9407,12.9033,18.4096,0.0000,3982.8000,-3982.8000,0.2186,0.0000,660.3913,660.3913,10.6654,4643.1913,0.0000,-4643.1913,18.4102,12.9380,2512.3000,0.0000,2512.3000,-0.0911,589.5045,0.0000,589.5045,4.2096,0.0000,1922.7955,1922.7955,19.1928,12.8166,16.0047,3.5967,145667.4567,18.8308,12.7825,15.8066,3.0706,73694.1358,19.0627,12.7178,15.8903,3.2212,67644.2160,19.2000,19.1969,19.1984,1.2888,8.9340,19.1969,19.1928,19.1949,1.2897,7.7817,19.1928,19.1537,19.1733,1.2910,1.8586,18.8544,18.8508,18.8526,0.8301,3.2329,18.8508,18.8461,18.8484,0.8303,3.1418,18.4096,16.0368,17.2232,0.6686,-0.0172,18.4096,18.4102,18.4099,-0.0365,0.2014,18.4102,18.4451,18.4277,-0.5850,0.1103,19.2000,19.0884,19.1442,1.3363,-2.6538,12.9102,12.9072,12.9087,1.2942,-8.9661,12.7992,12.7924,12.7958,1.6696,-7.8138,12.7840,12.7444,12.7642,1.3304,-1.8907,12.7899,12.7840,12.7870,1.3751,-3.2651,12.7841,12.7733,12.7787,1.3998,-3.1740,12.9033,13.1356,13.0195,-0.0946,-0.0150,12.8282,12.9033,12.8658,-1.3008,-0.2336,12.7178,12.7580,12.7379,-0.4422,-0.1425,12.7178,12.5728,12.6453,1.4848,2.6216,26.1479,2043.2345,-238242.8000,287005.8085
2245.0000,13.0016,19.3735,0.0000,259987.2000,-259987.2000,12.2868,0.0000,41979.1080,41979.1080,594.3571,301966.3080,0.0000,-301966.3080,19.3690,13.8776,36672.1000,0.0000,36672.1000,-1.3298,8506.1882,0.0000,8506.1882,60.5878,0.0000,28165.9118,28165.9118,12.9723,18.6399,0.0000,43534.7000,-43534.7000,2.3132,0.0000,7031.2625,7031.2625,112.2909,50565.9625,0.0000,-50565.9625,18.8925,13.4105,2400.3000,0.0000,2400.3000,-0.0870,559.9372,0.0000,559.9372,3.9840,0.0000,1840.3628,1840.3628,12.8157,18.3213,0.0000,5248.3000,-5248.3000,0.2881,0.0000,869.4281,869.4281,14.0515,6117.7281,0.0000,-6117.7281,17.9632,12.5002,2400.3000,0.0000,2400.3000,-0.0870,566.3313,0.0000,566.3313,4.0076,0.0000,1833.9687,1833.9687,19.3630,12.9781,16.1706,4.0692,164801.9254,18.8902,12.9814,15.9358,3.3892,81340.3596,19.1048,12.9376,16.0212,3.5375,74286.4866,19.3735,19.3690,19.3713,2.0420,9.4950,19.3690,19.3630,19.3660,2.0213,8.1652,19.3630,19.2936,19.3283,1.8267,1.4731,18.8942,18.8925,18.8934,0.4483,3.7863,18.8925,18.8902,18.8913,0.4742,3.6992,18.8902,16.4553,17.6727,5.3809,0.1301,17.7407,17.9632,17.8520,-6.7772,0.4182,17.9632,18.0671,18.0152,-5.0218,0.3312,19.3735,19.2279,19.3007,1.8453,-2.7918,13.0846,13.0801,13.0823,2.0520,-9.5224,12.9633,12.9559,12.9596,1.9330,-8.1926,12.9723,12.8973,12.9348,2.0146,-1.5005,12.9805,12.9723,12.9764,2.2421,-3.8137,12.9859,12.9704,12.9782,2.3634,-3.7267,12.8157,13.0883,12.9520,-0.8583,-0.1576,12.7921,12.8157,12.8039,-0.7908,-0.4456,12.9376,12.8629,12.9002,1.9152,-0.3586,12.9376,12.7314,12.8345,2.2389,2.7644,29.5452,2308.7012,-267297.5000,320428.7717
2246.0000,13.1789,19.5545,0.0000,275796.4000,-275796.4000,13.0339,0.0000,44714.5335,44714.5335,631.1855,320510.9335,0.0000,-320510.9335,19.5500,14.0550,34896.2000,0.0000,34896.2000,-1.2654,8076.9503,0.0000,8076.9503,57.5229,0.0000,26819.2497,26819.2497,13.1416,18.8110,0.0000,57102.0000,-57102.0000,3.0340,0.0000,9243.7859,9243.7859,147.3911,66345.7859,0.0000,-66345.7859,18.9971,13.5130,1596.8000,0.0000,1596.8000,-0.0579,372.0300,0.0000,372.0300,2.6489,0.0000,1224.7700,1224.7700,12.9721,18.4790,0.0000,6196.1000,-6196.1000,0.3401,0.0000,1028.1248,1028.1248,16.5881,7224.2248,0.0000,-7224.2248,17.9945,12.5309,1596.8000,0.0000,1596.8000,-0.0579,376.6061,0.0000,376.6061,2.6823,0.0000,1220.1939,1220.1939,19.5441,13.1634,16.3537,4.5656,184906.8242,18.9921,13.1679,16.0800,3.7507,90017.2938,19.1917,13.1415,16.1666,3.8963,81821.3939,19.5545,19.5500,19.5522,2.1398,10.0496,19.5500,19.5441,19.5470,2.1407,8.7842,19.5441,19.4551,19.4996,2.0232,1.2708,19.0011,18.9971,18.9991,1.2322,4.3048,18.9971,18.9921,18.9946,1.2024,4.2469,18.9921,17.4215,18.2068,6.4008,0.2397,18.0417,17.9945,18.0181,1.9610,0.5799,17.9945,17.9977,17.9961,-0.2739,0.5220,19.5545,19.4005,19.4775,2.0892,-2.9843,13.2550,13.2508,13.2529,2.0146,-10.0729,13.1478,13.1401,13.1440,2.1810,-8.8075,13.1416,13.0575,13.0995,1.9446,-1.2941,13.1480,13.1416,13.1448,1.9880,-4.3281,13.1546,13.1430,13.1488,2.0150,-4.2702,12.9721,12.9518,12.9619,0.0761,-0.2630,13.0255,12.9721,12.9988,2.3081,-0.6032,13.1415,13.0780,13.1097,2.4840,-0.5453,13.1415,12.9343,13.0379,2.4110,2.9610,32.5954,2547.0485,-301004.7000,356745.5119
2247.0000,13.3522,19.7313,0.0000,290386.7000,-290386.7000,13.7234,0.0000,47269.8803,47269.8803,665.3347,337656.5803,0.0000,-337656.5803,19.7272,14.2287,33119.3000,0.0000,33119.3000,-1.2010,7649.7172,0.0000,7649.7172,54.4641,0.0000,25469.5828,25469.5828,13.2958,18.9670,0.0000,68679.9000,-68679.9000,3.6492,0.0000,11141.7075,11141.7075,177.3915,79821.6075,0.0000,-79821.6075,19.1167,13.6303,1543.8000,0.0000,1543.8000,-0.0560,359.1664,0.0000,359.1664,2.5574,0.0000,1184.6336,1184.6336,13.1794,18.6880,0.0000,7476.4000,-7476.4000,0.4104,0.0000,1243.3172,1243.3172,20.0179,8719.7172,0.0000,-8719.7172,18.3697,12.8983,1543.8000,0.0000,1543.8000,-0.0560,362.4282,0.0000,362.4282,2.5922,0.0000,1181.3718,1181.3718,19.7217,13.3440,16.5328,5.0018,202572.4912,19.1115,13.3326,16.2221,4.0790,97894.8156,19.3614,13.2872,16.3243,4.2874,90035.1573,19.7313,19.7272,19.7292,2.0922,10.5594,19.7272,19.7217,19.7244,2.0969,9.3585,19.7217,19.6208,19.6713,2.0280,1.1234,19.1209,19.1167,19.1188,1.4005,4.7726,19.1167,19.1115,19.1141,1.3987,4.7166,19.1115,18.1697,18.6406,5.1918,0.3246,18.4591,18.3697,18.4144,4.7386,0.7350,18.3697,18.3268,18.3482,4.2057,0.6790,19.7313,19.5835,19.6574,2.1273,-3.1640,13.4234,13.4195,13.4214,1.9898,-10.5796,13.3274,13.3203,13.3238,2.1269,-9.3786,13.2958,13.2080,13.2519,1.7948,-1.1436,13.3011,13.2958,13.2985,1.8111,-4.7928,13.3065,13.2972,13.3019,1.8037,-4.7368,13.1794,12.9741,13.0767,1.3417,-0.3448,13.2237,13.1794,13.2015,2.4032,-0.7552,13.2872,13.2498,13.2685,1.8724,-0.6992,13.2872,13.1258,13.2065,1.9909,3.1438,35.3560,2762.7692,-330336.1000,390502.4641
2248.0000,13.4679,19.8494,0.0000,293128.0000,-293128.0000,13.8530,0.0000,47845.0441,47845.0441,672.3676,340973.0441,0.0000,-340973.0441,19.8467,14.3459,28224.0000,0.0000,28224.0000,-1.0235,6509.9146,0.0000,6509.9146,46.3065,0.0000,21714.0854,21714.0854,13.4005,19.0728,0.0000,72489.6000,-72489.6000,3.8516,0.0000,11776.8918,11776.8918,187.3440,84266.4918,0.0000,-84266.4918,19.2228,13.7343,1980.1000,0.0000,1980.1000,-0.0718,460.0887,0.0000,460.0887,3.2749,0.0000,1520.0113,1520.0113,13.3077,18.8174,0.0000,8479.5000,-8479.5000,0.4655,0.0000,1412.1004,1412.1004,22.7073,9891.6004,0.0000,-9891.6004,18.6797,13.2020,1980.1000,0.0000,1980.1000,-0.0718,463.1036,0.0000,463.1036,3.3079,0.0000,1516.9964,1516.9964,19.8431,13.4659,16.6545,5.1632,209109.4109,19.2184,13.4298,16.3241,4.2180,101231.2746,19.5353,13.3615,16.4484,4.4987,94473.6332,19.8494,19.8467,19.8480,1.3898,10.6249,19.8467,19.8431,19.8449,1.4094,9.6015,19.8431,19.7639,19.8035,1.5518,1.1000,19.2263,19.2228,19.2246,1.2326,4.9516,19.2228,19.2184,19.2206,1.2407,4.8798,19.2184,18.6356,18.9270,3.4116,0.3457,18.7400,18.6797,18.7098,3.5209,0.8112,18.6797,18.6445,18.6621,3.7435,0.7393,19.8494,19.7394,19.7944,1.6093,-3.2280,13.5322,13.5297,13.5310,1.2779,-10.6433,13.4504,13.4457,13.4481,1.4550,-9.6198,13.4005,13.3330,13.3668,1.3422,-1.1183,13.4040,13.4005,13.4022,1.2083,-4.9700,13.4050,13.3991,13.4020,1.1648,-4.8982,13.3077,13.0958,13.2018,1.4651,-0.3640,13.3311,13.3077,13.3194,1.3785,-0.8295,13.3615,13.3433,13.3524,0.9684,-0.7577,13.3615,13.2628,13.3121,1.2310,3.2097,36.1541,2825.1319,-341912.9000,404814.3187
2249.0000,13.5621,19.9456,0.0000,306389.7000,-306389.7000,14.4797,0.0000,50120.0332,50120.0332,703.3141,356509.7332,0.0000,-356509.7332,19.9435,14.4409,18435.9000,0.0000,18435.9000,-0.6685,4247.4729,0.0000,4247.4729,30.2003,0.0000,14188.4271,14188.4271,13.4866,19.1599,0.0000,66643.4000,-66643.4000,3.5410,0.0000,10840.1732,10840.1732,172.3058,77483.5732,0.0000,-77483.5732,19.3719,13.8804,1265.3000,0.0000,1265.3000,-0.0459,293.4796,0.0000,293.4796,2.0897,0.0000,971.8204,971.8204,13.4093,18.9199,0.0000,9128.8000,-9128.8000,0.5011,0.0000,1521.9276,1521.9276,24.4486,10650.7276,0.0000,-10650.7276,18.8610,13.3796,1265.3000,0.0000,1265.3000,-0.0459,295.2788,0.0000,295.2788,2.1049,0.0000,970.0212,970.0212,19.9408,13.5986,16.7697,5.3639,217238.7278,19.3658,13.5081,16.4369,4.4588,107010.8713,19.6882,13.4546,16.5714,4.7449,99643.5450,19.9456,19.9435,19.9446,1.1209,11.0424,19.9435,19.9408,19.9421,1.1301,10.3739,19.9408,19.8913,19.9160,1.3143,1.4931,19.3768,19.3719,19.3743,1.7634,5.0342,19.3719,19.3658,19.3688,1.7450,4.9883,19.3658,18.8549,19.1104,2.1690,0.2519,18.8982,18.8610,18.8796,2.0048,0.7530,18.8610,18.8390,18.8500,2.2239,0.7071,19.9456,19.8629,19.9043,1.2822,-3.4373,13.6242,13.6221,13.6231,1.0685,-11.0623,13.5761,13.5716,13.5739,1.4745,-10.3937,13.4866,13.4439,13.4653,1.1447,-1.5130,13.4894,13.4866,13.4880,0.9911,-5.0540,13.4907,13.4858,13.4883,0.9967,-5.0081,13.4093,13.1890,13.2991,1.1310,-0.2717,13.4307,13.4093,13.4200,1.1698,-0.7728,13.4546,13.4339,13.4442,1.0645,-0.7269,13.4546,13.3678,13.4112,1.1516,3.4174,36.8953,2883.0527,-361195.4000,423893.1440
2250.0000,13.3049,19.6830,0.0000,210194.8000,-210194.8000,9.9336,0.0000,34178.4058,34178.4058,482.7954,244373.2058,0.0000,-244373.2058,19.6915,14.1937,15196.6000,0.0000,15196.6000,-0.5511,3511.4990,0.0000,3511.4990,24.8627,0.0000,11685.1010,11685.1010,13.1569,18.8265,0.0000,32033.9000,-32033.9000,1.7021,0.0000,5186.8068,5186.8068,82.8515,37220.7068,0.0000,-37220.7068,19.2559,13.7667,1062.2000,0.0000,1062.2000,-0.0385,246.7117,0.0000,246.7117,1.7509,0.0000,815.4883,815.4883,13.2520,18.7613,0.0000,8702.7000,-8702.7000,0.4777,0.0000,1448.3900,1448.3900,23.3095,10151.0900,0.0000,-10151.0900,18.8013,13.3212,1062.2000,0.0000,1062.2000,-0.0385,248.0607,0.0000,248.0607,1.7628,0.0000,814.1393,814.1393,19.7016,13.1827,16.4422,3.5652,144390.9656,19.2654,13.0938,16.1796,3.0377,72905.5527,19.6996,12.9415,16.3206,3.3264,69854.0028,19.6830,19.6915,19.6873,-3.1492,7.6294,19.6915,19.7016,19.6966,-3.0077,7.0783,19.7016,19.7877,19.7447,-2.1121,1.3356,19.2491,19.2559,19.2525,-1.5144,3.0377,19.2559,19.2635,19.2597,-1.3609,2.9992,18.7613,19.3554,19.0583,-0.6720,-0.0636,18.7613,18.8013,18.7813,-1.2302,0.4142,18.8013,18.8113,18.8063,-0.5716,0.3756,19.6830,19.8444,19.7637,-1.7404,-2.3043,13.2905,13.3012,13.2959,-3.9935,-7.6439,13.2011,13.2203,13.2107,-4.4265,-7.0929,13.1569,13.2794,13.2182,-3.0259,-1.3502,13.1383,13.1569,13.1476,-4.1514,-3.0523,13.0938,13.1303,13.1121,-4.5840,-3.0138,13.0938,13.4511,13.2725,-0.3661,0.0490,13.1369,13.2293,13.1831,-2.9031,-0.4287,12.9415,13.1187,13.0301,-5.0419,-0.3902,12.9415,13.3171,13.1293,-3.4459,2.2897,24.1256,1885.2114,-233610.4000,287150.5210
2251.0000,13.0639,19.4371,0.0000,195646.4000,-195646.4000,9.2461,0.0000,31635.6550,31635.6550,448.6301,227282.0550,0.0000,-227282.0550,19.4457,13.9528,15196.4000,0.0000,15196.4000,-0.5511,3521.6411,0.0000,3521.6411,24.9440,0.0000,11674.7589,11674.7589,12.8243,18.4903,0.0000,7228.2000,-7228.2000,0.3841,0.0000,1165.1011,1165.1011,18.6706,8393.3011,0.0000,-8393.3011,19.3567,13.8655,813.4000,0.0000,813.4000,-0.0295,188.6979,0.0000,188.6979,1.3428,0.0000,624.7021,624.7021,13.2828,18.7923,0.0000,6590.1000,-6590.1000,0.3618,0.0000,1097.1574,1097.1574,17.6487,7687.2574,0.0000,-7687.2574,18.7828,13.3030,813.4000,0.0000,813.4000,-0.0295,189.9998,0.0000,189.9998,1.3510,0.0000,623.4002,623.4002,19.4567,12.9837,16.2202,2.8917,117115.4862,19.3198,12.7403,16.0301,2.6454,63489.5456,19.6643,12.6376,16.1509,2.8252,59328.3550,19.4371,19.4457,19.4414,-3.0108,7.1124,19.4457,19.4567,19.4512,-3.0047,6.5614,19.4567,19.5441,19.5004,-2.9919,1.8705,19.3646,19.3567,19.3606,1.2608,2.2545,19.3567,19.3481,19.3524,1.0748,2.2250,18.7923,19.0922,18.9422,-1.4447,-0.2768,18.7923,18.7828,18.7875,0.0313,0.0849,18.7828,18.8041,18.7934,-0.1992,0.0555,19.4371,19.6866,19.5618,-2.4801,-2.1336,13.0598,13.0680,13.0639,-2.8432,-7.1349,12.9718,12.9851,12.9785,-2.8468,-6.5838,12.8243,12.9424,12.8834,-4.0843,-1.8929,12.7997,12.8243,12.8120,-4.0947,-2.2770,12.7403,12.7857,12.7630,-4.2566,-2.2475,12.7403,13.3280,13.0342,-2.9197,0.2543,13.1154,13.1757,13.1455,-0.4973,-0.1074,12.6376,13.0443,12.8410,-2.3263,-0.0779,12.6376,13.0500,12.8438,-3.4890,2.1112,19.8774,1553.2498,-192641.5000,239933.3868
