Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2252.0000,12.8119,19.1799,0.0000,130876.1000,-130876.1000,6.1851,0.0000,21040.1265,21040.1265,299.6418,151916.2265,0.0000,-151916.2265,19.1932,13.7052,15187.9000,0.0000,15187.9000,-0.5507,3530.2507,0.0000,3530.2507,25.0105,0.0000,11657.6493,11657.6493,12.4799,18.1424,0.0000,1251.9000,-1251.9000,0.0665,0.0000,200.8775,200.8775,3.2296,1452.7775,0.0000,-1452.7775,19.2820,13.7923,889.0000,0.0000,889.0000,-0.0322,206.4192,0.0000,206.4192,1.4657,0.0000,682.5808,682.5808,13.1275,18.6357,0.0000,5159.7000,-5159.7000,0.2832,0.0000,857.5734,857.5734,13.8184,6017.2734,0.0000,-6017.2734,18.8200,13.3395,889.0000,0.0000,889.0000,-0.0322,207.5656,0.0000,207.5656,1.4769,0.0000,681.4344,681.4344,19.2104,12.6230,15.9167,1.8568,75202.1647,19.2448,12.3168,15.7808,1.7576,42181.4585,19.5528,12.2079,15.8804,1.8633,39129.7411,19.1799,19.1932,19.1866,-3.1194,4.8022,19.1932,19.2104,19.2018,-3.0538,4.2514,19.2104,19.3297,19.2701,-2.8234,1.2916,19.2716,19.2820,19.2768,-1.0555,1.3581,19.2820,19.2925,19.2872,-0.8306,1.3259,18.6357,18.9948,18.8152,-1.5766,-0.2527,18.6357,18.8598,18.7477,-0.5243,0.0306,19.5528,18.0956,18.8242,0.3274,-0.0017,19.1799,19.5528,19.3664,-2.4030,-1.3829,12.7785,12.7930,12.7857,-3.4011,-4.8179,12.6294,12.6589,12.6442,-4.0782,-4.2672,12.4799,12.6441,12.5620,-3.9218,-1.3074,12.4370,12.4799,12.4584,-4.3104,-1.3739,12.3168,12.4044,12.3606,-4.9000,-1.3416,12.3168,13.1337,12.7252,-3.7721,0.2369,13.3254,13.0960,13.2107,0.7431,-0.0463,12.2079,13.2932,12.7506,-1.1350,-0.0141,12.2079,12.8785,12.5432,-3.6722,1.3672,12.9764,1013.9956,-120321.8000,156513.3643
2253.0000,12.6058,18.9698,0.0000,119439.1000,-119439.1000,5.6446,0.0000,19111.3603,19111.3603,273.0157,138550.4603,0.0000,-138550.4603,18.9819,13.4981,12869.4000,0.0000,12869.4000,-0.4667,2998.9225,0.0000,2998.9225,21.2632,0.0000,9870.4775,9870.4775,12.2739,17.9343,0.0000,120.9000,-120.9000,0.0064,0.0000,19.3479,19.3479,0.3115,140.2479,0.0000,-140.2479,19.1304,13.6437,524.6000,0.0000,524.6000,-0.0190,122.0287,0.0000,122.0287,0.8657,0.0000,402.5713,402.5713,12.8593,18.3653,0.0000,4140.8000,-4140.8000,0.2273,0.0000,686.2731,686.2731,11.0882,4827.0731,0.0000,-4827.0731,18.6341,13.1574,524.6000,0.0000,524.6000,-0.0190,122.7607,0.0000,122.7607,0.8711,0.0000,401.8393,401.8393,18.9978,12.5174,15.7576,1.6582,67155.8832,19.1176,12.1885,15.6530,1.5957,38296.7519,19.3736,12.1052,15.7394,1.6738,35150.2060,18.9698,18.9819,18.9758,-2.5875,4.3726,18.9819,18.9978,18.9898,-2.6025,3.9059,18.9978,19.1151,19.0564,-2.6222,1.2191,19.1089,19.1304,19.1197,-1.9403,1.2255,19.1304,19.1555,19.1430,-1.7850,1.2065,18.3653,18.9155,18.6404,-2.1544,-0.2264,18.3653,19.1250,18.7451,-0.0753,0.0009,19.3736,18.6107,18.9921,1.9824,-0.0182,18.9698,19.3736,19.1717,-2.3937,-1.2720,12.6013,12.6116,12.6064,-2.2077,-4.3877,12.4794,12.4946,12.4870,-1.9406,-3.9210,12.2739,12.3968,12.3353,-2.7797,-1.2342,12.2471,12.2739,12.2605,-2.4326,-1.2406,12.1885,12.2254,12.2069,-1.8984,-1.2216,12.1885,12.8300,12.5092,-2.6509,0.2114,13.1574,13.2492,13.2033,-0.1336,-0.0159,13.1574,12.3756,12.7665,0.1480,0.0031,12.1059,12.5858,12.3458,-2.4256,1.2569,11.6681,911.7647,-109782.2000,140602.8412
2254.0000,12.4758,18.8371,0.0000,91538.8000,-91538.8000,4.3260,0.0000,14603.8645,14603.8645,208.9665,106142.6645,0.0000,-106142.6645,18.8471,13.3661,12552.7000,0.0000,12552.7000,-0.4552,2929.8703,0.0000,2929.8703,20.7983,0.0000,9622.8297,9622.8297,12.2017,17.8264,15.3000,4224.5000,-4209.2000,0.2253,3.2426,675.4363,678.6789,10.9185,4899.9363,12.0574,-4887.8789,18.7829,13.3031,409.8000,0.0000,409.8000,-0.0149,95.7239,0.0000,95.7239,0.6776,0.0000,314.0761,314.0761,12.8450,18.3508,0.0000,3063.8000,-3063.8000,0.1682,0.0000,507.7011,507.7011,8.2026,3571.5011,0.0000,-3571.5011,18.8722,13.3906,409.8000,0.0000,409.8000,-0.0149,95.6208,0.0000,95.6208,0.6822,0.0000,314.1792,314.1792,18.8609,12.3333,15.5971,1.3162,53306.7986,18.8429,12.1637,15.5033,1.2121,29091.0956,19.2189,11.9614,15.5902,1.3171,27658.2959,18.8371,18.8471,18.8421,-1.6571,3.3662,18.8471,18.8609,18.8540,-1.6829,2.9110,18.8609,18.9772,18.9190,-1.7022,0.7937,18.7228,18.7829,18.7528,-4.4712,1.0190,18.7829,18.8507,18.8168,-3.9805,1.0041,18.3508,18.7805,18.5657,-0.9453,-0.1251,18.3508,18.8722,18.6115,-1.6567,0.0431,18.8722,19.0167,18.9444,-0.6194,0.0282,18.8371,19.2248,19.0310,-1.7418,-0.9599,12.4777,12.4870,12.4823,-1.5420,-3.3768,12.3189,12.3393,12.3291,-1.9501,-2.9216,12.2017,12.2807,12.2412,-1.1798,-0.8043,12.1912,12.2017,12.1964,-0.8172,-1.0296,12.1637,12.1749,12.1693,-0.4985,-1.0147,12.1637,12.6712,12.4174,-1.1518,0.1145,13.1523,13.2160,13.1842,-0.2752,-0.0537,11.9614,13.0611,12.5113,-3.1238,-0.0388,11.9614,12.4361,12.1988,-1.8188,0.9493,9.3586,731.2921,-85439.5000,110056.1900
2255.0000,12.3761,18.7355,0.0000,76887.9000,-76887.9000,3.6337,0.0000,12238.8766,12238.8766,175.3765,89126.7766,0.0000,-89126.7766,18.7446,13.2656,12547.8000,0.0000,12547.8000,-0.4550,2932.3565,0.0000,2932.3565,20.8275,0.0000,9615.4435,9615.4435,12.2510,17.2313,441.5000,5842.0000,-5400.5000,0.3347,93.4938,934.6367,1028.1305,16.2677,6776.6367,348.0062,-6428.6305,18.3547,12.8835,397.5000,0.0000,397.5000,-0.0144,93.3358,0.0000,93.3358,0.6604,0.0000,304.1642,304.1642,12.9237,18.4302,0.0000,2013.7000,-2013.7000,0.1105,0.0000,333.9648,333.9648,5.3912,2347.6648,0.0000,-2347.6648,18.6534,13.1763,397.5000,0.0000,397.5000,-0.0144,92.9965,0.0000,92.9965,0.6596,0.0000,304.5035,304.5035,18.7574,12.1843,15.4708,1.1252,45571.6996,18.4635,12.2825,15.3730,0.9523,22854.8564,19.0973,11.8467,15.4720,1.1171,23458.4906,18.7355,18.7446,18.7401,-1.2757,2.8333,18.7446,18.7574,18.7510,-1.2869,2.3783,18.7574,18.8761,18.8168,-1.2782,0.5808,18.2748,18.3547,18.3147,-5.3306,0.9155,18.3547,18.4505,18.4026,-5.0422,0.9011,18.4302,18.6656,18.5479,-0.2589,-0.0576,18.4302,18.6534,18.5418,-0.8849,0.0530,18.6534,18.9569,18.8052,-1.7248,0.0385,18.7355,19.1040,18.9198,-1.3861,-0.8003,12.3860,12.3942,12.3901,-1.1572,-2.8424,12.1992,12.2183,12.2088,-1.4956,-2.3874,12.2510,12.2449,12.2480,0.0372,-0.5899,12.2615,12.2510,12.2562,0.6775,-0.9246,12.2825,12.2516,12.2671,1.1359,-0.9102,12.2825,12.5184,12.4004,-0.2490,0.0485,12.8059,13.2408,13.0233,-1.9848,-0.0620,11.8467,12.6937,12.2702,-2.9532,-0.0476,11.8467,12.3113,12.0790,-1.4890,0.7912,8.0829,631.6126,-70959.3000,91885.0465
2256.0000,12.3072,18.6629,12.2000,60414.1000,-60401.9000,2.8557,2.5752,9601.6593,9604.2345,137.7462,70015.7593,9.6248,-70006.1345,18.6712,13.1937,12555.0000,0.0000,12555.0000,-0.4553,2936.6501,0.0000,2936.6501,20.8681,0.0000,9618.3499,9618.3499,12.4074,15.5909,1349.8000,3889.4000,-2539.6000,0.2808,285.1101,623.4996,908.6097,13.7741,4512.8996,1064.6899,-3448.2097,17.6952,12.2377,407.0000,0.0000,407.0000,-0.0148,96.3489,0.0000,96.3489,0.6801,0.0000,310.6511,310.6511,12.8218,18.3274,0.0000,1111.0000,-1111.0000,0.0610,0.0000,184.0588,184.0588,2.9746,1295.0588,0.0000,-1295.0588,18.6385,13.1617,407.0000,0.0000,407.0000,-0.0148,95.2363,0.0000,95.2363,0.6773,0.0000,311.7637,311.7637,18.6835,11.9965,15.3400,0.8638,34983.6198,17.9138,12.5466,15.2302,0.6240,14975.7274,19.0104,11.6824,15.3464,0.8519,17890.7485,18.6629,18.6712,18.6671,-0.9251,2.2402,18.6712,18.6835,18.6773,-0.9333,1.7850,18.6835,18.8012,18.7423,-0.9425,0.4286,17.5303,17.6952,17.6127,-8.5158,0.7094,17.6952,17.8797,17.7875,-7.4675,0.6946,18.3274,18.7377,18.5326,-0.2291,-0.0288,18.3274,18.6385,18.4829,-0.7546,0.0322,18.6385,18.8752,18.7569,-0.6271,0.0175,18.6629,19.0143,18.8386,-1.0237,-0.6155,12.3143,12.3224,12.3184,-0.9095,-2.2482,12.0632,12.0910,12.0771,-1.6329,-1.7929,12.4074,12.2707,12.3391,1.0553,-0.4366,12.4467,12.4074,12.4271,2.0177,-0.7174,12.5466,12.4511,12.4988,2.7532,-0.7026,12.5466,12.2751,12.4109,0.0816,0.0208,12.7964,13.1042,12.9503,-0.9254,-0.0402,11.6824,12.5846,12.1335,-1.6936,-0.0255,11.6824,12.2509,11.9666,-1.4005,0.6075,6.3313,494.7333,-50683.5000,67850.0957
2257.0000,12.3747,18.7301,20.4000,58071.3000,-58050.9000,2.7455,4.3011,9243.3892,9247.6902,132.3700,67314.6892,16.0989,-67298.5902,18.7234,13.2448,12537.0000,0.0000,12537.0000,-0.4546,2930.5866,0.0000,2930.5866,20.8587,0.0000,9606.4134,9606.4134,18.7342,18.3500,2968.1000,1728.2000,1239.9000,-0.2549,571.6822,306.6106,878.2928,12.6991,2034.8106,2396.4178,361.6072,18.3701,12.8986,397.9000,0.0000,397.9000,-0.0144,93.4120,0.0000,93.4120,0.6709,0.0000,304.4880,304.4880,12.5878,17.6978,24.5000,677.7000,-653.2000,0.0391,5.1599,112.0045,117.1643,1.9089,789.7045,19.3401,-770.3643,18.8127,13.3323,397.9000,0.0000,397.9000,-0.0144,92.9107,0.0000,92.9107,0.6623,0.0000,304.9893,304.9893,18.7164,11.7472,15.2318,0.6790,27500.0809,18.2625,12.0162,15.1394,0.5477,13145.4015,18.8821,11.5795,15.2308,0.6404,13447.3577,18.7301,18.7234,18.7267,0.6760,2.1611,18.7234,18.7164,18.7199,0.4692,1.7065,18.7164,18.7342,18.7253,-0.2493,0.6834,18.7342,18.3701,18.5522,11.2931,0.4285,18.3701,18.1368,18.2535,5.5799,0.4141,18.2628,18.6580,18.4604,-0.9149,-0.1315,18.8127,18.5017,18.6572,2.0588,-0.0925,18.8821,18.8127,18.8474,1.0483,-0.1069,18.7301,18.8821,18.8061,-0.4365,-0.5843,12.4636,12.4480,12.4558,1.6144,-2.1724,12.3005,12.2569,12.2787,2.3880,-1.7178,14.5390,13.1152,13.8271,17.9135,-0.6947,12.2839,12.3298,12.3068,-1.4951,-0.4398,12.0162,12.2630,12.1396,-4.3793,-0.4253,12.0162,12.5878,12.3020,-1.3578,0.1203,12.5878,12.9560,12.7719,-2.1972,0.0812,13.0128,12.1961,12.6045,5.6391,0.0956,11.6824,12.0970,11.8897,-0.9722,0.5731,5.5100,430.5601,-44131.4000,54092.8401
2258.0000,12.6640,19.0005,131.5000,52017.6000,-51886.1000,2.4651,27.5899,8334.3366,8361.9265,118.9200,60351.9366,103.9101,-60248.0265,18.9779,13.4942,12535.4000,0.0000,12535.4000,-0.4546,2921.2306,0.0000,2921.2306,20.8415,0.0000,9614.1694,9614.1694,18.8414,19.3744,4888.3000,4211.7000,676.6000,-0.4924,940.2534,748.7343,1688.9878,23.3048,4960.4343,3948.0466,-1012.3878,18.7659,13.2864,405.5000,0.0000,405.5000,-0.0147,94.7389,0.0000,94.7389,0.6774,0.0000,310.7611,310.7611,12.4640,14.2699,270.7000,458.2000,-187.5000,0.0460,57.1257,75.6330,132.7587,2.2761,533.8330,213.5743,-320.2587,18.7964,13.3163,405.5000,0.0000,405.5000,-0.0147,94.7040,0.0000,94.7040,0.6734,0.0000,310.7960,310.7960,18.9488,11.5314,15.2401,0.9774,39585.0803,18.6194,11.6660,15.1427,0.8246,19791.2495,18.7627,11.6575,15.2101,0.8426,17695.4924,19.0005,18.9779,18.9892,3.1231,2.8812,18.9779,18.9488,18.9634,2.8944,2.4266,18.9488,18.8414,18.8951,2.0052,1.0430,18.8414,18.7659,18.8036,2.9901,0.5506,18.7659,18.5998,18.6828,5.1371,0.5359,17.6926,18.6714,18.1820,-3.4044,-0.2021,18.7964,18.7006,18.7485,1.0575,-0.1561,18.7627,18.7964,18.7795,-0.8630,-0.1708,19.0005,18.7627,18.8816,0.8670,-0.8165,12.9117,12.8741,12.8929,5.2307,-2.8970,12.8901,12.8032,12.8467,6.8102,-2.4424,15.4326,14.6656,15.0491,14.7030,-1.0588,11.9013,12.0055,11.9534,-4.3100,-0.5663,11.6660,11.8643,11.7652,-4.5627,-0.5516,11.6660,12.4640,12.0650,-2.9039,0.1863,12.4640,12.6942,12.5791,-2.3710,0.1403,12.7532,12.6503,12.7017,1.1297,0.1550,11.8497,11.9039,11.8768,-0.2001,0.8007,4.9479,386.6363,-38050.6000,77071.8222
2259.0000,13.1743,19.4827,282.7000,47665.3000,-47382.6000,2.2673,58.8085,7727.0865,7785.8950,109.5928,55392.3865,223.8915,-55168.4950,19.4382,13.9453,12523.5000,0.0000,12523.5000,-0.4541,2902.4773,0.0000,2902.4773,20.7510,0.0000,9621.0227,9621.0227,19.1603,19.8480,7145.0000,6568.6000,576.4000,-0.7416,1368.8492,1174.8332,2543.6824,35.1352,7743.4332,5776.1508,-1967.2824,19.0363,13.5514,398.6000,0.0000,398.6000,-0.0145,92.8241,0.0000,92.8241,0.6623,0.0000,305.7759,305.7759,18.7446,17.8336,800.7000,316.1000,484.6000,-0.0790,154.2016,56.7053,210.9070,3.9578,372.8053,646.4984,273.6930,18.7396,13.2607,398.6000,0.0000,398.6000,-0.0145,93.1564,0.0000,93.1564,0.6621,0.0000,305.4436,305.4436,19.3790,11.0040,15.1915,0.8364,33874.8845,18.5997,11.5618,15.0807,0.6326,15182.1421,18.7248,11.5505,15.1377,0.6449,13541.9144,19.4827,19.4382,19.4604,5.6427,2.6377,19.4382,19.3790,19.4086,5.3292,2.1836,19.3790,19.1603,19.2697,4.4758,1.1349,19.1603,19.0363,19.0983,3.5116,0.3933,19.0363,18.8846,18.9605,3.3062,0.3788,18.7446,18.0015,18.3730,2.2618,-0.1805,18.7396,18.7446,18.7421,-0.1211,-0.2594,18.7248,18.7396,18.7322,-0.6148,-0.2739,19.4827,18.7248,19.1038,2.6369,-0.7632,13.6183,13.5534,13.5858,8.3180,-2.6573,13.6813,13.5509,13.6161,9.2416,-2.2031,16.9738,16.1134,16.5436,17.9908,-1.1545,11.7372,11.8102,11.7737,-2.2126,-0.4128,11.5618,11.6714,11.6166,-1.8375,-0.3984,11.5618,12.2275,11.8946,-2.1004,0.1609,14.0726,13.3043,13.6884,13.3435,0.2399,13.3019,13.0068,13.1543,5.4176,0.2543,12.0485,11.8199,11.9342,0.6485,0.7437,4.4601,348.5219,-33000.9000,62598.9410
2260.0000,13.2047,19.5534,154.4000,63888.8000,-63734.4000,3.0274,32.1027,10364.4048,10396.5075,146.7787,74253.2048,122.2973,-74130.9075,19.5471,14.0521,12517.6000,0.0000,12517.6000,-0.4539,2897.3794,0.0000,2897.3794,20.6152,0.0000,9620.2206,9620.2206,19.4381,19.3751,9140.2000,6098.0000,3042.2000,-0.8263,1745.1099,1096.5075,2841.6175,38.7401,7194.5075,7395.0901,200.5825,19.3622,13.8709,404.3000,0.0000,404.3000,-0.0147,93.7860,0.0000,93.7860,0.6694,0.0000,310.5140,310.5140,18.8873,16.9130,1715.7000,238.3000,1477.4000,-0.1451,329.8199,42.8482,372.6681,6.6086,281.1482,1385.8801,1104.7319,18.9867,13.5028,404.3000,0.0000,404.3000,-0.0147,94.2075,0.0000,94.2075,0.6720,0.0000,310.0925,310.0925,19.5345,10.9796,15.2571,1.2573,50920.5148,19.0240,11.2462,15.1351,1.0288,24690.4461,19.0576,11.3087,15.1832,1.0250,21524.0004,19.5534,19.5471,19.5502,1.0396,3.4823,19.5471,19.5345,19.5408,1.5508,3.0284,19.5345,19.4381,19.4863,2.5701,1.4852,19.4381,19.3622,19.4002,3.5989,0.6589,19.3622,19.2510,19.3066,4.1330,0.6442,18.8873,18.2061,18.5467,2.0519,-0.1788,18.9867,18.8873,18.9370,2.3081,-0.3239,19.0576,18.9867,19.0222,3.4546,-0.3386,19.5534,19.0576,19.3055,2.3906,-1.0587,13.5835,13.5838,13.5837,-0.0703,-3.5081,13.5004,13.5139,13.5071,-1.3594,-3.0542,15.8095,16.0749,15.9422,-7.3019,-1.5110,11.4323,11.5065,11.4694,-3.7163,-0.6847,11.2462,11.3789,11.3126,-3.7129,-0.6700,11.2462,12.1180,11.6821,-2.6085,0.1530,14.4517,14.1193,14.2855,7.1612,0.2981,14.0904,13.6977,13.8941,8.8831,0.3127,12.0321,11.9172,11.9747,0.4440,1.0329,5.9563,465.4322,-45888.6000,97134.9614
2261.0000,13.2937,19.6377,211.9000,70757.4000,-70545.5000,3.3550,43.9930,11502.3976,11546.3906,162.6963,82259.7976,167.9070,-82091.8906,19.6323,14.1357,12525.4000,0.0000,12525.4000,-0.4542,2896.2766,0.0000,2896.2766,20.5986,0.0000,9629.1234,9629.1234,19.5814,19.2559,12767.6000,7580.8000,5186.8000,-1.1044,2433.4268,1366.9305,3800.3573,51.5091,8947.7305,10334.1732,1386.4427,19.5414,14.0466,517.4000,0.0000,517.4000,-0.0188,119.7677,0.0000,119.7677,0.8530,0.0000,397.6323,397.6323,19.1407,17.1509,2261.4000,307.7000,1953.7000,-0.1909,433.3476,55.5578,488.9055,8.6746,363.2578,1828.0524,1464.7945,19.2434,13.7544,517.4000,0.0000,517.4000,-0.0188,120.1916,0.0000,120.1916,0.8572,0.0000,397.2084,397.2084,19.6248,10.9448,15.2848,1.3414,54326.7659,19.2057,11.1207,15.1632,1.1245,26988.0491,19.2906,11.1294,15.2100,1.1351,23836.9688,19.6377,19.6323,19.6350,0.9782,3.8457,19.6323,19.6248,19.6286,1.0149,3.3915,19.6248,19.5814,19.6031,1.3658,1.7688,19.5814,19.5414,19.5614,1.9018,0.6644,19.5414,19.4766,19.5090,2.3987,0.6456,19.1407,18.4100,18.7753,2.7145,-0.2198,19.2434,19.1407,19.1921,3.0335,-0.4107,19.2906,19.2434,19.2670,2.9105,-0.4294,19.6377,19.2906,19.4641,1.8699,-1.1867,13.7029,13.6955,13.6992,1.3503,-3.8762,13.6613,13.6454,13.6534,1.7207,-3.4220,16.1871,16.1111,16.1491,2.4533,-1.7993,11.2663,11.3100,11.2882,-2.2311,-0.6949,11.1207,11.1892,11.1550,-1.9463,-0.6762,11.1207,11.8212,11.4709,-2.5928,0.1893,14.4971,14.4216,14.4594,2.0537,0.3802,14.3903,14.2195,14.3049,4.9135,0.3989,12.1956,11.9463,12.0710,1.1182,1.1562,6.5884,514.8246,-49844.8000,105151.7838
2262.0000,12.5571,18.9198,0.0000,135056.2000,-135056.2000,6.3826,0.0000,21586.3110,21586.3110,309.6703,156642.5110,0.0000,-156642.5110,18.9558,13.4723,12535.6000,0.0000,12535.6000,-0.4546,2922.0544,0.0000,2922.0544,20.5924,0.0000,9613.5456,9613.5456,19.1956,16.0591,5635.6000,444.6000,5191.0000,-0.3333,1079.2029,79.5732,1158.7761,14.9819,524.1732,4556.3971,4032.2239,19.2373,13.7484,487.0000,0.0000,487.0000,-0.0177,113.1380,0.0000,113.1380,0.8010,0.0000,373.8620,373.8620,19.2946,17.6920,2381.2000,521.9000,1859.3000,-0.2118,455.4366,94.4747,549.9113,9.6354,616.3747,1925.7634,1309.3887,19.3833,13.8916,487.0000,0.0000,487.0000,-0.0177,112.9418,0.0000,112.9418,0.8041,0.0000,374.0582,374.0582,18.9990,11.7990,15.3990,1.8334,74252.1941,19.2390,11.3981,15.3185,1.7969,43126.7930,19.4217,11.3263,15.3740,1.8553,38960.7471,18.9198,18.9558,18.9378,-8.4579,4.8445,18.9558,18.9990,18.9774,-7.9024,4.3899,18.9990,19.1956,19.0973,-6.1481,1.7161,19.1956,19.2373,19.2165,-4.2068,1.3828,19.2373,19.2760,19.2566,-3.0901,1.3651,19.2946,18.4110,18.8528,0.8908,-0.0609,19.3833,19.2946,19.3390,1.7285,-0.2727,19.4217,19.3833,19.4025,1.5914,-0.2904,18.9198,19.4217,19.1708,-3.5844,-1.5382,12.6546,12.7068,12.6807,-12.3357,-4.8759,12.4747,12.5705,12.5226,-13.6902,-4.4213,12.2660,13.5084,12.8872,-39.4082,-1.7475,11.3823,11.3720,11.3772,1.0300,-1.4142,11.3981,11.3524,11.3752,2.6141,-1.3965,11.3981,11.5338,11.4659,-0.1051,0.0295,16.9392,15.6689,16.3040,22.2168,0.2413,15.5477,14.9442,15.2460,11.3124,0.2590,11.9482,12.0728,12.0105,-0.7741,1.5068,12.6469,988.2446,-114496.3000,156339.7342
2263.0000,12.3709,18.7302,0.0000,186141.2000,-186141.2000,8.7969,0.0000,29626.1105,29626.1105,424.7952,215767.3105,0.0000,-215767.3105,18.7378,13.2589,21268.2000,0.0000,21268.2000,-0.7712,4970.6806,0.0000,4970.6806,35.2510,0.0000,16297.5194,16297.5194,18.8427,15.0321,2797.2000,0.0000,2797.2000,-0.1537,538.0264,0.0000,538.0264,6.8928,0.0000,2259.1736,2259.1736,18.8726,13.3910,961.3000,0.0000,961.3000,-0.0349,224.3040,0.0000,224.3040,1.5874,0.0000,736.9960,736.9960,19.2328,17.6228,2739.0000,595.5000,2143.5000,-0.2434,524.2701,107.6870,631.9571,11.0464,703.1870,2214.7299,1511.5429,19.1464,13.6594,961.3000,0.0000,961.3000,-0.0349,223.5679,0.0000,223.5679,1.5843,0.0000,737.7321,737.7321,18.7493,12.3302,15.5397,2.3104,93573.1066,18.9032,12.0286,15.4659,2.2269,53446.5859,19.0709,11.9803,15.5256,2.2969,48234.5965,18.7302,18.7378,18.7340,-2.5035,6.7082,18.7378,18.7493,18.7436,-2.8661,5.9370,18.7493,18.8427,18.7960,-3.6807,2.1576,18.8427,18.8726,18.8576,-4.3748,2.0039,18.8726,18.9112,18.8919,-4.4457,1.9690,19.2328,18.5639,18.8984,0.5055,-0.0467,19.1464,19.2328,19.1896,-1.8463,-0.2901,19.0709,19.1464,19.1086,-3.5909,-0.3249,18.7302,19.0709,18.9005,-3.3056,-2.0887,12.4481,12.4566,12.4523,-2.8000,-6.7490,12.3318,12.3435,12.3376,-2.2764,-5.9778,12.1370,12.3346,12.2358,-7.9056,-2.1984,11.9653,11.9194,11.9423,6.7757,-2.0447,12.0286,11.9405,11.9845,7.3088,-2.0098,12.0286,10.9267,11.4777,0.0976,0.0059,17.4651,16.8849,17.1750,10.4665,0.2493,16.4892,15.9268,16.2080,11.5654,0.2841,12.5279,12.0886,12.3082,3.5489,2.0479,17.4108,1360.5066,-158009.7000,195254.2890
2264.0000,12.5034,18.8653,0.0000,202720.7000,-202720.7000,9.5804,0.0000,32361.7912,32361.7912,462.0869,235082.4912,0.0000,-235082.4912,18.8609,13.3796,25932.5000,0.0000,25932.5000,-0.9404,6051.7839,0.0000,6051.7839,43.1073,0.0000,19880.7161,19880.7161,12.2707,17.9100,0.0000,13249.9000,-13249.9000,0.7040,0.0000,2120.3287,2120.3287,35.1455,15370.2287,0.0000,-15370.2287,18.6033,13.1272,1608.6000,0.0000,1608.6000,-0.0583,376.5664,0.0000,376.5664,2.6691,0.0000,1232.0336,1232.0336,19.0723,17.0552,3308.1000,431.5000,2876.6000,-0.2782,634.4648,77.8230,712.2878,12.5739,509.3230,2673.6352,2164.3122,18.9713,13.4878,1608.6000,0.0000,1608.6000,-0.0583,374.8953,0.0000,374.8953,2.6594,0.0000,1233.7047,1233.7047,18.8557,12.5045,15.6801,2.7065,109613.3216,18.6261,12.4812,15.5537,2.3567,56561.4386,18.8920,12.3699,15.6310,2.5014,52529.1055,18.8653,18.8609,18.8631,1.5141,7.3052,18.8609,18.8557,18.8583,1.3409,6.3648,18.8557,18.8383,18.8470,0.5714,1.8902,18.5864,18.6033,18.5948,-3.2155,2.5943,18.6033,18.6261,18.6147,-3.3891,2.5359,18.6261,19.0107,18.8184,-1.0089,0.1495,18.9713,19.1438,19.0576,-1.6382,-0.1287,18.8920,18.9713,18.9317,-2.1798,-0.1871,18.8653,18.8920,18.8787,-0.3079,-2.2752,12.5479,12.5448,12.5463,1.0904,-7.3459,12.4310,12.4258,12.4284,1.0516,-6.4056,12.2707,12.2608,12.2658,0.3173,-1.9310,12.2920,12.2707,12.2814,4.0471,-2.6350,12.3075,12.2731,12.2903,3.6455,-2.5767,17.0552,10.1280,13.5916,25.4665,-0.1902,17.0552,17.1730,17.1141,-0.7794,0.0880,15.7037,16.0702,15.8869,-3.9186,0.1463,12.6122,12.3674,12.4898,2.1468,2.2344,20.3796,1592.4902,-183944.3000,218703.8657
2265.0000,12.6553,19.0202,0.0000,218519.7000,-218519.7000,10.3270,0.0000,35004.5633,35004.5633,498.5170,253524.2633,0.0000,-253524.2633,19.0153,13.5309,29487.7000,0.0000,29487.7000,-1.0693,6868.6787,0.0000,6868.6787,48.9363,0.0000,22619.0213,22619.0213,12.5890,18.2526,0.0000,19344.8000,-19344.8000,1.0279,0.0000,3108.4535,3108.4535,49.8020,22453.2535,0.0000,-22453.2535,18.7023,13.2241,1736.7000,0.0000,1736.7000,-0.0630,406.0661,0.0000,406.0661,2.8921,0.0000,1330.6339,1330.6339,18.9120,17.9677,2391.9000,914.6000,1477.3000,-0.2342,459.6674,164.5185,624.1859,10.7445,1079.1185,1932.2326,853.1141,18.9279,13.4452,1736.7000,0.0000,1736.7000,-0.0630,404.9615,0.0000,404.9615,2.8779,0.0000,1331.7385,1331.7385,19.0088,12.6093,15.8091,3.0246,122494.4666,18.6962,12.6069,15.6515,2.5901,62162.9247,18.9221,12.5378,15.7300,2.7156,57027.7845,19.0202,19.0153,19.0178,1.8221,7.8944,19.0153,19.0088,19.0121,1.8113,6.8251,19.0088,18.9602,18.9845,1.6153,1.8624,18.7086,18.7023,18.7054,1.2901,2.8902,18.7023,18.6962,18.6992,0.9753,2.8273,18.6962,18.8599,18.7780,-0.5320,0.1805,18.9279,19.0871,19.0075,-0.6485,-0.0537,18.9221,18.9279,18.9250,-0.1252,-0.1167,19.0202,18.9221,18.9711,1.0717,-2.4327,12.6989,12.6942,12.6966,1.7687,-7.9351,12.5772,12.5693,12.5732,1.7033,-6.8658,12.5890,12.4932,12.5411,3.2783,-1.9031,12.6069,12.5890,12.5979,3.7761,-2.9309,12.6256,12.5933,12.6094,3.8072,-2.8680,17.9677,12.8487,15.4082,21.8780,-0.2212,17.9677,16.4943,17.2310,1.3667,0.0130,13.9684,15.9745,14.9714,-11.0925,0.0760,12.6471,12.5260,12.5866,1.1233,2.3920,22.4928,1757.6199,-203426.1000,241685.1758
2266.0000,12.8222,19.1905,0.0000,232789.9000,-232789.9000,11.0014,0.0000,37433.0464,37433.0464,531.5841,270222.9464,0.0000,-270222.9464,19.1856,13.6977,34811.5000,0.0000,34811.5000,-1.2623,8092.2692,0.0000,8092.2692,57.6526,0.0000,26719.2308,26719.2308,12.8081,18.4739,0.0000,30072.2000,-30072.2000,1.5978,0.0000,4846.2348,4846.2348,77.5098,34918.4348,0.0000,-34918.4348,18.7825,13.3027,1781.4000,0.0000,1781.4000,-0.0646,416.1134,0.0000,416.1134,2.9626,0.0000,1365.2866,1365.2866,15.3135,16.8057,1395.9000,2031.5000,-635.6000,0.2189,281.8215,346.5472,628.3688,10.3350,2378.0472,1114.0785,-1263.9688,18.0277,12.5631,1781.4000,0.0000,1781.4000,-0.0646,419.9715,0.0000,419.9715,2.9537,0.0000,1361.4285,1361.4285,19.1788,12.7644,15.9716,3.4901,141350.1471,18.7771,12.7791,15.7781,2.9372,70493.8558,18.9931,12.7262,15.8596,3.0689,64446.2825,19.1905,19.1856,19.1880,2.0104,8.5188,19.1856,19.1788,19.1822,2.0081,7.2565,19.1788,19.1104,19.1446,1.8872,1.5432,18.7866,18.7825,18.7846,0.9108,3.1410,18.7825,18.7771,18.7798,0.9285,3.0764,18.7771,18.7813,18.7792,-0.0297,0.0293,17.0390,18.0277,17.5333,-17.8340,0.2482,18.0277,18.3596,18.1936,-8.8700,0.1836,19.1905,19.0399,19.1152,1.6944,-2.4826,12.8856,12.8802,12.8829,2.2037,-8.5467,12.7538,12.7448,12.7493,2.0802,-7.2844,12.8081,12.7152,12.7616,2.6172,-1.5711,12.8193,12.8081,12.8137,2.5593,-3.1689,12.8288,12.8092,12.8190,2.4846,-3.1043,15.3135,15.4759,15.3947,-0.2075,-0.0572,13.6594,15.3135,14.4864,-33.1652,-0.2761,12.7262,13.9942,13.3602,-19.4884,-0.2115,12.7262,12.6205,12.6734,1.0034,2.4547,25.4115,1985.6921,-225123.4000,276290.2853
2267.0000,12.9700,19.3413,0.0000,245379.9000,-245379.9000,11.5964,0.0000,39591.6937,39591.6937,560.9301,284971.5937,0.0000,-284971.5937,19.3371,13.8463,36584.5000,0.0000,36584.5000,-1.3266,8489.0848,0.0000,8489.0848,60.4522,0.0000,28095.4152,28095.4152,13.0296,18.6978,0.0000,41187.8000,-41187.8000,2.1885,0.0000,6657.3876,6657.3876,106.2471,47845.1876,0.0000,-47845.1876,18.9086,13.4263,2099.1000,0.0000,2099.1000,-0.0761,489.5791,0.0000,489.5791,3.4872,0.0000,1609.5209,1609.5209,13.4404,16.6602,830.3000,2994.1000,-2163.8000,0.2282,172.4989,499.3394,671.8384,11.1013,3493.4394,657.8011,-2835.6384,17.4897,12.0366,2099.1000,0.0000,2099.1000,-0.0761,498.1995,0.0000,498.1995,3.5230,0.0000,1600.9005,1600.9005,19.3314,12.9071,16.1192,3.8343,155290.4783,18.9012,12.9000,15.9006,3.2236,77367.2972,19.0366,12.9044,15.9705,3.2940,69174.0299,19.3413,19.3371,19.3392,1.7801,8.9687,19.3371,19.3314,19.3343,1.7910,7.6421,19.3314,19.2591,19.2953,1.7741,1.3750,18.9144,18.9086,18.9115,1.4875,3.5634,18.9086,18.9012,18.9049,1.4648,3.4873,18.9012,18.7301,18.8157,0.3954,0.1448,17.4638,17.4897,17.4767,-0.7274,0.3731,17.4897,17.6629,17.5763,-7.4943,0.2970,19.3413,19.1918,19.2665,1.7819,-2.6277,13.0423,13.0379,13.0401,1.8532,-8.9956,12.9108,12.9032,12.9070,1.8586,-7.6690,13.0296,12.9274,12.9785,2.5725,-1.4019,13.0398,13.0296,13.0347,2.6229,-3.5903,13.0497,13.0314,13.0405,2.6291,-3.5142,13.4404,15.9626,14.7015,-8.4093,-0.1718,12.8905,13.4404,13.1654,-15.9858,-0.4000,12.9044,13.0912,12.9978,-4.4180,-0.3239,12.9044,12.7351,12.8197,1.7221,2.6008,27.8038,2172.6306,-247948.8000,301831.8054
2268.0000,13.0643,19.4375,0.0000,254924.7000,-254924.7000,12.0475,0.0000,41221.2022,41221.2022,583.3005,296145.9022,0.0000,-296145.9022,19.4349,13.9422,31701.1000,0.0000,31701.1000,-1.1495,7347.4125,0.0000,7347.4125,52.2781,0.0000,24353.6875,24353.6875,13.0768,18.7455,0.0000,38636.0000,-38636.0000,2.0529,0.0000,6248.9379,6248.9379,99.7488,44884.9379,0.0000,-44884.9379,19.0231,13.5386,2506.2000,0.0000,2506.2000,-0.0909,583.7238,0.0000,583.7238,4.1565,0.0000,1922.4762,1922.4762,12.9211,17.2047,432.3000,3442.5000,-3010.2000,0.2222,90.5572,570.9105,661.4678,10.8707,4013.4105,341.7428,-3671.6678,17.6385,12.1824,2506.2000,0.0000,2506.2000,-0.0909,593.7117,0.0000,593.7117,4.2376,0.0000,1912.4883,1912.4883,19.4314,13.0105,16.2209,3.9721,160868.8769,19.0166,12.9708,15.9937,3.3660,80783.5149,19.1863,12.9506,16.0684,3.4717,72905.9658,19.4375,19.4349,19.4362,1.1261,9.2693,19.4349,19.4314,19.4332,1.1492,8.1197,19.4314,19.3856,19.4085,1.3222,1.6241,19.0282,19.0231,19.0257,1.3338,3.6770,19.0231,19.0166,19.0198,1.3431,3.5861,19.0166,18.7197,18.8681,0.5891,0.1217,17.7409,17.6385,17.6897,2.5259,0.3440,17.6385,17.6214,17.6300,0.6033,0.2531,19.4375,19.3288,19.3832,1.3629,-2.7782,13.1274,13.1251,13.1262,0.9953,-9.2990,13.0173,13.0124,13.0149,1.2580,-8.1495,13.0768,13.0443,13.0606,0.9460,-1.6538,13.0786,13.0768,13.0777,0.4747,-3.7067,13.0692,13.0671,13.0681,0.2889,-3.6158,12.9211,15.3196,14.1204,-7.0576,-0.1515,12.7805,12.9211,12.8508,-3.8411,-0.3737,12.9506,12.9727,12.9616,-0.4804,-0.2828,12.9506,12.8585,12.9045,0.9791,2.7485,28.4421,2222.5063,-259857.4000,314558.3576
2269.0000,13.1607,19.5359,0.0000,263068.5000,-263068.5000,12.4324,0.0000,42633.0283,42633.0283,602.2987,305701.5283,0.0000,-305701.5283,19.5334,14.0387,36584.6000,0.0000,36584.6000,-1.3266,8469.4005,0.0000,8469.4005,60.2538,0.0000,28115.1995,28115.1995,13.1420,18.8114,0.0000,44443.3000,-44443.3000,2.3614,0.0000,7194.6124,7194.6124,114.7627,51637.9124,0.0000,-51637.9124,19.0725,13.5870,2391.7000,0.0000,2391.7000,-0.0867,556.7257,0.0000,556.7257,3.9606,0.0000,1834.9743,1834.9743,12.9078,18.1073,105.2000,3778.7000,-3673.5000,0.2155,22.0418,626.5786,648.6204,10.5224,4405.2786,83.1582,-4322.1204,18.1696,12.7023,2391.7000,0.0000,2391.7000,-0.0867,562.8656,0.0000,562.8656,4.0356,0.0000,1828.8344,1828.8344,19.5300,13.1000,16.3150,4.1363,167518.8061,19.0698,13.0689,16.0693,3.4742,83381.0675,19.3035,13.0149,16.1592,3.6407,76455.2192,19.5359,19.5334,19.5347,1.1440,9.5889,19.5334,19.5300,19.5317,1.1447,8.2623,19.5300,19.4866,19.5083,1.1597,1.5077,19.0745,19.0725,19.0735,0.5328,3.8691,19.0725,19.0698,19.0711,0.5747,3.7824,19.0698,18.8044,18.9371,0.7875,0.1799,18.4245,18.1696,18.2970,7.2846,0.3954,18.1696,18.0418,18.1057,5.6967,0.3087,19.5359,19.4404,19.4882,1.2231,-2.8435,13.2283,13.2257,13.2270,1.1721,-9.6185,13.1025,13.0987,13.1006,0.9896,-8.2919,13.1420,13.1135,13.1277,0.7664,-1.5373,13.1447,13.1420,13.1433,0.7477,-3.8987,13.1398,13.1347,13.1372,0.7895,-3.8120,12.9078,14.3600,13.6339,-5.9148,-0.2095,12.9348,12.9078,12.9213,0.8062,-0.4250,13.0149,12.9945,13.0047,0.4753,-0.3383,13.0149,12.9385,12.9767,0.8270,2.8138,29.8045,2328.9656,-269817.3000,327355.0927
2270.0000,13.2719,19.6494,0.0000,277971.1000,-277971.1000,13.1367,0.0000,45164.4574,45164.4574,636.8135,323135.5574,0.0000,-323135.5574,19.6466,14.1498,34811.1000,0.0000,34811.1000,-1.2623,8048.0874,0.0000,8048.0874,57.2587,0.0000,26763.0126,26763.0126,13.2335,18.9039,0.0000,51025.4000,-51025.4000,2.7112,0.0000,8270.5396,8270.5396,131.7924,59295.9396,0.0000,-59295.9396,19.1458,13.6587,1590.8000,0.0000,1590.8000,-0.0577,369.9726,0.0000,369.9726,2.6326,0.0000,1220.8274,1220.8274,13.0491,18.5566,0.0000,4700.2000,-4700.2000,0.2580,0.0000,780.5462,780.5462,12.5841,5480.7462,0.0000,-5480.7462,18.5850,13.1092,1590.8000,0.0000,1590.8000,-0.0577,372.4824,0.0000,372.4824,2.6647,0.0000,1218.3176,1218.3176,19.6430,13.2456,16.4443,4.4866,181707.1852,19.1422,13.2088,16.1755,3.7450,89880.8618,19.4254,13.1408,16.2831,3.9667,83301.4031,19.6494,19.6466,19.6480,1.3236,10.1151,19.6466,19.6430,19.6448,1.3207,8.8528,19.6430,19.5943,19.6186,1.2873,1.4887,19.1486,19.1458,19.1472,0.8447,4.1999,19.1458,19.1422,19.1440,0.8344,4.1422,19.1422,18.8887,19.0154,0.9012,0.2147,18.7074,18.5850,18.6462,4.1696,0.4727,18.5850,18.4980,18.5415,5.2148,0.4150,19.6494,19.5527,19.6011,1.3179,-3.0216,13.3458,13.3429,13.3444,1.3715,-10.1428,13.2371,13.2315,13.2343,1.5694,-8.8805,13.2335,13.1959,13.2147,1.0049,-1.5164,13.2370,13.2335,13.2352,1.0645,-4.2276,13.2379,13.2312,13.2345,1.1297,-4.1699,13.0491,13.7088,13.3789,-3.1215,-0.2424,13.0994,13.0491,13.0743,1.8013,-0.5004,13.1408,13.0982,13.1195,1.3407,-0.4427,13.1408,13.0313,13.0861,1.2748,2.9939,32.0044,2500.8719,-295704.0000,354889.4502
2271.0000,13.3963,19.7764,0.0000,290355.5000,-290355.5000,13.7219,0.0000,47313.4083,47313.4083,665.6626,337668.9083,0.0000,-337668.9083,19.7734,14.2741,33039.6000,0.0000,33039.6000,-1.1981,7627.1758,0.0000,7627.1758,54.2644,0.0000,25412.4242,25412.4242,13.3427,19.0143,0.0000,59814.0000,-59814.0000,3.1781,0.0000,9709.7410,9709.7410,154.5472,69523.7410,0.0000,-69523.7410,19.2255,13.7369,1535.5000,0.0000,1535.5000,-0.0557,356.7717,0.0000,356.7717,2.5386,0.0000,1178.7283,1178.7283,13.2012,18.7099,0.0000,5139.3000,-5139.3000,0.2821,0.0000,854.8613,854.8613,13.7612,5994.1613,0.0000,-5994.1613,18.8046,13.3244,1535.5000,0.0000,1535.5000,-0.0557,358.5784,0.0000,358.5784,2.5577,0.0000,1176.9216,1176.9216,19.7695,13.3894,16.5794,4.8222,195298.4238,19.2219,13.3466,16.2843,3.9966,95917.8846,19.5469,13.2729,16.4099,4.2678,89624.1073,19.7764,19.7734,19.7749,1.4864,10.5399,19.7734,19.7695,19.7714,1.4837,9.3419,19.7695,19.7123,19.7409,1.4310,1.4055,19.2284,19.2255,19.2269,0.9179,4.5836,19.2255,19.2219,19.2237,0.9180,4.5279,19.2219,18.9984,19.1102,1.0987,0.2952,18.8574,18.8046,18.8310,2.1859,0.5773,18.8046,18.7660,18.7853,2.8976,0.5216,19.7764,19.6749,19.7256,1.4590,-3.1820,13.4721,13.4691,13.4706,1.4790,-10.5662,13.3750,13.3695,13.3722,1.6202,-9.3681,13.3427,13.2949,13.3188,1.2123,-1.4318,13.3466,13.3427,13.3446,1.2759,-4.6099,13.3488,13.3418,13.3453,1.2926,-4.5542,13.2012,13.3776,13.2894,-1.1251,-0.3215,13.2413,13.2012,13.2212,1.7291,-0.6036,13.2729,13.2328,13.2529,1.5653,-0.5479,13.2729,13.1524,13.2127,1.4835,3.1557,34.1643,2669.6493,-319198.2000,380840.4157
2272.0000,13.5095,19.8919,0.0000,295935.1000,-295935.1000,13.9856,0.0000,48350.2098,48350.2098,679.0004,344285.3098,0.0000,-344285.3098,19.8892,14.3877,28156.3000,0.0000,28156.3000,-1.0210,6491.0743,0.0000,6491.0743,46.1676,0.0000,21665.2257,21665.2257,13.4476,19.1204,0.0000,68381.2000,-68381.2000,3.6333,0.0000,11116.7450,11116.7450,176.7586,79497.9450,0.0000,-79497.9450,19.3032,13.8131,1979.8000,0.0000,1979.8000,-0.0718,459.5789,0.0000,459.5789,3.2697,0.0000,1520.2211,1520.2211,13.3408,18.8508,0.0000,5734.0000,-5734.0000,0.3148,0.0000,955.2352,955.2352,15.3554,6689.2352,0.0000,-6689.2352,18.9626,13.4792,1979.8000,0.0000,1979.8000,-0.0718,461.4545,0.0000,461.4545,3.2881,0.0000,1518.3455,1518.3455,19.8858,13.5191,16.7024,5.0838,205895.3056,19.2999,13.4658,16.3829,4.1927,100624.6259,19.6610,13.3907,16.5258,4.5061,94628.5476,19.8919,19.8892,19.8906,1.3516,10.6980,19.8892,19.8858,19.8875,1.3561,9.6770,19.8858,19.8270,19.8564,1.3496,1.2925,19.3058,19.3032,19.3045,0.8917,4.9258,19.3032,19.2999,19.3016,0.8953,4.8540,19.2999,19.1189,19.2094,1.1536,0.3823,18.9978,18.9626,18.9802,1.7559,0.6970,18.9626,18.9406,18.9516,1.9627,0.6252,19.8919,19.7980,19.8449,1.3949,-3.2876,13.5823,13.5797,13.5810,1.2879,-10.7222,13.5024,13.4975,13.4999,1.4967,-9.7012,13.4476,13.3962,13.4219,1.1992,-1.3166,13.4510,13.4476,13.4493,1.2185,-4.9499,13.4518,13.4457,13.4487,1.2038,-4.8781,13.3408,13.2973,13.3191,0.3140,-0.4064,13.3716,13.3408,13.3562,1.5847,-0.7211,13.3907,13.3597,13.3752,1.4323,-0.6493,13.3907,13.2786,13.3346,1.4275,3.2635,35.6854,2788.5079,-337934.4000,401148.4791
2273.0000,13.5985,19.9828,0.0000,308083.2000,-308083.2000,14.5597,0.0000,50440.1150,50440.1150,707.3925,358523.3150,0.0000,-358523.3150,19.9808,14.4775,18391.6000,0.0000,18391.6000,-0.6669,4235.4266,0.0000,4235.4266,30.1111,0.0000,14156.1734,14156.1734,13.5241,19.1977,0.0000,63672.2000,-63672.2000,3.3831,0.0000,10362.3428,10362.3428,164.6544,74034.5428,0.0000,-74034.5428,19.4361,13.9433,1265.3000,0.0000,1265.3000,-0.0459,293.2564,0.0000,293.2564,2.0875,0.0000,972.0436,972.0436,13.4442,18.9551,0.0000,5781.0000,-5781.0000,0.3173,0.0000,964.1636,964.1636,15.4830,6745.1636,0.0000,-6745.1636,19.0561,13.5709,1265.3000,0.0000,1265.3000,-0.0459,294.5868,0.0000,294.5868,2.0970,0.0000,970.7132,970.7132,19.9783,13.6398,16.8090,5.2823,213934.6331,19.4307,13.5419,16.4863,4.4168,106002.9763,19.7827,13.4877,16.6352,4.7215,99151.0782,19.9828,19.9808,19.9818,1.0571,11.0688,19.9808,19.9783,19.9795,1.0664,10.4019,19.9783,19.9379,19.9581,1.1826,1.6511,19.4405,19.4361,19.4383,1.5701,5.0343,19.4361,19.4307,19.4334,1.5462,4.9884,19.4307,19.2004,19.3155,1.2357,0.3213,19.0785,19.0561,19.0673,1.0067,0.6387,19.0561,19.0426,19.0494,1.1356,0.5928,19.9828,19.9083,19.9456,1.1704,-3.4909,13.6638,13.6620,13.6629,0.9441,-11.0948,13.6158,13.6118,13.6138,1.3296,-10.4279,13.5241,13.4907,13.5074,0.9874,-1.6771,13.5265,13.5241,13.5253,0.8726,-5.0603,13.5270,13.5227,13.5249,0.8742,-5.0144,13.4442,13.3271,13.3856,0.7589,-0.3473,13.4689,13.4442,13.4565,1.1664,-0.6647,13.4877,13.4614,13.4745,1.1539,-0.6188,13.4877,13.3953,13.4415,1.2450,3.4649,36.3766,2842.5151,-356614.2000,419088.6876
2274.0000,13.3235,19.7020,0.0000,202181.8000,-202181.8000,9.5549,0.0000,32889.7003,32889.7003,464.5006,235071.5003,0.0000,-235071.5003,19.7114,14.2133,15160.1000,0.0000,15160.1000,-0.5497,3502.2440,0.0000,3502.2440,24.7910,0.0000,11657.8560,11657.8560,13.1769,18.8467,0.0000,31280.5000,-31280.5000,1.6620,0.0000,5066.2097,5066.2097,80.9150,36346.7097,0.0000,-36346.7097,19.2840,13.7943,1051.5000,0.0000,1051.5000,-0.0381,244.1446,0.0000,244.1446,1.7318,0.0000,807.3554,807.3554,13.2878,18.7973,0.0000,5820.6000,-5820.6000,0.3195,0.0000,969.0992,969.0992,15.5905,6789.6992,0.0000,-6789.6992,18.9261,13.4435,1051.5000,0.0000,1051.5000,-0.0381,245.1926,0.0000,245.1926,1.7405,0.0000,806.3074,806.3074,19.7228,13.1843,16.4535,3.3969,137576.0705,19.2943,13.1045,16.1994,2.8942,69461.8244,19.7716,12.9336,16.3526,3.1973,67143.0152,19.7020,19.7114,19.7067,-3.3643,7.3146,19.7114,19.7228,19.7171,-3.2113,6.7648,19.7228,19.8187,19.7707,-2.3052,1.3096,19.2751,19.2840,19.2795,-1.9603,2.9716,19.2840,19.2943,19.2892,-1.7847,2.9335,19.2943,19.3366,19.3155,-0.0451,0.0240,18.8350,18.9261,18.8806,-2.2981,0.3436,18.9261,18.9560,18.9410,-1.3519,0.3054,19.7020,19.8828,19.7924,-1.8932,-2.2404,13.3044,13.3164,13.3104,-4.2987,-7.3323,13.2089,13.2307,13.2198,-4.7993,-6.7825,13.1769,13.3099,13.2434,-3.2296,-1.3273,13.1569,13.1769,13.1669,-4.3690,-2.9893,13.1095,13.1487,13.1291,-4.8205,-2.9512,13.2878,13.4628,13.3753,-0.1692,-0.0418,13.1860,13.2878,13.2369,-2.6955,-0.3613,12.9336,13.1556,13.0446,-5.2329,-0.3231,12.9336,13.3469,13.1402,-3.6800,2.2226,22.9762,1795.3922,-222019.8000,274180.9100
2275.0000,13.0747,19.4481,0.0000,187029.1000,-187029.1000,8.8388,0.0000,30249.7785,30249.7785,428.9217,217278.8785,0.0000,-217278.8785,19.4575,13.9642,15160.3000,0.0000,15160.3000,-0.5497,3512.7885,0.0000,3512.7885,24.8783,0.0000,11647.5115,11647.5115,12.8241,18.4901,0.0000,8040.8000,-8040.8000,0.4272,0.0000,1296.0794,1296.0794,20.7712,9336.8794,0.0000,-9336.8794,19.3509,13.8598,812.1000,0.0000,812.1000,-0.0294,188.4093,0.0000,188.4093,1.3402,0.0000,623.6907,623.6907,13.4443,18.9552,0.0000,4946.3000,-4946.3000,0.2715,0.0000,824.9528,824.9528,13.2469,5771.2528,0.0000,-5771.2528,18.8713,13.3898,812.1000,0.0000,812.1000,-0.0294,189.4934,0.0000,189.4934,1.3465,0.0000,622.6066,622.6066,19.4694,12.9823,16.2258,2.7581,111703.1699,19.3510,12.7338,16.0424,2.5321,60770.7031,19.7055,12.6347,16.1701,2.7057,56819.3091,19.4481,19.4575,19.4528,-3.1094,6.7881,19.4575,19.4694,19.4634,-3.1063,6.2383,19.4694,19.5650,19.5172,-3.1045,1.7739,19.3563,19.3509,19.3536,0.8492,2.2011,19.3509,19.3453,19.3481,0.6665,2.1717,18.9552,19.4094,19.1823,-1.6512,-0.2094,18.9552,18.8713,18.9133,0.3504,0.0621,18.8713,18.9509,18.9111,-0.4053,0.0327,19.4481,19.7176,19.5828,-2.5737,-2.0507,13.0677,13.0764,13.0721,-2.9207,-6.8113,12.9746,12.9889,12.9818,-2.9166,-6.2616,12.8241,12.9555,12.8898,-4.3120,-1.7971,12.7974,12.8241,12.8107,-4.3431,-2.2243,12.7338,12.7831,12.7584,-4.5177,-2.1949,12.7338,13.5389,13.1364,-2.9280,0.1862,13.2174,13.2380,13.2277,-0.1551,-0.0853,12.6347,13.1266,12.8807,-2.0226,-0.0559,12.6347,13.0687,12.8517,-3.5261,2.0275,18.9724,1482.5277,-183231.7000,229293.1820
2276.0000,12.8303,19.1987,0.0000,127597.9000,-127597.9000,6.0302,0.0000,20521.7600,20521.7600,292.1566,148119.6600,0.0000,-148119.6600,19.2120,13.7236,15152.9000,0.0000,15152.9000,-0.5495,3521.3280,0.0000,3521.3280,24.9490,0.0000,11631.5720,11631.5720,12.4891,18.1516,0.0000,2334.6000,-2334.6000,0.1240,0.0000,374.6501,374.6501,6.0226,2709.2501,0.0000,-2709.2501,19.2554,13.7662,887.0000,0.0000,887.0000,-0.0322,206.0200,0.0000,206.0200,1.4625,0.0000,680.9800,680.9800,13.3022,18.8118,0.0000,4243.0000,-4243.0000,0.2329,0.0000,706.5485,706.5485,11.3649,4949.5485,0.0000,-4949.5485,18.8432,13.3623,887.0000,0.0000,887.0000,-0.0322,207.0405,0.0000,207.0405,1.4718,0.0000,679.9595,679.9595,19.2292,12.6419,15.9355,1.8109,73342.1889,19.2704,12.3329,15.8017,1.7165,41195.6348,19.5776,12.2354,15.9065,1.8166,38148.5155,19.1987,19.2120,19.2053,-3.0305,4.6749,19.2120,19.2292,19.2206,-2.9748,4.1254,19.2292,19.3517,19.2905,-2.7805,1.2388,19.2425,19.2554,19.2489,-1.3075,1.3628,19.2554,19.2690,19.2622,-1.0807,1.3307,18.8118,19.2793,19.0456,-1.6948,-0.2089,18.8118,18.9714,18.8916,-0.3058,0.0240,19.5776,18.4654,19.0215,1.2872,-0.0081,19.1987,19.5776,19.3882,-2.3936,-1.3553,12.7985,12.8127,12.8056,-3.2601,-4.6911,12.6466,12.6757,12.6612,-3.9135,-4.1417,12.4891,12.6576,12.5733,-3.8636,-1.2550,12.4476,12.4891,12.4684,-4.1761,-1.3790,12.3329,12.4161,12.3745,-4.6776,-1.3469,12.3329,13.3279,12.8304,-3.7369,0.1927,13.3727,13.1791,13.2759,0.5373,-0.0402,12.2354,13.4142,12.8248,-0.7185,-0.0081,12.2354,12.8918,12.5636,-3.5216,1.3390,12.6824,991.0188,-117248.6000,152686.3392
2277.0000,12.6284,18.9927,0.0000,116067.9000,-116067.9000,5.4853,0.0000,18581.4613,18581.4613,265.3409,134649.3613,0.0000,-134649.3613,19.0049,13.5207,12838.9000,0.0000,12838.9000,-0.4656,2990.9858,0.0000,2990.9858,21.2076,0.0000,9847.9142,9847.9142,12.2867,17.9473,0.0000,951.7000,-951.7000,0.0506,0.0000,152.3280,152.3280,2.4521,1104.0280,0.0000,-1104.0280,19.1118,13.6255,533.6000,0.0000,533.6000,-0.0193,124.1498,0.0000,124.1498,0.8809,0.0000,409.4502,409.4502,13.0154,18.5226,0.0000,3463.4000,-3463.4000,0.1901,0.0000,574.9489,574.9489,9.2756,4038.3489,0.0000,-4038.3489,18.9078,13.4255,533.6000,0.0000,533.6000,-0.0193,124.4543,0.0000,124.4543,0.8857,0.0000,409.1457,409.1457,19.0210,12.5350,15.7780,1.6127,65314.6589,19.1448,12.2012,15.6730,1.5538,37292.3063,19.4003,12.1276,15.7640,1.6275,34176.9229,18.9927,19.0049,18.9988,-2.5365,4.2447,19.0049,19.0210,19.0130,-2.5497,3.7792,19.0210,19.1411,19.0811,-2.5715,1.1683,19.0915,19.1118,19.1017,-1.8216,1.2189,19.1118,19.1360,19.1239,-1.7135,1.1995,18.5277,19.1995,18.8636,-2.2402,-0.1929,18.9078,18.8792,18.8935,-0.0220,-0.0028,19.4003,18.9078,19.1540,1.5550,-0.0221,18.9927,19.4003,19.1965,-2.3571,-1.2405,12.6227,12.6332,12.6280,-2.1882,-4.2600,12.4970,12.5125,12.5048,-1.9323,-3.7944,12.2867,12.4131,12.3499,-2.7408,-1.1836,12.2603,12.2867,12.2735,-2.3959,-1.2342,12.2012,12.2385,12.2198,-1.9109,-1.2148,12.2012,13.0047,12.6029,-2.7896,0.1776,13.4255,13.1678,13.2966,0.2054,-0.0125,13.4255,12.3185,12.8720,0.5248,0.0069,12.1287,12.6115,12.3701,-2.3796,1.2253,11.3653,888.0982,-106576.9000,136783.8881
2278.0000,12.5051,18.8657,10.3000,89282.1000,-89271.8000,4.2199,2.1668,14253.3134,14255.4803,203.8710,103535.4134,8.1332,-103527.2803,18.8756,13.3940,12520.7000,0.0000,12520.7000,-0.4540,2921.3985,0.0000,2921.3985,20.7389,0.0000,9599.3015,9599.3015,12.3455,15.3372,1003.7000,2610.1000,-1606.4000,0.1938,212.2196,418.0844,630.3041,9.5153,3028.1844,791.4804,-2236.7041,18.4121,12.9397,397.1000,0.0000,397.1000,-0.0144,93.1763,0.0000,93.1763,0.6568,0.0000,303.9237,303.9237,12.8257,18.3314,0.0000,2285.4000,-2285.4000,0.1255,0.0000,378.6365,378.6365,6.1193,2664.0365,0.0000,-2664.0365,19.2445,13.7555,397.1000,0.0000,397.1000,-0.0144,92.2448,0.0000,92.2448,0.6586,0.0000,304.8552,304.8552,18.8892,12.3431,15.6161,1.2644,51208.9175,18.6085,12.3943,15.5014,1.0803,25926.8531,19.2514,11.9708,15.6111,1.2656,26578.5124,18.8657,18.8756,18.8707,-1.5911,3.2785,18.8756,18.8892,18.8824,-1.6204,2.8245,18.8892,19.0031,18.9461,-1.6726,0.7963,18.2854,18.4121,18.3488,-9.1308,0.9901,18.4121,18.5495,18.4808,-7.8060,0.9757,18.3314,19.1525,18.7419,-1.5133,-0.1060,18.3314,19.2445,18.7879,-1.3184,0.0195,19.2445,19.0857,19.1651,0.0893,0.0051,18.8657,19.2523,19.0590,-1.7041,-0.9414,12.5067,12.5157,12.5112,-1.4533,-3.2900,12.3447,12.3647,12.3547,-1.8552,-2.8360,12.3455,12.3489,12.3472,-0.0775,-0.8078,12.3583,12.3455,12.3519,0.9013,-1.0017,12.3943,12.3498,12.3720,1.7919,-0.9873,12.3943,12.7167,12.5555,-0.6170,0.0944,13.6054,13.1576,13.3815,0.9799,-0.0310,11.9708,13.4754,12.7231,-1.8413,-0.0166,11.9708,12.4677,12.2193,-1.8647,0.9299,9.0025,703.4682,-79848.7000,103714.2829
2279.0000,12.4216,18.7749,46.6000,76130.3000,-76083.7000,3.6003,9.8172,12130.7288,12140.5460,173.8033,88261.0288,36.7828,-88224.2460,18.7832,13.3034,12517.7000,0.0000,12517.7000,-0.4539,2923.9587,0.0000,2923.9587,20.7697,0.0000,9593.7413,9593.7413,12.6869,14.5693,2548.6000,3908.5000,-1359.9000,0.3477,535.8912,628.8547,1164.7459,17.1552,4537.3547,2012.7088,-2524.6459,17.4483,11.9959,408.3000,0.0000,408.3000,-0.0148,96.9561,0.0000,96.9561,0.6817,0.0000,311.3439,311.3439,12.9997,16.7330,247.6000,1251.8000,-1004.2000,0.0878,51.8015,207.7730,259.5745,4.3071,1459.5730,195.7985,-1263.7745,19.3662,13.8748,408.3000,0.0000,408.3000,-0.0148,94.7094,0.0000,94.7094,0.6741,0.0000,313.5906,313.5906,18.7949,12.2008,15.4979,1.1154,45172.7227,17.7770,12.9125,15.3447,0.7405,17772.9746,19.1303,11.8677,15.4990,1.1056,23217.9392,18.7749,18.7832,18.7790,-1.1504,2.8033,18.7832,18.7949,18.7891,-1.1712,2.3494,18.7949,18.9070,18.8510,-1.1933,0.5733,17.2693,17.4483,17.3588,-11.9908,0.9210,17.4483,17.6611,17.5547,-11.2200,0.9062,16.7330,20.3353,18.5342,-2.5517,-0.0410,16.7330,19.3662,18.0496,-8.9543,0.0467,19.3662,19.1403,19.2532,1.0188,0.0319,18.7749,19.1299,18.9524,-1.3311,-0.7969,12.4404,12.4465,12.4434,-0.8628,-2.8128,12.2602,12.2743,12.2672,-1.1004,-2.3589,12.6869,12.4410,12.5640,2.5715,-0.5828,12.7524,12.6869,12.7196,4.3935,-0.9305,12.9125,12.7646,12.8385,5.5853,-0.9157,12.9125,12.2666,12.5895,0.3663,0.0315,13.2389,13.4107,13.3248,-0.7291,-0.0562,11.8677,13.0115,12.4396,-3.4659,-0.0414,11.8677,12.3325,12.1001,-1.4830,0.7874,8.0035,625.4023,-65113.5000,86163.6365
2280.0000,12.6968,19.0289,201.9000,67900.8000,-67698.9000,3.2194,42.3370,10887.3108,10929.6478,155.3564,78788.1108,159.5630,-78628.5478,19.0052,13.5209,12527.7000,0.0000,12527.7000,-0.4543,2918.4790,0.0000,2918.4790,20.8120,0.0000,9609.2210,9609.2210,18.9142,18.5945,5983.3000,3586.6000,2396.7000,-0.5194,1149.8188,638.4862,1788.3050,25.7878,4225.0862,4833.4812,608.3950,18.4505,12.9771,396.1000,0.0000,396.1000,-0.0144,92.8981,0.0000,92.8981,0.6701,0.0000,303.2019,303.2019,18.5150,17.5812,1432.6000,555.1000,877.5000,-0.1407,276.7049,99.2118,375.9167,6.9986,654.3118,1155.8951,501.5833,19.0248,13.5401,396.1000,0.0000,396.1000,-0.0144,92.2546,0.0000,92.2546,0.6530,0.0000,303.8454,303.8454,18.9765,11.7016,15.3390,0.7193,29130.6915,18.1930,12.2416,15.2173,0.5296,12710.0875,18.9326,11.7261,15.3293,0.6413,13466.5569,19.0289,19.0052,19.0171,2.8279,2.4861,19.0052,18.9765,18.9908,2.3906,2.0318,18.9765,18.9142,18.9453,1.0945,0.9936,18.9142,18.4505,18.6824,15.9274,0.4742,18.4505,18.1207,18.2856,8.7754,0.4599,18.5150,18.5475,18.5312,-0.0800,-0.0938,19.0248,18.5150,18.7699,8.6472,-0.2345,18.9326,19.0248,18.9787,-3.3578,-0.2489,19.0289,18.9326,18.9808,0.2977,-0.7334,12.9280,12.8822,12.9051,5.5265,-2.5053,12.9027,12.7967,12.8497,6.9842,-2.0511,15.6677,14.1337,14.9007,28.1552,-1.0129,12.5337,12.5877,12.5607,-1.9629,-0.4935,12.2416,12.5204,12.3810,-5.5665,-0.4792,12.2416,12.8055,12.5235,-0.8412,0.0745,15.9270,14.4773,15.2022,22.6115,0.2152,14.4187,13.3669,13.8928,17.4927,0.2296,12.2537,12.0467,12.1502,0.5599,0.7141,6.3820,498.6954,-51104.8000,55307.3359
2281.0000,12.9419,19.2360,412.8000,60731.4000,-60318.6000,2.8916,86.2060,9792.5870,9878.7931,139.8008,70523.9870,326.5940,-70197.3931,19.2202,13.7317,12506.9000,0.0000,12506.9000,-0.4535,2906.1491,0.0000,2906.1491,20.7159,0.0000,9600.7509,9600.7509,19.1031,17.5440,10439.6000,3329.7000,7109.9000,-0.7506,2001.4556,594.8862,2596.3418,34.6829,3924.5862,8438.1444,4513.5582,19.0114,13.5270,407.0000,0.0000,407.0000,-0.0148,94.8085,0.0000,94.8085,0.6792,0.0000,312.1915,312.1915,18.8862,16.6420,3105.6000,266.2000,2839.4000,-0.2535,597.0181,47.8639,644.8820,11.5572,314.0639,2508.5819,2194.5180,18.9576,13.4743,407.0000,0.0000,407.0000,-0.0148,94.8698,0.0000,94.8698,0.6740,0.0000,312.1302,312.1302,19.1981,11.4721,15.3351,1.0486,42466.6915,18.7533,11.6864,15.2199,0.8632,20716.6988,18.9518,11.6516,15.3017,0.8917,18725.7438,19.2360,19.2202,19.2281,2.5019,3.3070,19.2202,19.1981,19.2091,2.5895,2.8535,19.1981,19.1031,19.1506,2.4321,1.4284,19.1031,19.0114,19.0573,4.4798,0.6778,19.0114,18.8151,18.9132,7.5298,0.6630,18.8862,18.3314,18.6088,0.8912,-0.0970,18.9576,18.8862,18.9219,1.7898,-0.3506,18.9518,18.9576,18.9547,-0.3338,-0.3653,19.2360,18.9518,19.0939,1.3209,-1.0304,13.2394,13.2154,13.2274,3.8457,-3.3346,13.2052,13.1620,13.1836,3.9848,-2.8811,14.9011,14.9015,14.9013,-0.0378,-1.4560,11.9621,12.0887,12.0254,-6.5042,-0.7054,11.6864,11.9287,11.8076,-6.9643,-0.6906,11.6864,13.0580,12.3722,-1.8707,0.0694,15.8714,15.5979,15.7346,6.3808,0.3230,15.5051,14.8685,15.1868,15.5710,0.3377,12.7351,12.0323,12.3837,2.7737,1.0028,5.6656,442.7183,-37048.4000,81909.1341
