Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2282.0000,13.7193,19.9563,718.5000,53937.2000,-53218.7000,2.5864,148.1253,8855.8077,9003.9330,125.2670,62793.0077,570.3747,-62222.6330,19.8972,14.3953,12505.3000,0.0000,12505.3000,-0.4535,2882.6684,0.0000,2882.6684,20.6543,0.0000,9622.6316,9622.6316,19.5922,19.1057,14757.8000,8143.5000,6614.3000,-1.2437,2812.3783,1468.7023,4281.0805,58.0545,9612.2023,11945.4217,2333.2195,19.3953,13.9032,396.6000,0.0000,396.6000,-0.0144,91.9638,0.0000,91.9638,0.6569,0.0000,304.6362,304.6362,18.9447,16.3680,5075.4000,127.4000,4948.0000,-0.3975,974.9733,22.9290,997.9023,17.9456,150.3290,4100.4267,3950.0977,18.9529,13.4698,396.6000,0.0000,396.6000,-0.0144,92.4508,0.0000,92.4508,0.6573,0.0000,304.1492,304.1492,19.8213,10.6711,15.2462,0.7652,30990.8497,18.9953,11.2603,15.1278,0.5822,13972.1020,18.9524,11.4245,15.1885,0.5666,11898.2694,19.9563,19.8972,19.9268,8.3869,2.9427,19.8972,19.8213,19.8593,7.8014,2.4892,19.8213,19.5922,19.7068,6.6675,1.6111,19.5922,19.3953,19.4937,5.2226,0.3674,19.3953,19.1766,19.2859,4.4528,0.3530,18.9447,18.4402,18.6924,0.9651,-0.1153,18.9529,18.9447,18.9488,0.2803,-0.5128,18.9524,18.9529,18.9527,-0.0694,-0.5271,19.9563,18.9524,19.4544,4.3052,-0.9369,14.3120,14.2248,14.2684,12.5176,-2.9753,14.4753,14.2970,14.3861,14.4679,-2.5219,17.3218,16.5075,16.9147,24.2522,-1.6437,11.6451,11.7765,11.7108,-3.8412,-0.4001,11.2603,11.5609,11.4106,-4.8350,-0.3857,11.2603,13.0205,12.1404,-2.8419,0.0826,15.7918,15.7753,15.7836,0.5461,0.4801,15.7083,15.5585,15.6334,5.3448,0.4945,13.6851,12.0558,12.8705,5.8294,0.9043,5.0339,393.3593,-28357.9000,56861.2211
2283.0000,13.8367,19.9396,1255.1000,48527.3000,-47272.2000,2.3586,258.2528,7989.6560,8247.9088,114.8007,56516.9560,996.8472,-55520.1088,19.9386,14.4361,12489.4000,0.0000,12489.4000,-0.4529,2877.6151,0.0000,2877.6151,20.4458,0.0000,9611.7849,9611.7849,19.8502,16.4589,20508.6000,997.2000,19511.4000,-1.1800,3896.1849,180.7571,4076.9420,52.8588,1177.9571,16612.4151,15434.4580,19.7151,14.2169,405.8000,0.0000,405.8000,-0.0147,93.7427,0.0000,93.7427,0.6687,0.0000,312.0573,312.0573,19.2119,16.5077,6897.3000,24.1000,6873.2000,-0.5320,1320.5499,4.3566,1324.9065,23.9608,28.4566,5576.7501,5548.2935,19.3049,13.8147,405.8000,0.0000,405.8000,-0.0147,94.1981,0.0000,94.1981,0.6726,0.0000,311.6019,311.6019,19.9289,10.4109,15.1699,0.6090,24664.6248,19.4462,10.6836,15.0649,0.5046,12110.4412,19.3606,10.8710,15.1158,0.4889,10266.4461,19.9396,19.9386,19.9391,0.1042,2.6587,19.9386,19.9289,19.9338,0.8542,2.2059,19.9289,19.8502,19.8896,2.1615,1.5340,19.8502,19.7151,19.7827,3.4424,0.3540,19.7151,19.5145,19.6148,3.9242,0.3393,19.2119,18.2287,18.7203,0.2914,-0.0190,19.3049,19.2119,19.2584,3.6913,-0.5510,19.3606,19.3049,19.3327,4.5419,-0.5657,19.9396,19.3606,19.6501,2.3174,-0.8792,14.2511,14.2528,14.2519,-0.2434,-2.6935,14.1820,14.2137,14.1979,-2.3165,-2.2406,15.1949,15.7971,15.4960,-17.1646,-1.5687,11.1657,11.3583,11.2620,-5.4611,-0.3888,10.5789,11.0456,10.8123,-7.2652,-0.3740,16.5077,8.1951,12.3514,2.5013,-0.0157,16.5077,16.3071,16.4074,7.4837,0.5162,16.2381,16.0747,16.1564,6.2664,0.5309,14.1427,12.5096,13.3262,5.4547,0.8445,4.5341,354.2972,-7586.6000,47041.5122
2284.0000,13.4152,19.5990,1138.6000,64640.5000,-63501.9000,3.1141,235.9118,10537.7993,10773.7111,151.6574,75178.2993,902.6882,-74275.6111,19.6226,14.1261,12487.2000,0.0000,12487.2000,-0.4528,2887.7722,0.0000,2887.7722,20.4312,0.0000,9599.4278,9599.4278,19.7220,15.9017,23797.1000,0.0000,23797.1000,-1.3077,4527.8829,0.0000,4527.8829,58.0023,0.0000,19269.2171,19269.2171,19.7369,14.2383,397.2000,0.0000,397.2000,-0.0144,91.7326,0.0000,91.7326,0.6518,0.0000,305.4674,305.4674,19.5342,16.8068,8388.8000,0.0000,8388.8000,-0.6454,1599.7714,0.0000,1599.7714,28.9324,0.0000,6789.0286,6789.0286,19.6162,14.1199,397.2000,0.0000,397.2000,-0.0144,91.8628,0.0000,91.8628,0.6553,0.0000,305.3372,305.3372,19.6512,10.7578,15.2045,0.9471,38356.4449,19.7011,10.5204,15.1107,0.8799,21117.6742,19.6542,10.6566,15.1554,0.8624,18109.4236,19.5990,19.6226,19.6108,-4.0064,3.4897,19.6226,19.6512,19.6369,-3.6273,3.0369,19.6512,19.7220,19.6866,-2.4942,1.9187,19.7220,19.7369,19.7295,-0.6869,0.6110,19.7369,19.7011,19.7190,1.2127,0.5966,19.7011,17.7435,18.7223,-0.0203,0.0002,19.6162,19.5348,19.5755,3.7825,-0.6452,19.6542,19.6162,19.6352,3.6054,-0.6596,19.5990,19.6542,19.6266,-0.3281,-1.1814,13.4094,13.4670,13.4382,-9.8646,-3.5322,13.1882,13.3040,13.2461,-11.5304,-3.0794,14.1966,14.5739,14.3852,-13.4493,-1.9612,10.6451,10.7847,10.7149,-6.6471,-0.6535,10.4169,10.5641,10.4905,-3.9280,-0.6391,16.8068,8.9723,12.8895,6.4500,-0.0427,16.8068,16.7103,16.7585,4.1928,0.6026,16.6498,16.5329,16.5914,5.2050,0.6170,13.8404,13.2544,13.5474,2.6254,1.1389,6.0098,469.6161,-18034.4000,77583.5427
2285.0000,13.3131,19.4624,1464.0000,71077.3000,-69613.3000,3.4352,303.8462,11559.6165,11863.4627,166.8845,82636.9165,1160.1538,-81476.7627,19.4718,13.9784,12499.7000,0.0000,12499.7000,-0.4533,2895.8086,0.0000,2895.8086,20.5360,0.0000,9603.8914,9603.8914,19.5387,15.7204,29032.7000,0.0000,29032.7000,-1.5954,5536.3246,0.0000,5536.3246,70.9147,0.0000,23496.3754,23496.3754,19.5853,14.0896,524.0000,0.0000,524.0000,-0.0190,121.2327,0.0000,121.2327,0.8596,0.0000,402.7673,402.7673,19.6185,16.8905,8713.0000,0.0000,8713.0000,-0.6703,1659.8983,0.0000,1659.8983,29.8887,0.0000,7053.1017,7053.1017,19.6293,14.1328,524.0000,0.0000,524.0000,-0.0190,121.1699,0.0000,121.1699,0.8610,0.0000,402.8301,402.8301,19.4855,10.9265,15.2060,0.9764,39545.5716,19.4932,10.7394,15.1163,0.8988,21570.7310,19.6284,10.7010,15.1647,0.9166,19248.9030,19.4624,19.4718,19.4671,-1.7783,3.8500,19.4718,19.4855,19.4787,-1.9538,3.3967,19.4855,19.5387,19.5121,-2.1503,2.1988,19.5387,19.5853,19.5620,-2.0656,0.6034,19.5853,19.6261,19.6057,-1.4121,0.5844,19.6185,18.0680,18.8433,1.4148,-0.0545,19.6293,19.6185,19.6239,0.5392,-0.7248,19.6284,19.6293,19.6289,-0.1211,-0.7438,19.4624,19.6284,19.5454,-1.0241,-1.3028,13.2399,13.2523,13.2461,-2.3632,-3.8967,13.1306,13.1427,13.1366,-1.3657,-3.4434,14.2786,14.3065,14.2925,-1.1634,-2.2455,10.7473,10.7402,10.7438,0.3039,-0.6501,10.7394,10.6466,10.6930,2.3994,-0.6311,10.7394,14.9375,12.8384,-0.6615,0.0078,16.8680,16.8444,16.8562,1.1341,0.6781,16.7705,16.7326,16.7516,1.8884,0.6971,14.0484,13.5017,13.7750,2.7021,1.2561,6.6150,516.9068,-18319.9000,80365.2056
2286.0000,12.8019,19.1497,232.1000,132139.8000,-131907.7000,6.2569,48.5839,21238.4282,21287.0121,303.6223,153378.2282,183.5161,-153194.7121,19.1663,13.6788,12505.5000,0.0000,12505.5000,-0.4535,2907.6926,0.0000,2907.6926,20.5862,0.0000,9597.8074,9597.8074,19.2806,15.4651,12543.6000,0.0000,12543.6000,-0.6893,2399.5458,0.0000,2399.5458,30.7327,0.0000,10144.0542,10144.0542,19.3146,13.8242,476.9000,0.0000,476.9000,-0.0173,110.6898,0.0000,110.6898,0.7839,0.0000,366.2102,366.2102,19.3991,16.7537,7941.1000,109.5000,7831.6000,-0.6169,1516.8929,19.8564,1536.7494,27.4993,129.3564,6424.2071,6294.8506,19.5269,14.0324,476.9000,0.0000,476.9000,-0.0173,110.4117,0.0000,110.4117,0.7834,0.0000,366.4883,366.4883,19.1872,11.4986,15.3429,1.6338,66168.8322,19.3583,11.1634,15.2609,1.5673,37614.1463,19.5097,11.1168,15.3132,1.6051,33707.2369,19.1497,19.1663,19.1580,-3.7752,4.6764,19.1663,19.1872,19.1768,-3.6883,4.2229,19.1872,19.2806,19.2339,-3.4022,1.9916,19.2806,19.3146,19.2976,-3.2357,1.3023,19.3146,19.3583,19.3365,-3.2938,1.2851,19.3583,18.5487,18.9535,1.2858,0.0950,19.5269,19.5540,19.5404,-1.0520,-0.5219,19.5097,19.5269,19.5183,-1.3792,-0.5392,19.1497,19.5097,19.3297,-2.6483,-1.5805,12.4451,12.4864,12.4657,-9.4619,-4.7203,12.2383,12.3139,12.2761,-10.4292,-4.2668,12.5629,13.0492,12.8061,-17.9831,-2.0355,11.1207,11.0770,11.0988,4.2402,-1.3462,11.1817,11.0855,11.1336,5.2719,-1.3289,16.7537,11.3384,14.0460,14.5285,-0.1389,16.7537,16.7845,16.7691,-1.0959,0.4780,16.6884,16.7070,16.6977,-0.6947,0.4953,12.9188,13.7711,13.3449,-5.2349,1.5366,12.3254,963.1242,-98073.2000,137490.2154
2287.0000,12.5740,18.9372,0.5000,183475.9000,-183475.4000,8.6709,0.1051,29336.5636,29336.6687,419.3666,212812.4636,0.3949,-212812.0687,18.9455,13.4625,21213.6000,0.0000,21213.6000,-0.7692,4945.5101,0.0000,4945.5101,35.0623,0.0000,16268.0899,16268.0899,19.0271,15.2144,5882.5000,0.0000,5882.5000,-0.3233,1128.8495,0.0000,1128.8495,14.4750,0.0000,4753.6505,4753.6505,19.0489,13.5638,958.4000,0.0000,958.4000,-0.0348,223.1537,0.0000,223.1537,1.5810,0.0000,735.2463,735.2463,19.2806,16.7217,7012.8000,201.1000,6811.7000,-0.5506,1341.5245,36.3947,1377.9192,24.6557,237.4947,5671.2755,5433.7808,19.2824,13.7926,958.4000,0.0000,958.4000,-0.0348,222.5324,0.0000,222.5324,1.5766,0.0000,735.8676,735.8676,18.9569,12.0869,15.5219,2.2763,92190.6743,19.0782,11.8032,15.4407,2.1695,52066.8013,19.2385,11.7577,15.4981,2.2308,46847.2730,18.9372,18.9455,18.9414,-2.6594,6.5560,18.9455,18.9569,18.9512,-2.7665,5.7868,18.9569,19.0271,18.9920,-2.9641,2.3076,19.0271,19.0489,19.0380,-3.1773,1.9843,19.0489,19.0782,19.0636,-3.3379,1.9496,19.0782,18.8834,18.9808,0.2847,0.0940,19.2824,19.3623,19.3224,-2.6766,-0.4565,19.2385,19.2824,19.2604,-3.1564,-0.4913,18.9372,19.2385,19.0878,-2.9633,-2.1149,12.3551,12.3592,12.3572,-1.3549,-6.6056,12.2046,12.2091,12.2069,-0.8808,-5.8364,12.2373,12.3783,12.3078,-6.0573,-2.3572,11.8208,11.7642,11.7925,8.3265,-2.0339,11.8934,11.7905,11.8420,8.5040,-1.9992,16.7217,13.0597,14.8907,10.1485,-0.1436,16.7217,16.7382,16.7300,-0.5172,0.4069,16.5065,16.5675,16.5370,-1.9841,0.4417,12.7863,13.2608,13.0235,-3.9237,2.0653,17.1290,1338.4833,-147650.8000,191104.7486
2288.0000,12.6393,19.0039,0.0000,201578.9000,-201578.9000,9.5264,0.0000,32279.0469,32279.0469,460.0750,233857.9469,0.0000,-233857.9469,19.0018,13.5176,25870.2000,0.0000,25870.2000,-0.9381,6027.0214,0.0000,6027.0214,42.8845,0.0000,19843.1786,19843.1786,12.5726,18.2158,0.0000,16406.4000,-16406.4000,0.8717,0.0000,2635.7261,2635.7261,43.5624,19042.1261,0.0000,-19042.1261,18.7649,13.2855,1606.3000,0.0000,1606.3000,-0.0582,375.2920,0.0000,375.2920,2.6591,0.0000,1231.0080,1231.0080,19.0904,16.6294,6112.4000,280.2000,5832.2000,-0.4856,1172.0398,50.5505,1222.5902,21.8159,330.7505,4940.3602,4609.6098,19.1240,13.6374,1606.3000,0.0000,1606.3000,-0.0582,373.6746,0.0000,373.6746,2.6509,0.0000,1232.6254,1232.6254,18.9996,12.3926,15.6961,2.7868,112863.7603,18.7874,12.3513,15.5694,2.4432,58637.6116,19.0657,12.2288,15.6473,2.5954,54503.1844,19.0039,19.0018,19.0028,0.6972,7.2213,19.0018,18.9996,19.0007,0.5523,6.2832,18.9996,18.9977,18.9986,0.0353,1.8543,18.7476,18.7649,18.7563,-3.4446,2.7260,18.7649,18.7874,18.7762,-3.5131,2.6678,18.7874,18.9963,18.8919,-1.1179,0.3056,19.1240,19.2503,19.1871,-1.6766,-0.1800,19.0657,19.1240,19.0949,-2.0427,-0.2382,19.0039,19.0657,19.0348,-0.6849,-2.3051,12.5536,12.5471,12.5503,2.2867,-7.2665,12.4231,12.4107,12.4169,2.4901,-6.3284,12.5726,12.4941,12.5334,2.6769,-1.8995,12.6208,12.5726,12.5967,9.6606,-2.7712,12.6931,12.6065,12.6498,9.7041,-2.7129,16.6294,14.9942,15.8118,11.0715,-0.3508,16.6294,16.7072,16.6683,-0.7885,0.1348,15.7810,16.2371,16.0090,-6.4162,0.1930,12.5712,12.9358,12.7535,-3.3034,2.2599,20.6038,1610.0080,-183070.3000,226004.5563
2289.0000,12.7566,19.1236,0.0000,217666.5000,-217666.5000,10.2867,0.0000,34948.6332,34948.6332,496.9987,252615.1332,0.0000,-252615.1332,19.1198,13.6333,29416.7000,0.0000,29416.7000,-1.0667,6843.5700,0.0000,6843.5700,48.7269,0.0000,22573.1300,22573.1300,12.9905,18.6582,0.0000,30904.5000,-30904.5000,1.6421,0.0000,4992.5971,4992.5971,79.6502,35897.0971,0.0000,-35897.0971,18.8570,13.3758,1734.3000,0.0000,1734.3000,-0.0629,404.7471,0.0000,404.7471,2.8819,0.0000,1329.5529,1329.5529,18.8913,17.6398,3895.5000,1176.7000,2718.8000,-0.3643,748.8197,211.5934,960.4131,16.6480,1388.2934,3146.6803,1758.3869,19.1983,13.7103,1734.3000,0.0000,1734.3000,-0.0629,403.0933,0.0000,403.0933,2.8681,0.0000,1331.2067,1331.2067,19.1148,12.6070,15.8609,3.2142,130173.5871,18.8519,12.5630,15.7075,2.7954,67090.3200,19.0628,12.5072,15.7850,2.9140,61193.5364,19.1236,19.1198,19.1217,1.3895,7.8290,19.1198,19.1148,19.1173,1.3629,6.7623,19.1148,19.0748,19.0948,1.1163,1.5763,18.8623,18.8570,18.8596,1.2027,3.2184,18.8570,18.8519,18.8545,0.9003,3.1555,18.8519,18.8913,18.8716,-0.2894,0.3896,18.8913,19.3469,19.1191,-0.8661,0.0254,19.0628,19.0980,19.0804,-0.2195,-0.0375,19.1236,19.0628,19.0932,0.6597,-2.4577,12.7817,12.7745,12.7781,2.7038,-7.8696,12.6612,12.6482,12.6547,2.8244,-6.8029,12.9905,12.8350,12.9127,4.5333,-1.6169,13.0110,12.9905,13.0008,4.8313,-3.2589,13.0375,13.0039,13.0207,4.4311,-3.1961,17.5392,16.0884,16.8138,12.0468,-0.4302,13.9643,16.9830,15.4737,-14.4618,-0.0659,12.5072,19.2688,15.8880,-1.5053,-0.0030,12.5072,12.6983,12.6027,-1.8642,2.4171,23.6356,1846.9220,-212966.9000,258457.4436
2290.0000,12.8940,19.2637,0.0000,233697.5000,-233697.5000,11.0443,0.0000,37640.8866,37640.8866,534.0009,271338.3866,0.0000,-271338.3866,19.2597,13.7704,34727.7000,0.0000,34727.7000,-1.2593,8065.6598,0.0000,8065.6598,57.4341,0.0000,26662.0402,26662.0402,12.9966,18.6645,0.0000,37851.4000,-37851.4000,2.0112,0.0000,6115.3690,6115.3690,97.7085,43966.7690,0.0000,-43966.7690,18.8731,13.3915,1775.5000,0.0000,1775.5000,-0.0644,414.2821,0.0000,414.2821,2.9467,0.0000,1361.2179,1361.2179,14.3803,16.2869,1535.9000,2743.2000,-1207.3000,0.2687,314.4663,462.5034,776.9696,12.7473,3205.7034,1221.4337,-1984.2696,17.7587,12.2992,1775.5000,0.0000,1775.5000,-0.0644,419.9806,0.0000,419.9806,2.9333,0.0000,1355.5194,1355.5194,19.2541,12.8139,16.0340,3.6605,148248.6876,18.8720,12.8069,15.8395,3.1025,74460.0021,19.0348,12.7901,15.9125,3.1944,67081.5418,19.2637,19.2597,19.2617,1.6448,8.5540,19.2597,19.2541,19.2569,1.6396,7.2947,19.2541,19.1908,19.2225,1.4957,1.3266,18.8737,18.8731,18.8734,0.1209,3.3378,18.8731,18.8720,18.8725,0.1732,3.2734,18.8720,18.8736,18.8728,-0.0303,0.0904,16.9380,17.7587,17.3483,-21.4140,0.3591,17.7587,18.0858,17.9223,-14.0209,0.2948,19.2637,19.1471,19.2054,1.3096,-2.4904,12.9700,12.9646,12.9673,2.2385,-8.5783,12.8416,12.8323,12.8370,2.1552,-7.3190,12.9966,12.9640,12.9803,0.7707,-1.3509,12.9963,12.9966,12.9965,-0.0968,-3.3621,12.9855,12.9886,12.9871,-0.4507,-3.2977,14.3803,17.9404,16.1604,-7.9305,-0.1147,13.7740,14.3803,14.0772,-16.8971,-0.3835,12.7901,14.0716,13.4309,-29.6970,-0.3191,12.7901,12.6484,12.7193,1.3616,2.4660,26.4283,2065.1447,-234477.5000,289790.2314
2291.0000,13.0430,19.4157,0.0000,248113.8000,-248113.8000,11.7256,0.0000,40100.1518,40100.1518,567.4399,288213.9518,0.0000,-288213.9518,19.4116,13.9193,36496.3000,0.0000,36496.3000,-1.3234,8461.1414,0.0000,8461.1414,60.2474,0.0000,28035.1586,28035.1586,13.1669,18.8366,0.0000,48570.5000,-48570.5000,2.5807,0.0000,7865.4239,7865.4239,125.3814,56435.9239,0.0000,-56435.9239,18.9869,13.5031,2097.9000,0.0000,2097.9000,-0.0761,488.8384,0.0000,488.8384,3.4810,0.0000,1609.0616,1609.0616,13.3212,17.5270,532.4000,3935.4000,-3403.0000,0.2570,110.8174,655.4627,766.2801,12.5489,4590.8627,421.5826,-4169.2801,17.8909,12.4294,2097.9000,0.0000,2097.9000,-0.0761,495.4267,0.0000,495.4267,3.5340,0.0000,1602.4733,1602.4733,19.4059,12.9750,16.1905,4.0078,162314.0857,18.9808,12.9540,15.9674,3.3803,81127.3738,19.1002,12.9655,16.0329,3.4408,72257.4898,19.4157,19.4116,19.4137,1.7892,9.0648,19.4116,19.4059,19.4088,1.7877,7.7414,19.4059,19.3268,19.3663,1.6913,1.1975,18.9920,18.9869,18.9894,1.3559,3.7782,18.9869,18.9808,18.9838,1.2983,3.7022,18.9808,18.8476,18.9142,0.4543,0.2121,18.1241,17.8909,18.0075,7.9097,0.4691,17.8909,17.8971,17.8940,-0.3860,0.3930,19.4157,19.2779,19.3468,1.6616,-2.6608,13.1215,13.1173,13.1194,1.7906,-9.0892,12.9928,12.9855,12.9891,1.7916,-7.7657,13.1669,13.0876,13.1273,1.7287,-1.2219,13.1745,13.1669,13.1707,2.0576,-3.8026,13.1823,13.1677,13.1750,2.2237,-3.7265,13.3212,16.5525,14.9368,-14.8100,-0.2364,13.0141,13.3212,13.1676,-11.0215,-0.4934,12.9655,13.1206,13.0431,-4.7245,-0.4173,12.9655,12.7866,12.8761,1.8476,2.6365,28.9080,2258.9090,-259395.2000,315698.9494
2292.0000,13.1515,19.5265,0.0000,260562.9000,-260562.9000,12.3140,0.0000,42217.9474,42217.9474,596.4804,302780.8474,0.0000,-302780.8474,19.5236,14.0291,31624.2000,0.0000,31624.2000,-1.1468,7321.9056,0.0000,7321.9056,52.1001,0.0000,24302.2944,24302.2944,13.1999,18.8700,0.0000,47675.3000,-47675.3000,2.5332,0.0000,7723.9649,7723.9649,123.1514,55399.2649,0.0000,-55399.2649,19.0802,13.5945,2496.5000,0.0000,2496.5000,-0.0905,581.0669,0.0000,581.0669,4.1361,0.0000,1915.4331,1915.4331,13.0583,18.3614,84.6000,4620.6000,-4536.0000,0.2601,17.6830,767.4031,785.0861,12.6986,5388.0031,66.9170,-5321.0861,18.4079,12.9356,2496.5000,0.0000,2496.5000,-0.0905,585.8141,0.0000,585.8141,4.1979,0.0000,1910.6859,1910.6859,19.5197,13.1054,16.3126,4.2087,170452.2425,19.0752,13.0669,16.0711,3.5481,85153.7916,19.2863,13.0230,16.1546,3.6986,77671.4346,19.5265,19.5236,19.5251,1.2997,9.4691,19.5236,19.5197,19.5217,1.3178,8.3223,19.5197,19.4624,19.4911,1.4604,1.4326,19.0840,19.0802,19.0821,1.0736,3.9658,19.0802,19.0752,19.0777,1.0882,3.8752,19.0752,18.8715,18.9734,0.6700,0.2007,18.5836,18.4079,18.4957,5.8473,0.4609,18.4079,18.3044,18.3561,5.5321,0.3703,19.5265,19.4141,19.4703,1.4455,-2.8449,13.2225,13.2199,13.2212,1.1839,-9.4960,13.1173,13.1117,13.1145,1.4684,-8.3492,13.1999,13.1735,13.1867,0.6726,-1.4595,13.2011,13.1999,13.2005,0.3155,-3.9927,13.1932,13.1920,13.1926,0.1672,-3.9021,13.0583,15.2318,14.1451,-9.5999,-0.2276,13.0128,13.0583,13.0356,-1.6381,-0.4878,13.0230,13.0304,13.0267,-0.2425,-0.3972,13.0230,12.9211,12.9720,1.1134,2.8180,30.0119,2345.1700,-276157.0000,333277.4687
2293.0000,13.2790,19.6567,0.0000,273537.0000,-273537.0000,12.9271,0.0000,44451.3623,44451.3623,626.6180,317988.3623,0.0000,-317988.3623,19.6535,14.1564,36494.7000,0.0000,36494.7000,-1.3234,8436.6487,0.0000,8436.6487,60.0357,0.0000,28058.0513,28058.0513,13.2787,18.9496,0.0000,56927.0000,-56927.0000,3.0247,0.0000,9232.8798,9232.8798,147.0686,66159.8798,0.0000,-66159.8798,19.1347,13.6478,2384.7000,0.0000,2384.7000,-0.0865,554.6837,0.0000,554.6837,3.9460,0.0000,1830.0163,1830.0163,13.1037,18.6117,0.0000,5474.1000,-5474.1000,0.3005,0.0000,909.5960,909.5960,14.6577,6383.6960,0.0000,-6383.6960,18.7025,13.2243,2384.7000,0.0000,2384.7000,-0.0865,557.5765,0.0000,557.5765,3.9817,0.0000,1827.1235,1827.1235,19.6491,13.2393,16.4442,4.5038,182404.0036,19.1320,13.2129,16.1724,3.7431,89834.0480,19.4177,13.1401,16.2789,3.9699,83367.1430,19.6567,19.6535,19.6551,1.5240,9.9665,19.6535,19.6491,19.6513,1.5196,8.6431,19.6491,19.5839,19.6165,1.4690,1.2651,19.1367,19.1347,19.1357,0.6013,4.2898,19.1347,19.1320,19.1333,0.6259,4.2033,19.1320,18.9533,19.0426,0.7908,0.2684,18.7728,18.7025,18.7377,2.8751,0.5689,18.7025,18.6478,18.6751,3.8049,0.4824,19.6567,19.5432,19.5999,1.5197,-2.9606,13.3566,13.3532,13.3549,1.5685,-9.9917,13.2397,13.2344,13.2370,1.4338,-8.6683,13.2787,13.2415,13.2601,0.8409,-1.2903,13.2817,13.2787,13.2802,0.9163,-4.3151,13.2799,13.2742,13.2771,0.9743,-4.2286,13.1037,14.1778,13.6407,-6.1308,-0.2937,13.1254,13.1037,13.1145,0.9080,-0.5942,13.1401,13.1085,13.1243,1.1330,-0.5077,13.1401,13.0265,13.0833,1.2975,2.9354,32.2895,2523.1489,-294674.0000,355605.1947
2294.0000,13.4099,19.7902,0.0000,288375.7000,-288375.7000,13.6284,0.0000,47005.6654,47005.6654,661.1541,335381.3654,0.0000,-335381.3654,19.7871,14.2875,34727.3000,0.0000,34727.3000,-1.2593,8015.4974,0.0000,8015.4974,57.0312,0.0000,26711.8026,26711.8026,13.3745,19.0465,0.0000,63732.1000,-63732.1000,3.3863,0.0000,10350.3625,10350.3625,164.6998,74082.4625,0.0000,-74082.4625,19.2222,13.7337,1588.9000,0.0000,1588.9000,-0.0576,369.1935,0.0000,369.1935,2.6273,0.0000,1219.7065,1219.7065,13.2263,18.7353,0.0000,6119.3000,-6119.3000,0.3359,0.0000,1018.1504,1018.1504,16.3859,7137.4504,0.0000,-7137.4504,18.8463,13.3652,1588.9000,0.0000,1588.9000,-0.0576,370.8620,0.0000,370.8620,2.6425,0.0000,1218.0380,1218.0380,19.7829,13.3952,16.5890,4.8594,196804.1313,19.2183,13.3602,16.2893,4.0109,96260.8051,19.5441,13.2859,16.4150,4.2848,89980.3343,19.7902,19.7871,19.7886,1.5670,10.4888,19.7871,19.7829,19.7850,1.5684,9.2295,19.7829,19.7132,19.7480,1.5422,1.2415,19.2254,19.2222,19.2238,1.0188,4.6278,19.2222,19.2183,19.2203,1.0049,4.5702,19.2183,19.0326,19.1255,0.9548,0.3099,18.8780,18.8463,18.8621,1.4570,0.6458,18.8463,18.8239,18.8351,1.8853,0.5882,19.7902,19.6790,19.7346,1.5803,-3.1396,13.4888,13.4857,13.4872,1.5522,-10.5123,13.3859,13.3801,13.3830,1.7167,-9.2530,13.3745,13.3275,13.3510,1.0518,-1.2650,13.3779,13.3745,13.3762,1.1140,-4.6513,13.3797,13.3734,13.3766,1.1558,-4.5937,13.2263,13.6283,13.4273,-2.6205,-0.3334,13.2577,13.2263,13.2420,1.4932,-0.6693,13.2859,13.2475,13.2667,1.6735,-0.6117,13.2859,13.1541,13.2200,1.6047,3.1161,34.4972,2695.6594,-320322.0000,383045.2707
2295.0000,13.5512,19.9345,0.0000,302034.3000,-302034.3000,14.2739,0.0000,49394.9362,49394.9362,693.0554,351429.2362,0.0000,-351429.2362,19.9312,14.4289,32957.9000,0.0000,32957.9000,-1.1951,7594.3002,0.0000,7594.3002,54.0311,0.0000,25363.5998,25363.5998,13.4915,19.1648,0.0000,72580.9000,-72580.9000,3.8565,0.0000,11806.7766,11806.7766,187.6379,84387.6766,0.0000,-84387.6766,19.3200,13.8295,1536.7000,0.0000,1536.7000,-0.0557,356.6493,0.0000,356.6493,2.5380,0.0000,1180.0507,1180.0507,13.3765,18.8868,0.0000,7052.3000,-7052.3000,0.3871,0.0000,1175.3139,1175.3139,18.8861,8227.6139,0.0000,-8227.6139,18.9792,13.4955,1536.7000,0.0000,1536.7000,-0.0557,358.1044,0.0000,358.1044,2.5507,0.0000,1178.5956,1178.5956,19.9270,13.5523,16.7397,5.2243,211583.2379,19.3159,13.5050,16.4105,4.2861,102865.5941,19.6710,13.4358,16.5534,4.5989,96577.5673,19.9345,19.9312,19.9329,1.6957,10.9641,19.9312,19.9270,19.9291,1.6946,9.7690,19.9270,19.8480,19.8875,1.6384,1.1635,19.3232,19.3200,19.3216,1.1350,5.0200,19.3200,19.3159,19.3180,1.1337,4.9643,19.3159,19.1324,19.2242,1.1462,0.3747,19.0076,18.9792,18.9934,1.5395,0.7618,18.9792,18.9634,18.9713,1.5990,0.7061,19.9345,19.8219,19.8782,1.6882,-3.3098,13.6294,13.6263,13.6278,1.6520,-10.9856,13.5376,13.5318,13.5347,1.7858,-9.7905,13.4915,13.4305,13.4610,1.2829,-1.1850,13.4953,13.4915,13.4934,1.3696,-5.0415,13.4984,13.4916,13.4950,1.3848,-4.9858,13.3765,13.4225,13.3995,-0.3805,-0.3962,13.4081,13.3765,13.3923,1.7691,-0.7833,13.4358,13.4014,13.4186,1.7887,-0.7276,13.4358,13.3004,13.3681,1.7429,3.2883,36.8410,2878.8040,-345636.2000,411026.3993
2296.0000,13.6505,20.0359,0.0000,303699.9000,-303699.9000,14.3526,0.0000,49783.1264,49783.1264,697.5173,353483.0264,0.0000,-353483.0264,20.0336,14.5293,28086.9000,0.0000,28086.9000,-1.0185,6464.2043,0.0000,6464.2043,45.9594,0.0000,21622.6957,21622.6957,13.5758,19.2501,0.0000,75926.2000,-75926.2000,4.0342,0.0000,12365.6606,12365.6606,196.3771,88291.8606,0.0000,-88291.8606,19.4050,13.9129,1969.5000,0.0000,1969.5000,-0.0714,456.6357,0.0000,456.6357,3.2486,0.0000,1512.8643,1512.8643,13.4912,19.0025,0.0000,8152.4000,-8152.4000,0.4475,0.0000,1360.3796,1360.3796,21.8349,9512.7796,0.0000,-9512.7796,19.0891,13.6032,1969.5000,0.0000,1969.5000,-0.0714,458.3577,0.0000,458.3577,3.2633,0.0000,1511.1423,1511.1423,20.0306,13.6569,16.8437,5.3638,217234.0101,19.4016,13.5926,16.4971,4.3996,105591.5331,19.7868,13.5238,16.6553,4.7435,99613.4878,20.0359,20.0336,20.0347,1.1845,10.9930,20.0336,20.0306,20.0321,1.1981,9.9746,20.0306,19.9665,19.9986,1.2955,1.1381,19.4077,19.4050,19.4064,0.9785,5.1723,19.4050,19.4016,19.4033,0.9852,5.1009,19.4016,19.2338,19.3177,1.0838,0.3881,19.1099,19.0891,19.0995,1.2352,0.8356,19.0891,19.0771,19.0831,1.3039,0.7642,20.0359,19.9482,19.9920,1.3288,-3.3595,13.7202,13.7181,13.7192,1.0571,-11.0126,13.6416,13.6377,13.6397,1.2217,-9.9941,13.5758,13.5252,13.5505,1.0350,-1.1576,13.5785,13.5758,13.5771,0.9654,-5.1918,13.5783,13.5738,13.5761,0.9331,-5.1204,13.4912,13.4129,13.4520,0.5893,-0.4076,13.5122,13.4912,13.5017,1.2749,-0.8551,13.5238,13.5039,13.5138,1.1041,-0.7837,13.5238,13.4274,13.4756,1.2522,3.3400,37.4976,2930.1149,-355752.6000,422439.0309
2297.0000,13.7341,20.1213,0.0000,316777.0000,-316777.0000,14.9706,0.0000,52028.9707,52028.9707,728.0226,368805.9707,0.0000,-368805.9707,20.1194,14.6135,18345.2000,0.0000,18345.2000,-0.6652,4217.9512,0.0000,4217.9512,29.9790,0.0000,14127.2488,14127.2488,13.6483,19.3234,0.0000,69732.2000,-69732.2000,3.7051,0.0000,11368.5683,11368.5683,180.4173,81100.7683,0.0000,-81100.7683,19.5401,14.0453,1266.6000,0.0000,1266.6000,-0.0459,293.1969,0.0000,293.1969,2.0869,0.0000,973.4031,973.4031,13.5841,19.0962,0.0000,8596.1000,-8596.1000,0.4719,0.0000,1435.9108,1435.9108,23.0257,10032.0108,0.0000,-10032.0108,19.1606,13.6732,1266.6000,0.0000,1266.6000,-0.0459,294.5213,0.0000,294.5213,2.0956,0.0000,972.0787,972.0787,20.1171,13.7744,16.9458,5.5544,224952.1180,19.5348,13.6638,16.5993,4.6272,111051.9912,19.9010,13.6199,16.7604,4.9504,103957.7334,20.1213,20.1194,20.1204,0.9883,11.4023,20.1194,20.1171,20.1183,0.9950,10.7371,20.1171,20.0756,20.0963,1.1350,1.5418,19.5444,19.5401,19.5423,1.5951,5.2469,19.5401,19.5348,19.5375,1.5742,5.2010,19.5348,19.3003,19.4176,1.1605,0.2969,19.1750,19.1606,19.1678,0.7795,0.7687,19.1606,19.1523,19.1564,0.8404,0.7228,20.1213,20.0526,20.0870,1.1005,-3.5683,13.7978,13.7962,13.7970,0.8945,-11.4237,13.7512,13.7474,13.7493,1.2780,-10.7585,13.6483,13.6145,13.6314,0.9312,-1.5632,13.6505,13.6483,13.6494,0.8274,-5.2684,13.6511,13.6471,13.6491,0.8362,-5.2224,13.5841,13.4548,13.5194,0.7684,-0.3183,13.6032,13.5841,13.5936,1.0647,-0.7902,13.6199,13.5988,13.6093,1.1076,-0.7442,13.6199,13.5342,13.5770,1.1794,3.5469,38.1624,2982.0628,-374226.9000,439961.8427
2298.0000,13.4444,19.8254,0.0000,211266.8000,-211266.8000,9.9843,0.0000,34464.5466,34464.5466,485.8024,245731.3466,0.0000,-245731.3466,19.8349,14.3344,15120.2000,0.0000,15120.2000,-0.5483,3487.9800,0.0000,3487.9800,24.6814,0.0000,11632.2200,11632.2200,13.2867,18.9576,0.0000,34426.2000,-34426.2000,1.8292,0.0000,5584.1366,5584.1366,89.0964,40010.3366,0.0000,-40010.3366,19.3776,13.8860,1050.4000,0.0000,1050.4000,-0.0381,243.6183,0.0000,243.6183,1.7276,0.0000,806.7817,806.7817,13.3771,18.8874,0.0000,8053.2000,-8053.2000,0.4421,0.0000,1342.1295,1342.1295,21.5733,9395.3295,0.0000,-9395.3295,18.9795,13.4958,1050.4000,0.0000,1050.4000,-0.0381,244.7789,0.0000,244.7789,1.7363,0.0000,805.6211,805.6211,19.8463,13.3112,16.5788,3.6194,146585.6108,19.3908,13.2207,16.3057,3.0755,73812.6334,19.8719,13.0666,16.4692,3.3921,71234.9738,19.8254,19.8349,19.8302,-3.5472,7.6581,19.8349,19.8463,19.8406,-3.3959,7.1098,19.8463,19.9491,19.8977,-2.4418,1.2943,19.3685,19.3776,19.3730,-2.0873,3.1235,19.3776,19.3881,19.3828,-1.9113,3.0854,18.8874,19.9039,19.3956,-0.3098,-0.0162,18.8874,18.9795,18.9334,-2.8733,0.4258,18.9795,19.0140,18.9968,-1.9718,0.3877,19.8254,20.0149,19.9201,-2.0582,-2.3262,13.4240,13.4359,13.4299,-4.4745,-7.6731,13.3325,13.3539,13.3432,-4.9456,-7.1248,13.2867,13.4269,13.3568,-3.3588,-1.3092,13.2668,13.2867,13.2768,-4.5424,-3.1384,13.2207,13.2592,13.2400,-4.9820,-3.1003,13.2207,13.8185,13.5196,-0.0429,0.0013,13.2739,13.3758,13.3248,-3.2887,-0.4408,13.0666,13.2529,13.1597,-5.4710,-0.4027,13.0666,13.4724,13.2695,-3.7567,2.3112,24.4205,1908.2556,-236525.2000,291633.2180
2299.0000,13.2070,19.5831,0.0000,202311.9000,-202311.9000,9.5611,0.0000,32821.9274,32821.9274,464.3338,235133.8274,0.0000,-235133.8274,19.5914,14.0956,15123.7000,0.0000,15123.7000,-0.5484,3498.7698,0.0000,3498.7698,24.7783,0.0000,11624.9302,11624.9302,12.9767,18.6443,0.0000,12478.8000,-12478.8000,0.6630,0.0000,2015.5624,2015.5624,32.2494,14494.3624,0.0000,-14494.3624,19.4104,13.9182,810.0000,0.0000,810.0000,-0.0294,187.7893,0.0000,187.7893,1.3351,0.0000,622.2107,622.2107,13.4946,19.0060,0.0000,6215.8000,-6215.8000,0.3412,0.0000,1037.2619,1037.2619,16.6481,7253.0619,0.0000,-7253.0619,18.9510,13.4679,810.0000,0.0000,810.0000,-0.0294,188.8221,0.0000,188.8221,1.3421,0.0000,621.1779,621.1779,19.6019,13.1326,16.3673,3.0676,124239.1021,19.4153,12.9072,16.1613,2.7774,66657.8019,19.7963,12.8090,16.3027,2.9819,62620.2366,19.5831,19.5914,19.5873,-2.9762,7.3403,19.5914,19.6019,19.5967,-2.9889,6.7919,19.6019,19.6941,19.6480,-3.0586,1.8128,19.4130,19.4104,19.4117,0.4217,2.4759,19.4104,19.4083,19.4094,0.2754,2.4465,19.0060,19.4975,19.2517,-1.7818,-0.2090,19.0060,18.9510,18.9785,0.4989,0.1322,18.9510,18.9782,18.9646,-0.4330,0.1028,19.5831,19.8342,19.7087,-2.5969,-2.2208,13.2056,13.2132,13.2094,-2.7064,-7.3628,13.1221,13.1340,13.1281,-2.6409,-6.8144,12.9767,13.0937,13.0352,-3.9259,-1.8353,12.9559,12.9767,12.9663,-3.7917,-2.4984,12.9072,12.9444,12.9258,-3.8356,-2.4690,12.9072,13.6754,13.2913,-2.7998,0.1865,13.1617,13.2767,13.2192,-1.3196,-0.1547,12.8090,13.0899,12.9495,-2.5821,-0.1253,12.8090,13.1863,12.9977,-3.3250,2.1982,21.0291,1643.2439,-204262.8000,253517.1406
2300.0000,12.9422,19.3128,0.0000,137310.6000,-137310.6000,6.4892,0.0000,22140.6718,22140.6718,314.6633,159451.2718,0.0000,-159451.2718,19.3262,13.8356,15123.1000,0.0000,15123.1000,-0.5484,3509.6266,0.0000,3509.6266,24.8562,0.0000,11613.4734,11613.4734,12.6115,18.2752,0.0000,3170.0000,-3170.0000,0.1684,0.0000,509.5273,509.5273,8.1825,3679.5273,0.0000,-3679.5273,19.3404,13.8495,885.1000,0.0000,885.1000,-0.0321,205.3711,0.0000,205.3711,1.4582,0.0000,679.7289,679.7289,13.4026,18.9132,0.0000,4782.5000,-4782.5000,0.2625,0.0000,797.2659,797.2659,12.8105,5579.7659,0.0000,-5579.7659,19.0039,13.5197,885.1000,0.0000,885.1000,-0.0321,206.1980,0.0000,206.1980,1.4671,0.0000,678.9020,678.9020,19.3433,12.7572,16.0503,1.9781,80114.4525,19.3471,12.4577,15.9024,1.8623,44695.2004,19.6843,12.3542,16.0192,1.9814,41609.9900,19.3128,19.3262,19.3195,-3.2759,5.0246,19.3262,19.3433,19.3348,-3.2055,4.4762,19.3433,19.4664,19.4048,-2.9794,1.3224,19.3318,19.3404,19.3361,-0.9574,1.4908,19.3404,19.3498,19.3451,-0.8210,1.4587,18.9132,19.3298,19.1215,-1.6164,-0.2233,18.9132,19.0039,18.9585,-0.2863,0.0392,19.0039,18.9392,18.9716,0.0389,0.0071,19.3128,19.6879,19.5004,-2.5586,-1.4646,12.9068,12.9214,12.9141,-3.6086,-5.0413,12.7642,12.7934,12.7788,-4.2601,-4.4929,12.6115,12.7806,12.6960,-4.1378,-1.3392,12.5699,12.6115,12.5907,-4.5779,-1.5076,12.4577,12.5420,12.4999,-5.1857,-1.4755,12.4577,13.4624,12.9601,-4.0424,0.2065,13.4177,13.1822,13.3000,0.9294,-0.0560,12.3542,13.2810,12.8176,-1.6367,-0.0239,12.3542,13.0143,12.6842,-3.8277,1.4478,13.7492,1074.3814,-128369.8000,166419.6428
2301.0000,12.7272,19.0936,0.0000,126028.6000,-126028.6000,5.9560,0.0000,20221.6309,20221.6309,288.3182,146250.2309,0.0000,-146250.2309,19.1056,13.6193,12799.3000,0.0000,12799.3000,-0.4641,2978.1663,0.0000,2978.1663,21.1103,0.0000,9821.1337,9821.1337,12.3948,18.0564,0.0000,1292.3000,-1292.3000,0.0687,0.0000,207.1315,207.1315,3.3311,1499.4315,0.0000,-1499.4315,19.1974,13.7093,522.5000,0.0000,522.5000,-0.0189,121.4430,0.0000,121.4430,0.8616,0.0000,401.0570,401.0570,13.1303,18.6385,0.0000,3842.1000,-3842.1000,0.2109,0.0000,638.5995,638.5995,10.2907,4480.6995,0.0000,-4480.6995,18.8170,13.3366,522.5000,0.0000,522.5000,-0.0189,121.9987,0.0000,121.9987,0.8655,0.0000,400.5013,400.5013,19.1212,12.6443,15.8828,1.7683,71616.5058,19.2231,12.3131,15.7681,1.6979,40749.3004,19.4950,12.2420,15.8685,1.7822,37425.6457,19.0936,19.1056,19.0996,-2.6994,4.6019,19.1056,19.1212,19.1134,-2.7163,4.1377,19.1212,19.2395,19.1804,-2.7540,1.2710,19.1788,19.1974,19.1881,-1.8307,1.3396,19.1974,19.2192,19.2083,-1.6958,1.3207,18.6385,19.2481,18.9433,-2.1955,-0.2083,18.6385,19.2615,18.9500,-0.1475,0.0026,19.4950,18.7450,19.1200,1.7463,-0.0163,19.0936,19.4950,19.2943,-2.5321,-1.3541,12.7209,12.7312,12.7261,-2.3143,-4.6181,12.6055,12.6206,12.6130,-2.0453,-4.1540,12.3948,12.5191,12.4570,-2.9302,-1.2872,12.3690,12.3948,12.3819,-2.5639,-1.3559,12.3131,12.3500,12.3316,-2.0760,-1.3369,12.3131,13.1157,12.7144,-3.0099,0.1920,13.3366,13.2792,13.3079,0.0506,-0.0189,13.3366,12.3022,12.8194,-0.0229,0.0001,12.2420,12.7136,12.4778,-2.5365,1.3379,12.3836,967.6710,-117318.7000,149791.4519
2302.0000,12.5918,18.9554,0.0000,97878.6000,-97878.6000,4.6257,0.0000,15656.4658,15656.4658,223.6116,113535.0658,0.0000,-113535.0658,18.9652,13.4818,12487.6000,0.0000,12487.6000,-0.4528,2910.5353,0.0000,2910.5353,20.6564,0.0000,9577.0647,9577.0647,12.3383,17.9994,0.0000,6386.9000,-6386.9000,0.3394,0.0000,1022.9559,1022.9559,16.4501,7409.8559,0.0000,-7409.8559,18.8299,13.3491,408.7000,0.0000,408.7000,-0.0148,95.4127,0.0000,95.4127,0.6752,0.0000,313.2873,313.2873,13.1192,18.6273,0.0000,2743.2000,-2743.2000,0.1506,0.0000,455.8959,455.8959,7.3457,3199.0959,0.0000,-3199.0959,19.0151,13.5307,408.7000,0.0000,408.7000,-0.0148,95.2002,0.0000,95.2002,0.6787,0.0000,313.4998,313.4998,18.9785,12.4624,15.7204,1.4376,58221.4705,18.9113,12.3141,15.6127,1.3099,31437.9809,19.3267,12.1027,15.7147,1.4344,30121.5281,18.9554,18.9652,18.9603,-1.7257,3.5856,18.9652,18.9785,18.9718,-1.7535,3.1328,18.9785,19.0962,19.0373,-1.7710,0.8162,18.7741,18.8299,18.8020,-4.7048,1.1556,18.8299,18.8933,18.8616,-4.2286,1.1408,18.6273,19.1279,18.8776,-0.8377,-0.0947,18.6273,19.0151,18.8212,-1.5991,0.0558,19.0151,19.1221,19.0686,-0.6648,0.0410,18.9554,19.3347,19.1451,-1.8455,-1.0401,12.5944,12.6033,12.5988,-1.5806,-3.5971,12.4478,12.4665,12.4572,-1.9258,-3.1442,12.3383,12.4072,12.3727,-1.0615,-0.8277,12.3314,12.3383,12.3349,-0.6129,-1.1670,12.3141,12.3183,12.3162,-0.2304,-1.1522,12.3141,12.9482,12.6311,-1.0498,0.0833,13.1038,13.3309,13.2174,-1.1370,-0.0673,12.1027,12.9833,12.5430,-3.3807,-0.0525,12.1027,12.5515,12.3271,-1.8632,1.0286,10.1496,793.1078,-93703.7000,119780.9795
2303.0000,12.4880,18.8495,0.7000,82923.9000,-82923.2000,3.9189,0.1473,13233.1242,13233.2715,189.2851,96157.0242,0.5527,-96156.4715,18.8583,13.3770,12496.8000,0.0000,12496.8000,-0.4532,2916.4297,0.0000,2916.4297,20.7102,0.0000,9580.3703,9580.3703,12.4123,17.3978,574.9000,7655.3000,-7080.4000,0.4383,121.4230,1227.2783,1348.7013,21.3126,8882.5783,453.4770,-8429.1013,18.3919,12.9200,394.4000,0.0000,394.4000,-0.0143,92.5657,0.0000,92.5657,0.6548,0.0000,301.8343,301.8343,13.1441,18.6524,0.0000,1739.3000,-1739.3000,0.0955,0.0000,289.1338,289.1338,4.6575,2028.4338,0.0000,-2028.4338,18.8439,13.3629,394.4000,0.0000,394.4000,-0.0143,92.0588,0.0000,92.0588,0.6532,0.0000,302.3412,302.3412,18.8706,12.3100,15.5903,1.2405,50240.9897,18.4956,12.4514,15.4735,1.0286,24686.0928,19.1969,11.9840,15.5905,1.2275,25776.9574,18.8495,18.8583,18.8539,-1.3290,3.0428,18.8583,18.8706,18.8644,-1.3411,2.5896,18.8706,18.9900,18.9303,-1.3370,0.6041,18.3205,18.3919,18.3562,-5.4248,1.0425,18.3919,18.4784,18.4351,-5.1916,1.0282,18.6524,19.0693,18.8609,-0.2470,-0.0308,18.6524,18.8439,18.7481,-0.9270,0.0647,18.8439,19.0483,18.9461,-1.5237,0.0504,18.8495,19.2054,19.0274,-1.4646,-0.8762,12.4986,12.5065,12.5025,-1.2067,-3.0527,12.3279,12.3454,12.3366,-1.4998,-2.5995,12.4123,12.3855,12.3989,0.2706,-0.6140,12.4253,12.4123,12.4188,0.9681,-1.0524,12.4514,12.4185,12.4350,1.3884,-1.0381,12.4514,12.7909,12.6212,-0.1652,0.0209,12.7735,13.2430,13.0082,-2.5689,-0.0746,11.9840,12.6337,12.3089,-2.8702,-0.0603,11.9840,12.4226,12.2033,-1.5386,0.8663,8.8293,689.9373,-78457.3000,100704.0399
2304.0000,12.4118,18.7690,17.0000,66688.1000,-66671.1000,3.1525,3.5820,10623.8460,10627.4280,152.1679,77311.9460,13.4180,-77298.5280,18.7773,13.2977,12505.4000,0.0000,12505.4000,-0.4535,2921.2927,0.0000,2921.2927,20.7541,0.0000,9584.1073,9584.1073,12.6233,15.2961,1885.0000,4169.8000,-2284.8000,0.3251,396.7646,670.3336,1067.0982,15.9780,4840.1336,1488.2354,-3351.8982,17.6204,12.1645,408.0000,0.0000,408.0000,-0.0148,96.6760,0.0000,96.6760,0.6814,0.0000,311.3240,311.3240,12.9310,18.4375,0.0000,1060.0000,-1060.0000,0.0582,0.0000,175.8106,175.8106,2.8385,1235.8106,0.0000,-1235.8106,18.8726,13.3910,408.0000,0.0000,408.0000,-0.0148,95.2003,0.0000,95.2003,0.6773,0.0000,312.7997,312.7997,18.7893,12.1201,15.4547,0.9695,39263.2278,17.8485,12.7864,15.3174,0.6623,15894.4561,19.1051,11.8124,15.4588,0.9541,20035.9173,18.7690,18.7773,18.7732,-1.0196,2.4615,18.7773,18.7893,18.7833,-1.0242,2.0081,18.7893,18.9056,18.8475,-1.0446,0.4817,17.4510,17.6204,17.5357,-9.9467,0.8068,17.6204,17.8098,17.7151,-8.7342,0.7920,18.4375,19.2371,18.8373,-0.3292,-0.0221,18.4375,18.8726,18.6550,-1.1686,0.0361,18.8726,18.9716,18.9221,-0.3347,0.0213,18.7690,19.1092,18.9391,-1.1111,-0.6910,12.4197,12.4278,12.4238,-0.9958,-2.4704,12.1987,12.2223,12.2105,-1.5674,-2.0169,12.6233,12.4431,12.5332,1.5755,-0.4905,12.6694,12.6233,12.6463,2.7006,-0.8157,12.7864,12.6787,12.7325,3.5458,-0.8009,12.7864,12.4721,12.6292,0.0521,0.0132,12.8218,13.0656,12.9437,-0.8238,-0.0450,11.8124,12.5429,12.1777,-1.6285,-0.0302,11.8124,12.3538,12.0831,-1.4962,0.6821,7.0066,547.5032,-56694.5000,75193.6012
2305.0000,12.3486,18.6926,85.0000,65211.6000,-65126.6000,3.0863,17.9291,10373.8010,10391.7301,148.9074,75585.4010,67.0709,-75518.3301,18.7007,13.2226,12476.7000,0.0000,12476.7000,-0.4524,2917.2919,0.0000,2917.2919,20.7289,0.0000,9559.4081,9559.4081,12.9546,14.1581,2890.3000,3303.9000,-413.6000,0.3344,605.1295,533.4830,1138.6125,16.5161,3837.3830,2285.1705,-1552.2125,16.9969,11.5544,394.6000,0.0000,394.6000,-0.0143,94.2395,0.0000,94.2395,0.6660,0.0000,300.3605,300.3605,12.9124,17.1922,89.2000,707.7000,-618.5000,0.0457,18.6880,117.3555,136.0435,2.2385,825.0555,70.5120,-754.5435,19.2757,13.7860,394.6000,0.0000,394.6000,-0.0143,91.6301,0.0000,91.6301,0.6548,0.0000,302.9699,302.9699,18.7123,12.0476,15.3800,0.9474,38369.9470,17.2137,13.1944,15.2040,0.5142,12341.2995,19.0132,11.7489,15.3811,0.9294,19516.7326,18.6926,18.7007,18.6967,-0.9679,2.4091,18.7007,18.7123,18.7065,-0.9715,1.9567,18.7123,18.8263,18.7693,-0.9877,0.4640,16.8712,16.9969,16.9341,-7.3055,0.7984,16.9969,17.1654,17.0811,-7.6960,0.7841,17.1922,20.3773,18.7848,-0.6795,-0.0120,17.1922,19.2757,18.2339,-5.1272,0.0337,19.2757,18.7956,19.0356,1.3249,0.0194,18.6926,19.0194,18.8560,-1.0475,-0.6771,12.3812,12.3855,12.3833,-0.5329,-2.4180,12.1824,12.1875,12.1849,-0.3534,-1.9656,12.9546,12.6077,12.7811,2.9473,-0.4729,13.0250,12.9546,12.9898,4.0997,-0.8073,13.1944,13.0516,13.1230,4.6665,-0.7930,13.1944,12.0779,12.6361,0.0386,0.0031,12.8591,12.9728,12.9160,-0.3798,-0.0426,11.7489,12.3907,12.0698,-1.3466,-0.0283,11.7489,12.2149,11.9819,-1.2661,0.6683,6.8698,536.8143,-52892.8000,70227.9791
2306.0000,12.4274,18.7443,226.1000,58663.1000,-58437.0000,2.7841,47.6278,9348.7061,9396.3339,134.2960,68011.8061,178.4722,-67833.3339,18.7408,13.2619,12458.9000,0.0000,12458.9000,-0.4518,2911.7152,0.0000,2911.7152,20.7206,0.0000,9547.1848,9547.1848,18.7531,17.0544,3839.8000,1135.2000,2704.6000,-0.2713,739.4027,201.4741,940.8769,13.4921,1336.6741,3100.3973,1763.7231,18.4178,12.9446,406.8000,0.0000,406.8000,-0.0148,95.4458,0.0000,95.4458,0.6926,0.0000,311.3542,311.3542,18.4765,18.2606,760.3000,463.9000,296.4000,-0.0840,146.9236,82.8608,229.7844,4.1722,546.7608,613.3764,66.6156,18.9341,13.4512,406.8000,0.0000,406.8000,-0.0148,94.8500,0.0000,94.8500,0.6714,0.0000,311.9500,311.9500,18.7375,11.9823,15.3599,1.0742,43506.6033,18.1960,12.2274,15.2117,0.8542,20501.6034,18.8746,11.8135,15.3440,1.0106,21222.6315,18.7443,18.7408,18.7425,0.5085,3.2114,18.7408,18.7375,18.7392,0.3489,2.7596,18.7375,18.7531,18.7453,-0.3353,1.0898,18.7531,18.4178,18.5854,19.8831,0.8185,18.4178,18.1119,18.2648,14.2398,0.8037,18.4765,18.9737,18.7251,-0.7654,-0.0869,18.9341,18.4765,18.7053,5.6432,-0.1708,18.8746,18.9341,18.9043,-1.6293,-0.1856,18.7443,18.8746,18.8094,-0.6074,-0.9648,12.5691,12.5554,12.5623,2.1145,-3.2311,12.4955,12.4565,12.4760,3.4679,-2.7793,13.6837,13.2679,13.4758,8.3382,-1.1095,12.5047,12.5925,12.5486,-5.3691,-0.8382,12.2274,12.4968,12.3621,-9.2271,-0.8234,12.2274,12.9024,12.5649,-0.9052,0.0672,15.8793,13.7765,14.8279,23.0278,0.1511,13.7475,12.6279,13.1877,13.4457,0.1659,11.9564,11.9896,11.9730,-0.1528,0.9451,5.5112,430.6567,-42163.5000,85230.8381
2307.0000,12.8101,19.0890,416.5000,52588.7000,-52172.2000,2.5070,87.1711,8454.0134,8541.1845,121.0122,61042.7134,329.3289,-60713.3845,19.0604,13.5750,12456.4000,0.0000,12456.4000,-0.4517,2899.9477,0.0000,2899.9477,20.7053,0.0000,9556.4523,9556.4523,18.9055,18.6289,7781.9000,4721.9000,3060.0000,-0.6785,1495.6213,840.4542,2336.0755,31.8385,5562.3542,6286.2787,723.9245,18.8210,13.3404,395.4000,0.0000,395.4000,-0.0143,92.3177,0.0000,92.3177,0.6601,0.0000,303.0823,303.0823,18.7537,16.7353,2062.6000,267.7000,1794.9000,-0.1734,397.1771,48.0299,445.2070,7.9261,315.7299,1665.4229,1349.6930,18.7912,13.3112,395.4000,0.0000,395.4000,-0.0143,92.3510,0.0000,92.3510,0.6555,0.0000,303.0490,303.0490,19.0244,11.5532,15.2888,0.8638,34985.4937,18.6524,11.6733,15.1628,0.7262,17429.8949,18.7551,11.7432,15.2492,0.7297,15322.9591,19.0890,19.0604,19.0747,3.9632,2.8879,19.0604,19.0244,19.0424,3.6139,2.4362,19.0244,18.9055,18.9649,2.6056,1.2221,18.9055,18.8210,18.8633,3.3078,0.5436,18.8210,18.6388,18.7299,5.5672,0.5293,18.7537,18.7129,18.7333,0.0541,-0.1182,18.7912,18.7537,18.7724,0.7652,-0.2916,18.7551,18.7912,18.7731,-1.6285,-0.3059,19.0890,18.7551,18.9220,1.3138,-0.8725,13.1508,13.1025,13.1266,6.7655,-2.9109,13.1709,13.0728,13.1219,7.7488,-2.4592,15.6752,14.7483,15.2118,20.9041,-1.2451,11.9961,12.1379,12.0670,-5.8572,-0.5666,11.6733,11.9612,11.8172,-6.6203,-0.5523,11.6733,13.0414,12.3573,-2.5496,0.0953,15.4254,15.1436,15.2845,5.4653,0.2686,15.0508,14.2051,14.6279,17.3347,0.2830,12.5632,11.8082,12.1857,2.5219,0.8495,4.9176,384.2680,-34070.1000,67738.3477
2308.0000,12.7555,19.0728,303.3000,69095.0000,-68791.7000,3.2811,63.5373,11093.6351,11157.1724,158.7297,80188.6351,239.7627,-79948.8724,19.0730,13.5875,12469.7000,0.0000,12469.7000,-0.4522,2902.6046,0.0000,2902.6046,20.6392,0.0000,9567.0954,9567.0954,19.0335,16.2678,10622.8000,1350.8000,9272.0000,-0.6555,2038.3481,241.0146,2279.3626,29.8891,1591.8146,8584.4519,6992.6374,19.0043,13.5201,405.8000,0.0000,405.8000,-0.0147,94.5370,0.0000,94.5370,0.6738,0.0000,311.2630,311.2630,18.8440,16.3989,3598.2000,174.1000,3424.1000,-0.2864,692.0833,31.2824,723.3657,12.9770,205.3824,2906.1167,2700.7343,18.8872,13.4053,405.8000,0.0000,405.8000,-0.0147,94.6703,0.0000,94.6703,0.6741,0.0000,311.1297,311.1297,19.0706,11.6035,15.3370,1.2438,50375.2835,18.9254,11.5092,15.2173,1.1118,26683.7076,18.9159,11.6481,15.2820,1.0896,22881.1389,19.0728,19.0730,19.0729,-0.0663,3.7378,19.0730,19.0706,19.0718,0.3099,3.2856,19.0706,19.0335,19.0520,1.0056,1.5365,19.0335,19.0043,19.0189,1.8333,0.8810,19.0043,18.9458,18.9751,2.9138,0.8663,18.8440,18.6601,18.7520,0.1808,-0.0666,18.8872,18.8440,18.8656,1.0790,-0.3530,18.9159,18.8872,18.9015,1.5045,-0.3677,19.0728,18.9159,18.9944,0.8277,-1.1839,12.9386,12.9507,12.9446,-2.2416,-3.7678,12.8174,12.8501,12.8337,-3.5225,-3.3156,13.6118,14.1728,13.8923,-15.9680,-1.5665,11.6268,11.7007,11.6637,-4.9119,-0.9110,11.5092,11.5957,11.5525,-3.2404,-0.8963,11.5092,13.0298,12.2695,-1.1047,0.0366,16.0172,15.7177,15.8674,6.9892,0.3230,15.6169,15.2266,15.4218,9.5350,0.3377,12.6953,12.1179,12.4066,2.6207,1.1539,6.4357,502.8910,-42814.3000,99940.1301
2309.0000,13.1979,19.5108,418.0000,75009.1000,-74591.1000,3.5666,86.9200,12166.4889,12253.4088,172.4894,87175.5889,331.0800,-86844.5088,19.4848,13.9910,12474.7000,0.0000,12474.7000,-0.4524,2889.5747,0.0000,2889.5747,20.6440,0.0000,9585.1253,9585.1253,19.3370,18.6733,15040.9000,7639.9000,7401.0000,-1.2325,2875.2731,1371.0855,4246.3587,57.4512,9010.9855,12165.6269,3154.6413,19.2722,13.7826,513.3000,0.0000,513.3000,-0.0186,119.1984,0.0000,119.1984,0.8502,0.0000,394.1016,394.1016,18.9479,16.4953,4322.9000,203.9000,4119.0000,-0.3438,830.3858,36.6992,867.0850,15.5536,240.5992,3492.5142,3251.9150,18.9795,13.4958,513.3000,0.0000,513.3000,-0.0186,119.6163,0.0000,119.6163,0.8515,0.0000,393.6837,393.6837,19.4528,11.2417,15.3473,1.2840,52003.8503,19.0997,11.3387,15.2192,1.0923,26215.1963,18.9926,11.5450,15.2688,1.0482,22012.0228,19.5108,19.4848,19.4978,5.0821,4.0560,19.4848,19.4528,19.4688,4.7459,3.6036,19.4528,19.3370,19.3949,4.0930,1.9616,19.3370,19.2722,19.3046,3.4023,0.7291,19.2722,19.1967,19.2344,3.0844,0.7105,18.9479,18.6828,18.8154,0.7196,-0.1652,18.9795,18.9479,18.9637,1.1393,-0.5090,18.9926,18.9795,18.9861,0.9749,-0.5276,19.5108,18.9926,19.2517,3.0606,-1.2939,13.4923,13.4600,13.4761,6.3690,-4.0925,13.4948,13.4303,13.4626,7.5438,-3.6401,15.9268,15.3464,15.6366,21.0048,-1.9981,11.4666,11.5055,11.4860,-2.1894,-0.7656,11.3387,11.4089,11.3738,-2.2014,-0.7470,11.3387,12.6584,11.9985,-3.3155,0.1287,15.4499,15.5753,15.5126,-4.3275,0.4725,15.4965,15.4752,15.4858,0.7282,0.4911,13.0801,12.3450,12.7125,3.6467,1.2574,6.9850,545.8174,-49569.8000,100231.0694
2310.0000,12.6799,19.0449,3.3000,139573.8000,-139570.5000,6.5963,0.6922,22370.8188,22371.5110,319.8396,161944.6188,2.6078,-161942.0110,19.0671,13.5816,12472.9000,0.0000,12472.9000,-0.4523,2903.5557,0.0000,2903.5557,20.5290,0.0000,9569.3443,9569.3443,19.1865,16.1148,5774.3000,502.7000,5271.6000,-0.3440,1105.8892,89.9560,1195.8452,15.5324,592.6560,4668.4108,4075.7548,19.1993,13.7112,487.3000,0.0000,487.3000,-0.0177,113.2590,0.0000,113.2590,0.8043,0.0000,374.0410,374.0410,19.0848,16.9748,4041.7000,452.4000,3589.3000,-0.3358,775.0416,81.6093,856.6509,15.2257,534.0093,3266.6584,2732.6491,19.1794,13.6917,487.3000,0.0000,487.3000,-0.0177,113.2859,0.0000,113.2859,0.8074,0.0000,374.0141,374.0141,19.0922,11.8558,15.4740,1.8707,75762.6246,19.2042,11.5352,15.3697,1.7843,42822.0235,19.2314,11.6062,15.4188,1.7741,37255.2540,19.0449,19.0671,19.0560,-5.3766,4.9805,19.0671,19.0922,19.0797,-4.7412,4.5282,19.0922,19.1865,19.1393,-3.1293,1.8138,19.1865,19.1993,19.1929,-1.3932,1.4698,19.1993,19.2042,19.2017,-0.4398,1.4521,19.2042,18.4390,18.8216,0.0295,0.0044,19.1794,19.0934,19.1364,2.0392,-0.3314,19.2314,19.1794,19.2054,2.6016,-0.3490,19.0449,19.2314,19.1381,-1.4160,-1.6158,12.6297,12.6708,12.6502,-10.0120,-5.0161,12.4559,12.5353,12.4956,-11.7142,-4.5638,12.3274,13.3368,12.8321,-33.8896,-1.8493,11.4588,11.4618,11.4603,-0.3556,-1.5053,11.4444,11.4321,11.4382,0.7324,-1.4877,16.9748,8.1550,12.5649,6.7895,-0.0400,16.9748,16.3337,16.6543,13.7326,0.2958,16.1848,15.8923,16.0385,6.6245,0.3135,12.4565,12.7087,12.5826,-1.6130,1.5802,13.0610,1020.6012,-117262.1000,155839.9021
2311.0000,12.5048,18.8667,0.0000,192331.5000,-192331.5000,9.0894,0.0000,30704.2729,30704.2729,439.2647,223035.7729,0.0000,-223035.7729,18.8735,13.3919,21151.0000,0.0000,21151.0000,-0.7670,4935.1932,0.0000,4935.1932,35.0048,0.0000,16215.8068,16215.8068,18.9499,15.1381,2051.6000,0.0000,2051.6000,-0.1127,394.0820,0.0000,394.0820,5.0563,0.0000,1657.5180,1657.5180,18.9683,13.4848,956.7000,0.0000,956.7000,-0.0347,222.9735,0.0000,222.9735,1.5806,0.0000,733.7265,733.7265,19.1156,17.2904,3679.7000,626.3000,3053.4000,-0.3175,705.3536,113.0369,818.3904,14.4135,739.3369,2974.3464,2235.0096,19.1002,13.6141,956.7000,0.0000,956.7000,-0.0347,222.6211,0.0000,222.6211,1.5810,0.0000,734.0789,734.0789,18.8831,12.3802,15.6317,2.4223,98104.6457,18.9906,12.0815,15.5361,2.3163,55591.3023,19.0717,12.1053,15.5885,2.3355,49045.3079,18.8667,18.8735,18.8701,-2.2886,6.9121,18.8735,18.8831,18.8783,-2.4753,6.1451,18.8831,18.9499,18.9165,-2.7345,2.2337,18.9499,18.9683,18.9591,-2.8662,2.1209,18.9683,18.9906,18.9795,-2.7271,2.0863,18.9906,18.6555,18.8231,-0.0272,0.0002,19.1002,19.1159,19.1080,-0.3879,-0.3173,19.0717,19.1002,19.0860,-1.4866,-0.3520,18.8667,19.0717,18.9692,-2.0838,-2.1773,12.4669,12.4734,12.4701,-2.2187,-6.9557,12.3432,12.3522,12.3477,-1.8300,-6.1887,12.0902,12.2797,12.1849,-7.8553,-2.2773,11.9690,11.9314,11.9502,5.8666,-2.1645,12.0183,11.9443,11.9813,6.5084,-2.1298,17.2904,9.0046,13.1475,6.9853,-0.0437,17.2904,16.9946,17.1425,5.8464,0.2737,16.6143,16.3703,16.4923,5.4311,0.3084,12.7218,12.6073,12.6645,0.9434,2.1337,17.9972,1406.3290,-164162.1000,202741.2559
