Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2312.0000,12.6388,19.0033,0.0000,210743.6000,-210743.6000,9.9596,0.0000,33746.2076,33746.2076,480.7814,244489.8076,0.0000,-244489.8076,18.9991,13.5150,25809.3000,0.0000,25809.3000,-0.9359,6013.0297,0.0000,6013.0297,42.8246,0.0000,19796.2703,19796.2703,12.4546,18.0963,0.0000,15161.5000,-15161.5000,0.8056,0.0000,2431.9863,2431.9863,40.2397,17593.4863,0.0000,-17593.4863,18.7291,13.2504,1601.5000,0.0000,1601.5000,-0.0581,374.3326,0.0000,374.3326,2.6540,0.0000,1227.1674,1227.1674,18.9494,17.3391,3269.8000,709.7000,2560.1000,-0.2905,628.0843,127.7392,755.8235,13.2168,837.4392,2641.7157,1804.2765,19.0211,13.5366,1601.5000,0.0000,1601.5000,-0.0581,373.0174,0.0000,373.0174,2.6493,0.0000,1228.4826,1228.4826,18.9940,12.5820,15.7880,2.8769,116515.5857,18.7479,12.5369,15.6424,2.5081,60193.5114,18.9801,12.4553,15.7177,2.6347,55329.7342,19.0033,18.9991,19.0012,1.5369,7.5852,18.9991,18.9940,18.9965,1.3815,6.6493,18.9940,18.9717,18.9828,0.7552,1.9380,18.7146,18.7291,18.7219,-2.9081,2.7436,18.7291,18.7479,18.7385,-2.9533,2.6855,18.7479,18.8507,18.7993,-0.3317,0.1729,19.0211,19.0943,19.0577,-0.6527,-0.1177,18.9801,19.0211,19.0006,-1.0752,-0.1757,19.0033,18.9801,18.9917,0.2263,-2.3743,12.6351,12.6299,12.6325,1.9141,-7.6270,12.5214,12.5121,12.5168,1.9945,-6.6911,12.4546,12.3774,12.4160,2.7440,-1.9798,12.4856,12.4546,12.4701,6.2292,-2.7854,12.5242,12.4693,12.4967,6.1754,-2.7274,17.3391,12.3754,14.8573,20.5883,-0.2147,17.3391,17.1349,17.2370,1.0959,0.0758,15.5745,16.2788,15.9267,-6.8716,0.1339,12.6749,12.6678,12.6713,0.0372,2.3325,21.3469,1668.0789,-194332.7000,232038.8313
2313.0000,12.7935,19.1612,0.0000,226369.9000,-226369.9000,10.6980,0.0000,36376.7423,36376.7423,516.8695,262746.6423,0.0000,-262746.6423,19.1564,13.6692,29346.5000,0.0000,29346.5000,-1.0642,6824.2522,0.0000,6824.2522,48.6123,0.0000,22522.2478,22522.2478,12.8502,18.5165,0.0000,26971.0000,-26971.0000,1.4331,0.0000,4348.9160,4348.9160,69.4820,31319.9160,0.0000,-31319.9160,18.8295,13.3488,1729.9000,0.0000,1729.9000,-0.0627,403.8541,0.0000,403.8541,2.8759,0.0000,1326.0459,1326.0459,18.7972,19.4781,1733.5000,1690.4000,43.1000,-0.2262,333.6213,303.5006,637.1219,10.5791,1993.9006,1399.8787,-594.0219,19.0876,13.6018,1729.9000,0.0000,1729.9000,-0.0627,402.6030,0.0000,402.6030,2.8647,0.0000,1327.2970,1327.2970,19.1500,12.7291,15.9396,3.2762,132685.8434,18.8238,12.7008,15.7623,2.8117,67481.4963,19.0465,12.6416,15.8441,2.9412,61765.5801,19.1612,19.1564,19.1588,1.8565,8.1675,19.1564,19.1500,19.1532,1.8459,7.1034,19.1500,19.0970,19.1235,1.6525,1.7457,18.8353,18.8295,18.8324,1.2885,3.1788,18.8295,18.8238,18.8267,1.0186,3.1160,18.8238,18.7972,18.8105,0.0893,0.2586,18.7972,19.1740,18.9856,-0.9159,0.0325,19.0465,18.9950,19.0208,0.1981,-0.0303,19.1612,19.0465,19.1039,1.3082,-2.5305,12.8386,12.8324,12.8355,2.4044,-8.2070,12.7254,12.7148,12.7201,2.4087,-7.1428,12.8502,12.7142,12.7822,4.3737,-1.7852,12.8703,12.8502,12.8602,4.6626,-3.2182,12.8958,12.8608,12.8783,4.5593,-3.1555,18.9903,14.7653,16.8778,24.3379,-0.2981,14.2355,17.4561,15.8458,-16.8342,-0.0719,12.6416,18.5604,15.6010,-3.9753,-0.0092,12.6416,12.6652,12.6534,-0.2618,2.4911,24.0508,1879.3646,-220491.5000,261932.9198
2314.0000,12.9448,19.3156,0.0000,241530.7000,-241530.7000,11.4145,0.0000,38948.0233,38948.0233,552.0297,280478.7233,0.0000,-280478.7233,19.3112,13.8209,34638.2000,0.0000,34638.2000,-1.2561,8039.9385,0.0000,8039.9385,57.2582,0.0000,26598.2615,26598.2615,13.0144,18.6825,0.0000,34492.5000,-34492.5000,1.8327,0.0000,5574.0414,5574.0414,88.9903,40066.5414,0.0000,-40066.5414,18.9318,13.4490,1771.1000,0.0000,1771.1000,-0.0642,412.9635,0.0000,412.9635,2.9405,0.0000,1358.1365,1358.1365,14.7912,18.8478,474.9000,3076.5000,-2601.6000,0.2054,96.6286,521.3232,617.9518,9.9703,3597.8232,378.2714,-3219.5518,18.8935,13.4115,1771.1000,0.0000,1771.1000,-0.0642,413.1536,0.0000,413.1536,2.9304,0.0000,1357.9464,1357.9464,19.3053,12.8906,16.0980,3.6862,149292.3959,18.9254,12.8599,15.8926,3.1370,75288.8426,19.1553,12.8052,15.9803,3.2842,68968.7155,19.3156,19.3112,19.3134,1.8205,8.8218,19.3112,19.3053,19.3083,1.8259,7.5657,19.3053,19.2409,19.2731,1.7604,1.5316,18.9367,18.9318,18.9342,1.1837,3.3644,18.9318,18.9254,18.9286,1.1849,3.3001,18.9254,18.7411,18.8332,0.2297,0.0820,18.8174,18.8935,18.8554,-1.6153,0.2874,18.8935,18.9339,18.9137,-1.3370,0.2231,19.3156,19.1744,19.2450,1.6578,-2.5928,13.0228,13.0177,13.0202,2.1843,-8.8501,12.8994,12.8908,12.8951,2.0667,-7.5941,13.0144,12.9333,12.9738,2.2672,-1.5600,13.0221,13.0144,13.0182,1.8615,-3.3927,13.0261,13.0138,13.0200,1.6645,-3.3285,14.7912,17.8760,16.3336,-6.6121,-0.1103,14.0359,14.7912,14.4136,-17.3292,-0.3157,12.8052,14.1954,13.5003,-25.3961,-0.2515,12.8052,12.6934,12.7493,1.1118,2.5644,26.6902,2085.6135,-240444.4000,293549.9540
2315.0000,13.0898,19.4635,0.0000,254610.8000,-254610.8000,12.0327,0.0000,41194.6909,41194.6909,582.4881,295805.4909,0.0000,-295805.4909,19.4596,13.9663,36407.3000,0.0000,36407.3000,-1.3202,8435.7147,0.0000,8435.7147,60.0595,0.0000,27971.5853,27971.5853,13.2006,18.8707,0.0000,45560.5000,-45560.5000,2.4208,0.0000,7381.4121,7381.4121,117.6193,52941.9121,0.0000,-52941.9121,19.0508,13.5656,2086.3000,0.0000,2086.3000,-0.0757,485.7631,0.0000,485.7631,3.4590,0.0000,1600.5369,1600.5369,13.5810,19.0152,27.6000,4063.2000,-4035.6000,0.2252,5.7214,678.7019,684.4232,11.0026,4741.9019,21.8786,-4720.0232,18.8881,13.4062,2086.3000,0.0000,2086.3000,-0.0757,486.7138,0.0000,486.7138,3.4608,0.0000,1599.5862,1599.5862,19.4542,13.0404,16.2473,4.0335,163357.9576,19.0442,12.9930,16.0186,3.4250,82199.8412,19.2758,12.9473,16.1115,3.5819,75220.4266,19.4635,19.4596,19.4615,1.7424,9.2911,19.4596,19.4542,19.4569,1.7480,7.9709,19.4542,19.3839,19.4190,1.7154,1.3673,19.0559,19.0508,19.0534,1.3923,3.7881,19.0508,19.0442,19.0475,1.3896,3.7125,19.0442,18.7719,18.9081,0.8576,0.1906,18.9037,18.8881,18.8959,0.4427,0.4158,18.8881,18.8940,18.8910,-0.3191,0.3401,19.4635,19.3231,19.3933,1.7447,-2.7416,13.1764,13.1724,13.1744,1.8151,-9.3183,13.0532,13.0461,13.0496,1.8198,-7.9981,13.2006,13.1138,13.1572,2.1679,-1.3945,13.2087,13.2006,13.2047,2.2046,-3.8153,13.2161,13.2015,13.2088,2.2332,-3.7397,13.5810,16.8244,15.2027,-13.6931,-0.2178,13.1954,13.5810,13.3882,-12.4192,-0.4429,12.9473,13.1520,13.0496,-5.4838,-0.3673,12.9473,12.8063,12.8768,1.4932,2.7144,29.1391,2276.9667,-263627.0000,320778.2253
2316.0000,13.1799,19.5555,0.0000,264643.2000,-264643.2000,12.5068,0.0000,42907.2313,42907.2313,606.0033,307550.4313,0.0000,-307550.4313,19.5531,14.0580,31551.0000,0.0000,31551.0000,-1.1441,7302.4170,0.0000,7302.4170,51.9467,0.0000,24248.5830,24248.5830,13.2104,18.8807,0.0000,41706.6000,-41706.6000,2.2160,0.0000,6757.9419,6757.9419,107.7476,48464.5419,0.0000,-48464.5419,19.1439,13.6570,2492.8000,0.0000,2492.8000,-0.0904,579.7635,0.0000,579.7635,4.1265,0.0000,1913.0365,1913.0365,13.1959,18.7046,0.0000,4371.3000,-4371.3000,0.2400,0.0000,727.0723,727.0723,11.7100,5098.3723,0.0000,-5098.3723,18.7988,13.3187,2492.8000,0.0000,2492.8000,-0.0904,582.1734,0.0000,582.1734,4.1354,0.0000,1910.6266,1910.6266,19.5499,13.1458,16.3478,4.1588,168433.0980,19.1389,13.0779,16.1084,3.5424,85017.5797,19.3976,13.0232,16.2104,3.7256,78237.7627,19.5555,19.5531,19.5543,1.0740,9.6143,19.5531,19.5499,19.5515,1.0966,8.4702,19.5499,19.5065,19.5282,1.2720,1.6512,19.1479,19.1439,19.1459,1.0716,3.8672,19.1439,19.1389,19.1414,1.0881,3.7768,19.1389,18.8103,18.9746,0.7574,0.1401,18.7435,18.7988,18.7712,-1.5505,0.3800,18.7988,18.8223,18.8105,-1.0168,0.2896,19.5555,19.4553,19.5054,1.3070,-2.8925,13.2583,13.2562,13.2573,0.9548,-9.6442,13.1552,13.1507,13.1529,1.2011,-8.5001,13.2104,13.1933,13.2019,0.4938,-1.6812,13.2106,13.2104,13.2105,0.0257,-3.8972,13.1992,13.2000,13.1996,-0.1555,-3.8068,13.1959,15.7952,14.4956,-8.5787,-0.1700,13.0973,13.1959,13.1466,-2.9608,-0.4100,13.0232,13.0347,13.0289,-0.2948,-0.3196,13.0232,12.9227,12.9729,1.1155,2.8626,29.7250,2322.7550,-274184.5000,331688.4404
2317.0000,13.3007,19.6788,0.0000,275000.5000,-275000.5000,12.9963,0.0000,44711.6721,44711.6721,630.0857,319712.1721,0.0000,-319712.1721,19.6757,14.1783,36406.0000,0.0000,36406.0000,-1.3202,8413.9400,0.0000,8413.9400,59.8667,0.0000,27992.0600,27992.0600,13.3043,18.9755,0.0000,52924.8000,-52924.8000,2.8121,0.0000,8586.8213,8586.8213,136.7346,61511.6213,0.0000,-61511.6213,19.1874,13.6995,2380.8000,0.0000,2380.8000,-0.0863,553.4278,0.0000,553.4278,3.9362,0.0000,1827.3722,1827.3722,13.1475,18.6558,0.0000,4927.3000,-4927.3000,0.2705,0.0000,819.1229,819.1229,13.1950,5746.4229,0.0000,-5746.4229,18.7827,13.3029,2380.8000,0.0000,2380.8000,-0.0863,556.1248,0.0000,556.1248,3.9543,0.0000,1824.6752,1824.6752,19.6717,13.2668,16.4693,4.4485,180163.0842,19.1852,13.2184,16.2018,3.7298,89515.4177,19.4763,13.1569,16.3166,3.9502,82953.8725,19.6788,19.6757,19.6773,1.4388,10.0152,19.6757,19.6717,19.6737,1.4297,8.6950,19.6717,19.6172,19.6444,1.3577,1.4020,19.1890,19.1874,19.1882,0.4652,4.2141,19.1874,19.1852,19.1863,0.4966,4.1278,19.1852,18.9352,19.0602,0.9881,0.2381,18.7866,18.7827,18.7847,0.1177,0.5086,18.7827,18.7879,18.7853,-0.3496,0.4223,19.6788,19.5738,19.6263,1.4138,-2.9811,13.3825,13.3794,13.3809,1.4472,-10.0427,13.2667,13.2620,13.2644,1.2997,-8.7225,13.3043,13.2662,13.2852,0.9606,-1.4295,13.3080,13.3043,13.3062,1.1086,-4.2416,13.3070,13.2999,13.3035,1.2076,-4.1553,13.1475,14.6049,13.8762,-7.5195,-0.2657,13.1473,13.1475,13.1474,-0.0359,-0.5361,13.1569,13.1174,13.1372,1.2605,-0.4498,13.1569,13.0330,13.0949,1.4269,2.9536,31.9448,2496.2082,-291685.0000,352632.3744
2318.0000,13.3846,19.7644,0.0000,281870.2000,-281870.2000,13.3209,0.0000,45918.2083,45918.2083,646.3295,327788.4083,0.0000,-327788.4083,19.7624,14.2632,34641.2000,0.0000,34641.2000,-1.2562,7997.9373,0.0000,7997.9373,56.8732,0.0000,26643.2627,26643.2627,13.3402,19.0118,0.0000,52523.3000,-52523.3000,2.7908,0.0000,8525.9307,8525.9307,135.7471,61049.2307,0.0000,-61049.2307,19.2556,13.7664,1583.5000,0.0000,1583.5000,-0.0574,367.7927,0.0000,367.7927,2.6165,0.0000,1215.7073,1215.7073,13.1995,18.7083,0.0000,4765.7000,-4765.7000,0.2616,0.0000,792.7032,792.7032,12.7618,5558.4032,0.0000,-5558.4032,18.8337,13.3529,1583.5000,0.0000,1583.5000,-0.0574,369.6576,0.0000,369.6576,2.6306,0.0000,1213.8424,1213.8424,19.7596,13.3557,16.5576,4.5747,185277.1510,19.2523,13.2992,16.2758,3.8274,91858.4910,19.5770,13.2304,16.4037,4.0804,85689.3429,19.7644,19.7624,19.7634,0.9943,10.2518,19.7624,19.7596,19.7610,1.0077,8.9957,19.7596,19.7182,19.7389,1.0944,1.4945,19.2582,19.2556,19.2569,0.7834,4.2853,19.2556,19.2523,19.2539,0.7709,4.2278,19.2523,19.0202,19.1362,0.8723,0.2272,18.8533,18.8337,18.8435,0.6648,0.4888,18.8337,18.8255,18.8296,0.4892,0.4314,19.7644,19.6826,19.7235,1.1284,-3.0691,13.4585,13.4566,13.4575,0.8791,-10.2796,13.3498,13.3464,13.3481,0.9655,-9.0235,13.3402,13.3210,13.3306,0.5021,-1.5223,13.3415,13.3402,13.3409,0.3734,-4.3131,13.3380,13.3358,13.3369,0.3578,-4.2556,13.1995,13.9456,13.5725,-3.7097,-0.2550,13.2190,13.1995,13.2092,0.7011,-0.5166,13.2304,13.2022,13.2163,0.9097,-0.4592,13.2304,13.1411,13.1857,1.0506,3.0413,32.5491,2543.4340,-301351.0000,362824.9848
2319.0000,13.4439,19.8250,0.0000,287364.4000,-287364.4000,13.5806,0.0000,46878.0634,46878.0634,659.2856,334242.4634,0.0000,-334242.4634,19.8236,14.3233,32872.1000,0.0000,32872.1000,-1.1920,7584.0551,0.0000,7584.0551,53.9078,0.0000,25288.0449,25288.0449,13.3674,19.0394,0.0000,50670.3000,-50670.3000,2.6923,0.0000,8228.2567,8228.2567,130.9764,58898.5567,0.0000,-58898.5567,19.3216,13.8311,1525.7000,0.0000,1525.7000,-0.0553,354.0895,0.0000,354.0895,2.5187,0.0000,1171.6105,1171.6105,13.2575,18.7667,0.0000,4592.8000,-4592.8000,0.2521,0.0000,764.4245,764.4245,12.2993,5357.2245,0.0000,-5357.2245,18.8926,13.4106,1525.7000,0.0000,1525.7000,-0.0553,355.9118,0.0000,355.9118,2.5329,0.0000,1169.7882,1169.7882,19.8217,13.4222,16.6220,4.6386,187863.2805,19.3184,13.3493,16.3339,3.8940,93456.3181,19.6651,13.2793,16.4722,4.1659,87483.1845,19.8250,19.8236,19.8243,0.6893,10.4341,19.8236,19.8217,19.8226,0.6985,9.2421,19.8217,19.7941,19.8079,0.7873,1.6309,19.3241,19.3216,19.3228,0.7507,4.3232,19.3216,19.3184,19.3200,0.7521,4.2679,19.3184,19.0911,19.2048,0.7815,0.2086,18.9136,18.8926,18.9031,0.6739,0.4607,18.8926,18.8811,18.8869,0.6458,0.4054,19.8250,19.7662,19.7956,0.8242,-3.1465,13.5122,13.5109,13.5116,0.6065,-10.4635,13.4103,13.4079,13.4091,0.6905,-9.2715,13.3674,13.3556,13.3615,0.3277,-1.6603,13.3684,13.3674,13.3679,0.2812,-4.3526,13.3641,13.3624,13.3633,0.2737,-4.2973,13.2575,13.6165,13.4370,-1.6814,-0.2380,13.2766,13.2575,13.2670,0.6521,-0.4901,13.2793,13.2595,13.2694,0.5961,-0.4348,13.2793,13.2190,13.2491,0.7198,3.1171,32.8626,2567.9280,-306704.0000,368802.7831
2320.0000,13.4883,19.8702,0.0000,291368.2000,-291368.2000,13.7698,0.0000,47580.4686,47580.4686,668.7284,338948.6686,0.0000,-338948.6686,19.8692,14.3680,28019.7000,0.0000,28019.7000,-1.0161,6461.0920,0.0000,6461.0920,45.9136,0.0000,21558.6080,21558.6080,13.4013,19.0736,0.0000,49135.5000,-49135.5000,2.6108,0.0000,7982.7946,7982.7946,127.0227,57118.2946,0.0000,-57118.2946,19.3860,13.8942,1970.6000,0.0000,1970.6000,-0.0715,456.9938,0.0000,456.9938,3.2504,0.0000,1513.6062,1513.6062,13.3144,18.8241,0.0000,4752.2000,-4752.2000,0.2609,0.0000,791.4464,791.4464,12.7267,5543.6464,0.0000,-5543.6464,18.9461,13.4630,1970.6000,0.0000,1970.6000,-0.0715,459.4013,0.0000,459.4013,3.2689,0.0000,1511.1987,1511.1987,19.8678,13.4863,16.6771,4.7047,190540.5616,19.3830,13.3931,16.3880,3.9743,95383.8746,19.7333,13.3312,16.5323,4.2479,89205.8156,19.8702,19.8692,19.8697,0.5032,10.5399,19.8692,19.8678,19.8685,0.5087,9.5239,19.8678,19.8494,19.8586,0.5672,1.7827,19.3884,19.3860,19.3872,0.7314,4.3934,19.3860,19.3830,19.3845,0.7327,4.3220,19.3830,19.1544,19.2687,0.7261,0.1933,18.9647,18.9461,18.9554,0.5856,0.4542,18.9461,18.9347,18.9404,0.6007,0.3827,19.8702,19.8280,19.8491,0.6007,-3.2299,13.5524,13.5515,13.5520,0.4422,-10.5706,13.4679,13.4657,13.4668,0.6507,-9.5545,13.4013,13.3894,13.3953,0.3628,-1.8133,13.4025,13.4013,13.4019,0.3647,-4.4241,13.3965,13.3944,13.3955,0.3428,-4.3526,13.3144,13.4587,13.3866,-0.6538,-0.2239,13.3334,13.3144,13.3239,0.6407,-0.4848,13.3312,13.3110,13.3211,0.5778,-0.4133,13.3312,13.2793,13.3052,0.6316,3.1992,33.1102,2587.2774,-313295.0000,375130.2518
2321.0000,13.5001,19.8823,0.0000,293865.8000,-293865.8000,13.8878,0.0000,48001.5947,48001.5947,674.6549,341867.3947,0.0000,-341867.3947,19.8821,14.3806,18313.6000,0.0000,18313.6000,-0.6641,4222.3188,0.0000,4222.3188,29.9912,0.0000,14091.2812,14091.2812,13.4002,19.0725,0.0000,39118.4000,-39118.4000,2.0785,0.0000,6355.2681,6355.2681,101.1405,45473.6681,0.0000,-45473.6681,19.4798,13.9862,1257.6000,0.0000,1257.6000,-0.0456,291.3212,0.0000,291.3212,2.0726,0.0000,966.2788,966.2788,13.3450,18.8550,0.0000,4533.8000,-4533.8000,0.2489,0.0000,755.3266,755.3266,12.1424,5289.1266,0.0000,-5289.1266,18.9405,13.4575,1257.6000,0.0000,1257.6000,-0.0456,293.2010,0.0000,293.2010,2.0847,0.0000,964.3990,964.3990,19.8817,13.5293,16.7055,4.6764,189393.3623,19.4753,13.3931,16.4342,4.0297,96712.2824,19.7902,13.3558,16.5730,4.2631,89524.8322,19.8823,19.8821,19.8822,0.1050,10.5700,19.8821,19.8817,19.8819,0.1158,9.9059,19.8817,19.8760,19.8788,0.1984,2.1760,19.4834,19.4798,19.4816,1.0938,4.2545,19.4798,19.4753,19.4775,1.0772,4.2089,19.4753,19.1454,19.3103,0.4572,0.0862,18.9297,18.9405,18.9351,-0.2903,0.3351,18.9405,18.9408,18.9406,-0.0425,0.2895,19.8823,19.8643,19.8733,0.2468,-3.3178,13.5544,13.5544,13.5544,-0.0157,-10.6029,13.5004,13.4992,13.4998,0.3533,-9.9388,13.4002,13.3993,13.3997,0.0075,-2.2089,13.4000,13.4002,13.4001,-0.0670,-4.2874,13.3935,13.3937,13.3936,-0.0675,-4.2418,13.3450,13.4072,13.3761,-0.1718,-0.1191,13.3564,13.3450,13.3507,0.2783,-0.3680,13.3558,13.3421,13.3490,0.2911,-0.3224,13.3558,13.3247,13.3403,0.3773,3.2849,32.2927,2523.3978,-316689.2000,375630.4770
2322.0000,13.1969,19.5728,0.0000,186874.2000,-186874.2000,8.8315,0.0000,30310.3412,30310.3412,429.0573,217184.5412,0.0000,-217184.5412,19.5841,14.0884,15072.5000,0.0000,15072.5000,-0.5466,3487.2267,0.0000,3487.2267,24.6793,0.0000,11585.2733,11585.2733,12.9515,18.6188,0.0000,10586.2000,-10586.2000,0.5625,0.0000,1709.2900,1709.2900,27.3705,12295.4900,0.0000,-12295.4900,19.4290,13.9364,1046.5000,0.0000,1046.5000,-0.0379,242.5658,0.0000,242.5658,1.7225,0.0000,803.9342,803.9342,13.4810,18.9922,0.0000,4728.3000,-4728.3000,0.2596,0.0000,788.9155,788.9155,12.6637,5517.2155,0.0000,-5517.2155,18.9385,13.4556,1046.5000,0.0000,1046.5000,-0.0379,243.9904,0.0000,243.9904,1.7349,0.0000,802.5096,802.5096,19.5977,13.0460,16.3218,2.8175,114108.7730,19.4328,12.8326,16.1327,2.5545,61307.7475,19.7867,12.7303,16.2585,2.7311,57352.4462,19.5728,19.5841,19.5784,-3.7109,6.7755,19.5841,19.5977,19.5909,-3.5569,6.2290,19.5977,19.6896,19.6437,-2.8834,1.7134,19.4250,19.4290,19.4270,-0.7042,2.2759,19.4290,19.4335,19.4313,-0.6036,2.2379,18.9922,19.4234,19.2078,-1.2823,-0.1703,18.9922,18.9385,18.9653,0.3197,0.0892,18.9385,18.9417,18.9401,-0.0523,0.0513,19.5728,19.8078,19.6903,-2.2538,-2.0560,13.1661,13.1802,13.1732,-4.6462,-6.7986,13.0599,13.0855,13.0727,-5.1998,-6.2520,12.9515,13.0961,13.0238,-4.5822,-1.7365,12.9177,12.9515,12.9346,-5.6631,-2.2990,12.8326,12.9006,12.8666,-6.4056,-2.2610,12.8326,13.5728,13.2027,-2.1377,0.1473,13.4090,13.3606,13.3848,0.3658,-0.1123,12.7303,13.3852,13.0577,-3.5598,-0.0743,12.7303,13.2530,12.9916,-4.2525,2.0329,19.2122,1501.2668,-185023.2000,232768.9666
2323.0000,13.0079,19.3800,0.0000,185406.3000,-185406.3000,8.7621,0.0000,29941.1757,29941.1757,424.8527,215347.4757,0.0000,-215347.4757,19.3873,13.8954,15073.7000,0.0000,15073.7000,-0.5466,3495.6280,0.0000,3495.6280,24.7774,0.0000,11578.0720,11578.0720,12.7753,18.4409,0.0000,6790.7000,-6790.7000,0.3608,0.0000,1093.8663,1093.8663,17.5267,7884.5663,0.0000,-7884.5663,19.3110,13.8207,808.5000,0.0000,808.5000,-0.0293,187.6629,0.0000,187.6629,1.3317,0.0000,620.8371,620.8371,13.3452,18.8552,0.0000,4337.7000,-4337.7000,0.2381,0.0000,722.6582,722.6582,11.6189,5060.3582,0.0000,-5060.3582,19.0128,13.5284,808.5000,0.0000,808.5000,-0.0293,188.3327,0.0000,188.3327,1.3404,0.0000,620.1673,620.1673,19.3967,12.9703,16.1835,2.6793,108513.2203,19.3208,12.7309,16.0258,2.4728,59346.6971,19.6220,12.6579,16.1400,2.6132,54876.8716,19.3800,19.3873,19.3836,-2.3966,6.7244,19.3873,19.3967,19.3920,-2.4459,6.1778,19.3967,19.4742,19.4354,-2.5582,1.7999,19.3016,19.3110,19.3063,-1.5016,2.1607,19.3110,19.3223,19.3167,-1.4280,2.1314,18.8552,19.3046,19.0799,-1.5896,-0.2035,18.8552,19.0128,18.9340,-0.4239,0.0346,19.0128,18.8863,18.9495,0.0686,0.0053,19.3800,19.6239,19.5020,-2.3185,-2.0377,13.0208,13.0264,13.0236,-1.8500,-6.7486,12.9356,12.9438,12.9397,-1.6504,-6.2020,12.7753,12.8524,12.8139,-2.5786,-1.8241,12.7626,12.7753,12.7690,-2.0442,-2.1849,12.7309,12.7482,12.7395,-1.5786,-2.1556,12.7309,13.3319,13.0314,-2.1132,0.1793,13.3889,13.3857,13.3873,-0.0147,-0.0588,12.6579,13.2503,12.9541,-1.2960,-0.0295,12.6579,12.9460,12.8020,-2.3343,2.0135,18.6138,1454.5085,-179844.0000,222736.7890
2324.0000,12.8064,19.1743,0.0000,123429.6000,-123429.6000,5.8332,0.0000,19840.4926,19840.4926,282.4915,143270.0926,0.0000,-143270.0926,19.1856,13.6978,15083.9000,0.0000,15083.9000,-0.5470,3506.3958,0.0000,3506.3958,24.8583,0.0000,11577.5042,11577.5042,12.5010,18.1637,0.0000,2145.7000,-2145.7000,0.1140,0.0000,344.3895,344.3895,5.5343,2490.0895,0.0000,-2490.0895,19.2165,13.7280,883.1000,0.0000,883.1000,-0.0320,205.2094,0.0000,205.2094,1.4568,0.0000,677.8906,677.8906,13.2352,18.7443,0.0000,3953.5000,-3953.5000,0.2170,0.0000,657.8603,657.8603,10.5886,4611.3603,0.0000,-4611.3603,18.8920,13.4100,883.1000,0.0000,883.1000,-0.0320,206.0091,0.0000,206.0091,1.4626,0.0000,677.0909,677.0909,19.2003,12.6256,15.9129,1.7385,70410.7257,19.2242,12.3564,15.7903,1.6344,39226.2522,19.5034,12.2729,15.8881,1.7208,36135.9715,19.1743,19.1856,19.1800,-2.5032,4.5235,19.1856,19.2003,19.1929,-2.4473,3.9766,19.2003,19.3030,19.2516,-2.2636,1.2000,19.2041,19.2165,19.2103,-1.2043,1.3140,19.2165,19.2317,19.2241,-1.1629,1.2820,18.7443,19.1756,18.9599,-1.4928,-0.1989,18.7443,19.0581,18.9012,-0.4413,0.0181,19.5034,18.6751,19.0892,1.6407,-0.0139,19.1743,19.5034,19.3389,-2.0138,-1.3096,12.7822,12.7952,12.7887,-2.8810,-4.5396,12.6288,12.6567,12.6427,-3.6291,-3.9926,12.5010,12.6360,12.5685,-3.0060,-1.2160,12.4651,12.5010,12.4831,-3.4955,-1.3300,12.3564,12.4339,12.3952,-4.2011,-1.2980,12.3564,13.2091,12.7828,-3.0454,0.1829,13.4221,13.3748,13.3984,0.0889,-0.0341,12.2729,13.6042,12.9385,-0.2335,-0.0021,12.2729,12.8457,12.5593,-2.9743,1.2936,12.2363,956.1607,-112678.7000,145772.9494
2325.0000,12.6243,18.9885,0.0000,113648.3000,-113648.3000,5.3709,0.0000,18192.4057,18192.4057,259.7698,131840.7057,0.0000,-131840.7057,18.9998,13.5157,12768.4000,0.0000,12768.4000,-0.4630,2974.7463,0.0000,2974.7463,21.0985,0.0000,9793.6537,9793.6537,12.3051,17.9658,0.0000,603.3000,-603.3000,0.0321,0.0000,96.5862,96.5862,1.5545,699.8862,0.0000,-699.8862,19.1062,13.6199,531.0000,0.0000,531.0000,-0.0193,123.5532,0.0000,123.5532,0.8771,0.0000,407.4468,407.4468,12.9548,18.4614,0.0000,3447.1000,-3447.1000,0.1892,0.0000,571.8758,571.8758,9.2314,4018.9758,0.0000,-4018.9758,19.0233,13.5387,531.0000,0.0000,531.0000,-0.0193,123.6760,0.0000,123.6760,0.8809,0.0000,407.3240,407.3240,19.0145,12.5246,15.7695,1.5732,63714.3470,19.1226,12.2169,15.6697,1.5066,36157.9341,19.3538,12.1582,15.7560,1.5698,32966.5451,18.9885,18.9998,18.9942,-2.2876,4.1585,18.9998,19.0145,19.0072,-2.2876,3.6954,19.0145,19.1215,19.0680,-2.2610,1.1501,19.0902,19.1062,19.0982,-1.3983,1.1822,19.1062,19.1258,19.1160,-1.3502,1.1629,18.4707,19.1036,18.7871,-2.1308,-0.1946,19.0233,18.7965,18.9099,0.0602,-0.0054,19.3538,19.0233,19.1886,1.1533,-0.0246,18.9885,19.3538,19.1712,-2.0687,-1.2125,12.6190,12.6290,12.6240,-2.0325,-4.1734,12.4926,12.5071,12.4999,-1.7695,-3.7104,12.3051,12.4227,12.3639,-2.5146,-1.1651,12.2783,12.3051,12.2917,-2.3547,-1.1972,12.2169,12.2564,12.2366,-1.9588,-1.1779,12.2169,12.9368,12.5768,-2.5304,0.1796,13.5387,13.2898,13.4142,0.1451,-0.0096,13.5387,12.4657,13.0022,0.7229,0.0096,12.1607,12.6079,12.3843,-2.1574,1.1975,11.0985,867.2519,-103868.3000,132838.8262
2326.0000,12.5007,18.8625,0.0000,87903.3000,-87903.3000,4.1542,0.0000,14031.7883,14031.7883,200.6908,101935.0883,0.0000,-101935.0883,18.8724,13.3909,12474.6000,0.0000,12474.6000,-0.4524,2910.7537,0.0000,2910.7537,20.6639,0.0000,9563.8463,9563.8463,12.1899,17.8495,0.0000,2488.4000,-2488.4000,0.1322,0.0000,397.7995,397.7995,6.4070,2886.1995,0.0000,-2886.1995,18.8756,13.3940,395.5000,0.0000,395.5000,-0.0143,92.2802,0.0000,92.2802,0.6542,0.0000,303.2198,303.2198,12.8620,18.3679,0.0000,2535.9000,-2535.9000,0.1392,0.0000,420.2974,420.2974,6.7897,2956.1974,0.0000,-2956.1974,19.2936,13.8036,395.5000,0.0000,395.5000,-0.0143,91.8195,0.0000,91.8195,0.6549,0.0000,303.6805,303.6805,18.8860,12.3445,15.6152,1.2287,49762.1346,18.9321,12.1196,15.5258,1.1516,27639.4814,19.2265,11.9903,15.6084,1.2233,25688.7487,18.8625,18.8724,18.8675,-1.5742,3.2325,18.8724,18.8860,18.8792,-1.5895,2.7801,18.8860,18.9930,18.9395,-1.5967,0.8078,18.8322,18.8756,18.8539,-2.9935,0.9400,18.8756,18.9245,18.9001,-2.6511,0.9257,18.3679,18.9878,18.6779,-1.3641,-0.1262,18.3679,19.3081,18.8380,-0.9135,0.0130,19.2265,19.1558,19.1911,-0.0143,-0.0014,18.8625,19.2265,19.0445,-1.5740,-0.9218,12.4956,12.5052,12.5004,-1.5366,-3.2437,12.3289,12.3505,12.3397,-1.9781,-2.7914,12.1899,12.2913,12.2406,-1.5338,-0.8191,12.1702,12.1899,12.1800,-1.3931,-0.9513,12.1196,12.1514,12.1355,-1.2658,-0.9369,12.1196,12.7899,12.4547,-1.5192,0.1149,13.8025,13.2035,13.5030,1.0259,-0.0243,11.9903,13.8010,12.8957,-1.3308,-0.0099,11.9903,12.4845,12.2374,-1.8173,0.9105,8.7740,685.6147,-79662.0000,103090.3648
2327.0000,12.3984,18.7578,2.8000,75499.1000,-75496.3000,3.5682,0.5901,12023.8477,12024.4378,172.2433,87522.9477,2.2099,-87520.7378,18.7673,13.2879,12474.8000,0.0000,12474.8000,-0.4524,2914.4971,0.0000,2914.4971,20.6994,0.0000,9560.3029,9560.3029,12.1440,17.3959,136.5000,3108.8000,-2972.3000,0.1727,28.9565,496.6887,525.6452,8.3819,3605.4887,107.5435,-3497.9452,18.6278,13.1512,407.7000,0.0000,407.7000,-0.0148,95.4124,0.0000,95.4124,0.6765,0.0000,312.2876,312.2876,12.8325,18.3383,0.0000,1690.7000,-1690.7000,0.0928,0.0000,280.1288,280.1288,4.5265,1970.8288,0.0000,-1970.8288,19.2296,13.7409,407.7000,0.0000,407.7000,-0.0148,94.7240,0.0000,94.7240,0.6727,0.0000,312.9760,312.9760,18.7806,12.2099,15.4953,1.0487,42471.6774,18.7084,12.1091,15.4088,0.9479,22750.1255,19.1180,11.8682,15.4931,1.0414,21868.7797,18.7578,18.7673,18.7625,-1.3119,2.7825,18.7673,18.7806,18.7740,-1.3154,2.3302,18.7806,18.8887,18.8347,-1.3107,0.6543,18.5770,18.6278,18.6024,-3.0807,0.8270,18.6278,18.6899,18.6589,-2.9559,0.8122,18.3383,18.8924,18.6153,-0.8002,-0.0816,18.3383,19.2214,18.7798,-0.7472,0.0112,19.1180,19.2553,19.1867,-0.0994,-0.0036,18.7578,19.1180,18.9379,-1.3322,-0.7856,12.4007,12.4094,12.4050,-1.1968,-2.7928,12.2098,12.2292,12.2195,-1.4961,-2.3404,12.1440,12.2094,12.1767,-0.8166,-0.6646,12.1357,12.1440,12.1399,-0.5302,-0.8372,12.1091,12.1175,12.1133,-0.3132,-0.8225,12.1091,12.6740,12.3915,-0.8079,0.0713,13.7508,13.3592,13.5550,0.5819,-0.0215,11.8682,13.7727,12.8205,-0.9532,-0.0067,11.8682,12.3588,12.1135,-1.5408,0.7754,7.5943,593.4289,-66869.1000,87090.5827
2328.0000,12.3681,18.7172,61.2000,67919.5000,-67858.3000,3.2130,12.9047,10809.3449,10822.2496,155.0057,78728.8449,48.2953,-78680.5496,18.7216,13.2431,12463.3000,0.0000,12463.3000,-0.4519,2913.4223,0.0000,2913.4223,20.7094,0.0000,9549.8777,9549.8777,18.7962,19.5477,1115.2000,1061.7000,53.5000,-0.1177,214.6286,188.5828,403.2114,5.8463,1250.2828,900.5714,-349.7114,18.7499,13.2708,394.6000,0.0000,394.6000,-0.0143,92.2101,0.0000,92.2101,0.6569,0.0000,302.3899,302.3899,12.6367,17.9760,15.5000,1054.5000,-1039.0000,0.0591,3.2618,174.3656,177.6274,2.8829,1228.8656,12.2382,-1216.6274,19.1356,13.6488,394.6000,0.0000,394.6000,-0.0143,91.7833,0.0000,91.7833,0.6517,0.0000,302.8167,302.8167,18.7287,12.0365,15.3826,0.8520,34507.8741,18.7267,11.8884,15.3075,0.7836,18806.0802,19.0068,11.7542,15.3805,0.8311,17452.2969,18.7172,18.7216,18.7194,-0.5665,2.5136,18.7216,18.7287,18.7251,-0.6349,2.0617,18.7287,18.7962,18.7625,-0.9167,0.7248,18.7962,18.7499,18.7731,2.0141,0.6071,18.7499,18.7231,18.7365,0.8913,0.5928,18.3583,18.7440,18.5511,-0.8203,-0.1203,19.1356,18.7273,18.9314,1.7841,-0.0612,19.0068,19.1356,19.0712,-1.4389,-0.0755,18.7172,19.0068,18.8620,-0.9617,-0.6994,12.4094,12.4091,12.4093,0.0057,-2.5252,12.2290,12.2277,12.2283,0.0612,-2.0732,13.2385,12.5785,12.9085,8.7863,-0.7363,12.0062,12.0382,12.0222,-1.4657,-0.6186,11.8884,11.9762,11.9323,-2.2299,-0.6043,11.8884,12.6367,12.2625,-1.6023,0.1087,12.6367,13.7887,13.2127,-4.1761,0.0496,13.7574,12.6996,13.2285,4.8785,0.0639,11.8421,12.2176,12.0298,-1.0552,0.6878,6.4772,506.1404,-55591.3000,70766.2513
2329.0000,12.3399,18.6731,138.7000,61526.9000,-61388.2000,2.9149,29.2604,9785.7410,9815.0014,140.6094,71312.6410,109.4396,-71203.2014,18.6781,13.2004,12427.0000,0.0000,12427.0000,-0.4506,2906.4685,0.0000,2906.4685,20.6617,0.0000,9520.5315,9520.5315,12.3392,15.4951,1873.1000,5373.0000,-3499.9000,0.3884,396.0839,860.5746,1256.6585,18.8952,6233.5746,1477.0161,-4756.5585,17.4470,11.9942,405.5000,0.0000,405.5000,-0.0147,96.2928,0.0000,96.2928,0.6739,0.0000,309.2072,309.2072,13.1393,16.3732,215.2000,782.5000,-567.3000,0.0595,44.9227,130.0727,174.9955,2.9283,912.5727,170.2773,-742.2955,19.4708,13.9773,405.5000,0.0000,405.5000,-0.0147,93.9434,0.0000,93.9434,0.6705,0.0000,311.5566,311.5566,18.6852,11.9897,15.3375,0.9191,37223.8637,17.7762,12.6529,15.2146,0.6330,15190.9131,18.9375,11.7226,15.3301,0.8914,18718.6405,18.6731,18.6781,18.6756,-0.5735,2.2818,18.6781,18.6852,18.6816,-0.5702,1.8312,18.6852,18.7577,18.7214,-0.5406,0.3898,17.1293,17.4470,17.2881,-17.9654,0.7782,17.4470,17.7564,17.6017,-13.7405,0.7635,16.3732,20.6683,18.5207,-0.4120,-0.0052,16.3732,19.4708,17.9220,-12.2273,0.0543,19.4708,19.0628,19.2668,2.3148,0.0396,18.6731,18.9297,18.8014,-0.7765,-0.6331,12.3867,12.3892,12.3879,-0.3030,-2.2895,12.1776,12.1873,12.1825,-0.5993,-1.8388,12.3392,12.8593,12.5993,-3.7779,-0.3974,12.4139,12.3392,12.3765,4.2308,-0.7858,12.6490,12.4219,12.5355,7.2334,-0.7711,13.1393,11.4019,12.2706,0.0520,-0.0024,13.7246,13.1393,13.4319,2.6000,-0.0619,11.7226,13.6458,12.6842,-6.6139,-0.0472,11.7226,12.1598,11.9412,-1.1155,0.6255,6.6593,520.3696,-52217.4000,71133.4173
2330.0000,12.2720,18.5841,222.9000,55597.7000,-55374.8000,2.6391,47.0777,8829.1859,8876.2636,127.2944,64426.8859,175.8223,-64251.0636,18.5947,13.1187,12434.9000,0.0000,12434.9000,-0.4509,2911.2633,0.0000,2911.2633,20.6869,0.0000,9523.6367,9523.6367,12.8558,15.3104,2897.7000,5769.8000,-2872.1000,0.4658,607.6407,930.4165,1538.0572,22.9201,6700.2165,2290.0593,-4410.1572,16.7259,11.2893,394.7000,0.0000,394.7000,-0.0143,94.5903,0.0000,94.5903,0.6678,0.0000,300.1097,300.1097,13.4152,14.5923,510.9000,635.6000,-124.7000,0.0742,106.1842,105.9723,212.1565,3.6628,741.5723,404.7158,-336.8565,17.9498,12.4861,394.7000,0.0000,394.7000,-0.0143,93.1418,0.0000,93.1418,0.6498,0.0000,301.5582,301.5582,18.6092,11.9647,15.2869,0.8541,34591.8449,16.9453,13.2791,15.1122,0.4241,10179.5122,18.8972,11.6534,15.2753,0.8380,17598.9552,18.5841,18.5947,18.5894,-1.0859,2.0765,18.5947,18.6092,18.6019,-1.0076,1.6256,18.6092,18.7335,18.6713,-0.6502,0.2758,16.5835,16.7259,16.6547,-7.6900,0.7416,16.7259,16.9453,16.8356,-9.2907,0.7273,16.9453,20.0341,18.4897,-0.4206,0.0074,15.0881,17.9498,16.5189,-16.9775,0.0816,17.9498,18.9566,18.4532,-9.8640,0.0673,18.5841,18.8901,18.7371,-0.8213,-0.5626,12.3160,12.3243,12.3201,-0.8638,-2.0823,12.0708,12.0941,12.0825,-1.2522,-1.6314,12.8558,12.5795,12.7176,1.3831,-0.2816,12.9754,12.8558,12.9156,6.4600,-0.7474,13.2419,13.0084,13.1252,7.0707,-0.7331,13.4152,11.2219,12.3186,0.5333,-0.0132,12.7084,13.4152,13.0618,-4.5118,-0.0874,11.6534,12.7520,12.2027,-5.8564,-0.0731,11.6534,12.0766,11.8650,-0.9651,0.5568,6.3009,492.3578,-45147.3000,62370.3123
2331.0000,12.2377,18.5183,346.7000,51234.4000,-50887.7000,2.4393,73.2677,8129.9930,8203.2607,117.6286,59364.3930,273.4323,-59090.9607,18.5273,13.0527,12443.9000,0.0000,12443.9000,-0.4512,2915.7608,0.0000,2915.7608,20.7251,0.0000,9528.1392,9528.1392,12.9850,14.7034,3717.9000,5305.4000,-1587.5000,0.4862,778.0209,857.0196,1635.0405,23.9337,6162.4196,2939.8791,-3222.5405,16.2373,10.8116,404.8000,0.0000,404.8000,-0.0147,97.6244,0.0000,97.6244,0.6918,0.0000,307.1756,307.1756,19.5141,18.9840,1081.8000,549.1000,532.7000,-0.1134,206.3533,99.7649,306.1182,5.6015,648.8649,875.4467,226.5818,15.6753,10.2602,404.8000,0.0000,404.8000,-0.0147,98.3446,0.0000,98.3446,0.6801,0.0000,306.4554,306.4554,18.5413,11.9170,15.2291,0.7354,29785.3189,16.3843,13.6678,15.0260,0.2714,6514.5038,18.8286,11.6019,15.2152,0.7221,15163.9421,18.5183,18.5273,18.5228,-0.8495,1.8896,18.5273,18.5413,18.5343,-0.8621,1.4384,18.5413,18.6858,18.6135,-0.7432,0.2726,16.1342,16.2373,16.1857,-5.7048,0.7588,16.2373,16.3843,16.3108,-6.3786,0.7441,16.3843,19.5141,17.9492,-6.5680,0.1224,19.5141,14.1129,16.8135,3.5087,0.0090,18.8286,18.1701,18.4994,0.5117,-0.0057,18.5183,18.8286,18.6734,-0.8141,-0.5497,12.3055,12.3074,12.3064,-0.2106,-1.8997,12.0693,12.0727,12.0710,-0.1839,-1.4485,12.9850,12.6975,12.8412,1.4460,-0.2827,13.0015,12.9850,12.9933,0.8914,-0.7689,13.0047,13.0441,13.0244,-1.2611,-0.7542,18.3323,9.8923,14.1123,21.6003,-0.1325,10.8338,14.4605,12.6472,-5.0497,-0.0191,11.6019,12.7457,12.1738,-0.3939,-0.0044,11.6019,11.9921,11.7970,-0.8656,0.5396,5.7973,453.0089,-38689.0000,51463.7649
2332.0000,12.5961,18.8562,462.0000,50057.7000,-49595.7000,2.3897,97.0428,8007.9186,8104.9615,115.2290,58065.6186,364.9572,-57700.6615,18.8274,13.3468,12444.1000,0.0000,12444.1000,-0.4512,2905.2129,0.0000,2905.2129,20.7443,0.0000,9538.8871,9538.8871,18.7095,19.0777,5314.9000,4295.7000,1019.2000,-0.5203,1024.0180,761.7725,1785.7906,25.7000,5057.4725,4290.8820,-766.5906,18.0650,12.5985,395.5000,0.0000,395.5000,-0.0143,93.1976,0.0000,93.1976,0.6807,0.0000,302.3024,302.3024,17.6862,16.6212,1513.4000,528.0000,985.4000,-0.1454,295.5028,93.1518,388.6545,6.6243,621.1518,1217.8972,596.7455,18.5967,13.1170,395.5000,0.0000,395.5000,-0.0143,92.5923,0.0000,92.5923,0.6862,0.0000,302.9077,302.9077,18.7928,11.6437,15.2182,0.8303,33625.6885,17.5987,12.4733,15.0360,0.5357,12856.9209,18.6338,11.7243,15.1790,0.7222,15165.9106,18.8562,18.8274,18.8418,3.8044,2.7588,18.8274,18.7928,18.8101,3.2837,2.3076,18.7928,18.7095,18.7512,1.6156,1.0881,18.7095,18.0650,18.3873,26.5225,0.5678,18.0650,17.5107,17.7878,17.7794,0.5534,17.6862,18.1012,17.8937,-0.7151,-0.0969,18.5967,17.6862,18.1414,15.9803,-0.2423,18.6338,18.5967,18.6152,1.3526,-0.2567,18.8562,18.6338,18.7450,0.8176,-0.8258,12.9085,12.8569,12.8827,6.9088,-2.7795,12.9549,12.8236,12.8892,9.8287,-2.3282,15.7293,14.3969,15.0631,26.7678,-1.1088,12.6944,12.7688,12.7316,-3.2034,-0.5885,12.4733,12.6968,12.5851,-5.3475,-0.5741,12.4733,15.1096,13.7915,-3.9170,0.0762,16.1013,14.2173,15.1593,30.2701,0.2217,14.1504,13.1211,13.6357,17.5967,0.2360,12.1337,11.6956,11.9147,1.3739,0.8051,4.7181,368.6753,-34356.0000,61648.5200
2333.0000,12.8572,19.0942,553.8000,47022.0000,-46468.2000,2.2510,115.8156,7567.2905,7683.1061,108.7903,54589.2905,437.9844,-54151.3061,19.0712,13.5857,12426.7000,0.0000,12426.7000,-0.4506,2892.6584,0.0000,2892.6584,20.6320,0.0000,9534.0416,9534.0416,18.8986,18.5253,5757.1000,3344.0000,2413.1000,-0.4940,1106.5665,595.1230,1701.6895,23.1669,3939.1230,4650.5335,711.4105,18.7613,13.2818,522.4000,0.0000,522.4000,-0.0189,122.0576,0.0000,122.0576,0.8763,0.0000,400.3424,400.3424,18.3833,17.6342,1518.7000,663.7000,855.0000,-0.1533,293.8327,118.3727,412.2054,7.1654,782.0727,1224.8673,442.7946,18.6461,13.1691,522.4000,0.0000,522.4000,-0.0189,122.2281,0.0000,122.2281,0.8700,0.0000,400.1719,400.1719,19.0383,11.3604,15.1993,0.8192,33178.0561,18.3190,11.7671,15.0431,0.6292,15099.8732,18.6576,11.6298,15.1437,0.6749,14172.1315,19.0942,19.0712,19.0827,2.8617,2.5994,19.0712,19.0383,19.0548,2.9064,2.1488,19.0383,18.8986,18.9685,2.5765,1.0284,18.8986,18.7613,18.8300,5.2967,0.5344,18.7613,18.4350,18.5981,9.7329,0.5154,18.3833,17.5910,17.9872,1.0822,-0.0821,18.6461,18.3833,18.5147,4.4589,-0.2354,18.6576,18.6461,18.6518,0.3965,-0.2543,19.0942,18.6576,18.8759,1.5347,-0.7772,13.2217,13.1910,13.2064,3.8604,-2.6196,13.1944,13.1461,13.1702,3.3456,-2.1690,15.2368,15.1539,15.1953,1.5501,-1.0486,12.1570,12.3073,12.2321,-6.0728,-0.5546,11.7671,12.1173,11.9422,-7.8039,-0.5356,11.7671,15.1476,13.4574,-4.0774,0.0619,16.9188,15.9386,16.4287,15.2738,0.2152,15.7145,14.6255,15.1700,18.4701,0.2341,12.5563,11.7019,12.1291,2.5428,0.7570,4.4221,345.5453,-29728.6000,62450.0608
2334.0000,12.7017,18.7259,1714.7000,55055.3000,-53340.6000,2.6911,359.5316,8828.6181,9188.1497,130.3623,63883.9181,1355.1684,-62528.7497,18.7665,13.2870,12425.1000,0.0000,12425.1000,-0.4506,2902.9143,0.0000,2902.9143,20.5624,0.0000,9522.1857,9522.1857,18.9216,17.6362,849.4000,315.5000,533.9000,-0.0634,163.2153,56.1731,219.3884,2.9407,371.6731,686.1847,314.5116,18.8985,13.4164,474.7000,0.0000,474.7000,-0.0172,110.7290,0.0000,110.7290,0.7888,0.0000,363.9710,363.9710,18.4089,18.7639,1210.4000,1000.5000,209.9000,-0.1480,234.1067,178.5144,412.6211,6.9365,1179.0144,976.2933,-202.7211,18.8087,13.3284,474.7000,0.0000,474.7000,-0.0172,110.8490,0.0000,110.8490,0.7901,0.0000,363.8510,363.8510,18.8140,11.4998,15.1569,0.6947,28134.6832,18.8036,11.2701,15.0369,0.6440,15455.0619,18.9323,11.2979,15.1151,0.6526,13704.3474,18.7259,18.7665,18.7462,-4.1064,2.0795,18.7665,18.8140,18.7902,-3.2376,1.6289,18.8140,18.9216,18.8678,-1.2605,0.6316,18.9216,18.8985,18.9100,0.9208,0.5682,18.8985,18.8036,18.8511,3.0067,0.5510,18.8036,17.2570,18.0303,0.4754,0.0191,18.8087,18.5793,18.6940,2.1182,-0.1290,18.9323,18.8087,18.8705,2.5935,-0.1462,18.7259,18.9323,18.8291,-0.6099,-0.6116,12.8314,12.8737,12.8525,-4.3158,-2.0946,12.5870,12.7065,12.6468,-6.3628,-1.6440,12.2867,14.2635,13.2751,-23.2184,-0.6467,11.5291,11.7049,11.6170,-7.4686,-0.5833,11.1452,11.4718,11.3085,-7.6933,-0.5661,18.7639,9.2023,13.9831,6.2989,-0.0342,18.7639,16.7935,17.7787,16.2459,0.1138,16.3384,15.4323,15.8853,8.5867,0.1311,12.2063,12.0975,12.1519,0.2294,0.5965,5.3195,415.6695,-39222.3000,57294.0925
2335.0000,12.3200,18.6534,176.8000,80577.1000,-80400.3000,3.8172,37.3107,12809.8721,12847.1828,184.5183,93386.9721,139.4893,-93247.4828,18.6610,13.1837,12440.9000,0.0000,12440.9000,-0.4511,2910.3239,0.0000,2910.3239,20.6724,0.0000,9530.5761,9530.5761,18.7890,14.9791,240.4000,0.0000,240.4000,-0.0132,46.2710,0.0000,46.2710,0.5951,0.0000,194.1290,194.1290,18.8124,13.3321,642.4000,0.0000,642.4000,-0.0233,150.0026,0.0000,150.0026,1.0656,0.0000,492.3974,492.3974,15.1499,16.1028,1103.1000,1232.9000,-129.8000,0.1525,223.2480,209.8716,433.1196,7.1876,1442.7716,879.8520,-562.9196,18.8724,13.3908,642.4000,0.0000,642.4000,-0.0233,149.8941,0.0000,149.8941,1.0668,0.0000,492.5059,492.5059,18.6752,11.7899,15.2325,1.1340,45927.1585,18.8079,11.4476,15.1277,1.0910,26184.5592,18.8697,11.5180,15.1939,1.0897,22884.4581,18.6534,18.6610,18.6572,-1.1202,2.9817,18.6610,18.6752,18.6681,-1.5201,2.5305,18.6752,18.7890,18.7321,-1.6830,0.8011,18.7890,18.8124,18.8007,-1.3649,0.7879,18.8124,18.8220,18.8172,-0.4543,0.7646,16.1828,18.7397,17.4613,-6.9131,-0.1577,18.8724,18.5392,18.7058,0.0966,-0.0052,18.8697,18.8724,18.8711,-0.0393,-0.0285,18.6534,18.8697,18.7616,-0.8612,-0.8355,12.2784,12.3245,12.3015,-6.6957,-2.9926,12.0334,12.1178,12.0756,-6.9383,-2.5415,11.5469,12.5522,12.0495,-14.8362,-0.8121,11.4603,11.4901,11.4752,-1.7574,-0.7988,11.4476,11.4041,11.4258,1.3705,-0.7755,11.4476,14.8975,13.1725,-9.8273,0.1468,13.3908,21.6025,17.4967,-3.4492,-0.0057,13.3908,17.5127,15.4518,-5.2780,0.0176,11.6457,12.3036,11.9746,-2.1853,0.8246,7.8633,614.4455,-66564.0000,94996.1758
2336.0000,12.1384,18.4898,27.4000,93179.0000,-93151.6000,4.4050,5.8002,14752.9438,14758.7440,212.3988,107931.9438,21.5998,-107910.3440,18.5015,13.0275,17146.6000,0.0000,17146.6000,-0.6218,4018.9222,0.0000,4018.9222,28.5320,0.0000,13127.6778,13127.6778,11.6338,11.6338,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6630,13.1856,800.2000,0.0000,800.2000,-0.0290,187.1878,0.0000,187.1878,1.3288,0.0000,613.0122,613.0122,13.6944,14.5664,1066.8000,1142.3000,-75.5000,0.1448,220.7502,191.0502,411.8003,7.0133,1333.3502,846.0498,-487.3003,18.8679,13.3865,800.2000,0.0000,800.2000,-0.0290,186.7244,0.0000,186.7244,1.3278,0.0000,613.4756,613.4756,18.5180,12.0060,15.2620,1.2000,48600.2358,18.6425,11.6898,15.1661,1.1531,27674.4220,18.8064,11.6595,15.2329,1.1853,24891.4816,18.4898,18.5015,18.4957,-1.9948,3.4543,18.5015,18.5180,18.5097,-1.9562,2.8325,18.5180,18.6345,18.5762,-1.9264,0.8975,18.6345,18.6630,18.6488,-1.8795,0.8975,18.6630,18.6962,18.6796,-1.7061,0.8685,15.0288,18.3570,16.6929,-9.3179,-0.1635,18.8679,18.6056,18.7367,0.3279,-0.0187,18.8064,18.8679,18.8372,-0.4547,-0.0477,18.4898,18.8064,18.6481,-1.4151,-0.9507,12.1620,12.1718,12.1669,-1.6697,-3.4678,11.9583,11.9729,11.9656,-1.3731,-2.8461,11.6338,11.8570,11.7454,-3.7157,-0.9111,11.6654,11.6338,11.6496,2.0596,-0.9111,11.6898,11.6154,11.6526,2.6913,-0.8821,11.6898,13.6944,12.6921,-5.8432,0.1499,13.6944,20.8588,17.2766,-2.7011,0.0051,14.5112,15.8466,15.1789,-3.3381,0.0342,11.8121,12.0148,11.9135,-0.7837,0.9371,9.0012,703.3648,-74480.1000,101166.1393
2337.0000,12.1537,18.5088,0.0000,118323.6000,-118323.6000,5.5919,0.0000,18740.5073,18740.5073,269.3157,137064.1073,0.0000,-137064.1073,18.5081,13.0339,21479.6000,0.0000,21479.6000,-0.7789,5034.1134,0.0000,5034.1134,35.8189,0.0000,16445.4866,16445.4866,11.9978,11.9978,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5540,13.0789,1037.5000,0.0000,1037.5000,-0.0376,243.0201,0.0000,243.0201,1.7264,0.0000,794.4799,794.4799,12.8949,16.7976,296.9000,1704.3000,-1407.4000,0.1164,62.2201,282.5664,344.7865,5.6939,1986.8664,234.6799,-1752.1865,18.7711,13.2916,1037.5000,0.0000,1037.5000,-0.0376,242.3808,0.0000,242.3808,1.7216,0.0000,795.1192,795.1192,18.5083,12.1515,15.3299,1.4693,59508.0411,18.2984,12.1220,15.2102,1.2849,30836.5378,18.6544,11.9319,15.2932,1.3984,29367.3115,18.5088,18.5081,18.5084,0.1085,4.3696,18.5081,18.5083,18.5082,-0.0640,3.5907,18.5083,18.5392,18.5238,-0.6791,1.1636,18.5392,18.5540,18.5466,-1.2787,1.1636,18.5540,18.5755,18.5647,-1.4321,1.1260,17.3948,16.4460,16.9204,2.6996,-0.1684,18.7711,18.7306,18.7508,0.1245,-0.0520,18.6544,18.7711,18.7127,-1.5471,-0.0897,18.5088,18.6544,18.5816,-0.8484,-1.2223,12.2290,12.2257,12.2273,0.6839,-4.3887,12.0650,12.0553,12.0602,1.0957,-3.6098,11.9978,11.8876,11.9427,2.3352,-1.1827,12.0502,11.9978,12.0240,4.4722,-1.1827,12.1220,12.0164,12.0692,4.9818,-1.1451,12.1220,12.8949,12.5084,-2.2622,0.1494,12.8949,19.1728,16.0339,-15.0427,0.0330,16.0381,15.1102,15.5741,4.7237,0.0706,12.1184,11.8914,12.0049,1.0575,1.2032,11.2892,882.1505,-96176.4000,119711.8904
2338.0000,12.2559,18.6129,0.0000,133244.2000,-133244.2000,6.2970,0.0000,21152.1696,21152.1696,303.3055,154396.3696,0.0000,-154396.3696,18.6079,13.1316,25614.4000,0.0000,25614.4000,-0.9288,5995.8915,0.0000,5995.8915,42.7102,0.0000,19618.5085,19618.5085,12.1948,12.1948,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5672,13.0918,962.8000,0.0000,962.8000,-0.0349,225.4865,0.0000,225.4865,1.6044,0.0000,737.3135,737.3135,12.5861,18.0771,2.9000,2617.2000,-2614.3000,0.1439,0.6108,432.5412,433.1520,7.0183,3049.7412,2.2892,-3047.4520,18.6649,13.1876,962.8000,0.0000,962.8000,-0.0349,225.2188,0.0000,225.2188,1.5997,0.0000,737.5812,737.5812,18.6010,12.1885,15.3947,1.6617,67300.8655,18.2878,12.2257,15.2567,1.4139,33932.9889,18.5836,12.0956,15.3396,1.5132,31776.9198,18.6129,18.6079,18.6104,1.1848,4.9353,18.6079,18.6010,18.6044,1.1150,4.0064,18.6010,18.5698,18.5854,0.6980,1.2853,18.5698,18.5672,18.5685,0.2187,1.2853,18.5672,18.5670,18.5671,-0.0172,1.2504,18.2732,16.5498,17.4115,5.8811,-0.2009,18.6649,18.7686,18.7168,-0.4569,-0.0570,18.5836,18.6649,18.6243,-1.1134,-0.0919,18.6129,18.5836,18.5982,0.1557,-1.3617,12.3332,12.3281,12.3306,1.2006,-4.9562,12.1576,12.1490,12.1533,1.0780,-4.0273,12.1948,12.0930,12.1439,2.3826,-1.3062,12.2178,12.1948,12.2063,2.1543,-1.3062,12.2257,12.1938,12.2097,1.6505,-1.2713,12.2257,12.5861,12.4059,-1.2833,0.1799,12.5861,17.3983,14.9922,-12.6163,0.0361,15.3268,15.5953,15.4610,-1.4109,0.0710,12.2808,11.9893,12.1351,1.5256,1.3408,12.7365,995.2449,-108318.5000,133010.7742
2339.0000,12.3254,18.6838,0.0000,139343.7000,-139343.7000,6.5853,0.0000,22155.0984,22155.0984,317.3936,161498.7984,0.0000,-161498.7984,18.6804,13.2027,25611.4000,0.0000,25611.4000,-0.9287,5989.9121,0.0000,5989.9121,42.6479,0.0000,19621.4879,19621.4879,12.2187,17.8786,0.0000,87.7000,-87.7000,0.0047,0.0000,14.0250,14.0250,0.2257,101.7250,0.0000,-101.7250,18.6299,13.1533,1124.9000,0.0000,1124.9000,-0.0408,263.2492,0.0000,263.2492,1.8742,0.0000,861.6508,861.6508,12.4556,17.9583,0.0000,3208.4000,-3208.4000,0.1761,0.0000,529.5513,529.5513,8.5882,3737.9513,0.0000,-3737.9513,18.6179,13.1415,1124.9000,0.0000,1124.9000,-0.0408,263.2875,0.0000,263.2875,1.8717,0.0000,861.6125,861.6125,18.6754,12.2128,15.4441,1.7712,71734.6960,18.4235,12.1868,15.3051,1.5384,36921.1283,18.6033,12.1497,15.3765,1.5919,33429.5005,18.6838,18.6804,18.6821,0.8196,5.1565,18.6804,18.6754,18.6779,0.8414,4.2278,18.6754,18.6404,18.6579,0.8295,1.3499,18.6378,18.6299,18.6338,0.7431,1.3546,18.6299,18.6209,18.6254,0.6583,1.3138,18.1189,17.2503,17.6846,3.2496,-0.2211,18.6179,18.7481,18.6830,-0.4530,-0.0449,18.6033,18.6179,18.6106,-0.2101,-0.0857,18.6838,18.6033,18.6436,0.5011,-1.4287,12.3808,12.3785,12.3797,0.5464,-5.1778,12.2055,12.2012,12.2033,0.5581,-4.2491,12.2187,12.1900,12.2044,0.6839,-1.3712,12.2201,12.2187,12.2194,0.1122,-1.3758,12.1868,12.1916,12.1892,-0.2938,-1.3351,12.1868,12.4556,12.3212,-1.0677,0.1998,12.4556,16.4064,14.4310,-6.8182,0.0237,14.3409,15.6044,14.9726,-5.9392,0.0645,12.3080,12.1300,12.2190,0.9672,1.4075,13.3850,1045.9232,-114778.6000,142085.3248
2340.0000,12.3639,18.7231,0.0000,143228.3000,-143228.3000,6.7688,0.0000,22792.5335,22792.5335,326.3847,166020.8335,0.0000,-166020.8335,18.7213,13.2427,25407.7000,0.0000,25407.7000,-0.9213,5939.3301,0.0000,5939.3301,42.2674,0.0000,19468.3699,19468.3699,12.2020,17.8617,0.0000,34.8000,-34.8000,0.0018,0.0000,5.5640,5.5640,0.0896,40.3640,0.0000,-40.3640,18.6879,13.2101,1006.5000,0.0000,1006.5000,-0.0365,235.3754,0.0000,235.3754,1.6755,0.0000,771.1246,771.1246,12.3530,17.8549,0.0000,3368.1000,-3368.1000,0.1849,0.0000,555.3429,555.3429,9.0150,3923.4429,0.0000,-3923.4429,18.6244,13.1478,1006.5000,0.0000,1006.5000,-0.0365,235.5571,0.0000,235.5571,1.6758,0.0000,770.9429,770.9429,18.7186,12.2442,15.4814,1.8378,74430.3647,18.5249,12.1687,15.3468,1.6238,38972.1001,18.6496,12.1675,15.4086,1.6560,34775.5788,18.7231,18.7213,18.7222,0.4378,5.2957,18.7213,18.7186,18.7199,0.4610,4.3744,18.7186,18.6957,18.7071,0.5484,1.3938,18.6946,18.6879,18.6913,0.6475,1.3956,18.6879,18.6793,18.6836,0.6566,1.3591,18.0227,17.6152,17.8189,1.5755,-0.2306,18.6244,18.7019,18.6631,-0.2855,-0.0457,18.6496,18.6244,18.6370,0.2721,-0.0822,18.7231,18.6496,18.6863,0.4703,-1.4731,12.4046,12.4035,12.4041,0.2487,-5.3172,12.2311,12.2289,12.2300,0.2766,-4.3959,12.2020,12.2034,12.2027,-0.0659,-1.4153,12.1996,12.2020,12.2008,-0.2702,-1.4171,12.1687,12.1729,12.1708,-0.2674,-1.3806,12.1687,12.3530,12.2609,-0.7738,0.2091,12.3530,15.5755,13.9643,-5.6784,0.0242,14.1149,15.1085,14.6117,-4.4017,0.0607,12.2904,12.2189,12.2547,0.3845,1.4516,13.7647,1075.5929,-119210.5000,148178.0436
2341.0000,12.3880,18.7476,0.0000,146916.3000,-146916.3000,6.9431,0.0000,23392.1207,23392.1207,334.8701,170308.4207,0.0000,-170308.4207,18.7465,13.2675,25412.1000,0.0000,25412.1000,-0.9215,5938.5423,0.0000,5938.5423,42.2516,0.0000,19473.5577,19473.5577,12.2010,12.2010,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7270,13.2484,962.8000,0.0000,962.8000,-0.0349,225.0494,0.0000,225.0494,1.6015,0.0000,737.7506,737.7506,12.2780,17.7794,0.0000,3481.9000,-3481.9000,0.1911,0.0000,573.6829,573.6829,9.3191,4055.5829,0.0000,-4055.5829,18.6558,13.1786,962.8000,0.0000,962.8000,-0.0349,225.2438,0.0000,225.2438,1.6029,0.0000,737.5562,737.5562,18.7449,12.2809,15.5129,1.8908,76577.8719,18.5867,12.1758,15.3813,1.6877,40505.4012,18.6921,12.1833,15.4377,1.7135,35983.2345,18.7476,18.7465,18.7471,0.2547,5.4283,18.7465,18.7449,18.7457,0.2659,4.5068,18.7449,18.7312,18.7381,0.3278,1.4353,18.7312,18.7270,18.7291,0.4111,1.4353,18.7270,18.7212,18.7241,0.4433,1.4004,17.9533,17.7943,17.8738,0.6167,-0.2377,18.6558,18.6670,18.6614,-0.0665,-0.0466,18.6921,18.6558,18.6739,0.4006,-0.0815,18.7476,18.6921,18.7198,0.3588,-1.5148,12.4250,12.4242,12.4246,0.2021,-5.4502,12.2555,12.2536,12.2546,0.2506,-4.5287,12.2010,12.2022,12.2016,-0.0589,-1.4572,12.2009,12.2010,12.2010,-0.0437,-1.4572,12.1758,12.1752,12.1755,0.0109,-1.4223,12.1758,12.2780,12.2269,-0.4552,0.2158,12.2780,14.8808,13.5794,-4.6898,0.0247,13.8836,14.7335,14.3086,-3.7035,0.0596,12.2851,12.2558,12.2705,0.1454,1.4929,14.1212,1103.4506,-123060.5000,153066.5077
