Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2342.0000,12.4097,18.7698,0.0000,151374.3000,-151374.3000,7.1538,0.0000,24113.7752,24113.7752,345.0837,175488.0752,0.0000,-175488.0752,18.7688,13.2894,25373.1000,0.0000,25373.1000,-0.9201,5927.8275,0.0000,5927.8275,42.1725,0.0000,19445.2725,19445.2725,12.2191,12.2191,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7544,13.2752,805.0000,0.0000,805.0000,-0.0292,188.1021,0.0000,188.1021,1.3383,0.0000,616.8979,616.8979,12.2321,17.7331,0.0000,3618.3000,-3618.3000,0.1986,0.0000,595.8887,595.8887,9.6838,4214.1887,0.0000,-4214.1887,18.6905,13.2126,805.0000,0.0000,805.0000,-0.0292,188.2478,0.0000,188.2478,1.3396,0.0000,616.7522,616.7522,18.7675,12.3202,15.5439,1.9568,79251.7615,18.6224,12.2053,15.4139,1.7529,42069.6476,18.7256,12.2105,15.4680,1.7797,37372.7474,18.7698,18.7688,18.7693,0.2228,5.5891,18.7688,18.7675,18.7682,0.2253,4.6690,18.7675,18.7573,18.7624,0.2475,1.4820,18.7573,18.7544,18.7558,0.2765,1.4820,18.7544,18.7506,18.7525,0.2966,1.4528,17.9134,17.8685,17.8909,0.1610,-0.2469,18.6905,18.6555,18.6730,0.0940,-0.0483,18.7256,18.6905,18.7080,0.3656,-0.0775,18.7698,18.7256,18.7477,0.2901,-1.5647,12.4485,12.4476,12.4481,0.2372,-5.6113,12.2859,12.2836,12.2848,0.3187,-4.6912,12.2191,12.2133,12.2162,0.1305,-1.5042,12.2211,12.2191,12.2201,0.1853,-1.5042,12.2053,12.2002,12.2028,0.2833,-1.4750,12.2053,12.2321,12.2187,-0.1449,0.2247,12.2321,14.2860,13.2590,-3.9121,0.0261,13.7189,14.4292,14.0740,-2.8760,0.0553,12.2900,12.2721,12.2810,0.0813,1.5425,14.5564,1137.4597,-128009.5000,158694.1565
2343.0000,12.3888,18.7484,0.0000,114159.9000,-114159.9000,5.3951,0.0000,18176.9592,18176.9592,260.2829,132336.8592,0.0000,-132336.8592,18.7497,13.2706,25377.8000,0.0000,25377.8000,-0.9202,5930.2985,0.0000,5930.2985,42.1676,0.0000,19447.5015,19447.5015,12.1361,12.1361,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7574,13.2781,723.4000,0.0000,723.4000,-0.0262,169.0288,0.0000,169.0288,1.2022,0.0000,554.3712,554.3712,12.2540,17.7551,0.0000,3664.4000,-3664.4000,0.2012,0.0000,603.6096,603.6096,9.8070,4268.0096,0.0000,-4268.0096,18.7118,13.2335,723.4000,0.0000,723.4000,-0.0262,169.1220,0.0000,169.1220,1.2033,0.0000,554.2780,554.2780,18.7513,12.1468,15.4491,1.4541,58889.0434,18.6035,12.0548,15.3291,1.2976,31142.0776,18.7491,12.0186,15.3839,1.3336,28006.0597,18.7484,18.7497,18.7491,-0.2900,4.2694,18.7497,18.7513,18.7505,-0.2588,3.3492,18.7513,18.7574,18.7544,-0.1424,1.0374,18.7574,18.7574,18.7574,-0.0270,1.0374,18.7574,18.7567,18.7571,0.0094,1.0112,17.8385,17.9047,17.8716,-0.2790,-0.2218,18.7118,18.6519,18.6819,0.0612,-0.0206,18.7491,18.7118,18.7305,0.2252,-0.0469,18.7484,18.7491,18.7488,-0.0322,-1.1257,12.4059,12.4084,12.4072,-0.5391,-4.2853,12.1557,12.1695,12.1626,-1.5202,-3.3650,12.1361,12.1752,12.1556,-0.7766,-1.0532,12.1214,12.1361,12.1287,-1.1483,-1.0532,12.0548,12.0919,12.0733,-1.6079,-1.0270,12.0548,12.2540,12.1544,-0.8222,0.2059,12.2540,14.1575,13.2057,-0.6891,0.0048,13.3760,14.3949,13.8855,-2.3214,0.0310,12.0850,12.3131,12.1990,-1.0351,1.1098,11.0665,864.7499,-90999.7000,118037.1807
2344.0000,12.3429,18.7016,0.0000,115982.6000,-115982.6000,5.4812,0.0000,18448.0397,18448.0397,264.4036,134430.6397,0.0000,-134430.6397,18.7043,13.2262,25373.9000,0.0000,25373.9000,-0.9201,5932.6445,0.0000,5932.6445,42.1720,0.0000,19441.2555,19441.2555,12.0846,12.0846,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7351,13.2563,757.0000,0.0000,757.0000,-0.0275,176.9275,0.0000,176.9275,1.2580,0.0000,580.0725,580.0725,12.1783,17.6789,0.0000,3852.6000,-3852.6000,0.2115,0.0000,634.1431,634.1431,10.3108,4486.7431,0.0000,-4486.7431,18.7327,13.2539,757.0000,0.0000,757.0000,-0.0275,176.9326,0.0000,176.9326,1.2588,0.0000,580.0674,580.0674,18.7082,12.1496,15.4289,1.4734,59671.4449,18.5866,12.0367,15.3116,1.3243,31782.5085,18.7535,11.9823,15.3679,1.3690,28748.8186,18.7016,18.7043,18.7030,-0.6020,4.3358,18.7043,18.7082,18.7063,-0.5796,3.4157,18.7082,18.7310,18.7196,-0.4652,1.0568,18.7310,18.7351,18.7330,-0.3397,1.0568,18.7351,18.7394,18.7372,-0.2853,1.0294,17.7520,17.8990,17.8255,-0.6025,-0.2287,18.7327,18.6508,18.6917,0.0736,-0.0172,18.7535,18.7327,18.7431,0.1061,-0.0446,18.7016,18.7535,18.7275,-0.3022,-1.1454,12.3716,12.3737,12.3726,-0.4626,-4.3517,12.1400,12.1425,12.1412,-0.3037,-3.4316,12.0846,12.1189,12.1017,-0.6962,-1.0727,12.0769,12.0846,12.0808,-0.6247,-1.0727,12.0367,12.0460,12.0413,-0.4321,-1.0453,12.0367,12.1783,12.1075,-0.6116,0.2128,12.1783,14.2049,13.1916,-0.2162,0.0013,13.2962,14.1743,13.7352,-1.8587,0.0287,12.0381,12.2243,12.1312,-0.8648,1.1295,11.2577,879.6932,-92947.3000,120202.7721
2345.0000,12.3002,18.6581,0.0000,114737.2000,-114737.2000,5.4224,0.0000,18232.4058,18232.4058,261.4888,132969.6058,0.0000,-132969.6058,18.6607,13.1835,20871.6000,0.0000,20871.6000,-0.7568,4882.5470,0.0000,4882.5470,34.7102,0.0000,15989.0530,15989.0530,12.0874,12.0874,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6975,13.2195,486.3000,0.0000,486.3000,-0.0176,113.7107,0.0000,113.7107,0.8084,0.0000,372.5893,372.5893,12.1749,17.6755,0.0000,4619.2000,-4619.2000,0.2536,0.0000,760.3017,760.3017,12.3620,5379.5017,0.0000,-5379.5017,18.9579,13.4746,486.3000,0.0000,486.3000,-0.0176,113.3539,0.0000,113.3539,0.8084,0.0000,372.9461,372.9461,18.6645,12.1860,15.4252,1.5066,61017.5679,18.5418,12.0781,15.3099,1.3529,32468.7036,18.7335,12.0039,15.3687,1.4085,29578.5122,18.6581,18.6607,18.6594,-0.5713,4.2694,18.6607,18.6645,18.6626,-0.5729,3.5126,18.6645,18.6913,18.6779,-0.5494,1.0707,18.6913,18.6975,18.6944,-0.5120,1.0707,18.6975,18.7049,18.7012,-0.4803,1.0530,17.6755,17.8531,17.7643,-0.7842,-0.2493,17.6755,19.6119,18.6437,-0.6257,0.0043,18.7335,18.7502,18.7418,-0.0609,-0.0134,18.6581,18.7335,18.6958,-0.4288,-1.1529,12.3379,12.3399,12.3389,-0.4529,-4.2834,12.1579,12.1564,12.1572,0.1466,-3.5265,12.0874,12.0948,12.0911,-0.1742,-1.0846,12.0883,12.0874,12.0878,0.0397,-1.0846,12.0781,12.0696,12.0738,0.3466,-1.0670,12.0781,12.1132,12.0956,-0.1886,0.2354,13.5368,12.9727,13.2548,0.7167,-0.0182,12.0039,15.4457,13.7248,-0.1722,-0.0006,12.0039,12.1510,12.0774,-0.6946,1.1390,11.2349,877.9132,-97512.2000,123064.7837
2346.0000,12.2411,18.5978,0.0000,102686.2000,-102686.2000,4.8529,0.0000,16295.7313,16295.7313,233.9613,118981.9313,0.0000,-118981.9313,18.6018,13.1258,12435.3000,0.0000,12435.3000,-0.4509,2911.1030,0.0000,2911.1030,20.6924,0.0000,9524.1970,9524.1970,12.1041,12.1041,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6509,13.1738,483.7000,0.0000,483.7000,-0.0175,113.1667,0.0000,113.1667,0.8045,0.0000,370.5333,370.5333,12.2389,17.7400,0.0000,5079.2000,-5079.2000,0.2788,0.0000,836.5365,836.5365,13.5930,5915.7365,0.0000,-5915.7365,19.0256,13.5409,483.7000,0.0000,483.7000,-0.0175,112.6562,0.0000,112.6562,0.8017,0.0000,371.0438,371.0438,18.6070,12.1934,15.4002,1.4188,57461.1781,18.4847,12.0924,15.2885,1.2727,30543.7904,18.7060,11.9929,15.3494,1.3365,28067.4373,18.5978,18.6018,18.5998,-0.7649,3.7853,18.6018,18.6070,18.6044,-0.7477,3.3343,18.6070,18.6428,18.6249,-0.6849,1.0115,18.6428,18.6509,18.6468,-0.6198,1.0115,18.6509,18.6607,18.6558,-0.5942,0.9940,17.7400,17.7704,17.7552,-0.1556,-0.2449,17.7400,19.0256,18.3828,-3.1944,0.0339,19.0256,18.6206,18.8231,0.9352,0.0164,18.5978,18.7073,18.6526,-0.5672,-1.0676,12.2780,12.2820,12.2800,-0.7565,-3.7961,12.1643,12.1637,12.1640,0.0372,-3.3452,12.1041,12.0984,12.1012,0.0764,-1.0224,12.1067,12.1041,12.1054,0.1658,-1.0224,12.0924,12.0881,12.0902,0.1523,-1.0048,12.0924,12.0977,12.0951,-0.0527,0.2340,14.1877,12.9768,13.5823,3.9062,-0.0448,11.9929,14.6040,13.2984,-5.1907,-0.0272,11.9929,12.0942,12.0435,-0.4545,1.0567,10.1711,794.7832,-94362.7000,116072.4058
2347.0000,12.2232,18.5795,0.0000,99112.6000,-99112.6000,4.6840,0.0000,15722.2800,15722.2800,225.7352,114834.8800,0.0000,-114834.8800,18.5810,13.1053,12425.2000,0.0000,12425.2000,-0.4506,2909.4770,0.0000,2909.4770,20.6920,0.0000,9515.7230,9515.7230,12.1061,12.1061,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6120,13.1357,475.9000,0.0000,475.9000,-0.0173,111.3945,0.0000,111.3945,0.7920,0.0000,364.5055,364.5055,12.3277,17.8294,0.0000,4860.3000,-4860.3000,0.2668,0.0000,801.1811,801.1811,13.0076,5661.4811,0.0000,-5661.4811,18.6351,13.1583,475.9000,0.0000,475.9000,-0.0173,111.3631,0.0000,111.3631,0.7880,0.0000,364.5369,364.5369,18.5831,12.1697,15.3764,1.3638,55233.3216,18.4471,12.0861,15.2666,1.2174,29216.7210,18.6664,11.9883,15.3274,1.2781,26839.3552,18.5795,18.5810,18.5802,-0.2821,3.6561,18.5810,18.5831,18.5820,-0.3161,3.2055,18.5831,18.6052,18.5941,-0.4173,0.9727,18.6052,18.6120,18.6086,-0.5078,0.9727,18.6120,18.6208,18.6164,-0.5210,0.9554,17.8294,17.7420,17.7857,0.3225,-0.2354,17.8294,18.6351,18.2323,-1.8621,0.0314,18.6351,18.9180,18.7766,-0.6075,0.0141,18.5795,18.6630,18.6213,-0.4238,-1.0279,12.2686,12.2695,12.2691,-0.1776,-3.6666,12.1497,12.1514,12.1506,-0.2084,-3.2161,12.1061,12.1044,12.1052,0.0023,-0.9832,12.1060,12.1061,12.1060,-0.0380,-0.9832,12.0861,12.0876,12.0868,-0.0868,-0.9660,12.0861,12.0982,12.0921,-0.0811,0.2249,13.6602,13.5585,13.6093,0.2810,-0.0419,11.9883,14.0113,12.9998,-3.6497,-0.0247,11.9883,12.0562,12.0222,-0.3031,1.0173,9.8102,766.5791,-90595.9000,111289.3977
2348.0000,12.2115,18.5677,0.0000,59283.8000,-59283.8000,2.8017,0.0000,9401.7660,9401.7660,135.0074,68685.5660,0.0000,-68685.5660,18.5692,13.0938,12440.0000,0.0000,12440.0000,-0.4511,2913.3604,0.0000,2913.3604,20.7225,0.0000,9526.6396,9526.6396,12.0604,12.0604,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5961,13.1201,484.5000,0.0000,484.5000,-0.0176,113.4294,0.0000,113.4294,0.8067,0.0000,371.0706,371.0706,12.4924,17.9954,0.0000,4615.3000,-4615.3000,0.2533,0.0000,762.0435,762.0435,12.3524,5377.3435,0.0000,-5377.3435,18.2822,12.8126,484.5000,0.0000,484.5000,-0.0176,113.8651,0.0000,113.8651,0.8065,0.0000,370.6349,370.6349,18.5713,11.9150,15.2431,0.8142,32975.2737,18.3504,11.9320,15.1412,0.7066,16958.0070,18.6546,11.7464,15.2005,0.7605,15970.6687,18.5677,18.5692,18.5684,-0.1884,2.2398,18.5692,18.5713,18.5702,-0.1882,1.7887,18.5713,18.5906,18.5810,-0.2049,0.5043,18.5906,18.5961,18.5933,-0.2294,0.5043,18.5961,18.6037,18.5999,-0.2447,0.4867,17.9954,17.7286,17.8620,0.8749,-0.1983,17.9954,18.2822,18.1388,-1.1735,0.0550,18.2822,18.8039,18.5430,-2.8640,0.0375,18.5677,18.6447,18.6062,-0.2278,-0.5619,12.2212,12.2264,12.2238,-0.5925,-2.2441,11.9666,12.0016,11.9841,-2.0545,-1.7930,12.0604,12.0970,12.0787,-0.3659,-0.5086,12.0420,12.0604,12.0512,-0.7071,-0.5086,11.9320,12.0035,11.9677,-1.4832,-0.4910,11.9320,12.1312,12.0316,-0.7763,0.1940,13.2379,13.6731,13.4555,-1.9023,-0.0594,11.7464,13.4168,12.5816,-5.0926,-0.0418,11.7464,12.1519,11.9492,-0.9275,0.5576,6.0434,472.2431,-50490.1000,65903.9493
2349.0000,12.1524,18.5074,0.0000,56475.9000,-56475.9000,2.6690,0.0000,8944.5896,8944.5896,128.6035,65420.4896,0.0000,-65420.4896,18.5143,13.0400,12443.9000,0.0000,12443.9000,-0.4512,2916.2212,0.0000,2916.2212,20.7323,0.0000,9527.6788,9527.6788,11.9692,11.9692,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5786,13.1030,552.4000,0.0000,552.4000,-0.0200,129.3534,0.0000,129.3534,0.9200,0.0000,423.0466,423.0466,12.4370,17.9395,0.0000,4273.3000,-4273.3000,0.2346,0.0000,705.1833,705.1833,11.4381,4978.4833,0.0000,-4978.4833,18.1907,12.7230,552.4000,0.0000,552.4000,-0.0200,129.9688,0.0000,129.9688,0.9239,0.0000,422.4312,422.4312,18.5234,11.8462,15.1848,0.7670,31063.2022,18.3723,11.8056,15.0889,0.6789,16292.6141,18.6474,11.6444,15.1459,0.7240,15203.2725,18.5074,18.5143,18.5109,-0.7405,2.1359,18.5143,18.5234,18.5189,-0.6658,1.6846,18.5234,18.5718,18.5476,-0.4483,0.4785,18.5718,18.5786,18.5752,-0.2649,0.4785,18.5786,18.5870,18.5828,-0.2523,0.4585,17.9395,17.8396,17.8896,0.2868,-0.1848,17.9395,18.1907,18.0651,-0.9354,0.0498,18.1907,18.6032,18.3969,-1.8088,0.0297,18.5074,18.6498,18.5786,-0.3783,-0.5331,12.1584,12.1657,12.1620,-0.7907,-2.1403,11.9072,11.9228,11.9150,-0.8797,-1.6891,11.9692,12.0597,12.0144,-0.8217,-0.4830,11.9344,11.9692,11.9518,-1.2460,-0.4830,11.8056,11.8838,11.8447,-1.5303,-0.4629,11.8056,12.0938,11.9497,-1.0343,0.1803,12.8817,13.5781,13.2299,-2.7687,-0.0542,11.6444,12.9746,12.3095,-3.3296,-0.0342,11.6444,12.0986,11.8715,-0.9833,0.5287,5.7420,448.6868,-47200.5000,62559.0889
2350.0000,12.1208,18.4752,0.0000,48225.9000,-48225.9000,2.2791,0.0000,7632.5534,7632.5534,109.7764,55858.4534,0.0000,-55858.4534,18.4799,13.0063,12440.2000,0.0000,12440.2000,-0.4511,2916.5776,0.0000,2916.5776,20.7414,0.0000,9523.6224,9523.6224,11.8717,11.8717,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5556,13.0805,407.2000,0.0000,407.2000,-0.0148,95.3791,0.0000,95.3791,0.6783,0.0000,311.8209,311.8209,12.3275,17.8292,0.0000,3512.4000,-3512.4000,0.1928,0.0000,578.9896,578.9896,9.4012,4091.3896,0.0000,-4091.3896,18.1592,12.6922,407.2000,0.0000,407.2000,-0.0148,95.8432,0.0000,95.8432,0.6819,0.0000,311.3568,311.3568,18.4876,11.7622,15.1249,0.6377,25826.8875,18.3757,11.6955,15.0356,0.5701,13681.8310,18.6245,11.5535,15.0890,0.6034,12671.9961,18.4752,18.4799,18.4775,-0.4480,1.8362,18.4799,18.4876,18.4837,-0.4698,1.3851,18.4876,18.5442,18.5159,-0.4286,0.3894,18.5442,18.5556,18.5499,-0.3509,0.3894,18.5556,18.5680,18.5618,-0.2989,0.3747,17.8292,17.9149,17.8720,-0.2573,-0.1564,17.8292,18.1592,17.9942,-0.9015,0.0365,18.1592,18.4736,18.3164,-1.0180,0.0217,18.4752,18.6319,18.5536,-0.3484,-0.4429,12.1342,12.1379,12.1361,-0.3594,-1.8402,11.8306,11.8510,11.8408,-0.9416,-1.3891,11.8717,12.0038,11.9377,-0.9713,-0.3934,11.8280,11.8717,11.8498,-1.2761,-0.3934,11.6955,11.7791,11.7373,-1.3421,-0.3787,11.6955,12.0390,11.8672,-1.0411,0.1523,12.7040,13.4134,13.0587,-2.1117,-0.0405,11.5535,12.7107,12.1321,-2.1868,-0.0257,11.5535,12.0491,11.8013,-0.8934,0.4389,4.8841,381.6481,-38483.7000,52180.7147
2351.0000,12.0363,18.3798,35.6000,43189.5000,-43153.9000,2.0429,7.5492,6822.5615,6830.1106,98.3869,50012.0615,28.0508,-49984.0106,18.3895,12.9178,12424.9000,0.0000,12424.9000,-0.4506,2916.2094,0.0000,2916.2094,20.7255,0.0000,9508.6906,9508.6906,18.4840,14.6614,139.4000,0.0000,139.4000,-0.0077,26.9356,0.0000,26.9356,0.3913,0.0000,112.4644,112.4644,18.5005,13.0264,394.2000,0.0000,394.2000,-0.0143,92.3961,0.0000,92.3961,0.6569,0.0000,301.8039,301.8039,12.0337,17.5331,0.0000,2626.7000,-2626.7000,0.1442,0.0000,431.7576,431.7576,7.0301,3058.4576,0.0000,-3058.4576,18.1916,12.7239,394.2000,0.0000,394.2000,-0.0143,92.7464,0.0000,92.7464,0.6604,0.0000,301.4536,301.4536,18.4027,11.8759,15.1393,0.8459,34259.4571,18.4210,11.6887,15.0548,0.7853,18847.0211,18.6142,11.5992,15.1067,0.8183,17183.6851,18.3798,18.3895,18.3846,-1.1671,2.4167,18.3895,18.4027,18.3961,-1.1036,1.9661,18.4027,18.4840,18.4434,-0.9214,0.6052,18.4840,18.5005,18.4922,-0.7419,0.5975,18.5005,18.5195,18.5100,-0.6718,0.5832,17.5331,18.0182,17.7757,-1.2091,-0.1426,17.5331,18.4405,17.9868,-0.1349,0.0016,18.6142,18.1599,18.3871,0.8073,-0.0127,18.3798,18.6142,18.4970,-0.7283,-0.6478,12.0695,12.0761,12.0728,-0.8092,-2.4248,11.8829,11.8759,11.8794,0.4202,-1.9742,11.8027,11.8987,11.8507,-1.0965,-0.6133,11.7395,11.7665,11.7530,-1.2141,-0.6056,11.6887,11.7084,11.6985,-0.5137,-0.5914,11.6887,11.9402,11.8144,-0.6831,0.1345,12.7239,13.3259,13.0249,-0.4533,-0.0097,12.7239,11.6046,12.1643,0.3426,0.0046,11.5992,11.8855,11.7424,-0.7566,0.6397,4.3182,337.4284,-32427.9000,70290.1633
2352.0000,12.0494,18.1097,991.4000,37244.6000,-36253.2000,1.8117,210.1849,5885.1713,6095.3562,87.3506,43129.7713,781.2151,-42348.5562,18.1401,12.6734,12427.1000,0.0000,12427.1000,-0.4506,2925.6723,0.0000,2925.6723,20.7546,0.0000,9501.4277,9501.4277,18.3774,14.5723,1147.7000,0.0000,1147.7000,-0.0631,222.0699,0.0000,222.0699,2.8624,0.0000,925.6301,925.6301,18.4107,12.9385,368.0000,0.0000,368.0000,-0.0133,86.3497,0.0000,86.3497,0.6137,0.0000,281.6503,281.6503,11.8705,17.3688,0.0000,1755.5000,-1755.5000,0.0964,0.0000,288.1119,288.1119,4.6978,2043.6119,0.0000,-2043.6119,18.3806,12.9091,368.0000,0.0000,368.0000,-0.0133,86.3815,0.0000,86.3815,0.6163,0.0000,281.6185,281.6185,18.1807,12.0037,15.0922,0.6687,27083.6631,18.3429,11.6986,15.0208,0.6474,15537.2055,18.6515,11.4992,15.0754,0.6969,14634.4474,18.1097,18.1401,18.1249,-3.1802,2.1479,18.1401,18.1807,18.1604,-2.8901,1.6973,18.1807,18.3774,18.2791,-2.0283,0.5605,18.3774,18.4107,18.3941,-1.2306,0.4974,18.4107,18.4463,18.4285,-1.0288,0.4841,17.4560,17.9332,17.6946,-1.0239,-0.1222,18.3806,17.7818,18.0812,1.0931,-0.0258,18.6515,18.3806,18.5161,1.5106,-0.0392,18.1097,18.6515,18.3806,-1.4503,-0.5697,12.1035,12.1003,12.1019,0.3047,-2.1564,11.9706,11.9529,11.9618,0.9477,-1.7058,12.0524,11.9046,11.9785,1.4969,-0.5690,11.7319,11.7383,11.7351,-0.2623,-0.5059,11.6986,11.6992,11.6989,-0.0413,-0.4926,11.6986,11.8705,11.7845,-0.4067,0.1137,11.8705,13.7831,12.8268,-2.4370,0.0174,13.4032,11.5955,12.4993,3.9977,0.0307,11.5045,11.8539,11.6792,-0.8082,0.5612,3.7612,293.9058,-23697.9000,57255.3160
2353.0000,12.0694,17.8963,1591.0000,32446.5000,-30855.5000,1.6162,337.1899,5129.2934,5466.4833,78.0337,37575.7934,1253.8101,-36321.9833,17.9243,12.4622,12414.8000,0.0000,12414.8000,-0.4502,2930.5844,0.0000,2930.5844,20.8044,0.0000,9484.2156,9484.2156,18.2089,14.4058,2348.1000,0.0000,2348.1000,-0.1290,455.3315,0.0000,455.3315,5.8668,0.0000,1892.7685,1892.7685,18.2731,12.8037,355.6000,0.0000,355.6000,-0.0129,83.5809,0.0000,83.5809,0.5937,0.0000,272.0191,272.0191,11.8059,17.3037,0.0000,1226.4000,-1226.4000,0.0673,0.0000,201.1553,201.1553,3.2817,1427.5553,0.0000,-1427.5553,18.5330,13.0583,355.6000,0.0000,355.6000,-0.0129,83.3157,0.0000,83.3157,0.5940,0.0000,272.2843,272.2843,17.9670,12.1102,15.0386,0.5261,21308.3800,18.2054,11.7453,14.9753,0.5223,12535.0882,18.5989,11.4641,15.0315,0.5768,12113.7978,17.8963,17.9243,17.9103,-2.6361,1.9230,17.9243,17.9670,17.9456,-2.6376,1.4728,17.9670,18.2089,18.0880,-2.3522,0.5295,18.2089,18.2731,18.2410,-1.8930,0.4005,18.2731,18.3394,18.3063,-1.5212,0.3876,17.5786,17.7556,17.6671,-0.3776,-0.1155,18.5330,17.9627,18.2478,1.9650,-0.0482,18.5989,18.5330,18.5660,0.5561,-0.0611,17.8963,18.5989,18.2476,-1.6513,-0.5013,12.1595,12.1527,12.1561,0.6084,-1.9315,12.0977,12.0675,12.0826,1.4123,-1.4813,12.3861,12.0758,12.2309,2.9999,-0.5381,11.7553,11.7489,11.7521,0.1591,-0.4090,11.7453,11.7211,11.7332,0.3677,-0.3961,11.7453,11.8059,11.7756,-0.1541,0.1069,11.8059,13.1909,12.4984,-4.0092,0.0396,13.1583,12.3522,12.7553,3.0424,0.0525,11.5587,11.7428,11.6507,-0.3892,0.4927,3.3139,258.9517,-16607.8000,45957.2659
2354.0000,12.1024,17.6601,2171.1000,28468.8000,-26297.7000,1.4583,459.8745,4503.8073,4963.6818,70.5309,32972.6073,1711.2255,-31261.3818,17.6937,12.2365,12412.9000,0.0000,12412.9000,-0.4501,2938.5540,0.0000,2938.5540,20.8627,0.0000,9474.3460,9474.3460,18.0265,14.2255,2601.5000,0.0000,2601.5000,-0.1430,505.6759,0.0000,505.6759,6.5186,0.0000,2095.8241,2095.8241,18.1117,12.6457,361.6000,0.0000,361.6000,-0.0131,85.1601,0.0000,85.1601,0.6049,0.0000,276.4399,276.4399,11.7649,17.2625,0.0000,992.8000,-992.8000,0.0545,0.0000,162.7783,162.7783,2.6566,1155.5783,0.0000,-1155.5783,18.5610,13.0858,361.6000,0.0000,361.6000,-0.0131,84.6926,0.0000,84.6926,0.6027,0.0000,276.9074,276.9074,17.7450,12.2366,14.9908,0.4256,17238.0405,18.0669,11.8003,14.9336,0.4358,10459.0362,18.5394,11.4423,14.9908,0.4936,10364.6415,17.6601,17.6937,17.6769,-2.8618,1.7428,17.6937,17.7450,17.7194,-2.7766,1.2927,17.7450,18.0265,17.8858,-2.4863,0.4813,18.0265,18.1117,18.0691,-2.1206,0.3384,18.1117,18.2066,18.1592,-1.8211,0.3253,17.7147,17.6439,17.6793,0.1012,-0.1075,18.5610,18.1801,18.3706,1.4350,-0.0530,18.5394,18.5610,18.5502,-0.2359,-0.0661,17.6601,18.5394,18.0998,-1.8299,-0.4447,12.2176,12.2096,12.2136,0.6480,-1.7510,12.2537,12.2110,12.2324,1.7618,-1.3009,12.4930,12.2821,12.3875,1.8440,-0.4895,11.7939,11.7783,11.7861,0.3643,-0.3466,11.8003,11.7604,11.7804,0.5235,-0.3334,11.8003,11.7649,11.7826,0.0394,0.0993,11.7649,12.7203,12.2426,-3.1326,0.0448,12.8030,12.7484,12.7757,0.2010,0.0579,11.6155,11.6725,11.6440,-0.1276,0.4365,2.9775,232.6650,-11552.9000,38061.7182
2355.0000,12.1298,17.4074,2652.0000,24952.6000,-22300.6000,1.3172,561.4741,3949.9649,4511.4390,63.8144,28902.5649,2090.5259,-26812.0390,17.4469,11.9949,12401.5000,0.0000,12401.5000,-0.4497,2944.9466,0.0000,2944.9466,20.9097,0.0000,9456.5534,9456.5534,17.8360,14.0374,2892.9000,0.0000,2892.9000,-0.1590,563.7345,0.0000,563.7345,7.2713,0.0000,2329.1655,2329.1655,17.9441,12.4816,357.7000,0.0000,357.7000,-0.0130,84.4164,0.0000,84.4164,0.5997,0.0000,273.2836,273.2836,11.7485,17.2460,0.0000,972.8000,-972.8000,0.0534,0.0000,159.4750,159.4750,2.6030,1132.2750,0.0000,-1132.2750,18.5340,13.0593,357.7000,0.0000,357.7000,-0.0130,83.8067,0.0000,83.8067,0.5960,0.0000,273.8933,273.8933,17.5092,12.3869,14.9481,0.3402,13776.1295,17.9380,11.8529,14.8954,0.3637,8728.1984,18.4754,11.4300,14.9527,0.4211,8842.4430,17.4074,17.4469,17.4272,-3.0602,1.5838,17.4469,17.5092,17.4781,-2.9577,1.1341,17.5092,17.8360,17.6726,-2.6177,0.4368,17.8360,17.9441,17.8901,-2.2065,0.2778,17.9441,18.0662,18.0051,-1.9050,0.2648,17.7928,17.6208,17.7068,0.2856,-0.1070,18.5340,18.3370,18.4355,0.7380,-0.0536,18.4754,18.5340,18.5047,-0.5953,-0.0666,17.4074,18.4754,17.9414,-1.9574,-0.3920,12.2520,12.2466,12.2493,0.3847,-1.5913,12.4000,12.3532,12.3766,1.6946,-1.1416,12.6089,12.4206,12.5147,1.4894,-0.4443,11.8342,11.8131,11.8237,0.4076,-0.2854,11.8529,11.8034,11.8281,0.5304,-0.2724,11.8529,11.7485,11.8007,0.1722,0.0995,11.7485,12.3861,12.0673,-2.1612,0.0461,12.5339,12.8183,12.6761,-1.2477,0.0591,11.6433,11.6467,11.6450,-0.0338,0.3845,2.6974,210.7807,-7263.6000,31346.7709
2356.0000,12.1580,17.2219,3190.1000,24457.6000,-21267.5000,1.3218,675.0749,3874.0523,4549.1271,64.1199,28331.6523,2515.0251,-25816.6271,17.2520,11.8042,12393.5000,0.0000,12393.5000,-0.4494,2950.2882,0.0000,2950.2882,20.9678,0.0000,9443.2118,9443.2118,17.6245,13.8284,2853.1000,0.0000,2853.1000,-0.1568,557.5498,0.0000,557.5498,7.1947,0.0000,2295.5502,2295.5502,17.7472,12.2888,352.7000,0.0000,352.7000,-0.0128,83.4403,0.0000,83.4403,0.5926,0.0000,269.2597,269.2597,11.7435,17.2409,0.0000,1085.0000,-1085.0000,0.0596,0.0000,177.8602,177.8602,2.9032,1262.8602,0.0000,-1262.8602,18.4697,12.9963,352.7000,0.0000,352.7000,-0.0128,82.7001,0.0000,82.7001,0.5879,0.0000,269.9999,269.9999,17.3035,12.5385,14.9210,0.3200,12961.1530,17.8267,11.9186,14.8726,0.3571,8571.0408,18.3312,11.5271,14.9291,0.4113,8637.0125,17.2219,17.2520,17.2370,-2.3411,1.5901,17.2520,17.3035,17.2777,-2.4637,1.1407,17.3035,17.6245,17.4640,-2.5640,0.4355,17.6245,17.7472,17.6859,-2.5104,0.2787,17.7472,17.8930,17.8201,-2.2786,0.2659,17.7871,17.6668,17.7270,0.1977,-0.1102,18.4697,18.4290,18.4493,0.1208,-0.0507,18.3312,18.4697,18.4004,-1.3040,-0.0635,17.2219,18.3312,17.7766,-2.0348,-0.3926,12.2962,12.2896,12.2929,0.4803,-1.5975,12.5319,12.4888,12.5103,1.5677,-1.1481,12.5524,12.5213,12.5369,0.2212,-0.4428,11.8760,11.8531,11.8646,0.4475,-0.2861,11.9186,11.8567,11.8876,0.6721,-0.2733,11.9186,11.7435,11.8310,0.3198,0.1029,11.7435,12.1713,11.9574,-1.3727,0.0433,12.3594,12.7394,12.5494,-1.5752,0.0561,11.7036,11.6124,11.6580,0.1110,0.3852,2.7227,212.7583,-6400.5000,30169.2064
2357.0000,12.1644,16.9041,3707.8000,21900.9000,-18193.1000,1.2279,784.5427,3469.5718,4254.1145,59.6763,25370.4718,2923.2573,-22447.2145,16.9559,11.5144,12403.9000,0.0000,12403.9000,-0.4498,2963.8823,0.0000,2963.8823,21.0424,0.0000,9440.0177,9440.0177,17.4236,13.6301,3052.2000,0.0000,3052.2000,-0.1677,598.0732,0.0000,598.0732,7.7248,0.0000,2454.1268,2454.1268,17.5608,12.1064,484.5000,0.0000,484.5000,-0.0176,114.8884,0.0000,114.8884,0.8163,0.0000,369.6116,369.6116,11.7707,17.2683,0.0000,1380.9000,-1380.9000,0.0758,0.0000,226.4228,226.4228,3.6950,1607.3228,0.0000,-1607.3228,18.3795,12.9079,484.5000,0.0000,484.5000,-0.0176,113.7294,0.0000,113.7294,0.8083,0.0000,370.7706,370.7706,17.0355,12.7434,14.8895,0.2585,10470.5461,17.7333,11.9630,14.8481,0.3128,7507.5163,18.2790,11.5293,14.9041,0.3659,7684.1661,16.9041,16.9559,16.9300,-3.7504,1.4865,16.9559,17.0355,16.9957,-3.4499,1.0368,17.0355,17.4236,17.2296,-2.8750,0.4043,17.4236,17.5608,17.4922,-2.3827,0.2365,17.5608,17.7287,17.6447,-2.1624,0.2190,17.7018,17.7417,17.7217,-0.1094,-0.1184,18.3795,18.4738,18.4266,-0.3200,-0.0426,18.2790,18.3795,18.3292,-0.9055,-0.0601,16.9041,18.2790,17.5915,-2.2789,-0.3553,12.2860,12.2873,12.2866,-0.1212,-1.4933,12.6653,12.6186,12.6419,1.5422,-1.0435,12.6015,12.5450,12.5732,0.3927,-0.4110,11.9196,11.8923,11.9059,0.4532,-0.2432,11.9630,11.9050,11.9340,0.5140,-0.2257,11.9630,11.7707,11.8669,0.3868,0.1117,11.7707,12.0336,11.9022,-0.7125,0.0359,12.3211,12.6009,12.4610,-1.1130,0.0534,11.6935,11.6381,11.6658,0.0481,0.3486,2.5709,200.8942,-3148.9000,25662.2286
2358.0000,12.4028,15.9432,11140.7000,32507.0000,-21366.3000,2.1158,2347.7589,5177.5218,7525.2807,103.5082,37684.5218,8792.9411,-28891.5807,16.0373,10.6159,12413.1000,0.0000,12413.1000,-0.4501,3001.4349,0.0000,3001.4349,21.1457,0.0000,9411.6651,9411.6651,16.8237,13.0376,3671.6000,0.0000,3671.6000,-0.2018,725.3869,0.0000,725.3869,9.3246,0.0000,2946.2131,2946.2131,17.0019,11.5593,355.0000,0.0000,355.0000,-0.0129,84.7767,0.0000,84.7767,0.5997,0.0000,270.2233,270.2233,11.6767,17.1736,0.0000,1890.0000,-1890.0000,0.1037,0.0000,309.6314,309.6314,5.0572,2199.6314,0.0000,-2199.6314,18.2716,12.8023,355.0000,0.0000,355.0000,-0.0129,83.4414,0.0000,83.4414,0.5930,0.0000,271.5586,271.5586,16.1649,13.6012,14.8831,0.3174,12853.5151,17.3408,12.4303,14.8856,0.5471,13130.6799,18.1156,11.8127,14.9641,0.7022,14747.0615,15.9432,16.0373,15.9902,-11.3870,2.4940,16.0373,16.1649,16.1011,-10.8415,2.0439,16.1649,16.8237,16.4943,-8.9190,0.7440,16.8237,17.0019,16.9128,-7.0386,0.5422,17.0019,17.2134,17.1076,-6.5278,0.5294,17.6433,17.7524,17.6979,-0.3341,-0.1639,18.2716,18.4532,18.3624,-0.8211,-0.0602,18.1156,18.2716,18.1936,-1.6826,-0.0730,15.9432,18.1156,17.0294,-6.8303,-0.6797,12.6560,12.6211,12.6385,4.2007,-2.5047,13.1951,13.1030,13.1490,6.0733,-2.0545,12.3705,12.4954,12.4330,-1.7390,-0.7546,12.2048,12.1270,12.1659,3.0914,-0.5529,12.4303,12.2202,12.3252,4.6748,-0.5400,12.4303,11.6767,12.0535,2.2059,0.1533,11.6767,11.9611,11.8189,-1.0505,0.0495,12.1347,12.5092,12.3219,-1.7242,0.0624,11.8776,11.5856,11.7316,0.7481,0.6690,4.4132,344.8511,-6461.6000,40731.2564
2359.0000,12.2875,17.5710,4503.6000,42530.8000,-38027.2000,2.2442,950.9351,6756.4469,7707.3819,108.8370,49287.2469,3552.6649,-45734.5819,17.4285,11.9760,12412.8000,0.0000,12412.8000,-0.4501,2948.3141,0.0000,2948.3141,21.4242,0.0000,9464.4859,9464.4859,16.7998,13.0142,2968.2000,0.0000,2968.2000,-0.1631,586.6132,0.0000,586.6132,7.6170,0.0000,2381.5868,2381.5868,16.8274,11.3888,365.4000,0.0000,365.4000,-0.0133,87.4548,0.0000,87.4548,0.6221,0.0000,277.9452,277.9452,11.8394,17.3375,0.0000,2107.4000,-2107.4000,0.1157,0.0000,345.7653,345.7653,5.6388,2453.1653,0.0000,-2453.1653,17.9273,12.4651,365.4000,0.0000,365.4000,-0.0133,86.2516,0.0000,86.2516,0.6112,0.0000,279.1484,279.1484,17.2633,12.6176,14.9404,0.6288,25464.8803,17.0848,12.6932,14.8890,0.5349,12838.5355,16.8759,12.9778,14.9268,0.4748,9971.3009,17.5710,17.4285,17.4997,18.1705,2.6404,17.4285,17.2633,17.3459,14.9756,2.1903,17.2633,16.7998,17.0315,6.4371,0.7691,16.7998,16.8274,16.8136,-1.2430,0.6060,16.8274,16.9115,16.8694,-2.9206,0.5928,17.6783,17.7069,17.6926,-0.1095,-0.1652,17.9273,18.4746,18.2009,-1.9948,-0.0495,16.8759,17.9273,17.4016,-9.6041,-0.0628,17.5710,16.8759,17.2234,2.2960,-0.7260,12.5451,12.5537,12.5494,-1.1218,-2.6512,12.5706,12.6615,12.6161,-6.4773,-2.2011,12.5606,12.4851,12.5229,1.0389,-0.7799,12.5258,12.4406,12.4832,3.7834,-0.6168,12.6932,12.5508,12.6220,3.5354,-0.6035,12.6932,11.8394,12.2663,2.5221,0.1544,11.8394,11.8134,11.8264,0.0443,0.0387,11.9795,12.4027,12.1911,-1.6245,0.0520,12.9360,11.3007,12.1183,4.6210,0.7152,4.6841,366.0192,-24022.8000,48274.7167
2360.0000,12.2459,18.0578,2624.8000,51649.8000,-49025.0000,2.5775,554.6177,8197.4309,8752.0486,124.6050,59847.2309,2070.1823,-57777.0486,17.9946,12.5309,16448.6000,0.0000,16448.6000,-0.5965,3879.4060,0.0000,3879.4060,27.8355,0.0000,12569.1940,12569.1940,17.1723,13.3819,595.8000,0.0000,595.8000,-0.0327,117.1459,0.0000,117.1459,1.5296,0.0000,478.6541,478.6541,17.0568,11.6132,355.3000,0.0000,355.3000,-0.0129,84.7891,0.0000,84.7891,0.6064,0.0000,270.5109,270.5109,12.1230,17.6231,0.0000,1858.0000,-1858.0000,0.1020,0.0000,305.6658,305.6658,4.9717,2163.6658,0.0000,-2163.6658,17.4709,12.0183,355.3000,0.0000,355.3000,-0.0129,84.3466,0.0000,84.3466,0.5971,0.0000,270.9534,270.9534,17.8784,11.9999,14.9391,0.5667,22951.1154,17.1324,12.5785,14.8555,0.3951,9482.3762,16.8554,12.9103,14.8828,0.3423,7187.6897,18.0578,17.9946,18.0262,6.3069,2.0727,17.9946,17.8784,17.9365,7.0814,1.4762,17.8784,17.1723,17.5254,5.9136,0.4640,17.1723,17.0568,17.1146,3.5860,0.4312,17.0568,16.9828,17.0198,1.7685,0.4184,17.7890,17.6477,17.7183,0.2645,-0.1215,17.4709,18.6557,18.0633,-1.7066,-0.0195,16.8554,17.4709,17.1631,-2.9233,-0.0324,18.0578,16.8554,17.4566,2.7673,-0.5048,12.3454,12.3687,12.3571,-2.3671,-2.0805,12.1709,12.2709,12.2209,-4.8149,-1.4840,12.6026,12.5378,12.5702,0.5253,-0.4718,12.5724,12.5444,12.5584,0.8614,-0.4391,12.5785,12.6014,12.5900,-0.4326,-0.4262,12.5785,12.1230,12.3508,0.9733,0.1137,12.1230,11.6054,11.8642,0.4103,0.0117,11.8219,12.3941,12.1080,-1.0490,0.0246,12.8848,11.7321,12.3085,2.2486,0.4970,5.3036,414.4285,-33128.0000,39621.1813
2361.0000,12.2485,18.5563,272.0000,62387.3000,-62115.3000,2.9625,57.4708,9902.1750,9959.6458,142.8146,72289.4750,214.5292,-72074.9458,18.5039,13.0297,20519.3000,0.0000,20519.3000,-0.7441,4809.2988,0.0000,4809.2988,34.4541,0.0000,15710.0012,15710.0012,12.4724,12.4724,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.5343,12.0803,363.8000,0.0000,363.8000,-0.0132,86.2958,0.0000,86.2958,0.6189,0.0000,277.5042,277.5042,12.3633,17.8653,0.0000,2016.0000,-2016.0000,0.1107,0.0000,332.4383,332.4383,5.3951,2348.4383,0.0000,-2348.4383,17.1814,11.7350,363.8000,0.0000,363.8000,-0.0132,86.6805,0.0000,86.6805,0.6153,0.0000,277.1195,277.1195,18.4121,11.5480,14.9800,0.7526,30481.7734,17.4054,12.3270,14.8662,0.5012,12027.9208,17.0257,12.7394,14.8826,0.4230,8882.7272,18.5563,18.5039,18.5301,6.0349,2.3926,18.5039,18.4121,18.4580,6.2470,1.6485,18.4121,17.7023,18.0572,6.3718,0.4972,17.7023,17.5343,17.6183,6.0328,0.4972,17.5343,17.3528,17.4436,5.0678,0.4840,17.9770,17.6009,17.7890,0.8064,-0.1301,17.1814,18.6137,17.8975,-2.0465,-0.0194,17.0257,17.1814,17.1035,-0.7655,-0.0326,18.5563,17.0257,17.7910,3.9896,-0.5699,12.2700,12.2788,12.2744,-1.0437,-2.4016,11.8543,11.9290,11.8917,-4.0192,-1.6575,12.4724,12.5511,12.5117,-0.7517,-0.5062,12.4379,12.4724,12.4551,-1.2924,-0.5062,12.3270,12.4475,12.3872,-2.4925,-0.4930,12.3270,12.3633,12.3451,-0.1139,0.1211,12.3633,11.4790,11.9211,0.6410,0.0104,11.6219,12.3812,12.0016,-1.3305,0.0236,12.7243,12.1191,12.4217,1.3209,0.5609,6.0682,474.1749,-42884.4000,51392.4214
2362.0000,12.2855,18.5996,252.8000,65532.2000,-65279.4000,3.1101,53.3805,10409.9942,10463.3747,149.9291,75942.1942,199.4195,-75742.7747,18.5932,13.1173,24561.8000,0.0000,24561.8000,-0.8907,5750.5191,0.0000,5750.5191,40.9574,0.0000,18811.2809,18811.2809,12.2656,12.2656,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.9964,12.5327,357.1000,0.0000,357.1000,-0.0129,84.2203,0.0000,84.2203,0.6034,0.0000,272.8797,272.8797,12.4783,17.9811,0.0000,2450.3000,-2450.3000,0.1345,0.0000,404.5174,404.5174,6.5581,2854.8174,0.0000,-2854.8174,17.0409,11.5976,357.1000,0.0000,357.1000,-0.0129,85.2359,0.0000,85.2359,0.6064,0.0000,271.8641,271.8641,18.5715,11.4312,15.0014,0.7915,32057.7137,17.7712,11.9952,14.8832,0.5763,13830.9270,17.4763,12.3192,14.8977,0.5145,10805.1689,18.5996,18.5932,18.5964,0.7544,2.5376,18.5932,18.5715,18.5823,1.4550,1.6469,18.5715,18.1531,18.3623,3.6359,0.4829,18.1531,17.9964,18.0747,5.4621,0.4829,17.9964,17.7966,17.8965,5.4198,0.4699,18.0347,17.6923,17.8635,0.8535,-0.1509,17.0409,18.4745,17.7577,-1.7339,-0.0164,17.4763,17.0409,17.2586,1.8250,-0.0293,18.5996,17.4763,18.0379,2.9341,-0.5726,12.2411,12.2443,12.2427,-0.4282,-2.5466,11.7384,11.7698,11.7541,-1.7058,-1.6560,12.2656,12.4653,12.3655,-1.8110,-0.4919,12.1879,12.2656,12.2267,-2.8023,-0.4919,11.9952,12.1786,12.0869,-3.6708,-0.4790,11.9952,12.4783,12.2367,-1.3545,0.1418,12.4783,11.4571,11.9677,0.5154,0.0073,11.5468,12.2803,11.9135,-1.1088,0.0203,12.3178,12.4715,12.3946,-0.3731,0.5635,6.3957,499.7673,-42453.7000,56693.8097
2363.0000,12.2589,18.5773,232.6000,67935.9000,-67703.3000,3.2227,49.1373,10785.3638,10834.5011,155.3861,78721.2638,183.4627,-78537.8011,18.5792,13.1036,24571.9000,0.0000,24571.9000,-0.8910,5753.8652,0.0000,5753.8652,40.9250,0.0000,18818.0348,18818.0348,12.0059,12.0059,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.3149,12.8446,438.8000,0.0000,438.8000,-0.0159,103.0836,0.0000,103.0836,0.7368,0.0000,335.7164,335.7164,12.4088,17.9112,0.0000,2832.9000,-2832.9000,0.1555,0.0000,467.3562,467.3562,7.5826,3300.2562,0.0000,-3300.2562,17.1075,11.6628,438.8000,0.0000,438.8000,-0.0159,104.6482,0.0000,104.6482,0.7466,0.0000,334.1518,334.1518,18.5799,11.4596,15.0197,0.8325,33715.6282,18.0870,11.7291,14.9081,0.6690,16056.3483,17.8383,12.0045,14.9214,0.6139,12891.1267,18.5773,18.5792,18.5783,-0.2651,2.6255,18.5792,18.5799,18.5795,-0.0800,1.7345,18.5799,18.4086,18.4942,1.5463,0.5068,18.4086,18.3149,18.3617,3.4174,0.5068,18.3149,18.1691,18.2420,4.1237,0.4909,17.9305,17.8409,17.8857,0.2219,-0.1638,17.1075,18.2923,17.6999,-0.7435,-0.0083,17.8383,17.1075,17.4729,2.5405,-0.0242,18.5773,17.8383,18.2078,2.0041,-0.5971,12.1845,12.1899,12.1872,-0.7164,-2.6345,11.7050,11.7148,11.7099,-0.5801,-1.7435,12.0059,12.2890,12.1475,-2.6771,-0.5158,11.9205,12.0059,11.9632,-3.2264,-0.5158,11.7291,11.8911,11.8101,-3.3863,-0.4999,11.7291,12.4094,12.0693,-2.0668,0.1548,11.6628,12.2704,11.9666,-0.0587,-0.0007,11.6628,12.0890,11.8759,-0.4998,0.0152,12.0067,12.5680,12.2873,-1.3411,0.5881,6.6606,520.4674,-45086.7000,62663.1032
2364.0000,12.2091,18.5230,261.7000,70022.0000,-69760.3000,3.3228,55.3317,11104.1104,11159.4420,160.1892,81126.1104,206.3683,-80919.7420,18.5280,13.0534,24565.6000,0.0000,24565.6000,-0.8908,5755.9734,0.0000,5755.9734,40.9222,0.0000,18809.6266,18809.6266,11.7902,17.4459,0.0000,90.5000,-90.5000,0.0048,0.0000,14.3956,14.3956,0.2328,104.8956,0.0000,-104.8956,18.4591,12.9859,438.3000,0.0000,438.3000,-0.0159,102.7846,0.0000,102.7846,0.7327,0.0000,335.5154,335.5154,12.2092,17.7101,0.0000,3243.9000,-3243.9000,0.1781,0.0000,534.1108,534.1108,8.6824,3778.0108,0.0000,-3778.0108,17.2097,11.7628,438.3000,0.0000,438.3000,-0.0159,104.3937,0.0000,104.3937,0.7451,0.0000,333.9063,333.9063,18.5359,11.5342,15.0351,0.8612,34878.6135,18.2729,11.5915,14.9322,0.7396,17751.0865,18.0966,11.7965,14.9465,0.6974,14645.8938,18.5230,18.5280,18.5255,-0.6824,2.7050,18.5280,18.5359,18.5320,-0.6203,1.8142,18.5359,18.5046,18.5202,0.2678,0.5227,18.4950,18.4591,18.4770,1.3452,0.5275,18.4591,18.3862,18.4226,2.1338,0.5116,17.7101,17.9460,17.8280,-0.7425,-0.1772,17.7101,17.6928,17.7014,-0.0277,0.0008,18.0966,17.1830,17.6398,1.9681,-0.0151,18.5230,18.0966,18.3098,1.1848,-0.6178,12.1399,12.1442,12.1420,-0.5911,-2.7137,11.6894,11.6934,11.6914,-0.2691,-1.8229,11.7902,12.0664,11.9283,-2.6907,-0.5314,11.7262,11.7902,11.7582,-2.5201,-0.5362,11.5915,11.6877,11.6396,-2.1033,-0.5203,11.5915,12.2137,11.9026,-2.0573,0.1685,11.7628,12.1311,11.9469,-0.2837,-0.0095,11.7628,11.9757,11.8692,-0.1269,0.0064,11.7983,12.4983,12.1483,-1.7237,0.6091,6.9138,540.2524,-47652.5000,67275.5937
2365.0000,12.1536,18.4311,498.5000,72209.9000,-71711.4000,3.4385,105.4983,11436.8243,11542.3225,165.7486,83646.7243,393.0017,-83253.7225,18.4393,12.9665,24572.2000,0.0000,24572.2000,-0.8910,5763.7575,0.0000,5763.7575,40.9614,0.0000,18808.4425,18808.4425,11.6870,17.3418,0.0000,852.1000,-852.1000,0.0453,0.0000,135.3705,135.3705,2.1899,987.4705,0.0000,-987.4705,18.4303,12.9577,560.3000,0.0000,560.3000,-0.0203,131.4406,0.0000,131.4406,0.9349,0.0000,428.8594,428.8594,11.9640,17.4630,0.0000,3657.9000,-3657.9000,0.2008,0.0000,600.8613,600.8613,9.7895,4258.7613,0.0000,-4258.7613,17.7966,12.3370,560.3000,0.0000,560.3000,-0.0203,132.4720,0.0000,132.4720,0.9511,0.0000,427.8280,427.8280,18.4526,11.6468,15.0497,0.8921,36131.7730,18.3090,11.5981,14.9536,0.7917,19001.6420,18.2704,11.6762,14.9733,0.7780,16337.2346,18.4311,18.4393,18.4352,-1.1366,2.7947,18.4393,18.4526,18.4459,-1.0841,1.9037,18.4526,18.5061,18.4793,-0.5397,0.5272,18.4140,18.4303,18.4222,-0.7080,0.5725,18.4303,18.4284,18.4293,0.0348,0.5522,17.4630,17.9468,17.7049,-1.5316,-0.1819,17.4630,17.8540,17.6585,-0.5638,0.0189,18.2704,17.0548,17.6626,0.2289,-0.0015,18.4311,18.2704,18.3507,0.4477,-0.6438,12.1074,12.1105,12.1090,-0.4450,-2.8031,11.7102,11.7071,11.7086,0.1621,-1.9121,11.6870,11.8730,11.7800,-1.8358,-0.5357,11.6627,11.6870,11.6749,-1.0517,-0.5809,11.5981,11.6158,11.6070,-0.4403,-0.5606,11.5981,11.9913,11.7947,-1.3485,0.1735,12.2597,11.7909,12.0253,0.9000,-0.0273,11.6762,12.0350,11.8556,-0.2106,-0.0070,11.6762,12.3438,12.0100,-1.7150,0.6354,7.2693,568.0362,-50528.6000,71470.6496
2366.0000,12.1079,18.3523,746.3000,76163.6000,-75417.3000,3.6382,158.0637,12050.6786,12208.7423,175.3491,88214.2786,588.2363,-87626.0423,18.3591,12.8880,24565.7000,0.0000,24565.7000,-0.8908,5767.8813,0.0000,5767.8813,40.9997,0.0000,18797.8187,18797.8187,11.7123,17.3673,0.0000,2417.1000,-2417.1000,0.1284,0.0000,384.1153,384.1153,6.2098,2801.2153,0.0000,-2801.2153,18.2825,12.8129,437.0000,0.0000,437.0000,-0.0158,102.7015,0.0000,102.7015,0.7294,0.0000,334.2985,334.2985,11.8603,17.3585,0.0000,4299.4000,-4299.4000,0.2360,0.0000,705.5488,705.5488,11.5051,5004.9488,0.0000,-5004.9488,17.7417,12.2834,437.0000,0.0000,437.0000,-0.0158,103.3908,0.0000,103.3908,0.7358,0.0000,333.6092,333.6092,18.3708,11.7750,15.0729,0.9674,39179.8106,18.2069,11.7472,14.9771,0.8527,20464.9858,18.3212,11.6906,15.0059,0.8753,18380.4710,18.3523,18.3591,18.3557,-1.0047,2.9514,18.3591,18.3708,18.3650,-1.0234,2.0606,18.3708,18.4566,18.4137,-0.8386,0.5205,18.2410,18.2825,18.2617,-1.9822,0.6489,18.2825,18.3243,18.3034,-1.5661,0.6331,17.3585,17.8124,17.5854,-1.4878,-0.1883,17.3585,17.7417,17.5501,-1.3542,0.0477,17.7417,17.6537,17.6977,0.3776,0.0318,18.3523,18.3521,18.3522,-0.0282,-0.6869,12.1012,12.1019,12.1016,-0.1354,-2.9589,11.7727,11.7623,11.7675,0.6636,-2.0681,11.7123,11.7658,11.7390,-0.5406,-0.5280,11.7228,11.7123,11.7175,0.4687,-0.6564,11.7472,11.6958,11.7215,1.3360,-0.6406,11.7472,11.8091,11.7782,-0.2455,0.1808,12.0218,12.0278,12.0248,-0.0527,-0.0552,11.6906,11.9165,11.8036,-0.6742,-0.0394,11.6906,12.1339,11.9122,-1.2260,0.6793,7.9028,617.5363,-56694.1000,78025.2674
2367.0000,12.0916,18.3099,990.7000,81697.1000,-80706.4000,3.9125,209.8852,12921.4728,13131.3580,188.5417,94618.5728,780.8148,-93837.7580,18.3135,12.8433,24571.3000,0.0000,24571.3000,-0.8910,5772.4215,0.0000,5772.4215,41.0535,0.0000,18798.8785,18798.8785,11.8307,17.4868,0.0000,2969.9000,-2969.9000,0.1578,0.0000,472.6473,472.6473,7.6306,3442.5473,0.0000,-3442.5473,18.2064,12.7384,364.6000,0.0000,364.6000,-0.0132,85.7665,0.0000,85.7665,0.6098,0.0000,278.8335,278.8335,11.8296,17.3276,0.0000,5201.9000,-5201.9000,0.2855,0.0000,853.4085,853.4085,13.9196,6055.3085,0.0000,-6055.3085,17.5704,12.1158,364.6000,0.0000,364.6000,-0.0132,86.4464,0.0000,86.4464,0.6143,0.0000,278.1536,278.1536,18.3199,11.8828,15.1013,1.0539,42683.6229,18.0952,11.9056,15.0004,0.9121,21889.2426,18.3169,11.7604,15.0386,0.9661,20288.4929,18.3099,18.3135,18.3117,-0.5770,3.1672,18.3135,18.3199,18.3167,-0.6285,2.2762,18.3199,18.3911,18.3555,-0.7483,0.5570,18.1915,18.2064,18.1989,-0.8039,0.7148,18.2064,18.2318,18.2191,-1.0633,0.7016,17.3276,17.6499,17.4887,-1.2132,-0.2153,17.3276,17.5704,17.4490,-1.2663,0.0702,17.5704,17.6790,17.6247,-0.9273,0.0570,18.3099,18.3657,18.3378,-0.2201,-0.7453,12.1221,12.1206,12.1214,0.1928,-3.1741,11.8534,11.8406,11.8470,0.9137,-2.2831,11.8307,11.7637,11.7972,0.6557,-0.5639,11.8597,11.8307,11.8452,1.4944,-0.7217,11.9056,11.8433,11.8745,1.8001,-0.7085,11.9056,11.7545,11.8301,0.5803,0.2084,11.8631,12.0323,11.9477,-0.9762,-0.0772,11.7604,11.8108,11.7856,-0.2628,-0.0639,11.7604,11.9666,11.8635,-0.6343,0.7384,8.6058,672.4703,-63577.7000,84861.3584
2368.0000,12.1040,18.2890,1263.0000,83202.2000,-81939.2000,3.9978,267.5169,13163.1739,13430.6908,192.6705,96365.3739,995.4831,-95369.8908,18.2908,12.8211,24565.9000,0.0000,24565.9000,-0.8908,5772.7603,0.0000,5772.7603,41.0699,0.0000,18793.1397,18793.1397,11.9561,17.6134,0.0000,3096.5000,-3096.5000,0.1645,0.0000,493.5601,493.5601,7.9592,3590.0601,0.0000,-3590.0601,18.1796,12.7122,357.2000,0.0000,357.2000,-0.0130,84.0535,0.0000,84.0535,0.5980,0.0000,273.1465,273.1465,11.8477,17.3459,0.0000,6581.3000,-6581.3000,0.3613,0.0000,1079.8911,1079.8911,17.6105,7661.1911,0.0000,-7661.1911,17.4395,11.9876,357.2000,0.0000,357.2000,-0.0130,84.8312,0.0000,84.8312,0.6033,0.0000,272.3688,272.3688,18.2940,11.9479,15.1210,1.0899,44141.9707,18.0080,12.0207,15.0144,0.9255,22211.3214,18.2680,11.8510,15.0595,0.9919,20829.9714,18.2890,18.2908,18.2899,-0.3094,3.2459,18.2908,18.2940,18.2924,-0.3393,2.3551,18.2940,18.3413,18.3177,-0.5025,0.5517,18.1741,18.1796,18.1769,-0.3125,0.7162,18.1796,18.1901,18.1849,-0.4594,0.7033,17.3459,17.5126,17.4292,-0.7645,-0.2585,17.3459,17.4395,17.3927,-0.7262,0.1027,17.4395,17.5577,17.4986,-1.5685,0.0898,18.2890,18.3528,18.3209,-0.2498,-0.7518,12.1606,12.1578,12.1592,0.4102,-3.2510,11.9221,11.9113,11.9167,0.7947,-2.3602,11.9561,11.8383,11.8972,1.1611,-0.5568,11.9847,11.9561,11.9704,1.4648,-0.7213,12.0207,11.9714,11.9961,1.4210,-0.7084,12.0207,11.8120,11.9163,0.9950,0.2534,11.8148,11.9318,11.8733,-0.9439,-0.1078,11.8510,11.7912,11.8211,0.3824,-0.0949,11.8510,11.8697,11.8603,-0.0844,0.7467,8.9410,698.6620,-66336.7000,87183.2634
2369.0000,12.2152,17.1224,9583.0000,64329.7000,-54746.7000,3.5387,2025.9368,10202.8361,12228.7729,171.8009,74532.5361,7557.0632,-66975.4729,17.2190,11.7714,20512.0000,0.0000,20512.0000,-0.7438,4884.9463,0.0000,4884.9463,34.3030,0.0000,15627.0537,15627.0537,12.0569,17.7152,0.0000,1743.2000,-1743.2000,0.0926,0.0000,278.2035,278.2035,4.4827,2021.4035,0.0000,-2021.4035,18.0983,12.6325,352.3000,0.0000,352.3000,-0.0128,82.9836,0.0000,82.9836,0.5901,0.0000,269.3164,269.3164,11.8997,17.3983,0.0000,8498.0000,-8498.0000,0.4665,0.0000,1395.0707,1395.0707,22.7394,9893.0707,0.0000,-9893.0707,17.3952,11.9443,352.3000,0.0000,352.3000,-0.0128,83.7141,0.0000,83.7141,0.5961,0.0000,268.5859,268.5859,17.3553,12.7484,15.0519,0.7301,29570.8990,17.8736,12.1255,14.9996,0.8199,19678.1261,18.5131,11.6260,15.0696,0.9824,20630.1775,17.1224,17.2190,17.1707,-13.5532,2.8932,17.2190,17.3553,17.2872,-12.1774,2.1494,17.3553,18.1393,17.7473,-6.9291,0.4852,18.0713,18.0983,18.0848,-1.1572,0.5778,18.0983,18.1256,18.1119,-0.9263,0.5651,17.3983,17.4321,17.4152,-0.2153,-0.3225,17.3983,17.3952,17.3967,0.0030,0.1440,17.3952,17.4456,17.4204,-0.9889,0.1312,17.1224,18.7302,17.9263,-4.8092,-0.6454,12.2829,12.2728,12.2778,1.3855,-2.8941,12.5630,12.4598,12.5114,7.1311,-2.1503,12.0569,11.9283,11.9926,1.1050,-0.4861,12.0855,12.0569,12.0712,1.1702,-0.5787,12.1255,12.0731,12.0993,1.1999,-0.5659,12.1255,11.9210,12.0232,1.2438,0.3216,11.7926,11.8525,11.8226,-0.6588,-0.1448,11.6260,11.7779,11.7019,-1.4843,-0.1321,11.6260,11.9570,11.7915,-0.8770,0.6446,8.1302,635.3061,-43771.3000,69879.2027
2370.0000,12.2987,17.1687,7963.6000,51857.1000,-43893.5000,2.8650,1681.1938,8240.1040,9921.2978,139.1595,60097.2040,6282.4062,-53814.7978,17.1690,11.7230,12407.7000,0.0000,12407.7000,-0.4499,2956.7719,0.0000,2956.7719,21.0586,0.0000,9450.9281,9450.9281,12.1414,17.8005,0.0000,1379.5000,-1379.5000,0.0733,0.0000,220.3936,220.3936,3.5487,1599.8936,0.0000,-1599.8936,17.8225,12.3625,367.4000,0.0000,367.4000,-0.0133,86.8366,0.0000,86.8366,0.6160,0.0000,280.5634,280.5634,11.9578,17.4568,0.0000,9157.8000,-9157.8000,0.5027,0.0000,1504.2087,1504.2087,24.5054,10662.0087,0.0000,-10662.0087,17.4191,11.9677,367.4000,0.0000,367.4000,-0.0133,87.2759,0.0000,87.2759,0.6220,0.0000,280.1241,280.1241,17.1862,12.8310,15.0086,0.6148,24897.9665,17.7164,12.2246,14.9705,0.6977,16744.2357,18.0552,12.0038,15.0295,0.7688,16144.1031,17.1687,17.1690,17.1688,-0.0682,2.3355,17.1690,17.1862,17.1776,-1.3684,1.8856,17.1862,17.6947,17.4404,-3.7497,0.4034,17.7110,17.8225,17.7667,-3.8848,0.4767,17.8225,17.9291,17.8758,-2.8963,0.4634,17.4568,17.4151,17.4359,0.2040,-0.3271,17.4568,17.4191,17.4379,0.4510,0.1756,17.4191,17.4202,17.4197,-0.0554,0.1622,17.1687,18.2497,17.7092,-2.6655,-0.5295,12.4550,12.4372,12.4461,1.9848,-2.3328,12.6558,12.6300,12.6429,1.5404,-1.8828,12.1414,12.0077,12.0746,0.9427,-0.4006,12.1707,12.1414,12.1561,0.9779,-0.4739,12.2246,12.1651,12.1949,1.1073,-0.4606,12.2246,12.0303,12.1275,1.2116,0.3299,11.8110,11.8194,11.8152,-0.1349,-0.1728,12.0038,11.7979,11.9009,2.3543,-0.1595,12.0038,11.6915,11.8477,0.6320,0.5322,6.8448,534.8589,-41288.3000,57786.3053
2371.0000,12.3515,16.8444,9257.5000,46012.9000,-36755.4000,2.6561,1952.5972,7320.1715,9272.7687,129.2890,53333.0715,7304.9028,-46028.1687,16.8798,11.4400,12412.9000,0.0000,12412.9000,-0.4501,2968.9120,0.0000,2968.9120,21.0822,0.0000,9443.9880,9443.9880,12.2142,17.8741,0.0000,201.7000,-201.7000,0.0107,0.0000,32.2540,32.2540,0.5190,233.9540,0.0000,-233.9540,17.5314,12.0775,354.5000,0.0000,354.5000,-0.0129,84.0928,0.0000,84.0928,0.5967,0.0000,270.4072,270.4072,12.0417,17.5412,0.0000,8369.9000,-8369.9000,0.4594,0.0000,1375.8874,1375.8874,22.3976,9745.7874,0.0000,-9745.7874,17.4675,12.0150,354.5000,0.0000,354.5000,-0.0129,84.1603,0.0000,84.1603,0.6000,0.0000,270.3397,270.3397,16.9265,13.0041,14.9653,0.4950,20048.7215,17.5674,12.3113,14.9394,0.5970,14328.5235,17.9655,12.0313,14.9984,0.6740,14154.7810,16.8444,16.8798,16.8621,-3.7478,2.1713,16.8798,16.9265,16.9032,-3.3581,1.7212,16.9265,17.3971,17.1618,-3.4089,0.3960,17.4096,17.5314,17.4705,-3.6207,0.4067,17.5314,17.6758,17.6036,-3.3307,0.3938,17.5412,17.4311,17.4861,0.5598,-0.3129,17.5412,17.4675,17.5044,0.7552,0.1465,17.4675,17.4455,17.4565,0.3979,0.1337,16.8444,18.1089,17.4766,-2.8526,-0.4848,12.4898,12.4852,12.4875,0.4537,-2.1693,12.7941,12.7647,12.7794,1.6011,-1.7192,12.2142,12.0877,12.1510,0.8756,-0.3940,12.2436,12.2142,12.2289,0.8330,-0.4047,12.3113,12.2490,12.2802,0.9830,-0.3918,12.3113,12.1298,12.2206,1.0772,0.3149,11.9389,11.8496,11.8942,0.9074,-0.1445,12.0313,11.9314,11.9814,0.9256,-0.1317,12.0313,11.7554,11.8934,0.5052,0.4868,6.2231,486.2836,-32205.1000,48532.0260
2372.0000,12.4981,14.9796,15603.7000,28403.2000,-12799.5000,2.1540,3282.9753,4533.6698,7816.6451,105.9091,32936.8698,12320.7247,-20616.1451,15.2258,9.8221,12401.1000,0.0000,12401.1000,-0.4497,3030.7936,0.0000,3030.7936,21.1479,0.0000,9370.3064,9370.3064,12.2542,12.2542,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.3611,11.9110,364.7000,0.0000,364.7000,-0.0132,86.6978,0.0000,86.6978,0.6163,0.0000,278.0022,278.0022,12.1173,17.6175,0.0000,7501.0000,-7501.0000,0.4118,0.0000,1233.9477,1233.9477,20.0731,8734.9477,0.0000,-8734.9477,17.5310,12.0772,364.7000,0.0000,364.7000,-0.0132,86.5128,0.0000,86.5128,0.6168,0.0000,278.1872,278.1872,15.5558,14.1791,14.8674,0.1370,5547.8135,17.4833,12.3121,14.8977,0.4631,11114.1388,18.5415,11.4176,14.9795,0.6380,13397.1089,14.9796,15.2258,15.1027,-21.2787,1.7849,15.2258,15.5558,15.3908,-18.2975,1.3352,15.5558,17.2722,16.4140,-9.0704,0.2904,17.2722,17.3611,17.3167,-1.9026,0.2904,17.3611,17.4942,17.4277,-2.1693,0.2772,17.6175,17.4725,17.5450,0.6641,-0.2800,17.6175,17.5310,17.5742,0.7973,0.1317,17.5310,17.4930,17.5120,0.6243,0.1185,14.9796,18.8780,16.9288,-6.6572,-0.3691,12.5748,12.5635,12.5691,0.9387,-1.7825,13.7395,13.5035,13.6215,10.1165,-1.3328,12.2542,12.1451,12.1996,0.5412,-0.2880,12.2735,12.2542,12.2639,0.3756,-0.2880,12.3121,12.2910,12.3015,0.2117,-0.2748,12.3121,12.2175,12.2648,0.4879,0.2824,11.9086,11.8985,11.9036,0.0665,-0.1293,11.4176,11.8894,11.6535,-4.0031,-0.1161,11.4176,12.1844,11.8010,-1.1614,0.3715,5.1275,400.6663,-7170.0000,30059.0612
