Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2373.0000,12.6134,15.8576,11424.5000,28947.1000,-17522.6000,1.9623,2399.0093,4632.6011,7031.6104,96.0944,33579.7011,9025.4907,-24554.2104,15.7821,10.3666,12393.5000,0.0000,12393.5000,-0.4494,3006.7295,0.0000,3006.7295,21.6462,0.0000,9386.7705,9386.7705,12.4171,12.4171,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.5617,11.1286,472.7000,0.0000,472.7000,-0.0171,113.5224,0.0000,113.5224,0.8007,0.0000,359.1776,359.1776,12.1294,17.6296,0.0000,6243.2000,-6243.2000,0.3427,0.0000,1027.1529,1027.1529,16.7077,7270.3529,0.0000,-7270.3529,17.5781,12.1233,472.7000,0.0000,472.7000,-0.0171,112.0660,0.0000,112.0660,0.7988,0.0000,360.6340,360.6340,15.7270,13.9743,14.8506,0.2339,9472.2973,17.0881,12.7027,14.8954,0.5267,12640.8262,17.3656,12.5501,14.9578,0.5784,12145.3956,15.8576,15.7821,15.8198,8.6082,2.3634,15.7821,15.7270,15.7545,4.3434,1.9140,15.7270,16.2688,15.9979,-5.0680,0.5127,16.2688,16.5617,16.4152,-10.9250,0.5127,16.5617,16.8625,16.7121,-8.6820,0.4956,17.6296,17.5325,17.5810,0.3884,-0.2517,17.6296,17.5781,17.6038,0.3109,0.0910,17.5781,17.5315,17.5548,0.4702,0.0739,15.8576,17.3445,16.6010,-4.0019,-0.5801,12.9293,12.8933,12.9113,4.0827,-2.3658,13.5101,13.5302,13.5202,-1.2692,-1.9164,12.4171,12.2476,12.3323,1.5552,-0.5151,12.4755,12.4171,12.4463,2.1555,-0.5151,12.7027,12.5219,12.6123,3.7037,-0.4980,12.7027,12.2176,12.4601,2.3110,0.2493,11.7092,11.8937,11.8014,-1.2788,-0.0934,12.5501,11.6161,12.0831,5.1378,-0.0762,12.5501,11.4670,12.0085,2.4585,0.5777,4.6070,359.9967,-10426.9000,34258.5191
2374.0000,12.6517,15.1453,12436.4000,22743.1000,-10306.7000,1.7217,2609.8121,3642.9067,6252.7188,84.5672,26386.0067,9826.5879,-16559.4188,15.2220,9.8195,12404.2000,0.0000,12404.2000,-0.4498,3031.7035,0.0000,3031.7035,21.4888,0.0000,9372.4965,9372.4965,12.6610,12.6610,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.0584,10.6367,365.5000,0.0000,365.5000,-0.0133,88.3521,0.0000,88.3521,0.6261,0.0000,277.1479,277.1479,12.1916,17.6923,0.0000,4398.6000,-4398.6000,0.2415,0.0000,724.1091,724.1091,11.7713,5122.7091,0.0000,-5122.7091,17.5853,12.1304,365.5000,0.0000,365.5000,-0.0133,86.6436,0.0000,86.6436,0.6172,0.0000,278.8564,278.8564,15.3098,14.3020,14.8059,0.1127,4563.2054,16.6849,13.0246,14.8548,0.3683,8838.6898,17.2663,12.5821,14.9242,0.4713,9897.2999,15.1453,15.2220,15.1836,-7.7239,2.0737,15.2220,15.3098,15.2659,-5.9427,1.6239,15.3098,15.8959,15.6029,-4.8130,0.4500,15.8959,16.0584,15.9771,-5.3329,0.4500,16.0584,16.3103,16.1843,-6.4150,0.4368,17.6923,17.5492,17.6208,0.4336,-0.1893,17.6923,17.5853,17.6388,0.3760,0.0521,17.5853,17.5553,17.5703,0.1407,0.0389,15.1453,17.2442,16.1947,-4.9496,-0.5089,12.8728,12.8774,12.8751,-0.4829,-2.0774,13.7673,13.7167,13.7420,2.6307,-1.6276,12.6610,12.3842,12.5226,2.2497,-0.4537,12.7567,12.6610,12.7089,3.1223,-0.4537,13.0246,12.8205,12.9226,3.6982,-0.4405,13.0246,12.3187,12.6717,2.5061,0.1856,11.9730,11.7694,11.8712,0.7960,-0.0559,12.5821,11.9240,12.2531,2.0050,-0.0426,12.5821,11.7236,12.1528,1.6954,0.5052,3.9249,306.7007,-1570.1000,23299.1952
2375.0000,12.7058,14.5897,13551.7000,19379.6000,-5827.9000,1.6208,2841.2693,3107.9893,5949.2586,79.8002,22487.5893,10710.4307,-11777.1586,14.6614,9.2721,12412.8000,0.0000,12412.8000,-0.4501,3056.6918,0.0000,3056.6918,21.6811,0.0000,9356.1082,9356.1082,15.4938,11.7227,69.3000,0.0000,69.3000,-0.0038,13.9540,0.0000,13.9540,0.1917,0.0000,55.3460,55.3460,15.6508,10.2385,356.7000,0.0000,356.7000,-0.0129,86.6869,0.0000,86.6869,0.6155,0.0000,270.0131,270.0131,12.3298,17.8315,0.0000,3177.3000,-3177.3000,0.1744,0.0000,523.7631,523.7631,8.5032,3701.0631,0.0000,-3701.0631,17.5371,12.0832,356.7000,0.0000,356.7000,-0.0129,84.6086,0.0000,84.6086,0.6023,0.0000,272.0914,272.0914,14.7688,14.7464,14.7576,0.0023,91.7824,16.3055,13.3269,14.8162,0.2714,6512.7919,16.9514,12.8248,14.8881,0.3760,7894.9674,14.5897,14.6614,14.6256,-6.7809,1.9471,14.6614,14.7688,14.7151,-6.6933,1.4970,14.7688,15.4938,15.1313,-5.7374,0.4341,15.4938,15.6508,15.5723,-4.9319,0.4303,15.6508,15.8642,15.7575,-5.1972,0.4174,17.8315,17.5374,17.6844,0.7220,-0.1495,17.8315,17.5371,17.6843,0.5027,0.0249,17.5371,17.5909,17.5640,-0.1222,0.0119,14.5897,16.9356,15.7627,-5.2602,-0.4841,12.9336,12.9268,12.9302,0.6184,-1.9521,14.1127,14.0309,14.0718,3.9334,-1.5020,12.9202,12.5787,12.7494,2.6912,-0.4391,13.0347,12.9307,12.9827,3.2583,-0.4353,13.3269,13.1204,13.2236,3.5867,-0.4224,13.3269,12.4334,12.8801,2.4696,0.1445,11.9664,11.8285,11.8974,0.2701,-0.0299,12.8248,11.8772,12.3510,1.1359,-0.0169,12.8248,11.8055,12.3152,1.9125,0.4791,3.5963,281.0197,4190.3000,14499.5416
2376.0000,12.7039,14.3697,12926.9000,16968.3000,-4041.4000,1.4743,2710.3601,2721.1600,5431.5201,72.6323,19689.4600,10216.5399,-9472.9201,14.4036,9.0205,12412.5000,0.0000,12412.5000,-0.4501,3067.3019,0.0000,3067.3019,21.8626,0.0000,9345.1981,9345.1981,15.0648,11.3028,443.9000,0.0000,443.9000,-0.0244,89.9513,0.0000,89.9513,1.1661,0.0000,353.9487,353.9487,15.2462,9.8431,399.6000,0.0000,399.6000,-0.0145,97.6346,0.0000,97.6346,0.6936,0.0000,301.9654,301.9654,12.4837,17.9866,0.0000,2144.1000,-2144.1000,0.1177,0.0000,353.9865,353.9865,5.7385,2498.0865,0.0000,-2498.0865,18.1010,12.6351,399.6000,0.0000,399.6000,-0.0145,94.1219,0.0000,94.1219,0.6752,0.0000,305.4781,305.4781,14.4657,14.9796,14.7227,-0.0447,-1809.3401,15.9705,13.5868,14.7786,0.1865,4476.2324,16.4567,13.2294,14.8430,0.2525,5302.7362,14.3697,14.4036,14.3867,-2.9292,1.7710,14.4036,14.4657,14.4347,-3.4306,1.3209,14.4657,15.0648,14.7653,-4.4632,0.4080,15.0648,15.2462,15.1555,-5.0762,0.3837,15.2462,15.4715,15.3588,-4.8573,0.3692,17.9866,17.5354,17.7610,0.8776,-0.1177,18.1010,17.2706,17.6858,-0.0285,-0.0000,16.4567,18.1010,17.2788,-3.4879,-0.0145,14.3697,16.4567,15.4132,-4.2637,-0.4405,12.9177,12.9195,12.9186,-0.1862,-1.7770,14.2944,14.2397,14.2670,2.3099,-1.3268,13.0490,12.7833,12.9161,1.9657,-0.4140,13.2528,13.1583,13.2056,2.6431,-0.3896,13.5868,13.3845,13.4856,3.1159,-0.3751,13.5868,12.5485,13.0676,2.2164,0.1118,12.6351,11.2606,11.9478,0.5619,-0.0059,12.6351,12.1226,12.3788,0.2896,0.0086,13.2076,11.8223,12.5149,2.3645,0.4346,3.1928,249.4915,7470.1000,7969.6285
2377.0000,12.7116,13.9590,13415.9000,14963.6000,-1547.7000,1.4050,2812.5241,2400.0928,5212.6169,69.3352,17363.6928,10603.3759,-6760.3169,14.0181,8.6444,12363.6000,0.0000,12363.6000,-0.4483,3071.3143,0.0000,3071.3143,21.8613,0.0000,9292.2857,9292.2857,14.6817,10.9251,1755.9000,0.0000,1755.9000,-0.0965,357.8667,0.0000,357.8667,4.6480,0.0000,1398.0333,1398.0333,14.8709,9.4767,398.2000,0.0000,398.2000,-0.0144,97.7818,0.0000,97.7818,0.6953,0.0000,300.4182,300.4182,12.7242,18.2291,0.0000,1464.5000,-1464.5000,0.0804,0.0000,242.3781,242.3781,3.9199,1706.8781,0.0000,-1706.8781,17.2426,11.7946,398.2000,0.0000,398.2000,-0.0144,94.8033,0.0000,94.8033,0.6676,0.0000,303.3967,303.3967,14.1061,15.2779,14.6920,-0.0901,-3647.8742,15.7406,13.7563,14.7484,0.1373,3294.6596,16.1620,13.4523,14.8071,0.1875,3936.4740,13.9590,14.0181,13.9886,-4.8502,1.6864,14.0181,14.1061,14.0621,-4.5421,1.2381,14.1061,14.6817,14.3939,-4.5283,0.4310,14.6817,14.8709,14.7763,-4.6223,0.3345,14.8709,15.1109,14.9909,-4.4861,0.3200,18.1384,17.5655,17.8520,1.0513,-0.1104,17.2426,17.8959,17.5692,-1.4530,-0.0300,16.1620,17.2426,16.7023,-7.0043,-0.0445,13.9590,16.1620,15.0605,-4.3027,-0.4211,12.8738,12.8802,12.8770,-0.5483,-1.6934,14.4422,14.3968,14.4195,1.7934,-1.2451,12.8036,12.9020,12.8528,-0.8106,-0.4379,13.4165,13.3344,13.3755,2.0042,-0.3415,13.7563,13.5905,13.6734,2.2190,-0.3270,13.7563,12.7242,13.2402,2.0369,0.1035,12.7242,11.5108,12.1175,2.0016,0.0231,11.6201,12.6679,12.1440,-2.8801,0.0375,13.3813,12.0223,12.7018,2.2088,0.4142,2.9824,233.0483,11903.7000,3583.2593
2378.0000,14.6491,15.4651,14192.4000,13386.7000,805.7000,-1.3709,2882.1163,2247.1780,5129.2943,67.7638,15633.8780,11310.2837,-4323.5943,15.0391,9.6405,12361.9000,0.0000,12361.9000,-0.4483,3028.7510,0.0000,3028.7510,21.9869,0.0000,9333.1490,9333.1490,15.6349,11.8645,2674.3000,0.0000,2674.3000,-0.1470,537.3785,0.0000,537.3785,7.1280,0.0000,2136.9215,2136.9215,15.8560,10.4386,391.8000,0.0000,391.8000,-0.0142,94.9606,0.0000,94.9606,0.6879,0.0000,296.8394,296.8394,13.2459,18.7550,0.0000,1003.0000,-1003.0000,0.0551,0.0000,166.9181,166.9181,2.6851,1169.9181,0.0000,-1169.9181,16.6269,11.1925,391.8000,0.0000,391.8000,-0.0142,94.0147,0.0000,94.0147,0.6648,0.0000,297.7853,297.7853,13.8934,15.4092,14.6513,-0.1895,-7673.3966,13.1778,16.0769,14.6273,-0.3261,-7827.1075,11.5332,17.6489,14.5911,-0.6880,-14447.5815,15.0391,14.8723,14.9557,11.6245,-1.4451,15.2015,15.0391,15.1203,12.7235,-1.8934,15.6349,14.7322,15.1835,9.4831,-0.5809,15.8560,15.6349,15.7454,11.6491,-0.7279,16.1374,15.8560,15.9967,12.0913,-0.7421,18.7550,17.1438,17.9494,1.1292,-0.0421,18.7550,16.7056,17.7303,1.8973,0.0130,17.6489,15.8138,16.7314,0.3049,-0.0013,17.6489,14.1212,15.8851,9.9044,0.6112,15.4651,15.0557,15.2604,28.7163,1.4518,13.7782,13.8934,13.8358,-7.0899,1.9001,13.8934,13.1422,13.5178,7.9786,0.5876,12.8866,12.9863,12.9364,-5.3447,0.7346,12.9380,13.1778,13.0579,-7.4741,0.7488,13.1778,13.2883,13.2330,-0.1332,0.0488,11.1925,12.9156,12.0541,-0.8121,-0.0063,11.1925,12.9322,12.0624,-1.0314,0.0079,15.4651,11.5149,13.4900,9.4652,-0.6045,0.1268,9.9110,15622.5000,-29948.0856
2379.0000,15.3055,15.7055,15085.3000,12085.3000,3000.0000,-1.3559,3031.7132,2061.3637,5093.0769,66.0298,14146.6637,12053.5868,-2093.0769,15.3657,9.9600,12381.7000,0.0000,12381.7000,-0.4490,3020.4266,0.0000,3020.4266,21.6856,0.0000,9361.2734,9361.2734,16.1030,12.3265,4264.1000,0.0000,4264.1000,-0.2343,851.0566,0.0000,851.0566,11.1735,0.0000,3413.0434,3413.0434,16.2198,10.7946,406.1000,0.0000,406.1000,-0.0147,97.9602,0.0000,97.9602,0.7028,0.0000,308.1398,308.1398,13.3821,18.8925,0.0000,752.2000,-752.2000,0.0413,0.0000,125.3670,125.3670,2.0144,877.5670,0.0000,-877.5670,16.7248,11.2884,406.1000,0.0000,406.1000,-0.0147,97.3237,0.0000,97.3237,0.6950,0.0000,308.7763,308.7763,13.7749,15.4968,14.6358,-0.1662,-6732.1883,13.0054,16.1777,14.5916,-0.2756,-6614.8896,12.2634,16.8891,14.5762,-0.4019,-8439.8050,15.3657,15.2682,15.3170,4.3132,-0.9203,15.4238,15.3657,15.3947,3.2658,-1.3693,16.1030,15.2157,15.6593,5.6953,-0.3557,16.2198,16.1030,16.1614,4.9731,-0.5900,16.3118,16.2198,16.2658,3.2014,-0.6047,18.6836,17.4430,18.0633,1.3285,-0.0641,16.7248,18.3053,17.5150,-2.6437,-0.0228,16.8891,16.7248,16.8070,0.8659,-0.0375,16.8891,15.3843,16.1367,2.9902,0.4355,15.7055,15.5999,15.6527,4.6881,0.9237,13.7552,13.7749,13.7650,-0.9007,1.3727,13.7749,13.5290,13.6519,1.5723,0.3590,13.0541,13.0255,13.0398,1.2010,0.5933,12.9715,13.0054,12.9884,-0.8842,0.6080,13.0054,13.3821,13.1938,-0.5204,0.0674,13.3821,11.3634,12.3728,3.7994,0.0261,11.3364,12.3119,11.8242,-2.9213,0.0409,15.7055,12.2588,13.9821,5.8932,-0.4322,0.1000,7.8141,19705.8000,-21786.8830
2380.0000,13.4221,15.7542,10189.6000,17420.0000,-7230.4000,1.3533,2110.9891,2840.2952,4951.2844,65.8795,20260.2952,8078.6109,-12181.6844,15.6920,10.2787,12381.5000,0.0000,12381.5000,-0.4490,3007.3783,0.0000,3007.3783,21.5806,0.0000,9374.1217,9374.1217,15.6523,11.8820,6274.2000,0.0000,6274.2000,-0.3448,1260.4281,0.0000,1260.4281,16.3053,0.0000,5013.7719,5013.7719,15.9442,10.5252,392.4000,0.0000,392.4000,-0.0142,94.9962,0.0000,94.9962,0.6755,0.0000,297.4038,297.4038,13.5381,19.0499,0.0000,657.7000,-657.7000,0.0361,0.0000,109.8070,109.8070,1.7616,767.5070,0.0000,-767.5070,16.5868,11.1535,392.4000,0.0000,392.4000,-0.0142,94.2073,0.0000,94.2073,0.6706,0.0000,298.1927,298.1927,15.6268,13.7391,14.6829,0.1118,4527.9730,16.9990,12.3694,14.6842,0.2468,5922.8342,16.3402,13.0239,14.6820,0.1768,3712.3573,15.7542,15.6920,15.7231,4.8549,1.6234,15.6920,15.6268,15.6594,3.1473,1.1745,15.6268,15.6523,15.6395,-0.2849,0.5525,15.6523,15.9442,15.7983,-4.4285,0.2078,15.9442,16.1700,16.0571,-2.5653,0.1935,17.8471,18.1600,18.0036,-0.7672,-0.1382,16.5868,17.4216,17.0042,-6.2109,-0.1021,16.3402,16.5868,16.4635,-4.1910,-0.1163,15.7542,16.3402,16.0472,-1.1263,-0.4065,12.6833,13.1050,12.8942,-33.3363,-1.6327,13.5310,13.5953,13.5631,-2.4824,-1.1838,12.2767,13.3006,12.7887,-10.4637,-0.5618,12.7329,12.9037,12.8183,-2.7187,-0.2171,12.3694,12.8878,12.6286,-4.3889,-0.2028,12.3694,13.5381,12.9538,-2.9428,0.1289,13.5381,12.4376,12.9879,7.3770,0.0928,12.2668,11.8809,12.0738,2.9669,0.1070,12.7160,14.7253,13.7207,-3.2019,0.3972,2.7555,215.3179,11552.4000,14163.1646
2381.0000,12.8608,17.3989,4474.7000,22812.7000,-18338.0000,1.3109,935.7323,3671.5736,4607.3059,63.9124,26484.2736,3538.9677,-22945.3059,17.1534,11.7067,12370.9000,0.0000,12370.9000,-0.4486,2948.5873,0.0000,2948.5873,21.4592,0.0000,9422.3127,9422.3127,15.9712,12.1965,8212.8000,0.0000,8212.8000,-0.4513,1642.2689,0.0000,1642.2689,21.5139,0.0000,6570.5311,6570.5311,15.8448,10.4281,521.7000,0.0000,521.7000,-0.0189,126.4630,0.0000,126.4630,0.9017,0.0000,395.2370,395.2370,13.2512,18.7603,0.0000,732.8000,-732.8000,0.0402,0.0000,121.9587,121.9587,1.9630,854.7587,0.0000,-854.7587,15.8426,10.4257,521.7000,0.0000,521.7000,-0.0189,126.4666,0.0000,126.4666,0.8934,0.0000,395.2334,395.2334,16.8123,12.6124,14.7124,0.2137,8656.7071,17.3060,12.0990,14.7025,0.2385,5724.0667,15.3174,14.0368,14.6771,0.0587,1231.7130,17.3989,17.1534,17.2761,18.6953,1.5768,17.1534,16.8123,16.9828,15.9249,1.1282,16.8123,15.9712,16.3917,9.0310,0.5938,15.9712,15.8448,15.9080,1.2778,0.1425,15.8448,16.0401,15.9424,-1.4300,0.1236,17.2804,18.2752,17.7778,-2.7704,-0.1614,15.8426,16.7892,16.3159,-8.3525,-0.1212,15.3174,15.8426,15.5800,-10.7084,-0.1401,17.3989,15.3174,16.3581,3.7059,-0.3895,12.5607,12.6095,12.5851,-3.7762,-1.5866,12.6347,12.8973,12.7660,-9.6665,-1.1380,12.3209,12.6544,12.4877,-3.6792,-0.6036,12.3768,12.6897,12.5333,-3.4866,-0.1523,12.0990,12.6532,12.3761,-3.0935,-0.1334,12.0990,13.2512,12.6751,-3.4095,0.1516,13.2512,13.0274,13.1393,1.7803,0.1114,12.6498,12.2022,12.4260,4.2032,0.1303,13.4071,13.9110,13.6591,-0.7896,0.3797,2.6789,209.3302,2556.3000,15612.4868
2382.0000,12.5614,18.3675,4146.7000,79859.1000,-75712.4000,3.9898,871.5226,12765.2808,13636.8034,193.4326,92624.3808,3275.1774,-89349.2034,18.2831,12.8130,12361.5000,0.0000,12361.5000,-0.4483,2905.1142,0.0000,2905.1142,20.9995,0.0000,9456.3858,9456.3858,17.2391,13.4473,3140.4000,0.0000,3140.4000,-0.1726,616.9006,0.0000,616.9006,8.1802,0.0000,2523.4994,2523.4994,16.9827,11.5401,477.1000,0.0000,477.1000,-0.0173,113.9630,0.0000,113.9630,0.8258,0.0000,363.1370,363.1370,12.6913,18.1958,0.0000,1040.1000,-1040.1000,0.0571,0.0000,172.0806,172.0806,2.7855,1212.1806,0.0000,-1212.1806,15.7500,10.3355,477.1000,0.0000,477.1000,-0.0173,115.7957,0.0000,115.7957,0.8258,0.0000,361.3043,361.3043,18.1478,11.6577,14.9027,1.0481,42447.2584,16.9455,12.6412,14.7934,0.6256,15014.3305,15.9804,13.5001,14.7403,0.3605,7570.4467,18.3675,18.2831,18.3253,12.6151,3.0960,18.2831,18.1478,18.2154,14.8283,2.6477,18.1478,17.2391,17.6934,15.6622,0.9520,17.2391,16.9827,17.1109,14.4703,0.7795,16.9827,16.7333,16.8580,11.0027,0.7622,17.0674,18.0826,17.5750,-2.4940,-0.1422,15.7500,16.3107,16.0304,-3.4923,-0.0851,15.9804,15.7500,15.8652,3.3959,-0.1024,18.3675,15.9804,17.1740,9.7994,-0.8938,12.2010,12.2307,12.2158,-4.5026,-3.1108,11.9967,12.0979,12.0473,-8.7191,-2.6625,12.6984,12.5912,12.6448,1.8499,-0.9668,12.5359,12.5356,12.5357,-0.0164,-0.7942,12.6412,12.5580,12.5996,2.6513,-0.7769,12.6412,12.6913,12.6663,-0.1524,0.1275,12.6913,13.1782,12.9347,-2.5145,0.0704,12.6172,12.4324,12.5248,1.1462,0.0877,13.3936,13.7316,13.5626,-1.2102,0.8790,8.0404,628.2910,-60296.4000,65032.0356
2383.0000,12.4283,18.7887,0.0000,130021.9000,-130021.9000,6.1447,0.0000,20721.0791,20721.0791,296.7327,150742.9791,0.0000,-150742.9791,18.7652,13.2857,21001.5000,0.0000,21001.5000,-0.7616,4906.7206,0.0000,4906.7206,35.1253,0.0000,16094.7794,16094.7794,18.3166,14.5117,940.0000,0.0000,940.0000,-0.0517,182.0250,0.0000,182.0250,2.3949,0.0000,757.9750,757.9750,18.1707,12.7028,953.5000,0.0000,953.5000,-0.0346,224.3949,0.0000,224.3949,1.6237,0.0000,729.1051,729.1051,12.8897,18.3958,0.0000,1582.3000,-1582.3000,0.0869,0.0000,262.3248,262.3248,4.2358,1844.6248,0.0000,-1844.6248,16.5164,11.0844,953.5000,0.0000,953.5000,-0.0346,229.1236,0.0000,229.1236,1.6526,0.0000,724.3764,724.3764,18.7269,11.5415,15.1342,1.8302,74123.8237,17.9371,12.0356,14.9863,1.3529,32469.0146,17.2102,12.6168,14.9135,1.0530,22113.4858,18.7887,18.7652,18.7770,5.4042,4.7771,18.7652,18.7269,18.7460,6.3570,4.0156,18.7269,18.3166,18.5217,9.9496,1.3409,18.3166,18.1707,18.2436,13.6233,1.2893,18.1707,17.9700,18.0703,14.5837,1.2547,17.2299,17.6964,17.4631,-1.3967,-0.1717,16.5164,16.0368,16.2766,2.9249,-0.0849,17.2102,16.5164,16.8633,11.9983,-0.1195,18.7887,17.2102,17.9995,9.9156,-1.3676,12.0872,12.0938,12.0905,-1.5591,-4.7991,11.8429,11.8611,11.8520,-2.4035,-4.0375,12.2974,12.4343,12.3658,-3.4128,-1.3629,12.1659,12.2102,12.1880,-4.2427,-1.3113,12.0356,12.1513,12.0935,-6.1548,-1.2767,12.0356,12.8897,12.4626,-2.5039,0.1498,12.8897,12.9426,12.9161,-0.2707,0.0629,12.2836,12.5070,12.3953,-1.6091,0.0975,12.6088,13.6215,13.1152,-5.4465,1.3456,12.3471,964.8188,-107755.7000,128706.3242
2384.0000,12.3820,18.7415,0.0000,147565.6000,-147565.6000,6.9738,0.0000,23492.3114,23492.3114,336.4869,171057.9114,0.0000,-171057.9114,18.7431,13.2642,25619.7000,0.0000,25619.7000,-0.9290,5987.3018,0.0000,5987.3018,42.5717,0.0000,19632.3982,19632.3982,12.1178,17.7580,0.0000,15818.9000,-15818.9000,0.8405,0.0000,2526.5298,2526.5298,41.8407,18345.4298,0.0000,-18345.4298,18.2470,12.7782,1580.9000,0.0000,1580.9000,-0.0573,371.6968,0.0000,371.6968,2.6481,0.0000,1209.2032,1209.2032,12.6948,18.1452,8.5000,1783.7000,-1775.2000,0.0986,1.7871,295.1170,296.9041,4.8083,2078.8170,6.7129,-2072.1041,16.4707,11.0399,1580.9000,0.0000,1580.9000,-0.0573,380.1104,0.0000,380.1104,2.7099,0.0000,1200.7896,1200.7896,18.7434,11.8808,15.3121,2.2447,90910.8993,18.2282,12.0876,15.1579,1.8077,43384.9788,18.0301,12.2116,15.1208,1.7129,35970.1859,18.7415,18.7431,18.7423,-0.4650,5.4167,18.7431,18.7434,18.7433,-0.0799,4.4877,18.7434,18.6377,18.6905,1.9906,1.0531,18.2472,18.2470,18.2471,-0.0045,1.8936,18.2470,18.2282,18.2376,1.9724,1.8363,18.2282,16.7199,17.4741,0.0860,0.0045,18.0834,16.4707,17.2771,12.0271,0.1030,16.4707,16.8462,16.6584,-2.5191,0.0457,18.7415,18.0648,18.4031,4.8247,-1.5571,12.1799,12.1759,12.1779,1.0087,-5.4373,11.9654,11.9564,11.9609,1.2679,-4.5083,12.1178,12.2358,12.1768,-2.3271,-1.0737,12.1113,12.1178,12.1146,-0.9325,-1.9142,12.0900,12.0907,12.0904,-0.0834,-1.8568,12.6948,12.2677,12.4812,0.1781,-0.0251,11.7788,12.6948,12.2368,-8.2450,-0.1236,12.2116,12.4177,12.3146,-1.0201,-0.0663,12.2116,13.1110,12.6613,-5.5233,1.5365,15.6956,1226.4759,-136378.2000,170266.0640
2385.0000,12.4096,18.7696,0.0000,164347.8000,-164347.8000,7.7669,0.0000,26180.3703,26180.3703,374.6449,190528.1703,0.0000,-190528.1703,18.7686,13.2891,29116.4000,0.0000,29116.4000,-1.0558,6802.3812,0.0000,6802.3812,48.3964,0.0000,22314.0188,22314.0188,12.2940,17.9546,0.0000,25316.9000,-25316.9000,1.3452,0.0000,4052.5687,4052.5687,65.1408,29369.4687,0.0000,-29369.4687,18.2709,12.8016,1716.1000,0.0000,1716.1000,-0.0622,403.3663,0.0000,403.3663,2.8716,0.0000,1312.7337,1312.7337,12.2178,17.7185,0.0000,2895.7000,-2895.7000,0.1590,0.0000,476.8188,476.8188,7.7517,3372.5188,0.0000,-3372.5188,17.3752,11.9244,1716.1000,0.0000,1716.1000,-0.0622,407.8851,0.0000,407.8851,2.9436,0.0000,1308.2149,1308.2149,18.7672,12.1540,15.4606,2.5478,103187.1790,18.2681,12.3094,15.2887,2.0661,49586.2024,18.3371,12.2458,15.2914,2.1121,44353.7366,18.7696,18.7686,18.7691,0.2773,6.0408,18.7686,18.7672,18.7679,0.2511,4.9850,18.7672,18.7279,18.7476,0.6418,0.9396,18.2726,18.2709,18.2718,0.2510,2.2847,18.2709,18.2681,18.2695,0.3380,2.2225,18.2681,16.9291,17.5986,1.4562,0.0650,17.4895,17.3752,17.4324,1.8276,0.2239,17.3752,17.0826,17.2289,6.8379,0.1617,18.7696,18.4546,18.6121,2.4759,-1.7262,12.3522,12.3452,12.3487,2.0143,-6.0600,12.1694,12.1545,12.1619,2.3796,-5.0042,12.2940,12.2344,12.2642,1.0075,-0.9588,12.3073,12.2940,12.3006,2.1988,-2.3040,12.3216,12.2936,12.3076,2.5746,-2.2417,12.2178,12.6350,12.4264,-0.7086,-0.0842,12.1965,12.2178,12.2071,-0.4044,-0.2432,12.2458,12.2901,12.2679,-0.6101,-0.1809,12.2458,12.6383,12.4420,-2.6926,1.7069,18.3644,1435.0235,-160011.8000,197127.1180
2386.0000,12.4876,18.8492,0.0000,174988.6000,-174988.6000,8.2698,0.0000,27924.7075,27924.7075,398.9711,202913.3075,0.0000,-202913.3075,18.8462,13.3652,34377.8000,0.0000,34377.8000,-1.2466,8024.0607,0.0000,8024.0607,57.1222,0.0000,26353.7393,26353.7393,12.4354,18.0974,0.0000,30724.2000,-30724.2000,1.6325,0.0000,4927.0967,4927.0967,79.1043,35651.2967,0.0000,-35651.2967,18.3283,12.8578,1756.8000,0.0000,1756.8000,-0.0637,412.6421,0.0000,412.6421,2.9388,0.0000,1344.1579,1344.1579,12.2351,17.7361,0.0000,4290.8000,-4290.8000,0.2355,0.0000,706.6617,706.6617,11.4833,4997.4617,0.0000,-4997.4617,17.5254,12.0717,1756.8000,0.0000,1756.8000,-0.0637,416.7713,0.0000,416.7713,2.9752,0.0000,1340.0287,1340.0287,18.8420,12.3099,15.5760,2.7259,110399.5029,18.3236,12.4464,15.3850,2.2073,52975.8965,18.5074,12.3251,15.4163,2.3219,48760.6574,18.8492,18.8462,18.8477,0.9019,6.4670,18.8462,18.8420,18.8441,0.8733,5.2203,18.8420,18.7892,18.8156,0.7749,0.8384,18.3321,18.3283,18.3302,0.6593,2.4709,18.3283,18.3236,18.3259,0.6348,2.4072,18.3236,17.1163,17.7200,1.4180,0.0702,17.5938,17.5254,17.5596,1.4890,0.3057,17.5254,17.4389,17.4821,3.0095,0.2420,18.8492,18.6509,18.7500,1.6178,-1.8029,12.5084,12.5024,12.5054,1.8447,-6.4846,12.3149,12.3044,12.3097,1.7365,-5.2380,12.4354,12.3404,12.3879,1.4462,-0.8560,12.4446,12.4354,12.4400,1.6351,-2.4885,12.4497,12.4337,12.4417,1.5719,-2.4248,12.2351,12.5358,12.3855,-0.5399,-0.0878,12.2535,12.2351,12.2443,0.4022,-0.3234,12.3251,12.2981,12.3116,0.4809,-0.2596,12.3251,12.4339,12.3795,-0.8008,1.7852,20.0786,1568.9682,-172112.2000,212136.0568
2387.0000,12.6098,18.9738,0.0000,198967.6000,-198967.6000,9.4030,0.0000,31839.5284,31839.5284,453.8666,230807.1284,0.0000,-230807.1284,18.9696,13.4861,36128.3000,0.0000,36128.3000,-1.3101,8420.1188,0.0000,8420.1188,59.9685,0.0000,27708.1812,27708.1812,12.5932,18.2569,0.0000,39551.1000,-39551.1000,2.1015,0.0000,6355.6914,6355.6914,101.8833,45906.7914,0.0000,-45906.7914,18.4321,12.9595,2077.6000,0.0000,2077.6000,-0.0753,487.3731,0.0000,487.3731,3.4727,0.0000,1590.2269,1590.2269,12.3457,17.8476,0.0000,5127.8000,-5127.8000,0.2815,0.0000,845.4268,845.4268,13.7235,5973.2268,0.0000,-5973.2268,17.6566,12.2001,2077.6000,0.0000,2077.6000,-0.0753,492.0666,0.0000,492.0666,3.5111,0.0000,1585.5334,1585.5334,18.9638,12.5146,15.7392,3.1708,128418.4958,18.4248,12.6196,15.5222,2.5688,61650.7857,18.6366,12.5096,15.5731,2.7112,56934.5515,18.9738,18.9696,18.9717,1.4503,7.3299,18.9696,18.9638,18.9667,1.4328,6.0198,18.9638,18.8817,18.9228,1.2466,0.8572,18.4379,18.4321,18.4350,1.2179,2.9587,18.4321,18.4248,18.4285,1.1907,2.8833,18.4248,17.3961,17.9105,2.2525,0.1299,17.7050,17.6566,17.6808,1.4162,0.4114,17.6566,17.6185,17.6375,1.8291,0.3361,18.9738,18.8017,18.8877,1.6151,-2.0732,12.6740,12.6684,12.6712,1.9544,-7.3481,12.5097,12.4977,12.5037,2.2952,-6.0380,12.5932,12.4809,12.5371,1.7541,-0.8754,12.6019,12.5932,12.5976,1.8555,-2.9769,12.6085,12.5927,12.6006,1.8707,-2.9015,12.3457,12.4016,12.3736,-0.1891,-0.1481,12.3937,12.3457,12.3697,1.4671,-0.4296,12.5096,12.4349,12.4722,1.8920,-0.3543,12.5096,12.4003,12.4550,0.8639,2.0550,23.3565,1825.1103,-203363.0000,247003.8330
2388.0000,12.6909,19.0565,0.0000,210785.1000,-210785.1000,9.9615,0.0000,33792.9921,33792.9921,481.1963,244578.0921,0.0000,-244578.0921,19.0539,13.5687,31308.1000,0.0000,31308.1000,-1.1353,7289.3425,0.0000,7289.3425,51.8821,0.0000,24018.7575,24018.7575,12.6567,18.3210,0.0000,32759.3000,-32759.3000,1.7406,0.0000,5268.6786,5268.6786,84.4370,38027.9786,0.0000,-38027.9786,18.5944,13.1184,2468.2000,0.0000,2468.2000,-0.0895,577.8580,0.0000,577.8580,4.1198,0.0000,1890.3420,1890.3420,12.4296,17.9322,0.0000,5015.9000,-5015.9000,0.2753,0.0000,827.6671,827.6671,13.4247,5843.5671,0.0000,-5843.5671,17.7806,12.3215,2468.2000,0.0000,2468.2000,-0.0895,583.6743,0.0000,583.6743,4.1637,0.0000,1884.5257,1884.5257,19.0502,12.6259,15.8380,3.2619,132107.6074,18.5830,12.6591,15.6210,2.7071,64970.0632,18.8173,12.5517,15.6845,2.8632,60127.5467,19.0565,19.0539,19.0552,0.9609,7.7151,19.0539,19.0502,19.0520,0.9830,6.5798,19.0502,18.9972,19.0237,1.1711,1.2482,18.6034,18.5944,18.5989,1.9312,2.9888,18.5944,18.5830,18.5887,1.8870,2.8993,18.5830,17.4238,18.0034,1.0748,0.0558,17.8465,17.7806,17.8135,1.5555,0.3311,17.7806,17.7390,17.7598,1.4287,0.2416,19.0565,18.9333,18.9949,1.2467,-2.2465,12.7557,12.7531,12.7544,0.9581,-7.7378,12.6224,12.6160,12.6192,1.3470,-6.6025,12.6567,12.6077,12.6322,1.1016,-1.2709,12.6600,12.6567,12.6584,0.6871,-3.0115,12.6506,12.6460,12.6483,0.5293,-2.9220,12.4296,12.3425,12.3861,0.1034,-0.0785,12.4656,12.4296,12.4476,0.8936,-0.3538,12.5517,12.5144,12.5330,0.6873,-0.2643,12.5517,12.4744,12.5131,0.6546,2.2237,23.7517,1855.9932,-212315.8000,257205.2173
2389.0000,12.8071,19.1750,0.0000,223007.4000,-223007.4000,10.5391,0.0000,35847.5417,35847.5417,509.3607,258854.9417,0.0000,-258854.9417,19.1715,13.6839,36128.0000,0.0000,36128.0000,-1.3101,8399.7143,0.0000,8399.7143,59.8023,0.0000,27728.2857,27728.2857,12.7630,18.4285,0.0000,41028.3000,-41028.3000,2.1800,0.0000,6607.8808,6607.8808,105.7754,47636.1808,0.0000,-47636.1808,18.6522,13.1751,2357.6000,0.0000,2357.6000,-0.0855,551.5762,0.0000,551.5762,3.9266,0.0000,1806.0238,1806.0238,12.5463,18.0497,0.0000,5318.1000,-5318.1000,0.2919,0.0000,878.5613,878.5613,14.2342,6196.6613,0.0000,-6196.6613,17.9013,12.4397,2357.6000,0.0000,2357.6000,-0.0855,556.6836,0.0000,556.6836,3.9703,0.0000,1800.9164,1800.9164,19.1666,12.7446,15.9556,3.5258,142796.3116,18.6483,12.7888,15.7186,2.8953,69488.0359,18.9018,12.6858,15.7938,3.0715,64501.4548,19.1750,19.1715,19.1733,1.3782,8.1815,19.1715,19.1666,19.1690,1.3656,6.8715,19.1666,19.1012,19.1339,1.2836,1.1065,18.6549,18.6522,18.6536,0.6138,3.2864,18.6522,18.6483,18.6503,0.6972,3.2010,18.6483,17.7001,18.1742,2.0154,0.1263,17.9442,17.9013,17.9227,1.2714,0.4182,17.9013,17.8702,17.8858,1.4738,0.3327,19.1750,19.0474,19.1112,1.3573,-2.3576,12.8838,12.8800,12.8819,1.4922,-8.2034,12.7380,12.7318,12.7349,1.3497,-6.8933,12.7630,12.7041,12.7336,1.1768,-1.1283,12.7684,12.7630,12.7657,1.2488,-3.3083,12.7678,12.7576,12.7627,1.3341,-3.2228,12.5463,12.3310,12.4387,0.5883,-0.1482,12.5916,12.5463,12.5690,1.4183,-0.4401,12.6858,12.6283,12.6570,1.4496,-0.3546,12.6858,12.5509,12.6183,1.2237,2.3357,25.8030,2016.2803,-228510.6000,276785.8024
2390.0000,12.9339,19.3045,0.0000,238030.1000,-238030.1000,11.2491,0.0000,38373.9502,38373.9502,544.0760,276404.0502,0.0000,-276404.0502,19.3008,13.8107,34375.5000,0.0000,34375.5000,-1.2465,7979.9503,0.0000,7979.9503,56.8127,0.0000,26395.5497,26395.5497,12.8923,18.5590,0.0000,48295.9000,-48295.9000,2.5661,0.0000,7791.8294,7791.8294,124.5618,56087.7294,0.0000,-56087.7294,18.7494,13.2703,1572.5000,0.0000,1572.5000,-0.0570,367.4641,0.0000,367.4641,2.6169,0.0000,1205.0359,1205.0359,12.7133,18.2181,0.0000,5975.4000,-5975.4000,0.3280,0.0000,988.8309,988.8309,15.9945,6964.2309,0.0000,-6964.2309,18.0758,12.6105,1572.5000,0.0000,1572.5000,-0.0570,370.5025,0.0000,370.5025,2.6438,0.0000,1201.9975,1201.9975,19.2958,12.8981,16.0970,3.8941,157711.9390,18.7439,12.9328,15.8383,3.1834,76400.6212,19.0057,12.8431,15.9244,3.3759,70894.9470,19.3045,19.3008,19.3027,1.5151,8.7102,19.3008,19.2958,19.2983,1.5139,7.4637,19.2958,19.2198,19.2578,1.4494,1.0723,18.7538,18.7494,18.7516,1.1360,3.6385,18.7494,18.7439,18.7466,1.1160,3.5814,18.7439,17.9805,18.3622,2.2218,0.1727,18.1361,18.0758,18.1059,2.1643,0.5007,18.0758,18.0434,18.0596,2.0514,0.4437,19.3045,19.1739,19.2392,1.4981,-2.5389,13.0122,13.0086,13.0104,1.5043,-8.7302,12.8866,12.8792,12.8829,1.7399,-7.4836,12.8923,12.8188,12.8556,1.4256,-1.0923,12.8981,12.8923,12.8952,1.5160,-3.6584,12.9030,12.8922,12.8976,1.5817,-3.6014,12.7133,12.3756,12.5444,1.2301,-0.1927,12.7676,12.7133,12.7405,2.0229,-0.5207,12.8431,12.7869,12.8150,1.8602,-0.4637,12.8431,12.6751,12.7591,1.6529,2.5189,28.0720,2193.5848,-254780.9000,305007.5072
2391.0000,13.0197,19.3920,0.0000,244576.9000,-244576.9000,11.5585,0.0000,39507.3059,39507.3059,559.4940,284084.2059,0.0000,-284084.2059,19.3896,13.8977,32627.6000,0.0000,32627.6000,-1.1831,7566.2139,0.0000,7566.2139,53.8317,0.0000,25061.3861,25061.3861,12.9594,18.6269,0.0000,46036.6000,-46036.6000,2.4461,0.0000,7434.0511,7434.0511,118.7929,53470.6511,0.0000,-53470.6511,18.8589,13.3777,1520.8000,0.0000,1520.8000,-0.0551,354.9127,0.0000,354.9127,2.5276,0.0000,1165.8873,1165.8873,12.8210,18.3266,0.0000,5538.4000,-5538.4000,0.3040,0.0000,917.5367,917.5367,14.8263,6455.9367,0.0000,-6455.9367,18.2239,12.7555,1520.8000,0.0000,1520.8000,-0.0551,357.6680,0.0000,357.6680,2.5508,0.0000,1163.1320,1163.1320,19.3862,12.9776,16.1819,3.9717,160855.5744,18.8528,12.9860,15.9194,3.2723,78535.2958,19.1447,12.8908,16.0177,3.4883,73253.7130,19.3920,19.3896,19.3908,1.0169,8.9274,19.3896,19.3862,19.3879,1.0345,7.7443,19.3862,19.3324,19.3593,1.1784,1.2367,18.8638,18.8589,18.8614,1.2787,3.6828,18.8589,18.8528,18.8559,1.2718,3.6277,18.8528,18.1754,18.5141,1.7861,0.1570,18.2751,18.2239,18.2495,1.6859,0.4610,18.2239,18.1936,18.2087,1.7532,0.4058,19.3920,19.2914,19.3417,1.1902,-2.6310,13.0873,13.0852,13.0862,0.8681,-8.9497,12.9677,12.9638,12.9658,0.9533,-7.7665,12.9594,12.9166,12.9380,0.9487,-1.2590,12.9623,12.9594,12.9609,0.7464,-3.7051,12.9608,12.9560,12.9584,0.6875,-3.6499,12.8210,12.4716,12.6463,1.1825,-0.1792,12.8539,12.8210,12.8375,1.1241,-0.4832,12.8908,12.8666,12.8787,0.7216,-0.4281,12.8908,12.7950,12.8429,0.9641,2.6088,28.4134,2220.2604,-260482.7000,312644.5832
2392.0000,13.0842,19.4578,0.0000,246825.1000,-246825.1000,11.6647,0.0000,39929.8593,39929.8593,564.9475,286754.9593,0.0000,-286754.9593,19.4560,13.9629,27804.6000,0.0000,27804.6000,-1.0083,6442.7053,0.0000,6442.7053,45.8207,0.0000,21361.8947,21361.8947,13.0264,18.6946,0.0000,47372.4000,-47372.4000,2.5171,0.0000,7656.6959,7656.6959,122.2712,55029.0959,0.0000,-55029.0959,18.9342,13.4514,1948.5000,0.0000,1948.5000,-0.0707,454.3141,0.0000,454.3141,3.2337,0.0000,1494.1859,1494.1859,12.9028,18.4091,0.0000,6258.9000,-6258.9000,0.3436,0.0000,1037.7875,1037.7875,16.7563,7296.6875,0.0000,-7296.6875,18.3525,12.8815,1948.5000,0.0000,1948.5000,-0.0707,457.5335,0.0000,457.5335,3.2615,0.0000,1490.9665,1490.9665,19.4536,13.0597,16.2567,4.0724,164932.6731,18.9300,13.0487,15.9894,3.3713,80911.4305,19.2369,12.9583,16.0976,3.5991,75580.2015,19.4578,19.4560,19.4569,0.7516,8.9750,19.4560,19.4536,19.4548,0.7610,7.9668,19.4536,19.4153,19.4345,0.8600,1.2789,18.9374,18.9342,18.9358,0.8512,3.7959,18.9342,18.9300,18.9321,0.8735,3.7253,18.9300,18.3575,18.6438,1.5189,0.1584,18.3928,18.3525,18.3727,1.4400,0.5020,18.3525,18.3275,18.3400,1.5375,0.4313,19.4578,19.3827,19.4203,0.9017,-2.6897,13.1477,13.1460,13.1469,0.6853,-8.9965,13.0485,13.0448,13.0467,0.9298,-7.9883,13.0264,12.9910,13.0087,0.8058,-1.3004,13.0292,13.0264,13.0278,0.7608,-3.8174,13.0262,13.0212,13.0237,0.7417,-3.7468,12.9028,12.5793,12.7411,1.0970,-0.1799,12.9269,12.9028,12.9149,0.8877,-0.5235,12.9583,12.9340,12.9462,0.7681,-0.4528,12.9583,12.8756,12.9170,0.8477,2.6682,28.8614,2255.2699,-268754.8000,321424.3051
2393.0000,13.1479,19.5229,0.0000,261050.8000,-261050.8000,12.3370,0.0000,42293.5077,42293.5077,597.7557,303344.3077,0.0000,-303344.3077,19.5212,14.0268,18160.7000,0.0000,18160.7000,-0.6585,4204.8410,0.0000,4204.8410,29.9018,0.0000,13955.8590,13955.8590,13.0887,18.7576,0.0000,40010.8000,-40010.8000,2.1259,0.0000,6472.3458,6472.3458,103.2969,46483.1458,0.0000,-46483.1458,19.0799,13.5942,1252.1000,0.0000,1252.1000,-0.0454,291.4307,0.0000,291.4307,2.0759,0.0000,960.6693,960.6693,12.9789,18.4858,0.0000,7078.4000,-7078.4000,0.3886,0.0000,1174.6098,1174.6098,18.9513,8253.0098,0.0000,-8253.0098,18.4380,12.9653,1252.1000,0.0000,1252.1000,-0.0454,293.7021,0.0000,293.7021,2.0922,0.0000,958.3979,958.3979,19.5191,13.1720,16.3455,4.2621,172614.8389,19.0721,13.0987,16.0854,3.6101,86641.6482,19.3385,13.0445,16.1915,3.8038,79880.8343,19.5229,19.5212,19.5220,0.7394,9.4306,19.5212,19.5191,19.5201,0.7417,8.7721,19.5191,19.4921,19.5056,0.8120,1.7210,19.0862,19.0799,19.0830,1.7304,3.8469,19.0799,19.0721,19.0760,1.6898,3.8015,19.0721,18.3070,18.6896,0.5059,0.0410,18.4687,18.4380,18.4534,0.9276,0.4295,18.4380,18.4192,18.4286,1.0229,0.3841,19.5229,19.4600,19.4914,0.8126,-2.9064,13.2076,13.2060,13.2068,0.6766,-9.4540,13.1505,13.1462,13.1484,1.1808,-8.7955,13.0887,13.0635,13.0761,0.7672,-1.7444,13.0913,13.0887,13.0900,0.7040,-3.8703,13.0901,13.0853,13.0877,0.7254,-3.8249,12.9789,12.5870,12.7829,0.4590,-0.0644,13.0070,12.9789,12.9929,0.8953,-0.4529,13.0445,13.0116,13.0280,0.9416,-0.4075,13.0445,12.9575,13.0010,0.9674,2.8830,29.5423,2308.4800,-287475.1000,339137.3214
2394.0000,12.9169,19.2871,0.0000,172855.8000,-172855.8000,8.1690,0.0000,27855.9722,27855.9722,395.9686,200711.7722,0.0000,-200711.7722,19.2962,13.8062,14969.4000,0.0000,14969.4000,-0.5428,3475.1959,0.0000,3475.1959,24.6262,0.0000,11494.2041,11494.2041,12.7233,18.3883,0.0000,8075.6000,-8075.6000,0.4291,0.0000,1299.9431,1299.9431,20.8540,9375.5431,0.0000,-9375.5431,19.1580,13.6707,1042.0000,0.0000,1042.0000,-0.0378,242.3028,0.0000,242.3028,1.7242,0.0000,799.6972,799.6972,12.8625,18.3685,0.0000,7937.1000,-7937.1000,0.4357,0.0000,1315.4941,1315.4941,21.2515,9252.5941,0.0000,-9252.5941,18.4312,12.9586,1042.0000,0.0000,1042.0000,-0.0378,244.4399,0.0000,244.4399,1.7391,0.0000,797.5601,797.5601,19.3073,12.7627,16.0350,2.6225,106212.7565,19.0947,12.6063,15.8505,2.3400,56159.9911,19.4009,12.4952,15.9480,2.4905,52300.9263,19.2871,19.2962,19.2916,-2.8269,6.3135,19.2962,19.3073,19.3018,-2.6817,5.7707,19.3073,19.3774,19.3424,-2.0165,1.5630,19.1644,19.1580,19.1612,0.8962,1.9921,19.1580,19.1498,19.1539,0.8935,1.9543,18.3685,18.7229,18.5457,-1.7827,-0.2898,18.3685,18.4312,18.3998,-0.6930,0.1459,18.4312,18.4306,18.4309,-0.0192,0.1081,19.2871,19.4574,19.3722,-1.4851,-1.8555,12.8940,12.9061,12.9001,-3.7482,-6.3302,12.7856,12.8084,12.7970,-4.2865,-5.7874,12.7233,12.8465,12.7849,-3.5602,-1.5797,12.6915,12.7233,12.7074,-4.6633,-2.0088,12.6063,12.6727,12.6395,-5.4547,-1.9710,12.6063,12.7962,12.7013,-1.0321,0.2731,12.9309,12.9738,12.9524,-0.5362,-0.1626,12.4952,12.9225,12.7088,-3.8989,-0.1248,12.4952,12.9539,12.7246,-3.3826,1.8388,17.9604,1403.4528,-171815.1000,214673.6739
2395.0000,12.7609,19.1279,0.0000,166897.7000,-166897.7000,7.8874,0.0000,26799.7919,26799.7919,381.7534,193697.4919,0.0000,-193697.4919,19.1345,13.6477,14972.1000,0.0000,14972.1000,-0.5429,3482.5313,0.0000,3482.5313,24.7037,0.0000,11489.5687,11489.5687,12.5643,18.2277,0.0000,5222.0000,-5222.0000,0.2775,0.0000,838.8350,838.8350,13.4662,6060.8350,0.0000,-6060.8350,19.0739,13.5883,802.8000,0.0000,802.8000,-0.0291,186.8679,0.0000,186.8679,1.3270,0.0000,615.9321,615.9321,12.7736,18.2789,0.0000,7202.9000,-7202.9000,0.3954,0.0000,1192.7043,1192.7043,19.2841,8395.6043,0.0000,-8395.6043,18.3916,12.9198,802.8000,0.0000,802.8000,-0.0291,188.4178,0.0000,188.4178,1.3400,0.0000,614.3822,614.3822,19.1431,12.6956,15.9194,2.4436,98965.0892,19.0107,12.5162,15.7634,2.2152,53165.8948,19.3021,12.4095,15.8558,2.3510,49371.6748,19.1279,19.1345,19.1312,-1.9825,6.0986,19.1345,19.1431,19.1388,-2.0128,5.5557,19.1431,19.2131,19.1781,-2.0287,1.5761,19.0656,19.0739,19.0697,-1.1497,1.8536,19.0739,19.0827,19.0783,-0.9587,1.8245,18.2789,18.5700,18.4244,-1.5100,-0.2980,18.2789,18.3916,18.3352,-0.8260,0.0974,18.3916,18.4224,18.4070,-0.3344,0.0683,19.1279,19.3357,19.2318,-1.7413,-1.7888,12.7729,12.7780,12.7755,-1.5500,-6.1160,12.6800,12.6877,12.6838,-1.4125,-5.5730,12.5643,12.6410,12.6027,-2.2461,-1.5935,12.5509,12.5643,12.5576,-1.8547,-1.8709,12.5162,12.5345,12.5253,-1.4250,-1.8418,12.5162,12.7126,12.6144,-1.0953,0.2806,12.7601,12.9229,12.8415,-1.3844,-0.1148,12.4095,12.7058,12.5577,-1.8708,-0.0857,12.4095,12.7016,12.5555,-2.0862,1.7715,17.0068,1328.9382,-162744.9000,201502.6589
2396.0000,12.5932,18.9569,0.0000,105005.4000,-105005.4000,4.9625,0.0000,16797.0087,16797.0087,239.9448,121802.4087,0.0000,-121802.4087,18.9678,13.4843,14971.5000,0.0000,14971.5000,-0.5429,3489.3590,0.0000,3489.3590,24.7556,0.0000,11482.1410,11482.1410,12.3315,17.9924,0.0000,286.7000,-286.7000,0.0152,0.0000,45.9152,45.9152,0.7389,332.6152,0.0000,-332.6152,19.0657,13.5803,877.0000,0.0000,877.0000,-0.0318,204.1595,0.0000,204.1595,1.4513,0.0000,672.8405,672.8405,12.6915,18.1961,0.0000,6302.3000,-6302.3000,0.3460,0.0000,1042.6939,1042.6939,16.8719,7344.9939,0.0000,-7344.9939,18.3535,12.8825,877.0000,0.0000,877.0000,-0.0318,205.9286,0.0000,205.9286,1.4646,0.0000,671.0714,671.0714,18.9821,12.3468,15.6645,1.4904,60362.1592,18.9310,12.1536,15.5423,1.3701,32882.1092,19.2356,12.0104,15.6230,1.4606,30673.1296,18.9569,18.9678,18.9623,-2.0846,3.8954,18.9678,18.9821,18.9750,-2.0241,3.3525,18.9821,19.0812,19.0317,-1.8141,0.9939,19.0647,19.0657,19.0652,-0.1012,1.0092,19.0657,19.0684,19.0671,-0.1823,0.9774,18.1961,18.4523,18.3242,-1.2562,-0.2806,18.1961,18.3535,18.2748,-0.7760,0.0654,18.3535,18.4143,18.3839,-0.3256,0.0336,18.9569,19.2615,19.1092,-1.5264,-1.0671,12.5633,12.5765,12.5699,-2.5270,-3.9054,12.3827,12.4146,12.3987,-3.4878,-3.3625,12.3315,12.4672,12.3993,-2.5005,-1.0039,12.2910,12.3315,12.3112,-3.0194,-1.0192,12.1536,12.2495,12.2016,-3.9537,-0.9874,12.1536,12.6486,12.4011,-2.6200,0.2705,12.7945,12.8453,12.8199,-0.3073,-0.0754,12.0104,12.7303,12.3703,-2.3072,-0.0436,12.0104,12.6548,12.3326,-2.7371,1.0570,10.5574,824.9680,-94868.9000,123917.3980
2397.0000,12.4274,18.7878,0.0000,96262.3000,-96262.3000,4.5493,0.0000,15340.6269,15340.6269,219.7318,111602.9269,0.0000,-111602.9269,18.7997,13.3196,12670.2000,0.0000,12670.2000,-0.4594,2958.9893,0.0000,2958.9893,20.9969,0.0000,9711.2107,9711.2107,12.1369,12.1369,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9522,13.4691,517.3000,0.0000,517.3000,-0.0188,120.5880,0.0000,120.5880,0.8561,0.0000,396.7120,396.7120,12.5271,18.0304,0.0000,5074.1000,-5074.1000,0.2785,0.0000,838.0895,838.0895,13.5832,5912.1895,0.0000,-5912.1895,18.3662,12.8949,517.3000,0.0000,517.3000,-0.0188,121.4486,0.0000,121.4486,0.8644,0.0000,395.8514,395.8514,18.8156,12.2648,15.5402,1.3509,54712.1524,18.8526,12.0275,15.4401,1.2667,30401.7788,19.1404,11.8881,15.5143,1.3460,28266.5584,18.7878,18.7997,18.7938,-2.0810,3.5586,18.7997,18.8156,18.8076,-2.0659,3.0992,18.8156,18.9299,18.8727,-1.9647,0.9337,18.9299,18.9522,18.9410,-1.5451,0.9337,18.9522,18.9760,18.9641,-1.2892,0.9150,18.0304,18.3821,18.2063,-1.4697,-0.2399,18.0304,18.3662,18.1983,-0.9701,0.0386,18.3662,18.3921,18.3791,-0.1040,0.0199,18.7878,19.1554,18.9716,-1.7068,-0.9907,12.4163,12.4267,12.4215,-1.8378,-3.5685,12.2677,12.2828,12.2753,-1.5360,-3.1090,12.1369,12.2745,12.2057,-2.3832,-0.9436,12.1029,12.1369,12.1199,-2.3552,-0.9436,12.0275,12.0752,12.0514,-1.8589,-0.9248,12.0275,12.4592,12.2434,-1.9505,0.2301,12.7146,12.8495,12.7820,-0.5034,-0.0485,11.8881,12.6008,12.2445,-1.5655,-0.0297,11.8881,12.4299,12.1590,-2.1414,0.9808,9.5733,748.0695,-87631.6000,113380.4897
2398.0000,12.3276,18.6860,0.0000,70517.2000,-70517.2000,3.3326,0.0000,11212.4973,11212.4973,160.7961,81729.6973,0.0000,-81729.6973,18.6959,13.2179,12362.0000,0.0000,12362.0000,-0.4483,2890.6421,0.0000,2890.6421,20.5322,0.0000,9471.3579,9471.3579,12.0517,17.7099,0.0000,3962.1000,-3962.1000,0.2105,0.0000,632.2845,632.2845,10.1952,4594.3845,0.0000,-4594.3845,18.6045,13.1283,407.4000,0.0000,407.4000,-0.0148,95.3693,0.0000,95.3693,0.6753,0.0000,312.0307,312.0307,12.5209,18.0241,0.0000,3681.5000,-3681.5000,0.2021,0.0000,608.0356,608.0356,9.8543,4289.5356,0.0000,-4289.5356,18.2147,12.7466,407.4000,0.0000,407.4000,-0.0148,95.8247,0.0000,95.8247,0.6806,0.0000,311.5753,311.5753,18.7101,12.0971,15.4036,1.0289,41669.1104,18.6326,11.9936,15.3131,0.9296,22311.0810,19.0080,11.7633,15.3856,1.0144,21303.1751,18.6860,18.6959,18.6909,-1.2875,2.6255,18.6959,18.7101,18.7030,-1.3097,2.1772,18.7101,18.8347,18.7724,-1.2575,0.5435,18.5207,18.6045,18.5626,-4.6141,0.7540,18.6045,18.6935,18.6490,-3.8494,0.7393,18.0241,18.2914,18.1578,-0.6316,-0.1320,18.0241,18.2147,18.1194,-0.9978,0.0700,18.2147,18.3572,18.2860,-1.1713,0.0553,18.6860,19.0589,18.8724,-1.2437,-0.7071,12.3242,12.3331,12.3286,-1.1673,-2.6317,12.1152,12.1407,12.1279,-1.8244,-2.1835,12.0517,12.1689,12.1103,-1.1978,-0.5498,12.0346,12.0517,12.0431,-0.9733,-0.7603,11.9936,12.0129,12.0032,-0.6276,-0.7455,11.9936,12.3516,12.1726,-0.9005,0.1258,12.4010,12.7999,12.6005,-2.2376,-0.0763,11.7633,12.3181,12.0407,-2.5058,-0.0615,11.7633,12.3067,12.0350,-1.5431,0.7009,7.4185,579.6909,-64984.0000,85283.3665
2399.0000,12.2498,18.6067,0.0000,58266.2000,-58266.2000,2.7536,0.0000,9248.3363,9248.3363,132.7772,67514.5363,0.0000,-67514.5363,18.6160,13.1396,12380.8000,0.0000,12380.8000,-0.4490,2897.8466,0.0000,2897.8466,20.5920,0.0000,9482.9534,9482.9534,12.0091,17.6669,0.0000,4174.3000,-4174.3000,0.2218,0.0000,665.7928,665.7928,10.7380,4840.0928,0.0000,-4840.0928,18.4188,12.9465,393.2000,0.0000,393.2000,-0.0143,92.2537,0.0000,92.2537,0.6548,0.0000,300.9463,300.9463,12.4480,17.9506,0.0000,2692.0000,-2692.0000,0.1478,0.0000,444.2847,444.2847,7.2056,3136.2847,0.0000,-3136.2847,18.1511,12.6842,393.2000,0.0000,393.2000,-0.0143,92.5573,0.0000,92.5573,0.6582,0.0000,300.6427,300.6427,18.6297,11.9581,15.2939,0.8405,34039.9727,18.4600,11.9595,15.2097,0.7371,17689.2849,18.9290,11.6352,15.2821,0.8270,17366.8502,18.6067,18.6160,18.6113,-1.0070,2.1801,18.6160,18.6297,18.6228,-1.0137,1.7312,18.6297,18.7591,18.6944,-0.9875,0.4083,18.3747,18.4188,18.3967,-2.0477,0.6301,18.4188,18.4857,18.4523,-2.4205,0.6159,17.9506,18.2834,18.1170,-0.5385,-0.0897,17.9506,18.1511,18.0509,-0.8744,0.0581,18.1511,18.2838,18.2174,-0.8736,0.0439,18.6067,18.9783,18.7925,-1.0108,-0.5735,12.2490,12.2578,12.2534,-0.9548,-2.1857,11.9921,12.0188,12.0054,-1.5249,-1.7368,12.0091,12.1006,12.0548,-0.7161,-0.4139,11.9984,12.0091,12.0037,-0.5224,-0.6357,11.9595,11.9766,11.9680,-0.4713,-0.6215,11.9595,12.2975,12.1285,-0.5788,0.0840,12.2660,12.6464,12.4562,-1.7876,-0.0637,11.6352,12.1455,11.8904,-1.8607,-0.0495,11.6352,12.2192,11.9272,-1.3475,0.5679,6.1803,482.9407,-51965.3000,69096.1078
2400.0000,12.2047,18.5607,0.0000,45777.3000,-45777.3000,2.1634,0.0000,7258.6675,7258.6675,104.2664,53035.9675,0.0000,-53035.9675,18.5677,13.0923,12381.6000,0.0000,12381.6000,-0.4490,2899.7342,0.0000,2899.7342,20.6155,0.0000,9481.8658,9481.8658,11.9644,17.5979,8.8000,3556.8000,-3548.0000,0.1895,1.8723,566.9868,568.8591,9.1728,4123.7868,6.9277,-4116.8591,18.3063,12.8363,405.0000,0.0000,405.0000,-0.0147,95.1532,0.0000,95.1532,0.6761,0.0000,309.8468,309.8468,12.4012,17.9035,0.0000,1839.8000,-1839.8000,0.1010,0.0000,303.4969,303.4969,4.9244,2143.2969,0.0000,-2143.2969,18.1039,12.6380,405.0000,0.0000,405.0000,-0.0147,95.3904,0.0000,95.3904,0.6786,0.0000,309.6096,309.6096,18.5793,11.7966,15.1879,0.6380,25840.5292,18.3498,11.8754,15.1126,0.5481,13155.0483,18.8738,11.4888,15.1813,0.6252,13129.7486,18.5607,18.5677,18.5642,-0.6152,1.7281,18.5677,18.5793,18.5735,-0.6419,1.2791,18.5793,18.7036,18.6414,-0.6859,0.2914,18.2679,18.3063,18.2871,-1.3697,0.4809,18.3063,18.3601,18.3332,-1.4836,0.4662,17.9035,18.2706,18.0870,-0.4090,-0.0606,17.9035,18.1039,18.0037,-0.6161,0.0404,18.1039,18.2461,18.1750,-0.5590,0.0257,18.5607,18.9109,18.7358,-0.7312,-0.4353,12.2057,12.2123,12.2090,-0.5825,-1.7331,11.8577,11.8957,11.8767,-1.6002,-1.2841,11.9644,12.0616,12.0130,-0.5517,-0.2964,11.9475,11.9644,11.9560,-0.6232,-0.4859,11.8754,11.9198,11.8976,-0.8965,-0.4712,11.8754,12.3074,12.0914,-0.4940,0.0556,12.2590,12.5161,12.3876,-0.8752,-0.0454,11.4888,12.0776,11.7832,-1.3398,-0.0307,11.4888,12.1742,11.8315,-1.2015,0.4303,4.8489,378.9024,-37973.5000,52125.3260
2401.0000,12.0852,18.4388,0.0000,45623.3000,-45623.3000,2.1561,0.0000,7214.8899,7214.8899,103.8862,52838.1899,0.0000,-52838.1899,18.4508,12.9778,12342.3000,0.0000,12342.3000,-0.4476,2894.6545,0.0000,2894.6545,20.5634,0.0000,9447.6455,9447.6455,11.9545,15.9511,314.3000,1509.3000,-1195.0000,0.0975,66.8825,240.5667,307.4491,4.7620,1749.8667,247.4175,-1502.4491,18.2421,12.7734,393.4000,0.0000,393.4000,-0.0143,92.5007,0.0000,92.5007,0.6578,0.0000,300.8993,300.8993,12.1801,17.6807,0.0000,1343.4000,-1343.4000,0.0737,0.0000,221.1293,221.1293,3.5956,1564.5293,0.0000,-1564.5293,17.9816,12.5183,393.4000,0.0000,393.4000,-0.0143,92.7984,0.0000,92.7984,0.6596,0.0000,300.6016,300.6016,18.4670,11.9203,15.1937,0.9132,36983.1445,18.2719,11.9569,15.1144,0.7928,19026.2658,18.8267,11.5553,15.1910,0.9128,19169.2160,18.4388,18.4508,18.4448,-1.4880,2.5283,18.4508,18.4670,18.4589,-1.4300,2.0807,18.4670,18.5903,18.5287,-1.4074,0.6161,18.2298,18.2421,18.2360,-0.6639,0.7135,18.2421,18.2660,18.2541,-1.0015,0.6993,17.7149,18.3215,18.0182,-0.8771,-0.0819,17.9816,18.0244,18.0030,-0.0544,-0.0081,18.8267,17.9816,18.4041,2.7188,-0.0224,18.4388,18.8267,18.6327,-1.2902,-0.7059,12.1167,12.1255,12.1211,-1.1075,-2.5383,11.9430,11.9324,11.9377,0.6892,-2.0907,11.9545,11.9961,11.9753,-0.5018,-0.6261,11.9537,11.9545,11.9541,-0.0694,-0.7235,11.9569,11.9372,11.9470,0.5497,-0.7093,11.9569,12.1779,12.0674,-0.3365,0.0719,12.5183,12.2654,12.3918,0.0050,-0.0019,12.5183,11.2415,11.8799,1.1202,0.0124,11.5497,11.9381,11.7439,-1.1036,0.6959,4.5975,359.2575,-35032.6000,75178.6263
2402.0000,12.0593,18.4087,14.0000,41454.4000,-41440.4000,1.9598,2.9676,6551.8339,6554.8015,94.3598,48006.2339,11.0324,-47995.2015,18.4126,12.9403,12329.4000,0.0000,12329.4000,-0.4471,2892.9792,0.0000,2892.9792,20.5743,0.0000,9436.4208,9436.4208,12.1614,15.1211,1261.3000,3226.5000,-1965.2000,0.2407,267.4904,515.6066,783.0970,11.8318,3742.1066,993.8096,-2748.2970,17.5513,12.0968,403.6000,0.0000,403.6000,-0.0146,95.7162,0.0000,95.7162,0.6754,0.0000,307.8838,307.8838,12.1045,17.6046,0.0000,953.3000,-953.3000,0.0523,0.0000,156.8027,156.8027,2.5512,1110.1027,0.0000,-1110.1027,18.2577,12.7886,403.6000,0.0000,403.6000,-0.0146,94.8809,0.0000,94.8809,0.6778,0.0000,308.7191,308.7191,18.4195,11.9067,15.1631,0.8548,34621.0342,17.7619,12.3556,15.0588,0.6386,15327.3802,18.7106,11.6009,15.1558,0.8399,17637.3156,18.4087,18.4126,18.4106,-0.4591,2.3006,18.4126,18.4195,18.4160,-0.5638,1.8535,18.4195,18.5106,18.4651,-0.8144,0.4753,17.3710,17.5513,17.4611,-9.3972,0.7160,17.5513,17.7331,17.6422,-7.4307,0.7014,17.6046,18.3626,17.9836,-0.4645,-0.0336,17.6046,18.2577,17.9311,-0.9143,0.0187,18.2577,18.5272,18.3925,-0.1874,0.0040,18.4087,18.7118,18.5602,-0.9215,-0.6391,12.1294,12.1287,12.1291,0.0500,-2.3094,11.9338,11.9348,11.9343,-0.0878,-1.8623,12.1614,12.0109,12.0861,1.2914,-0.4840,12.2147,12.1614,12.1880,2.7768,-0.7248,12.3556,12.2171,12.2864,4.0485,-0.7101,12.3556,11.8245,12.0901,0.2269,0.0249,12.4615,12.3589,12.4102,0.1750,-0.0274,11.6009,12.0871,11.8440,-0.4801,-0.0128,11.6009,11.8050,11.7030,-0.5408,0.6304,4.4521,347.8941,-31222.3000,67585.7300
