Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2403.0000,12.0501,18.3712,106.1000,37511.8000,-37405.7000,1.7783,22.4938,5927.4927,5949.9865,85.6197,43439.2927,83.6062,-43355.6865,18.3758,12.9044,12340.1000,0.0000,12340.1000,-0.4475,2896.7904,0.0000,2896.7904,20.6028,0.0000,9443.3096,9443.3096,12.5785,15.4602,2399.1000,5892.6000,-3493.5000,0.4449,505.3416,946.7323,1452.0739,21.8615,6839.3323,1893.7584,-4945.5739,16.8407,11.4016,394.1000,0.0000,394.1000,-0.0143,94.3077,0.0000,94.3077,0.6658,0.0000,299.7923,299.7923,12.4515,17.9542,0.0000,702.4000,-702.4000,0.0386,0.0000,115.9275,115.9275,1.8797,818.3275,0.0000,-818.3275,17.8812,12.4199,394.1000,0.0000,394.1000,-0.0143,93.0793,0.0000,93.0793,0.6594,0.0000,301.0207,301.0207,18.3826,11.8919,15.1373,0.8267,33482.3678,17.0394,12.9454,14.9924,0.4693,11263.5204,18.6149,11.6363,15.1256,0.8000,16799.6888,18.3712,18.3758,18.3735,-0.4942,2.0905,18.3758,18.3826,18.3792,-0.4908,1.6430,18.3826,18.4701,18.4263,-0.5138,0.3056,16.6858,16.8407,16.7632,-8.4686,0.7505,16.8407,17.0394,16.9401,-8.5196,0.7362,17.0394,18.8154,17.9274,-0.7244,0.0229,18.2754,17.8812,18.0783,1.7293,0.0615,17.8812,18.3615,18.1213,-3.3185,0.0472,18.3712,18.6357,18.5035,-0.7319,-0.5769,12.1363,12.1357,12.1360,0.0368,-2.0975,11.9261,11.9280,11.9271,-0.1339,-1.6500,12.5785,12.0723,12.3254,2.8405,-0.3126,12.6744,12.5785,12.6264,5.2439,-0.7575,12.8991,12.6989,12.7990,6.1392,-0.7432,12.4515,11.7945,12.1230,0.3510,-0.0299,12.0003,12.4515,12.2259,-2.2706,-0.0685,11.6363,11.8896,11.7629,-1.0246,-0.0542,11.6363,11.7354,11.6858,-0.2536,0.5700,4.4740,349.6012,-28473.3000,61545.5770
2404.0000,12.0434,18.3961,0.8000,51757.2000,-51756.4000,2.4460,0.1696,8177.2810,8177.4506,117.7413,59934.4810,0.6304,-59933.8506,18.3936,12.9217,12349.8000,0.0000,12349.8000,-0.4478,2898.4387,0.0000,2898.4387,20.6293,0.0000,9451.3613,9451.3613,13.0454,14.7314,3677.3000,5174.1000,-1496.8000,0.4770,768.7829,836.4944,1605.2772,23.5215,6010.5944,2908.5171,-3102.0772,16.1236,10.7003,401.9000,0.0000,401.9000,-0.0146,97.0685,0.0000,97.0685,0.6857,0.0000,304.8315,304.8315,12.2407,17.7417,0.0000,609.3000,-609.3000,0.0334,0.0000,100.3525,100.3525,1.6308,709.6525,0.0000,-709.6525,18.0418,12.5773,401.9000,0.0000,401.9000,-0.0146,94.7328,0.0000,94.7328,0.6759,0.0000,307.1672,307.1672,18.3913,11.8275,15.1094,0.7750,31386.0553,16.3357,13.5056,14.9206,0.3007,7217.7207,18.5096,11.6685,15.0890,0.7269,15265.6536,18.3961,18.3936,18.3949,0.2105,1.9227,18.3936,18.3913,18.3924,0.1124,1.4749,18.3913,18.4341,18.4127,-0.2118,0.2352,15.9540,16.1236,16.0388,-8.7892,0.7122,16.1236,16.3357,16.2297,-8.6200,0.6976,16.3357,19.2247,17.7802,-1.8232,0.0364,18.5143,18.0418,18.2781,2.3644,0.0698,18.0418,18.1114,18.0766,-0.5865,0.0552,18.3961,18.5516,18.4739,-0.4039,-0.5233,12.1363,12.1365,12.1364,-0.0421,-1.9289,11.8902,11.8988,11.8945,-0.4391,-1.4811,13.0454,12.2125,12.6289,3.6164,-0.2413,13.1547,13.0454,13.1000,5.6684,-0.7183,13.4167,13.2055,13.3111,6.1337,-0.7037,12.2407,12.0362,12.1384,0.1392,-0.0425,11.9320,12.2407,12.0863,-1.7312,-0.0760,11.6685,11.7788,11.7237,-0.5207,-0.0614,11.6685,11.6965,11.6825,-0.0868,0.5171,5.8556,457.5673,-40708.9000,53869.4296
2405.0000,12.5220,18.8771,37.0000,59989.2000,-59952.2000,2.8370,7.7816,9580.5471,9588.3287,136.5581,69569.7471,29.2184,-69540.5287,18.8421,13.3610,12348.1000,0.0000,12348.1000,-0.4478,2882.2922,0.0000,2882.2922,20.6215,0.0000,9465.8078,9465.8078,18.6365,19.2549,5844.7000,5249.9000,594.8000,-0.6001,1127.1416,929.7102,2056.8518,29.6048,6179.6102,4717.5584,-1462.0518,18.0443,12.5781,510.7000,0.0000,510.7000,-0.0185,120.3747,0.0000,120.3747,0.8804,0.0000,390.3253,390.3253,12.0919,17.3487,14.4000,656.6000,-642.2000,0.0372,3.0574,107.9872,111.0446,1.8134,764.5872,11.3426,-753.2446,18.3019,12.8320,510.7000,0.0000,510.7000,-0.0185,119.9934,0.0000,119.9934,0.8570,0.0000,390.7066,390.7066,18.7985,11.5348,15.1666,1.1095,44933.2656,17.5759,12.3833,14.9796,0.7138,17131.4056,18.4129,11.8094,15.1112,0.9078,19063.0318,18.8771,18.8421,18.8596,5.5616,3.2977,18.8421,18.7985,18.8203,5.1168,2.8499,18.7985,18.6365,18.7175,3.6322,1.2461,18.6365,18.0443,18.3404,27.7286,0.6460,18.0443,17.5289,17.7866,18.7418,0.6275,18.1352,17.7053,17.9203,1.6434,-0.2279,18.3019,18.2883,18.2951,0.1590,-0.1908,18.4129,18.3019,18.3574,3.3422,-0.2093,18.8771,18.4129,18.6450,2.0188,-0.9577,12.8181,12.7688,12.7934,7.8824,-3.3164,12.8502,12.7333,12.7918,10.7810,-2.8687,15.8655,14.5182,15.1919,30.8823,-1.2648,12.7208,12.8055,12.7632,-4.1119,-0.6647,12.3833,12.7249,12.5541,-9.1824,-0.6462,12.3833,12.0919,12.2376,1.1500,0.2092,12.0919,12.0892,12.0906,0.0046,0.1720,12.1614,11.8963,12.0289,3.6363,0.1906,11.8270,11.6503,11.7386,0.6308,0.9390,5.6864,444.3452,-46630.1000,81127.7030
2406.0000,12.3913,18.7509,0.0000,123897.9000,-123897.9000,5.8553,0.0000,19728.5759,19728.5759,282.6860,143626.4759,0.0000,-143626.4759,18.7569,13.2776,12329.1000,0.0000,12329.1000,-0.4471,2880.8208,0.0000,2880.8208,20.4659,0.0000,9448.2792,9448.2792,18.7453,16.3439,2620.9000,468.5000,2152.4000,-0.1689,504.7378,83.1367,587.8745,7.7609,551.6367,2116.1622,1564.5255,18.6950,13.2168,482.6000,0.0000,482.6000,-0.0175,112.8490,0.0000,112.8490,0.8098,0.0000,369.7510,369.7510,12.3812,16.5116,120.1000,833.0000,-712.9000,0.0550,25.3788,137.3860,162.7649,2.6992,970.3860,94.7212,-875.6649,18.5095,13.0353,482.6000,0.0000,482.6000,-0.0175,113.1037,0.0000,113.1037,0.8069,0.0000,369.4963,369.4963,18.7614,11.8651,15.3133,1.7270,69945.1266,18.4854,11.8406,15.1630,1.4977,35943.9635,18.6484,11.8537,15.2511,1.5315,32160.4896,18.7509,18.7569,18.7539,-1.3222,4.4964,18.7569,18.7614,18.7591,-0.7849,4.0493,18.7614,18.7453,18.7533,0.3854,1.4197,18.7453,18.6950,18.7201,4.5357,1.2508,18.6950,18.5540,18.6245,10.0649,1.2333,17.7394,17.9860,17.8627,-0.7415,-0.1692,18.5095,18.3301,18.4198,1.4577,-0.1142,18.6484,18.5095,18.5789,2.6264,-0.1317,18.7509,18.6484,18.6997,0.6126,-1.3589,12.5746,12.5865,12.5806,-2.6156,-4.5178,12.4689,12.4974,12.4832,-3.7707,-4.0707,12.5968,13.5707,13.0838,-25.4869,-1.4411,12.0061,12.0992,12.0527,-8.6206,-1.2721,11.8406,11.9893,11.9149,-7.7599,-1.2546,11.8406,12.3812,12.1109,-1.5754,0.1478,12.3812,12.1080,12.2446,1.8120,0.0929,12.2550,12.0619,12.1585,1.5173,0.1104,11.8709,11.7318,11.8014,0.7102,1.3375,11.7138,915.3330,-109164.1000,138049.5797
2407.0000,12.3079,18.6660,0.0000,173571.2000,-173571.2000,8.2028,0.0000,27586.2697,27586.2697,395.6936,201157.4697,0.0000,-201157.4697,18.6694,13.1920,20943.1000,0.0000,20943.1000,-0.7594,4898.7559,0.0000,4898.7559,34.8045,0.0000,16044.3441,16044.3441,18.6986,14.8897,946.3000,0.0000,946.3000,-0.0520,182.3484,0.0000,182.3484,2.3496,0.0000,763.9516,763.9516,18.7006,13.2225,947.7000,0.0000,947.7000,-0.0344,221.5908,0.0000,221.5908,1.5763,0.0000,726.1092,726.1092,12.1244,14.7512,374.9000,965.8000,-590.9000,0.0819,79.5552,158.8892,238.4444,4.0441,1124.6892,295.3448,-829.3444,18.6461,13.1691,947.7000,0.0000,947.7000,-0.0344,221.7374,0.0000,221.7374,1.5802,0.0000,725.9626,725.9626,18.6741,12.2765,15.4753,2.2557,91354.3426,18.6336,12.0708,15.3522,2.0825,49980.3853,18.6948,12.1412,15.4180,2.0796,43672.2503,18.6660,18.6694,18.6677,-1.0869,6.3216,18.6694,18.6741,18.6718,-1.1010,5.5621,18.6741,18.6986,18.6863,-0.8552,1.8599,18.6986,18.7006,18.6996,-0.2946,1.8079,18.7006,18.6923,18.6965,0.8221,1.7735,16.9506,18.1152,17.5329,-4.0263,-0.2010,18.6461,18.4613,18.5537,1.5687,-0.1192,18.6948,18.6461,18.6704,1.0574,-0.1535,18.6660,18.6948,18.6804,-0.2792,-1.8813,12.4398,12.4453,12.4425,-1.7123,-6.3509,12.3275,12.3376,12.3326,-1.8645,-5.5914,12.1460,12.4273,12.2867,-9.6660,-1.8892,12.0697,12.0684,12.0691,0.1509,-1.8372,12.0708,12.0478,12.0593,1.6953,-1.8028,12.0708,12.1244,12.0976,-0.2072,0.1717,12.1244,12.2414,12.1829,-0.7915,0.0899,12.4980,12.2268,12.3624,2.4147,0.1242,12.1469,11.8370,11.9919,2.2531,1.8519,16.4148,1282.6757,-150377.3000,185006.9782
2408.0000,12.4393,18.7999,0.0000,193654.8000,-193654.8000,9.1519,0.0000,30869.6510,30869.6510,441.2466,224524.4510,0.0000,-224524.4510,18.7954,13.3153,25552.3000,0.0000,25552.3000,-0.9266,5967.7801,0.0000,5967.7801,42.5142,0.0000,19584.5199,19584.5199,12.3785,18.0205,0.0000,15353.1000,-15353.1000,0.8158,0.0000,2460.2977,2460.2977,40.6922,17813.3977,0.0000,-17813.3977,18.5211,13.0466,1582.3000,0.0000,1582.3000,-0.0574,370.7805,0.0000,370.7805,2.6315,0.0000,1211.5195,1211.5195,12.2044,14.9434,422.6000,1157.0000,-734.4000,0.0960,89.5598,190.4919,280.0517,4.7491,1347.4919,333.0402,-1014.4517,19.0625,13.5771,1582.3000,0.0000,1582.3000,-0.0574,368.3626,0.0000,368.3626,2.6335,0.0000,1213.9374,1213.9374,18.7897,12.4827,15.6362,2.7096,109740.5883,18.5518,12.4265,15.4891,2.3684,56842.1144,18.7084,12.4129,15.5606,2.4342,51118.0799,18.7999,18.7954,18.7976,1.5210,7.0520,18.7954,18.7897,18.7925,1.4105,6.1254,18.7897,18.7549,18.7723,0.9904,1.6142,18.5083,18.5211,18.5147,-2.2777,2.4300,18.5211,18.5359,18.5285,-2.0735,2.3726,14.9434,19.6786,17.3110,-2.7248,-0.0333,14.9434,19.0625,17.0030,-18.7602,0.0627,19.0625,18.3696,18.7160,0.5036,0.0053,18.7999,18.7092,18.7546,0.8481,-2.0999,12.5546,12.5508,12.5527,1.2826,-7.0805,12.4467,12.4401,12.4434,1.2909,-6.1539,12.3785,12.3481,12.3633,0.8783,-1.6427,12.4001,12.3785,12.3893,3.8181,-2.4585,12.4265,12.3847,12.4056,4.1318,-2.4011,12.4265,11.7818,12.1042,0.0319,0.0049,13.1201,12.2271,12.6736,5.8749,-0.0911,12.4129,12.3431,12.3780,0.1417,-0.0337,12.4129,12.0581,12.2355,2.8928,2.0715,19.9660,1560.1712,-181025.4000,217700.7826
2409.0000,12.6222,18.9865,0.0000,211071.3000,-211071.3000,9.9750,0.0000,33785.9470,33785.9470,481.3293,244857.2470,0.0000,-244857.2470,18.9805,13.4967,29039.7000,0.0000,29039.7000,-1.0530,6767.1573,0.0000,6767.1573,48.2351,0.0000,22272.5427,22272.5427,12.6061,18.2699,0.0000,27747.5000,-27747.5000,1.4743,0.0000,4459.6573,4459.6573,71.4624,32207.1573,0.0000,-32207.1573,18.5760,13.1004,1710.2000,0.0000,1710.2000,-0.0620,400.4835,0.0000,400.4835,2.8511,0.0000,1309.7165,1309.7165,12.4644,17.3718,129.3000,2303.1000,-2173.8000,0.1364,27.2860,380.1634,407.4494,6.6686,2683.2634,102.0140,-2581.2494,17.0298,11.5850,1710.2000,0.0000,1710.2000,-0.0620,408.2640,0.0000,408.2640,2.8306,0.0000,1301.9360,1301.9360,18.9725,12.6277,15.8001,3.1447,127359.9088,18.5728,12.6549,15.6138,2.6398,63354.3427,18.7558,12.6263,15.6911,2.7342,57417.9426,18.9865,18.9805,18.9835,2.1959,7.6924,18.9805,18.9725,18.9765,2.1732,6.6393,18.9725,18.8977,18.9351,1.9179,1.4350,18.5795,18.5760,18.5778,0.7141,2.9093,18.5760,18.5728,18.5744,0.5067,2.8473,18.5728,16.4772,17.5250,2.5353,0.0717,17.0635,17.0298,17.0467,0.4804,0.2081,17.0298,17.7779,17.4038,-15.8825,0.1460,18.9865,18.8184,18.9024,1.7378,-2.2826,12.7177,12.7125,12.7151,1.9133,-7.7192,12.6033,12.5947,12.5990,1.8309,-6.6662,12.6061,12.5166,12.5614,2.3432,-1.4619,12.6186,12.6061,12.6124,2.6449,-2.9362,12.6297,12.6082,12.6190,2.5288,-2.8742,12.4644,11.9191,12.1917,1.0102,-0.0985,12.2334,12.4644,12.3489,-3.9654,-0.2349,12.6263,12.4660,12.5462,1.9821,-0.1729,12.6263,12.3131,12.4697,2.7797,2.2558,22.9680,1794.7514,-208532.5000,248132.1941
2410.0000,12.8007,19.1686,0.0000,227803.1000,-227803.1000,10.7658,0.0000,36613.1396,36613.1396,520.0872,264416.2396,0.0000,-264416.2396,19.1632,13.6758,34287.1000,0.0000,34287.1000,-1.2433,7972.4987,0.0000,7972.4987,56.8105,0.0000,26314.6013,26314.6013,12.7599,18.4253,0.0000,37412.0000,-37412.0000,1.9878,0.0000,6025.2007,6025.2007,96.4340,43437.2007,0.0000,-43437.2007,18.6727,13.1951,1752.5000,0.0000,1752.5000,-0.0635,409.9075,0.0000,409.9075,2.9195,0.0000,1342.5925,1342.5925,12.4768,17.9797,0.0000,3805.9000,-3805.9000,0.2089,0.0000,628.3029,628.3029,10.1869,4434.2029,0.0000,-4434.2029,17.3835,11.9328,1752.5000,0.0000,1752.5000,-0.0635,416.4933,0.0000,416.4933,2.9823,0.0000,1336.0067,1336.0067,19.1557,12.7628,15.9592,3.5288,142916.3998,18.6666,12.8049,15.7357,2.9120,69888.8038,18.8246,12.7970,15.8108,2.9944,62882.9410,19.1686,19.1632,19.1659,2.1545,8.3305,19.1632,19.1557,19.1594,2.1612,7.0871,19.1557,19.0659,19.1108,2.0739,1.2911,18.6775,18.6727,18.6751,1.1278,3.2789,18.6727,18.6666,18.6696,1.1027,3.2154,18.6666,16.9790,17.8228,3.5475,0.1241,17.6067,17.3835,17.4951,5.3648,0.3331,17.3835,17.3893,17.3864,-0.2571,0.2695,19.1686,18.9834,19.0760,2.0479,-2.4353,12.8792,12.8745,12.8768,1.9048,-8.3555,12.7475,12.7400,12.7438,1.7002,-7.1122,12.7599,12.6804,12.7201,1.8694,-1.3161,12.7674,12.7599,12.7637,1.7792,-3.3040,12.7721,12.7591,12.7656,1.7224,-3.2404,12.4768,12.0931,12.2850,1.0784,-0.1492,12.5533,12.4768,12.5151,1.9588,-0.3581,12.7970,12.6872,12.7421,2.3177,-0.2946,12.7970,12.5452,12.6711,2.3834,2.4103,25.7085,2008.8961,-231228.9000,275688.1446
2411.0000,12.9694,19.3407,0.0000,241760.6000,-241760.6000,11.4254,0.0000,39007.1934,39007.1934,552.5808,280767.7934,0.0000,-280767.7934,19.3359,13.8451,36033.6000,0.0000,36033.6000,-1.3067,8361.3796,0.0000,8361.3796,59.5596,0.0000,27672.2204,27672.2204,12.9100,18.5770,0.0000,50434.6000,-50434.6000,2.6798,0.0000,8138.8171,8138.8171,130.0763,58573.4171,0.0000,-58573.4171,18.7589,13.2796,2066.6000,0.0000,2066.6000,-0.0749,482.8704,0.0000,482.8704,3.4383,0.0000,1583.7296,1583.7296,12.7219,18.2267,0.0000,4837.0000,-4837.0000,0.2655,0.0000,800.5150,800.5150,12.9468,5637.5150,0.0000,-5637.5150,17.8202,12.3602,2066.6000,0.0000,2066.6000,-0.0749,488.4640,0.0000,488.4640,3.4994,0.0000,1578.1360,1578.1360,19.3292,12.9241,16.1267,3.9388,159519.9019,18.7541,12.9712,15.8626,3.2005,76812.4535,18.9638,12.9330,15.9484,3.3377,70091.7373,19.3407,19.3359,19.3383,2.0337,8.8364,19.3359,19.3292,19.3325,2.0422,7.5298,19.3292,19.2265,19.2779,1.9693,1.0727,18.7626,18.7589,18.7608,0.9870,3.7525,18.7589,18.7541,18.7565,1.0013,3.6775,18.7541,17.6347,18.1944,4.4374,0.2337,17.9495,17.8202,17.8849,4.6568,0.4993,17.8202,17.7430,17.7816,4.7223,0.4243,19.3407,19.1638,19.2523,2.0801,-2.5890,13.0406,13.0361,13.0383,1.9017,-8.8588,12.9093,12.9014,12.9053,1.9031,-7.5522,12.9100,12.8222,12.8661,1.7146,-1.0951,12.9165,12.9100,12.9132,1.7583,-3.7749,12.9208,12.9092,12.9150,1.7562,-3.6999,12.7219,12.2437,12.4828,2.3406,-0.2562,12.7998,12.7219,12.7608,2.9190,-0.5217,12.9330,12.8735,12.9032,1.8978,-0.4467,12.9330,12.7394,12.8362,1.9455,2.5666,28.5187,2228.4920,-256865.4000,306424.0927
2412.0000,13.0897,19.4635,0.0000,255106.8000,-255106.8000,12.0561,0.0000,41274.9111,41274.9111,583.7149,296381.7111,0.0000,-296381.7111,19.4602,13.9669,31227.9000,0.0000,31227.9000,-1.1324,7235.5735,0.0000,7235.5735,51.4986,0.0000,23992.3265,23992.3265,13.0198,18.6880,0.0000,50223.4000,-50223.4000,2.6686,0.0000,8116.7772,8116.7772,129.6053,58340.1772,0.0000,-58340.1772,18.9081,13.4258,2464.8000,0.0000,2464.8000,-0.0894,574.8758,0.0000,574.8758,4.0960,0.0000,1889.9242,1889.9242,12.8773,18.3833,0.0000,5549.3000,-5549.3000,0.3046,0.0000,919.8825,919.8825,14.8556,6469.1825,0.0000,-6469.1825,18.1367,12.6701,2464.8000,0.0000,2464.8000,-0.0894,580.3042,0.0000,580.3042,4.1486,0.0000,1884.4958,1884.4958,19.4558,13.0642,16.2600,4.1751,169092.7513,18.9002,13.0607,15.9804,3.4331,82393.4218,19.1626,12.9984,16.0805,3.6239,76102.9290,19.4635,19.4602,19.4618,1.4442,9.2794,19.4602,19.4558,19.4580,1.4668,8.1470,19.4558,19.3833,19.4195,1.6629,1.2880,18.9143,18.9081,18.9112,1.7685,3.9565,18.9081,18.9002,18.9041,1.7350,3.8672,18.9002,18.0149,18.4576,3.1292,0.2090,18.2334,18.1367,18.1851,3.5761,0.5136,18.1367,18.0735,18.1051,3.8575,0.4242,19.4635,19.3290,19.3962,1.6907,-2.7767,13.1536,13.1506,13.1521,1.3261,-9.3034,13.0471,13.0409,13.0440,1.6266,-8.1710,13.0198,12.9582,12.9890,1.4367,-1.3119,13.0243,13.0198,13.0221,1.2664,-3.9805,13.0228,13.0151,13.0189,1.2076,-3.8911,12.8773,12.4273,12.6523,1.9987,-0.2330,12.9194,12.8773,12.8983,1.6123,-0.5376,12.9984,12.9691,12.9837,0.9244,-0.4482,12.9984,12.8841,12.9413,1.2210,2.7527,29.8513,2332.6257,-274722.0000,327589.1020
2413.0000,13.2544,19.6315,0.0000,270023.7000,-270023.7000,12.7611,0.0000,43855.3496,43855.3496,618.3239,313879.0496,0.0000,-313879.0496,19.6273,14.1308,36032.9000,0.0000,36032.9000,-1.3066,8332.4521,0.0000,8332.4521,59.3254,0.0000,27700.4479,27700.4479,13.1816,18.8514,0.0000,65696.9000,-65696.9000,3.4907,0.0000,10640.9872,10640.9872,169.6071,76337.8872,0.0000,-76337.8872,18.9927,13.5087,2349.8000,0.0000,2349.8000,-0.0852,547.4964,0.0000,547.4964,3.8972,0.0000,1802.3036,1802.3036,13.0626,18.5702,0.0000,6917.0000,-6917.0000,0.3797,0.0000,1148.8489,1148.8489,18.5189,8065.8489,0.0000,-8065.8489,18.4415,12.9686,2349.8000,0.0000,2349.8000,-0.0852,551.1640,0.0000,551.1640,3.9379,0.0000,1798.6360,1798.6360,19.6217,13.2320,16.4268,4.6109,186742.9351,18.9886,13.2368,16.1127,3.7356,89653.9736,19.2953,13.1637,16.2295,3.9822,83625.1692,19.6315,19.6273,19.6294,1.9759,9.8471,19.6273,19.6217,19.6245,1.9631,8.5405,19.6217,19.5187,19.5702,1.7712,0.9633,18.9957,18.9927,18.9942,0.9551,4.4540,18.9927,18.9886,18.9907,0.9975,4.3688,18.9886,18.4389,18.7138,3.0451,0.3276,18.5094,18.4415,18.4754,3.4575,0.7073,18.4415,18.3995,18.4205,3.7590,0.6221,19.6315,19.4865,19.5590,1.9177,-2.9140,13.3300,13.3256,13.3278,2.0743,-9.8669,13.2151,13.2078,13.2114,1.9738,-8.5603,13.1816,13.0849,13.1333,1.6937,-0.9831,13.1875,13.1816,13.1846,1.9141,-4.4738,13.1924,13.1813,13.1868,1.9795,-4.3886,13.0626,12.6758,12.8692,2.5708,-0.3474,13.1047,13.0626,13.0837,2.1901,-0.7271,13.1637,13.1228,13.1433,1.8784,-0.6419,13.1637,13.0117,13.0877,1.7204,2.8942,33.0422,2581.9666,-301905.1000,360022.0779
2414.0000,13.4174,19.7979,0.0000,285662.6000,-285662.6000,13.5002,0.0000,46571.6704,46571.6704,654.8297,332234.2704,0.0000,-332234.2704,19.7940,14.2943,34285.2000,0.0000,34285.2000,-1.2433,7912.8134,0.0000,7912.8134,56.3244,0.0000,26372.3866,26372.3866,13.3414,19.0130,0.0000,74780.8000,-74780.8000,3.9734,0.0000,12139.1153,12139.1153,193.1793,86919.9153,0.0000,-86919.9153,19.1263,13.6396,1564.8000,0.0000,1564.8000,-0.0567,364.0106,0.0000,364.0106,2.5923,0.0000,1200.7894,1200.7894,13.2476,18.7567,0.0000,8546.5000,-8546.5000,0.4691,0.0000,1422.3242,1422.3242,22.8846,9968.8242,0.0000,-9968.8242,18.6933,13.2153,1564.8000,0.0000,1564.8000,-0.0567,365.9133,0.0000,365.9133,2.6115,0.0000,1198.8867,1198.8867,19.7887,13.4117,16.6002,5.0364,203975.1938,19.1206,13.3913,16.2559,4.0724,97736.9819,19.4578,13.3212,16.3895,4.3619,91600.7809,19.7979,19.7940,19.7960,1.9628,10.4066,19.7940,19.7887,19.7914,1.9666,9.1633,19.7887,19.6687,19.7287,1.8662,0.8704,19.1308,19.1263,19.1286,1.5743,4.8438,19.1263,19.1206,19.1234,1.5552,4.7870,19.1206,18.7213,18.9209,2.4528,0.3641,18.7412,18.6933,18.7172,2.8711,0.8332,18.6933,18.6657,18.6795,3.0784,0.7765,19.7979,19.6567,19.7273,1.9840,-3.0936,13.4951,13.4911,13.4931,1.9473,-10.4226,13.3940,13.3868,13.3904,2.1131,-9.1794,13.3414,13.2286,13.2850,1.7844,-0.8864,13.3468,13.3414,13.3441,1.8785,-4.8598,13.3530,13.3433,13.3482,1.9004,-4.8030,13.2476,12.9078,13.0777,2.4692,-0.3801,13.2828,13.2476,13.2652,2.1437,-0.8493,13.3212,13.2877,13.3044,1.8981,-0.7925,13.3212,13.1679,13.2445,1.8460,3.0775,35.6779,2787.9242,-331575.1000,393312.9566
2415.0000,13.5862,19.9702,0.0000,300344.9000,-300344.9000,14.1940,0.0000,49158.9684,49158.9684,689.2128,349503.8684,0.0000,-349503.8684,19.9663,14.4633,32542.5000,0.0000,32542.5000,-1.1801,7495.5187,0.0000,7495.5187,53.3453,0.0000,25046.9813,25046.9813,13.5017,19.1751,0.0000,85463.1000,-85463.1000,4.5410,0.0000,13904.3303,13904.3303,220.9125,99367.4303,0.0000,-99367.4303,19.2611,13.7718,1517.2000,0.0000,1517.2000,-0.0550,352.3701,0.0000,352.3701,2.5090,0.0000,1164.8299,1164.8299,13.4242,18.9349,0.0000,10263.9000,-10263.9000,0.5634,0.0000,1711.4505,1711.4505,27.4873,11975.3505,0.0000,-11975.3505,18.9079,13.4256,1517.2000,0.0000,1517.2000,-0.0550,353.8637,0.0000,353.8637,2.5235,0.0000,1163.3363,1163.3363,19.9612,13.5934,16.7773,5.4605,221149.7841,19.2558,13.5470,16.4014,4.4059,105740.6005,19.6225,13.4830,16.5528,4.7382,99502.4564,19.9702,19.9663,19.9683,2.0327,10.9253,19.9663,19.9612,19.9638,2.0339,9.7452,19.9612,19.8181,19.8896,1.8953,0.7411,19.2653,19.2611,19.2632,1.5785,5.2820,19.2611,19.2558,19.2585,1.5831,5.2270,19.2558,18.9529,19.1044,2.1673,0.4248,18.9427,18.9079,18.9253,2.4639,0.9882,18.9079,18.8885,18.8982,2.5932,0.9332,19.9702,19.8321,19.9012,2.0511,-3.2687,13.6656,13.6618,13.6637,2.0123,-10.9378,13.5761,13.5692,13.5727,2.1522,-9.7577,13.5017,13.3699,13.4358,1.7731,-0.7536,13.5067,13.5017,13.5042,1.8855,-5.2946,13.5127,13.5039,13.5083,1.8858,-5.2395,13.4242,13.1369,13.2806,2.4016,-0.4373,13.4528,13.4242,13.4385,2.0449,-1.0007,13.4830,13.4544,13.4687,1.9357,-0.9457,13.4830,13.3323,13.4077,1.9217,3.2562,38.4019,3000.7807,-360495.0000,426392.8410
2416.0000,13.7230,20.1099,0.0000,305549.0000,-305549.0000,14.4400,0.0000,50171.7072,50171.7072,701.9241,355720.7072,0.0000,-355720.7072,20.1068,14.6011,27732.1000,0.0000,27732.1000,-1.0056,6377.1312,0.0000,6377.1312,45.3582,0.0000,21354.9688,21354.9688,13.6322,19.3071,0.0000,91976.4000,-91976.4000,4.8870,0.0000,14991.6534,14991.6534,237.8993,106968.0534,0.0000,-106968.0534,19.3803,13.8887,1942.8000,0.0000,1942.8000,-0.0704,450.5770,0.0000,450.5770,3.2071,0.0000,1492.2230,1492.2230,13.5675,19.0795,0.0000,12470.5000,-12470.5000,0.6845,0.0000,2082.7107,2082.7107,33.4017,14553.2107,0.0000,-14553.2107,19.0769,13.5912,1942.8000,0.0000,1942.8000,-0.0704,452.2098,0.0000,452.2098,3.2222,0.0000,1490.5902,1490.5902,20.1028,13.7390,16.9209,5.7166,231522.7369,19.3759,13.6668,16.5213,4.6156,110775.4063,19.7712,13.6075,16.6894,4.9832,104647.5554,20.1099,20.1068,20.1084,1.6436,11.0896,20.1068,20.1028,20.1048,1.6548,10.0840,20.1028,19.9597,20.0312,1.6618,0.6515,19.3839,19.3803,19.3821,1.3876,5.5385,19.3803,19.3759,19.3781,1.3966,5.4681,19.3759,19.1345,19.2552,1.7729,0.4374,19.1009,19.0769,19.0889,1.9275,1.1220,19.0769,19.0634,19.0701,2.0278,1.0515,20.1099,19.9934,20.0517,1.7693,-3.3503,13.7980,13.7951,13.7966,1.5563,-11.0981,13.7235,13.7180,13.7207,1.7403,-10.0925,13.6322,13.5016,13.5669,1.5351,-0.6600,13.6361,13.6322,13.6342,1.5212,-5.5470,13.6396,13.6328,13.6362,1.4961,-5.4766,13.5675,13.3325,13.4500,1.9977,-0.4459,13.5877,13.5675,13.5776,1.6317,-1.1304,13.6075,13.5875,13.5975,1.5075,-1.0600,13.6075,13.4836,13.5455,1.6170,3.3419,39.8529,3114.1608,-378378.2000,446945.6987
2417.0000,13.8075,20.1962,0.0000,314798.1000,-314798.1000,14.8771,0.0000,51793.4019,51793.4019,723.8173,366591.5019,0.0000,-366591.5019,20.1943,14.6869,18114.6000,0.0000,18114.6000,-0.6569,4161.3275,0.0000,4161.3275,29.5741,0.0000,13953.2725,13953.2725,13.7069,19.3826,0.0000,81836.4000,-81836.4000,4.3483,0.0000,13353.0872,13353.0872,211.7822,95189.4872,0.0000,-95189.4872,19.5273,14.0327,1251.6000,0.0000,1251.6000,-0.0454,289.7686,0.0000,289.7686,2.0628,0.0000,961.8314,961.8314,13.6579,19.1707,0.0000,13597.2000,-13597.2000,0.7464,0.0000,2273.1962,2273.1962,36.4243,15870.3962,0.0000,-15870.3962,19.1717,13.6842,1251.6000,0.0000,1251.6000,-0.0454,290.9945,0.0000,290.9945,2.0711,0.0000,960.6055,960.6055,20.1920,13.8473,17.0196,5.8079,235220.5528,19.5217,13.7253,16.6235,4.7754,114610.3350,19.9091,13.6842,16.7967,5.1284,107697.2895,20.1962,20.1943,20.1953,1.0016,11.3743,20.1943,20.1920,20.1931,1.0192,10.7174,20.1920,20.1183,20.1551,1.4481,1.1053,19.5317,19.5273,19.5295,1.7318,5.4536,19.5273,19.5217,19.5245,1.7197,5.4082,19.5217,19.2268,19.3742,1.3897,0.2818,19.1860,19.1717,19.1789,1.0390,1.0282,19.1717,19.1636,19.1677,1.1299,0.9828,20.1962,20.1183,20.1573,1.2274,-3.5028,13.8724,13.8708,13.8716,0.8584,-11.3842,13.8261,13.8225,13.8243,1.2026,-10.7273,13.7069,13.6432,13.6751,1.2585,-1.1153,13.7091,13.7069,13.7080,0.8441,-5.4636,13.7102,13.7064,13.7083,0.8230,-5.4182,13.6579,13.4446,13.5513,1.1748,-0.2918,13.6716,13.6579,13.6648,1.0048,-1.0382,13.6842,13.6711,13.6777,0.9203,-0.9928,13.6842,13.6011,13.6427,1.1252,3.4929,39.8172,3111.3688,-389613.9000,457528.1773
2418.0000,13.5222,19.9048,0.0000,214498.5000,-214498.5000,10.1370,0.0000,35055.4275,35055.4275,493.4704,249553.9275,0.0000,-249553.9275,19.9140,14.4119,14928.7000,0.0000,14928.7000,-0.5413,3440.6268,0.0000,3440.6268,24.3453,0.0000,11488.0732,11488.0732,13.3656,19.0375,0.0000,42413.8000,-42413.8000,2.2536,0.0000,6887.3261,6887.3261,109.7944,49301.1261,0.0000,-49301.1261,19.3595,13.8683,1037.2000,0.0000,1037.2000,-0.0376,240.6084,0.0000,240.6084,1.7062,0.0000,796.5916,796.5916,13.4223,18.9330,0.0000,13405.6000,-13405.6000,0.7359,0.0000,2235.2642,2235.2642,35.9141,15640.8642,0.0000,-15640.8642,18.9897,13.5058,1037.2000,0.0000,1037.2000,-0.0376,241.6732,0.0000,241.6732,1.7142,0.0000,795.5268,795.5268,19.9250,13.3989,16.6619,3.8875,157443.9904,19.3773,13.3072,16.3422,3.2543,78102.8731,19.8657,13.1674,16.5166,3.5911,75412.1920,19.9048,19.9140,19.9094,-3.4965,7.8223,19.9140,19.9250,19.9195,-3.3493,7.2810,19.9250,20.0384,19.9817,-2.1398,1.0260,19.3506,19.3595,19.3551,-2.1519,3.2796,19.3595,19.3699,19.3647,-1.9752,3.2420,18.9330,19.6325,19.2827,-1.1513,-0.0940,18.9330,18.9897,18.9613,-2.6722,0.6419,18.9897,19.0128,19.0013,-2.0549,0.6043,19.9048,20.0883,19.9966,-1.9859,-2.3147,13.5037,13.5153,13.5095,-4.4167,-7.8274,13.4157,13.4362,13.4259,-4.8542,-7.2861,13.3656,13.5173,13.4415,-2.8660,-1.0311,13.3478,13.3656,13.3567,-4.2864,-3.2847,13.3072,13.3417,13.3245,-4.6788,-3.2471,13.3072,13.6894,13.4983,-0.6863,0.0889,13.3028,13.3856,13.3442,-3.9151,-0.6470,13.1674,13.2903,13.2289,-5.4626,-0.6094,13.1674,13.5455,13.3565,-3.5007,2.3096,26.1661,2044.6537,-253314.8000,310959.0556
2419.0000,13.3032,19.6813,0.0000,204092.1000,-204092.1000,9.6452,0.0000,33184.7817,33184.7817,468.6564,237276.8817,0.0000,-237276.8817,19.6889,14.1912,14933.3000,0.0000,14933.3000,-0.5415,3450.7640,0.0000,3450.7640,24.4412,0.0000,11482.5360,11482.5360,13.1027,18.7717,0.0000,21764.6000,-21764.6000,1.1564,0.0000,3521.4229,3521.4229,56.2644,25286.0229,0.0000,-25286.0229,19.3520,13.8609,801.0000,0.0000,801.0000,-0.0290,185.8315,0.0000,185.8315,1.3205,0.0000,615.1685,615.1685,13.3212,18.8311,0.0000,11779.7000,-11779.7000,0.6466,0.0000,1961.9762,1961.9762,31.5514,13741.6762,0.0000,-13741.6762,18.8795,13.3978,801.0000,0.0000,801.0000,-0.0290,186.8850,0.0000,186.8850,1.3270,0.0000,614.1150,614.1150,19.6984,13.2210,16.4597,3.3461,135517.7101,19.3518,13.0485,16.2001,2.9306,70333.6173,19.7822,12.9349,16.3586,3.1835,66853.1637,19.6813,19.6889,19.6851,-2.7539,7.4542,19.6889,19.6984,19.6937,-2.7722,6.9127,19.6984,19.8025,19.7504,-2.8375,1.4884,19.3517,19.3520,19.3519,-0.0852,2.6448,19.3520,19.3531,19.3526,-0.1932,2.6158,18.8311,19.3390,19.0850,-2.4328,-0.2772,18.8311,18.8795,18.8553,-1.3270,0.3694,18.8795,18.9063,18.8929,-1.3547,0.3404,19.6813,19.9183,19.7998,-2.4214,-2.1910,13.3025,13.3093,13.3059,-2.5038,-7.4659,13.2222,13.2330,13.2276,-2.4409,-6.9244,13.1027,13.2262,13.1644,-3.3901,-1.5001,13.0862,13.1027,13.0944,-3.2121,-2.6565,13.0485,13.0776,13.0630,-3.2019,-2.6275,13.0485,13.5360,13.2922,-2.5335,0.2655,13.0745,13.1717,13.1231,-2.7158,-0.3811,12.9349,13.0478,12.9914,-2.9129,-0.3521,12.9349,13.2822,13.1086,-3.0382,2.1793,22.7975,1781.4273,-221101.1000,272704.4911
2420.0000,13.0412,19.4139,0.0000,141634.8000,-141634.8000,6.6935,0.0000,22890.0977,22890.0977,324.7744,164524.8977,0.0000,-164524.8977,19.4266,13.9340,14932.7000,0.0000,14932.7000,-0.5415,3461.3139,0.0000,3461.3139,24.5120,0.0000,11471.3861,11471.3861,12.7728,18.4382,0.0000,8984.1000,-8984.1000,0.4774,0.0000,1447.1365,1447.1365,23.2013,10431.2365,0.0000,-10431.2365,19.2545,13.7653,875.0000,0.0000,875.0000,-0.0317,203.2351,0.0000,203.2351,1.4427,0.0000,671.7649,671.7649,13.1714,18.6799,0.0000,9771.3000,-9771.3000,0.5364,0.0000,1624.8162,1624.8162,26.1697,11396.1162,0.0000,-11396.1162,18.7767,13.2970,875.0000,0.0000,875.0000,-0.0317,204.4038,0.0000,204.4038,1.4517,0.0000,670.5962,670.5962,19.4428,12.8439,16.1434,2.2317,90384.2349,19.2406,12.6471,15.9438,2.0069,48165.4331,19.6697,12.4939,16.0818,2.1841,45866.4883,19.4139,19.4266,19.4203,-3.2426,5.2254,19.4266,19.4428,19.4347,-3.1716,4.6839,19.4428,19.5831,19.5130,-2.9126,1.1327,19.2437,19.2545,19.2491,-1.2875,1.6101,19.2545,19.2668,19.2606,-1.1565,1.5784,18.6799,19.1095,18.8947,-2.3436,-0.3156,18.6799,18.7767,18.7283,-1.5794,0.2208,18.7767,18.8191,18.7979,-1.1936,0.1891,19.4139,19.7792,19.5966,-2.4997,-1.4681,13.0046,13.0187,13.0116,-3.5980,-5.2337,12.8698,12.8973,12.8835,-4.1985,-4.6922,12.7728,12.9502,12.8615,-3.7026,-1.1411,12.7378,12.7728,12.7553,-4.1397,-1.6184,12.6471,12.7172,12.6821,-4.6434,-1.5867,12.6471,13.2985,12.9728,-3.9019,0.3073,12.8600,13.0009,12.9304,-2.3718,-0.2291,12.4939,12.7897,12.6418,-4.2657,-0.1974,12.4939,13.1220,12.8080,-3.6748,1.4598,15.3244,1197.4681,-143707.5000,184416.1563
2421.0000,12.8261,19.1944,0.0000,130402.4000,-130402.4000,6.1627,0.0000,20970.8062,20970.8062,298.5138,151373.2062,0.0000,-151373.2062,19.2060,13.7177,12636.8000,0.0000,12636.8000,-0.4582,2936.8302,0.0000,2936.8302,20.8147,0.0000,9699.9698,9699.9698,12.5516,18.2149,0.0000,4854.4000,-4854.4000,0.2579,0.0000,779.6564,779.6564,12.5206,5634.0564,0.0000,-5634.0564,19.1574,13.6702,525.0000,0.0000,525.0000,-0.0190,122.0823,0.0000,122.0823,0.8667,0.0000,402.9177,402.9177,12.9747,18.4815,0.0000,7046.6000,-7046.6000,0.3868,0.0000,1169.2808,1169.2808,18.8700,8215.8808,0.0000,-8215.8808,18.6886,13.2107,525.0000,0.0000,525.0000,-0.0190,122.7731,0.0000,122.7731,0.8722,0.0000,402.2269,402.2269,19.2210,12.7083,15.9646,1.9572,79265.3989,19.1363,12.4720,15.8042,1.8025,43259.5640,19.5332,12.3241,15.9286,1.9498,40946.2944,19.1944,19.2060,19.2002,-2.7027,4.7873,19.2060,19.2210,19.2135,-2.7170,4.3291,19.2210,19.3506,19.2858,-2.7888,1.1735,19.1459,19.1574,19.1517,-1.2224,1.4314,19.1574,19.1718,19.1646,-1.2057,1.4124,18.4815,18.9512,18.7164,-2.1989,-0.2706,18.4815,18.6886,18.5851,-1.7754,0.1162,18.6886,18.7550,18.7218,-0.9654,0.0972,19.1944,19.5882,19.3913,-2.5240,-1.3754,12.8134,12.8235,12.8184,-2.3785,-4.7984,12.7028,12.7179,12.7104,-2.1370,-4.3402,12.5516,12.6882,12.6199,-2.9626,-1.1846,12.5265,12.5516,12.5391,-2.6556,-1.4426,12.4720,12.5113,12.4916,-2.3460,-1.4235,12.4720,13.0203,12.7462,-2.7818,0.2594,12.6924,12.8816,12.7870,-1.7775,-0.1274,12.3241,12.6013,12.4627,-2.2082,-0.1083,12.3241,12.8353,12.5797,-2.8019,1.3643,13.5280,1057.0935,-128616.6000,163471.2573
2422.0000,12.6562,19.0212,0.0000,101191.1000,-101191.1000,4.7822,0.0000,16210.1051,16210.1051,231.3251,117401.2051,0.0000,-117401.2051,19.0329,13.5481,12333.0000,0.0000,12333.0000,-0.4472,2872.1670,0.0000,2872.1670,20.3735,0.0000,9460.8330,9460.8330,12.3738,18.0352,0.0000,4034.1000,-4034.1000,0.2143,0.0000,646.4155,646.4155,10.3963,4680.5155,0.0000,-4680.5155,18.9846,13.5008,397.7000,0.0000,397.7000,-0.0144,92.6719,0.0000,92.6719,0.6574,0.0000,305.0281,305.0281,12.8696,18.3756,0.0000,4132.4000,-4132.4000,0.2268,0.0000,684.9541,684.9541,11.0644,4817.3541,0.0000,-4817.3541,18.6227,13.1462,397.7000,0.0000,397.7000,-0.0144,93.0779,0.0000,93.0779,0.6615,0.0000,304.6221,304.6221,19.0484,12.4895,15.7689,1.4827,60048.2838,18.9926,12.2835,15.6380,1.3650,32759.1958,19.4029,12.0988,15.7508,1.4860,31206.1855,19.0212,19.0329,19.0270,-2.1370,3.7189,19.0329,19.0484,19.0406,-2.1327,3.2717,19.0484,19.1775,19.1130,-2.1326,0.8980,18.9574,18.9846,18.9710,-2.2273,1.1123,18.9846,19.0160,19.0003,-2.0295,1.0979,18.3756,18.8395,18.6076,-1.3602,-0.1680,18.3756,18.6227,18.4991,-1.0837,0.0588,18.6227,18.7200,18.6713,-0.6556,0.0444,19.0212,19.4314,19.2263,-2.0386,-1.0633,12.6412,12.6528,12.6470,-2.1156,-3.7295,12.4942,12.5177,12.5059,-2.5139,-3.2823,12.3738,12.5065,12.4402,-2.2161,-0.9086,12.3471,12.3738,12.3605,-2.2025,-1.1230,12.2835,12.3321,12.3078,-2.2653,-1.1086,12.2835,12.9004,12.5920,-1.9079,0.1574,12.6647,12.7996,12.7322,-0.7090,-0.0695,12.0988,12.5385,12.3187,-1.7852,-0.0550,12.0988,12.6684,12.3836,-2.4132,1.0527,10.3675,810.1279,-96229.2000,124013.6651
2423.0000,12.5204,18.8827,0.0000,84203.8000,-84203.8000,3.9794,0.0000,13447.2609,13447.2609,192.2836,97651.0609,0.0000,-97651.0609,18.8939,13.4119,12349.8000,0.0000,12349.8000,-0.4478,2880.8868,0.0000,2880.8868,20.4482,0.0000,9468.9132,9468.9132,12.2754,17.9359,0.0000,5979.9000,-5979.9000,0.3177,0.0000,956.9972,956.9972,15.4007,6936.8972,0.0000,-6936.8972,18.7319,13.2532,399.4000,0.0000,399.4000,-0.0145,93.3521,0.0000,93.3521,0.6617,0.0000,306.0479,306.0479,12.7840,18.2893,0.0000,2734.4000,-2734.4000,0.1501,0.0000,452.8290,452.8290,7.3208,3187.2290,0.0000,-3187.2290,18.5330,13.0583,399.4000,0.0000,399.4000,-0.0145,93.5779,0.0000,93.5779,0.6649,0.0000,305.8221,305.8221,18.9094,12.3295,15.6194,1.2440,50382.0953,18.7855,12.2224,15.5040,1.1167,26801.9545,19.2638,11.9608,15.6123,1.2426,26095.4260,18.8827,18.8939,18.8883,-1.7211,3.0995,18.8939,18.9094,18.9016,-1.7242,2.6517,18.9094,19.0459,18.9776,-1.6800,0.6665,18.6875,18.7319,18.7097,-3.2000,0.9842,18.7319,18.7842,18.7581,-2.9705,0.9697,18.2893,18.8000,18.5447,-0.8057,-0.0891,18.2893,18.5330,18.4112,-1.1086,0.0610,18.5330,18.6649,18.5989,-0.9204,0.0466,18.8827,19.2955,19.0891,-1.7026,-0.8799,12.5159,12.5261,12.5210,-1.5673,-3.1088,12.3436,12.3651,12.3544,-1.8761,-2.6610,12.2754,12.3851,12.3302,-1.3734,-0.6758,12.2596,12.2754,12.2675,-1.1689,-0.9935,12.2224,12.2449,12.2337,-0.9417,-0.9790,12.2224,12.8133,12.5179,-0.9410,0.0797,12.5281,12.7508,12.6394,-1.1660,-0.0704,11.9608,12.3907,12.1757,-1.7718,-0.0559,11.9608,12.5000,12.2304,-1.8955,0.8706,8.8187,689.1031,-79769.5000,103279.4758
2424.0000,12.4196,18.7798,0.0000,65391.9000,-65391.9000,3.0904,0.0000,10419.1871,10419.1871,149.1970,75811.0871,0.0000,-75811.0871,18.7906,13.3107,12349.6000,0.0000,12349.6000,-0.4478,2884.4350,0.0000,2884.4350,20.4857,0.0000,9465.1650,9465.1650,12.1906,17.6942,76.5000,4678.2000,-4601.7000,0.2528,16.2160,747.8706,764.0866,12.2570,5426.0706,60.2840,-5365.7866,18.5593,13.0841,397.6000,0.0000,397.6000,-0.0144,93.1263,0.0000,93.1263,0.6610,0.0000,304.4737,304.4737,12.7410,18.2460,0.0000,1789.8000,-1789.8000,0.0982,0.0000,296.2671,296.2671,4.7915,2086.0671,0.0000,-2086.0671,18.4738,13.0003,397.6000,0.0000,397.6000,-0.0144,93.2234,0.0000,93.2234,0.6627,0.0000,304.3766,304.3766,18.8060,12.1318,15.4689,0.9422,38159.9020,18.6205,12.1132,15.3669,0.8268,19843.0440,19.1720,11.7663,15.4692,0.9409,19759.6049,18.7798,18.7906,18.7852,-1.2912,2.4227,18.7906,18.8060,18.7983,-1.2941,1.9749,18.8060,18.9456,18.8758,-1.2759,0.4925,18.5212,18.5593,18.5402,-2.0926,0.7453,18.5593,18.6092,18.5842,-2.1447,0.7309,18.2460,18.7595,18.5028,-0.5530,-0.0597,18.2460,18.4738,18.3599,-0.6660,0.0385,18.4738,18.6341,18.5539,-0.5901,0.0241,18.7798,19.1914,18.9856,-1.2953,-0.6677,12.4097,12.4207,12.4152,-1.3238,-2.4306,12.1751,12.2062,12.1906,-2.0225,-1.9828,12.1906,12.3033,12.2469,-1.0523,-0.5005,12.1711,12.1906,12.1809,-1.0926,-0.7532,12.1132,12.1533,12.1332,-1.2588,-0.7388,12.1132,12.8098,12.4615,-0.7271,0.0518,12.5583,12.6643,12.6113,-0.3868,-0.0465,11.7663,12.3595,12.0629,-1.4089,-0.0321,11.7663,12.4154,12.0908,-1.7316,0.6597,6.8153,532.5560,-58638.6000,77762.5508
2425.0000,12.3219,18.6802,0.0000,62628.2000,-62628.2000,2.9598,0.0000,9956.8486,9956.8486,142.8003,72585.0486,0.0000,-72585.0486,18.6911,13.2132,12304.4000,0.0000,12304.4000,-0.4462,2877.3406,0.0000,2877.3406,20.4390,0.0000,9427.0594,9427.0594,12.2804,16.4143,927.2000,4933.3000,-4006.1000,0.3131,196.2533,789.5538,985.8071,15.2838,5722.8538,730.9467,-4991.9071,17.9777,12.5144,390.7000,0.0000,390.7000,-0.0142,92.1659,0.0000,92.1659,0.6510,0.0000,298.5341,298.5341,12.6242,18.1282,0.0000,1234.6000,-1234.6000,0.0678,0.0000,204.1197,204.1197,3.3051,1438.7197,0.0000,-1438.7197,18.4414,12.9685,390.7000,0.0000,390.7000,-0.0142,91.6419,0.0000,91.6419,0.6518,0.0000,299.0581,299.0581,18.7068,12.0612,15.3840,0.9070,36731.7485,18.1528,12.3810,15.2669,0.7089,17014.6147,19.0718,11.6964,15.3841,0.9059,19023.9260,18.6802,18.6911,18.6856,-1.2483,2.3175,18.6911,18.7068,18.6989,-1.2462,1.8713,18.7068,18.8539,18.7803,-1.1990,0.4383,17.8374,17.9777,17.9075,-7.6822,0.7513,17.9777,18.1280,18.0529,-6.4595,0.7372,18.1282,18.8266,18.4774,-0.3526,-0.0271,18.1282,18.4414,18.2848,-0.9531,0.0407,18.4414,18.5807,18.5110,-0.5649,0.0265,18.6802,19.0920,18.8861,-1.2478,-0.6423,12.3315,12.3402,12.3359,-1.0046,-2.3255,12.1067,12.1222,12.1145,-0.9662,-1.8793,12.2804,12.2531,12.2667,0.1917,-0.4462,12.3045,12.2804,12.2924,1.2992,-0.7593,12.3810,12.3005,12.3407,2.4567,-0.7451,12.3810,12.5355,12.4582,-0.0866,0.0192,12.4358,12.6591,12.5475,-0.8170,-0.0486,11.6964,12.2167,11.9566,-1.3300,-0.0345,11.6964,12.2548,11.9756,-1.4375,0.6343,6.6158,516.9691,-54783.1000,72770.2892
2426.0000,12.4188,18.7786,2.1000,56152.1000,-56150.0000,2.6538,0.4424,8946.8117,8947.2541,127.9606,65098.9117,1.6576,-65097.2541,18.7715,13.2920,12296.9000,0.0000,12296.9000,-0.4459,2872.7886,0.0000,2872.7886,20.4538,0.0000,9424.1114,9424.1114,18.7729,19.5717,2691.1000,2612.4000,78.7000,-0.2867,518.0758,463.8190,981.8948,14.2215,3076.2190,2173.0242,-903.1948,18.5946,13.1185,403.9000,0.0000,403.9000,-0.0146,94.5613,0.0000,94.5613,0.6783,0.0000,309.3387,309.3387,12.6153,18.1193,0.0000,909.1000,-909.1000,0.0499,0.0000,150.2903,150.2903,2.4335,1059.3903,0.0000,-1059.3903,18.7146,13.2362,403.9000,0.0000,403.9000,-0.0146,94.4237,0.0000,94.4237,0.6741,0.0000,309.4763,309.4763,18.7641,11.9629,15.3635,1.0586,42872.8963,18.4741,12.0226,15.2484,0.9037,21689.7864,18.9083,11.7838,15.3461,0.9980,20958.5992,18.7786,18.7715,18.7750,1.0319,3.0897,18.7715,18.7641,18.7678,0.7840,2.6438,18.7641,18.7729,18.7685,-0.1902,1.0094,18.7729,18.5946,18.6837,9.3197,0.7227,18.5946,18.4563,18.5254,5.6555,0.7081,18.2815,18.5514,18.4164,-0.7832,-0.1636,18.7146,18.3526,18.5336,2.9557,-0.1137,18.9083,18.7146,18.8115,3.5785,-0.1283,18.7786,18.9083,18.8435,-0.5618,-0.8910,12.5477,12.5314,12.5396,2.4112,-3.1052,12.4694,12.4229,12.4461,3.9552,-2.6593,14.2466,13.2770,13.7618,17.9956,-1.0249,12.1493,12.1786,12.1639,-1.5976,-0.7382,12.0226,12.1297,12.0762,-3.2397,-0.7236,12.0226,12.6153,12.3190,-1.7275,0.1481,12.6153,12.5544,12.5849,0.4044,0.0982,12.6429,12.0617,12.3523,4.7289,0.1128,11.8196,12.0193,11.9195,-0.7245,0.8755,5.3494,418.0114,-43875.7000,85521.2818
2427.0000,12.4168,18.7641,58.3000,51153.9000,-51095.6000,2.4205,12.2831,8150.0762,8162.3592,116.7905,59303.9762,46.0169,-59257.9592,18.7656,13.2862,12314.0000,0.0000,12314.0000,-0.4465,2876.9872,0.0000,2876.9872,20.4602,0.0000,9437.0128,9437.0128,12.4918,13.6091,2784.9000,3089.4000,-304.5000,0.3172,587.4312,495.7957,1083.2269,15.1032,3585.1957,2197.4688,-1387.7269,16.7509,11.3125,391.6000,0.0000,391.6000,-0.0142,93.8173,0.0000,93.8173,0.6522,0.0000,297.7827,297.7827,12.4954,17.9984,0.0000,688.6000,-688.6000,0.0378,0.0000,113.6998,113.6998,1.8433,802.2998,0.0000,-802.2998,18.7404,13.2615,391.6000,0.0000,391.6000,-0.0142,91.5196,0.0000,91.5196,0.6512,0.0000,300.0804,300.0804,18.7663,11.7772,15.2718,0.7656,31008.2490,17.2677,12.9605,15.1141,0.4247,10191.9165,18.8782,11.6205,15.2494,0.7156,15026.6132,18.7641,18.7656,18.7649,-0.1697,1.9067,18.7656,18.7663,18.7660,-0.0690,1.4601,18.7663,18.7701,18.7682,-0.0505,0.3098,16.1593,16.7509,16.4551,-26.9416,0.6270,16.7509,17.2660,17.0085,-18.3534,0.6128,17.9984,18.8358,18.4171,-0.0388,-0.0007,17.9984,18.7404,18.3694,-2.0285,0.0371,18.7404,18.8339,18.7871,-0.3404,0.0229,18.7641,18.8802,18.8222,-0.3041,-0.5139,12.5040,12.5085,12.5062,-0.4493,-1.9135,12.2127,12.2658,12.2393,-2.5432,-1.4670,12.4918,13.7945,13.1432,-7.5127,-0.3167,12.5904,12.4918,12.5411,4.5044,-0.6339,12.9524,12.6197,12.7860,8.5197,-0.6197,12.4954,12.1523,12.3238,0.0118,-0.0062,12.8815,12.4954,12.6884,1.2028,-0.0440,11.6205,12.7003,12.1604,-2.3629,-0.0298,11.6205,12.0709,11.8457,-0.9371,0.5070,5.4846,428.5709,-38991.5000,56226.7787
2428.0000,12.2827,18.6402,0.1000,67618.2000,-67618.1000,3.1956,0.0211,10740.6735,10740.6947,154.1757,78358.8735,0.0789,-78358.7947,18.6522,13.1751,12317.8000,0.0000,12317.8000,-0.4467,2881.8322,0.0000,2881.8322,20.4681,0.0000,9435.9678,9435.9678,13.0645,14.1701,3474.5000,3809.8000,-335.3000,0.3934,726.1628,616.0894,1342.2522,19.4558,4425.8894,2748.3372,-1677.5522,16.6217,11.1876,403.5000,0.0000,403.5000,-0.0146,96.8287,0.0000,96.8287,0.6894,0.0000,306.6713,306.6713,12.7346,18.2395,0.0000,606.5000,-606.5000,0.0333,0.0000,100.3878,100.3878,1.6234,706.8878,0.0000,-706.8878,18.3110,12.8408,403.5000,0.0000,403.5000,-0.0146,94.7954,0.0000,94.7954,0.6707,0.0000,308.7046,308.7046,18.6676,11.8991,15.2833,1.0140,41068.5221,16.7067,13.4089,15.0578,0.4447,10672.1346,18.8792,11.6381,15.2586,0.9764,20503.5646,18.6402,18.6522,18.6462,-1.4793,2.4867,18.6522,18.6676,18.6599,-1.3271,2.0400,18.6676,18.7525,18.7100,-0.7487,0.4669,16.6571,16.6217,16.6394,2.1770,0.8602,16.6217,16.7067,16.6642,-4.2013,0.8456,16.7067,20.0679,18.3873,-0.4068,0.0066,18.5411,18.3110,18.4261,0.6365,0.0399,18.3110,18.9054,18.6082,-2.2064,0.0252,18.6402,18.8782,18.7592,-0.8068,-0.7089,12.3700,12.3831,12.3765,-1.6121,-2.4960,12.1852,12.1945,12.1899,-0.6434,-2.0493,13.0645,13.1304,13.0975,-0.5984,-0.4761,13.1749,13.0645,13.1197,6.9362,-0.8695,13.3819,13.2090,13.2954,6.1004,-0.8549,12.7346,11.9556,12.3451,0.2096,-0.0159,12.5160,12.7346,12.6253,-0.8087,-0.0491,11.6381,12.3784,12.0083,-1.8833,-0.0345,11.6381,11.9243,11.7812,-0.8254,0.6996,7.1817,561.1893,-55435.1000,72244.2213
2429.0000,12.3867,18.7457,3.8000,74256.8000,-74253.0000,3.5095,0.8010,11822.8836,11823.6846,169.1788,86079.6836,2.9990,-86076.6846,18.7372,13.2583,12309.2000,0.0000,12309.2000,-0.4464,2876.8572,0.0000,2876.8572,20.4849,0.0000,9432.3428,9432.3428,18.7191,16.8538,4170.9000,1110.8000,3060.1000,-0.2882,803.5065,197.0178,1000.5243,14.3178,1307.8178,3367.3935,2059.5757,18.2193,12.7500,508.1000,0.0000,508.1000,-0.0184,119.5037,0.0000,119.5037,0.8697,0.0000,388.5963,388.5963,12.3881,17.2020,47.2000,718.2000,-671.0000,0.0431,9.9729,118.4603,128.4332,2.1052,836.6603,37.2271,-799.4332,18.6881,13.2102,508.1000,0.0000,508.1000,-0.0184,118.8217,0.0000,118.8217,0.8495,0.0000,389.2783,389.2783,18.7281,11.7735,15.2508,0.9210,37300.6228,17.9069,12.2396,15.0733,0.6755,16211.2181,18.7645,11.6695,15.2170,0.8456,17758.2372,18.7457,18.7372,18.7414,1.1023,2.7336,18.7372,18.7281,18.7326,0.8306,2.2873,18.7281,18.7191,18.7236,0.1166,0.8967,18.7191,18.2193,18.4692,22.0351,0.6085,18.2193,17.7539,17.9866,15.9115,0.5901,18.1041,18.5026,18.3033,-1.0605,-0.1516,18.6881,18.4620,18.5750,1.7509,-0.1085,18.7645,18.6881,18.7263,1.3781,-0.1269,18.7457,18.7645,18.7551,-0.0965,-0.7759,12.5662,12.5498,12.5580,2.1426,-2.7478,12.4745,12.4319,12.4532,3.1310,-2.3014,14.0577,13.5447,13.8012,8.4454,-0.9109,12.6530,12.7634,12.7082,-5.0134,-0.6227,12.2396,12.6501,12.4449,-10.3117,-0.6042,12.2396,12.3881,12.3139,-0.4241,0.1374,12.3881,12.6117,12.4999,-1.5602,0.0943,12.7095,12.1155,12.4125,4.8313,0.1128,11.7355,11.7983,11.7669,-0.2194,0.7617,7.0361,549.8111,-58538.5000,71270.0782
2430.0000,12.3455,18.7042,0.0000,142481.2000,-142481.2000,6.7335,0.0000,22664.1995,22664.1995,324.8078,165145.3995,0.0000,-165145.3995,18.7061,13.2279,12296.7000,0.0000,12296.7000,-0.4459,2875.0177,0.0000,2875.0177,20.4408,0.0000,9421.6823,9421.6823,18.7137,17.8424,1062.0000,487.7000,574.3000,-0.0843,204.6039,86.4925,291.0964,3.9308,574.1925,857.3961,283.2036,18.6883,13.2104,483.3000,0.0000,483.3000,-0.0175,113.0218,0.0000,113.0218,0.8090,0.0000,370.2782,370.2782,12.4163,17.3495,61.0000,1140.1000,-1079.1000,0.0673,12.8828,188.1014,200.9842,3.2889,1328.2014,48.1172,-1280.0842,18.7395,13.2606,483.3000,0.0000,483.3000,-0.0175,112.9517,0.0000,112.9517,0.8039,0.0000,370.3483,370.3483,18.7078,12.1989,15.4534,1.9326,78270.5177,18.5741,12.0324,15.3032,1.7481,41954.7354,18.7517,12.0571,15.4044,1.7890,37568.8417,18.7042,18.7061,18.7052,-0.4848,5.1569,18.7061,18.7078,18.7069,-0.3573,4.7110,18.7078,18.7137,18.7107,-0.2022,1.5932,18.7137,18.6883,18.7010,2.7504,1.5089,18.6883,18.5971,18.6427,7.8706,1.4914,18.1060,18.3737,18.2399,-0.8127,-0.1714,18.7395,18.5948,18.6671,1.0645,-0.1041,18.7517,18.7395,18.7456,0.1863,-0.1217,18.7042,18.7517,18.7280,-0.3743,-1.5766,12.5153,12.5174,12.5164,-0.5495,-5.1805,12.4477,12.4482,12.4479,-0.1106,-4.7346,12.4738,12.9273,12.7005,-13.3296,-1.6168,12.1176,12.1786,12.1481,-6.8062,-1.5326,12.0324,12.1050,12.0687,-4.5863,-1.5150,12.0324,12.4163,12.2244,-1.1270,0.1478,12.4163,12.5028,12.4595,-0.5343,0.0805,12.6383,12.4324,12.5353,1.4351,0.0980,12.0808,11.7720,11.9264,1.8775,1.5530,13.4856,1053.7872,-129722.7000,157794.0948
2431.0000,12.4174,18.7776,0.0000,189207.1000,-189207.1000,8.9418,0.0000,30145.7226,30145.7226,431.2144,219352.8226,0.0000,-219352.8226,18.7750,13.2954,20890.9000,0.0000,20890.9000,-0.7575,4880.3005,0.0000,4880.3005,34.7415,0.0000,16010.5995,16010.5995,12.2677,15.8737,66.5000,248.2000,-181.7000,0.0168,14.0785,39.7169,53.7954,0.8231,287.9169,52.4215,-235.4954,18.7287,13.2500,945.2000,0.0000,945.2000,-0.0343,220.9311,0.0000,220.9311,1.5722,0.0000,724.2689,724.2689,12.2082,17.3978,51.2000,1808.8000,-1757.6000,0.1032,10.8499,297.8174,308.6673,5.0405,2106.6174,40.3501,-2066.2673,18.7433,13.2644,945.2000,0.0000,945.2000,-0.0343,220.8918,0.0000,220.8918,1.5712,0.0000,724.3082,724.3082,18.7719,12.4795,15.6257,2.4677,99941.2770,18.6793,12.2909,15.4851,2.2548,54114.3675,18.7402,12.3806,15.5604,2.2446,47136.4422,18.7776,18.7750,18.7763,0.8115,6.8793,18.7750,18.7719,18.7735,0.7564,6.1218,18.7719,18.7549,18.7634,0.5889,2.0039,18.7309,18.7287,18.7298,0.3000,2.0207,18.7287,18.7203,18.7245,0.9396,1.9865,18.0477,18.2908,18.1692,-0.8994,-0.2097,18.7433,18.6778,18.7106,0.4770,-0.1065,18.7402,18.7433,18.7418,-0.0936,-0.1408,18.7776,18.7402,18.7589,0.3257,-2.0624,12.5425,12.5416,12.5420,0.2629,-6.9103,12.4498,12.4498,12.4498,-0.0249,-6.1527,12.2677,12.3898,12.3287,-4.5341,-2.0348,12.2777,12.2677,12.2727,1.4565,-2.0517,12.2909,12.2612,12.2760,2.4546,-2.0174,12.2909,12.2082,12.2495,0.2565,0.1788,12.2082,12.4731,12.3407,-1.4816,0.0755,12.7201,12.5621,12.6411,1.2295,0.1098,12.3904,11.9948,12.1926,3.1657,2.0315,17.9609,1403.4922,-168365.1000,201192.0867
2432.0000,12.6429,19.0075,0.0000,218263.6000,-218263.6000,10.3149,0.0000,34953.6404,34953.6404,497.6618,253217.2404,0.0000,-253217.2404,19.0004,13.5162,25485.4000,0.0000,25485.4000,-0.9242,5937.4747,0.0000,5937.4747,42.3429,0.0000,19547.9253,19547.9253,12.6156,18.2794,0.0000,23856.4000,-23856.4000,1.2676,0.0000,3834.7462,3834.7462,61.4162,27691.1462,0.0000,-27691.1462,18.6456,13.1687,1580.4000,0.0000,1580.4000,-0.0573,369.7747,0.0000,369.7747,2.6274,0.0000,1210.6253,1210.6253,12.4954,17.7905,42.7000,2289.7000,-2247.0000,0.1290,9.0064,378.0691,387.0755,6.2946,2667.7691,33.6936,-2634.0755,18.4262,12.9537,1580.4000,0.0000,1580.4000,-0.0573,370.7642,0.0000,370.7642,2.6269,0.0000,1209.6358,1209.6358,18.9912,12.7068,15.8490,3.1938,129347.5693,18.6513,12.6731,15.6622,2.7343,65623.7228,18.8237,12.6695,15.7466,2.8148,59111.3503,19.0075,19.0004,19.0039,2.7000,7.9247,19.0004,18.9912,18.9958,2.6355,7.0005,18.9912,18.9158,18.9535,2.2465,1.6641,18.6406,18.6456,18.6431,-1.0928,2.9317,18.6456,18.6513,18.6484,-0.9646,2.8744,18.6513,17.7615,18.2064,0.4013,0.0284,17.7852,18.4262,18.1057,-7.3461,0.1573,18.4262,18.6124,18.5193,-2.7315,0.1000,19.0075,18.8325,18.9200,1.8974,-2.3903,12.7518,12.7454,12.7486,2.4456,-7.9537,12.6623,12.6513,12.6568,2.4511,-7.0296,12.6156,12.5218,12.5687,2.8490,-1.6932,12.6353,12.6156,12.6254,4.2097,-2.9608,12.6614,12.6248,12.6431,4.3828,-2.9035,12.4954,12.0826,12.2890,0.4291,-0.0574,12.7423,12.4954,12.6188,3.3094,-0.1864,12.6695,12.6484,12.6590,0.1685,-0.1291,12.6695,12.2975,12.4835,3.4631,2.3612,23.2237,1814.7332,-215720.8000,254082.6425
