Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2433.0000,12.8486,19.2174,0.0000,234372.0000,-234372.0000,11.0762,0.0000,37710.2312,37710.2312,535.1546,272082.2312,0.0000,-272082.2312,19.2113,13.7229,28964.2000,0.0000,28964.2000,-1.0503,6730.9422,0.0000,6730.9422,47.9782,0.0000,22233.2578,22233.2578,12.8155,18.4815,0.0000,35849.2000,-35849.2000,1.9048,0.0000,5777.7934,5777.7934,92.4089,41626.9934,0.0000,-41626.9934,18.7509,13.2718,1706.7000,0.0000,1706.7000,-0.0619,398.8169,0.0000,398.8169,2.8405,0.0000,1307.8831,1307.8831,12.6904,18.1950,0.0000,3553.2000,-3553.2000,0.1950,0.0000,587.8583,587.8583,9.5107,4141.0583,0.0000,-4141.0583,18.1021,12.6363,1706.7000,0.0000,1706.7000,-0.0619,401.9909,0.0000,401.9909,2.8490,0.0000,1304.7091,1304.7091,19.2031,12.8596,16.0313,3.6253,146825.7376,18.7447,12.8630,15.8039,3.0253,72606.9790,18.9463,12.8446,15.8955,3.1384,65906.3545,19.2174,19.2113,19.2143,2.4918,8.5239,19.2113,19.2031,19.2072,2.5040,7.4736,19.2031,19.1116,19.1574,2.4132,1.4726,18.7562,18.7509,18.7536,1.2853,3.3774,18.7509,18.7447,18.7478,1.1519,3.3155,18.7447,17.9345,18.3396,1.5608,0.1150,18.0984,18.1021,18.1003,-0.1131,0.3100,18.1021,18.2223,18.1622,-4.3566,0.2481,19.2174,19.0167,19.1170,2.3305,-2.5523,12.9348,12.9295,12.9322,2.1682,-8.5505,12.8330,12.8245,12.8287,2.0277,-7.5002,12.8155,12.7264,12.7710,2.3937,-1.4992,12.8250,12.8155,12.8202,2.3038,-3.4040,12.8324,12.8167,12.8245,2.1423,-3.3422,12.6904,12.1403,12.4154,1.4781,-0.1416,12.7365,12.6904,12.7135,1.0950,-0.3367,12.8446,12.7590,12.8018,1.6772,-0.2748,12.8446,12.5746,12.7096,2.6818,2.5257,26.1454,2043.0385,-241396.8000,285339.0711
2434.0000,13.0267,19.3991,0.0000,249191.6000,-249191.6000,11.7766,0.0000,40259.2541,40259.2541,569.7395,289450.8541,0.0000,-289450.8541,19.3942,13.9022,34196.0000,0.0000,34196.0000,-1.2400,7929.4857,0.0000,7929.4857,56.4862,0.0000,26266.5143,26266.5143,12.9631,18.6306,0.0000,45617.0000,-45617.0000,2.4238,0.0000,7366.6592,7366.6592,117.6759,52983.6592,0.0000,-52983.6592,18.8579,13.3766,1747.4000,0.0000,1747.4000,-0.0634,407.7999,0.0000,407.7999,2.9042,0.0000,1339.6001,1339.6001,12.8386,18.3444,0.0000,4940.0000,-4940.0000,0.2712,0.0000,818.5509,818.5509,13.2242,5758.5509,0.0000,-5758.5509,18.2189,12.7507,1747.4000,0.0000,1747.4000,-0.0634,410.9858,0.0000,410.9858,2.9298,0.0000,1336.4142,1336.4142,19.3874,13.0032,16.1953,3.9839,161346.5573,18.8519,13.0099,15.9309,3.2810,78742.9052,19.0912,12.9739,16.0325,3.4356,72147.0208,19.3991,19.3942,19.3967,2.1532,9.0946,19.3942,19.3874,19.3908,2.1687,7.8546,19.3874,19.2944,19.3409,2.1678,1.3022,18.8626,18.8579,18.8603,1.2406,3.7260,18.8579,18.8519,18.8549,1.2455,3.6626,18.8519,18.1594,18.5057,1.9566,0.1680,18.2736,18.2189,18.2463,1.7147,0.4392,18.2189,18.2079,18.2134,0.5704,0.3758,19.3991,19.2150,19.3071,2.2460,-2.6820,13.1023,13.0978,13.1001,1.9790,-9.1190,12.9836,12.9764,12.9800,1.7786,-7.8790,12.9631,12.8867,12.9249,1.8103,-1.3266,12.9695,12.9631,12.9663,1.7157,-3.7504,12.9737,12.9625,12.9681,1.6860,-3.6870,12.8386,12.3169,12.5778,1.9127,-0.1924,12.8927,12.8386,12.8657,1.7896,-0.4636,12.9739,12.9152,12.9445,1.6749,-0.4002,12.9739,12.7828,12.8784,1.9890,2.6576,28.7269,2244.7629,-262057.8000,312236.4833
2435.0000,13.1534,19.5284,0.0000,258352.4000,-258352.4000,12.2095,0.0000,41861.5901,41861.5901,591.3585,300213.9901,0.0000,-300213.9901,19.5250,14.0305,35939.7000,0.0000,35939.7000,-1.3032,8320.9304,0.0000,8320.9304,59.2234,0.0000,27618.7696,27618.7696,13.0647,18.7333,0.0000,49451.6000,-49451.6000,2.6275,0.0000,7996.9178,7996.9178,127.6395,57448.5178,0.0000,-57448.5178,18.9640,13.4806,2057.7000,0.0000,2057.7000,-0.0746,479.6031,0.0000,479.6031,3.4150,0.0000,1578.0969,1578.0969,12.9589,18.4657,0.0000,5247.8000,-5247.8000,0.2881,0.0000,870.6515,870.6515,14.0495,6118.4515,0.0000,-6118.4515,18.3770,12.9055,2057.7000,0.0000,2057.7000,-0.0746,483.0300,0.0000,483.0300,3.4445,0.0000,1574.6700,1574.6700,19.5203,13.1161,16.3182,4.1695,168864.0022,18.9584,13.1017,16.0300,3.4317,82361.1274,19.2536,13.0402,16.1469,3.6408,76455.8485,19.5284,19.5250,19.5267,1.5223,9.4299,19.5250,19.5203,19.5227,1.5443,8.1267,19.5203,19.4474,19.4839,1.6780,1.2903,18.9685,18.9640,18.9662,1.2319,3.9179,18.9640,18.9584,18.9612,1.2354,3.8433,18.9584,18.3791,18.6688,1.9209,0.1972,18.4305,18.3770,18.4038,1.8538,0.4853,18.3770,18.3472,18.3621,1.7478,0.4107,19.5284,19.3875,19.4580,1.7742,-2.7796,13.2227,13.2195,13.2211,1.4139,-9.4547,13.0988,13.0936,13.0962,1.3550,-8.1515,13.0647,13.0088,13.0367,1.3027,-1.3152,13.0688,13.0647,13.0667,1.1648,-3.9427,13.0680,13.0609,13.0645,1.1153,-3.8681,12.9589,12.5154,12.7372,1.8764,-0.2221,12.9947,12.9589,12.9768,1.2945,-0.5101,13.0402,13.0100,13.0251,0.9251,-0.4355,13.0402,12.9263,12.9832,1.2184,2.7547,30.0354,2347.0078,-272996.7000,327680.9781
2436.0000,13.2416,19.6184,0.0000,268797.1000,-268797.1000,12.7031,0.0000,43643.1242,43643.1242,615.7672,312440.2242,0.0000,-312440.2242,19.6162,14.1199,31142.2000,0.0000,31142.2000,-1.1293,7202.4449,0.0000,7202.4449,51.2296,0.0000,23939.7551,23939.7551,13.1449,18.8144,0.0000,46990.6000,-46990.6000,2.4968,0.0000,7607.2815,7607.2815,121.3347,54597.8815,0.0000,-54597.8815,19.0961,13.6100,2458.2000,0.0000,2458.2000,-0.0891,572.0440,0.0000,572.0440,4.0739,0.0000,1886.1560,1886.1560,13.0431,18.5506,0.0000,5681.2000,-5681.2000,0.3119,0.0000,943.3977,943.3977,15.2112,6624.5977,0.0000,-6624.5977,18.4971,13.0232,2458.2000,0.0000,2458.2000,-0.0891,576.1985,0.0000,576.1985,4.1061,0.0000,1882.0015,1882.0015,19.6131,13.2297,16.4214,4.3176,174861.0860,19.0892,13.1667,16.1280,3.6052,86524.9285,19.4000,13.1064,16.2532,3.8311,80453.1146,19.6184,19.6162,19.6173,1.0463,9.7688,19.6162,19.6131,19.6146,1.0629,8.6395,19.6131,19.5677,19.5904,1.2385,1.5374,19.1015,19.0961,19.0988,1.5520,4.0342,19.0961,19.0892,19.0926,1.5390,3.9451,19.0892,18.5093,18.7993,1.5278,0.1573,18.5367,18.4971,18.5169,1.3184,0.4691,18.4971,18.4708,18.4840,1.4232,0.3800,19.6184,19.5203,19.5694,1.2972,-2.9343,13.3087,13.3065,13.3076,0.9962,-9.7958,13.2076,13.2030,13.2053,1.2694,-8.6665,13.1449,13.1075,13.1262,1.0324,-1.5644,13.1481,13.1449,13.1465,0.9154,-4.0612,13.1432,13.1377,13.1405,0.8702,-3.9721,13.0431,12.6604,12.8517,1.3354,-0.1843,13.0692,13.0431,13.0562,0.9102,-0.4962,13.1064,13.0793,13.0928,0.7703,-0.4070,13.1064,13.0229,13.0646,0.9353,2.9073,30.8248,2408.6921,-285410.3000,341839.1292
2437.0000,13.3677,19.7472,0.0000,278261.3000,-278261.3000,13.1504,0.0000,45312.4634,45312.4634,637.8107,323573.7634,0.0000,-323573.7634,19.7441,14.2453,35937.1000,0.0000,35937.1000,-1.3032,8298.9138,0.0000,8298.9138,59.0468,0.0000,27638.1862,27638.1862,13.2694,18.9403,0.0000,58956.7000,-58956.7000,3.1326,0.0000,9560.8509,9560.8509,152.2796,68517.5509,0.0000,-68517.5509,19.1498,13.6627,2345.2000,0.0000,2345.2000,-0.0850,545.3973,0.0000,545.3973,3.8798,0.0000,1799.8027,1799.8027,13.1643,18.6728,0.0000,6201.4000,-6201.4000,0.3404,0.0000,1031.1183,1031.1183,16.6050,7232.5183,0.0000,-7232.5183,18.6618,13.1845,2345.2000,0.0000,2345.2000,-0.0850,548.6115,0.0000,548.6115,3.9110,0.0000,1796.5885,1796.5885,19.7399,13.3507,16.5453,4.6092,186672.7964,19.1472,13.3062,16.2267,3.7923,91015.8019,19.4922,13.2361,16.3642,4.0619,85299.2834,19.7472,19.7441,19.7456,1.5013,10.1366,19.7441,19.7399,19.7420,1.4895,8.8334,19.7399,19.6780,19.7090,1.3837,1.2584,19.1517,19.1498,19.1507,0.5802,4.3910,19.1498,19.1472,19.1485,0.6267,4.3059,19.1472,18.7517,18.9494,1.7654,0.2659,18.7074,18.6618,18.6846,1.9763,0.6063,18.6618,18.6357,18.6488,1.9418,0.5212,19.7472,19.6403,19.6938,1.4539,-3.0138,13.4434,13.4401,13.4417,1.5719,-10.1609,13.3305,13.3254,13.3280,1.4333,-8.8577,13.2694,13.2110,13.2402,1.3292,-1.2826,13.2741,13.2694,13.2718,1.4646,-4.4152,13.2751,13.2665,13.2708,1.5257,-4.3302,13.1643,12.8420,13.0031,1.7799,-0.2901,13.1967,13.1643,13.1805,1.4534,-0.6306,13.2361,13.1986,13.2174,1.4559,-0.5455,13.2361,13.1216,13.1789,1.3316,2.9895,33.0363,2581.5064,-302791.9000,362987.8818
2438.0000,13.4725,19.8542,0.0000,287148.8000,-287148.8000,13.5704,0.0000,46874.1994,46874.1994,658.7189,334022.9994,0.0000,-334022.9994,19.8517,14.3508,34197.9000,0.0000,34197.9000,-1.2401,7887.3460,0.0000,7887.3460,56.0954,0.0000,26310.5540,26310.5540,13.3701,19.0420,0.0000,61650.2000,-61650.2000,3.2757,0.0000,10011.6297,10011.6297,159.3139,71661.8297,0.0000,-71661.8297,19.2486,13.7595,1560.3000,0.0000,1560.3000,-0.0566,362.4342,0.0000,362.4342,2.5795,0.0000,1197.8658,1197.8658,13.2804,18.7898,0.0000,6816.0000,-6816.0000,0.3742,0.0000,1134.7365,1134.7365,18.2524,7950.7365,0.0000,-7950.7365,18.8040,13.3238,1560.3000,0.0000,1560.3000,-0.0566,364.3725,0.0000,364.3725,2.5963,0.0000,1195.9275,1195.9275,19.8483,13.4623,16.6553,4.8249,195407.5315,19.2442,13.4012,16.3227,3.9732,95355.6288,19.6065,13.3353,16.4709,4.2643,89550.2601,19.8542,19.8517,19.8529,1.2477,10.4508,19.8517,19.8483,19.8500,1.2560,9.2107,19.8483,19.7913,19.8198,1.2905,1.2772,19.2522,19.2486,19.2504,1.1556,4.5529,19.2486,19.2442,19.2464,1.1344,4.4963,19.2442,18.9090,19.0766,1.4872,0.2651,18.8393,18.8040,18.8216,1.6064,0.6393,18.8040,18.7835,18.7938,1.7024,0.5827,19.8542,19.7602,19.8072,1.3215,-3.1196,13.5456,13.5432,13.5444,1.1920,-10.4736,13.4420,13.4375,13.4397,1.3018,-9.2335,13.3701,13.3178,13.3439,1.2038,-1.3000,13.3736,13.3701,13.3718,1.1605,-4.5757,13.3752,13.3688,13.3720,1.1743,-4.5191,13.2804,12.9936,13.1370,1.5680,-0.2879,13.3086,13.2804,13.2945,1.3284,-0.6621,13.3353,13.3072,13.3213,1.2067,-0.6055,13.3353,13.2334,13.2844,1.2258,3.0968,34.2451,2675.9602,-318296.5000,380313.4204
2439.0000,13.5722,19.9560,0.0000,295537.9000,-295537.9000,13.9669,0.0000,48356.3329,48356.3329,678.4244,343894.2329,0.0000,-343894.2329,19.9536,14.4508,32455.1000,0.0000,32455.1000,-1.1769,7476.4924,0.0000,7476.4924,53.1621,0.0000,24978.6076,24978.6076,13.4655,19.1385,0.0000,65552.7000,-65552.7000,3.4831,0.0000,10659.6013,10659.6013,169.4655,76212.3013,0.0000,-76212.3013,19.3384,13.8475,1510.4000,0.0000,1510.4000,-0.0548,350.4687,0.0000,350.4687,2.4937,0.0000,1159.9313,1159.9313,13.3877,18.8981,0.0000,7717.4000,-7717.4000,0.4236,0.0000,1286.3156,1286.3156,20.6682,9003.7156,0.0000,-9003.7156,18.9287,13.4460,1510.4000,0.0000,1510.4000,-0.0548,352.1897,0.0000,352.1897,2.5085,0.0000,1158.2103,1158.2103,19.9506,13.5698,16.7602,5.0397,204108.9892,19.3345,13.4930,16.4137,4.1524,99658.6496,19.7108,13.4332,16.5720,4.4625,93712.2049,19.9560,19.9536,19.9548,1.1825,10.7428,19.9536,19.9506,19.9521,1.1855,9.5659,19.9506,19.8970,19.9238,1.2077,1.2724,19.3415,19.3384,19.3399,1.0331,4.7554,19.3384,19.3345,19.3364,1.0394,4.7007,19.3345,19.0472,19.1908,1.3313,0.2774,18.9571,18.9287,18.9429,1.4159,0.7011,18.9287,18.9125,18.9206,1.4835,0.6463,19.9560,19.8708,19.9134,1.2349,-3.2240,13.6440,13.6418,13.6429,1.1413,-10.7643,13.5491,13.5450,13.5471,1.2481,-9.5874,13.4655,13.4164,13.4410,1.1240,-1.2939,13.4688,13.4655,13.4672,1.1030,-4.7769,13.4702,13.4644,13.4673,1.1025,-4.7222,13.3877,13.1332,13.2604,1.4426,-0.2989,13.4115,13.3877,13.3996,1.2212,-0.7226,13.4332,13.4087,13.4209,1.1554,-0.6678,13.4332,13.3384,13.3858,1.1767,3.2025,35.5624,2778.8963,-333332.1000,397479.8438
2440.0000,13.6473,20.0327,0.0000,296008.9000,-296008.9000,13.9891,0.0000,48518.8106,48518.8106,679.9462,344527.7106,0.0000,-344527.7106,20.0309,14.5266,27658.8000,0.0000,27658.8000,-1.0030,6365.8758,0.0000,6365.8758,45.2457,0.0000,21292.9242,21292.9242,13.5437,19.2176,0.0000,68331.6000,-68331.6000,3.6307,0.0000,11123.7138,11123.7138,176.7160,79455.3138,0.0000,-79455.3138,19.4106,13.9183,1938.9000,0.0000,1938.9000,-0.0703,449.5115,0.0000,449.5115,3.1974,0.0000,1489.3885,1489.3885,13.4781,18.9893,0.0000,9225.6000,-9225.6000,0.5064,0.0000,1539.2393,1539.2393,24.7096,10764.8393,0.0000,-10764.8393,19.0300,13.5453,1938.9000,0.0000,1938.9000,-0.0703,451.5557,0.0000,451.5557,3.2148,0.0000,1487.3443,1487.3443,20.0286,13.6531,16.8409,5.1557,208804.6625,19.4075,13.5640,16.4857,4.2529,102069.2524,19.7958,13.5091,16.6525,4.5755,96084.7391,20.0327,20.0309,20.0318,0.8818,10.7348,20.0309,20.0286,20.0298,0.8900,9.7318,20.0286,19.9849,20.0068,0.9543,1.2405,19.4130,19.4106,19.4118,0.8197,4.8712,19.4106,19.4075,19.4090,0.8288,4.8009,19.4075,19.1643,19.2859,1.1003,0.2721,19.0505,19.0300,19.0402,1.1280,0.7786,19.0300,19.0180,19.0240,1.2009,0.7083,20.0327,19.9651,19.9989,0.9840,-3.2544,13.7139,13.7123,13.7131,0.8002,-10.7536,13.6335,13.6303,13.6319,0.9770,-9.7507,13.5437,13.5014,13.5225,0.9370,-1.2593,13.5463,13.5437,13.5450,0.8918,-4.8901,13.5453,13.5408,13.5431,0.8674,-4.8197,13.4781,13.2544,13.3663,1.2302,-0.2910,13.4961,13.4781,13.4871,1.0088,-0.7975,13.5091,13.4913,13.5002,0.9096,-0.7271,13.5091,13.4313,13.4702,0.9715,3.2355,36.0871,2819.8969,-342029.5000,406958.6541
2441.0000,13.6996,20.0860,0.0000,305883.0000,-305883.0000,14.4558,0.0000,50198.8777,50198.8777,702.9714,356081.8777,0.0000,-356081.8777,20.0848,14.5795,18076.0000,0.0000,18076.0000,-0.6555,4157.7223,0.0000,4157.7223,29.5401,0.0000,13918.2777,13918.2777,13.5905,19.2650,0.0000,59014.5000,-59014.5000,3.1357,0.0000,9613.3545,9613.3545,152.6680,68627.8545,0.0000,-68627.8545,19.5380,14.0432,1247.2000,0.0000,1247.2000,-0.0452,288.7135,0.0000,288.7135,2.0548,0.0000,958.4865,958.4865,13.5439,19.0556,0.0000,9997.5000,-9997.5000,0.5488,0.0000,1669.2507,1669.2507,26.7792,11666.7507,0.0000,-11666.7507,19.0719,13.5864,1247.2000,0.0000,1247.2000,-0.0452,290.3179,0.0000,290.3179,2.0651,0.0000,956.8821,956.8821,20.0834,13.7373,16.9103,5.2562,212876.9409,19.5325,13.6001,16.5663,4.4223,106135.2172,19.8852,13.5726,16.7289,4.7056,98818.5617,20.0860,20.0848,20.0854,0.6001,11.0374,20.0848,20.0834,20.0841,0.6084,10.3819,20.0834,20.0586,20.0710,0.7276,1.6848,19.5423,19.5380,19.5402,1.5022,4.8204,19.5380,19.5325,19.5352,1.4761,4.7752,19.5325,19.1790,19.3558,0.7957,0.1367,19.0802,19.0719,19.0761,0.3852,0.6855,19.0719,19.0662,19.0691,0.4966,0.6403,20.0860,20.0385,20.0623,0.7181,-3.4184,13.7587,13.7577,13.7582,0.4971,-11.0581,13.7097,13.7070,13.7084,0.8751,-10.4026,13.5905,13.5688,13.5797,0.6428,-1.7055,13.5921,13.5905,13.5913,0.5122,-4.8412,13.5905,13.5878,13.5892,0.5093,-4.7959,13.5439,13.3098,13.4268,0.6837,-0.1575,13.5586,13.5439,13.5513,0.7272,-0.7063,13.5726,13.5568,13.5647,0.7308,-0.6610,13.5726,13.5103,13.5414,0.8125,3.3976,36.1516,2824.9393,-354324.6000,417830.7198
2442.0000,13.3987,19.7787,0.0000,200846.6000,-200846.6000,9.4918,0.0000,32729.7435,32729.7435,461.7372,233576.3435,0.0000,-233576.3435,19.7891,14.2894,14881.1000,0.0000,14881.1000,-0.5396,3434.6644,0.0000,3434.6644,24.3020,0.0000,11446.4356,11446.4356,13.1903,18.8602,0.0000,23764.6000,-23764.6000,1.2627,0.0000,3849.6365,3849.6365,61.4895,27614.2365,0.0000,-27614.2365,19.4222,13.9298,1034.2000,0.0000,1034.2000,-0.0375,239.7341,0.0000,239.7341,1.7010,0.0000,794.4659,794.4659,13.4097,18.9203,0.0000,10028.1000,-10028.1000,0.5505,0.0000,1671.8630,1671.8630,26.8628,11699.9630,0.0000,-11699.9630,18.9798,13.4961,1034.2000,0.0000,1034.2000,-0.0375,241.0029,0.0000,241.0029,1.7115,0.0000,793.1971,793.1971,19.8015,13.2594,16.5304,3.3303,134876.2721,19.4345,13.1037,16.2691,2.9004,69609.8111,19.8661,12.9844,16.4253,3.1528,66208.6859,19.7787,19.7891,19.7839,-3.6860,7.3163,19.7891,19.8015,19.7953,-3.5324,6.7766,19.8015,19.9037,19.8526,-2.6823,1.4315,19.4146,19.4222,19.4184,-1.5160,2.6942,19.4222,19.4309,19.4266,-1.3589,2.6567,18.9203,19.4844,19.2023,-1.8988,-0.1941,18.9203,18.9798,18.9500,-1.5684,0.3564,18.9798,19.0007,18.9903,-0.9984,0.3189,19.7787,19.9930,19.8858,-2.1764,-2.1756,13.3720,13.3850,13.3785,-4.6302,-7.3298,13.2758,13.2991,13.2874,-5.1269,-6.7901,13.1903,13.3366,13.2634,-3.8636,-1.4450,13.1648,13.1903,13.1775,-5.0406,-2.7077,13.1037,13.1540,13.1289,-5.6022,-2.6702,13.1037,13.5148,13.3093,-1.4661,0.1806,13.2456,13.3583,13.3019,-3.0560,-0.3699,12.9844,13.2173,13.1009,-5.6445,-0.3324,12.9844,13.4451,13.2148,-3.9893,2.1621,22.5213,1759.8477,-217689.8000,270694.7691
2443.0000,13.2086,19.5848,0.0000,198923.4000,-198923.4000,9.4009,0.0000,32273.4302,32273.4302,456.4215,231196.8302,0.0000,-231196.8302,19.5916,14.0958,14884.7000,0.0000,14884.7000,-0.5397,3443.4713,0.0000,3443.4713,24.4013,0.0000,11441.2287,11441.2287,13.0011,18.6690,0.0000,15205.2000,-15205.2000,0.8079,0.0000,2456.7402,2456.7402,39.2805,17661.9402,0.0000,-17661.9402,19.3567,13.8655,799.3000,0.0000,799.3000,-0.0290,185.4269,0.0000,185.4269,1.3166,0.0000,613.8731,613.8731,13.2669,18.7762,0.0000,8713.9000,-8713.9000,0.4783,0.0000,1450.4885,1450.4885,23.3395,10164.3885,0.0000,-10164.3885,18.8708,13.3893,799.3000,0.0000,799.3000,-0.0290,186.5079,0.0000,186.5079,1.3244,0.0000,612.7921,612.7921,19.6003,13.1572,16.3788,3.0955,125366.9208,19.3542,12.9592,16.1567,2.7651,66363.0034,19.7383,12.8648,16.3016,2.9720,62412.6545,19.5848,19.5916,19.5882,-2.4089,7.2429,19.5916,19.6003,19.5960,-2.4529,6.7032,19.6003,19.6851,19.6427,-2.5803,1.6584,19.3523,19.3567,19.3545,-0.8192,2.4663,19.3567,19.3625,19.3596,-0.8553,2.4374,18.7762,19.2745,19.0254,-2.1828,-0.2532,18.7762,18.8708,18.8235,-1.5739,0.2252,18.8708,18.9131,18.8919,-1.2337,0.1962,19.5848,19.8133,19.6991,-2.3013,-2.1580,13.2186,13.2240,13.2213,-1.9438,-7.2603,13.1401,13.1481,13.1441,-1.7769,-6.7206,13.0011,13.0885,13.0448,-2.6860,-1.6758,12.9888,13.0011,12.9949,-2.2511,-2.4837,12.9592,12.9784,12.9688,-1.9787,-2.4548,12.9592,13.3596,13.1594,-1.8556,0.2358,13.0447,13.1768,13.1108,-2.3544,-0.2426,12.8648,12.9979,12.9314,-2.0925,-0.2136,12.8648,13.1564,13.0106,-2.5111,2.1406,21.2709,1662.1390,-206359.2000,254142.5787
2444.0000,12.9844,19.3559,0.0000,138035.2000,-138035.2000,6.5234,0.0000,22279.1429,22279.1429,316.3272,160314.3429,0.0000,-160314.3429,19.3671,13.8757,14894.2000,0.0000,14894.2000,-0.5401,3454.8263,0.0000,3454.8263,24.4799,0.0000,11439.3737,11439.3737,12.7232,18.3882,0.0000,6852.0000,-6852.0000,0.3641,0.0000,1102.9772,1102.9772,17.6883,7954.9772,0.0000,-7954.9772,19.2479,13.7588,872.7000,0.0000,872.7000,-0.0316,202.7169,0.0000,202.7169,1.4388,0.0000,669.9831,669.9831,13.1427,18.6510,0.0000,7917.9000,-7917.9000,0.4346,0.0000,1316.2178,1316.2178,21.2049,9234.1178,0.0000,-9234.1178,18.7724,13.2929,872.7000,0.0000,872.7000,-0.0316,203.8770,0.0000,203.8770,1.4481,0.0000,668.8230,668.8230,19.3814,12.8120,16.0967,2.1018,85121.2127,19.2325,12.6068,15.9197,1.9078,45786.6321,19.6167,12.4784,16.0475,2.0554,43162.9075,19.3559,19.3671,19.3615,-2.7826,5.0793,19.3671,19.3814,19.3743,-2.7223,4.5392,19.3814,19.4970,19.4392,-2.5028,1.1798,19.2355,19.2479,19.2417,-1.4081,1.5439,19.2479,19.2624,19.2551,-1.3078,1.5122,18.6510,19.0708,18.8609,-2.0320,-0.2794,18.6510,18.7724,18.7117,-1.3966,0.1552,18.7724,18.8333,18.8029,-1.1221,0.1236,19.3559,19.6837,19.5198,-2.2102,-1.4441,12.9597,12.9723,12.9660,-3.1287,-5.0904,12.8257,12.8509,12.8383,-3.7375,-4.5503,12.7232,12.8643,12.7938,-3.0764,-1.1909,12.6924,12.7232,12.7078,-3.5120,-1.5550,12.6068,12.6702,12.6385,-4.0332,-1.5233,12.6068,13.2025,12.9046,-3.1217,0.2683,12.9143,13.0463,12.9803,-1.6215,-0.1663,12.4784,12.8254,12.6519,-3.4200,-0.1347,12.4784,13.0274,12.7529,-3.1573,1.4330,14.5525,1137.1515,-136165.5000,174070.7523
2445.0000,12.7992,19.1670,0.0000,129696.6000,-129696.6000,6.1293,0.0000,20844.4364,20844.4364,296.7898,150541.0364,0.0000,-150541.0364,19.1770,13.6893,12604.6000,0.0000,12604.6000,-0.4571,2930.3615,0.0000,2930.3615,20.7779,0.0000,9674.2385,9674.2385,12.5407,18.2038,0.0000,3380.3000,-3380.3000,0.1796,0.0000,542.8263,542.8263,8.7170,3923.1263,0.0000,-3923.1263,19.1662,13.6787,525.1000,0.0000,525.1000,-0.0190,122.0928,0.0000,122.0928,0.8670,0.0000,403.0072,403.0072,12.9299,18.4364,0.0000,7302.3000,-7302.3000,0.4008,0.0000,1211.1383,1211.1383,19.5543,8513.4383,0.0000,-8513.4383,18.6801,13.2025,525.1000,0.0000,525.1000,-0.0190,122.8091,0.0000,122.8091,0.8725,0.0000,402.2909,402.2909,19.1900,12.7053,15.9476,1.9190,77718.2865,19.1294,12.4708,15.8001,1.7734,42561.9637,19.4692,12.3618,15.9155,1.8929,39751.4437,19.1670,19.1770,19.1720,-2.3349,4.7659,19.1770,19.1900,19.1835,-2.3501,4.3089,19.1900,19.2987,19.2443,-2.3993,1.2015,19.1563,19.1662,19.1612,-1.0182,1.3811,19.1662,19.1790,19.1726,-1.0434,1.3621,18.4364,18.9007,18.6685,-2.3687,-0.2951,18.4364,18.6801,18.5583,-1.8988,0.1057,18.6801,18.7607,18.7204,-1.0423,0.0867,19.1670,19.5142,19.3406,-2.2104,-1.3634,12.7967,12.8054,12.8011,-2.0369,-4.7770,12.6899,12.7023,12.6961,-1.7636,-4.3199,12.5407,12.6503,12.5955,-2.4399,-1.2126,12.5193,12.5407,12.5300,-2.1931,-1.3922,12.4708,12.5032,12.4870,-1.8759,-1.3732,12.4708,12.9264,12.6986,-2.5338,0.2841,12.7232,12.9383,12.8308,-1.8518,-0.1168,12.3618,12.6299,12.4958,-1.9306,-0.0977,12.3618,12.7770,12.5694,-2.2618,1.3523,13.3316,1041.7467,-126724.4000,160031.6939
2446.0000,12.6591,19.0241,0.0000,103432.1000,-103432.1000,4.8881,0.0000,16570.1999,16570.1999,236.4075,120002.2999,0.0000,-120002.2999,19.0336,13.5488,12317.5000,0.0000,12317.5000,-0.4467,2868.5326,0.0000,2868.5326,20.3557,0.0000,9448.9674,9448.9674,12.4153,18.0772,0.0000,4381.3000,-4381.3000,0.2328,0.0000,702.4266,702.4266,11.2906,5083.7266,0.0000,-5083.7266,18.9631,13.4797,395.5000,0.0000,395.5000,-0.0143,92.1831,0.0000,92.1831,0.6537,0.0000,303.3169,303.3169,12.7787,18.2840,0.0000,5763.6000,-5763.6000,0.3164,0.0000,954.4256,954.4256,15.4314,6718.0256,0.0000,-6718.0256,18.5351,13.0603,395.5000,0.0000,395.5000,-0.0143,92.6618,0.0000,92.6618,0.6579,0.0000,302.8382,302.8382,19.0461,12.5222,15.7842,1.5414,62427.8530,18.9605,12.3513,15.6559,1.4054,33730.4147,19.3210,12.2050,15.7630,1.5132,31777.2758,19.0241,19.0336,19.0289,-1.7741,3.8155,19.0336,19.0461,19.0399,-1.7801,3.3688,19.0461,19.1550,19.1006,-1.7823,0.8878,18.9311,18.9631,18.9471,-2.6317,1.1206,18.9631,18.9993,18.9812,-2.3568,1.1063,18.2840,18.7624,18.5232,-1.8010,-0.2169,18.2840,18.5351,18.4095,-1.8423,0.0995,18.5351,18.6577,18.5964,-1.5442,0.0852,19.0241,19.3737,19.1989,-1.7567,-1.0726,12.6566,12.6658,12.6612,-1.7352,-3.8240,12.5200,12.5386,12.5293,-2.0601,-3.3773,12.4153,12.5137,12.4645,-1.6280,-0.8963,12.3969,12.4153,12.4061,-1.5422,-1.1291,12.3513,12.3830,12.3671,-1.4940,-1.1148,12.3513,12.7695,12.5604,-1.7156,0.2084,12.5570,12.7965,12.6768,-1.9057,-0.1080,12.2050,12.4800,12.3425,-1.8978,-0.0937,12.2050,12.6351,12.4201,-1.8492,1.0641,10.7934,843.4082,-100468.5000,127935.5435
2447.0000,12.5434,18.9061,0.0000,88977.7000,-88977.7000,4.2050,0.0000,14217.0690,14217.0690,203.1888,103194.7690,0.0000,-103194.7690,18.9152,13.4328,12317.6000,0.0000,12317.6000,-0.4467,2872.6393,0.0000,2872.6393,20.3947,0.0000,9444.9607,9444.9607,12.3325,17.9936,0.0000,5695.8000,-5695.8000,0.3026,0.0000,912.1984,912.1984,14.6712,6607.9984,0.0000,-6607.9984,18.7605,13.2812,400.9000,0.0000,400.9000,-0.0145,93.6703,0.0000,93.6703,0.6644,0.0000,307.2297,307.2297,12.6767,18.1812,0.0000,3887.3000,-3887.3000,0.2134,0.0000,643.0429,643.0429,10.4068,4530.3429,0.0000,-4530.3429,18.4135,12.9413,400.9000,0.0000,400.9000,-0.0145,94.0664,0.0000,94.0664,0.6682,0.0000,306.8336,306.8336,18.9275,12.3779,15.6527,1.3240,53622.1631,18.7882,12.2841,15.5362,1.1833,28399.9766,19.2043,12.0760,15.6401,1.2969,27234.5676,18.9061,18.9152,18.9107,-1.4738,3.2813,18.9152,18.9275,18.9214,-1.4772,2.8346,18.9275,19.0387,18.9831,-1.4647,0.7120,18.7269,18.7605,18.7437,-2.5015,1.0146,18.7605,18.8023,18.7814,-2.4582,1.0001,18.1812,18.6814,18.4313,-1.1567,-0.1320,18.1812,18.4135,18.2973,-1.4011,0.0814,18.4135,18.5549,18.4842,-1.4009,0.0668,18.9061,19.2513,19.0787,-1.4982,-0.9237,12.5449,12.5535,12.5492,-1.3988,-3.2898,12.3878,12.4054,12.3966,-1.6485,-2.8431,12.3325,12.4168,12.3747,-1.1312,-0.7204,12.3193,12.3325,12.3259,-1.0154,-1.0231,12.2841,12.3054,12.2947,-0.9207,-1.0085,12.2841,12.6820,12.4830,-0.9805,0.1235,12.4517,12.6695,12.5606,-1.4492,-0.0899,12.0760,12.3572,12.2166,-1.5664,-0.0753,12.0760,12.5071,12.2916,-1.5982,0.9153,9.3641,731.7238,-85441.4000,109256.7074
2448.0000,12.4527,18.8136,0.0000,70934.7000,-70934.7000,3.3523,0.0000,11310.8315,11310.8315,161.8670,82245.5315,0.0000,-82245.5315,18.8226,13.3420,12301.4000,0.0000,12301.4000,-0.4461,2872.0673,0.0000,2872.0673,20.4000,0.0000,9429.3327,9429.3327,12.2998,17.9605,0.0000,8995.0000,-8995.0000,0.4779,0.0000,1439.9701,1439.9701,23.1623,10434.9701,0.0000,-10434.9701,18.4873,13.0135,394.9000,0.0000,394.9000,-0.0143,92.5751,0.0000,92.5751,0.6562,0.0000,302.3249,302.3249,12.5522,18.0557,0.0000,2713.4000,-2713.4000,0.1489,0.0000,448.2862,448.2862,7.2636,3161.6862,0.0000,-3161.6862,18.2702,12.8009,394.9000,0.0000,394.9000,-0.0143,92.8213,0.0000,92.8213,0.6593,0.0000,302.0787,302.0787,18.8351,12.2246,15.5298,1.1031,44676.6759,18.5574,12.2776,15.4175,0.9431,22635.2604,19.0729,11.9691,15.5210,1.0669,22404.8309,18.8136,18.8226,18.8181,-1.1643,2.6256,18.8226,18.8351,18.8288,-1.1639,2.1795,18.8351,18.9660,18.9005,-1.0436,0.4273,18.4351,18.4873,18.4612,-3.4568,0.9052,18.4873,18.5491,18.5182,-3.2242,0.8909,18.0557,18.7269,18.3913,-0.5295,-0.0436,18.0557,18.2702,18.1630,-1.6688,0.1053,18.2702,18.4054,18.3378,-1.8138,0.0910,18.8136,19.1565,18.9851,-1.1773,-0.7267,12.4563,12.4649,12.4606,-1.1167,-2.6318,12.2526,12.2756,12.2641,-1.6461,-2.1857,12.2998,12.3661,12.3330,-0.5508,-0.4335,12.2943,12.2998,12.2970,-0.3954,-0.9114,12.2776,12.2828,12.2802,-0.2226,-0.8971,12.2776,12.6471,12.4623,-0.2970,0.0374,12.2760,12.5204,12.3982,-2.0069,-0.1115,11.9691,12.1987,12.0839,-1.6488,-0.0972,11.9691,12.4084,12.1887,-1.2879,0.7205,7.8865,616.2585,-69551.9000,89716.7672
2449.0000,12.3706,18.7298,0.0000,68024.3000,-68024.3000,3.2148,0.0000,10826.6215,10826.6215,155.1366,78850.9215,0.0000,-78850.9215,18.7383,13.2594,12266.1000,0.0000,12266.1000,-0.4448,2866.7442,0.0000,2866.7442,20.3666,0.0000,9399.3558,9399.3558,12.1877,17.8473,0.0000,2585.8000,-2585.8000,0.1374,0.0000,413.3583,413.3583,6.6577,2999.1583,0.0000,-2999.1583,18.6243,13.1477,399.1000,0.0000,399.1000,-0.0145,93.4038,0.0000,93.4038,0.6657,0.0000,305.6962,305.6962,12.6042,18.1081,0.0000,2061.1000,-2061.1000,0.1131,0.0000,340.6979,340.6979,5.5170,2401.7979,0.0000,-2401.7979,18.2009,12.7330,399.1000,0.0000,399.1000,-0.0145,93.8885,0.0000,93.8885,0.6676,0.0000,305.2115,305.2115,18.7504,12.1110,15.4307,0.9458,38304.0495,18.5925,12.0654,15.3289,0.8368,20083.2530,19.0623,11.7869,15.4246,0.9328,19587.7907,18.7298,18.7383,18.7341,-1.0613,2.5201,18.7383,18.7504,18.7443,-1.0671,2.0754,18.7504,18.8610,18.8057,-1.1922,0.5796,18.6667,18.6243,18.6455,2.1770,0.7170,18.6243,18.5973,18.6108,1.0706,0.7025,18.1081,18.5566,18.3323,-0.7589,-0.0953,18.1081,18.2009,18.1545,-0.1499,0.0179,18.2009,18.4567,18.3288,-0.1562,0.0034,18.7298,19.0653,18.8976,-1.1030,-0.6946,12.3695,12.3782,12.3738,-1.0943,-2.5288,12.1626,12.1795,12.1711,-1.1703,-2.0840,12.1877,12.2937,12.2407,-1.1607,-0.5882,12.1590,12.1877,12.1734,-1.5400,-0.7256,12.0654,12.1389,12.1021,-2.1961,-0.7111,12.0654,12.6890,12.3772,-1.0745,0.0866,12.5399,12.3273,12.4336,0.3799,-0.0265,11.7869,12.3083,12.0476,-0.4857,-0.0121,11.7869,12.3425,12.0647,-1.5447,0.6860,6.8617,536.1828,-59606.9000,77975.0931
2450.0000,12.2970,18.6548,0.0000,61146.0000,-61146.0000,2.8897,0.0000,9715.7492,9715.7492,139.3775,70861.7492,0.0000,-70861.7492,18.6632,13.1859,12283.1000,0.0000,12283.1000,-0.4454,2873.3301,0.0000,2873.3301,20.4179,0.0000,9409.7699,9409.7699,12.0856,17.7442,0.0000,4676.7000,-4676.7000,0.2485,0.0000,746.6402,746.6402,12.0362,5423.3402,0.0000,-5423.3402,18.4645,12.9912,395.5000,0.0000,395.5000,-0.0143,92.7416,0.0000,92.7416,0.6584,0.0000,302.7584,302.7584,12.5555,18.0590,0.0000,1676.7000,-1676.7000,0.0920,0.0000,277.0202,277.0202,4.4882,1953.7202,0.0000,-1953.7202,18.1919,12.7243,395.5000,0.0000,395.5000,-0.0143,93.0518,0.0000,93.0518,0.6622,0.0000,302.4482,302.4482,18.6754,12.0436,15.3595,0.8704,35249.6231,18.5060,12.0094,15.2577,0.7673,18416.3869,18.9636,11.7320,15.3478,0.8542,17937.5207,18.6548,18.6632,18.6590,-0.9529,2.2704,18.6632,18.6754,18.6693,-0.9524,1.8250,18.6754,18.7878,18.7316,-0.9407,0.4469,18.4149,18.4645,18.4397,-2.5311,0.6954,18.4645,18.5036,18.4840,-1.5770,0.6810,18.0590,18.5359,18.2974,-0.4684,-0.0539,18.0590,18.1919,18.1255,-0.3970,0.0381,18.1919,18.3680,18.2799,-0.6367,0.0238,18.6548,18.9865,18.8206,-0.9757,-0.6193,12.3145,12.3208,12.3177,-0.7250,-2.2778,12.0868,12.1027,12.0948,-0.9678,-1.8324,12.0856,12.2180,12.1518,-1.1204,-0.4543,12.0617,12.0856,12.0736,-1.2507,-0.7028,12.0094,12.0423,12.0259,-0.9679,-0.6885,12.0094,12.6521,12.3308,-0.6076,0.0465,12.3603,12.4569,12.4086,-0.3488,-0.0455,11.7320,12.1931,11.9625,-1.0735,-0.0312,11.7320,12.2083,11.9701,-1.1881,0.6119,6.3935,499.5936,-54425.3000,71603.5307
2451.0000,12.2396,18.5963,0.0000,55995.8000,-55995.8000,2.6463,0.0000,8885.9320,8885.9320,127.5788,64881.7320,0.0000,-64881.7320,18.6036,13.1275,12285.2000,0.0000,12285.2000,-0.4455,2875.9040,0.0000,2875.9040,20.4420,0.0000,9409.2960,9409.2960,12.0404,17.6985,0.0000,4786.9000,-4786.9000,0.2543,0.0000,763.8003,763.8003,12.3153,5550.7003,0.0000,-5550.7003,18.3454,12.8745,389.8000,0.0000,389.8000,-0.0141,91.5382,0.0000,91.5382,0.6503,0.0000,298.2618,298.2618,12.5127,18.0159,0.0000,1484.7000,-1484.7000,0.0815,0.0000,245.1925,245.1925,3.9742,1729.8925,0.0000,-1729.8925,18.1676,12.7004,389.8000,0.0000,389.8000,-0.0141,91.7383,0.0000,91.7383,0.6528,0.0000,298.0617,298.0617,18.6145,11.9841,15.2993,0.7920,32074.3686,18.3940,12.0017,15.1978,0.6872,16491.8990,18.8874,11.6828,15.2851,0.7745,16264.1849,18.5963,18.6036,18.6000,-0.7602,2.0855,18.6036,18.6145,18.6091,-0.7747,1.6400,18.6145,18.7243,18.6694,-0.7979,0.3858,18.3168,18.3454,18.3311,-1.3582,0.6402,18.3454,18.3853,18.3653,-1.4801,0.6260,18.0159,18.5207,18.2683,-0.3991,-0.0429,18.0159,18.1676,18.0918,-0.4545,0.0386,18.1676,18.3109,18.2392,-0.5385,0.0245,18.5963,18.9125,18.7544,-0.8464,-0.5608,12.2694,12.2750,12.2722,-0.5959,-2.0923,12.0222,12.0373,12.0298,-0.8318,-1.6468,12.0404,12.1439,12.0922,-0.7669,-0.3926,12.0301,12.0404,12.0353,-0.5103,-0.6470,12.0017,12.0113,12.0065,-0.2810,-0.6328,12.0017,12.5943,12.2980,-0.4430,0.0361,12.2809,12.4480,12.3644,-0.5805,-0.0454,11.6828,12.0914,11.8871,-0.9576,-0.0313,11.6828,12.1060,11.8944,-0.9616,0.5540,5.8995,460.9914,-49202.6000,64830.4525
2452.0000,12.1692,18.5245,0.0000,73441.9000,-73441.9000,3.4708,0.0000,11636.0146,11636.0146,167.2670,85077.9146,0.0000,-85077.9146,18.5313,13.0566,12273.8000,0.0000,12273.8000,-0.4451,2875.7639,0.0000,2875.7639,20.4394,0.0000,9398.0361,9398.0361,12.0215,17.6794,0.0000,3064.8000,-3064.8000,0.1628,0.0000,488.9056,488.9056,7.8836,3553.7056,0.0000,-3553.7056,18.4176,12.9453,403.6000,0.0000,403.6000,-0.0146,94.6951,0.0000,94.6951,0.6745,0.0000,308.9049,308.9049,12.4538,17.9565,0.0000,1443.9000,-1443.9000,0.0793,0.0000,238.3135,238.3135,3.8649,1682.2135,0.0000,-1682.2135,17.9951,12.5315,403.6000,0.0000,403.6000,-0.0146,95.1885,0.0000,95.1885,0.6761,0.0000,308.4115,308.4115,18.5409,12.0742,15.3075,0.9972,40387.8576,18.4117,11.9980,15.2048,0.8902,21363.7901,18.8166,11.7642,15.2904,0.9788,20555.0219,18.5245,18.5313,18.5279,-0.9170,2.7055,18.5313,18.5409,18.5361,-0.9281,2.2604,18.5409,18.6297,18.5853,-1.0628,0.6411,18.4372,18.4176,18.4274,1.1156,0.8040,18.4176,18.4058,18.4117,0.5123,0.7893,17.9565,18.4743,18.2154,-0.6860,-0.0743,17.9565,18.2145,18.0855,-0.1229,0.0050,18.8166,17.8817,18.3492,1.2793,-0.0096,18.5245,18.8166,18.6706,-1.0594,-0.7653,12.2289,12.2329,12.2309,-0.5459,-2.7158,12.0731,12.0667,12.0699,0.4370,-2.2707,12.0215,12.0703,12.0459,-0.6058,-0.6515,12.0180,12.0215,12.0198,-0.2344,-0.8143,11.9980,12.0011,11.9995,-0.1314,-0.7997,11.9980,12.4984,12.2482,-0.6486,0.0640,12.5086,12.2676,12.3881,0.2382,-0.0153,11.7642,12.0110,11.8876,-0.0416,-0.0007,11.7642,11.9400,11.8521,-0.5574,0.7550,7.3502,574.3541,-64869.6000,82306.6696
2453.0000,12.1479,18.5028,0.0000,79825.2000,-79825.2000,3.7725,0.0000,12641.3431,12641.3431,181.7248,92466.5431,0.0000,-92466.5431,18.5050,13.0309,12264.0000,0.0000,12264.0000,-0.4447,2874.3888,0.0000,2874.3888,20.4430,0.0000,9389.6112,9389.6112,12.0279,17.6651,6.5000,3011.9000,-3005.4000,0.1604,1.3815,480.5055,481.8870,7.7652,3492.4055,5.1185,-3487.2870,18.4011,12.9291,508.4000,0.0000,508.4000,-0.0184,119.3081,0.0000,119.3081,0.8488,0.0000,389.0919,389.0919,12.3552,17.8572,0.0000,1543.7000,-1543.7000,0.0847,0.0000,254.5357,254.5357,4.1318,1798.2357,0.0000,-1798.2357,18.2045,12.7365,508.4000,0.0000,508.4000,-0.0184,119.5961,0.0000,119.5961,0.8537,0.0000,388.8039,388.8039,18.5086,12.1144,15.3115,1.0766,43602.9881,18.4070,12.0140,15.2105,0.9688,23250.4488,18.7090,11.8711,15.2901,1.0362,21760.0593,18.5028,18.5050,18.5039,-0.3369,2.9322,18.5050,18.5086,18.5068,-0.4008,2.4874,18.5086,18.5580,18.5333,-0.6748,0.7194,18.3952,18.4011,18.3981,-0.4007,0.8798,18.4011,18.4037,18.4024,-0.1600,0.8614,17.8572,18.4417,18.1494,-0.8431,-0.0815,17.8572,18.2997,18.0784,-0.1324,0.0032,18.7090,18.1844,18.4467,1.1298,-0.0152,18.5028,18.7090,18.6059,-0.8277,-0.8403,12.2319,12.2319,12.2319,-0.0351,-2.9436,12.0927,12.0897,12.0912,0.2097,-2.4988,12.0279,12.0401,12.0340,-0.1906,-0.7308,12.0293,12.0279,12.0286,0.0595,-0.8912,12.0140,12.0103,12.0122,0.1052,-0.8728,12.0140,12.3987,12.2064,-0.5516,0.0701,12.7365,12.1463,12.4414,0.5957,-0.0146,12.7365,11.1163,11.9264,0.4213,0.0038,11.8676,11.8495,11.8586,0.0304,0.8289,7.9540,621.5361,-71093.5000,88613.4963
2454.0000,12.2503,18.6072,0.0000,149156.6000,-149156.6000,7.0490,0.0000,23675.2456,23675.2456,339.5147,172831.8456,0.0000,-172831.8456,18.6026,13.1265,12278.1000,0.0000,12278.1000,-0.4452,2874.2747,0.0000,2874.2747,20.4737,0.0000,9403.8253,9403.8253,12.2099,17.8697,0.0000,27.2000,-27.2000,0.0014,0.0000,4.3493,4.3493,0.0700,31.5493,0.0000,-31.5493,18.5582,13.0830,480.9000,0.0000,480.9000,-0.0174,112.6385,0.0000,112.6385,0.8030,0.0000,368.2615,368.2615,12.1898,17.6905,0.0000,1815.7000,-1815.7000,0.0997,0.0000,298.9001,298.9001,4.8596,2114.6001,0.0000,-2114.6001,18.5097,13.0354,480.9000,0.0000,480.9000,-0.0174,112.7050,0.0000,112.7050,0.8052,0.0000,368.1950,368.1950,18.5972,12.3998,15.4985,1.9684,79718.6772,18.5108,12.2605,15.3857,1.7866,42878.9775,18.6074,12.2957,15.4515,1.8042,37887.6436,18.6072,18.6026,18.6049,1.1720,5.3987,18.6026,18.5972,18.5999,1.0769,4.9535,18.5972,18.5759,18.5866,0.5958,1.6185,18.5753,18.5582,18.5667,1.9872,1.6199,18.5582,18.5394,18.5488,1.7193,1.6025,17.8518,18.2510,18.0514,-1.2302,-0.1762,18.5097,18.0620,18.2858,2.4552,-0.0765,18.6074,18.5097,18.5585,1.3018,-0.0939,18.6072,18.6074,18.6073,-0.0305,-1.6503,12.3692,12.3631,12.3662,1.5725,-5.4221,12.3178,12.3015,12.3096,2.5884,-4.9769,12.2099,12.1512,12.1806,1.7211,-1.6419,12.2291,12.2099,12.2195,2.2565,-1.6433,12.2605,12.2200,12.2402,2.7051,-1.6259,12.2605,12.1898,12.2252,0.1795,0.1528,12.1898,12.4987,12.3443,-1.2197,0.0531,12.6313,11.8702,12.2508,3.8668,0.0706,12.2772,11.8745,12.0759,2.5753,1.6269,14.1749,1107.6463,-137759.6000,160485.2983
2455.0000,12.4609,18.8219,0.0000,194636.3000,-194636.3000,9.1983,0.0000,31041.2664,31041.2664,443.3222,225677.5664,0.0000,-225677.5664,18.8144,13.3340,20842.1000,0.0000,20842.1000,-0.7558,4866.5848,0.0000,4866.5848,34.7085,0.0000,15975.5152,15975.5152,12.4094,12.4094,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7314,13.2526,942.7000,0.0000,942.7000,-0.0342,220.3395,0.0000,220.3395,1.5708,0.0000,722.3605,722.3605,12.1734,17.6740,0.0000,1892.4000,-1892.4000,0.1039,0.0000,311.4769,311.4769,5.0645,2203.8769,0.0000,-2203.8769,18.6158,13.1394,942.7000,0.0000,942.7000,-0.0342,220.6486,0.0000,220.6486,1.5719,0.0000,722.0514,722.0514,18.8048,12.5419,15.6734,2.5284,102398.7956,18.6509,12.4368,15.5438,2.2578,54187.1348,18.6594,12.5280,15.5937,2.2277,46782.4625,18.8219,18.8144,18.8181,2.5257,7.0721,18.8144,18.8048,18.8096,2.4830,6.3163,18.8048,18.7450,18.7749,2.2251,2.0773,18.7450,18.7314,18.7382,2.0215,2.0773,18.7314,18.7138,18.7226,2.0506,2.0431,18.0215,18.0604,18.0409,-0.1741,-0.2177,18.6158,18.3385,18.4771,2.2615,-0.1139,18.6594,18.6158,18.6376,0.9071,-0.1480,18.8219,18.6594,18.7406,1.5619,-2.1263,12.5599,12.5533,12.5566,2.2509,-7.1040,12.4773,12.4678,12.4725,1.9186,-6.3482,12.4094,12.3474,12.3784,2.3402,-2.1092,12.4248,12.4094,12.4171,2.3369,-2.1092,12.4368,12.4112,12.4240,2.1699,-2.0750,12.4368,12.1734,12.3051,0.9172,0.1858,12.1734,12.3470,12.2602,-1.0614,0.0819,12.5803,12.3065,12.4434,2.2772,0.1161,12.5157,12.1473,12.3315,3.0378,2.0943,18.4341,1440.4689,-173801.2000,203368.3929
2456.0000,12.6869,19.0524,0.0000,221904.6000,-221904.6000,10.4870,0.0000,35572.4355,35572.4355,506.1027,257477.0355,0.0000,-257477.0355,19.0453,13.5603,25409.2000,0.0000,25409.2000,-0.9214,5916.5301,0.0000,5916.5301,42.1941,0.0000,19492.6699,19492.6699,12.6583,18.3227,0.0000,18754.9000,-18754.9000,0.9965,0.0000,3016.4151,3016.4151,48.3078,21771.3151,0.0000,-21771.3151,18.7357,13.2569,1576.2000,0.0000,1576.2000,-0.0572,368.3896,0.0000,368.3896,2.6203,0.0000,1207.8104,1207.8104,12.3321,17.8338,0.0000,1814.7000,-1814.7000,0.0996,0.0000,299.1516,299.1516,4.8565,2113.8516,0.0000,-2113.8516,18.4794,13.0058,1576.2000,0.0000,1576.2000,-0.0572,369.5388,0.0000,369.5388,2.6244,0.0000,1206.6612,1206.6612,19.0360,12.7220,15.8790,3.1711,128430.0114,18.7319,12.6885,15.7102,2.7317,65561.5032,18.8337,12.7038,15.7688,2.7708,58187.0824,19.0524,19.0453,19.0489,2.7371,8.0517,19.0453,19.0360,19.0406,2.7407,7.1304,19.0360,18.9571,18.9965,2.6271,1.8566,18.7355,18.7357,18.7356,-0.0784,2.8532,18.7357,18.7349,18.7353,0.1060,2.7960,17.8338,18.2322,18.0330,-0.1428,-0.0167,17.8338,18.4794,18.1566,-3.9153,0.0830,18.4794,18.6765,18.5779,-0.7674,0.0258,19.0524,18.8354,18.9439,2.4055,-2.4353,12.7738,12.7672,12.7705,2.5339,-8.0837,12.6832,12.6726,12.6779,2.4314,-7.1623,12.6583,12.5749,12.6166,2.8276,-1.8886,12.6726,12.6583,12.6655,2.9497,-2.8851,12.6863,12.6608,12.6735,2.9641,-2.8280,12.3321,12.2835,12.3078,-0.0151,-0.0153,12.7004,12.3321,12.5162,3.0419,-0.1150,12.7038,12.3983,12.5510,1.2518,-0.0578,12.7038,12.4168,12.5603,2.7132,2.4033,22.9702,1794.9212,-213912.6000,252178.5970
2457.0000,12.8515,19.2204,0.0000,235352.5000,-235352.5000,11.1225,0.0000,37870.5531,37870.5531,537.5440,273223.0531,0.0000,-273223.0531,19.2155,13.7271,28890.2000,0.0000,28890.2000,-1.0476,6713.4057,0.0000,6713.4057,47.8270,0.0000,22176.7943,22176.7943,12.7991,18.4649,0.0000,25313.3000,-25313.3000,1.3450,0.0000,4078.8368,4078.8368,65.2608,29392.1368,0.0000,-29392.1368,18.8462,13.3651,1701.4000,0.0000,1701.4000,-0.0617,397.1209,0.0000,397.1209,2.8283,0.0000,1304.2791,1304.2791,12.5555,18.0590,0.0000,2483.7000,-2483.7000,0.1363,0.0000,410.3505,410.3505,6.6474,2894.0505,0.0000,-2894.0505,18.0895,12.6239,1701.4000,0.0000,1701.4000,-0.0617,400.8049,0.0000,400.8049,2.8381,0.0000,1300.5951,1300.5951,19.2089,12.8439,16.0264,3.4651,140338.4581,18.8390,12.8195,15.8293,2.9493,70783.8520,19.0098,12.7932,15.9015,3.0459,63964.8096,19.2204,19.2155,19.2180,1.9930,8.5552,19.2155,19.2089,19.2122,2.0231,7.5076,19.2089,19.1428,19.1759,2.1171,1.7911,18.8521,18.8462,18.8491,1.3227,3.1361,18.8462,18.8390,18.8426,1.2472,3.0744,18.8390,17.3389,18.0889,0.6277,0.0257,17.9449,18.0895,18.0172,-1.7297,0.1620,18.0895,18.3767,18.2331,-4.2089,0.1003,19.2204,19.0346,19.1275,2.1681,-2.5674,12.9243,12.9199,12.9221,1.7825,-8.5868,12.8195,12.8128,12.8162,1.6208,-7.5392,12.7991,12.7433,12.7712,1.8178,-1.8227,12.8063,12.7991,12.8027,1.6088,-3.1677,12.8070,12.7952,12.8011,1.4917,-3.1060,12.5555,12.1394,12.3475,0.4314,-0.0573,12.6124,12.5555,12.5840,0.7701,-0.1936,12.7932,12.6070,12.7001,1.7515,-0.1319,12.7932,12.6199,12.7065,1.7173,2.5358,25.0071,1954.0931,-230856.5000,275087.1197
2458.0000,13.0228,19.3951,0.0000,249817.7000,-249817.7000,11.8062,0.0000,40356.7408,40356.7408,571.1817,290174.4408,0.0000,-290174.4408,19.3904,13.8985,34106.8000,0.0000,34106.8000,-1.2368,7909.1585,0.0000,7909.1585,56.3357,0.0000,26197.6415,26197.6415,12.9592,18.6267,0.0000,40535.1000,-40535.1000,2.1538,0.0000,6545.6428,6545.6428,104.5599,47080.7428,0.0000,-47080.7428,18.9003,13.4182,1742.8000,0.0000,1742.8000,-0.0632,406.5186,0.0000,406.5186,2.8928,0.0000,1336.2814,1336.2814,12.7291,18.2340,0.0000,3860.7000,-3860.7000,0.2119,0.0000,638.9864,638.9864,10.3341,4499.6864,0.0000,-4499.6864,18.0308,12.5665,1742.8000,0.0000,1742.8000,-0.0632,410.8554,0.0000,410.8554,2.9226,0.0000,1331.9446,1331.9446,19.3840,13.0019,16.1930,3.8925,157645.7285,18.8971,13.0083,15.9527,3.2325,77580.5895,19.1101,12.9667,16.0384,3.3722,70817.1416,19.3951,19.3904,19.3927,2.0619,9.1087,19.3904,19.3840,19.3872,2.0638,7.8720,19.3840,19.3076,19.3458,2.0029,1.4676,18.9027,18.9003,18.9015,0.5843,3.6214,18.9003,18.8971,18.8987,0.6300,3.5582,18.8971,17.7474,18.3223,2.7682,0.1425,18.0383,18.0308,18.0346,0.1620,0.3545,18.0308,18.0818,18.0563,-2.1811,0.2913,19.3951,19.2211,19.3081,2.1324,-2.6974,13.0987,13.0940,13.0963,2.0546,-9.1364,12.9810,12.9734,12.9772,1.8964,-7.8996,12.9592,12.8913,12.9253,1.8120,-1.4953,12.9665,12.9592,12.9628,1.8851,-3.6490,12.9717,12.9585,12.9651,1.9320,-3.5858,12.7291,12.2372,12.4831,1.5901,-0.1702,12.8090,12.7291,12.7690,2.1860,-0.3821,12.9667,12.8570,12.9119,2.5083,-0.3189,12.9667,12.7792,12.8729,1.9610,2.6698,28.1292,2198.0518,-256621.1000,306043.4595
2459.0000,13.1842,19.5598,0.0000,261259.1000,-261259.1000,12.3469,0.0000,42362.7838,42362.7838,597.9967,303621.8838,0.0000,-303621.8838,19.5556,14.0605,35842.6000,0.0000,35842.6000,-1.2997,8295.4576,0.0000,8295.4576,59.0663,0.0000,27547.1424,27547.1424,13.1092,18.7783,0.0000,53863.9000,-53863.9000,2.8620,0.0000,8715.7404,8715.7404,139.0260,62579.6404,0.0000,-62579.6404,18.9790,13.4953,2051.7000,0.0000,2051.7000,-0.0744,478.1184,0.0000,478.1184,3.4031,0.0000,1573.5816,1573.5816,12.9504,18.4571,0.0000,4684.6000,-4684.6000,0.2572,0.0000,777.1422,777.1422,12.5408,5461.7422,0.0000,-5461.7422,18.2576,12.7885,2051.7000,0.0000,2051.7000,-0.0744,482.3273,0.0000,482.3273,3.4433,0.0000,1569.3727,1569.3727,19.5498,13.1585,16.3541,4.2660,172774.2031,18.9750,13.1692,16.0721,3.4877,83705.3266,19.2404,13.1097,16.1750,3.6829,77341.1062,19.5598,19.5556,19.5577,1.9433,9.5229,19.5556,19.5498,19.5527,1.9497,8.2232,19.5498,19.4627,19.5062,1.8886,1.2144,18.9822,18.9790,18.9806,0.9076,4.0764,18.9790,18.9750,18.9770,0.8978,4.0020,18.9750,18.2294,18.6022,3.3311,0.2640,18.3417,18.2576,18.2997,3.1517,0.5212,18.2576,18.2236,18.2406,2.1765,0.4468,19.5598,19.4013,19.4806,2.0334,-2.8240,13.2587,13.2545,13.2566,1.8869,-9.5477,13.1395,13.1323,13.1359,1.8674,-8.2480,13.1092,13.0320,13.0706,1.7066,-1.2392,13.1152,13.1092,13.1122,1.7555,-4.1012,13.1188,13.1082,13.1135,1.7439,-4.0268,12.9504,12.4667,12.7086,2.6731,-0.2888,13.0151,12.9504,12.9827,2.5315,-0.5460,13.1097,13.0508,13.0802,1.9842,-0.4716,13.1097,12.9442,13.0270,1.8111,2.7992,30.7149,2400.1082,-279861.6000,333820.6359
2460.0000,13.2798,19.6575,0.0000,270785.7000,-270785.7000,12.7971,0.0000,44005.0677,44005.0677,620.4459,314790.7677,0.0000,-314790.7677,19.6550,14.1580,31060.3000,0.0000,31060.3000,-1.1263,7180.2211,0.0000,7180.2211,51.0744,0.0000,23880.0789,23880.0789,13.1900,18.8600,0.0000,49497.0000,-49497.0000,2.6300,0.0000,8018.0057,8018.0057,127.8285,57515.0057,0.0000,-57515.0057,19.1233,13.6367,2451.1000,0.0000,2451.1000,-0.0889,570.2061,0.0000,570.2061,4.0613,0.0000,1880.8939,1880.8939,13.0710,18.5787,0.0000,5032.3000,-5032.3000,0.2762,0.0000,835.8928,835.8928,13.4737,5868.1928,0.0000,-5868.1928,18.4636,12.9903,2451.1000,0.0000,2451.1000,-0.0889,574.7692,0.0000,574.7692,4.1009,0.0000,1876.3308,1876.3308,19.6517,13.2654,16.4586,4.3787,177339.3105,19.1160,13.2207,16.1684,3.6379,87309.9023,19.4181,13.1526,16.2854,3.8664,81193.4202,19.6575,19.6550,19.6563,1.1419,9.8299,19.6550,19.6517,19.6534,1.1679,8.7036,19.6517,19.5995,19.6256,1.3936,1.5040,19.1290,19.1233,19.1262,1.7088,4.1340,19.1233,19.1160,19.1196,1.6733,4.0451,19.1160,18.4678,18.7919,2.2420,0.2053,18.5315,18.4636,18.4975,2.3404,0.4815,18.4636,18.4212,18.4424,2.3881,0.3926,19.6575,19.5500,19.6038,1.4393,-2.9672,13.3452,13.3430,13.3441,1.0084,-9.8575,13.2448,13.2403,13.2426,1.2400,-8.7311,13.1900,13.1479,13.1690,1.1395,-1.5315,13.1931,13.1900,13.1916,0.9099,-4.1615,13.1885,13.1834,13.1860,0.8269,-4.0726,13.0710,12.6577,12.8644,1.8324,-0.2328,13.1049,13.0710,13.0880,1.2227,-0.5091,13.1526,13.1292,13.1409,0.6847,-0.4202,13.1526,13.0680,13.1103,0.9587,2.9396,31.2094,2438.7503,-289352.5000,345842.6329
2461.0000,13.4221,19.8027,0.0000,283739.0000,-283739.0000,13.4092,0.0000,46263.0665,46263.0665,650.5270,330002.0665,0.0000,-330002.0665,19.7992,14.2994,35843.5000,0.0000,35843.5000,-1.2998,8271.9531,0.0000,8271.9531,58.8631,0.0000,27571.5469,27571.5469,13.3299,19.0014,0.0000,63058.3000,-63058.3000,3.3505,0.0000,10234.5722,10234.5722,162.9022,73292.8722,0.0000,-73292.8722,19.1905,13.7026,2339.4000,0.0000,2339.4000,-0.0848,543.7838,0.0000,543.7838,3.8688,0.0000,1795.6162,1795.6162,13.2202,18.7292,0.0000,6237.5000,-6237.5000,0.3424,0.0000,1037.7484,1037.7484,16.7020,7275.2484,0.0000,-7275.2484,18.6907,13.2128,2339.4000,0.0000,2339.4000,-0.0848,547.0629,0.0000,547.0629,3.9031,0.0000,1792.3371,1792.3371,19.7946,13.4093,16.6020,4.7532,192504.4123,19.1874,13.3741,16.2807,3.8946,93470.7229,19.5254,13.3031,16.4143,4.1686,87541.1560,19.8027,19.7992,19.8010,1.6988,10.3275,19.7992,19.7946,19.7969,1.6851,9.0277,19.7946,19.7224,19.7585,1.5567,1.2114,19.1929,19.1905,19.1917,0.7435,4.5619,19.1905,19.1874,19.1890,0.7891,4.4771,19.1874,18.7665,18.9770,2.1855,0.3083,18.7469,18.6907,18.7188,2.6228,0.6507,18.6907,18.6569,18.6738,2.7453,0.5659,19.8027,19.6849,19.7438,1.6425,-3.0817,13.4984,13.4947,13.4965,1.7923,-10.3514,13.3892,13.3833,13.3863,1.6866,-9.0516,13.3299,13.2622,13.2961,1.4863,-1.2352,13.3349,13.3299,13.3324,1.6523,-4.5858,13.3374,13.3280,13.3327,1.7233,-4.5009,13.2202,12.8770,13.0486,2.1764,-0.3322,13.2570,13.2202,13.2386,1.7707,-0.6746,13.3031,13.2634,13.2833,1.6707,-0.5898,13.3031,13.1762,13.2397,1.5135,3.0579,33.9947,2656.3907,-312512.5000,373516.2912
2462.0000,13.5490,19.9323,0.0000,296209.4000,-296209.4000,13.9986,0.0000,48439.8916,48439.8916,679.7433,344649.2916,0.0000,-344649.2916,19.9293,14.4270,34104.9000,0.0000,34104.9000,-1.2367,7858.7721,0.0000,7858.7721,55.9026,0.0000,26246.1279,26246.1279,13.4516,19.1245,0.0000,67499.6000,-67499.6000,3.5865,0.0000,10974.0441,10974.0441,174.4710,78473.6441,0.0000,-78473.6441,19.3060,13.8158,1556.3000,0.0000,1556.3000,-0.0564,361.2581,0.0000,361.2581,2.5715,0.0000,1195.0419,1195.0419,13.3619,18.8721,0.0000,7029.0000,-7029.0000,0.3858,0.0000,1171.2427,1171.2427,18.8236,8200.2427,0.0000,-8200.2427,18.8723,13.3907,1556.3000,0.0000,1556.3000,-0.0564,363.1389,0.0000,363.1389,2.5887,0.0000,1193.1611,1193.1611,19.9254,13.5461,16.7357,5.0490,204484.7607,19.3011,13.4893,16.3952,4.1399,99356.7927,19.6611,13.4243,16.5427,4.4425,93293.1652,19.9323,19.9293,19.9308,1.5198,10.7693,19.9293,19.9254,19.9274,1.5266,9.5326,19.9254,19.8546,19.8900,1.5390,1.2219,19.3100,19.3060,19.3080,1.3564,4.8084,19.3060,19.3011,19.3036,1.3356,4.7520,19.3011,18.9622,19.1317,1.8195,0.3196,18.9129,18.8723,18.8926,2.0500,0.7055,18.8723,18.8486,18.8604,2.2046,0.6491,19.9323,19.8244,19.8783,1.5762,-3.2293,13.6240,13.6211,13.6225,1.4729,-10.7915,13.5253,13.5200,13.5227,1.5985,-9.5548,13.4516,13.3866,13.4191,1.4374,-1.2441,13.4557,13.4516,13.4537,1.4157,-4.8307,13.4588,13.4515,13.4552,1.4302,-4.7742,13.3619,13.0644,13.2132,1.9381,-0.3419,13.3933,13.3619,13.3776,1.6298,-0.7277,13.4243,13.3936,13.4089,1.4693,-0.6713,13.4243,13.3066,13.3655,1.4709,3.2071,35.7477,2793.3772,-333520.5000,397134.7185
