Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2463.0000,13.6639,20.0496,0.0000,305864.9000,-305864.9000,14.4549,0.0000,50153.8407,50153.8407,702.4799,356018.7407,0.0000,-356018.7407,20.0470,14.5424,32362.3000,0.0000,32362.3000,-1.1735,7447.0310,0.0000,7447.0310,52.9566,0.0000,24915.2690,24915.2690,13.5598,19.2339,0.0000,72196.5000,-72196.5000,3.8361,0.0000,11755.5646,11755.5646,186.7009,83952.0646,0.0000,-83952.0646,19.4097,13.9175,1504.8000,0.0000,1504.8000,-0.0546,348.8740,0.0000,348.8740,2.4826,0.0000,1155.9260,1155.9260,13.4843,18.9956,0.0000,7588.8000,-7588.8000,0.4166,0.0000,1266.2358,1266.2358,20.3252,8855.0358,0.0000,-8855.0358,19.0260,13.5413,1504.8000,0.0000,1504.8000,-0.0546,350.4739,0.0000,350.4739,2.4969,0.0000,1154.3261,1154.3261,20.0436,13.6671,16.8554,5.2907,214273.0126,19.4054,13.5918,16.4986,4.3413,104192.3139,19.7883,13.5313,16.6598,4.6724,98120.2783,20.0496,20.0470,20.0483,1.3702,11.1021,20.0470,20.0436,20.0453,1.3756,9.9285,20.0436,19.9782,20.0109,1.4115,1.2161,19.4131,19.4097,19.4114,1.1999,5.0522,19.4097,19.4054,19.4076,1.2078,4.9976,19.4054,19.1322,19.2688,1.6076,0.3510,19.0580,19.0260,19.0420,1.7554,0.7675,19.0260,19.0079,19.0169,1.8411,0.7130,20.0496,19.9542,20.0019,1.4437,-3.3528,13.7369,13.7344,13.7357,1.3182,-11.1235,13.6465,13.6419,13.6442,1.4192,-9.9499,13.5598,13.5008,13.5303,1.2948,-1.2375,13.5633,13.5598,13.5616,1.2547,-5.0736,13.5656,13.5595,13.5625,1.2484,-5.0190,13.4843,13.2385,13.3614,1.7415,-0.3724,13.5091,13.4843,13.4967,1.3898,-0.7889,13.5313,13.5067,13.5190,1.2809,-0.7344,13.5313,13.4284,13.4799,1.3330,3.3314,37.2339,2909.5123,-350278.3000,416585.6048
2464.0000,13.7063,20.0929,0.0000,301569.2000,-301569.2000,14.2519,0.0000,49498.7692,49498.7692,693.1325,351067.9692,0.0000,-351067.9692,20.0919,14.5865,27586.3000,0.0000,27586.3000,-1.0003,6344.6984,0.0000,6344.6984,45.0726,0.0000,21241.6016,21241.6016,13.5959,19.2704,0.0000,67109.6000,-67109.6000,3.5658,0.0000,10932.8620,10932.8620,173.6208,78042.4620,0.0000,-78042.4620,19.4865,13.9927,1934.3000,0.0000,1934.3000,-0.0701,448.0423,0.0000,448.0423,3.1868,0.0000,1486.2577,1486.2577,13.5388,19.0506,0.0000,7757.7000,-7757.7000,0.4258,0.0000,1295.2053,1295.2053,20.7798,9052.9053,0.0000,-9052.9053,19.1155,13.6291,1934.3000,0.0000,1934.3000,-0.0701,450.0231,0.0000,450.0231,3.2030,0.0000,1484.2769,1484.2769,20.0906,13.7057,16.8982,5.1998,210592.7105,19.4832,13.6091,16.5462,4.3055,103331.2676,19.8882,13.5464,16.7173,4.6483,97614.0374,20.0929,20.0919,20.0924,0.4849,10.9169,20.0919,20.0906,20.0913,0.5074,9.9166,20.0906,20.0600,20.0753,0.7294,1.3651,19.4890,19.4865,19.4877,0.8738,4.9309,19.4865,19.4832,19.4848,0.8849,4.8608,19.4832,19.2529,19.3680,1.1501,0.3000,19.1342,19.1155,19.1249,0.9524,0.7259,19.1155,19.1040,19.1097,1.0725,0.6557,20.0929,20.0424,20.0676,0.7460,-3.3350,13.7678,13.7671,13.7675,0.3359,-10.9393,13.6869,13.6854,13.6862,0.4589,-9.9389,13.5959,13.5711,13.5835,0.5944,-1.3875,13.5970,13.5959,13.5965,0.3738,-4.9533,13.5930,13.5913,13.5922,0.3104,-4.8831,13.5388,13.3658,13.4523,1.0496,-0.3224,13.5490,13.5388,13.5439,0.5221,-0.7482,13.5464,13.5407,13.5435,0.2483,-0.6781,13.5464,13.5055,13.5259,0.5083,3.3126,36.3295,2838.8372,-344981.6000,411538.0156
2465.0000,13.7361,20.1233,0.0000,310742.1000,-310742.1000,14.6854,0.0000,51040.1480,51040.1480,714.4134,361782.2480,0.0000,-361782.2480,20.1227,14.6166,18025.5000,0.0000,18025.5000,-0.6536,4144.2909,0.0000,4144.2909,29.4343,0.0000,13881.2091,13881.2091,13.6215,19.2963,0.0000,55457.4000,-55457.4000,2.9467,0.0000,9037.8785,9037.8785,143.4958,64495.2785,0.0000,-64495.2785,19.6067,14.1106,1242.9000,0.0000,1242.9000,-0.0451,287.4851,0.0000,287.4851,2.0456,0.0000,955.4149,955.4149,13.5787,19.0908,0.0000,8608.1000,-8608.1000,0.4725,0.0000,1437.8282,1437.8282,23.0588,10045.9282,0.0000,-10045.9282,19.1290,13.6423,1242.9000,0.0000,1242.9000,-0.0451,289.1193,0.0000,289.1193,2.0557,0.0000,953.7807,953.7807,20.1218,13.7724,16.9471,5.2489,212580.8571,19.6015,13.6264,16.6140,4.4456,106693.7752,19.9593,13.5978,16.7785,4.7330,99393.9767,20.1233,20.1227,20.1230,0.3215,11.1975,20.1227,20.1218,20.1223,0.3265,10.5439,20.1218,20.1082,20.1150,0.4320,1.8635,19.6108,19.6067,19.6088,1.4131,4.8101,19.6067,19.6015,19.6041,1.3920,4.7651,19.6015,19.2661,19.4338,0.7464,0.1355,19.1299,19.1290,19.1294,0.0078,0.6080,19.1290,19.1266,19.1278,0.1703,0.5630,20.1233,20.0937,20.1085,0.4457,-3.4879,13.7925,13.7920,13.7923,0.2519,-11.2222,13.7435,13.7416,13.7425,0.6327,-10.5686,13.6215,13.6106,13.6160,0.3451,-1.8882,13.6223,13.6215,13.6219,0.2597,-4.8348,13.6193,13.6177,13.6185,0.2700,-4.7897,13.5787,13.4137,13.4962,0.4819,-0.1602,13.5888,13.5787,13.5837,0.4331,-0.6327,13.5978,13.5847,13.5912,0.5279,-0.5877,13.5978,13.5549,13.5763,0.5605,3.4632,36.0859,2819.8026,-354296.3000,418668.6090
2466.0000,13.4281,19.8088,0.0000,204242.6000,-204242.6000,9.6523,0.0000,33306.0268,33306.0268,469.6565,237548.6268,0.0000,-237548.6268,19.8192,14.3190,14855.8000,0.0000,14855.8000,-0.5387,3427.6154,0.0000,3427.6154,24.2488,0.0000,11428.1846,11428.1846,13.2152,18.8854,0.0000,22270.4000,-22270.4000,1.1833,0.0000,3608.8282,3608.8282,57.6305,25879.2282,0.0000,-25879.2282,19.4842,13.9905,1031.5000,0.0000,1031.5000,-0.0374,238.9329,0.0000,238.9329,1.6950,0.0000,792.5671,792.5671,13.4813,18.9925,0.0000,9077.9000,-9077.9000,0.4983,0.0000,1514.6500,1514.6500,24.3182,10592.5500,0.0000,-10592.5500,19.0504,13.5653,1031.5000,0.0000,1031.5000,-0.0374,240.1700,0.0000,240.1700,1.7057,0.0000,791.3300,791.3300,19.8318,13.2927,16.5623,3.3381,135192.4538,19.4985,13.1279,16.3132,2.9269,70244.7798,19.9257,13.0130,16.4693,3.1759,66694.1919,19.8088,19.8192,19.8140,-3.7761,7.4277,19.8192,19.8318,19.8255,-3.6284,6.8890,19.8318,19.9336,19.8827,-2.8511,1.5288,19.4762,19.4842,19.4802,-1.5985,2.7121,19.4842,19.4933,19.4888,-1.4397,2.6747,18.9925,19.5748,19.2837,-1.8598,-0.1841,18.9925,19.0504,19.0215,-1.3503,0.3142,19.0504,19.0710,19.0607,-0.8566,0.2768,19.8088,20.0320,19.9204,-2.3174,-2.2246,13.4019,13.4148,13.4083,-4.6810,-7.4436,13.3073,13.3303,13.3188,-5.1613,-6.9049,13.2152,13.3578,13.2865,-4.0244,-1.5447,13.1895,13.2152,13.2024,-5.1105,-2.7280,13.1279,13.1784,13.1532,-5.6632,-2.6906,13.1279,13.6083,13.3681,-1.5929,0.1682,13.3030,13.4166,13.3598,-2.7500,-0.3301,13.0130,13.2695,13.1412,-5.4777,-0.2927,13.0130,13.4731,13.2430,-4.0696,2.2087,22.5811,1764.5174,-218672.1000,272131.4254
2467.0000,13.2380,19.6148,0.0000,201581.3000,-201581.3000,9.5265,0.0000,32726.9543,32726.9543,462.6082,234308.2543,0.0000,-234308.2543,19.6215,14.1251,14847.7000,0.0000,14847.7000,-0.5384,3433.7015,0.0000,3433.7015,24.3311,0.0000,11413.9985,11413.9985,13.0346,18.7029,0.0000,14921.6000,-14921.6000,0.7928,0.0000,2412.0155,2412.0155,38.5516,17333.6155,0.0000,-17333.6155,19.3985,13.9064,797.4000,0.0000,797.4000,-0.0289,184.8945,0.0000,184.8945,1.3124,0.0000,612.5055,612.5055,13.3365,18.8465,0.0000,8126.1000,-8126.1000,0.4461,0.0000,1353.6752,1353.6752,21.7665,9479.7752,0.0000,-9479.7752,18.9479,13.4649,797.4000,0.0000,797.4000,-0.0289,185.8918,0.0000,185.8918,1.3200,0.0000,611.5082,611.5082,19.6301,13.1900,16.4101,3.1185,126298.9159,19.4026,12.9952,16.1989,2.7924,67017.7370,19.7806,12.9057,16.3432,2.9961,62918.7671,19.6148,19.6215,19.6182,-2.4111,7.3309,19.6215,19.6301,19.6258,-2.4575,6.7925,19.6301,19.7130,19.6715,-2.5956,1.7079,19.3927,19.3985,19.3956,-1.0688,2.5008,19.3985,19.4059,19.4022,-1.0925,2.4719,18.8465,19.3691,19.1078,-2.1702,-0.2399,18.8465,18.9479,18.8972,-1.5472,0.2061,18.9479,18.9914,18.9697,-1.1466,0.1772,19.6148,19.8443,19.7295,-2.3509,-2.1956,13.2486,13.2540,13.2513,-1.9420,-7.3497,13.1714,13.1794,13.1754,-1.7781,-6.8113,13.0346,13.1165,13.0755,-2.5934,-1.7267,13.0231,13.0346,13.0288,-2.1419,-2.5196,12.9952,13.0128,13.0040,-1.8476,-2.4906,12.9952,13.4333,13.2143,-1.9043,0.2211,13.1006,13.2414,13.1710,-2.3259,-0.2249,12.9057,13.0469,12.9763,-2.0378,-0.1960,12.9057,13.1841,13.0449,-2.4386,2.1768,21.4286,1674.4608,-208186.5000,256235.4199
2468.0000,13.0115,19.3836,0.0000,139244.2000,-139244.2000,6.5806,0.0000,22488.3454,22488.3454,319.1583,161732.5454,0.0000,-161732.5454,19.3949,13.9029,14844.4000,0.0000,14844.4000,-0.5383,3442.1414,0.0000,3442.1414,24.3885,0.0000,11402.2586,11402.2586,12.7547,18.4200,0.0000,7272.5000,-7272.5000,0.3864,0.0000,1171.1544,1171.1544,18.7762,8443.6544,0.0000,-8443.6544,19.2689,13.7795,870.6000,0.0000,870.6000,-0.0316,202.1783,0.0000,202.1783,1.4345,0.0000,668.4217,668.4217,13.2292,18.7382,0.0000,6994.7000,-6994.7000,0.3840,0.0000,1163.8386,1163.8386,18.7336,8158.5386,0.0000,-8158.5386,18.8592,13.3779,870.6000,0.0000,870.6000,-0.0316,203.1735,0.0000,203.1735,1.4431,0.0000,667.4265,667.4265,19.4092,12.8381,16.1236,2.1119,85532.8513,19.2707,12.6412,15.9559,1.9176,46022.8421,19.6581,12.5106,16.0843,2.0674,43416.3320,19.3836,19.3949,19.3893,-2.8098,5.1116,19.3949,19.4092,19.4021,-2.7480,4.5734,19.4092,19.5238,19.4665,-2.5216,1.1986,19.2547,19.2689,19.2618,-1.6618,1.5850,19.2689,19.2858,19.2774,-1.5535,1.5534,18.7382,19.1754,18.9568,-1.8689,-0.2464,18.7382,18.8592,18.7987,-1.2364,0.1375,18.8592,18.9223,18.8907,-1.0002,0.1060,19.3836,19.7111,19.5474,-2.2458,-1.4689,12.9858,12.9985,12.9921,-3.1752,-5.1242,12.8527,12.8782,12.8654,-3.7877,-4.5859,12.7547,12.8936,12.8241,-3.0814,-1.2111,12.7244,12.7547,12.7395,-3.5386,-1.5976,12.6412,12.7031,12.6722,-4.0520,-1.5660,12.6412,13.2978,12.9695,-3.0011,0.2339,12.9973,13.1222,13.0597,-1.3902,-0.1501,12.5106,12.8959,12.7032,-3.3431,-0.1185,12.5106,13.0574,12.7840,-3.1960,1.4564,14.6108,1141.7105,-136925.8000,174972.0254
2469.0000,12.8189,19.1871,0.0000,129632.2000,-129632.2000,6.1263,0.0000,20843.5220,20843.5220,296.6941,150475.7220,0.0000,-150475.7220,19.1976,13.7095,12582.6000,0.0000,12582.6000,-0.4563,2924.5278,0.0000,2924.5278,20.7341,0.0000,9658.0722,9658.0722,12.5566,18.2199,0.0000,3518.7000,-3518.7000,0.1870,0.0000,565.1687,565.1687,9.0749,4083.8687,0.0000,-4083.8687,19.1848,13.6970,523.9000,0.0000,523.9000,-0.0190,121.7866,0.0000,121.7866,0.8647,0.0000,402.1134,402.1134,13.0504,18.5579,0.0000,5667.0000,-5667.0000,0.3111,0.0000,941.1130,941.1130,15.1763,6608.1130,0.0000,-6608.1130,18.8228,13.3422,523.9000,0.0000,523.9000,-0.0190,122.3171,0.0000,122.3171,0.8695,0.0000,401.5829,401.5829,19.2111,12.7182,15.9646,1.8953,76757.8315,19.1735,12.4821,15.8278,1.7579,42189.4182,19.5166,12.3702,15.9434,1.8774,39425.5066,19.1871,19.1976,19.1923,-2.4239,4.7459,19.1976,19.2111,19.2043,-2.4338,4.2896,19.2111,19.3208,19.2660,-2.4680,1.2246,19.1750,19.1848,19.1799,-1.0358,1.4116,19.1848,19.1979,19.1914,-1.0853,1.3926,18.5579,19.0332,18.7955,-1.9940,-0.2421,18.5579,18.8228,18.6904,-1.3548,0.0690,18.8228,18.8859,18.8543,-0.4867,0.0500,19.1871,19.5394,19.3633,-2.2696,-1.3804,12.8131,12.8223,12.8177,-2.1528,-4.7593,12.7045,12.7180,12.7113,-1.9082,-4.3031,12.5566,12.6705,12.6136,-2.5886,-1.2380,12.5337,12.5566,12.5452,-2.3933,-1.4250,12.4821,12.5180,12.5000,-2.1246,-1.4060,12.4821,13.0462,12.7642,-2.5258,0.2287,12.8864,13.0620,12.9742,-1.0796,-0.0824,12.3702,12.7498,12.5600,-1.7758,-0.0634,12.3702,12.8072,12.5887,-2.4044,1.3670,13.1617,1028.4745,-125187.5000,158372.7563
2470.0000,12.6705,19.0357,0.0000,102111.1000,-102111.1000,4.8257,0.0000,16362.7993,16362.7993,233.4176,118473.8993,0.0000,-118473.8993,19.0459,13.5608,12273.5000,0.0000,12273.5000,-0.4451,2857.8644,0.0000,2857.8644,20.2775,0.0000,9415.6356,9415.6356,12.4126,18.0744,0.0000,4212.8000,-4212.8000,0.2238,0.0000,675.3880,675.3880,10.8570,4888.1880,0.0000,-4888.1880,18.9852,13.5014,394.6000,0.0000,394.6000,-0.0143,91.9489,0.0000,91.9489,0.6520,0.0000,302.6511,302.6511,12.9405,18.4471,0.0000,3940.6000,-3940.6000,0.2163,0.0000,653.6494,653.6494,10.5515,4594.2494,0.0000,-4594.2494,18.7402,13.2613,394.6000,0.0000,394.6000,-0.0143,92.2210,0.0000,92.2210,0.6552,0.0000,302.3790,302.3790,19.0594,12.5232,15.7913,1.4915,60405.3375,19.0090,12.3407,15.6748,1.3695,32866.9856,19.3768,12.1868,15.7818,1.4766,31008.8710,19.0357,19.0459,19.0408,-1.8764,3.7489,19.0459,19.0594,19.0526,-1.8780,3.3039,19.0594,19.1710,19.1152,-1.8672,0.9078,18.9541,18.9852,18.9696,-2.5854,1.1316,18.9852,19.0206,19.0029,-2.3224,1.1173,18.4471,18.9283,18.6877,-1.3489,-0.1606,18.4471,18.7402,18.5936,-1.2149,0.0557,18.7402,18.8560,18.7981,-0.7260,0.0414,19.0357,19.3969,19.2163,-1.8211,-1.0767,12.6632,12.6732,12.6682,-1.8512,-3.7600,12.5224,12.5427,12.5325,-2.2043,-3.3149,12.4126,12.5202,12.4664,-1.8235,-0.9188,12.3915,12.4126,12.4021,-1.7744,-1.1427,12.3407,12.3775,12.3591,-1.7484,-1.1284,12.3407,12.9151,12.6279,-1.6916,0.1496,12.7782,12.9973,12.8877,-1.0912,-0.0668,12.1868,12.6463,12.4166,-1.7782,-0.0524,12.1868,12.6607,12.4238,-2.0375,1.0657,10.4519,816.7228,-97201.8000,124281.1941
2471.0000,12.5501,18.9129,0.0000,86903.2000,-86903.2000,4.1070,0.0000,13887.7057,13887.7057,198.4658,100790.9057,0.0000,-100790.9057,18.9226,13.4401,12264.0000,0.0000,12264.0000,-0.4447,2859.8833,0.0000,2859.8833,20.3026,0.0000,9404.1167,9404.1167,12.3295,17.9905,0.0000,5746.6000,-5746.6000,0.3053,0.0000,920.2984,920.2984,14.8019,6666.8984,0.0000,-6666.8984,18.7676,13.2881,400.5000,0.0000,400.5000,-0.0145,93.5688,0.0000,93.5688,0.6635,0.0000,306.9312,306.9312,12.8662,18.3722,0.0000,2778.1000,-2778.1000,0.1525,0.0000,460.4596,460.4596,7.4381,3238.5596,0.0000,-3238.5596,18.6358,13.1590,400.5000,0.0000,400.5000,-0.0145,93.7183,0.0000,93.7183,0.6657,0.0000,306.7817,306.7817,18.9359,12.3776,15.6567,1.2776,51741.6123,18.8175,12.2826,15.5501,1.1457,27497.3767,19.2510,12.0574,15.6542,1.2612,26485.6003,18.9129,18.9226,18.9178,-1.5321,3.1954,18.9226,18.9359,18.9292,-1.5366,2.7506,18.9359,19.0518,18.9938,-1.5122,0.7051,18.7311,18.7676,18.7493,-2.7061,1.0105,18.7676,18.8123,18.7900,-2.6169,0.9959,18.3722,18.8719,18.6220,-0.8402,-0.0950,18.3722,18.6358,18.5040,-1.1294,0.0575,18.6358,18.7969,18.7164,-1.0342,0.0430,18.9129,19.2724,19.0927,-1.5394,-0.9116,12.5499,12.5589,12.5544,-1.4216,-3.2051,12.3879,12.4065,12.3972,-1.6808,-2.7604,12.3295,12.4174,12.3735,-1.1693,-0.7149,12.3164,12.3295,12.3229,-1.0024,-1.0202,12.2826,12.3023,12.2925,-0.8515,-1.0057,12.2826,12.8273,12.5550,-0.9280,0.0852,12.6414,12.9154,12.7784,-1.3668,-0.0673,12.0574,12.4989,12.2781,-1.7188,-0.0527,12.0574,12.5189,12.2881,-1.6845,0.9018,9.0531,707.4200,-82362.9000,105724.5893
2472.0000,12.4569,18.8179,0.0000,69443.8000,-69443.8000,3.2819,0.0000,11074.1544,11074.1544,158.4716,80517.9544,0.0000,-80517.9544,18.8273,13.3467,12278.3000,0.0000,12278.3000,-0.4452,2866.5099,0.0000,2866.5099,20.3597,0.0000,9411.7901,9411.7901,12.2588,17.9191,0.0000,6065.4000,-6065.4000,0.3223,0.0000,970.4743,970.4743,15.6183,7035.8743,0.0000,-7035.8743,18.5916,13.1157,394.0000,0.0000,394.0000,-0.0143,92.2469,0.0000,92.2469,0.6547,0.0000,301.7531,301.7531,12.8188,18.3245,0.0000,1924.8000,-1924.8000,0.1057,0.0000,318.8709,318.8709,5.1532,2243.6709,0.0000,-2243.6709,18.5441,13.0692,394.0000,0.0000,394.0000,-0.0143,92.3002,0.0000,92.3002,0.6558,0.0000,301.6998,301.6998,18.8406,12.2088,15.5247,1.0219,41386.0352,18.6495,12.2010,15.4253,0.8943,21462.6842,19.1514,11.8999,15.5257,1.0056,21118.5006,18.8179,18.8273,18.8226,-1.1961,2.5664,18.8273,18.8406,18.8339,-1.1976,2.1212,18.8406,18.9637,18.9022,-1.1536,0.5032,18.5559,18.5916,18.5737,-2.1668,0.8255,18.5916,18.6370,18.6143,-2.1678,0.8112,18.3245,18.8462,18.5853,-0.4905,-0.0517,18.3245,18.5441,18.4343,-0.8890,0.0539,18.5441,18.7220,18.6330,-1.0530,0.0396,18.8179,19.1752,18.9966,-1.2073,-0.7154,12.4545,12.4639,12.4592,-1.1959,-2.5744,12.2428,12.2680,12.2554,-1.7588,-2.1292,12.2588,12.3504,12.3046,-0.8788,-0.5112,12.2442,12.2588,12.2515,-0.9095,-0.8335,12.2010,12.2291,12.2150,-0.9823,-0.8192,12.2010,12.8245,12.5128,-0.5570,0.0437,12.5410,12.8148,12.6779,-1.2605,-0.0619,11.8999,12.3826,12.1413,-1.6990,-0.0477,11.8999,12.4316,12.1657,-1.5249,0.7074,7.3498,574.3250,-64367.7000,83967.2201
2473.0000,12.3694,18.7286,0.0000,66988.6000,-66988.6000,3.1658,0.0000,10661.4977,10661.4977,152.7786,77650.0977,0.0000,-77650.0977,18.7378,13.2590,12254.4000,0.0000,12254.4000,-0.4444,2864.0271,0.0000,2864.0271,20.3459,0.0000,9390.3729,9390.3729,12.2124,17.8551,11.4000,6465.5000,-6454.1000,0.3442,2.4156,1033.8793,1036.2949,16.6761,7499.3793,8.9844,-7490.3949,18.4699,12.9965,399.3000,0.0000,399.3000,-0.0145,93.6264,0.0000,93.6264,0.6651,0.0000,305.6736,305.6736,12.7471,18.2521,0.0000,1428.2000,-1428.2000,0.0784,0.0000,236.4261,236.4261,3.8236,1664.6261,0.0000,-1664.6261,18.4833,13.0097,399.3000,0.0000,399.3000,-0.0145,93.6111,0.0000,93.6111,0.6655,0.0000,305.6889,305.6889,18.7509,12.1441,15.4475,0.9800,39689.3638,18.5164,12.1770,15.3467,0.8463,20311.1074,19.0606,11.8315,15.4461,0.9651,20266.4108,18.7286,18.7378,18.7332,-1.1263,2.4734,18.7378,18.7509,18.7443,-1.1290,2.0291,18.7509,18.8773,18.8141,-1.1107,0.4715,18.4460,18.4699,18.4579,-1.4449,0.8157,18.4699,18.5034,18.4866,-1.5877,0.8012,18.2521,18.8700,18.5611,-0.3405,-0.0295,18.2521,18.4833,18.3677,-0.8504,0.0489,18.4833,18.6487,18.5660,-0.8564,0.0345,18.7286,19.0811,18.9049,-1.1540,-0.6924,12.3826,12.3901,12.3864,-0.9269,-2.4817,12.1783,12.1915,12.1849,-0.8988,-2.0373,12.2124,12.2891,12.2507,-0.6975,-0.4798,12.2032,12.2124,12.2078,-0.5754,-0.8239,12.1770,12.1890,12.1830,-0.4340,-0.8094,12.1770,12.8085,12.4927,-0.2892,0.0212,12.4371,12.7243,12.5807,-1.2207,-0.0572,11.8315,12.2429,12.0372,-1.3034,-0.0427,11.8315,12.2943,12.0629,-1.2883,0.6842,7.1069,555.3422,-61817.9000,80266.8820
2474.0000,12.3093,18.6659,7.5000,60444.9000,-60437.4000,2.8570,1.5830,9607.0014,9608.5844,137.7982,70051.9014,5.9170,-70045.9844,18.6732,13.1956,12245.3000,0.0000,12245.3000,-0.4440,2864.1421,0.0000,2864.1421,20.3552,0.0000,9381.1579,9381.1579,12.2048,17.1003,380.3000,4433.5000,-4053.2000,0.2565,80.5948,708.8796,789.4744,12.4720,5142.3796,299.7052,-4842.6744,18.2365,12.7679,394.6000,0.0000,394.6000,-0.0143,92.7892,0.0000,92.7892,0.6583,0.0000,301.8108,301.8108,12.6594,18.1637,0.0000,1060.7000,-1060.7000,0.0582,0.0000,175.4315,175.4315,2.8396,1236.1315,0.0000,-1236.1315,18.4770,13.0035,394.6000,0.0000,394.6000,-0.0143,92.5164,0.0000,92.5164,0.6582,0.0000,302.0836,302.0836,18.6841,12.0570,15.3705,0.8517,34494.2913,18.3292,12.1959,15.2625,0.7094,17026.1311,18.9857,11.7398,15.3628,0.8381,17600.3600,18.6659,18.6732,18.6695,-0.8160,2.2388,18.6732,18.6841,18.6786,-0.8406,1.7948,18.6841,18.7965,18.7403,-0.9378,0.4453,18.1766,18.2365,18.2066,-3.0810,0.7017,18.2365,18.3026,18.2696,-2.6670,0.6874,18.1637,18.8946,18.5292,-0.4326,-0.0323,18.1637,18.4770,18.3204,-0.6191,0.0259,18.4770,18.6185,18.5477,-0.2682,0.0116,18.6659,18.9926,18.8293,-0.9600,-0.6181,12.3323,12.3381,12.3352,-0.6648,-2.2470,12.1042,12.1197,12.1119,-0.9275,-1.8030,12.2048,12.2449,12.2248,-0.3600,-0.4535,12.2036,12.2048,12.2042,-0.0915,-0.7099,12.1959,12.1919,12.1939,0.0840,-0.6956,12.1959,12.7497,12.4728,-0.2880,0.0241,12.5501,12.5956,12.5729,-0.1423,-0.0341,11.7398,12.2226,11.9812,-0.7234,-0.0198,11.7398,12.2029,11.9713,-1.1525,0.6100,6.2778,490.5536,-52516.8000,69120.7824
2475.0000,12.2625,18.6046,73.4000,54881.5000,-54808.1000,2.5975,15.5050,8713.5942,8729.0991,125.2436,63595.0942,57.8950,-63537.1991,18.6122,13.1359,12230.8000,0.0000,12230.8000,-0.4435,2862.8683,0.0000,2862.8683,20.3487,0.0000,9367.9317,9367.9317,12.3706,14.4195,1486.4000,2455.3000,-968.9000,0.2121,314.1517,393.4158,707.5675,10.4656,2848.7158,1172.2483,-1676.4675,17.4788,12.0259,388.8000,0.0000,388.8000,-0.0141,92.2902,0.0000,92.2902,0.6507,0.0000,296.5098,296.5098,12.4199,17.9223,0.0000,834.9000,-834.9000,0.0458,0.0000,137.7523,137.7523,2.2350,972.6523,0.0000,-972.6523,18.5997,13.1236,388.8000,0.0000,388.8000,-0.0141,91.0205,0.0000,91.0205,0.6486,0.0000,297.7795,297.7795,18.6236,11.9868,15.3052,0.7533,30509.4525,17.7758,12.5765,15.1762,0.5311,12747.4609,18.9216,11.6668,15.2942,0.7411,15563.5197,18.6046,18.6122,18.6084,-0.7856,2.0421,18.6122,18.6236,18.6179,-0.7806,1.5986,18.6236,18.7299,18.6767,-0.8145,0.4067,17.2524,17.4788,17.3656,-10.1963,0.6189,17.4788,17.7112,17.5950,-8.1882,0.6048,17.9223,19.0413,18.4818,-0.6195,-0.0309,17.9223,18.5997,18.2610,-0.7646,0.0150,18.5997,18.5008,18.5502,-0.0174,0.0009,18.6046,18.9223,18.7634,-0.8424,-0.5553,12.2970,12.3015,12.2993,-0.4817,-2.0500,12.0527,12.0654,12.0590,-0.6864,-1.6065,12.3706,12.2421,12.3064,0.9364,-0.4146,12.4211,12.3706,12.3958,2.2658,-0.6267,12.5765,12.4302,12.5033,3.6865,-0.6126,12.5765,12.3861,12.4813,0.0551,0.0230,12.7858,12.4539,12.6199,0.5195,-0.0228,11.6668,12.2387,11.9528,-0.3909,-0.0087,11.6668,12.1166,11.8917,-1.0087,0.5475,5.6515,441.6152,-43603.5000,58820.4330
2476.0000,12.3165,18.6748,0.0000,72204.1000,-72204.1000,3.4123,0.0000,11477.8721,11477.8721,164.4716,83681.9721,0.0000,-83681.9721,18.6689,13.1915,12242.2000,0.0000,12242.2000,-0.4439,2863.5643,0.0000,2863.5643,20.3844,0.0000,9378.6357,9378.6357,18.6717,18.7466,2177.9000,1554.1000,623.8000,-0.2023,419.8167,275.3985,695.2152,10.0585,1829.4985,1758.0833,-71.4152,18.3651,12.8935,404.0000,0.0000,404.0000,-0.0146,94.8499,0.0000,94.8499,0.6832,0.0000,309.1501,309.1501,12.6468,18.1510,0.0000,724.1000,-724.1000,0.0397,0.0000,119.7450,119.7450,1.9381,843.8450,0.0000,-843.8450,18.6548,13.1776,404.0000,0.0000,404.0000,-0.0146,94.5156,0.0000,94.5156,0.6728,0.0000,309.4844,309.4844,18.6628,11.9312,15.2970,0.8900,36045.1284,18.2212,12.1215,15.1714,0.7258,17419.5864,18.7892,11.7565,15.2728,0.8368,17573.6007,18.6748,18.6689,18.6718,0.7181,2.6591,18.6689,18.6628,18.6659,0.5316,2.2152,18.6628,18.6717,18.6672,-0.1622,0.8269,18.6717,18.3651,18.5184,13.8639,0.6247,18.3651,18.1413,18.2532,7.8951,0.6100,18.2402,18.5953,18.4177,-0.8201,-0.1304,18.6548,18.2794,18.4671,2.4396,-0.0907,18.7892,18.6548,18.7220,2.0251,-0.1053,18.6748,18.7892,18.7320,-0.4269,-0.7532,12.4355,12.4235,12.4295,1.5246,-2.6724,12.3261,12.2850,12.3055,2.9273,-2.2285,13.8578,12.9786,13.4182,13.3699,-0.8402,12.2810,12.3079,12.2944,-1.2714,-0.6379,12.1215,12.2666,12.1941,-3.7798,-0.6233,12.1215,12.6468,12.3841,-1.2202,0.1171,12.6468,12.6204,12.6336,0.1184,0.0774,12.7091,11.9925,12.3508,4.7559,0.0920,11.7858,11.9302,11.8580,-0.4544,0.7399,6.8350,534.0985,-59254.2000,71038.3155
2477.0000,12.3974,18.7572,0.0000,78168.4000,-78168.4000,3.6942,0.0000,12448.6784,12448.6784,178.1180,90617.0784,0.0000,-90617.0784,18.7502,13.2711,12252.4000,0.0000,12252.4000,-0.4443,2863.1299,0.0000,2863.1299,20.3858,0.0000,9389.2701,9389.2701,18.7020,18.1267,2507.0000,1326.6000,1180.4000,-0.2083,483.0683,235.2175,718.2859,9.7481,1561.8175,2023.9317,462.1141,18.6630,13.1856,512.4000,0.0000,512.4000,-0.0186,119.8638,0.0000,119.8638,0.8560,0.0000,392.5362,392.5362,12.6211,18.1251,0.0000,837.2000,-837.2000,0.0460,0.0000,138.4122,138.4122,2.2411,975.6122,0.0000,-975.6122,18.7256,13.2470,512.4000,0.0000,512.4000,-0.0186,119.7729,0.0000,119.7729,0.8527,0.0000,392.6271,392.6271,18.7408,11.8641,15.3025,0.9989,40454.0279,18.5352,11.8382,15.1867,0.8755,21011.3422,18.7281,11.8028,15.2655,0.9053,19011.5983,18.7572,18.7502,18.7537,0.9401,2.8712,18.7502,18.7408,18.7455,0.9134,2.4269,18.7408,18.7020,18.7214,0.6059,0.9017,18.7020,18.6630,18.6825,1.9325,0.6935,18.6630,18.5540,18.6085,4.2398,0.6749,18.3638,18.4434,18.4036,-0.2180,-0.1385,18.7256,18.4823,18.6039,1.6042,-0.0926,18.7281,18.7256,18.7268,0.0106,-0.1112,18.7572,18.7281,18.7426,0.0807,-0.8229,12.5599,12.5492,12.5546,1.4614,-2.8855,12.4510,12.4305,12.4407,1.5840,-2.4412,13.4379,13.4282,13.4330,0.1310,-0.9160,11.9949,12.0582,12.0266,-3.2802,-0.7078,11.8382,11.9628,11.9005,-3.5902,-0.6892,11.8382,12.6211,12.2297,-1.9119,0.1243,12.6211,12.6355,12.6283,-0.1115,0.0783,12.7528,12.3828,12.5678,2.5710,0.0969,11.8723,11.8556,11.8640,0.0242,0.8086,7.3954,577.8865,-64548.0000,80476.9684
2478.0000,12.3422,18.7009,0.0000,146963.4000,-146963.4000,6.9454,0.0000,23375.4635,23375.4635,335.0483,170338.8635,0.0000,-170338.8635,18.7034,13.2253,12248.2000,0.0000,12248.2000,-0.4441,2863.7701,0.0000,2863.7701,20.3566,0.0000,9384.4299,9384.4299,18.7117,16.1515,655.2000,101.9000,553.3000,-0.0414,126.2334,18.0710,144.3045,1.8981,119.9710,528.9666,408.9955,18.7089,13.2307,474.7000,0.0000,474.7000,-0.0172,110.9829,0.0000,110.9829,0.7899,0.0000,363.7171,363.7171,12.2760,17.7773,0.0000,1224.0000,-1224.0000,0.0672,0.0000,201.6641,201.6641,3.2765,1425.6641,0.0000,-1425.6641,18.7335,13.2548,474.7000,0.0000,474.7000,-0.0172,110.9499,0.0000,110.9499,0.7892,0.0000,363.7501,363.7501,18.7060,12.3099,15.5079,1.9774,80084.3283,18.6733,12.1120,15.3926,1.8256,43815.2231,18.7394,12.1745,15.4569,1.8266,38359.6009,18.7009,18.7034,18.7022,-0.6693,5.3151,18.7034,18.7060,18.7047,-0.5403,4.8709,18.7060,18.7117,18.7088,-0.1993,1.6246,18.7117,18.7089,18.7103,0.2885,1.5832,18.7089,18.6966,18.7028,1.0904,1.5660,18.2752,18.4522,18.3637,-0.5293,-0.1654,18.7335,18.6160,18.6748,0.8071,-0.0982,18.7394,18.7335,18.7365,0.0688,-0.1154,18.7009,18.7394,18.7202,-0.3186,-1.6303,12.4793,12.4828,12.4811,-0.9345,-5.3392,12.4092,12.4116,12.4104,-0.4132,-4.8950,12.1853,12.6048,12.3950,-12.5738,-1.6488,12.0891,12.0831,12.0861,0.6708,-1.6073,12.1120,12.0768,12.0944,2.2916,-1.5901,12.1120,12.2760,12.1940,-0.4780,0.1412,12.2760,12.6503,12.4632,-2.0403,0.0740,12.7644,12.5783,12.6713,1.2020,0.0913,12.1974,11.8748,12.0361,2.0300,1.6062,13.9080,1086.7911,-134436.5000,162259.1523
2479.0000,12.4573,18.8182,0.0000,190873.8000,-190873.8000,9.0205,0.0000,30438.7280,30438.7280,435.0041,221312.5280,0.0000,-221312.5280,18.8142,13.3338,20769.2000,0.0000,20769.2000,-0.7531,4849.5765,0.0000,4849.5765,34.5403,0.0000,15919.6235,15919.6235,18.7815,14.9716,36.2000,0.0000,36.2000,-0.0020,6.9683,0.0000,6.9683,0.0899,0.0000,29.2317,29.2317,18.7760,13.2964,940.3000,0.0000,940.3000,-0.0341,219.6598,0.0000,219.6598,1.5637,0.0000,720.6402,720.6402,12.1440,17.6443,0.0000,1429.2000,-1429.2000,0.0785,0.0000,235.1701,235.1701,3.8250,1664.3701,0.0000,-1664.3701,18.7413,13.2624,940.3000,0.0000,940.3000,-0.0341,219.7521,0.0000,219.7521,1.5631,0.0000,720.5479,720.5479,18.8092,12.5383,15.6738,2.4711,100080.6175,18.7344,12.3685,15.5514,2.2577,54184.6512,18.7438,12.4612,15.6025,2.2282,46791.5363,18.8182,18.8142,18.8162,1.3283,6.9331,18.8142,18.8092,18.8117,1.2436,6.1800,18.8092,18.7815,18.7954,0.9965,2.0421,18.7815,18.7760,18.7788,0.7784,2.0401,18.7760,18.7690,18.7725,0.7938,2.0060,18.2806,18.3885,18.3346,-0.3995,-0.2008,18.7413,18.6887,18.7150,0.4377,-0.1223,18.7438,18.7413,18.7425,0.0257,-0.1564,18.8182,18.7438,18.7810,0.6864,-2.0874,12.5646,12.5617,12.5632,0.9428,-6.9651,12.4750,12.4713,12.4732,0.7097,-6.2119,12.3305,12.3487,12.3396,-0.7165,-2.0741,12.3480,12.3279,12.3380,2.9921,-2.0721,12.3685,12.3322,12.3504,3.0416,-2.0380,12.3685,12.1440,12.2563,0.7036,0.1688,12.1440,12.4514,12.2977,-2.0449,0.0904,12.6736,12.6730,12.6733,-0.0243,0.1245,12.4740,12.1033,12.2886,2.9998,2.0554,18.0341,1409.2094,-169617.0000,201056.8050
2480.0000,12.6646,19.0296,0.0000,216736.2000,-216736.2000,10.2428,0.0000,34726.2120,34726.2120,494.3038,251462.4120,0.0000,-251462.4120,19.0230,13.5384,25345.9000,0.0000,25345.9000,-0.9191,5903.3699,0.0000,5903.3699,42.0891,0.0000,19442.5301,19442.5301,12.6242,18.2697,0.0000,16787.3000,-16787.3000,0.8920,0.0000,2698.7452,2698.7452,44.5136,19486.0452,0.0000,-19486.0452,18.7317,13.2530,1571.8000,0.0000,1571.8000,-0.0570,367.3792,0.0000,367.3792,2.6114,0.0000,1204.4208,1204.4208,12.2756,17.7769,0.0000,1058.4000,-1058.4000,0.0581,0.0000,174.3793,174.3793,2.8325,1232.7793,0.0000,-1232.7793,18.9270,13.4443,1571.8000,0.0000,1571.8000,-0.0570,366.5140,0.0000,366.5140,2.6127,0.0000,1205.2860,1205.2860,19.0144,12.7115,15.8629,3.0492,123493.9297,18.7354,12.6634,15.6994,2.6437,63449.8702,18.8542,12.6692,15.7617,2.6930,56552.3897,19.0296,19.0230,19.0263,2.4882,7.8614,19.0230,19.0144,19.0187,2.4507,6.9423,19.0144,18.9485,18.9814,2.1979,1.8624,18.7287,18.7317,18.7302,-0.6343,2.7544,18.7317,18.7348,18.7332,-0.5214,2.6974,17.7769,18.8588,18.3178,-0.2494,-0.0119,17.7769,18.9849,18.3809,-4.0796,0.0462,18.8542,18.6792,18.7667,0.2443,-0.0108,19.0296,18.8542,18.9419,1.8946,-2.3814,12.7577,12.7517,12.7547,2.2641,-7.8942,12.6648,12.6549,12.6598,2.2046,-6.9751,12.6242,12.5397,12.5819,2.8766,-1.8952,12.6417,12.6242,12.6330,3.5119,-2.7872,12.6602,12.6290,12.6446,3.5028,-2.7302,12.2756,12.2422,12.2589,-0.0162,-0.0210,13.2305,12.2756,12.7530,5.4476,-0.0791,12.6692,12.6780,12.6736,-0.0438,-0.0221,12.6692,12.3716,12.5204,2.7491,2.3486,22.2192,1736.2372,-206092.4000,243496.1895
2481.0000,12.8135,19.1816,0.0000,227926.4000,-227926.4000,10.7716,0.0000,36643.6772,36643.6772,520.5088,264570.0772,0.0000,-264570.0772,19.1771,13.6894,28808.1000,0.0000,28808.1000,-1.0446,6697.4004,0.0000,6697.4004,47.7053,0.0000,22110.6996,22110.6996,12.7481,18.4133,0.0000,21332.5000,-21332.5000,1.1335,0.0000,3435.0573,3435.0573,54.9908,24767.5573,0.0000,-24767.5573,18.8397,13.3588,1697.0000,0.0000,1697.0000,-0.0615,396.1250,0.0000,396.1250,2.8211,0.0000,1300.8750,1300.8750,12.7584,17.7223,56.3000,1112.2000,-1055.9000,0.0654,11.8245,184.1365,195.9610,3.1962,1296.3365,44.4755,-1251.8610,18.3546,12.8835,1697.0000,0.0000,1697.0000,-0.0615,398.4676,0.0000,398.4676,2.8138,0.0000,1298.5324,1298.5324,19.1709,12.8076,15.9892,3.2733,132566.9628,18.8324,12.7689,15.8007,2.8071,67371.4900,19.0154,12.7366,15.8760,2.9068,61042.8404,19.1816,19.1771,19.1793,1.7987,8.2804,19.1771,19.1709,19.1740,1.8258,7.2358,19.1709,19.1132,19.1420,1.8902,1.8344,18.8459,18.8397,18.8428,1.3113,2.9679,18.8397,18.8324,18.8360,1.1928,2.9063,18.8324,17.8756,18.3540,0.3886,0.0256,17.7655,18.3546,18.0600,-3.9194,0.0910,18.3546,18.8388,18.5967,-2.0992,0.0295,19.1816,19.0175,19.0995,1.8542,-2.4912,12.8886,12.8847,12.8867,1.5448,-8.3139,12.7795,12.7736,12.7765,1.3608,-7.2692,12.7481,12.6983,12.7232,1.6568,-1.8679,12.7545,12.7481,12.7513,1.3804,-3.0014,12.7519,12.7419,12.7469,1.1871,-2.9398,12.7584,11.9210,12.3397,0.9275,-0.0591,12.7738,12.7584,12.7661,0.1096,-0.1245,12.7366,12.6666,12.7016,0.2901,-0.0629,12.7366,12.5727,12.6546,1.5723,2.4577,23.7441,1855.3990,-218112.7000,260981.2931
2482.0000,12.9149,19.2850,0.0000,236733.9000,-236733.9000,11.1878,0.0000,38148.2557,38148.2557,541.1356,274882.1557,0.0000,-274882.1557,19.2821,13.7923,34012.0000,0.0000,34012.0000,-1.2333,7897.3295,0.0000,7897.3295,56.2077,0.0000,26114.6705,26114.6705,12.8131,18.4790,0.0000,22391.9000,-22391.9000,1.1898,0.0000,3608.7701,3608.7701,57.7486,26000.6701,0.0000,-26000.6701,18.9352,13.4524,1737.4000,0.0000,1737.4000,-0.0630,405.0889,0.0000,405.0889,2.8841,0.0000,1332.3111,1332.3111,12.7352,17.2911,120.4000,1283.3000,-1162.9000,0.0797,25.2966,212.4131,237.7097,3.9008,1495.7131,95.1034,-1400.6097,18.0094,12.5454,1737.4000,0.0000,1737.4000,-0.0630,409.6912,0.0000,409.6912,2.9030,0.0000,1327.7088,1327.7088,19.2779,12.8775,16.0777,3.3823,136984.1750,18.9286,12.8218,15.8752,2.9044,69706.7293,19.1537,12.7690,15.9614,3.0366,63768.3535,19.2850,19.2821,19.2835,1.2098,8.6325,19.2821,19.2779,19.2800,1.2320,7.3991,19.2779,19.2370,19.2575,1.3454,1.8501,18.9403,18.9352,18.9378,1.0986,3.0399,18.9352,18.9286,18.9319,1.1092,2.9769,18.9286,17.8363,18.3824,0.2956,0.0174,17.3890,18.0094,17.6992,-4.4027,0.0972,18.0094,18.6560,18.3327,-3.2343,0.0342,19.2850,19.1603,19.2227,1.4383,-2.5554,12.9847,12.9820,12.9833,1.1187,-8.6670,12.8545,12.8507,12.8526,0.8702,-7.4337,12.8131,12.7865,12.7998,0.8770,-1.8847,12.8164,12.8131,12.8147,0.7178,-3.0745,12.8087,12.8031,12.8059,0.6643,-3.0115,12.7352,12.0597,12.3975,0.6499,-0.0520,12.6244,12.7352,12.6798,-1.0889,-0.1317,12.7690,12.6968,12.7329,0.3304,-0.0687,12.7690,12.6842,12.7266,0.8209,2.5208,24.7098,1930.8576,-222801.9000,270459.2577
2483.0000,13.0025,19.3745,0.0000,247015.0000,-247015.0000,11.6737,0.0000,39885.3601,39885.3601,565.0024,286900.3601,0.0000,-286900.3601,19.3720,13.8805,35746.0000,0.0000,35746.0000,-1.2962,8291.0831,0.0000,8291.0831,58.9913,0.0000,27454.9169,27454.9169,12.8944,18.5612,0.0000,25682.3000,-25682.3000,1.3646,0.0000,4143.5791,4143.5791,66.2507,29825.8791,0.0000,-29825.8791,19.0048,13.5206,2045.8000,0.0000,2045.8000,-0.0742,476.5960,0.0000,476.5960,3.3917,0.0000,1569.2040,1569.2040,12.6313,17.7514,62.9000,1786.6000,-1723.7000,0.1029,13.2378,295.4047,308.6425,5.0260,2082.0047,49.6622,-2032.3425,17.7218,12.2639,2045.8000,0.0000,2045.8000,-0.0742,484.1405,0.0000,484.1405,3.4344,0.0000,1561.6595,1561.6595,19.3687,12.9707,16.1697,3.5634,144318.2652,19.0003,12.9059,15.9531,3.0549,73317.1849,19.2499,12.8462,16.0481,3.2100,67409.6681,19.3745,19.3720,19.3732,1.0348,9.0092,19.3720,19.3687,19.3703,1.0426,7.7129,19.3687,19.3354,19.3521,1.0940,1.8646,19.0083,19.0048,19.0065,0.7824,3.2292,19.0048,19.0003,19.0025,0.8046,3.1550,19.0003,17.8813,18.4408,0.6566,0.0359,17.7851,17.7218,17.7534,0.6072,0.1388,17.7218,18.2012,17.9615,-4.5271,0.0647,19.3745,19.2754,19.3249,1.1863,-2.6646,13.0756,13.0731,13.0743,1.0505,-9.0443,12.9452,12.9409,12.9431,1.0440,-7.7481,12.8944,12.8667,12.8805,0.9267,-1.8998,12.8985,12.8944,12.8965,0.9386,-3.2644,12.8914,12.8840,12.8877,0.9397,-3.1902,12.6313,12.2529,12.4421,0.4907,-0.0711,12.5397,12.6313,12.5855,-1.1862,-0.1740,12.8462,12.7446,12.7954,0.7061,-0.0998,12.8462,12.7597,12.8030,0.8738,2.6294,26.0725,2037.3451,-234583.4000,285045.1182
2484.0000,13.0612,19.4344,0.0000,254912.8000,-254912.8000,12.0469,0.0000,41216.3839,41216.3839,583.3948,296129.1839,0.0000,-296129.1839,19.4328,13.9401,30978.9000,0.0000,30978.9000,-1.1234,7180.2068,0.0000,7180.2068,51.0636,0.0000,23798.6932,23798.6932,12.9516,18.6191,0.0000,23041.9000,-23041.9000,1.2243,0.0000,3720.4450,3720.4450,59.4578,26762.3450,0.0000,-26762.3450,19.1123,13.6260,2443.9000,0.0000,2443.9000,-0.0886,568.6055,0.0000,568.6055,4.0480,0.0000,1875.2945,1875.2945,12.5622,17.7939,46.3000,1883.9000,-1837.6000,0.1070,9.7551,311.2741,321.0292,5.2223,2195.1741,36.5449,-2158.6292,17.7611,12.3024,2443.9000,0.0000,2443.9000,-0.0886,578.0679,0.0000,578.0679,4.1190,0.0000,1865.8321,1865.8321,19.4307,13.0549,16.2428,3.6667,148501.5314,19.1056,12.9486,16.0271,3.1868,76483.0733,19.3533,12.8972,16.1252,3.3416,70173.8752,19.4344,19.4328,19.4336,0.6805,9.2542,19.4328,19.4307,19.4317,0.6930,8.1308,19.4307,19.4095,19.4201,0.7731,2.0920,19.1177,19.1123,19.1150,1.2612,3.3163,19.1123,19.1056,19.1089,1.2365,3.2277,19.1056,17.8048,18.4552,0.1259,0.0070,17.7946,17.7611,17.7778,0.2468,0.1140,17.7611,18.0119,17.8865,-0.9527,0.0254,19.4344,19.3654,19.3999,0.8572,-2.7927,13.1309,13.1294,13.1301,0.6257,-9.2917,13.0231,13.0196,13.0213,0.8970,-8.1683,12.9516,12.9328,12.9422,0.6969,-2.1295,12.9544,12.9516,12.9530,0.6348,-3.3538,12.9405,12.9361,12.9383,0.5634,-3.2652,12.5622,12.3546,12.4584,0.1490,-0.0445,12.5018,12.5622,12.5320,-0.6930,-0.1515,12.8972,12.7829,12.8401,0.4915,-0.0629,12.8972,12.8313,12.8643,0.6920,2.7553,26.5602,2075.4515,-243925.6000,295158.4799
2485.0000,13.1413,19.5160,0.0000,260064.5000,-260064.5000,12.2904,0.0000,42127.1898,42127.1898,595.4094,302191.6898,0.0000,-302191.6898,19.5139,14.0197,35743.8000,0.0000,35743.8000,-1.2961,8276.6563,0.0000,8276.6563,58.8706,0.0000,27467.1437,27467.1437,13.0266,18.6949,0.0000,29390.0000,-29390.0000,1.5616,0.0000,4750.2596,4750.2596,75.8552,34140.2596,0.0000,-34140.2596,19.1302,13.6435,2332.0000,0.0000,2332.0000,-0.0846,542.4543,0.0000,542.4543,3.8571,0.0000,1789.5457,1789.5457,12.5789,17.4267,112.2000,1800.3000,-1688.1000,0.1075,23.6334,297.5113,321.1447,5.2542,2097.8113,88.5666,-2009.2447,17.7343,12.2762,2332.0000,0.0000,2332.0000,-0.0846,551.7841,0.0000,551.7841,3.9282,0.0000,1780.2159,1780.2159,19.5111,13.1167,16.3139,3.8043,154073.0497,19.1291,13.0415,16.0853,3.2596,78229.7209,19.3921,12.9860,16.1891,3.4301,72032.1715,19.5160,19.5139,19.5150,0.9346,9.4677,19.5139,19.5111,19.5125,0.9274,8.1716,19.5111,19.4847,19.4979,0.8917,1.9245,19.1309,19.1302,19.1306,0.1401,3.4861,19.1302,19.1291,19.1296,0.2021,3.4015,19.1291,18.0059,18.5675,1.3072,0.0697,17.6546,17.7343,17.6945,-1.0539,0.1772,17.7343,17.8295,17.7819,-1.3098,0.0926,19.5160,19.4434,19.4797,0.9152,-2.8227,13.2138,13.2116,13.2127,0.9485,-9.5042,13.0895,13.0865,13.0880,0.7565,-8.2081,13.0266,13.0026,13.0146,0.8258,-1.9610,13.0301,13.0266,13.0284,0.8620,-3.5226,13.0217,13.0151,13.0184,0.9182,-3.4380,12.5789,12.4013,12.4901,0.3350,-0.1062,12.6367,12.5789,12.6078,0.8668,-0.2137,12.9860,12.8728,12.9294,1.0308,-0.1291,12.9860,12.9012,12.9436,0.9100,2.7862,27.7112,2165.3941,-250734.8000,304334.9422
2486.0000,13.2133,19.5895,0.0000,268614.7000,-268614.7000,12.6945,0.0000,43584.8415,43584.8415,615.3014,312199.5415,0.0000,-312199.5415,19.5877,14.0920,34012.8000,0.0000,34012.8000,-1.2334,7868.9860,0.0000,7868.9860,55.9600,0.0000,26143.8140,26143.8140,13.0977,18.7666,0.0000,30872.0000,-30872.0000,1.6403,0.0000,4994.6213,4994.6213,79.7031,35866.6213,0.0000,-35866.6213,19.1975,13.7094,1551.6000,0.0000,1551.6000,-0.0563,360.6331,0.0000,360.6331,2.5657,0.0000,1190.9669,1190.9669,12.7151,18.1706,9.8000,2263.0000,-2253.2000,0.1250,2.0597,374.4962,376.5559,6.0956,2637.4962,7.7403,-2629.7559,17.8765,12.4154,1551.6000,0.0000,1551.6000,-0.0563,366.4813,0.0000,366.4813,2.6146,0.0000,1185.1187,1185.1187,19.5852,13.1979,16.3916,3.9885,161535.7071,19.1937,13.1180,16.1558,3.4146,81950.1458,19.4490,13.0751,16.2620,3.5822,75225.5078,19.5895,19.5877,19.5886,0.8406,9.7677,19.5877,19.5852,19.5864,0.8443,8.5344,19.5852,19.5605,19.5729,0.8566,1.9774,19.2006,19.1975,19.1990,0.7783,3.6178,19.1975,19.1937,19.1956,0.7482,3.5615,19.1937,18.1369,18.6653,1.1332,0.0645,18.1591,17.8765,18.0178,3.8544,0.1894,17.8765,17.8322,17.8544,0.8265,0.1332,19.5895,19.5225,19.5560,0.8733,-2.9267,13.2821,13.2804,13.2812,0.7795,-9.8035,13.1689,13.1655,13.1672,0.9088,-8.5702,13.0977,13.0745,13.0861,0.8148,-2.0132,13.1008,13.0977,13.0992,0.8072,-3.6536,13.0973,13.0913,13.0943,0.8686,-3.5973,12.7151,12.3768,12.5459,0.6262,-0.1002,12.8389,12.7151,12.7770,1.9944,-0.2252,13.0751,12.9800,13.0275,1.1359,-0.1690,13.0751,12.9856,13.0303,0.9986,2.8910,28.7213,2244.3238,-264623.9000,318711.3606
2487.0000,13.2849,19.6627,0.0000,275392.7000,-275392.7000,13.0148,0.0000,44759.0537,44759.0537,631.1201,320151.7537,0.0000,-320151.7537,19.6609,14.1638,32281.0000,0.0000,32281.0000,-1.1706,7461.8945,0.0000,7461.8945,53.0594,0.0000,24819.1055,24819.1055,13.1691,18.8389,0.0000,33866.3000,-33866.3000,1.7994,0.0000,5484.4188,5484.4188,87.4575,39350.7188,0.0000,-39350.7188,19.2538,13.7646,1501.6000,0.0000,1501.6000,-0.0545,348.7776,0.0000,348.7776,2.4809,0.0000,1152.8224,1152.8224,12.8991,18.4053,0.0000,2747.5000,-2747.5000,0.1508,0.0000,455.5448,455.5448,7.3551,3203.0448,0.0000,-3203.0448,18.1842,12.7166,1501.6000,0.0000,1501.6000,-0.0545,353.3249,0.0000,353.3249,2.5254,0.0000,1148.2751,1148.2751,19.6585,13.2753,16.4669,4.1597,168469.6199,19.2507,13.1940,16.2223,3.5523,85255.5580,19.5135,13.1524,16.3330,3.7308,78346.7002,19.6627,19.6609,19.6618,0.8356,9.9988,19.6609,19.6585,19.6597,0.8366,8.8282,19.6585,19.6344,19.6465,0.8405,1.9854,19.2562,19.2538,19.2550,0.6277,3.7849,19.2538,19.2507,19.2522,0.6359,3.7304,19.2507,18.3005,18.7756,1.2833,0.0809,18.3687,18.1842,18.2765,3.0735,0.2318,18.1842,18.0594,18.1218,3.1798,0.1773,19.6627,19.5990,19.6309,0.8552,-3.0160,13.3501,13.3485,13.3493,0.7738,-10.0340,13.2459,13.2427,13.2443,0.8820,-8.8634,13.1691,13.1461,13.1576,0.8152,-2.0206,13.1722,13.1691,13.1707,0.8141,-3.8200,13.1691,13.1636,13.1663,0.8214,-3.7656,12.8991,12.3866,12.6428,1.1214,-0.1161,13.0082,12.8991,12.9537,2.0843,-0.2669,13.1524,13.0830,13.1177,1.0409,-0.2125,13.1524,13.0710,13.1117,0.9349,2.9808,29.7385,2323.8089,-276722.3000,332071.8781
2488.0000,13.3567,19.7360,0.0000,281605.5000,-281605.5000,13.3084,0.0000,45845.3270,45845.3270,645.6568,327450.8270,0.0000,-327450.8270,19.7342,14.2357,27510.8000,0.0000,27510.8000,-0.9976,6353.7697,0.0000,6353.7697,45.1754,0.0000,21157.0303,21157.0303,13.2517,18.9224,0.0000,37971.3000,-37971.3000,2.0176,0.0000,6156.1962,6156.1962,98.0855,44127.4962,0.0000,-44127.4962,19.3109,13.8206,1927.7000,0.0000,1927.7000,-0.0699,447.4439,0.0000,447.4439,3.1825,0.0000,1480.2561,1480.2561,13.0643,18.5719,0.0000,3525.6000,-3525.6000,0.1935,0.0000,585.5793,585.5793,9.4392,4111.1793,0.0000,-4111.1793,18.4301,12.9575,1927.7000,0.0000,1927.7000,-0.0699,452.2201,0.0000,452.2201,3.2284,0.0000,1475.4799,1475.4799,19.7320,13.3649,16.5484,4.3604,176597.5551,19.3080,13.2796,16.2938,3.7156,89174.9712,19.5817,13.2391,16.4104,3.9093,82095.6711,19.7360,19.7342,19.7351,0.8370,10.1859,19.7342,19.7320,19.7331,0.8377,9.1883,19.7320,19.7080,19.7200,0.8393,1.9973,19.3132,19.3109,19.3120,0.6408,4.0148,19.3109,19.3080,19.3094,0.6422,3.9449,19.3080,18.4977,18.9028,1.4875,0.1097,18.5450,18.4301,18.4876,2.4999,0.3032,18.4301,18.3373,18.3837,3.1123,0.2333,19.7360,19.6747,19.7054,0.8515,-3.1225,13.4190,13.4174,13.4182,0.7834,-10.2201,13.3342,13.3307,13.3324,1.0160,-9.2225,13.2517,13.2257,13.2387,0.9308,-2.0314,13.2551,13.2517,13.2534,0.9508,-4.0490,13.2510,13.2451,13.2481,0.9386,-3.9791,13.0643,12.4895,12.7769,1.5698,-0.1438,13.1356,13.0643,13.1000,1.7176,-0.3374,13.2391,13.1822,13.2107,1.0738,-0.2675,13.2391,13.1561,13.1976,0.9886,3.0884,30.8603,2411.4667,-291736.2000,347868.1974
2489.0000,13.4047,19.7850,0.0000,286019.1000,-286019.1000,13.5170,0.0000,46615.9486,46615.9486,656.0808,332635.0486,0.0000,-332635.0486,19.7838,14.2843,17977.2000,0.0000,17977.2000,-0.6519,4149.5218,0.0000,4149.5218,29.4921,0.0000,13827.6782,13827.6782,13.3046,18.9758,0.0000,33973.6000,-33973.6000,1.8051,0.0000,5512.0917,5512.0917,87.7871,39485.6917,0.0000,-39485.6917,19.4093,13.9171,1240.7000,0.0000,1240.7000,-0.0450,287.6460,0.0000,287.6460,2.0467,0.0000,953.0540,953.0540,13.1755,18.6840,0.0000,3970.8000,-3970.8000,0.2180,0.0000,660.3118,660.3118,10.6325,4631.1118,0.0000,-4631.1118,18.5764,13.1008,1240.7000,0.0000,1240.7000,-0.0450,290.5376,0.0000,290.5376,2.0710,0.0000,950.1624,950.1624,19.7823,13.4419,16.6121,4.4678,180945.9374,19.4044,13.3197,16.3620,3.8588,92611.7202,19.6608,13.2951,16.4780,4.0370,84777.7912,19.7850,19.7838,19.7844,0.5469,10.2873,19.7838,19.7823,19.7831,0.5554,9.6354,19.7823,19.7666,19.7745,0.6099,2.2363,19.4134,19.4093,19.4114,1.1509,4.0414,19.4093,19.4044,19.4069,1.1281,3.9964,19.4044,18.5287,18.9665,0.7210,0.0502,18.6549,18.5764,18.6157,1.4984,0.2682,18.5764,18.5163,18.5464,1.9158,0.2232,19.7850,19.7399,19.7624,0.6409,-3.2297,13.4587,13.4578,13.4583,0.4359,-10.3212,13.4058,13.4031,13.4044,0.8213,-9.6694,13.3046,13.2881,13.2964,0.6482,-2.2702,13.3067,13.3046,13.3056,0.5826,-4.0754,13.3036,13.2998,13.3017,0.5999,-4.0304,13.1755,12.5501,12.8628,0.9889,-0.0842,13.2317,13.1755,13.2036,1.2026,-0.3022,13.2951,13.2546,13.2748,0.7268,-0.2572,13.2951,13.2333,13.2642,0.7557,3.1958,30.9354,2417.3320,-303504.9000,358335.4489
2490.0000,13.1365,19.5112,0.0000,181604.1000,-181604.1000,8.5824,0.0000,29414.3657,29414.3657,416.6994,211018.4657,0.0000,-211018.4657,19.5214,14.0269,14802.2000,0.0000,14802.2000,-0.5368,3427.2223,0.0000,3427.2223,24.2677,0.0000,11374.9777,11374.9777,12.9060,18.5729,0.0000,8586.4000,-8586.4000,0.4562,0.0000,1385.5447,1385.5447,22.1917,9971.9447,0.0000,-9971.9447,19.3949,13.9030,1028.9000,0.0000,1028.9000,-0.0373,238.5827,0.0000,238.5827,1.6951,0.0000,790.3173,790.3173,13.0020,18.5091,0.0000,4739.9000,-4739.9000,0.2602,0.0000,786.7456,786.7456,12.6930,5526.6456,0.0000,-5526.6456,18.6262,13.1496,1028.9000,0.0000,1028.9000,-0.0373,240.7941,0.0000,240.7941,1.7140,0.0000,788.1059,788.1059,19.5337,12.9894,16.2616,2.7072,109642.4630,19.3724,12.7915,16.0820,2.4501,58802.5587,19.6925,12.6942,16.1933,2.6055,54715.9086,19.5112,19.5214,19.5163,-3.2832,6.5884,19.5214,19.5337,19.5276,-3.1312,6.0516,19.5337,19.6127,19.5732,-2.4761,1.7079,19.3935,19.3949,19.3942,-0.2547,2.1641,19.3949,19.3962,19.3956,-0.1841,2.1268,18.5091,19.1062,18.8077,-1.9650,-0.1899,18.5091,18.6262,18.5677,-0.6270,0.0703,18.6262,18.5388,18.5825,0.3886,0.0330,19.5112,19.7116,19.6114,-1.8706,-1.9941,13.1071,13.1202,13.1136,-4.2068,-6.6111,13.0017,13.0258,13.0137,-4.7628,-6.0743,12.9060,13.0324,12.9692,-3.9961,-1.7306,12.8743,12.9060,12.8901,-5.0617,-2.1868,12.7915,12.8564,12.8240,-5.8131,-2.1495,12.7915,12.8862,12.8389,-0.3360,0.1671,13.2944,13.2101,13.2522,0.5394,-0.0931,12.6942,13.3913,13.0427,-2.8490,-0.0557,12.6942,13.1914,12.9428,-3.9266,1.9713,18.5007,1445.6696,-178070.4000,223160.9304
2491.0000,12.9719,19.3433,0.0000,182536.8000,-182536.8000,8.6265,0.0000,29453.3587,29453.3587,418.1146,211990.1587,0.0000,-211990.1587,19.3497,13.8586,14807.5000,0.0000,14807.5000,-0.5369,3435.4260,0.0000,3435.4260,24.3598,0.0000,11372.0740,11372.0740,12.7592,18.4246,0.0000,5205.0000,-5205.0000,0.2766,0.0000,838.2574,838.2574,13.4317,6043.2574,0.0000,-6043.2574,19.3004,13.8103,795.4000,0.0000,795.4000,-0.0288,184.6457,0.0000,184.6457,1.3107,0.0000,610.7543,610.7543,12.9456,18.4522,0.0000,4935.7000,-4935.7000,0.2709,0.0000,818.7560,818.7560,13.2155,5754.4560,0.0000,-5754.4560,18.6203,13.1439,795.4000,0.0000,795.4000,-0.0288,186.1613,0.0000,186.1613,1.3242,0.0000,609.2387,609.2387,19.3581,12.9380,16.1481,2.6228,106222.0183,19.2648,12.7197,15.9922,2.4065,57755.3222,19.5549,12.6411,16.0980,2.5420,53382.7805,19.3433,19.3497,19.3465,-2.0969,6.6284,19.3497,19.3581,19.3539,-2.1436,6.0914,19.3581,19.4256,19.3918,-2.2367,1.8017,19.2924,19.3004,19.2964,-1.2284,2.0783,19.3004,19.3097,19.3050,-1.1403,2.0495,18.4522,18.8785,18.6654,-1.7648,-0.2384,18.4522,18.6203,18.5363,-0.4268,0.0326,18.6203,18.5537,18.5870,0.0061,0.0037,19.3433,19.5568,19.4500,-1.9951,-1.9981,12.9872,12.9919,12.9896,-1.5446,-6.6517,12.9041,12.9107,12.9074,-1.3308,-6.1147,12.7592,12.8244,12.7918,-2.1880,-1.8250,12.7483,12.7592,12.7538,-1.6935,-2.1016,12.7197,12.7335,12.7266,-1.2231,-2.0728,12.7197,12.8625,12.7911,-0.6244,0.2151,13.1950,13.2652,13.2301,-0.3143,-0.0559,12.6411,13.2497,12.9454,-1.2224,-0.0270,12.6411,12.9046,12.7728,-2.0986,1.9748,18.2389,1425.2156,-176279.2000,217360.1209
2492.0000,12.7922,19.1598,0.0000,122271.1000,-122271.1000,5.7784,0.0000,19647.8822,19647.8822,279.7754,141918.9822,0.0000,-141918.9822,19.1700,13.6825,14814.4000,0.0000,14814.4000,-0.5372,3444.3904,0.0000,3444.3904,24.4263,0.0000,11370.0096,11370.0096,12.5281,18.1911,0.0000,1608.9000,-1608.9000,0.0855,0.0000,258.3230,258.3230,4.1495,1867.2230,0.0000,-1867.2230,19.2141,13.7257,868.4000,0.0000,868.4000,-0.0315,201.7993,0.0000,201.7993,1.4328,0.0000,666.6007,666.6007,12.9314,18.4379,0.0000,4890.8000,-4890.8000,0.2685,0.0000,811.1867,811.1867,13.0948,5701.9867,0.0000,-5701.9867,18.5785,13.1029,868.4000,0.0000,868.4000,-0.0315,203.3501,0.0000,203.3501,1.4458,0.0000,665.0499,665.0499,19.1832,12.6166,15.8999,1.7298,70057.5404,19.1469,12.3972,15.7720,1.6002,38405.9941,19.4517,12.2837,15.8677,1.6994,35687.9369,19.1598,19.1700,19.1649,-2.2391,4.4910,19.1700,19.1832,19.1766,-2.1877,3.9538,19.1832,19.2751,19.2291,-2.0113,1.1877,19.2023,19.2141,19.2082,-1.1120,1.2732,19.2141,19.2283,19.2212,-1.0594,1.2417,18.4379,18.7136,18.5758,-1.1289,-0.2335,18.4379,18.5785,18.5082,-0.3863,0.0350,18.5785,18.5969,18.5877,-0.0391,0.0035,19.1598,19.4540,19.3069,-1.7746,-1.2874,12.7733,12.7850,12.7792,-2.5873,-4.5056,12.6246,12.6502,12.6374,-3.3062,-3.9684,12.5281,12.6430,12.5856,-2.5370,-1.2023,12.4967,12.5281,12.5124,-2.9607,-1.2878,12.3972,12.4659,12.4315,-3.6083,-1.2563,12.3972,12.8618,12.6295,-1.9980,0.2190,13.2015,13.2393,13.2204,-0.1655,-0.0495,12.2837,13.3738,12.8288,-1.4548,-0.0180,12.2837,12.8174,12.5506,-2.7301,1.2728,12.1730,951.2131,-112219.6000,144151.4715
