Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2493.0000,12.6293,18.9937,0.0000,114049.0000,-114049.0000,5.3899,0.0000,18258.6561,18258.6561,260.6621,132307.6561,0.0000,-132307.6561,19.0037,13.5195,12537.0000,0.0000,12537.0000,-0.4546,2920.6972,0.0000,2920.6972,20.7204,0.0000,9616.3028,9616.3028,12.3589,18.0202,0.0000,227.5000,-227.5000,0.0121,0.0000,36.4471,36.4471,0.5862,263.9471,0.0000,-263.9471,19.1160,13.6295,522.7000,0.0000,522.7000,-0.0190,121.6077,0.0000,121.6077,0.8634,0.0000,401.0923,401.0923,12.7560,18.2611,0.0000,4602.0000,-4602.0000,0.2526,0.0000,761.8910,761.8910,12.3214,5363.8910,0.0000,-5363.8910,18.6059,13.1298,522.7000,0.0000,522.7000,-0.0190,122.3580,0.0000,122.3580,0.8707,0.0000,400.3420,400.3420,19.0168,12.5318,15.7743,1.5940,64557.9913,19.0495,12.2797,15.6646,1.4976,35943.2789,19.3214,12.1837,15.7526,1.5790,33159.0762,18.9937,19.0037,18.9987,-2.0533,4.1837,19.0037,19.0168,19.0103,-2.0547,3.7291,19.0168,19.1129,19.0649,-2.0304,1.1481,19.1015,19.1160,19.1087,-1.2480,1.1602,19.1160,19.1338,19.1249,-1.2101,1.1412,18.2611,18.6407,18.4509,-1.5549,-0.2353,18.2611,18.6728,18.4669,-0.5461,0.0173,19.3214,17.9135,18.6174,0.3110,-0.0017,18.9937,19.3214,19.1576,-1.8504,-1.2061,12.6300,12.6387,12.6344,-1.7949,-4.1971,12.5097,12.5220,12.5158,-1.5150,-3.7425,12.3589,12.4605,12.4097,-2.1702,-1.1615,12.3352,12.3589,12.3471,-2.0429,-1.1736,12.2797,12.3140,12.2968,-1.6736,-1.1546,12.2797,12.6902,12.4849,-1.7924,0.2219,13.2013,13.2313,13.2163,-0.0968,-0.0307,12.1837,13.3166,12.7502,-0.9966,-0.0118,12.1837,12.5962,12.3900,-1.9857,1.1927,11.2233,877.0074,-105296.1000,133660.3463
2494.0000,12.5187,18.8809,0.0000,89890.0000,-89890.0000,4.2481,0.0000,14354.7883,14354.7883,205.2332,104244.7883,0.0000,-104244.7883,18.8896,13.4077,12252.5000,0.0000,12252.5000,-0.4443,2858.3394,0.0000,2858.3394,20.2950,0.0000,9394.1606,9394.1606,12.2692,17.9296,0.0000,3039.1000,-3039.1000,0.1615,0.0000,486.3258,486.3258,7.8265,3525.4258,0.0000,-3525.4258,18.8650,13.3835,394.9000,0.0000,394.9000,-0.0143,92.1520,0.0000,92.1520,0.6531,0.0000,302.7480,302.7480,12.7672,18.2724,0.0000,3890.0000,-3890.0000,0.2135,0.0000,644.0895,644.0895,10.4138,4534.0895,0.0000,-4534.0895,18.5173,13.0429,394.9000,0.0000,394.9000,-0.0143,92.5412,0.0000,92.5412,0.6576,0.0000,302.3588,302.3588,18.9014,12.3756,15.6385,1.2896,52230.2614,18.8580,12.2153,15.5366,1.1815,28355.1711,19.1845,12.0596,15.6221,1.2672,26611.5722,18.8809,18.8896,18.8852,-1.4172,3.3154,18.8896,18.9014,18.8955,-1.4332,2.8711,18.9014,18.9986,18.9500,-1.4339,0.7960,18.8183,18.8650,18.8417,-3.2710,0.9575,18.8650,18.9169,18.8909,-2.8711,0.9432,18.2724,18.5185,18.3954,-0.7169,-0.1636,18.2724,18.5173,18.3948,-0.9176,0.0500,18.5173,18.6267,18.5720,-0.5960,0.0356,18.8809,19.2058,19.0434,-1.4258,-0.9327,12.5235,12.5316,12.5276,-1.3369,-3.3248,12.3690,12.3871,12.3781,-1.7103,-2.8805,12.2692,12.3522,12.3107,-1.2423,-0.8054,12.2543,12.2692,12.2617,-1.0775,-0.9669,12.2153,12.2373,12.2263,-0.8990,-0.9526,12.2153,12.5782,12.3967,-1.1121,0.1541,12.9779,13.2578,13.1179,-1.2361,-0.0594,12.0596,12.9572,12.5084,-2.9650,-0.0451,12.0596,12.4723,12.2660,-1.5444,0.9233,9.1684,716.4286,-83776.8000,107197.0047
2495.0000,12.4325,18.7930,0.0000,78071.1000,-78071.1000,3.6896,0.0000,12443.0693,12443.0693,178.1237,90514.1693,0.0000,-90514.1693,18.8008,13.3207,12252.6000,0.0000,12252.6000,-0.4443,2861.4258,0.0000,2861.4258,20.3260,0.0000,9391.1742,9391.1742,12.2530,17.9132,0.0000,6479.5000,-6479.5000,0.3443,0.0000,1036.6539,1036.6539,16.6810,7516.1539,0.0000,-7516.1539,18.5898,13.1139,399.0000,0.0000,399.0000,-0.0145,93.4196,0.0000,93.4196,0.6621,0.0000,305.5804,305.5804,12.8089,18.3144,0.0000,3073.5000,-3073.5000,0.1687,0.0000,509.1170,509.1170,8.2281,3582.6170,0.0000,-3582.6170,18.3982,12.9263,399.0000,0.0000,399.0000,-0.0145,93.6381,0.0000,93.6381,0.6652,0.0000,305.3619,305.3619,18.8116,12.2670,15.5393,1.1622,47068.6399,18.6336,12.2409,15.4373,1.0217,24521.0194,19.0624,11.9892,15.5258,1.1304,23739.4236,18.7930,18.8008,18.7969,-1.1138,2.8844,18.8008,18.8116,18.8062,-1.1250,2.4401,18.8116,18.9141,18.8629,-1.0993,0.5754,18.5394,18.5898,18.5646,-3.3913,0.9197,18.5898,18.6521,18.6210,-3.3058,0.9052,18.3144,18.4462,18.3803,-0.2306,-0.0893,18.3144,18.3982,18.3563,-0.5128,0.0794,18.3982,18.5350,18.4666,-1.3197,0.0650,18.7930,19.1049,18.9490,-1.1868,-0.8052,12.4475,12.4542,12.4508,-0.9739,-2.8920,12.2739,12.2889,12.2814,-1.2140,-2.4477,12.2530,12.2960,12.2745,-0.4849,-0.5830,12.2509,12.2530,12.2520,-0.1659,-0.9273,12.2409,12.2373,12.2391,0.1063,-0.9128,12.2409,12.4903,12.3656,-0.4238,0.0816,12.6086,13.1076,12.8581,-3.1826,-0.0871,11.9892,12.5452,12.2672,-2.9586,-0.0726,11.9892,12.3540,12.1716,-1.1864,0.7976,8.3299,650.9123,-74573.5000,95329.0830
2496.0000,12.3582,18.7172,0.0000,69631.7000,-69631.7000,3.2907,0.0000,11079.3600,11079.3600,158.7821,80711.0600,0.0000,-80711.0600,18.7247,13.2461,12234.3000,0.0000,12234.3000,-0.4436,2859.7823,0.0000,2859.7823,20.3198,0.0000,9374.5177,9374.5177,12.1675,17.8268,0.0000,2216.8000,-2216.8000,0.1178,0.0000,354.2802,354.2802,5.7066,2571.0802,0.0000,-2571.0802,18.6437,13.1668,394.2000,0.0000,394.2000,-0.0143,92.2353,0.0000,92.2353,0.6566,0.0000,301.9647,301.9647,12.5964,18.1002,0.0000,2302.3000,-2302.3000,0.1264,0.0000,380.5377,380.5377,6.1637,2682.8377,0.0000,-2682.8377,18.5235,13.0490,394.2000,0.0000,394.2000,-0.0143,92.3703,0.0000,92.3703,0.6583,0.0000,301.8297,301.8297,18.7353,12.1361,15.4357,0.9624,38977.5506,18.6241,12.0662,15.3451,0.8607,20657.6931,19.0165,11.8386,15.4276,0.9421,19784.2107,18.7172,18.7247,18.7210,-0.9642,2.5799,18.7247,18.7353,18.7300,-0.9673,2.1362,18.7353,18.8269,18.7811,-1.0346,0.6049,18.6639,18.6437,18.6538,1.0286,0.7227,18.6437,18.6383,18.6410,0.1938,0.7084,18.1002,18.5313,18.3157,-0.8270,-0.1083,18.1002,18.5235,18.3118,-0.5849,0.0181,18.5235,18.4220,18.4727,0.0258,0.0038,18.7172,19.0196,18.8684,-1.0200,-0.7108,12.3673,12.3751,12.3712,-1.0089,-2.5885,12.1669,12.1855,12.1762,-1.3181,-2.1449,12.1675,12.2438,12.2056,-0.8790,-0.6136,12.1454,12.1675,12.1564,-1.2006,-0.7314,12.0662,12.1250,12.0956,-1.7789,-0.7171,12.0662,12.5222,12.2942,-0.9090,0.0996,12.8340,12.8727,12.8533,-0.1050,-0.0267,11.8386,12.5869,12.2128,-0.7051,-0.0124,11.8386,12.2960,12.0673,-1.3065,0.7022,6.9999,546.9805,-61128.1000,79419.4544
2497.0000,12.2900,18.6477,0.0000,63095.5000,-63095.5000,2.9818,0.0000,10023.9259,10023.9259,143.8100,73119.4259,0.0000,-73119.4259,18.6552,13.1780,12200.1000,0.0000,12200.1000,-0.4424,2854.1917,0.0000,2854.1917,20.2836,0.0000,9345.9083,9345.9083,12.0813,17.7398,0.0000,3525.2000,-3525.2000,0.1873,0.0000,562.7716,562.7716,9.0720,4087.9716,0.0000,-4087.9716,18.5187,13.0443,390.5000,0.0000,390.5000,-0.0142,91.5085,0.0000,91.5085,0.6499,0.0000,298.9915,298.9915,12.6390,18.1432,0.0000,1866.3000,-1866.3000,0.1024,0.0000,308.6071,308.6071,4.9957,2174.9071,0.0000,-2174.9071,18.3981,12.9262,390.5000,0.0000,390.5000,-0.0142,91.6434,0.0000,91.6434,0.6510,0.0000,298.8566,298.8566,18.6661,12.0618,15.3639,0.8808,35672.8579,18.5398,12.0089,15.2743,0.7839,18814.1736,18.9372,11.7688,15.3530,0.8604,18069.3732,18.6477,18.6552,18.6514,-0.8870,2.3420,18.6552,18.6661,18.6606,-0.8849,1.8996,18.6661,18.7593,18.7127,-0.8735,0.4991,18.4811,18.5187,18.4999,-1.9048,0.6864,18.5187,18.5519,18.5353,-1.3230,0.6723,18.1432,18.4306,18.2869,-0.3959,-0.0746,18.1432,18.3981,18.2707,-0.5445,0.0278,18.3981,18.5127,18.4554,-0.2570,0.0137,18.6477,18.9463,18.7970,-0.9101,-0.6399,12.3099,12.3162,12.3131,-0.7494,-2.3498,12.0935,12.1085,12.1010,-0.9551,-1.9074,12.0813,12.1810,12.1312,-0.9464,-0.5069,12.0605,12.0813,12.0709,-1.0802,-0.6943,12.0089,12.0400,12.0244,-0.9072,-0.6801,12.0089,12.4813,12.2451,-0.6406,0.0668,12.6554,12.9346,12.7950,-0.7519,-0.0356,11.7688,12.4768,12.1228,-1.1332,-0.0215,11.7688,12.1924,11.9806,-1.0942,0.6321,6.4755,506.0036,-55505.9000,72556.4047
2498.0000,12.2383,18.5950,0.0000,56875.3000,-56875.3000,2.6879,0.0000,9025.2310,9025.2310,129.5769,65900.5310,0.0000,-65900.5310,18.6014,13.1254,12219.9000,0.0000,12219.9000,-0.4431,2860.6920,0.0000,2860.6920,20.3355,0.0000,9359.2080,9359.2080,12.0269,17.6849,0.0000,3673.1000,-3673.1000,0.1952,0.0000,585.9827,585.9827,9.4497,4259.0827,0.0000,-4259.0827,18.4109,12.9387,401.2000,0.0000,401.2000,-0.0145,94.1397,0.0000,94.1397,0.6689,0.0000,307.0603,307.0603,12.6191,18.1231,0.0000,1449.7000,-1449.7000,0.0796,0.0000,239.6704,239.6704,3.8807,1689.3704,0.0000,-1689.3704,18.3535,12.8825,401.2000,0.0000,401.2000,-0.0145,94.2059,0.0000,94.2059,0.6700,0.0000,306.9941,306.9941,18.6111,11.9905,15.3008,0.7851,31797.4889,18.4444,11.9697,15.2071,0.6910,16584.6873,18.8723,11.6947,15.2835,0.7660,16086.9566,18.5950,18.6014,18.5982,-0.6902,2.1167,18.6014,18.6111,18.6063,-0.7038,1.6735,18.6111,18.7012,18.6562,-0.7296,0.4283,18.3831,18.4109,18.3970,-1.2898,0.6235,18.4109,18.4476,18.4293,-1.3273,0.6090,18.1231,18.4090,18.2661,-0.2990,-0.0552,18.1231,18.3535,18.2383,-0.4381,0.0244,18.3535,18.5206,18.4370,-0.2693,0.0099,18.5950,18.8784,18.7367,-0.7755,-0.5712,12.2660,12.2714,12.2687,-0.5834,-2.1240,12.0236,12.0394,12.0315,-0.8861,-1.6809,12.0269,12.1185,12.0727,-0.7536,-0.4357,12.0131,12.0269,12.0200,-0.6623,-0.6309,11.9697,11.9912,11.9805,-0.5781,-0.6163,11.9697,12.4499,12.2098,-0.4737,0.0478,12.6242,12.8735,12.7488,-0.6049,-0.0318,11.6947,12.4063,12.0505,-0.9203,-0.0172,11.6947,12.1138,11.9042,-0.9692,0.5638,5.8603,457.9343,-48975.8000,64469.1328
2499.0000,12.1971,18.5441,40.1000,51421.0000,-51380.9000,2.4322,8.4801,8152.1671,8160.6472,117.2186,59573.1671,31.6199,-59541.5472,18.5509,13.0759,12219.6000,0.0000,12219.6000,-0.4431,2862.3798,0.0000,2862.3798,20.3497,0.0000,9357.2202,9357.2202,12.0466,16.7869,367.1000,3497.4000,-3130.3000,0.2060,77.9996,558.0906,636.0903,10.0233,4055.4906,289.1004,-3766.3903,18.0865,12.6210,389.0000,0.0000,389.0000,-0.0141,91.6415,0.0000,91.6415,0.6495,0.0000,297.3585,297.3585,12.5639,18.0675,0.0000,1027.0000,-1027.0000,0.0564,0.0000,169.6928,169.6928,2.7491,1196.6928,0.0000,-1196.6928,18.3434,12.8726,389.0000,0.0000,389.0000,-0.0141,91.3525,0.0000,91.3525,0.6500,0.0000,297.6475,297.6475,18.5611,11.9314,15.2463,0.7019,28425.3620,18.2090,12.0819,15.1455,0.5838,14010.6985,18.8191,11.6334,15.2262,0.6846,14377.5771,18.5441,18.5509,18.5475,-0.6593,1.9200,18.5509,18.5611,18.5560,-0.6544,1.4769,18.5611,18.6532,18.6071,-0.6396,0.3653,17.9802,18.0865,18.0334,-4.4361,0.5713,18.0865,18.1948,18.1407,-3.5311,0.5572,18.0675,18.4309,18.2492,-0.2511,-0.0357,18.0675,18.3434,18.2054,-0.4445,0.0207,18.3434,18.5076,18.4255,-0.1874,0.0066,18.5441,18.8231,18.6836,-0.6880,-0.5121,12.2333,12.2377,12.2355,-0.4483,-1.9271,11.9668,11.9816,11.9742,-0.7394,-1.4840,12.0466,12.0726,12.0596,-0.2053,-0.3723,12.0551,12.0466,12.0509,0.3249,-0.5783,12.0819,12.0409,12.0614,0.9291,-0.5642,12.0819,12.3189,12.2004,-0.1612,0.0286,12.6171,12.8169,12.7170,-0.4320,-0.0277,11.6334,12.3527,11.9931,-0.7414,-0.0136,11.6334,12.0421,11.8377,-0.8506,0.5051,5.3282,416.3526,-42540.6000,56813.6375
2500.0000,12.1596,18.4723,188.1000,50007.3000,-49819.2000,2.3731,39.8038,7921.3753,7961.1791,114.3612,57928.6753,148.2962,-57780.3791,18.4819,13.0083,12202.8000,0.0000,12202.8000,-0.4425,2860.8492,0.0000,2860.8492,20.3356,0.0000,9341.9508,9341.9508,12.3274,14.6686,1686.1000,3183.9000,-1497.8000,0.2618,356.6097,509.8770,866.4866,12.9072,3693.7770,1329.4903,-2364.2866,17.1480,11.7020,403.4000,0.0000,403.4000,-0.0146,96.1564,0.0000,96.1564,0.6765,0.0000,307.2436,307.2436,12.6348,18.1390,0.0000,770.2000,-770.2000,0.0423,0.0000,127.3531,127.3531,2.0616,897.5531,0.0000,-897.5531,18.2407,12.7720,403.4000,0.0000,403.4000,-0.0146,94.8536,0.0000,94.8536,0.6741,0.0000,308.5464,308.5464,18.4959,11.9276,15.2118,0.6898,27936.0260,17.4749,12.6835,15.0792,0.4529,10868.7054,18.7734,11.6038,15.1886,0.6776,14230.4534,18.4723,18.4819,18.4771,-0.8975,1.8718,18.4819,18.4959,18.4889,-0.8578,1.4293,18.4959,18.6097,18.5528,-0.7039,0.3266,16.8560,17.1480,17.0020,-12.4942,0.5884,17.1480,17.4530,17.3005,-10.1870,0.5738,18.1390,18.3538,18.2464,-0.0824,-0.0143,18.1390,18.2407,18.1898,-0.2363,0.0280,18.2407,18.5228,18.3817,-0.5757,0.0133,18.4723,18.7801,18.6262,-0.7406,-0.5013,12.2089,12.2124,12.2107,-0.3475,-1.8787,11.9587,11.9626,11.9607,-0.2115,-1.4362,12.3274,12.0614,12.1944,1.5790,-0.3335,12.4167,12.3274,12.3721,3.8286,-0.5953,12.6835,12.4347,12.5591,5.9580,-0.5807,12.6835,11.7428,12.2131,0.1052,0.0074,12.4589,12.8248,12.6418,-0.9553,-0.0349,11.6038,12.2324,11.9181,-0.9524,-0.0202,11.6038,11.9590,11.7814,-0.7279,0.4944,5.2976,413.9619,-39077.6000,53035.1847
2501.0000,12.1343,18.4108,325.3000,46799.5000,-46474.2000,2.2286,68.8664,7409.0378,7477.9042,107.3959,54208.5378,256.4336,-53952.1042,18.4198,12.9474,12197.6000,0.0000,12197.6000,-0.4423,2861.7998,0.0000,2861.7998,20.3458,0.0000,9335.8002,9335.8002,12.8566,15.0428,3086.1000,5424.9000,-2338.8000,0.4578,647.1393,874.8087,1521.9480,22.5575,6299.7087,2438.9607,-3860.7480,16.2951,10.8680,504.1000,0.0000,504.1000,-0.0183,121.4810,0.0000,121.4810,0.8564,0.0000,382.6190,382.6190,12.6510,18.0820,5.3000,820.4000,-815.1000,0.0454,1.1151,135.6760,136.7911,2.2166,956.0760,4.1849,-951.8911,18.1661,12.6990,504.1000,0.0000,504.1000,-0.0183,118.6406,0.0000,118.6406,0.8436,0.0000,385.4594,385.4594,18.4339,11.9438,15.1888,0.6963,28199.3183,16.5800,13.4412,15.0106,0.3031,7273.6922,18.6889,11.6391,15.1640,0.6807,14294.5447,18.4108,18.4198,18.4153,-0.7938,1.7601,18.4198,18.4339,18.4268,-0.7970,1.3177,18.4339,18.5868,18.5103,-0.5603,0.1912,16.0869,16.2951,16.1910,-9.8345,0.6491,16.2951,16.5800,16.4376,-10.4609,0.6308,16.5800,19.6549,18.1175,-1.6033,0.0300,18.7071,18.1661,18.4366,2.9305,0.0754,18.1661,18.3490,18.2576,-1.5463,0.0571,18.4108,18.7303,18.5706,-0.7195,-0.4686,12.2055,12.2064,12.2060,-0.1046,-1.7654,11.9560,11.9575,11.9567,-0.0954,-1.3231,12.8566,12.0260,12.4413,2.9314,-0.1966,12.9973,12.8566,12.9269,6.6481,-0.6544,13.3539,13.0585,13.2062,7.7607,-0.6361,12.6510,11.8670,12.2590,0.5055,-0.0353,12.1269,12.6510,12.3889,-3.0997,-0.0807,11.6391,11.9595,11.7993,-1.4818,-0.0625,11.6391,11.8594,11.7492,-0.4356,0.4632,5.4107,422.8004,-36422.3000,49767.5552
2502.0000,12.2065,18.2852,1376.8000,54691.1000,-53314.3000,2.6563,291.1119,8672.4274,8963.5393,128.1276,63363.5274,1085.6881,-62277.8393,18.3000,12.8301,12219.2000,0.0000,12219.2000,-0.4431,2871.0765,0.0000,2871.0765,20.3990,0.0000,9348.1235,9348.1235,18.4637,18.4841,629.5000,438.0000,191.5000,-0.0579,121.6673,77.3160,198.9833,2.8648,515.3160,507.8327,-7.4833,17.8147,12.3538,481.4000,0.0000,481.4000,-0.0175,113.7921,0.0000,113.7921,0.8278,0.0000,367.6079,367.6079,12.1194,17.3671,27.0000,1185.4000,-1158.4000,0.0671,5.7300,195.0074,200.7374,3.2778,1380.4074,21.2700,-1359.1374,18.3077,12.8376,481.4000,0.0000,481.4000,-0.0175,113.1012,0.0000,113.1012,0.8064,0.0000,368.2988,368.2988,18.3208,12.0027,15.1618,0.6581,26654.0091,17.5002,12.5210,15.0106,0.4668,11202.9680,18.6865,11.5939,15.1402,0.6649,13963.4492,18.2852,18.3000,18.2926,-1.5290,2.0936,18.3000,18.3208,18.3104,-1.4531,1.6505,18.3208,18.4637,18.3922,-1.4729,0.5567,18.4637,17.8147,18.1392,23.4618,0.4989,17.8147,17.3261,17.5704,13.6222,0.4814,17.7509,18.3222,18.0366,-1.0241,-0.1019,18.3077,18.4916,18.3996,-0.4943,-0.0348,18.6865,18.3077,18.4971,2.8427,-0.0522,18.2852,18.6865,18.4859,-1.0702,-0.5627,12.3191,12.3066,12.3129,1.2422,-2.1028,12.2398,12.1827,12.2112,3.0233,-1.6597,13.4257,12.6979,13.0618,7.4403,-0.5659,12.8187,12.8495,12.8341,-1.1683,-0.5080,12.5210,12.8352,12.6781,-6.4205,-0.4906,12.5210,12.1194,12.3202,0.6910,0.0928,12.1194,12.5337,12.3266,-0.8005,0.0256,12.6568,11.5291,12.0930,3.4961,0.0431,11.5888,11.8261,11.7075,-0.5520,0.5535,5.3880,421.0235,-41099.2000,51820.4263
2503.0000,12.1932,18.5404,61.5000,80496.1000,-80434.6000,3.8074,13.0066,12760.5560,12773.5625,183.4578,93256.6560,48.4934,-93208.1625,18.5205,13.0460,12219.5000,0.0000,12219.5000,-0.4431,2863.4189,0.0000,2863.4189,20.4326,0.0000,9356.0811,9356.0811,18.4377,14.6318,218.1000,0.0000,218.1000,-0.0120,42.1676,0.0000,42.1676,0.5441,0.0000,175.9324,175.9324,18.3823,12.9106,631.1000,0.0000,631.1000,-0.0229,148.1365,0.0000,148.1365,1.0623,0.0000,482.9635,482.9635,12.4915,17.0099,133.6000,1365.2000,-1231.6000,0.0852,28.1810,225.4093,253.5903,4.1760,1590.6093,105.4190,-1485.1903,18.4952,13.0213,631.1000,0.0000,631.1000,-0.0229,147.9324,0.0000,147.9324,1.0552,0.0000,483.1676,483.1676,18.4976,11.9647,15.2312,1.0551,42731.6995,18.2149,11.9772,15.0960,0.9067,21760.3124,18.4760,11.9006,15.1883,0.9558,20071.1103,18.5404,18.5205,18.5304,2.8222,2.9597,18.5205,18.4976,18.5091,2.3495,2.5166,18.4976,18.4377,18.4677,0.8625,0.8207,18.4377,18.3823,18.4100,3.2205,0.8087,18.3823,18.1929,18.2876,8.6079,0.7858,17.3905,18.3602,17.8753,-1.9937,-0.1186,18.4952,18.3610,18.4281,0.2955,-0.0334,18.4760,18.4952,18.4856,-0.1867,-0.0563,18.5404,18.4760,18.5082,0.2215,-0.8477,12.3477,12.3450,12.3463,0.3560,-2.9723,12.2273,12.2253,12.2263,0.1345,-2.5292,12.3612,12.7618,12.5615,-6.0855,-0.8334,12.2137,12.3281,12.2709,-6.8446,-0.8214,11.9772,12.1937,12.0855,-7.1998,-0.7985,11.9772,12.4915,12.2343,-1.0844,0.1060,12.4915,12.2299,12.3607,0.3640,0.0208,12.6449,11.9229,12.2839,2.2563,0.0436,11.9018,11.6530,11.7774,0.7958,0.8350,7.7065,602.1995,-67966.4000,84563.1222
2504.0000,12.1730,18.5283,0.0000,92864.7000,-92864.7000,4.3887,0.0000,14714.5780,14714.5780,211.4416,107579.2780,0.0000,-107579.2780,18.5286,13.0540,16818.1000,0.0000,16818.1000,-0.6099,3940.6266,0.0000,3940.6266,28.0383,0.0000,12877.4734,12877.4734,11.9911,11.9911,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4819,13.0083,786.6000,0.0000,786.6000,-0.0285,184.4121,0.0000,184.4121,1.3138,0.0000,602.1879,602.1879,12.4187,14.8709,448.1000,1052.2000,-604.1000,0.0922,94.6321,173.6032,268.2353,4.5569,1225.8032,353.4679,-872.3353,18.4920,13.0182,786.6000,0.0000,786.6000,-0.0285,184.3894,0.0000,184.3894,1.3118,0.0000,602.2106,602.2106,18.5268,12.0185,15.2726,1.1820,47871.4400,18.4815,11.8302,15.1558,1.0872,26092.2606,18.5068,11.9382,15.2225,1.0737,22546.8132,18.5283,18.5286,18.5285,-0.0713,3.4295,18.5286,18.5268,18.5277,0.1773,2.8197,18.5268,18.4960,18.5114,0.4800,0.9127,18.4960,18.4819,18.4890,0.9050,0.9127,18.4819,18.4413,18.4616,2.0519,0.8841,15.9540,18.7486,17.3513,-6.3721,-0.1329,18.4920,18.4082,18.4501,0.2176,-0.0407,18.5068,18.4920,18.4994,0.1187,-0.0692,18.5283,18.5068,18.5176,0.0653,-0.9592,12.2879,12.2921,12.2900,-0.7274,-3.4444,12.1083,12.1231,12.1157,-1.3830,-2.8346,11.9911,12.2930,12.1421,-5.1093,-0.9276,11.9357,11.9911,11.9634,-3.7581,-0.9276,11.8302,11.9017,11.8659,-2.6970,-0.8990,11.8302,12.4187,12.1244,-1.3739,0.1180,12.4187,12.3324,12.3756,0.1316,0.0258,12.6925,12.2000,12.4462,1.9113,0.0543,11.9532,11.7383,11.8458,0.7771,0.9443,8.8646,692.6935,-75077.5000,96510.5139
2505.0000,12.1897,18.5455,0.0000,117490.6000,-117490.6000,5.5525,0.0000,18623.6136,18623.6136,267.4777,136114.2136,0.0000,-136114.2136,18.5446,13.0697,21090.1000,0.0000,21090.1000,-0.7648,4940.6301,0.0000,4940.6301,35.1566,0.0000,16149.4699,16149.4699,12.0269,12.0269,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5246,13.0501,1020.3000,0.0000,1020.3000,-0.0370,239.0768,0.0000,239.0768,1.7019,0.0000,781.2232,781.2232,12.1582,15.4869,334.2000,1290.6000,-956.4000,0.0966,70.8791,212.3932,283.2723,4.7542,1502.9932,263.3209,-1239.6723,18.5078,13.0336,1020.3000,0.0000,1020.3000,-0.0370,239.1259,0.0000,239.1259,1.7016,0.0000,781.1741,781.1741,18.5434,12.1510,15.3472,1.4642,59299.7973,18.4075,12.0431,15.2253,1.3120,31488.3189,18.5181,12.0603,15.2892,1.3313,27956.3797,18.5455,18.5446,18.5450,0.1520,4.3335,18.5446,18.5434,18.5440,0.1486,3.5687,18.5434,18.5298,18.5366,0.2561,1.1636,18.5298,18.5246,18.5272,0.4137,1.1636,18.5246,18.5142,18.5194,0.6493,1.1266,16.6153,17.6383,17.1268,-2.7575,-0.1562,18.5078,18.4423,18.4750,0.2531,-0.0596,18.5181,18.5078,18.5129,0.1154,-0.0966,18.5455,18.5181,18.5318,0.1237,-1.2190,12.2918,12.2918,12.2918,-0.0264,-4.3529,12.1270,12.1260,12.1265,0.0823,-3.5881,12.0269,12.0781,12.0525,-1.1291,-1.1830,12.0363,12.0269,12.0316,0.7743,-1.1830,12.0431,12.0035,12.0233,1.8514,-1.1460,12.0431,12.1582,12.1007,-0.3345,0.1368,12.1582,12.4533,12.3058,-0.8905,0.0402,12.7314,12.4372,12.5843,1.6180,0.0772,12.0846,11.8195,11.9520,1.2346,1.1996,11.1740,873.1499,-95316.3000,118744.4960
2506.0000,12.2644,18.6216,0.0000,132488.7000,-132488.7000,6.2613,0.0000,21036.2717,21036.2717,301.6540,153524.9717,0.0000,-153524.9717,18.6179,13.1415,25144.5000,0.0000,25144.5000,-0.9118,5885.1772,0.0000,5885.1772,41.9061,0.0000,19259.3228,19259.3228,12.1645,17.8238,0.0000,13.1000,-13.1000,0.0007,0.0000,2.0935,2.0935,0.0337,15.1935,0.0000,-15.1935,18.5753,13.0998,946.8000,0.0000,946.8000,-0.0343,221.7173,0.0000,221.7173,1.5784,0.0000,725.0827,725.0827,12.0742,17.1614,77.6000,2040.3000,-1962.7000,0.1180,16.4806,335.4994,351.9800,5.7635,2375.7994,61.1194,-2314.6800,18.5230,13.0485,946.8000,0.0000,946.8000,-0.0343,221.8585,0.0000,221.8585,1.5787,0.0000,724.9415,724.9415,18.6128,12.2126,15.4127,1.6456,66645.4430,18.3618,12.1918,15.2768,1.4277,34265.6738,18.5350,12.1530,15.3440,1.4768,31012.6790,18.6216,18.6179,18.6198,0.8539,4.9001,18.6179,18.6128,18.6154,0.8131,3.9883,18.6128,18.5822,18.5975,0.6865,1.2886,18.5817,18.5753,18.5785,0.5713,1.2893,18.5753,18.5670,18.5712,0.5767,1.2549,17.6357,16.9694,17.3026,2.0737,-0.1849,18.5230,18.4715,18.4973,0.2203,-0.0670,18.5350,18.5230,18.5290,0.1460,-0.1013,18.6216,18.5350,18.5783,0.5134,-1.3612,12.3560,12.3529,12.3545,0.7082,-4.9216,12.1822,12.1774,12.1798,0.5954,-4.0098,12.1645,12.1197,12.1421,1.0334,-1.3100,12.1823,12.1645,12.1734,1.6634,-1.3107,12.1918,12.1576,12.1747,1.7788,-1.2764,12.1918,12.0742,12.1330,0.3420,0.1635,12.0742,12.3754,12.2248,-1.0247,0.0455,12.6648,12.5842,12.6245,0.4373,0.0799,12.1787,11.9395,12.0591,1.2440,1.3397,12.6175,985.9479,-107426.4000,131923.7958
2507.0000,12.3187,18.6770,0.0000,136416.6000,-136416.6000,6.4469,0.0000,21686.4319,21686.4319,310.7430,158103.0319,0.0000,-158103.0319,18.6743,13.1967,25141.8000,0.0000,25141.8000,-0.9117,5880.5191,0.0000,5880.5191,41.8602,0.0000,19261.2809,19261.2809,12.2120,12.2120,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6347,13.1579,1098.6000,0.0000,1098.6000,-0.0398,257.0796,0.0000,257.0796,1.8302,0.0000,841.5204,841.5204,12.1172,17.4901,24.9000,2200.7000,-2175.8000,0.1227,5.2845,362.0245,367.3090,5.9868,2562.7245,19.6155,-2543.1090,18.5536,13.0785,1098.6000,0.0000,1098.6000,-0.0398,257.3332,0.0000,257.3332,1.8315,0.0000,841.2668,841.2668,18.6704,12.2365,15.4534,1.7090,69213.8992,18.4368,12.1915,15.3141,1.4930,35832.2903,18.5833,12.1738,15.3785,1.5323,32177.6737,18.6770,18.6743,18.6756,0.6263,5.0391,18.6743,18.6704,18.6723,0.6397,4.1274,18.6704,18.6419,18.6562,0.6602,1.3383,18.6419,18.6347,18.6383,0.6736,1.3383,18.6347,18.6255,18.6301,0.6634,1.2984,17.8420,17.1411,17.4915,2.2326,-0.1891,18.5536,18.4926,18.5231,0.2638,-0.0664,18.5833,18.5536,18.5684,0.4281,-0.1062,18.6770,18.5833,18.6301,0.5776,-1.4078,12.3929,12.3912,12.3920,0.4057,-5.0613,12.2196,12.2163,12.2180,0.4128,-4.1496,12.2120,12.1851,12.1986,0.6333,-1.3605,12.2168,12.2120,12.2144,0.4472,-1.3605,12.1915,12.1884,12.1900,0.1362,-1.3206,12.1915,12.1172,12.1544,0.2098,0.1669,12.1172,12.2597,12.1885,-0.4866,0.0442,12.6478,12.6261,12.6370,0.1027,0.0840,12.2012,12.0542,12.1277,0.7799,1.3856,12.9956,1015.4970,-111253.4000,137223.8633
2508.0000,12.3496,18.7085,0.0000,137877.4000,-137877.4000,6.5160,0.0000,21933.9407,21933.9407,314.1780,159811.3407,0.0000,-159811.3407,18.7070,13.2288,24946.8000,0.0000,24946.8000,-0.9046,5832.5972,0.0000,5832.5972,41.5041,0.0000,19114.2028,19114.2028,12.2048,12.2048,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6809,13.2032,985.8000,0.0000,985.8000,-0.0357,230.5544,0.0000,230.5544,1.6410,0.0000,755.2456,755.2456,12.1502,17.6018,8.3000,1933.7000,-1925.4000,0.1068,1.7605,318.2031,319.9637,5.2073,2251.9031,6.5395,-2245.3637,18.5995,13.1235,985.8000,0.0000,985.8000,-0.0357,230.7822,0.0000,230.7822,1.6427,0.0000,755.0178,755.0178,18.7048,12.2548,15.4798,1.7342,70237.0387,18.5121,12.1732,15.3427,1.5339,36814.5652,18.6350,12.1712,15.4031,1.5642,32847.5384,18.7085,18.7070,18.7077,0.3395,5.0874,18.7070,18.7048,18.7059,0.3569,4.1828,18.7048,18.6862,18.6955,0.4268,1.3595,18.6862,18.6809,18.6836,0.4980,1.3595,18.6809,18.6737,18.6773,0.5216,1.3238,17.9817,17.3366,17.6591,1.9744,-0.1820,18.5995,18.5208,18.5602,0.3995,-0.0752,18.6350,18.5995,18.6172,0.5409,-0.1110,18.7085,18.6350,18.6717,0.4539,-1.4285,12.4119,12.4110,12.4115,0.1864,-5.1101,12.2378,12.2362,12.2370,0.1811,-4.2055,12.2048,12.2029,12.2038,0.0158,-1.3822,12.2033,12.2048,12.2040,-0.1731,-1.3822,12.1732,12.1768,12.1750,-0.2284,-1.3464,12.1732,12.1502,12.1617,0.0410,0.1593,12.1502,12.1989,12.1746,-0.2155,0.0525,12.5733,12.6365,12.6049,-0.4351,0.0883,12.2004,12.1264,12.1634,0.3835,1.4058,13.1033,1023.9126,-112884.4000,139899.1424
2509.0000,12.3722,18.7315,0.0000,142078.8000,-142078.8000,6.7145,0.0000,22613.8150,22613.8150,323.8147,164692.6150,0.0000,-164692.6150,18.7304,13.2517,24942.0000,0.0000,24942.0000,-0.9044,5829.8189,0.0000,5829.8189,41.4779,0.0000,19112.1811,19112.1811,12.2057,12.2057,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7132,13.2348,945.6000,0.0000,945.6000,-0.0343,221.0660,0.0000,221.0660,1.5731,0.0000,724.5340,724.5340,12.1577,17.6581,0.0000,2063.6000,-2063.6000,0.1133,0.0000,339.6036,339.6036,5.5226,2403.2036,0.0000,-2403.2036,18.6450,13.1680,945.6000,0.0000,945.6000,-0.0343,221.2490,0.0000,221.2490,1.5748,0.0000,724.3510,724.3510,18.7289,12.2895,15.5092,1.7952,72707.1973,18.5682,12.1813,15.3747,1.6025,38460.7882,18.6767,12.1861,15.4314,1.6286,34199.8348,18.7315,18.7304,18.7310,0.2322,5.2382,18.7304,18.7289,18.7297,0.2395,4.3337,18.7289,18.7167,18.7228,0.2819,1.4063,18.7167,18.7132,18.7149,0.3308,1.4063,18.7132,18.7083,18.7108,0.3559,1.3720,18.0193,17.5521,17.7857,1.4794,-0.1892,18.6450,18.5579,18.6014,0.4498,-0.0760,18.6767,18.6450,18.6608,0.4780,-0.1102,18.7315,18.6767,18.7041,0.3426,-1.4764,12.4305,12.4297,12.4301,0.1769,-5.2613,12.2620,12.2600,12.2610,0.2419,-4.3569,12.2057,12.2055,12.2056,-0.0266,-1.4295,12.2057,12.2057,12.2057,-0.0282,-1.4295,12.1813,12.1804,12.1808,0.0226,-1.3952,12.1813,12.1577,12.1695,0.0459,0.1661,12.1577,12.1802,12.1689,-0.1160,0.0528,12.5691,12.6055,12.5873,-0.2604,0.0871,12.2112,12.1639,12.1876,0.2433,1.4532,13.5119,1055.8405,-117309.2000,145367.8203
2510.0000,12.3924,18.7521,0.0000,145667.1000,-145667.1000,6.8841,0.0000,23195.5562,23195.5562,332.0401,168862.6562,0.0000,-168862.6562,18.7512,13.2721,24913.4000,0.0000,24913.4000,-0.9034,5821.6684,0.0000,5821.6684,41.4173,0.0000,19091.7316,19091.7316,12.2163,12.2163,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7378,13.2589,792.5000,0.0000,792.5000,-0.0287,185.2186,0.0000,185.2186,1.3178,0.0000,607.2814,607.2814,12.1627,17.6631,0.0000,2119.8000,-2119.8000,0.1164,0.0000,348.8690,348.8690,5.6730,2468.6690,0.0000,-2468.6690,18.6830,13.2052,792.5000,0.0000,792.5000,-0.0287,185.3416,0.0000,185.3416,1.3190,0.0000,607.1584,607.1584,18.7500,12.3215,15.5357,1.8488,74874.5202,18.6106,12.1998,15.4052,1.6593,39823.2591,18.7090,12.2072,15.4581,1.6829,35339.9336,18.7521,18.7512,18.7517,0.2022,5.3673,18.7512,18.7500,18.7506,0.2044,4.4639,18.7500,18.7404,18.7452,0.2216,1.4441,18.7404,18.7378,18.7391,0.2431,1.4441,18.7378,18.7343,18.7360,0.2568,1.4153,18.0419,17.7137,17.8778,1.0637,-0.1952,18.6830,18.6008,18.6419,0.4402,-0.0789,18.7090,18.6830,18.6960,0.3763,-0.1076,18.7521,18.7090,18.7306,0.2715,-1.5168,12.4497,12.4489,12.4493,0.1834,-5.3907,12.2860,12.2841,12.2850,0.2423,-4.4873,12.2163,12.2129,12.2146,0.0604,-1.4675,12.2174,12.2163,12.2168,0.0866,-1.4675,12.1998,12.1966,12.1982,0.1612,-1.4388,12.1998,12.1627,12.1812,0.0934,0.1718,12.1627,12.1720,12.1673,-0.0674,0.0554,12.5249,12.5884,12.5566,-0.4180,0.0841,12.2287,12.1887,12.2087,0.2073,1.4934,13.8565,1082.7681,-121288.5000,150037.7129
2511.0000,12.3750,18.7343,0.0000,109602.7000,-109602.7000,5.1797,0.0000,17445.8988,17445.8988,249.8652,127048.5988,0.0000,-127048.5988,18.7355,13.2567,24908.9000,0.0000,24908.9000,-0.9032,5821.7289,0.0000,5821.7289,41.3983,0.0000,19087.1711,19087.1711,12.1251,12.1251,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7415,13.2626,713.7000,0.0000,713.7000,-0.0259,166.7943,0.0000,166.7943,1.1864,0.0000,546.9057,546.9057,12.2329,17.7339,0.0000,2083.9000,-2083.9000,0.1144,0.0000,343.1950,343.1950,5.5769,2427.0950,0.0000,-2427.0950,18.7083,13.2301,713.7000,0.0000,713.7000,-0.0259,166.8614,0.0000,166.8614,1.1872,0.0000,546.8386,546.8386,18.7369,12.1474,15.4422,1.3615,55140.6880,18.6081,12.0383,15.3232,1.2217,29320.7971,18.7319,12.0178,15.3748,1.2485,26218.8268,18.7343,18.7355,18.7349,-0.2506,4.0874,18.7355,18.7369,18.7362,-0.2220,3.1842,18.7369,18.7417,18.7393,-0.1186,1.0146,18.7417,18.7415,18.7416,-0.0169,1.0146,18.7415,18.7408,18.7412,0.0142,0.9888,18.0209,17.8290,17.9250,0.5215,-0.1683,18.7083,18.6295,18.6689,0.2783,-0.0539,18.7319,18.7083,18.7201,0.2428,-0.0798,18.7343,18.7319,18.7331,-0.0174,-1.0923,12.4084,12.4109,12.4097,-0.5259,-4.1048,12.1545,12.1691,12.1618,-1.5351,-3.2016,12.1251,12.1695,12.1473,-0.8603,-1.0320,12.1087,12.1251,12.1169,-1.2537,-1.0320,12.0383,12.0791,12.0587,-1.7315,-1.0062,12.0383,12.2329,12.1356,-0.5984,0.1509,12.2329,12.1439,12.1884,0.2063,0.0366,12.5941,12.5530,12.5736,0.1564,0.0624,12.0489,12.2378,12.1433,-0.8371,1.0749,10.4657,817.8065,-85350.3000,110680.3119
2512.0000,12.3299,18.6884,0.0000,111597.7000,-111597.7000,5.2740,0.0000,17745.3923,17745.3923,254.3853,129343.0923,0.0000,-129343.0923,18.6912,13.2133,24914.3000,0.0000,24914.3000,-0.9034,5826.1151,0.0000,5826.1151,41.4160,0.0000,19088.1849,19088.1849,12.0638,12.0638,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7212,13.2427,750.2000,0.0000,750.2000,-0.0272,175.3677,0.0000,175.3677,1.2470,0.0000,574.8323,574.8323,12.1783,17.6789,0.0000,2292.7000,-2292.7000,0.1259,0.0000,377.3816,377.3816,6.1359,2670.0816,0.0000,-2670.0816,18.7266,13.2480,750.2000,0.0000,750.2000,-0.0272,175.3561,0.0000,175.3561,1.2475,0.0000,574.8439,574.8439,18.6952,12.1493,15.4222,1.3846,56074.5350,18.6050,12.0106,15.3078,1.2553,30128.0574,18.7383,11.9808,15.3595,1.2864,27014.4864,18.6884,18.6912,18.6898,-0.5925,4.1602,18.6912,18.6952,18.6932,-0.5671,3.2568,18.6952,18.7174,18.7063,-0.4470,1.0358,18.7174,18.7212,18.7193,-0.3179,1.0358,18.7212,18.7252,18.7232,-0.2649,1.0086,17.9574,17.9161,17.9368,0.0940,-0.1760,18.7266,18.6565,18.6916,0.2251,-0.0501,18.7383,18.7266,18.7325,0.1015,-0.0773,18.6884,18.7383,18.7134,-0.2862,-1.1138,12.3705,12.3729,12.3717,-0.5060,-4.1777,12.1349,12.1380,12.1365,-0.3540,-3.2742,12.0638,12.1046,12.0842,-0.8091,-1.0532,12.0544,12.0638,12.0591,-0.7454,-1.0532,12.0106,12.0229,12.0168,-0.5535,-1.0260,12.0106,12.1783,12.0945,-0.5443,0.1585,12.1783,12.1949,12.1866,-0.0693,0.0327,12.6734,12.5590,12.6162,0.4670,0.0599,12.0123,12.1662,12.0893,-0.7004,1.0963,10.6755,834.1956,-87475.7000,113217.0788
2513.0000,12.2856,18.6432,0.0000,110505.4000,-110505.4000,5.2224,0.0000,17554.1611,17554.1611,251.8238,128059.5611,0.0000,-128059.5611,18.6460,13.1690,20491.2000,0.0000,20491.2000,-0.7431,4794.4149,0.0000,4794.4149,34.0836,0.0000,15696.7851,15696.7851,12.0532,12.0532,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6841,13.2063,480.3000,0.0000,480.3000,-0.0174,112.3260,0.0000,112.3260,0.7986,0.0000,367.9740,367.9740,12.1116,17.6117,0.0000,3027.0000,-3027.0000,0.1662,0.0000,497.9276,497.9276,8.1009,3524.9276,0.0000,-3524.9276,18.7331,13.2544,480.3000,0.0000,480.3000,-0.0174,112.2593,0.0000,112.2593,0.7985,0.0000,368.0407,368.0407,18.6501,12.1867,15.4184,1.4190,57470.2681,18.5791,12.0374,15.3083,1.2926,31022.2919,18.7204,12.0011,15.3607,1.3277,27881.3321,18.6432,18.6460,18.6446,-0.5931,4.0995,18.6460,18.6501,18.6480,-0.5925,3.3564,18.6501,18.6778,18.6639,-0.5587,1.0511,18.6778,18.6841,18.6809,-0.5104,1.0511,18.6841,18.6915,18.6878,-0.4750,1.0337,17.7726,17.9858,17.8792,-0.7427,-0.1958,18.7331,18.6740,18.7036,0.0972,-0.0296,18.7204,18.7331,18.7267,-0.1171,-0.0471,18.6432,18.7204,18.6818,-0.4291,-1.1229,12.3325,12.3349,12.3337,-0.5068,-4.1151,12.1493,12.1481,12.1487,0.1003,-3.3720,12.0532,12.0686,12.0609,-0.3291,-1.0667,12.0519,12.0532,12.0525,-0.1275,-1.0667,12.0374,12.0327,12.0351,0.1728,-1.0493,12.0374,12.1116,12.0745,-0.2888,0.1802,12.1116,12.2425,12.1771,-0.1634,0.0141,12.8024,12.5345,12.6684,0.5820,0.0315,12.0162,12.1024,12.0593,-0.4093,1.1073,10.6634,833.2521,-92080.6000,116373.8921
2514.0000,12.2336,18.5902,0.0000,98035.7000,-98035.7000,4.6331,0.0000,15555.1176,15555.1176,223.3450,113590.8176,0.0000,-113590.8176,18.5940,13.1180,12211.8000,0.0000,12211.8000,-0.4428,2859.0553,0.0000,2859.0553,20.3245,0.0000,9352.7447,9352.7447,18.6319,14.8077,674.6000,0.0000,674.6000,-0.0371,130.1033,0.0000,130.1033,1.8871,0.0000,544.4967,544.4967,18.6399,13.1630,471.3000,0.0000,471.3000,-0.0171,110.2803,0.0000,110.2803,0.7840,0.0000,361.0197,361.0197,12.0869,17.5869,0.0000,3253.6000,-3253.6000,0.1786,0.0000,535.0753,535.0753,8.7071,3788.6753,0.0000,-3788.6753,18.7334,13.2547,471.3000,0.0000,471.3000,-0.0171,110.1553,0.0000,110.1553,0.7835,0.0000,361.1447,361.1447,18.5989,12.1797,15.3893,1.3136,53201.6318,18.5315,12.0356,15.2836,1.1964,28713.0337,18.6942,11.9799,15.3370,1.2366,25969.2774,18.5902,18.5940,18.5921,-0.6817,3.5997,18.5940,18.5989,18.5964,-0.6711,3.1569,18.5989,18.6319,18.6154,-0.6339,1.0081,18.6319,18.6399,18.6359,-0.5919,0.9710,18.6399,18.6496,18.6447,-0.5679,0.9540,17.6639,17.9448,17.8043,-0.9512,-0.1921,18.7334,18.6846,18.7090,0.0178,-0.0135,18.6942,18.7334,18.7138,-0.2037,-0.0306,18.5902,18.6942,18.6422,-0.5251,-1.0333,12.2742,12.2783,12.2763,-0.7410,-3.6127,12.1571,12.1563,12.1567,0.0484,-3.1699,12.1552,12.1096,12.1324,0.8145,-1.0211,12.0555,12.0552,12.0554,-0.0140,-0.9840,12.0356,12.0359,12.0358,-0.0397,-0.9669,12.0356,12.0869,12.0613,-0.2077,0.1791,12.0869,12.2691,12.1780,-0.0367,0.0005,13.2259,12.3082,12.7671,1.1422,0.0176,11.9855,12.0756,12.0305,-0.3952,1.0204,9.5359,745.1505,-87460.3000,107883.9429
2515.0000,12.2474,18.6042,0.0000,93942.1000,-93942.1000,4.4396,0.0000,14910.1998,14910.1998,213.9490,108852.2998,0.0000,-108852.2998,18.6035,13.1274,12197.5000,0.0000,12197.5000,-0.4423,2855.3767,0.0000,2855.3767,20.3150,0.0000,9342.1233,9342.1233,18.6097,14.8018,3473.1000,0.0000,3473.1000,-0.1909,670.0117,0.0000,670.0117,8.6402,0.0000,2803.0883,2803.0883,18.6146,13.1382,477.2000,0.0000,477.2000,-0.0173,111.6952,0.0000,111.6952,0.7943,0.0000,365.5048,365.5048,12.0688,17.5686,0.0000,2789.3000,-2789.3000,0.1531,0.0000,458.6386,458.6386,7.4645,3247.9386,0.0000,-3247.9386,18.6976,13.2195,477.2000,0.0000,477.2000,-0.0173,111.5828,0.0000,111.5828,0.7933,0.0000,365.6172,365.6172,18.6030,12.1062,15.3546,1.2142,49176.1960,18.4562,12.0369,15.2465,1.0798,25914.4503,18.6493,11.9536,15.3014,1.1263,23651.3565,18.6042,18.6035,18.6039,0.0940,3.4516,18.6035,18.6030,18.6032,0.0343,3.0093,18.6030,18.6097,18.6063,-0.1573,1.0468,18.6097,18.6146,18.6121,-0.3346,0.8560,18.6146,18.6216,18.6181,-0.3697,0.8387,17.8705,17.7891,17.8298,0.2591,-0.2080,18.6976,18.7132,18.7054,-0.0921,-0.0549,18.6493,18.6976,18.6734,-0.5358,-0.0722,18.6042,18.6493,18.6267,-0.2349,-0.9880,12.3084,12.3063,12.3073,0.3269,-3.4655,12.1926,12.1886,12.1906,0.3604,-3.0232,12.5521,12.3524,12.4523,3.8125,-1.0607,12.0589,12.0585,12.0587,-0.0076,-0.8698,12.0369,12.0370,12.0369,-0.0342,-0.8525,12.0369,12.0688,12.0528,-0.1500,0.1941,12.0688,12.2171,12.1430,-0.4709,0.0410,12.5146,12.8132,12.6639,-1.2929,0.0583,12.0050,12.0379,12.0215,-0.1573,0.9741,9.0839,709.8320,-80106.4000,98742.0029
2516.0000,12.3506,18.6636,219.7000,54065.6000,-53845.9000,2.5665,46.3399,8601.1025,8647.4424,123.7236,62666.7025,173.3601,-62493.3424,18.6590,13.1818,12212.9000,0.0000,12212.9000,-0.4429,2857.0550,0.0000,2857.0550,20.3380,0.0000,9355.8450,9355.8450,18.6316,14.8235,9246.5000,0.0000,9246.5000,-0.5081,1783.2848,0.0000,1783.2848,23.0116,0.0000,7463.2152,7463.2152,18.6270,13.1504,469.6000,0.0000,469.6000,-0.0170,109.8998,0.0000,109.8998,0.7819,0.0000,359.7002,359.7002,12.0632,17.3973,35.2000,2379.0000,-2343.8000,0.1333,7.4771,391.1527,398.6298,6.5042,2770.1527,27.7229,-2742.4298,18.6454,13.1684,469.6000,0.0000,469.6000,-0.0170,109.8752,0.0000,109.8752,0.7810,0.0000,359.7248,359.7248,18.6532,11.9126,15.2829,0.9623,38972.3262,18.3601,11.9836,15.1718,0.8193,19662.7071,18.6205,11.8364,15.2285,0.8716,18304.4832,18.6636,18.6590,18.6613,0.6454,3.0097,18.6590,18.6532,18.6561,0.5899,2.5669,18.6532,18.6316,18.6424,0.3874,1.0678,18.6316,18.6270,18.6293,0.1592,0.5597,18.6270,18.6246,18.6258,0.0450,0.5427,18.0213,17.8012,17.9112,0.9348,-0.2568,18.6454,18.6949,18.6701,-0.4736,-0.1235,18.6205,18.6454,18.6329,-0.5366,-0.1405,18.6636,18.6205,18.6421,0.1370,-0.8401,12.4451,12.4343,12.4397,1.5491,-3.0238,12.3385,12.3187,12.3286,1.6172,-2.5810,13.3500,12.9285,13.1393,8.2424,-1.0820,12.0402,12.0453,12.0428,-0.2404,-0.5738,11.9836,12.0063,11.9949,-0.5548,-0.5568,11.9836,12.0632,12.0234,-0.4037,0.2427,12.0632,12.1334,12.0983,-0.5872,0.1094,12.2728,12.5844,12.4286,-2.8873,0.1264,11.9509,12.0443,11.9976,-0.3367,0.8259,5.3009,414.2199,-33791.1000,76939.5165
2517.0000,12.4884,18.7443,476.7000,50573.9000,-50097.2000,2.4149,100.3128,8070.7420,8171.0548,116.5226,58644.6420,376.3872,-58268.2548,18.7374,13.2586,12219.5000,0.0000,12219.5000,-0.4431,2855.8831,0.0000,2855.8831,20.3338,0.0000,9363.6169,9363.6169,18.6891,14.8803,12294.2000,0.0000,12294.2000,-0.6756,2369.3311,0.0000,2369.3311,30.5850,0.0000,9924.8689,9924.8689,18.6699,13.1925,555.0000,0.0000,555.0000,-0.0201,129.8181,0.0000,129.8181,0.9239,0.0000,425.1819,425.1819,12.0342,15.7786,378.5000,1933.7000,-1555.2000,0.1353,80.4383,317.8491,398.2874,6.6567,2251.5491,298.0617,-1953.4874,18.6244,13.1478,555.0000,0.0000,555.0000,-0.0201,129.8899,0.0000,129.8899,0.9237,0.0000,425.1101,425.1101,18.7283,11.7354,15.2319,0.8653,35044.4621,18.3675,11.8725,15.1200,0.7233,17359.7949,18.6181,11.7322,15.1752,0.7669,16103.9385,18.7443,18.7374,18.7409,0.9118,2.8411,18.7374,18.7283,18.7329,0.8785,2.3980,18.7283,18.6891,18.7087,0.7518,1.0987,18.6891,18.6699,18.6795,0.5577,0.4231,18.6699,18.6524,18.6612,0.3791,0.4029,17.3148,17.9717,17.6432,-3.2825,-0.2900,18.6244,18.6574,18.6409,-0.4007,-0.1548,18.6181,18.6244,18.6212,-0.1890,-0.1749,18.7443,18.6181,18.6812,0.4241,-0.7812,12.6232,12.6080,12.6156,2.0747,-2.8554,12.5361,12.5065,12.5213,2.2781,-2.4123,13.7524,13.4709,13.6116,5.6526,-1.1130,11.9944,12.0103,12.0023,-0.5360,-0.4374,11.8725,11.9366,11.9045,-1.1390,-0.4173,11.8725,12.0342,11.9534,-0.8929,0.2757,12.0342,12.0830,12.0586,-0.5266,0.1404,12.2165,12.3623,12.2894,-1.7283,0.1605,11.8641,12.0434,11.9538,-0.5766,0.7669,4.9938,390.2228,-26028.7000,68508.1955
2518.0000,12.7141,18.8935,717.3000,42810.7000,-42093.4000,2.0605,150.3692,6867.0315,7017.4007,99.5440,49677.7315,566.9308,-49110.8007,18.8786,13.3969,12210.6000,0.0000,12210.6000,-0.4428,2848.9431,0.0000,2848.9431,20.2976,0.0000,9361.6569,9361.6569,18.7936,14.9836,17166.5000,0.0000,17166.5000,-0.9433,3303.9340,0.0000,3303.9340,42.6646,0.0000,13862.5660,13862.5660,18.7363,13.2575,392.8000,0.0000,392.8000,-0.0142,91.8046,0.0000,91.8046,0.6535,0.0000,300.9954,300.9954,18.6287,19.2261,1194.7000,1125.8000,68.9000,-0.1537,230.4190,201.5800,431.9989,7.6931,1327.3800,964.2810,-363.0989,18.6196,13.1431,392.8000,0.0000,392.8000,-0.0142,91.9347,0.0000,91.9347,0.6539,0.0000,300.8653,300.8653,18.8585,11.4118,15.1351,0.5398,21863.8655,18.0928,11.9499,15.0213,0.4008,9619.0502,18.6187,11.5413,15.0800,0.4618,9697.0647,18.8935,18.8786,18.8860,1.7040,2.3910,18.8786,18.8585,18.8685,1.5891,1.9482,18.8585,18.7936,18.8260,1.3682,1.1870,18.7936,18.7363,18.7649,0.9829,0.2437,18.7363,18.6904,18.7133,0.5813,0.2294,18.6287,17.3163,17.9725,3.9262,-0.1766,18.6196,18.6287,18.6242,-0.2500,-0.3303,18.6187,18.6196,18.6191,-0.0736,-0.3445,18.8935,18.6187,18.7561,0.8560,-0.6998,13.0131,12.9742,12.9937,4.5146,-2.4126,13.0117,12.9269,12.9693,5.3580,-1.9698,14.3280,14.0194,14.1737,6.7348,-1.2086,11.9896,11.9964,11.9930,-0.1604,-0.2652,11.9499,11.9177,11.9338,0.3051,-0.2510,11.9499,11.9565,11.9532,-0.0499,0.1550,15.5762,14.0838,14.8300,33.3966,0.3087,14.0423,13.3250,13.6837,16.7777,0.3229,12.3907,11.7888,12.0897,1.5929,0.6782,4.0039,312.8710,-11861.8000,41179.9804
2519.0000,12.9454,18.9765,1178.0000,38077.3000,-36899.3000,1.8608,245.9903,6140.2371,6386.2274,90.0696,44217.5371,932.0097,-43285.5274,18.9667,13.4833,12197.4000,0.0000,12197.4000,-0.4423,2842.8443,0.0000,2842.8443,20.2374,0.0000,9354.5557,9354.5557,18.8969,15.0857,18627.7000,0.0000,18627.7000,-1.0236,3580.4906,0.0000,3580.4906,46.2144,0.0000,15047.2094,15047.2094,18.8049,13.3247,401.0000,0.0000,401.0000,-0.0145,93.6434,0.0000,93.6434,0.6666,0.0000,307.3566,307.3566,18.6541,17.3051,2479.6000,688.8000,1790.8000,-0.2286,478.0798,123.3835,601.4633,10.4986,812.1835,2001.5202,1189.3367,18.6704,13.1929,401.0000,0.0000,401.0000,-0.0145,93.7960,0.0000,93.7960,0.6676,0.0000,307.2040,307.2040,18.9516,11.1751,15.0634,0.3953,16010.2262,18.1949,11.7155,14.9552,0.2964,7114.5961,18.6822,11.3382,15.0102,0.3360,7056.0187,18.9765,18.9667,18.9716,0.9846,2.1524,18.9667,18.9516,18.9592,1.0457,1.7101,18.9516,18.8969,18.9242,1.1369,1.1764,18.8969,18.8049,18.8509,0.9894,0.1527,18.8049,18.7276,18.7662,0.5903,0.1382,18.6541,17.6925,18.1733,2.3750,-0.1465,18.6704,18.6541,18.6622,0.4115,-0.3751,18.6822,18.6704,18.6763,0.6418,-0.3896,18.9765,18.6822,18.8294,0.8358,-0.6387,13.3704,13.3297,13.3500,4.2524,-2.1755,13.4313,13.3415,13.3864,4.9859,-1.7332,14.6351,14.4354,14.5353,4.3152,-1.1994,12.0399,12.0108,12.0254,0.3421,-0.1757,11.7155,11.9241,11.8198,-1.4237,-0.1612,11.7155,12.0582,11.8869,-0.8487,0.1235,15.4648,15.2227,15.3438,6.1518,0.3521,15.1422,14.6034,14.8728,14.3025,0.3666,13.2823,11.5876,12.4350,4.1183,0.6157,3.5844,280.0864,-3481.4000,30180.8410
2520.0000,13.2259,18.7141,2781.3000,32522.3000,-29741.0000,1.6817,578.0818,5278.5434,5856.6252,81.6570,37800.8434,2203.2182,-35597.6252,18.7455,13.2665,12211.5000,0.0000,12211.5000,-0.4428,2853.7351,0.0000,2853.7351,20.2370,0.0000,9357.7649,9357.7649,18.8456,15.0350,20583.2000,0.0000,20583.2000,-1.1311,3958.9196,0.0000,3958.9196,50.9769,0.0000,16624.2804,16624.2804,18.8533,13.3722,353.3000,0.0000,353.3000,-0.0128,82.4560,0.0000,82.4560,0.5868,0.0000,270.8440,270.8440,18.7851,16.5576,4040.1000,358.6000,3681.5000,-0.3305,777.6578,64.3717,842.0295,15.0353,422.9717,3262.4422,2839.4705,18.8418,13.3609,353.3000,0.0000,353.3000,-0.0128,82.4675,0.0000,82.4675,0.5878,0.0000,270.8325,270.8325,18.7838,11.1908,14.9873,0.2142,8675.2054,18.1311,11.6527,14.8919,0.1645,3947.6134,18.8751,11.0145,14.9448,0.1996,4191.1771,18.7141,18.7455,18.7298,-2.9664,1.9330,18.7455,18.7838,18.7646,-2.3955,1.4901,18.7838,18.8456,18.8147,-1.3697,1.1939,18.8456,18.8533,18.8495,-0.0650,0.0628,18.8533,18.7377,18.7955,0.3056,0.0500,18.7851,17.8502,18.3176,1.6933,-0.1080,18.8418,18.7851,18.8134,1.7767,-0.4385,18.8751,18.8418,18.8585,2.1507,-0.4513,18.7141,18.8751,18.7946,-0.4674,-0.5895,13.7372,13.6910,13.7141,4.3454,-1.9583,14.0118,13.8747,13.9433,6.6720,-1.5155,14.8176,14.6972,14.7574,2.6327,-1.2193,12.0923,12.0288,12.0605,0.3766,-0.0882,11.6527,11.8748,11.7638,-0.7240,-0.0754,11.6527,12.0253,11.8390,-0.6254,0.0826,15.6513,15.5487,15.6000,3.0445,0.4131,15.4829,15.2841,15.3835,6.1149,0.4259,14.2379,11.6114,12.9246,5.8609,0.5642,3.2137,251.1202,7441.8000,16813.9959
2521.0000,13.5016,18.5437,3801.8000,28088.1000,-24286.3000,1.5252,786.5891,4588.2175,5374.8065,74.2357,32676.3175,3015.2109,-29661.1065,18.5687,13.0933,12188.3000,0.0000,12188.3000,-0.4420,2854.4304,0.0000,2854.4304,20.2584,0.0000,9333.8696,9333.8696,18.7000,14.8911,21343.1000,0.0000,21343.1000,-1.1729,4112.6583,0.0000,4112.6583,52.9046,0.0000,17230.4417,17230.4417,19.3471,13.8560,359.0000,0.0000,359.0000,-0.0130,83.2927,0.0000,83.2927,0.5958,0.0000,275.7073,275.7073,18.8704,16.3890,4987.5000,208.9000,4778.6000,-0.3952,958.9836,37.5515,996.5350,17.8907,246.4515,4028.5164,3782.0650,18.8941,13.4121,359.0000,0.0000,359.0000,-0.0130,83.7452,0.0000,83.7452,0.5959,0.0000,275.2548,275.2548,18.6084,11.2340,14.9212,0.0884,3580.1458,17.9637,11.7086,14.8362,0.0675,1619.5886,18.9005,10.8686,14.8846,0.0867,1819.6999,18.5437,18.5687,18.5562,-2.1432,1.7445,18.5687,18.6084,18.5885,-2.1731,1.3025,18.6084,18.7000,18.6542,-1.9852,1.1766,18.7000,18.9888,18.8444,-0.1095,0.0038,17.9637,19.4945,18.7291,-0.8495,-0.0092,18.8704,17.9637,18.4171,1.1518,-0.0764,18.8941,18.8704,18.8823,0.7823,-0.4715,18.9005,18.8941,18.8973,0.4207,-0.4845,18.5437,18.9005,18.7221,-0.9232,-0.5433,14.0193,13.9793,13.9993,3.3937,-1.7710,14.4525,14.3272,14.3899,5.3412,-1.3291,14.8124,14.7892,14.8008,0.4758,-1.2032,12.6879,11.7707,12.2293,1.9887,-0.0303,11.7086,11.8099,11.7592,-0.1027,-0.0173,11.7086,11.9361,11.8224,-0.2492,0.0498,15.8905,15.7995,15.8450,2.9086,0.4450,15.7317,15.6251,15.6784,3.5106,0.4580,15.0844,11.8642,13.4743,6.5855,0.5167,2.8980,226.4511,14741.7000,7019.4343
2522.0000,13.6738,18.1527,4945.8000,24078.5000,-19132.7000,1.3952,1020.3825,3949.1649,4969.5475,68.0433,28027.6649,3925.4175,-24102.2475,18.2117,12.7435,12178.0000,0.0000,12178.0000,-0.4416,2864.5022,0.0000,2864.5022,20.2894,0.0000,9313.4978,9313.4978,18.4380,14.6321,22382.5000,0.0000,22382.5000,-1.2300,4327.4343,0.0000,4327.4343,55.6178,0.0000,18055.0657,18055.0657,18.8607,13.3793,354.2000,0.0000,354.2000,-0.0128,82.6587,0.0000,82.6587,0.5840,0.0000,271.5413,271.5413,18.8741,16.2581,5695.2000,103.4000,5591.8000,-0.4438,1095.0069,18.5881,1113.5951,20.0354,121.9881,4600.1931,4478.2049,18.8703,13.3888,354.2000,0.0000,354.2000,-0.0128,82.6492,0.0000,82.6492,0.5876,0.0000,271.5508,271.5508,14.7060,15.0257,14.8658,-0.0007,-29.7653,11.7458,17.8265,14.7862,-0.0126,-301.9606,15.8152,13.8492,14.8322,0.0041,85.4243,18.1527,18.2117,18.1822,-4.5614,1.5894,18.2117,18.2968,18.2542,-4.0825,1.1478,18.2294,18.4179,18.3237,-4.0367,1.1720,18.8607,18.8433,18.8520,0.0436,-0.0580,18.0433,18.8607,18.4520,-3.3922,-0.0709,18.8741,18.0914,18.4828,0.7448,-0.0580,18.8703,18.8741,18.8722,-0.1696,-0.5018,18.8653,18.8703,18.8678,-0.4050,-0.5147,18.1527,18.9775,18.5651,-1.9426,-0.5034,14.1072,14.0919,14.0996,1.1623,-1.6169,14.7060,14.6196,14.6628,3.2457,-1.1753,14.6321,14.7060,14.6690,-1.6382,-1.1994,14.6321,11.1192,12.8756,7.7514,0.0305,11.7884,11.7458,11.7671,0.0467,0.0434,11.7458,11.8880,11.8169,-0.1139,0.0305,15.9771,15.9381,15.9576,1.3107,0.4743,15.8709,15.8152,15.8431,1.9393,0.4872,15.8152,12.2533,14.0343,6.7092,0.4759,2.6358,205.9676,21728.0000,-246.3016
