Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2523.0000,13.5259,17.3601,6010.1000,20213.7000,-14203.6000,1.2679,1242.9846,3303.8095,4546.7941,61.9159,23517.5095,4767.1154,-18750.3941,17.5473,12.0930,12163.7000,0.0000,12163.7000,-0.4411,2884.8384,0.0000,2884.8384,20.3637,0.0000,9278.8616,9278.8616,17.4342,13.6401,23353.4000,0.0000,23353.4000,-1.2833,4575.4047,0.0000,4575.4047,58.2888,0.0000,18777.9953,18777.9953,17.6246,12.1682,349.4000,0.0000,349.4000,-0.0127,82.7863,0.0000,82.7863,0.5798,0.0000,266.6137,266.6137,17.4688,14.7836,6275.3000,27.1000,6248.2000,-0.4843,1228.8835,4.7653,1233.6488,21.8399,31.8653,5046.4165,5014.5512,17.0623,11.6172,349.4000,0.0000,349.4000,-0.0127,83.3753,0.0000,83.3753,0.5798,0.0000,266.0247,266.0247,14.0440,15.5728,14.8084,-0.1170,-4740.0649,12.7477,16.6503,14.6990,-0.2689,-6453.4481,14.7478,14.8497,14.7987,-0.0070,-147.4077,17.3601,17.5473,17.4537,-8.8393,0.9724,17.5473,17.8520,17.6997,-6.7405,0.5313,16.4797,17.2159,16.8478,-17.8586,1.3352,17.6246,17.9284,17.7765,-13.0269,-0.5898,17.2790,17.6246,17.4518,-12.1184,-0.6025,17.4688,18.8304,18.1496,-4.0684,-0.1737,17.0623,17.4688,17.2656,-19.4367,-0.6580,16.8234,17.0623,16.9429,-23.2774,-0.6707,17.3601,19.3289,18.3445,-2.7104,-0.2955,13.3589,13.5232,13.4411,-7.9947,-1.0020,14.0440,14.3543,14.1991,-5.6433,-0.5610,13.6401,14.0440,13.8420,-10.0282,-1.3648,13.6401,13.4428,13.5415,7.9874,0.5601,13.4146,12.7477,13.0812,15.8098,0.5728,12.7477,11.4764,12.1121,3.5139,0.1441,14.0252,14.4773,14.2513,-20.6401,0.6284,14.4208,14.7478,14.5843,-15.2390,0.6410,14.7478,13.5360,14.1419,1.2509,0.2659,2.3831,186.2168,28260.5000,-11340.9207
2524.0000,13.1608,16.6176,6986.7000,19510.6000,-12523.9000,1.2855,1453.7290,3161.9039,4615.6329,62.8191,22672.5039,5532.9710,-17139.5329,16.8064,11.3680,12178.1000,0.0000,12178.1000,-0.4416,2915.4880,0.0000,2915.4880,20.5746,0.0000,9262.6120,9262.6120,16.8333,13.0471,24410.4000,0.0000,24410.4000,-1.3414,4822.0435,0.0000,4822.0435,61.9830,0.0000,19588.3565,19588.3565,17.0244,11.5813,363.0000,0.0000,363.0000,-0.0132,86.6624,0.0000,86.6624,0.6126,0.0000,276.3376,276.3376,17.1714,14.4767,6602.1000,14.3000,6587.8000,-0.5087,1298.1180,2.5034,1300.6214,23.4942,16.8034,5303.9820,5287.1786,17.1450,11.6995,363.0000,0.0000,363.0000,-0.0132,86.5297,0.0000,86.5297,0.6174,0.0000,276.4703,276.4703,13.3489,16.1554,14.7522,-0.2276,-9218.3836,13.1147,16.2191,14.6669,-0.2266,-5438.5563,14.0568,15.4499,14.7533,-0.1017,-2135.3573,16.6176,16.8064,16.7120,-8.9990,0.9821,16.8064,17.1860,16.9962,-8.5374,0.5405,16.5555,16.6688,16.6122,-2.8915,1.3922,17.0244,17.2027,17.1135,-8.0487,-0.6200,16.8559,17.0244,16.9401,-6.2227,-0.6331,17.1714,18.4723,17.8218,-4.0036,-0.1789,17.1450,17.1714,17.1582,-1.3436,-0.6876,17.1704,17.1450,17.1577,2.5445,-0.7008,16.6176,19.4243,18.0210,-3.9524,-0.3034,12.7224,12.8803,12.8014,-7.7680,-1.0130,13.3489,13.7691,13.5590,-7.7727,-0.5714,13.0471,13.3489,13.1980,-7.8199,-1.4230,13.0471,13.1698,13.1085,-5.2734,0.5891,13.1351,13.1147,13.1249,0.4797,0.6022,13.1147,11.7569,12.4358,3.8588,0.1480,13.8636,13.9511,13.9074,-4.1982,0.6567,13.9069,14.0568,13.9818,-7.3183,0.6699,14.0568,14.2036,14.1302,-0.1890,0.2725,2.4504,191.4767,31378.4000,-16792.2972
2525.0000,12.5918,15.4883,7935.4000,17217.3000,-9281.9000,1.2265,1666.9480,2754.0455,4420.9934,60.0518,19971.3455,6268.4520,-13702.8934,15.7754,10.3598,12186.3000,0.0000,12186.3000,-0.4419,2956.7218,0.0000,2956.7218,20.8032,0.0000,9229.5782,9229.5782,16.6157,12.8325,26639.6000,0.0000,26639.6000,-1.4639,5278.4059,0.0000,5278.4059,68.3512,0.0000,21361.1941,21361.1941,16.8396,11.4007,465.2000,0.0000,465.2000,-0.0169,111.3235,0.0000,111.3235,0.7917,0.0000,353.8765,353.8765,17.1377,14.5225,6507.0000,102.6000,6404.4000,-0.5062,1280.0088,17.9524,1297.9611,23.5133,120.5524,5226.9912,5106.4389,17.1320,11.6868,465.2000,0.0000,465.2000,-0.0169,110.9098,0.0000,110.9098,0.7904,0.0000,354.2902,354.2902,12.9653,16.4355,14.7004,-0.3224,-13058.5913,12.9487,16.3113,14.6300,-0.2812,-6748.4916,13.8932,15.5451,14.7192,-0.1381,-2900.8671,15.4883,15.7754,15.6318,-13.0831,0.9402,15.7754,16.3280,16.0517,-11.4466,0.4983,16.3992,16.4782,16.4387,-2.1420,1.4739,16.8396,16.8965,16.8681,-3.0102,-0.7219,16.8062,16.8396,16.8229,-1.4626,-0.7388,17.1377,17.9852,17.5615,-3.1904,-0.2185,17.1320,17.1377,17.1349,-0.3295,-0.7247,17.1288,17.1320,17.1304,-0.3773,-0.7416,15.4883,19.6476,17.5680,-5.5149,-0.2863,11.9502,12.1441,12.0471,-9.1500,-0.9720,12.9653,13.2759,13.1206,-5.3390,-0.5301,12.8325,12.9653,12.8989,-3.6580,-1.5057,12.8325,12.8922,12.8623,-3.0187,0.6901,12.8566,12.9487,12.9026,-2.7302,0.7070,12.9487,12.3088,12.6288,2.2807,0.1866,13.9262,13.9225,13.9243,0.1565,0.6929,13.8693,13.8932,13.8813,-1.2615,0.7098,13.8932,14.3017,14.0975,-0.4432,0.2545,2.3496,183.6031,36878.8000,-22707.9500
2526.0000,12.6753,15.0805,15622.4000,27546.5000,-11924.1000,2.1145,3277.1001,4414.6718,7691.7719,103.9054,31961.1718,12345.2999,-19615.8719,15.1351,9.7346,12177.6000,0.0000,12177.6000,-0.4416,2979.7680,0.0000,2979.7680,21.0983,0.0000,9197.8320,9197.8320,15.6771,11.9062,26130.4000,0.0000,26130.4000,-1.4359,5247.4559,0.0000,5247.4559,67.2996,0.0000,20882.9441,20882.9441,16.6509,11.2161,364.1000,0.0000,364.1000,-0.0132,87.3410,0.0000,87.3410,0.6213,0.0000,276.7590,276.7590,17.8317,15.4747,5815.6000,367.1000,5448.5000,-0.4676,1133.3421,64.9100,1198.2521,21.7688,432.0100,4682.2579,4250.2479,18.0674,12.6020,364.1000,0.0000,364.1000,-0.0132,85.7958,0.0000,85.7958,0.6187,0.0000,278.3042,278.3042,15.2623,14.2388,14.7505,0.0390,1579.5459,17.1183,12.2938,14.7061,0.1655,3970.8507,18.2101,11.3515,14.7808,0.2352,4939.5097,15.0805,15.1351,15.1078,-6.3721,2.3982,15.1351,15.2623,15.1987,-10.3415,1.9566,15.2623,15.6771,15.4697,-11.7417,1.5564,15.6771,16.6509,16.1640,-8.5449,0.1205,16.6509,16.8217,16.7363,-1.0938,0.1073,17.8317,17.4183,17.6250,0.7186,-0.1061,18.0674,17.8317,17.9495,9.7831,-0.5736,18.2101,18.0674,18.1388,12.1205,-0.5868,15.0805,18.2101,16.6453,-11.1827,-0.7736,12.2188,12.2022,12.2105,1.9236,-2.4313,12.6971,12.7702,12.7336,-4.7180,-1.9897,11.9960,12.3090,12.1525,-9.0552,-1.5896,12.7690,12.8356,12.8023,-0.7721,-0.1536,12.2938,12.9150,12.6044,-3.6467,-0.1404,12.2938,12.8391,12.5665,-0.7998,0.0730,15.1189,14.8008,14.9598,12.4484,0.5405,14.7483,14.5223,14.6353,9.0513,0.5537,13.7227,14.2285,13.9756,-1.5189,0.7405,4.1517,324.4169,32560.6000,10489.9063
2527.0000,12.7438,16.9574,9114.1000,37989.0000,-28874.9000,2.2694,1909.6537,6097.7529,8007.4066,110.6562,44086.7529,7204.4463,-36882.3066,16.7866,11.3477,12163.7000,0.0000,12163.7000,-0.4411,2912.7771,0.0000,2912.7771,21.2734,0.0000,9250.9229,9250.9229,16.1598,12.3826,19427.4000,0.0000,19427.4000,-1.0676,3874.2929,0.0000,3874.2929,50.8687,0.0000,15553.1071,15553.1071,16.1620,10.7381,352.0000,0.0000,352.0000,-0.0128,84.9739,0.0000,84.9739,0.6022,0.0000,267.0261,267.0261,17.1545,14.9819,5195.3000,504.3000,4691.0000,-0.4274,1021.7467,88.2615,1110.0082,19.7035,592.5615,4173.5533,3580.9918,16.8204,11.3813,352.0000,0.0000,352.0000,-0.0128,84.2552,0.0000,84.2552,0.5905,0.0000,267.7448,267.7448,16.5840,13.0138,14.7989,0.2452,9932.5819,16.6462,12.8287,14.7375,0.2360,5664.2740,16.5770,13.0015,14.7892,0.2210,4642.0066,16.9574,16.7866,16.8720,21.2421,2.5750,16.7866,16.5840,16.6853,17.8923,2.1339,16.5840,16.1598,16.3719,10.8401,1.4126,16.1598,16.1620,16.1609,-0.0852,0.3450,16.1620,16.4364,16.2992,-5.3224,0.3323,17.1545,17.9766,17.5655,-0.7655,-0.0524,16.8204,17.1545,16.9874,-11.6588,-0.4798,16.5770,16.8204,16.6987,-17.4268,-0.4925,16.9574,16.5770,16.7672,1.4230,-0.8291,12.3848,12.3690,12.3769,1.9598,-2.6057,12.5698,12.5961,12.5830,-1.8663,-2.1646,12.4641,12.3480,12.4061,3.0113,-1.4434,12.6345,12.6959,12.6652,-1.7031,-0.3758,12.8287,12.7012,12.7649,1.8886,-0.3630,12.8287,12.3412,12.5849,0.1745,0.0217,14.8544,14.8878,14.8711,-1.1190,0.4491,14.7909,14.7439,14.7674,1.5458,0.4618,14.0093,13.9671,13.9882,0.1040,0.7984,4.4787,349.9681,8111.2000,20238.8625
2528.0000,12.8402,17.9537,5767.0000,45796.1000,-40029.1000,2.4643,1206.3916,7367.1243,8573.5159,119.7358,53163.2243,4560.6084,-48602.6159,17.8621,12.4008,16165.7000,0.0000,16165.7000,-0.5862,3818.9548,0.0000,3818.9548,27.6041,0.0000,12346.7452,12346.7452,17.1750,13.3842,14727.8000,0.0000,14727.8000,-0.8093,2895.6651,0.0000,2895.6651,38.2361,0.0000,11832.1349,11832.1349,16.8888,11.4486,359.2000,0.0000,359.2000,-0.0130,85.9034,0.0000,85.9034,0.6189,0.0000,273.2966,273.2966,16.7145,14.3340,5539.8000,316.2000,5223.6000,-0.4436,1096.1470,54.9863,1151.1333,20.6406,371.1863,4443.6530,4072.4667,16.5637,11.1308,359.2000,0.0000,359.2000,-0.0130,86.2623,0.0000,86.2623,0.6131,0.0000,272.9377,272.9377,17.7181,12.0127,14.8654,0.4975,20149.3790,16.6838,12.8370,14.7604,0.3019,7245.6117,16.5360,13.0656,14.8008,0.2724,5719.6156,17.9537,17.8621,17.9079,12.4523,2.8165,17.8621,17.7181,17.7901,13.2835,2.2303,17.7181,17.1750,17.4465,12.9201,1.3147,17.1750,16.8888,17.0319,10.4629,0.5053,16.8888,16.6838,16.7863,5.8298,0.4923,16.6838,18.4306,17.5572,-0.1488,0.0040,16.5637,16.6990,16.6313,-4.3456,-0.4396,16.5360,16.5637,16.5499,-1.8443,-0.4526,17.9537,16.5360,17.2449,5.7162,-0.8799,12.4902,12.4808,12.4855,1.2623,-2.8474,12.5006,12.5134,12.5070,-0.9654,-2.2612,13.1117,12.8325,12.9721,6.7830,-1.3456,12.7128,12.7004,12.7066,0.4514,-0.5363,12.7271,12.7442,12.7357,-0.4010,-0.5232,14.3340,11.1906,12.7623,2.0926,-0.0349,14.3340,14.5162,14.4251,-5.4307,0.4087,14.4116,14.5293,14.4704,-3.6316,0.4217,13.7926,14.0454,13.9190,-0.8832,0.8490,4.8468,378.7356,-3193.6000,33114.6064
2529.0000,12.8358,18.6503,2845.2000,55146.9000,-52301.7000,2.7542,595.2276,8870.4767,9465.7044,133.5139,64017.3767,2249.9724,-61767.4044,18.5942,13.1181,20130.0000,0.0000,20130.0000,-0.7300,4712.8677,0.0000,4712.8677,33.8619,0.0000,15417.1323,15417.1323,18.0532,14.2517,9510.5000,0.0000,9510.5000,-0.5226,1847.9885,0.0000,1847.9885,24.2575,0.0000,7662.5115,7662.5115,17.8376,12.3769,354.1000,0.0000,354.1000,-0.0128,83.6774,0.0000,83.6774,0.6038,0.0000,270.4226,270.4226,16.9002,14.5858,5207.6000,362.6000,4845.0000,-0.4205,1027.7580,63.2250,1090.9829,19.7208,425.8250,4179.8420,3754.0171,16.9376,11.4965,354.1000,0.0000,354.1000,-0.0128,84.6311,0.0000,84.6311,0.6066,0.0000,269.4689,269.4689,18.5039,11.4113,14.9576,0.8215,33272.3101,17.5628,12.0934,14.8281,0.5702,13684.0743,17.0293,12.6590,14.8442,0.4556,9567.4934,18.6503,18.5942,18.6223,8.5731,3.1722,18.5942,18.5039,18.5491,9.1117,2.4422,18.5039,18.0532,18.2786,9.9928,1.2260,18.0532,17.8376,17.9454,10.9756,0.7034,17.8376,17.5628,17.7002,10.9808,0.6905,17.5628,17.5554,17.5591,-0.0247,0.0419,16.9376,16.8278,16.8827,2.9853,-0.3787,17.0293,16.9376,16.9835,5.1845,-0.3915,18.6503,17.0293,17.8398,7.1318,-0.9591,12.4810,12.4814,12.4812,-0.1002,-3.2026,12.2576,12.2929,12.2752,-2.8448,-2.4726,13.1512,13.0769,13.1141,1.6648,-1.2564,12.2804,12.3674,12.3239,-4.6663,-0.7337,12.0467,12.2786,12.1626,-6.9636,-0.7209,14.5858,11.6271,13.1065,4.1049,-0.0722,14.5858,14.5244,14.5551,1.5214,0.3483,14.4168,14.4374,14.4271,-0.5711,0.3612,13.3505,14.0577,13.7041,-2.6411,0.9287,5.4078,422.5730,-17108.0000,56523.8777
2530.0000,12.6850,18.6078,2409.7000,59092.2000,-56682.5000,2.9180,505.3985,9472.3621,9977.7606,141.3924,68564.5621,1904.3015,-66660.2606,18.6090,13.1327,24117.0000,0.0000,24117.0000,-0.8745,5645.2996,0.0000,5645.2996,40.1668,0.0000,18471.7004,18471.7004,18.4507,14.6446,4415.7000,0.0000,4415.7000,-0.2427,853.5924,0.0000,853.5924,11.0938,0.0000,3562.1076,3562.1076,18.3596,12.8883,349.4000,0.0000,349.4000,-0.0127,82.0366,0.0000,82.0366,0.5879,0.0000,267.3634,267.3634,17.2343,15.3817,4118.2000,666.9000,3451.3000,-0.3534,809.0323,116.8578,925.8901,16.5712,783.7578,3309.1677,2525.4099,17.5552,12.1008,349.4000,0.0000,349.4000,-0.0127,82.8582,0.0000,82.8582,0.5954,0.0000,266.5418,266.5418,18.6026,11.4502,15.0264,0.9812,39739.1187,18.2122,11.6017,14.9070,0.8162,19588.5754,17.7318,12.0922,14.9120,0.6963,14622.5324,18.6078,18.6090,18.6084,-0.2155,3.3946,18.6090,18.6026,18.6058,0.6359,2.5201,18.6026,18.4507,18.5266,2.9451,1.0796,18.4507,18.3596,18.4051,5.4997,0.8369,18.3596,18.2122,18.2859,7.0200,0.8242,18.2122,17.0872,17.6497,1.0447,0.0560,17.5552,17.2620,17.4086,6.2988,-0.2975,17.7318,17.5552,17.6435,7.9176,-0.3102,18.6078,17.7318,18.1698,3.9343,-0.9824,12.3358,12.3462,12.3410,-1.7398,-3.4226,12.0284,12.0623,12.0454,-2.8222,-2.5481,12.4925,12.7803,12.6364,-5.8126,-1.1076,11.7958,11.8887,11.8422,-5.8608,-0.8649,11.6211,11.7795,11.7003,-5.6272,-0.8523,15.3817,11.7990,13.5904,5.7914,-0.0840,15.3817,14.9925,15.1871,7.5788,0.2695,14.8627,14.6650,14.7639,4.0156,0.2821,12.8528,13.9000,13.3764,-4.0033,0.9544,5.7303,447.7718,-23999.7000,73950.2266
2531.0000,12.5009,18.4479,2305.1000,60445.3000,-58140.2000,2.9765,484.9637,9648.7883,10133.7520,144.0976,70094.0883,1820.1363,-68273.9520,18.4592,12.9860,24109.8000,0.0000,24109.8000,-0.8743,5653.9173,0.0000,5653.9173,40.1468,0.0000,18455.8827,18455.8827,18.5008,14.6942,2325.6000,0.0000,2325.6000,-0.1278,449.2685,0.0000,449.2685,5.8033,0.0000,1876.3315,1876.3315,18.4850,13.0113,441.0000,0.0000,441.0000,-0.0160,103.3850,0.0000,103.3850,0.7368,0.0000,337.6150,337.6150,17.5963,15.9698,3706.5000,784.7000,2921.8000,-0.3282,724.5946,138.2500,862.8446,15.3359,922.9500,2981.9054,2058.9554,18.0071,12.5432,441.0000,0.0000,441.0000,-0.0160,103.9938,0.0000,103.9938,0.7450,0.0000,337.0062,337.0062,18.4750,11.6522,15.0636,1.0079,40821.4184,18.4438,11.4815,14.9626,0.9257,22216.8353,18.1345,11.8042,14.9693,0.8417,17674.9608,18.4479,18.4592,18.4536,-1.9165,3.4628,18.4592,18.4750,18.4671,-1.7218,2.5886,18.4750,18.5008,18.4879,-0.5157,1.0373,18.5008,18.4850,18.4929,1.0111,0.9095,18.4850,18.4438,18.4644,2.1061,0.8935,18.4438,17.1087,17.7762,1.4790,0.0662,18.0071,17.7195,17.8633,5.4387,-0.2620,18.1345,18.0071,18.0708,5.1081,-0.2780,18.4479,18.1345,18.2912,1.4167,-1.0019,12.2016,12.2114,12.2065,-1.6713,-3.4900,11.9229,11.9395,11.9312,-1.4257,-2.6157,12.0261,12.3175,12.1718,-5.6548,-1.0644,11.6267,11.6621,11.6444,-2.4357,-0.9367,11.5654,11.6026,11.5840,-1.4518,-0.9207,15.9698,12.3094,14.1396,6.5801,-0.0933,15.9698,15.5613,15.7656,6.9323,0.2349,15.3689,15.0684,15.2187,5.4405,0.2509,12.6443,13.5377,13.0910,-3.4922,0.9748,5.8499,457.1221,-27901.0000,80713.2145
2532.0000,12.3770,18.3165,2395.1000,61987.8000,-59592.7000,3.0541,504.9573,9867.2940,10372.2512,147.7141,71855.0940,1890.1427,-69964.9512,18.3259,12.8554,24116.5000,0.0000,24116.5000,-0.8745,5664.7187,0.0000,5664.7187,40.2391,0.0000,18451.7813,18451.7813,18.4127,14.6071,1623.3000,0.0000,1623.3000,-0.0892,313.9514,0.0000,313.9514,4.0473,0.0000,1309.3486,1309.3486,18.4258,12.9533,427.4000,0.0000,427.4000,-0.0155,100.2692,0.0000,100.2692,0.7129,0.0000,327.1308,327.1308,17.9004,16.5899,3345.6000,957.9000,2387.7000,-0.3100,651.3954,169.5542,820.9496,14.4430,1127.4542,2694.2046,1566.7504,18.2305,12.7620,427.4000,0.0000,427.4000,-0.0155,100.5095,0.0000,100.5095,0.7175,0.0000,326.8905,326.8905,18.3406,11.8357,15.0881,1.0149,41101.9990,18.4338,11.5640,14.9989,0.9646,23150.9172,18.2899,11.7333,15.0116,0.9206,19333.2918,18.3165,18.3259,18.3212,-1.6458,3.5534,18.3259,18.3406,18.3332,-1.6634,2.6789,18.3406,18.4127,18.3766,-1.3906,1.0406,18.4127,18.4258,18.4192,-0.9369,0.9514,18.4258,18.4338,18.4298,-0.4656,0.9359,18.4338,17.3181,17.8760,1.1551,0.0622,18.2305,18.0467,18.1386,3.2741,-0.2477,18.2899,18.2305,18.2602,2.2371,-0.2632,18.3165,18.2899,18.3032,0.0961,-1.0277,12.1466,12.1508,12.1487,-0.7458,-3.5802,11.9153,11.9175,11.9164,-0.2267,-2.7057,11.9144,12.0374,11.9759,-2.4118,-1.0674,11.6731,11.6689,11.6710,0.2730,-0.9782,11.6764,11.6525,11.6645,0.9227,-0.9627,16.5899,12.7799,14.6849,6.5325,-0.0890,16.5899,16.1399,16.3649,7.1844,0.2209,15.9185,15.5551,15.7368,6.2041,0.2364,12.6361,13.1862,12.9111,-2.2191,1.0009,6.0058,469.2985,-30610.4000,83586.2079
2533.0000,12.3360,18.2351,2619.6000,61696.2000,-59076.6000,3.0520,552.6726,9811.7944,10364.4670,147.5463,71507.9944,2066.9274,-69441.0670,18.2410,12.7724,24113.8000,0.0000,24113.8000,-0.8744,5669.9854,0.0000,5669.9854,40.3073,0.0000,18443.8146,18443.8146,18.3115,14.5071,2289.5000,0.0000,2289.5000,-0.1258,443.3767,0.0000,443.3767,5.7169,0.0000,1846.1233,1846.1233,18.3293,12.8588,554.7000,0.0000,554.7000,-0.0201,130.2879,0.0000,130.2879,0.9260,0.0000,424.4121,424.4121,18.0966,16.6027,3453.3000,838.0000,2615.3000,-0.3117,670.6300,148.7849,819.4149,14.4394,986.7849,2782.6700,1795.8851,18.2996,12.8297,554.7000,0.0000,554.7000,-0.0201,130.3354,0.0000,130.3354,0.9284,0.0000,424.3646,424.3646,18.2507,11.9387,15.0947,0.9696,39267.3762,18.3501,11.6717,15.0109,0.9233,22158.0797,18.3131,11.7474,15.0302,0.9077,19061.0515,18.2351,18.2410,18.2381,-1.0513,3.5501,18.2410,18.2507,18.2459,-1.1025,2.6757,18.2507,18.3115,18.2811,-1.2012,1.0627,18.3115,18.3293,18.3204,-1.2413,0.9369,18.3293,18.3501,18.3397,-1.1360,0.9168,18.3501,17.5353,17.9427,0.7571,0.0566,18.2996,18.2212,18.2604,1.4213,-0.2551,18.3131,18.2996,18.3063,0.5087,-0.2752,18.2351,18.3131,18.2741,-0.3992,-1.0279,12.1690,12.1677,12.1684,0.1890,-3.5773,11.9821,11.9738,11.9779,0.6945,-2.7029,12.1070,12.0464,12.0767,1.1677,-1.0900,11.8167,11.7938,11.8052,1.5714,-0.9642,11.8413,11.7945,11.8179,1.8031,-0.9440,16.6027,13.5820,15.0923,4.8688,-0.0838,16.6027,16.4763,16.5395,2.0589,0.2279,16.1805,15.9584,16.0694,3.9665,0.2480,12.7909,12.9376,12.8642,-0.6137,1.0007,5.9970,468.6109,-28948.6000,80486.5073
2534.0000,12.3453,18.2457,2735.3000,64590.6000,-61855.3000,3.1948,576.9915,10274.2586,10851.2500,154.4170,74864.8586,2158.3085,-72706.5500,18.2453,12.7765,24112.8000,0.0000,24112.8000,-0.8744,5669.4523,0.0000,5669.4523,40.3521,0.0000,18443.3477,18443.3477,18.2630,14.4592,1432.5000,0.0000,1432.5000,-0.0787,277.5877,0.0000,277.5877,3.5831,0.0000,1154.9123,1154.9123,18.2720,12.8027,438.2000,0.0000,438.2000,-0.0159,102.9967,0.0000,102.9967,0.7324,0.0000,335.2033,335.2033,18.1802,17.3111,2823.2000,1136.3000,1686.9000,-0.2796,547.6654,202.0122,749.6776,12.9904,1338.3122,2275.5346,937.2224,18.2868,12.8172,438.2000,0.0000,438.2000,-0.0159,102.9780,0.0000,102.9780,0.7327,0.0000,335.2220,335.2220,18.2455,11.9963,15.1209,1.0498,42514.8756,18.2852,11.7885,15.0368,0.9822,23572.7822,18.2785,11.8395,15.0590,0.9735,20442.9686,18.2457,18.2453,18.2455,0.0417,3.7175,18.2453,18.2455,18.2454,-0.0537,2.8431,18.2455,18.2630,18.2543,-0.3720,1.0793,18.2630,18.2720,18.2675,-0.6862,1.0006,18.2720,18.2852,18.2786,-0.7849,0.9847,18.2852,17.6786,17.9819,0.4251,0.0439,18.2868,18.2738,18.2803,0.1927,-0.2356,18.2785,18.2868,18.2827,-0.3334,-0.2515,18.2457,18.2785,18.2621,-0.1925,-1.0746,12.1980,12.1962,12.1971,0.2985,-3.7442,12.0276,12.0217,12.0247,0.5155,-2.8698,12.0770,12.0776,12.0773,-0.0408,-1.1060,11.9099,11.8945,11.9022,1.1222,-1.0272,11.9216,11.8959,11.9088,1.0487,-1.0114,17.3111,13.6954,15.5033,4.9107,-0.0706,17.3111,16.8726,17.0918,6.6173,0.2089,16.5860,16.3079,16.4469,4.5071,0.2248,12.7981,12.8781,12.8381,-0.3634,1.0480,6.2877,491.3312,-33746.7000,86530.6264
2535.0000,12.3761,18.2684,2948.5000,68264.9000,-65316.4000,3.3795,621.6393,10866.2775,11487.9168,163.3609,79131.1775,2326.8607,-76804.3168,18.2665,12.7973,24117.4000,0.0000,24117.4000,-0.8745,5669.0613,0.0000,5669.0613,40.3574,0.0000,18448.3387,18448.3387,18.2588,16.8913,2233.9000,792.2000,1441.7000,-0.1649,432.9055,139.3101,572.2156,7.6871,931.5101,1800.9945,869.4844,18.2613,12.7922,355.8000,0.0000,355.8000,-0.0129,83.6400,0.0000,83.6400,0.5952,0.0000,272.1600,272.1600,18.2286,18.5105,1943.4000,1546.4000,397.0000,-0.2344,376.7577,275.1295,651.8872,10.9964,1821.5295,1566.6423,-254.8872,18.2690,12.7998,355.8000,0.0000,355.8000,-0.0129,83.6321,0.0000,83.6321,0.5951,0.0000,272.1679,272.1679,18.2635,11.8220,15.0428,0.6380,25837.7718,18.2671,11.6576,14.9623,0.5891,14139.3840,18.2622,11.7101,14.9862,0.5840,12264.5528,18.2684,18.2665,18.2674,0.2161,2.6674,18.2665,18.2635,18.2650,0.1881,1.7928,18.2635,18.2588,18.2611,0.0350,0.7529,18.2588,18.2613,18.2600,-0.1384,0.5880,18.2613,18.2671,18.2642,-0.2225,0.5751,18.2671,17.7308,17.9989,0.1573,0.0205,18.2690,18.2762,18.2726,-0.1413,-0.2139,18.2622,18.2690,18.2656,-0.2541,-0.2268,18.2684,18.2622,18.2653,-0.0099,-0.7122,12.3045,12.2951,12.2998,1.1915,-2.6882,12.0763,12.0669,12.0716,0.5181,-1.8137,12.9297,12.4180,12.6739,7.1514,-0.7737,11.8424,11.8572,11.8498,-0.6806,-0.6089,11.7648,11.8219,11.7933,-1.4414,-0.5960,18.5105,13.2025,15.8565,4.2148,-0.0413,18.5105,17.6572,18.0838,11.9232,0.1931,17.3529,16.8326,17.0927,7.7455,0.2060,13.2364,12.6912,12.9638,1.4682,0.6913,6.6581,520.2749,-38648.7000,52241.7087
2536.0000,12.5554,18.4310,3149.4000,69806.6000,-66657.2000,3.4628,661.9845,11156.8927,11818.8772,167.4306,80963.4927,2487.4155,-78476.0772,18.4173,12.9449,24109.6000,0.0000,24109.6000,-0.8743,5656.7682,0.0000,5656.7682,40.3328,0.0000,18452.8318,18452.8318,18.3063,17.9126,2292.0000,1318.4000,973.6000,-0.1960,443.8904,232.0470,675.9375,9.2242,1550.4470,1848.1096,297.6625,18.2926,12.8229,349.6000,0.0000,349.6000,-0.0127,82.1510,0.0000,82.1510,0.5849,0.0000,267.4490,267.4490,16.4840,18.1884,1235.2000,1988.5000,-753.3000,0.2042,245.1978,344.6582,589.8560,9.7017,2333.1582,990.0022,-1343.1560,18.2637,12.7945,349.6000,0.0000,349.6000,-0.0127,82.1802,0.0000,82.1802,0.5848,0.0000,267.4198,267.4198,18.3962,11.7260,15.0611,0.8167,33077.1365,18.1708,11.7673,14.9690,0.7057,16935.7361,18.2112,11.7799,14.9956,0.7087,14882.9548,18.4310,18.4173,18.4241,1.8431,2.8158,18.4173,18.3962,18.4068,1.6624,1.9415,18.3962,18.3063,18.3513,1.0395,0.6558,18.3063,18.2926,18.2995,0.4276,0.4598,18.2926,18.2824,18.2875,0.2335,0.4471,18.2014,17.9614,18.0814,0.9472,-0.2386,18.2637,18.2784,18.2711,-0.0670,-0.0344,18.2112,18.2637,18.2374,-0.3885,-0.0471,18.4310,18.2112,18.3211,0.6252,-0.6471,12.3905,12.3830,12.3867,1.0008,-2.8253,12.1567,12.1420,12.1494,0.8904,-1.9510,13.6160,12.9889,13.3025,7.5375,-0.6653,11.8087,11.8216,11.8151,-0.4664,-0.4693,11.7673,11.7806,11.7739,-0.2823,-0.4566,11.7673,16.4840,14.1256,-20.9362,0.2291,16.4840,18.9487,17.7164,-4.4830,0.0249,16.8726,17.1779,17.0253,-0.8626,0.0376,12.0981,13.3194,12.7088,-3.1257,0.6376,7.2370,565.5065,-41628.1000,64895.8274
2537.0000,12.6479,17.0696,11583.3000,54853.0000,-43269.7000,3.1949,2430.9403,8785.4025,11216.3428,155.6212,63638.4025,9152.3597,-54486.0428,17.1944,11.7471,20131.0000,0.0000,20131.0000,-0.7300,4795.7049,0.0000,4795.7049,33.6083,0.0000,15335.2951,15335.2951,18.0094,17.7971,3473.9000,2168.3000,1305.6000,-0.3061,675.4035,379.5611,1054.9646,14.4249,2547.8611,2798.4965,250.6354,18.1132,12.6471,362.5000,0.0000,362.5000,-0.0131,85.3705,0.0000,85.3705,0.6062,0.0000,277.1295,277.1295,14.4311,17.5995,740.7000,2584.7000,-1844.0000,0.1989,151.5363,436.0482,587.5845,9.6299,3020.7482,589.1637,-2431.5845,18.3571,12.8861,362.5000,0.0000,362.5000,-0.0131,85.1149,0.0000,85.1149,0.6064,0.0000,277.3851,277.3851,17.3709,12.6273,14.9991,0.5266,21326.8702,18.1709,11.7410,14.9559,0.6424,15417.8023,18.7805,11.2354,15.0079,0.7538,15830.5170,17.0696,17.1944,17.1320,-15.6419,2.5861,17.1944,17.3709,17.2826,-13.6139,1.8561,17.3709,18.0094,17.6902,-8.0265,0.6904,18.0094,18.1132,18.0613,-2.9224,0.3843,18.1132,18.1901,18.1516,-1.6881,0.3712,17.7342,18.1423,17.9383,-1.7755,-0.2505,18.3571,18.2528,18.3050,0.3610,-0.0517,18.7805,18.3571,18.5688,3.9508,-0.0648,17.0696,18.7805,17.9250,-4.8282,-0.6088,12.5542,12.5389,12.5466,1.8806,-2.5952,13.0304,12.8700,12.9502,9.6162,-1.8652,14.4237,13.7020,14.0628,9.1277,-0.6996,11.7897,11.7991,11.7944,-0.2985,-0.3934,11.7410,11.7601,11.7505,-0.3303,-0.3803,11.7410,14.4311,13.0861,-12.5935,0.2414,14.4311,18.7808,16.6060,-13.4481,0.0425,17.3887,16.9551,17.1719,1.7214,0.0557,11.7663,13.1196,12.4429,-3.2562,0.5996,6.7233,525.3685,-22952.1000,52575.1895
2538.0000,12.7936,17.1294,9974.3000,44719.8000,-34745.5000,2.6323,2088.1419,7186.3162,9274.4581,128.2798,51906.1162,7886.1581,-44019.9581,17.1297,11.6845,12180.2000,0.0000,12180.2000,-0.4417,2904.0047,0.0000,2904.0047,20.6796,0.0000,9276.1953,9276.1953,17.4106,14.7341,7255.1000,997.7000,6257.4000,-0.4517,1421.8753,172.7762,1594.6515,20.8757,1170.4762,5833.2247,4662.7485,17.5724,12.1176,351.8000,0.0000,351.8000,-0.0128,83.4094,0.0000,83.4094,0.5898,0.0000,268.3906,268.3906,13.1463,16.5258,692.6000,2758.1000,-2065.5000,0.2047,144.5632,458.5057,603.0689,9.9915,3216.6057,548.0368,-2668.5689,18.3824,12.9108,351.8000,0.0000,351.8000,-0.0128,82.5770,0.0000,82.5770,0.5878,0.0000,269.2230,269.2230,17.1458,12.8697,15.0077,0.6585,26670.7885,17.8442,12.1249,14.9845,0.7927,19025.4882,18.0959,11.9705,15.0332,0.8490,17828.8826,17.1294,17.1297,17.1296,-0.0772,3.0976,17.1297,17.1458,17.1377,-1.7967,2.6560,17.1458,17.4106,17.2782,-5.0200,1.0389,17.4106,17.5724,17.4915,-6.9245,0.5872,17.5724,17.7504,17.6614,-5.9643,0.5744,17.0412,18.0314,17.5363,-4.8994,-0.2880,18.3824,18.3066,18.3445,0.4287,-0.0834,18.0959,18.3824,18.2391,-4.0264,-0.0961,17.1294,18.0959,17.6126,-3.8178,-0.8508,12.9202,12.8915,12.9058,4.2872,-3.1097,13.1508,13.1247,13.1378,2.2152,-2.6680,13.1380,13.5834,13.3607,-8.5213,-1.0509,11.9796,11.9348,11.9572,1.9167,-0.5992,12.1249,11.9766,12.0507,3.5744,-0.5865,12.1249,13.1463,12.6356,-5.4846,0.2760,13.1463,16.8732,15.0098,-19.3111,0.0713,16.2719,17.1686,16.7202,-5.4990,0.0841,12.4915,12.4309,12.4612,0.1722,0.8387,5.6243,439.4869,-17669.8000,63525.1593
2539.0000,12.7640,16.5363,11438.1000,37421.5000,-25983.4000,2.3635,2395.7837,6009.4298,8405.2135,115.4478,43430.9298,9042.3163,-34388.6135,16.5870,11.1535,12186.3000,0.0000,12186.3000,-0.4419,2925.6756,0.0000,2925.6756,20.7087,0.0000,9260.6244,9260.6244,16.9389,13.3796,14439.8000,367.4000,14072.4000,-0.8130,2848.2764,63.1001,2911.3765,37.6477,430.5001,11591.5236,11161.0235,17.1747,11.7285,359.5000,0.0000,359.5000,-0.0130,85.6632,0.0000,85.6632,0.6072,0.0000,273.8368,273.8368,12.6219,14.2385,1332.0000,2054.2000,-722.2000,0.2152,280.3726,339.6184,619.9911,10.6122,2393.8184,1051.6274,-1342.1911,18.0446,12.5799,359.5000,0.0000,359.5000,-0.0130,84.7357,0.0000,84.7357,0.6005,0.0000,274.7643,274.7643,16.6512,13.2456,14.9484,0.4021,16284.1375,17.4729,12.3975,14.9352,0.5393,12943.4329,17.9118,12.0692,14.9905,0.6208,13037.5694,16.5363,16.5870,16.5617,-6.9016,2.8023,16.5870,16.6512,16.6191,-6.3074,2.3604,16.6512,16.9389,16.7950,-5.8789,1.1207,16.9389,17.1747,17.0568,-5.2941,0.3076,17.1747,17.4294,17.3020,-4.3849,0.2946,15.8982,17.5079,16.7030,-10.1039,-0.3666,18.0446,18.2584,18.1515,-2.3775,-0.1514,17.9118,18.0446,17.9782,-3.1974,-0.1644,16.5363,17.9118,17.2241,-4.7376,-0.7429,12.8783,12.8807,12.8795,-0.3657,-2.8147,13.2098,13.1995,13.2046,0.7586,-2.3728,13.0112,13.1705,13.0909,-3.3048,-1.1331,12.1572,12.0754,12.1163,1.8716,-0.3201,12.3975,12.1755,12.2865,2.7969,-0.3070,12.3975,12.6219,12.5097,-1.5674,0.3542,12.6219,14.4114,13.5166,-18.0672,0.1389,14.2542,15.9997,15.1270,-19.2750,0.1520,12.8868,12.3142,12.6005,1.6330,0.7305,5.0985,398.4061,272.1000,42265.1398
2540.0000,12.2179,13.3514,18571.8000,19821.2000,-1249.4000,1.9028,3926.0740,3143.8776,7069.9516,93.9013,22965.0776,14645.7260,-8319.3516,13.6972,8.3277,12171.4000,0.0000,12171.4000,-0.4414,3036.9303,0.0000,3036.9303,20.8425,0.0000,9134.4697,9134.4697,15.2535,11.4878,20520.7000,0.0000,20520.7000,-1.1277,4146.6461,0.0000,4146.6461,52.5549,0.0000,16374.0539,16374.0539,16.6498,11.2149,353.9000,0.0000,353.9000,-0.0128,84.8955,0.0000,84.8955,0.6010,0.0000,269.0045,269.0045,18.3233,17.9758,2563.9000,1449.4000,1114.5000,-0.2768,496.4399,258.2581,754.6979,13.8145,1707.6581,2067.4601,359.8021,18.4074,12.9353,353.9000,0.0000,353.9000,-0.0128,83.0445,0.0000,83.0445,0.5938,0.0000,270.8555,270.8555,14.1459,15.5030,14.8244,-0.0635,-2571.9081,16.5821,13.0804,14.8312,0.1475,3539.3798,18.4984,11.3140,14.9062,0.3026,6354.0427,13.3514,13.6972,13.5243,-36.7029,2.1922,13.6972,14.1459,13.9216,-32.6015,1.7509,14.1459,15.2535,14.6997,-25.3340,1.2595,15.2535,16.6498,15.9516,-13.3851,0.1318,16.6498,17.2594,16.9546,-4.2412,0.1190,18.3233,16.0186,17.1710,5.5986,-0.1431,18.4074,18.3233,18.3654,2.5331,-0.4199,18.4984,18.4074,18.4529,5.6806,-0.4327,13.3514,18.4984,15.9249,-15.7266,-0.6620,12.1729,12.2483,12.2106,-8.1205,-2.2173,13.1102,13.1285,13.1193,-1.0773,-1.7759,11.5677,12.1949,11.8813,-14.6447,-1.2846,12.1965,12.1420,12.1693,0.5909,-0.1569,13.0804,12.2840,12.6822,4.7268,-0.1441,13.0804,12.2545,12.6674,1.8553,0.1180,16.2659,15.3097,15.7878,27.3599,0.3948,15.2349,15.1989,15.2169,1.0368,0.4076,13.8003,12.1122,12.9562,4.2445,0.6369,3.7642,294.1401,33265.0000,7321.5144
2541.0000,11.1123,12.7822,15223.4000,20046.4000,-4823.0000,1.7393,3280.1047,3103.0646,6383.1693,85.9277,23149.4646,11943.2953,-11206.1693,12.8696,7.5241,12163.8000,0.0000,12163.8000,-0.4411,3070.1685,0.0000,3070.1685,21.7416,0.0000,9093.6315,9093.6315,13.8586,10.1136,28863.8000,0.0000,28863.8000,-1.5861,5957.4337,0.0000,5957.4337,76.1482,0.0000,22906.3663,22906.3663,16.9724,11.5305,473.5000,0.0000,473.5000,-0.0172,113.1179,0.0000,113.1179,0.8101,0.0000,360.3821,360.3821,17.5524,16.1808,3866.1000,1047.9000,2818.2000,-0.3550,756.2410,184.4981,940.7391,16.3664,1232.3981,3109.8590,1877.4609,17.2611,11.8125,473.5000,0.0000,473.5000,-0.0172,112.7043,0.0000,112.7043,0.7906,0.0000,360.7957,360.7957,13.0496,16.5209,14.7852,-0.0318,-1288.0063,17.0612,12.4762,14.7687,0.0378,907.3602,17.0717,12.5609,14.8163,0.0372,781.0856,12.7822,12.8696,12.8259,-8.4762,1.9986,12.8696,13.0496,12.9596,-11.6569,1.5575,13.0496,13.6622,13.3559,-16.2652,1.4613,16.9724,16.1575,16.5649,7.3528,-0.1249,17.0612,16.9724,17.0168,0.7024,-0.1420,17.5524,17.0612,17.3068,1.5911,-0.1933,17.2611,17.5524,17.4067,-11.6167,-0.5483,17.0717,17.2611,17.1664,-15.5736,-0.5655,12.7822,17.0717,14.9270,-12.0910,-0.6104,10.6611,10.8409,10.7510,-17.6627,-2.0277,11.1086,11.5332,11.3209,-21.7513,-1.5866,10.1136,10.7593,10.4365,-17.4846,-1.4904,10.1136,12.0259,11.0698,-13.3166,0.0958,11.9506,12.7762,12.3634,-3.8953,0.1129,12.6824,12.6648,12.6736,0.0261,0.1642,15.0686,15.2676,15.1681,-7.5266,0.5192,15.1570,15.1735,15.1652,-0.6717,0.5364,14.9717,12.0592,13.5154,6.7002,0.5813,3.4544,269.9356,39969.8000,400.4395
2542.0000,15.1514,15.7744,17573.8000,15407.1000,2166.7000,-1.6423,3540.4089,2618.0679,6158.4768,82.3918,18025.1679,14033.3911,-3991.7768,15.9801,10.5561,12184.6000,0.0000,12184.6000,-0.4418,2948.3886,0.0000,2948.3886,22.0624,0.0000,9236.2114,9236.2114,16.0795,12.3016,33175.7000,0.0000,33175.7000,-1.8231,6623.6496,0.0000,6623.6496,89.7534,0.0000,26552.0504,26552.0504,16.9641,11.5225,356.3000,0.0000,356.3000,-0.0129,85.1281,0.0000,85.1281,0.6068,0.0000,271.1719,271.1719,16.3554,14.1781,5846.1000,555.2000,5290.9000,-0.4802,1162.6135,96.0559,1258.6694,22.2368,651.2559,4683.4865,4032.2306,16.0089,10.5878,356.3000,0.0000,356.3000,-0.0129,86.1838,0.0000,86.1838,0.6044,0.0000,270.1162,270.1162,12.6067,16.5619,14.5843,-0.8312,-33663.0543,12.1880,16.8754,14.5317,-0.8866,-21277.2031,13.5079,15.8367,14.6723,-0.4405,-9249.9196,15.9801,15.3925,15.6863,34.4708,-1.2141,16.5619,15.9801,16.2710,39.9127,-1.6559,16.5619,14.1485,15.3552,24.0790,0.5508,16.9641,16.9153,16.9397,4.4746,-1.2723,16.9546,16.9641,16.9593,-0.7416,-1.2853,16.3554,17.8140,17.0847,-2.7287,-0.1084,16.0089,16.3554,16.1821,-14.8269,-0.5886,15.8367,16.0089,15.9228,-15.0558,-0.6015,15.8367,14.4677,15.1522,2.6706,0.4282,15.7744,14.8252,15.2998,54.8465,1.1953,13.6731,13.1909,13.4320,25.4275,1.6372,12.3016,10.9272,11.6144,14.1667,-0.5695,12.3016,12.1485,12.2250,13.8929,1.2536,12.1421,12.1880,12.1651,-2.4417,1.2665,12.1880,12.9447,12.5664,-1.3423,0.0896,13.9841,14.2860,14.1350,-12.5149,0.5699,14.2040,14.4445,14.3243,-10.1971,0.5828,15.7744,12.2866,14.0305,6.1676,-0.4470,0.1000,7.8141,53530.5000,-64190.1769
2543.0000,15.5832,15.5043,20062.4000,13262.0000,6800.4000,-1.6704,4014.4821,2277.5758,6292.0579,80.9405,15539.5758,16047.9179,508.3421,15.8613,10.4442,12186.3000,0.0000,12186.3000,-0.4419,2953.3902,0.0000,2953.3902,21.0507,0.0000,9232.9098,9232.9098,16.2673,12.4887,39631.8000,0.0000,39631.8000,-2.1779,7891.4308,0.0000,7891.4308,103.0371,0.0000,31740.3692,31740.3692,16.6396,11.2051,349.6000,0.0000,349.6000,-0.0127,83.8748,0.0000,83.8748,0.5955,0.0000,265.7252,265.7252,15.8712,13.2773,8045.6000,140.6000,7905.0000,-0.6267,1611.1574,24.1632,1635.3206,29.5209,164.7632,6434.4426,6269.6794,15.7906,10.3751,349.6000,0.0000,349.6000,-0.0127,84.8053,0.0000,84.8053,0.6036,0.0000,264.7947,264.7947,13.3476,15.7843,14.5659,-0.5734,-23223.4245,12.3945,16.4987,14.4466,-0.8693,-20862.4608,13.4275,15.7747,14.6011,-0.4971,-10439.9939,15.8613,15.8300,15.8456,1.8742,-1.2582,15.7843,15.8613,15.8228,-5.4572,-1.7001,15.7843,15.5265,15.6554,3.5743,0.7710,16.6396,16.6733,16.6565,-3.4663,-1.4069,16.5889,16.6396,16.6143,-4.2125,-1.4196,15.8712,17.7583,16.8148,-3.3056,-0.1017,15.7906,15.8712,15.8309,-4.2866,-0.7284,15.7747,15.7906,15.7827,-1.7393,-0.7410,15.7747,14.8300,15.3024,1.7635,0.4121,15.5043,15.4670,15.4856,2.1940,1.2336,14.1423,13.9999,14.0711,7.6643,1.6755,12.4887,11.9740,12.2314,7.3975,-0.7956,12.4887,12.4590,12.4738,2.9546,1.3823,12.4476,12.3945,12.4210,3.0407,1.3950,12.3945,12.6726,12.5335,-0.4447,0.0771,13.2111,13.4067,13.3089,-10.0182,0.7037,13.3531,13.5554,13.4542,-10.5477,0.7164,15.5043,13.2178,14.3610,3.9400,-0.4368,0.1000,7.8141,67222.7000,-54525.8792
2544.0000,15.5851,15.1758,20404.7000,11751.0000,8653.7000,-1.6168,4082.8550,2018.1761,6101.0311,77.9603,13769.1761,16321.8450,2552.6689,15.7137,10.2999,12171.2000,0.0000,12171.2000,-0.4414,2955.4549,0.0000,2955.4549,21.0608,0.0000,9215.7451,9215.7451,16.1618,12.3846,39410.3000,0.0000,39410.3000,-2.1657,7859.1404,0.0000,7859.1404,102.1234,0.0000,31551.1596,31551.1596,16.4417,11.0115,400.9000,0.0000,400.9000,-0.0145,96.4282,0.0000,96.4282,0.6860,0.0000,304.4718,304.4718,15.7564,13.0624,10360.3000,0.0000,10360.3000,-0.7971,2078.1363,0.0000,2078.1363,37.8482,0.0000,8282.1637,8282.1637,15.7388,10.3245,400.9000,0.0000,400.9000,-0.0145,97.3159,0.0000,97.3159,0.6944,0.0000,303.5841,303.5841,13.3904,15.6929,14.5416,-0.5537,-22423.6742,12.3826,16.4106,14.3966,-0.8717,-20921.4875,13.3860,15.7339,14.5599,-0.5081,-10670.7397,15.7137,15.7378,15.7258,-1.4946,-1.2519,15.6929,15.7137,15.7033,-1.4903,-1.6932,15.6929,15.6723,15.6826,0.2800,0.8317,16.4417,16.4671,16.4544,-2.4874,-1.3340,16.4126,16.4417,16.4271,-2.3067,-1.3485,15.7564,17.8651,16.8108,-0.0963,-0.0018,15.7388,15.7564,15.7476,-1.0537,-0.7989,15.7339,15.7388,15.7363,-0.6079,-0.8134,15.7339,15.0613,15.3976,1.1005,0.3649,15.1758,15.2335,15.2046,-3.4393,1.2225,13.9248,13.9547,13.9397,-1.6334,1.6638,12.3846,12.3001,12.3423,1.2910,-0.8611,12.3846,12.3955,12.3901,-1.0593,1.3045,12.3803,12.3887,12.3845,-0.4896,1.3191,13.0624,12.0933,12.5778,0.4867,-0.0276,13.0624,13.1107,13.0866,-2.7314,0.7695,13.0591,13.1352,13.0971,-4.3577,0.7840,15.1758,13.8847,14.5302,1.9938,-0.3943,0.1000,7.8141,71397.3000,-54015.9014
2545.0000,15.6585,14.7205,22652.3000,10321.1000,12331.2000,-1.6661,4527.4127,1775.8123,6303.2250,80.2036,12096.9123,18124.8873,6027.9750,15.7738,10.3587,12132.0000,0.0000,12132.0000,-0.4399,2943.6061,0.0000,2943.6061,21.0382,0.0000,9188.3939,9188.3939,16.1067,12.3302,45562.1000,0.0000,45562.1000,-2.5037,9093.0961,0.0000,9093.0961,118.2835,0.0000,36469.0039,36469.0039,16.3578,10.9296,389.1000,0.0000,389.1000,-0.0141,93.6915,0.0000,93.6915,0.6677,0.0000,295.4085,295.4085,15.6757,12.9825,12222.6000,0.0000,12222.6000,-0.9403,2454.5680,0.0000,2454.5680,44.7423,0.0000,9768.0320,9768.0320,15.6471,10.2349,389.1000,0.0000,389.1000,-0.0141,94.5655,0.0000,94.5655,0.6745,0.0000,294.5345,294.5345,13.1888,15.7864,14.4876,-0.6900,-27944.3440,12.3329,16.3472,14.3400,-0.9597,-23031.7181,13.4114,15.6388,14.5251,-0.5325,-11182.2610,15.7738,15.7657,15.7698,0.4832,-1.3119,15.7864,15.7738,15.7801,0.8789,-1.7518,15.7864,15.7367,15.7615,0.9043,1.0373,16.3578,16.3684,16.3631,-1.1495,-1.4664,16.3472,16.3578,16.3525,-0.9488,-1.4805,16.3472,17.2593,16.8032,-0.1394,0.0070,15.6471,15.6638,15.6555,-1.1599,-0.9333,15.6388,15.6471,15.6430,-1.1748,-0.9474,15.6388,15.2614,15.4501,0.5857,0.3542,14.7205,14.8069,14.7637,-5.3691,1.2769,13.6671,13.7210,13.6940,-3.0130,1.7168,12.3302,12.3367,12.3334,-0.1558,-1.0723,12.3302,12.3369,12.3336,-0.7300,1.4314,12.3232,12.3347,12.3289,-0.7181,1.4455,12.9825,12.2720,12.6272,0.5477,-0.0420,12.9825,13.0004,12.9914,-1.1964,0.8983,12.9576,12.9812,12.9694,-1.5899,0.9124,14.7205,14.4200,14.5703,0.4348,-0.3892,0.1000,7.8141,83026.1000,-62158.3231
2546.0000,15.7456,14.2756,25467.1000,8937.5000,16529.6000,-1.7471,5083.1203,1541.0692,6624.1896,83.8873,10478.5692,20383.9797,9905.4104,15.8460,10.4293,12151.8000,0.0000,12151.8000,-0.4406,2945.6185,0.0000,2945.6185,21.0540,0.0000,9206.1815,9206.1815,16.0879,12.3117,47860.4000,0.0000,47860.4000,-2.6300,9554.3533,0.0000,9554.3533,124.3708,0.0000,38306.0467,38306.0467,16.2834,10.8568,399.6000,0.0000,399.6000,-0.0145,96.3126,0.0000,96.3126,0.6865,0.0000,303.2874,303.2874,15.6603,12.9672,13970.2000,0.0000,13970.2000,-1.0748,2806.1549,0.0000,2806.1549,51.2127,0.0000,11164.0451,11164.0451,15.5588,10.1487,399.6000,0.0000,399.6000,-0.0145,97.2306,0.0000,97.2306,0.6936,0.0000,302.3694,302.3694,13.0085,15.8571,14.4328,-0.8032,-32530.6579,12.3143,16.2731,14.2937,-1.0046,-24111.2066,13.4464,15.5516,14.4990,-0.5342,-11219.2003,15.8460,15.8337,15.8399,0.7974,-1.3970,15.8571,15.8460,15.8515,0.8138,-1.8376,15.8571,15.8141,15.8356,0.8455,1.1232,16.2834,16.2919,16.2877,-0.9586,-1.5069,16.2731,16.2834,16.2783,-0.9443,-1.5214,16.2731,17.1871,16.7301,-0.9307,0.0577,15.5588,15.5737,15.5663,-1.1249,-1.0171,15.5516,15.5588,15.5552,-1.1070,-1.0316,15.5516,15.3938,15.4727,0.2245,0.3502,14.2756,14.3580,14.3168,-5.4411,1.3579,13.3955,13.4520,13.4238,-3.3102,1.7985,12.3117,12.3220,12.3168,-0.2485,-1.1622,12.3117,12.3142,12.3129,-0.2975,1.4678,12.2999,12.3054,12.3027,-0.3655,1.4823,12.9672,12.4506,12.7089,0.9375,-0.0968,12.9672,12.9712,12.9692,-0.3161,0.9780,12.9300,12.9363,12.9332,-0.4851,0.9925,14.2756,14.7470,14.5113,-0.7595,-0.3892,0.1000,7.8141,91311.2000,-67861.0648
2547.0000,15.8141,13.8738,28434.7000,7662.3000,20772.4000,-1.8413,5669.4153,1323.4367,6992.8520,88.1636,8985.7367,22765.2847,13779.5480,15.9126,10.4944,12152.9000,0.0000,12152.9000,-0.4407,2943.3149,0.0000,2943.3149,21.0338,0.0000,9209.5851,9209.5851,16.0638,12.2879,55375.9000,0.0000,55375.9000,-3.0430,11058.4896,0.0000,11058.4896,143.9483,0.0000,44317.4104,44317.4104,16.1952,10.7706,390.1000,0.0000,390.1000,-0.0141,94.1307,0.0000,94.1307,0.6709,0.0000,295.9693,295.9693,15.5933,12.9008,15733.5000,0.0000,15733.5000,-1.2104,3163.4381,0.0000,3163.4381,57.6924,0.0000,12570.0619,12570.0619,15.5253,10.1159,390.1000,0.0000,390.1000,-0.0141,94.9611,0.0000,94.9611,0.6780,0.0000,295.1389,295.1389,12.8103,15.9223,14.3663,-0.9726,-39391.9108,12.2987,16.1842,14.2415,-1.0930,-26230.8562,13.4044,15.5230,14.4637,-0.5959,-12514.7770,15.9126,15.9016,15.9071,0.7629,-1.4878,15.9223,15.9126,15.9175,0.7473,-1.9285,15.9223,15.8887,15.9055,0.7955,1.3534,16.1952,16.2040,16.1996,-1.1111,-1.6896,16.1842,16.1952,16.1897,-1.1170,-1.7038,16.1842,17.1517,16.6679,-0.7986,0.0465,15.5253,15.5310,15.5281,-0.5082,-1.1639,15.5230,15.5253,15.5242,-0.4234,-1.1780,15.5230,15.4462,15.4846,0.0950,0.3535,13.8738,13.9446,13.9092,-4.9676,1.4430,13.1374,13.1894,13.1634,-3.1901,1.8837,12.2879,12.2996,12.2938,-0.3270,-1.3982,12.2879,12.2905,12.2892,-0.3349,1.6449,12.2775,12.2818,12.2796,-0.3261,1.6590,12.9008,12.6062,12.7535,0.4903,-0.0913,12.9008,12.9105,12.9057,-0.8153,1.1191,12.8756,12.8837,12.8797,-0.6943,1.1333,13.8738,14.8862,14.3800,-1.6330,-0.3983,0.1000,7.8141,104814.9000,-78137.5441
2548.0000,15.7068,15.1793,20982.8000,11488.1000,9494.7000,-1.6344,4190.5968,1978.9604,6169.5572,78.6025,13467.0604,16792.2032,3325.1428,15.7510,10.3364,12135.8000,0.0000,12135.8000,-0.4401,2945.4132,0.0000,2945.4132,20.9839,0.0000,9190.3868,9190.3868,15.9878,12.2130,58125.2000,0.0000,58125.2000,-3.1941,11620.1896,0.0000,11620.1896,151.1592,0.0000,46505.0104,46505.0104,16.1654,10.7415,398.3000,0.0000,398.3000,-0.0144,96.1466,0.0000,96.1466,0.6859,0.0000,302.1534,302.1534,15.7215,13.0278,17202.5000,0.0000,17202.5000,-1.3234,3452.3385,0.0000,3452.3385,63.1541,0.0000,13750.1615,13750.1615,15.6611,10.2486,398.3000,0.0000,398.3000,-0.0144,96.7836,0.0000,96.7836,0.6926,0.0000,301.5164,301.5164,12.9935,15.7213,14.3574,-0.8600,-34829.9567,12.2490,16.1621,14.2056,-1.1103,-26647.1494,13.1605,15.6704,14.4154,-0.7122,-14955.4792,15.7510,15.7776,15.7643,-1.7716,-1.3523,15.7213,15.7510,15.7361,-2.2366,-1.7924,15.7213,15.7880,15.7547,-1.8686,1.5181,16.1654,16.1688,16.1671,-0.4402,-1.6761,16.1621,16.1654,16.1638,-0.3614,-1.6905,16.1621,16.9990,16.5805,-1.1029,0.0751,15.6611,15.6447,15.6529,1.4576,-1.2484,15.6704,15.6611,15.6658,1.6604,-1.2628,15.6704,15.3671,15.5187,0.3639,0.2821,15.1793,14.9576,15.0684,13.9411,1.3029,13.7908,13.6695,13.7301,6.7910,1.7430,12.2130,12.2418,12.2274,-0.8490,-1.5675,12.2130,12.2206,12.2168,-0.9220,1.6266,12.2075,12.2195,12.2135,-0.8461,1.6411,13.0278,12.6379,12.8329,0.9092,-0.1245,13.0278,13.0122,13.0200,1.3316,1.1989,12.9793,12.9667,12.9730,1.0781,1.2134,15.1793,13.8698,14.5245,1.6957,-0.3315,0.1000,7.8141,97754.8000,-76432.5853
2549.0000,15.5406,16.4624,15572.9000,15281.2000,291.7000,-1.5323,3118.2081,2621.5870,5739.7952,74.1383,17902.7870,12454.6919,-5448.0952,15.5282,10.1187,12130.2000,0.0000,12130.2000,-0.4399,2952.7143,0.0000,2952.7143,21.0236,0.0000,9177.4857,9177.4857,15.8845,12.1110,63571.2000,0.0000,63571.2000,-3.4934,12727.8955,0.0000,12727.8955,165.5432,0.0000,50843.3045,50843.3045,16.1796,10.7553,504.6000,0.0000,504.6000,-0.0183,121.7842,0.0000,121.7842,0.8693,0.0000,382.8158,382.8158,15.7203,13.0266,17436.0000,0.0000,17436.0000,-1.3414,3499.2606,0.0000,3499.2606,63.8659,0.0000,13936.7394,13936.7394,15.7087,10.2951,504.6000,0.0000,504.6000,-0.0183,122.5368,0.0000,122.5368,0.8757,0.0000,382.0632,382.0632,13.2530,15.4893,14.3712,-0.7288,-29514.8737,12.1464,16.1813,14.1639,-1.1834,-28400.7733,13.0357,15.7114,14.3735,-0.7847,-16479.1821,15.5282,15.5705,15.5493,-2.6422,-1.2756,15.4893,15.5282,15.5088,-2.7921,-1.7154,15.4893,15.5764,15.5329,-2.7248,1.7063,16.1796,16.1786,16.1791,0.0959,-1.7871,16.1813,16.1796,16.1804,0.1531,-1.8054,16.1813,16.9407,16.5610,-0.2838,0.0196,15.7087,15.7023,15.7055,0.5860,-1.3218,15.7114,15.7087,15.7100,0.4860,-1.3401,15.7114,15.3918,15.5516,0.3478,0.2567,16.4624,16.2047,16.3336,15.2191,1.2234,14.5953,14.4206,14.5079,9.3380,1.6633,12.1110,12.1485,12.1298,-1.2265,-1.7584,12.1110,12.1208,12.1159,-1.2654,1.7349,12.1066,12.1232,12.1149,-1.2387,1.7532,13.0266,12.7140,12.8703,0.4036,-0.0717,13.0266,13.0260,13.0263,0.0280,1.2697,12.9872,12.9857,12.9864,0.1141,1.2880,16.4624,13.2444,14.8534,3.9206,-0.3088,0.1000,7.8141,94438.3000,-74394.8291
2550.0000,13.4118,18.2614,10500.4000,66570.8000,-56070.4000,3.6923,2175.7478,10851.6290,13027.3769,181.0001,77422.4290,8324.6522,-69097.7769,18.0985,12.6299,12153.4000,0.0000,12153.4000,-0.4407,2862.7036,0.0000,2862.7036,21.1325,0.0000,9290.6964,9290.6964,17.3500,13.5566,31405.7000,0.0000,31405.7000,-1.7258,6160.0334,0.0000,6160.0334,81.9317,0.0000,25245.6666,25245.6666,17.1339,11.6883,477.3000,0.0000,477.3000,-0.0173,113.7918,0.0000,113.7918,0.8221,0.0000,363.5082,363.5082,15.8864,13.1911,16270.9000,0.0000,16270.9000,-1.2518,3257.5834,0.0000,3257.5834,59.5996,0.0000,13013.3166,13013.3166,15.7445,10.3300,477.3000,0.0000,477.3000,-0.0173,115.8528,0.0000,115.8528,0.8277,0.0000,361.4472,361.4472,17.8966,11.4365,14.6665,0.6415,25982.1547,16.9149,12.0853,14.5001,0.4317,10359.6828,15.7472,13.3988,14.5730,0.2099,4407.8773,18.2614,18.0985,18.1799,31.6974,4.0263,18.0985,17.8966,17.9975,29.9859,3.5856,17.8966,17.3500,17.6233,25.1787,2.5428,17.3500,17.1339,17.2420,12.7787,0.8170,17.1339,16.9149,17.0244,10.1368,0.7997,16.9149,16.4977,16.7063,1.7047,0.2436,15.7445,15.7387,15.7416,0.3874,-1.0082,15.7472,15.7445,15.7458,0.3839,-1.0255,18.2614,15.7472,17.0043,17.4833,-1.5121,12.6703,12.8872,12.7788,-42.9472,-4.0907,12.4770,12.6752,12.5761,-23.3617,-3.6500,13.1159,12.8931,13.0045,10.5079,-2.6072,12.2814,12.2531,12.2672,1.7778,-0.8814,12.3649,12.2933,12.3291,2.5365,-0.8641,13.1911,12.8698,13.0304,1.8841,-0.3080,13.1911,13.1646,13.1779,1.7803,0.9438,13.1136,13.0936,13.1036,1.3653,0.9611,13.1962,14.8941,14.0451,-9.8027,1.4477,7.3099,571.2075,4714.2000,40749.7147
2551.0000,13.0372,19.2067,1961.1000,107525.8000,-105564.7000,5.1836,408.8898,17375.9973,17784.8871,251.8026,124901.7973,1552.2102,-123349.5871,19.1420,13.6546,20612.0000,0.0000,20612.0000,-0.7474,4793.9519,0.0000,4793.9519,34.5606,0.0000,15818.0481,15818.0481,18.6364,14.8276,19529.0000,0.0000,19529.0000,-1.0732,3766.1445,0.0000,3766.1445,49.6602,0.0000,15762.8555,15762.8555,18.4081,12.9352,933.3000,0.0000,933.3000,-0.0338,219.0022,0.0000,219.0022,1.5859,0.0000,714.2978,714.2978,16.6880,13.9849,14845.1000,0.0000,14845.1000,-1.1421,2938.4517,0.0000,2938.4517,54.2175,0.0000,11906.6483,11906.6483,16.9225,11.4812,933.3000,0.0000,933.3000,-0.0338,223.1049,0.0000,223.1049,1.6177,0.0000,710.1951,710.1951,19.0389,10.5657,14.8023,0.8688,35184.9623,18.1212,11.1807,14.6509,0.6405,15370.8367,17.0430,12.3211,14.6820,0.4357,9150.2785,19.2067,19.1420,19.1743,11.9519,3.8288,19.1420,19.0389,19.0904,13.1408,3.0813,19.0389,18.6364,18.8376,14.6062,2.0047,18.6364,18.4081,18.5222,15.4015,0.9316,18.4081,18.1212,18.2646,14.9183,0.8977,18.1212,16.6453,17.3833,8.1213,0.3235,16.9225,16.7049,16.8137,12.8894,-0.8186,17.0430,16.9225,16.9827,14.8781,-0.8524,19.2067,17.0430,18.1248,13.4739,-1.3548,12.6688,12.6757,12.6723,-1.3336,-3.8863,12.4159,12.4340,12.4250,-1.8720,-3.1389,13.5263,13.3817,13.4540,5.3760,-2.0623,12.0860,12.1143,12.1002,-2.0646,-0.9891,11.9572,12.0559,12.0065,-3.9407,-0.9553,13.9849,13.1271,13.5560,6.2941,-0.3811,13.9849,13.8262,13.9055,8.7332,0.7610,13.7263,13.6086,13.6675,6.7568,0.7948,13.1100,14.1200,13.6150,-5.2392,1.2973,10.2093,797.7667,-48712.0000,59706.0774
2552.0000,12.5745,18.8277,1191.2000,121460.8000,-120269.6000,5.8021,250.3019,19421.0177,19671.3197,281.1387,140881.8177,940.8981,-139940.9197,18.8473,13.3662,25129.1000,0.0000,25129.1000,-0.9112,5865.2596,0.0000,5865.2596,41.5473,0.0000,19263.8404,19263.8404,12.4822,15.3459,2942.3000,7223.8000,-4281.5000,0.5455,620.7288,1159.1516,1779.8804,26.4588,8382.9516,2321.5712,-6061.3804,17.8682,12.4072,1554.8000,0.0000,1554.8000,-0.0564,367.2748,0.0000,367.2748,2.5960,0.0000,1187.5252,1187.5252,17.5731,14.8618,14139.1000,0.0000,14139.1000,-1.0878,2764.9560,0.0000,2764.9560,50.9176,0.0000,11374.1440,11374.1440,17.9925,12.5285,1554.8000,0.0000,1554.8000,-0.0564,366.7094,0.0000,366.7094,2.6498,0.0000,1188.0906,1188.0906,18.8674,11.1591,15.0133,1.5548,62968.3421,17.9125,11.7356,14.8240,1.1213,26910.7946,18.1727,11.6161,14.8944,1.1902,24994.5184,18.8277,18.8473,18.8375,-4.1130,4.3069,18.8473,18.8674,18.8574,-2.8610,3.3956,18.8674,18.8557,18.8616,0.2406,1.2777,17.8056,17.8682,17.8369,-8.3187,1.8232,17.8682,17.9125,17.8903,-4.5652,1.7668,17.9125,17.5359,17.7242,4.0661,0.6373,17.9925,17.6255,17.8090,11.9632,-0.4505,18.1727,17.9925,18.0826,13.2248,-0.5069,18.8277,18.1727,18.5002,4.4816,-1.4952,12.1922,12.2190,12.2056,-5.6793,-4.3570,11.8192,11.8818,11.8505,-6.9807,-3.4457,12.4822,12.8722,12.6772,-9.4226,-1.3278,12.5176,12.4822,12.4999,4.7754,-1.8733,12.6103,12.5210,12.5657,6.6990,-1.8170,14.8618,14.0477,14.4548,10.7976,-0.6874,14.8618,14.5334,14.6976,9.5104,0.4004,14.2859,14.0959,14.1909,6.2680,0.4567,12.3999,13.6463,13.0231,-7.1911,1.4451,12.5348,979.4881,-82173.3000,114873.6552
