Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2553.0000,12.3888,18.7006,570.1000,134672.5000,-134102.4000,6.3942,120.1698,21443.0425,21563.2123,308.8695,156115.5425,449.9302,-155665.6123,18.7077,13.2294,28576.0000,0.0000,28576.0000,-1.0362,6681.0555,0.0000,6681.0555,47.4319,0.0000,21894.9445,21894.9445,12.5651,18.1043,186.2000,14359.7000,-14173.5000,0.7732,39.2293,2306.6927,2345.9220,37.5135,16666.3927,146.9707,-16519.4220,18.4641,12.9906,1680.4000,0.0000,1680.4000,-0.0609,394.0423,0.0000,394.0423,2.8265,0.0000,1286.3577,1286.3577,18.0001,15.2853,11872.4000,0.0000,11872.4000,-0.9134,2308.5434,0.0000,2308.5434,42.1041,0.0000,9563.8566,9563.8566,18.4384,12.9656,1680.4000,0.0000,1680.4000,-0.0609,394.1657,0.0000,394.1657,2.8217,0.0000,1286.2343,1286.2343,18.7189,11.5609,15.1399,1.7369,70344.4314,18.4057,11.5608,14.9832,1.4948,35876.1178,18.5208,11.5765,15.0486,1.5166,31847.8779,18.7006,18.7077,18.7042,-1.6579,4.8060,18.7077,18.7189,18.7133,-1.7874,3.7698,18.7189,18.7806,18.7498,-1.3980,1.2218,18.5185,18.4641,18.4913,7.8485,1.9951,18.4641,18.4057,18.4349,6.5229,1.9341,18.4057,17.8881,18.1469,5.0526,0.5752,18.4384,18.1905,18.3145,6.0514,-0.3382,18.5208,18.4384,18.4796,4.7429,-0.3991,18.7006,18.5208,18.6107,1.2855,-1.5881,12.1878,12.1887,12.1882,-0.2584,-4.8526,11.9104,11.9049,11.9076,0.6413,-3.8163,12.5651,12.6123,12.5887,-1.1159,-1.2684,12.5705,12.5651,12.5678,0.7717,-2.0416,12.5561,12.5576,12.5569,-0.1544,-1.9807,15.2853,14.7314,15.0083,6.6323,-0.6218,15.2853,15.0251,15.1552,5.4738,0.2916,14.6692,14.4872,14.5782,4.6254,0.3526,12.2421,13.0185,12.6303,-4.7883,1.5416,14.1373,1104.7081,-104466.7000,138068.4271
2554.0000,12.3614,18.7115,117.9000,147631.7000,-147513.8000,6.9831,24.8633,23491.9238,23516.7871,336.8644,171123.6238,93.0367,-171030.5871,18.7112,13.2329,33728.1000,0.0000,33728.1000,-1.2230,7885.2764,0.0000,7885.2764,56.0885,0.0000,25842.8236,25842.8236,12.5522,18.2154,0.0000,15647.5000,-15647.5000,0.8314,0.0000,2513.1338,2513.1338,40.3272,18160.6338,0.0000,-18160.6338,18.5183,13.0440,1721.9000,0.0000,1721.9000,-0.0624,403.5065,0.0000,403.5065,2.8729,0.0000,1318.3935,1318.3935,18.2849,15.6216,9032.3000,83.0000,8949.3000,-0.6994,1749.7683,14.7802,1764.5484,32.0223,97.7802,7282.5317,7184.7516,18.5902,13.1143,1721.9000,0.0000,1721.9000,-0.0624,403.1537,0.0000,403.1537,2.8739,0.0000,1318.7463,1318.7463,18.7114,11.7794,15.2454,1.9036,77097.6468,18.5102,11.6927,15.1015,1.6850,40439.1792,18.6238,11.7031,15.1635,1.7105,35920.3303,18.7115,18.7112,18.7113,0.0382,5.3262,18.7112,18.7114,18.7113,-0.0720,4.1031,18.7114,18.7285,18.7200,-0.4078,1.2196,18.5205,18.5183,18.5194,0.2914,2.0510,18.5183,18.5102,18.5143,0.9099,1.9886,18.5102,18.1921,18.3512,2.4169,0.4507,18.5902,18.4528,18.5215,2.4501,-0.2488,18.6238,18.5902,18.6070,1.4892,-0.3112,18.7115,18.6238,18.6677,0.6385,-1.6569,12.2886,12.2841,12.2863,1.1352,-5.3690,12.0195,12.0100,12.0147,1.2441,-4.1460,12.5522,12.5680,12.5601,-0.3939,-1.2624,12.5507,12.5522,12.5514,-0.2462,-2.0938,12.5321,12.5356,12.5338,-0.3265,-2.0314,15.6216,15.1478,15.3847,4.4934,-0.4935,15.6216,15.3541,15.4879,3.9662,0.2060,14.8331,14.7132,14.7731,2.3045,0.2684,12.2036,12.6186,12.4111,-2.6933,1.6141,15.4122,1204.3289,-117040.1000,153457.1563
2555.0000,12.3793,18.7388,0.0000,161566.1000,-161566.1000,7.6355,0.0000,25719.6486,25719.6486,368.2559,187285.7486,0.0000,-187285.7486,18.7377,13.2589,35449.5000,0.0000,35449.5000,-1.2855,8285.0621,0.0000,8285.0621,58.9483,0.0000,27164.4379,27164.4379,12.5666,18.2300,0.0000,17162.6000,-17162.6000,0.9119,0.0000,2756.9947,2756.9947,44.2298,19919.5947,0.0000,-19919.5947,18.5217,13.0472,2033.4000,0.0000,2033.4000,-0.0737,476.4835,0.0000,476.4835,3.3901,0.0000,1556.9165,1556.9165,18.4204,16.1351,6393.2000,494.3000,5898.9000,-0.5190,1236.3427,88.2117,1324.5544,23.7333,582.5117,5156.8573,4574.3456,18.6584,13.1812,2033.4000,0.0000,2033.4000,-0.0737,475.6919,0.0000,475.6919,3.3868,0.0000,1557.7081,1557.7081,18.7362,11.9731,15.3546,2.1240,86021.4286,18.5211,11.8951,15.2081,1.8729,44948.7258,18.6797,11.8655,15.2726,1.9260,40446.5936,18.7388,18.7377,18.7382,0.2764,5.8599,18.7377,18.7362,18.7369,0.2608,4.5744,18.7362,18.7301,18.7331,0.1104,1.2767,18.5217,18.5217,18.5217,-0.0210,2.1886,18.5217,18.5211,18.5214,0.0375,2.1148,18.5211,18.3533,18.4372,0.9899,0.3561,18.6584,18.5669,18.6126,1.0516,-0.1629,18.6797,18.6584,18.6690,0.7000,-0.2367,18.7388,18.6797,18.7092,0.4533,-1.7756,12.3776,12.3739,12.3757,1.0309,-5.9002,12.1419,12.1321,12.1370,1.4273,-4.6147,12.5666,12.5646,12.5656,0.0182,-1.3170,12.5677,12.5666,12.5672,0.1412,-2.2289,12.5536,12.5513,12.5524,0.1763,-2.1552,16.1351,15.4756,15.8054,5.0281,-0.3964,16.1351,15.6132,15.8742,4.6134,0.1226,14.6999,14.7444,14.7221,-0.6638,0.1964,12.1913,12.3978,12.2946,-1.4551,1.7353,16.8731,1318.4889,-133313.5000,171416.7479
2556.0000,12.4163,18.7764,0.0000,175181.3000,-175181.3000,8.2789,0.0000,27910.3393,27910.3393,399.3341,203091.6393,0.0000,-203091.6393,18.7750,13.2954,30726.3000,0.0000,30726.3000,-1.1142,7177.9394,0.0000,7177.9394,51.0760,0.0000,23548.3606,23548.3606,12.6155,18.2794,0.0000,18698.7000,-18698.7000,0.9935,0.0000,3005.6786,3005.6786,48.1911,21704.3786,0.0000,-21704.3786,18.5581,13.0829,2417.9000,0.0000,2417.9000,-0.0877,566.3315,0.0000,566.3315,4.0309,0.0000,1851.5685,1851.5685,18.4682,16.8828,4156.4000,923.1000,3233.3000,-0.3704,803.2860,164.8603,968.1463,17.0223,1087.9603,3353.1140,2265.1537,18.7027,13.2246,2417.9000,0.0000,2417.9000,-0.0877,565.3379,0.0000,565.3379,4.0235,0.0000,1852.5621,1852.5621,18.7730,12.1738,15.4734,2.3921,96881.3466,18.5551,12.0885,15.3218,2.1096,50631.3976,18.7236,12.0522,15.3879,2.1764,45705.0124,18.7764,18.7750,18.7757,0.4042,6.3331,18.7750,18.7730,18.7740,0.3994,5.2189,18.7730,18.7584,18.7657,0.3450,1.4126,18.5606,18.5581,18.5593,0.4060,2.4062,18.5581,18.5551,18.5566,0.3764,2.3185,18.5551,18.4269,18.4910,0.6009,0.2885,18.7027,18.6135,18.6581,0.5000,-0.0819,18.7236,18.7027,18.7131,0.4837,-0.1696,18.7764,18.7236,18.7500,0.4438,-1.9458,12.4578,12.4547,12.4562,0.9228,-6.3715,12.2907,12.2802,12.2855,1.7431,-5.2573,12.6155,12.5974,12.6064,0.4444,-1.4511,12.6188,12.6155,12.6171,0.5545,-2.4446,12.6078,12.6015,12.6046,0.5815,-2.3569,16.8828,15.8322,16.3575,6.6151,-0.3269,16.8828,15.5605,16.2217,4.1451,0.0435,13.9994,14.5614,14.2804,-5.3795,0.1312,12.2248,12.2880,12.2564,-0.5090,1.9074,18.3351,1432.7323,-155084.6000,193217.7566
2557.0000,12.5134,18.8755,0.0000,190870.8000,-190870.8000,9.0204,0.0000,30477.0127,30477.0127,435.2006,221347.8127,0.0000,-221347.8127,18.8720,13.3905,35450.2000,0.0000,35450.2000,-1.2855,8271.7928,0.0000,8271.7928,58.8990,0.0000,27178.4072,27178.4072,12.7662,18.4317,0.0000,26186.8000,-26186.8000,1.3914,0.0000,4217.7364,4217.7364,67.5020,30404.5364,0.0000,-30404.5364,18.6191,13.1427,2309.3000,0.0000,2309.3000,-0.0837,540.4935,0.0000,540.4935,3.8480,0.0000,1768.8065,1768.8065,18.4811,18.5487,2229.5000,1583.2000,646.3000,-0.2584,430.8124,282.8086,713.6210,12.0648,1866.0086,1798.6876,-67.3210,18.7256,13.2470,2309.3000,0.0000,2309.3000,-0.0837,539.7962,0.0000,539.7962,3.8405,0.0000,1769.5038,1769.5038,18.8672,12.3347,15.6009,2.7063,109606.9754,18.6144,12.2688,15.4416,2.3660,56784.6567,18.7797,12.2375,15.5086,2.4393,51225.5614,18.8755,18.8720,18.8738,1.1346,6.9411,18.8720,18.8672,18.8696,1.1050,5.6556,18.8672,18.8266,18.8469,0.9311,1.3054,18.6228,18.6191,18.6210,0.6953,2.6968,18.6191,18.6144,18.6168,0.6780,2.6131,18.6144,18.4811,18.5478,0.6367,0.2930,18.4811,18.7333,18.6072,-0.6622,0.0345,18.7797,18.7201,18.7499,0.3951,-0.0492,18.8755,18.7797,18.8276,0.8878,-2.0793,12.5931,12.5883,12.5907,1.5745,-6.9769,12.4215,12.4130,12.4173,1.5420,-5.6914,12.7662,12.7033,12.7348,1.5000,-1.3412,12.7755,12.7662,12.7708,1.8068,-2.7326,12.7822,12.7639,12.7730,1.9839,-2.6489,18.1043,16.4051,17.2547,10.7788,-0.3288,13.2470,16.4719,14.8594,-16.4877,-0.0703,13.2470,15.0295,14.1382,-1.7637,0.0134,12.2558,12.2576,12.2567,-0.0447,2.0435,20.6040,1610.0278,-176342.5000,217617.1935
2558.0000,12.6156,18.9797,0.0000,210052.7000,-210052.7000,9.9269,0.0000,33617.8342,33617.8342,479.2312,243670.5342,0.0000,-243670.5342,18.9764,13.4927,33727.2000,0.0000,33727.2000,-1.2230,7859.8773,0.0000,7859.8773,55.9637,0.0000,25867.3227,25867.3227,12.6674,18.3318,0.0000,26609.3000,-26609.3000,1.4139,0.0000,4280.1756,4280.1756,68.6299,30889.4756,0.0000,-30889.4756,18.6242,13.1477,1542.1000,0.0000,1542.1000,-0.0559,360.9074,0.0000,360.9074,2.5675,0.0000,1181.1926,1181.1926,14.0564,16.1082,1068.3000,2051.1000,-982.8000,0.1948,219.8199,344.4839,564.3038,9.2731,2395.5839,848.4801,-1547.1038,17.6016,12.1457,1542.1000,0.0000,1542.1000,-0.0559,365.4882,0.0000,365.4882,2.5638,0.0000,1176.6118,1176.6118,18.9718,12.5368,15.7543,3.1256,126588.1783,18.6238,12.5239,15.5739,2.6666,63998.0043,18.8161,12.4782,15.6471,2.7706,58183.6324,18.9797,18.9764,18.9781,1.2102,7.7041,18.9764,18.9718,18.9741,1.2124,6.4811,18.9718,18.9239,18.9478,1.1696,1.3807,18.6243,18.6242,18.6243,-0.0085,2.7946,18.6242,18.6238,18.6240,0.0387,2.7387,18.6238,18.4822,18.5530,0.0145,0.0185,16.3139,17.6016,16.9578,-19.9539,0.2133,17.6016,18.0823,17.8419,-11.0055,0.1573,18.9797,18.8680,18.9239,1.1136,-2.2228,12.7095,12.7057,12.7076,1.3624,-7.7295,12.5707,12.5622,12.5665,1.7525,-6.5065,12.6674,12.6937,12.6806,-0.7024,-1.4062,12.6610,12.6674,12.6642,-1.3354,-2.8200,12.6374,12.6512,12.6443,-1.6020,-2.7641,14.0564,19.6660,16.8612,-4.7975,-0.0439,13.1960,14.0564,13.6262,-14.9306,-0.2387,12.4782,13.5173,12.9978,-13.8115,-0.1828,12.4782,12.2984,12.3883,1.5399,2.1974,22.8593,1786.2618,-200833.4000,248769.8150
2559.0000,12.7603,19.1274,0.0000,230220.3000,-230220.3000,10.8800,0.0000,36967.4463,36967.4463,525.5837,267187.7463,0.0000,-267187.7463,19.1230,13.6365,32015.6000,0.0000,32015.6000,-1.1609,7447.8961,0.0000,7447.8961,53.0497,0.0000,24567.7039,24567.7039,12.8988,18.5657,0.0000,34759.3000,-34759.3000,1.8469,0.0000,5608.3943,5608.3943,89.6168,40367.6943,0.0000,-40367.6943,18.7708,13.2912,1491.3000,0.0000,1491.3000,-0.0541,348.3990,0.0000,348.3990,2.4828,0.0000,1142.9010,1142.9010,13.1067,17.8356,192.6000,2563.6000,-2371.0000,0.1555,40.2259,425.9909,466.2168,7.5977,2989.5909,152.3741,-2837.2168,17.5781,12.1233,1491.3000,0.0000,1491.3000,-0.0541,353.5520,0.0000,353.5520,2.5176,0.0000,1137.7480,1137.7480,19.1172,12.7142,15.9157,3.5409,143405.0064,18.7617,12.6753,15.7185,3.0291,72699.4060,18.8785,12.6892,15.7839,3.0804,64688.0167,19.1274,19.1230,19.1252,1.7275,8.3938,19.1230,19.1172,19.1201,1.7142,7.2328,19.1172,19.0537,19.0855,1.6129,1.4262,18.7783,18.7708,18.7745,1.7651,3.2731,18.7708,18.7617,18.7662,1.6679,3.2190,18.7617,18.4537,18.6077,0.6117,0.1221,18.1074,17.5781,17.8428,10.6321,0.2776,17.5781,17.6613,17.6197,-2.7296,0.2236,19.1274,18.9880,19.0577,1.5664,-2.4862,12.8520,12.8478,12.8499,1.6692,-8.4210,12.7350,12.7266,12.7308,1.9342,-7.2600,12.8988,12.8181,12.8585,2.0985,-1.4534,12.9109,12.8988,12.9049,2.8560,-3.3003,12.9288,12.9045,12.9167,3.2389,-3.2462,13.1067,18.1866,15.6467,-14.7049,-0.1493,12.7159,13.1067,12.9113,-8.6755,-0.3049,12.6892,12.8437,12.7665,-2.8398,-0.2508,12.6892,12.4607,12.5750,2.2042,2.4590,25.5542,1996.8393,-232352.4000,280792.4291
2560.0000,12.9024,19.2723,0.0000,241566.7000,-241566.7000,11.4162,0.0000,38915.8887,38915.8887,551.9953,280482.5887,0.0000,-280482.5887,19.2682,13.7788,27283.3000,0.0000,27283.3000,-0.9893,6336.0200,0.0000,6336.0200,45.1203,0.0000,20947.2800,20947.2800,13.0332,18.7015,0.0000,43622.0000,-43622.0000,2.3178,0.0000,7051.1849,7051.1849,112.5651,50673.1849,0.0000,-50673.1849,18.8802,13.3985,1909.8000,0.0000,1909.8000,-0.0693,445.5803,0.0000,445.5803,3.1732,0.0000,1464.2197,1464.2197,12.8367,18.3424,0.0000,3195.0000,-3195.0000,0.1754,0.0000,529.3963,529.3963,8.5554,3724.3963,0.0000,-3724.3963,18.2399,12.7710,1909.8000,0.0000,1909.8000,-0.0693,449.0661,0.0000,449.0661,3.2252,0.0000,1460.7339,1460.7339,19.2628,12.8733,16.0681,3.8888,157496.1548,18.8739,12.8317,15.8528,3.3097,79432.8082,19.0203,12.8271,15.9237,3.3924,71241.0224,19.2723,19.2682,19.2703,1.7021,8.7552,19.2682,19.2628,19.2655,1.7061,7.7658,19.2628,19.1943,19.2286,1.6785,1.3751,18.8850,18.8802,18.8826,1.2557,3.6929,18.8802,18.8739,18.8771,1.2893,3.6236,18.8739,18.5448,18.7094,1.1788,0.2152,18.4539,18.2399,18.3469,6.0353,0.3906,18.2399,18.0981,18.1690,6.5801,0.3213,19.2723,19.1317,19.2020,1.6934,-2.6610,12.9837,12.9800,12.9818,1.5433,-8.7814,12.8901,12.8827,12.8864,1.8300,-7.7921,13.0332,12.9667,13.0000,1.6595,-1.4013,13.0390,13.0332,13.0361,1.5357,-3.7191,13.0417,13.0322,13.0369,1.4027,-3.6498,12.8367,16.0061,14.4214,-14.8344,-0.2414,12.7987,12.8367,12.8177,-1.1780,-0.4168,12.8271,12.8042,12.8157,0.5455,-0.3475,12.8271,12.6439,12.7355,1.8887,2.6348,27.6190,2158.1837,-257280.8000,308169.9855
2561.0000,13.0121,19.3842,0.0000,258438.0000,-258438.0000,12.2135,0.0000,41739.0322,41739.0322,591.0833,300177.0322,0.0000,-300177.0322,19.3813,13.8896,17829.8000,0.0000,17829.8000,-0.6465,4135.0686,0.0000,4135.0686,29.4298,0.0000,13694.7314,13694.7314,13.0474,18.7158,0.0000,38479.9000,-38479.9000,2.0446,0.0000,6221.1986,6221.1986,99.3472,44701.0986,0.0000,-44701.0986,18.9986,13.5145,1222.4000,0.0000,1222.4000,-0.0443,284.7954,0.0000,284.7954,2.0281,0.0000,937.6046,937.6046,12.8623,18.3683,0.0000,3440.8000,-3440.8000,0.1889,0.0000,570.2765,570.2765,9.2118,4011.0765,0.0000,-4011.0765,18.4160,12.9437,1222.4000,0.0000,1222.4000,-0.0443,286.8126,0.0000,286.8126,2.0457,0.0000,935.5874,935.5874,19.3775,13.0257,16.2016,4.1472,167960.9362,18.9922,12.9577,15.9750,3.5460,85104.3753,19.1906,12.9266,16.0586,3.6809,77299.8015,19.3842,19.3813,19.3827,1.3090,9.2981,19.3813,19.3775,19.3794,1.3255,8.6516,19.3775,19.3314,19.3544,1.4706,1.7957,19.0037,18.9986,19.0011,1.3819,3.8402,18.9986,18.9922,18.9954,1.3795,3.7959,18.9922,18.5887,18.7905,0.9302,0.1394,18.4619,18.4160,18.4390,1.0624,0.3283,18.4160,18.3533,18.3847,2.5542,0.2840,19.3842,19.2722,19.3282,1.4746,-2.9154,13.0816,13.0790,13.0803,1.1400,-9.3269,13.0273,13.0214,13.0244,1.6161,-8.6803,13.0474,13.0332,13.0403,0.4382,-1.8244,13.0478,13.0474,13.0476,0.0900,-3.8690,13.0427,13.0424,13.0426,0.0194,-3.8247,12.8623,14.8899,13.8761,-6.6290,-0.1682,12.8884,12.8623,12.8754,0.6473,-0.3571,12.9266,12.8806,12.9036,1.0125,-0.3128,12.9266,12.7959,12.8612,1.4691,2.8867,28.7235,2244.4930,-280084.1000,330365.1130
2562.0000,12.8109,19.1789,0.0000,168218.1000,-168218.1000,7.9498,0.0000,27042.7703,27042.7703,385.0085,195260.8703,0.0000,-195260.8703,19.1872,13.6993,14681.5000,0.0000,14681.5000,-0.5324,3412.7901,0.0000,3412.7901,24.1971,0.0000,11268.7099,11268.7099,12.6535,18.3177,0.0000,12002.5000,-12002.5000,0.6377,0.0000,1930.2805,1930.2805,30.9897,13932.7805,0.0000,-13932.7805,18.9749,13.4912,1029.2000,0.0000,1029.2000,-0.0373,239.8519,0.0000,239.8519,1.7049,0.0000,789.3481,789.3481,13.6312,19.1435,0.0000,3586.6000,-3586.6000,0.1969,0.0000,599.4311,599.4311,9.6023,4186.0311,0.0000,-4186.0311,18.4791,13.0056,1029.2000,0.0000,1029.2000,-0.0373,241.2959,0.0000,241.2959,1.7183,0.0000,787.9041,787.9041,19.1971,12.6501,15.9236,2.5493,103246.4370,18.9590,12.5407,15.7498,2.2493,53983.1645,19.2775,12.4087,15.8431,2.4072,50550.7589,19.1789,19.1872,19.1831,-2.4581,6.0973,19.1872,19.1971,19.1921,-2.3081,5.5649,19.1971,19.2555,19.2263,-1.5951,1.4762,18.9726,18.9749,18.9737,-0.3791,2.1139,18.9749,18.9770,18.9759,-0.2835,2.0766,19.1435,18.6004,18.8719,0.9343,-0.1040,19.1435,18.4791,18.8113,4.4449,0.0928,18.4791,18.3995,18.4393,0.6113,0.0555,19.1789,19.3038,19.2414,-1.0961,-1.8525,12.7967,12.8081,12.8024,-3.4017,-6.1185,12.6889,12.7107,12.6998,-3.9653,-5.5861,12.6535,12.7947,12.7241,-3.8643,-1.4974,12.6214,12.6535,12.6375,-4.9975,-2.1351,12.5407,12.6060,12.5733,-5.7111,-2.0978,12.5407,14.6533,13.5970,-3.4167,0.0828,12.9515,12.8885,12.9200,0.4903,-0.1140,12.4087,12.9251,12.6669,-2.9045,-0.0767,12.4087,12.8202,12.6145,-3.0265,1.8314,17.4574,1364.1489,-167067.3000,207780.3605
2563.0000,12.6399,19.0045,0.0000,158797.1000,-158797.1000,7.5046,0.0000,25428.7159,25428.7159,362.9786,184225.8159,0.0000,-184225.8159,19.0121,13.5278,14683.3000,0.0000,14683.3000,-0.5324,3420.3675,0.0000,3420.3675,24.2622,0.0000,11262.9325,11262.9325,12.4056,18.0674,0.0000,2095.5000,-2095.5000,0.1113,0.0000,335.9163,335.9163,5.4024,2431.4163,0.0000,-2431.4163,19.0216,13.5371,788.6000,0.0000,788.6000,-0.0286,183.6777,0.0000,183.6777,1.3067,0.0000,604.9223,604.9223,13.9606,19.4760,0.0000,3025.0000,-3025.0000,0.1661,0.0000,507.4827,507.4827,8.1039,3532.4827,0.0000,-3532.4827,18.5766,13.1011,788.6000,0.0000,788.6000,-0.0286,184.6678,0.0000,184.6678,1.3154,0.0000,603.9322,603.9322,19.0219,12.5625,15.7922,2.2122,89595.6489,18.9868,12.3253,15.6561,2.0533,49279.3153,19.2094,12.2658,15.7376,2.1402,44945.2474,19.0045,19.0121,19.0083,-2.1573,5.7670,19.0121,19.0219,19.0170,-2.1613,5.2345,19.0219,19.0914,19.0567,-2.0950,1.6383,19.0263,19.0216,19.0239,0.5576,1.7497,19.0216,19.0166,19.0191,0.4729,1.7211,19.3892,18.7267,19.0579,2.1965,-0.1969,18.5766,18.9212,18.7489,-0.8010,-0.0308,19.2094,18.5766,18.8930,5.4267,-0.0594,19.0045,19.2094,19.1070,-1.6707,-1.7376,12.6465,12.6532,12.6499,-1.8897,-5.7901,12.5467,12.5573,12.5520,-1.8322,-5.2576,12.4056,12.5124,12.4590,-3.2475,-1.6615,12.3827,12.4056,12.3941,-2.9850,-1.7728,12.3253,12.3637,12.3445,-2.8096,-1.7442,12.3253,13.9606,13.1429,-5.5279,0.1738,13.9606,12.0588,13.0097,1.0340,0.0077,12.8797,12.5856,12.7326,0.7446,0.0363,12.2726,12.5951,12.4338,-2.2281,1.7145,15.4516,1207.4119,-147657.1000,183820.2116
2564.0000,12.4800,18.8414,0.0000,92620.5000,-92620.5000,4.3772,0.0000,14777.8295,14777.8295,211.4816,107398.3295,0.0000,-107398.3295,18.8533,13.3721,14692.0000,0.0000,14692.0000,-0.5328,3428.9420,0.0000,3428.9420,24.3330,0.0000,11263.0580,11263.0580,12.1093,12.1093,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9785,13.4948,859.0000,0.0000,859.0000,-0.0311,200.1785,0.0000,200.1785,1.4225,0.0000,658.8215,658.8215,13.6444,19.1570,0.0000,2324.1000,-2324.1000,0.1276,0.0000,388.4867,388.4867,6.2283,2712.5867,0.0000,-2712.5867,18.9259,13.4432,859.0000,0.0000,859.0000,-0.0311,200.3053,0.0000,200.3053,1.4310,0.0000,658.6947,658.6947,18.8692,12.2028,15.5360,1.2411,50263.2359,18.9963,11.8733,15.4348,1.1935,28643.3944,19.1489,11.8525,15.5007,1.2225,25673.1253,18.8414,18.8533,18.8473,-1.9913,3.4116,18.8533,18.8692,18.8612,-1.9289,2.8789,18.8692,18.9692,18.9192,-1.7076,0.9240,18.9692,18.9785,18.9739,-0.6526,0.9240,18.9785,18.9873,18.9829,-0.4853,0.8929,19.0820,19.0503,19.0661,0.0507,-0.1497,18.9259,18.6487,18.7873,0.4144,-0.0221,19.1489,18.9259,19.0374,1.6935,-0.0533,18.8414,19.1489,18.9951,-1.3980,-0.9655,12.4424,12.4571,12.4497,-2.4636,-3.4255,12.2321,12.2712,12.2516,-3.6729,-2.8928,12.1093,12.2932,12.2013,-3.1590,-0.9379,12.0536,12.1093,12.0814,-3.8221,-0.9379,11.8733,12.0041,11.9387,-4.9458,-0.9068,11.8733,13.6444,12.7589,-4.6831,0.1358,13.6444,12.4917,13.0681,0.6562,0.0082,13.2448,12.5515,12.8982,1.9493,0.0394,11.8814,12.5623,12.2219,-2.6065,0.9516,8.9241,697.3419,-78534.6000,104579.7556
2565.0000,12.3112,18.6693,0.0000,81523.1000,-81523.1000,3.8527,0.0000,12957.7017,12957.7017,185.9540,94480.8017,0.0000,-94480.8017,18.6836,13.2059,12439.6000,0.0000,12439.6000,-0.4511,2909.2192,0.0000,2909.2192,20.6463,0.0000,9530.3808,9530.3808,18.8287,15.0016,65.0000,0.0000,65.0000,-0.0036,12.5046,0.0000,12.5046,0.1816,0.0000,52.4954,52.4954,18.8559,13.3746,516.4000,0.0000,516.4000,-0.0187,120.5180,0.0000,120.5180,0.8556,0.0000,395.8820,395.8820,13.2478,18.7569,0.0000,1716.0000,-1716.0000,0.0942,0.0000,285.5806,285.5806,4.5972,2001.5806,0.0000,-2001.5806,19.0410,13.5560,516.4000,0.0000,516.4000,-0.0187,120.2500,0.0000,120.2500,0.8562,0.0000,396.1500,396.1500,18.7030,12.1191,15.4110,1.0831,43865.8377,18.9315,11.7288,15.3301,1.0664,25594.0303,19.0655,11.7129,15.3892,1.0886,22860.5681,18.6693,18.6836,18.6765,-2.1101,2.9979,18.6836,18.7030,18.6933,-2.0745,2.5469,18.7030,18.8287,18.7659,-1.8989,0.8195,18.8287,18.8559,18.8423,-1.6365,0.8159,18.8559,18.8855,18.8707,-1.4027,0.7972,18.7360,19.2269,18.9815,-1.0704,-0.1241,19.0410,18.6700,18.8555,0.7748,-0.0299,19.0655,19.0410,19.0532,0.1427,-0.0486,18.6693,19.0655,18.8674,-1.5901,-0.8548,12.2853,12.2985,12.2919,-1.9528,-3.0103,12.1025,12.1231,12.1128,-1.7239,-2.5592,11.8887,12.0681,11.9784,-2.7373,-0.8318,11.8290,11.8753,11.8521,-2.8156,-0.8283,11.7288,11.7932,11.7610,-2.1929,-0.8095,11.7288,13.2478,12.4883,-3.3139,0.1117,13.2478,12.9534,13.1006,0.3442,0.0175,13.2646,12.7563,13.0105,1.3071,0.0363,11.7578,12.3566,12.0572,-2.0354,0.8424,7.8180,610.9082,-69701.7000,92320.4361
2566.0000,12.2827,18.6335,34.5000,58254.5000,-58220.0000,2.7548,7.2853,9253.3209,9260.6062,132.8280,67507.8209,27.2147,-67480.6062,18.6383,13.1615,12152.7000,0.0000,12152.7000,-0.4407,2843.6848,0.0000,2843.6848,20.2160,0.0000,9309.0152,9309.0152,18.7232,14.9140,5878.7000,0.0000,5878.7000,-0.3230,1132.4476,0.0000,1132.4476,14.5761,0.0000,4746.2524,4746.2524,18.7652,13.2858,400.7000,0.0000,400.7000,-0.0145,93.6183,0.0000,93.6183,0.6650,0.0000,307.0817,307.0817,12.8745,16.7996,154.8000,904.2000,-749.4000,0.0615,32.4514,149.8808,182.3322,3.0144,1054.0808,122.3486,-931.7322,19.0109,13.5266,400.7000,0.0000,400.7000,-0.0145,93.3415,0.0000,93.3415,0.6634,0.0000,307.3585,307.3585,18.6471,11.8575,15.2523,0.6542,26496.6174,18.9640,11.4114,15.1877,0.6550,15719.6502,18.9591,11.5138,15.2365,0.6457,13559.1101,18.6335,18.6383,18.6359,-0.5376,2.1708,18.6383,18.6471,18.6427,-0.6589,1.7301,18.6471,18.7232,18.6852,-1.0221,0.7183,18.7232,18.7652,18.7442,-1.2321,0.3952,18.7652,18.8111,18.7881,-1.0449,0.3807,18.0677,19.3305,18.6991,-3.4562,-0.1589,19.0109,18.8691,18.9400,0.9714,-0.0974,18.9591,19.0109,18.9850,-0.8717,-0.1119,18.6335,18.9591,18.7963,-0.9062,-0.5841,12.3102,12.3084,12.3093,0.1618,-2.1818,12.0901,12.0948,12.0924,-0.2941,-1.7411,13.1387,12.4128,12.7757,9.5729,-0.7293,11.6618,11.7270,11.6944,-1.9517,-0.4063,11.4114,11.6016,11.5065,-3.1196,-0.3918,11.4114,12.8745,12.1429,-4.2160,0.1479,12.8745,13.0979,12.9862,-1.4295,0.0863,13.1596,13.0262,13.0929,0.9464,0.1009,11.7800,12.1846,11.9823,-0.9520,0.5730,5.5447,433.2677,-40136.6000,55775.3776
2567.0000,12.3617,18.6782,178.3000,47204.2000,-47025.9000,2.2401,37.6006,7511.4251,7549.0257,108.0098,54715.6251,140.6994,-54574.9257,18.6744,13.1969,12147.0000,0.0000,12147.0000,-0.4405,2841.1072,0.0000,2841.1072,20.2188,0.0000,9305.8928,9305.8928,18.6782,14.8695,11017.5000,0.0000,11017.5000,-0.6054,2123.5798,0.0000,2123.5798,27.3664,0.0000,8893.9202,8893.9202,18.6985,13.2205,391.5000,0.0000,391.5000,-0.0142,91.5426,0.0000,91.5426,0.6505,0.0000,299.9574,299.9574,18.9065,17.3740,1453.3000,344.7000,1108.6000,-0.1307,279.3097,61.9992,341.3089,6.5278,406.6992,1173.9903,767.2911,18.8717,13.3902,391.5000,0.0000,391.5000,-0.0142,91.3512,0.0000,91.3512,0.6484,0.0000,300.1488,300.1488,18.6706,11.7097,15.1901,0.7143,28930.5508,18.7046,11.5457,15.1252,0.6612,15868.3819,18.8290,11.5200,15.1745,0.6750,14176.0330,18.6782,18.6744,18.6763,0.4386,2.5923,18.6744,18.6706,18.6725,0.3109,2.1518,18.6706,18.6782,18.6744,-0.1785,1.0742,18.6782,18.6985,18.6884,-0.7221,0.4688,18.6985,18.7325,18.7155,-0.9248,0.4546,18.9065,18.5991,18.7528,0.6000,-0.1201,18.8717,18.9065,18.8891,-0.6627,-0.2508,18.8290,18.8717,18.8504,-1.6730,-0.2650,18.6782,18.8290,18.7536,-0.5639,-0.7679,12.5072,12.4893,12.4982,2.2313,-2.6122,12.4189,12.3673,12.3931,3.5798,-2.1718,13.4143,13.1173,13.2658,5.8657,-1.0942,11.5772,11.6117,11.5945,-1.2548,-0.4888,11.5457,11.5280,11.5369,0.3183,-0.4746,11.5457,12.4521,11.9989,-1.7862,0.1001,15.2393,14.0467,14.6430,19.9454,0.2309,14.0086,13.5454,13.7770,8.2070,0.2451,12.1836,11.9160,12.0498,0.7657,0.7479,4.3812,342.3564,-21969.8000,58974.9657
2568.0000,12.6632,18.8927,502.0000,41440.2000,-40938.2000,1.9845,105.3256,6639.4848,6744.8104,95.7788,48079.6848,396.6744,-47683.0104,18.8703,13.3887,12129.7000,0.0000,12129.7000,-0.4398,2830.3499,0.0000,2830.3499,20.1802,0.0000,9299.3501,9299.3501,18.7727,14.9630,19125.3000,0.0000,19125.3000,-1.0510,3681.9035,0.0000,3681.9035,47.5416,0.0000,15443.3965,15443.3965,18.7273,13.2487,396.6000,0.0000,396.6000,-0.0144,92.7028,0.0000,92.7028,0.6596,0.0000,303.8972,303.8972,18.7870,16.1636,4351.5000,72.9000,4278.6000,-0.3388,837.5767,13.0866,850.6633,15.2826,85.9866,3513.9233,3427.9367,18.7375,13.2586,396.6000,0.0000,396.6000,-0.0144,92.6914,0.0000,92.6914,0.6581,0.0000,303.9086,303.9086,18.8414,11.3042,15.0728,0.4014,16257.0867,18.7250,11.3040,15.0145,0.3557,8536.8011,18.7139,11.4031,15.0585,0.3504,7358.8158,18.8927,18.8703,18.8815,2.4276,2.2704,18.8703,18.8414,18.8558,2.1638,1.8305,18.8414,18.7727,18.8071,1.5524,1.2713,18.7727,18.7273,18.7500,0.6957,0.2203,18.7273,18.7204,18.7239,0.0526,0.2060,18.7870,18.7352,18.7611,0.0515,-0.0923,18.7375,18.7870,18.7623,-1.5794,-0.4311,18.7139,18.7375,18.7257,-1.5529,-0.4454,18.8927,18.7139,18.8033,0.5514,-0.7064,13.0590,13.0014,13.0302,6.3709,-2.2972,13.1123,12.9809,13.0466,7.8378,-1.8573,14.3211,13.8912,14.1062,10.0930,-1.2981,11.5870,11.5915,11.5893,-0.1110,-0.2471,11.3040,11.4844,11.3942,-1.7710,-0.2328,11.3040,12.4552,11.8796,-1.4891,0.0655,15.5628,15.2494,15.4061,9.1610,0.4043,15.1810,14.7162,14.9486,14.0904,0.4187,13.4440,11.5201,12.4820,5.1679,0.6796,3.8139,298.0206,-4611.4000,32152.7037
2569.0000,13.3719,19.4119,1131.3000,36674.1000,-35542.8000,1.7920,234.5673,5972.6413,6207.2086,86.7177,42646.7413,896.7327,-41750.0086,19.3502,13.8590,12110.8000,0.0000,12110.8000,-0.4392,2809.7594,0.0000,2809.7594,20.0960,0.0000,9301.0406,9301.0406,19.0979,15.2844,26255.6000,0.0000,26255.6000,-1.4428,5033.9855,0.0000,5033.9855,65.1618,0.0000,21221.6145,21221.6145,18.5897,13.1139,391.9000,0.0000,391.9000,-0.0142,91.7573,0.0000,91.7573,0.6515,0.0000,300.1427,300.1427,18.6582,15.9379,7481.0000,0.0000,7481.0000,-0.5755,1442.3014,0.0000,1442.3014,25.9869,0.0000,6038.6986,6038.6986,18.6250,13.1485,391.9000,0.0000,391.9000,-0.0142,91.7179,0.0000,91.7179,0.6515,0.0000,300.1821,300.1821,19.2668,10.6277,14.9472,0.0831,3367.4178,18.8403,10.9478,14.8941,0.0684,1640.7410,18.6106,11.2603,14.9354,0.0637,1337.0159,19.4119,19.3502,19.3811,5.9806,2.0132,19.3502,19.2668,19.3085,5.4142,1.5741,19.2668,19.0979,19.1824,4.4807,1.4730,19.0979,18.5897,18.8438,1.0835,0.0302,18.5897,18.8249,18.7073,-0.2485,0.0160,18.6582,18.8468,18.7525,-0.1523,-0.0379,18.6250,18.6582,18.6416,-1.5044,-0.6134,18.6106,18.6250,18.6178,-1.3507,-0.6277,19.4119,18.6106,19.0112,2.4610,-0.6748,14.1231,13.9978,14.0604,12.3845,-2.0476,14.4973,14.1952,14.3462,15.6355,-1.6085,15.1242,14.7567,14.9405,10.0198,-1.5074,11.9432,11.5465,11.7449,1.8293,-0.0646,10.9478,11.6131,11.2805,-1.4202,-0.0504,10.9478,12.7936,11.8707,-0.1553,0.0035,15.9188,15.7904,15.8546,5.3642,0.5790,15.7271,15.5361,15.6316,8.1939,0.5933,15.2212,11.3707,13.2959,9.7733,0.6404,3.3862,264.6023,11088.4000,6345.1746
2570.0000,13.8105,19.6150,1761.0000,32394.7000,-30633.7000,1.6225,362.5038,5330.2423,5692.7462,78.8699,37724.9423,1398.4962,-36326.4462,19.5713,14.0759,12119.1000,0.0000,12119.1000,-0.4395,2804.3401,0.0000,2804.3401,19.9821,0.0000,9314.7599,9314.7599,17.7209,13.9229,33594.7000,0.0000,33594.7000,-1.8461,6556.5815,0.0000,6556.5815,82.9200,0.0000,27038.1185,27038.1185,17.6031,12.1473,386.5000,0.0000,386.5000,-0.0140,91.6014,0.0000,91.6014,0.6438,0.0000,294.8986,294.8986,17.1794,14.4714,9547.2000,0.0000,9547.2000,-0.7345,1876.9825,0.0000,1876.9825,33.2366,0.0000,7670.2175,7670.2175,16.9000,11.4585,386.5000,0.0000,386.5000,-0.0140,92.4191,0.0000,92.4191,0.6434,0.0000,294.0809,294.0809,14.2162,15.4646,14.8404,-0.1396,-5654.6566,12.8091,16.6517,14.7304,-0.3868,-9282.3083,14.4344,15.2439,14.8392,-0.0815,-1710.9920,19.6150,19.5713,19.5931,2.5108,1.2021,19.5713,19.4875,19.5294,2.6176,0.7626,17.0486,17.6745,17.3616,-22.0217,1.9369,17.6031,17.8288,17.7160,-13.6595,-0.8322,17.2934,17.6031,17.4483,-15.2424,-0.8462,17.1794,19.1206,18.1500,-7.3189,-0.2199,16.9000,17.1794,17.0397,-19.3799,-0.9544,16.7457,16.9000,16.8229,-21.7093,-0.9685,19.6150,18.7032,19.1591,1.7358,-0.4204,14.1987,14.1738,14.1863,1.4700,-1.2446,14.2162,14.2658,14.2410,-1.3187,-0.8052,13.9229,14.2162,14.0696,-10.5583,-1.9795,13.9229,13.5082,13.7156,23.7335,0.7897,13.4845,12.8091,13.1468,22.4737,0.8037,12.8091,11.6148,12.2119,4.0695,0.1774,13.9156,14.2400,14.0778,-21.4912,0.9119,14.1979,14.4344,14.3161,-15.9233,0.9259,14.4344,12.6138,13.5241,2.7052,0.3779,3.0033,234.6788,25400.3000,-16647.9569
2571.0000,13.7256,19.1610,2625.9000,28529.4000,-25903.5000,1.4849,541.2971,4684.8633,5226.1604,72.3694,33214.2633,2084.6029,-31129.6604,19.2508,13.7616,12110.2000,0.0000,12110.2000,-0.4391,2812.9446,0.0000,2812.9446,19.9095,0.0000,9297.2554,9297.2554,17.0897,13.3002,34287.5000,0.0000,34287.5000,-1.8842,6749.2296,0.0000,6749.2296,86.6344,0.0000,27538.2704,27538.2704,16.7478,11.3106,401.1000,0.0000,401.1000,-0.0145,96.0970,0.0000,96.0970,0.6771,0.0000,305.0030,305.0030,16.9794,14.2737,10794.9000,0.0000,10794.9000,-0.8305,2128.1228,0.0000,2128.1228,38.5439,0.0000,8666.7772,8666.7772,16.9682,11.5265,401.1000,0.0000,401.1000,-0.0145,95.8268,0.0000,95.8268,0.6838,0.0000,305.2732,305.2732,13.5194,15.9816,14.7505,-0.3095,-12535.8386,13.2837,16.0651,14.6744,-0.3147,-7552.6890,13.9838,15.5501,14.7670,-0.1772,-3721.4904,19.1610,19.2508,19.2059,-4.7216,1.0807,19.2508,19.3544,19.3026,-2.7859,0.6415,17.0846,17.1654,17.1250,-2.9030,1.9616,16.7478,16.9180,16.8329,-10.7050,-0.8647,16.5596,16.7478,16.6537,-9.6368,-0.8792,16.9794,18.5468,17.7631,-4.7180,-0.1752,16.9682,16.9794,16.9738,-0.8441,-1.0057,16.9804,16.9682,16.9743,1.7792,-1.0202,19.1610,19.1604,19.1607,-0.0290,-0.4042,13.8028,13.8796,13.8412,-4.2124,-1.1257,13.5194,13.8292,13.6743,-6.8869,-0.6865,13.3002,13.5194,13.4098,-8.0100,-2.0066,13.3002,13.3770,13.3386,-4.5976,0.8197,13.3410,13.2837,13.3124,1.9496,0.8342,13.2837,11.7736,12.5287,3.7740,0.1302,13.9348,13.9579,13.9464,-1.6345,0.9607,13.9216,13.9838,13.9527,-4.4342,0.9752,13.9838,13.2428,13.6133,1.0280,0.3592,2.7824,217.4227,32091.3000,-23810.0180
2572.0000,13.9916,19.7789,2403.6000,42610.4000,-40206.8000,2.1388,493.3220,7041.2410,7534.5630,104.1500,49651.6410,1910.2780,-47741.3630,19.7214,14.2229,12095.5000,0.0000,12095.5000,-0.4386,2793.9439,0.0000,2793.9439,19.9694,0.0000,9301.5561,9301.5561,18.6754,14.8658,38513.8000,0.0000,38513.8000,-2.1164,7423.6530,0.0000,7423.6530,98.3786,0.0000,31090.1470,31090.1470,16.5791,11.1460,387.6000,0.0000,387.6000,-0.0141,93.0641,0.0000,93.0641,0.6622,0.0000,294.5359,294.5359,18.3029,15.5851,11626.5000,0.0000,11626.5000,-0.8945,2251.7972,0.0000,2251.7972,41.6575,0.0000,9374.7028,9374.7028,18.5716,13.0950,387.6000,0.0000,387.6000,-0.0141,90.7705,0.0000,90.7705,0.6602,0.0000,296.8295,296.8295,14.4675,15.0713,14.7694,-0.0077,-313.8146,12.0539,17.3249,14.6894,-0.0609,-1460.8898,15.0321,14.4973,14.7647,0.0062,129.6767,19.7789,19.7214,19.7501,6.5194,2.3519,19.7214,19.6624,19.6919,4.6493,1.9133,19.3603,18.7360,19.0482,23.1601,2.0480,16.5791,16.8592,16.7192,-1.4210,-0.0684,17.3162,16.5791,16.9477,3.4991,-0.0825,18.3029,17.2577,17.7803,0.1596,-0.0106,18.5716,18.3029,18.4373,17.6124,-0.9051,18.7228,18.5716,18.6472,20.1395,-0.9192,19.7789,19.0331,19.4060,2.9118,-0.8563,14.3101,14.2639,14.2870,5.3314,-2.4005,14.4675,14.3296,14.3985,8.6913,-1.9619,14.8658,14.4675,14.6666,15.1184,-2.0967,14.8658,12.4002,13.6330,3.5041,0.0198,11.8788,14.2078,13.0433,-3.2951,0.0338,15.5851,10.1396,12.8624,3.9782,-0.0380,15.5851,15.2953,15.4402,17.9791,0.8564,15.2598,15.0321,15.1459,14.3508,0.8705,15.0321,13.1820,14.1070,5.9097,0.8076,4.0970,320.1453,22804.2000,-1645.0278
2573.0000,14.6464,20.5029,2615.4000,51416.7000,-48801.3000,2.5660,531.1438,8630.5895,9161.7333,125.1149,60047.2895,2084.2562,-57963.0333,20.4395,14.9272,12112.6000,0.0000,12112.6000,-0.4392,2774.7020,0.0000,2774.7020,19.8744,0.0000,9337.8980,9337.8980,20.0091,16.1850,37517.2000,0.0000,37517.2000,-2.0617,7113.9949,0.0000,7113.9949,93.2646,0.0000,30403.2051,30403.2051,17.3470,11.8968,513.5000,0.0000,513.5000,-0.0186,122.0929,0.0000,122.0929,0.8794,0.0000,391.4071,391.4071,19.0850,16.3610,11627.5000,0.0000,11627.5000,-0.8945,2229.6998,0.0000,2229.6998,40.7237,0.0000,9397.8002,9397.8002,19.2163,13.7277,513.5000,0.0000,513.5000,-0.0186,119.3243,0.0000,119.3243,0.8555,0.0000,394.1757,394.1757,20.3539,9.2595,14.8067,0.2199,8906.2531,16.9211,12.4972,14.7091,0.0789,1894.0752,19.2700,10.2967,14.7834,0.1601,3361.6075,20.5029,20.4395,20.4712,8.6528,2.8313,20.4395,20.3539,20.3967,8.4572,2.3921,20.3539,20.0091,20.1815,13.6281,2.1840,20.0091,17.3470,18.6780,23.5907,0.1223,17.3470,16.9487,17.1478,2.3667,0.1037,19.0850,16.5316,17.8083,0.2893,-0.0073,19.2163,19.0850,19.1506,8.5605,-0.9019,19.2700,19.2163,19.2431,7.1432,-0.9205,20.5029,19.2700,19.8864,5.7493,-1.0176,14.9804,14.9230,14.9517,7.9721,-2.8821,15.0878,14.9899,15.0388,7.6786,-2.4429,15.9672,15.6306,15.7989,13.6156,-2.2348,12.8898,13.3731,13.1314,-6.1010,-0.1731,11.8570,13.0094,12.4332,-7.4111,-0.1545,16.3610,10.2224,13.2917,5.1331,-0.0435,16.3610,16.1974,16.2792,10.0764,0.8511,16.1445,15.9704,16.0575,10.9520,0.8697,15.4005,13.8221,14.6113,6.0365,0.9668,4.8811,381.4137,13483.0000,14161.9358
2574.0000,13.5385,19.8196,983.6000,109448.7000,-108465.1000,5.2236,203.3821,17894.0005,18097.3825,255.6800,127342.7005,780.2179,-126562.4825,19.8605,14.3593,12119.2000,0.0000,12119.2000,-0.4395,2794.8636,0.0000,2794.8636,19.7016,0.0000,9324.3364,9324.3364,19.9863,16.1631,17138.9000,0.0000,17138.9000,-0.9418,3250.7482,0.0000,3250.7482,41.6637,0.0000,13888.1518,13888.1518,19.7833,14.2812,466.8000,0.0000,466.8000,-0.0169,107.7480,0.0000,107.7480,0.7908,0.0000,359.0520,359.0520,19.1635,16.4391,10712.8000,0.0000,10712.8000,-0.8242,2052.2908,0.0000,2052.2908,37.0266,0.0000,8660.5092,8660.5092,19.8112,14.3110,466.8000,0.0000,466.8000,-0.0169,107.7129,0.0000,107.7129,0.7710,0.0000,359.0871,359.0871,19.9044,10.2175,15.0609,1.3765,55750.0091,19.2738,10.5980,14.9359,1.1096,26629.8079,19.8866,10.1567,15.0216,1.2444,26132.2901,19.8196,19.8605,19.8400,-7.6649,3.8611,19.8605,19.9044,19.8824,-6.2545,3.4216,19.9044,19.9863,19.9453,-2.8985,1.9295,19.9863,19.7833,19.8848,14.5148,0.9877,19.7833,19.2738,19.5285,28.6818,0.9707,19.2738,17.3152,18.2945,5.8184,0.1749,19.8112,19.6615,19.7363,7.0196,-0.6493,19.8866,19.8112,19.8489,7.2615,-0.6662,19.8196,19.8866,19.8531,-0.4508,-1.3625,13.0194,13.1390,13.0792,-22.6448,-3.9084,12.5998,12.8497,12.7247,-27.9746,-3.4689,13.8307,14.3981,14.1144,-20.3766,-1.9767,11.4591,11.7081,11.5836,-18.7280,-1.0349,11.0710,11.4121,11.2415,-14.4294,-1.0180,16.4391,12.7650,14.6020,15.7641,-0.2222,16.4391,16.4006,16.4199,1.6491,0.6020,16.3435,16.2761,16.3098,2.9965,0.6189,13.0363,14.7255,13.8809,-8.8628,1.3152,10.2661,802.2111,-67560.6000,108512.1071
2575.0000,12.7017,19.0649,30.5000,152284.0000,-152253.5000,7.1984,6.3951,24420.1456,24426.5407,349.8052,176704.1456,24.1049,-176680.0407,19.0999,13.6136,20545.0000,0.0000,20545.0000,-0.7450,4780.7747,0.0000,4780.7747,33.6493,0.0000,15764.2253,15764.2253,19.3647,15.5481,9763.9000,0.0000,9763.9000,-0.5365,1865.8677,0.0000,1865.8677,23.7445,0.0000,7898.0323,7898.0323,19.4169,13.9245,933.6000,0.0000,933.6000,-0.0339,216.4280,0.0000,216.4280,1.5306,0.0000,717.1720,717.1720,19.3009,16.5753,9725.7000,0.0000,9725.7000,-0.7482,1860.0269,0.0000,1860.0269,33.5706,0.0000,7865.6731,7865.6731,19.7480,14.2491,933.6000,0.0000,933.6000,-0.0339,215.5853,0.0000,215.5853,1.5301,0.0000,718.0147,718.0147,19.1474,11.3513,15.2494,1.8936,76690.0158,19.4312,10.9177,15.1744,1.8611,44665.8779,19.7327,10.7784,15.2555,1.9574,41105.9601,19.0649,19.0999,19.0824,-9.1915,5.4101,19.0999,19.1474,19.1236,-9.2054,4.6651,19.1474,19.3647,19.2560,-8.3670,2.1147,19.3647,19.4169,19.3908,-6.0102,1.5781,19.4169,19.4312,19.4241,-1.3094,1.5443,19.4312,17.9381,18.6847,4.6604,0.1840,19.7480,19.7454,19.7467,0.0762,-0.5642,19.7327,19.7480,19.7403,-1.3587,-0.5981,19.0649,19.7327,19.3988,-5.5311,-1.7883,12.3210,12.3549,12.3379,-8.9940,-5.4611,12.0664,12.1168,12.0916,-7.6891,-4.7160,12.4704,12.9086,12.6895,-17.2445,-2.1656,11.4428,11.4566,11.4497,-1.6634,-1.6291,11.4197,11.3902,11.4049,1.9232,-1.5952,16.5753,14.3262,15.4508,10.1940,-0.2350,16.5753,16.5324,16.5539,1.5687,0.5133,16.3911,16.3701,16.3806,0.8060,0.5471,12.5393,13.7918,13.1656,-8.6809,1.7373,14.1886,1108.7197,-110351.7000,162461.8538
2576.0000,12.4791,18.8405,0.0000,168537.4000,-168537.4000,7.9649,0.0000,26890.0373,26890.0373,384.9749,195427.4373,0.0000,-195427.4373,18.8504,13.3692,25060.7000,0.0000,25060.7000,-0.9088,5849.0788,0.0000,5849.0788,41.4573,0.0000,19211.6212,19211.6212,12.2934,17.8594,69.2000,9483.6000,-9414.4000,0.5077,14.6439,1518.0630,1532.7069,25.3985,11001.6630,54.5561,-10947.1069,18.7814,13.3015,1549.9000,0.0000,1549.9000,-0.0562,362.0425,0.0000,362.0425,2.5532,0.0000,1187.8575,1187.8575,19.0840,16.3609,8695.1000,1.0000,8694.1000,-0.6690,1667.4004,0.1804,1667.5808,29.9468,1.1804,7027.6996,7026.5192,19.3815,13.8898,1549.9000,0.0000,1549.9000,-0.0562,359.4502,0.0000,359.4502,2.5422,0.0000,1190.4498,1190.4498,18.8656,11.9364,15.4010,2.2379,90634.8082,18.8405,11.7737,15.3071,2.0541,49297.6887,19.2901,11.5316,15.4109,2.2551,47357.6897,18.8405,18.8504,18.8454,-2.9083,6.0129,18.8504,18.8656,18.8580,-3.2541,5.1042,18.8656,18.9931,18.9294,-3.9908,1.7129,18.7339,18.7814,18.7577,-7.6893,2.2206,18.7814,18.8405,18.8109,-7.4474,2.1644,18.8405,18.6867,18.7636,0.9038,0.3558,19.3815,19.5354,19.4584,-3.5269,-0.3132,19.2901,19.3815,19.3358,-4.9302,-0.3694,18.8405,19.2901,19.0653,-4.0731,-1.9520,12.2911,12.2931,12.2921,-0.6017,-6.0595,12.1015,12.1009,12.1012,0.0674,-5.1508,12.2934,12.4198,12.3566,-4.0655,-1.7596,12.3575,12.2934,12.3254,10.5194,-2.2673,12.4642,12.3335,12.3988,11.9458,-2.2111,16.3609,15.5675,15.9642,6.1471,-0.4024,16.3609,16.4534,16.4071,-1.8193,0.2666,16.0070,16.1607,16.0839,-3.6294,0.3228,12.3159,13.0707,12.6933,-5.7480,1.9054,16.7515,1308.9885,-141097.2000,187290.1866
2577.0000,12.4986,18.8604,0.0000,185020.0000,-185020.0000,8.7439,0.0000,29532.8801,29532.8801,422.0279,214552.8801,0.0000,-214552.8801,18.8599,13.3786,28497.5000,0.0000,28497.5000,-1.0334,6650.4517,0.0000,6650.4517,47.2997,0.0000,21847.0483,21847.0483,12.6147,18.2785,0.0000,15357.2000,-15357.2000,0.8160,0.0000,2468.5307,2468.5307,39.5394,17825.7307,0.0000,-17825.7307,18.6885,13.2106,1677.6000,0.0000,1677.6000,-0.0608,392.3132,0.0000,392.3132,2.7870,0.0000,1285.2868,1285.2868,18.9840,16.4337,5830.5000,173.7000,5656.8000,-0.4581,1119.4736,31.2821,1150.7557,20.6225,204.9821,4711.0264,4506.0443,19.1164,13.6300,1677.6000,0.0000,1677.6000,-0.0608,390.2966,0.0000,390.2966,2.7649,0.0000,1287.3034,1287.3034,18.8599,12.2089,15.5344,2.5167,101928.0511,18.6988,12.1294,15.4141,2.2373,53694.1796,19.0196,12.0091,15.5144,2.3875,50137.6954,18.8604,18.8599,18.8602,0.1291,6.6583,18.8599,18.8599,18.8599,-0.0256,5.6249,18.8599,18.8837,18.8718,-0.7432,1.6515,18.6836,18.6885,18.6860,-0.9131,2.4675,18.6885,18.6988,18.6936,-1.4644,2.4067,18.6988,18.7719,18.7353,-0.3894,0.2875,19.1164,19.3416,19.2290,-2.8170,-0.1706,19.0196,19.1164,19.0680,-3.2798,-0.2314,18.8604,19.0196,18.9400,-1.5602,-2.0856,12.4596,12.4536,12.4566,1.9367,-6.7005,12.3050,12.2921,12.2985,2.3327,-5.6671,12.6147,12.5304,12.5725,2.5574,-1.6938,12.6344,12.6147,12.6245,3.5605,-2.5098,12.6478,12.6201,12.6339,2.7886,-2.4489,16.4337,15.9788,16.2063,2.8727,-0.3298,16.4337,16.4140,16.4239,0.1533,0.1283,15.5185,15.8648,15.6917,-4.7816,0.1891,12.3660,12.6463,12.5061,-2.3068,2.0434,18.9021,1477.0345,-162867.7000,205759.9262
2578.0000,12.5903,18.9539,0.0000,202902.0000,-202902.0000,9.5890,0.0000,32454.7029,32454.7029,462.8736,235356.7029,0.0000,-235356.7029,18.9508,13.4677,33636.0000,0.0000,33636.0000,-1.2197,7841.0326,0.0000,7841.0326,55.8214,0.0000,25794.9674,25794.9674,12.7057,18.3705,0.0000,20990.4000,-20990.4000,1.1153,0.0000,3378.0719,3378.0719,54.1070,24368.4719,0.0000,-24368.4719,18.6940,13.2161,1717.3000,0.0000,1717.3000,-0.0623,401.5702,0.0000,401.5702,2.8565,0.0000,1315.7298,1315.7298,18.8286,18.0040,2539.5000,1055.7000,1483.8000,-0.2533,488.5462,189.6412,678.1874,11.6490,1245.3412,2050.9538,805.6126,19.0187,13.5342,1717.3000,0.0000,1717.3000,-0.0623,400.0009,0.0000,400.0009,2.8403,0.0000,1317.2991,1317.2991,18.9467,12.4015,15.6741,2.8382,114947.7324,18.6941,12.3573,15.5257,2.4731,59354.2501,18.9447,12.2957,15.6202,2.5949,54493.8612,18.9539,18.9508,18.9524,1.0642,7.3653,18.9508,18.9467,18.9488,1.0238,6.1456,18.9467,18.9213,18.9340,0.7023,1.5923,18.6944,18.6940,18.6942,0.0506,2.7076,18.6940,18.6941,18.6941,-0.0430,2.6453,18.6941,18.7471,18.7206,-0.2264,0.2169,19.0187,19.3132,19.1660,-0.8094,-0.0365,18.9447,19.0187,18.9817,-1.0901,-0.0987,18.9539,18.9447,18.9493,0.0636,-2.2236,12.6260,12.6204,12.6232,1.9621,-7.4036,12.4700,12.4600,12.4650,1.9601,-6.1839,12.7057,12.6611,12.6834,1.2892,-1.6306,12.7107,12.7057,12.7082,0.9613,-2.7459,12.7062,12.6989,12.7026,0.7799,-2.6836,18.0126,16.0273,17.0199,9.7710,-0.2552,13.5342,19.1912,16.3627,-0.7864,-0.0018,13.5342,16.0350,14.7846,-10.9949,0.0604,12.3991,12.4881,12.4436,-0.8035,2.1853,21.1904,1655.8458,-185338.0000,228795.8437
2579.0000,12.7153,19.0814,0.0000,218654.7000,-218654.7000,10.3334,0.0000,35074.1504,35074.1504,499.0997,253728.8504,0.0000,-253728.8504,19.0775,13.5918,35350.0000,0.0000,35350.0000,-1.2819,8228.0756,0.0000,8228.0756,58.5948,0.0000,27121.9244,27121.9244,12.8053,18.4712,0.0000,31437.8000,-31437.8000,1.6704,0.0000,5066.1207,5066.1207,81.0649,36503.9207,0.0000,-36503.9207,18.7147,13.2364,2024.1000,0.0000,2024.1000,-0.0734,473.1930,0.0000,473.1930,3.3666,0.0000,1550.9070,1550.9070,14.8642,17.6994,753.3000,2175.0000,-1421.7000,0.1773,153.1068,368.8986,522.0054,8.4981,2543.8986,600.1932,-1943.7054,18.5797,13.1040,2024.1000,0.0000,2024.1000,-0.0734,473.9691,0.0000,473.9691,3.3520,0.0000,1550.1309,1550.1309,19.0721,12.6213,15.8467,3.3028,133765.3935,18.7134,12.6122,15.6628,2.8115,67475.9809,18.9681,12.5519,15.7600,2.9566,62089.0209,19.0814,19.0775,19.0794,1.4848,8.0097,19.0775,19.0721,19.0748,1.4722,6.7278,19.0721,19.0181,19.0451,1.2922,1.3516,18.7158,18.7147,18.7153,0.2053,3.0220,18.7147,18.7134,18.7141,0.1929,2.9486,18.7134,18.7275,18.7205,-0.0498,0.0812,18.0224,18.5797,18.3011,-10.4858,0.2586,18.5797,18.7277,18.6537,-4.0069,0.1852,19.0814,18.9873,19.0343,0.9773,-2.3237,12.7913,12.7862,12.7888,1.9495,-8.0363,12.6493,12.6394,12.6444,2.1161,-6.7545,12.8053,12.7585,12.7819,1.1403,-1.3782,12.8107,12.8053,12.8080,1.1560,-3.0486,12.8101,12.8002,12.8051,1.1888,-2.9752,14.8642,18.0698,16.4670,-6.7214,-0.1079,13.6295,14.8642,14.2469,-25.5822,-0.2852,12.5519,13.8116,13.1818,-19.3914,-0.2118,12.5519,12.4669,12.5094,0.7459,2.2971,24.1431,1886.5788,-212116.0000,263330.3953
2580.0000,12.8200,19.1882,0.0000,232325.6000,-232325.6000,10.9795,0.0000,37356.4654,37356.4654,530.7263,269682.0654,0.0000,-269682.0654,19.1851,13.6973,30632.8000,0.0000,30632.8000,-1.1108,7120.9286,0.0000,7120.9286,50.6902,0.0000,23511.8714,23511.8714,12.9016,18.5685,0.0000,31032.0000,-31032.0000,1.6488,0.0000,5007.1848,5007.1848,80.0486,36039.1848,0.0000,-36039.1848,18.8398,13.3589,2411.8000,0.0000,2411.8000,-0.0875,562.9773,0.0000,562.9773,4.0103,0.0000,1848.8227,1848.8227,13.5586,18.4335,168.6000,2803.4000,-2634.8000,0.1669,34.9624,468.1517,503.1140,8.1481,3271.5517,133.6376,-3137.9140,18.4042,12.9321,2411.8000,0.0000,2411.8000,-0.0875,565.9642,0.0000,565.9642,4.0176,0.0000,1845.8358,1845.8358,19.1809,12.7677,15.9743,3.5147,142347.0382,18.8319,12.7225,15.7772,3.0135,72322.9983,19.0494,12.6913,15.8703,3.1361,65858.0581,19.1882,19.1851,19.1867,1.2456,8.4555,19.1851,19.1809,19.1830,1.2574,7.3447,19.1809,19.1344,19.1576,1.3095,1.5899,18.8463,18.8398,18.8431,1.4938,3.2388,18.8398,18.8319,18.8359,1.4211,3.1513,18.8319,18.6535,18.7427,0.2198,0.0821,18.5061,18.4042,18.4552,1.8109,0.2490,18.4042,18.5070,18.4556,-2.4394,0.1615,19.1882,19.0841,19.1362,1.1804,-2.5240,12.9011,12.8979,12.8995,1.2880,-8.4851,12.7883,12.7812,12.7847,1.6457,-7.3743,12.9016,12.8613,12.8815,1.1532,-1.6196,12.9064,12.9016,12.9040,1.1104,-3.2684,12.9024,12.8940,12.8982,1.0746,-3.1810,13.5586,17.8429,15.7007,-9.2955,-0.1118,12.9715,13.5586,13.2650,-11.8971,-0.2786,12.6913,12.9896,12.8404,-4.1676,-0.1912,12.6913,12.5548,12.6231,1.3230,2.4944,25.3847,1983.5930,-230536.0000,280528.0946
2581.0000,12.9542,19.3252,0.0000,246723.3000,-246723.3000,11.6599,0.0000,39793.9766,39793.9766,563.9930,286517.2766,0.0000,-286517.2766,19.3214,13.8309,35348.7000,0.0000,35348.7000,-1.2818,8203.8593,0.0000,8203.8593,58.4105,0.0000,27144.8407,27144.8407,13.0275,18.6957,0.0000,38840.2000,-38840.2000,2.0637,0.0000,6277.7510,6277.7510,100.2269,45117.9510,0.0000,-45117.9510,18.9273,13.4446,2306.9000,0.0000,2306.9000,-0.0837,537.9238,0.0000,537.9238,3.8295,0.0000,1768.9762,1768.9762,13.0283,18.5355,0.0000,3576.1000,-3576.1000,0.1963,0.0000,593.7392,593.7392,9.5796,4169.8392,0.0000,-4169.8392,18.5368,13.0620,2306.9000,0.0000,2306.9000,-0.0837,540.4728,0.0000,540.4728,3.8520,0.0000,1766.4272,1766.4272,19.3164,12.8976,16.1070,3.8116,154370.7365,18.9220,12.8593,15.8906,3.2402,77765.2719,19.1421,12.8287,15.9854,3.3741,70857.0804,19.3252,19.3214,19.3233,1.6004,9.0012,19.3214,19.3164,19.3189,1.5916,7.7194,19.3164,19.2588,19.2876,1.5194,1.4840,18.9312,18.9273,18.9293,0.9914,3.5477,18.9273,18.9220,18.9246,1.0229,3.4641,18.9220,18.6666,18.7943,0.5739,0.1385,18.5897,18.5368,18.5632,1.2558,0.3348,18.5368,18.5141,18.5255,0.7946,0.2512,19.3252,19.2014,19.2633,1.4856,-2.6587,13.0380,13.0343,13.0361,1.6000,-9.0302,12.9128,12.9068,12.9098,1.4609,-7.7484,13.0275,12.9754,13.0014,1.3990,-1.5130,13.0333,13.0275,13.0304,1.4762,-3.5767,13.0342,13.0234,13.0288,1.5278,-3.4930,13.0283,16.5077,14.7680,-11.3051,-0.1675,12.8870,13.0283,12.9576,-3.7583,-0.3638,12.8287,12.8348,12.8317,-0.1535,-0.2801,12.8287,12.6793,12.7540,1.5317,2.6297,27.6206,2158.3144,-249177.1000,302993.0888
2582.0000,13.0817,19.4552,0.0000,262858.4000,-262858.4000,12.4224,0.0000,42521.1378,42521.1378,601.3929,305379.5378,0.0000,-305379.5378,19.4519,13.9588,33638.3000,0.0000,33638.3000,-1.2198,7794.8362,0.0000,7794.8362,55.4842,0.0000,25843.4638,25843.4638,13.1103,18.7794,0.0000,43054.3000,-43054.3000,2.2876,0.0000,6966.7318,6966.7318,111.1549,50021.0318,0.0000,-50021.0318,19.0224,13.5378,1537.1000,0.0000,1537.1000,-0.0557,358.0122,0.0000,358.0122,2.5486,0.0000,1179.0878,1179.0878,12.9470,18.4537,0.0000,4115.8000,-4115.8000,0.2259,0.0000,682.7576,682.7576,11.0204,4798.5576,0.0000,-4798.5576,18.5592,13.0840,1537.1000,0.0000,1537.1000,-0.0557,360.0215,0.0000,360.0215,2.5620,0.0000,1177.0785,1177.0785,19.4474,13.0470,16.2472,4.1463,167925.3070,19.0172,13.0069,16.0121,3.5042,84101.8703,19.2557,12.9706,16.1131,3.6645,76953.6860,19.4552,19.4519,19.4535,1.5231,9.5707,19.4519,19.4474,19.4496,1.5289,8.3509,19.4474,19.3914,19.4194,1.5419,1.5486,19.0264,19.0224,19.0244,1.0996,3.8362,19.0224,19.0172,19.0198,1.0996,3.7805,19.0172,18.7079,18.8626,0.7752,0.1525,18.5561,18.5592,18.5577,-0.1157,0.3785,18.5592,18.5519,18.5556,0.3146,0.3227,19.4552,19.3353,19.3953,1.5444,-2.8517,13.1617,13.1586,13.1601,1.4479,-9.5991,13.0518,13.0457,13.0488,1.6284,-8.3793,13.1103,13.0729,13.0916,1.0391,-1.5769,13.1137,13.1103,13.1120,0.9363,-3.8646,13.1136,13.1075,13.1106,0.9381,-3.8088,12.9470,15.2539,14.1004,-8.1044,-0.1809,12.9407,12.9470,12.9439,-0.2148,-0.4068,12.9706,12.9180,12.9443,1.3098,-0.3511,12.9706,12.8202,12.8954,1.6578,2.8234,29.6610,2317.7547,-273316.0000,328980.8633
