Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2583.0000,13.2271,19.6036,0.0000,277753.4000,-277753.4000,13.1264,0.0000,45082.1005,45082.1005,635.9910,322835.5005,0.0000,-322835.5005,19.6000,14.1040,31921.6000,0.0000,31921.6000,-1.1575,7384.1098,0.0000,7384.1098,52.5622,0.0000,24537.4902,24537.4902,13.2315,18.9020,0.0000,53629.3000,-53629.3000,2.8495,0.0000,8692.3671,8692.3671,138.5009,62321.6671,0.0000,-62321.6671,19.1099,13.6236,1479.5000,0.0000,1479.5000,-0.0536,344.2352,0.0000,344.2352,2.4500,0.0000,1135.2648,1135.2648,13.0490,18.5565,0.0000,4626.6000,-4626.6000,0.2540,0.0000,768.3228,768.3228,12.3874,5394.9228,0.0000,-5394.9228,18.6517,13.1746,1479.5000,0.0000,1479.5000,-0.0536,346.1411,0.0000,346.1411,2.4653,0.0000,1133.3589,1133.3589,19.5952,13.2146,16.4049,4.5468,184143.8453,19.1056,13.1756,16.1406,3.8031,91275.3665,19.3704,13.1334,16.2519,4.0000,84000.3424,19.6036,19.6000,19.6018,1.7405,10.0845,19.6000,19.5952,19.5976,1.7372,8.9269,19.5952,19.5299,19.5626,1.6795,1.4444,19.1132,19.1099,19.1115,1.0032,4.2939,19.1099,19.1056,19.1078,1.0131,4.2403,19.1056,18.8225,18.9641,1.1764,0.2496,18.6883,18.6517,18.6700,1.3071,0.5036,18.6517,18.6357,18.6437,1.0153,0.4499,19.6036,19.4791,19.5414,1.7143,-3.0419,13.3057,13.3022,13.3040,1.6870,-10.1112,13.2090,13.2025,13.2058,1.8459,-8.9536,13.2315,13.1805,13.2060,1.3325,-1.4711,13.2362,13.2315,13.2339,1.4222,-4.3206,13.2397,13.2313,13.2355,1.4593,-4.2670,13.0490,14.1656,13.6073,-5.9998,-0.2763,13.0875,13.0490,13.0682,1.4521,-0.5303,13.1334,13.0777,13.1055,1.8974,-0.4766,13.1334,12.9750,13.0542,1.8682,3.0152,32.2538,2520.3591,-301128.7000,359419.5542
2584.0000,13.3564,19.7356,0.0000,283596.6000,-283596.6000,13.4025,0.0000,46169.0912,46169.0912,649.9789,329765.6912,0.0000,-329765.6912,19.7324,14.2339,27206.6000,0.0000,27206.6000,-0.9866,6283.6453,0.0000,6283.6453,44.7115,0.0000,20922.9547,20922.9547,13.3334,19.0049,0.0000,62983.6000,-62983.6000,3.3466,0.0000,10222.9461,10222.9461,162.7355,73206.5461,0.0000,-73206.5461,19.1864,13.6985,1908.5000,0.0000,1908.5000,-0.0692,443.6450,0.0000,443.6450,3.1568,0.0000,1464.8550,1464.8550,13.1973,18.7061,0.0000,5632.6000,-5632.6000,0.3092,0.0000,936.8772,936.8772,15.0820,6569.4772,0.0000,-6569.4772,18.7991,13.3190,1908.5000,0.0000,1908.5000,-0.0692,445.7133,0.0000,445.7133,3.1761,0.0000,1462.7867,1462.7867,19.7283,13.3602,16.5443,4.8315,195675.3829,19.1829,13.3172,16.2501,4.0053,96126.8037,19.4924,13.2618,16.3771,4.2544,89342.4524,19.7356,19.7324,19.7340,1.5473,10.2570,19.7324,19.7283,19.7304,1.5540,9.2705,19.7283,19.6615,19.6949,1.5488,1.3038,19.1890,19.1864,19.1877,0.8704,4.6504,19.1864,19.1829,19.1847,0.8793,4.5812,19.1829,18.9589,19.0709,1.2409,0.3323,18.8370,18.7991,18.8180,1.7378,0.6415,18.7991,18.7782,18.7886,1.7004,0.5723,19.7356,19.6223,19.6790,1.6119,-3.1455,13.4290,13.4260,13.4275,1.4426,-10.2808,13.3492,13.3436,13.3464,1.6482,-9.2942,13.3334,13.2829,13.3082,1.1844,-1.3275,13.3369,13.3334,13.3352,1.1741,-4.6741,13.3377,13.3315,13.3346,1.1471,-4.6049,13.1973,13.5816,13.3895,-2.6771,-0.3560,13.2338,13.1973,13.2156,1.7297,-0.6652,13.2618,13.2239,13.2429,1.6085,-0.5960,13.2618,13.1270,13.1944,1.6430,3.1218,33.9282,2651.1948,-321189.2000,381144.6390
2585.0000,13.4317,19.8125,0.0000,292888.8000,-292888.8000,13.8417,0.0000,47765.5992,47765.5992,671.8372,340654.3992,0.0000,-340654.3992,19.8107,14.3106,17781.4000,0.0000,17781.4000,-0.6448,4103.0371,0.0000,4103.0371,29.1715,0.0000,13678.3629,13678.3629,13.3711,19.0430,0.0000,52977.1000,-52977.1000,2.8149,0.0000,8603.2915,8603.2915,136.9355,61580.3915,0.0000,-61580.3915,19.3195,13.8290,1222.3000,0.0000,1222.3000,-0.0443,283.6824,0.0000,283.6824,2.0197,0.0000,938.6176,938.6176,13.2838,18.7933,0.0000,6005.1000,-6005.1000,0.3296,0.0000,999.7749,999.7749,16.0813,7004.8749,0.0000,-7004.8749,18.8595,13.3782,1222.3000,0.0000,1222.3000,-0.0443,285.2492,0.0000,285.2492,2.0301,0.0000,937.0508,937.0508,19.8084,13.4620,16.6352,4.9116,198918.5526,19.3135,13.3680,16.3408,4.1412,99388.2685,19.6234,13.3231,16.4732,4.3883,92154.0321,19.8125,19.8107,19.8116,0.8872,10.5364,19.8107,19.8084,19.8095,0.9066,9.8916,19.8084,19.7729,19.7906,1.1063,1.7652,19.3243,19.3195,19.3219,1.5713,4.5801,19.3195,19.3135,19.3165,1.5429,4.5358,19.3135,19.0065,19.1600,1.0270,0.2017,18.8743,18.8595,18.8669,0.5407,0.5314,18.8595,18.8486,18.8540,0.7405,0.4870,19.8125,19.7375,19.7750,1.1106,-3.3053,13.4918,13.4904,13.4911,0.7184,-10.5627,13.4421,13.4386,13.4403,1.0853,-9.9179,13.3711,13.3518,13.3615,0.5946,-1.7915,13.3723,13.3711,13.3717,0.3924,-4.6064,13.3700,13.3679,13.3689,0.3661,-4.5621,13.2838,13.4076,13.3457,-0.5763,-0.2280,13.3073,13.2838,13.2956,0.9166,-0.5576,13.3231,13.3011,13.3121,0.7870,-0.5133,13.3231,13.2426,13.2828,1.0187,3.2790,33.8224,2642.9321,-331645.0000,390460.8532
2586.0000,13.1551,19.5301,0.0000,196791.6000,-196791.6000,9.3002,0.0000,31887.9867,31887.9867,451.6268,228679.5867,0.0000,-228679.5867,19.5399,14.0450,14650.2000,0.0000,14650.2000,-0.5312,3391.2895,0.0000,3391.2895,24.0101,0.0000,11258.9105,11258.9105,12.9482,18.6155,0.0000,15070.5000,-15070.5000,0.8008,0.0000,2433.2342,2433.2342,38.9601,17503.7342,0.0000,-17503.7342,19.3055,13.8154,1017.8000,0.0000,1017.8000,-0.0369,236.2594,0.0000,236.2594,1.6788,0.0000,781.5406,781.5406,13.3772,18.8875,0.0000,6047.3000,-6047.3000,0.3320,0.0000,1007.8311,1007.8311,16.1955,7055.1311,0.0000,-7055.1311,18.8747,13.3931,1017.8000,0.0000,1017.8000,-0.0369,237.4813,0.0000,237.4813,1.6891,0.0000,780.3187,780.3187,19.5516,13.0206,16.2861,3.0563,123781.8993,19.3036,12.8476,16.0756,2.7191,65258.5413,19.6683,12.7345,16.2014,2.9204,61328.1263,19.5301,19.5399,19.5350,-3.3862,7.1352,19.5399,19.5516,19.5457,-3.2323,6.6040,19.5516,19.6307,19.5911,-2.4563,1.6901,19.3043,19.3055,19.3049,-0.2536,2.4908,19.3055,19.3066,19.3061,-0.1749,2.4539,18.8875,19.2598,19.0737,-1.0910,-0.1669,18.8875,18.8747,18.8811,0.1228,0.1651,18.8747,18.8653,18.8700,0.1442,0.1282,19.5301,19.7159,19.6230,-1.8828,-2.1650,13.1322,13.1445,13.1384,-4.3052,-7.1566,13.0367,13.0590,13.0479,-4.7848,-6.6253,12.9482,13.0832,13.0157,-4.2214,-1.7114,12.9191,12.9482,12.9336,-5.3353,-2.5121,12.8476,12.9057,12.8767,-5.9894,-2.4752,12.8476,13.5289,13.1883,-1.9486,0.1455,13.1969,13.2587,13.2278,-0.8664,-0.1864,12.7345,13.1485,12.9415,-4.5213,-0.1495,12.7345,13.1904,12.9624,-3.9154,2.1436,20.7651,1622.6178,-201223.6000,250368.5670
2587.0000,12.9396,19.3102,0.0000,186352.5000,-186352.5000,8.8068,0.0000,30046.6515,30046.6515,426.9058,216399.1515,0.0000,-216399.1515,19.3184,13.8279,14643.3000,0.0000,14643.3000,-0.5310,3398.5941,0.0000,3398.5941,24.0839,0.0000,11244.7059,11244.7059,12.6750,18.3395,0.0000,2406.6000,-2406.6000,0.1279,0.0000,387.1471,387.1471,6.2113,2793.7471,0.0000,-2793.7471,19.3375,13.8467,787.8000,0.0000,787.8000,-0.0286,182.8007,0.0000,182.8007,1.2997,0.0000,604.9993,604.9993,13.2545,18.7638,0.0000,4805.4000,-4805.4000,0.2638,0.0000,799.7843,799.7843,12.8705,5605.1843,0.0000,-5605.1843,18.8052,13.3249,787.8000,0.0000,787.8000,-0.0286,183.9702,0.0000,183.9702,1.3072,0.0000,603.8298,603.8298,19.3289,12.8925,16.1107,2.6389,106876.4725,19.3090,12.5999,15.9544,2.4757,59416.3113,19.5558,12.5608,16.0583,2.5812,54204.2183,19.3102,19.3184,19.3143,-2.7118,6.7635,19.3184,19.3289,19.3236,-2.7285,6.2325,19.3289,19.4065,19.3677,-2.7450,1.9273,19.3401,19.3375,19.3388,0.3603,2.0552,19.3375,19.3346,19.3360,0.3133,2.0267,18.7677,19.1166,18.9422,-1.6353,-0.2694,18.8052,18.9502,18.8777,-0.0899,-0.0057,19.5558,18.8052,19.1805,3.6981,-0.0342,19.3102,19.5558,19.4330,-2.3417,-2.0433,12.9421,12.9493,12.9457,-2.3734,-6.7885,12.8557,12.8670,12.8614,-2.2993,-6.2575,12.6750,12.7747,12.7249,-3.5582,-1.9523,12.6534,12.6750,12.6642,-3.2998,-2.0802,12.5999,12.6368,12.6183,-3.1662,-2.0516,12.5999,13.2612,12.9306,-3.1587,0.2445,13.3249,13.1697,13.2473,0.1871,-0.0193,13.3249,12.6376,12.9813,0.4320,0.0093,12.5612,12.9069,12.7340,-2.8045,2.0184,18.2888,1429.1122,-177345.6000,220497.0021
2588.0000,12.7264,19.0927,0.0000,122672.0000,-122672.0000,5.7974,0.0000,19682.6692,19682.6692,280.6345,142354.6692,0.0000,-142354.6692,19.1047,13.6185,14642.9000,0.0000,14642.9000,-0.5310,3407.1724,0.0000,3407.1724,24.1535,0.0000,11235.7276,11235.7276,12.3803,12.3803,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2390,13.7501,859.7000,0.0000,859.7000,-0.0312,199.7183,0.0000,199.7183,1.4177,0.0000,659.9817,659.9817,13.0742,18.5819,0.0000,3858.4000,-3858.4000,0.2118,0.0000,640.9234,640.9234,10.3331,4499.3234,0.0000,-4499.3234,19.1749,13.6872,859.7000,0.0000,859.7000,-0.0312,199.8710,0.0000,199.8710,1.4278,0.0000,659.8290,659.8290,19.1204,12.5565,15.8384,1.6927,68556.0454,19.2198,12.2213,15.7206,1.6244,38984.4881,19.4354,12.1796,15.8075,1.6841,35365.3644,19.0927,19.1047,19.0987,-2.6503,4.4944,19.1047,19.1204,19.1126,-2.5958,3.9634,19.1204,19.2246,19.1725,-2.4042,1.2555,19.2246,19.2390,19.2318,-1.3400,1.2555,19.2390,19.2544,19.2467,-1.1267,1.2243,18.5839,19.0274,18.8057,-1.6956,-0.2199,19.1749,18.6362,18.9055,0.2880,-0.0081,19.4354,19.1749,19.3051,1.4561,-0.0393,19.0927,19.4354,19.2640,-2.0874,-1.3030,12.6974,12.7108,12.7041,-2.9643,-4.5110,12.5460,12.5745,12.5603,-3.6821,-3.9800,12.3803,12.5238,12.4521,-3.3407,-1.2721,12.3404,12.3803,12.3604,-3.7154,-1.2721,12.2213,12.3050,12.2631,-4.3349,-1.2409,12.2213,13.0818,12.6516,-3.4155,0.2033,13.6872,12.8915,13.2894,0.4590,-0.0085,13.6872,12.5805,13.1338,1.7924,0.0227,12.1867,12.7808,12.4838,-3.0691,1.2864,11.9264,931.9476,-110168.1000,142905.8979
2589.0000,12.5476,18.9104,0.0000,111841.9000,-111841.9000,5.2855,0.0000,17872.0677,17872.0677,255.5105,129713.9677,0.0000,-129713.9677,18.9216,13.4391,12412.5000,0.0000,12412.5000,-0.4501,2894.5482,0.0000,2894.5482,20.5324,0.0000,9517.9518,9517.9518,12.2069,12.2069,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0686,13.5831,519.5000,0.0000,519.5000,-0.0188,120.9318,0.0000,120.9318,0.8578,0.0000,398.5682,398.5682,12.7927,18.2981,0.0000,3303.5000,-3303.5000,0.1813,0.0000,547.1241,547.1241,8.8457,3850.6241,0.0000,-3850.6241,19.3095,13.8193,519.5000,0.0000,519.5000,-0.0188,120.5846,0.0000,120.5846,0.8585,0.0000,398.9154,398.9154,18.9364,12.4643,15.7004,1.5345,62146.4412,19.0765,12.1297,15.6031,1.4823,35575.3688,19.2819,12.0826,15.6823,1.5362,32260.1167,18.9104,18.9216,18.9160,-2.2537,4.0908,18.9216,18.9364,18.9290,-2.2635,3.6407,18.9364,19.0429,18.9897,-2.2547,1.1511,19.0429,19.0686,19.0558,-2.1729,1.1511,19.0686,19.0988,19.0837,-2.0157,1.1323,18.3215,18.9470,18.6342,-2.1177,-0.1955,19.3095,18.6214,18.9655,0.6745,-0.0141,19.2819,19.3095,19.2957,-0.1625,-0.0330,18.9104,19.2819,19.0961,-2.0750,-1.1947,12.5417,12.5514,12.5465,-1.9501,-4.1058,12.4171,12.4312,12.4242,-1.6909,-3.6557,12.2069,12.3164,12.2617,-2.3464,-1.1662,12.1831,12.2069,12.1950,-2.0440,-1.1662,12.1297,12.1601,12.1449,-1.4751,-1.1474,12.1297,12.7928,12.4613,-2.3448,0.1804,13.8193,12.7742,13.2967,0.0402,-0.0009,13.8193,12.6938,13.2565,1.4319,0.0179,12.0919,12.5346,12.3132,-2.1064,1.1797,10.8475,847.6425,-101693.9000,129981.9267
2590.0000,12.4292,18.7897,0.0000,84939.9000,-84939.9000,4.0142,0.0000,13536.8147,13536.8147,193.8308,98476.7147,0.0000,-98476.7147,18.7995,13.3194,12107.0000,0.0000,12107.0000,-0.4390,2827.4682,0.0000,2827.4682,20.0759,0.0000,9279.5318,9279.5318,12.1022,17.7610,0.0000,1644.2000,-1644.2000,0.0874,0.0000,262.5532,262.5532,4.2319,1906.7532,0.0000,-1906.7532,18.8472,13.3661,390.7000,0.0000,390.7000,-0.0142,91.1915,0.0000,91.1915,0.6466,0.0000,299.5085,299.5085,12.6769,18.1814,0.0000,2399.3000,-2399.3000,0.1317,0.0000,396.8966,396.8966,6.4233,2796.1966,0.0000,-2796.1966,19.4357,13.9430,390.7000,0.0000,390.7000,-0.0142,90.5523,0.0000,90.5523,0.6445,0.0000,300.1477,300.1477,18.8130,12.2786,15.5458,1.1718,47456.0822,18.8912,12.0296,15.4604,1.1074,26577.5463,19.1564,11.9176,15.5370,1.1683,24533.5834,18.7897,18.7995,18.7946,-1.5140,3.1239,18.7995,18.8130,18.8062,-1.5305,2.6848,18.8130,18.9175,18.8652,-1.5506,0.8019,18.8039,18.8472,18.8255,-2.8271,0.8892,18.8472,18.8977,18.8725,-2.5976,0.8751,18.1814,18.8469,18.5142,-1.4977,-0.1292,18.1814,19.7059,18.9436,-0.3120,0.0025,19.1564,19.3765,19.2665,-0.4016,-0.0116,18.7897,19.1564,18.9730,-1.5344,-0.8903,12.4220,12.4317,12.4269,-1.4928,-3.1351,12.2536,12.2759,12.2647,-1.9725,-2.6960,12.1022,12.1957,12.1490,-1.4086,-0.8131,12.0830,12.1022,12.0926,-1.2839,-0.9005,12.0296,12.0625,12.0460,-1.2419,-0.8863,12.0296,12.6583,12.3439,-1.4650,0.1179,13.9430,12.8367,13.3898,1.0747,-0.0138,13.9430,12.5797,13.2613,0.0093,0.0004,11.9179,12.4205,12.1692,-1.7870,0.8791,8.3904,655.6368,-76095.0000,98567.2118
2591.0000,12.3336,18.6922,0.0000,70551.1000,-70551.1000,3.3342,0.0000,11219.4246,11219.4246,160.8753,81770.5246,0.0000,-81770.5246,18.7017,13.2236,12095.6000,0.0000,12095.6000,-0.4386,2828.1504,0.0000,2828.1504,20.0898,0.0000,9267.4496,9267.4496,12.0649,17.4728,88.4000,3329.7000,-3241.3000,0.1818,18.7772,531.4521,550.2293,8.8139,3861.1521,69.6228,-3791.5293,18.5701,13.0946,399.5000,0.0000,399.5000,-0.0145,93.5590,0.0000,93.5590,0.6631,0.0000,305.9410,305.9410,12.6562,18.1605,0.0000,1456.3000,-1456.3000,0.0799,0.0000,240.8527,240.8527,3.8984,1697.1527,0.0000,-1697.1527,19.5205,14.0261,399.5000,0.0000,399.5000,-0.0145,92.4990,0.0000,92.4990,0.6580,0.0000,307.0010,307.0010,18.7150,12.1341,15.4246,0.9803,39702.4058,18.6520,12.0346,15.3433,0.8872,21292.0785,19.0543,11.7921,15.4232,0.9736,20445.8348,18.6922,18.7017,18.6969,-1.2269,2.6015,18.7017,18.7150,18.7084,-1.2294,2.1629,18.7150,18.8234,18.7692,-1.2070,0.5987,18.5088,18.5701,18.5395,-3.5007,0.7805,18.5701,18.6427,18.6064,-3.2592,0.7660,18.1605,18.7559,18.4582,-0.7238,-0.0682,18.1605,19.5361,18.8483,-1.1991,0.0117,19.0543,19.4549,19.2546,-0.1917,-0.0028,18.6922,19.0543,18.8732,-1.2527,-0.7327,12.3329,12.3416,12.3372,-1.1305,-2.6112,12.1317,12.1530,12.1424,-1.5255,-2.1726,12.0649,12.1254,12.0952,-0.6978,-0.6084,12.0580,12.0649,12.0615,-0.4247,-0.7902,12.0346,12.0387,12.0366,-0.1623,-0.7757,12.0346,12.5581,12.2963,-0.6231,0.0585,14.1818,12.9246,13.5532,1.9227,-0.0214,11.7921,14.5075,13.1498,-1.3944,-0.0069,11.7921,12.3050,12.0485,-1.5045,0.7230,7.1210,556.4485,-62354.1000,81440.3191
2592.0000,12.2716,18.6241,23.7000,55366.7000,-55343.0000,2.6178,5.0056,8792.4185,8797.4241,126.2372,64159.1185,18.6944,-64140.4241,18.6326,13.1559,12115.5000,0.0000,12115.5000,-0.4393,2835.1789,0.0000,2835.1789,20.1492,0.0000,9280.3211,9280.3211,12.1931,15.5069,994.9000,3084.5000,-2089.6000,0.2186,210.8839,493.1127,703.9965,10.7174,3577.6127,784.0161,-2793.5965,17.8425,12.3819,389.9000,0.0000,389.9000,-0.0141,92.1316,0.0000,92.1316,0.6496,0.0000,297.7684,297.7684,12.8290,18.3347,0.0000,725.9000,-725.9000,0.0398,0.0000,120.2685,120.2685,1.9432,846.1685,0.0000,-846.1685,19.2312,13.7424,389.9000,0.0000,389.9000,-0.0141,90.5867,0.0000,90.5867,0.6414,0.0000,299.3133,299.3133,18.6453,11.9709,15.3081,0.7655,31002.7347,18.0841,12.3445,15.2143,0.5925,14218.8738,18.9748,11.6480,15.3114,0.7563,15882.1061,18.6241,18.6326,18.6283,-0.8765,2.0553,18.6326,18.6453,18.6390,-0.8861,1.6160,18.6453,18.7574,18.7014,-0.8672,0.4117,17.6301,17.8425,17.7363,-9.7409,0.6302,17.8425,18.0635,17.9530,-7.9338,0.6161,18.3347,18.5675,18.4511,-0.1345,-0.0262,18.3347,19.2199,18.7773,-0.9055,0.0136,18.9748,19.5306,19.2527,-0.0716,-0.0005,18.6241,18.9748,18.7994,-0.9392,-0.5625,12.2735,12.2809,12.2772,-0.7731,-2.0633,12.0063,12.0347,12.0205,-1.5189,-1.6240,12.1931,12.1078,12.1505,0.6186,-0.4197,12.2321,12.1931,12.2126,1.7747,-0.6383,12.3445,12.2287,12.2866,2.9680,-0.6241,12.3445,12.2563,12.3004,0.0007,0.0182,13.9727,13.3095,13.6411,1.0123,-0.0217,11.6480,14.4050,13.0265,-1.5365,-0.0075,11.6480,12.2370,11.9425,-1.3286,0.5545,5.6916,444.7532,-45263.2000,61103.7146
2593.0000,12.2052,18.5407,97.5000,53694.0000,-53596.5000,2.5426,20.6159,8514.0749,8534.6908,122.5726,62208.0749,76.8841,-62131.1908,18.5512,13.0762,12087.2000,0.0000,12087.2000,-0.4383,2831.3556,0.0000,2831.3556,20.1208,0.0000,9255.8444,9255.8444,12.6918,15.0822,2999.2000,5794.5000,-2795.3000,0.4727,630.5884,932.3615,1562.9499,23.2811,6726.8615,2368.6116,-4358.2499,16.6597,11.2242,396.2000,0.0000,396.2000,-0.0144,95.0304,0.0000,95.0304,0.6667,0.0000,301.1696,301.1696,13.6623,16.2611,159.3000,403.9000,-244.6000,0.0344,32.9801,67.5279,100.5080,1.6962,471.4279,126.3199,-345.1080,18.8624,13.3809,396.2000,0.0000,396.2000,-0.0144,92.4583,0.0000,92.4583,0.6543,0.0000,303.7417,303.7417,18.5665,11.9496,15.2580,0.8138,32957.0588,16.9855,13.2295,15.1075,0.4157,9977.3990,18.9339,11.5895,15.2617,0.8129,17070.9030,18.5407,18.5512,18.5460,-1.0424,1.9937,18.5512,18.5665,18.5589,-1.0153,1.5554,18.5665,18.7186,18.6425,-0.7587,0.2640,16.3853,16.6597,16.5225,-14.6966,0.7367,16.6597,16.9855,16.8226,-13.6902,0.7223,16.9855,19.6648,18.3252,-1.5683,0.0336,17.9429,18.8624,18.4026,-4.5703,0.0681,18.8624,19.2044,19.0334,-2.6951,0.0537,18.5407,18.9075,18.7241,-0.9578,-0.5489,12.2242,12.2306,12.2274,-0.6498,-2.0001,11.9750,11.9850,11.9800,-0.5376,-1.5618,12.6918,12.0963,12.3941,2.8913,-0.2705,12.8122,12.6918,12.7520,6.4613,-0.7432,13.1207,12.8435,12.9821,8.3445,-0.7288,13.6623,11.2515,12.4569,1.8402,-0.0401,13.2824,13.6623,13.4724,-2.0846,-0.0745,11.5895,13.2589,12.4242,-7.3173,-0.0602,11.5895,12.1118,11.8507,-1.1568,0.5425,6.0429,472.2012,-43756.8000,60005.3608
2594.0000,12.4930,18.8012,233.3000,49207.8000,-48974.5000,2.3377,49.0899,7853.5528,7902.6427,112.6660,57061.3528,184.2101,-56877.1427,18.7789,13.2992,12068.5000,0.0000,12068.5000,-0.4376,2819.1779,0.0000,2819.1779,20.1117,0.0000,9249.3221,9249.3221,18.6995,18.8218,5097.0000,3710.0000,1387.0000,-0.4772,982.1605,657.7843,1639.9448,23.6548,4367.7843,4114.8395,-252.9448,18.1281,12.6608,390.6000,0.0000,390.6000,-0.0142,91.9713,0.0000,91.9713,0.6682,0.0000,298.6287,298.6287,18.5726,17.4502,736.4000,247.8000,488.6000,-0.0703,142.1298,44.3297,186.4595,3.4630,292.1297,594.2702,302.1405,18.8141,13.3337,390.6000,0.0000,390.6000,-0.0142,91.2046,0.0000,91.2046,0.6482,0.0000,299.3954,299.3954,18.7526,11.6999,15.2262,0.8372,33908.4056,17.8029,12.3637,15.0833,0.5811,13946.9312,18.7071,11.7037,15.2054,0.7483,15713.4326,18.8012,18.7789,18.7901,2.8969,2.7114,18.7789,18.7526,18.7657,2.4481,2.2738,18.7526,18.6995,18.7261,0.9591,1.0273,18.6995,18.1281,18.4138,22.7750,0.5501,18.1281,17.7044,17.9162,13.1491,0.5359,18.5726,18.2122,18.3924,0.7627,-0.1289,18.8141,18.5726,18.6933,3.4595,-0.1992,18.7071,18.8141,18.7606,-3.3406,-0.2133,18.8012,18.7071,18.7542,0.3143,-0.7950,12.7354,12.6911,12.7133,5.8153,-2.7296,12.7427,12.6278,12.6852,8.4616,-2.2919,15.4707,13.9860,14.7284,28.1212,-1.0454,12.6226,12.6560,12.6393,-1.4083,-0.5682,12.3637,12.6216,12.4927,-5.9546,-0.5540,12.3637,12.5035,12.4336,-0.3299,0.1108,14.4231,13.8255,14.1243,7.8190,0.1810,13.7899,12.9748,13.3823,11.5138,0.1952,12.0230,11.7970,11.9100,0.6678,0.7769,4.6251,361.4156,-34249.2000,63568.7694
2595.0000,13.0774,19.3524,395.6000,45302.7000,-44907.1000,2.1615,82.4273,7327.6438,7410.0712,104.3849,52630.3438,313.1727,-52317.1712,19.2992,13.8090,12062.0000,0.0000,12062.0000,-0.4374,2800.1335,0.0000,2800.1335,20.0395,0.0000,9261.8665,9261.8665,19.0013,18.5896,9013.0000,5145.1000,3867.9000,-0.7687,1730.1491,917.4452,2647.5943,36.0332,6062.5452,7282.8509,1220.3057,18.7828,13.3028,394.8000,0.0000,394.8000,-0.0143,92.2202,0.0000,92.2202,0.6617,0.0000,302.5798,302.5798,18.6597,16.5274,1649.4000,176.5000,1472.9000,-0.1366,317.9904,31.6190,349.6094,6.2275,208.1190,1331.4096,1123.2906,18.6310,13.1543,394.8000,0.0000,394.8000,-0.0143,92.3899,0.0000,92.3899,0.6556,0.0000,302.4101,302.4101,19.2292,11.1223,15.1758,0.7223,29252.2936,18.3556,11.7337,15.0447,0.5310,12743.4495,18.5890,11.6672,15.1281,0.5550,11655.4473,19.3524,19.2992,19.3258,6.4171,2.5044,19.2992,19.2292,19.2642,5.9670,2.0670,19.2292,19.0013,19.1153,4.6483,1.1315,19.0013,18.7828,18.8920,5.7225,0.3629,18.7828,18.3853,18.5840,8.0102,0.3485,18.6597,18.2868,18.4732,0.9271,-0.1504,18.6310,18.6597,18.6453,-0.6276,-0.2870,18.5890,18.6310,18.6100,-1.8660,-0.3013,19.3524,18.5890,18.9707,2.5647,-0.7379,13.5517,13.4729,13.5123,9.5938,-2.5251,13.6575,13.4978,13.5776,10.7209,-2.0877,16.5165,15.7159,16.1162,16.6998,-1.1522,12.2063,12.3612,12.2837,-4.3401,-0.3835,11.7337,12.1638,11.9487,-6.6131,-0.3692,11.7337,12.7244,12.2290,-2.5175,0.1298,14.6746,14.4134,14.5440,5.0161,0.2663,14.3492,13.9079,14.1285,8.9567,0.2807,12.5440,11.6850,12.1145,2.4190,0.7172,4.2302,330.5566,-26714.7000,53651.1904
2596.0000,12.9683,19.2981,224.5000,61318.7000,-61094.2000,2.9095,46.8622,9893.2818,9940.1441,140.9858,71211.9818,177.6378,-71034.3441,19.3002,13.8101,12085.7000,0.0000,12085.7000,-0.4383,2805.6025,0.0000,2805.6025,19.9404,0.0000,9280.0975,9280.0975,19.2268,17.5293,9351.6000,2748.4000,6603.2000,-0.6599,1790.1158,492.1949,2282.3107,30.4162,3240.5949,7561.4842,4320.8893,19.1577,13.6703,391.8000,0.0000,391.8000,-0.0142,91.1080,0.0000,91.1080,0.6509,0.0000,300.6920,300.6920,18.7702,16.3587,2572.4000,139.9000,2432.5000,-0.2056,495.2413,25.1071,520.3485,9.3333,165.0071,2077.1587,1912.1515,18.8604,13.3791,391.8000,0.0000,391.8000,-0.0142,91.4337,0.0000,91.4337,0.6522,0.0000,300.3663,300.3663,19.2969,11.1959,15.2464,1.1696,47370.5857,18.9202,11.3170,15.1186,0.9880,23711.8212,18.9336,11.4299,15.1817,0.9751,20476.2845,19.2981,19.3002,19.2992,-0.3706,3.3323,19.3002,19.2969,19.2986,0.3656,2.8940,19.2969,19.2268,19.2619,1.7207,1.3779,19.2268,19.1577,19.1923,3.5745,0.7180,19.1577,19.0104,19.0840,5.9852,0.7038,18.7702,18.3144,18.5423,0.7847,-0.1048,18.8604,18.7702,18.8153,2.0024,-0.3103,18.9336,18.8604,18.8970,3.4150,-0.3245,19.2981,18.9336,19.1158,1.7026,-1.0320,13.2174,13.2386,13.2280,-3.4792,-3.3581,13.0667,13.1284,13.0976,-5.8417,-2.9198,14.4471,15.0872,14.7671,-16.3289,-1.4038,11.5686,11.7127,11.6406,-7.8095,-0.7439,11.3170,11.5276,11.4223,-6.4011,-0.7296,11.3170,12.7751,12.0460,-2.2568,0.0789,15.3645,14.9940,15.1793,7.6177,0.2845,14.9172,14.5744,14.7458,7.4003,0.2987,12.3634,12.0659,12.2146,1.1598,1.0062,5.7130,446.4239,-39189.2000,91558.6913
2597.0000,12.8907,19.2167,263.6000,68198.7000,-67935.1000,3.2367,55.0954,10983.7192,11038.8146,156.7328,79182.4192,208.5046,-78973.9146,19.2222,13.7336,12085.2000,0.0000,12085.2000,-0.4382,2808.0941,0.0000,2808.0941,19.9393,0.0000,9277.1059,9277.1059,19.2406,17.4372,12677.6000,3490.3000,9187.3000,-0.8821,2426.3786,625.2221,3051.6007,40.5015,4115.5221,10251.2214,6135.6993,19.2312,13.7425,509.1000,0.0000,509.1000,-0.0185,118.2808,0.0000,118.2808,0.8415,0.0000,390.8192,390.8192,18.9790,16.6396,2890.9000,196.4000,2694.5000,-0.2332,555.0966,35.3673,590.4639,10.5762,231.7673,2335.8034,2104.0361,19.0708,13.5852,509.1000,0.0000,509.1000,-0.0185,118.5078,0.0000,118.5078,0.8449,0.0000,390.5922,390.5922,19.2288,11.3123,15.2705,1.2307,49841.4624,19.0568,11.2541,15.1555,1.0917,26199.8156,19.1112,11.3144,15.2128,1.0908,22907.4563,19.2167,19.2222,19.2194,-1.0105,3.6978,19.2222,19.2288,19.2255,-0.9301,3.2596,19.2288,19.2406,19.2347,-0.3765,1.6273,19.2406,19.2312,19.2359,0.4778,0.7451,19.2312,19.1947,19.2129,1.5071,0.7267,18.9790,18.3604,18.6697,1.4890,-0.1439,19.0708,18.9790,19.0249,2.4804,-0.3771,19.1112,19.0708,19.0910,2.2922,-0.3955,19.2167,19.1112,19.1640,0.5320,-1.1573,13.0994,13.1078,13.1036,-1.5501,-3.7275,13.0047,13.0149,13.0098,-1.1079,-3.2893,14.6234,14.6720,14.6477,-1.4902,-1.6570,11.3669,11.4202,11.3935,-3.0304,-0.7749,11.2541,11.3089,11.2815,-1.7482,-0.7564,11.2541,12.4158,11.8350,-2.5960,0.1141,15.2515,15.2242,15.2378,0.6581,0.3473,15.1415,14.9954,15.0685,3.8451,0.3658,12.5086,12.1730,12.3408,1.4740,1.1275,6.3441,495.7390,-42949.9000,98948.7343
2598.0000,12.4563,18.8172,0.0000,132286.2000,-132286.2000,6.2517,0.0000,21095.3018,21095.3018,302.5342,153381.5018,0.0000,-153381.5018,18.8379,13.3570,12063.2000,0.0000,12063.2000,-0.4374,2815.9323,0.0000,2815.9323,19.9236,0.0000,9247.2677,9247.2677,18.9901,15.6917,3658.7000,214.9000,3443.8000,-0.2125,702.4280,38.3116,740.7396,9.5802,253.2116,2956.2720,2703.0604,19.0176,13.5331,468.2000,0.0000,468.2000,-0.0170,109.0566,0.0000,109.0566,0.7732,0.0000,359.1434,359.1434,19.0759,17.4143,2368.4000,487.2000,1881.2000,-0.2090,454.2183,87.8739,542.0922,9.5189,575.0739,1914.1817,1339.1078,19.1274,13.6408,468.2000,0.0000,468.2000,-0.0170,108.9132,0.0000,108.9132,0.7748,0.0000,359.2868,359.2868,18.8634,11.9260,15.3947,1.7702,71694.8040,19.0282,11.5781,15.3031,1.7110,41063.7177,19.1407,11.5832,15.3620,1.7357,36448.9830,18.8172,18.8379,18.8276,-4.7780,4.7416,18.8379,18.8634,18.8506,-4.5727,4.3042,18.8634,18.9901,18.9267,-3.7653,1.6247,18.9901,19.0176,19.0038,-2.8487,1.4123,19.0176,19.0449,19.0312,-2.2414,1.3953,19.0759,18.3371,18.7065,0.3954,-0.0338,19.1274,19.0759,19.1016,0.8779,-0.2427,19.1407,19.1274,19.1341,0.4715,-0.2597,18.8172,19.1407,18.9790,-2.2811,-1.5101,12.4581,12.4911,12.4746,-7.6391,-4.7717,12.3093,12.3674,12.3384,-8.1514,-4.3343,12.0648,12.9299,12.4973,-25.9990,-1.6548,11.5470,11.5305,11.5388,1.7039,-1.4424,11.5781,11.5234,11.5507,3.2005,-1.4254,11.5781,12.0889,11.8335,-0.0665,0.0037,17.3227,16.1511,16.7369,18.0421,0.2126,15.9655,15.4892,15.7274,7.9030,0.2296,12.1891,12.3443,12.2667,-0.9432,1.4800,12.3842,967.7205,-113961.6000,149207.5046
2599.0000,12.3919,18.7516,0.0000,185931.0000,-185931.0000,8.7869,0.0000,29606.6952,29606.6952,424.0448,215537.6952,0.0000,-215537.6952,18.7544,13.2752,20487.8000,0.0000,20487.8000,-0.7429,4787.3267,0.0000,4787.3267,34.0110,0.0000,15700.4733,15700.4733,18.8056,14.9955,709.5000,0.0000,709.5000,-0.0390,136.5324,0.0000,136.5324,1.7544,0.0000,572.9676,572.9676,18.8212,13.3407,928.1000,0.0000,928.1000,-0.0337,216.6915,0.0000,216.6915,1.5370,0.0000,711.4085,711.4085,19.0454,18.1631,1842.6000,736.4000,1106.2000,-0.1822,353.5132,132.7542,486.2674,8.3628,869.1542,1489.0868,619.9326,18.9834,13.4996,928.1000,0.0000,928.1000,-0.0337,216.2687,0.0000,216.2687,1.5348,0.0000,711.8313,711.8313,18.7591,12.3681,15.5636,2.3602,95587.0602,18.8318,12.1087,15.4702,2.2345,53628.7800,18.9284,12.1275,15.5280,2.2604,47468.1067,18.7516,18.7544,18.7530,-0.9483,6.7055,18.7544,18.7591,18.7567,-1.1816,5.9626,18.7591,18.8056,18.7824,-1.7909,2.0849,18.8056,18.8212,18.8134,-2.3465,2.0459,18.8212,18.8420,18.8316,-2.4577,2.0122,19.0454,18.4628,18.7541,0.5259,-0.0559,18.9834,19.0454,19.0144,-1.1014,-0.2381,18.9284,18.9834,18.9559,-2.1989,-0.2718,18.7516,18.9284,18.8400,-1.7257,-2.0814,12.4129,12.4152,12.4141,-0.7791,-6.7439,12.3040,12.3062,12.3051,-0.4501,-6.0010,12.0711,12.1870,12.1291,-4.4926,-2.1232,12.0560,12.0164,12.0362,5.9547,-2.0842,12.1087,12.0349,12.0718,6.2397,-2.0506,12.1087,11.5905,11.8496,0.1456,0.0176,17.5856,17.0875,17.3366,7.1877,0.1997,16.5701,16.1281,16.3491,7.4546,0.2334,12.5846,12.3149,12.4497,2.1601,2.0430,17.4046,1360.0192,-161771.3000,196683.9469
2600.0000,12.5587,18.9217,0.0000,205172.6000,-205172.6000,9.6963,0.0000,32794.3338,32794.3338,467.7378,237966.9338,0.0000,-237966.9338,18.9161,13.4337,24997.6000,0.0000,24997.6000,-0.9065,5829.7311,0.0000,5829.7311,41.5439,0.0000,19167.8689,19167.8689,12.3524,17.9933,0.0000,17365.8000,-17365.8000,0.9227,0.0000,2781.8914,2781.8914,46.0536,20147.6914,0.0000,-20147.6914,18.5854,13.1096,1549.5000,0.0000,1549.5000,-0.0562,362.8105,0.0000,362.8105,2.5728,0.0000,1186.6895,1186.6895,18.8724,18.6417,1551.4000,933.5000,617.9000,-0.1706,298.2916,167.8096,466.1012,7.8922,1101.3096,1253.1084,151.7988,18.9217,13.4392,1549.5000,0.0000,1549.5000,-0.0562,361.3370,0.0000,361.3370,2.5673,0.0000,1188.1630,1188.1630,18.9092,12.5589,15.7340,2.8514,115480.5452,18.6041,12.5605,15.5823,2.4422,58613.9311,18.8634,12.4661,15.6648,2.5852,54288.8776,18.9217,18.9161,18.9189,1.9533,7.4036,18.9161,18.9092,18.9127,1.8330,6.4971,18.9092,18.8698,18.8895,1.2443,1.7824,18.5708,18.5854,18.5781,-2.8887,2.7051,18.5854,18.6041,18.5947,-2.9075,2.6489,18.6041,18.8237,18.7139,-0.5340,0.1343,18.9217,19.0529,18.9873,-0.3754,-0.0363,18.8634,18.9217,18.8926,-0.8131,-0.0924,18.9217,18.8634,18.8925,0.5852,-2.2927,12.5896,12.5839,12.5867,2.0347,-7.4405,12.4823,12.4725,12.4774,2.0304,-6.5340,12.3524,12.2838,12.3181,2.2325,-1.8192,12.3721,12.3524,12.3622,3.8855,-2.7419,12.3891,12.3566,12.3729,3.5846,-2.6858,18.6508,9.8713,14.2611,29.0530,-0.1712,13.4392,21.1795,17.3094,-0.3770,-0.0006,13.4392,16.9297,15.1844,-14.1038,0.0556,12.5761,12.4757,12.5259,0.8704,2.2558,21.0673,1646.2262,-193823.9000,228383.3539
2601.0000,12.7533,19.1201,0.0000,221547.1000,-221547.1000,10.4701,0.0000,35568.9919,35568.9919,505.6006,257116.0919,0.0000,-257116.0919,19.1140,13.6276,28409.7000,0.0000,28409.7000,-1.0302,6609.7545,0.0000,6609.7545,47.1126,0.0000,21799.9455,21799.9455,12.7542,18.4195,0.0000,31872.3000,-31872.3000,1.6935,0.0000,5132.6433,5132.6433,82.0777,37004.9433,0.0000,-37004.9433,18.6924,13.2145,1672.2000,0.0000,1672.2000,-0.0606,391.0319,0.0000,391.0319,2.7854,0.0000,1281.1681,1281.1681,15.4310,18.4769,624.4000,2026.5000,-1402.1000,0.1593,125.8434,346.2265,472.0699,7.6480,2372.7265,498.5566,-1874.1699,18.7764,13.2967,1672.2000,0.0000,1672.2000,-0.0606,390.6345,0.0000,390.6345,2.7728,0.0000,1281.5655,1281.5655,19.1059,12.7401,15.9230,3.3863,137145.3455,18.6861,12.7648,15.7254,2.8349,68037.1148,18.9500,12.6886,15.8193,2.9977,62951.1777,19.1201,19.1140,19.1171,2.3431,8.0611,19.1140,19.1059,19.1100,2.3326,7.0309,19.1059,19.0255,19.0657,2.0781,1.4452,18.6985,18.6924,18.6955,1.3676,3.1387,18.6924,18.6861,18.6892,1.0919,3.0781,18.6861,18.7319,18.7090,-0.1078,0.0991,18.5746,18.7764,18.6755,-3.8116,0.2583,18.7764,18.8173,18.7968,-1.2039,0.1977,19.1201,18.9609,19.0405,1.7371,-2.4090,12.8162,12.8093,12.8127,2.6787,-8.0878,12.7097,12.6977,12.7037,2.6825,-7.0576,12.7542,12.5940,12.6741,4.2473,-1.4719,12.7753,12.7542,12.7647,4.8087,-3.1654,12.8053,12.7667,12.7860,4.9367,-3.1047,15.4310,13.7654,14.5982,4.0196,-0.1257,13.8815,15.4310,14.6562,-32.0662,-0.2850,12.6886,14.0395,13.3641,-22.0166,-0.2243,12.6886,12.5631,12.6259,1.1582,2.3823,24.4396,1909.7458,-223067.4000,268133.6380
2602.0000,12.9008,19.2707,0.0000,230451.8000,-230451.8000,10.8909,0.0000,37123.9663,37123.9663,526.5733,267575.7663,0.0000,-267575.7663,19.2663,13.7768,33541.1000,0.0000,33541.1000,-1.2163,7789.4543,0.0000,7789.4543,55.4759,0.0000,25751.6457,25751.6457,12.9415,18.6088,0.0000,38839.6000,-38839.6000,2.0637,0.0000,6270.3521,6270.3521,100.1694,45109.9521,0.0000,-45109.9521,18.8233,13.3427,1712.1000,0.0000,1712.1000,-0.0621,399.7288,0.0000,399.7288,2.8477,0.0000,1312.3712,1312.3712,13.6646,18.9851,57.5000,3376.4000,-3318.9000,0.1898,11.9039,564.5131,576.4170,9.2776,3940.9131,45.5961,-3895.3170,18.7791,13.2994,1712.1000,0.0000,1712.1000,-0.0621,399.9424,0.0000,399.9424,2.8445,0.0000,1312.1576,1312.1576,19.2601,12.8488,16.0545,3.6036,145947.2139,18.8152,12.8510,15.8331,3.0171,72409.7045,19.0794,12.7839,15.9316,3.1846,66877.6142,19.2707,19.2663,19.2685,1.7783,8.4145,19.2663,19.2601,19.2632,1.8001,7.1983,19.2601,19.1813,19.2207,1.8220,1.2963,18.8297,18.8233,18.8265,1.5326,3.3600,18.8233,18.8152,18.8192,1.5200,3.2979,18.8152,18.6683,18.7417,0.3463,0.1502,18.8451,18.7791,18.8121,1.5997,0.3399,18.7791,18.7841,18.7816,-0.2329,0.2779,19.2707,19.1125,19.1916,1.7747,-2.4764,12.9742,12.9696,12.9719,1.8721,-8.4400,12.8462,12.8391,12.8426,1.6280,-7.2238,12.9415,12.8346,12.8880,2.5333,-1.3218,12.9503,12.9415,12.9459,2.1378,-3.3855,12.9572,12.9430,12.9501,1.9321,-3.3234,13.6646,14.8610,14.2628,-4.0965,-0.1757,13.0793,13.6646,13.3719,-15.5475,-0.3654,12.7839,13.0342,12.9091,-5.5395,-0.3033,12.7839,12.6642,12.7241,1.1361,2.4509,26.0794,2037.8798,-235645.0000,285234.5325
2603.0000,13.0594,19.4325,0.0000,251695.5000,-251695.5000,11.8949,0.0000,40694.4874,40694.4874,575.6566,292389.9874,0.0000,-292389.9874,19.4282,13.9356,35250.8000,0.0000,35250.8000,-1.2783,8170.7841,0.0000,8170.7841,58.1863,0.0000,27080.0159,27080.0159,13.0916,18.7606,0.0000,49266.6000,-49266.6000,2.6177,0.0000,7969.9340,7969.9340,127.1515,57236.5340,0.0000,-57236.5340,18.9406,13.4577,2015.5000,0.0000,2015.5000,-0.0731,469.8996,0.0000,469.8996,3.3465,0.0000,1545.6004,1545.6004,13.0936,18.6013,0.0000,4461.0000,-4461.0000,0.2449,0.0000,741.1757,741.1757,11.9513,5202.1757,0.0000,-5202.1757,18.6985,13.2205,2015.5000,0.0000,2015.5000,-0.0731,471.2752,0.0000,471.2752,3.3485,0.0000,1544.2248,1544.2248,19.4223,13.0265,16.2244,4.0605,164452.1283,18.9342,13.0114,15.9728,3.3843,81222.4807,19.2050,12.9529,16.0789,3.5724,75020.2119,19.4325,19.4282,19.4303,1.9047,9.1807,19.4282,19.4223,19.4252,1.9065,7.9025,19.4223,19.3374,19.3798,1.8714,1.2359,18.9456,18.9406,18.9431,1.3584,3.8536,18.9406,18.9342,18.9374,1.3773,3.7806,18.9342,18.7009,18.8175,0.8661,0.2251,18.6490,18.6985,18.6738,-1.7181,0.4700,18.6985,18.7146,18.7065,-0.9542,0.3969,19.4325,19.2767,19.3546,1.9184,-2.7142,13.1430,13.1385,13.1407,1.9889,-9.2056,13.0235,13.0152,13.0193,2.0837,-7.9273,13.0916,13.0073,13.0495,1.8993,-1.2608,13.0980,13.0916,13.0948,1.7481,-3.8785,13.1021,13.0911,13.0966,1.7190,-3.8054,13.0936,14.3933,13.7435,-6.3156,-0.2499,12.9806,13.0936,13.0371,-4.0894,-0.4948,12.9529,12.9390,12.9459,0.3963,-0.4217,12.9529,12.7889,12.8709,1.7235,2.6893,29.2967,2289.2890,-266141.3000,320694.8209
2604.0000,13.1723,19.5477,0.0000,264062.8000,-264062.8000,12.4794,0.0000,42805.5788,42805.5788,604.5564,306868.3788,0.0000,-306868.3788,19.5447,14.0498,30546.4000,0.0000,30546.4000,-1.1077,7070.6032,0.0000,7070.6032,50.3135,0.0000,23475.7968,23475.7968,13.1538,18.8234,0.0000,47467.7000,-47467.7000,2.5221,0.0000,7685.4557,7685.4557,122.5794,55153.1557,0.0000,-55153.1557,19.0623,13.5769,2407.0000,0.0000,2407.0000,-0.0873,560.3558,0.0000,560.3558,3.9903,0.0000,1846.6442,1846.6442,13.0422,18.5497,0.0000,5145.4000,-5145.4000,0.2824,0.0000,854.4168,854.4168,13.7780,5999.8168,0.0000,-5999.8168,18.6410,13.1641,2407.0000,0.0000,2407.0000,-0.0873,563.2104,0.0000,563.2104,4.0032,0.0000,1843.7896,1843.7896,19.5407,13.1556,16.3482,4.2571,172413.9734,19.0559,13.1095,16.0827,3.5682,85635.9425,19.3385,13.0540,16.1963,3.7710,79191.0305,19.5477,19.5447,19.5462,1.3494,9.5908,19.5447,19.5407,19.5427,1.3694,8.4831,19.5407,19.4823,19.5115,1.5404,1.4822,19.0673,19.0623,19.0648,1.4200,4.0044,19.0623,19.0559,19.0591,1.4201,3.9171,19.0559,18.7440,18.8999,0.9458,0.1833,18.6261,18.6410,18.6336,-0.5335,0.4658,18.6410,18.6543,18.6477,-0.7591,0.3785,19.5477,19.4282,19.4879,1.5602,-2.8886,13.2476,13.2449,13.2462,1.2246,-9.6176,13.1487,13.1432,13.1459,1.4790,-8.5099,13.1538,13.1166,13.1352,0.9863,-1.5090,13.1562,13.1538,13.1550,0.6777,-4.0312,13.1506,13.1469,13.1488,0.5809,-3.9439,13.0422,13.8820,13.4621,-3.4439,-0.2101,13.0437,13.0422,13.0430,0.0222,-0.4925,13.0540,13.0177,13.0359,1.0368,-0.4052,13.0540,12.9282,12.9911,1.4019,2.8618,30.3663,2372.8666,-281315.5000,337240.9465
2605.0000,13.3282,19.7069,0.0000,278431.1000,-278431.1000,13.1584,0.0000,45298.4465,45298.4465,637.9147,323729.5465,0.0000,-323729.5465,19.7030,14.2050,35250.8000,0.0000,35250.8000,-1.2783,8144.3493,0.0000,8144.3493,57.9734,0.0000,27106.4507,27106.4507,13.2861,18.9572,0.0000,61573.7000,-61573.7000,3.2716,0.0000,9987.5526,9987.5526,159.0446,71561.2526,0.0000,-71561.2526,19.1308,13.6441,2293.6000,0.0000,2293.6000,-0.0832,533.5184,0.0000,533.5184,3.7961,0.0000,1760.0816,1760.0816,13.1536,18.6620,0.0000,6459.4000,-6459.4000,0.3546,0.0000,1073.8928,1073.8928,17.2958,7533.2928,0.0000,-7533.2928,18.7307,13.2520,2293.6000,0.0000,2293.6000,-0.0832,536.0931,0.0000,536.0931,3.8176,0.0000,1757.5069,1757.5069,19.6979,13.3133,16.5056,4.6636,188875.5455,19.1275,13.2806,16.2041,3.8438,92251.8312,19.4415,13.2210,16.3313,4.0893,85876.1423,19.7069,19.7030,19.7049,1.8669,10.1387,19.7030,19.6979,19.7004,1.8545,8.8605,19.6979,19.6171,19.6575,1.7130,1.1905,19.1332,19.1308,19.1320,0.7627,4.4621,19.1308,19.1275,19.1292,0.7969,4.3789,19.1275,18.8785,19.0030,1.1953,0.2883,18.7591,18.7307,18.7449,1.2944,0.6429,18.7307,18.7194,18.7250,0.8851,0.5597,19.7069,19.5753,19.6411,1.7997,-3.0197,13.4090,13.4051,13.4071,1.8922,-10.1618,13.3008,13.2945,13.2977,1.7824,-8.8835,13.2861,13.2219,13.2540,1.3847,-1.2135,13.2910,13.2861,13.2886,1.5635,-4.4851,13.2935,13.2844,13.2890,1.6431,-4.4020,13.1536,13.4639,13.3088,-1.8993,-0.3113,13.1848,13.1536,13.1692,1.4747,-0.6659,13.2210,13.1752,13.1981,1.9089,-0.5827,13.2210,13.0675,13.1443,1.7995,2.9966,33.3554,2606.4376,-306626.2000,367003.5189
2606.0000,13.4986,19.8807,0.0000,296013.1000,-296013.1000,13.9893,0.0000,48350.6275,48350.6275,678.8801,344363.7275,0.0000,-344363.7275,19.8768,14.3754,33540.2000,0.0000,33540.2000,-1.2162,7733.3880,0.0000,7733.3880,55.0460,0.0000,25806.8120,25806.8120,13.4352,19.1079,0.0000,72495.0000,-72495.0000,3.8519,0.0000,11783.4869,11783.4869,187.3508,84278.4869,0.0000,-84278.4869,19.2477,13.7587,1530.1000,0.0000,1530.1000,-0.0555,355.4228,0.0000,355.4228,2.5302,0.0000,1174.6772,1174.6772,13.3291,18.8390,0.0000,8274.2000,-8274.2000,0.4542,0.0000,1378.2337,1378.2337,22.1571,9652.4337,0.0000,-9652.4337,18.8770,13.3954,1530.1000,0.0000,1530.1000,-0.0555,357.0053,0.0000,357.0053,2.5437,0.0000,1173.0947,1173.0947,19.8715,13.5033,16.6874,5.1454,208389.3898,19.2428,13.4561,16.3495,4.2080,100992.0094,19.5787,13.4034,16.4910,4.4906,94302.5087,19.8807,19.8768,19.8788,2.0490,10.7678,19.8768,19.8715,19.8741,2.0475,9.5516,19.8715,19.7705,19.8210,1.9247,1.0674,19.2517,19.2477,19.2497,1.3715,4.9194,19.2477,19.2428,19.2453,1.3527,4.8639,19.2428,18.9996,19.1212,1.3776,0.3390,18.9076,18.8770,18.8923,1.7304,0.7932,18.8770,18.8610,18.8690,1.6884,0.7377,19.8807,19.7431,19.8119,2.0128,-3.2215,13.5799,13.5760,13.5780,2.0135,-10.7865,13.4860,13.4788,13.4824,2.1808,-9.5703,13.4352,13.3510,13.3931,1.6298,-1.0862,13.4402,13.4352,13.4377,1.7507,-4.9381,13.4455,13.4366,13.4411,1.7868,-4.8826,13.3291,13.3116,13.3203,0.0908,-0.3578,13.3652,13.3291,13.3472,2.0989,-0.8120,13.4034,13.3630,13.3832,2.1849,-0.7565,13.4034,13.2377,13.3206,2.0789,3.2028,36.3896,2843.5341,-340181.9000,403683.9079
2607.0000,13.6769,20.0629,0.0000,312067.3000,-312067.3000,14.7480,0.0000,51186.5497,51186.5497,716.4897,363253.8497,0.0000,-363253.8497,20.0589,14.5541,31828.7000,0.0000,31828.7000,-1.1542,7323.2282,0.0000,7323.2282,52.1190,0.0000,24505.4718,24505.4718,13.5934,19.2678,0.0000,84111.0000,-84111.0000,4.4691,0.0000,13702.0744,13702.0744,217.4979,97813.0744,0.0000,-97813.0744,19.3779,13.8863,1483.3000,0.0000,1483.3000,-0.0538,344.0192,0.0000,344.0192,2.4490,0.0000,1139.2808,1139.2808,13.5154,19.0269,0.0000,10085.6000,-10085.6000,0.5536,0.0000,1683.4243,1683.4243,27.0116,11769.0243,0.0000,-11769.0243,19.0460,13.5610,1483.3000,0.0000,1483.3000,-0.0538,345.3835,0.0000,345.3835,2.4611,0.0000,1137.9165,1137.9165,20.0538,13.6934,16.8736,5.6057,227032.5094,19.3729,13.6254,16.4991,4.5590,109415.1586,19.7369,13.5776,16.6572,4.8857,102599.3070,20.0629,20.0589,20.0609,2.1495,11.3357,20.0589,20.0538,20.0563,2.1501,10.1815,20.0538,19.9316,19.9927,2.0230,0.9270,19.3818,19.3779,19.3799,1.5219,5.3961,19.3779,19.3729,19.3754,1.5210,5.3423,19.3729,19.1402,19.2565,1.5845,0.4066,19.0749,19.0460,19.0604,1.9803,0.9602,19.0460,19.0306,19.0383,1.9948,0.9064,20.0629,19.9245,19.9937,2.1451,-3.4123,13.7578,13.7539,13.7559,2.0982,-11.3507,13.6745,13.6677,13.6711,2.2284,-10.1965,13.5934,13.4896,13.5415,1.7422,-0.9420,13.5982,13.5934,13.5958,1.8588,-5.4112,13.6038,13.5953,13.5995,1.8639,-5.3574,13.5154,13.3508,13.4331,1.3122,-0.4216,13.5465,13.5154,13.5309,2.1691,-0.9753,13.5776,13.5456,13.5616,2.1041,-0.9215,13.5776,13.4198,13.4987,2.1007,3.3973,39.3539,3075.1670,-371468.6000,439046.9750
2608.0000,13.8353,20.2246,0.0000,319754.3000,-319754.3000,15.1113,0.0000,52643.4560,52643.4560,734.9920,372397.7560,0.0000,-372397.7560,20.2212,14.7133,27129.9000,0.0000,27129.9000,-0.9838,6230.4102,0.0000,6230.4102,44.3201,0.0000,20899.4898,20899.4898,13.7396,19.4157,0.0000,93831.7000,-93831.7000,4.9856,0.0000,15317.5127,15317.5127,242.7867,109149.2127,0.0000,-109149.2127,19.5013,14.0073,1898.0000,0.0000,1898.0000,-0.0688,439.5569,0.0000,439.5569,3.1283,0.0000,1458.4431,1458.4431,13.6824,19.1954,0.0000,12791.6000,-12791.6000,0.7022,0.0000,2139.1083,2139.1083,34.2646,14930.7083,0.0000,-14930.7083,19.2066,13.7184,1898.0000,0.0000,1898.0000,-0.0688,441.0976,0.0000,441.0976,3.1421,0.0000,1456.9024,1456.9024,20.2168,13.8620,17.0394,5.9544,241152.4152,19.4969,13.7709,16.6339,4.8287,115888.1666,19.8887,13.7286,16.8086,5.1948,109090.2573,20.2246,20.2212,20.2229,1.9064,11.5918,20.2212,20.2168,20.2190,1.9141,10.6080,20.2168,20.0824,20.1496,1.8446,0.7692,19.5049,19.5013,19.5031,1.4385,5.7548,19.5013,19.4969,19.4991,1.4444,5.6860,19.4969,19.2837,19.3903,1.5655,0.4386,19.2294,19.2066,19.2180,1.8524,1.1408,19.2066,19.1942,19.2004,1.9070,1.0720,20.2246,20.1002,20.1624,1.9874,-3.5195,13.9126,13.9093,13.9110,1.8234,-11.6015,13.8444,13.8385,13.8414,2.0069,-10.6177,13.7396,13.6220,13.6808,1.6325,-0.7789,13.7438,13.7396,13.7417,1.7128,-5.7645,13.7480,13.7406,13.7443,1.6981,-5.6957,13.6824,13.4791,13.5807,1.7331,-0.4483,13.7058,13.6824,13.6941,1.9201,-1.1505,13.7286,13.7050,13.7168,1.8240,-1.0817,13.7286,13.5907,13.6596,1.8939,3.5098,41.4358,3237.8541,-395451.7000,466130.8391
2609.0000,13.9412,20.3327,0.0000,330805.9000,-330805.9000,15.6336,0.0000,54599.4161,54599.4161,761.1835,385405.3161,0.0000,-385405.3161,20.3305,14.8205,17720.1000,0.0000,17720.1000,-0.6426,4064.3207,0.0000,4064.3207,28.8875,0.0000,13655.7793,13655.7793,13.8314,19.5085,0.0000,85726.8000,-85726.8000,4.5550,0.0000,14012.8876,14012.8876,221.9459,99739.6876,0.0000,-99739.6876,19.6570,14.1599,1222.6000,0.0000,1222.6000,-0.0443,282.6225,0.0000,282.6225,2.0118,0.0000,939.9775,939.9775,13.7932,19.3072,0.0000,14148.8000,-14148.8000,0.7767,0.0000,2369.0609,2369.0609,37.9061,16517.8609,0.0000,-16517.8609,19.3095,13.8192,1222.6000,0.0000,1222.6000,-0.0443,283.7860,0.0000,283.7860,2.0197,0.0000,938.8140,938.8140,20.3277,13.9899,17.1588,6.1065,247311.5132,19.6514,13.8505,16.7509,5.0302,120724.1702,20.0385,13.8248,16.9316,5.3882,113151.3922,20.3327,20.3305,20.3316,1.2632,11.9426,20.3305,20.3277,20.3291,1.2803,11.3001,20.3277,20.2502,20.2889,1.6332,1.1831,19.6614,19.6570,19.6592,1.8352,5.7380,19.6570,19.6514,19.6542,1.8225,5.6937,19.6514,19.3697,19.5105,1.4022,0.2980,19.3245,19.3095,19.3170,1.1463,1.0746,19.3095,19.3011,19.3053,1.2173,1.0303,20.3327,20.2443,20.2885,1.4732,-3.6910,14.0084,14.0064,14.0074,1.1148,-11.9532,13.9663,13.9623,13.9643,1.4336,-11.3106,13.8314,13.7664,13.7989,1.3763,-1.1936,13.8340,13.8314,13.8327,1.0487,-5.7486,13.8359,13.8314,13.8337,1.0299,-5.7043,13.7932,13.5811,13.6872,1.2357,-0.3085,13.8094,13.7932,13.8013,1.2456,-1.0852,13.8248,13.8090,13.8169,1.1595,-1.0409,13.8248,13.7292,13.7770,1.3676,3.6804,41.8145,3267.4409,-410516.2000,481187.0755
2610.0000,13.6398,20.0249,0.0000,222669.4000,-222669.4000,10.5232,0.0000,36491.2716,36491.2716,512.7177,259160.6716,0.0000,-259160.6716,20.0343,14.5299,14607.3000,0.0000,14607.3000,-0.5297,3361.8468,0.0000,3361.8468,23.7795,0.0000,11245.4532,11245.4532,13.4758,19.1489,0.0000,45384.1000,-45384.1000,2.4114,0.0000,7381.0283,7381.0283,117.5427,52765.1283,0.0000,-52765.1283,19.4645,13.9712,1016.7000,0.0000,1016.7000,-0.0369,235.5596,0.0000,235.5596,1.6696,0.0000,781.1404,781.1404,13.5356,19.0472,0.0000,13678.4000,-13678.4000,0.7508,0.0000,2283.6261,2283.6261,36.6499,15962.0261,0.0000,-15962.0261,19.1066,13.6203,1016.7000,0.0000,1016.7000,-0.0369,236.5649,0.0000,236.5649,1.6772,0.0000,780.1351,780.1351,20.0454,13.5202,16.7828,4.0647,164621.7905,19.4830,13.4186,16.4508,3.3999,81598.5569,19.9850,13.2863,16.6356,3.7555,78865.2855,20.0249,20.0343,20.0296,-3.6937,8.1107,20.0343,20.0454,20.0398,-3.5396,7.5810,20.0454,20.1642,20.1048,-2.2709,1.0400,19.4548,19.4645,19.4597,-2.4566,3.4515,19.4645,19.4758,19.4702,-2.2691,3.4146,19.0472,19.8161,19.4316,-1.0008,-0.0739,19.0472,19.1066,19.0769,-2.9462,0.6769,19.1066,19.1310,19.1188,-2.2992,0.6401,20.0249,20.2115,20.1182,-2.1041,-2.4124,13.6199,13.6317,13.6258,-4.6535,-8.1158,13.5357,13.5564,13.5461,-5.0956,-7.5862,13.4758,13.6326,13.5542,-3.0017,-1.0452,13.4581,13.4758,13.4670,-4.4618,-3.4566,13.4186,13.4526,13.4356,-4.8524,-3.4197,13.4186,13.8611,13.6399,-0.6197,0.0688,13.4193,13.5027,13.4610,-4.1555,-0.6820,13.2863,13.4079,13.3471,-5.7182,-0.6452,13.2863,13.6670,13.4767,-3.6732,2.4073,27.2929,2132.7047,-265091.2000,325085.6329
2611.0000,13.4118,19.7922,0.0000,214626.6000,-214626.6000,10.1431,0.0000,34986.0502,34986.0502,493.2243,249612.6502,0.0000,-249612.6502,19.7997,14.2998,14609.3000,0.0000,14609.3000,-0.5298,3371.5119,0.0000,3371.5119,23.8737,0.0000,11237.7881,11237.7881,13.2007,18.8707,0.0000,22864.9000,-22864.9000,1.2149,0.0000,3704.4229,3704.4229,59.1346,26569.3229,0.0000,-26569.3229,19.4612,13.9679,785.6000,0.0000,785.6000,-0.0285,182.0232,0.0000,182.0232,1.2934,0.0000,603.5768,603.5768,13.4488,18.9597,0.0000,11487.7000,-11487.7000,0.6306,0.0000,1916.0329,1916.0329,30.7724,13403.7329,0.0000,-13403.7329,19.0035,13.5193,785.6000,0.0000,785.6000,-0.0285,183.0188,0.0000,183.0188,1.2995,0.0000,602.5812,602.5812,19.8091,13.3408,16.5750,3.5118,142228.5587,19.4654,13.1477,16.3066,3.0870,74088.9322,19.9010,13.0471,16.4741,3.3491,70330.1639,19.7922,19.7997,19.7959,-2.8684,7.8219,19.7997,19.8091,19.8044,-2.8898,7.2922,19.8091,19.9119,19.8605,-2.9966,1.5913,19.4611,19.4612,19.4611,-0.0309,2.8062,19.4612,19.4619,19.4615,-0.1529,2.7777,18.9597,19.5028,19.2312,-2.4672,-0.2628,18.9597,19.0035,18.9816,-1.1990,0.3678,19.0035,19.0290,19.0162,-1.2864,0.3393,19.7922,20.0285,19.9103,-2.5573,-2.3211,13.4117,13.4185,13.4151,-2.5917,-7.8355,13.3368,13.3473,13.3421,-2.5105,-7.3057,13.2007,13.3226,13.2616,-3.5791,-1.6048,13.1844,13.2007,13.1925,-3.3606,-2.8197,13.1477,13.1764,13.1621,-3.3498,-2.7912,13.1477,13.6964,13.4221,-2.6769,0.2493,13.1888,13.2868,13.2378,-2.7423,-0.3813,13.0471,13.1621,13.1046,-2.9751,-0.3528,13.0471,13.3892,13.2181,-3.1686,2.3076,23.8838,1866.3103,-232798.7000,286647.6549
2612.0000,13.1324,19.5070,0.0000,150347.9000,-150347.9000,7.1053,0.0000,24349.4850,24349.4850,344.9964,174697.3850,0.0000,-174697.3850,19.5198,14.0254,14608.9000,0.0000,14608.9000,-0.5297,3382.5306,0.0000,3382.5306,23.9459,0.0000,11226.3694,11226.3694,12.8450,18.5113,0.0000,8498.8000,-8498.8000,0.4516,0.0000,1370.2870,1370.2870,21.9564,9869.0870,0.0000,-9869.0870,19.3747,13.8831,857.2000,0.0000,857.2000,-0.0311,198.8165,0.0000,198.8165,1.4113,0.0000,658.3835,658.3835,13.3079,18.8176,0.0000,9433.0000,-9433.0000,0.5178,0.0000,1570.8909,1570.8909,25.2664,11003.8909,0.0000,-11003.8909,18.9145,13.4321,857.2000,0.0000,857.2000,-0.0311,199.9130,0.0000,199.9130,1.4199,0.0000,657.2870,657.2870,19.5360,12.9553,16.2456,2.3447,94962.3627,19.3644,12.7193,16.0419,2.1309,51142.6383,19.7850,12.5876,16.1863,2.3081,48469.0993,19.5070,19.5198,19.5134,-3.4586,5.5292,19.5198,19.5360,19.5279,-3.3859,4.9995,19.5360,19.6723,19.6042,-3.1425,1.2581,19.3657,19.3747,19.3702,-1.1466,1.7097,19.3747,19.3850,19.3798,-1.0347,1.6786,18.8176,19.2555,19.0365,-2.3983,-0.3168,18.8176,18.9145,18.8660,-1.4429,0.2010,18.9145,18.9551,18.9348,-1.0317,0.1699,19.5070,19.8745,19.6907,-2.6989,-1.5761,13.0964,13.1105,13.1035,-3.8096,-5.5396,12.9714,12.9982,12.9848,-4.3604,-5.0099,12.8450,13.0188,12.9319,-4.0280,-1.2685,12.8096,12.8450,12.8273,-4.4565,-1.7201,12.7193,12.7898,12.7546,-4.9665,-1.6890,12.7193,13.4298,13.0745,-4.2427,0.3064,12.9910,13.1312,13.0611,-2.1809,-0.2114,12.5876,12.9150,12.7513,-4.3123,-0.1803,12.5876,13.2098,12.8987,-3.9032,1.5657,16.0620,1255.1081,-151956.4000,194574.1004
