Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2613.0000,12.9148,19.2849,0.0000,139958.9000,-139958.9000,6.6143,0.0000,22553.4866,22553.4866,320.5781,162512.3866,0.0000,-162512.3866,19.2958,13.8058,12361.1000,0.0000,12361.1000,-0.4482,2869.6842,0.0000,2869.6842,20.3357,0.0000,9491.4158,9491.4158,12.6347,18.2988,0.0000,4869.3000,-4869.3000,0.2587,0.0000,782.9023,782.9023,12.5625,5652.2023,0.0000,-5652.2023,19.2548,13.7657,508.9000,0.0000,508.9000,-0.0185,118.2010,0.0000,118.2010,0.8388,0.0000,390.6990,390.6990,13.0719,18.5795,0.0000,7473.9000,-7473.9000,0.4103,0.0000,1241.4669,1241.4669,20.0165,8715.3669,0.0000,-8715.3669,18.8159,13.3354,508.9000,0.0000,508.9000,-0.0185,118.8250,0.0000,118.8250,0.8439,0.0000,390.0750,390.0750,19.3099,12.8277,16.0688,2.0984,84983.2171,19.2408,12.5659,15.9034,1.9447,46672.0731,19.6169,12.4487,16.0328,2.0884,43856.1368,19.2849,19.2958,19.2904,-2.7400,5.1292,19.2958,19.3099,19.3029,-2.7642,4.6810,19.3099,19.4318,19.3708,-2.8643,1.2819,19.2415,19.2548,19.2482,-1.5209,1.5406,19.2548,19.2710,19.2629,-1.4594,1.5221,18.5795,19.0827,18.8311,-2.5276,-0.2907,18.5795,18.8159,18.6977,-2.0804,0.1196,18.8159,18.8861,18.8510,-1.0603,0.1011,19.2849,19.6667,19.4758,-2.6425,-1.4851,12.9076,12.9170,12.9123,-2.3555,-5.1412,12.8082,12.8219,12.8150,-2.0973,-4.6930,12.6347,12.7569,12.6958,-2.8980,-1.2939,12.6127,12.6347,12.6237,-2.5055,-1.5526,12.5659,12.5989,12.5824,-2.1265,-1.5342,12.5659,13.1047,12.8353,-2.9356,0.2787,12.7946,13.0022,12.8984,-2.0127,-0.1316,12.4487,12.7064,12.5776,-2.1455,-0.1131,12.4487,12.9070,12.6779,-2.7141,1.4731,14.4802,1131.4998,-138923.2000,175511.4270
2614.0000,12.7428,19.1095,0.0000,111689.2000,-111689.2000,5.2783,0.0000,17927.2138,17927.2138,255.4688,129616.4138,0.0000,-129616.4138,19.1202,13.6337,12081.2000,0.0000,12081.2000,-0.4381,2810.5839,0.0000,2810.5839,19.9339,0.0000,9270.6161,9270.6161,12.4667,18.1290,0.0000,3920.9000,-3920.9000,0.2083,0.0000,629.0319,629.0319,10.1077,4549.9319,0.0000,-4549.9319,19.0849,13.5990,400.3000,0.0000,400.3000,-0.0145,93.1657,0.0000,93.1657,0.6608,0.0000,307.1343,307.1343,12.9384,18.4450,0.0000,4754.7000,-4754.7000,0.2610,0.0000,788.6714,788.6714,12.7316,5543.3714,0.0000,-5543.3714,18.7309,13.2522,400.3000,0.0000,400.3000,-0.0145,93.5636,0.0000,93.5636,0.6647,0.0000,306.7364,306.7364,19.1343,12.6171,15.8757,1.6387,66368.7260,19.0896,12.3886,15.7391,1.5164,36394.4124,19.4695,12.2438,15.8566,1.6352,34339.0741,19.1095,19.1202,19.1149,-2.1667,4.0964,19.1202,19.1343,19.1273,-2.1675,3.6583,19.1343,19.2516,19.1930,-2.1954,1.0180,19.0609,19.0849,19.0729,-2.1642,1.2264,19.0849,19.1132,19.0991,-2.0263,1.2119,18.4450,18.9435,18.6942,-1.7008,-0.1963,18.4450,18.7309,18.5880,-1.3729,0.0647,18.7309,18.8411,18.7860,-0.8325,0.0502,19.1095,19.4962,19.3028,-2.1361,-1.1819,12.7342,12.7448,12.7395,-2.1338,-4.1079,12.6065,12.6269,12.6167,-2.4423,-3.6698,12.4667,12.5793,12.5230,-2.1339,-1.0295,12.4438,12.4667,12.4553,-2.0815,-1.2379,12.3886,12.4301,12.4094,-2.1365,-1.2233,12.3886,12.9515,12.6701,-2.0431,0.1848,12.7476,12.9066,12.8271,-0.9095,-0.0762,12.2438,12.6288,12.4363,-1.7536,-0.0617,12.2438,12.7357,12.4897,-2.3193,1.1704,11.4144,891.9370,-107483.0000,137102.2125
2615.0000,12.5999,18.9637,0.0000,94363.5000,-94363.5000,4.4595,0.0000,15096.9954,15096.9954,215.6025,109460.4954,0.0000,-109460.4954,18.9743,13.4907,12085.2000,0.0000,12085.2000,-0.4382,2816.4368,0.0000,2816.4368,19.9869,0.0000,9268.7632,9268.7632,12.3416,18.0027,0.0000,4316.5000,-4316.5000,0.2294,0.0000,691.3800,691.3800,11.1205,5007.8800,0.0000,-5007.8800,18.8979,13.4158,388.3000,0.0000,388.3000,-0.0141,90.5760,0.0000,90.5760,0.6425,0.0000,297.7240,297.7240,12.8585,18.3644,0.0000,2855.4000,-2855.4000,0.1567,0.0000,473.2338,473.2338,7.6451,3328.6338,0.0000,-3328.6338,18.6751,13.1976,388.3000,0.0000,388.3000,-0.0141,90.8201,0.0000,90.8201,0.6455,0.0000,297.4799,297.4799,18.9885,12.4481,15.7183,1.3639,55236.6342,18.9268,12.2749,15.6008,1.2484,29961.5694,19.3382,12.0844,15.7113,1.3614,28588.6340,18.9637,18.9743,18.9690,-1.8086,3.4609,18.9743,18.9885,18.9814,-1.8090,3.0227,18.9885,19.1061,19.0473,-1.8066,0.8331,18.8679,18.8979,18.8829,-2.3417,1.0624,18.8979,18.9344,18.9162,-2.2560,1.0484,18.3644,18.8597,18.6121,-1.0403,-0.1194,18.3644,18.6751,18.5198,-0.8716,0.0373,18.6751,18.8193,18.7472,-0.5165,0.0232,18.9637,19.3503,19.1570,-1.8087,-0.9986,12.5963,12.6063,12.6013,-1.7171,-3.4722,12.4472,12.4671,12.4571,-1.9741,-3.0340,12.3416,12.4450,12.3933,-1.6141,-0.8444,12.3223,12.3416,12.3319,-1.5372,-1.0737,12.2749,12.3077,12.2913,-1.4737,-1.0597,12.2749,12.8640,12.5694,-1.2630,0.1081,12.7617,12.8461,12.8039,-0.3283,-0.0486,12.0844,12.5839,12.3341,-1.2816,-0.0345,12.0844,12.5774,12.3309,-1.9656,0.9873,9.6137,751.2282,-88673.6000,113786.8376
2616.0000,12.4911,18.8527,0.0000,73451.7000,-73451.7000,3.4713,0.0000,11722.3522,11722.3522,167.6706,85174.0522,0.0000,-85174.0522,18.8631,13.3817,12068.4000,0.0000,12068.4000,-0.4376,2816.2898,0.0000,2816.2898,19.9978,0.0000,9252.1102,9252.1102,12.2792,17.9396,0.0000,7116.0000,-7116.0000,0.3781,0.0000,1138.8682,1138.8682,18.3244,8254.8682,0.0000,-8254.8682,18.6172,13.1408,397.6000,0.0000,397.6000,-0.0144,93.0608,0.0000,93.0608,0.6595,0.0000,304.5392,304.5392,12.8356,18.3414,0.0000,1734.6000,-1734.6000,0.0952,0.0000,287.4118,287.4118,4.6440,2022.0118,0.0000,-2022.0118,18.5519,13.0768,397.6000,0.0000,397.6000,-0.0144,93.1347,0.0000,93.1347,0.6615,0.0000,304.4653,304.4653,18.8776,12.2666,15.5721,1.0949,44343.3083,18.6860,12.2395,15.4627,0.9609,23061.7180,19.2112,11.9314,15.5713,1.0851,22787.0615,18.8527,18.8631,18.8579,-1.3897,2.7043,18.8631,18.8776,18.8703,-1.3895,2.2666,18.8776,19.0100,18.9438,-1.2979,0.5276,18.5632,18.6172,18.5902,-3.5810,0.9057,18.6172,18.6800,18.6486,-3.2778,0.8913,18.3414,18.8352,18.5883,-0.3359,-0.0362,18.3414,18.5519,18.4466,-0.9313,0.0590,18.5519,18.7420,18.6469,-1.2593,0.0446,18.8527,19.2384,19.0456,-1.3933,-0.7670,12.4879,12.4980,12.4930,-1.3559,-2.7129,12.2904,12.3160,12.3032,-1.9061,-2.2753,12.2792,12.3677,12.3234,-0.8918,-0.5362,12.2683,12.2792,12.2737,-0.7511,-0.9143,12.2395,12.2543,12.2469,-0.5846,-0.8999,12.2395,12.8486,12.5440,-0.3556,0.0276,12.5636,12.8304,12.6970,-1.3393,-0.0676,11.9314,12.4245,12.1779,-1.9335,-0.0532,11.9314,12.4662,12.1988,-1.6426,0.7584,7.8181,610.9176,-69438.7000,90192.0878
2617.0000,12.3976,18.7573,0.0000,69261.8000,-69261.8000,3.2732,0.0000,11030.3010,11030.3010,157.9971,80292.1010,0.0000,-80292.1010,18.7669,13.2874,12030.0000,0.0000,12030.0000,-0.4362,2810.5928,0.0000,2810.5928,19.9638,0.0000,9219.4072,9219.4072,12.3417,17.1506,623.4000,6452.5000,-5829.1000,0.3771,131.8181,1033.5082,1165.3263,18.3485,7486.0082,491.5819,-6994.4263,18.2246,12.7562,388.8000,0.0000,388.8000,-0.0141,91.4388,0.0000,91.4388,0.6473,0.0000,297.3612,297.3612,12.7394,18.2444,0.0000,1075.0000,-1075.0000,0.0590,0.0000,177.9427,177.9427,2.8780,1252.9427,0.0000,-1252.9427,18.5062,13.0321,388.8000,0.0000,388.8000,-0.0141,91.1241,0.0000,91.1241,0.6479,0.0000,297.6759,297.6759,18.7804,12.1784,15.4794,1.0201,41314.3025,18.3258,12.3901,15.3579,0.8254,19810.5327,19.1107,11.8446,15.4776,1.0105,21219.4634,18.7573,18.7669,18.7621,-1.2048,2.5483,18.7669,18.7804,18.7736,-1.2156,2.1121,18.7804,18.9138,18.8471,-1.2153,0.4896,18.1467,18.2246,18.1856,-4.9308,0.8667,18.2246,18.3171,18.2708,-4.6074,0.8526,18.2444,18.9112,18.5778,-0.1751,-0.0127,18.2444,18.5062,18.3753,-0.9101,0.0463,18.5062,18.6665,18.5864,-0.7798,0.0322,18.7573,19.1304,18.9439,-1.2762,-0.7249,12.4091,12.4170,12.4131,-1.0132,-2.5572,12.2137,12.2284,12.2210,-1.0406,-2.1210,12.3417,12.3283,12.3350,0.0911,-0.4985,12.3557,12.3417,12.3487,0.8563,-0.8756,12.3901,12.3491,12.3696,1.4324,-0.8615,12.3901,12.6972,12.5437,-0.0529,0.0038,12.4815,12.7423,12.6119,-1.0752,-0.0552,11.8446,12.2928,12.0687,-1.3676,-0.0411,11.8446,12.3280,12.0863,-1.4066,0.7160,7.3500,574.3360,-63358.3000,82344.2985
2618.0000,12.3396,18.6971,6.5000,61041.7000,-61035.2000,2.8851,1.3713,9708.4964,9709.8677,139.1806,70750.1964,5.1287,-70745.0677,18.7040,13.2259,12051.3000,0.0000,12051.3000,-0.4370,2817.7115,0.0000,2817.7115,20.0249,0.0000,9233.5885,9233.5885,12.6916,14.6886,2467.8000,3982.6000,-1514.8000,0.3472,518.8618,640.8170,1159.6789,17.1216,4623.4170,1948.9382,-2674.4789,17.1876,11.7407,395.4000,0.0000,395.4000,-0.0143,94.2022,0.0000,94.2022,0.6618,0.0000,301.1978,301.1978,12.6590,18.1634,0.0000,707.3000,-707.3000,0.0388,0.0000,116.9814,116.9814,1.8935,824.2814,0.0000,-824.2814,18.4582,12.9850,395.4000,0.0000,395.4000,-0.0143,92.7252,0.0000,92.7252,0.6593,0.0000,302.6748,302.6748,18.7146,12.0741,15.3944,0.8871,35927.4176,17.4561,13.0011,15.2286,0.5356,12854.9795,19.0179,11.7518,15.3849,0.8736,18345.6224,18.6971,18.7040,18.7006,-0.7917,2.2534,18.7040,18.7146,18.7093,-0.8250,1.8164,18.7146,18.8341,18.7743,-0.9270,0.4137,16.9423,17.1876,17.0650,-13.5725,0.7609,17.1876,17.4528,17.3202,-11.5206,0.7465,18.1634,18.9916,18.5775,-0.0528,-0.0016,18.1634,18.4582,18.3108,-0.8271,0.0372,18.4582,18.6255,18.5418,-0.5862,0.0229,18.6971,19.0321,18.8646,-1.0055,-0.6317,12.3652,12.3703,12.3678,-0.5954,-2.2617,12.1445,12.1590,12.1518,-0.8845,-1.8247,12.6916,12.3786,12.5351,2.3657,-0.4219,12.7744,12.6916,12.7330,4.5889,-0.7692,12.9961,12.7940,12.8951,6.2921,-0.7548,12.6590,12.4361,12.5476,-0.0016,-0.0067,12.4575,12.6590,12.5583,-0.6960,-0.0455,11.7518,12.2149,11.9834,-1.0779,-0.0312,11.7518,12.2281,11.9900,-1.2108,0.6234,6.4817,506.4910,-50415.2000,67128.0195
2619.0000,12.5424,18.8937,55.2000,55360.6000,-55305.4000,2.6192,11.6052,8845.4392,8857.0445,126.3112,64206.0392,43.5948,-64162.4445,18.8787,13.3970,12051.0000,0.0000,12051.0000,-0.4370,2811.7020,0.0000,2811.7020,20.0413,0.0000,9239.2980,9239.2980,18.8199,19.6404,3429.9000,3357.2000,72.7000,-0.3669,659.9127,596.5834,1256.4961,18.1371,3953.7834,2769.9873,-1183.7961,18.4375,12.9641,389.9000,0.0000,389.9000,-0.0141,91.4585,0.0000,91.4585,0.6620,0.0000,298.4415,298.4415,12.6660,18.1441,1.2000,519.9000,-518.7000,0.0286,0.2524,85.9932,86.2456,1.3964,605.8932,0.9476,-604.9456,18.7254,13.2468,389.9000,0.0000,389.9000,-0.0141,91.1388,0.0000,91.1388,0.6506,0.0000,298.7612,298.7612,18.8609,11.8973,15.3791,1.0363,41970.0119,18.2403,12.2108,15.2255,0.8075,19381.1781,18.8607,11.8351,15.3479,0.9410,19760.3348,18.8937,18.8787,18.8862,2.1916,3.0461,18.8787,18.8609,18.8698,1.8878,2.6091,18.8609,18.8199,18.8404,0.7485,1.0464,18.8199,18.4375,18.6287,18.8221,0.6796,18.4375,18.1360,18.2868,11.6156,0.6654,18.3701,18.6533,18.5117,-0.8423,-0.1680,18.7254,18.4166,18.5710,3.0914,-0.1393,18.8607,18.7254,18.7931,2.9831,-0.1535,18.8937,18.8607,18.8772,0.1038,-0.8827,12.7172,12.6900,12.7036,4.0040,-3.0624,12.6732,12.6041,12.6387,5.8267,-2.6254,14.9784,13.8142,14.3963,22.4117,-1.0627,12.4625,12.5206,12.4915,-2.9629,-0.6959,12.2108,12.4521,12.3315,-6.8502,-0.6817,12.2108,12.6660,12.4384,-1.3661,0.1517,12.6660,12.5803,12.6232,0.7345,0.1230,12.6490,12.1477,12.3983,4.9590,0.1372,11.8846,12.0207,11.9527,-0.4992,0.8664,5.2392,409.3960,-42920.6000,81111.5248
2620.0000,12.6058,18.9679,11.1000,71800.3000,-71789.2000,3.3938,2.3312,11488.6900,11491.0212,163.8703,83288.9900,8.7688,-83280.2212,18.9607,13.4774,12027.2000,0.0000,12027.2000,-0.4361,2803.3793,0.0000,2803.3793,19.9550,0.0000,9223.8207,9223.8207,18.8900,16.9005,4164.1000,1013.9000,3150.2000,-0.2827,800.4644,180.4117,980.8761,13.0154,1194.3117,3363.6356,2169.3239,18.8255,13.3448,388.7000,0.0000,388.7000,-0.0141,90.7485,0.0000,90.7485,0.6487,0.0000,297.9515,297.9515,12.7326,16.9949,56.1000,438.1000,-382.0000,0.0284,11.7874,72.5128,84.3002,1.3900,510.6128,44.3126,-466.3002,18.8249,13.3443,388.7000,0.0000,388.7000,-0.0141,90.7491,0.0000,90.7491,0.6462,0.0000,297.9509,297.9509,18.9496,11.7108,15.3302,0.9221,37345.0277,18.6506,11.7443,15.1974,0.7918,19002.2706,18.8546,11.7193,15.2870,0.8180,17178.3319,18.9679,18.9607,18.9643,0.8940,2.6428,18.9607,18.9496,18.9552,0.9816,2.2067,18.9496,18.8900,18.9198,0.9096,0.8691,18.8900,18.8255,18.8577,2.7151,0.5864,18.8255,18.6603,18.7429,5.4556,0.5723,18.2857,18.6109,18.4483,-0.8136,-0.1411,18.8249,18.6106,18.7178,1.7225,-0.1127,18.8546,18.8249,18.8398,0.5147,-0.1268,18.9679,18.8546,18.9113,0.3618,-0.7510,12.7815,12.7747,12.7781,0.8507,-2.6567,12.6458,12.6449,12.6453,0.0317,-2.2206,13.6559,14.0619,13.8589,-6.5338,-0.8830,12.0106,12.1280,12.0693,-5.1447,-0.6003,11.7443,11.9785,11.8614,-5.7213,-0.5862,11.7443,12.7326,12.2385,-2.4614,0.1271,12.7326,12.6340,12.6833,0.6769,0.0988,12.7227,12.4488,12.5857,2.2125,0.1129,11.8310,11.9968,11.9139,-0.5162,0.7371,6.7606,528.2801,-56216.4000,73525.6302
2621.0000,12.6961,19.0577,28.7000,78568.8000,-78540.1000,3.7146,6.0183,12597.6253,12603.6436,179.4336,91166.4253,22.6817,-91143.7436,19.0501,13.5650,12035.8000,0.0000,12035.8000,-0.4364,2802.3746,0.0000,2802.3746,19.9474,0.0000,9233.4254,9233.4254,18.9834,18.3449,6221.8000,3197.1000,3024.7000,-0.5118,1194.6144,569.8946,1764.5090,23.8934,3766.9946,5027.1856,1260.1910,18.9509,13.4678,508.1000,0.0000,508.1000,-0.0184,118.4452,0.0000,118.4452,0.8436,0.0000,389.6548,389.6548,12.4027,15.0937,205.2000,547.2000,-342.0000,0.0458,43.3465,90.2686,133.6150,2.2584,637.4686,161.8535,-475.6150,18.8652,13.3838,508.1000,0.0000,508.1000,-0.0184,118.5675,0.0000,118.5675,0.8436,0.0000,389.5325,389.5325,19.0396,11.5914,15.3155,0.9843,39864.8369,18.8010,11.5784,15.1897,0.8590,20617.0749,18.8799,11.6446,15.2622,0.8606,18071.7111,19.0577,19.0501,19.0539,1.0324,2.8896,19.0501,19.0396,19.0449,1.0338,2.4531,19.0396,18.9834,19.0115,1.0575,1.0655,18.9834,18.9509,18.9671,1.2715,0.5537,18.9509,18.8838,18.9174,2.0565,0.5353,17.9436,18.5846,18.2641,-2.2718,-0.2048,18.8652,18.7650,18.8151,1.1258,-0.1590,18.8799,18.8652,18.8725,0.3467,-0.1774,19.0577,18.8799,18.9688,0.6455,-0.8250,12.9185,12.9070,12.9127,1.5758,-2.9057,12.8300,12.8042,12.8171,2.0239,-2.4692,14.9155,14.4191,14.6673,9.7069,-1.0815,11.7545,11.8351,11.7948,-3.3612,-0.5698,11.5784,11.6972,11.6378,-2.7470,-0.5513,11.5784,12.4027,11.9906,-3.0407,0.1887,12.4027,12.6103,12.5065,-2.1825,0.1429,12.6986,12.6228,12.6607,0.8563,0.1613,11.8397,11.9385,11.8891,-0.3483,0.8089,7.4278,580.4209,-62805.4000,78553.6228
2622.0000,12.4255,18.7858,0.0000,146633.1000,-146633.1000,6.9297,0.0000,23366.8604,23366.8604,334.9289,169999.9604,0.0000,-169999.9604,18.7982,13.3181,12051.4000,0.0000,12051.4000,-0.4370,2814.5253,0.0000,2814.5253,19.9495,0.0000,9236.8747,9236.8747,18.8800,15.0690,1607.6000,0.0000,1607.6000,-0.0883,309.0678,0.0000,309.0678,3.9756,0.0000,1298.5322,1298.5322,18.8890,13.4071,473.1000,0.0000,473.1000,-0.0172,110.3685,0.0000,110.3685,0.7842,0.0000,362.7315,362.7315,12.0008,15.7908,178.1000,941.0000,-762.9000,0.0654,37.8704,154.6263,192.4967,3.2115,1095.6263,140.2296,-955.3967,18.9125,13.4301,473.1000,0.0000,473.1000,-0.0172,110.3373,0.0000,110.3373,0.7851,0.0000,362.7627,362.7627,18.8127,12.2370,15.5248,2.0150,81608.8636,18.8490,11.9673,15.4082,1.8979,45550.7821,18.9504,12.0026,15.4765,1.9162,40239.5414,18.7858,18.7982,18.7920,-3.2090,5.3023,18.7982,18.8127,18.8054,-2.9382,4.8653,18.8127,18.8800,18.8463,-2.0422,1.6475,18.8800,18.8890,18.8845,-1.0466,1.5592,18.8890,18.8927,18.8908,-0.3687,1.5420,17.6886,18.4618,18.0752,-2.3284,-0.1741,18.9125,18.8294,18.8709,0.6250,-0.1087,18.9504,18.9125,18.9314,0.6618,-0.1259,18.7858,18.9504,18.8681,-1.2638,-1.6275,12.5695,12.5852,12.5774,-4.0961,-5.3266,12.4774,12.5026,12.4900,-3.9961,-4.8896,12.0813,12.9401,12.5107,-26.0745,-1.6719,11.9277,11.9146,11.9212,1.4764,-1.5836,11.9673,11.9115,11.9394,3.5906,-1.5664,11.9673,12.0008,11.9840,-0.1275,0.1497,12.0008,12.5044,12.2526,-3.1126,0.0844,12.6609,12.6621,12.6615,-0.0395,0.1015,12.0443,11.8948,11.9696,0.9223,1.6031,13.8811,1084.6904,-132790.8000,167399.1871
2623.0000,12.4612,18.8223,0.0000,193717.2000,-193717.2000,9.1549,0.0000,30894.9418,30894.9418,441.7164,224612.1418,0.0000,-224612.1418,18.8213,13.3408,20431.6000,0.0000,20431.6000,-0.7409,4770.3384,0.0000,4770.3384,33.9357,0.0000,15661.2616,15661.2616,12.3046,15.5030,78.5000,230.6000,-152.1000,0.0166,16.6089,36.9180,53.5269,0.8063,267.5180,61.8911,-205.6269,18.8082,13.3279,925.7000,0.0000,925.7000,-0.0336,216.1652,0.0000,216.1652,1.5357,0.0000,709.5348,709.5348,11.8798,16.4093,154.5000,1605.0000,-1450.5000,0.1000,32.9179,263.4349,296.3528,4.9006,1868.4349,121.5821,-1746.8528,18.8917,13.4098,925.7000,0.0000,925.7000,-0.0336,215.9474,0.0000,215.9474,1.5352,0.0000,709.7526,709.7526,18.8206,12.5642,15.6924,2.5214,102116.2977,18.7560,12.3770,15.5665,2.3137,55527.9760,18.8584,12.4071,15.6328,2.3399,49138.6768,18.8223,18.8213,18.8218,0.3101,7.0356,18.8213,18.8206,18.8210,0.1384,6.2947,18.8206,18.8282,18.8244,-0.3131,2.0630,18.8017,18.8082,18.8049,-1.0085,2.0796,18.8082,18.8163,18.8123,-0.9973,2.0460,17.7061,18.1703,17.9382,-1.7018,-0.2109,18.8917,18.8752,18.8835,0.1026,-0.1109,18.8584,18.8917,18.8751,-0.7284,-0.1445,18.8223,18.8584,18.8404,-0.3835,-2.1193,12.5852,12.5850,12.5851,0.0449,-7.0673,12.4971,12.4968,12.4969,0.0349,-6.3264,12.3046,12.3615,12.3331,-2.1919,-2.0947,12.3360,12.3046,12.3203,4.7680,-2.1113,12.3770,12.3199,12.3485,4.8881,-2.0777,12.3770,11.8798,12.1284,1.6935,0.1792,11.8798,12.2633,12.0715,-2.2339,0.0792,12.6046,12.6542,12.6294,-0.4361,0.1128,12.4204,12.0421,12.2313,3.1095,2.0876,18.3825,1436.4321,-173036.8000,206782.9505
2624.0000,12.7146,19.0807,0.0000,221974.2000,-221974.2000,10.4903,0.0000,35606.0802,35606.0802,506.2626,257580.2802,0.0000,-257580.2802,19.0728,13.5872,24916.5000,0.0000,24916.5000,-0.9035,5799.8949,0.0000,5799.8949,41.3721,0.0000,19116.6051,19116.6051,12.7081,18.3728,0.0000,28430.3000,-28430.3000,1.5106,0.0000,4575.5496,4575.5496,73.2011,33005.8496,0.0000,-33005.8496,18.6907,13.2128,1536.5000,0.0000,1536.5000,-0.0557,359.3067,0.0000,359.3067,2.5517,0.0000,1177.1933,1177.1933,12.3610,16.9100,198.1000,2099.7000,-1901.6000,0.1305,41.8751,346.2326,388.1077,6.3969,2445.9326,156.2249,-2289.7077,18.1239,12.6574,1536.5000,0.0000,1536.5000,-0.0557,361.8054,0.0000,361.8054,2.5488,0.0000,1174.6946,1174.6946,19.0628,12.7961,15.9294,3.3172,134347.4681,18.6989,12.7838,15.7413,2.8179,67630.6479,18.8863,12.7578,15.8220,2.9197,61313.0612,19.0807,19.0728,19.0767,3.0280,8.0493,19.0728,19.0628,19.0678,2.9302,7.1457,19.0628,18.9807,19.0218,2.3330,1.5875,18.6843,18.6907,18.6875,-1.4657,3.0981,18.6907,18.6989,18.6948,-1.4663,3.0424,18.6989,17.4552,18.0770,1.6259,0.0780,17.1139,18.1239,17.6189,-15.3093,0.2085,18.1239,18.4459,18.2849,-7.1709,0.1528,19.0807,18.9139,18.9973,1.8449,-2.4410,12.8302,12.8228,12.8265,2.8640,-8.0774,12.7475,12.7349,12.7412,2.8990,-7.1739,12.7081,12.5805,12.6443,3.7069,-1.6157,12.7292,12.7081,12.7186,4.7581,-3.1263,12.7573,12.7204,12.7388,4.6618,-3.0705,12.3610,12.0162,12.1886,0.6778,-0.1062,12.6730,12.3610,12.5170,5.3274,-0.2367,12.7578,12.6779,12.7178,1.0182,-0.1809,12.7578,12.3524,12.5551,3.8584,2.4129,24.0639,1880.3884,-224316.6000,263291.1772
2625.0000,12.9306,19.3011,0.0000,237840.2000,-237840.2000,11.2401,0.0000,38340.4283,38340.4283,543.3216,276180.6283,0.0000,-276180.6283,19.2948,13.8048,28334.2000,0.0000,28334.2000,-1.0275,6577.9933,0.0000,6577.9933,46.8895,0.0000,21756.2067,21756.2067,12.8979,18.5647,0.0000,40287.1000,-40287.1000,2.1406,0.0000,6500.2169,6500.2169,103.8845,46787.3169,0.0000,-46787.3169,18.8046,13.3244,1667.2000,0.0000,1667.2000,-0.0605,389.3339,0.0000,389.3339,2.7731,0.0000,1277.8661,1277.8661,12.6862,18.1124,23.4000,3390.7000,-3367.3000,0.1879,4.9203,560.9490,565.8694,9.1662,3951.6490,18.4797,-3933.1694,17.8412,12.3808,1667.2000,0.0000,1667.2000,-0.0605,393.9581,0.0000,393.9581,2.7945,0.0000,1273.2419,1273.2419,19.2863,12.9465,16.1164,3.7495,151854.2492,18.7983,12.9620,15.8802,3.1065,74556.1108,18.9815,12.9484,15.9650,3.2113,67437.5940,19.3011,19.2948,19.2979,2.6205,8.6378,19.2948,19.2863,19.2905,2.6389,7.6104,19.2863,19.1853,19.2358,2.5341,1.4002,18.8101,18.8046,18.8073,1.3971,3.5408,18.8046,18.7983,18.8014,1.2381,3.4804,18.7983,17.8231,18.3107,2.7713,0.1683,17.9757,17.8412,17.9085,3.4458,0.3562,17.8412,17.9510,17.8961,-4.7408,0.2958,19.3011,19.0987,19.1999,2.3962,-2.6023,13.0171,13.0118,13.0144,2.2193,-8.6638,12.9196,12.9111,12.9154,2.0533,-7.6363,12.8979,12.8025,12.8502,2.4358,-1.4262,12.9063,12.8979,12.9021,2.1654,-3.5668,12.9129,12.8991,12.9060,1.9687,-3.5064,12.6862,12.0749,12.3805,2.2673,-0.1943,12.7794,12.6862,12.7328,2.5551,-0.3822,12.9484,12.8543,12.9014,2.1662,-0.3218,12.9484,12.6579,12.8031,2.9451,2.5763,26.9341,2104.6647,-249826.0000,293847.9539
2626.0000,13.1001,19.4740,0.0000,247001.6000,-247001.6000,11.6731,0.0000,39973.0567,39973.0567,565.0288,286974.6567,0.0000,-286974.6567,19.4692,13.9758,33443.2000,0.0000,33443.2000,-1.2127,7748.0357,0.0000,7748.0357,55.1818,0.0000,25695.1643,25695.1643,13.0317,18.7000,0.0000,50357.0000,-50357.0000,2.6757,0.0000,8139.6846,8139.6846,129.9441,58496.6846,0.0000,-58496.6846,18.8958,13.4137,1707.0000,0.0000,1707.0000,-0.0619,398.1899,0.0000,398.1899,2.8350,0.0000,1308.8101,1308.8101,12.9040,18.4103,0.0000,4837.4000,-4837.4000,0.2655,0.0000,802.0991,802.0991,12.9495,5639.4991,0.0000,-5639.4991,18.1929,12.7251,1707.0000,0.0000,1707.0000,-0.0619,401.6124,0.0000,401.6124,2.8723,0.0000,1305.3876,1305.3876,19.4627,13.0711,16.2669,4.0411,163665.9279,18.8908,13.0918,15.9913,3.2998,79194.0362,19.1336,13.0470,16.0903,3.4634,72732.1884,19.4740,19.4692,19.4716,2.0470,9.0068,19.4692,19.4627,19.4660,2.0683,7.7941,19.4627,19.3619,19.4123,2.0814,1.1553,18.8996,18.8958,18.8977,1.0414,3.8309,18.8958,18.8908,18.8933,1.0595,3.7690,18.8908,18.1877,18.5392,2.7094,0.2283,18.3074,18.1929,18.2501,4.0741,0.4938,18.1929,18.1410,18.1669,3.2193,0.4319,19.4740,19.2944,19.3842,2.1753,-2.6662,13.1716,13.1673,13.1695,1.8220,-9.0295,13.0532,13.0468,13.0500,1.5758,-7.8168,13.0317,12.9524,12.9921,1.6636,-1.1779,13.0374,13.0317,13.0346,1.5496,-3.8536,13.0411,13.0312,13.0362,1.5220,-3.7917,12.9040,12.3256,12.6148,2.7782,-0.2509,12.9692,12.9040,12.9366,2.4108,-0.5165,13.0470,13.0024,13.0247,1.4398,-0.4546,13.0470,12.8702,12.9586,1.8273,2.6436,29.0197,2267.6404,-265338.8000,315592.1525
2627.0000,13.2753,19.6529,0.0000,267713.0000,-267713.0000,12.6519,0.0000,43501.1871,43501.1871,613.0733,311214.1871,0.0000,-311214.1871,19.6484,14.1514,35147.6000,0.0000,35147.6000,-1.2745,8125.7212,0.0000,8125.7212,57.8610,0.0000,27021.8788,27021.8788,13.1965,18.8665,0.0000,62332.9000,-62332.9000,3.3120,0.0000,10098.1916,10098.1916,160.9298,72431.0916,0.0000,-72431.0916,19.0210,13.5364,2014.1000,0.0000,2014.1000,-0.0730,469.1201,0.0000,469.1201,3.3409,0.0000,1544.9799,1544.9799,13.0936,18.6015,0.0000,6108.9000,-6108.9000,0.3353,0.0000,1014.9672,1014.9672,16.3557,7123.8672,0.0000,-7123.8672,18.4886,13.0148,2014.1000,0.0000,2014.1000,-0.0730,472.1511,0.0000,472.1511,3.3727,0.0000,1541.9489,1541.9489,19.6422,13.2595,16.4509,4.5221,183143.0530,19.0150,13.2567,16.1358,3.6717,88120.0937,19.3139,13.1938,16.2538,3.9024,81950.2576,19.6529,19.6484,19.6506,2.1116,9.7557,19.6484,19.6422,19.6453,2.1154,8.4812,19.6422,19.5317,19.5870,2.0588,1.0419,19.0257,19.0210,19.0233,1.4676,4.3538,19.0210,19.0150,19.0180,1.4562,4.2808,19.0150,18.5121,18.7636,2.6581,0.3132,18.5583,18.4886,18.5235,3.2498,0.6485,18.4886,18.4455,18.4670,3.5729,0.5755,19.6529,19.4865,19.5697,2.1898,-2.8962,13.3514,13.3468,13.3491,2.1189,-9.7768,13.2395,13.2314,13.2355,2.1895,-8.5023,13.1965,13.0998,13.1481,1.8345,-1.0630,13.2027,13.1965,13.1996,1.9431,-4.3749,13.2082,13.1971,13.2026,1.9600,-4.3019,13.0936,12.6329,12.8633,2.9496,-0.3343,13.1377,13.0936,13.1157,2.1122,-0.6696,13.1938,13.1528,13.1733,1.7442,-0.5966,13.1938,13.0323,13.1130,1.8150,2.8751,32.3840,2530.5279,-296979.0000,353213.4043
2628.0000,13.4072,19.7875,0.0000,281043.5000,-281043.5000,13.2819,0.0000,45807.6726,45807.6726,644.3283,326851.1726,0.0000,-326851.1726,19.7842,14.2847,30457.9000,0.0000,30457.9000,-1.1045,7030.2993,0.0000,7030.2993,50.0231,0.0000,23427.6007,23427.6007,13.3188,18.9902,0.0000,62542.1000,-62542.1000,3.3231,0.0000,10149.2266,10149.2266,161.5728,72691.3266,0.0000,-72691.3266,19.1760,13.6884,2394.6000,0.0000,2394.6000,-0.0868,556.7112,0.0000,556.7112,3.9655,0.0000,1837.8888,1837.8888,13.2292,18.7382,0.0000,7572.8000,-7572.8000,0.4157,0.0000,1260.0280,1260.0280,20.2779,8832.8280,0.0000,-8832.8280,18.6835,13.2058,2394.6000,0.0000,2394.6000,-0.0868,560.0200,0.0000,560.0200,3.9939,0.0000,1834.5800,1834.5800,19.7799,13.4105,16.5952,4.7746,193370.5617,19.1689,13.3562,16.2626,3.9215,94116.9469,19.4950,13.2950,16.3950,4.1828,87839.6346,19.7875,19.7842,19.7859,1.5833,10.2068,19.7842,19.7799,19.7821,1.6017,9.1024,19.7799,19.6985,19.7392,1.7881,1.2311,19.1816,19.1760,19.1788,1.8277,4.5542,19.1760,19.1689,19.1725,1.8155,4.4674,19.1689,18.7106,18.9397,2.0773,0.2694,18.7274,18.6835,18.7054,2.1472,0.6851,18.6835,18.6556,18.6696,2.3952,0.5982,19.7875,19.6583,19.7229,1.8000,-3.0750,13.4796,13.4765,13.4780,1.5073,-10.2282,13.3882,13.3821,13.3852,1.7576,-9.1238,13.3188,13.2478,13.2833,1.5823,-1.2525,13.3231,13.3188,13.3210,1.4157,-4.5756,13.3236,13.3161,13.3198,1.3655,-4.4888,13.2292,12.8520,13.0406,2.0915,-0.2908,13.2591,13.2292,13.2441,1.5015,-0.7065,13.2950,13.2666,13.2808,1.2486,-0.6196,13.2950,13.1752,13.2351,1.4241,3.0536,33.8463,2644.8008,-315911.3000,375327.1432
2629.0000,13.5899,19.9740,0.0000,296709.7000,-296709.7000,14.0222,0.0000,48568.1277,48568.1277,680.8258,345277.8277,0.0000,-345277.8277,19.9697,14.4666,35146.9000,0.0000,35146.9000,-1.2745,8095.0735,0.0000,8095.0735,57.6219,0.0000,27051.8265,27051.8265,13.4939,19.1672,0.0000,79166.1000,-79166.1000,4.2064,0.0000,12878.4306,12878.4306,204.6173,92044.5306,0.0000,-92044.5306,19.2785,13.7889,2292.8000,0.0000,2292.8000,-0.0831,532.3932,0.0000,532.3932,3.7891,0.0000,1760.4068,1760.4068,13.4118,18.9224,0.0000,10247.5000,-10247.5000,0.5625,0.0000,1708.4815,1708.4815,27.4429,11955.9815,0.0000,-11955.9815,18.8939,13.4119,2292.8000,0.0000,2292.8000,-0.0831,534.8506,0.0000,534.8506,3.8141,0.0000,1757.9494,1757.9494,19.9641,13.5936,16.7789,5.2632,213158.6755,19.2743,13.5400,16.4071,4.2638,102330.4883,19.6310,13.4829,16.5569,4.5715,96000.9675,19.9740,19.9697,19.9718,2.1954,10.8132,19.9697,19.9641,19.9669,2.1818,9.5387,19.9641,19.8399,19.9020,1.9158,0.8635,19.2818,19.2785,19.2802,1.1740,5.0699,19.2785,19.2743,19.2764,1.2054,4.9868,19.2743,18.9443,19.1093,1.9973,0.3600,18.9310,18.8939,18.9124,2.4492,0.9225,18.8939,18.8729,18.8834,2.5317,0.8394,19.9740,19.8293,19.9016,2.1082,-3.2090,13.6726,13.6682,13.6704,2.2727,-10.8283,13.5739,13.5667,13.5703,2.1851,-9.5538,13.4939,13.3791,13.4365,1.7999,-0.8786,13.4996,13.4939,13.4968,2.0727,-5.0850,13.5052,13.4948,13.5000,2.1255,-5.0018,13.4118,13.0762,13.2440,2.4056,-0.3751,13.4442,13.4118,13.4280,2.1700,-0.9376,13.4829,13.4473,13.4651,2.1756,-0.8545,13.4829,13.3242,13.4036,1.9842,3.1940,37.3779,2920.7591,-346390.8000,411490.1313
2630.0000,13.7824,20.1706,0.0000,314749.8000,-314749.8000,14.8748,0.0000,51754.8896,51754.8896,723.0779,366504.6896,0.0000,-366504.6896,20.1664,14.6595,33446.1000,0.0000,33446.1000,-1.2128,7685.7965,0.0000,7685.7965,54.7015,0.0000,25760.3035,25760.3035,13.6775,19.3529,0.0000,91303.8000,-91303.8000,4.8513,0.0000,14891.6090,14891.6090,236.1523,106195.4090,0.0000,-106195.4090,19.4290,13.9364,1528.1000,0.0000,1528.1000,-0.0554,354.1948,0.0000,354.1948,2.5219,0.0000,1173.9052,1173.9052,13.6152,19.1276,0.0000,12969.8000,-12969.8000,0.7120,0.0000,2167.2624,2167.2624,34.7387,15137.0624,0.0000,-15137.0624,19.0981,13.6120,1528.1000,0.0000,1528.1000,-0.0554,355.5932,0.0000,355.5932,2.5348,0.0000,1172.5068,1172.5068,20.1608,13.8004,16.9806,5.7891,234457.1404,19.4234,13.7216,16.5725,4.6707,112096.6377,19.8002,13.6775,16.7388,5.0155,105325.0914,20.1706,20.1664,20.1685,2.3243,11.4673,20.1664,20.1608,20.1636,2.3247,10.2545,20.1608,19.9946,20.0777,2.0719,0.6973,19.4335,19.4290,19.4313,1.7746,5.5486,19.4290,19.4234,19.4262,1.7592,5.4932,19.4234,19.1286,19.2760,1.9628,0.3960,19.1280,19.0981,19.1130,2.3716,1.1080,19.0981,19.0819,19.0900,2.4440,1.0525,20.1706,20.0221,20.0963,2.3010,-3.4075,13.8675,13.8633,13.8654,2.3045,-11.4765,13.7814,13.7739,13.7777,2.4541,-10.2637,13.6775,13.5242,13.6008,1.9342,-0.7065,13.6829,13.6775,13.6802,2.1647,-5.5578,13.6901,13.6804,13.6852,2.1863,-5.5024,13.6152,13.2936,13.4544,2.4908,-0.4052,13.6451,13.6152,13.6302,2.3910,-1.1171,13.6775,13.6468,13.6622,2.3292,-1.0617,13.6775,13.5093,13.5934,2.2418,3.3983,40.6902,3179.5900,-382521.1000,451878.8695
2631.0000,13.9754,20.3677,0.0000,331105.9000,-331105.9000,15.6478,0.0000,54693.2903,54693.2903,761.6099,385799.1903,0.0000,-385799.1903,20.3637,14.8531,31735.1000,0.0000,31735.1000,-1.1508,7276.0598,0.0000,7276.0598,51.7714,0.0000,24459.0402,24459.0402,13.8541,19.5315,0.0000,102683.9000,-102683.9000,5.4560,0.0000,16790.2008,16790.2008,265.7811,119474.1008,0.0000,-119474.1008,19.5838,14.0881,1471.8000,0.0000,1471.8000,-0.0534,340.5219,0.0000,340.5219,2.4242,0.0000,1131.2781,1131.2781,13.8089,19.3230,0.0000,15737.1000,-15737.1000,0.8639,0.0000,2635.4773,2635.4773,42.1586,18372.5773,0.0000,-18372.5773,19.2932,13.8032,1471.8000,0.0000,1471.8000,-0.0534,341.6957,0.0000,341.6957,2.4348,0.0000,1130.1043,1130.1043,20.3584,14.0011,17.1798,6.2693,253907.0262,19.5784,13.8931,16.7358,5.0460,121104.0490,19.9812,13.8588,16.9200,5.4339,114111.1502,20.3677,20.3637,20.3657,2.3311,12.0564,20.3637,20.3584,20.3611,2.3341,10.9056,20.3584,20.1481,20.2533,2.0699,0.5506,19.5880,19.5838,19.5859,1.8176,6.0065,19.5838,19.5784,19.5811,1.8206,5.9532,19.5784,19.3071,19.4428,1.9638,0.4305,19.3177,19.2932,19.3054,2.2733,1.2943,19.2932,19.2801,19.2866,2.3244,1.2410,20.3677,20.2235,20.2956,2.3558,-3.5914,14.0607,14.0568,14.0587,2.2844,-12.0606,13.9841,13.9772,13.9806,2.4001,-10.9098,13.8541,13.6653,13.7597,1.8690,-0.5547,13.8590,13.8541,13.8565,2.0793,-6.0107,13.8654,13.8569,13.8612,2.0745,-5.9573,13.8089,13.5140,13.6614,2.4493,-0.4347,13.8331,13.8089,13.8210,2.2540,-1.2985,13.8588,13.8344,13.8466,2.1773,-1.2451,13.8588,13.7019,13.7804,2.2078,3.5872,43.7694,3420.2027,-414848.2000,489122.2254
2632.0000,14.1299,20.5255,0.0000,337588.8000,-337588.8000,15.9541,0.0000,55969.1441,55969.1441,777.5057,393557.9441,0.0000,-393557.9441,20.5224,15.0088,27052.4000,0.0000,27052.4000,-0.9810,6191.1775,0.0000,6191.1775,44.0204,0.0000,20861.2225,20861.2225,13.9971,19.6762,0.0000,109490.6000,-109490.6000,5.8176,0.0000,17940.3813,17940.3813,283.6017,127430.9813,0.0000,-127430.9813,19.7179,14.2196,1896.4000,0.0000,1896.4000,-0.0688,438.0679,0.0000,438.0679,3.1172,0.0000,1458.3321,1458.3321,13.9636,19.4792,0.0000,18504.0000,-18504.0000,1.0157,0.0000,3104.3949,3104.3949,49.5803,21608.3949,0.0000,-21608.3949,19.4580,13.9648,1896.4000,0.0000,1896.4000,-0.0688,439.4116,0.0000,439.4116,3.1292,0.0000,1456.9884,1456.9884,20.5183,14.1609,17.3396,6.5597,265669.0444,19.7134,14.0268,16.8701,5.2808,126740.3574,20.1453,13.9989,17.0721,5.7077,119862.6337,20.5255,20.5224,20.5239,1.8610,12.2728,20.5224,20.5183,20.5203,1.8732,11.2918,20.5183,20.2964,20.4073,1.8103,0.4573,19.7214,19.7179,19.7197,1.5650,6.2750,19.7179,19.7134,19.7157,1.5749,6.2062,19.7134,19.4699,19.5917,1.7482,0.4278,19.4764,19.4580,19.4672,1.9032,1.4435,19.4580,19.4480,19.4530,1.9586,1.3748,20.5255,20.4057,20.4656,2.0027,-3.6813,14.2102,14.2072,14.2087,1.7609,-12.2723,14.1462,14.1408,14.1435,1.9171,-11.2913,13.9971,13.7983,13.8977,1.6166,-0.4568,14.0009,13.9971,13.9990,1.6705,-6.2744,14.0050,13.9985,14.0017,1.6473,-6.2056,13.9636,13.7099,13.8368,2.0669,-0.4272,13.9809,13.9636,13.9723,1.7766,-1.4430,13.9989,13.9817,13.9903,1.6850,-1.3742,13.9989,13.8722,13.9356,1.8239,3.6819,45.4404,3550.7746,-434738.2000,512272.0355
2633.0000,14.2248,20.6225,0.0000,348160.0000,-348160.0000,16.4537,0.0000,57852.4774,57852.4774,802.6692,406012.4774,0.0000,-406012.4774,20.6206,15.1052,17676.6000,0.0000,17676.6000,-0.6410,4040.9155,0.0000,4040.9155,28.7055,0.0000,13635.6845,13635.6845,14.0815,19.7616,0.0000,99086.9000,-99086.9000,5.2649,0.0000,16255.7475,16255.7475,256.8042,115342.6475,0.0000,-115342.6475,19.8702,14.3690,1214.7000,0.0000,1214.7000,-0.0440,280.0956,0.0000,280.0956,1.9932,0.0000,934.6044,934.6044,14.0623,19.5788,0.0000,19392.2000,-19392.2000,1.0645,0.0000,3257.1628,3257.1628,51.9686,22649.3628,0.0000,-22649.3628,19.5624,14.0672,1214.7000,0.0000,1214.7000,-0.0440,281.1090,0.0000,281.1090,2.0000,0.0000,933.5910,933.5910,20.6183,14.2774,17.4478,6.6589,269683.6416,19.8651,14.0977,16.9814,5.4510,130823.7643,20.2948,14.0855,17.1902,5.8686,123241.5002,20.6225,20.6206,20.6216,1.1294,12.6037,20.6206,20.6183,20.6194,1.1474,11.9627,20.6183,20.5084,20.5633,1.8338,0.9357,19.8743,19.8702,19.8722,1.7926,6.2006,19.8702,19.8651,19.8677,1.7856,6.1565,19.8651,19.5595,19.7123,1.4069,0.2755,19.5748,19.5624,19.5686,1.1750,1.3400,19.5624,19.5557,19.5591,1.2313,1.2959,20.6225,20.5436,20.5831,1.3690,-3.8500,14.2946,14.2930,14.2938,0.9781,-12.6053,14.2546,14.2512,14.2529,1.2711,-11.9643,14.0815,13.9860,14.0338,1.5928,-0.9373,14.0837,14.0815,14.0826,0.9600,-6.2022,14.0855,14.0817,14.0836,0.9390,-6.1581,14.0623,13.8250,13.9437,1.2414,-0.2771,14.0740,14.0623,14.0682,1.1085,-1.3416,14.0855,14.0742,14.0799,1.0323,-1.2975,14.0855,14.0016,14.0435,1.2543,3.8484,45.4811,3553.9552,-446533.1000,523748.9061
2634.0000,13.9159,20.3069,0.0000,238147.7000,-238147.7000,11.2546,0.0000,39282.7124,39282.7124,549.3848,277430.4124,0.0000,-277430.4124,20.3158,14.8061,14568.5000,0.0000,14568.5000,-0.5283,3342.0263,0.0000,3342.0263,23.6286,0.0000,11226.4737,11226.4737,13.7487,19.4249,0.0000,60672.9000,-60672.9000,3.2238,0.0000,9905.8081,9905.8081,157.3010,70578.7081,0.0000,-70578.7081,19.6284,14.1319,1012.2000,0.0000,1012.2000,-0.0367,234.0639,0.0000,234.0639,1.6576,0.0000,778.1361,778.1361,13.7632,19.2769,0.0000,18520.7000,-18520.7000,1.0167,0.0000,3100.0233,3100.0233,49.6384,21620.7233,0.0000,-21620.7233,19.3238,13.8332,1012.2000,0.0000,1012.2000,-0.0367,234.9085,0.0000,234.9085,1.6643,0.0000,777.2915,777.2915,20.3265,13.8129,17.0697,4.6194,187085.0126,19.6467,13.7031,16.6749,3.7936,91045.4603,20.1905,13.5889,16.8897,4.2136,88484.8126,20.3069,20.3158,20.3114,-3.7924,8.6994,20.3158,20.3265,20.3212,-3.6482,8.1711,20.3265,20.4765,20.4015,-2.0016,0.7244,19.6178,19.6284,19.6231,-3.0552,3.9482,19.6284,19.6409,19.6346,-2.8612,3.9115,19.2769,20.0238,19.6504,-0.7964,-0.0601,19.2769,19.3238,19.3004,-3.2859,0.9566,19.3238,19.3443,19.3341,-2.7640,0.9199,20.3069,20.4951,20.4010,-2.2460,-2.5552,13.9010,13.9122,13.9066,-4.7215,-8.6953,13.8232,13.8425,13.8328,-5.1181,-8.1670,13.7487,13.9298,13.8393,-2.3961,-0.7203,13.7343,13.7487,13.7415,-4.1652,-3.9441,13.7031,13.7305,13.7168,-4.4746,-3.9073,13.7031,14.1046,13.9039,-0.5294,0.0642,13.6772,13.7402,13.7087,-4.3869,-0.9524,13.5889,13.6709,13.6299,-5.4791,-0.9157,13.5889,13.9285,13.7587,-3.4861,2.5594,30.9315,2417.0298,-300748.4000,366615.2854
2635.0000,13.6756,20.0615,0.0000,228812.7000,-228812.7000,10.8135,0.0000,37529.6303,37529.6303,526.7758,266342.3303,0.0000,-266342.3303,20.0689,14.5639,14566.4000,0.0000,14566.4000,-0.5282,3351.0852,0.0000,3351.0852,23.7174,0.0000,11215.3148,11215.3148,13.4642,19.1372,0.0000,34002.5000,-34002.5000,1.8067,0.0000,5529.0832,5529.0832,88.0354,39531.5832,0.0000,-39531.5832,19.6023,14.1063,783.8000,0.0000,783.8000,-0.0284,181.3039,0.0000,181.3039,1.2876,0.0000,602.4961,602.4961,13.6326,19.1452,0.0000,15315.2000,-15315.2000,0.8407,0.0000,2559.6817,2559.6817,41.0342,17874.8817,0.0000,-17874.8817,19.1847,13.6969,783.8000,0.0000,783.8000,-0.0284,182.2038,0.0000,182.2038,1.2928,0.0000,601.5962,601.5962,20.0782,13.6019,16.8400,3.9707,160813.3868,19.6137,13.4171,16.5154,3.4193,82063.3825,20.0994,13.3247,16.7121,3.7383,78503.7951,20.0615,20.0689,20.0652,-3.0192,8.3571,20.0689,20.0782,20.0736,-3.0371,7.8289,20.0782,20.2036,20.1409,-3.1942,1.3910,19.6011,19.6023,19.6017,-0.3078,3.1977,19.6023,19.6044,19.6033,-0.4266,3.1693,19.1452,19.7250,19.4351,-2.6465,-0.2643,19.1452,19.1847,19.1649,-1.6834,0.5764,19.1847,19.2060,19.1953,-1.7231,0.5480,20.0615,20.2987,20.1801,-2.7144,-2.4563,13.6739,13.6808,13.6774,-2.8153,-8.3640,13.6031,13.6139,13.6085,-2.7555,-7.8358,13.4642,13.6090,13.5366,-3.7015,-1.3979,13.4493,13.4642,13.4568,-3.4850,-3.2045,13.4171,13.4435,13.4303,-3.5071,-3.1761,13.4171,13.9521,13.6846,-2.6952,0.2574,13.4189,13.4916,13.4553,-3.1072,-0.5833,13.3247,13.4047,13.3647,-3.2495,-0.5549,13.3247,13.6579,13.4913,-3.2756,2.4495,26.8432,2097.5629,-261996.4000,321380.5644
2636.0000,13.3702,19.7497,0.0000,163435.3000,-163435.3000,7.7238,0.0000,26615.5871,26615.5871,375.6716,190050.8871,0.0000,-190050.8871,19.7626,14.2634,14563.3000,0.0000,14563.3000,-0.5281,3362.3574,0.0000,3362.3574,23.7879,0.0000,11200.9426,11200.9426,13.1032,18.7722,0.0000,15935.9000,-15935.9000,0.8467,0.0000,2578.3822,2578.3822,41.2125,18514.2822,0.0000,-18514.2822,19.4587,13.9655,855.2000,0.0000,855.2000,-0.0310,198.1552,0.0000,198.1552,1.4054,0.0000,657.0448,657.0448,13.4368,18.9477,0.0000,12936.1000,-12936.1000,0.7101,0.0000,2157.3267,2157.3267,34.6555,15093.4267,0.0000,-15093.4267,19.0298,13.5451,855.2000,0.0000,855.2000,-0.0310,199.1704,0.0000,199.1704,1.4131,0.0000,656.0296,656.0296,19.7787,13.1944,16.4865,2.7247,110350.6847,19.4682,12.9989,16.2335,2.4094,57825.4316,19.9541,12.8596,16.4068,2.6423,55487.5774,19.7497,19.7626,19.7561,-3.7791,6.0249,19.7626,19.7787,19.7706,-3.7047,5.4969,19.7787,19.9417,19.8602,-3.4361,1.1516,19.4462,19.4587,19.4524,-1.8496,1.9983,19.4587,19.4734,19.4660,-1.7056,1.9673,18.9477,19.4389,19.1933,-2.9671,-0.3502,18.9477,19.0298,18.9887,-2.1752,0.3599,19.0298,19.0673,19.0485,-1.8203,0.3289,19.7497,20.1258,19.9377,-2.9739,-1.6989,13.3314,13.3455,13.3385,-4.1386,-6.0300,13.2161,13.2420,13.2290,-4.6288,-5.5019,13.1032,13.2975,13.2003,-4.1066,-1.1567,13.0725,13.1032,13.0878,-4.5011,-2.0034,12.9989,13.0584,13.0287,-4.8952,-1.9724,12.9989,13.6514,13.3251,-4.3864,0.3451,13.1026,13.2341,13.1684,-3.5112,-0.3650,12.8596,13.0616,12.9606,-4.9257,-0.3340,12.8596,13.4581,13.1589,-4.0610,1.6938,18.4809,1444.1232,-176033.6000,223663.6937
2637.0000,13.1449,19.5198,0.0000,153393.7000,-153393.7000,7.2492,0.0000,24849.9634,24849.9634,351.8906,178243.6634,0.0000,-178243.6634,19.5301,14.0354,12333.6000,0.0000,12333.6000,-0.4472,2855.3636,0.0000,2855.3636,20.2261,0.0000,9478.2364,9478.2364,12.9012,18.5680,0.0000,10811.8000,-10811.8000,0.5745,0.0000,1744.5333,1744.5333,27.9214,12556.3333,0.0000,-12556.3333,19.3350,13.8442,517.4000,0.0000,517.4000,-0.0188,120.0608,0.0000,120.0608,0.8519,0.0000,397.3392,397.3392,13.1751,18.6836,0.0000,11183.1000,-11183.1000,0.6139,0.0000,1859.6507,1859.6507,29.9538,13042.7507,0.0000,-13042.7507,18.8297,13.3490,517.4000,0.0000,517.4000,-0.0188,120.7894,0.0000,120.7894,0.8567,0.0000,396.6106,396.6106,19.5433,13.0493,16.2963,2.4592,99597.9948,19.3249,12.8448,16.0848,2.2086,53006.0286,19.7628,12.7199,16.2413,2.4004,50407.8812,19.5198,19.5301,19.5249,-2.8392,5.6407,19.5301,19.5433,19.5367,-2.8723,5.1934,19.5433,19.6800,19.6116,-3.0487,1.2170,19.3234,19.3350,19.3292,-1.5359,1.7915,19.3350,19.3497,19.3423,-1.5417,1.7727,18.6836,19.1988,18.9412,-3.0913,-0.3480,18.6836,18.8297,18.7567,-2.8492,0.2658,18.8297,18.8932,18.8615,-2.3062,0.2471,19.5198,19.8963,19.7080,-2.8209,-1.6086,13.1350,13.1439,13.1395,-2.4505,-5.6476,13.0447,13.0576,13.0511,-2.1955,-5.2004,12.9012,13.0297,12.9654,-2.8837,-1.2240,12.8829,12.9012,12.8921,-2.4113,-1.7985,12.8448,12.8728,12.8588,-2.0989,-1.7797,12.8448,13.3051,13.0749,-3.0681,0.3411,12.8744,13.0125,12.9434,-2.7632,-0.2728,12.7199,12.8394,12.7796,-2.2326,-0.2541,12.7199,13.1485,12.9342,-2.7598,1.6016,16.7922,1312.1660,-162020.2000,203011.9046
2638.0000,12.9679,19.3392,0.0000,126780.1000,-126780.1000,5.9915,0.0000,20454.8101,20454.8101,290.4153,147234.9101,0.0000,-147234.9101,19.3489,13.8579,12026.9000,0.0000,12026.9000,-0.4361,2790.3367,0.0000,2790.3367,19.7832,0.0000,9236.5633,9236.5633,12.7595,18.4248,0.0000,10508.4000,-10508.4000,0.5584,0.0000,1692.3672,1692.3672,27.1168,12200.7672,0.0000,-12200.7672,19.1220,13.6354,389.3000,0.0000,389.3000,-0.0141,90.5653,0.0000,90.5653,0.6420,0.0000,298.7347,298.7347,12.9853,18.4923,0.0000,8542.7000,-8542.7000,0.4689,0.0000,1417.6968,1417.6968,22.8765,9960.3968,0.0000,-9960.3968,18.6387,13.1618,389.3000,0.0000,389.3000,-0.0141,91.0943,0.0000,91.0943,0.6463,0.0000,298.2057,298.2057,19.3615,12.8460,16.1037,2.0335,82358.3278,19.1321,12.7088,15.9204,1.8043,43302.2114,19.5745,12.5546,16.0646,1.9718,41408.8083,19.3392,19.3489,19.3440,-2.2314,4.6669,19.3489,19.3615,19.3552,-2.2384,4.2308,19.3615,19.4917,19.4266,-2.2818,0.9536,19.0977,19.1220,19.1098,-2.6961,1.5120,19.1220,19.1508,19.1364,-2.5342,1.4978,18.4923,19.0199,18.7561,-2.2824,-0.2500,18.4923,18.6387,18.5655,-2.3560,0.2189,18.6387,18.7144,18.6765,-2.2805,0.2048,19.3392,19.7075,19.5233,-2.2779,-1.3246,12.9601,12.9695,12.9648,-2.1571,-4.6733,12.8506,12.8676,12.8591,-2.3664,-4.2372,12.7595,12.8663,12.8129,-1.8902,-0.9600,12.7439,12.7595,12.7517,-1.7429,-1.5183,12.7088,12.7355,12.7222,-1.6974,-1.5042,12.7088,13.1216,12.9152,-1.9764,0.2436,12.7127,12.8379,12.7753,-2.0780,-0.2253,12.5546,12.6826,12.6186,-1.9918,-0.2112,12.5546,12.9626,12.7586,-2.1683,1.3182,13.9560,1090.5417,-133025.7000,167069.3475
2639.0000,12.8096,19.1776,0.0000,111060.0000,-111060.0000,5.2486,0.0000,17853.4944,17853.4944,254.1162,128913.4944,0.0000,-128913.4944,19.1876,13.6997,12044.5000,0.0000,12044.5000,-0.4368,2799.7922,0.0000,2799.7922,19.8594,0.0000,9244.7078,9244.7078,12.5943,18.2580,0.0000,6258.9000,-6258.9000,0.3326,0.0000,1005.7926,1005.7926,16.1424,7264.6926,0.0000,-7264.6926,19.0493,13.5642,397.1000,0.0000,397.1000,-0.0144,92.4603,0.0000,92.4603,0.6567,0.0000,304.6397,304.6397,12.9069,18.4132,0.0000,5804.7000,-5804.7000,0.3186,0.0000,962.5180,962.5180,15.5421,6767.2180,0.0000,-6767.2180,18.5410,13.0662,397.1000,0.0000,397.1000,-0.0144,93.0299,0.0000,93.0299,0.6610,0.0000,304.0701,304.0701,19.2006,12.6586,15.9296,1.6928,68559.6730,19.0335,12.5180,15.7757,1.5174,36417.3106,19.4703,12.3458,15.9080,1.6592,34843.2988,19.1776,19.1876,19.1826,-1.9970,4.0832,19.1876,19.2006,19.1941,-1.9934,3.6464,19.2006,19.3205,19.2606,-2.0525,0.9293,19.0405,19.0493,19.0449,-0.8329,1.2619,19.0493,19.0629,19.0561,-1.0181,1.2475,18.4132,18.8518,18.6325,-1.5403,-0.2017,18.4132,18.5410,18.4771,-1.1150,0.1170,18.5410,18.6201,18.5806,-1.2071,0.1026,19.1776,19.5451,19.3614,-2.0034,-1.1654,12.7978,12.8078,12.8028,-2.0034,-4.0923,12.6717,12.6901,12.6809,-2.1999,-3.6555,12.5943,12.7095,12.6519,-1.9913,-0.9384,12.5721,12.5943,12.5832,-2.0823,-1.2710,12.5180,12.5607,12.5393,-2.2555,-1.2566,12.5180,13.0111,12.7645,-1.8675,0.1926,12.6355,12.7478,12.6917,-1.0578,-0.1261,12.3458,12.5800,12.4629,-1.9281,-0.1117,12.3458,12.8161,12.5810,-2.1925,1.1563,11.7198,915.8031,-110284.9000,139820.2823
2640.0000,12.6650,19.0301,0.0000,90364.4000,-90364.4000,4.2705,0.0000,14478.6490,14478.6490,206.5533,104843.0490,0.0000,-104843.0490,19.0413,13.5563,12051.2000,0.0000,12051.2000,-0.4370,2806.2574,0.0000,2806.2574,19.9129,0.0000,9244.9426,9244.9426,12.4184,18.0803,0.0000,4361.9000,-4361.9000,0.2318,0.0000,699.3442,699.3442,11.2428,5061.2442,0.0000,-5061.2442,18.9446,13.4616,388.7000,0.0000,388.7000,-0.0141,90.6183,0.0000,90.6183,0.6435,0.0000,298.0817,298.0817,12.8639,18.3699,0.0000,3620.2000,-3620.2000,0.1987,0.0000,600.0204,600.0204,9.6926,4220.2204,0.0000,-4220.2204,18.4973,13.0234,388.7000,0.0000,388.7000,-0.0141,91.1105,0.0000,91.1105,0.6478,0.0000,297.5895,297.5895,19.0561,12.4571,15.7566,1.3310,53906.0845,18.9391,12.3165,15.6278,1.2022,28852.6838,19.3791,12.1174,15.7482,1.3182,27682.3950,19.0301,19.0413,19.0357,-1.8217,3.3269,19.0413,19.0561,19.0487,-1.8036,2.8899,19.0561,19.1802,19.1181,-1.7678,0.7720,18.9262,18.9446,18.9354,-1.3702,1.0037,18.9446,18.9661,18.9553,-1.2647,0.9896,18.3699,18.7483,18.5591,-0.9345,-0.1399,18.3699,18.4973,18.4336,-0.5741,0.0588,18.4973,18.5790,18.5382,-0.5604,0.0447,19.0301,19.4170,19.2236,-1.7120,-0.9437,12.6457,12.6572,12.6514,-1.8754,-3.3364,12.4845,12.5085,12.4965,-2.2739,-2.8994,12.4184,12.5588,12.4886,-2.0196,-0.7814,12.3887,12.4184,12.4036,-2.2165,-1.0132,12.3165,12.3736,12.3450,-2.3936,-0.9991,12.3165,12.9504,12.6335,-1.6304,0.1304,12.6379,12.6986,12.6683,-0.3312,-0.0683,12.1174,12.5377,12.3275,-1.6826,-0.0542,12.1174,12.6932,12.4053,-2.1689,0.9342,9.3280,728.9028,-85517.9000,110441.1632
2641.0000,12.5414,18.9040,0.0000,85611.9000,-85611.9000,4.0459,0.0000,13678.6401,13678.6401,195.5100,99290.5401,0.0000,-99290.5401,18.9142,13.4318,12002.7000,0.0000,12002.7000,-0.4352,2799.2348,0.0000,2799.2348,19.8713,0.0000,9203.4652,9203.4652,12.3065,17.9673,0.0000,4738.2000,-4738.2000,0.2518,0.0000,758.5831,758.5831,12.2048,5496.7831,0.0000,-5496.7831,18.7953,13.3152,394.7000,0.0000,394.7000,-0.0143,92.1829,0.0000,92.1829,0.6543,0.0000,302.5171,302.5171,12.7827,18.2881,0.0000,2819.3000,-2819.3000,0.1548,0.0000,466.8827,466.8827,7.5480,3286.1827,0.0000,-3286.1827,18.4746,13.0011,394.7000,0.0000,394.7000,-0.0143,92.5425,0.0000,92.5425,0.6582,0.0000,302.1575,302.1575,18.9280,12.3741,15.6511,1.2448,50412.8757,18.8149,12.2470,15.5309,1.1227,26943.8896,19.2584,12.0304,15.6444,1.2355,25945.8688,18.9040,18.9142,18.9091,-1.5767,3.1489,18.9142,18.9280,18.9211,-1.5884,2.7137,18.9280,19.0492,18.9886,-1.6116,0.7194,18.7687,18.7953,18.7820,-1.9000,0.9711,18.7953,18.8269,18.8111,-1.7894,0.9568,18.2881,18.7067,18.4974,-0.7937,-0.1068,18.2881,18.4746,18.3813,-0.6797,0.0480,18.4746,18.5466,18.5106,-0.3819,0.0337,18.9040,19.2851,19.0946,-1.6053,-0.8970,12.5431,12.5515,12.5473,-1.3056,-3.1587,12.3868,12.4011,12.3940,-1.2860,-2.7235,12.3065,12.4216,12.3641,-1.5518,-0.7292,12.2883,12.3065,12.2974,-1.3298,-0.9809,12.2470,12.2731,12.2601,-1.0743,-0.9666,12.2470,12.8388,12.5429,-1.1414,0.0970,12.5662,12.6885,12.6273,-0.5430,-0.0577,12.0304,12.4228,12.2266,-1.2669,-0.0434,12.0304,12.5055,12.2679,-1.7064,0.8872,8.8300,689.9887,-80377.3000,103302.6342
2642.0000,12.4543,18.8152,0.0000,76017.4000,-76017.4000,3.5925,0.0000,12121.7249,12121.7249,173.4630,88139.1249,0.0000,-88139.1249,18.8234,13.3428,11992.7000,0.0000,11992.7000,-0.4349,2799.9662,0.0000,2799.9662,19.8883,0.0000,9192.7338,9192.7338,12.2552,17.9154,0.0000,6151.5000,-6151.5000,0.3269,0.0000,984.2051,984.2051,15.8387,7135.7051,0.0000,-7135.7051,18.6091,13.1328,389.2000,0.0000,389.2000,-0.0141,91.1037,0.0000,91.1037,0.6465,0.0000,298.0963,298.0963,12.6991,18.2038,0.0000,2453.3000,-2453.3000,0.1347,0.0000,405.9219,405.9219,6.5678,2859.2219,0.0000,-2859.2219,18.4079,12.9357,389.2000,0.0000,389.2000,-0.0141,91.3274,0.0000,91.3274,0.6493,0.0000,297.8726,297.8726,18.8349,12.2868,15.5608,1.1197,45346.1855,18.6550,12.2210,15.4380,0.9901,23763.3132,19.1273,11.9660,15.5467,1.1021,23143.3563,18.8152,18.8234,18.8193,-1.1325,2.8033,18.8234,18.8349,18.8291,-1.1589,2.3684,18.8349,18.9489,18.8919,-1.2160,0.5730,18.5735,18.6091,18.5913,-2.3503,0.8998,18.6091,18.6518,18.6304,-2.2291,0.8857,18.2038,18.6943,18.4490,-0.6324,-0.0719,18.2038,18.4079,18.3058,-0.9601,0.0628,18.4079,18.5039,18.4559,-0.7089,0.0487,18.8152,19.1658,18.9905,-1.3048,-0.7892,12.4721,12.4787,12.4754,-0.9164,-2.8116,12.2987,12.3128,12.3058,-1.1130,-2.3767,12.2552,12.3356,12.2954,-0.8778,-0.5812,12.2464,12.2552,12.2508,-0.6118,-0.9081,12.2210,12.2324,12.2267,-0.4516,-0.8940,12.2210,12.7583,12.4897,-0.6917,0.0636,12.4079,12.6462,12.5271,-1.2590,-0.0711,11.9660,12.2771,12.1216,-1.3161,-0.0570,11.9660,12.3667,12.1664,-1.2745,0.7809,8.0353,627.8860,-71851.1000,92252.8550
