Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2643.0000,12.3827,18.7423,0.0000,68654.3000,-68654.3000,3.2445,0.0000,10929.8966,10929.8966,156.5749,79584.1966,0.0000,-79584.1966,18.7496,13.2705,12016.9000,0.0000,12016.9000,-0.4358,2808.1188,0.0000,2808.1188,19.9527,0.0000,9208.7812,9208.7812,12.1696,17.8290,0.0000,2803.5000,-2803.5000,0.1490,0.0000,448.0563,448.0563,7.2170,3251.5563,0.0000,-3251.5563,18.6362,13.1595,387.6000,0.0000,387.6000,-0.0141,90.6992,0.0000,90.6992,0.6454,0.0000,296.9008,296.9008,12.6649,18.1693,0.0000,2197.4000,-2197.4000,0.1206,0.0000,363.4532,363.4532,5.8824,2560.8532,0.0000,-2560.8532,18.3849,12.9133,387.6000,0.0000,387.6000,-0.0141,90.9775,0.0000,90.9775,0.6472,0.0000,296.6225,296.6225,18.7601,12.1855,15.4728,0.9549,38674.7012,18.6322,12.0791,15.3556,0.8566,20558.9701,19.0601,11.8496,15.4549,0.9426,19793.5816,18.7423,18.7496,18.7459,-0.9344,2.5421,18.7496,18.7601,18.7548,-0.9452,2.1063,18.7601,18.8572,18.8086,-1.0539,0.5812,18.6474,18.6362,18.6418,0.5609,0.7302,18.6362,18.6352,18.6357,0.0146,0.7161,18.1693,18.6104,18.3898,-0.7632,-0.0973,18.1693,18.3849,18.2771,-0.3954,0.0233,18.3849,18.5035,18.4442,-0.1899,0.0093,18.7423,19.0674,18.9048,-1.0827,-0.7025,12.4020,12.4090,12.4055,-0.8929,-2.5505,12.2066,12.2230,12.2148,-1.1465,-2.1148,12.1696,12.2614,12.2155,-1.0127,-0.5897,12.1486,12.1696,12.1591,-1.1553,-0.7386,12.0791,12.1290,12.1040,-1.5289,-0.7246,12.0791,12.7205,12.3998,-1.1331,0.0888,12.5715,12.5094,12.5405,0.1128,-0.0318,11.8496,12.3005,12.0751,-0.6102,-0.0177,11.8496,12.2864,12.0680,-1.2356,0.6940,6.9595,543.8226,-60863.1000,79027.2529
2644.0000,12.3213,18.6796,0.0000,86529.4000,-86529.4000,4.0893,0.0000,13756.5647,13756.5647,197.2521,100285.9647,0.0000,-100285.9647,18.6848,13.2070,12016.5000,0.0000,12016.5000,-0.4357,2810.2318,0.0000,2810.2318,19.9717,0.0000,9206.2682,9206.2682,12.1792,17.8387,0.0000,6054.4000,-6054.4000,0.3217,0.0000,967.7340,967.7340,15.5810,7022.1340,0.0000,-7022.1340,18.5019,13.0278,395.6000,0.0000,395.6000,-0.0143,92.7227,0.0000,92.7227,0.6585,0.0000,302.8773,302.8773,12.5661,18.0697,0.0000,2091.3000,-2091.3000,0.1148,0.0000,345.5563,345.5563,5.5982,2436.8563,0.0000,-2436.8563,18.3399,12.8692,395.6000,0.0000,395.6000,-0.0143,92.9064,0.0000,92.9064,0.6607,0.0000,302.6936,302.6936,18.6920,12.2818,15.4869,1.2397,50206.9750,18.5322,12.1921,15.3622,1.1035,26484.0932,18.9305,11.9915,15.4610,1.2077,25362.6851,18.6796,18.6848,18.6822,-0.8181,3.1728,18.6848,18.6920,18.6884,-0.8510,2.7370,18.6920,18.7676,18.7298,-0.9999,0.7063,18.4770,18.5019,18.4894,-1.8882,1.0280,18.5019,18.5270,18.5144,-1.5121,1.0137,18.0697,18.6075,18.3386,-0.6672,-0.0693,18.0697,18.3399,18.2048,-0.9215,0.0454,18.3399,18.4610,18.4004,-0.5769,0.0311,18.6796,18.9464,18.8130,-1.1569,-0.9165,12.3858,12.3874,12.3866,-0.2769,-3.1834,12.2613,12.2555,12.2584,0.4770,-2.7476,12.1792,12.2032,12.1912,-0.3424,-0.7169,12.1824,12.1792,12.1808,0.2132,-1.0386,12.1921,12.1706,12.1813,0.8840,-1.0243,12.1921,12.5442,12.3682,-0.4307,0.0587,12.3005,12.5890,12.4447,-1.2040,-0.0561,11.9915,12.1048,12.0482,-0.3735,-0.0417,11.9915,12.0893,12.0404,-0.3826,0.9059,8.9698,700.9159,-81867.4000,102053.7533
2645.0000,12.3166,18.6748,0.0000,93732.0000,-93732.0000,4.4297,0.0000,14900.0642,14900.0642,213.5884,108632.0642,0.0000,-108632.0642,18.6755,13.1979,11991.9000,0.0000,11991.9000,-0.4349,2804.7951,0.0000,2804.7951,19.9482,0.0000,9187.1049,9187.1049,12.2436,17.9037,0.0000,6934.8000,-6934.8000,0.3685,0.0000,1109.3642,1109.3642,17.8473,8044.1642,0.0000,-8044.1642,18.4542,12.9811,503.9000,0.0000,503.9000,-0.0183,118.1753,0.0000,118.1753,0.8403,0.0000,385.7247,385.7247,12.4581,17.9608,0.0000,2268.9000,-2268.9000,0.1245,0.0000,374.4948,374.4948,6.0733,2643.3948,0.0000,-2643.3948,18.2549,12.7859,503.9000,0.0000,503.9000,-0.0183,118.4641,0.0000,118.4641,0.8421,0.0000,385.4359,385.4359,18.6768,12.3145,15.4956,1.3486,54616.6276,18.4723,12.2587,15.3655,1.1853,28448.1926,18.8179,12.1038,15.4609,1.2808,26896.9139,18.6748,18.6755,18.6751,-0.1339,3.4285,18.6755,18.6768,18.6761,-0.1967,2.9936,18.6768,18.7098,18.6933,-0.4898,0.7680,18.4484,18.4542,18.4513,-0.5086,1.1364,18.4542,18.4647,18.4595,-0.7124,1.1182,17.9608,18.5957,18.2783,-0.7768,-0.0689,17.9608,18.2549,18.1079,-1.2186,0.0557,18.2549,18.4097,18.3323,-0.8712,0.0374,18.6748,18.8332,18.7540,-0.7609,-1.0012,12.4003,12.3994,12.3999,0.1114,-3.4399,12.2882,12.2849,12.2865,0.2905,-3.0050,12.2436,12.2131,12.2283,0.3997,-0.7794,12.2531,12.2436,12.2483,0.7663,-1.1479,12.2587,12.2414,12.2500,0.7797,-1.1296,12.2587,12.4462,12.3524,-0.2389,0.0574,12.2399,12.4683,12.3541,-1.1427,-0.0671,12.1038,12.0356,12.0697,0.2114,-0.0488,12.1038,12.0288,12.0663,0.2646,0.9898,9.7574,762.4551,-89936.0000,109961.7340
2646.0000,12.4359,18.7965,0.0000,165198.9000,-165198.9000,7.8071,0.0000,26331.6381,26331.6381,376.4298,191530.5381,0.0000,-191530.5381,18.7916,13.3117,12002.4000,0.0000,12002.4000,-0.4352,2803.3065,0.0000,2803.3065,19.9681,0.0000,9199.0935,9199.0935,12.3880,18.0495,0.0000,329.1000,-329.1000,0.0175,0.0000,52.7439,52.7439,0.8472,381.8439,0.0000,-381.8439,18.7242,13.2456,469.2000,0.0000,469.2000,-0.0170,109.6768,0.0000,109.6768,0.7829,0.0000,359.5232,359.5232,12.3383,17.8401,0.0000,2761.9000,-2761.9000,0.1516,0.0000,455.3247,455.3247,7.3925,3217.2247,0.0000,-3217.2247,18.4678,12.9944,469.2000,0.0000,469.2000,-0.0170,110.0192,0.0000,110.0192,0.7850,0.0000,359.1808,359.1808,18.7858,12.5715,15.6786,2.2214,89965.0025,18.6607,12.4179,15.5393,2.0084,48201.5553,18.7623,12.4677,15.6150,2.0251,42526.7174,18.7965,18.7916,18.7941,1.3861,5.9761,18.7916,18.7858,18.7887,1.3095,5.5409,18.7858,18.7572,18.7715,0.8950,1.7874,18.7504,18.7242,18.7373,3.4019,1.8049,18.7242,18.6952,18.7097,2.9709,1.7879,17.9037,18.3722,18.1380,-1.7421,-0.2140,18.4678,18.0582,18.2630,1.8230,-0.0624,18.7623,18.4678,18.6150,3.3632,-0.0794,18.7965,18.7623,18.7794,0.2577,-1.8310,12.5424,12.5367,12.5396,1.6372,-6.0006,12.4958,12.4823,12.4890,2.3951,-5.5654,12.3880,12.3389,12.3635,1.5816,-1.8119,12.4011,12.3880,12.3946,1.7156,-1.8294,12.4179,12.3932,12.4056,1.8286,-1.8124,12.4179,12.3383,12.3781,0.2614,0.1895,12.3383,12.3621,12.3502,-0.0958,0.0379,12.5581,11.9715,12.2648,2.3053,0.0549,12.4526,12.1013,12.2770,2.4929,1.8065,15.8243,1236.5354,-155349.1000,180693.2752
2647.0000,12.6454,19.0101,0.0000,214802.2000,-214802.2000,10.1514,0.0000,34401.2848,34401.2848,489.8270,249203.4848,0.0000,-249203.4848,19.0033,13.5191,20383.0000,0.0000,20383.0000,-0.7391,4748.5733,0.0000,4748.5733,33.8580,0.0000,15634.4267,15634.4267,12.5701,12.5701,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9248,13.4422,923.1000,0.0000,923.1000,-0.0335,215.2552,0.0000,215.2552,1.5347,0.0000,707.8448,707.8448,12.3494,17.8513,0.0000,3022.6000,-3022.6000,0.1659,0.0000,498.3580,498.3580,8.0898,3520.9580,0.0000,-3520.9580,18.7383,13.2594,923.1000,0.0000,923.1000,-0.0335,215.7403,0.0000,215.7403,1.5400,0.0000,707.3597,707.3597,18.9947,12.7339,15.8643,2.8355,114838.4485,18.8268,12.5925,15.7096,2.5412,60987.8045,18.8463,12.6881,15.7672,2.5101,52712.3292,19.0101,19.0033,19.0067,2.5172,7.7968,19.0033,18.9947,18.9990,2.4892,7.0576,18.9947,18.9387,18.9667,2.3069,2.3020,18.9387,18.9248,18.9317,2.2982,2.3020,18.9248,18.9061,18.9154,2.4338,2.2686,18.0266,18.1551,18.0908,-0.6176,-0.2677,18.7383,18.3123,18.5253,3.1165,-0.1018,18.8463,18.7383,18.7923,2.0898,-0.1353,19.0101,18.8463,18.9282,1.7462,-2.3546,12.7358,12.7297,12.7328,2.2829,-7.8303,12.6631,12.6542,12.6586,1.9978,-7.0912,12.5701,12.5189,12.5445,2.1360,-2.3356,12.5829,12.5701,12.5765,2.1467,-2.3356,12.5925,12.5704,12.5814,2.0735,-2.3021,12.5925,12.3494,12.4709,1.0710,0.2342,12.3494,12.3520,12.3507,-0.0432,0.0683,12.6505,12.3050,12.4777,2.5204,0.1018,12.6713,12.3607,12.5160,2.8358,2.3210,20.4626,1598.9778,-195595.6000,228538.5821
2648.0000,12.8748,19.2442,0.0000,240311.1000,-240311.1000,11.3569,0.0000,38689.1121,38689.1121,548.7244,279000.2121,0.0000,-279000.2121,19.2375,13.7486,24844.2000,0.0000,24844.2000,-0.9009,5771.6975,0.0000,5771.6975,41.1520,0.0000,19072.5025,19072.5025,12.8282,18.4943,0.0000,21153.6000,-21153.6000,1.1240,0.0000,3409.8913,3409.8913,54.5186,24563.4913,0.0000,-24563.4913,18.9168,13.4343,1540.2000,0.0000,1540.2000,-0.0559,359.1897,0.0000,359.1897,2.5539,0.0000,1181.0103,1181.0103,12.4227,17.9251,0.0000,3348.2000,-3348.2000,0.1838,0.0000,552.4438,552.4438,8.9613,3900.6438,0.0000,-3900.6438,18.3870,12.9152,1540.2000,0.0000,1540.2000,-0.0559,361.5068,0.0000,361.5068,2.5602,0.0000,1178.6932,1178.6932,19.2288,12.9248,16.0768,3.4977,141657.4248,18.9055,12.8556,15.8806,3.0210,72504.8500,19.0252,12.8723,15.9488,3.0725,64522.0377,19.2442,19.2375,19.2408,2.7767,8.7158,19.2375,19.2288,19.2332,2.7769,7.8149,19.2288,19.1541,19.1915,2.6637,1.9888,18.9159,18.9168,18.9163,-0.2348,3.1128,18.9168,18.9168,18.9168,-0.0323,3.0570,17.9251,18.2180,18.0716,-0.2817,-0.0503,17.9251,18.3870,18.1560,-4.5048,0.1335,18.3870,18.6706,18.5288,-3.2284,0.0777,19.2442,19.0357,19.1399,2.5063,-2.6411,12.9598,12.9534,12.9566,2.6518,-8.7477,12.8794,12.8692,12.8743,2.5535,-7.8468,12.8282,12.7484,12.7883,2.8936,-2.0208,12.8418,12.8282,12.8350,3.0708,-3.1448,12.8556,12.8311,12.8434,3.1118,-3.0889,12.8556,12.1317,12.4937,0.2257,0.0183,12.6621,12.4548,12.5585,2.4588,-0.1655,12.8723,12.5332,12.7028,2.6673,-0.1097,12.8723,12.6114,12.7418,2.6765,2.6092,25.1347,1964.0598,-236888.3000,278684.3124
2649.0000,13.0797,19.4532,0.0000,254840.4000,-254840.4000,12.0435,0.0000,41222.2828,41222.2828,582.7524,296062.6828,0.0000,-296062.6828,19.4476,13.9546,28249.6000,0.0000,28249.6000,-1.0244,6546.4672,0.0000,6546.4672,46.6476,0.0000,21703.1328,21703.1328,13.0275,18.6958,0.0000,38732.9000,-38732.9000,2.0580,0.0000,6260.4143,6260.4143,99.9221,44993.3143,0.0000,-44993.3143,18.9847,13.5008,1662.1000,0.0000,1662.1000,-0.0603,387.3018,0.0000,387.3018,2.7563,0.0000,1274.7982,1274.7982,12.7539,18.2589,0.0000,4343.2000,-4343.2000,0.2384,0.0000,719.0292,719.0292,11.6248,5062.2292,0.0000,-5062.2292,18.0916,12.6260,1662.1000,0.0000,1662.1000,-0.0603,391.5369,0.0000,391.5369,2.7760,0.0000,1270.5631,1270.5631,19.4402,13.0977,16.2690,3.9851,161396.1350,18.9810,13.0691,16.0250,3.3430,80232.6241,19.1561,13.0574,16.1067,3.4487,72422.5375,19.4532,19.4476,19.4504,2.4806,9.2517,19.4476,19.4402,19.4439,2.4946,8.2273,19.4402,19.3564,19.3983,2.4471,1.6298,18.9877,18.9847,18.9862,0.7941,3.6879,18.9847,18.9810,18.9828,0.7477,3.6276,18.9810,17.5929,18.2869,2.5502,0.1089,18.0501,18.0916,18.0708,-1.0772,0.3473,18.0916,18.2026,18.1471,-4.6550,0.2870,19.4532,19.2541,19.3537,2.5308,-2.7918,13.1580,13.1527,13.1554,2.3498,-9.2796,13.0677,13.0592,13.0634,2.2333,-8.2553,13.0275,12.9481,12.9878,2.3586,-1.6577,13.0363,13.0275,13.0319,2.3274,-3.7158,13.0439,13.0286,13.0363,2.2789,-3.6555,12.7539,12.3943,12.5741,0.9213,-0.1368,12.8643,12.7539,12.8091,2.9751,-0.3752,13.0574,12.9099,12.9836,3.3402,-0.3150,13.0574,12.8348,12.9461,2.4156,2.7639,28.4797,2225.4448,-266342.7000,314051.2966
2650.0000,13.2830,19.6606,0.0000,269184.7000,-269184.7000,12.7214,0.0000,43748.0582,43748.0582,616.3631,312932.7582,0.0000,-312932.7582,19.6554,14.1583,33343.5000,0.0000,33343.5000,-1.2091,7707.9949,0.0000,7707.9949,54.9066,0.0000,25635.5051,25635.5051,13.2084,18.8785,0.0000,57262.3000,-57262.3000,3.0426,0.0000,9278.2491,9278.2491,147.8362,66540.5491,0.0000,-66540.5491,19.0643,13.5789,1701.8000,0.0000,1701.8000,-0.0617,396.1741,0.0000,396.1741,2.8196,0.0000,1305.6259,1305.6259,13.0581,18.5657,0.0000,5953.8000,-5953.8000,0.3268,0.0000,988.8227,988.8227,15.9388,6942.6227,0.0000,-6942.6227,18.3108,12.8406,1701.8000,0.0000,1701.8000,-0.0617,399.8096,0.0000,399.8096,2.8537,0.0000,1301.9904,1301.9904,19.6484,13.2800,16.4642,4.4754,181252.7758,19.0604,13.2701,16.1653,3.6622,87892.9363,19.2919,13.2371,16.2645,3.8295,80419.9842,19.6606,19.6554,19.6580,2.4563,9.8000,19.6554,19.6484,19.6519,2.4609,8.5909,19.6484,19.5413,19.5949,2.3230,1.2117,19.0673,19.0643,19.0658,0.9117,4.2543,19.0643,19.0604,19.0623,0.9108,4.1926,19.0604,18.1665,18.6135,3.8917,0.2570,18.3899,18.3108,18.3503,3.3242,0.5838,18.3108,18.2868,18.2988,1.7815,0.5221,19.6606,19.4715,19.5661,2.5146,-2.9215,13.3603,13.3552,13.3578,2.3938,-9.8226,13.2564,13.2483,13.2524,2.2315,-8.6134,13.2084,13.1154,13.1619,2.0515,-1.2343,13.2153,13.2084,13.2118,2.1223,-4.2769,13.2223,13.2100,13.2161,2.1220,-4.2152,13.0581,12.5493,12.8037,2.7222,-0.2796,13.1368,13.0581,13.0975,3.4313,-0.6064,13.2371,13.1703,13.2037,2.6072,-0.5447,13.2371,13.0381,13.1376,2.2625,2.8989,31.9726,2498.3816,-295653.7000,349565.6963
2651.0000,13.4595,19.8409,0.0000,281700.6000,-281700.6000,13.3129,0.0000,45970.8982,45970.8982,645.8665,327671.4982,0.0000,-327671.4982,19.8366,14.3360,35045.7000,0.0000,35045.7000,-1.2708,8084.3060,0.0000,8084.3060,57.5526,0.0000,26961.3940,26961.3940,13.3679,19.0398,0.0000,69358.8000,-69358.8000,3.6853,0.0000,11263.1196,11263.1196,179.1915,80621.9196,0.0000,-80621.9196,19.1783,13.6906,2003.2000,0.0000,2003.2000,-0.0726,465.7037,0.0000,465.7037,3.3154,0.0000,1537.4963,1537.4963,13.2733,18.7827,0.0000,7702.1000,-7702.1000,0.4228,0.0000,1282.1573,1282.1573,20.6235,8984.2573,0.0000,-8984.2573,18.6325,13.1558,2003.2000,0.0000,2003.2000,-0.0726,468.7742,0.0000,468.7742,3.3491,0.0000,1534.4258,1534.4258,19.8307,13.4511,16.6409,4.8620,196911.4491,19.1732,13.4233,16.2983,3.9439,94652.5571,19.4783,13.3655,16.4219,4.1928,88048.0865,19.8409,19.8366,19.8387,2.1320,10.2629,19.8366,19.8307,19.8336,2.1443,8.9921,19.8307,19.7128,19.7718,2.0860,0.9897,19.1823,19.1783,19.1803,1.3326,4.6749,19.1783,19.1732,19.1757,1.3196,4.6023,19.1732,18.5995,18.8863,3.2442,0.3343,18.7018,18.6325,18.6672,3.7744,0.7571,18.6325,18.5945,18.6135,3.7490,0.6845,19.8409,19.6767,19.7588,2.2768,-3.0500,13.5360,13.5318,13.5339,2.0769,-10.2818,13.4304,13.4232,13.4268,2.0563,-9.0110,13.3679,13.2664,13.3172,1.8251,-1.0086,13.3735,13.3679,13.3707,1.8678,-4.6939,13.3783,13.3685,13.3734,1.8485,-4.6212,13.2733,12.8344,13.0538,2.9697,-0.3533,13.3152,13.2733,13.2943,2.3261,-0.7760,13.3655,13.3316,13.3486,1.6995,-0.7034,13.3655,13.2145,13.2900,1.7902,3.0311,34.6357,2706.4826,-319709.4000,379612.0926
2652.0000,13.5731,19.9569,0.0000,292652.1000,-292652.1000,13.8305,0.0000,47885.1597,47885.1597,671.7433,340537.2597,0.0000,-340537.2597,19.9542,14.4514,30373.6000,0.0000,30373.6000,-1.1014,6996.9454,0.0000,6996.9454,49.7623,0.0000,23376.6546,23376.6546,13.4680,19.1410,0.0000,65959.8000,-65959.8000,3.5047,0.0000,10726.1704,10726.1704,170.5164,76685.9704,0.0000,-76685.9704,19.3293,13.8386,2390.7000,0.0000,2390.7000,-0.0867,554.7909,0.0000,554.7909,3.9508,0.0000,1835.9091,1835.9091,13.3886,18.8991,0.0000,9012.0000,-9012.0000,0.4947,0.0000,1502.1123,1502.1123,24.1351,10514.1123,0.0000,-10514.1123,18.8309,13.3502,2390.7000,0.0000,2390.7000,-0.0867,558.1120,0.0000,558.1120,3.9797,0.0000,1832.5880,1832.5880,19.9506,13.5791,16.7649,5.0227,203419.3975,19.3227,13.4975,16.4101,4.1328,99187.2325,19.6646,13.4379,16.5512,4.4177,92771.3489,19.9569,19.9542,19.9555,1.3605,10.6310,19.9542,19.9506,19.9524,1.3841,9.5296,19.9506,19.8762,19.9134,1.6600,1.2520,19.3345,19.3293,19.3319,1.7809,4.7567,19.3293,19.3227,19.3260,1.7640,4.6700,19.3227,18.8178,19.0702,2.1702,0.2553,18.8714,18.8309,18.8512,2.1714,0.7500,18.8309,18.8055,18.8182,2.4211,0.6633,19.9569,19.8427,19.8998,1.6525,-3.1995,13.6442,13.6417,13.6430,1.2673,-10.6511,13.5561,13.5512,13.5536,1.4813,-9.5497,13.4680,13.4061,13.4370,1.3977,-1.2722,13.4714,13.4680,13.4697,1.1459,-4.7769,13.4703,13.4646,13.4675,1.0865,-4.6902,13.3886,13.0347,13.2117,1.8559,-0.2755,13.4111,13.3886,13.3999,1.2259,-0.7702,13.4379,13.4189,13.4284,0.9141,-0.6835,13.4379,13.3433,13.3906,1.1653,3.1794,35.4764,2772.1764,-332468.9000,395377.9789
2653.0000,13.7264,20.1134,0.0000,305028.0000,-305028.0000,14.4153,0.0000,50090.1726,50090.1726,700.6676,355118.1726,0.0000,-355118.1726,20.1099,14.6041,35042.1000,0.0000,35042.1000,-1.2707,8057.8098,0.0000,8057.8098,57.3233,0.0000,26984.2902,26984.2902,13.6115,19.2862,0.0000,79113.0000,-79113.0000,4.2036,0.0000,12891.1958,12891.1958,204.6004,92004.1958,0.0000,-92004.1958,19.4168,13.9244,2278.2000,0.0000,2278.2000,-0.0826,528.1353,0.0000,528.1353,3.7574,0.0000,1750.0647,1750.0647,13.5341,19.0457,0.0000,10854.6000,-10854.6000,0.5958,0.0000,1812.1588,1812.1588,29.0727,12666.7588,0.0000,-12666.7588,19.0190,13.5345,2278.2000,0.0000,2278.2000,-0.0826,530.6464,0.0000,530.6464,3.7823,0.0000,1747.5536,1747.5536,20.1054,13.7306,16.9180,5.3967,218568.2771,19.4132,13.6481,16.5306,4.3926,105421.6869,19.7902,13.5902,16.6902,4.7239,99200.9826,20.1134,20.1099,20.1117,1.8353,11.1144,20.1099,20.1054,20.1077,1.8248,9.8437,20.1054,20.0069,20.0562,1.6740,0.9542,19.4195,19.4168,19.4181,0.9919,5.1578,19.4168,19.4132,19.4150,1.0254,5.0752,19.4132,19.0622,19.2377,1.9720,0.3342,19.0516,19.0190,19.0353,2.1734,0.9300,19.0190,19.0003,19.0097,2.2617,0.8474,20.1134,19.9929,20.0532,1.8018,-3.3010,13.8072,13.8036,13.8054,1.9107,-11.1299,13.7102,13.7044,13.7073,1.8063,-9.8592,13.6115,13.5232,13.5673,1.5236,-0.9698,13.6161,13.6115,13.6138,1.6904,-5.1734,13.6195,13.6111,13.6153,1.7350,-5.0907,13.5341,13.2316,13.3828,2.0163,-0.3497,13.5596,13.5341,13.5469,1.7246,-0.9456,13.5902,13.5621,13.5761,1.7342,-0.8630,13.5902,13.4650,13.5276,1.6048,3.2854,38.2382,2987.9890,-355397.1000,423190.9466
2654.0000,13.8857,20.2761,0.0000,320465.6000,-320465.6000,15.1449,0.0000,52823.4020,52823.4020,736.8650,373289.0020,0.0000,-373289.0020,20.2727,14.7638,33349.3000,0.0000,33349.3000,-1.2093,7654.1603,0.0000,7654.1603,54.4443,0.0000,25695.1397,25695.1397,13.7628,19.4392,0.0000,87532.7000,-87532.7000,4.6509,0.0000,14293.9830,14293.9830,226.5047,101826.6830,0.0000,-101826.6830,19.5472,14.0522,1523.5000,0.0000,1523.5000,-0.0552,352.6357,0.0000,352.6357,2.5098,0.0000,1170.8643,1170.8643,13.7008,19.2139,0.0000,13118.6000,-13118.6000,0.7201,0.0000,2194.2496,2194.2496,35.1411,15312.8496,0.0000,-15312.8496,19.1940,13.7060,1523.5000,0.0000,1523.5000,-0.0552,354.1165,0.0000,354.1165,2.5230,0.0000,1169.3835,1169.3835,20.2682,13.9038,17.0860,5.8175,235608.2897,19.5423,13.7980,16.6701,4.7256,113414.6370,19.9352,13.7541,16.8446,5.0850,106785.3886,20.2761,20.2727,20.2744,1.9146,11.6741,20.2727,20.2682,20.2704,1.9152,10.4648,20.2682,20.1514,20.2098,1.8052,0.8667,19.5511,19.5472,19.5491,1.5317,5.5177,19.5472,19.5423,19.5447,1.5168,5.4624,19.5423,19.2349,19.3886,1.7720,0.3435,19.2207,19.1940,19.2074,2.0273,1.0636,19.1940,19.1795,19.1868,2.0886,1.0083,20.2761,20.1548,20.2154,1.9094,-3.4708,13.9687,13.9653,13.9670,1.9018,-11.6852,13.8831,13.8769,13.8800,2.0347,-10.4759,13.7628,13.6562,13.7095,1.6669,-0.8778,13.7673,13.7628,13.7651,1.7766,-5.5287,13.7725,13.7645,13.7685,1.8000,-5.4735,13.7008,13.4046,13.5527,2.0010,-0.3545,13.7263,13.7008,13.7136,1.9630,-1.0746,13.7541,13.7275,13.7408,1.9376,-1.0194,13.7541,13.6169,13.6855,1.8559,3.4597,40.8592,3192.7963,-384720.6000,455808.3153
2655.0000,14.0540,20.4480,0.0000,334988.7000,-334988.7000,15.8313,0.0000,55437.8885,55437.8885,771.0628,390426.5885,0.0000,-390426.5885,20.4445,14.9324,31647.6000,0.0000,31647.6000,-1.1476,7249.2799,0.0000,7249.2799,51.5580,0.0000,24398.3201,24398.3201,13.9190,19.5972,0.0000,97812.7000,-97812.7000,5.1972,0.0000,16008.7185,16008.7185,253.2599,113821.4185,0.0000,-113821.4185,19.6801,14.1826,1474.2000,0.0000,1474.2000,-0.0535,340.6909,0.0000,340.6909,2.4244,0.0000,1133.5091,1133.5091,13.8732,19.3879,0.0000,15570.5000,-15570.5000,0.8547,0.0000,2609.5082,2609.5082,41.7157,18180.0082,0.0000,-18180.0082,19.3682,13.8768,1474.2000,0.0000,1474.2000,-0.0535,341.9477,0.0000,341.9477,2.4357,0.0000,1132.2523,1132.2523,20.4400,14.0811,17.2605,6.2462,252971.1168,19.6754,13.9524,16.8139,5.0594,121426.5712,20.0883,13.9202,17.0043,5.4530,114512.1552,20.4480,20.4445,20.4462,2.0248,12.1957,20.4445,20.4400,20.4422,2.0246,11.0481,20.4400,20.2973,20.3687,1.8683,0.7338,19.6838,19.6801,19.6819,1.5540,5.9309,19.6801,19.6754,19.6778,1.5567,5.8775,19.6754,19.3991,19.5373,1.7456,0.3765,19.3913,19.3682,19.3798,2.0320,1.2312,19.3682,19.3560,19.3621,2.0670,1.1777,20.4480,20.3256,20.3868,2.0188,-3.6356,14.1381,14.1346,14.1364,1.9948,-12.2022,14.0616,14.0556,14.0586,2.1067,-11.0546,13.9190,13.7901,13.8545,1.7010,-0.7403,13.9233,13.9190,13.9212,1.8348,-5.9375,13.9286,13.9210,13.9248,1.8375,-5.8840,13.8732,13.5869,13.7300,2.0914,-0.3830,13.8960,13.8732,13.8846,2.0150,-1.2377,13.9202,13.8968,13.9085,1.9757,-1.1843,13.9202,13.7827,13.8514,1.9537,3.6291,43.6117,3407.8789,-413775.9000,488909.8431
2656.0000,14.1959,20.5929,0.0000,340610.4000,-340610.4000,16.0969,0.0000,56558.9021,56558.9021,784.8706,397169.3021,0.0000,-397169.3021,20.5900,15.0752,26972.6000,0.0000,26972.6000,-0.9781,6168.1523,0.0000,6168.1523,43.8452,0.0000,20804.4477,20804.4477,14.0524,19.7321,0.0000,105421.8000,-105421.8000,5.6015,0.0000,17287.6405,17287.6405,273.1349,122709.4405,0.0000,-122709.4405,19.7978,14.2980,1886.5000,0.0000,1886.5000,-0.0684,435.3731,0.0000,435.3731,3.0970,0.0000,1451.1269,1451.1269,14.0202,19.5363,0.0000,18245.9000,-18245.9000,1.0016,0.0000,3063.1165,3063.1165,48.8920,21309.0165,0.0000,-21309.0165,19.5222,14.0278,1886.5000,0.0000,1886.5000,-0.0684,436.7858,0.0000,436.7858,3.1097,0.0000,1449.7142,1449.7142,20.5864,14.2293,17.4078,6.5339,264623.0941,19.7939,14.0793,16.9366,5.2862,126868.6995,20.2312,14.0550,17.1431,5.7132,119977.5134,20.5929,20.5900,20.5915,1.7041,12.3801,20.5900,20.5864,20.5882,1.7125,11.4020,20.5864,20.4337,20.5100,1.6570,0.6094,19.8009,19.7978,19.7994,1.3683,6.2109,19.7978,19.7939,19.7959,1.3760,6.1425,19.7939,19.5502,19.6720,1.5773,0.3865,19.5402,19.5222,19.5312,1.7782,1.3880,19.5222,19.5125,19.5174,1.8247,1.3196,20.5929,20.4863,20.5396,1.7955,-3.7169,14.2761,14.2733,14.2747,1.6202,-12.3816,14.2124,14.2075,14.2100,1.7775,-11.4035,14.0524,13.9140,13.9832,1.5034,-0.6110,14.0559,14.0524,14.0541,1.5556,-6.2124,14.0594,14.0532,14.0563,1.5376,-6.1440,14.0202,13.7630,13.8916,1.9009,-0.3880,14.0373,14.0202,14.0288,1.6911,-1.3896,14.0550,14.0378,14.0464,1.6149,-1.3212,14.0550,13.9378,13.9964,1.7003,3.7153,45.2744,3537.8068,-433532.5000,511469.3070
2657.0000,14.2993,20.6986,0.0000,352985.8000,-352985.8000,16.6818,0.0000,58758.7298,58758.7298,814.1497,411744.5298,0.0000,-411744.5298,20.6965,15.1797,17628.0000,0.0000,17628.0000,-0.6392,4026.3313,0.0000,4026.3313,28.6019,0.0000,13601.6687,13601.6687,14.1466,19.8274,0.0000,98240.0000,-98240.0000,5.2199,0.0000,16132.2353,16132.2353,254.6671,114372.2353,0.0000,-114372.2353,19.9493,14.4466,1209.6000,0.0000,1209.6000,-0.0439,278.6627,0.0000,278.6627,1.9827,0.0000,930.9373,930.9373,14.1315,19.6486,0.0000,19758.5000,-19758.5000,1.0846,0.0000,3321.3938,3321.3938,52.9535,23079.8938,0.0000,-23079.8938,19.6315,14.1349,1209.6000,0.0000,1209.6000,-0.0439,279.7010,0.0000,279.7010,1.9899,0.0000,929.8990,929.8990,20.6940,14.3568,17.5254,6.7170,272037.6323,19.9443,14.1633,17.0538,5.5147,132352.3403,20.3721,14.1587,17.2654,5.9272,124471.4522,20.6986,20.6965,20.6976,1.2312,12.7793,20.6965,20.6940,20.6953,1.2433,12.1400,20.6940,20.6036,20.6488,1.6260,1.0104,19.9533,19.9493,19.9513,1.7843,6.2303,19.9493,19.9443,19.9468,1.7723,6.1864,19.9443,19.6275,19.7859,1.3247,0.2506,19.6447,19.6315,19.6381,1.2410,1.3352,19.6315,19.6245,19.6280,1.2863,1.2913,20.6986,20.6195,20.6590,1.3921,-3.9025,14.3715,14.3696,14.3706,1.1082,-12.7814,14.3326,14.3289,14.3308,1.4089,-12.1422,14.1466,14.0665,14.1066,1.4401,-1.0125,14.1490,14.1466,14.1478,1.0817,-6.2324,14.1512,14.1469,14.1491,1.0711,-6.1885,14.1315,13.8681,13.9998,1.2571,-0.2527,14.1449,14.1315,14.1382,1.2718,-1.3373,14.1587,14.1453,14.1520,1.2251,-1.2934,14.1587,14.0686,14.1136,1.3659,3.9004,45.8953,3586.3247,-450937.1000,528861.4248
2658.0000,14.0093,20.4024,0.0000,244920.4000,-244920.4000,11.5747,0.0000,40489.4183,40489.4183,565.2875,285409.8183,0.0000,-285409.8183,20.4105,14.8990,14527.7000,0.0000,14527.7000,-0.5268,3329.0469,0.0000,3329.0469,23.5397,0.0000,11198.6531,11198.6531,13.8394,19.5166,0.0000,63824.9000,-63824.9000,3.3913,0.0000,10434.0183,10434.0183,165.5175,74258.9183,0.0000,-74258.9183,19.7058,14.2078,1017.0000,0.0000,1017.0000,-0.0369,234.9600,0.0000,234.9600,1.6638,0.0000,782.0400,782.0400,13.8518,19.3663,0.0000,19982.7000,-19982.7000,1.0969,0.0000,3348.1351,3348.1351,53.5610,23330.8351,0.0000,-23330.8351,19.4074,13.9152,1017.0000,0.0000,1017.0000,-0.0369,235.7885,0.0000,235.7885,1.6707,0.0000,781.2115,781.2115,20.4202,13.9192,17.1697,4.7866,193855.4742,19.7242,13.7986,16.7614,3.9266,94237.9270,20.2605,13.6990,16.9797,4.3480,91307.1022,20.4024,20.4105,20.4064,-3.5623,8.9526,20.4105,20.4202,20.4154,-3.4268,8.4258,20.4202,20.5693,20.4948,-1.9082,0.6946,19.6956,19.7058,19.7007,-3.0729,4.0858,19.7058,19.7180,19.7119,-2.8832,4.0490,19.3663,20.0622,19.7142,-0.9134,-0.0743,19.3663,19.4074,19.3868,-3.0811,1.0226,19.4074,19.4254,19.4164,-2.6028,0.9857,20.4024,20.5744,20.4884,-2.1084,-2.6222,14.0008,14.0110,14.0059,-4.4495,-8.9464,13.9270,13.9446,13.9358,-4.8155,-8.4196,13.8394,14.0145,13.9269,-2.2164,-0.6884,13.8265,13.8394,13.8330,-3.8484,-4.0797,13.7986,13.8230,13.8108,-4.1311,-4.0428,13.7986,14.1210,13.9598,-0.5324,0.0805,13.7754,13.8305,13.8029,-4.0954,-1.0165,13.6990,13.7701,13.7345,-5.0865,-0.9796,13.6990,14.0037,13.8513,-3.2145,2.6283,32.0730,2506.2317,-312166.3000,379400.5034
2659.0000,13.7910,20.1793,0.0000,235721.2000,-235721.2000,11.1400,0.0000,38767.8835,38767.8835,543.0142,274489.0835,0.0000,-274489.0835,20.1859,14.6786,14519.3000,0.0000,14519.3000,-0.5265,3335.7330,0.0000,3335.7330,23.6120,0.0000,11183.5670,11183.5670,13.5895,19.2638,0.0000,40042.3000,-40042.3000,2.1276,0.0000,6522.7167,6522.7167,103.7110,46565.0167,0.0000,-46565.0167,19.6599,14.1628,780.6000,0.0000,780.6000,-0.0283,180.4412,0.0000,180.4412,1.2811,0.0000,600.1588,600.1588,13.7052,19.2184,0.0000,17817.7000,-17817.7000,0.9781,0.0000,2980.3827,2980.3827,47.7435,20798.0827,0.0000,-20798.0827,19.2545,13.7653,780.6000,0.0000,780.6000,-0.0283,181.3089,0.0000,181.3089,1.2861,0.0000,599.2911,599.2911,20.1940,13.7269,16.9604,4.2073,170397.2652,19.6717,13.5505,16.6111,3.5840,86016.6109,20.1562,13.4708,16.8135,3.9144,82203.1320,20.1793,20.1859,20.1826,-2.7502,8.6240,20.1859,20.1940,20.1899,-2.7695,8.0975,20.1940,20.3198,20.2569,-2.9193,1.2662,19.6578,19.6599,19.6589,-0.5539,3.3938,19.6599,19.6631,19.6615,-0.6569,3.3655,19.2184,19.7753,19.4969,-2.6721,-0.2779,19.2184,19.2545,19.2364,-1.8638,0.7002,19.2545,19.2735,19.2640,-1.8877,0.6719,20.1793,20.3920,20.2857,-2.4952,-2.5160,13.7944,13.8004,13.7974,-2.5651,-8.6264,13.7274,13.7369,13.7322,-2.5063,-8.0999,13.5895,13.7303,13.6599,-3.2718,-1.2686,13.5772,13.5895,13.5833,-3.0619,-3.3962,13.5505,13.5722,13.5614,-3.0590,-3.3679,13.5505,13.9868,13.7687,-2.3552,0.2754,13.5386,13.5948,13.5667,-2.8996,-0.7026,13.4708,13.5290,13.4999,-2.8801,-0.6743,13.4708,13.7585,13.6146,-2.9051,2.5136,28.4183,2220.6455,-277500.7000,338617.0081
2660.0000,13.4784,19.8602,0.0000,167728.5000,-167728.5000,7.9267,0.0000,27383.8036,27383.8036,385.8307,195112.3036,0.0000,-195112.3036,19.8730,14.3717,14518.8000,0.0000,14518.8000,-0.5265,3347.7584,0.0000,3347.7584,23.6794,0.0000,11171.0416,11171.0416,13.2188,18.8891,0.0000,19072.8000,-19072.8000,1.0134,0.0000,3090.8239,3090.8239,49.3495,22163.6239,0.0000,-22163.6239,19.5086,14.0144,849.8000,0.0000,849.8000,-0.0308,196.7878,0.0000,196.7878,1.3955,0.0000,653.0122,653.0122,13.4949,19.0062,0.0000,14732.9000,-14732.9000,0.8087,0.0000,2458.5604,2458.5604,39.4718,17191.4604,0.0000,-17191.4604,19.0806,13.5948,849.8000,0.0000,849.8000,-0.0308,197.7924,0.0000,197.7924,1.4029,0.0000,652.0076,652.0076,19.8889,13.3003,16.5946,2.8740,116397.7181,19.5175,13.1180,16.3177,2.5124,60297.0318,20.0172,12.9801,16.4987,2.7627,58016.0677,19.8602,19.8730,19.8666,-3.8627,6.1937,19.8730,19.8889,19.8809,-3.7778,5.6673,19.8889,20.0621,19.9755,-3.4448,1.0869,19.4961,19.5086,19.5024,-1.9376,2.1003,19.5086,19.5234,19.5160,-1.8051,2.0695,19.0062,19.4849,19.2456,-3.0816,-0.3734,19.0062,19.0806,19.0434,-2.3787,0.4354,19.0806,19.1150,19.0978,-2.0548,0.4046,19.8602,20.2278,20.0440,-2.9654,-1.7329,13.4373,13.4516,13.4445,-4.3080,-6.1959,13.3244,13.3506,13.3375,-4.8115,-5.6694,13.2188,13.4259,13.3224,-4.1219,-1.0891,13.1887,13.2188,13.2038,-4.6293,-2.1025,13.1180,13.1764,13.1472,-5.0474,-2.0717,13.1180,13.7135,13.4158,-4.3076,0.3712,13.1880,13.3094,13.2487,-3.8866,-0.4375,12.9801,13.1571,13.0686,-5.2537,-0.4067,12.9801,13.5744,13.2773,-4.1199,1.7308,19.4217,1517.6400,-185315.8000,234710.8176
2661.0000,13.2386,19.6153,0.0000,155613.0000,-155613.0000,7.3541,0.0000,25264.2653,25264.2653,357.2324,180877.2653,0.0000,-180877.2653,19.6261,14.1296,12307.3000,0.0000,12307.3000,-0.4463,2846.0502,0.0000,2846.0502,20.1540,0.0000,9461.2498,9461.2498,12.9876,18.6554,0.0000,12683.2000,-12683.2000,0.6739,0.0000,2048.8805,2048.8805,32.7689,14732.0805,0.0000,-14732.0805,19.3887,13.8969,512.2000,0.0000,512.2000,-0.0186,118.7784,0.0000,118.7784,0.8428,0.0000,393.4216,393.4216,13.2515,18.7607,0.0000,11340.6000,-11340.6000,0.6225,0.0000,1887.4044,1887.4044,30.3772,13228.0044,0.0000,-13228.0044,18.8875,13.4056,512.2000,0.0000,512.2000,-0.0186,119.4922,0.0000,119.4922,0.8475,0.0000,392.7078,392.7078,19.6399,13.1309,16.3854,2.5313,102518.4055,19.3809,12.9255,16.1532,2.2594,54226.6716,19.8481,12.7887,16.3184,2.4709,51888.0182,19.6153,19.6261,19.6207,-3.0156,5.7195,19.6261,19.6399,19.6330,-3.0408,5.2732,19.6399,19.7872,19.7136,-3.2099,1.1896,19.3779,19.3887,19.3833,-1.4856,1.8635,19.3887,19.4024,19.3956,-1.5024,1.8450,18.7607,19.2616,19.0112,-2.8776,-0.3329,18.7607,18.8875,18.8241,-2.6951,0.2896,18.8875,18.9439,18.9157,-2.2465,0.2710,19.6153,19.9981,19.8067,-2.9125,-1.6346,13.2225,13.2320,13.2273,-2.6704,-5.7260,13.1316,13.1458,13.1387,-2.4480,-5.2797,12.9876,13.1340,13.0608,-3.2059,-1.1962,12.9673,12.9876,12.9775,-2.7797,-1.8701,12.9255,12.9580,12.9417,-2.5282,-1.8515,12.9255,13.4061,13.1658,-3.0656,0.3264,12.9490,13.0811,13.0151,-2.8683,-0.2961,12.7887,12.9185,12.8536,-2.6442,-0.2776,12.7887,13.2616,13.0252,-3.0917,1.6281,17.2219,1345.7469,-166305.1000,208633.0953
2662.0000,13.0382,19.4108,0.0000,126775.8000,-126775.8000,5.9913,0.0000,20487.2361,20487.2361,290.5808,147263.0361,0.0000,-147263.0361,19.4219,13.9294,11992.7000,0.0000,11992.7000,-0.4349,2779.9960,0.0000,2779.9960,19.7021,0.0000,9212.7040,9212.7040,12.8018,18.4676,0.0000,10924.6000,-10924.6000,0.5805,0.0000,1760.3889,1760.3889,28.2001,12684.9889,0.0000,-12684.9889,19.1849,13.6970,396.9000,0.0000,396.9000,-0.0144,92.2640,0.0000,92.2640,0.6541,0.0000,304.6360,304.6360,13.0926,18.6005,0.0000,7065.1000,-7065.1000,0.3878,0.0000,1173.8228,1173.8228,18.9208,8238.9228,0.0000,-8238.9228,18.7380,13.2591,396.9000,0.0000,396.9000,-0.0144,92.7609,0.0000,92.7609,0.6584,0.0000,304.1391,304.1391,19.4361,12.9013,16.1687,2.0213,81864.2394,19.2022,12.7378,15.9700,1.7996,43190.5406,19.6886,12.5574,16.1230,1.9853,41690.3047,19.4108,19.4219,19.4163,-2.5155,4.6504,19.4219,19.4361,19.4290,-2.5114,4.2155,19.4361,19.5788,19.5075,-2.5363,0.9675,19.1622,19.1849,19.1735,-2.5807,1.5480,19.1849,19.2118,19.1983,-2.4290,1.5336,18.6005,19.1283,18.8644,-1.8205,-0.1987,18.6005,18.7380,18.6692,-1.9180,0.1892,18.7380,18.8069,18.7724,-1.7777,0.1748,19.4108,19.8036,19.6072,-2.4566,-1.3409,13.0219,13.0327,13.0273,-2.4616,-4.6588,12.9089,12.9285,12.9187,-2.7040,-4.2239,12.8018,12.9342,12.8680,-2.3750,-0.9760,12.7818,12.8018,12.7918,-2.2895,-1.5564,12.7378,12.7733,12.7555,-2.2960,-1.5420,12.7378,13.2714,13.0046,-1.9942,0.1902,12.7809,12.9205,12.8507,-2.0327,-0.1976,12.5574,12.7433,12.6503,-2.5017,-0.1832,12.5574,13.0572,12.8073,-2.6782,1.3325,13.8409,1081.5477,-131979.0000,166745.0847
2663.0000,12.8570,19.2260,0.0000,109799.0000,-109799.0000,5.1890,0.0000,17669.9768,17669.9768,251.3441,127468.9768,0.0000,-127468.9768,19.2376,13.7487,12001.3000,0.0000,12001.3000,-0.4352,2788.0880,0.0000,2788.0880,19.7692,0.0000,9213.2120,9213.2120,12.5985,18.2622,0.0000,5917.6000,-5917.6000,0.3144,0.0000,950.9983,950.9983,15.2645,6868.5983,0.0000,-6868.5983,19.1156,13.6292,389.2000,0.0000,389.2000,-0.0141,90.5489,0.0000,90.5489,0.6431,0.0000,298.6511,298.6511,13.0767,18.5845,0.0000,3788.3000,-3788.3000,0.2080,0.0000,629.2958,629.2958,10.1440,4417.5958,0.0000,-4417.5958,18.6803,13.2027,389.2000,0.0000,389.2000,-0.0141,91.0249,0.0000,91.0249,0.6470,0.0000,298.1751,298.1751,19.2526,12.6994,15.9760,1.6376,66323.0512,19.1141,12.5086,15.8114,1.4856,35654.6253,19.5928,12.3093,15.9511,1.6381,34399.9847,19.2260,19.2376,19.2318,-2.2761,4.0169,19.2376,19.2526,19.2451,-2.2678,3.5817,19.2526,19.3848,19.3187,-2.3266,0.9577,19.1073,19.1156,19.1115,-0.7975,1.2722,19.1156,19.1285,19.1221,-0.9694,1.2580,18.5845,18.9865,18.7855,-1.0010,-0.1414,18.5845,18.6803,18.6324,-0.4933,0.0665,18.6803,18.7632,18.7218,-0.6606,0.0524,19.2260,19.6300,19.4280,-2.2116,-1.1721,12.8404,12.8517,12.8461,-2.2365,-4.0289,12.7095,12.7304,12.7200,-2.4470,-3.5937,12.5985,12.7369,12.6677,-2.4664,-0.9697,12.5715,12.5985,12.5850,-2.5451,-1.2841,12.5086,12.5597,12.5342,-2.7205,-1.2700,12.5086,13.2118,12.8602,-1.7914,0.1294,12.7866,12.8541,12.8203,-0.4152,-0.0785,12.3093,12.6954,12.5024,-1.8345,-0.0644,12.3093,12.8755,12.5924,-2.6418,1.1601,11.3459,886.5819,-106725.2000,136377.6612
2664.0000,12.7008,19.0666,0.0000,88571.0000,-88571.0000,4.1858,0.0000,14202.8697,14202.8697,202.5153,102773.8697,0.0000,-102773.8697,19.0789,13.5932,12016.9000,0.0000,12016.9000,-0.4358,2797.0087,0.0000,2797.0087,19.8431,0.0000,9219.8913,9219.8913,12.4239,18.0798,3.1000,4912.4000,-4909.3000,0.2612,0.6546,787.6622,788.3168,12.6705,5700.0622,2.4454,-5697.6168,18.9634,13.4800,393.5000,0.0000,393.5000,-0.0143,91.7166,0.0000,91.7166,0.6508,0.0000,301.7834,301.7834,13.0415,18.5489,0.0000,2408.3000,-2408.3000,0.1322,0.0000,399.9059,399.9059,6.4487,2808.2059,0.0000,-2808.2059,18.6655,13.1881,393.5000,0.0000,393.5000,-0.0143,92.0472,0.0000,92.0472,0.6546,0.0000,301.4528,301.4528,19.0954,12.5003,15.7979,1.2922,52335.7551,18.9876,12.3279,15.6578,1.1744,28185.8147,19.4712,12.0989,15.7850,1.3001,27301.4454,19.0666,19.0789,19.0727,-1.9683,3.2495,19.0789,19.0954,19.0872,-1.9550,2.8138,19.0954,19.2328,19.1641,-1.9150,0.7563,18.9368,18.9634,18.9501,-1.9963,1.0175,18.9634,18.9935,18.9785,-1.7819,1.0033,18.5489,18.9250,18.7370,-0.6342,-0.0940,18.5489,18.6655,18.6072,-0.3531,0.0382,18.6655,18.7389,18.7022,-0.2852,0.0239,19.0666,19.4899,19.2782,-1.8562,-0.9362,12.6850,12.6970,12.6910,-1.9200,-3.2604,12.5199,12.5449,12.5324,-2.3127,-2.8246,12.4239,12.5723,12.4981,-2.0953,-0.7672,12.3953,12.4239,12.4096,-2.1647,-1.0283,12.3279,12.3801,12.3540,-2.2232,-1.0141,12.3279,13.1707,12.7493,-1.3875,0.0832,12.8212,12.8220,12.8216,-0.0334,-0.0490,12.0989,12.6704,12.3846,-1.4696,-0.0347,12.0989,12.7140,12.4064,-2.2934,0.9254,9.0860,709.9948,-83084.7000,107823.0152
2665.0000,12.5691,18.9323,0.0000,83340.0000,-83340.0000,3.9386,0.0000,13324.0485,13324.0485,190.3649,96664.0485,0.0000,-96664.0485,18.9435,13.4605,11976.0000,0.0000,11976.0000,-0.4343,2792.0239,0.0000,2792.0239,19.8171,0.0000,9183.9761,9183.9761,12.3429,16.8697,369.5000,2778.4000,-2408.9000,0.1679,78.1294,445.0278,523.1572,8.1833,3223.4278,291.3706,-2932.0572,18.7260,13.2474,389.5000,0.0000,389.5000,-0.0141,91.0446,0.0000,91.0446,0.6455,0.0000,298.4554,298.4554,12.9624,18.4692,0.0000,1833.5000,-1833.5000,0.1006,0.0000,304.2032,304.2032,4.9094,2137.7032,0.0000,-2137.7032,18.5113,13.0371,389.5000,0.0000,389.5000,-0.0141,91.2824,0.0000,91.2824,0.6481,0.0000,298.2176,298.2176,18.9587,12.3995,15.6791,1.1696,47367.4658,18.7892,12.3002,15.5447,1.0413,24992.1792,19.3480,11.9893,15.6687,1.1809,24799.1021,18.9323,18.9435,18.9379,-1.6762,3.0589,18.9435,18.9587,18.9511,-1.6909,2.6246,18.9587,19.0856,19.0222,-1.7617,0.7523,18.6812,18.7260,18.7036,-3.0237,0.9202,18.7260,18.7783,18.7522,-2.7799,0.9061,18.4692,18.8961,18.6826,-0.7046,-0.0925,18.4692,18.7233,18.5963,-0.1811,0.0082,19.3480,18.2210,18.7845,0.9443,-0.0060,18.9323,19.3480,19.1402,-1.7150,-0.8797,12.5732,12.5825,12.5779,-1.4145,-3.0702,12.4107,12.4270,12.4188,-1.4192,-2.6359,12.3429,12.4380,12.3905,-1.3483,-0.7636,12.3295,12.3429,12.3362,-0.9352,-0.9315,12.3002,12.3154,12.3078,-0.6064,-0.9174,12.3002,13.0153,12.6578,-1.1534,0.0812,12.9539,12.7420,12.8480,0.2691,-0.0195,11.9893,12.7349,12.3621,-0.3207,-0.0054,11.9893,12.5219,12.2556,-1.8692,0.8684,8.3428,651.9200,-74827.4000,97158.7471
2666.0000,12.4858,18.8473,0.0000,73442.6000,-73442.6000,3.4708,0.0000,11719.4881,11719.4881,167.6171,85162.0881,0.0000,-85162.0881,18.8554,13.3742,11956.3000,0.0000,11956.3000,-0.4336,2790.3880,0.0000,2790.3880,19.8202,0.0000,9165.9120,9165.9120,12.5492,15.6696,1618.8000,4506.2000,-2887.4000,0.3284,341.1426,723.7095,1064.8521,16.1077,5229.9095,1277.6574,-3952.2521,17.9232,12.4608,384.1000,0.0000,384.1000,-0.0139,90.6702,0.0000,90.6702,0.6386,0.0000,293.4298,293.4298,12.7931,18.2985,0.0000,1211.1000,-1211.1000,0.0665,0.0000,200.5825,200.5825,3.2427,1411.6825,0.0000,-1411.6825,18.7168,13.2384,384.1000,0.0000,384.1000,-0.0139,89.7924,0.0000,89.7924,0.6404,0.0000,294.3076,294.3076,18.8672,12.3047,15.5859,1.0638,43083.7634,18.1299,12.7062,15.4180,0.7913,18990.7229,19.2064,11.9293,15.5679,1.0617,22294.9896,18.8473,18.8554,18.8514,-1.0933,2.6984,18.8554,18.8672,18.8613,-1.1325,2.2648,18.8672,18.9835,18.9253,-1.2176,0.5627,17.7622,17.9232,17.8427,-10.4384,0.8911,17.9232,18.0992,18.0112,-8.9911,0.8772,18.2985,19.0083,18.6534,-0.4020,-0.0307,18.2985,18.7168,18.5077,-1.1180,0.0358,18.7168,18.8075,18.7622,-0.3184,0.0219,18.8473,19.2177,19.0325,-1.3485,-0.7724,12.5138,12.5196,12.5167,-0.7871,-2.7081,12.3371,12.3498,12.3435,-0.9586,-2.2745,12.5492,12.4336,12.4914,1.1693,-0.5724,12.5922,12.5492,12.5707,2.7810,-0.9008,12.7062,12.5943,12.6502,4.0833,-0.8868,12.7062,12.6183,12.6623,0.0051,0.0210,12.7669,12.8737,12.8203,-0.3829,-0.0455,11.9293,12.5589,12.2441,-1.4728,-0.0316,11.9293,12.3656,12.1475,-1.3536,0.7628,7.6646,598.9224,-64816.6000,84369.4758
2667.0000,12.6407,19.0040,7.8000,65958.0000,-65950.2000,3.1175,1.6372,10562.2721,10563.9092,150.4761,76520.2721,6.1628,-76514.1092,18.9893,13.5054,11976.6000,0.0000,11976.6000,-0.4343,2790.6270,0.0000,2790.6270,19.8772,0.0000,9185.9730,9185.9730,18.9461,19.4222,3327.0000,2818.8000,508.2000,-0.3326,639.0981,502.1058,1141.2039,16.4849,3320.9058,2687.9019,-633.0039,18.6268,13.1499,398.1000,0.0000,398.1000,-0.0144,93.1670,0.0000,93.1670,0.6691,0.0000,304.9330,304.9330,12.8573,18.3633,0.0000,687.6000,-687.6000,0.0377,0.0000,113.9566,113.9566,1.8408,801.5566,0.0000,-801.5566,18.9075,13.4252,398.1000,0.0000,398.1000,-0.0144,92.8512,0.0000,92.8512,0.6619,0.0000,305.2488,305.2488,18.9721,11.9667,15.4694,0.7871,31876.6480,18.4799,12.1555,15.3177,0.6395,15348.2230,19.0435,11.8243,15.4339,0.7300,15329.7606,19.0040,18.9893,18.9966,1.7041,2.4374,18.9893,18.9721,18.9807,1.3920,2.0031,18.9721,18.9461,18.9591,0.3588,0.8234,18.9461,18.6268,18.7864,11.3397,0.4908,18.6268,18.4068,18.5168,6.0521,0.4763,18.5215,18.7078,18.6146,-0.5166,-0.1529,18.9075,18.5734,18.7405,2.7603,-0.1151,19.0435,18.9075,18.9755,2.5260,-0.1296,19.0040,19.0435,19.0238,-0.1544,-0.6801,12.7748,12.7500,12.7624,2.9162,-2.4504,12.6732,12.6175,12.6453,3.5940,-2.0161,15.2240,13.6697,14.4469,23.5493,-0.8364,12.4050,12.4524,12.4287,-1.7629,-0.5038,12.1555,12.3830,12.2692,-4.6466,-0.4893,12.1555,12.8573,12.5064,-1.9297,0.1399,12.8573,12.8255,12.8414,0.2057,0.1021,12.8997,12.3550,12.6274,4.5759,0.1165,11.9170,12.2393,12.0782,-0.8853,0.6671,6.2501,488.3907,-53356.8000,62554.6315
2668.0000,12.9700,19.3258,85.4000,62577.5000,-62492.1000,2.9618,17.8259,10096.7901,10114.6160,143.1088,72674.2901,67.5741,-72606.7160,19.2924,13.8024,11981.9000,0.0000,11981.9000,-0.4345,2781.7656,0.0000,2781.7656,19.8506,0.0000,9200.1344,9200.1344,19.0943,17.7166,7764.1000,2743.5000,5020.6000,-0.5724,1488.6776,490.0733,1978.7509,26.4941,3233.5733,6275.4224,3041.8491,18.9737,13.4901,385.3000,0.0000,385.3000,-0.0140,89.7942,0.0000,89.7942,0.6414,0.0000,295.5058,295.5058,12.6966,18.2012,0.0000,428.3000,-428.3000,0.0235,0.0000,70.8645,70.8645,1.1467,499.1645,0.0000,-499.1645,18.9423,13.4593,385.3000,0.0000,385.3000,-0.0140,89.8282,0.0000,89.8282,0.6390,0.0000,295.4718,295.4718,19.2479,11.5412,15.3946,0.7158,28988.4145,18.6887,11.8003,15.2445,0.5758,13818.8060,18.9221,11.7485,15.3353,0.5996,12592.1728,19.3258,19.2924,19.3091,3.7215,2.3214,19.2924,19.2479,19.2702,3.4440,1.8870,19.2479,19.0943,19.1711,2.5098,0.9117,19.0943,18.9737,19.0340,2.9391,0.3393,18.9737,18.7531,18.8634,4.1346,0.3253,18.7377,18.5810,18.6593,0.4906,-0.1948,18.9423,18.8113,18.8768,1.5963,-0.1713,18.9221,18.9423,18.9322,-0.5719,-0.1852,19.3258,18.9221,19.1239,1.1602,-0.6404,13.2502,13.2009,13.2256,5.5407,-2.3356,13.2282,13.1241,13.1762,6.3568,-1.9012,15.6293,15.0051,15.3172,10.4538,-0.9259,12.1382,12.2494,12.1938,-2.8830,-0.3535,11.8003,12.0826,11.9414,-4.0047,-0.3395,11.8003,12.6966,12.2484,-3.1621,0.1806,12.6966,12.7979,12.7472,-1.1852,0.1571,12.8519,12.7060,12.7790,1.7804,0.1710,12.0100,12.1087,12.0594,-0.2761,0.6261,5.8793,459.4198,-45147.3000,55399.3933
2669.0000,12.8888,19.2204,194.6000,57843.2000,-57648.6000,2.7437,40.6749,9315.5129,9356.1878,132.8599,67158.7129,153.9251,-67004.7878,19.2272,13.7386,11962.8000,0.0000,11962.8000,-0.4338,2779.4870,0.0000,2779.4870,19.7394,0.0000,9183.3130,9183.3130,19.2061,16.7401,8996.6000,1526.7000,7469.9000,-0.5755,1722.6019,273.2993,1995.9011,26.2624,1799.9993,7273.9981,5473.9989,19.1663,13.6789,509.3000,0.0000,509.3000,-0.0185,118.4189,0.0000,118.4189,0.8439,0.0000,390.8811,390.8811,12.3929,17.8951,0.0000,528.7000,-528.7000,0.0290,0.0000,87.2082,87.2082,1.4153,615.9082,0.0000,-615.9082,19.0500,13.5649,509.3000,0.0000,509.3000,-0.0185,118.5838,0.0000,118.5838,0.8443,0.0000,390.7162,390.7162,19.2317,11.6421,15.4369,1.1197,45349.7039,18.9608,11.6169,15.2889,0.9752,23403.8903,19.1093,11.6274,15.3683,0.9935,20862.8270,19.2204,19.2272,19.2238,-1.0779,3.1879,19.2272,19.2317,19.2294,-0.5403,2.7541,19.2317,19.2061,19.2189,0.5274,1.2049,19.2061,19.1663,19.1862,1.7879,0.6294,19.1663,19.0787,19.1225,3.0775,0.6110,18.8026,18.6264,18.7145,0.6169,-0.2153,19.0500,18.9440,18.9970,1.4016,-0.1863,19.1093,19.0500,19.0796,1.7303,-0.2047,19.2204,19.1093,19.1648,0.4445,-0.9277,13.0998,13.1093,13.1045,-1.5097,-3.2062,12.9741,12.9998,12.9870,-2.3322,-2.7724,14.1696,14.6610,14.4153,-10.9326,-1.2232,11.7947,11.8859,11.8403,-4.3159,-0.6477,11.6169,11.7394,11.6781,-3.2269,-0.6293,11.6169,12.3929,12.0049,-2.9881,0.1970,12.3929,12.6286,12.5108,-2.9027,0.1680,12.7214,12.7578,12.7396,-0.5239,0.1864,11.8591,12.1115,11.9853,-0.9428,0.9094,5.4524,426.0577,-37726.0000,89616.4212
2670.0000,12.6369,18.8189,1084.4000,66189.9000,-65105.5000,3.1845,227.6211,10598.4806,10826.1016,154.2035,76788.3806,856.7789,-75931.6016,18.8577,13.3764,11961.6000,0.0000,11961.6000,-0.4338,2791.5486,0.0000,2791.5486,19.7544,0.0000,9170.0514,9170.0514,19.1051,17.8153,1464.2000,542.8000,921.4000,-0.1093,280.7062,96.9806,377.6867,5.0501,639.7806,1183.4938,543.7133,19.1249,13.6383,461.0000,0.0000,461.0000,-0.0167,107.2416,0.0000,107.2416,0.7620,0.0000,353.7584,353.7584,12.2880,17.7894,0.0000,1084.4000,-1084.4000,0.0595,0.0000,178.6848,178.6848,2.9024,1263.0848,0.0000,-1263.0848,19.1350,13.6482,461.0000,0.0000,461.0000,-0.0167,107.2286,0.0000,107.2286,0.7631,0.0000,353.7714,353.7714,18.9071,11.8554,15.3813,0.8957,36276.0738,19.0860,11.4370,15.2615,0.8744,20985.9311,19.2726,11.3999,15.3363,0.9000,18899.7176,18.8189,18.8577,18.8383,-4.7013,2.4879,18.8577,18.9071,18.8824,-4.2370,2.0542,18.9071,19.1051,19.0061,-2.6173,0.7204,19.1051,19.1249,19.1150,-0.9090,0.6111,19.1249,19.1246,19.1247,-0.0219,0.5944,18.3708,18.8896,18.6302,-1.0663,-0.1170,19.1350,18.9735,19.0543,0.6422,-0.0574,19.2726,19.1350,19.2038,1.4494,-0.0741,18.8189,19.2726,19.0457,-1.4863,-0.6966,12.7311,12.7668,12.7490,-4.3401,-2.4994,12.5174,12.5956,12.5565,-5.2434,-2.0656,12.5686,13.7237,13.1462,-15.3647,-0.7319,11.5876,11.6475,11.6176,-2.7366,-0.6226,11.4370,11.5310,11.4840,-2.3911,-0.6059,11.4370,12.2880,11.8625,-1.7671,0.1055,12.2880,12.5769,12.4325,-0.9940,0.0460,12.8627,12.7241,12.7934,0.5998,0.0627,11.5211,12.1629,11.8420,-1.7786,0.6851,6.4235,501.9408,-52384.9000,76161.7226
2671.0000,12.3086,18.6663,3.1000,98343.2000,-98340.1000,4.6478,0.6543,15630.2660,15630.9204,224.5521,113973.4660,2.4457,-113971.0204,18.6779,13.2003,11982.4000,0.0000,11982.4000,-0.4345,2802.4897,0.0000,2802.4897,19.8862,0.0000,9179.9103,9179.9103,11.7392,14.1866,166.3000,334.0000,-167.7000,0.0269,35.5146,53.0952,88.6099,1.2976,387.0952,130.7854,-256.3099,18.7872,13.3073,622.8000,0.0000,622.8000,-0.0226,145.4703,0.0000,145.4703,1.0299,0.0000,477.3297,477.3297,11.8894,17.3877,0.0000,2047.2000,-2047.2000,0.1124,0.0000,336.0451,336.0451,5.4790,2383.2451,0.0000,-2383.2451,19.1960,13.7080,622.8000,0.0000,622.8000,-0.0226,144.7579,0.0000,144.7579,1.0298,0.0000,478.0421,478.0421,18.6961,12.2047,15.4504,1.3314,53921.7200,18.8737,11.8053,15.3395,1.3048,31315.0155,19.0885,11.7435,15.4160,1.3559,28472.8908,18.6663,18.6779,18.6721,-2.0548,3.5939,18.6779,18.6961,18.6870,-2.4072,3.1594,18.6961,18.8509,18.7735,-2.8558,1.0057,18.7295,18.7872,18.7583,-4.3528,1.0326,18.7872,18.8505,18.8188,-3.7408,1.0100,17.6895,19.0432,18.3663,-3.2334,-0.1386,19.1960,18.9828,19.0894,0.3750,-0.0262,19.0885,19.1960,19.1422,-0.7916,-0.0488,18.6663,19.0885,18.8774,-2.0805,-1.0539,12.4163,12.4386,12.4274,-3.9292,-3.6086,12.2777,12.3089,12.2933,-3.2250,-3.1740,11.7392,12.4318,12.0855,-12.8496,-1.0204,11.7599,11.7392,11.7495,1.5434,-1.0473,11.8053,11.7258,11.7655,3.3481,-1.0247,11.8053,11.8894,11.8473,-0.2322,0.1240,11.8894,12.8454,12.3674,-0.8341,0.0116,13.4155,12.5357,12.9756,2.1506,0.0342,11.7695,11.8573,11.8134,-0.3933,1.0392,9.4933,741.8228,-87327.0000,113709.6263
2672.0000,12.2805,18.6380,0.0000,112765.9000,-112765.9000,5.3292,0.0000,17911.2021,17911.2021,256.9406,130677.1021,0.0000,-130677.1021,18.6401,13.1632,16489.9000,0.0000,16489.9000,-0.5980,3858.4911,0.0000,3858.4911,27.4330,0.0000,12631.4089,12631.4089,12.0907,17.7493,0.0000,7100.4000,-7100.4000,0.3773,0.0000,1133.6593,1133.6593,18.2449,8234.0593,0.0000,-8234.0593,18.4759,13.0024,773.6000,0.0000,773.6000,-0.0281,181.3776,0.0000,181.3776,1.2851,0.0000,592.2224,592.2224,11.8329,17.3310,0.0000,2270.8000,-2270.8000,0.1247,0.0000,372.5524,372.5524,6.0764,2643.3524,0.0000,-2643.3524,19.6865,14.1888,773.6000,0.0000,773.6000,-0.0281,178.7673,0.0000,178.7673,1.2781,0.0000,594.8327,594.8327,18.6439,12.3727,15.5083,1.5460,62611.5433,18.5562,12.2045,15.3803,1.4092,33821.5715,18.8897,12.0476,15.4686,1.5180,31878.5377,18.6380,18.6401,18.6391,-0.4477,4.1343,18.6401,18.6439,18.6420,-0.5917,3.5363,18.6439,18.7120,18.6780,-1.2016,0.9478,18.4379,18.4759,18.4569,-3.6862,1.3251,18.4759,18.5271,18.5015,-3.8783,1.2970,17.3310,19.0083,18.1696,-2.4227,-0.0835,17.3310,19.6865,18.5087,-7.0563,0.0411,19.6865,18.8604,19.2735,1.5346,0.0131,18.6380,18.8900,18.7640,-1.4175,-1.1949,12.4207,12.4212,12.4209,-0.1275,-4.1494,12.2957,12.2957,12.2957,-0.0204,-3.5515,12.0907,12.0888,12.0898,0.0028,-0.9629,12.1357,12.0907,12.1132,4.3398,-1.3402,12.2045,12.1171,12.1608,4.7211,-1.3122,12.2045,11.6212,11.9128,0.7414,0.0684,13.8114,12.0905,12.9509,6.9929,-0.0563,12.0476,13.4360,12.7418,-2.8710,-0.0282,12.0476,11.7858,11.9167,1.1972,1.1798,11.5503,902.5570,-104100.0000,128311.6524
