Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2673.0000,12.3998,18.7597,0.0000,139823.6000,-139823.6000,6.6079,0.0000,22268.7720,22268.7720,318.5360,162092.3720,0.0000,-162092.3720,18.7540,13.2748,20675.0000,0.0000,20675.0000,-0.7497,4831.0940,0.0000,4831.0940,34.4129,0.0000,15843.9060,15843.9060,12.3977,18.0594,0.0000,12736.3000,-12736.3000,0.6767,0.0000,2041.4671,2041.4671,32.7675,14777.7671,0.0000,-14777.7671,18.4598,12.9866,1000.1000,0.0000,1000.1000,-0.0363,234.5287,0.0000,234.5287,1.6683,0.0000,765.5713,765.5713,12.5376,18.0407,0.0000,2952.7000,-2952.7000,0.1621,0.0000,487.7491,487.7491,7.9010,3440.4491,0.0000,-3440.4491,18.4672,12.9932,1000.1000,0.0000,1000.1000,-0.0363,234.5076,0.0000,234.5076,1.6417,0.0000,765.5924,765.5924,18.7469,12.4892,15.6181,1.9739,79943.8490,18.4577,12.4605,15.4591,1.7026,40862.0131,18.7792,12.3303,15.5547,1.8308,38447.0766,18.7597,18.7540,18.7568,1.3723,5.1259,18.7540,18.7469,18.7504,1.2595,4.3762,18.7469,18.7148,18.7308,0.5889,1.0639,18.4600,18.4598,18.4599,-0.0131,1.7407,18.4598,18.4648,18.4623,-0.5218,1.7044,18.0407,18.2626,18.1517,-0.2659,-0.0621,18.0407,18.4672,18.2540,-3.1237,0.1000,18.4672,19.1054,18.7863,-5.9283,0.0637,18.7597,18.7652,18.7624,-0.0681,-1.4820,12.5448,12.5390,12.5419,1.4114,-5.1434,12.4312,12.4203,12.4257,1.5203,-4.3936,12.3977,12.2535,12.3256,2.7976,-1.0814,12.4258,12.3977,12.4118,3.5545,-1.7581,12.4605,12.4140,12.4373,3.2874,-1.7219,12.4605,11.5051,11.9828,0.7954,0.0447,12.8240,12.9305,12.8773,-0.9377,-0.1174,12.3303,12.7484,12.5394,-2.4918,-0.0811,12.3303,11.9109,12.1206,2.4116,1.4646,14.7519,1152.7315,-132837.4000,159252.9388
2674.0000,12.5344,18.8969,0.0000,156573.5000,-156573.5000,7.3995,0.0000,25012.5729,25012.5729,356.9629,181586.0729,0.0000,-181586.0729,18.8911,13.4091,24650.3000,0.0000,24650.3000,-0.8939,5750.4731,0.0000,5750.4731,40.9670,0.0000,18899.8269,18899.8269,12.5221,18.1850,0.0000,14732.1000,-14732.1000,0.7828,0.0000,2365.1823,2365.1823,37.9445,17097.2823,0.0000,-17097.2823,18.5513,13.0763,928.8000,0.0000,928.8000,-0.0337,217.5656,0.0000,217.5656,1.5497,0.0000,711.2344,711.2344,12.4196,17.9220,0.0000,3963.5000,-3963.5000,0.2176,0.0000,653.9466,653.9466,10.6092,4617.4466,0.0000,-4617.4466,18.1834,12.7159,928.8000,0.0000,928.8000,-0.0337,218.5477,0.0000,218.5477,1.5496,0.0000,710.2523,710.2523,18.8830,12.5458,15.7144,2.2447,90908.8763,18.5311,12.5359,15.5335,1.9112,45868.1385,18.7663,12.4807,15.6235,2.0038,42079.2317,18.8969,18.8911,18.8940,1.6063,5.7592,18.8911,18.8830,18.8870,1.5991,4.8653,18.8830,18.8152,18.8491,1.3781,1.1460,18.5594,18.5513,18.5554,1.1034,1.9288,18.5513,18.5422,18.5468,0.9704,1.8951,17.9220,18.2917,18.1069,-0.5893,-0.0885,17.9220,18.1834,18.0527,-2.4773,0.1290,18.1834,18.5505,18.3669,-5.1095,0.0954,18.8969,18.7788,18.8379,0.8618,-1.6403,12.6514,12.6468,12.6491,1.2445,-5.7774,12.5195,12.5127,12.5161,1.0416,-4.8835,12.5221,12.4354,12.4788,1.7988,-1.1642,12.5318,12.5221,12.5269,1.3405,-1.9470,12.5359,12.5222,12.5291,1.0588,-1.9133,12.5359,11.6357,12.0858,1.1942,0.0703,12.5737,12.7940,12.6838,-2.3834,-0.1473,12.4807,12.5316,12.5061,-0.4500,-0.1136,12.4807,12.1340,12.3074,2.2048,1.6221,16.6442,1300.5977,-148761.2000,178856.2465
2675.0000,12.6228,18.9871,0.0000,163141.1000,-163141.1000,7.7099,0.0000,26114.1889,26114.1889,372.2529,189255.2889,0.0000,-189255.2889,18.9834,13.4996,24647.7000,0.0000,24647.7000,-0.8938,5743.4837,0.0000,5743.4837,40.8876,0.0000,18904.2163,18904.2163,12.5749,18.2384,0.0000,15840.4000,-15840.4000,0.8417,0.0000,2544.8744,2544.8744,40.8178,18385.2744,0.0000,-18385.2744,18.6323,13.1556,1079.6000,0.0000,1079.6000,-0.0391,252.6409,0.0000,252.6409,1.7991,0.0000,826.9591,826.9591,12.3650,17.8670,0.0000,4556.0000,-4556.0000,0.2501,0.0000,751.2965,751.2965,12.1943,5307.2965,0.0000,-5307.2965,17.9991,12.5354,1079.6000,0.0000,1079.6000,-0.0391,254.6096,0.0000,254.6096,1.8081,0.0000,824.9904,824.9904,18.9781,12.5898,15.7839,2.3817,96459.9699,18.6062,12.5734,15.5898,2.0243,48582.2023,18.8180,12.5337,15.6759,2.1087,44281.9997,18.9871,18.9834,18.9852,1.0523,5.9964,18.9834,18.9781,18.9807,1.0822,5.1026,18.9781,18.9223,18.9502,1.1715,1.1878,18.6387,18.6323,18.6355,0.9176,2.0295,18.6323,18.6239,18.6281,0.9322,1.9903,17.8670,18.2454,18.0562,-0.6607,-0.0975,17.8670,17.9991,17.9331,-1.4932,0.1525,17.9991,18.1973,18.0982,-3.2919,0.1134,18.9871,18.8591,18.9231,0.9797,-1.7135,12.7102,12.7078,12.7090,0.6741,-6.0147,12.5766,12.5725,12.5746,0.6564,-5.1209,12.5749,12.5340,12.5545,0.8649,-1.2061,12.5789,12.5749,12.5769,0.5543,-2.0478,12.5734,12.5676,12.5705,0.4516,-2.0087,12.5734,11.7982,12.1858,1.1579,0.0792,12.5186,12.6278,12.5732,-1.3846,-0.1709,12.5337,12.5135,12.5236,0.1620,-0.1317,12.5337,12.3213,12.4275,1.4007,1.6952,17.4482,1363.4301,-156730.6000,189324.1719
2676.0000,12.6957,19.0614,0.0000,171252.4000,-171252.4000,8.0932,0.0000,27458.1428,27458.1428,390.9804,198710.5428,0.0000,-198710.5428,19.0585,13.5732,24451.0000,0.0000,24451.0000,-0.8866,5692.5125,0.0000,5692.5125,40.5114,0.0000,18758.4875,18758.4875,12.6337,18.2978,0.0000,17884.4000,-17884.4000,0.9503,0.0000,2875.4767,2875.4767,46.0939,20759.8767,0.0000,-20759.8767,18.6928,13.2149,974.0000,0.0000,974.0000,-0.0353,227.7617,0.0000,227.7617,1.6214,0.0000,746.2383,746.2383,12.3697,17.8718,0.0000,5424.9000,-5424.9000,0.2978,0.0000,894.6225,894.6225,14.5195,6319.5225,0.0000,-6319.5225,17.9100,12.4482,974.0000,0.0000,974.0000,-0.0353,229.9589,0.0000,229.9589,1.6353,0.0000,744.0411,744.0411,19.0545,12.6548,15.8547,2.5549,103473.9640,18.6613,12.6368,15.6491,2.1646,51950.5527,18.8708,12.5990,15.7349,2.2535,47322.4513,19.0614,19.0585,19.0600,0.8530,6.2915,19.0585,19.0545,19.0565,0.8656,5.4048,19.0545,19.0103,19.0324,0.9428,1.2128,18.6973,18.6928,18.6951,0.6699,2.1631,18.6928,18.6869,18.6899,0.6966,2.1278,17.8718,18.1567,18.0142,-0.5557,-0.1080,17.8718,17.9100,17.8909,-0.5577,0.1898,17.9100,17.9905,17.9503,-1.8345,0.1545,19.0614,18.9463,19.0039,0.9253,-1.8018,12.7695,12.7672,12.7684,0.6672,-6.3091,12.6425,12.6381,12.6403,0.7447,-5.4224,12.6337,12.6006,12.6172,0.7077,-1.2304,12.6381,12.6337,12.6359,0.6631,-2.1807,12.6368,12.6286,12.6327,0.7015,-2.1454,12.6368,11.9398,12.2883,1.1883,0.0904,12.5334,12.5570,12.5452,-0.3863,-0.2074,12.5990,12.5509,12.5750,0.5708,-0.1721,12.5990,12.4427,12.5209,1.0782,1.7842,18.5269,1447.7171,-168162.7000,202746.9680
2677.0000,12.7664,19.1335,0.0000,180465.4000,-180465.4000,8.5286,0.0000,28982.0954,28982.0954,412.2052,209447.4954,0.0000,-209447.4954,19.1309,13.6442,24455.2000,0.0000,24455.2000,-0.8868,5688.5616,0.0000,5688.5616,40.4779,0.0000,18766.6384,18766.6384,12.7008,18.3656,0.0000,19060.4000,-19060.4000,1.0128,0.0000,3067.2704,3067.2704,49.1356,22127.6704,0.0000,-22127.6704,18.7624,13.2830,929.0000,0.0000,929.0000,-0.0337,217.0559,0.0000,217.0559,1.5452,0.0000,711.9441,711.9441,12.4137,17.9161,0.0000,6710.0000,-6710.0000,0.3683,0.0000,1107.0326,1107.0326,17.9591,7817.0326,0.0000,-7817.0326,17.9034,12.4417,929.0000,0.0000,929.0000,-0.0337,219.3526,0.0000,219.3526,1.5617,0.0000,709.6474,709.6474,19.1273,12.7262,15.9267,2.7297,110552.0053,18.7146,12.7056,15.7101,2.3062,55349.6364,18.9266,12.6680,15.7973,2.4020,50442.5028,19.1335,19.1309,19.1322,0.8226,6.6317,19.1309,19.1273,19.1291,0.8265,5.7449,19.1273,19.0885,19.1079,0.8617,1.2671,18.7674,18.7624,18.7649,0.7934,2.2799,18.7624,18.7561,18.7592,0.7879,2.2462,17.9161,18.0583,17.9872,-0.3751,-0.1420,17.9161,17.9034,17.9097,0.1784,0.2264,17.9034,17.9206,17.9120,-0.5111,0.1927,19.1335,19.0288,19.0812,0.8843,-1.8969,12.8333,12.8310,12.8322,0.7206,-6.6485,12.7130,12.7085,12.7108,0.8010,-5.7617,12.7008,12.6670,12.6839,0.7562,-1.2839,12.7056,12.7008,12.7032,0.7628,-2.2967,12.7056,12.6970,12.7013,0.7782,-2.2630,12.7056,12.1123,12.4089,1.4062,0.1252,12.5919,12.5689,12.5804,0.3752,-0.2432,12.6680,12.6160,12.6420,0.7603,-0.2095,12.6680,12.5379,12.6030,0.9419,1.8801,19.6620,1536.4142,-179922.6000,216344.1445
2678.0000,12.8335,19.2020,0.0000,193406.2000,-193406.2000,9.1402,0.0000,31108.1341,31108.1341,441.9625,224514.3341,0.0000,-224514.3341,19.1997,13.7116,24415.4000,0.0000,24415.4000,-0.8854,5674.6379,0.0000,5674.6379,40.3732,0.0000,18740.7621,18740.7621,12.7576,18.4230,0.0000,16399.7000,-16399.7000,0.8714,0.0000,2641.0900,2641.0900,42.2872,19040.7900,0.0000,-19040.7900,18.8790,13.3973,777.7000,0.0000,777.7000,-0.0282,181.4497,0.0000,181.4497,1.2923,0.0000,596.2503,596.2503,12.4898,17.9928,0.0000,8388.8000,-8388.8000,0.4605,0.0000,1385.0592,1385.0592,22.4529,9773.8592,0.0000,-9773.8592,17.9486,12.4860,777.7000,0.0000,777.7000,-0.0282,183.5251,0.0000,183.5251,1.3075,0.0000,594.1749,594.1749,19.1965,12.8006,15.9986,2.9025,117552.4645,18.7868,12.7606,15.7737,2.4613,59070.8147,19.0053,12.7215,15.8634,2.5664,53895.2899,19.2020,19.1997,19.2009,0.7796,7.1121,19.1997,19.1965,19.1981,0.7841,6.2268,19.1965,19.1642,19.1804,0.8260,1.4616,18.8874,18.8790,18.8832,1.3792,2.3330,18.8790,18.8688,18.8739,1.3352,2.3048,17.9928,17.9879,17.9904,-0.0107,-0.2366,17.9928,17.9486,17.9707,0.6871,0.2239,17.9486,17.9363,17.9425,0.3192,0.1957,19.2020,19.1084,19.1552,0.8444,-2.0281,12.8957,12.8935,12.8946,0.7044,-7.1292,12.7841,12.7800,12.7820,0.8112,-6.2438,12.7576,12.7311,12.7443,0.6803,-1.4787,12.7615,12.7576,12.7595,0.6311,-2.3501,12.7606,12.7538,12.7572,0.6254,-2.3219,12.7606,12.3496,12.5551,1.7151,0.2196,12.6553,12.6176,12.6364,0.6277,-0.2409,12.7215,12.6777,12.6996,0.6461,-0.2127,12.7215,12.6209,12.6712,0.7742,2.0110,20.7853,1624.1930,-192223.9000,230518.5691
2679.0000,12.8364,19.2050,0.0000,164367.8000,-164367.8000,7.7679,0.0000,26439.2379,26439.2379,375.7664,190807.0379,0.0000,-190807.0379,19.2049,13.7167,24422.6000,0.0000,24422.6000,-0.8856,5675.9601,0.0000,5675.9601,40.3483,0.0000,18746.6399,18746.6399,12.7612,18.4266,0.0000,20058.6000,-20058.6000,1.0658,0.0000,3230.4911,3230.4911,51.7328,23289.0911,0.0000,-23289.0911,18.8017,13.3216,692.1000,0.0000,692.1000,-0.0251,161.6286,0.0000,161.6286,1.1483,0.0000,530.4714,530.4714,12.6079,18.1118,0.0000,10161.8000,-10161.8000,0.5578,0.0000,1679.7993,1679.7993,27.1995,11841.5993,0.0000,-11841.5993,18.0554,12.5906,692.1000,0.0000,692.1000,-0.0251,163.1092,0.0000,163.1092,1.1628,0.0000,528.9908,528.9908,19.2046,12.7306,15.9676,2.6066,105569.1648,18.7232,12.7536,15.7384,2.1632,51917.7430,18.9882,12.6778,15.8330,2.2867,48021.2892,19.2050,19.2049,19.2049,0.0000,6.0982,19.2049,19.2046,19.2047,0.0309,5.2126,19.2046,19.1931,19.1989,0.1741,0.9848,18.7947,18.8017,18.7982,-1.0744,2.0506,18.8017,18.8089,18.8053,-0.8768,2.0255,18.1118,17.9664,18.0391,0.5390,-0.2294,18.1118,18.0554,18.0836,1.3133,0.3285,18.0554,18.0286,18.0420,1.1519,0.3034,19.2050,19.1626,19.1838,0.2956,-1.6696,12.8802,12.8809,12.8806,-0.2183,-6.1066,12.7350,12.7384,12.7367,-0.5965,-5.2210,12.7612,12.7535,12.7573,0.1077,-0.9932,12.7612,12.7612,12.7612,-0.0292,-2.0590,12.7536,12.7543,12.7539,-0.0881,-2.0339,12.7536,12.5230,12.6383,0.9552,0.2210,12.6804,12.6636,12.6720,0.3800,-0.3368,12.6778,12.6876,12.6827,-0.2532,-0.3117,12.6778,12.6730,12.6754,0.0013,1.6613,18.6394,1456.5108,-168781.4000,205508.1970
2680.0000,12.8611,19.2301,0.0000,172157.1000,-172157.1000,8.1360,0.0000,27707.8346,27707.8346,393.5809,199864.9346,0.0000,-199864.9346,19.2292,13.7405,24415.5000,0.0000,24415.5000,-0.8854,5672.6631,0.0000,5672.6631,40.3338,0.0000,18742.8369,18742.8369,12.8029,18.4688,0.0000,21256.7000,-21256.7000,1.1294,0.0000,3425.3523,3425.3523,54.8236,24682.0523,0.0000,-24682.0523,18.8185,13.3380,737.9000,0.0000,737.9000,-0.0268,172.2895,0.0000,172.2895,1.2256,0.0000,565.6105,565.6105,12.6690,18.1734,0.0000,12515.9000,-12515.9000,0.6870,0.0000,2070.2346,2070.2346,33.5029,14586.1346,0.0000,-14586.1346,18.1425,12.6759,737.9000,0.0000,737.9000,-0.0268,173.7162,0.0000,173.7162,1.2380,0.0000,564.1838,564.1838,19.2280,12.7809,16.0045,2.7672,112069.6632,18.7207,12.8059,15.7633,2.2848,54834.9830,19.0057,12.7219,15.8638,2.4273,50973.7245,19.2301,19.2292,19.2297,0.2496,6.3985,19.2292,19.2280,19.2286,0.2394,5.5131,19.2280,19.2143,19.2212,0.2202,1.0063,18.8200,18.8185,18.8193,0.2049,2.1358,18.8185,18.8174,18.8180,0.1034,2.1090,18.1734,18.0286,18.1010,0.6979,-0.2946,18.1734,18.1425,18.1580,0.8481,0.3924,18.1425,18.1223,18.1324,1.0422,0.3657,19.2301,19.1916,19.2109,0.2778,-1.7375,12.9112,12.9100,12.9106,0.3136,-6.4043,12.7809,12.7781,12.7795,0.4679,-5.5190,12.8029,12.7811,12.7920,0.3695,-1.0122,12.8062,12.8029,12.8045,0.4741,-2.1416,12.8059,12.7994,12.8027,0.5393,-2.1149,12.8059,12.6334,12.7197,0.9330,0.2888,12.7060,12.6948,12.7004,0.2933,-0.3983,12.7219,12.7081,12.7150,0.3410,-0.3715,12.7219,12.6799,12.7009,0.2589,1.7316,19.7573,1543.8632,-180038.4000,217878.3707
2681.0000,12.8719,19.2411,0.0000,172875.9000,-172875.9000,8.1700,0.0000,27830.4182,27830.4182,395.2865,200706.3182,0.0000,-200706.3182,19.2408,13.7519,20082.0000,0.0000,20082.0000,-0.7282,4665.1818,0.0000,4665.1818,33.1643,0.0000,15416.8182,15416.8182,12.8199,18.4859,0.0000,17506.5000,-17506.5000,0.9302,0.0000,2821.6763,2821.6763,45.1585,20328.1763,0.0000,-20328.1763,18.8877,13.4059,476.5000,0.0000,476.5000,-0.0173,111.1633,0.0000,111.1633,0.7912,0.0000,365.3367,365.3367,12.7284,18.2333,0.0000,14813.9000,-14813.9000,0.8132,0.0000,2451.8386,2451.8386,39.6557,17265.7386,0.0000,-17265.7386,18.2081,12.7401,476.5000,0.0000,476.5000,-0.0173,112.0869,0.0000,112.0869,0.7985,0.0000,364.4131,364.4131,19.2402,12.8138,16.0270,2.8002,113406.3073,18.7524,12.8179,15.7851,2.3272,55853.0833,19.0309,12.7427,15.8868,2.4659,51784.4227,19.2411,19.2408,19.2410,0.0872,6.4223,19.2408,19.2402,19.2405,0.0943,5.6941,19.2402,19.2322,19.2362,0.1326,1.1188,18.8934,18.8877,18.8906,0.8115,2.0490,18.8877,18.8811,18.8844,0.7530,2.0317,18.2333,18.1119,18.1726,0.8153,-0.4084,18.2333,18.2081,18.2207,0.7080,0.4048,18.2081,18.1937,18.2009,0.7777,0.3875,19.2411,19.2165,19.2288,0.1678,-1.7476,12.9173,12.9171,12.9172,0.0306,-6.4255,12.8126,12.8106,12.8116,0.3386,-5.6973,12.8199,12.8078,12.8139,0.2146,-1.1220,12.8210,12.8199,12.8205,0.1433,-2.0522,12.8179,12.8161,12.8170,0.1239,-2.0349,12.8179,12.7338,12.7759,0.6289,0.4053,12.7338,12.7230,12.7284,0.2894,-0.4079,12.7427,12.7335,12.7381,0.2297,-0.3906,12.7427,12.7052,12.7240,0.2295,1.7445,19.6926,1538.8047,-184161.3000,221043.8133
2682.0000,12.8052,19.1731,0.0000,155085.6000,-155085.6000,7.3292,0.0000,24928.3292,24928.3292,354.6329,180013.9292,0.0000,-180013.9292,19.1761,13.6885,11972.7000,0.0000,11972.7000,-0.4342,2783.4840,0.0000,2783.4840,19.7692,0.0000,9189.2160,9189.2160,12.7231,18.3881,0.0000,5579.1000,-5579.1000,0.2964,0.0000,898.0744,898.0744,14.3924,6477.1744,0.0000,-6477.1744,19.0374,13.5525,461.3000,0.0000,461.3000,-0.0167,107.4239,0.0000,107.4239,0.7653,0.0000,353.8761,353.8761,12.7326,18.2375,0.0000,15214.0000,-15214.0000,0.8351,0.0000,2518.1672,2518.1672,40.7283,17732.1672,0.0000,-17732.1672,18.2308,12.7623,461.3000,0.0000,461.3000,-0.0167,108.4812,0.0000,108.4812,0.7723,0.0000,352.8188,352.8188,19.1796,12.7449,15.9622,2.4491,99190.3341,18.8094,12.6805,15.7449,2.0995,50387.6258,19.0737,12.6102,15.8420,2.2141,46495.6364,19.1731,19.1761,19.1746,-0.8496,5.7458,19.1761,19.1796,19.1779,-0.8051,5.3117,19.1796,19.2031,19.1913,-0.5905,1.3151,19.0532,19.0374,19.0453,1.8177,1.6115,19.0374,19.0188,19.0281,1.6848,1.5948,18.2375,18.1872,18.2123,0.4303,-0.5367,18.2375,18.2308,18.2341,0.1134,0.2984,18.2308,18.2235,18.2272,0.2677,0.2817,19.1731,19.2249,19.1990,-0.4084,-1.5834,12.8237,12.8278,12.8257,-1.1526,-5.7486,12.7487,12.7531,12.7509,-0.7819,-5.3145,12.7231,12.7603,12.7417,-0.9200,-1.3179,12.7123,12.7231,12.7177,-1.2892,-1.6143,12.6805,12.7035,12.6920,-1.5574,-1.5976,12.6805,12.7519,12.7162,-0.7688,0.5339,12.6740,12.6982,12.6861,-0.5598,-0.3012,12.6102,12.6688,12.6395,-1.2392,-0.2845,12.6102,12.7232,12.6667,-0.7402,1.5806,16.8194,1314.2947,-162983.4000,196073.5962
2683.0000,12.7371,19.1036,0.0000,145718.8000,-145718.8000,6.8865,0.0000,23386.2351,23386.2351,333.0720,169105.0351,0.0000,-169105.0351,19.1069,13.6207,11981.9000,0.0000,11981.9000,-0.4345,2787.9275,0.0000,2787.9275,19.8014,0.0000,9193.9725,9193.9725,12.6037,18.2675,0.0000,585.9000,-585.9000,0.0311,0.0000,94.1646,94.1646,1.5109,680.0646,0.0000,-680.0646,19.1150,13.6285,473.5000,0.0000,473.5000,-0.0172,110.1625,0.0000,110.1625,0.7840,0.0000,363.3375,363.3375,12.6657,18.1701,0.0000,13644.2000,-13644.2000,0.7490,0.0000,2256.7886,2256.7886,36.5260,15900.9886,0.0000,-15900.9886,18.2072,12.7392,473.5000,0.0000,473.5000,-0.0172,111.3825,0.0000,111.3825,0.7925,0.0000,362.1175,362.1175,19.1110,12.6746,15.8928,2.2060,89344.1373,18.8511,12.5488,15.6999,1.9441,46657.4609,19.0816,12.4976,15.7896,2.0309,42649.7233,19.1036,19.1069,19.1053,-0.8859,5.4005,19.1069,19.1110,19.1090,-0.8803,4.9661,19.1110,19.1431,19.1271,-0.8249,1.3672,19.1236,19.1150,19.1193,0.8440,1.3983,19.1150,19.1030,19.1090,0.9271,1.3811,18.1701,18.2048,18.1874,-0.3495,-0.5383,18.1701,18.2072,18.1886,-0.5983,0.2107,18.2072,18.2148,18.2110,-0.2441,0.1935,19.1036,19.1945,19.1491,-0.6524,-1.4860,12.7520,12.7554,12.7537,-0.9190,-5.4056,12.6701,12.6760,12.6730,-0.9885,-4.9711,12.6037,12.6581,12.6309,-1.3856,-1.3722,12.5891,12.6037,12.5964,-1.5126,-1.4034,12.5488,12.5763,12.5625,-1.6117,-1.3862,12.5488,12.6735,12.6111,-1.3173,0.5332,12.5948,12.6464,12.6206,-0.8392,-0.2158,12.4976,12.5823,12.5399,-1.2503,-0.1986,12.4976,12.6703,12.5840,-1.0473,1.4809,15.2343,1190.4261,-147020.0000,178651.3215
2684.0000,12.6207,18.9850,0.0000,91045.6000,-91045.6000,4.3027,0.0000,14573.0791,14573.0791,208.0141,105618.6791,0.0000,-105618.6791,18.9935,13.5095,11964.1000,0.0000,11964.1000,-0.4338,2787.5732,0.0000,2787.5732,19.7901,0.0000,9176.5268,9176.5268,12.4553,18.1175,0.0000,948.5000,-948.5000,0.0504,0.0000,152.1458,152.1458,2.4449,1100.6458,0.0000,-1100.6458,19.0392,13.5543,460.6000,0.0000,460.6000,-0.0167,107.2586,0.0000,107.2586,0.7618,0.0000,353.3414,353.3414,12.5554,18.0589,0.0000,11875.5000,-11875.5000,0.6519,0.0000,1962.0380,1962.0380,31.7898,13837.5380,0.0000,-13837.5380,18.1325,12.6661,460.6000,0.0000,460.6000,-0.0167,108.4477,0.0000,108.4477,0.7712,0.0000,352.1523,352.1523,19.0043,12.3901,15.6972,1.4292,57881.7935,18.7369,12.3191,15.5280,1.2481,29953.2073,18.9943,12.2276,15.6110,1.3159,27634.3508,18.9850,18.9935,18.9892,-1.4494,3.4407,18.9935,19.0043,18.9989,-1.3774,3.0069,19.0043,19.0815,19.0429,-1.0644,0.7380,19.0199,19.0392,19.0295,-1.1319,0.7884,19.0392,19.0561,19.0476,-0.7894,0.7717,18.0589,18.1750,18.1170,-0.8993,-0.4384,18.0589,18.1325,18.0957,-1.1704,0.2135,18.1325,18.1604,18.1465,-0.8279,0.1968,18.9850,19.1847,19.0848,-0.8238,-0.8620,12.5936,12.6049,12.5992,-1.9125,-3.4392,12.4331,12.4614,12.4472,-2.7743,-3.0054,12.4553,12.5655,12.5104,-1.5034,-0.7365,12.4216,12.4553,12.4384,-1.9558,-0.7869,12.3191,12.3970,12.3581,-2.5162,-0.7702,12.3191,12.5627,12.4409,-2.1031,0.4399,12.4349,12.5404,12.4876,-1.6537,-0.2120,12.2276,12.4151,12.3213,-2.6871,-0.1953,12.2276,12.6838,12.4557,-1.5968,0.8635,9.9346,776.3023,-90984.3000,115469.3516
2685.0000,12.5186,18.8808,0.0000,81939.4000,-81939.4000,3.8724,0.0000,13085.0919,13085.0919,187.0705,95024.4919,0.0000,-95024.4919,18.8893,13.4074,11960.2000,0.0000,11960.2000,-0.4337,2790.1587,0.0000,2790.1587,19.8135,0.0000,9170.0413,9170.0413,12.3328,17.9938,0.0000,4043.1000,-4043.1000,0.2148,0.0000,647.5157,647.5157,10.4158,4690.6157,0.0000,-4690.6157,18.7893,13.3094,548.3000,0.0000,548.3000,-0.0199,128.0657,0.0000,128.0657,0.9078,0.0000,420.2343,420.2343,12.4223,17.9248,0.0000,9710.6000,-9710.6000,0.5330,0.0000,1602.2169,1602.2169,25.9928,11312.8169,0.0000,-11312.8169,18.0239,12.5597,548.3000,0.0000,548.3000,-0.0199,129.2697,0.0000,129.2697,0.9189,0.0000,419.0303,419.0303,18.9008,12.2991,15.6000,1.3036,52794.5671,18.6363,12.2467,15.4415,1.1355,27252.6904,18.9325,12.1146,15.5235,1.2116,25444.3413,18.8808,18.8893,18.8850,-1.3063,3.0911,18.8893,18.9008,18.8951,-1.3018,2.6574,18.9008,19.0051,18.9530,-1.1345,0.5840,18.7331,18.7893,18.7612,-3.2872,0.7988,18.7893,18.8505,18.8199,-2.7973,0.7789,17.9248,18.1260,18.0254,-1.1536,-0.3269,17.9248,18.0239,17.9744,-1.5134,0.2062,18.0239,18.0692,18.0466,-1.2545,0.1863,18.8808,19.1383,19.0096,-0.9576,-0.7813,12.4984,12.5064,12.5024,-1.2177,-3.0905,12.3351,12.3500,12.3426,-1.3119,-2.6568,12.3328,12.4629,12.3978,-1.4075,-0.5834,12.3078,12.3328,12.3203,-1.4744,-0.7982,12.2467,12.2822,12.2645,-1.1787,-0.7783,12.2467,12.4376,12.3422,-1.2407,0.3275,12.2740,12.3980,12.3360,-1.8786,-0.2055,12.1146,12.2434,12.1790,-1.7666,-0.1857,12.1146,12.5669,12.3407,-1.4366,0.7819,9.1658,716.2264,-82636.3000,105491.5987
2686.0000,12.4421,18.8028,0.0000,67756.2000,-67756.2000,3.2021,0.0000,10801.4093,10801.4093,154.5895,78557.6093,0.0000,-78557.6093,18.8106,13.3303,11982.2000,0.0000,11982.2000,-0.4345,2797.9464,0.0000,2797.9464,19.8775,0.0000,9184.2536,9184.2536,12.2419,17.9020,0.0000,4281.7000,-4281.7000,0.2275,0.0000,684.9316,684.9316,11.0255,4966.6316,0.0000,-4966.6316,18.6280,13.1514,390.8000,0.0000,390.8000,-0.0142,91.4572,0.0000,91.4572,0.6492,0.0000,299.3428,299.3428,12.3418,17.8436,0.0000,6579.6000,-6579.6000,0.3612,0.0000,1084.7451,1084.7451,17.6106,7664.3451,0.0000,-7664.3451,17.9404,12.4780,390.8000,0.0000,390.8000,-0.0142,92.2321,0.0000,92.2321,0.6559,0.0000,298.5679,298.5679,18.8216,12.1688,15.4952,1.0543,42697.3561,18.5310,12.1638,15.3474,0.9081,21794.1615,18.8994,11.9597,15.4296,0.9897,20784.5040,18.8028,18.8106,18.8067,-0.9945,2.5556,18.8106,18.8216,18.8161,-1.0019,2.1211,18.8216,18.9336,18.8776,-0.9584,0.4571,18.5908,18.6280,18.6094,-1.8811,0.6846,18.6280,18.6799,18.6540,-2.0513,0.6704,17.8436,18.0708,17.9572,-0.8721,-0.2170,17.8436,17.9404,17.8920,-1.0426,0.1442,17.9404,17.9926,17.9665,-1.0151,0.1300,18.8028,19.0817,18.9423,-0.8613,-0.6465,12.4206,12.4284,12.4245,-0.9890,-2.5569,12.2132,12.2344,12.2238,-1.4821,-2.1224,12.2419,12.3743,12.3081,-1.1318,-0.4585,12.2198,12.2419,12.2309,-1.1283,-0.6860,12.1638,12.2002,12.1820,-1.0442,-0.6718,12.1638,12.3765,12.2701,-0.9180,0.2157,12.1647,12.2904,12.2276,-1.3575,-0.1455,11.9597,12.1309,12.0453,-1.6621,-0.1313,11.9597,12.4966,12.2282,-1.4075,0.6452,7.5133,587.1025,-65853.7000,85276.0217
2687.0000,12.3747,18.7305,18.6000,59480.7000,-59462.1000,2.8120,3.9216,9467.7104,9471.6320,135.6919,68948.4104,14.6784,-68933.7320,18.7387,13.2598,11978.8000,0.0000,11978.8000,-0.4344,2799.5857,0.0000,2799.5857,19.8928,0.0000,9179.2143,9179.2143,12.1517,17.8109,0.0000,3521.2000,-3521.2000,0.1871,0.0000,562.6318,562.6318,9.0642,4083.8318,0.0000,-4083.8318,18.5580,13.0828,393.5000,0.0000,393.5000,-0.0143,92.1675,0.0000,92.1675,0.6551,0.0000,301.3325,301.3325,12.3089,17.8105,0.0000,3957.7000,-3957.7000,0.2173,0.0000,652.2743,652.2743,10.5925,4609.9743,0.0000,-4609.9743,17.8952,12.4337,393.5000,0.0000,393.5000,-0.0143,92.9214,0.0000,92.9214,0.6612,0.0000,300.5786,300.5786,18.7505,12.0573,15.4039,0.8775,35540.6022,18.4816,12.0527,15.2671,0.7586,18206.2982,18.9169,11.7815,15.3492,0.8420,17681.5016,18.7305,18.7387,18.7346,-0.9194,2.2351,18.7387,18.7505,18.7446,-0.9123,1.8007,18.7505,18.8636,18.8070,-0.9005,0.4240,18.5413,18.5580,18.5496,-0.7699,0.6111,18.5580,18.5869,18.5724,-1.0329,0.5968,17.8105,18.0240,17.9172,-0.5313,-0.1374,17.8105,17.8952,17.8529,-0.5215,0.0799,17.8952,17.9517,17.9235,-0.5682,0.0656,18.7305,19.0267,18.8786,-0.8177,-0.5769,12.3521,12.3599,12.3560,-0.8757,-2.2392,12.1124,12.1336,12.1230,-1.2651,-1.8048,12.1517,12.2898,12.2207,-1.1033,-0.4281,12.1264,12.1517,12.1390,-1.1570,-0.6152,12.0527,12.1037,12.0782,-1.3012,-0.6010,12.0527,12.3595,12.2061,-0.8217,0.1333,12.1320,12.2286,12.1803,-0.6192,-0.0840,11.7815,12.0703,11.9259,-1.4910,-0.0697,11.7815,12.4323,12.1069,-1.5126,0.5728,6.3685,497.6470,-54175.2000,71428.4021
2688.0000,12.3364,18.4785,992.8000,50864.5000,-49871.7000,2.4555,209.4556,8089.2523,8298.7079,118.5631,58953.7523,783.3444,-58170.4079,18.5094,13.0352,11956.2000,0.0000,11956.2000,-0.4336,2802.0958,0.0000,2802.0958,19.8744,0.0000,9154.1042,9154.1042,12.0922,16.8609,246.3000,2428.8000,-2182.5000,0.1426,52.2935,387.7925,440.0860,6.9378,2816.5925,194.0065,-2622.5860,18.3428,12.8720,347.0000,0.0000,347.0000,-0.0126,81.4898,0.0000,81.4898,0.5782,0.0000,265.5102,265.5102,12.2618,17.7631,0.0000,2621.4000,-2621.4000,0.1439,0.0000,431.8372,431.8372,7.0159,3053.2372,0.0000,-3053.2372,17.8827,12.4215,347.0000,0.0000,347.0000,-0.0126,81.9536,0.0000,81.9536,0.5834,0.0000,265.0464,265.0464,18.5508,12.0821,15.3164,0.7033,28482.9992,18.3530,12.0344,15.1937,0.6183,14838.2885,18.9931,11.5683,15.2807,0.7265,15256.5278,18.4785,18.5094,18.4940,-2.9525,1.9540,18.5094,18.5508,18.5301,-2.6373,1.5204,18.5508,18.7919,18.6713,-1.6869,0.3788,18.2638,18.3428,18.3033,-3.0217,0.5214,18.3428,18.4213,18.3821,-2.3466,0.5088,17.7631,18.0058,17.8844,-0.4452,-0.1001,17.7631,17.8827,17.8229,-0.4111,0.0438,17.8827,17.9310,17.9069,-0.2498,0.0313,18.4785,19.0593,18.7689,-1.3723,-0.5015,12.3203,12.3247,12.3225,-0.4532,-1.9590,12.1150,12.1171,12.1160,-0.1334,-1.5254,12.0922,12.2130,12.1526,-0.8717,-0.3838,12.0740,12.0922,12.0831,-0.7246,-0.5264,12.0344,12.0544,12.0444,-0.4568,-0.5138,12.0344,12.2999,12.1672,-0.5187,0.0950,12.1592,12.1877,12.1735,-0.1317,-0.0489,11.5683,12.0683,11.8183,-1.3468,-0.0363,11.5683,12.3822,11.9753,-1.6370,0.4965,5.4273,424.0983,-42025.4000,58577.8155
2689.0000,12.2996,18.2851,1498.4000,43920.9000,-42422.5000,2.1536,316.3217,6979.1914,7295.5131,104.0477,50900.0914,1182.0783,-49718.0131,18.3135,12.8433,11938.6000,0.0000,11938.6000,-0.4329,2804.6794,0.0000,2804.6794,19.9064,0.0000,9133.9206,9133.9206,12.1555,14.6844,974.9000,2011.9000,-1037.0000,0.1605,206.7719,321.4853,528.2571,7.9013,2333.3853,768.1281,-1565.2571,17.6099,12.1542,357.9000,0.0000,357.9000,-0.0130,84.8159,0.0000,84.8159,0.5981,0.0000,273.0841,273.0841,12.1180,17.6181,0.0000,1957.5000,-1957.5000,0.1075,0.0000,322.0194,322.0194,5.2389,2279.5194,0.0000,-2279.5194,17.9037,12.4420,357.9000,0.0000,357.9000,-0.0130,84.5059,0.0000,84.5059,0.6019,0.0000,273.3941,273.3941,18.3579,12.1277,15.2428,0.5822,23581.0993,17.9211,12.3182,15.1196,0.4713,11310.4592,18.9563,11.4814,15.2188,0.6287,13203.2131,18.2851,18.3135,18.2993,-2.3981,1.7197,18.3135,18.3579,18.3357,-2.3950,1.2867,18.3579,18.6863,18.5221,-1.8500,0.3054,17.3079,17.6099,17.4589,-10.2395,0.4659,17.6099,17.8988,17.7543,-7.6244,0.4529,17.6181,18.0648,17.8414,-0.5679,-0.0705,17.6181,17.9037,17.7609,-0.7971,0.0370,17.9037,17.9096,17.9067,-0.0513,0.0240,18.2851,19.0142,18.6497,-1.4881,-0.4339,12.3090,12.3110,12.3100,-0.2001,-1.7245,12.1340,12.1299,12.1319,0.1429,-1.2916,12.1555,12.1540,12.1548,-0.0223,-0.3103,12.1859,12.1555,12.1707,1.0088,-0.4708,12.3182,12.1868,12.2525,2.4618,-0.4578,12.3182,12.0712,12.1947,0.2828,0.0656,12.1259,12.1912,12.1586,-0.2289,-0.0419,11.4814,11.9838,11.7326,-1.0834,-0.0289,11.4814,12.2539,11.8676,-1.3484,0.4291,4.7943,374.6358,-32762.6000,48094.7716
2690.0000,12.2645,18.0765,1959.9000,38551.0000,-36591.1000,1.9238,413.9940,6121.0581,6535.0521,93.0117,44672.0581,1545.9060,-43126.1521,18.1000,12.6342,11947.1000,0.0000,11947.1000,-0.4332,2814.0594,0.0000,2814.0594,19.9735,0.0000,9133.0406,9133.0406,12.6080,13.9604,2285.0000,2783.1000,-498.1000,0.2734,481.0779,447.3188,928.3967,13.5415,3230.4188,1803.9221,-1426.4967,16.8925,11.4522,348.0000,0.0000,348.0000,-0.0126,83.2211,0.0000,83.2211,0.5874,0.0000,264.7789,264.7789,11.9388,17.4376,0.0000,1364.3000,-1364.3000,0.0749,0.0000,224.0520,224.0520,3.6511,1588.3520,0.0000,-1588.3520,17.8903,12.4289,348.0000,0.0000,348.0000,-0.0126,82.1821,0.0000,82.1821,0.5851,0.0000,265.8179,265.8179,18.1349,12.3472,15.2411,0.7650,30980.6499,17.1704,12.9971,15.0838,0.4964,11913.9669,18.8207,11.6431,15.2319,0.8538,17929.4514,18.0765,18.1000,18.0882,-2.5964,2.2617,18.1000,18.1349,18.1174,-2.6829,1.8285,18.1349,18.4693,18.3021,-2.7032,0.4406,16.7427,16.8925,16.8176,-7.7879,0.7141,16.8925,17.1153,17.0039,-9.1050,0.7015,17.4376,18.1683,17.8029,-0.5134,-0.0387,17.4376,17.8903,17.6639,-1.2191,0.0362,17.8903,17.9131,17.9017,-0.1087,0.0236,18.0765,18.8550,18.4657,-2.2686,-0.6241,12.3500,12.3460,12.3480,0.4099,-2.2693,12.3169,12.2830,12.2999,1.9784,-1.8361,12.6080,12.2232,12.4156,3.0983,-0.4483,12.7215,12.6080,12.6647,5.9124,-0.7217,12.9971,12.7440,12.8706,7.4100,-0.7091,12.9971,11.5403,12.2687,0.8446,0.0310,11.9636,12.2210,12.0923,-0.8493,-0.0438,11.6431,11.7755,11.7093,-0.3305,-0.0312,11.6431,11.9646,11.8039,-0.8185,0.6164,4.5032,351.8858,-25810.4000,60824.0682
2691.0000,12.4416,18.0508,2398.5000,33533.1000,-31134.6000,1.7095,505.1212,5345.6383,5850.7595,82.7250,38878.7383,1893.3788,-36985.3595,18.0554,12.5905,11931.6000,0.0000,11931.6000,-0.4327,2811.9566,0.0000,2811.9566,20.0056,0.0000,9119.6434,9119.6434,18.2232,17.7249,3782.3000,2085.9000,1696.4000,-0.3187,733.3082,366.5696,1099.8778,15.8478,2452.4696,3048.9918,596.5222,17.6899,12.2324,355.6000,0.0000,355.6000,-0.0129,84.1866,0.0000,84.1866,0.6063,0.0000,271.4134,271.4134,12.1616,17.6620,0.0000,877.9000,-877.9000,0.0482,0.0000,144.4801,144.4801,2.3492,1022.3801,0.0000,-1022.3801,18.2419,12.7732,355.6000,0.0000,355.6000,-0.0129,83.6129,0.0000,83.6129,0.5979,0.0000,271.9871,271.9871,18.0660,12.2695,15.1678,0.5066,20516.2431,17.5146,12.5491,15.0318,0.3906,9373.2945,18.6404,11.6644,15.1524,0.5487,11522.5114,18.0508,18.0554,18.0531,-0.4730,2.0238,18.0554,18.0660,18.0607,-0.7340,1.5911,18.0660,18.2232,18.1446,-1.9502,0.6734,18.2232,17.6899,17.9565,13.6953,0.3547,17.6899,17.3707,17.5303,6.3032,0.3419,17.6988,17.8479,17.7734,-0.4061,-0.1476,18.2419,17.7167,17.9793,3.7568,-0.0994,18.6404,18.2419,18.4412,6.4610,-0.1123,18.0508,18.6404,18.3456,-1.4986,-0.5405,12.6234,12.5918,12.6076,3.0838,-2.0344,12.7199,12.6323,12.6761,4.4903,-1.6017,15.0409,13.3240,14.1825,21.2734,-0.6841,12.7200,12.7001,12.7101,0.4984,-0.3654,12.5491,12.7379,12.6435,-2.7896,-0.3525,12.5491,12.1616,12.3553,0.9961,0.1369,12.1616,12.0960,12.1288,0.3917,0.0887,12.1819,11.7579,11.9699,3.0960,0.1016,11.6823,11.8647,11.7735,-0.4149,0.5299,3.4813,272.0340,-17673.3000,41412.0490
2692.0000,12.7127,18.1426,2900.4000,31950.4000,-29050.0000,1.6608,608.0317,5124.8280,5732.8597,80.5008,37075.2280,2292.3683,-34782.8597,18.1321,12.6656,11922.8000,0.0000,11922.8000,-0.4323,2807.2232,0.0000,2807.2232,20.0030,0.0000,9115.5768,9115.5768,18.1364,16.2475,6519.9000,1692.2000,4827.7000,-0.4482,1265.5034,296.9084,1562.4118,20.8065,1989.1084,5254.3966,3265.2882,18.0542,12.5893,350.1000,0.0000,350.1000,-0.0127,82.5103,0.0000,82.5103,0.5903,0.0000,267.5897,267.5897,12.3868,17.8890,0.0000,626.1000,-626.1000,0.0344,0.0000,103.2679,103.2679,1.6756,729.3679,0.0000,-729.3679,18.4384,12.9656,350.1000,0.0000,350.1000,-0.0127,82.1218,0.0000,82.1218,0.5859,0.0000,267.9782,267.9782,18.1200,12.1296,15.1248,0.4620,18711.3229,17.7283,12.2675,14.9979,0.3790,9097.0291,18.4350,11.7583,15.0966,0.4634,9732.2583,18.1426,18.1321,18.1373,0.9674,1.9681,18.1321,18.1200,18.1260,0.7396,1.5358,18.1200,18.1364,18.1282,-0.2469,0.7260,18.1364,18.0542,18.0953,1.6258,0.2778,18.0542,17.7599,17.9071,4.4978,0.2651,18.0450,17.6780,17.8615,1.0146,-0.1668,18.4384,18.0855,18.2619,3.3617,-0.1325,18.4350,18.4384,18.4367,-0.1032,-0.1452,18.1426,18.4350,18.2888,-0.7351,-0.5231,13.0097,12.9622,12.9859,4.5165,-1.9796,13.2236,13.1058,13.1647,5.8475,-1.5473,14.8213,14.4251,14.6232,5.2697,-0.7375,12.5305,12.6114,12.5710,-1.7278,-0.2893,12.2675,12.5278,12.3977,-3.0157,-0.2766,12.2675,12.3868,12.3271,-0.3892,0.1553,12.3868,12.1778,12.2823,1.8038,0.1210,12.2526,12.0369,12.1448,2.0616,0.1337,11.8311,11.7473,11.7892,0.1399,0.5116,3.3316,260.3331,-12225.4000,37540.6104
2693.0000,12.8793,18.0473,3416.2000,28513.0000,-25096.8000,1.5252,714.1617,4590.9491,5305.1108,74.0844,33103.9491,2702.0383,-30401.9108,18.0591,12.5941,11947.5000,0.0000,11947.5000,-0.4332,2815.5748,0.0000,2815.5748,20.0235,0.0000,9131.9252,9131.9252,18.1078,15.1835,9483.2000,994.0000,8489.2000,-0.5739,1841.3656,174.3128,2015.6785,26.4180,1168.3128,7641.8344,6473.5215,18.1005,12.6348,463.9000,0.0000,463.9000,-0.0168,109.2678,0.0000,109.2678,0.7783,0.0000,354.6322,354.6322,12.3941,17.8963,0.0000,676.1000,-676.1000,0.0371,0.0000,111.5229,111.5229,1.8096,787.6229,0.0000,-787.6229,18.4178,12.9455,463.9000,0.0000,463.9000,-0.0168,108.8428,0.0000,108.8428,0.7742,0.0000,355.0572,355.0572,18.0721,12.0830,15.0776,0.3662,14831.2568,17.8378,12.0848,14.9613,0.3166,7598.1606,18.4048,11.6880,15.0464,0.3696,7762.2383,18.0473,18.0591,18.0532,-1.0645,1.8170,18.0591,18.0721,18.0656,-0.7786,1.3837,18.0721,18.1078,18.0899,-0.5107,0.7417,18.1078,18.1005,18.1042,0.0577,0.1677,18.1005,17.9439,18.0222,1.3410,0.1509,18.2296,17.7541,17.9919,1.5243,-0.1915,18.4178,18.3098,18.3638,1.1803,-0.1544,18.4048,18.4178,18.4113,-0.3552,-0.1712,18.0473,18.4048,18.2260,-0.8060,-0.4709,13.1896,13.1638,13.1767,2.2529,-1.8285,13.4390,13.3745,13.4067,2.8716,-1.3953,14.5474,14.5948,14.5711,-0.6780,-0.7532,12.4056,12.5114,12.4585,-1.4064,-0.1793,12.0848,12.3819,12.2333,-2.0320,-0.1625,12.0848,12.3941,12.2394,-1.1074,0.1799,12.3941,12.3129,12.3535,0.8103,0.1428,12.3796,12.2198,12.2997,1.8205,0.1596,11.8728,11.7467,11.8098,0.1997,0.4593,3.0582,238.9712,-4408.4000,30191.6556
2694.0000,12.8371,16.9076,9989.2000,38333.9000,-28344.7000,2.3313,2089.7369,6166.2579,8255.9948,113.7472,44500.1579,7899.4631,-36600.6948,17.0078,11.5648,11944.9000,0.0000,11944.9000,-0.4331,2852.3175,0.0000,2852.3175,20.0391,0.0000,9092.5825,9092.5825,17.6056,14.0039,9627.8000,207.2000,9420.6000,-0.5401,1881.9299,36.0067,1917.9366,24.7134,243.2067,7745.8701,7502.6634,17.7539,12.2953,355.5000,0.0000,355.5000,-0.0129,84.0958,0.0000,84.0958,0.5961,0.0000,271.4042,271.4042,12.2630,17.7642,0.0000,1079.1000,-1079.1000,0.0592,0.0000,177.7679,177.7679,2.8882,1256.8679,0.0000,-1256.8679,18.5099,13.0357,355.5000,0.0000,355.5000,-0.0129,83.3157,0.0000,83.3157,0.5935,0.0000,272.1843,272.1843,17.1341,13.0269,15.0805,0.5001,20253.9647,17.8790,12.1380,15.0085,0.6291,15099.0479,18.5725,11.6388,15.1056,0.7598,15956.6326,16.9076,17.0078,16.9577,-13.2689,2.7298,17.0078,17.1341,17.0710,-12.0518,2.2966,17.1341,17.6056,17.3699,-8.7387,1.0181,17.6056,17.7539,17.6798,-5.1707,0.4780,17.7539,17.8525,17.8032,-2.6928,0.4651,18.2335,17.9358,18.0847,1.0711,-0.2168,18.5099,18.4100,18.4599,1.1111,-0.1575,18.5725,18.5099,18.5412,1.5184,-0.1704,16.9076,18.5725,17.7400,-5.9139,-0.7671,13.1094,13.1154,13.1124,-0.8247,-2.7447,13.3972,13.3988,13.3980,-0.1541,-2.3115,13.1742,13.8555,13.5148,-12.7955,-1.0330,12.1860,12.2651,12.2256,-2.8597,-0.4929,12.1380,12.1831,12.1606,-0.9272,-0.4800,12.1380,12.2630,12.2005,-0.5187,0.2019,12.2630,12.3308,12.2969,-0.7322,0.1426,12.3892,12.3279,12.3586,0.6614,0.1555,11.7813,11.8215,11.8014,-0.1507,0.7522,4.7204,368.8560,-7347.3000,51309.6452
2695.0000,12.5779,18.0427,4569.8000,52627.4000,-48057.6000,2.7248,960.1778,8415.5308,9375.7087,132.2591,61042.9308,3609.6222,-57433.3087,17.9609,12.4976,11920.9000,0.0000,11920.9000,-0.4323,2812.7205,0.0000,2812.7205,20.2924,0.0000,9108.1795,9108.1795,17.6458,14.3580,8799.3000,513.3000,8286.0000,-0.5108,1719.0600,89.2642,1808.3242,23.6300,602.5642,7080.2400,6477.6758,17.6540,12.1976,346.2000,0.0000,346.2000,-0.0126,81.9979,0.0000,81.9979,0.5832,0.0000,264.2021,264.2021,12.1885,17.6892,0.0000,1670.2000,-1670.2000,0.0917,0.0000,274.9443,274.9443,4.4700,1945.1443,0.0000,-1945.1443,18.0417,12.5770,346.2000,0.0000,346.2000,-0.0126,81.6038,0.0000,81.6038,0.5773,0.0000,264.5962,264.5962,17.8715,12.4156,15.1435,0.8341,33782.5678,17.8052,12.2830,15.0441,0.7598,18236.3999,17.6871,12.5204,15.1037,0.7109,14929.4658,18.0427,17.9609,18.0018,12.5507,3.1790,17.9609,17.8715,17.9162,10.1508,2.7467,17.8715,17.6458,17.7586,4.6423,1.1413,17.6458,17.6540,17.6499,-0.4093,0.6305,17.6540,17.6974,17.6757,-1.5869,0.6180,18.0930,18.0849,18.0889,0.0023,-0.2382,18.0417,18.3456,18.1937,-3.2624,-0.1465,17.6871,18.0417,17.8644,-8.2169,-0.1591,18.0427,17.6871,17.8649,1.4574,-0.9083,12.8225,12.8444,12.8334,-3.4157,-3.1949,12.7968,12.8733,12.8351,-6.8426,-2.7626,13.1720,13.3258,13.2489,-3.2588,-1.1573,12.2371,12.2348,12.2359,0.0758,-0.6464,12.2830,12.2378,12.2604,1.1559,-0.6339,12.2830,12.1885,12.2357,0.3759,0.2223,12.1885,12.2740,12.2313,-0.8413,0.1306,12.3006,12.3443,12.3225,-0.4848,0.1432,12.4921,11.6241,12.0581,3.0490,0.8924,5.5710,435.3295,-28828.5000,66948.4335
2696.0000,12.5973,18.5582,2378.2000,64321.5000,-61943.3000,3.1635,499.5293,10290.0382,10789.5675,153.0556,74611.5382,1878.6707,-72732.8675,18.5057,13.0315,15843.4000,0.0000,15843.4000,-0.5745,3713.2806,0.0000,3713.2806,26.6150,0.0000,12130.1194,12130.1194,18.0240,18.3592,3386.1000,2683.1000,703.0000,-0.3286,658.2071,469.8016,1128.0088,15.6386,3152.9016,2727.8929,-425.0088,17.9063,12.4445,358.5000,0.0000,358.5000,-0.0130,84.6449,0.0000,84.6449,0.6048,0.0000,273.8551,273.8551,12.2713,17.7725,0.0000,1750.0000,-1750.0000,0.0961,0.0000,288.3134,288.3134,4.6834,2038.3134,0.0000,-2038.3134,17.7630,12.3043,358.5000,0.0000,358.5000,-0.0130,84.7958,0.0000,84.7958,0.6016,0.0000,273.7042,273.7042,18.4236,11.8440,15.1338,0.7301,29569.5226,17.9124,12.1113,15.0118,0.5794,13904.7336,17.6343,12.4768,15.0555,0.5151,10816.8421,18.5582,18.5057,18.5320,6.3494,2.5117,18.5057,18.4236,18.4646,6.5698,1.9372,18.4236,18.0240,18.2238,5.5644,0.7720,18.0240,17.9063,17.9651,3.7553,0.4433,17.9063,17.8172,17.8617,2.1956,0.4303,17.9684,18.1269,18.0476,-0.5475,-0.1911,17.7630,18.1664,17.9647,-2.8117,-0.0950,17.6343,17.7630,17.6987,-2.0484,-0.1080,18.5582,17.6343,18.0963,2.7436,-0.6518,12.7680,12.7743,12.7711,-0.8010,-2.5234,12.6592,12.6903,12.6747,-1.9839,-1.9489,14.7868,13.8712,14.3290,12.9860,-0.7837,12.1933,12.2069,12.2001,-0.4812,-0.4551,12.1113,12.1859,12.1486,-1.3987,-0.4421,12.1113,12.2713,12.1913,-0.5859,0.1794,12.2713,12.2328,12.2520,0.2017,0.0833,12.2425,12.3180,12.2802,-0.5585,0.0963,12.4529,11.8997,12.1763,1.3772,0.6401,6.4501,504.0192,-46429.9000,54291.0983
2697.0000,12.4555,18.7419,509.4000,76822.1000,-76312.7000,3.6570,107.2536,12250.3774,12357.6310,176.6991,89072.4774,402.1464,-88670.3310,18.7247,13.2461,19728.5000,0.0000,19728.5000,-0.7154,4611.5606,0.0000,4611.5606,32.8970,0.0000,15116.9394,15116.9394,12.2150,17.4933,355.2000,9063.1000,-8707.9000,0.5011,75.2628,1449.3035,1524.5663,24.8275,10512.4035,279.9372,-10232.4663,17.8673,12.4064,348.4000,0.0000,348.4000,-0.0126,82.3000,0.0000,82.3000,0.5857,0.0000,266.1000,266.1000,12.2301,17.7311,0.0000,2477.7000,-2477.7000,0.1360,0.0000,408.0381,408.0381,6.6312,2885.7381,0.0000,-2885.7381,17.9560,12.4932,348.4000,0.0000,348.4000,-0.0126,82.2095,0.0000,82.2095,0.5869,0.0000,266.1905,266.1905,18.6925,11.7616,15.2271,1.1727,47496.3459,17.8869,12.2398,15.0634,0.8600,20639.3609,17.9095,12.3143,15.1119,0.8521,17893.4703,18.7419,18.7247,18.7333,2.3803,2.9060,18.7247,18.6925,18.7086,2.8952,2.1906,18.6925,18.2761,18.4843,3.0953,0.4139,17.8474,17.8673,17.8573,-1.3500,0.9150,17.8673,17.8664,17.8669,0.0129,0.9023,17.7311,18.2950,18.0131,-0.4663,-0.0453,17.7311,17.9560,17.8435,-1.5116,0.0908,17.9560,17.7783,17.8671,1.9839,0.0781,18.7419,17.9232,18.3325,2.8019,-0.7510,12.5173,12.5383,12.5278,-2.9850,-2.9138,12.2065,12.2802,12.2433,-5.2550,-2.1984,12.2150,14.0808,13.1479,-14.3021,-0.4217,12.2177,12.2150,12.2164,0.1471,-0.9228,12.2398,12.2151,12.2274,0.9027,-0.9101,12.2398,12.1558,12.1978,0.0303,0.0374,12.3093,12.2583,12.2838,0.3344,-0.0986,12.3143,12.2823,12.2983,0.1690,-0.0859,12.3143,12.1310,12.2227,0.5110,0.7432,8.5132,665.2362,-67073.0000,86029.1771
2698.0000,12.3738,18.6919,296.4000,81289.1000,-80992.7000,3.8571,62.4932,12938.7541,13001.2473,186.1721,94227.8541,233.9068,-93993.9473,18.6953,13.2173,23637.5000,0.0000,23637.5000,-0.8571,5527.2658,0.0000,5527.2658,39.2992,0.0000,18110.2342,18110.2342,12.1892,17.8488,0.0000,10881.0000,-10881.0000,0.5781,0.0000,1739.4386,1739.4386,28.0068,12620.4386,0.0000,-12620.4386,18.0604,12.5954,355.2000,0.0000,355.2000,-0.0129,83.7059,0.0000,83.7059,0.5975,0.0000,271.4941,271.4941,12.2655,17.7667,0.0000,3479.7000,-3479.7000,0.1910,0.0000,573.2499,573.2499,9.3127,4052.9499,0.0000,-4052.9499,17.8298,12.3697,355.2000,0.0000,355.2000,-0.0129,83.9454,0.0000,83.9454,0.5967,0.0000,271.2546,271.2546,18.6971,11.8346,15.2658,1.2232,49540.4566,18.0327,12.1594,15.0960,0.9422,22613.0740,18.1904,12.1145,15.1524,0.9747,20469.1656,18.6919,18.6953,18.6936,-0.5280,3.0942,18.6953,18.6971,18.6962,-0.1991,2.2370,18.6971,18.4957,18.5964,1.3037,0.3654,18.0993,18.0604,18.0799,2.6364,0.9435,18.0604,18.0218,18.0411,2.0536,0.9306,17.7667,18.1829,17.9748,-0.5108,-0.0676,17.7667,17.8298,17.7983,-0.5953,0.1234,17.8298,17.8510,17.8404,-0.3715,0.1105,18.6919,18.2396,18.4658,1.5591,-0.7629,12.3905,12.4013,12.3959,-1.6411,-3.1010,12.0437,12.0747,12.0592,-2.2710,-2.2438,12.1892,13.0956,12.6424,-6.1491,-0.3722,12.1837,12.1892,12.1865,-0.4095,-0.9503,12.1594,12.1781,12.1687,-0.7575,-0.9374,12.1594,12.2263,12.1928,-0.1093,0.0608,12.2783,12.2838,12.2810,-0.0826,-0.1302,12.1145,12.2682,12.1914,-1.3397,-0.1173,12.1145,12.2610,12.1877,-0.4710,0.7561,9.1486,714.8845,-71005.5000,92622.6963
2699.0000,12.3254,18.6786,38.7000,84549.0000,-84510.3000,3.9977,8.1662,13442.9496,13451.1158,192.8288,97991.9496,30.5338,-97961.4158,18.6798,13.2022,23633.7000,0.0000,23633.7000,-0.8570,5527.4121,0.0000,5527.4121,39.3084,0.0000,18106.2879,18106.2879,12.0957,17.7544,0.0000,4595.7000,-4595.7000,0.2442,0.0000,733.8017,733.8017,11.8278,5329.5017,0.0000,-5329.5017,18.3053,12.8352,424.7000,0.0000,424.7000,-0.0154,99.7829,0.0000,99.7829,0.7125,0.0000,324.9171,324.9171,12.2632,17.7644,0.0000,4321.0000,-4321.0000,0.2372,0.0000,711.8307,711.8307,11.5644,5032.8307,0.0000,-5032.8307,17.8031,12.3436,424.7000,0.0000,424.7000,-0.0154,100.4039,0.0000,100.4039,0.7147,0.0000,324.2961,324.2961,18.6819,11.8608,15.2714,1.1665,47241.7275,18.2103,12.0107,15.1105,0.9542,22899.7501,18.3775,11.9574,15.1674,0.9881,20750.2092,18.6786,18.6798,18.6792,-0.2228,3.2132,18.6798,18.6819,18.6809,-0.2338,2.3562,18.6819,18.6194,18.6506,0.6053,0.5605,18.3569,18.3053,18.3311,2.9826,0.8047,18.3053,18.2441,18.2747,2.7702,0.7893,17.7644,18.0515,17.9080,-0.8557,-0.1684,17.7644,17.8031,17.7838,-0.2239,0.0688,17.8031,17.8371,17.8201,-0.2940,0.0534,18.6786,18.4143,18.5465,0.9245,-0.7845,12.3355,12.3402,12.3378,-0.7496,-3.2212,12.0146,12.0214,12.0180,-0.5463,-2.3642,12.0957,12.5005,12.2981,-4.2048,-0.5686,12.0747,12.0957,12.0852,-1.2717,-0.8128,12.0107,12.0600,12.0353,-1.6589,-0.7974,12.0107,12.2533,12.1320,-0.7830,0.1603,12.2513,12.2838,12.2675,-0.2118,-0.0769,11.9574,12.2282,12.0928,-1.2386,-0.0615,11.9574,12.2642,12.1108,-0.9776,0.7765,8.8527,691.7595,-68943.9000,90891.6868
2700.0000,12.2811,18.6276,84.9000,87324.1000,-87239.2000,4.1313,17.9286,13870.3419,13888.2705,199.2159,101194.4419,66.9714,-101127.4705,18.6315,13.1548,23631.1000,0.0000,23631.1000,-0.8569,5530.0467,0.0000,5530.0467,39.3122,0.0000,18101.0533,18101.0533,12.0426,17.7007,0.0000,5241.4000,-5241.4000,0.2785,0.0000,836.3437,836.3437,13.4851,6077.7437,0.0000,-6077.7437,18.3343,12.8637,430.9000,0.0000,430.9000,-0.0156,101.2036,0.0000,101.2036,0.7205,0.0000,329.6964,329.6964,12.1982,17.6989,0.0000,5143.3000,-5143.3000,0.2823,0.0000,846.7575,846.7575,13.7651,5990.0575,0.0000,-5990.0575,17.7802,12.3211,430.9000,0.0000,430.9000,-0.0156,101.8987,0.0000,101.8987,0.7254,0.0000,329.0013,329.0013,18.6372,11.9422,15.2897,1.2127,49113.9526,18.2566,12.0092,15.1329,1.0185,24442.8698,18.4659,11.9198,15.1928,1.0671,22410.0899,18.6276,18.6315,18.6296,-0.6481,3.3217,18.6315,18.6372,18.6343,-0.6106,2.4648,18.6372,18.6483,18.6427,-0.1444,0.5628,18.3346,18.3343,18.3345,-0.0084,0.8413,18.3343,18.3213,18.3278,0.5914,0.8257,17.6989,17.9735,17.8362,-0.9150,-0.1887,17.6989,17.7802,17.7396,-0.5825,0.0936,17.7802,17.8090,17.7946,-0.3569,0.0780,18.6276,18.5292,18.5784,0.3366,-0.8096,12.3051,12.3075,12.3063,-0.4298,-3.3288,12.0090,12.0105,12.0097,-0.1490,-2.4719,12.0426,12.2320,12.1373,-1.9891,-0.5699,12.0330,12.0426,12.0378,-0.6209,-0.8484,12.0092,12.0174,12.0133,-0.3151,-0.8328,12.0092,12.1664,12.0878,-0.5829,0.1816,12.1278,12.2556,12.1917,-0.9645,-0.1007,11.9198,12.0923,12.0060,-1.0958,-0.0851,11.9198,12.1716,12.0457,-0.8341,0.8025,9.2755,724.8040,-73131.0000,95966.9123
2701.0000,12.2698,18.6059,171.8000,91724.9000,-91553.1000,4.3438,36.2865,14565.6285,14601.9150,209.4158,106290.5285,135.5135,-106155.0150,18.6076,13.1314,23636.4000,0.0000,23636.4000,-0.8571,5532.8902,0.0000,5532.8902,39.3466,0.0000,18103.5098,18103.5098,12.1242,17.7831,0.0000,10701.0000,-10701.0000,0.5686,0.0000,1709.2558,1709.2558,27.5264,12410.2558,0.0000,-12410.2558,18.1855,12.7180,537.1000,0.0000,537.1000,-0.0195,126.3770,0.0000,126.3770,0.8977,0.0000,410.7230,410.7230,12.1010,17.6010,0.0000,6671.3000,-6671.3000,0.3662,0.0000,1097.2862,1097.2862,17.8540,7768.5862,0.0000,-7768.5862,17.6861,12.2290,537.1000,0.0000,537.1000,-0.0195,127.1619,0.0000,127.1619,0.9045,0.0000,409.9381,409.9381,18.6106,12.0557,15.3332,1.3679,55399.4773,18.1684,12.1666,15.1675,1.1272,27053.2111,18.4330,12.0351,15.2340,1.2016,25233.9649,18.6059,18.6076,18.6068,-0.3242,3.4923,18.6076,18.6106,18.6091,-0.3534,2.6352,18.6106,18.6394,18.6250,-0.2629,0.4440,18.1586,18.1855,18.1720,-2.0089,1.0126,18.1855,18.2128,18.1991,-1.6015,0.9931,17.6010,17.9173,17.7592,-0.9786,-0.1756,17.6010,17.6861,17.6436,-1.2075,0.1906,17.6861,17.7291,17.7076,-1.0988,0.1712,18.6059,18.5744,18.5902,0.0928,-0.8514,12.3240,12.3229,12.3234,0.1577,-3.4964,12.0695,12.0618,12.0656,0.6254,-2.6393,12.1242,12.1367,12.1304,-0.1324,-0.4481,12.1393,12.1242,12.1317,1.0843,-1.0167,12.1666,12.1280,12.1473,1.5681,-0.9972,12.1666,12.0668,12.1167,0.3005,0.1715,12.0385,12.1311,12.0848,-1.3385,-0.1947,12.0351,12.0174,12.0262,0.1945,-0.1752,12.0351,12.0507,12.0429,-0.0832,0.8473,10.4422,815.9674,-84214.8000,107686.6533
2702.0000,12.2974,18.6250,262.5000,98010.3000,-97747.8000,4.6455,55.4175,15573.4274,15628.8449,223.9587,113583.7274,207.0825,-113376.6449,18.6239,13.1474,23631.2000,0.0000,23631.2000,-0.8569,5530.5771,0.0000,5530.5771,39.3506,0.0000,18100.6229,18100.6229,12.2553,17.9155,0.0000,14030.8000,-14030.8000,0.7455,0.0000,2244.8508,2244.8508,36.1023,16275.6508,0.0000,-16275.6508,18.1618,12.6948,434.2000,0.0000,434.2000,-0.0157,102.1949,0.0000,102.1949,0.7272,0.0000,332.0051,332.0051,12.0908,17.5907,0.0000,8754.8000,-8754.8000,0.4806,0.0000,1439.8356,1439.8356,23.4289,10194.6356,0.0000,-10194.6356,17.6161,12.1605,434.2000,0.0000,434.2000,-0.0157,102.8896,0.0000,102.8896,0.7322,0.0000,331.3104,331.3104,18.6227,12.1498,15.3862,1.5359,62205.2660,18.1115,12.3043,15.2079,1.2402,29763.8133,18.3773,12.1800,15.2786,1.3235,27793.6011,18.6250,18.6239,18.6245,0.1648,3.7395,18.6239,18.6227,18.6233,0.1222,2.8825,18.6227,18.6262,18.6244,-0.0559,0.3909,18.1600,18.1618,18.1609,-0.1833,1.1364,18.1618,18.1684,18.1651,-0.4593,1.1207,17.5907,17.8047,17.6977,-0.7910,-0.2082,17.5907,17.6161,17.6034,-0.5336,0.2724,17.6161,17.6421,17.6291,-0.9965,0.2567,18.6250,18.5856,18.6053,0.1339,-0.9061,12.3699,12.3670,12.3684,0.4938,-3.7404,12.1487,12.1388,12.1438,0.8939,-2.8834,12.2553,12.1420,12.1986,0.7743,-0.3918,12.2745,12.2553,12.2649,1.5582,-1.1373,12.3043,12.2686,12.2865,1.6306,-1.1216,12.3043,12.0808,12.1926,0.8659,0.2073,12.1088,12.0983,12.1036,0.1772,-0.2733,12.1800,12.1057,12.1428,1.3579,-0.2576,12.1800,12.0101,12.0951,0.5805,0.9052,11.6235,908.2751,-96033.8000,119762.6804
