Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2703.0000,12.3471,18.6617,407.1000,103883.6000,-103476.5000,4.9306,85.8721,16525.1751,16611.0472,237.7607,120408.7751,321.2279,-120087.5472,18.6596,13.1823,23633.2000,0.0000,23633.2000,-0.8570,5528.6536,0.0000,5528.6536,39.3453,0.0000,18104.5464,18104.5464,12.3570,18.0182,0.0000,15039.8000,-15039.8000,0.7991,0.0000,2409.4233,2409.4233,38.7169,17449.2233,0.0000,-17449.2233,18.2106,12.7425,350.5000,0.0000,350.5000,-0.0127,82.4455,0.0000,82.4455,0.5872,0.0000,268.0545,268.0545,12.1819,17.6825,0.0000,11382.4000,-11382.4000,0.6248,0.0000,1873.6230,1873.6230,30.4606,13256.0230,0.0000,-13256.0230,17.6520,12.1957,350.5000,0.0000,350.5000,-0.0127,83.0184,0.0000,83.0184,0.5916,0.0000,267.4816,267.4816,18.6565,12.2208,15.4386,1.6769,67915.7682,18.1056,12.3889,15.2472,1.3406,32175.0454,18.3540,12.2846,15.3193,1.4233,29890.1794,18.6617,18.6596,18.6607,0.3874,3.9816,18.6596,18.6565,18.6580,0.3699,3.1246,18.6565,18.6283,18.6424,0.1677,0.3885,18.2178,18.2106,18.2142,0.5941,1.1877,18.2106,18.2034,18.2070,0.4563,1.1749,17.6825,17.7010,17.6918,-0.1206,-0.2843,17.6825,17.6520,17.6673,0.7214,0.3405,17.6520,17.6472,17.6496,0.1986,0.3278,18.6617,18.5981,18.6299,0.2477,-0.9490,12.4204,12.4174,12.4189,0.5601,-3.9792,12.2197,12.2113,12.2155,0.8168,-3.1222,12.3570,12.2118,12.2844,0.9860,-0.3861,12.3707,12.3570,12.3638,1.1448,-1.1852,12.3889,12.3666,12.3778,1.0526,-1.1725,12.3889,12.1859,12.2874,1.0955,0.2867,12.2263,12.1785,12.2024,1.1432,-0.3381,12.2846,12.2275,12.2560,1.3175,-0.3254,12.2846,12.0535,12.1690,0.8437,0.9514,12.5867,983.5411,-105564.5000,129980.9931
2704.0000,12.4393,18.5924,1954.3000,104583.8000,-102629.5000,5.0442,411.5892,16671.2312,17082.8205,243.5126,121255.0312,1542.7108,-119712.3205,18.5965,13.1205,23635.9000,0.0000,23635.9000,-0.8571,5533.5205,0.0000,5533.5205,39.3309,0.0000,18102.3795,18102.3795,12.4620,18.1243,0.0000,23075.0000,-23075.0000,1.2261,0.0000,3701.7060,3701.7060,59.4239,26776.7060,0.0000,-26776.7060,18.1852,12.7177,353.2000,0.0000,353.2000,-0.0128,83.1065,0.0000,83.1065,0.5913,0.0000,270.0935,270.0935,12.3044,17.8059,0.0000,14443.6000,-14443.6000,0.7929,0.0000,2380.3645,2380.3645,38.6542,16823.9645,0.0000,-16823.9645,17.7671,12.3083,353.2000,0.0000,353.2000,-0.0128,83.5380,0.0000,83.5380,0.5959,0.0000,269.6620,269.6620,18.6019,12.3869,15.4944,1.8291,74077.2079,18.0997,12.4947,15.2972,1.4846,35630.0672,18.3350,12.4076,15.3713,1.5700,32969.5301,18.5924,18.5965,18.5945,-0.8479,4.0932,18.5965,18.6019,18.5992,-0.7585,3.2361,18.6019,18.6603,18.6311,-0.1851,0.1459,18.1813,18.1852,18.1832,-0.4227,1.3719,18.1852,18.1885,18.1869,-0.2921,1.3591,17.8059,17.6820,17.7440,0.5808,-0.2890,17.8059,17.7671,17.7865,1.3898,0.5039,17.7671,17.7490,17.7580,1.2589,0.4911,18.5924,18.6376,18.6150,-0.2288,-0.9510,12.5209,12.5150,12.5179,1.1463,-4.0842,12.3795,12.3617,12.3706,1.8222,-3.2271,12.4620,12.2126,12.3373,0.5887,-0.1369,12.4745,12.4620,12.4682,1.2109,-1.3630,12.4947,12.4722,12.4834,1.2261,-1.3501,12.4947,12.2842,12.3894,1.1824,0.2980,12.3620,12.3165,12.3393,1.6028,-0.4949,12.4076,12.3634,12.3855,1.5132,-0.4821,12.4076,12.1172,12.2624,1.0776,0.9600,14.0044,1094.3201,-115805.8000,142676.8052
2705.0000,12.6048,18.0609,7928.9000,90300.0000,-82371.1000,4.6799,1665.2155,14448.5035,16113.7191,226.8069,104748.5035,6263.6845,-98484.8191,18.0947,12.6290,19734.6000,0.0000,19734.6000,-0.7156,4648.6513,0.0000,4648.6513,32.8669,0.0000,15085.9487,15085.9487,12.5095,18.1723,0.0000,22874.2000,-22874.2000,1.2154,0.0000,3671.7619,3671.7619,58.9295,26545.9619,0.0000,-26545.9619,18.2093,12.7412,352.3000,0.0000,352.3000,-0.0128,82.8703,0.0000,82.8703,0.5900,0.0000,269.4297,269.4297,12.3890,17.8912,0.0000,16645.3000,-16645.3000,0.9137,0.0000,2745.5080,2745.5080,44.5491,19390.8080,0.0000,-19390.8080,17.8646,12.4038,352.3000,0.0000,352.3000,-0.0128,83.2240,0.0000,83.2240,0.5934,0.0000,269.0760,269.0760,18.1401,12.7754,15.4578,1.5501,62778.1468,18.1063,12.5200,15.3132,1.4527,34863.8867,18.3877,12.3983,15.3930,1.5575,32707.7937,18.0609,18.0947,18.0778,-6.2839,3.8149,18.0947,18.1401,18.1174,-5.8632,3.0993,18.1401,18.9634,18.5518,-1.0066,0.0654,18.2127,18.2093,18.2110,0.2853,1.2807,18.2093,18.2061,18.2077,0.2019,1.2680,17.8912,17.7448,17.8180,0.8444,-0.3501,17.8912,17.8646,17.8779,1.0541,0.5636,17.8646,17.8499,17.8573,1.1486,0.5508,18.0609,18.7302,18.3955,-2.6978,-0.8650,12.7036,12.6919,12.6978,2.1211,-3.8012,12.7660,12.7209,12.7434,4.4509,-3.0856,12.5095,12.2140,12.3617,0.2464,-0.0517,12.5150,12.5095,12.5123,0.4822,-1.2671,12.5200,12.5127,12.5164,0.3487,-1.2543,12.5200,12.4009,12.4605,0.8080,0.3638,12.3955,12.3811,12.3883,0.5425,-0.5499,12.3983,12.3953,12.3968,0.0870,-0.5371,12.3983,12.2281,12.3132,0.5639,0.8787,13.5279,1057.0903,-101451.4000,130349.8272
2706.0000,12.6128,18.1005,6452.1000,76383.1000,-69931.0000,3.9454,1354.8789,12223.9288,13578.8077,191.3077,88607.0288,5097.2211,-83509.8077,18.0989,12.6332,11931.1000,0.0000,11931.1000,-0.4326,2810.3265,0.0000,2810.3265,20.0062,0.0000,9120.7735,9120.7735,12.4828,18.1453,0.0000,15250.8000,-15250.8000,0.8103,0.0000,2447.2055,2447.2055,39.2967,17698.0055,0.0000,-17698.0055,18.2369,12.7683,346.7000,0.0000,346.7000,-0.0126,81.5253,0.0000,81.5253,0.5804,0.0000,265.1747,265.1747,12.4394,17.9420,0.0000,16905.3000,-16905.3000,0.9280,0.0000,2789.7932,2789.7932,45.2469,19695.0932,0.0000,-19695.0932,17.9242,12.4621,346.7000,0.0000,346.7000,-0.0126,81.8406,0.0000,81.8406,0.5832,0.0000,264.8594,264.8594,18.1009,12.7170,15.4090,1.3398,54260.2667,18.1091,12.4570,15.2830,1.2659,30380.4234,18.2536,12.4453,15.3495,1.3009,27317.8823,18.1005,18.0989,18.0997,0.2153,3.2154,18.0989,18.1009,18.0999,-0.2606,2.7828,18.1009,18.7000,18.4004,-1.8755,0.1698,18.2414,18.2369,18.2392,0.2913,0.9801,18.2369,18.2315,18.2342,0.2711,0.9676,17.9420,17.8309,17.8865,0.7772,-0.4260,17.9420,17.9242,17.9331,0.6169,0.5019,17.9242,17.9140,17.9191,0.6969,0.4894,18.1005,18.4814,18.2909,-1.3114,-0.7300,12.6919,12.6925,12.6922,-0.1161,-3.2007,12.6948,12.7011,12.6979,-0.5982,-2.7680,12.4828,12.3197,12.4013,0.4280,-0.1551,12.4770,12.4828,12.4799,-0.4398,-0.9654,12.4570,12.4731,12.4650,-0.6688,-0.9528,12.4570,12.4611,12.4590,-0.0662,0.4408,12.4321,12.4197,12.4259,0.4050,-0.4872,12.4453,12.4313,12.4383,0.4517,-0.4747,12.4453,12.2701,12.3577,0.4880,0.7447,11.3077,883.5971,-89462.6000,111958.5724
2707.0000,12.6029,17.8170,7512.6000,65820.5000,-58307.9000,3.5014,1577.8373,10531.1748,12109.0121,169.9842,76351.6748,5934.7627,-70416.9121,17.8407,12.3803,11932.6000,0.0000,11932.6000,-0.4327,2819.6830,0.0000,2819.6830,20.0076,0.0000,9112.9170,9112.9170,12.4233,18.0852,0.0000,2047.9000,-2047.9000,0.1088,0.0000,328.3607,328.3607,5.2763,2376.2607,0.0000,-2376.2607,18.2643,12.7951,357.7000,0.0000,357.7000,-0.0130,84.0836,0.0000,84.0836,0.5986,0.0000,273.6164,273.6164,12.4148,17.9172,0.0000,14526.5000,-14526.5000,0.7974,0.0000,2396.6433,2396.6433,38.8812,16923.1433,0.0000,-16923.1433,17.9247,12.4626,357.7000,0.0000,357.7000,-0.0130,84.4366,0.0000,84.4366,0.6012,0.0000,273.2634,273.2634,17.8701,12.7561,15.3131,0.9617,38946.8604,18.0841,12.3408,15.2125,0.9720,23327.3601,18.2913,12.2643,15.2778,1.0200,21419.7635,17.8170,17.8407,17.8289,-3.3176,2.8670,17.8407,17.8701,17.8554,-2.9996,2.4343,17.8701,18.3166,18.0934,-3.7545,0.4598,18.2723,18.2643,18.2683,0.3028,0.5686,18.2643,18.2553,18.2598,0.2595,0.5556,17.9172,17.8929,17.9050,0.1752,-0.4974,17.9172,17.9247,17.9210,-0.1957,0.3000,17.9247,17.9237,17.9242,0.0129,0.2870,17.8170,18.4576,18.1373,-1.9028,-0.6344,12.6450,12.6490,12.6470,-0.5947,-2.8583,12.6909,12.6922,12.6916,-0.1262,-2.4256,12.4233,12.4059,12.4146,0.1115,-0.4511,12.4030,12.4233,12.4131,-0.8547,-0.5599,12.3408,12.3937,12.3672,-1.2291,-0.5469,12.3408,12.4321,12.3865,-0.9248,0.5062,12.3503,12.3846,12.3674,-0.7546,-0.2912,12.2643,12.3451,12.3047,-1.6611,-0.2783,12.2643,12.3976,12.3310,-0.3715,0.6432,8.7679,685.1380,-62234.3000,83693.9840
2708.0000,12.7662,16.4135,13527.2000,41537.4000,-28010.2000,2.6667,2833.2540,6670.7294,9503.9833,130.3377,48208.1294,10693.9460,-37514.1833,16.5646,11.1310,11947.4000,0.0000,11947.4000,-0.4332,2869.1487,0.0000,2869.1487,20.1033,0.0000,9078.2513,9078.2513,12.3623,18.0236,0.0000,229.7000,-229.7000,0.0122,0.0000,36.8012,36.8012,0.5917,266.5012,0.0000,-266.5012,18.1496,12.6828,349.1000,0.0000,349.1000,-0.0127,82.1778,0.0000,82.1778,0.5840,0.0000,266.9222,266.9222,12.3233,17.8250,0.0000,12031.2000,-12031.2000,0.6604,0.0000,1983.1606,1983.1606,32.2019,14014.3606,0.0000,-14014.3606,17.8763,12.4152,349.1000,0.0000,349.1000,-0.0127,82.4562,0.0000,82.4562,0.5867,0.0000,266.6438,266.6438,16.7598,13.5705,15.1651,0.4375,17718.3327,18.0333,12.2338,15.1336,0.7160,17183.7847,18.6227,11.8078,15.2152,0.8413,17668.2095,16.4135,16.5646,16.4890,-16.2177,2.2150,16.5646,16.7598,16.6622,-14.4489,1.7818,16.7598,18.0776,17.4187,-8.1913,0.3414,18.0757,18.1496,18.1127,-1.9271,0.3536,18.1496,18.2018,18.1757,-1.0632,0.3410,17.8250,17.8989,17.8619,-0.5693,-0.4273,17.8250,17.8763,17.8506,-0.8977,0.2332,17.8763,17.8920,17.8841,-0.5331,0.2205,16.4135,18.9794,17.6964,-5.3693,-0.4517,12.8159,12.7980,12.8069,1.8807,-2.2076,13.3532,13.2272,13.2902,7.1753,-1.7744,12.3623,12.4160,12.3892,-0.3558,-0.3340,12.3292,12.3623,12.3458,-0.8617,-0.3462,12.2338,12.3158,12.2748,-1.1646,-0.3335,12.2338,12.3626,12.2982,-1.1141,0.4347,12.1060,12.2476,12.1768,-2.3498,-0.2258,11.8078,12.0876,11.9477,-4.3570,-0.2131,11.8078,12.6135,12.2106,-1.5011,0.4591,6.6566,520.1560,-27625.5000,52570.3270
2709.0000,12.7024,16.9110,9677.6000,40233.4000,-30555.8000,2.4048,2029.1380,6451.8927,8481.0307,117.2671,46685.2927,7648.4620,-39036.8307,16.8614,11.4220,11936.3000,0.0000,11936.3000,-0.4328,2855.5901,0.0000,2855.5901,20.4465,0.0000,9080.7099,9080.7099,17.4234,13.6204,64.4000,0.0000,64.4000,-0.0035,12.6191,0.0000,12.6191,0.1791,0.0000,51.7809,51.7809,17.7046,12.2470,468.7000,0.0000,468.7000,-0.0170,110.9422,0.0000,110.9422,0.7853,0.0000,357.7578,357.7578,12.2455,17.7466,0.0000,9531.2000,-9531.2000,0.5232,0.0000,1569.8744,1569.8744,25.5093,11101.0744,0.0000,-11101.0744,17.8142,12.3545,468.7000,0.0000,468.7000,-0.0170,110.7906,0.0000,110.7906,0.7883,0.0000,357.9094,357.9094,16.8276,13.3756,15.1016,0.4040,16361.1787,17.9014,12.2527,15.0771,0.5949,14278.5855,18.0338,12.2439,15.1388,0.6098,12806.1286,16.9110,16.8614,16.8862,4.7439,1.9907,16.8614,16.8276,16.8445,2.1516,1.5579,16.8276,17.4234,17.1255,-3.5867,0.3291,17.4234,17.7046,17.5640,-6.6707,0.3255,17.7046,17.9428,17.8237,-4.2975,0.3085,17.7466,17.8646,17.8056,-0.7291,-0.3468,17.7466,17.8142,17.7804,-0.8963,0.1764,17.8142,17.8438,17.8290,-0.7138,0.1594,16.9110,18.1069,17.5089,-2.3118,-0.4141,12.8095,12.8094,12.8095,-0.0181,-1.9863,13.1699,13.1961,13.1830,-1.3423,-1.5535,12.3144,12.3916,12.3530,-0.4856,-0.3247,12.2669,12.3000,12.2834,-0.8014,-0.3212,12.2527,12.2680,12.2604,-0.2234,-0.3042,12.2527,12.2970,12.2748,-0.3313,0.3512,12.0694,12.1404,12.1049,-0.9169,-0.1720,12.2439,12.0381,12.1410,2.2833,-0.1550,12.2439,12.1942,12.2190,0.0521,0.4185,5.8356,456.0048,-27148.9000,43445.8928
2710.0000,12.7337,16.3432,10696.5000,32238.8000,-21542.3000,2.0800,2241.5912,5173.5711,7415.1622,101.6702,37412.3711,8454.9088,-28957.4622,16.3951,10.9660,11921.0000,0.0000,11921.0000,-0.4323,2869.0758,0.0000,2869.0758,20.3345,0.0000,9051.9242,9051.9242,16.9442,13.1566,666.6000,0.0000,666.6000,-0.0366,131.4784,0.0000,131.4784,1.6929,0.0000,535.1216,535.1216,17.1088,11.6639,351.3000,0.0000,351.3000,-0.0127,83.7792,0.0000,83.7792,0.5922,0.0000,267.5208,267.5208,12.2093,17.7102,0.0000,6039.6000,-6039.6000,0.3315,0.0000,994.4258,994.4258,16.1638,7034.0258,0.0000,-7034.0258,17.7858,12.3266,351.3000,0.0000,351.3000,-0.0127,83.0692,0.0000,83.0692,0.5913,0.0000,268.2308,268.2308,16.4547,13.6676,15.0611,0.3924,15894.1269,17.4992,12.6140,15.0566,0.6191,14858.3528,17.9122,12.3445,15.1284,0.7056,14817.4839,16.3432,16.3951,16.3692,-6.2884,2.4920,16.3951,16.4547,16.4249,-5.1130,2.0597,16.4547,16.9442,16.6994,-5.1911,0.5812,16.9442,17.1088,17.0265,-6.5350,0.5445,17.1088,17.3431,17.2260,-7.2620,0.5318,17.7102,17.8225,17.7663,-0.5229,-0.2568,17.7102,17.7858,17.7480,-0.4407,0.0747,17.7858,17.8217,17.8037,-0.3540,0.0620,16.3432,17.9212,17.1322,-4.5955,-0.6280,12.8819,12.8751,12.8785,0.7839,-2.4953,13.3030,13.2833,13.2932,1.2801,-2.0631,12.4500,12.3807,12.4153,0.7034,-0.5845,12.4449,12.4027,12.4238,1.6446,-0.5479,12.6140,12.4634,12.5387,3.3104,-0.5351,12.6140,12.2415,12.4278,1.7963,0.2535,12.1522,12.1049,12.1286,0.2373,-0.0781,12.3445,12.1182,12.2314,1.0422,-0.0653,12.3445,12.1689,12.2567,0.4057,0.6247,4.8051,375.4800,-14291.7000,45569.9636
2711.0000,12.7523,15.8558,11693.1000,27779.4000,-16086.3000,1.9211,2449.6777,4459.8320,6909.5098,94.0892,32239.2320,9243.4223,-22995.8098,15.9091,10.4908,11945.3000,0.0000,11945.3000,-0.4332,2893.1704,0.0000,2893.1704,20.5115,0.0000,9052.1296,9052.1296,16.5028,12.7210,1458.7000,0.0000,1458.7000,-0.0802,289.4877,0.0000,289.4877,3.7355,0.0000,1169.2123,1169.2123,16.6509,11.2161,345.8000,0.0000,345.8000,-0.0125,82.9512,0.0000,82.9512,0.5878,0.0000,262.8488,262.8488,12.2710,17.7723,0.0000,3436.6000,-3436.6000,0.1886,0.0000,566.1800,566.1800,9.1972,4002.7800,0.0000,-4002.7800,17.8178,12.3579,345.8000,0.0000,345.8000,-0.0125,81.7361,0.0000,81.7361,0.5823,0.0000,264.0639,264.0639,15.9844,14.0108,14.9976,0.2379,9636.6655,17.0965,12.9122,15.0044,0.4540,10896.4428,17.6128,12.5482,15.0805,0.5495,11540.2550,15.8558,15.9091,15.8824,-5.9234,2.2861,15.9091,15.9844,15.9467,-5.8196,1.8529,15.9844,16.5028,16.2436,-5.5498,0.5869,16.5028,16.6509,16.5769,-5.4755,0.5068,16.6509,16.8513,16.7511,-5.7798,0.4943,17.7723,17.7664,17.7693,-0.0125,-0.1809,17.7723,17.7306,17.7514,-0.0072,0.0077,17.6128,17.9578,17.7853,-0.2715,-0.0048,15.8558,17.6128,16.7343,-4.8513,-0.5956,12.9157,12.9120,12.9139,0.3778,-2.2926,13.5222,13.4806,13.5014,2.4637,-1.8595,12.6412,12.4801,12.5606,1.7042,-0.5935,12.7074,12.6287,12.6681,2.8989,-0.5134,12.9122,12.7447,12.8285,3.4474,-0.5008,12.9122,12.2927,12.6024,2.0591,0.1743,12.3049,12.0067,12.1558,0.2792,-0.0143,12.5482,11.9309,12.2395,0.0490,-0.0018,12.5482,12.1304,12.3393,0.9477,0.5890,4.2066,328.7122,-5427.3000,32073.3633
2712.0000,12.7449,15.7247,11094.1000,24948.8000,-13854.7000,1.7562,2324.4766,4004.7197,6329.1963,86.0497,28953.5197,8769.6234,-20183.8963,15.7427,10.3283,11947.1000,0.0000,11947.1000,-0.4332,2899.9311,0.0000,2899.9311,20.6587,0.0000,9047.1689,9047.1689,16.1257,12.3489,1965.8000,0.0000,1965.8000,-0.1080,392.2195,0.0000,392.2195,5.0730,0.0000,1573.5805,1573.5805,16.2664,10.8401,397.0000,0.0000,397.0000,-0.0144,95.7071,0.0000,95.7071,0.6792,0.0000,301.2929,301.2929,12.3998,17.9021,0.0000,2282.4000,-2282.4000,0.1253,0.0000,376.5040,376.5040,6.1085,2658.9040,0.0000,-2658.9040,17.8372,12.3769,397.0000,0.0000,397.0000,-0.0144,93.8155,0.0000,93.8155,0.6682,0.0000,303.1845,303.1845,15.7759,14.1231,14.9495,0.1723,6979.0652,16.7728,13.1352,14.9540,0.3413,8191.6715,17.1517,12.8947,15.0232,0.3994,8388.1874,15.7247,15.7427,15.7337,-1.8436,2.0879,15.7427,15.7759,15.7593,-2.3110,1.6547,15.7759,16.1257,15.9508,-3.5828,0.5599,16.1257,16.2664,16.1960,-4.6448,0.4519,16.2664,16.4531,16.3598,-4.7718,0.4375,17.8734,17.7284,17.8009,0.3317,-0.1464,17.8372,17.7028,17.7700,0.1749,-0.0211,17.1517,17.8372,17.4944,-3.5593,-0.0355,15.7247,17.1517,16.4382,-3.6220,-0.5464,12.9122,12.9126,12.9124,-0.0665,-2.0955,13.6067,13.5857,13.5962,1.0946,-1.6623,12.7478,12.6106,12.6792,1.3822,-0.5676,12.9176,12.8416,12.8796,2.5041,-0.4596,13.1352,12.9848,13.0600,2.7453,-0.4452,13.1352,12.3998,12.7675,1.9430,0.1387,12.3998,11.9822,12.1910,0.3758,0.0134,12.1865,12.2683,12.2274,-0.1955,0.0278,12.8624,12.0925,12.4775,1.6181,0.5387,3.7529,293.2547,-1430.2000,23558.9240
2713.0000,12.7639,15.3745,11530.8000,22133.7000,-10602.9000,1.6458,2415.2061,3554.3867,5969.5928,80.7626,25688.0867,9115.5939,-16572.4928,15.4177,10.0108,11890.2000,0.0000,11890.2000,-0.4312,2898.5285,0.0000,2898.5285,20.6101,0.0000,8991.6715,8991.6715,15.8359,12.0631,2681.9000,0.0000,2681.9000,-0.1474,537.3332,0.0000,537.3332,6.9669,0.0000,2144.5668,2144.5668,15.9601,10.5407,383.6000,0.0000,383.6000,-0.0139,92.8465,0.0000,92.8465,0.6599,0.0000,290.7535,290.7535,12.5485,18.0519,0.0000,1695.5000,-1695.5000,0.0931,0.0000,280.1063,280.1063,4.5380,1975.6063,0.0000,-1975.6063,17.4149,11.9635,383.6000,0.0000,383.6000,-0.0139,91.1291,0.0000,91.1291,0.6455,0.0000,292.4709,292.4709,15.4775,14.3350,14.9062,0.1064,4308.4845,16.5364,13.2881,14.9123,0.2722,6533.2245,16.9070,13.0486,14.9778,0.3233,6790.1495,15.3745,15.4177,15.3961,-4.1229,1.9576,15.4177,15.4775,15.4476,-3.8106,1.5265,15.4775,15.8359,15.6567,-3.5983,0.5487,15.8359,15.9601,15.8980,-3.6459,0.4014,15.9601,16.1298,16.0449,-3.8482,0.3874,18.0033,17.7120,17.8576,0.6359,-0.1340,17.4149,17.8928,17.6539,-1.4505,-0.0409,16.9070,17.4149,17.1609,-4.0739,-0.0549,15.3745,16.9070,16.1407,-3.6389,-0.5111,12.8991,12.9009,12.9000,-0.1992,-1.9658,13.7419,13.7106,13.7263,1.5211,-1.5346,12.7601,12.7008,12.7304,0.5687,-0.5569,13.0771,13.0109,13.0440,1.9345,-0.4095,13.2881,13.1663,13.2272,1.9683,-0.3956,13.2881,12.5485,12.9183,1.7706,0.1259,12.5485,12.0379,12.2932,1.1842,0.0328,12.0157,12.2888,12.1523,-0.9557,0.0467,12.9780,12.2284,12.6032,1.4685,0.5030,3.4705,271.1918,3040.9000,17631.8585
2714.0000,12.7936,15.0027,12265.7000,19965.6000,-7699.9000,1.5816,2567.8544,3208.3977,5776.2521,77.7265,23173.9977,9697.8456,-13476.1521,15.0518,9.6533,11897.4000,0.0000,11897.4000,-0.4314,2914.4492,0.0000,2914.4492,20.7210,0.0000,8982.9508,8982.9508,15.5339,11.7652,2831.4000,0.0000,2831.4000,-0.1556,569.7873,0.0000,569.7873,7.3929,0.0000,2261.6127,2261.6127,15.6655,10.2528,395.7000,0.0000,395.7000,-0.0143,96.1463,0.0000,96.1463,0.6837,0.0000,299.5537,299.5537,12.6846,18.1891,0.0000,1361.5000,-1361.5000,0.0747,0.0000,225.2395,225.2395,3.6444,1586.7395,0.0000,-1586.7395,17.0585,11.6148,395.7000,0.0000,395.7000,-0.0143,94.4282,0.0000,94.4282,0.6698,0.0000,301.2718,301.2718,15.1243,14.6104,14.8673,0.0448,1815.0056,16.3254,13.4312,14.8783,0.2272,5451.8202,16.6608,13.2197,14.9402,0.2701,5671.6083,15.0027,15.0518,15.0272,-4.5009,1.8818,15.0518,15.1243,15.0880,-4.3884,1.4503,15.1243,15.5339,15.3291,-4.0028,0.5346,15.5339,15.6655,15.5997,-3.6492,0.3790,15.6655,15.8345,15.7500,-3.6087,0.3647,18.0390,17.7726,17.9058,0.5320,-0.1237,17.0585,17.8099,17.4342,-2.7000,-0.0490,16.6608,17.0585,16.8596,-3.6850,-0.0633,15.0027,16.6608,15.8317,-3.7783,-0.4906,12.9082,12.9073,12.9078,0.0449,-1.8901,13.9129,13.8708,13.8919,1.9494,-1.4587,12.7518,12.7367,12.7442,0.1177,-0.5430,13.2040,13.1480,13.1760,1.5441,-0.3874,13.4312,13.3175,13.3744,1.7269,-0.3731,13.4312,12.6846,13.0579,1.6353,0.1153,12.6846,12.1606,12.4226,1.5125,0.0406,12.0181,12.1815,12.0998,-0.6822,0.0549,13.1014,12.3476,12.7245,1.4148,0.4823,3.3101,258.6573,6458.8000,12938.4342
2715.0000,12.8220,14.6237,13031.5000,18038.9000,-5007.4000,1.5304,2726.8745,2900.6726,5627.5471,75.3159,20939.5726,10304.6255,-10634.9471,14.6756,9.2860,11912.1000,0.0000,11912.1000,-0.4320,2932.8313,0.0000,2932.8313,20.8591,0.0000,8979.2687,8979.2687,15.2021,11.4381,3020.7000,0.0000,3020.7000,-0.1660,610.8624,0.0000,610.8624,7.9295,0.0000,2409.8376,2409.8376,15.3528,9.9473,384.8000,0.0000,384.8000,-0.0140,93.8854,0.0000,93.8854,0.6678,0.0000,290.9146,290.9146,12.8200,18.3256,0.0000,1169.3000,-1169.3000,0.0642,0.0000,193.7137,193.7137,3.1302,1363.0137,0.0000,-1363.0137,16.7481,11.3112,384.8000,0.0000,384.8000,-0.0140,92.1915,0.0000,92.1915,0.6546,0.0000,292.6085,292.6085,14.7540,14.9111,14.8326,-0.0130,-525.1708,16.1377,13.5614,14.8495,0.1914,4594.4490,16.4008,13.4140,14.9074,0.2219,4660.7563,14.6237,14.6756,14.6496,-4.6056,1.8224,14.6756,14.7540,14.7148,-4.5527,1.3904,14.7540,15.2021,14.9781,-4.2848,0.5235,15.2021,15.3528,15.2774,-3.9378,0.3575,15.3528,15.5380,15.4454,-3.7247,0.3435,17.9816,17.8705,17.9260,0.1949,-0.1189,16.7481,17.5778,17.1630,-3.3223,-0.0547,16.4008,16.7481,16.5745,-3.4905,-0.0686,14.6237,16.4008,15.5122,-3.9045,-0.4732,12.9173,12.9162,12.9167,0.0594,-1.8308,14.0834,14.0386,14.0610,1.9919,-1.3988,12.6960,12.7343,12.7152,-0.3999,-0.5319,13.3192,13.2667,13.2929,1.3620,-0.3659,13.5614,13.4529,13.5071,1.5534,-0.3519,13.5614,12.8200,13.1907,1.5537,0.1104,12.8200,12.3112,12.5656,1.6766,0.0463,12.0795,12.1048,12.0921,-0.1414,0.0602,13.2444,12.4507,12.8476,1.4359,0.4648,3.1915,249.3880,9525.7000,8730.0345
2716.0000,12.7571,16.3613,8279.2000,24884.8000,-16605.6000,1.6067,1734.3320,3995.5631,5729.8951,78.5299,28880.3631,6544.8680,-22335.4951,16.1514,10.7268,11900.1000,0.0000,11900.1000,-0.4315,2873.1176,0.0000,2873.1176,20.9556,0.0000,9026.9824,9026.9824,15.2117,11.4476,3219.6000,0.0000,3219.6000,-0.1769,650.9926,0.0000,650.9926,8.5017,0.0000,2568.6074,2568.6074,15.2357,9.8330,394.3000,0.0000,394.3000,-0.0143,96.3530,0.0000,96.3530,0.6874,0.0000,297.9470,297.9470,12.9624,18.4691,0.0000,1123.5000,-1123.5000,0.0617,0.0000,186.4043,186.4043,3.0078,1309.9043,0.0000,-1309.9043,16.1711,10.7468,394.3000,0.0000,394.3000,-0.0143,95.1740,0.0000,95.1740,0.6737,0.0000,299.1260,299.1260,15.8939,13.8156,14.8547,0.1816,7353.1921,15.9767,13.6815,14.8291,0.1805,4331.0001,15.1360,14.5600,14.8480,0.0453,951.0273,16.3613,16.1514,16.2564,19.3405,1.9079,16.1514,15.8939,16.0226,15.7334,1.4763,15.8939,15.2117,15.5528,6.8862,0.5590,15.2117,15.2357,15.2237,-0.6975,0.3821,15.2357,15.3288,15.2823,-2.0176,0.3678,17.9066,17.9377,17.9222,-0.0951,-0.1215,16.1711,17.3267,16.7489,-5.0461,-0.0598,15.1360,16.1711,15.6535,-11.1626,-0.0741,16.3613,15.1360,15.7487,2.8042,-0.5022,12.9146,12.9151,12.9148,-0.0723,-1.9168,13.4025,13.5502,13.4764,-7.1043,-1.4853,12.7878,12.7353,12.7615,0.5103,-0.5680,13.4480,13.3942,13.4211,1.4972,-0.3910,13.6815,13.5852,13.6334,1.4742,-0.3767,13.6815,12.9624,13.3219,1.5349,0.1125,12.9624,12.4718,12.7171,1.7789,0.0508,12.0931,12.0937,12.0934,-0.0334,0.0651,14.2343,12.1434,13.1888,4.0695,0.4932,3.3319,260.3600,-1820.8000,12635.2195
2717.0000,12.6509,18.0779,2970.6000,32650.4000,-29679.8000,1.6976,623.3963,5229.7323,5853.1286,82.3826,37880.1323,2347.2037,-35532.9286,17.8654,12.4032,11885.5000,0.0000,11885.5000,-0.4310,2807.6925,0.0000,2807.6925,20.4803,0.0000,9077.8075,9077.8075,16.1276,12.3505,3495.0000,0.0000,3495.0000,-0.1921,697.3089,0.0000,697.3089,9.2274,0.0000,2797.6911,2797.6911,15.8219,10.4055,496.7000,0.0000,496.7000,-0.0180,120.4391,0.0000,120.4391,0.8674,0.0000,376.2609,376.2609,13.2606,18.7699,0.0000,1368.0000,-1368.0000,0.0751,0.0000,227.6974,227.6974,3.6628,1595.6974,0.0000,-1595.6974,15.3941,9.9875,496.7000,0.0000,496.7000,-0.0180,121.1207,0.0000,121.1207,0.8556,0.0000,375.5793,375.5793,17.5550,12.2852,14.9201,0.4924,19942.9525,16.1817,13.4696,14.8256,0.2281,5474.0075,14.7713,14.8455,14.8084,-0.0062,-131.0469,18.0779,17.8654,17.9716,20.6505,2.0120,17.8654,17.5550,17.7102,20.3159,1.5810,17.5550,16.1276,16.8413,15.5004,0.5999,16.1276,15.8219,15.9747,9.0142,0.4078,15.8219,15.5953,15.7086,5.0957,0.3898,17.9901,17.8938,17.9419,0.1889,-0.1335,15.3941,16.9875,16.1908,-6.7834,-0.0584,14.7713,15.3941,15.0827,-6.9375,-0.0764,18.0779,14.7713,16.4246,8.1080,-0.5343,12.6441,12.6757,12.6599,-3.1255,-2.0214,12.5044,12.7093,12.6068,-10.5422,-1.5904,13.0842,12.8574,12.9708,2.4764,-0.6092,13.4218,13.4221,13.4219,-0.0387,-0.4171,13.4696,13.5579,13.5137,-1.4926,-0.3991,13.4696,13.2606,13.3651,0.4715,0.1242,13.2606,12.5789,12.9198,2.3970,0.0491,11.8833,12.1176,12.0004,-1.1714,0.0671,14.4969,12.5554,13.5261,4.0214,0.5250,3.5190,274.9782,-14673.9000,25285.9131
2718.0000,12.6099,18.5970,3195.9000,92636.1000,-89440.2000,4.5441,671.1408,14823.9997,15495.1405,219.9152,107460.0997,2524.7592,-104935.3405,18.5543,13.0790,11911.9000,0.0000,11911.9000,-0.4319,2790.1880,0.0000,2790.1880,20.0368,0.0000,9121.7120,9121.7120,17.6698,13.8723,815.2000,0.0000,815.2000,-0.0448,159.2088,0.0000,159.2088,2.1176,0.0000,655.9912,655.9912,17.4019,11.9498,471.3000,0.0000,471.3000,-0.0171,111.9816,0.0000,111.9816,0.8160,0.0000,359.3184,359.3184,13.6119,19.1242,0.0000,2053.5000,-2053.5000,0.1127,0.0000,343.1283,343.1283,5.4994,2396.6283,0.0000,-2396.6283,15.2683,9.8648,471.3000,0.0000,471.3000,-0.0171,115.1192,0.0000,115.1192,0.8211,0.0000,356.1808,356.1808,18.4784,11.7584,15.1184,1.3267,53729.6734,17.1648,12.7224,14.9436,0.7893,18943.6859,16.1624,13.6148,14.8886,0.4527,9505.8455,18.5970,18.5543,18.5757,7.2404,3.5181,18.5543,18.4784,18.5164,9.6798,3.0861,18.4784,17.6698,18.0741,14.8287,1.0131,17.6698,17.4019,17.5359,18.7907,0.9683,17.4019,17.0686,17.2353,18.3746,0.9513,18.4167,17.7578,18.0873,1.7053,-0.1543,15.2683,16.5001,15.8842,-3.7494,-0.0416,16.1624,15.2683,15.7154,7.5855,-0.0587,18.5970,16.1624,17.3797,11.4773,-1.0261,12.3254,12.3484,12.3369,-3.9468,-3.5325,12.1706,12.2205,12.1956,-5.0125,-3.1006,13.0310,13.0023,13.0167,0.5043,-1.0276,12.9130,12.9927,12.9528,-5.7102,-0.9828,12.7224,12.9300,12.8262,-8.3462,-0.9657,12.7224,13.6119,13.1671,-2.4380,0.1399,13.6119,12.5707,13.0913,2.0208,0.0272,11.5255,12.1475,11.8365,-2.0274,0.0442,13.5506,13.5231,13.5368,0.0800,1.0116,9.2486,722.6996,-77824.0000,82179.2048
2719.0000,12.5439,18.9066,0.0000,144205.0000,-144205.0000,6.8150,0.0000,23041.6788,23041.6788,329.2023,167246.6788,0.0000,-167246.6788,18.8914,13.4094,20197.0000,0.0000,20197.0000,-0.7324,4711.5762,0.0000,4711.5762,33.6561,0.0000,15485.4238,15485.4238,18.5759,14.7681,9.7000,0.0000,9.7000,-0.0005,1.8721,0.0000,1.8721,0.0245,0.0000,7.8279,7.8279,18.4648,12.9910,915.3000,0.0000,915.3000,-0.0332,214.6297,0.0000,214.6297,1.5495,0.0000,700.6703,700.6703,13.4513,18.9623,0.0000,2744.4000,-2744.4000,0.1506,0.0000,457.7514,457.7514,7.3520,3202.1514,0.0000,-3202.1514,16.3683,10.9393,915.3000,0.0000,915.3000,-0.0332,220.3655,0.0000,220.3655,1.5976,0.0000,694.9345,694.9345,18.8683,11.8205,15.3444,2.0694,83810.8738,18.2723,12.0642,15.1682,1.6406,39373.5267,17.4987,12.6800,15.0894,1.2734,26741.2086,18.9066,18.8914,18.8990,3.8532,5.2867,18.8914,18.8683,18.8799,4.3377,4.5543,18.8683,18.5759,18.7221,7.7709,1.4711,18.5759,18.4648,18.5203,11.8313,1.4706,18.4648,18.2991,18.3819,13.7889,1.4374,18.0998,18.0859,18.0929,0.0185,-0.2070,16.3683,15.7929,16.0806,2.3209,-0.0563,17.4987,16.3683,16.9335,14.6513,-0.0895,18.9066,17.4987,18.2027,9.8819,-1.5283,12.2571,12.2608,12.2590,-0.9898,-5.3089,12.0621,12.0727,12.0674,-1.5961,-4.5765,12.2986,12.5608,12.4297,-7.1329,-1.4933,12.2202,12.2977,12.2589,-8.4229,-1.4928,12.0642,12.2027,12.1334,-8.4093,-1.4596,12.0642,13.4513,12.7578,-4.9891,0.1848,13.4513,12.9428,13.1971,1.2278,0.0341,11.9548,11.8257,11.8902,0.5994,0.0673,12.6419,13.5418,13.0918,-5.4193,1.5061,13.8116,1079.2585,-124912.1000,149925.6092
2720.0000,12.5241,18.8864,0.0000,163612.6000,-163612.6000,7.7322,0.0000,26130.9322,26130.9322,373.3512,189743.5322,0.0000,-189743.5322,18.8870,13.4051,24623.7000,0.0000,24623.7000,-0.8929,5744.5504,0.0000,5744.5504,40.8476,0.0000,18879.1496,18879.1496,12.2736,17.9147,0.0000,18093.8000,-18093.8000,0.9614,0.0000,2895.5877,2895.5877,47.9244,20989.3877,0.0000,-20989.3877,18.4172,12.9448,1522.5000,0.0000,1522.5000,-0.0552,357.2204,0.0000,357.2204,2.5401,0.0000,1165.2796,1165.2796,12.7037,18.2081,0.0000,3004.3000,-3004.3000,0.1649,0.0000,497.1132,497.1132,8.0471,3501.4132,0.0000,-3501.4132,16.6688,11.2336,1522.5000,0.0000,1522.5000,-0.0552,365.1362,0.0000,365.1362,2.6153,0.0000,1157.3638,1157.3638,18.8867,12.1689,15.5278,2.5127,101764.7869,18.4103,12.2747,15.3425,2.0655,49571.1305,18.2277,12.3923,15.3100,1.9644,41252.5151,18.8864,18.8870,18.8867,-0.1981,5.9907,18.8870,18.8867,18.8868,0.0347,5.0978,18.8867,18.8145,18.8506,1.5011,1.1702,18.4087,18.4172,18.4129,-1.3456,2.1316,18.4172,18.4139,18.4156,0.3566,2.0764,18.2081,17.9920,18.1000,0.0371,-0.0184,18.2081,16.6688,17.4384,16.3373,0.1466,16.6688,16.8354,16.7521,-2.2384,0.0913,18.8864,18.3007,18.5935,4.6681,-1.7415,12.3785,12.3737,12.3761,1.3646,-6.0113,12.2093,12.1994,12.2044,1.6040,-5.1184,12.2736,12.3424,12.3080,-1.5167,-1.1908,12.2747,12.2736,12.2742,0.1349,-2.1522,12.2753,12.2571,12.2662,1.5527,-2.0970,12.7037,12.8141,12.7589,-0.0355,-0.0023,11.7240,12.7037,12.2138,-11.9151,-0.1672,12.3923,11.9657,12.1790,3.4355,-0.1120,12.3923,13.0494,12.7208,-4.5261,1.7209,17.5878,1374.3350,-157042.0000,192588.4325
2721.0000,12.5945,18.9583,0.0000,182250.8000,-182250.8000,8.6130,0.0000,29154.3251,29154.3251,415.8298,211405.1251,0.0000,-211405.1251,18.9557,13.4725,28002.2000,0.0000,28002.2000,-1.0154,6527.3314,0.0000,6527.3314,46.4549,0.0000,21474.8686,21474.8686,12.5014,18.1641,0.0000,29646.3000,-29646.3000,1.5752,0.0000,4758.3156,4758.3156,76.3234,34404.6156,0.0000,-34404.6156,18.4529,12.9799,1643.8000,0.0000,1643.8000,-0.0596,385.5123,0.0000,385.5123,2.7443,0.0000,1258.2877,1258.2877,12.2594,17.7605,0.0000,4002.8000,-4002.8000,0.2197,0.0000,659.3869,659.3869,10.7154,4662.1869,0.0000,-4662.1869,17.6303,12.1740,1643.8000,0.0000,1643.8000,-0.0596,389.4517,0.0000,389.4517,2.8116,0.0000,1254.3483,1254.3483,18.9523,12.4314,15.6919,2.8794,116617.3575,18.4501,12.5161,15.4831,2.3582,56597.6532,18.5276,12.4631,15.4954,2.4101,50612.4695,18.9583,18.9557,18.9570,0.7993,6.6771,18.9557,18.9523,18.9540,0.7618,5.6617,18.9523,18.9032,18.9278,0.8824,1.0251,18.4554,18.4529,18.4542,0.4489,2.6003,18.4529,18.4501,18.4515,0.3847,2.5407,18.4501,17.8652,18.1576,0.6463,0.0678,17.7852,17.6303,17.7078,3.2009,0.2875,17.6303,17.3598,17.4950,8.9168,0.2279,18.9583,18.6651,18.8117,2.5835,-1.9359,12.5738,12.5666,12.5702,2.2930,-6.6962,12.4272,12.4131,12.4202,2.5555,-5.6808,12.5014,12.4087,12.4550,1.7247,-1.0442,12.5162,12.5014,12.5088,2.7819,-2.6194,12.5340,12.5054,12.5197,3.0104,-2.5598,12.2594,13.0431,12.6513,-1.3480,-0.0869,12.2922,12.2594,12.2758,0.6992,-0.3066,12.4631,12.3208,12.3919,2.5207,-0.2470,12.4631,12.6923,12.5777,-1.7767,1.9168,20.6349,1612.4375,-184610.1000,223827.4803
2722.0000,12.6926,19.0583,0.0000,192726.9000,-192726.9000,9.1081,0.0000,30899.1323,30899.1323,439.9290,223626.0323,0.0000,-223626.0323,19.0548,13.5696,33052.3000,0.0000,33052.3000,-1.1985,7695.3481,0.0000,7695.3481,54.7826,0.0000,25356.9519,25356.9519,12.6386,18.3027,0.0000,34944.2000,-34944.2000,1.8567,0.0000,5618.7351,5618.7351,90.0379,40562.9351,0.0000,-40562.9351,18.5269,13.0523,1684.5000,0.0000,1684.5000,-0.0611,394.7011,0.0000,394.7011,2.8109,0.0000,1289.7989,1289.7989,12.3942,17.8964,0.0000,5110.3000,-5110.3000,0.2805,0.0000,842.9462,842.9462,13.6768,5953.2462,0.0000,-5953.2462,17.8315,12.3713,1684.5000,0.0000,1684.5000,-0.0611,398.0945,0.0000,398.0945,2.8427,0.0000,1286.4055,1286.4055,19.0501,12.5761,15.8131,3.0595,123909.8090,18.5215,12.6453,15.5834,2.4993,59982.6884,18.7205,12.5355,15.6280,2.6306,55243.2437,19.0583,19.0548,19.0566,1.1528,7.0930,19.0548,19.0501,19.0524,1.1390,5.8944,19.0501,18.9865,19.0183,1.0434,0.9321,18.5313,18.5269,18.5291,0.8551,2.7888,18.5269,18.5215,18.5242,0.8283,2.7277,18.5215,17.9322,18.2268,0.7859,0.0812,17.9044,17.8315,17.8679,1.8841,0.3617,17.8315,17.7501,17.7908,3.5198,0.3006,19.0583,18.8652,18.9617,1.7618,-2.0151,12.7317,12.7261,12.7289,1.8666,-7.1108,12.5709,12.5618,12.5664,1.7152,-5.9123,12.6386,12.5442,12.5914,1.5967,-0.9500,12.6465,12.6386,12.6425,1.5653,-2.8067,12.6504,12.6374,12.6439,1.4502,-2.7456,12.3942,12.7867,12.5904,-0.7830,-0.0991,12.4597,12.3942,12.4269,1.7746,-0.3796,12.5355,12.4767,12.5061,1.3283,-0.3185,12.5355,12.5733,12.5544,-0.3306,1.9973,22.2936,1742.0519,-196360.1000,239135.7411
2723.0000,12.8345,19.2030,0.0000,216668.8000,-216668.8000,10.2396,0.0000,34850.5456,34850.5456,494.8885,251519.3456,0.0000,-251519.3456,19.1986,13.7105,34736.7000,0.0000,34736.7000,-1.2596,8073.6289,0.0000,8073.6289,57.4985,0.0000,26663.0711,26663.0711,12.8006,18.4664,0.0000,45707.8000,-45707.8000,2.4286,0.0000,7365.2288,7365.2288,117.8317,53073.0288,0.0000,-53073.0288,18.6313,13.1546,1990.5000,0.0000,1990.5000,-0.0722,465.8090,0.0000,465.8090,3.3182,0.0000,1524.6910,1524.6910,12.5809,18.0846,0.0000,6181.5000,-6181.5000,0.3393,0.0000,1021.5542,1021.5542,16.5448,7203.0542,0.0000,-7203.0542,18.0205,12.5564,1990.5000,0.0000,1990.5000,-0.0722,469.3094,0.0000,469.3094,3.3497,0.0000,1521.1906,1521.1906,19.1924,12.7835,15.9879,3.5411,143415.4192,18.6248,12.8278,15.7263,2.8827,69185.3794,18.8644,12.7215,15.7930,3.0547,64149.4408,19.2030,19.1986,19.2008,1.6914,7.9552,19.1986,19.1924,19.1955,1.6769,6.6955,19.1924,19.0988,19.1456,1.4871,0.8938,18.6365,18.6313,18.6339,1.2159,3.3224,18.6313,18.6248,18.6281,1.2044,3.2502,18.6248,18.0747,18.3497,1.4339,0.1559,18.0814,18.0205,18.0510,2.1596,0.4953,18.0205,17.9797,18.0001,2.4768,0.4231,19.2030,19.0283,19.1157,1.8083,-2.2844,12.9099,12.9044,12.9072,2.1021,-7.9727,12.7707,12.7597,12.7652,2.3506,-6.7131,12.8006,12.6895,12.7450,1.8051,-0.9113,12.8086,12.8006,12.8046,1.9064,-3.3399,12.8154,12.8009,12.8082,1.9330,-3.2677,12.5809,12.5951,12.5880,-0.0785,-0.1735,12.6399,12.5809,12.6104,2.1647,-0.5128,12.7215,12.6536,12.6875,2.1408,-0.4406,12.7215,12.5887,12.6551,1.1664,2.2669,25.8020,2016.2070,-229840.4000,276750.2395
2724.0000,12.9484,19.3193,0.0000,231375.3000,-231375.3000,10.9346,0.0000,37313.5228,37313.5228,528.9576,268688.8228,0.0000,-268688.8228,19.3159,13.8255,30101.7000,0.0000,30101.7000,-1.0915,6986.5781,0.0000,6986.5781,49.7315,0.0000,23115.1219,23115.1219,12.9025,18.5694,0.0000,43300.8000,-43300.8000,2.3007,0.0000,6986.9049,6986.9049,111.6946,50287.7049,0.0000,-50287.7049,18.7879,13.3080,2362.6000,0.0000,2362.6000,-0.0857,551.8387,0.0000,551.8387,3.9329,0.0000,1810.7613,1810.7613,12.7234,18.2282,0.0000,7490.1000,-7490.1000,0.4112,0.0000,1239.6175,1239.6175,20.0494,8729.7175,0.0000,-8729.7175,18.1609,12.6939,2362.6000,0.0000,2362.6000,-0.0857,556.0767,0.0000,556.0767,3.9657,0.0000,1806.5233,1806.5233,19.3113,12.9291,16.1202,3.7634,152415.9887,18.7785,12.9170,15.8477,3.1107,74656.9688,19.0305,12.8246,15.9275,3.2935,69163.6781,19.3193,19.3159,19.3176,1.3601,8.4561,19.3159,19.3113,19.3136,1.3759,7.3645,19.3113,19.2387,19.2750,1.5124,1.1727,18.7954,18.7879,18.7916,1.8541,3.4735,18.7879,18.7785,18.7832,1.8228,3.3878,18.7785,18.0905,18.4345,0.9736,0.0855,18.2045,18.1609,18.1827,1.5406,0.4967,18.1609,18.1316,18.1463,1.7151,0.4110,19.3193,19.1795,19.2494,1.5648,-2.4785,13.0249,13.0216,13.0232,1.3518,-8.4751,12.9139,12.9066,12.9102,1.7008,-7.3836,12.9025,12.8344,12.8685,1.4404,-1.1918,12.9072,12.9025,12.9048,1.1610,-3.4925,12.9049,12.8971,12.9010,1.0713,-3.4068,12.7234,12.5229,12.6231,0.3749,-0.1046,12.7662,12.7234,12.7448,1.5731,-0.5157,12.8246,12.7807,12.8026,1.3397,-0.4300,12.8246,12.6964,12.7605,1.2228,2.4595,27.0919,2117.0010,-247339.3000,296236.6357
2725.0000,13.1190,19.4933,0.0000,248123.1000,-248123.1000,11.7261,0.0000,40172.1657,40172.1657,567.6590,288295.2657,0.0000,-288295.2657,19.4886,13.9948,34735.5000,0.0000,34735.5000,-1.2596,8045.5854,0.0000,8045.5854,57.2981,0.0000,26689.9146,26689.9146,13.0667,18.7354,0.0000,58257.9000,-58257.9000,3.0955,0.0000,9421.2675,9421.2675,150.3346,67679.1675,0.0000,-67679.1675,18.8715,13.3900,2262.9000,0.0000,2262.9000,-0.0821,528.0181,0.0000,528.0181,3.7591,0.0000,1734.8819,1734.8819,12.9164,18.4228,0.0000,9558.5000,-9558.5000,0.5247,0.0000,1585.1200,1585.1200,25.5883,11143.6200,0.0000,-11143.6200,18.3461,12.8752,2262.9000,0.0000,2262.9000,-0.0821,531.4007,0.0000,531.4007,3.7910,0.0000,1731.4993,1731.4993,19.4823,13.1047,16.2935,4.2281,171236.5662,18.8670,13.1065,15.9868,3.4371,82489.6771,19.1399,13.0234,16.0816,3.6495,76639.1401,19.4933,19.4886,19.4910,2.0437,9.0952,19.4886,19.4823,19.4855,2.0254,7.8357,19.4823,19.3689,19.4256,1.7683,0.8744,18.8749,18.8715,18.8732,0.9355,3.9699,18.8715,18.8670,18.8693,0.9900,3.8878,18.8670,18.2906,18.5788,1.6927,0.1751,18.3897,18.3461,18.3679,2.1857,0.6998,18.3461,18.3210,18.3336,2.2112,0.6178,19.4933,19.3322,19.4128,1.9224,-2.6308,13.2065,13.2016,13.2041,2.1330,-9.1096,13.0883,13.0800,13.0841,2.0498,-7.8500,13.0667,12.9596,13.0131,1.6968,-0.8887,13.0736,13.0667,13.0701,1.9457,-3.9842,13.0796,13.0669,13.0733,2.0297,-3.9021,12.9164,12.5534,12.7349,1.2998,-0.1894,12.9612,12.9164,12.9388,2.2921,-0.7141,13.0234,12.9724,12.9979,2.3073,-0.6321,13.0234,12.8315,12.9274,1.9655,2.6165,30.4757,2381.4146,-276678.2000,330365.3835
2726.0000,13.2896,19.6674,0.0000,265230.5000,-265230.5000,12.5346,0.0000,43112.0337,43112.0337,607.4624,308342.5337,0.0000,-308342.5337,19.6630,14.1658,33052.2000,0.0000,33052.2000,-1.1985,7639.9766,0.0000,7639.9766,54.3976,0.0000,25412.2234,25412.2234,13.2289,18.8993,0.0000,66996.6000,-66996.6000,3.5598,0.0000,10858.5765,10858.5765,172.9937,77855.1765,0.0000,-77855.1765,19.0088,13.5245,1509.7000,0.0000,1509.7000,-0.0547,351.6877,0.0000,351.6877,2.5051,0.0000,1158.0123,1158.0123,13.1161,18.6242,0.0000,11514.8000,-11514.8000,0.6321,0.0000,1913.5950,1913.5950,30.8294,13428.3950,0.0000,-13428.3950,18.5458,13.0709,1509.7000,0.0000,1509.7000,-0.0547,353.6615,0.0000,353.6615,2.5228,0.0000,1156.0385,1156.0385,19.6570,13.2892,16.4731,4.6751,189343.1010,19.0023,13.2716,16.1369,3.7866,90879.4058,19.2956,13.1989,16.2472,4.0285,84598.5974,19.6674,19.6630,19.6652,2.0531,9.7108,19.6630,19.6570,19.6600,2.0572,8.5123,19.6570,19.5224,19.5897,1.9314,0.8031,19.0140,19.0088,19.0114,1.6182,4.3629,19.0088,19.0023,19.0055,1.5951,4.3081,19.0023,18.4600,18.7311,1.7890,0.1965,18.5852,18.5458,18.5655,2.3361,0.8286,18.5458,18.5244,18.5351,2.3832,0.7739,19.6674,19.5070,19.5872,2.0559,-2.8237,13.3748,13.3705,13.3727,1.9858,-9.7213,13.2716,13.2636,13.2676,2.1649,-8.5227,13.2289,13.1045,13.1667,1.8043,-0.8135,13.2350,13.2289,13.2319,1.9036,-4.3733,13.2422,13.2313,13.2368,1.9242,-4.3186,13.1161,12.6597,12.8879,1.7972,-0.2070,13.1548,13.1161,13.1354,2.3239,-0.8391,13.1989,13.1606,13.1798,2.1458,-0.7843,13.1989,13.0097,13.1043,2.0853,2.8133,33.2468,2597.9520,-307670.3000,364821.1043
2727.0000,13.4564,19.8377,0.0000,279151.5000,-279151.5000,13.1924,0.0000,45551.5117,45551.5117,640.0494,324703.0117,0.0000,-324703.0117,19.8335,14.3330,31365.4000,0.0000,31365.4000,-1.1374,7235.5944,0.0000,7235.5944,51.5037,0.0000,24129.8056,24129.8056,13.3832,19.0553,0.0000,76072.9000,-76072.9000,4.0420,0.0000,12356.0518,12356.0518,196.5534,88428.9518,0.0000,-88428.9518,19.1429,13.6560,1453.5000,0.0000,1453.5000,-0.0527,338.0522,0.0000,338.0522,2.4074,0.0000,1115.4478,1115.4478,13.2957,18.8053,0.0000,13365.8000,-13365.8000,0.7337,0.0000,2225.5282,2225.5282,35.7905,15591.3282,0.0000,-15591.3282,18.7361,13.2573,1453.5000,0.0000,1453.5000,-0.0527,339.7104,0.0000,339.7104,2.4224,0.0000,1113.7896,1113.7896,19.8281,13.4633,16.6457,5.0691,205297.4725,19.1370,13.4251,16.2811,4.0942,98260.3425,19.4589,13.3584,16.4087,4.3727,91826.5188,19.8377,19.8335,19.8356,2.0076,10.2057,19.8335,19.8281,19.8308,2.0123,9.0683,19.8281,19.6763,19.7522,1.9121,0.7056,19.1476,19.1429,19.1452,1.5665,4.7477,19.1429,19.1370,19.1400,1.5736,4.6950,19.1370,18.6511,18.8941,1.9176,0.2348,18.7679,18.7361,18.7520,2.2014,0.9685,18.7361,18.7188,18.7275,2.2724,0.9158,19.8377,19.6859,19.7618,2.0577,-2.9868,13.5386,13.5347,13.5367,1.9295,-10.2128,13.4462,13.4391,13.4427,2.0634,-9.0754,13.3832,13.2464,13.3148,1.7376,-0.7127,13.3885,13.3832,13.3858,1.8080,-4.7548,13.3949,13.3855,13.3902,1.8024,-4.7020,13.2957,12.8381,13.0669,2.1112,-0.2419,13.3253,13.2957,13.3105,2.0633,-0.9756,13.3584,13.3292,13.3438,1.9305,-0.9229,13.3584,13.1879,13.2732,1.9892,2.9797,35.7417,2792.9081,-334317.8000,395384.3339
2728.0000,13.5819,19.9659,0.0000,282241.8000,-282241.8000,13.3385,0.0000,46191.3173,46191.3173,647.8344,328433.1173,0.0000,-328433.1173,19.9628,14.4598,26735.1000,0.0000,26735.1000,-0.9695,6158.1527,0.0000,6158.1527,43.8030,0.0000,20576.9473,20576.9473,13.5005,19.1739,0.0000,81012.5000,-81012.5000,4.3045,0.0000,13180.0082,13180.0082,209.4426,94192.5082,0.0000,-94192.5082,19.2532,13.7640,1872.3000,0.0000,1872.3000,-0.0679,434.8834,0.0000,434.8834,3.0955,0.0000,1437.4166,1437.4166,13.4275,18.9382,0.0000,15301.7000,-15301.7000,0.8400,0.0000,2551.5689,2551.5689,40.9804,17853.2689,0.0000,-17853.2689,18.8908,13.4088,1872.3000,0.0000,1872.3000,-0.0679,436.7755,0.0000,436.7755,3.1124,0.0000,1435.5245,1435.5245,19.9588,13.5932,16.7760,5.2674,213329.4966,19.2485,13.5327,16.3906,4.2567,102161.2568,19.6031,13.4678,16.5355,4.5692,95952.2615,19.9659,19.9628,19.9643,1.5046,10.2947,19.9628,19.9588,19.9608,1.5195,9.3253,19.9588,19.8180,19.8884,1.5945,0.6364,19.2568,19.2532,19.2550,1.2754,4.9409,19.2532,19.2485,19.2509,1.2888,4.8730,19.2485,18.8274,19.0380,1.6873,0.2390,18.9137,18.8908,18.9022,1.7637,1.0789,18.8908,18.8780,18.8844,1.8445,1.0110,19.9659,19.8440,19.9049,1.6786,-3.0438,13.6564,13.6536,13.6550,1.3792,-10.2983,13.5782,13.5729,13.5756,1.5549,-9.3289,13.5005,13.3745,13.4375,1.4316,-0.6400,13.5043,13.5005,13.5024,1.3575,-4.9445,13.5074,13.5007,13.5041,1.3249,-4.8766,13.4275,13.0236,13.2255,1.8651,-0.2426,13.4467,13.4275,13.4371,1.4791,-1.0825,13.4678,13.4493,13.4585,1.3356,-1.0146,13.4678,13.3392,13.4035,1.5237,3.0402,36.7941,2875.1464,-348076.3000,411443.0149
2729.0000,13.6534,20.0389,0.0000,290933.5000,-290933.5000,13.7493,0.0000,47693.6955,47693.6955,668.3300,338627.1955,0.0000,-338627.1955,20.0372,14.5328,17467.8000,0.0000,17467.8000,-0.6334,4020.0510,0.0000,4020.0510,28.5714,0.0000,13447.7490,13447.7490,13.5599,19.2340,0.0000,69738.5000,-69738.5000,3.7055,0.0000,11355.3459,11355.3459,180.3795,81093.8459,0.0000,-81093.8459,19.4001,13.9081,1201.7000,0.0000,1201.7000,-0.0436,278.6347,0.0000,278.6347,1.9839,0.0000,923.0653,923.0653,13.5011,19.0125,0.0000,15599.7000,-15599.7000,0.8563,0.0000,2603.3875,2603.3875,41.7833,18203.0875,0.0000,-18203.0875,18.9801,13.4964,1201.7000,0.0000,1201.7000,-0.0436,280.0348,0.0000,280.0348,1.9935,0.0000,921.6652,921.6652,20.0350,13.6893,16.8622,5.3152,215265.0832,19.3938,13.5724,16.4831,4.3885,105323.4197,19.7426,13.5244,16.6335,4.6875,98438.2838,20.0389,20.0372,20.0380,0.8398,10.5540,20.0372,20.0350,20.0361,0.8593,9.9206,20.0350,19.9688,20.0019,1.3205,1.1253,19.4051,19.4001,19.4026,1.7324,4.8308,19.4001,19.3938,19.3970,1.7143,4.7872,19.3938,18.8371,19.1155,0.8860,0.0964,18.9947,18.9801,18.9874,0.9789,0.9528,18.9801,18.9719,18.9760,1.0565,0.9092,20.0389,19.9619,20.0004,1.1025,-3.1953,13.7170,13.7156,13.7163,0.6905,-10.5606,13.6683,13.6649,13.6666,1.0499,-9.9272,13.5599,13.5050,13.5324,1.0968,-1.1319,13.5618,13.5599,13.5609,0.6566,-4.8374,13.5620,13.5587,13.5604,0.6303,-4.7938,13.5011,13.0892,13.2951,0.7906,-0.1030,13.5129,13.5011,13.5070,0.7945,-0.9594,13.5244,13.5137,13.5191,0.6817,-0.9158,13.5244,13.4474,13.4859,0.9456,3.1887,36.4904,2851.4101,-356400.5000,419026.7867
2730.0000,13.3718,19.7513,0.0000,197876.7000,-197876.7000,9.3515,0.0000,32225.6078,32225.6078,454.7725,230102.3078,0.0000,-230102.3078,19.7611,14.2620,14389.5000,0.0000,14389.5000,-0.5218,3322.2878,0.0000,3322.2878,23.5137,0.0000,11067.2122,11067.2122,13.1874,18.8573,0.0000,27164.0000,-27164.0000,1.4433,0.0000,4400.1334,4400.1334,70.2766,31564.1334,0.0000,-31564.1334,19.3290,13.8383,1001.0000,0.0000,1001.0000,-0.0363,232.2950,0.0000,232.2950,1.6494,0.0000,768.7050,768.7050,13.2708,18.7802,0.0000,14503.9000,-14503.9000,0.7962,0.0000,2414.3767,2414.3767,38.8508,16918.2767,0.0000,-16918.2767,18.8394,13.3585,1001.0000,0.0000,1001.0000,-0.0363,233.6609,0.0000,233.6609,1.6586,0.0000,767.3391,767.3391,19.7728,13.2395,16.5061,3.4210,138551.5211,19.3157,13.1067,16.2112,2.9261,70226.3304,19.7470,12.9710,16.3590,3.1933,67058.4139,19.7513,19.7611,19.7562,-3.4497,7.2527,19.7611,19.7728,19.7669,-3.2969,6.7309,19.7728,19.8708,19.8218,-2.2223,1.2326,19.3242,19.3290,19.3266,-0.9668,2.6759,19.3290,19.3343,19.3316,-0.8377,2.6396,18.7802,19.1486,18.9644,-1.8722,-0.2928,18.7802,18.8394,18.8098,-2.1928,0.5034,18.8394,18.8620,18.8507,-1.5614,0.4671,19.7513,19.9439,19.8476,-1.8924,-2.0988,13.3498,13.3622,13.3560,-4.3970,-7.2579,13.2569,13.2791,13.2680,-4.8596,-6.7361,13.1874,13.3342,13.2608,-3.3267,-1.2379,13.1634,13.1874,13.1754,-4.7004,-2.6812,13.1067,13.1542,13.1304,-5.2375,-2.6449,13.1067,13.3044,13.2055,-1.1303,0.2875,13.1515,13.2518,13.2017,-3.7339,-0.5086,12.9710,13.1356,13.0533,-5.6700,-0.4723,12.9710,13.4051,13.1881,-3.6437,2.0935,23.0920,1804.4420,-223153.1000,275836.2654
2731.0000,13.1724,19.5478,0.0000,189682.1000,-189682.1000,8.9642,0.0000,30748.2790,30748.2790,435.1420,220430.3790,0.0000,-220430.3790,19.5552,14.0601,14392.9000,0.0000,14392.9000,-0.5219,3331.1250,0.0000,3331.1250,23.6037,0.0000,11061.7750,11061.7750,12.9631,18.6306,0.0000,14730.3000,-14730.3000,0.7827,0.0000,2378.7870,2378.7870,38.0533,17109.0870,0.0000,-17109.0870,19.3093,13.8191,775.6000,0.0000,775.6000,-0.0281,180.0300,0.0000,180.0300,1.2792,0.0000,595.5700,595.5700,13.1264,18.6345,0.0000,11772.8000,-11772.8000,0.6462,0.0000,1956.6863,1956.6863,31.5288,13729.4863,0.0000,-13729.4863,18.7115,13.2332,775.6000,0.0000,775.6000,-0.0281,181.3264,0.0000,181.3264,1.2875,0.0000,594.2736,594.2736,19.5647,13.1036,16.3342,3.0196,122295.2477,19.2659,12.9097,16.0878,2.6736,64165.7248,19.6625,12.7889,16.2257,2.8912,60715.6802,19.5478,19.5552,19.5515,-2.5195,6.9446,19.5552,19.5647,19.5599,-2.5472,6.4227,19.5647,19.6578,19.6112,-2.5903,1.5152,19.3079,19.3093,19.3086,-0.2655,2.2979,19.3093,19.3114,19.3104,-0.3053,2.2697,18.6345,18.9687,18.8016,-2.0135,-0.3476,18.6345,18.7115,18.6730,-1.6995,0.2987,18.7115,18.7490,18.7303,-1.5021,0.2705,19.5478,19.7849,19.6664,-2.2366,-2.0196,13.1772,13.1835,13.1803,-2.1689,-6.9560,13.0957,13.1055,13.1006,-2.0690,-6.4341,12.9631,13.0702,13.0167,-2.9957,-1.5266,12.9471,12.9631,12.9551,-2.7076,-2.3093,12.9097,12.9364,12.9231,-2.5515,-2.2812,12.9097,13.1959,13.0528,-1.8919,0.3362,12.9394,13.0510,12.9952,-2.5412,-0.3101,12.7889,12.9101,12.8495,-2.5087,-0.2820,12.7889,13.1339,12.9614,-2.7847,2.0082,20.6854,1616.3859,-200241.1000,247176.6527
2732.0000,12.9436,19.3144,0.0000,128858.5000,-128858.5000,6.0897,0.0000,20778.5188,20778.5188,295.2285,149637.0188,0.0000,-149637.0188,19.3265,13.8359,14397.3000,0.0000,14397.3000,-0.5221,3341.1775,0.0000,3341.1775,23.6745,0.0000,11056.1225,11056.1225,12.6774,18.3419,0.0000,5391.9000,-5391.9000,0.2865,0.0000,867.4159,867.4159,13.9170,6259.3159,0.0000,-6259.3159,19.2419,13.7530,846.1000,0.0000,846.1000,-0.0307,196.5519,0.0000,196.5519,1.3958,0.0000,649.5481,649.5481,12.9772,18.4841,0.0000,10073.2000,-10073.2000,0.5529,0.0000,1671.5464,1671.5464,26.9739,11744.7464,0.0000,-11744.7464,18.5976,13.1216,846.1000,0.0000,846.1000,-0.0307,198.0822,0.0000,198.0822,1.4070,0.0000,648.0178,648.0178,19.3421,12.7498,16.0459,1.9920,80674.6753,19.1570,12.5409,15.8489,1.7993,43182.3328,19.5538,12.3856,15.9697,1.9494,40936.9449,19.3144,19.3265,19.3204,-2.8376,4.7744,19.3265,19.3421,19.3343,-2.7721,4.2523,19.3421,19.4696,19.4058,-2.5277,1.0794,19.2331,19.2419,19.2375,-0.9076,1.3659,19.2419,19.2520,19.2470,-0.8143,1.3352,18.4841,18.8015,18.6428,-1.9650,-0.3570,18.4841,18.5976,18.5409,-1.6440,0.1960,18.5976,18.6515,18.6246,-1.3247,0.1653,19.3144,19.6671,19.4908,-2.1683,-1.3154,12.9130,12.9267,12.9198,-3.1928,-4.7811,12.7721,12.7999,12.7860,-3.8462,-4.2591,12.6774,12.8372,12.7573,-3.1792,-1.0862,12.6414,12.6774,12.6594,-3.6183,-1.3727,12.5409,12.6159,12.5784,-4.2085,-1.3420,12.5409,13.0246,12.7827,-3.3084,0.3502,12.7544,12.8954,12.8249,-2.1042,-0.2027,12.3856,12.6889,12.5373,-3.8169,-0.1721,12.3856,13.0056,12.6956,-3.2563,1.3086,13.7702,1076.0197,-128234.1000,164793.9530
