Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2733.0000,12.7516,19.1185,0.0000,119899.9000,-119899.9000,5.6664,0.0000,19249.0057,19249.0057,274.3000,139148.9057,0.0000,-139148.9057,19.1296,13.6429,12194.4000,0.0000,12194.4000,-0.4422,2836.6006,0.0000,2836.6006,20.1125,0.0000,9357.7994,9357.7994,12.4747,18.1372,0.0000,1536.1000,-1536.1000,0.0816,0.0000,246.4631,246.4631,3.9605,1782.5631,0.0000,-1782.5631,19.1948,13.7068,512.2000,0.0000,512.2000,-0.0186,119.0527,0.0000,119.0527,0.8457,0.0000,393.1473,393.1473,12.7616,18.2667,0.0000,8849.2000,-8849.2000,0.4858,0.0000,1465.1278,1465.1278,23.6936,10314.3278,0.0000,-10314.3278,18.4836,13.0100,512.2000,0.0000,512.2000,-0.0186,120.0787,0.0000,120.0787,0.8530,0.0000,392.1213,392.1213,19.1441,12.6403,15.8922,1.7821,72175.7793,19.0727,12.3846,15.7287,1.6493,39584.3700,19.4267,12.2484,15.8375,1.7702,37174.5830,19.1185,19.1296,19.1241,-2.4190,4.4333,19.1296,19.1441,19.1369,-2.4314,3.9911,19.1441,19.2652,19.2047,-2.4767,1.1139,19.1882,19.1948,19.1915,-0.6042,1.1955,19.1948,19.2035,19.1992,-0.6261,1.1770,18.2667,18.6422,18.4545,-2.3223,-0.3575,18.2667,18.4836,18.3752,-2.0484,0.1282,18.4836,18.5620,18.5228,-1.2771,0.1097,19.1185,19.5036,19.3110,-2.2179,-1.2330,12.7438,12.7535,12.7486,-2.1151,-4.4410,12.6303,12.6444,12.6373,-1.8430,-3.9988,12.4747,12.6047,12.5397,-2.6747,-1.1216,12.4471,12.4747,12.4609,-2.4440,-1.2032,12.3846,12.4273,12.4060,-2.1300,-1.1847,12.3846,12.7613,12.5730,-2.5806,0.3499,12.5605,12.7624,12.6614,-2.0215,-0.1359,12.2484,12.4893,12.3689,-2.0814,-0.1173,12.2484,12.7450,12.4967,-2.4497,1.2254,12.3837,967.6815,-117066.4000,148934.7323
2734.0000,12.6123,18.9763,0.0000,93288.2000,-93288.2000,4.4087,0.0000,14929.1621,14929.1621,213.1577,108217.3621,0.0000,-108217.3621,18.9867,13.5028,11911.9000,0.0000,11911.9000,-0.4319,2775.6370,0.0000,2775.6370,19.6978,0.0000,9136.2630,9136.2630,12.3498,18.0109,0.0000,3713.2000,-3713.2000,0.1973,0.0000,594.8110,594.8110,9.5666,4308.0110,0.0000,-4308.0110,18.9445,13.4614,387.7000,0.0000,387.7000,-0.0141,90.3853,0.0000,90.3853,0.6406,0.0000,297.3147,297.3147,12.6072,18.1111,0.0000,6826.8000,-6826.8000,0.3747,0.0000,1128.4985,1128.4985,18.2759,7955.2985,0.0000,-7955.2985,18.3238,12.8533,387.7000,0.0000,387.7000,-0.0141,91.0691,0.0000,91.0691,0.6467,0.0000,296.6309,296.6309,19.0006,12.4589,15.7297,1.4082,57031.6254,18.8952,12.2781,15.5867,1.2820,30767.3625,19.2692,12.1056,15.6874,1.3879,29144.9499,18.9763,18.9867,18.9815,-1.7692,3.4644,18.9867,19.0006,18.9937,-1.7776,3.0325,19.0006,19.1244,19.0625,-1.7647,0.7721,18.8978,18.9445,18.9211,-3.3119,0.9694,18.9445,18.9947,18.9696,-2.8194,0.9554,18.1111,18.5150,18.3131,-1.7553,-0.2501,18.1111,18.3238,18.2174,-1.9527,0.1246,18.3238,18.4334,18.3786,-1.7896,0.1105,18.9763,19.3671,19.1717,-1.7304,-0.9443,12.6083,12.6181,12.6132,-1.6838,-3.4698,12.4603,12.4810,12.4707,-2.0600,-3.0379,12.3498,12.4645,12.4071,-1.6491,-0.7775,12.3287,12.3498,12.3392,-1.5174,-0.9748,12.2781,12.3122,12.2951,-1.3866,-0.9608,12.2781,12.6102,12.4442,-1.6032,0.2447,12.3837,12.6016,12.4927,-2.0856,-0.1300,12.1056,12.3268,12.2162,-1.8912,-0.1159,12.1056,12.5907,12.3482,-1.8414,0.9389,9.8850,772.4293,-91140.9000,116943.9377
2735.0000,12.4972,18.8590,0.0000,77348.2000,-77348.2000,3.6554,0.0000,12345.9279,12345.9279,176.5791,89694.1279,0.0000,-89694.1279,18.8693,13.3878,11895.5000,0.0000,11895.5000,-0.4314,2775.7339,0.0000,2775.7339,19.7081,0.0000,9119.7661,9119.7661,12.2426,17.9027,0.0000,3348.4000,-3348.4000,0.1779,0.0000,535.6391,535.6391,8.6227,3884.0391,0.0000,-3884.0391,18.7948,13.3148,392.0000,0.0000,392.0000,-0.0142,91.5529,0.0000,91.5529,0.6498,0.0000,300.4471,300.4471,12.5235,18.0267,0.0000,4411.3000,-4411.3000,0.2421,0.0000,728.5882,728.5882,11.8083,5139.8882,0.0000,-5139.8882,18.2283,12.7599,392.0000,0.0000,392.0000,-0.0142,92.1871,0.0000,92.1871,0.6553,0.0000,299.8129,299.8129,18.8835,12.2912,15.5873,1.1350,45967.0893,18.7633,12.1588,15.4610,1.0234,24561.1263,19.1870,11.9267,15.5569,1.1250,23625.2680,18.8590,18.8693,18.8642,-1.4655,2.8730,18.8693,18.8835,18.8764,-1.4642,2.4416,18.8835,19.0078,18.9456,-1.4596,0.6338,18.7656,18.7948,18.7802,-1.7502,0.8117,18.7948,18.8354,18.8151,-1.9135,0.7975,18.0267,18.4180,18.2224,-1.1440,-0.1667,18.0267,18.2283,18.1275,-1.1340,0.0754,18.2283,18.3511,18.2897,-1.1213,0.0612,18.8590,19.2525,19.0557,-1.4488,-0.7824,12.4897,12.5001,12.4949,-1.4763,-2.8794,12.3082,12.3315,12.3198,-1.8697,-2.4481,12.2426,12.3562,12.2994,-1.3493,-0.6402,12.2204,12.2426,12.2315,-1.3493,-0.8181,12.1588,12.2010,12.1799,-1.4397,-0.8039,12.1588,12.5378,12.3483,-1.2060,0.1603,12.3366,12.4954,12.4160,-0.9744,-0.0819,11.9267,12.2476,12.0872,-1.6066,-0.0677,11.9267,12.4865,12.2066,-1.7578,0.7760,8.0799,631.3720,-72428.4000,94153.4836
2736.0000,12.4113,18.7714,0.0000,58163.6000,-58163.6000,2.7488,0.0000,9265.7307,9265.7307,132.6855,67429.3307,0.0000,-67429.3307,18.7816,13.3019,11889.0000,0.0000,11889.0000,-0.4311,2777.1563,0.0000,2777.1563,19.7282,0.0000,9111.8437,9111.8437,12.1739,17.8333,0.0000,6305.2000,-6305.2000,0.3350,0.0000,1007.7540,1007.7540,16.2307,7312.9540,0.0000,-7312.9540,18.4841,13.0104,387.6000,0.0000,387.6000,-0.0141,90.8673,0.0000,90.8673,0.6438,0.0000,296.7327,296.7327,12.4477,17.9503,0.0000,2776.9000,-2776.9000,0.1524,0.0000,458.2952,458.2952,7.4329,3235.1952,0.0000,-3235.1952,18.1267,12.6603,387.6000,0.0000,387.6000,-0.0141,91.2665,0.0000,91.2665,0.6487,0.0000,296.3335,296.3335,18.7965,12.1137,15.4551,0.8837,35788.8803,18.5583,12.1174,15.3379,0.7665,18396.4830,19.0670,11.7931,15.4300,0.8657,18178.7914,18.7714,18.7816,18.7765,-1.1071,2.1722,18.7816,18.7965,18.7890,-1.1034,1.7411,18.7965,18.9428,18.8696,-0.9663,0.3526,18.4022,18.4841,18.4431,-4.1161,0.6876,18.4841,18.5730,18.5286,-3.5070,0.6735,17.9503,18.4102,18.1803,-0.5566,-0.0670,17.9503,18.1267,18.0385,-1.1236,0.0854,18.1267,18.2478,18.1873,-1.2857,0.0714,18.7714,19.1684,18.9699,-1.0852,-0.5766,12.4054,12.4153,12.4104,-1.0694,-2.1770,12.1511,12.1841,12.1676,-1.8864,-1.7458,12.1739,12.2964,12.2351,-0.8246,-0.3573,12.1577,12.1739,12.1658,-0.8420,-0.6924,12.1174,12.1401,12.1287,-0.6665,-0.6783,12.1174,12.5049,12.3112,-0.4971,0.0622,12.1887,12.4082,12.2985,-1.4673,-0.0902,11.7931,12.1017,11.9474,-1.7357,-0.0762,11.7931,12.3960,12.0946,-1.4011,0.5718,6.4088,500.7890,-54581.5000,72364.1547
2737.0000,12.3260,18.6844,0.0000,55499.2000,-55499.2000,2.6228,0.0000,8824.2744,8824.2744,126.5386,64323.4744,0.0000,-64323.4744,18.6951,13.2171,11879.3000,0.0000,11879.3000,-0.4308,2777.7988,0.0000,2777.7988,19.7352,0.0000,9101.5012,9101.5012,12.1732,17.8326,0.0000,8455.2000,-8455.2000,0.4493,0.0000,1351.3751,1351.3751,21.7597,9806.5751,0.0000,-9806.5751,18.2753,12.8059,385.2000,0.0000,385.2000,-0.0140,90.5357,0.0000,90.5357,0.6425,0.0000,294.6643,294.6643,12.2935,17.7950,0.0000,2122.2000,-2122.2000,0.1165,0.0000,349.7100,349.7100,5.6802,2471.9100,0.0000,-2471.9100,18.0213,12.5572,385.2000,0.0000,385.2000,-0.0140,90.8195,0.0000,90.8195,0.6456,0.0000,294.3805,294.3805,18.7106,12.0560,15.3833,0.8650,35034.2529,18.3456,12.1788,15.2622,0.7215,17314.8875,18.9634,11.7506,15.3570,0.8438,17720.5488,18.6844,18.6951,18.6897,-1.0959,2.0688,18.6951,18.7106,18.7028,-1.0891,1.6381,18.7106,18.8869,18.7988,-0.9039,0.2731,18.2313,18.2753,18.2533,-2.3403,0.7224,18.2753,18.3405,18.3079,-2.7117,0.7084,17.7950,18.5281,18.1615,-0.2754,-0.0196,17.7950,18.0213,17.9082,-1.6222,0.0969,18.0213,18.1331,18.0772,-1.3770,0.0830,18.6844,19.0878,18.8861,-1.0600,-0.5540,12.3354,12.3441,12.3397,-0.9016,-2.0735,12.0875,12.1042,12.0958,-0.9151,-1.6427,12.1732,12.2424,12.2078,-0.3790,-0.2778,12.1747,12.1732,12.1740,0.0495,-0.7270,12.1788,12.1624,12.1706,0.4559,-0.7131,12.1788,12.4344,12.3066,-0.1043,0.0149,12.0281,12.2729,12.1505,-1.8349,-0.1016,11.7506,11.9437,11.8472,-1.2585,-0.0876,11.7506,12.2579,12.0043,-1.1386,0.5494,6.3132,493.3204,-53426.9000,70069.6893
2738.0000,12.2828,18.6404,0.0000,48486.8000,-48486.8000,2.2914,0.0000,7701.8162,7701.8162,110.4908,56188.6162,0.0000,-56188.6162,18.6469,13.1699,11871.6000,0.0000,11871.6000,-0.4305,2777.6198,0.0000,2777.6198,19.7453,0.0000,9093.9802,9093.9802,12.1358,17.7949,0.0000,5299.4000,-5299.4000,0.2816,0.0000,846.5905,846.5905,13.6382,6145.9905,0.0000,-6145.9905,18.2923,12.8226,393.0000,0.0000,393.0000,-0.0143,92.3497,0.0000,92.3497,0.6574,0.0000,300.6503,300.6503,12.2883,17.7897,0.0000,1690.8000,-1690.8000,0.0928,0.0000,278.6066,278.6066,4.5252,1969.4066,0.0000,-1969.4066,17.9337,12.4714,393.0000,0.0000,393.0000,-0.0143,92.7591,0.0000,92.7591,0.6596,0.0000,300.2409,300.2409,18.6578,11.9462,15.3020,0.7053,28563.9792,18.3084,12.0563,15.1823,0.5913,14191.0564,18.9296,11.6146,15.2721,0.6918,14528.2540,18.6404,18.6469,18.6436,-0.6053,1.8177,18.6469,18.6578,18.6524,-0.6583,1.3872,18.6578,18.8116,18.7347,-0.8223,0.2838,18.3053,18.2923,18.2988,0.5000,0.5654,18.2923,18.2978,18.2950,-0.2046,0.5511,17.7897,18.4651,18.1274,-0.4613,-0.0374,17.7897,17.9337,17.8617,-0.6100,0.0555,17.9337,18.0794,18.0065,-0.9021,0.0412,18.6404,19.0035,18.8220,-0.8231,-0.4737,12.2950,12.3009,12.2980,-0.5529,-1.8228,12.0019,12.0245,12.0132,-1.0463,-1.3923,12.1358,12.2145,12.1752,-0.4429,-0.2889,12.1223,12.1358,12.1291,-0.5911,-0.5705,12.0563,12.1043,12.0803,-1.1385,-0.5562,12.0563,12.5128,12.2845,-0.3155,0.0323,12.0462,12.1687,12.1074,-0.5686,-0.0606,11.6146,11.9154,11.7650,-1.0412,-0.0463,11.6146,12.2124,11.9135,-1.1445,0.4686,5.2724,411.9922,-42819.4000,57283.2897
2739.0000,12.1962,18.5521,0.0000,44199.1000,-44199.1000,2.0888,0.0000,7007.0824,7007.0824,100.6927,51206.1824,0.0000,-51206.1824,18.5611,13.0858,11849.7000,0.0000,11849.7000,-0.4297,2775.3895,0.0000,2775.3895,19.7217,0.0000,9074.3105,9074.3105,12.1041,17.1938,242.6000,3883.1000,-3640.5000,0.2197,51.4978,620.0852,671.5830,10.6695,4503.1852,191.1022,-4312.0830,18.2672,12.7979,382.4000,0.0000,382.4000,-0.0139,89.8866,0.0000,89.8866,0.6395,0.0000,292.5134,292.5134,12.3046,17.8062,0.0000,1398.4000,-1398.4000,0.0768,0.0000,230.4626,230.4626,3.7426,1628.8626,0.0000,-1628.8626,17.8965,12.4350,382.4000,0.0000,382.4000,-0.0139,90.2988,0.0000,90.2988,0.6426,0.0000,292.1012,292.1012,18.5736,12.0391,15.3063,0.9248,37454.8720,18.2807,12.0859,15.1833,0.7891,18937.6790,18.8989,11.6575,15.2782,0.9224,19369.9434,18.5521,18.5611,18.5566,-1.0999,2.4477,18.5611,18.5736,18.5673,-1.0753,2.0180,18.5736,18.6988,18.6362,-1.2384,0.5319,18.2589,18.2672,18.2630,-0.4805,0.7516,18.2672,18.2744,18.2708,-0.3417,0.7377,17.8062,18.3649,18.0855,-0.5542,-0.0549,17.8062,17.8965,17.8513,-0.1739,0.0219,17.8965,18.0836,17.9901,-0.2478,0.0080,18.5521,18.9084,18.7302,-1.1560,-0.6855,12.2408,12.2465,12.2436,-0.7047,-2.4565,12.0712,12.0617,12.0664,0.5934,-2.0268,12.1041,12.1594,12.1317,-0.5731,-0.5407,12.0976,12.1041,12.1008,-0.3898,-0.7604,12.0859,12.0846,12.0852,0.0099,-0.7465,12.0859,12.4347,12.2603,-0.3416,0.0461,12.1082,12.1093,12.1087,-0.0332,-0.0307,11.6575,11.8388,11.7482,-0.2520,-0.0168,11.6575,12.0137,11.8356,-0.9890,0.6767,4.7147,368.4147,-36623.5000,75762.4944
2740.0000,12.1705,18.5258,0.0000,58383.8000,-58383.8000,2.7592,0.0000,9250.5049,9250.5049,132.9353,67634.3049,0.0000,-67634.3049,18.5293,13.0547,11870.3000,0.0000,11870.3000,-0.4304,2781.2889,0.0000,2781.2889,19.7788,0.0000,9089.0111,9089.0111,12.1830,15.9982,802.1000,3388.3000,-2586.2000,0.2241,170.0451,541.6114,711.6565,10.9593,3929.9114,632.0549,-3297.8565,17.8536,12.3930,395.6000,0.0000,395.6000,-0.0143,93.4656,0.0000,93.4656,0.6618,0.0000,302.1344,302.1344,12.1893,17.6899,0.0000,1238.2000,-1238.2000,0.0680,0.0000,203.8310,203.8310,3.3139,1442.0310,0.0000,-1442.0310,17.9404,12.4780,395.6000,0.0000,395.6000,-0.0143,93.3649,0.0000,93.3649,0.6651,0.0000,302.2351,302.2351,18.5355,11.9941,15.2648,0.8074,32699.7218,17.9960,12.2674,15.1317,0.6364,15273.0198,18.7953,11.6702,15.2327,0.7915,16621.5538,18.5258,18.5293,18.5276,-0.3988,2.1650,18.5293,18.5355,18.5324,-0.4705,1.7346,18.5355,18.6237,18.5796,-0.7321,0.4385,17.7357,17.8536,17.7947,-5.7012,0.6626,17.8536,17.9694,17.9115,-4.3849,0.6483,17.6899,18.3981,18.0440,-0.5499,-0.0429,17.6899,17.9404,17.8152,-0.4854,0.0250,17.9404,18.0219,17.9811,-0.1567,0.0107,18.5258,18.8092,18.6675,-0.8061,-0.5942,12.2399,12.2405,12.2402,-0.0903,-2.1728,12.0316,12.0386,12.0351,-0.4270,-1.7423,12.1830,12.1405,12.1618,0.3134,-0.4463,12.2059,12.1830,12.1944,1.0807,-0.6704,12.2674,12.2018,12.2346,1.7533,-0.6560,12.2674,12.2574,12.2624,-0.0238,0.0352,12.0971,12.1160,12.1065,-0.0757,-0.0328,11.6702,11.8004,11.7353,-0.2046,-0.0184,11.6702,11.9110,11.7906,-0.5922,0.5864,6.0385,471.8540,-49546.7000,64594.2954
2741.0000,12.2241,18.5805,0.0000,67076.5000,-67076.5000,3.1700,0.0000,10640.6136,10640.6136,152.7032,77717.1136,0.0000,-77717.1136,18.5756,13.1001,11876.9000,0.0000,11876.9000,-0.4307,2781.2685,0.0000,2781.2685,19.7982,0.0000,9095.6315,9095.6315,18.5769,18.5612,1872.4000,1284.7000,587.7000,-0.1712,361.3648,227.2551,588.6199,8.5313,1511.9551,1511.0352,-0.9199,18.3789,12.9073,493.9000,0.0000,493.9000,-0.0179,115.9367,0.0000,115.9367,0.8309,0.0000,377.9633,377.9633,12.3629,17.8649,0.0000,1473.8000,-1473.8000,0.0809,0.0000,243.0286,243.0286,3.9442,1716.8286,0.0000,-1716.8286,18.2043,12.7363,493.9000,0.0000,493.9000,-0.0179,116.1854,0.0000,116.1854,0.8299,0.0000,377.7146,377.7146,18.5701,11.9209,15.2455,0.8274,33509.5061,18.2137,12.0219,15.1178,0.6934,16642.0423,18.6965,11.7157,15.2061,0.7818,16417.5148,18.5805,18.5756,18.5781,0.5602,2.4812,18.5756,18.5701,18.5728,0.4390,2.0505,18.5701,18.5769,18.5735,-0.1224,0.7439,18.5769,18.3789,18.4779,8.1960,0.5728,18.3789,18.2319,18.3054,4.7045,0.5549,17.8187,18.1424,17.9805,-0.8154,-0.1420,18.2043,17.7575,17.9809,1.9502,-0.0611,18.6965,18.2043,18.4504,5.6137,-0.0790,18.5805,18.6965,18.6385,-0.3987,-0.6888,12.3430,12.3333,12.3381,1.1327,-2.4924,12.2144,12.1848,12.1996,1.9362,-2.0618,13.6027,12.7223,13.1625,12.0276,-0.7552,12.1340,12.1494,12.1417,-0.6852,-0.5840,12.0219,12.1095,12.0657,-2.0865,-0.5661,12.0219,12.3629,12.1924,-0.8933,0.1308,12.3629,12.0443,12.2036,1.1222,0.0499,12.2271,11.6868,11.9570,2.6265,0.0678,11.7129,11.8225,11.7677,-0.3259,0.6775,6.4348,502.8212,-55097.9000,66569.0633
2742.0000,12.2680,18.6252,0.0000,136934.6000,-136934.6000,6.4714,0.0000,21743.9141,21743.9141,311.8439,158678.5141,0.0000,-158678.5141,18.6230,13.1465,11855.1000,0.0000,11855.1000,-0.4299,2774.5646,0.0000,2774.5646,19.7496,0.0000,9080.5354,9080.5354,18.6034,18.3290,82.5000,50.1000,32.4000,-0.0072,15.9167,8.8668,24.7835,0.3381,58.9668,66.5833,7.6165,18.5902,13.1143,471.8000,0.0000,471.8000,-0.0171,110.4640,0.0000,110.4640,0.7881,0.0000,361.3360,361.3360,12.2102,17.7110,0.0000,2163.8000,-2163.8000,0.1188,0.0000,356.2747,356.2747,5.7913,2520.0747,0.0000,-2520.0747,18.5088,13.0346,471.8000,0.0000,471.8000,-0.0171,110.5735,0.0000,110.5735,0.7899,0.0000,361.2265,361.2265,18.6200,12.2851,15.4526,1.8457,74752.7755,18.4970,12.1441,15.3205,1.6659,39981.8843,18.6390,12.1481,15.3936,1.7021,35744.2438,18.6252,18.6230,18.6241,0.5066,4.9658,18.6230,18.6200,18.6215,0.5379,4.5359,18.6200,18.6034,18.6117,0.4122,1.4764,18.6034,18.5902,18.5968,1.3857,1.4692,18.5902,18.5523,18.5712,3.1589,1.4521,17.7752,18.0495,17.9124,-0.8717,-0.1796,18.5088,17.9006,18.2047,2.6519,-0.0608,18.6390,18.5088,18.5739,1.4415,-0.0779,18.6252,18.6390,18.6321,-0.1263,-1.5056,12.4217,12.4177,12.4197,0.9352,-4.9866,12.3664,12.3533,12.3599,1.8846,-4.5567,12.1715,12.5323,12.3519,-9.8311,-1.4973,12.1416,12.1417,12.1417,-0.0499,-1.4901,12.1441,12.1303,12.1372,0.8131,-1.4730,12.1441,12.2102,12.1771,-0.2336,0.1587,12.2102,12.2034,12.2068,-0.0108,0.0399,12.4526,11.8665,12.1596,2.3955,0.0570,12.1373,11.7652,11.9512,2.1659,1.4848,13.0663,1021.0194,-126267.3000,150478.9035
2743.0000,12.4102,18.7702,0.0000,182833.1000,-182833.1000,8.6405,0.0000,29125.4405,29125.4405,416.4844,211958.5405,0.0000,-211958.5405,18.7649,13.2855,20128.7000,0.0000,20128.7000,-0.7299,4702.8199,0.0000,4702.8199,33.5113,0.0000,15425.8801,15425.8801,12.3305,12.3305,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7059,13.2277,913.2000,0.0000,913.2000,-0.0331,213.5103,0.0000,213.5103,1.5210,0.0000,699.6897,699.6897,12.1383,17.6386,0.0000,2542.9000,-2542.9000,0.1396,0.0000,418.4028,418.4028,6.8054,2961.3028,0.0000,-2961.3028,18.6180,13.1415,913.2000,0.0000,913.2000,-0.0331,213.7382,0.0000,213.7382,1.5227,0.0000,699.4618,699.4618,18.7581,12.4957,15.6269,2.3808,96422.4206,18.6095,12.3634,15.4865,2.1371,51291.4741,18.6617,12.4283,15.5450,2.1328,44788.8708,18.7702,18.7649,18.7676,1.6820,6.6551,18.7649,18.7581,18.7615,1.6406,5.9252,18.7581,18.7156,18.7368,1.4609,1.9332,18.7156,18.7059,18.7107,1.3259,1.9332,18.7059,18.6921,18.6990,1.4927,1.9001,17.8659,17.9242,17.8950,-0.2585,-0.2289,18.6180,18.2209,18.4194,2.5428,-0.0893,18.6617,18.6180,18.6398,0.7461,-0.1225,18.7702,18.6617,18.7159,0.9623,-1.9854,12.5310,12.5269,12.5290,1.2692,-6.6841,12.4435,12.4385,12.4410,0.9298,-5.9542,12.3305,12.3371,12.3338,-0.2678,-1.9622,12.3470,12.3305,12.3387,2.3294,-1.9622,12.3634,12.3319,12.3477,2.4913,-1.9290,12.3634,12.1383,12.2509,0.8407,0.2000,12.1383,12.2194,12.1788,-0.3862,0.0604,12.5458,12.1837,12.3648,2.4273,0.0935,12.4166,12.0113,12.2140,3.1216,1.9565,17.3996,1359.6309,-163420.9000,192502.7656
2744.0000,12.6230,18.9872,0.0000,210174.8000,-210174.8000,9.9327,0.0000,33643.0370,33643.0370,479.1968,243817.8370,0.0000,-243817.8370,18.9802,13.4965,24560.6000,0.0000,24560.6000,-0.8906,5723.4042,0.0000,5723.4042,40.8119,0.0000,18837.1958,18837.1958,12.5930,18.2566,0.0000,16753.8000,-16753.8000,0.8902,0.0000,2692.2553,2692.2553,43.1410,19446.0553,0.0000,-19446.0553,18.6847,13.2070,1520.7000,0.0000,1520.7000,-0.0551,355.6377,0.0000,355.6377,2.5289,0.0000,1165.0623,1165.0623,12.1986,17.6993,0.0000,2417.8000,-2417.8000,0.1327,0.0000,398.0515,398.0515,6.4704,2815.8515,0.0000,-2815.8515,18.4217,12.9493,1520.7000,0.0000,1520.7000,-0.0551,356.7780,0.0000,356.7780,2.5319,0.0000,1163.9220,1163.9220,18.9711,12.6778,15.8244,2.9831,120815.4073,18.6740,12.6255,15.6497,2.5803,61928.1760,18.7899,12.6364,15.7131,2.6252,55129.1368,18.9872,18.9802,18.9837,2.5595,7.6378,18.9802,18.9711,18.9756,2.5350,6.7471,18.9711,18.8974,18.9342,2.3331,1.7698,18.6830,18.6847,18.6839,-0.3735,2.6600,18.6847,18.6860,18.6854,-0.2137,2.6048,17.6993,18.0451,17.8722,-0.3242,-0.0497,17.6993,18.4217,18.0605,-4.3803,0.0830,18.4217,18.6848,18.5533,-1.0934,0.0278,18.9872,18.7912,18.8892,2.0419,-2.2949,12.7250,12.7188,12.7219,2.2795,-7.6674,12.6339,12.6236,12.6288,2.2175,-6.7768,12.5930,12.5126,12.5528,2.5937,-1.7994,12.6091,12.5930,12.6010,3.1164,-2.6896,12.6255,12.5966,12.6111,3.1294,-2.6345,12.6255,11.9244,12.2750,0.2420,0.0201,12.6266,12.2475,12.4371,3.0669,-0.1126,12.6364,12.3170,12.4767,1.3013,-0.0575,12.6364,12.2986,12.4675,3.0107,2.2653,21.7217,1697.3623,-201744.4000,237872.7200
2745.0000,12.7863,19.1539,0.0000,223866.9000,-223866.9000,10.5797,0.0000,35968.6135,35968.6135,511.1032,259835.5135,0.0000,-259835.5135,19.1488,13.6617,27913.3000,0.0000,27913.3000,-1.0122,6491.5672,0.0000,6491.5672,46.2499,0.0000,21421.7328,21421.7328,12.7350,18.4002,0.0000,21701.0000,-21701.0000,1.1531,0.0000,3493.7902,3493.7902,55.9342,25194.7902,0.0000,-25194.7902,18.8015,13.3213,1638.1000,0.0000,1638.1000,-0.0594,382.5526,0.0000,382.5526,2.7249,0.0000,1255.5474,1255.5474,12.4708,17.9736,0.0000,2867.1000,-2867.1000,0.1574,0.0000,473.2912,473.2912,7.6730,3340.3912,0.0000,-3340.3912,18.0401,12.5755,1638.1000,0.0000,1638.1000,-0.0594,386.1287,0.0000,386.1287,2.7346,0.0000,1251.9713,1251.9713,19.1419,12.7887,15.9653,3.2549,131823.1355,18.7866,12.7458,15.7662,2.7853,66848.3642,18.9517,12.7255,15.8386,2.8708,60287.5758,19.1539,19.1488,19.1513,1.9733,8.1479,19.1488,19.1419,19.1453,1.9989,7.1357,19.1419,19.0763,19.1091,2.0609,1.7562,18.8083,18.8015,18.8049,1.4112,2.9092,18.8015,18.7934,18.7974,1.3033,2.8498,17.9736,17.7842,17.8789,0.0318,-0.0193,17.9736,18.0401,18.0069,-0.6968,0.1381,18.0401,18.3961,18.2181,-4.0940,0.0787,19.1539,18.9696,19.0617,2.0330,-2.4318,12.8668,12.8625,12.8647,1.6735,-8.1780,12.7612,12.7545,12.7579,1.5086,-7.1658,12.7350,12.6783,12.7067,1.8079,-1.7862,12.7427,12.7350,12.7389,1.6143,-2.9393,12.7434,12.7308,12.7371,1.4719,-2.8799,12.4708,12.0952,12.2830,0.0477,-0.0108,12.5339,12.4708,12.5024,0.7391,-0.1682,12.7255,12.5112,12.6183,1.6605,-0.1088,12.7255,12.5269,12.6262,1.8659,2.4017,23.5856,1843.0101,-217245.5000,258959.0755
2746.0000,12.9117,19.2818,0.0000,236259.7000,-236259.7000,11.1654,0.0000,38069.0416,38069.0416,539.9579,274328.7416,0.0000,-274328.7416,19.2781,13.7884,32950.5000,0.0000,32950.5000,-1.1949,7651.2191,0.0000,7651.2191,54.4739,0.0000,25299.2809,25299.2809,12.8285,18.4946,0.0000,24504.4000,-24504.4000,1.3020,0.0000,3950.0437,3950.0437,63.1936,28454.4437,0.0000,-28454.4437,18.9070,13.4247,1678.8000,0.0000,1678.8000,-0.0609,391.5588,0.0000,391.5588,2.7883,0.0000,1287.2412,1287.2412,12.5581,18.0616,0.0000,3518.1000,-3518.1000,0.1931,0.0000,581.2666,581.2666,9.4166,4099.3666,0.0000,-4099.3666,18.0268,12.5626,1678.8000,0.0000,1678.8000,-0.0609,395.7875,0.0000,395.7875,2.8171,0.0000,1283.0125,1283.0125,19.2730,12.8843,16.0787,3.4510,139765.7207,18.8912,12.8321,15.8617,2.9456,70694.7917,19.0913,12.7945,15.9429,3.0612,64285.1517,19.2818,19.2781,19.2799,1.5029,8.6288,19.2781,19.2730,19.2756,1.5224,7.4340,19.2730,19.2215,19.2472,1.6183,1.7620,18.9126,18.9070,18.9098,1.2169,3.0640,18.9070,18.8997,18.9034,1.2293,3.0031,18.0616,17.7205,17.8910,0.0971,-0.0219,18.0616,18.0268,18.0442,0.4014,0.1712,18.0268,18.1324,18.0796,-1.7204,0.1103,19.2818,19.1330,19.2074,1.7081,-2.5366,12.9854,12.9820,12.9837,1.3873,-8.6594,12.8618,12.8568,12.8593,1.1755,-7.4646,12.8285,12.7908,12.8097,1.1939,-1.7926,12.8333,12.8285,12.8309,1.0615,-3.0946,12.8298,12.8215,12.8257,1.0196,-3.0338,12.5581,12.0258,12.2920,0.0590,-0.0087,12.6340,12.5581,12.5960,1.0814,-0.2018,12.7945,12.6649,12.7297,1.2946,-0.1409,12.7945,12.6687,12.7316,1.2227,2.5060,25.1169,1962.6675,-227974.1000,274745.6640
2747.0000,13.0592,19.4323,0.0000,250663.0000,-250663.0000,11.8461,0.0000,40527.3266,40527.3266,573.3348,291190.3266,0.0000,-291190.3266,19.4282,13.9356,34628.8000,0.0000,34628.8000,-1.2557,8026.6053,0.0000,8026.6053,57.1506,0.0000,26602.1947,26602.1947,12.9758,18.6435,0.0000,38513.9000,-38513.9000,2.0464,0.0000,6220.6534,6220.6534,99.3573,44734.5534,0.0000,-44734.5534,18.9472,13.4642,1983.2000,0.0000,1983.2000,-0.0719,462.3323,0.0000,462.3323,3.2892,0.0000,1520.8677,1520.8677,12.7333,18.2382,0.0000,4709.0000,-4709.0000,0.2585,0.0000,779.4228,779.4228,12.6048,5488.4228,0.0000,-5488.4228,18.0073,12.5435,1983.2000,0.0000,1983.2000,-0.0719,467.6644,0.0000,467.6644,3.3285,0.0000,1515.5356,1515.5356,19.4228,13.0446,16.2337,3.8728,156847.2407,18.9448,13.0169,15.9808,3.2394,77745.8542,19.1675,12.9754,16.0714,3.3838,71059.6790,19.4323,19.4282,19.4303,1.7651,9.1511,19.4282,19.4228,19.4255,1.7602,7.8954,19.4228,19.3603,19.3915,1.6918,1.5197,18.9489,18.9472,18.9481,0.4131,3.5660,18.9472,18.9448,18.9460,0.4655,3.4941,18.9448,17.2815,18.1131,2.6311,0.0937,17.9836,18.0073,17.9955,-0.6374,0.3522,18.0073,18.0264,18.0169,-0.8062,0.2803,19.4323,19.2862,19.3592,1.7835,-2.6950,13.1387,13.1346,13.1367,1.7972,-9.1786,13.0198,13.0124,13.0161,1.8427,-7.9229,12.9758,12.9176,12.9467,1.6045,-1.5472,12.9826,12.9758,12.9792,1.7405,-3.5936,12.9853,12.9728,12.9791,1.8021,-3.5216,12.7333,12.0999,12.4166,1.4553,-0.1213,12.8094,12.7333,12.7713,2.0663,-0.3798,12.9754,12.8715,12.9234,2.2894,-0.3078,12.9754,12.7997,12.8875,1.8330,2.6675,28.0891,2194.9203,-255290.7000,305652.7739
2748.0000,13.2033,19.5793,0.0000,264298.2000,-264298.2000,12.4905,0.0000,42874.5377,42874.5377,605.0944,307172.7377,0.0000,-307172.7377,19.5756,14.0801,30016.4000,0.0000,30016.4000,-1.0885,6945.3971,0.0000,6945.3971,49.4405,0.0000,23071.0029,23071.0029,13.1197,18.7889,0.0000,46288.5000,-46288.5000,2.4595,0.0000,7491.0338,7491.0338,119.4810,53779.5338,0.0000,-53779.5338,19.0567,13.5714,2354.8000,0.0000,2354.8000,-0.0854,548.2403,0.0000,548.2403,3.9034,0.0000,1806.5597,1806.5597,12.9324,18.4389,0.0000,6119.3000,-6119.3000,0.3359,0.0000,1014.9564,1014.9564,16.3816,7134.2564,0.0000,-7134.2564,18.1568,12.6899,2354.8000,0.0000,2354.8000,-0.0854,554.2686,0.0000,554.2686,3.9533,0.0000,1800.5314,1800.5314,19.5706,13.2109,16.3907,4.2477,172032.6971,19.0510,13.1645,16.1078,3.5385,84923.8302,19.2866,13.1261,16.2064,3.7032,77766.4531,19.5793,19.5756,19.5774,1.7271,9.6071,19.5756,19.5706,19.5731,1.7317,8.5186,19.5706,19.5063,19.5384,1.7239,1.5053,19.0613,19.0567,19.0590,1.2893,3.9648,19.0567,19.0510,19.0538,1.2524,3.8794,19.0510,17.7068,18.3789,3.1582,0.1390,18.2247,18.1568,18.1908,2.3079,0.4749,18.1568,18.1301,18.1435,1.4789,0.3895,19.5793,19.4428,19.5111,1.7832,-2.8834,13.2785,13.2750,13.2768,1.6414,-9.6327,13.1836,13.1764,13.1800,1.9288,-8.5443,13.1197,13.0585,13.0891,1.6695,-1.5309,13.1256,13.1197,13.1227,1.6820,-3.9904,13.1263,13.1159,13.1211,1.6652,-3.9050,12.9324,12.2592,12.5958,2.1133,-0.1646,12.9960,12.9324,12.9642,2.2785,-0.5005,13.1261,13.0590,13.0926,1.9917,-0.4151,13.1261,12.9617,13.0439,1.8380,2.8578,30.3715,2373.2685,-281980.0000,334722.9804
2749.0000,13.3752,19.7548,0.0000,276626.5000,-276626.5000,13.0731,0.0000,45054.0684,45054.0684,633.9068,321680.5684,0.0000,-321680.5684,19.7505,14.2516,34627.5000,0.0000,34627.5000,-1.2557,7995.8875,0.0000,7995.8875,56.9253,0.0000,26631.6125,26631.6125,13.2812,18.9522,0.0000,61642.3000,-61642.3000,3.2753,0.0000,9998.0013,9998.0013,159.2008,71640.3013,0.0000,-71640.3013,19.1315,13.6448,2254.0000,0.0000,2254.0000,-0.0817,524.3025,0.0000,524.3025,3.7309,0.0000,1729.6975,1729.6975,13.1583,18.6667,0.0000,7854.5000,-7854.5000,0.4312,0.0000,1305.8973,1305.8973,21.0297,9160.3973,0.0000,-9160.3973,18.4438,12.9709,2254.0000,0.0000,2254.0000,-0.0817,528.6782,0.0000,528.6782,3.7763,0.0000,1725.3218,1725.3218,19.7448,13.3696,16.5572,4.6629,188848.5829,19.1279,13.3396,16.2338,3.8104,91449.1005,19.4071,13.2881,16.3476,4.0280,84588.3829,19.7548,19.7505,19.7526,2.0650,10.0854,19.7505,19.7448,19.7476,2.0576,8.8297,19.7448,19.6528,19.6988,1.8863,1.1495,19.1342,19.1315,19.1329,0.8424,4.4248,19.1315,19.1279,19.1297,0.8666,4.3430,19.1279,18.2478,18.6879,3.6795,0.2469,18.5141,18.4438,18.4790,3.4290,0.6781,18.4438,18.4049,18.4243,3.3403,0.5963,19.7548,19.6071,19.6810,2.0013,-2.9878,13.4532,13.4489,13.4511,2.0547,-10.1059,13.3468,13.3399,13.3434,1.9224,-8.8502,13.2812,13.1968,13.2390,1.7605,-1.1700,13.2872,13.2812,13.2842,1.9008,-4.4453,13.2914,13.2805,13.2860,1.9406,-4.3636,13.1583,12.5543,12.8563,3.0945,-0.2675,13.2103,13.1583,13.1843,2.6065,-0.6986,13.2881,13.2420,13.2651,2.0325,-0.6169,13.2881,13.1239,13.2060,1.9069,2.9672,33.3498,2605.9971,-306987.8000,364886.0662
2750.0000,13.5444,19.9275,0.0000,292205.6000,-292205.6000,13.8094,0.0000,47779.8957,47779.8957,670.3515,339985.4957,0.0000,-339985.4957,19.9235,14.4213,32955.1000,0.0000,32955.1000,-1.1950,7594.3406,0.0000,7594.3406,54.0523,0.0000,25360.7594,25360.7594,13.4473,19.1201,0.0000,72146.7000,-72146.7000,3.8334,0.0000,11728.8673,11728.8673,186.4471,83875.5673,0.0000,-83875.5673,19.2602,13.7709,1505.1000,0.0000,1505.1000,-0.0546,349.5637,0.0000,349.5637,2.4888,0.0000,1155.5363,1155.5363,13.3632,18.8734,0.0000,9652.8000,-9652.8000,0.5299,0.0000,1608.4694,1608.4694,25.8488,11261.2694,0.0000,-11261.2694,18.7328,13.2540,1505.1000,0.0000,1505.1000,-0.0546,351.7847,0.0000,351.7847,2.5118,0.0000,1153.3153,1153.3153,19.9182,13.5518,16.7350,5.1137,207103.6347,19.2547,13.5011,16.3779,4.1594,99824.6792,19.5722,13.4469,16.5096,4.4280,92988.6761,19.9275,19.9235,19.9255,2.0371,10.6436,19.9235,19.9182,19.9209,2.0413,9.4486,19.9182,19.8106,19.8644,1.9493,1.0144,19.2646,19.2602,19.2624,1.5144,4.8478,19.2602,19.2547,19.2575,1.4927,4.7932,19.2547,18.6384,18.9466,3.0728,0.2949,18.7893,18.7328,18.7611,3.3550,0.8248,18.7328,18.7013,18.7170,3.4833,0.7702,19.9275,19.7841,19.8558,2.0609,-3.1658,13.6231,13.6192,13.6211,2.0030,-10.6597,13.5295,13.5223,13.5259,2.1537,-9.4647,13.4473,13.3464,13.3969,1.8557,-1.0305,13.4530,13.4473,13.4502,1.9532,-4.8639,13.4595,13.4494,13.4544,1.9834,-4.8093,13.3632,12.8572,13.1102,3.0148,-0.3110,13.4021,13.3632,13.3827,2.3451,-0.8409,13.4469,13.4124,13.4297,1.9375,-0.7863,13.4469,13.2912,13.3691,1.9190,3.1496,36.1505,2824.8484,-338039.8000,399916.9900
2751.0000,13.7087,20.0953,0.0000,305611.7000,-305611.7000,14.4429,0.0000,50165.1122,50165.1122,701.8770,355776.8122,0.0000,-355776.8122,20.0916,14.5861,31269.3000,0.0000,31269.3000,-1.1339,7191.7964,0.0000,7191.7964,51.1720,0.0000,24077.5036,24077.5036,13.6032,19.2777,0.0000,82602.4000,-82602.4000,4.3890,0.0000,13458.1918,13458.1918,213.6071,96060.5918,0.0000,-96060.5918,19.3892,13.8974,1450.7000,0.0000,1450.7000,-0.0526,336.4131,0.0000,336.4131,2.3948,0.0000,1114.2869,1114.2869,13.5351,19.0467,0.0000,10808.4000,-10808.4000,0.5933,0.0000,1804.4659,1804.4659,28.9483,12612.8659,0.0000,-12612.8659,18.9732,13.4896,1450.7000,0.0000,1450.7000,-0.0526,338.0880,0.0000,338.0880,2.4116,0.0000,1112.6120,1112.6120,20.0867,13.7253,16.9060,5.5088,223108.0127,19.3841,13.6500,16.5170,4.4691,107257.5062,19.7439,13.5941,16.6690,4.7930,100652.1828,20.0953,20.0916,20.0934,1.9776,11.1117,20.0916,20.0867,20.0891,1.9819,9.9778,20.0867,19.9661,20.0264,1.9057,0.8847,19.3932,19.3892,19.3912,1.5051,5.2737,19.3892,19.3841,19.3867,1.5097,5.2211,19.3841,18.9589,19.1715,2.6657,0.3715,19.0129,18.9732,18.9931,2.7507,0.9648,18.9732,18.9510,18.9621,2.9081,0.9122,20.0953,19.9610,20.0282,2.0308,-3.3313,13.7884,13.7847,13.7865,1.9472,-11.1250,13.7044,13.6979,13.7011,2.0652,-9.9911,13.6032,13.4925,13.5478,1.7726,-0.8980,13.6080,13.6032,13.6056,1.8269,-5.2870,13.6137,13.6051,13.6094,1.8212,-5.2344,13.5351,13.1560,13.3455,2.7911,-0.3848,13.5631,13.5351,13.5491,1.9591,-0.9781,13.5941,13.5673,13.5807,1.7736,-0.9255,13.5941,13.4538,13.5240,1.8204,3.3180,38.6702,3021.7457,-364851.8000,431017.7018
2752.0000,13.8187,20.2077,0.0000,307256.8000,-307256.8000,14.5207,0.0000,50566.0497,50566.0497,706.4115,357822.8497,0.0000,-357822.8497,20.2052,14.6976,26655.7000,0.0000,26655.7000,-0.9666,6122.6412,0.0000,6122.6412,43.5270,0.0000,20533.0588,20533.0588,13.7071,19.3828,0.0000,85647.7000,-85647.7000,4.5508,0.0000,13975.0021,13975.0021,221.6195,99622.7021,0.0000,-99622.7021,19.4951,14.0012,1865.8000,0.0000,1865.8000,-0.0677,432.1316,0.0000,432.1316,3.0748,0.0000,1433.6684,1433.6684,13.6472,19.1599,0.0000,11797.4000,-11797.4000,0.6476,0.0000,1972.0658,1972.0658,31.6020,13769.4658,0.0000,-13769.4658,19.1436,13.6567,1865.8000,0.0000,1865.8000,-0.0677,433.9404,0.0000,433.9404,3.0918,0.0000,1431.8596,1431.8596,20.2019,13.8384,17.0202,5.6412,228469.9628,19.4910,13.7381,16.6145,4.5900,110159.5150,19.8908,13.6798,16.7853,4.9554,104064.0718,20.2077,20.2052,20.2064,1.3142,11.1410,20.2052,20.2019,20.2036,1.3316,10.1744,20.2019,20.1053,20.1536,1.4866,0.8658,19.4983,19.4951,19.4967,1.2238,5.4166,19.4951,19.4910,19.4931,1.2349,5.3489,19.4910,19.1864,19.3387,1.9683,0.3844,19.1698,19.1436,19.1567,1.9259,1.0320,19.1436,19.1288,19.1362,2.0521,0.9643,20.2077,20.1082,20.1580,1.5174,-3.3797,13.8919,13.8896,13.8907,1.2084,-11.1525,13.8197,13.8154,13.8176,1.3562,-10.1859,13.7071,13.6204,13.6637,1.3492,-0.8773,13.7102,13.7071,13.7086,1.1939,-5.4281,13.7118,13.7065,13.7092,1.1549,-5.3605,13.6472,13.3827,13.5150,1.9957,-0.3959,13.6640,13.6472,13.6556,1.2367,-1.0435,13.6798,13.6645,13.6722,1.0546,-0.9758,13.6798,13.5840,13.6319,1.2531,3.3682,39.2838,3069.6929,-374314.6000,442693.5496
2753.0000,13.8702,20.2603,0.0000,313696.3000,-313696.3000,14.8250,0.0000,51688.6400,51688.6400,721.7357,365384.9400,0.0000,-365384.9400,20.2591,14.7505,17416.4000,0.0000,17416.4000,-0.6316,3997.9456,0.0000,3997.9456,28.3982,0.0000,13418.4544,13418.4544,13.7472,19.4234,0.0000,72203.2000,-72203.2000,3.8364,0.0000,11788.0565,11788.0565,186.9088,83991.2565,0.0000,-83991.2565,19.6300,14.1334,1196.8000,0.0000,1196.8000,-0.0434,276.7463,0.0000,276.7463,1.9695,0.0000,920.0537,920.0537,13.7034,19.2166,0.0000,12200.1000,-12200.1000,0.6697,0.0000,2040.6792,2040.6792,32.6842,14240.7792,0.0000,-14240.7792,19.2175,13.7290,1196.8000,0.0000,1196.8000,-0.0434,278.1017,0.0000,278.1017,1.9787,0.0000,918.6983,918.6983,20.2577,13.9134,17.0855,5.6229,227725.8824,19.6246,13.7592,16.6919,4.6786,112287.4993,20.0126,13.7202,16.8664,5.0192,105402.5808,20.2603,20.2591,20.2597,0.5939,11.3233,20.2591,20.2577,20.2584,0.6128,10.6918,20.2577,20.2180,20.2378,0.9669,1.3854,19.6342,19.6300,19.6321,1.5849,5.2218,19.6300,19.6246,19.6273,1.5709,5.1784,19.6246,19.2710,19.4478,1.2675,0.2150,19.2298,19.2175,19.2236,0.7585,0.8847,19.2175,19.2100,19.2137,0.8865,0.8413,20.2603,20.2054,20.2328,0.8545,-3.5017,13.9334,13.9325,13.9330,0.4604,-11.3380,13.8876,13.8852,13.8864,0.7817,-10.7064,13.7472,13.7157,13.7315,0.7688,-1.4001,13.7484,13.7472,13.7478,0.4241,-5.2365,13.7472,13.7452,13.7462,0.3978,-5.1931,13.7034,13.4881,13.5958,0.9258,-0.2297,13.7128,13.7034,13.7081,0.5841,-0.8994,13.7202,13.7120,13.7161,0.4811,-0.8560,13.7202,13.6676,13.6939,0.6991,3.4870,38.5495,3012.3090,-378289.6000,445415.9624
2754.0000,13.5789,19.9628,0.0000,215161.6000,-215161.6000,10.1683,0.0000,35210.5646,35210.5646,495.1995,250372.1646,0.0000,-250372.1646,19.9721,14.4689,14354.6000,0.0000,14354.6000,-0.5205,3306.0750,0.0000,3306.0750,23.3896,0.0000,11048.5250,11048.5250,13.3852,19.0573,0.0000,34534.2000,-34534.2000,1.8349,0.0000,5609.3370,5609.3370,89.4115,40143.5370,0.0000,-40143.5370,19.4876,13.9939,998.1000,0.0000,998.1000,-0.0362,231.1869,0.0000,231.1869,1.6396,0.0000,766.9131,766.9131,13.5054,19.0168,0.0000,12471.2000,-12471.2000,0.6846,0.0000,2081.3804,2081.3804,33.4123,14552.5804,0.0000,-14552.5804,19.0734,13.5879,998.1000,0.0000,998.1000,-0.0362,232.3292,0.0000,232.3292,1.6486,0.0000,765.7708,765.7708,19.9833,13.4689,16.7261,3.7519,151950.9228,19.5027,13.3191,16.4109,3.2052,76923.6592,19.9729,13.1928,16.5828,3.5144,73802.0804,19.9628,19.9721,19.9674,-3.5761,7.8384,19.9721,19.9833,19.9777,-3.4363,7.3178,19.9833,20.0896,20.0365,-2.4791,1.2704,19.4796,19.4876,19.4836,-1.8409,3.1053,19.4876,19.4969,19.4923,-1.6787,3.0691,19.0168,19.6167,19.3167,-1.6307,-0.1562,19.0168,19.0734,19.0451,-2.2036,0.5284,19.0734,19.0955,19.0845,-1.6087,0.4922,19.9628,20.1582,20.0605,-2.1288,-2.3300,13.5640,13.5756,13.5698,-4.4322,-7.8473,13.4793,13.4997,13.4895,-4.8387,-7.3267,13.3852,13.5288,13.4570,-3.3616,-1.2793,13.3652,13.3852,13.3752,-4.5455,-3.1142,13.3191,13.3578,13.3385,-4.9692,-3.0780,13.3191,13.6970,13.5081,-1.1075,0.1473,13.3588,13.4528,13.4058,-3.6973,-0.5373,13.1928,13.3422,13.2675,-5.4627,-0.5011,13.1928,13.5902,13.3915,-3.6982,2.3211,25.2956,1976.6374,-245816.2000,302676.6625
2755.0000,13.3751,19.7547,0.0000,207009.6000,-207009.6000,9.7831,0.0000,33715.5389,33715.5389,475.5314,240725.1389,0.0000,-240725.1389,19.7617,14.2626,14353.3000,0.0000,14353.3000,-0.5205,3313.9071,0.0000,3313.9071,23.4743,0.0000,11039.3929,11039.3929,13.1625,18.8322,0.0000,19973.0000,-19973.0000,1.0612,0.0000,3234.1996,3234.1996,51.6369,23207.1996,0.0000,-23207.1996,19.4524,13.9593,773.6000,0.0000,773.6000,-0.0281,179.2614,0.0000,179.2614,1.2732,0.0000,594.3386,594.3386,13.3765,18.8868,0.0000,11130.1000,-11130.1000,0.6110,0.0000,1854.9068,1854.9068,29.8137,12985.0068,0.0000,-12985.0068,18.9509,13.4677,773.6000,0.0000,773.6000,-0.0281,180.3371,0.0000,180.3371,1.2802,0.0000,593.2629,593.2629,19.7705,13.3238,16.5472,3.3395,135249.2181,19.4472,13.1167,16.2819,2.9513,70832.1759,19.8624,13.0174,16.4399,3.1913,67016.4356,19.7547,19.7617,19.7582,-2.5742,7.5483,19.7617,19.7705,19.7661,-2.6031,7.0278,19.7705,19.8631,19.8168,-2.6997,1.5885,19.4502,19.4524,19.4513,-0.4391,2.6497,19.4524,19.4555,19.4539,-0.5115,2.6216,18.8868,19.3688,19.1278,-2.3293,-0.2793,18.8868,18.9509,18.9188,-1.5729,0.3316,18.9509,18.9834,18.9672,-1.4650,0.3036,19.7547,19.9818,19.8683,-2.3689,-2.2348,13.3845,13.3906,13.3876,-2.2479,-7.5619,13.3103,13.3196,13.3149,-2.1555,-7.0415,13.1625,13.2643,13.2134,-2.9884,-1.6021,13.1487,13.1625,13.1556,-2.6992,-2.6633,13.1167,13.1401,13.1284,-2.5844,-2.6353,13.1167,13.5410,13.3289,-2.2116,0.2657,13.1500,13.2499,13.2000,-2.5329,-0.3453,13.0174,13.1219,13.0696,-2.4367,-0.3172,13.0174,13.3224,13.1699,-2.7238,2.2211,22.8162,1782.8928,-222212.2000,273097.8295
2756.0000,13.1239,19.4983,0.0000,143733.7000,-143733.7000,6.7927,0.0000,23273.7330,23273.7330,329.7407,167007.4330,0.0000,-167007.4330,19.5104,14.0161,14353.1000,0.0000,14353.1000,-0.5205,3323.6718,0.0000,3323.6718,23.5382,0.0000,11029.4282,11029.4282,12.8523,18.5186,0.0000,9098.0000,-9098.0000,0.4834,0.0000,1467.0407,1467.0407,23.5009,10565.0407,0.0000,-10565.0407,19.3354,13.8446,843.9000,0.0000,843.9000,-0.0306,195.8229,0.0000,195.8229,1.3896,0.0000,648.0771,648.0771,13.2431,18.7523,0.0000,9139.8000,-9139.8000,0.5017,0.0000,1520.9887,1520.9887,24.4795,10660.7887,0.0000,-10660.7887,18.8489,13.3678,843.9000,0.0000,843.9000,-0.0306,196.9668,0.0000,196.9668,1.3988,0.0000,646.9332,646.9332,19.5256,12.9555,16.2405,2.2514,91179.6997,19.3211,12.7366,16.0289,2.0306,48734.8162,19.7450,12.5932,16.1691,2.2056,46317.3319,19.4983,19.5104,19.5044,-3.1123,5.2891,19.5104,19.5256,19.5180,-3.0429,4.7686,19.5256,19.6552,19.5904,-2.7815,1.1706,19.3230,19.3354,19.3292,-1.5224,1.6540,19.3354,19.3499,19.3427,-1.3921,1.6234,18.7523,19.1629,18.9576,-2.1031,-0.2956,18.7523,18.8489,18.8006,-1.4761,0.2061,18.8489,18.8948,18.8719,-1.1992,0.1755,19.4983,19.8442,19.6713,-2.4264,-1.5036,13.0958,13.1093,13.1025,-3.4888,-5.2986,12.9694,12.9955,12.9824,-4.0616,-4.7781,12.8523,13.0118,12.9320,-3.4447,-1.1801,12.8202,12.8523,12.8362,-3.9033,-1.6635,12.7366,12.8010,12.7688,-4.3885,-1.6329,12.7366,13.3560,13.0463,-3.4590,0.2861,12.9575,13.0934,13.0254,-2.1551,-0.2156,12.5932,12.8897,12.7414,-4.0100,-0.1850,12.5932,13.1759,12.8846,-3.4921,1.4941,15.4693,1208.7953,-145930.6000,186231.8478
2757.0000,12.9168,19.2869,0.0000,132834.0000,-132834.0000,6.2776,0.0000,21406.3363,21406.3363,304.2419,154240.3363,0.0000,-154240.3363,19.2979,13.8078,12146.3000,0.0000,12146.3000,-0.4404,2819.7484,0.0000,2819.7484,19.9848,0.0000,9326.5516,9326.5516,12.6409,18.3050,0.0000,4979.4000,-4979.4000,0.2646,0.0000,800.6698,800.6698,12.8469,5780.0698,0.0000,-5780.0698,19.2409,13.7520,511.2000,0.0000,511.2000,-0.0185,118.7550,0.0000,118.7550,0.8430,0.0000,392.4450,392.4450,13.0586,18.5661,0.0000,6898.1000,-6898.1000,0.3787,0.0000,1145.6599,1145.6599,18.4734,8043.7599,0.0000,-8043.7599,18.7664,13.2870,511.2000,0.0000,511.2000,-0.0185,119.4334,0.0000,119.4334,0.8485,0.0000,391.7666,391.7666,19.3120,12.8226,16.0673,1.9910,80636.5868,19.2176,12.5662,15.8919,1.8367,44079.7527,19.6069,12.4322,16.0195,1.9812,41604.3240,19.2869,19.2979,19.2924,-2.6069,4.8685,19.2979,19.3120,19.3049,-2.6204,4.4280,19.3120,19.4330,19.3725,-2.6788,1.2064,19.2301,19.2409,19.2355,-1.1799,1.4709,19.2409,19.2547,19.2478,-1.1939,1.4524,18.5661,19.0147,18.7904,-2.0663,-0.2658,18.5661,18.7664,18.6663,-1.6701,0.1128,18.7664,18.8319,18.7991,-0.9268,0.0943,19.2869,19.6587,19.4728,-2.4440,-1.4091,12.9105,12.9202,12.9154,-2.3079,-4.8801,12.8072,12.8215,12.8144,-2.0775,-4.4397,12.6409,12.7665,12.7037,-2.8050,-1.2180,12.6175,12.6409,12.6292,-2.5479,-1.4826,12.5662,12.6031,12.5847,-2.2715,-1.4641,12.5662,13.0969,12.8316,-2.6403,0.2541,12.7921,12.9802,12.8861,-1.7303,-0.1245,12.4322,12.7055,12.5688,-2.1319,-0.1060,12.4322,12.9048,12.6685,-2.6565,1.3975,13.7580,1075.0719,-131542.8000,166320.6635
2758.0000,12.7496,19.1164,0.0000,104353.7000,-104353.7000,4.9317,0.0000,16752.3956,16752.3956,238.6932,121106.0956,0.0000,-121106.0956,19.1276,13.6409,11862.9000,0.0000,11862.9000,-0.4302,2759.5555,0.0000,2759.5555,19.5732,0.0000,9103.3445,9103.3445,12.4652,18.1275,0.0000,4062.7000,-4062.7000,0.2159,0.0000,651.7683,651.7683,10.4735,4714.4683,0.0000,-4714.4683,19.0762,13.5905,386.6000,0.0000,386.6000,-0.0140,89.9865,0.0000,89.9865,0.6384,0.0000,296.6135,296.6135,12.9551,18.4619,0.0000,4173.3000,-4173.3000,0.2291,0.0000,692.3557,692.3557,11.1746,4865.6557,0.0000,-4865.6557,18.7041,13.2260,386.6000,0.0000,386.6000,-0.0140,90.3908,0.0000,90.3908,0.6424,0.0000,296.2092,296.2092,19.1423,12.6098,15.8761,1.5299,61961.2666,19.0793,12.3794,15.7293,1.4122,33893.1372,19.4777,12.2140,15.8459,1.5311,32152.2543,19.1164,19.1276,19.1220,-2.1055,3.8282,19.1276,19.1423,19.1350,-2.1004,3.3981,19.1423,19.2635,19.2029,-2.0955,0.9389,19.0512,19.0762,19.0637,-2.1228,1.1547,19.0762,19.1051,19.0906,-1.9458,1.1407,18.4619,18.9069,18.6844,-1.3288,-0.1709,18.4619,18.7041,18.5830,-1.0538,0.0582,18.7041,18.7977,18.7509,-0.6308,0.0442,19.1164,19.5050,19.3107,-2.0058,-1.1034,12.7399,12.7511,12.7455,-2.0987,-3.8393,12.6042,12.6263,12.6152,-2.4520,-3.4091,12.4652,12.5897,12.5274,-2.1758,-0.9499,12.4398,12.4652,12.4525,-2.1815,-1.1658,12.3794,12.4258,12.4026,-2.2467,-1.1518,12.3794,12.9794,12.6794,-1.8859,0.1598,12.7603,12.8993,12.8298,-0.7289,-0.0693,12.2140,12.6422,12.4281,-1.7474,-0.0553,12.2140,12.7444,12.4792,-2.3339,1.0924,10.6761,834.2433,-99953.6000,128006.6581
2759.0000,12.6136,18.9776,0.0000,88047.8000,-88047.8000,4.1611,0.0000,14090.9395,14090.9395,201.1811,102138.7395,0.0000,-102138.7395,18.9885,13.5046,11876.9000,0.0000,11876.9000,-0.4307,2767.4225,0.0000,2767.4225,19.6405,0.0000,9109.4775,9109.4775,12.3573,18.0186,0.0000,5368.3000,-5368.3000,0.2852,0.0000,860.0225,860.0225,13.8302,6228.3225,0.0000,-6228.3225,18.8552,13.3739,392.5000,0.0000,392.5000,-0.0142,91.6028,0.0000,91.6028,0.6495,0.0000,300.8972,300.8972,12.8763,18.3823,0.0000,2781.7000,-2781.7000,0.1527,0.0000,461.1050,461.1050,7.4479,3242.8050,0.0000,-3242.8050,18.6298,13.1532,392.5000,0.0000,392.5000,-0.0142,91.8530,0.0000,91.8530,0.6527,0.0000,300.6470,300.6470,19.0031,12.4536,15.7283,1.2911,52289.2008,18.8957,12.2996,15.5976,1.1702,28085.8374,19.3450,12.0733,15.7091,1.2901,27092.5404,18.9776,18.9885,18.9831,-1.7258,3.2336,18.9885,19.0031,18.9958,-1.7285,2.8029,19.0031,19.1288,19.0660,-1.7020,0.7330,18.8178,18.8552,18.8365,-2.7907,1.0182,18.8552,18.8996,18.8774,-2.6221,1.0040,18.3823,18.8556,18.6190,-0.8384,-0.1000,18.3823,18.6298,18.5061,-0.9774,0.0527,18.6298,18.7572,18.6935,-0.7420,0.0385,18.9776,19.3694,19.1735,-1.7044,-0.9275,12.6128,12.6227,12.6178,-1.5908,-3.2436,12.4562,12.4762,12.4662,-1.8474,-2.8129,12.3573,12.4635,12.4104,-1.4613,-0.7430,12.3403,12.3573,12.3488,-1.2998,-1.0282,12.2996,12.3258,12.3127,-1.1333,-1.0140,12.2996,12.8915,12.5955,-1.0606,0.0899,12.6662,12.8544,12.7603,-0.8875,-0.0628,12.0733,12.5234,12.2983,-1.6153,-0.0485,12.0733,12.5811,12.3272,-1.8831,0.9174,9.1237,712.9364,-83535.9000,107467.5785
2760.0000,12.5095,18.8715,0.0000,70109.9000,-70109.9000,3.3133,0.0000,11193.6959,11193.6959,160.0560,81303.5959,0.0000,-81303.5959,18.8819,13.4001,11862.8000,0.0000,11862.8000,-0.4302,2767.6843,0.0000,2767.6843,19.6534,0.0000,9095.1157,9095.1157,12.2815,17.9197,13.5000,5864.3000,-5850.8000,0.3123,2.8574,938.5696,941.4270,15.1396,6802.8696,10.6426,-6792.2270,18.6540,13.1769,386.5000,0.0000,386.5000,-0.0140,90.4223,0.0000,90.4223,0.6415,0.0000,296.0777,296.0777,12.8275,18.3332,0.0000,1974.6000,-1974.6000,0.1084,0.0000,327.1506,327.1506,5.2866,2301.7506,0.0000,-2301.7506,18.5465,13.0715,386.5000,0.0000,386.5000,-0.0140,90.5406,0.0000,90.5406,0.6434,0.0000,295.9594,295.9594,18.8965,12.2809,15.5887,1.0319,41793.5994,18.7127,12.2238,15.4682,0.9110,21863.3856,19.2336,11.9172,15.5754,1.0272,21570.1558,18.8715,18.8819,18.8767,-1.3329,2.5878,18.8819,18.8965,18.8892,-1.3357,2.1576,18.8965,19.0300,18.9632,-1.2889,0.5197,18.6132,18.6540,18.6336,-2.4974,0.8320,18.6540,18.7048,18.6794,-2.4386,0.8180,18.3332,18.8298,18.5815,-0.5015,-0.0555,18.3332,18.5465,18.4399,-0.8484,0.0528,18.5465,18.7001,18.6233,-0.8964,0.0388,18.8715,19.2622,19.0668,-1.3365,-0.7255,12.5085,12.5187,12.5136,-1.3059,-2.5959,12.3057,12.3314,12.3185,-1.8313,-2.1657,12.2815,12.3824,12.3319,-0.9966,-0.5278,12.2663,12.2815,12.2739,-0.9536,-0.8401,12.2238,12.2509,12.2373,-0.9590,-0.8261,12.2238,12.8718,12.5478,-0.6257,0.0475,12.5595,12.7931,12.6763,-1.0634,-0.0609,11.9172,12.4065,12.1618,-1.6962,-0.0469,11.9172,12.4761,12.1966,-1.6248,0.7175,7.4001,578.2529,-65299.5000,85227.1407
2761.0000,12.4162,18.7763,0.0000,67687.1000,-67687.1000,3.1988,0.0000,10784.0601,10784.0601,154.4230,78471.1601,0.0000,-78471.1601,18.7860,13.3062,11818.1000,0.0000,11818.1000,-0.4285,2760.4468,0.0000,2760.4468,19.6072,0.0000,9057.6532,9057.6532,12.2689,17.6767,175.6000,6561.8000,-6386.2000,0.3583,37.1749,1050.0344,1087.2093,17.3827,7611.8344,138.4251,-7473.4093,18.4379,12.9651,386.2000,0.0000,386.2000,-0.0140,90.5902,0.0000,90.5902,0.6427,0.0000,295.6098,295.6098,12.7362,18.2411,0.0000,1563.4000,-1563.4000,0.0858,0.0000,258.7781,258.7781,4.1855,1822.1781,0.0000,-1822.1781,18.4821,13.0084,386.2000,0.0000,386.2000,-0.0140,90.5413,0.0000,90.5413,0.6436,0.0000,295.6587,295.6587,18.7998,12.2166,15.5082,0.9989,40453.8014,18.5063,12.2628,15.3846,0.8526,20461.9104,19.1272,11.8607,15.4939,0.9923,20837.9543,18.7763,18.7860,18.7812,-1.2015,2.4964,18.7860,18.7998,18.7929,-1.2108,2.0678,18.7998,18.9357,18.8678,-1.2009,0.4746,18.3941,18.4379,18.4160,-2.6750,0.8329,18.4379,18.4926,18.4653,-2.6332,0.8189,18.2411,18.8702,18.5557,-0.3609,-0.0308,18.2411,18.4821,18.3616,-0.9932,0.0551,18.4821,18.6257,18.5539,-0.8864,0.0411,18.7763,19.1565,18.9664,-1.2608,-0.7024,12.4341,12.4418,12.4379,-0.9623,-2.5044,12.2410,12.2541,12.2475,-0.9063,-2.0759,12.2689,12.3216,12.2952,-0.4918,-0.4827,12.2675,12.2689,12.2682,-0.1181,-0.8410,12.2628,12.2556,12.2592,0.2153,-0.8270,12.2628,12.7968,12.5298,-0.2656,0.0227,12.4117,12.7143,12.5630,-1.4159,-0.0631,11.8607,12.2414,12.0510,-1.3863,-0.0491,11.8607,12.3238,12.0922,-1.3091,0.6944,7.2178,564.0052,-63046.2000,81753.6660
2762.0000,12.3543,18.7132,0.0000,61076.0000,-61076.0000,2.8864,0.0000,9717.1633,9717.1633,139.2580,70793.1633,0.0000,-70793.1633,18.7205,13.2420,11842.0000,0.0000,11842.0000,-0.4294,2768.2240,0.0000,2768.2240,19.6721,0.0000,9073.7760,9073.7760,12.2675,17.1465,397.6000,4524.9000,-4127.3000,0.2623,84.1746,724.0723,808.2469,12.7567,5248.9723,313.4254,-4935.5469,18.2635,12.7943,390.2000,0.0000,390.2000,-0.0141,91.7242,0.0000,91.7242,0.6512,0.0000,298.4758,298.4758,12.6642,18.1686,0.0000,1225.5000,-1225.5000,0.0673,0.0000,202.6980,202.6980,3.2807,1428.1980,0.0000,-1428.1980,18.4519,12.9789,390.2000,0.0000,390.2000,-0.0141,91.5128,0.0000,91.5128,0.6509,0.0000,298.6872,298.6872,18.7314,12.1240,15.4277,0.8678,35146.4461,18.3435,12.2541,15.2988,0.7198,17275.2258,19.0458,11.7698,15.4078,0.8601,18061.3815,18.7132,18.7205,18.7168,-0.8256,2.2597,18.7205,18.7314,18.7259,-0.8575,1.8303,18.7314,18.8484,18.7899,-0.9887,0.4512,18.2228,18.2635,18.2431,-2.1355,0.7135,18.2635,18.3161,18.2898,-2.1670,0.6993,18.1686,18.8736,18.5211,-0.4666,-0.0362,18.1686,18.4519,18.3103,-0.6689,0.0310,18.4519,18.5991,18.5255,-0.3915,0.0169,18.7132,19.0578,18.8855,-1.0255,-0.6267,12.3822,12.3881,12.3851,-0.6862,-2.2677,12.1660,12.1813,12.1736,-0.9407,-1.8383,12.2675,12.2921,12.2798,-0.2352,-0.4592,12.2669,12.2675,12.2672,-0.0604,-0.7214,12.2541,12.2564,12.2553,-0.0969,-0.7073,12.2541,12.7625,12.5083,-0.3084,0.0282,12.4857,12.5930,12.5393,-0.3347,-0.0390,11.7698,12.2051,11.9874,-0.8164,-0.0249,11.7698,12.2301,11.9999,-1.1629,0.6187,6.3675,497.5633,-53806.4000,70483.0534
