Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2763.0000,12.3041,18.6620,0.0000,55556.8000,-55556.8000,2.6256,0.0000,8829.0664,8829.0664,126.6243,64385.8664,0.0000,-64385.8664,18.6685,13.1910,11836.8000,0.0000,11836.8000,-0.4292,2768.7531,0.0000,2768.7531,19.6807,0.0000,9068.0469,9068.0469,12.3454,15.0899,1074.4000,2463.0000,-1388.6000,0.1899,227.1686,394.5215,621.6901,9.3341,2857.5215,847.2314,-2010.2901,17.7857,12.3264,381.5000,0.0000,381.5000,-0.0138,90.2105,0.0000,90.2105,0.6382,0.0000,291.2895,291.2895,12.5023,18.0053,0.0000,953.4000,-953.4000,0.0523,0.0000,157.4338,157.4338,2.5522,1110.8338,0.0000,-1110.8338,18.5048,13.0307,381.5000,0.0000,381.5000,-0.0138,89.4147,0.0000,89.4147,0.6366,0.0000,292.0853,292.0853,18.6781,12.0388,15.3584,0.7622,30869.4601,17.9958,12.4405,15.2182,0.5740,13775.5827,18.9767,11.6931,15.3349,0.7525,15803.4431,18.6620,18.6685,18.6653,-0.6715,2.0620,18.6685,18.6781,18.6733,-0.6842,1.6328,18.6781,18.7773,18.7277,-0.7995,0.4273,17.6428,17.7857,17.7143,-6.4312,0.6172,17.7857,17.9343,17.8600,-5.2352,0.6034,18.0053,18.9359,18.4706,-0.6580,-0.0395,18.0053,18.5363,18.2708,-0.5252,0.0128,18.9767,18.0985,18.5376,0.0962,-0.0010,18.6620,18.9767,18.8194,-0.8474,-0.5635,12.3418,12.3469,12.3444,-0.5411,-2.0699,12.1054,12.1197,12.1125,-0.7867,-1.6407,12.3454,12.2899,12.3176,0.4075,-0.4352,12.3689,12.3454,12.3571,1.0360,-0.6251,12.4405,12.3699,12.4052,1.7602,-0.6113,12.4405,12.5664,12.5035,-0.1077,0.0316,12.7681,12.4043,12.5862,0.5160,-0.0207,11.6931,12.2396,11.9664,-0.3032,-0.0069,11.6931,12.1445,11.9188,-1.0278,0.5557,5.6761,443.5382,-45299.0000,60448.4859
2764.0000,12.2563,18.6133,0.0000,71728.2000,-71728.2000,3.3898,0.0000,11386.7595,11386.7595,163.4303,83114.9595,0.0000,-83114.9595,18.6182,13.1417,11813.7000,0.0000,11813.7000,-0.4284,2765.0384,0.0000,2765.0384,19.6560,0.0000,9048.6616,9048.6616,12.6577,13.6611,2231.0000,2341.1000,-110.1000,0.2470,469.3313,376.5239,845.8552,12.2354,2717.6239,1761.6687,-955.9552,17.3074,11.8583,395.2000,0.0000,395.2000,-0.0143,94.0120,0.0000,94.0120,0.6655,0.0000,301.1880,301.1880,12.3282,17.8299,0.0000,825.7000,-825.7000,0.0453,0.0000,136.1107,136.1107,2.2101,961.8107,0.0000,-961.8107,18.5210,13.0465,395.2000,0.0000,395.2000,-0.0143,92.6074,0.0000,92.6074,0.6590,0.0000,302.5926,302.5926,18.6252,12.1150,15.3701,0.9998,40490.2736,17.4948,12.8768,15.1858,0.6383,15318.4274,18.8765,11.8052,15.3408,0.9773,20524.3448,18.6133,18.6182,18.6157,-0.6468,2.6335,18.6182,18.6252,18.6217,-0.6723,2.2051,18.6252,18.7000,18.6626,-0.8351,0.5926,17.2177,17.3074,17.2626,-5.5003,0.8396,17.3074,17.4314,17.3694,-5.9694,0.8252,17.8299,18.9993,18.4146,-0.7248,-0.0348,17.8299,18.6151,18.2225,-0.6319,0.0106,18.8765,18.2579,18.5672,0.3084,-0.0038,18.6133,18.8765,18.7449,-0.9476,-0.7563,12.3394,12.3400,12.3397,-0.1057,-2.6440,12.1972,12.1843,12.1907,0.8948,-2.2156,12.6577,12.4170,12.5373,2.6022,-0.6030,12.7225,12.6577,12.6901,3.9691,-0.8500,12.8768,12.7374,12.8071,4.8008,-0.8357,12.8768,12.1870,12.5319,0.2941,0.0243,12.7483,12.4918,12.6201,0.3600,-0.0210,11.8052,12.1065,11.9558,-0.1762,-0.0067,11.8052,11.9596,11.8824,-0.4887,0.7459,7.2968,570.1820,-60059.9000,76333.0457
2765.0000,12.2748,18.6321,0.0000,79037.2000,-79037.2000,3.7352,0.0000,12552.2684,12552.2684,180.0294,91589.4684,0.0000,-91589.4684,18.6309,13.1542,11834.9000,0.0000,11834.9000,-0.4292,2769.5710,0.0000,2769.5710,19.7046,0.0000,9065.3290,9065.3290,12.8398,13.9819,2232.4000,2485.6000,-253.2000,0.2547,468.2495,400.7325,868.9821,12.5827,2886.3325,1764.1505,-1122.1821,17.3553,11.9053,492.8000,0.0000,492.8000,-0.0179,117.1588,0.0000,117.1588,0.8354,0.0000,375.6412,375.6412,12.3518,17.8537,0.0000,971.6000,-971.6000,0.0533,0.0000,160.1985,160.1985,2.6004,1131.7985,0.0000,-1131.7985,18.4748,13.0013,492.8000,0.0000,492.8000,-0.0179,115.5431,0.0000,115.5431,0.8216,0.0000,377.2569,377.2569,18.6301,12.1306,15.3803,1.1075,44852.8262,17.4246,12.9165,15.1705,0.6914,16592.4346,18.7713,11.9157,15.3435,1.0513,22078.1838,18.6321,18.6309,18.6315,0.1415,2.8937,18.6309,18.6301,18.6305,0.0574,2.4645,18.6301,18.6525,18.6413,-0.3061,0.6753,17.3732,17.3553,17.3643,1.1786,0.9301,17.3553,17.3585,17.3569,-0.2001,0.9122,17.8537,18.8590,18.3563,-0.7523,-0.0420,17.8537,18.5059,18.1798,-0.5647,0.0113,18.7713,18.4215,18.5964,0.3035,-0.0066,18.6321,18.7713,18.7017,-0.5702,-0.8415,12.3934,12.3891,12.3912,0.5729,-2.9052,12.2728,12.2615,12.2672,0.8732,-2.4761,12.8398,12.6434,12.7416,2.4158,-0.6868,12.8685,12.8398,12.8541,1.9301,-0.9416,12.9165,12.8871,12.9018,1.0937,-0.9237,12.9165,12.2187,12.5676,0.3814,0.0305,12.7830,12.5297,12.6563,0.3887,-0.0228,11.9157,11.9944,11.9550,-0.0589,-0.0049,11.9157,11.8746,11.8952,0.1050,0.8300,8.0129,626.1404,-67441.5000,83523.4446
2766.0000,12.3762,18.7356,0.0000,147186.1000,-147186.1000,6.9559,0.0000,23428.8384,23428.8384,335.2966,170614.9384,0.0000,-170614.9384,18.7309,13.2522,11841.6000,0.0000,11841.6000,-0.4294,2767.7822,0.0000,2767.7822,19.7124,0.0000,9073.8178,9073.8178,12.5381,14.5012,380.1000,604.2000,-224.1000,0.0530,80.1159,97.0223,177.1382,2.6065,701.2223,299.9841,-401.2382,18.4444,12.9710,470.9000,0.0000,470.9000,-0.0171,110.4493,0.0000,110.4493,0.7977,0.0000,360.4507,360.4507,12.6305,18.1345,0.0000,1480.2000,-1480.2000,0.0813,0.0000,244.7411,244.7411,3.9617,1724.9411,0.0000,-1724.9411,18.6371,13.1603,470.9000,0.0000,470.9000,-0.0171,110.1904,0.0000,110.1904,0.7855,0.0000,360.7096,360.7096,18.7252,12.4098,15.5675,1.9927,80705.7117,18.3244,12.4209,15.3726,1.6765,40236.1779,18.7068,12.3040,15.5054,1.8183,38184.2997,18.7356,18.7309,18.7332,1.1781,5.3213,18.7309,18.7252,18.7280,1.1279,4.8919,18.7252,18.6965,18.7108,0.7900,1.5787,18.5602,18.4444,18.5023,13.6846,1.6317,18.4444,18.3130,18.3787,12.2816,1.6146,18.1400,18.4444,18.2922,-0.8233,-0.1525,18.6371,18.1462,18.3916,2.5076,-0.0713,18.7068,18.6371,18.6720,0.8627,-0.0883,18.7356,18.7068,18.7212,0.1858,-1.6345,12.5232,12.5172,12.5202,1.5076,-5.3446,12.4746,12.4595,12.4671,2.3634,-4.9152,12.5381,12.6086,12.5733,-2.0795,-1.6019,12.5045,12.5381,12.5213,-4.0657,-1.6549,12.4209,12.4996,12.4602,-5.3775,-1.6378,12.4209,12.6305,12.5257,-0.5550,0.1293,12.6305,12.6652,12.6478,-0.1517,0.0480,12.7950,11.8545,12.3248,4.4129,0.0651,12.2859,11.9083,12.0971,2.3879,1.6113,14.0625,1098.8665,-136107.0000,159126.1894
2767.0000,12.5268,18.8892,0.0000,192810.0000,-192810.0000,9.1120,0.0000,30796.0165,30796.0165,439.5108,223606.0165,0.0000,-223606.0165,18.8837,13.4019,20062.4000,0.0000,20062.4000,-0.7275,4680.6102,0.0000,4680.6102,33.3526,0.0000,15381.7898,15381.7898,12.4378,12.4378,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8058,13.3255,910.5000,0.0000,910.5000,-0.0330,212.6219,0.0000,212.6219,1.5195,0.0000,697.8781,697.8781,12.5586,18.0621,0.0000,1781.5000,-1781.5000,0.0978,0.0000,294.3439,294.3439,4.7688,2075.8439,0.0000,-2075.8439,18.7229,13.2444,910.5000,0.0000,910.5000,-0.0330,212.8351,0.0000,212.8351,1.5156,0.0000,697.6649,697.6649,18.8768,12.5937,15.7352,2.5180,101978.7665,18.7204,12.4096,15.5650,2.2762,54629.6752,18.7617,12.5358,15.6488,2.2456,47157.3675,18.8892,18.8837,18.8864,1.8001,7.0007,18.8837,18.8768,18.8802,1.7881,6.2732,18.8768,18.8311,18.8539,1.6780,2.0650,18.8311,18.8058,18.8185,3.7661,2.0650,18.8058,18.7644,18.7851,4.8551,2.0320,18.2689,18.2999,18.2844,-0.1431,-0.2123,18.7229,18.4455,18.5842,2.2747,-0.1145,18.7617,18.7229,18.7423,0.7998,-0.1475,18.8892,18.7617,18.8254,1.2089,-2.1113,12.6376,12.6336,12.6356,1.3431,-7.0324,12.5543,12.5494,12.5519,0.9744,-6.3049,12.4378,12.4753,12.4565,-1.4585,-2.0967,12.4308,12.4378,12.4343,-1.0991,-2.0967,12.4096,12.4164,12.4130,-0.6191,-2.0637,12.4096,12.5586,12.4841,-0.5513,0.1806,12.5586,12.6496,12.6041,-0.5776,0.0828,12.8191,12.4072,12.6132,3.4311,0.1159,12.5286,12.1658,12.3472,2.9694,2.0797,18.2583,1426.7278,-172708.1000,203765.8092
2768.0000,12.7231,19.0894,0.0000,218758.4000,-218758.4000,10.3383,0.0000,35097.1035,35097.1035,499.1355,253855.5035,0.0000,-253855.5035,19.0832,13.5974,24484.4000,0.0000,24484.4000,-0.8879,5698.6065,0.0000,5698.6065,40.6207,0.0000,18785.7935,18785.7935,12.6520,18.3162,0.0000,17134.6000,-17134.6000,0.9104,0.0000,2755.5854,2755.5854,44.1390,19890.1854,0.0000,-19890.1854,18.7849,13.3051,1516.1000,0.0000,1516.1000,-0.0550,354.1322,0.0000,354.1322,2.5179,0.0000,1161.9678,1161.9678,12.6209,18.1250,0.0000,1464.6000,-1464.6000,0.0804,0.0000,242.1383,242.1383,3.9204,1706.7383,0.0000,-1706.7383,18.6651,13.1877,1516.1000,0.0000,1516.1000,-0.0550,354.6464,0.0000,354.6464,2.5207,0.0000,1161.4536,1161.4536,19.0750,12.7756,15.9253,3.0990,125509.9106,18.7822,12.6801,15.7311,2.7018,64842.6464,18.9043,12.7214,15.8128,2.7375,57487.7440,19.0894,19.0832,19.0863,2.3625,7.9314,19.0832,19.0750,19.0791,2.3505,7.0436,19.0750,19.0089,19.0420,2.2201,1.8779,18.7828,18.7849,18.7838,-0.4669,2.7883,18.7849,18.7850,18.7850,-0.0503,2.7334,18.1250,18.4283,18.2766,-0.1428,-0.0217,18.1250,18.6651,18.3950,-2.3321,0.0587,18.6651,18.8096,18.7373,-0.1093,0.0038,19.0894,18.9044,18.9969,2.0204,-2.4069,12.8158,12.8103,12.8131,2.0928,-7.9638,12.7267,12.7178,12.7222,2.0067,-7.0759,12.6520,12.5945,12.6232,1.9623,-1.9103,12.6651,12.6520,12.6585,2.6575,-2.8207,12.6788,12.6524,12.6656,2.9993,-2.7657,12.6209,12.3592,12.4901,0.0235,-0.0107,12.9439,12.6209,12.7824,2.1034,-0.0911,12.7214,12.5726,12.6470,0.3591,-0.0361,12.7214,12.4308,12.5761,2.7128,2.3745,22.4704,1755.8718,-209841.0000,247840.3010
2769.0000,12.8691,19.2383,0.0000,229828.6000,-229828.6000,10.8615,0.0000,36996.6044,36996.6044,525.0485,266825.2044,0.0000,-266825.2044,19.2339,13.7451,27826.0000,0.0000,27826.0000,-1.0090,6464.6943,0.0000,6464.6943,46.0421,0.0000,21361.3057,21361.3057,12.7833,18.4489,0.0000,21866.5000,-21866.5000,1.1618,0.0000,3522.6950,3522.6950,56.3732,25389.1950,0.0000,-25389.1950,18.8866,13.4047,1633.2000,0.0000,1633.2000,-0.0592,381.0169,0.0000,381.0169,2.7131,0.0000,1252.1831,1252.1831,12.7765,18.2818,0.0000,1583.8000,-1583.8000,0.0869,0.0000,262.2641,262.2641,4.2396,1846.0641,0.0000,-1846.0641,18.3716,12.9002,1633.2000,0.0000,1633.2000,-0.0592,383.4072,0.0000,383.4072,2.7175,0.0000,1249.7928,1249.7928,19.2279,12.8759,16.0519,3.3219,134538.3010,18.8797,12.7982,15.8390,2.8624,68698.1155,19.0677,12.7906,15.9292,2.9544,62043.4307,19.2383,19.2339,19.2361,1.7589,8.3451,19.2339,19.2279,19.2309,1.7830,7.3361,19.2279,19.1716,19.1998,1.8549,1.8447,18.8923,18.8866,18.8894,1.2252,3.0065,18.8866,18.8797,18.8831,1.1356,2.9473,18.8797,17.7366,18.3082,0.3317,0.0186,18.1859,18.3716,18.2787,-1.4525,0.1055,18.3716,18.7192,18.5454,-2.3652,0.0463,19.2383,19.0741,19.1562,1.8732,-2.5164,12.9441,12.9403,12.9422,1.5088,-8.3780,12.8401,12.8344,12.8373,1.3391,-7.3690,12.7833,12.7356,12.7594,1.5946,-1.8776,12.7902,12.7833,12.7867,1.4981,-3.0394,12.7894,12.7780,12.7837,1.3760,-2.9802,12.7765,12.2874,12.5320,0.4565,-0.0515,12.7542,12.7765,12.7654,-0.2548,-0.1384,12.7906,12.6450,12.7178,0.8059,-0.0792,12.7906,12.6290,12.7098,1.5649,2.4835,24.0286,1877.6265,-222186.5000,265279.8472
2770.0000,12.9709,19.3422,0.0000,238420.9000,-238420.9000,11.2676,0.0000,38469.6451,38469.6451,545.1853,276890.5451,0.0000,-276890.5451,19.3392,13.8484,32853.3000,0.0000,32853.3000,-1.1913,7623.1046,0.0000,7623.1046,54.2521,0.0000,25230.1954,25230.1954,12.8538,18.5201,0.0000,23064.4000,-23064.4000,1.2255,0.0000,3719.1775,3719.1775,59.4908,26783.5775,0.0000,-26783.5775,18.9816,13.4978,1673.3000,0.0000,1673.3000,-0.0607,389.9260,0.0000,389.9260,2.7760,0.0000,1283.3740,1283.3740,12.7631,18.2683,0.0000,1800.6000,-1800.6000,0.0988,0.0000,298.1230,298.1230,4.8204,2098.7230,0.0000,-2098.7230,18.2679,12.7987,1673.3000,0.0000,1673.3000,-0.0607,393.3207,0.0000,393.3207,2.7953,0.0000,1279.9793,1279.9793,19.3352,12.9475,16.1413,3.4307,138944.7535,18.9751,12.8583,15.9167,2.9567,70961.9557,19.2041,12.8260,16.0151,3.0830,64743.3449,19.3422,19.3392,19.3407,1.2133,8.6877,19.3392,19.3352,19.3372,1.2336,7.4963,19.3352,19.2945,19.3148,1.3396,1.8567,18.9866,18.9816,18.9841,1.0932,3.0822,18.9816,18.9751,18.9784,1.0999,3.0216,18.9751,17.6942,18.3347,0.2704,0.0138,18.1981,18.2679,18.2330,-0.6008,0.1126,18.2679,18.5161,18.3920,-1.9005,0.0519,19.3422,19.2180,19.2801,1.4458,-2.5799,13.0409,13.0382,13.0396,1.1263,-8.7216,12.9170,12.9132,12.9151,0.8901,-7.5303,12.8538,12.8260,12.8399,0.9218,-1.8907,12.8573,12.8538,12.8556,0.7812,-3.1162,12.8506,12.8446,12.8476,0.7221,-3.0555,12.7631,12.3648,12.5640,0.3372,-0.0477,12.7532,12.7631,12.7582,-0.1361,-0.1466,12.8260,12.7211,12.7736,0.6234,-0.0859,12.8260,12.7404,12.7832,0.8365,2.5459,24.9840,1952.2853,-227086.0000,274650.0541
2771.0000,13.0583,19.4314,0.0000,247926.4000,-247926.4000,11.7168,0.0000,40084.0204,40084.0204,567.2906,288010.4204,0.0000,-288010.4204,19.4289,13.9363,34524.7000,0.0000,34524.7000,-1.2519,8002.4097,0.0000,8002.4097,56.9329,0.0000,26522.2903,26522.2903,12.9358,18.6031,0.0000,26450.9000,-26450.9000,1.4054,0.0000,4269.9649,4269.9649,68.2440,30720.8649,0.0000,-30720.8649,19.0495,13.5644,1976.6000,0.0000,1976.6000,-0.0717,460.2281,0.0000,460.2281,3.2750,0.0000,1516.3719,1516.3719,12.7657,18.2709,0.0000,2145.7000,-2145.7000,0.1178,0.0000,355.2704,355.2704,5.7442,2500.9704,0.0000,-2500.9704,18.2093,12.7413,1976.6000,0.0000,1976.6000,-0.0717,464.9481,0.0000,464.9481,3.3066,0.0000,1511.6519,1511.6519,19.4256,13.0386,16.2321,3.6024,145895.6750,19.0451,12.9444,15.9947,3.0968,74323.5361,19.3032,12.8990,16.1011,3.2508,68267.7712,19.4314,19.4289,19.4301,1.0301,9.0355,19.4289,19.4256,19.4273,1.0379,7.7836,19.4256,19.3925,19.4090,1.0880,1.8612,19.0528,19.0495,19.0512,0.7605,3.2667,19.0495,19.0451,19.0473,0.7831,3.1950,19.0451,17.7596,18.4024,0.7680,0.0364,18.1502,18.2093,18.1798,-0.6916,0.1542,18.2093,18.3328,18.2710,-1.5086,0.0825,19.4314,19.3331,19.3822,1.1834,-2.6813,13.1315,13.1290,13.1303,1.0457,-9.0700,13.0068,13.0026,13.0047,1.0328,-7.8181,12.9358,12.9076,12.9217,0.9387,-1.8957,12.9399,12.9358,12.9379,0.9441,-3.3012,12.9333,12.9260,12.9297,0.9412,-3.2295,12.7657,12.4395,12.6026,0.4170,-0.0709,12.7752,12.7657,12.7705,0.0997,-0.1887,12.8990,12.7961,12.8475,0.8435,-0.1170,12.8990,12.8157,12.8574,0.8458,2.6467,26.2758,2053.2315,-238045.1000,288486.9824
2772.0000,13.1144,19.4887,0.0000,255071.1000,-255071.1000,12.0544,0.0000,41292.6792,41292.6792,583.9660,296363.7792,0.0000,-296363.7792,19.4871,13.9934,29923.0000,0.0000,29923.0000,-1.0851,6931.0153,0.0000,6931.0153,49.2862,0.0000,22991.9847,22991.9847,12.9889,18.6567,0.0000,23740.2000,-23740.2000,1.2614,0.0000,3835.1267,3835.1267,61.2694,27575.3267,0.0000,-27575.3267,19.1546,13.6674,2346.8000,0.0000,2346.8000,-0.0851,545.7378,0.0000,545.7378,3.8849,0.0000,1801.0622,1801.0622,12.7742,18.2794,0.0000,2004.2000,-2004.2000,0.1100,0.0000,331.8708,331.8708,5.3654,2336.0708,0.0000,-2336.0708,18.1884,12.7208,2346.8000,0.0000,2346.8000,-0.0851,552.1708,0.0000,552.1708,3.9290,0.0000,1794.6292,1794.6292,19.4851,13.1189,16.3020,3.6894,149422.1144,19.1481,12.9856,16.0669,3.2142,77141.2288,19.4063,12.9454,16.1759,3.3699,70767.0562,19.4887,19.4871,19.4879,0.6479,9.2530,19.4871,19.4851,19.4861,0.6611,8.1680,19.4851,19.4646,19.4748,0.7448,2.0827,19.1598,19.1546,19.1572,1.2309,3.3441,19.1546,19.1481,19.1514,1.2066,3.2590,19.1481,17.7144,18.4313,0.2995,0.0135,18.2177,18.1884,18.2031,0.2322,0.1235,18.1884,18.2759,18.2322,-0.5183,0.0384,19.4887,19.4218,19.4552,0.8321,-2.8014,13.1843,13.1830,13.1837,0.5951,-9.2901,13.0807,13.0774,13.0790,0.8474,-8.2050,12.9889,12.9711,12.9800,0.6540,-2.1197,12.9914,12.9889,12.9901,0.5819,-3.3811,12.9779,12.9739,12.9759,0.5090,-3.2960,12.7742,12.4815,12.6278,0.2555,-0.0505,12.7789,12.7742,12.7765,0.0239,-0.1605,12.9454,12.8444,12.8949,0.5224,-0.0754,12.9454,12.8841,12.9147,0.6434,2.7644,26.6613,2083.3480,-246198.9000,297330.3994
2773.0000,13.1922,19.5680,0.0000,259988.1000,-259988.1000,12.2868,0.0000,42164.5335,42164.5335,595.4380,302152.6335,0.0000,-302152.6335,19.5660,14.0707,34526.4000,0.0000,34526.4000,-1.2520,7989.8511,0.0000,7989.8511,56.8250,0.0000,26536.5489,26536.5489,13.0643,18.7329,0.0000,30089.0000,-30089.0000,1.5987,0.0000,4865.7271,4865.7271,77.6704,34954.7271,0.0000,-34954.7271,19.1713,13.6837,2246.8000,0.0000,2246.8000,-0.0815,522.3794,0.0000,522.3794,3.7141,0.0000,1724.4206,1724.4206,12.8099,18.3154,0.0000,1734.4000,-1734.4000,0.0952,0.0000,287.3016,287.3016,4.6432,2021.7016,0.0000,-2021.7016,18.1874,12.7198,2246.8000,0.0000,2246.8000,-0.0815,528.6490,0.0000,528.6490,3.7626,0.0000,1718.1510,1718.1510,19.5633,13.1800,16.3716,3.8194,154687.4280,19.1702,13.0785,16.1243,3.2805,78731.6839,19.4543,13.0249,16.2396,3.4623,72708.6834,19.5680,19.5660,19.5670,0.9058,9.4540,19.5660,19.5633,19.5646,0.8984,8.2020,19.5633,19.5376,19.5504,0.8632,1.9191,19.1719,19.1713,19.1716,0.1239,3.5178,19.1713,19.1702,19.1707,0.1846,3.4363,19.1702,17.9825,18.5764,1.7019,0.0854,18.1579,18.1874,18.1727,-0.4162,0.1807,18.1874,18.2147,18.2010,-0.4246,0.0992,19.5680,19.4977,19.5329,0.8877,-2.8328,13.2661,13.2640,13.2651,0.9336,-9.4904,13.1468,13.1439,13.1453,0.7512,-8.2384,13.0643,13.0402,13.0522,0.8228,-1.9555,13.0677,13.0643,13.0660,0.8665,-3.5542,13.0599,13.0533,13.0566,0.9249,-3.4727,12.8099,12.5503,12.6801,0.5813,-0.1219,12.8494,12.8099,12.8296,0.5914,-0.2171,13.0249,12.9272,12.9761,0.9304,-0.1356,13.0249,12.9485,12.9867,0.8190,2.7964,27.7599,2169.1950,-252791.5000,306127.7953
2774.0000,13.2652,19.6426,0.0000,269024.6000,-269024.6000,12.7139,0.0000,43704.0480,43704.0480,616.4426,312728.6480,0.0000,-312728.6480,19.6407,14.1440,32849.2000,0.0000,32849.2000,-1.1912,7595.0392,0.0000,7595.0392,54.0087,0.0000,25254.1608,25254.1608,13.1395,18.8090,0.0000,31708.9000,-31708.9000,1.6848,0.0000,5132.9575,5132.9575,81.8756,36841.8575,0.0000,-36841.8575,19.2399,13.7510,1500.4000,0.0000,1500.4000,-0.0544,348.5566,0.0000,348.5566,2.4797,0.0000,1151.8434,1151.8434,12.8931,18.3993,0.0000,2061.2000,-2061.2000,0.1131,0.0000,341.7325,341.7325,5.5182,2402.9325,0.0000,-2402.9325,18.2254,12.7570,1500.4000,0.0000,1500.4000,-0.0544,352.8637,0.0000,352.8637,2.5127,0.0000,1147.5363,1147.5363,19.6382,13.2641,16.4511,4.0101,162407.5767,19.2361,13.1585,16.1973,3.4411,82587.0229,19.5140,13.1149,16.3144,3.6232,76087.5184,19.6426,19.6407,19.6417,0.8516,9.7713,19.6407,19.6382,19.6395,0.8541,8.5801,19.6382,19.6134,19.6258,0.8604,1.9742,19.2430,19.2399,19.2414,0.7937,3.6590,19.2399,19.2361,19.2380,0.7623,3.6046,19.2361,18.1663,18.7012,1.4574,0.0815,18.3018,18.2254,18.2636,1.0480,0.1946,18.2254,18.2149,18.2202,0.1815,0.1402,19.6426,19.5759,19.6093,0.8729,-2.9425,13.3373,13.3356,13.3365,0.8123,-9.8071,13.2293,13.2258,13.2276,0.9435,-8.6159,13.1395,13.1152,13.1273,0.8573,-2.0100,13.1428,13.1395,13.1412,0.8581,-3.6948,13.1400,13.1337,13.1369,0.9198,-3.6404,12.8931,12.5857,12.7394,0.6668,-0.1173,12.9631,12.8931,12.9281,1.1392,-0.2304,13.1149,13.0268,13.0708,1.0944,-0.1760,13.1149,13.0280,13.0714,0.9734,2.9068,28.8315,2252.9304,-266944.7000,321082.1180
2775.0000,13.3366,19.7155,0.0000,275832.1000,-275832.1000,13.0356,0.0000,44884.3968,44884.3968,632.3392,320716.4968,0.0000,-320716.4968,19.7137,14.2155,31179.0000,0.0000,31179.0000,-1.1306,7202.6968,0.0000,7202.6968,51.2125,0.0000,23976.3032,23976.3032,13.2108,18.8811,0.0000,34415.9000,-34415.9000,1.8286,0.0000,5576.6214,5576.6214,88.8912,39992.5214,0.0000,-39992.5214,19.2991,13.8091,1445.3000,0.0000,1445.3000,-0.0524,335.5196,0.0000,335.5196,2.3865,0.0000,1109.7804,1109.7804,13.0054,18.5125,0.0000,2270.6000,-2270.6000,0.1246,0.0000,376.8957,376.8957,6.0791,2647.4957,0.0000,-2647.4957,18.3515,12.8805,1445.3000,0.0000,1445.3000,-0.0524,339.3798,0.0000,339.3798,2.4192,0.0000,1105.9202,1105.9202,19.7113,13.3406,16.5260,4.1722,168973.7973,19.2959,13.2326,16.2642,3.5738,85771.4973,19.5787,13.1915,16.3851,3.7647,79058.7986,19.7155,19.7137,19.7146,0.8309,10.0014,19.7137,19.7113,19.7125,0.8323,8.8708,19.7113,19.6873,19.6993,0.8383,1.9940,19.3016,19.2991,19.3004,0.6625,3.8227,19.2991,19.2959,19.2975,0.6697,3.7703,19.2959,18.3766,18.8363,1.5811,0.1027,18.4511,18.3515,18.4013,1.6131,0.2273,18.3515,18.3016,18.3265,1.2348,0.1749,19.7155,19.6523,19.6839,0.8517,-3.0342,13.4055,13.4038,13.4046,0.7737,-10.0370,13.3058,13.3026,13.3042,0.8757,-8.9064,13.2108,13.1878,13.1993,0.8193,-2.0297,13.2138,13.2108,13.2123,0.8097,-3.8583,13.2110,13.2056,13.2083,0.8129,-3.8059,13.0054,12.6390,12.8222,0.9499,-0.1383,13.0755,13.0054,13.0404,1.3068,-0.2630,13.1915,13.1240,13.1577,1.0001,-0.2105,13.1915,13.1118,13.1516,0.9192,2.9986,29.7926,2328.0366,-278449.0000,333804.0932
2776.0000,13.3892,19.7691,0.0000,278593.2000,-278593.2000,13.1661,0.0000,45389.2217,45389.2217,638.9638,323982.4217,0.0000,-323982.4217,19.7678,14.2686,26574.6000,0.0000,26574.6000,-0.9636,6135.1343,0.0000,6135.1343,43.6080,0.0000,20439.4657,20439.4657,13.2674,18.9382,0.0000,35600.1000,-35600.1000,1.8916,0.0000,5773.0075,5773.0075,91.9753,41373.1075,0.0000,-41373.1075,19.3573,13.8661,1859.8000,0.0000,1859.8000,-0.0674,431.4453,0.0000,431.4453,3.0685,0.0000,1428.3547,1428.3547,13.1057,18.6137,0.0000,2378.9000,-2378.9000,0.1306,0.0000,395.2951,395.2951,6.3696,2774.1951,0.0000,-2774.1951,18.5018,13.0277,1859.8000,0.0000,1859.8000,-0.0674,435.9096,0.0000,435.9096,3.1077,0.0000,1423.8904,1423.8904,19.7661,13.4048,16.5855,4.2679,172849.8113,19.3543,13.2854,16.3199,3.6645,87948.3837,19.6477,13.2440,16.4459,3.8667,81201.1467,19.7691,19.7678,19.7685,0.6013,10.0624,19.7678,19.7661,19.7670,0.6081,9.0988,19.7661,19.7479,19.7570,0.6472,2.0539,19.3597,19.3573,19.3585,0.6527,3.9455,19.3573,19.3543,19.3558,0.6543,3.8781,19.3543,18.5845,18.9694,1.5572,0.1208,18.5996,18.5018,18.5507,1.7541,0.2514,18.5018,18.4377,18.4698,1.6793,0.1840,19.7691,19.7194,19.7443,0.6795,-3.1036,13.4527,13.4516,13.4521,0.5241,-10.0983,13.3692,13.3666,13.3679,0.7196,-9.1347,13.2674,13.2491,13.2582,0.6620,-2.0899,13.2696,13.2674,13.2685,0.6287,-3.9814,13.2632,13.2594,13.2613,0.5900,-3.9140,13.1057,12.7303,12.9180,1.1076,-0.1567,13.1576,13.1057,13.1317,1.0521,-0.2873,13.2440,13.1975,13.2207,0.7110,-0.2199,13.2440,13.1839,13.2139,0.7025,3.0677,30.2060,2360.3364,-286278.0000,341999.3418
2777.0000,13.4330,19.8138,0.0000,283401.4000,-283401.4000,13.3933,0.0000,46219.7551,46219.7551,650.2128,329621.1551,0.0000,-329621.1551,19.8127,14.3127,17367.1000,0.0000,17367.1000,-0.6298,4007.3409,0.0000,4007.3409,28.4787,0.0000,13359.7591,13359.7591,13.3178,18.9892,0.0000,32881.0000,-32881.0000,1.7471,0.0000,5335.8001,5335.8001,84.9690,38216.8001,0.0000,-38216.8001,19.4419,13.9490,1194.1000,0.0000,1194.1000,-0.0433,276.7356,0.0000,276.7356,1.9687,0.0000,917.3644,917.3644,13.1901,18.6988,0.0000,2767.6000,-2767.6000,0.1519,0.0000,460.3022,460.3022,7.4109,3227.9022,0.0000,-3227.9022,18.6166,13.1402,1194.1000,0.0000,1194.1000,-0.0433,279.4886,0.0000,279.4886,1.9912,0.0000,914.6114,914.6114,19.8114,13.4830,16.6472,4.3923,177889.9762,19.4375,13.3320,16.3848,3.8139,91533.0154,19.7082,13.3099,16.5090,3.9968,83932.2089,19.8138,19.8127,19.8133,0.4916,10.1784,19.8127,19.8114,19.8121,0.4953,9.5486,19.8114,19.7978,19.8046,0.5254,2.2606,19.4453,19.4419,19.4436,0.9775,4.0077,19.4419,19.4375,19.4397,0.9633,3.9644,19.4375,18.6721,19.0548,0.9821,0.0775,18.6898,18.6166,18.6532,1.1875,0.2294,18.6166,18.5635,18.5901,1.4026,0.1861,19.8138,19.7744,19.7941,0.5524,-3.2149,13.4912,13.4903,13.4907,0.4167,-10.2139,13.4399,13.4372,13.4385,0.8035,-9.5841,13.3178,13.3031,13.3105,0.5812,-2.2962,13.3198,13.3178,13.3188,0.5579,-4.0433,13.3168,13.3130,13.3149,0.5979,-4.0000,13.1901,12.7930,12.9915,0.8380,-0.1131,13.2422,13.1901,13.2161,0.9700,-0.2650,13.3099,13.2621,13.2860,0.7381,-0.2217,13.3099,13.2489,13.2794,0.7405,3.1794,30.4452,2379.0346,-299294.7000,353355.2006
2778.0000,13.1638,19.5390,0.0000,178635.8000,-178635.8000,8.4422,0.0000,28951.8469,28951.8469,409.9636,207587.6469,0.0000,-207587.6469,19.5494,14.0544,14312.7000,0.0000,14312.7000,-0.5190,3312.7892,0.0000,3312.7892,23.4564,0.0000,10999.9108,10999.9108,12.9091,18.5760,0.0000,8311.2000,-8311.2000,0.4416,0.0000,1341.1931,1341.1931,21.4815,9652.3931,0.0000,-9652.3931,19.4245,13.9320,995.3000,0.0000,995.3000,-0.0361,230.7107,0.0000,230.7107,1.6391,0.0000,764.5893,764.5893,13.1215,18.6296,0.0000,3243.2000,-3243.2000,0.1780,0.0000,539.0048,539.0048,8.6851,3782.2048,0.0000,-3782.2048,18.6112,13.1349,995.3000,0.0000,995.3000,-0.0361,232.9732,0.0000,232.9732,1.6572,0.0000,762.3268,762.3268,19.5621,13.0301,16.2961,2.6346,106703.2246,19.4140,12.7918,16.1029,2.4039,57694.7772,19.7435,12.6981,16.2208,2.5576,53708.9066,19.5390,19.5494,19.5442,-3.2960,6.4640,19.5494,19.5621,19.5557,-3.1424,5.9450,19.5621,19.6416,19.6018,-2.4966,1.7097,19.4228,19.4245,19.4237,-0.2895,2.1513,19.4245,19.4261,19.4253,-0.2231,2.1152,18.6296,19.2364,18.9330,-1.5187,-0.1437,18.6296,18.6651,18.6474,-0.1191,0.0344,19.7435,17.5310,18.6373,0.5204,-0.0017,19.5390,19.7435,19.6412,-1.8941,-1.9782,13.1372,13.1505,13.1439,-4.2351,-6.4884,13.0326,13.0574,13.0450,-4.7982,-5.9694,12.9091,13.0388,12.9740,-4.1100,-1.7341,12.8764,12.9091,12.8928,-5.1905,-2.1757,12.7918,12.8586,12.8252,-5.9585,-2.1397,12.7918,13.0830,12.9374,-0.7022,0.1192,13.3239,13.1995,13.2617,0.5008,-0.0589,12.6981,13.6236,13.1608,-1.5590,-0.0228,12.6981,13.2077,12.9529,-3.9888,1.9537,18.0304,1408.9178,-173886.9000,218106.9084
2779.0000,12.9886,19.3602,0.0000,176934.7000,-176934.7000,8.3618,0.0000,28560.3457,28560.3457,405.3537,205495.0457,0.0000,-205495.0457,19.3673,13.8759,14309.7000,0.0000,14309.7000,-0.5189,3319.2406,0.0000,3319.2406,23.5322,0.0000,10990.4594,10990.4594,12.7418,18.4070,0.0000,4805.7000,-4805.7000,0.2553,0.0000,773.7713,773.7713,12.4014,5579.4713,0.0000,-5579.4713,19.3259,13.8353,771.4000,0.0000,771.4000,-0.0280,179.0199,0.0000,179.0199,1.2706,0.0000,592.3801,592.3801,13.0457,18.5531,0.0000,2986.1000,-2986.1000,0.1639,0.0000,495.8734,495.8734,7.9961,3481.9734,0.0000,-3481.9734,18.6365,13.1597,771.4000,0.0000,771.4000,-0.0280,180.5086,0.0000,180.5086,1.2845,0.0000,590.8914,590.8914,19.3765,12.9672,16.1718,2.5045,101430.6102,19.3133,12.6964,16.0049,2.3271,55849.3888,19.5868,12.6386,16.1127,2.4436,51315.2641,19.3602,19.3673,19.3637,-2.2269,6.4056,19.3673,19.3765,19.3719,-2.2680,5.8867,19.3765,19.4478,19.4121,-2.3383,1.7836,19.3174,19.3259,19.3217,-1.2800,2.0390,19.3259,19.3358,19.3308,-1.1887,2.0110,18.5611,19.0585,18.8098,-1.5365,-0.1773,18.6365,18.6579,18.6472,-0.0514,-0.0134,19.5868,18.6365,19.1117,5.6763,-0.0414,19.3602,19.5868,19.4735,-2.0730,-1.9562,13.0047,13.0100,13.0073,-1.6966,-6.4309,12.9204,12.9282,12.9243,-1.5057,-5.9120,12.7418,12.8144,12.7781,-2.4128,-1.8089,12.7290,12.7418,12.7354,-1.9484,-2.0643,12.6964,12.7138,12.7051,-1.4987,-2.0363,12.6964,13.0225,12.8595,-0.9898,0.1520,13.1597,13.3408,13.2503,-0.1870,-0.0119,13.1597,13.1642,13.1619,-0.0357,0.0161,12.6429,12.9171,12.7800,-2.1353,1.9308,17.4579,1364.1850,-168874.0000,208595.2631
2780.0000,12.8048,19.1728,0.0000,115883.9000,-115883.9000,5.4766,0.0000,18626.9265,18626.9265,265.1888,134510.8265,0.0000,-134510.8265,19.1838,13.6960,14308.2000,0.0000,14308.2000,-0.5188,3326.1501,0.0000,3326.1501,23.5862,0.0000,10982.0499,10982.0499,12.4854,18.1479,0.0000,1060.2000,-1060.2000,0.0563,0.0000,170.1297,170.1297,2.7342,1230.3297,0.0000,-1230.3297,19.2514,13.7623,841.5000,0.0000,841.5000,-0.0305,195.4613,0.0000,195.4613,1.3879,0.0000,646.0387,646.0387,13.0424,18.5498,0.0000,2762.5000,-2762.5000,0.1516,0.0000,458.7262,458.7262,7.3969,3221.2262,0.0000,-3221.2262,19.1355,13.6485,841.5000,0.0000,841.5000,-0.0305,195.7319,0.0000,195.7319,1.4007,0.0000,645.7681,645.7681,19.1981,12.6342,15.9161,1.5955,64617.3462,19.2209,12.3367,15.7788,1.5060,36144.6002,19.4836,12.2633,15.8734,1.5795,33170.2137,19.1728,19.1838,19.1783,-2.2874,4.2386,19.1838,19.1981,19.1909,-2.2329,3.7197,19.1981,19.2937,19.2459,-2.0555,1.1674,19.2409,19.2514,19.2462,-0.9602,1.2237,19.2514,19.2644,19.2579,-0.9295,1.1932,18.5276,18.9122,18.7199,-1.1337,-0.1680,19.1355,18.3222,18.7288,0.9362,-0.0164,19.4836,19.1355,19.3095,2.3384,-0.0469,19.1728,19.4836,19.3282,-1.8032,-1.2380,12.7831,12.7959,12.7895,-2.6776,-4.2553,12.6279,12.6563,12.6421,-3.4546,-3.7365,12.4854,12.6144,12.5499,-2.8028,-1.1842,12.4492,12.4854,12.4673,-3.2844,-1.2405,12.3367,12.4161,12.3764,-4.0159,-1.2100,12.3367,13.0428,12.6897,-2.0974,0.1513,13.6485,12.8585,13.2535,-0.0096,-0.0004,13.6485,12.9365,13.2925,1.5268,0.0301,12.2799,12.8358,12.5579,-2.7297,1.2212,11.2821,881.5975,-103715.4000,133932.1600
2781.0000,12.6342,18.9987,0.0000,106323.8000,-106323.8000,5.0248,0.0000,17023.7872,17023.7872,243.0256,123347.5872,0.0000,-123347.5872,19.0100,13.5256,12113.4000,0.0000,12113.4000,-0.4393,2821.8007,0.0000,2821.8007,20.0166,0.0000,9291.5993,9291.5993,12.2992,12.2992,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1447,13.6577,510.3000,0.0000,510.3000,-0.0185,118.6820,0.0000,118.6820,0.8425,0.0000,391.6180,391.6180,12.8612,18.3672,0.0000,2459.4000,-2459.4000,0.1350,0.0000,407.6153,407.6153,6.5853,2867.0153,0.0000,-2867.0153,19.3141,13.8237,510.3000,0.0000,510.3000,-0.0185,118.4427,0.0000,118.4427,0.8438,0.0000,391.8573,391.8573,19.0248,12.5423,15.7836,1.4457,58550.3255,19.1226,12.2092,15.6659,1.3876,33303.2495,19.3525,12.1514,15.7520,1.4454,30352.7307,18.9987,19.0100,19.0043,-2.1479,3.8838,19.0100,19.0248,19.0174,-2.1433,3.4446,19.0248,19.1280,19.0764,-2.0946,1.1028,19.1280,19.1447,19.1363,-1.3743,1.1028,19.1447,19.1648,19.1548,-1.2934,1.0843,18.3827,18.8449,18.6138,-1.3297,-0.1646,19.3141,18.4533,18.8837,1.8194,-0.0296,19.3525,19.3141,19.3333,0.2378,-0.0481,18.9987,19.3525,19.1756,-1.8902,-1.1409,12.6295,12.6395,12.6345,-1.9194,-3.8992,12.5011,12.5158,12.5084,-1.6621,-3.4599,12.2992,12.4149,12.3570,-2.3766,-1.1182,12.2719,12.2992,12.2856,-2.2422,-1.1182,12.2092,12.2486,12.2289,-1.8290,-1.0997,12.2092,12.8612,12.5352,-1.9139,0.1493,12.8612,13.5335,13.1974,-0.7266,0.0143,13.6974,13.1188,13.4081,1.3452,0.0328,12.1796,12.6158,12.3977,-1.9826,1.1256,10.2388,800.0779,-95649.2000,122206.3058
2782.0000,12.5472,18.9094,4.7000,82824.2000,-82819.5000,3.9144,0.9880,13234.9946,13235.9826,189.1190,96059.1946,3.7120,-96055.4826,18.9170,13.4345,11815.6000,0.0000,11815.6000,-0.4285,2755.5073,0.0000,2755.5073,19.5696,0.0000,9060.0927,9060.0927,12.5706,13.5875,2156.5000,2275.7000,-119.2000,0.2394,454.2986,365.5869,819.8854,11.8639,2641.2869,1702.2014,-939.0854,17.8933,12.4312,386.5000,0.0000,386.5000,-0.0140,91.2706,0.0000,91.2706,0.6390,0.0000,295.2294,295.2294,12.5324,17.8420,30.6000,1764.7000,-1734.1000,0.0992,6.4503,291.4912,297.9416,4.8426,2056.1912,24.1497,-2032.0416,19.4657,13.9724,386.5000,0.0000,386.5000,-0.0140,89.5470,0.0000,89.5470,0.6376,0.0000,296.9530,296.9530,18.9277,12.3780,15.6529,1.1841,47955.3135,18.2180,12.7711,15.4946,0.8862,21269.8130,19.2305,12.0248,15.6276,1.1724,24620.6337,18.9094,18.9170,18.9132,-1.1494,3.0382,18.9170,18.9277,18.9224,-1.1957,2.6098,18.9277,19.0234,18.9756,-1.2653,0.7115,17.6548,17.8933,17.7740,-16.4892,0.9509,17.8933,18.1456,18.0195,-13.7499,0.9369,17.8420,19.1163,18.4792,-1.6737,-0.0755,17.8420,19.4657,18.6539,-2.8221,0.0237,19.4657,19.2533,19.3595,0.2677,0.0097,18.9094,19.2303,19.0698,-1.3258,-0.8762,12.5537,12.5602,12.5569,-0.9856,-3.0491,12.3943,12.4097,12.4020,-1.3341,-2.6206,12.5706,12.4369,12.5038,1.7217,-0.7223,12.6243,12.5706,12.5975,3.7149,-0.9618,12.7711,12.6272,12.6991,5.6258,-0.9478,12.7711,12.3829,12.5770,0.4552,0.0647,14.1350,12.8124,13.4737,3.2850,-0.0346,12.0248,14.2459,13.1354,-3.3401,-0.0205,12.0248,12.5017,12.2632,-1.6713,0.8653,8.4379,659.3464,-72084.2000,93845.7601
2783.0000,12.4878,18.8338,99.2000,71883.2000,-71784.0000,3.4023,20.8750,11471.1887,11492.0637,164.2961,83354.3887,78.3250,-83276.0637,18.8411,13.3601,11842.0000,0.0000,11842.0000,-0.4294,2764.1918,0.0000,2764.1918,19.6377,0.0000,9077.8082,9077.8082,12.8893,14.3466,2711.6000,3455.4000,-743.8000,0.3326,568.3101,557.4556,1125.7657,16.4177,4012.8556,2143.2899,-1869.5657,17.2847,11.8360,391.1000,0.0000,391.1000,-0.0142,93.0634,0.0000,93.0634,0.6576,0.0000,298.0366,298.0366,12.9560,14.8381,601.1000,1056.8000,-455.7000,0.1043,125.8468,175.3260,301.1728,5.1618,1232.1260,475.2532,-756.8728,19.4606,13.9674,391.1000,0.0000,391.1000,-0.0142,90.6183,0.0000,90.6183,0.6439,0.0000,300.4817,300.4817,18.8512,12.2583,15.5548,1.0615,42992.6349,17.6544,13.0779,15.3662,0.6632,15916.4151,19.1474,11.9235,15.5354,1.0468,21983.1859,18.8338,18.8411,18.8374,-0.9631,2.6533,18.8411,18.8512,18.8461,-0.9688,2.2239,18.8512,18.9480,18.8996,-0.9660,0.5332,17.1803,17.2847,17.2325,-6.5844,0.8658,17.2847,17.4449,17.3648,-7.9499,0.8516,14.8381,21.2194,18.0288,-5.4846,-0.0501,14.8381,19.4606,17.1494,-18.2053,0.0542,19.4606,19.3592,19.4099,0.5584,0.0400,18.8338,19.1361,18.9849,-1.0735,-0.7490,12.5132,12.5172,12.5152,-0.5528,-2.6617,12.3405,12.3502,12.3454,-0.7323,-2.2323,12.8893,12.5971,12.7432,2.8404,-0.5416,12.9504,12.8893,12.9198,3.8413,-0.8742,13.0779,12.9687,13.0233,3.8634,-0.8600,13.0779,12.1968,12.6374,0.6798,0.0417,13.5730,13.4614,13.5172,0.4763,-0.0626,11.9235,13.4575,12.6905,-5.4179,-0.0484,11.9235,12.3822,12.1529,-1.3812,0.7406,7.6161,595.1292,-60359.3000,80892.2359
2784.0000,12.5598,18.8789,252.2000,64839.5000,-64587.3000,3.0774,53.0069,10364.0703,10417.0772,148.5698,75203.5703,199.1931,-75004.3772,18.8749,13.3933,11837.4000,0.0000,11837.4000,-0.4292,2761.9894,0.0000,2761.9894,19.6500,0.0000,9075.4106,9075.4106,18.8883,17.5583,3482.5000,1272.5000,2210.0000,-0.2590,669.4548,226.4193,895.8741,12.8744,1498.9193,2813.0452,1314.1259,18.4669,12.9930,386.1000,0.0000,386.1000,-0.0140,90.5346,0.0000,90.5346,0.6547,0.0000,295.5654,295.5654,17.8491,17.4389,1248.8000,678.5000,570.3000,-0.1333,243.3092,120.0035,363.3128,6.6256,798.5035,1005.4908,206.9872,19.1625,13.6751,386.1000,0.0000,386.1000,-0.0140,89.7774,0.0000,89.7774,0.6357,0.0000,296.3226,296.3226,18.8711,11.9727,15.4219,0.7318,29638.2927,18.1237,12.4172,15.2705,0.5448,13075.7103,19.0187,11.7825,15.4006,0.6909,14508.3881,18.8789,18.8749,18.8769,0.4277,2.3720,18.8749,18.8711,18.8730,0.2755,1.9427,18.8711,18.8883,18.8797,-0.2888,0.8288,18.8883,18.4669,18.6776,17.3905,0.5698,18.4669,18.1201,18.2935,11.1589,0.5558,17.8491,18.1760,18.0126,-0.2442,-0.0383,19.1625,17.8491,18.5058,16.3201,-0.1716,19.0187,19.1625,19.0906,-3.9024,-0.1856,18.8789,19.0187,18.9488,-0.4848,-0.7054,12.6938,12.6762,12.6850,2.0000,-2.3890,12.5814,12.5405,12.5610,2.5530,-1.9597,14.2107,13.3831,13.7969,12.6669,-0.8458,12.6713,12.7334,12.7023,-2.6738,-0.5869,12.4172,12.6634,12.5403,-5.8778,-0.5729,12.4172,12.8323,12.6248,-0.2011,0.0212,16.8060,14.5059,15.6560,25.7613,0.1546,14.4369,13.2839,13.8604,14.0696,0.1686,12.1501,12.1560,12.1531,-0.0467,0.6884,6.0979,476.5014,-49197.4000,57222.3910
2785.0000,12.7895,19.0853,373.0000,58490.5000,-58117.5000,2.7836,78.0937,9398.3423,9476.4360,134.4644,67888.8423,294.9063,-67593.9360,19.0697,13.5842,11780.0000,0.0000,11780.0000,-0.4272,2742.1706,0.0000,2742.1706,19.5458,0.0000,9037.8294,9037.8294,18.9777,19.8454,4190.4000,4154.6000,35.8000,-0.4510,804.6328,740.4934,1545.1262,21.4024,4895.0934,3385.7672,-1509.3262,18.9194,13.4368,380.9000,0.0000,380.9000,-0.0138,88.8269,0.0000,88.8269,0.6355,0.0000,292.0731,292.0731,18.7424,17.3589,1980.6000,534.0000,1446.6000,-0.1817,381.4416,95.7911,477.2327,8.4315,629.7911,1599.1584,969.3673,18.9749,13.4913,380.9000,0.0000,380.9000,-0.0138,88.7675,0.0000,88.7675,0.6296,0.0000,292.1325,292.1325,19.0502,11.8114,15.4308,1.0644,43107.5915,18.6630,11.9168,15.2899,0.8928,21426.0275,18.9313,11.8444,15.3879,0.9378,19694.5846,19.0853,19.0697,19.0775,2.3713,3.1898,19.0697,19.0502,19.0600,2.2066,2.7626,19.0502,18.9777,19.0140,1.5708,1.2186,18.9777,18.9194,18.9486,3.2204,0.7676,18.9194,18.7680,18.8437,6.5906,0.7538,18.7424,17.5256,18.1340,1.4159,-0.0696,18.9749,18.7424,18.8586,4.2089,-0.2513,18.9313,18.9749,18.9531,-1.7083,-0.2651,19.0853,18.9313,19.0083,0.6686,-0.9856,13.0358,13.0097,13.0228,4.0277,-3.2131,13.0078,12.9518,12.9798,5.0052,-2.7859,15.0051,14.4952,14.7502,11.4550,-1.2419,12.1371,12.2449,12.1910,-6.2195,-0.7909,11.9168,12.1140,12.0154,-6.3840,-0.7771,11.9168,13.1523,12.5345,-1.1382,0.0463,16.5040,16.0516,16.2778,7.4551,0.2280,15.9053,14.8596,15.3825,18.3186,0.2418,12.6021,12.0544,12.3282,2.0651,0.9623,5.4864,428.7113,-44093.3000,84228.2035
2786.0000,13.1234,19.3890,508.7000,52572.5000,-52063.8000,2.5110,105.9116,8512.5684,8618.4800,121.4846,61085.0684,402.7884,-60682.2800,19.3632,13.8718,11799.3000,0.0000,11799.3000,-0.4279,2737.0676,0.0000,2737.0676,19.5271,0.0000,9062.2324,9062.2324,19.1959,19.7534,6341.5000,5519.1000,822.4000,-0.6417,1214.3764,987.7981,2202.1745,30.3345,6506.8981,5127.1236,-1379.7745,19.1353,13.6485,395.0000,0.0000,395.0000,-0.0143,91.8767,0.0000,91.8767,0.6550,0.0000,303.1233,303.1233,18.9075,16.9707,2852.4000,418.2000,2434.2000,-0.2424,548.1961,75.2204,623.4164,11.0468,493.4204,2304.2039,1810.7836,18.9418,13.4588,395.0000,0.0000,395.0000,-0.0143,92.0902,0.0000,92.0902,0.6545,0.0000,302.9098,302.9098,19.3293,11.4259,15.3776,0.9129,36973.9772,18.8922,11.5895,15.2408,0.7592,18220.6492,18.9380,11.6945,15.3163,0.7530,15813.7889,19.3890,19.3632,19.3761,3.5544,2.8737,19.3632,19.3293,19.3463,3.4060,2.4458,19.3293,19.1959,19.2626,2.9518,1.2329,19.1959,19.1353,19.1656,2.5706,0.5912,19.1353,19.0467,19.0910,2.9355,0.5769,18.9075,17.6189,18.2632,1.5099,-0.0700,18.9418,18.9075,18.9246,0.7471,-0.3124,18.9380,18.9418,18.9399,-0.2083,-0.3268,19.3890,18.9380,19.1635,1.8241,-0.8928,13.4634,13.4272,13.4453,5.0498,-2.8983,13.4601,13.3927,13.4264,5.3405,-2.4704,15.9045,15.4222,15.6633,10.9706,-1.2575,11.8000,11.8934,11.8467,-4.2037,-0.6158,11.5895,11.7560,11.6727,-4.1842,-0.6015,11.5895,13.2420,12.4157,-1.4828,0.0454,16.3823,16.3361,16.3592,0.9331,0.2878,16.1997,15.8476,16.0236,7.6887,0.3021,13.1399,12.1092,12.6246,3.5268,0.8682,4.9318,385.3766,-36217.9000,71008.4153
2787.0000,13.5869,19.8145,671.5000,48133.8000,-47462.3000,2.3097,138.7373,7878.4390,8017.1763,111.9900,56012.2390,532.7627,-55479.4763,19.7751,14.2757,11806.0000,0.0000,11806.0000,-0.4281,2725.3550,0.0000,2725.3550,19.4625,0.0000,9080.6450,9080.6450,19.5298,20.1827,7683.0000,6958.6000,724.4000,-0.7919,1465.2514,1253.4811,2718.7325,37.4262,8212.0811,6217.7486,-1994.3325,19.4185,13.9261,381.5000,0.0000,381.5000,-0.0138,88.4380,0.0000,88.4380,0.6308,0.0000,293.0620,293.0620,18.9742,16.7298,3638.2000,312.1000,3326.1000,-0.2970,698.6312,56.1979,754.8291,13.4568,368.2979,2939.5688,2571.2709,19.0027,13.5185,381.5000,0.0000,381.5000,-0.0138,88.8777,0.0000,88.8777,0.6324,0.0000,292.6223,292.6223,19.7223,10.9268,15.3246,0.8040,32563.7039,19.0969,11.2771,15.1870,0.6434,15440.7500,19.0178,11.4804,15.2491,0.6201,13022.8115,19.8145,19.7751,19.7948,5.0040,2.6387,19.7751,19.7223,19.7487,4.8076,2.2106,19.7223,19.5298,19.6261,4.3367,1.2507,19.5298,19.4185,19.4741,3.6741,0.4588,19.4185,19.2950,19.3568,3.1580,0.4449,18.9742,17.7813,18.3778,1.3339,-0.0670,19.0027,18.9742,18.9885,0.7213,-0.3640,19.0178,19.0027,19.0103,0.8001,-0.3779,19.8145,19.0178,19.4162,3.0003,-0.8258,14.0102,13.9598,13.9850,6.4634,-2.6646,14.0564,13.9593,14.0079,6.9677,-2.2365,16.9345,16.4096,16.6720,12.1241,-1.2766,11.5349,11.6267,11.5808,-3.2581,-0.4846,11.2771,11.4647,11.3709,-3.6917,-0.4708,11.2771,13.2916,12.2844,-1.6342,0.0411,16.3115,16.3310,16.3212,-0.5070,0.3382,16.2204,16.1458,16.1831,1.8753,0.3520,13.5333,12.3451,12.9392,3.7483,0.8000,4.5243,353.5319,-30842.8000,61027.2653
2788.0000,13.4382,19.7431,436.4000,64758.4000,-64322.0000,3.0831,90.3852,10562.7100,10653.0952,149.8913,75321.1100,346.0148,-74975.0952,19.7468,14.2480,11781.7000,0.0000,11781.7000,-0.4272,2720.6482,0.0000,2720.6482,19.3179,0.0000,9061.0518,9061.0518,19.7046,19.3359,8857.8000,5157.9000,3699.9000,-0.7608,1685.7310,932.2812,2618.0122,35.4394,6090.1812,7172.0690,1081.8878,19.6604,14.1632,393.8000,0.0000,393.8000,-0.0143,91.0292,0.0000,91.0292,0.6487,0.0000,302.7708,302.7708,19.2057,16.8448,4174.8000,268.2000,3906.6000,-0.3359,799.3639,48.4780,847.8419,15.1821,316.6780,3375.4361,3058.7581,19.3220,13.8314,393.8000,0.0000,393.8000,-0.0143,91.3940,0.0000,91.3940,0.6523,0.0000,302.4060,302.4060,19.7471,11.0501,15.3986,1.2723,51527.3238,19.4645,11.0551,15.2598,1.1072,26572.3752,19.3927,11.2327,15.3127,1.0744,22561.4298,19.7431,19.7468,19.7449,-0.6510,3.5018,19.7468,19.7471,19.7469,-0.0705,3.0745,19.7471,19.7046,19.7258,1.1551,1.5384,19.7046,19.6604,19.6825,2.4650,0.7776,19.6604,19.5879,19.6242,3.1777,0.7633,19.2057,17.7786,18.4922,1.3314,-0.0559,19.3220,19.2057,19.2638,3.2741,-0.3918,19.3927,19.3220,19.3573,4.1394,-0.4061,19.7431,19.3927,19.5679,1.7819,-1.1229,13.5653,13.5940,13.5797,-4.9399,-3.5326,13.4024,13.4714,13.4369,-6.9391,-3.1054,15.1840,15.7050,15.4445,-14.8629,-1.5693,11.2065,11.2766,11.2416,-4.1430,-0.8084,11.0551,11.1534,11.1042,-3.2672,-0.7942,11.0551,13.3335,12.1943,-1.1362,0.0251,16.6008,16.4967,16.5488,2.6966,0.3610,16.3953,16.3189,16.3571,2.0502,0.3753,12.9804,12.9343,12.9573,0.1694,1.0921,6.0584,473.4152,-44146.2000,100661.1288
2789.0000,13.1767,19.4805,452.1000,71218.0000,-70765.9000,3.3892,94.0441,11545.8810,11639.9251,164.6165,82763.8810,358.0559,-82405.8251,19.4972,14.0032,11791.6000,0.0000,11791.6000,-0.4276,2730.9436,0.0000,2730.9436,19.3413,0.0000,9060.6564,9060.6564,19.5881,18.9591,9093.0000,4695.8000,4397.2000,-0.7492,1732.9306,846.8318,2579.7624,34.7328,5542.6318,7360.0694,1817.4376,19.6043,14.1082,492.4000,0.0000,492.4000,-0.0179,113.8963,0.0000,113.8963,0.8086,0.0000,378.5037,378.5037,19.4400,17.2396,4092.1000,387.9000,3704.2000,-0.3361,781.2737,70.3890,851.6627,15.1652,458.2890,3310.8263,2852.5373,19.5330,14.0383,492.4000,0.0000,492.4000,-0.0179,113.9920,0.0000,113.9920,0.8122,0.0000,378.4080,378.4080,19.5177,11.3463,15.4320,1.3756,55710.5197,19.4961,11.1233,15.3097,1.2685,30444.3968,19.5719,11.1598,15.3659,1.2745,26764.0402,19.4805,19.4972,19.4889,-3.1393,3.8456,19.4972,19.5177,19.5075,-2.9387,3.4180,19.5177,19.5881,19.5529,-2.1360,1.6504,19.5881,19.6043,19.5962,-1.0905,0.9012,19.6043,19.6088,19.6065,-0.2617,0.8833,19.4400,17.8196,18.6298,1.6121,-0.0594,19.5330,19.4400,19.4865,2.6380,-0.3955,19.5719,19.5330,19.5525,2.3057,-0.4134,19.4805,19.5719,19.5262,-0.5522,-1.2382,13.2183,13.2410,13.2297,-4.2732,-3.8781,13.0847,13.1211,13.1029,-4.0800,-3.4505,14.6468,14.9106,14.7787,-8.0840,-1.6829,11.1756,11.1867,11.1812,-0.7784,-0.9337,11.1233,11.1185,11.1209,0.1518,-0.9159,11.1233,13.0982,12.1108,-1.0572,0.0269,16.9331,16.7904,16.8617,3.7278,0.3630,16.6613,16.5528,16.6071,2.9681,0.3808,12.8632,12.9698,12.9165,-0.5416,1.2057,6.6622,520.5910,-49888.1000,112918.9567
2790.0000,12.6342,18.9985,0.0000,135872.6000,-135872.6000,6.4212,0.0000,21754.9141,21754.9141,311.3071,157627.5141,0.0000,-157627.5141,19.0232,13.5385,11806.3000,0.0000,11806.3000,-0.4281,2749.8254,0.0000,2749.8254,19.4287,0.0000,9056.4746,9056.4746,19.2191,16.3764,3088.6000,361.3000,2727.3000,-0.1889,591.2876,64.6934,655.9810,8.5234,425.9934,2497.3124,2071.3190,19.2589,13.7696,469.3000,0.0000,469.3000,-0.0170,108.9979,0.0000,108.9979,0.7712,0.0000,360.3021,360.3021,19.3891,17.7010,3419.0000,684.5000,2734.5000,-0.3006,653.1705,124.1046,777.2751,13.6016,808.6046,2765.8295,1957.2249,19.4979,14.0039,469.3000,0.0000,469.3000,-0.0170,108.6894,0.0000,108.6894,0.7719,0.0000,360.6106,360.6106,19.0542,12.0248,15.5395,1.8308,74145.6754,19.3047,11.5840,15.4444,1.8097,43433.8388,19.4795,11.5397,15.5096,1.8611,39082.8951,18.9985,19.0232,19.0109,-5.8173,4.8489,19.0232,19.0542,19.0387,-5.7062,4.4207,19.0542,19.2191,19.1366,-5.0727,1.6860,19.2191,19.2589,19.2390,-4.3596,1.4970,19.2589,19.3047,19.2818,-3.9676,1.4800,19.3047,18.0351,18.6699,0.4352,0.0215,19.4979,19.4934,19.4956,0.0611,-0.2791,19.4795,19.4979,19.4887,-0.8184,-0.2961,18.9985,19.4795,19.2390,-3.5147,-1.5724,12.5098,12.5457,12.5278,-8.5192,-4.8819,12.3501,12.4109,12.3805,-8.7667,-4.4538,11.9496,12.8675,12.4086,-28.6509,-1.7190,11.4284,11.4031,11.4157,2.7816,-1.5301,11.4616,11.4021,11.4318,3.7035,-1.5131,17.7010,8.1866,12.9438,10.0045,-0.0545,17.7010,17.2778,17.4894,7.5261,0.2461,17.0661,16.8463,16.9562,4.1642,0.2631,12.4468,12.9147,12.6807,-2.8942,1.5393,12.7262,994.4429,-117665.9000,156662.4093
2791.0000,12.5296,18.8921,0.0000,185998.0000,-185998.0000,8.7901,0.0000,29709.9051,29709.9051,424.6762,215707.9051,0.0000,-215707.9051,18.8965,13.4144,20005.3000,0.0000,20005.3000,-0.7254,4666.5734,0.0000,4666.5734,33.1280,0.0000,15338.7266,15338.7266,18.9666,15.1546,1144.3000,0.0000,1144.3000,-0.0629,219.7570,0.0000,219.7570,2.8187,0.0000,924.5430,924.5430,18.9877,13.5038,907.9000,0.0000,907.9000,-0.0329,211.5506,0.0000,211.5506,1.4988,0.0000,696.3494,696.3494,19.3432,17.8749,3228.9000,807.6000,2421.3000,-0.2927,617.2015,146.3109,763.5124,13.2912,953.9109,2611.6985,1657.7876,19.2347,13.7459,907.9000,0.0000,907.9000,-0.0329,210.9264,0.0000,210.9264,1.4940,0.0000,696.9736,696.9736,18.9033,12.4678,15.6855,2.3422,94859.5641,19.0164,12.1615,15.5890,2.2453,53887.8404,19.1593,12.1504,15.6548,2.2958,48211.7617,18.8921,18.8965,18.8943,-1.4564,6.6834,18.8965,18.9033,18.8999,-1.7241,5.9580,18.9033,18.9666,18.9350,-2.4826,2.1364,18.9666,18.9877,18.9772,-3.2087,2.0735,18.9877,19.0164,19.0021,-3.4253,2.0406,19.0164,18.3312,18.6738,-0.0023,0.0024,19.2347,19.3516,19.2932,-2.4922,-0.2903,19.1593,19.2347,19.1970,-3.5693,-0.3232,18.8921,19.1593,19.0257,-2.6240,-2.1067,12.4740,12.4760,12.4750,-0.6857,-6.7249,12.3589,12.3603,12.3596,-0.3012,-5.9995,12.0805,12.1679,12.1242,-3.4812,-2.1779,12.0359,11.9891,12.0125,7.1531,-2.1150,12.0998,12.0127,12.0563,7.4867,-2.0821,17.8749,9.2317,13.5533,7.3059,-0.0439,17.8749,17.6826,17.7788,3.4425,0.2489,17.2227,17.1019,17.1623,2.4380,0.2818,12.8260,12.7042,12.7651,0.9691,2.0652,17.4082,1360.3011,-160611.3000,196959.1663
2792.0000,12.6817,19.0472,0.0000,202323.4000,-202323.4000,9.5616,0.0000,32429.6352,32429.6352,461.6445,234753.0352,0.0000,-234753.0352,19.0421,13.5571,24409.0000,0.0000,24409.0000,-0.8851,5683.8566,0.0000,5683.8566,40.4887,0.0000,18725.1434,18725.1434,12.5059,18.1483,0.0000,12967.1000,-12967.1000,0.6890,0.0000,2081.3783,2081.3783,34.4188,15048.4783,0.0000,-15048.4783,18.7919,13.3119,1509.8000,0.0000,1509.8000,-0.0547,352.6310,0.0000,352.6310,2.5014,0.0000,1157.1690,1157.1690,18.9125,17.1264,3588.5000,639.9000,2948.6000,-0.3112,689.6216,115.1064,804.7280,14.0827,755.0064,2898.8784,2143.8720,19.0898,13.6039,1509.8000,0.0000,1509.8000,-0.0547,351.3696,0.0000,351.3696,2.4932,0.0000,1158.4304,1158.4304,19.0358,12.6134,15.8246,2.7355,110786.7625,18.8085,12.5538,15.6811,2.3976,57542.8900,19.0326,12.4866,15.7596,2.5093,52695.4118,19.0472,19.0421,19.0446,1.7654,7.2747,19.0421,19.0358,19.0389,1.6288,6.3896,19.0358,19.0064,19.0211,0.9906,1.9172,18.7796,18.7919,18.7857,-2.3594,2.6062,18.7919,18.8085,18.8002,-2.4855,2.5514,18.8085,18.6273,18.7179,0.4831,0.1661,19.0898,19.2391,19.1645,-1.6023,-0.1451,19.0326,19.0898,19.0612,-1.6879,-0.1998,19.0472,19.0326,19.0399,0.1226,-2.2869,12.6600,12.6538,12.6569,2.1460,-7.3161,12.5470,12.5365,12.5418,2.1493,-6.4310,12.5059,12.3955,12.4507,3.8907,-1.9586,12.5378,12.5059,12.5218,6.0968,-2.6476,12.5765,12.5214,12.5490,5.8968,-2.5929,17.1264,12.8378,14.9821,17.1934,-0.2076,17.1264,17.7087,17.4175,-4.4085,0.1036,16.2896,16.8916,16.5906,-6.9479,0.1584,12.7973,12.7726,12.7849,0.1901,2.2455,20.3217,1587.9654,-184913.3000,221025.0643
