Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2793.0000,12.8050,19.1729,0.0000,214615.2000,-214615.2000,10.1425,0.0000,34496.9030,34496.9030,490.1639,249112.1030,0.0000,-249112.1030,19.1689,13.6814,27740.6000,0.0000,27740.6000,-1.0059,6449.8524,0.0000,6449.8524,45.9259,0.0000,21290.7476,21290.7476,12.7764,18.4420,0.0000,16312.3000,-16312.3000,0.8667,0.0000,2627.6735,2627.6735,42.0313,18939.9735,0.0000,-18939.9735,18.9046,13.4224,1627.5000,0.0000,1627.5000,-0.0590,379.6045,0.0000,379.6045,2.7034,0.0000,1247.8955,1247.8955,18.8489,17.1083,3464.8000,651.6000,2813.2000,-0.3023,666.3831,117.0893,783.4725,13.7732,768.6893,2798.4169,2029.7275,19.0735,13.5879,1627.5000,0.0000,1627.5000,-0.0590,378.8353,0.0000,378.8353,2.6927,0.0000,1248.6647,1248.6647,19.1635,12.6966,15.9300,2.9509,119511.9367,18.8971,12.6354,15.7662,2.5716,61718.2314,19.0803,12.6066,15.8434,2.6587,55831.8877,19.1729,19.1689,19.1709,1.4751,7.7332,19.1689,19.1635,19.1662,1.4866,6.7273,19.1635,19.1222,19.1428,1.4196,1.9358,18.9118,18.9046,18.9082,1.4292,2.8026,18.9046,18.8971,18.9009,1.1662,2.7435,18.8971,18.6652,18.7811,0.7141,0.1881,19.0735,19.1514,19.1125,-0.6765,-0.1142,19.0803,19.0735,19.0769,0.1403,-0.1733,19.1729,19.0803,19.1266,0.9975,-2.4093,12.8136,12.8087,12.8111,1.8122,-7.7758,12.6927,12.6846,12.6887,1.7236,-6.7699,12.7764,12.6831,12.7298,3.3191,-1.9784,12.7917,12.7764,12.7841,3.1158,-2.8451,12.8034,12.7783,12.7909,2.8702,-2.7861,17.1083,14.6655,15.8869,10.8700,-0.2306,17.1083,17.4421,17.2752,-1.7668,0.0717,15.7018,16.3942,16.0480,-6.5972,0.1307,12.8157,12.7929,12.8043,0.1846,2.3667,21.8129,1704.4908,-197118.7000,237062.0558
2794.0000,12.8925,19.2622,0.0000,223709.7000,-223709.7000,10.5723,0.0000,36030.9369,36030.9369,511.3366,259740.6369,0.0000,-259740.6369,19.2594,13.7702,32752.6000,0.0000,32752.6000,-1.1877,7606.9535,0.0000,7606.9535,54.1323,0.0000,25145.6465,25145.6465,12.8839,18.5506,0.0000,16527.7000,-16527.7000,0.8782,0.0000,2666.2005,2666.2005,42.6294,19193.9005,0.0000,-19193.9005,19.0108,13.5264,1667.9000,0.0000,1667.9000,-0.0605,388.5315,0.0000,388.5315,2.7663,0.0000,1279.3685,1279.3685,18.8738,17.2393,3233.0000,683.8000,2549.2000,-0.2863,621.6065,122.9253,744.5318,13.0685,806.7253,2611.3935,1804.6682,19.1349,13.6481,1667.9000,0.0000,1667.9000,-0.0605,387.9541,0.0000,387.9541,2.7601,0.0000,1279.9459,1279.9459,19.2557,12.7543,16.0050,3.0511,123568.4983,19.0030,12.6624,15.8327,2.6781,64273.7730,19.1695,12.6467,15.9081,2.7550,57854.8045,19.2622,19.2594,19.2608,1.0358,8.0951,19.2594,19.2557,19.2576,1.0536,6.9074,19.2557,19.2236,19.2396,1.1195,1.9796,19.0168,19.0108,19.0138,1.2249,2.8578,19.0108,19.0030,19.0069,1.2302,2.7973,19.0030,18.7050,18.8540,0.8300,0.1691,19.1349,19.1175,19.1262,0.1171,-0.1171,19.1695,19.1349,19.1522,0.8595,-0.1776,19.2622,19.1695,19.2158,1.0274,-2.4772,12.9200,12.9168,12.9184,1.2456,-8.1390,12.7795,12.7748,12.7771,1.0187,-6.9513,12.8839,12.8408,12.8624,1.5510,-2.0235,12.8897,12.8839,12.8868,1.1908,-2.9017,12.8852,12.8761,12.8807,1.0345,-2.8412,17.2393,15.6341,16.4367,6.5855,-0.2130,17.2393,17.2791,17.2592,-0.2422,0.0732,15.6366,15.9533,15.7950,-3.1026,0.1337,12.8284,12.8111,12.8197,0.1373,2.4333,22.6876,1772.8393,-201599.8000,245697.0758
2795.0000,12.9696,19.3409,0.0000,235710.5000,-235710.5000,11.1395,0.0000,38031.1829,38031.1829,539.0681,273741.6829,0.0000,-273741.6829,19.3386,13.8478,34419.9000,0.0000,34419.9000,-1.2481,7986.6691,0.0000,7986.6691,56.8199,0.0000,26433.2309,26433.2309,12.9904,18.6583,0.0000,19477.7000,-19477.7000,1.0349,0.0000,3146.6044,3146.6044,50.2587,22624.3044,0.0000,-22624.3044,19.0846,13.5988,1970.7000,0.0000,1970.7000,-0.0715,458.6614,0.0000,458.6614,3.2639,0.0000,1512.0386,1512.0386,18.8837,18.0392,2528.8000,1037.1000,1491.7000,-0.2515,486.1498,186.4675,672.6172,11.5771,1223.5675,2042.6502,819.0828,19.2122,13.7238,1970.7000,0.0000,1970.7000,-0.0715,457.9629,0.0000,457.9629,3.2586,0.0000,1512.7371,1512.7371,19.3355,12.8482,16.0919,3.2534,131761.0595,19.0795,12.7431,15.9113,2.8599,68638.3720,19.2582,12.7212,15.9897,2.9505,61959.8652,19.3409,19.3386,19.3397,0.9035,8.5349,19.3386,19.3355,19.3371,0.9103,7.2868,19.3355,19.3088,19.3222,0.9468,2.0208,19.0885,19.0846,19.0866,0.8292,3.0558,19.0846,19.0795,19.0821,0.8582,2.9843,19.0795,18.7803,18.9299,0.8673,0.1758,19.2122,19.1238,19.1680,0.4546,-0.0757,19.2582,19.2122,19.2352,0.9525,-0.1471,19.3409,19.2582,19.2995,0.9613,-2.6046,13.0152,13.0124,13.0138,1.1021,-8.5795,12.8784,12.8734,12.8759,1.1430,-7.3313,12.9904,12.9553,12.9729,1.2848,-2.0654,12.9961,12.9904,12.9933,1.2356,-3.1003,12.9919,12.9818,12.9869,1.2326,-3.0289,18.0392,16.1630,17.1011,7.9692,-0.2204,18.0392,16.9060,17.4726,2.5266,0.0311,14.6888,15.6808,15.1848,-7.4125,0.1026,12.8398,12.8260,12.8329,0.1096,2.5600,24.1328,1885.7677,-215335.2000,262359.2967
2796.0000,13.0288,19.4013,0.0000,245141.9000,-245141.9000,11.5852,0.0000,39606.8679,39606.8679,560.9146,284748.7679,0.0000,-284748.7679,19.3996,13.9075,29831.1000,0.0000,29831.1000,-1.0817,6916.8941,0.0000,6916.8941,49.1933,0.0000,22914.2059,22914.2059,13.0717,18.7404,0.0000,19156.0000,-19156.0000,1.0178,0.0000,3098.0514,3098.0514,49.4487,22254.0514,0.0000,-22254.0514,19.1714,13.6838,2338.6000,0.0000,2338.6000,-0.0848,543.7223,0.0000,543.7223,3.8695,0.0000,1794.8777,1794.8777,18.9319,18.8816,1950.7000,1299.2000,651.5000,-0.2214,374.7854,233.7765,608.5619,10.2799,1532.9765,1575.9146,42.9381,19.2930,13.8030,2338.6000,0.0000,2338.6000,-0.0848,542.9348,0.0000,542.9348,3.8629,0.0000,1795.6652,1795.6652,19.3973,12.9470,16.1722,3.4186,138454.7337,19.1657,12.8160,15.9909,3.0288,72690.4192,19.3365,12.8031,16.0698,3.1164,65444.6167,19.4013,19.3996,19.4004,0.6832,8.8392,19.3996,19.3973,19.3985,0.6920,7.7574,19.3973,19.3779,19.3876,0.7410,2.1923,19.1758,19.1714,19.1736,1.0009,3.2101,19.1714,19.1657,19.1685,0.9944,3.1253,19.1657,18.8414,19.0036,0.8398,0.1572,19.2930,19.1536,19.2233,0.6183,-0.0642,19.3365,19.2930,19.3148,0.9113,-0.1490,19.4013,19.3365,19.3689,0.7880,-2.7460,13.0850,13.0831,13.0840,0.7982,-8.8849,12.9755,12.9710,12.9732,1.1256,-7.8031,13.0717,13.0465,13.0591,0.9912,-2.2380,13.0757,13.0717,13.0737,0.9216,-3.2558,13.0663,13.0594,13.0629,0.8678,-3.1710,18.8816,16.7262,17.8039,8.4324,-0.2029,18.8816,16.5777,17.7297,3.0530,0.0184,14.2988,15.0907,14.6947,-5.9631,0.1032,12.8906,12.8502,12.8704,0.4034,2.7003,25.0040,1953.8462,-229138.1000,276589.7696
2797.0000,13.1031,19.4771,0.0000,251194.0000,-251194.0000,11.8712,0.0000,40654.3990,40654.3990,574.9808,291848.3990,0.0000,-291848.3990,19.4751,13.9816,34420.9000,0.0000,34420.9000,-1.2482,7973.9935,0.0000,7973.9935,56.7166,0.0000,26446.9065,26446.9065,13.1961,18.8661,0.0000,22904.9000,-22904.9000,1.2170,0.0000,3710.6694,3710.6694,59.1445,26615.5694,0.0000,-26615.5694,19.2329,13.7441,2241.2000,0.0000,2241.2000,-0.0813,520.6946,0.0000,520.6946,3.7041,0.0000,1720.5054,1720.5054,18.9603,19.1986,1729.5000,1345.3000,384.2000,-0.2069,332.1679,242.1846,574.3525,9.6331,1587.4846,1397.3321,-190.1525,19.3569,13.8657,2241.2000,0.0000,2241.2000,-0.0813,519.9269,0.0000,519.9269,3.6981,0.0000,1721.2731,1721.2731,19.4723,13.0051,16.2387,3.5324,143062.7880,19.2290,12.8762,16.0526,3.1229,74949.4179,19.4088,12.8594,16.1341,3.2196,67611.2714,19.4771,19.4751,19.4761,0.8642,9.0880,19.4751,19.4723,19.4737,0.8590,7.8399,19.4723,19.4496,19.4610,0.8362,2.1046,19.2358,19.2329,19.2344,0.6846,3.3216,19.2329,19.2290,19.2309,0.7039,3.2403,19.2290,18.9331,19.0811,0.8860,0.1815,19.3569,19.1545,19.2557,0.3426,-0.0254,19.4088,19.3569,19.3829,0.7730,-0.1067,19.4771,19.4088,19.4430,0.8448,-2.7832,13.1720,13.1697,13.1709,0.9992,-9.1333,13.0473,13.0439,13.0456,0.8239,-7.8851,13.1961,13.1598,13.1779,1.3853,-2.1498,13.2022,13.1961,13.1992,1.4652,-3.3669,13.2004,13.1888,13.1946,1.5407,-3.2856,19.2781,17.5728,18.4254,7.4514,-0.2268,13.8657,20.1063,16.9860,-9.0234,-0.0199,13.8657,14.8213,14.3435,-4.2880,0.0614,12.9034,12.8809,12.8921,0.2137,2.7379,25.9649,2028.9327,-234811.4000,285623.4773
2798.0000,13.1660,19.5412,0.0000,260564.1000,-260564.1000,12.3140,0.0000,42232.2541,42232.2541,596.7138,302796.3541,0.0000,-302796.3541,19.5396,14.0448,32749.4000,0.0000,32749.4000,-1.1876,7580.9909,0.0000,7580.9909,53.9088,0.0000,25168.4091,25168.4091,13.0770,18.7458,0.0000,24802.3000,-24802.3000,1.3178,0.0000,4011.5055,4011.5055,64.0748,28813.8055,0.0000,-28813.8055,19.2153,13.7269,1495.5000,0.0000,1495.5000,-0.0542,347.5200,0.0000,347.5200,2.4696,0.0000,1147.9800,1147.9800,15.7978,17.7234,1025.9000,1844.4000,-818.5000,0.1802,205.6582,316.6593,522.3175,8.5440,2161.0593,820.2418,-1340.8175,18.8199,13.3393,1495.5000,0.0000,1495.5000,-0.0542,349.1729,0.0000,349.1729,2.4656,0.0000,1146.3271,1146.3271,19.5374,13.1358,16.3366,3.8152,154515.2690,19.2256,13.0383,16.1319,3.3188,79650.7009,19.4696,12.9869,16.2282,3.4772,73021.6792,19.5412,19.5396,19.5404,0.7273,9.4889,19.5396,19.5374,19.5385,0.7327,8.3013,19.5374,19.5164,19.5269,0.7464,2.0433,19.2143,19.2153,19.2148,-0.2853,3.3612,19.2153,19.2164,19.2158,-0.2312,3.3069,17.7234,20.2247,18.9741,-1.3399,-0.0307,17.7234,18.8199,18.2717,-11.9245,0.1495,18.8199,19.1629,18.9914,-4.7733,0.0953,19.5412,19.4800,19.5106,0.7671,-2.8251,13.2394,13.2377,13.2385,0.7674,-9.5236,13.1282,13.1247,13.1264,0.9267,-8.3360,13.0770,13.1053,13.0912,-1.0964,-2.0780,13.0708,13.0770,13.0739,-1.5605,-3.3958,13.0478,13.0602,13.0540,-1.7460,-3.3416,15.7978,20.9896,18.3937,-0.4320,-0.0040,13.8385,15.7978,14.8182,-26.2102,-0.1842,12.9869,14.0469,13.5169,-10.0242,-0.1299,12.9869,12.9212,12.9540,0.6978,2.7905,27.4259,2143.1015,-250444.5000,307187.6492
2799.0000,13.2361,19.6129,0.0000,267083.5000,-267083.5000,12.6221,0.0000,43359.4041,43359.4041,611.8912,310442.9041,0.0000,-310442.9041,19.6111,14.1149,31084.0000,0.0000,31084.0000,-1.1272,7189.4158,0.0000,7189.4158,51.1241,0.0000,23894.5842,23894.5842,13.2171,18.8874,0.0000,27517.7000,-27517.7000,1.4621,0.0000,4459.2496,4459.2496,71.0570,31976.9496,0.0000,-31976.9496,19.2936,13.8036,1438.0000,0.0000,1438.0000,-0.0521,333.8470,0.0000,333.8470,2.3752,0.0000,1104.1530,1104.1530,14.1593,17.9479,409.6000,2149.0000,-1739.4000,0.1495,84.1480,361.3646,445.5126,7.2720,2510.3646,325.4520,-2184.9126,18.1885,12.7207,1438.0000,0.0000,1438.0000,-0.0521,338.3419,0.0000,338.3419,2.3877,0.0000,1099.6581,1099.6581,19.6087,13.2157,16.4122,3.9581,160303.8525,19.2892,13.1093,16.1992,3.4436,82645.3565,19.5162,13.0782,16.2972,3.5873,75334.2683,19.6129,19.6111,19.6120,0.8145,9.7006,19.6111,19.6087,19.6099,0.8126,8.5734,19.6087,19.5865,19.5976,0.8042,2.0723,19.2973,19.2936,19.2954,0.9242,3.5344,19.2936,19.2892,19.2914,0.8624,3.4822,19.2892,18.6876,18.9884,0.1231,0.0150,18.0152,18.1885,18.1019,-2.0983,0.1644,18.1885,18.6233,18.4059,-7.1150,0.1123,19.6129,19.5505,19.5817,0.8089,-2.9216,13.3098,13.3080,13.3089,0.8000,-9.7361,13.2077,13.2044,13.2060,0.9117,-8.6090,13.2171,13.1832,13.2002,1.2665,-2.1078,13.2239,13.2171,13.2205,1.7201,-3.5700,13.2291,13.2153,13.2222,1.9811,-3.5178,14.1593,21.4497,17.8045,-7.1596,-0.0505,13.2193,14.1593,13.6893,-13.6719,-0.2000,13.0782,13.3951,13.2367,-3.4305,-0.1479,13.0782,12.9937,13.0360,0.9396,2.8860,28.2793,2209.7866,-262380.6000,318283.4773
2800.0000,13.2997,19.6777,0.0000,270381.5000,-270381.5000,12.7780,0.0000,43959.6368,43959.6368,619.7274,314341.1368,0.0000,-314341.1368,19.6761,14.1787,26492.9000,0.0000,26492.9000,-0.9607,6122.8559,0.0000,6122.8559,43.5323,0.0000,20370.0441,20370.0441,13.3291,19.0006,0.0000,29731.2000,-29731.2000,1.5797,0.0000,4825.4201,4825.4201,76.8145,34556.6201,0.0000,-34556.6201,19.3710,13.8796,1853.7000,0.0000,1853.7000,-0.0672,429.9603,0.0000,429.9603,3.0587,0.0000,1423.7397,1423.7397,13.4191,18.6990,50.9000,2460.5000,-2409.6000,0.1390,10.5783,410.2520,420.8303,6.7870,2870.7520,40.3217,-2830.4303,18.3419,12.8711,1853.7000,0.0000,1853.7000,-0.0672,435.3300,0.0000,435.3300,3.1043,0.0000,1418.3700,1418.3700,19.6740,13.2822,16.4781,4.0789,165196.4473,19.3667,13.1584,16.2626,3.5656,85574.6735,19.5702,13.1454,16.3578,3.6900,77489.0366,19.6777,19.6761,19.6769,0.7346,9.7767,19.6761,19.6740,19.6751,0.7374,8.8161,19.6740,19.6537,19.6638,0.7502,2.1153,19.3745,19.3710,19.3727,0.8840,3.6950,19.3710,19.3667,19.3689,0.8863,3.6278,19.3667,18.7130,19.0398,0.5724,0.0540,18.7030,18.3419,18.5224,5.0261,0.1930,18.3419,18.3744,18.3581,-0.6252,0.1258,19.6777,19.6203,19.6490,0.7634,-3.0012,13.3699,13.3684,13.3691,0.6777,-9.8128,13.2853,13.2821,13.2837,0.8878,-8.8522,13.3291,13.2950,13.3120,1.3010,-2.1514,13.3340,13.3291,13.3315,1.2909,-3.7311,13.3323,13.3240,13.3281,1.2293,-3.6639,13.4191,20.2259,16.8225,-11.8998,-0.0901,13.1094,13.4191,13.2643,-5.1783,-0.2291,13.1454,13.2084,13.1769,-0.7705,-0.1619,13.1454,13.0723,13.1089,0.8308,2.9651,28.8203,2252.0562,-272322.0000,328260.1574
2801.0000,13.3440,19.7230,0.0000,275760.3000,-275760.3000,13.0322,0.0000,44880.4527,44880.4527,632.3153,320640.7527,0.0000,-320640.7527,19.7219,14.2236,17313.2000,0.0000,17313.2000,-0.6278,3999.1558,0.0000,3999.1558,28.4243,0.0000,13314.0442,13314.0442,13.3137,18.9850,0.0000,27126.3000,-27126.3000,1.4413,0.0000,4401.6963,4401.6963,70.1150,31527.9963,0.0000,-31527.9963,19.4280,13.9354,1193.7000,0.0000,1193.7000,-0.0433,276.6883,0.0000,276.6883,1.9676,0.0000,917.0117,917.0117,13.2273,18.7363,0.0000,3020.3000,-3020.3000,0.1658,0.0000,502.5330,502.5330,8.0897,3522.8330,0.0000,-3522.8330,18.5980,13.1220,1193.7000,0.0000,1193.7000,-0.0433,279.4580,0.0000,279.4580,1.9949,0.0000,914.2420,914.2420,19.7205,13.3675,16.5440,4.2125,170605.3257,19.4249,13.2296,16.3273,3.6971,88729.6027,19.6319,13.2157,16.4238,3.8289,80407.6438,19.7230,19.7219,19.7225,0.5007,9.9141,19.7219,19.7205,19.7212,0.5080,9.2862,19.7205,19.7067,19.7136,0.5517,2.3238,19.4304,19.4280,19.4292,0.6323,3.7651,19.4280,19.4249,19.4264,0.6457,3.7218,19.4249,18.6759,19.0504,0.0782,0.0085,18.7333,18.5980,18.6657,1.6800,0.1743,18.5980,18.4832,18.5406,2.1531,0.1310,19.7230,19.6801,19.7016,0.5854,-3.1181,13.4062,13.4053,13.4058,0.3935,-9.9497,13.3539,13.3512,13.3525,0.7816,-9.3219,13.3137,13.3136,13.3136,-0.0297,-2.3594,13.3128,13.3137,13.3132,-0.2701,-3.8008,13.3037,13.3056,13.3046,-0.3323,-3.7575,13.2273,19.5285,16.3779,-5.4148,-0.0442,13.1767,13.2273,13.2020,-0.8009,-0.2100,13.2157,13.1909,13.2033,0.2692,-0.1667,13.2157,13.1462,13.1809,0.8207,3.0825,29.1365,2276.7633,-286206.3000,339742.5723
2802.0000,13.0829,19.4564,0.0000,171369.5000,-171369.5000,8.0988,0.0000,27722.2691,27722.2691,393.0611,199091.7691,0.0000,-199091.7691,19.4670,13.9736,14268.6000,0.0000,14268.6000,-0.5174,3305.8009,0.0000,3305.8009,23.4118,0.0000,10962.7991,10962.7991,12.8816,18.5482,0.0000,3709.1000,-3709.1000,0.1971,0.0000,598.3228,598.3228,9.5866,4307.4228,0.0000,-4307.4228,19.4511,13.9580,992.5000,0.0000,992.5000,-0.0360,229.9892,0.0000,229.9892,1.6348,0.0000,762.5108,762.5108,17.0152,22.5565,0.0000,3537.9000,-3537.9000,0.1942,0.0000,617.9258,617.9258,9.4745,4155.8258,0.0000,-4155.8258,18.5568,13.0817,992.5000,0.0000,992.5000,-0.0360,232.4714,0.0000,232.4714,1.6529,0.0000,760.0286,760.0286,19.4797,12.9159,16.1978,2.4693,100008.6067,19.3222,12.7437,16.0330,2.2274,53457.9739,19.6586,12.6136,16.1361,2.3854,50092.6368,19.4564,19.4670,19.4617,-3.1961,6.2126,19.4670,19.4797,19.4733,-3.0405,5.6952,19.4797,19.5551,19.5174,-2.4168,1.7448,19.4529,19.4511,19.4520,0.2261,1.9419,19.4511,19.4487,19.4499,0.2342,1.9059,22.4299,18.1224,20.2762,14.7434,-0.2009,18.5568,18.7611,18.6590,-0.1299,-0.0067,19.6586,18.5568,19.1077,6.7947,-0.0427,19.4564,19.6586,19.5575,-1.7875,-1.8862,13.0565,13.0702,13.0634,-4.1813,-6.2368,12.9478,12.9735,12.9606,-4.7782,-5.7194,12.8816,13.0189,12.9502,-4.4347,-1.7691,12.8433,12.8816,12.8625,-5.4886,-1.9662,12.7437,12.8226,12.7831,-6.3427,-1.9302,12.7437,17.3854,15.0645,-15.8978,0.1767,13.0817,13.2829,13.1823,-0.2865,-0.0175,13.0817,13.2832,13.1824,-0.3006,0.0185,12.6202,13.1252,12.8727,-3.7686,1.8620,16.8858,1319.4836,-162362.9000,203559.2174
2803.0000,12.9055,19.2755,0.0000,170459.2000,-170459.2000,8.0557,0.0000,27462.6009,27462.6009,390.3152,197921.8009,0.0000,-197921.8009,19.2829,13.7932,14266.3000,0.0000,14266.3000,-0.5173,3312.4927,0.0000,3312.4927,23.4863,0.0000,10953.8073,10953.8073,12.6135,18.2774,0.0000,2832.2000,-2832.2000,0.1505,0.0000,455.2438,455.2438,7.3079,3287.4438,0.0000,-3287.4438,19.2934,13.8035,769.2000,0.0000,769.2000,-0.0279,178.5782,0.0000,178.5782,1.2666,0.0000,590.6218,590.6218,15.6998,21.2320,0.0000,3359.7000,-3359.7000,0.1844,0.0000,576.0562,576.0562,9.0475,3935.7562,0.0000,-3935.7562,19.1484,13.6612,769.2000,0.0000,769.2000,-0.0279,178.8873,0.0000,178.8873,1.2817,0.0000,590.3127,590.3127,19.2925,12.8797,16.0861,2.3872,96681.1266,19.3895,12.5382,15.9638,2.2954,55089.3077,19.5088,12.5725,16.0406,2.3238,48800.6272,19.2755,19.2829,19.2792,-2.2512,6.1810,19.2829,19.2925,19.2877,-2.2888,5.6637,19.2925,19.3647,19.3286,-2.3273,1.7549,19.2788,19.2934,19.2861,-2.0508,1.9054,19.2934,19.3100,19.3017,-1.8372,1.8775,20.9194,20.1102,20.5148,2.8307,-0.2071,19.1484,18.3820,18.7652,1.2330,-0.0227,19.5088,19.1484,19.3286,2.6162,-0.0506,19.2755,19.5088,19.3921,-2.0450,-1.8747,12.9178,12.9236,12.9207,-1.7704,-6.2053,12.8298,12.8382,12.8340,-1.5774,-5.6880,12.6135,12.7201,12.6668,-3.4692,-1.7792,12.5910,12.6135,12.6023,-3.1892,-1.9297,12.5382,12.5732,12.5557,-2.7938,-1.9018,12.5382,15.7252,14.1317,-11.3065,0.1829,13.6612,12.7241,13.1926,0.0756,-0.0016,13.6612,12.9363,13.2987,1.3543,0.0263,12.5776,12.8450,12.7113,-1.9971,1.8504,16.6775,1303.2025,-160846.4000,200571.0615
2804.0000,12.7240,19.0903,0.0000,110382.4000,-110382.4000,5.2166,0.0000,17709.8533,17709.8533,252.4648,128092.2533,0.0000,-128092.2533,19.1017,13.6155,14266.1000,0.0000,14266.1000,-0.5173,3319.6188,0.0000,3319.6188,23.5430,0.0000,10946.4812,10946.4812,12.2786,17.9391,0.0000,125.5000,-125.5000,0.0067,0.0000,20.0853,20.0853,0.3235,145.5853,0.0000,-145.5853,19.2179,13.7294,839.2000,0.0000,839.2000,-0.0304,195.0049,0.0000,195.0049,1.3847,0.0000,644.1951,644.1951,14.6982,20.2203,0.0000,3182.9000,-3182.9000,0.1747,0.0000,538.7285,538.7285,8.5501,3721.6285,0.0000,-3721.6285,19.3321,13.8414,839.2000,0.0000,839.2000,-0.0304,194.7399,0.0000,194.7399,1.3874,0.0000,644.4601,644.4601,19.1165,12.5655,15.8410,1.5035,60891.0976,19.4395,12.0750,15.7573,1.5212,36508.1500,19.4110,12.2127,15.8119,1.4868,31223.4212,19.0903,19.1017,19.0960,-2.2602,4.0483,19.1017,19.1165,19.1091,-2.2048,3.5309,19.1165,19.2143,19.1654,-2.0186,1.1210,19.2068,19.2179,19.2123,-0.9399,1.1277,19.2179,19.2327,19.2253,-0.9718,1.0973,20.0887,20.6470,20.3679,-1.8222,-0.1880,19.3321,18.3570,18.8445,0.9083,-0.0133,19.4110,19.3321,19.3716,0.4695,-0.0437,19.0903,19.4110,19.2506,-1.7566,-1.1683,12.6950,12.7086,12.7018,-2.6909,-4.0637,12.5302,12.5608,12.5455,-3.5310,-3.5464,12.2786,12.4551,12.3669,-3.6687,-1.1365,12.2276,12.2786,12.2531,-4.2623,-1.1432,12.0750,12.1865,12.1308,-5.1766,-1.1128,12.0750,14.7255,13.4002,-8.8762,0.1725,13.8414,12.5806,13.2110,0.1729,-0.0022,13.8414,13.0332,13.4373,1.6234,0.0282,12.2328,12.7784,12.5056,-2.5311,1.1528,10.7097,836.8699,-97746.3000,128622.6688
2805.0000,12.5548,18.9177,0.0000,101698.4000,-101698.4000,4.8062,0.0000,16253.8017,16253.8017,232.3335,117952.2017,0.0000,-117952.2017,18.9293,13.4466,12073.2000,0.0000,12073.2000,-0.4378,2815.1632,0.0000,2815.1632,19.9719,0.0000,9258.0368,9258.0368,12.0689,12.0689,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0763,13.5906,504.6000,0.0000,504.6000,-0.0183,117.4525,0.0000,117.4525,0.8334,0.0000,387.1475,387.1475,13.8587,19.3729,0.0000,2895.5000,-2895.5000,0.1589,0.0000,485.1845,485.1845,7.7664,3380.6845,0.0000,-3380.6845,19.3817,13.8900,504.6000,0.0000,504.6000,-0.0183,117.0257,0.0000,117.0257,0.8322,0.0000,387.5743,387.5743,18.9447,12.4936,15.7192,1.3795,55868.5649,19.3421,11.9697,15.6559,1.4188,34052.0228,19.2840,12.1173,15.7007,1.3792,28964.1221,18.9177,18.9293,18.9235,-2.1305,3.7241,18.9293,18.9447,18.9370,-2.1257,3.2863,18.9447,19.0524,18.9985,-2.0630,1.0409,19.0524,19.0763,19.0643,-1.8352,1.0409,19.0763,19.1040,19.0901,-1.6796,1.0226,19.2917,20.7335,20.0126,-4.3364,-0.1749,19.3817,18.4831,18.9324,1.0112,-0.0160,19.2840,19.3817,19.3328,-0.5163,-0.0343,18.9177,19.2840,19.1008,-1.8567,-1.0821,12.5395,12.5501,12.5448,-1.9438,-3.7380,12.4038,12.4192,12.4115,-1.6659,-3.3002,12.0689,12.2125,12.1407,-2.7781,-1.0548,12.0371,12.0689,12.0530,-2.4637,-1.0548,11.9697,12.0097,11.9897,-1.7516,-1.0365,11.9697,13.8587,12.9142,-5.9147,0.1610,13.8587,12.5975,13.2281,0.1571,0.0021,13.7597,13.2441,13.5019,0.7306,0.0203,12.1388,12.5712,12.3550,-1.8667,1.0682,9.8500,769.6914,-91511.5000,118884.7098
2806.0000,12.4530,18.8139,0.0000,79347.2000,-79347.2000,3.7499,0.0000,12652.3225,12652.3225,181.0766,91999.5225,0.0000,-91999.5225,18.8230,13.3425,11787.9000,0.0000,11787.9000,-0.4275,2752.1626,0.0000,2752.1626,19.5448,0.0000,9035.7374,9035.7374,12.0023,17.6601,0.0000,2081.8000,-2081.8000,0.1106,0.0000,332.0150,332.0150,5.3556,2413.8150,0.0000,-2413.8150,18.8236,13.3430,390.5000,0.0000,390.5000,-0.0142,91.1708,0.0000,91.1708,0.6462,0.0000,299.3292,299.3292,13.3004,18.8099,0.0000,2202.7000,-2202.7000,0.1209,0.0000,366.7887,366.7887,5.9023,2569.4887,0.0000,-2569.4887,19.2340,13.7452,390.5000,0.0000,390.5000,-0.0142,90.7231,0.0000,90.7231,0.6436,0.0000,299.7769,299.7769,18.8358,12.3401,15.5879,1.0905,44165.2615,19.0946,11.9584,15.5265,1.0782,25877.3514,19.1672,11.9854,15.5763,1.0851,22787.4890,18.8139,18.8230,18.8185,-1.3165,2.9206,18.8230,18.8358,18.8294,-1.3478,2.4931,18.8358,18.9386,18.8872,-1.3928,0.7303,18.7704,18.8236,18.7970,-3.2747,0.8409,18.8236,18.8835,18.8535,-2.9043,0.8268,18.8099,20.6333,19.7216,-3.5608,-0.1134,18.8099,19.0374,18.9237,-0.1544,0.0075,19.1672,19.4554,19.3113,-0.3091,-0.0067,18.8139,19.1672,18.9905,-1.3801,-0.8293,12.4403,12.4490,12.4446,-1.2575,-2.9310,12.2658,12.2863,12.2761,-1.6833,-2.5036,12.0023,12.0891,12.0457,-1.1961,-0.7407,11.9910,12.0023,11.9966,-0.7295,-0.8514,11.9584,11.9681,11.9633,-0.3680,-0.8372,11.9584,13.3977,12.6781,-2.8983,0.1030,13.9861,12.7416,13.3638,1.5888,-0.0179,11.9854,14.8897,13.4375,-0.8260,-0.0038,11.9854,12.4675,12.2265,-1.6002,0.8189,7.8904,616.5681,-71062.8000,92830.1020
2807.0000,12.3635,18.7177,30.2000,69282.5000,-69252.3000,3.2758,6.3685,11025.1133,11031.4818,158.0858,80307.6133,23.8315,-80283.7818,18.7272,13.2486,11806.2000,0.0000,11806.2000,-0.4281,2759.6309,0.0000,2759.6309,19.6029,0.0000,9046.5691,9046.5691,11.9306,16.2050,211.4000,1263.2000,-1051.8000,0.0787,45.0033,201.2812,246.2844,3.8408,1464.4812,166.3967,-1298.0844,18.6026,13.1265,380.4000,0.0000,380.4000,-0.0138,89.0508,0.0000,89.0508,0.6316,0.0000,291.3492,291.3492,13.1037,16.8370,291.4000,1472.7000,-1181.3000,0.1033,60.8639,244.7092,305.5731,5.0592,1717.4092,230.5361,-1486.8731,19.4635,13.9702,380.4000,0.0000,380.4000,-0.0138,88.1361,0.0000,88.1361,0.6282,0.0000,292.2639,292.2639,18.7404,12.2271,15.4838,0.9311,37709.3751,19.0076,11.8501,15.4288,0.9209,22100.6403,19.0729,11.8820,15.4774,0.9252,19428.1725,18.7177,18.7272,18.7224,-1.2080,2.5618,18.7272,18.7404,18.7338,-1.2025,2.1337,18.7404,18.8426,18.7915,-1.2033,0.6326,18.5507,18.6026,18.5766,-2.7085,0.7113,18.6026,18.6681,18.6353,-2.6824,0.6975,16.8370,21.3066,19.0718,-7.8904,-0.1030,16.8370,21.0007,18.9189,-0.1068,0.0003,19.0729,19.4349,19.2539,-0.7420,-0.0135,18.7177,19.0729,18.8953,-1.1988,-0.7140,12.3585,12.3666,12.3625,-1.0402,-2.5712,12.1621,12.1806,12.1714,-1.3124,-2.1431,11.9306,12.0102,11.9704,-0.9579,-0.6420,11.9129,11.9306,11.9217,-0.9531,-0.7208,11.8501,11.8892,11.8696,-1.1788,-0.7070,11.8501,13.1262,12.4881,-2.3414,0.0936,13.9702,12.8864,13.4283,0.7294,-0.0097,13.9702,12.9582,13.4642,0.2726,0.0041,11.8883,12.3523,12.1203,-1.3303,0.7046,6.8484,535.1451,-58918.4000,79238.1879
2808.0000,12.2752,18.6030,162.9000,62286.1000,-62123.2000,2.9521,34.4035,9892.0405,9926.4440,142.3997,72178.1405,128.4965,-72049.6440,18.6156,13.1392,11793.5000,0.0000,11793.5000,-0.4277,2760.3959,0.0000,2760.3959,19.6070,0.0000,9033.1041,9033.1041,11.9363,15.3969,627.6000,2120.0000,-1492.4000,0.1471,133.5920,337.8299,471.4219,7.2108,2457.8299,494.0080,-1963.8219,18.1773,12.7098,394.4000,0.0000,394.4000,-0.0143,92.8098,0.0000,92.8098,0.6568,0.0000,301.5902,301.5902,19.1920,19.7946,903.9000,852.9000,51.0000,-0.1164,173.1023,154.1293,327.2316,5.7552,1007.0293,730.7977,-276.2316,19.1606,13.6732,394.4000,0.0000,394.4000,-0.0143,91.7095,0.0000,91.7095,0.6493,0.0000,302.6905,302.6905,18.6331,12.1465,15.3898,0.7804,31605.7953,18.2937,12.3310,15.3124,0.6456,15495.2226,18.9903,11.7870,15.3887,0.7800,16379.0330,18.6030,18.6156,18.6093,-1.4142,2.2746,18.6156,18.6331,18.6243,-1.3700,1.8470,18.6331,18.7492,18.6912,-1.2603,0.5837,18.0743,18.1773,18.1258,-5.4895,0.7308,18.1773,18.2937,18.2355,-4.8739,0.7165,18.2937,19.6847,18.9892,-1.0460,0.0428,19.1606,18.9057,19.0332,1.3300,-0.0736,18.9903,19.1606,19.0754,-2.2024,-0.0879,18.6030,18.9903,18.7967,-1.2391,-0.6774,12.2965,12.3035,12.3000,-0.8032,-2.2885,12.0872,12.1029,12.0950,-0.9703,-1.8608,11.9363,11.9618,11.9491,-0.3062,-0.5975,11.9396,11.9363,11.9380,0.1471,-0.7446,11.9511,11.9245,11.9378,0.7738,-0.7303,19.7946,7.4287,13.6116,13.5096,-0.0566,19.7946,12.3879,16.0912,32.0866,0.0598,12.6361,13.5137,13.0749,-4.7470,0.0741,11.9797,12.1774,12.0786,-0.5522,0.6636,6.1360,479.4758,-50982.3000,63480.0509
2809.0000,12.2499,18.5491,286.9000,56017.8000,-55730.9000,2.6623,60.6176,8891.4795,8952.0971,128.3696,64909.2795,226.2824,-64682.9971,18.5562,13.0811,11745.6000,0.0000,11745.6000,-0.4259,2751.1699,0.0000,2751.1699,19.5566,0.0000,8994.4301,8994.4301,12.1968,14.8047,1301.2000,2789.5000,-1488.3000,0.2197,275.7918,445.9729,721.7646,10.8206,3235.4729,1025.4082,-2210.0646,17.6070,12.1514,381.1000,0.0000,381.1000,-0.0138,90.3172,0.0000,90.3172,0.6383,0.0000,290.7828,290.7828,19.4132,18.6145,1607.9000,681.1000,926.8000,-0.1611,307.0850,123.5379,430.6229,7.3916,804.6379,1300.8150,496.1771,19.0109,13.5266,381.1000,0.0000,381.1000,-0.0138,88.7758,0.0000,88.7758,0.6299,0.0000,292.3242,292.3242,18.5677,12.0749,15.3213,0.7010,28390.4620,17.7713,12.6646,15.2180,0.4962,11908.9521,18.8880,11.7457,15.3169,0.6940,14574.1132,18.5491,18.5562,18.5527,-0.7324,2.0469,18.5562,18.5677,18.5620,-0.8018,1.6210,18.5677,18.6691,18.6184,-0.9270,0.4874,17.4683,17.6070,17.5376,-7.1473,0.7071,17.6070,17.7713,17.6891,-6.6426,0.6933,17.7713,19.7212,18.7463,-2.9810,0.0886,19.0109,19.0363,19.0236,-0.1642,-0.0725,18.8880,19.0109,18.9495,-1.5690,-0.0863,18.5491,18.8880,18.7186,-0.9912,-0.6153,12.2720,12.2754,12.2737,-0.3670,-2.0605,12.0520,12.0612,12.0566,-0.5129,-1.6346,12.1968,12.0003,12.0986,1.7552,-0.5009,12.2640,12.1968,12.2304,3.4797,-0.7207,12.4356,12.2662,12.3509,4.9358,-0.7068,18.6145,11.0809,14.8477,14.8680,-0.1022,18.6145,15.6615,17.1380,12.5837,0.0589,15.2557,12.9300,14.0928,12.2355,0.0727,11.8888,12.1628,12.0258,-0.6860,0.6017,5.6951,445.0246,-43784.6000,54873.5272
2810.0000,12.2248,18.4920,406.7000,51158.4000,-50751.7000,2.4389,85.9662,8115.5863,8201.5525,117.5983,59273.9863,320.7338,-58953.2525,18.4998,13.0258,11770.8000,0.0000,11770.8000,-0.4268,2758.9694,0.0000,2758.9694,19.6143,0.0000,9011.8306,9011.8306,12.7390,14.1094,2199.4000,2699.9000,-500.5000,0.2643,462.0768,434.6979,896.7747,13.0847,3134.5979,1737.3232,-1397.2747,17.0176,11.5747,393.7000,0.0000,393.7000,-0.0143,93.9998,0.0000,93.9998,0.6646,0.0000,299.7002,299.7002,19.3092,17.8346,2252.4000,559.9000,1692.5000,-0.2040,430.7241,101.3782,532.1024,9.2592,661.2782,1821.6759,1160.3976,18.8980,13.4159,393.7000,0.0000,393.7000,-0.0143,91.8355,0.0000,91.8355,0.6521,0.0000,301.8645,301.8645,18.5115,12.0193,15.2654,0.6318,25588.3513,17.1981,13.0671,15.1326,0.3618,8683.6987,18.8101,11.6985,15.2543,0.6229,13080.5942,18.4920,18.4998,18.4959,-0.7345,1.8702,18.4998,18.5115,18.5056,-0.7291,1.4434,18.5115,18.6072,18.5593,-0.7623,0.4215,16.8736,17.0176,16.9456,-7.1931,0.6858,17.0176,17.1981,17.1078,-7.0642,0.6715,17.1981,19.4805,18.3393,-4.9601,0.1265,18.8980,19.0296,18.9638,-0.7710,-0.0775,18.8101,18.8980,18.8540,-1.2006,-0.0918,18.4920,18.8101,18.6511,-0.8640,-0.5687,12.2838,12.2827,12.2833,0.0666,-1.8839,12.0689,12.0664,12.0677,0.0846,-1.4571,12.7390,12.1854,12.4622,4.3393,-0.4352,12.8758,12.7390,12.8074,6.9144,-0.6995,13.1998,12.9029,13.0514,8.4045,-0.6852,17.8346,13.7159,15.7753,11.1440,-0.1402,17.8346,17.0479,17.4413,3.6102,0.0638,16.3837,14.0220,15.2028,13.3463,0.0781,12.0253,12.0283,12.0268,-0.0370,0.5549,5.3378,417.0999,-37001.5000,47352.6442
2811.0000,12.2419,18.4726,530.9000,47082.0000,-46551.1000,2.2527,112.1863,7471.7945,7583.9808,108.6257,54553.7945,418.7137,-54135.0808,18.4759,13.0024,11764.2000,0.0000,11764.2000,-0.4266,2758.2248,0.0000,2758.2248,19.6182,0.0000,9005.9752,9005.9752,13.6331,14.9193,4683.5000,5549.3000,-865.8000,0.5522,970.0767,904.5163,1874.5930,27.2456,6453.8163,3713.4233,-2740.3930,16.1973,10.7723,382.2000,0.0000,382.2000,-0.0139,92.2219,0.0000,92.2219,0.6505,0.0000,289.9781,289.9781,18.8358,16.9805,2836.5000,463.8000,2372.7000,-0.2437,545.6328,83.3248,628.9576,11.0232,547.1248,2290.8672,1743.7424,18.8539,13.3727,382.2000,0.0000,382.2000,-0.0139,89.2004,0.0000,89.2004,0.6340,0.0000,292.9996,292.9996,18.4822,11.9897,15.2360,0.6514,26380.3606,16.4126,13.7084,15.0605,0.2442,5860.1659,18.7283,11.7129,15.2206,0.6334,13302.1831,18.4726,18.4759,18.4742,-0.3103,1.7184,18.4759,18.4822,18.4791,-0.3692,1.2918,18.4822,18.5738,18.5280,-0.4264,0.2383,16.0210,16.1973,16.1091,-10.1437,0.7905,16.1973,16.4126,16.3050,-9.7379,0.7767,16.4126,18.8112,17.6119,-8.8273,0.2148,18.8539,19.0194,18.9366,-0.3770,-0.0288,18.7283,18.8539,18.7911,-0.8088,-0.0427,18.4726,18.7283,18.6004,-0.6601,-0.5343,12.2880,12.2875,12.2877,0.0051,-1.7308,12.0493,12.0543,12.0518,-0.2408,-1.3042,13.6331,12.2996,12.9663,6.0349,-0.2508,13.8235,13.6331,13.7283,11.0637,-0.8030,14.2498,13.8771,14.0634,12.1640,-0.7891,16.9805,15.5880,16.2842,6.0933,-0.2273,16.9805,17.7530,17.3667,-0.9484,0.0164,15.7451,14.9520,15.3485,1.7093,0.0302,11.9006,12.0907,11.9956,-0.4251,0.5218,5.5427,433.1116,-32515.6000,45542.7096
2812.0000,12.5632,18.8774,276.5000,64001.0000,-63724.5000,3.0390,58.1110,10230.8181,10288.9290,146.4983,74231.8181,218.3890,-74013.4290,18.8495,13.3683,11741.5000,0.0000,11741.5000,-0.4258,2740.4543,0.0000,2740.4543,19.5866,0.0000,9001.0457,9001.0457,18.7030,18.2228,5622.7000,3124.8000,2497.9000,-0.4750,1083.4119,554.0642,1637.4761,23.3610,3678.8642,4539.2881,860.4239,18.2558,12.7849,391.1000,0.0000,391.1000,-0.0142,91.9445,0.0000,91.9445,0.6735,0.0000,299.1555,299.1555,18.7619,16.7530,3252.7000,428.4000,2824.3000,-0.2738,626.2790,76.8725,703.1515,12.4484,505.2725,2626.4210,2121.1485,18.6278,13.1512,391.1000,0.0000,391.1000,-0.0142,91.5276,0.0000,91.5276,0.6491,0.0000,299.5724,299.5724,18.8157,11.8143,15.3150,1.1187,45308.1543,17.8006,12.4678,15.1342,0.7669,18405.4525,18.5778,11.9516,15.2647,0.9529,20010.9111,18.8774,18.8495,18.8635,4.6481,3.4596,18.8495,18.8157,18.8326,4.2171,3.0338,18.8157,18.7030,18.7593,2.7424,1.3560,18.7030,18.2558,18.4794,28.5546,0.8810,18.2558,17.8383,18.0470,20.9740,0.8668,18.7619,16.6337,17.6978,0.9874,-0.0280,18.6278,18.7619,18.6948,-2.9667,-0.3018,18.5778,18.6278,18.6028,-2.3210,-0.3160,18.8774,18.5778,18.7276,1.4862,-1.0989,12.8325,12.7950,12.8138,6.2991,-3.4869,12.8498,12.7580,12.8039,9.0276,-3.0611,14.8263,14.1057,14.4660,18.0486,-1.3833,12.9129,13.0500,12.9814,-9.0616,-0.9083,12.4678,12.9149,12.6914,-16.6069,-0.8941,12.4678,20.0856,16.2767,-0.1403,0.0007,16.7620,17.0440,16.9030,-5.6453,0.2745,16.8527,16.1806,16.5166,14.0475,0.2887,13.0908,11.8088,12.4498,5.4314,1.0717,5.9971,468.6232,-45878.6000,83724.5179
2813.0000,13.0443,19.3764,252.3000,70382.8000,-70130.5000,3.3394,52.5984,11375.6077,11428.2061,161.2906,81758.4077,199.7016,-81558.7061,19.3286,13.8379,11766.4000,0.0000,11766.4000,-0.4267,2730.5567,0.0000,2730.5567,19.5299,0.0000,9035.8433,9035.8433,19.0373,18.6313,7612.5000,4356.9000,3255.6000,-0.6498,1460.6482,777.4310,2238.0792,30.4631,5134.3310,6151.8518,1017.5208,18.8760,13.3942,492.6000,0.0000,492.6000,-0.0179,114.9356,0.0000,114.9356,0.8242,0.0000,377.6644,377.6644,18.6269,16.8617,3064.0000,559.1000,2504.9000,-0.2664,590.9605,100.1066,691.0671,12.1600,659.2066,2473.0395,1813.8329,18.5774,13.1018,492.6000,0.0000,492.6000,-0.0179,115.3519,0.0000,115.3519,0.8201,0.0000,377.2481,377.2481,19.2651,11.2299,15.2475,0.7502,30383.1734,18.4260,11.7666,15.0963,0.5596,13429.6551,18.5698,11.7946,15.1822,0.5693,11955.2152,19.3764,19.3286,19.3525,5.8526,2.5472,19.3286,19.2651,19.2969,5.5537,2.1206,19.2651,19.0373,19.1512,4.6802,1.1402,19.0373,18.8760,18.9567,5.7108,0.4904,18.8760,18.5776,18.7268,8.1539,0.4725,18.6269,17.0030,17.8149,1.3648,-0.0503,18.5774,18.6269,18.6021,-1.1677,-0.3167,18.5698,18.5774,18.5736,-0.4018,-0.3346,19.3764,18.5698,18.9731,2.9128,-0.7921,13.4057,13.3510,13.3784,6.7643,-2.5712,13.4180,13.3197,13.3688,6.7686,-2.1445,15.8953,15.2607,15.5780,13.3705,-1.1641,12.2285,12.4385,12.3335,-7.8678,-0.5143,11.7666,12.1866,11.9766,-8.6744,-0.4965,11.7666,20.0857,15.9261,-4.2791,0.0264,17.1523,17.0427,17.0975,2.2983,0.2928,16.8161,16.6903,16.7532,2.8056,0.3107,13.7746,12.0174,12.8960,5.3358,0.7682,6.5695,513.3537,-51618.4000,55768.0437
2814.0000,12.6792,19.0446,0.0000,135732.0000,-135732.0000,6.4146,0.0000,21754.7183,21754.7183,310.7202,157486.7183,0.0000,-157486.7183,19.0601,13.5747,11770.5000,0.0000,11770.5000,-0.4268,2740.2761,0.0000,2740.2761,19.4128,0.0000,9030.2239,9030.2239,19.1019,17.3657,994.3000,285.3000,709.0000,-0.0698,190.6277,50.9707,241.5984,3.2143,336.2707,803.6723,467.4016,19.0871,13.6012,466.7000,0.0000,466.7000,-0.0169,108.6167,0.0000,108.6167,0.7744,0.0000,358.0833,358.0833,18.6576,17.6733,2359.1000,875.8000,1483.3000,-0.2296,454.8263,156.8894,611.7157,10.5847,1032.6894,1904.2737,871.5843,18.8607,13.3793,466.7000,0.0000,466.7000,-0.0169,108.9126,0.0000,108.9126,0.7775,0.0000,357.7874,357.7874,19.0752,11.8930,15.4841,1.9338,78320.3660,19.0410,11.6635,15.3522,1.7878,42906.8807,18.9807,11.8382,15.4094,1.7308,36347.4837,19.0446,19.0601,19.0523,-3.6717,4.8557,19.0601,19.0752,19.0676,-2.8153,4.4288,19.0752,19.1019,19.0886,-0.8052,1.6016,19.1019,19.0871,19.0945,1.6144,1.5318,19.0871,19.0410,19.0641,4.0213,1.5148,19.0410,16.6393,17.8402,0.2553,0.0070,18.8607,18.7209,18.7908,2.2274,-0.2226,18.9807,18.8607,18.9207,4.1397,-0.2395,19.0446,18.9807,19.0126,0.4282,-1.5589,12.5711,12.6113,12.5912,-9.5483,-4.8861,12.3966,12.4750,12.4358,-11.3090,-4.4592,12.0858,13.2689,12.6774,-35.0535,-1.6320,11.7953,11.8499,11.8226,-6.2148,-1.5622,11.7334,11.7755,11.7545,-2.7296,-1.5452,17.6733,14.5556,16.1145,2.2236,-0.0374,17.6733,17.3264,17.4999,4.8066,0.1922,17.0070,16.8634,16.9352,2.1477,0.2091,12.5257,12.8962,12.7110,-2.2821,1.5285,12.7286,994.6275,-120835.8000,157574.7305
2815.0000,12.5336,18.8961,0.0000,187196.3000,-187196.3000,8.8467,0.0000,29904.0052,29904.0052,427.5346,217100.3052,0.0000,-217100.3052,18.9018,13.4197,19937.7000,0.0000,19937.7000,-0.7230,4650.5042,0.0000,4650.5042,32.9999,0.0000,15287.1958,15287.1958,18.9591,15.1472,13.3000,0.0000,13.3000,-0.0007,2.5544,0.0000,2.5544,0.0328,0.0000,10.7456,10.7456,18.9696,13.4861,905.5000,0.0000,905.5000,-0.0328,211.0374,0.0000,211.0374,1.4982,0.0000,694.4626,694.4626,18.8798,18.4662,2031.4000,1098.0000,933.4000,-0.2166,390.5458,197.4048,587.9506,10.0406,1295.4048,1640.8542,345.4494,18.9698,13.4863,905.5000,0.0000,905.5000,-0.0328,211.0368,0.0000,211.0368,1.5027,0.0000,694.4632,694.4632,18.9097,12.4087,15.6592,2.4272,98302.4281,18.9513,12.1351,15.5432,2.2904,54969.2949,18.9866,12.2104,15.5985,2.2769,47815.8989,18.8961,18.9018,18.8990,-1.8996,6.7394,18.9018,18.9097,18.9058,-2.0024,6.0164,18.9097,18.9591,18.9344,-1.9090,2.0960,18.9591,18.9696,18.9644,-1.6194,2.0953,18.9696,18.9788,18.9742,-1.1334,2.0625,18.8798,16.9581,17.9190,0.9020,-0.0284,18.9698,18.8798,18.9248,1.5688,-0.2450,18.9866,18.9698,18.9782,0.6453,-0.2778,18.8961,18.9866,18.9413,-0.9091,-2.1073,12.4717,12.4761,12.4739,-1.4650,-6.7786,12.3535,12.3585,12.3560,-1.0120,-6.0556,12.0946,12.2522,12.1734,-6.1308,-2.1353,12.1155,12.0936,12.1045,3.3532,-2.1345,12.1443,12.0940,12.1192,4.3522,-2.1017,18.4662,13.9232,16.1947,0.9194,-0.0108,18.4662,17.9108,18.1885,8.2614,0.2057,17.3019,17.1131,17.2075,3.2365,0.2386,12.7760,12.7222,12.7491,0.4115,2.0681,17.5383,1370.4645,-164500.9000,201087.6219
2816.0000,12.6807,19.0461,0.0000,203888.2000,-203888.2000,9.6356,0.0000,32679.6959,32679.6959,465.2266,236567.8959,0.0000,-236567.8959,19.0413,13.5563,24335.2000,0.0000,24335.2000,-0.8824,5666.7254,0.0000,5666.7254,40.3634,0.0000,18668.4746,18668.4746,12.6260,18.2704,0.0000,13531.4000,-13531.4000,0.7190,0.0000,2175.3733,2175.3733,35.9152,15706.7733,0.0000,-15706.7733,18.8135,13.3331,1500.3000,0.0000,1500.3000,-0.0544,350.3206,0.0000,350.3206,2.4862,0.0000,1149.9794,1149.9794,18.1457,17.2079,2330.4000,893.6000,1436.8000,-0.2283,452.2726,158.7786,611.0512,10.4999,1052.3786,1878.1274,825.7488,18.9746,13.4910,1500.3000,0.0000,1500.3000,-0.0544,349.6413,0.0000,349.6413,2.4862,0.0000,1150.6587,1150.6587,19.0354,12.5849,15.8101,2.8058,113636.5928,18.8262,12.4950,15.6606,2.4786,59485.6262,18.9710,12.4864,15.7287,2.5386,53310.4929,19.0461,19.0413,19.0437,1.6977,7.3455,19.0413,19.0354,19.0383,1.5504,6.4630,19.0354,19.0057,19.0205,0.9899,1.8955,18.8035,18.8135,18.8085,-1.9301,2.6145,18.8135,18.8262,18.8198,-1.9119,2.5601,18.8262,17.4856,18.1559,2.8100,0.1241,18.9746,18.9318,18.9532,0.2933,-0.1042,18.9710,18.9746,18.9728,-0.1142,-0.1586,19.0461,18.9710,19.0086,0.7622,-2.2901,12.6672,12.6608,12.6640,2.2455,-7.3847,12.5577,12.5465,12.5521,2.3180,-6.5023,12.6260,12.4936,12.5598,4.6138,-1.9348,12.6596,12.6260,12.6428,6.4465,-2.6538,12.7077,12.6455,12.6766,6.6780,-2.5994,17.2079,15.8802,16.5441,4.1668,-0.1634,17.2079,18.3109,17.7594,-5.2276,0.0649,16.1137,17.0133,16.5635,-7.8203,0.1193,12.7265,12.7459,12.7362,-0.2048,2.2508,20.5395,1604.9823,-188647.0000,226432.7119
2817.0000,12.8000,19.1679,0.0000,216375.6000,-216375.6000,10.2257,0.0000,34775.9066,34775.9066,494.1814,251151.5066,0.0000,-251151.5066,19.1640,13.6766,27656.8000,0.0000,27656.8000,-1.0029,6430.7449,0.0000,6430.7449,45.7877,0.0000,21226.0551,21226.0551,12.8313,18.4974,0.0000,16737.5000,-16737.5000,0.8893,0.0000,2698.1403,2698.1403,43.1461,19435.6403,0.0000,-19435.6403,18.9154,13.4330,1623.6000,0.0000,1623.6000,-0.0589,378.6457,0.0000,378.6457,2.6962,0.0000,1244.9543,1244.9543,18.2199,17.4938,2153.9000,955.4000,1198.5000,-0.2182,417.6137,169.9577,587.5714,10.1436,1125.3577,1736.2863,610.9286,19.0177,13.5332,1623.6000,0.0000,1623.6000,-0.0589,378.1807,0.0000,378.1807,2.6904,0.0000,1245.4193,1245.4193,19.1588,12.6874,15.9231,3.0126,122008.4557,18.9086,12.6029,15.7557,2.6419,63405.1456,19.0569,12.5965,15.8267,2.7067,56840.0484,19.1679,19.1640,19.1659,1.4260,7.8112,19.1640,19.1588,19.1614,1.4363,6.8083,19.1588,19.1184,19.1386,1.3760,1.9202,18.9218,18.9154,18.9186,1.2800,2.8095,18.9154,18.9086,18.9120,1.0630,2.7506,18.9086,17.8403,18.3744,2.5886,0.1436,19.0177,18.9513,18.9845,0.3283,-0.0745,19.0569,19.0177,19.0373,0.7289,-0.1334,19.1679,19.0569,19.1124,1.2037,-2.4145,12.8231,12.8181,12.8206,1.8405,-7.8516,12.7062,12.6981,12.7021,1.7610,-6.8487,12.8313,12.7529,12.7921,2.7545,-1.9606,12.8425,12.8313,12.8369,2.2934,-2.8499,12.8468,12.8300,12.8384,1.9033,-2.7911,17.4938,16.3012,16.8975,4.2165,-0.1841,17.4938,17.8727,17.6833,-0.9677,0.0341,15.1244,16.4849,15.8046,-9.2071,0.0930,12.7488,12.7402,12.7445,0.0509,2.3741,22.0339,1721.7621,-201010.6000,242253.6498
2818.0000,12.8844,19.2539,0.0000,226676.3000,-226676.3000,10.7125,0.0000,36501.9487,36501.9487,518.1009,263178.2487,0.0000,-263178.2487,19.2513,13.7622,32652.1000,0.0000,32652.1000,-1.1840,7584.3462,0.0000,7584.3462,53.9697,0.0000,25067.7538,25067.7538,12.8868,18.5536,0.0000,17024.9000,-17024.9000,0.9046,0.0000,2746.5161,2746.5161,43.9209,19771.4161,0.0000,-19771.4161,19.0035,13.5193,1664.8000,0.0000,1664.8000,-0.0604,387.8432,0.0000,387.8432,2.7608,0.0000,1276.9568,1276.9568,18.4216,18.4425,1731.4000,1198.7000,532.7000,-0.1990,334.8196,213.9218,548.7413,9.3097,1412.6218,1396.5804,-16.0413,19.1021,13.6159,1664.8000,0.0000,1664.8000,-0.0604,387.3851,0.0000,387.3851,2.7571,0.0000,1277.4149,1277.4149,19.2477,12.7642,16.0060,3.1223,126451.3343,18.9971,12.6639,15.8305,2.7449,65877.3514,19.1575,12.6500,15.9038,2.8204,59229.4190,19.2539,19.2513,19.2526,0.9971,8.2163,19.2513,19.2477,19.2495,1.0144,7.0322,19.2477,19.2167,19.2322,1.0807,1.9756,19.0084,19.0035,19.0060,1.0050,2.8802,19.0035,18.9971,19.0003,1.0167,2.8198,18.9971,18.0753,18.5362,1.9033,0.1229,19.1021,18.9809,19.0415,0.6388,-0.0761,19.1575,19.1021,19.1298,1.0677,-0.1365,19.2539,19.1575,19.2057,1.0775,-2.4963,12.9269,12.9238,12.9254,1.2157,-8.2581,12.7917,12.7871,12.7894,1.0045,-7.0741,12.8868,12.8605,12.8737,0.9352,-2.0174,12.8897,12.8868,12.8883,0.5712,-2.9220,12.8803,12.8764,12.8784,0.4332,-2.8617,18.4425,16.4227,17.4326,6.4083,-0.1648,18.4425,17.3690,17.9058,2.6361,0.0342,14.9742,15.7526,15.3634,-5.3739,0.0946,12.7696,12.7516,12.7606,0.1454,2.4544,23.0298,1799.5813,-207186.8000,251558.1046
2819.0000,12.9643,19.3354,0.0000,238651.3000,-238651.3000,11.2784,0.0000,38500.9537,38500.9537,545.7654,277152.2537,0.0000,-277152.2537,19.3331,13.8424,34310.0000,0.0000,34310.0000,-1.2441,7961.6850,0.0000,7961.6850,56.6445,0.0000,26348.3150,26348.3150,12.8640,18.5305,0.0000,20186.3000,-20186.3000,1.0726,0.0000,3255.5252,3255.5252,52.0877,23441.8252,0.0000,-23441.8252,19.0229,13.5383,1961.4000,0.0000,1961.4000,-0.0711,456.8348,0.0000,456.8348,3.2489,0.0000,1504.5652,1504.5652,17.7139,19.6459,1021.2000,1833.9000,-812.7000,0.1792,199.3233,323.6807,523.0040,8.5245,2157.5807,821.8767,-1335.7040,19.1392,13.6523,1961.4000,0.0000,1961.4000,-0.0711,456.1989,0.0000,456.1989,3.2446,0.0000,1505.2011,1505.2011,19.3300,12.9035,16.1168,3.4102,138112.0383,18.9943,12.8427,15.9185,2.9379,70509.1296,19.2466,12.7718,16.0092,3.0922,64936.7232,19.3354,19.3331,19.3343,0.9367,8.7218,19.3331,19.3300,19.3316,0.9412,7.4777,19.3300,19.3014,19.3157,0.9584,1.9058,19.0238,19.0229,19.0233,0.1606,2.9783,19.0229,19.0214,19.0222,0.2150,2.9072,19.6459,17.7716,18.7087,2.0328,-0.0645,19.6459,19.1392,19.3925,4.1876,0.1147,19.1392,19.1315,19.1354,0.0180,0.0436,19.3354,19.2486,19.2920,0.9923,-2.5566,13.0246,13.0218,13.0232,1.1316,-8.7550,12.8941,12.8891,12.8916,1.1845,-7.5109,12.8640,12.8673,12.8656,-0.1458,-1.9389,12.8625,12.8640,12.8633,-0.3508,-3.0115,12.8427,12.8462,12.8444,-0.4585,-2.9404,12.8427,21.1881,17.0154,-5.0838,0.0313,14.5950,16.9789,15.7870,-25.6185,-0.1479,12.7718,15.4679,14.1198,-15.0561,-0.0768,12.7718,12.7645,12.7682,0.0423,2.5234,24.8527,1942.0212,-221417.5000,273557.8912
2820.0000,13.0236,19.3959,0.0000,248509.4000,-248509.4000,11.7443,0.0000,40146.1179,40146.1179,568.6005,288655.5179,0.0000,-288655.5179,19.3943,13.9024,29744.0000,0.0000,29744.0000,-1.0786,6897.1309,0.0000,6897.1309,49.0532,0.0000,22846.8691,22846.8691,12.9264,18.5936,0.0000,19951.4000,-19951.4000,1.0601,0.0000,3220.3434,3220.3434,51.4771,23171.7434,0.0000,-23171.7434,19.1060,13.6197,2334.7000,0.0000,2334.7000,-0.0847,543.2399,0.0000,543.2399,3.8662,0.0000,1791.4601,1791.4601,15.8541,19.4067,476.3000,2106.2000,-1629.9000,0.1523,95.4042,361.8825,457.2868,7.3659,2468.0825,380.8958,-2087.1868,19.3954,13.9034,2334.7000,0.0000,2334.7000,-0.0847,541.3705,0.0000,541.3705,3.8602,0.0000,1793.3295,1793.3295,19.3921,13.0158,16.2040,3.5550,143978.2452,19.0860,12.9173,16.0017,3.0954,74289.2464,19.3273,12.8639,16.0956,3.2433,68108.6408,19.3959,19.3943,19.3951,0.6849,9.0302,19.3943,19.3921,19.3932,0.6945,7.9516,19.3921,19.3716,19.3818,0.7491,2.0972,19.1104,19.1060,19.1082,0.9748,3.1573,19.1060,19.1006,19.1033,0.9300,3.0726,19.4067,18.1855,18.7961,1.0055,-0.0497,19.4067,19.3954,19.4010,0.0536,0.1026,19.3954,19.0340,19.2147,0.9082,0.0179,19.3959,19.3293,19.3626,0.8029,-2.7141,13.0927,13.0909,13.0918,0.7783,-9.0661,12.9877,12.9834,12.9855,1.0842,-7.9875,12.9264,12.9104,12.9184,0.5881,-2.1331,12.9297,12.9264,12.9281,0.7331,-3.1932,12.9173,12.9109,12.9141,0.7920,-3.1086,12.9173,20.7698,16.8435,-2.1229,0.0138,14.0928,15.3652,14.7290,-12.8162,-0.1385,12.8639,14.3907,13.6273,-5.9931,-0.0538,12.8639,12.7957,12.8298,0.6951,2.6782,25.7187,2009.6976,-235677.3000,286376.1325
2821.0000,13.1247,19.4991,0.0000,257075.8000,-257075.8000,12.1492,0.0000,41627.1067,41627.1067,588.4245,298702.9067,0.0000,-298702.9067,19.4964,14.0025,34311.5000,0.0000,34311.5000,-1.2442,7946.6422,0.0000,7946.6422,56.5403,0.0000,26364.8578,26364.8578,13.1015,18.7705,0.0000,27425.6000,-27425.6000,1.4572,0.0000,4437.2810,4437.2810,70.7783,31862.8810,0.0000,-31862.8810,19.1626,13.6752,2233.2000,0.0000,2233.2000,-0.0810,519.2714,0.0000,519.2714,3.6940,0.0000,1713.9286,1713.9286,14.2585,19.3411,97.5000,2441.6000,-2344.1000,0.1415,19.9998,411.0513,431.0511,6.9168,2852.6513,77.5002,-2775.1511,19.3292,13.8385,2233.2000,0.0000,2233.2000,-0.0810,518.2417,0.0000,518.2417,3.6799,0.0000,1714.9583,1714.9583,19.4929,13.0973,16.2951,3.7585,152221.1542,19.1591,13.0045,16.0818,3.2552,78125.0451,19.4080,12.9531,16.1805,3.4141,71695.7959,19.4991,19.4964,19.4978,1.1901,9.3603,19.4964,19.4929,19.4947,1.1754,8.1161,19.4929,19.4609,19.4769,1.0977,1.9452,19.1652,19.1626,19.1639,0.6234,3.4024,19.1626,19.1591,19.1608,0.6453,3.3215,19.1591,18.4933,18.8262,0.3140,0.0303,19.1916,19.3292,19.2604,-1.7465,0.1718,19.3292,19.2583,19.2937,0.9048,0.0909,19.4991,19.4129,19.4560,1.0780,-2.7889,13.2032,13.2003,13.2018,1.2785,-9.3957,13.0856,13.0812,13.0834,1.1325,-8.1515,13.1015,13.0493,13.0754,1.8457,-1.9807,13.1101,13.1015,13.1058,2.0959,-3.4379,13.1128,13.0964,13.1046,2.2500,-3.3569,14.2585,18.5307,16.3946,-5.4672,-0.0658,13.6259,14.2585,13.9422,-9.5444,-0.2073,12.9531,13.4896,13.2213,-4.9479,-0.1263,12.9531,12.8666,12.9098,0.9163,2.7534,27.2897,2132.4562,-248067.6000,302041.9953
2822.0000,13.2108,19.5870,0.0000,264813.5000,-264813.5000,12.5148,0.0000,42965.6500,42965.6500,606.5295,307779.1500,0.0000,-307779.1500,19.5848,14.0891,32654.2000,0.0000,32654.2000,-1.1841,7554.9252,0.0000,7554.9252,53.7370,0.0000,25099.2748,25099.2748,13.2085,18.8786,0.0000,30629.1000,-30629.1000,1.6274,0.0000,4962.8591,4962.8591,79.0988,35591.9591,0.0000,-35591.9591,19.2415,13.7526,1485.9000,0.0000,1485.9000,-0.0539,345.1812,0.0000,345.1812,2.4560,0.0000,1140.7188,1140.7188,13.6265,19.1388,0.0000,2594.5000,-2594.5000,0.1424,0.0000,433.5977,433.5977,6.9552,3028.0977,0.0000,-3028.0977,19.1420,13.6551,1485.9000,0.0000,1485.9000,-0.0539,345.5914,0.0000,345.5914,2.4506,0.0000,1140.3086,1140.3086,19.5818,13.1855,16.3836,3.9573,160270.6204,19.2370,13.0911,16.1641,3.4221,82131.0411,19.4922,13.0438,16.2680,3.5906,75401.5626,19.5870,19.5848,19.5859,1.0146,9.6271,19.5848,19.5818,19.5833,1.0208,8.4430,19.5818,19.5516,19.5667,1.0351,1.9466,19.2452,19.2415,19.2434,0.9099,3.5740,19.2415,19.2370,19.2393,0.8978,3.5201,19.2370,18.5293,18.8832,0.6386,0.0554,18.9681,19.1420,19.0551,-2.5265,0.1978,19.1420,19.2107,19.1764,-1.4651,0.1439,19.5870,19.5062,19.5466,1.0447,-2.8877,13.2895,13.2873,13.2884,0.9964,-9.6617,13.1820,13.1778,13.1799,1.1153,-8.4776,13.2085,13.1706,13.1895,1.3282,-1.9812,13.2132,13.2085,13.2108,1.2186,-3.6086,13.2135,13.2050,13.2093,1.2138,-3.5547,13.6265,17.9253,15.7759,-7.5151,-0.0900,13.2729,13.6265,13.4497,-5.9920,-0.2324,13.0438,13.1576,13.1007,-1.5046,-0.1785,13.0438,12.9518,12.9978,1.0130,2.8531,28.3747,2217.2420,-262411.1000,317803.2242
