Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2823.0000,13.2874,19.6652,0.0000,271806.2000,-271806.2000,12.8453,0.0000,44178.6589,44178.6589,622.8911,315984.8589,0.0000,-315984.8589,19.6633,14.1661,30984.5000,0.0000,30984.5000,-1.1236,7162.0054,0.0000,7162.0054,50.9303,0.0000,23822.4946,23822.4946,13.2777,18.9486,0.0000,33130.8000,-33130.8000,1.7604,0.0000,5373.3446,5373.3446,85.5949,38504.1446,0.0000,-38504.1446,19.3081,13.8179,1439.4000,0.0000,1439.4000,-0.0522,334.1143,0.0000,334.1143,2.3767,0.0000,1105.2857,1105.2857,13.3085,18.8181,0.0000,2792.1000,-2792.1000,0.1533,0.0000,464.9751,464.9751,7.4799,3257.0751,0.0000,-3257.0751,18.9142,13.4318,1439.4000,0.0000,1439.4000,-0.0522,335.6927,0.0000,335.6927,2.3798,0.0000,1103.7073,1103.7073,19.6607,13.2666,16.4636,4.1198,166850.2978,19.3044,13.1666,16.2355,3.5592,85420.2122,19.5616,13.1257,16.3436,3.7320,78372.3201,19.6652,19.6633,19.6642,0.8959,9.8637,19.6633,19.6607,19.6620,0.9004,8.7401,19.6607,19.6340,19.6474,0.9242,1.9746,19.3110,19.3081,19.3095,0.7496,3.7350,19.3081,19.3044,19.3062,0.7592,3.6828,19.3044,18.6112,18.9578,0.8516,0.0745,18.7504,18.9142,18.8323,-2.7375,0.2278,18.9142,19.0152,18.9647,-2.6038,0.1756,19.6652,19.5938,19.6295,0.9507,-2.9816,13.3629,13.3611,13.3620,0.8392,-9.8983,13.2635,13.2601,13.2618,0.9391,-8.7747,13.2777,13.2531,13.2654,0.8659,-2.0092,13.2806,13.2777,13.2791,0.7752,-3.7696,13.2781,13.2731,13.2756,0.7515,-3.7174,13.3085,16.9666,15.1375,-7.7524,-0.1091,13.1759,13.3085,13.2422,-2.5533,-0.2624,13.1257,13.1124,13.1191,0.1723,-0.2102,13.1257,13.0398,13.0828,0.9760,2.9471,29.3311,2291.9752,-273865.8000,330642.8300
2824.0000,13.3428,19.7217,0.0000,275551.3000,-275551.3000,13.0223,0.0000,44845.1080,44845.1080,631.7859,320396.4080,0.0000,-320396.4080,19.7203,14.2220,26412.0000,0.0000,26412.0000,-0.9578,6100.9898,0.0000,6100.9898,43.3698,0.0000,20311.0102,20311.0102,13.3158,18.9872,0.0000,33622.2000,-33622.2000,1.7865,0.0000,5455.9287,5455.9287,86.8879,39078.1287,0.0000,-39078.1287,19.3663,13.8749,1844.5000,0.0000,1844.5000,-0.0669,427.8503,0.0000,427.8503,3.0429,0.0000,1416.6497,1416.6497,13.2120,18.7209,0.0000,2993.9000,-2993.9000,0.1643,0.0000,498.0580,498.0580,8.0182,3491.9580,0.0000,-3491.9580,18.7756,13.2960,1844.5000,0.0000,1844.5000,-0.0669,430.8885,0.0000,430.8885,3.0589,0.0000,1413.6115,1413.6115,19.7185,13.3364,16.5275,4.2186,170854.9154,19.3632,13.2251,16.2941,3.6516,87637.9220,19.6222,13.1887,16.4054,3.8274,80374.5532,19.7217,19.7203,19.7210,0.6366,9.9616,19.7203,19.7185,19.7194,0.6445,9.0038,19.7185,19.6992,19.7089,0.6933,2.0630,19.3688,19.3663,19.3675,0.6510,3.8495,19.3663,19.3632,19.3648,0.6570,3.7826,19.3632,18.7058,19.0345,0.8766,0.0808,18.7159,18.7756,18.7458,-1.0931,0.2452,18.7756,18.8477,18.8117,-1.8953,0.1783,19.7217,19.6673,19.6945,0.7362,-3.0607,13.4117,13.4105,13.4111,0.5436,-9.9966,13.3285,13.3258,13.3272,0.7399,-9.0389,13.3158,13.3024,13.3091,0.4791,-2.0981,13.3174,13.3158,13.3166,0.4030,-3.8846,13.3100,13.3076,13.3088,0.3516,-3.8177,13.2120,16.0218,14.6169,-6.3319,-0.1159,13.1852,13.2120,13.1986,-0.5751,-0.2803,13.1887,13.1505,13.1696,0.5605,-0.2134,13.1887,13.1189,13.1538,0.8082,3.0257,29.7741,2326.5894,-282066.4000,338867.3906
2825.0000,13.3834,19.7632,0.0000,280511.8000,-280511.8000,13.2567,0.0000,45695.6056,45695.6056,643.3897,326207.4056,0.0000,-326207.4056,19.7622,14.2631,17254.1000,0.0000,17254.1000,-0.6257,3983.6238,0.0000,3983.6238,28.3109,0.0000,13270.4762,13270.4762,13.3223,18.9937,0.0000,29953.8000,-29953.8000,1.5916,0.0000,4861.0898,4861.0898,77.4194,34814.8898,0.0000,-34814.8898,19.4365,13.9437,1192.2000,0.0000,1192.2000,-0.0432,276.3129,0.0000,276.3129,1.9653,0.0000,915.8871,915.8871,13.2077,18.7166,0.0000,3370.5000,-3370.5000,0.1850,0.0000,560.6825,560.6825,9.0261,3931.1825,0.0000,-3931.1825,18.7327,13.2540,1192.2000,0.0000,1192.2000,-0.0432,278.6511,0.0000,278.6511,1.9808,0.0000,913.5489,913.5489,19.7609,13.4161,16.5885,4.3268,175235.1054,19.4328,13.2796,16.3562,3.7765,90635.6283,19.6755,13.2573,16.4664,3.9392,82722.3014,19.7632,19.7622,19.7627,0.4535,10.0838,19.7622,19.7609,19.7616,0.4593,9.4581,19.7609,19.7481,19.7545,0.5022,2.2975,19.4394,19.4365,19.4379,0.8006,3.8891,19.4365,19.4328,19.4346,0.7942,3.8458,19.4328,18.6953,19.0641,0.3076,0.0269,18.7139,18.7327,18.7233,-0.3200,0.2119,18.7327,18.7646,18.7487,-0.8096,0.1686,19.7632,19.7240,19.7436,0.5426,-3.1730,13.4438,13.4431,13.4435,0.3414,-10.1188,13.3923,13.3899,13.3911,0.7223,-9.4932,13.3223,13.3194,13.3209,0.0926,-2.3326,13.3225,13.3223,13.3224,0.0212,-3.9241,13.3160,13.3156,13.3158,0.0353,-3.8809,13.2077,15.5618,14.3848,-2.8507,-0.0619,13.2155,13.2077,13.2116,0.1080,-0.2469,13.2573,13.2073,13.2323,0.7080,-0.2037,13.2573,13.1908,13.2240,0.7988,3.1379,29.9255,2338.4245,-294197.6000,348593.0351
2826.0000,13.1094,19.4835,0.0000,175240.6000,-175240.6000,8.2817,0.0000,28365.8807,28365.8807,402.0424,203606.4807,0.0000,-203606.4807,19.4943,14.0004,14222.6000,0.0000,14222.6000,-0.5157,3294.0779,0.0000,3294.0779,23.3241,0.0000,10928.5221,10928.5221,12.8732,18.5397,0.0000,4464.5000,-4464.5000,0.2372,0.0000,720.0968,720.0968,11.5394,5184.5968,0.0000,-5184.5968,19.4605,13.9673,990.2000,0.0000,990.2000,-0.0359,229.4307,0.0000,229.4307,1.6308,0.0000,760.7693,760.7693,14.6235,20.1444,0.0000,3780.1000,-3780.1000,0.2075,0.0000,639.2183,639.2183,10.1230,4419.3183,0.0000,-4419.3183,18.4545,12.9814,990.2000,0.0000,990.2000,-0.0359,232.2222,0.0000,232.2222,1.6461,0.0000,757.9778,757.9778,19.5074,12.9555,16.2315,2.5392,102836.8832,19.3941,12.7350,16.0645,2.3227,55744.4636,19.6950,12.6438,16.1694,2.4594,51648.0143,19.4835,19.4943,19.4889,-3.3527,6.3517,19.4943,19.5074,19.5009,-3.1950,5.8359,19.5074,19.5862,19.5468,-2.5559,1.7665,19.4623,19.4605,19.4614,0.2342,2.0037,19.4605,19.4581,19.4593,0.2485,1.9678,20.1444,18.7728,19.4586,4.7125,-0.2026,20.1444,17.4642,18.8043,0.9280,0.0049,19.6950,18.6121,19.1536,4.8373,-0.0310,19.4835,19.6950,19.5893,-1.9111,-1.9300,13.0803,13.0943,13.0873,-4.3471,-6.3759,12.9734,12.9993,12.9864,-4.9331,-5.8602,12.8732,13.0139,12.9436,-4.6019,-1.7908,12.8347,12.8732,12.8539,-5.7023,-2.0280,12.7350,12.8143,12.7746,-6.5798,-1.9921,12.7350,14.8363,13.7856,-7.2794,0.1783,12.9814,13.3244,13.1529,-0.7574,-0.0292,12.9814,13.4486,13.2150,-0.2578,0.0067,12.6467,13.1600,12.9033,-3.9196,1.9058,17.3592,1356.4723,-167282.2000,210229.3611
2827.0000,12.9337,19.3042,0.0000,174017.0000,-174017.0000,8.2239,0.0000,28053.9408,28053.9408,398.5298,202070.9408,0.0000,-202070.9408,19.3114,13.8211,14223.3000,0.0000,14223.3000,-0.5158,3301.3885,0.0000,3301.3885,23.4071,0.0000,10921.9115,10921.9115,12.6715,18.3360,0.0000,3286.9000,-3286.9000,0.1746,0.0000,528.7355,528.7355,8.4809,3815.6355,0.0000,-3815.6355,19.3115,13.8212,767.0000,0.0000,767.0000,-0.0278,178.0291,0.0000,178.0291,1.2628,0.0000,588.9709,588.9709,14.0332,19.5493,0.0000,3496.6000,-3496.6000,0.1919,0.0000,587.0974,587.0974,9.3778,4083.6974,0.0000,-4083.6974,19.1686,13.6809,767.0000,0.0000,767.0000,-0.0278,178.3326,0.0000,178.3326,1.2798,0.0000,588.6674,588.6674,19.3208,12.9085,16.1147,2.4485,99164.6950,19.3396,12.6167,15.9782,2.3104,55449.3858,19.5370,12.5984,16.0677,2.3845,50074.7203,19.3042,19.3114,19.3078,-2.2342,6.3081,19.3114,19.3208,19.3161,-2.2783,5.7924,19.3208,19.3924,19.3566,-2.3445,1.7828,19.2981,19.3115,19.3048,-1.9385,1.9575,19.3115,19.3268,19.3192,-1.7396,1.9297,19.4699,19.4576,19.4638,0.0132,-0.2088,19.1686,18.5651,18.8669,0.7063,-0.0168,19.5370,19.1686,19.3528,2.3554,-0.0446,19.3042,19.5370,19.4206,-2.0844,-1.9158,12.9467,12.9522,12.9495,-1.7122,-6.3327,12.8613,12.8692,12.8653,-1.5104,-5.8169,12.6715,12.7566,12.7141,-2.8188,-1.8074,12.6554,12.6715,12.6635,-2.3475,-1.9820,12.6167,12.6388,12.6278,-1.8208,-1.9542,12.6167,14.0882,13.3525,-5.2759,0.1842,13.6809,12.7172,13.1991,0.5080,-0.0077,13.6809,12.9330,13.3070,1.0608,0.0201,12.6020,12.8717,12.7368,-2.0581,1.8912,17.0763,1334.3631,-165043.2000,204688.8011
2828.0000,12.7525,19.1193,0.0000,112889.1000,-112889.1000,5.3350,0.0000,18123.8172,18123.8172,258.2447,131012.9172,0.0000,-131012.9172,19.1305,13.6437,14223.1000,0.0000,14223.1000,-0.5158,3308.4739,0.0000,3308.4739,23.4632,0.0000,10914.6261,10914.6261,12.3902,18.0518,0.0000,253.0000,-253.0000,0.0134,0.0000,40.5488,40.5488,0.6523,293.5488,0.0000,-293.5488,19.2376,13.7488,836.5000,0.0000,836.5000,-0.0303,194.3318,0.0000,194.3318,1.3799,0.0000,642.1682,642.1682,13.6571,19.1698,0.0000,3224.5000,-3224.5000,0.1770,0.0000,539.0708,539.0708,8.6419,3763.5708,0.0000,-3763.5708,19.3557,13.8645,836.5000,0.0000,836.5000,-0.0303,194.0592,0.0000,194.0592,1.3825,0.0000,642.4408,642.4408,19.1449,12.5812,15.8630,1.5468,62646.2003,19.2970,12.2188,15.7579,1.5013,36030.1091,19.4357,12.2276,15.8316,1.5288,32104.7865,19.1193,19.1305,19.1249,-2.2567,4.1373,19.1305,19.1449,19.1377,-2.2024,3.6215,19.1449,19.2408,19.1929,-2.0249,1.1470,19.2270,19.2376,19.2323,-0.9241,1.1604,19.2376,19.2516,19.2446,-0.9487,1.1301,19.1258,19.5677,19.3468,-1.4612,-0.1896,19.3557,18.5097,18.9327,0.7451,-0.0126,19.4357,19.3557,19.3957,0.4683,-0.0430,19.1193,19.4357,19.2775,-1.7759,-1.1978,12.7259,12.7391,12.7325,-2.6675,-4.1531,12.5664,12.5958,12.5811,-3.4782,-3.6373,12.3902,12.5350,12.4626,-3.0836,-1.1628,12.3484,12.3902,12.3693,-3.5989,-1.1762,12.2188,12.3113,12.2651,-4.4260,-1.1459,12.2188,13.6766,12.9477,-4.9337,0.1738,13.8645,12.5854,13.2249,0.2632,-0.0032,13.8645,13.0263,13.4454,1.6216,0.0272,12.2459,12.7996,12.5228,-2.6323,1.1819,10.9641,856.7495,-100470.5000,130781.0959
2829.0000,12.5848,18.9483,0.0000,103643.7000,-103643.7000,4.8981,0.0000,16576.0041,16576.0041,236.8206,120219.7041,0.0000,-120219.7041,18.9596,13.4763,12039.1000,0.0000,12039.1000,-0.4366,2806.1897,0.0000,2806.1897,19.9079,0.0000,9232.9103,9232.9103,12.1993,12.1993,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1016,13.6155,499.1000,0.0000,499.1000,-0.0181,116.1370,0.0000,116.1370,0.8241,0.0000,382.9630,382.9630,13.2159,18.7247,0.0000,2884.8000,-2884.8000,0.1584,0.0000,479.9288,479.9288,7.7285,3364.7288,0.0000,-3364.7288,19.4039,13.9118,499.1000,0.0000,499.1000,-0.0181,115.7196,0.0000,115.7196,0.8229,0.0000,383.3804,383.3804,18.9745,12.4983,15.7364,1.4135,57248.3271,19.1901,12.1077,15.6489,1.3912,33389.9047,19.3070,12.1221,15.7145,1.4114,29639.3144,18.9483,18.9596,18.9539,-2.1120,3.7928,18.9596,18.9745,18.9671,-2.1079,3.3562,18.9745,19.0792,19.0269,-2.0518,1.0644,19.0792,19.1016,19.0904,-1.7611,1.0644,19.1016,19.1278,19.1147,-1.6168,1.0463,18.7151,19.5604,19.1378,-2.5708,-0.1760,19.4039,18.6292,19.0166,0.9634,-0.0177,19.3070,19.4039,19.3555,-0.5337,-0.0358,18.9483,19.3070,19.1277,-1.8573,-1.1053,12.5741,12.5843,12.5792,-1.8989,-3.8071,12.4425,12.4573,12.4499,-1.6321,-3.3705,12.1993,12.3242,12.2618,-2.4726,-1.0786,12.1707,12.1993,12.1850,-2.2729,-1.0786,12.1077,12.1460,12.1269,-1.7169,-1.0605,12.1077,13.2159,12.6618,-3.4994,0.1618,13.2159,13.2362,13.2260,-0.0356,0.0034,13.8043,13.2364,13.5204,0.8562,0.0215,12.1440,12.5865,12.3653,-1.9496,1.0911,10.0324,783.9435,-93491.2000,120277.5462
2830.0000,12.4818,18.8432,0.0000,80255.7000,-80255.7000,3.7928,0.0000,12805.5214,12805.5214,183.1847,93061.2214,0.0000,-93061.2214,18.8523,13.3712,11770.5000,0.0000,11770.5000,-0.4268,2747.1285,0.0000,2747.1285,19.5080,0.0000,9023.3715,9023.3715,12.1421,17.1989,154.0000,2320.1000,-2166.1000,0.1317,32.6699,370.6702,403.3401,6.4010,2690.7702,121.3301,-2569.4401,18.7667,13.2872,394.3000,0.0000,394.3000,-0.0143,92.1213,0.0000,92.1213,0.6523,0.0000,302.1787,302.1787,12.8937,18.3999,0.0000,2142.1000,-2142.1000,0.1176,0.0000,355.1474,355.1474,5.7365,2497.2474,0.0000,-2497.2474,19.4995,14.0055,394.3000,0.0000,394.3000,-0.0143,91.3177,0.0000,91.3177,0.6497,0.0000,302.9823,302.9823,18.8650,12.3367,15.6008,1.1150,45156.3263,18.9206,12.1075,15.5140,1.0473,25134.1111,19.1915,11.9777,15.5846,1.1088,23285.5518,18.8432,18.8523,18.8478,-1.3301,2.9517,18.8523,18.8650,18.8587,-1.3573,2.5249,18.8650,18.9672,18.9161,-1.3861,0.7315,18.6973,18.7667,18.7320,-4.3746,0.8632,18.7667,18.8429,18.8048,-3.7888,0.8490,18.3999,19.5338,18.9669,-2.1117,-0.1075,18.3999,19.5026,18.9513,-0.8371,0.0101,19.1915,19.4921,19.3418,-0.2145,-0.0042,18.8432,19.1915,19.0174,-1.3800,-0.8411,12.4734,12.4821,12.4777,-1.2734,-2.9623,12.3017,12.3223,12.3120,-1.7135,-2.5354,12.1421,12.2171,12.1796,-1.0405,-0.7421,12.1327,12.1421,12.1374,-0.6236,-0.8738,12.1075,12.1135,12.1105,-0.2466,-0.8595,12.1075,12.9555,12.5315,-1.6214,0.0969,14.2641,12.6032,13.4337,2.4565,-0.0206,11.9777,14.8474,13.4125,-1.3505,-0.0063,11.9777,12.4806,12.2292,-1.6912,0.8306,8.0122,626.0827,-72004.8000,93575.9892
2831.0000,12.3906,18.7476,15.9000,69138.9000,-69123.0000,3.2683,3.3514,11008.9876,11012.3390,157.7493,80147.8876,12.5486,-80135.3390,18.7571,13.2778,11760.4000,0.0000,11760.4000,-0.4265,2747.9311,0.0000,2747.9311,19.5192,0.0000,9012.4689,9012.4689,12.1213,13.0529,625.7000,636.3000,-10.6000,0.0682,132.7826,101.6317,234.4143,3.3847,737.9317,492.9174,-245.0143,18.3995,12.9275,382.7000,0.0000,382.7000,-0.0139,89.8113,0.0000,89.8113,0.6359,0.0000,292.8887,292.8887,12.7832,16.7780,224.5000,1386.7000,-1162.2000,0.0934,47.1321,229.6418,276.7740,4.5782,1616.3418,177.3679,-1438.9740,19.4293,13.9366,382.7000,0.0000,382.7000,-0.0139,88.7049,0.0000,88.7049,0.6298,0.0000,293.9951,293.9951,18.7703,12.2077,15.4890,0.9299,37659.7036,18.7099,12.0948,15.4024,0.8436,20245.9910,19.0987,11.8554,15.4771,0.9237,19397.3962,18.7476,18.7571,18.7523,-1.2007,2.5540,18.7571,18.7703,18.7637,-1.1952,2.1275,18.7703,18.8711,18.8207,-1.2003,0.6397,18.3106,18.3995,18.3551,-4.5975,0.7079,18.3995,18.5055,18.4525,-4.3002,0.6940,16.8857,20.1363,18.5110,-5.5503,-0.0995,19.4293,18.5412,18.9852,0.3610,-0.0061,19.0987,19.4293,19.2640,-0.9877,-0.0200,18.7476,19.0987,18.9232,-1.1858,-0.7143,12.3902,12.3984,12.3943,-1.0561,-2.5637,12.1938,12.2130,12.2034,-1.3594,-2.1373,12.1213,12.1618,12.1416,-0.5079,-0.6494,12.1167,12.1213,12.1190,-0.2710,-0.7176,12.0948,12.1007,12.0978,-0.2027,-0.7038,12.0948,12.7754,12.4351,-1.2124,0.0898,13.9366,12.9758,13.4562,0.2231,-0.0036,13.9366,13.0061,13.4714,0.6608,0.0102,11.8721,12.3619,12.1170,-1.4024,0.7046,6.7943,530.9162,-57770.0000,77303.0908
2832.0000,12.3123,18.6458,135.5000,62035.8000,-61900.3000,2.9388,28.5987,9860.5347,9889.1334,141.7808,71896.3347,106.9013,-71789.4334,18.6570,13.1798,11741.6000,0.0000,11741.6000,-0.4258,2746.8656,0.0000,2746.8656,19.5129,0.0000,8994.7344,8994.7344,12.2552,13.2794,1884.8000,1994.4000,-109.6000,0.2095,399.1053,319.0927,718.1980,10.3973,2313.4927,1485.6947,-827.7980,17.4785,12.0255,390.3000,0.0000,390.3000,-0.0142,92.6466,0.0000,92.6466,0.6518,0.0000,297.6534,297.6534,19.0197,19.5359,891.7000,805.9000,85.8000,-0.1128,171.1327,145.2218,316.3545,5.6023,951.1218,720.5673,-230.5545,19.1975,13.7094,390.3000,0.0000,390.3000,-0.0142,90.7161,0.0000,90.7161,0.6429,0.0000,299.5839,299.5839,18.6729,12.1227,15.3978,0.8052,32609.0361,17.7180,12.8297,15.2738,0.5408,12978.9034,19.0139,11.7654,15.3897,0.8019,16839.7616,18.6458,18.6570,18.6514,-1.2672,2.2641,18.6570,18.6729,18.6650,-1.2401,1.8383,18.6729,18.7858,18.7293,-1.1514,0.5476,17.2618,17.4785,17.3702,-11.9347,0.7571,17.4785,17.7180,17.5983,-10.3582,0.7430,17.7180,19.0944,18.4062,-1.3135,0.0546,19.1975,18.9496,19.0736,1.0170,-0.0582,19.0139,19.1975,19.1057,-1.9588,-0.0724,18.6458,19.0139,18.8299,-1.1750,-0.6747,12.3425,12.3480,12.3452,-0.6411,-2.2774,12.1375,12.1499,12.1437,-0.7691,-1.8516,12.2552,12.1717,12.2135,0.8186,-0.5609,12.2878,12.2552,12.2715,1.7912,-0.7705,12.3849,12.2927,12.3388,2.8597,-0.7563,19.5359,7.8766,13.7063,15.2916,-0.0679,19.5359,11.6427,15.5893,25.6931,0.0449,12.1379,13.6990,12.9185,-6.7213,0.0591,11.9381,12.1895,12.0638,-0.6914,0.6614,6.2381,487.4572,-49401.9000,62427.7011
2833.0000,12.2979,18.6029,262.3000,55961.6000,-55699.3000,2.6583,55.3748,8892.1593,8947.5341,128.2059,64853.7593,206.9252,-64646.8341,18.6087,13.1325,11736.9000,0.0000,11736.9000,-0.4256,2747.3787,0.0000,2747.3787,19.5313,0.0000,8989.5213,8989.5213,12.7941,13.9826,3311.0000,3760.4000,-449.4000,0.3818,694.9985,605.8877,1300.8862,18.9072,4366.2877,2616.0015,-1750.2862,16.6005,11.1666,382.9000,0.0000,382.9000,-0.0139,91.9103,0.0000,91.9103,0.6475,0.0000,290.9897,290.9897,19.1352,18.2139,1665.2000,647.6000,1017.6000,-0.1637,319.1208,116.9190,436.0398,7.5144,764.5190,1346.0792,581.5602,19.0857,13.5999,382.9000,0.0000,382.9000,-0.0139,89.1151,0.0000,89.1151,0.6326,0.0000,293.7849,293.7849,18.6183,12.0546,15.3364,0.7573,30671.0518,16.8378,13.4902,15.1640,0.3476,8342.8943,18.9135,11.7344,15.3239,0.7455,15655.1859,18.6029,18.6087,18.6058,-0.5991,2.0410,18.6087,18.6183,18.6135,-0.6706,1.6154,18.6183,18.7200,18.6691,-0.7757,0.4038,16.4179,16.6005,16.5092,-10.4388,0.7856,16.6005,16.8378,16.7192,-10.6580,0.7717,16.8378,19.1546,17.9962,-4.9967,0.1256,19.0857,19.0711,19.0784,0.0097,-0.0381,18.9135,19.0857,18.9996,-1.3299,-0.0520,18.6029,18.9135,18.7582,-0.9137,-0.6174,12.3291,12.3311,12.3301,-0.2318,-2.0537,12.1122,12.1190,12.1156,-0.3878,-1.6281,12.7941,12.2798,12.5369,3.8547,-0.4166,12.9152,12.7941,12.8546,6.9885,-0.7983,13.2222,12.9462,13.0842,8.9467,-0.7844,18.2139,11.9701,15.0920,16.6734,-0.1383,18.2139,14.1946,16.2043,7.3720,0.0254,13.9843,12.5384,13.2614,4.0893,0.0393,11.7866,12.1852,11.9859,-0.9887,0.6047,6.0153,470.0435,-42628.4000,54669.1319
2834.0000,12.4916,18.7719,371.4000,51308.9000,-50937.5000,2.4441,78.1501,8188.6296,8266.7797,117.8821,59497.5296,293.2499,-59204.2797,18.7578,13.2786,11730.1000,0.0000,11730.1000,-0.4254,2740.8259,0.0000,2740.8259,19.5326,0.0000,8989.2741,8989.2741,18.7080,18.0974,4907.0000,2571.2000,2335.8000,-0.4063,945.4462,455.9477,1401.3939,20.1701,3027.1477,3961.5538,934.4061,18.2247,12.7552,389.8000,0.0000,389.8000,-0.0141,91.6738,0.0000,91.6738,0.6674,0.0000,298.1262,298.1262,18.9523,17.3543,2437.6000,535.8000,1901.8000,-0.2169,468.2128,96.4435,564.6563,9.8685,632.2435,1969.3872,1337.1437,18.8239,13.3433,389.8000,0.0000,389.8000,-0.0141,91.0070,0.0000,91.0070,0.6450,0.0000,298.7930,298.7930,18.7413,11.8927,15.3170,0.8444,34199.0356,17.7867,12.5230,15.1548,0.5841,14018.4882,18.7573,11.8119,15.2846,0.7707,16185.0302,18.7719,18.7578,18.7649,1.8704,2.7993,18.7578,18.7413,18.7496,1.5937,2.3740,18.7413,18.7080,18.7247,0.6216,1.0793,18.7080,18.2247,18.4664,23.5697,0.6730,18.2247,17.8148,18.0198,15.6466,0.6589,18.9523,17.1999,18.0761,0.9149,-0.0316,18.8239,18.9523,18.8881,-2.3458,-0.2485,18.7573,18.8239,18.7906,-2.5712,-0.2627,18.7719,18.7573,18.7646,0.0279,-0.8669,12.7357,12.7015,12.7186,4.6400,-2.8215,12.7278,12.6394,12.6836,6.8051,-2.3962,14.7226,13.7094,14.2160,20.2135,-1.1015,12.7218,12.7505,12.7362,-1.4786,-0.6952,12.5230,12.7211,12.6221,-5.6262,-0.6811,12.5230,17.5138,15.0184,-0.9373,0.0094,17.3609,16.7401,17.0505,10.1634,0.2263,16.5405,14.8560,15.6982,29.3587,0.2405,12.6785,11.7905,12.2345,2.9513,0.8447,4.8229,376.8672,-34190.2000,64402.5539
2835.0000,12.7152,18.9666,483.6000,47274.3000,-46790.7000,2.2593,101.3762,7583.2141,7684.5903,109.1131,54857.5141,382.2238,-54475.2903,18.9482,13.4651,11705.2000,0.0000,11705.2000,-0.4245,2728.7371,0.0000,2728.7371,19.4522,0.0000,8976.4629,8976.4629,18.8283,17.0293,6549.7000,1805.6000,4744.1000,-0.4559,1260.0277,320.9111,1580.9388,21.0589,2126.5111,5289.6723,3163.1612,18.7396,13.2606,384.5000,0.0000,384.5000,-0.0139,89.8611,0.0000,89.8611,0.6436,0.0000,294.6389,294.6389,18.8082,16.8800,3052.8000,452.6000,2600.2000,-0.2597,587.4457,81.2760,668.7217,11.7997,533.8760,2465.3543,1931.4783,18.7370,13.2581,384.5000,0.0000,384.5000,-0.0139,89.8640,0.0000,89.8640,0.6384,0.0000,294.6360,294.6360,18.9233,11.6352,15.2792,0.7708,31216.7080,18.4950,11.7940,15.1445,0.6378,15307.7781,18.7183,11.7467,15.2325,0.6636,13935.1731,18.9666,18.9482,18.9574,2.2742,2.5834,18.9482,18.9233,18.9357,2.1971,2.1589,18.9233,18.8283,18.8758,1.7747,1.0484,18.8283,18.7396,18.7840,3.7838,0.5926,18.7396,18.5208,18.6302,7.3178,0.5786,18.8082,17.4014,18.1048,0.2977,-0.0137,18.7370,18.8082,18.7726,-1.4432,-0.2734,18.7183,18.7370,18.7276,-0.8086,-0.2873,18.9666,18.7183,18.8424,0.8909,-0.8056,12.9826,12.9586,12.9706,2.9915,-2.6061,12.9269,12.8887,12.9078,2.6564,-2.1816,14.3099,14.2661,14.2880,0.8197,-1.0711,12.1564,12.2948,12.2256,-6.2105,-0.6152,11.8160,12.1308,11.9734,-7.8768,-0.6013,16.8800,13.2642,15.0721,0.5989,-0.0090,16.8800,16.9657,16.9228,-1.5899,0.2507,16.7704,16.2584,16.5144,9.8001,0.2647,13.2719,11.9052,12.5885,4.2231,0.7829,4.4229,345.6121,-26972.2000,60459.6592
2836.0000,12.8269,19.0504,596.4000,46058.4000,-45462.0000,2.2077,124.7879,7407.0723,7531.8602,106.7786,53465.4723,471.6121,-52993.8602,19.0418,13.5568,11729.5000,0.0000,11729.5000,-0.4253,2731.3293,0.0000,2731.3293,19.4430,0.0000,8998.1707,8998.1707,18.9554,17.0022,6930.5000,1729.7000,5200.8000,-0.4728,1331.1551,308.1614,1639.3165,21.7718,2037.8614,5599.3449,3561.4835,18.9123,13.4299,378.9000,0.0000,378.9000,-0.0137,88.3680,0.0000,88.3680,0.6298,0.0000,290.5320,290.5320,18.7760,16.7393,3418.2000,431.1000,2987.1000,-0.2866,658.0271,77.3747,735.4018,13.0356,508.4747,2760.1729,2251.6982,18.7775,13.2979,378.9000,0.0000,378.9000,-0.0137,88.5118,0.0000,88.5118,0.6298,0.0000,290.3882,290.3882,19.0282,11.4776,15.2529,0.7548,30569.2038,18.8223,11.4409,15.1316,0.6641,15938.3018,18.7930,11.6012,15.1971,0.6470,13587.7562,19.0504,19.0418,19.0461,1.0218,2.5205,19.0418,19.0282,19.0350,1.1492,2.0952,19.0282,18.9554,18.9918,1.3507,1.0455,18.9554,18.9123,18.9338,1.7594,0.5727,18.9123,18.8243,18.8683,2.8242,0.5590,18.7760,17.4398,18.1079,-0.0116,-0.0008,18.7775,18.7760,18.7767,0.0014,-0.2875,18.7930,18.7775,18.7853,0.6464,-0.3012,19.0504,18.7930,18.9217,0.9075,-0.7911,12.9801,12.9794,12.9797,0.0617,-2.5437,12.8556,12.8643,12.8600,-0.6260,-2.1184,14.1363,14.2090,14.1727,-1.4403,-1.0687,11.7448,11.8629,11.8038,-5.1389,-0.5959,11.5250,11.7050,11.6150,-4.3739,-0.5822,16.7393,13.6310,15.1851,1.3154,-0.0224,16.7393,16.8279,16.7836,-1.7293,0.2643,16.6534,16.5901,16.6217,1.2469,0.2780,13.4074,12.3219,12.8647,3.2832,0.7678,4.3185,337.4515,-24786.8000,60095.2618
2837.0000,12.8125,18.9905,734.4000,43047.6000,-42313.2000,2.0726,153.6996,6920.5857,7074.2853,100.3281,49968.1857,580.7004,-49387.4853,18.9962,13.5122,11734.5000,0.0000,11734.5000,-0.4255,2733.9870,0.0000,2733.9870,19.4271,0.0000,9000.5130,9000.5130,18.9975,15.7560,7688.2000,504.8000,7183.4000,-0.4493,1475.9076,90.0067,1565.9143,20.3618,594.8067,6212.2924,5617.4857,18.9808,13.4971,502.5000,0.0000,502.5000,-0.0182,117.0977,0.0000,117.0977,0.8334,0.0000,385.4023,385.4023,18.7985,16.9821,3261.1000,559.9000,2701.2000,-0.2816,627.6051,100.5288,728.1338,12.8445,660.4288,2633.4949,1973.0662,18.8754,13.3938,502.5000,0.0000,502.5000,-0.0182,117.2464,0.0000,117.2464,0.8349,0.0000,385.2536,385.2536,19.0019,11.4388,15.2203,0.6900,27945.7447,18.9436,11.2769,15.1103,0.6295,15108.5673,18.9046,11.4293,15.1669,0.6138,12889.8753,18.9905,18.9962,18.9934,-0.6851,2.3678,18.9962,19.0019,18.9991,-0.4827,1.9423,19.0019,18.9975,18.9997,0.0466,0.9843,18.9975,18.9808,18.9892,0.6190,0.5350,18.9808,18.9436,18.9622,1.0845,0.5168,18.9436,17.3025,18.1231,0.1339,0.0059,18.8754,18.8304,18.8529,0.8698,-0.2758,18.9046,18.8754,18.8900,1.2148,-0.2940,18.9905,18.9046,18.9476,0.2629,-0.7410,12.8393,12.8534,12.8464,-1.6586,-2.3903,12.6582,12.6936,12.6759,-2.2701,-1.9647,13.4678,13.8187,13.6432,-6.4385,-1.0067,11.5595,11.6233,11.5914,-2.6122,-0.5574,11.4034,11.4940,11.4487,-2.0555,-0.5392,16.9821,13.6897,15.3359,1.7705,-0.0283,16.9821,16.8847,16.9334,1.7590,0.2533,16.6505,16.6377,16.6441,0.2209,0.2716,13.3976,12.6763,13.0369,2.0300,0.7186,4.0459,316.1489,-19689.1000,55944.1874
2838.0000,12.6282,18.5738,1962.4000,50980.8000,-49018.4000,2.5114,411.9778,8161.5564,8573.5341,121.6644,59142.3564,1550.4222,-57591.9341,18.6090,13.1327,11706.0000,0.0000,11706.0000,-0.4245,2740.1360,0.0000,2740.1360,19.3917,0.0000,8965.8640,8965.8640,18.8328,15.1958,1700.2000,32.5000,1667.7000,-0.0952,327.0652,5.7767,332.8419,4.2899,38.2767,1373.1348,1334.8581,18.8606,13.3793,462.6000,0.0000,462.6000,-0.0168,107.9559,0.0000,107.9559,0.7665,0.0000,354.6441,354.6441,18.6151,17.4721,2615.0000,861.1000,1753.9000,-0.2484,504.4369,154.1502,658.5871,11.4110,1015.2502,2110.5631,1095.3129,18.9764,13.4928,462.6000,0.0000,462.6000,-0.0168,107.8055,0.0000,107.8055,0.7676,0.0000,354.7945,354.7945,18.6531,11.8676,15.2603,0.9582,38805.3801,18.8832,11.4482,15.1657,0.9449,22677.2194,19.0179,11.4318,15.2249,0.9641,20245.8851,18.5738,18.6090,18.5914,-4.9001,2.8635,18.6090,18.6531,18.6310,-4.4902,2.4390,18.6531,18.8328,18.7429,-3.1476,0.9563,18.8328,18.8606,18.8467,-1.7684,0.8611,18.8606,18.8832,18.8719,-1.1388,0.8443,18.8832,17.5656,18.2244,1.1740,0.0535,18.9764,18.9034,18.9399,1.0016,-0.1949,19.0179,18.9764,18.9972,1.2449,-0.2117,18.5738,19.0179,18.7959,-1.8792,-0.9036,12.4301,12.4647,12.4474,-4.8635,-2.8852,12.2482,12.3089,12.2786,-4.8442,-2.4607,11.9805,12.8253,12.4029,-15.0168,-0.9780,11.6425,11.6340,11.6382,0.5158,-0.8828,11.6729,11.6088,11.6409,2.2698,-0.8661,17.4721,14.0330,15.7525,4.9790,-0.0753,17.4721,17.1235,17.2978,4.3484,0.1732,16.8029,16.7071,16.7550,1.2890,0.1899,12.5680,13.1631,12.8656,-2.1171,0.8819,4.9509,386.8678,-32965.6000,81728.4846
2839.0000,12.3801,18.6996,271.1000,76499.8000,-76228.7000,3.6294,57.1528,12178.1965,12235.3493,175.3714,88677.9965,213.9472,-88464.0493,18.6903,13.2125,11724.2000,0.0000,11724.2000,-0.4251,2741.6876,0.0000,2741.6876,19.5227,0.0000,8982.5124,8982.5124,18.7169,14.9078,255.4000,0.0000,255.4000,-0.0140,49.2031,0.0000,49.2031,0.6332,0.0000,206.1969,206.1969,18.7399,13.2610,604.1000,0.0000,604.1000,-0.0219,141.1831,0.0000,141.1831,1.0025,0.0000,462.9169,462.9169,18.6121,17.8309,2389.4000,1022.4000,1367.0000,-0.2399,460.9357,183.0167,643.9524,11.0882,1205.4167,1928.4643,723.0476,18.8818,13.4001,604.1000,0.0000,604.1000,-0.0219,140.9413,0.0000,140.9413,1.0010,0.0000,463.1587,463.1587,18.6836,11.8412,15.2624,0.9470,38352.3757,18.7692,11.5649,15.1670,0.8974,21536.5002,18.8172,11.6235,15.2203,0.8960,18816.7482,18.6996,18.6903,18.6950,1.2007,2.7594,18.6903,18.6836,18.6870,0.6258,2.3342,18.6836,18.7169,18.7003,-0.5641,0.8810,18.7169,18.7399,18.7284,-1.4761,0.8670,18.7399,18.7692,18.7546,-1.4652,0.8451,18.7692,17.8623,18.3157,1.0533,0.0700,18.8818,18.9210,18.9014,-0.5136,-0.1699,18.8172,18.8818,18.8495,-1.8313,-0.1919,18.6996,18.8172,18.7584,-0.5018,-0.8700,12.1923,12.2144,12.2033,-2.9943,-2.7801,11.9612,12.0082,11.9847,-3.5953,-2.3550,11.8626,12.1546,12.0086,-4.8076,-0.9018,11.8505,11.8144,11.8325,2.2952,-0.8877,11.8845,11.8148,11.8497,2.4707,-0.8658,17.8309,14.6136,16.2222,5.6194,-0.0908,17.8309,17.4503,17.6406,4.0882,0.1492,16.9318,16.8171,16.8744,1.3926,0.1711,12.6697,12.9228,12.7963,-0.8850,0.8493,7.1781,560.9067,-61673.9000,78705.6240
2840.0000,12.3193,18.6723,41.0000,88977.6000,-88936.6000,4.2071,8.6525,14145.1244,14153.7768,202.9378,103122.7244,32.3475,-103090.3768,18.6741,13.1966,16153.0000,0.0000,16153.0000,-0.5857,3778.0999,0.0000,3778.0999,26.8680,0.0000,12374.9001,12374.9001,11.9941,11.9941,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6953,13.2173,759.4000,0.0000,759.4000,-0.0275,177.5739,0.0000,177.5739,1.2623,0.0000,581.8261,581.8261,18.6452,17.4260,2699.0000,836.4000,1862.6000,-0.2536,520.4403,149.8013,670.2416,11.6644,986.2013,2178.5597,1192.3584,18.7980,13.3179,759.4000,0.0000,759.4000,-0.0275,177.3534,0.0000,177.3534,1.2599,0.0000,582.0466,582.0466,18.6756,11.8992,15.2874,1.0689,43292.2765,18.7073,11.6713,15.1893,0.9989,23973.6827,18.7722,11.7089,15.2406,1.0028,21058.6324,18.6723,18.6741,18.6732,-0.3114,3.2213,18.6741,18.6756,18.6749,-0.1949,2.6355,18.6756,18.6889,18.6822,-0.2663,0.9791,18.6889,18.6953,18.6921,-0.4875,0.9791,18.6953,18.7073,18.7013,-0.6916,0.9516,18.7073,18.0534,18.3803,0.7308,0.0682,18.7980,18.8630,18.8305,-0.9049,-0.1854,18.7722,18.7980,18.7851,-0.8258,-0.2129,18.6723,18.7722,18.7223,-0.4844,-0.9859,12.1704,12.1729,12.1717,-0.4313,-3.2448,11.9380,11.9443,11.9412,-0.5742,-2.6591,11.9941,12.0021,11.9981,-0.1753,-1.0027,12.0231,11.9941,12.0086,2.0768,-1.0027,12.0379,11.9894,12.0136,1.9294,-0.9751,17.4260,15.5680,16.4970,3.2670,-0.0917,17.4260,17.5727,17.4994,-1.7533,0.1618,16.9540,16.9064,16.9302,0.6239,0.1894,12.7316,12.8126,12.7721,-0.3406,0.9623,8.3087,649.2519,-69402.2000,88324.5916
2841.0000,12.3495,18.7083,0.0000,113244.7000,-113244.7000,5.3518,0.0000,18015.2378,18015.2378,258.0489,131259.9378,0.0000,-131259.9378,18.7064,13.2281,20238.2000,0.0000,20238.2000,-0.7339,4731.7560,0.0000,4731.7560,33.6705,0.0000,15506.4440,15506.4440,12.0463,12.0463,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6951,13.2171,980.1000,0.0000,980.1000,-0.0355,229.1819,0.0000,229.1819,1.6301,0.0000,750.9181,750.9181,18.6908,17.8868,2340.6000,986.4000,1354.2000,-0.2342,451.0690,176.7968,627.8658,10.8169,1163.1968,1889.5310,726.3342,18.7431,13.2642,980.1000,0.0000,980.1000,-0.0355,229.0485,0.0000,229.0485,1.6279,0.0000,751.0515,751.0515,18.7039,12.0155,15.3597,1.3735,55627.3109,18.6963,11.8185,15.2574,1.2712,30508.1077,18.7242,11.8829,15.3036,1.2644,26553.0798,18.7083,18.7064,18.7073,0.3631,4.1125,18.7064,18.7039,18.7051,0.3163,3.3787,18.7039,18.6953,18.6996,0.1602,1.2223,18.6953,18.6951,18.6952,-0.0119,1.2223,18.6951,18.6963,18.6957,-0.1166,1.1868,18.6963,18.1267,18.4115,0.3269,0.0368,18.7431,18.7958,18.7695,-0.7854,-0.1975,18.7242,18.7431,18.7337,-0.6697,-0.2330,18.7083,18.7242,18.7163,-0.1213,-1.2393,12.2272,12.2241,12.2257,0.6026,-4.1401,12.0196,12.0116,12.0156,0.8492,-3.4062,12.0463,12.0267,12.0365,0.4141,-1.2499,12.0514,12.0463,12.0489,0.4368,-1.2499,12.0179,12.0173,12.0176,-0.0005,-1.2143,17.8868,15.5849,16.7358,2.8331,-0.0643,17.8868,17.6332,17.7600,3.0961,0.1699,16.8774,16.9087,16.8931,-0.4968,0.2055,12.7350,12.7780,12.7565,-0.2374,1.2117,10.5740,826.2687,-89692.1000,112688.4984
2842.0000,12.3905,18.7502,0.0000,126466.4000,-126466.4000,5.9767,0.0000,20137.2427,20137.2427,288.2319,146603.6427,0.0000,-146603.6427,18.7480,13.2690,24135.1000,0.0000,24135.1000,-0.8752,5640.0166,0.0000,5640.0166,40.1364,0.0000,18495.0834,18495.0834,12.0163,12.0163,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7237,13.2452,910.7000,0.0000,910.7000,-0.0330,212.8798,0.0000,212.8798,1.5147,0.0000,697.8202,697.8202,18.7414,19.3538,1569.7000,1479.1000,90.6000,-0.2020,302.3105,265.3229,567.6334,9.4609,1744.4229,1267.3895,-477.0334,18.7235,13.2450,910.7000,0.0000,910.7000,-0.0330,212.8803,0.0000,212.8803,1.5137,0.0000,697.8197,697.8197,18.7449,12.0889,15.4169,1.5319,62043.3821,18.7198,11.9057,15.3128,1.4115,33875.5027,18.7184,11.9872,15.3528,1.3943,29280.8291,18.7502,18.7480,18.7491,0.4552,4.6171,18.7480,18.7449,18.7465,0.4503,3.7419,18.7449,18.7273,18.7361,0.3923,1.3251,18.7273,18.7237,18.7255,0.3175,1.3251,18.7237,18.7198,18.7218,0.2656,1.2921,18.7198,18.1117,18.4158,0.0026,0.0032,18.7235,18.7515,18.7375,-0.4345,-0.1988,18.7184,18.7235,18.7210,-0.2024,-0.2318,18.7502,18.7184,18.7343,0.1686,-1.3596,12.2888,12.2856,12.2872,0.6937,-4.6461,12.0659,12.0613,12.0636,0.5307,-3.7709,12.0163,12.0249,12.0206,-0.2408,-1.3541,12.0118,12.0163,12.0141,-0.4689,-1.3541,11.9716,11.9810,11.9763,-0.5478,-1.3211,19.3538,14.6101,16.9820,2.9213,-0.0322,19.3538,18.3068,18.8303,12.8678,0.1698,17.4826,17.1406,17.3116,5.0021,0.2028,12.7727,12.7571,12.7649,0.0520,1.3306,11.8128,923.0685,-100419.3000,125199.7139
2843.0000,12.4356,18.7961,0.0000,131708.4000,-131708.4000,6.2244,0.0000,20993.2796,20993.2796,300.2568,152701.6796,0.0000,-152701.6796,18.7938,13.3139,24133.5000,0.0000,24133.5000,-0.8751,5636.5205,0.0000,5636.5205,40.1113,0.0000,18496.9795,18496.9795,12.0974,12.0974,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7637,13.2844,1057.8000,0.0000,1057.8000,-0.0384,247.1453,0.0000,247.1453,1.7587,0.0000,810.6547,810.6547,18.2963,21.5110,552.3000,1954.3000,-1402.0000,0.1498,106.9776,348.0734,455.0511,7.2050,2302.3734,445.3224,-1857.0511,18.7277,13.2491,1057.8000,0.0000,1057.8000,-0.0384,247.2531,0.0000,247.2531,1.7587,0.0000,810.5469,810.5469,18.7906,12.1674,15.4790,1.7101,69258.8300,18.6186,12.0976,15.3581,1.5153,36368.0222,18.7368,12.0759,15.4064,1.5478,32504.7898,18.7961,18.7938,18.7950,0.5043,4.8703,18.7938,18.7906,18.7922,0.5030,3.9952,18.7906,18.7688,18.7797,0.4769,1.2840,18.7688,18.7637,18.7663,0.4428,1.2840,18.7637,18.7575,18.7606,0.4202,1.2456,20.8121,17.7551,19.2836,10.4241,-0.2003,18.7277,18.7418,18.7348,-0.0823,-0.0506,18.7368,18.7277,18.7323,0.0874,-0.0889,18.7961,18.7368,18.7665,0.3392,-1.3541,12.3406,12.3380,12.3393,0.5803,-4.8908,12.1347,12.1285,12.1316,0.7718,-4.0157,12.0974,12.0668,12.0821,0.6936,-1.3045,12.1086,12.0974,12.1030,1.0240,-1.3045,12.0976,12.0729,12.0853,1.2664,-1.2662,12.0976,18.2963,15.1969,-21.5903,0.1798,18.2963,19.0835,18.6899,-1.7441,0.0300,15.8097,17.4600,16.6349,-8.2161,0.0684,12.3519,12.7932,12.5725,-2.3699,1.3336,12.6112,985.4542,-106861.3000,138131.6420
2844.0000,12.4233,18.7836,0.0000,137853.9000,-137853.9000,6.5148,0.0000,21966.7440,21966.7440,314.3561,159820.6440,0.0000,-159820.6440,18.7842,13.3045,23934.6000,0.0000,23934.6000,-0.8679,5590.7139,0.0000,5590.7139,39.7563,0.0000,18343.8861,18343.8861,12.0756,17.7341,0.0000,35.7000,-35.7000,0.0019,0.0000,5.6988,5.6988,0.0918,41.3988,0.0000,-41.3988,18.7804,13.3006,953.6000,0.0000,953.6000,-0.0346,222.7552,0.0000,222.7552,1.5846,0.0000,730.8448,730.8448,16.0623,21.5419,12.2000,2540.4000,-2528.2000,0.1404,2.4364,437.7299,440.1663,6.9045,2978.1299,9.7636,-2968.3663,18.7473,13.2683,953.6000,0.0000,953.6000,-0.0346,222.8442,0.0000,222.8442,1.5854,0.0000,730.7558,730.7558,18.7849,12.2556,15.5202,1.7784,72025.8586,18.7926,12.0291,15.4109,1.6580,39791.0297,18.7687,12.1260,15.4473,1.6284,34195.8567,18.7836,18.7842,18.7839,-0.1820,5.0860,18.7842,18.7849,18.7846,-0.1414,4.2181,18.7849,18.7834,18.7842,0.0047,1.3581,18.7820,18.7804,18.7812,0.1307,1.3600,18.7804,18.7777,18.7790,0.1731,1.3254,20.7058,18.8910,19.7984,6.1637,-0.1999,18.7473,18.7345,18.7409,0.0249,-0.0595,18.7687,18.7473,18.7580,0.2614,-0.0941,18.7836,18.7687,18.7762,0.0679,-1.4288,12.3815,12.3795,12.3805,0.4480,-5.1077,12.1980,12.1925,12.1953,0.7192,-4.2398,12.0756,12.0787,12.0772,-0.1084,-1.3798,12.0719,12.0756,12.0738,-0.4013,-1.3817,12.0291,12.0404,12.0348,-0.6586,-1.3471,12.0291,16.0623,14.0457,-13.9416,0.1783,16.0623,19.6749,17.8686,-9.9596,0.0379,16.6176,16.6377,16.6276,-0.1363,0.0725,12.3583,12.5822,12.4703,-1.2833,1.4071,13.1789,1029.8197,-114576.0000,146012.7450
2845.0000,12.4390,18.7996,0.0000,145960.1000,-145960.1000,6.8979,0.0000,23266.7071,23266.7071,332.8154,169226.8071,0.0000,-169226.8071,18.7990,13.3189,23942.4000,0.0000,23942.4000,-0.8682,5591.5399,0.0000,5591.5399,39.7744,0.0000,18350.8601,18350.8601,12.0981,17.7568,0.0000,2152.4000,-2152.4000,0.1144,0.0000,343.6872,343.6872,5.5373,2496.0872,0.0000,-2496.0872,18.7214,13.2429,911.7000,0.0000,911.7000,-0.0331,213.1196,0.0000,213.1196,1.5146,0.0000,698.5804,698.5804,14.5533,20.0733,0.0000,3304.4000,-3304.4000,0.1814,0.0000,558.2949,558.2949,8.8820,3862.6949,0.0000,-3862.6949,18.7626,13.2832,911.7000,0.0000,911.7000,-0.0331,213.0133,0.0000,213.0133,1.5153,0.0000,698.6867,698.6867,18.7982,12.3471,15.5726,1.9228,77872.6336,18.8571,12.0838,15.4704,1.8169,43605.8142,18.7793,12.2149,15.4971,1.7609,36978.8320,18.7996,18.7990,18.7993,0.1365,5.3805,18.7990,18.7982,18.7986,0.1202,4.5123,18.7982,18.7933,18.7958,0.0910,1.3826,18.7141,18.7214,18.7178,-0.8142,1.4970,18.7214,18.7292,18.7253,-0.6975,1.4639,19.9173,19.7688,19.8430,0.4897,-0.2053,18.7626,18.7312,18.7469,0.0238,-0.0239,18.7793,18.7626,18.7709,0.1074,-0.0569,18.7996,18.7793,18.7895,0.1116,-1.5175,12.4319,12.4297,12.4308,0.5580,-5.4017,12.2677,12.2621,12.2649,0.7910,-4.5335,12.0981,12.0907,12.0944,0.1590,-1.4038,12.1008,12.0981,12.0995,0.2609,-1.5182,12.0838,12.0754,12.0796,0.4921,-1.4851,12.0838,14.5533,13.3186,-8.8245,0.1841,14.5533,20.9807,17.7670,-1.2758,0.0027,13.8585,17.7345,15.7965,-10.0786,0.0357,12.3467,12.4727,12.4097,-0.7799,1.4963,14.2457,1113.1790,-125651.1000,158457.2798
2846.0000,12.4551,18.8161,0.0000,153312.1000,-153312.1000,7.2454,0.0000,24447.5763,24447.5763,349.6140,177759.6763,0.0000,-177759.6763,18.8154,13.3350,23903.5000,0.0000,23903.5000,-0.8668,5581.3471,0.0000,5581.3471,39.7019,0.0000,18322.1529,18322.1529,12.1193,17.7782,0.0000,720.5000,-720.5000,0.0383,0.0000,115.0774,115.0774,1.8537,835.5774,0.0000,-835.5774,18.7762,13.2965,759.5000,0.0000,759.5000,-0.0275,177.4236,0.0000,177.4236,1.2628,0.0000,582.0764,582.0764,13.5454,19.0567,0.0000,3552.5000,-3552.5000,0.1950,0.0000,593.1595,593.1595,9.5268,4145.6595,0.0000,-4145.6595,18.7777,13.2981,759.5000,0.0000,759.5000,-0.0275,177.4203,0.0000,177.4203,1.2621,0.0000,582.0797,582.0797,18.8145,12.4121,15.6133,1.9989,80957.0841,18.9379,12.1043,15.5211,1.9202,46085.2089,18.7935,12.2785,15.5360,1.8307,38444.3192,18.8161,18.8154,18.8157,0.1495,5.6463,18.8154,18.8145,18.8150,0.1488,4.7795,18.8145,18.8083,18.8114,0.1397,1.5011,18.7826,18.7762,18.7794,0.6950,1.5394,18.7762,18.7698,18.7730,0.5266,1.5119,19.0008,20.0116,19.5062,-4.1140,-0.2366,18.7777,18.7387,18.7582,0.0873,-0.0416,18.7935,18.7777,18.7856,0.1278,-0.0692,18.8161,18.7935,18.8048,0.1359,-1.5991,12.4691,12.4675,12.4683,0.4037,-5.6686,12.3166,12.3128,12.3147,0.5521,-4.8018,12.1193,12.1109,12.1151,0.2007,-1.5234,12.1213,12.1193,12.1203,0.2027,-1.5617,12.1043,12.1002,12.1022,0.2244,-1.5341,12.1043,13.5454,12.8248,-6.0073,0.2144,13.5454,20.3976,16.9715,-9.6488,0.0193,16.2274,15.6783,15.9528,1.8377,0.0469,12.3796,12.4106,12.3951,-0.2249,1.5768,14.8130,1157.5125,-132162.6000,165486.6122
2847.0000,12.4548,18.8158,0.0000,124577.8000,-124577.8000,5.8874,0.0000,19865.3838,19865.3838,284.1171,144443.1838,0.0000,-144443.1838,18.8158,13.3354,23909.6000,0.0000,23909.6000,-0.8670,5582.7432,0.0000,5582.7432,39.7033,0.0000,18326.8568,18326.8568,12.1364,17.7955,0.0000,3825.3000,-3825.3000,0.2033,0.0000,611.1045,611.1045,9.8426,4436.4045,0.0000,-4436.4045,18.6668,13.1894,683.9000,0.0000,683.9000,-0.0248,159.9747,0.0000,159.9747,1.1363,0.0000,523.9253,523.9253,13.8827,19.3974,0.0000,4233.9000,-4233.9000,0.2324,0.0000,709.6498,709.6498,11.3416,4943.5498,0.0000,-4943.5498,18.4665,12.9931,683.9000,0.0000,683.9000,-0.0248,160.3651,0.0000,160.3651,1.1362,0.0000,523.5349,523.5349,18.8159,12.3112,15.5635,1.6746,67820.7992,18.8030,12.1213,15.4621,1.5481,37154.8395,18.8072,12.1718,15.4895,1.5374,32285.5522,18.8158,18.8158,18.8158,-0.0483,4.6319,18.8158,18.8159,18.8159,-0.0381,3.7649,18.8159,18.8145,18.8152,-0.0032,1.0616,18.6507,18.6668,18.6588,-1.5047,1.2649,18.6668,18.6835,18.6751,-1.2298,1.2401,19.3974,19.5379,19.4676,-0.5141,-0.2016,19.3974,18.4665,18.9320,2.0480,0.0308,18.4665,19.0272,18.7468,-0.5166,0.0060,18.8158,18.8061,18.8109,0.0253,-1.2555,12.4640,12.4643,12.4642,-0.0991,-4.6473,12.2587,12.2642,12.2614,-0.6914,-3.7803,12.1364,12.1271,12.1318,0.1521,-1.0771,12.1385,12.1364,12.1374,0.1578,-1.2803,12.1213,12.1177,12.1195,0.1595,-1.2555,12.1213,13.0042,12.5628,-3.2111,0.1862,15.4001,17.4223,16.4112,-6.8103,-0.0462,12.1718,18.1881,15.1799,-9.3765,-0.0214,12.1718,12.4193,12.2955,-1.2507,1.2401,12.5172,978.1139,-107359.6000,137261.1908
2848.0000,12.4627,18.8238,0.0000,135106.0000,-135106.0000,6.3850,0.0000,21548.0686,21548.0686,308.1275,156654.0686,0.0000,-156654.0686,18.8235,13.3429,23910.8000,0.0000,23910.8000,-0.8671,5582.5089,0.0000,5582.5089,39.7051,0.0000,18328.2911,18328.2911,12.2734,17.9339,0.0000,8892.1000,-8892.1000,0.4725,0.0000,1423.0170,1423.0170,22.8810,10315.1170,0.0000,-10315.1170,18.5551,13.0800,724.7000,0.0000,724.7000,-0.0263,169.7487,0.0000,169.7487,1.2058,0.0000,554.9513,554.9513,14.1223,19.6393,0.0000,4875.6000,-4875.6000,0.2676,0.0000,819.4970,819.4970,13.0649,5695.0970,0.0000,-5695.0970,18.9887,13.5047,724.7000,0.0000,724.7000,-0.0263,168.8610,0.0000,168.8610,1.2091,0.0000,555.8390,555.8390,18.8231,12.3877,15.6054,1.9016,77013.3453,18.6573,12.3082,15.4828,1.6885,40523.8198,18.8127,12.2436,15.5281,1.7470,36686.6268,18.8238,18.8235,18.8236,0.0456,5.0080,18.8235,18.8231,18.8233,0.0404,4.1410,18.8231,18.8200,18.8215,0.0276,1.0382,18.5428,18.5551,18.5490,-1.3739,1.5107,18.5551,18.5710,18.5631,-1.4014,1.4844,19.6393,19.4097,19.5245,0.6373,-0.1704,19.6393,18.9887,19.3140,4.5618,0.0973,18.9887,18.8112,18.8999,1.7987,0.0710,18.8238,18.8127,18.8183,0.0395,-1.3769,12.5089,12.5068,12.5079,0.4787,-5.0228,12.3417,12.3349,12.3383,0.8789,-4.1557,12.2734,12.2061,12.2398,1.2548,-1.0530,12.2889,12.2734,12.2812,1.6858,-1.5255,12.3082,12.2751,12.2916,2.0281,-1.4992,12.3082,12.6499,12.4791,-1.0593,0.1556,14.7536,16.1673,15.4605,-11.5219,-0.1120,12.2436,15.1364,13.6900,-18.0294,-0.0858,12.2436,12.2999,12.2718,-0.3357,1.3622,14.1131,1102.8145,-123513.5000,154223.7919
2849.0000,12.4763,18.8377,0.0000,136431.9000,-136431.9000,6.4476,0.0000,21766.2400,21766.2400,311.1669,158198.1400,0.0000,-158198.1400,18.8370,13.3562,19666.4000,0.0000,19666.4000,-0.7131,4590.8069,0.0000,4590.8069,32.6537,0.0000,15075.5931,15075.5931,12.3396,18.0006,0.0000,9776.0000,-9776.0000,0.5194,0.0000,1565.7949,1565.7949,25.1680,11341.7949,0.0000,-11341.7949,18.5558,13.0807,468.7000,0.0000,468.7000,-0.0170,109.7841,0.0000,109.7841,0.7810,0.0000,358.9159,358.9159,13.6155,19.1278,0.0000,5679.6000,-5679.6000,0.3118,0.0000,949.0677,949.0677,15.2233,6628.6677,0.0000,-6628.6677,19.2758,13.7862,468.7000,0.0000,468.7000,-0.0170,108.8367,0.0000,108.8367,0.7765,0.0000,359.8633,359.8633,18.8362,12.4403,15.6383,1.9893,80566.5296,18.6725,12.3470,15.5098,1.7706,42495.3526,18.8387,12.2854,15.5621,1.8344,38522.7079,18.8377,18.8370,18.8373,0.1167,5.0344,18.8370,18.8362,18.8366,0.1126,4.3212,18.8362,18.8299,18.8331,0.0907,1.0554,18.5564,18.5558,18.5561,0.0371,1.5748,18.5558,18.5569,18.5563,-0.1298,1.5578,19.1278,19.6516,19.3897,-1.6758,-0.1840,19.1278,19.2758,19.2018,-1.4033,0.1278,19.2758,19.0715,19.1737,3.2544,0.1108,18.8377,18.8205,18.8291,0.0814,-1.4133,12.5339,12.5327,12.5333,0.2583,-5.0473,12.4039,12.3986,12.4013,0.7109,-4.3342,12.3396,12.2929,12.3162,0.8735,-1.0683,12.3458,12.3396,12.3427,0.6934,-1.5878,12.3470,12.3379,12.3425,0.5644,-1.5708,12.3470,12.5195,12.4333,-0.6014,0.1710,13.4605,14.9473,14.2039,-15.2134,-0.1407,12.2854,13.4157,12.8505,-10.1789,-0.1237,12.2854,12.2728,12.2791,0.0396,1.4003,14.4306,1127.6286,-131283.7000,161584.5902
2850.0000,12.4324,18.7929,0.0000,122430.3000,-122430.3000,5.7859,0.0000,19513.0456,19513.0456,279.2568,141943.3456,0.0000,-141943.3456,18.7954,13.3154,11719.7000,0.0000,11719.7000,-0.4250,2737.1527,0.0000,2737.1527,19.4556,0.0000,8982.5473,8982.5473,12.2605,17.9208,0.0000,4338.5000,-4338.5000,0.2305,0.0000,694.1823,694.1823,11.1720,5032.6823,0.0000,-5032.6823,18.6500,13.1729,455.8000,0.0000,455.8000,-0.0165,106.6403,0.0000,106.6403,0.7595,0.0000,349.1597,349.1597,12.9719,18.4786,0.0000,6023.0000,-6023.0000,0.3306,0.0000,999.4002,999.4002,16.1352,7022.4002,0.0000,-7022.4002,19.1650,13.6776,455.8000,0.0000,455.8000,-0.0165,105.9811,0.0000,105.9811,0.7523,0.0000,349.8189,349.8189,18.7984,12.4176,15.6080,1.7893,72466.5021,18.7781,12.2125,15.4953,1.6570,39768.2411,18.8496,12.2296,15.5396,1.6707,35085.6187,18.7929,18.7954,18.7942,-0.5701,4.4877,18.7954,18.7984,18.7969,-0.5288,4.0628,18.7984,18.8150,18.8067,-0.3676,1.1182,18.6622,18.6500,18.6561,1.1577,1.3488,18.6500,18.6367,18.6433,1.0009,1.3322,18.4786,19.5690,19.0238,-4.4645,-0.2382,18.4786,19.1650,18.8218,-4.6345,0.0924,19.1650,19.1722,19.1686,-0.1098,0.0759,18.7929,18.8308,18.8118,-0.2568,-1.2982,12.4712,12.4747,12.4729,-0.7779,-4.4991,12.3813,12.3832,12.3822,-0.2791,-4.0741,12.2605,12.2865,12.2735,-0.5644,-1.1296,12.2496,12.2605,12.2550,-1.1069,-1.3601,12.2125,12.2382,12.2254,-1.4619,-1.3436,12.2125,12.4699,12.3412,-1.1601,0.2268,12.9710,14.0693,13.5202,-8.2998,-0.1038,12.2296,12.8372,12.5334,-3.8762,-0.0872,12.2296,12.2848,12.2572,-0.3128,1.2869,12.5955,984.2289,-120160.5000,147320.3619
2851.0000,12.3840,18.7435,0.0000,111129.5000,-111129.5000,5.2519,0.0000,17692.5241,17692.5241,253.4100,128822.0241,0.0000,-128822.0241,18.7466,13.2676,11711.8000,0.0000,11711.8000,-0.4247,2736.9220,0.0000,2736.9220,19.4534,0.0000,8974.8780,8974.8780,12.1488,17.7145,0.7000,71.9000,-71.2000,0.0039,0.1485,11.4881,11.6365,0.1870,83.3881,0.5515,-82.8365,18.7574,13.2781,465.6000,0.0000,465.6000,-0.0169,108.7916,0.0000,108.7916,0.7749,0.0000,356.8084,356.8084,12.5728,18.0764,0.0000,5186.0000,-5186.0000,0.2847,0.0000,856.9679,856.9679,13.8854,6042.9679,0.0000,-6042.9679,19.1576,13.6703,465.6000,0.0000,465.6000,-0.0169,108.2694,0.0000,108.2694,0.7696,0.0000,357.3306,357.3306,18.7506,12.3487,15.5496,1.5492,62742.1143,18.8210,12.0805,15.4507,1.4680,35232.1881,18.8218,12.1520,15.4869,1.4526,30505.0037,18.7435,18.7466,18.7451,-0.6414,4.0809,18.7466,18.7506,18.7486,-0.6317,3.6563,18.7506,18.7771,18.7638,-0.5661,1.1153,18.7734,18.7574,18.7654,1.2701,1.1191,18.7574,18.7380,18.7477,1.2102,1.1023,18.0764,19.1826,18.6295,-4.8073,-0.2529,18.0764,19.1576,18.6170,-2.5206,0.0317,19.1576,19.1761,19.1668,-0.0704,0.0149,18.7435,18.8173,18.7804,-0.4283,-1.1709,12.4117,12.4154,12.4135,-0.7658,-4.0930,12.3049,12.3126,12.3088,-0.9354,-3.6683,12.1488,12.2063,12.1776,-1.2068,-1.1273,12.1317,12.1488,12.1402,-1.4340,-1.1311,12.0805,12.1143,12.0974,-1.5930,-1.1143,12.0805,12.3764,12.2284,-1.4097,0.2409,13.0934,13.6547,13.3741,-1.8120,-0.0437,12.1520,12.7309,12.4414,-1.1589,-0.0269,12.1520,12.2731,12.2125,-0.5885,1.1589,10.9888,858.6793,-103743.7000,128479.3061
2852.0000,12.3458,18.7046,0.0000,59917.8000,-59917.8000,2.8317,0.0000,9531.0824,9531.0824,136.5895,69448.8824,0.0000,-69448.8824,18.7090,13.2308,11735.1000,0.0000,11735.1000,-0.4255,2743.6157,0.0000,2743.6157,19.5048,0.0000,8991.4843,8991.4843,18.7541,14.9284,189.0000,0.0000,189.0000,-0.0104,36.3939,0.0000,36.3939,0.5277,0.0000,152.6061,152.6061,18.7577,13.2784,455.2000,0.0000,455.2000,-0.0165,106.3611,0.0000,106.3611,0.7565,0.0000,348.8389,348.8389,12.5869,18.0906,0.0000,4581.8000,-4581.8000,0.2515,0.0000,757.2338,757.2338,12.2644,5339.0338,0.0000,-5339.0338,18.7401,13.2611,455.2000,0.0000,455.2000,-0.0165,106.3838,0.0000,106.3838,0.7525,0.0000,348.8162,348.8162,18.7151,12.0312,15.3731,0.8320,33696.9647,18.7624,11.8016,15.2820,0.7798,18716.3331,18.8348,11.8060,15.3204,0.7875,16536.7798,18.7046,18.7090,18.7068,-0.5105,2.2572,18.7090,18.7151,18.7120,-0.4901,1.8317,18.7151,18.7541,18.7346,-0.4018,0.5245,18.7541,18.7577,18.7559,-0.1637,0.5142,18.7577,18.7547,18.7562,0.0539,0.4977,18.0906,18.7815,18.4361,-2.3833,-0.1995,18.0906,18.7401,18.4153,-2.4825,0.0520,18.7401,19.2020,18.9710,-2.4121,0.0355,18.7046,18.8121,18.7584,-0.3149,-0.5745,12.3227,12.3324,12.3275,-1.0866,-2.2617,12.0673,12.1123,12.0898,-2.6913,-1.8361,12.0803,12.1566,12.1184,-0.7624,-0.5290,11.9780,12.0233,12.0006,-1.7338,-0.5186,11.8016,11.9352,11.8684,-2.8122,-0.5021,11.8016,12.3287,12.0652,-2.0192,0.1950,12.8400,13.4779,13.1589,-2.6453,-0.0565,11.8060,12.6662,12.2361,-2.5265,-0.0400,11.8060,12.3993,12.1026,-1.3748,0.5700,6.1032,476.9124,-51665.1000,68950.0776
