Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2853.0000,12.2658,18.6230,0.0000,56325.3000,-56325.3000,2.6619,0.0000,8943.4806,8943.4806,128.3691,65268.7806,0.0000,-65268.7806,18.6325,13.1558,11723.3000,0.0000,11723.3000,-0.4251,2743.4029,0.0000,2743.4029,19.4950,0.0000,8979.8971,8979.8971,18.7173,14.9081,701.2000,0.0000,701.2000,-0.0385,135.0864,0.0000,135.0864,1.7408,0.0000,566.1136,566.1136,18.7294,13.2507,538.8000,0.0000,538.8000,-0.0195,125.9380,0.0000,125.9380,0.8954,0.0000,412.8620,412.8620,12.3717,17.8738,0.0000,4119.7000,-4119.7000,0.2261,0.0000,679.3951,679.3951,11.0276,4799.0951,0.0000,-4799.0951,18.6158,13.1394,538.8000,0.0000,538.8000,-0.0195,126.1117,0.0000,126.1117,0.8956,0.0000,412.6883,412.6883,18.6453,11.9475,15.2964,0.7607,30810.2231,18.7018,11.7143,15.2081,0.7143,17143.0561,18.8270,11.6710,15.2490,0.7315,15361.5982,18.6230,18.6325,18.6277,-1.0033,2.1243,18.6325,18.6453,18.6389,-0.9320,1.6992,18.6453,18.7173,18.6813,-0.6922,0.5066,18.7173,18.7294,18.7233,-0.4416,0.4681,18.7294,18.7400,18.7347,-0.3082,0.4485,17.8738,18.6105,18.2421,-2.3894,-0.1876,17.8738,18.6158,18.2448,-2.1072,0.0386,18.6158,19.1052,18.8605,-1.3827,0.0190,18.6230,18.8171,18.7200,-0.5111,-0.5375,12.2449,12.2542,12.2495,-0.9906,-2.1292,11.9994,12.0176,12.0085,-1.0299,-1.7041,12.1227,12.1205,12.1216,-0.0105,-0.5114,11.8503,11.8957,11.8730,-1.5890,-0.4729,11.7143,11.7899,11.7521,-1.4527,-0.4533,11.7143,12.1587,11.9365,-1.6018,0.1827,12.8161,13.2686,13.0424,-1.4555,-0.0434,11.6710,12.5515,12.1113,-1.5553,-0.0239,11.6710,12.3122,11.9916,-1.3884,0.5327,5.7110,446.2688,-46942.9000,63314.8774
2854.0000,12.1903,18.5460,0.0000,48085.3000,-48085.3000,2.2725,0.0000,7622.1652,7622.1652,109.5343,55707.4652,0.0000,-55707.4652,18.5534,13.0783,11706.3000,0.0000,11706.3000,-0.4245,2742.0586,0.0000,2742.0586,19.4868,0.0000,8964.2414,8964.2414,18.6390,14.8308,1307.1000,0.0000,1307.1000,-0.0718,252.0644,0.0000,252.0644,3.2470,0.0000,1055.0356,1055.0356,18.6585,13.1812,382.2000,0.0000,382.2000,-0.0139,89.4115,0.0000,89.4115,0.6354,0.0000,292.7885,292.7885,12.0094,17.5086,0.0000,3271.6000,-3271.6000,0.1796,0.0000,537.6372,537.6372,8.7563,3809.2372,0.0000,-3809.2372,18.9029,13.4207,382.2000,0.0000,382.2000,-0.0139,89.1477,0.0000,89.1477,0.6364,0.0000,293.0523,293.0523,18.5640,12.0323,15.2982,0.9530,38598.1590,18.6357,11.7873,15.2115,0.8993,21584.2024,18.7714,11.7383,15.2549,0.9236,19395.2497,18.5460,18.5534,18.5497,-0.9904,2.6780,18.5534,18.5640,18.5587,-1.0163,2.2535,18.5640,18.6390,18.6015,-1.0118,0.7214,18.6390,18.6585,18.6487,-0.9492,0.6495,18.6585,18.6803,18.6694,-0.8371,0.6357,17.5098,18.4796,17.9947,-3.0349,-0.1815,18.9029,17.6188,18.2608,0.1448,-0.0019,18.7714,18.9029,18.8371,-0.3308,-0.0157,18.5460,18.7714,18.6587,-0.7892,-0.7307,12.2151,12.2183,12.2167,-0.4454,-2.6866,12.0608,12.0531,12.0569,0.5355,-2.2622,12.1164,12.1206,12.1185,-0.0862,-0.7300,11.8045,11.8202,11.8124,-0.7809,-0.6582,11.7873,11.7749,11.7811,0.3007,-0.6443,11.7873,11.9813,11.8843,-0.6790,0.1728,13.4207,12.7241,13.0724,0.3130,-0.0068,13.4207,11.0097,12.2152,1.2050,0.0071,11.7312,12.0862,11.9087,-1.0496,0.7221,4.8416,378.3318,-37579.1000,79577.6111
2855.0000,12.1716,18.5203,25.2000,43184.5000,-43159.3000,2.0422,5.3315,6842.4503,6847.7818,98.3907,50026.9503,19.8685,-50007.0818,18.5234,13.0489,11735.1000,0.0000,11735.1000,-0.4255,2749.8103,0.0000,2749.8103,19.5555,0.0000,8985.2897,8985.2897,18.5784,14.7709,1677.0000,0.0000,1677.0000,-0.0922,323.6471,0.0000,323.6471,4.1714,0.0000,1353.3529,1353.3529,18.5968,13.1208,392.7000,0.0000,392.7000,-0.0142,91.9367,0.0000,91.9367,0.6535,0.0000,300.7633,300.7633,11.9146,17.4132,0.0000,2388.6000,-2388.6000,0.1311,0.0000,392.1782,392.1782,6.3919,2780.7782,0.0000,-2780.7782,18.8484,13.3673,392.7000,0.0000,392.7000,-0.0142,91.6570,0.0000,91.6570,0.6513,0.0000,301.0430,301.0430,18.5284,11.9805,15.2545,0.8257,33440.5516,18.5292,11.8077,15.1684,0.7628,18307.5357,18.7070,11.7212,15.2141,0.7928,16649.1258,18.5203,18.5234,18.5219,-0.3850,2.4095,18.5234,18.5284,18.5259,-0.4447,1.9840,18.5284,18.5784,18.5534,-0.6288,0.6599,18.5784,18.5968,18.5876,-0.7866,0.5677,18.5968,18.6202,18.6085,-0.7839,0.5535,17.4846,18.1991,17.8419,-1.8933,-0.1527,18.8484,17.9179,18.3832,1.4277,-0.0216,18.7070,18.8484,18.7777,-0.7662,-0.0358,18.5203,18.7070,18.6137,-0.5925,-0.6538,12.2201,12.2199,12.2200,-0.0086,-2.4184,12.0399,12.0431,12.0415,-0.2351,-1.9929,12.2318,12.1576,12.1947,0.8701,-0.6688,11.8301,11.8260,11.8280,0.1405,-0.5766,11.8077,11.7974,11.8026,0.2104,-0.5624,11.8077,11.9146,11.8612,-0.3278,0.1438,11.9146,13.9261,12.9204,-1.8833,0.0127,13.6307,11.4946,12.5626,4.1441,0.0269,11.7117,11.9904,11.8511,-0.7448,0.6448,4.2852,334.8482,-31350.4000,68397.2131
2856.0000,12.1887,18.2651,946.2000,37307.9000,-36361.7000,1.8124,200.1260,5913.5934,6113.7194,87.4397,43221.4934,746.0740,-42475.4194,18.2935,12.8237,11728.2000,0.0000,11728.2000,-0.4253,2755.9288,0.0000,2755.9288,19.5519,0.0000,8972.2712,8972.2712,18.4894,14.6829,2405.3000,0.0000,2405.3000,-0.1322,464.7331,0.0000,464.7331,5.9892,0.0000,1940.5669,1940.5669,18.5192,13.0448,344.7000,0.0000,344.7000,-0.0125,80.7755,0.0000,80.7755,0.5741,0.0000,263.9245,263.9245,11.8811,17.3795,0.0000,1586.5000,-1586.5000,0.0871,0.0000,260.4017,260.4017,4.2454,1846.9017,0.0000,-1846.9017,18.7749,13.2953,344.7000,0.0000,344.7000,-0.0125,80.5251,0.0000,80.5251,0.5721,0.0000,264.1749,264.1749,18.3300,12.0591,15.1946,0.6638,26885.6163,18.4122,11.8205,15.1163,0.6280,15072.4636,18.7515,11.5848,15.1682,0.6828,14338.9837,18.2651,18.2935,18.2793,-2.9764,2.1430,18.2935,18.3300,18.3118,-2.6331,1.7177,18.3300,18.4894,18.4097,-1.7829,0.6061,18.4894,18.5192,18.5043,-1.0540,0.4740,18.5192,18.5526,18.5359,-0.9251,0.4615,17.6783,17.9190,17.7986,-0.5704,-0.1314,18.7749,18.2657,18.5203,1.6062,-0.0443,18.7515,18.7749,18.7632,-0.2234,-0.0568,18.2651,18.7515,18.5083,-1.3203,-0.5755,12.2567,12.2528,12.2548,0.3707,-2.1520,12.1350,12.1170,12.1260,0.9711,-1.7268,12.4510,12.2722,12.3616,1.9652,-0.6152,11.8446,11.8402,11.8424,0.1246,-0.4830,11.8205,11.8128,11.8166,0.1207,-0.4705,11.8205,11.8811,11.8508,-0.1739,0.1223,11.8811,13.3429,12.6120,-3.7699,0.0353,13.3305,12.3569,12.8437,3.3428,0.0478,11.6499,11.9451,11.7975,-0.6953,0.5665,3.7407,292.3066,-23125.3000,56297.0636
2857.0000,12.2107,18.0911,1434.5000,32566.5000,-31132.0000,1.6137,303.2904,5164.5905,5467.8810,77.9454,37731.0905,1131.2096,-36599.8810,18.1143,12.6483,11671.0000,0.0000,11671.0000,-0.4232,2748.5384,0.0000,2748.5384,19.5172,0.0000,8922.4616,8922.4616,18.3457,14.5409,2968.0000,0.0000,2968.0000,-0.1631,574.5180,0.0000,574.5180,7.4015,0.0000,2393.4820,2393.4820,18.4017,12.9297,352.6000,0.0000,352.6000,-0.0128,82.7453,0.0000,82.7453,0.5878,0.0000,269.8547,269.8547,11.8591,17.3573,0.0000,1150.6000,-1150.6000,0.0632,0.0000,188.8160,188.8160,3.0789,1339.4160,0.0000,-1339.4160,18.7474,13.2683,352.6000,0.0000,352.6000,-0.0128,82.3981,0.0000,82.3981,0.5858,0.0000,270.2019,270.2019,18.1497,12.1248,15.1373,0.5370,21748.5830,18.2916,11.8381,15.0649,0.5177,12424.3660,18.6952,11.5427,15.1189,0.5738,12048.8104,18.0911,18.1143,18.1027,-2.1795,1.9145,18.1143,18.1497,18.1320,-2.2180,1.4913,18.1497,18.3457,18.2477,-2.0044,0.5554,18.3457,18.4017,18.3737,-1.6253,0.3923,18.4017,18.4601,18.4309,-1.3162,0.3795,17.8868,17.7574,17.8221,0.2339,-0.1197,18.7474,18.4788,18.6131,1.0704,-0.0565,18.6952,18.7474,18.7213,-0.5553,-0.0693,18.0911,18.6952,18.3931,-1.4386,-0.5060,12.3107,12.3041,12.3074,0.5863,-1.9233,12.2406,12.2155,12.2280,1.1818,-1.5001,12.6322,12.4326,12.5324,2.0121,-0.5642,11.8624,11.8560,11.8592,0.1536,-0.4011,11.8381,11.8272,11.8327,0.1446,-0.3883,11.8381,11.8591,11.8486,-0.0755,0.1108,11.8591,12.8182,12.3387,-3.3476,0.0477,12.9134,12.8344,12.8739,0.3160,0.0605,11.6997,11.8493,11.7745,-0.3261,0.4972,3.2992,257.8040,-16938.4000,46221.7594
2858.0000,12.2540,17.8781,1976.6000,28368.6000,-26392.0000,1.4435,417.5967,4503.2431,4920.8398,69.8293,32871.8431,1559.0033,-31312.8398,17.9087,12.4469,11696.0000,0.0000,11696.0000,-0.4241,2761.4423,0.0000,2761.4423,19.6067,0.0000,8934.5577,8934.5577,18.1772,14.3744,4799.8000,0.0000,4799.8000,-0.2638,931.1381,0.0000,931.1381,11.9989,0.0000,3868.6619,3868.6619,18.2670,12.7978,345.9000,0.0000,345.9000,-0.0125,81.3071,0.0000,81.3071,0.5776,0.0000,264.5929,264.5929,11.8353,17.3333,0.0000,871.5000,-871.5000,0.0478,0.0000,142.9833,142.9833,2.3320,1014.4833,0.0000,-1014.4833,18.6947,13.2167,345.9000,0.0000,345.9000,-0.0125,80.8840,0.0000,80.8840,0.5749,0.0000,265.0160,265.0160,17.9540,12.2068,15.0804,0.4105,16626.4986,18.1389,11.8836,15.0112,0.4021,9651.4855,18.6498,11.4840,15.0669,0.4607,9674.2326,17.8781,17.9087,17.8934,-2.5751,1.7215,17.9087,17.9540,17.9314,-2.4705,1.2974,17.9540,18.1772,18.0656,-2.2461,0.5474,18.1772,18.2670,18.2221,-1.8782,0.2836,18.2670,18.3587,18.3128,-1.4733,0.2711,18.1388,17.6770,17.9079,0.9863,-0.1290,18.6947,18.6136,18.6542,0.4467,-0.0811,18.6498,18.6947,18.6722,-0.6405,-0.0937,17.8781,18.6498,18.2640,-1.6078,-0.4437,12.3807,12.3711,12.3759,0.7776,-1.7304,12.4026,12.3592,12.3809,1.7963,-1.3063,13.0613,12.6666,12.8639,3.9526,-0.5563,11.8904,11.8773,11.8839,0.2486,-0.2925,11.8836,11.8498,11.8667,0.3614,-0.2800,11.8836,11.8353,11.8594,0.0816,0.1201,11.8353,12.3757,12.1055,-2.8627,0.0722,12.5001,12.8719,12.6860,-2.3168,0.0848,11.7546,11.7879,11.7713,-0.0881,0.4348,2.9267,228.6937,-10075.9000,35952.2167
2859.0000,12.3223,17.6453,2488.5000,24487.9000,-21999.4000,1.2867,525.1362,3893.2022,4418.3384,62.3565,28381.1022,1963.3638,-26417.7384,17.6826,12.2256,11696.0000,0.0000,11696.0000,-0.4241,2769.2243,0.0000,2769.2243,19.6620,0.0000,8926.7757,8926.7757,17.9947,14.1941,5915.8000,0.0000,5915.8000,-0.3251,1150.3863,0.0000,1150.3863,14.8312,0.0000,4765.4137,4765.4137,18.1306,12.6642,341.3000,0.0000,341.3000,-0.0124,80.3605,0.0000,80.3605,0.5710,0.0000,260.9395,260.9395,11.8606,17.0232,21.7000,708.2000,-686.5000,0.0405,4.6249,116.2187,120.8436,1.9804,824.4187,17.0751,-807.3436,18.6430,13.1661,341.3000,0.0000,341.3000,-0.0124,79.8584,0.0000,79.8584,0.5677,0.0000,261.4416,261.4416,17.7402,12.3206,15.0304,0.3088,12507.1877,18.0659,11.8619,14.9639,0.3182,7636.0298,18.6036,11.4335,15.0185,0.3677,7721.8643,17.6453,17.6826,17.6640,-2.8178,1.5445,17.6826,17.7402,17.7114,-2.7035,1.1203,17.7402,17.9947,17.8674,-2.4406,0.5220,17.9947,18.1306,18.0627,-1.9728,0.1969,18.1306,18.2631,18.1968,-1.4487,0.1845,18.1633,17.7955,17.9794,0.8145,-0.1346,18.6430,18.6549,18.6490,-0.1116,-0.0940,18.6036,18.6430,18.6233,-0.6398,-0.1064,17.6453,18.6036,18.1244,-1.7328,-0.3856,12.4653,12.4522,12.4587,0.9510,-1.5531,12.6240,12.5553,12.5897,2.4705,-1.1290,13.3047,12.9662,13.1355,3.2277,-0.5306,11.9153,11.8981,11.9067,0.2264,-0.2055,11.8619,11.8673,11.8646,-0.0741,-0.1932,11.8619,11.8606,11.8612,-0.0273,0.1260,11.8606,12.1037,11.9821,-1.5375,0.0854,12.2382,12.6512,12.4447,-2.9607,0.0978,11.7494,11.7869,11.7681,-0.0867,0.3770,2.6002,203.1862,-4391.5000,27865.0819
2860.0000,12.4041,17.4475,3131.8000,23505.4000,-20373.6000,1.2738,659.9714,3743.9142,4403.8857,61.8312,27249.3142,2471.8286,-24777.4857,17.4803,12.0276,11668.7000,0.0000,11668.7000,-0.4231,2769.7687,0.0000,2769.7687,19.6772,0.0000,8898.9313,8898.9313,17.7807,13.9827,7847.7000,0.0000,7847.7000,-0.4312,1530.3936,0.0000,1530.3936,19.7360,0.0000,6317.3064,6317.3064,17.9922,12.5287,356.0000,0.0000,356.0000,-0.0129,83.9651,0.0000,83.9651,0.5967,0.0000,272.0349,272.0349,11.8993,15.6895,123.6000,653.3000,-529.7000,0.0454,26.3258,107.2482,133.5741,2.2339,760.5482,97.2742,-663.2741,18.5614,13.0862,356.0000,0.0000,356.0000,-0.0129,83.3805,0.0000,83.3805,0.5925,0.0000,272.6195,272.6195,17.5343,12.4532,14.9937,0.2603,10541.7971,18.1059,11.7576,14.9318,0.2927,7024.3642,18.5002,11.4651,14.9826,0.3243,6811.2823,17.4475,17.4803,17.4639,-2.4629,1.5321,17.4803,17.5343,17.5073,-2.5116,1.1089,17.5343,17.7807,17.6575,-2.5824,0.5710,17.7807,17.9922,17.8864,-2.1756,0.1398,17.9922,18.1779,18.0851,-1.3979,0.1269,17.8008,18.0488,17.9248,-0.7080,-0.1600,18.5614,18.6363,18.5989,-0.6532,-0.1146,18.5002,18.5614,18.5308,-1.1650,-0.1276,17.4475,18.5002,17.9738,-1.8663,-0.3786,12.5715,12.5549,12.5632,1.2116,-1.5411,12.8523,12.7774,12.8148,2.6681,-1.1180,13.4518,13.2223,13.3371,2.3840,-0.5801,11.9270,11.9135,11.9202,0.1148,-0.1488,11.7576,11.8698,11.8137,-0.6626,-0.1359,11.7576,11.8993,11.8284,-0.4441,0.1510,11.8993,11.9736,11.9365,-0.6004,0.1056,12.0948,12.3847,12.2397,-2.5224,0.1185,11.7600,11.7755,11.7678,-0.0533,0.3695,2.5821,201.7664,-674.9000,24377.4436
2861.0000,12.4467,17.0899,3759.1000,20664.4000,-16905.3000,1.1721,791.5928,3294.5742,4086.1670,57.0217,23958.9742,2967.5072,-20991.4670,17.1506,11.7049,11692.2000,0.0000,11692.2000,-0.4240,2786.9184,0.0000,2786.9184,19.7721,0.0000,8905.2816,8905.2816,17.5606,13.7653,8100.2000,0.0000,8100.2000,-0.4451,1584.2908,0.0000,1584.2908,20.4458,0.0000,6515.9092,6515.9092,17.8697,12.4087,451.8000,0.0000,451.8000,-0.0164,106.7223,0.0000,106.7223,0.7586,0.0000,345.0777,345.0777,11.8780,15.0919,214.5000,771.9000,-557.4000,0.0589,45.7029,126.6929,172.3957,2.9080,898.5929,168.7971,-729.7957,18.5147,13.0404,451.8000,0.0000,451.8000,-0.0164,105.8786,0.0000,105.8786,0.7528,0.0000,345.9214,345.9214,17.2420,12.6720,14.9570,0.1992,8065.7604,18.1259,11.6819,14.9039,0.2527,6065.7260,18.4971,11.4074,14.9523,0.2781,5839.4093,17.0899,17.1506,17.1203,-4.1961,1.4197,17.1506,17.2420,17.1963,-3.8025,0.9957,17.2420,17.5606,17.4013,-3.1408,0.5381,17.5606,17.8697,17.7151,-2.1163,0.0930,17.8697,18.1194,17.9945,-1.1413,0.0766,17.3592,18.1289,17.7440,-2.2301,-0.1674,18.5147,18.5891,18.5519,-0.6160,-0.1085,18.4971,18.5147,18.5059,-0.3490,-0.1249,17.0899,18.4971,17.7935,-2.2247,-0.3385,12.5971,12.5919,12.5945,0.3293,-1.4281,13.0461,12.9739,13.0100,2.3061,-1.0041,13.4237,13.3593,13.3915,0.6076,-0.5465,11.9405,11.9236,11.9321,0.0938,-0.1014,11.6819,11.8503,11.7661,-0.6238,-0.0850,11.6819,11.8780,11.7800,-0.6340,0.1590,11.8780,11.9324,11.9052,-0.4258,0.1002,12.0881,12.2157,12.1519,-1.1089,0.1166,11.6928,11.8185,11.7556,-0.1954,0.3301,2.4107,188.3729,3233.3000,19970.8957
2862.0000,12.5976,16.0336,11288.9000,31293.3000,-20004.4000,2.0661,2371.1656,5006.2825,7377.4481,101.0970,36299.5825,8917.7344,-27381.8481,16.1398,10.7160,11698.7000,0.0000,11698.7000,-0.4242,2824.9196,0.0000,2824.9196,19.8743,0.0000,8873.7804,8873.7804,16.8854,13.0985,9432.5000,0.0000,9432.5000,-0.5183,1861.9547,0.0000,1861.9547,23.8989,0.0000,7570.5453,7570.5453,17.1805,11.7340,357.0000,0.0000,357.0000,-0.0129,85.0613,0.0000,85.0613,0.6005,0.0000,271.9387,271.9387,11.6832,15.6308,194.7000,1161.9000,-967.2000,0.0788,41.6183,190.3609,231.9792,3.8741,1352.2609,153.0817,-1199.1792,18.4286,12.9560,357.0000,0.0000,357.0000,-0.0129,83.7504,0.0000,83.7504,0.5952,0.0000,273.2496,273.2496,16.2828,13.6213,14.9520,0.2800,11340.6884,17.6375,12.2506,14.9440,0.5101,12241.8945,18.3685,11.6592,15.0139,0.6353,13341.3949,16.0336,16.1398,16.0867,-12.5215,2.4328,16.1398,16.2828,16.2113,-11.9357,2.0086,16.2828,16.8854,16.5841,-9.9105,0.9038,16.8854,17.1805,17.0329,-8.2814,0.3855,17.1805,17.5363,17.3584,-7.7257,0.3725,17.4714,17.8113,17.6414,-1.2878,-0.2167,18.4286,18.5225,18.4755,-0.9704,-0.1379,18.3685,18.4286,18.3985,-1.3448,-0.1509,16.0336,18.3685,17.2011,-7.1985,-0.6664,12.8462,12.8219,12.8340,2.8412,-2.4456,13.3507,13.2932,13.3220,3.7160,-2.0214,12.6049,13.0246,12.8147,-7.0089,-0.9166,11.9776,11.9624,11.9700,0.4091,-0.3983,12.2506,11.9858,12.1182,4.2005,-0.3853,12.2506,11.6832,11.9669,2.2074,0.2039,11.6832,11.8617,11.7725,-1.6506,0.1251,11.9644,12.1065,12.0354,-1.4544,0.1380,11.7537,11.7585,11.7561,-0.0431,0.6536,4.2466,331.8327,873.6000,36923.9777
2863.0000,12.4150,17.6281,4691.0000,41175.2000,-36484.2000,2.1899,988.3633,6559.9520,7548.3152,106.3086,47735.1520,3702.6367,-44032.5152,17.4857,12.0321,11670.1000,0.0000,11670.1000,-0.4232,2769.9137,0.0000,2769.9137,20.1125,0.0000,8900.1863,8900.1863,16.9248,13.1376,7741.2000,0.0000,7741.2000,-0.4254,1527.2628,0.0000,1527.2628,19.8442,0.0000,6213.9372,6213.9372,16.9577,11.5162,344.4000,0.0000,344.4000,-0.0125,82.2917,0.0000,82.2917,0.5848,0.0000,262.1083,262.1083,11.8298,15.5698,267.3000,1362.0000,-1094.7000,0.0953,56.9983,223.4461,280.4444,4.6985,1585.4461,210.3017,-1375.1444,17.7332,12.2749,344.4000,0.0000,344.4000,-0.0125,81.4910,0.0000,81.4910,0.5749,0.0000,262.9090,262.9090,17.3244,12.6770,15.0007,0.5547,22465.6561,17.3184,12.5789,14.9486,0.5091,12219.4581,17.0765,12.8913,14.9839,0.4496,9441.5056,17.6281,17.4857,17.5569,17.6930,2.5740,17.4857,17.3244,17.4050,14.3573,2.1508,17.3244,16.9248,17.1246,6.4737,0.8975,16.9248,16.9577,16.9412,-1.1556,0.4721,16.9577,17.1061,17.0319,-3.9895,0.4596,17.0877,17.7857,17.4367,-2.5191,-0.2089,17.7332,18.3622,18.0477,-5.2118,-0.1135,17.0765,17.7332,17.4049,-12.0405,-0.1260,17.6281,17.0765,17.3523,1.7758,-0.7109,12.6767,12.6913,12.6840,-1.8592,-2.5865,12.7042,12.8028,12.7535,-6.9088,-2.1633,12.6556,12.7416,12.6986,-1.4499,-0.9099,12.3407,12.2325,12.2866,3.7716,-0.4845,12.5789,12.3625,12.4707,4.2045,-0.4721,12.5789,11.8298,12.2043,2.8158,0.1964,11.8298,11.7794,11.8046,0.3386,0.1011,11.8339,12.0056,11.9198,-1.4449,0.1135,12.7473,11.3917,12.0695,3.7334,0.6984,4.5265,353.7095,-17478.8000,44126.6199
2864.0000,12.3619,18.0855,2947.0000,49287.3000,-46340.3000,2.4826,621.4730,7842.9391,8464.4121,120.1446,57130.2391,2325.5270,-54804.7121,18.0424,12.5777,15509.7000,0.0000,15509.7000,-0.5624,3655.8027,0.0000,3655.8027,26.2257,0.0000,11853.8973,11853.8973,17.5152,13.7204,5568.2000,0.0000,5568.2000,-0.3060,1089.7307,0.0000,1089.7307,14.2640,0.0000,4478.4693,4478.4693,17.3753,11.9248,350.3000,0.0000,350.3000,-0.0127,83.2597,0.0000,83.2597,0.5967,0.0000,267.0403,267.0403,12.1231,14.0280,568.7000,1010.9000,-442.2000,0.0992,120.6829,166.3067,286.9896,4.9415,1177.2067,448.0171,-729.1896,17.3017,11.8527,350.3000,0.0000,350.3000,-0.0127,83.3370,0.0000,83.3370,0.5903,0.0000,266.9630,266.9630,17.9688,12.1622,15.0655,0.8099,32802.2207,17.4180,12.5235,14.9707,0.6144,14746.5312,17.1741,12.8138,14.9940,0.5474,11495.0479,18.0855,18.0424,18.0639,6.0700,2.9305,18.0424,17.9688,18.0056,7.1986,2.3681,17.9688,17.5152,17.7420,7.4021,0.9034,17.5152,17.3753,17.4453,6.0339,0.5975,17.3753,17.2721,17.3237,3.4731,0.5848,15.9885,17.8523,16.9204,-6.2793,-0.1964,17.3017,17.9912,17.6465,-4.8909,-0.0971,17.1741,17.3017,17.2379,-2.0636,-0.1099,18.0855,17.1741,17.6298,3.3001,-0.7934,12.4756,12.4927,12.4841,-2.4609,-2.9439,12.3997,12.4515,12.4256,-4.0058,-2.3815,12.8691,12.7791,12.8241,1.4653,-0.9169,12.4914,12.4427,12.4670,2.1286,-0.6109,12.5235,12.5034,12.5134,0.4674,-0.5982,12.5235,12.1231,12.3233,1.3868,0.1830,12.1231,11.8072,11.9651,1.8883,0.0837,11.8132,11.9133,11.8632,-0.7311,0.0964,12.7025,11.8683,12.2854,2.5561,0.7799,5.1026,398.7243,-25004.0000,59043.7997
2865.0000,12.3634,18.6237,525.9000,59689.5000,-59163.6000,2.8482,110.9007,9498.5275,9609.4282,137.4375,69188.0275,414.9993,-68773.0282,18.5662,13.0907,19312.1000,0.0000,19312.1000,-0.7003,4522.9219,0.0000,4522.9219,32.4059,0.0000,14789.1781,14789.1781,17.9121,14.1124,1777.8000,0.0000,1777.8000,-0.0977,346.0881,0.0000,346.0881,4.5079,0.0000,1431.7119,1431.7119,17.7627,12.3039,346.9000,0.0000,346.9000,-0.0126,82.0524,0.0000,82.0524,0.5875,0.0000,264.8476,264.8476,12.3371,14.2595,609.0000,1092.1000,-483.1000,0.1068,128.7830,180.0405,308.8236,5.3045,1272.1405,480.2170,-791.9236,17.2379,11.7904,346.9000,0.0000,346.9000,-0.0126,82.5947,0.0000,82.5947,0.5881,0.0000,264.3053,264.3053,18.4729,11.6463,15.0596,0.6930,28066.1982,17.6006,12.2933,14.9470,0.4849,11637.3440,17.2254,12.7017,14.9635,0.4133,8679.3965,18.6237,18.5662,18.5949,6.3590,2.2989,18.5662,18.4729,18.5195,6.1533,1.5986,18.4729,17.9121,18.1925,5.3875,0.5326,17.9121,17.7627,17.8374,4.6832,0.4349,17.7627,17.5899,17.6763,4.2061,0.4223,15.2114,17.6317,16.4215,-6.0693,-0.1462,17.2379,17.7946,17.5163,-1.6202,-0.0394,17.2254,17.2379,17.2317,-0.1243,-0.0519,18.6237,17.2254,17.9245,3.5081,-0.5494,12.4128,12.4202,12.4165,-0.8652,-2.3080,12.0359,12.1174,12.0767,-4.2600,-1.6077,12.7278,12.8022,12.7650,-0.7620,-0.5418,12.4023,12.4232,12.4127,-0.7041,-0.4441,12.2933,12.4051,12.3492,-2.0305,-0.4315,12.2933,12.3371,12.3152,-0.1464,0.1370,12.3371,11.7936,12.0653,1.1603,0.0302,11.7926,11.8879,11.8403,-0.3261,0.0428,12.6372,12.1205,12.3789,1.0793,0.5402,5.8345,455.9183,-37863.0000,48382.9387
2866.0000,12.3712,18.6276,567.3000,61889.4000,-61322.1000,2.9543,119.6153,9850.3316,9969.9469,142.5622,71739.7316,447.6847,-71292.0469,18.6246,13.1480,23139.0000,0.0000,23139.0000,-0.8391,5415.3439,0.0000,5415.3439,38.5525,0.0000,17723.6561,17723.6561,18.2644,14.4605,117.3000,0.0000,117.3000,-0.0064,22.7298,0.0000,22.7298,0.2954,0.0000,94.5702,94.5702,18.1348,12.6682,342.0000,0.0000,342.0000,-0.0124,80.5212,0.0000,80.5212,0.5761,0.0000,261.4788,261.4788,12.3679,15.1215,485.4000,1339.4000,-854.0000,0.1109,102.5942,220.8770,323.4712,5.4756,1560.2770,382.8058,-1177.4712,17.2060,11.7591,342.0000,0.0000,342.0000,-0.0124,81.4609,0.0000,81.4609,0.5803,0.0000,260.5391,260.5391,18.6070,11.5375,15.0722,0.7389,29924.0985,17.6958,12.1964,14.9461,0.5173,12414.9322,17.6386,12.3037,14.9712,0.5018,10538.2433,18.6276,18.6246,18.6261,0.3273,2.4058,18.6246,18.6070,18.6158,1.1123,1.5668,18.6070,18.2644,18.4357,2.8859,0.4693,18.2644,18.1348,18.1996,4.3220,0.4629,18.1348,17.9634,18.0491,4.4501,0.4505,15.5778,16.8015,16.1897,-2.8468,-0.1348,17.2060,17.6901,17.4481,-0.8719,-0.0240,17.6386,17.2060,17.4223,2.2520,-0.0364,18.6276,17.6386,18.1331,2.4684,-0.5485,12.3521,12.3585,12.3553,-0.7872,-2.4149,11.8879,11.9283,11.9081,-2.0832,-1.5759,12.3498,12.6916,12.5207,-2.9967,-0.4784,12.2811,12.3210,12.3011,-1.3964,-0.4720,12.1964,12.2707,12.2336,-1.4449,-0.4596,12.1964,12.3679,12.2822,-0.4476,0.1257,12.3679,11.8571,12.1125,0.5206,0.0149,11.8126,11.8566,11.8346,-0.1175,0.0273,12.2811,12.4276,12.3544,-0.3446,0.5394,6.0452,472.3799,-38235.8000,52877.2740
2867.0000,12.3311,18.5847,596.6000,63804.4000,-63207.8000,3.0464,125.8788,10145.9435,10271.8223,147.0113,73950.3435,470.7212,-73479.6223,18.5888,13.1130,23137.8000,0.0000,23137.8000,-0.8390,5417.4131,0.0000,5417.4131,38.5202,0.0000,17720.3869,17720.3869,12.2251,12.2251,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.3903,12.9185,427.5000,0.0000,427.5000,-0.0155,100.3362,0.0000,100.3362,0.7164,0.0000,327.1638,327.1638,12.3557,16.2189,288.1000,1606.7000,-1318.6000,0.1104,60.9050,264.9247,325.8297,5.4219,1871.6247,227.1950,-1644.4297,17.4054,11.9542,427.5000,0.0000,427.5000,-0.0155,101.5703,0.0000,101.5703,0.7257,0.0000,325.9297,325.9297,18.5935,11.5738,15.0836,0.7644,30956.3182,17.7888,12.1165,14.9527,0.5559,13341.0781,17.9583,12.0181,14.9882,0.5821,12224.7121,18.5847,18.5888,18.5868,-0.5231,2.4740,18.5888,18.5935,18.5912,-0.3455,1.6350,18.5935,18.4673,18.5304,1.0945,0.4916,18.4673,18.3903,18.4288,2.7175,0.4916,18.3903,18.2686,18.3294,3.3340,0.4761,16.4377,16.0799,16.2588,0.7860,-0.1337,17.4054,17.4744,17.4399,-0.1473,-0.0233,17.9583,17.4054,17.6818,3.0830,-0.0388,18.5847,17.9583,18.2715,1.6212,-0.5724,12.2819,12.2890,12.2855,-0.8917,-2.4835,11.8445,11.8578,11.8512,-0.7356,-1.6445,12.2251,12.4622,12.3437,-2.1857,-0.5011,12.1943,12.2251,12.2097,-1.1513,-0.5011,12.1165,12.1712,12.1438,-1.1315,-0.4856,12.1165,12.3557,12.2361,-0.6050,0.1242,12.3557,11.9411,12.1484,0.3844,0.0138,11.9481,11.7825,11.8653,0.3215,0.0293,12.0058,12.5165,12.2612,-1.1732,0.5629,6.2261,486.5194,-40533.6000,56522.1083
2868.0000,12.2872,18.5192,734.9000,65441.5000,-64706.6000,3.1309,155.1747,10395.9951,10551.1698,151.0716,75837.4951,579.7253,-75257.7698,18.5257,13.0512,23131.8000,0.0000,23131.8000,-0.8388,5420.1715,0.0000,5420.1715,38.5287,0.0000,17711.6285,17711.6285,12.1391,12.1391,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5043,13.0302,416.7000,0.0000,416.7000,-0.0151,97.6654,0.0000,97.6654,0.6959,0.0000,319.0346,319.0346,12.3244,17.1889,110.6000,1829.7000,-1719.1000,0.1089,23.3930,301.6016,324.9946,5.3278,2131.3016,87.2070,-2044.0946,17.6764,12.2195,416.7000,0.0000,416.7000,-0.0151,98.6683,0.0000,98.6683,0.7054,0.0000,318.0317,318.0317,18.5363,11.6483,15.0923,0.7776,31493.3424,17.8896,12.0355,14.9625,0.5948,14275.4236,18.1804,11.8322,15.0063,0.6450,13545.1417,18.5192,18.5257,18.5225,-0.8249,2.5373,18.5257,18.5363,18.5310,-0.7750,1.6985,18.5363,18.5329,18.5346,0.0014,0.5131,18.5329,18.5043,18.5186,1.0342,0.5131,18.5043,18.4444,18.4743,1.6998,0.4980,17.2129,15.8323,16.5226,3.1343,-0.1343,17.6764,17.3161,17.4963,0.6317,-0.0253,18.1804,17.6764,17.9284,2.9270,-0.0404,18.5192,18.1804,18.3498,0.8961,-0.5936,12.2446,12.2486,12.2466,-0.5179,-2.5471,11.8476,11.8486,11.8481,-0.0863,-1.7083,12.1391,12.2994,12.2192,-1.5509,-0.5229,12.1118,12.1391,12.1254,-1.0662,-0.5229,12.0355,12.0844,12.0599,-1.0613,-0.5078,12.0355,12.3244,12.1799,-0.7263,0.1245,12.3244,12.0303,12.1773,0.3004,0.0155,12.1237,11.7481,11.9359,0.8037,0.0306,11.8278,12.4560,12.1419,-1.4885,0.5838,6.3908,499.3890,-42460.5000,59313.9077
2869.0000,12.2460,18.4518,900.4000,66492.7000,-65592.3000,3.1892,190.2533,10553.1961,10743.4494,153.8643,77045.8961,710.1467,-76335.7494,18.4584,12.9853,23133.3000,0.0000,23133.3000,-0.8389,5424.9728,0.0000,5424.9728,38.5640,0.0000,17708.3272,17708.3272,12.0595,12.0595,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5207,13.0462,537.3000,0.0000,537.3000,-0.0195,125.9062,0.0000,125.9062,0.8960,0.0000,411.3938,411.3938,12.2828,17.6380,25.2000,1935.7000,-1910.5000,0.1082,5.3337,318.9436,324.2772,5.2789,2254.6436,19.8663,-2234.7772,17.9442,12.4816,537.3000,0.0000,537.3000,-0.0195,126.8014,0.0000,126.8014,0.9061,0.0000,410.4986,410.4986,18.4699,11.7243,15.0971,0.7772,31476.2260,17.9982,11.9478,14.9730,0.6274,15057.3401,18.3147,11.7270,15.0209,0.6831,14344.9896,18.4518,18.4584,18.4551,-0.8620,2.5799,18.4584,18.4699,18.4641,-0.8557,1.7410,18.4699,18.5209,18.4954,-0.5220,0.5312,18.5209,18.5207,18.5208,-0.0223,0.5312,18.5207,18.5055,18.5131,0.4190,0.5117,17.5663,16.0534,16.8098,3.4173,-0.1335,17.9442,17.2597,17.6019,1.2259,-0.0253,18.3147,17.9442,18.1294,2.3771,-0.0448,18.4518,18.3147,18.3832,0.3543,-0.6094,12.2263,12.2283,12.2273,-0.2819,-2.5901,11.8659,11.8627,11.8643,0.1468,-1.7512,12.0595,12.1822,12.1209,-1.2354,-0.5414,12.0351,12.0595,12.0473,-0.9913,-0.5414,11.9478,11.9973,11.9725,-1.1035,-0.5220,11.9478,12.2828,12.1153,-0.8295,0.1233,12.2828,12.1069,12.1948,0.1619,0.0151,12.3182,11.7802,12.0492,1.3183,0.0346,11.7301,12.3228,12.0264,-1.4421,0.5991,6.5047,508.2850,-43294.9000,60878.5557
2870.0000,12.2071,18.3759,1133.3000,67273.4000,-66140.1000,3.2382,239.6236,10667.7607,10907.3842,156.2209,77941.1607,893.6764,-77047.4842,18.3832,12.9116,23137.6000,0.0000,23137.6000,-0.8390,5430.9708,0.0000,5430.9708,38.6062,0.0000,17706.6292,17706.6292,11.9831,11.9831,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4861,13.0124,417.2000,0.0000,417.2000,-0.0151,97.8042,0.0000,97.8042,0.6955,0.0000,319.3958,319.3958,12.2092,17.7101,0.0000,2031.1000,-2031.1000,0.1115,0.0000,334.4222,334.4222,5.4359,2365.5222,0.0000,-2365.5222,18.1293,12.6629,417.2000,0.0000,417.2000,-0.0151,98.2331,0.0000,98.2331,0.7010,0.0000,318.9669,318.9669,18.3957,11.8043,15.1000,0.7785,31530.3221,18.0701,11.8968,14.9835,0.6562,15749.5152,18.3879,11.6793,15.0336,0.7131,14975.8951,18.3759,18.3832,18.3796,-0.9605,2.6184,18.3832,18.3957,18.3895,-0.9502,1.7794,18.3957,18.4729,18.4343,-0.7858,0.5392,18.4729,18.4861,18.4795,-0.5467,0.5392,18.4861,18.4956,18.4908,-0.3175,0.5240,17.6379,16.4476,17.0427,2.7618,-0.1374,18.1293,17.3275,17.7284,1.4771,-0.0259,18.3879,18.1293,18.2586,1.5099,-0.0410,18.3759,18.3879,18.3819,-0.0649,-0.6198,12.2138,12.2151,12.2144,-0.2037,-2.6286,11.8914,11.8866,11.8890,0.2496,-1.7895,11.9831,12.0882,12.0357,-1.0772,-0.5493,11.9597,11.9831,11.9714,-0.9646,-0.5493,11.8968,11.9299,11.9134,-0.7632,-0.5342,11.8968,12.2092,12.0530,-0.7998,0.1273,12.2092,12.1875,12.1984,-0.0056,0.0158,12.4202,11.8815,12.1508,1.1777,0.0309,11.6895,12.1724,11.9310,-1.2009,0.6097,6.6096,516.4815,-44199.2000,62255.7325
2871.0000,12.1750,18.2900,1477.3000,67944.0000,-66466.7000,3.2878,312.5294,10766.3358,11078.8652,158.6231,78710.3358,1164.7706,-77545.5652,18.2982,12.8283,23137.2000,0.0000,23137.2000,-0.8390,5436.5389,0.0000,5436.5389,38.6448,0.0000,17700.6611,17700.6611,11.9367,11.9367,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4257,12.9532,357.0000,0.0000,357.0000,-0.0129,83.7533,0.0000,83.7533,0.5954,0.0000,273.2467,273.2467,12.1194,17.6196,0.0000,2287.6000,-2287.6000,0.1256,0.0000,376.3279,376.3279,6.1222,2663.9279,0.0000,-2663.9279,18.2450,12.7762,357.0000,0.0000,357.0000,-0.0129,83.9389,0.0000,83.9389,0.5983,0.0000,273.0611,273.0611,18.3119,11.8902,15.1010,0.7793,31561.5721,18.0954,11.8880,14.9917,0.6780,16270.9891,18.4162,11.6704,15.0433,0.7368,15472.0461,18.2900,18.2982,18.2941,-1.0802,2.6589,18.2982,18.3119,18.3050,-1.0676,1.8199,18.3119,18.4058,18.3588,-0.9595,0.5457,18.4058,18.4257,18.4157,-0.8186,0.5457,18.4257,18.4475,18.4366,-0.7037,0.5327,17.5913,16.8184,17.2049,1.9075,-0.1469,18.2450,17.4248,17.8349,1.2367,-0.0213,18.4162,18.2450,18.3306,0.8202,-0.0342,18.2900,18.4162,18.3531,-0.3962,-0.6289,12.2058,12.2067,12.2062,-0.1479,-2.6688,11.9271,11.9204,11.9237,0.3703,-1.8298,11.9367,12.0120,11.9743,-0.7891,-0.5555,11.9239,11.9367,11.9303,-0.5451,-0.5555,11.8880,11.8994,11.8937,-0.2863,-0.5426,11.8880,12.1194,12.0037,-0.6440,0.1370,12.1194,12.2609,12.1902,-0.1480,0.0115,12.5344,11.9436,12.2390,1.0152,0.0244,11.6812,12.0382,11.8597,-0.9091,0.6190,6.7375,526.4776,-44903.1000,63304.6073
2872.0000,12.1553,18.2134,1826.5000,67617.7000,-65791.2000,3.2906,386.5335,10709.9116,11096.4451,158.7762,78327.6116,1439.9665,-76887.6451,18.2208,12.7525,23128.0000,0.0000,23128.0000,-0.8387,5439.5448,0.0000,5439.5448,38.6740,0.0000,17688.4552,17688.4552,11.9294,11.9294,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.3536,12.8826,343.4000,0.0000,343.4000,-0.0125,80.6337,0.0000,80.6337,0.5732,0.0000,262.7663,262.7663,12.0364,17.5359,0.0000,2748.2000,-2748.2000,0.1509,0.0000,451.7406,451.7406,7.3546,3199.9406,0.0000,-3199.9406,18.3114,12.8413,343.4000,0.0000,343.4000,-0.0125,80.6754,0.0000,80.6754,0.5746,0.0000,262.7246,262.7246,18.2334,11.9657,15.0996,0.7694,31159.4504,18.0770,11.9145,14.9957,0.6808,16339.0541,18.4047,11.6942,15.0494,0.7413,15568.1645,18.2134,18.2208,18.2171,-0.9779,2.6660,18.2208,18.2334,18.2271,-0.9894,1.8273,18.2334,18.3304,18.2819,-0.9773,0.5384,18.3304,18.3536,18.3420,-0.9385,0.5384,18.3536,18.3815,18.3676,-0.8815,0.5259,17.5315,17.0852,17.3084,1.2002,-0.1615,18.3114,17.4692,17.8903,0.6201,-0.0106,18.4047,18.3114,18.3581,0.2821,-0.0231,18.2134,18.4047,18.3090,-0.5807,-0.6246,12.2070,12.2071,12.2071,-0.0390,-2.6751,11.9653,11.9579,11.9616,0.4082,-1.8364,11.9294,11.9645,11.9469,-0.3795,-0.5475,11.9285,11.9294,11.9289,-0.0656,-0.5475,11.9145,11.9063,11.9104,0.1530,-0.5351,11.9145,12.0364,11.9755,-0.3897,0.1524,12.0364,12.3415,12.1890,-0.0636,0.0015,12.7877,11.8506,12.3191,0.9179,0.0139,11.6977,11.9303,11.8140,-0.5996,0.6154,6.7949,530.9610,-44724.6000,63066.6690
2873.0000,12.1986,16.6949,10307.8000,51415.3000,-41107.5000,2.9660,2179.7850,8151.5297,10331.3147,144.3446,59566.8297,8128.0150,-51438.8147,16.8454,11.4055,19324.3000,0.0000,19324.3000,-0.7007,4624.0128,0.0000,4624.0128,32.3476,0.0000,14700.2872,14700.2872,11.9660,11.9660,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.1395,12.6728,352.8000,0.0000,352.8000,-0.0128,83.0592,0.0000,83.0592,0.5895,0.0000,269.7408,269.7408,11.9445,17.4434,0.0000,3503.9000,-3503.9000,0.1923,0.0000,575.4585,575.4585,9.3766,4079.3585,0.0000,-4079.3585,18.1897,12.7221,352.8000,0.0000,352.8000,-0.0128,83.0078,0.0000,83.0078,0.5898,0.0000,269.7922,269.7922,17.0633,13.0042,15.0337,0.4701,19038.3252,17.9631,12.0055,14.9843,0.6209,14902.5553,18.9511,11.1854,15.0682,0.8094,16997.3260,16.6949,16.8454,16.7702,-17.5103,2.4026,16.8454,17.0633,16.9543,-15.4083,1.7018,17.0633,18.0551,17.5592,-8.7700,0.4858,18.0551,18.1395,18.0973,-3.0020,0.4858,18.1395,18.2222,18.1808,-2.3024,0.4730,17.4434,17.2650,17.3542,0.5041,-0.1756,17.4434,18.1897,17.8165,-0.9395,0.0168,18.1897,18.4997,18.3447,-0.2101,0.0040,16.6949,18.9543,17.8246,-5.8951,-0.5635,12.2208,12.2196,12.2202,0.1099,-2.4093,12.7008,12.5552,12.6280,7.9930,-1.7085,11.9660,11.9518,11.9589,0.0958,-0.4925,11.9804,11.9660,11.9732,0.4856,-0.4925,12.0055,11.9620,11.9838,0.8363,-0.4797,12.0055,11.9685,11.9870,0.0906,0.1688,12.9384,11.7721,12.3553,1.9581,-0.0235,11.1854,13.1970,12.1912,-1.5930,-0.0107,11.1854,12.1075,11.6464,-2.0716,0.5568,6.2661,489.6412,-24581.5000,50938.2065
2874.0000,12.2853,16.7404,8675.6000,42095.6000,-33420.0000,2.4407,1831.9199,6686.9866,8518.9065,118.8122,48782.5866,6843.6801,-41938.9065,16.7441,11.3073,11693.6000,0.0000,11693.6000,-0.4240,2801.7302,0.0000,2801.7302,19.9511,0.0000,8891.8698,8891.8698,12.0589,12.0589,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.6693,12.2125,345.7000,0.0000,345.7000,-0.0125,81.8639,0.0000,81.8639,0.5793,0.0000,263.8361,263.8361,12.0177,17.5170,0.0000,3979.6000,-3979.6000,0.2185,0.0000,654.0376,654.0376,10.6492,4633.6376,0.0000,-4633.6376,17.9072,12.4454,345.7000,0.0000,345.7000,-0.0125,81.6217,0.0000,81.6217,0.5789,0.0000,264.0783,264.0783,16.7808,13.2042,14.9925,0.3764,15243.8237,17.7057,12.2127,14.9592,0.5203,12486.0256,18.3314,11.7386,15.0350,0.6244,13112.9474,16.7404,16.7441,16.7422,-0.3858,1.9576,16.7441,16.7808,16.7625,-2.3644,1.5336,16.7808,17.4625,17.1216,-5.3296,0.4286,17.4625,17.6693,17.5659,-6.4619,0.4286,17.6693,17.8744,17.7719,-4.9842,0.4160,17.5170,17.3005,17.4088,0.6102,-0.1733,17.5170,17.9072,17.7121,-1.3087,0.0452,17.9072,18.3992,18.1532,-2.3593,0.0326,16.7404,18.3268,17.5336,-3.5608,-0.4831,12.4839,12.4526,12.4682,2.9443,-1.9614,12.8580,12.8084,12.8332,2.4278,-1.5374,12.0589,11.9733,12.0161,0.6411,-0.4323,12.0990,12.0589,12.0790,1.2274,-0.4323,12.2127,12.0956,12.1542,2.0078,-0.4198,12.2127,11.9223,12.0675,0.9223,0.1695,12.3896,12.3483,12.3689,0.1164,-0.0489,11.7386,12.3704,12.0545,-1.6984,-0.0364,11.7386,11.6008,11.6697,0.2319,0.4793,5.2931,413.6090,-25014.6000,40842.7966
2875.0000,12.3345,16.3837,10032.8000,38168.0000,-28135.2000,2.3257,2116.7338,6069.8041,8186.5379,113.4630,44237.8041,7916.0662,-36321.7379,16.4287,10.9989,11674.0000,0.0000,11674.0000,-0.4233,2808.4097,0.0000,2808.4097,19.9462,0.0000,8865.5903,8865.5903,17.0553,13.2571,324.9000,0.0000,324.9000,-0.0179,63.9843,0.0000,63.9843,0.9087,0.0000,260.9157,260.9157,17.2335,11.7860,341.0000,0.0000,341.0000,-0.0124,81.1945,0.0000,81.1945,0.5751,0.0000,259.8055,259.8055,12.0529,17.5526,0.0000,3764.7000,-3764.7000,0.2067,0.0000,618.9272,618.9272,10.0744,4383.6272,0.0000,-4383.6272,17.7737,12.3148,341.0000,0.0000,341.0000,-0.0124,80.6458,0.0000,80.6458,0.5733,0.0000,260.3542,260.3542,16.4900,13.4251,14.9576,0.3016,12214.0888,17.4324,12.4343,14.9333,0.4426,10622.9627,18.0995,11.9181,15.0088,0.5474,11495.6225,16.3837,16.4287,16.4062,-4.1040,1.8691,16.4287,16.4900,16.4594,-3.7063,1.4458,16.4900,17.0553,16.7727,-4.2604,0.4126,17.0553,17.2335,17.1444,-5.1354,0.3947,17.2335,17.4643,17.3489,-5.1529,0.3824,17.5526,17.3600,17.4563,0.5242,-0.1687,17.5526,17.7737,17.6632,-0.6399,0.0380,17.7737,18.2453,18.0095,-1.7829,0.0256,16.3837,18.0913,17.2375,-3.6220,-0.4566,12.5353,12.5271,12.5312,0.7111,-1.8729,13.0282,12.9840,13.0061,2.0373,-1.4496,12.2474,12.0433,12.1454,1.5111,-0.4164,12.2664,12.2022,12.2343,1.8255,-0.3985,12.4343,12.2818,12.3580,2.4109,-0.3861,12.4343,11.9564,12.1953,1.4941,0.1649,12.1790,12.4339,12.3065,-0.8026,-0.0417,11.9181,12.1219,12.0200,-0.4648,-0.0294,11.9181,11.5378,11.7280,0.6542,0.4528,5.0465,394.3389,-19219.0000,34332.6740
2876.0000,12.6797,14.3208,16566.5000,21537.6000,-4971.1000,1.8796,3474.8821,3452.0217,6926.9038,92.8114,24989.6217,13091.6179,-11898.0038,14.5412,9.1533,11684.4000,0.0000,11684.4000,-0.4237,2882.0000,0.0000,2882.0000,20.0538,0.0000,8802.4000,8802.4000,16.2377,12.4593,1892.7000,0.0000,1892.7000,-0.1040,377.0308,0.0000,377.0308,4.8376,0.0000,1515.6692,1515.6692,16.5053,11.0735,356.6000,0.0000,356.6000,-0.0129,85.7024,0.0000,85.7024,0.6051,0.0000,270.8976,270.8976,12.0397,17.5393,0.0000,3510.5000,-3510.5000,0.1927,0.0000,577.0634,577.0634,9.3943,4087.5634,0.0000,-4087.5634,17.7680,12.3092,356.6000,0.0000,356.6000,-0.0129,84.3411,0.0000,84.3411,0.6006,0.0000,272.2589,272.2589,14.8262,14.9158,14.8710,-0.0105,-424.9734,16.9892,12.8537,14.9215,0.4357,10457.5094,18.3640,11.7038,15.0339,0.7017,14736.5377,14.3208,14.5412,14.4310,-23.8851,2.2385,14.5412,14.8262,14.6837,-21.4777,1.8148,14.8262,16.2377,15.5320,-15.0212,0.5855,16.2377,16.5053,16.3715,-9.3760,0.4815,16.5053,16.8122,16.6587,-8.3780,0.4686,17.5393,17.4327,17.4860,0.3099,-0.1871,17.5393,17.7741,17.6567,-0.1267,0.0057,18.3640,17.7633,18.0636,0.6041,-0.0073,14.3208,18.3640,16.3424,-10.8506,-0.5809,12.9655,12.9200,12.9428,4.9178,-2.2449,14.0460,13.8525,13.9492,11.3325,-1.8212,12.4766,12.2393,12.3580,2.5173,-0.5919,12.5809,12.4803,12.5306,3.5272,-0.4879,12.8537,12.6219,12.7378,4.5345,-0.4750,12.8537,12.0219,12.4378,2.8770,0.1807,12.3092,12.3071,12.3082,-0.0286,-0.0121,12.3092,11.7399,12.0245,0.0059,0.0009,11.7038,11.7410,11.7224,-0.1155,0.5745,4.1458,323.9618,5808.7000,24769.0737
2877.0000,12.6148,15.0156,12466.9000,21945.9000,-9479.0000,1.6857,2617.8407,3512.2605,6130.1012,82.8056,25458.1605,9849.0593,-15609.1012,14.9476,9.5516,11698.6000,0.0000,11698.6000,-0.4242,2869.7483,0.0000,2869.7483,20.6425,0.0000,8828.8517,8828.8517,15.3651,11.5986,3806.2000,0.0000,3806.2000,-0.2092,767.8568,0.0000,767.8568,9.8681,0.0000,3038.3432,3038.3432,15.7381,10.3236,451.6000,0.0000,451.6000,-0.0164,109.6239,0.0000,109.6239,0.7742,0.0000,341.9761,341.9761,12.2566,17.7577,0.0000,3130.4000,-3130.4000,0.1718,0.0000,515.6609,515.6609,8.3771,3646.0609,0.0000,-3646.0609,18.1302,12.6637,451.6000,0.0000,451.6000,-0.0164,106.3317,0.0000,106.3317,0.7606,0.0000,345.2683,345.2683,14.9037,14.7787,14.8412,0.0121,490.5276,16.6076,13.1612,14.8844,0.3004,7210.7214,16.9259,12.9931,14.9595,0.3428,7199.8205,15.0156,14.9476,14.9816,6.5958,2.0167,14.9476,14.9037,14.9257,2.8714,1.5925,14.9037,15.3651,15.1344,-4.8466,0.5754,15.3651,15.7381,15.5516,-9.9429,0.3663,15.7381,16.1605,15.9493,-8.6096,0.3499,17.7165,17.4200,17.5683,0.9442,-0.1926,18.1302,17.3745,17.7523,1.1053,-0.0207,16.9259,18.1302,17.5281,-6.5120,-0.0371,15.0156,16.9259,15.9708,-4.5339,-0.5117,12.9923,12.9867,12.9895,0.5154,-2.0234,13.8929,13.9050,13.8989,-0.6556,-1.5992,12.3069,12.3452,12.3260,-0.4348,-0.5821,12.8028,12.7041,12.7534,2.6403,-0.3730,13.1612,12.9166,13.0389,3.5851,-0.3566,13.1612,12.2566,12.7089,3.2228,0.1859,12.2566,12.3474,12.3020,-0.1230,0.0140,12.5178,11.7977,12.1577,1.5584,0.0304,12.9211,11.1246,12.0229,3.5769,0.5051,3.7146,290.2603,3798.6000,14901.0695
2878.0000,12.5600,14.0603,13824.0000,17013.0000,-3189.0000,1.5231,2905.4938,2719.4002,5624.8940,75.1277,19732.4002,10918.5062,-8813.8940,14.1782,8.8004,11677.6000,0.0000,11677.6000,-0.4235,2894.5612,0.0000,2894.5612,20.4802,0.0000,8783.0388,8783.0388,14.9077,11.1479,6096.9000,0.0000,6096.9000,-0.3350,1238.3755,0.0000,1238.3755,16.0528,0.0000,4858.5245,4858.5245,15.2246,9.8221,357.0000,0.0000,357.0000,-0.0129,87.2511,0.0000,87.2511,0.6189,0.0000,269.7489,269.7489,12.5690,18.0726,0.0000,2301.1000,-2301.1000,0.1263,0.0000,380.2339,380.2339,6.1585,2681.3339,0.0000,-2681.3339,17.3370,11.8871,357.0000,0.0000,357.0000,-0.0129,84.8931,0.0000,84.8931,0.5983,0.0000,272.1069,272.1069,14.3189,15.2821,14.8005,-0.0746,-3021.5002,16.4477,13.2562,14.8519,0.2225,5339.4755,16.8946,12.9450,14.9198,0.2753,5781.9176,14.0603,14.1782,14.1193,-10.4555,1.8274,14.1782,14.3189,14.2486,-8.2198,1.4039,14.3189,14.9077,14.6133,-6.3374,0.5906,14.9077,15.2246,15.0662,-5.9073,0.2556,15.2246,15.6603,15.4425,-6.1656,0.2426,17.9820,17.4470,17.7145,1.7155,-0.1912,17.3370,17.8055,17.5712,-2.2342,-0.0648,16.8946,17.3370,17.1158,-5.0236,-0.0778,14.0603,16.8946,15.4775,-6.0017,-0.4573,12.7691,12.7974,12.7832,-2.5382,-1.8350,13.9778,13.9597,13.9687,0.7938,-1.4115,11.8964,12.2045,12.0505,-3.3741,-0.5982,12.9364,12.8493,12.8928,1.6335,-0.2632,13.2562,13.0975,13.1768,1.6156,-0.2502,13.2562,12.5690,12.9126,2.4094,0.1835,12.5690,12.2544,12.4117,1.2752,0.0572,12.1866,12.1569,12.1718,0.1209,0.0702,12.8221,11.5914,12.2067,2.1698,0.4497,3.3024,258.0552,12998.4000,8099.8928
2879.0000,14.7248,15.6164,15282.7000,14844.8000,437.9000,-1.4965,3099.7717,2496.5060,5596.2777,74.0386,17341.3060,12182.9283,-5158.3777,15.3400,9.9343,11680.8000,0.0000,11680.8000,-0.4236,2850.4215,0.0000,2850.4215,20.7248,0.0000,8830.3785,8830.3785,16.2603,12.4811,7974.4000,0.0000,7974.4000,-0.4382,1588.0111,0.0000,1588.0111,21.1685,0.0000,6386.3889,6386.3889,16.5659,11.1323,344.0000,0.0000,344.0000,-0.0125,82.6096,0.0000,82.6096,0.6008,0.0000,261.3904,261.3904,13.0222,17.6546,120.8000,1412.3000,-1291.5000,0.0868,25.2640,234.4688,259.7328,4.2489,1646.7688,95.5360,-1551.2328,17.3770,11.9265,344.0000,0.0000,344.0000,-0.0125,81.7605,0.0000,81.7605,0.5829,0.0000,262.2395,262.2395,13.6207,15.8589,14.7398,-0.2448,-9912.4038,12.6383,16.7534,14.6958,-0.4050,-9719.7964,10.6241,18.6988,14.6614,-0.7947,-16688.1750,15.3400,15.0739,15.2070,13.0772,-1.0186,15.5846,15.3400,15.4623,14.5981,-1.4422,16.2603,14.5132,15.3868,9.2852,-0.2940,16.5659,16.2603,16.4131,16.2061,-0.7322,16.9300,16.5659,16.7480,15.7059,-0.7447,17.6462,17.7478,17.6970,-0.2599,-0.1323,17.3770,17.6302,17.5036,-0.8651,-0.0454,18.6988,17.3770,18.0379,11.0788,-0.0579,18.6988,13.9807,16.3397,10.3569,0.4779,15.6164,15.0007,15.3085,30.4260,1.0226,13.5168,13.6207,13.5688,-4.8759,1.4462,13.6207,11.9657,12.7932,8.9147,0.2980,12.2725,12.3987,12.3356,-6.7732,0.7362,12.3776,12.6383,12.5080,-8.1208,0.7487,12.6383,13.0222,12.8302,-1.0427,0.1363,13.0222,12.2585,12.6404,2.7102,0.0495,12.1917,12.1706,12.1811,0.0641,0.0619,15.6164,10.4220,13.0192,9.7560,-0.4739,0.1886,14.7354,19489.6000,-36320.3753
2880.0000,15.4517,16.1486,14844.1000,13355.1000,1489.0000,-1.4033,2976.4090,2286.1432,5262.5522,68.3207,15641.2432,11867.6910,-3773.5522,15.3964,9.9900,11698.7000,0.0000,11698.7000,-0.4242,2852.6506,0.0000,2852.6506,20.3983,0.0000,8846.0494,8846.0494,16.6579,12.8741,8526.7000,0.0000,8526.7000,-0.4686,1688.4942,0.0000,1688.4942,22.0979,0.0000,6838.2058,6838.2058,16.7278,11.2914,389.0000,0.0000,389.0000,-0.0141,93.2220,0.0000,93.2220,0.6663,0.0000,295.7780,295.7780,17.5776,17.8768,931.9000,750.8000,181.1000,-0.1129,182.2255,132.2400,314.4654,5.5946,883.0400,749.6745,-133.3654,17.7954,12.3359,389.0000,0.0000,389.0000,-0.0141,91.9729,0.0000,91.9729,0.6588,0.0000,297.0271,297.0271,14.0244,15.4332,14.7288,-0.1635,-6621.8855,12.5888,16.6772,14.6330,-0.4270,-10248.7327,11.5996,17.6127,14.6061,-0.6281,-13189.1811,15.3964,15.3543,15.3754,1.9835,-0.9873,15.3810,15.3964,15.3887,-0.9369,-1.4115,16.6579,15.0507,15.8543,5.5931,-0.1929,16.7278,16.6579,16.6929,3.3271,-0.6615,16.7200,16.7278,16.7239,-0.3393,-0.6756,17.5776,17.8030,17.6903,-0.1291,-0.0256,17.7954,17.5776,17.6865,2.1585,-0.1386,17.6127,17.7954,17.7040,-4.0782,-0.1527,17.6127,15.6828,16.6477,3.6681,0.4160,16.1486,15.9601,16.0544,8.9521,0.9854,14.1634,14.0244,14.0939,6.2885,1.4096,14.0244,12.4620,13.2432,5.3813,0.1910,12.7547,12.6612,12.7080,4.4448,0.6595,12.6325,12.5888,12.6107,1.1907,0.6736,12.5888,13.0404,12.8146,-0.2375,0.0237,17.0377,13.7109,15.3743,32.9439,0.1366,13.5822,12.5869,13.0845,10.8531,0.1507,16.1486,11.2436,13.6961,8.1201,-0.4180,0.1000,7.8141,22673.5000,-30059.7993
2881.0000,15.7542,16.0767,15343.5000,11919.7000,3423.8000,-1.3615,3062.0860,2055.7201,5117.8061,65.8697,13975.4201,12281.4140,-1694.0061,15.2952,9.8911,11646.8000,0.0000,11646.8000,-0.4223,2843.8177,0.0000,2843.8177,20.2909,0.0000,8802.9823,8802.9823,16.6083,12.8252,12412.2000,0.0000,12412.2000,-0.6821,2459.6265,0.0000,2459.6265,31.9444,0.0000,9952.5735,9952.5735,16.5861,11.1528,381.7000,0.0000,381.7000,-0.0138,91.6392,0.0000,91.6392,0.6523,0.0000,290.0608,290.0608,17.2520,15.7649,2133.6000,518.8000,1614.8000,-0.1926,419.0509,90.9308,509.9817,8.9648,609.7308,1714.5491,1104.8183,16.7218,11.2850,381.7000,0.0000,381.7000,-0.0138,91.4797,0.0000,91.4797,0.6427,0.0000,290.2203,290.2203,14.1657,15.2722,14.7190,-0.1415,-5732.2085,12.7093,16.4826,14.5960,-0.4344,-10424.8732,12.9449,16.2961,14.6205,-0.3858,-8101.4198,15.2952,15.3138,15.3045,-0.9042,-0.9685,15.2729,15.2952,15.2840,-1.3119,-1.3908,16.6083,15.2921,15.9502,1.1086,-0.0477,16.5861,16.6083,16.5972,-1.2032,-0.7298,16.5409,16.5861,16.5635,-1.9846,-0.7436,17.2520,18.0686,17.6603,-0.4112,-0.0273,16.7218,17.2520,16.9869,-8.4916,-0.2199,16.2961,16.7218,16.5089,-14.4708,-0.2338,16.2961,16.8394,16.5677,-1.0140,0.3930,16.0767,16.0720,16.0743,0.1921,0.9630,14.1877,14.1657,14.1767,0.9504,1.3854,14.1657,12.5313,13.3485,1.2225,0.0423,12.8080,12.7877,12.7979,1.0360,0.7243,12.7571,12.7093,12.7332,1.4300,0.7382,12.7093,12.9089,12.8091,-0.1149,0.0219,15.4737,15.4190,15.4464,0.8211,0.2145,15.1684,14.0565,14.6125,18.3900,0.2283,16.0767,12.3079,14.1923,5.9396,-0.3984,0.1000,7.8141,29861.0000,-24258.5014
2882.0000,15.8362,15.9424,14977.5000,10673.4000,4304.1000,-1.2835,2985.2497,1844.5252,4829.7749,61.9041,12517.9252,11992.2503,-525.6749,15.3268,9.9220,11641.3000,0.0000,11641.3000,-0.4221,2841.2787,0.0000,2841.2787,20.3116,0.0000,8800.0213,8800.0213,16.4856,12.7041,15776.7000,0.0000,15776.7000,-0.8670,3131.7397,0.0000,3131.7397,40.6386,0.0000,12644.9603,12644.9603,16.4888,11.0577,385.4000,0.0000,385.4000,-0.0140,92.6436,0.0000,92.6436,0.6600,0.0000,292.7564,292.7564,16.2836,14.0917,3528.3000,324.6000,3203.7000,-0.2893,702.3879,56.1030,758.4909,13.4568,380.7030,2825.9121,2445.2091,15.7499,10.3350,385.4000,0.0000,385.4000,-0.0140,93.5396,0.0000,93.5396,0.6587,0.0000,291.8604,291.8604,14.0634,15.3368,14.7001,-0.1752,-7096.9312,12.7061,16.4220,14.5641,-0.4602,-11044.9047,13.7703,15.5201,14.6452,-0.2167,-4550.8071,15.3268,15.3219,15.3243,0.1910,-0.9260,15.3368,15.3268,15.3318,0.5277,-1.3482,15.3368,16.2895,15.8132,-1.7024,0.0968,16.4888,16.5102,16.4995,-1.2274,-0.7702,16.4655,16.4888,16.4772,-1.0904,-0.7842,16.2836,18.9382,17.6109,-0.6450,-0.0136,15.7499,16.2836,16.0168,-11.7561,-0.3028,15.5201,15.7499,15.6350,-10.5952,-0.3168,15.5201,17.1685,16.3443,-2.7452,0.3575,15.9424,15.9744,15.9584,-1.4481,0.9166,14.0660,14.0935,14.0797,-1.2189,1.3388,12.7041,13.6835,13.1938,-1.9161,-0.1061,12.7041,12.7229,12.7135,-1.0671,0.7608,12.6928,12.7061,12.6995,-0.4560,0.7748,12.7061,12.9124,12.8093,-0.0471,0.0042,14.0749,14.6813,14.3781,-12.9403,0.2934,14.4837,14.5392,14.5115,-1.2676,0.3074,15.9424,13.1261,14.5342,4.0775,-0.3669,0.1000,7.8141,35696.6000,-22692.6430
