Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2883.0000,15.8306,15.6011,15309.1000,9511.3000,5797.8000,-1.2459,3051.6065,1643.4689,4695.0753,59.9705,11154.7689,12257.4935,1102.7247,15.4783,10.0700,11662.8000,0.0000,11662.8000,-0.4229,2840.8138,0.0000,2840.8138,20.3396,0.0000,8821.9862,8821.9862,16.3508,12.5711,19846.0000,0.0000,19846.0000,-1.0906,3947.0268,0.0000,3947.0268,51.2303,0.0000,15898.9732,15898.9732,16.4933,11.0621,384.6000,0.0000,384.6000,-0.0139,92.4459,0.0000,92.4459,0.6595,0.0000,292.1541,292.1541,15.6634,13.1661,4741.4000,162.2000,4579.2000,-0.3737,952.3494,27.7973,980.1467,17.6321,189.9973,3789.0506,3599.0533,15.4700,10.0618,384.6000,0.0000,384.6000,-0.0139,93.6909,0.0000,93.6909,0.6666,0.0000,290.9091,290.9091,13.8274,15.5138,14.6706,-0.2538,-10279.9407,12.6099,16.4466,14.5282,-0.5197,-12473.6641,13.8549,15.4315,14.6432,-0.2136,-4485.2310,15.4783,15.4416,15.4599,1.5875,-0.9106,15.5138,15.4783,15.4961,1.9334,-1.3336,15.5138,15.8592,15.6865,-1.5772,0.2469,16.4933,16.4947,16.4940,-0.1155,-0.8437,16.4973,16.4933,16.4953,0.1702,-0.8576,15.6634,19.4057,17.5346,-0.9699,-0.0147,15.4700,15.6634,15.5667,-5.4806,-0.3884,15.4315,15.4700,15.4507,-2.2725,-0.4023,15.4315,16.8875,16.1595,-2.2788,0.3352,15.6011,15.6887,15.6449,-3.8316,0.8976,13.8892,13.9368,13.9130,-2.0609,1.3205,12.5711,13.2718,12.9215,-3.3351,-0.2600,12.5711,12.5973,12.5842,-1.6091,0.8306,12.5719,12.6099,12.5909,-1.3589,0.8445,12.6099,13.0096,12.8097,-0.0430,0.0016,13.1654,13.6059,13.3857,-12.0253,0.3753,13.4790,13.8430,13.6610,-10.3121,0.3892,15.6011,13.8681,14.7346,2.3693,-0.3483,0.1000,7.8141,42655.0000,-27238.8359
2884.0000,13.0264,14.4356,11788.1000,14016.2000,-2228.1000,1.2756,2458.2629,2264.4338,4722.6967,61.7872,16280.6338,9329.8371,-6950.7967,14.5981,9.2101,11647.1000,0.0000,11647.1000,-0.4223,2870.5877,0.0000,2870.5877,20.2670,0.0000,8776.5123,8776.5123,15.3751,11.6083,21204.7000,0.0000,21204.7000,-1.1652,4277.1747,0.0000,4277.1747,54.8670,0.0000,16927.5253,16927.5253,16.3567,10.9285,378.2000,0.0000,378.2000,-0.0137,91.0682,0.0000,91.0682,0.6485,0.0000,287.1318,287.1318,16.3534,13.7234,5693.9000,68.3000,5625.6000,-0.4418,1132.3774,11.8163,1144.1937,21.0610,80.1163,4561.5226,4481.4063,16.6799,11.2439,378.2000,0.0000,378.2000,-0.0137,90.6896,0.0000,90.6896,0.6582,0.0000,287.5104,287.5104,12.2080,17.1982,14.7031,-0.0341,-1380.3024,12.6741,16.5595,14.6168,-0.0239,-573.1732,13.5721,15.7890,14.6805,-0.0136,-286.1581,14.4356,14.5981,14.5169,-11.4297,1.4500,14.5981,14.8213,14.7097,-9.5385,1.0277,14.9763,15.3070,15.1417,-6.6239,1.0994,16.3567,16.5116,16.4342,-0.7709,-0.0659,17.5524,16.3567,16.9545,5.4930,-0.0796,16.3534,18.4711,17.4122,-1.5249,-0.0413,16.6799,16.3534,16.5166,11.4154,-0.4831,16.9041,16.6799,16.7920,16.1375,-0.4969,14.4356,16.9847,15.7101,-5.4718,-0.4634,11.7178,12.3299,12.0239,-43.7471,-1.4764,12.2080,12.7226,12.4653,-17.5193,-1.0541,11.6083,12.2080,11.9082,-12.2768,-1.1258,11.6083,12.9344,12.2714,-3.8241,0.0394,12.4167,12.6741,12.5454,-0.5976,0.0531,12.6741,12.9359,12.8050,-0.1059,0.0149,13.6977,13.6020,13.6498,3.1389,0.4567,13.5333,13.5721,13.5527,-1.3558,0.4704,13.5721,15.3798,14.4759,-3.1706,0.4369,2.4803,193.8161,37005.7000,-2239.6337
2885.0000,12.2631,15.5483,7157.1000,18509.2000,-11352.1000,1.2470,1511.8478,2938.7603,4450.6081,61.0025,21447.9603,5645.2522,-15802.7081,15.3100,9.9054,11638.9000,0.0000,11638.9000,-0.4220,2841.3267,0.0000,2841.3267,20.5195,0.0000,8797.5733,8797.5733,16.2018,12.4238,26630.2000,0.0000,26630.2000,-1.4634,5307.5244,0.0000,5307.5244,70.1036,0.0000,21322.6756,21322.6756,16.9942,11.5517,499.8000,0.0000,499.8000,-0.0181,119.3678,0.0000,119.3678,0.8587,0.0000,380.4322,380.4322,16.0879,13.4809,6355.7000,98.7000,6257.0000,-0.4944,1268.7850,17.0127,1285.7978,23.2879,115.7127,5086.9150,4971.2022,15.9753,10.5554,499.8000,0.0000,499.8000,-0.0181,120.9474,0.0000,120.9474,0.8547,0.0000,378.8526,378.8526,12.2385,16.9996,14.6191,-0.4309,-17452.0227,12.4304,16.6956,14.5630,-0.3474,-8338.1926,13.3663,15.9186,14.6425,-0.2079,-4366.0334,15.5483,15.3100,15.4292,10.9608,0.9537,15.3100,15.0526,15.1813,5.6427,0.5316,16.3012,15.8766,16.0889,11.3825,1.4820,16.9942,16.8775,16.9358,6.0054,-0.7131,17.0068,16.9942,17.0005,0.5057,-0.7312,16.0879,17.7099,16.8989,-6.2435,-0.2244,15.9753,16.0879,16.0316,-5.9019,-0.7188,15.8775,15.9753,15.9264,-10.4951,-0.7369,15.5483,15.8152,15.6818,-0.3912,-0.2934,11.3042,11.4663,11.3852,-7.7560,-0.9852,12.2385,12.3524,12.2955,-2.0983,-0.5632,12.4238,12.2385,12.3312,5.0556,-1.5136,12.4238,12.3910,12.4074,1.5929,0.6815,12.3692,12.4304,12.3998,-1.8058,0.6997,12.4304,12.8953,12.6629,-1.7643,0.1928,13.3166,13.3889,13.3527,-3.6346,0.6872,13.3160,13.3663,13.3412,-2.6014,0.7053,13.3663,15.2617,14.3140,-2.0032,0.2618,2.4475,191.2525,34173.6000,-30156.2486
2886.0000,12.7648,18.3521,5443.6000,73216.5000,-67772.9000,3.7433,1140.1819,11757.8766,12898.0585,181.1677,84974.3766,4303.4181,-80670.9585,18.1044,12.6351,11663.2000,0.0000,11663.2000,-0.4229,2747.0388,0.0000,2747.0388,20.3453,0.0000,8916.1612,8916.1612,17.0603,13.2710,10127.5000,0.0000,10127.5000,-0.5565,1994.3270,0.0000,1994.3270,26.2735,0.0000,8133.1730,8133.1730,17.0337,11.5906,457.0000,0.0000,457.0000,-0.0166,109.0910,0.0000,109.0910,0.7781,0.0000,347.9090,347.9090,15.7605,13.5630,5193.0000,467.5000,4725.5000,-0.4252,1041.5836,80.2233,1121.8069,20.1554,547.7233,4151.4164,3603.6931,15.3607,9.9549,457.0000,0.0000,457.0000,-0.0166,111.4893,0.0000,111.4893,0.7895,0.0000,345.5107,345.5107,17.7696,11.8834,14.8265,0.6462,26171.7600,17.0252,12.4211,14.7231,0.4549,10917.5866,15.2243,14.1712,14.6977,0.1041,2185.1470,18.3521,18.1044,18.2282,33.7297,2.8179,18.1044,17.7696,17.9370,33.2064,2.3950,17.7696,17.0603,17.4149,15.9537,1.2422,17.0603,17.0337,17.0470,1.2921,0.6857,17.0337,17.0252,17.0294,0.3002,0.6691,17.0252,16.8089,16.9170,0.1700,0.0543,15.3607,15.6070,15.4839,-6.6591,-0.3709,15.2243,15.3607,15.2925,-7.6985,-0.3874,18.3521,15.2243,16.7882,13.3032,-0.9254,12.3155,12.2375,12.2765,10.7070,-2.8470,12.2535,12.2597,12.2566,-0.5180,-2.4240,12.7708,12.5891,12.6800,4.1603,-1.2713,12.3741,12.3814,12.3777,-0.4066,-0.7147,12.3881,12.3927,12.3904,-0.1623,-0.6982,13.5630,12.1448,12.8539,2.2567,-0.0834,13.5630,13.4813,13.5221,1.9960,0.3418,13.3182,13.3274,13.3228,-0.2698,0.3584,13.8338,14.4395,14.1367,-2.1888,0.8964,7.4144,579.3728,-40342.7000,39274.4936
2887.0000,12.5873,18.9508,0.0000,123322.9000,-123322.9000,5.8281,0.0000,19724.4769,19724.4769,281.8087,143047.3769,0.0000,-143047.3769,18.9115,13.4289,19762.2000,0.0000,19762.2000,-0.7166,4609.0312,0.0000,4609.0312,33.1331,0.0000,15153.1688,15153.1688,18.3122,14.5072,3140.8000,0.0000,3140.8000,-0.1726,608.2311,0.0000,608.2311,8.0269,0.0000,2532.5689,2532.5689,18.1593,12.6918,897.2000,0.0000,897.2000,-0.0325,211.1748,0.0000,211.1748,1.5267,0.0000,686.0252,686.0252,16.0475,14.4321,3794.2000,804.1000,2990.1000,-0.3360,757.8738,138.5241,896.3979,16.0483,942.6241,3036.3262,2093.7021,16.4868,11.0551,897.2000,0.0000,897.2000,-0.0325,215.6774,0.0000,215.6774,1.5639,0.0000,681.5226,681.5226,18.8385,11.3529,15.0957,1.6175,65508.0336,17.9873,11.8829,14.9351,1.1871,28490.9795,16.8444,12.8779,14.8611,0.7714,16198.4959,18.9508,18.9115,18.9312,8.4343,4.4503,18.9115,18.8385,18.8750,11.2708,3.7337,18.8385,18.3122,18.5753,13.9545,1.4648,18.3122,18.1593,18.2357,14.2973,1.2922,18.1593,17.9873,18.0733,12.5488,1.2597,17.9873,16.1129,17.0501,1.5566,0.0496,16.4868,16.0361,16.2614,9.3351,-0.2864,16.8444,16.4868,16.6656,16.5211,-0.3190,18.9508,16.8444,17.8976,13.3394,-1.3778,12.0915,12.1016,12.0965,-2.2204,-4.4831,11.7930,11.8370,11.8150,-5.3775,-3.7665,12.3333,12.4598,12.3965,-3.4690,-1.4976,12.0060,12.0501,12.0280,-4.2689,-1.3250,11.8864,11.9887,11.9376,-5.5138,-1.2925,14.4321,11.9379,13.1850,3.9464,-0.0824,14.4321,13.9834,14.2077,8.2249,0.2536,13.6505,13.5036,13.5771,3.0193,0.2862,13.0110,14.2062,13.6086,-6.4211,1.3450,11.5427,901.9629,-95635.4000,110197.5091
2888.0000,12.4492,18.8100,0.0000,140801.0000,-140801.0000,6.6541,0.0000,22449.5176,22449.5176,321.3853,163250.5176,0.0000,-163250.5176,18.8159,13.3355,24107.2000,0.0000,24107.2000,-0.8742,5628.8769,0.0000,5628.8769,39.9801,0.0000,18478.3231,18478.3231,11.9921,17.6302,0.0000,9168.4000,-9168.4000,0.4872,0.0000,1462.0319,1462.0319,24.2497,10630.4319,0.0000,-10630.4319,18.4057,12.9336,1488.1000,0.0000,1488.1000,-0.0540,349.1982,0.0000,349.1982,2.4931,0.0000,1138.9018,1138.9018,16.5866,15.0624,3449.5000,805.8000,2643.7000,-0.3096,683.7674,139.8699,823.6373,14.7285,945.6699,2765.7326,1820.0627,17.5216,12.0675,1488.1000,0.0000,1488.1000,-0.0540,353.0434,0.0000,353.0434,2.5519,0.0000,1135.0566,1135.0566,18.8200,11.7184,15.2692,1.9781,80111.7280,18.3681,11.8600,15.1141,1.6315,39155.6410,17.9791,12.1681,15.0736,1.4567,30591.4091,18.8100,18.8159,18.8130,-1.4751,5.0923,18.8159,18.8200,18.8179,-0.7376,4.2181,18.8200,18.7205,18.7702,2.3031,1.2933,18.4222,18.4057,18.4139,2.1016,1.7805,18.4057,18.3681,18.3869,3.7355,1.7265,18.3681,16.5787,17.4734,5.0600,0.1666,17.5216,16.5959,17.0587,9.5727,-0.1430,17.9791,17.5216,17.7503,13.0420,-0.1969,18.8100,17.9791,18.3945,5.9484,-1.5618,12.1045,12.1042,12.1044,0.0458,-5.1246,11.8546,11.8514,11.8530,0.4090,-4.2504,11.9921,12.1550,12.0735,-3.9470,-1.3256,11.9885,11.9921,11.9903,-0.5045,-1.8128,11.9632,11.9595,11.9613,0.2378,-1.7588,15.0624,12.7717,13.9171,8.7863,-0.1989,15.0624,14.3304,14.6964,5.8484,0.1107,13.5888,13.5819,13.5853,0.0510,0.1646,12.3203,13.6051,12.9627,-7.8435,1.5295,14.1502,1105.7149,-120242.3000,149858.7781
2889.0000,12.4153,18.7754,0.0000,157699.1000,-157699.1000,7.4527,0.0000,25124.4591,25124.4591,359.6414,182823.5591,0.0000,-182823.5591,18.7771,13.2974,27398.0000,0.0000,27398.0000,-0.9935,6400.2592,0.0000,6400.2592,45.4957,0.0000,20997.7408,20997.7408,12.2375,17.8976,0.0000,18185.6000,-18185.6000,0.9663,0.0000,2908.9375,2908.9375,46.7707,21094.5375,0.0000,-21094.5375,18.3853,12.9137,1611.2000,0.0000,1611.2000,-0.0584,378.1791,0.0000,378.1791,2.6903,0.0000,1233.0209,1233.0209,17.1843,17.3102,2021.3000,1479.9000,541.4000,-0.2367,397.3617,259.1235,656.4851,11.2738,1739.0235,1623.9383,-115.0851,17.9748,12.5115,1611.2000,0.0000,1611.2000,-0.0584,380.0951,0.0000,380.0951,2.7231,0.0000,1231.1049,1231.1049,18.7796,12.0461,15.4128,2.2675,91833.0694,18.3856,12.1186,15.2521,1.8993,45584.2604,18.4486,12.0763,15.2624,1.9313,40556.3970,18.7754,18.7771,18.7762,-0.4920,5.7219,18.7771,18.7796,18.7783,-0.5264,4.7284,18.7796,18.7762,18.7779,0.0439,1.1925,18.3829,18.3853,18.3841,-0.4087,2.1587,18.3853,18.3856,18.3855,-0.0661,2.1003,18.3856,17.2521,17.8188,4.1197,0.2145,17.9748,16.5322,17.2535,2.3015,-0.0223,18.4486,17.9748,18.2117,5.5187,-0.0807,18.7754,18.4486,18.6120,2.5755,-1.7308,12.2742,12.2670,12.2706,1.9572,-5.7526,12.0774,12.0605,12.0690,2.5581,-4.7591,12.2375,12.1680,12.2028,1.5111,-1.2232,12.2569,12.2375,12.2472,3.0520,-2.1895,12.2794,12.2389,12.2591,3.5454,-2.1310,17.2816,13.5161,15.3989,17.8332,-0.2452,12.5115,16.4809,14.4962,-2.4647,-0.0085,12.5115,13.8549,13.1832,-4.9014,0.0500,12.1286,12.9169,12.5227,-5.3585,1.7001,16.6667,1302.3591,-144722.9000,177973.7269
2890.0000,12.4580,18.8190,0.0000,165222.8000,-165222.8000,7.8083,0.0000,26348.6188,26348.6188,376.7187,191571.4188,0.0000,-191571.4188,18.8174,13.3369,32347.2000,0.0000,32347.2000,-1.1730,7552.7298,0.0000,7552.7298,53.7420,0.0000,24794.4702,24794.4702,12.3715,18.0329,0.0000,22285.7000,-22285.7000,1.1841,0.0000,3570.9047,3570.9047,57.3662,25856.6047,0.0000,-25856.6047,18.3805,12.9090,1648.3000,0.0000,1648.3000,-0.0598,386.9098,0.0000,386.9098,2.7530,0.0000,1261.3902,1261.3902,13.6328,16.9476,666.6000,2553.3000,-1886.7000,0.1914,138.0711,426.7426,564.8137,9.2584,2980.0426,528.5289,-2451.5137,17.1339,11.6883,1648.3000,0.0000,1648.3000,-0.0598,392.9670,0.0000,392.9670,2.7684,0.0000,1255.3330,1255.3330,18.8152,12.2464,15.5308,2.4683,99966.9999,18.3811,12.3270,15.3541,2.0474,49138.0702,18.5652,12.2213,15.3932,2.1454,45053.9698,18.8190,18.8174,18.8182,0.4576,6.1047,18.8174,18.8152,18.8163,0.4093,4.9317,18.8152,18.7972,18.8062,0.2928,0.9860,18.3801,18.3805,18.3803,-0.0942,2.1702,18.3805,18.3811,18.3808,-0.1045,2.1104,18.3811,17.2784,17.8298,0.0832,0.0060,16.9577,17.1339,17.0458,-2.5551,0.1975,17.1339,17.6345,17.3842,-10.0343,0.1377,18.8190,18.6404,18.7297,1.3717,-1.7036,12.4513,12.4442,12.4477,2.0890,-6.1242,12.2549,12.2415,12.2482,2.1143,-4.9512,12.3715,12.2883,12.3299,1.4855,-1.0055,12.3812,12.3715,12.3763,1.5091,-2.1896,12.3818,12.3663,12.3741,1.3384,-2.1299,13.6328,16.9006,15.2667,-1.6437,-0.0255,12.5575,13.6328,13.0951,-16.9568,-0.2170,12.2213,12.8880,12.5546,-7.6346,-0.1572,12.2213,12.5085,12.3649,-1.9536,1.6841,18.1826,1420.8103,-153751.4000,194159.0399
2891.0000,12.5602,18.9232,0.0000,190056.9000,-190056.9000,8.9819,0.0000,30379.3252,30379.3252,433.4592,220436.2252,0.0000,-220436.2252,18.9196,13.4371,33990.3000,0.0000,33990.3000,-1.2326,7926.6019,0.0000,7926.6019,56.4415,0.0000,26063.6981,26063.6981,12.5926,18.2562,0.0000,28518.6000,-28518.6000,1.5153,0.0000,4582.7796,4582.7796,73.4464,33101.3796,0.0000,-33101.3796,18.5040,13.0299,1938.5000,0.0000,1938.5000,-0.0703,454.3434,0.0000,454.3434,3.2379,0.0000,1484.1566,1484.1566,12.7072,17.9996,66.4000,3493.5000,-3427.1000,0.1969,13.9573,578.0805,592.0378,9.6115,4071.5805,52.4427,-4019.1378,17.4565,12.0043,1938.5000,0.0000,1938.5000,-0.0703,460.2742,0.0000,460.2742,3.2940,0.0000,1478.2258,1478.2258,18.9146,12.4532,15.6839,2.8678,116146.2296,18.4945,12.4873,15.4909,2.3996,57589.9324,18.6571,12.4201,15.5386,2.4914,52318.9819,18.9232,18.9196,18.9214,1.1968,6.9916,18.9196,18.9146,18.9171,1.1676,5.7591,18.9146,18.8649,18.8897,0.9595,1.0986,18.5121,18.5040,18.5080,1.4924,2.6139,18.5040,18.4945,18.4993,1.3802,2.5436,18.4945,17.3551,17.9248,1.0979,0.0580,17.8529,17.4565,17.6547,7.2995,0.2549,17.4565,17.4305,17.4435,0.6668,0.1846,18.9232,18.7708,18.8470,1.3670,-1.9903,12.6186,12.6126,12.6156,1.9771,-7.0137,12.4571,12.4441,12.4506,2.3930,-5.7811,12.5926,12.4730,12.5328,2.4000,-1.1206,12.6066,12.5926,12.5996,2.6460,-2.6359,12.6214,12.5950,12.6082,2.7764,-2.5657,12.7072,16.7829,14.7450,-6.3443,-0.0801,12.3728,12.7072,12.5400,-6.7483,-0.2769,12.4201,12.4982,12.4591,-1.2011,-0.2067,12.4201,12.3733,12.3967,0.3356,1.9682,21.1864,1655.5369,-184135.3000,226055.1438
2892.0000,12.6647,19.0299,0.0000,206556.8000,-206556.8000,9.7617,0.0000,33095.3747,33095.3747,471.3952,239652.1747,0.0000,-239652.1747,19.0264,13.5417,29466.8000,0.0000,29466.8000,-1.0685,6862.9019,0.0000,6862.9019,48.8633,0.0000,22603.8981,22603.8981,12.6811,18.3457,0.0000,28117.0000,-28117.0000,1.4940,0.0000,4523.5135,4523.5135,72.4713,32640.5135,0.0000,-32640.5135,18.6351,13.1584,2313.9000,0.0000,2313.9000,-0.0839,541.4647,0.0000,541.4647,3.8585,0.0000,1772.4353,1772.4353,12.4883,17.9913,0.0000,4185.2000,-4185.2000,0.2297,0.0000,691.0002,691.0002,11.2038,4876.2002,0.0000,-4876.2002,17.7889,12.3295,2313.9000,0.0000,2313.9000,-0.0839,547.1293,0.0000,547.1293,3.9142,0.0000,1766.7707,1766.7707,19.0216,12.6134,15.8175,3.1275,126661.7476,18.6254,12.6039,15.6146,2.6448,63476.0292,18.8032,12.5372,15.6702,2.7522,57796.6398,19.0299,19.0264,19.0281,1.2389,7.5478,19.0264,19.0216,19.0240,1.2415,6.4793,19.0216,18.9702,18.9959,1.2328,1.3547,18.6427,18.6351,18.6389,1.5306,2.8487,18.6351,18.6254,18.6303,1.5324,2.7648,18.6254,17.3423,17.9839,0.6642,0.0317,17.9126,17.7889,17.8507,2.3166,0.2614,17.7889,17.6584,17.7236,3.3313,0.1775,19.0299,18.8951,18.9625,1.3443,-2.2139,12.7385,12.7345,12.7365,1.4100,-7.5721,12.6156,12.6065,12.6111,1.8881,-6.5036,12.6811,12.6241,12.6526,1.3965,-1.3791,12.6859,12.6811,12.6835,0.9636,-2.8730,12.6785,12.6717,12.6751,0.7583,-2.7891,12.4883,16.3167,14.4025,-4.1822,-0.0561,12.4447,12.4883,12.4665,-0.9354,-0.2858,12.5372,12.4926,12.5149,0.6239,-0.2019,12.5372,12.4234,12.4803,0.9602,2.1896,22.7742,1779.6051,-204764.4000,247934.4166
2893.0000,12.8042,19.1721,0.0000,222817.1000,-222817.1000,10.5301,0.0000,35814.6203,35814.6203,508.8415,258631.7203,0.0000,-258631.7203,19.1678,13.6804,33992.9000,0.0000,33992.9000,-1.2327,7903.6496,0.0000,7903.6496,56.2886,0.0000,26089.2504,26089.2504,12.8253,18.4913,0.0000,35896.0000,-35896.0000,1.9073,0.0000,5786.0894,5786.0894,92.5522,41682.0894,0.0000,-41682.0894,18.7276,13.2489,2202.5000,0.0000,2202.5000,-0.0799,514.8192,0.0000,514.8192,3.6662,0.0000,1687.6808,1687.6808,12.5360,18.0394,0.0000,4862.8000,-4862.8000,0.2669,0.0000,803.2614,803.2614,13.0160,5666.0614,0.0000,-5666.0614,17.8932,12.4317,2202.5000,0.0000,2202.5000,-0.0799,520.1133,0.0000,520.1133,3.7087,0.0000,1682.3867,1682.3867,19.1620,12.7553,15.9586,3.4510,139763.5540,18.7214,12.7490,15.7352,2.8953,69487.2752,18.9040,12.6917,15.7979,3.0116,63244.4279,19.1721,19.1678,19.1700,1.6633,8.1599,19.1678,19.1620,19.1649,1.6516,6.9272,19.1620,19.0937,19.1279,1.5432,1.2712,18.7323,18.7276,18.7299,1.0494,3.1785,18.7276,18.7214,18.7245,1.0879,3.0986,18.7214,17.5269,18.1241,1.6441,0.0821,17.9188,17.8932,17.9060,0.6185,0.3491,17.8932,17.8482,17.8707,1.7264,0.2692,19.1721,19.0240,19.0980,1.5875,-2.3703,12.8883,12.8837,12.8860,1.7555,-8.1836,12.7553,12.7478,12.7515,1.6465,-6.9510,12.8253,12.7553,12.7903,1.6129,-1.2950,12.8327,12.8253,12.8290,1.7072,-3.2023,12.8363,12.8221,12.8292,1.8113,-3.1224,12.5360,15.3252,13.9306,-5.7434,-0.1059,12.5751,12.5360,12.5556,1.0258,-0.3728,12.6917,12.6142,12.6529,1.6171,-0.2929,12.6917,12.5268,12.6093,1.5073,2.3465,25.1960,1968.8505,-225178.0000,272495.2571
2894.0000,12.9501,19.3209,0.0000,241893.2000,-241893.2000,11.4317,0.0000,39011.1915,39011.1915,552.8961,280904.3915,0.0000,-280904.3915,19.3168,13.8263,32350.4000,0.0000,32350.4000,-1.1731,7508.4192,0.0000,7508.4192,53.4683,0.0000,24841.9808,24841.9808,12.9617,18.6292,0.0000,42582.7000,-42582.7000,2.2626,0.0000,6876.5239,6876.5239,109.8525,49459.2239,0.0000,-49459.2239,18.8459,13.3648,1477.0000,0.0000,1477.0000,-0.0536,344.7453,0.0000,344.7453,2.4555,0.0000,1132.2547,1132.2547,12.6978,18.2024,0.0000,5470.7000,-5470.7000,0.3003,0.0000,905.1672,905.1672,14.6435,6375.8672,0.0000,-6375.8672,18.0231,12.5590,1477.0000,0.0000,1477.0000,-0.0536,348.2277,0.0000,348.2277,2.4835,0.0000,1128.7723,1128.7723,19.3112,12.9263,16.1187,3.8655,156552.9305,18.8390,12.9132,15.8761,3.2288,77491.4979,19.0263,12.8643,15.9453,3.3575,70508.5032,19.3209,19.3168,19.3188,1.7477,8.8326,19.3168,19.3112,19.3140,1.7499,7.6595,19.3112,19.2372,19.2742,1.7169,1.3023,18.8513,18.8459,18.8486,1.3836,3.5649,18.8459,18.8390,18.8424,1.3748,3.5114,18.8390,17.7759,18.3074,2.1633,0.1209,18.0800,18.0231,18.0516,1.7081,0.4212,18.0231,17.9925,18.0078,1.6057,0.3676,19.3209,19.1726,19.2467,1.7458,-2.5991,13.0337,13.0297,13.0317,1.7097,-8.8555,12.9207,12.9127,12.9167,1.9445,-7.6824,12.9617,12.8935,12.9276,1.6088,-1.3252,12.9680,12.9617,12.9648,1.5906,-3.5878,12.9732,12.9619,12.9676,1.6211,-3.5342,12.6978,14.3876,13.5427,-4.7298,-0.1437,12.7627,12.6978,12.7303,2.0595,-0.4440,12.8643,12.7906,12.8275,2.0579,-0.3905,12.8643,12.6763,12.7703,1.8951,2.5762,27.7803,2170.7944,-254642.2000,304552.9316
2895.0000,13.1219,19.4962,0.0000,260764.4000,-260764.4000,12.3235,0.0000,42221.6124,42221.6124,596.5861,302986.0124,0.0000,-302986.0124,19.4917,13.9978,30696.8000,0.0000,30696.8000,-1.1131,7109.8686,0.0000,7109.8686,50.6355,0.0000,23586.9314,23586.9314,13.1222,18.7915,0.0000,54949.0000,-54949.0000,2.9196,0.0000,8892.9007,8892.9007,141.8281,63841.9007,0.0000,-63841.9007,18.9615,13.4781,1428.5000,0.0000,1428.5000,-0.0518,332.9611,0.0000,332.9611,2.3711,0.0000,1095.5389,1095.5389,12.9172,18.4236,0.0000,6247.4000,-6247.4000,0.3429,0.0000,1036.0369,1036.0369,16.7241,7283.4369,0.0000,-7283.4369,18.2535,12.7845,1428.5000,0.0000,1428.5000,-0.0518,335.8381,0.0000,335.8381,2.3977,0.0000,1092.6619,1092.6619,19.4857,13.1192,16.3024,4.3561,176421.6335,18.9556,13.1046,16.0301,3.6031,86474.6648,19.1659,13.0574,16.1117,3.7617,78994.7845,19.4962,19.4917,19.4940,2.0645,9.4892,19.4917,19.4857,19.4887,2.0596,8.3761,19.4857,19.3940,19.4398,1.9504,1.1914,18.9661,18.9615,18.9638,1.3412,4.1111,18.9615,18.9556,18.9586,1.3527,4.0593,18.9556,18.1687,18.5622,3.0253,0.2275,18.3219,18.2535,18.2877,2.8009,0.5704,18.2535,18.2173,18.2354,2.6977,0.5186,19.4962,19.3395,19.4179,2.0162,-2.8342,13.2046,13.2001,13.2023,2.0104,-9.5102,13.1077,13.0994,13.1035,2.2060,-8.3970,13.1222,13.0391,13.0807,1.7980,-1.2124,13.1286,13.1222,13.1254,1.8892,-4.1320,13.1357,13.1242,13.1299,1.9105,-4.0802,12.9172,13.6153,13.2662,-3.3856,-0.2484,12.9778,12.9172,12.9475,2.5729,-0.5913,13.0574,12.9964,13.0269,2.3577,-0.5395,13.0574,12.8573,12.9573,2.2079,2.8133,30.9658,2419.7090,-288407.0000,341891.0829
2896.0000,13.2738,19.6513,0.0000,269504.3000,-269504.3000,12.7365,0.0000,43790.6451,43790.6451,617.2621,313294.9451,0.0000,-313294.9451,19.6473,14.1505,26166.2000,0.0000,26166.2000,-0.9488,6049.3961,0.0000,6049.3961,43.0628,0.0000,20116.8039,20116.8039,13.2524,18.9231,0.0000,64382.0000,-64382.0000,3.4209,0.0000,10438.2030,10438.2030,166.2781,74820.2030,0.0000,-74820.2030,19.0682,13.5827,1826.6000,0.0000,1826.6000,-0.0662,425.2072,0.0000,425.2072,3.0273,0.0000,1401.3928,1401.3928,13.1102,18.6182,0.0000,7707.0000,-7707.0000,0.4231,0.0000,1280.7122,1280.7122,20.6345,8987.7122,0.0000,-8987.7122,18.5173,13.0429,1826.6000,0.0000,1826.6000,-0.0662,428.0473,0.0000,428.0473,3.0562,0.0000,1398.5527,1398.5527,19.6422,13.2834,16.4628,4.6930,190065.8219,19.0632,13.2599,16.1616,3.8547,92512.4146,19.3246,13.2001,16.2623,4.0680,85429.0157,19.6513,19.6473,19.6493,1.8261,9.7710,19.6473,19.6422,19.6448,1.8355,8.8222,19.6422,19.5471,19.5947,1.8202,1.0726,19.0721,19.0682,19.0701,1.2345,4.4935,19.0682,19.0632,19.0657,1.2443,4.4273,19.0632,18.5179,18.7906,2.7078,0.2942,18.5771,18.5173,18.5472,3.0824,0.7172,18.5173,18.4836,18.5004,3.1499,0.6510,19.6513,19.5092,19.5802,1.9107,-2.9655,13.3490,13.3453,13.3472,1.6989,-9.7887,13.2698,13.2630,13.2664,1.9163,-8.8399,13.2524,13.1728,13.2126,1.5440,-1.0903,13.2572,13.2524,13.2548,1.5124,-4.5112,13.2605,13.2523,13.2564,1.4774,-4.4450,13.1102,13.2677,13.1890,-0.9809,-0.3119,13.1513,13.1102,13.1308,2.1631,-0.7349,13.2001,13.1621,13.1811,1.8119,-0.6687,13.2001,13.0361,13.1181,1.8911,2.9478,32.9715,2576.4378,-311773.9000,368007.2521
2897.0000,13.4041,19.7843,0.0000,285748.2000,-285748.2000,13.5042,0.0000,46571.1221,46571.1221,655.1077,332319.3221,0.0000,-332319.3221,19.7811,14.2817,17097.9000,0.0000,17097.9000,-0.6200,3946.6841,0.0000,3946.6841,28.0814,0.0000,13151.2159,13151.2159,13.3588,19.0306,0.0000,61058.9000,-61058.9000,3.2443,0.0000,9914.0491,9914.0491,157.7754,70972.9491,0.0000,-70972.9491,19.2295,13.7408,1172.2000,0.0000,1172.2000,-0.0425,272.3464,0.0000,272.3464,1.9400,0.0000,899.8536,899.8536,13.2589,18.7682,0.0000,9618.7000,-9618.7000,0.5280,0.0000,1600.9588,1600.9588,25.7566,11219.6588,0.0000,-11219.6588,18.7000,13.2219,1172.2000,0.0000,1172.2000,-0.0425,274.0851,0.0000,274.0851,1.9543,0.0000,898.1149,898.1149,19.7771,13.4474,16.6122,4.9948,202288.1582,19.2223,13.3744,16.2984,4.1531,99674.7845,19.4943,13.3265,16.4104,4.3802,91984.4704,19.7843,19.7811,19.7827,1.5614,10.3106,19.7811,19.7771,19.7791,1.5725,9.6905,19.7771,19.7079,19.7425,1.7351,1.4048,19.2353,19.2295,19.2324,1.9094,4.6491,19.2295,19.2223,19.2259,1.8849,4.6066,19.2223,18.6601,18.9412,1.7695,0.1875,18.7398,18.7000,18.7199,2.0361,0.7155,18.7000,18.6770,18.6885,2.2209,0.6730,19.7843,19.6665,19.7254,1.7033,-3.1936,13.4721,13.4691,13.4706,1.4408,-10.3277,13.4263,13.4204,13.4234,1.8457,-9.7077,13.3588,13.3039,13.3314,1.3841,-1.4220,13.3625,13.3588,13.3606,1.2287,-4.6663,13.3656,13.3590,13.3623,1.2295,-4.6238,13.2589,13.1763,13.2176,0.2966,-0.2047,13.2913,13.2589,13.2751,1.6927,-0.7327,13.3265,13.2956,13.3110,1.5195,-0.6902,13.3265,13.1927,13.2596,1.6592,3.1765,34.3979,2687.9026,-336983.5000,393947.4132
2898.0000,13.1538,19.5288,0.0000,189573.7000,-189573.7000,8.9591,0.0000,30717.4699,30717.4699,434.9843,220291.1699,0.0000,-220291.1699,19.5378,14.0431,14087.1000,0.0000,14087.1000,-0.5108,3261.0181,0.0000,3261.0181,23.0961,0.0000,10826.0819,10826.0819,12.9891,18.6569,0.0000,19907.5000,-19907.5000,1.0578,0.0000,3215.9820,3215.9820,51.4622,23123.4820,0.0000,-23123.4820,19.2093,13.7210,980.4000,0.0000,980.4000,-0.0356,227.8390,0.0000,227.8390,1.6191,0.0000,752.5610,752.5610,13.1764,18.6850,0.0000,10668.1000,-10668.1000,0.5856,0.0000,1774.0367,1774.0367,28.5700,12442.1367,0.0000,-12442.1367,18.6995,13.2214,980.4000,0.0000,980.4000,-0.0356,229.2397,0.0000,229.2397,1.6305,0.0000,751.1603,751.1603,19.5486,13.0132,16.2809,3.1184,126293.8232,19.1898,12.8997,16.0447,2.7012,64828.5254,19.5573,12.7629,16.1601,2.9178,61273.3229,19.5288,19.5378,19.5333,-3.0585,6.9208,19.5378,19.5486,19.5432,-2.8955,6.4099,19.5486,19.6237,19.5861,-1.9356,1.3997,19.2075,19.2093,19.2084,-0.3381,2.4574,19.2093,19.2108,19.2100,-0.2407,2.4219,18.6850,18.9868,18.8359,-1.3199,-0.2503,18.6850,18.6995,18.6922,-0.3830,0.3353,18.6995,18.6972,18.6983,0.0698,0.2998,19.5288,19.6838,19.6063,-1.4860,-2.0383,13.1313,13.1433,13.1373,-4.0709,-6.9325,13.0368,13.0587,13.0477,-4.5814,-6.4217,12.9891,13.1203,13.0547,-3.3873,-1.4114,12.9631,12.9891,12.9761,-4.6888,-2.4692,12.8997,12.9521,12.9259,-5.3155,-2.4336,12.8997,13.2617,13.0807,-1.7009,0.2385,13.0177,13.1178,13.0678,-2.5504,-0.3471,12.7629,12.9945,12.8787,-5.2663,-0.3115,12.7629,13.1896,12.9762,-3.4686,2.0266,21.1053,1649.1968,-204101.4000,252395.6714
2899.0000,12.9682,19.3394,0.0000,180724.1000,-180724.1000,8.5409,0.0000,29158.3490,29158.3490,414.0085,209882.4490,0.0000,-209882.4490,19.3467,13.8557,14088.8000,0.0000,14088.8000,-0.5109,3268.8010,0.0000,3268.8010,23.1725,0.0000,10819.9990,10819.9990,12.7657,18.4312,0.0000,8707.6000,-8707.6000,0.4627,0.0000,1402.4671,1402.4671,22.4774,10110.0671,0.0000,-10110.0671,19.2122,13.7239,760.9000,0.0000,760.9000,-0.0276,176.8222,0.0000,176.8222,1.2569,0.0000,584.0778,584.0778,13.0516,18.5591,0.0000,8760.8000,-8760.8000,0.4809,0.0000,1454.9155,1454.9155,23.4605,10215.7155,0.0000,-10215.7155,18.6494,13.1724,760.9000,0.0000,760.9000,-0.0276,178.0237,0.0000,178.0237,1.2655,0.0000,582.8763,582.8763,19.3559,12.8987,16.1273,2.7422,111057.8588,19.1644,12.7064,15.9354,2.4683,59238.4840,19.4973,12.5902,16.0437,2.6399,55438.2342,19.3394,19.3467,19.3431,-2.3449,6.5972,19.3467,19.3559,19.3513,-2.3649,6.0863,19.3559,19.4346,19.3953,-2.3523,1.6271,19.2124,19.2122,19.2123,-0.0011,2.0898,19.2122,19.2122,19.2122,-0.0222,2.0622,18.5591,18.8530,18.7061,-1.6158,-0.3160,18.5591,18.6494,18.6043,-1.1104,0.1649,18.6494,18.6729,18.6611,-0.4976,0.1373,19.3394,19.5555,19.4475,-1.9654,-1.9437,12.9727,12.9788,12.9758,-1.9979,-6.6134,12.8893,12.8988,12.8940,-1.9040,-6.1025,12.7657,12.8635,12.8146,-2.9460,-1.6433,12.7483,12.7657,12.7570,-2.6933,-2.1060,12.7064,12.7353,12.7209,-2.5227,-2.0784,12.7064,13.0896,12.8980,-2.2534,0.2999,12.8517,12.9887,12.9202,-1.8297,-0.1810,12.5902,12.7940,12.6921,-2.3001,-0.1535,12.5902,12.9317,12.7609,-2.6470,1.9275,18.8622,1473.9193,-182581.9000,225734.5770
2900.0000,12.7504,19.1172,0.0000,113397.9000,-113397.9000,5.3591,0.0000,18204.6310,18204.6310,259.4659,131602.5310,0.0000,-131602.5310,19.1303,13.6436,14089.0000,0.0000,14089.0000,-0.5109,3277.2852,0.0000,3277.2852,23.2311,0.0000,10811.7148,10811.7148,12.4422,12.4422,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2558,13.7666,830.1000,0.0000,830.1000,-0.0301,192.8032,0.0000,192.8032,1.3712,0.0000,637.2968,637.2968,12.9278,18.4343,0.0000,6470.1000,-6470.1000,0.3552,0.0000,1073.0882,1073.0882,17.3246,7543.1882,0.0000,-7543.1882,18.6330,13.1563,830.1000,0.0000,830.1000,-0.0301,194.2528,0.0000,194.2528,1.3815,0.0000,635.8472,635.8472,19.1473,12.5134,15.8303,1.6247,65798.8315,19.1375,12.2392,15.6883,1.5205,36490.9819,19.4475,12.1109,15.7792,1.6171,33958.9930,19.1172,19.1303,19.1238,-2.6950,4.1893,19.1303,19.1473,19.1388,-2.6131,3.6784,19.1473,19.2626,19.2049,-2.3456,1.1068,19.2626,19.2558,19.2592,0.5166,1.1068,19.2558,19.2484,19.2521,0.4324,1.0767,18.4343,18.7323,18.5833,-1.5301,-0.2948,18.4343,18.6330,18.5336,-0.9011,0.0604,18.6330,18.6673,18.6502,-0.1813,0.0303,19.1172,19.4677,19.2925,-1.9194,-1.1698,12.7074,12.7229,12.7152,-3.1938,-4.2004,12.5438,12.5777,12.5607,-4.0705,-3.6895,12.4422,12.6137,12.5279,-3.5087,-1.1180,12.3913,12.4422,12.4167,-4.1551,-1.1180,12.2392,12.3533,12.2962,-5.1731,-1.0879,12.2392,12.9308,12.5850,-3.8256,0.2836,13.0014,12.9157,12.9586,0.4142,-0.0715,12.1109,12.8888,12.4999,-2.3689,-0.0414,12.1109,12.8499,12.4804,-3.4344,1.1586,11.3427,886.3317,-104118.8000,136248.8064
2901.0000,12.5555,18.9184,0.0000,103004.9000,-103004.9000,4.8679,0.0000,16462.8761,16462.8761,235.3578,119467.7761,0.0000,-119467.7761,18.9316,13.4488,11945.0000,0.0000,11945.0000,-0.4331,2785.1952,0.0000,2785.1952,19.7524,0.0000,9159.8048,9159.8048,12.2158,12.2158,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1032,13.6171,505.4000,0.0000,505.4000,-0.0183,117.6007,0.0000,117.6007,0.8343,0.0000,387.7993,387.7993,12.7066,18.2113,0.0000,5008.1000,-5008.1000,0.2749,0.0000,828.7019,828.7019,13.4087,5836.8019,0.0000,-5836.8019,18.6756,13.1980,505.4000,0.0000,505.4000,-0.0183,118.2082,0.0000,118.2082,0.8413,0.0000,387.1918,387.1918,18.9489,12.4250,15.6869,1.4517,58793.5001,19.0388,12.1064,15.5726,1.3883,33319.8145,19.3216,11.9879,15.6548,1.4687,30842.5885,18.9184,18.9316,18.9250,-2.4476,3.7921,18.9316,18.9489,18.9402,-2.4450,3.3589,18.9489,19.0754,19.0121,-2.3754,1.0224,19.0754,19.1032,19.0893,-2.0989,1.0224,19.1032,19.1315,19.1174,-1.6746,1.0041,18.2113,18.6547,18.4330,-1.8624,-0.2421,18.2113,18.6756,18.4435,-1.1369,0.0328,18.6756,18.6401,18.6579,0.0444,0.0145,18.9184,19.3308,19.1246,-2.0744,-1.0759,12.5406,12.5518,12.5462,-2.0871,-3.8031,12.4077,12.4239,12.4158,-1.7981,-3.3699,12.2158,12.3685,12.2922,-2.8938,-1.0334,12.1803,12.2158,12.1981,-2.6876,-1.0334,12.1064,12.1544,12.1304,-2.0500,-1.0151,12.1064,12.6580,12.3822,-2.4963,0.2311,12.9510,12.9629,12.9569,-0.0683,-0.0439,11.9879,12.7736,12.3808,-1.4859,-0.0255,11.9879,12.5685,12.2782,-2.4884,1.0648,10.2054,797.4679,-95057.2000,122955.9030
2902.0000,12.4346,18.7951,0.0000,75308.1000,-75308.1000,3.5590,0.0000,12003.2484,12003.2484,171.8598,87311.3484,0.0000,-87311.3484,18.8063,13.3261,11653.3000,0.0000,11653.3000,-0.4226,2721.2857,0.0000,2721.2857,19.3210,0.0000,8932.0143,8932.0143,12.1134,17.7723,0.0000,2919.3000,-2919.3000,0.1551,0.0000,466.2327,466.2327,7.5141,3385.5327,0.0000,-3385.5327,18.7921,13.3122,381.5000,0.0000,381.5000,-0.0138,89.1034,0.0000,89.1034,0.6311,0.0000,292.3966,292.3966,12.6641,18.1684,0.0000,3700.7000,-3700.7000,0.2031,0.0000,612.0959,612.0959,9.9067,4312.7959,0.0000,-4312.7959,18.5003,13.0263,381.5000,0.0000,381.5000,-0.0138,89.4196,0.0000,89.4196,0.6347,0.0000,292.0804,292.0804,18.8220,12.2420,15.5320,1.0863,43995.0025,18.8173,12.0445,15.4309,1.0063,24151.2066,19.1841,11.8373,15.5107,1.0916,22923.6225,18.7951,18.8063,18.8007,-1.5484,2.7916,18.8063,18.8220,18.8142,-1.5701,2.3691,18.8220,18.9537,18.8879,-1.5485,0.6356,18.7219,18.7921,18.7570,-4.0585,0.7907,18.7921,18.8693,18.8307,-3.5079,0.7768,18.1684,18.5438,18.3561,-0.9768,-0.1477,18.1684,18.5003,18.3344,-1.3655,0.0554,18.5003,18.6593,18.5798,-0.9907,0.0416,18.7951,19.2126,19.0038,-1.5062,-0.7674,12.4263,12.4366,12.4315,-1.4338,-2.7989,12.2405,12.2663,12.2534,-2.0088,-2.3763,12.1134,12.2364,12.1749,-1.4638,-0.6428,12.0934,12.1134,12.1034,-1.1909,-0.7979,12.0445,12.0719,12.0582,-0.9200,-0.7841,12.0445,12.5123,12.2784,-1.3013,0.1404,12.6346,13.0038,12.8192,-1.7105,-0.0627,11.8373,12.5238,12.1805,-2.4652,-0.0489,11.8373,12.4269,12.1321,-1.8121,0.7601,7.7642,606.7048,-69511.8000,91069.8316
2903.0000,12.3437,18.7025,0.0000,60529.9000,-60529.9000,2.8606,0.0000,9627.9886,9627.9886,138.0289,70157.8886,0.0000,-70157.8886,18.7129,13.2346,11632.3000,0.0000,11632.3000,-0.4218,2719.4530,0.0000,2719.4530,19.3185,0.0000,8912.8470,8912.8470,12.0904,17.7490,0.0000,5530.6000,-5530.6000,0.2939,0.0000,883.0191,883.0191,14.2301,6413.6191,0.0000,-6413.6191,18.4767,13.0031,389.5000,0.0000,389.5000,-0.0141,91.3210,0.0000,91.3210,0.6470,0.0000,298.1790,298.1790,12.6307,18.1348,0.0000,2778.8000,-2778.8000,0.1525,0.0000,459.4572,459.4572,7.4386,3238.2572,0.0000,-3238.2572,18.3462,12.8753,389.5000,0.0000,389.5000,-0.0141,91.4669,0.0000,91.4669,0.6495,0.0000,298.0331,298.0331,18.7280,12.0991,15.4135,0.9018,36522.9737,18.5633,12.0719,15.3176,0.7948,19074.5439,19.0637,11.7357,15.3997,0.8972,18841.3044,18.7025,18.7129,18.7077,-1.1713,2.2549,18.7129,18.7280,18.7205,-1.1794,1.8331,18.7280,18.8736,18.8008,-1.0989,0.4046,18.4005,18.4767,18.4386,-3.8918,0.6985,18.4767,18.5704,18.5236,-3.7553,0.6844,18.1348,18.5003,18.3176,-0.5137,-0.0775,18.1348,18.3462,18.2405,-1.1814,0.0751,18.3462,18.5369,18.4415,-1.7175,0.0610,18.7025,19.1167,18.9096,-1.1862,-0.6057,12.3445,12.3537,12.3491,-1.0424,-2.2603,12.1143,12.1403,12.1273,-1.5701,-1.8385,12.0904,12.1674,12.1289,-0.6037,-0.4100,12.0865,12.0904,12.0884,-0.2297,-0.7039,12.0719,12.0677,12.0698,0.0915,-0.6898,12.0719,12.4098,12.2409,-0.5015,0.0721,12.3451,12.8286,12.5868,-2.8531,-0.0805,11.7357,12.2322,11.9840,-2.4206,-0.0663,11.7357,12.3060,12.0208,-1.3912,0.6003,6.5490,511.7446,-56428.0000,74438.8220
2904.0000,12.2902,18.6479,0.0000,46519.5000,-46519.5000,2.1985,0.0000,7390.5484,7390.5484,106.0196,53910.0484,0.0000,-53910.0484,18.6560,13.1788,11663.3000,0.0000,11663.3000,-0.4229,2728.5814,0.0000,2728.5814,19.3942,0.0000,8934.7186,8934.7186,12.0618,17.7201,0.0000,4367.2000,-4367.2000,0.2320,0.0000,697.0197,697.0197,11.2358,5064.2197,0.0000,-5064.2197,18.3528,12.8818,381.0000,0.0000,381.0000,-0.0138,89.4635,0.0000,89.4635,0.6356,0.0000,291.5365,291.5365,12.5337,18.0370,0.0000,2100.9000,-2100.9000,0.1153,0.0000,347.0287,347.0287,5.6238,2447.9287,0.0000,-2447.9287,18.2823,12.8128,381.0000,0.0000,381.0000,-0.0138,89.5409,0.0000,89.5409,0.6367,0.0000,291.4591,291.4591,18.6691,11.9211,15.2951,0.6733,27266.8674,18.4237,11.9932,15.2084,0.5774,13858.0366,18.9890,11.5853,15.2872,0.6648,13960.8301,18.6479,18.6560,18.6520,-0.7212,1.7516,18.6560,18.6691,18.6625,-0.7478,1.3287,18.6691,18.8136,18.7413,-0.7670,0.2810,18.3190,18.3528,18.3359,-1.2875,0.5131,18.3528,18.4122,18.3825,-1.7510,0.4993,18.0370,18.5199,18.2785,-0.5207,-0.0595,18.0370,18.2823,18.1596,-1.0245,0.0559,18.2823,18.4422,18.3622,-1.0056,0.0420,18.6479,19.0404,18.8441,-0.8384,-0.4469,12.2891,12.2973,12.2932,-0.7235,-1.7560,11.9670,12.0068,11.9869,-1.7425,-1.3331,12.0618,12.1357,12.0987,-0.4129,-0.2855,12.0510,12.0618,12.0564,-0.4349,-0.5175,11.9932,12.0282,12.0107,-0.7620,-0.5037,11.9932,12.4168,12.2050,-0.4816,0.0551,12.2625,12.6404,12.4514,-1.6829,-0.0603,11.5853,12.0988,11.8421,-1.7610,-0.0465,11.5853,12.2621,11.9237,-1.2207,0.4424,5.0345,393.4006,-40562.3000,55085.7340
2905.0000,12.2163,18.5726,0.0000,45878.9000,-45878.9000,2.1682,0.0000,7276.6780,7276.6780,104.5244,53155.5780,0.0000,-53155.5780,18.5835,13.1078,11621.3000,0.0000,11621.3000,-0.4214,2721.1524,0.0000,2721.1524,19.3391,0.0000,8900.1476,8900.1476,12.0074,17.6652,0.0000,3583.5000,-3583.5000,0.1904,0.0000,571.5497,571.5497,9.2185,4155.0497,0.0000,-4155.0497,18.3333,12.8627,387.0000,0.0000,387.0000,-0.0140,90.8941,0.0000,90.8941,0.6467,0.0000,296.1059,296.1059,12.4617,17.9645,0.0000,1613.3000,-1613.3000,0.0886,0.0000,266.2939,266.2939,4.3183,1879.5939,0.0000,-1879.5939,18.2392,12.7706,387.0000,0.0000,387.0000,-0.0140,90.9991,0.0000,90.9991,0.6473,0.0000,296.0009,296.0009,18.5997,11.8546,15.2271,0.6416,25985.8614,18.3674,11.9189,15.1431,0.5521,13249.5944,18.9533,11.4870,15.2202,0.6392,13423.2122,18.5726,18.5835,18.5780,-0.9407,1.7239,18.5835,18.5997,18.5916,-0.9049,1.3025,18.5997,18.7493,18.6745,-0.8547,0.3037,18.3316,18.3333,18.3324,-0.0911,0.4941,18.3333,18.3513,18.3423,-0.5339,0.4801,17.9645,18.5136,18.2391,-0.5241,-0.0527,17.9645,18.2392,18.1019,-0.7459,0.0359,18.2392,18.4025,18.3208,-0.5481,0.0219,18.5726,18.9804,18.7765,-0.8650,-0.4443,12.2187,12.2289,12.2238,-0.8862,-1.7292,11.9134,11.9322,11.9228,-0.8227,-1.3078,12.0074,12.1037,12.0556,-0.5697,-0.3090,11.9873,12.0074,11.9974,-0.7613,-0.4994,11.9189,11.9620,11.9404,-0.8969,-0.4853,11.9189,12.4183,12.1686,-0.4882,0.0474,12.2789,12.5117,12.3953,-0.7257,-0.0412,11.4870,12.0247,11.7559,-1.0891,-0.0271,11.4870,12.1668,11.8269,-1.2167,0.4390,4.8375,378.0125,-38680.4000,52658.6680
2906.0000,12.1184,18.4727,0.0000,41339.2000,-41339.2000,1.9537,0.0000,6542.2637,6542.2637,94.1380,47881.4637,0.0000,-47881.4637,18.4837,13.0101,11595.4000,0.0000,11595.4000,-0.4205,2718.3887,0.0000,2718.3887,19.3149,0.0000,8877.0113,8877.0113,11.9569,17.6117,0.9000,3467.6000,-3466.7000,0.1843,0.1915,552.7160,552.9075,8.9212,4020.3160,0.7085,-4019.6075,18.3587,12.8875,381.8000,0.0000,381.8000,-0.0138,89.6449,0.0000,89.6449,0.6381,0.0000,292.1551,292.1551,12.3540,17.8559,0.0000,1094.7000,-1094.7000,0.0601,0.0000,180.4994,180.4994,2.9301,1275.1994,0.0000,-1275.1994,18.1859,12.7183,381.8000,0.0000,381.8000,-0.0138,89.8353,0.0000,89.8353,0.6389,0.0000,291.9647,291.9647,18.4995,11.9608,15.2302,0.8490,34383.7164,18.3667,11.9183,15.1425,0.7535,18084.6758,18.8830,11.5605,15.2217,0.8557,17969.0447,18.4727,18.4837,18.4782,-1.2532,2.2909,18.4837,18.4995,18.4916,-1.2549,1.8704,18.4995,18.6394,18.5695,-1.3165,0.5070,18.3654,18.3587,18.3620,0.3088,0.6913,18.3587,18.3547,18.3567,0.1250,0.6775,17.8559,18.5305,18.1932,-0.6018,-0.0496,17.8559,18.2955,18.0757,-0.3642,0.0105,18.8830,17.8459,18.3645,0.4776,-0.0034,18.4727,18.8830,18.6778,-1.2392,-0.6396,12.1610,12.1676,12.1643,-0.7671,-2.2996,11.9813,11.9710,11.9761,0.5948,-1.8792,11.9569,12.0354,11.9962,-0.7654,-0.5158,11.9456,11.9569,11.9512,-0.6054,-0.7001,11.9183,11.9266,11.9224,-0.2659,-0.6863,11.9183,12.3636,12.1409,-0.3825,0.0409,12.4979,12.3337,12.4158,0.1987,-0.0192,11.5605,11.9304,11.7454,-0.1747,-0.0054,11.5605,11.9390,11.7498,-0.9799,0.6309,4.3417,339.2679,-33541.6000,70437.4370
2907.0000,12.0898,18.4423,4.2000,37363.6000,-37359.4000,1.7660,0.8898,5909.3162,5910.2060,85.0435,43272.9162,3.3102,-43269.6060,18.4466,12.9737,11626.1000,0.0000,11626.1000,-0.4216,2726.8225,0.0000,2726.8225,19.3921,0.0000,8899.2775,8899.2775,11.9497,17.2775,116.6000,3310.2000,-3193.6000,0.1823,24.8142,527.5801,552.3943,8.8390,3837.7801,91.7858,-3745.9943,18.2242,12.7559,378.9000,0.0000,378.9000,-0.0137,89.1109,0.0000,89.1109,0.6331,0.0000,289.7891,289.7891,12.3069,17.8084,0.0000,828.0000,-828.0000,0.0455,0.0000,136.4611,136.4611,2.2161,964.4611,0.0000,-964.4611,18.1991,12.7312,378.9000,0.0000,378.9000,-0.0137,89.1384,0.0000,89.1384,0.6346,0.0000,289.7616,289.7616,18.4541,11.9345,15.1943,0.7537,30523.2583,18.2773,11.9350,15.1062,0.6598,15836.1997,18.7723,11.5924,15.1823,0.7470,15686.7393,18.4423,18.4466,18.4445,-0.4562,2.0769,18.4466,18.4541,18.4503,-0.5470,1.6553,18.4541,18.5545,18.5043,-0.8346,0.4415,18.1813,18.2242,18.2028,-1.9706,0.6238,18.2242,18.2632,18.2437,-1.4118,0.6100,17.8084,18.5072,18.1578,-0.4761,-0.0374,17.8084,18.2984,18.0534,-0.3179,0.0081,18.7723,18.0569,18.4146,0.5563,-0.0057,18.4423,18.7723,18.6073,-0.8999,-0.5721,12.1612,12.1617,12.1615,-0.0826,-2.0850,11.9496,11.9553,11.9525,-0.3343,-1.6635,11.9497,11.9905,11.9701,-0.3633,-0.4496,11.9488,11.9497,11.9492,-0.0729,-0.6319,11.9350,11.9308,11.9329,0.0782,-0.6182,11.9350,12.3143,12.1247,-0.2446,0.0292,12.6014,12.2934,12.4474,0.3329,-0.0163,11.5924,11.8924,11.7424,-0.0851,-0.0025,11.5924,11.8241,11.7082,-0.5498,0.5639,3.9354,307.5157,-28997.1000,62046.1973
2908.0000,12.0706,18.4240,0.0000,51081.2000,-51081.2000,2.4141,0.0000,8075.3837,8075.3837,116.2302,59156.5837,0.0000,-59156.5837,18.4268,12.9542,11619.9000,0.0000,11619.9000,-0.4214,2726.0286,0.0000,2726.0286,19.3915,0.0000,8893.8714,8893.8714,12.1378,15.1611,1171.6000,3098.7000,-1927.1000,0.2290,248.5633,495.0362,743.5995,11.2519,3593.7362,923.0367,-2670.6995,17.4540,12.0015,389.9000,0.0000,389.9000,-0.0141,92.5802,0.0000,92.5802,0.6526,0.0000,297.3198,297.3198,12.3264,17.8281,0.0000,620.5000,-620.5000,0.0341,0.0000,102.2831,102.2831,1.6607,722.7831,0.0000,-722.7831,18.2040,12.7361,389.9000,0.0000,389.9000,-0.0141,91.7207,0.0000,91.7207,0.6529,0.0000,298.1793,298.1793,18.4313,11.8906,15.1609,0.6938,28096.9824,17.7172,12.3809,15.0491,0.5094,12225.8503,18.6885,11.5960,15.1423,0.6771,14218.2640,18.4240,18.4268,18.4254,-0.2787,1.8974,18.4268,18.4313,18.4290,-0.3062,1.4760,18.4313,18.5027,18.4670,-0.4996,0.3623,17.2083,17.4540,17.3312,-10.5674,0.5913,17.4540,17.6955,17.5747,-8.1220,0.5771,17.8281,18.4604,18.1442,-0.2123,-0.0169,17.8281,18.2040,18.0161,-0.4994,0.0172,18.2040,18.5991,18.4016,-0.2060,0.0031,18.4240,18.6891,18.5566,-0.6612,-0.5167,12.1505,12.1520,12.1512,-0.1720,-1.9048,11.9130,11.9222,11.9176,-0.4698,-1.4834,12.1378,11.9804,12.0591,1.0252,-0.3696,12.1981,12.1378,12.1680,2.5912,-0.5987,12.3809,12.2029,12.2919,4.2833,-0.5845,12.3809,11.8865,12.1337,0.0602,0.0095,12.3630,12.4956,12.4293,-0.2670,-0.0246,11.5960,11.8588,11.7274,-0.2298,-0.0105,11.5960,11.7663,11.6812,-0.3753,0.5093,5.2956,413.8038,-41229.1000,54541.0967
2909.0000,12.0522,18.4053,0.0000,59794.3000,-59794.3000,2.8258,0.0000,9448.9421,9448.9421,136.0397,69243.2421,0.0000,-69243.2421,18.4076,12.9355,11595.4000,0.0000,11595.4000,-0.4205,2720.9179,0.0000,2720.9179,19.3558,0.0000,8874.4821,8874.4821,12.6233,14.1297,2449.7000,3188.0000,-738.3000,0.3040,515.6254,512.5004,1028.1258,15.0450,3700.5004,1934.0746,-1766.4258,16.8001,11.3619,488.3000,0.0000,488.3000,-0.0177,116.9104,0.0000,116.9104,0.8260,0.0000,371.3896,371.3896,12.5408,17.9857,3.6000,698.7000,-695.1000,0.0386,0.7588,115.4203,116.1791,1.8840,814.1203,2.8412,-811.2791,18.0325,12.5681,488.3000,0.0000,488.3000,-0.0177,115.1117,0.0000,115.1117,0.8176,0.0000,373.1883,373.1883,18.4111,11.9358,15.1734,0.8364,33873.5023,17.0124,13.0127,15.0126,0.4650,11159.1428,18.6124,11.6880,15.1502,0.8050,16904.1204,18.4053,18.4076,18.4064,-0.2775,2.2053,18.4076,18.4111,18.4093,-0.2862,1.7849,18.4111,18.4612,18.4361,-0.4205,0.4286,16.6638,16.8001,16.7320,-7.2797,0.7326,16.8001,16.9972,16.8987,-8.2072,0.7149,17.9857,18.2984,18.1420,-0.0756,-0.0085,17.9857,18.0325,18.0091,-0.1329,0.0302,18.0325,18.6028,18.3176,-1.0613,0.0125,18.4053,18.6126,18.5090,-0.6230,-0.6205,12.1553,12.1550,12.1552,-0.0013,-2.2138,11.9848,11.9724,11.9786,0.6877,-1.7933,12.6233,12.1369,12.3801,3.8254,-0.4370,12.7381,12.6233,12.6807,6.1387,-0.7410,13.0127,12.7717,12.8922,7.1960,-0.7233,13.0127,11.2580,12.1353,-0.0291,0.0000,12.1272,12.5420,12.3346,-1.1920,-0.0386,11.6880,11.7534,11.7207,-0.1294,-0.0209,11.6880,11.6804,11.6842,-0.0119,0.6120,6.2747,490.3135,-48655.7000,61936.7655
2910.0000,12.1783,18.5338,0.0000,130991.0000,-130991.0000,6.1905,0.0000,20758.2575,20758.2575,297.9869,151749.2575,0.0000,-151749.2575,18.5274,13.0528,11625.2000,0.0000,11625.2000,-0.4216,2723.9263,0.0000,2723.9263,19.4106,0.0000,8901.2737,8901.2737,12.4933,14.1789,342.0000,481.0000,-139.0000,0.0444,72.1378,77.1938,149.3315,2.1865,558.1938,269.8622,-288.3315,18.1792,12.7109,462.4000,0.0000,462.4000,-0.0168,108.8089,0.0000,108.8089,0.7894,0.0000,353.5911,353.5911,12.0231,17.2519,25.8000,1053.6000,-1027.8000,0.0598,5.4840,173.1656,178.6496,2.9203,1226.7656,20.3160,-1206.4496,18.3871,12.9154,462.4000,0.0000,462.4000,-0.0168,108.5316,0.0000,108.5316,0.7760,0.0000,353.8684,353.8684,18.5198,12.2207,15.3702,1.7516,70937.9726,18.0363,12.3726,15.2045,1.4174,34017.0895,18.5117,12.1324,15.3220,1.5965,33525.8812,18.5338,18.5274,18.5306,1.4495,4.7410,18.5274,18.5198,18.5236,1.3299,4.3194,18.5198,18.4882,18.5040,0.7701,1.3996,18.3559,18.1792,18.2675,18.4823,1.4440,18.1792,18.0055,18.0923,14.3562,1.4272,17.6444,18.3742,18.0093,-1.6504,-0.1300,18.3871,17.9788,18.1830,2.0498,-0.0702,18.5117,18.3871,18.4494,1.5413,-0.0870,18.5338,18.5117,18.5227,0.1176,-1.4496,12.3392,12.3299,12.3346,2.1166,-4.7621,12.2961,12.2699,12.2830,3.6251,-4.3405,12.4933,12.4509,12.4721,1.0620,-1.4207,12.4706,12.4933,12.4820,-2.4468,-1.4651,12.3726,12.4678,12.4202,-5.7446,-1.4483,12.3726,12.0231,12.1979,0.7061,0.1089,12.0231,12.4168,12.2199,-1.4323,0.0491,12.5437,11.6268,12.0853,4.3506,0.0658,12.1091,11.6729,11.8910,2.4467,1.4284,12.4752,974.8260,-119607.8000,138480.9432
2911.0000,12.3561,18.7151,0.0000,177960.5000,-177960.5000,8.4103,0.0000,28314.6235,28314.6235,405.1564,206275.1235,0.0000,-206275.1235,18.7082,13.2299,19704.6000,0.0000,19704.6000,-0.7145,4606.8977,0.0000,4606.8977,32.8475,0.0000,15097.7023,15097.7023,12.3439,12.3439,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6100,13.1337,894.7000,0.0000,894.7000,-0.0324,209.4283,0.0000,209.4283,1.4985,0.0000,685.2717,685.2717,12.1682,17.5889,10.9000,1544.4000,-1533.5000,0.0856,2.3114,254.1855,256.4969,4.1756,1798.5855,8.5886,-1789.9969,18.5110,13.0368,894.7000,0.0000,894.7000,-0.0324,209.6809,0.0000,209.6809,1.4943,0.0000,685.0191,685.0191,18.6991,12.4034,15.5512,2.3133,93688.4557,18.5059,12.3002,15.4031,2.0522,49252.0492,18.5613,12.3885,15.4749,2.0413,42867.5591,18.7151,18.7082,18.7116,2.1361,6.4688,18.7082,18.6991,18.7036,2.1246,5.7542,18.6991,18.6413,18.6702,1.9574,1.8960,18.6413,18.6100,18.6257,4.2737,1.8960,18.6100,18.5555,18.5828,5.8699,1.8636,17.9460,18.0297,17.9878,-0.3077,-0.1942,18.5110,18.2277,18.3694,2.2008,-0.1085,18.5613,18.5110,18.5362,0.9986,-0.1410,18.7151,18.5613,18.6382,1.3449,-1.9415,12.4817,12.4762,12.4790,1.6939,-6.4983,12.3963,12.3893,12.3928,1.2763,-5.7838,12.3439,12.3821,12.3630,-1.3652,-1.9255,12.3313,12.3439,12.3376,-1.7905,-1.9255,12.3002,12.3176,12.3089,-1.3922,-1.8931,12.3002,12.1682,12.2342,0.3901,0.1646,12.1682,12.2228,12.1955,-0.3433,0.0790,12.4597,12.1410,12.3004,2.5473,0.1115,12.3741,11.9479,12.1610,3.2093,1.9120,16.8317,1315.2500,-158000.0000,185808.0640
2912.0000,12.5616,18.9247,0.0000,206488.4000,-206488.4000,9.7585,0.0000,33006.8640,33006.8640,470.6312,239495.2640,0.0000,-239495.2640,18.9177,13.4353,24028.9000,0.0000,24028.9000,-0.8713,5603.7098,0.0000,5603.7098,39.9588,0.0000,18425.1902,18425.1902,12.5310,18.1940,0.0000,16776.2000,-16776.2000,0.8914,0.0000,2693.6673,2693.6673,43.2008,19469.8673,0.0000,-19469.8673,18.6172,13.1408,1487.2000,0.0000,1487.2000,-0.0539,348.0885,0.0000,348.0885,2.4764,0.0000,1139.1115,1139.1115,12.2336,17.7346,0.0000,1674.3000,-1674.3000,0.0919,0.0000,275.7402,275.7402,4.4808,1950.0402,0.0000,-1950.0402,18.4311,12.9585,1487.2000,0.0000,1487.2000,-0.0539,348.8785,0.0000,348.8785,2.4797,0.0000,1138.3215,1138.3215,18.9086,12.6037,15.7561,2.9310,118703.5095,18.6111,12.5579,15.5845,2.5325,60780.9148,18.7149,12.5878,15.6513,2.5635,53833.0421,18.9247,18.9177,18.9212,2.4806,7.4954,18.9177,18.9086,18.9132,2.4799,6.6240,18.9086,18.8327,18.8706,2.3699,1.7428,18.6165,18.6172,18.6169,-0.1550,2.6341,18.6172,18.6146,18.6159,0.3514,2.5802,17.7346,18.2128,17.9737,-0.2192,-0.0231,17.7346,18.4311,18.0829,-3.5063,0.0688,18.4311,18.5882,18.5097,-0.3687,0.0148,18.9247,18.7157,18.8202,2.1477,-2.2631,12.6619,12.6560,12.6590,2.1235,-7.5254,12.5703,12.5607,12.5655,2.0353,-6.6541,12.5310,12.4784,12.5047,1.6606,-1.7728,12.5433,12.5310,12.5371,2.3591,-2.6642,12.5570,12.5310,12.5440,2.7886,-2.6103,12.2336,12.2378,12.2357,-0.0309,-0.0069,12.6214,12.2336,12.4275,2.7506,-0.0988,12.5878,12.2165,12.4021,1.1791,-0.0449,12.5878,12.2436,12.4157,3.0251,2.2330,21.2950,1664.0237,-197935.6000,233317.4664
