Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2913.0000,12.7191,19.0853,0.0000,221001.5000,-221001.5000,10.4443,0.0000,35453.7274,35453.7274,504.3649,256455.2274,0.0000,-256455.2274,19.0803,13.5946,27313.4000,0.0000,27313.4000,-0.9904,6357.2553,0.0000,6357.2553,45.2936,0.0000,20956.1447,20956.1447,12.6656,18.3300,0.0000,19639.6000,-19639.6000,1.0435,0.0000,3159.0062,3159.0062,50.6093,22798.6062,0.0000,-22798.6062,18.7523,13.2732,1600.6000,0.0000,1600.6000,-0.0580,374.0173,0.0000,374.0173,2.6650,0.0000,1226.5827,1226.5827,12.4416,17.9442,0.0000,2230.1000,-2230.1000,0.1224,0.0000,368.0298,368.0298,5.9684,2598.1298,0.0000,-2598.1298,18.0704,12.6051,1600.6000,0.0000,1600.6000,-0.0580,377.1484,0.0000,377.1484,2.6717,0.0000,1223.4516,1223.4516,19.0736,12.7164,15.8950,3.1796,128774.7006,18.7371,12.6757,15.7064,2.7285,65484.4289,18.8925,12.6658,15.7791,2.8029,58860.6504,19.0853,19.0803,19.0828,1.9018,8.0370,19.0803,19.0736,19.0770,1.9283,7.0466,19.0736,19.0106,19.0421,2.0209,1.7947,18.7604,18.7523,18.7563,1.6345,2.8383,18.7523,18.7426,18.7474,1.5385,2.7802,17.9442,18.0028,17.9735,-0.0511,-0.0208,17.9442,18.0704,18.0073,-0.9608,0.1016,18.0704,18.5008,18.2856,-2.7530,0.0436,19.0853,18.8995,18.9924,2.0297,-2.4073,12.7960,12.7919,12.7940,1.5804,-8.0681,12.6906,12.6843,12.6875,1.4234,-7.0777,12.6656,12.6164,12.6410,1.5967,-1.8258,12.6732,12.6656,12.6694,1.5470,-2.8693,12.6734,12.6608,12.6671,1.4364,-2.8113,12.4416,12.0459,12.2438,0.0486,-0.0103,12.4838,12.4416,12.4627,0.3764,-0.1327,12.6658,12.3895,12.5277,1.4667,-0.0747,12.6658,12.4720,12.5689,1.8006,2.3762,23.0261,1799.2944,-212356.6000,253119.7799
2914.0000,12.8442,19.2129,0.0000,235146.0000,-235146.0000,11.1128,0.0000,37830.9527,37830.9527,537.1825,272976.9527,0.0000,-272976.9527,19.2092,13.7209,32245.3000,0.0000,32245.3000,-1.1693,7493.6139,0.0000,7493.6139,53.3565,0.0000,24751.6861,24751.6861,12.7625,18.4279,0.0000,21051.0000,-21051.0000,1.1185,0.0000,3390.3792,3390.3792,54.2736,24441.3792,0.0000,-24441.3792,18.8751,13.3934,1639.8000,0.0000,1639.8000,-0.0595,382.6097,0.0000,382.6097,2.7253,0.0000,1257.1903,1257.1903,12.4143,17.9167,0.0000,3170.4000,-3170.4000,0.1740,0.0000,523.0637,523.0637,8.4858,3693.4637,0.0000,-3693.4637,17.9906,12.5271,1639.8000,0.0000,1639.8000,-0.0595,386.7664,0.0000,386.7664,2.7505,0.0000,1253.0336,1253.0336,19.2042,12.8170,16.0106,3.3812,136937.9826,18.8521,12.7641,15.8081,2.9005,69613.1746,19.0425,12.7340,15.8882,3.0056,63117.1211,19.2129,19.2092,19.2111,1.4990,8.5835,19.2092,19.2042,19.2067,1.5168,7.4143,19.2042,19.1554,19.1798,1.6126,1.8557,18.8818,18.8751,18.8784,1.4248,2.9742,18.8751,18.8664,18.8707,1.4391,2.9148,17.9167,18.0189,17.9678,-0.1172,-0.0498,17.9167,17.9906,17.9536,-0.6958,0.1242,17.9906,18.2225,18.1065,-2.2094,0.0648,19.2129,19.0635,19.1382,1.7106,-2.5292,12.9154,12.9120,12.9137,1.3962,-8.6155,12.7941,12.7889,12.7915,1.2067,-7.4462,12.7625,12.7265,12.7445,1.2004,-1.8876,12.7677,12.7625,12.7651,1.1066,-3.0061,12.7641,12.7551,12.7596,1.0677,-2.9467,12.7641,11.7828,12.2734,0.3094,0.0179,12.5379,12.4867,12.5123,0.5499,-0.1561,12.7340,12.5446,12.6393,1.2982,-0.0967,12.7340,12.6103,12.6722,1.1973,2.4973,24.6060,1922.7471,-223842.5000,269668.2783
2915.0000,12.9659,19.3371,0.0000,247242.8000,-247242.8000,11.6845,0.0000,39888.5059,39888.5059,565.2680,287131.3059,0.0000,-287131.3059,19.3337,13.8430,33883.4000,0.0000,33883.4000,-1.2287,7862.6386,0.0000,7862.6386,55.9714,0.0000,26020.7614,26020.7614,12.8774,18.5440,0.0000,28646.5000,-28646.5000,1.5221,0.0000,4620.7669,4620.7669,73.8831,33267.2669,0.0000,-33267.2669,18.9381,13.4552,1937.3000,0.0000,1937.3000,-0.0703,451.6817,0.0000,451.6817,3.2144,0.0000,1485.6183,1485.6183,12.5913,18.0951,0.0000,3829.8000,-3829.8000,0.2102,0.0000,632.9795,632.9795,10.2506,4462.7795,0.0000,-4462.7795,17.9974,12.5338,1937.3000,0.0000,1937.3000,-0.0703,456.8967,0.0000,456.8967,3.2531,0.0000,1480.4033,1480.4033,19.3291,12.9449,16.1370,3.6625,148329.7619,18.9339,12.8918,15.9129,3.1196,74870.0601,19.1450,12.8551,16.0001,3.2475,68197.6248,19.3371,19.3337,19.3354,1.4519,9.0232,19.3337,19.3291,19.3314,1.4563,7.7945,19.3291,19.2824,19.3057,1.4713,1.7707,18.9411,18.9381,18.9396,0.6891,3.2928,18.9381,18.9339,18.9360,0.7392,3.2225,18.9339,17.0569,17.9954,0.2846,0.0098,18.0487,17.9974,18.0231,0.7892,0.2201,17.9974,18.0455,18.0214,-1.0753,0.1498,19.3371,19.2069,19.2720,1.5660,-2.6613,13.0401,13.0367,13.0384,1.4560,-9.0543,12.9199,12.9140,12.9170,1.4657,-7.8256,12.8774,12.8365,12.8569,1.3080,-1.8018,12.8831,12.8774,12.8802,1.3410,-3.3239,12.8810,12.8707,12.8759,1.3549,-3.2537,12.5913,12.0320,12.3117,0.4131,-0.0410,12.6680,12.5913,12.6297,1.3679,-0.2512,12.8551,12.7202,12.7877,1.7419,-0.1810,12.8551,12.7223,12.7887,1.3583,2.6301,26.6230,2080.3625,-241961.1000,291397.4468
2916.0000,13.0340,19.4066,0.0000,253411.1000,-253411.1000,11.9760,0.0000,40947.8031,40947.8031,579.8219,294358.9031,0.0000,-294358.9031,19.4047,13.9125,29374.4000,0.0000,29374.4000,-1.0652,6810.5875,0.0000,6810.5875,48.4433,0.0000,22563.8125,22563.8125,12.9338,18.6011,0.0000,24390.9000,-24390.9000,1.2960,0.0000,3937.3138,3937.3138,62.9348,28328.2138,0.0000,-28328.2138,19.0670,13.5815,2299.6000,0.0000,2299.6000,-0.0834,535.3228,0.0000,535.3228,3.8124,0.0000,1764.2772,1764.2772,12.6683,18.1727,0.0000,3350.7000,-3350.7000,0.1839,0.0000,554.2298,554.2298,8.9692,3904.9298,0.0000,-3904.9298,18.0730,12.6078,2299.6000,0.0000,2299.6000,-0.0834,541.8354,0.0000,541.8354,3.8611,0.0000,1757.7646,1757.7646,19.4022,13.0262,16.2142,3.7113,150307.2356,19.0515,12.9282,15.9898,3.2078,76986.5785,19.2849,12.8823,16.0836,3.3541,70435.4002,19.4066,19.4047,19.4056,0.7986,9.2044,19.4047,19.4022,19.4034,0.8204,8.1392,19.4022,19.3754,19.3888,0.9536,2.0273,19.0734,19.0670,19.0702,1.5279,3.3232,19.0670,19.0589,19.0629,1.4833,3.2399,18.1727,17.8399,18.0063,0.0825,-0.0199,18.1727,18.0730,18.1229,1.1556,0.1641,18.0730,18.0390,18.0560,0.3685,0.0807,19.4066,19.3212,19.3639,1.0598,-2.7716,13.0999,13.0983,13.0991,0.6848,-9.2389,12.9976,12.9941,12.9958,0.9029,-8.1737,12.9338,12.9129,12.9234,0.7530,-2.0617,12.9365,12.9338,12.9352,0.6139,-3.3577,12.9240,12.9200,12.9220,0.5084,-3.2743,12.6683,11.9899,12.3291,0.1613,-0.0146,12.7217,12.6683,12.6950,0.7395,-0.1985,12.8823,12.8042,12.8433,0.6226,-0.1151,12.8823,12.8166,12.8495,0.6846,2.7371,26.7175,2087.7438,-247179.1000,297729.2143
2917.0000,13.1458,19.5206,0.0000,262919.9000,-262919.9000,12.4254,0.0000,42594.1670,42594.1670,601.8413,305514.0670,0.0000,-305514.0670,19.5177,14.0234,33885.7000,0.0000,33885.7000,-1.2288,7846.0539,0.0000,7846.0539,55.8310,0.0000,26039.6461,26039.6461,13.0420,18.7104,0.0000,35800.0000,-35800.0000,1.9022,0.0000,5787.5086,5787.5086,92.3930,41587.5086,0.0000,-41587.5086,19.0787,13.5930,2203.7000,0.0000,2203.7000,-0.0799,512.9262,0.0000,512.9262,3.6471,0.0000,1690.7738,1690.7738,12.7864,18.2918,0.0000,3626.6000,-3626.6000,0.1991,0.0000,600.5964,600.5964,9.7081,4227.1964,0.0000,-4227.1964,18.0583,12.5934,2203.7000,0.0000,2203.7000,-0.0799,519.3338,0.0000,519.3338,3.6963,0.0000,1684.3662,1684.3662,19.5138,13.1347,16.3243,3.9908,161627.9021,19.0779,13.0761,16.0770,3.3792,81101.9733,19.3297,13.0267,16.1782,3.5488,74525.0064,19.5206,19.5177,19.5192,1.3217,9.5694,19.5177,19.5138,19.5158,1.3072,8.3406,19.5138,19.4748,19.4943,1.2249,1.7716,19.0790,19.0787,19.0789,0.0559,3.6738,19.0787,19.0779,19.0783,0.1366,3.5939,19.0779,17.3737,18.2258,2.6002,0.0904,18.0050,18.0583,18.0317,-1.1491,0.2895,18.0583,18.0580,18.0582,-0.0225,0.2096,19.5206,19.4230,19.4718,1.2542,-2.8560,13.2200,13.2169,13.2184,1.3908,-9.6017,13.1068,13.1021,13.1044,1.2623,-8.3729,13.0420,13.0056,13.0238,1.1635,-1.8039,13.0469,13.0420,13.0445,1.2705,-3.7061,13.0442,13.0348,13.0395,1.3690,-3.6262,12.7864,12.1321,12.4593,1.5227,-0.1227,12.8491,12.7864,12.8178,1.4331,-0.3218,13.0267,12.9336,12.9802,1.6034,-0.2418,13.0267,12.9039,12.9653,1.3488,2.8237,28.8453,2254.0114,-264053.4000,317254.8818
2918.0000,13.2719,19.6494,0.0000,274940.3000,-274940.3000,12.9934,0.0000,44671.9724,44671.9724,629.8093,319612.2724,0.0000,-319612.2724,19.6462,14.1493,32248.3000,0.0000,32248.3000,-1.1694,7455.6257,0.0000,7455.6257,53.0543,0.0000,24792.6743,24792.6743,13.1746,18.8444,0.0000,44741.8000,-44741.8000,2.3773,0.0000,7246.1765,7246.1765,115.5180,51987.9765,0.0000,-51987.9765,19.1488,13.6617,1467.7000,0.0000,1467.7000,-0.0532,341.3308,0.0000,341.3308,2.4287,0.0000,1126.3692,1126.3692,12.9803,18.4872,0.0000,4346.4000,-4346.4000,0.2386,0.0000,721.2647,721.2647,11.6359,5067.6647,0.0000,-5067.6647,18.1706,12.7034,1467.7000,0.0000,1467.7000,-0.0532,345.4059,0.0000,345.4059,2.4623,0.0000,1122.2941,1122.2941,19.6420,13.2720,16.4570,4.3477,176081.6444,19.1453,13.2252,16.1852,3.6366,87277.5149,19.3996,13.1832,16.2914,3.8185,80188.8609,19.6494,19.6462,19.6478,1.5033,9.9912,19.6462,19.6420,19.6441,1.4999,8.8218,19.6420,19.5931,19.6175,1.4385,1.6551,19.1517,19.1488,19.1503,0.8129,4.0324,19.1488,19.1453,19.1471,0.7811,3.9792,19.1453,17.8737,18.5095,3.3754,0.1569,18.2438,18.1706,18.2072,2.0701,0.3955,18.1706,18.1466,18.1586,1.1635,0.3423,19.6494,19.5424,19.5959,1.4487,-3.0022,13.3447,13.3416,13.3431,1.4562,-10.0206,13.2441,13.2383,13.2412,1.6018,-8.8512,13.1746,13.1254,13.1500,1.4740,-1.6844,13.1800,13.1746,13.1773,1.5542,-4.0617,13.1836,13.1736,13.1786,1.6296,-4.0085,12.9803,12.3298,12.6550,2.3135,-0.1862,13.0586,12.9803,13.0195,2.3852,-0.4248,13.1832,13.1095,13.1464,1.9571,-0.3716,13.1832,13.0369,13.1101,1.6987,2.9729,31.0193,2423.8921,-288844.8000,343548.0202
2919.0000,13.3924,19.7724,0.0000,284175.1000,-284175.1000,13.4299,0.0000,46302.0917,46302.0917,651.4933,330477.1917,0.0000,-330477.1917,19.7694,14.2702,30600.2000,0.0000,30600.2000,-1.1096,7064.3695,0.0000,7064.3695,50.2582,0.0000,23535.8305,23535.8305,13.2934,18.9645,0.0000,52129.2000,-52129.2000,2.7698,0.0000,8456.4589,8456.4589,134.6604,60585.6589,0.0000,-60585.6589,19.2327,13.7440,1419.5000,0.0000,1419.5000,-0.0515,329.7908,0.0000,329.7908,2.3467,0.0000,1089.7092,1089.7092,13.1650,18.6734,0.0000,4818.0000,-4818.0000,0.2645,0.0000,801.1036,801.1036,12.9002,5619.1036,0.0000,-5619.1036,18.4325,12.9598,1419.5000,0.0000,1419.5000,-0.0515,332.9914,0.0000,332.9914,2.3778,0.0000,1086.5086,1086.5086,19.7656,13.3941,16.5798,4.6272,187401.4370,19.2288,13.3434,16.2861,3.8468,92322.1553,19.5119,13.2939,16.4029,4.0642,85347.8602,19.7724,19.7694,19.7709,1.4372,10.3066,19.7694,19.7656,19.7675,1.4405,9.1969,19.7656,19.7144,19.7400,1.4288,1.5712,19.2359,19.2327,19.2343,0.9660,4.3410,19.2327,19.2288,19.2308,0.9614,4.2895,19.2288,18.3477,18.7882,3.3150,0.2224,18.5246,18.4325,18.4786,3.2258,0.4869,18.4325,18.3850,18.4087,2.9698,0.4354,19.7724,19.6690,19.7207,1.4572,-3.1233,13.4606,13.4578,13.4592,1.3522,-10.3343,13.3682,13.3632,13.3657,1.4537,-9.2247,13.2934,13.2445,13.2690,1.3873,-1.5989,13.2978,13.2934,13.2956,1.3795,-4.3688,13.3004,13.2925,13.2965,1.3740,-4.3173,13.1650,12.6008,12.8829,2.7008,-0.2502,13.2205,13.1650,13.1927,2.0423,-0.5147,13.2939,13.2494,13.2717,1.4633,-0.4632,13.2939,13.1739,13.2339,1.4457,3.0955,32.7386,2558.2383,-307683.1000,365071.4524
2920.0000,13.4972,19.8793,0.0000,288253.3000,-288253.3000,13.6226,0.0000,47081.6100,47081.6100,661.3583,335334.9100,0.0000,-335334.9100,19.8768,14.3755,26083.6000,0.0000,26083.6000,-0.9458,6014.1111,0.0000,6014.1111,42.7712,0.0000,20069.4889,20069.4889,13.4058,19.0781,0.0000,59978.7000,-59978.7000,3.1869,0.0000,9745.0428,9745.0428,155.0090,69723.7428,0.0000,-69723.7428,19.3091,13.8189,1820.1000,0.0000,1820.1000,-0.0660,422.4775,0.0000,422.4775,3.0057,0.0000,1397.6225,1397.6225,13.3115,18.8212,0.0000,5516.2000,-5516.2000,0.3028,0.0000,918.6562,918.6562,14.7717,6434.8562,0.0000,-6434.8562,18.7100,13.2317,1820.1000,0.0000,1820.1000,-0.0660,425.5265,0.0000,425.5265,3.0380,0.0000,1394.5735,1394.5735,19.8735,13.5100,16.6918,4.8586,196774.7854,19.3057,13.4500,16.3778,4.0239,96572.5522,19.6279,13.3916,16.5097,4.2853,89992.0898,19.8793,19.8768,19.8781,1.2447,10.4161,19.8768,19.8735,19.8752,1.2508,9.4703,19.8735,19.8243,19.8489,1.2665,1.4531,19.3118,19.3091,19.3105,0.8701,4.6399,19.3091,19.3057,19.3074,0.8765,4.5739,19.3057,18.7459,19.0258,2.8184,0.2981,18.7838,18.7100,18.7469,3.1899,0.6009,18.7100,18.6667,18.6884,3.3260,0.5349,19.8793,19.7882,19.8338,1.3161,-3.2065,13.5625,13.5601,13.5613,1.1830,-10.4415,13.4861,13.4815,13.4838,1.3763,-9.4957,13.4058,13.3561,13.3809,1.3023,-1.4784,13.4097,13.4058,13.4077,1.3042,-4.6653,13.4107,13.4038,13.4073,1.2889,-4.5993,13.3115,12.8922,13.1018,2.5938,-0.3235,13.3474,13.3115,13.3294,1.6010,-0.6263,13.3916,13.3610,13.3763,1.2142,-0.5603,13.3916,13.2907,13.3412,1.2456,3.1811,34.0521,2660.8797,-324024.4000,383339.4275
2921.0000,13.5907,19.9748,0.0000,301586.9000,-301586.9000,14.2527,0.0000,49367.4571,49367.4571,692.4210,350954.3571,0.0000,-350954.3571,19.9727,14.4695,17046.2000,0.0000,17046.2000,-0.6181,3925.9642,0.0000,3925.9642,27.9129,0.0000,13120.2358,13120.2358,13.5002,19.1736,0.0000,56979.6000,-56979.6000,3.0275,0.0000,9270.0324,9270.0324,147.3232,66249.6324,0.0000,-66249.6324,19.4478,13.9548,1177.5000,0.0000,1177.5000,-0.0427,272.8693,0.0000,272.8693,1.9425,0.0000,904.6307,904.6307,13.4266,18.9374,0.0000,6214.9000,-6214.9000,0.3412,0.0000,1036.3288,1036.3288,16.6447,7251.2288,0.0000,-7251.2288,18.8919,13.4099,1177.5000,0.0000,1177.5000,-0.0427,274.6869,0.0000,274.6869,1.9581,0.0000,902.8131,902.8131,19.9700,13.6382,16.8041,5.1008,206580.7992,19.4419,13.5300,16.4859,4.2863,102870.7525,19.7575,13.4898,16.6237,4.5442,95427.8099,19.9748,19.9727,19.9738,1.1062,10.8392,19.9727,19.9700,19.9713,1.1118,10.2211,19.9700,19.9320,19.9510,1.1830,1.7622,19.4526,19.4478,19.4502,1.6379,4.7897,19.4478,19.4419,19.4448,1.6097,4.7470,19.4419,18.9444,19.1931,1.9703,0.2356,18.9402,18.8919,18.9160,1.9925,0.5767,18.8919,18.8627,18.8773,2.2313,0.5340,19.9748,19.8974,19.9361,1.1869,-3.4135,13.6526,13.6505,13.6516,1.0411,-10.8653,13.6077,13.6033,13.6055,1.4203,-10.2472,13.5002,13.4632,13.4817,1.1677,-1.7883,13.5034,13.5002,13.5018,1.0862,-4.8158,13.5050,13.4993,13.5022,1.0965,-4.7731,13.4266,13.0750,13.2508,1.7497,-0.2617,13.4573,13.4266,13.4420,1.3096,-0.6028,13.4898,13.4609,13.4754,1.1470,-0.5601,13.4898,13.3988,13.4443,1.1962,3.3874,35.1045,2743.1116,-345380.2000,404879.3616
2922.0000,13.3302,19.7088,0.0000,205540.6000,-205540.6000,9.7137,0.0000,33441.2675,33441.2675,472.1931,238981.8675,0.0000,-238981.8675,19.7176,14.2193,14043.4000,0.0000,14043.4000,-0.5092,3244.0332,0.0000,3244.0332,22.9673,0.0000,10799.3668,10799.3668,13.1445,18.8139,0.0000,21990.1000,-21990.1000,1.1684,0.0000,3559.9435,3559.9435,56.8776,25550.0435,0.0000,-25550.0435,19.3894,13.8976,978.6000,0.0000,978.6000,-0.0355,226.9339,0.0000,226.9339,1.6115,0.0000,751.6661,751.6661,13.3313,18.8412,0.0000,7275.8000,-7275.8000,0.3994,0.0000,1211.9600,1211.9600,19.4880,8487.7600,0.0000,-8487.7600,18.8774,13.3957,978.6000,0.0000,978.6000,-0.0355,228.3274,0.0000,228.3274,1.6234,0.0000,750.2726,750.2726,19.7281,13.2167,16.4724,3.3180,134377.9551,19.3919,13.0684,16.2301,2.9000,69600.4997,19.7835,12.9495,16.3665,3.1341,65816.6689,19.7088,19.7176,19.7132,-3.1929,7.4493,19.7176,19.7281,19.7228,-3.0474,6.9401,19.7281,19.8058,19.7669,-2.2700,1.5894,19.3855,19.3894,19.3875,-0.8056,2.7578,19.3894,19.3936,19.3915,-0.6920,2.7224,18.8412,19.3565,19.0989,-1.1855,-0.1313,18.8412,18.8774,18.8593,-0.7333,0.2681,18.8774,18.8778,18.8776,-0.0448,0.2326,19.7088,19.8765,19.7927,-1.7799,-2.2644,13.3131,13.3242,13.3187,-4.0661,-7.4681,13.2268,13.2467,13.2368,-4.4981,-6.9588,13.1445,13.2606,13.2025,-3.4176,-1.6082,13.1223,13.1445,13.1334,-4.4941,-2.7766,13.0684,13.1123,13.0903,-5.0187,-2.7411,13.0684,13.3388,13.2036,-0.6190,0.1125,13.2345,13.3284,13.2815,-1.9854,-0.2869,12.9495,13.2117,13.0806,-4.8123,-0.2514,12.9495,13.3498,13.1497,-3.6042,2.2456,22.4699,1755.8284,-218805.9000,269795.1238
2923.0000,13.1402,19.5150,0.0000,197120.5000,-197120.5000,9.3157,0.0000,31930.3069,31930.3069,452.0842,229050.8069,0.0000,-229050.8069,19.5218,14.0274,14045.1000,0.0000,14045.1000,-0.5093,3251.9097,0.0000,3251.9097,23.0464,0.0000,10793.1903,10793.1903,12.9275,18.5946,0.0000,10182.3000,-10182.3000,0.5410,0.0000,1643.5430,1643.5430,26.2999,11825.8430,0.0000,-11825.8430,19.3738,13.8822,758.1000,0.0000,758.1000,-0.0275,175.8334,0.0000,175.8334,1.2493,0.0000,582.2666,582.2666,13.2520,18.7613,0.0000,6563.8000,-6563.8000,0.3603,0.0000,1092.4128,1092.4128,17.5794,7656.2128,0.0000,-7656.2128,18.8435,13.3625,758.1000,0.0000,758.1000,-0.0275,176.9526,0.0000,176.9526,1.2578,0.0000,581.1474,581.1474,19.5305,13.0968,16.3137,2.9572,119766.4868,19.3555,12.8760,16.1158,2.6804,64329.6780,19.6910,12.7893,16.2401,2.8551,59956.9076,19.5150,19.5218,19.5184,-2.3992,7.1542,19.5218,19.5305,19.5262,-2.4217,6.6449,19.5305,19.6041,19.5673,-2.4574,1.8185,19.3726,19.3738,19.3732,-0.2208,2.3596,19.3738,19.3754,19.3746,-0.2528,2.3321,18.7613,19.1639,18.9626,-1.6937,-0.2420,18.7613,18.8435,18.8024,-0.7358,0.1183,18.8435,18.8659,18.8547,-0.3254,0.0908,19.5150,19.7257,19.6203,-2.1282,-2.1615,13.1495,13.1553,13.1524,-2.0546,-7.1759,13.0734,13.0824,13.0779,-1.9656,-6.6666,12.9275,13.0122,12.9698,-2.8566,-1.8402,12.9125,12.9275,12.9200,-2.6237,-2.3813,12.8760,12.9012,12.8886,-2.4829,-2.3538,12.8760,13.2617,13.0689,-1.6741,0.2203,13.1019,13.2369,13.1694,-1.4012,-0.1400,12.7893,13.0382,12.9137,-2.0625,-0.1125,12.7893,13.0896,12.9395,-2.5855,2.1398,20.3312,1588.7093,-198305.3000,244053.0724
2924.0000,12.9090,19.2790,0.0000,127837.8000,-127837.8000,6.0415,0.0000,20597.5228,20597.5228,292.8293,148435.3228,0.0000,-148435.3228,19.2915,13.8016,14045.4000,0.0000,14045.4000,-0.5093,3260.8692,0.0000,3260.8692,23.1060,0.0000,10784.5308,10784.5308,12.6077,18.2715,0.0000,2895.2000,-2895.2000,0.1538,0.0000,465.3346,465.3346,7.4718,3360.5346,0.0000,-3360.5346,19.3004,13.8103,826.9000,0.0000,826.9000,-0.0300,191.9581,0.0000,191.9581,1.3630,0.0000,634.9419,634.9419,13.1690,18.6776,0.0000,5450.7000,-5450.7000,0.2992,0.0000,906.3445,906.3445,14.5973,6357.0445,0.0000,-6357.0445,18.8249,13.3443,826.9000,0.0000,826.9000,-0.0300,193.0548,0.0000,193.0548,1.3726,0.0000,633.8452,633.8452,19.3074,12.7201,16.0137,1.8586,75272.4872,19.2669,12.4558,15.8614,1.7296,41509.2949,19.6002,12.3384,15.9693,1.8440,38724.1152,19.2790,19.2915,19.2853,-2.8623,4.6884,19.2915,19.3074,19.2995,-2.7847,4.1790,19.3074,19.4197,19.3635,-2.5077,1.2164,19.2908,19.3004,19.2956,-0.9853,1.3702,19.3004,19.3113,19.3058,-0.8782,1.3403,18.6776,19.0190,18.8483,-1.4280,-0.2398,18.6776,18.8249,18.7513,-0.6654,0.0594,18.8249,18.8615,18.8432,-0.1865,0.0294,19.2790,19.6163,19.4477,-2.1326,-1.3531,12.8747,12.8892,12.8819,-3.3126,-4.7025,12.7325,12.7622,12.7473,-4.0383,-4.1932,12.6077,12.7625,12.6851,-3.4850,-1.2306,12.5676,12.6077,12.5876,-4.0595,-1.3844,12.4558,12.5401,12.4979,-4.7632,-1.3544,12.4558,13.1690,12.8124,-3.1439,0.2256,13.1969,13.1693,13.1831,0.1170,-0.0736,12.3384,13.0954,12.7169,-2.4240,-0.0436,12.3384,12.9787,12.6585,-3.4388,1.3390,12.9021,1008.1915,-120484.5000,155505.8973
2925.0000,12.7130,19.0791,0.0000,118348.3000,-118348.3000,5.5930,0.0000,18983.1511,18983.1511,270.6903,137331.4511,0.0000,-137331.4511,19.0907,13.6048,11907.8000,0.0000,11907.8000,-0.4318,2771.2229,0.0000,2771.2229,19.6489,0.0000,9136.5771,9136.5771,12.4026,18.0643,0.0000,1090.9000,-1090.9000,0.0580,0.0000,174.8684,174.8684,2.8119,1265.7684,0.0000,-1265.7684,19.1823,13.6945,495.4000,0.0000,495.4000,-0.0180,115.1650,0.0000,115.1650,0.8174,0.0000,380.2350,380.2350,12.9464,18.4530,0.0000,4692.6000,-4692.6000,0.2576,0.0000,778.4362,778.4362,12.5662,5471.0362,0.0000,-5471.0362,18.9067,13.4245,495.4000,0.0000,495.4000,-0.0180,115.5461,0.0000,115.5461,0.8225,0.0000,379.8539,379.8539,19.1058,12.6216,15.8637,1.6799,68037.1611,19.1591,12.3187,15.7389,1.5950,38279.8683,19.4517,12.2205,15.8361,1.6861,35408.6595,19.0791,19.0907,19.0849,-2.4664,4.3323,19.0907,19.1058,19.0983,-2.4763,3.9005,19.1058,19.2199,19.1629,-2.4705,1.1800,19.1658,19.1823,19.1740,-1.5156,1.2380,19.1823,19.2019,19.1921,-1.4210,1.2200,18.4530,18.9330,18.6930,-1.9221,-0.2309,18.4530,18.9067,18.6799,-0.9100,0.0267,18.9067,18.8043,18.8555,0.0998,0.0088,19.0791,19.4562,19.2677,-2.2207,-1.2608,12.7060,12.7159,12.7109,-2.1123,-4.3459,12.5926,12.6068,12.5997,-1.8302,-3.9141,12.4026,12.5264,12.4645,-2.7106,-1.1937,12.3760,12.4026,12.3893,-2.4419,-1.2517,12.3187,12.3568,12.3378,-1.9813,-1.2337,12.3187,12.9025,12.6106,-2.4836,0.2172,13.1914,13.1823,13.1868,-0.0035,-0.0404,12.2205,13.0048,12.6126,-1.3070,-0.0224,12.2205,12.7031,12.4618,-2.4231,1.2471,11.7342,916.9280,-111233.2000,141725.6889
2926.0000,12.5866,18.9502,0.0000,91644.5000,-91644.5000,4.3310,0.0000,14657.5634,14657.5634,209.3504,106302.0634,0.0000,-106302.0634,18.9599,13.4766,11609.3000,0.0000,11609.3000,-0.4210,2705.9983,0.0000,2705.9983,19.2073,0.0000,8903.3017,8903.3017,12.3345,17.9956,0.0000,5606.2000,-5606.2000,0.2979,0.0000,897.8714,897.8714,14.4398,6504.0714,0.0000,-6504.0714,18.8383,13.3574,390.2000,0.0000,390.2000,-0.0141,91.0845,0.0000,91.0845,0.6448,0.0000,299.1155,299.1155,12.9279,18.4345,0.0000,3760.6000,-3760.6000,0.2064,0.0000,623.7094,623.7094,10.0687,4384.3094,0.0000,-4384.3094,18.6923,13.2144,390.2000,0.0000,390.2000,-0.0141,91.2456,0.0000,91.2456,0.6472,0.0000,298.9544,298.9544,18.9731,12.4548,15.7139,1.3614,55135.1605,18.8931,12.3019,15.5975,1.2389,29734.3811,19.2882,12.1011,15.6947,1.3509,28369.6912,18.9502,18.9599,18.9550,-1.6157,3.3696,18.9599,18.9731,18.9665,-1.6391,2.9486,18.9731,19.0900,19.0315,-1.6332,0.7556,18.7805,18.8383,18.8094,-4.4482,1.0535,18.8383,18.9030,18.8707,-3.9278,1.0393,18.4345,18.8145,18.6245,-0.8757,-0.1303,18.4345,18.6923,18.5634,-1.4544,0.0761,18.6923,18.8246,18.7585,-1.2201,0.0620,18.9502,19.3181,19.1341,-1.6598,-0.9614,12.5893,12.5980,12.5937,-1.4639,-3.3787,12.4443,12.4630,12.4536,-1.8112,-2.9577,12.3345,12.4142,12.3744,-1.1361,-0.7647,12.3249,12.3345,12.3297,-0.7676,-1.0625,12.3019,12.3110,12.3065,-0.4264,-1.0484,12.3019,12.7487,12.5253,-1.0781,0.1212,12.7474,13.1830,12.9652,-2.7234,-0.0852,12.1011,12.6544,12.3778,-2.8827,-0.0711,12.1011,12.5462,12.3237,-1.7152,0.9524,9.5942,749.7068,-88621.6000,113239.2328
2927.0000,12.4781,18.8395,0.0000,77485.7000,-77485.7000,3.6619,0.0000,12362.5198,12362.5198,176.8642,89848.2198,0.0000,-89848.2198,18.8493,13.3682,11604.1000,0.0000,11604.1000,-0.4208,2708.3916,0.0000,2708.3916,19.2322,0.0000,8895.7084,8895.7084,12.2344,17.8945,0.0000,2724.9000,-2724.9000,0.1448,0.0000,435.8532,435.8532,7.0167,3160.7532,0.0000,-3160.7532,18.7900,13.3101,380.5000,0.0000,380.5000,-0.0138,88.8721,0.0000,88.8721,0.6316,0.0000,291.6279,291.6279,12.7843,18.2896,0.0000,2794.2000,-2794.2000,0.1534,0.0000,462.7334,462.7334,7.4812,3256.9334,0.0000,-3256.9334,18.6930,13.2151,380.5000,0.0000,380.5000,-0.0138,88.9765,0.0000,88.9765,0.6329,0.0000,291.5235,291.5235,18.8627,12.2921,15.5774,1.0987,44497.7696,18.8060,12.1459,15.4760,1.0023,24055.5685,19.1983,11.9357,15.5670,1.0930,22952.5951,18.8395,18.8493,18.8444,-1.3838,2.8591,18.8493,18.8627,18.8560,-1.3822,2.4383,18.8627,18.9743,18.9185,-1.4127,0.6824,18.7853,18.7900,18.7877,-0.3113,0.8272,18.7900,18.8086,18.7993,-0.9093,0.8134,18.2896,18.7887,18.5391,-1.0786,-0.1230,18.2896,18.6930,18.4913,-0.9184,0.0303,18.6930,18.7888,18.7409,-0.2603,0.0165,18.8395,19.2067,19.0231,-1.3884,-0.8029,12.4768,12.4867,12.4818,-1.3989,-2.8681,12.3018,12.3236,12.3127,-1.7498,-2.4473,12.2344,12.3263,12.2804,-1.1829,-0.6915,12.2130,12.2344,12.2237,-1.3277,-0.8362,12.1459,12.1946,12.1703,-1.6920,-0.8224,12.1459,12.7038,12.4248,-1.2608,0.1140,12.8248,13.0174,12.9211,-0.5805,-0.0394,11.9357,12.6142,12.2750,-1.2891,-0.0256,11.9357,12.4471,12.1914,-1.6442,0.7938,7.8496,613.3823,-70639.7000,91505.9332
2928.0000,12.3949,18.7538,4.1000,61312.8000,-61308.7000,2.8978,0.8641,9763.7861,9764.6502,139.8635,71076.5861,3.2359,-71073.3502,18.7634,13.2841,11626.9000,0.0000,11626.9000,-0.4216,2716.5294,0.0000,2716.5294,19.2984,0.0000,8910.3706,8910.3706,12.1588,17.8181,0.0000,4870.1000,-4870.1000,0.2588,0.0000,778.2351,778.2351,12.5361,5648.3351,0.0000,-5648.3351,18.5629,13.0876,387.2000,0.0000,387.2000,-0.0140,90.6865,0.0000,90.6865,0.6432,0.0000,296.5135,296.5135,12.8285,18.3342,0.0000,1938.5000,-1938.5000,0.1064,0.0000,321.1729,321.1729,5.1896,2259.6729,0.0000,-2259.6729,18.5368,13.0620,387.2000,0.0000,387.2000,-0.0140,90.7153,0.0000,90.7153,0.6440,0.0000,296.4847,296.4847,18.7771,12.1363,15.4567,0.8896,36029.2799,18.6301,12.0961,15.3631,0.7878,18906.4930,19.1029,11.8002,15.4516,0.8805,18489.5158,18.7538,18.7634,18.7586,-1.0836,2.2744,18.7634,18.7771,18.7703,-1.0829,1.8528,18.7771,18.8992,18.8382,-1.0182,0.4461,18.5023,18.5629,18.5326,-3.1267,0.7049,18.5629,18.6251,18.5940,-2.5264,0.6909,18.3342,18.6877,18.5110,-0.3884,-0.0593,18.3342,18.5368,18.4355,-0.7221,0.0471,18.5368,18.7660,18.6514,-1.1291,0.0330,18.7538,19.1208,18.9373,-1.0840,-0.6234,12.3955,12.4046,12.4000,-1.0347,-2.2814,12.1672,12.1940,12.1806,-1.6423,-1.8598,12.1588,12.2630,12.2109,-0.8867,-0.4531,12.1412,12.1588,12.1500,-0.9380,-0.7119,12.0961,12.1222,12.1091,-0.7863,-0.6978,12.0961,12.6616,12.3789,-0.6033,0.0524,12.6041,12.9902,12.7971,-1.5444,-0.0540,11.8002,12.4434,12.1218,-1.8972,-0.0400,11.8002,12.3588,12.0795,-1.3993,0.6164,6.4615,504.9136,-55716.0000,73425.2887
2929.0000,12.3116,18.6697,0.0000,59082.6000,-59082.6000,2.7922,0.0000,9390.9722,9390.9722,134.6948,68473.5722,0.0000,-68473.5722,18.6794,13.2018,11576.1000,0.0000,11576.1000,-0.4198,2707.4125,0.0000,2707.4125,19.2362,0.0000,8868.6875,8868.6875,12.0973,17.7560,0.0000,3797.4000,-3797.4000,0.2018,0.0000,606.3481,606.3481,9.7722,4403.7481,0.0000,-4403.7481,18.5014,13.0274,381.0000,0.0000,381.0000,-0.0138,89.3012,0.0000,89.3012,0.6348,0.0000,291.6988,291.6988,12.7241,18.2289,0.0000,1453.1000,-1453.1000,0.0798,0.0000,240.4909,240.4909,3.8903,1693.5909,0.0000,-1693.5909,18.5493,13.0743,381.0000,0.0000,381.0000,-0.0138,89.2491,0.0000,89.2491,0.6350,0.0000,291.7509,291.7509,18.6935,12.0652,15.3793,0.8289,33571.4786,18.5426,12.0338,15.2882,0.7326,17581.9302,19.0326,11.7157,15.3742,0.8235,17294.4150,18.6697,18.6794,18.6746,-1.0630,2.1904,18.6794,18.6935,18.6865,-1.0600,1.7707,18.6935,18.8166,18.7550,-1.0519,0.4575,18.4920,18.5014,18.4967,-0.4820,0.6593,18.5014,18.5275,18.5145,-1.0084,0.6455,18.2289,18.7198,18.4744,-0.4903,-0.0549,18.2289,18.5493,18.3891,-0.6085,0.0249,18.5493,18.7130,18.6311,-0.2929,0.0111,18.6697,19.0385,18.8541,-1.0527,-0.6018,12.3222,12.3307,12.3265,-0.9365,-2.1981,12.0987,12.1146,12.1066,-0.9414,-1.7783,12.0973,12.1933,12.1453,-0.8405,-0.4651,12.0818,12.0973,12.0896,-0.7784,-0.6669,12.0338,12.0618,12.0478,-0.7887,-0.6531,12.0338,12.6357,12.3348,-0.5807,0.0473,12.6758,12.8525,12.7641,-0.4468,-0.0325,11.7157,12.3813,12.0485,-0.9330,-0.0187,11.7157,12.2408,11.9782,-1.2706,0.5941,6.0839,475.4057,-51995.0000,68447.8238
2930.0000,12.2520,18.6089,0.0000,53536.6000,-53536.6000,2.5301,0.0000,8498.0371,8498.0371,121.9871,62034.6371,0.0000,-62034.6371,18.6168,13.1404,11567.4000,0.0000,11567.4000,-0.4195,2707.4352,0.0000,2707.4352,19.2434,0.0000,8859.9648,8859.9648,12.0108,17.6686,0.0000,1813.8000,-1813.8000,0.0964,0.0000,289.3037,289.3037,4.6666,2103.1037,0.0000,-2103.1037,18.5355,13.0607,377.5000,0.0000,377.5000,-0.0137,88.4441,0.0000,88.4441,0.6295,0.0000,289.0559,289.0559,12.6356,18.1398,0.0000,1220.4000,-1220.4000,0.0670,0.0000,201.7956,201.7956,3.2670,1422.1956,0.0000,-1422.1956,18.4698,12.9964,377.5000,0.0000,377.5000,-0.0137,88.5150,0.0000,88.5150,0.6291,0.0000,288.9850,288.9850,18.6289,11.9834,15.3061,0.7109,28792.3263,18.5487,11.8855,15.2171,0.6415,15396.7133,18.9588,11.6314,15.2951,0.7055,14815.0879,18.6089,18.6168,18.6128,-0.7933,1.9927,18.6168,18.6289,18.6228,-0.8163,1.5732,18.6289,18.7374,18.6831,-0.9161,0.4499,18.5488,18.5355,18.5422,0.5000,0.5463,18.5355,18.5291,18.5323,0.1664,0.5326,18.1398,18.7055,18.4226,-0.6728,-0.0665,18.1398,18.6387,18.3892,-0.0470,0.0005,18.9588,18.4639,18.7113,0.9196,-0.0132,18.6089,18.9588,18.7838,-0.8965,-0.5374,12.2725,12.2790,12.2757,-0.6608,-2.0003,12.0245,12.0422,12.0333,-0.9333,-1.5808,12.0108,12.1253,12.0680,-0.9809,-0.4575,11.9824,12.0108,11.9966,-1.1706,-0.5539,11.8855,11.9551,11.9203,-1.5874,-0.5402,11.8855,12.6439,12.2647,-0.8941,0.0589,12.9964,12.5759,12.7862,0.2173,-0.0081,12.9964,11.2225,12.1095,0.6870,0.0056,11.6271,12.1499,11.8885,-1.1314,0.5298,5.3266,416.2306,-44248.4000,59004.1275
2931.0000,12.2007,18.5567,0.0000,48796.5000,-48796.5000,2.3061,0.0000,7736.7142,7736.7142,111.1447,56533.2142,0.0000,-56533.2142,18.5641,13.0887,11590.5000,0.0000,11590.5000,-0.4203,2714.5825,0.0000,2714.5825,19.2981,0.0000,8875.9175,8875.9175,11.9164,17.5733,0.0000,1344.4000,-1344.4000,0.0714,0.0000,214.1822,214.1822,3.4578,1558.5822,0.0000,-1558.5822,18.5199,13.0455,390.6000,0.0000,390.6000,-0.0142,91.5307,0.0000,91.5307,0.6511,0.0000,299.0693,299.0693,12.5980,18.1018,0.0000,1042.1000,-1042.1000,0.0572,0.0000,172.2473,172.2473,2.7896,1214.3473,0.0000,-1214.3473,18.6495,13.1724,390.6000,0.0000,390.6000,-0.0142,91.3866,0.0000,91.3866,0.6516,0.0000,299.2134,299.2134,18.5754,11.9190,15.2472,0.6295,25495.2956,18.5392,11.7829,15.1610,0.5751,13801.6625,18.8908,11.5731,15.2320,0.6228,13079.7181,18.5567,18.5641,18.5604,-0.6820,1.8229,18.5641,18.5754,18.5697,-0.6895,1.4026,18.5754,18.6733,18.6244,-0.7578,0.4096,18.5100,18.5199,18.5149,-0.3770,0.4810,18.5199,18.5250,18.5224,-0.1674,0.4669,18.1074,18.6453,18.3764,-0.6068,-0.0628,18.6495,18.1645,18.4070,0.1657,-0.0056,18.8908,18.6495,18.7701,0.6607,-0.0197,18.5567,18.8908,18.7237,-0.7739,-0.4832,12.2318,12.2376,12.2347,-0.5439,-1.8302,11.9584,11.9763,11.9674,-0.8444,-1.4099,11.9164,12.0523,11.9844,-1.0582,-0.4169,11.8829,11.9164,11.8996,-1.2184,-0.4883,11.7829,11.8481,11.8155,-1.3133,-0.4741,11.7829,12.6036,12.1932,-0.9112,0.0555,13.1724,12.4186,12.7955,0.0640,-0.0017,13.1724,11.3258,12.2491,1.6363,0.0124,11.5667,12.0590,11.8128,-0.9617,0.4759,4.8116,375.9846,-38811.3000,52376.6762
2932.0000,12.1178,18.4715,3.1000,65862.8000,-65859.7000,3.1128,0.6565,10423.1752,10423.8316,149.9768,76285.9752,2.4435,-76283.5316,18.4804,13.0068,11573.0000,0.0000,11573.0000,-0.4197,2713.2491,0.0000,2713.2491,19.2826,0.0000,8859.7509,8859.7509,11.8999,17.5567,0.0000,3178.3000,-3178.3000,0.1689,0.0000,506.2455,506.2455,8.1719,3684.5455,0.0000,-3684.5455,18.3861,12.9144,377.4000,0.0000,377.4000,-0.0137,88.5821,0.0000,88.5821,0.6292,0.0000,288.8179,288.8179,12.4113,17.9136,0.0000,1019.4000,-1019.4000,0.0560,0.0000,168.1790,168.1790,2.7287,1187.5790,0.0000,-1187.5790,18.7747,13.2951,377.4000,0.0000,377.4000,-0.0137,88.1643,0.0000,88.1643,0.6281,0.0000,289.2357,289.2357,18.4927,12.0453,15.2690,0.8874,35940.8327,18.4417,11.9123,15.1770,0.8089,19412.4242,18.8046,11.6958,15.2502,0.8806,18492.9431,18.4715,18.4804,18.4760,-1.0672,2.4271,18.4804,18.4927,18.4865,-1.0527,2.0074,18.4927,18.5917,18.5422,-1.0402,0.5621,18.3526,18.3861,18.3693,-1.8056,0.7310,18.3861,18.4210,18.4035,-1.4835,0.7173,17.9136,18.7201,18.3169,-0.7667,-0.0535,17.9136,18.8748,18.3942,-0.2027,0.0025,18.8046,18.7527,18.7786,0.0542,-0.0112,18.4715,18.8046,18.6381,-1.0823,-0.6857,12.1841,12.1892,12.1867,-0.6279,-2.4367,12.0220,12.0130,12.0175,0.5564,-2.0170,11.8999,11.9632,11.9315,-0.6861,-0.5717,11.8996,11.8999,11.8998,-0.0469,-0.7406,11.9123,11.8805,11.8964,0.9277,-0.7269,11.9123,12.4075,12.1599,-0.4509,0.0439,13.2951,12.4250,12.8601,0.7309,-0.0121,13.2951,11.2461,12.2706,0.2117,0.0016,11.6947,11.8602,11.7775,-0.4751,0.6761,6.6052,516.1418,-57729.6000,73846.2000
2933.0000,12.0932,18.4471,0.0000,73013.5000,-73013.5000,3.4506,0.0000,11548.4785,11548.4785,166.1641,84561.9785,0.0000,-84561.9785,18.4498,12.9768,11568.2000,0.0000,11568.2000,-0.4195,2713.1363,0.0000,2713.1363,19.2964,0.0000,8855.0637,8855.0637,11.9313,17.5884,0.0000,900.9000,-900.9000,0.0479,0.0000,143.5528,143.5528,2.3162,1044.4528,0.0000,-1044.4528,18.4368,12.9641,497.2000,0.0000,497.2000,-0.0180,116.6288,0.0000,116.6288,0.8304,0.0000,380.5712,380.5712,12.3043,17.8058,0.0000,1221.6000,-1221.6000,0.0671,0.0000,201.3245,201.3245,3.2696,1422.9245,0.0000,-1422.9245,18.7805,13.3008,497.2000,0.0000,497.2000,-0.0180,116.1426,0.0000,116.1426,0.8261,0.0000,381.0574,381.0574,18.4544,12.0915,15.2729,0.9423,38161.8138,18.4438,11.9217,15.1828,0.8693,20862.1901,18.6899,11.8111,15.2505,0.9168,19252.5890,18.4471,18.4498,18.4484,-0.3806,2.6837,18.4498,18.4544,18.4521,-0.4639,2.2642,18.4544,18.5114,18.4829,-0.7637,0.7092,18.4531,18.4368,18.4449,0.8636,0.7571,18.4368,18.4290,18.4329,0.3056,0.7391,17.9017,18.5656,18.2336,-1.0532,-0.0903,18.7805,18.1787,18.4796,0.9825,-0.0232,18.6899,18.7805,18.7352,-0.5724,-0.0412,18.4471,18.6899,18.5685,-0.8881,-0.7669,12.1839,12.1843,12.1841,-0.0796,-2.6950,12.0411,12.0377,12.0394,0.2161,-2.2755,11.9313,11.9324,11.9319,-0.0447,-0.7206,11.9386,11.9313,11.9350,0.3761,-0.7684,11.9217,11.9140,11.9178,0.2100,-0.7504,11.9217,12.3043,12.1130,-0.6145,0.0789,12.3043,13.2798,12.7920,-0.8697,0.0119,13.2925,11.7913,12.5419,3.2252,0.0299,11.8103,11.7685,11.7894,0.0954,0.7555,7.0557,551.3390,-62573.4000,78276.5929
2934.0000,12.2212,18.5776,0.0000,148258.8000,-148258.8000,7.0066,0.0000,23517.3480,23517.3480,337.3555,171776.1480,0.0000,-171776.1480,18.5718,13.0963,11590.8000,0.0000,11590.8000,-0.4203,2714.3985,0.0000,2714.3985,19.3421,0.0000,8876.4015,8876.4015,12.1903,17.8499,0.0000,316.6000,-316.6000,0.0168,0.0000,50.6124,50.6124,0.8141,367.2124,0.0000,-367.2124,18.5221,13.0476,450.3000,0.0000,450.3000,-0.0163,105.5176,0.0000,105.5176,0.7516,0.0000,344.7824,344.7824,12.0596,17.5593,0.0000,1729.5000,-1729.5000,0.0949,0.0000,284.3529,284.3529,4.6288,2013.8529,0.0000,-2013.8529,18.6754,13.1979,450.3000,0.0000,450.3000,-0.0163,105.3211,0.0000,105.3211,0.7481,0.0000,344.9789,344.9789,18.5650,12.4110,15.4880,1.9532,79104.5092,18.4945,12.2657,15.3801,1.7792,42701.6495,18.5709,12.3039,15.4374,1.7901,37592.9977,18.5776,18.5718,18.5747,1.4747,5.3610,18.5718,18.5650,18.5684,1.3547,4.9407,18.5650,18.5374,18.5512,0.7754,1.6080,18.5303,18.5221,18.5262,0.9320,1.6248,18.5221,18.5114,18.5168,0.9639,1.6085,17.9581,18.3330,18.1455,-1.1113,-0.1689,18.6754,18.4698,18.5726,1.0737,-0.0740,18.5709,18.6754,18.6232,-1.4010,-0.0903,18.5776,18.5709,18.5742,0.0205,-1.6456,12.3533,12.3457,12.3495,1.9470,-5.3842,12.3099,12.2903,12.3001,3.0975,-4.9639,12.1903,12.1033,12.1468,2.5453,-1.6312,12.2173,12.1903,12.2038,3.1960,-1.6480,12.2657,12.2090,12.2374,3.8076,-1.6317,12.2657,12.0596,12.1627,0.5510,0.1457,12.0596,12.9708,12.5152,-3.3895,0.0508,13.0260,12.4920,12.7590,2.5712,0.0671,12.3117,11.8083,12.0600,3.2168,1.6224,14.1112,1102.6657,-137813.5000,159399.1564
2935.0000,12.4698,18.8310,0.0000,198431.8000,-198431.8000,9.3777,0.0000,31653.0100,31653.0100,451.8845,230084.8100,0.0000,-230084.8100,18.8223,13.3418,19634.5000,0.0000,19634.5000,-0.7120,4584.1744,0.0000,4584.1744,32.7111,0.0000,15050.3256,15050.3256,12.4331,12.4331,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7253,13.2467,893.1000,0.0000,893.1000,-0.0324,208.7617,0.0000,208.7617,1.4889,0.0000,684.3383,684.3383,12.0959,17.5959,0.0000,2209.9000,-2209.9000,0.1213,0.0000,363.4634,363.4634,5.9139,2573.3634,0.0000,-2573.3634,18.6325,13.1558,893.1000,0.0000,893.1000,-0.0324,208.9967,0.0000,208.9967,1.4858,0.0000,684.1033,684.1033,18.8113,12.5699,15.6906,2.5922,104986.0450,18.6524,12.4687,15.5605,2.3115,55475.0837,18.6392,12.5647,15.6019,2.2706,47683.2641,18.8310,18.8223,18.8267,2.9928,7.2018,18.8223,18.8113,18.8168,2.9494,6.4899,18.8113,18.7414,18.7763,2.6683,2.1287,18.7414,18.7253,18.7333,2.4515,2.1287,18.7253,18.7057,18.7155,2.3500,2.0963,18.0609,18.1654,18.1131,-0.4398,-0.2296,18.6325,18.5818,18.6072,0.3683,-0.1083,18.6392,18.6325,18.6358,0.1047,-0.1407,18.8310,18.6392,18.7351,1.8928,-2.1759,12.5723,12.5648,12.5686,2.5959,-7.2338,12.4994,12.4883,12.4939,2.2896,-6.5218,12.4331,12.3571,12.3951,2.9483,-2.1607,12.4514,12.4331,12.4422,2.8288,-2.1607,12.4687,12.4393,12.4540,2.5655,-2.1283,12.4687,12.0959,12.2823,1.3952,0.1976,12.0959,12.5347,12.3153,-2.4606,0.0763,12.7197,12.7551,12.7374,-0.3090,0.1087,12.5743,12.1492,12.3618,3.5931,2.1439,18.8267,1471.1440,-179221.0000,208144.3928
2936.0000,12.7158,19.0819,0.0000,226942.4000,-226942.4000,10.7251,0.0000,36404.0383,36404.0383,517.6219,263346.4383,0.0000,-263346.4383,19.0743,13.5887,23956.2000,0.0000,23956.2000,-0.8687,5576.2599,0.0000,5576.2599,39.7770,0.0000,18379.9401,18379.9401,12.6927,18.3574,0.0000,17953.1000,-17953.1000,0.9539,0.0000,2888.7695,2888.7695,46.2466,20841.8695,0.0000,-20841.8695,18.7728,13.2932,1482.0000,0.0000,1482.0000,-0.0537,346.2179,0.0000,346.2179,2.4639,0.0000,1135.7821,1135.7821,12.3469,17.8487,0.0000,2557.9000,-2557.9000,0.1404,0.0000,421.7290,421.7290,6.8452,2979.6290,0.0000,-2979.6290,18.5866,13.1108,1482.0000,0.0000,1482.0000,-0.0537,347.0005,0.0000,347.0005,2.4670,0.0000,1134.9995,1134.9995,19.0644,12.7603,15.9124,3.2550,131826.2156,18.7606,12.7220,15.7413,2.8061,67345.9568,18.8415,12.7419,15.7917,2.8344,59522.5929,19.0819,19.0743,19.0781,2.9861,8.2294,19.0743,19.0644,19.0694,2.9997,7.3607,19.0644,18.9805,19.0225,2.9219,1.9391,18.7750,18.7728,18.7739,0.4410,2.8930,18.7728,18.7688,18.7708,0.6187,2.8393,17.8487,18.3120,18.0804,-0.4437,-0.0523,17.8487,18.5866,18.2177,-4.7492,0.0881,18.5866,18.6422,18.6144,-0.3077,0.0344,19.0819,18.8442,18.9631,2.7028,-2.4957,12.8010,12.7941,12.7976,2.7147,-8.2612,12.7195,12.7084,12.7140,2.6077,-7.3925,12.6927,12.6072,12.6499,3.0266,-1.9709,12.7073,12.6927,12.7000,3.0619,-2.9248,12.7220,12.6963,12.7092,3.0311,-2.8710,12.7220,11.8996,12.3108,0.2959,0.0205,12.9054,12.4233,12.6644,4.1638,-0.1199,12.7419,12.7386,12.7403,-0.0142,-0.0662,12.7419,12.4533,12.5976,2.7975,2.4639,23.4444,1831.9805,-220533.2000,258694.7653
2937.0000,12.9019,19.2717,0.0000,242421.8000,-242421.8000,11.4566,0.0000,39053.1522,39053.1522,553.7921,281474.9522,0.0000,-281474.9522,19.2664,13.7769,27225.9000,0.0000,27225.9000,-0.9873,6322.8288,0.0000,6322.8288,45.0545,0.0000,20903.0712,20903.0712,12.8572,18.5236,0.0000,27042.4000,-27042.4000,1.4369,0.0000,4360.8360,4360.8360,69.7276,31403.2360,0.0000,-31403.2360,18.8888,13.4070,1600.4000,0.0000,1600.4000,-0.0580,373.3545,0.0000,373.3545,2.6591,0.0000,1227.0455,1227.0455,12.7147,18.2194,0.0000,3444.1000,-3444.1000,0.1891,0.0000,569.9503,569.9503,9.2179,4014.0503,0.0000,-4014.0503,18.1986,12.7307,1600.4000,0.0000,1600.4000,-0.0580,376.5055,0.0000,376.5055,2.6657,0.0000,1223.8945,1223.8945,19.2592,12.9106,16.0849,3.6214,146665.4818,18.8815,12.8805,15.8810,3.0808,73939.3661,19.0340,12.8586,15.9463,3.1703,66576.8700,19.2717,19.2664,19.2691,2.2555,8.8038,19.2664,19.2592,19.2628,2.2856,7.8165,19.2592,19.1867,19.2230,2.3715,1.8269,18.8948,18.8888,18.8918,1.3745,3.2638,18.8888,18.8815,18.8852,1.3318,3.2057,18.8815,17.3317,18.1066,0.2680,0.0113,18.1694,18.1986,18.1840,-0.4542,0.2003,18.1986,18.3873,18.2930,-3.9270,0.1423,19.2717,19.0687,19.1702,2.4513,-2.6529,12.9761,12.9712,12.9736,2.0764,-8.8344,12.8832,12.8754,12.8793,1.9462,-7.8471,12.8572,12.7947,12.8259,2.0751,-1.8575,12.8652,12.8572,12.8612,1.8969,-3.2944,12.8691,12.8555,12.8623,1.7999,-3.2363,12.7147,12.0052,12.3600,0.5444,-0.0419,12.7696,12.7147,12.7422,0.8903,-0.2309,12.8586,12.7827,12.8206,0.9214,-0.1729,12.8586,12.6683,12.7634,1.9529,2.6223,25.9665,2029.0604,-242481.6000,287181.7178
2938.0000,13.0912,19.4650,0.0000,256544.9000,-256544.9000,12.1241,0.0000,41509.0046,41509.0046,586.7515,298053.9046,0.0000,-298053.9046,19.4598,13.9666,32141.2000,0.0000,32141.2000,-1.1655,7447.2177,0.0000,7447.2177,53.0534,0.0000,24693.9823,24693.9823,13.0310,18.6992,0.0000,44378.0000,-44378.0000,2.3580,0.0000,7173.1664,7173.1664,114.4978,51551.1664,0.0000,-51551.1664,18.9510,13.4678,1637.2000,0.0000,1637.2000,-0.0594,381.6541,0.0000,381.6541,2.7160,0.0000,1255.5459,1255.5459,12.8691,18.3751,0.0000,4605.0000,-4605.0000,0.2528,0.0000,763.2846,763.2846,12.3276,5368.2846,0.0000,-5368.2846,18.1613,12.6942,1637.2000,0.0000,1637.2000,-0.0594,385.3401,0.0000,385.3401,2.7414,0.0000,1251.8599,1251.8599,19.4530,13.0868,16.2699,4.0774,165135.8469,18.9475,13.0873,16.0174,3.3780,81072.5197,19.1548,13.0438,16.0993,3.5226,73974.1781,19.4650,19.4598,19.4624,2.2847,9.3390,19.4598,19.4530,19.4564,2.2880,8.1735,19.4530,19.3676,19.4103,2.2121,1.4482,18.9535,18.9510,18.9523,0.6809,3.8062,18.9510,18.9475,18.9492,0.7243,3.7468,18.9475,17.7919,18.3697,3.1265,0.1600,18.1490,18.1613,18.1551,-0.3971,0.4128,18.1613,18.1893,18.1753,-1.4687,0.3534,19.4650,19.2774,19.3712,2.3766,-2.7850,13.1686,13.1635,13.1660,2.2732,-9.3653,13.0633,13.0551,13.0592,2.1232,-8.1998,13.0310,12.9560,12.9935,1.9738,-1.4745,13.0384,13.0310,13.0347,2.0453,-3.8325,13.0451,13.0317,13.0384,2.0764,-3.7731,12.8691,12.2335,12.5513,2.2602,-0.1863,12.9277,12.8691,12.8984,1.8365,-0.4390,13.0438,12.9642,13.0040,2.1645,-0.3797,13.0438,12.8459,12.9449,2.1409,2.7588,29.2596,2286.3882,-270112.3000,320182.5448
2939.0000,13.2646,19.6419,0.0000,268079.0000,-268079.0000,12.6692,0.0000,43549.7956,43549.7956,613.8766,311628.7956,0.0000,-311628.7956,19.6374,14.1407,33778.0000,0.0000,33778.0000,-1.2249,7810.0881,0.0000,7810.0881,55.6132,0.0000,25967.9119,25967.9119,13.1904,18.8604,0.0000,57970.5000,-57970.5000,3.0802,0.0000,9390.6746,9390.6746,149.6666,67361.1746,0.0000,-67361.1746,19.0449,13.5599,1925.5000,0.0000,1925.5000,-0.0698,448.3546,0.0000,448.3546,3.1916,0.0000,1477.1454,1477.1454,13.0613,18.5689,0.0000,5363.1000,-5363.1000,0.2944,0.0000,890.7475,890.7475,14.3585,6253.8475,0.0000,-6253.8475,18.3666,12.8953,1925.5000,0.0000,1925.5000,-0.0698,452.0545,0.0000,452.0545,3.2258,0.0000,1473.4455,1473.4455,19.6314,13.2543,16.4429,4.4575,180529.3074,19.0404,13.2527,16.1465,3.6410,87383.7690,19.3053,13.1912,16.2482,3.8463,80773.2326,19.6419,19.6374,19.6397,2.0909,9.7550,19.6374,19.6314,19.6344,2.0997,8.5302,19.6314,19.5355,19.5835,2.0410,1.1905,19.0486,19.0449,19.0468,1.0920,4.2707,19.0449,19.0404,19.0427,1.0791,4.2009,19.0404,18.3011,18.6708,3.5847,0.2864,18.4368,18.3666,18.4017,2.9273,0.5808,18.3666,18.3381,18.3524,2.0883,0.5110,19.6419,19.4749,19.5584,2.2115,-2.9142,13.3405,13.3361,13.3383,2.0308,-9.7784,13.2333,13.2259,13.2296,2.0079,-8.5536,13.1904,13.1063,13.1484,1.8205,-1.2139,13.1965,13.1904,13.1934,1.8672,-4.2941,13.2012,13.1905,13.1958,1.8515,-4.2243,13.0613,12.5511,12.8062,3.0278,-0.3098,13.1128,13.0613,13.0870,2.2280,-0.6042,13.1912,13.1412,13.1662,1.9085,-0.5344,13.1912,13.0226,13.1069,1.9069,2.8907,31.8775,2490.9491,-293783.6000,348686.3090
2940.0000,13.3858,19.7657,0.0000,279500.7000,-279500.7000,13.2089,0.0000,45533.4888,45533.4888,640.7468,325034.1888,0.0000,-325034.1888,19.7626,14.2635,29275.0000,0.0000,29275.0000,-1.0616,6758.9715,0.0000,6758.9715,48.0872,0.0000,22516.0285,22516.0285,13.2995,18.9707,0.0000,57000.3000,-57000.3000,3.0286,0.0000,9247.4367,9247.4367,147.2524,66247.7367,0.0000,-66247.7367,19.1929,13.7050,2295.4000,0.0000,2295.4000,-0.0832,533.5408,0.0000,533.5408,3.8000,0.0000,1761.8592,1761.8592,13.1928,18.7015,0.0000,6153.9000,-6153.9000,0.3378,0.0000,1023.5355,1023.5355,16.4780,7177.4355,0.0000,-7177.4355,18.5904,13.1146,2295.4000,0.0000,2295.4000,-0.0832,537.4275,0.0000,537.4275,3.8347,0.0000,1757.9725,1757.9725,19.7586,13.3897,16.5742,4.6544,188503.2576,19.1860,13.3376,16.2618,3.8466,92318.9815,19.4891,13.2709,16.3800,4.0898,85886.2000,19.7657,19.7626,19.7641,1.4535,10.1336,19.7626,19.7586,19.7606,1.4746,9.0721,19.7586,19.6919,19.7253,1.6628,1.3984,19.1985,19.1929,19.1957,1.7491,4.4270,19.1929,19.1860,19.1895,1.7231,4.3438,19.1860,18.5854,18.8857,2.5451,0.2512,18.6520,18.5904,18.6212,2.6002,0.5890,18.5904,18.5545,18.5725,2.6077,0.5057,19.7657,19.6428,19.7042,1.7107,-3.0753,13.4556,13.4527,13.4541,1.3492,-10.1584,13.3667,13.3613,13.3640,1.5733,-9.0968,13.2995,13.2428,13.2712,1.4333,-1.4231,13.3035,13.2995,13.3015,1.2555,-4.4518,13.3026,13.2958,13.2992,1.1991,-4.3685,13.1928,12.7841,12.9885,2.1513,-0.2759,13.2255,13.1928,13.2092,1.4257,-0.6137,13.2709,13.2429,13.2569,1.0465,-0.5305,13.2709,13.1629,13.2169,1.2792,3.0506,32.9605,2575.5824,-308789.1000,366708.4392
2941.0000,13.5528,19.9361,0.0000,293844.1000,-293844.1000,13.8868,0.0000,48057.2782,48057.2782,674.1569,341901.3782,0.0000,-341901.3782,19.9322,14.4298,33780.5000,0.0000,33780.5000,-1.2249,7783.7637,0.0000,7783.7637,55.3973,0.0000,25996.7363,25996.7363,13.4605,19.1334,0.0000,71857.0000,-71857.0000,3.8180,0.0000,11683.9253,11683.9253,185.7117,83540.9253,0.0000,-83540.9253,19.2842,13.7944,2189.9000,0.0000,2189.9000,-0.0794,508.4654,0.0000,508.4654,3.6182,0.0000,1681.4346,1681.4346,13.3632,18.8734,0.0000,8160.4000,-8160.4000,0.4479,0.0000,1359.7873,1359.7873,21.8530,9520.1873,0.0000,-9520.1873,18.8286,13.3479,2189.9000,0.0000,2189.9000,-0.0794,511.2494,0.0000,511.2494,3.6475,0.0000,1678.6506,1678.6506,19.9270,13.5578,16.7424,5.0858,205973.5661,19.2802,13.5071,16.3937,4.1488,99571.5239,19.6200,13.4407,16.5304,4.4407,93255.2472,19.9361,19.9322,19.9341,2.0029,10.6860,19.9322,19.9270,19.9296,1.9905,9.4611,19.9270,19.8325,19.8797,1.8159,1.0766,19.2872,19.2842,19.2857,1.0373,4.8946,19.2842,19.2802,19.2822,1.0707,4.8152,19.2802,18.8815,19.0809,2.3073,0.3434,18.8769,18.8286,18.8527,2.7457,0.7914,18.8286,18.8005,18.8145,2.8727,0.7120,19.9361,19.8023,19.8692,1.9426,-3.2008,13.6328,13.6287,13.6308,2.0830,-10.7057,13.5365,13.5298,13.5332,1.9928,-9.4808,13.4605,13.3730,13.4168,1.7087,-1.0962,13.4659,13.4605,13.4632,1.9030,-4.9143,13.4704,13.4605,13.4655,1.9578,-4.8349,13.3632,13.0183,13.1908,2.3928,-0.3631,13.3981,13.3632,13.3806,2.0208,-0.8111,13.4407,13.4035,13.4221,1.9451,-0.7317,13.4407,13.2971,13.3689,1.7859,3.1811,36.1060,2821.3700,-335701.2000,398800.3372
2942.0000,13.7313,20.1184,0.0000,310292.9000,-310292.9000,14.6642,0.0000,50960.5985,50960.5985,712.6670,361253.4985,0.0000,-361253.4985,20.1144,14.6085,32143.6000,0.0000,32143.6000,-1.1656,7390.9289,0.0000,7390.9289,52.5968,0.0000,24752.6711,24752.6711,13.6341,19.3090,0.0000,82904.3000,-82904.3000,4.4050,0.0000,13513.3007,13513.3007,214.3990,96417.6007,0.0000,-96417.6007,19.4220,13.9296,1467.2000,0.0000,1467.2000,-0.0532,340.1070,0.0000,340.1070,2.4212,0.0000,1127.0930,1127.0930,13.5575,19.0693,0.0000,10973.1000,-10973.1000,0.6023,0.0000,1832.4223,1832.4223,29.3894,12805.5223,0.0000,-12805.5223,19.0412,13.5563,1467.2000,0.0000,1467.2000,-0.0532,341.6542,0.0000,341.6542,2.4359,0.0000,1125.5458,1125.5458,20.1092,13.7510,16.9301,5.5707,225612.6367,19.4167,13.6784,16.5476,4.5248,108594.1100,19.7758,13.6250,16.7004,4.8501,101852.1779,20.1184,20.1144,20.1164,2.1509,11.2856,20.1144,20.1092,20.1118,2.1503,10.1200,20.1092,19.9881,20.0487,1.9901,0.9202,19.4263,19.4220,19.4242,1.6228,5.3252,19.4220,19.4167,19.4194,1.6066,5.2720,19.4167,19.0880,19.2523,2.0206,0.3655,19.0764,19.0412,19.0588,2.4382,0.9678,19.0412,19.0216,19.0314,2.5692,0.9146,20.1184,19.9800,20.0492,2.1236,-3.3786,13.8140,13.8101,13.8121,2.1392,-11.2994,13.7297,13.7227,13.7262,2.2811,-10.1338,13.6341,13.5207,13.5774,1.8899,-0.9340,13.6394,13.6341,13.6367,2.0457,-5.3390,13.6461,13.6365,13.6413,2.0733,-5.2858,13.5575,13.2279,13.3927,2.3882,-0.3793,13.5899,13.5575,13.5737,2.2814,-0.9816,13.6250,13.5919,13.6084,2.1997,-0.9284,13.6250,13.4667,13.5458,2.0866,3.3648,39.1600,3060.0197,-369092.3000,436058.9247
