Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2943.0000,13.8750,20.2651,0.0000,319485.5000,-319485.5000,15.0986,0.0000,52648.4906,52648.4906,734.6349,372133.9906,0.0000,-372133.9906,20.2620,14.7533,30504.4000,0.0000,30504.4000,-1.1062,7002.0717,0.0000,7002.0717,49.7970,0.0000,23502.3283,23502.3283,13.7631,19.4395,0.0000,87362.6000,-87362.6000,4.6419,0.0000,14266.2648,14266.2648,226.0849,101628.8648,0.0000,-101628.8648,19.5496,14.0546,1415.3000,0.0000,1415.3000,-0.0513,327.5820,0.0000,327.5820,2.3314,0.0000,1087.7180,1087.7180,13.7033,19.2165,0.0000,12793.3000,-12793.3000,0.7023,0.0000,2139.9015,2139.9015,34.2705,14933.2015,0.0000,-14933.2015,19.2046,13.7164,1415.3000,0.0000,1415.3000,-0.0513,328.9255,0.0000,328.9255,2.3431,0.0000,1086.3745,1086.3745,20.2580,13.8931,17.0755,5.8294,236089.5916,19.5448,13.7959,16.6704,4.7387,113728.2095,19.9335,13.7460,16.8397,5.1002,107105.0304,20.2651,20.2620,20.2636,1.7279,11.6163,20.2620,20.2580,20.2600,1.7399,10.5101,20.2580,20.1452,20.2016,1.7967,0.8931,19.5534,19.5496,19.5515,1.4876,5.5350,19.5496,19.5448,19.5472,1.4940,5.4837,19.5448,19.2544,19.3996,1.7282,0.3547,19.2292,19.2046,19.2169,1.8594,1.0569,19.2046,19.1909,19.1978,1.9587,1.0056,20.2651,20.1479,20.2065,1.8503,-3.4823,13.9525,13.9496,13.9510,1.6289,-11.6274,13.8734,13.8683,13.8709,1.6975,-10.5212,13.7631,13.6640,13.7136,1.5950,-0.9043,13.7669,13.7631,13.7650,1.4995,-5.5462,13.7708,13.7642,13.7675,1.4749,-5.4948,13.7033,13.4188,13.5611,1.9836,-0.3658,13.7250,13.7033,13.7142,1.6468,-1.0680,13.7460,13.7254,13.7357,1.4879,-1.0167,13.7460,13.6251,13.6856,1.6378,3.4712,40.7224,3182.1079,-386306.4000,456922.8314
2944.0000,13.9625,20.3545,0.0000,318801.5000,-318801.5000,15.0663,0.0000,52644.6761,52644.6761,733.7522,371446.1761,0.0000,-371446.1761,20.3526,14.8422,25999.7000,0.0000,25999.7000,-0.9428,5961.8330,0.0000,5961.8330,42.3627,0.0000,20037.8670,20037.8670,13.8427,19.5200,0.0000,86667.3000,-86667.3000,4.6050,0.0000,14168.9435,14168.9435,224.4021,100836.2435,0.0000,-100836.2435,19.6442,14.1474,1815.4000,0.0000,1815.4000,-0.0658,419.7199,0.0000,419.7199,2.9854,0.0000,1395.6801,1395.6801,13.7927,19.3067,0.0000,14558.5000,-14558.5000,0.7992,0.0000,2437.6454,2437.6454,39.0045,16996.1454,0.0000,-16996.1454,19.3120,13.8217,1815.4000,0.0000,1815.4000,-0.0658,421.3722,0.0000,421.3722,2.9990,0.0000,1394.0278,1394.0278,20.3502,13.9813,17.1657,5.8822,238228.5081,19.6407,13.8624,16.7515,4.8031,115273.6069,20.0526,13.8157,16.9341,5.1842,108868.6609,20.3545,20.3526,20.3536,1.0376,11.5751,20.3526,20.3502,20.3514,1.0547,10.6323,20.3502,20.2729,20.3115,1.2787,0.9344,19.6470,19.6442,19.6456,1.0879,5.5393,19.6442,19.6407,19.6425,1.1013,5.4735,19.6407,19.3820,19.5113,1.3002,0.3012,19.3273,19.3120,19.3196,1.1913,1.1004,19.3120,19.3033,19.3076,1.2773,1.0346,20.3545,20.2746,20.3146,1.2553,-3.4912,14.0318,14.0301,14.0309,0.9156,-11.5841,13.9631,13.9600,13.9615,1.0456,-10.6413,13.8427,13.7762,13.8095,1.1087,-0.9433,13.8451,13.8427,13.8439,0.9035,-5.5482,13.8454,13.8414,13.8434,0.8671,-5.4824,13.7927,13.5620,13.6773,1.3544,-0.3102,13.8052,13.7927,13.7989,0.9743,-1.1093,13.8157,13.8041,13.8099,0.8469,-1.0435,13.8157,13.7376,13.7767,1.0508,3.4822,40.8034,3188.4343,-390396.8000,462370.7758
2945.0000,14.0153,20.4084,0.0000,326798.3000,-326798.3000,15.4442,0.0000,54032.7691,54032.7691,752.5900,380831.0691,0.0000,-380831.0691,20.4073,14.8959,17001.2000,0.0000,17001.2000,-0.6165,3895.9961,0.0000,3895.9961,27.6687,0.0000,13105.2039,13105.2039,13.8868,19.5646,0.0000,74417.7000,-74417.7000,3.9541,0.0000,12174.0460,12174.0460,192.7472,86591.7460,0.0000,-86591.7460,19.7738,14.2745,1167.8000,0.0000,1167.8000,-0.0423,269.5848,0.0000,269.5848,1.9181,0.0000,898.2152,898.2152,13.8534,19.3679,0.0000,15919.5000,-15919.5000,0.8739,0.0000,2667.3890,2667.3890,42.6546,18586.8890,0.0000,-18586.8890,19.3621,13.8708,1167.8000,0.0000,1167.8000,-0.0423,270.8966,0.0000,270.8966,1.9264,0.0000,896.9034,896.9034,20.4059,14.0598,17.2329,5.9140,239518.8597,19.7688,13.8941,16.8314,4.9273,118255.4800,20.1518,13.8724,17.0121,5.2667,110600.5375,20.4084,20.4073,20.4079,0.6068,11.8236,20.4073,20.4059,20.4066,0.6180,11.2071,20.4059,20.3707,20.3883,0.8780,1.4216,19.7778,19.7738,19.7758,1.5222,5.3757,19.7738,19.7688,19.7713,1.5065,5.3334,19.7688,19.3821,19.5754,0.7254,0.1144,19.3696,19.3621,19.3658,0.5090,0.9883,19.3621,19.3576,19.3598,0.5816,0.9460,20.4084,20.3594,20.3839,0.7882,-3.6206,14.0768,14.0758,14.0763,0.4991,-11.8342,14.0341,14.0317,14.0329,0.8129,-11.2177,13.8868,13.8582,13.8725,0.7124,-1.4322,13.8881,13.8868,13.8874,0.4771,-5.3863,13.8873,13.8850,13.8862,0.4676,-5.3440,13.8534,13.6042,13.7288,0.5727,-0.1250,13.8630,13.8534,13.8582,0.6671,-0.9989,13.8724,13.8627,13.8676,0.6473,-0.9566,13.8724,13.8166,13.8445,0.7707,3.6100,40.4460,3160.5104,-397798.7000,468374.8771
2946.0000,13.7259,20.1128,0.0000,232754.1000,-232754.1000,10.9997,0.0000,38221.2527,38221.2527,536.1999,270975.3527,0.0000,-270975.3527,20.1214,14.6154,14002.6000,0.0000,14002.6000,-0.5078,3219.4208,0.0000,3219.4208,22.7727,0.0000,10783.1792,10783.1792,13.5343,19.2080,0.0000,36829.5000,-36829.5000,1.9569,0.0000,5994.6848,5994.6848,95.4082,42824.1848,0.0000,-42824.1848,19.6369,14.1402,974.8000,0.0000,974.8000,-0.0353,225.3930,0.0000,225.3930,1.5984,0.0000,749.4070,749.4070,13.6409,19.1535,0.0000,15509.8000,-15509.8000,0.8514,0.0000,2592.4495,2592.4495,41.5595,18102.2495,0.0000,-18102.2495,19.2046,13.7164,974.8000,0.0000,974.8000,-0.0353,226.5502,0.0000,226.5502,1.6070,0.0000,748.2498,748.2498,20.1317,13.6326,16.8822,4.0941,165812.1833,19.6462,13.4745,16.5603,3.4991,83978.9288,20.0986,13.3757,16.7372,3.8116,80044.1033,20.1128,20.1214,20.1171,-3.5570,8.4911,20.1214,20.1317,20.1266,-3.4281,7.9833,20.1317,20.2327,20.1822,-2.5361,1.3685,19.6297,19.6369,19.6333,-1.7682,3.3254,19.6369,19.6452,19.6410,-1.6206,3.2901,19.1535,19.6598,19.4067,-2.0854,-0.2378,19.1535,19.2046,19.1791,-2.3023,0.6136,19.2046,19.2256,19.2151,-1.7951,0.5782,20.1128,20.2998,20.2063,-2.1912,-2.5087,13.7139,13.7244,13.7192,-4.3584,-8.4977,13.6385,13.6566,13.6475,-4.6990,-7.9899,13.5343,13.6666,13.6004,-3.3317,-1.3751,13.5161,13.5343,13.5252,-4.4203,-3.3320,13.4745,13.5094,13.4919,-4.8059,-3.2967,13.4745,13.7683,13.6214,-1.3447,0.2312,13.5110,13.5935,13.5522,-3.7412,-0.6202,13.3757,13.4986,13.4371,-5.2428,-0.5848,13.3757,13.7309,13.5533,-3.5632,2.5021,27.5451,2152.4092,-269141.2000,329835.2153
2947.0000,13.5048,19.8871,0.0000,217201.2000,-217201.2000,10.2647,0.0000,35482.7223,35482.7223,499.4216,252683.9223,0.0000,-252683.9223,19.8943,14.3926,14002.0000,0.0000,14002.0000,-0.5077,3227.7901,0.0000,3227.7901,22.8555,0.0000,10774.2099,10774.2099,13.2957,18.9668,0.0000,22288.3000,-22288.3000,1.1843,0.0000,3615.7488,3615.7488,57.6567,25904.0488,0.0000,-25904.0488,19.5689,14.0735,756.9000,0.0000,756.9000,-0.0274,175.1504,0.0000,175.1504,1.2433,0.0000,581.7496,581.7496,13.4912,19.0025,0.0000,12014.6000,-12014.6000,0.6595,0.0000,2004.8596,2004.8596,32.1870,14019.4596,0.0000,-14019.4596,19.0676,13.5821,756.9000,0.0000,756.9000,-0.0274,176.1972,0.0000,176.1972,1.2504,0.0000,580.7028,580.7028,19.9033,13.4488,16.6760,3.5486,143718.8910,19.5625,13.2499,16.4062,3.1235,74964.1877,19.9867,13.1553,16.5710,3.3802,70983.8691,19.8871,19.8943,19.8907,-2.7809,7.9152,19.8943,19.9033,19.8988,-2.7970,7.4075,19.9033,19.9981,19.9507,-2.8415,1.6346,19.5648,19.5689,19.5669,-0.8500,2.8188,19.5689,19.5741,19.5715,-0.8876,2.7914,19.0025,19.4499,19.2262,-2.2264,-0.2875,19.0025,19.0676,19.0350,-1.7868,0.3720,19.0676,19.0997,19.0836,-1.6352,0.3445,19.8871,20.1167,20.0019,-2.5153,-2.3495,13.5085,13.5151,13.5118,-2.5509,-7.9285,13.4376,13.4480,13.4428,-2.5191,-7.4208,13.2957,13.3986,13.3471,-3.1053,-1.6478,13.2817,13.2957,13.2887,-2.9021,-2.8321,13.2499,13.2740,13.2620,-2.8238,-2.8047,13.2499,13.6468,13.4484,-2.1361,0.2742,13.2850,13.3804,13.3327,-2.6977,-0.3853,13.1553,13.2622,13.2087,-2.8046,-0.3578,13.1553,13.4700,13.3126,-2.9526,2.3362,24.1305,1885.5943,-235988.3000,289666.9478
2948.0000,13.2190,19.5953,0.0000,144743.5000,-144743.5000,6.8404,0.0000,23488.8810,23488.8810,332.3368,168232.3810,0.0000,-168232.3810,19.6089,14.1128,14001.9000,0.0000,14001.9000,-0.5077,3238.5798,0.0000,3238.5798,22.9227,0.0000,10763.3202,10763.3202,12.9428,18.6101,0.0000,10851.4000,-10851.4000,0.5766,0.0000,1751.9050,1751.9050,28.0446,12603.3050,0.0000,-12603.3050,19.4017,13.9096,824.9000,0.0000,824.9000,-0.0299,191.2636,0.0000,191.2636,1.3562,0.0000,633.6364,633.6364,13.3847,18.8951,0.0000,8192.9000,-8192.9000,0.4497,0.0000,1365.5260,1365.5260,21.9457,9558.4260,0.0000,-9558.4260,18.9771,13.4934,824.9000,0.0000,824.9000,-0.0299,192.2353,0.0000,192.2353,1.3652,0.0000,632.6647,632.6647,19.6261,13.0240,16.3251,2.2947,92933.5988,19.4045,12.8211,16.1128,2.0594,49424.7602,19.8746,12.6490,16.2618,2.2603,47465.8558,19.5953,19.6089,19.6021,-3.5311,5.3111,19.6089,19.6261,19.6175,-3.4431,4.8033,19.6261,19.7721,19.6991,-3.0853,1.1537,19.3849,19.4017,19.3933,-2.1431,1.7303,19.4017,19.4214,19.4116,-1.9785,1.7004,18.8951,19.2873,19.0912,-1.6777,-0.2461,18.8951,18.9771,18.9361,-1.2423,0.2037,18.9771,19.0188,18.9980,-1.0821,0.1738,19.5953,19.9719,19.7836,-2.6832,-1.5294,13.1764,13.1919,13.1842,-4.0023,-5.3215,13.0480,13.0777,13.0629,-4.6337,-4.8138,12.9428,13.1232,13.0330,-3.8394,-1.1642,12.9079,12.9428,12.9254,-4.4331,-1.7408,12.8211,12.8904,12.8557,-4.9505,-1.7109,12.8211,13.5375,13.1793,-3.2958,0.2356,13.0673,13.2166,13.1419,-2.3503,-0.2142,12.6490,12.9981,12.8235,-4.6973,-0.1842,12.6490,13.3139,12.9814,-4.0455,1.5189,15.6527,1223.1231,-148136.1000,189824.2148
2949.0000,12.9878,19.3594,0.0000,133930.4000,-133930.4000,6.3294,0.0000,21618.3153,21618.3153,306.9409,155548.7153,0.0000,-155548.7153,19.3716,13.8800,11857.4000,0.0000,11857.4000,-0.4300,2750.2725,0.0000,2750.2725,19.4843,0.0000,9107.1275,9107.1275,12.7124,18.3773,0.0000,6716.9000,-6716.9000,0.3569,0.0000,1081.0746,1081.0746,17.3356,7797.9746,0.0000,-7797.9746,19.2741,13.7845,500.8000,0.0000,500.8000,-0.0182,116.2930,0.0000,116.2930,0.8252,0.0000,384.5070,384.5070,13.2383,18.7474,0.0000,5458.7000,-5458.7000,0.2996,0.0000,908.3553,908.3553,14.6204,6367.0553,0.0000,-6367.0553,18.9214,13.4389,500.8000,0.0000,500.8000,-0.0182,116.7849,0.0000,116.7849,0.8298,0.0000,384.0151,384.0151,19.3872,12.8791,16.1331,2.0204,81827.9752,19.2796,12.6379,15.9588,1.8557,44537.2722,19.7230,12.4684,16.0957,2.0270,42566.4859,19.3594,19.3716,19.3655,-2.9043,4.8886,19.3716,19.3872,19.3794,-2.9222,4.4586,19.3872,19.5233,19.4553,-2.9906,1.1988,19.2604,19.2741,19.2672,-1.5694,1.5557,19.2741,19.2917,19.2829,-1.6016,1.5375,18.7474,19.1876,18.9675,-1.5410,-0.2010,18.7474,18.9214,18.8344,-1.2754,0.0986,18.9214,18.9746,18.9480,-0.6510,0.0804,19.3594,19.7648,19.5621,-2.7212,-1.4408,12.9741,12.9846,12.9793,-2.5201,-4.9020,12.8715,12.8870,12.8792,-2.2642,-4.4721,12.7124,12.8511,12.7818,-3.0802,-1.2122,12.6884,12.7124,12.7004,-2.7633,-1.5691,12.6379,12.6756,12.6568,-2.4499,-1.5510,12.6379,13.3158,12.9769,-2.4910,0.1876,12.9065,13.1084,13.0074,-1.6716,-0.1120,12.4684,12.8035,12.6359,-2.3121,-0.0939,12.4684,12.9987,12.7336,-3.0395,1.4274,13.8917,1085.5144,-133247.0000,168931.7332
2950.0000,12.8072,19.1752,0.0000,106305.3000,-106305.3000,5.0239,0.0000,17088.1997,17088.1997,243.2679,123393.4997,0.0000,-123393.4997,19.1871,13.6992,11563.6000,0.0000,11563.6000,-0.4193,2688.0215,0.0000,2688.0215,19.0608,0.0000,8875.5785,8875.5785,12.5321,18.1952,0.0000,5206.2000,-5206.2000,0.2766,0.0000,835.9453,835.9453,13.4250,6042.1453,0.0000,-6042.1453,19.1014,13.6152,382.8000,0.0000,382.8000,-0.0139,89.0751,0.0000,89.0751,0.6318,0.0000,293.7249,293.7249,13.1416,18.6499,0.0000,3497.4000,-3497.4000,0.1920,0.0000,581.3770,581.3770,9.3662,4078.7770,0.0000,-4078.7770,18.8747,13.3931,382.8000,0.0000,382.8000,-0.0139,89.3180,0.0000,89.3180,0.6348,0.0000,293.4820,293.4820,19.2027,12.6666,15.9346,1.5703,63596.8456,19.1282,12.4508,15.7895,1.4438,34651.9685,19.5690,12.2582,15.9136,1.5808,33196.3907,19.1752,19.1871,19.1811,-2.2732,3.8872,19.1871,19.2027,19.1949,-2.2748,3.4679,19.2027,19.3350,19.2688,-2.2983,0.9452,19.0769,19.1014,19.0891,-2.1977,1.2218,19.1014,19.1304,19.1159,-2.0637,1.2079,18.6499,19.1094,18.8796,-1.1088,-0.1375,18.6499,18.8747,18.7623,-0.9188,0.0545,18.8747,18.9504,18.9126,-0.4763,0.0406,19.1752,19.5911,19.3831,-2.2083,-1.1367,12.7961,12.8075,12.8018,-2.1911,-3.8992,12.6652,12.6872,12.6762,-2.4982,-3.4799,12.5321,12.6617,12.5969,-2.2793,-0.9572,12.5076,12.5321,12.5199,-2.2272,-1.2338,12.4508,12.4950,12.4729,-2.2675,-1.2200,12.4508,13.2033,12.8270,-1.8572,0.1255,12.8627,13.0252,12.9440,-0.8143,-0.0665,12.2582,12.7228,12.4905,-1.8037,-0.0526,12.2582,12.8060,12.5321,-2.4796,1.1246,10.9094,852.4742,-102679.7000,131445.2048
2951.0000,12.6593,19.0243,0.0000,89858.6000,-89858.6000,4.2466,0.0000,14395.7333,14395.7333,205.3940,104254.3333,0.0000,-104254.3333,19.0359,13.5510,11590.7000,0.0000,11590.7000,-0.4203,2699.1995,0.0000,2699.1995,19.1521,0.0000,8891.5005,8891.5005,12.3952,18.0569,0.0000,4688.9000,-4688.9000,0.2491,0.0000,751.5471,751.5471,12.0829,5440.4471,0.0000,-5440.4471,18.9373,13.4544,379.1000,0.0000,379.1000,-0.0137,88.3880,0.0000,88.3880,0.6271,0.0000,290.7120,290.7120,13.0658,18.5735,0.0000,2352.5000,-2352.5000,0.1291,0.0000,390.7415,390.7415,6.2996,2743.2415,0.0000,-2743.2415,18.8445,13.3635,379.1000,0.0000,379.1000,-0.0137,88.4868,0.0000,88.4868,0.6290,0.0000,290.6132,290.6132,19.0514,12.4992,15.7753,1.3032,52781.3065,18.9781,12.3210,15.6495,1.1917,28601.1806,19.4309,12.0978,15.7643,1.3127,27567.0649,19.0243,19.0359,19.0301,-1.8709,3.2919,19.0359,19.0514,19.0436,-1.8738,2.8716,19.0514,19.1820,19.1167,-1.8849,0.7830,18.9104,18.9373,18.9238,-2.0435,1.0321,18.9373,18.9706,18.9540,-2.0025,1.0184,18.5735,19.0579,18.8157,-0.8201,-0.0955,18.5735,18.8445,18.7090,-0.6916,0.0336,18.8445,18.9386,18.8916,-0.3017,0.0199,19.0243,19.4411,19.2327,-1.8635,-0.9548,12.6554,12.6662,12.6608,-1.7497,-3.3030,12.5036,12.5249,12.5142,-2.0034,-2.8827,12.3952,12.5152,12.4552,-1.7581,-0.7941,12.3734,12.3952,12.3843,-1.6841,-1.0433,12.3210,12.3590,12.3400,-1.6524,-1.0295,12.3210,13.1199,12.7204,-1.3344,0.0844,12.8844,12.9638,12.9241,-0.2882,-0.0448,12.0978,12.6720,12.3849,-1.3226,-0.0310,12.0978,12.6353,12.3665,-2.0466,0.9436,9.1770,717.1011,-84551.1000,108949.5519
2952.0000,12.5510,18.9138,0.0000,70236.2000,-70236.2000,3.3193,0.0000,11224.4382,11224.4382,160.3910,81460.6382,0.0000,-81460.6382,18.9247,13.4421,11577.3000,0.0000,11577.3000,-0.4198,2699.6827,0.0000,2699.6827,19.1684,0.0000,8877.6173,8877.6173,12.3596,18.0209,0.0000,8738.9000,-8738.9000,0.4643,0.0000,1400.0462,1400.0462,22.5080,10138.9462,0.0000,-10138.9462,18.6125,13.1362,388.1000,0.0000,388.1000,-0.0141,90.8424,0.0000,90.8424,0.6434,0.0000,297.2576,297.2576,12.9291,18.4356,0.0000,1430.1000,-1430.1000,0.0785,0.0000,237.1903,237.1903,3.8293,1667.2903,0.0000,-1667.2903,18.7275,13.2488,388.1000,0.0000,388.1000,-0.0141,90.7158,0.0000,90.7158,0.6442,0.0000,297.3842,297.3842,18.9399,12.3324,15.6361,1.0742,43505.4211,18.6860,12.3421,15.5140,0.9282,22276.8840,19.2895,11.9681,15.6288,1.0712,22496.1095,18.9138,18.9247,18.9193,-1.3860,2.5821,18.9247,18.9399,18.9323,-1.3920,2.1623,18.9399,19.0904,19.0152,-1.2733,0.4552,18.5503,18.6125,18.5814,-4.1802,0.9195,18.6125,18.6832,18.6479,-3.7422,0.9054,18.4356,19.1881,18.8119,-0.0945,-0.0050,18.4356,18.7275,18.5815,-1.5864,0.0735,18.7275,18.8638,18.7956,-1.2061,0.0594,18.9138,19.3239,19.1189,-1.4227,-0.7372,12.5529,12.5630,12.5580,-1.2896,-2.5901,12.3555,12.3809,12.3682,-1.8104,-2.1703,12.3596,12.4408,12.4002,-0.7125,-0.4632,12.3544,12.3596,12.3570,-0.3780,-0.9275,12.3427,12.3424,12.3426,-0.0172,-0.9135,12.9291,12.5188,12.7239,-0.0062,-0.0030,12.5714,12.9291,12.7503,-2.1463,-0.0815,11.9681,12.4300,12.1991,-2.2909,-0.0675,11.9681,12.5084,12.2383,-1.5964,0.7292,7.6564,598.2829,-68051.7000,88278.4146
2953.0000,12.4573,18.8183,0.0000,66576.8000,-66576.8000,3.1464,0.0000,10617.0387,10617.0387,151.9299,77193.8387,0.0000,-77193.8387,18.8282,13.3475,11529.8000,0.0000,11529.8000,-0.4181,2691.7348,0.0000,2691.7348,19.1180,0.0000,8838.0652,8838.0652,12.3530,17.7613,192.7000,7193.3000,-7000.6000,0.3928,40.7390,1152.3297,1193.0687,19.0607,8345.6297,151.9610,-8193.6687,18.4505,12.9775,376.5000,0.0000,376.5000,-0.0137,88.3013,0.0000,88.3013,0.6269,0.0000,288.1987,288.1987,12.7960,18.3014,0.0000,929.7000,-929.7000,0.0510,0.0000,153.9817,153.9817,2.4892,1083.6817,0.0000,-1083.6817,18.6565,13.1793,376.5000,0.0000,376.5000,-0.0137,88.0801,0.0000,88.0801,0.6259,0.0000,288.4199,288.4199,18.8423,12.2409,15.5416,0.9885,40035.9210,18.4967,12.3383,15.4175,0.8300,19919.4707,19.1930,11.8738,15.5334,0.9864,20714.8681,18.8183,18.8282,18.8232,-1.2073,2.4477,18.8282,18.8423,18.8353,-1.2192,2.0296,18.8423,18.9892,18.9158,-1.2480,0.4572,18.4217,18.4505,18.4361,-1.8023,0.8500,18.4505,18.4945,18.4725,-2.1651,0.8363,18.3014,19.3188,18.8101,-0.0697,-0.0023,18.3014,18.6565,18.4790,-1.2863,0.0488,18.6565,18.8090,18.7328,-0.8073,0.0351,18.8183,19.2123,19.0153,-1.2984,-0.6987,12.4713,12.4799,12.4756,-1.0425,-2.4562,12.2758,12.2916,12.2837,-1.0686,-2.0381,12.3530,12.3936,12.3733,-0.3733,-0.4657,12.3518,12.3530,12.3524,-0.1043,-0.8585,12.3407,12.3417,12.3412,-0.0651,-0.8449,12.7960,12.6577,12.7268,-0.0134,-0.0063,12.5113,12.7960,12.6536,-1.2142,-0.0573,11.8738,12.3024,12.0881,-1.3879,-0.0437,11.8738,12.3770,12.1254,-1.4107,0.6901,7.1140,555.8993,-62224.3000,80670.2598
2954.0000,12.3931,18.7528,0.0000,58540.9000,-58540.9000,2.7666,0.0000,9321.9984,9321.9984,133.5125,67862.8984,0.0000,-67862.8984,18.7606,13.2813,11554.3000,0.0000,11554.3000,-0.4190,2699.6578,0.0000,2699.6578,19.1833,0.0000,8854.6422,8854.6422,12.4167,16.3426,942.9000,4296.1000,-3353.2000,0.2801,199.1331,688.7790,887.9120,13.6862,4984.8790,743.7669,-4241.1120,17.9997,12.5359,389.0000,0.0000,389.0000,-0.0141,91.7399,0.0000,91.7399,0.6491,0.0000,297.2601,297.2601,12.6955,18.2001,0.0000,696.5000,-696.5000,0.0382,0.0000,115.2383,115.2383,1.8646,811.7383,0.0000,-811.7383,18.6324,13.1557,389.0000,0.0000,389.0000,-0.0141,91.0310,0.0000,91.0310,0.6473,0.0000,297.9690,297.9690,18.7724,12.1285,15.4505,0.8345,33796.0897,18.1481,12.4779,15.3130,0.6410,15383.1064,19.1085,11.7625,15.4355,0.8304,17438.2509,18.7528,18.7606,18.7567,-0.8512,2.1617,18.7606,18.7724,18.7665,-0.8782,1.7427,18.7724,18.8998,18.8361,-1.0099,0.4239,17.8824,17.9997,17.9411,-6.0227,0.7040,17.9997,18.1239,18.0618,-5.0040,0.6899,18.2001,19.3780,18.7891,-0.3023,-0.0135,18.2001,18.6324,18.4163,-0.8050,0.0247,18.6324,18.7948,18.7136,-0.2798,0.0106,18.7528,19.1140,18.9334,-1.0366,-0.6049,12.4160,12.4226,12.4193,-0.7277,-2.1699,12.1906,12.2089,12.1998,-1.0611,-1.7510,12.4167,12.3802,12.3985,0.2555,-0.4321,12.4333,12.4167,12.4250,0.8279,-0.7122,12.4779,12.4312,12.4545,1.3197,-0.6981,12.4779,12.9705,12.7242,-0.0807,0.0053,12.6642,12.6512,12.6577,0.0009,-0.0329,11.7625,12.2959,12.0292,-0.7587,-0.0188,11.7625,12.2856,12.0241,-1.2710,0.5966,6.1092,477.3834,-50258.3000,66617.4470
2955.0000,12.3439,18.6914,52.4000,52997.4000,-52945.0000,2.5073,11.0537,8429.8822,8440.9359,120.9587,61427.2822,41.3463,-61385.9359,18.6994,13.2213,11539.1000,0.0000,11539.1000,-0.4184,2698.1067,0.0000,2698.1067,19.1754,0.0000,8840.9933,8840.9933,12.6722,13.6214,2117.9000,2171.6000,-53.7000,0.2318,445.4338,349.3300,794.7638,11.4779,2520.9300,1672.4662,-848.4638,17.1271,11.6817,377.8000,0.0000,377.8000,-0.0137,90.0781,0.0000,90.0781,0.6343,0.0000,287.7219,287.7219,12.5424,18.0457,0.0000,579.7000,-579.7000,0.0318,0.0000,95.7638,95.7638,1.5518,675.4638,0.0000,-675.4638,18.6738,13.1963,377.8000,0.0000,377.8000,-0.0137,88.3657,0.0000,88.3657,0.6289,0.0000,289.4343,289.4343,18.7112,12.0463,15.3788,0.7379,29884.7527,17.4571,12.9688,15.2129,0.4472,10733.6735,19.0352,11.6820,15.3586,0.7327,15386.6245,18.6914,18.6994,18.6954,-0.7884,1.9665,18.6994,18.7112,18.7053,-0.7873,1.5480,18.7112,18.8283,18.7697,-0.8491,0.3855,16.8732,17.1271,17.0002,-11.4029,0.6173,17.1271,17.4022,17.2647,-9.6681,0.6036,18.0457,19.4691,18.7574,-0.4303,-0.0165,18.0457,18.6738,18.3598,-0.7300,0.0154,18.6738,18.7532,18.7135,-0.0492,0.0017,18.6914,19.0361,18.8637,-0.8889,-0.5409,12.3805,12.3853,12.3829,-0.4881,-1.9742,12.1415,12.1543,12.1479,-0.6745,-1.5558,12.6722,12.4227,12.5475,1.7498,-0.3932,12.7477,12.6722,12.7100,3.3907,-0.6250,12.9688,12.7716,12.8702,4.9673,-0.6113,12.9688,12.4958,12.7323,0.0496,0.0087,12.8350,12.5599,12.6975,0.4309,-0.0231,11.6820,12.3086,11.9953,-0.4577,-0.0094,11.6820,12.1905,11.9363,-1.1080,0.5331,5.4871,428.7695,-41283.7000,56005.0507
2956.0000,12.4784,18.8398,0.0000,70154.1000,-70154.1000,3.3154,0.0000,11192.8582,11192.8582,159.8838,81346.9582,0.0000,-81346.9582,18.8266,13.3459,11529.8000,0.0000,11529.8000,-0.4181,2691.7874,0.0000,2691.7874,19.1757,0.0000,8838.0126,8838.0126,18.7891,19.1823,3001.3000,2453.8000,547.5000,-0.2953,577.6754,435.7933,1013.4686,14.6255,2889.5933,2423.6246,-465.9686,18.3309,12.8597,388.0000,0.0000,388.0000,-0.0141,91.1316,0.0000,91.1316,0.6594,0.0000,296.8684,296.8684,12.9420,18.4485,0.0000,530.6000,-530.6000,0.0291,0.0000,88.0150,88.0150,1.4203,618.6150,0.0000,-618.6150,18.7950,13.3149,388.0000,0.0000,388.0000,-0.0141,90.6185,0.0000,90.6185,0.6455,0.0000,297.3815,297.3815,18.8115,11.9128,15.3621,0.8551,34630.7839,18.1789,12.2328,15.2059,0.6633,15919.4080,18.8724,11.7759,15.3241,0.7916,16624.5003,18.8398,18.8266,18.8332,1.6143,2.5807,18.8266,18.8115,18.8190,1.3244,2.1626,18.8115,18.7891,18.8003,0.3201,0.8611,18.7891,18.3309,18.5600,18.7753,0.5657,18.3309,17.9933,18.1621,10.7814,0.5517,18.4321,18.8980,18.6650,-1.1632,-0.1425,18.7950,18.4279,18.6114,2.9881,-0.1133,18.8724,18.7950,18.8337,1.4017,-0.1274,18.8398,18.8724,18.8561,-0.1407,-0.7348,12.6416,12.6180,12.6298,2.9315,-2.5943,12.5734,12.5063,12.5398,4.6816,-2.1762,14.7927,13.5563,14.1745,19.5866,-0.8747,12.5033,12.5555,12.5294,-2.2274,-0.5794,12.2328,12.4944,12.3636,-6.1613,-0.5654,12.2328,12.9420,12.5874,-1.7969,0.1288,12.9420,12.7209,12.8314,1.5682,0.0996,12.7944,12.1206,12.4575,5.5288,0.1137,11.8302,11.9760,11.9031,-0.4482,0.7211,6.6246,517.6587,-57831.4000,67174.6922
2957.0000,12.7169,19.0829,0.5000,76318.3000,-76317.8000,3.6068,0.1048,12242.5862,12242.6910,174.0814,88560.8862,0.3952,-88560.4910,19.0618,13.5764,11554.2000,0.0000,11554.2000,-0.4190,2689.8645,0.0000,2689.8645,19.1836,0.0000,8864.3355,8864.3355,18.9167,19.6941,3709.1000,3541.2000,167.9000,-0.3920,712.7602,630.4341,1343.1943,18.5931,4171.6341,2996.3398,-1175.2943,18.8293,13.3485,485.9000,0.0000,485.9000,-0.0176,113.4362,0.0000,113.4362,0.8121,0.0000,372.4638,372.4638,12.8543,18.3602,0.0000,627.6000,-627.6000,0.0345,0.0000,104.0095,104.0095,1.6803,731.6095,0.0000,-731.6095,18.8172,13.3368,485.9000,0.0000,485.9000,-0.0176,113.4527,0.0000,113.4527,0.8071,0.0000,372.4473,372.4473,19.0340,11.6972,15.3656,0.9765,39546.4969,18.6401,11.7997,15.2199,0.8194,19664.6578,18.8039,11.8083,15.3061,0.8379,17596.7357,19.0829,19.0618,19.0724,2.8380,2.8013,19.0618,19.0340,19.0479,2.7134,2.3823,19.0340,18.9167,18.9754,2.0646,0.9848,18.9167,18.8293,18.8730,3.7293,0.5928,18.8293,18.6255,18.7274,6.7738,0.5752,18.6009,18.6895,18.6452,-0.2877,-0.1701,18.8172,18.6620,18.7396,1.4985,-0.1357,18.8039,18.8172,18.8105,-0.3275,-0.1533,19.0829,18.8039,18.9434,1.0054,-0.8055,12.9774,12.9480,12.9627,3.9688,-2.8165,12.9288,12.8727,12.9007,4.3066,-2.3976,15.1220,14.6497,14.8858,8.5357,-1.0001,12.0617,12.1746,12.1182,-5.0112,-0.6081,11.7997,12.0233,11.9115,-5.5044,-0.5905,11.7997,12.8543,12.3270,-3.1906,0.1549,12.8543,12.8368,12.8456,0.1227,0.1204,12.9006,12.5686,12.7346,3.2961,0.1381,11.9411,11.8931,11.9171,0.1206,0.7902,7.2005,562.6585,-64251.5000,76807.8903
2958.0000,12.4951,18.8568,0.0000,151565.1000,-151565.1000,7.1628,0.0000,24190.8937,24190.8937,346.2400,175755.9937,0.0000,-175755.9937,18.8665,13.3850,11536.4000,0.0000,11536.4000,-0.4183,2692.0319,0.0000,2692.0319,19.0941,0.0000,8844.3681,8844.3681,12.1312,14.0358,395.8000,618.5000,-222.7000,0.0546,83.9809,98.8009,182.7818,2.6212,717.3009,311.8191,-405.4818,18.7649,13.2855,461.0000,0.0000,461.0000,-0.0167,107.7069,0.0000,107.7069,0.7654,0.0000,353.2931,353.2931,12.4081,17.9104,0.0000,891.6000,-891.6000,0.0489,0.0000,147.0902,147.0902,2.3870,1038.6902,0.0000,-1038.6902,18.8644,13.3830,461.0000,0.0000,461.0000,-0.0167,107.5776,0.0000,107.5776,0.7655,0.0000,353.4224,353.4224,18.8767,12.3341,15.6054,2.1231,85983.7801,18.7588,12.1598,15.4593,1.9272,46252.7335,18.9336,12.1505,15.5421,1.9810,41600.3733,18.8568,18.8665,18.8617,-2.5911,5.4683,18.8665,18.8767,18.8716,-2.1755,5.0500,18.8767,18.9105,18.8936,-1.0350,1.6427,18.7536,18.7649,18.7593,-1.4212,1.6973,18.7649,18.7607,18.7628,0.3788,1.6806,18.4457,18.7357,18.5907,-0.7067,-0.1366,18.8644,18.7444,18.8044,0.7334,-0.0877,18.9336,18.8644,18.8990,1.0191,-0.1044,18.8568,18.9336,18.8952,-0.6298,-1.6945,12.6527,12.6666,12.6597,-3.7052,-5.4931,12.5686,12.5924,12.5805,-3.9126,-5.0748,12.1312,13.0480,12.5896,-27.7594,-1.6675,12.1323,12.1312,12.1318,0.1156,-1.7221,12.1598,12.1210,12.1404,2.7144,-1.7054,12.1598,12.4081,12.2840,-0.5675,0.1119,12.4081,12.9079,12.6580,-2.3117,0.0629,13.0076,12.7302,12.8689,1.5727,0.0796,12.1782,11.9310,12.0546,1.6104,1.6697,14.4290,1127.5009,-140221.0000,173836.8869
2959.0000,12.5388,18.9014,0.0000,198739.0000,-198739.0000,9.3922,0.0000,31751.6486,31751.6486,453.3667,230490.6486,0.0000,-230490.6486,18.9001,13.4180,19570.1000,0.0000,19570.1000,-0.7097,4564.8565,0.0000,4564.8565,32.4751,0.0000,15005.2435,15005.2435,18.8979,15.0697,83.1000,0.0000,83.1000,-0.0046,15.9727,0.0000,15.9727,0.2321,0.0000,67.1273,67.1273,18.8877,13.4058,889.7000,0.0000,889.7000,-0.0323,207.5595,0.0000,207.5595,1.4784,0.0000,682.1405,682.1405,12.2490,15.6361,227.2000,910.3000,-683.1000,0.0674,48.1144,149.9397,198.0541,3.3203,1060.2397,179.0856,-881.1541,18.8990,13.4169,889.7000,0.0000,889.7000,-0.0323,207.5313,0.0000,207.5313,1.4764,0.0000,682.1687,682.1687,18.8989,12.6476,15.7733,2.5840,104653.7552,18.8717,12.4057,15.6387,2.4055,57732.5985,18.8979,12.5024,15.7001,2.3793,49965.5601,18.9014,18.9001,18.9007,0.4233,7.2019,18.9001,18.8989,18.8995,0.2881,6.4922,18.8989,18.8979,18.8984,0.0095,2.1518,18.8979,18.8877,18.8928,1.5629,2.1472,18.8877,18.8761,18.8819,1.3886,2.1150,17.7508,18.8255,18.2882,-3.6989,-0.2000,18.8990,18.8272,18.8631,0.6599,-0.1325,18.8979,18.8990,18.8984,-0.0553,-0.1648,18.9014,18.8979,18.8996,0.0050,-2.1903,12.6583,12.6584,12.6584,-0.0639,-7.2354,12.5753,12.5757,12.5755,-0.1085,-6.5257,12.3745,12.4317,12.4031,-2.2984,-2.1853,12.3876,12.3689,12.3782,2.9259,-2.1807,12.4057,12.3723,12.3890,2.9512,-2.1484,12.4057,12.2490,12.3273,0.4748,0.1665,12.2490,12.6238,12.4364,-2.7235,0.0990,12.8186,12.8588,12.8387,-0.4130,0.1313,12.5241,12.1375,12.3308,3.2845,2.1569,18.7621,1466.0987,-177989.5000,212351.9139
2960.0000,12.7318,19.0982,0.0000,221776.0000,-221776.0000,10.4809,0.0000,35588.2567,35588.2567,506.0591,257364.2567,0.0000,-257364.2567,19.0922,13.6062,23883.0000,0.0000,23883.0000,-0.8660,5558.0334,0.0000,5558.0334,39.6143,0.0000,18324.9666,18324.9666,12.6214,18.2662,0.0000,18174.6000,-18174.6000,0.9657,0.0000,2921.6623,2921.6623,48.2229,21096.2623,0.0000,-21096.2623,18.7838,13.3040,1469.9000,0.0000,1469.9000,-0.0533,343.3455,0.0000,343.3455,2.4385,0.0000,1126.5545,1126.5545,18.0900,18.0898,932.9000,642.3000,290.6000,-0.1070,181.1847,114.0270,295.2117,5.3590,756.3270,751.7153,-4.6117,18.9135,13.4311,1469.9000,0.0000,1469.9000,-0.0533,342.8087,0.0000,342.8087,2.4381,0.0000,1127.0913,1127.0913,19.0845,12.8159,15.9502,3.0945,125326.1356,18.7908,12.7511,15.7709,2.6833,64398.8665,18.9621,12.7345,15.8483,2.7668,58102.9011,19.0982,19.0922,19.0952,2.2984,7.9973,19.0922,19.0845,19.0884,2.2309,7.1312,19.0845,19.0307,19.0576,1.8730,1.9478,18.7773,18.7838,18.7805,-1.4031,2.9134,18.7838,18.7908,18.7873,-1.1903,2.8601,18.7908,18.0020,18.3964,1.2574,0.0956,18.9135,18.8275,18.8705,0.0410,-0.0114,18.9621,18.9135,18.9378,0.4268,-0.0647,19.0982,18.9621,19.0302,1.5268,-2.4837,12.8301,12.8249,12.8275,1.9923,-8.0348,12.7448,12.7363,12.7406,1.9434,-7.1687,12.6214,12.5592,12.5903,2.2106,-1.9852,12.6354,12.6214,12.6284,2.9713,-2.9509,12.6477,12.6231,12.6354,2.9257,-2.8976,16.8805,10.5004,13.6905,16.4017,-0.1331,13.4311,11.9189,12.6750,2.8317,-0.0261,13.4311,12.5407,12.9859,1.7280,0.0272,12.7324,12.4260,12.5792,2.9494,2.4462,22.7370,1776.6984,-212837.2000,247827.9032
2961.0000,12.8799,19.2493,0.0000,231790.8000,-231790.8000,10.9542,0.0000,37321.7233,37321.7233,529.5603,269112.5233,0.0000,-269112.5233,19.2449,13.7559,27142.7000,0.0000,27142.7000,-0.9842,6305.1217,0.0000,6305.1217,44.9061,0.0000,20837.5783,20837.5783,12.8175,18.4835,0.0000,21870.0000,-21870.0000,1.1620,0.0000,3524.8697,3524.8697,56.3758,25394.8697,0.0000,-25394.8697,18.9158,13.4334,1593.2000,0.0000,1593.2000,-0.0578,371.5542,0.0000,371.5542,2.6467,0.0000,1221.6458,1221.6458,18.1835,18.0147,1208.5000,752.8000,455.7000,-0.1343,234.4240,133.8401,368.2641,6.2803,886.6401,974.0760,87.4359,19.0298,13.5451,1593.2000,0.0000,1593.2000,-0.0578,371.0455,0.0000,371.0455,2.6421,0.0000,1222.1545,1222.1545,19.2389,12.8955,16.0672,3.2870,133124.0141,18.9074,12.8265,15.8670,2.8359,68061.3821,19.1030,12.8004,15.9517,2.9393,61725.3901,19.2493,19.2449,19.2471,1.7848,8.3671,19.2449,19.2389,19.2419,1.8040,7.3828,19.2389,19.1863,19.2126,1.8218,1.9418,18.9232,18.9158,18.9195,1.6288,3.1038,18.9158,18.9074,18.9116,1.4524,3.0460,18.9074,18.1835,18.5455,1.7509,0.1441,18.1835,19.4151,18.7993,-0.9072,0.0098,19.1030,18.9510,19.0270,1.0280,-0.0480,19.2493,19.1030,19.1762,1.7137,-2.5871,12.9576,12.9538,12.9557,1.4989,-8.4062,12.8574,12.8517,12.8545,1.3268,-7.4220,12.8175,12.7526,12.7851,2.3021,-1.9809,12.8277,12.8175,12.8226,2.2953,-3.1429,12.8342,12.8164,12.8253,2.2425,-3.0851,16.5291,12.9548,14.7419,12.6406,-0.1832,13.5451,12.4514,12.9983,3.8524,-0.0489,13.5451,12.5370,13.0410,0.6167,0.0088,12.7995,12.6361,12.7178,1.6245,2.5480,24.0360,1878.2060,-222876.0000,262910.7863
2962.0000,12.9834,19.3550,0.0000,240148.6000,-240148.6000,11.3492,0.0000,38759.6122,38759.6122,549.1739,278908.2122,0.0000,-278908.2122,19.3520,13.8609,32039.8000,0.0000,32039.8000,-1.1618,7433.2181,0.0000,7433.2181,52.9010,0.0000,24606.5819,24606.5819,12.9356,18.6029,0.0000,22737.7000,-22737.7000,1.2081,0.0000,3670.5332,3670.5332,58.6558,26408.2332,0.0000,-26408.2332,19.0347,13.5499,1632.1000,0.0000,1632.1000,-0.0592,380.0827,0.0000,380.0827,2.7066,0.0000,1252.0173,1252.0173,18.3595,18.2892,1370.6000,902.4000,468.2000,-0.1550,265.2604,160.8846,426.1451,7.2469,1063.2846,1105.3396,42.0549,19.0660,13.5806,1632.1000,0.0000,1632.1000,-0.0592,379.9402,0.0000,379.9402,2.7025,0.0000,1252.1598,1252.1598,19.3479,12.9536,16.1507,3.3865,137152.4628,19.0269,12.8576,15.9422,2.9406,70573.7307,19.2378,12.8252,16.0315,3.0565,64187.5000,19.3550,19.3520,19.3535,1.2356,8.6943,19.3520,19.3479,19.3499,1.2558,7.5325,19.3479,19.3092,19.3286,1.3513,1.9714,19.0408,19.0347,19.0378,1.3791,3.1795,19.0347,19.0269,19.0308,1.3899,3.1203,19.0269,18.3589,18.6929,1.7309,0.1544,19.0660,18.5391,18.8025,-0.0092,-0.0005,19.2378,19.0660,19.1519,1.4593,-0.0597,19.3550,19.2378,19.2964,1.4027,-2.6549,13.0570,13.0541,13.0555,1.1569,-8.7354,12.9376,12.9336,12.9356,0.9299,-7.5736,12.9356,12.8933,12.9145,1.5131,-2.0125,12.9415,12.9356,12.9386,1.3506,-3.2206,12.9401,12.9301,12.9351,1.2771,-3.1614,17.1507,14.1915,15.6711,11.1647,-0.1955,13.5806,12.7997,13.1901,2.2673,-0.0406,13.5806,12.7015,13.1410,1.1582,0.0186,12.8244,12.7472,12.7858,0.7719,2.6138,24.9102,1946.5205,-227114.1000,271913.6935
2963.0000,13.0692,19.4425,0.0000,248168.3000,-248168.3000,11.7282,0.0000,40133.2802,40133.2802,567.8898,288301.5802,0.0000,-288301.5802,19.4401,13.9473,33673.8000,0.0000,33673.8000,-1.2211,7804.1452,0.0000,7804.1452,55.5203,0.0000,25869.6548,25869.6548,13.0805,18.7493,0.0000,25518.0000,-25518.0000,1.3559,0.0000,4127.4595,4127.4595,65.8576,29645.4595,0.0000,-29645.4595,19.1348,13.6480,1918.4000,0.0000,1918.4000,-0.0696,446.2210,0.0000,446.2210,3.1763,0.0000,1472.1790,1472.1790,18.5657,18.5955,1496.9000,1041.5000,455.4000,-0.1723,288.9365,186.2964,475.2329,8.0513,1227.7964,1207.9635,-19.8329,19.1104,13.6241,1918.4000,0.0000,1918.4000,-0.0696,446.3513,0.0000,446.3513,3.1750,0.0000,1472.0487,1472.0487,19.4369,13.0263,16.2316,3.5262,142809.1198,19.1285,12.9080,16.0183,3.0794,73906.3203,19.3491,12.8731,16.1111,3.2059,67324.4299,19.4425,19.4401,19.4413,1.0117,8.9827,19.4401,19.4369,19.4385,1.0205,7.7616,19.4369,19.4062,19.4215,1.0738,1.9859,19.1397,19.1348,19.1372,1.1521,3.3417,19.1348,19.1285,19.1317,1.1687,3.2722,19.1285,18.5657,18.8471,1.8124,0.1918,18.5657,18.9522,18.7589,-0.5748,0.0194,19.3491,19.1717,19.2604,1.2608,-0.0501,19.4425,19.3491,19.3958,1.1513,-2.7455,13.1490,13.1465,13.1477,1.0641,-9.0253,13.0283,13.0241,13.0262,1.0453,-7.8042,13.0805,13.0342,13.0573,1.6757,-2.0284,13.0876,13.0805,13.0841,1.7075,-3.3843,13.0886,13.0758,13.0822,1.7270,-3.3147,17.1496,15.4629,16.3062,7.6160,-0.2343,13.6241,13.1285,13.3763,2.1980,-0.0620,13.6241,12.7416,13.1828,0.4563,0.0076,12.8728,12.8113,12.8420,0.6305,2.7030,25.9597,2028.5255,-235720.3000,284039.8699
2964.0000,13.1245,19.4990,0.0000,254844.6000,-254844.6000,12.0437,0.0000,41265.6566,41265.6566,583.4885,296110.2566,0.0000,-296110.2566,19.4975,14.0035,29182.1000,0.0000,29182.1000,-1.0582,6758.5768,0.0000,6758.5768,48.0588,0.0000,22423.5232,22423.5232,13.1477,18.8172,0.0000,22646.3000,-22646.3000,1.2033,0.0000,3666.3364,3666.3364,58.4787,26312.6364,0.0000,-26312.6364,19.2388,13.7499,2290.3000,0.0000,2290.3000,-0.0831,532.0645,0.0000,532.0645,3.7870,0.0000,1758.2355,1758.2355,18.6854,18.4809,1658.4000,1012.8000,645.6000,-0.1832,319.6209,181.5126,501.1335,8.5200,1194.3126,1338.7791,144.4665,19.3314,13.8406,2290.3000,0.0000,2290.3000,-0.0831,531.4787,0.0000,531.4787,3.7883,0.0000,1758.8213,1758.8213,19.4954,13.0964,16.2959,3.6076,146106.5444,19.2324,12.9437,16.0880,3.1908,76580.0808,19.4351,12.9224,16.1788,3.3045,69394.0650,19.4990,19.4975,19.4982,0.6381,9.1839,19.4975,19.4954,19.4965,0.6510,8.1257,19.4954,19.4765,19.4860,0.7290,2.2060,19.2438,19.2388,19.2413,1.2071,3.4092,19.2388,19.2324,19.2356,1.2058,3.3262,19.2324,18.7131,18.9727,1.4679,0.1690,19.3314,18.3560,18.8437,0.9749,-0.0142,19.4351,19.3314,19.3832,1.4340,-0.0973,19.4990,19.4351,19.4670,0.8111,-2.8598,13.2043,13.2028,13.2036,0.6255,-9.2290,13.1042,13.1008,13.1025,0.8724,-8.1708,13.1477,13.1248,13.1362,0.9039,-2.2511,13.1507,13.1477,13.1492,0.7380,-3.4544,13.1407,13.1360,13.1383,0.6289,-3.3713,17.7133,16.0465,16.8799,6.8748,-0.2141,13.8406,13.1658,13.5032,1.4837,-0.0309,13.8406,13.0338,13.4372,3.0217,0.0521,12.9245,12.8678,12.8961,0.6045,2.8147,26.2978,2054.9510,-243082.6000,292080.6902
2965.0000,13.2037,19.5798,0.0000,260353.5000,-260353.5000,12.3041,0.0000,42235.0826,42235.0826,596.3137,302588.5826,0.0000,-302588.5826,19.5777,14.0822,33673.6000,0.0000,33673.6000,-1.2211,7791.4255,0.0000,7791.4255,55.4139,0.0000,25882.1745,25882.1745,13.3031,18.9743,0.0000,28278.7000,-28278.7000,1.5026,0.0000,4588.0178,4588.0178,73.0420,32866.7178,0.0000,-32866.7178,19.3055,13.8153,2182.3000,0.0000,2182.3000,-0.0791,506.5723,0.0000,506.5723,3.6035,0.0000,1675.7277,1675.7277,18.9102,18.5944,1915.5000,1097.2000,818.3000,-0.2076,368.1229,197.3587,565.4817,9.6320,1294.5587,1547.3771,252.8183,19.1740,13.6864,2182.3000,0.0000,2182.3000,-0.0791,507.3664,0.0000,507.3664,3.5991,0.0000,1674.9336,1674.9336,19.5749,13.1483,16.3616,3.7395,151448.1964,19.3015,13.0044,16.1530,3.2977,79145.2260,19.5106,12.9803,16.2455,3.4198,71815.1378,19.5798,19.5777,19.5788,0.9237,9.4038,19.5777,19.5749,19.5763,0.9155,8.1827,19.5749,19.5507,19.5628,0.8794,2.0729,19.3085,19.3055,19.3070,0.7446,3.5755,19.3055,19.3015,19.3035,0.7715,3.4963,19.3015,18.9102,19.1059,1.5583,0.2377,18.9102,18.8148,18.8625,0.1784,0.0301,19.5106,19.3950,19.4528,0.7913,-0.0490,19.5798,19.5106,19.5452,0.8948,-2.9003,13.2908,13.2886,13.2897,0.9909,-9.4489,13.1766,13.1734,13.1750,0.8261,-8.2278,13.3031,13.2582,13.2806,1.6940,-2.1180,13.3102,13.3031,13.3066,1.8515,-3.6205,13.3126,13.2989,13.3058,1.9720,-3.5414,17.2386,16.8639,17.0513,2.0196,-0.2828,13.6864,13.4956,13.5910,1.0111,-0.0752,13.6864,13.2134,13.4499,0.1050,0.0039,12.9807,12.9230,12.9518,0.6242,2.8552,27.4045,2141.4302,-249775.7000,302408.5602
2966.0000,13.2623,19.6395,0.0000,266907.2000,-266907.2000,12.6138,0.0000,43357.0636,43357.0636,611.6363,310264.2636,0.0000,-310264.2636,19.6380,14.1413,32037.1000,0.0000,32037.1000,-1.1617,7407.5088,0.0000,7407.5088,52.6654,0.0000,24629.5912,24629.5912,13.3490,19.0208,0.0000,28136.7000,-28136.7000,1.4950,0.0000,4567.8965,4567.8965,72.7193,32704.5965,0.0000,-32704.5965,19.3691,13.8777,1459.7000,0.0000,1459.7000,-0.0529,338.5808,0.0000,338.5808,2.4082,0.0000,1121.1192,1121.1192,19.0427,19.3455,1516.0000,1219.7000,296.3000,-0.1836,290.8629,219.8712,510.7341,8.5551,1439.5712,1225.1371,-214.4341,19.0763,13.5906,1459.7000,0.0000,1459.7000,-0.0529,339.7650,0.0000,339.7650,2.4124,0.0000,1119.9350,1119.9350,19.6360,13.2129,16.4244,3.8713,156789.3521,19.3655,13.0697,16.2176,3.4152,81964.5160,19.5828,13.0440,16.3134,3.5470,74486.4211,19.6395,19.6380,19.6388,0.6759,9.6357,19.6380,19.6360,19.6370,0.6840,8.4740,19.6360,19.6168,19.6264,0.7184,2.1452,19.3720,19.3691,19.3706,0.7189,3.6402,19.3691,19.3655,19.3673,0.7218,3.5873,19.3655,19.0427,19.2041,1.1376,0.2119,19.0427,18.7760,18.9094,0.5176,0.0283,19.5828,19.4214,19.5021,0.5466,-0.0246,19.6395,19.5828,19.6112,0.7480,-2.9781,13.3486,13.3471,13.3479,0.6538,-9.6802,13.2434,13.2405,13.2419,0.7596,-8.5184,13.3490,13.3314,13.3402,0.6708,-2.1896,13.3509,13.3490,13.3500,0.4746,-3.6846,13.3462,13.3432,13.3447,0.4222,-3.6317,17.7125,16.9883,17.3504,3.5613,-0.2563,13.6210,13.5906,13.6058,0.1301,-0.0727,13.0440,13.7021,13.3731,-0.9758,-0.0198,13.0440,12.9822,13.0131,0.6910,2.9336,28.0225,2189.7190,-259791.1000,313240.2891
2967.0000,13.3318,19.7106,0.0000,274506.0000,-274506.0000,12.9729,0.0000,44663.6203,44663.6203,629.2870,319169.6203,0.0000,-319169.6203,19.7088,14.2107,30405.7000,0.0000,30405.7000,-1.1026,7024.4562,0.0000,7024.4562,49.9441,0.0000,23381.2438,23381.2438,13.3308,19.0023,0.0000,29806.8000,-29806.8000,1.5837,0.0000,4837.8020,4837.8020,77.0495,34644.6020,0.0000,-34644.6020,19.3910,13.8991,1415.0000,0.0000,1415.0000,-0.0513,328.1276,0.0000,328.1276,2.3325,0.0000,1086.8724,1086.8724,13.3724,15.4641,819.4000,1609.3000,-789.9000,0.1514,170.4173,268.1886,438.6060,7.1897,1877.4886,648.9827,-1228.5060,17.8491,12.3879,1415.0000,0.0000,1415.0000,-0.0513,334.3309,0.0000,334.3309,2.3415,0.0000,1080.6691,1080.6691,19.7066,13.3117,16.5091,4.1117,166522.3442,19.3897,13.1902,16.2900,3.5875,86099.6313,19.6071,13.1698,16.3885,3.7251,78227.1763,19.7106,19.7088,19.7097,0.8074,9.9578,19.7088,19.7066,19.7077,0.8046,8.8553,19.7066,19.6851,19.6958,0.7896,2.1038,19.3918,19.3910,19.3914,0.2031,3.6876,19.3910,19.3897,19.3903,0.2293,3.6363,19.3897,19.0552,19.2224,0.1727,0.0355,16.1466,17.8491,16.9978,-23.1169,0.1869,17.8491,18.6257,18.2374,-15.3108,0.1356,19.7106,19.6513,19.6809,0.7933,-3.0151,13.4129,13.4114,13.4121,0.7275,-9.9938,13.3170,13.3140,13.3155,0.8399,-8.8913,13.3308,13.3337,13.3322,-0.1445,-2.1398,13.3298,13.3308,13.3303,-0.2859,-3.7236,13.3198,13.3219,13.3209,-0.3366,-3.6723,13.3724,19.8467,16.6095,-8.9886,-0.0715,13.0927,13.3724,13.2326,-4.5527,-0.2229,13.1698,13.3035,13.2367,-1.6945,-0.1716,13.1698,13.0650,13.1174,1.2107,2.9791,29.2311,2284.1616,-271867.0000,330849.1519
2968.0000,13.4005,19.7807,0.0000,279620.4000,-279620.4000,13.2146,0.0000,45568.5989,45568.5989,641.2998,325188.9989,0.0000,-325188.9989,19.7790,14.2795,25918.4000,0.0000,25918.4000,-0.9399,5982.8592,0.0000,5982.8592,42.5339,0.0000,19935.5408,19935.5408,13.4164,19.0889,0.0000,33265.2000,-33265.2000,1.7675,0.0000,5405.5714,5405.5714,85.9832,38670.7714,0.0000,-38670.7714,19.4506,13.9575,1808.0000,0.0000,1808.0000,-0.0656,418.9653,0.0000,418.9653,2.9794,0.0000,1389.0347,1389.0347,13.0659,16.8858,402.1000,2165.6000,-1763.5000,0.1498,84.0362,359.6983,443.7345,7.3368,2525.2983,318.0638,-2207.2345,17.3137,11.8644,1808.0000,0.0000,1808.0000,-0.0656,430.0614,0.0000,430.0614,3.0419,0.0000,1377.9386,1377.9386,19.7768,13.3905,16.5837,4.2759,173173.6636,19.4475,13.2667,16.3571,3.7244,89386.7117,19.6190,13.2773,16.4482,3.8215,80251.1506,19.7807,19.7790,19.7798,0.7979,10.1002,19.7790,19.7768,19.7779,0.7987,9.1603,19.7768,19.7553,19.7661,0.7994,2.1299,19.4531,19.4506,19.4518,0.6810,3.8974,19.4506,19.4475,19.4490,0.6598,3.8318,19.4475,19.0848,19.2661,0.4789,0.0822,17.6650,17.3137,17.4893,5.8834,0.2320,17.3137,17.6835,17.4986,-8.9637,0.1665,19.7807,19.7225,19.7516,0.8044,-3.1144,13.4711,13.4697,13.4704,0.6545,-10.1364,13.3914,13.3885,13.3899,0.8500,-9.1965,13.4164,13.3944,13.4054,0.8347,-2.1660,13.4201,13.4164,13.4182,1.0131,-3.9335,13.4179,13.4110,13.4144,1.0809,-3.8680,13.0659,18.2052,15.6356,-11.8020,-0.1184,12.9147,13.0659,12.9903,-2.9719,-0.2682,13.2773,13.2545,13.2659,0.3046,-0.2026,13.2773,13.1727,13.2250,1.2497,3.0782,30.0970,2351.8222,-285114.7000,342811.5259
2969.0000,13.4428,19.8238,0.0000,281789.8000,-281789.8000,13.3171,0.0000,45967.4446,45967.4446,646.5627,327757.2446,0.0000,-327757.2446,19.8228,14.3225,16932.6000,0.0000,16932.6000,-0.6140,3906.6243,0.0000,3906.6243,27.7622,0.0000,13025.9757,13025.9757,13.4237,19.0962,0.0000,31082.7000,-31082.7000,1.6515,0.0000,5051.4291,5051.4291,80.3690,36134.1291,0.0000,-36134.1291,19.5081,14.0140,1160.9000,0.0000,1160.9000,-0.0421,268.8306,0.0000,268.8306,1.9116,0.0000,892.0694,892.0694,13.0609,18.0604,105.9000,2239.1000,-2133.2000,0.1311,22.1342,371.8865,394.0206,6.4025,2610.9865,83.7658,-2527.2206,17.8782,12.4170,1160.9000,0.0000,1160.9000,-0.0421,274.1937,0.0000,274.1937,1.9677,0.0000,886.7063,886.7063,19.8215,13.4592,16.6403,4.3630,176701.9973,19.5052,13.3212,16.4132,3.8166,91599.5022,19.6853,13.3243,16.5048,3.9259,82444.5200,19.8238,19.8228,19.8233,0.4764,10.1157,19.8228,19.8215,19.8221,0.4856,9.5017,19.8215,19.8078,19.8147,0.5383,2.3009,19.5105,19.5081,19.5093,0.6455,3.9524,19.5081,19.5052,19.5066,0.6472,3.9103,19.5052,19.1086,19.3069,0.4433,0.0699,18.4251,17.8782,18.1517,7.9446,0.2010,17.8782,17.7214,17.7998,3.5865,0.1589,19.8238,19.7827,19.8033,0.5756,-3.2015,13.5002,13.4995,13.4998,0.3069,-10.1520,13.4495,13.4472,13.4483,0.6564,-9.5380,13.4237,13.4195,13.4216,0.1468,-2.3372,13.4238,13.4237,13.4237,0.0181,-3.9888,13.4177,13.4175,13.4176,-0.0100,-3.9467,13.0609,16.9039,14.9824,-7.9308,-0.1063,13.1354,13.0609,13.0981,1.2529,-0.2373,13.3243,13.2903,13.3073,0.4510,-0.1952,13.3243,13.2609,13.2926,0.7673,3.1651,30.0649,2349.3166,-295751.3000,350746.0195
2970.0000,13.1822,19.5578,0.0000,183956.2000,-183956.2000,8.6936,0.0000,29826.8678,29826.8678,422.2006,213783.0678,0.0000,-213783.0678,19.5676,14.0723,13957.3000,0.0000,13957.3000,-0.5061,3229.8351,0.0000,3229.8351,22.8709,0.0000,10727.4649,10727.4649,12.9774,18.6450,0.0000,8044.2000,-8044.2000,0.4274,0.0000,1299.3034,1299.3034,20.8001,9343.5034,0.0000,-9343.5034,19.4631,13.9698,971.5000,0.0000,971.5000,-0.0352,225.0909,0.0000,225.0909,1.5985,0.0000,746.4091,746.4091,15.3502,20.8676,2.2000,2691.8000,-2689.6000,0.1479,0.4439,459.4062,459.8501,7.2162,3151.2062,1.7561,-3149.4501,16.7722,11.3343,971.5000,0.0000,971.5000,-0.0352,232.6829,0.0000,232.6829,1.6339,0.0000,738.8171,738.8171,19.5795,13.0400,16.3098,2.7067,109622.6316,19.4175,12.8572,16.1373,2.4438,58652.1578,19.7504,12.7343,16.2424,2.6136,54886.0520,19.5578,19.5676,19.5627,-3.1928,6.6448,19.5676,19.5795,19.5736,-3.0477,6.1387,19.5795,19.6536,19.6165,-2.4390,1.7925,19.4594,19.4631,19.4613,-0.6282,2.2199,19.4631,19.4672,19.4652,-0.5489,2.1847,20.8676,18.6031,19.7353,5.1224,-0.1333,20.8676,16.2519,18.5597,4.8762,0.0147,19.7504,17.1427,18.4466,7.7568,-0.0206,19.5578,19.7504,19.6541,-1.8482,-2.0488,13.1600,13.1725,13.1662,-4.0741,-6.6710,13.0622,13.0851,13.0736,-4.5701,-6.1649,12.9774,13.1152,13.0463,-4.5771,-1.8187,12.9429,12.9774,12.9602,-5.6427,-2.2461,12.8572,12.9266,12.8919,-6.3926,-2.2109,12.8572,16.0235,14.4403,-6.5898,0.1071,11.6752,13.5856,12.6304,-5.6928,-0.0409,12.7343,13.8105,13.2724,-0.4692,-0.0056,12.7343,13.2143,12.9743,-3.8892,2.0226,18.4454,1441.3466,-178789.7000,223160.8414
2971.0000,12.9972,19.3691,0.0000,177249.2000,-177249.2000,8.3766,0.0000,28616.8424,28616.8424,406.1224,205866.0424,0.0000,-205866.0424,19.3765,13.8849,13957.9000,0.0000,13957.9000,-0.5061,3237.2834,0.0000,3237.2834,22.9482,0.0000,10720.6166,10720.6166,12.7467,18.4119,0.0000,4127.2000,-4127.2000,0.2193,0.0000,664.5688,664.5688,10.6533,4791.7688,0.0000,-4791.7688,19.3544,13.8633,755.1000,0.0000,755.1000,-0.0274,175.1777,0.0000,175.1777,1.2432,0.0000,579.9223,579.9223,15.0757,20.3005,67.7000,2489.6000,-2421.9000,0.1419,13.7164,423.3917,437.1081,6.9335,2912.9917,53.9836,-2859.0081,18.6385,13.1602,755.1000,0.0000,755.1000,-0.0274,176.6902,0.0000,176.6902,1.2897,0.0000,578.4098,578.4098,19.3861,12.9638,16.1749,2.5006,101273.5236,19.3881,12.6856,16.0369,2.3487,56369.5784,19.5982,12.6558,16.1270,2.4328,51088.7374,19.3691,19.3765,19.3728,-2.3403,6.4106,19.3765,19.3861,19.3813,-2.3686,5.9045,19.3861,19.4579,19.4220,-2.3962,1.8160,19.3452,19.3544,19.3498,-1.3930,2.0353,19.3544,19.3655,19.3600,-1.3178,2.0079,19.9848,19.6516,19.8182,0.9515,-0.1726,18.6385,18.5256,18.5821,0.2213,-0.0307,19.5982,18.6385,19.1184,8.0588,-0.0581,19.3691,19.5982,19.4837,-2.1055,-1.9660,13.0089,13.0150,13.0120,-1.9100,-6.4367,12.9250,12.9342,12.9296,-1.7867,-5.9306,12.7467,12.8388,12.7928,-3.1079,-1.8422,12.7286,12.7467,12.7377,-2.7333,-2.0614,12.6856,12.7134,12.6995,-2.3700,-2.0341,12.6856,15.0757,13.8807,-6.8019,0.1464,15.0757,10.4425,12.7591,1.5052,0.0046,12.7717,13.4974,13.1345,-1.7123,0.0319,12.6697,12.9384,12.8041,-2.1027,1.9399,17.3744,1357.6586,-168330.2000,208731.8395
2972.0000,12.7987,19.1665,0.0000,107391.9000,-107391.9000,5.0752,0.0000,17259.5041,17259.5041,245.7694,124651.4041,0.0000,-124651.4041,19.1792,13.6915,13957.8000,0.0000,13957.8000,-0.5061,3244.8698,0.0000,3244.8698,23.0058,0.0000,10712.9302,10712.9302,12.3810,18.0425,0.0000,664.2000,-664.2000,0.0353,0.0000,106.4399,106.4399,1.7130,770.6399,0.0000,-770.6399,19.2753,13.7857,823.0000,0.0000,823.0000,-0.0298,191.1097,0.0000,191.1097,1.3569,0.0000,631.8903,631.8903,14.4852,18.3051,403.7000,2163.1000,-1759.4000,0.1498,82.5230,365.1628,447.6858,7.3008,2528.2628,321.1770,-2207.0858,19.1357,13.6488,823.0000,0.0000,823.0000,-0.0298,191.4282,0.0000,191.4282,1.3699,0.0000,631.5718,631.5718,19.1958,12.5887,15.8923,1.4770,59816.6413,19.4332,12.1580,15.7956,1.4637,35128.0087,19.5072,12.2193,15.8632,1.4662,30790.6441,19.1665,19.1792,19.1729,-2.4611,3.9347,19.1792,19.1958,19.1875,-2.3866,3.4286,19.1958,19.3029,19.2494,-2.1313,1.0813,19.2631,19.2753,19.2692,-1.0209,1.1166,19.2753,19.2904,19.2829,-0.9788,1.0868,18.2956,20.3733,19.3345,-5.8856,-0.1651,19.1357,18.2029,18.6693,1.0045,-0.0153,19.5072,19.1357,19.3214,2.4025,-0.0451,19.1665,19.5072,19.3368,-1.8202,-1.1405,12.7570,12.7727,12.7648,-3.0309,-3.9502,12.5838,12.6196,12.6017,-4.0050,-3.4441,12.3810,12.5734,12.4772,-3.8566,-1.0968,12.3242,12.3810,12.3526,-4.6950,-1.1321,12.1580,12.2847,12.2213,-5.8187,-1.1023,12.1580,14.4884,13.3232,-6.7760,0.1496,13.6488,11.8763,12.7625,-0.0069,-0.0002,13.6488,12.8929,13.2708,1.5968,0.0297,12.2370,12.8900,12.5635,-2.9508,1.1250,10.4383,815.6604,-94211.7000,125735.2941
