Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2973.0000,12.6081,18.9717,2.8000,98570.2000,-98567.4000,4.6585,0.5880,15772.9573,15773.5453,225.3016,114343.1573,2.2120,-114340.9453,18.9853,13.5014,11825.0000,0.0000,11825.0000,-0.4288,2755.4355,0.0000,2755.4355,19.5413,0.0000,9069.5645,9069.5645,12.1295,12.1295,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1484,13.6613,502.9000,0.0000,502.9000,-0.0182,116.9559,0.0000,116.9559,0.8300,0.0000,385.9441,385.9441,13.7292,15.9919,837.5000,1782.4000,-944.9000,0.1623,173.2075,298.2251,471.4326,7.9157,2080.6251,664.2925,-1416.3326,19.3140,13.8237,502.9000,0.0000,502.9000,-0.0182,116.7252,0.0000,116.7252,0.8315,0.0000,386.1748,386.1748,19.0031,12.5091,15.7561,1.3468,54546.7505,19.3612,12.0058,15.6835,1.3729,32950.5500,19.3793,12.0995,15.7394,1.3588,28535.4201,18.9717,18.9853,18.9785,-2.3936,3.6120,18.9853,19.0031,18.9942,-2.3816,3.1832,19.0031,19.1263,19.0647,-2.2771,1.0055,19.1263,19.1484,19.1373,-1.6399,1.0055,19.1484,19.1743,19.1613,-1.5150,0.9872,16.1429,20.4203,18.2816,-12.7540,-0.1742,19.3140,18.1895,18.7518,0.9469,-0.0120,19.3793,19.3140,19.3467,0.2560,-0.0302,18.9717,19.3793,19.1755,-1.9948,-1.0465,12.5837,12.5959,12.5898,-2.1601,-3.6253,12.4429,12.4606,12.4518,-1.8578,-3.1965,12.1295,12.3014,12.2155,-3.2068,-1.0188,12.0896,12.1295,12.1095,-2.9819,-1.0188,12.0058,12.0609,12.0334,-2.3166,-1.0005,12.0058,13.7457,12.8757,-5.4479,0.1609,13.8237,11.7378,12.7807,0.1712,-0.0013,13.8237,12.9073,13.3655,1.0939,0.0169,12.1127,12.6510,12.3818,-2.2411,1.0332,9.5649,747.4160,-86681.5000,116032.7206
2974.0000,12.6095,18.9279,310.9000,76998.8000,-76687.9000,3.6551,65.2896,12321.5382,12386.8279,176.5930,89320.3382,245.6104,-89074.7279,18.9324,13.4496,11553.7000,0.0000,11553.7000,-0.4190,2693.9310,0.0000,2693.9310,19.1422,0.0000,8859.7690,8859.7690,19.0022,18.5915,3378.6000,1946.7000,1431.9000,-0.2891,648.5538,347.1305,995.6844,14.4465,2293.8305,2730.0462,436.2156,19.0303,13.5456,378.9000,0.0000,378.9000,-0.0137,88.2427,0.0000,88.2427,0.6264,0.0000,290.6573,290.6573,18.9817,18.6361,1894.3000,1071.9000,822.4000,-0.2046,363.7220,193.0340,556.7560,10.0636,1264.9340,1530.5780,265.6440,19.2647,13.7753,378.9000,0.0000,378.9000,-0.0137,87.9959,0.0000,87.9959,0.6250,0.0000,290.9041,290.9041,18.9397,12.2113,15.5755,0.8698,35228.6019,19.0388,11.9615,15.5001,0.8234,19762.6556,19.2280,11.8923,15.5601,0.8535,17924.0042,18.9279,18.9324,18.9301,-0.6321,2.7904,18.9324,18.9397,18.9360,-0.7502,2.3715,18.9397,19.0022,18.9709,-1.1797,1.0140,19.0022,19.0303,19.0163,-1.5094,0.7249,19.0303,19.0641,19.0472,-1.4253,0.7112,18.9817,17.6335,18.3076,0.2652,-0.0128,19.2647,18.9817,19.1232,4.4338,-0.2174,19.2280,19.2647,19.2463,-1.2588,-0.2311,18.9279,19.2280,19.0780,-1.2256,-0.8646,12.6908,12.6823,12.6866,1.1192,-2.8116,12.5757,12.5579,12.5668,1.3397,-2.3926,13.8458,13.0535,13.4497,14.8463,-1.0351,11.9807,12.0069,11.9938,-1.4450,-0.7460,11.9099,11.9514,11.9307,-1.2877,-0.7323,18.6361,7.4174,13.0267,1.7738,-0.0083,18.6361,15.1516,16.8938,49.5879,0.1963,15.0615,14.1001,14.5808,14.6187,0.2100,12.4420,12.3666,12.4043,0.2226,0.8435,7.2503,566.5451,-62122.1000,72915.2617
2975.0000,12.7929,19.0642,577.9000,67366.2000,-66788.3000,3.2137,120.9861,10825.3382,10946.3243,155.3055,78191.5382,456.9139,-77734.6243,19.0554,13.5702,11526.4000,0.0000,11526.4000,-0.4180,2683.5973,0.0000,2683.5973,19.1104,0.0000,8842.8027,8842.8027,19.0184,18.0551,7009.2000,3076.8000,3932.4000,-0.5487,1345.2090,548.8159,1894.0249,25.4968,3625.6159,5663.9910,2038.3751,19.0183,13.5338,388.0000,0.0000,388.0000,-0.0141,90.3751,0.0000,90.3751,0.6425,0.0000,297.6249,297.6249,19.1196,17.3675,3427.8000,637.2000,2790.6000,-0.2987,657.0348,115.0117,772.0465,13.5924,752.2117,2770.7652,2018.5535,19.1162,13.6298,388.0000,0.0000,388.0000,-0.0141,90.2691,0.0000,90.2691,0.6405,0.0000,297.7309,297.7309,19.0452,12.0622,15.5537,1.1728,47499.0740,18.9749,11.9650,15.4700,1.0596,25430.3342,19.0803,11.9715,15.5259,1.0745,22565.4928,19.0642,19.0554,19.0598,1.5164,3.6511,19.0554,19.0452,19.0503,1.3312,3.2332,19.0452,19.0184,19.0318,0.6864,1.4696,19.0184,19.0183,19.0183,-0.0233,0.9209,19.0183,19.0245,19.0214,-0.3598,0.9069,19.1196,17.6397,18.3796,0.8212,-0.0337,19.1162,19.1196,19.1179,-0.1115,-0.3324,19.0803,19.1162,19.0983,-1.8350,-0.3465,19.0642,19.0803,19.0722,-0.1172,-1.1695,12.9607,12.9429,12.9518,3.1527,-3.6804,12.9209,12.8827,12.9018,3.9945,-3.2624,14.2051,13.9312,14.0682,7.4153,-1.4989,11.9795,11.9821,11.9808,-0.2049,-0.9502,11.9650,11.9562,11.9606,0.3133,-0.9362,11.9650,14.0617,13.0134,-0.2094,0.0044,17.3193,17.1367,17.2280,3.9845,0.3031,16.9812,15.9845,16.4828,22.9049,0.3172,13.0879,12.3089,12.6984,3.5011,1.1402,6.3182,493.7137,-47762.9000,95494.9011
2976.0000,13.3993,19.6216,840.0000,59668.8000,-58828.8000,2.8636,174.0893,9723.6996,9897.7889,138.5726,69392.4996,665.9107,-68726.5889,19.5801,14.0844,11542.6000,0.0000,11542.6000,-0.4186,2670.6626,0.0000,2670.6626,19.1059,0.0000,8871.9374,8871.9374,19.3568,19.4970,10420.3000,7593.5000,2826.8000,-0.9761,1991.4989,1363.2774,3354.7763,45.9157,8956.7774,8428.8011,-527.9763,19.2760,13.7864,378.7000,0.0000,378.7000,-0.0137,87.9376,0.0000,87.9376,0.6272,0.0000,290.7624,290.7624,19.0558,16.5852,4985.1000,219.7000,4765.4000,-0.3956,956.2958,39.6131,995.9089,17.8147,259.3131,4028.8042,3769.4911,19.0276,13.5429,378.7000,0.0000,378.7000,-0.0137,88.1990,0.0000,88.1990,0.6263,0.0000,290.5010,290.5010,19.5283,11.4035,15.4659,0.9586,38822.0788,19.0771,11.6649,15.3710,0.7871,18889.2700,19.0137,11.8181,15.4159,0.7640,16044.8909,19.6216,19.5801,19.6008,6.4808,3.2444,19.5801,19.5283,19.5542,6.0323,2.8259,19.5283,19.3568,19.4425,4.9084,1.5870,19.3568,19.2760,19.3164,3.5489,0.6110,19.2760,19.2010,19.2385,2.5716,0.5972,19.0558,17.9120,18.4839,1.2098,-0.0635,19.0276,19.0558,19.0417,-0.9683,-0.4591,19.0137,19.0276,19.0206,-0.9853,-0.4728,19.6216,19.0137,19.3176,2.9128,-1.0509,13.7459,13.6878,13.7169,9.1843,-3.2769,13.8075,13.6964,13.7519,10.2110,-2.8584,16.4615,15.6463,16.0539,23.9157,-1.6195,11.8194,11.8567,11.8380,-1.7715,-0.6434,11.6649,11.7765,11.7207,-2.9439,-0.6297,11.6649,14.1206,12.8927,-1.5040,0.0310,16.4060,16.6747,16.5403,-8.3469,0.4266,16.5770,16.5476,16.5623,0.9105,0.4403,13.8629,12.4709,13.1669,5.6060,1.0185,5.6051,437.9876,-38936.6000,73756.2397
2977.0000,14.0808,20.2516,1082.7000,54036.1000,-52953.4000,2.6100,221.8941,8948.2357,9170.1297,126.7828,62984.3357,860.8059,-62123.5297,20.1990,14.6913,11519.6000,0.0000,11519.6000,-0.4177,2646.1667,0.0000,2646.1667,18.9363,0.0000,8873.4333,8873.4333,19.8949,19.3037,14234.1000,7484.1000,6750.0000,-1.1799,2702.7287,1357.7925,4060.5212,54.8893,8841.8925,11531.3713,2689.4788,19.7090,14.2109,385.6000,0.0000,385.6000,-0.0140,89.0828,0.0000,89.0828,0.6364,0.0000,296.5172,296.5172,19.1240,16.4442,5799.3000,43.6000,5755.7000,-0.4486,1111.5390,7.8702,1119.4092,20.1720,51.4702,4687.7610,4636.2908,19.1548,13.6676,385.6000,0.0000,385.6000,-0.0140,89.6694,0.0000,89.6694,0.6385,0.0000,295.9306,295.9306,20.1291,10.6533,15.3912,0.8307,33641.3557,19.3095,11.2557,15.2826,0.6354,15249.5753,19.1772,11.4667,15.3219,0.6083,12774.5672,20.2516,20.1990,20.2253,7.4881,2.9513,20.1990,20.1291,20.1640,7.3112,2.5336,20.1291,19.8949,20.0120,6.8235,1.6131,19.8949,19.7090,19.8019,5.8112,0.4333,19.7090,19.5227,19.6158,4.5055,0.4193,19.1240,18.0620,18.5930,1.2688,-0.0716,19.1548,19.1240,19.1394,1.1308,-0.5202,19.1772,19.1548,19.1660,1.7055,-0.5342,20.2516,19.1772,19.7144,4.7401,-0.9637,14.4970,14.4345,14.4658,8.9897,-2.9850,14.5773,14.4654,14.5214,9.2374,-2.5673,17.1326,16.7706,16.9516,10.7849,-1.6469,11.5642,11.6474,11.6058,-2.8502,-0.4670,11.2557,11.4825,11.3691,-4.2908,-0.4530,11.2557,14.1777,12.7167,-2.1727,0.0379,16.2676,16.3477,16.3076,-2.8563,0.4865,16.2728,16.3557,16.3143,-3.0414,0.5004,14.0975,12.9453,13.5214,4.2298,0.9300,5.0827,397.1661,-28156.9000,61665.4981
2978.0000,14.3518,20.4229,1467.2000,49224.6000,-47757.4000,2.4026,299.3784,8204.3290,8503.7074,117.1917,57428.9290,1167.8216,-56261.1074,20.4056,14.8942,11487.1000,0.0000,11487.1000,-0.4165,2632.4365,0.0000,2632.4365,18.7317,0.0000,8854.6635,8854.6635,20.2476,18.6854,15970.9000,5099.1000,10871.8000,-1.1486,3019.9178,931.5797,3951.4975,52.5040,6030.6797,12950.9822,6920.3025,20.0909,14.5855,379.3000,0.0000,379.3000,-0.0138,87.2379,0.0000,87.2379,0.6225,0.0000,292.0621,292.0621,19.4217,16.6959,6593.4000,0.8000,6592.6000,-0.5073,1259.1100,0.1451,1259.2551,22.7760,0.9451,5334.2900,5333.3449,19.5253,14.0308,379.3000,0.0000,379.3000,-0.0138,87.8170,0.0000,87.8170,0.6270,0.0000,291.4830,291.4830,20.3769,10.2770,15.3269,0.7233,29294.9733,19.7534,10.6850,15.2192,0.5845,14028.3355,19.5842,10.9264,15.2553,0.5580,11718.9258,20.4229,20.4056,20.4142,2.2318,2.7056,20.4056,20.3769,20.3912,2.6938,2.2890,20.3769,20.2476,20.3122,3.5753,1.5370,20.2476,20.0909,20.1693,4.3845,0.3884,20.0909,19.8852,19.9881,4.4439,0.3747,19.4217,17.8823,18.6520,0.6634,-0.0264,19.5253,19.4217,19.4735,3.9838,-0.5337,19.5842,19.5253,19.5548,4.6436,-0.5474,20.4229,19.5842,20.0035,3.4409,-0.8984,14.6927,14.6731,14.6829,2.5716,-2.7396,14.6800,14.6566,14.6683,1.7245,-2.3231,16.6986,16.7875,16.7431,-2.5650,-1.5711,11.1452,11.2972,11.2212,-4.6897,-0.4225,10.6521,11.0294,10.8408,-6.4238,-0.4087,16.6959,8.9312,12.8135,1.1205,-0.0077,16.6959,16.5855,16.6407,3.9711,0.4996,16.5171,16.4609,16.4890,2.0606,0.5134,14.2138,13.3334,13.7736,2.9950,0.8643,4.6528,363.5786,-18047.3000,55042.2346
2979.0000,14.1533,19.9917,2302.3000,44531.2000,-42228.9000,2.2243,471.2894,7386.9904,7858.2798,108.6592,51918.1904,1831.0106,-50087.1798,20.0323,14.5279,11509.3000,0.0000,11509.3000,-0.4174,2648.9074,0.0000,2648.9074,18.7182,0.0000,8860.3926,8860.3926,20.1642,16.3392,20962.0000,0.0000,20962.0000,-1.1519,3967.5453,0.0000,3967.5453,50.7564,0.0000,16994.4547,16994.4547,20.1667,14.6598,383.4000,0.0000,383.4000,-0.0139,88.1036,0.0000,88.1036,0.6261,0.0000,295.2964,295.2964,19.6528,16.9245,8258.3000,0.0000,8258.3000,-0.6353,1572.6222,0.0000,1572.6222,28.3823,0.0000,6685.6778,6685.6778,19.9492,14.4464,383.4000,0.0000,383.4000,-0.0139,88.3262,0.0000,88.3262,0.6307,0.0000,295.0738,295.0738,20.0798,10.4096,15.2447,0.5084,20588.4990,20.0846,10.2255,15.1551,0.4665,11194.9686,20.0078,10.3760,15.1919,0.4557,9569.7599,19.9917,20.0323,20.0120,-4.9026,2.4799,20.0323,20.0798,20.0560,-4.0933,2.0625,20.0798,20.1642,20.1220,-2.3436,1.5105,20.1642,20.1667,20.1655,-0.0939,0.3586,20.1667,20.0846,20.1257,1.6121,0.3447,20.0846,17.5791,18.8318,2.1222,0.0503,19.9492,19.8312,19.8902,4.9801,-0.5850,20.0078,19.9492,19.9785,5.0656,-0.5989,19.9917,20.0078,19.9997,-0.0938,-0.8565,14.3358,14.3687,14.3523,-4.0380,-2.5165,14.2247,14.2976,14.2612,-4.9610,-2.0991,14.9513,15.5860,15.2686,-17.8416,-1.5471,10.7370,10.9059,10.8214,-4.8728,-0.3952,10.2873,10.5939,10.4406,-4.8771,-0.3813,16.9245,10.4968,13.7106,10.7777,-0.0869,16.9245,16.8502,16.8873,2.9280,0.5484,16.7907,16.7134,16.7520,3.1261,0.5623,14.7224,13.4923,14.1074,3.9794,0.8199,4.2462,331.8004,-732.5000,41353.2275
2980.0000,13.7182,19.7729,1841.8000,61119.9000,-59278.1000,2.9843,379.7104,10034.8667,10414.5771,145.6236,71154.7667,1462.0896,-69692.6771,19.7903,14.2906,11515.8000,0.0000,11515.8000,-0.4176,2657.8921,0.0000,2657.8921,18.8190,0.0000,8857.9079,8857.9079,19.9070,16.0846,24410.3000,0.0000,24410.3000,-1.3414,4634.2854,0.0000,4634.2854,59.1875,0.0000,19776.0146,19776.0146,19.9732,14.4700,381.2000,0.0000,381.2000,-0.0138,87.7948,0.0000,87.7948,0.6219,0.0000,293.4052,293.4052,19.9132,17.1829,8975.3000,0.0000,8975.3000,-0.6905,1703.8311,0.0000,1703.8311,30.7275,0.0000,7271.4689,7271.4689,20.0121,14.5082,381.2000,0.0000,381.2000,-0.0138,87.7551,0.0000,87.7551,0.6236,0.0000,293.4449,293.4449,19.8157,10.7501,15.2829,0.8630,34953.4533,20.0217,10.3729,15.1973,0.8267,19841.2746,20.0163,10.4521,15.2342,0.8195,17208.7061,19.7729,19.7903,19.7816,-2.8289,3.3283,19.7903,19.8157,19.8030,-3.1022,2.9107,19.8157,19.9070,19.8613,-3.1940,1.9111,19.9070,19.9732,19.9401,-2.7679,0.5697,19.9732,20.0217,19.9975,-1.5951,0.5558,20.0217,17.7884,18.9051,0.8355,0.0227,20.0121,19.9854,19.9988,1.2623,-0.6678,20.0163,20.0121,20.0142,0.3824,-0.6816,19.7729,20.0163,19.8946,-1.3174,-1.1481,13.5381,13.5963,13.5672,-9.5219,-3.3715,13.3194,13.4317,13.3756,-10.7357,-2.9539,14.3724,14.6336,14.5030,-9.2875,-1.9542,10.5624,10.6247,10.5935,-2.7986,-0.6128,10.4915,10.4722,10.4819,0.4491,-0.5990,17.1829,11.4518,14.3174,7.2737,-0.0659,17.1829,17.1138,17.1483,3.1016,0.6246,17.0574,16.9873,17.0224,3.2138,0.6385,14.2282,14.0901,14.1592,0.5769,1.1050,5.7408,448.5939,-13614.3000,72003.4340
2981.0000,13.4827,19.5202,2107.0000,67292.1000,-65185.1000,3.2898,436.0723,10987.3778,11423.4501,160.1332,78279.4778,1670.9277,-76608.5501,19.5375,14.0427,11484.7000,0.0000,11484.7000,-0.4165,2658.6007,0.0000,2658.6007,18.8272,0.0000,8826.0993,8826.0993,19.6438,15.8243,26105.4000,0.0000,26105.4000,-1.4346,4971.7705,0.0000,4971.7705,63.5685,0.0000,21133.6295,21133.6295,19.7121,14.2139,490.6000,0.0000,490.6000,-0.0178,113.3362,0.0000,113.3362,0.8023,0.0000,377.2638,377.2638,19.9337,17.2032,8969.4000,0.0000,8969.4000,-0.6900,1702.2966,0.0000,1702.2966,30.5744,0.0000,7267.1034,7267.1034,19.9155,14.4134,490.6000,0.0000,490.6000,-0.0178,113.0669,0.0000,113.0669,0.8019,0.0000,377.5331,377.5331,19.5603,11.0415,15.3009,0.9565,38738.6980,19.7823,10.6563,15.2193,0.9222,22133.2112,19.9031,10.6190,15.2610,0.9382,19702.1362,19.5202,19.5375,19.5289,-3.0979,3.6728,19.5375,19.5603,19.5489,-3.1143,3.2563,19.5603,19.6438,19.6021,-3.1769,2.0773,19.6438,19.7121,19.6780,-3.2117,0.6427,19.7121,19.7939,19.7530,-2.9986,0.6250,19.9337,17.9016,18.9176,0.1034,-0.0038,19.9155,19.9337,19.9246,-0.9434,-0.6939,19.9031,19.9155,19.9093,-1.3140,-0.7117,19.5202,19.9031,19.7117,-2.2557,-1.2619,13.2397,13.2611,13.2504,-3.8715,-3.7182,13.1098,13.1384,13.1241,-3.0826,-3.3018,14.1671,14.2585,14.2128,-3.5503,-2.1227,10.7449,10.7126,10.7287,1.5832,-0.6882,10.7468,10.6528,10.6998,2.5817,-0.6704,17.2032,12.1135,14.6583,4.0666,-0.0416,17.2032,17.1911,17.1971,0.5408,0.6484,17.1169,17.0963,17.1066,0.9682,0.6662,14.1665,14.1600,14.1633,0.0015,1.2164,6.3380,495.2571,-17644.4000,80574.0455
2982.0000,12.9107,19.2445,426.7000,133680.6000,-133253.9000,6.3398,89.1554,21539.7503,21628.9057,307.9930,155220.3503,337.5446,-154882.8057,19.2591,13.7698,11513.0000,0.0000,11513.0000,-0.4175,2673.9609,0.0000,2673.9609,18.9360,0.0000,8839.0391,8839.0391,19.3734,15.5569,9730.8000,0.0000,9730.8000,-0.5347,1859.3429,0.0000,1859.3429,23.7993,0.0000,7871.4571,7871.4571,19.4076,13.9154,454.2000,0.0000,454.2000,-0.0165,105.3046,0.0000,105.3046,0.7453,0.0000,348.8954,348.8954,19.5445,16.8465,7849.8000,39.2000,7810.6000,-0.6061,1496.7945,7.1258,1503.9204,26.8553,46.3258,6353.0055,6306.6796,19.7029,14.2049,454.2000,0.0000,454.2000,-0.0165,104.9385,0.0000,104.9385,0.7434,0.0000,349.2615,349.2615,19.2782,11.6560,15.4671,1.7235,69801.3032,19.4560,11.3124,15.3842,1.6572,39773.9911,19.6652,11.2104,15.4378,1.7206,36132.3751,19.2445,19.2591,19.2518,-3.3916,4.7315,19.2591,19.2782,19.2687,-3.4303,4.3140,19.2782,19.3734,19.3258,-3.3824,1.9397,19.3734,19.4076,19.3905,-3.5167,1.4050,19.4076,19.4560,19.4318,-3.9243,1.3885,19.4560,18.6582,19.0571,1.6343,0.1222,19.7029,19.7684,19.7356,-2.3285,-0.4839,19.6652,19.7029,19.6841,-2.7664,-0.5003,19.2445,19.6652,19.4548,-3.1474,-1.6083,12.4659,12.5060,12.4860,-9.2735,-4.7744,12.2706,12.3410,12.3058,-9.9236,-4.3569,12.5196,13.0066,12.7631,-17.5432,-1.9826,11.4792,11.3979,11.4385,8.5180,-1.4479,11.6209,11.4512,11.5361,10.0439,-1.4314,16.8465,13.9871,15.4168,9.1051,-0.1651,16.8465,16.9583,16.9024,-3.6051,0.4409,16.8591,16.9357,16.8974,-2.5721,0.4574,12.8833,14.1450,13.5141,-7.8818,1.5654,12.5104,977.5781,-103291.1000,145707.6694
2983.0000,12.6829,19.0484,0.0000,185448.3000,-185448.3000,8.7641,0.0000,29725.6057,29725.6057,424.1683,215173.9057,0.0000,-215173.9057,19.0560,13.5707,19517.9000,0.0000,19517.9000,-0.7078,4544.1626,0.0000,4544.1626,32.2200,0.0000,14973.7374,14973.7374,19.1329,15.3190,3621.8000,0.0000,3621.8000,-0.1990,694.1058,0.0000,694.1058,8.8982,0.0000,2927.6942,2927.6942,19.1529,13.6657,886.8000,0.0000,886.8000,-0.0322,206.2257,0.0000,206.2257,1.4611,0.0000,680.5743,680.5743,19.4162,16.9640,6525.7000,312.3000,6213.4000,-0.5192,1246.2654,56.6479,1302.9133,23.2281,368.9479,5279.4346,4910.4867,19.4133,13.9210,886.8000,0.0000,886.8000,-0.0322,205.5876,0.0000,205.5876,1.4554,0.0000,681.2124,681.2124,19.0663,12.2432,15.6547,2.3633,95711.6533,19.1800,11.9598,15.5699,2.2507,54017.5286,19.3577,11.9017,15.6297,2.3242,48808.4208,19.0484,19.0560,19.0522,-2.4573,6.6185,19.0560,19.0663,19.0611,-2.5528,5.9108,19.0663,19.1329,19.0996,-2.7783,2.2739,19.1329,19.1529,19.1429,-3.0370,2.0748,19.1529,19.1800,19.1664,-3.2506,2.0427,19.1800,18.9919,19.0860,0.3007,0.1030,19.4133,19.5212,19.4673,-3.2870,-0.4162,19.3577,19.4133,19.3855,-3.6512,-0.4483,19.0484,19.3577,19.2030,-3.0870,-2.1456,12.4543,12.4555,12.4549,-0.4227,-6.6667,12.3226,12.3217,12.3222,0.1496,-5.9590,12.3410,12.4472,12.3941,-4.5013,-2.3221,12.1125,12.0618,12.0872,7.7794,-2.1230,12.1711,12.0886,12.1299,7.1176,-2.0909,16.9640,14.8820,15.9230,6.0605,-0.1512,16.9640,16.9419,16.9529,0.5615,0.3680,16.6991,16.7679,16.7335,-2.0269,0.4001,12.8301,13.4057,13.1179,-4.8300,2.0974,17.3362,1354.6771,-154321.6000,198537.6027
2984.0000,12.7555,19.1224,0.0000,204471.1000,-204471.1000,9.6631,0.0000,32829.1452,32829.1452,466.9992,237300.2452,0.0000,-237300.2452,19.1201,13.6336,23801.8000,0.0000,23801.8000,-0.8631,5537.2854,0.0000,5537.2854,39.3978,0.0000,18264.5146,18264.5146,12.7254,18.3704,0.0000,14155.2000,-14155.2000,0.7521,0.0000,2278.6503,2278.6503,37.6070,16433.8503,0.0000,-16433.8503,18.9205,13.4379,1472.4000,0.0000,1472.4000,-0.0534,343.3629,0.0000,343.3629,2.4340,0.0000,1129.0371,1129.0371,19.2295,16.8978,5291.8000,368.8000,4923.0000,-0.4274,1012.9412,66.6881,1079.6293,19.1879,435.4881,4278.8588,3843.3707,19.2430,13.7541,1472.4000,0.0000,1472.4000,-0.0534,342.0390,0.0000,342.0390,2.4257,0.0000,1130.3610,1130.3610,19.1176,12.5316,15.8246,2.8281,114538.7229,18.9391,12.4535,15.6963,2.5065,60156.5736,19.1814,12.3613,15.7713,2.6358,55351.2714,19.1224,19.1201,19.1213,0.7858,7.3233,19.1201,19.1176,19.1189,0.6488,6.4602,19.1176,19.1128,19.1152,0.1403,1.9512,18.9062,18.9205,18.9133,-2.8181,2.7033,18.9205,18.9391,18.9298,-2.9040,2.6499,18.9391,19.1143,19.0267,-0.7631,0.2451,19.2430,19.3845,19.3138,-1.9004,-0.1822,19.1814,19.2430,19.2122,-2.1395,-0.2356,19.1224,19.1814,19.1519,-0.6652,-2.3398,12.6759,12.6686,12.6722,2.5742,-7.3678,12.5621,12.5488,12.5555,2.7671,-6.5047,12.7254,12.6312,12.6783,3.3817,-1.9957,12.7652,12.7254,12.7453,7.8939,-2.7478,12.8227,12.7518,12.7873,7.8852,-2.6944,16.8978,15.8885,16.3932,5.6256,-0.2896,16.8978,16.9404,16.9191,-0.4559,0.1378,16.0504,16.4655,16.2580,-5.7867,0.1911,12.7030,13.0345,12.8688,-3.0547,2.2953,20.6492,1613.5611,-186956.7000,230046.5679
2985.0000,12.8643,19.2334,0.0000,219070.5000,-219070.5000,10.3531,0.0000,35260.9371,35260.9371,500.5746,254331.4371,0.0000,-254331.4371,19.2300,13.7413,27051.9000,0.0000,27051.9000,-0.9810,6285.1440,0.0000,6285.1440,44.7393,0.0000,20766.7560,20766.7560,13.0333,18.7016,0.0000,24143.2000,-24143.2000,1.2828,0.0000,3902.5828,3902.5828,62.2598,28045.7828,0.0000,-28045.7828,18.9831,13.4993,1583.5000,0.0000,1583.5000,-0.0574,368.9933,0.0000,368.9933,2.6258,0.0000,1214.5067,1214.5067,19.0712,17.7771,3590.2000,1047.2000,2543.0000,-0.3337,688.5780,188.8640,877.4420,15.2145,1236.0640,2901.6220,1665.5580,19.1994,13.7113,1583.5000,0.0000,1583.5000,-0.0574,368.0389,0.0000,368.0389,2.6146,0.0000,1215.4611,1215.4611,19.2254,12.7157,15.9705,3.1638,128132.7507,18.9797,12.6490,15.8143,2.7690,66456.6554,19.1781,12.6025,15.8903,2.8762,60399.6142,19.2334,19.2300,19.2317,1.2844,7.8744,19.2300,19.2254,19.2277,1.2654,6.8934,19.2254,19.1914,19.2084,1.0768,1.7902,18.9869,18.9831,18.9850,0.8167,3.0730,18.9831,18.9797,18.9814,0.5744,3.0156,18.9797,19.0327,19.0062,-0.2962,0.2939,19.1994,19.3562,19.2778,-0.4823,-0.0398,19.1781,19.1994,19.1888,-0.3311,-0.0972,19.2334,19.1781,19.2058,0.6019,-2.4787,12.8813,12.8748,12.8781,2.4357,-7.9161,12.7709,12.7596,12.7652,2.4834,-6.9351,13.0333,12.9247,12.9790,3.5809,-1.8319,13.0491,13.0333,13.0412,3.5230,-3.1147,13.0658,13.0406,13.0532,3.1612,-3.0573,17.7897,16.4458,17.1177,8.6956,-0.3356,13.7113,19.9865,16.8489,-0.8954,-0.0019,13.7113,16.7674,15.2394,-12.3405,0.0555,12.6974,12.8301,12.7637,-1.3157,2.4370,23.0657,1802.3885,-210451.8000,254989.0204
2986.0000,12.9592,19.3303,0.0000,231454.7000,-231454.7000,10.9383,0.0000,37335.6052,37335.6052,529.2398,268790.3052,0.0000,-268790.3052,19.3274,13.8368,31937.5000,0.0000,31937.5000,-1.1581,7411.6463,0.0000,7411.6463,52.7425,0.0000,24525.8537,24525.8537,13.1445,18.8140,0.0000,26161.7000,-26161.7000,1.3901,0.0000,4235.2804,4235.2804,67.5441,30396.9804,0.0000,-30396.9804,19.0770,13.5914,1623.0000,0.0000,1623.0000,-0.0589,377.7719,0.0000,377.7719,2.6891,0.0000,1245.2281,1245.2281,18.9976,19.4894,2005.0000,1777.6000,227.4000,-0.2518,384.9008,320.2040,705.1048,11.7430,2097.8040,1620.0992,-477.7048,19.2217,13.7332,1623.0000,0.0000,1623.0000,-0.0589,377.1192,0.0000,377.1192,2.6814,0.0000,1245.8808,1245.8808,19.3235,12.8346,16.0791,3.3373,135159.5681,19.0710,12.7457,15.9084,2.9278,70266.8386,19.2473,12.7190,15.9832,3.0218,63457.2095,19.3303,19.3274,19.3289,1.1243,8.3635,19.3274,19.3235,19.3255,1.1318,7.2053,19.3235,19.2882,19.3059,1.1279,1.8050,19.0819,19.0770,19.0795,1.0915,3.1950,19.0770,19.0710,19.0740,1.0696,3.1362,19.0710,18.9976,19.0343,0.2909,0.2560,18.9976,19.5343,19.2659,-0.1916,0.0041,19.2473,19.1980,19.2227,0.3612,-0.0547,19.3303,19.2473,19.2888,0.9540,-2.5749,13.0240,13.0197,13.0219,1.6872,-8.4047,12.9008,12.8941,12.8974,1.5471,-7.2466,13.1445,13.0944,13.1195,1.6469,-1.8462,13.1499,13.1445,13.1472,1.2309,-3.2362,13.1501,13.1417,13.1459,1.0703,-3.1774,19.2265,17.0685,18.1475,12.3789,-0.2972,13.7332,17.7673,15.7503,-13.3067,-0.0454,13.7332,16.3276,15.0304,-2.5698,0.0135,12.7382,12.7585,12.7484,-0.2338,2.5337,24.4507,1910.6099,-222205.5000,268883.6162
2987.0000,13.0597,19.4328,0.0000,243210.9000,-243210.9000,11.4939,0.0000,39322.8882,39322.8882,556.4593,282533.7882,0.0000,-282533.7882,19.4299,13.9373,33561.3000,0.0000,33561.3000,-1.2170,7779.0131,0.0000,7779.0131,55.3528,0.0000,25782.2869,25782.2869,13.1150,18.7842,0.0000,30774.4000,-30774.4000,1.6352,0.0000,4980.0143,4980.0143,79.4873,35754.4143,0.0000,-35754.4143,19.0882,13.6024,1917.0000,0.0000,1917.0000,-0.0695,446.1438,0.0000,446.1438,3.1722,0.0000,1470.8562,1470.8562,14.7190,17.1474,985.8000,2291.1000,-1305.3000,0.2016,200.8009,387.8852,588.6861,9.6124,2678.9852,784.9991,-1893.9861,18.3831,12.9112,1917.0000,0.0000,1917.0000,-0.0695,449.9683,0.0000,449.9683,3.1661,0.0000,1467.0317,1467.0317,19.4261,12.9954,16.2107,3.6668,148505.9132,19.0875,12.9354,16.0114,3.1571,75770.8025,19.2983,12.8918,16.0951,3.2877,69041.8437,19.4328,19.4299,19.4313,1.1886,8.8745,19.4299,19.4261,19.4280,1.1890,7.6575,19.4261,19.3866,19.4064,1.1647,1.6702,19.0886,19.0882,19.0884,0.0602,3.3053,19.0882,19.0875,19.0879,0.1188,3.2358,19.0875,18.9952,19.0413,0.0370,0.0426,17.4697,18.3831,17.9264,-16.2134,0.2442,18.3831,18.7065,18.5448,-8.2284,0.1747,19.4328,19.3378,19.3853,1.1160,-2.6194,13.1423,13.1390,13.1406,1.3850,-8.9045,13.0223,13.0164,13.0193,1.4227,-7.6875,13.1150,13.1170,13.1160,-0.0899,-1.7002,13.1133,13.1150,13.1142,-0.4466,-3.3354,13.0988,13.1029,13.1008,-0.5917,-3.2658,14.7190,20.2835,17.5012,-7.8470,-0.0726,13.8198,14.7190,14.2694,-17.9193,-0.2742,12.8918,14.1284,13.5101,-18.3951,-0.2047,12.8918,12.7869,12.8393,1.0499,2.5894,26.4561,2067.3171,-237895.3000,293318.5594
2988.0000,13.0985,19.4725,0.0000,251574.1000,-251574.1000,11.8892,0.0000,40711.6168,40711.6168,575.9650,292285.7168,0.0000,-292285.7168,19.4714,13.9779,29088.3000,0.0000,29088.3000,-1.0548,6738.9303,0.0000,6738.9303,47.9107,0.0000,22349.3697,22349.3697,13.0196,18.6878,0.0000,21882.3000,-21882.3000,1.1627,0.0000,3536.4655,3536.4655,56.5134,25418.7655,0.0000,-25418.7655,19.1747,13.6871,2277.6000,0.0000,2277.6000,-0.0826,529.5188,0.0000,529.5188,3.7684,0.0000,1748.0812,1748.0812,13.8595,17.5287,437.9000,2110.1000,-1672.2000,0.1495,90.3805,353.5823,443.9628,7.2929,2463.6823,347.5195,-2116.1628,17.8528,12.3921,2277.6000,0.0000,2277.6000,-0.0826,538.1180,0.0000,538.1180,3.8042,0.0000,1739.4820,1739.4820,19.4699,13.0729,16.2714,3.6496,147808.8608,19.1794,12.9674,16.0734,3.1897,76552.8223,19.4054,12.9200,16.1627,3.3300,69930.4941,19.4725,19.4714,19.4719,0.4415,9.1326,19.4714,19.4699,19.4706,0.4664,8.0778,19.4699,19.4528,19.4614,0.6157,2.0871,19.1791,19.1747,19.1769,1.0195,3.2498,19.1747,19.1693,19.1720,0.9669,3.1672,17.5287,20.3361,18.9324,-1.3630,-0.0278,17.5287,17.8528,17.6907,-2.8921,0.1217,17.8528,18.5675,18.2101,-4.0870,0.0391,19.4725,19.4173,19.4449,0.6708,-2.7565,13.1691,13.1683,13.1687,0.2908,-9.1684,13.0659,13.0639,13.0649,0.5021,-8.1136,13.0196,13.0462,13.0329,-1.0512,-2.1229,13.0147,13.0196,13.0172,-1.2192,-3.2856,12.9873,12.9973,12.9923,-1.3578,-3.2030,13.8595,20.9639,17.4117,-1.1290,-0.0080,12.9392,13.8595,13.3994,-10.5473,-0.1575,12.9200,13.5424,13.2312,-3.4134,-0.0749,12.9200,12.8633,12.8917,0.5833,2.7207,26.2172,2048.6499,-241485.1000,294292.1773
2989.0000,13.1734,19.5489,0.0000,259251.1000,-259251.1000,12.2520,0.0000,42026.7099,42026.7099,593.6895,301277.8099,0.0000,-301277.8099,19.5469,14.0520,33564.8000,0.0000,33564.8000,-1.2171,7769.0743,0.0000,7769.0743,55.2538,0.0000,25795.7257,25795.7257,13.1494,18.8190,0.0000,25843.5000,-25843.5000,1.3732,0.0000,4184.0503,4184.0503,66.7191,30027.5503,0.0000,-30027.5503,19.2346,13.7458,2178.9000,0.0000,2178.9000,-0.0790,506.2100,0.0000,506.2100,3.6009,0.0000,1672.6900,1672.6900,13.1962,18.2396,96.8000,2248.6000,-2151.8000,0.1309,20.1886,374.0078,394.1964,6.3919,2622.6078,76.6114,-2545.9964,17.8586,12.3979,2178.9000,0.0000,2178.9000,-0.0790,514.7613,0.0000,514.7613,3.6657,0.0000,1664.1387,1664.1387,19.5443,13.1381,16.3412,3.7767,152957.1630,19.2309,13.0387,16.1348,3.2855,78853.0032,19.4516,13.0009,16.2262,3.4227,71875.7228,19.5489,19.5469,19.5479,0.8686,9.4317,19.5469,19.5443,19.5456,0.8564,8.2146,19.5443,19.5213,19.5328,0.8139,2.0242,19.2374,19.2346,19.2360,0.6654,3.3974,19.2346,19.2309,19.2328,0.6855,3.3183,19.2309,18.6638,18.9473,0.1324,0.0168,18.2878,17.8586,18.0732,4.5674,0.1477,17.8586,18.1250,17.9918,-2.6832,0.0686,19.5489,19.4838,19.5164,0.8147,-2.8202,13.2485,13.2465,13.2475,0.9029,-9.4682,13.1330,13.1300,13.1315,0.7551,-8.2511,13.1494,13.1175,13.1335,1.1653,-2.0607,13.1559,13.1494,13.1527,1.5875,-3.4338,13.1555,13.1420,13.1488,1.8398,-3.3548,13.1962,20.4002,16.7982,-7.4513,-0.0532,12.8591,13.1962,13.0276,-4.5343,-0.1841,13.0009,13.2057,13.1033,-1.5920,-0.1051,13.0009,12.9249,12.9629,0.8112,2.7838,27.3142,2134.3715,-249323.8000,303685.8890
2990.0000,13.2424,19.6193,0.0000,267159.4000,-267159.4000,12.6257,0.0000,43378.0584,43378.0584,612.0946,310537.4584,0.0000,-310537.4584,19.6175,14.1212,31937.5000,0.0000,31937.5000,-1.1581,7386.2610,0.0000,7386.2610,52.5228,0.0000,24551.2390,24551.2390,13.2099,18.8801,0.0000,27000.9000,-27000.9000,1.4347,0.0000,4375.0660,4375.0660,69.7420,31375.9660,0.0000,-31375.9660,19.2992,13.8091,1450.2000,0.0000,1450.2000,-0.0526,336.6570,0.0000,336.6570,2.3948,0.0000,1113.5430,1113.5430,13.0169,18.4944,6.4000,2460.7000,-2454.3000,0.1356,1.3386,408.5001,409.8387,6.6141,2869.2001,5.0614,-2864.1387,18.2012,12.7333,1450.2000,0.0000,1450.2000,-0.0526,341.1590,0.0000,341.1590,2.4396,0.0000,1109.0410,1109.0410,19.6152,13.2165,16.4158,3.9404,159586.7291,19.2954,13.1131,16.2042,3.4265,82234.8995,19.5080,13.0850,16.2965,3.5599,74757.0759,19.6193,19.6175,19.6184,0.8030,9.7071,19.6175,19.6152,19.6163,0.8057,8.5489,19.6152,19.5929,19.6040,0.8114,2.0826,19.3022,19.2992,19.3007,0.7318,3.5173,19.2992,19.2954,19.2973,0.7304,3.4647,19.2954,18.6323,18.9638,0.1509,0.0160,18.5089,18.2012,18.3551,3.3538,0.1516,18.2012,18.0782,18.1397,1.7367,0.0990,19.6193,19.5565,19.5879,0.8150,-2.9187,13.3153,13.3136,13.3145,0.7598,-9.7432,13.2099,13.2066,13.2082,0.8778,-8.5851,13.2099,13.1896,13.1997,0.7516,-2.1188,13.2126,13.2099,13.2112,0.6583,-3.5535,13.2082,13.2036,13.2059,0.6416,-3.5009,13.0169,19.4984,16.2576,-6.5719,-0.0522,12.9973,13.0169,13.0071,-0.2960,-0.1877,13.0850,13.1001,13.0925,-0.1781,-0.1351,13.0850,13.0018,13.0434,0.9232,2.8825,28.2036,2203.8677,-261776.7000,316578.7045
2991.0000,13.3219,19.7004,0.0000,275116.7000,-275116.7000,13.0018,0.0000,44752.6007,44752.6007,630.6063,319869.3007,0.0000,-319869.3007,19.6984,14.2005,30310.3000,0.0000,30310.3000,-1.0991,7003.2735,0.0000,7003.2735,49.8007,0.0000,23307.0265,23307.0265,13.3082,18.9795,0.0000,31369.2000,-31369.2000,1.6668,0.0000,5089.7957,5089.7957,81.0442,36458.9957,0.0000,-36458.9957,19.3596,13.8683,1410.7000,0.0000,1410.7000,-0.0512,327.2522,0.0000,327.2522,2.3275,0.0000,1083.4478,1083.4478,13.0517,18.5592,0.0000,2892.1000,-2892.1000,0.1588,0.0000,480.2944,480.2944,7.7438,3372.3944,0.0000,-3372.3944,18.4545,12.9814,1410.7000,0.0000,1410.7000,-0.0512,330.8379,0.0000,330.8379,2.3620,0.0000,1079.8621,1079.8621,19.6958,13.3034,16.4996,4.1476,167977.1304,19.3562,13.2016,16.2789,3.5940,86255.2914,19.5687,13.1774,16.3731,3.7322,78375.4558,19.7004,19.6984,19.6994,0.9291,9.9790,19.6984,19.6958,19.6971,0.9264,8.8799,19.6958,19.6708,19.6833,0.9083,2.0670,19.3622,19.3596,19.3609,0.6787,3.7338,19.3596,19.3562,19.3579,0.6836,3.6826,19.3562,18.6697,19.0130,0.5448,0.0490,18.5853,18.4545,18.5199,1.9409,0.2078,18.4545,18.3231,18.3888,2.9581,0.1566,19.7004,19.6333,19.6668,0.9046,-3.0227,13.3935,13.3916,13.3925,0.8943,-10.0145,13.2976,13.2940,13.2958,1.0090,-8.9153,13.3082,13.2790,13.2936,1.0850,-2.1024,13.3126,13.3082,13.3104,1.1486,-3.7692,13.3129,13.3049,13.3089,1.1944,-3.7180,13.0517,18.0996,15.5756,-8.2783,-0.0845,13.0964,13.0517,13.0740,0.7595,-0.2432,13.1774,13.1270,13.1522,0.6722,-0.1921,13.1774,13.0881,13.1328,1.0306,2.9873,29.4717,2302.9594,-276246.3000,332607.8775
2992.0000,13.4003,19.7804,0.0000,282139.7000,-282139.7000,13.3337,0.0000,45978.8996,45978.8996,647.0360,328118.5996,0.0000,-328118.5996,19.7785,14.2791,25833.8000,0.0000,25833.8000,-0.9368,5963.3638,0.0000,5963.3638,42.4009,0.0000,19870.4362,19870.4362,13.3929,19.0651,0.0000,35622.1000,-35622.1000,1.8927,0.0000,5786.6597,5786.6597,92.0671,41408.7597,0.0000,-41408.7597,19.4217,13.9293,1801.8000,0.0000,1801.8000,-0.0653,417.6710,0.0000,417.6710,2.9705,0.0000,1384.1290,1384.1290,13.1444,18.6527,0.0000,3573.8000,-3573.8000,0.1962,0.0000,594.0949,594.0949,9.5693,4167.8949,0.0000,-4167.8949,18.6093,13.1330,1801.8000,0.0000,1801.8000,-0.0653,421.7632,0.0000,421.7632,3.0065,0.0000,1380.0368,1380.0368,19.7760,13.3980,16.5870,4.3597,176568.6704,19.4185,13.2935,16.3560,3.7681,90433.5726,19.6399,13.2686,16.4543,3.9196,82310.9067,19.7804,19.7785,19.7795,0.9181,10.1962,19.7785,19.7760,19.7773,0.9192,9.2594,19.7760,19.7509,19.7635,0.9193,2.0818,19.4243,19.4217,19.4230,0.7017,3.9746,19.4217,19.4185,19.4201,0.7028,3.9092,19.4185,18.7614,19.0900,0.8810,0.0812,18.6845,18.6093,18.6469,1.4843,0.2774,18.6093,18.5375,18.5734,2.1791,0.2120,19.7804,19.7144,19.7474,0.9243,-3.1375,13.4688,13.4670,13.4679,0.8607,-10.2308,13.3908,13.3871,13.3889,1.0755,-9.2940,13.3929,13.3663,13.3796,0.9891,-2.1164,13.3963,13.3929,13.3946,0.9676,-4.0092,13.3934,13.3875,13.3904,0.9357,-3.9438,13.1444,16.6923,14.9183,-7.9803,-0.1158,13.1944,13.1444,13.1694,1.1028,-0.3120,13.2686,13.2107,13.2397,1.0072,-0.2467,13.2686,13.1804,13.2245,1.0590,3.1029,30.6753,2397.0098,-291898.2000,349313.1496
2993.0000,13.4748,19.8565,0.0000,292914.6000,-292914.6000,13.8429,0.0000,47817.9815,47817.9815,672.0874,340732.5815,0.0000,-340732.5815,19.8548,14.3539,16891.2000,0.0000,16891.2000,-0.6125,3895.6164,0.0000,3895.6164,27.6945,0.0000,12995.5836,12995.5836,13.4381,19.1108,0.0000,34702.4000,-34702.4000,1.8439,0.0000,5640.8303,5640.8303,89.7200,40343.2303,0.0000,-40343.2303,19.5072,14.0130,1158.6000,0.0000,1158.6000,-0.0420,268.3010,0.0000,268.3010,1.9085,0.0000,890.2990,890.2990,13.2447,18.7539,0.0000,4180.9000,-4180.9000,0.2295,0.0000,695.7713,695.7713,11.1957,4876.6713,0.0000,-4876.6713,18.7073,13.2291,1158.6000,0.0000,1158.6000,-0.0420,270.8813,0.0000,270.8813,1.9293,0.0000,887.7187,887.7187,19.8526,13.5112,16.6819,4.5957,186126.7688,19.5030,13.3875,16.4452,3.9888,95732.1698,19.7210,13.3702,16.5456,4.1423,86988.1725,19.8565,19.8548,19.8556,0.8713,10.5265,19.8548,19.8526,19.8537,0.8739,9.9140,19.8526,19.8305,19.8415,0.8939,2.3042,19.5106,19.5072,19.5089,0.9881,4.1480,19.5072,19.5030,19.5051,0.9770,4.1060,19.5030,18.7773,19.1401,0.5575,0.0474,18.7579,18.7073,18.7326,0.9861,0.2769,18.7073,18.6675,18.6874,1.3278,0.2349,19.8565,19.7956,19.8261,0.9011,-3.3163,13.5373,13.5357,13.5365,0.7798,-10.5609,13.4907,13.4870,13.4888,1.1575,-9.9484,13.4381,13.4239,13.4310,0.5728,-2.3386,13.4398,13.4381,13.4390,0.4879,-4.1824,13.4371,13.4340,13.4356,0.4968,-4.1404,13.2447,15.8986,14.5716,-4.2321,-0.0818,13.2985,13.2447,13.2716,1.1850,-0.3113,13.3702,13.3093,13.3397,1.1596,-0.2693,13.3702,13.2790,13.3246,1.1597,3.2819,31.6931,2476.5463,-312589.5000,368847.1111
2994.0000,13.2455,19.6224,0.0000,199830.7000,-199830.7000,9.4438,0.0000,32448.3571,32448.3571,458.7298,232279.0571,0.0000,-232279.0571,19.6304,14.1338,13916.1000,0.0000,13916.1000,-0.5046,3217.9230,0.0000,3217.9230,22.7939,0.0000,10698.1770,10698.1770,13.0767,18.7453,0.0000,13204.4000,-13204.4000,0.7016,0.0000,2135.6593,2135.6593,34.1449,15340.0593,0.0000,-15340.0593,19.4398,13.9470,975.2000,0.0000,975.2000,-0.0354,226.0105,0.0000,226.0105,1.6046,0.0000,749.1895,749.1895,14.2261,19.7437,0.0000,4839.9000,-4839.9000,0.2657,0.0000,814.4989,814.4989,12.9615,5654.3989,0.0000,-5654.3989,18.8889,13.4070,975.2000,0.0000,975.2000,-0.0354,227.5027,0.0000,227.5027,1.6217,0.0000,747.6973,747.6973,19.6399,13.1363,16.3881,3.0460,123362.2223,19.4137,12.9899,16.2018,2.7077,64984.9704,19.7400,12.8806,16.3103,2.8914,60718.4516,19.6224,19.6304,19.6264,-2.8148,7.2267,19.6304,19.6399,19.6351,-2.6853,6.7221,19.6399,19.7031,19.6715,-2.0996,1.8042,19.4350,19.4398,19.4374,-0.9109,2.5058,19.4398,19.4452,19.4425,-0.8032,2.4705,19.7437,18.9023,19.3230,2.1589,-0.1524,19.7437,18.8889,19.3163,6.9959,0.1133,18.8889,18.7497,18.8193,1.5435,0.0779,19.6224,19.7748,19.6986,-1.5864,-2.2171,13.2354,13.2456,13.2405,-3.6197,-7.2508,13.1498,13.1682,13.1590,-4.0285,-6.7462,13.0767,13.1862,13.1314,-3.6635,-1.8283,13.0519,13.0767,13.0643,-4.5699,-2.5299,12.9899,13.0392,13.0146,-5.1284,-2.4946,12.9899,15.2334,14.1117,-5.5991,0.1283,13.3233,13.2854,13.3044,0.3478,-0.1374,12.8806,13.2944,13.0875,-3.0926,-0.1020,12.8806,13.2450,13.0628,-3.2074,2.1930,20.7259,1619.5491,-202008.5000,249065.6444
2995.0000,13.0671,19.4404,0.0000,189066.2000,-189066.2000,8.9351,0.0000,30573.9058,30573.9058,433.3750,219640.1058,0.0000,-219640.1058,19.4471,13.9541,13912.4000,0.0000,13912.4000,-0.5045,3224.0344,0.0000,3224.0344,22.8547,0.0000,10688.3656,10688.3656,12.8507,18.5171,0.0000,4876.0000,-4876.0000,0.2591,0.0000,786.2323,786.2323,12.5909,5662.2323,0.0000,-5662.2323,19.4031,13.9110,745.9000,0.0000,745.9000,-0.0270,172.9435,0.0000,172.9435,1.2284,0.0000,572.9565,572.9565,14.2666,19.7850,0.0000,4155.0000,-4155.0000,0.2281,0.0000,699.5757,699.5757,11.1381,4854.5757,0.0000,-4854.5757,18.6325,13.1557,745.9000,0.0000,745.9000,-0.0270,174.5502,0.0000,174.5502,1.2374,0.0000,571.3498,571.3498,19.4556,13.0267,16.2412,2.7134,109891.8701,19.3893,12.7922,16.0907,2.5060,60143.2412,19.6405,12.7347,16.1876,2.6232,55087.9747,19.4404,19.4471,19.4437,-2.2526,6.8460,19.4471,19.4556,19.4513,-2.2663,6.3415,19.4556,19.5201,19.4878,-2.2648,1.9097,19.4003,19.4031,19.4017,-0.4789,2.1687,19.4031,19.4069,19.4050,-0.5006,2.1417,19.7850,19.2193,19.5021,2.1134,-0.2220,19.7850,18.9147,19.3498,0.3569,0.0061,19.6405,18.5498,19.0952,3.2811,-0.0209,19.4404,19.6405,19.5404,-1.9566,-2.0891,13.0771,13.0830,13.0801,-1.9841,-6.8715,12.9984,13.0077,13.0030,-1.9303,-6.3670,12.8507,12.9335,12.8921,-2.9360,-1.9352,12.8338,12.8507,12.8423,-2.7275,-2.1943,12.7922,12.8203,12.8063,-2.5622,-2.1672,12.7922,14.4132,13.6027,-6.1905,0.1964,13.1922,13.3569,13.2745,-0.4084,-0.0317,12.7347,13.4060,13.0704,-0.2544,-0.0046,12.7347,13.0141,12.8744,-2.3218,2.0636,18.7416,1464.4988,-182693.0000,225123.0860
2996.0000,12.8491,19.2179,0.0000,115304.5000,-115304.5000,5.4492,0.0000,18552.6026,18552.6026,263.9959,133857.1026,0.0000,-133857.1026,19.2310,13.7422,13912.3000,0.0000,13912.3000,-0.5045,3232.2976,0.0000,3232.2976,22.9095,0.0000,10680.0024,10680.0024,12.4920,18.1546,0.0000,496.5000,-496.5000,0.0264,0.0000,79.6800,79.6800,1.2810,576.1800,0.0000,-576.1800,19.3379,13.8471,818.3000,0.0000,818.3000,-0.0297,189.8769,0.0000,189.8769,1.3483,0.0000,628.4231,628.4231,13.9397,19.4550,0.0000,3299.8000,-3299.8000,0.1811,0.0000,553.4495,553.4495,8.8460,3853.2495,0.0000,-3853.2495,19.0839,13.5980,818.3000,0.0000,818.3000,-0.0297,190.4531,0.0000,190.4531,1.3622,0.0000,627.8469,627.8469,19.2477,12.6355,15.9416,1.6035,64941.9233,19.3727,12.2920,15.8323,1.5454,37090.0487,19.5524,12.2672,15.9098,1.5901,33391.2136,19.2179,19.2310,19.2244,-2.6943,4.2215,19.2310,19.2477,19.2393,-2.6065,3.7170,19.2477,19.3546,19.3011,-2.3009,1.1706,19.3282,19.3379,19.3330,-0.8764,1.1970,19.3379,19.3491,19.3435,-0.7900,1.1673,19.4604,19.5165,19.4885,-0.2128,-0.1908,19.0839,19.5632,19.3236,-0.3654,-0.0096,19.5524,19.0839,19.3182,2.6432,-0.0393,19.2179,19.5524,19.3852,-1.9219,-1.2277,12.8065,12.8222,12.8144,-3.2546,-4.2375,12.6458,12.6801,12.6629,-4.1524,-3.7330,12.4920,12.6679,12.5799,-3.8155,-1.1866,12.4402,12.4920,12.4661,-4.5874,-1.2130,12.2920,12.4049,12.3484,-5.5728,-1.1833,12.2920,13.9737,13.1328,-5.7179,0.1748,13.5980,12.9996,13.2988,0.2449,-0.0063,13.5980,12.7763,13.1872,1.3615,0.0233,12.2770,12.9430,12.6100,-3.2383,1.2117,11.2303,877.5525,-103551.9000,135423.1857
2997.0000,12.6515,19.0163,0.0000,105399.0000,-105399.0000,4.9811,0.0000,16882.3495,16882.3495,240.9799,122281.3495,0.0000,-122281.3495,19.0295,13.5447,11772.6000,0.0000,11772.6000,-0.4269,2741.7711,0.0000,2741.7711,19.4414,0.0000,9030.8289,9030.8289,12.2514,12.2514,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1902,13.7023,502.6000,0.0000,502.6000,-0.0182,116.8277,0.0000,116.8277,0.8288,0.0000,385.7723,385.7723,13.4555,18.9664,0.0000,2790.7000,-2790.7000,0.1532,0.0000,465.4954,465.4954,7.4785,3256.1954,0.0000,-3256.1954,19.3167,13.8263,502.6000,0.0000,502.6000,-0.0182,116.6518,0.0000,116.6518,0.8316,0.0000,385.9482,385.9482,19.0467,12.5471,15.7969,1.4456,58547.3458,19.2785,12.1422,15.7104,1.4285,34283.9739,19.4141,12.1404,15.7773,1.4560,30576.2437,19.0163,19.0295,19.0229,-2.4804,3.8521,19.0295,19.0467,19.0381,-2.4767,3.4252,19.0467,19.1664,19.1065,-2.3966,1.0898,19.1664,19.1902,19.1783,-1.9153,1.0898,19.1902,19.2176,19.2039,-1.7327,1.0716,19.0099,19.6533,19.3316,-1.9414,-0.1740,19.3167,19.3300,19.3234,-0.0502,-0.0208,19.4141,19.3167,19.3654,0.5222,-0.0391,19.0163,19.4141,19.2152,-2.0990,-1.1289,12.6314,12.6429,12.6372,-2.1866,-3.8668,12.5012,12.5181,12.5096,-1.8981,-3.4399,12.2514,12.4042,12.3278,-3.0906,-1.1045,12.2162,12.2514,12.2338,-2.8511,-1.1045,12.1422,12.1913,12.1668,-2.2407,-1.0862,12.1422,13.4555,12.7988,-4.0787,0.1593,13.4555,13.1665,13.3110,0.0990,0.0062,13.6598,12.9311,13.2955,1.2587,0.0244,12.1577,12.6811,12.4194,-2.3484,1.1143,10.1903,796.2872,-95411.9000,123407.5635
2998.0000,12.5300,18.8925,0.0000,80981.9000,-80981.9000,3.8271,0.0000,12935.5519,12935.5519,184.9206,93917.4519,0.0000,-93917.4519,18.9031,13.4209,11507.7000,0.0000,11507.7000,-0.4173,2684.1507,0.0000,2684.1507,19.0548,0.0000,8823.5493,8823.5493,12.1551,17.8143,0.0000,2728.9000,-2728.9000,0.1450,0.0000,436.0535,436.0535,7.0249,3164.9535,0.0000,-3164.9535,18.8948,13.4128,376.1000,0.0000,376.1000,-0.0136,87.7334,0.0000,87.7334,0.6214,0.0000,288.3666,288.3666,13.1184,18.6264,0.0000,1868.9000,-1868.9000,0.1026,0.0000,310.5920,310.5920,5.0059,2179.4920,0.0000,-2179.4920,19.6506,14.1536,376.1000,0.0000,376.1000,-0.0136,86.9477,0.0000,86.9477,0.6204,0.0000,289.1523,289.1523,18.9178,12.3819,15.6498,1.1298,45756.3276,19.0383,12.0995,15.5689,1.0795,25907.7794,19.2849,11.9893,15.6371,1.1350,23834.8071,18.8925,18.9031,18.8978,-1.5577,2.9726,18.9031,18.9178,18.9104,-1.5882,2.5553,18.9178,19.0358,18.9768,-1.6140,0.7402,18.8357,18.8948,18.8653,-3.8262,0.8852,18.8948,18.9610,18.9279,-3.3792,0.8716,18.6264,19.7368,19.1816,-1.8582,-0.0964,18.6264,19.9273,19.2768,-0.6098,0.0061,19.2849,19.4239,19.3544,-0.1811,-0.0075,18.8925,19.2849,19.0887,-1.5749,-0.8545,12.5162,12.5261,12.5212,-1.4481,-2.9836,12.3468,12.3691,12.3580,-1.8784,-2.5663,12.1551,12.2620,12.2085,-1.4877,-0.7512,12.1386,12.1551,12.1468,-1.0980,-0.8962,12.0995,12.1189,12.1092,-0.7428,-0.8826,12.0995,13.1997,12.6496,-1.8496,0.0855,14.2239,12.7122,13.4680,1.8468,-0.0171,11.9893,14.4998,13.2445,-0.6625,-0.0035,11.9893,12.5441,12.2667,-1.8905,0.8436,8.0785,631.2617,-73319.8000,95498.9141
2999.0000,12.4246,18.7784,39.4000,69086.5000,-69047.1000,3.2670,8.3000,11009.1084,11017.4083,157.7398,80095.6084,31.1000,-80064.5083,18.7897,13.3098,11517.4000,0.0000,11517.4000,-0.4176,2690.0894,0.0000,2690.0894,19.1029,0.0000,8827.3106,8827.3106,12.1260,14.1869,414.2000,687.9000,-273.7000,0.0593,87.8925,109.8798,197.7724,2.9266,797.7798,326.3075,-471.4724,18.5999,13.1239,390.0000,0.0000,390.0000,-0.0141,91.3011,0.0000,91.3011,0.6469,0.0000,298.6989,298.6989,13.0041,17.8193,63.1000,956.1000,-893.0000,0.0573,13.2005,158.7003,171.9008,2.8025,1114.8003,49.8995,-1064.9008,19.3657,13.8743,390.0000,0.0000,390.0000,-0.0141,90.4651,0.0000,90.4651,0.6405,0.0000,299.5349,299.5349,18.8054,12.2465,15.5260,0.9175,37158.7845,18.7979,12.0950,15.4465,0.8439,20253.3387,19.1803,11.8571,15.5187,0.9220,19361.3774,18.7784,18.7897,18.7841,-1.4200,2.5443,18.7897,18.8054,18.7976,-1.4103,2.1267,18.8054,18.9215,18.8635,-1.4157,0.6578,18.5299,18.5999,18.5649,-3.6722,0.7171,18.5999,18.6848,18.6424,-3.4937,0.7030,18.2236,19.7870,19.0053,-2.1757,-0.0804,19.3657,19.2289,19.2973,0.1988,-0.0231,19.1803,19.3657,19.2730,-1.0309,-0.0372,18.7784,19.1803,18.9794,-1.3677,-0.7227,12.4213,12.4308,12.4261,-1.1957,-2.5551,12.2263,12.2477,12.2370,-1.5077,-2.1374,12.1260,12.1818,12.1539,-0.7074,-0.6686,12.1202,12.1260,12.1231,-0.3347,-0.7279,12.0950,12.1003,12.0977,-0.1873,-0.7137,12.0950,13.0041,12.5495,-1.2553,0.0697,13.0041,13.8148,13.4094,-0.7551,0.0123,13.8466,12.9355,13.3910,1.7197,0.0265,11.8972,12.4023,12.1498,-1.4596,0.7119,6.7024,523.7336,-57916.4000,76773.5005
3000.0000,12.5590,18.8746,258.6000,61540.9000,-61282.3000,2.9218,54.3528,9836.6299,9890.9827,141.0069,71377.5299,204.2472,-71173.2827,18.8653,13.3838,11485.2000,0.0000,11485.2000,-0.4165,2680.1245,0.0000,2680.1245,19.0784,0.0000,8805.0755,8805.0755,18.8609,19.2590,3761.0000,3085.6000,675.4000,-0.3706,723.2421,548.7439,1271.9861,18.4458,3634.3439,3037.7579,-596.5861,18.7731,13.2935,375.8000,0.0000,375.8000,-0.0136,87.7923,0.0000,87.7923,0.6258,0.0000,288.0077,288.0077,19.2249,18.6460,1114.0000,548.5000,565.5000,-0.1158,213.2510,99.1746,312.4256,5.7547,647.6746,900.7490,253.0744,19.1050,13.6187,375.8000,0.0000,375.8000,-0.0136,87.4425,0.0000,87.4425,0.6195,0.0000,288.3575,288.3575,18.8556,11.9409,15.3982,0.6558,26558.6401,18.7434,11.9016,15.3225,0.5840,14015.1315,19.0156,11.7557,15.3857,0.6197,13012.8625,18.8746,18.8653,18.8699,0.9876,2.2577,18.8653,18.8556,18.8604,0.7102,1.8413,18.8556,18.8609,18.8582,-0.1114,0.8454,18.8609,18.7731,18.8170,2.9935,0.4748,18.7731,18.7256,18.7493,1.2425,0.4612,19.2249,18.8608,19.0428,0.4046,-0.0699,19.1050,19.2249,19.1649,-1.6456,-0.1857,19.0156,19.1050,19.0603,-2.6146,-0.1994,18.8746,19.0156,18.9451,-0.4615,-0.6641,12.7274,12.6963,12.7118,3.4008,-2.2744,12.6569,12.5803,12.6186,4.5566,-1.8579,15.1535,13.4839,14.3187,26.0768,-0.8621,12.0299,12.0573,12.0436,-1.0072,-0.4914,11.9016,11.9939,11.9478,-1.8571,-0.4778,11.9016,13.0109,12.4563,-1.1737,0.0533,16.8701,14.5894,15.7297,27.9529,0.1691,14.5170,13.8136,14.1653,9.2955,0.1827,12.3365,12.0768,12.2067,0.6384,0.6475,5.7905,452.4802,-47804.6000,53586.6341
3001.0000,12.8884,19.1537,512.7000,55252.6000,-54739.9000,2.6379,107.1643,8898.2226,9005.3870,127.4415,64150.8226,405.5357,-63745.2870,19.1313,13.6445,11477.1000,0.0000,11477.1000,-0.4162,2669.6920,0.0000,2669.6920,19.0457,0.0000,8807.4080,8807.4080,19.0023,18.2409,7833.8000,3796.6000,4037.2000,-0.6322,1503.7698,677.0008,2180.7706,29.4847,4473.6008,6330.0302,1856.4294,18.9602,13.4769,387.1000,0.0000,387.1000,-0.0140,90.2283,0.0000,90.2283,0.6432,0.0000,296.8717,296.8717,19.0398,16.8705,2833.4000,284.2000,2549.2000,-0.2336,543.6419,51.2293,594.8712,10.5397,335.4293,2289.7581,1954.3288,18.9466,13.4636,387.1000,0.0000,387.1000,-0.0140,90.2431,0.0000,90.2431,0.6403,0.0000,296.8569,296.8569,19.1028,11.6846,15.3937,0.9349,37864.1634,18.9166,11.6997,15.3081,0.8186,19646.3289,18.9126,11.8017,15.3572,0.8066,16938.1073,19.1537,19.1313,19.1425,3.2419,3.0159,19.1313,19.1028,19.1170,3.0489,2.5998,19.1028,19.0023,19.0525,2.2967,1.2764,19.0023,18.9602,18.9812,1.9342,0.6442,18.9602,18.9009,18.9306,2.1392,0.6301,19.0398,19.0472,19.0435,-0.0396,-0.0757,18.9466,19.0398,18.9932,-2.1201,-0.3092,18.9126,18.9466,18.9296,-1.6249,-0.3233,19.1537,18.9126,19.0332,1.0150,-0.9409,13.1804,13.1436,13.1620,5.3843,-3.0409,13.1815,13.1068,13.1442,6.2947,-2.6247,14.9673,14.7038,14.8356,6.1890,-1.3013,11.8258,11.8743,11.8500,-2.3841,-0.6691,11.6997,11.7904,11.7450,-2.4943,-0.6551,11.6997,13.0038,12.3517,-1.3093,0.0507,16.1809,15.9774,16.0791,4.1685,0.2843,15.8591,15.1212,15.4902,15.9402,0.2983,12.8829,12.0413,12.4621,3.0346,0.9159,5.1730,404.2286,-35902.2000,74448.5996
3002.0000,13.2174,19.4187,786.2000,50203.6000,-49417.4000,2.4135,163.4315,8146.7072,8310.1388,116.8650,58350.3072,622.7685,-57727.5388,19.3948,13.9029,11476.7000,0.0000,11476.7000,-0.4162,2661.2359,0.0000,2661.2359,18.9777,0.0000,8815.4641,8815.4641,19.2426,17.2491,13610.1000,3309.8000,10300.3000,-0.9238,2604.7869,592.9114,3197.6983,42.4343,3902.7114,11005.3131,7102.6017,19.1625,13.6751,376.7000,0.0000,376.7000,-0.0137,87.5917,0.0000,87.5917,0.6243,0.0000,289.1083,289.1083,18.9673,16.2991,4644.1000,43.1000,4601.0000,-0.3597,891.8677,7.7599,899.6276,16.1803,50.8599,3752.2323,3701.3724,18.9539,13.4707,376.7000,0.0000,376.7000,-0.0137,87.8109,0.0000,87.8109,0.6244,0.0000,288.8891,288.8891,19.3623,11.2840,15.3232,0.7283,29495.6569,19.0779,11.3877,15.2328,0.6240,14975.2569,18.9587,11.5874,15.2731,0.5981,12559.9703,19.4187,19.3948,19.4068,3.1408,2.7431,19.3948,19.3623,19.3786,3.1081,2.3269,19.3623,19.2426,19.3024,2.9680,1.3803,19.2426,19.1625,19.2025,2.6222,0.4565,19.1625,19.0749,19.1187,2.2219,0.4428,18.9673,19.0995,19.0334,-0.1699,-0.0620,18.9539,18.9673,18.9606,-0.4414,-0.4217,18.9587,18.9539,18.9563,0.2738,-0.4354,19.4187,18.9587,19.1887,1.8288,-0.8771,13.5832,13.5471,13.5652,4.8173,-2.7719,13.5925,13.5268,13.5597,4.9661,-2.3557,15.3328,15.1434,15.2381,4.8098,-1.4091,11.6166,11.6853,11.6509,-2.4508,-0.4853,11.3877,11.5569,11.4723,-3.3391,-0.4717,11.3877,13.1329,12.2603,-1.1515,0.0332,16.0314,16.0486,16.0400,-0.5205,0.3929,15.9620,15.8022,15.8821,4.6817,0.4065,13.6073,12.1400,12.8736,4.9184,0.8483,4.6938,366.7787,-22286.0000,57030.8840
