Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3003.0000,13.4941,19.6056,1115.2000,45666.1000,-44550.9000,2.2161,230.7624,7458.2950,7689.0574,107.5492,53124.3950,884.4376,-52239.9574,19.5869,14.0911,11447.7000,0.0000,11447.7000,-0.4151,2648.4929,0.0000,2648.4929,18.8640,0.0000,8799.2071,8799.2071,19.4636,16.2329,18948.5000,1279.4000,17669.1000,-1.1092,3616.6489,230.1682,3846.8171,50.0572,1509.5682,15331.8511,13822.2829,19.3584,13.8672,385.5000,0.0000,385.5000,-0.0140,89.4290,0.0000,89.4290,0.6372,0.0000,296.0710,296.0710,19.0431,16.3196,6142.6000,0.0000,6142.6000,-0.4726,1178.5262,0.0000,1178.5262,21.2728,0.0000,4964.0738,4964.0738,19.0750,13.5894,385.5000,0.0000,385.5000,-0.0140,89.7317,0.0000,89.7317,0.6390,0.0000,295.7683,295.7683,19.5599,10.9309,15.2454,0.5339,21622.2345,19.2194,11.0898,15.1546,0.4527,10864.4798,19.0954,11.2887,15.1920,0.4347,9128.7950,19.6056,19.5869,19.5962,2.2383,2.5013,19.5869,19.5599,19.5734,2.3029,2.0862,19.5599,19.4636,19.5118,2.4782,1.4365,19.4636,19.3584,19.4110,2.4682,0.3273,19.3584,19.2397,19.2991,2.1289,0.3133,19.0431,19.0281,19.0356,-0.0215,-0.0332,19.0750,19.0431,19.0591,1.1399,-0.5058,19.0954,19.0750,19.0852,1.5073,-0.5197,19.6056,19.0954,19.3505,1.9043,-0.8229,13.8480,13.8216,13.8348,3.2061,-2.5332,13.8467,13.8004,13.8236,3.1366,-2.1181,15.0765,15.1368,15.1066,-1.6347,-1.4684,11.4168,11.5054,11.4611,-2.3387,-0.3592,11.0898,11.3176,11.2037,-3.2897,-0.3452,11.0898,13.4241,12.2570,-0.0881,0.0013,16.3118,16.2311,16.2714,2.7451,0.4739,16.1554,16.0762,16.1158,2.7722,0.4878,14.2413,12.4451,13.3432,5.6184,0.7910,4.2663,333.3762,-8520.5000,41615.5093
3004.0000,13.6652,19.6392,1662.5000,44134.2000,-42471.7000,2.1722,343.0438,7237.0762,7580.1200,105.6164,51371.2762,1319.4562,-50051.8200,19.6352,14.1385,11480.1000,0.0000,11480.1000,-0.4163,2654.4784,0.0000,2654.4784,18.8697,0.0000,8825.6216,8825.6216,19.5855,15.7666,22079.2000,0.0000,22079.2000,-1.2133,4207.9532,0.0000,4207.9532,54.1635,0.0000,17871.2468,17871.2468,19.5050,14.0109,378.1000,0.0000,378.1000,-0.0137,87.5602,0.0000,87.5602,0.6233,0.0000,290.5398,290.5398,19.2057,16.4809,6759.5000,0.0000,6759.5000,-0.5200,1294.2665,0.0000,1294.2665,23.3793,0.0000,5465.2335,5465.2335,19.2576,13.7683,378.1000,0.0000,378.1000,-0.0137,87.8175,0.0000,87.8175,0.6257,0.0000,290.2825,290.2825,19.6271,10.7549,15.1910,0.4568,18500.8228,19.3405,10.8577,15.0991,0.3931,9434.0998,19.2849,10.9876,15.1363,0.3845,8074.3073,19.6392,19.6352,19.6372,0.4462,2.4444,19.6352,19.6271,19.6311,0.6490,2.0282,19.6271,19.5855,19.6063,1.0928,1.4875,19.5855,19.5050,19.5452,1.5716,0.2742,19.5050,19.3884,19.4467,1.7333,0.2605,19.2057,18.8932,19.0494,0.1186,-0.0278,19.2576,19.2057,19.2316,2.0345,-0.5479,19.2849,19.2576,19.2713,2.1974,-0.5616,19.6392,19.2849,19.4621,1.2984,-0.8139,13.8963,13.8905,13.8934,0.6588,-2.4780,13.8518,13.8473,13.8496,0.2659,-2.0617,14.8654,14.9525,14.9090,-2.4333,-1.5211,11.2014,11.3125,11.2569,-2.5121,-0.3077,10.8060,11.0703,10.9382,-3.2526,-0.2940,16.4809,8.1876,12.3342,0.8840,-0.0057,16.4809,16.4230,16.4519,2.1302,0.5143,16.3541,16.2896,16.3218,2.4386,0.5280,14.5754,12.9498,13.7626,5.0132,0.7803,4.1574,324.8678,-1396.7000,36009.2299
3005.0000,13.8859,19.6931,2216.3000,40853.4000,-38637.1000,2.0460,455.6653,6734.0272,7189.6925,99.5986,47587.4272,1760.6347,-45826.7925,19.6875,14.1898,11471.7000,0.0000,11471.7000,-0.4160,2650.9065,0.0000,2650.9065,18.8440,0.0000,8820.7935,8820.7935,19.6532,15.8336,23178.8000,0.0000,23178.8000,-1.2737,4413.8991,0.0000,4413.8991,56.7453,0.0000,18764.9009,18764.9009,19.5920,14.0962,491.6000,0.0000,491.6000,-0.0178,113.7277,0.0000,113.7277,0.8089,0.0000,377.8723,377.8723,19.3471,16.6212,6991.7000,0.0000,6991.7000,-0.5379,1336.3922,0.0000,1336.3922,24.1164,0.0000,5655.3078,5655.3078,19.3865,13.8948,491.6000,0.0000,491.6000,-0.0178,114.0042,0.0000,114.0042,0.8115,0.0000,377.5958,377.5958,19.6796,10.5919,15.1357,0.3487,14120.6691,19.4036,10.6898,15.0467,0.3009,7221.1570,19.4040,10.7643,15.0842,0.2983,6264.8167,19.6931,19.6875,19.6903,0.5924,2.2986,19.6875,19.6796,19.6835,0.5842,1.8826,19.6796,19.6532,19.6664,0.6775,1.4797,19.6532,19.5920,19.6226,0.8856,0.2060,19.5920,19.4896,19.5408,1.0879,0.1882,19.3471,18.7962,19.0717,0.2208,-0.0267,19.3865,19.3471,19.3668,1.5839,-0.5646,19.4040,19.3865,19.3953,1.4489,-0.5824,19.6931,19.4040,19.5486,0.9957,-0.7704,14.0776,14.0590,14.0683,2.0630,-2.3325,14.0970,14.0532,14.0751,2.6739,-1.9165,15.0972,15.0299,15.0635,1.8171,-1.5136,11.1108,11.1868,11.1488,-1.3530,-0.2399,10.6104,10.8711,10.7408,-2.4301,-0.2221,16.6212,8.2436,12.4324,1.1373,-0.0072,16.6212,16.5758,16.5985,1.7209,0.5307,16.4886,16.4451,16.4669,1.7023,0.5485,14.9951,13.3375,14.1663,4.8236,0.7365,3.8968,304.5010,3988.3000,27606.6428
3006.0000,13.2858,18.9394,3395.6000,49577.8000,-46182.2000,2.5196,705.0596,8057.9451,8763.0047,122.8115,57635.7451,2690.5404,-54945.2047,19.0029,13.5185,11450.9000,0.0000,11450.9000,-0.4152,2667.6997,0.0000,2667.6997,18.7970,0.0000,8783.2003,8783.2003,19.3401,15.5239,6831.4000,0.0000,6831.4000,-0.3754,1305.8652,0.0000,1305.8652,16.7054,0.0000,5525.5348,5525.5348,19.3938,13.9019,450.6000,0.0000,450.6000,-0.0163,104.4871,0.0000,104.4871,0.7406,0.0000,346.1129,346.1129,19.3552,16.8393,5883.8000,213.9000,5669.9000,-0.4644,1124.5167,38.7596,1163.2762,20.8263,252.6596,4759.2833,4506.6238,19.5970,14.1010,450.6000,0.0000,450.6000,-0.0163,104.2366,0.0000,104.2366,0.7426,0.0000,346.3634,346.3634,19.0803,11.3777,15.2290,0.9139,37013.5490,19.4287,10.8773,15.1530,0.9132,21915.8043,19.6485,10.7493,15.1989,0.9503,19956.1682,18.9394,19.0029,18.9711,-8.7262,2.8332,19.0029,19.0803,19.0416,-7.7947,2.4180,19.0803,19.3401,19.2102,-5.5532,1.1721,19.3401,19.3938,19.3670,-3.1331,0.7967,19.3938,19.4287,19.4113,-1.6114,0.7804,19.4287,18.8932,19.1610,1.0295,0.1159,19.5970,19.5089,19.5529,2.1974,-0.3485,19.6485,19.5970,19.6227,2.6964,-0.3648,18.9394,19.6485,19.2939,-3.1207,-0.9463,12.7945,12.9010,12.8477,-14.7780,-2.8624,12.4389,12.6716,12.5553,-18.3892,-2.4472,12.3712,13.5396,12.9554,-25.4892,-1.2013,10.8906,10.9381,10.9143,-2.8776,-0.8259,10.8681,10.8298,10.8490,1.2575,-0.8095,16.8393,10.8260,13.8326,16.8492,-0.1451,16.8393,16.7404,16.7898,2.2607,0.3193,16.6119,16.5549,16.5834,1.3582,0.3357,12.8743,14.4869,13.6806,-5.9094,0.9171,4.9303,385.2614,-21328.8000,78885.5214
3007.0000,12.6710,18.8374,1393.0000,77991.8000,-76598.8000,3.7583,292.2294,12497.9590,12790.1885,182.4271,90489.7590,1100.7706,-89388.9885,18.8488,13.3677,11481.8000,0.0000,11481.8000,-0.4164,2679.8619,0.0000,2679.8619,19.0186,0.0000,8801.9381,8801.9381,19.0404,15.2275,2085.2000,0.0000,2085.2000,-0.1146,400.0824,0.0000,400.0824,5.1259,0.0000,1685.1176,1685.1176,19.0964,13.6103,600.0000,0.0000,600.0000,-0.0218,139.6245,0.0000,139.6245,0.9887,0.0000,460.3755,460.3755,19.3902,17.4182,4288.2000,600.3000,3687.9000,-0.3629,819.2129,108.8405,928.0534,16.3804,709.1405,3468.9871,2759.8466,19.4412,13.9483,600.0000,0.0000,600.0000,-0.0218,139.0525,0.0000,139.0525,0.9861,0.0000,460.9475,460.9475,18.8709,11.6458,15.2583,0.9705,39306.4128,19.1640,11.2110,15.1875,0.9615,23075.4797,19.3740,11.0980,15.2360,1.0005,21011.0053,18.8374,18.8488,18.8431,-1.5930,2.8320,18.8488,18.8709,18.8599,-2.2412,2.4157,18.8709,19.0404,18.9556,-3.1202,1.0052,19.0404,19.0964,19.0684,-3.6509,0.8906,19.0964,19.1640,19.1302,-3.4395,0.8689,19.1640,19.1617,19.1629,-0.0253,0.1166,19.4412,19.4984,19.4698,-1.0511,-0.2463,19.3740,19.4412,19.4076,-2.6438,-0.2680,18.8374,19.3740,19.1057,-2.3195,-0.9262,12.2123,12.2656,12.2389,-7.3950,-2.8571,11.9252,12.0152,11.9702,-7.1087,-2.4408,11.6887,12.3078,11.9983,-11.5983,-1.0303,11.3119,11.2459,11.2789,4.3515,-0.9157,11.4136,11.2559,11.3348,5.8146,-0.8940,17.4182,12.4894,14.9538,13.4821,-0.1417,17.4182,17.0756,17.2469,5.4681,0.2212,16.7955,16.6881,16.7418,1.8634,0.2429,12.6049,13.9566,13.2808,-4.8726,0.9012,7.4265,580.3175,-58143.9000,83392.8978
3008.0000,12.4679,18.7131,958.4000,92559.3000,-91600.9000,4.4241,201.7477,14764.0462,14965.7940,213.8967,107323.3462,756.6523,-106566.6940,18.7225,13.2439,15795.1000,0.0000,15795.1000,-0.5728,3692.2239,0.0000,3692.2239,26.2170,0.0000,12102.8761,12102.8761,11.8893,17.5210,0.0000,5562.6000,-5562.6000,0.2956,0.0000,885.9049,885.9049,14.7709,6448.5049,0.0000,-6448.5049,18.5959,13.1199,744.3000,0.0000,744.3000,-0.0270,174.2531,0.0000,174.2531,1.2313,0.0000,570.0469,570.0469,19.3849,18.0261,3168.1000,875.0000,2293.1000,-0.2918,605.2692,158.6325,763.9016,13.2645,1033.6325,2562.8308,1529.1984,19.2531,13.7639,744.3000,0.0000,744.3000,-0.0270,172.8805,0.0000,172.8805,1.2257,0.0000,571.4195,571.4195,18.7362,11.9111,15.3237,1.2354,50032.0705,18.6837,11.7851,15.2344,1.1238,26971.3020,19.1498,11.4582,15.3040,1.2530,26312.5375,18.7131,18.7225,18.7178,-1.5605,3.3699,18.7225,18.7362,18.7293,-1.6231,2.7971,18.7362,18.8558,18.7960,-1.9745,0.8965,18.5249,18.5959,18.5604,-6.1785,1.1921,18.5959,18.6837,18.6398,-5.9660,1.1651,18.6837,19.3566,19.0202,-1.7699,0.1515,19.2531,19.4155,19.3343,-1.6834,-0.1403,19.1498,19.2531,19.2014,-2.5361,-0.1673,18.7131,19.1498,18.9315,-2.1509,-1.0542,12.1511,12.1574,12.1542,-1.0697,-3.3935,11.9231,11.9292,11.9261,-0.5795,-2.8207,11.8893,11.9480,11.9186,-1.0089,-0.9201,11.9787,11.8893,11.9340,7.8579,-1.2157,12.1249,11.9528,12.0388,8.4486,-1.1887,18.0261,14.0925,16.0593,13.2926,-0.1751,18.0261,17.3789,17.7025,5.4499,0.1167,16.7000,16.7317,16.7158,-0.3611,0.1437,12.1935,13.4904,12.8419,-5.3439,1.0306,9.3420,729.9994,-77586.7000,103315.9100
3009.0000,12.4309,18.7647,282.8000,119986.4000,-119703.6000,5.6852,59.5681,19122.8523,19182.4205,274.4124,139109.2523,223.2319,-138886.0205,18.7621,13.2828,19804.7000,0.0000,19804.7000,-0.7182,4627.2761,0.0000,4627.2761,32.9279,0.0000,15177.4239,15177.4239,12.3510,18.0121,0.0000,11640.5000,-11640.5000,0.6185,0.0000,1864.7020,1864.7020,29.9268,13505.2020,0.0000,-13505.2020,18.4905,13.0167,960.2000,0.0000,960.2000,-0.0348,225.0876,0.0000,225.0876,1.5992,0.0000,735.1124,735.1124,19.2695,19.9155,1587.4000,1520.8000,66.6000,-0.2056,303.7054,275.1813,578.8867,9.5791,1795.9813,1283.6946,-512.2867,19.1032,13.6171,960.2000,0.0000,960.2000,-0.0348,223.4275,0.0000,223.4275,1.5852,0.0000,736.7725,736.7725,18.7597,12.1227,15.4412,1.6782,67968.5681,18.5093,12.1394,15.3243,1.4496,34791.2443,18.9317,11.8823,15.4070,1.6043,33689.5749,18.7647,18.7621,18.7634,0.5026,4.3562,18.7621,18.7597,18.7609,0.3333,3.6380,18.7597,18.7788,18.7693,-0.3704,0.9829,18.4827,18.4905,18.4866,-0.9383,1.6014,18.4905,18.5093,18.4999,-1.7365,1.5666,18.5093,19.2280,18.8687,-1.8765,0.1505,19.1032,19.3830,19.2431,-1.1483,-0.0551,18.9317,19.1032,19.0175,-2.2679,-0.0899,18.7647,18.9317,18.8482,-1.0527,-1.3290,12.3000,12.2920,12.2960,1.6632,-4.3805,12.1267,12.1073,12.1170,2.2552,-3.6624,12.3510,12.1371,12.2441,3.8792,-1.0072,12.3958,12.3510,12.3734,5.2549,-1.6257,12.4511,12.3822,12.4167,4.5117,-1.5909,19.9155,14.9757,17.4456,16.6823,-0.1749,19.9155,16.6863,18.3009,7.1736,0.0307,15.0563,16.9139,15.9851,-8.8664,0.0656,12.1352,12.8969,12.5160,-3.9808,1.3046,12.4774,975.0002,-109552.4000,136449.3873
3010.0000,12.4664,18.8260,18.7000,135857.5000,-135838.8000,6.4215,3.9365,21669.7523,21673.6888,309.8437,157527.2523,14.7635,-157512.4888,18.8231,13.3425,23592.0000,0.0000,23592.0000,-0.8555,5508.1059,0.0000,5508.1059,39.2039,0.0000,18083.8941,18083.8941,12.4071,18.0689,0.0000,12573.3000,-12573.3000,0.6681,0.0000,2015.5851,2015.5851,32.3787,14588.8851,0.0000,-14588.8851,18.5006,13.0265,892.2000,0.0000,892.2000,-0.0324,209.1216,0.0000,209.1216,1.4880,0.0000,683.0784,683.0784,18.8586,23.3052,280.5000,2504.3000,-2223.8000,0.1590,53.9418,450.0815,504.0233,7.7489,2954.3815,226.5582,-2727.8233,19.5159,14.0215,892.2000,0.0000,892.2000,-0.0324,206.5886,0.0000,206.5886,1.4759,0.0000,685.6114,685.6114,18.8189,12.2755,15.5472,1.9718,79857.7061,18.3981,12.3945,15.3963,1.6282,39077.1128,18.8603,12.1290,15.4947,1.8256,38336.9961,18.8260,18.8231,18.8245,0.6897,5.0076,18.8231,18.8189,18.8210,0.6768,4.1521,18.8189,18.7947,18.8068,0.4049,0.9879,18.5019,18.5006,18.5012,0.1281,1.6559,18.5006,18.5007,18.5006,-0.0396,1.6236,23.3052,15.7946,19.5499,8.1730,-0.0640,23.3052,19.5159,21.4106,26.1087,0.0951,19.5159,19.1197,19.3178,3.5761,0.0627,18.8260,18.8488,18.8374,-0.1782,-1.4139,12.4554,12.4477,12.4515,1.8286,-5.0245,12.2879,12.2733,12.2806,1.9264,-4.1690,12.4071,12.3268,12.3669,1.4350,-1.0048,12.4105,12.4071,12.4088,0.3790,-1.6729,12.3945,12.3984,12.3964,-0.2924,-1.6405,12.3945,21.1748,16.7846,-8.0245,0.0471,15.4784,17.8853,16.6818,-19.5868,-0.1120,12.1290,16.0702,14.0996,-22.8018,-0.0796,12.1290,12.5336,12.3313,-2.2772,1.3970,14.3577,1121.9318,-125259.5000,157271.8150
3011.0000,12.4867,18.8482,0.0000,142598.0000,-142598.0000,6.7391,0.0000,22755.3195,22755.3195,325.2379,165353.3195,0.0000,-165353.3195,18.8472,13.3661,23603.9000,0.0000,23603.9000,-0.8559,5509.2790,0.0000,5509.2790,39.1917,0.0000,18094.6210,18094.6210,12.4265,18.0885,0.0000,12308.4000,-12308.4000,0.6540,0.0000,1973.6151,1973.6151,31.7030,14282.0151,0.0000,-14282.0151,18.5433,13.0684,1033.2000,0.0000,1033.2000,-0.0375,242.0443,0.0000,242.0443,1.7230,0.0000,791.1557,791.1557,17.5371,23.0908,0.0000,3398.4000,-3398.4000,0.1865,0.0000,598.1991,598.1991,9.1931,3996.5991,0.0000,-3996.5991,21.5687,16.0343,1033.2000,0.0000,1033.2000,-0.0375,233.7008,0.0000,233.7008,1.6998,0.0000,799.4992,799.4992,18.8456,12.3724,15.6090,2.0494,83000.1194,18.4832,12.4171,15.4502,1.7284,41482.6260,18.8775,12.2209,15.5492,1.8967,39830.2337,18.8482,18.8472,18.8477,0.2316,5.2505,18.8472,18.8456,18.8464,0.2586,4.3946,18.8456,18.8279,18.8368,0.3135,1.0702,18.5475,18.5433,18.5454,0.4852,1.7242,18.5433,18.5386,18.5409,0.4388,1.6867,23.0908,17.4008,20.2458,8.3498,-0.0863,23.0908,21.5687,22.3297,11.0446,0.1003,21.5687,19.7768,20.6728,16.3036,0.0628,18.8482,18.8395,18.8439,0.0299,-1.4886,12.5328,12.5291,12.5310,0.9104,-5.2681,12.3790,12.3712,12.3751,1.0922,-4.4121,12.4265,12.3993,12.4129,0.5070,-1.0878,12.4282,12.4265,12.4274,0.1757,-1.7418,12.4171,12.4141,12.4156,0.1834,-1.7043,12.4171,19.5779,15.9975,-9.5473,0.0687,14.7374,16.3475,15.5425,-13.7975,-0.1179,12.2209,14.1330,13.1770,-11.1822,-0.0804,12.2209,12.3346,12.2778,-0.6945,1.4710,15.0181,1173.5391,-132634.5000,164312.9791
3012.0000,12.5200,18.8822,0.0000,149385.7000,-149385.7000,7.0598,0.0000,23856.4878,23856.4878,340.7629,173242.1878,0.0000,-173242.1878,18.8807,13.3990,23417.4000,0.0000,23417.4000,-0.8492,5463.5399,0.0000,5463.5399,38.8695,0.0000,17953.8601,17953.8601,12.4285,18.0905,0.0000,13189.9000,-13189.9000,0.7008,0.0000,2115.0152,2115.0152,33.9760,15304.9152,0.0000,-15304.9152,18.5616,13.0863,928.7000,0.0000,928.7000,-0.0337,217.5150,0.0000,217.5150,1.5478,0.0000,711.1850,711.1850,16.2605,21.7989,0.0000,4062.0000,-4062.0000,0.2230,0.0000,701.8384,701.8384,10.9515,4763.8384,0.0000,-4763.8384,22.2343,16.6898,928.7000,0.0000,928.7000,-0.0337,208.5523,0.0000,208.5523,1.4884,0.0000,720.1477,720.1477,18.8787,12.4567,15.6677,2.1611,87525.4759,18.6050,12.4160,15.5105,1.8744,44986.6238,18.9731,12.2484,15.6108,2.0367,42770.7043,18.8822,18.8807,18.8814,0.3592,5.4974,18.8807,18.8787,18.8797,0.3541,4.6482,18.8787,18.8601,18.8694,0.3462,1.1147,18.5630,18.5616,18.5623,0.1563,1.8155,18.5616,18.5595,18.5606,0.1887,1.7818,21.7989,19.3946,20.5968,4.1878,-0.1028,21.7989,22.2343,22.0166,-3.8271,0.1202,22.2343,21.2217,21.7280,12.6861,0.0865,18.8822,18.8486,18.8654,0.2118,-1.5625,12.5900,12.5875,12.5887,0.6493,-5.5147,12.4483,12.4428,12.4455,0.8022,-4.6655,12.4285,12.4221,12.4253,0.1015,-1.1319,12.4285,12.4285,12.4285,-0.0340,-1.8328,12.4160,12.4162,12.4161,-0.0420,-1.7991,12.4160,18.0405,15.2283,-9.3306,0.0855,13.9608,15.1541,14.5574,-11.9353,-0.1375,12.2484,13.0757,12.6620,-6.2624,-0.1038,12.2484,12.2790,12.2637,-0.2179,1.5452,15.8224,1236.3885,-141362.8000,175282.8041
3013.0000,12.5628,18.9259,0.0000,159142.4000,-159142.4000,7.5209,0.0000,25439.3747,25439.3747,363.0954,184581.7747,0.0000,-184581.7747,18.9241,13.4415,23408.3000,0.0000,23408.3000,-0.8488,5458.5619,0.0000,5458.5619,38.8370,0.0000,17949.7381,17949.7381,12.4569,18.1192,0.0000,14375.4000,-14375.4000,0.7638,0.0000,2305.9598,2305.9598,37.0300,16681.3598,0.0000,-16681.3598,18.5912,13.1153,891.6000,0.0000,891.6000,-0.0323,208.7505,0.0000,208.7505,1.4856,0.0000,682.8495,682.8495,15.1206,20.6468,0.0000,4777.8000,-4777.8000,0.2623,0.0000,812.9994,812.9994,12.8471,5590.7994,0.0000,-5590.7994,21.6543,16.1200,891.6000,0.0000,891.6000,-0.0323,201.4828,0.0000,201.4828,1.4173,0.0000,690.1172,690.1172,18.9217,12.5436,15.7326,2.3184,93894.0102,18.7043,12.4533,15.5788,2.0450,49078.8838,19.0497,12.3110,15.6803,2.2045,46294.1820,18.9259,18.9241,18.9250,0.4780,5.8507,18.9241,18.9217,18.9229,0.4734,5.0018,18.9217,18.8994,18.9106,0.4487,1.1851,18.5936,18.5912,18.5924,0.3153,1.9489,18.5912,18.5882,18.5897,0.3037,1.9166,20.6468,20.5742,20.6105,0.1177,-0.1191,20.6468,21.6543,21.1506,-10.4990,0.1432,21.6543,21.6953,21.6748,-0.6895,0.1109,18.9259,18.8740,18.9000,0.3695,-1.6703,12.6486,12.6461,12.6474,0.6594,-5.8681,12.5197,12.5145,12.5171,0.8153,-5.0193,12.4569,12.4439,12.4504,0.2546,-1.2025,12.4593,12.4569,12.4581,0.3092,-1.9663,12.4533,12.4483,12.4508,0.3711,-1.9340,12.4533,16.6416,14.5474,-8.2642,0.1016,13.2990,14.1585,13.7288,-10.0483,-0.1607,12.3110,12.5882,12.4496,-2.6113,-0.1283,12.3110,12.2671,12.2891,0.2583,1.6528,16.9441,1324.0336,-153104.1000,189267.0759
3014.0000,12.6131,18.9771,0.0000,172295.5000,-172295.5000,8.1425,0.0000,27573.4088,27573.4088,393.2121,199868.9088,0.0000,-199868.9088,18.9752,13.4916,23385.9000,0.0000,23385.9000,-0.8480,5449.9913,0.0000,5449.9913,38.7773,0.0000,17935.9087,17935.9087,12.4734,18.1358,0.0000,12396.5000,-12396.5000,0.6587,0.0000,1988.9493,1988.9493,31.9358,14385.4493,0.0000,-14385.4493,18.6788,13.2011,749.3000,0.0000,749.3000,-0.0272,175.2473,0.0000,175.2473,1.2480,0.0000,574.0527,574.0527,14.4062,19.9256,0.0000,5604.5000,-5604.5000,0.3076,0.0000,945.2133,945.2133,15.0414,6549.7133,0.0000,-6549.7133,20.8892,15.3686,749.3000,0.0000,749.3000,-0.0272,170.7717,0.0000,170.7717,1.1996,0.0000,578.5283,578.5283,18.9726,12.6265,15.7996,2.4798,100433.4885,18.8475,12.4667,15.6571,2.2441,53857.7526,19.0425,12.4410,15.7417,2.3217,48755.7557,18.9771,18.9752,18.9762,0.5692,6.3290,18.9752,18.9726,18.9739,0.5670,5.4810,18.9726,18.9490,18.9608,0.5581,1.3778,18.6860,18.6788,18.6824,1.0378,2.0364,18.6788,18.6702,18.6745,0.9750,2.0093,19.9256,20.8366,20.3811,-2.8156,-0.1791,19.9256,20.8892,20.4074,-9.0158,0.1285,20.8892,21.3472,21.1182,-6.7650,0.1014,18.9771,18.9137,18.9454,0.5003,-1.8135,12.7028,12.7007,12.7017,0.6082,-6.3478,12.5856,12.5811,12.5833,0.7518,-5.4998,12.4734,12.4651,12.4692,0.1795,-1.3966,12.4745,12.4734,12.4740,0.1434,-2.0552,12.4667,12.4648,12.4658,0.1324,-2.0281,12.4667,15.2172,13.8419,-8.5617,0.1603,12.9877,13.5236,13.2556,-5.7576,-0.1473,12.4410,12.4493,12.4451,-0.1020,-0.1202,12.4410,12.3031,12.3721,0.9538,1.7947,18.0638,1411.5293,-165412.0000,203046.9967
3015.0000,12.6191,18.9833,0.0000,140133.3000,-140133.3000,6.6226,0.0000,22429.3813,22429.3813,319.9136,162562.6813,0.0000,-162562.6813,18.9830,13.4992,23385.1000,0.0000,23385.1000,-0.8480,5449.2925,0.0000,5449.2925,38.7496,0.0000,17935.8075,17935.8075,12.4630,18.1253,0.0000,16173.4000,-16173.4000,0.8594,0.0000,2594.5807,2594.5807,41.6684,18767.9807,0.0000,-18767.9807,18.5621,13.0868,675.4000,0.0000,675.4000,-0.0245,158.1876,0.0000,158.1876,1.1236,0.0000,517.2124,517.2124,13.4640,18.9747,0.0000,7134.9000,-7134.9000,0.3917,0.0000,1190.2313,1190.2313,19.1303,8325.1313,0.0000,-8325.1313,19.7335,14.2344,675.4000,0.0000,675.4000,-0.0245,155.9886,0.0000,155.9886,1.0917,0.0000,519.4114,519.4114,18.9825,12.5336,15.7580,2.1424,86766.7468,18.7767,12.4500,15.6134,1.8916,45397.8112,19.1070,12.3078,15.7074,2.0329,42690.7352,18.9833,18.9830,18.9831,0.0363,5.2014,18.9830,18.9825,18.9828,0.0594,4.3534,18.9825,18.9713,18.9769,0.1464,0.8651,18.5497,18.5621,18.5559,-1.5747,1.7245,18.5621,18.5752,18.5686,-1.3254,1.7000,18.9747,20.9114,19.9431,-5.3348,-0.1604,18.9747,19.7335,19.3541,-12.7596,0.2312,19.7335,20.1978,19.9657,-13.9568,0.2067,18.9833,18.9484,18.9658,0.1985,-1.4212,12.6840,12.6849,12.6845,-0.2563,-5.2113,12.5203,12.5256,12.5229,-0.7771,-4.3634,12.4630,12.4672,12.4651,-0.0979,-0.8751,12.4617,12.4630,12.4623,-0.1883,-1.7344,12.4500,12.4527,12.4514,-0.2214,-1.7099,12.4500,14.3297,13.3899,-5.5037,0.1505,12.5727,12.9237,12.7482,-6.1718,-0.2411,12.3078,12.3848,12.3463,-1.2408,-0.2166,12.3078,12.3759,12.3419,-0.4124,1.4112,15.6107,1219.8456,-138705.7000,174855.2932
3016.0000,12.6332,18.9976,0.0000,145609.2000,-145609.2000,6.8814,0.0000,23313.3126,23313.3126,332.4273,168922.5126,0.0000,-168922.5126,18.9971,13.5130,23379.7000,0.0000,23379.7000,-0.8478,5447.1157,0.0000,5447.1157,38.7366,0.0000,17932.5843,17932.5843,12.5241,18.1871,0.0000,18972.4000,-18972.4000,1.0081,0.0000,3046.0269,3046.0269,48.8777,22018.4269,0.0000,-22018.4269,18.5442,13.0692,709.1000,0.0000,709.1000,-0.0257,166.1168,0.0000,166.1168,1.1815,0.0000,542.9832,542.9832,12.9677,18.4744,0.0000,9800.9000,-9800.9000,0.5380,0.0000,1626.1974,1626.1974,26.2522,11427.0974,0.0000,-11427.0974,18.8356,13.3544,709.1000,0.0000,709.1000,-0.0257,165.5309,0.0000,165.5309,1.1633,0.0000,543.5691,543.5691,18.9963,12.5846,15.7904,2.2984,93086.2208,18.7352,12.5343,15.6348,2.0006,48013.5675,18.9934,12.4551,15.7242,2.1094,44298.2896,18.9976,18.9971,18.9973,0.1234,5.4217,18.9971,18.9963,18.9967,0.1197,4.5739,18.9963,18.9859,18.9911,0.1229,0.8098,18.5429,18.5442,18.5435,-0.1970,1.8179,18.5442,18.5470,18.5456,-0.3259,1.7921,18.4744,20.3014,19.3879,-6.7473,-0.2154,18.4744,18.8356,18.6550,-8.4842,0.3226,18.8356,19.1136,18.9746,-12.0077,0.2969,18.9976,18.9690,18.9833,0.1629,-1.4597,12.7126,12.7114,12.7120,0.2845,-5.4278,12.5679,12.5644,12.5662,0.4737,-4.5800,12.5241,12.4908,12.5074,0.4631,-0.8159,12.5299,12.5241,12.5270,0.7323,-1.8239,12.5343,12.5221,12.5282,0.8795,-1.7982,12.5343,13.5600,13.0472,-4.1832,0.2093,12.4828,12.5906,12.5367,-2.6000,-0.3287,12.4551,12.4089,12.4320,0.9859,-0.3030,12.4551,12.3409,12.3980,0.6296,1.4536,16.7144,1306.0871,-149584.6000,185398.0779
3017.0000,12.6673,19.0325,0.0000,155643.5000,-155643.5000,7.3556,0.0000,24939.3071,24939.3071,355.3675,180582.8071,0.0000,-180582.8071,19.0311,13.5463,19242.8000,0.0000,19242.8000,-0.6978,4481.4506,0.0000,4481.4506,31.8765,0.0000,14761.3494,14761.3494,12.5873,18.2509,0.0000,15720.4000,-15720.4000,0.8353,0.0000,2526.0049,2526.0049,40.5089,18246.4049,0.0000,-18246.4049,18.6559,13.1787,454.4000,0.0000,454.4000,-0.0165,106.3052,0.0000,106.3052,0.7573,0.0000,348.0948,348.0948,12.7844,18.2897,0.0000,12710.3000,-12710.3000,0.6977,0.0000,2104.8916,2104.8916,34.0315,14815.1916,0.0000,-14815.1916,18.4312,12.9585,454.4000,0.0000,454.4000,-0.0165,106.5965,0.0000,106.5965,0.7544,0.0000,347.8035,347.8035,19.0292,12.6556,15.8424,2.4759,100272.4905,18.7649,12.5976,15.6813,2.1562,51747.6141,18.9131,12.5995,15.7563,2.2073,46352.7778,19.0325,19.0311,19.0318,0.3677,5.7837,19.0311,19.0292,19.0302,0.3564,5.0859,19.0292,19.0110,19.0201,0.3029,1.0070,18.6664,18.6559,18.6612,1.3716,1.8423,18.6559,18.6442,18.6501,1.2128,1.8258,18.2897,19.3954,18.8426,-6.6290,-0.3496,18.2897,18.4312,18.3604,-3.6028,0.3481,18.4312,18.5526,18.4919,-5.8733,0.3316,19.0325,18.9891,19.0108,0.2841,-1.5719,12.7401,12.7390,12.7396,0.2847,-5.7876,12.6343,12.6296,12.6320,0.7464,-5.0898,12.5873,12.5485,12.5679,0.6817,-1.0109,12.5929,12.5873,12.5901,0.7137,-1.8462,12.5976,12.5876,12.5926,0.7285,-1.8297,12.5976,13.0255,12.8115,-2.8920,0.3457,12.5534,12.5476,12.5505,0.1188,-0.3520,12.5995,12.5335,12.5665,1.5760,-0.3355,12.5995,12.4028,12.5011,1.1966,1.5680,17.6441,1378.7375,-163922.6000,198372.8825
3018.0000,12.6521,19.0170,0.0000,141438.2000,-141438.2000,6.6842,0.0000,22655.2807,22655.2807,323.0040,164093.4807,0.0000,-164093.4807,19.0177,13.5333,11469.1000,0.0000,11469.1000,-0.4159,2671.4633,0.0000,2671.4633,18.9904,0.0000,8797.6367,8797.6367,12.5893,18.2530,0.0000,9861.5000,-9861.5000,0.5240,0.0000,1584.6200,1584.6200,25.4174,11446.1200,0.0000,-11446.1200,18.7557,13.2765,457.3000,0.0000,457.3000,-0.0166,106.8544,0.0000,106.8544,0.7610,0.0000,350.4456,350.4456,12.6860,18.1905,0.0000,14199.9000,-14199.9000,0.7795,0.0000,2349.1911,2349.1911,38.0150,16549.0911,0.0000,-16549.0911,18.2587,12.7896,457.3000,0.0000,457.3000,-0.0166,107.5037,0.0000,107.5037,0.7633,0.0000,349.7963,349.7963,19.0185,12.6284,15.8235,2.2939,92902.3752,18.7486,12.5793,15.6640,1.9931,47835.4102,18.8859,12.5789,15.7324,2.0376,42790.3100,19.0170,19.0177,19.0174,-0.2221,5.2435,19.0177,19.0185,19.0181,-0.1930,4.8276,19.0185,19.0200,19.0193,-0.0582,1.0583,18.7660,18.7557,18.7609,1.1552,1.5823,18.7557,18.7427,18.7492,1.1487,1.5657,18.1905,18.7694,18.4800,-4.4238,-0.4446,18.1905,18.2587,18.2246,-1.6872,0.3349,18.2587,18.3129,18.2858,-2.5347,0.3183,19.0170,19.0125,19.0148,-0.0004,-1.4407,12.6914,12.6937,12.6926,-0.6153,-5.2442,12.6177,12.6189,12.6183,-0.2129,-4.8283,12.5893,12.5798,12.5846,0.1532,-1.0590,12.5891,12.5893,12.5892,-0.0584,-1.5830,12.5793,12.5818,12.5806,-0.1931,-1.5664,12.5793,12.7722,12.6757,-1.6864,0.4439,12.5850,12.5719,12.5785,0.2894,-0.3356,12.5789,12.5744,12.5766,0.0741,-0.3190,12.5789,12.5006,12.5398,0.4182,1.4400,15.8712,1240.2014,-153115.9000,183528.0953
3019.0000,12.6131,18.9772,0.0000,131364.0000,-131364.0000,6.2081,0.0000,21022.9428,21022.9428,299.9684,152386.9428,0.0000,-152386.9428,18.9793,13.4956,11447.9000,0.0000,11447.9000,-0.4151,2667.7563,0.0000,2667.7563,18.9587,0.0000,8780.1437,8780.1437,12.5084,18.1712,0.0000,1658.1000,-1658.1000,0.0881,0.0000,266.1542,266.1542,4.2737,1924.2542,0.0000,-1924.2542,18.9199,13.4374,449.5000,0.0000,449.5000,-0.0163,104.8238,0.0000,104.8238,0.7470,0.0000,344.6762,344.6762,12.6102,18.1141,0.0000,12532.6000,-12532.6000,0.6880,0.0000,2071.7524,2071.7524,33.5492,14604.3524,0.0000,-14604.3524,18.1781,12.7107,449.5000,0.0000,449.5000,-0.0163,105.7748,0.0000,105.7748,0.7520,0.0000,343.7252,343.7252,18.9818,12.5398,15.7608,2.0051,81205.2833,18.7652,12.4597,15.6124,1.7663,42391.6650,18.9155,12.4406,15.6781,1.8138,38089.2998,18.9772,18.9793,18.9782,-0.5198,4.8746,18.9793,18.9818,18.9806,-0.5014,4.4595,18.9818,18.9988,18.9903,-0.3972,1.1913,18.9418,18.9199,18.9309,2.0041,1.2794,18.9199,18.8942,18.9071,1.8571,1.2631,18.1141,18.4257,18.2699,-2.5832,-0.4800,18.1141,18.1781,18.1461,-0.9955,0.2080,18.1781,18.2170,18.1976,-1.1131,0.1917,18.9772,19.0159,18.9966,-0.2675,-1.3335,12.6276,12.6309,12.6292,-0.8119,-4.8786,12.5405,12.5469,12.5437,-0.9485,-4.4635,12.5084,12.5422,12.5253,-0.7630,-1.1952,12.4970,12.5084,12.5027,-1.0919,-1.2833,12.4597,12.4849,12.4723,-1.3543,-1.2670,12.4597,12.6319,12.5458,-1.6160,0.4760,12.5371,12.5613,12.5492,-0.4012,-0.2119,12.4406,12.5227,12.4816,-1.1944,-0.1956,12.4406,12.5479,12.4943,-0.5970,1.3296,13.8719,1083.9677,-133207.8000,161686.2480
3020.0000,12.5206,18.8828,0.0000,73279.7000,-73279.7000,3.4631,0.0000,11702.7286,11702.7286,167.2920,84982.4286,0.0000,-84982.4286,18.8911,13.4092,11481.9000,0.0000,11481.9000,-0.4164,2678.5191,0.0000,2678.5191,19.0247,0.0000,8803.3809,8803.3809,12.3607,18.0220,0.0000,75.6000,-75.6000,0.0040,0.0000,12.1119,12.1119,0.1948,87.7119,0.0000,-87.7119,18.9531,13.4699,458.9000,0.0000,458.9000,-0.0166,106.9732,0.0000,106.9732,0.7610,0.0000,351.9268,351.9268,12.5186,18.0218,0.0000,9260.5000,-9260.5000,0.5083,0.0000,1529.4262,1529.4262,24.7888,10789.9262,0.0000,-10789.9262,18.1094,12.6435,458.9000,0.0000,458.9000,-0.0166,108.0782,0.0000,108.0782,0.7686,0.0000,350.8218,350.8218,18.9017,12.1986,15.5501,1.1254,45578.3694,18.6891,12.1557,15.4224,0.9872,23692.7452,18.8850,12.0838,15.4844,1.0277,21581.2190,18.8828,18.8911,18.8870,-1.1496,2.7794,18.8911,18.9017,18.8964,-1.0636,2.3630,18.9017,18.9660,18.9338,-0.7299,0.6001,18.9597,18.9531,18.9564,0.2599,0.6041,18.9531,18.9397,18.9464,0.4268,0.5875,18.0218,18.2716,18.1467,-1.5343,-0.3528,18.0218,18.1094,18.0656,-1.0190,0.1556,18.1094,18.1507,18.1301,-0.8624,0.1389,18.8828,19.0342,18.9585,-0.5069,-0.6838,12.4749,12.4883,12.4816,-1.8300,-2.7790,12.2698,12.3102,12.2900,-3.1088,-2.3627,12.3607,12.4792,12.4200,-1.3194,-0.5998,12.3148,12.3607,12.3378,-2.0384,-0.6038,12.1557,12.2821,12.2189,-3.1056,-0.5871,12.1557,12.5230,12.3394,-2.5389,0.3531,12.4112,12.5085,12.4599,-1.1261,-0.1552,12.0838,12.3833,12.2336,-3.0417,-0.1386,12.0838,12.6517,12.3678,-1.5744,0.6841,7.8837,616.0426,-70216.1000,90852.3335
3021.0000,12.4204,18.7806,0.0000,65604.0000,-65604.0000,3.1004,0.0000,10453.1722,10453.1722,149.6811,76057.1722,0.0000,-76057.1722,18.7909,13.3110,11469.6000,0.0000,11469.6000,-0.4159,2678.8862,0.0000,2678.8862,19.0267,0.0000,8790.7138,8790.7138,12.1930,12.1930,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9181,13.4356,519.5000,0.0000,519.5000,-0.0188,121.1506,0.0000,121.1506,0.8611,0.0000,398.3494,398.3494,12.3770,17.8791,0.0000,7333.7000,-7333.7000,0.4026,0.0000,1209.4905,1209.4905,19.6300,8543.1905,0.0000,-8543.1905,18.0363,12.5719,519.5000,0.0000,519.5000,-0.0188,122.4610,0.0000,122.4610,0.8709,0.0000,397.0390,397.0390,18.8050,12.0883,15.4466,0.9753,39499.1920,18.6628,11.9983,15.3305,0.8709,20902.4945,18.8980,11.8851,15.3915,0.9165,19245.5974,18.7806,18.7909,18.7858,-1.2688,2.4858,18.7909,18.8050,18.7980,-1.2358,2.0699,18.8050,18.9038,18.8544,-1.0067,0.5452,18.9038,18.9181,18.9109,-0.5966,0.5452,18.9181,18.9279,18.9230,-0.3301,0.5263,17.8791,18.1762,18.0276,-1.4848,-0.2868,17.8791,18.0363,17.9577,-1.3504,0.1158,18.0363,18.0935,18.0649,-0.8343,0.0969,18.7806,19.0248,18.9027,-0.7212,-0.6146,12.3717,12.3823,12.3770,-1.3099,-2.4871,12.1615,12.1831,12.1723,-1.4688,-2.0712,12.1930,12.3659,12.2795,-1.7434,-0.5465,12.1405,12.1930,12.1668,-2.1113,-0.5465,11.9983,12.0943,12.0463,-2.1314,-0.5277,11.9983,12.3560,12.1771,-2.0059,0.2855,12.2648,12.4280,12.3464,-1.4168,-0.1171,11.8851,12.2059,12.0455,-2.3172,-0.0983,11.8851,12.5748,12.2299,-1.7113,0.6133,6.9412,542.3935,-60429.1000,79647.2839
3022.0000,12.3523,18.7113,0.0000,53811.3000,-53811.3000,2.5431,0.0000,8560.9839,8560.9839,122.6972,62372.2839,0.0000,-62372.2839,18.7200,13.2415,11453.3000,0.0000,11453.3000,-0.4153,2677.3752,0.0000,2677.3752,19.0251,0.0000,8775.9248,8775.9248,12.0486,12.0486,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8615,13.3801,389.4000,0.0000,389.4000,-0.0141,90.8724,0.0000,90.8724,0.6457,0.0000,298.5276,298.5276,12.2821,17.7835,0.0000,4730.7000,-4730.7000,0.2597,0.0000,779.4682,779.4682,12.6616,5510.1682,0.0000,-5510.1682,17.9849,12.5215,389.4000,0.0000,389.4000,-0.0141,91.8511,0.0000,91.8511,0.6535,0.0000,297.5489,297.5489,18.7331,11.9652,15.3491,0.7603,30792.0901,18.6385,11.8496,15.2440,0.6864,16473.1861,18.9094,11.6971,15.3033,0.7292,15313.0763,18.7113,18.7200,18.7156,-0.8944,2.0404,18.7200,18.7331,18.7265,-0.9097,1.6251,18.7331,18.8381,18.7856,-0.8783,0.4455,18.8381,18.8615,18.8498,-0.7861,0.4455,18.8615,18.8859,18.8737,-0.6429,0.4314,17.7835,18.0985,17.9410,-1.0933,-0.1977,17.7835,17.9849,17.8842,-0.9349,0.0619,17.9849,18.0607,18.0228,-0.5562,0.0478,18.7113,18.9901,18.8507,-0.6757,-0.5027,12.3079,12.3160,12.3119,-0.8332,-2.0435,12.0427,12.0697,12.0562,-1.4491,-1.6282,12.0486,12.2465,12.1475,-1.6399,-0.4486,11.9941,12.0486,12.0214,-1.8029,-0.4486,11.8496,11.9491,11.8993,-1.8210,-0.4344,11.8496,12.2547,12.0522,-1.5558,0.1947,12.2160,12.3641,12.2901,-0.7282,-0.0650,11.6971,12.1313,11.9142,-1.6327,-0.0509,11.6971,12.5011,12.0991,-1.6267,0.4996,5.5469,433.4439,-46309.9000,62578.3526
3023.0000,12.2872,18.6449,0.0000,48099.0000,-48099.0000,2.2731,0.0000,7640.9739,7640.9739,109.6253,55739.9739,0.0000,-55739.9739,18.6541,13.1770,11481.5000,0.0000,11481.5000,-0.4163,2686.1120,0.0000,2686.1120,19.0901,0.0000,8795.3880,8795.3880,11.9235,11.9235,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8012,13.3211,376.7000,0.0000,376.7000,-0.0137,87.9726,0.0000,87.9726,0.6251,0.0000,288.7274,288.7274,12.1983,17.6990,0.0000,3070.0000,-3070.0000,0.1685,0.0000,505.4240,505.4240,8.2164,3575.4240,0.0000,-3575.4240,17.9809,12.5176,376.7000,0.0000,376.7000,-0.0137,88.8598,0.0000,88.8598,0.6326,0.0000,287.8402,287.8402,18.6680,11.8813,15.2746,0.6457,26149.9942,18.6236,11.7321,15.1779,0.5901,14161.8590,18.9271,11.5449,15.2360,0.6321,13274.0171,18.6449,18.6541,18.6495,-0.8460,1.8202,18.6541,18.6680,18.6611,-0.8380,1.4039,18.6680,18.7754,18.7217,-0.8185,0.4049,18.7754,18.8012,18.7883,-0.7893,0.4049,18.8012,18.8323,18.8168,-0.7349,0.3912,17.6990,18.0467,17.8729,-0.8701,-0.1415,17.6990,17.9809,17.8400,-0.5816,0.0270,17.9809,18.0466,18.0138,-0.1569,0.0133,18.6449,18.9530,18.7989,-0.6727,-0.4529,12.2508,12.2588,12.2548,-0.7370,-1.8248,11.9523,11.9770,11.9647,-1.1520,-1.4085,11.9235,12.1257,12.0246,-1.5316,-0.4095,11.8728,11.9235,11.8982,-1.5347,-0.4095,11.7321,11.8228,11.7775,-1.5184,-0.3958,11.7321,12.1790,11.9555,-1.2141,0.1370,12.3123,12.2822,12.2972,0.0388,-0.0315,11.5449,12.1553,11.8501,-0.8214,-0.0179,11.5449,12.4029,11.9739,-1.5590,0.4483,4.8275,377.2278,-38934.1000,53585.8703
3024.0000,12.1705,18.5258,0.0000,41984.6000,-41984.6000,1.9842,0.0000,6652.1696,6652.1696,95.6503,48636.7696,0.0000,-48636.7696,18.5385,13.0637,11464.6000,0.0000,11464.6000,-0.4157,2685.9306,0.0000,2685.9306,19.0789,0.0000,8778.6694,8778.6694,18.6755,14.8499,59.9000,0.0000,59.9000,-0.0033,11.5459,0.0000,11.5459,0.1680,0.0000,48.3541,48.3541,18.7035,13.2254,349.2000,0.0000,349.2000,-0.0127,81.6469,0.0000,81.6469,0.5800,0.0000,267.5531,267.5531,12.0533,17.5529,0.0000,2128.2000,-2128.2000,0.1168,0.0000,349.8832,349.8832,5.6956,2478.0832,0.0000,-2478.0832,17.7022,12.2448,349.2000,0.0000,349.2000,-0.0127,82.6587,0.0000,82.6587,0.5865,0.0000,266.5413,266.5413,18.5560,11.9873,15.2716,0.8285,33553.1951,18.6119,11.7549,15.1834,0.7783,18680.3416,18.8952,11.5897,15.2424,0.8293,17414.3537,18.5258,18.5385,18.5322,-1.4636,2.3384,18.5385,18.5560,18.5472,-1.4215,1.9227,18.5560,18.6755,18.6157,-1.3268,0.5984,18.6755,18.7035,18.6895,-1.2405,0.5951,18.7035,18.7383,18.7209,-1.2049,0.5824,17.5762,18.0178,17.7970,-0.9641,-0.1239,17.7022,17.9588,17.8305,-0.1620,-0.0071,18.8952,17.7022,18.2987,3.3908,-0.0198,18.5258,18.8952,18.7105,-1.1149,-0.6378,12.1714,12.1800,12.1757,-1.0028,-2.3468,11.9821,11.9793,11.9807,0.1456,-1.9311,11.8368,11.9709,11.9038,-1.5048,-0.6068,11.7951,11.8204,11.8077,-1.1390,-0.6035,11.7549,11.7644,11.7597,-0.2630,-0.5908,11.7549,12.0499,11.9024,-0.6892,0.1155,12.2448,12.3510,12.2979,-0.0399,-0.0013,12.2448,11.5529,11.8988,0.5404,0.0114,11.5891,12.1352,11.8621,-1.3965,0.6294,4.1497,324.2662,-31889.9000,69647.8905
3025.0000,12.1281,18.4821,1.8000,36925.8000,-36924.0000,1.7452,0.3811,5845.0841,5845.4652,84.0683,42770.8841,1.4189,-42769.4652,18.4880,13.0142,11424.5000,0.0000,11424.5000,-0.4143,2678.1849,0.0000,2678.1849,19.0417,0.0000,8746.3151,8746.3151,18.5895,14.7818,615.1000,0.0000,615.1000,-0.0338,118.6924,0.0000,118.6924,1.5291,0.0000,496.4076,496.4076,18.6184,13.1420,342.2000,0.0000,342.2000,-0.0124,80.0929,0.0000,80.0929,0.5691,0.0000,262.1071,262.1071,11.9829,17.4820,0.0000,1544.2000,-1544.2000,0.0848,0.0000,253.7017,253.7017,4.1324,1797.9017,0.0000,-1797.9017,18.2519,12.7829,342.2000,0.0000,342.2000,-0.0124,80.4523,0.0000,80.4523,0.5769,0.0000,261.7477,261.7477,18.4978,11.9481,15.2230,0.6954,28162.7114,18.5296,11.7520,15.1408,0.6476,15542.8867,18.8051,11.5904,15.1978,0.6894,14477.0724,18.4821,18.4880,18.4850,-0.6167,2.0632,18.4880,18.4978,18.4929,-0.7036,1.6489,18.4978,18.5895,18.5437,-0.9176,0.5341,18.5895,18.6184,18.6039,-1.0803,0.5003,18.6184,18.6549,18.6367,-1.0642,0.4879,17.5036,17.9566,17.7301,-0.8547,-0.1067,18.2519,17.5872,17.9196,1.0269,-0.0219,18.8051,18.2519,18.5285,2.7255,-0.0343,18.4821,18.8051,18.6436,-0.8551,-0.5546,12.1618,12.1635,12.1626,-0.2052,-2.0714,11.9401,11.9487,11.9444,-0.4862,-1.6571,11.9815,11.9236,11.9526,0.5400,-0.5423,11.7900,11.7954,11.7927,-0.2297,-0.5085,11.7520,11.7561,11.7541,-0.1155,-0.4961,11.7520,11.9829,11.8674,-0.4699,0.0985,11.9829,12.5261,12.2545,-0.5716,0.0137,12.6479,11.5105,12.0792,2.1286,0.0262,11.5866,11.9940,11.7903,-0.9150,0.5464,3.6077,281.9094,-25744.2000,58182.6705
3026.0000,12.1146,18.4630,16.7000,32390.9000,-32374.2000,1.5316,3.5366,5125.6871,5129.2237,73.7643,37516.5871,13.1634,-37503.4237,18.4660,12.9927,11444.7000,0.0000,11444.7000,-0.4150,2683.6389,0.0000,2683.6389,19.0884,0.0000,8761.0611,8761.0611,18.5309,14.7239,1706.3000,0.0000,1706.3000,-0.0938,329.5024,0.0000,329.5024,4.2479,0.0000,1376.7976,1376.7976,18.5566,13.0815,337.6000,0.0000,337.6000,-0.0122,79.0756,0.0000,79.0756,0.5621,0.0000,258.5244,258.5244,11.9392,17.4381,0.0000,1066.2000,-1066.2000,0.0585,0.0000,175.0973,175.0973,2.8531,1241.2973,0.0000,-1241.2973,18.5551,13.0800,337.6000,0.0000,337.6000,-0.0122,79.0771,0.0000,79.0771,0.5649,0.0000,258.5229,258.5229,18.4714,11.8675,15.1694,0.5732,23213.3833,18.4355,11.7400,15.0878,0.5230,12552.3814,18.7297,11.5564,15.1430,0.5603,11767.0634,18.4630,18.4660,18.4645,-0.2955,1.8186,18.4660,18.4714,18.4687,-0.3401,1.4036,18.4714,18.5309,18.5011,-0.5612,0.4922,18.5309,18.5566,18.5438,-0.7743,0.3985,18.5566,18.5912,18.5739,-0.8052,0.3862,17.5497,17.8334,17.6915,-0.5133,-0.0998,18.5551,17.7078,18.1315,2.5096,-0.0413,18.7297,18.5551,18.6424,1.3267,-0.0536,18.4630,18.7297,18.5964,-0.6181,-0.4789,12.1718,12.1708,12.1713,0.0565,-1.8267,11.9257,11.9304,11.9281,-0.2446,-1.4117,12.3402,12.0318,12.1860,2.7691,-0.5003,11.7885,11.7904,11.7895,-0.0864,-0.4066,11.7400,11.7484,11.7442,-0.1671,-0.3943,11.7400,11.9392,11.8396,-0.3835,0.0917,11.9392,12.3919,12.1656,-1.1210,0.0332,12.5772,11.9352,12.2562,2.0879,0.0455,11.5929,11.8965,11.7447,-0.5979,0.4708,3.1266,244.3170,-19614.2000,47532.8281
3027.0000,12.1404,18.4716,58.8000,28201.3000,-28142.5000,1.3358,12.4467,4465.2850,4477.7317,64.3351,32666.5850,46.3533,-32620.2317,18.4708,12.9974,11421.3000,0.0000,11421.3000,-0.4142,2677.9965,0.0000,2677.9965,19.0550,0.0000,8743.3035,8743.3035,18.4975,14.6909,2999.0000,0.0000,2999.0000,-0.1648,579.3832,0.0000,579.3832,7.4735,0.0000,2419.6168,2419.6168,18.5184,13.0441,351.8000,0.0000,351.8000,-0.0128,82.4400,0.0000,82.4400,0.5862,0.0000,269.3600,269.3600,11.8877,17.3861,0.0000,784.4000,-784.4000,0.0431,0.0000,128.7561,128.7561,2.0990,913.1561,0.0000,-913.1561,18.6492,13.1722,351.8000,0.0000,351.8000,-0.0128,82.3089,0.0000,82.3089,0.5862,0.0000,269.4911,269.4911,18.4707,11.7666,15.1186,0.4604,18647.5822,18.3120,11.7545,15.0332,0.4053,9727.9970,18.6641,11.5110,15.0876,0.4421,9285.0557,18.4716,18.4708,18.4712,0.0327,1.5958,18.4708,18.4707,18.4707,-0.0234,1.1816,18.4707,18.4975,18.4841,-0.2537,0.4604,18.4975,18.5184,18.5080,-0.4798,0.2956,18.5184,18.5491,18.5338,-0.5326,0.2829,17.7655,17.6529,17.7092,0.1656,-0.1017,18.6492,18.0439,18.3466,2.5476,-0.0587,18.6641,18.6492,18.6567,0.1244,-0.0714,18.4716,18.6641,18.5679,-0.3917,-0.4080,12.2294,12.2213,12.2254,0.6046,-1.6037,11.9742,11.9621,11.9681,0.4356,-1.1895,12.8159,12.2939,12.5549,4.4041,-0.4683,11.8030,11.7978,11.8004,0.0845,-0.3035,11.7545,11.7486,11.7515,0.0409,-0.2908,11.7545,11.8877,11.8211,-0.2717,0.0938,11.8877,12.2346,12.0611,-1.3082,0.0508,12.4229,12.2356,12.3292,0.8336,0.0635,11.6261,11.8162,11.7211,-0.3322,0.4001,2.7019,211.1297,-13803.0000,37660.6349
3028.0000,12.2041,18.4833,185.8000,27182.3000,-26996.5000,1.2943,39.2873,4310.1006,4349.3879,62.3626,31492.4006,146.5127,-31345.8879,18.4817,13.0081,11428.8000,0.0000,11428.8000,-0.4144,2679.3968,0.0000,2679.3968,19.0663,0.0000,8749.4032,8749.4032,18.4844,14.6780,4569.1000,0.0000,4569.1000,-0.2511,882.8624,0.0000,882.8624,11.3927,0.0000,3686.2376,3686.2376,18.4973,13.0234,339.8000,0.0000,339.8000,-0.0123,79.6485,0.0000,79.6485,0.5665,0.0000,260.1515,260.1515,11.8374,17.3355,0.0000,673.0000,-673.0000,0.0369,0.0000,110.4185,110.4185,1.8009,783.4185,0.0000,-783.4185,18.6422,13.1653,339.8000,0.0000,339.8000,-0.0123,79.5081,0.0000,79.5081,0.5655,0.0000,260.2919,260.2919,18.4796,11.6876,15.0836,0.4166,16873.3893,18.1938,11.7919,14.9929,0.3534,8482.2162,18.6157,11.4790,15.0474,0.3940,8273.8705,18.4833,18.4817,18.4825,0.0891,1.5492,18.4817,18.4796,18.4807,0.0721,1.1348,18.4796,18.4844,18.4820,-0.0728,0.4907,18.4844,18.4973,18.4909,-0.2541,0.2396,18.4973,18.5211,18.5092,-0.3439,0.2273,18.0215,17.5538,17.7876,0.8982,-0.1162,18.6422,18.3410,18.4916,1.7030,-0.0793,18.6157,18.6422,18.6290,-0.3822,-0.0916,18.4833,18.6157,18.5495,-0.2690,-0.3922,12.3294,12.3142,12.3218,1.1158,-1.5575,12.1278,12.0833,12.1056,1.6106,-1.1431,13.2547,12.6961,12.9754,5.0268,-0.4990,11.8249,11.8134,11.8191,0.1776,-0.2479,11.7919,11.7622,11.7771,0.2603,-0.2356,11.7919,11.8374,11.8147,-0.1249,0.1079,11.8374,12.0804,11.9589,-1.2811,0.0710,12.2409,12.3306,12.2858,-0.5719,0.0833,11.6638,11.7577,11.7108,-0.1732,0.3839,2.6017,203.3007,-10992.0000,33629.4760
3029.0000,12.3579,18.4431,593.7000,23903.2000,-23309.5000,1.1605,125.2098,3803.3041,3928.5139,55.9996,27706.5041,468.4902,-27238.0139,18.4498,12.9768,11444.5000,0.0000,11444.5000,-0.4150,2684.1252,0.0000,2684.1252,19.0897,0.0000,8760.3748,8760.3748,18.4778,14.6714,7524.9000,0.0000,7524.9000,-0.4135,1454.1199,0.0000,1454.1199,18.7669,0.0000,6070.7801,6070.7801,18.4901,13.0163,456.0000,0.0000,456.0000,-0.0165,106.8949,0.0000,106.8949,0.7605,0.0000,349.1051,349.1051,11.7782,17.2759,0.0000,697.7000,-697.7000,0.0383,0.0000,114.4081,114.4081,1.8669,812.1081,0.0000,-812.1081,18.6224,13.1459,456.0000,0.0000,456.0000,-0.0165,106.7229,0.0000,106.7229,0.7590,0.0000,349.2771,349.2771,18.4581,11.6150,15.0366,0.2990,12108.2079,17.9743,11.9154,14.9449,0.2382,5717.6869,18.6144,11.3862,15.0003,0.2842,5968.5832,18.4431,18.4498,18.4464,-0.4838,1.4003,18.4498,18.4581,18.4539,-0.3704,0.9853,18.4581,18.4778,18.4679,-0.2176,0.5266,18.4778,18.4901,18.4839,-0.1313,0.1131,18.4901,18.5115,18.5008,-0.1494,0.0965,18.1917,17.6243,17.9080,1.4050,-0.1481,18.6224,18.5110,18.5667,0.8579,-0.1098,18.6144,18.6224,18.6184,-0.1754,-0.1264,18.4431,18.6144,18.5288,-0.2986,-0.3405,12.5432,12.5074,12.5253,2.4080,-1.4090,12.4804,12.3621,12.4213,3.7623,-0.9940,14.0276,13.2222,13.6249,7.7899,-0.5353,11.9276,11.8408,11.8842,0.7376,-0.1217,11.9154,11.7565,11.8360,0.6633,-0.1052,11.9154,11.7782,11.8468,0.3404,0.1395,11.7782,11.9426,11.8604,-1.2365,0.1012,12.1117,12.2571,12.1844,-1.2715,0.1177,11.6951,11.7232,11.7092,-0.0669,0.3318,2.3284,181.9408,-4125.8000,23794.4780
3030.0000,12.4736,17.4160,5177.4000,35653.1000,-30475.7000,1.9543,1089.7624,5687.7251,6777.4874,94.9220,41340.8251,4087.6376,-37253.1874,17.5221,12.0681,11414.8000,0.0000,11414.8000,-0.4139,2708.0802,0.0000,2708.0802,19.0484,0.0000,8706.7198,8706.7198,18.1329,14.3306,7094.0000,0.0000,7094.0000,-0.3898,1376.9987,0.0000,1376.9987,17.6943,0.0000,5717.0013,5717.0013,18.2513,12.7824,342.4000,0.0000,342.4000,-0.0124,80.4999,0.0000,80.4999,0.5711,0.0000,261.9001,261.9001,11.8613,17.3596,0.0000,1209.4000,-1209.4000,0.0664,0.0000,198.4693,198.4693,3.2361,1407.8693,0.0000,-1407.8693,18.7700,13.2905,342.4000,0.0000,342.4000,-0.0124,79.9926,0.0000,79.9926,0.5700,0.0000,262.4074,262.4074,17.6558,12.4727,15.0643,0.5354,21682.1686,18.1940,11.8053,14.9997,0.5939,14253.7021,18.9200,11.2243,15.0722,0.7154,15023.5650,17.4160,17.5221,17.4690,-11.8426,2.3005,17.5221,17.6558,17.5890,-10.4862,1.8865,17.6558,18.1329,17.8944,-6.9697,0.8019,18.1329,18.2513,18.1921,-3.5698,0.4121,18.2513,18.3549,18.3031,-2.4336,0.3997,18.1383,17.8344,17.9863,0.8976,-0.1788,18.7700,18.5983,18.6842,1.3699,-0.1124,18.9200,18.7700,18.8450,2.6868,-0.1248,17.4160,18.9200,18.1680,-4.4014,-0.6309,12.6556,12.6424,12.6490,1.4450,-2.3123,12.8626,12.7837,12.8231,4.8016,-1.8983,13.0446,13.3822,13.2134,-5.0137,-0.8137,11.8503,11.8619,11.8561,-0.3873,-0.4239,11.8053,11.8221,11.8137,-0.3163,-0.4115,11.8053,11.8613,11.8333,-0.2107,0.1670,11.8613,11.8619,11.8616,-0.0337,0.1006,12.0189,12.1605,12.0897,-1.1907,0.1130,11.3951,11.8433,11.6192,-1.1330,0.6191,3.9776,310.8159,-12491.5000,50959.4356
3031.0000,12.2980,18.4878,757.9000,50263.9000,-49506.0000,2.4149,160.0019,7986.8229,8146.8248,116.6423,58250.7229,597.8981,-57652.8248,18.4019,12.9295,11435.6000,0.0000,11435.6000,-0.4147,2683.6074,0.0000,2683.6074,19.3270,0.0000,8751.9926,8751.9926,18.0785,16.3017,2868.3000,799.6000,2068.7000,-0.2001,557.1553,140.1468,697.3021,9.3093,939.7468,2311.1447,1371.3979,18.1043,12.6385,346.7000,0.0000,346.7000,-0.0126,81.6585,0.0000,81.6585,0.5801,0.0000,265.0415,265.0415,11.7931,17.2909,0.0000,2340.1000,-2340.1000,0.1285,0.0000,383.7800,383.7800,6.2618,2723.8800,0.0000,-2723.8800,18.6659,13.1885,346.7000,0.0000,346.7000,-0.0126,81.0993,0.0000,81.0993,0.5761,0.0000,265.6007,265.6007,18.3096,11.9902,15.1499,0.9361,37911.1360,18.1412,11.9793,15.0602,0.8215,19715.2369,18.0914,12.1195,15.1054,0.7961,16718.8410,18.4878,18.4019,18.4449,11.7282,2.8287,18.4019,18.3096,18.3557,9.2057,2.4140,18.3096,18.0785,18.1941,3.5691,0.8586,18.0785,18.1043,18.0914,-1.2626,0.6585,18.1043,18.1598,18.1321,-2.1115,0.6459,17.7110,18.0754,17.8932,-1.1719,-0.1836,18.6659,18.6896,18.6778,-0.1247,-0.0551,18.0914,18.6659,18.3786,-5.6759,-0.0677,18.4878,18.0914,18.2896,1.4195,-0.7936,12.5169,12.5281,12.5225,-1.5741,-2.8402,12.3831,12.4463,12.4147,-4.9765,-2.4255,12.9251,13.0854,13.0052,-2.5599,-0.8701,11.9333,11.9166,11.9250,0.7834,-0.6700,11.9793,11.9198,11.9496,1.5914,-0.6574,11.9793,11.7931,11.8862,0.5902,0.1721,11.7931,11.8849,11.8390,-0.3206,0.0437,12.1763,12.0747,12.1255,0.3847,0.0562,12.1163,11.4622,11.7893,2.0039,0.7821,5.0299,393.0472,-37648.4000,74345.2139
3032.0000,12.2541,18.3165,1680.9000,62772.2000,-61091.3000,3.0540,355.1233,9964.5148,10319.6381,147.4590,72736.7148,1325.7767,-71410.9381,18.3292,12.8587,15157.3000,0.0000,15157.3000,-0.5496,3560.1499,0.0000,3560.1499,25.3100,0.0000,11597.1501,11597.1501,11.9862,17.6125,4.6000,3385.6000,-3381.0000,0.1801,0.9784,539.8425,540.8209,8.9551,3925.4425,3.6216,-3921.8209,18.0606,12.5957,343.3000,0.0000,343.3000,-0.0124,80.9013,0.0000,80.9013,0.5756,0.0000,262.3987,262.3987,11.7777,17.2754,0.0000,2895.7000,-2895.7000,0.1590,0.0000,474.8317,474.8317,7.7483,3370.5317,0.0000,-3370.5317,19.0930,13.6069,343.3000,0.0000,343.3000,-0.0124,79.8917,0.0000,79.8917,0.5712,0.0000,263.4083,263.4083,18.3332,11.9746,15.1539,0.8534,34563.0023,18.1010,12.0160,15.0585,0.7350,17640.2319,18.2828,11.9343,15.1086,0.7668,16103.6167,18.3165,18.3292,18.3229,-1.5199,2.4292,18.3292,18.3332,18.3312,-0.3438,1.8796,18.3332,18.2192,18.2762,0.9433,0.4703,18.0511,18.0606,18.0559,-0.4768,0.6504,18.0606,18.0811,18.0708,-0.7870,0.6380,17.2754,18.2126,17.7440,-1.8482,-0.1136,17.2754,19.0930,18.1842,-6.0046,0.0453,19.0930,18.2966,18.6948,3.7674,0.0329,18.3165,18.2821,18.2993,0.0694,-0.6248,12.3722,12.3870,12.3796,-1.7720,-2.4359,12.1896,12.2305,12.2100,-2.5179,-1.8862,11.9862,12.8248,12.4055,-7.2850,-0.4769,12.0035,11.9862,11.9948,0.7957,-0.6571,12.0160,11.9921,12.0040,0.6094,-0.6446,12.0160,11.8250,11.9205,0.3656,0.1070,12.5336,11.6805,12.1071,3.1871,-0.0520,11.9343,12.1956,12.0649,-0.7789,-0.0395,11.9343,11.7303,11.8323,0.4716,0.6181,6.7216,525.2372,-51524.1000,68306.8510
