Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3033.0000,12.1941,18.4851,435.4000,75557.3000,-75121.9000,3.5934,92.0808,11977.8690,12069.9498,173.2517,87535.1690,343.3192,-87191.8498,18.4716,12.9982,18904.1000,0.0000,18904.1000,-0.6855,4432.4713,0.0000,4432.4713,31.5976,0.0000,14471.6287,14471.6287,12.1481,17.8073,0.0000,13202.6000,-13202.6000,0.7015,0.0000,2109.4711,2109.4711,33.9545,15312.0711,0.0000,-15312.0711,17.9562,12.4934,338.7000,0.0000,338.7000,-0.0123,79.9205,0.0000,79.9205,0.5682,0.0000,258.7795,258.7795,12.0291,17.5285,0.0000,3826.5000,-3826.5000,0.2100,0.0000,628.9445,628.9445,10.2389,4455.4445,0.0000,-4455.4445,17.9636,12.5001,338.7000,0.0000,338.7000,-0.0123,79.9131,0.0000,79.9131,0.5604,0.0000,258.7869,258.7869,18.4542,12.0000,15.2271,1.1663,47235.0494,17.9761,12.2305,15.1033,0.9344,22425.9668,18.2526,12.0726,15.1626,1.0051,21106.3699,18.4851,18.4716,18.4784,1.8287,2.8637,18.4716,18.4542,18.4629,1.5419,2.1782,18.4542,18.2627,18.3585,0.9454,0.2808,17.9375,17.9562,17.9468,-1.3637,0.9823,17.9562,17.9787,17.9674,-1.2957,0.9700,17.5285,17.9164,17.7225,-0.3078,-0.0420,17.5285,17.9636,17.7461,-5.3348,0.1681,17.9636,18.2723,18.1180,-7.0087,0.1558,18.4851,18.2484,18.3667,0.7658,-0.7297,12.2998,12.3065,12.3031,-0.9708,-2.8681,12.0558,12.0804,12.0681,-1.7607,-2.1826,12.1481,12.4269,12.2875,-1.4718,-0.2851,12.1761,12.1481,12.1621,1.9704,-0.9867,12.2305,12.1721,12.2013,2.3328,-0.9744,12.2305,11.6798,11.9552,0.3709,0.0376,12.0991,12.1053,12.1022,-0.1065,-0.1724,12.0726,12.0684,12.0705,0.0194,-0.1602,12.0726,11.7494,11.9110,0.9022,0.7253,8.9173,696.8134,-72569.5000,90767.3861
3034.0000,12.2204,18.5533,166.1000,80036.8000,-79870.7000,3.7911,35.1120,12695.4869,12730.5989,182.6747,92732.2869,130.9880,-92601.2989,18.5475,13.0725,22623.3000,0.0000,22623.3000,-0.8204,5299.6158,0.0000,5299.6158,37.7413,0.0000,17323.6842,17323.6842,12.2510,17.9112,0.0000,15453.3000,-15453.3000,0.8211,0.0000,2472.3070,2472.3070,39.7659,17925.6070,0.0000,-17925.6070,17.9873,12.5239,350.2000,0.0000,350.2000,-0.0127,82.6022,0.0000,82.6022,0.5883,0.0000,267.5978,267.5978,12.0316,17.5311,0.0000,4977.8000,-4977.8000,0.2732,0.0000,818.1976,818.1976,13.3208,5795.9976,0.0000,-5795.9976,17.6523,12.1959,350.2000,0.0000,350.2000,-0.0127,82.9471,0.0000,82.9471,0.5883,0.0000,267.2529,267.2529,18.5373,12.0068,15.2721,1.2562,50876.1828,17.9772,12.2831,15.1301,0.9858,23658.5907,18.2093,12.1700,15.1897,1.0455,21956.1547,18.5533,18.5475,18.5504,0.8214,3.0496,18.5475,18.5373,18.5424,0.9111,2.2293,18.5373,18.3197,18.4285,0.7970,0.2094,17.9942,17.9873,17.9908,0.4823,1.0305,17.9873,17.9839,17.9856,0.1717,1.0178,17.5311,17.8613,17.6962,-0.3648,-0.0594,17.5311,17.6523,17.5917,-1.9110,0.2138,17.6523,17.8124,17.7323,-4.7015,0.2011,18.5533,18.3169,18.4351,0.7774,-0.7415,12.3174,12.3164,12.3169,0.1181,-3.0525,12.0344,12.0399,12.0372,-0.4211,-2.2322,12.2510,12.2974,12.2742,-0.2087,-0.2123,12.2662,12.2510,12.2586,1.1170,-1.0334,12.2831,12.2630,12.2731,0.8183,-1.0207,12.2831,11.7304,12.0067,0.5747,0.0565,12.1181,12.1101,12.1141,0.0958,-0.2167,12.1700,12.1133,12.1416,0.8107,-0.2040,12.1700,11.8236,11.9968,0.9875,0.7386,9.6639,755.1532,-76978.1000,96490.9282
3035.0000,12.2462,18.5959,52.6000,83154.9000,-83102.3000,3.9326,11.1143,13197.7494,13208.8637,189.5050,96352.6494,41.4857,-96311.1637,18.5926,13.1167,22616.9000,0.0000,22616.9000,-0.8201,5295.2111,0.0000,5295.2111,37.6921,0.0000,17321.6889,17321.6889,12.2599,17.9202,0.0000,9469.8000,-9469.8000,0.5032,0.0000,1515.2046,1515.2046,24.3777,10985.0046,0.0000,-10985.0046,18.1204,12.6542,411.3000,0.0000,411.3000,-0.0149,96.8545,0.0000,96.8545,0.6907,0.0000,314.4455,314.4455,12.0339,17.5334,0.0000,6387.2000,-6387.2000,0.3506,0.0000,1049.8835,1049.8835,17.0924,7437.0835,0.0000,-7437.0835,17.5718,12.1171,411.3000,0.0000,411.3000,-0.0149,97.5173,0.0000,97.5173,0.6939,0.0000,313.7827,313.7827,18.5869,11.9903,15.2886,1.2365,50076.8244,18.0358,12.2446,15.1402,0.9769,23446.6983,18.2615,12.1372,15.1993,1.0331,21696.0863,18.5959,18.5926,18.5942,0.4816,3.1751,18.5926,18.5869,18.5897,0.5235,2.3550,18.5869,18.4418,18.5144,0.9884,0.3868,18.1469,18.1204,18.1337,1.6768,0.8900,18.1204,18.0921,18.1063,1.4084,0.8751,17.5334,17.7533,17.6434,-0.6852,-0.1746,17.5334,17.5718,17.5526,-0.5193,0.1760,17.5718,17.6383,17.6050,-1.5842,0.1611,18.5959,18.3940,18.4950,0.6747,-0.7574,12.3160,12.3162,12.3161,-0.0579,-3.1783,12.0373,12.0375,12.0374,-0.0449,-2.3582,12.2599,12.2744,12.2671,-0.1328,-0.3900,12.2598,12.2599,12.2598,-0.0329,-0.8932,12.2446,12.2531,12.2488,-0.3400,-0.8783,12.2446,11.9395,12.0921,0.9819,0.1714,12.1392,12.1242,12.1317,0.1646,-0.1792,12.1372,12.1412,12.1392,-0.0776,-0.1643,12.1372,11.9516,12.0444,0.5265,0.7542,9.4659,739.6768,-75519.8000,95219.6090
3036.0000,12.2653,18.6037,142.0000,85386.0000,-85244.0000,4.0427,29.9946,13557.6516,13587.6462,194.8538,98943.6516,112.0054,-98831.6462,18.6031,13.1270,22626.9000,0.0000,22626.9000,-0.8205,5296.8765,0.0000,5296.8765,37.6859,0.0000,17330.0235,17330.0235,12.2443,17.9045,0.0000,5592.2000,-5592.2000,0.2971,0.0000,894.5965,894.5965,14.3962,6486.7965,0.0000,-6486.7965,18.2661,12.7969,420.7000,0.0000,420.7000,-0.0153,98.8906,0.0000,98.8906,0.7052,0.0000,321.8094,321.8094,12.1021,17.6021,0.0000,7951.1000,-7951.1000,0.4365,0.0000,1307.7996,1307.7996,21.2775,9258.8996,0.0000,-9258.8996,17.5701,12.1155,420.7000,0.0000,420.7000,-0.0153,99.7481,0.0000,99.7481,0.7105,0.0000,320.9519,320.9519,18.6017,12.0001,15.3009,1.2339,49973.5716,18.0794,12.2199,15.1496,0.9857,23656.4001,18.3229,12.0968,15.2099,1.0473,21994.2824,18.6037,18.6031,18.6034,0.0623,3.2776,18.6031,18.6017,18.6024,0.1051,2.4571,18.6017,18.5327,18.5672,0.5900,0.4945,18.2969,18.2661,18.2815,1.7363,0.7916,18.2661,18.2287,18.2474,1.6554,0.7764,17.6021,17.6505,17.6263,-0.2532,-0.2703,17.6021,17.5701,17.5861,0.3565,0.1661,17.5701,17.5858,17.5780,-0.3745,0.1509,18.6037,18.4683,18.5360,0.4472,-0.7650,12.3204,12.3202,12.3203,0.0032,-3.2801,12.0534,12.0513,12.0523,0.1325,-2.4596,12.2443,12.2638,12.2541,-0.2054,-0.4970,12.2404,12.2443,12.2423,-0.2588,-0.7941,12.2199,12.2295,12.2247,-0.3398,-0.7789,12.2199,12.0840,12.1519,0.6744,0.2679,12.1266,12.1309,12.1287,-0.0834,-0.1686,12.0968,12.1277,12.1122,-0.3727,-0.1533,12.0968,12.0290,12.0629,0.1758,0.7626,9.4461,738.1301,-75319.0000,95624.2540
3037.0000,12.2845,18.6133,228.5000,89902.6000,-89674.1000,4.2606,48.2502,14280.9742,14329.2244,205.3939,104183.5742,180.2498,-104003.3244,18.6127,13.1364,22627.0000,0.0000,22627.0000,-0.8205,5296.2775,0.0000,5296.2775,37.6807,0.0000,17330.7225,17330.7225,12.2778,17.9382,0.0000,10329.8000,-10329.8000,0.5489,0.0000,1653.1857,1653.1857,26.5909,11982.9857,0.0000,-11982.9857,18.2132,12.7451,518.3000,0.0000,518.3000,-0.0188,121.9118,0.0000,121.9118,0.8671,0.0000,396.3882,396.3882,12.1454,17.6457,0.0000,10147.9000,-10147.9000,0.5570,0.0000,1669.8256,1669.8256,27.1570,11817.7256,0.0000,-11817.7256,17.6184,12.1627,518.3000,0.0000,518.3000,-0.0188,122.8148,0.0000,122.8148,0.8754,0.0000,395.4852,395.4852,18.6118,12.0823,15.3471,1.4017,56770.6581,18.0787,12.2934,15.1861,1.1178,26826.9336,18.3012,12.1925,15.2468,1.1803,24785.5282,18.6133,18.6127,18.6130,0.0690,3.4601,18.6127,18.6118,18.6123,0.0714,2.6396,18.6118,18.5719,18.5918,0.2496,0.3854,18.1996,18.2132,18.2064,-0.9536,0.9343,18.2132,18.2205,18.2169,-0.4163,0.9155,17.6457,17.6260,17.6358,0.0669,-0.2868,17.6457,17.6184,17.6320,0.5065,0.2703,17.6184,17.6073,17.6128,0.3732,0.2515,18.6133,18.5192,18.5662,0.3175,-0.8005,12.3463,12.3446,12.3455,0.2565,-3.4588,12.1078,12.1006,12.1042,0.5782,-2.6383,12.2778,12.2572,12.2675,0.1137,-0.3841,12.2844,12.2778,12.2811,0.4196,-0.9330,12.2934,12.2749,12.2842,0.6703,-0.9142,12.2934,12.1479,12.2206,0.7814,0.2881,12.1539,12.1427,12.1483,0.1879,-0.2690,12.1925,12.1532,12.1728,0.6835,-0.2502,12.1925,12.0249,12.1087,0.5045,0.8018,10.6217,829.9984,-86488.2000,108383.1199
3038.0000,12.3255,18.6425,352.7000,96268.7000,-95916.0000,4.5679,74.4245,15306.3581,15380.7826,220.2498,111575.0581,278.2755,-111296.7826,18.6407,13.1638,22627.0000,0.0000,22627.0000,-0.8205,5294.4801,0.0000,5294.4801,37.6758,0.0000,17332.5199,17332.5199,12.3579,18.0191,0.0000,12795.4000,-12795.4000,0.6799,0.0000,2049.8868,2049.8868,32.9418,14845.2868,0.0000,-14845.2868,18.2128,12.7447,423.6000,0.0000,423.6000,-0.0154,99.6375,0.0000,99.6375,0.7092,0.0000,323.9625,323.9625,12.2195,17.7204,0.0000,12837.0000,-12837.0000,0.7047,0.0000,2113.8343,2113.8343,34.3541,14950.8343,0.0000,-14950.8343,17.6875,12.2304,423.6000,0.0000,423.6000,-0.0154,100.2882,0.0000,100.2882,0.7150,0.0000,323.3118,323.3118,18.6381,12.1658,15.4019,1.5722,63673.2884,18.0660,12.3925,15.2293,1.2403,29767.8038,18.2997,12.2862,15.2929,1.3147,27607.6681,18.6425,18.6407,18.6416,0.2969,3.7186,18.6407,18.6381,18.6394,0.2795,2.8981,18.6381,18.5943,18.6162,0.2463,0.3474,18.2137,18.2128,18.2132,0.0343,1.0273,18.2128,18.2138,18.2133,-0.0907,1.0119,17.7204,17.6367,17.6786,0.4682,-0.3484,17.7204,17.6875,17.7040,0.8207,0.3563,17.6875,17.6716,17.6796,0.7577,0.3409,18.6425,18.5518,18.5971,0.3252,-0.8494,12.3891,12.3863,12.3877,0.4615,-3.7134,12.1781,12.1693,12.1737,0.7911,-2.8929,12.3579,12.2702,12.3140,0.5145,-0.3423,12.3712,12.3579,12.3645,0.9596,-1.0222,12.3925,12.3655,12.3790,1.0970,-1.0068,12.3925,12.2328,12.3126,1.0627,0.3535,12.2413,12.2062,12.2238,0.8631,-0.3512,12.2862,12.2418,12.2640,1.0521,-0.3358,12.2862,12.0610,12.1736,0.7353,0.8545,11.7895,921.2499,-98074.2000,121048.7603
3039.0000,12.3864,18.6901,508.4000,102526.2000,-102017.8000,4.8717,107.1685,16323.7249,16430.8934,234.9762,118849.9249,401.2315,-118448.6934,18.6873,13.2094,22623.9000,0.0000,22623.9000,-0.8204,5290.7643,0.0000,5290.7643,37.6565,0.0000,17333.1357,17333.1357,12.4526,18.1148,0.0000,18351.2000,-18351.2000,0.9751,0.0000,2943.5525,2943.5525,47.2591,21294.7525,0.0000,-21294.7525,18.2072,12.7392,341.7000,0.0000,341.7000,-0.0124,80.3788,0.0000,80.3788,0.5720,0.0000,261.3212,261.3212,12.3230,17.8247,0.0000,15589.4000,-15589.4000,0.8558,0.0000,2569.6688,2569.6688,41.7214,18159.0688,0.0000,-18159.0688,17.7895,12.3302,341.7000,0.0000,341.7000,-0.0124,80.7955,0.0000,80.7955,0.5762,0.0000,260.9045,260.9045,18.6832,12.2617,15.4724,1.7910,72536.9756,18.0823,12.4859,15.2841,1.4048,33715.8074,18.3047,12.3945,15.3496,1.4836,31155.4108,18.6901,18.6873,18.6887,0.5207,3.9724,18.6873,18.6832,18.6852,0.5052,3.1520,18.6832,18.6048,18.6440,0.2876,0.2233,18.2061,18.2072,18.2067,-0.1269,1.1984,18.2072,18.2085,18.2078,-0.1139,1.1860,17.8247,17.6845,17.7546,0.8699,-0.3760,17.8247,17.7895,17.8071,1.1965,0.4798,17.7895,17.7718,17.7806,1.1717,0.4674,18.6901,18.5816,18.6359,0.4197,-0.8993,12.4513,12.4476,12.4494,0.6976,-3.9625,12.2633,12.2534,12.2584,0.9738,-3.1421,12.4526,12.2856,12.3691,0.6165,-0.2134,12.4656,12.4526,12.4591,1.0931,-1.1885,12.4859,12.4627,12.4743,1.1023,-1.1761,12.4859,12.3324,12.4091,1.1168,0.3859,12.3541,12.3154,12.3348,1.2918,-0.4699,12.3945,12.3548,12.3746,1.2876,-0.4575,12.3945,12.1200,12.2573,0.9622,0.9093,13.2852,1038.1228,-112651.1000,137408.1937
3040.0000,12.4814,18.6279,1978.7000,102176.9000,-100198.2000,4.9317,416.4311,16303.1020,16719.5330,238.1452,118480.0020,1562.2689,-116917.7330,18.6317,13.1550,22619.6000,0.0000,22619.6000,-0.8202,5293.3292,0.0000,5293.3292,37.6258,0.0000,17326.2708,17326.2708,12.5353,18.1984,0.0000,24268.0000,-24268.0000,1.2894,0.0000,3896.8073,3896.8073,62.5181,28164.8073,0.0000,-28164.8073,18.2079,12.7399,347.4000,0.0000,347.4000,-0.0126,81.7190,0.0000,81.7190,0.5816,0.0000,265.6810,265.6810,12.4246,17.9271,0.0000,18527.5000,-18527.5000,1.0170,0.0000,3057.0464,3057.0464,49.5870,21584.5464,0.0000,-21584.5464,17.8989,12.4374,347.4000,0.0000,347.4000,-0.0126,82.0315,0.0000,82.0315,0.5850,0.0000,265.3685,265.3685,18.6364,12.4117,15.5240,1.8949,76741.4255,18.1044,12.5609,15.3326,1.5187,36449.8630,18.3334,12.4695,15.4014,1.6065,33736.6454,18.6279,18.6317,18.6298,-0.7586,4.0440,18.6317,18.6364,18.6340,-0.6654,3.2238,18.6364,18.6532,18.6448,-0.0381,0.0274,18.2078,18.2079,18.2079,-0.0335,1.3169,18.2079,18.2081,18.2080,-0.0460,1.3043,17.9271,17.7668,17.8470,1.0664,-0.4005,17.9271,17.8989,17.9130,1.2306,0.6166,17.8989,17.8839,17.8914,1.2892,0.6040,18.6279,18.6392,18.6336,-0.0758,-0.8877,12.5492,12.5433,12.5463,1.1205,-4.0282,12.4110,12.3943,12.4026,1.6935,-3.2079,12.5353,12.2169,12.3761,0.0370,-0.0116,12.5455,12.5353,12.5404,0.9336,-1.3010,12.5609,12.5436,12.5522,0.8926,-1.2884,12.5609,12.4322,12.4965,1.0068,0.4163,12.4462,12.4194,12.4328,1.1354,-0.6007,12.4695,12.4463,12.4579,0.9573,-0.5881,12.4695,12.2053,12.3374,0.9192,0.9035,14.3587,1122.0084,-119679.3000,146927.9339
3041.0000,12.5419,18.4515,3665.9000,87688.3000,-84022.4000,4.3348,770.7246,14010.5714,14781.2960,209.6670,101698.8714,2895.1754,-98803.6960,18.4636,12.9903,18900.2000,0.0000,18900.2000,-0.6854,4431.9947,0.0000,4431.9947,31.4624,0.0000,14468.2053,14468.2053,12.5473,18.2105,0.0000,19968.7000,-19968.7000,1.0610,0.0000,3206.9560,3206.9560,51.4582,23175.6560,0.0000,-23175.6560,18.2104,12.7423,342.9000,0.0000,342.9000,-0.0124,80.6580,0.0000,80.6580,0.5741,0.0000,262.2420,262.2420,12.4796,17.9825,0.0000,21506.4000,-21506.4000,1.1806,0.0000,3550.5168,3550.5168,57.5629,25056.9168,0.0000,-25056.9168,17.9671,12.5041,342.9000,0.0000,342.9000,-0.0124,80.9006,0.0000,80.9006,0.5765,0.0000,261.9994,261.9994,18.4827,12.5158,15.4993,1.6667,67501.7341,18.0967,12.5589,15.3278,1.3922,33412.2521,18.3473,12.4497,15.3985,1.4826,31135.2952,18.4515,18.4636,18.4575,-2.1265,3.6039,18.4636,18.4799,18.4717,-2.0065,2.9186,18.2105,19.0457,18.6281,-0.2491,-0.0145,18.2105,18.2104,18.2104,-0.0166,1.0465,18.2104,18.2102,18.2103,-0.0201,1.0341,17.9825,17.8753,17.9289,0.9410,-0.5302,17.9825,17.9671,17.9748,0.6976,0.6504,17.9671,17.9580,17.9625,0.8106,0.6379,18.4515,18.6871,18.5693,-0.8229,-0.7308,12.5956,12.5924,12.5940,0.5287,-3.5827,12.5158,12.5023,12.5091,1.2363,-2.8973,12.5158,12.2662,12.3910,0.1320,0.0357,12.5598,12.5571,12.5585,0.1704,-1.0253,12.5589,12.5576,12.5582,0.0245,-1.0128,12.5589,12.5149,12.5369,0.4393,0.5515,12.4530,12.4486,12.4508,0.1701,-0.6291,12.4497,12.4520,12.4508,-0.1330,-0.6167,12.4497,12.3015,12.3756,0.4133,0.7521,13.0592,1020.4671,-105911.5000,132049.2814
3042.0000,12.4888,18.5432,2172.9000,77777.2000,-75604.3000,3.7887,457.2444,12412.0343,12869.2786,183.1914,90189.2343,1715.6556,-88473.5786,18.5368,13.0621,11438.8000,0.0000,11438.8000,-0.4148,2679.9417,0.0000,2679.9417,19.0849,0.0000,8758.8583,8758.8583,12.5335,18.1965,0.0000,13310.0000,-13310.0000,0.7072,0.0000,2137.1876,2137.1876,34.3006,15447.1876,0.0000,-15447.1876,18.2442,12.7755,338.2000,0.0000,338.2000,-0.0123,79.5193,0.0000,79.5193,0.5662,0.0000,258.6807,258.6807,12.4917,17.9947,0.0000,22800.6000,-22800.6000,1.2516,0.0000,3764.6345,3764.6345,61.0287,26565.2345,0.0000,-26565.2345,17.9903,12.5269,338.2000,0.0000,338.2000,-0.0123,79.7687,0.0000,79.7687,0.5681,0.0000,258.4313,258.4313,18.5304,12.4188,15.4746,1.5448,62564.2173,18.1082,12.5058,15.3070,1.2745,30587.5751,18.2888,12.4518,15.3703,1.3278,27884.6267,18.5432,18.5368,18.5400,0.9476,3.1587,18.5368,18.5304,18.5336,0.6992,2.7439,18.5304,18.6866,18.6085,-0.2843,0.0898,18.2518,18.2442,18.2480,0.4056,0.7971,18.2442,18.2366,18.2404,0.3164,0.7848,17.9947,17.9485,17.9716,0.4677,-0.6307,17.9947,17.9903,17.9925,0.1661,0.6209,17.9903,17.9870,17.9887,0.2673,0.6086,18.5432,18.5805,18.5618,-0.1379,-0.6300,12.5119,12.5183,12.5151,-1.0002,-3.1353,12.4158,12.4280,12.4219,-1.0993,-2.7205,12.5335,12.2984,12.4159,0.2533,-0.0664,12.5271,12.5335,12.5303,-0.3879,-0.7736,12.5058,12.5231,12.5144,-0.5761,-0.7613,12.5058,12.5268,12.5163,-0.2961,0.6542,12.4535,12.4532,12.4533,-0.0174,-0.5974,12.4518,12.4520,12.4519,-0.0351,-0.5852,12.4518,12.3473,12.3996,0.2417,0.6534,11.4251,892.7736,-99599.7000,121036.4191
3043.0000,12.4785,18.3577,3063.5000,68637.1000,-65573.6000,3.4031,644.7664,10950.8512,11595.6176,164.6316,79587.9512,2418.7336,-77169.2176,18.3731,12.9017,11410.6000,0.0000,11410.6000,-0.4138,2678.6830,0.0000,2678.6830,19.0190,0.0000,8731.9170,8731.9170,12.4836,18.1461,0.0000,3377.6000,-3377.6000,0.1795,0.0000,541.9889,541.9889,8.7038,3919.5889,0.0000,-3919.5889,18.3876,12.9158,350.8000,0.0000,350.8000,-0.0127,82.3371,0.0000,82.3371,0.5870,0.0000,268.4629,268.4629,12.4355,17.9380,0.0000,20300.3000,-20300.3000,1.1143,0.0000,3349.9214,3349.9214,54.3367,23650.2214,0.0000,-23650.2214,17.9554,12.4926,350.8000,0.0000,350.8000,-0.0127,82.7764,0.0000,82.7764,0.5891,0.0000,268.0236,268.0236,18.3914,12.4054,15.3984,1.2136,49150.2770,18.1181,12.3885,15.2533,1.0455,25091.0363,18.3430,12.2888,15.3159,1.1047,23198.5220,18.3577,18.3731,18.3654,-2.1547,2.8500,18.3731,18.3914,18.3823,-1.8743,2.4363,18.3914,18.6186,18.5050,-1.2968,0.3074,18.4444,18.3876,18.4160,1.9797,0.4869,18.3876,18.3352,18.3614,1.4117,0.4742,17.9380,17.9624,17.9502,-0.3052,-0.6612,17.9380,17.9554,17.9467,-0.6003,0.4531,17.9554,17.9614,17.9584,-0.4129,0.4404,18.3577,18.6469,18.5023,-0.7665,-0.5531,12.4808,12.4838,12.4823,-0.4433,-2.8320,12.4063,12.4088,12.4076,-0.2210,-2.4182,12.4836,12.4128,12.4482,0.3415,-0.2893,12.4628,12.4836,12.4732,-0.7369,-0.4688,12.3885,12.4501,12.4193,-1.1956,-0.4561,12.3885,12.4699,12.4292,-1.0992,0.6793,12.3473,12.3818,12.3646,-1.1192,-0.4350,12.2888,12.3429,12.3158,-1.6895,-0.4223,12.2888,12.4520,12.3704,-0.4003,0.5711,9.3329,729.2890,-77139.3000,97439.8354
3044.0000,12.6067,17.3501,7476.4000,44085.4000,-36609.0000,2.4723,1570.1339,7054.2023,8624.3362,120.2363,51139.6023,5906.2661,-45233.3362,17.4631,12.0104,11440.5000,0.0000,11440.5000,-0.4149,2716.1886,0.0000,2716.1886,19.1111,0.0000,8724.3114,8724.3114,12.4554,18.1176,0.0000,793.2000,-793.2000,0.0421,0.0000,127.2347,127.2347,2.0436,920.4347,0.0000,-920.4347,18.5196,13.0452,340.9000,0.0000,340.9000,-0.0124,79.8846,0.0000,79.8846,0.5694,0.0000,261.0154,261.0154,12.3196,17.8212,0.0000,17227.3000,-17227.3000,0.9457,0.0000,2839.5537,2839.5537,46.1099,20066.8537,0.0000,-20066.8537,17.8683,12.4074,340.9000,0.0000,340.9000,-0.0124,80.5273,0.0000,80.5273,0.5727,0.0000,260.3727,260.3727,17.6079,12.9062,15.2570,0.6763,27388.3253,18.0599,12.2820,15.1710,0.7479,17950.6198,18.5272,11.9585,15.2429,0.8503,17856.4936,17.3501,17.4631,17.4066,-11.6182,2.1205,17.4631,17.6079,17.5355,-10.2662,1.7057,17.6079,18.7401,18.1740,-4.0421,0.1954,18.6297,18.5196,18.5746,1.8667,0.2375,18.5196,18.4206,18.4701,1.2644,0.2252,17.8212,17.9200,17.8706,-1.0086,-0.5803,17.8212,17.8683,17.8448,-1.2781,0.3653,17.8683,17.8876,17.8780,-1.0184,0.3530,17.3501,19.1689,18.2595,-2.9775,-0.3518,12.6187,12.6036,12.6112,1.5076,-2.1045,12.8575,12.7681,12.8128,4.8430,-1.6896,12.4554,12.4480,12.4517,-0.0058,-0.1794,12.4321,12.4554,12.4438,-0.4027,-0.2215,12.2820,12.3959,12.3390,-1.0172,-0.2091,12.2820,12.3841,12.3331,-1.2075,0.5963,12.1114,12.2094,12.1604,-2.5115,-0.3493,11.9585,12.1006,12.0295,-3.5026,-0.3369,11.9585,12.6239,12.2912,-1.0028,0.3679,6.8832,537.8609,-42507.2000,63195.4387
3045.0000,12.5676,17.8302,4658.0000,42855.3000,-38197.3000,2.2676,978.8806,6851.2867,7830.1673,110.0606,49706.5867,3679.1194,-46027.4673,17.7792,12.3201,11437.2000,0.0000,11437.2000,-0.4147,2704.6885,0.0000,2704.6885,19.3455,0.0000,8732.5115,8732.5115,12.4103,18.0721,0.0000,939.0000,-939.0000,0.0499,0.0000,150.5341,150.5341,2.4190,1089.5341,0.0000,-1089.5341,18.4236,12.9511,454.5000,0.0000,454.5000,-0.0165,106.6298,0.0000,106.6298,0.7577,0.0000,347.8702,347.8702,12.2447,17.7458,0.0000,14876.2000,-14876.2000,0.8166,0.0000,2450.2260,2450.2260,39.8146,17326.4260,0.0000,-17326.4260,17.7877,12.3284,454.5000,0.0000,454.5000,-0.0165,107.4696,0.0000,107.4696,0.7645,0.0000,347.0304,347.0304,17.7370,12.6642,15.2006,0.6489,26281.1384,18.0326,12.2166,15.1246,0.6696,16069.7459,18.1803,12.1822,15.1813,0.6905,14501.5191,17.8302,17.7792,17.8047,4.7563,1.9405,17.7792,17.7370,17.7581,2.6389,1.5257,17.7370,18.3033,18.0201,-1.9045,0.1825,18.2536,18.4236,18.3386,-2.8960,0.2324,18.4236,18.4548,18.4392,-0.4207,0.2159,17.7458,17.8504,17.7981,-0.9228,-0.5004,17.7458,17.7877,17.7667,-0.9892,0.3162,17.7877,17.8100,17.7988,-1.0025,0.2997,17.8302,18.5196,18.1749,-1.0687,-0.3271,12.6026,12.6038,12.6032,-0.1443,-1.9273,12.6421,12.6800,12.6611,-1.8792,-1.5126,12.4103,12.4671,12.4387,-0.2044,-0.1694,12.3675,12.4103,12.3889,-0.7097,-0.2193,12.2166,12.3201,12.2684,-0.8997,-0.2028,12.2166,12.3057,12.2612,-0.9151,0.5136,12.1259,12.1414,12.1336,-0.3709,-0.3030,12.1822,12.1142,12.1482,1.3844,-0.2866,12.1822,12.3627,12.2725,-0.2739,0.3403,6.2320,486.9783,-41666.3000,56852.4034
3046.0000,12.5263,17.3828,5389.1000,34634.7000,-29245.6000,1.9171,1133.3118,5531.8660,6665.1779,93.2051,40166.5660,4255.7882,-35910.7779,17.4427,11.9907,11412.3000,0.0000,11412.3000,-0.4138,2710.1885,0.0000,2710.1885,19.2192,0.0000,8702.1115,8702.1115,12.3477,18.0089,0.0000,1176.4000,-1176.4000,0.0625,0.0000,188.4406,188.4406,3.0301,1364.8406,0.0000,-1364.8406,18.2606,12.7915,343.3000,0.0000,343.3000,-0.0124,80.7023,0.0000,80.7023,0.5731,0.0000,262.5977,262.5977,12.1998,17.7005,0.0000,11161.0000,-11161.0000,0.6127,0.0000,1837.4984,1837.4984,29.8702,12998.4984,0.0000,-12998.4984,17.7358,12.2777,343.3000,0.0000,343.3000,-0.0124,81.2281,0.0000,81.2281,0.5781,0.0000,262.0719,262.0719,17.5100,12.7542,15.1321,0.4877,19751.7213,17.9989,12.1487,15.0738,0.5399,12958.2739,18.2753,11.9854,15.1303,0.5805,12190.7990,17.3828,17.4427,17.4128,-4.7778,1.6382,17.4427,17.5100,17.4764,-3.4477,1.2243,17.5100,18.2188,17.8644,-1.9266,0.1475,18.1564,18.2606,18.2085,-1.6181,0.2100,18.2606,18.3848,18.3227,-1.4538,0.1976,17.7005,17.7964,17.7485,-0.6465,-0.3767,17.7005,17.7358,17.7182,-0.6339,0.2360,17.7358,17.7561,17.7459,-0.6862,0.2235,17.3828,18.6913,18.0370,-1.7113,-0.2790,12.5248,12.5362,12.5305,-0.9246,-1.6291,12.7228,12.7067,12.7148,0.6004,-1.2152,12.3477,12.4783,12.4130,-0.3575,-0.1385,12.2875,12.3477,12.3176,-0.9075,-0.2010,12.1487,12.2543,12.2015,-0.8548,-0.1885,12.1487,12.2506,12.1996,-0.7903,0.3858,12.0882,12.1134,12.1008,-0.4438,-0.2269,11.9854,12.0772,12.0313,-1.4588,-0.2144,11.9854,12.4705,12.2279,-0.5853,0.2881,5.1528,402.6448,-29484.1000,44900.7942
3047.0000,12.5746,17.0355,6174.9000,30003.2000,-23828.3000,1.7391,1297.5055,4797.3761,6094.8817,84.6948,34800.5761,4877.3945,-29923.1817,17.0776,11.6334,11445.2000,0.0000,11445.2000,-0.4150,2730.5729,0.0000,2730.5729,19.3645,0.0000,8714.6271,8714.6271,12.2414,17.9015,0.0000,828.7000,-828.7000,0.0440,0.0000,132.5640,132.5640,2.1340,961.2640,0.0000,-961.2640,17.9449,12.4824,338.1000,0.0000,338.1000,-0.0123,79.7900,0.0000,79.7900,0.5657,0.0000,258.3100,258.3100,12.1637,17.6642,0.0000,7666.0000,-7666.0000,0.4208,0.0000,1261.6557,1261.6557,20.5161,8927.6557,0.0000,-8927.6557,17.7057,12.2482,338.1000,0.0000,338.1000,-0.0123,80.0277,0.0000,80.0277,0.5697,0.0000,258.0723,258.0723,17.1405,13.0623,15.1014,0.5115,20715.9604,17.9606,12.1888,15.0747,0.6515,15636.5882,18.3382,11.9363,15.1372,0.7227,15175.9214,17.0355,17.0776,17.0565,-4.3466,2.1208,17.0776,17.1405,17.1090,-4.4807,1.7058,17.1405,17.8095,17.4750,-4.7474,0.3888,17.8189,17.9449,17.8819,-3.9889,0.4328,17.9449,18.0953,18.0201,-3.6992,0.4206,17.6642,17.7596,17.7119,-0.4889,-0.2818,17.6642,17.7057,17.6850,-0.4484,0.1390,17.7057,17.7263,17.7160,-0.4085,0.1267,17.0355,18.4971,17.7663,-3.3149,-0.4879,12.6305,12.6196,12.6250,1.0932,-2.1194,12.9121,12.8733,12.8927,2.0996,-1.7044,12.2414,12.4013,12.3214,-1.1537,-0.3874,12.2043,12.2414,12.2228,-1.1920,-0.4314,12.1888,12.1961,12.1925,-0.1564,-0.4192,12.1888,12.2017,12.1953,-0.1004,0.2832,12.0342,12.0855,12.0598,-0.5418,-0.1376,11.9363,12.0133,11.9748,-0.7297,-0.1253,11.9363,12.3796,12.1579,-0.8921,0.4893,4.3821,342.4268,-20201.6000,51528.4699
3048.0000,12.5471,16.9065,6063.6000,27637.3000,-21573.7000,1.6215,1274.7090,4416.3249,5691.0339,79.0080,32053.6249,4788.8910,-27264.7339,16.9246,11.4839,11430.8000,0.0000,11430.8000,-0.4145,2732.4509,0.0000,2732.4509,19.4391,0.0000,8698.3491,8698.3491,12.2432,17.9034,0.0000,1166.8000,-1166.8000,0.0620,0.0000,186.6529,186.6529,3.0035,1353.4529,0.0000,-1353.4529,17.6272,12.1713,387.5000,0.0000,387.5000,-0.0141,91.8107,0.0000,91.8107,0.6511,0.0000,295.6893,295.6893,12.1346,17.6348,0.0000,5183.8000,-5183.8000,0.2846,0.0000,852.8996,852.8996,13.8729,6036.6996,0.0000,-6036.6996,17.6850,12.2280,387.5000,0.0000,387.5000,-0.0141,91.7443,0.0000,91.7443,0.6532,0.0000,295.7557,295.7557,16.9566,13.1594,15.0580,0.4224,17108.1151,17.7673,12.3172,15.0422,0.5457,13096.1217,18.1103,12.0956,15.1030,0.6022,12646.2489,16.9065,16.9246,16.9156,-1.7487,1.9610,16.9246,16.9566,16.9406,-2.0801,1.5465,16.9566,17.4431,17.1998,-3.3683,0.3784,17.5079,17.6272,17.5675,-3.8414,0.4404,17.6272,17.7818,17.7045,-3.8562,0.4263,17.6348,17.7358,17.6853,-0.3688,-0.1967,17.6348,17.6850,17.6599,-0.3498,0.0879,17.6850,17.7084,17.6967,-0.2804,0.0738,16.9065,18.1733,17.5399,-2.7801,-0.4713,12.6326,12.6319,12.6322,0.0388,-1.9626,12.9528,12.9401,12.9465,0.6011,-1.5481,12.2432,12.3176,12.2804,-0.5421,-0.3800,12.2520,12.2432,12.2476,0.2515,-0.4420,12.3172,12.2546,12.2859,1.0799,-0.4279,12.3172,12.1690,12.2431,0.5294,0.1951,12.0109,12.0595,12.0352,-0.3453,-0.0895,12.0956,11.9704,12.0330,0.6554,-0.0754,12.0956,12.1931,12.1443,-0.2118,0.4697,3.9135,305.8076,-15718.5000,42850.4857
3049.0000,12.5248,16.6131,6506.7000,25273.5000,-18766.8000,1.5329,1368.3761,4036.5484,5404.9245,74.7763,29310.0484,5138.3239,-24171.7245,16.6517,11.2169,11385.0000,0.0000,11385.0000,-0.4128,2731.0291,0.0000,2731.0291,19.4029,0.0000,8653.9709,8653.9709,12.3205,17.9814,0.0000,764.3000,-764.3000,0.0406,0.0000,122.3859,122.3859,1.9674,886.6859,0.0000,-886.6859,17.3504,11.9005,373.9000,0.0000,373.9000,-0.0136,88.8968,0.0000,88.8968,0.6310,0.0000,285.0032,285.0032,12.1316,17.6318,0.0000,3530.0000,-3530.0000,0.1938,0.0000,580.7803,580.7803,9.4469,4110.7803,0.0000,-4110.7803,17.6698,12.2131,373.9000,0.0000,373.9000,-0.0136,88.5412,0.0000,88.5412,0.6305,0.0000,285.3588,285.3588,16.7053,13.3233,15.0143,0.3372,13655.7892,17.5509,12.4589,15.0049,0.4569,10965.4848,17.9710,12.1626,15.0668,0.5212,10944.8134,16.6131,16.6517,16.6324,-3.4650,1.8435,16.6517,16.7053,16.6785,-3.2112,1.4307,16.7053,17.1659,16.9356,-3.2365,0.3838,17.2439,17.3504,17.2972,-3.3101,0.4244,17.3504,17.4940,17.4222,-3.4539,0.4109,17.6318,17.7094,17.6706,-0.2250,-0.1474,17.6318,17.6698,17.6508,-0.1575,0.0463,17.6698,17.7016,17.6857,-0.1807,0.0328,16.6131,17.9904,17.3018,-2.9214,-0.4558,12.6177,12.6197,12.6187,-0.2110,-1.8473,13.0427,13.0208,13.0318,0.9819,-1.4344,12.3205,12.2848,12.3027,0.2211,-0.3876,12.3549,12.3205,12.3377,1.0397,-0.4282,12.4589,12.3698,12.4144,1.5024,-0.4146,12.4589,12.1655,12.3122,0.7862,0.1437,12.0465,12.0342,12.0403,0.0147,-0.0500,12.1626,11.9846,12.0736,0.4416,-0.0365,12.1626,12.1368,12.1497,0.0166,0.4520,3.5152,274.6847,-10928.3000,35566.0874
3050.0000,12.5176,16.2449,7137.8000,22850.1000,-15712.3000,1.4512,1501.2790,3648.9051,5150.1841,70.9059,26499.0051,5636.5210,-20862.4841,16.2969,10.8700,11408.3000,0.0000,11408.3000,-0.4137,2749.1777,0.0000,2749.1777,19.5178,0.0000,8659.1223,8659.1223,12.4258,18.0878,0.0000,127.5000,-127.5000,0.0068,0.0000,20.4441,20.4441,0.3283,147.9441,0.0000,-147.9441,17.0498,11.6063,385.6000,0.0000,385.6000,-0.0140,92.0282,0.0000,92.0282,0.6532,0.0000,293.5718,293.5718,12.1532,17.6536,0.0000,2625.0000,-2625.0000,0.1441,0.0000,431.9733,431.9733,7.0249,3056.9733,0.0000,-3056.9733,17.6516,12.1952,385.6000,0.0000,385.6000,-0.0140,91.3327,0.0000,91.3327,0.6504,0.0000,294.2673,294.2673,16.3725,13.5709,14.9717,0.2516,10189.7377,17.3272,12.6102,14.9687,0.3812,9149.9800,17.8329,12.2320,15.0324,0.4527,9506.4772,16.2449,16.2969,16.2709,-4.4099,1.7424,16.2969,16.3725,16.3347,-4.1960,1.3287,16.3725,16.8954,16.6340,-3.6878,0.3857,16.9160,17.0498,16.9829,-3.8408,0.3925,17.0498,17.2109,17.1304,-3.5700,0.3785,17.6536,17.6810,17.6673,-0.0880,-0.1244,17.6536,17.6516,17.6526,-0.0269,0.0197,17.6516,17.7143,17.6829,-0.0816,0.0057,16.2449,17.8344,17.0397,-3.2102,-0.4344,12.6186,12.6188,12.6187,-0.0473,-1.7472,13.2028,13.1611,13.1819,1.7643,-1.3336,12.4258,12.3139,12.3699,0.7633,-0.3906,12.4717,12.4258,12.4487,1.2923,-0.3973,12.6102,12.5032,12.5567,1.6706,-0.3834,12.6102,12.1815,12.3959,0.9620,0.1196,12.0912,12.0149,12.0531,0.1061,-0.0245,12.2320,11.9534,12.0927,0.1835,-0.0105,12.2320,12.1060,12.1690,0.1855,0.4295,3.1891,249.2035,-6285.3000,28846.1948
3051.0000,12.5311,15.8535,7820.8000,20554.4000,-12733.6000,1.3782,1644.5596,3283.3086,4927.8682,67.4648,23837.7086,6176.2404,-17661.4682,15.9122,10.4939,11385.9000,0.0000,11385.9000,-0.4129,2757.5689,0.0000,2757.5689,19.5784,0.0000,8628.3311,8628.3311,12.5465,12.5465,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.7436,11.3068,375.3000,0.0000,375.3000,-0.0136,89.9207,0.0000,89.9207,0.6385,0.0000,285.3793,285.3793,12.1835,17.6841,0.0000,2229.0000,-2229.0000,0.1224,0.0000,366.9148,366.9148,5.9652,2595.9148,0.0000,-2595.9148,17.6474,12.1911,375.3000,0.0000,375.3000,-0.0136,88.8977,0.0000,88.8977,0.6331,0.0000,286.4023,286.4023,16.0011,13.8660,14.9336,0.1779,7203.7715,17.0972,12.7762,14.9367,0.3240,7775.6501,17.6612,12.3429,15.0020,0.3988,8374.0060,15.8535,15.9122,15.8829,-4.7306,1.6560,15.9122,16.0011,15.9566,-4.6102,1.2431,16.0011,16.6032,16.3021,-4.0522,0.3683,16.6032,16.7436,16.6734,-3.7826,0.3683,16.7436,16.9196,16.8316,-3.6532,0.3547,17.6841,17.6608,17.6724,0.0148,-0.1118,17.6841,17.6307,17.6574,0.0111,0.0105,17.6612,17.7044,17.6828,-0.0490,-0.0031,15.8535,17.6612,16.7573,-3.4548,-0.4113,12.6474,12.6436,12.6455,0.2757,-1.6611,13.4219,13.3597,13.3908,2.4734,-1.2482,12.5465,12.3814,12.4640,1.0882,-0.3734,12.6017,12.5465,12.5741,1.4650,-0.3734,12.7762,12.6507,12.7134,1.8436,-0.3598,12.7762,12.2117,12.4940,1.1363,0.1068,12.1485,11.9903,12.0694,0.1494,-0.0156,12.3429,11.8571,12.1000,0.0404,-0.0020,12.3429,12.0709,12.2069,0.4096,0.4062,2.9909,233.7151,-2826.1000,23353.4277
3052.0000,12.5620,16.4793,7467.0000,26392.2000,-18925.2000,1.6357,1569.3407,4218.7928,5788.1335,79.8534,30610.9928,5897.6593,-24713.3335,16.4075,10.9780,11391.3000,0.0000,11391.3000,-0.4131,2741.1531,0.0000,2741.1531,19.6967,0.0000,8650.1469,8650.1469,12.7610,18.4264,0.0000,10.5000,-10.5000,0.0006,0.0000,1.6910,1.6910,0.0271,12.1910,0.0000,-12.1910,16.4200,10.9903,383.4000,0.0000,383.4000,-0.0139,92.2448,0.0000,92.2448,0.6551,0.0000,291.1552,291.1552,12.1818,17.6824,0.0000,1951.5000,-1951.5000,0.1071,0.0000,321.2304,321.2304,5.2226,2272.7304,0.0000,-2272.7304,18.0466,12.5819,383.4000,0.0000,383.4000,-0.0139,90.3668,0.0000,90.3668,0.6469,0.0000,293.0332,293.0332,16.3294,13.5414,14.9354,0.2815,11400.6231,16.7851,13.0595,14.9223,0.3385,8124.9224,16.8816,13.0654,14.9735,0.3468,7282.2589,16.4793,16.4075,16.4434,6.7166,1.9431,16.4075,16.3294,16.3685,4.9221,1.5300,16.3294,16.3080,16.3187,0.1528,0.4698,16.3105,16.4200,16.3653,-3.7658,0.4704,16.4200,16.5732,16.4966,-4.0899,0.4565,17.6759,17.6729,17.6744,-0.0242,-0.1089,18.0466,17.2877,17.6672,0.0702,-0.0018,16.8816,18.0466,17.4641,-2.6866,-0.0157,16.4793,16.8816,16.6804,-0.9758,-0.5105,12.7770,12.7614,12.7692,1.4449,-1.9499,13.2240,13.2605,13.2422,-1.8406,-1.5369,12.7610,12.5181,12.6395,2.0711,-0.4767,12.8393,12.7610,12.8002,2.6807,-0.4772,13.0595,12.8948,12.9772,3.1349,-0.4633,13.0595,12.2096,12.6346,1.6491,0.1021,12.5819,11.6182,12.1001,0.3224,-0.0050,12.5819,11.7137,12.1478,0.5289,0.0089,13.0416,11.7903,12.4160,2.4756,0.5036,3.4750,271.5420,-8729.1000,26807.8045
3053.0000,12.4626,17.8460,3195.5000,33524.3000,-30328.8000,1.7506,672.7293,5346.7763,6019.5056,84.9056,38871.0763,2522.7707,-36348.3056,17.6867,12.2289,11408.0000,0.0000,11408.0000,-0.4137,2700.8974,0.0000,2700.8974,19.5854,0.0000,8707.1026,8707.1026,12.9482,17.1006,71.1000,382.6000,-311.5000,0.0242,14.8874,61.7734,76.6608,1.1830,444.3734,56.2126,-388.1608,16.5243,11.0923,481.8000,0.0000,481.8000,-0.0175,115.7636,0.0000,115.7636,0.8270,0.0000,366.0364,366.0364,12.3307,17.8324,0.0000,1828.9000,-1828.9000,0.1004,0.0000,301.4883,301.4883,4.8945,2130.3883,0.0000,-2130.3883,17.9425,12.4800,481.8000,0.0000,481.8000,-0.0175,113.7059,0.0000,113.7059,0.8084,0.0000,368.0941,368.0941,17.4740,12.4959,14.9849,0.5456,22098.5037,16.6936,13.1341,14.9139,0.3511,8427.2432,16.2114,13.6611,14.9363,0.2516,5283.2244,17.8460,17.6867,17.7663,15.9176,2.0701,17.6867,17.4740,17.5803,14.5773,1.6564,17.4740,16.5581,17.0161,8.3676,0.5055,16.5829,16.5243,16.5536,2.2251,0.5297,16.5243,16.5154,16.5198,0.2327,0.5122,17.8273,17.5920,17.7097,0.3784,-0.1016,17.9425,17.4026,17.6726,0.0173,-0.0012,16.2114,17.9425,17.0770,-4.7196,-0.0187,17.8460,16.2114,17.0287,4.1551,-0.5558,12.6053,12.6240,12.6147,-1.9121,-2.0777,12.5608,12.6989,12.6299,-7.4378,-1.6640,12.9482,12.7066,12.8274,2.2195,-0.5131,13.0019,12.9482,12.9751,2.0632,-0.5373,13.1341,13.0661,13.1001,1.4360,-0.5199,13.1341,12.3686,12.7514,1.3618,0.0940,12.4800,11.7775,12.1288,0.2987,-0.0064,12.4800,11.8960,12.1880,0.4376,0.0110,13.6256,11.8504,12.7380,3.8386,0.5481,3.7240,291.0001,-20097.6000,35808.9713
3054.0000,12.4553,18.4492,3297.8000,98187.8000,-94890.0000,4.8118,694.3511,15657.3589,16351.7100,232.6243,113845.1589,2603.4489,-111241.7100,18.4049,12.9327,11378.0000,0.0000,11378.0000,-0.4126,2669.9906,0.0000,2669.9906,19.1859,0.0000,8708.0094,8708.0094,12.8042,17.2910,10.2000,73.5000,-63.3000,0.0045,2.1407,11.8442,13.9848,0.2178,85.3442,8.0593,-77.2848,17.5358,12.0814,457.0000,0.0000,457.0000,-0.0166,108.4014,0.0000,108.4014,0.7833,0.0000,348.5986,348.5986,12.7785,18.2837,0.0000,2277.0000,-2277.0000,0.1250,0.0000,377.0599,377.0599,6.0942,2654.0599,0.0000,-2654.0599,17.0699,11.6256,457.0000,0.0000,457.0000,-0.0166,109.0408,0.0000,109.0408,0.7679,0.0000,347.9592,347.9592,18.3355,12.0074,15.1714,1.3546,54862.7663,17.3725,12.6857,15.0291,0.9030,21671.1966,16.9033,13.1438,15.0235,0.7243,15210.4723,18.4492,18.4049,18.4271,7.9260,3.7170,18.4049,18.3355,18.3702,9.4844,3.3044,18.3355,17.7043,18.0199,12.0669,1.0566,17.7026,17.5358,17.6192,12.8120,1.0611,17.5358,17.3521,17.4440,11.1046,1.0445,18.2229,17.5105,17.8667,1.8468,-0.1543,17.0699,17.9634,17.5167,-1.9290,-0.0293,16.9033,17.0699,16.9866,-1.1383,-0.0459,18.4492,16.9033,17.6762,7.7669,-1.0948,12.3762,12.3918,12.3840,-2.8313,-3.7317,12.2683,12.3071,12.2877,-4.1766,-3.3191,12.8042,12.8159,12.8100,-0.2573,-1.0714,12.7753,12.8042,12.7897,-2.2844,-1.0758,12.6857,12.7861,12.7359,-4.4427,-1.0593,12.6857,12.7785,12.7321,-0.2803,0.1396,12.7785,11.6752,12.2268,1.1358,0.0146,11.6488,12.4356,12.0422,-1.8069,0.0311,13.1234,12.6748,12.8991,1.8964,1.0801,9.8125,766.7651,-84938.3000,91744.4353
3055.0000,12.4580,18.8156,44.2000,149677.7000,-149633.5000,7.0759,9.3059,23869.5645,23878.8704,341.4776,173547.2645,34.8941,-173512.3704,18.7984,13.3183,19332.8000,0.0000,19332.8000,-0.7010,4515.0395,0.0000,4515.0395,32.2811,0.0000,14817.7605,14817.7605,12.3840,18.0454,0.0000,63.3000,-63.3000,0.0034,0.0000,10.1444,10.1444,0.1633,73.4444,0.0000,-73.4444,18.4144,12.9418,878.5000,0.0000,878.5000,-0.0319,206.1271,0.0000,206.1271,1.4844,0.0000,672.3729,672.3729,12.8480,18.3538,0.0000,2989.6000,-2989.6000,0.1641,0.0000,495.4208,495.4208,8.0035,3485.0208,0.0000,-3485.0208,17.2631,11.8150,878.5000,0.0000,878.5000,-0.0319,209.0987,0.0000,209.0987,1.4941,0.0000,669.4013,669.4013,18.7732,12.0062,15.3897,2.0876,84547.2647,18.2278,12.2394,15.2336,1.6627,39903.8848,17.7900,12.6206,15.2053,1.4353,30140.4590,18.8156,18.7984,18.8070,4.5377,5.4793,18.7984,18.7732,18.7858,4.9675,4.7782,18.7732,18.5059,18.6396,7.4301,1.5389,18.5049,18.4144,18.4597,10.0953,1.5423,18.4144,18.2896,18.3520,10.9109,1.5104,18.1632,17.7977,17.9805,1.3256,-0.2172,17.2631,17.5743,17.4187,-1.2295,-0.0531,17.7900,17.2631,17.5266,6.4688,-0.0850,18.8156,17.7900,18.3028,7.5140,-1.5967,12.3305,12.3329,12.3317,-0.6786,-5.5019,12.1779,12.1863,12.1821,-1.3222,-4.8009,12.3840,12.5341,12.4591,-4.2830,-1.5615,12.3383,12.3840,12.3611,-5.2199,-1.5649,12.2394,12.3257,12.2826,-5.5185,-1.5330,12.2394,12.8480,12.5437,-2.3211,0.1946,12.8480,11.9411,12.3945,1.9765,0.0305,11.8767,12.0676,11.9721,-0.8932,0.0623,12.5987,12.8951,12.7469,-1.8840,1.5740,14.3598,1122.0969,-131596.6000,154591.6086
3056.0000,12.5468,18.9096,0.0000,180862.9000,-180862.9000,8.5474,0.0000,28900.9245,28900.9245,412.4905,209763.8245,0.0000,-209763.8245,18.9058,13.4236,23569.3000,0.0000,23569.3000,-0.8547,5497.3176,0.0000,5497.3176,39.1472,0.0000,18071.9824,18071.9824,12.4437,18.1059,0.0000,22663.4000,-22663.4000,1.2042,0.0000,3634.8179,3634.8179,58.3697,26298.2179,0.0000,-26298.2179,18.4551,12.9820,1449.3000,0.0000,1449.3000,-0.0526,339.8880,0.0000,339.8880,2.4197,0.0000,1109.4120,1109.4120,12.2859,17.7871,0.0000,3619.4000,-3619.4000,0.1987,0.0000,596.3836,596.3836,9.6900,4215.7836,0.0000,-4215.7836,17.5713,12.1166,1449.3000,0.0000,1449.3000,-0.0526,343.6243,0.0000,343.6243,2.4583,0.0000,1105.6757,1105.6757,18.9000,12.3565,15.6282,2.8013,113451.5903,18.4467,12.4544,15.4505,2.3088,55411.3315,18.3610,12.5348,15.4479,2.2448,47141.3631,18.9096,18.9058,18.9077,1.1672,6.5989,18.9058,18.9000,18.9029,1.3655,5.7442,18.9000,18.7910,18.8455,2.4377,1.2489,18.4547,18.4551,18.4549,-0.1051,2.4531,18.4551,18.4467,18.4509,1.1456,2.4006,18.4467,17.5253,17.9860,0.0191,0.0031,17.7831,17.5713,17.6772,3.0718,0.2018,17.5713,17.5524,17.5619,0.3783,0.1492,18.9096,18.4230,18.6663,4.3382,-1.9486,12.5017,12.4955,12.4986,1.9666,-6.6199,12.3773,12.3651,12.3712,2.2343,-5.7652,12.4437,12.4507,12.4472,-0.1905,-1.2700,12.4494,12.4437,12.4466,0.9834,-2.4742,12.4575,12.4378,12.4477,1.9449,-2.4216,12.2859,12.7672,12.5265,-0.2545,-0.0241,12.1547,12.2859,12.2203,-2.1504,-0.2228,12.5348,12.1665,12.3506,4.5199,-0.1703,12.5348,12.7230,12.6289,-1.4720,1.9275,19.7316,1541.8514,-180677.8000,216004.2849
3057.0000,12.6866,19.0521,0.0000,199375.5000,-199375.5000,9.4223,0.0000,31960.6779,31960.6779,454.9677,231336.1779,0.0000,-231336.1779,19.0473,13.5622,26797.0000,0.0000,26797.0000,-0.9717,6239.5309,0.0000,6239.5309,44.4443,0.0000,20557.4691,20557.4691,12.6556,18.3199,0.0000,35808.1000,-35808.1000,1.9026,0.0000,5758.9288,5758.9288,92.2442,41567.0288,0.0000,-41567.0288,18.5401,13.0653,1573.4000,0.0000,1573.4000,-0.0571,368.6095,0.0000,368.6095,2.6254,0.0000,1204.7905,1204.7905,12.3969,17.8992,0.0000,4541.5000,-4541.5000,0.2493,0.0000,749.1430,749.1430,12.1547,5290.6430,0.0000,-5290.6430,17.7784,12.3193,1573.4000,0.0000,1573.4000,-0.0571,372.0841,0.0000,372.0841,2.6573,0.0000,1201.3159,1201.3159,19.0409,12.5973,15.8191,3.2181,130334.2803,18.5341,12.6864,15.6102,2.6285,63083.3023,18.6327,12.6484,15.6406,2.6899,56487.3563,19.0521,19.0473,19.0497,1.6665,7.2777,19.0473,19.0409,19.0441,1.6565,6.3060,19.0409,18.9484,18.9946,1.7519,1.0618,18.5450,18.5401,18.5426,1.0100,2.9644,18.5401,18.5341,18.5371,0.9926,2.9073,18.5341,17.7011,18.1176,1.5406,0.1104,17.8384,17.7784,17.8084,1.5356,0.3597,17.7784,17.7264,17.7524,2.2522,0.3027,19.0521,18.7606,18.9064,2.8502,-2.1446,12.7091,12.7021,12.7056,2.4503,-7.2968,12.5906,12.5781,12.5843,2.5246,-6.3251,12.6556,12.5582,12.6069,1.8791,-1.0809,12.6675,12.6556,12.6615,2.5464,-2.9835,12.6817,12.6597,12.6707,2.6444,-2.9264,12.3969,12.5822,12.4895,-0.4938,-0.1295,12.4955,12.3969,12.4462,2.6785,-0.3788,12.6484,12.5267,12.5876,2.8117,-0.3218,12.6484,12.6334,12.6409,0.0975,2.1255,22.9600,1794.1279,-209781.3000,249904.9389
3058.0000,12.8377,19.2063,0.0000,216286.7000,-216286.7000,10.2215,0.0000,34791.6713,34791.6713,493.9968,251078.3713,0.0000,-251078.3713,19.2015,13.7134,31629.7000,0.0000,31629.7000,-1.1470,7351.2282,0.0000,7351.2282,52.3608,0.0000,24278.4718,24278.4718,12.8089,18.4748,0.0000,43497.7000,-43497.7000,2.3112,0.0000,7009.8789,7009.8789,112.1413,50507.5789,0.0000,-50507.5789,18.6535,13.1764,1610.1000,0.0000,1610.1000,-0.0584,376.6879,0.0000,376.6879,2.6836,0.0000,1233.4121,1233.4121,12.6144,18.1184,0.0000,5790.2000,-5790.2000,0.3178,0.0000,957.2141,957.2141,15.4975,6747.4141,0.0000,-6747.4141,17.9759,12.5127,1610.1000,0.0000,1610.1000,-0.0584,379.8301,0.0000,379.8301,2.7116,0.0000,1230.2699,1230.2699,19.1950,12.7727,15.9838,3.5434,143506.2592,18.6463,12.8422,15.7443,2.8821,69170.6197,18.8329,12.7674,15.8001,3.0119,63249.1207,19.2063,19.2015,19.2039,1.8133,7.9199,19.2015,19.1950,19.1982,1.8127,6.7730,19.1950,19.0941,19.1445,1.7618,0.9796,18.6592,18.6535,18.6563,1.3255,3.2908,18.6535,18.6463,18.6499,1.3138,3.2324,18.6463,17.8949,18.2706,1.7993,0.1426,18.0492,17.9759,18.0126,2.4163,0.4604,17.9759,17.9343,17.9551,2.3987,0.4020,19.2063,18.9898,19.0981,2.2658,-2.3016,12.8924,12.8867,12.8896,2.1724,-7.9380,12.7633,12.7538,12.7585,2.0550,-6.7910,12.8089,12.7086,12.7588,1.7853,-0.9976,12.8164,12.8089,12.8127,1.7766,-3.3088,12.8229,12.8100,12.8164,1.7107,-3.2504,12.6144,12.4515,12.5330,0.4764,-0.1606,12.6846,12.6144,12.6495,2.4058,-0.4784,12.7674,12.7085,12.7379,1.7673,-0.4200,12.7674,12.6676,12.7175,0.8769,2.2835,25.4978,1992.4372,-230724.7000,275925.9995
3059.0000,12.9922,19.3639,0.0000,231465.1000,-231465.1000,10.9388,0.0000,37365.6017,37365.6017,529.1738,268830.7017,0.0000,-268830.7017,19.3593,13.8680,33236.8000,0.0000,33236.8000,-1.2052,7710.2542,0.0000,7710.2542,54.9089,0.0000,25526.5458,25526.5458,12.9577,18.6252,0.0000,53505.4000,-53505.4000,2.8429,0.0000,8639.9205,8639.9205,138.0218,62145.3205,0.0000,-62145.3205,18.7616,13.2823,1892.1000,0.0000,1892.1000,-0.0686,442.0832,0.0000,442.0832,3.1488,0.0000,1450.0168,1450.0168,12.8033,18.3087,0.0000,7146.0000,-7146.0000,0.3923,0.0000,1183.6464,1183.6464,19.1287,8329.6464,0.0000,-8329.6464,18.1941,12.7264,1892.1000,0.0000,1892.1000,-0.0686,445.1548,0.0000,445.1548,3.1778,0.0000,1446.9452,1446.9452,19.3530,12.9508,16.1519,3.9118,158428.4291,18.7555,13.0012,15.8783,3.1643,75944.0473,18.9998,12.9124,15.9561,3.3475,70297.8316,19.3639,19.3593,19.3616,1.8550,8.4744,19.3593,19.3530,19.3562,1.8581,7.2691,19.3530,19.2369,19.2950,1.7676,0.8534,18.7664,18.7616,18.7640,1.2520,3.6963,18.7616,18.7555,18.7586,1.2635,3.6277,18.7555,18.1446,18.4501,2.1178,0.2059,18.2522,18.1941,18.2232,2.4941,0.5982,18.1941,18.1595,18.1768,2.6275,0.5296,19.3639,19.1804,19.2722,2.0531,-2.4645,13.0628,13.0578,13.0603,2.0132,-8.4903,12.9386,12.9296,12.9341,2.0708,-7.2851,12.9577,12.8484,12.9031,1.6938,-0.8693,12.9643,12.9577,12.9610,1.7423,-3.7123,12.9700,12.9583,12.9641,1.7349,-3.6437,12.8033,12.4891,12.6462,1.3190,-0.2219,12.8510,12.8033,12.8271,2.0960,-0.6142,12.9124,12.8666,12.8895,1.7817,-0.5456,12.9124,12.7644,12.8384,1.4114,2.4485,28.1384,2198.7734,-255095.5000,304670.3080
3060.0000,13.1160,19.4902,0.0000,246387.9000,-246387.9000,11.6441,0.0000,39888.4162,39888.4162,563.8472,286276.3162,0.0000,-286276.3162,19.4868,13.9930,28811.0000,0.0000,28811.0000,-1.0447,6673.4750,0.0000,6673.4750,47.4981,0.0000,22137.5250,22137.5250,13.0701,18.7388,0.0000,51821.0000,-51821.0000,2.7534,0.0000,8380.6971,8380.6971,133.7524,60201.6971,0.0000,-60201.6971,18.9204,13.4379,2257.5000,0.0000,2257.5000,-0.0819,526.4481,0.0000,526.4481,3.7514,0.0000,1731.0519,1731.0519,12.9373,18.4439,0.0000,8822.0000,-8822.0000,0.4843,0.0000,1463.3061,1463.3061,23.6179,10285.3061,0.0000,-10285.3061,18.3587,12.8876,2257.5000,0.0000,2257.5000,-0.0819,530.0504,0.0000,530.0504,3.7803,0.0000,1727.4496,1727.4496,19.4821,13.1029,16.2925,4.1534,168213.8400,18.9118,13.0967,16.0042,3.4076,81781.6073,19.1773,13.0150,16.0962,3.6109,75829.5114,19.4902,19.4868,19.4885,1.4840,8.9879,19.4868,19.4821,19.4844,1.5005,7.9432,19.4821,19.3963,19.4392,1.6930,1.1065,18.9272,18.9204,18.9238,1.8811,3.8599,18.9204,18.9118,18.9161,1.8540,3.7781,18.9118,18.2414,18.5766,1.4796,0.1319,18.4006,18.3587,18.3796,1.8408,0.6161,18.3587,18.3327,18.3457,1.9906,0.5343,19.4902,19.3472,19.4187,1.7210,-2.6562,13.1865,13.1830,13.1847,1.4539,-9.0047,13.0876,13.0806,13.0841,1.7627,-7.9599,13.0701,12.9944,13.0323,1.5116,-1.1233,13.0748,13.0701,13.0724,1.2973,-3.8767,13.0750,13.0670,13.0710,1.2422,-3.7949,12.9373,12.5450,12.7412,1.0986,-0.1486,12.9702,12.9373,12.9538,1.4811,-0.6329,13.0150,12.9825,12.9988,1.2710,-0.5510,13.0150,12.8871,12.9511,1.3126,2.6394,29.5675,2310.4474,-273704.9000,325824.9587
3061.0000,13.2813,19.6590,0.0000,261338.4000,-261338.4000,12.3506,0.0000,42471.2663,42471.2663,598.5365,303809.6663,0.0000,-303809.6663,19.6546,14.1576,33238.7000,0.0000,33238.7000,-1.2053,7683.8373,0.0000,7683.8373,54.7059,0.0000,25554.8627,25554.8627,13.2228,18.8931,0.0000,65145.9000,-65145.9000,3.4614,0.0000,10557.7340,10557.7340,168.2171,75703.6340,0.0000,-75703.6340,19.0148,13.5304,2149.5000,0.0000,2149.5000,-0.0779,500.6943,0.0000,500.6943,3.5644,0.0000,1648.8057,1648.8057,13.1048,18.6127,0.0000,10221.5000,-10221.5000,0.5611,0.0000,1698.4605,1698.4605,27.3672,11919.9605,0.0000,-11919.9605,18.5382,13.0634,2149.5000,0.0000,2149.5000,-0.0779,503.5876,0.0000,503.5876,3.5914,0.0000,1645.9124,1645.9124,19.6489,13.2697,16.4593,4.5600,184679.4882,19.0101,13.2659,16.1380,3.6955,88692.1710,19.3065,13.1861,16.2463,3.9375,82687.8905,19.6590,19.6546,19.6568,1.9838,9.5560,19.6546,19.6489,19.6517,1.9716,8.3507,19.6489,19.5312,19.5900,1.7729,0.8447,19.0183,19.0148,19.0165,1.0713,4.3062,19.0148,19.0101,19.0125,1.1149,4.2282,19.0101,18.4822,18.7462,1.9986,0.2250,18.5754,18.5382,18.5568,2.0901,0.7861,18.5382,18.5170,18.5276,2.1477,0.7082,19.6590,19.5066,19.5828,1.9326,-2.7946,13.3614,13.3569,13.3592,2.0575,-9.5692,13.2541,13.2467,13.2504,1.9594,-8.3639,13.2228,13.1172,13.1700,1.6145,-0.8579,13.2287,13.2228,13.2257,1.8024,-4.3194,13.2338,13.2231,13.2285,1.8526,-4.2414,13.1048,12.6942,12.8995,1.8629,-0.2382,13.1395,13.1048,13.1221,1.9839,-0.7993,13.1861,13.1477,13.1669,1.9815,-0.7214,13.1861,13.0212,13.1037,1.7939,2.7814,32.5388,2542.6274,-299168.1000,356059.5497
3062.0000,13.4314,19.8122,0.0000,275836.6000,-275836.6000,13.0358,0.0000,44984.3325,44984.3325,632.4153,320820.9325,0.0000,-320820.9325,19.8084,14.3084,31629.7000,0.0000,31629.7000,-1.1470,7298.7110,0.0000,7298.7110,51.9433,0.0000,24330.9890,24330.9890,13.3616,19.0335,0.0000,70582.2000,-70582.2000,3.7503,0.0000,11460.7889,11460.7889,182.3624,82042.9889,0.0000,-82042.9889,19.1489,13.6618,1443.3000,0.0000,1443.3000,-0.0523,335.6560,0.0000,335.6560,2.3903,0.0000,1107.6440,1107.6440,13.2651,18.7744,0.0000,11197.2000,-11197.2000,0.6146,0.0000,1863.8135,1863.8135,29.9833,13061.0135,0.0000,-13061.0135,18.7126,13.2343,1443.3000,0.0000,1443.3000,-0.0523,337.4226,0.0000,337.4226,2.4056,0.0000,1105.8774,1105.8774,19.8034,13.4305,16.6169,4.9006,198476.0378,19.1428,13.4018,16.2723,3.9732,95357.3414,19.4639,13.3286,16.3963,4.2461,89168.2200,19.8122,19.8084,19.8103,1.8043,10.0713,19.8084,19.8034,19.8059,1.8127,8.9243,19.8034,19.6842,19.7438,1.8080,0.8498,19.1537,19.1489,19.1513,1.5784,4.6000,19.1489,19.1428,19.1459,1.5624,4.5477,19.1428,18.6731,18.9080,1.9052,0.2413,18.7458,18.7126,18.7292,2.0335,0.8559,18.7126,18.6946,18.7036,2.0762,0.8036,19.8122,19.6725,19.7423,1.8777,-2.9645,13.5095,13.5059,13.5077,1.7448,-10.0827,13.4136,13.4070,13.4103,1.8823,-8.9357,13.3616,13.2557,13.3086,1.6259,-0.8612,13.3666,13.3616,13.3641,1.6224,-4.6115,13.3720,13.3632,13.3676,1.6313,-4.5591,13.2651,12.8628,13.0639,1.9371,-0.2527,13.2951,13.2651,13.2801,1.8584,-0.8674,13.3286,13.2990,13.3138,1.7251,-0.8150,13.3286,13.1769,13.2528,1.7518,2.9531,34.6079,2704.3138,-323099.7000,383001.5993
