Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3063.0000,13.6097,19.9943,0.0000,292606.9000,-292606.9000,13.8283,0.0000,47918.8854,47918.8854,671.5167,340525.7854,0.0000,-340525.7854,19.9900,14.4865,30016.6000,0.0000,30016.6000,-1.0885,6911.8214,0.0000,6911.8214,49.1955,0.0000,23104.7786,23104.7786,13.5338,19.2075,0.0000,82567.8000,-82567.8000,4.3871,0.0000,13439.3520,13439.3520,213.4455,96007.1520,0.0000,-96007.1520,19.2870,13.7972,1392.1000,0.0000,1392.1000,-0.0505,323.2162,0.0000,323.2162,2.3014,0.0000,1068.8838,1068.8838,13.4554,18.9664,0.0000,14242.5000,-14242.5000,0.7818,0.0000,2375.6812,2375.6812,38.1427,16618.1812,0.0000,-16618.1812,18.9089,13.4266,1392.1000,0.0000,1392.1000,-0.0505,324.6822,0.0000,324.6822,2.3149,0.0000,1067.4178,1067.4178,19.9846,13.6258,16.8052,5.3920,218375.4040,19.2813,13.5764,16.4289,4.3538,104491.5795,19.6163,13.5188,16.5676,4.6534,97720.8622,19.9943,19.9900,19.9922,2.1475,10.6782,19.9900,19.9846,19.9873,2.1419,9.5897,19.9846,19.8283,19.9064,1.9150,0.6858,19.2915,19.2870,19.2892,1.6171,5.0729,19.2870,19.2813,19.2842,1.6214,5.0225,19.2813,18.8622,19.0717,1.9288,0.2737,18.9394,18.9089,18.9241,2.3044,1.0555,18.9089,18.8927,18.9008,2.3322,1.0050,19.9943,19.8471,19.9207,2.1053,-3.1501,13.6914,13.6872,13.6893,2.1438,-10.6841,13.6087,13.6012,13.6050,2.3016,-9.5956,13.5338,13.3885,13.4611,1.7929,-0.6917,13.5394,13.5338,13.5366,2.0339,-5.0788,13.5468,13.5368,13.5418,2.0549,-5.0284,13.4554,13.0441,13.2498,2.1951,-0.2796,13.4850,13.4554,13.4702,2.2469,-1.0614,13.5188,13.4879,13.5034,2.2400,-1.0109,13.5188,13.3466,13.4327,2.1238,3.1442,37.8109,2954.5981,-356616.4000,420587.8456
3064.0000,13.7721,20.1600,0.0000,300760.1000,-300760.1000,14.2136,0.0000,49442.4740,49442.4740,691.0287,350202.5740,0.0000,-350202.5740,20.1563,14.6496,25583.7000,0.0000,25583.7000,-0.9277,5879.7287,0.0000,5879.7287,41.8314,0.0000,19703.9713,19703.9713,13.6880,19.3635,0.0000,92670.8000,-92670.8000,4.9239,0.0000,15116.8338,15116.8338,239.7259,107787.6338,0.0000,-107787.6338,19.4169,13.9245,1783.6000,0.0000,1783.6000,-0.0647,413.4761,0.0000,413.4761,2.9433,0.0000,1370.1239,1370.1239,13.6272,19.1397,0.0000,16840.6000,-16840.6000,0.9244,0.0000,2814.4563,2814.4563,45.1081,19655.0563,0.0000,-19655.0563,19.0935,13.6075,1783.6000,0.0000,1783.6000,-0.0647,415.0716,0.0000,415.0716,2.9581,0.0000,1368.5284,1368.5284,20.1515,13.7975,16.9745,5.7502,232881.1626,19.4119,13.7256,16.5687,4.6313,111151.9663,19.7743,13.6744,16.7244,4.9682,104332.0369,20.1600,20.1563,20.1582,1.9559,10.9516,20.1563,20.1515,20.1539,1.9627,10.0239,20.1515,19.9617,20.0566,1.7650,0.5214,19.4208,19.4169,19.4188,1.5164,5.4453,19.4169,19.4119,19.4144,1.5240,5.3806,19.4119,19.0525,19.2322,1.8887,0.3127,19.1177,19.0935,19.1056,2.1423,1.2371,19.0935,19.0804,19.0869,2.1989,1.1724,20.1600,20.0238,20.0919,2.0184,-3.2621,13.8502,13.8466,13.8484,1.8725,-10.9522,13.7827,13.7762,13.7794,2.0579,-10.0245,13.6880,13.5126,13.6003,1.6315,-0.5220,13.6926,13.6880,13.6903,1.8077,-5.4460,13.6980,13.6899,13.6939,1.7884,-5.3813,13.6272,13.2521,13.4397,2.2443,-0.3133,13.6496,13.6272,13.6384,1.9829,-1.2378,13.6744,13.6520,13.6632,1.8814,-1.1731,13.6744,13.5218,13.5981,1.9489,3.2614,39.9638,3122.8268,-381120.6000,448365.1658
3065.0000,13.8869,20.2773,0.0000,312066.7000,-312066.7000,14.7480,0.0000,51440.4570,51440.4570,717.7673,363507.1570,0.0000,-363507.1570,20.2748,14.7659,16728.8000,0.0000,16728.8000,-0.6066,3839.4146,0.0000,3839.4146,27.2942,0.0000,12889.3854,12889.3854,13.7922,19.4689,0.0000,86315.4000,-86315.4000,4.5863,0.0000,14101.1542,14101.1542,223.4232,100416.5542,0.0000,-100416.5542,19.5745,14.0790,1150.1000,0.0000,1150.1000,-0.0417,266.1213,0.0000,266.1213,1.8946,0.0000,883.9787,883.9787,13.7459,19.2595,0.0000,18563.9000,-18563.9000,1.0190,0.0000,3106.6408,3106.6408,49.7319,21670.5408,0.0000,-21670.5408,19.2221,13.7336,1150.1000,0.0000,1150.1000,-0.0417,267.2352,0.0000,267.2352,1.9027,0.0000,882.8648,882.8648,20.2716,13.9343,17.1030,5.9336,240311.8534,19.5685,13.8137,16.6911,4.8495,116387.2680,19.9327,13.7779,16.8553,5.1865,108917.4337,20.2773,20.2748,20.2761,1.3752,11.3176,20.2748,20.2716,20.2732,1.3920,10.7110,20.2716,20.1544,20.2130,1.8395,0.8794,19.5792,19.5745,19.5768,1.8595,5.4656,19.5745,19.5685,19.5715,1.8484,5.4239,19.5685,19.1251,19.3468,1.3357,0.1804,19.2393,19.2221,19.2307,1.4627,1.1994,19.2221,19.2129,19.2175,1.5283,1.1577,20.2773,20.1757,20.2265,1.5770,-3.4304,13.9554,13.9531,13.9543,1.2301,-11.3182,13.9141,13.9095,13.9118,1.5499,-10.7116,13.7922,13.6877,13.7400,1.6385,-0.8799,13.7953,13.7922,13.7938,1.2013,-5.4662,13.7986,13.7932,13.7959,1.1826,-5.4245,13.7459,13.3602,13.5531,1.3209,-0.1810,13.7617,13.7459,13.7538,1.3451,-1.2000,13.7779,13.7627,13.7703,1.2453,-1.1583,13.7779,13.6685,13.7232,1.4620,3.4298,40.5897,3171.7364,-397917.0000,465616.5551
3066.0000,13.6537,20.0392,0.0000,218454.0000,-218454.0000,10.3239,0.0000,35812.1594,35812.1594,502.8322,254266.1594,0.0000,-254266.1594,20.0465,14.5419,13781.8000,0.0000,13781.8000,-0.4998,3171.4097,0.0000,3171.4097,22.4517,0.0000,10610.3903,10610.3903,13.5329,19.2067,0.0000,53725.8000,-53725.8000,2.8547,0.0000,8744.7083,8744.7083,139.1252,62470.5083,0.0000,-62470.5083,19.3964,13.9044,959.9000,0.0000,959.9000,-0.0348,222.5790,0.0000,222.5790,1.5780,0.0000,737.3210,737.3210,13.5100,19.0214,0.0000,19730.0000,-19730.0000,1.0830,0.0000,3293.0080,3293.0080,52.8620,23023.0080,0.0000,-23023.0080,19.0564,13.5711,959.9000,0.0000,959.9000,-0.0348,223.4830,0.0000,223.4830,1.5854,0.0000,736.4170,736.4170,20.0551,13.5583,16.8067,4.2358,171551.5434,19.4094,13.4919,16.4506,3.4723,83336.2122,19.8699,13.3725,16.6212,3.8126,80064.7261,20.0392,20.0465,20.0428,-2.8623,8.0136,20.0465,20.0551,20.0508,-2.7311,7.5138,20.0551,20.1611,20.1081,-1.3130,0.6677,19.3876,19.3964,19.3920,-2.2782,3.5224,19.3964,19.4066,19.4015,-2.0987,3.4875,19.0214,19.4682,19.2448,-1.2783,-0.1637,19.0214,19.0564,19.0389,-2.3621,0.9193,19.0564,19.0710,19.0637,-1.9036,0.8845,20.0392,20.1758,20.1075,-1.4839,-2.3103,13.6449,13.6544,13.6497,-3.7234,-8.0064,13.5684,13.5852,13.5768,-4.0904,-7.5066,13.5329,13.6726,13.6028,-1.7032,-0.6605,13.5202,13.5329,13.5266,-3.2722,-3.5151,13.4919,13.5164,13.5041,-3.5682,-3.4803,13.4919,13.5729,13.5324,-0.2975,0.1709,13.4466,13.4982,13.4724,-3.4436,-0.9121,13.3725,13.4417,13.4071,-4.4307,-0.8773,13.3725,13.6513,13.5119,-2.5976,2.3176,28.4437,2222.6275,-276208.2000,334952.4817
3067.0000,13.4797,19.8615,0.0000,208379.6000,-208379.6000,9.8478,0.0000,34021.6523,34021.6523,478.9119,242401.2523,0.0000,-242401.2523,19.8674,14.3663,13778.1000,0.0000,13778.1000,-0.4996,3177.1730,0.0000,3177.1730,22.5119,0.0000,10600.9270,10600.9270,13.3321,19.0036,0.0000,35588.1000,-35588.1000,1.8909,0.0000,5776.2433,5776.2433,92.0609,41364.3433,0.0000,-41364.3433,19.3616,13.8703,745.6000,0.0000,745.6000,-0.0270,172.9591,0.0000,172.9591,1.2286,0.0000,572.6409,572.6409,13.3705,18.8808,0.0000,17498.2000,-17498.2000,0.9605,0.0000,2916.0027,2916.0027,46.8718,20414.2027,0.0000,-20414.2027,18.9164,13.4340,745.6000,0.0000,745.6000,-0.0270,173.8820,0.0000,173.8820,1.2341,0.0000,571.7180,571.7180,19.8748,13.4032,16.6390,3.7428,151582.8623,19.3564,13.2959,16.3262,3.1545,75707.9225,19.7973,13.1821,16.4897,3.4432,72308.1231,19.8615,19.8674,19.8645,-2.1996,7.6485,19.8674,19.8748,19.8711,-2.2161,7.1489,19.8748,19.9857,19.9302,-2.1942,1.0761,19.3598,19.3616,19.3607,-0.4251,2.9670,19.3616,19.3645,19.3630,-0.5117,2.9400,18.8808,19.2769,19.0788,-2.0504,-0.2988,18.8808,18.9164,18.8986,-1.7409,0.6617,18.9164,18.9347,18.9256,-1.7145,0.6347,19.8615,20.0462,19.9539,-1.9009,-2.1993,13.4821,13.4875,13.4848,-2.0365,-7.6482,13.4118,13.4203,13.4161,-1.9868,-7.1485,13.3321,13.4607,13.3964,-2.5385,-1.0757,13.3208,13.3321,13.3264,-2.4629,-2.9667,13.2959,13.3157,13.3058,-2.4404,-2.9396,13.2959,13.5388,13.4174,-1.4353,0.2992,13.2428,13.2944,13.2686,-2.5071,-0.6613,13.1821,13.2346,13.2084,-2.4456,-0.6343,13.1821,13.4526,13.3174,-2.3949,2.1997,25.3078,1977.5846,-246196.6000,299598.9079
3068.0000,13.1897,19.5655,0.0000,138224.6000,-138224.6000,6.5324,0.0000,22415.8073,22415.8073,317.3175,160640.4073,0.0000,-160640.4073,19.5797,14.0841,13778.1000,0.0000,13778.1000,-0.4996,3187.9123,0.0000,3187.9123,22.5642,0.0000,10590.1877,10590.1877,12.9406,18.6078,0.0000,10937.0000,-10937.0000,0.5811,0.0000,1765.6723,1765.6723,28.2699,12702.6723,0.0000,-12702.6723,19.3392,13.8483,813.2000,0.0000,813.2000,-0.0295,188.6907,0.0000,188.6907,1.3406,0.0000,624.5093,624.5093,13.2062,18.7150,0.0000,13574.4000,-13574.4000,0.7451,0.0000,2258.0634,2258.0634,36.3568,15832.4634,0.0000,-15832.4634,18.7885,13.3086,813.2000,0.0000,813.2000,-0.0295,189.9400,0.0000,189.9400,1.3485,0.0000,623.2600,623.2600,19.5976,12.9462,16.2719,2.3121,93638.9272,19.2817,12.7895,16.0356,2.0311,48745.4658,19.7411,12.6159,16.1785,2.2291,46810.5072,19.5655,19.5797,19.5726,-3.5696,5.1356,19.5797,19.5976,19.5887,-3.4560,4.6359,19.5976,19.7662,19.6819,-3.0447,0.9859,19.3366,19.3392,19.3379,-0.3227,1.5671,19.3392,19.3424,19.3408,-0.3159,1.5376,18.7150,19.0537,18.8844,-2.3945,-0.4091,18.7150,18.7885,18.7518,-1.8196,0.3360,18.7885,18.8216,18.8050,-1.5023,0.3065,19.5655,19.9428,19.7542,-2.4578,-1.3968,13.1297,13.1467,13.1382,-4.2306,-5.1369,12.9941,13.0269,13.0105,-4.9421,-4.6373,12.9406,13.1711,13.0558,-4.1569,-0.9873,12.8972,12.9406,12.9189,-4.9652,-1.5684,12.7895,12.8790,12.8343,-5.7381,-1.5389,12.7895,13.3350,13.0623,-4.3326,0.4077,12.9070,13.0506,12.9788,-3.5448,-0.3374,12.6159,12.8685,12.7422,-5.6728,-0.3079,12.6159,13.3484,12.9822,-4.0928,1.3954,15.6377,1221.9509,-147331.5000,189194.9003
3069.0000,12.9546,19.3256,0.0000,125956.6000,-125956.6000,5.9526,0.0000,20315.7205,20315.7205,288.6122,146272.3205,0.0000,-146272.3205,19.3386,13.8477,11658.1000,0.0000,11658.1000,-0.4227,2705.1050,0.0000,2705.1050,19.1641,0.0000,8952.9950,8952.9950,12.6818,18.3464,0.0000,6874.8000,-6874.8000,0.3653,0.0000,1106.0403,1106.0403,17.7430,7980.8403,0.0000,-7980.8403,19.2241,13.7355,487.7000,0.0000,487.7000,-0.0177,113.3184,0.0000,113.3184,0.8042,0.0000,374.3816,374.3816,12.9705,18.4773,0.0000,9686.4000,-9686.4000,0.5317,0.0000,1607.2460,1607.2460,25.9398,11293.6460,0.0000,-11293.6460,18.6362,13.1594,487.7000,0.0000,487.7000,-0.0177,114.1229,0.0000,114.1229,0.8101,0.0000,373.5771,373.5771,19.3553,12.7969,16.0761,1.9960,80838.3653,19.1760,12.5914,15.8837,1.8036,43286.2811,19.6232,12.4068,16.0150,1.9766,41509.4605,19.3256,19.3386,19.3321,-2.9503,4.6493,19.3386,19.3553,19.3469,-2.9645,4.2265,19.3553,19.5154,19.4353,-3.0225,1.0308,19.2095,19.2241,19.2168,-1.5088,1.3961,19.2241,19.2407,19.2324,-1.3556,1.3784,18.4773,18.9023,18.6898,-2.3950,-0.3260,18.4773,18.6362,18.5567,-2.4009,0.2057,18.6362,18.6979,18.6670,-1.7129,0.1880,19.3256,19.7567,19.5411,-2.6182,-1.3033,12.9226,12.9340,12.9283,-2.5804,-4.6551,12.8134,12.8302,12.8218,-2.3242,-4.2323,12.6818,12.8643,12.7730,-3.4603,-1.0366,12.6517,12.6818,12.6668,-3.0905,-1.4019,12.5914,12.6379,12.6146,-2.6983,-1.3842,12.5914,13.0575,12.8244,-2.9177,0.3202,12.6552,12.8387,12.7469,-2.8457,-0.2115,12.4068,12.6092,12.5080,-2.8744,-0.1938,12.4068,13.0288,12.7178,-3.2377,1.2975,13.6209,1064.3567,-129884.3000,165634.1070
3070.0000,12.7694,19.1366,0.0000,96178.2000,-96178.2000,4.5453,0.0000,15446.9400,15446.9400,220.0464,111625.1400,0.0000,-111625.1400,19.1500,13.6629,11405.0000,0.0000,11405.0000,-0.4136,2652.3285,0.0000,2652.3285,18.8076,0.0000,8752.6715,8752.6715,12.4854,18.1479,0.0000,5707.1000,-5707.1000,0.3032,0.0000,915.8155,915.8155,14.7149,6622.9155,0.0000,-6622.9155,19.0301,13.5454,387.2000,0.0000,387.2000,-0.0140,90.1760,0.0000,90.1760,0.6395,0.0000,297.0240,297.0240,12.8573,18.3632,0.0000,5221.4000,-5221.4000,0.2866,0.0000,865.3473,865.3473,13.9802,6086.7473,0.0000,-6086.7473,18.5325,13.0578,387.2000,0.0000,387.2000,-0.0140,90.7201,0.0000,90.7201,0.6445,0.0000,296.4799,296.4799,19.1676,12.5652,15.8664,1.4756,59761.1118,19.0281,12.3868,15.7075,1.3359,32060.7193,19.5123,12.1443,15.8283,1.4820,31122.4094,19.1366,19.1500,19.1433,-2.3255,3.5446,19.1500,19.1676,19.1588,-2.3177,3.1310,19.1676,19.3280,19.2478,-2.3107,0.7843,18.9989,19.0301,19.0145,-2.4886,1.0875,19.0301,19.0661,19.0481,-2.2716,1.0735,18.3632,18.7995,18.5814,-1.3563,-0.1781,18.3632,18.5325,18.4478,-1.3615,0.1085,18.5325,18.6156,18.5740,-1.1694,0.0944,19.1366,19.5969,19.3668,-2.1517,-1.0007,12.7367,12.7498,12.7433,-2.2803,-3.5522,12.5882,12.6147,12.6015,-2.7068,-3.1386,12.4854,12.6564,12.5709,-2.4865,-0.7919,12.4553,12.4854,12.4704,-2.4174,-1.0951,12.3868,12.4412,12.4140,-2.4686,-1.0811,12.3868,12.9546,12.6707,-1.9028,0.1705,12.5430,12.7144,12.6287,-1.4738,-0.1161,12.1443,12.4722,12.3083,-2.4577,-0.1021,12.1443,12.8394,12.4919,-2.7739,0.9931,10.1980,796.8897,-94927.3000,122944.2405
3071.0000,12.6178,18.9820,0.0000,77959.1000,-77959.1000,3.6843,0.0000,12477.5876,12477.5876,178.1518,90436.6876,0.0000,-90436.6876,18.9956,13.5115,11398.7000,0.0000,11398.7000,-0.4133,2655.7718,0.0000,2655.7718,18.8441,0.0000,8742.9282,8742.9282,12.3448,18.0059,0.0000,5782.7000,-5782.7000,0.3073,0.0000,926.2611,926.2611,14.8989,6708.9611,0.0000,-6708.9611,18.8241,13.3435,373.6000,0.0000,373.6000,-0.0135,87.2246,0.0000,87.2246,0.6186,0.0000,286.3754,286.3754,12.7828,18.2882,0.0000,2783.5000,-2783.5000,0.1528,0.0000,460.9546,460.9546,7.4522,3244.4546,0.0000,-3244.4546,18.4686,12.9952,373.6000,0.0000,373.6000,-0.0135,87.6018,0.0000,87.6018,0.6227,0.0000,285.9982,285.9982,19.0140,12.3816,15.6978,1.1697,47374.8320,18.8610,12.2619,15.5614,1.0475,25140.0251,19.4051,11.9461,15.6756,1.1840,24863.7690,18.9820,18.9956,18.9888,-1.9121,2.8719,18.9956,19.0140,19.0048,-1.9063,2.4585,19.0140,19.1807,19.0973,-1.8635,0.6066,18.7857,18.8241,18.8049,-2.5773,0.9138,18.8241,18.8708,18.8474,-2.4690,0.9003,18.2882,18.7607,18.5244,-0.7347,-0.0874,18.2882,18.4686,18.3784,-0.8855,0.0654,18.4686,18.5638,18.5162,-0.7454,0.0518,18.9820,19.4588,19.2204,-1.8139,-0.8124,12.5931,12.6057,12.5994,-1.7843,-2.8800,12.4123,12.4392,12.4257,-2.1685,-2.4667,12.3448,12.5046,12.4247,-1.8122,-0.6148,12.3196,12.3448,12.3322,-1.7154,-0.9220,12.2619,12.3043,12.2831,-1.6272,-0.9085,12.2619,12.9162,12.5890,-1.0328,0.0792,12.4840,12.6392,12.5616,-0.8577,-0.0736,11.9461,12.3686,12.1573,-1.8689,-0.0600,11.9461,12.6615,12.3038,-2.3170,0.8042,8.2206,642.3687,-74379.4000,97378.6262
3072.0000,12.5114,18.8735,0.0000,57078.2000,-57078.2000,2.6975,0.0000,9113.4645,9113.4645,130.3091,66191.6645,0.0000,-66191.6645,18.8864,13.4046,11377.8000,0.0000,11377.8000,-0.4126,2654.3843,0.0000,2654.3843,18.8482,0.0000,8723.4157,8723.4157,12.2287,17.7498,59.7000,4108.6000,-4048.9000,0.2216,12.6469,657.1307,669.7776,10.7463,4765.7307,47.0531,-4718.6776,18.6621,13.1848,386.4000,0.0000,386.4000,-0.0140,90.3900,0.0000,90.3900,0.6416,0.0000,296.0100,296.0100,12.7633,18.2684,0.0000,1679.5000,-1679.5000,0.0922,0.0000,278.0731,278.0731,4.4962,1957.5731,0.0000,-1957.5731,18.4236,12.9512,386.4000,0.0000,386.4000,-0.0140,90.6529,0.0000,90.6529,0.6446,0.0000,295.7471,295.7471,18.9053,12.1560,15.5307,0.8262,33459.0937,18.7149,12.1119,15.4134,0.7274,17458.2654,19.3270,11.7099,15.5184,0.8391,17622.0133,18.8735,18.8864,18.8799,-1.3609,2.1199,18.8864,18.9053,18.8958,-1.3619,1.7073,18.9053,19.0759,18.9906,-1.3357,0.4220,18.6193,18.6621,18.6407,-2.0284,0.6436,18.6621,18.7151,18.6886,-1.9642,0.6296,18.2684,18.7130,18.4907,-0.4539,-0.0559,18.2684,18.4236,18.3460,-0.4381,0.0363,18.4236,18.5461,18.4849,-0.4256,0.0223,18.8735,19.3571,19.1153,-1.3162,-0.5775,12.4810,12.4943,12.4876,-1.3958,-2.1268,12.2174,12.2587,12.2380,-2.3123,-1.7142,12.2287,12.4012,12.3149,-1.3718,-0.4289,12.1979,12.2287,12.2133,-1.4820,-0.6505,12.1119,12.1762,12.1440,-1.7254,-0.6364,12.1119,12.9390,12.5255,-0.8146,0.0491,12.5621,12.5634,12.5627,-0.0337,-0.0431,11.7099,12.3749,12.0424,-1.4348,-0.0291,11.7099,12.5753,12.1426,-1.9930,0.5707,5.9632,465.9708,-50656.0000,68539.3725
3073.0000,12.3972,18.7570,0.0000,54474.0000,-54474.0000,2.5744,0.0000,8675.1938,8675.1938,124.2798,63149.1938,0.0000,-63149.1938,18.7714,13.2919,11374.1000,0.0000,11374.1000,-0.4124,2657.2068,0.0000,2657.2068,18.8695,0.0000,8716.8932,8716.8932,12.2730,16.7028,733.6000,5024.1000,-4290.5000,0.3073,155.2942,804.0102,959.3044,14.9776,5828.1102,578.3058,-5249.8044,18.0878,12.6221,374.3000,0.0000,374.3000,-0.0136,88.1771,0.0000,88.1771,0.6228,0.0000,286.1229,286.1229,12.6166,18.1205,0.0000,1076.8000,-1076.8000,0.0591,0.0000,178.0164,178.0164,2.8827,1254.8164,0.0000,-1254.8164,18.4206,12.9483,374.3000,0.0000,374.3000,-0.0136,87.8173,0.0000,87.8173,0.6248,0.0000,286.4827,286.4827,18.7923,12.0865,15.4394,0.7987,32345.5478,18.2680,12.3606,15.3143,0.6332,15197.1777,19.2244,11.6360,15.4302,0.8134,17081.3005,18.7570,18.7714,18.7642,-1.4442,2.0198,18.7714,18.7923,18.7819,-1.4226,1.6074,18.7923,18.9851,18.8887,-1.2768,0.3568,17.9291,18.0878,18.0084,-7.6779,0.6641,18.0878,18.2538,18.1708,-6.2963,0.6505,18.1205,18.8308,18.4756,-0.2294,-0.0165,18.1205,18.4206,18.2706,-0.9577,0.0426,18.4206,18.4980,18.4593,-0.3557,0.0291,18.7570,19.2625,19.0097,-1.3210,-0.5546,12.3896,12.4011,12.3953,-1.1611,-2.0266,12.1379,12.1590,12.1484,-1.1286,-1.6142,12.2730,12.3145,12.2937,-0.3033,-0.3636,12.2895,12.2730,12.2812,0.7725,-0.6709,12.3606,12.2826,12.3216,2.0952,-0.6573,12.3606,12.6833,12.5219,-0.0900,0.0097,12.4098,12.6035,12.5066,-0.7242,-0.0494,11.6360,12.2060,11.9210,-1.5123,-0.0359,11.6360,12.3826,12.0093,-1.6555,0.5478,5.8235,455.0565,-47718.6000,64624.0260
3074.0000,12.3289,18.6873,0.0000,47392.6000,-47392.6000,2.2397,0.0000,7535.8208,7535.8208,108.0459,54928.4208,0.0000,-54928.4208,18.6977,13.2196,11353.0000,0.0000,11353.0000,-0.4117,2654.6478,0.0000,2654.6478,18.8634,0.0000,8698.3522,8698.3522,12.6568,14.2004,2461.2000,3254.8000,-793.6000,0.3082,517.7650,523.4704,1041.2354,15.2358,3778.2704,1943.4350,-1834.8354,16.8255,11.3862,383.6000,0.0000,383.6000,-0.0139,91.8130,0.0000,91.8130,0.6433,0.0000,291.7870,291.7870,12.5616,18.0652,0.0000,731.8000,-731.8000,0.0402,0.0000,120.9136,120.9136,1.9589,852.7136,0.0000,-852.7136,18.3444,12.8736,383.6000,0.0000,383.6000,-0.0139,90.0833,0.0000,90.0833,0.6404,0.0000,293.5167,293.5167,18.7143,11.9975,15.3559,0.6872,27831.6306,17.2395,13.1479,15.1937,0.3768,9042.0916,19.1274,11.5588,15.3431,0.6969,14635.0781,18.6873,18.6977,18.6925,-0.9130,1.7645,18.6977,18.7143,18.7060,-0.9636,1.3529,18.7143,18.9057,18.8100,-0.9969,0.2786,16.4343,16.8255,16.6299,-16.6833,0.5868,16.8255,17.2392,17.0324,-13.7858,0.5729,18.0652,18.8888,18.4770,-0.0311,-0.0001,18.0652,18.3444,18.2048,-0.8412,0.0401,18.3444,18.4873,18.4159,-0.5718,0.0262,18.6873,19.1627,18.9250,-1.0701,-0.4752,12.3428,12.3499,12.3464,-0.6385,-1.7707,12.0540,12.0772,12.0656,-1.0475,-1.3590,12.6568,12.2671,12.4620,1.9830,-0.2847,12.7789,12.6568,12.7179,5.2222,-0.5929,13.1410,12.8124,12.9767,7.8583,-0.5790,12.5616,12.4866,12.5241,-0.0208,-0.0060,12.3208,12.5616,12.4412,-0.8372,-0.0462,11.5588,12.0827,11.8207,-1.2571,-0.0323,11.5588,12.2494,11.9041,-1.3172,0.4690,5.1255,400.5139,-36797.8000,51508.8002
3075.0000,12.2765,18.6304,13.3000,42541.2000,-42527.9000,2.0112,2.8088,6756.4362,6759.2450,96.9789,49297.6362,10.4912,-49287.1450,18.6396,13.1628,11351.1000,0.0000,11351.1000,-0.4116,2656.0717,0.0000,2656.0717,18.8790,0.0000,8695.0283,8695.0283,13.1373,14.7350,2819.7000,3818.2000,-998.5000,0.3578,588.6276,618.0619,1206.6895,17.6428,4436.2619,2231.0724,-2205.1895,16.3149,10.8875,376.0000,0.0000,376.0000,-0.0136,90.5875,0.0000,90.5875,0.6417,0.0000,285.4125,285.4125,12.5152,18.0184,0.0000,549.0000,-549.0000,0.0301,0.0000,90.6675,90.6675,1.4695,639.6675,0.0000,-639.6675,18.0368,12.5723,376.0000,0.0000,376.0000,-0.0136,88.6334,0.0000,88.6334,0.6283,0.0000,287.3666,287.3666,18.6546,11.9328,15.2937,0.6274,25410.1541,16.5461,13.6572,15.1016,0.2427,5824.3091,19.0278,11.5263,15.2771,0.6302,13233.6879,18.6304,18.6396,18.6350,-0.7407,1.5902,18.6396,18.6546,18.6471,-0.7579,1.1786,18.6546,18.8511,18.7528,-0.7374,0.1985,16.2036,16.3149,16.2593,-4.5201,0.5563,16.3149,16.5461,16.4305,-7.3108,0.5427,16.5461,20.2044,18.3752,-1.2758,0.0200,18.8892,18.0368,18.4630,3.0683,0.0501,18.0368,18.4423,18.2396,-2.1750,0.0365,18.6304,19.0785,18.8545,-0.8985,-0.4209,12.3116,12.3168,12.3142,-0.4354,-1.5955,11.9963,12.0156,12.0060,-0.7666,-1.1839,13.1373,12.3016,12.7195,3.0598,-0.2038,13.2826,13.1373,13.2100,5.8907,-0.5616,13.6055,13.3422,13.4738,5.9520,-0.5480,12.5152,12.5345,12.5248,-0.0390,-0.0253,12.0807,12.5152,12.2979,-1.7762,-0.0554,11.5263,11.9203,11.7233,-1.2235,-0.0418,11.5263,12.1218,11.8241,-1.0135,0.4156,4.7498,371.1594,-31972.3000,44468.1512
3076.0000,12.6479,19.0122,1.8000,56168.3000,-56166.5000,2.6546,0.3778,8996.0588,8996.4366,127.9601,65164.3588,1.4222,-65162.9366,18.9830,13.4992,11371.7000,0.0000,11371.7000,-0.4124,2649.8805,0.0000,2649.8805,18.9280,0.0000,8721.8195,8721.8195,18.8637,18.6679,6830.5000,4323.0000,2507.5000,-0.6050,1313.4612,768.8450,2082.3062,29.8909,5091.8450,5517.0388,425.1938,18.2173,12.7475,381.6000,0.0000,381.6000,-0.0138,89.7535,0.0000,89.7535,0.6560,0.0000,291.8465,291.8465,12.5458,18.0493,0.0000,401.6000,-401.6000,0.0220,0.0000,66.3448,66.3448,1.0750,467.9448,0.0000,-467.9448,18.6317,13.1548,381.6000,0.0000,381.6000,-0.0138,89.3001,0.0000,89.3001,0.6404,0.0000,292.2999,292.2999,18.9485,11.7314,15.3399,1.0168,41180.6511,17.8558,12.4386,15.1472,0.6869,16485.7975,18.8268,11.7602,15.2935,0.8961,18817.1395,19.0122,18.9830,18.9976,4.3284,3.0834,18.9830,18.9485,18.9657,3.7978,2.6710,18.9485,18.8637,18.9061,1.8019,1.1916,18.8637,18.2173,18.5405,27.4821,0.5866,18.2173,17.6687,17.9430,18.2055,0.5727,18.4823,18.3513,18.4168,0.4542,-0.2163,18.6317,18.5314,18.5816,1.3834,-0.1942,18.8268,18.6317,18.7293,5.8621,-0.2081,19.0122,18.8268,18.9195,0.7379,-0.8985,12.9278,12.8804,12.9041,7.0716,-3.1013,12.9647,12.8402,12.9024,10.7710,-2.6890,15.8024,14.4731,15.1377,29.1360,-1.2096,12.8462,12.9345,12.8903,-3.9046,-0.6045,12.4386,12.8485,12.6435,-10.0672,-0.5907,12.4386,12.5458,12.4922,-0.4409,0.1983,12.5458,12.3878,12.4668,1.9908,0.1763,12.4437,12.0061,12.2249,6.0058,0.1901,11.8133,11.8288,11.8210,-0.0838,0.8805,5.2997,414.1294,-41925.7000,76483.5882
3077.0000,12.8510,19.2166,18.4000,64252.6000,-64234.2000,3.0375,3.8484,10338.7653,10342.6136,146.7645,74591.3653,14.5516,-74576.8136,19.1949,13.7069,11343.5000,0.0000,11343.5000,-0.4113,2636.6110,0.0000,2636.6110,18.7945,0.0000,8706.8890,8706.8890,19.0269,16.4122,8404.2000,1244.8000,7159.4000,-0.5280,1612.7665,222.0738,1834.8403,24.1279,1466.8738,6791.4335,5324.5597,18.8549,13.3735,482.1000,0.0000,482.1000,-0.0175,112.5143,0.0000,112.5143,0.8070,0.0000,369.5857,369.5857,12.6926,15.3754,160.0000,424.7000,-264.7000,0.0356,33.6399,70.2659,103.9059,1.7577,494.9659,126.3601,-368.6059,18.7879,13.3081,482.1000,0.0000,482.1000,-0.0175,112.6053,0.0000,112.6053,0.8025,0.0000,369.4947,369.4947,19.1635,11.4055,15.2845,0.7753,31401.0269,18.4806,11.7699,15.1252,0.6036,14486.5808,18.8241,11.6319,15.2280,0.6469,13585.1073,19.2166,19.1949,19.2058,2.4647,2.3745,19.1949,19.1635,19.1792,2.5289,1.9631,19.1635,19.0269,19.0952,2.2347,0.9137,19.0269,18.8549,18.9409,4.7844,0.3858,18.8549,18.4541,18.6545,8.5385,0.3683,18.0368,18.5317,18.2842,-1.6468,-0.1914,18.7879,18.6453,18.7166,1.5826,-0.1558,18.8241,18.7879,18.8060,0.8789,-0.1733,19.2166,18.8241,19.0204,1.1695,-0.6630,13.1535,13.1289,13.1412,2.8138,-2.3885,13.0665,13.0384,13.0524,1.7628,-1.9771,14.7285,14.9453,14.8369,-3.6777,-0.9277,12.3015,12.5048,12.4032,-5.9263,-0.3997,11.7699,12.2525,12.0112,-7.6786,-0.3823,11.7699,12.6926,12.2312,-3.1970,0.1774,12.6926,12.5268,12.6097,1.6764,0.1418,12.6125,12.3476,12.4801,3.0320,0.1593,11.8076,11.8285,11.8180,-0.0836,0.6490,6.0517,472.8918,-45031.8000,59472.7150
3078.0000,12.4604,18.8214,0.0000,141483.0000,-141483.0000,6.6864,0.0000,22563.9723,22563.9723,323.4849,164046.9723,0.0000,-164046.9723,18.8398,13.3588,11360.6000,0.0000,11360.6000,-0.4120,2651.8637,0.0000,2651.8637,18.7699,0.0000,8708.7363,8708.7363,18.9420,18.6131,878.9000,520.9000,358.0000,-0.0760,168.8403,92.7795,261.6198,3.5550,613.6795,710.0597,96.3802,18.9421,13.4591,454.7000,0.0000,454.7000,-0.0165,106.0082,0.0000,106.0082,0.7547,0.0000,348.6918,348.6918,12.3518,17.3338,45.4000,935.1000,-889.7000,0.0548,9.5983,154.1804,163.7786,2.6789,1089.2804,35.8017,-1053.4786,18.9042,13.4220,454.7000,0.0000,454.7000,-0.0165,106.0566,0.0000,106.0566,0.7553,0.0000,348.6434,348.6434,18.8602,12.1866,15.5234,1.9767,80055.4444,18.8457,11.9264,15.3861,1.8445,44268.5000,19.0035,11.9432,15.4733,1.8821,39523.9457,18.8214,18.8398,18.8306,-4.5755,5.1124,18.8398,18.8602,18.8500,-4.0203,4.7004,18.8602,18.9420,18.9011,-2.3891,1.5903,18.9420,18.9421,18.9421,-0.0332,1.5143,18.9421,18.9049,18.9235,3.1993,1.4978,18.2614,18.2948,18.2781,-0.1213,-0.1609,18.9042,18.7407,18.8224,1.2295,-0.1061,19.0035,18.9042,18.9538,1.7366,-0.1226,18.8214,19.0035,18.9124,-1.3499,-1.5740,12.6290,12.6534,12.6412,-6.0816,-5.1360,12.5251,12.5654,12.5452,-6.1685,-4.7241,12.3147,13.1773,12.7460,-25.2806,-1.6139,11.9577,12.0036,11.9806,-5.1466,-1.5380,11.9264,11.9414,11.9339,-0.9800,-1.5215,11.9264,12.3518,12.1391,-1.1594,0.1373,12.3518,12.6123,12.4820,-1.5877,0.0824,12.7472,12.5045,12.6259,1.7125,0.0989,11.9790,11.8212,11.9001,0.9429,1.5503,13.3867,1046.0588,-129744.7000,163847.8901
3079.0000,12.4785,18.8399,0.0000,194874.5000,-194874.5000,9.2096,0.0000,31091.6666,31091.6666,444.4533,225966.1666,0.0000,-225966.1666,18.8396,13.3587,19269.2000,0.0000,19269.2000,-0.6987,4497.9479,0.0000,4497.9479,31.9872,0.0000,14771.2521,14771.2521,12.3084,17.7984,20.9000,1335.5000,-1314.6000,0.0721,4.4217,213.8178,218.2395,3.5961,1549.3178,16.4783,-1532.8395,18.8308,13.3501,876.0000,0.0000,876.0000,-0.0318,204.5036,0.0000,204.5036,1.4522,0.0000,671.4964,671.4964,12.0757,17.5755,0.0000,2118.9000,-2118.9000,0.1163,0.0000,348.4291,348.4291,5.6711,2467.3291,0.0000,-2467.3291,18.9259,13.4433,876.0000,0.0000,876.0000,-0.0318,204.2693,0.0000,204.2693,1.4529,0.0000,671.7307,671.7307,18.8401,12.5978,15.7190,2.5669,103960.7611,18.7926,12.3758,15.5842,2.3748,56995.3011,18.8961,12.4241,15.6601,2.3952,50300.1180,18.8399,18.8396,18.8397,0.0633,7.0710,18.8396,18.8401,18.8399,-0.1696,6.3723,18.8401,18.8576,18.8488,-0.6785,2.0544,18.8216,18.8308,18.8262,-1.4452,2.1265,18.8308,18.8397,18.8353,-1.1122,2.0948,18.1284,18.3187,18.2236,-0.7057,-0.2081,18.9259,18.8289,18.8774,0.6164,-0.0918,18.8961,18.9259,18.9110,-0.5641,-0.1236,18.8399,18.8961,18.8680,-0.5835,-2.1386,12.6233,12.6240,12.6237,-0.2589,-7.1021,12.5429,12.5431,12.5430,-0.0744,-6.4033,12.3084,12.4292,12.3688,-4.5994,-2.0854,12.3345,12.3084,12.3215,4.0656,-2.1575,12.3758,12.3194,12.3476,4.9449,-2.1258,12.3758,12.0757,12.2258,0.9986,0.1771,12.0757,12.5470,12.3113,-2.1074,0.0608,12.8547,12.6395,12.7471,1.4151,0.0925,12.4335,11.9881,12.2108,3.7024,2.1075,18.6404,1456.5897,-177286.8000,211256.1803
3080.0000,12.7622,19.1293,0.0000,224969.1000,-224969.1000,10.6318,0.0000,36125.7902,36125.7902,513.1492,261094.8902,0.0000,-261094.8902,19.1206,13.6340,23494.8000,0.0000,23494.8000,-0.8520,5465.8354,0.0000,5465.8354,39.0019,0.0000,18028.9646,18028.9646,12.7690,18.4344,0.0000,33738.0000,-33738.0000,1.7926,0.0000,5434.1585,5434.1585,86.8683,39172.1585,0.0000,-39172.1585,18.7027,13.2245,1444.9000,0.0000,1444.9000,-0.0524,337.8374,0.0000,337.8374,2.3988,0.0000,1107.0626,1107.0626,12.6083,18.1121,0.0000,3299.6000,-3299.6000,0.1811,0.0000,545.4433,545.4433,8.8300,3845.0433,0.0000,-3845.0433,18.4237,12.9511,1444.9000,0.0000,1444.9000,-0.0524,338.9864,0.0000,338.9864,2.3958,0.0000,1105.9136,1105.9136,19.1097,12.8685,15.9891,3.4619,140205.5752,18.7111,12.8586,15.7848,2.9217,70119.7164,18.9164,12.8348,15.8756,3.0360,63756.6357,19.1293,19.1206,19.1249,3.3940,8.1516,19.1206,19.1097,19.1151,3.2742,7.2997,19.1097,19.0142,19.0619,2.5242,1.4753,18.6961,18.7027,18.6994,-1.5779,3.2679,18.7027,18.7111,18.7069,-1.5969,3.2155,18.7111,17.9683,18.3397,1.3542,0.1091,18.0580,18.4237,18.2408,-7.7297,0.2903,18.4237,18.5691,18.4964,-5.0509,0.2379,19.1293,18.9497,19.0395,2.0220,-2.4802,12.8912,12.8832,12.8872,3.1334,-8.1771,12.8185,12.8048,12.8117,3.1952,-7.3251,12.7690,12.6243,12.6966,3.9090,-1.5007,12.7921,12.7690,12.7805,5.4926,-3.2933,12.8261,12.7851,12.8056,5.4798,-3.2410,12.6083,12.0759,12.3421,1.3567,-0.1346,12.8196,12.6083,12.7139,4.8109,-0.3157,12.8348,12.7934,12.8141,0.7616,-0.2633,12.8348,12.3591,12.5970,4.6127,2.4547,25.0122,1954.4864,-235622.1000,274081.9274
3081.0000,12.9940,19.3658,0.0000,240998.5000,-240998.5000,11.3894,0.0000,38906.2551,38906.2551,550.7035,279904.7551,0.0000,-279904.7551,19.3590,13.8678,26702.3000,0.0000,26702.3000,-0.9683,6194.4029,0.0000,6194.4029,44.1609,0.0000,20507.8971,20507.8971,12.9702,18.6378,0.0000,43780.4000,-43780.4000,2.3262,0.0000,7070.7482,7070.7482,112.9182,50851.1482,0.0000,-50851.1482,18.8496,13.3685,1567.9000,0.0000,1567.9000,-0.0569,365.9459,0.0000,365.9459,2.6075,0.0000,1201.9541,1201.9541,12.8590,18.3649,0.0000,4454.0000,-4454.0000,0.2445,0.0000,738.1785,738.1785,11.9226,5192.1785,0.0000,-5192.1785,18.2705,12.8012,1567.9000,0.0000,1567.9000,-0.0569,368.5337,0.0000,368.5337,2.6173,0.0000,1199.3663,1199.3663,19.3501,13.0240,16.1871,3.8793,157111.0195,18.8417,13.0305,15.9361,3.2072,76972.4570,19.0499,13.0138,16.0319,3.3313,69957.3501,19.3658,19.3590,19.3624,2.8186,8.7471,19.3590,19.3501,19.3546,2.8425,7.7789,19.3501,19.2361,19.2931,2.7423,1.3398,18.8565,18.8496,18.8530,1.8065,3.6660,18.8496,18.8417,18.8456,1.6270,3.6092,18.8417,18.1722,18.5069,1.9707,0.1750,18.2845,18.2705,18.2775,0.3954,0.4195,18.2705,18.3173,18.2939,-2.4907,0.3627,19.3658,19.1505,19.2581,2.5911,-2.6422,13.0846,13.0791,13.0819,2.3014,-8.7708,12.9960,12.9874,12.9917,2.1253,-7.8026,12.9702,12.8635,12.9169,2.6104,-1.3635,12.9789,12.9702,12.9746,2.2943,-3.6897,12.9866,12.9728,12.9797,2.0542,-3.6329,12.8590,12.2294,12.5442,2.3913,-0.1987,12.9253,12.8590,12.8922,2.1037,-0.4432,13.0138,12.9436,12.9787,1.9391,-0.3864,13.0138,12.7090,12.8614,3.1439,2.6185,27.7215,2166.2003,-259394.8000,304040.8266
3082.0000,13.1648,19.5401,0.0000,250029.2000,-250029.2000,11.8162,0.0000,40523.6886,40523.6886,572.1870,290552.8886,0.0000,-290552.8886,19.5353,14.0406,31521.6000,0.0000,31521.6000,-1.1430,7297.1428,0.0000,7297.1428,51.9670,0.0000,24224.4572,24224.4572,13.0997,18.7687,0.0000,51566.7000,-51566.7000,2.7399,0.0000,8342.9477,8342.9477,133.1024,59909.6477,0.0000,-59909.6477,18.9597,13.4764,1604.2000,0.0000,1604.2000,-0.0582,373.9219,0.0000,373.9219,2.6627,0.0000,1230.2781,1230.2781,13.0130,18.5202,0.0000,5571.3000,-5571.3000,0.3058,0.0000,924.8519,924.8519,14.9158,6496.1519,0.0000,-6496.1519,18.4187,12.9464,1604.2000,0.0000,1604.2000,-0.0582,376.3823,0.0000,376.3823,2.6835,0.0000,1227.8177,1227.8177,19.5289,13.1484,16.3386,4.1328,167377.0888,18.9538,13.1500,16.0519,3.3833,81198.6493,19.2165,13.1056,16.1610,3.5623,74808.8205,19.5401,19.5353,19.5377,2.0681,9.1081,19.5353,19.5289,19.5321,2.0949,7.9651,19.5289,19.4247,19.4768,2.1695,1.1638,18.9643,18.9597,18.9620,1.2681,3.9037,18.9597,18.9538,18.9568,1.2941,3.8456,18.9538,18.4031,18.6784,2.0223,0.2182,18.4714,18.4187,18.4451,1.9744,0.5241,18.4187,18.3985,18.4086,1.3366,0.4659,19.5401,19.3572,19.4486,2.2519,-2.7080,13.2380,13.2338,13.2359,1.8115,-9.1296,13.1293,13.1231,13.1262,1.5761,-7.9866,13.0997,13.0202,13.0600,1.6800,-1.1853,13.1051,13.0997,13.1024,1.4957,-3.9252,13.1088,13.0995,13.1041,1.4542,-3.8671,13.0130,12.4845,12.7488,2.4215,-0.2397,13.0559,13.0130,13.0345,1.6699,-0.5455,13.1056,13.0690,13.0873,1.2629,-0.4874,13.1056,12.9303,13.0180,1.8418,2.6866,29.5228,2306.9503,-272437.2000,323384.5587
3083.0000,13.3320,19.7107,0.0000,267797.7000,-267797.7000,12.6559,0.0000,43572.3333,43572.3333,613.5230,311370.0333,0.0000,-311370.0333,19.7064,14.2084,33132.9000,0.0000,33132.9000,-1.2015,7654.7228,0.0000,7654.7228,54.4970,0.0000,25478.1772,25478.1772,13.2532,18.9238,0.0000,61995.3000,-61995.3000,3.2940,0.0000,10051.3523,10051.3523,160.1001,72046.6523,0.0000,-72046.6523,19.0826,13.5969,1885.7000,0.0000,1885.7000,-0.0684,438.8889,0.0000,438.8889,3.1253,0.0000,1446.8111,1446.8111,13.1648,18.6733,0.0000,6654.1000,-6654.1000,0.3653,0.0000,1106.3959,1106.3959,17.8168,7760.4959,0.0000,-7760.4959,18.6119,13.1356,1885.7000,0.0000,1885.7000,-0.0684,441.3881,0.0000,441.3881,3.1481,0.0000,1444.3119,1444.3119,19.7006,13.3234,16.5120,4.5480,184195.1696,19.0767,13.3042,16.1905,3.7051,88922.4624,19.3861,13.2458,16.3159,3.9411,82763.2959,19.7107,19.7064,19.7086,2.0149,9.7513,19.7064,19.7006,19.7035,2.0213,8.5498,19.7006,19.5945,19.6476,2.0135,1.0613,19.0873,19.0826,19.0850,1.4362,4.3554,19.0826,19.0767,19.0797,1.4361,4.2870,19.0767,18.6429,18.8598,2.1416,0.2931,18.6598,18.6119,18.6358,2.2550,0.6584,18.6119,18.5854,18.5986,2.2460,0.5900,19.7107,19.5487,19.6297,2.1382,-2.9046,13.4079,13.4036,13.4057,2.0019,-9.7714,13.3031,13.2956,13.2994,2.0422,-8.5699,13.2532,13.1630,13.2081,1.7398,-1.0815,13.2590,13.2532,13.2561,1.8069,-4.3755,13.2640,13.2536,13.2588,1.8187,-4.3071,13.1648,12.7512,12.9580,2.4777,-0.3133,13.2008,13.1648,13.1828,1.7431,-0.6785,13.2458,13.2081,13.2270,1.6385,-0.6101,13.2458,13.0897,13.1678,1.7606,2.8845,32.4266,2533.8569,-299542.8000,355880.9279
3084.0000,13.4532,19.8345,0.0000,279540.7000,-279540.7000,13.2108,0.0000,45611.7127,45611.7127,641.1178,325152.4127,0.0000,-325152.4127,19.8315,14.3310,28713.3000,0.0000,28713.3000,-1.0412,6623.9483,0.0000,6623.9483,47.1220,0.0000,22089.3517,22089.3517,13.3631,19.0350,0.0000,60428.6000,-60428.6000,3.2108,0.0000,9812.3010,9812.3010,156.1472,70240.9010,0.0000,-70240.9010,19.2342,13.7454,2246.4000,0.0000,2246.4000,-0.0815,521.8945,0.0000,521.8945,3.7170,0.0000,1724.5055,1724.5055,13.2810,18.7905,0.0000,7987.3000,-7987.3000,0.4384,0.0000,1329.7457,1329.7457,21.3890,9317.0457,0.0000,-9317.0457,18.7557,13.2765,2246.4000,0.0000,2246.4000,-0.0815,524.9020,0.0000,524.9020,3.7405,0.0000,1721.4980,1721.4980,19.8275,13.4604,16.6440,4.7466,192238.2796,19.2271,13.3937,16.3104,3.9139,93933.7470,19.5547,13.3377,16.4462,4.1713,87596.6538,19.8345,19.8315,19.8330,1.4541,10.1482,19.8315,19.8275,19.8295,1.4729,9.1070,19.8275,19.7538,19.7907,1.6796,1.2791,19.2398,19.2342,19.2370,1.7875,4.4899,19.2342,19.2271,19.2307,1.7748,4.4084,19.2271,18.7865,19.0068,1.7269,0.2335,18.7891,18.7557,18.7724,1.6005,0.6719,18.7557,18.7352,18.7454,1.7242,0.5905,19.8345,19.7127,19.7736,1.6888,-3.0626,13.5242,13.5214,13.5228,1.3655,-10.1691,13.4377,13.4322,13.4349,1.5883,-9.1279,13.3631,13.3005,13.3318,1.4461,-1.2999,13.3671,13.3631,13.3651,1.2685,-4.5107,13.3669,13.3601,13.3635,1.2168,-4.4293,13.2810,12.9268,13.1039,1.7137,-0.2544,13.3074,13.2810,13.2942,1.2970,-0.6928,13.3377,13.3115,13.3246,1.1311,-0.6113,13.3377,13.2255,13.2816,1.3268,3.0417,33.5360,2620.5527,-314750.5000,373768.6804
3085.0000,13.6111,19.9957,0.0000,292288.7000,-292288.7000,13.8133,0.0000,47868.3459,47868.3459,670.8817,340157.0459,0.0000,-340157.0459,19.9920,14.4884,33132.3000,0.0000,33132.3000,-1.2014,7629.0936,0.0000,7629.0936,54.2856,0.0000,25503.2064,25503.2064,13.5121,19.1856,0.0000,73405.1000,-73405.1000,3.9003,0.0000,11944.3119,11944.3119,189.7601,85349.4119,0.0000,-85349.4119,19.3254,13.8349,2144.9000,0.0000,2144.9000,-0.0778,497.7727,0.0000,497.7727,3.5420,0.0000,1647.1273,1647.1273,13.4316,18.9424,0.0000,9847.6000,-9847.6000,0.5406,0.0000,1642.1687,1642.1687,26.3731,11489.7687,0.0000,-11489.7687,18.9259,13.4433,2144.9000,0.0000,2144.9000,-0.0778,500.1566,0.0000,500.1566,3.5646,0.0000,1644.7434,1644.7434,19.9871,13.6154,16.8012,5.1266,207629.0942,19.3215,13.5507,16.4361,4.1788,100292.3499,19.6787,13.4942,16.5865,4.4785,94047.4506,19.9957,19.9920,19.9938,1.8937,10.6433,19.9920,19.9871,19.9895,1.8839,9.4418,19.9871,19.8893,19.9382,1.7327,0.9933,19.3284,19.3254,19.3269,1.0383,4.8935,19.3254,19.3215,19.3235,1.0725,4.8158,19.3215,18.9877,19.1546,1.7361,0.3099,18.9589,18.9259,18.9424,2.0045,0.8504,18.9259,18.9076,18.9168,2.0205,0.7726,19.9957,19.8667,19.9312,1.8545,-3.1700,13.6901,13.6863,13.6882,1.9494,-10.6596,13.5949,13.5887,13.5918,1.8463,-9.4582,13.5121,13.4235,13.4678,1.5935,-1.0096,13.5171,13.5121,13.5146,1.7569,-4.9099,13.5211,13.5120,13.5166,1.7996,-4.8321,13.4316,13.1127,13.2722,1.9832,-0.3262,13.4605,13.4316,13.4460,1.7848,-0.8668,13.4942,13.4622,13.4782,1.8059,-0.7890,13.4942,13.3570,13.4256,1.6904,3.1537,36.3164,2837.8185,-338119.3000,401968.8947
3086.0000,13.7870,20.1753,0.0000,308803.6000,-308803.6000,14.5938,0.0000,50782.6201,50782.6201,709.5160,359586.2201,0.0000,-359586.2201,20.1713,14.6644,31522.3000,0.0000,31522.3000,-1.1431,7243.2979,0.0000,7243.2979,51.5402,0.0000,24279.0021,24279.0021,13.6837,19.3592,0.0000,84709.4000,-84709.4000,4.5009,0.0000,13817.2931,13817.2931,219.1120,98526.6931,0.0000,-98526.6931,19.4604,13.9671,1437.8000,0.0000,1437.8000,-0.0521,333.1407,0.0000,333.1407,2.3714,0.0000,1104.6593,1104.6593,13.6193,19.1317,0.0000,12740.5000,-12740.5000,0.6994,0.0000,2129.0436,2129.0436,34.1251,14869.5436,0.0000,-14869.5436,19.1079,13.6216,1437.8000,0.0000,1437.8000,-0.0521,334.5409,0.0000,334.5409,2.3840,0.0000,1103.2591,1103.2591,20.1662,13.8068,16.9865,5.6163,227458.8748,19.4551,13.7239,16.5895,4.5554,109328.8077,19.8246,13.6819,16.7532,4.8824,102530.4430,20.1753,20.1713,20.1733,2.1186,11.2459,20.1713,20.1662,20.1688,2.1159,10.1028,20.1662,20.0365,20.1014,1.9220,0.8295,19.4646,19.4604,19.4625,1.5881,5.3304,19.4604,19.4551,19.4578,1.5733,5.2782,19.4551,19.1469,19.3010,1.7198,0.3324,19.1366,19.1079,19.1222,2.1228,1.0318,19.1079,19.0924,19.1001,2.1654,0.9797,20.1753,20.0388,20.1071,2.0750,-3.3479,13.8693,13.8654,13.8674,2.1145,-11.2562,13.7865,13.7795,13.7830,2.2596,-10.1131,13.6837,13.5620,13.6229,1.8240,-0.8398,13.6890,13.6837,13.6864,2.0252,-5.3407,13.6958,13.6863,13.6910,2.0579,-5.2886,13.6193,13.2900,13.4546,2.1546,-0.3428,13.6491,13.6193,13.6342,2.2234,-1.0421,13.6819,13.6505,13.6662,2.2219,-0.9900,13.6819,13.5226,13.6022,2.0841,3.3376,39.4125,3079.7459,-371855.6000,439318.1255
3087.0000,13.9724,20.3647,0.0000,324293.9000,-324293.9000,15.3258,0.0000,53564.2692,53564.2692,745.9632,377858.1692,0.0000,-377858.1692,20.3607,14.8502,29916.2000,0.0000,29916.2000,-1.0848,6859.2657,0.0000,6859.2657,48.8010,0.0000,23056.9343,23056.9343,13.8562,19.5336,0.0000,96828.3000,-96828.3000,5.1448,0.0000,15833.2064,15833.2064,250.6311,112661.5064,0.0000,-112661.5064,19.6026,14.1066,1382.3000,0.0000,1382.3000,-0.0501,319.7440,0.0000,319.7440,2.2758,0.0000,1062.5560,1062.5560,13.8096,19.3238,0.0000,15570.2000,-15570.2000,0.8547,0.0000,2607.5490,2607.5490,41.7116,18177.7490,0.0000,-18177.7490,19.2950,13.8050,1382.3000,0.0000,1382.3000,-0.0501,320.9103,0.0000,320.9103,2.2865,0.0000,1061.3897,1061.3897,20.3556,14.0004,17.1780,6.0948,246840.0731,19.5975,13.8942,16.7459,4.9227,118143.7247,19.9890,13.8615,16.9252,5.2888,111065.2076,20.3647,20.3607,20.3627,2.2381,11.8051,20.3607,20.3556,20.3581,2.2381,10.7202,20.3556,20.1845,20.2700,1.9883,0.6501,19.6066,19.6026,19.6046,1.6682,5.7949,19.6026,19.5975,19.6001,1.6699,5.7448,19.5975,19.3109,19.4542,1.8009,0.3741,19.3198,19.2950,19.3074,2.1871,1.2288,19.2950,19.2818,19.2884,2.2242,1.1786,20.3647,20.2258,20.2952,2.2234,-3.5208,14.0556,14.0517,14.0537,2.2012,-11.8099,13.9821,13.9753,13.9787,2.3141,-10.7251,13.8562,13.7000,13.7781,1.8261,-0.6549,13.8611,13.8562,13.8586,2.0319,-5.7998,13.8676,13.8590,13.8633,2.0315,-5.7497,13.8096,13.4904,13.6500,2.3107,-0.3789,13.8348,13.8096,13.8222,2.2215,-1.2336,13.8615,13.8360,13.8488,2.1556,-1.1835,13.8615,13.7060,13.7838,2.1433,3.5159,42.4930,3320.4627,-404011.6000,476049.0055
3088.0000,14.1318,20.5275,0.0000,331961.9000,-331961.9000,15.6882,0.0000,55038.8038,55038.8038,764.5313,387000.7038,0.0000,-387000.7038,20.5242,15.0106,25502.5000,0.0000,25502.5000,-0.9248,5836.3474,0.0000,5836.3474,41.4999,0.0000,19666.1526,19666.1526,14.0051,19.6843,0.0000,105338.0000,-105338.0000,5.5970,0.0000,17261.9691,17261.9691,272.8479,122599.9691,0.0000,-122599.9691,19.7347,14.2361,1778.4000,0.0000,1778.4000,-0.0645,410.7289,0.0000,410.7289,2.9225,0.0000,1367.6711,1367.6711,13.9716,19.4872,0.0000,18662.8000,-18662.8000,1.0245,0.0000,3131.3270,3131.3270,50.0059,21794.1270,0.0000,-21794.1270,19.4620,13.9687,1778.4000,0.0000,1778.4000,-0.0645,412.0502,0.0000,412.0502,2.9344,0.0000,1366.3498,1366.3498,20.5199,14.1664,17.3432,6.4308,260445.7485,19.7302,14.0358,16.8830,5.1872,124493.6182,20.1475,14.0100,17.0787,5.5909,117408.1387,20.5275,20.5242,20.5259,1.9218,12.0679,20.5242,20.5199,20.5221,1.9308,11.1431,20.5199,20.3250,20.4225,1.7922,0.5151,19.7383,19.7347,19.7365,1.5441,6.1121,19.7347,19.7302,19.7325,1.5506,6.0476,19.7302,19.4654,19.5978,1.6858,0.3794,19.4813,19.4620,19.4717,1.9351,1.4039,19.4620,19.4517,19.4568,1.9857,1.3394,20.5275,20.4049,20.4662,2.0161,-3.6203,14.2114,14.2082,14.2098,1.8373,-12.0672,14.1508,14.1451,14.1479,1.9955,-11.1424,14.0051,13.8280,13.9165,1.6234,-0.5144,14.0091,14.0051,14.0071,1.7443,-6.1114,14.0137,14.0067,14.0102,1.7255,-6.0469,13.9716,13.6825,13.8270,2.0889,-0.3787,13.9902,13.9716,13.9809,1.8681,-1.4031,14.0100,13.9913,14.0006,1.7853,-1.3387,14.0100,13.8772,13.9436,1.8815,3.6211,44.4906,3476.5553,-426903.4000,502347.5054
3089.0000,14.2653,20.6638,0.0000,346029.3000,-346029.3000,16.3530,0.0000,57553.9585,57553.9585,797.7672,403583.2585,0.0000,-403583.2585,20.6612,15.1450,16660.9000,0.0000,16660.9000,-0.6042,3806.9696,0.0000,3806.9696,27.0555,0.0000,12853.9304,12853.9304,14.1285,19.8091,0.0000,101393.5000,-101393.5000,5.3874,0.0000,16645.6465,16645.6465,262.7908,118039.1465,0.0000,-118039.1465,19.8985,14.3967,1150.8000,0.0000,1150.8000,-0.0417,265.2736,0.0000,265.2736,1.8879,0.0000,885.5264,885.5264,14.1104,19.6273,0.0000,21871.2000,-21871.2000,1.2006,0.0000,3675.6224,3675.6224,58.6125,25546.8224,0.0000,-25546.8224,19.5973,14.1014,1150.8000,0.0000,1150.8000,-0.0417,266.2116,0.0000,266.2116,1.8947,0.0000,884.5884,884.5884,20.6578,14.3248,17.4913,6.7108,271787.3064,19.8930,14.1490,17.0210,5.4779,131470.7039,20.3035,14.1431,17.2233,5.8751,123377.1942,20.6638,20.6612,20.6625,1.6017,12.5459,20.6612,20.6578,20.6595,1.6113,11.9417,20.6578,20.5222,20.5900,1.9751,0.8150,19.9028,19.8985,19.9006,1.9337,6.2024,19.8985,19.8930,19.8957,1.9230,6.1607,19.8930,19.5350,19.7140,1.3548,0.2265,19.6127,19.5973,19.6050,1.5616,1.4270,19.5973,19.5892,19.5933,1.5989,1.3853,20.6638,20.5634,20.6136,1.7319,-3.8071,14.3392,14.3366,14.3379,1.4981,-12.5426,14.3031,14.2984,14.3008,1.7969,-11.9385,14.1285,14.0061,14.0673,1.7724,-0.8118,14.1318,14.1285,14.1301,1.4375,-6.1992,14.1357,14.1300,14.1328,1.4329,-6.1574,14.1104,13.7818,13.9461,1.3897,-0.2232,14.1263,14.1104,14.1184,1.6114,-1.4238,14.1431,14.1271,14.1351,1.5752,-1.3820,14.1431,14.0303,14.0867,1.6793,3.8104,45.8006,3578.9260,-450331.5000,526635.2045
3090.0000,14.0424,20.4361,0.0000,251214.3000,-251214.3000,11.8722,0.0000,41562.5040,41562.5040,579.6835,292776.8040,0.0000,-292776.8040,20.4422,14.9302,13734.1000,0.0000,13734.1000,-0.4980,3146.0486,0.0000,3146.0486,22.2638,0.0000,10588.0514,10588.0514,13.8997,19.5776,0.0000,72311.9000,-72311.9000,3.8422,0.0000,11831.7707,11831.7707,187.5128,84143.6707,0.0000,-84143.6707,19.6950,14.1972,957.3000,0.0000,957.3000,-0.0347,221.1954,0.0000,221.1954,1.5671,0.0000,736.1046,736.1046,13.8847,19.3995,0.0000,23956.7000,-23956.7000,1.3151,0.0000,4015.5083,4015.5083,64.2112,27972.2083,0.0000,-27972.2083,19.4261,13.9335,957.3000,0.0000,957.3000,-0.0347,221.8981,0.0000,221.8981,1.5733,0.0000,735.4019,735.4019,20.4494,13.9777,17.2136,5.0730,205456.2981,19.7090,13.8707,16.7898,4.1188,98851.0205,20.2124,13.7891,17.0008,4.5316,95162.5557,20.4361,20.4422,20.4392,-2.7421,9.2064,20.4422,20.4494,20.4458,-2.6257,8.7084,20.4494,20.5661,20.5078,-1.0400,0.4774,19.6869,19.6950,19.6910,-2.5777,4.3196,19.6950,19.7046,19.6998,-2.4116,4.2849,19.3995,19.8867,19.6431,-0.9028,-0.1050,19.3995,19.4261,19.4128,-2.3669,1.2101,19.4261,19.4376,19.4318,-1.9951,1.1754,20.4361,20.5541,20.4951,-1.4776,-2.6658,14.0453,14.0532,14.0493,-3.5306,-9.1927,13.9811,13.9946,13.9879,-3.8230,-8.6947,13.8997,14.0410,13.9703,-1.2174,-0.4637,13.8906,13.8997,13.8952,-2.8829,-4.3059,13.8707,13.8881,13.8794,-3.1055,-4.2712,13.8707,13.9821,13.9264,-0.2851,0.1187,13.8384,13.8750,13.8567,-3.2050,-1.1964,13.7891,13.8356,13.8124,-3.9416,-1.1617,13.7891,14.0054,13.8973,-2.3329,2.6795,34.0058,2657.2598,-331834.2000,399469.8744
3091.0000,13.8711,20.2611,0.0000,239149.9000,-239149.9000,11.3020,0.0000,39406.2283,39406.2283,551.0326,278556.1283,0.0000,-278556.1283,20.2662,14.7574,13735.8000,0.0000,13735.8000,-0.4981,3152.8054,0.0000,3152.8054,22.3288,0.0000,10582.9946,10582.9946,13.7112,19.3870,0.0000,53458.6000,-53458.6000,2.8405,0.0000,8723.2792,8723.2792,138.4938,62181.8792,0.0000,-62181.8792,19.6313,14.1347,743.2000,0.0000,743.2000,-0.0269,171.8538,0.0000,171.8538,1.2199,0.0000,571.3462,571.3462,13.7388,19.2523,0.0000,21405.6000,-21405.6000,1.1750,0.0000,3581.9047,3581.9047,57.3595,24987.5047,0.0000,-24987.5047,19.2787,13.7890,743.2000,0.0000,743.2000,-0.0269,172.5723,0.0000,172.5723,1.2242,0.0000,570.6277,570.6277,20.2724,13.8148,17.0436,4.5403,183882.5717,19.6403,13.6848,16.6625,3.7686,90446.0122,20.1229,13.6081,16.8655,4.1224,86571.2546,20.2611,20.2662,20.2637,-2.1655,8.7679,20.2662,20.2724,20.2693,-2.1774,8.2698,20.2724,20.4016,20.3370,-2.1078,0.8871,19.6285,19.6313,19.6299,-0.7845,3.7275,19.6313,19.6351,19.6332,-0.8514,3.7006,19.2523,19.7220,19.4872,-1.9289,-0.2369,19.2523,19.2787,19.2655,-1.8243,0.9381,19.2787,19.2922,19.2854,-1.8140,0.9112,20.2611,20.4216,20.3414,-1.9025,-2.5341,13.8795,13.8843,13.8819,-2.0671,-8.7614,13.8190,13.8266,13.8228,-2.0395,-8.2633,13.7112,13.8541,13.7827,-2.3118,-0.8806,13.7028,13.7112,13.7070,-2.3178,-3.7210,13.6848,13.6996,13.6922,-2.3067,-3.6941,13.6848,13.9578,13.8213,-1.3155,0.2434,13.6470,13.6816,13.6643,-2.3690,-0.9316,13.6081,13.6428,13.6255,-2.3027,-0.9047,13.6081,13.8255,13.7168,-2.2249,2.5406,30.5657,2388.4503,-298791.9000,360899.8385
3092.0000,13.5347,19.9176,0.0000,163108.6000,-163108.6000,7.7084,0.0000,26664.5918,26664.5918,375.4004,189773.1918,0.0000,-189773.1918,19.9316,14.4292,13736.1000,0.0000,13736.1000,-0.4981,3165.1169,0.0000,3165.1169,22.3797,0.0000,10570.9831,10570.9831,13.2919,18.9629,0.0000,22035.8000,-22035.8000,1.1708,0.0000,3574.5978,3574.5978,57.0439,25610.3978,0.0000,-25610.3978,19.4993,14.0053,810.5000,0.0000,810.5000,-0.0294,187.7078,0.0000,187.7078,1.3314,0.0000,622.7922,622.7922,13.5166,19.0281,0.0000,16884.8000,-16884.8000,0.9269,0.0000,2818.3403,2818.3403,45.2386,19703.1403,0.0000,-19703.1403,19.0935,13.6075,810.5000,0.0000,810.5000,-0.0294,188.6160,0.0000,188.6160,1.3376,0.0000,621.8840,621.8840,19.9490,13.3223,16.6356,2.9185,118200.7241,19.5035,13.1788,16.3412,2.5070,60168.1585,20.0243,13.0243,16.5243,2.7747,58268.1900,19.9176,19.9316,19.9246,-4.1391,6.0450,19.9316,19.9490,19.9403,-4.0178,5.5469,19.9490,20.1555,20.0522,-3.4843,0.9223,19.4884,19.4993,19.4939,-1.6885,2.0932,19.4993,19.5123,19.5058,-1.5842,2.0638,19.0281,19.4587,19.2434,-2.9894,-0.4027,19.0281,19.0935,19.0608,-2.5180,0.5242,19.0935,19.1235,19.1085,-2.1828,0.4948,19.9176,20.2923,20.1049,-2.9006,-1.6633,13.4765,13.4929,13.4847,-4.8402,-6.0423,13.3606,13.3909,13.3758,-5.4420,-5.5442,13.2919,13.5534,13.4227,-4.3921,-0.9196,13.2574,13.2919,13.2746,-5.2652,-2.0904,13.1788,13.2467,13.2127,-5.8332,-2.0610,13.1788,13.7388,13.4588,-4.4221,0.4054,13.2216,13.3438,13.2827,-4.6527,-0.5214,13.0243,13.1985,13.1114,-6.2509,-0.4920,13.0243,13.6859,13.3551,-4.4124,1.6661,19.5430,1527.1154,-186672.1000,236637.0726
