Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3093.0000,13.2802,19.6578,0.0000,151836.3000,-151836.3000,7.1756,0.0000,24674.9416,24674.9416,348.6898,176511.2416,0.0000,-176511.2416,19.6695,14.1721,11646.5000,0.0000,11646.5000,-0.4223,2691.8679,0.0000,2691.8679,19.0574,0.0000,8954.6321,8954.6321,13.0333,18.7016,0.0000,13266.6000,-13266.6000,0.7049,0.0000,2144.4541,2144.4541,34.2860,15411.0541,0.0000,-15411.0541,19.4119,13.9196,486.5000,0.0000,486.5000,-0.0176,112.7876,0.0000,112.7876,0.8006,0.0000,373.7124,373.7124,13.2466,18.7558,0.0000,13873.6000,-13873.6000,0.7616,0.0000,2308.8468,2308.8468,37.1629,16182.4468,0.0000,-16182.4468,18.8710,13.3895,486.5000,0.0000,486.5000,-0.0176,113.5191,0.0000,113.5191,0.8049,0.0000,372.9809,372.9809,19.6844,13.1463,16.4154,2.5480,103194.8965,19.3838,12.9628,16.1733,2.2522,54052.3025,19.8617,12.8178,16.3398,2.4706,51883.5130,19.6578,19.6695,19.6637,-3.1962,5.6074,19.6695,19.6844,19.6769,-3.2255,5.1851,19.6844,19.8567,19.7705,-3.4464,1.0929,19.4038,19.4119,19.4078,-1.0852,1.7978,19.4119,19.4224,19.4172,-1.1171,1.7801,18.7558,19.2132,18.9845,-3.1715,-0.4024,18.7558,18.8710,18.8134,-3.0324,0.3592,18.8710,18.9229,18.8970,-2.5999,0.3415,19.6578,20.0661,19.8620,-2.9792,-1.5682,13.2510,13.2612,13.2561,-2.8060,-5.6094,13.1609,13.1760,13.1685,-2.5488,-5.1870,13.0333,13.2155,13.1244,-3.6466,-1.0948,13.0098,13.0333,13.0216,-3.1012,-1.7997,12.9628,13.0008,12.9818,-2.8340,-1.7820,12.9628,13.3984,13.1806,-3.4043,0.4005,12.9552,13.0783,13.0168,-3.2562,-0.3611,12.8178,12.9329,12.8753,-2.8957,-0.3434,12.8178,13.3481,13.0830,-3.3313,1.5663,17.2102,1344.8314,-166357.0000,209130.7120
3094.0000,13.0726,19.4460,0.0000,124662.4000,-124662.4000,5.8914,0.0000,20161.7479,20161.7479,285.8135,144824.1479,0.0000,-144824.1479,19.4576,13.9644,11347.9000,0.0000,11347.9000,-0.4115,2629.4147,0.0000,2629.4147,18.6323,0.0000,8718.4853,8718.4853,12.8394,18.5057,0.0000,10057.3000,-10057.3000,0.5344,0.0000,1621.4475,1621.4475,25.9659,11678.7475,0.0000,-11678.7475,19.2391,13.7502,385.9000,0.0000,385.9000,-0.0140,89.6489,0.0000,89.6489,0.6358,0.0000,296.2511,296.2511,13.0534,18.5609,0.0000,10021.4000,-10021.4000,0.5501,0.0000,1664.2966,1664.2966,26.8378,11685.6966,0.0000,-11685.6966,18.6874,13.2096,385.9000,0.0000,385.9000,-0.0140,90.2454,0.0000,90.2454,0.6403,0.0000,295.6546,295.6546,19.4724,12.9220,16.1972,2.0388,82571.3245,19.2217,12.7691,15.9954,1.8075,43379.9271,19.6936,12.6002,16.1469,1.9870,41727.1268,19.4460,19.4576,19.4518,-2.6039,4.6030,19.4576,19.4724,19.4650,-2.6049,4.1915,19.4724,19.6311,19.5518,-2.6876,0.9233,19.2185,19.2391,19.2288,-2.2076,1.4577,19.2391,19.2632,19.2512,-2.0502,1.4437,18.5609,19.0212,18.7910,-2.3814,-0.2993,18.5609,18.6874,18.6242,-2.3308,0.2508,18.6874,18.7505,18.7189,-2.1955,0.2368,19.4460,19.8669,19.6564,-2.5274,-1.2884,13.0470,13.0581,13.0526,-2.5035,-4.6070,12.9372,12.9570,12.9471,-2.7185,-4.1955,12.8394,12.9907,12.9151,-2.5734,-0.9272,12.8173,12.8394,12.8284,-2.3786,-1.4616,12.7691,12.8083,12.7887,-2.3775,-1.4476,12.7691,13.1932,12.9812,-2.4535,0.2954,12.7680,12.8912,12.8296,-2.3062,-0.2547,12.6002,12.7423,12.6713,-2.5101,-0.2407,12.6002,13.1247,12.8625,-2.7079,1.2845,13.8775,1084.4071,-132621.4000,167678.3784
3095.0000,12.8932,19.2629,0.0000,107987.7000,-107987.7000,5.1034,0.0000,17392.9050,17392.9050,247.2525,125380.6050,0.0000,-125380.6050,19.2745,13.7849,11355.7000,0.0000,11355.7000,-0.4118,2636.9458,0.0000,2636.9458,18.6969,0.0000,8718.7542,8718.7542,12.6509,18.3152,0.0000,6269.8000,-6269.8000,0.3331,0.0000,1008.2950,1008.2950,16.1754,7278.0950,0.0000,-7278.0950,19.1420,13.6550,375.2000,0.0000,375.2000,-0.0136,87.2643,0.0000,87.2643,0.6195,0.0000,287.9357,287.9357,12.9584,18.4652,0.0000,6165.6000,-6165.6000,0.3384,0.0000,1022.9164,1022.9164,16.5093,7188.5164,0.0000,-7188.5164,18.5913,13.1155,375.2000,0.0000,375.2000,-0.0136,87.8455,0.0000,87.8455,0.6241,0.0000,287.3545,287.3545,19.2895,12.7260,16.0078,1.6677,67541.7160,19.1176,12.5658,15.8417,1.4982,35957.7577,19.5923,12.3696,15.9810,1.6517,34684.7740,19.2629,19.2745,19.2687,-2.2570,3.9731,19.2745,19.2895,19.2820,-2.2553,3.5614,19.2895,19.4326,19.3611,-2.3481,0.8934,19.1291,19.1420,19.1355,-1.1729,1.2265,19.1420,19.1594,19.1507,-1.2597,1.2129,18.4652,18.8758,18.6705,-1.5018,-0.2100,18.4652,18.5913,18.5283,-1.2047,0.1284,18.5913,18.6600,18.6256,-1.1731,0.1148,19.2629,19.6870,19.4749,-2.2376,-1.1303,12.8693,12.8805,12.8749,-2.1910,-3.9812,12.7432,12.7637,12.7535,-2.3842,-3.5694,12.6509,12.7941,12.7225,-2.3707,-0.9014,12.6251,12.6509,12.6380,-2.3444,-1.2345,12.5658,12.6136,12.5897,-2.4487,-1.2209,12.5658,13.0718,12.8188,-2.0071,0.2020,12.6644,12.7906,12.7275,-1.2791,-0.1364,12.3696,12.6144,12.4920,-2.2104,-0.1228,12.3696,12.9380,12.6538,-2.5653,1.1222,11.4762,896.7666,-108317.0000,138184.2477
3096.0000,12.7356,19.1021,0.0000,86583.8000,-86583.8000,4.0919,0.0000,13895.2535,13895.2535,198.0174,100479.0535,0.0000,-100479.0535,19.1148,13.6283,11371.6000,0.0000,11371.6000,-0.4124,2645.6754,0.0000,2645.6754,18.7683,0.0000,8725.9246,8725.9246,12.4668,18.1292,0.0000,4516.8000,-4516.8000,0.2400,0.0000,724.6337,724.6337,11.6445,5241.4337,0.0000,-5241.4337,19.0159,13.5315,383.3000,0.0000,383.3000,-0.0139,89.2829,0.0000,89.2829,0.6337,0.0000,294.0171,294.0171,12.9233,18.4297,0.0000,3327.6000,-3327.6000,0.1827,0.0000,551.8676,551.8676,8.9095,3879.4676,0.0000,-3879.4676,18.5482,13.0732,383.3000,0.0000,383.3000,-0.0139,89.7891,0.0000,89.7891,0.6384,0.0000,293.5109,293.5109,19.1316,12.5140,15.8228,1.2839,51997.5749,19.0131,12.3586,15.6858,1.1619,27886.6171,19.5025,12.1236,15.8130,1.2884,27056.6620,19.1021,19.1148,19.1084,-1.9811,3.1845,19.1148,19.1316,19.1232,-1.9640,2.7722,19.1316,19.2755,19.2036,-1.9483,0.7350,18.9934,19.0159,19.0046,-1.6269,0.9750,19.0159,19.0425,19.0292,-1.5131,0.9611,18.4297,18.7874,18.6085,-0.7951,-0.1254,18.4297,18.5482,18.4890,-0.5215,0.0573,18.5482,18.6255,18.5868,-0.5157,0.0434,19.1021,19.5444,19.3232,-1.8780,-0.9073,12.7071,12.7198,12.7134,-1.9961,-3.1937,12.5439,12.5705,12.5572,-2.4160,-2.7814,12.4668,12.6257,12.5463,-2.1743,-0.7442,12.4350,12.4668,12.4509,-2.3053,-0.9842,12.3586,12.4192,12.3889,-2.4705,-0.9703,12.3586,13.0313,12.6949,-1.5420,0.1162,12.6807,12.7343,12.7075,-0.2881,-0.0665,12.1236,12.5769,12.3503,-1.7577,-0.0526,12.1236,12.7917,12.4576,-2.4146,0.8981,8.9601,700.1563,-82290.0000,106940.8540
3097.0000,12.6015,18.9653,0.0000,80674.0000,-80674.0000,3.8126,0.0000,12907.3083,12907.3083,184.3161,93581.3083,0.0000,-93581.3083,18.9770,13.4933,11304.0000,0.0000,11304.0000,-0.4099,2634.2949,0.0000,2634.2949,18.6963,0.0000,8669.7051,8669.7051,12.3595,18.0208,0.0000,5462.0000,-5462.0000,0.2902,0.0000,875.0579,875.0579,14.0717,6337.0579,0.0000,-6337.0579,18.8277,13.3470,376.0000,0.0000,376.0000,-0.0136,87.7811,0.0000,87.7811,0.6227,0.0000,288.2189,288.2189,12.8440,18.3498,0.0000,2450.0000,-2450.0000,0.1345,0.0000,405.9844,405.9844,6.5596,2855.9844,0.0000,-2855.9844,18.5229,13.0484,376.0000,0.0000,376.0000,-0.0136,88.1062,0.0000,88.1062,0.6266,0.0000,287.8938,287.8938,18.9929,12.4225,15.7077,1.1889,48151.2845,18.8606,12.3040,15.5823,1.0678,25626.7086,19.3665,12.0398,15.7032,1.1932,25057.0704,18.9653,18.9770,18.9712,-1.7036,2.9642,18.9770,18.9929,18.9850,-1.7151,2.5543,18.9929,19.1359,19.0644,-1.7263,0.6543,18.7933,18.8277,18.8105,-2.3903,0.9445,18.8277,18.8685,18.8481,-2.2330,0.9308,18.3498,18.7717,18.5608,-0.6238,-0.0825,18.3498,18.5229,18.4364,-0.6819,0.0520,18.5229,18.5910,18.5569,-0.4080,0.0383,18.9653,19.4015,19.1834,-1.7342,-0.8484,12.5982,12.6076,12.6029,-1.3811,-2.9734,12.4388,12.4551,12.4469,-1.3778,-2.5635,12.3595,12.4852,12.4224,-1.5425,-0.6635,12.3418,12.3595,12.3506,-1.2571,-0.9537,12.3040,12.3272,12.3156,-0.9318,-0.9401,12.3040,12.9394,12.6217,-0.9307,0.0733,12.5731,12.7297,12.6514,-0.7246,-0.0612,12.0398,12.4368,12.2383,-1.3986,-0.0475,12.0398,12.5798,12.3098,-1.8310,0.8392,8.4050,656.7747,-76530.0000,98835.0635
3098.0000,12.5076,18.8696,0.0000,70652.2000,-70652.2000,3.3390,0.0000,11279.8143,11279.8143,161.2817,81932.0143,0.0000,-81932.0143,18.8791,13.3974,11329.5000,0.0000,11329.5000,-0.4108,2643.3514,0.0000,2643.3514,18.7728,0.0000,8686.1486,8686.1486,12.3104,17.9712,0.0000,6570.4000,-6570.4000,0.3491,0.0000,1051.9686,1051.9686,16.9206,7622.3686,0.0000,-7622.3686,18.6379,13.1611,376.0000,0.0000,376.0000,-0.0136,87.9830,0.0000,87.9830,0.6243,0.0000,288.0170,288.0170,12.7538,18.2589,0.0000,1919.5000,-1919.5000,0.1054,0.0000,317.7784,317.7784,5.1390,2237.2784,0.0000,-2237.2784,18.4672,12.9939,376.0000,0.0000,376.0000,-0.0136,88.1660,0.0000,88.1660,0.6268,0.0000,287.8340,287.8340,18.8924,12.3224,15.6074,1.0497,42513.4760,18.6898,12.2759,15.4829,0.9223,22134.9185,19.2308,11.9666,15.5987,1.0446,21935.7457,18.8696,18.8791,18.8743,-1.2157,2.6021,18.8791,18.8924,18.8857,-1.2446,2.1913,18.8924,19.0288,18.9606,-1.2999,0.5136,18.6008,18.6379,18.6194,-2.3534,0.8627,18.6379,18.6841,18.6610,-2.3048,0.8491,18.2589,18.7962,18.5275,-0.4483,-0.0457,18.2589,18.4672,18.3630,-0.9320,0.0597,18.4672,18.5537,18.5105,-0.6078,0.0461,18.8696,19.2732,19.0714,-1.3992,-0.7368,12.5211,12.5287,12.5249,-0.9887,-2.6101,12.3405,12.3574,12.3489,-1.2296,-2.1993,12.3104,12.3987,12.3545,-0.8656,-0.5216,12.3015,12.3104,12.3059,-0.5864,-0.8707,12.2759,12.2879,12.2819,-0.4540,-0.8571,12.2759,12.8956,12.5858,-0.4810,0.0377,12.4379,12.6749,12.5564,-1.1938,-0.0677,11.9666,12.2977,12.1321,-1.3282,-0.0541,11.9666,12.4323,12.1995,-1.3789,0.7288,7.5194,587.5749,-67060.6000,86584.1402
3099.0000,12.4342,18.7947,0.0000,62870.8000,-62870.8000,2.9712,0.0000,10020.7993,10020.7993,143.4333,72891.5993,0.0000,-72891.5993,18.8030,13.3228,11326.1000,0.0000,11326.1000,-0.4107,2644.9849,0.0000,2644.9849,18.7917,0.0000,8681.1151,8681.1151,12.2447,17.9048,0.0000,4722.5000,-4722.5000,0.2509,0.0000,755.4718,755.4718,12.1595,5477.9718,0.0000,-5477.9718,18.5896,13.1138,381.4000,0.0000,381.4000,-0.0138,89.2990,0.0000,89.2990,0.6348,0.0000,292.1010,292.1010,12.7377,18.2426,0.0000,1441.7000,-1441.7000,0.0791,0.0000,238.6376,238.6376,3.8595,1680.3376,0.0000,-1680.3376,18.4174,12.9451,381.4000,0.0000,381.4000,-0.0138,89.4867,0.0000,89.4867,0.6363,0.0000,291.9133,291.9133,18.8149,12.2190,15.5170,0.8992,36416.7278,18.6166,12.1759,15.3963,0.7902,18965.2467,19.1491,11.8598,15.5044,0.8943,18780.9732,18.7947,18.8030,18.7988,-0.9583,2.3222,18.8030,18.8149,18.8089,-0.9740,1.9115,18.8149,18.9354,18.8751,-1.0786,0.4801,18.5816,18.5896,18.5856,-0.4545,0.7310,18.5896,18.6081,18.5989,-0.7974,0.7171,18.2426,18.7490,18.4958,-0.4297,-0.0463,18.2426,18.4174,18.3300,-0.4459,0.0328,18.4174,18.5472,18.4823,-0.3875,0.0190,18.7947,19.1667,18.9807,-1.1416,-0.6490,12.4528,12.4602,12.4565,-0.8724,-2.3302,12.2485,12.2666,12.2575,-1.1500,-1.9195,12.2447,12.3349,12.2898,-0.8286,-0.4880,12.2287,12.2447,12.2367,-0.8828,-0.7390,12.1759,12.2119,12.1939,-1.1089,-0.7251,12.1759,12.9085,12.5422,-0.5724,0.0383,12.5008,12.5773,12.5390,-0.2563,-0.0408,11.8598,12.2732,12.0665,-0.8392,-0.0270,11.8598,12.3395,12.0997,-1.2518,0.6410,6.5386,510.9364,-56946.1000,74162.9477
3100.0000,12.3593,18.7184,0.0000,79007.4000,-79007.4000,3.7338,0.0000,12571.4834,12571.4834,180.1635,91578.8834,0.0000,-91578.8834,18.7252,13.2466,11304.1000,0.0000,11304.1000,-0.4099,2642.3328,0.0000,2642.3328,18.7743,0.0000,8661.7672,8661.7672,12.2164,17.8763,0.0000,5014.4000,-5014.4000,0.2664,0.0000,801.8796,801.8796,12.9080,5816.2796,0.0000,-5816.2796,18.5622,13.0869,372.2000,0.0000,372.2000,-0.0135,87.1740,0.0000,87.1740,0.6199,0.0000,285.0260,285.0260,12.6981,18.2027,0.0000,1190.2000,-1190.2000,0.0653,0.0000,196.9278,196.9278,3.1862,1387.1278,0.0000,-1387.1278,18.4136,12.9414,372.2000,0.0000,372.2000,-0.0135,87.3321,0.0000,87.3321,0.6214,0.0000,284.8679,284.8679,18.7346,12.2919,15.5133,1.1132,45085.4215,18.5773,12.2011,15.3892,0.9916,23797.5658,19.0367,11.9527,15.4947,1.1016,23134.1476,18.7184,18.7252,18.7218,-0.9772,2.8920,18.7252,18.7346,18.7299,-1.0011,2.4821,18.7346,18.8290,18.7818,-1.1733,0.6677,18.5573,18.5622,18.5597,-0.3594,0.9342,18.5622,18.5699,18.5660,-0.4430,0.9207,18.2027,18.7228,18.4627,-0.4464,-0.0470,18.2027,18.4136,18.3082,-0.3104,0.0184,18.4136,18.5392,18.4764,-0.1180,0.0049,18.7184,19.0396,18.8790,-1.2749,-0.8418,12.4175,12.4208,12.4192,-0.4977,-2.9029,12.2848,12.2812,12.2830,0.2597,-2.4930,12.2164,12.2657,12.2410,-0.6355,-0.6787,12.2122,12.2164,12.2143,-0.3172,-0.9451,12.2011,12.1996,12.2003,0.0303,-0.9316,12.2011,12.8154,12.5082,-0.4577,0.0360,12.5127,12.5539,12.5333,-0.1170,-0.0293,11.9527,12.1464,12.0496,-0.2515,-0.0158,11.9527,12.1445,12.0486,-0.6631,0.8309,8.0570,629.5878,-73163.5000,92017.1349
3101.0000,12.3304,18.6888,0.0000,86169.2000,-86169.2000,4.0723,0.0000,13702.0893,13702.0893,196.4020,99871.2893,0.0000,-99871.2893,18.6915,13.2136,11335.3000,0.0000,11335.3000,-0.4110,2650.7080,0.0000,2650.7080,18.8457,0.0000,8684.5920,8684.5920,12.2102,17.8416,10.1000,3431.7000,-3421.6000,0.1829,2.1402,548.7384,550.8786,8.8611,3980.4384,7.9598,-3972.4786,18.5754,13.0999,489.5000,0.0000,489.5000,-0.0178,114.6287,0.0000,114.6287,0.8156,0.0000,374.8713,374.8713,12.6562,18.1605,0.0000,1335.3000,-1335.3000,0.0733,0.0000,220.8408,220.8408,3.5746,1556.1408,0.0000,-1556.1408,18.3085,12.8384,489.5000,0.0000,489.5000,-0.0178,115.0031,0.0000,115.0031,0.8172,0.0000,374.4969,374.4969,18.6955,12.3164,15.5059,1.1792,47756.1062,18.5802,12.1899,15.3850,1.0631,25514.5050,18.9135,12.0492,15.4814,1.1420,23981.3855,18.6888,18.6915,18.6901,-0.4288,3.1482,18.6915,18.6955,18.6935,-0.4866,2.7372,18.6955,18.7472,18.7214,-0.7768,0.7962,18.5781,18.5754,18.5767,0.1580,0.9791,18.5754,18.5739,18.5747,0.0567,0.9613,18.1616,18.6622,18.4119,-0.6606,-0.0738,18.3085,18.3108,18.3096,-0.0295,-0.0005,18.9135,18.3085,18.6110,1.5772,-0.0183,18.6888,18.9135,18.8012,-0.9859,-0.9241,12.4100,12.4108,12.4104,-0.1528,-3.1608,12.2907,12.2899,12.2903,0.0411,-2.7497,12.2102,12.2290,12.2196,-0.3053,-0.8087,12.2092,12.2102,12.2097,-0.1026,-0.9916,12.1899,12.1930,12.1914,-0.1544,-0.9739,12.1899,12.7244,12.4572,-0.6633,0.0613,12.8384,12.3077,12.5730,0.4329,-0.0120,12.8384,11.3654,12.1019,0.5843,0.0057,12.0449,12.0514,12.0481,-0.0530,0.9115,8.5773,670.2455,-78611.8000,97251.9967
3102.0000,12.4621,18.8232,0.0000,166451.3000,-166451.3000,7.8663,0.0000,26546.9936,26546.9936,379.3164,192998.2936,0.0000,-192998.2936,18.8178,13.3374,11314.7000,0.0000,11314.7000,-0.4103,2641.8480,0.0000,2641.8480,18.8200,0.0000,8672.8520,8672.8520,12.4133,18.0751,0.0000,751.5000,-751.5000,0.0399,0.0000,120.4802,120.4802,1.9343,871.9802,0.0000,-871.9802,18.7522,13.2730,443.2000,0.0000,443.2000,-0.0161,103.5641,0.0000,103.5641,0.7383,0.0000,339.6359,339.6359,12.4570,17.9597,0.0000,2398.8000,-2398.8000,0.1317,0.0000,395.9310,395.9310,6.4214,2794.7310,0.0000,-2794.7310,18.6763,13.1986,443.2000,0.0000,443.2000,-0.0161,103.6593,0.0000,103.6593,0.7410,0.0000,339.5407,339.5407,18.8116,12.6325,15.7221,2.2348,90510.9797,18.7116,12.4644,15.5880,2.0335,48804.3479,18.8062,12.5241,15.6652,2.0449,42942.4417,18.8232,18.8178,18.8205,1.5263,6.0116,18.8178,18.8116,18.8147,1.4163,5.6013,18.8116,18.7840,18.7978,0.8753,1.8035,18.7686,18.7522,18.7604,2.1692,1.8435,18.7522,18.7332,18.7427,1.9809,1.8274,18.0637,18.5119,18.2878,-1.5447,-0.1981,18.6763,18.2701,18.4732,1.9269,-0.0664,18.8062,18.6763,18.7412,1.5247,-0.0825,18.8232,18.8062,18.8147,0.1159,-1.8547,12.5811,12.5742,12.5777,1.9714,-6.0367,12.5421,12.5259,12.5340,2.8941,-5.6264,12.4133,12.3542,12.3837,1.9332,-1.8286,12.4322,12.4133,12.4227,2.5235,-1.8685,12.4644,12.4249,12.4446,3.0085,-1.8525,12.4644,12.4570,12.4607,-0.0045,0.1730,12.4570,12.6140,12.5355,-0.5002,0.0413,12.7777,11.9797,12.3787,3.2936,0.0574,12.5070,12.0922,12.2996,2.9880,1.8297,15.9490,1246.2779,-157400.5000,182257.7694
3103.0000,12.7256,19.0919,0.0000,223569.6000,-223569.6000,10.5657,0.0000,35871.0358,35871.0358,509.9042,259440.6358,0.0000,-259440.6358,19.0837,13.5979,19197.0000,0.0000,19197.0000,-0.6961,4467.9635,0.0000,4467.9635,31.8767,0.0000,14729.0365,14729.0365,12.6802,18.3448,0.0000,3797.3000,-3797.3000,0.2018,0.0000,610.9093,610.9093,9.7810,4408.2093,0.0000,-4408.2093,18.9391,13.4562,873.4000,0.0000,873.4000,-0.0317,203.6308,0.0000,203.6308,1.4516,0.0000,669.7692,669.7692,12.4130,17.9154,0.0000,3498.5000,-3498.5000,0.1920,0.0000,577.1871,577.1871,9.3641,4075.6871,0.0000,-4075.6871,18.7959,13.3159,873.4000,0.0000,873.4000,-0.0317,203.9826,0.0000,203.9826,1.4530,0.0000,669.4174,669.4174,19.0734,12.8370,15.9552,3.0290,122675.9513,18.8709,12.7178,15.7943,2.6897,64552.7285,18.9005,12.8099,15.8552,2.6624,55910.0062,19.0919,19.0837,19.0878,3.1787,8.1018,19.0837,19.0734,19.0786,3.1369,7.4057,19.0734,19.0043,19.0389,2.8620,2.3057,18.9512,18.9391,18.9451,2.1823,2.5075,18.9391,18.9234,18.9312,2.2277,2.4758,18.0192,18.3387,18.1789,-1.3614,-0.2442,18.7959,18.4012,18.5985,1.4649,-0.0522,18.9005,18.7959,18.8482,1.2434,-0.0838,19.0919,18.9005,18.9962,2.1434,-2.4639,12.8256,12.8182,12.8219,2.9001,-8.1348,12.7646,12.7533,12.7590,2.6677,-7.4387,12.6802,12.6067,12.6435,3.0874,-2.3387,12.6975,12.6802,12.6889,3.1646,-2.5405,12.7178,12.6880,12.7029,3.0691,-2.5088,12.7178,12.4130,12.5654,1.2161,0.2112,12.4130,12.6145,12.5137,-0.3097,0.0192,13.0514,12.2183,12.6348,3.0438,0.0508,12.7975,12.4159,12.6067,3.6586,2.4309,21.7449,1699.1745,-209921.6000,243138.6860
3104.0000,13.0447,19.4174,0.0000,249832.6000,-249832.6000,11.8069,0.0000,40379.5190,40379.5190,570.7571,290212.1190,0.0000,-290212.1190,19.4085,13.9162,23419.7000,0.0000,23419.7000,-0.8492,5429.7198,0.0000,5429.7198,38.7510,0.0000,17989.9802,17989.9802,13.0411,18.7094,0.0000,43328.7000,-43328.7000,2.3022,0.0000,7004.5245,7004.5245,111.7159,50333.2245,0.0000,-50333.2245,18.9284,13.4457,1449.4000,0.0000,1449.4000,-0.0526,337.9672,0.0000,337.9672,2.4028,0.0000,1111.4328,1111.4328,12.8055,18.3109,0.0000,4866.0000,-4866.0000,0.2671,0.0000,806.0114,806.0114,13.0240,5672.0114,0.0000,-5672.0114,18.3024,12.8324,1449.4000,0.0000,1449.4000,-0.0526,340.5472,0.0000,340.5472,2.4074,0.0000,1108.8528,1108.8528,19.3970,13.1138,16.2554,4.0157,162635.4760,18.9286,13.1079,16.0183,3.3481,80353.2122,19.0614,13.1243,16.0929,3.4150,71715.0372,19.4174,19.4085,19.4129,3.8763,9.0426,19.4085,19.3970,19.4027,3.8648,8.1934,19.3970,19.2663,19.3316,3.4862,1.4825,18.9275,18.9284,18.9279,-0.2547,3.7847,18.9284,18.9286,18.9285,-0.0802,3.7321,18.9286,17.8842,18.4064,2.6983,0.1530,18.1555,18.3024,18.2290,-4.5066,0.4201,18.3024,18.4137,18.3580,-5.9621,0.3675,19.4174,19.1475,19.2825,3.4073,-2.7642,13.1404,13.1318,13.1361,3.7444,-9.0670,13.0742,13.0602,13.0672,3.6724,-8.2178,13.0411,12.8978,12.9695,3.8867,-1.5069,13.0567,13.0411,13.0489,4.2978,-3.8091,13.0793,13.0513,13.0653,4.3266,-3.7565,12.8055,12.5012,12.6534,1.0147,-0.1774,12.9391,12.8055,12.8723,4.2802,-0.4445,13.1243,12.9535,13.0389,4.8289,-0.3919,13.1243,12.7563,12.9403,3.9790,2.7399,28.5546,2231.2936,-271708.8000,314703.7254
3105.0000,13.2751,19.6526,0.0000,264210.6000,-264210.6000,12.4864,0.0000,42931.7829,42931.7829,604.8373,307142.3829,0.0000,-307142.3829,19.6465,14.1496,26620.6000,0.0000,26620.6000,-0.9653,6154.5137,0.0000,6154.5137,43.8586,0.0000,20466.0863,20466.0863,13.2303,18.9007,0.0000,55126.7000,-55126.7000,2.9291,0.0000,8934.9187,8934.9187,142.3301,64061.6187,0.0000,-64061.6187,19.0792,13.5935,1562.0000,0.0000,1562.0000,-0.0566,363.5641,0.0000,363.5641,2.5899,0.0000,1198.4359,1198.4359,13.1113,18.6193,0.0000,6701.6000,-6701.6000,0.3679,0.0000,1113.6524,1113.6524,17.9413,7815.2524,0.0000,-7815.2524,18.4197,12.9473,1562.0000,0.0000,1562.0000,-0.0566,366.4768,0.0000,366.4768,2.6118,0.0000,1195.5232,1195.5232,19.6384,13.2943,16.4664,4.4421,179906.8136,19.0719,13.2845,16.1782,3.6471,87530.4674,19.2668,13.2719,16.2694,3.7778,79334.4834,19.6526,19.6465,19.6495,2.8079,9.5855,19.6465,19.6384,19.6424,2.8455,8.6201,19.6384,19.5115,19.5750,2.8892,1.2678,19.0852,19.0792,19.0822,1.8144,4.1969,19.0792,19.0719,19.0755,1.7274,4.1402,19.0719,18.2519,18.6619,3.0358,0.2190,18.4822,18.4197,18.4509,2.6315,0.5868,18.4197,18.4109,18.4153,0.6441,0.5302,19.6526,19.4232,19.5379,3.0355,-2.9009,13.3497,13.3443,13.3470,2.4986,-9.6062,13.2689,13.2604,13.2646,2.3357,-8.6409,13.2303,13.1239,13.1771,2.4586,-1.2885,13.2376,13.2303,13.2339,2.1856,-4.2176,13.2447,13.2327,13.2387,2.0459,-4.1610,13.1113,12.5951,12.8532,2.3647,-0.2397,13.1866,13.1113,13.1489,3.2911,-0.6076,13.2719,13.2112,13.2416,2.3988,-0.5510,13.2719,13.0441,13.1580,2.5799,2.8801,31.3754,2451.7173,-296294.3000,346771.7645
3106.0000,13.4570,19.8383,0.0000,271901.8000,-271901.8000,12.8498,0.0000,44369.1877,44369.1877,623.3686,316270.9877,0.0000,-316270.9877,19.8337,14.3332,31424.6000,0.0000,31424.6000,-1.1395,7249.2400,0.0000,7249.2400,51.6120,0.0000,24175.3600,24175.3600,13.3819,19.0540,0.0000,66604.0000,-66604.0000,3.5389,0.0000,10817.8811,10817.8811,172.0890,77421.8811,0.0000,-77421.8811,19.1856,13.6978,1598.1000,0.0000,1598.1000,-0.0580,371.4937,0.0000,371.4937,2.6444,0.0000,1226.6063,1226.6063,13.3072,18.8169,0.0000,9611.3000,-9611.3000,0.5276,0.0000,1600.5710,1600.5710,25.7368,11211.8710,0.0000,-11211.8710,18.6836,13.2058,1598.1000,0.0000,1598.1000,-0.0580,373.7440,0.0000,373.7440,2.6679,0.0000,1224.3560,1224.3560,19.8275,13.4494,16.6385,4.7563,192630.3048,19.1806,13.4295,16.3050,3.8599,92637.7325,19.4571,13.3835,16.4203,4.0763,85602.7773,19.8383,19.8337,19.8360,2.2033,9.9150,19.8337,19.8275,19.8306,2.2233,8.7755,19.8275,19.6967,19.7621,2.2114,0.9450,19.1894,19.1856,19.1875,1.2237,4.4839,19.1856,19.1806,19.1831,1.2510,4.4260,19.1806,18.5744,18.8775,2.5549,0.2497,18.7390,18.6836,18.7113,3.0947,0.7773,18.6836,18.6544,18.6690,3.0144,0.7194,19.8383,19.6538,19.7461,2.4651,-2.9349,13.5281,13.5237,13.5259,2.1116,-9.9295,13.4306,13.4238,13.4272,1.9147,-8.7900,13.3819,13.2772,13.3295,1.7926,-0.9595,13.3874,13.3819,13.3846,1.7715,-4.4984,13.3930,13.3833,13.3882,1.7567,-4.4405,13.3072,12.8173,13.0622,2.4755,-0.2643,13.3440,13.3072,13.3256,2.0849,-0.7918,13.3835,13.3549,13.3692,1.4933,-0.7339,13.3835,13.2303,13.3069,1.7497,2.9203,33.6410,2628.7567,-313496.3000,370870.8145
3107.0000,13.6445,20.0297,0.0000,289888.1000,-289888.1000,13.6998,0.0000,47512.3560,47512.3560,665.3879,337400.4560,0.0000,-337400.4560,20.0252,14.5211,33019.5000,0.0000,33019.5000,-1.1974,7600.1800,0.0000,7600.1800,54.0993,0.0000,25419.3200,25419.3200,13.5526,19.2266,0.0000,78445.0000,-78445.0000,4.1681,0.0000,12771.6850,12771.6850,202.8038,91216.6850,0.0000,-91216.6850,19.3219,13.8314,1879.7000,0.0000,1879.7000,-0.0682,436.2453,0.0000,436.2453,3.1060,0.0000,1443.4547,1443.4547,13.4820,18.9932,0.0000,12714.9000,-12714.9000,0.6980,0.0000,2121.5001,2121.5001,34.0529,14836.4001,0.0000,-14836.4001,18.9091,13.4268,1879.7000,0.0000,1879.7000,-0.0682,438.4050,0.0000,438.4050,3.1269,0.0000,1441.2950,1441.2950,20.0193,13.6489,16.8341,5.2273,211705.1513,19.3162,13.5970,16.4566,4.2236,101366.9009,19.6428,13.5459,16.5943,4.5025,94552.7673,20.0297,20.0252,20.0275,2.2638,10.5862,20.0252,20.0193,20.0223,2.2667,9.3888,20.0193,19.8654,19.9424,2.1284,0.7727,19.3265,19.3219,19.3242,1.6026,4.9408,19.3219,19.3162,19.3191,1.5938,4.8726,19.3162,18.8262,19.0712,2.2908,0.2774,18.9457,18.9091,18.9274,2.5609,0.9754,18.9091,18.8882,18.8986,2.7240,0.9072,20.0297,19.8626,19.9462,2.3677,-3.1137,13.7236,13.7190,13.7213,2.3112,-10.5960,13.6299,13.6220,13.6259,2.3513,-9.3986,13.5526,13.4204,13.4865,1.8470,-0.7825,13.5583,13.5526,13.5554,2.0140,-4.9506,13.5646,13.5545,13.5595,2.0205,-4.8825,13.4820,13.0465,13.2642,2.3905,-0.2872,13.5105,13.4820,13.4963,2.0122,-0.9852,13.5459,13.5168,13.5313,1.9092,-0.9170,13.5459,13.3899,13.4679,1.8957,3.1038,36.9416,2886.6716,-344269.1000,407624.8195
3108.0000,13.7944,20.1829,0.0000,303138.8000,-303138.8000,14.3261,0.0000,49859.7899,49859.7899,696.6518,352998.5899,0.0000,-352998.5899,20.1794,14.6723,28623.2000,0.0000,28623.2000,-1.0379,6576.5167,0.0000,6576.5167,46.7799,0.0000,22046.6833,22046.6833,13.6885,19.3640,0.0000,79541.7000,-79541.7000,4.2263,0.0000,12975.2568,12975.2568,205.7782,92516.9568,0.0000,-92516.9568,19.4804,13.9867,2233.7000,0.0000,2233.7000,-0.0810,517.4298,0.0000,517.4298,3.6843,0.0000,1716.2702,1716.2702,13.6260,19.1385,0.0000,15691.9000,-15691.9000,0.8614,0.0000,2622.4446,2622.4446,42.0323,18314.3446,0.0000,-18314.3446,19.0793,13.5936,2233.7000,0.0000,2233.7000,-0.0810,519.9054,0.0000,519.9054,3.7046,0.0000,1713.7946,1713.7946,20.1750,13.8163,16.9956,5.5149,223351.9908,19.4739,13.7168,16.5954,4.4938,107850.7041,19.8225,13.6742,16.7483,4.7991,100781.1201,20.1829,20.1794,20.1812,1.8075,11.0523,20.1794,20.1750,20.1772,1.8224,10.0144,20.1750,20.0510,20.1130,2.0118,0.9075,19.4854,19.4804,19.4829,1.8681,5.1338,19.4804,19.4739,19.4771,1.8606,5.0528,19.4739,18.9575,19.2157,1.6968,0.1958,19.1049,19.0793,19.0921,1.9406,1.0572,19.0793,19.0646,19.0719,2.0444,0.9762,20.1829,20.0484,20.1157,1.9983,-3.2737,13.8716,13.8683,13.8700,1.7470,-11.0599,13.7949,13.7887,13.7918,1.9544,-10.0220,13.6885,13.5816,13.6350,1.7455,-0.9150,13.6928,13.6885,13.6907,1.5849,-5.1414,13.6957,13.6881,13.6919,1.5503,-5.0604,13.6260,13.1898,13.4079,1.6867,-0.2034,13.6477,13.6260,13.6368,1.6496,-1.0647,13.6742,13.6522,13.6632,1.5443,-0.9837,13.6742,13.5442,13.6092,1.6585,3.2662,38.6615,3021.0661,-365281.8000,431983.8150
3109.0000,13.9852,20.3777,0.0000,317112.2000,-317112.2000,14.9864,0.0000,52393.9306,52393.9306,729.4789,369506.1306,0.0000,-369506.1306,20.3736,14.8628,33022.4000,0.0000,33022.4000,-1.1975,7570.3443,0.0000,7570.3443,53.8623,0.0000,25452.0557,25452.0557,13.8600,19.5374,0.0000,95858.8000,-95858.8000,5.0933,0.0000,15675.5257,15675.5257,248.1264,111534.3257,0.0000,-111534.3257,19.5937,14.0978,2142.0000,0.0000,2142.0000,-0.0777,495.5246,0.0000,495.5246,3.5257,0.0000,1646.4754,1646.4754,13.8064,19.3205,0.0000,18625.1000,-18625.1000,1.0224,0.0000,3119.0395,3119.0395,49.8958,21744.1395,0.0000,-21744.1395,19.2653,13.7759,2142.0000,0.0000,2142.0000,-0.0777,497.4553,0.0000,497.4553,3.5444,0.0000,1644.5447,1644.5447,20.3682,14.0031,17.1857,5.9858,242423.7361,19.5894,13.8963,16.7429,4.8185,115643.3844,19.9728,13.8574,16.9151,5.1759,108693.8723,20.3777,20.3736,20.3757,2.3000,11.5994,20.3736,20.3682,20.3709,2.2902,10.4020,20.3682,20.1719,20.2700,1.8483,0.5273,19.5969,19.5937,19.5953,1.3094,5.6206,19.5937,19.5894,19.5915,1.3337,5.5430,19.5894,19.1717,19.3806,1.9422,0.2765,19.2888,19.2653,19.2771,2.1852,1.2988,19.2653,19.2527,19.2590,2.2104,1.2212,20.3777,20.2324,20.3051,2.2386,-3.3870,14.0714,14.0671,14.0692,2.3575,-11.6001,13.9871,13.9803,13.9837,2.2687,-10.4026,13.8600,13.6872,13.7736,1.6249,-0.5279,13.8650,13.8600,13.8625,2.0263,-5.6213,13.8708,13.8617,13.8663,2.0574,-5.5436,13.8064,13.3859,13.5962,2.2250,-0.2771,13.8294,13.8064,13.8179,2.1379,-1.2995,13.8574,13.8328,13.8451,2.1478,-1.2218,13.8574,13.7047,13.7810,2.0261,3.3864,42.0358,3284.7361,-394289.7000,466760.9927
3110.0000,14.1743,20.5709,0.0000,333601.8000,-333601.8000,15.7657,0.0000,55366.6232,55366.6232,768.3727,388968.4232,0.0000,-388968.4232,20.5670,15.0525,31422.7000,0.0000,31422.7000,-1.1395,7187.7008,0.0000,7187.7008,51.1254,0.0000,24234.9992,24234.9992,14.0327,19.7122,0.0000,105626.6000,-105626.6000,5.6123,0.0000,17316.2376,17316.2376,273.5997,122942.8376,0.0000,-122942.8376,19.7469,14.2481,1428.6000,0.0000,1428.6000,-0.0518,329.8939,0.0000,329.8939,2.3480,0.0000,1098.7061,1098.7061,13.9950,19.5108,0.0000,21826.4000,-21826.4000,1.1981,0.0000,3663.1277,3663.1277,58.4824,25489.5277,0.0000,-25489.5277,19.4569,13.9637,1428.6000,0.0000,1428.6000,-0.0518,331.0227,0.0000,331.0227,2.3581,0.0000,1097.5773,1097.5773,20.5619,14.2022,17.3820,6.4604,261644.7546,19.7416,14.0664,16.9040,5.1886,124526.2721,20.1487,14.0395,17.0941,5.5853,117291.0816,20.5709,20.5670,20.5689,2.2852,12.2058,20.5670,20.5619,20.5644,2.2886,11.0663,20.5619,20.2981,20.4300,1.8835,0.3998,19.7511,19.7469,19.7490,1.8080,6.0121,19.7469,19.7416,19.7443,1.7961,5.9603,19.7416,19.3349,19.5382,1.8560,0.2715,19.4783,19.4569,19.4676,2.2520,1.4696,19.4569,19.4457,19.4513,2.2734,1.4178,20.5709,20.4287,20.4998,2.3028,-3.5599,14.2624,14.2585,14.2605,2.2606,-12.2004,14.1877,14.1810,14.1844,2.3748,-11.0609,14.0327,13.7969,13.9148,1.6572,-0.3944,14.0374,14.0327,14.0351,2.0357,-6.0067,14.0440,14.0356,14.0398,2.0471,-5.9549,13.9950,13.5662,13.7806,2.1781,-0.2661,14.0161,13.9950,14.0055,2.2174,-1.4642,14.0395,14.0180,14.0288,2.1697,-1.4124,14.0395,13.8860,13.9628,2.1462,3.5653,45.0089,3517.0575,-426774.9000,503462.1084
3111.0000,14.3528,20.7533,0.0000,347755.4000,-347755.4000,16.4346,0.0000,57962.3078,57962.3078,801.9715,405717.7078,0.0000,-405717.7078,20.7498,15.2320,29821.2000,0.0000,29821.2000,-1.0814,6807.2169,0.0000,6807.2169,48.3999,0.0000,23013.9831,23013.9831,14.1915,19.8728,0.0000,114272.0000,-114272.0000,6.0717,0.0000,18777.3294,18777.3294,296.2028,133049.3294,0.0000,-133049.3294,19.8949,14.3933,1382.5000,0.0000,1382.5000,-0.0501,318.6964,0.0000,318.6964,2.2677,0.0000,1063.8036,1063.8036,14.1674,19.6848,0.0000,24431.6000,-24431.6000,1.3411,0.0000,4108.6826,4108.6826,65.4758,28540.2826,0.0000,-28540.2826,19.6348,14.1382,1382.5000,0.0000,1382.5000,-0.0501,319.6690,0.0000,319.6690,2.2763,0.0000,1062.8310,1062.8310,20.7452,14.3853,17.5652,6.8642,277999.9051,19.8901,14.2213,17.0557,5.5065,132155.6777,20.3258,14.2039,17.2648,5.9465,124877.4445,20.7533,20.7498,20.7515,2.1568,12.7179,20.7498,20.7452,20.7475,2.1621,11.6365,20.7452,20.4171,20.5812,1.7772,0.3036,19.8988,19.8949,19.8969,1.7370,6.3753,19.8949,19.8901,19.8925,1.7421,6.3252,19.8901,19.4997,19.6949,1.8434,0.2809,19.6527,19.6348,19.6438,2.0791,1.6221,19.6348,19.6254,19.6301,2.1111,1.5719,20.7533,20.6219,20.6876,2.2200,-3.7167,14.4407,14.4372,14.4389,2.1066,-12.7082,14.3730,14.3671,14.3700,2.1934,-11.6268,14.1915,13.8992,14.0454,1.5286,-0.2939,14.1956,14.1915,14.1936,1.8657,-6.3656,14.2012,14.1940,14.1976,1.8577,-6.3155,14.1674,13.7552,13.9613,2.1338,-0.2712,14.1848,14.1674,14.1761,2.0111,-1.6124,14.2039,14.1863,14.1951,1.9600,-1.5622,14.2039,14.0651,14.1345,2.0256,3.7264,47.5764,3717.6868,-453872.8000,535033.0273
3112.0000,14.5068,20.9107,0.0000,354333.8000,-354333.8000,16.7455,0.0000,59277.3137,59277.3137,818.1095,413611.1137,0.0000,-413611.1137,20.9077,15.3870,25420.5000,0.0000,25420.5000,-0.9218,5792.3413,0.0000,5792.3413,41.1618,0.0000,19628.1587,19628.1587,14.3311,20.0141,0.0000,121686.9000,-121686.9000,6.4657,0.0000,20037.2329,20037.2329,315.6303,141724.1329,0.0000,-141724.1329,20.0243,14.5201,1770.8000,0.0000,1770.8000,-0.0642,407.5940,0.0000,407.5940,2.8990,0.0000,1363.2060,1363.2060,14.3184,19.8373,0.0000,27457.1000,-27457.1000,1.5072,0.0000,4625.8136,4625.8136,73.5981,32082.9136,0.0000,-32082.9136,19.7947,14.2949,1770.8000,0.0000,1770.8000,-0.0642,408.6864,0.0000,408.6864,2.9088,0.0000,1362.1136,1362.1136,20.9039,14.5447,17.7243,7.1669,290258.5961,20.0202,14.3556,17.1879,5.7457,137896.7002,20.4826,14.3478,17.4152,6.2227,130675.8237,20.9107,20.9077,20.9092,1.8552,12.9423,20.9077,20.9039,20.9058,1.8630,12.0205,20.9039,20.4922,20.6980,1.3629,0.1864,20.0275,20.0243,20.0259,1.5100,6.6521,20.0243,20.0202,20.0223,1.5185,6.5879,20.0202,19.6567,19.8385,1.6859,0.2764,19.8093,19.7947,19.8020,1.8623,1.7836,19.7947,19.7870,19.7908,1.8924,1.7194,20.9107,20.7971,20.8539,1.9596,-3.8032,14.5922,14.5893,14.5908,1.7858,-12.9273,14.5363,14.5312,14.5338,1.9289,-12.0055,14.3311,13.9559,14.1435,1.1371,-0.1714,14.3345,14.3311,14.3328,1.6333,-6.6371,14.3388,14.3327,14.3357,1.6194,-6.5729,14.3184,13.9314,14.1249,1.9278,-0.2614,14.3323,14.3184,14.3254,1.7544,-1.7686,14.3478,14.3337,14.3408,1.7110,-1.7044,14.3478,14.2273,14.2875,1.7999,3.8182,49.3510,3856.3546,-474515.7000,558831.1200
3113.0000,14.6385,21.0453,0.0000,369033.8000,-369033.8000,17.4402,0.0000,61932.6781,61932.6781,852.9232,430966.4781,0.0000,-430966.4781,21.0429,15.5197,16612.5000,0.0000,16612.5000,-0.6024,3779.5962,0.0000,3779.5962,26.8458,0.0000,12832.9038,12832.9038,14.4567,20.1413,0.0000,117722.7000,-117722.7000,6.2550,0.0000,19421.0050,19421.0050,305.5261,137143.7050,0.0000,-137143.7050,20.1833,14.6762,1142.3000,0.0000,1142.3000,-0.0414,262.4450,0.0000,262.4450,1.8669,0.0000,879.8550,879.8550,14.4570,19.9772,0.0000,30531.2000,-30531.2000,1.6760,0.0000,5152.3440,5152.3440,81.8526,35683.5440,0.0000,-35683.5440,19.9429,14.4403,1142.3000,0.0000,1142.3000,-0.0414,263.1780,0.0000,263.1780,1.8725,0.0000,879.1220,879.1220,21.0398,14.7047,17.8723,7.4468,301593.7526,20.1785,14.4721,17.3253,6.0369,144886.3708,20.6410,14.4833,17.5621,6.5144,136802.7192,21.0453,21.0429,21.0441,1.5814,13.4416,21.0429,21.0398,21.0413,1.5892,12.8392,21.0398,20.7666,20.9032,2.4296,0.4962,20.1872,20.1833,20.1853,1.8767,6.7513,20.1833,20.1785,20.1809,1.8675,6.7099,20.1785,19.6803,19.9294,1.0502,0.1269,19.9563,19.9429,19.9496,1.7342,1.8029,19.9429,19.9359,19.9394,1.7457,1.7615,21.0453,20.9516,20.9985,1.6975,-3.9986,14.7192,14.7169,14.7180,1.4885,-13.4244,14.6859,14.6816,14.6838,1.7633,-12.8220,14.4567,14.2012,14.3290,2.1911,-0.4790,14.4598,14.4567,14.4583,1.4673,-6.7340,14.4639,14.4585,14.4612,1.4667,-6.6926,14.4570,13.9678,14.2124,1.0089,-0.1097,14.4698,14.4570,14.4634,1.6188,-1.7856,14.4833,14.4705,14.4769,1.5957,-1.7442,14.4833,14.3767,14.4300,1.6723,4.0158,50.7083,3962.4146,-498390.6000,583282.8427
3114.0000,14.4235,20.8256,0.0000,278128.0000,-278128.0000,13.1441,0.0000,46435.7475,46435.7475,643.3846,324563.7475,0.0000,-324563.7475,20.8309,15.3116,13690.5000,0.0000,13690.5000,-0.4964,3122.2340,0.0000,3122.2340,22.0862,0.0000,10568.2660,10568.2660,14.2471,19.9291,0.0000,89684.8000,-89684.8000,4.7653,0.0000,14749.2544,14749.2544,232.8827,104434.0544,0.0000,-104434.0544,19.9729,14.4697,959.1000,0.0000,959.1000,-0.0348,220.8927,0.0000,220.8927,1.5643,0.0000,738.2073,738.2073,14.2276,19.7456,0.0000,32321.5000,-32321.5000,1.7742,0.0000,5439.4295,5439.4295,86.6669,37760.9295,0.0000,-37760.9295,19.7661,14.2669,959.1000,0.0000,959.1000,-0.0348,221.4267,0.0000,221.4267,1.5692,0.0000,737.6733,737.6733,20.8371,14.3826,17.6099,5.8757,237965.4472,19.9818,14.2243,17.1031,4.7171,113210.7946,20.5304,14.1700,17.3502,5.2110,109430.6422,20.8256,20.8309,20.8282,-2.6523,10.2368,20.8309,20.8371,20.8340,-2.5494,9.7404,20.8371,20.9246,20.8808,-0.3174,0.1816,19.9656,19.9729,19.9693,-2.6541,4.9469,19.9729,19.9816,19.9773,-2.5047,4.9121,19.7456,19.9884,19.8670,-0.7999,-0.1859,19.7456,19.7661,19.7559,-2.3850,1.5883,19.7661,19.7752,19.7706,-2.0834,1.5535,20.8256,20.9339,20.8797,-1.4800,-2.9072,14.4384,14.4452,14.4418,-3.3810,-10.2099,14.3823,14.3937,14.3880,-3.6161,-9.7135,14.2471,14.3609,14.3040,-0.3487,-0.1547,14.2397,14.2471,14.2434,-2.6401,-4.9200,14.2243,14.2381,14.2312,-2.8220,-4.8852,14.2243,14.2119,14.2181,0.0217,0.2128,14.2033,14.2298,14.2166,-3.0258,-1.5614,14.1700,14.2019,14.1860,-3.5577,-1.5266,14.1700,14.3483,14.2592,-2.1087,2.9341,39.3507,3074.9213,-384525.6000,460606.8840
3115.0000,14.2437,20.6418,0.0000,259364.0000,-259364.0000,12.2573,0.0000,43117.0216,43117.0216,599.1184,302481.0216,0.0000,-302481.0216,20.6467,15.1308,13688.8000,0.0000,13688.8000,-0.4964,3128.3676,0.0000,3128.3676,22.1426,0.0000,10560.4324,10560.4324,14.0597,19.7395,0.0000,70924.2000,-70924.2000,3.7685,0.0000,11631.7927,11631.7927,184.0051,82555.9927,0.0000,-82555.9927,19.8750,14.3737,739.0000,0.0000,739.0000,-0.0268,170.3953,0.0000,170.3953,1.2086,0.0000,568.6047,568.6047,14.0701,19.5866,0.0000,29369.1000,-29369.1000,1.6122,0.0000,4933.3602,4933.3602,78.7286,34302.4602,0.0000,-34302.4602,19.6070,14.1109,739.0000,0.0000,739.0000,-0.0268,170.9315,0.0000,170.9315,1.2118,0.0000,568.0685,568.0685,20.6526,14.1979,17.4253,5.2521,212711.1514,19.8807,14.0374,16.9590,4.2791,102699.2763,20.4173,13.9807,17.1990,4.7136,98985.5463,20.6418,20.6467,20.6443,-2.2670,9.5562,20.6467,20.6526,20.6497,-2.2714,9.0598,20.6526,20.8327,20.7427,-1.7142,0.5158,19.8712,19.8750,19.8731,-1.2079,4.2843,19.8750,19.8799,19.8774,-1.2517,4.2575,19.5866,19.8919,19.7393,-1.5888,-0.2993,19.5866,19.6070,19.5968,-1.9664,1.3129,19.6070,19.6173,19.6122,-1.9596,1.2861,20.6418,20.7982,20.7200,-1.9745,-2.7011,14.2568,14.2616,14.2592,-2.2504,-9.5359,14.2011,14.2088,14.2050,-2.2561,-9.0396,14.0597,14.2571,14.1584,-1.8033,-0.4956,14.0524,14.0597,14.0561,-2.3077,-4.2641,14.0374,14.0504,14.0439,-2.3078,-4.2373,14.0374,14.2174,14.1274,-1.1420,0.3195,14.0084,14.0337,14.0210,-2.4066,-1.2926,13.9807,14.0062,13.9935,-2.3702,-1.2658,13.9807,14.1812,14.0809,-2.1979,2.7214,35.2379,2753.5412,-344490.5000,414395.9739
3116.0000,13.8800,20.2702,0.0000,180252.3000,-180252.3000,8.5186,0.0000,29707.5402,29707.5402,415.8775,209959.8402,0.0000,-209959.8402,20.2839,14.7747,13688.8000,0.0000,13688.8000,-0.4964,3141.3783,0.0000,3141.3783,22.1944,0.0000,10547.4217,10547.4217,13.6526,19.3276,0.0000,36683.7000,-36683.7000,1.9491,0.0000,5980.9743,5980.9743,95.0979,42664.6743,0.0000,-42664.6743,19.6458,14.1489,801.3000,0.0000,801.3000,-0.0291,185.2569,0.0000,185.2569,1.3121,0.0000,616.0431,616.0431,13.7668,19.2805,0.0000,24497.1000,-24497.1000,1.3447,0.0000,4100.5308,4100.5308,65.6567,28597.6308,0.0000,-28597.6308,19.3366,13.8457,801.3000,0.0000,801.3000,-0.0291,185.9353,0.0000,185.9353,1.3167,0.0000,615.3647,615.3647,20.3006,13.6895,16.9951,3.5440,143533.2925,19.6650,13.5663,16.6157,2.9424,70617.7411,20.2433,13.4282,16.8358,3.2880,69049.0214,20.2702,20.2839,20.2770,-4.4789,6.7229,20.2839,20.3006,20.2922,-4.3603,6.2265,20.3006,20.6178,20.4592,-3.4676,0.5976,19.6304,19.6458,19.6381,-2.8827,2.5467,19.6458,19.6643,19.6550,-2.7307,2.5176,19.2805,19.6688,19.4747,-3.2402,-0.4845,19.2805,19.3366,19.3086,-3.5257,0.8602,19.3366,19.3630,19.3498,-3.2135,0.8312,20.2702,20.6509,20.4605,-3.1784,-1.7957,13.8250,13.8409,13.8329,-5.1911,-6.7072,13.7206,13.7491,13.7348,-5.7202,-6.2108,13.6526,14.0216,13.8371,-3.9245,-0.5819,13.6251,13.6526,13.6388,-5.0822,-2.5310,13.5663,13.6190,13.5927,-5.4922,-2.5020,13.5663,13.9984,13.7824,-4.2105,0.5001,13.5439,13.6297,13.5868,-5.2875,-0.8446,13.4282,13.5331,13.4807,-6.2350,-0.8155,13.4282,14.0247,13.7265,-4.3245,1.8113,23.5731,1842.0389,-226141.7000,283200.0549
3117.0000,13.6220,20.0067,0.0000,169006.4000,-169006.4000,7.9871,0.0000,27685.3486,27685.3486,388.9971,196691.7486,0.0000,-196691.7486,20.0173,14.5133,11595.4000,0.0000,11595.4000,-0.4205,2669.1878,0.0000,2669.1878,18.8877,0.0000,8926.2122,8926.2122,13.4037,19.0760,0.0000,25817.7000,-25817.7000,1.3718,0.0000,4194.6128,4194.6128,66.8184,30012.3128,0.0000,-30012.3128,19.5367,14.0419,497.1000,0.0000,497.1000,-0.0180,115.0751,0.0000,115.0751,0.8164,0.0000,382.0249,382.0249,13.4983,19.0096,0.0000,21284.6000,-21284.6000,1.1684,0.0000,3552.0114,3552.0114,57.0284,24836.6114,0.0000,-24836.6114,19.0763,13.5906,497.1000,0.0000,497.1000,-0.0180,115.7068,0.0000,115.7068,0.8198,0.0000,381.3932,381.3932,20.0307,13.4885,16.7596,3.1372,127058.0605,19.5191,13.3488,16.4339,2.6630,63911.9382,20.0459,13.2228,16.6344,2.9448,61839.9780,20.0067,20.0173,20.0120,-3.2447,6.2856,20.0173,20.0307,20.0240,-3.2839,5.8651,20.0307,20.2768,20.1538,-3.7334,0.8297,19.5286,19.5367,19.5326,-1.3196,2.2015,19.5367,19.5476,19.5421,-1.4098,2.1835,19.0096,19.3951,19.2023,-3.3333,-0.5020,19.0096,19.0763,19.0429,-3.2526,0.6663,19.0763,19.1094,19.0928,-3.1476,0.6483,20.0067,20.4028,20.2048,-3.1335,-1.7015,13.5919,13.6013,13.5966,-2.8986,-6.2755,13.5118,13.5257,13.5188,-2.6545,-5.8551,13.4037,13.6548,13.5292,-3.7622,-0.8197,13.3850,13.4037,13.3944,-2.9969,-2.1915,13.3488,13.3796,13.3642,-2.8038,-2.1735,13.3488,13.6781,13.5135,-3.2919,0.5121,13.2911,13.3579,13.3245,-3.2122,-0.6563,13.2228,13.2826,13.2527,-2.7979,-0.6383,13.2228,13.6976,13.4602,-3.2600,1.7115,20.9918,1640.3296,-203519.1000,252809.9768
3118.0000,13.3880,19.7679,0.0000,142782.2000,-142782.2000,6.7478,0.0000,23261.8599,23261.8599,328.0836,166044.0599,0.0000,-166044.0599,19.7791,14.2797,11334.7000,0.0000,11334.7000,-0.4110,2616.4336,0.0000,2616.4336,18.5266,0.0000,8718.2664,8718.2664,13.1684,18.8381,0.0000,15616.9000,-15616.9000,0.8298,0.0000,2529.0264,2529.0264,40.3778,18145.9264,0.0000,-18145.9264,19.4387,13.9459,372.7000,0.0000,372.7000,-0.0135,86.3774,0.0000,86.3774,0.6130,0.0000,286.3226,286.3226,13.2868,18.7963,0.0000,17089.2000,-17089.2000,0.9381,0.0000,2845.2323,2845.2323,45.7758,19934.4323,0.0000,-19934.4323,18.8712,13.3897,372.7000,0.0000,372.7000,-0.0135,86.9650,0.0000,86.9650,0.6167,0.0000,285.7350,285.7350,19.7933,13.2316,16.5125,2.5239,102216.7694,19.3843,13.0953,16.2398,2.1771,52249.7364,19.8788,12.9592,16.4190,2.3954,50302.3983,19.7679,19.7791,19.7735,-2.9253,5.3173,19.7791,19.7933,19.7862,-2.9163,4.9063,19.7933,19.9940,19.8936,-3.1859,0.8675,19.4289,19.4387,19.4338,-1.2397,1.6973,19.4387,19.4509,19.4448,-1.2212,1.6837,18.7963,19.1460,18.9712,-2.8367,-0.4703,18.7963,18.8712,18.8338,-2.5711,0.4678,18.8712,18.9086,18.8899,-2.4957,0.4543,19.7679,20.1869,19.9774,-2.7906,-1.4305,13.3531,13.3643,13.3587,-2.9179,-5.3120,13.2559,13.2754,13.2657,-3.1014,-4.9010,13.1684,13.3701,13.2693,-3.1843,-0.8622,13.1449,13.1684,13.1566,-2.9159,-1.6920,13.0953,13.1384,13.1169,-3.0318,-1.6785,13.0953,13.4277,13.2615,-3.0877,0.4755,13.0613,13.1420,13.1016,-2.7366,-0.4626,12.9592,13.0514,13.0053,-3.0328,-0.4490,12.9592,13.4757,13.2174,-2.9771,1.4357,16.9639,1325.5825,-163408.2000,204768.9041
3119.0000,13.2019,19.5779,0.0000,128063.8000,-128063.8000,6.0522,0.0000,20773.8800,20773.8800,293.8168,148837.6800,0.0000,-148837.6800,19.5880,14.0923,11304.9000,0.0000,11304.9000,-0.4099,2615.4201,0.0000,2615.4201,18.5351,0.0000,8689.4799,8689.4799,13.0160,18.6841,0.0000,16182.0000,-16182.0000,0.8598,0.0000,2615.0943,2615.0943,41.8004,18797.0943,0.0000,-18797.0943,19.2205,13.7320,386.2000,0.0000,386.2000,-0.0140,89.7385,0.0000,89.7385,0.6360,0.0000,296.4615,296.4615,13.1021,18.6100,0.0000,12445.0000,-12445.0000,0.6831,0.0000,2067.8704,2067.8704,33.3295,14512.8704,0.0000,-14512.8704,18.6916,13.2136,386.2000,0.0000,386.2000,-0.0140,90.3110,0.0000,90.3110,0.6408,0.0000,295.8890,295.8890,19.6010,13.0575,16.3292,2.2301,90317.6858,19.2078,12.9694,16.0886,1.9135,45923.9441,19.7088,12.8035,16.2561,2.1180,44478.7321,19.5779,19.5880,19.5830,-2.3466,4.7444,19.5880,19.6010,19.5945,-2.3610,4.3345,19.6010,19.7807,19.6909,-2.4941,0.7559,19.1972,19.2205,19.2088,-2.7617,1.6157,19.2205,19.2480,19.2342,-2.5879,1.6017,18.6100,18.9982,18.8041,-2.0627,-0.3069,18.6100,18.6916,18.6508,-2.2548,0.3763,18.6916,18.7327,18.7121,-2.1923,0.3623,19.5779,19.9792,19.7785,-2.4467,-1.3077,13.1795,13.1887,13.1841,-2.1544,-4.7435,13.0774,13.0931,13.0853,-2.2242,-4.3335,13.0160,13.1718,13.0939,-2.1629,-0.7549,13.0006,13.0160,13.0083,-1.8370,-1.6148,12.9694,12.9942,12.9818,-1.6770,-1.6008,12.9694,13.2649,13.1171,-1.7893,0.3078,12.8920,12.9686,12.9303,-2.1143,-0.3753,12.8035,12.8796,12.8415,-2.0235,-0.3613,12.8035,13.2496,13.0265,-2.3505,1.3087,15.1173,1181.2864,-144613.5000,180720.3620
3120.0000,13.0380,19.4107,0.0000,108898.4000,-108898.4000,5.1464,0.0000,17598.1631,17598.1631,249.5452,126496.5631,0.0000,-126496.5631,19.4211,13.9287,11326.2000,0.0000,11326.2000,-0.4107,2625.5189,0.0000,2625.5189,18.6165,0.0000,8700.6811,8700.6811,12.8744,18.5410,0.0000,14396.4000,-14396.4000,0.7649,0.0000,2322.0881,2322.0881,37.1661,16718.4881,0.0000,-16718.4881,19.0472,13.5622,372.5000,0.0000,372.5000,-0.0135,86.7346,0.0000,86.7346,0.6152,0.0000,285.7654,285.7654,12.9713,18.4782,0.0000,8978.5000,-8978.5000,0.4929,0.0000,1489.7986,1489.7986,24.0421,10468.2986,0.0000,-10468.2986,18.5562,13.0810,372.5000,0.0000,372.5000,-0.0135,87.2507,0.0000,87.2507,0.6196,0.0000,285.2493,285.2493,19.4347,12.8606,16.1476,1.8678,75644.2931,19.0503,12.8193,15.9348,1.5933,38238.0300,19.5703,12.6133,16.0918,1.7789,37356.5509,19.4107,19.4211,19.4159,-2.0627,4.0288,19.4211,19.4347,19.4279,-2.0573,3.6181,19.4347,19.6118,19.5233,-2.0697,0.6349,19.0266,19.0472,19.0369,-2.1212,1.3998,19.0472,19.0735,19.0604,-2.1450,1.3863,18.4782,18.8928,18.6855,-1.4788,-0.2048,18.4782,18.5562,18.5172,-1.6597,0.2881,18.5562,18.5976,18.5769,-1.6793,0.2746,19.4107,19.8093,19.6100,-2.0812,-1.1176,13.0129,13.0233,13.0181,-2.0497,-4.0303,12.8897,12.9090,12.8994,-2.2903,-3.6196,12.8744,13.0261,12.9502,-1.7810,-0.6364,12.8573,12.8744,12.8658,-1.7665,-1.4013,12.8193,12.8504,12.8349,-1.8201,-1.3878,12.8193,13.1817,13.0005,-1.4544,0.2033,12.7365,12.8236,12.7801,-1.8600,-0.2896,12.6133,12.7196,12.6665,-2.1593,-0.2761,12.6133,13.0913,12.8523,-2.1500,1.1161,12.7359,995.1986,-120202.1000,151238.8740
3121.0000,12.8973,19.2671,0.0000,102819.4000,-102819.4000,4.8592,0.0000,16562.0571,16562.0571,235.3667,119381.4571,0.0000,-119381.4571,19.2767,13.7871,11294.5000,0.0000,11294.5000,-0.4096,2622.6652,0.0000,2622.6652,18.6051,0.0000,8671.8348,8671.8348,12.7211,18.3861,0.0000,9561.9000,-9561.9000,0.5081,0.0000,1539.1503,1539.1503,24.6719,11101.0503,0.0000,-11101.0503,19.0096,13.5253,383.7000,0.0000,383.7000,-0.0139,89.3829,0.0000,89.3829,0.6352,0.0000,294.3171,294.3171,12.8985,18.4047,0.0000,6965.1000,-6965.1000,0.3823,0.0000,1154.8300,1154.8300,18.6489,8119.9300,0.0000,-8119.9300,18.4742,13.0008,383.7000,0.0000,383.7000,-0.0139,89.9638,0.0000,89.9638,0.6394,0.0000,293.7362,293.7362,19.2893,12.7251,16.0072,1.6604,67247.1498,18.9840,12.6517,15.8178,1.4416,34598.0289,19.4867,12.4407,15.9637,1.6041,33685.3159,19.2671,19.2767,19.2719,-1.7849,3.7951,19.2767,19.2893,19.2830,-1.7958,3.3855,19.2893,19.4368,19.3630,-1.9806,0.7294,19.0054,19.0096,19.0075,-0.4025,1.2375,19.0096,19.0177,19.0137,-0.6110,1.2236,18.4047,18.7698,18.5873,-1.2320,-0.1930,18.4047,18.4742,18.4395,-0.9841,0.1894,18.4742,18.5141,18.4942,-1.0447,0.1754,19.2671,19.6471,19.4571,-1.8918,-1.0641,12.8801,12.8890,12.8846,-1.6589,-3.8001,12.7553,12.7706,12.7630,-1.6930,-3.3905,12.7211,12.8649,12.7930,-1.9446,-0.7344,12.7001,12.7211,12.7106,-1.9199,-1.2425,12.6517,12.6908,12.6712,-2.0216,-1.2286,12.6517,13.0887,12.8702,-1.6192,0.1880,12.6139,12.7144,12.6642,-1.4455,-0.1943,12.4407,12.5841,12.5124,-1.9061,-0.1804,12.4407,12.9273,12.6840,-2.0778,1.0591,11.4255,892.8068,-107284.5000,135530.4946
3122.0000,12.7769,19.1443,0.0000,90962.4000,-90962.4000,4.2988,0.0000,14611.7530,14611.7530,208.0368,105574.1530,0.0000,-105574.1530,19.1535,13.6663,11264.6000,0.0000,11264.6000,-0.4085,2619.5666,0.0000,2619.5666,18.5912,0.0000,8645.0334,8645.0334,12.5982,18.2619,0.0000,9521.8000,-9521.8000,0.5059,0.0000,1530.2120,1530.2120,24.5542,11052.0120,0.0000,-11052.0120,18.8602,13.3788,373.3000,0.0000,373.3000,-0.0135,87.1166,0.0000,87.1166,0.6183,0.0000,286.1834,286.1834,12.7875,18.2928,0.0000,5096.5000,-5096.5000,0.2798,0.0000,844.0337,844.0337,13.6451,5940.5337,0.0000,-5940.5337,18.3969,12.9250,373.3000,0.0000,373.3000,-0.0135,87.6082,0.0000,87.6082,0.6227,0.0000,285.6918,285.6918,19.1659,12.6009,15.8834,1.4533,58858.0146,18.8706,12.5399,15.7053,1.2613,30270.6674,19.3716,12.3112,15.8414,1.4067,29539.9641,19.1443,19.1535,19.1489,-1.5313,3.3542,19.1535,19.1659,19.1597,-1.5347,2.9457,19.1659,19.3044,19.2351,-1.5902,0.6212,18.8365,18.8602,18.8483,-1.9677,1.1271,18.8602,18.8866,18.8734,-1.7396,1.1136,18.2928,18.7290,18.5109,-0.9683,-0.1261,18.2928,18.3969,18.3448,-1.1891,0.1537,18.3969,18.4421,18.4195,-0.9486,0.1401,19.1443,19.5095,19.3269,-1.6185,-0.9446,12.7695,12.7778,12.7737,-1.3852,-3.3599,12.6292,12.6454,12.6373,-1.5633,-2.9515,12.5982,12.7343,12.6662,-1.5768,-0.6270,12.5801,12.5982,12.5892,-1.5126,-1.1329,12.5399,12.5705,12.5552,-1.4471,-1.1194,12.5399,13.0187,12.7793,-1.1440,0.1203,12.4980,12.6129,12.5555,-1.3587,-0.1594,12.3112,12.4584,12.3848,-1.5870,-0.1459,12.3112,12.7736,12.5424,-1.7553,0.9389,10.0969,788.9840,-93569.5000,118668.6461
