Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3123.0000,12.6708,19.0361,0.0000,80770.0000,-80770.0000,3.8171,0.0000,12943.0920,12943.0920,184.5841,93713.0920,0.0000,-93713.0920,19.0452,13.5602,11298.9000,0.0000,11298.9000,-0.4097,2630.9510,0.0000,2630.9510,18.6782,0.0000,8667.9490,8667.9490,12.4577,18.1200,0.0000,5181.1000,-5181.1000,0.2753,0.0000,831.1097,831.1097,13.3545,6012.2097,0.0000,-6012.2097,18.8601,13.3788,381.8000,0.0000,381.8000,-0.0138,89.1003,0.0000,89.1003,0.6336,0.0000,292.6997,292.6997,12.7977,18.3032,0.0000,3611.0000,-3611.0000,0.1982,0.0000,598.0830,598.0830,9.6671,4209.0830,0.0000,-4209.0830,18.3483,12.8774,381.8000,0.0000,381.8000,-0.0138,89.6563,0.0000,89.6563,0.6376,0.0000,292.1437,292.1437,19.0577,12.4685,15.7631,1.2090,48963.7369,18.8335,12.3642,15.5989,1.0683,25638.9732,19.3246,12.1234,15.7240,1.1892,24972.1540,19.0361,19.0452,19.0406,-1.3534,2.9802,19.0452,19.0577,19.0514,-1.3532,2.5704,19.0577,19.1796,19.1186,-1.4529,0.6438,18.8622,18.8601,18.8612,0.1084,0.9191,18.8601,18.8632,18.8617,-0.1885,0.9053,18.3032,18.6141,18.4586,-0.6781,-0.1222,18.3032,18.3483,18.3257,-0.2779,0.0760,18.3483,18.4065,18.3774,-0.5547,0.0621,19.0361,19.3927,19.2144,-1.4044,-0.8370,12.6628,12.6718,12.6673,-1.3302,-2.9878,12.5016,12.5202,12.5109,-1.5721,-2.5780,12.4577,12.5997,12.5287,-1.7066,-0.6514,12.4315,12.4577,12.4446,-1.7912,-0.9267,12.3642,12.4171,12.3907,-2.0323,-0.9129,12.3642,12.9734,12.6688,-1.3804,0.1146,12.4869,12.5568,12.5218,-0.4530,-0.0836,12.1234,12.4094,12.2664,-1.4762,-0.0697,12.1234,12.6672,12.3953,-1.8225,0.8294,8.5126,665.1840,-77499.6000,99574.8642
3124.0000,12.5870,18.9506,0.0000,97582.5000,-97582.5000,4.6117,0.0000,15607.4288,15607.4288,222.8552,113189.9288,0.0000,-113189.9288,18.9568,13.4735,11279.6000,0.0000,11279.6000,-0.4090,2629.2476,0.0000,2629.2476,18.6731,0.0000,8650.3524,8650.3524,12.4132,18.0751,0.0000,6736.1000,-6736.1000,0.3579,0.0000,1079.9274,1079.9274,17.3536,7816.0274,0.0000,-7816.0274,18.7698,13.2903,374.8000,0.0000,374.8000,-0.0136,87.5622,0.0000,87.5622,0.6220,0.0000,287.2378,287.2378,12.6856,18.1901,0.0000,2881.6000,-2881.6000,0.1582,0.0000,476.7220,476.7220,7.7145,3358.3220,0.0000,-3358.3220,18.3446,12.8737,374.8000,0.0000,374.8000,-0.0136,88.0165,0.0000,88.0165,0.6263,0.0000,286.7835,286.7835,18.9653,12.5350,15.7502,1.4365,58178.3662,18.7726,12.3996,15.5861,1.2813,30751.9588,19.2054,12.2077,15.7066,1.4069,29545.8653,18.9506,18.9568,18.9537,-1.0962,3.5678,18.9568,18.9653,18.9610,-1.1382,3.1588,18.9653,19.0552,19.0102,-1.3551,0.8130,18.7556,18.7698,18.7627,-1.2356,1.1709,18.7698,18.7852,18.7775,-1.0629,1.1573,18.1901,18.6168,18.4035,-0.7121,-0.0937,18.1901,18.3446,18.2673,-0.7512,0.0644,18.3446,18.3754,18.3600,-0.2570,0.0508,18.9506,19.2458,19.0982,-1.4489,-1.0439,12.6289,12.6316,12.6302,-0.4942,-3.5788,12.5209,12.5199,12.5204,0.0675,-3.1698,12.4132,12.4805,12.4469,-1.0346,-0.8240,12.4082,12.4132,12.4107,-0.4558,-1.1819,12.3996,12.3980,12.3988,0.0512,-1.1683,12.3996,12.8274,12.6135,-0.7141,0.0828,12.3842,12.5301,12.4572,-0.8273,-0.0754,12.2077,12.2767,12.2422,-0.3385,-0.0618,12.2077,12.4327,12.3202,-0.9530,1.0329,10.1759,795.1559,-95171.0000,118476.1903
3125.0000,12.5485,18.9113,0.0000,104788.1000,-104788.1000,4.9522,0.0000,16745.2298,16745.2298,239.1837,121533.3298,0.0000,-121533.3298,18.9141,13.4317,11278.3000,0.0000,11278.3000,-0.4090,2630.2955,0.0000,2630.2955,18.6930,0.0000,8648.0045,8648.0045,12.4029,18.0646,0.0000,4257.8000,-4257.8000,0.2262,0.0000,682.5166,682.5166,10.9672,4940.3166,0.0000,-4940.3166,18.7914,13.3114,485.8000,0.0000,485.8000,-0.0176,113.4648,0.0000,113.4648,0.8072,0.0000,372.3352,372.3352,12.6473,18.1515,0.0000,2829.5000,-2829.5000,0.1553,0.0000,467.9190,467.9190,7.5744,3297.4190,0.0000,-3297.4190,18.3234,12.8530,485.8000,0.0000,485.8000,-0.0176,114.1129,0.0000,114.1129,0.8118,0.0000,371.6871,371.6871,18.9180,12.5460,15.7320,1.4836,60085.0020,18.7641,12.3846,15.5744,1.3368,32082.7063,19.1056,12.2644,15.6850,1.4335,30103.8424,18.9113,18.9141,18.9127,-0.5416,3.8240,18.9141,18.9180,18.9161,-0.5894,3.4150,18.9180,18.9659,18.9419,-0.8707,0.9703,18.7954,18.7914,18.7934,0.3240,1.1965,18.7914,18.7894,18.7904,0.1087,1.1789,18.1515,18.5260,18.3387,-0.8284,-0.1250,18.1515,18.3234,18.2375,-0.4076,0.0303,18.3234,18.3817,18.3526,-0.1366,0.0127,18.9113,19.1137,19.0125,-1.0811,-1.1282,12.6106,12.6119,12.6112,-0.2765,-3.8372,12.5115,12.5126,12.5121,-0.1473,-3.4282,12.4029,12.4258,12.4144,-0.4391,-0.9834,12.4015,12.4029,12.4022,-0.1501,-1.2097,12.3846,12.3880,12.3863,-0.1974,-1.1921,12.3846,12.7237,12.5542,-0.7628,0.1118,12.4839,12.4507,12.4673,0.0757,-0.0435,12.2644,12.2327,12.2486,0.0303,-0.0259,12.2644,12.3304,12.2974,-0.3218,1.1150,10.5825,826.9350,-99625.5000,122271.5507
3126.0000,12.6783,19.0437,0.0000,184784.6000,-184784.6000,8.7328,0.0000,29616.1309,29616.1309,421.6764,214400.7309,0.0000,-214400.7309,19.0390,13.5541,11298.4000,0.0000,11298.4000,-0.4097,2631.0321,0.0000,2631.0321,18.7370,0.0000,8667.3679,8667.3679,12.5992,18.2629,0.0000,999.8000,-999.8000,0.0531,0.0000,160.6761,160.6761,2.5752,1160.4761,0.0000,-1160.4761,18.9733,13.4897,445.9000,0.0000,445.9000,-0.0162,103.9176,0.0000,103.9176,0.7407,0.0000,341.9824,341.9824,12.5401,18.0434,0.0000,3496.0000,-3496.0000,0.1919,0.0000,577.5101,577.5101,9.3584,4073.5101,0.0000,-4073.5101,18.5117,13.0375,445.9000,0.0000,445.9000,-0.0162,104.4997,0.0000,104.4997,0.7454,0.0000,341.4003,341.4003,19.0335,12.8399,15.9367,2.5173,101952.5603,18.8953,12.6422,15.7687,2.2874,54897.4588,19.0206,12.6969,15.8587,2.3132,48578.1331,19.0437,19.0390,19.0414,1.5057,6.6737,19.0390,19.0335,19.0362,1.4031,6.2640,19.0335,19.0077,19.0206,0.9023,1.9961,18.9884,18.9733,18.9809,2.2155,2.0493,18.9733,18.9557,18.9645,2.0545,2.0331,18.0709,18.3900,18.2305,-1.3534,-0.2431,18.5117,18.1740,18.3429,1.2252,-0.0512,19.0206,18.5117,18.7662,4.9446,-0.0674,19.0437,19.0206,19.0322,0.1902,-2.0590,12.7827,12.7765,12.7796,1.9849,-6.7001,12.7459,12.7325,12.7392,2.6937,-6.2904,12.5992,12.5474,12.5733,1.8708,-2.0226,12.6155,12.5992,12.6073,2.4288,-2.0757,12.6422,12.6086,12.6254,2.8382,-2.0595,12.6422,12.5401,12.5911,0.3990,0.2167,12.5401,12.4302,12.4851,0.1683,0.0248,12.6700,12.1072,12.3886,1.6428,0.0410,12.6850,12.3549,12.5199,2.6383,2.0326,17.8283,1393.1275,-177090.2000,205428.1522
3127.0000,12.9222,19.2925,0.0000,242339.9000,-242339.9000,11.4528,0.0000,39058.2083,39058.2083,553.4731,281398.1083,0.0000,-281398.1083,19.2855,13.7957,19126.3000,0.0000,19126.3000,-0.6936,4440.8010,0.0000,4440.8010,31.6658,0.0000,14685.4990,14685.4990,12.8455,18.5118,0.0000,1513.2000,-1513.2000,0.0804,0.0000,243.9794,243.9794,3.9004,1757.1794,0.0000,-1757.1794,19.1836,13.6958,870.5000,0.0000,870.5000,-0.0316,202.3608,0.0000,202.3608,1.4425,0.0000,668.1392,668.1392,12.5900,18.0938,0.0000,5278.2000,-5278.2000,0.2897,0.0000,872.3555,872.3555,14.1283,6150.5555,0.0000,-6150.5555,18.8839,13.4020,870.5000,0.0000,870.5000,-0.0316,203.0896,0.0000,203.0896,1.4514,0.0000,667.4104,667.4104,19.2767,13.0384,16.1576,3.2872,133133.3273,19.0594,12.8768,15.9681,2.9321,70369.7443,19.1218,12.9613,16.0416,2.9216,61354.1174,19.2925,19.2855,19.2890,2.9415,8.7884,19.2855,19.2767,19.2811,2.9085,8.0949,19.2767,19.2182,19.2475,2.6910,2.5618,19.1967,19.1836,19.1902,2.4787,2.6422,19.1836,19.1669,19.1753,2.4969,2.6106,18.1115,18.2342,18.1729,-0.7421,-0.3404,18.8839,18.2132,18.5485,2.4348,-0.0506,19.1218,18.8839,19.0029,2.8094,-0.0822,19.2925,19.1218,19.2072,2.0650,-2.6643,13.0141,13.0076,13.0109,2.7441,-8.8226,12.9572,12.9474,12.9523,2.5252,-8.1291,12.8455,12.7840,12.8148,2.8674,-2.5960,12.8607,12.8455,12.8531,2.9192,-2.6764,12.8768,12.8507,12.8638,2.8296,-2.6448,12.8768,12.5900,12.7334,1.6700,0.3062,12.5900,12.4174,12.5037,0.1769,0.0165,13.0645,12.2094,12.6370,2.9504,0.0480,12.9476,12.6357,12.7916,3.2320,2.6301,23.4757,1834.4276,-228264.0000,264857.1890
3128.0000,13.2565,19.6336,0.0000,267603.3000,-267603.3000,12.6467,0.0000,43464.3576,43464.3576,612.1232,311067.6576,0.0000,-311067.6576,19.6249,14.1284,23344.6000,0.0000,23344.6000,-0.8465,5398.4905,0.0000,5398.4905,38.5237,0.0000,17946.1095,17946.1095,13.2325,18.9028,0.0000,47323.7000,-47323.7000,2.5145,0.0000,7670.4390,7670.4390,122.0925,54994.1390,0.0000,-54994.1390,19.1244,13.6378,1443.5000,0.0000,1443.5000,-0.0523,335.8007,0.0000,335.8007,2.3853,0.0000,1107.6993,1107.6993,12.9569,18.4636,0.0000,8601.8000,-8601.8000,0.4722,0.0000,1427.0754,1427.0754,23.0253,10028.8754,0.0000,-10028.8754,18.3996,12.9275,1443.5000,0.0000,1443.5000,-0.0523,338.7577,0.0000,338.7577,2.3948,0.0000,1104.7423,1104.7423,19.6139,13.3378,16.4758,4.3877,177703.1492,19.1271,13.2868,16.2069,3.6748,88194.6897,19.2463,13.3261,16.2862,3.7251,78227.1541,19.6336,19.6249,19.6293,4.0598,9.7096,19.6249,19.6139,19.6194,4.0355,8.8631,19.6139,19.4830,19.5484,3.5849,1.5220,19.1216,19.1244,19.1230,-0.8573,4.0365,19.1244,19.1271,19.1257,-0.6447,3.9842,19.1271,17.5326,18.3298,1.8477,0.0690,18.3449,18.3996,18.3722,-2.1741,0.5411,18.3996,18.4944,18.4470,-6.7552,0.4888,19.6336,19.3715,19.5026,3.5179,-2.9370,13.3537,13.3450,13.3494,4.0381,-9.7302,13.2939,13.2799,13.2869,3.9907,-8.8837,13.2325,13.0848,13.1586,4.1030,-1.5426,13.2483,13.2325,13.2404,4.6267,-4.0571,13.2717,13.2432,13.2575,4.7040,-4.0047,12.9569,12.6119,12.7844,0.5682,-0.0895,13.1139,12.9569,13.0354,6.3695,-0.5617,13.3261,13.1330,13.2295,7.1042,-0.5093,13.3261,12.9612,13.1436,4.2010,2.9165,31.0739,2428.1548,-297297.2000,344124.9929
3129.0000,13.5322,19.9151,0.0000,283068.8000,-283068.8000,13.3776,0.0000,46272.7459,46272.7459,648.8927,329341.5459,0.0000,-329341.5459,19.9083,14.4063,26530.6000,0.0000,26530.6000,-0.9621,6114.9298,0.0000,6114.9298,43.5864,0.0000,20415.6702,20415.6702,13.4740,19.1471,0.0000,69410.6000,-69410.6000,3.6880,0.0000,11288.2817,11288.2817,179.3421,80698.8817,0.0000,-80698.8817,19.2665,13.7770,1552.1000,0.0000,1552.1000,-0.0563,360.4528,0.0000,360.4528,2.5668,0.0000,1191.6472,1191.6472,13.3863,18.8966,0.0000,12156.8000,-12156.8000,0.6673,0.0000,2026.2330,2026.2330,32.5492,14183.0330,0.0000,-14183.0330,18.6486,13.1716,1552.1000,0.0000,1552.1000,-0.0563,363.1400,0.0000,363.1400,2.5918,0.0000,1188.9600,1188.9600,19.8995,13.5703,16.7349,5.0204,203327.1342,19.2604,13.5321,16.3962,4.0894,98146.7845,19.4526,13.5350,16.4938,4.2246,88716.3718,19.9151,19.9083,19.9117,3.3613,10.3011,19.9083,19.8995,19.9039,3.3863,9.3391,19.8995,19.7262,19.8128,3.1443,1.0099,19.2716,19.2665,19.2690,1.7152,4.6979,19.2665,19.2604,19.2634,1.6144,4.6417,19.2604,18.0725,18.6664,4.0151,0.1994,18.7070,18.6486,18.6778,3.6409,0.8668,18.6486,18.6291,18.6389,2.2690,0.8105,19.9151,19.6696,19.7923,3.4503,-3.0765,13.6145,13.6082,13.6113,3.1142,-10.3126,13.5430,13.5330,13.5380,2.9834,-9.3505,13.4740,13.3198,13.3969,2.8282,-1.0214,13.4823,13.4740,13.4782,2.8228,-4.7094,13.4930,13.4788,13.4859,2.7098,-4.6531,13.3863,12.6698,13.0281,2.8944,-0.2109,13.4594,13.3863,13.4229,4.6296,-0.8782,13.5350,13.4792,13.5071,3.3025,-0.8219,13.5350,13.2768,13.4059,3.1179,3.0650,35.2816,2756.9513,-335001.4000,390190.2905
3130.0000,13.7642,20.1520,0.0000,293420.8000,-293420.8000,13.8668,0.0000,48227.0454,48227.0454,673.8258,341647.8454,0.0000,-341647.8454,20.1465,14.6400,31318.5000,0.0000,31318.5000,-1.1357,7198.5311,0.0000,7198.5311,51.2626,0.0000,24119.9689,24119.9689,13.6711,19.3464,0.0000,86817.7000,-86817.7000,4.6129,0.0000,14158.6327,14158.6327,224.5315,100976.3327,0.0000,-100976.3327,19.3977,13.9057,1588.8000,0.0000,1588.8000,-0.0576,368.4009,0.0000,368.4009,2.6225,0.0000,1220.3991,1220.3991,13.6254,19.1379,0.0000,16812.3000,-16812.3000,0.9229,0.0000,2809.6697,2809.6697,45.0295,19621.9697,0.0000,-19621.9697,18.9677,13.4842,1588.8000,0.0000,1588.8000,-0.0576,370.2968,0.0000,370.2968,2.6442,0.0000,1218.5032,1218.5032,20.1393,13.7767,16.9580,5.4995,222728.8159,19.3924,13.7225,16.5575,4.4106,105855.1303,19.6800,13.6907,16.6853,4.6591,97841.2478,20.1520,20.1465,20.1493,2.8203,10.7389,20.1465,20.1393,20.1429,2.8381,9.6032,20.1393,19.8879,20.0136,2.3759,0.5273,19.4019,19.3977,19.3998,1.5317,5.1403,19.3977,19.3924,19.3951,1.5420,5.0827,19.3924,18.5326,18.9625,3.5259,0.2422,19.0121,18.9677,18.9899,3.7192,1.1651,18.9677,18.9440,18.9559,3.7787,1.1075,20.1520,19.9406,20.0463,3.0178,-3.1279,13.8449,13.8396,13.8422,2.7399,-10.7401,13.7593,13.7509,13.7551,2.5731,-9.6045,13.6711,13.4604,13.5657,1.9907,-0.5286,13.6773,13.6711,13.6742,2.3188,-5.1416,13.6858,13.6748,13.6803,2.2992,-5.0839,13.6254,12.9562,13.2908,3.1236,-0.2435,13.6563,13.6254,13.6409,2.5838,-1.1664,13.6907,13.6653,13.6780,2.0152,-1.1088,13.6907,13.5055,13.5981,2.2726,3.1267,38.6257,3018.2675,-362554.7000,426425.1940
3131.0000,13.9907,20.3833,0.0000,313787.9000,-313787.9000,14.8293,0.0000,51851.4126,51851.4126,721.6891,365639.3126,0.0000,-365639.3126,20.3783,14.8674,32914.4000,0.0000,32914.4000,-1.1935,7545.1745,0.0000,7545.1745,53.7090,0.0000,25369.2255,25369.2255,13.8685,19.5461,0.0000,100321.4000,-100321.4000,5.3305,0.0000,16407.3114,16407.3114,259.6594,116728.7114,0.0000,-116728.7114,19.5673,14.0720,1876.0000,0.0000,1876.0000,-0.0680,434.1238,0.0000,434.1238,3.0912,0.0000,1441.8762,1441.8762,13.8242,19.3385,0.0000,20985.1000,-20985.1000,1.1519,0.0000,3514.9748,3514.9748,56.2181,24500.0748,0.0000,-24500.0748,19.2239,13.7353,1876.0000,0.0000,1876.0000,-0.0680,435.8947,0.0000,435.8947,3.1089,0.0000,1440.1053,1440.1053,20.3718,14.0101,17.1910,6.0531,245151.6744,19.5610,13.9124,16.7367,4.8372,116092.9817,19.9108,13.8760,16.8934,5.1679,108525.0599,20.3833,20.3783,20.3808,2.7474,11.5046,20.3783,20.3718,20.3751,2.7545,10.3111,20.3718,20.0082,20.1900,2.0817,0.3200,19.5723,19.5673,19.5698,2.0041,5.6505,19.5673,19.5610,19.5642,1.9939,5.5825,19.5610,18.8661,19.2136,2.9830,0.2539,19.2532,19.2239,19.2386,2.9540,1.4058,19.2239,19.2079,19.2159,3.0911,1.3378,20.3833,20.1936,20.2885,2.8758,-3.3247,14.0791,14.0740,14.0765,2.7809,-11.4995,13.9963,13.9878,13.9921,2.8130,-10.3060,13.8685,13.5589,13.7137,1.7392,-0.3149,13.8743,13.8685,13.8714,2.3329,-5.6454,13.8821,13.8719,13.8770,2.3267,-5.5773,13.8242,13.2324,13.5283,2.8194,-0.2488,13.8472,13.8242,13.8357,2.3045,-1.4007,13.8760,13.8529,13.8645,2.2038,-1.3327,13.8760,13.7029,13.7894,2.2625,3.3298,42.4537,3317.3922,-398428.0000,469769.7160
3132.0000,14.1487,20.5448,0.0000,326898.2000,-326898.2000,15.4489,0.0000,54221.0110,54221.0110,752.9597,381119.2110,0.0000,-381119.2110,20.5414,15.0275,28525.5000,0.0000,28525.5000,-1.0344,6526.8903,0.0000,6526.8903,46.4088,0.0000,21998.6097,21998.6097,14.0093,19.6885,0.0000,98594.7000,-98594.7000,5.2387,0.0000,16157.9085,16157.9085,255.3942,114752.6085,0.0000,-114752.6085,19.7374,14.2387,2230.5000,0.0000,2230.5000,-0.0809,515.1272,0.0000,515.1272,3.6672,0.0000,1715.3728,1715.3728,13.9657,19.4812,0.0000,23837.7000,-23837.7000,1.3085,0.0000,3999.3188,3999.3188,63.8727,27837.0188,0.0000,-27837.0188,19.4124,13.9201,2230.5000,0.0000,2230.5000,-0.0809,517.1041,0.0000,517.1041,3.6838,0.0000,1713.3959,1713.3959,20.5371,14.1819,17.3595,6.2944,254925.0408,19.7312,14.0332,16.8822,5.0792,121900.3323,20.1216,14.0004,17.0610,5.4564,114584.6098,20.5448,20.5414,20.5431,1.9113,11.9668,20.5414,20.5371,20.5392,1.9343,10.9324,20.5371,20.2713,20.4042,2.5378,0.5324,19.7422,19.7374,19.7398,2.0050,5.7711,19.7374,19.7312,19.7343,2.0061,5.6902,19.7312,18.9971,19.3641,1.7702,0.1436,19.4334,19.4124,19.4229,2.1778,1.4521,19.4124,19.4009,19.4067,2.2556,1.3712,20.5448,20.4054,20.4751,2.2054,-3.4821,14.2322,14.2290,14.2306,1.8122,-11.9604,14.1626,14.1569,14.1597,1.9768,-10.9260,14.0093,13.7814,13.8953,2.1449,-0.5260,14.0132,14.0093,14.0112,1.6409,-5.7647,14.0170,14.0100,14.0135,1.6008,-5.6839,13.9657,13.3602,13.6630,1.5780,-0.1372,13.9814,13.9657,13.9735,1.6161,-1.4457,14.0004,13.9850,13.9927,1.5010,-1.3648,14.0004,13.8734,13.9369,1.7329,3.4885,43.8553,3426.9181,-416344.1000,491409.9828
3133.0000,14.3419,20.7421,0.0000,340643.5000,-340643.5000,16.0985,0.0000,56762.0467,56762.0467,785.4377,397405.5467,0.0000,-397405.5467,20.7382,15.2206,32911.5000,0.0000,32911.5000,-1.1934,7513.6148,0.0000,7513.6148,53.4329,0.0000,25397.8852,25397.8852,14.1722,19.8533,0.0000,112570.4000,-112570.4000,5.9813,0.0000,18492.4507,18492.4507,291.7640,131062.8507,0.0000,-131062.8507,19.8665,14.3654,2129.6000,0.0000,2129.6000,-0.0772,491.0822,0.0000,491.0822,3.4935,0.0000,1638.5178,1638.5178,14.1391,19.6563,0.0000,26761.6000,-26761.6000,1.4690,0.0000,4499.0164,4499.0164,71.7178,31260.6164,0.0000,-31260.6164,19.5880,14.0923,2129.6000,0.0000,2129.6000,-0.0772,492.6889,0.0000,492.6889,3.5084,0.0000,1636.9111,1636.9111,20.7332,14.3670,17.5501,6.7300,272566.8507,19.8621,14.2019,17.0320,5.3853,129248.2928,20.2868,14.1781,17.2325,5.8121,122053.4546,20.7421,20.7382,20.7402,2.3317,12.5075,20.7382,20.7332,20.7357,2.3242,11.3141,20.7332,20.3343,20.5337,1.5167,0.2136,19.8699,19.8665,19.8682,1.5028,6.1949,19.8665,19.8621,19.8643,1.5224,6.1177,19.8621,19.2250,19.5436,2.1185,0.1974,19.6052,19.5880,19.5966,2.0495,1.6665,19.5880,19.5788,19.5834,2.0861,1.5892,20.7421,20.6002,20.6711,2.3190,-3.5910,14.4341,14.4301,14.4321,2.3847,-12.4949,14.3574,14.3510,14.3542,2.3001,-11.3015,14.1722,13.8289,14.0005,1.2228,-0.2010,14.1766,14.1722,14.1744,1.9219,-6.1823,14.1819,14.1742,14.1781,1.9391,-6.1051,14.1391,13.5430,13.8411,2.1028,-0.1849,14.1565,14.1391,14.1478,2.0566,-1.6539,14.1781,14.1597,14.1689,2.0790,-1.5767,14.1781,14.0360,14.1070,2.0063,3.6036,46.9633,3669.7789,-442804.8000,523868.5981
3134.0000,14.5227,20.9270,0.0000,355741.9000,-355741.9000,16.8120,0.0000,59535.7087,59535.7087,821.3009,415277.6087,0.0000,-415277.6087,20.9235,15.4025,31320.4000,0.0000,31320.4000,-1.1357,7135.4290,0.0000,7135.4290,50.7225,0.0000,24184.9710,24184.9710,14.3324,20.0154,0.0000,120037.3000,-120037.3000,6.3780,0.0000,19765.9939,19765.9939,311.3266,139803.2939,0.0000,-139803.2939,20.0196,14.5155,1424.7000,0.0000,1424.7000,-0.0517,327.9482,0.0000,327.9482,2.3332,0.0000,1096.7518,1096.7518,14.3138,19.8326,0.0000,29322.2000,-29322.2000,1.6096,0.0000,4939.7618,4939.7618,78.5949,34261.9618,0.0000,-34261.9618,19.7709,14.2716,1424.7000,0.0000,1424.7000,-0.0517,328.9010,0.0000,328.9010,2.3417,0.0000,1095.7990,1095.7990,20.9190,14.5548,17.7369,7.1399,289164.2734,20.0147,14.3594,17.1871,5.7102,137044.5215,20.4674,14.3480,17.4077,6.1788,129754.5457,20.9270,20.9235,20.9252,2.1863,13.0595,20.9235,20.9190,20.9212,2.1919,11.9238,20.9190,20.3827,20.6508,1.3664,0.1435,20.0235,20.0196,20.0216,1.8037,6.5215,20.0196,20.0147,20.0172,1.7979,6.4698,20.0147,19.4004,19.7076,1.9323,0.1870,19.7876,19.7709,19.7793,2.1574,1.7966,19.7709,19.7622,19.7665,2.1630,1.7449,20.9270,20.7953,20.8612,2.2462,-3.7525,14.6165,14.6130,14.6147,2.1573,-13.0423,14.5474,14.5415,14.5444,2.2489,-11.9065,14.3324,13.8534,14.0929,1.0676,-0.1262,14.3364,14.3324,14.3344,1.8844,-6.5043,14.3422,14.3350,14.3386,1.8905,-6.4526,14.3138,13.7035,14.0087,1.9756,-0.1698,14.3299,14.3138,14.3219,2.0537,-1.7794,14.3480,14.3317,14.3398,2.0165,-1.7277,14.3480,14.2105,14.2793,2.0314,3.7698,49.4955,3867.6493,-470931.6000,555963.3405
3135.0000,14.6982,21.1064,0.0000,369255.3000,-369255.3000,17.4507,0.0000,62059.1992,62059.1992,853.5260,431314.4992,0.0000,-431314.4992,21.1031,15.5788,29722.5000,0.0000,29722.5000,-1.0778,6757.7642,0.0000,6757.7642,48.0220,0.0000,22964.7358,22964.7358,14.4847,20.1695,0.0000,128357.5000,-128357.5000,6.8201,0.0000,21184.3591,21184.3591,333.1285,149541.8591,0.0000,-149541.8591,20.1672,14.6604,1382.2000,0.0000,1382.2000,-0.0501,317.6215,0.0000,317.6215,2.2591,0.0000,1064.5785,1064.5785,14.4812,20.0016,0.0000,31638.9000,-31638.9000,1.7368,0.0000,5340.8463,5340.8463,84.8218,36979.7463,0.0000,-36979.7463,19.9436,14.4410,1382.2000,0.0000,1382.2000,-0.0501,318.4464,0.0000,318.4464,2.2665,0.0000,1063.7536,1063.7536,21.0989,14.7329,17.9159,7.5266,304826.3006,20.1628,14.5101,17.3365,6.0149,144357.5103,20.6423,14.5115,17.5769,6.5237,136996.9796,21.1064,21.1031,21.1047,2.1194,13.5460,21.1031,21.0989,21.1010,2.1228,12.4682,21.0989,20.3294,20.7141,0.7172,0.0535,20.1708,20.1672,20.1690,1.7328,6.8736,20.1672,20.1628,20.1650,1.7373,6.8235,20.1628,19.5856,19.8742,1.9639,0.2023,19.9582,19.9436,19.9509,2.0252,1.9390,19.9436,19.9361,19.9399,2.0449,1.8889,21.1064,20.9839,21.0451,2.1734,-3.9047,14.7930,14.7898,14.7914,2.0855,-13.5249,14.7304,14.7250,14.7277,2.1649,-12.4471,14.4847,13.7733,14.1290,0.3887,-0.0324,14.4883,14.4847,14.4865,1.7886,-6.8525,14.4935,14.4871,14.4903,1.7837,-6.8024,14.4812,13.8852,14.1832,2.0599,-0.1812,14.4955,14.4812,14.4884,1.9624,-1.9179,14.5115,14.4970,14.5042,1.9370,-1.8678,14.5115,14.3828,14.4471,1.9793,3.9257,51.9398,4058.6502,-496764.8000,586180.7905
3136.0000,14.8301,21.2412,0.0000,372699.4000,-372699.4000,17.6134,0.0000,62838.1943,62838.1943,862.4982,435537.5943,0.0000,-435537.5943,21.2387,15.7120,25333.2000,0.0000,25333.2000,-0.9186,5751.0963,0.0000,5751.0963,40.8378,0.0000,19582.1037,19582.1037,14.5996,20.2859,0.0000,132687.0000,-132687.0000,7.0502,0.0000,21937.0205,21937.0205,344.5864,154624.0205,0.0000,-154624.0205,20.2832,14.7741,1764.5000,0.0000,1764.5000,-0.0640,404.9298,0.0000,404.9298,2.8785,0.0000,1359.5702,1359.5702,14.6109,20.1327,0.0000,33798.3000,-33798.3000,1.8553,0.0000,5714.4404,5714.4404,90.6295,39512.7404,0.0000,-39512.7404,20.0861,14.5807,1764.5000,0.0000,1764.5000,-0.0640,405.8529,0.0000,405.8529,2.8868,0.0000,1358.6471,1358.6471,21.2356,14.8665,18.0511,7.7253,312872.8244,20.2798,14.6235,17.4517,6.1746,148189.4070,20.7894,14.6330,17.7112,6.7205,141129.9365,21.2412,21.2387,21.2399,1.5852,13.6526,21.2387,21.2356,21.2372,1.5968,12.7339,20.2859,21.1396,20.7128,-0.0633,-0.0022,20.2859,20.2832,20.2846,1.3477,7.0480,20.2832,20.2798,20.2815,1.3590,6.9840,20.2798,19.7554,20.0176,1.6840,0.1914,20.0974,20.0861,20.0917,1.6522,2.0467,20.0861,20.0801,20.0831,1.6818,1.9827,21.2412,21.1445,21.1928,1.7355,-3.9609,14.9198,14.9175,14.9186,1.4885,-13.6279,14.8665,14.8625,14.8645,1.6041,-12.7092,14.8665,13.5045,14.1855,0.6357,0.0269,14.6066,14.6038,14.6052,1.3860,-7.0232,14.6099,14.6051,14.6075,1.3678,-6.9593,14.6109,14.0553,14.3331,1.7623,-0.1667,14.6213,14.6109,14.6161,1.4953,-2.0219,14.6330,14.6227,14.6279,1.4451,-1.9580,14.6330,14.5313,14.5822,1.5828,3.9856,52.9981,4141.3475,-510322.5000,602192.1679
3137.0000,14.9246,21.3378,0.0000,385368.7000,-385368.7000,18.2122,0.0000,65123.3848,65123.3848,892.6070,450492.0848,0.0000,-450492.0848,21.3361,15.8076,16565.3000,0.0000,16565.3000,-0.6007,3756.5598,0.0000,3756.5598,26.6583,0.0000,12808.7402,12808.7402,14.7088,20.3965,0.0000,124928.3000,-124928.3000,6.6379,0.0000,20688.6747,20688.6747,324.5959,145616.9747,0.0000,-145616.9747,20.4155,14.9039,1135.2000,0.0000,1135.2000,-0.0412,260.1182,0.0000,260.1182,1.8491,0.0000,875.0818,875.0818,14.7215,20.2443,0.0000,35583.9000,-35583.9000,1.9533,0.0000,6024.5712,6024.5712,95.4333,41608.4712,0.0000,-41608.4712,20.2223,14.7143,1135.2000,0.0000,1135.2000,-0.0412,260.6966,0.0000,260.6966,1.8538,0.0000,874.5034,874.5034,21.3340,14.9947,18.1644,7.8847,319330.5395,20.4116,14.7161,17.5638,6.3756,153013.3850,20.9318,14.7401,17.8360,6.9310,145551.0394,21.3378,21.3361,21.3369,1.1236,14.0694,21.3361,21.3340,21.3350,1.1341,13.4687,21.3340,20.7776,21.0558,4.0931,0.4085,20.4186,20.4155,20.4170,1.5516,7.0464,20.4155,20.4116,20.4135,1.5465,7.0052,20.4116,19.7060,20.0588,0.4502,0.0398,20.2335,20.2223,20.2279,1.5965,1.9931,20.2223,20.2165,20.2194,1.5982,1.9519,21.3378,21.2688,21.3033,1.2866,-4.1428,15.0056,15.0041,15.0048,0.9936,-14.0451,14.9727,14.9698,14.9712,1.2411,-13.4444,14.7088,14.2245,14.4667,3.3464,-0.3843,14.7113,14.7088,14.7101,1.2186,-7.0222,14.7145,14.7102,14.7123,1.2182,-6.9810,14.7215,13.9845,14.3530,0.1927,-0.0156,14.7306,14.7215,14.7260,1.2794,-1.9689,14.7401,14.7310,14.7355,1.2528,-1.9277,14.7401,14.6566,14.6983,1.3551,4.1670,53.6192,4189.8785,-527045.2000,617894.9639
3138.0000,14.6684,21.0759,0.0000,290355.2000,-290355.2000,13.7219,0.0000,48763.6634,48763.6634,672.9605,339118.8634,0.0000,-339118.8634,21.0819,15.5580,13646.9000,0.0000,13646.9000,-0.4949,3103.5202,0.0000,3103.5202,21.9351,0.0000,10543.3798,10543.3798,14.4584,20.1429,0.0000,93310.6000,-93310.6000,4.9579,0.0000,15394.0582,15394.0582,242.5586,108704.6582,0.0000,-108704.6582,20.1806,14.6735,950.8000,0.0000,950.8000,-0.0345,218.4545,0.0000,218.4545,1.5461,0.0000,732.3455,732.3455,14.4403,19.9604,0.0000,35799.6000,-35799.6000,1.9652,0.0000,6040.1971,6040.1971,96.0257,41839.7971,0.0000,-41839.7971,19.9854,14.4820,950.8000,0.0000,950.8000,-0.0345,218.9493,0.0000,218.9493,1.5500,0.0000,731.8507,731.8507,21.0891,14.6283,17.8587,6.1779,250203.3452,20.1844,14.4327,17.3086,4.9498,118795.0661,20.7809,14.3930,17.5869,5.4973,115444.2889,21.0759,21.0819,21.0789,-3.1609,10.7048,21.0819,21.0891,21.0855,-3.0584,10.2100,21.0891,21.0469,21.0680,0.1002,0.1694,20.1728,20.1806,20.1767,-2.9469,5.1273,20.1806,20.1900,20.1853,-2.8010,5.0929,19.9604,20.0750,20.0177,-0.5423,-0.2621,19.9604,19.9854,19.9729,-3.1240,1.7030,19.9854,19.9969,19.9911,-2.8013,1.6685,21.0759,21.2144,21.1451,-1.9554,-3.0171,14.6813,14.6888,14.6851,-3.9058,-10.6737,14.6262,14.6387,14.6324,-4.1352,-10.1789,14.4584,14.4722,14.4653,-0.0638,-0.1383,14.4500,14.4584,14.4542,-3.1349,-5.0962,14.4327,14.4485,14.4406,-3.3258,-5.0617,14.4327,14.3520,14.3924,0.4288,0.2933,14.4274,14.4558,14.4416,-3.4790,-1.6719,14.3930,14.4263,14.4096,-3.9799,-1.6374,14.3930,14.5970,14.4950,-2.5009,3.0482,41.3058,3227.6944,-403916.9000,484442.7002
3139.0000,14.4510,20.8537,0.0000,268870.2000,-268870.2000,12.7066,0.0000,44919.7143,44919.7143,622.0932,313789.9143,0.0000,-313789.9143,20.8593,15.3395,13643.5000,0.0000,13643.5000,-0.4947,3110.5167,0.0000,3110.5167,21.9996,0.0000,10532.9833,10532.9833,14.2363,19.9181,0.0000,72273.9000,-72273.9000,3.8402,0.0000,11884.0172,11884.0172,187.6734,84157.9172,0.0000,-84157.9172,20.0613,14.5564,740.0000,0.0000,740.0000,-0.0268,170.2564,0.0000,170.2564,1.2070,0.0000,569.7436,569.7436,14.2592,19.7775,0.0000,31691.9000,-31691.9000,1.7397,0.0000,5335.4802,5335.4802,84.9769,37027.3802,0.0000,-37027.3802,19.7999,14.3001,740.0000,0.0000,740.0000,-0.0268,170.7756,0.0000,170.7756,1.2100,0.0000,569.2244,569.2244,20.8662,14.4048,17.6355,5.4576,221031.7461,20.0632,14.2107,17.1369,4.4489,106772.4118,20.6401,14.1671,17.4036,4.9206,103332.0530,20.8537,20.8593,20.8565,-2.7304,9.9170,20.8593,20.8662,20.8628,-2.7344,9.4223,20.8662,21.0188,20.9425,-1.5607,0.5533,20.0568,20.0613,20.0590,-1.4668,4.3935,20.0613,20.0671,20.0642,-1.5083,4.3666,19.7775,20.0158,19.8966,-1.5079,-0.3635,19.7775,19.7999,19.7887,-2.2696,1.3762,19.7999,19.8114,19.8057,-2.2849,1.3493,20.8537,21.0409,20.9473,-2.4347,-2.7895,14.4605,14.4661,14.4633,-2.7230,-9.8945,14.4053,14.4142,14.4098,-2.7339,-9.3998,14.2363,14.4139,14.3251,-1.7388,-0.5308,14.2278,14.2363,14.2320,-2.7277,-4.3709,14.2107,14.2257,14.2182,-2.7302,-4.3441,14.2107,14.3744,14.2926,-1.2514,0.3860,14.1979,14.2263,14.2121,-2.8162,-1.3536,14.1671,14.1959,14.1815,-2.7999,-1.3268,14.1671,14.3980,14.2825,-2.6105,2.8121,36.5584,2856.7285,-357712.5000,431136.2109
3140.0000,14.0718,20.4661,0.0000,189739.0000,-189739.0000,8.9669,0.0000,31413.5594,31413.5594,438.3682,221152.5594,0.0000,-221152.5594,20.4797,14.9669,13643.5000,0.0000,13643.5000,-0.4947,3123.9564,0.0000,3123.9564,22.0614,0.0000,10519.5436,10519.5436,13.8300,19.5070,0.0000,40453.3000,-40453.3000,2.1494,0.0000,6612.3551,6612.3551,104.9469,47065.6551,0.0000,-47065.6551,19.7997,14.2998,806.0000,0.0000,806.0000,-0.0292,186.0075,0.0000,186.0075,1.3167,0.0000,619.9925,619.9925,13.9351,19.4503,0.0000,26802.8000,-26802.8000,1.4713,0.0000,4495.1832,4495.1832,71.8519,31297.9832,0.0000,-31297.9832,19.5050,14.0108,806.0000,0.0000,806.0000,-0.0292,186.6531,0.0000,186.6531,1.3211,0.0000,619.3469,619.3469,20.4963,13.8945,17.1954,3.7832,153218.2006,19.8184,13.7504,16.7844,3.1295,75108.4986,20.4248,13.6307,17.0277,3.5040,73584.4346,20.4661,20.4797,20.4729,-4.6758,7.0809,20.4797,20.4963,20.4880,-4.5694,6.5861,20.4963,20.8267,20.6615,-3.4383,0.5689,19.7832,19.7997,19.7914,-3.2756,2.7184,19.7997,19.8195,19.8096,-3.1193,2.6891,19.4503,19.8127,19.6315,-3.2461,-0.5200,19.4503,19.5050,19.4777,-3.8004,0.9512,19.5050,19.5311,19.5180,-3.5182,0.9220,20.4661,20.8617,20.6639,-3.4662,-1.8860,14.0190,14.0345,14.0267,-5.3149,-7.0622,13.9204,13.9476,13.9340,-5.7879,-6.5675,13.8300,14.2041,14.0170,-3.7638,-0.5503,13.8043,13.8300,13.8171,-5.0534,-2.6997,13.7504,13.7989,13.7746,-5.4000,-2.6705,13.7504,14.1490,13.9497,-4.1842,0.5387,13.7328,13.8115,13.7721,-5.3564,-0.9326,13.6307,13.7238,13.6772,-6.1321,-0.9034,13.6307,14.2101,13.9204,-4.4170,1.9047,25.1361,1964.1726,-241739.6000,301911.1338
3141.0000,13.8027,20.1913,0.0000,177804.1000,-177804.1000,8.4029,0.0000,29250.6197,29250.6197,409.7632,207054.7197,0.0000,-207054.7197,20.2018,14.6942,11549.5000,0.0000,11549.5000,-0.4188,2652.9498,0.0000,2652.9498,18.7658,0.0000,8896.5502,8896.5502,13.5725,19.2467,0.0000,29381.5000,-29381.5000,1.5611,0.0000,4784.9692,4784.9692,76.0963,34166.4692,0.0000,-34166.4692,19.6758,14.1784,493.3000,0.0000,493.3000,-0.0179,114.0085,0.0000,114.0085,0.8086,0.0000,379.2915,379.2915,13.6643,19.1771,0.0000,22726.1000,-22726.1000,1.2475,0.0000,3799.6495,3799.6495,60.9012,26525.7495,0.0000,-26525.7495,19.2385,13.7496,493.3000,0.0000,493.3000,-0.0179,114.6000,0.0000,114.6000,0.8117,0.0000,378.7000,378.7000,20.2150,13.6756,16.9453,3.3496,135657.9086,19.6626,13.5198,16.5912,2.8318,67962.8197,20.2137,13.4103,16.8120,3.1364,65863.3598,20.1913,20.2018,20.1965,-3.3821,6.6101,20.2018,20.2150,20.2084,-3.4213,6.1913,20.2150,20.4752,20.3451,-3.8653,0.8128,19.6673,19.6758,19.6715,-1.4937,2.3740,19.6758,19.6872,19.6815,-1.5922,2.3561,19.1771,19.5493,19.3632,-3.2852,-0.5124,19.1771,19.2385,19.2078,-3.3038,0.7351,19.2385,19.2693,19.2539,-3.2345,0.7172,20.1913,20.5916,20.3914,-3.3351,-1.7928,13.7727,13.7822,13.7774,-3.0556,-6.5983,13.6962,13.7102,13.7032,-2.8323,-6.1795,13.5725,13.8342,13.7034,-3.8322,-0.8010,13.5545,13.5725,13.5635,-3.1075,-2.3622,13.5198,13.5498,13.5348,-2.9411,-2.3443,13.5198,13.8416,13.6807,-3.2930,0.5242,13.4739,13.5357,13.5048,-3.2729,-0.7233,13.4103,13.4669,13.4386,-2.9263,-0.7054,13.4103,13.8777,13.6440,-3.3823,1.8046,22.3697,1747.9964,-217375.6000,269484.0881
3142.0000,13.5629,19.9464,0.0000,151497.7000,-151497.7000,7.1596,0.0000,24782.8366,24782.8366,348.5212,176280.5366,0.0000,-176280.5366,19.9573,14.4544,11298.5000,0.0000,11298.5000,-0.4097,2602.6594,0.0000,2602.6594,18.4235,0.0000,8695.8406,8695.8406,13.3467,19.0183,0.0000,20380.1000,-20380.1000,1.0829,0.0000,3308.5295,3308.5295,52.7285,23688.6295,0.0000,-23688.6295,19.5327,14.0380,376.1000,0.0000,376.1000,-0.0136,87.0686,0.0000,87.0686,0.6175,0.0000,289.0314,289.0314,13.4461,18.9570,0.0000,18894.9000,-18894.9000,1.0372,0.0000,3151.3879,3151.3879,50.6205,22046.2879,0.0000,-22046.2879,19.0223,13.5377,376.1000,0.0000,376.1000,-0.0136,87.5990,0.0000,87.5990,0.6210,0.0000,288.5010,288.5010,19.9710,13.4179,16.6944,2.7593,111750.2083,19.4988,13.2851,16.3919,2.3547,56513.6322,20.0151,13.1652,16.5902,2.5958,54512.4413,19.9464,19.9573,19.9518,-2.9993,5.6418,19.9573,19.9710,19.9641,-2.9942,5.2321,19.9710,20.1895,20.0802,-3.2429,0.8108,19.5198,19.5327,19.5262,-1.8007,1.8936,19.5327,19.5484,19.5405,-1.7481,1.8800,18.9570,19.3035,19.1303,-2.8571,-0.4781,18.9570,19.0223,18.9897,-2.6784,0.5591,19.0223,19.0553,19.0388,-2.6416,0.5455,19.9464,20.3600,20.1532,-2.9213,-1.5178,13.5301,13.5408,13.5355,-2.9666,-5.6339,13.4392,13.4576,13.4484,-3.1214,-5.2242,13.3467,13.5565,13.4516,-3.0852,-0.8028,13.3265,13.3467,13.3366,-2.7853,-1.8857,13.2851,13.3213,13.3032,-2.8414,-1.8721,13.2851,13.5955,13.4403,-2.9480,0.4860,13.2463,13.3144,13.2804,-2.7553,-0.5512,13.1652,13.2389,13.2021,-2.9013,-0.5376,13.1652,13.6442,13.4047,-2.9343,1.5257,18.4977,1445.4350,-178722.0000,222776.2818
3143.0000,13.3785,19.7582,0.0000,137802.7000,-137802.7000,6.5124,0.0000,22445.6279,22445.6279,316.5199,160248.3279,0.0000,-160248.3279,19.7675,14.2682,11275.7000,0.0000,11275.7000,-0.4089,2603.1703,0.0000,2603.1703,18.4445,0.0000,8672.5297,8672.5297,13.2089,18.8791,0.0000,21007.1000,-21007.1000,1.1162,0.0000,3403.8190,3403.8190,54.3021,24410.9190,0.0000,-24410.9190,19.3191,13.8286,380.0000,0.0000,380.0000,-0.0138,88.1943,0.0000,88.1943,0.6250,0.0000,291.8057,291.8057,13.2641,18.7734,0.0000,15227.2000,-15227.2000,0.8359,0.0000,2534.5951,2534.5951,40.7862,17761.7951,0.0000,-17761.7951,18.8366,13.3557,380.0000,0.0000,380.0000,-0.0138,88.7054,0.0000,88.7054,0.6293,0.0000,291.2946,291.2946,19.7794,13.2474,16.5134,2.4970,101128.3092,19.3100,13.1715,16.2408,2.1119,50686.0640,19.8181,13.0327,16.4254,2.3345,49024.8544,19.7582,19.7675,19.7628,-2.3277,5.1158,19.7675,19.7794,19.7734,-2.3481,4.7070,19.7794,19.9755,19.8774,-2.4941,0.6929,19.2990,19.3191,19.3091,-2.6671,1.8091,19.3191,19.3435,19.3313,-2.5714,1.7953,18.7734,19.1358,18.9546,-2.1664,-0.3455,18.7734,18.8366,18.8050,-2.2753,0.4904,18.8366,18.8693,18.8529,-2.2903,0.4766,19.7582,20.1420,19.9501,-2.4982,-1.3966,13.3583,13.3668,13.3626,-2.1329,-5.1109,13.2651,13.2792,13.2721,-2.1739,-4.7020,13.2089,13.3680,13.2885,-2.0151,-0.6880,13.1964,13.2089,13.2027,-1.6629,-1.8042,13.1715,13.1915,13.1815,-1.5150,-1.7904,13.1715,13.4260,13.2988,-1.7546,0.3504,13.0916,13.1472,13.1194,-1.9888,-0.4854,13.0327,13.0839,13.0583,-1.7817,-0.4717,13.0327,13.4210,13.2269,-2.1931,1.4015,16.8594,1317.4141,-162001.3000,200839.2277
3144.0000,13.2106,19.5868,0.0000,120489.4000,-120489.4000,5.6942,0.0000,19549.1679,19549.1679,276.4218,140038.5679,0.0000,-140038.5679,19.5965,14.1006,11281.8000,0.0000,11281.8000,-0.4091,2609.8152,0.0000,2609.8152,18.5001,0.0000,8671.9848,8671.9848,13.0540,18.7225,0.0000,16666.9000,-16666.9000,0.8856,0.0000,2694.8463,2694.8463,43.0597,19361.7463,0.0000,-19361.7463,19.1913,13.7034,376.2000,0.0000,376.2000,-0.0136,87.4453,0.0000,87.4453,0.6205,0.0000,288.7547,288.7547,13.1344,18.6426,0.0000,12111.5000,-12111.5000,0.6648,0.0000,2013.1541,2013.1541,32.4357,14124.6541,0.0000,-14124.6541,18.7015,13.2234,376.2000,0.0000,376.2000,-0.0136,87.9619,0.0000,87.9619,0.6245,0.0000,288.2381,288.2381,19.6088,13.0482,16.3285,2.1269,86139.7284,19.1748,12.9989,16.0868,1.8019,43246.5986,19.6804,12.8357,16.2581,1.9971,41938.9742,19.5868,19.5965,19.5917,-2.1123,4.4716,19.5965,19.6088,19.6027,-2.1074,4.0625,19.6088,19.7901,19.6995,-2.1941,0.6583,19.1777,19.1913,19.1845,-1.5497,1.5439,19.1913,19.2093,19.2003,-1.6276,1.5303,18.6426,18.9895,18.8161,-1.7184,-0.2853,18.6426,18.7015,18.6721,-1.6506,0.3796,18.7015,18.7327,18.7171,-1.6853,0.3659,19.5868,19.9641,19.7755,-2.1538,-1.2227,13.1846,13.1943,13.1894,-2.1362,-4.4697,13.0748,13.0923,13.0835,-2.3229,-4.0606,13.0540,13.2127,13.1333,-1.9188,-0.6564,13.0369,13.0540,13.0454,-1.9440,-1.5420,12.9989,13.0309,13.0149,-2.0574,-1.5284,12.9989,13.3127,13.1558,-1.7723,0.2872,12.9300,12.9989,12.9645,-1.9166,-0.3777,12.8357,12.9190,12.8774,-2.2298,-0.3640,12.8357,13.2703,13.0530,-2.1447,1.2246,14.4183,1126.6658,-137233.6000,171325.3012
3145.0000,13.0737,19.4471,0.0000,114669.7000,-114669.7000,5.4192,0.0000,18546.0626,18546.0626,262.7852,133215.7626,0.0000,-133215.7626,19.4554,13.9623,11263.7000,0.0000,11263.7000,-0.4084,2609.9715,0.0000,2609.9715,18.5117,0.0000,8653.7285,8653.7285,12.9251,18.5923,0.0000,14438.8000,-14438.8000,0.7672,0.0000,2330.5178,2330.5178,37.2810,16769.3178,0.0000,-16769.3178,19.0879,13.6020,370.2000,0.0000,370.2000,-0.0134,86.1571,0.0000,86.1571,0.6117,0.0000,284.0429,284.0429,13.0097,18.5169,0.0000,10228.3000,-10228.3000,0.5615,0.0000,1697.8688,1697.8688,27.3894,11926.1688,0.0000,-11926.1688,18.5826,13.1069,370.2000,0.0000,370.2000,-0.0134,86.6841,0.0000,86.6841,0.6157,0.0000,283.5159,283.5159,19.4663,12.9266,16.1965,1.9657,79611.8467,19.0690,12.8785,15.9737,1.6747,40193.0171,19.5547,12.7124,16.1335,1.8510,38871.4045,19.4471,19.4554,19.4512,-1.7412,4.2466,19.4554,19.4663,19.4608,-1.7580,3.8381,19.4663,19.6202,19.5432,-1.9323,0.6819,19.0759,19.0879,19.0819,-1.2848,1.4490,19.0879,19.1033,19.0956,-1.3105,1.4356,18.5169,18.8704,18.6937,-1.5240,-0.2477,18.5169,18.5826,18.5497,-1.5231,0.3137,18.5826,18.6156,18.5991,-1.4709,0.3003,19.4471,19.7952,19.6211,-1.9093,-1.1726,13.0593,13.0669,13.0631,-1.5712,-4.2472,12.9508,12.9633,12.9570,-1.5729,-3.8387,12.9251,13.0625,12.9938,-1.7301,-0.6825,12.9103,12.9251,12.9177,-1.5877,-1.4496,12.8785,12.9039,12.8912,-1.5400,-1.4362,12.8785,13.1895,13.0340,-1.5163,0.2471,12.7983,12.8684,12.8333,-1.6293,-0.3143,12.7124,12.7845,12.7484,-1.6026,-0.3009,12.7124,13.0984,12.9054,-1.8277,1.1720,13.4216,1048.7825,-127332.7000,158676.2684
3146.0000,12.9553,19.3263,0.0000,103485.8000,-103485.8000,4.8906,0.0000,16691.6416,16691.6416,236.9464,120177.4416,0.0000,-120177.4416,19.3343,13.8435,11225.9000,0.0000,11225.9000,-0.4071,2604.9512,0.0000,2604.9512,18.4837,0.0000,8620.9488,8620.9488,12.8083,18.4742,0.0000,12886.9000,-12886.9000,0.6847,0.0000,2076.7723,2076.7723,33.2575,14963.6723,0.0000,-14963.6723,18.9709,13.4874,383.8000,0.0000,383.8000,-0.0139,89.4477,0.0000,89.4477,0.6350,0.0000,294.3523,294.3523,12.9028,18.4091,0.0000,8325.7000,-8325.7000,0.4570,0.0000,1380.4836,1380.4836,22.2925,9706.1836,0.0000,-9706.1836,18.4781,13.0045,383.8000,0.0000,383.8000,-0.0139,89.9831,0.0000,89.9831,0.6393,0.0000,293.8169,293.8169,19.3447,12.7989,16.0718,1.7447,70660.5730,18.9614,12.7588,15.8601,1.4879,35709.6771,19.4394,12.5789,16.0092,1.6457,34559.8345,19.3263,19.3343,19.3303,-1.5062,3.8301,19.3343,19.3447,19.3395,-1.5110,3.4230,19.3447,19.4837,19.4142,-1.6032,0.6243,18.9556,18.9709,18.9633,-1.4785,1.3090,18.9709,18.9896,18.9803,-1.4382,1.2951,18.4091,18.7760,18.5926,-1.2666,-0.1976,18.4091,18.4781,18.4436,-1.3275,0.2595,18.4781,18.5136,18.4958,-1.2930,0.2456,19.3263,19.6537,19.4900,-1.6287,-1.0605,12.9450,12.9526,12.9488,-1.4260,-3.8322,12.8243,12.8382,12.8313,-1.5641,-3.4251,12.8083,12.9380,12.8731,-1.5033,-0.6263,12.7932,12.8083,12.8007,-1.4584,-1.3111,12.7588,12.7858,12.7723,-1.4814,-1.2972,12.7588,13.0989,12.9288,-1.3157,0.1955,12.6830,12.7562,12.7196,-1.4191,-0.2615,12.5789,12.6649,12.6219,-1.5736,-0.2476,12.5789,12.9653,12.7721,-1.6551,1.0585,11.9911,937.0029,-112704.9000,140930.0846
3147.0000,12.8486,19.2174,0.0000,93599.6000,-93599.6000,4.4234,0.0000,15060.0873,15060.0873,214.1477,108659.6873,0.0000,-108659.6873,19.2253,13.7367,11259.3000,0.0000,11259.3000,-0.4083,2616.0909,0.0000,2616.0909,18.5683,0.0000,8643.2091,8643.2091,12.6865,18.3511,0.0000,9523.1000,-9523.1000,0.5060,0.0000,1532.2018,1532.2018,24.5656,11055.3018,0.0000,-11055.3018,18.9151,13.4327,371.8000,0.0000,371.8000,-0.0135,86.7091,0.0000,86.7091,0.6161,0.0000,285.0909,285.0909,12.8273,18.3330,0.0000,7071.5000,-7071.5000,0.3882,0.0000,1171.5992,1171.5992,18.9329,8243.0992,0.0000,-8243.0992,18.3993,12.9273,371.8000,0.0000,371.8000,-0.0135,87.2536,0.0000,87.2536,0.6202,0.0000,284.5464,284.5464,19.2358,12.6777,15.9568,1.5247,61749.0176,18.8894,12.6243,15.7569,1.3109,31461.4287,19.3563,12.4341,15.8952,1.4484,30416.1326,19.2174,19.2253,19.2214,-1.3611,3.4688,19.2253,19.2358,19.2306,-1.3610,3.0606,19.2358,19.3615,19.2987,-1.4411,0.6194,18.9072,18.9151,18.9112,-0.6755,1.1254,18.9151,18.9265,18.9208,-0.7642,1.1119,18.3330,18.6725,18.5027,-1.1308,-0.1901,18.3330,18.3993,18.3661,-0.9818,0.1981,18.3993,18.4353,18.4173,-0.9946,0.1846,19.2174,19.5345,19.3759,-1.4234,-0.9546,12.8402,12.8478,12.8440,-1.3115,-3.4721,12.7061,12.7207,12.7134,-1.4694,-3.0638,12.6865,12.8175,12.7520,-1.5088,-0.6227,12.6680,12.6865,12.6773,-1.5369,-1.1287,12.6243,12.6588,12.6416,-1.6242,-1.1152,12.6243,13.0070,12.8157,-1.4123,0.1868,12.5755,12.6606,12.6180,-1.2725,-0.2014,12.4341,12.5502,12.4922,-1.6127,-0.1879,12.4341,12.8515,12.6428,-1.6077,0.9513,10.5634,825.4356,-98191.3000,123626.5788
3148.0000,12.7792,19.1466,0.0000,110749.8000,-110749.8000,5.2339,0.0000,17791.2193,17791.2193,253.2129,128541.0193,0.0000,-128541.0193,19.1511,13.6640,11248.3000,0.0000,11248.3000,-0.4079,2615.8517,0.0000,2615.8517,18.5769,0.0000,8632.4483,8632.4483,12.6301,18.2942,0.0000,8654.9000,-8654.9000,0.4599,0.0000,1391.4799,1391.4799,22.3158,10046.3799,0.0000,-10046.3799,18.9096,13.4273,381.6000,0.0000,381.6000,-0.0138,89.0006,0.0000,89.0006,0.6328,0.0000,292.5994,292.5994,12.7375,18.2425,0.0000,6101.7000,-6101.7000,0.3349,0.0000,1009.9834,1009.9834,16.3355,7111.6834,0.0000,-7111.6834,18.3307,12.8601,381.6000,0.0000,381.6000,-0.0138,89.6287,0.0000,89.6287,0.6372,0.0000,291.9713,291.9713,19.1573,12.7176,15.9374,1.7151,69462.0397,18.8719,12.6083,15.7401,1.5014,36033.2026,19.2823,12.4612,15.8717,1.6350,34335.0167,19.1466,19.1511,19.1488,-0.9219,4.0678,19.1511,19.1573,19.1542,-0.9684,3.6599,19.1573,19.2368,19.1970,-1.2733,0.8633,18.9092,18.9096,18.9094,-0.0683,1.3232,18.9096,18.9114,18.9105,-0.1711,1.3093,18.2425,18.5879,18.4152,-1.1035,-0.1822,18.2425,18.3307,18.2866,-1.0066,0.1527,18.3307,18.3712,18.3510,-0.8469,0.1389,19.1466,19.3908,19.2687,-1.3410,-1.1662,12.8083,12.8105,12.8094,-0.4637,-4.0756,12.7130,12.7132,12.7131,-0.0506,-3.6677,12.6301,12.6983,12.6642,-1.1059,-0.8711,12.6236,12.6301,12.6269,-0.6545,-1.3310,12.6083,12.6152,12.6118,-0.4063,-1.3171,12.6083,12.8762,12.7422,-0.9328,0.1744,12.5170,12.5869,12.5520,-0.8438,-0.1606,12.4612,12.4846,12.4729,-0.2785,-0.1467,12.4612,12.6688,12.5650,-0.9850,1.1583,11.9757,935.7969,-113494.9000,139830.2589
3149.0000,12.7448,19.1115,0.0000,118885.8000,-118885.8000,5.6184,0.0000,19083.2057,19083.2057,271.6942,137969.0057,0.0000,-137969.0057,19.1137,13.6273,11236.1000,0.0000,11236.1000,-0.4074,2614.1846,0.0000,2614.1846,18.5750,0.0000,8621.9154,8621.9154,12.6152,18.2791,0.0000,6814.6000,-6814.6000,0.3621,0.0000,1095.3930,1095.3930,17.5670,7909.9930,0.0000,-7909.9930,18.9240,13.4414,476.6000,0.0000,476.6000,-0.0173,111.1381,0.0000,111.1381,0.7904,0.0000,365.4619,365.4619,12.6814,18.1859,0.0000,6167.8000,-6167.8000,0.3386,0.0000,1020.3351,1020.3351,16.5115,7188.1351,0.0000,-7188.1351,18.2663,12.7971,476.6000,0.0000,476.6000,-0.0173,112.0303,0.0000,112.0303,0.7966,0.0000,364.5697,364.5697,19.1167,12.7301,15.9234,1.7873,72385.3841,18.8622,12.6006,15.7314,1.5771,37849.9602,19.1957,12.5100,15.8529,1.6839,35361.7617,19.1115,19.1137,19.1126,-0.4841,4.3578,19.1137,19.1167,19.1152,-0.5178,3.9504,19.1167,19.1571,19.1369,-0.7723,1.0118,18.9257,18.9240,18.9249,0.1407,1.3739,18.9240,18.9223,18.9232,0.1063,1.3566,18.1859,18.4751,18.3305,-1.0688,-0.2106,18.1859,18.2663,18.2261,-0.7763,0.1280,18.2663,18.3134,18.2898,-0.7841,0.1107,19.1115,19.2732,19.1923,-0.9679,-1.2606,12.7933,12.7943,12.7938,-0.2350,-4.3676,12.7068,12.7075,12.7072,-0.1178,-3.9601,12.6152,12.6400,12.6276,-0.4884,-1.0216,12.6135,12.6152,12.6144,-0.1978,-1.3837,12.6006,12.6030,12.6018,-0.1663,-1.3664,12.6006,12.7747,12.6877,-0.7054,0.2008,12.5206,12.5453,12.5329,-0.2761,-0.1377,12.5100,12.4809,12.4955,0.2253,-0.1205,12.5100,12.5719,12.5410,-0.3368,1.2509,12.5508,980.7390,-119678.9000,145597.1060
3150.0000,12.8796,19.2491,0.0000,200273.7000,-200273.7000,9.4648,0.0000,32246.8175,32246.8175,457.5928,232520.5175,0.0000,-232520.5175,19.2445,13.7555,11262.2000,0.0000,11262.2000,-0.4084,2616.1665,0.0000,2616.1665,18.6274,0.0000,8646.0335,8646.0335,12.7929,18.4586,0.0000,1341.4000,-1341.4000,0.0713,0.0000,216.1273,216.1273,3.4577,1557.5273,0.0000,-1557.5273,19.1678,13.6803,453.1000,0.0000,453.1000,-0.0164,105.3498,0.0000,105.3498,0.7513,0.0000,347.7502,347.7502,12.6756,18.1800,0.0000,7576.8000,-7576.8000,0.4159,0.0000,1253.3506,1253.3506,20.2827,8830.1506,0.0000,-8830.1506,18.2456,12.7768,453.1000,0.0000,453.1000,-0.0164,106.5334,0.0000,106.5334,0.7580,0.0000,346.5666,346.5666,19.2392,13.0174,16.1283,2.8177,114115.9517,19.0232,12.8284,15.9258,2.5249,60597.8478,19.1993,12.8631,16.0312,2.5826,54233.7216,19.2491,19.2445,19.2468,1.5731,7.2665,19.2445,19.2392,19.2419,1.4825,6.8581,19.2392,19.2117,19.2254,1.0218,2.1028,19.1870,19.1678,19.1774,3.0003,2.1740,19.1678,19.1454,19.1566,2.7702,2.1576,18.1800,18.3267,18.2534,-0.9771,-0.3786,18.1800,18.2456,18.2128,-0.2068,0.0373,18.2456,18.3064,18.2760,-0.2135,0.0209,19.2491,19.2078,19.2284,0.3891,-2.1983,12.9691,12.9632,12.9662,2.0335,-7.2893,12.9344,12.9224,12.9284,2.6231,-6.8810,12.7929,12.7485,12.7707,1.6807,-2.1256,12.8068,12.7929,12.7999,2.1920,-2.1969,12.8284,12.8002,12.8143,2.5178,-2.1805,12.8284,12.6983,12.7633,0.8668,0.3557,12.4907,12.5414,12.5160,-0.2506,-0.0602,12.8631,12.3832,12.6231,1.4942,-0.0438,12.8631,12.5995,12.7313,2.2503,2.1754,19.7786,1545.5306,-197023.5000,228947.5211
3151.0000,13.1241,19.4985,0.0000,256766.0000,-256766.0000,12.1345,0.0000,41576.3936,41576.3936,587.1738,298342.3936,0.0000,-298342.3936,19.4919,13.9981,19065.5000,0.0000,19065.5000,-0.6914,4415.8600,0.0000,4415.8600,31.4792,0.0000,14649.6400,14649.6400,13.0445,18.7129,0.0000,5157.2000,-5157.2000,0.2740,0.0000,833.7529,833.7529,13.3026,5990.9529,0.0000,-5990.9529,19.3457,13.8547,868.4000,0.0000,868.4000,-0.0315,201.4834,0.0000,201.4834,1.4353,0.0000,666.9166,666.9166,12.7523,18.2574,0.0000,9702.1000,-9702.1000,0.5326,0.0000,1606.1843,1606.1843,25.9719,11308.2843,0.0000,-11308.2843,18.2147,12.7466,868.4000,0.0000,868.4000,-0.0315,204.2568,0.0000,204.2568,1.4532,0.0000,664.1432,664.1432,19.4837,13.2327,16.3582,3.6275,146912.7371,19.1839,13.0757,16.1298,3.1902,76564.3675,19.3070,13.1378,16.2224,3.2220,67662.4771,19.4985,19.4919,19.4952,2.9514,9.3444,19.4919,19.4837,19.4878,2.9215,8.6531,19.4837,19.4246,19.4542,2.7138,2.5597,19.3558,19.3457,19.3508,2.0459,2.8337,19.3457,19.3323,19.3390,2.1548,2.8022,18.2574,18.2551,18.2562,-0.0119,-0.4476,18.2574,18.2147,18.2361,0.2337,0.0850,18.2147,18.2696,18.2422,-0.4550,0.0535,19.4985,19.3269,19.4127,2.1771,-2.7901,13.2111,13.2047,13.2079,2.8710,-9.3733,13.1581,13.1485,13.1533,2.6674,-8.6820,13.0445,12.9825,13.0135,2.8835,-2.5886,13.0591,13.0445,13.0518,2.9940,-2.8626,13.0757,13.0502,13.0630,2.9537,-2.8311,13.0757,12.8103,12.9430,2.1210,0.4187,12.6566,12.5392,12.5979,0.9410,-0.1139,13.1378,12.6222,12.8800,3.0527,-0.0824,13.1378,12.8504,12.9941,3.1249,2.7612,25.7175,2009.5989,-250823.0000,291139.5817
3152.0000,13.4608,19.8422,0.0000,280281.5000,-280281.5000,13.2458,0.0000,45740.6915,45740.6915,641.9551,326022.1915,0.0000,-326022.1915,19.8338,14.3333,23267.2000,0.0000,23267.2000,-0.8437,5367.4254,0.0000,5367.4254,38.2917,0.0000,17899.7746,17899.7746,13.4155,19.0879,0.0000,55230.2000,-55230.2000,2.9346,0.0000,8974.7520,8974.7520,142.5992,64204.9520,0.0000,-64204.9520,19.2839,13.7942,1429.1000,0.0000,1429.1000,-0.0518,331.8188,0.0000,331.8188,2.3565,0.0000,1097.2812,1097.2812,13.1945,18.7031,0.0000,11233.0000,-11233.0000,0.6166,0.0000,1868.3402,1868.3402,30.0715,13101.3402,0.0000,-13101.3402,18.5129,13.0386,1429.1000,0.0000,1429.1000,-0.0518,334.9146,0.0000,334.9146,2.3924,0.0000,1094.1854,1094.1854,19.8233,13.5406,16.6819,4.7416,192035.2730,19.2866,13.4634,16.3750,3.9554,94929.2103,19.3964,13.5260,16.4612,3.9875,83736.8570,19.8422,19.8338,19.8380,4.0900,10.1810,19.8338,19.8233,19.8285,4.0651,9.3373,19.8233,19.6831,19.7532,3.5617,1.4124,19.2813,19.2839,19.2826,-0.8691,4.3470,19.2839,19.2866,19.2853,-0.6950,4.2952,19.2866,17.5634,18.4250,1.9899,0.0686,18.5890,18.5129,18.5509,3.7532,0.6852,18.5129,18.4797,18.4963,3.0200,0.6334,19.8422,19.5859,19.7140,3.5898,-3.0648,13.5551,13.5468,13.5509,4.0928,-10.1973,13.4984,13.4849,13.4917,4.0370,-9.3536,13.4155,13.2642,13.3399,3.8915,-1.4288,13.4296,13.4155,13.4225,4.4271,-4.3634,13.4504,13.4252,13.4378,4.4768,-4.3115,13.1945,12.8014,12.9979,0.6170,-0.0850,13.3545,13.1945,13.2745,8.1186,-0.7016,13.5260,13.3797,13.4529,6.8669,-0.6498,13.5260,13.1734,13.3497,4.2446,3.0485,33.4110,2610.7833,-320619.3000,370701.3403
