Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3153.0000,13.7261,20.1131,0.0000,294583.6000,-294583.6000,13.9218,0.0000,48374.7267,48374.7267,676.1824,342958.3267,0.0000,-342958.3267,20.1068,14.6010,26442.8000,0.0000,26442.8000,-0.9589,6080.6513,0.0000,6080.6513,43.3239,0.0000,20362.1487,20362.1487,13.6425,19.3175,0.0000,76118.1000,-76118.1000,4.0444,0.0000,12408.6439,12408.6439,196.8142,88526.7439,0.0000,-88526.7439,19.4256,13.9330,1551.9000,0.0000,1551.9000,-0.0563,359.7259,0.0000,359.7259,2.5610,0.0000,1192.1741,1192.1741,13.5831,19.0951,0.0000,13808.4000,-13808.4000,0.7580,0.0000,2306.5580,2306.5580,36.9780,16114.9580,0.0000,-16114.9580,18.8398,13.3589,1551.9000,0.0000,1551.9000,-0.0563,362.2542,0.0000,362.2542,2.5875,0.0000,1189.6458,1189.6458,20.0987,13.7653,16.9320,5.3237,215608.7845,19.4198,13.6954,16.5576,4.3307,103935.6166,19.6431,13.6967,16.6699,4.4985,94468.7104,20.1131,20.1068,20.1099,3.2351,10.7215,20.1068,20.0987,20.1027,3.2624,9.7626,20.0987,19.9183,20.0085,3.0343,0.9362,19.4304,19.4256,19.4280,1.7078,4.9807,19.4256,19.4198,19.4227,1.6120,4.9244,19.4198,18.1888,18.8043,4.5312,0.2170,18.8934,18.8398,18.8666,3.7631,0.9750,18.8398,18.8102,18.8250,3.9201,0.9187,20.1131,19.8821,19.9976,3.3757,-3.2003,13.8070,13.8011,13.8040,3.0078,-10.7304,13.7383,13.7291,13.7337,2.8736,-9.7715,13.6425,13.4857,13.5641,2.6593,-0.9451,13.6499,13.6425,13.6462,2.6525,-4.9895,13.6593,13.6467,13.6530,2.5501,-4.9333,13.5831,12.9061,13.2446,2.9296,-0.2259,13.6398,13.5831,13.6114,4.0196,-0.9839,13.6967,13.6568,13.6768,2.6557,-0.9276,13.6967,13.4740,13.5853,2.7973,3.1914,37.2776,2912.9266,-354963.5000,414013.1115
3154.0000,13.9532,20.3450,0.0000,309391.2000,-309391.2000,14.6215,0.0000,51079.4538,51079.4538,711.3997,360470.6538,0.0000,-360470.6538,20.3399,14.8297,31215.5000,0.0000,31215.5000,-1.1319,7158.8825,0.0000,7158.8825,50.9629,0.0000,24056.6175,24056.6175,13.8343,19.5115,0.0000,90963.4000,-90963.4000,4.8332,0.0000,14869.4904,14869.4904,235.4113,105832.8904,0.0000,-105832.8904,19.5705,14.0751,1587.9000,0.0000,1587.9000,-0.0576,367.4408,0.0000,367.4408,2.6155,0.0000,1220.4592,1220.4592,13.7955,19.3095,0.0000,17960.2000,-17960.2000,0.9859,0.0000,3007.3172,3007.3172,48.1126,20967.5172,0.0000,-20967.5172,19.1423,13.6553,1587.9000,0.0000,1587.9000,-0.0576,369.3133,0.0000,369.3133,2.6359,0.0000,1218.5867,1218.5867,20.3333,13.9755,17.1544,5.8106,235331.0965,19.5650,13.8797,16.7223,4.6764,112234.5116,19.8800,13.8534,16.8667,4.9571,104099.4975,20.3450,20.3399,20.3424,2.7592,11.3139,20.3399,20.3333,20.3366,2.7754,10.1820,20.3333,20.0989,20.2161,2.4588,0.5852,19.5749,19.5705,19.5727,1.7001,5.4184,19.5705,19.5650,19.5677,1.7036,5.3609,19.5650,18.6646,19.1148,3.6998,0.2426,19.1822,19.1423,19.1622,3.5212,1.2285,19.1423,19.1207,19.1315,3.6523,1.1709,20.3450,20.1487,20.2469,2.9613,-3.3076,14.0364,14.0313,14.0339,2.7268,-11.3149,13.9562,13.9482,13.9522,2.5906,-10.1830,13.8343,13.6397,13.7370,2.0403,-0.5862,13.8401,13.8343,13.8372,2.2588,-5.4194,13.8478,13.8376,13.8427,2.2433,-5.3618,13.7955,13.1784,13.4870,2.8789,-0.2436,13.8220,13.7955,13.8088,2.3349,-1.2294,13.8534,13.8302,13.8418,1.9452,-1.1719,13.8534,13.6857,13.7696,2.1764,3.3066,40.7164,3181.6330,-383923.5000,451665.1056
3155.0000,14.1542,20.5503,0.0000,323105.9000,-323105.9000,15.2697,0.0000,53598.9589,53598.9589,744.0411,376704.8589,0.0000,-376704.8589,20.5460,15.0320,32805.9000,0.0000,32805.9000,-1.1896,7505.8895,0.0000,7505.8895,53.3989,0.0000,25300.0105,25300.0105,14.0077,19.6869,0.0000,102191.9000,-102191.9000,5.4298,0.0000,16747.0573,16747.0573,264.6753,118938.9573,0.0000,-118938.9573,19.7173,14.2191,1865.6000,0.0000,1865.6000,-0.0677,430.9561,0.0000,430.9561,3.0671,0.0000,1434.6439,1434.6439,13.9689,19.4844,0.0000,21809.1000,-21809.1000,1.1972,0.0000,3659.1101,3659.1101,58.4354,25468.2101,0.0000,-25468.2101,19.3775,13.8859,1865.6000,0.0000,1865.6000,-0.0677,432.6873,0.0000,432.6873,3.0845,0.0000,1432.9127,1432.9127,20.5404,14.1759,17.3581,6.2345,252497.9776,19.7120,14.0447,16.8784,4.9964,119914.1245,20.0916,14.0129,17.0523,5.3591,112541.2747,20.5503,20.5460,20.5482,2.4360,11.8420,20.5460,20.5404,20.5432,2.4470,10.6524,20.5404,20.2332,20.3868,2.0135,0.3665,19.7215,19.7173,19.7194,1.7233,5.7963,19.7173,19.7120,19.7147,1.7265,5.7287,19.7120,19.0057,19.3589,2.8994,0.2429,19.4037,19.3775,19.3906,2.7092,1.4400,19.3775,19.3631,19.3703,2.8353,1.3724,20.5503,20.3833,20.4668,2.6078,-3.4277,14.2425,14.2381,14.2403,2.4447,-11.8366,14.1614,14.1542,14.1578,2.4352,-10.6470,14.0077,13.7495,13.8786,1.6625,-0.3611,14.0127,14.0077,14.0102,2.0411,-5.7909,14.0189,14.0102,14.0146,2.0274,-5.7233,13.9689,13.4234,13.6961,2.4773,-0.2375,13.9884,13.9689,13.9786,2.0030,-1.4346,14.0129,13.9934,14.0032,1.9006,-1.3670,14.0129,13.8646,13.9387,1.9953,3.4331,43.6418,3410.2322,-410569.8000,484953.3767
3156.0000,14.2997,20.6990,0.0000,335003.9000,-335003.9000,15.8320,0.0000,55766.0185,55766.0185,772.4621,390769.9185,0.0000,-390769.9185,20.6960,15.1792,28431.5000,0.0000,28431.5000,-1.0310,6493.9479,0.0000,6493.9479,46.1568,0.0000,21937.5521,21937.5521,14.1367,19.8174,0.0000,101085.8000,-101085.8000,5.3711,0.0000,16597.1252,16597.1252,261.9962,117682.9252,0.0000,-117682.9252,19.8731,14.3718,2223.0000,0.0000,2223.0000,-0.0806,512.5806,0.0000,512.5806,3.6477,0.0000,1710.4194,1710.4194,14.1008,19.6176,0.0000,24465.4000,-24465.4000,1.3430,0.0000,4111.1303,4111.1303,65.5645,28576.5303,0.0000,-28576.5303,19.5526,14.0576,2223.0000,0.0000,2223.0000,-0.0806,514.5119,0.0000,514.5119,3.6640,0.0000,1708.4881,1708.4881,20.6921,14.3362,17.5142,6.4628,261745.0966,19.8676,14.1580,17.0128,5.2251,125401.9127,20.2831,14.1328,17.2079,5.6283,118194.9510,20.6990,20.6960,20.6975,1.7560,12.2586,20.6960,20.6921,20.6941,1.7742,11.2276,20.6921,20.4633,20.5777,2.2575,0.5507,19.8774,19.8731,19.8753,1.8346,5.9218,19.8731,19.8676,19.8704,1.8323,5.8412,19.8676,19.1508,19.5092,1.7675,0.1468,19.5716,19.5526,19.5621,2.0232,1.4898,19.5526,19.5422,19.5474,2.0910,1.4092,20.6990,20.5752,20.6371,2.0088,-3.5734,14.3849,14.3820,14.3834,1.6806,-12.2519,14.3171,14.3119,14.3145,1.8437,-11.2209,14.1367,13.9419,14.0393,1.8925,-0.5440,14.1402,14.1367,14.1384,1.5010,-5.9150,14.1432,14.1370,14.1401,1.4687,-5.8344,14.1008,13.5443,13.8225,1.4792,-0.1401,14.1151,14.1008,14.1080,1.5143,-1.4831,14.1328,14.1184,14.1256,1.4309,-1.4025,14.1328,14.0181,14.0754,1.6031,3.5801,44.9724,3514.2036,-427677.6000,505341.9603
3157.0000,14.4689,20.8719,0.0000,346140.4000,-346140.4000,16.3583,0.0000,57853.9311,57853.9311,798.9103,403994.3311,0.0000,-403994.3311,20.8686,15.3486,32803.4000,0.0000,32803.4000,-1.1895,7477.9091,0.0000,7477.9091,53.1527,0.0000,25325.4909,25325.4909,14.2784,19.9607,0.0000,113022.9000,-113022.9000,6.0053,0.0000,18595.9973,18595.9973,293.0909,131618.8973,0.0000,-131618.8973,19.9835,14.4801,2121.2000,0.0000,2121.2000,-0.0769,488.4788,0.0000,488.4788,3.4736,0.0000,1632.7212,1632.7212,14.2521,19.7703,0.0000,26449.3000,-26449.3000,1.4519,0.0000,4452.4855,4452.4855,70.8914,30901.7855,0.0000,-30901.7855,19.7073,14.2093,2121.2000,0.0000,2121.2000,-0.0769,490.0573,0.0000,490.0573,3.4882,0.0000,1631.1427,1631.1427,20.8643,14.4955,17.6799,6.8150,276005.9615,19.9798,14.3046,17.1422,5.4655,131172.3690,20.4319,14.2860,17.3590,5.9189,124296.3040,20.8719,20.8686,20.8703,2.0380,12.6982,20.8686,20.8643,20.8664,2.0331,11.5087,20.8643,20.5509,20.7076,1.5207,0.2727,19.9864,19.9835,19.9849,1.2769,6.2780,19.9835,19.9798,19.9817,1.2967,6.2011,19.9798,19.3896,19.6847,2.0716,0.2085,19.7225,19.7073,19.7149,1.7976,1.6604,19.7073,19.6992,19.7033,1.8343,1.5835,20.8719,20.7489,20.8104,2.0449,-3.6600,14.5606,14.5572,14.5589,2.0715,-12.6869,14.4845,14.4791,14.4818,1.9732,-11.4973,14.2784,14.0122,14.1453,1.2324,-0.2613,14.2821,14.2784,14.2802,1.6643,-6.2666,14.2863,14.2796,14.2829,1.6769,-6.1897,14.2521,13.7275,13.9898,1.9716,-0.1971,14.2672,14.2521,14.2596,1.7840,-1.6490,14.2860,14.2700,14.2780,1.7929,-1.5721,14.2860,14.1637,14.2249,1.7565,3.6714,47.5141,3712.8156,-448566.8000,531474.6345
3158.0000,14.6358,21.0426,0.0000,360202.8000,-360202.8000,17.0229,0.0000,60446.6522,60446.6522,832.3025,420649.4522,0.0000,-420649.4522,21.0394,15.5162,31217.2000,0.0000,31217.2000,-1.1320,7102.6667,0.0000,7102.6667,50.4720,0.0000,24114.5333,24114.5333,14.4276,20.1118,0.0000,120488.4000,-120488.4000,6.4020,0.0000,19868.5719,19868.5719,312.6349,140356.9719,0.0000,-140356.9719,20.1227,14.6167,1423.2000,0.0000,1423.2000,-0.0516,327.2114,0.0000,327.2114,2.3272,0.0000,1095.9886,1095.9886,14.4158,19.9356,0.0000,29158.8000,-29158.8000,1.6006,0.0000,4918.2804,4918.2804,78.1671,34077.0804,0.0000,-34077.0804,19.8792,14.3778,1423.2000,0.0000,1423.2000,-0.0516,328.1389,0.0000,328.1389,2.3356,0.0000,1095.0611,1095.0611,21.0353,14.6703,17.8528,7.2104,292022.2880,20.1184,14.4523,17.2853,5.7769,138644.4718,20.5937,14.4481,17.5209,6.2657,131580.5663,21.0426,21.0394,21.0410,2.0134,13.2150,21.0394,21.0353,21.0373,2.0159,12.0830,21.0353,20.6183,20.8268,1.3920,0.1879,20.1262,20.1227,20.1245,1.6376,6.5899,20.1227,20.1184,20.1206,1.6298,6.5383,20.1184,19.5605,19.8394,1.8205,0.1942,19.8950,19.8792,19.8871,2.0314,1.7948,19.8792,19.8711,19.8751,2.0273,1.7432,21.0426,20.9245,20.9835,2.0421,-3.8079,14.7299,14.7267,14.7283,1.9976,-13.1986,14.6616,14.6561,14.6589,2.0899,-12.0666,14.4276,14.0569,14.2423,1.1240,-0.1715,14.4314,14.4276,14.4295,1.7549,-6.5735,14.4365,14.4299,14.4332,1.7670,-6.5219,14.4158,13.8750,14.1454,1.8314,-0.1778,14.4310,14.4158,14.4234,1.9296,-1.7784,14.4481,14.4326,14.4403,1.9118,-1.7268,14.4481,14.3221,14.3851,1.8867,3.8242,49.9631,3904.1871,-475786.4000,562247.3260
3159.0000,14.7542,21.1636,0.0000,366382.0000,-366382.0000,17.3149,0.0000,61659.7223,61659.7223,847.5243,428041.7223,0.0000,-428041.7223,21.1614,15.6361,29624.9000,0.0000,29624.9000,-1.0743,6731.1874,0.0000,6731.1874,47.7945,0.0000,22893.7126,22893.7126,14.5312,20.2167,0.0000,121887.4000,-121887.4000,6.4763,0.0000,20130.6577,20130.6577,316.4635,142018.0577,0.0000,-142018.0577,20.2320,14.7239,1368.2000,0.0000,1368.2000,-0.0496,314.1693,0.0000,314.1693,2.2333,0.0000,1054.0307,1054.0307,14.5296,20.0505,0.0000,30185.0000,-30185.0000,1.6569,0.0000,5098.4295,5098.4295,80.9339,35283.4295,0.0000,-35283.4295,20.0067,14.5029,1368.2000,0.0000,1368.2000,-0.0496,314.9897,0.0000,314.9897,2.2403,0.0000,1053.2103,1053.2103,21.1585,14.7867,17.9726,7.3651,298287.7934,20.2286,14.5493,17.3889,5.9083,141798.9886,20.7359,14.5505,17.6432,6.4348,135130.2162,21.1636,21.1614,21.1625,1.4204,13.4331,21.1614,21.1585,21.1600,1.4336,12.3588,21.1585,20.7620,20.9603,1.5643,0.2215,20.2347,20.2320,20.2334,1.2672,6.6978,20.2320,20.2286,20.2303,1.2781,6.6482,20.2286,19.7099,19.9693,1.5204,0.1750,20.0180,20.0067,20.0124,1.4651,1.8319,20.0067,20.0008,20.0038,1.5060,1.7823,21.1636,21.0735,21.1186,1.5831,-3.8818,14.8423,14.8402,14.8412,1.3159,-13.4156,14.7766,14.7732,14.7749,1.3537,-12.3414,14.5312,14.1748,14.3530,1.2899,-0.2040,14.5337,14.5312,14.5325,1.1964,-6.6804,14.5367,14.5323,14.5345,1.1760,-6.6307,14.5296,14.0210,14.2753,1.5209,-0.1575,14.5397,14.5296,14.5346,1.2960,-1.8144,14.5505,14.5407,14.5456,1.2240,-1.7648,14.5505,14.4586,14.5045,1.3954,3.8993,50.8355,3972.3609,-486093.1000,575216.9982
3160.0000,14.7427,21.1518,0.0000,355464.8000,-355464.8000,16.7989,0.0000,59805.7120,59805.7120,822.9230,415270.5120,0.0000,-415270.5120,21.1521,15.6269,25251.4000,0.0000,25251.4000,-0.9157,5738.0660,0.0000,5738.0660,40.6762,0.0000,19513.3340,19513.3340,14.5150,20.2002,0.0000,108799.4000,-108799.4000,5.7809,0.0000,17964.6587,17964.6587,282.6064,126764.0587,0.0000,-126764.0587,20.2728,14.7639,1758.4000,0.0000,1758.4000,-0.0638,403.5783,0.0000,403.5783,2.8662,0.0000,1354.8217,1354.8217,14.5174,20.0382,0.0000,26152.1000,-26152.1000,1.4356,0.0000,4416.5882,4416.5882,70.1306,30568.6882,0.0000,-30568.6882,20.0193,14.5153,1758.4000,0.0000,1758.4000,-0.0638,404.7632,0.0000,404.7632,2.8745,0.0000,1353.6368,1353.6368,21.1523,14.7658,17.9591,6.9860,282931.6561,20.2715,14.5189,17.3952,5.6634,135921.3621,20.8149,14.5117,17.6633,6.2054,130314.1864,21.1518,21.1521,21.1519,-0.1741,12.9777,21.1521,21.1523,21.1522,-0.1407,12.0620,21.1523,21.0127,21.0825,1.4288,0.5759,20.2738,20.2728,20.2733,0.4357,6.3568,20.2728,20.2715,20.2721,0.4581,6.2931,20.2715,19.8631,20.0673,1.1363,0.1671,20.0199,20.0193,20.0196,0.0410,1.6027,20.0193,20.0186,20.0189,0.1366,1.5389,21.1518,21.1356,21.1437,0.2570,-3.8212,14.8113,14.8119,14.8116,-0.4042,-12.9687,14.7485,14.7493,14.7489,-0.3603,-12.0530,14.5150,14.3963,14.4556,1.1916,-0.5669,14.5145,14.5150,14.5147,-0.2610,-6.3478,14.5108,14.5119,14.5113,-0.3260,-6.2841,14.5174,14.1980,14.3577,0.9482,-0.1581,14.5153,14.5174,14.5163,-0.2672,-1.5937,14.5117,14.5153,14.5135,-0.4338,-1.5300,14.5117,14.5084,14.5101,0.0201,3.8302,47.9951,3750.4061,-461648.1000,549167.2046
3161.0000,14.7401,21.1491,0.0000,363583.3000,-363583.3000,17.1826,0.0000,61167.7349,61167.7349,841.6526,424751.0349,0.0000,-424751.0349,21.1492,15.6241,16506.8000,0.0000,16506.8000,-0.5986,3751.0834,0.0000,3751.0834,26.5931,0.0000,12755.7166,12755.7166,14.5142,20.1994,0.0000,94695.9000,-94695.9000,5.0315,0.0000,15635.7441,15635.7441,245.9556,110331.6441,0.0000,-110331.6441,20.3685,14.8578,1140.8000,0.0000,1140.8000,-0.0414,261.5422,0.0000,261.5422,1.8585,0.0000,879.2578,879.2578,14.5314,20.0523,0.0000,25146.0000,-25146.0000,1.3803,0.0000,4247.4028,4247.4028,67.4316,29393.4028,0.0000,-29393.4028,20.0440,14.5395,1140.8000,0.0000,1140.8000,-0.0414,262.5235,0.0000,262.5235,1.8646,0.0000,878.2765,878.2765,21.1493,14.7952,17.9722,6.9328,280777.6121,20.3653,14.5132,17.4393,5.7466,137917.5892,20.8637,14.5352,17.6994,6.2144,130501.5379,21.1491,21.1492,21.1492,-0.0798,13.2083,21.1492,21.1493,21.1493,-0.0815,12.6097,21.1493,21.1200,21.1347,0.5832,1.1531,20.3711,20.3685,20.3698,1.1178,6.1847,20.3685,20.3653,20.3669,1.0974,6.1433,20.3653,19.8229,20.0941,0.2775,0.0331,20.0469,20.0440,20.0455,0.2657,1.4134,20.0440,20.0427,20.0434,0.2480,1.3721,21.1491,21.1472,21.1481,0.0072,-3.9743,14.8056,14.8057,14.8056,-0.1180,-13.2051,14.7672,14.7667,14.7670,0.1716,-12.6065,14.5142,14.4885,14.5014,0.5057,-1.1499,14.5141,14.5142,14.5142,-0.0531,-6.1815,14.5118,14.5118,14.5118,-0.0412,-6.1401,14.5314,14.2171,14.3742,0.1529,-0.0299,14.5331,14.5314,14.5322,0.1449,-1.4103,14.5352,14.5329,14.5340,0.2011,-1.3689,14.5352,14.5221,14.5286,0.1777,3.9775,47.1842,3687.0391,-464636.8000,549196.7392
3162.0000,14.4120,20.8137,0.0000,267003.1000,-267003.1000,12.6183,0.0000,44566.0253,44566.0253,618.0699,311569.1253,0.0000,-311569.1253,20.8222,15.3031,13601.1000,0.0000,13601.1000,-0.4932,3102.1482,0.0000,3102.1482,21.9127,0.0000,10498.9518,10498.9518,14.1653,19.8463,0.0000,57519.2000,-57519.2000,3.0562,0.0000,9447.9760,9447.9760,149.3953,66967.1760,0.0000,-66967.1760,20.1464,14.6399,948.5000,0.0000,948.5000,-0.0344,218.0122,0.0000,218.0122,1.5433,0.0000,730.4878,730.4878,14.2428,19.7609,0.0000,24739.6000,-24739.6000,1.3580,0.0000,4164.2139,4164.2139,66.3429,28903.8139,0.0000,-28903.8139,19.8031,14.3032,948.5000,0.0000,948.5000,-0.0344,218.8847,0.0000,218.8847,1.5498,0.0000,729.6153,729.6153,20.8324,14.3462,17.5893,5.0870,206024.8590,20.1545,14.1195,17.1370,4.2599,102236.6183,20.7095,14.0682,17.3889,4.6877,98442.5317,20.8137,20.8222,20.8180,-4.0432,9.7861,20.8222,20.8324,20.8273,-3.9320,9.2929,20.8324,20.9777,20.9050,-2.8177,1.0576,20.1372,20.1464,20.1418,-2.7977,4.1138,20.1464,20.1575,20.1520,-2.6407,4.0794,19.7609,20.1160,19.9385,-1.9247,-0.3127,19.7609,19.8031,19.7820,-3.2260,1.0453,19.8031,19.8222,19.8126,-2.8307,1.0109,20.8137,21.0262,20.9200,-2.8003,-2.8322,14.4084,14.4184,14.4134,-4.7803,-9.7784,14.3441,14.3608,14.3525,-5.0487,-9.2852,14.1653,14.3277,14.2465,-3.1221,-1.0499,14.1508,14.1653,14.1580,-4.3438,-4.1061,14.1195,14.1467,14.1331,-4.6165,-4.0717,14.1195,14.3722,14.2458,-1.5957,0.3205,14.1452,14.2028,14.1740,-4.3689,-1.0376,14.0682,14.1398,14.1040,-5.2356,-1.0032,14.0682,14.3900,14.2291,-3.6612,2.8400,34.0554,2661.1361,-333763.8000,406704.0090
3163.0000,14.1819,20.5787,0.0000,251803.4000,-251803.4000,11.9000,0.0000,41798.4739,41798.4739,581.6092,293601.8739,0.0000,-293601.8739,20.5851,15.0703,13598.9000,0.0000,13598.9000,-0.4931,3110.0006,0.0000,3110.0006,21.9996,0.0000,10488.8994,10488.8994,13.9442,19.6226,0.0000,42925.3000,-42925.3000,2.2808,0.0000,7028.0257,7028.0257,111.3271,49953.3257,0.0000,-49953.3257,20.0286,14.5244,736.8000,0.0000,736.8000,-0.0267,169.5844,0.0000,169.5844,1.2023,0.0000,567.2156,567.2156,14.0453,19.5616,0.0000,22319.8000,-22319.8000,1.2252,0.0000,3748.1436,3748.1436,59.8329,26067.9436,0.0000,-26067.9436,19.6021,14.1061,736.8000,0.0000,736.8000,-0.0267,170.4324,0.0000,170.4324,1.2077,0.0000,566.3676,566.3676,20.5931,14.1428,17.3680,4.5640,184841.2607,20.0239,13.9121,16.9680,3.8921,93409.9618,20.5314,13.8706,17.2010,4.2417,89075.2977,20.5787,20.5851,20.5819,-2.8956,9.2343,20.5851,20.5931,20.5891,-2.9211,8.7412,20.5931,20.7199,20.6565,-3.0459,1.3114,20.0232,20.0286,20.0259,-1.4449,3.5922,20.0286,20.0357,20.0322,-1.4919,3.5655,19.5616,19.9180,19.7398,-2.4441,-0.3970,19.5616,19.6021,19.5819,-2.4616,0.8282,19.6021,19.6230,19.6126,-2.4607,0.8015,20.5787,20.8045,20.6916,-2.8022,-2.6657,14.1905,14.1965,14.1935,-2.7002,-9.2317,14.1315,14.1408,14.1362,-2.6564,-8.7386,13.9442,14.0673,14.0057,-2.9520,-1.3089,13.9340,13.9442,13.9391,-2.6891,-3.5897,13.9121,13.9295,13.9208,-2.6083,-3.5630,13.9121,14.2060,14.0590,-2.3010,0.3996,13.9211,13.9676,13.9443,-2.8183,-0.8256,13.8706,13.9149,13.8927,-2.5963,-0.7989,13.8706,14.1316,14.0011,-2.7980,2.6683,30.7727,2404.6223,-301976.0000,367326.5201
3164.0000,13.8579,20.2476,0.0000,177534.7000,-177534.7000,8.3901,0.0000,29244.3919,29244.3919,409.4400,206779.0919,0.0000,-206779.0919,20.2601,14.7514,13598.9000,0.0000,13598.9000,-0.4931,3121.6006,0.0000,3121.6006,22.0660,0.0000,10477.2994,10477.2994,13.6039,19.2784,0.0000,26262.3000,-26262.3000,1.3954,0.0000,4278.8883,4278.8883,68.0494,30541.1883,0.0000,-30541.1883,19.7756,14.2762,802.9000,0.0000,802.9000,-0.0291,185.3444,0.0000,185.3444,1.3122,0.0000,617.5556,617.5556,13.7726,19.2863,0.0000,20034.0000,-20034.0000,1.0997,0.0000,3353.6800,3353.6800,53.6933,23387.6800,0.0000,-23387.6800,19.3550,13.8638,802.9000,0.0000,802.9000,-0.0291,186.2658,0.0000,186.2658,1.3195,0.0000,616.6342,616.6342,20.2755,13.6998,16.9877,3.2358,131047.9217,19.7782,13.5220,16.6501,2.7706,66495.5360,20.3114,13.4136,16.8625,3.0548,64151.0121,20.2476,20.2601,20.2539,-4.0049,6.5864,20.2601,20.2755,20.2678,-3.9234,6.0933,20.2755,20.4776,20.3766,-3.4245,0.9263,19.7569,19.7756,19.7662,-3.1807,2.3218,19.7756,19.7980,19.7868,-3.0082,2.2926,19.2863,19.6802,19.4833,-3.1424,-0.4631,19.2863,19.3550,19.3207,-3.1988,0.6367,19.3550,19.3882,19.3716,-2.9549,0.6075,20.2476,20.6224,20.4350,-3.1428,-1.8037,13.8183,13.8323,13.8253,-4.4894,-6.5801,13.7177,13.7427,13.7302,-4.9458,-6.0870,13.6039,13.8181,13.7110,-3.6036,-0.9200,13.5788,13.6039,13.5913,-4.2430,-2.3154,13.5220,13.5699,13.5459,-4.5702,-2.2863,13.5220,13.9519,13.7369,-3.9333,0.4694,13.5458,13.6390,13.5924,-4.2933,-0.6303,13.4136,13.5304,13.4720,-5.1236,-0.6012,13.4136,13.9508,13.6822,-3.8947,1.8100,21.7160,1696.9153,-208626.3000,261694.4697
3165.0000,13.6234,20.0083,0.0000,167247.3000,-167247.3000,7.9040,0.0000,27398.1350,27398.1350,384.8925,194645.4350,0.0000,-194645.4350,20.0180,14.5140,11520.6000,0.0000,11520.6000,-0.4178,2651.9478,0.0000,2651.9478,18.7716,0.0000,8868.6522,8868.6522,13.3956,19.0678,0.0000,19924.2000,-19924.2000,1.0586,0.0000,3236.7277,3236.7277,51.5554,23160.9277,0.0000,-23160.9277,19.6365,14.1398,484.4000,0.0000,484.4000,-0.0176,112.0033,0.0000,112.0033,0.7942,0.0000,372.3967,372.3967,13.5218,19.0333,0.0000,17915.4000,-17915.4000,0.9834,0.0000,2990.5390,2990.5390,48.0015,20905.9390,0.0000,-20905.9390,19.1130,13.6266,484.4000,0.0000,484.4000,-0.0176,112.7012,0.0000,112.7012,0.7986,0.0000,371.6988,371.6988,20.0304,13.5216,16.7760,2.9422,119159.3794,19.6095,13.3463,16.4779,2.5481,61153.9360,20.1011,13.2448,16.6730,2.7894,58576.9937,20.0083,20.0180,20.0131,-2.9517,6.1914,20.0180,20.0304,20.0242,-2.9866,5.7737,20.0304,20.2005,20.1154,-3.1980,1.0271,19.6256,19.6365,19.6310,-1.6776,2.0857,19.6365,19.6510,19.6437,-1.7722,2.0682,19.0333,19.4240,19.2287,-3.1189,-0.4633,19.0333,19.1130,19.0732,-3.0333,0.5201,19.1130,19.1527,19.1328,-2.9274,0.5025,20.0083,20.3794,20.1938,-2.9570,-1.7125,13.6055,13.6142,13.6098,-2.6467,-6.1879,13.5268,13.5397,13.5333,-2.4229,-5.7701,13.3956,13.5510,13.4733,-2.9142,-1.0235,13.3792,13.3956,13.3874,-2.5070,-2.0822,13.3463,13.3728,13.3595,-2.2963,-2.0646,13.3463,13.6603,13.5033,-2.8659,0.4669,13.3209,13.3966,13.3587,-2.8663,-0.5165,13.2448,13.3101,13.2775,-2.3940,-0.4990,13.2448,13.6567,13.4508,-2.8393,1.7161,19.8296,1549.5097,-192597.5000,238890.3091
3166.0000,13.4130,19.7934,0.0000,141073.0000,-141073.0000,6.6670,0.0000,22996.7996,22996.7996,324.1594,164069.7996,0.0000,-164069.7996,19.8037,14.3038,11261.5000,0.0000,11261.5000,-0.4084,2598.7892,0.0000,2598.7892,18.4068,0.0000,8662.7108,8662.7108,13.1928,18.8628,0.0000,14064.4000,-14064.4000,0.7473,0.0000,2278.3764,2278.3764,36.3627,16342.7764,0.0000,-16342.7764,19.4948,14.0009,382.7000,0.0000,382.7000,-0.0139,88.6361,0.0000,88.6361,0.6286,0.0000,294.0639,294.0639,13.3327,18.8426,0.0000,14456.6000,-14456.6000,0.7936,0.0000,2408.1322,2408.1322,38.7248,16864.7322,0.0000,-16864.7322,18.9243,13.4417,382.7000,0.0000,382.7000,-0.0139,89.2413,0.0000,89.2413,0.6330,0.0000,293.4587,293.4587,19.8167,13.2815,16.5491,2.4185,97949.0754,19.4523,13.1281,16.2902,2.1064,50552.5743,19.9259,13.0096,16.4677,2.3036,48374.8441,19.7934,19.8037,19.7986,-2.6358,5.2291,19.8037,19.8167,19.8102,-2.6286,4.8207,19.8167,19.9743,19.8955,-2.7005,0.9349,19.4805,19.4948,19.4877,-1.7766,1.6822,19.4948,19.5125,19.5037,-1.7371,1.6683,18.8426,19.2042,19.0234,-2.5235,-0.4042,18.8426,18.9243,18.8835,-2.3357,0.3894,18.9243,18.9661,18.9452,-2.3106,0.3755,19.7934,20.1766,19.9850,-2.5668,-1.4379,13.3886,13.3990,13.3938,-2.6537,-5.2280,13.2930,13.3111,13.3020,-2.8370,-4.8196,13.1928,13.3410,13.2669,-2.5378,-0.9337,13.1724,13.1928,13.1826,-2.5181,-1.6810,13.1281,13.1655,13.1468,-2.6132,-1.6671,13.1281,13.4557,13.2919,-2.5975,0.4053,13.1194,13.2044,13.1619,-2.4219,-0.3883,13.0096,13.1075,13.0585,-2.6886,-0.3744,13.0096,13.4640,13.2368,-2.6287,1.4390,16.3493,1277.5578,-157567.1000,196876.4938
3167.0000,13.2434,19.6203,0.0000,127034.2000,-127034.2000,6.0035,0.0000,20626.7227,20626.7227,291.5018,147660.9227,0.0000,-147660.9227,19.6296,14.1331,11228.2000,0.0000,11228.2000,-0.4072,2596.4033,0.0000,2596.4033,18.4035,0.0000,8631.7967,8631.7967,13.0533,18.7218,0.0000,14897.9000,-14897.9000,0.7916,0.0000,2408.7964,2408.7964,38.4870,17306.6964,0.0000,-17306.6964,19.2836,13.7939,373.9000,0.0000,373.9000,-0.0136,86.8151,0.0000,86.8151,0.6153,0.0000,287.0849,287.0849,13.1647,18.6731,0.0000,10865.3000,-10865.3000,0.5964,0.0000,1806.6007,1806.6007,29.0999,12671.9007,0.0000,-12671.9007,18.7594,13.2801,373.9000,0.0000,373.9000,-0.0136,87.3629,0.0000,87.3629,0.6200,0.0000,286.5371,286.5371,19.6416,13.1160,16.3788,2.1618,87553.5867,19.2758,13.0091,16.1424,1.8685,44843.4237,19.7593,12.8601,16.3097,2.0570,43197.4390,19.6203,19.6296,19.6249,-2.1416,4.6916,19.6296,19.6416,19.6356,-2.1539,4.2844,19.6416,19.7908,19.7162,-2.2103,0.8058,19.2611,19.2836,19.2723,-2.6450,1.5974,19.2836,19.3109,19.2973,-2.5370,1.5838,18.6731,19.0710,18.8721,-1.8726,-0.2714,18.6731,18.7594,18.7163,-2.0638,0.3250,18.7594,18.8035,18.7815,-2.0223,0.3114,19.6203,19.9861,19.8032,-2.2399,-1.3119,13.2285,13.2371,13.2328,-1.9892,-4.6932,13.1279,13.1425,13.1352,-2.0596,-4.2860,13.0533,13.1788,13.1160,-1.8669,-0.8074,13.0389,13.0533,13.0461,-1.6937,-1.5990,13.0091,13.0325,13.0208,-1.5675,-1.5854,13.0091,13.3139,13.1615,-1.6204,0.2699,12.9580,13.0414,12.9997,-2.0041,-0.3266,12.8601,12.9440,12.9021,-1.9342,-0.3130,12.8601,13.2660,13.0631,-2.1430,1.3103,14.7120,1149.6140,-140821.4000,175594.4494
3168.0000,13.0823,19.4559,0.0000,108364.1000,-108364.1000,5.1212,0.0000,17529.7234,17529.7234,248.3874,125893.8234,0.0000,-125893.8234,19.4662,13.9728,11256.7000,0.0000,11256.7000,-0.4082,2608.0169,0.0000,2608.0169,18.4922,0.0000,8648.6831,8648.6831,12.8757,18.5423,0.0000,9637.4000,-9637.4000,0.5121,0.0000,1554.5063,1554.5063,24.8837,11191.9063,0.0000,-11191.9063,19.2029,13.7147,379.0000,0.0000,379.0000,-0.0137,88.0840,0.0000,88.0840,0.6254,0.0000,290.9160,290.9160,13.0734,18.5811,0.0000,7984.5000,-7984.5000,0.4383,0.0000,1326.3027,1326.3027,21.3815,9310.8027,0.0000,-9310.8027,18.6586,13.1813,379.0000,0.0000,379.0000,-0.0137,88.6628,0.0000,88.6628,0.6298,0.0000,290.3372,290.3372,19.4795,12.9097,16.1946,1.7631,71405.5647,19.1747,12.7967,15.9857,1.5405,36971.0623,19.6634,12.6178,16.1406,1.7017,35735.9669,19.4559,19.4662,19.4610,-2.0245,4.0025,19.4662,19.4795,19.4728,-2.0104,3.5943,19.4795,19.6224,19.5509,-2.0408,0.7764,19.1931,19.2029,19.1980,-0.9436,1.2884,19.2029,19.2173,19.2101,-1.0982,1.2747,18.5811,18.9365,18.7588,-1.4135,-0.2282,18.5811,18.6586,18.6198,-1.2103,0.2101,18.6586,18.7021,18.6803,-1.2672,0.1963,19.4559,19.8321,19.6440,-1.9678,-1.1187,13.0576,13.0682,13.0629,-2.0968,-4.0068,12.9337,12.9537,12.9437,-2.3573,-3.5987,12.8757,13.0202,12.9479,-2.0749,-0.7807,12.8521,12.8757,12.8639,-2.2454,-1.2928,12.7967,12.8428,12.8198,-2.4721,-1.2790,12.7967,13.2231,13.0099,-1.8755,0.2239,12.8106,12.9171,12.8639,-1.6855,-0.2144,12.6178,12.7852,12.7015,-2.4669,-0.2007,12.6178,13.1330,12.8754,-2.3112,1.1143,12.0734,943.4353,-113971.3000,144112.5939
3169.0000,12.9401,19.3108,0.0000,102533.0000,-102533.0000,4.8456,0.0000,16532.1728,16532.1728,234.7778,119065.1728,0.0000,-119065.1728,19.3205,13.8300,11215.9000,0.0000,11215.9000,-0.4067,2603.0575,0.0000,2603.0575,18.4647,0.0000,8612.8425,8612.8425,12.7112,18.3761,0.0000,6579.8000,-6579.8000,0.3496,0.0000,1058.9913,1058.9913,16.9775,7638.7913,0.0000,-7638.7913,19.1451,13.6581,375.0000,0.0000,375.0000,-0.0136,87.2145,0.0000,87.2145,0.6195,0.0000,287.7855,287.7855,12.9854,18.4924,0.0000,5951.8000,-5951.8000,0.3267,0.0000,987.7269,987.7269,15.9370,6939.5269,0.0000,-6939.5269,18.5924,13.1165,375.0000,0.0000,375.0000,-0.0136,87.7975,0.0000,87.7975,0.6240,0.0000,287.2025,287.2025,19.3332,12.7913,16.0622,1.5850,64191.5870,19.1101,12.6354,15.8727,1.4118,33883.4980,19.5762,12.4563,16.0163,1.5525,32602.3703,19.3108,19.3205,19.3156,-1.8011,3.7760,19.3205,19.3332,19.3269,-1.8081,3.3693,19.3332,19.4591,19.3962,-1.9138,0.8253,19.1368,19.1451,19.1410,-0.7345,1.1749,19.1451,19.1560,19.1506,-0.7649,1.1613,18.4924,18.8373,18.6648,-1.1803,-0.1955,18.4924,18.5924,18.5424,-0.9810,0.1312,18.5924,18.6391,18.6158,-0.8256,0.1176,19.3108,19.6792,19.4950,-1.8444,-1.0696,12.9284,12.9370,12.9327,-1.6175,-3.7833,12.8050,12.8198,12.8124,-1.6310,-3.3766,12.7112,12.8472,12.7792,-2.0830,-0.8326,12.6878,12.7112,12.6995,-2.0301,-1.1822,12.6354,12.6766,12.6560,-2.0230,-1.1686,12.6354,13.1043,12.8698,-1.7366,0.1882,12.6990,12.8238,12.7614,-1.2831,-0.1385,12.4563,12.6535,12.5549,-1.8155,-0.1249,12.4563,12.9511,12.7037,-2.1183,1.0623,10.9728,857.4267,-103098.7000,130677.4553
3170.0000,12.8223,19.1905,0.0000,90819.4000,-90819.4000,4.2920,0.0000,14603.9348,14603.9348,207.7666,105423.3348,0.0000,-105423.3348,19.1996,13.7115,11197.4000,0.0000,11197.4000,-0.4060,2602.5062,0.0000,2602.5062,18.4696,0.0000,8594.8938,8594.8938,12.5909,18.2545,0.0000,6958.4000,-6958.4000,0.3697,0.0000,1118.1505,1118.1505,17.9432,8076.5505,0.0000,-8076.5505,18.9871,13.5032,369.8000,0.0000,369.8000,-0.0134,86.1681,0.0000,86.1681,0.6114,0.0000,283.6319,283.6319,12.8888,18.3950,0.0000,4116.6000,-4116.6000,0.2260,0.0000,682.4726,682.4726,11.0222,4799.0726,0.0000,-4799.0726,18.5294,13.0548,369.8000,0.0000,369.8000,-0.0134,86.6465,0.0000,86.6465,0.6159,0.0000,283.1535,283.1535,19.2118,12.6757,15.9437,1.3865,56153.4400,18.9933,12.5306,15.7619,1.2338,29612.0854,19.4640,12.3292,15.8966,1.3622,28605.3924,19.1905,19.1996,19.1951,-1.5011,3.3402,19.1996,19.2118,19.2057,-1.5081,2.9342,19.2118,19.3307,19.2713,-1.5537,0.7067,18.9611,18.9871,18.9741,-2.0602,1.0765,18.9871,19.0165,19.0018,-1.8418,1.0630,18.3950,18.7959,18.5954,-0.8839,-0.1249,18.3950,18.5294,18.4622,-1.0144,0.1011,18.5294,18.5859,18.5576,-0.7477,0.0876,19.1905,19.5449,19.3677,-1.5826,-0.9518,12.8225,12.8306,12.8265,-1.3274,-3.3482,12.6844,12.6998,12.6921,-1.4981,-2.9421,12.5909,12.7114,12.6511,-1.5915,-0.7147,12.5726,12.5909,12.5817,-1.4677,-1.0844,12.5306,12.5609,12.5458,-1.3764,-1.0710,12.5306,13.0262,12.7784,-1.1503,0.1170,12.6038,12.7414,12.6726,-1.1175,-0.1090,12.3292,12.5406,12.4349,-1.4952,-0.0956,12.3292,12.7928,12.5610,-1.7686,0.9439,9.7054,758.3970,-89957.4000,114370.9178
3171.0000,12.7181,19.0843,0.0000,80448.0000,-80448.0000,3.8019,0.0000,12905.4172,12905.4172,183.9014,93353.4172,0.0000,-93353.4172,19.0934,13.6074,11225.4000,0.0000,11225.4000,-0.4071,2612.3294,0.0000,2612.3294,18.5454,0.0000,8613.0706,8613.0706,12.4628,18.1251,0.0000,3782.1000,-3782.1000,0.2010,0.0000,606.7334,606.7334,9.7483,4388.8334,0.0000,-4388.8334,18.9700,13.4864,383.0000,0.0000,383.0000,-0.0139,89.2622,0.0000,89.2622,0.6345,0.0000,293.7378,293.7378,12.8790,18.3851,0.0000,2919.2000,-2919.2000,0.1602,0.0000,483.9115,483.9115,7.8156,3403.1115,0.0000,-3403.1115,18.4879,13.0142,383.0000,0.0000,383.0000,-0.0139,89.7847,0.0000,89.7847,0.6384,0.0000,293.2153,293.2153,19.1056,12.5530,15.8293,1.1633,47113.4245,18.9450,12.3727,15.6588,1.0501,25202.6698,19.4018,12.1648,15.7833,1.1563,24282.3461,19.0843,19.0934,19.0888,-1.3285,2.9619,19.0934,19.1056,19.0995,-1.3281,2.5549,19.1056,19.2143,19.1600,-1.3898,0.6907,18.9688,18.9700,18.9694,-0.1034,0.8917,18.9700,18.9770,18.9735,-0.3881,0.8778,18.3851,18.7037,18.5444,-0.6620,-0.1164,18.3851,18.4879,18.4365,-0.3559,0.0438,18.4879,18.5707,18.5293,-0.3884,0.0299,19.0843,19.4314,19.2579,-1.3720,-0.8400,12.7205,12.7292,12.7248,-1.2739,-2.9709,12.5618,12.5797,12.5707,-1.5112,-2.5639,12.4628,12.5851,12.5239,-1.5814,-0.6997,12.4383,12.4628,12.4505,-1.6296,-0.9007,12.3727,12.4219,12.3973,-1.8385,-0.8868,12.3727,12.9784,12.6755,-1.2877,0.1074,12.6607,12.6770,12.6689,-0.0916,-0.0528,12.1648,12.5346,12.3497,-1.0739,-0.0389,12.1648,12.6787,12.4217,-1.7266,0.8310,8.2592,645.3860,-75157.9000,96598.4405
3172.0000,12.6274,18.9918,0.0000,75981.5000,-75981.5000,3.5908,0.0000,12163.7258,12163.7258,173.5759,88145.2258,0.0000,-88145.2258,19.0002,13.5161,11197.9000,0.0000,11197.9000,-0.4061,2608.8418,0.0000,2608.8418,18.5260,0.0000,8589.0582,8589.0582,12.3810,18.0425,0.0000,4924.8000,-4924.8000,0.2617,0.0000,789.2127,789.2127,12.6875,5714.0127,0.0000,-5714.0127,18.8257,13.3451,371.4000,0.0000,371.4000,-0.0135,86.7093,0.0000,86.7093,0.6155,0.0000,284.6907,284.6907,12.7976,18.3031,0.0000,2612.4000,-2612.4000,0.1434,0.0000,432.6864,432.6864,6.9942,3045.0864,0.0000,-3045.0864,18.4678,12.9944,371.4000,0.0000,371.4000,-0.0135,87.0868,0.0000,87.0868,0.6195,0.0000,284.3132,284.3132,19.0118,12.4977,15.7548,1.1051,44758.3290,18.8419,12.3318,15.5869,0.9940,23856.5857,19.2875,12.1219,15.7047,1.0941,22976.4189,18.9918,19.0002,18.9960,-1.1665,2.7991,19.0002,19.0118,19.0060,-1.1749,2.3930,19.0118,19.1172,19.0645,-1.1985,0.6116,18.7952,18.8257,18.8104,-1.9644,0.8733,18.8257,18.8579,18.8418,-1.6353,0.8598,18.3031,18.6898,18.4964,-0.6252,-0.0903,18.3031,18.4678,18.3854,-0.6632,0.0531,18.4678,18.5323,18.5000,-0.3997,0.0396,18.9918,19.3252,19.1585,-1.2450,-0.7917,12.6512,12.6576,12.6544,-0.8960,-2.8074,12.4936,12.5050,12.4993,-0.9081,-2.4014,12.3810,12.4818,12.4314,-1.1627,-0.6199,12.3662,12.3810,12.3736,-0.9745,-0.8816,12.3318,12.3510,12.3414,-0.7199,-0.8681,12.3318,12.8784,12.6051,-0.8958,0.0820,12.5403,12.6899,12.6151,-0.6957,-0.0614,12.1219,12.4127,12.2673,-1.0410,-0.0480,12.1219,12.5194,12.3206,-1.2668,0.7834,7.9246,619.2395,-71578.0000,91591.3336
3173.0000,12.5639,18.9270,0.0000,70523.5000,-70523.5000,3.3329,0.0000,11273.6647,11273.6647,161.0145,81797.1647,0.0000,-81797.1647,18.9335,13.4507,11213.6000,0.0000,11213.6000,-0.4066,2614.5962,0.0000,2614.5962,18.5750,0.0000,8599.0038,8599.0038,12.3718,18.0332,0.0000,6819.7000,-6819.7000,0.3624,0.0000,1092.7459,1092.7459,17.5640,7912.4459,0.0000,-7912.4459,18.6502,13.1731,484.8000,0.0000,484.8000,-0.0176,113.4250,0.0000,113.4250,0.8049,0.0000,371.3750,371.3750,12.6734,18.1778,0.0000,2794.0000,-2794.0000,0.1534,0.0000,462.1718,462.1718,7.4800,3256.1718,0.0000,-3256.1718,18.3852,12.9135,484.8000,0.0000,484.8000,-0.0176,113.7919,0.0000,113.7919,0.8088,0.0000,371.0081,371.0081,18.9427,12.4474,15.6950,1.0537,42674.2377,18.6943,12.3593,15.5268,0.9249,22198.1992,19.1631,12.1193,15.6412,1.0284,21596.5326,18.9270,18.9335,18.9303,-0.8400,2.6049,18.9335,18.9427,18.9381,-0.8661,2.1983,18.9427,19.0418,18.9922,-0.9185,0.4949,18.6154,18.6502,18.6328,-2.1899,0.8572,18.6502,18.6927,18.6715,-2.1021,0.8396,18.1778,18.7136,18.4457,-0.6587,-0.0689,18.1778,18.3852,18.2815,-1.3005,0.0845,18.3852,18.4743,18.4297,-0.8945,0.0669,18.9270,19.2265,19.0768,-1.0331,-0.7280,12.6063,12.6108,12.6086,-0.5998,-2.6116,12.4413,12.4506,12.4459,-0.6905,-2.2050,12.3718,12.4205,12.3962,-0.4720,-0.5016,12.3711,12.3718,12.3715,-0.0725,-0.8640,12.3593,12.3545,12.3569,0.1396,-0.8464,12.3593,12.7717,12.5655,-0.5245,0.0621,12.4002,12.6065,12.5033,-1.3947,-0.0913,12.1193,12.2778,12.1985,-0.8760,-0.0737,12.1193,12.3942,12.2567,-0.8170,0.7212,7.6299,596.2089,-67954.0000,86468.9695
3174.0000,12.5093,18.8713,0.0000,83114.7000,-83114.7000,3.9279,0.0000,13269.9795,13269.9795,189.6853,96384.6795,0.0000,-96384.6795,18.8760,13.3944,11219.5000,0.0000,11219.5000,-0.4068,2617.7820,0.0000,2617.7820,18.6013,0.0000,8601.7180,8601.7180,12.3266,17.9876,0.0000,1361.5000,-1361.5000,0.0723,0.0000,218.0315,218.0315,3.5064,1579.5315,0.0000,-1579.5315,18.8261,13.3454,441.8000,0.0000,441.8000,-0.0160,103.1448,0.0000,103.1448,0.7353,0.0000,338.6552,338.6552,12.6350,18.1391,0.0000,3437.6000,-3437.6000,0.1887,0.0000,568.4103,568.4103,9.2022,4006.0103,0.0000,-4006.0103,18.3571,12.8860,441.8000,0.0000,441.8000,-0.0160,103.7347,0.0000,103.7347,0.7379,0.0000,338.0653,338.0653,18.8826,12.4669,15.6748,1.1456,46398.6917,18.7549,12.2720,15.5134,1.0419,25004.8656,19.1128,12.1273,15.6200,1.1227,23575.6621,18.8713,18.8760,18.8737,-0.7292,3.0635,18.8760,18.8826,18.8793,-0.7552,2.6566,18.8826,18.9489,18.9158,-0.9688,0.7816,18.8675,18.8261,18.8468,2.5358,0.8539,18.8261,18.7923,18.8092,1.6157,0.8379,18.1391,18.5615,18.3503,-1.1977,-0.1621,18.1391,18.3571,18.2481,-0.4494,0.0266,18.3571,18.4752,18.4162,-0.2103,0.0106,18.8713,19.1206,18.9959,-1.0216,-0.8644,12.5655,12.5690,12.5672,-0.5449,-3.0730,12.4378,12.4390,12.4384,-0.1373,-2.6661,12.3266,12.3686,12.3476,-0.6318,-0.7911,12.3168,12.3266,12.3217,-0.6469,-0.8634,12.2720,12.2973,12.2847,-0.9174,-0.8474,12.2720,12.6681,12.4700,-1.1983,0.1526,12.5292,12.4951,12.5122,0.0604,-0.0361,12.1273,12.2444,12.1859,-0.1994,-0.0201,12.1273,12.2948,12.2110,-0.5980,0.8550,8.3053,648.9864,-75810.7000,94979.2194
3175.0000,12.4998,18.8616,0.0000,108828.2000,-108828.2000,5.1431,0.0000,17371.6146,17371.6146,248.2830,126199.8146,0.0000,-126199.8146,18.8624,13.3811,11191.0000,0.0000,11191.0000,-0.4058,2611.5605,0.0000,2611.5605,18.5683,0.0000,8579.4395,8579.4395,12.3367,12.3367,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8828,13.4010,589.9000,0.0000,589.9000,-0.0214,137.6268,0.0000,137.6268,0.9794,0.0000,452.2732,452.2732,12.4900,17.9929,0.0000,3977.5000,-3977.5000,0.2183,0.0000,656.7184,656.7184,10.6473,4634.2184,0.0000,-4634.2184,18.2386,12.7700,589.9000,0.0000,589.9000,-0.0214,138.7099,0.0000,138.7099,0.9856,0.0000,451.1901,451.1901,18.8639,12.5787,15.7213,1.4703,59548.5490,18.8008,12.3281,15.5644,1.3628,32707.0064,19.0055,12.3133,15.6594,1.4090,29589.3276,18.8616,18.8624,18.8620,-0.1869,3.9815,18.8624,18.8639,18.8631,-0.2416,3.5757,18.8639,18.8883,18.8761,-0.5252,1.1193,18.8883,18.8828,18.8855,0.4214,1.1193,18.8828,18.8703,18.8765,0.7664,1.0979,17.9929,18.4413,18.2171,-1.6533,-0.2122,17.9929,18.4709,18.2319,-0.2414,0.0061,19.0055,18.1454,18.5754,1.8761,-0.0153,18.8616,19.0055,18.9336,-0.7990,-1.1616,12.5875,12.5863,12.5869,0.1907,-3.9951,12.5041,12.4977,12.5009,0.7082,-3.5893,12.3367,12.3423,12.3395,-0.1447,-1.1329,12.3388,12.3367,12.3377,0.1472,-1.1329,12.3281,12.3184,12.3232,0.4189,-1.1115,12.3281,12.5033,12.4157,-0.7022,0.1986,12.7700,12.3555,12.5627,0.5640,-0.0197,12.7700,11.6276,12.1988,0.1100,0.0017,12.3123,12.1986,12.2555,0.4897,1.1480,10.6351,831.0402,-100434.9000,121844.8830
3176.0000,12.5820,18.9454,0.0000,122649.1000,-122649.1000,5.7963,0.0000,19614.3419,19614.3419,279.7974,142263.4419,0.0000,-142263.4419,18.9410,13.4581,15453.1000,0.0000,15453.1000,-0.5604,3602.7639,0.0000,3602.7639,25.6447,0.0000,11850.3361,11850.3361,12.4964,18.1590,0.0000,9244.4000,-9244.4000,0.4912,0.0000,1483.6557,1483.6557,23.8049,10728.0557,0.0000,-10728.0557,18.6823,13.2046,729.6000,0.0000,729.6000,-0.0265,170.6325,0.0000,170.6325,1.2105,0.0000,558.9675,558.9675,12.4444,17.9471,0.0000,4055.0000,-4055.0000,0.2226,0.0000,669.2090,669.2090,10.8538,4724.2090,0.0000,-4724.2090,18.2051,12.7372,729.6000,0.0000,729.6000,-0.0265,171.6299,0.0000,171.6299,1.2210,0.0000,557.9701,557.9701,18.9356,12.6394,15.7875,1.7679,71599.3196,18.6809,12.5417,15.6113,1.5515,37234.8912,18.9097,12.5019,15.7058,1.6193,34005.7340,18.9454,18.9410,18.9432,0.9337,4.4953,18.9410,18.9356,18.9383,0.8605,3.9349,18.9356,18.9063,18.9209,0.4948,0.9865,18.6579,18.6823,18.6701,-2.6461,1.4777,18.6823,18.7085,18.6954,-2.2322,1.4513,17.9471,18.3514,18.1492,-0.8656,-0.1212,17.9471,18.2051,18.0761,-1.9270,0.1014,18.2051,18.4705,18.3378,-2.9142,0.0749,18.9454,18.9350,18.9402,0.0338,-1.3010,12.6858,12.6806,12.6832,1.1158,-4.5087,12.5835,12.5762,12.5799,0.9067,-3.9483,12.4964,12.4188,12.4576,1.3785,-0.9999,12.5149,12.4964,12.5056,1.9799,-1.4911,12.5417,12.5025,12.5221,2.3534,-1.4646,12.5417,12.3566,12.4491,0.3573,0.1078,12.3310,12.5270,12.4290,-1.6606,-0.1148,12.5019,12.2093,12.3556,1.8455,-0.0883,12.5019,12.2368,12.3693,1.3281,1.2876,12.9104,1008.8352,-119036.2000,142839.9448
3177.0000,12.6705,19.0357,0.0000,129212.5000,-129212.5000,6.1065,0.0000,20705.6621,20705.6621,294.9240,149918.1621,0.0000,-149918.1621,19.0311,13.5463,19338.1000,0.0000,19338.1000,-0.7012,4503.6461,0.0000,4503.6461,32.0583,0.0000,14834.4539,14834.4539,12.6309,18.2950,0.0000,15468.0000,-15468.0000,0.8219,0.0000,2486.8724,2486.8724,39.8544,17954.8724,0.0000,-17954.8724,18.6393,13.1625,939.1000,0.0000,939.1000,-0.0341,219.7431,0.0000,219.7431,1.5622,0.0000,719.3569,719.3569,12.4099,17.9122,0.0000,4708.5000,-4708.5000,0.2585,0.0000,776.7903,776.7903,12.6027,5485.2903,0.0000,-5485.2903,18.0160,12.5520,939.1000,0.0000,939.1000,-0.0341,221.4281,0.0000,221.4281,1.5723,0.0000,717.6719,717.6719,19.0247,12.6581,15.8414,1.9455,78793.3473,18.6309,12.6543,15.6426,1.6437,39448.6488,18.8657,12.6088,15.7373,1.7208,36136.6051,19.0357,19.0311,19.0334,1.0417,4.7567,19.0311,19.0247,19.0279,1.0351,4.0554,19.0247,18.9670,18.9959,0.8579,0.8467,18.6360,18.6393,18.6377,-0.4379,1.6686,18.6393,18.6462,18.6428,-0.6811,1.6345,17.9122,18.3040,18.1081,-0.5426,-0.0768,17.9122,18.0160,17.9641,-1.3972,0.1817,18.0160,18.1581,18.0871,-3.0719,0.1476,19.0357,18.9431,18.9894,0.5472,-1.3498,12.7627,12.7588,12.7607,0.8898,-4.7688,12.6321,12.6277,12.6299,0.5573,-4.0675,12.6309,12.5349,12.5829,1.4665,-0.8588,12.6438,12.6309,12.6374,1.5432,-1.6807,12.6543,12.6331,12.6437,1.4213,-1.6466,12.6543,12.3169,12.4856,0.3936,0.0647,12.4567,12.4409,12.4488,0.1930,-0.1938,12.6088,12.4364,12.5226,1.9692,-0.1597,12.6088,12.3558,12.4823,1.3168,1.3377,14.2509,1113.5873,-128172.7000,154378.6012
3178.0000,12.8171,19.1852,0.0000,174030.9000,-174030.9000,8.2245,0.0000,27981.1727,27981.1727,397.4442,202012.0727,0.0000,-202012.0727,19.1795,13.6918,23076.2000,0.0000,23076.2000,-0.8368,5364.6755,0.0000,5364.6755,38.2094,0.0000,17711.5245,17711.5245,12.7777,18.4433,0.0000,18021.7000,-18021.7000,0.9576,0.0000,2903.0824,2903.0824,46.4574,20924.7824,0.0000,-20924.7824,18.8004,13.3203,873.3000,0.0000,873.3000,-0.0317,203.9481,0.0000,203.9481,1.4536,0.0000,669.3519,669.3519,12.4631,17.9659,0.0000,6128.1000,-6128.1000,0.3364,0.0000,1011.5282,1011.5282,16.4020,7139.6282,0.0000,-7139.6282,17.9657,12.5027,873.3000,0.0000,873.3000,-0.0317,206.0416,0.0000,206.0416,1.4659,0.0000,667.2584,667.2584,19.1718,12.8337,16.0028,2.6010,105341.7765,18.7516,12.8002,15.7759,2.1981,52754.9870,18.9355,12.7995,15.8675,2.2663,47592.7652,19.1852,19.1795,19.1823,1.7514,6.3884,19.1795,19.1718,19.1756,1.7366,5.5516,19.1718,19.0981,19.1349,1.6322,1.2424,18.8131,18.8004,18.8067,1.9943,2.2000,18.8004,18.7861,18.7933,1.7697,2.1683,17.9659,18.1760,18.0709,-0.4948,-0.1299,17.9659,17.9657,17.9658,-0.0261,0.2065,17.9657,18.0129,17.9893,-1.2261,0.1748,19.1852,19.0234,19.1043,1.3403,-1.8362,12.9092,12.9036,12.9064,1.7118,-6.4051,12.8028,12.7917,12.7972,1.9731,-5.5683,12.7777,12.6969,12.7373,1.8171,-1.2592,12.7886,12.7777,12.7831,1.7131,-2.2167,12.8002,12.7808,12.7905,1.7258,-2.1851,12.8002,12.3406,12.5704,0.9775,0.1132,12.6143,12.5252,12.5697,1.4132,-0.2232,12.7995,12.6327,12.7161,2.2888,-0.1915,12.7995,12.5123,12.6559,2.0485,1.8194,18.8855,1475.7434,-173357.9000,205689.5287
3179.0000,12.9299,19.3003,0.0000,182169.1000,-182169.1000,8.6091,0.0000,29365.5864,29365.5864,416.4186,211534.6864,0.0000,-211534.6864,19.2961,13.8061,23069.3000,0.0000,23069.3000,-0.8365,5355.6249,0.0000,5355.6249,38.1228,0.0000,17713.6751,17713.6751,12.8740,18.5406,0.0000,21775.7000,-21775.7000,1.1570,0.0000,3512.3265,3512.3265,56.1657,25288.0265,0.0000,-25288.0265,18.8854,13.4036,1010.3000,0.0000,1010.3000,-0.0366,235.7008,0.0000,235.7008,1.6780,0.0000,774.5992,774.5992,12.6112,18.1151,0.0000,7499.9000,-7499.9000,0.4117,0.0000,1239.8144,1239.8144,20.0742,8739.7144,0.0000,-8739.7144,18.0470,12.5823,1010.3000,0.0000,1010.3000,-0.0366,238.1252,0.0000,238.1252,1.6971,0.0000,772.1748,772.1748,19.2903,12.9162,16.1032,2.8130,113926.9760,18.8330,12.8829,15.8580,2.3633,56719.2853,19.0186,12.8798,15.9492,2.4382,51203.2238,19.3003,19.2961,19.2982,1.3518,6.6876,19.2961,19.2903,19.2932,1.3723,5.8511,19.2903,19.2242,19.2573,1.4298,1.2171,18.8911,18.8854,18.8883,0.9374,2.3741,18.8854,18.8777,18.8816,1.0196,2.3375,18.1151,18.0531,18.0841,0.1129,-0.1340,18.1151,18.0470,18.0810,1.3443,0.2777,18.0470,18.0304,18.0387,0.5495,0.2410,19.3003,19.1426,19.2214,1.3676,-1.9215,13.0037,13.0002,13.0020,1.1064,-6.7028,12.8953,12.8893,12.8923,1.1008,-5.8662,12.8740,12.8165,12.8453,1.2565,-1.2322,12.8805,12.8740,12.8772,1.0894,-2.3892,12.8829,12.8723,12.8776,1.0047,-2.3526,12.8829,12.4325,12.6577,1.0072,0.1189,12.7730,12.6837,12.7284,1.8679,-0.2928,12.8798,12.8003,12.8401,1.4497,-0.2562,12.8798,12.6826,12.7812,1.4661,1.9064,20.2053,1578.8689,-186354.8000,221849.4850
3180.0000,13.0122,19.3843,0.0000,189451.1000,-189451.1000,8.9533,0.0000,30597.3599,30597.3599,433.3770,220048.4599,0.0000,-220048.4599,19.3813,13.8897,22886.4000,0.0000,22886.4000,-0.8299,5307.7848,0.0000,5307.7848,37.7623,0.0000,17578.6152,17578.6152,12.9415,18.6088,0.0000,22337.0000,-22337.0000,1.1868,0.0000,3606.1337,3606.1337,57.6344,25943.1337,0.0000,-25943.1337,18.9729,13.4893,908.9000,0.0000,908.9000,-0.0330,211.8215,0.0000,211.8215,1.5079,0.0000,697.0785,697.0785,12.7322,18.2371,0.0000,9244.6000,-9244.6000,0.5075,0.0000,1530.1272,1530.1272,24.7462,10774.7272,0.0000,-10774.7272,18.1731,12.7058,908.9000,0.0000,908.9000,-0.0330,213.8923,0.0000,213.8923,1.5250,0.0000,695.0077,695.0077,19.3773,12.9863,16.1818,2.9677,120190.6748,18.8983,12.9461,15.9222,2.4876,59701.2041,19.1158,12.9212,16.0185,2.5888,54365.1547,19.3843,19.3813,19.3828,0.9751,6.9639,19.3813,19.3773,19.3793,0.9935,6.1340,19.3773,19.3277,19.3525,1.1034,1.2581,18.9787,18.9729,18.9758,1.0101,2.4449,18.9729,18.9654,18.9691,1.0104,2.4120,18.2371,18.0395,18.1383,0.6071,-0.1885,18.2371,18.1731,18.2051,1.4509,0.3190,18.1731,18.1394,18.1562,1.3724,0.2860,19.3843,19.2561,19.3202,1.1458,-1.9894,13.0745,13.0720,13.0733,0.8146,-6.9773,12.9689,12.9645,12.9667,0.8521,-6.1474,12.9415,12.9022,12.9218,0.8776,-1.2715,12.9459,12.9415,12.9437,0.7554,-2.4584,12.9461,12.9385,12.9423,0.7340,-2.4254,12.9461,12.5786,12.7623,1.2160,0.1751,12.8686,12.8131,12.8409,1.3113,-0.3324,12.9212,12.8866,12.9039,0.7241,-0.2994,12.9212,12.8008,12.8610,0.9170,1.9760,21.1476,1652.5020,-196328.5000,234257.0336
3181.0000,13.0828,19.4564,0.0000,197769.4000,-197769.4000,9.3464,0.0000,31992.9287,31992.9287,452.6441,229762.3287,0.0000,-229762.3287,19.4540,13.9609,22878.5000,0.0000,22878.5000,-0.8296,5301.3870,0.0000,5301.3870,37.7068,0.0000,17577.1130,17577.1130,13.0029,18.6709,0.0000,23100.5000,-23100.5000,1.2274,0.0000,3732.4948,3732.4948,59.6198,26832.9948,0.0000,-26832.9948,19.0484,13.5633,872.8000,0.0000,872.8000,-0.0316,203.2239,0.0000,203.2239,1.4463,0.0000,669.5761,669.5761,12.8333,18.3390,0.0000,10749.5000,-10749.5000,0.5901,0.0000,1781.0781,1781.0781,28.7768,12530.5781,0.0000,-12530.5781,18.2889,12.8192,872.8000,0.0000,872.8000,-0.0316,205.1047,0.0000,205.1047,1.4620,0.0000,667.6953,667.6953,19.4508,13.0602,16.2555,3.1255,126581.9283,18.9618,13.0067,15.9843,2.6213,62910.2875,19.2038,12.9691,16.0865,2.7443,57630.4412,19.4564,19.4540,19.4552,0.8273,7.2749,19.4540,19.4508,19.4524,0.8353,6.4452,19.4508,19.4115,19.4312,0.9028,1.3098,19.0532,19.0484,19.0508,0.8592,2.5372,19.0484,19.0422,19.0453,0.8728,2.5055,18.3390,18.0989,18.2190,0.9278,-0.2334,18.3390,18.2889,18.3140,1.2677,0.3567,18.2889,18.2592,18.2740,1.3753,0.3250,19.4564,19.3520,19.4042,0.9674,-2.0715,13.1428,13.1406,13.1417,0.7794,-7.2872,13.0419,13.0377,13.0398,0.8361,-6.4575,13.0029,12.9709,12.9869,0.7391,-1.3221,13.0068,13.0029,13.0049,0.6921,-2.5495,13.0067,12.9998,13.0032,0.6895,-2.5178,13.0067,12.7224,12.8645,1.1874,0.2211,12.9332,12.8998,12.9165,0.8665,-0.3690,12.9691,12.9439,12.9565,0.5889,-0.3373,12.9691,12.8786,12.9239,0.7123,2.0592,22.1808,1733.2374,-206995.3000,247122.6570
3182.0000,13.1228,19.4972,0.0000,208449.5000,-208449.5000,9.8511,0.0000,33751.8186,33751.8186,477.3048,242201.3186,0.0000,-242201.3186,19.4959,14.0020,22853.0000,0.0000,22853.0000,-0.8287,5292.8518,0.0000,5292.8518,37.6288,0.0000,17560.1482,17560.1482,13.0109,18.6790,0.0000,14345.1000,-14345.1000,0.7622,0.0000,2318.0807,2318.0807,37.0318,16663.1807,0.0000,-16663.1807,19.2113,13.7229,734.2000,0.0000,734.2000,-0.0266,170.6195,0.0000,170.6195,1.2154,0.0000,563.5805,563.5805,12.9040,18.4104,0.0000,12002.6000,-12002.6000,0.6589,0.0000,1990.1756,1990.1756,32.1336,13992.7756,0.0000,-13992.7756,18.3663,12.8950,734.2000,0.0000,734.2000,-0.0266,172.3707,0.0000,172.3707,1.2279,0.0000,561.8293,561.8293,19.4942,13.1048,16.2995,3.1612,128028.6555,19.0633,13.0032,16.0333,2.6985,64763.5061,19.3168,12.9615,16.1392,2.8299,59427.6269,19.4972,19.4959,19.4966,0.4532,7.6754,19.4959,19.4942,19.4951,0.4689,6.8467,19.4942,19.4735,19.4839,0.5899,1.6516,19.2226,19.2113,19.2170,1.9587,2.4138,19.2113,19.1975,19.2044,1.8739,2.3871,18.4104,18.2282,18.3193,1.1641,-0.3836,18.4104,18.3663,18.3883,0.8510,0.2753,18.3663,18.3403,18.3533,0.9101,0.2486,19.4972,19.4284,19.4628,0.6610,-2.1757,13.1777,13.1766,13.1771,0.3811,-7.6901,13.0802,13.0781,13.0791,0.4281,-6.8614,13.0109,13.0034,13.0072,0.1982,-1.6662,13.0112,13.0109,13.0111,0.0288,-2.4284,13.0032,13.0033,13.0033,-0.0461,-2.4018,13.0032,12.8775,12.9403,0.8683,0.3689,12.9539,12.9378,12.9459,0.3082,-0.2899,12.9615,12.9598,12.9607,0.0039,-0.2633,12.9615,12.9317,12.9466,0.2279,2.1611,22.4001,1750.3769,-210475.8000,252219.7886
