Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3183.0000,13.0943,19.4681,0.0000,175118.6000,-175118.6000,8.2759,0.0000,28336.2497,28336.2497,401.0873,203454.8497,0.0000,-203454.8497,19.4693,13.9759,22855.7000,0.0000,22855.7000,-0.8288,5295.1467,0.0000,5295.1467,37.6125,0.0000,17560.5533,17560.5533,12.9718,18.6394,0.0000,16584.4000,-16584.4000,0.8812,0.0000,2678.5183,2678.5183,42.8138,19262.9183,0.0000,-19262.9183,19.1250,13.6383,662.4000,0.0000,662.4000,-0.0240,154.0928,0.0000,154.0928,1.0942,0.0000,508.3072,508.3072,12.9352,18.4417,0.0000,13428.1000,-13428.1000,0.7371,0.0000,2227.2691,2227.2691,35.9517,15655.3691,0.0000,-15655.3691,18.4222,12.9497,662.4000,0.0000,662.4000,-0.0240,155.4078,0.0000,155.4078,1.1066,0.0000,506.9922,506.9922,19.4706,13.0107,16.2407,2.7738,112338.8013,19.0057,12.9536,15.9796,2.3388,56130.9692,19.2967,12.8815,16.0891,2.4791,52061.9725,19.4681,19.4693,19.4687,-0.3827,6.5064,19.4693,19.4706,19.4700,-0.3493,5.6776,19.4706,19.4771,19.4739,-0.1667,1.1689,19.1171,19.1250,19.1210,-1.2041,2.0501,19.1250,19.1329,19.1289,-0.9574,2.0261,18.4417,18.3249,18.3833,0.7264,-0.3786,18.4417,18.4222,18.4319,0.4801,0.3585,18.4222,18.4072,18.4147,0.6949,0.3345,19.4681,19.4649,19.4665,-0.0020,-1.7696,13.1336,13.1353,13.1344,-0.5612,-6.5126,13.0060,13.0108,13.0084,-0.8998,-5.6838,12.9718,12.9880,12.9799,-0.3750,-1.1751,12.9684,12.9718,12.9701,-0.5410,-2.0563,12.9536,12.9604,12.9570,-0.6042,-2.0323,12.9536,12.9428,12.9482,0.0490,0.3723,12.9155,12.9273,12.9214,-0.3410,-0.3648,12.8815,12.9131,12.8973,-0.8110,-0.3408,12.8815,12.9431,12.9123,-0.4604,1.7633,19.6579,1536.0991,-180950.6000,220531.7430
3184.0000,13.1074,19.4814,0.0000,183059.4000,-183059.4000,8.6512,0.0000,29630.0882,29630.0882,419.1978,212689.4882,0.0000,-212689.4882,19.4810,13.9874,22856.0000,0.0000,22856.0000,-0.8288,5294.4792,0.0000,5294.4792,37.6262,0.0000,17561.5208,17561.5208,13.0073,18.6753,0.0000,19168.2000,-19168.2000,1.0185,0.0000,3097.3110,3097.3110,49.4767,22265.5110,0.0000,-22265.5110,19.1044,13.6182,692.6000,0.0000,692.6000,-0.0251,161.1578,0.0000,161.1578,1.1454,0.0000,531.4422,531.4422,12.9423,18.4489,0.0000,15366.5000,-15366.5000,0.8435,0.0000,2548.9758,2548.9758,41.1424,17915.4758,0.0000,-17915.4758,18.4439,12.9710,692.6000,0.0000,692.6000,-0.0251,162.4500,0.0000,162.4500,1.1562,0.0000,530.1500,530.1500,19.4806,13.0599,16.2703,2.9455,119292.5974,18.9910,13.0095,16.0002,2.4696,59271.3916,19.2851,12.9417,16.1134,2.6191,55000.6155,19.4814,19.4810,19.4812,0.1051,6.8066,19.4810,19.4806,19.4808,0.0849,5.9778,19.4806,19.4782,19.4794,0.0205,1.1607,19.1030,19.1044,19.1037,-0.2553,2.1792,19.1044,19.1068,19.1056,-0.3276,2.1541,18.4489,18.3899,18.4194,0.3894,-0.4150,18.4489,18.4439,18.4464,0.1281,0.4285,18.4439,18.4387,18.4413,0.2744,0.4034,19.4814,19.4702,19.4758,0.0665,-1.8446,13.1598,13.1590,13.1594,0.2550,-6.8106,13.0474,13.0452,13.0463,0.4112,-5.9818,13.0073,12.9957,13.0015,0.2144,-1.1647,13.0101,13.0073,13.0087,0.4196,-2.1832,13.0095,13.0030,13.0062,0.5477,-2.1581,13.0095,12.9579,12.9837,0.3815,0.4111,12.9297,12.9275,12.9286,0.0399,-0.4325,12.9417,12.9271,12.9344,0.4013,-0.4073,12.9417,12.9164,12.9290,0.1561,1.8406,20.8906,1632.4196,-193352.9000,233564.6045
3185.0000,13.1163,19.4905,0.0000,183470.7000,-183470.7000,8.6707,0.0000,29702.7743,29702.7743,420.1749,213173.4743,0.0000,-213173.4743,19.4903,13.9964,18797.9000,0.0000,18797.9000,-0.6816,4353.9664,0.0000,4353.9664,30.9408,0.0000,14443.9336,14443.9336,13.0300,18.6983,0.0000,17061.5000,-17061.5000,0.9065,0.0000,2757.7507,2757.7507,44.0449,19819.2507,0.0000,-19819.2507,19.1481,13.6611,450.4000,0.0000,450.4000,-0.0163,104.7466,0.0000,104.7466,0.7450,0.0000,345.6534,345.6534,12.9755,18.4824,0.0000,17259.3000,-17259.3000,0.9474,0.0000,2863.9549,2863.9549,46.2104,20123.2549,0.0000,-20123.2549,18.4716,12.9982,450.4000,0.0000,450.4000,-0.0163,105.6060,0.0000,105.6060,0.7517,0.0000,344.7940,344.7940,19.4899,13.0892,16.2895,2.9900,121095.6200,19.0089,13.0296,16.0192,2.5138,60331.8021,19.2874,12.9763,16.1318,2.6534,55720.8986,19.4905,19.4903,19.4904,0.0642,6.8158,19.4903,19.4899,19.4901,0.0655,6.1341,19.4899,19.4860,19.4880,0.0569,1.2290,19.1516,19.1481,19.1499,0.5115,2.1355,19.1481,19.1443,19.1462,0.4442,2.1192,18.4824,18.4312,18.4568,0.4052,-0.4969,18.4824,18.4716,18.4770,0.3232,0.4505,18.4716,18.4666,18.4691,0.2895,0.4342,19.4905,19.4796,19.4850,0.0649,-1.8549,13.1657,13.1655,13.1656,0.0289,-6.8171,13.0750,13.0734,13.0742,0.2908,-6.1354,13.0300,13.0185,13.0243,0.2286,-1.2303,13.0317,13.0300,13.0309,0.2214,-2.1368,13.0296,13.0268,13.0282,0.2191,-2.1205,13.0296,12.9952,13.0124,0.3010,0.4956,12.9646,12.9538,12.9592,0.3233,-0.4518,12.9763,12.9633,12.9698,0.3809,-0.4355,12.9763,12.9350,12.9557,0.2750,1.8536,20.9259,1635.1791,-198092.8000,237148.3207
3186.0000,13.0291,19.4016,0.0000,161631.3000,-161631.3000,7.6385,0.0000,26114.5212,26114.5212,370.1806,187745.8212,0.0000,-187745.8212,19.4053,13.9132,11198.5000,0.0000,11198.5000,-0.4061,2596.4039,0.0000,2596.4039,18.4302,0.0000,8602.0961,8602.0961,12.9039,18.5708,0.0000,3548.9000,-3548.9000,0.1886,0.0000,572.6519,572.6519,9.1624,4121.5519,0.0000,-4121.5519,19.3206,13.8301,449.8000,0.0000,449.8000,-0.0163,104.3924,0.0000,104.3924,0.7436,0.0000,345.4076,345.4076,12.9475,18.4542,0.0000,16431.1000,-16431.1000,0.9020,0.0000,2725.7198,2725.7198,43.9940,19156.8198,0.0000,-19156.8198,18.4647,12.9914,449.8000,0.0000,449.8000,-0.0163,105.4742,0.0000,105.4742,0.7504,0.0000,344.3258,344.3258,19.4097,12.9855,16.1976,2.5361,102710.5200,19.0700,12.8509,15.9604,2.2096,53029.7912,19.3288,12.8039,16.0664,2.3182,48682.2395,19.4016,19.4053,19.4035,-1.0952,5.9873,19.4053,19.4097,19.4075,-1.0426,5.5812,19.4097,19.4397,19.4247,-0.8098,1.4360,19.3388,19.3206,19.3297,2.1236,1.6246,19.3206,19.2996,19.3101,1.9309,1.6083,18.4542,18.4572,18.4557,-0.0599,-0.6025,18.4542,18.4647,18.4594,-0.2582,0.2995,18.4647,18.4662,18.4655,-0.0900,0.2832,19.4016,19.4767,19.4392,-0.5999,-1.6513,13.0458,13.0507,13.0482,-1.4628,-5.9899,12.9762,12.9827,12.9795,-1.1898,-5.5838,12.9039,12.9496,12.9268,-1.2231,-1.4386,12.8900,12.9039,12.8970,-1.6620,-1.6272,12.8509,12.8805,12.8657,-2.0074,-1.6109,12.8509,12.9624,12.9066,-1.3228,0.5999,12.8854,12.9179,12.9016,-0.7406,-0.3021,12.8039,12.8794,12.8417,-1.5924,-0.2858,12.8039,12.9508,12.8774,-0.9910,1.6486,17.3665,1357.0390,-169513.2000,204422.5507
3187.0000,12.9578,19.3288,0.0000,152486.4000,-152486.4000,7.2064,0.0000,24596.5359,24596.5359,349.0408,177082.9359,0.0000,-177082.9359,19.3321,13.8414,11225.7000,0.0000,11225.7000,-0.4071,2604.9718,0.0000,2604.9718,18.4956,0.0000,8620.7282,8620.7282,12.8006,18.4664,0.0000,3275.8000,-3275.8000,0.1741,0.0000,527.8536,527.8536,8.4533,3803.6536,0.0000,-3803.6536,19.2759,13.7863,443.8000,0.0000,443.8000,-0.0161,103.0546,0.0000,103.0546,0.7320,0.0000,340.7454,340.7454,12.8643,18.3703,0.0000,14012.6000,-14012.6000,0.7692,0.0000,2322.4906,2322.4906,37.5178,16335.0906,0.0000,-16335.0906,18.4160,12.9438,443.8000,0.0000,443.8000,-0.0161,104.1291,0.0000,104.1291,0.7404,0.0000,339.6709,339.6709,19.3363,12.9243,16.1303,2.3541,95342.9550,19.0667,12.7607,15.9137,2.0837,50008.6655,19.3028,12.7243,16.0135,2.1738,45649.1807,19.3288,19.3321,19.3305,-0.9271,5.6373,19.3321,19.3363,19.3342,-0.9308,5.2302,19.3363,19.3713,19.3538,-0.9018,1.3751,19.2696,19.2759,19.2727,-0.7334,1.5491,19.2759,19.2804,19.2781,-0.4314,1.5330,18.3703,18.4403,18.4053,-0.6540,-0.5231,18.3703,18.4160,18.3932,-0.8458,0.2461,18.4160,18.4316,18.4238,-0.5485,0.2300,19.3288,19.4305,19.3797,-0.7640,-1.5691,12.9772,12.9803,12.9788,-0.8845,-5.6421,12.9047,12.9100,12.9074,-0.9160,-5.2350,12.8006,12.8502,12.8254,-1.2694,-1.3798,12.7896,12.8006,12.7951,-1.2756,-1.5539,12.7607,12.7791,12.7699,-1.2021,-1.5378,12.7607,12.8714,12.8161,-1.1391,0.5183,12.7965,12.8496,12.8230,-0.9947,-0.2509,12.7243,12.7864,12.7553,-1.0879,-0.2348,12.7243,12.8765,12.8004,-0.9754,1.5643,16.2074,1266.4667,-157661.5000,191000.8011
3188.0000,12.8281,19.1965,0.0000,96955.0000,-96955.0000,4.5820,0.0000,15592.6260,15592.6260,221.8281,112547.6260,0.0000,-112547.6260,19.2054,13.7172,11204.2000,0.0000,11204.2000,-0.4063,2603.9068,0.0000,2603.9068,18.4780,0.0000,8600.2932,8600.2932,12.6361,18.3002,0.0000,2160.1000,-2160.1000,0.1148,0.0000,347.3147,347.3147,5.5720,2507.4147,0.0000,-2507.4147,19.1893,13.7014,450.1000,0.0000,450.1000,-0.0163,104.6254,0.0000,104.6254,0.7429,0.0000,345.4746,345.4746,12.7631,18.2683,0.0000,11459.9000,-11459.9000,0.6291,0.0000,1897.4008,1897.4008,30.6813,13357.3008,0.0000,-13357.3008,18.3389,12.8682,450.1000,0.0000,450.1000,-0.0163,105.7070,0.0000,105.7070,0.7514,0.0000,344.3930,344.3930,19.2166,12.6270,15.9218,1.5334,62103.9268,18.9495,12.5098,15.7297,1.3487,32368.3985,19.2303,12.4186,15.8245,1.4266,29958.4270,19.1965,19.2054,19.2009,-1.6093,3.6396,19.2054,19.2166,19.2110,-1.5324,3.2333,19.2166,19.2988,19.2577,-1.2055,0.7899,19.1721,19.1893,19.1807,-1.1571,0.9047,19.1893,19.2082,19.1987,-1.0044,0.8883,18.2683,18.3957,18.3320,-0.9310,-0.4148,18.2683,18.3389,18.3036,-1.1269,0.2142,18.3389,18.3689,18.3539,-0.8898,0.1979,19.1965,19.4112,19.3039,-0.9613,-0.9424,12.7997,12.8117,12.8057,-2.1349,-3.6393,12.6568,12.6844,12.6706,-2.9034,-3.2330,12.6361,12.7492,12.6927,-1.6479,-0.7896,12.6037,12.6361,12.6199,-2.1603,-0.9043,12.5098,12.5835,12.5466,-2.7406,-0.8880,12.5098,12.7738,12.6418,-2.1492,0.4152,12.6380,12.7424,12.6902,-1.6494,-0.2139,12.4186,12.6190,12.5188,-2.9007,-0.1976,12.4186,12.8913,12.6550,-1.8005,0.9427,10.5803,826.7566,-98470.6000,124430.7524
3189.0000,12.7200,19.0862,0.0000,86662.2000,-86662.2000,4.0956,0.0000,13902.8829,13902.8829,198.1142,100565.0829,0.0000,-100565.0829,19.0948,13.6088,11207.1000,0.0000,11207.1000,-0.4064,2608.0264,0.0000,2608.0264,18.5137,0.0000,8599.0736,8599.0736,12.5340,18.1970,0.0000,7888.1000,-7888.1000,0.4191,0.0000,1266.6011,1266.6011,20.3348,9154.7011,0.0000,-9154.7011,18.8423,13.3613,511.7000,0.0000,511.7000,-0.0186,119.4407,0.0000,119.4407,0.8455,0.0000,392.2593,392.2593,12.6209,18.1249,0.0000,9226.6000,-9226.6000,0.5065,0.0000,1525.4070,1525.4070,24.7004,10752.0070,0.0000,-10752.0070,18.2186,12.7504,511.7000,0.0000,511.7000,-0.0186,120.3514,0.0000,120.3514,0.8552,0.0000,391.3486,391.3486,19.1063,12.5407,15.8235,1.4311,57961.3577,18.7908,12.4841,15.6375,1.2372,29693.9196,19.1297,12.3378,15.7338,1.3324,27980.7572,19.0862,19.0948,19.0905,-1.3790,3.2453,19.0948,19.1063,19.1005,-1.3797,2.8389,19.1063,19.2215,19.1639,-1.1784,0.5501,18.7785,18.8423,18.8104,-4.5150,0.9692,18.8423,18.9128,18.8776,-3.9222,0.9507,18.1249,18.3613,18.2431,-1.1188,-0.2701,18.1249,18.2186,18.1718,-1.6372,0.2364,18.2186,18.2625,18.2406,-1.4142,0.2179,19.0862,19.3519,19.2190,-1.0695,-0.8503,12.7056,12.7131,12.7094,-1.2086,-3.2449,12.5628,12.5763,12.5695,-1.2660,-2.8385,12.5340,12.6547,12.5943,-1.2327,-0.5497,12.5176,12.5340,12.5258,-1.1820,-0.9688,12.4841,12.5011,12.4926,-0.6985,-0.9503,12.4841,12.6546,12.5693,-0.9208,0.2704,12.4632,12.5823,12.5228,-2.0668,-0.2360,12.3378,12.4387,12.3883,-1.6209,-0.2175,12.3378,12.7462,12.5420,-1.4096,0.8506,9.9702,779.0882,-91546.4000,115636.0345
3190.0000,12.6363,19.0008,0.0000,71528.8000,-71528.8000,3.3804,0.0000,11453.1980,11453.1980,163.4058,82981.9980,0.0000,-82981.9980,19.0089,13.5246,11225.0000,0.0000,11225.0000,-0.4070,2614.8826,0.0000,2614.8826,18.5705,0.0000,8610.1174,8610.1174,12.4469,18.1091,0.0000,5945.2000,-5945.2000,0.3159,0.0000,953.5468,953.5468,15.3204,6898.7468,0.0000,-6898.7468,18.7434,13.2645,382.7000,0.0000,382.7000,-0.0139,89.4363,0.0000,89.4363,0.6353,0.0000,293.2637,293.2637,12.5562,18.0597,0.0000,6052.2000,-6052.2000,0.3322,0.0000,999.9361,999.9361,16.2008,7052.1361,0.0000,-7052.1361,18.1410,12.6744,382.7000,0.0000,382.7000,-0.0139,90.0968,0.0000,90.0968,0.6406,0.0000,292.6032,292.6032,19.0201,12.3915,15.7058,1.1343,45939.1626,18.6852,12.3759,15.5306,0.9717,23320.9081,19.1096,12.1459,15.6277,1.0725,22522.1183,19.0008,19.0089,19.0049,-1.0796,2.6771,19.0089,19.0201,19.0145,-1.0842,2.2700,19.0201,19.1400,19.0801,-1.0577,0.4732,18.7273,18.7434,18.7354,-0.9515,0.7891,18.7434,18.7755,18.7594,-1.4714,0.7752,18.0597,18.3032,18.1815,-0.7900,-0.1831,18.0597,18.1410,18.1004,-0.9079,0.1491,18.1410,18.1885,18.1647,-0.9610,0.1352,19.0008,19.2867,19.1437,-0.9550,-0.7033,12.6136,12.6223,12.6179,-1.1494,-2.6793,12.4288,12.4504,12.4396,-1.6142,-2.2722,12.4469,12.5695,12.5082,-1.0856,-0.4754,12.4281,12.4469,12.4375,-1.1114,-0.7913,12.3759,12.4131,12.3945,-1.2298,-0.7774,12.3759,12.6226,12.4992,-0.8922,0.1809,12.3614,12.4769,12.4191,-1.2968,-0.1513,12.1459,12.3298,12.2378,-1.8620,-0.1374,12.1459,12.6898,12.4178,-1.5447,0.7011,7.9913,624.4546,-71535.8000,91782.1889
3191.0000,12.5588,18.9218,0.0000,60802.8000,-60802.8000,2.8735,0.0000,9718.6038,9718.6038,138.8286,70521.4038,0.0000,-70521.4038,18.9306,13.4479,11189.0000,0.0000,11189.0000,-0.4057,2608.9510,0.0000,2608.9510,18.5321,0.0000,8580.0490,8580.0490,12.3430,18.0041,0.0000,5473.7000,-5473.7000,0.2908,0.0000,876.7461,876.7461,14.1008,6350.4461,0.0000,-6350.4461,18.6475,13.1705,373.1000,0.0000,373.1000,-0.0135,87.2943,0.0000,87.2943,0.6202,0.0000,285.8057,285.8057,12.5262,18.0295,0.0000,3310.7000,-3310.7000,0.1817,0.0000,546.8238,546.8238,8.8619,3857.5238,0.0000,-3857.5238,18.1001,12.6344,373.1000,0.0000,373.1000,-0.0135,87.8810,0.0000,87.8810,0.6252,0.0000,285.2190,285.2190,18.9430,12.2611,15.6020,0.9269,37540.1916,18.6280,12.2489,15.4384,0.7964,19114.2460,19.1104,11.9584,15.5344,0.8929,18751.5340,18.9218,18.9306,18.9262,-0.9956,2.2673,18.9306,18.9430,18.9368,-0.9843,1.8615,18.9430,19.0679,19.0054,-0.9466,0.4049,18.6232,18.6475,18.6353,-1.2530,0.6957,18.6475,18.6775,18.6625,-1.2164,0.6822,18.0295,18.2715,18.1505,-0.4198,-0.0947,18.0295,18.1001,18.0648,-0.4748,0.0871,18.1001,18.1478,18.1240,-0.5379,0.0735,18.9218,19.2272,19.0745,-0.8818,-0.6062,12.5341,12.5430,12.5385,-1.0044,-2.2719,12.3119,12.3354,12.3236,-1.4454,-1.8661,12.3430,12.4924,12.4177,-1.1385,-0.4095,12.3171,12.3430,12.3301,-1.3427,-0.7004,12.2489,12.3003,12.2746,-1.4930,-0.6868,12.2489,12.6396,12.4443,-0.7094,0.0900,12.3050,12.4149,12.3600,-0.7601,-0.0917,11.9584,12.2480,12.1032,-1.6709,-0.0782,11.9584,12.6185,12.2884,-1.6075,0.6016,6.6310,518.1565,-57652.0000,75405.9716
3192.0000,12.5170,18.8063,289.7000,44755.2000,-44465.5000,2.1302,60.9327,7146.7970,7207.7297,102.8988,51901.9970,228.7673,-51673.2297,18.8229,13.3423,11223.0000,0.0000,11223.0000,-0.4070,2620.2779,0.0000,2620.2779,18.6078,0.0000,8602.7221,8602.7221,12.2758,17.5110,201.6000,4389.7000,-4188.1000,0.2443,42.6743,702.5124,745.1867,11.8649,5092.2124,158.9257,-4933.2867,18.3910,12.9192,336.6000,0.0000,336.6000,-0.0122,79.0009,0.0000,79.0009,0.5602,0.0000,257.5991,257.5991,12.4827,17.9857,0.0000,2079.1000,-2079.1000,0.1141,0.0000,343.2518,343.2518,5.5651,2422.3518,0.0000,-2422.3518,18.0799,12.6145,336.6000,0.0000,336.6000,-0.0122,79.3035,0.0000,79.3035,0.5644,0.0000,257.2965,257.2965,18.8463,12.1284,15.4874,0.6581,26652.1002,18.4647,12.2063,15.3355,0.5518,13242.3242,19.1051,11.7560,15.4305,0.6479,13606.4786,18.8063,18.8229,18.8146,-1.3929,1.6971,18.8229,18.8463,18.8346,-1.2794,1.2901,18.8463,19.0261,18.9362,-0.8818,0.2615,18.2943,18.3910,18.3426,-3.5785,0.5058,18.3910,18.4860,18.4385,-2.7492,0.4936,17.9857,18.2734,18.1295,-0.2989,-0.0550,17.9857,18.0799,18.0328,-0.4331,0.0591,18.0799,18.1227,18.1013,-0.3203,0.0469,18.8063,19.2116,19.0089,-0.8374,-0.4331,12.4924,12.4989,12.4957,-0.5632,-1.7011,12.1914,12.2252,12.2083,-1.4383,-1.2942,12.2758,12.4352,12.3555,-0.7963,-0.2656,12.2542,12.2758,12.2650,-0.8313,-0.5099,12.2063,12.2378,12.2220,-0.6804,-0.4977,12.2063,12.6179,12.4121,-0.4344,0.0509,12.2706,12.3738,12.3222,-0.5020,-0.0632,11.7560,12.1882,11.9721,-1.6281,-0.0510,11.7560,12.5885,12.1722,-1.4487,0.4290,4.9251,384.8526,-38836.5000,53500.9029
3193.0000,12.4361,18.7967,0.0000,44027.7000,-44027.7000,2.0807,0.0000,7017.7629,7017.7629,100.4506,51045.4629,0.0000,-51045.4629,18.7994,13.3193,11175.7000,0.0000,11175.7000,-0.4053,2609.9742,0.0000,2609.9742,18.5561,0.0000,8565.7258,8565.7258,12.3500,15.8628,998.5000,3476.8000,-2478.3000,0.2396,211.1046,556.9443,768.0489,11.7324,4033.7443,787.3954,-3246.3489,17.7222,12.2641,345.5000,0.0000,345.5000,-0.0125,81.7625,0.0000,81.7625,0.5770,0.0000,263.7375,263.7375,12.3411,17.8430,0.0000,1550.3000,-1550.3000,0.0851,0.0000,255.5884,255.5884,4.1496,1805.8884,0.0000,-1805.8884,18.0881,12.6225,345.5000,0.0000,345.5000,-0.0125,81.3922,0.0000,81.3922,0.5795,0.0000,264.1078,264.1078,18.8071,12.0415,15.4243,0.6363,25769.9698,18.0026,12.5221,15.2623,0.4639,11133.4219,19.0439,11.6970,15.3705,0.6219,13059.3268,18.7967,18.7994,18.7981,-0.2454,1.6539,18.7994,18.8071,18.8032,-0.4243,1.2487,18.8071,18.9534,18.8802,-0.7217,0.2611,17.4745,17.7222,17.5983,-9.0282,0.5007,17.7222,17.9742,17.8482,-7.1695,0.4882,17.8430,18.3624,18.1027,-0.3701,-0.0385,17.8430,18.0881,17.9655,-0.8577,0.0466,18.0881,18.1042,18.0961,-0.1084,0.0341,18.7967,19.1190,18.9579,-0.6624,-0.4268,12.4242,12.4344,12.4293,-0.8465,-1.6586,12.1086,12.1348,12.1217,-1.0907,-1.2534,12.3500,12.3577,12.3539,-0.0660,-0.2658,12.3829,12.3500,12.3665,1.1784,-0.5054,12.5221,12.3859,12.4540,2.7531,-0.4929,12.5221,12.3262,12.4241,0.0993,0.0338,12.2080,12.3510,12.2795,-0.5609,-0.0513,11.6970,12.0742,11.8856,-1.0899,-0.0388,11.6970,12.4429,12.0700,-1.2802,0.4221,4.7607,372.0097,-36189.6000,49962.7185
3194.0000,12.3422,18.6984,8.3000,38214.1000,-38205.8000,1.8064,1.7509,6078.1917,6079.9427,87.1640,44292.2917,6.5491,-44285.7427,18.7097,13.2314,11164.9000,0.0000,11164.9000,-0.4049,2610.2842,0.0000,2610.2842,18.5440,0.0000,8554.6158,8554.6158,12.7706,15.4426,2274.8000,5029.5000,-2754.7000,0.3922,477.6740,810.1165,1287.7905,19.2799,5839.6165,1797.1260,-4042.4905,17.1673,11.7211,335.0000,0.0000,335.0000,-0.0121,79.8327,0.0000,79.8327,0.5646,0.0000,255.1673,255.1673,12.3107,17.8123,0.0000,1084.5000,-1084.5000,0.0595,0.0000,178.7411,178.7411,2.9026,1263.2411,0.0000,-1263.2411,17.9931,12.5296,335.0000,0.0000,335.0000,-0.0121,79.0112,0.0000,79.0112,0.5618,0.0000,255.9888,255.9888,18.7246,12.1359,15.4302,0.8572,34715.8970,17.3384,13.1104,15.2244,0.4951,11881.5272,18.9868,11.7724,15.3796,0.8447,17739.6689,18.6984,18.7097,18.7041,-1.1804,2.1190,18.7097,18.7246,18.7171,-1.0854,1.7142,18.7246,18.8781,18.8013,-0.9981,0.3480,17.0578,17.1673,17.1125,-5.9086,0.7403,17.1673,17.3378,17.2525,-7.2345,0.7281,17.8123,18.3952,18.1038,-0.0332,-0.0004,17.8123,17.9931,17.9027,-0.8040,0.0591,17.9931,18.0912,18.0422,-0.6969,0.0469,18.6984,19.0580,18.8782,-1.0070,-0.5906,12.3738,12.3801,12.3769,-0.6787,-2.1257,12.1839,12.1720,12.1780,0.6327,-1.7209,12.7706,12.3687,12.5697,2.5579,-0.3548,12.8715,12.7706,12.8211,5.4403,-0.7470,13.1055,12.8906,12.9980,6.5190,-0.7349,12.3107,12.5359,12.4233,-0.0561,-0.0063,12.0258,12.3107,12.1683,-1.3886,-0.0658,11.7724,11.9118,11.8421,-0.5714,-0.0537,11.7724,12.2043,11.9883,-1.0313,0.5839,4.4707,349.3485,-30210.1000,64337.0931
3195.0000,12.3271,18.6782,21.8000,33849.6000,-33827.8000,1.6008,4.6000,5382.1573,5386.7573,77.2012,39231.7573,17.2000,-39214.5573,18.6816,13.2039,11188.6000,0.0000,11188.6000,-0.4057,2616.7153,0.0000,2616.7153,18.6057,0.0000,8571.8847,8571.8847,13.1522,15.2217,2905.5000,4843.6000,-1938.1000,0.4170,606.3946,784.2065,1390.6012,20.5121,5627.8065,2299.1054,-3328.7012,16.7167,11.2804,345.1000,0.0000,345.1000,-0.0125,82.7133,0.0000,82.7133,0.5861,0.0000,262.3867,262.3867,12.1873,17.6879,0.0000,896.3000,-896.3000,0.0492,0.0000,147.5450,147.5450,2.3988,1043.8450,0.0000,-1043.8450,17.8844,12.4231,345.1000,0.0000,345.1000,-0.0125,81.5032,0.0000,81.5032,0.5795,0.0000,263.5968,263.5968,18.6882,12.0993,15.3938,0.7645,30962.8730,16.8619,13.4621,15.1620,0.3550,8520.5865,18.8803,11.8022,15.3413,0.7392,15522.1873,18.6782,18.6816,18.6799,-0.3375,1.8851,18.6816,18.6882,18.6849,-0.4346,1.4794,18.6882,18.8166,18.7524,-0.6365,0.2610,16.6056,16.7167,16.6612,-5.4931,0.6781,16.7167,16.8619,16.7893,-5.6363,0.6656,16.8619,19.2424,18.0521,-0.6691,0.0158,18.0650,17.8844,17.9747,0.8226,0.0650,17.8844,18.0252,17.9548,-1.1006,0.0524,18.6782,18.9672,18.8227,-0.7159,-0.5161,12.3951,12.3930,12.3940,0.1605,-1.8909,12.1726,12.1741,12.1734,-0.1015,-1.4852,13.1522,12.5073,12.8298,3.0928,-0.2668,13.2435,13.1522,13.1979,4.5010,-0.6838,13.4355,13.2801,13.3578,4.2958,-0.6713,12.1873,12.6315,12.4094,-0.2139,-0.0215,11.9520,12.1873,12.0697,-1.2361,-0.0707,11.8022,11.8508,11.8265,-0.2340,-0.0582,11.8022,12.0829,11.9426,-0.5983,0.5103,4.0910,319.6771,-24783.4000,55005.6468
3196.0000,12.3246,18.6573,75.6000,33271.3000,-33195.7000,1.5763,15.9529,5289.9051,5305.8580,76.0181,38561.2051,59.6471,-38501.5580,18.6603,13.1830,11156.2000,0.0000,11156.2000,-0.4045,2609.8124,0.0000,2609.8124,18.5588,0.0000,8546.3876,8546.3876,13.3735,15.1873,2882.4000,4288.7000,-1406.3000,0.3863,599.4654,696.4933,1295.9588,18.9773,4985.1933,2282.9346,-2702.2588,16.6517,11.2169,337.7000,0.0000,337.7000,-0.0122,81.0073,0.0000,81.0073,0.5772,0.0000,256.6927,256.6927,12.0835,17.5834,0.0000,952.8000,-952.8000,0.0523,0.0000,156.6889,156.6889,2.5499,1109.4889,0.0000,-1109.4889,18.0023,12.5385,337.7000,0.0000,337.7000,-0.0122,79.6391,0.0000,79.6391,0.5679,0.0000,258.0609,258.0609,18.6650,12.0689,15.3670,0.7456,30198.6830,16.6905,13.5449,15.1177,0.3200,7680.5999,18.8169,11.8042,15.3106,0.7135,14982.7592,18.6573,18.6603,18.6588,-0.3011,1.8584,18.6603,18.6650,18.6627,-0.3146,1.4538,18.6650,18.7636,18.7143,-0.5057,0.2668,16.6485,16.6517,16.6501,-0.1801,0.6531,16.6517,16.6905,16.6711,-1.4727,0.6409,16.6905,19.3578,18.0241,-0.3841,0.0078,17.8138,18.0023,17.9080,-0.8506,0.0601,18.0023,17.9595,17.9809,0.2684,0.0479,18.6573,18.8980,18.7777,-0.5900,-0.5061,12.4096,12.4078,12.4087,0.1308,-1.8641,12.2012,12.1952,12.1982,0.2538,-1.4596,13.3735,12.7774,13.0754,2.9188,-0.2726,13.4239,13.3735,13.3987,2.3772,-0.6588,13.5275,13.4657,13.4966,1.6283,-0.6466,12.0835,12.7109,12.3972,-0.1931,-0.0135,11.9643,12.0835,12.0239,-0.5984,-0.0658,11.8042,11.8331,11.8186,-0.1408,-0.0536,11.8042,12.0145,11.9093,-0.4469,0.5003,3.9866,311.5184,-23723.2000,52862.0420
3197.0000,12.3221,18.6140,177.5000,30047.9000,-29870.4000,1.4293,37.4571,4777.1424,4814.5994,68.9406,34825.0424,140.0429,-34684.9994,18.6203,13.1438,11182.4000,0.0000,11182.4000,-0.4055,2617.2120,0.0000,2617.2120,18.6077,0.0000,8565.1880,8565.1880,13.5624,14.6702,3675.1000,4034.9000,-359.8000,0.4163,762.0546,657.0163,1419.0709,20.4624,4691.9163,2913.0454,-1778.8709,16.1317,10.7084,446.8000,0.0000,446.8000,-0.0162,107.9014,0.0000,107.9014,0.7644,0.0000,338.8986,338.8986,12.0264,17.5258,0.0000,1168.8000,-1168.8000,0.0642,0.0000,192.1054,192.1054,3.1278,1360.9054,0.0000,-1360.9054,17.9115,12.4496,446.8000,0.0000,446.8000,-0.0162,105.4865,0.0000,105.4865,0.7501,0.0000,341.3135,341.3135,18.6292,12.0401,15.3347,0.6860,27784.0716,16.2925,13.8467,15.0696,0.2292,5500.4888,18.7549,11.7999,15.2774,0.6517,13685.9476,18.6140,18.6203,18.6171,-0.5487,1.6938,18.6203,18.6292,18.6247,-0.5037,1.2883,18.6292,18.7383,18.6838,-0.4148,0.1951,15.9681,16.1317,16.0499,-7.2887,0.6114,16.1317,16.2925,16.2121,-5.5844,0.5952,16.2925,19.6435,17.9680,-0.7232,0.0121,17.8628,17.9115,17.8871,-0.2984,0.0763,17.9115,17.9694,17.9404,-0.5339,0.0601,18.6140,18.8598,18.7369,-0.5384,-0.4501,12.4148,12.4141,12.4144,0.0232,-1.6984,12.1815,12.1861,12.1838,-0.2200,-1.2929,13.5624,12.9556,13.2590,2.1693,-0.1997,13.6131,13.5624,13.5878,2.2356,-0.6160,13.8156,13.6915,13.7536,3.0553,-0.5998,12.0264,12.7329,12.3797,-0.2579,-0.0168,11.9481,12.0264,11.9873,-0.4881,-0.0809,11.7999,11.8226,11.8112,-0.1354,-0.0647,11.7999,11.9713,11.8856,-0.3324,0.4455,3.7785,295.2591,-19323.0000,46970.5080
3198.0000,12.7358,18.0469,4066.4000,39232.2000,-35165.8000,2.0656,852.1368,6296.1532,7148.2900,100.1358,45528.3532,3214.2632,-42314.0900,18.1027,12.6368,11176.8000,0.0000,11176.8000,-0.4053,2632.5302,0.0000,2632.5302,18.6084,0.0000,8544.2698,8544.2698,18.4674,19.1786,3489.3000,3255.1000,234.2000,-0.3647,674.3659,574.6322,1248.9981,17.9126,3829.7322,2814.9341,-1014.7981,17.7276,12.2685,340.6000,0.0000,340.6000,-0.0124,80.5975,0.0000,80.5975,0.5871,0.0000,260.0025,260.0025,12.2743,17.7756,0.0000,1731.4000,-1731.4000,0.0950,0.0000,285.2577,285.2577,4.6333,2016.6577,0.0000,-2016.6577,18.3998,12.9278,340.6000,0.0000,340.6000,-0.0124,79.9310,0.0000,79.9310,0.5726,0.0000,260.6690,260.6690,18.1730,12.4432,15.3081,0.6545,26506.0757,17.4112,12.7814,15.0963,0.4759,11422.7455,18.9622,11.5990,15.2806,0.7569,15895.5938,18.0469,18.1027,18.0748,-6.5907,2.4294,18.1027,18.1730,18.1378,-5.9219,2.0241,18.1730,18.4674,18.3202,-4.4335,0.8247,18.4674,17.7276,18.0975,24.6640,0.4600,17.7276,17.1569,17.4423,14.7989,0.4477,17.8524,18.0041,17.9283,-0.5258,-0.1920,18.3998,17.9277,18.1638,3.2927,-0.0970,18.9622,18.3998,18.6810,8.8912,-0.1093,18.0469,18.9622,18.5045,-2.8496,-0.6690,12.9938,12.9376,12.9657,6.6066,-2.4408,13.2430,13.0649,13.1539,11.6614,-2.0356,15.8830,14.3902,15.1366,22.6125,-0.8362,13.2243,13.3338,13.2791,-3.7714,-0.4715,12.7814,13.2501,13.0157,-8.9501,-0.4591,12.7814,12.2743,12.5279,1.7425,0.1805,12.2743,11.9927,12.1335,1.7188,0.0855,12.1107,11.8369,11.9738,1.9154,0.0979,11.6344,11.9869,11.8107,-0.9503,0.6576,4.2827,334.6571,-24805.0000,53824.4150
3199.0000,12.7171,18.9847,447.8000,51072.5000,-50624.7000,2.4369,93.8686,8192.8218,8286.6904,117.8584,59265.3218,353.9314,-58911.3904,18.9085,13.4259,11161.2000,0.0000,11161.2000,-0.4047,2603.1606,0.0000,2603.1606,18.7132,0.0000,8558.0394,8558.0394,18.5435,19.4159,1653.1000,1642.9000,10.2000,-0.1781,319.1775,290.4371,609.6146,8.4729,1933.3371,1333.9225,-599.4146,18.4471,12.9740,334.1000,0.0000,334.1000,-0.0121,78.3604,0.0000,78.3604,0.5631,0.0000,255.7396,255.7396,12.6301,18.1341,0.0000,2088.1000,-2088.1000,0.1146,0.0000,345.2519,345.2519,5.5885,2433.3519,0.0000,-2433.3519,18.6111,13.1348,334.1000,0.0000,334.1000,-0.0121,78.2040,0.0000,78.2040,0.5579,0.0000,255.8960,255.8960,18.8220,11.9283,15.3752,1.0383,42049.7145,18.1147,12.2178,15.1663,0.7993,19183.6194,18.3922,12.1922,15.2922,0.8404,17648.4485,18.9847,18.9085,18.9466,10.4749,2.8487,18.9085,18.8220,18.8653,8.7325,2.4439,18.8220,18.5435,18.6828,4.3294,0.8625,18.5435,18.4471,18.4953,4.7546,0.6843,18.4471,18.1783,18.3127,10.4588,0.6722,18.1164,17.8649,17.9906,0.7064,-0.1712,18.6111,18.0804,18.3458,2.1500,-0.0566,18.3922,18.6111,18.5016,-2.2110,-0.0687,18.9847,18.3922,18.6885,2.1734,-0.8067,13.0029,12.9999,13.0014,0.3850,-2.8605,12.8965,12.9332,12.9149,-2.9310,-2.4558,14.0458,14.6479,14.3469,-9.5764,-0.8743,12.5066,12.6717,12.5892,-8.3716,-0.6962,12.2178,12.4983,12.3581,-7.9826,-0.6840,12.2178,12.6301,12.4239,-1.3001,0.1594,12.6301,11.9864,12.3082,2.0626,0.0448,12.2309,11.9272,12.0791,1.2249,0.0569,12.1732,11.6993,11.9362,1.4692,0.7949,5.0517,394.7493,-40873.2000,78881.7824
3200.0000,12.8166,16.4322,13848.4000,41848.6000,-28000.2000,2.6981,2898.0771,6728.4578,9626.5349,131.8790,48577.0578,10950.3229,-37626.7349,16.7082,11.2701,14816.8000,0.0000,14816.8000,-0.5373,3551.6674,0.0000,3551.6674,24.5736,0.0000,11265.1326,11265.1326,12.2880,17.4737,77.3000,1564.5000,-1487.2000,0.0874,16.3595,250.4160,266.7755,4.3357,1814.9160,60.9405,-1753.9755,18.3407,12.8700,346.0000,0.0000,346.0000,-0.0125,81.2571,0.0000,81.2571,0.5774,0.0000,264.7429,264.7429,12.5753,18.0789,0.0000,1823.7000,-1823.7000,0.1001,0.0000,301.3674,301.3674,4.8818,2125.0674,0.0000,-2125.0674,18.1107,12.6446,346.0000,0.0000,346.0000,-0.0125,81.4872,0.0000,81.4872,0.5761,0.0000,264.5128,264.5128,17.0657,13.4325,15.2491,0.4019,16277.8554,18.2726,12.0150,15.1438,0.6230,14952.5343,19.6144,10.9755,15.2949,0.8601,18062.1440,16.4322,16.7082,16.5702,-28.7240,2.1493,16.7082,17.0657,16.8870,-23.9200,1.6120,17.0657,18.4408,17.7532,-11.2634,0.4504,18.2836,18.3407,18.3122,-2.2559,0.5378,18.3407,18.3319,18.3363,0.2387,0.5253,18.0789,17.9417,18.0103,0.1921,-0.0943,18.0789,18.5801,18.3295,-0.2416,0.0059,19.6144,17.6998,18.6571,1.8302,-0.0067,16.4322,19.6144,18.0233,-8.0732,-0.5488,12.9127,12.9226,12.9177,-1.0566,-2.1569,13.5991,13.4577,13.5284,7.3581,-1.6196,12.2880,14.0218,13.1549,-14.4308,-0.4580,12.1791,12.2880,12.2335,-4.3376,-0.5453,12.0150,12.1628,12.0889,-3.2943,-0.5328,12.0150,12.6572,12.3361,-1.1064,0.0867,12.6768,12.0443,12.3605,0.5852,-0.0134,10.9755,13.1636,12.0696,-0.1606,-0.0008,10.9755,12.3940,11.6848,-3.0809,0.5413,5.7390,448.4566,-15802.3000,49292.5337
3201.0000,12.4684,18.7897,247.6000,70251.3000,-70003.7000,3.3329,52.1206,11205.8283,11257.9489,161.2336,81457.1283,195.4794,-81261.6489,18.5905,13.1131,18480.9000,0.0000,18480.9000,-0.6702,4326.9733,0.0000,4326.9733,31.5926,0.0000,14153.9267,14153.9267,12.1926,17.8523,0.0000,1643.3000,-1643.3000,0.0873,0.0000,262.7095,262.7095,4.2308,1906.0095,0.0000,-1906.0095,17.9967,12.5331,336.7000,0.0000,336.7000,-0.0122,79.4087,0.0000,79.4087,0.5627,0.0000,257.2913,257.2913,12.3735,17.8756,0.0000,1858.9000,-1858.9000,0.1020,0.0000,306.5634,306.5634,4.9759,2165.4634,0.0000,-2165.4634,18.9676,13.4838,336.7000,0.0000,336.7000,-0.0122,78.4737,0.0000,78.4737,0.5645,0.0000,258.2263,258.2263,18.3578,12.2440,15.3009,0.8232,33339.2592,18.0907,12.2219,15.1563,0.7112,17068.7414,17.7824,12.6944,15.2384,0.6166,12948.0430,18.7897,18.5905,18.6901,25.5366,2.6532,18.5905,18.3578,18.4741,19.1078,1.9831,18.3578,17.9129,18.1353,4.5649,0.5692,17.9048,17.9967,17.9508,-4.4076,0.6565,17.9967,18.0915,18.0441,-3.5726,0.6443,17.8704,18.0862,17.9783,-0.4328,-0.1097,18.9676,17.8020,18.3848,0.6211,-0.0077,17.7824,18.9676,18.3750,-3.4499,-0.0199,18.7897,17.7824,18.2861,3.1252,-0.6797,12.7453,12.7609,12.7531,-2.0321,-2.6631,12.4334,12.6216,12.5275,-12.1244,-1.9929,12.1926,12.8958,12.5442,-7.4151,-0.5791,12.1806,12.1926,12.1866,-0.6124,-0.6664,12.2219,12.1740,12.1979,1.2696,-0.6542,12.2219,12.3971,12.3095,-0.3672,0.0999,13.4838,11.2977,12.3907,0.3186,-0.0022,13.4838,10.9620,12.2229,1.8046,0.0100,12.6685,11.3054,11.9870,3.6010,0.6698,6.9875,546.0146,-54351.6000,63356.0437
3202.0000,12.3819,18.7146,173.2000,72923.4000,-72750.2000,3.4553,36.5126,11609.3359,11645.8485,166.7819,84532.7359,136.6874,-84396.0485,18.7126,13.2343,22108.0000,0.0000,22108.0000,-0.8017,5168.5292,0.0000,5168.5292,36.8226,0.0000,16939.4708,16939.4708,12.2097,17.8695,0.0000,1825.4000,-1825.4000,0.0970,0.0000,291.8847,291.8847,4.6980,2117.2847,0.0000,-2117.2847,18.1509,12.6841,344.2000,0.0000,344.2000,-0.0125,81.0231,0.0000,81.0231,0.5779,0.0000,263.1769,263.1769,12.3246,17.8263,0.0000,2295.4000,-2295.4000,0.1260,0.0000,378.3668,378.3668,6.1436,2673.7668,0.0000,-2673.7668,18.4881,13.0143,344.2000,0.0000,344.2000,-0.0125,80.6888,0.0000,80.6888,0.5704,0.0000,263.5112,263.5112,18.6801,11.9709,15.3255,0.9110,36896.2725,18.1091,12.2114,15.1603,0.7208,17298.1640,18.1521,12.3245,15.2383,0.7122,14955.9810,18.7146,18.7126,18.7136,0.2375,2.7760,18.7126,18.6801,18.6963,2.6356,1.9743,18.6801,18.2698,18.4749,4.0527,0.5485,18.2097,18.1509,18.1803,2.7239,0.6455,18.1509,18.1212,18.1360,1.0634,0.6330,17.8316,18.0493,17.9405,-0.5023,-0.1275,18.4881,18.2879,18.3880,-0.0075,-0.0015,18.1521,18.4881,18.3201,-0.7084,-0.0139,18.7146,18.1521,18.4334,1.7315,-0.6793,12.4842,12.5074,12.4958,-3.1510,-2.7858,12.1087,12.1812,12.1449,-4.6631,-1.9841,12.2097,12.4606,12.3352,-2.5691,-0.5583,12.2160,12.2097,12.2129,0.2712,-0.6553,12.2114,12.2069,12.2092,0.0898,-0.6428,12.2114,12.3559,12.2836,-0.3576,0.1177,13.0143,11.8834,12.4488,0.6551,-0.0083,13.0143,11.5095,12.2619,0.4240,0.0041,12.3195,11.8600,12.0897,1.1942,0.6695,7.2661,567.7833,-54074.6000,69150.4176
3203.0000,12.3422,18.6939,47.2000,75357.1000,-75309.9000,3.5638,9.9570,11986.0288,11995.9858,171.9074,87343.1288,37.2430,-87305.8858,18.6956,13.2176,22104.7000,0.0000,22104.7000,-0.8016,5168.8215,0.0000,5168.8215,36.7568,0.0000,16935.8785,16935.8785,12.1705,17.8299,0.0000,2140.2000,-2140.2000,0.1137,0.0000,342.0514,342.0514,5.5086,2482.2514,0.0000,-2482.2514,18.3630,12.8917,407.9000,0.0000,407.9000,-0.0148,95.7680,0.0000,95.7680,0.6834,0.0000,312.1320,312.1320,12.3300,17.8317,0.0000,2783.5000,-2783.5000,0.1528,0.0000,458.8479,458.8479,7.4498,3242.3479,0.0000,-3242.3479,18.7258,13.2471,407.9000,0.0000,407.9000,-0.0148,95.3459,0.0000,95.3459,0.6803,0.0000,312.5541,312.5541,18.6959,11.9851,15.3405,0.9584,38814.0726,18.2469,12.1041,15.1755,0.7895,18948.7770,18.3565,12.1445,15.2505,0.7984,16766.9488,18.6939,18.6956,18.6947,-0.2736,2.8618,18.6956,18.6959,18.6958,-0.0529,2.0603,18.6959,18.5324,18.6142,1.6341,0.5607,18.4140,18.3630,18.3885,2.4663,0.6744,18.3630,18.3016,18.3323,2.3222,0.6596,17.8317,17.9895,17.9106,-0.4062,-0.1402,17.8317,18.8000,18.3159,-0.9165,0.0126,18.3565,18.2900,18.3233,-0.0079,-0.0022,18.6939,18.3565,18.5252,1.0622,-0.7020,12.3995,12.4076,12.4035,-1.1596,-2.8713,12.0699,12.0826,12.0762,-0.8749,-2.0697,12.1705,12.2929,12.2317,-1.2946,-0.5701,12.1583,12.1705,12.1644,-0.6308,-0.6839,12.1041,12.1421,12.1231,-1.0846,-0.6691,12.1041,12.3592,12.2316,-0.6738,0.1307,12.9551,12.1573,12.5562,1.2498,-0.0221,12.1445,12.3630,12.2537,-0.1443,-0.0073,12.1445,12.0712,12.1079,0.1730,0.6925,7.5649,591.1345,-57313.1000,74529.7984
3204.0000,12.3324,18.6909,0.0000,77756.5000,-77756.5000,3.6747,0.0000,12364.9276,12364.9276,177.2082,90121.4276,0.0000,-90121.4276,18.6914,13.2135,22107.7000,0.0000,22107.7000,-0.8017,5169.7908,0.0000,5169.7908,36.7701,0.0000,16937.9092,16937.9092,12.1188,17.7777,0.0000,3224.4000,-3224.4000,0.1713,0.0000,514.9942,514.9942,8.2980,3739.3942,0.0000,-3739.3942,18.4222,12.9498,405.6000,0.0000,405.6000,-0.0147,95.1591,0.0000,95.1591,0.6776,0.0000,310.4409,310.4409,12.3600,17.8620,0.0000,3366.9000,-3366.9000,0.1848,0.0000,555.1835,555.1835,9.0112,3922.0835,0.0000,-3922.0835,18.4914,13.0175,405.6000,0.0000,405.6000,-0.0147,95.0787,0.0000,95.0787,0.6743,0.0000,310.5213,310.5213,18.6921,12.0226,15.3573,1.0162,41156.0256,18.3187,12.0713,15.1950,0.8567,20560.4395,18.4732,12.0633,15.2682,0.8790,18458.4412,18.6909,18.6914,18.6911,-0.0894,2.9505,18.6914,18.6921,18.6917,-0.0948,2.1489,18.6921,18.6344,18.6632,0.5462,0.5490,18.4306,18.4222,18.4264,0.4119,0.7203,18.4222,18.3995,18.4108,0.9021,0.7056,17.8620,17.9326,17.8973,-0.2067,-0.1477,17.8620,18.4914,18.1767,-1.7256,0.0372,18.4914,18.2749,18.3832,0.6766,0.0225,18.6909,18.4793,18.5851,0.6773,-0.7242,12.3804,12.3824,12.3814,-0.3134,-2.9592,12.0695,12.0708,12.0702,-0.1193,-2.1575,12.1188,12.2042,12.1615,-0.8928,-0.5576,12.1067,12.1188,12.1128,-0.6695,-0.7290,12.0713,12.0893,12.0803,-0.5622,-0.7143,12.0713,12.2950,12.1832,-0.6304,0.1390,12.5594,12.5572,12.5583,-0.0213,-0.0458,12.0633,12.3426,12.2030,-0.6589,-0.0311,12.0633,12.1259,12.0946,-0.2067,0.7155,7.9632,622.2569,-61428.9000,80174.9064
3205.0000,12.3250,18.6782,36.5000,80573.2000,-80536.7000,3.8097,7.7021,12810.6873,12818.3894,183.7124,93383.8873,28.7979,-93355.0894,18.6793,13.2017,22112.1000,0.0000,22112.1000,-0.8018,5171.5741,0.0000,5171.5741,36.7796,0.0000,16940.5259,16940.5259,12.0944,17.7531,0.0000,2298.1000,-2298.1000,0.1221,0.0000,366.9350,366.9350,5.9131,2665.0350,0.0000,-2665.0350,18.4968,13.0228,518.2000,0.0000,518.2000,-0.0188,121.4659,0.0000,121.4659,0.8651,0.0000,396.7341,396.7341,12.3004,17.8019,0.0000,3973.1000,-3973.1000,0.2181,0.0000,654.7572,654.7572,10.6338,4627.8572,0.0000,-4627.8572,18.3111,12.8409,518.2000,0.0000,518.2000,-0.0188,121.7420,0.0000,121.7420,0.8643,0.0000,396.4580,396.4580,18.6810,12.0568,15.3689,1.0442,42290.6809,18.3650,12.0561,15.2106,0.8951,21481.7436,18.5576,12.0082,15.2829,0.9292,19512.7568,18.6782,18.6793,18.6788,-0.1954,3.0582,18.6793,18.6810,18.6802,-0.1855,2.2564,18.6810,18.6694,18.6752,0.0982,0.6011,18.5147,18.4968,18.5057,0.9111,0.7232,18.4968,18.4750,18.4859,0.8599,0.7044,17.8019,17.9306,17.8662,-0.4207,-0.1784,17.8019,18.3111,18.0565,-1.4965,0.0397,18.3111,18.4089,18.3600,-0.3257,0.0209,18.6782,18.5617,18.6200,0.3745,-0.7515,12.3723,12.3731,12.3727,-0.1503,-3.0669,12.0800,12.0787,12.0794,0.0649,-2.2650,12.0944,12.1428,12.1186,-0.5636,-0.6098,12.0894,12.0944,12.0919,-0.2974,-0.7319,12.0561,12.0648,12.0604,-0.2859,-0.7131,12.0561,12.2226,12.1393,-0.5753,0.1697,12.5086,12.5732,12.5409,-0.2555,-0.0484,12.0082,12.2976,12.1529,-0.6499,-0.0296,12.0082,12.1261,12.0672,-0.3766,0.7429,8.1995,640.7167,-63659.4000,83285.1812
3206.0000,12.3239,18.6649,126.6000,82563.7000,-82437.1000,3.9085,26.7151,13126.8435,13153.5586,188.4776,95690.5435,99.8849,-95590.6586,18.6660,13.1887,22111.5000,0.0000,22111.5000,-0.8018,5172.2665,0.0000,5172.2665,36.7845,0.0000,16939.2335,16939.2335,12.1171,17.7760,0.0000,4984.7000,-4984.7000,0.2649,0.0000,796.1285,796.1285,12.8246,5780.8285,0.0000,-5780.8285,18.4035,12.9315,415.0000,0.0000,415.0000,-0.0150,97.3866,0.0000,97.3866,0.6921,0.0000,317.6134,317.6134,12.2845,17.7859,0.0000,4395.9000,-4395.9000,0.2413,0.0000,724.3211,724.3211,11.7651,5120.2211,0.0000,-5120.2211,18.0663,12.6012,415.0000,0.0000,415.0000,-0.0150,97.7911,0.0000,97.7911,0.6938,0.0000,317.2089,317.2089,18.6679,12.1094,15.3886,1.1189,45314.3926,18.3333,12.1275,15.2304,0.9528,22868.1361,18.5868,12.0230,15.3049,1.0078,21163.8988,18.6649,18.6660,18.6655,-0.2064,3.1357,18.6660,18.6679,18.6670,-0.2052,2.3338,18.6679,18.6745,18.6712,-0.0940,0.5425,18.3797,18.4035,18.3916,-1.4224,0.8073,18.4035,18.4230,18.4133,-0.9224,0.7923,17.7859,17.8978,17.8419,-0.3401,-0.1631,17.7859,18.0663,17.9261,-1.6193,0.0782,18.0663,18.3006,18.1835,-2.1761,0.0632,18.6649,18.6102,18.6375,0.1661,-0.7728,12.3831,12.3824,12.3827,0.0747,-3.1431,12.1117,12.1072,12.1094,0.3172,-2.3413,12.1171,12.1193,12.1182,-0.0508,-0.5499,12.1225,12.1171,12.1198,0.2908,-0.8148,12.1275,12.1073,12.1174,0.6415,-0.7997,12.1275,12.1452,12.1363,-0.0819,0.1557,12.2418,12.5380,12.3899,-1.8686,-0.0856,12.0230,12.1651,12.0941,-0.7562,-0.0706,12.0230,12.0836,12.0533,-0.2131,0.7654,8.7270,681.9396,-68876.2000,89346.4275
3207.0000,12.3293,18.6588,214.1000,83410.2000,-83196.1000,3.9530,45.1751,13263.0621,13308.2371,190.6363,96673.2621,168.9249,-96504.3371,18.6594,13.1821,22111.9000,0.0000,22111.9000,-0.8018,5172.7771,0.0000,5172.7771,36.7917,0.0000,16939.1229,16939.1229,12.1527,17.8119,0.0000,4191.7000,-4191.7000,0.2227,0.0000,669.7756,669.7756,10.7853,4861.4756,0.0000,-4861.4756,18.4208,12.9485,340.1000,0.0000,340.1000,-0.0123,79.7932,0.0000,79.7932,0.5679,0.0000,260.3068,260.3068,12.2140,17.7149,0.0000,4816.0000,-4816.0000,0.2644,0.0000,792.9950,792.9950,12.8893,5608.9950,0.0000,-5608.9950,17.9352,12.4729,340.1000,0.0000,340.1000,-0.0123,80.2717,0.0000,80.2717,0.5705,0.0000,259.8283,259.8283,18.6604,12.1344,15.3974,1.1229,45479.1016,18.3153,12.1607,15.2380,0.9531,22874.9297,18.5950,12.0328,15.3139,1.0162,21341.2120,18.6588,18.6594,18.6591,-0.1227,3.1749,18.6594,18.6604,18.6599,-0.1309,2.3731,18.6604,18.6695,18.6650,-0.1213,0.5663,18.4274,18.4208,18.4241,0.3459,0.7890,18.4208,18.4194,18.4201,0.0368,0.7767,17.7149,17.8829,17.7989,-0.5649,-0.1870,17.7149,17.9352,17.8250,-1.2658,0.0774,17.9352,18.1299,18.0326,-1.8670,0.0651,18.6588,18.6339,18.6464,0.0605,-0.7781,12.3949,12.3941,12.3945,0.0968,-3.1820,12.1330,12.1298,12.1314,0.2186,-2.3802,12.1527,12.1284,12.1406,0.2235,-0.5734,12.1600,12.1527,12.1563,0.3948,-0.7961,12.1607,12.1476,12.1542,0.3976,-0.7837,12.1607,12.1316,12.1462,0.0726,0.1799,12.1544,12.3894,12.2719,-1.4693,-0.0845,12.0328,12.0999,12.0664,-0.3798,-0.0721,12.0328,12.0619,12.0474,-0.1177,0.7710,8.7784,685.9594,-69411.7000,89695.2432
3208.0000,12.3362,18.6502,326.6000,82693.5000,-82366.9000,3.9250,68.9046,13151.1262,13220.0307,189.3065,95844.6262,257.6954,-95586.9307,18.6510,13.1739,22112.3000,0.0000,22112.3000,-0.8018,5173.3990,0.0000,5173.3990,36.7957,0.0000,16938.9010,16938.9010,12.1762,17.8356,0.0000,2531.1000,-2531.1000,0.1345,0.0000,404.5550,404.5550,6.5134,2935.6550,0.0000,-2935.6550,18.4903,13.0165,334.4000,0.0000,334.4000,-0.0121,78.3894,0.0000,78.3894,0.5582,0.0000,256.0106,256.0106,12.1776,17.6782,0.0000,6151.9000,-6151.9000,0.3377,0.0000,1012.6043,1012.6043,16.4641,7164.5043,0.0000,-7164.5043,17.8207,12.3608,334.4000,0.0000,334.4000,-0.0121,79.0387,0.0000,79.0387,0.5620,0.0000,255.3613,255.3613,18.6522,12.1446,15.3984,1.1066,44817.0401,18.3033,12.1724,15.2378,0.9383,22518.6016,18.5839,12.0446,15.3142,1.0008,21016.4964,18.6502,18.6510,18.6506,-0.1485,3.1695,18.6510,18.6522,18.6516,-0.1465,2.3677,18.6522,18.6625,18.6573,-0.1376,0.5821,18.5073,18.4903,18.4988,0.8557,0.7166,18.4903,18.4726,18.4815,0.6946,0.7045,17.6782,17.8217,17.7500,-0.6358,-0.2478,17.6782,17.8207,17.7495,-0.9579,0.0899,17.8207,17.9693,17.8950,-1.7058,0.0778,18.6502,18.6471,18.6487,-0.0179,-0.7555,12.4043,12.4037,12.4040,0.0685,-3.1750,12.1463,12.1443,12.1453,0.1223,-2.3732,12.1762,12.1515,12.1638,0.2348,-0.5876,12.1810,12.1762,12.1786,0.2223,-0.7221,12.1724,12.1667,12.1696,0.1399,-0.7100,12.1724,12.1445,12.1585,0.1023,0.2423,12.1050,12.2618,12.1834,-1.1137,-0.0954,12.0446,12.0678,12.0562,-0.1689,-0.0833,12.0446,12.0502,12.0474,-0.0454,0.7500,8.6941,679.3708,-68268.8000,88352.1381
3209.0000,12.3672,18.1785,3314.4000,64879.0000,-61564.6000,3.2385,698.8885,10325.2391,11024.1276,156.6030,75204.2391,2615.5115,-72588.7276,18.2210,12.7527,18459.8000,0.0000,18459.8000,-0.6694,4341.6025,0.0000,4341.6025,30.7213,0.0000,14118.1975,14118.1975,12.1998,17.8595,0.0000,1072.4000,-1072.4000,0.0570,0.0000,171.4570,171.4570,2.7599,1243.8570,0.0000,-1243.8570,18.5129,13.0386,346.7000,0.0000,346.7000,-0.0126,81.2503,0.0000,81.2503,0.5782,0.0000,265.4497,265.4497,12.1576,17.6580,0.0000,8307.5000,-8307.5000,0.4560,0.0000,1367.1511,1367.1511,22.2326,9674.6511,0.0000,-9674.6511,17.7276,12.2696,346.7000,0.0000,346.7000,-0.0126,82.0410,0.0000,82.0410,0.5835,0.0000,264.6590,264.6590,18.2801,12.4081,15.3441,0.8548,34618.0054,18.2122,12.1993,15.2058,0.7877,18905.9762,18.6496,11.9270,15.2883,0.8807,18495.2004,18.1785,18.2210,18.1998,-5.4865,2.6514,18.2210,18.2801,18.2506,-4.8851,1.9821,18.2801,18.6006,18.4403,-2.6647,0.4536,18.5178,18.5129,18.5154,0.1539,0.5105,18.5129,18.5026,18.5077,0.2709,0.4980,17.6580,17.7565,17.7072,-0.5618,-0.3172,17.6580,17.7276,17.6928,-0.7295,0.1388,17.7276,17.8113,17.7694,-1.5612,0.1262,18.1785,18.8298,18.5041,-1.7901,-0.5871,12.4278,12.4258,12.4268,0.2286,-2.6516,12.3538,12.3180,12.3359,2.2542,-1.9822,12.1998,12.1706,12.1852,0.2118,-0.4537,12.2075,12.1998,12.2036,0.2565,-0.5107,12.1993,12.1865,12.1929,0.2358,-0.4981,12.1993,12.1602,12.1798,0.2112,0.3171,12.0523,12.1516,12.1019,-1.0294,-0.1390,11.9270,12.0307,11.9788,-0.9794,-0.1264,11.9270,12.1027,12.0149,-0.4386,0.5869,7.4281,580.4444,-51791.3000,72019.1821
3210.0000,12.3305,18.3050,1922.9000,54603.8000,-52680.9000,2.6806,405.7234,8682.7886,9088.5120,129.5349,63286.5886,1517.1766,-61769.4120,18.2938,12.8240,11169.5000,0.0000,11169.5000,-0.4050,2624.6329,0.0000,2624.6329,18.6969,0.0000,8544.8671,8544.8671,12.2304,17.8904,0.0000,2163.2000,-2163.2000,0.1149,0.0000,345.9902,345.9902,5.5676,2509.1902,0.0000,-2509.1902,18.3680,12.8967,337.0000,0.0000,337.0000,-0.0122,79.1171,0.0000,79.1171,0.5619,0.0000,257.8829,257.8829,12.1483,17.6487,0.0000,9891.0000,-9891.0000,0.5429,0.0000,1627.5991,1627.5991,26.4702,11518.5991,0.0000,-11518.5991,17.6749,12.2180,337.0000,0.0000,337.0000,-0.0122,79.7981,0.0000,79.7981,0.5679,0.0000,257.2019,257.2019,18.2875,12.3525,15.3200,0.8221,33295.2659,18.1127,12.2530,15.1828,0.7305,17532.2590,18.3441,12.1684,15.2562,0.7699,16167.8013,18.3050,18.2938,18.2994,1.1566,2.1955,18.2938,18.2875,18.2907,0.4380,1.7904,18.2875,18.4410,18.3643,-0.9639,0.3360,18.3006,18.3680,18.3343,-2.2311,0.4509,18.3680,18.4221,18.3950,-1.4061,0.4387,17.6487,17.7101,17.6794,-0.3820,-0.3370,17.6487,17.6749,17.6618,-0.4204,0.2059,17.6749,17.7088,17.6919,-0.9823,0.1937,18.3050,18.5977,18.4514,-0.6828,-0.4851,12.4170,12.4182,12.4176,-0.1563,-2.1906,12.3217,12.3247,12.3232,-0.1991,-1.7856,12.2304,12.1865,12.2084,0.2348,-0.3311,12.2419,12.2304,12.2362,0.3466,-0.4461,12.2530,12.2235,12.2382,0.5012,-0.4338,12.2530,12.1845,12.2187,0.4244,0.3419,12.0634,12.0868,12.0751,-0.3700,-0.2011,12.1684,12.0534,12.1109,1.5476,-0.1888,12.1684,11.9384,12.0534,0.4193,0.4899,6.6232,517.5501,-52891.6000,66995.3262
3211.0000,12.3579,18.1005,2904.7000,50182.3000,-47277.6000,2.5227,612.5937,7984.6455,8597.2392,122.0256,58166.9455,2292.1063,-55874.8392,18.1233,12.6570,11188.6000,0.0000,11188.6000,-0.4057,2634.6419,0.0000,2634.6419,18.7104,0.0000,8553.9581,8553.9581,12.2626,17.9229,0.0000,3117.3000,-3117.3000,0.1656,0.0000,498.7974,498.7974,8.0241,3616.0974,0.0000,-3616.0974,18.2514,12.7825,340.6000,0.0000,340.6000,-0.0124,80.0766,0.0000,80.0766,0.5690,0.0000,260.5234,260.5234,12.1721,17.6726,0.0000,9404.0000,-9404.0000,0.5162,0.0000,1547.8172,1547.8172,25.1668,10951.8172,0.0000,-10951.8172,17.6672,12.2105,340.6000,0.0000,340.6000,-0.0124,80.6583,0.0000,80.6583,0.5744,0.0000,259.9417,259.9417,18.1504,12.4355,15.2929,0.7549,30574.1508,18.0468,12.2801,15.1634,0.6856,16453.6061,18.3379,12.1361,15.2370,0.7373,15483.3422,18.1005,18.1233,18.1119,-2.3088,2.0710,18.1233,18.1504,18.1368,-1.9024,1.6653,18.1504,18.3849,18.2676,-1.2120,0.2783,18.2125,18.2514,18.2319,-1.2812,0.4439,18.2514,18.3077,18.2795,-1.4394,0.4316,17.6726,17.6814,17.6770,-0.0748,-0.3082,17.6726,17.6672,17.6699,0.0523,0.2080,17.6672,17.6764,17.6718,-0.2879,0.1957,18.1005,18.6244,18.3625,-1.1186,-0.4516,12.4366,12.4346,12.4356,0.1709,-2.0661,12.3975,12.3827,12.3901,0.7613,-1.6604,12.2626,12.2047,12.2336,0.2583,-0.2733,12.2743,12.2626,12.2684,0.3435,-0.4389,12.2801,12.2595,12.2698,0.3356,-0.4266,12.2801,12.2203,12.2502,0.3341,0.3132,12.1270,12.0977,12.1124,0.4042,-0.2030,12.1361,12.1216,12.1289,0.1711,-0.1907,12.1361,12.0112,12.0736,0.1981,0.4566,6.3588,496.8842,-47929.1000,62511.0991
3212.0000,12.4938,16.7401,7381.0000,31423.0000,-24042.0000,1.8690,1553.0568,5015.1877,6568.2446,91.0945,36438.1877,5827.9432,-30610.2446,16.9422,11.5005,11155.7000,0.0000,11155.7000,-0.4045,2666.0928,0.0000,2666.0928,18.6987,0.0000,8489.6072,8489.6072,12.2780,17.9385,0.0000,3545.3000,-3545.3000,0.1884,0.0000,567.3934,567.3934,9.1269,4112.6934,0.0000,-4112.6934,18.2487,12.7799,341.3000,0.0000,341.3000,-0.0124,80.2438,0.0000,80.2438,0.5711,0.0000,261.0562,261.0562,12.1710,17.6716,0.0000,8555.6000,-8555.6000,0.4696,0.0000,1408.1640,1408.1640,22.8966,9963.7640,0.0000,-9963.7640,17.6714,12.2147,341.3000,0.0000,341.3000,-0.0124,80.8198,0.0000,80.8198,0.5757,0.0000,260.4802,260.4802,17.2077,13.1945,15.2011,0.4009,16235.0175,17.9865,12.2458,15.1161,0.5161,12385.9004,18.7168,11.6904,15.2036,0.6317,13265.0036,16.7401,16.9422,16.8411,-15.3811,1.5704,16.9422,17.2077,17.0749,-12.8608,1.1659,17.2077,18.7780,17.9929,-3.3620,0.1170,18.2602,18.2487,18.2545,0.2259,0.3054,18.2487,18.2656,18.2572,-0.3160,0.2930,17.6716,17.6794,17.6755,-0.0641,-0.2664,17.6716,17.6714,17.6715,-0.0266,0.2033,17.6714,17.6721,17.6718,-0.0463,0.1909,16.7401,19.3849,18.0625,-3.6662,-0.2986,12.5408,12.5255,12.5331,1.1313,-1.5643,13.1007,12.9037,13.0022,7.3408,-1.1597,12.2780,12.2136,12.2458,0.1010,-0.1109,12.2843,12.2780,12.2812,0.1081,-0.2993,12.2458,12.2629,12.2544,-0.2326,-0.2869,12.2458,12.2520,12.2489,-0.0615,0.2725,11.9792,12.0591,12.0192,-1.1705,-0.1971,11.6904,11.9635,11.8269,-3.6893,-0.1848,11.6904,12.3311,12.0107,-0.8047,0.3047,5.0250,392.6596,-24304.6000,41885.9216
