Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3213.0000,12.5528,17.5171,4610.1000,32294.3000,-27684.2000,1.7660,969.0575,5161.1542,6130.2117,85.8002,37455.4542,3641.0425,-33814.4117,17.4430,11.9910,11182.9000,0.0000,11182.9000,-0.4055,2655.7011,0.0000,2655.7011,19.0537,0.0000,8527.1989,8527.1989,12.2859,17.9465,0.0000,3397.0000,-3397.0000,0.1805,0.0000,543.7141,543.7141,8.7456,3940.7141,0.0000,-3940.7141,18.0554,12.5905,437.3000,0.0000,437.3000,-0.0159,103.0598,0.0000,103.0598,0.7317,0.0000,334.2402,334.2402,12.1508,17.6511,0.0000,7785.1000,-7785.1000,0.4273,0.0000,1281.0962,1281.0962,20.8345,9066.1962,0.0000,-9066.1962,17.6653,12.2087,437.3000,0.0000,437.3000,-0.0159,103.5605,0.0000,103.5605,0.7375,0.0000,333.7395,333.7395,17.3865,13.0257,15.2061,0.5855,23712.3376,17.9749,12.2955,15.1352,0.6863,16470.5176,18.1560,12.2582,15.2071,0.7127,14965.9270,17.5171,17.4430,17.4800,7.6641,2.1475,17.4430,17.3865,17.4147,4.0547,1.7420,17.3865,17.9947,17.6906,-3.6935,0.3322,17.9777,18.0554,18.0165,-2.9169,0.5127,18.0554,18.1257,18.0905,-2.0567,0.4968,17.6511,17.6811,17.6661,-0.1589,-0.2551,17.6511,17.6653,17.6582,-0.2060,0.1723,17.6653,17.6686,17.6670,-0.1035,0.1564,17.5171,18.3079,17.9125,-1.8557,-0.5015,12.7301,12.7086,12.7194,2.2017,-2.1454,12.8780,12.9024,12.8902,-1.3976,-1.7399,12.2859,12.2471,12.2665,0.2039,-0.3301,12.2872,12.2859,12.2866,0.0191,-0.5106,12.2955,12.2775,12.2865,0.3421,-0.4948,12.2955,12.2460,12.2708,0.2179,0.2571,11.9806,12.0069,11.9937,-0.3526,-0.1702,12.2582,11.9572,12.1077,3.3424,-0.1543,12.2582,11.8887,12.0735,0.7112,0.5036,4.7193,368.7759,-26808.8000,55148.7821
3214.0000,12.5688,17.0317,5402.8000,26286.9000,-20884.1000,1.5233,1135.3783,4202.6037,5337.9820,74.1877,30489.5037,4267.4217,-26222.0820,17.0883,11.6440,11176.5000,0.0000,11176.5000,-0.4053,2666.1032,0.0000,2666.1032,18.9098,0.0000,8510.3968,8510.3968,12.3085,17.9693,0.0000,3041.9000,-3041.9000,0.1616,0.0000,487.0189,487.0189,7.8316,3528.9189,0.0000,-3528.9189,17.8877,12.4264,347.0000,0.0000,347.0000,-0.0126,81.9485,0.0000,81.9485,0.5822,0.0000,265.0515,265.0515,12.1655,17.6660,0.0000,6134.7000,-6134.7000,0.3368,0.0000,1009.6547,1009.6547,16.4176,7144.3547,0.0000,-7144.3547,17.6612,12.2046,347.0000,0.0000,347.0000,-0.0126,82.1801,0.0000,82.1801,0.5853,0.0000,264.8199,264.8199,17.1480,13.1806,15.1643,0.4445,18002.8839,17.8711,12.3433,15.1072,0.5574,13377.7283,18.2077,12.1535,15.1806,0.6105,12820.1990,17.0317,17.0883,17.0600,-5.1146,1.8575,17.0883,17.1480,17.1182,-3.6247,1.4522,17.1480,17.7429,17.4455,-3.0040,0.2758,17.8266,17.8877,17.8571,-1.9696,0.4374,17.8877,17.9680,17.9279,-2.0089,0.4248,17.6660,17.6679,17.6670,-0.0353,-0.2026,17.6660,17.6612,17.6636,0.0187,0.1341,17.6612,17.6649,17.6630,-0.0939,0.1215,17.0317,18.3620,17.6968,-2.6483,-0.4275,12.6889,12.6929,12.6909,-0.3896,-1.8566,13.0070,12.9807,12.9938,1.2052,-1.4513,12.3085,12.2641,12.2863,0.1932,-0.2748,12.3182,12.3085,12.3134,0.2779,-0.4365,12.3433,12.3150,12.3292,0.4690,-0.4239,12.3433,12.2573,12.3003,0.3104,0.2036,12.1255,12.0253,12.0754,0.9399,-0.1332,12.1535,12.1173,12.1354,0.2881,-0.1206,12.1535,12.0309,12.0922,0.1802,0.4284,4.0179,313.9672,-18190.2000,44200.8112
3215.0000,12.5884,16.6024,6243.9000,23257.4000,-17013.5000,1.4239,1311.6985,3719.9208,5031.6194,69.4851,26977.3208,4932.2015,-22045.1194,16.6642,11.2291,11161.7000,0.0000,11161.7000,-0.4047,2677.0311,0.0000,2677.0311,18.9786,0.0000,8484.6689,8484.6689,12.3411,18.0022,0.0000,2596.8000,-2596.8000,0.1380,0.0000,415.9307,415.9307,6.6862,3012.7307,0.0000,-3012.7307,17.7312,12.2731,335.9000,0.0000,335.9000,-0.0122,79.4817,0.0000,79.4817,0.5648,0.0000,256.4183,256.4183,12.1986,17.6994,0.0000,4276.1000,-4276.1000,0.2347,0.0000,703.9905,703.9905,11.4437,4980.0905,0.0000,-4980.0905,17.6659,12.2092,335.9000,0.0000,335.9000,-0.0122,79.5466,0.0000,79.5466,0.5666,0.0000,256.3534,256.3534,16.7546,13.4787,15.1167,0.3244,13137.1352,17.7703,12.3851,15.0777,0.4799,11517.9762,18.1776,12.1270,15.1523,0.5392,11323.4893,16.6024,16.6642,16.6333,-5.1953,1.7260,16.6642,16.7546,16.7094,-4.9786,1.3213,16.7546,17.5045,17.1296,-3.8580,0.2815,17.6682,17.7312,17.6997,-1.9456,0.4195,17.7312,17.8118,17.7715,-1.9331,0.4073,17.6994,17.6557,17.6775,0.0812,-0.1472,17.6994,17.6659,17.6826,0.1839,0.0875,17.6659,17.6649,17.6654,-0.0173,0.0753,16.6024,18.2718,17.4371,-3.1807,-0.4099,12.7126,12.7099,12.7113,0.2002,-1.7274,13.2230,13.1666,13.1948,2.3795,-1.3227,12.3411,12.2834,12.3123,0.2676,-0.2829,12.3541,12.3411,12.3476,0.3671,-0.4209,12.3851,12.3565,12.3708,0.4567,-0.4087,12.3851,12.2714,12.3283,0.2921,0.1458,12.1471,12.0792,12.1131,0.4093,-0.0889,12.1270,12.1372,12.1321,-0.0856,-0.0768,12.1270,12.0744,12.1007,0.0567,0.4085,3.5733,279.2202,-12052.9000,35978.6007
3216.0000,12.5972,16.4763,6163.3000,21341.3000,-15178.0000,1.3292,1294.5730,3414.1361,4708.7091,64.9000,24755.4361,4868.7270,-19886.7091,16.4992,11.0677,11188.7000,0.0000,11188.7000,-0.4057,2689.2150,0.0000,2689.2150,19.1387,0.0000,8499.4850,8499.4850,12.3751,18.0366,0.0000,4102.5000,-4102.5000,0.2180,0.0000,657.3871,657.3871,10.5643,4759.8871,0.0000,-4759.8871,17.6555,12.1991,378.3000,0.0000,378.3000,-0.0137,89.5992,0.0000,89.5992,0.6375,0.0000,288.7008,288.7008,12.2014,17.7022,0.0000,3125.2000,-3125.2000,0.1716,0.0000,514.5277,514.5277,8.3638,3639.7277,0.0000,-3639.7277,17.6838,12.2267,378.3000,0.0000,378.3000,-0.0137,89.5676,0.0000,89.5676,0.6381,0.0000,288.7324,288.7324,16.5450,13.6182,15.0816,0.2718,11006.9032,17.6950,12.4144,15.0547,0.4413,10591.7047,17.9182,12.3255,15.1218,0.4674,9815.5204,16.4763,16.4992,16.4877,-1.8025,1.6056,16.4992,16.5450,16.5221,-2.3070,1.1999,16.5450,17.2444,16.8947,-2.8805,0.2248,17.6344,17.6555,17.6449,-0.7067,0.4428,17.6555,17.7013,17.6784,-1.1691,0.4291,17.7022,17.6652,17.6837,0.0289,-0.0910,17.7022,17.6838,17.6930,0.0793,0.0806,17.6838,17.6708,17.6773,0.0976,0.0669,16.4763,17.9608,17.2185,-2.6831,-0.3882,12.7539,12.7479,12.7509,0.4326,-1.6078,13.3697,13.3230,13.3463,1.7825,-1.2021,12.3751,12.3021,12.3386,0.2722,-0.2270,12.3871,12.3751,12.3811,0.3590,-0.4450,12.4144,12.3931,12.4038,0.3519,-0.4313,12.4144,12.2825,12.3485,0.1978,0.0887,12.1342,12.1145,12.1243,0.0893,-0.0828,12.3255,12.1158,12.2206,1.0226,-0.0691,12.3255,11.9693,12.1474,0.5178,0.3859,3.4200,267.2426,-10460.4000,31414.1283
3217.0000,12.6177,16.1290,6636.3000,19072.3000,-12436.0000,1.2466,1393.4431,3052.5684,4446.0116,60.9625,22124.8684,5242.8569,-16882.0116,16.1841,10.7597,11124.3000,0.0000,11124.3000,-0.4034,2684.6706,0.0000,2684.6706,19.0733,0.0000,8439.6294,8439.6294,12.3984,18.0601,0.0000,4283.7000,-4283.7000,0.2276,0.0000,686.6285,686.6285,11.0323,4970.3285,0.0000,-4970.3285,17.6107,12.1552,372.0000,0.0000,372.0000,-0.0135,88.1564,0.0000,88.1564,0.6275,0.0000,283.8436,283.8436,12.2078,17.7086,0.0000,2607.5000,-2607.5000,0.1431,0.0000,429.3208,429.3208,6.9783,3036.8208,0.0000,-3036.8208,17.6934,12.2362,372.0000,0.0000,372.0000,-0.0135,88.0653,0.0000,88.0653,0.6273,0.0000,283.9347,283.9347,16.2632,13.8311,15.0471,0.2096,8490.4797,17.6431,12.4239,15.0335,0.4049,9717.4574,17.8153,12.3765,15.0959,0.4219,8860.5218,16.1290,16.1841,16.1565,-4.0429,1.5064,16.1841,16.2632,16.2236,-3.6472,1.1030,16.2632,17.0568,16.6600,-2.8777,0.1979,17.5934,17.6107,17.6021,-0.5630,0.4255,17.6107,17.6386,17.6247,-0.6943,0.4120,17.7086,17.6695,17.6890,0.0186,-0.0707,17.7086,17.6934,17.7010,0.0510,0.0725,17.6934,17.6812,17.6873,0.0759,0.0590,16.1290,17.8371,16.9830,-2.8881,-0.3634,12.7654,12.7634,12.7644,0.1167,-1.5089,13.5581,13.4972,13.5277,2.1429,-1.1055,12.3984,12.3256,12.3620,0.2361,-0.2004,12.4060,12.3984,12.4022,0.2082,-0.4280,12.4239,12.4142,12.4190,0.1383,-0.4145,12.4239,12.3025,12.3632,0.1316,0.0682,12.2056,12.1216,12.1636,0.4281,-0.0750,12.3765,12.1989,12.2877,0.7635,-0.0615,12.3765,12.0087,12.1926,0.4992,0.3609,3.2202,251.6303,-7458.9000,27068.4589
3218.0000,12.6287,15.6660,7276.3000,16790.8000,-9514.5000,1.1720,1527.5415,2688.0842,4215.6257,57.4324,19478.8842,5748.7585,-13730.1257,15.7456,10.3311,11143.3000,0.0000,11143.3000,-0.4041,2704.7207,0.0000,2704.7207,19.1924,0.0000,8438.5793,8438.5793,12.4118,18.0736,0.0000,3860.2000,-3860.2000,0.2051,0.0000,618.8532,618.8532,9.9425,4479.0532,0.0000,-4479.0532,17.5377,12.0838,371.6000,0.0000,371.6000,-0.0135,88.1422,0.0000,88.1422,0.6273,0.0000,283.4578,283.4578,12.2300,17.7310,0.0000,2169.2000,-2169.2000,0.1191,0.0000,357.2327,357.2327,5.8053,2526.4327,0.0000,-2526.4327,17.6976,12.2402,371.6000,0.0000,371.6000,-0.0135,87.9661,0.0000,87.9661,0.6265,0.0000,283.6339,283.6339,15.8659,14.1548,15.0104,0.1345,5448.6602,17.5874,12.4367,15.0121,0.3645,8747.4030,17.7514,12.3919,15.0716,0.3793,7964.3139,15.6660,15.7456,15.7058,-5.4848,1.4182,15.7456,15.8659,15.8057,-5.0886,1.0142,15.8659,16.8813,16.3736,-3.5017,0.1886,17.5025,17.5377,17.5201,-1.0351,0.3937,17.5377,17.5757,17.5567,-0.8659,0.3802,17.7310,17.6617,17.6964,0.0425,-0.0601,17.7310,17.6976,17.7143,0.1143,0.0590,17.6976,17.6892,17.6934,0.0270,0.0455,15.6660,17.7597,16.7129,-3.3057,-0.3398,12.7609,12.7617,12.7613,-0.0832,-1.4211,13.8151,13.7262,13.7707,2.8869,-1.0171,12.4118,12.3504,12.3811,0.1846,-0.1915,12.4161,12.4118,12.4139,0.0958,-0.3966,12.4367,12.4278,12.4323,0.1140,-0.3831,12.4367,12.3148,12.3758,0.1064,0.0572,12.2572,12.1515,12.2043,0.4458,-0.0618,12.3919,12.2619,12.3269,0.4275,-0.0484,12.3919,12.0680,12.2299,0.4052,0.3369,2.9822,233.0365,-3657.4000,22160.3772
3219.0000,12.6411,15.1995,7932.5000,14902.8000,-6970.3000,1.1169,1664.9529,2386.5015,4051.4544,54.8424,17289.3015,6267.5471,-11021.7544,15.2852,9.8813,11141.9000,0.0000,11141.9000,-0.4040,2720.8952,0.0000,2720.8952,19.3122,0.0000,8421.0048,8421.0048,12.4259,18.0878,0.0000,3580.5000,-3580.5000,0.1902,0.0000,574.1174,574.1174,9.2225,4154.6174,0.0000,-4154.6174,17.4408,11.9889,378.0000,0.0000,378.0000,-0.0137,89.7695,0.0000,89.7695,0.6387,0.0000,288.2305,288.2305,12.2496,17.7507,0.0000,1932.3000,-1932.3000,0.1061,0.0000,318.2799,318.2799,5.1714,2250.5799,0.0000,-2250.5799,17.7075,12.2499,378.0000,0.0000,378.0000,-0.0137,89.4701,0.0000,89.4701,0.6373,0.0000,288.5299,288.5299,15.4239,14.5264,14.9752,0.0658,2665.9304,17.5157,12.4694,14.9926,0.3331,7994.5933,17.6384,12.4600,15.0492,0.3418,7178.3349,15.1995,15.2852,15.2424,-5.6385,1.3538,15.2852,15.4239,15.3546,-5.4906,0.9498,15.4239,16.6591,16.0415,-4.0535,0.1796,17.3939,17.4408,17.4174,-1.2856,0.3699,17.4408,17.4938,17.4673,-1.1246,0.3562,17.7507,17.6590,17.7049,0.0569,-0.0546,17.7507,17.7075,17.7291,0.1330,0.0515,17.7075,17.6942,17.7008,0.0443,0.0378,15.1995,17.6319,16.4157,-3.6320,-0.3216,12.7743,12.7724,12.7733,0.0998,-1.3568,14.1130,14.0011,14.0570,3.4094,-0.9528,12.4259,12.3699,12.3979,0.1569,-0.1827,12.4319,12.4259,12.4289,0.1346,-0.3729,12.4694,12.4488,12.4591,0.2779,-0.3592,12.4694,12.3112,12.3903,0.1291,0.0515,12.2750,12.1914,12.2332,0.3023,-0.0546,12.4600,12.2834,12.3717,0.4948,-0.0408,12.4600,12.0821,12.2710,0.4501,0.3186,2.8210,220.4389,-585.2000,17838.8586
3220.0000,12.7051,16.1899,7547.3000,21406.4000,-13859.1000,1.4042,1582.3975,3432.9785,5015.3760,68.6792,24839.3785,5964.9025,-18874.4760,16.0589,10.6371,11123.0000,0.0000,11123.0000,-0.4033,2688.7378,0.0000,2688.7378,19.4101,0.0000,8434.2622,8434.2622,12.5307,18.1938,0.0000,3504.9000,-3504.9000,0.1862,0.0000,562.7619,562.7619,9.0283,4067.6619,0.0000,-4067.6619,17.0447,11.6013,368.5000,0.0000,368.5000,-0.0134,87.9527,0.0000,87.9527,0.6235,0.0000,280.5473,280.5473,12.2206,17.7215,0.0000,1848.0000,-1848.0000,0.1014,0.0000,304.3082,304.3082,4.9458,2152.3082,0.0000,-2152.3082,17.7335,12.2754,368.5000,0.0000,368.5000,-0.0134,87.1932,0.0000,87.1932,0.6212,0.0000,281.3068,281.3068,15.9147,14.0425,14.9786,0.1751,7090.9307,17.2563,12.7261,14.9912,0.3813,9151.0113,16.6045,13.4327,15.0186,0.2670,5606.1996,16.1899,16.0589,16.1244,10.5982,1.6766,16.0589,15.9147,15.9868,7.5836,1.2733,15.9147,16.0515,15.9831,-0.7513,0.2913,16.8870,17.0447,16.9658,-5.4947,0.4775,17.0447,17.1999,17.1223,-4.2089,0.4641,17.7215,17.6955,17.7085,-0.0021,-0.0596,17.7215,17.7335,17.7275,-0.0651,0.0419,17.7335,17.6964,17.7150,0.1248,0.0285,16.1899,16.5321,16.3610,-0.7060,-0.4298,13.0122,12.9794,12.9958,2.6395,-1.6813,13.6602,13.7619,13.7110,-4.2210,-1.2780,12.5307,12.3916,12.4612,0.7182,-0.2960,12.5726,12.5307,12.5517,1.4361,-0.4822,12.7261,12.6003,12.6632,2.4175,-0.4688,12.7261,12.1574,12.4418,0.5755,0.0549,12.0206,12.2950,12.1578,-0.9555,-0.0465,13.4327,11.9179,12.6753,3.6183,-0.0332,13.4327,11.6199,12.5263,3.0349,0.4251,3.3772,263.8959,-7352.0000,21848.1416
3221.0000,12.5593,17.8003,3203.9000,28847.6000,-25643.7000,1.5300,673.3956,4610.9992,5284.3948,74.2906,33458.5992,2530.5044,-30928.0948,17.5857,12.1297,11152.3000,0.0000,11152.3000,-0.4044,2643.6959,0.0000,2643.6959,19.2426,0.0000,8508.6041,8508.6041,12.7033,18.3681,0.0000,3071.0000,-3071.0000,0.1632,0.0000,494.2129,494.2129,7.9137,3565.2129,0.0000,-3565.2129,16.8221,11.3836,483.8000,0.0000,483.8000,-0.0175,115.8004,0.0000,115.8004,0.8231,0.0000,367.9996,367.9996,12.1537,17.6541,0.0000,2226.5000,-2226.5000,0.1222,0.0000,366.3977,366.3977,5.9587,2592.8977,0.0000,-2592.8977,17.7520,12.2935,483.8000,0.0000,483.8000,-0.0175,114.4487,0.0000,114.4487,0.8153,0.0000,369.3513,369.3513,17.2882,12.7766,15.0324,0.4599,18627.0095,17.0394,12.9295,14.9845,0.3771,9049.7979,15.7945,14.1573,14.9759,0.1502,3154.4194,17.8003,17.5857,17.6930,18.8843,1.8218,17.5857,17.2882,17.4370,17.4549,1.4174,17.2882,16.0120,16.6501,8.0040,0.3470,16.7656,16.8221,16.7938,-2.1215,0.5102,16.8221,16.9272,16.8747,-3.0343,0.4926,17.6541,17.7454,17.6998,-0.1505,-0.0783,17.6541,17.7520,17.7031,-0.3406,0.0440,17.7520,17.7085,17.7302,0.1383,0.0264,17.8003,15.6876,16.7440,4.5761,-0.4731,12.7574,12.7880,12.7727,-2.7385,-1.8269,12.7005,12.9358,12.8182,-10.8205,-1.4225,12.7033,12.4694,12.5864,1.4649,-0.3521,12.7611,12.7033,12.7322,2.1328,-0.5153,12.9295,12.8096,12.8696,2.4448,-0.4977,12.9295,12.1417,12.5356,1.0869,0.0732,12.1111,12.1716,12.1414,-0.2438,-0.0490,14.1573,12.0095,13.0834,4.8791,-0.0315,14.1573,11.6663,12.9118,4.6064,0.4680,3.6086,281.9833,-18821.3000,30831.2268
3222.0000,12.5160,18.4925,3256.5000,92130.1000,-88873.6000,4.5234,684.9512,14711.6208,15396.5720,218.8119,106841.7208,2571.5488,-104270.1720,18.4377,12.9646,11122.9000,0.0000,11122.9000,-0.4033,2609.0838,0.0000,2609.0838,18.7819,0.0000,8513.8162,8513.8162,12.8057,12.8057,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.3787,11.9280,438.6000,0.0000,438.6000,-0.0159,104.2425,0.0000,104.2425,0.7486,0.0000,334.3575,334.3575,12.4361,17.9387,0.0000,2904.4000,-2904.4000,0.1594,0.0000,479.2823,479.2823,7.7727,3383.6823,0.0000,-3383.6823,17.9916,12.5281,438.6000,0.0000,438.6000,-0.0159,103.4477,0.0000,103.4477,0.7389,0.0000,335.1523,335.1523,18.3481,12.0908,15.2194,1.2656,51258.0362,17.3330,12.8203,15.0766,0.8215,19715.1555,16.5263,13.5569,15.0416,0.5405,11351.2748,18.4925,18.4377,18.4651,9.2718,3.5054,18.4377,18.3481,18.3929,11.4906,3.1021,18.3481,17.4871,17.9176,15.2502,0.9783,17.4871,17.3787,17.4329,7.6660,0.9783,17.3787,17.2807,17.3297,5.4451,0.9624,17.9095,17.6284,17.7690,0.7890,-0.1704,17.9916,17.4840,17.7378,0.3737,-0.0109,16.5263,17.9916,17.2590,-5.7327,-0.0268,18.4925,16.5263,17.5094,9.1916,-1.0180,12.4153,12.4399,12.4276,-4.2107,-3.5182,12.2834,12.3442,12.3138,-6.1328,-3.1149,12.8057,12.6962,12.7510,1.9408,-0.9910,12.8190,12.8057,12.8123,0.9217,-0.9910,12.8203,12.8335,12.8269,-0.5606,-0.9751,12.8203,12.4439,12.6321,1.1190,0.1576,12.5281,11.7744,12.1512,0.0730,-0.0019,12.5281,13.4807,13.0044,-0.9995,0.0140,13.5559,12.7827,13.1693,3.0613,1.0052,9.3022,726.8851,-79777.9000,82324.4666
3223.0000,12.5566,18.9196,0.0000,149538.9000,-149538.9000,7.0671,0.0000,23900.8382,23900.8382,341.1759,173439.7382,0.0000,-173439.7382,18.8994,13.4172,18894.6000,0.0000,18894.6000,-0.6852,4407.3298,0.0000,4407.3298,31.5354,0.0000,14487.2702,14487.2702,12.4914,12.4914,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4192,12.9463,860.3000,0.0000,860.3000,-0.0312,201.8451,0.0000,201.8451,1.4569,0.0000,658.4549,658.4549,12.6911,18.1956,0.0000,3205.4000,-3205.4000,0.1760,0.0000,530.3200,530.3200,8.5795,3735.7200,0.0000,-3735.7200,17.3822,11.9314,860.3000,0.0000,860.3000,-0.0312,204.4593,0.0000,204.4593,1.4446,0.0000,655.8407,655.8407,18.8696,12.0543,15.4619,2.1080,85372.1864,18.2029,12.3646,15.2837,1.6252,39005.1523,17.6492,12.8223,15.2357,1.3437,28216.9614,18.9196,18.8994,18.9095,5.3167,5.4719,18.8994,18.8696,18.8845,5.8864,4.7868,18.8696,18.5317,18.7006,9.4037,1.5390,18.5317,18.4192,18.4754,12.5357,1.5390,18.4192,18.2788,18.3490,12.2553,1.5078,18.1176,17.6928,17.9052,1.5984,-0.2243,17.3822,17.8338,17.6080,-1.6121,-0.0483,17.6492,17.3822,17.5157,3.0527,-0.0795,18.9196,17.6492,18.2844,9.3063,-1.5951,12.3804,12.3825,12.3814,-0.6026,-5.4942,12.2259,12.2326,12.2293,-1.0652,-4.8090,12.4914,12.5831,12.5372,-2.6249,-1.5613,12.4551,12.4914,12.4733,-4.1377,-1.5613,12.3646,12.4451,12.4048,-5.1393,-1.5301,12.3646,12.6911,12.5278,-1.3047,0.2020,12.6911,11.8712,12.2811,1.5220,0.0261,11.9040,13.2090,12.5565,-5.4503,0.0573,12.8364,13.1647,13.0005,-2.0819,1.5729,14.3621,1122.2733,-132129.1000,152594.3001
3224.0000,12.6082,18.9721,0.0000,168779.6000,-168779.6000,7.9764,0.0000,27007.7272,27007.7272,385.1729,195787.3272,0.0000,-195787.3272,18.9697,13.4862,23028.7000,0.0000,23028.7000,-0.8351,5367.1001,0.0000,5367.1001,38.1977,0.0000,17661.5999,17661.5999,12.4334,18.0954,0.0000,16449.5000,-16449.5000,0.8740,0.0000,2637.8620,2637.8620,42.3825,19087.3620,0.0000,-19087.3620,18.5442,13.0692,1424.5000,0.0000,1424.5000,-0.0517,333.7095,0.0000,333.7095,2.3781,0.0000,1090.7905,1090.7905,12.3637,17.8657,0.0000,3094.8000,-3094.8000,0.1699,0.0000,510.3344,510.3344,8.2847,3605.1344,0.0000,-3605.1344,17.6626,12.2059,1424.5000,0.0000,1424.5000,-0.0517,337.3587,0.0000,337.3587,2.4122,0.0000,1087.1413,1087.1413,18.9653,12.3320,15.6487,2.5527,103385.0019,18.5142,12.4159,15.4650,2.1122,50692.4418,18.3627,12.5378,15.4503,2.0175,42366.7920,18.9721,18.9697,18.9709,0.6961,6.1656,18.9697,18.9653,18.9675,0.9562,5.3305,18.9653,18.8573,18.9113,2.4966,1.2896,18.5495,18.5442,18.5468,0.8162,2.1636,18.5442,18.5260,18.5351,2.1999,2.1120,17.8657,17.9387,17.9022,-0.0824,-0.0432,17.8657,17.6626,17.7641,1.8381,0.1267,17.6626,17.5588,17.6107,1.1007,0.0750,18.9721,18.3960,18.6841,4.7775,-1.8108,12.5103,12.5053,12.5078,1.4796,-6.1873,12.3673,12.3581,12.3627,1.5643,-5.3522,12.4334,12.4760,12.4547,-1.0419,-1.3112,12.4301,12.4334,12.4318,-0.5467,-2.1853,12.4159,12.4146,12.4153,0.0801,-2.1336,12.4159,12.6279,12.5219,-0.1170,0.0216,12.4344,12.3253,12.3798,1.1453,-0.1483,12.5378,12.5564,12.5471,-0.1590,-0.0967,12.5378,12.9639,12.7509,-3.0589,1.7891,17.8862,1397.6559,-162446.2000,196444.2357
3225.0000,12.6734,19.0387,0.0000,185234.1000,-185234.1000,8.7540,0.0000,29684.8402,29684.8402,422.8621,214918.9402,0.0000,-214918.9402,19.0363,13.5515,26185.8000,0.0000,26185.8000,-0.9495,6098.0209,0.0000,6098.0209,43.3936,0.0000,20087.7791,20087.7791,12.5536,18.2168,0.0000,21147.0000,-21147.0000,1.1236,0.0000,3396.4669,3396.4669,54.4741,24543.4669,0.0000,-24543.4669,18.6262,13.1496,1534.9000,0.0000,1534.9000,-0.0557,359.2138,0.0000,359.2138,2.5581,0.0000,1175.6862,1175.6862,12.4259,17.9284,0.0000,3358.8000,-3358.8000,0.1844,0.0000,554.2107,554.2107,8.9897,3913.0107,0.0000,-3913.0107,17.8225,12.3625,1534.9000,0.0000,1534.9000,-0.0557,362.7802,0.0000,362.7802,2.5891,0.0000,1172.1198,1172.1198,19.0330,12.5354,15.7842,2.7850,112790.4775,18.6151,12.5651,15.5901,2.3338,56010.5196,18.6995,12.5292,15.6144,2.3802,49983.5950,19.0387,19.0363,19.0375,0.7578,6.7707,19.0363,19.0330,19.0347,0.7650,5.8212,19.0330,18.9846,19.0088,1.1313,1.3206,18.6317,18.6262,18.6289,0.9446,2.4442,18.6262,18.6187,18.6224,1.0085,2.3886,17.9284,17.8804,17.9044,-0.0189,-0.0117,17.9284,17.8225,17.8755,1.2980,0.1726,17.8225,17.7122,17.7673,1.8445,0.1170,19.0387,18.7577,18.8982,2.5387,-1.9833,12.6645,12.6589,12.6617,1.8108,-6.7936,12.5307,12.5203,12.5255,1.9190,-5.8440,12.5536,12.5149,12.5342,0.9141,-1.3435,12.5620,12.5536,12.5578,1.4749,-2.4671,12.5653,12.5484,12.5569,1.6631,-2.4114,12.4259,12.6140,12.5200,-0.0690,-0.0111,12.4921,12.4259,12.4590,0.9099,-0.1955,12.5292,12.5436,12.5364,-0.1748,-0.1398,12.5292,12.7239,12.6266,-1.5457,1.9604,19.9529,1559.1470,-180484.3000,218784.5920
3226.0000,12.7726,19.1399,0.0000,202690.7000,-202690.7000,9.5790,0.0000,32556.0321,32556.0321,462.9049,235246.7321,0.0000,-235246.7321,19.1366,13.6497,30904.3000,0.0000,30904.3000,-1.1207,7188.2093,0.0000,7188.2093,51.1675,0.0000,23716.0907,23716.0907,12.6878,18.3524,0.0000,25649.2000,-25649.2000,1.3628,0.0000,4126.8525,4126.8525,66.1010,29776.0525,0.0000,-29776.0525,18.7103,13.2320,1567.4000,0.0000,1567.4000,-0.0568,366.4456,0.0000,366.4456,2.6094,0.0000,1200.9544,1200.9544,12.5039,18.0070,0.0000,4015.2000,-4015.2000,0.2204,0.0000,663.0360,663.0360,10.7469,4678.2360,0.0000,-4678.2360,17.9330,12.4707,1567.4000,0.0000,1567.4000,-0.0568,369.9540,0.0000,369.9540,2.6381,0.0000,1197.4460,1197.4460,19.1320,12.6956,15.9138,3.0428,123232.4353,18.7038,12.7005,15.7022,2.5542,61300.2037,18.8802,12.6250,15.7526,2.6614,55888.6268,19.1399,19.1366,19.1382,1.1696,7.4278,19.1366,19.1320,19.1343,1.1565,6.3071,19.1320,19.0837,19.1078,1.1494,1.3432,18.7154,18.7103,18.7128,0.9673,2.7060,18.7103,18.7038,18.7070,0.9755,2.6492,18.7038,17.1156,17.9097,0.0186,0.0017,18.0001,17.9330,17.9665,1.0530,0.2221,17.9330,17.8670,17.9000,1.5547,0.1653,19.1399,18.9580,19.0490,1.7735,-2.1512,12.8192,12.8140,12.8166,1.8242,-7.4515,12.6810,12.6722,12.6766,1.7776,-6.3308,12.6878,12.6282,12.6580,1.4479,-1.3669,12.6958,12.6878,12.6918,1.5719,-2.7297,12.6990,12.6844,12.6917,1.5817,-2.6729,12.5039,12.5362,12.5201,-0.0444,-0.0254,12.5484,12.5039,12.5262,0.7646,-0.2459,12.6250,12.5718,12.5984,0.7019,-0.1890,12.6250,12.6275,12.6262,-0.0494,2.1275,22.1348,1729.6481,-198316.0000,240421.2658
3227.0000,12.9060,19.2760,0.0000,218608.1000,-218608.1000,10.3312,0.0000,35220.2163,35220.2163,499.5725,253828.3163,0.0000,-253828.3163,19.2718,13.7823,32478.8000,0.0000,32478.8000,-1.1777,7542.2537,0.0000,7542.2537,53.7028,0.0000,24936.5463,24936.5463,12.8513,18.5176,0.0000,37133.1000,-37133.1000,1.9730,0.0000,5987.5831,5987.5831,95.7443,43120.6831,0.0000,-43120.6831,18.7714,13.2919,1848.3000,0.0000,1848.3000,-0.0670,431.7981,0.0000,431.7981,3.0735,0.0000,1416.5019,1416.5019,12.6241,18.1282,0.0000,4680.2000,-4680.2000,0.2569,0.0000,773.7896,773.7896,12.5273,5453.9896,0.0000,-5453.9896,17.9451,12.4826,1848.3000,0.0000,1848.3000,-0.0670,436.1892,0.0000,436.1892,3.1061,0.0000,1412.1108,1412.1108,19.2661,12.8698,16.0680,3.4263,138763.5651,18.7674,12.8821,15.8247,2.8373,68094.5785,18.9819,12.8046,15.8933,2.9781,62539.3669,19.2760,19.2718,19.2739,1.5915,7.9996,19.2718,19.2661,19.2689,1.5794,6.8219,19.2661,19.1979,19.2320,1.4526,1.1972,18.7745,18.7714,18.7730,0.6801,3.1702,18.7714,18.7674,18.7694,0.7069,3.1032,18.7674,17.4425,18.1049,2.3100,0.1034,17.9314,17.9451,17.9382,-0.3866,0.3603,17.9451,17.9342,17.9397,0.4336,0.2933,19.2760,19.1137,19.1948,1.7146,-2.3316,12.9806,12.9756,12.9781,1.9029,-8.0220,12.8519,12.8426,12.8472,2.0137,-6.8443,12.8513,12.7690,12.8102,1.7907,-1.2196,12.8597,12.8513,12.8555,1.9299,-3.1926,12.8658,12.8505,12.8582,1.9629,-3.1256,12.6241,12.4778,12.5510,0.3274,-0.1257,12.6777,12.6241,12.6509,1.4602,-0.3827,12.8046,12.7192,12.7619,1.9276,-0.3156,12.8046,12.6643,12.7344,1.2599,2.3092,24.9215,1947.4032,-224246.0000,269397.5105
3228.0000,13.0338,19.4064,0.0000,233582.0000,-233582.0000,11.0389,0.0000,37743.5237,37743.5237,534.2465,271325.5237,0.0000,-271325.5237,19.4026,13.9105,28149.7000,0.0000,28149.7000,-1.0208,6526.7998,0.0000,6526.7998,46.4615,0.0000,21622.9002,21622.9002,12.9798,18.6475,0.0000,40720.2000,-40720.2000,2.1636,0.0000,6577.3634,6577.3634,105.0581,47297.5634,0.0000,-47297.5634,18.8999,13.4177,2194.1000,0.0000,2194.1000,-0.0796,511.7899,0.0000,511.7899,3.6456,0.0000,1682.3101,1682.3101,12.7726,18.2778,0.0000,5762.1000,-5762.1000,0.3163,0.0000,954.1166,954.1166,15.4243,6716.2166,0.0000,-6716.2166,18.0660,12.6009,2194.1000,0.0000,2194.1000,-0.0796,517.0222,0.0000,517.0222,3.6866,0.0000,1677.0778,1677.0778,19.3975,13.0302,16.2139,3.7411,151514.3523,18.8922,13.0069,15.9496,3.1121,74689.8274,19.1163,12.9425,16.0294,3.2646,68557.6078,19.4064,19.4026,19.4045,1.5301,8.5053,19.4026,19.3975,19.4000,1.5364,7.4845,19.3975,19.3313,19.3644,1.5520,1.3151,18.9060,18.8999,18.9029,1.5224,3.4787,18.8999,18.8922,18.8960,1.4824,3.3991,18.8922,17.6903,18.2913,2.2031,0.1088,18.1275,18.0660,18.0967,1.8670,0.4251,18.0660,18.0392,18.0526,1.3170,0.3455,19.4064,19.2632,19.3348,1.6429,-2.5336,13.1103,13.1065,13.1084,1.5269,-8.5277,13.0093,13.0015,13.0054,1.8626,-7.5070,12.9798,12.9128,12.9463,1.5972,-1.3375,12.9858,12.9798,12.9828,1.4904,-3.5011,12.9861,12.9757,12.9809,1.4356,-3.4216,12.7726,12.4626,12.6176,0.7582,-0.1312,12.8274,12.7726,12.8000,1.7532,-0.4475,12.9425,12.8764,12.9094,1.7349,-0.3679,12.9425,12.7868,12.8646,1.5256,2.5112,26.8464,2097.8152,-247526.4000,294761.7874
3229.0000,13.2185,19.5949,0.0000,247662.0000,-247662.0000,11.7043,0.0000,40189.9890,40189.9890,566.9143,287851.9890,0.0000,-287851.9890,19.5897,14.0939,32480.4000,0.0000,32480.4000,-1.1778,7514.2794,0.0000,7514.2794,53.5170,0.0000,24966.1206,24966.1206,13.1606,18.8302,0.0000,60106.4000,-60106.4000,3.1937,0.0000,9732.6824,9732.6824,155.1505,69839.0824,0.0000,-69839.0824,18.9630,13.4796,2101.1000,0.0000,2101.1000,-0.0762,489.7248,0.0000,489.7248,3.4851,0.0000,1611.3752,1611.3752,13.0129,18.5200,0.0000,7756.5000,-7756.5000,0.4258,0.0000,1287.5996,1287.5996,20.7650,9044.0996,0.0000,-9044.0996,18.3298,12.8593,2101.1000,0.0000,2101.1000,-0.0762,493.5030,0.0000,493.5030,3.5245,0.0000,1607.5970,1607.5970,19.5829,13.2136,16.3982,4.2441,171885.0130,18.9597,13.2179,16.0888,3.4433,82640.2836,19.2152,13.1535,16.1844,3.6352,76338.5553,19.5949,19.5897,19.5923,2.2211,9.0432,19.5897,19.5829,19.5863,2.2020,7.8654,19.5829,19.4627,19.5228,1.8656,0.8686,18.9654,18.9630,18.9642,0.6941,4.0623,18.9630,18.9597,18.9613,0.7424,3.9861,18.9597,18.1841,18.5719,3.3409,0.2545,18.3944,18.3298,18.3621,3.1567,0.6803,18.3298,18.2943,18.3121,3.0857,0.6041,19.5949,19.4242,19.5095,2.0636,-2.6611,13.3039,13.2987,13.3013,2.2825,-9.0592,13.1946,13.1859,13.1902,2.1853,-7.8814,13.1606,13.0442,13.1024,1.8382,-0.8846,13.1679,13.1606,13.1642,2.1440,-4.0783,13.1755,13.1620,13.1688,2.2214,-4.0021,13.0129,12.5910,12.8019,2.1791,-0.2705,13.0702,13.0129,13.0415,2.8693,-0.6963,13.1535,13.0961,13.1248,2.5538,-0.6201,13.1535,12.9439,13.0487,2.1759,2.6451,30.4428,2378.8461,-278842.3000,330863.8520
3230.0000,13.4067,19.7870,0.0000,264385.4000,-264385.4000,12.4946,0.0000,43092.0683,43092.0683,605.9151,307477.4683,0.0000,-307477.4683,19.7821,14.2826,30904.4000,0.0000,30904.4000,-1.1207,7133.5407,0.0000,7133.5407,50.7953,0.0000,23770.8593,23770.8593,13.3431,19.0147,0.0000,72036.0000,-72036.0000,3.8275,0.0000,11693.8278,11693.8278,186.0736,83729.8278,0.0000,-83729.8278,19.1008,13.6146,1402.9000,0.0000,1402.9000,-0.0509,326.4483,0.0000,326.4483,2.3250,0.0000,1076.4517,1076.4517,13.2468,18.7559,0.0000,10703.2000,-10703.2000,0.5875,0.0000,1781.2306,1781.2306,28.6585,12484.4306,0.0000,-12484.4306,18.6229,13.1464,1402.9000,0.0000,1402.9000,-0.0509,328.3347,0.0000,328.3347,2.3449,0.0000,1074.5653,1074.5653,19.7756,13.4140,16.5948,4.7520,192457.3212,19.0945,13.3984,16.2464,3.8294,91906.3950,19.3846,13.3364,16.3605,4.0661,85388.3350,19.7870,19.7821,19.7845,2.2744,9.6534,19.7821,19.7756,19.7788,2.2776,8.5328,19.7756,19.6119,19.6937,2.0174,0.6891,19.1058,19.1008,19.1033,1.6327,4.5167,19.1008,19.0945,19.0976,1.5991,4.4658,19.0945,18.5152,18.8048,2.7657,0.2825,18.6777,18.6229,18.6503,3.4327,0.8701,18.6229,18.5930,18.6080,3.5252,0.8192,19.7870,19.6128,19.6999,2.2517,-2.8412,13.4907,13.4859,13.4883,2.2107,-9.6632,13.3955,13.3868,13.3912,2.3791,-8.5425,13.3431,13.1888,13.2659,1.9277,-0.6989,13.3497,13.3431,13.3464,2.1526,-4.5264,13.3586,13.3467,13.3526,2.1734,-4.4755,13.2468,12.7890,13.0179,2.5600,-0.2923,13.2893,13.2468,13.2680,2.6876,-0.8798,13.3364,13.2981,13.3172,2.2761,-0.8289,13.3364,13.1366,13.2365,2.2204,2.8315,33.6263,2627.6064,-313414.4000,369752.0512
3231.0000,13.6122,19.9967,0.0000,282464.2000,-282464.2000,13.3490,0.0000,46260.4859,46260.4859,648.1363,328724.6859,0.0000,-328724.6859,19.9917,14.4881,29330.0000,0.0000,29330.0000,-1.0636,6753.5916,0.0000,6753.5916,48.0867,0.0000,22576.4084,22576.4084,13.5379,19.2117,0.0000,85958.9000,-85958.9000,4.5673,0.0000,13992.1212,13992.1212,222.1956,99951.0212,0.0000,-99951.0212,19.2570,13.7678,1363.8000,0.0000,1363.8000,-0.0495,316.7584,0.0000,316.7584,2.2561,0.0000,1047.0416,1047.0416,13.4674,18.9784,0.0000,14450.6000,-14450.6000,0.7932,0.0000,2410.7128,2410.7128,38.6995,16861.3128,0.0000,-16861.3128,18.8844,13.4026,1363.8000,0.0000,1363.8000,-0.0495,318.1755,0.0000,318.1755,2.2705,0.0000,1045.6245,1045.6245,19.9851,13.6324,16.8088,5.3080,214972.5018,19.2506,13.5893,16.4199,4.2573,102174.4889,19.5718,13.5354,16.5536,4.5393,95325.3085,19.9967,19.9917,19.9942,2.4847,10.3129,19.9917,19.9851,19.9884,2.4838,9.2494,19.9851,19.7465,19.8658,2.0313,0.4758,19.2621,19.2570,19.2596,1.8405,5.0432,19.2570,19.2506,19.2538,1.8392,4.9937,19.2506,18.7803,19.0155,2.4962,0.3145,18.9222,18.8844,18.9033,3.0073,1.1077,18.8844,18.8636,18.8740,3.1651,1.0583,19.9967,19.8187,19.9077,2.4620,-3.0361,13.6980,13.6931,13.6956,2.4557,-10.3157,13.6161,13.6072,13.6116,2.6152,-9.2522,13.5379,13.3160,13.4269,1.8976,-0.4786,13.5442,13.5379,13.5411,2.3035,-5.0460,13.5533,13.5420,13.5477,2.3080,-4.9965,13.4674,13.0231,13.2453,2.6985,-0.3173,13.4994,13.4674,13.4834,2.5533,-1.1105,13.5354,13.5039,13.5197,2.3974,-1.0611,13.5354,13.3370,13.4362,2.3644,3.0333,37.2374,2909.7850,-350816.1000,412472.2992
3232.0000,13.7823,20.1705,0.0000,289870.0000,-289870.0000,13.6990,0.0000,47663.7176,47663.7176,666.0180,337533.7176,0.0000,-337533.7176,20.1664,14.6595,25000.5000,0.0000,25000.5000,-0.9066,5745.0244,0.0000,5745.0244,40.8770,0.0000,19255.4756,19255.4756,13.6950,19.3706,0.0000,94650.1000,-94650.1000,5.0291,0.0000,15441.2599,15441.2599,244.8501,110091.3599,0.0000,-110091.3599,19.3969,13.9049,1739.6000,0.0000,1739.6000,-0.0631,403.3715,0.0000,403.3715,2.8718,0.0000,1336.2285,1336.2285,13.6384,19.1510,0.0000,17607.1000,-17607.1000,0.9665,0.0000,2942.9258,2942.9258,47.1617,20550.0258,0.0000,-20550.0258,19.0877,13.6018,1739.6000,0.0000,1739.6000,-0.0631,404.8603,0.0000,404.8603,2.8860,0.0000,1334.7397,1334.7397,20.1612,13.8082,16.9847,5.6454,228639.3509,19.3914,13.7348,16.5631,4.5240,108574.9920,19.7515,13.6833,16.7174,4.8531,101915.7474,20.1705,20.1664,20.1684,2.0570,10.5678,20.1664,20.1612,20.1638,2.0707,9.6612,20.1612,19.8662,20.0137,1.7387,0.3303,19.4012,19.3969,19.3990,1.6371,5.3594,19.3969,19.3914,19.3942,1.6480,5.2963,19.3914,18.9982,19.1948,2.1186,0.3198,19.1130,19.0877,19.1003,2.3319,1.2863,19.0877,19.0737,19.0807,2.4485,1.2232,20.1705,20.0163,20.0934,2.1954,-3.1312,13.8631,13.8592,13.8612,1.9530,-10.5648,13.7953,13.7883,13.7918,2.1285,-9.6582,13.6950,13.4262,13.5606,1.5676,-0.3273,13.6999,13.6950,13.6974,1.8417,-5.3564,13.7058,13.6974,13.7016,1.8120,-5.2933,13.6384,13.2498,13.4441,2.3536,-0.3168,13.6596,13.6384,13.6490,1.9530,-1.2833,13.6833,13.6626,13.6730,1.8045,-1.2203,13.6833,13.5230,13.6032,1.9692,3.1342,39.2331,3065.7291,-373647.5000,439130.0903
3233.0000,13.8979,20.2886,0.0000,301257.1000,-301257.1000,14.2371,0.0000,49671.5672,49671.5672,692.9511,350928.6672,0.0000,-350928.6672,20.2859,14.7768,16350.5000,0.0000,16350.5000,-0.5929,3752.1097,0.0000,3752.1097,26.6735,0.0000,12598.3903,12598.3903,13.7998,19.4766,0.0000,86905.7000,-86905.7000,4.6176,0.0000,14199.1423,14199.1423,224.9576,101104.8423,0.0000,-101104.8423,19.5573,14.0622,1120.3000,0.0000,1120.3000,-0.0406,259.2783,0.0000,259.2783,1.8460,0.0000,861.0217,861.0217,13.7528,19.2664,0.0000,19770.2000,-19770.2000,1.0852,0.0000,3308.7730,3308.7730,52.9641,23078.9730,0.0000,-23078.9730,19.2229,13.7344,1120.3000,0.0000,1120.3000,-0.0406,260.3085,0.0000,260.3085,1.8536,0.0000,859.9915,859.9915,20.2826,13.9480,17.1153,5.8112,235354.8082,19.5511,13.8206,16.6858,4.7314,113554.1347,19.9203,13.7827,16.8515,5.0675,106417.6133,20.2886,20.2859,20.2873,1.3883,10.9438,20.2859,20.2826,20.2843,1.4082,10.3509,20.2826,20.1132,20.1979,2.1775,0.7180,19.5623,19.5573,19.5598,1.8947,5.3356,19.5573,19.5511,19.5542,1.8859,5.2950,19.5511,19.0601,19.3056,1.2914,0.1575,19.2403,19.2229,19.2316,1.5387,1.2427,19.2229,19.2135,19.2182,1.6138,1.2021,20.2886,20.1783,20.2335,1.6447,-3.2933,13.9689,13.9665,13.9677,1.2401,-10.9406,13.9274,13.9226,13.9250,1.5617,-10.3477,13.7998,13.6488,13.7243,1.9299,-0.7148,13.8030,13.7998,13.8014,1.2094,-5.3324,13.8066,13.8011,13.8038,1.1880,-5.2918,13.7528,13.3415,13.5472,1.1987,-0.1542,13.7675,13.7528,13.7602,1.2961,-1.2395,13.7827,13.7687,13.7757,1.1940,-1.1988,13.7827,13.6704,13.7266,1.4435,3.2965,39.7671,3107.4547,-389341.9000,455326.5562
3234.0000,13.6694,20.0551,0.0000,209019.4000,-209019.4000,9.8781,0.0000,34278.1104,34278.1104,481.1507,243297.5104,0.0000,-243297.5104,20.0626,14.5577,13468.8000,0.0000,13468.8000,-0.4884,3098.8032,0.0000,3098.8032,21.9387,0.0000,10369.9968,10369.9968,13.5448,19.2187,0.0000,53314.3000,-53314.3000,2.8328,0.0000,8679.1844,8679.1844,138.0638,61993.4844,0.0000,-61993.4844,19.3821,13.8904,938.9000,0.0000,938.9000,-0.0340,217.7465,0.0000,217.7465,1.5439,0.0000,721.1535,721.1535,13.5122,19.0237,0.0000,20888.7000,-20888.7000,1.1466,0.0000,3486.4849,3486.4849,55.9668,24375.1849,0.0000,-24375.1849,19.0574,13.5721,938.9000,0.0000,938.9000,-0.0340,218.5912,0.0000,218.5912,1.5507,0.0000,720.3088,720.3088,20.0714,13.5745,16.8230,4.1149,166652.6917,19.3923,13.5028,16.4475,3.3571,80570.3925,19.8601,13.3803,16.6202,3.6937,77566.9754,20.0551,20.0626,20.0589,-2.8017,7.6893,20.0626,20.0714,20.0670,-2.6671,7.2009,20.0714,20.1678,20.1196,-0.9902,0.5504,19.3731,19.3821,19.3776,-2.2445,3.3832,19.3821,19.3926,19.3873,-2.0594,3.3492,19.0237,19.3870,19.2053,-1.2553,-0.1978,19.0237,19.0574,19.0405,-2.3515,0.9489,19.0574,19.0715,19.0645,-1.9011,0.9148,20.0551,20.1897,20.1224,-1.3854,-2.1887,13.6610,13.6708,13.6659,-3.6875,-7.6789,13.5826,13.6001,13.5914,-4.0717,-7.1905,13.5448,13.6827,13.6138,-1.3796,-0.5400,13.5318,13.5448,13.5383,-3.2214,-3.3728,13.5028,13.5281,13.5155,-3.5254,-3.3387,13.5028,13.5577,13.5303,-0.2495,0.2082,13.4516,13.5021,13.4769,-3.4646,-0.9385,13.3803,13.4471,13.4137,-4.4144,-0.9044,13.3803,13.6642,13.5222,-2.5113,2.1992,27.6384,2159.7022,-267875.8000,324790.0596
3235.0000,13.5116,19.8941,0.0000,201727.0000,-201727.0000,9.5334,0.0000,32960.0290,32960.0290,463.6698,234687.0290,0.0000,-234687.0290,19.8996,14.3978,13463.9000,0.0000,13463.9000,-0.4882,3103.5557,0.0000,3103.5557,21.9939,0.0000,10360.3443,10360.3443,13.3624,19.0343,0.0000,36922.3000,-36922.3000,1.9618,0.0000,5995.3275,5995.3275,95.5168,42917.6275,0.0000,-42917.6275,19.3547,13.8636,731.4000,0.0000,731.4000,-0.0265,169.6789,0.0000,169.6789,1.2054,0.0000,561.7211,561.7211,13.3782,18.8885,0.0000,18864.4000,-18864.4000,1.0355,0.0000,3143.9391,3143.9391,50.5315,22008.3391,0.0000,-22008.3391,18.9205,13.4380,731.4000,0.0000,731.4000,-0.0265,170.5620,0.0000,170.5620,1.2106,0.0000,560.8380,560.8380,19.9065,13.4407,16.6736,3.6914,149501.1173,19.3436,13.3291,16.3363,3.0903,74167.5971,19.7915,13.2152,16.5033,3.3790,70959.9451,19.8941,19.8996,19.8968,-2.0015,7.4238,19.8996,19.9065,19.9030,-2.0247,6.9355,19.9065,20.0186,19.9625,-1.9411,0.9408,19.3533,19.3547,19.3540,-0.3300,2.9026,19.3547,19.3571,19.3559,-0.4245,2.8761,18.8885,19.2220,19.0553,-1.8568,-0.3211,18.8885,18.9205,18.9045,-1.6872,0.7144,18.9205,18.9371,18.9288,-1.6828,0.6879,19.8941,20.0701,19.9821,-1.7394,-2.1097,13.5176,13.5226,13.5201,-1.8054,-7.4198,13.4480,13.4556,13.4518,-1.7296,-6.9316,13.3624,13.4949,13.4287,-2.2794,-0.9368,13.3520,13.3624,13.3572,-2.2308,-2.8987,13.3291,13.3472,13.3382,-2.1850,-2.8721,13.3291,13.5275,13.4283,-1.2760,0.3251,13.2652,13.3099,13.2875,-2.3304,-0.7105,13.2152,13.2585,13.2368,-2.1797,-0.6839,13.2152,13.4730,13.3441,-2.1954,2.1136,24.9737,1951.4819,-242587.0000,294628.6596
3236.0000,13.2471,19.6240,0.0000,134986.7000,-134986.7000,6.3793,0.0000,21919.8349,21919.8349,309.9484,156906.5349,0.0000,-156906.5349,19.6372,14.1405,13463.9000,0.0000,13463.9000,-0.4882,3113.1065,0.0000,3113.1065,22.0404,0.0000,10350.7935,10350.7935,13.0274,18.6955,0.0000,14175.3000,-14175.3000,0.7532,0.0000,2291.1536,2291.1536,36.6446,16466.4536,0.0000,-16466.4536,19.2934,13.8035,796.2000,0.0000,796.2000,-0.0289,184.8466,0.0000,184.8466,1.3127,0.0000,611.3534,611.3534,13.1873,18.6960,0.0000,16481.1000,-16481.1000,0.9047,0.0000,2741.0245,2741.0245,44.1422,19222.1245,0.0000,-19222.1245,18.7622,13.2828,796.2000,0.0000,796.2000,-0.0289,186.0284,0.0000,186.0284,1.3203,0.0000,610.1716,610.1716,19.6538,13.0196,16.3367,2.3665,95843.3873,19.2342,12.8982,16.0662,2.0341,48818.8314,19.6981,12.7307,16.2144,2.2368,46972.9092,19.6240,19.6372,19.6306,-3.2580,5.0470,19.6372,19.6538,19.6455,-3.1535,4.5587,19.6538,19.8339,19.7438,-2.6850,0.8131,19.2865,19.2934,19.2900,-0.8188,1.5663,19.2934,19.3015,19.2975,-0.7509,1.5374,18.6960,19.0093,18.8527,-2.4904,-0.4602,18.6960,18.7622,18.7291,-2.1625,0.4445,18.7622,18.7927,18.7774,-1.8718,0.4156,19.6240,19.9804,19.8022,-2.2162,-1.3324,13.1948,13.2106,13.2027,-3.8754,-5.0425,13.0626,13.0935,13.0781,-4.5560,-4.5542,13.0274,13.2621,13.1447,-3.4719,-0.8086,12.9901,13.0274,13.0087,-4.2509,-1.5618,12.8982,12.9748,12.9365,-4.8929,-1.5329,12.8982,13.3251,13.1117,-3.8667,0.4647,12.9266,13.0418,12.9842,-3.7066,-0.4400,12.7307,12.9015,12.8161,-5.1225,-0.4111,12.7307,13.3845,13.0576,-3.5029,1.3369,15.9970,1250.0315,-150586.8000,191635.1279
3237.0000,13.0390,19.4116,0.0000,125517.0000,-125517.0000,5.9318,0.0000,20284.1825,20284.1825,287.7113,145801.1825,0.0000,-145801.1825,19.4231,13.9305,11396.4000,0.0000,11396.4000,-0.4133,2641.7316,0.0000,2641.7316,18.7198,0.0000,8754.6684,8754.6684,12.8072,18.4731,0.0000,8316.5000,-8316.5000,0.4419,0.0000,1340.2169,1340.2169,21.4710,9656.7169,0.0000,-9656.7169,19.2402,13.7513,487.3000,0.0000,487.3000,-0.0177,113.2038,0.0000,113.2038,0.8041,0.0000,374.0962,374.0962,12.9437,18.4503,0.0000,14330.3000,-14330.3000,0.7866,0.0000,2377.1267,2377.1267,38.3754,16707.4267,0.0000,-16707.4267,18.5625,13.0872,487.3000,0.0000,487.3000,-0.0177,114.1315,0.0000,114.1315,0.8098,0.0000,373.1685,373.1685,19.4378,12.8852,16.1615,2.0942,84814.9415,19.1357,12.7261,15.9309,1.8436,44247.0288,19.5717,12.5630,16.0673,2.0160,42335.0370,19.4116,19.4231,19.4173,-2.6191,4.6802,19.4231,19.4378,19.4305,-2.6406,4.2670,19.4378,19.6023,19.5201,-2.7459,0.9111,19.2335,19.2402,19.2368,-0.6866,1.3530,19.2402,19.2487,19.2444,-0.6858,1.3353,18.4503,18.8036,18.6269,-2.7696,-0.4545,18.4503,18.5625,18.5064,-2.7330,0.3322,18.5625,18.6130,18.5878,-2.3347,0.3145,19.4116,19.8125,19.6121,-2.3399,-1.2516,13.0109,13.0209,13.0159,-2.3006,-4.6786,12.9073,12.9217,12.9145,-2.0192,-4.2653,12.8072,12.9888,12.8980,-3.0232,-0.9095,12.7806,12.8072,12.7939,-2.6377,-1.3514,12.7261,12.7678,12.7469,-2.3335,-1.3337,12.7261,13.0404,12.8832,-2.8023,0.4561,12.6922,12.8102,12.7512,-2.8572,-0.3305,12.5630,12.6699,12.6164,-2.4557,-0.3129,12.5630,13.1064,12.8347,-2.7359,1.2532,14.2446,1113.0912,-135792.8000,171397.0073
3238.0000,12.8707,19.2400,0.0000,98033.8000,-98033.8000,4.6330,0.0000,15781.5592,15781.5592,224.4131,113815.3592,0.0000,-113815.3592,19.2518,13.7626,11152.4000,0.0000,11152.4000,-0.4044,2590.4371,0.0000,2590.4371,18.3705,0.0000,8561.9629,8561.9629,12.6429,18.3070,0.0000,7308.2000,-7308.2000,0.3883,0.0000,1175.1630,1175.1630,18.8520,8483.3630,0.0000,-8483.3630,19.0553,13.5701,373.9000,0.0000,373.9000,-0.0136,87.0522,0.0000,87.0522,0.6174,0.0000,286.8478,286.8478,12.7752,18.2804,0.0000,10311.3000,-10311.3000,0.5660,0.0000,1707.4415,1707.4415,27.6077,12018.7415,0.0000,-12018.7415,18.3955,12.9236,373.9000,0.0000,373.9000,-0.0136,87.7504,0.0000,87.7504,0.6230,0.0000,286.1496,286.1496,19.2672,12.6744,15.9708,1.6185,65551.2647,18.9859,12.5589,15.7724,1.4201,34082.0722,19.4349,12.3613,15.8981,1.5629,32821.7553,19.2400,19.2518,19.2459,-2.1148,3.6618,19.2518,19.2672,19.2595,-2.1089,3.2574,19.2672,19.4343,19.3507,-2.0887,0.6795,19.0244,19.0553,19.0398,-2.4229,1.0678,19.0553,19.0895,19.0724,-2.1216,1.0543,18.2804,18.6453,18.4629,-2.0255,-0.3206,18.2804,18.3955,18.3380,-2.0779,0.2454,18.3955,18.4544,18.4250,-2.0101,0.2319,19.2400,19.6690,19.4545,-1.9476,-0.9712,12.8406,12.8523,12.8465,-2.0901,-3.6617,12.7030,12.7262,12.7146,-2.4580,-3.2573,12.6429,12.8115,12.7272,-2.1069,-0.6794,12.6171,12.6429,12.6300,-2.0241,-1.0677,12.5589,12.6048,12.5819,-2.0375,-1.0542,12.5589,12.8801,12.7195,-2.0217,0.3207,12.5204,12.6380,12.5792,-2.1210,-0.2453,12.3613,12.4968,12.4291,-2.3066,-0.2317,12.3613,12.9403,12.6508,-2.2642,0.9713,11.1037,867.6551,-103753.1000,132455.0922
3239.0000,12.7293,19.0957,0.0000,81512.9000,-81512.9000,3.8522,0.0000,13079.5919,13079.5919,186.3935,94592.4919,0.0000,-94592.4919,19.1077,13.6214,11126.9000,0.0000,11126.9000,-0.4035,2588.9640,0.0000,2588.9640,18.3700,0.0000,8537.9360,8537.9360,12.5009,18.1636,0.0000,6216.7000,-6216.7000,0.3303,0.0000,997.7920,997.7920,16.0265,7214.4920,0.0000,-7214.4920,18.9058,13.4235,375.1000,0.0000,375.1000,-0.0136,87.4886,0.0000,87.4886,0.6209,0.0000,287.6114,287.6114,12.6628,18.1672,0.0000,6925.4000,-6925.4000,0.3802,0.0000,1145.4472,1145.4472,18.5401,8070.8472,0.0000,-8070.8472,18.2824,12.8129,375.1000,0.0000,375.1000,-0.0136,88.1542,0.0000,88.1542,0.6264,0.0000,286.9458,286.9458,19.1237,12.4951,15.8094,1.3042,52820.5444,18.8623,12.4117,15.6370,1.1423,27414.4902,19.3520,12.1592,15.7556,1.2737,26747.5350,19.0957,19.1077,19.1017,-1.7854,3.0399,19.1077,19.1237,19.1157,-1.7806,2.6364,19.1237,19.2920,19.2079,-1.7699,0.5704,18.8782,18.9058,18.8920,-1.8297,0.9007,18.9058,18.9410,18.9234,-1.8436,0.8871,18.1672,18.5368,18.3520,-1.3833,-0.2147,18.1672,18.2824,18.2248,-1.4112,0.1654,18.2824,18.3443,18.3134,-1.3924,0.1518,19.0957,19.5403,19.3180,-1.6921,-0.8123,12.6981,12.7099,12.7040,-1.7643,-3.0424,12.5327,12.5570,12.5448,-2.0943,-2.6389,12.5009,12.6682,12.5845,-1.7669,-0.5729,12.4744,12.5009,12.4877,-1.7630,-0.9032,12.4117,12.4599,12.4358,-1.8082,-0.8896,12.4117,12.7797,12.5957,-1.5396,0.2122,12.3868,12.5152,12.4510,-1.5928,-0.1679,12.1592,12.3492,12.2542,-2.1554,-0.1543,12.1592,12.8022,12.4807,-2.0984,0.8098,9.0580,707.8049,-82777.9000,106982.5697
3240.0000,12.6200,18.9843,0.0000,60703.6000,-60703.6000,2.8688,0.0000,9716.2793,9716.2793,138.6842,70419.8793,0.0000,-70419.8793,18.9966,13.5126,11138.3000,0.0000,11138.3000,-0.4039,2595.0681,0.0000,2595.0681,18.4239,0.0000,8543.2319,8543.2319,12.3531,18.0143,0.0000,4028.6000,-4028.6000,0.2141,0.0000,645.3617,645.3617,10.3801,4673.9617,0.0000,-4673.9617,18.8186,13.3381,375.1000,0.0000,375.1000,-0.0136,87.5806,0.0000,87.5806,0.6221,0.0000,287.5194,287.5194,12.6307,18.1348,0.0000,4007.8000,-4007.8000,0.2200,0.0000,662.6647,662.6647,10.7286,4670.4647,0.0000,-4670.4647,18.2242,12.7559,375.1000,0.0000,375.1000,-0.0136,88.2171,0.0000,88.2171,0.6274,0.0000,286.8829,286.8829,19.0140,12.2654,15.6397,0.9228,37375.0852,18.7797,12.2048,15.4922,0.8092,19420.2863,19.3186,11.8843,15.6014,0.9149,19213.8185,18.9843,18.9966,18.9904,-1.3880,2.2720,18.9966,19.0140,19.0053,-1.3771,1.8681,19.0140,19.1839,19.0990,-1.3597,0.4322,18.7965,18.8186,18.8075,-1.0650,0.6462,18.8186,18.8486,18.8336,-1.1296,0.6326,18.1348,18.4524,18.2936,-0.7502,-0.1332,18.1348,18.2242,18.1795,-0.5916,0.0868,18.2242,18.2898,18.2570,-0.7252,0.0732,18.9843,19.4448,19.2145,-1.2946,-0.5968,12.5741,12.5877,12.5809,-1.5314,-2.2760,12.3328,12.3716,12.3522,-2.3701,-1.8721,12.3531,12.5546,12.4538,-1.6230,-0.4362,12.3132,12.3531,12.3331,-1.9107,-0.6503,12.2048,12.2913,12.2480,-2.3116,-0.6367,12.2048,12.7596,12.4822,-1.4149,0.1292,12.3422,12.4475,12.3948,-0.7227,-0.0909,11.8843,12.2693,12.0768,-2.1866,-0.0772,11.8843,12.7441,12.3142,-2.0549,0.5928,6.5464,511.5488,-56851.5000,76009.1901
3241.0000,12.5047,18.8666,0.0000,57818.0000,-57818.0000,2.7324,0.0000,9230.1730,9230.1730,131.9999,67048.1730,0.0000,-67048.1730,18.8803,13.3986,11112.0000,0.0000,11112.0000,-0.4029,2592.5663,0.0000,2592.5663,18.4076,0.0000,8519.4337,8519.4337,12.2226,17.8825,0.0000,4542.2000,-4542.2000,0.2413,0.0000,726.4246,726.4246,11.6971,5268.6246,0.0000,-5268.6246,18.6748,13.1972,368.1000,0.0000,368.1000,-0.0133,86.0959,0.0000,86.0959,0.6112,0.0000,282.0041,282.0041,12.5678,18.0714,0.0000,2509.1000,-2509.1000,0.1377,0.0000,414.5987,414.5987,6.7165,2923.6987,0.0000,-2923.6987,18.1990,12.7312,368.1000,0.0000,368.1000,-0.0133,86.5978,0.0000,86.5978,0.6161,0.0000,281.5022,281.5022,18.8997,12.1845,15.5421,0.8576,34731.0169,18.6890,12.1222,15.4056,0.7547,18113.6872,19.2699,11.7521,15.5110,0.8640,18144.8536,18.8666,18.8803,18.8734,-1.4576,2.1530,18.8803,18.8997,18.8900,-1.4373,1.7500,18.8997,19.0797,18.9897,-1.3639,0.4091,18.6355,18.6748,18.6552,-1.8842,0.6504,18.6748,18.7198,18.6973,-1.6901,0.6371,18.0714,18.4377,18.2546,-0.5166,-0.0781,18.0714,18.1990,18.1352,-0.5808,0.0597,18.1990,18.2552,18.2271,-0.4065,0.0463,18.8666,19.3510,19.1088,-1.3215,-0.5794,12.4757,12.4873,12.4815,-1.2452,-2.1586,12.2424,12.2638,12.2531,-1.2411,-1.7556,12.2226,12.4297,12.3261,-1.5862,-0.4147,12.1901,12.2226,12.2063,-1.5751,-0.6560,12.1222,12.1692,12.1457,-1.2802,-0.6427,12.1222,12.7087,12.4155,-0.8508,0.0725,12.2718,12.4113,12.3415,-0.6888,-0.0653,11.7521,12.1537,11.9529,-1.5408,-0.0519,11.7521,12.5699,12.1610,-1.8941,0.5739,6.1637,481.6422,-53021.1000,70989.5577
3242.0000,12.4276,18.7880,0.0000,49105.0000,-49105.0000,2.3207,0.0000,7825.5489,7825.5489,112.0259,56930.5489,0.0000,-56930.5489,18.7991,13.3190,11081.7000,0.0000,11081.7000,-0.4018,2588.0321,0.0000,2588.0321,18.3859,0.0000,8493.6679,8493.6679,12.1399,17.7990,0.0000,3985.9000,-3985.9000,0.2118,0.0000,636.7889,636.7889,10.2597,4622.6889,0.0000,-4622.6889,18.5612,13.0860,380.4000,0.0000,380.4000,-0.0138,89.0956,0.0000,89.0956,0.6329,0.0000,291.3044,291.3044,12.5261,18.0294,0.0000,1904.2000,-1904.2000,0.1045,0.0000,314.5138,314.5138,5.0971,2218.7138,0.0000,-2218.7138,18.1679,12.7007,380.4000,0.0000,380.4000,-0.0138,89.5257,0.0000,89.5257,0.6370,0.0000,290.8743,290.8743,18.8161,12.0827,15.4494,0.7078,28665.6951,18.5875,12.0485,15.3180,0.6186,14846.9594,19.1956,11.6397,15.4177,0.7148,15011.3800,18.7880,18.7991,18.7936,-1.0095,1.8374,18.7991,18.8161,18.8076,-1.0402,1.4355,18.8161,18.9914,18.9037,-1.0832,0.3317,18.5268,18.5612,18.5440,-1.3869,0.5435,18.5612,18.6063,18.5838,-1.4153,0.5297,18.0294,18.4178,18.2236,-0.4192,-0.0589,18.0294,18.1679,18.0987,-0.4865,0.0456,18.1679,18.2366,18.2023,-0.3455,0.0318,18.7880,19.2587,19.0234,-1.0763,-0.4833,12.4175,12.4258,12.4217,-0.7674,-1.8426,12.1397,12.1661,12.1529,-1.2552,-1.4407,12.1399,12.3264,12.2331,-1.1679,-0.3370,12.1157,12.1399,12.1278,-0.9934,-0.5488,12.0485,12.0907,12.0696,-0.9642,-0.5350,12.0485,12.6770,12.3628,-0.6816,0.0537,12.2449,12.3666,12.3058,-0.4771,-0.0508,11.6397,12.0751,11.8574,-1.1977,-0.0370,11.6397,12.4347,12.0372,-1.5393,0.4781,5.2183,407.7615,-43152.6000,58524.0344
