Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3243.0000,12.3196,18.6778,0.0000,42872.9000,-42872.9000,2.0261,0.0000,6815.7243,6815.7243,97.7606,49688.6243,0.0000,-49688.6243,18.6895,13.2117,11116.1000,0.0000,11116.1000,-0.4031,2599.5094,0.0000,2599.5094,18.4630,0.0000,8516.5906,8516.5906,12.1102,17.7690,0.0000,4610.0000,-4610.0000,0.2449,0.0000,736.2194,736.2194,11.8625,5346.2194,0.0000,-5346.2194,18.5138,13.0395,369.7000,0.0000,369.7000,-0.0134,86.6395,0.0000,86.6395,0.6160,0.0000,283.0605,283.0605,12.4588,17.9616,0.0000,1362.5000,-1362.5000,0.0748,0.0000,224.8900,224.8900,3.6470,1587.3900,0.0000,-1587.3900,18.1674,12.7002,369.7000,0.0000,369.7000,-0.0134,87.0080,0.0000,87.0080,0.6193,0.0000,282.6920,282.6920,18.7060,12.1776,15.4418,0.9105,36876.4843,18.5254,12.0973,15.3113,0.8069,19365.4373,19.1168,11.7110,15.4139,0.9296,19521.9302,18.6778,18.6895,18.6837,-1.3713,2.3711,18.6895,18.7060,18.6978,-1.3706,1.9680,18.7060,18.8645,18.7852,-1.4755,0.5035,18.5059,18.5138,18.5099,-0.4571,0.7484,18.5138,18.5315,18.5227,-0.7828,0.7350,17.9616,18.4277,18.1947,-0.3948,-0.0460,17.9616,18.1674,18.0645,-0.4576,0.0287,18.1674,18.2204,18.1939,-0.1463,0.0153,18.6778,19.1374,18.9076,-1.4426,-0.6681,12.3549,12.3617,12.3583,-0.8104,-2.3794,12.1855,12.1801,12.1828,0.3160,-1.9764,12.1102,12.2082,12.1592,-0.9379,-0.5118,12.1055,12.1102,12.1079,-0.2861,-0.7568,12.0973,12.0887,12.0930,0.2371,-0.7434,12.0973,12.5735,12.3354,-0.3757,0.0377,12.2155,12.3423,12.2789,-0.3699,-0.0371,11.7110,11.9411,11.8261,-0.4239,-0.0237,11.7110,12.1677,11.9394,-1.2264,0.6598,4.6386,362.4660,-36989.9000,75763.8518
3244.0000,12.2779,18.6353,0.0000,57274.5000,-57274.5000,2.7067,0.0000,9096.6657,9096.6657,130.5107,66371.1657,0.0000,-66371.1657,18.6408,13.1640,11089.3000,0.0000,11089.3000,-0.4021,2594.7750,0.0000,2594.7750,18.4455,0.0000,8494.5250,8494.5250,12.1103,17.6058,71.5000,4171.0000,-4099.5000,0.2255,15.1761,666.1118,681.2878,10.9315,4837.1118,56.3239,-4780.7878,18.4028,12.9308,377.3000,0.0000,377.3000,-0.0137,88.5405,0.0000,88.5405,0.6291,0.0000,288.7595,288.7595,12.4127,17.9151,0.0000,1073.9000,-1073.9000,0.0589,0.0000,177.1729,177.1729,2.8744,1251.0729,0.0000,-1251.0729,18.1513,12.6845,377.3000,0.0000,377.3000,-0.0137,88.8142,0.0000,88.8142,0.6320,0.0000,288.4858,288.4858,18.6500,12.1369,15.3934,0.7945,32176.9047,18.4358,12.0929,15.2644,0.6964,16712.5340,19.0007,11.7239,15.3623,0.7989,16776.5751,18.6353,18.6408,18.6381,-0.5960,2.1183,18.6408,18.6500,18.6454,-0.6775,1.7162,18.6500,18.7684,18.7092,-0.9633,0.4353,18.3716,18.4028,18.3872,-1.5258,0.6609,18.4028,18.4364,18.4196,-1.2892,0.6472,17.9151,18.4252,18.1702,-0.3412,-0.0359,17.9151,18.1513,18.0332,-0.4230,0.0230,18.1513,18.2232,18.1872,-0.1258,0.0093,18.6353,19.0130,18.8242,-1.0522,-0.5884,12.3414,12.3435,12.3424,-0.2365,-2.1261,12.1411,12.1496,12.1454,-0.4977,-1.7240,12.1103,12.1534,12.1319,-0.3750,-0.4431,12.1106,12.1103,12.1105,-0.0141,-0.6686,12.0929,12.0935,12.0932,-0.0427,-0.6549,12.0929,12.5402,12.3166,-0.2723,0.0282,12.2466,12.2958,12.2712,-0.1382,-0.0308,11.7239,11.8957,11.8098,-0.2412,-0.0171,11.7239,12.0376,11.8808,-0.7525,0.5807,5.9202,462.6166,-50604.0000,65666.0139
3245.0000,12.2311,18.5876,0.0000,65580.0000,-65580.0000,3.0993,0.0000,10404.8437,10404.8437,149.3971,75984.8437,0.0000,-75984.8437,18.5927,13.1168,11103.0000,0.0000,11103.0000,-0.4026,2599.4998,0.0000,2599.4998,18.4804,0.0000,8503.5002,8503.5002,12.1597,16.5812,370.1000,2516.8000,-2146.7000,0.1541,78.4911,402.1855,480.6767,7.5098,2918.9855,291.6089,-2627.3767,18.2677,12.7984,473.0000,0.0000,473.0000,-0.0172,111.1822,0.0000,111.1822,0.7898,0.0000,361.8178,361.8178,12.3610,17.8630,0.0000,1060.3000,-1060.3000,0.0582,0.0000,174.8395,174.8395,2.8379,1235.1395,0.0000,-1235.1395,17.8969,12.4354,473.0000,0.0000,473.0000,-0.0172,111.6922,0.0000,111.6922,0.7925,0.0000,361.3078,361.3078,18.6000,12.1672,15.3836,0.8805,35661.5616,18.3133,12.1885,15.2509,0.7545,18108.8225,18.9000,11.8020,15.3510,0.8744,18362.8655,18.5876,18.5927,18.5902,-0.6234,2.4133,18.5927,18.6000,18.5964,-0.6371,2.0107,18.6000,18.6812,18.6406,-0.8727,0.5734,18.2365,18.2677,18.2521,-1.6764,0.7275,18.2677,18.3068,18.2873,-1.6426,0.7103,17.8630,18.3954,18.1292,-0.5394,-0.0562,17.8630,18.1983,18.0306,-0.0763,0.0020,18.9000,17.8578,18.3789,2.2672,-0.0152,18.5876,18.9000,18.7438,-1.0153,-0.6859,12.3168,12.3194,12.3181,-0.3394,-2.4230,12.1595,12.1573,12.1584,0.1120,-2.0204,12.1597,12.1405,12.1501,0.1745,-0.5831,12.1719,12.1597,12.1658,0.6222,-0.7372,12.1885,12.1569,12.1727,0.9141,-0.7200,12.1885,12.4139,12.3012,-0.2313,0.0466,12.4354,12.1498,12.2926,0.2130,-0.0116,12.4354,11.2646,11.8500,0.4393,0.0055,11.7976,11.9146,11.8561,-0.3430,0.6762,6.5563,512.3172,-56738.0000,72133.2496
3246.0000,12.3337,18.6923,0.0000,146615.0000,-146615.0000,6.9289,0.0000,23315.5846,23315.5846,333.9039,169930.5846,0.0000,-169930.5846,18.6877,13.2098,11108.2000,0.0000,11108.2000,-0.4028,2597.7215,0.0000,2597.7215,18.5010,0.0000,8510.4785,8510.4785,12.3353,17.9963,0.0000,672.5000,-672.5000,0.0357,0.0000,107.7066,107.7066,1.7306,780.2066,0.0000,-780.2066,18.6142,13.1378,448.4000,0.0000,448.4000,-0.0163,104.9546,0.0000,104.9546,0.7501,0.0000,343.4454,343.4454,12.2770,17.7783,0.0000,2204.0000,-2204.0000,0.1210,0.0000,363.1306,363.1306,5.8989,2567.1306,0.0000,-2567.1306,18.4793,13.0056,448.4000,0.0000,448.4000,-0.0163,105.1272,0.0000,105.1272,0.7539,0.0000,343.2728,343.2728,18.6825,12.5229,15.6027,1.9505,78996.5128,18.5397,12.3793,15.4595,1.7557,42137.4773,18.7395,12.3550,15.5472,1.8196,38211.8940,18.6923,18.6877,18.6900,1.1589,5.3039,18.6877,18.6825,18.6851,1.0249,4.9011,18.6825,18.6684,18.6754,0.3747,1.5760,18.6535,18.6142,18.6338,4.5618,1.6117,18.6142,18.5744,18.5943,3.6599,1.5955,17.8328,18.2290,18.0309,-1.2320,-0.1779,18.4793,17.9484,18.2139,2.1657,-0.0570,18.7395,18.4793,18.6094,2.7367,-0.0732,18.6923,18.7395,18.7159,-0.3820,-1.6250,12.4805,12.4732,12.4768,1.8703,-5.3260,12.4415,12.4209,12.4312,3.2462,-4.9232,12.3353,12.2720,12.3036,1.8074,-1.5981,12.3533,12.3353,12.3443,2.1092,-1.6338,12.3793,12.3455,12.3624,2.2435,-1.6175,12.3793,12.2770,12.3282,0.2802,0.1559,12.2770,12.3010,12.2890,-0.0890,0.0349,12.5250,11.6908,12.1079,3.0670,0.0511,12.3338,11.8705,12.1021,2.9237,1.6029,14.0530,1098.1240,-137486.5000,159345.8841
3247.0000,12.5925,18.9561,0.0000,201564.7000,-201564.7000,9.5258,0.0000,32242.4240,32242.4240,459.3442,233807.1240,0.0000,-233807.1240,18.9472,13.4642,18810.5000,0.0000,18810.5000,-0.6821,4385.1852,0.0000,4385.1852,31.2895,0.0000,14425.3148,14425.3148,12.5727,18.2361,0.0000,3421.7000,-3421.7000,0.1818,0.0000,549.7043,549.7043,8.8110,3971.4043,0.0000,-3971.4043,18.8006,13.3204,857.4000,0.0000,857.4000,-0.0311,200.2345,0.0000,200.2345,1.4276,0.0000,657.1655,657.1655,12.2624,17.7637,0.0000,3152.4000,-3152.4000,0.1730,0.0000,519.3147,519.3147,8.4369,3671.7147,0.0000,-3671.7147,18.6631,13.1857,857.4000,0.0000,857.4000,-0.0311,200.5681,0.0000,200.5681,1.4302,0.0000,656.8319,656.8319,18.9360,12.7203,15.8282,2.7041,109517.5431,18.7182,12.6097,15.6640,2.3917,57401.8774,18.7784,12.6851,15.7318,2.3858,50101.7661,18.9561,18.9472,18.9517,3.1130,7.3147,18.9472,18.9360,18.9416,3.0510,6.6326,18.9360,18.8641,18.9001,2.6657,2.0644,18.8133,18.8006,18.8069,2.0432,2.2462,18.8006,18.7822,18.7914,2.3329,2.2152,17.8360,18.0775,17.9567,-0.9403,-0.2212,18.6631,18.0959,18.3795,1.9534,-0.0482,18.7784,18.6631,18.7208,1.2983,-0.0792,18.9561,18.7784,18.8673,1.7814,-2.2111,12.7156,12.7076,12.7116,2.7877,-7.3446,12.6508,12.6389,12.6449,2.5337,-6.6625,12.5727,12.4993,12.5360,2.7586,-2.0944,12.5899,12.5727,12.5813,2.8141,-2.2762,12.6097,12.5798,12.5947,2.7585,-2.2451,12.6097,12.2624,12.4361,1.2568,0.1913,12.2624,12.3083,12.2854,-0.0890,0.0182,12.8615,11.9171,12.3893,3.3507,0.0493,12.6678,12.2048,12.4363,3.9865,2.1811,19.5941,1531.1087,-187613.5000,217021.1866
3248.0000,12.9064,19.2764,0.0000,229362.8000,-229362.8000,10.8395,0.0000,36953.2780,36953.2780,523.5493,266316.0780,0.0000,-266316.0780,19.2668,13.7773,22962.4000,0.0000,22962.4000,-0.8327,5332.6645,0.0000,5332.6645,38.0634,0.0000,17629.7355,17629.7355,12.9141,18.5810,0.0000,40134.4000,-40134.4000,2.1325,0.0000,6476.9918,6476.9918,103.4384,46611.3918,0.0000,-46611.3918,18.7888,13.3089,1410.3000,0.0000,1410.3000,-0.0511,329.4038,0.0000,329.4038,2.3424,0.0000,1080.8962,1080.8962,12.5885,18.0922,0.0000,3787.7000,-3787.7000,0.2079,0.0000,626.0031,626.0031,10.1371,4413.7031,0.0000,-4413.7031,18.0749,12.6095,1410.3000,0.0000,1410.3000,-0.0511,332.2894,0.0000,332.2894,2.3467,0.0000,1078.0106,1078.0106,19.2544,12.9835,16.1190,3.6564,148084.2695,18.7890,12.9854,15.8872,3.0455,73093.1403,18.9113,13.0095,15.9604,3.0971,65038.3247,19.2764,19.2668,19.2716,3.8150,8.3041,19.2668,19.2544,19.2606,3.8038,7.4715,19.2544,19.1148,19.1846,3.3883,1.3490,18.7879,18.7888,18.7883,-0.2697,3.4815,18.7888,18.7890,18.7889,-0.0750,3.4303,18.7890,17.6562,18.2226,3.1631,0.1650,17.8993,18.0749,17.9871,-4.7810,0.3729,18.0749,18.2230,18.1490,-6.9457,0.3218,19.2764,18.9986,19.1375,3.2155,-2.5354,13.0142,13.0053,13.0097,3.5522,-8.3276,12.9439,12.9294,12.9366,3.4752,-7.4949,12.9141,12.7671,12.8406,3.6304,-1.3724,12.9302,12.9141,12.9221,4.0679,-3.5049,12.9535,12.9246,12.9390,4.1093,-3.4538,12.5885,12.4003,12.4944,0.6580,-0.1885,12.7486,12.5885,12.6685,4.5785,-0.3964,13.0095,12.7692,12.8894,5.9889,-0.3453,13.0095,12.5787,12.7941,4.2730,2.5119,26.1659,2044.6406,-247501.9000,286215.7345
3249.0000,13.1239,19.4983,0.0000,243172.1000,-243172.1000,11.4921,0.0000,39375.0539,39375.0539,556.1824,282547.1539,0.0000,-282547.1539,19.4921,13.9982,26097.6000,0.0000,26097.6000,-0.9464,6044.5928,0.0000,6044.5928,43.0773,0.0000,20053.0072,20053.0072,13.0808,18.7496,0.0000,48860.6000,-48860.6000,2.5961,0.0000,7903.0876,7903.0876,126.0904,56763.6876,0.0000,-56763.6876,18.9389,13.4560,1530.3000,0.0000,1530.3000,-0.0555,356.7861,0.0000,356.7861,2.5421,0.0000,1173.5139,1173.5139,12.9159,18.4222,0.0000,4301.8000,-4301.8000,0.2361,0.0000,713.3789,713.3789,11.5150,5015.1789,0.0000,-5015.1789,18.1742,12.7069,1530.3000,0.0000,1530.3000,-0.0555,360.1223,0.0000,360.1223,2.5667,0.0000,1170.1777,1170.1777,19.4837,13.1380,16.3109,4.0088,162357.6751,18.9309,13.1404,16.0357,3.2923,79014.2939,19.1147,13.1294,16.1221,3.4030,71463.1404,19.4983,19.4921,19.4952,2.6532,8.8145,19.4921,19.4837,19.4879,2.6973,7.8682,19.4837,19.3573,19.4205,2.8016,1.2347,18.9455,18.9389,18.9422,1.8112,3.8308,18.9389,18.9309,18.9349,1.7160,3.7753,18.9309,18.0853,18.5081,3.3995,0.2374,18.2533,18.1742,18.2137,2.6898,0.4736,18.1742,18.1699,18.1720,0.2328,0.4181,19.4983,19.2622,19.3803,2.8844,-2.6776,13.2005,13.1953,13.1979,2.2256,-8.8372,13.1130,13.1049,13.1089,2.0340,-7.8908,13.0808,12.9809,13.0309,2.2508,-1.2573,13.0878,13.0808,13.0843,1.9117,-3.8535,13.0937,13.0824,13.0880,1.7530,-3.7980,12.9159,12.4578,12.6868,2.2771,-0.2601,13.0149,12.9159,12.9654,3.5367,-0.4962,13.1294,13.0537,13.0916,2.3948,-0.4407,13.1294,12.8865,13.0080,2.5357,2.6549,28.4595,2223.8638,-267176.3000,312835.1094
3250.0000,13.2799,19.6576,0.0000,255102.7000,-255102.7000,12.0559,0.0000,41456.5371,41456.5371,584.2850,296559.2371,0.0000,-296559.2371,19.6533,14.1563,30804.2000,0.0000,30804.2000,-1.1170,7121.1620,0.0000,7121.1620,50.6955,0.0000,23683.0380,23683.0380,13.1967,18.8668,0.0000,53256.9000,-53256.9000,2.8297,0.0000,8627.8650,8627.8650,137.5235,61884.7650,0.0000,-61884.7650,19.0643,13.5789,1565.4000,0.0000,1565.4000,-0.0568,364.4205,0.0000,364.4205,2.5952,0.0000,1200.9795,1200.9795,13.0968,18.6047,0.0000,4954.7000,-4954.7000,0.2720,0.0000,823.2302,823.2302,13.2656,5777.9302,0.0000,-5777.9302,18.4334,12.9607,1565.4000,0.0000,1565.4000,-0.0568,367.2131,0.0000,367.2131,2.6220,0.0000,1198.1869,1198.1869,19.6476,13.2645,16.4560,4.2330,171437.6722,19.0578,13.2443,16.1510,3.4698,83274.9523,19.3236,13.1935,16.2585,3.6588,76834.0670,19.6576,19.6533,19.6554,1.8884,9.2754,19.6533,19.6476,19.6504,1.9163,8.1584,19.6476,19.5493,19.5984,2.1015,1.1948,19.0694,19.0643,19.0668,1.4590,4.0246,19.0643,19.0578,19.0610,1.4768,3.9678,19.0578,18.4196,18.7387,2.7377,0.2539,18.5154,18.4334,18.4744,3.1000,0.5259,18.4334,18.3910,18.4122,2.8532,0.4691,19.6576,19.4809,19.5692,2.2349,-2.7805,13.3483,13.3443,13.3463,1.7458,-9.2980,13.2439,13.2380,13.2410,1.5479,-8.1810,13.1967,13.1261,13.1614,1.5302,-1.2175,13.2014,13.1967,13.1990,1.3392,-4.0472,13.2041,13.1960,13.2000,1.3060,-3.9904,13.0968,12.6637,12.8803,2.2892,-0.2765,13.1433,13.0968,13.1201,1.8215,-0.5485,13.1935,13.1644,13.1789,1.0091,-0.4917,13.1935,13.0628,13.1281,1.4046,2.7579,30.1231,2353.8611,-279379.3000,331546.6915
3251.0000,13.4235,19.8041,0.0000,266973.0000,-266973.0000,12.6169,0.0000,43530.8478,43530.8478,612.0880,310503.8478,0.0000,-310503.8478,19.8004,14.3005,32368.9000,0.0000,32368.9000,-1.1738,7469.9832,0.0000,7469.9832,53.1582,0.0000,24898.9168,24898.9168,13.3293,19.0008,0.0000,62193.4000,-62193.4000,3.3046,0.0000,10094.1187,10094.1187,160.6720,72287.5187,0.0000,-72287.5187,19.1680,13.6805,1839.2000,0.0000,1839.2000,-0.0667,427.6295,0.0000,427.6295,3.0440,0.0000,1411.5705,1411.5705,13.2355,18.7446,0.0000,5923.2000,-5923.2000,0.3251,0.0000,985.6203,985.6203,15.8607,6908.8203,0.0000,-6908.8203,18.6732,13.1957,1839.2000,0.0000,1839.2000,-0.0667,430.1835,0.0000,430.1835,3.0698,0.0000,1409.0165,1409.0165,19.7954,13.4155,16.6054,4.5386,183811.3918,19.1630,13.3755,16.2693,3.7054,88929.3712,19.4899,13.3070,16.3984,3.9586,83129.7721,19.8041,19.8004,19.8023,1.7265,9.7089,19.8004,19.7954,19.7979,1.7343,8.5351,19.7954,19.7023,19.7489,1.7703,1.0654,19.1719,19.1680,19.1699,1.1987,4.3700,19.1680,19.1630,19.1655,1.2155,4.3033,19.1630,18.7187,18.9409,2.3943,0.3194,18.7317,18.6732,18.7025,2.7076,0.6445,18.6732,18.6384,18.6558,2.8944,0.5779,19.8041,19.6591,19.7316,1.9144,-2.9080,13.4982,13.4944,13.4963,1.7642,-9.7298,13.3946,13.3881,13.3914,1.7697,-8.5560,13.3293,13.2513,13.2903,1.5100,-1.0863,13.3343,13.3293,13.3318,1.5572,-4.3909,13.3379,13.3290,13.3334,1.5644,-4.3242,13.2355,12.8971,13.0663,2.1996,-0.3403,13.2680,13.2355,13.2518,1.5437,-0.6655,13.3070,13.2761,13.2915,1.3135,-0.5988,13.3070,13.1847,13.2458,1.3752,2.8871,32.3007,2524.0193,-299042.3000,355870.5351
3252.0000,13.5308,19.9137,0.0000,278534.2000,-278534.2000,13.1633,0.0000,45530.0032,45530.0032,639.1881,324064.2032,0.0000,-324064.2032,19.9110,14.4090,28056.0000,0.0000,28056.0000,-1.0174,6466.3067,0.0000,6466.3067,45.9870,0.0000,21589.6933,21589.6933,13.4255,19.0981,0.0000,60139.8000,-60139.8000,3.1955,0.0000,9773.9173,9773.9173,155.4473,69913.7173,0.0000,-69913.7173,19.3082,13.8179,2186.1000,0.0000,2186.1000,-0.0793,507.4382,0.0000,507.4382,3.6132,0.0000,1678.6618,1678.6618,13.3395,18.8495,0.0000,6949.4000,-6949.4000,0.3815,0.0000,1157.6944,1157.6944,18.6107,8107.0944,0.0000,-8107.0944,18.8290,13.3483,2186.1000,0.0000,2186.1000,-0.0793,510.3596,0.0000,510.3596,3.6371,0.0000,1675.7404,1675.7404,19.9075,13.5446,16.7260,4.7158,190988.6703,19.3017,13.4535,16.3776,3.9008,93619.3015,19.6497,13.3904,16.5201,4.1751,87676.5832,19.9137,19.9110,19.9124,1.2834,10.0974,19.9110,19.9075,19.9093,1.2985,9.0801,19.9075,19.8434,19.8754,1.4819,1.2979,19.3133,19.3082,19.3108,1.6543,4.4934,19.3082,19.3017,19.3049,1.6373,4.4141,19.3017,18.8900,19.0958,1.8246,0.2636,18.8660,18.8290,18.8475,1.7048,0.6451,18.8290,18.8055,18.8172,1.9028,0.5658,19.9137,19.8055,19.8596,1.4994,-3.0659,13.6043,13.6017,13.6030,1.2429,-10.1196,13.5195,13.5144,13.5169,1.4700,-9.1023,13.4255,13.3716,13.3986,1.2613,-1.3201,13.4290,13.4255,13.4272,1.1060,-4.5156,13.4279,13.4220,13.4250,1.0595,-4.4363,13.3395,13.0559,13.1977,1.5405,-0.2858,13.3641,13.3395,13.3518,1.1624,-0.6673,13.3904,13.3663,13.3783,1.0022,-0.5880,13.3904,13.2951,13.3428,1.1245,3.0436,33.3061,2602.5884,-313195.2000,372284.5551
3253.0000,13.6822,20.0682,0.0000,291645.7000,-291645.7000,13.7829,0.0000,47842.7725,47842.7725,669.7433,339488.4725,0.0000,-339488.4725,20.0646,14.5597,32372.2000,0.0000,32372.2000,-1.1739,7447.7850,0.0000,7447.7850,52.9854,0.0000,24924.4150,24924.4150,13.5699,19.2440,0.0000,72751.7000,-72751.7000,3.8656,0.0000,11847.6496,11847.6496,188.1173,84599.3496,0.0000,-84599.3496,19.3940,13.9021,2095.2000,0.0000,2095.2000,-0.0760,485.8433,0.0000,485.8433,3.4565,0.0000,1609.3567,1609.3567,13.4857,18.9969,0.0000,8716.2000,-8716.2000,0.4785,0.0000,1454.3710,1454.3710,23.3443,10170.5710,0.0000,-10170.5710,19.0014,13.5172,2095.2000,0.0000,2095.2000,-0.0760,488.1246,0.0000,488.1246,3.4786,0.0000,1607.0754,1607.0754,20.0599,13.6954,16.8777,5.0918,206216.3622,19.3903,13.6071,16.4987,4.1640,99935.5465,19.7648,13.5480,16.6564,4.4763,94001.5421,20.0682,20.0646,20.0664,1.8137,10.6038,20.0646,20.0599,20.0623,1.8013,9.4299,20.0599,19.9705,20.0152,1.6417,1.0294,19.3968,19.3940,19.3954,0.9760,4.8949,19.3940,19.3903,19.3921,1.0070,4.8190,19.3903,19.0910,19.2406,1.7022,0.3387,19.0359,19.0014,19.0186,2.0195,0.8171,19.0014,18.9819,18.9917,2.0593,0.7411,20.0682,19.9473,20.0078,1.7424,-3.1791,13.7652,13.7614,13.7633,1.8889,-10.6218,13.6724,13.6665,13.6694,1.7952,-9.4479,13.5699,13.4880,13.5289,1.5277,-1.0474,13.5747,13.5699,13.5723,1.7053,-4.9130,13.5785,13.5696,13.5740,1.7535,-4.8370,13.4857,13.2183,13.3520,1.8168,-0.3567,13.5150,13.4857,13.5003,1.7466,-0.8351,13.5480,13.5147,13.5314,1.8013,-0.7592,13.5480,13.4158,13.4819,1.6331,3.1611,36.0713,2818.6627,-336551.0000,400153.4508
3254.0000,13.8476,20.2372,0.0000,308018.2000,-308018.2000,14.5567,0.0000,50725.9720,50725.9720,708.0393,358744.1720,0.0000,-358744.1720,20.2335,14.7253,30800.9000,0.0000,30800.9000,-1.1169,7072.4582,0.0000,7072.4582,50.3134,0.0000,23728.4418,23728.4418,13.7296,19.4056,0.0000,82188.9000,-82188.9000,4.3670,0.0000,13414.9592,13414.9592,212.6413,95603.8592,0.0000,-95603.8592,19.5250,14.0305,1398.0000,0.0000,1398.0000,-0.0507,323.6715,0.0000,323.6715,2.3037,0.0000,1074.3285,1074.3285,13.6625,19.1753,0.0000,11338.0000,-11338.0000,0.6224,0.0000,1895.5999,1895.5999,30.3700,13233.5999,0.0000,-13233.5999,19.1704,13.6828,1398.0000,0.0000,1398.0000,-0.0507,325.0375,0.0000,325.0375,2.3157,0.0000,1072.9625,1072.9625,20.2286,13.8750,17.0518,5.5449,224568.3016,19.5199,13.7676,16.6437,4.5182,108435.7848,19.9039,13.7241,16.8140,4.8539,101932.8858,20.2372,20.2335,20.2353,1.9930,11.2001,20.2335,20.2286,20.2310,1.9912,10.0832,20.2286,20.1160,20.1723,1.8503,0.9194,19.5291,19.5250,19.5271,1.5438,5.2864,19.5250,19.5199,19.5225,1.5276,5.2357,19.5199,19.2400,19.3800,1.6360,0.3483,19.1985,19.1704,19.1845,1.9558,0.9707,19.1704,19.1550,19.1627,2.0189,0.9200,20.2372,20.1092,20.1732,1.9510,-3.3565,13.9330,13.9293,13.9311,1.9802,-11.2131,13.8519,13.8453,13.8486,2.1172,-10.0962,13.7296,13.6248,13.6772,1.7441,-0.9323,13.7346,13.7296,13.7321,1.8830,-5.2993,13.7406,13.7317,13.7362,1.9113,-5.2486,13.6625,13.3761,13.5193,1.9737,-0.3612,13.6922,13.6625,13.6774,2.0915,-0.9836,13.7241,13.6928,13.7084,2.0914,-0.9329,13.7241,13.5737,13.6489,1.9704,3.3436,38.9260,3041.7298,-367948.2000,434936.9722
3255.0000,14.0243,20.4177,0.0000,323296.8000,-323296.8000,15.2787,0.0000,53465.3438,53465.3438,743.9650,376762.1438,0.0000,-376762.1438,20.4139,14.9023,29231.9000,0.0000,29231.9000,-1.0600,6698.2800,0.0000,6698.2800,47.6466,0.0000,22533.6200,22533.6200,13.8949,19.5728,0.0000,93534.3000,-93534.3000,4.9698,0.0000,15303.1418,15303.1418,242.1496,108837.4418,0.0000,-108837.4418,19.6609,14.1638,1356.1000,0.0000,1356.1000,-0.0492,313.4685,0.0000,313.4685,2.2308,0.0000,1042.6315,1042.6315,13.8462,19.3607,0.0000,14035.7000,-14035.7000,0.7705,0.0000,2351.5544,2351.5544,37.6023,16387.2544,0.0000,-16387.2544,19.3466,13.8556,1356.1000,0.0000,1356.1000,-0.0492,314.6347,0.0000,314.6347,2.2413,0.0000,1041.4653,1041.4653,20.4090,14.0597,17.2343,6.0046,243187.8410,19.6560,13.9316,16.7938,4.8723,116934.6598,20.0586,13.8990,16.9788,5.2427,110095.9453,20.4177,20.4139,20.4158,2.1325,11.7512,20.4139,20.4090,20.4114,2.1318,10.6912,20.4090,20.2659,20.3374,1.9474,0.7608,19.6648,19.6609,19.6629,1.5932,5.7307,19.6609,19.6560,19.6584,1.5956,5.6815,19.6560,19.3932,19.5246,1.7003,0.3853,19.3715,19.3466,19.3591,2.0618,1.1558,19.3466,19.3334,19.3400,2.0942,1.1066,20.4177,20.2860,20.3519,2.1109,-3.5275,14.1104,14.1067,14.1086,2.0958,-11.7590,14.0384,14.0320,14.0352,2.2062,-10.6990,13.8949,13.7642,13.8296,1.7936,-0.7687,13.8997,13.8949,13.8973,1.9483,-5.7385,13.9058,13.8974,13.9016,1.9507,-5.6894,13.8462,13.5583,13.7022,2.1623,-0.3932,13.8720,13.8462,13.8591,2.1475,-1.1637,13.8990,13.8727,13.8858,2.0958,-1.1145,13.8990,13.7491,13.8241,2.0685,3.5197,41.8891,3273.2757,-398922.7000,470218.4461
3256.0000,14.1820,20.5788,0.0000,331231.6000,-331231.6000,15.6537,0.0000,54983.3442,54983.3442,763.1100,386214.9442,0.0000,-386214.9442,20.5754,15.0609,24917.6000,0.0000,24917.6000,-0.9036,5699.1584,0.0000,5699.1584,40.5205,0.0000,19218.4416,19218.4416,14.0429,19.7225,0.0000,102531.9000,-102531.9000,5.4479,0.0000,16811.3988,16811.3988,265.6214,119343.2988,0.0000,-119343.2988,19.7883,14.2887,1733.5000,0.0000,1733.5000,-0.0629,400.1076,0.0000,400.1076,2.8466,0.0000,1333.3924,1333.3924,14.0091,19.5250,0.0000,17185.2000,-17185.2000,0.9433,0.0000,2884.6692,2884.6692,46.0485,20069.8692,0.0000,-20069.8692,19.5097,14.0154,1733.5000,0.0000,1733.5000,-0.0629,401.4209,0.0000,401.4209,2.8583,0.0000,1332.0791,1332.0791,20.5712,14.2242,17.3977,6.3515,257236.2077,19.7840,14.0734,16.9287,5.1432,123436.2763,20.2096,14.0492,17.1294,5.5483,116514.7131,20.5788,20.5754,20.5771,1.9013,12.0246,20.5754,20.5712,20.5733,1.9083,11.1210,20.5712,20.4078,20.4895,1.7898,0.6132,19.7918,19.7883,19.7901,1.4898,6.0611,19.7883,19.7840,19.7861,1.4958,5.9982,19.7840,19.5400,19.6620,1.6127,0.3940,19.5294,19.5097,19.5195,1.8914,1.3374,19.5097,19.4990,19.5043,1.9380,1.2745,20.5788,20.4592,20.5190,1.9711,-3.6292,14.2650,14.2618,14.2634,1.8236,-12.0267,14.2060,14.2004,14.2032,1.9816,-11.1231,14.0429,13.8942,13.9685,1.6313,-0.6153,14.0469,14.0429,14.0449,1.7357,-6.0632,14.0514,14.0443,14.0478,1.7200,-6.0003,14.0091,13.7400,13.8745,2.0339,-0.3961,14.0287,14.0091,14.0189,1.8831,-1.3395,14.0492,14.0294,14.0393,1.8064,-1.2766,14.0492,13.9172,13.9832,1.8751,3.6270,43.9690,3435.8027,-422564.1000,497187.1972
3257.0000,14.3158,20.7155,0.0000,345798.6000,-345798.6000,16.3421,0.0000,57585.0789,57585.0789,797.4995,403383.6789,0.0000,-403383.6789,20.7128,15.1957,16297.4000,0.0000,16297.4000,-0.5910,3721.7303,0.0000,3721.7303,26.4479,0.0000,12575.6697,12575.6697,14.1649,19.8459,0.0000,99017.4000,-99017.4000,5.2612,0.0000,16264.2794,16264.2794,256.6723,115281.6794,0.0000,-115281.6794,19.9513,14.4486,1115.8000,0.0000,1115.8000,-0.0405,257.0473,0.0000,257.0473,1.8292,0.0000,858.7527,858.7527,14.1485,19.6658,0.0000,20261.3000,-20261.3000,1.1122,0.0000,3406.5996,3406.5996,54.3003,23667.8996,0.0000,-23667.8996,19.6409,14.1441,1115.8000,0.0000,1115.8000,-0.0405,257.9829,0.0000,257.9829,1.8359,0.0000,857.8171,857.8171,20.7094,14.3828,17.5461,6.6407,268950.3452,19.9459,14.1858,17.0658,5.4415,130595.0937,20.3633,14.1827,17.2730,5.8387,122613.6939,20.7155,20.7128,20.7141,1.6082,12.5201,20.7128,20.7094,20.7111,1.6172,11.9291,20.7094,20.5922,20.6508,1.9014,0.9073,19.9557,19.9513,19.9535,1.9271,6.1685,19.9513,19.9459,19.9486,1.9150,6.1280,19.9459,19.6148,19.7803,1.3829,0.2497,19.6564,19.6409,19.6486,1.5127,1.3619,19.6409,19.6326,19.6367,1.5524,1.3214,20.7155,20.6159,20.6657,1.7252,-3.8221,14.3933,14.3908,14.3920,1.5069,-12.5198,14.3583,14.3536,14.3559,1.7983,-11.9288,14.1649,14.0602,14.1126,1.6932,-0.9070,14.1681,14.1649,14.1665,1.4226,-6.1682,14.1720,14.1663,14.1691,1.4182,-6.1277,14.1485,13.8456,13.9971,1.4336,-0.2494,14.1652,14.1485,14.1569,1.6198,-1.3616,14.1827,14.1659,14.1743,1.5836,-1.3212,14.1827,14.0701,14.1264,1.6827,3.8223,45.3569,3544.2540,-446548.3000,522159.1328
3258.0000,14.0932,20.4881,0.0000,251169.5000,-251169.5000,11.8700,0.0000,41605.3049,41605.3049,579.7743,292774.8049,0.0000,-292774.8049,20.4942,14.9811,13424.0000,0.0000,13424.0000,-0.4868,3073.1888,0.0000,3073.1888,21.7468,0.0000,10350.8112,10350.8112,13.9319,19.6102,0.0000,70025.6000,-70025.6000,3.7207,0.0000,11463.0351,11463.0351,181.6116,81488.6351,0.0000,-81488.6351,19.7517,14.2528,937.8000,0.0000,937.8000,-0.0340,216.5457,0.0000,216.5457,1.5341,0.0000,721.2543,721.2543,13.9236,19.4388,0.0000,22203.7000,-22203.7000,1.2188,0.0000,3723.3580,3723.3580,59.5152,25927.0580,0.0000,-25927.0580,19.4675,13.9741,937.8000,0.0000,937.8000,-0.0340,217.2716,0.0000,217.2716,1.5404,0.0000,720.5284,720.5284,20.5013,14.0354,17.2684,5.0047,202690.8801,19.7654,13.9022,16.8338,4.0844,98025.5518,20.2765,13.8221,17.0493,4.4962,94419.7866,20.4881,20.4942,20.4911,-2.7364,9.1858,20.4942,20.5013,20.4978,-2.6198,8.6990,20.5013,20.6123,20.5568,-1.1792,0.5716,19.7437,19.7517,19.7477,-2.5289,4.2924,19.7517,19.7612,19.7564,-2.3641,4.2583,19.4388,20.0030,19.7209,-0.7628,-0.0763,19.4388,19.4675,19.4531,-2.4049,1.1426,19.4675,19.4798,19.4736,-2.0136,1.1086,20.4881,20.6055,20.5468,-1.4801,-2.6842,14.1003,14.1082,14.1042,-3.5186,-9.1754,14.0375,14.0510,14.0442,-3.8072,-8.6886,13.9319,14.0674,13.9997,-1.4075,-0.5612,13.9226,13.9319,13.9273,-2.9324,-4.2819,13.9022,13.9199,13.9110,-3.1596,-4.2479,13.9022,14.0529,13.9775,-0.2811,0.0867,13.8749,13.9137,13.8943,-3.2135,-1.1321,13.8221,13.8719,13.8470,-3.9949,-1.0981,13.8221,14.0424,13.9322,-2.3882,2.6947,33.5716,2623.3287,-328099.2000,395136.2186
3259.0000,13.9220,20.3131,0.0000,239391.1000,-239391.1000,11.3134,0.0000,39493.4943,39493.4943,551.7732,278884.5943,0.0000,-278884.5943,20.3182,14.8084,13423.6000,0.0000,13423.6000,-0.4868,3079.3022,0.0000,3079.3022,21.8068,0.0000,10344.2978,10344.2978,13.7429,19.4190,0.0000,52130.7000,-52130.7000,2.7699,0.0000,8510.4471,8510.4471,135.0714,60641.1471,0.0000,-60641.1471,19.6867,14.1891,727.3000,0.0000,727.3000,-0.0264,168.0676,0.0000,168.0676,1.1929,0.0000,559.2324,559.2324,13.7775,19.2914,0.0000,19280.6000,-19280.6000,1.0584,0.0000,3227.7435,3227.7435,51.6673,22508.3435,0.0000,-22508.3435,19.3197,13.8293,727.3000,0.0000,727.3000,-0.0264,168.7979,0.0000,168.7979,1.1973,0.0000,558.5021,558.5021,20.3245,13.8771,17.1008,4.4830,181560.1335,19.6985,13.7164,16.7074,3.7435,89845.0407,20.1895,13.6408,16.9152,4.0981,86059.8533,20.3131,20.3182,20.3157,-2.1625,8.7527,20.3182,20.3245,20.3213,-2.1744,8.2659,20.3245,20.4443,20.3844,-2.1264,0.9648,19.6839,19.6867,19.6853,-0.7980,3.7347,19.6867,19.6906,19.6887,-0.8629,3.7084,19.2914,19.8565,19.5739,-1.8185,-0.1855,19.2914,19.3197,19.3056,-1.8261,0.8728,19.3197,19.3343,19.3270,-1.8145,0.8464,20.3131,20.4722,20.3927,-1.9047,-2.5607,13.9358,13.9406,13.9382,-2.0493,-8.7497,13.8769,13.8844,13.8806,-2.0192,-8.2630,13.7429,13.8756,13.8092,-2.3435,-0.9619,13.7344,13.7429,13.7387,-2.3213,-3.7318,13.7164,13.7312,13.7238,-2.3053,-3.7054,13.7164,14.0437,13.8800,-1.2219,0.1885,13.6826,13.7198,13.7012,-2.3754,-0.8699,13.6408,13.6781,13.6594,-2.3085,-0.8435,13.6408,13.8586,13.7497,-2.2480,2.5637,30.2192,2361.3678,-295924.2000,357465.0274
3260.0000,13.5757,19.9595,0.0000,161069.5000,-161069.5000,7.6120,0.0000,26356.5605,26356.5605,370.8313,187426.0605,0.0000,-187426.0605,19.9742,14.4709,13419.0000,0.0000,13419.0000,-0.4866,3090.5187,0.0000,3090.5187,21.8485,0.0000,10328.4813,10328.4813,13.2937,18.9647,0.0000,20038.0000,-20038.0000,1.0647,0.0000,3250.5999,3250.5999,51.8789,23288.5999,0.0000,-23288.5999,19.5693,14.0740,794.3000,0.0000,794.3000,-0.0288,183.8040,0.0000,183.8040,1.3039,0.0000,610.4960,610.4960,13.6034,19.1157,0.0000,13745.4000,-13745.4000,0.7545,0.0000,2296.5598,2296.5598,36.8288,16041.9598,0.0000,-16041.9598,19.1778,13.6901,794.3000,0.0000,794.3000,-0.0288,184.6598,0.0000,184.6598,1.3102,0.0000,609.6402,609.6402,19.9923,13.3689,16.6806,2.8029,113516.4661,19.5828,13.1714,16.3771,2.4419,58604.7583,20.1221,13.0075,16.5648,2.7096,56902.3263,19.9595,19.9742,19.9668,-4.2552,5.9386,19.9742,19.9923,19.9832,-4.1252,5.4520,19.9923,20.1875,20.0899,-3.5991,1.0084,19.5595,19.5693,19.5644,-1.5042,2.0731,19.5693,19.5810,19.5752,-1.4150,2.0443,19.1157,19.5942,19.3550,-2.6877,-0.3255,19.1157,19.1778,19.1468,-1.9616,0.4290,19.1778,19.2062,19.1920,-1.6747,0.4002,19.9595,20.3411,20.1503,-2.9705,-1.6734,13.5191,13.5364,13.5278,-4.9979,-5.9407,13.4024,13.4342,13.4183,-5.6248,-5.4541,13.2937,13.5497,13.4217,-4.7219,-1.0106,13.2564,13.2937,13.2750,-5.6401,-2.0752,13.1714,13.2449,13.2081,-6.2680,-2.0464,13.1714,13.8685,13.5199,-4.3908,0.3234,13.2620,13.4045,13.3333,-4.4858,-0.4311,13.0075,13.2314,13.1195,-6.5616,-0.4023,13.0075,13.7153,13.3614,-4.7310,1.6713,18.7973,1468.8461,-179845.3000,229023.5506
3261.0000,13.3141,19.6924,0.0000,148650.5000,-148650.5000,7.0251,0.0000,24176.2739,24176.2739,341.4648,172826.7739,0.0000,-172826.7739,19.7048,14.2067,11353.9000,0.0000,11353.9000,-0.4117,2623.1521,0.0000,2623.1521,18.5684,0.0000,8730.7479,8730.7479,13.0349,18.7031,0.0000,13441.9000,-13441.9000,0.7142,0.0000,2172.8357,2172.8357,34.7393,15614.7357,0.0000,-15614.7357,19.4380,13.9452,488.2000,0.0000,488.2000,-0.0177,113.1467,0.0000,113.1467,0.8026,0.0000,375.0533,375.0533,13.3387,18.8486,0.0000,10639.1000,-10639.1000,0.5840,0.0000,1772.3411,1772.3411,28.5011,12411.4411,0.0000,-12411.4411,18.9829,13.4991,488.2000,0.0000,488.2000,-0.0177,113.7626,0.0000,113.7626,0.8068,0.0000,374.4374,374.4374,19.7205,13.1984,16.4594,2.4460,99064.9389,19.4458,12.9665,16.2062,2.1870,52488.1329,19.9530,12.8046,16.3788,2.4129,50670.5729,19.6924,19.7048,19.6986,-3.2819,5.4575,19.7048,19.7205,19.7126,-3.3110,5.0458,19.7205,19.8918,19.8061,-3.4700,1.1077,19.4258,19.4380,19.4319,-1.6443,1.8219,19.4380,19.4531,19.4456,-1.6092,1.8042,18.8486,19.4012,19.1249,-2.8216,-0.2961,18.8486,18.9829,18.9157,-2.8331,0.2879,18.9829,19.0390,19.0109,-2.2300,0.2702,19.6924,20.1106,19.9015,-3.0476,-1.5676,13.2919,13.3025,13.2972,-2.8282,-5.4636,13.2017,13.2173,13.2095,-2.5647,-5.0519,13.0349,13.2134,13.1242,-3.6361,-1.1138,13.0118,13.0349,13.0233,-3.0826,-1.8280,12.9665,13.0027,12.9846,-2.7424,-1.8103,12.9665,13.5415,13.2540,-3.2541,0.2900,12.9839,13.1386,13.0612,-3.3280,-0.2940,12.8046,12.9509,12.8777,-2.9623,-0.2763,12.8046,13.3549,13.0797,-3.4446,1.5615,16.5760,1295.2699,-160401.2000,202223.6448
3262.0000,13.1093,19.4834,0.0000,120655.7000,-120655.7000,5.7021,0.0000,19530.2868,19530.2868,276.6880,140185.9868,0.0000,-140185.9868,19.4953,14.0014,11115.2000,0.0000,11115.2000,-0.4031,2574.3467,0.0000,2574.3467,18.2418,0.0000,8540.8533,8540.8533,12.8574,18.5238,0.0000,11589.4000,-11589.4000,0.6158,0.0000,1868.9046,1868.9046,29.9216,13458.3046,0.0000,-13458.3046,19.2254,13.7368,370.8000,0.0000,370.8000,-0.0134,86.1551,0.0000,86.1551,0.6107,0.0000,284.6449,284.6449,13.1454,18.6537,0.0000,7200.8000,-7200.8000,0.3953,0.0000,1197.0472,1197.0472,19.2856,8397.8472,0.0000,-8397.8472,18.8056,13.3254,370.8000,0.0000,370.8000,-0.0134,86.5902,0.0000,86.5902,0.6144,0.0000,284.2098,284.2098,19.5106,12.9769,16.2438,1.9548,79168.9349,19.2560,12.7960,16.0260,1.7395,41747.4069,19.7740,12.5972,16.1856,1.9325,40582.1072,19.4834,19.4953,19.4894,-2.5700,4.4279,19.4953,19.5106,19.5029,-2.5754,4.0248,19.5106,19.6731,19.5918,-2.6312,0.8832,19.2010,19.2254,19.2132,-2.6848,1.4990,19.2254,19.2544,19.2399,-2.5274,1.4856,18.6537,19.2685,18.9611,-2.0216,-0.1899,18.6537,18.8056,18.7297,-2.2906,0.2053,18.8056,18.8792,18.8424,-2.0790,0.1919,19.4834,19.9087,19.6961,-2.5243,-1.2742,13.0937,13.1050,13.0993,-2.4323,-4.4348,12.9828,13.0030,12.9929,-2.6594,-4.0318,12.8574,13.0033,12.9304,-2.3837,-0.8902,12.8379,12.8574,12.8477,-2.1654,-1.5060,12.7960,12.8298,12.8129,-2.1176,-1.4925,12.7960,13.3751,13.0855,-2.0784,0.1830,12.7991,12.9475,12.8733,-2.3136,-0.2123,12.5972,12.7635,12.6803,-2.4271,-0.1988,12.5972,13.1247,12.8609,-2.6856,1.2672,13.3547,1043.5566,-127589.1000,161498.4490
3263.0000,12.9269,19.2973,0.0000,102562.4000,-102562.4000,4.8470,0.0000,16531.8981,16531.8981,234.8860,119094.2981,0.0000,-119094.2981,19.3098,13.8195,11096.5000,0.0000,11096.5000,-0.4024,2575.6742,0.0000,2575.6742,18.2611,0.0000,8520.8258,8520.8258,12.6547,18.3190,0.0000,6348.2000,-6348.2000,0.3373,0.0000,1020.9534,1020.9534,16.3787,7369.1534,0.0000,-7369.1534,19.1603,13.6730,378.9000,0.0000,378.9000,-0.0137,88.1055,0.0000,88.1055,0.6258,0.0000,290.7945,290.7945,13.1453,18.6536,0.0000,3371.6000,-3371.6000,0.1851,0.0000,560.4876,560.4876,9.0286,3932.0876,0.0000,-3932.0876,18.7388,13.2600,378.9000,0.0000,378.9000,-0.0137,88.5532,0.0000,88.5532,0.6293,0.0000,290.3468,290.3468,19.3260,12.7645,16.0453,1.5433,62503.8267,19.1683,12.5599,15.8641,1.3989,33573.7752,19.6901,12.3308,16.0105,1.5579,32715.1769,19.2973,19.3098,19.3035,-2.2878,3.7487,19.3098,19.3260,19.3179,-2.2785,3.3464,19.3260,19.4730,19.3995,-2.3660,0.8766,19.1523,19.1603,19.1563,-0.7312,1.2139,19.1603,19.1732,19.1668,-0.9275,1.2002,18.6536,19.1178,18.8857,-0.9555,-0.1170,18.6536,18.7388,18.6962,-0.4487,0.0680,18.7388,18.8299,18.7844,-0.7458,0.0543,19.2973,19.7326,19.5150,-2.2306,-1.0983,12.9078,12.9202,12.9140,-2.2821,-3.7600,12.7754,12.7985,12.7870,-2.5302,-3.3576,12.6547,12.8057,12.7302,-2.4609,-0.8878,12.6264,12.6547,12.6405,-2.5450,-1.2251,12.5599,12.6145,12.5872,-2.7689,-1.2114,12.5599,13.3469,12.9534,-1.6397,0.1058,12.8165,12.8761,12.8463,-0.3710,-0.0792,12.3308,12.7234,12.5271,-1.8943,-0.0655,12.3308,12.9502,12.6405,-2.7052,1.0870,10.6688,833.6766,-100427.9000,128792.7789
3264.0000,12.7718,19.1390,0.0000,80497.1000,-80497.1000,3.8042,0.0000,12929.1395,12929.1395,184.1369,93426.2395,0.0000,-93426.2395,19.1525,13.6653,11096.3000,0.0000,11096.3000,-0.4024,2580.4609,0.0000,2580.4609,18.3054,0.0000,8515.8391,8515.8391,12.4868,18.1494,0.0000,5688.2000,-5688.2000,0.3022,0.0000,912.7995,912.7995,14.6647,6600.9995,0.0000,-6600.9995,18.9870,13.5031,370.8000,0.0000,370.8000,-0.0134,86.4013,0.0000,86.4013,0.6129,0.0000,284.3987,284.3987,13.1052,18.6132,0.0000,2001.0000,-2001.0000,0.1098,0.0000,332.4986,332.4986,5.3583,2333.4986,0.0000,-2333.4986,18.7234,13.2448,370.8000,0.0000,370.8000,-0.0134,86.6764,0.0000,86.6764,0.6164,0.0000,284.1236,284.1236,19.1705,12.5570,15.8638,1.1926,48300.1735,19.0263,12.3905,15.7084,1.0770,25847.1495,19.5681,12.1173,15.8427,1.2092,25394.0803,19.1390,19.1525,19.1458,-1.9493,2.9515,19.1525,19.1705,19.1615,-1.9324,2.5491,19.1705,19.3256,19.2481,-1.8728,0.6556,18.9545,18.9870,18.9707,-2.2853,0.9578,18.9870,19.0229,19.0049,-1.9985,0.9444,18.6132,19.0754,18.8443,-0.5449,-0.0655,18.6132,18.7234,18.6683,-0.3828,0.0444,18.7234,18.7950,18.7592,-0.3494,0.0309,19.1390,19.5961,19.3676,-1.8238,-0.8527,12.7529,12.7660,12.7595,-1.9097,-2.9613,12.5812,12.6094,12.5953,-2.3580,-2.5589,12.4868,12.6500,12.5684,-1.9976,-0.6654,12.4576,12.4868,12.4722,-2.0759,-0.9676,12.3905,12.4429,12.4167,-2.1028,-0.9542,12.3905,13.3481,12.8693,-1.0605,0.0557,12.8125,12.8551,12.8338,-0.1955,-0.0541,12.1173,12.6696,12.3934,-1.6584,-0.0407,12.1173,12.7919,12.4546,-2.2891,0.8430,8.3673,653.8352,-76348.4000,99541.4032
3265.0000,12.6390,19.0036,0.0000,75333.9000,-75333.9000,3.5602,0.0000,12063.2225,12063.2225,172.1553,87397.1225,0.0000,-87397.1225,19.0160,13.5315,11080.5000,0.0000,11080.5000,-0.4018,2581.0021,0.0000,2581.0021,18.3174,0.0000,8499.4979,8499.4979,12.3708,18.0322,0.0000,4778.2000,-4778.2000,0.2539,0.0000,765.6189,765.6189,12.3109,5543.8189,0.0000,-5543.8189,18.8722,13.3906,375.7000,0.0000,375.7000,-0.0136,87.6640,0.0000,87.6640,0.6224,0.0000,288.0360,288.0360,13.0916,18.5994,0.0000,1564.2000,-1564.2000,0.0859,0.0000,259.8793,259.8793,4.1885,1824.0793,0.0000,-1824.0793,18.7051,13.2269,375.7000,0.0000,375.7000,-0.0136,87.8412,0.0000,87.8412,0.6246,0.0000,287.8588,287.8588,19.0330,12.4584,15.7457,1.0866,44008.5680,18.9086,12.2998,15.6042,0.9830,23593.0965,19.4467,12.0138,15.7303,1.1056,23218.3939,19.0036,19.0160,19.0098,-1.6862,2.7641,19.0160,19.0330,19.0245,-1.6983,2.3623,19.0330,19.1831,19.1081,-1.7346,0.6269,18.8514,18.8722,18.8618,-1.3599,0.8808,18.8722,18.9009,18.8865,-1.4737,0.8671,18.5994,19.0221,18.8108,-0.4499,-0.0584,18.5994,18.7051,18.6523,-0.2383,0.0274,18.7051,18.7884,18.7467,-0.1950,0.0138,19.0036,19.4581,19.2309,-1.6952,-0.7961,12.6407,12.6511,12.6459,-1.4159,-2.7740,12.4715,12.4898,12.4807,-1.4286,-2.3722,12.3708,12.5074,12.4391,-1.6057,-0.6367,12.3496,12.3708,12.3602,-1.3970,-0.8906,12.2998,12.3334,12.3166,-1.2530,-0.8770,12.2998,13.2876,12.7937,-0.9573,0.0486,12.8339,12.8358,12.8348,-0.0333,-0.0373,12.0138,12.6073,12.3105,-1.0458,-0.0236,12.0138,12.5964,12.3051,-1.8493,0.7862,7.7343,604.3727,-69844.4000,90820.0585
3266.0000,12.5474,18.9102,0.0000,66098.9000,-66098.9000,3.1238,0.0000,10562.4007,10562.4007,150.9236,76661.3007,0.0000,-76661.3007,18.9201,13.4375,11040.2000,0.0000,11040.2000,-0.4003,2574.5810,0.0000,2574.5810,18.2839,0.0000,8465.6190,8465.6190,12.3695,17.9972,29.6000,8489.1000,-8459.5000,0.4527,6.2561,1360.1993,1366.4554,21.9450,9849.2993,23.3439,-9825.9554,18.5829,13.1072,372.2000,0.0000,372.2000,-0.0135,87.1521,0.0000,87.1521,0.6176,0.0000,285.0479,285.0479,12.8522,18.3580,0.0000,1137.2000,-1137.2000,0.0624,0.0000,188.4591,188.4591,3.0451,1325.6591,0.0000,-1325.6591,18.6793,13.2017,372.2000,0.0000,372.2000,-0.0135,87.0500,0.0000,87.0500,0.6190,0.0000,285.1500,285.1500,18.9342,12.3766,15.6554,1.0028,40614.7275,18.6486,12.3709,15.5097,0.8640,20736.3348,19.2883,11.9823,15.6353,1.0055,21116.3435,18.9102,18.9201,18.9151,-1.1873,2.4285,18.9201,18.9342,18.9272,-1.2200,2.0282,18.9342,19.0887,19.0114,-1.2112,0.4224,18.5240,18.5829,18.5535,-3.7659,0.8751,18.5829,18.6486,18.6157,-3.3133,0.8616,18.6486,18.9710,18.8098,-0.0566,0.0052,18.4049,18.6793,18.5421,-1.3740,0.0676,18.6793,18.7391,18.7092,-0.4976,0.0541,18.9102,19.3310,19.1206,-1.3759,-0.6953,12.5738,12.5810,12.5774,-0.8718,-2.4363,12.3882,12.4040,12.3961,-1.0662,-2.0360,12.3695,12.4314,12.4005,-0.5115,-0.4302,12.3711,12.3695,12.3703,0.0766,-0.8829,12.3765,12.3597,12.3681,0.5759,-0.8694,12.8522,12.7426,12.7974,-0.0007,-0.0130,12.5109,12.8522,12.6815,-1.8948,-0.0754,11.9823,12.3603,12.1713,-1.7255,-0.0619,11.9823,12.4285,12.2054,-1.2478,0.6875,7.2132,563.6496,-63911.0000,82467.4058
3267.0000,12.4825,18.8440,0.0000,59439.7000,-59439.7000,2.8091,0.0000,9484.2987,9484.2987,135.6398,68923.9987,0.0000,-68923.9987,18.8518,13.3707,11079.9000,0.0000,11079.9000,-0.4018,2585.9652,0.0000,2585.9652,18.3731,0.0000,8493.9348,8493.9348,12.4166,17.4078,451.7000,6069.1000,-5617.4000,0.3473,95.3956,973.0367,1068.4324,16.8862,7042.1367,356.3044,-6685.8324,18.3207,12.8504,366.7000,0.0000,366.7000,-0.0133,86.1395,0.0000,86.1395,0.6108,0.0000,280.5605,280.5605,12.7234,18.2282,0.0000,774.5000,-774.5000,0.0425,0.0000,128.1804,128.1804,2.0735,902.6804,0.0000,-902.6804,18.6511,13.1740,366.7000,0.0000,366.7000,-0.0133,85.7931,0.0000,85.7931,0.6100,0.0000,280.9069,280.9069,18.8634,12.2777,15.5705,0.8688,35186.3946,18.3962,12.4411,15.4187,0.7071,16969.3920,19.2003,11.8923,15.5463,0.8677,18221.5793,18.8440,18.8518,18.8479,-0.8566,2.1902,18.8518,18.8634,18.8576,-0.8848,1.7884,18.8634,18.9985,18.9309,-1.0167,0.4032,18.2624,18.3207,18.2915,-3.2058,0.7505,18.3207,18.3940,18.3574,-3.1631,0.7372,18.2282,19.3888,18.8085,-0.0607,-0.0016,18.2282,18.6511,18.4396,-1.2821,0.0409,18.6511,18.7227,18.6869,-0.3149,0.0276,18.8440,19.2216,19.0328,-1.1047,-0.6189,12.5150,12.5219,12.5185,-0.7563,-2.1980,12.3065,12.3237,12.3151,-1.0226,-1.7962,12.4166,12.4034,12.4100,0.0700,-0.4110,12.4276,12.4166,12.4221,0.5802,-0.7583,12.4447,12.4201,12.4324,0.7310,-0.7450,12.7234,12.8713,12.7973,-0.0458,-0.0062,12.5282,12.7234,12.6258,-0.7176,-0.0487,11.8923,12.2857,12.0890,-1.0384,-0.0354,11.8923,12.3408,12.1165,-1.1177,0.6111,6.3372,495.2007,-54018.3000,70377.3659
3268.0000,12.4227,18.7830,0.0000,75221.4000,-75221.4000,3.5549,0.0000,11986.2014,11986.2014,171.5826,87207.6014,0.0000,-87207.6014,18.7887,13.3088,11056.0000,0.0000,11056.0000,-0.4009,2582.3534,0.0000,2582.3534,18.3502,0.0000,8473.6466,8473.6466,12.5633,15.0084,1379.0000,2733.9000,-1354.9000,0.2210,290.5412,439.1537,729.6949,10.8733,3173.0537,1088.4588,-2084.5949,17.9777,12.5144,380.4000,0.0000,380.4000,-0.0138,89.7362,0.0000,89.7362,0.6359,0.0000,290.6638,290.6638,12.7456,18.2506,0.0000,693.9000,-693.9000,0.0381,0.0000,114.8673,114.8673,1.8576,808.7673,0.0000,-808.7673,18.4849,13.0112,380.4000,0.0000,380.4000,-0.0138,89.1785,0.0000,89.1785,0.6331,0.0000,291.2215,291.2215,18.7969,12.3225,15.5597,1.0437,42271.6788,18.1102,12.6569,15.3836,0.7912,18988.9703,19.0944,11.9642,15.5293,1.0345,21724.6140,18.7830,18.7887,18.7858,-0.7940,2.7511,18.7887,18.7969,18.7928,-0.8267,2.3502,18.7969,18.8879,18.8424,-1.1135,0.6574,17.9118,17.9777,17.9447,-4.2306,0.8785,17.9777,18.0595,18.0186,-4.1334,0.8647,18.2507,19.2602,18.7555,-0.6852,-0.0381,18.4849,18.3972,18.4411,-0.0279,-0.0000,19.0944,18.4849,18.7896,1.1947,-0.0138,18.7830,19.0944,18.9387,-1.1812,-0.8038,12.4938,12.4960,12.4949,-0.3297,-2.7624,12.3621,12.3554,12.3587,0.4816,-2.3615,12.5633,12.4624,12.5128,1.1960,-0.6687,12.5921,12.5633,12.5777,1.8326,-0.8898,12.6569,12.5933,12.6251,2.2810,-0.8760,12.6569,12.9181,12.7875,-0.1637,0.0268,13.0112,12.3349,12.6730,0.5247,-0.0113,13.0112,11.2239,12.1175,0.2996,0.0025,11.9618,12.1670,12.0644,-0.6744,0.7925,7.5612,590.8421,-65453.4000,82985.2630
3269.0000,12.5167,18.8788,0.0000,83052.0000,-83052.0000,3.9250,0.0000,13262.1937,13262.1937,189.3728,96314.1937,0.0000,-96314.1937,18.8716,13.3901,11063.3000,0.0000,11063.3000,-0.4012,2581.4742,0.0000,2581.4742,18.3778,0.0000,8481.8258,8481.8258,18.8535,19.2820,2135.2000,1772.6000,362.6000,-0.2115,410.6383,315.1957,725.8339,10.4845,2087.7957,1724.5617,-363.2339,18.6749,13.1971,469.4000,0.0000,469.4000,-0.0170,109.7891,0.0000,109.7891,0.7884,0.0000,359.6109,359.6109,13.0430,18.5504,0.0000,817.9000,-817.9000,0.0449,0.0000,135.8171,135.8171,2.1896,953.7171,0.0000,-953.7171,18.8655,13.3840,469.4000,0.0000,469.4000,-0.0170,109.5363,0.0000,109.5363,0.7829,0.0000,359.8637,359.8637,18.8635,12.2111,15.5373,1.0527,42632.7407,18.5708,12.1891,15.3800,0.9089,21812.4481,18.9518,12.0357,15.4937,0.9850,20683.9531,18.8788,18.8716,18.8752,1.0336,3.0362,18.8716,18.8635,18.8676,0.8570,2.6350,18.8635,18.8535,18.8585,0.1489,0.9734,18.8535,18.6749,18.7642,9.8440,0.7619,18.6749,18.5145,18.5947,6.9072,0.7449,18.4980,18.8679,18.6830,-0.9202,-0.1413,18.8655,18.4736,18.6696,2.7125,-0.0964,18.9518,18.8655,18.9087,1.3913,-0.1134,18.8788,18.9518,18.9153,-0.3268,-0.8888,12.6573,12.6447,12.6510,1.8391,-3.0512,12.5747,12.5464,12.5606,2.3907,-2.6500,13.8674,13.1859,13.5267,12.1897,-0.9884,12.3487,12.3933,12.3710,-2.5397,-0.7769,12.1891,12.3297,12.2594,-4.4588,-0.7599,12.1891,13.0430,12.6160,-2.1142,0.1263,13.0430,12.6704,12.8567,2.1715,0.0814,12.7939,12.1755,12.4847,4.3858,0.0984,12.0514,12.0697,12.0606,-0.0915,0.8738,7.8686,614.8668,-71505.2000,85129.1419
3270.0000,12.5603,18.9234,0.0000,160898.8000,-160898.8000,7.6039,0.0000,25718.6783,25718.6783,367.0952,186617.4783,0.0000,-186617.4783,18.9214,13.4389,11074.2000,0.0000,11074.2000,-0.4016,2582.4681,0.0000,2582.4681,18.3756,0.0000,8491.7319,8491.7319,12.3819,17.5005,35.6000,624.0000,-588.4000,0.0351,7.5227,99.9988,107.5215,1.7435,723.9988,28.0773,-695.9215,18.8630,13.3816,449.8000,0.0000,449.8000,-0.0163,104.9658,0.0000,104.9658,0.7483,0.0000,344.8342,344.8342,12.6959,18.2005,0.0000,1773.2000,-1773.2000,0.0973,0.0000,293.3832,293.3832,4.7480,2066.5832,0.0000,-2066.5832,18.9130,13.4307,449.8000,0.0000,449.8000,-0.0163,104.9025,0.0000,104.9025,0.7464,0.0000,344.8975,344.8975,18.9187,12.6139,15.7663,2.1922,88785.8602,18.8284,12.3936,15.6110,2.0137,48328.9270,18.9178,12.4787,15.6982,2.0150,42315.5896,18.9234,18.9214,18.9224,0.5241,5.8061,18.9214,18.9187,18.9200,0.5882,5.4045,18.9187,18.8999,18.9093,0.5679,1.7534,18.8724,18.8630,18.8677,1.2041,1.7885,18.8630,18.8334,18.8482,3.0138,1.7722,18.4057,18.7785,18.5921,-1.1420,-0.1750,18.9130,18.6627,18.7879,1.3827,-0.0777,18.9178,18.9130,18.9154,0.0363,-0.0940,18.9234,18.9178,18.9206,0.0183,-1.7978,12.7043,12.7021,12.7032,0.5841,-5.8312,12.6562,12.6499,12.6531,1.0709,-5.4296,12.3819,12.7431,12.5625,-11.6807,-1.7785,12.3828,12.3819,12.3823,0.0918,-1.8136,12.3936,12.3737,12.3837,1.4548,-1.7973,12.3936,12.6959,12.5448,-0.9051,0.1499,12.6959,12.8946,12.7953,-0.7864,0.0526,13.0215,12.4359,12.7287,2.8995,0.0689,12.4771,12.0941,12.2856,2.6707,1.7727,15.3585,1200.1341,-151286.6000,179430.3767
3271.0000,12.7415,19.1082,0.0000,216317.6000,-216317.6000,10.2230,0.0000,34720.1027,34720.1027,493.6713,251037.7027,0.0000,-251037.7027,19.1024,13.6162,18747.1000,0.0000,18747.1000,-0.6798,4362.2775,0.0000,4362.2775,31.0866,0.0000,14384.8225,14384.8225,12.6304,18.2944,0.0000,1875.2000,-1875.2000,0.0996,0.0000,301.4837,301.4837,4.8295,2176.6837,0.0000,-2176.6837,19.0069,13.5227,854.6000,0.0000,854.6000,-0.0310,199.0853,0.0000,199.0853,1.4182,0.0000,655.5147,655.5147,12.5215,18.0248,0.0000,2867.6000,-2867.6000,0.1574,0.0000,473.6152,473.6152,7.6765,3341.2152,0.0000,-3341.2152,18.9446,13.4616,854.6000,0.0000,854.6000,-0.0310,199.2344,0.0000,199.2344,1.4173,0.0000,655.3656,655.3656,19.0952,12.8650,15.9801,2.8890,117004.1595,18.9618,12.6692,15.8155,2.6261,63027.5411,18.9762,12.7881,15.8822,2.5825,54233.0174,19.1082,19.1024,19.1053,2.1621,7.8361,19.1024,19.0952,19.0988,2.1122,7.1563,19.0952,19.0483,19.0718,1.9156,2.2872,19.0169,19.0069,19.0119,1.6950,2.3868,19.0069,18.9936,19.0003,1.7904,2.3558,18.2901,18.6508,18.4705,-1.5124,-0.2410,18.9446,18.7897,18.8671,0.9114,-0.0836,18.9762,18.9446,18.9604,0.4980,-0.1146,19.1082,18.9762,19.0422,1.4228,-2.3869,12.8498,12.8453,12.8475,1.6971,-7.8694,12.7839,12.7773,12.7806,1.4942,-7.1896,12.6304,12.6137,12.6220,0.6733,-2.3205,12.6479,12.6304,12.6391,3.0538,-2.4201,12.6692,12.6366,12.6529,3.2034,-2.3891,12.6692,12.5215,12.5954,0.5653,0.2077,12.5215,12.8644,12.6929,-1.2801,0.0503,13.0919,12.7261,12.9090,2.1306,0.0813,12.7860,12.3947,12.5904,3.6328,2.3536,20.7971,1625.1185,-200604.1000,234264.7181
3272.0000,13.0442,19.4169,0.0000,242726.2000,-242726.2000,11.4710,0.0000,39230.4956,39230.4956,554.5784,281956.6956,0.0000,-281956.6956,19.4082,13.9160,22885.6000,0.0000,22885.6000,-0.8299,5305.9079,0.0000,5305.9079,37.8579,0.0000,17579.6921,17579.6921,13.0254,18.6935,0.0000,38829.4000,-38829.4000,2.0632,0.0000,6275.8265,6275.8265,100.0965,45105.2265,0.0000,-45105.2265,18.9484,13.4653,1406.2000,0.0000,1406.2000,-0.0510,327.8150,0.0000,327.8150,2.3291,0.0000,1078.3850,1078.3850,12.9094,18.4157,0.0000,3896.6000,-3896.6000,0.2139,0.0000,646.1398,646.1398,10.4300,4542.7398,0.0000,-4542.7398,18.5519,13.0768,1406.2000,0.0000,1406.2000,-0.0510,329.3914,0.0000,329.3914,2.3311,0.0000,1076.8086,1076.8086,19.3971,13.1287,16.2629,3.8255,154932.5407,18.9514,13.0971,16.0242,3.2155,77171.4209,19.1203,13.1025,16.1114,3.3053,69410.7333,19.4169,19.4082,19.4126,3.6630,8.7801,19.4082,19.3971,19.4027,3.6222,7.9503,19.3971,19.2822,19.3397,3.1879,1.5422,18.9453,18.9484,18.9468,-0.8300,3.6053,18.9484,18.9514,18.9499,-0.6530,3.5543,18.9514,18.2598,18.6056,1.5855,0.1367,18.3549,18.5519,18.4534,-5.0379,0.3506,18.5519,18.6518,18.6019,-4.3719,0.2996,19.4169,19.1725,19.2947,3.0019,-2.6909,13.1470,13.1387,13.1428,3.5187,-8.8060,13.0807,13.0670,13.0738,3.4936,-7.9762,13.0254,12.8847,12.9550,3.9736,-1.5681,13.0434,13.0254,13.0344,4.7249,-3.6312,13.0699,13.0374,13.0536,4.7914,-3.5802,12.9094,12.4984,12.7039,1.2648,-0.1626,13.0314,12.9094,12.9704,3.3034,-0.3765,13.1025,13.0243,13.0634,1.8181,-0.3255,13.1025,12.7318,12.9172,3.8987,2.6650,27.3053,2133.6731,-259754.2000,301514.6949
