Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3273.0000,13.2662,19.6436,0.0000,256996.4000,-256996.4000,12.1454,0.0000,41750.9724,41750.9724,588.3206,298747.3724,0.0000,-298747.3724,19.6375,14.1408,26010.9000,0.0000,26010.9000,-0.9432,6014.1893,0.0000,6014.1893,42.8542,0.0000,19996.7107,19996.7107,13.2148,18.8850,0.0000,50238.0000,-50238.0000,2.6693,0.0000,8140.8160,8140.8160,129.7002,58378.8160,0.0000,-58378.8160,19.0909,13.6050,1523.5000,0.0000,1523.5000,-0.0552,354.5532,0.0000,354.5532,2.5254,0.0000,1168.9468,1168.9468,13.1223,18.6304,0.0000,4924.6000,-4924.6000,0.2703,0.0000,818.4528,818.4528,13.1849,5743.0528,0.0000,-5743.0528,18.5377,13.0630,1523.5000,0.0000,1523.5000,-0.0552,356.9295,0.0000,356.9295,2.5388,0.0000,1166.5705,1166.5705,19.6295,13.2950,16.4623,4.2323,171408.3277,19.0838,13.2671,16.1754,3.4977,83945.2122,19.3067,13.2506,16.2786,3.6417,76475.5229,19.6436,19.6375,19.6405,2.7059,9.3102,19.6375,19.6295,19.6335,2.7404,8.3670,19.6295,19.5156,19.5725,2.7652,1.3513,19.0969,19.0909,19.0939,1.7299,4.0207,19.0909,19.0838,19.0873,1.6137,3.9654,19.0838,18.4998,18.7918,2.2020,0.2237,18.5713,18.5377,18.5545,1.1750,0.4940,18.5377,18.5491,18.5434,-0.7505,0.4388,19.6436,19.4240,19.5338,2.8400,-2.8352,13.3464,13.3411,13.3437,2.3791,-9.3338,13.2654,13.2571,13.2612,2.2163,-8.3906,13.2148,13.1141,13.1645,2.4822,-1.3749,13.2223,13.2148,13.2185,2.1772,-4.0443,13.2293,13.2170,13.2231,2.0003,-3.9890,13.1223,12.6572,12.8898,2.1977,-0.2473,13.1800,13.1223,13.1511,2.1359,-0.5176,13.2506,13.1939,13.2223,1.8721,-0.4624,13.2506,13.0178,13.1342,2.5739,2.8116,29.9845,2343.0302,-283101.1000,331829.0628
3274.0000,13.4373,19.8182,0.0000,265182.3000,-265182.3000,12.5323,0.0000,43252.7785,43252.7785,607.9286,308435.0785,0.0000,-308435.0785,19.8137,14.3136,30701.5000,0.0000,30701.5000,-1.1133,7084.0842,0.0000,7084.0842,50.4303,0.0000,23617.4158,23617.4158,13.3537,19.0254,0.0000,60385.5000,-60385.5000,3.2085,0.0000,9804.0124,9804.0124,156.0125,70189.5124,0.0000,-70189.5124,19.1927,13.7047,1560.5000,0.0000,1560.5000,-0.0566,362.7224,0.0000,362.7224,2.5818,0.0000,1197.7776,1197.7776,13.2786,18.7881,0.0000,6568.6000,-6568.6000,0.3606,0.0000,1093.5285,1093.5285,17.5893,7662.1285,0.0000,-7662.1285,18.7207,13.2421,1560.5000,0.0000,1560.5000,-0.0566,364.7867,0.0000,364.7867,2.6010,0.0000,1195.7133,1195.7133,19.8077,13.4350,16.6213,4.5138,182809.8112,19.1877,13.3997,16.2937,3.6897,88553.1707,19.4831,13.3534,16.4182,3.9075,82057.4343,19.8182,19.8137,19.8159,2.0719,9.6440,19.8137,19.8077,19.8107,2.0933,8.5307,19.8077,19.6986,19.7532,2.1348,1.0933,19.1965,19.1927,19.1946,1.1700,4.3018,19.1927,19.1877,19.1902,1.1963,4.2452,19.1877,18.7465,18.9671,2.0703,0.2786,18.7699,18.7207,18.7453,2.2573,0.6391,18.7207,18.6972,18.7089,1.9526,0.5825,19.8182,19.6416,19.7299,2.3218,-2.8883,13.5112,13.5069,13.5090,1.9501,-9.6637,13.4131,13.4067,13.4099,1.7491,-8.5504,13.3537,13.2672,13.3105,1.7169,-1.1130,13.3589,13.3537,13.3563,1.6174,-4.3215,13.3635,13.3543,13.3589,1.5937,-4.2649,13.2786,12.8825,13.0806,2.2579,-0.2983,13.3151,13.2786,13.2969,1.7133,-0.6589,13.3534,13.3219,13.3377,1.3477,-0.6023,13.3534,13.2027,13.2780,1.6909,2.8685,32.0160,2501.7736,-298313.9000,353420.4162
3275.0000,13.6223,20.0070,0.0000,283991.0000,-283991.0000,13.4212,0.0000,46521.5641,46521.5641,651.7687,330512.5641,0.0000,-330512.5641,20.0025,14.4988,32261.2000,0.0000,32261.2000,-1.1699,7427.6008,0.0000,7427.6008,52.8706,0.0000,24833.5992,24833.5992,13.5249,19.1986,0.0000,73277.6000,-73277.6000,3.8935,0.0000,11925.7146,11925.7146,189.4235,85203.3146,0.0000,-85203.3146,19.3209,13.8304,1832.5000,0.0000,1832.5000,-0.0665,425.2960,0.0000,425.2960,3.0277,0.0000,1407.2040,1407.2040,13.4505,18.9614,0.0000,9137.3000,-9137.3000,0.5016,0.0000,1524.0389,1524.0389,24.4708,10661.3389,0.0000,-10661.3389,18.9218,13.4392,1832.5000,0.0000,1832.5000,-0.0665,427.3313,0.0000,427.3313,3.0468,0.0000,1405.1687,1405.1687,19.9966,13.6332,16.8149,5.0037,202651.3300,19.3154,13.5716,16.4435,4.0649,97556.9206,19.6543,13.5222,16.5883,4.3397,91132.9024,20.0070,20.0025,20.0048,2.2338,10.3377,20.0025,19.9966,19.9995,2.2340,9.1678,19.9966,19.8671,19.9318,2.1113,0.9111,19.3253,19.3209,19.3231,1.5060,4.8046,19.3209,19.3154,19.3182,1.4991,4.7381,19.3154,18.9590,19.1372,2.0075,0.3346,18.9604,18.9218,18.9411,2.3178,0.8361,18.9218,18.9001,18.9109,2.3925,0.7697,20.0070,19.8426,19.9248,2.3075,-3.0835,13.7041,13.6995,13.7018,2.2814,-10.3533,13.6109,13.6029,13.6069,2.3321,-9.1834,13.5249,13.4123,13.4686,1.8636,-0.9267,13.5308,13.5249,13.5278,2.0249,-4.8202,13.5371,13.5266,13.5318,2.0415,-4.7537,13.4505,13.1033,13.2769,2.3239,-0.3501,13.4834,13.4505,13.4669,2.0076,-0.8517,13.5222,13.4872,13.5047,1.9707,-0.7853,13.5222,13.3615,13.4419,1.9322,3.0679,35.4455,2769.7603,-330479.7000,391341.1529
3276.0000,13.7723,20.1603,0.0000,297916.2000,-297916.2000,14.0792,0.0000,48975.2395,48975.2395,684.5504,346891.4395,0.0000,-346891.4395,20.1568,14.6501,27962.5000,0.0000,27962.5000,-1.0140,6426.3959,0.0000,6426.3959,45.7136,0.0000,21536.1041,21536.1041,13.6610,19.3362,0.0000,74114.9000,-74114.9000,3.9380,0.0000,12085.2641,12085.2641,191.7177,86200.1641,0.0000,-86200.1641,19.4809,13.9872,2181.1000,0.0000,2181.1000,-0.0791,505.2419,0.0000,505.2419,3.5976,0.0000,1675.8581,1675.8581,13.5983,19.1105,0.0000,12501.4000,-12501.4000,0.6862,0.0000,2088.5933,2088.5933,33.4853,14589.9933,0.0000,-14589.9933,19.0746,13.5890,2181.1000,0.0000,2181.1000,-0.0791,507.6909,0.0000,507.6909,3.6167,0.0000,1673.4091,1673.4091,20.1522,13.8000,16.9761,5.3028,214764.0923,19.4742,13.6907,16.5825,4.3452,104285.5026,19.8263,13.6527,16.7395,4.6383,97403.8253,20.1603,20.1568,20.1585,1.8104,10.8329,20.1568,20.1522,20.1545,1.8250,9.8189,20.1522,20.0471,20.0997,1.9803,1.0532,19.4862,19.4809,19.4835,1.8907,4.9912,19.4809,19.4742,19.4775,1.8784,4.9122,19.4742,19.0725,19.2733,1.5982,0.2371,19.1007,19.0746,19.0877,1.7238,0.9234,19.0746,19.0594,19.0670,1.8382,0.8443,20.1603,20.0257,20.0930,1.9844,-3.2464,13.8512,13.8479,13.8495,1.7377,-10.8458,13.7751,13.7688,13.7720,1.9470,-9.8319,13.6610,13.5701,13.6156,1.7282,-1.0662,13.6654,13.6610,13.6632,1.5885,-5.0042,13.6680,13.6602,13.6641,1.5514,-4.9251,13.5983,13.2431,13.4207,1.6904,-0.2501,13.6236,13.5983,13.6109,1.6926,-0.9363,13.6527,13.6268,13.6398,1.5849,-0.8572,13.6527,13.5189,13.5858,1.6920,3.2334,37.2429,2910.2129,-352207.8000,416453.4203
3277.0000,13.9766,20.3689,0.0000,314186.0000,-314186.0000,14.8481,0.0000,51899.8499,51899.8499,722.6429,366085.8499,0.0000,-366085.8499,20.3644,14.8538,32263.2000,0.0000,32263.2000,-1.1699,7397.0757,0.0000,7397.0757,52.6394,0.0000,24866.1243,24866.1243,13.8500,19.5274,0.0000,92086.7000,-92086.7000,4.8929,0.0000,15056.5254,15056.5254,238.3361,107143.2254,0.0000,-107143.2254,19.5994,14.1035,2084.5000,0.0000,2084.5000,-0.0756,482.1900,0.0000,482.1900,3.4310,0.0000,1602.3100,1602.3100,13.7971,19.3111,0.0000,16498.9000,-16498.9000,0.9057,0.0000,2762.6808,2762.6808,44.1987,19261.5808,0.0000,-19261.5808,19.2691,13.7796,2084.5000,0.0000,2084.5000,-0.0756,484.0800,0.0000,484.0800,3.4495,0.0000,1600.4200,1600.4200,20.3586,14.0031,17.1809,5.8486,236867.1758,19.5949,13.8888,16.7419,4.7258,113419.8097,19.9743,13.8566,16.9155,5.0667,106401.5155,20.3689,20.3644,20.3667,2.4667,11.4708,20.3644,20.3586,20.3615,2.4532,10.3009,20.3586,20.1821,20.2704,2.0149,0.6381,19.6029,19.5994,19.6012,1.3745,5.5310,19.5994,19.5949,19.5972,1.3985,5.4554,19.5949,19.2496,19.4222,1.7519,0.3019,19.2957,19.2691,19.2824,2.3048,1.2076,19.2691,19.2549,19.2620,2.3081,1.1320,20.3689,20.2155,20.2922,2.3589,-3.3773,14.0656,14.0610,14.0633,2.5346,-11.4752,13.9836,13.9761,13.9799,2.4643,-10.3053,13.8500,13.6910,13.7705,1.8250,-0.6425,13.8557,13.8500,13.8528,2.2438,-5.5354,13.8625,13.8522,13.8574,2.2871,-5.4598,13.7971,13.4187,13.6079,2.2140,-0.3063,13.8243,13.7971,13.8107,2.3654,-1.2120,13.8566,13.8273,13.8420,2.3950,-1.1364,13.8566,13.6894,13.7730,2.2143,3.3729,41.1261,3213.6477,-386339.4000,456688.5010
3278.0000,14.1823,20.5791,0.0000,332511.3000,-332511.3000,15.7142,0.0000,55196.2147,55196.2147,765.8176,387707.5147,0.0000,-387707.5147,20.5748,15.0602,30698.5000,0.0000,30698.5000,-1.1132,7021.4180,0.0000,7021.4180,49.9530,0.0000,23677.0820,23677.0820,14.0386,19.7182,0.0000,103370.0000,-103370.0000,5.4924,0.0000,16947.7625,16947.7625,267.7437,120317.7625,0.0000,-120317.7625,19.7627,14.2636,1397.6000,0.0000,1397.6000,-0.0507,322.6757,0.0000,322.6757,2.2968,0.0000,1074.9243,1074.9243,14.0042,19.5201,0.0000,20254.4000,-20254.4000,1.1118,0.0000,3399.6637,3399.6637,54.2698,23654.0637,0.0000,-23654.0637,19.4702,13.9767,1397.6000,0.0000,1397.6000,-0.0507,323.7887,0.0000,323.7887,2.3068,0.0000,1073.8113,1073.8113,20.5693,14.2184,17.3939,6.3820,258472.1040,19.7570,14.0748,16.9159,5.1391,123338.3058,20.1590,14.0547,17.1069,5.5208,115937.5962,20.5791,20.5748,20.5769,2.4925,12.1471,20.5748,20.5693,20.5720,2.4955,11.0339,20.5693,20.3263,20.4478,2.0962,0.4820,19.7672,19.7627,19.7650,1.9316,5.9744,19.7627,19.7570,19.7599,1.9184,5.9237,19.7570,19.3942,19.5756,1.8057,0.2960,19.4936,19.4702,19.4819,2.3626,1.4078,19.4702,19.4579,19.4640,2.3937,1.3572,20.5791,20.4257,20.5024,2.4918,-3.5671,14.2732,14.2690,14.2711,2.4626,-12.1444,14.2011,14.1938,14.1975,2.5808,-11.0313,14.0386,13.8201,13.9293,1.8718,-0.4793,14.0438,14.0386,14.0412,2.2282,-5.9717,14.0512,14.0419,14.0466,2.2381,-5.9211,14.0042,13.5972,13.8007,2.2817,-0.2934,14.0283,14.0042,14.0162,2.4358,-1.4052,14.0547,14.0303,14.0425,2.3750,-1.3545,14.0547,13.8875,13.9711,2.3452,3.5697,44.4951,3476.9082,-422642.0000,497748.0060
3279.0000,14.3825,20.7836,0.0000,348847.2000,-348847.2000,16.4862,0.0000,58185.6031,58185.6031,804.5321,407032.8031,0.0000,-407032.8031,20.7796,15.2613,29134.8000,0.0000,29134.8000,-1.0565,6648.2852,0.0000,6648.2852,47.2812,0.0000,22486.5148,22486.5148,14.2163,19.8979,0.0000,114003.3000,-114003.3000,6.0574,0.0000,18740.0398,18740.0398,295.5135,132743.3398,0.0000,-132743.3398,19.9239,14.4216,1346.7000,0.0000,1346.7000,-0.0488,310.3390,0.0000,310.3390,2.2085,0.0000,1036.3610,1036.3610,14.1969,19.7146,0.0000,23504.7000,-23504.7000,1.2902,0.0000,3954.1897,3954.1897,62.9923,27458.8897,0.0000,-27458.8897,19.6637,14.1665,1346.7000,0.0000,1346.7000,-0.0488,311.2854,0.0000,311.2854,2.2169,0.0000,1035.4146,1035.4146,20.7746,14.4236,17.5991,6.8587,277777.4109,19.9187,14.2488,17.0837,5.5109,132260.9186,20.3504,14.2382,17.2943,5.9408,124756.1543,20.7836,20.7796,20.7816,2.4251,12.7422,20.7796,20.7746,20.7771,2.4297,11.6858,20.7746,20.4555,20.6151,1.9736,0.3459,19.9280,19.9239,19.9260,1.8980,6.4033,19.9239,19.9187,19.9213,1.9028,6.3545,19.9187,19.5527,19.7357,1.8870,0.3066,19.6835,19.6637,19.6736,2.2685,1.5968,19.6637,19.6533,19.6585,2.3017,1.5480,20.7836,20.6386,20.7111,2.4734,-3.7440,14.4740,14.4701,14.4720,2.3800,-12.7341,14.4094,14.4028,14.4061,2.4727,-11.6776,14.2163,13.9329,14.0746,1.7079,-0.3378,14.2208,14.2163,14.2186,2.0951,-6.3952,14.2273,14.2193,14.2233,2.0882,-6.3463,14.1969,13.7934,13.9951,2.3016,-0.2984,14.2167,14.1969,14.2068,2.2543,-1.5887,14.2382,14.2183,14.2282,2.1965,-1.5398,14.2382,14.0851,14.1617,2.2547,3.7521,47.5525,3715.8160,-454527.0000,534794.4838
3280.0000,14.5552,20.9602,0.0000,356653.1000,-356653.1000,16.8551,0.0000,59734.8534,59734.8534,823.6267,416387.9534,0.0000,-416387.9534,20.9568,15.4352,24834.1000,0.0000,24834.1000,-0.9005,5655.5957,0.0000,5655.5957,40.1970,0.0000,19178.5043,19178.5043,14.3714,20.0549,0.0000,122260.7000,-122260.7000,6.4962,0.0000,20143.8474,20143.8474,317.1513,142404.5474,0.0000,-142404.5474,20.0662,14.5612,1727.4000,0.0000,1727.4000,-0.0626,397.4111,0.0000,397.4111,2.8269,0.0000,1329.9889,1329.9889,14.3641,19.8834,0.0000,27340.0000,-27340.0000,1.5008,0.0000,4608.6164,4608.6164,73.2867,31948.6164,0.0000,-31948.6164,19.8385,14.3379,1727.4000,0.0000,1727.4000,-0.0626,398.4658,0.0000,398.4658,2.8365,0.0000,1328.9342,1328.9342,20.9526,14.6009,17.7767,7.2063,291854.0855,20.0618,14.3976,17.2297,5.7836,138806.8886,20.5228,14.3964,17.4596,6.2556,131368.0362,20.9602,20.9568,20.9585,2.0893,13.0190,20.9568,20.9526,20.9547,2.0981,12.1185,20.9526,20.5370,20.7448,1.5203,0.2054,20.0697,20.0662,20.0679,1.6682,6.7016,20.0662,20.0618,20.0640,1.6771,6.6389,20.0618,19.7024,19.8821,1.7218,0.2853,19.8545,19.8385,19.8465,2.0414,1.7860,19.8385,19.8301,19.8343,2.0764,1.7234,20.9602,20.8341,20.8971,2.1999,-3.8361,14.6446,14.6413,14.6429,2.0173,-13.0043,14.5913,14.5857,14.5885,2.1567,-12.1038,14.3714,13.9959,14.1836,1.2708,-0.1907,14.3752,14.3714,14.3733,1.8225,-6.6868,14.3801,14.3735,14.3768,1.8071,-6.6242,14.3641,13.9705,14.1673,2.0322,-0.2705,14.3794,14.3641,14.3717,1.9458,-1.7713,14.3964,14.3809,14.3887,1.8914,-1.7087,14.3964,14.2645,14.3304,1.9919,3.8508,49.6241,3877.6954,-477964.9000,562029.0104
3281.0000,14.6990,21.1071,0.0000,371440.3000,-371440.3000,17.5539,0.0000,62427.5765,62427.5765,858.7626,433867.8765,0.0000,-433867.8765,21.1045,15.5802,16242.0000,0.0000,16242.0000,-0.5890,3692.7552,0.0000,3692.7552,26.2308,0.0000,12549.2448,12549.2448,14.5069,20.1920,0.0000,118398.4000,-118398.4000,6.2909,0.0000,19547.2404,19547.2404,307.3319,137945.6404,0.0000,-137945.6404,20.2341,14.7260,1114.9000,0.0000,1114.9000,-0.0404,255.9998,0.0000,255.9998,1.8212,0.0000,858.9002,858.9002,14.5119,20.0326,0.0000,31042.9000,-31042.9000,1.7040,0.0000,5242.1974,5242.1974,83.2290,36285.0974,0.0000,-36285.0974,19.9975,14.4939,1114.9000,0.0000,1114.9000,-0.0404,256.7019,0.0000,256.7019,1.8265,0.0000,858.1981,858.1981,21.1012,14.7712,17.9362,7.4990,303709.0986,20.2290,14.5225,17.3757,6.0843,146023.7647,20.6935,14.5395,17.6165,6.5615,137791.0449,21.1071,21.1045,21.1058,1.7328,13.5295,21.1045,21.1012,21.1028,1.7425,12.9405,21.1012,20.8178,20.9595,2.5464,0.5010,20.2382,20.2341,20.2362,1.9852,6.7919,20.2341,20.2290,20.2315,1.9774,6.7515,20.2290,19.7099,19.9695,1.0095,0.1171,20.0119,19.9975,20.0047,1.8643,1.8211,19.9975,19.9902,19.9938,1.8805,1.7807,21.1071,21.0047,21.0559,1.8713,-4.0244,14.7832,14.7806,14.7819,1.6322,-13.5116,14.7515,14.7469,14.7492,1.8935,-12.9227,14.5069,14.2444,14.3756,2.2723,-0.4831,14.5102,14.5069,14.5085,1.5870,-6.7741,14.5147,14.5089,14.5118,1.5840,-6.7336,14.5119,13.9911,14.2515,0.9715,-0.0992,14.5253,14.5119,14.5186,1.7270,-1.8033,14.5395,14.5260,14.5327,1.6934,-1.7628,14.5395,14.4261,14.4828,1.7934,4.0423,51.0717,3990.8107,-502409.8000,587523.9082
3282.0000,14.4895,20.8930,0.0000,280146.1000,-280146.1000,13.2394,0.0000,46846.8562,46846.8562,648.3154,326992.9562,0.0000,-326992.9562,20.8981,15.3776,13379.2000,0.0000,13379.2000,-0.4852,3048.9250,0.0000,3048.9250,21.5673,0.0000,10330.2750,10330.2750,14.3012,19.9838,0.0000,90112.7000,-90112.7000,4.7880,0.0000,14831.5445,14831.5445,234.0435,104944.2445,0.0000,-104944.2445,20.0279,14.5237,937.7000,0.0000,937.7000,-0.0340,215.8260,0.0000,215.8260,1.5284,0.0000,721.8740,721.8740,14.2836,19.8022,0.0000,33005.1000,-33005.1000,1.8118,0.0000,5558.1909,5558.1909,88.5059,38563.2909,0.0000,-38563.2909,19.8222,14.3220,937.7000,0.0000,937.7000,-0.0340,216.3439,0.0000,216.3439,1.5331,0.0000,721.3561,721.3561,20.9042,14.4545,17.6793,5.9231,239884.6070,20.0356,14.2789,17.1573,4.7579,114190.5849,20.5877,14.2308,17.4092,5.2541,110335.9039,20.8930,20.8981,20.8956,-2.5817,10.3133,20.8981,20.9042,20.9012,-2.4784,9.8282,20.9042,20.9771,20.9406,-0.2729,0.1852,20.0208,20.0279,20.0244,-2.6009,4.9732,20.0279,20.0364,20.0321,-2.4513,4.9392,19.8022,20.0162,19.9092,-0.7725,-0.2038,19.8022,19.8222,19.8122,-2.3679,1.6080,19.8222,19.8311,19.8267,-2.0621,1.5740,20.8930,20.9946,20.9438,-1.3976,-2.9261,14.5078,14.5144,14.5111,-3.3125,-10.2856,14.4537,14.4648,14.4592,-3.5438,-9.8004,14.3012,14.4042,14.3527,-0.3222,-0.1574,14.2940,14.3012,14.2976,-2.5906,-4.9454,14.2789,14.2924,14.2857,-2.7733,-4.9114,14.2789,14.2490,14.2640,0.1059,0.2315,14.2630,14.2887,14.2759,-2.9737,-1.5802,14.2308,14.2617,14.2462,-3.5021,-1.5462,14.2308,14.4028,14.3168,-2.0482,2.9538,39.6695,3099.8298,-388009.3000,464411.0959
3283.0000,14.3112,20.7108,0.0000,260786.1000,-260786.1000,12.3245,0.0000,43423.4231,43423.4231,602.6682,304209.5231,0.0000,-304209.5231,20.7156,15.1984,13374.5000,0.0000,13374.5000,-0.4850,3054.1488,0.0000,3054.1488,21.6158,0.0000,10320.3512,10320.3512,14.1151,19.7956,0.0000,71131.0000,-71131.0000,3.7795,0.0000,11675.1936,11675.1936,184.5834,82806.1936,0.0000,-82806.1936,19.9321,14.4297,718.6000,0.0000,718.6000,-0.0261,165.5813,0.0000,165.5813,1.1744,0.0000,553.0187,553.0187,14.1277,19.6448,0.0000,29965.4000,-29965.4000,1.6449,0.0000,5036.9429,5036.9429,80.3324,35002.3429,0.0000,-35002.3429,19.6647,14.1675,718.6000,0.0000,718.6000,-0.0261,166.1002,0.0000,166.1002,1.1775,0.0000,552.4998,552.4998,20.7215,14.2711,17.4963,5.2865,214105.0406,19.9361,14.0930,17.0146,4.3099,103438.6705,20.4780,14.0420,17.2600,4.7473,99694.2865,20.7108,20.7156,20.7132,-2.2459,9.6108,20.7156,20.7215,20.7185,-2.2488,9.1258,20.7215,20.8936,20.8075,-1.6511,0.5199,19.9284,19.9321,19.9302,-1.1811,4.2994,19.9321,19.9369,19.9345,-1.2237,4.2733,19.6448,19.9252,19.7850,-1.5433,-0.3165,19.6448,19.6647,19.6547,-1.9453,1.3284,19.6647,19.6748,19.6697,-1.9390,1.3023,20.7108,20.8634,20.7871,-1.9359,-2.7137,14.3270,14.3318,14.3294,-2.2380,-9.5898,14.2731,14.2806,14.2768,-2.2459,-9.1048,14.1151,14.3063,14.2107,-1.7580,-0.4989,14.1078,14.1151,14.1115,-2.2907,-4.2784,14.0930,14.1059,14.0995,-2.2923,-4.2523,14.0930,14.2586,14.1758,-1.1091,0.3375,14.0690,14.0939,14.0815,-2.3908,-1.3074,14.0420,14.0670,14.0545,-2.3590,-1.2813,14.0420,14.2391,14.1405,-2.1718,2.7347,35.4669,2771.4339,-347070.8000,417237.9977
3284.0000,13.9499,20.3416,0.0000,181771.5000,-181771.5000,8.5904,0.0000,30007.5437,30007.5437,419.5703,211779.0437,0.0000,-211779.0437,20.3551,14.8446,13374.5000,0.0000,13374.5000,-0.4850,3066.7383,0.0000,3066.7383,21.6659,0.0000,10307.7617,10307.7617,13.7139,19.3896,0.0000,37438.8000,-37438.8000,1.9893,0.0000,6109.4279,6109.4279,97.0776,43548.2279,0.0000,-43548.2279,19.7016,14.2036,792.1000,0.0000,792.1000,-0.0287,183.0100,0.0000,183.0100,1.2961,0.0000,609.0900,609.0900,13.8239,19.3382,0.0000,25010.8000,-25010.8000,1.3729,0.0000,4189.2591,4189.2591,67.0378,29200.0591,0.0000,-29200.0591,19.3931,13.9011,792.1000,0.0000,792.1000,-0.0287,183.6773,0.0000,183.6773,1.3006,0.0000,608.4227,608.4227,20.3716,13.7691,17.0704,3.5872,145282.8393,19.7187,13.6301,16.6744,2.9772,71453.9814,20.3017,13.4993,16.9005,3.3263,69851.6296,20.3416,20.3551,20.3484,-4.4479,6.7795,20.3551,20.3716,20.3633,-4.3313,6.2945,20.3716,20.6871,20.5293,-3.4018,0.5895,19.6862,19.7016,19.6939,-2.8968,2.5787,19.7016,19.7199,19.7107,-2.7449,2.5500,19.3382,19.7127,19.5254,-3.1778,-0.4927,19.3382,19.3931,19.3656,-3.5340,0.8802,19.3931,19.4190,19.4060,-3.2276,0.8515,20.3416,20.7168,20.5292,-3.1576,-1.8108,13.8984,13.9141,13.9063,-5.1516,-6.7631,13.7975,13.8253,13.8114,-5.6616,-6.2781,13.7139,14.0799,13.8969,-3.8321,-0.5730,13.6871,13.7139,13.7005,-5.0046,-2.5623,13.6301,13.6813,13.6557,-5.4001,-2.5336,13.6301,14.0458,13.8379,-4.1222,0.5091,13.6101,13.6932,13.6517,-5.2319,-0.8638,13.4993,13.6001,13.5497,-6.1362,-0.8351,13.4993,14.0825,13.7909,-4.2643,1.8273,23.8583,1864.3192,-229262.4000,286588.4503
3285.0000,13.6931,20.0794,0.0000,170094.6000,-170094.6000,8.0385,0.0000,27910.2310,27910.2310,391.6817,198004.8310,0.0000,-198004.8310,20.0899,14.5844,11326.8000,0.0000,11326.8000,-0.4107,2605.1640,0.0000,2605.1640,18.4333,0.0000,8721.6360,8721.6360,13.4663,19.1393,0.0000,26601.1000,-26601.1000,1.4134,0.0000,4325.6850,4325.6850,68.8628,30926.7850,0.0000,-30926.7850,19.5919,14.0961,488.3000,0.0000,488.3000,-0.0177,112.9644,0.0000,112.9644,0.8014,0.0000,375.3356,375.3356,13.5592,19.0711,0.0000,21486.9000,-21486.9000,1.1795,0.0000,3588.2164,3588.2164,57.5737,25075.1164,0.0000,-25075.1164,19.1356,13.6488,488.3000,0.0000,488.3000,-0.0177,113.5778,0.0000,113.5778,0.8047,0.0000,374.7222,374.7222,20.1031,13.5669,16.8350,3.1700,128386.1426,19.5743,13.4125,16.4934,2.6896,64550.2624,20.1075,13.2929,16.7002,2.9745,62464.9528,20.0794,20.0899,20.0846,-3.2273,6.3239,20.0899,20.1031,20.0965,-3.2654,5.9131,20.1031,20.3498,20.2264,-3.7002,0.8205,19.5839,19.5919,19.5879,-1.3236,2.2339,19.5919,19.6027,19.5973,-1.4137,2.2162,19.0711,19.4486,19.2599,-3.2495,-0.4999,19.0711,19.1356,19.1034,-3.2096,0.6796,19.1356,19.1678,19.1517,-3.1139,0.6619,20.0794,20.4702,20.2748,-3.1148,-1.7147,13.6654,13.6748,13.6701,-2.8951,-6.3135,13.5876,13.6014,13.5945,-2.6625,-5.9027,13.4663,13.7178,13.5921,-3.7234,-0.8101,13.4480,13.4663,13.4572,-2.9814,-2.2235,13.4125,13.4428,13.4277,-2.7965,-2.2058,13.4125,13.7363,13.5744,-3.2248,0.5103,13.3592,13.4242,13.3917,-3.1819,-0.6692,13.2929,13.3514,13.3221,-2.7914,-0.6515,13.2929,13.7604,13.5266,-3.2339,1.7251,21.2044,1656.9433,-205879.2000,255401.3577
3286.0000,13.4575,19.8389,0.0000,143447.9000,-143447.9000,6.7792,0.0000,23408.2522,23408.2522,329.7664,166856.1522,0.0000,-166856.1522,19.8501,14.3493,11079.1000,0.0000,11079.1000,-0.4018,2555.3100,0.0000,2555.3100,18.0919,0.0000,8523.7900,8523.7900,13.2287,18.8991,0.0000,16290.9000,-16290.9000,0.8656,0.0000,2640.3650,2640.3650,42.1309,18931.2650,0.0000,-18931.2650,19.4914,13.9976,368.8000,0.0000,368.8000,-0.0134,85.4202,0.0000,85.4202,0.6062,0.0000,283.3798,283.3798,13.3498,18.8598,0.0000,16992.7000,-16992.7000,0.9328,0.0000,2831.1163,2831.1163,45.5198,19823.8163,0.0000,-19823.8163,18.9330,13.4503,368.8000,0.0000,368.8000,-0.0134,85.9909,0.0000,85.9909,0.6098,0.0000,282.8091,282.8091,19.8643,13.3070,16.5857,2.5445,103051.6116,19.4413,13.1563,16.2988,2.1949,52678.4867,19.9444,13.0250,16.4847,2.4165,50746.1702,19.8389,19.8501,19.8445,-2.9429,5.3375,19.8501,19.8643,19.8572,-2.9319,4.9358,19.8643,20.0669,19.9656,-3.1925,0.8612,19.4815,19.4914,19.4865,-1.2693,1.7268,19.4914,19.5037,19.4976,-1.2487,1.7134,18.8598,19.2088,19.0343,-2.7668,-0.4597,18.8598,18.9330,18.8964,-2.5423,0.4731,18.9330,18.9695,18.9513,-2.4633,0.4598,19.8389,20.2552,20.0470,-2.7934,-1.4417,13.4238,13.4351,13.4295,-2.9484,-5.3323,13.3289,13.3484,13.3386,-3.1326,-4.9305,13.2287,13.4329,13.3308,-3.1982,-0.8560,13.2054,13.2287,13.2170,-2.9430,-1.7216,13.1563,13.1992,13.1777,-3.0612,-1.7082,13.1563,13.4932,13.3248,-3.0580,0.4649,13.1269,13.2072,13.1670,-2.7562,-0.4679,13.0250,13.1173,13.0712,-3.0735,-0.4545,13.0250,13.5401,13.2825,-2.9908,1.4469,17.0913,1335.5418,-164914.8000,206476.2685
3287.0000,13.2705,19.6479,0.0000,129175.9000,-129175.9000,6.1047,0.0000,20987.6706,20987.6706,296.5019,150163.5706,0.0000,-150163.5706,19.6580,14.1609,11045.6000,0.0000,11045.6000,-0.4005,2553.3262,0.0000,2553.3262,18.0933,0.0000,8492.2738,8492.2738,13.0758,18.7445,0.0000,16205.8000,-16205.8000,0.8611,0.0000,2621.0706,2621.0706,41.8717,18826.8706,0.0000,-18826.8706,19.2865,13.7967,379.6000,0.0000,379.6000,-0.0138,88.1356,0.0000,88.1356,0.6247,0.0000,291.4644,291.4644,13.1651,18.6735,0.0000,12804.6000,-12804.6000,0.7029,0.0000,2129.0622,2129.0622,34.2944,14933.6622,0.0000,-14933.6622,18.7533,13.2741,379.6000,0.0000,379.6000,-0.0138,88.7013,0.0000,88.7013,0.6294,0.0000,290.8987,290.8987,19.6709,13.1340,16.4025,2.2538,91277.7066,19.2697,13.0293,16.1495,1.9364,46474.1445,19.7721,12.8743,16.3232,2.1404,44948.0368,19.6479,19.6580,19.6530,-2.3562,4.7859,19.6580,19.6709,19.6644,-2.3715,4.3854,19.6709,19.8504,19.7606,-2.5187,0.7651,19.2648,19.2865,19.2757,-2.5888,1.6261,19.2865,19.3122,19.2994,-2.4364,1.6124,18.6735,19.0546,18.8641,-2.0995,-0.3185,18.6735,18.7533,18.7134,-2.2533,0.3844,18.7533,18.7935,18.7734,-2.1914,0.3707,19.6479,20.0471,19.8475,-2.4529,-1.3188,13.2497,13.2589,13.2543,-2.1586,-4.7846,13.1510,13.1665,13.1587,-2.2160,-4.3840,13.0758,13.2314,13.1536,-2.1832,-0.7637,13.0604,13.0758,13.0681,-1.8420,-1.6248,13.0293,13.0541,13.0417,-1.6865,-1.6110,13.0293,13.3224,13.1759,-1.8418,0.3198,12.9589,13.0337,12.9963,-2.1053,-0.3831,12.8743,12.9472,12.9108,-1.9809,-0.3693,12.8743,13.3124,13.0934,-2.3275,1.3202,15.2674,1193.0174,-146381.5000,182699.8878
3288.0000,13.1036,19.4776,0.0000,110853.6000,-110853.6000,5.2388,0.0000,17941.2664,17941.2664,254.1382,128794.8664,0.0000,-128794.8664,19.4880,13.9943,11074.2000,0.0000,11074.2000,-0.4016,2565.0715,0.0000,2565.0715,18.1856,0.0000,8509.1285,8509.1285,12.9206,18.5877,0.0000,12673.4000,-12673.4000,0.6734,0.0000,2045.4463,2045.4463,32.7255,14718.8463,0.0000,-14718.8463,19.1541,13.6669,369.0000,0.0000,369.0000,-0.0134,85.8099,0.0000,85.8099,0.6089,0.0000,283.1901,283.1901,13.0418,18.5492,0.0000,9611.6000,-9611.6000,0.5276,0.0000,1596.0419,1596.0419,25.7387,11207.6419,0.0000,-11207.6419,18.6247,13.1481,369.0000,0.0000,369.0000,-0.0134,86.3589,0.0000,86.3589,0.6133,0.0000,282.6411,282.6411,19.5015,12.9343,16.2179,1.8799,76134.1828,19.1362,12.8581,15.9971,1.6174,38817.8338,19.6439,12.6736,16.1588,1.7957,37710.3502,19.4776,19.4880,19.4828,-2.0981,4.1046,19.4880,19.5015,19.4948,-2.0925,3.7030,19.5015,19.6698,19.5856,-2.1566,0.6973,19.1382,19.1541,19.1461,-1.6082,1.3706,19.1541,19.1749,19.1645,-1.6726,1.3573,18.5492,18.9222,18.7357,-1.5933,-0.2458,18.5492,18.6247,18.5870,-1.5709,0.2818,18.6247,18.6650,18.6448,-1.5967,0.2684,19.4776,19.8756,19.6766,-2.1074,-1.1343,13.0787,13.0892,13.0840,-2.1009,-4.1060,12.9603,12.9795,12.9699,-2.3239,-3.7044,12.9206,13.0718,12.9962,-1.9439,-0.6987,12.9014,12.9206,12.9110,-1.9405,-1.3720,12.8581,12.8939,12.8760,-2.0449,-1.3587,12.8581,13.2160,13.0370,-1.7204,0.2444,12.8031,12.8915,12.8473,-1.8431,-0.2832,12.6736,12.7860,12.7298,-2.2282,-0.2698,12.6736,13.1559,12.9148,-2.2002,1.1329,12.8096,1000.9633,-121326.4000,152662.3667
3289.0000,12.9625,19.3336,0.0000,104762.0000,-104762.0000,4.9510,0.0000,16900.2751,16900.2751,239.9146,121662.2751,0.0000,-121662.2751,19.3430,13.8521,11029.0000,0.0000,11029.0000,-0.3999,2558.9949,0.0000,2558.9949,18.1518,0.0000,8470.0051,8470.0051,12.7762,18.4418,0.0000,9214.9000,-9214.9000,0.4896,0.0000,1484.3817,1484.3817,23.7807,10699.2817,0.0000,-10699.2817,19.0893,13.6034,376.7000,0.0000,376.7000,-0.0137,87.6683,0.0000,87.6683,0.6227,0.0000,289.0317,289.0317,12.9398,18.4464,0.0000,7768.2000,-7768.2000,0.4264,0.0000,1288.5449,1288.5449,20.8003,9056.7449,0.0000,-9056.7449,18.5289,13.0543,376.7000,0.0000,376.7000,-0.0137,88.2638,0.0000,88.2638,0.6271,0.0000,288.4362,288.4362,19.3554,12.8074,16.0814,1.6961,68692.2250,19.0553,12.7125,15.8839,1.4787,35487.8596,19.5411,12.5275,16.0343,1.6350,34335.4521,19.3336,19.3430,19.3383,-1.7886,3.8710,19.3430,19.3554,19.3492,-1.8015,3.4711,19.3554,19.4976,19.4265,-1.9658,0.7512,19.0810,19.0893,19.0851,-0.7806,1.2408,19.0893,19.1013,19.0953,-0.8798,1.2272,18.4464,18.8027,18.6245,-1.3870,-0.2234,18.4464,18.5289,18.4876,-1.2437,0.2030,18.5289,18.5712,18.5500,-1.1890,0.1893,19.3336,19.7111,19.5224,-1.9059,-1.0799,12.9484,12.9570,12.9527,-1.6287,-3.8752,12.8300,12.8444,12.8372,-1.6456,-3.4753,12.7762,12.9116,12.8439,-1.8829,-0.7554,12.7567,12.7762,12.7665,-1.7892,-1.2450,12.7125,12.7473,12.7299,-1.8076,-1.2314,12.7125,13.0953,12.9039,-1.6516,0.2192,12.6766,12.7752,12.7259,-1.5097,-0.2072,12.5275,12.6500,12.5887,-1.7473,-0.1935,12.5275,12.9824,12.7550,-1.9734,1.0757,11.6623,911.3049,-109962.7000,138515.5367
3290.0000,12.8457,19.2144,0.0000,93402.7000,-93402.7000,4.4141,0.0000,15027.4052,15027.4052,213.7071,108430.1052,0.0000,-108430.1052,19.2232,13.7346,11020.4000,0.0000,11020.4000,-0.3996,2560.6488,0.0000,2560.6488,18.1723,0.0000,8459.7512,8459.7512,12.6679,18.3323,0.0000,9361.2000,-9361.2000,0.4974,0.0000,1505.7831,1505.7831,24.1450,10866.9831,0.0000,-10866.9831,18.9370,13.4542,369.9000,0.0000,369.9000,-0.0134,86.2433,0.0000,86.2433,0.6120,0.0000,283.6567,283.6567,12.8212,18.3268,0.0000,6313.9000,-6313.9000,0.3466,0.0000,1046.0139,1046.0139,16.9049,7359.9139,0.0000,-7359.9139,18.4298,12.9572,369.9000,0.0000,369.9000,-0.0134,86.7753,0.0000,86.7753,0.6166,0.0000,283.1247,283.1247,19.2348,12.6889,15.9618,1.5060,60993.5305,18.9340,12.6162,15.7751,1.3082,31396.6498,19.4108,12.4203,15.9156,1.4475,30397.0173,19.2144,19.2232,19.2188,-1.4872,3.4522,19.2232,19.2348,19.2290,-1.4956,3.0526,19.2348,19.3673,19.3010,-1.5584,0.6367,18.9134,18.9370,18.9252,-1.9751,1.1341,18.9370,18.9641,18.9506,-1.7913,1.1207,18.3268,18.7325,18.5296,-1.1898,-0.1677,18.3268,18.4298,18.3783,-1.3644,0.1788,18.4298,18.4786,18.4542,-1.2011,0.1654,19.2144,19.5711,19.3928,-1.6086,-0.9620,12.8415,12.8494,12.8454,-1.3393,-3.4566,12.7099,12.7248,12.7173,-1.4915,-3.0569,12.6679,12.7891,12.7285,-1.4379,-0.6411,12.6521,12.6679,12.6600,-1.3301,-1.1385,12.6162,12.6425,12.6293,-1.2584,-1.1251,12.6162,12.9956,12.8059,-1.2273,0.1633,12.5631,12.6656,12.6144,-1.3910,-0.1832,12.4203,12.5320,12.4762,-1.4036,-0.1698,12.4203,12.8324,12.6264,-1.5967,0.9576,10.4452,816.2056,-97317.6000,122787.1975
3291.0000,12.7407,19.1074,0.0000,81950.3000,-81950.3000,3.8729,0.0000,13153.2076,13153.2076,187.3637,95103.5076,0.0000,-95103.5076,19.1163,13.6299,11042.7000,0.0000,11042.7000,-0.4004,2569.1072,0.0000,2569.1072,18.2379,0.0000,8473.5928,8473.5928,12.5246,18.1876,0.0000,4839.4000,-4839.4000,0.2571,0.0000,776.9730,776.9730,12.4770,5616.3730,0.0000,-5616.3730,18.9452,13.4622,369.1000,0.0000,369.1000,-0.0134,86.0483,0.0000,86.0483,0.6119,0.0000,283.0517,283.0517,12.8200,18.3256,0.0000,4095.8000,-4095.8000,0.2248,0.0000,678.5365,678.5365,10.9653,4774.3365,0.0000,-4774.3365,18.3798,12.9083,369.1000,0.0000,369.1000,-0.0134,86.6406,0.0000,86.6406,0.6161,0.0000,282.4594,282.4594,19.1283,12.5434,15.8358,1.2315,49877.2471,18.9021,12.4276,15.6648,1.0898,26155.3298,19.3786,12.2106,15.7946,1.2065,25337.5034,19.1074,19.1163,19.1118,-1.3357,3.0258,19.1163,19.1283,19.1223,-1.3322,2.6253,19.1283,19.2448,19.1866,-1.4263,0.6615,18.9489,18.9452,18.9470,0.2188,0.9186,18.9452,18.9466,18.9459,-0.1015,0.9052,18.3256,18.6186,18.4721,-0.7389,-0.1421,18.3256,18.3798,18.3527,-0.3532,0.0827,18.3798,18.4367,18.4082,-0.5995,0.0693,19.1074,19.4557,19.2815,-1.3873,-0.8471,12.7295,12.7388,12.7342,-1.3877,-3.0329,12.5733,12.5926,12.5829,-1.6670,-2.6325,12.5246,12.6610,12.5928,-1.6821,-0.6687,12.4976,12.5246,12.5111,-1.8412,-0.9258,12.4276,12.4835,12.4555,-2.1425,-0.9124,12.4276,12.9576,12.6926,-1.4121,0.1350,12.5512,12.6133,12.5823,-0.4323,-0.0899,12.2106,12.4887,12.3497,-1.5714,-0.0765,12.2106,12.7477,12.4791,-1.8217,0.8400,8.6426,675.3481,-79104.6000,101370.0803
3292.0000,12.6487,19.0135,0.0000,98078.3000,-98078.3000,4.6351,0.0000,15708.7608,15708.7608,224.0872,113787.0608,0.0000,-113787.0608,19.0202,13.5357,11003.5000,0.0000,11003.5000,-0.3990,2562.9365,0.0000,2562.9365,18.1989,0.0000,8440.5635,8440.5635,12.4431,18.1052,0.0000,4470.6000,-4470.6000,0.2375,0.0000,717.0008,717.0008,11.5200,5187.6008,0.0000,-5187.6008,18.9084,13.4261,376.2000,0.0000,376.2000,-0.0136,87.7424,0.0000,87.7424,0.6236,0.0000,288.4576,288.4576,12.7583,18.2634,0.0000,2852.4000,-2852.4000,0.1566,0.0000,472.2445,472.2445,7.6364,3324.6445,0.0000,-3324.6445,18.3885,12.9168,376.2000,0.0000,376.2000,-0.0136,88.2978,0.0000,88.2978,0.6284,0.0000,287.9022,287.9022,19.0292,12.5916,15.8104,1.4110,57145.0189,18.8823,12.4089,15.6456,1.2769,30646.7841,19.2927,12.2453,15.7690,1.3902,29193.8214,19.0135,19.0202,19.0168,-1.1912,3.5849,19.0202,19.0292,19.0247,-1.2223,3.1859,19.0292,19.1160,19.0726,-1.4198,0.8844,18.9020,18.9084,18.9052,-0.5497,1.1220,18.9084,18.9151,18.9117,-0.4569,1.1083,18.2634,18.5777,18.4206,-0.6672,-0.1191,18.2634,18.3885,18.3259,-0.3679,0.0375,18.3885,18.4154,18.4019,-0.1208,0.0238,19.0135,19.3126,19.1630,-1.4749,-1.0502,12.6808,12.6845,12.6827,-0.6661,-3.5967,12.5729,12.5742,12.5736,-0.1580,-3.1977,12.4431,12.5249,12.4840,-1.3582,-0.8962,12.4321,12.4431,12.4376,-0.9324,-1.1338,12.4089,12.4200,12.4144,-0.5406,-1.1201,12.4089,12.8331,12.6210,-0.9087,0.1073,12.5384,12.5952,12.5668,-0.2311,-0.0492,12.2453,12.3934,12.3193,-0.4107,-0.0356,12.2453,12.5246,12.3850,-1.1814,1.0384,9.9818,779.9895,-93645.4000,116985.6244
3293.0000,12.6086,18.9726,0.0000,105704.3000,-105704.3000,4.9955,0.0000,16914.7311,16914.7311,241.3695,122619.0311,0.0000,-122619.0311,18.9755,13.4918,11043.6000,0.0000,11043.6000,-0.4005,2573.6589,0.0000,2573.6589,18.2885,0.0000,8469.9411,8469.9411,12.4528,18.1150,0.0000,4881.1000,-4881.1000,0.2594,0.0000,782.9357,782.9357,12.5740,5664.0357,0.0000,-5664.0357,18.8438,13.3628,472.0000,0.0000,472.0000,-0.0171,110.1719,0.0000,110.1719,0.7828,0.0000,361.8281,361.8281,12.6665,18.1709,0.0000,2873.9000,-2873.9000,0.1578,0.0000,475.3552,475.3552,7.6937,3349.2552,0.0000,-3349.2552,18.3856,12.9139,472.0000,0.0000,472.0000,-0.0171,110.7870,0.0000,110.7870,0.7883,0.0000,361.2130,361.2130,18.9796,12.6179,15.7987,1.5079,61071.6005,18.8269,12.4491,15.6380,1.3606,32654.2166,19.1638,12.3426,15.7532,1.4552,30558.8869,18.9726,18.9755,18.9740,-0.5615,3.8549,18.9755,18.9796,18.9775,-0.6146,3.4545,18.9796,19.0280,19.0038,-0.8758,0.9655,18.8347,18.8438,18.8392,-0.8409,1.2249,18.8438,18.8548,18.8493,-0.7983,1.2077,18.1709,18.5460,18.3584,-0.7943,-0.1197,18.1709,18.3856,18.2782,-0.6205,0.0381,18.3856,18.4092,18.3974,-0.0998,0.0209,18.9726,19.1777,19.0751,-1.1055,-1.1406,12.6707,12.6715,12.6711,-0.1847,-3.8680,12.5759,12.5758,12.5759,-0.0166,-3.4675,12.4528,12.4693,12.4610,-0.3217,-0.9785,12.4547,12.4528,12.4538,0.1505,-1.2379,12.4491,12.4420,12.4456,0.3307,-1.2208,12.4491,12.7074,12.5782,-0.5609,0.1067,12.5133,12.5813,12.5473,-0.2801,-0.0511,12.3426,12.3116,12.3271,0.0485,-0.0340,12.3426,12.3928,12.3677,-0.2531,1.1275,10.7417,839.3752,-101471.7000,124284.7040
3294.0000,12.7536,19.1205,0.0000,188257.7000,-188257.7000,8.8969,0.0000,30224.6884,30224.6884,429.7657,218482.3884,0.0000,-218482.3884,19.1153,13.6289,11019.6000,0.0000,11019.6000,-0.3996,2563.7641,0.0000,2563.7641,18.2597,0.0000,8455.8359,8455.8359,12.6810,18.3456,0.0000,1344.6000,-1344.6000,0.0714,0.0000,216.3214,216.3214,3.4639,1560.9214,0.0000,-1560.9214,19.0382,13.5533,445.1000,0.0000,445.1000,-0.0161,103.6503,0.0000,103.6503,0.7388,0.0000,341.4497,341.4497,12.5608,18.0643,0.0000,4338.0000,-4338.0000,0.2381,0.0000,716.7513,716.7513,11.6125,5054.7513,0.0000,-5054.7513,18.4319,12.9593,445.1000,0.0000,445.1000,-0.0161,104.4139,0.0000,104.4139,0.7434,0.0000,340.6861,340.6861,19.1092,12.9187,16.0140,2.5865,104755.2263,18.9492,12.7296,15.8394,2.3388,56131.0745,19.0867,12.7853,15.9360,2.3696,49760.8521,19.1205,19.1153,19.1179,1.6915,6.8037,19.1153,19.1092,19.1123,1.5814,6.4041,19.1092,19.0798,19.0945,1.0502,2.0168,19.0546,19.0382,19.0464,2.4559,2.0883,19.0382,19.0203,19.0293,2.1273,2.0721,18.0801,18.3984,18.2393,-1.4828,-0.2678,18.4319,18.2074,18.3196,0.4550,-0.0296,19.0867,18.4319,18.7593,4.3226,-0.0458,19.1205,19.0867,19.1036,0.2985,-2.0932,12.8577,12.8511,12.8544,2.1673,-6.8293,12.8237,12.8098,12.8168,2.8621,-6.4297,12.6810,12.6198,12.6504,2.2405,-2.0424,12.6995,12.6810,12.6903,2.8094,-2.1139,12.7296,12.6929,12.7113,3.1620,-2.0977,12.7296,12.5608,12.6452,0.7632,0.2422,12.5608,12.5378,12.5493,-0.0212,0.0040,12.8751,11.9952,12.4352,1.2596,0.0202,12.7776,12.4317,12.6047,2.8150,2.0676,18.2873,1428.9928,-182030.5000,210647.1528
3295.0000,13.0238,19.3962,0.0000,246138.3000,-246138.3000,11.6323,0.0000,39763.3388,39763.3388,562.4176,285901.6388,0.0000,-285901.6388,19.3886,13.8967,18701.3000,0.0000,18701.3000,-0.6781,4336.8099,0.0000,4336.8099,30.9308,0.0000,14364.4901,14364.4901,12.9675,18.6350,0.0000,5984.9000,-5984.9000,0.3180,0.0000,966.5548,966.5548,15.4311,6951.4548,0.0000,-6951.4548,19.2231,13.7345,852.1000,0.0000,852.1000,-0.0309,197.9902,0.0000,197.9902,1.4108,0.0000,654.1098,654.1098,12.6338,18.1379,0.0000,7273.0000,-7273.0000,0.3992,0.0000,1202.5825,1202.5825,19.4680,8475.5825,0.0000,-8475.5825,18.3745,12.9030,852.1000,0.0000,852.1000,-0.0309,200.0305,0.0000,200.0305,1.4223,0.0000,652.0695,652.0695,19.3790,13.1376,16.2583,3.4504,139739.6012,19.0984,13.0052,16.0518,3.0316,72758.3412,19.2043,13.0721,16.1382,3.0510,64070.6177,19.3962,19.3886,19.3924,3.2676,8.9381,19.3886,19.3790,19.3838,3.2323,8.2599,19.3790,19.3115,19.3453,2.9815,2.4551,19.2339,19.2231,19.2285,2.1521,2.7731,19.2231,19.2090,19.2160,2.2090,2.7422,18.1379,18.2406,18.1893,-0.6481,-0.3536,18.1379,18.3745,18.2562,-0.8106,0.0456,18.3745,18.9451,18.6598,-1.2455,0.0147,19.3962,19.2057,19.3009,2.3367,-2.6942,13.1172,13.1100,13.1136,3.0831,-8.9685,13.0643,13.0534,13.0588,2.8766,-8.2904,12.9675,12.8930,12.9302,3.3321,-2.4856,12.9844,12.9675,12.9759,3.4025,-2.8036,13.0052,12.9760,12.9906,3.3258,-2.7727,13.0052,12.6530,12.8291,2.1743,0.3232,12.5143,12.5523,12.5333,-0.2375,-0.0760,13.0721,12.2483,12.6602,2.6705,-0.0451,13.0721,12.7338,12.9029,3.5545,2.6638,24.5314,1916.9168,-238990.7000,276568.5601
3296.0000,13.3734,19.7529,0.0000,270550.5000,-270550.5000,12.7860,0.0000,44062.6299,44062.6299,619.2681,314613.1299,0.0000,-314613.1299,19.7439,14.2451,22800.8000,0.0000,22800.8000,-0.8268,5265.3736,0.0000,5265.3736,37.5752,0.0000,17535.4264,17535.4264,13.3495,19.0212,0.0000,54878.6000,-54878.6000,2.9159,0.0000,8909.4130,8909.4130,141.6495,63788.0130,0.0000,-63788.0130,19.1968,13.7087,1404.2000,0.0000,1404.2000,-0.0509,326.3761,0.0000,326.3761,2.3191,0.0000,1077.8239,1077.8239,13.0981,18.6059,0.0000,10188.1000,-10188.1000,0.5593,0.0000,1692.7891,1692.7891,27.2722,11880.8891,0.0000,-11880.8891,18.4104,12.9382,1404.2000,0.0000,1404.2000,-0.0509,329.4913,0.0000,329.4913,2.3456,0.0000,1074.7087,1074.7087,19.7325,13.4516,16.5920,4.5856,185717.2572,19.1978,13.4065,16.3021,3.8053,91328.1046,19.2994,13.4691,16.3843,3.8310,80451.7658,19.7529,19.7439,19.7484,4.2515,9.8216,19.7439,19.7325,19.7382,4.2317,8.9947,19.7325,19.5779,19.6552,3.6956,1.3285,19.1955,19.1968,19.1961,-0.4354,4.2444,19.1968,19.1978,19.1973,-0.2713,4.1935,19.1978,17.6443,18.4210,2.7521,0.1048,18.4541,18.4104,18.4322,2.0797,0.6641,18.4104,18.4422,18.4263,-2.8624,0.6132,19.7529,19.4767,19.6148,3.7432,-2.9644,13.4686,13.4597,13.4642,4.1858,-9.8379,13.4116,13.3973,13.4045,4.1264,-9.0111,13.3495,13.1838,13.2666,4.0152,-1.3448,13.3643,13.3495,13.3569,4.5533,-4.2607,13.3865,13.3602,13.3734,4.5746,-4.2098,13.0981,12.7126,12.9053,0.8755,-0.1211,13.2550,13.0981,13.1765,7.7176,-0.6804,13.4691,13.2806,13.3748,8.5799,-0.6295,13.4691,13.0852,13.2771,4.4712,2.9481,32.3361,2526.7899,-310008.0000,357497.1275
3297.0000,13.6475,20.0328,0.0000,286062.4000,-286062.4000,13.5190,0.0000,46888.6245,46888.6245,656.2507,332951.0245,0.0000,-332951.0245,20.0261,14.5218,25924.8000,0.0000,25924.8000,-0.9401,5967.1188,0.0000,5967.1188,42.5250,0.0000,19957.6812,19957.6812,13.5822,19.2565,0.0000,74293.2000,-74293.2000,3.9475,0.0000,12100.7909,12100.7909,192.0457,86393.9909,0.0000,-86393.9909,19.3546,13.8635,1515.2000,0.0000,1515.2000,-0.0549,351.5146,0.0000,351.5146,2.5033,0.0000,1163.6854,1163.6854,13.5188,19.0302,0.0000,13887.5000,-13887.5000,0.7623,0.0000,2318.1005,2318.1005,37.1870,16205.6005,0.0000,-16205.6005,18.7843,13.3044,1515.2000,0.0000,1515.2000,-0.0549,353.9248,0.0000,353.9248,2.5298,0.0000,1161.2752,1161.2752,20.0174,13.6824,16.8499,5.1821,209875.0149,19.3480,13.6372,16.4926,4.2044,100905.3875,19.5517,13.6440,16.5979,4.3493,91335.6421,20.0328,20.0261,20.0294,3.3466,10.4179,20.0261,20.0174,20.0217,3.3772,9.4778,20.0174,19.8208,19.9191,3.1399,0.8884,19.3601,19.3546,19.3574,1.9015,4.8358,19.3546,19.3480,19.3513,1.8143,4.7809,19.3480,18.1655,18.7567,4.0065,0.1998,18.8506,18.7843,18.8174,4.6039,0.9622,18.7843,18.7530,18.7686,4.0866,0.9072,20.0328,19.7854,19.9091,3.5062,-3.1012,13.7260,13.7199,13.7230,3.0784,-10.4257,13.6569,13.6472,13.6520,2.9425,-9.4856,13.5822,13.4121,13.4971,2.7367,-0.8962,13.5900,13.5822,13.5861,2.7206,-4.8437,13.6002,13.5869,13.5935,2.6119,-4.7887,13.5188,12.7840,13.1514,2.9244,-0.2077,13.5827,13.5188,13.5507,4.4711,-0.9700,13.6440,13.5994,13.6217,2.9345,-0.9151,13.6440,13.4034,13.5237,2.9310,3.0933,36.2836,2835.2482,-345287.9000,402116.0445
3298.0000,13.8717,20.2618,0.0000,296241.0000,-296241.0000,14.0001,0.0000,48814.2438,48814.2438,680.8130,345055.2438,0.0000,-345055.2438,20.2566,14.7480,30593.3000,0.0000,30593.3000,-1.1094,7022.9198,0.0000,7022.9198,49.9992,0.0000,23570.3802,23570.3802,13.7708,19.4473,0.0000,89712.2000,-89712.2000,4.7667,0.0000,14651.5714,14651.5714,232.1172,104363.7714,0.0000,-104363.7714,19.4896,13.9957,1555.0000,0.0000,1555.0000,-0.0564,360.1718,0.0000,360.1718,2.5637,0.0000,1194.8282,1194.8282,13.7343,19.2477,0.0000,18405.0000,-18405.0000,1.0103,0.0000,3079.6397,3079.6397,49.3012,21484.6397,0.0000,-21484.6397,19.0901,13.6042,1555.0000,0.0000,1555.0000,-0.0564,361.8874,0.0000,361.8874,2.5832,0.0000,1193.1126,1193.1126,20.2497,13.8841,17.0669,5.6243,227783.1838,19.4842,13.8175,16.6509,4.5060,108144.1954,19.7869,13.7902,16.7885,4.7685,100137.6748,20.2618,20.2566,20.2592,2.7281,10.8487,20.2566,20.2497,20.2531,2.7476,9.7393,20.2497,19.9740,20.1118,2.2813,0.4618,19.4938,19.4896,19.4917,1.5758,5.2286,19.4896,19.4842,19.4869,1.5910,5.1722,19.4842,18.5957,19.0399,3.3726,0.2242,19.1293,19.0901,19.1097,3.4824,1.2345,19.0901,19.0683,19.0792,3.7032,1.1781,20.2618,20.0555,20.1587,2.9672,-3.1514,13.9507,13.9455,13.9481,2.6721,-10.8471,13.8679,13.8598,13.8639,2.5118,-9.7377,13.7708,13.5423,13.6566,1.8794,-0.4603,13.7767,13.7708,13.7738,2.2203,-5.2270,13.7847,13.7744,13.7795,2.2004,-5.1706,13.7343,13.0557,13.3950,2.8950,-0.2226,13.7606,13.7343,13.7475,2.3294,-1.2329,13.7902,13.7681,13.7792,1.8555,-1.1765,13.7902,13.6179,13.7041,2.1316,3.1530,39.3865,3077.7167,-370654.9000,436065.0541
3299.0000,14.0877,20.4824,0.0000,315960.8000,-315960.8000,14.9320,0.0000,52330.8856,52330.8856,727.1985,368291.6856,0.0000,-368291.6856,20.4777,14.9650,32157.3000,0.0000,32157.3000,-1.1661,7363.2331,0.0000,7363.2331,52.3993,0.0000,24794.0669,24794.0669,13.9570,19.6355,0.0000,101343.6000,-101343.6000,5.3848,0.0000,16595.7555,16595.7555,262.4107,117939.3555,0.0000,-117939.3555,19.6554,14.1584,1825.9000,0.0000,1825.9000,-0.0662,422.0920,0.0000,422.0920,3.0050,0.0000,1403.8080,1403.8080,13.9193,19.4344,0.0000,22204.1000,-22204.1000,1.2189,0.0000,3723.2381,3723.2381,59.4901,25927.3381,0.0000,-25927.3381,19.3258,13.8352,1825.9000,0.0000,1825.9000,-0.0662,423.7399,0.0000,423.7399,3.0209,0.0000,1402.1601,1402.1601,20.4716,14.1076,17.2896,6.1326,248369.4995,19.6494,13.9966,16.8230,4.9025,117660.3917,20.0120,13.9665,16.9893,5.2430,110103.9858,20.4824,20.4777,20.4801,2.6210,11.5889,20.4777,20.4716,20.4746,2.6285,10.4228,20.4716,20.0973,20.2844,2.0378,0.3043,19.6602,19.6554,19.6578,1.9605,5.6890,19.6554,19.6494,19.6524,1.9529,5.6228,19.6494,18.9079,19.2786,2.8359,0.2262,19.3520,19.3258,19.3389,2.7208,1.4451,19.3258,19.3114,19.3186,2.8442,1.3789,20.4824,20.3009,20.3917,2.7675,-3.3431,14.1747,14.1699,14.1723,2.6607,-11.5819,14.0943,14.0862,14.0902,2.6870,-10.4158,13.9570,13.6412,13.7991,1.6748,-0.2973,13.9624,13.9570,13.9597,2.1985,-5.6820,13.9696,13.9600,13.9648,2.1910,-5.6158,13.9193,13.3052,13.6122,2.5772,-0.2192,13.9402,13.9193,13.9298,2.1552,-1.4381,13.9665,13.9453,13.9559,2.0883,-1.3719,13.9665,13.8037,13.8851,2.1406,3.3501,42.9145,3353.3966,-403699.4000,476133.8771
3300.0000,14.2472,20.6454,0.0000,329570.9000,-329570.9000,15.5752,0.0000,54792.8465,54792.8465,759.6012,384363.7465,0.0000,-384363.7465,20.6420,15.1262,27869.0000,0.0000,27869.0000,-1.0106,6369.3736,0.0000,6369.3736,45.2831,0.0000,21499.6264,21499.6264,14.1000,19.7803,0.0000,100422.6000,-100422.6000,5.3358,0.0000,16479.3477,16479.3477,260.2230,116901.9477,0.0000,-116901.9477,19.8241,14.3238,2174.5000,0.0000,2174.5000,-0.0789,501.6842,0.0000,501.6842,3.5710,0.0000,1672.8158,1672.8158,14.0633,19.5797,0.0000,25372.5000,-25372.5000,1.3928,0.0000,4261.6769,4261.6769,67.9918,29634.1769,0.0000,-29634.1769,19.5156,14.0212,2174.5000,0.0000,2174.5000,-0.0789,503.5067,0.0000,503.5067,3.5865,0.0000,1670.9933,1670.9933,20.6377,14.2828,17.4603,6.3957,259025.3339,19.8181,14.1215,16.9698,5.1599,123836.7843,20.2173,14.0975,17.1574,5.5432,116406.6869,20.6454,20.6420,20.6437,1.9300,12.0723,20.6420,20.6377,20.6399,1.9494,11.0617,20.6377,20.3545,20.4961,2.5099,0.4940,19.8289,19.8241,19.8265,1.9912,5.8298,19.8241,19.8181,19.8211,1.9915,5.7509,19.8181,19.0058,19.4119,1.5641,0.1148,19.5360,19.5156,19.5258,2.2110,1.5076,19.5156,19.5045,19.5100,2.2655,1.4287,20.6454,20.5080,20.5767,2.1883,-3.5029,14.3311,14.3278,14.3294,1.8522,-12.0634,14.2641,14.2584,14.2612,2.0190,-11.0529,14.1000,13.8563,13.9781,2.1164,-0.4851,14.1040,14.1000,14.1020,1.6732,-5.8209,14.1080,14.1010,14.1045,1.6412,-5.7421,14.0633,13.3920,13.7276,1.3479,-0.1059,14.0788,14.0633,14.0710,1.6602,-1.4987,14.0975,14.0820,14.0897,1.5704,-1.4199,14.0975,13.9702,14.0338,1.7498,3.5118,44.4831,3475.9710,-423148.0000,499268.8051
3301.0000,14.4466,20.8491,0.0000,343670.6000,-343670.6000,16.2416,0.0000,57410.3207,57410.3207,792.9339,401080.9207,0.0000,-401080.9207,20.8451,15.3255,32151.7000,0.0000,32151.7000,-1.1659,7331.2877,0.0000,7331.2877,52.1325,0.0000,24820.4123,24820.4123,14.2670,19.9493,0.0000,115347.1000,-115347.1000,6.1288,0.0000,18975.2084,18975.2084,299.0726,134322.3084,0.0000,-134322.3084,19.9559,14.4530,2075.6000,0.0000,2075.6000,-0.0753,478.1314,0.0000,478.1314,3.4011,0.0000,1597.4686,1597.4686,14.2431,19.7612,0.0000,28531.1000,-28531.1000,1.5662,0.0000,4802.4211,4802.4211,76.4680,33333.5211,0.0000,-33333.5211,19.6918,14.1941,2075.6000,0.0000,2075.6000,-0.0753,479.6097,0.0000,479.6097,3.4148,0.0000,1595.9903,1595.9903,20.8400,14.4737,17.6569,6.8572,277715.0969,19.9515,14.2957,17.1236,5.4827,131584.7650,20.3829,14.2817,17.3323,5.9145,124204.8235,20.8491,20.8451,20.8471,2.4099,12.6266,20.8451,20.8400,20.8426,2.4012,11.4607,20.8400,20.3685,20.6043,1.2606,0.1507,19.9593,19.9559,19.9576,1.5370,6.2795,19.9559,19.9515,19.9537,1.5551,6.2042,19.9515,19.2278,19.5896,2.0996,0.1722,19.7084,19.6918,19.7001,2.0589,1.7384,19.6918,19.6830,19.6874,2.0962,1.6631,20.8491,20.7049,20.7770,2.3726,-3.6149,14.5399,14.5358,14.5379,2.4708,-12.6109,14.4665,14.4599,14.4632,2.3926,-11.4451,14.2670,13.8580,14.0625,0.9736,-0.1350,14.2714,14.2670,14.2692,1.9731,-6.2638,14.2771,14.2692,14.2731,1.9903,-6.1886,14.2431,13.5585,13.9008,2.0452,-0.1565,14.2604,14.2431,14.2517,2.1359,-1.7227,14.2817,14.2634,14.2726,2.1616,-1.6474,14.2817,14.1364,14.2091,2.0699,3.6306,47.7525,3731.4451,-451245.9000,533504.6854
3302.0000,14.6289,21.0355,0.0000,358849.0000,-358849.0000,16.9589,0.0000,60209.4214,60209.4214,829.0510,419058.4214,0.0000,-419058.4214,21.0320,15.5090,30600.3000,0.0000,30600.3000,-1.1096,6962.8834,0.0000,6962.8834,49.4893,0.0000,23637.4166,23637.4166,14.4277,20.1119,0.0000,122382.5000,-122382.5000,6.5026,0.0000,20180.9312,20180.9312,317.5345,142563.4312,0.0000,-142563.4312,20.1115,14.6057,1393.9000,0.0000,1393.9000,-0.0505,320.5167,0.0000,320.5167,2.2801,0.0000,1073.3833,1073.3833,14.4177,19.9375,0.0000,31213.8000,-31213.8000,1.7134,0.0000,5265.0247,5265.0247,83.6751,36478.8247,0.0000,-36478.8247,19.8761,14.3748,1393.9000,0.0000,1393.9000,-0.0505,321.3949,0.0000,321.3949,2.2880,0.0000,1072.5051,1072.5051,21.0275,14.6618,17.8447,7.2640,294190.0033,20.1066,14.4529,17.2798,5.8063,139352.1265,20.5668,14.4505,17.5087,6.2814,131910.3936,21.0355,21.0320,21.0337,2.2075,13.1832,21.0320,21.0275,21.0297,2.2142,12.0735,21.0275,20.3657,20.6966,1.0696,0.0914,20.1154,20.1115,20.1134,1.8359,6.5941,20.1115,20.1066,20.1090,1.8301,6.5435,20.1066,19.3870,19.7468,1.8523,0.1531,19.8924,19.8761,19.8843,2.1776,1.8665,19.8761,19.8677,19.8719,2.1817,1.8159,21.0355,20.9031,20.9693,2.2753,-3.7757,14.7233,14.7199,14.7216,2.1725,-13.1629,14.6569,14.6510,14.6540,2.2575,-12.0532,14.4277,13.8283,14.1280,0.7453,-0.0711,14.4317,14.4277,14.4297,1.8921,-6.5738,14.4375,14.4304,14.4339,1.8956,-6.5232,14.4177,13.6945,14.0561,1.8296,-0.1327,14.4333,14.4177,14.4255,2.0522,-1.8462,14.4505,14.4349,14.4427,2.0086,-1.7956,14.4505,14.3134,14.3820,2.0418,3.7960,50.2615,3927.5067,-479057.2000,565452.5234
