Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3303.0000,14.8048,21.2153,0.0000,372727.9000,-372727.9000,17.6148,0.0000,62804.4496,62804.4496,862.1639,435532.3496,0.0000,-435532.3496,21.2120,15.6858,29038.6000,0.0000,29038.6000,-1.0530,6594.2499,0.0000,6594.2499,46.8529,0.0000,22444.3501,22444.3501,14.5787,20.2648,0.0000,130139.9000,-130139.9000,6.9148,0.0000,21509.0926,21509.0926,337.8900,151648.9926,0.0000,-151648.9926,20.2611,14.7525,1340.9000,0.0000,1340.9000,-0.0486,307.7973,0.0000,307.7973,2.1890,0.0000,1033.1027,1033.1027,14.5844,20.1059,0.0000,33675.7000,-33675.7000,1.8486,0.0000,5691.8554,5691.8554,90.2936,39367.5554,0.0000,-39367.5554,20.0485,14.5439,1340.9000,0.0000,1340.9000,-0.0486,308.5549,0.0000,308.5549,2.1957,0.0000,1032.3451,1032.3451,21.2079,14.8401,18.0240,7.6496,309807.4941,20.2567,14.6032,17.4299,6.1123,146694.7354,20.7434,14.6136,17.6785,6.6272,139171.8545,21.2153,21.2120,21.2136,2.1266,13.6850,21.2120,21.2079,21.2100,2.1302,12.6320,21.2079,20.2406,20.7242,0.2888,0.0180,20.2647,20.2611,20.2629,1.7593,6.9329,20.2611,20.2567,20.2589,1.7638,6.8842,20.2567,19.5523,19.9045,1.8577,0.1568,20.0626,20.0485,20.0556,2.0225,2.0054,20.0485,20.0412,20.0449,2.0424,1.9567,21.2153,21.0930,21.1541,2.1861,-3.9298,14.9003,14.8971,14.8987,2.0920,-13.6608,14.8401,14.8347,14.8374,2.1688,-12.6078,14.8401,13.4443,14.1422,0.1270,0.0061,14.5834,14.5797,14.5816,1.7880,-6.9087,14.5885,14.5822,14.5854,1.7829,-6.8601,14.5844,13.8450,14.2147,1.8696,-0.1326,14.5982,14.5844,14.5913,1.9569,-1.9812,14.6136,14.5996,14.6066,1.9332,-1.9326,14.6136,14.4859,14.5497,1.9801,3.9539,52.6978,4117.8814,-504823.1000,595674.0840
3304.0000,14.9029,21.3156,0.0000,371186.2000,-371186.2000,17.5419,0.0000,62693.6832,62693.6832,859.6105,433879.8832,0.0000,-433879.8832,21.3138,15.7857,24754.6000,0.0000,24754.6000,-0.8977,5615.0586,0.0000,5615.0586,39.8506,0.0000,19139.5414,19139.5414,14.6714,20.3586,0.0000,129260.1000,-129260.1000,6.8681,0.0000,21393.8037,21393.8037,335.8211,150653.9037,0.0000,-150653.9037,20.3559,14.8455,1721.2000,0.0000,1721.2000,-0.0624,394.6631,0.0000,394.6631,2.8045,0.0000,1326.5369,1326.5369,14.6815,20.2039,0.0000,35299.4000,-35299.4000,1.9377,0.0000,5973.4386,5973.4386,94.6670,41272.8386,0.0000,-41272.8386,20.1666,14.6598,1721.2000,0.0000,1721.2000,-0.0624,395.5244,0.0000,395.5244,2.8122,0.0000,1325.6756,1325.6756,21.3115,14.9369,18.1242,7.6872,311329.8906,20.3530,14.6844,17.5187,6.1524,147656.6078,20.8755,14.6973,17.7864,6.7054,140813.0282,21.3156,21.3138,21.3147,1.1750,13.6138,21.3138,21.3115,21.3126,1.1945,12.7162,21.3115,20.3023,20.8069,0.9526,0.0536,20.3581,20.3559,20.3570,1.0908,6.9216,20.3559,20.3530,20.3545,1.1087,6.8592,20.3530,19.6647,20.0089,1.2157,0.1058,20.1760,20.1666,20.1713,1.3521,2.0435,20.1666,20.1617,20.1642,1.3951,1.9811,21.3156,21.2355,21.2756,1.4211,-3.9281,14.9879,14.9863,14.9871,1.0229,-13.5876,14.9343,14.9315,14.9329,1.1080,-12.6899,14.6714,13.6959,14.1837,0.4556,-0.0273,14.6736,14.6714,14.6725,1.0526,-6.8954,14.6757,14.6720,14.6738,1.0232,-6.8330,14.6815,13.9400,14.3107,1.1139,-0.0796,14.6891,14.6815,14.6853,1.0889,-2.0173,14.6973,14.6900,14.6937,1.0060,-1.9549,14.6973,14.6162,14.6568,1.2470,3.9543,52.6719,4115.8528,-507548.7000,599799.5266
3305.0000,14.9105,21.3234,0.0000,376659.6000,-376659.6000,17.8006,0.0000,63629.9555,63629.9555,872.8621,440289.5555,0.0000,-440289.5555,21.3233,15.7951,16175.1000,0.0000,16175.1000,-0.5865,3668.5927,0.0000,3668.5927,26.0060,0.0000,12506.5073,12506.5073,14.6924,20.3798,0.0000,109722.8000,-109722.8000,5.8300,0.0000,18166.0075,18166.0075,285.1758,127888.8075,0.0000,-127888.8075,20.4506,14.9384,1112.5000,0.0000,1112.5000,-0.0403,254.8142,0.0000,254.8142,1.8105,0.0000,857.6858,857.6858,14.6835,20.2060,0.0000,33219.6000,-33219.6000,1.8235,0.0000,5621.6355,5621.6355,89.1006,38841.2355,0.0000,-38841.2355,20.2030,14.6954,1112.5000,0.0000,1112.5000,-0.0403,255.5405,0.0000,255.5405,1.8149,0.0000,856.9595,856.9595,21.3231,14.9754,18.1492,7.4921,303431.7354,20.4428,14.6921,17.5674,6.1087,146609.0606,20.9723,14.7132,17.8428,6.6488,139624.3393,21.3234,21.3233,21.3234,0.0600,13.7445,21.3233,21.3231,21.3232,0.0830,13.1580,21.3231,21.0109,21.1670,4.3015,0.7645,20.4530,20.4506,20.4518,1.0992,6.5945,20.4506,20.4477,20.4491,1.0978,6.5542,20.2060,19.8678,20.0369,0.2935,-0.0557,20.2060,20.2030,20.2045,0.3559,1.7679,20.2030,20.2012,20.2021,0.4132,1.7275,21.3234,21.3008,21.3121,0.3961,-4.0561,14.9778,14.9780,14.9779,-0.1563,-13.7269,14.9415,14.9413,14.9414,0.0582,-13.1403,14.6924,14.3797,14.5361,4.2080,-0.7469,14.6929,14.6924,14.6926,0.1985,-6.5769,14.6921,14.6913,14.6917,0.1710,-6.5366,14.6921,14.0768,14.3844,0.8445,0.0733,14.7112,14.7089,14.7101,0.2545,-1.7502,14.7132,14.7115,14.7124,0.1812,-1.7099,14.7132,14.6833,14.6983,0.4563,4.0737,50.9296,3979.7129,-501201.9000,589665.1353
3306.0000,14.6004,21.0064,0.0000,280357.8000,-280357.8000,13.2495,0.0000,47007.5349,47007.5349,649.7280,327365.3349,0.0000,-327365.3349,21.0140,15.4913,13331.0000,0.0000,13331.0000,-0.4834,3033.9882,0.0000,3033.9882,21.4307,0.0000,10297.0118,10297.0118,14.3712,20.0547,0.0000,73009.2000,-73009.2000,3.8793,0.0000,12029.0734,12029.0734,189.7722,85038.2734,0.0000,-85038.2734,20.2212,14.7133,935.0000,0.0000,935.0000,-0.0339,214.7236,0.0000,214.7236,1.5198,0.0000,720.2764,720.2764,14.3839,19.9034,0.0000,31832.7000,-31832.7000,1.7474,0.0000,5367.2209,5367.2209,85.3809,37199.9209,0.0000,-37199.9209,19.9377,14.4352,935.0000,0.0000,935.0000,-0.0339,215.4305,0.0000,215.4305,1.5246,0.0000,719.5695,719.5695,21.0230,14.5459,17.7844,5.6519,228900.1559,20.2169,14.3340,17.2755,4.6200,110879.4883,20.8045,14.2901,17.5473,5.1159,107434.0987,21.0064,21.0140,21.0102,-3.8244,10.3217,21.0140,21.0230,21.0185,-3.7219,9.8383,21.0230,21.1189,21.0710,-1.2035,0.6758,20.2126,20.2212,20.2169,-2.8790,4.5551,20.2212,20.2315,20.2264,-2.7327,4.5212,19.9034,20.0360,19.9697,-0.8557,-0.3654,19.9034,19.9377,19.9205,-3.4714,1.3819,19.9377,19.9536,19.9457,-3.1395,1.3480,21.0064,21.1962,21.1013,-2.5886,-2.9278,14.6005,14.6096,14.6051,-4.5436,-10.3009,14.5417,14.5567,14.5492,-4.7780,-9.8175,14.3712,14.4832,14.4272,-1.3580,-0.6551,14.3592,14.3712,14.3652,-3.9957,-4.5343,14.3340,14.3565,14.3453,-4.2254,-4.5004,14.3340,14.3803,14.3572,-0.3736,0.3862,14.3424,14.3849,14.3637,-4.2250,-1.3612,14.2901,14.3400,14.3151,-4.8396,-1.3273,14.2901,14.5685,14.4293,-3.2911,2.9485,37.7636,2950.9020,-369998.7000,447213.7430
3307.0000,14.3800,20.7811,0.0000,262109.3000,-262109.3000,12.3870,0.0000,43715.6246,43715.6246,606.1746,305824.9246,0.0000,-305824.9246,20.7869,15.2684,13330.6000,0.0000,13330.6000,-0.4834,3041.6657,0.0000,3041.6657,21.5134,0.0000,10288.9343,10288.9343,14.1542,19.8351,0.0000,56621.2000,-56621.2000,3.0085,0.0000,9298.9464,9298.9464,146.9740,65920.1464,0.0000,-65920.1464,20.1027,14.5970,716.1000,0.0000,716.1000,-0.0260,164.6786,0.0000,164.6786,1.1674,0.0000,551.4214,551.4214,14.2035,19.7212,0.0000,29653.6000,-29653.6000,1.6278,0.0000,4989.0085,4989.0085,79.5060,34642.6085,0.0000,-34642.6085,19.7483,14.2494,716.1000,0.0000,716.1000,-0.0260,165.3600,0.0000,165.3600,1.1717,0.0000,550.7400,550.7400,20.7942,14.3360,17.5651,5.0704,205351.7968,20.0902,14.1261,17.1082,4.2142,101141.6817,20.6308,14.0921,17.3615,4.6203,97025.2524,20.7811,20.7869,20.7840,-2.7739,9.6657,20.7869,20.7942,20.7906,-2.7952,9.1823,20.7942,20.9398,20.8670,-2.5060,0.9383,20.0977,20.1027,20.1002,-1.4532,3.9468,20.1027,20.1091,20.1059,-1.4984,3.9209,19.7212,19.9342,19.8277,-1.7580,-0.4759,19.7212,19.7483,19.7348,-2.2865,1.1518,19.7483,19.7624,19.7553,-2.3412,1.1259,20.7811,20.9901,20.8856,-2.6480,-2.7213,14.3875,14.3931,14.3903,-2.6360,-9.6498,14.3324,14.3411,14.3367,-2.6085,-9.1664,14.1542,14.2996,14.2269,-2.4620,-0.9224,14.1450,14.1542,14.1496,-2.6470,-3.9309,14.1261,14.1420,14.1340,-2.5936,-3.9049,14.1261,14.3065,14.2163,-1.7443,0.4919,14.1263,14.1588,14.1426,-2.7127,-1.1359,14.0921,14.1234,14.1078,-2.5462,-1.1100,14.0921,14.3336,14.2129,-2.6559,2.7372,34.0256,2658.8063,-333621.3000,403518.7308
3308.0000,14.0451,20.4389,0.0000,187589.5000,-187589.5000,8.8653,0.0000,31037.9882,31037.9882,433.1973,218627.4882,0.0000,-218627.4882,20.4510,14.9387,13337.1000,0.0000,13337.1000,-0.4836,3054.8027,0.0000,3054.8027,21.5857,0.0000,10282.2973,10282.2973,13.8159,19.4928,0.0000,36291.2000,-36291.2000,1.9283,0.0000,5930.8312,5930.8312,94.1171,42222.0312,0.0000,-42222.0312,19.8287,14.3283,788.8000,0.0000,788.8000,-0.0286,181.9763,0.0000,181.9763,1.2879,0.0000,606.8237,606.8237,13.9136,19.4287,0.0000,26633.7000,-26633.7000,1.4620,0.0000,4465.7123,4465.7123,71.3939,31099.4123,0.0000,-31099.4123,19.4807,13.9870,788.8000,0.0000,788.8000,-0.0286,182.7224,0.0000,182.7224,1.2938,0.0000,606.0776,606.0776,20.4659,13.8878,17.1768,3.6694,148612.5118,19.8303,13.7453,16.7878,3.0549,73317.7004,20.3932,13.6468,17.0200,3.3870,71126.8172,20.4389,20.4510,20.4449,-4.1365,7.0040,20.4510,20.4659,20.4584,-4.0528,6.5204,20.4659,20.7348,20.6004,-3.2625,0.6630,19.8106,19.8287,19.8197,-3.4300,2.5913,19.8287,19.8504,19.8396,-3.2588,2.5627,19.4287,19.7381,19.5834,-2.9927,-0.5612,19.4287,19.4807,19.4547,-3.4244,0.9008,19.4807,19.5058,19.4932,-3.2077,0.8722,20.4389,20.8090,20.6239,-3.2018,-1.8613,14.0022,14.0158,14.0090,-4.6466,-6.9865,13.9085,13.9325,13.9205,-5.0677,-6.5029,13.8159,14.0964,13.9562,-3.3120,-0.6455,13.7935,13.8159,13.8047,-4.2062,-2.5738,13.7453,13.7875,13.7664,-4.4811,-2.5452,13.7453,14.0761,13.9107,-3.7323,0.5788,13.7372,13.8072,13.7722,-4.5145,-0.8832,13.6468,13.7288,13.6878,-5.1126,-0.8546,13.6468,14.1539,13.9004,-3.8159,1.8788,24.4686,1912.0095,-235599.7000,293057.0294
3309.0000,13.8129,20.2017,0.0000,177492.8000,-177492.8000,8.3881,0.0000,29206.4560,29206.4560,408.9738,206699.2560,0.0000,-206699.2560,20.2108,14.7031,11309.9000,0.0000,11309.9000,-0.4101,2597.6423,0.0000,2597.6423,18.3832,0.0000,8712.2577,8712.2577,13.6110,19.2857,0.0000,28948.2000,-28948.2000,1.5381,0.0000,4716.9784,4716.9784,74.9698,33665.1784,0.0000,-33665.1784,19.6924,14.1947,485.2000,0.0000,485.2000,-0.0176,112.1146,0.0000,112.1146,0.7950,0.0000,373.0854,373.0854,13.6786,19.1915,0.0000,23989.1000,-23989.1000,1.3168,0.0000,4011.4660,4011.4660,64.2843,28000.5660,0.0000,-28000.5660,19.2437,13.7547,485.2000,0.0000,485.2000,-0.0176,112.7112,0.0000,112.7112,0.7986,0.0000,372.4888,372.4888,20.2222,13.7031,16.9626,3.3519,135751.4765,19.6649,13.5684,16.6166,2.8212,67707.7283,20.1808,13.4794,16.8301,3.1010,65121.2677,20.2017,20.2108,20.2063,-2.9247,6.6112,20.2108,20.2222,20.2165,-2.9642,6.2011,20.2222,20.4447,20.3335,-3.2654,0.8022,19.6829,19.6924,19.6877,-1.6372,2.3403,19.6924,19.7051,19.6988,-1.7435,2.3227,19.1915,19.4970,19.3443,-2.9308,-0.5567,19.1915,19.2437,19.2176,-2.9055,0.7601,19.2437,19.2703,19.2570,-2.8953,0.7426,20.2017,20.5612,20.3815,-2.9706,-1.7769,13.7901,13.7982,13.7942,-2.6371,-6.5976,13.7176,13.7296,13.7236,-2.4210,-6.1875,13.6110,13.8166,13.7138,-2.9689,-0.7886,13.5966,13.6110,13.6038,-2.4692,-2.3267,13.5684,13.5920,13.5802,-2.2920,-2.3091,13.5684,13.8114,13.6899,-2.7096,0.5703,13.5279,13.5771,13.5525,-2.6954,-0.7465,13.4794,13.5224,13.5009,-2.2997,-0.7290,13.4794,13.8669,13.6732,-2.7861,1.7905,22.4322,1752.8830,-218149.8000,268580.4725
3310.0000,13.5962,19.9804,0.0000,151502.6000,-151502.6000,7.1599,0.0000,24802.9879,24802.9879,348.5559,176305.5879,0.0000,-176305.5879,19.9902,14.4867,11015.8000,0.0000,11015.8000,-0.3995,2536.5663,0.0000,2536.5663,17.9605,0.0000,8479.2337,8479.2337,13.4088,19.0812,0.0000,21319.3000,-21319.3000,1.1328,0.0000,3464.0025,3464.0025,55.1669,24783.3025,0.0000,-24783.3025,19.5476,14.0527,367.9000,0.0000,367.9000,-0.0133,85.1552,0.0000,85.1552,0.6039,0.0000,282.7448,282.7448,13.4851,18.9963,0.0000,20068.0000,-20068.0000,1.1016,0.0000,3348.4923,3348.4923,53.7640,23416.4923,0.0000,-23416.4923,19.0507,13.5656,367.9000,0.0000,367.9000,-0.0133,85.6600,0.0000,85.6600,0.6075,0.0000,282.2400,282.2400,20.0025,13.4579,16.7302,2.7948,113188.2112,19.5047,13.3532,16.4290,2.3643,56742.0541,19.9981,13.2492,16.6236,2.5938,54470.5054,19.9804,19.9902,19.9853,-2.7109,5.6518,19.9902,20.0025,19.9964,-2.7012,5.2523,20.0025,20.2033,20.1029,-2.8267,0.7683,19.5347,19.5476,19.5412,-1.8129,1.9011,19.5476,19.5635,19.5556,-1.7727,1.8877,18.9963,19.2844,19.1404,-2.5052,-0.5038,18.9963,19.0507,19.0235,-2.3869,0.5978,19.0507,19.0783,19.0645,-2.3676,0.5845,19.9804,20.3546,20.1675,-2.6271,-1.5081,13.5651,13.5751,13.5701,-2.7485,-5.6418,13.4779,13.4949,13.4864,-2.9068,-5.2424,13.4088,13.5957,13.5022,-2.5980,-0.7583,13.3907,13.4088,13.3998,-2.5067,-1.8911,13.3532,13.3860,13.3696,-2.5857,-1.8778,13.3532,13.6086,13.4809,-2.5666,0.5137,13.3189,13.3772,13.3480,-2.5120,-0.5879,13.2492,13.3132,13.2812,-2.6964,-0.5745,13.2492,13.6745,13.4618,-2.5949,1.5180,18.7280,1463.4343,-181138.3000,224400.7707
3311.0000,13.4182,19.7987,0.0000,137473.1000,-137473.1000,6.4969,0.0000,22412.6628,22412.6628,315.8313,159885.7628,0.0000,-159885.7628,19.8077,14.3077,11030.9000,0.0000,11030.9000,-0.4000,2545.4569,0.0000,2545.4569,18.0364,0.0000,8485.4431,8485.4431,13.2584,18.9291,0.0000,21016.3000,-21016.3000,1.1167,0.0000,3407.6382,3407.6382,54.3392,24423.9382,0.0000,-24423.9382,19.3580,13.8667,379.1000,0.0000,379.1000,-0.0137,87.9448,0.0000,87.9448,0.6234,0.0000,291.1552,291.1552,13.3172,18.8270,0.0000,15257.0000,-15257.0000,0.8375,0.0000,2541.0274,2541.0274,40.8675,17798.0274,0.0000,-17798.0274,18.8842,13.4024,379.1000,0.0000,379.1000,-0.0137,88.4445,0.0000,88.4445,0.6275,0.0000,290.6555,290.6555,19.8191,13.2807,16.5499,2.4980,101170.1787,19.3419,13.2166,16.2792,2.1062,50548.5559,19.8397,13.0855,16.4626,2.3225,48771.8542,19.7987,19.8077,19.8032,-2.2426,5.1027,19.8077,19.8191,19.8134,-2.2529,4.7027,19.8191,20.0045,19.9118,-2.3513,0.6909,19.3402,19.3580,19.3491,-2.3626,1.8076,19.3580,19.3798,19.3689,-2.2978,1.7938,18.8270,19.1452,18.9861,-1.9064,-0.3458,18.8270,18.8842,18.8556,-2.0711,0.4917,18.8842,18.9133,18.8988,-2.0447,0.4780,19.7987,20.1573,19.9780,-2.3311,-1.3942,13.3931,13.4016,13.3973,-2.1295,-5.0976,13.3009,13.3152,13.3080,-2.1968,-4.6976,13.2584,13.4186,13.3385,-2.0203,-0.6858,13.2446,13.2584,13.2515,-1.8336,-1.8025,13.2166,13.2398,13.2282,-1.7508,-1.7888,13.2166,13.4667,13.3416,-1.7251,0.3508,13.1517,13.2094,13.1806,-2.0655,-0.4867,13.0855,13.1444,13.1149,-2.0506,-0.4729,13.0855,13.4786,13.2820,-2.2146,1.3992,16.8347,1315.4909,-161957.3000,200490.5888
3312.0000,13.2472,19.6242,0.0000,120607.9000,-120607.9000,5.6998,0.0000,19584.9985,19584.9985,276.7648,140192.8985,0.0000,-140192.8985,19.6340,14.1373,11032.9000,0.0000,11032.9000,-0.4001,2551.1113,0.0000,2551.1113,18.0825,0.0000,8481.7887,8481.7887,13.0779,18.7466,0.0000,15077.8000,-15077.8000,0.8011,0.0000,2438.7008,2438.7008,38.9618,17516.5008,0.0000,-17516.5008,19.2621,13.7728,368.3000,0.0000,368.3000,-0.0134,85.5368,0.0000,85.5368,0.6072,0.0000,282.7632,282.7632,13.1919,18.7007,0.0000,11342.8000,-11342.8000,0.6226,0.0000,1886.5515,1886.5515,30.3784,13229.3515,0.0000,-13229.3515,18.7616,13.2823,368.3000,0.0000,368.3000,-0.0134,86.0521,0.0000,86.0521,0.6110,0.0000,282.2479,282.2479,19.6465,13.0769,16.3617,2.0949,84845.1153,19.2362,13.0131,16.1246,1.7860,42863.9637,19.7374,12.8539,16.2956,1.9755,41486.1560,19.6242,19.6340,19.6291,-2.1456,4.4671,19.6340,19.6465,19.6402,-2.1341,4.0670,19.6465,19.8152,19.7308,-2.2278,0.7186,19.2519,19.2621,19.2570,-1.1552,1.5197,19.2621,19.2761,19.2691,-1.2482,1.5064,18.7007,19.0210,18.8608,-1.5560,-0.2794,18.7007,18.7616,18.7311,-1.5464,0.3432,18.7616,18.7926,18.7771,-1.5123,0.3299,19.6242,19.9902,19.8072,-2.1062,-1.2327,13.2149,13.2249,13.2199,-2.1852,-4.4668,13.1063,13.1242,13.1153,-2.3706,-4.0667,13.0779,13.2437,13.1608,-2.1890,-0.7183,13.0576,13.0779,13.0677,-2.2624,-1.5195,13.0131,13.0513,13.0322,-2.4102,-1.5061,13.0131,13.3610,13.1870,-1.9102,0.2797,12.9722,13.0541,13.0132,-2.0648,-0.3429,12.8539,12.9597,12.9068,-2.5567,-0.3296,12.8539,13.3279,13.0909,-2.3512,1.2330,14.1788,1107.9476,-135259.0000,169195.2350
3313.0000,13.1083,19.4824,0.0000,115268.8000,-115268.8000,5.4475,0.0000,18657.8927,18657.8927,264.2205,133926.6927,0.0000,-133926.6927,19.4909,13.9970,10979.5000,0.0000,10979.5000,-0.3981,2543.0512,0.0000,2543.0512,18.0358,0.0000,8436.4488,8436.4488,12.9464,18.6137,0.0000,13600.5000,-13600.5000,0.7226,0.0000,2195.8390,2195.8390,35.1197,15796.3390,0.0000,-15796.3390,19.1462,13.6592,376.1000,0.0000,376.1000,-0.0136,87.4692,0.0000,87.4692,0.6208,0.0000,288.6308,288.6308,13.0568,18.5644,0.0000,9331.8000,-9331.8000,0.5123,0.0000,1549.8284,1549.8284,24.9899,10881.6284,0.0000,-10881.6284,18.6408,13.1639,376.1000,0.0000,376.1000,-0.0136,88.0033,0.0000,88.0033,0.6250,0.0000,288.0967,288.0967,19.5018,12.9668,16.2343,1.9470,78854.9937,19.1303,12.9001,16.0152,1.6706,40094.6666,19.6126,12.7388,16.1757,1.8432,38707.1647,19.4824,19.4909,19.4867,-1.7630,4.2568,19.4909,19.5018,19.4964,-1.7806,3.8587,19.5018,19.6461,19.5739,-1.9380,0.7302,19.1326,19.1462,19.1394,-1.4643,1.4528,19.1462,19.1629,19.1546,-1.4269,1.4392,18.5644,18.9256,18.7450,-1.4421,-0.2293,18.5644,18.6408,18.6026,-1.5959,0.2829,18.6408,18.6776,18.6592,-1.4677,0.2693,19.4824,19.8241,19.6533,-1.9017,-1.1907,13.0936,13.1008,13.0972,-1.5259,-4.2591,12.9885,13.0004,12.9945,-1.5024,-3.8609,12.9464,13.0812,13.0138,-1.8190,-0.7325,12.9315,12.9464,12.9389,-1.5991,-1.4551,12.9001,12.9246,12.9124,-1.4907,-1.4415,12.9001,13.2338,13.0669,-1.4936,0.2271,12.8347,12.9159,12.8753,-1.7077,-0.2852,12.7388,12.8182,12.7785,-1.5925,-0.2716,12.7388,13.1353,12.9370,-1.9011,1.1884,13.2927,1038.7080,-126469.4000,157656.8250
3314.0000,12.9936,19.3654,0.0000,104947.1000,-104947.1000,4.9597,0.0000,16942.2654,16942.2654,240.3458,121889.3654,0.0000,-121889.3654,19.3730,13.8815,11006.7000,0.0000,11006.7000,-0.3991,2552.9119,0.0000,2552.9119,18.1144,0.0000,8453.7881,8453.7881,12.8414,18.5077,0.0000,12220.8000,-12220.8000,0.6493,0.0000,1970.3014,1970.3014,31.5411,14191.1014,0.0000,-14191.1014,19.0303,13.5456,369.1000,0.0000,369.1000,-0.0134,85.9604,0.0000,85.9604,0.6102,0.0000,283.1396,283.1396,12.9468,18.4534,0.0000,8145.1000,-8145.1000,0.4471,0.0000,1351.1631,1351.1631,21.8097,9496.2631,0.0000,-9496.2631,18.5294,13.0548,369.1000,0.0000,369.1000,-0.0134,86.4825,0.0000,86.4825,0.6143,0.0000,282.6175,282.6175,19.3830,12.8526,16.1178,1.7508,70907.5468,19.0193,12.7974,15.9083,1.5013,36030.8240,19.4848,12.6318,16.0583,1.6536,34724.8239,19.3654,19.3730,19.3692,-1.4621,3.8791,19.3730,19.3830,19.3780,-1.4725,3.4800,19.3830,19.5113,19.4472,-1.5745,0.6649,19.0154,19.0303,19.0229,-1.4505,1.3142,19.0303,19.0489,19.0396,-1.4315,1.3008,18.4534,18.8272,18.6403,-1.3077,-0.2006,18.4534,18.5294,18.4914,-1.3862,0.2465,18.5294,18.5691,18.5492,-1.3716,0.2331,19.3654,19.6824,19.5239,-1.6058,-1.0806,12.9876,12.9945,12.9910,-1.3254,-3.8819,12.8726,12.8852,12.8789,-1.4395,-3.4827,12.8414,12.9570,12.8992,-1.4270,-0.6676,12.8281,12.8414,12.8348,-1.3014,-1.3169,12.7974,12.8207,12.8090,-1.2912,-1.3036,12.7974,13.1290,12.9632,-1.2971,0.1978,12.7275,12.8022,12.7649,-1.3776,-0.2493,12.6318,12.7090,12.6704,-1.3494,-0.2359,12.6318,12.9904,12.8111,-1.5646,1.0778,12.0399,940.8131,-113568.1000,141663.1947
3315.0000,12.8886,19.2582,0.0000,94322.2000,-94322.2000,4.4576,0.0000,15190.2849,15190.2849,215.8540,109512.4849,0.0000,-109512.4849,19.2660,13.7766,10971.7000,0.0000,10971.7000,-0.3979,2548.0337,0.0000,2548.0337,18.0848,0.0000,8423.6663,8423.6663,12.7199,18.3849,0.0000,8853.0000,-8853.0000,0.4704,0.0000,1425.0186,1425.0186,22.8399,10278.0186,0.0000,-10278.0186,18.9801,13.4964,374.0000,0.0000,374.0000,-0.0136,87.1541,0.0000,87.1541,0.6193,0.0000,286.8459,286.8459,12.8830,18.3892,0.0000,6381.0000,-6381.0000,0.3503,0.0000,1057.8135,1057.8135,17.0847,7438.8135,0.0000,-7438.8135,18.4562,12.9831,374.0000,0.0000,374.0000,-0.0136,87.7088,0.0000,87.7088,0.6234,0.0000,286.2912,286.2912,19.2762,12.7273,16.0017,1.5135,61294.7265,18.9544,12.6567,15.8056,1.3099,31436.9161,19.4133,12.4775,15.9454,1.4426,30294.2581,19.2582,19.2660,19.2621,-1.3370,3.4855,19.2660,19.2762,19.2711,-1.3351,3.0877,19.2762,19.3916,19.3339,-1.4115,0.6611,18.9731,18.9801,18.9766,-0.6033,1.1314,18.9801,18.9904,18.9853,-0.7006,1.1179,18.3892,18.7262,18.5577,-1.0421,-0.1763,18.3892,18.4562,18.4227,-0.8738,0.1740,18.4562,18.4951,18.4756,-0.9326,0.1604,19.2582,19.5648,19.4115,-1.4006,-0.9720,12.8815,12.8891,12.8853,-1.3208,-3.4902,12.7516,12.7663,12.7590,-1.4916,-3.0923,12.7199,12.8403,12.7801,-1.4815,-0.6657,12.7016,12.7199,12.7107,-1.5411,-1.1361,12.6567,12.6920,12.6743,-1.6703,-1.1225,12.6567,13.0538,12.8552,-1.3470,0.1717,12.6362,12.7188,12.6775,-1.0986,-0.1786,12.4775,12.6077,12.5426,-1.5867,-0.1650,12.4775,12.8866,12.6821,-1.6015,0.9674,10.4863,819.4108,-97836.5000,123025.9007
3316.0000,12.8144,19.1825,0.0000,109983.3000,-109983.3000,5.1977,0.0000,17682.3265,17682.3265,251.5247,127665.6265,0.0000,-127665.6265,19.1873,13.6995,11003.0000,0.0000,11003.0000,-0.3990,2557.6988,0.0000,2557.6988,18.1620,0.0000,8445.3012,8445.3012,12.6522,18.3165,0.0000,7979.6000,-7979.6000,0.4240,0.0000,1283.2829,1283.2829,20.5772,9262.8829,0.0000,-9262.8829,18.9669,13.4834,370.8000,0.0000,370.8000,-0.0134,86.4221,0.0000,86.4221,0.6144,0.0000,284.3779,284.3779,12.8144,18.3200,0.0000,4424.8000,-4424.8000,0.2429,0.0000,732.9983,732.9983,11.8466,5157.7983,0.0000,-5157.7983,18.4114,12.9392,370.8000,0.0000,370.8000,-0.0134,87.0060,0.0000,87.0060,0.6187,0.0000,283.7940,283.7940,19.1939,12.7546,15.9743,1.6676,67538.6834,18.9410,12.6259,15.7835,1.4719,35326.3395,19.3541,12.4807,15.9174,1.6020,33642.9424,19.1825,19.1873,19.1849,-0.9758,4.0215,19.1873,19.1939,19.1906,-1.0152,3.6225,19.1939,19.2700,19.2320,-1.2743,0.9031,18.9654,18.9669,18.9661,-0.1704,1.3271,18.9669,18.9698,18.9683,-0.2488,1.3137,18.3200,18.6648,18.4924,-0.8321,-0.1366,18.3200,18.4114,18.3657,-0.7323,0.1063,18.4114,18.4520,18.4317,-0.5748,0.0928,19.1825,19.4253,19.3039,-1.3433,-1.1762,12.8418,12.8445,12.8432,-0.5527,-4.0319,12.7462,12.7476,12.7469,-0.1894,-3.6329,12.6522,12.7212,12.6867,-1.1715,-0.9135,12.6443,12.6522,12.6482,-0.7987,-1.3375,12.6259,12.6358,12.6308,-0.5694,-1.3241,12.6259,12.9543,12.7901,-0.8301,0.1263,12.5835,12.6629,12.6232,-0.6998,-0.1166,12.4807,12.5372,12.5089,-0.4504,-0.1032,12.4807,12.7100,12.5954,-1.0907,1.1658,11.6499,910.3377,-110643.1000,136507.9652
3317.0000,12.7684,19.1356,0.0000,117120.4000,-117120.4000,5.5350,0.0000,18809.9625,18809.9625,267.7198,135930.3625,0.0000,-135930.3625,19.1384,13.6516,10987.8000,0.0000,10987.8000,-0.3984,2555.6583,0.0000,2555.6583,18.1558,0.0000,8432.1417,8432.1417,12.6142,18.2781,0.0000,5429.6000,-5429.6000,0.2885,0.0000,872.7537,872.7537,13.9979,6302.3537,0.0000,-6302.3537,18.9900,13.5061,473.9000,0.0000,473.9000,-0.0172,110.4208,0.0000,110.4208,0.7853,0.0000,363.4792,363.4792,12.7867,18.2921,0.0000,3785.6000,-3785.6000,0.2078,0.0000,626.9300,626.9300,10.1347,4412.5300,0.0000,-4412.5300,18.3808,12.9092,473.9000,0.0000,473.9000,-0.0172,111.2395,0.0000,111.2395,0.7912,0.0000,362.6605,362.6605,19.1423,12.7562,15.9493,1.7024,68948.7783,18.9456,12.5901,15.7679,1.5249,36596.7133,19.2812,12.5021,15.8916,1.6265,34155.9394,19.1356,19.1384,19.1370,-0.6227,4.2690,19.1384,19.1423,19.1404,-0.6510,3.8706,19.1423,19.1855,19.1639,-0.8661,1.0713,18.9930,18.9900,18.9915,0.2615,1.3598,18.9900,18.9871,18.9886,0.1998,1.3426,18.2921,18.5751,18.4336,-0.7541,-0.1503,18.2921,18.3808,18.3364,-0.3978,0.0575,18.3808,18.4339,18.4073,-0.3386,0.0403,19.1356,19.3082,19.2219,-1.0343,-1.2660,12.8142,12.8159,12.8150,-0.3840,-4.2824,12.7262,12.7283,12.7273,-0.2819,-3.8840,12.6142,12.6489,12.6315,-0.7105,-1.0847,12.6096,12.6142,12.6119,-0.4830,-1.3732,12.5901,12.5983,12.5942,-0.4867,-1.3561,12.5901,12.8700,12.7301,-0.7691,0.1369,12.6083,12.6259,12.6171,-0.1184,-0.0709,12.5021,12.5121,12.5071,-0.0665,-0.0537,12.5021,12.6058,12.5540,-0.5440,1.2526,11.9784,936.0098,-114400.0000,139701.4310
3318.0000,12.8883,19.2579,0.0000,196846.2000,-196846.2000,9.3028,0.0000,31701.2245,31701.2245,449.8291,228547.4245,0.0000,-228547.4245,19.2538,13.7646,10986.8000,0.0000,10986.8000,-0.3984,2551.9111,0.0000,2551.9111,18.1659,0.0000,8434.8889,8434.8889,12.7819,18.4475,0.0000,531.3000,-531.3000,0.0282,0.0000,85.5909,85.5909,1.3695,616.8909,0.0000,-616.8909,19.1999,13.7117,441.3000,0.0000,441.3000,-0.0160,102.5669,0.0000,102.5669,0.7311,0.0000,338.7331,338.7331,12.7231,18.2279,0.0000,4321.2000,-4321.2000,0.2372,0.0000,715.1599,715.1599,11.5684,5036.3599,0.0000,-5036.3599,18.5698,13.0943,441.3000,0.0000,441.3000,-0.0160,103.3486,0.0000,103.3486,0.7371,0.0000,337.9514,337.9514,19.2490,13.0379,16.1435,2.7025,109453.1636,19.0965,12.8160,15.9563,2.4595,59027.3554,19.2320,12.8845,16.0582,2.4857,52199.9389,19.2579,19.2538,19.2558,1.3898,7.1088,19.2538,19.2490,19.2514,1.2954,6.7104,19.2490,19.2265,19.2378,0.8470,2.1415,19.2164,19.1999,19.2081,2.5698,2.1697,19.1999,19.1805,19.1902,2.3889,2.1537,18.2348,18.4571,18.3460,-1.1018,-0.2830,18.5698,18.2706,18.4202,0.9665,-0.0458,19.2320,18.5698,18.9009,5.9117,-0.0618,19.2579,19.2320,19.2449,0.2342,-2.1940,12.9777,12.9722,12.9750,1.8855,-7.1361,12.9428,12.9312,12.9370,2.4865,-6.7377,12.7819,12.7423,12.7621,1.5311,-2.1688,12.7952,12.7819,12.7885,2.0872,-2.1971,12.8160,12.7885,12.8022,2.4665,-2.1810,12.8160,12.7231,12.7696,0.4321,0.2557,12.7231,12.5519,12.6375,0.2019,0.0185,12.8035,12.3864,12.5950,1.0162,0.0345,12.8766,12.6119,12.7442,2.2519,2.1666,19.0153,1485.8823,-189829.3000,220680.4579
3319.0000,13.0946,19.4685,0.0000,247610.9000,-247610.9000,11.7019,0.0000,40066.6534,40066.6534,566.2691,287677.5534,0.0000,-287677.5534,19.4627,13.9694,18643.1000,0.0000,18643.1000,-0.6760,4319.5212,0.0000,4319.5212,30.7781,0.0000,14323.5788,14323.5788,12.9817,18.6494,0.0000,847.2000,-847.2000,0.0450,0.0000,136.8482,136.8482,2.1852,984.0482,0.0000,-984.0482,19.3838,13.8920,849.7000,0.0000,849.7000,-0.0308,197.0557,0.0000,197.0557,1.4038,0.0000,652.6443,652.6443,12.7594,18.2645,0.0000,4240.3000,-4240.3000,0.2328,0.0000,702.0336,702.0336,11.3514,4942.3336,0.0000,-4942.3336,19.1033,13.6170,849.7000,0.0000,849.7000,-0.0308,197.7152,0.0000,197.7152,1.4156,0.0000,651.9848,651.9848,19.4554,13.2085,16.3319,3.3441,135434.6394,19.2609,13.0039,16.1324,3.0145,72347.9105,19.3248,13.1060,16.2154,2.9961,62918.2704,19.4685,19.4627,19.4656,2.4864,8.9617,19.4627,19.4554,19.4590,2.4613,8.2856,19.4554,19.4074,19.4314,2.2925,2.6646,19.3948,19.3838,19.3893,2.1420,2.7096,19.3838,19.3694,19.3766,2.2050,2.6788,18.3103,18.3493,18.3298,-0.2397,-0.3190,19.1033,18.4341,18.7687,4.1613,-0.0863,19.3248,19.1033,19.2140,3.7349,-0.1171,19.4685,19.3248,19.3966,1.7860,-2.7402,13.1758,13.1704,13.1731,2.3469,-8.9984,13.1193,13.1114,13.1154,2.1081,-8.3224,12.9817,12.9339,12.9578,2.3172,-2.7014,12.9937,12.9817,12.9877,2.3591,-2.7464,13.0039,12.9835,12.9937,2.2660,-2.7156,13.0039,12.7594,12.8816,1.3079,0.2823,12.7594,12.6084,12.6839,0.5149,0.0495,12.9952,12.5895,12.7923,2.3371,0.0803,13.0906,12.8425,12.9666,2.6387,2.7035,23.8018,1859.9095,-232355.9000,270700.8202
3320.0000,13.3276,19.7062,0.0000,266587.7000,-266587.7000,12.5987,0.0000,43370.9954,43370.9954,610.4751,309958.6954,0.0000,-309958.6954,19.7001,14.2022,22728.7000,0.0000,22728.7000,-0.8242,5251.4205,0.0000,5251.4205,37.4199,0.0000,17477.2795,17477.2795,13.2463,18.9169,0.0000,29369.3000,-29369.3000,1.5605,0.0000,4761.2204,4761.2204,75.8105,34130.5204,0.0000,-34130.5204,19.3229,13.8324,1398.9000,0.0000,1398.9000,-0.0507,324.6563,0.0000,324.6563,2.3055,0.0000,1074.2437,1074.2437,12.8581,18.3640,0.0000,3823.1000,-3823.1000,0.2099,0.0000,633.6110,633.6110,10.2348,4456.7110,0.0000,-4456.7110,18.5623,13.0869,1398.9000,0.0000,1398.9000,-0.0507,327.6399,0.0000,327.6399,2.3141,0.0000,1071.2601,1071.2601,19.6923,13.4011,16.5467,4.0272,163103.5309,19.3260,13.2761,16.3011,3.4855,83651.4792,19.4793,13.3101,16.3947,3.5542,74638.6959,19.7062,19.7001,19.7032,2.8229,9.6328,19.7001,19.6923,19.6962,2.8177,8.8086,19.6923,19.6209,19.6566,2.6735,2.0869,19.3197,19.3229,19.3213,-0.8648,3.6474,19.3229,19.3260,19.3244,-0.6738,3.5967,19.3260,17.4006,18.3633,0.3597,0.0118,18.3128,18.5623,18.4376,-4.0404,0.2216,18.5623,18.8179,18.6901,-6.3671,0.1709,19.7062,19.5174,19.6118,2.5524,-2.9659,13.4097,13.4037,13.4067,2.7747,-9.6656,13.3453,13.3358,13.3406,2.6735,-8.8415,13.2463,13.1684,13.2074,2.9677,-2.1197,13.2582,13.2463,13.2523,3.1485,-3.6802,13.2715,13.2502,13.2609,3.1798,-3.6295,12.8581,12.9017,12.8799,-0.0653,-0.0446,13.0259,12.8581,12.9420,3.0709,-0.2545,13.3101,13.0107,13.1604,4.3974,-0.2037,13.3101,13.0768,13.1934,2.6930,2.9330,28.5659,2232.1828,-274253.6000,321393.7060
3321.0000,13.4719,19.8535,0.0000,274411.8000,-274411.8000,12.9685,0.0000,44794.3418,44794.3418,629.3368,319206.1418,0.0000,-319206.1418,19.8498,14.3490,25831.1000,0.0000,25831.1000,-0.9367,5957.7687,0.0000,5957.7687,42.3955,0.0000,19873.3313,19873.3313,13.3617,19.0336,0.0000,35101.1000,-35101.1000,1.8651,0.0000,5699.5521,5699.5521,90.6986,40800.6521,0.0000,-40800.6521,19.4213,13.9288,1509.9000,0.0000,1509.9000,-0.0548,350.0084,0.0000,350.0084,2.4904,0.0000,1159.8916,1159.8916,13.0959,18.6038,0.0000,3507.5000,-3507.5000,0.1925,0.0000,582.7701,582.7701,9.3905,4090.2701,0.0000,-4090.2701,18.3857,12.9141,1509.9000,0.0000,1509.9000,-0.0548,354.4002,0.0000,354.4002,2.5158,0.0000,1155.4998,1155.4998,19.8450,13.5019,16.6734,4.2225,171011.1769,19.4162,13.3838,16.4000,3.6141,86738.6966,19.6272,13.3864,16.5068,3.7390,78518.0305,19.8535,19.8498,19.8517,1.7479,9.9242,19.8498,19.8450,19.8474,1.7802,8.9875,19.8450,19.7916,19.8183,1.9064,1.9975,19.4256,19.4213,19.4234,1.1879,3.8626,19.4213,19.4162,19.4187,1.0934,3.8078,19.4162,17.7009,18.5585,2.3116,0.0799,18.3390,18.3857,18.3624,-0.9516,0.2724,18.3857,18.4838,18.4348,-3.1256,0.2177,19.8535,19.7089,19.7812,2.0002,-3.0443,13.5398,13.5366,13.5382,1.5423,-9.9573,13.4606,13.4558,13.4582,1.3752,-9.0206,13.3617,13.3187,13.3402,1.5585,-2.0307,13.3665,13.3617,13.3641,1.3050,-3.8958,13.3660,13.3584,13.3622,1.1789,-3.8410,13.0959,12.7808,12.9384,0.6614,-0.1130,13.2099,13.0959,13.1529,2.5009,-0.3056,13.3864,13.2745,13.3305,2.0077,-0.2508,13.3864,13.2580,13.3222,1.5094,3.0111,29.8859,2335.3295,-284169.5000,336267.9040
3322.0000,13.5674,19.9511,0.0000,281916.8000,-281916.8000,13.3231,0.0000,46122.4381,46122.4381,647.1537,328039.2381,0.0000,-328039.2381,19.9487,14.4460,30495.0000,0.0000,30495.0000,-1.1058,7025.3591,0.0000,7025.3591,49.9526,0.0000,23469.6409,23469.6409,13.4239,19.0964,0.0000,36590.0000,-36590.0000,1.9442,0.0000,5946.4696,5946.4696,94.5886,42536.4696,0.0000,-42536.4696,19.5049,14.0107,1549.6000,0.0000,1549.6000,-0.0562,358.8562,0.0000,358.8562,2.5526,0.0000,1190.7438,1190.7438,13.2431,18.7523,0.0000,3555.6000,-3555.6000,0.1952,0.0000,591.7009,591.7009,9.5209,4147.3009,0.0000,-4147.3009,18.4481,12.9751,1549.6000,0.0000,1549.6000,-0.0562,363.4416,0.0000,363.4416,2.5881,0.0000,1186.1584,1186.1584,19.9456,13.5760,16.7608,4.3203,174971.7386,19.5004,13.4416,16.4710,3.6986,88766.7391,19.7562,13.4244,16.5903,3.8652,81170.1568,19.9511,19.9487,19.9499,1.1409,10.2234,19.9487,19.9456,19.9471,1.1593,9.1176,19.9456,19.9096,19.9276,1.2746,1.9955,19.5083,19.5049,19.5066,0.9591,3.9396,19.5049,19.5004,19.5026,0.9683,3.8835,19.5004,17.9840,18.7422,2.1724,0.0850,18.5192,18.4481,18.4836,1.4190,0.2802,18.4481,18.4443,18.4462,0.0932,0.2240,19.9511,19.8510,19.9010,1.4015,-3.0997,13.6324,13.6301,13.6312,1.0785,-10.2576,13.5372,13.5340,13.5356,0.8895,-9.1518,13.4239,13.4007,13.4123,0.8254,-2.0297,13.4264,13.4239,13.4251,0.6920,-3.9738,13.4222,13.4180,13.4201,0.6538,-3.9176,13.2431,12.8041,13.0236,0.9844,-0.1192,13.3070,13.2431,13.2751,1.4297,-0.3143,13.4244,13.3793,13.4018,0.8169,-0.2581,13.4244,13.3576,13.3910,0.7861,3.0655,30.7550,2403.2385,-288468.2000,344908.6344
3323.0000,13.6690,20.0548,0.0000,291861.7000,-291861.7000,13.7931,0.0000,47863.4337,47863.4337,670.3989,339725.1337,0.0000,-339725.1337,20.0524,14.5477,32046.4000,0.0000,32046.4000,-1.1621,7373.8743,0.0000,7373.8743,52.4265,0.0000,24672.5257,24672.5257,13.5220,19.1956,0.0000,44126.3000,-44126.3000,2.3446,0.0000,7181.1334,7181.1334,114.0986,51307.4334,0.0000,-51307.4334,19.5585,14.0634,1819.3000,0.0000,1819.3000,-0.0660,421.0465,0.0000,421.0465,2.9936,0.0000,1398.2535,1398.2535,13.3729,18.8831,0.0000,4034.1000,-4034.1000,0.2214,0.0000,672.2835,672.2835,10.8035,4706.3835,0.0000,-4706.3835,18.6180,13.1415,1819.3000,0.0000,1819.3000,-0.0660,425.8146,0.0000,425.8146,3.0360,0.0000,1393.4854,1393.4854,20.0492,13.6848,16.8670,4.5656,184906.6566,19.5559,13.5512,16.5536,3.8767,93041.5331,19.8453,13.5251,16.6852,4.0805,85690.7448,20.0548,20.0524,20.0536,1.2073,10.5844,20.0524,20.0492,20.0508,1.2069,9.4223,20.0492,20.0132,20.0312,1.2066,1.8898,19.5605,19.5585,19.5595,0.5945,4.2344,19.5585,19.5559,19.5572,0.6138,4.1684,19.5559,18.4177,18.9868,2.9068,0.1510,18.6944,18.6180,18.6562,2.0379,0.3725,18.6180,18.5773,18.5976,1.7830,0.3065,20.0548,19.9665,20.0106,1.2784,-3.2087,13.7402,13.7377,13.7390,1.2560,-10.6177,13.6452,13.6410,13.6431,1.2530,-9.4556,13.5220,13.4901,13.5060,1.0869,-1.9231,13.5258,13.5220,13.5239,1.1477,-4.2677,13.5242,13.5174,13.5208,1.1710,-4.2017,13.3729,12.9356,13.1542,1.5318,-0.1843,13.4226,13.3729,13.3977,1.4359,-0.4058,13.5251,13.4772,13.5011,1.1540,-0.3398,13.5251,13.4392,13.4822,1.0561,3.1754,32.5464,2543.2233,-304337.1000,363638.9346
3324.0000,13.7445,20.1319,0.0000,299895.4000,-299895.4000,14.1728,0.0000,49268.2612,49268.2612,689.3084,349163.6612,0.0000,-349163.6612,20.1301,14.6239,27776.7000,0.0000,27776.7000,-1.0072,6385.6652,0.0000,6385.6652,45.3805,0.0000,21391.0348,21391.0348,13.5946,19.2690,0.0000,43770.2000,-43770.2000,2.3257,0.0000,7130.4922,7130.4922,113.2218,50900.6922,0.0000,-50900.6922,19.6551,14.1581,2165.9000,0.0000,2165.9000,-0.0785,500.6914,0.0000,500.6914,3.5614,0.0000,1665.2086,1665.2086,13.4715,18.9826,0.0000,4167.9000,-4167.9000,0.2288,0.0000,695.3396,695.3396,11.1630,4863.2396,0.0000,-4863.2396,18.7975,13.3174,2165.9000,0.0000,2165.9000,-0.0785,505.8362,0.0000,505.8362,3.6061,0.0000,1660.0638,1660.0638,20.1278,13.7779,16.9529,4.7057,190579.9945,19.6505,13.6142,16.6324,4.0260,96624.0652,19.9571,13.5884,16.7728,4.2477,89201.3726,20.1319,20.1301,20.1310,0.8893,10.8372,20.1301,20.1278,20.1290,0.8986,9.8299,20.1278,20.1012,20.1145,0.9608,2.0485,19.6588,19.6551,19.6569,1.1312,4.3741,19.6551,19.6505,19.6528,1.1099,4.2956,19.6505,18.7120,19.1813,2.3032,0.1455,18.8775,18.7975,18.8375,2.1435,0.3743,18.7975,18.7486,18.7730,2.0726,0.2957,20.1319,20.0643,20.0981,1.0107,-3.3356,13.8136,13.8119,13.8127,0.8454,-10.8720,13.7342,13.7308,13.7325,1.0342,-9.8647,13.5946,13.5706,13.5826,0.8793,-2.0833,13.5972,13.5946,13.5959,0.8246,-4.4090,13.5916,13.5871,13.5893,0.7825,-4.3304,13.4715,13.0712,13.2713,1.3689,-0.1803,13.5085,13.4715,13.4900,1.0690,-0.4091,13.5884,13.5539,13.5711,0.8004,-0.3305,13.5884,13.5223,13.5554,0.8390,3.3008,33.2998,2602.0953,-315725.0000,376405.4324
3325.0000,13.8606,20.2505,0.0000,307379.0000,-307379.0000,14.5265,0.0000,50636.2632,50636.2632,706.8577,358015.2632,0.0000,-358015.2632,20.2479,14.7395,32049.9000,0.0000,32049.9000,-1.1622,7358.0298,0.0000,7358.0298,52.3094,0.0000,24691.8702,24691.8702,13.7145,19.3903,0.0000,57784.0000,-57784.0000,3.0703,0.0000,9429.5233,9429.5233,149.5151,67213.5233,0.0000,-67213.5233,19.6789,14.1815,2068.7000,0.0000,2068.7000,-0.0750,478.0877,0.0000,478.0877,3.3973,0.0000,1590.6123,1590.6123,13.6150,19.1274,0.0000,4455.2000,-4455.2000,0.2446,0.0000,744.4650,744.4650,11.9336,5199.6650,0.0000,-5199.6650,19.0510,13.5659,2068.7000,0.0000,2068.7000,-0.0750,481.6637,0.0000,481.6637,3.4360,0.0000,1587.0363,1587.0363,20.2445,13.8850,17.0647,5.0054,202717.2098,19.6779,13.7509,16.7144,4.1984,100762.7187,20.0289,13.7128,16.8708,4.4741,93955.6437,20.2505,20.2479,20.2492,1.3821,11.1266,20.2479,20.2445,20.2462,1.3701,9.9644,20.2445,20.2024,20.2234,1.2700,1.6999,19.6797,19.6789,19.6793,0.2257,4.7701,19.6789,19.6779,19.6784,0.2644,4.6951,19.6779,19.1316,19.4047,2.6523,0.2874,19.1297,19.0510,19.0904,3.0073,0.5319,19.0510,19.0049,19.0280,3.0321,0.4569,20.2505,20.1665,20.2085,1.2881,-3.3999,13.9372,13.9345,13.9359,1.4419,-11.1580,13.8482,13.8440,13.8461,1.3265,-9.9958,13.7145,13.6724,13.6934,1.2935,-1.7313,13.7186,13.7145,13.7165,1.4113,-4.8016,13.7189,13.7112,13.7151,1.4733,-4.7266,13.6150,13.2765,13.4458,2.0605,-0.3188,13.6578,13.6150,13.6364,1.7227,-0.5634,13.7128,13.6720,13.6924,1.4188,-0.4884,13.7128,13.6158,13.6643,1.2704,3.3684,35.5192,2775.5230,-333430.9000,397435.5721
3326.0000,13.9516,20.3434,0.0000,313688.0000,-313688.0000,14.8246,0.0000,51786.8628,51786.8628,721.9150,365474.8628,0.0000,-365474.8628,20.3414,14.8312,30492.4000,0.0000,30492.4000,-1.1057,6992.9320,0.0000,6992.9320,49.6919,0.0000,23499.4680,23499.4680,13.8040,19.4809,0.0000,61734.5000,-61734.5000,3.2802,0.0000,10087.1356,10087.1356,159.8138,71821.6356,0.0000,-71821.6356,19.7542,14.2552,1388.0000,0.0000,1388.0000,-0.0503,320.4913,0.0000,320.4913,2.2787,0.0000,1067.5087,1067.5087,13.7359,19.2494,0.0000,4568.6000,-4568.6000,0.2508,0.0000,764.4610,764.4610,12.2389,5333.0610,0.0000,-5333.0610,19.2675,13.7781,1388.0000,0.0000,1388.0000,-0.0503,322.3388,0.0000,322.3388,2.2976,0.0000,1065.6612,1065.6612,20.3387,13.9761,17.1574,5.1957,210425.0294,19.7511,13.8339,16.7925,4.3488,104370.3227,20.1354,13.7924,16.9639,4.6617,97896.4771,20.3434,20.3414,20.3424,1.0802,11.3433,20.3414,20.3387,20.3400,1.0884,10.2376,20.3387,20.3007,20.3197,1.1178,1.6630,19.7567,19.7542,19.7554,0.8742,4.9431,19.7542,19.7511,19.7526,0.8512,4.8928,19.7511,19.3888,19.5700,1.9494,0.3197,19.3275,19.2675,19.2975,2.4559,0.5705,19.2675,19.2323,19.2499,2.6340,0.5201,20.3434,20.2704,20.3069,1.1430,-3.4813,14.0253,14.0233,14.0243,1.0227,-11.3734,13.9418,13.9385,13.9402,1.0911,-10.2676,13.8040,13.7681,13.7861,1.0738,-1.6930,13.8069,13.8040,13.8055,1.0292,-4.9732,13.8076,13.8024,13.8050,1.0406,-4.9229,13.7359,13.4637,13.5998,1.8147,-0.3498,13.7675,13.7359,13.7517,1.3468,-0.6006,13.7924,13.7665,13.7795,1.0066,-0.5502,13.7924,13.7150,13.7537,1.0344,3.4512,36.5650,2857.2401,-346722.7000,412691.8293
3327.0000,14.0164,20.4096,0.0000,317885.1000,-317885.1000,15.0230,0.0000,52560.4927,52560.4927,732.0110,370445.5927,0.0000,-370445.5927,20.4082,14.8968,28939.5000,0.0000,28939.5000,-1.0494,6631.7117,0.0000,6631.7117,47.1046,0.0000,22307.7883,22307.7883,13.8651,19.5426,0.0000,62545.9000,-62545.9000,3.3233,0.0000,10228.7144,10228.7144,161.9729,72774.6144,0.0000,-72774.6144,19.8238,14.3235,1337.3000,0.0000,1337.3000,-0.0485,308.5331,0.0000,308.5331,2.1933,0.0000,1028.7669,1028.7669,13.8158,19.3300,0.0000,4643.7000,-4643.7000,0.2549,0.0000,777.7383,777.7383,12.4416,5421.4383,0.0000,-5421.4383,19.4191,13.9267,1337.3000,0.0000,1337.3000,-0.0485,310.0060,0.0000,310.0060,2.2074,0.0000,1027.2940,1027.2940,20.4064,14.0410,17.2237,5.2905,214266.5507,19.8209,13.8851,16.8530,4.4402,106564.7919,20.2296,13.8441,17.0369,4.7766,100307.8889,20.4096,20.4082,20.4089,0.7586,11.4816,20.4082,20.4064,20.4073,0.7670,10.4322,20.4064,20.3785,20.3924,0.8330,1.7048,19.8260,19.8238,19.8249,0.7941,5.0281,19.8238,19.8209,19.8223,0.7971,4.9796,19.8209,19.5609,19.6909,1.4151,0.3250,19.4594,19.4191,19.4393,1.6661,0.5799,19.4191,19.3948,19.4070,1.8510,0.5314,20.4096,20.3549,20.3822,0.8652,-3.5414,14.0866,14.0853,14.0860,0.7002,-11.5118,14.0077,14.0054,14.0065,0.7569,-10.4624,13.8651,13.8401,13.8526,0.7582,-1.7350,13.8670,13.8651,13.8660,0.6865,-5.0583,13.8660,13.8626,13.8643,0.6713,-5.0099,13.8158,13.6151,13.7155,1.3518,-0.3552,13.8357,13.8158,13.8258,0.8494,-0.6102,13.8441,13.8278,13.8360,0.6376,-0.5617,13.8441,13.7904,13.8172,0.7226,3.5111,37.0691,2896.6299,-353460.6000,421139.2315
3328.0000,14.0417,20.4355,0.0000,318440.1000,-318440.1000,15.0492,0.0000,52683.9363,52683.9363,733.6019,371124.0363,0.0000,-371124.0363,20.4349,14.9230,24668.8000,0.0000,24668.8000,-0.8945,5651.3147,0.0000,5651.3147,40.1189,0.0000,19017.4853,19017.4853,13.8881,19.5659,0.0000,57844.2000,-57844.2000,3.0735,0.0000,9462.9512,9462.9512,149.8343,67307.1512,0.0000,-67307.1512,19.8905,14.3889,1715.1000,0.0000,1715.1000,-0.0622,395.3885,0.0000,395.3885,2.8104,0.0000,1319.7115,1319.7115,13.8601,19.3747,0.0000,4647.9000,-4647.9000,0.2551,0.0000,778.8384,778.8384,12.4539,5426.7384,0.0000,-5426.7384,19.5049,14.0108,1715.1000,0.0000,1715.1000,-0.0622,397.1826,0.0000,397.1826,2.8253,0.0000,1317.9174,1317.9174,20.4342,14.0733,17.2538,5.2578,212942.7591,19.8877,13.8947,16.8912,4.4583,107000.0784,20.3007,13.8610,17.0808,4.7906,100603.5206,20.4355,20.4349,20.4352,0.2734,11.4707,20.4349,20.4342,20.4346,0.2854,10.5761,20.4342,20.4222,20.4282,0.3874,1.8967,19.8927,19.8905,19.8916,0.7603,4.9702,19.8905,19.8877,19.8891,0.7612,4.9080,19.8877,19.6692,19.7785,1.0127,0.2789,19.5285,19.5049,19.5167,0.8902,0.5341,19.5049,19.4892,19.4970,1.0429,0.4719,20.4355,20.4077,20.4216,0.4306,-3.5785,14.1057,14.1053,14.1055,0.1910,-11.5028,14.0378,14.0368,14.0373,0.3266,-10.6082,13.8881,13.8780,13.8831,0.3236,-1.9288,13.8888,13.8881,13.8884,0.2260,-5.0023,13.8835,13.8825,13.8830,0.1817,-4.9401,13.8601,13.7167,13.7884,0.8356,-0.3111,13.8715,13.8601,13.8658,0.4391,-0.5662,13.8610,13.8543,13.8577,0.2175,-0.5040,13.8610,13.8356,13.8483,0.3305,3.5464,36.6397,2863.0785,-352833.2000,420546.3582
3329.0000,14.0412,20.4349,0.0000,319477.1000,-319477.1000,15.0982,0.0000,52854.7752,52854.7752,736.1137,372331.8752,0.0000,-372331.8752,20.4349,14.9230,16132.4000,0.0000,16132.4000,-0.5850,3695.7323,0.0000,3695.7323,26.2271,0.0000,12436.6677,12436.6677,13.8851,19.5629,0.0000,48137.3000,-48137.3000,2.5577,0.0000,7874.6277,7874.6277,124.7021,56011.9277,0.0000,-56011.9277,19.9678,14.4647,1106.5000,0.0000,1106.5000,-0.0401,254.8561,0.0000,254.8561,1.8116,0.0000,851.6439,851.6439,13.8782,19.3929,0.0000,4689.6000,-4689.6000,0.2574,0.0000,785.9896,785.9896,12.5662,5475.5896,0.0000,-5475.5896,19.5193,14.0249,1106.5000,0.0000,1106.5000,-0.0401,256.1995,0.0000,256.1995,1.8207,0.0000,850.3005,850.3005,20.4350,14.0989,17.2669,5.2039,210756.1752,19.9645,13.8847,16.9246,4.4940,107857.1489,20.3411,13.8746,17.1079,4.7799,100378.2360,20.4349,20.4349,20.4349,-0.0479,11.4590,20.4349,20.4350,20.4350,-0.0399,10.8740,20.4350,20.4336,20.4343,0.0289,2.2500,19.9704,19.9678,19.9691,0.8909,4.8077,19.9678,19.9645,19.9661,0.8850,4.7675,19.9645,19.7142,19.8393,0.6903,0.1681,19.5198,19.5193,19.5196,-0.0099,0.4255,19.5193,19.5152,19.5172,0.1994,0.3854,20.4349,20.4286,20.4317,0.0782,-3.6392,14.0978,14.0980,14.0979,-0.1353,-11.4929,14.0541,14.0536,14.0539,0.1557,-10.9079,13.8851,13.8850,13.8851,-0.0203,-2.2838,13.8850,13.8851,13.8851,-0.0850,-4.8415,13.8799,13.8801,13.8800,-0.0804,-4.8014,13.8782,13.7709,13.8245,0.3915,-0.2019,13.8830,13.8782,13.8806,0.1342,-0.4594,13.8746,13.8694,13.8720,0.1291,-0.4192,13.8746,13.8598,13.8672,0.1839,3.6053,35.7426,2792.9767,-353958.6000,418991.5601
3330.0000,13.7396,20.1268,0.0000,218610.5000,-218610.5000,10.3313,0.0000,35910.2542,35910.2542,503.7030,254520.7542,0.0000,-254520.7542,20.1365,14.6301,13291.7000,0.0000,13291.7000,-0.4820,3055.4424,0.0000,3055.4424,21.6089,0.0000,10236.2576,10236.2576,13.4966,19.1698,0.0000,21940.1000,-21940.1000,1.1658,0.0000,3569.2617,3569.2617,56.8363,25509.3617,0.0000,-25509.3617,19.8253,14.3250,931.0000,0.0000,931.0000,-0.0338,214.7904,0.0000,214.7904,1.5227,0.0000,716.2096,716.2096,13.8520,19.3665,0.0000,5019.5000,-5019.5000,0.2755,0.0000,841.0277,841.0277,13.4504,5860.5277,0.0000,-5860.5277,19.4556,13.9624,931.0000,0.0000,931.0000,-0.0338,215.7265,0.0000,215.7265,1.5316,0.0000,715.2735,715.2735,20.1480,13.6573,16.9027,3.4687,140484.0744,19.8426,13.4211,16.6319,3.0886,74126.1579,20.2841,13.3318,16.8079,3.3439,70220.9953,20.1268,20.1365,20.1316,-3.7042,7.8841,20.1365,20.1480,20.1422,-3.5766,7.4021,20.1480,20.2382,20.1931,-2.9548,1.7906,19.8169,19.8253,19.8211,-1.8300,2.9563,19.8253,19.8351,19.8302,-1.6846,2.9226,19.3665,20.1576,19.7621,-0.9768,-0.0703,19.3665,19.4556,19.4110,-1.3538,0.2053,19.4556,19.4802,19.4679,-0.6400,0.1715,20.1268,20.3404,20.2336,-2.4354,-2.4472,13.7262,13.7378,13.7320,-4.4600,-7.9083,13.6475,13.6676,13.6576,-4.8267,-7.4263,13.4966,13.6173,13.5570,-4.0038,-1.8148,13.4742,13.4966,13.4854,-4.8678,-2.9805,13.4211,13.4644,13.4428,-5.3209,-2.9468,13.4211,14.1265,13.7738,-0.6565,0.0461,13.7001,13.7969,13.7485,-1.6386,-0.2295,13.3318,13.6548,13.4933,-4.6144,-0.1957,13.3318,13.7453,13.5385,-4.0107,2.4230,23.4810,1834.8354,-230416.4000,284831.2275
3331.0000,13.5393,19.9223,0.0000,210103.7000,-210103.7000,9.9293,0.0000,34350.9401,34350.9401,483.1451,244454.6401,0.0000,-244454.6401,19.9291,14.4268,13293.4000,0.0000,13293.4000,-0.4820,3063.1975,0.0000,3063.1975,21.6947,0.0000,10230.2025,10230.2025,13.3001,18.9712,0.0000,14446.3000,-14446.3000,0.7676,0.0000,2343.7117,2343.7117,37.3650,16790.0117,0.0000,-16790.0117,19.7206,14.2223,717.1000,0.0000,717.1000,-0.0260,165.6447,0.0000,165.6447,1.1750,0.0000,551.4553,551.4553,13.8463,19.3608,0.0000,4419.5000,-4419.5000,0.2426,0.0000,740.4479,740.4479,11.8423,5159.9479,0.0000,-5159.9479,19.4056,13.9135,717.1000,0.0000,717.1000,-0.0260,166.2610,0.0000,166.2610,1.1807,0.0000,550.8390,550.8390,19.9377,13.5284,16.7331,3.1757,128616.7680,19.7394,13.2600,16.4997,2.8894,69345.2396,20.1227,13.1996,16.6612,3.0872,64832.0301,19.9223,19.9291,19.9257,-2.5292,7.5836,19.9291,19.9377,19.9334,-2.5640,7.1016,19.9377,20.0143,19.9760,-2.6638,1.8989,19.7140,19.7206,19.7173,-1.2967,2.6665,19.7206,19.7290,19.7248,-1.3161,2.6405,19.3608,19.9443,19.6526,-1.3659,-0.1343,19.3608,19.4056,19.3832,-0.3801,0.1083,19.4056,19.4484,19.4270,-0.5375,0.0823,19.9223,20.1464,20.0343,-2.4488,-2.3457,13.5550,13.5608,13.5579,-2.1458,-7.6093,13.4873,13.4960,13.4917,-2.0463,-7.1272,13.3001,13.3762,13.3381,-2.6851,-1.9245,13.2882,13.3001,13.2941,-2.3523,-2.6921,13.2600,13.2790,13.2695,-2.1350,-2.6661,13.2600,14.0241,13.6420,-1.6343,0.1087,13.5452,13.7020,13.6236,-1.5511,-0.1339,13.1996,13.4565,13.3280,-2.0388,-0.1079,13.1996,13.4688,13.3342,-2.5103,2.3200,21.7982,1703.3405,-214241.9000,262794.0377
3332.0000,13.2830,19.6607,0.0000,136317.1000,-136317.1000,6.4422,0.0000,22154.3724,22154.3724,313.0596,158471.4724,0.0000,-158471.4724,19.6738,14.1763,13285.2000,0.0000,13285.2000,-0.4817,3070.4682,0.0000,3070.4682,21.7395,0.0000,10214.7318,10214.7318,12.9606,18.6281,0.0000,6646.0000,-6646.0000,0.3531,0.0000,1073.2222,1073.2222,17.1764,7719.2222,0.0000,-7719.2222,19.5668,14.0714,786.9000,0.0000,786.9000,-0.0285,182.0971,0.0000,182.0971,1.2912,0.0000,604.8029,604.8029,13.8390,19.3534,0.0000,3908.6000,-3908.6000,0.2146,0.0000,654.7962,654.7962,10.4733,4563.3962,0.0000,-4563.3962,19.3894,13.8976,786.9000,0.0000,786.9000,-0.0285,182.4794,0.0000,182.4794,1.2965,0.0000,604.4206,604.4206,19.6902,13.1205,16.4053,2.0244,81986.5393,19.6031,12.8297,16.2164,1.8784,45082.1241,20.0007,12.7196,16.3602,2.0192,42403.4981,19.6607,19.6738,19.6672,-3.1636,4.9647,19.6738,19.6902,19.6820,-3.0789,4.4829,19.6902,19.8111,19.7507,-2.7639,1.2474,19.5501,19.5668,19.5584,-1.9615,1.6005,19.5668,19.5865,19.5766,-1.8320,1.5720,19.3534,19.7723,19.5629,-1.1264,-0.1536,19.3534,19.3894,19.3714,-0.1866,0.0609,19.3894,19.4332,19.4113,-0.2335,0.0324,19.6607,20.0132,19.8369,-2.4266,-1.4775,13.2490,13.2642,13.2566,-3.6803,-4.9813,13.1199,13.1497,13.1348,-4.3504,-4.4996,12.9606,13.1185,13.0396,-3.6472,-1.2640,12.9243,12.9606,12.9425,-4.2877,-1.6171,12.8297,12.9037,12.8667,-4.9055,-1.5886,12.8297,13.9604,13.3950,-3.0252,0.1370,13.6381,13.6245,13.6313,0.0490,-0.0775,12.7196,13.4871,13.1033,-2.7558,-0.0490,12.7196,13.3473,13.0335,-3.6733,1.4609,13.9455,1089.7181,-132012.7000,169472.1615
