Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3333.0000,13.0668,19.4400,0.0000,125709.3000,-125709.3000,5.9409,0.0000,20328.3163,20328.3163,288.2190,146037.6163,0.0000,-146037.6163,19.4522,13.9591,11240.5000,0.0000,11240.5000,-0.4076,2604.6956,0.0000,2604.6956,18.4549,0.0000,8635.8044,8635.8044,12.7343,18.3994,0.0000,3578.7000,-3578.7000,0.1901,0.0000,576.1533,576.1533,9.2369,4154.8533,0.0000,-4154.8533,19.4439,13.9509,485.2000,0.0000,485.2000,-0.0176,112.4436,0.0000,112.4436,0.7977,0.0000,372.7564,372.7564,13.6431,19.1557,0.0000,3475.2000,-3475.2000,0.1908,0.0000,580.8909,580.8909,9.3119,4056.0909,0.0000,-4056.0909,19.4983,14.0043,485.2000,0.0000,485.2000,-0.0176,112.3713,0.0000,112.3713,0.7996,0.0000,372.8287,372.8287,19.4678,12.9925,16.2301,1.8127,73414.9715,19.4889,12.6529,16.0709,1.7223,41336.1241,19.8281,12.5720,16.2001,1.8282,38391.9211,19.4400,19.4522,19.4461,-2.7128,4.5738,19.4522,19.4678,19.4600,-2.7233,4.1662,19.4678,19.5891,19.5284,-2.7261,1.2267,19.4294,19.4439,19.4366,-1.5141,1.4168,19.4439,19.4624,19.4531,-1.5347,1.3992,19.1557,19.7090,19.4324,-1.6193,-0.1685,19.1557,19.4983,19.3270,-0.5803,0.0222,19.4983,19.3443,19.4213,0.0762,0.0046,19.4400,19.8298,19.6349,-2.4822,-1.3671,13.0577,13.0683,13.0630,-2.3805,-4.5897,12.9543,12.9698,12.9620,-2.1292,-4.1821,12.7343,12.8638,12.7990,-2.9468,-1.2426,12.7085,12.7343,12.7214,-2.7125,-1.4327,12.6529,12.6930,12.6729,-2.3823,-1.4151,12.6529,13.6513,13.1521,-2.9759,0.1526,13.6930,13.6103,13.6517,0.2011,-0.0381,12.5720,13.4264,12.9992,-1.3012,-0.0205,12.5720,13.0617,12.8168,-2.6584,1.3512,12.5709,982.3076,-120552.3000,153143.0167
3334.0000,12.9215,19.2918,0.0000,98409.6000,-98409.6000,4.6507,0.0000,15860.5328,15860.5328,225.3137,114270.1328,0.0000,-114270.1328,19.3022,13.8121,11007.2000,0.0000,11007.2000,-0.3991,2555.1756,0.0000,2555.1756,18.1244,0.0000,8452.0244,8452.0244,12.6546,18.3189,0.0000,7679.2000,-7679.2000,0.4080,0.0000,1235.0118,1235.0118,19.8036,8914.2118,0.0000,-8914.2118,19.1113,13.6249,368.0000,0.0000,368.0000,-0.0133,85.6211,0.0000,85.6211,0.6060,0.0000,282.3789,282.3789,13.5857,19.0979,0.0000,2698.8000,-2698.8000,0.1481,0.0000,450.8215,450.8215,7.2301,3149.6215,0.0000,-3149.6215,19.3470,13.8560,368.0000,0.0000,368.0000,-0.0133,85.3809,0.0000,85.3809,0.6056,0.0000,282.6191,282.6191,19.3161,12.8078,16.0619,1.4817,60008.9834,19.1954,12.6228,15.9091,1.3467,32321.0956,19.6594,12.4176,16.0385,1.4838,31160.0889,19.2918,19.3022,19.2970,-1.8435,3.5925,19.3022,19.3161,19.3092,-1.8642,3.1934,19.3161,19.4413,19.3787,-1.8510,0.8029,19.0631,19.1113,19.0872,-4.2610,1.2109,19.1113,19.1661,19.1387,-3.8387,1.1975,19.0979,19.6489,19.3734,-0.7559,-0.0774,19.0979,19.3470,19.2224,-1.3060,0.0707,19.3470,19.4106,19.3788,-0.5570,0.0574,19.2918,19.6729,19.4823,-1.8855,-1.0582,12.9205,12.9301,12.9253,-1.7056,-3.6036,12.7904,12.8095,12.7999,-2.0009,-3.2045,12.6546,12.7392,12.6969,-1.2765,-0.8139,12.6447,12.6546,12.6497,-0.9095,-1.2220,12.6228,12.6339,12.6283,-0.5826,-1.2086,12.6228,13.4980,13.0604,-1.1508,0.0663,13.1874,13.6569,13.4221,-2.8144,-0.0818,12.4176,13.0571,12.7373,-3.2041,-0.0685,12.4176,12.8917,12.6547,-2.0012,1.0471,10.3440,808.2942,-97044.4000,123490.1679
3335.0000,12.7932,19.1609,0.0000,84704.8000,-84704.8000,4.0031,0.0000,13611.6317,13611.6317,193.7552,98316.4317,0.0000,-98316.4317,19.1715,13.6840,10982.7000,0.0000,10982.7000,-0.3983,2553.4625,0.0000,2553.4625,18.1198,0.0000,8429.2375,8429.2375,12.5339,18.1970,0.0000,4671.4000,-4671.4000,0.2482,0.0000,750.0912,750.0912,12.0433,5421.4912,0.0000,-5421.4912,19.0367,13.5518,376.9000,0.0000,376.9000,-0.0137,87.7703,0.0000,87.7703,0.6234,0.0000,289.1297,289.1297,13.4618,18.9729,0.0000,1855.2000,-1855.2000,0.1018,0.0000,309.4736,309.4736,4.9698,2164.6736,0.0000,-2164.6736,19.3544,13.8632,376.9000,0.0000,376.9000,-0.0137,87.4381,0.0000,87.4381,0.6215,0.0000,289.4619,289.4619,19.1857,12.6423,15.9140,1.2238,49561.8823,19.0984,12.4524,15.7754,1.1186,26847.3174,19.5409,12.2513,15.8961,1.2270,25765.9570,19.1609,19.1715,19.1662,-1.6227,3.0992,19.1715,19.1857,19.1786,-1.6195,2.7010,19.1857,19.3066,19.2462,-1.6437,0.7372,19.0271,19.0367,19.0319,-0.7118,0.9854,19.0367,19.0567,19.0467,-1.1550,0.9717,18.9729,19.6350,19.3039,-0.8821,-0.0756,18.9729,19.3544,19.1636,-0.7539,0.0262,19.3544,19.3940,19.3742,-0.0999,0.0126,19.1609,19.5429,19.3519,-1.6183,-0.9039,12.7920,12.8024,12.7972,-1.5898,-3.1102,12.6403,12.6611,12.6507,-1.8451,-2.7120,12.5339,12.6351,12.5845,-1.4010,-0.7482,12.5126,12.5339,12.5232,-1.5699,-0.9964,12.4524,12.4981,12.4752,-1.8916,-0.9827,12.4524,13.4620,12.9572,-1.2896,0.0646,13.3238,13.4615,13.3927,-0.3997,-0.0372,12.2513,13.0109,12.6311,-1.3261,-0.0236,12.2513,12.7610,12.5062,-1.8366,0.8929,8.6397,675.1155,-79494.9000,102175.1566
3336.0000,12.6851,19.0506,0.0000,69995.3000,-69995.3000,3.3079,0.0000,11220.1448,11220.1448,159.9772,81215.4448,0.0000,-81215.4448,19.0615,13.5761,10991.4000,0.0000,10991.4000,-0.3986,2558.8519,0.0000,2558.8519,18.1656,0.0000,8432.5481,8432.5481,12.4627,15.6351,570.3000,1633.3000,-1063.0000,0.1181,120.3528,262.0174,382.3702,5.7899,1895.3174,449.9472,-1445.3702,18.7183,13.2398,368.2000,0.0000,368.2000,-0.0134,86.0739,0.0000,86.0739,0.6096,0.0000,282.1261,282.1261,13.3362,18.8461,0.0000,1023.0000,-1023.0000,0.0562,0.0000,170.4144,170.4144,2.7402,1193.4144,0.0000,-1193.4144,19.3592,13.8680,368.2000,0.0000,368.2000,-0.0134,85.4149,0.0000,85.4149,0.6071,0.0000,282.7851,282.7851,19.0764,12.4695,15.7729,0.9617,38949.3996,18.8647,12.4134,15.6390,0.8452,20283.7323,19.4379,12.0775,15.7577,0.9643,20249.2644,19.0506,19.0615,19.0560,-1.3734,2.5703,19.0615,19.0764,19.0689,-1.3683,2.1717,19.0764,19.1931,19.1347,-1.3893,0.6433,18.6411,18.7183,18.6797,-4.2942,0.7614,18.7183,18.7988,18.7585,-3.5211,0.7481,18.8739,19.5990,19.2365,-0.8585,-0.0671,19.3592,19.0160,19.1876,0.2456,-0.0110,19.4379,19.3592,19.3986,0.2499,-0.0243,19.0506,19.4379,19.2442,-1.3433,-0.7376,12.6810,12.6919,12.6865,-1.3812,-2.5808,12.4923,12.5176,12.5049,-1.8029,-2.1823,12.4627,12.5458,12.5042,-1.0131,-0.6538,12.4477,12.4627,12.4552,-0.8655,-0.7719,12.4134,12.4338,12.4236,-0.6676,-0.7586,12.4134,13.3362,12.8748,-1.0383,0.0566,13.3362,13.4512,13.3937,-0.0314,0.0005,13.8543,11.7586,12.8065,2.0718,0.0138,12.0715,12.6611,12.3663,-1.7320,0.7271,6.9041,539.4952,-60353.5000,79482.3963
3337.0000,12.6778,19.0404,16.8000,68381.5000,-68364.7000,3.2325,3.5240,10959.6192,10963.1432,156.2253,79341.1192,13.2760,-79327.8432,19.0420,13.5570,10964.4000,0.0000,10964.4000,-0.3976,2553.1623,0.0000,2553.1623,18.1474,0.0000,8411.2377,8411.2377,19.0992,19.1467,2094.1000,1477.8000,616.3000,-0.1936,401.4953,264.0051,665.5004,9.6203,1741.8051,1692.6047,-49.2004,18.9969,13.5128,374.4000,0.0000,374.4000,-0.0136,87.2297,0.0000,87.2297,0.6225,0.0000,287.1703,287.1703,13.2380,18.7471,0.0000,754.0000,-754.0000,0.0414,0.0000,125.4690,125.4690,2.0194,879.4690,0.0000,-879.4690,19.3620,13.8707,374.4000,0.0000,374.4000,-0.0136,86.8503,0.0000,86.8503,0.6172,0.0000,287.5497,287.5497,19.0456,12.3024,15.6740,0.8527,34533.8773,18.9969,12.1032,15.5500,0.7845,18829.0409,19.3056,11.9948,15.6502,0.8320,17472.2956,19.0404,19.0420,19.0412,-0.2237,2.5153,19.0420,19.0456,19.0438,-0.3472,2.1177,19.0456,19.0992,19.0724,-0.7957,0.7899,19.0992,18.9969,19.0481,4.4010,0.5963,18.9969,18.9251,18.9610,2.3990,0.5827,19.0438,19.3302,19.1870,-0.6409,-0.1254,19.3620,19.1899,19.2759,1.0216,-0.0841,19.3056,19.3620,19.3338,-0.8257,-0.0976,19.0404,19.3056,19.1730,-0.9040,-0.7173,12.7414,12.7363,12.7389,0.5883,-2.5277,12.6051,12.5891,12.5971,1.0682,-2.1301,13.9566,13.1060,13.5313,12.3507,-0.8023,12.2583,12.3059,12.2821,-2.1329,-0.6087,12.1032,12.2296,12.1664,-3.1475,-0.5951,12.1032,13.2380,12.6706,-2.5087,0.1130,13.2380,13.4068,13.3224,-0.9050,0.0716,13.4807,12.8160,13.1483,4.0817,0.0852,12.0941,12.4677,12.2809,-1.0746,0.7048,6.4897,507.1134,-56789.2000,70835.2137
3338.0000,12.8094,19.1483,159.6000,62097.6000,-61938.0000,2.9430,33.4038,9982.4718,10015.8756,142.2408,72080.0718,126.1962,-71953.8756,19.1374,13.6506,10939.3000,0.0000,10939.3000,-0.3967,2544.4082,0.0000,2544.4082,18.1106,0.0000,8394.8918,8394.8918,19.0939,19.0543,3249.5000,2190.2000,1059.3000,-0.2949,623.0580,391.2336,1014.2916,13.8382,2581.4336,2626.4420,45.0084,19.0807,13.5950,369.4000,0.0000,369.4000,-0.0134,85.9783,0.0000,85.9783,0.6119,0.0000,283.4217,283.4217,13.0164,18.5236,0.0000,601.6000,-601.6000,0.0330,0.0000,99.8709,99.8709,1.6111,701.4709,0.0000,-701.4709,19.2621,13.7727,369.4000,0.0000,369.4000,-0.0134,85.7923,0.0000,85.7923,0.6090,0.0000,283.6077,283.6077,19.1243,12.0639,15.5941,0.7590,30739.2210,19.0813,11.8601,15.4707,0.6987,16767.8876,19.1832,11.9242,15.5537,0.7023,14748.6442,19.1483,19.1374,19.1429,1.1832,2.2975,19.1374,19.1243,19.1309,1.0066,1.9009,19.1243,19.0939,19.1091,0.3984,0.7721,19.0939,19.0807,19.0873,0.4294,0.4771,19.0807,19.0374,19.0590,1.1388,0.4637,19.0960,19.2288,19.1624,-0.3412,-0.1383,19.2621,19.2755,19.2688,-0.1303,-0.1053,19.1832,19.2621,19.2227,-1.3854,-0.1187,19.1483,19.1832,19.1658,-0.1313,-0.6454,12.9597,12.9372,12.9485,2.4857,-2.3098,12.8638,12.8165,12.8401,2.8886,-1.9131,14.7254,14.0149,14.3702,10.0791,-0.7843,12.0477,12.1162,12.0820,-2.4592,-0.4893,11.8601,12.0042,11.9321,-2.8716,-0.4759,11.8601,13.0164,12.4382,-2.8482,0.1261,13.0164,13.3065,13.1615,-1.9862,0.0931,13.3652,13.1762,13.2707,1.4322,0.1064,12.1346,12.3430,12.2388,-0.5521,0.6332,5.8822,459.6457,-49802.2000,62255.7527
3339.0000,12.9586,19.2711,293.7000,56591.2000,-56297.5000,2.6897,61.3169,9128.5158,9189.8328,130.1230,65719.7158,232.3831,-65487.3328,19.2613,13.7720,10970.6000,0.0000,10970.6000,-0.3978,2547.9190,0.0000,2547.9190,18.1394,0.0000,8422.6810,8422.6810,19.1868,18.6424,6153.7000,3304.9000,2848.8000,-0.5138,1178.5466,591.4013,1769.9479,23.9683,3896.3013,4975.1534,1078.8521,19.1644,13.6770,364.0000,0.0000,364.0000,-0.0132,84.6367,0.0000,84.6367,0.6023,0.0000,279.3633,279.3633,12.6001,18.0638,1.8000,511.7000,-509.9000,0.0282,0.3790,84.5800,84.9590,1.3770,596.2800,1.4210,-594.8590,19.1763,13.6887,364.0000,0.0000,364.0000,-0.0132,84.6247,0.0000,84.6247,0.6009,0.0000,279.3753,279.3753,19.2482,11.9839,15.6161,1.0809,43776.4777,19.1481,11.8232,15.4857,0.9809,23542.0382,19.1487,11.9631,15.5559,0.9623,20207.6620,19.2711,19.2613,19.2662,1.4442,3.1201,19.2613,19.2482,19.2548,1.4512,2.7222,19.2482,19.1868,19.2175,1.2644,1.1598,19.1868,19.1644,19.1756,1.0219,0.6461,19.1644,19.1351,19.1498,1.0508,0.6329,19.0722,19.1891,19.1306,-0.4276,-0.2004,19.1763,19.2374,19.2069,-0.7916,-0.1722,19.1487,19.1763,19.1625,-0.7703,-0.1854,19.2711,19.1487,19.2099,0.4882,-0.9145,13.1781,13.1607,13.1694,2.6216,-3.1375,13.1286,13.0919,13.1102,3.2154,-2.7397,14.8653,14.6477,14.7565,4.6181,-1.1773,11.8996,11.9406,11.9201,-1.9976,-0.6635,11.8232,11.8636,11.8434,-1.1147,-0.6503,11.8232,12.6001,12.2117,-2.7781,0.1830,12.6001,12.9935,12.7968,-4.4448,0.1548,13.0481,13.1964,13.1223,-1.8351,0.1680,12.1940,12.2521,12.2230,-0.2345,0.8971,5.3594,418.7873,-42260.0000,87526.1778
3340.0000,12.7235,19.0136,368.0000,54394.6000,-54026.6000,2.5898,77.1325,8727.0197,8804.1522,125.4122,63121.6197,290.8675,-62830.7522,19.0432,13.5582,10935.5000,0.0000,10935.5000,-0.3965,2546.3967,0.0000,2546.3967,18.0517,0.0000,8389.1033,8389.1033,13.0447,13.9614,6417.6000,6538.0000,-120.4000,0.7001,1341.6895,1056.9856,2398.6751,33.1917,7594.9856,5075.9105,-2519.0751,15.7228,10.3038,379.1000,0.0000,379.1000,-0.0137,92.0434,0.0000,92.0434,0.6266,0.0000,287.0566,287.0566,12.8415,16.0279,151.9000,536.9000,-385.0000,0.0412,31.8604,88.9663,120.8266,2.0260,625.8663,120.0396,-505.8266,19.2043,13.7161,379.1000,0.0000,379.1000,-0.0137,88.1057,0.0000,88.1057,0.6265,0.0000,290.9943,290.9943,19.0782,12.0776,15.5779,0.9690,39246.2762,16.4661,14.1607,15.3134,0.2872,6892.7421,19.2719,11.7805,15.5262,0.9333,19598.7907,19.0136,19.0432,19.0284,-2.9143,2.0188,19.0432,19.0782,19.0607,-2.3863,1.6222,19.0782,19.2649,19.1716,-0.5988,0.1687,14.9915,15.7228,15.3572,-46.1249,0.8688,15.7228,16.4661,16.0944,-36.9153,0.8550,16.4661,20.8153,18.6407,-5.9567,0.0799,19.1870,19.2043,19.1957,-0.1792,0.1210,19.2043,19.1817,19.1930,0.3243,0.1073,19.0136,19.2889,19.1512,-0.7517,-0.5710,12.7585,12.8064,12.7824,-4.7139,-2.0238,12.4212,12.5636,12.4924,-7.4996,-1.6273,13.0447,15.2952,14.1699,-7.1229,-0.1738,13.2809,13.0447,13.1628,14.9526,-0.8739,13.9329,13.3285,13.6307,21.5248,-0.8601,12.8415,11.8536,12.3476,1.5960,-0.0849,13.0096,12.8415,12.9256,1.5101,-0.1261,11.7805,12.9232,12.3519,-9.3414,-0.1123,11.7805,12.4272,12.1039,-1.4825,0.5659,6.5912,515.0491,-42838.3000,65737.8090
3341.0000,12.5176,18.7817,438.1000,50150.3000,-49712.2000,2.3928,92.1446,8008.4468,8100.5915,115.7173,58158.7468,345.9554,-57812.7915,18.8127,13.3323,10966.9000,0.0000,10966.9000,-0.3977,2560.7994,0.0000,2560.7994,18.1560,0.0000,8406.1006,8406.1006,13.9509,15.3691,6785.0000,8506.8000,-1721.8000,0.8248,1398.4057,1392.9271,2791.3327,40.5962,9899.7271,5386.5943,-4513.1327,15.5651,10.1548,465.7000,0.0000,465.7000,-0.0169,113.3046,0.0000,113.3046,0.8075,0.0000,352.3954,352.3954,12.7316,15.5354,247.6000,702.2000,-454.6000,0.0576,52.0250,116.2245,168.2495,2.8355,818.4245,195.5750,-622.8495,18.9986,13.5145,465.7000,0.0000,465.7000,-0.0169,108.4990,0.0000,108.4990,0.7693,0.0000,357.2010,357.2010,18.8575,12.2195,15.5385,0.8989,36405.0817,15.6796,14.7327,15.2061,0.1154,2769.6838,19.2640,11.7349,15.4995,0.9176,19269.8521,18.7817,18.8127,18.7972,-2.8336,1.8716,18.8127,18.8575,18.8351,-2.7662,1.4739,18.8575,19.4030,19.1303,-0.5423,0.0520,15.6084,15.5651,15.5868,2.7270,0.8769,15.5651,15.6796,15.6224,-5.7410,0.8600,15.6796,20.2813,17.9804,-8.0119,0.1016,18.5647,18.9986,18.7816,-5.0407,0.1592,18.9986,19.0871,19.0429,-1.8560,0.1423,18.7817,19.3124,19.0470,-1.3016,-0.5212,12.5524,12.5813,12.5669,-2.6454,-1.8750,12.2986,12.3425,12.3206,-2.1183,-1.4773,13.9509,14.3288,14.1398,-0.4072,-0.0554,14.1150,13.9509,14.0329,10.4564,-0.8802,14.4197,14.1925,14.3061,8.1062,-0.8633,12.7316,12.1591,12.4453,1.1355,-0.1050,12.3224,12.7316,12.5270,-4.8540,-0.1626,11.7349,12.1843,11.9596,-4.7780,-0.1457,11.7349,12.2871,12.0110,-1.1645,0.5179,6.5066,508.4319,-39990.3000,58444.6176
3342.0000,12.6370,18.7209,1475.1000,57984.6000,-56509.5000,2.8170,309.6305,9284.6493,9594.2797,136.1739,67269.2493,1165.4695,-66103.7797,18.7292,13.2505,10950.5000,0.0000,10950.5000,-0.3971,2559.5533,0.0000,2559.5533,18.1846,0.0000,8390.9467,8390.9467,13.6401,15.2536,406.9000,554.8000,-147.9000,0.0518,84.2704,90.4395,174.7099,2.5366,645.2395,322.6296,-322.6099,17.9580,12.4927,447.3000,0.0000,447.3000,-0.0162,105.5436,0.0000,105.5436,0.7774,0.0000,341.7564,341.7564,12.0578,16.8842,68.9000,1073.2000,-1004.3000,0.0642,14.6368,176.4454,191.0822,3.1394,1249.6454,54.2632,-1195.3822,19.0237,13.5392,447.3000,0.0000,447.3000,-0.0162,104.1807,0.0000,104.1807,0.7410,0.0000,343.1193,343.1193,18.7452,12.2313,15.4883,0.7765,31449.9742,17.4022,13.0550,15.2286,0.4664,11194.0713,19.1669,11.7351,15.4510,0.7974,16744.8166,18.7209,18.7292,18.7250,-0.9151,2.2032,18.7292,18.7452,18.7372,-1.2257,1.8061,18.7452,19.0351,18.8901,-2.9420,0.5543,18.7117,17.9580,18.3348,33.1192,0.6062,17.9580,17.2586,17.6083,23.9220,0.5899,17.1831,18.4927,17.8379,-1.7640,-0.0777,19.0237,18.6093,18.8165,0.3771,-0.0135,19.1669,19.0237,19.0953,0.5891,-0.0297,18.7209,19.1669,18.9439,-1.2888,-0.6138,12.7969,12.7725,12.7847,2.5845,-2.2123,12.7840,12.6977,12.7409,5.0280,-1.8152,13.6401,14.0122,13.8261,-3.8296,-0.5634,13.5169,13.6401,13.5785,-5.5281,-0.6152,13.0550,13.5446,13.2998,-12.1880,-0.5990,13.0550,12.0578,12.5564,1.2961,0.0686,12.0578,12.9517,12.5048,-0.3127,0.0044,13.4139,11.0853,12.2496,3.4557,0.0206,11.7129,12.1412,11.9271,-1.0572,0.6048,5.8115,454.1159,-45816.6000,59388.8620
3343.0000,12.5331,18.8896,44.4000,84221.7000,-84177.3000,3.9826,9.3361,13453.9926,13463.3287,192.4174,97675.6926,35.0639,-97640.6287,18.8769,13.3953,10951.5000,0.0000,10951.5000,-0.3971,2555.2236,0.0000,2555.2236,18.2066,0.0000,8396.2764,8396.2764,12.7242,12.7242,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7842,13.3041,577.2000,0.0000,577.2000,-0.0209,134.8242,0.0000,134.8242,0.9697,0.0000,442.3758,442.3758,12.7308,17.5826,84.6000,1364.5000,-1279.9000,0.0814,17.7761,225.8432,243.6193,3.9828,1590.3432,66.8239,-1523.5193,19.0769,13.5913,577.2000,0.0000,577.2000,-0.0209,134.3501,0.0000,134.3501,0.9558,0.0000,442.8499,442.8499,18.8627,12.2237,15.5432,1.1460,46411.7438,18.4414,12.2153,15.3283,0.9672,23213.1915,18.9556,12.0195,15.4875,1.0775,22628.0730,18.8896,18.8769,18.8833,1.8653,3.0816,18.8769,18.8627,18.8698,1.5560,2.6844,18.8627,18.8786,18.8707,-0.2793,0.8720,18.8786,18.7842,18.8314,5.9481,0.8720,18.7842,18.5285,18.6563,12.6031,0.8510,17.9163,17.8003,17.8583,0.2015,-0.1156,19.0769,18.7099,18.8934,0.8837,-0.0342,18.9556,19.0769,19.0162,-0.9986,-0.0552,18.8896,18.9556,18.9226,-0.3012,-0.9010,12.7073,12.7134,12.7103,-0.9415,-3.0947,12.5857,12.6060,12.5958,-1.7940,-2.6976,12.7242,13.3270,13.0256,-9.7054,-0.8851,12.5467,12.7242,12.6354,-11.4250,-0.8851,12.2153,12.5283,12.3718,-11.2424,-0.8642,12.2153,12.7308,12.4731,-1.0494,0.1025,12.7308,12.3722,12.5515,0.5202,0.0211,12.9800,12.0110,12.4955,2.9238,0.0420,12.0191,11.9047,11.9619,0.3762,0.8878,8.0586,629.7124,-73351.3000,92253.0083
3344.0000,12.4460,18.8068,0.0000,95769.4000,-95769.4000,4.5260,0.0000,15268.5090,15268.5090,218.5233,111037.9090,0.0000,-111037.9090,18.8121,13.3318,15086.9000,0.0000,15086.9000,-0.5471,3522.8557,0.0000,3522.8557,25.0321,0.0000,11564.0443,11564.0443,12.2097,12.2097,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8435,13.3625,706.1000,0.0000,706.1000,-0.0256,164.8149,0.0000,164.8149,1.1730,0.0000,541.2851,541.2851,12.6903,14.7139,499.1000,941.5000,-442.4000,0.0901,104.9395,155.7659,260.7054,4.4504,1097.2659,394.1605,-703.1054,18.9987,13.5146,706.1000,0.0000,706.1000,-0.0256,164.5074,0.0000,164.5074,1.1684,0.0000,541.5926,541.5926,18.8176,12.3240,15.5708,1.2423,50314.7584,18.7913,11.9981,15.3947,1.1697,28072.2456,18.9394,12.0853,15.5123,1.1802,24783.3636,18.8068,18.8121,18.8095,-0.9349,3.5203,18.8121,18.8176,18.8149,-0.7070,2.9733,18.8176,18.8455,18.8316,-0.5156,0.9644,18.8455,18.8435,18.8445,0.1144,0.9644,18.8435,18.8065,18.8250,1.9914,0.9388,16.0445,18.6842,17.3644,-6.0043,-0.1326,18.9987,18.8612,18.9300,0.3968,-0.0426,18.9394,18.9987,18.9690,-0.6140,-0.0682,18.8068,18.9394,18.8731,-0.6416,-1.0056,12.5805,12.5894,12.5849,-1.5573,-3.5356,12.4223,12.4429,12.4326,-2.0138,-2.9885,12.2097,12.6240,12.4169,-7.3894,-0.9796,12.1305,12.2097,12.1701,-5.6594,-0.9796,11.9981,12.0974,12.0478,-3.9548,-0.9540,11.9981,12.6903,12.3442,-1.5995,0.1174,12.6903,12.4834,12.5868,0.3823,0.0273,12.9824,12.3890,12.6857,2.2508,0.0529,12.1015,11.9342,12.0179,0.6313,0.9904,9.1438,714.5094,-79712.7000,103170.3676
3345.0000,12.4348,18.7953,0.0000,121047.4000,-121047.4000,5.7206,0.0000,19293.6552,19293.6552,276.0496,140341.0552,0.0000,-140341.0552,18.7961,13.3161,18914.4000,0.0000,18914.4000,-0.6859,4417.4456,0.0000,4417.4456,31.4099,0.0000,14496.9544,14496.9544,12.2056,12.2056,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8169,13.3365,918.8000,0.0000,918.8000,-0.0333,214.5313,0.0000,214.5313,1.5251,0.0000,704.2687,704.2687,12.3958,13.6954,657.8000,868.2000,-210.4000,0.0983,138.9695,143.2123,282.1818,4.8698,1011.4123,518.8305,-492.5818,18.9340,13.4512,918.8000,0.0000,918.8000,-0.0333,214.2288,0.0000,214.2288,1.5220,0.0000,704.5712,704.5712,18.7976,12.4786,15.6381,1.5244,61740.1293,18.7236,12.2151,15.4693,1.4131,33915.2854,18.8755,12.2704,15.5729,1.4341,30116.2994,18.7953,18.7961,18.7957,-0.2098,4.4451,18.7961,18.7976,18.7969,-0.2610,3.7593,18.7976,18.8127,18.8052,-0.3627,1.2261,18.8127,18.8169,18.8148,-0.4024,1.2261,18.8169,18.8184,18.8177,-0.1321,1.1928,15.6801,18.0087,16.8444,-6.3187,-0.1583,18.9340,18.9309,18.9324,-0.0140,-0.0600,18.8755,18.9340,18.9048,-0.8196,-0.0933,18.7953,18.8755,18.8354,-0.4987,-1.2755,12.5573,12.5589,12.5581,-0.3675,-4.4648,12.4181,12.4196,12.4189,-0.2099,-3.7790,12.2056,12.2952,12.2504,-2.0532,-1.2458,12.2105,12.2056,12.2080,0.4134,-1.2458,12.2151,12.1795,12.1973,1.7603,-1.2125,12.2151,12.3958,12.3054,-0.5119,0.1385,12.3958,12.6551,12.5254,-0.7853,0.0403,13.0155,12.6670,12.8412,1.8333,0.0736,12.2936,11.9933,12.1435,1.4719,1.2557,11.5239,900.4936,-100505.8000,125771.7141
3346.0000,12.5026,18.8644,0.0000,134747.3000,-134747.3000,6.3680,0.0000,21510.2834,21510.2834,307.2704,156257.5834,0.0000,-156257.5834,18.8611,13.3798,22532.3000,0.0000,22532.3000,-0.8171,5258.2777,0.0000,5258.2777,37.4259,0.0000,17274.0223,17274.0223,12.3651,12.3651,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8345,13.3537,854.0000,0.0000,854.0000,-0.0310,199.3588,0.0000,199.3588,1.4181,0.0000,654.6412,654.6412,12.2744,14.2755,578.0000,1078.0000,-500.0000,0.1036,122.3528,177.6065,299.9593,5.1344,1255.6065,455.6472,-799.9593,18.8769,13.3952,854.0000,0.0000,854.0000,-0.0310,199.2569,0.0000,199.2569,1.4159,0.0000,654.7431,654.7431,18.8569,12.5280,15.6924,1.6854,68259.7401,18.6228,12.4029,15.5129,1.4908,35778.6815,18.8378,12.3934,15.6156,1.5446,32435.7871,18.8644,18.8611,18.8628,0.7652,4.9593,18.8611,18.8569,18.8590,0.7054,4.1423,18.8569,18.8369,18.8469,0.4593,1.3459,18.8369,18.8345,18.8357,0.2081,1.3459,18.8345,18.8322,18.8334,0.1453,1.3150,16.1986,17.0620,16.6303,-2.6276,-0.1764,18.8769,18.9376,18.9073,-0.3481,-0.0728,18.8378,18.8769,18.8573,-0.6162,-0.1037,18.8644,18.8378,18.8511,0.1455,-1.4087,12.6080,12.6056,12.6068,0.5430,-4.9813,12.4599,12.4565,12.4582,0.4307,-4.1642,12.3651,12.3207,12.3429,1.0725,-1.3679,12.3852,12.3651,12.3752,1.9731,-1.3679,12.4029,12.3628,12.3829,2.1954,-1.3369,12.4029,12.2744,12.3386,0.3568,0.1545,12.2744,12.5877,12.4310,-1.1832,0.0508,12.8934,12.8422,12.8678,0.2765,0.0818,12.4199,12.1324,12.2762,1.5575,1.3868,12.8137,1001.2830,-111007.0000,136474.2087
3347.0000,12.5614,18.9244,0.0000,138717.3000,-138717.3000,6.5557,0.0000,22173.6218,22173.6218,316.4591,160890.9218,0.0000,-160890.9218,18.9215,13.4390,22526.9000,0.0000,22526.9000,-0.8169,5253.1924,0.0000,5253.1924,37.3844,0.0000,17273.7076,17273.7076,12.4568,12.4568,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8848,13.4030,994.0000,0.0000,994.0000,-0.0360,231.8998,0.0000,231.8998,1.6502,0.0000,762.1002,762.1002,12.3016,14.7154,524.6000,1207.4000,-682.8000,0.1066,110.9994,198.9791,309.9786,5.2774,1406.3791,413.6006,-992.7786,18.8576,13.3764,994.0000,0.0000,994.0000,-0.0360,231.9758,0.0000,231.9758,1.6492,0.0000,762.0242,762.0242,18.9175,12.5364,15.7270,1.7542,71046.3296,18.6238,12.4560,15.5399,1.5260,36624.5573,18.8563,12.4276,15.6420,1.5906,33402.0516,18.9244,18.9215,18.9230,0.6826,5.0996,18.9215,18.9175,18.9195,0.6866,4.2827,18.9175,18.8909,18.9042,0.6476,1.3960,18.8909,18.8848,18.8878,0.5851,1.3960,18.8848,18.8777,18.8813,0.5339,1.3600,16.4199,16.7008,16.5604,-0.8884,-0.1796,18.8576,18.9120,18.8848,-0.3150,-0.0729,18.8563,18.8576,18.8570,-0.0486,-0.1090,18.9244,18.8563,18.8904,0.4296,-1.4561,12.6439,12.6422,12.6431,0.3939,-5.1223,12.4961,12.4931,12.4946,0.3948,-4.3054,12.4568,12.4140,12.4354,1.0721,-1.4187,12.4668,12.4568,12.4618,1.0011,-1.4187,12.4560,12.4424,12.4492,0.7565,-1.3827,12.4560,12.3016,12.3788,0.4411,0.1569,12.3016,12.4647,12.3832,-0.6216,0.0502,12.8456,12.8687,12.8572,-0.1724,0.0863,12.4542,12.2725,12.3633,1.0079,1.4334,13.1941,1031.0087,-114885.2000,141072.9384
3348.0000,12.6017,18.9655,0.0000,141958.1000,-141958.1000,6.7088,0.0000,22712.4633,22712.4633,323.9732,164670.5633,0.0000,-164670.5633,18.9636,13.4802,22358.0000,0.0000,22358.0000,-0.8107,5211.1681,0.0000,5211.1681,37.0742,0.0000,17146.8319,17146.8319,12.4893,12.4893,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9345,13.4517,891.5000,0.0000,891.5000,-0.0323,207.8623,0.0000,207.8623,1.4790,0.0000,683.6377,683.6377,12.3496,15.0457,478.2000,1278.8000,-800.6000,0.1070,101.1025,210.8455,311.9480,5.2866,1489.6455,377.0975,-1112.5480,18.8754,13.3937,891.5000,0.0000,891.5000,-0.0323,208.0103,0.0000,208.0103,1.4796,0.0000,683.4897,683.4897,18.9609,12.5501,15.7555,1.8134,73442.1283,18.6510,12.4752,15.5631,1.5722,37733.5884,18.8966,12.4334,15.6650,1.6454,34553.2559,18.9655,18.9636,18.9646,0.4579,5.2143,18.9636,18.9609,18.9622,0.4714,4.4036,18.9609,18.9400,18.9505,0.5143,1.4334,18.9400,18.9345,18.9373,0.5523,1.4334,18.9345,18.9273,18.9309,0.5549,1.4011,16.6416,16.5364,16.5890,0.3015,-0.1830,18.8754,18.8866,18.8810,-0.0897,-0.0761,18.8966,18.8754,18.8860,0.3063,-0.1084,18.9655,18.8966,18.9311,0.4473,-1.4945,12.6698,12.6687,12.6693,0.2721,-5.2374,12.5237,12.5214,12.5226,0.2935,-4.4267,12.4893,12.4697,12.4795,0.4882,-1.4565,12.4924,12.4893,12.4909,0.3070,-1.4565,12.4752,12.4707,12.4729,0.2426,-1.4242,12.4752,12.3496,12.4124,0.3613,0.1600,12.3496,12.3923,12.3709,-0.1914,0.0530,12.7719,12.8574,12.8147,-0.5571,0.0853,12.4580,12.3633,12.4106,0.5266,1.4714,13.5019,1055.0590,-118617.7000,145728.9725
3349.0000,12.6270,18.9913,0.0000,144414.3000,-144414.3000,6.8249,0.0000,23118.7410,23118.7410,329.6630,167533.0410,0.0000,-167533.0410,18.9902,13.5062,22357.3000,0.0000,22357.3000,-0.8107,5209.3432,0.0000,5209.3432,37.0523,0.0000,17147.9568,17147.9568,12.5008,12.5008,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9710,13.4875,853.4000,0.0000,853.4000,-0.0309,198.8915,0.0000,198.8915,1.4149,0.0000,654.5085,654.5085,12.3917,15.1036,459.4000,1239.1000,-779.7000,0.1034,97.0612,204.3851,301.4462,5.1055,1443.4851,362.3388,-1081.1462,18.9098,13.4275,853.4000,0.0000,853.4000,-0.0309,199.0379,0.0000,199.0379,1.4160,0.0000,654.3621,654.3621,18.9885,12.5674,15.7779,1.8515,74987.6074,18.6906,12.4822,15.5864,1.6112,38668.1513,18.9369,12.4328,15.6848,1.6879,35446.3472,18.9913,18.9902,18.9907,0.2718,5.3011,18.9902,18.9885,18.9893,0.2828,4.4904,18.9885,18.9749,18.9817,0.3330,1.4626,18.9749,18.9710,18.9730,0.3868,1.4626,18.9710,18.9658,18.9684,0.4085,1.4317,16.7499,16.5398,16.6448,0.6296,-0.1832,18.9098,18.8818,18.8958,0.1349,-0.0798,18.9369,18.9098,18.9234,0.4072,-0.1108,18.9913,18.9369,18.9641,0.3547,-1.5237,12.6884,12.6876,12.6880,0.1823,-5.3247,12.5431,12.5415,12.5423,0.1943,-4.5140,12.5008,12.4935,12.4971,0.1685,-1.4861,12.5018,12.5008,12.5013,0.0816,-1.4861,12.4822,12.4808,12.4815,0.0595,-1.4552,12.4822,12.3917,12.4370,0.2522,0.1596,12.3917,12.3686,12.3801,0.0669,0.0563,12.7443,12.8143,12.7793,-0.4705,0.0872,12.4550,12.4117,12.4334,0.2305,1.5002,13.7269,1072.6386,-121129.9000,149102.1059
3350.0000,12.6445,19.0092,0.0000,147087.1000,-147087.1000,6.9512,0.0000,23555.9992,23555.9992,335.8182,170643.0992,0.0000,-170643.0992,19.0084,13.5241,22327.8000,0.0000,22327.8000,-0.8097,5201.3309,0.0000,5201.3309,36.9903,0.0000,17126.4691,17126.4691,12.5134,12.5134,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9959,13.5119,711.0000,0.0000,711.0000,-0.0258,165.6545,0.0000,165.6545,1.1782,0.0000,545.3455,545.3455,12.4185,15.4573,392.9000,1273.4000,-880.5000,0.1001,82.9750,210.0987,293.0737,4.9372,1483.4987,309.9250,-1173.5737,18.9449,13.4619,711.0000,0.0000,711.0000,-0.0258,165.7561,0.0000,165.7561,1.1792,0.0000,545.2439,545.2439,19.0073,12.5881,15.7977,1.8921,76630.2902,18.7163,12.5006,15.6084,1.6489,39573.8451,18.9692,12.4391,15.7041,1.7323,36378.8709,19.0092,19.0084,19.0088,0.1737,5.3964,19.0084,19.0073,19.0078,0.1795,4.5868,19.0073,18.9985,19.0029,0.2117,1.4917,18.9985,18.9959,18.9972,0.2485,1.4917,18.9959,18.9925,18.9942,0.2674,1.4659,17.0331,16.5249,16.7790,1.5755,-0.1848,18.9449,18.8976,18.9212,0.2627,-0.0846,18.9692,18.9449,18.9570,0.3625,-0.1104,19.0092,18.9692,18.9892,0.2587,-1.5548,12.7043,12.7037,12.7040,0.1488,-5.4203,12.5618,12.5604,12.5611,0.1826,-4.6107,12.5134,12.5080,12.5107,0.1204,-1.5156,12.5147,12.5134,12.5141,0.1104,-1.5156,12.5006,12.4974,12.4990,0.1668,-1.4898,12.5006,12.4185,12.4595,0.2281,0.1609,12.4185,12.3758,12.3971,0.1609,0.0608,12.6993,12.7791,12.7392,-0.5281,0.0865,12.4583,12.4348,12.4466,0.1152,1.5309,13.9730,1091.8693,-124217.8000,152583.0062
3351.0000,12.6193,18.9835,0.0000,111125.5000,-111125.5000,5.2517,0.0000,17786.5591,17786.5591,253.7416,128912.0591,0.0000,-128912.0591,18.9851,13.5013,22327.9000,0.0000,22327.9000,-0.8097,5202.8105,0.0000,5202.8105,36.9815,0.0000,17125.0895,17125.0895,12.4538,12.4538,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9958,13.5117,651.2000,0.0000,651.2000,-0.0236,151.7221,0.0000,151.7221,1.0788,0.0000,499.4779,499.4779,12.4862,17.3228,105.8000,1668.1000,-1562.3000,0.0997,22.3189,275.4068,297.7257,4.8762,1943.5068,83.4811,-1860.0257,18.9692,13.4857,651.2000,0.0000,651.2000,-0.0236,151.7705,0.0000,151.7705,1.0795,0.0000,499.4295,499.4295,18.9871,12.4141,15.7006,1.4067,56973.1342,18.6454,12.3939,15.5197,1.2041,28899.0266,18.9911,12.2422,15.6166,1.2999,27298.5446,18.9835,18.9851,18.9843,-0.3394,4.1204,18.9851,18.9871,18.9861,-0.3065,3.3108,18.9871,18.9953,18.9912,-0.1850,1.0635,18.9953,18.9958,18.9955,-0.0642,1.0635,18.9958,18.9957,18.9957,-0.0252,1.0399,17.9142,16.3490,17.1316,4.2114,-0.1586,18.9692,18.9147,18.9419,0.2057,-0.0589,18.9911,18.9692,18.9801,0.2347,-0.0825,18.9835,18.9911,18.9873,-0.0668,-1.1313,12.6552,12.6581,12.6566,-0.6155,-4.1382,12.4359,12.4494,12.4426,-1.4735,-3.3286,12.4538,12.4812,12.4675,-0.5655,-1.0813,12.4435,12.4538,12.4487,-0.8330,-1.0813,12.3939,12.4197,12.4068,-1.1564,-1.0577,12.3939,12.4862,12.4401,-0.2787,0.1408,12.4862,12.3688,12.4275,0.3227,0.0411,12.7763,12.7361,12.7562,0.1611,0.0647,12.2709,12.4751,12.3730,-0.9313,1.1134,10.5913,827.6198,-89057.5000,113170.7054
3352.0000,12.5727,18.9359,0.0000,112542.3000,-112542.3000,5.3186,0.0000,17994.2252,17994.2252,256.9356,130536.5252,0.0000,-130536.5252,18.9388,13.4559,22324.4000,0.0000,22324.4000,-0.8095,5204.8882,0.0000,5204.8882,36.9872,0.0000,17119.5118,17119.5118,12.3869,12.3869,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9707,13.4872,682.7000,0.0000,682.7000,-0.0248,159.1091,0.0000,159.1091,1.1309,0.0000,523.5909,523.5909,12.4802,17.9831,0.0000,2016.2000,-2016.2000,0.1107,0.0000,332.8589,332.8589,5.3966,2349.0589,0.0000,-2349.0589,18.9849,13.5010,682.7000,0.0000,682.7000,-0.0248,159.0821,0.0000,159.0821,1.1313,0.0000,523.6179,523.6179,18.9429,12.4091,15.6760,1.4219,57587.5704,18.6677,12.3327,15.5002,1.2408,29778.7522,18.9922,12.2001,15.5961,1.3303,27936.7244,18.9359,18.9388,18.9374,-0.6101,4.1725,18.9388,18.9429,18.9408,-0.5901,3.3630,18.9429,18.9663,18.9546,-0.4858,1.0779,18.9663,18.9707,18.9685,-0.3701,1.0779,18.9707,18.9754,18.9731,-0.3176,1.0531,18.2989,16.7111,17.5050,4.4619,-0.1656,18.9849,18.9348,18.9598,0.1721,-0.0549,18.9922,18.9849,18.9885,0.0573,-0.0797,18.9359,18.9922,18.9641,-0.3244,-1.1461,12.6180,12.6203,12.6192,-0.4961,-4.1903,12.4142,12.4174,12.4158,-0.3675,-3.3808,12.3869,12.4251,12.4060,-0.7868,-1.0957,12.3765,12.3869,12.3817,-0.8525,-1.0957,12.3327,12.3508,12.3418,-0.8288,-1.0709,12.3327,12.4802,12.4065,-0.4492,0.1478,12.4802,12.4092,12.4447,0.1639,0.0371,12.8459,12.7446,12.7952,0.4273,0.0619,12.2299,12.3957,12.3128,-0.7708,1.1283,10.7454,839.6590,-90868.7000,115303.0470
3353.0000,12.5249,18.8872,0.0000,110488.7000,-110488.7000,5.2216,0.0000,17646.7058,17646.7058,252.1726,128135.4058,0.0000,-128135.4058,18.8902,13.4083,18369.3000,0.0000,18369.3000,-0.6661,4285.2705,0.0000,4285.2705,30.4531,0.0000,14084.0295,14084.0295,12.3352,12.3352,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9302,13.4474,438.4000,0.0000,438.4000,-0.0159,102.2227,0.0000,102.2227,0.7265,0.0000,336.1773,336.1773,12.4390,17.9416,0.0000,2818.9000,-2818.9000,0.1547,0.0000,465.1865,465.1865,7.5451,3284.0865,0.0000,-3284.0865,18.9885,13.5046,438.4000,0.0000,438.4000,-0.0159,102.1511,0.0000,102.1511,0.7263,0.0000,336.2489,336.2489,18.8945,12.4359,15.6652,1.4388,58271.2996,18.6951,12.3006,15.4979,1.2821,30769.9619,18.9709,12.2091,15.5900,1.3557,28469.7885,18.8872,18.8902,18.8887,-0.6313,4.0816,18.8902,18.8945,18.8924,-0.6290,3.4155,18.8945,18.9235,18.9090,-0.5940,1.0763,18.9235,18.9302,18.9268,-0.5467,1.0763,18.9302,18.9381,18.9341,-0.5140,1.0604,18.1162,17.3188,17.7175,2.5207,-0.1872,18.9885,18.9492,18.9689,0.0649,-0.0324,18.9709,18.9885,18.9797,-0.1509,-0.0483,18.8872,18.9709,18.9290,-0.4668,-1.1400,12.5764,12.5790,12.5777,-0.5446,-4.0974,12.4146,12.4149,12.4147,-0.0569,-3.4312,12.3352,12.3689,12.3520,-0.6948,-1.0920,12.3273,12.3352,12.3312,-0.6525,-1.0920,12.3006,12.3107,12.3057,-0.4796,-1.0761,12.3006,12.4390,12.3698,-0.4865,0.1715,12.4390,12.4508,12.4449,-0.0417,0.0167,12.9645,12.7233,12.8439,0.5433,0.0326,12.2240,12.3276,12.2758,-0.4902,1.1242,10.6496,832.1770,-94061.5000,117511.0500
3354.0000,12.4621,18.8232,0.0000,98366.4000,-98366.4000,4.6487,0.0000,15688.2583,15688.2583,224.4373,114054.6583,0.0000,-114054.6583,18.8277,13.3470,10941.6000,0.0000,10941.6000,-0.3968,2554.4310,0.0000,2554.4310,18.1510,0.0000,8387.1690,8387.1690,12.2935,12.2935,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8803,13.3986,445.1000,0.0000,445.1000,-0.0161,103.8473,0.0000,103.8473,0.7380,0.0000,341.2527,341.2527,12.3610,17.8630,0.0000,3328.1000,-3328.1000,0.1827,0.0000,548.7912,548.7912,8.9079,3876.8912,0.0000,-3876.8912,18.9956,13.5116,445.1000,0.0000,445.1000,-0.0161,103.7033,0.0000,103.7033,0.7374,0.0000,341.3967,341.3967,18.8334,12.4349,15.6341,1.3413,54323.0635,18.6980,12.2555,15.4767,1.2155,29171.2184,18.9424,12.1861,15.5643,1.2747,26768.1581,18.8232,18.8277,18.8254,-0.8076,3.6027,18.8277,18.8334,18.8305,-0.7900,3.2059,18.8334,18.8717,18.8525,-0.7252,1.0048,18.8717,18.8803,18.8760,-0.6573,1.0048,18.8803,18.8908,18.8856,-0.6296,0.9886,17.8785,17.6691,17.7738,0.6350,-0.1853,18.9956,18.9464,18.9710,-0.0180,-0.0026,18.9424,18.9956,18.9690,-0.1725,-0.0188,18.8232,18.9424,18.8828,-0.6018,-1.0460,12.5051,12.5101,12.5076,-0.8897,-3.6153,12.3995,12.4013,12.4004,-0.2165,-3.2185,12.2935,12.3230,12.3082,-0.5723,-1.0174,12.2865,12.2935,12.2900,-0.5416,-1.0174,12.2555,12.2686,12.2620,-0.5704,-1.0012,12.2555,12.4044,12.3299,-0.5250,0.1727,13.5116,11.6087,12.5601,1.3466,-0.0100,13.5116,12.2713,12.8914,0.5295,0.0062,12.1866,12.2944,12.2405,-0.4701,1.0334,9.5821,748.7606,-89862.7000,110262.4400
3355.0000,12.4378,18.7984,0.0000,95085.6000,-95085.6000,4.4937,0.0000,15156.6794,15156.6794,216.8656,110242.2794,0.0000,-110242.2794,18.8004,13.3203,10965.2000,0.0000,10965.2000,-0.3976,2560.7837,0.0000,2560.7837,18.2054,0.0000,8404.4163,8404.4163,18.8290,15.0027,349.4000,0.0000,349.4000,-0.0192,67.2168,0.0000,67.2168,0.9730,0.0000,282.1832,282.1832,18.8367,13.3559,435.6000,0.0000,435.6000,-0.0158,101.6843,0.0000,101.6843,0.7227,0.0000,333.9157,333.9157,12.3396,17.8414,0.0000,3211.5000,-3211.5000,0.1763,0.0000,529.4519,529.4519,8.5954,3740.9519,0.0000,-3740.9519,18.9919,13.5079,435.6000,0.0000,435.6000,-0.0158,101.4945,0.0000,101.4945,0.7216,0.0000,334.1055,334.1055,18.8032,12.4094,15.6063,1.2853,52053.6965,18.6663,12.2407,15.4535,1.1625,27899.9385,18.8953,12.1796,15.5375,1.2150,25514.5388,18.7984,18.8004,18.7994,-0.3577,3.4856,18.8004,18.8032,18.8018,-0.3904,3.0879,18.8032,18.8290,18.8161,-0.4836,0.9772,18.8290,18.8367,18.8328,-0.5648,0.9580,18.8367,18.8467,18.8417,-0.5734,0.9422,17.8856,17.7402,17.8129,0.4283,-0.1836,18.9919,18.9560,18.9739,-0.0085,-0.0073,18.8953,18.9919,18.9436,-0.3507,-0.0231,18.7984,18.8953,18.8469,-0.4773,-1.0081,12.4887,12.4901,12.4894,-0.2633,-3.4979,12.3795,12.3821,12.3808,-0.2810,-3.1003,12.3220,12.3158,12.3189,0.0844,-0.9895,12.2647,12.2689,12.2668,-0.3233,-0.9703,12.2407,12.2467,12.2437,-0.2656,-0.9545,12.2407,12.3577,12.2992,-0.4152,0.1713,13.5079,11.7232,12.6155,0.6248,-0.0050,13.5079,12.4186,12.9633,0.8229,0.0108,12.1822,12.2543,12.2182,-0.3126,0.9958,9.2603,723.6107,-86111.3000,105468.1738
3356.0000,12.4420,18.8006,9.8000,55222.6000,-55212.8000,2.6103,2.0639,8803.3226,8805.3865,125.9549,64025.9226,7.7361,-64018.1865,18.8006,13.3205,10952.2000,0.0000,10952.2000,-0.3971,2557.7401,0.0000,2557.7401,18.1904,0.0000,8394.4599,8394.4599,18.8134,15.0032,1882.1000,0.0000,1882.1000,-0.1034,362.1457,0.0000,362.1457,4.6666,0.0000,1519.9543,1519.9543,18.8199,13.3394,443.6000,0.0000,443.6000,-0.0161,103.5727,0.0000,103.5727,0.7364,0.0000,340.0273,340.0273,12.3474,17.8493,0.0000,3036.3000,-3036.3000,0.1667,0.0000,500.6069,500.6069,8.1264,3536.9069,0.0000,-3536.9069,18.9783,13.4947,443.6000,0.0000,443.6000,-0.0161,103.3753,0.0000,103.3753,0.7349,0.0000,340.2247,340.2247,18.8010,12.1287,15.4649,0.7130,28877.8040,18.5421,12.0961,15.3191,0.6200,14878.8181,18.8681,11.9321,15.4001,0.6671,14008.6501,18.8006,18.8006,18.8006,-0.0292,2.0702,18.8006,18.8010,18.8008,-0.0556,1.6731,18.8010,18.8134,18.8072,-0.1510,0.5510,18.8134,18.8199,18.8167,-0.2390,0.4476,18.8199,18.8289,18.8244,-0.2524,0.4315,17.8514,17.8010,17.8262,0.1165,-0.1670,18.9783,18.9723,18.9753,-0.0272,-0.0003,18.8681,18.9783,18.9232,-0.2899,-0.0164,18.8006,18.8681,18.8343,-0.1951,-0.5401,12.4618,12.4651,12.4634,-0.3575,-2.0767,12.2278,12.2587,12.2432,-1.7038,-1.6795,12.7440,12.4272,12.5856,3.1750,-0.5574,12.2118,12.2293,12.2206,-0.6023,-0.4540,12.0961,12.1704,12.1333,-1.3761,-0.4379,12.0961,12.3660,12.2311,-0.8657,0.1605,13.4947,11.8598,12.6772,0.7002,-0.0061,13.4947,12.5479,13.0213,0.6563,0.0100,11.9436,12.3520,12.1478,-0.8938,0.5336,5.4878,428.8208,-44527.6000,57765.2722
3357.0000,12.4391,18.7728,123.8000,51933.6000,-51809.8000,2.4608,26.0732,8278.4789,8304.5521,118.7580,60212.0789,97.7268,-60114.3521,18.7763,13.2967,10950.2000,0.0000,10950.2000,-0.3971,2558.0248,0.0000,2558.0248,18.1871,0.0000,8392.1752,8392.1752,18.8012,14.9911,3733.6000,0.0000,3733.6000,-0.2052,718.5142,0.0000,718.5142,9.2598,0.0000,3015.0858,3015.0858,18.8074,13.3272,509.5000,0.0000,509.5000,-0.0185,118.9772,0.0000,118.9772,0.8460,0.0000,390.5228,390.5228,12.2898,17.7912,0.0000,2761.3000,-2761.3000,0.1516,0.0000,455.0082,455.0082,7.3904,3216.3082,0.0000,-3216.3082,18.9225,13.4400,509.5000,0.0000,509.5000,-0.0185,118.8122,0.0000,118.8122,0.8442,0.0000,390.6878,390.6878,18.7807,12.0103,15.3955,0.6361,25763.0934,18.4666,12.0368,15.2517,0.5437,13049.0408,18.8636,11.8011,15.3323,0.5972,12541.4474,18.7728,18.7763,18.7746,-0.3584,1.9559,18.7763,18.7807,18.7785,-0.3131,1.5589,18.7807,18.8012,18.7910,-0.2399,0.5723,18.8012,18.8074,18.8043,-0.1928,0.3671,18.8074,18.8159,18.8117,-0.1980,0.3486,17.9687,17.7808,17.8747,0.5422,-0.1775,18.9225,19.0051,18.9638,-0.1828,-0.0260,18.8636,18.9225,18.8931,-0.4074,-0.0444,18.7728,18.8636,18.8182,-0.2385,-0.5048,12.4812,12.4792,12.4802,0.1588,-1.9629,12.2825,12.2744,12.2784,0.3809,-1.5659,13.1750,12.7460,12.9605,4.4805,-0.5793,12.1545,12.1791,12.1668,-0.6927,-0.3741,12.0368,12.0936,12.0652,-0.8652,-0.3556,12.0368,12.2898,12.1633,-0.8620,0.1705,12.2898,12.9231,12.6064,-0.8982,0.0190,13.1782,12.9636,13.0709,0.5554,0.0374,11.8885,12.2811,12.0848,-0.8044,0.4978,5.1527,402.6418,-38868.3000,51353.5816
3358.0000,12.4697,18.7667,250.5000,43924.0000,-43673.5000,2.0888,52.7298,7006.5625,7059.2923,100.8245,50930.5625,197.7702,-50732.7923,18.7676,13.2882,10966.9000,0.0000,10966.9000,-0.3977,2562.1951,0.0000,2562.1951,18.2207,0.0000,8404.7049,8404.7049,18.7825,14.9726,6550.0000,0.0000,6550.0000,-0.3599,1260.8163,0.0000,1260.8163,16.2481,0.0000,5289.1837,5289.1837,18.7895,13.3096,371.3000,0.0000,371.3000,-0.0135,86.7238,0.0000,86.7238,0.6166,0.0000,284.5762,284.5762,12.2015,17.6979,0.8000,2085.6000,-2084.8000,0.1145,0.1695,343.3698,343.5393,5.5849,2428.9698,0.6305,-2428.3393,18.8703,13.3888,371.3000,0.0000,371.3000,-0.0135,86.6393,0.0000,86.6393,0.6157,0.0000,284.6607,284.6607,18.7693,12.0158,15.3925,0.7921,32081.7634,18.4836,12.0113,15.2474,0.6832,16397.6450,18.8365,11.8197,15.3281,0.7407,15555.0369,18.7667,18.7676,18.7672,-0.1329,2.4575,18.7676,18.7693,18.7684,-0.1656,2.0598,18.7693,18.7825,18.7759,-0.2262,0.8282,18.7825,18.7895,18.7860,-0.2651,0.4682,18.7895,18.7982,18.7939,-0.2585,0.4548,18.2458,17.7754,18.0106,1.5956,-0.2021,18.8703,18.9627,18.9165,-0.6147,-0.0875,18.8365,18.8703,18.8534,-0.5231,-0.1010,18.7667,18.8365,18.8016,-0.2443,-0.6758,12.5713,12.5627,12.5670,1.0032,-2.4685,12.4642,12.4336,12.4489,2.0132,-2.0709,13.3328,13.1222,13.2275,3.1785,-0.8392,12.0734,12.1014,12.0874,-1.0022,-0.4793,12.0113,12.0376,12.0245,-0.5353,-0.4658,12.0113,12.2015,12.1064,-0.7301,0.1910,12.2015,12.6248,12.4131,-2.3763,0.0765,12.7391,13.0592,12.8992,-2.1164,0.0899,11.9875,12.1247,12.0561,-0.3901,0.6647,4.3287,338.2470,-27498.8000,64034.4453
3359.0000,12.5173,18.7782,354.3000,39274.4000,-38920.1000,1.8745,74.5196,6271.6324,6346.1520,90.5117,45546.0324,279.7804,-45266.2520,18.7772,13.2975,10934.2000,0.0000,10934.2000,-0.3965,2554.2611,0.0000,2554.2611,18.1685,0.0000,8379.9389,8379.9389,18.7768,14.9670,6389.9000,0.0000,6389.9000,-0.3511,1230.0872,0.0000,1230.0872,15.8560,0.0000,5159.8128,5159.8128,18.7805,13.3008,364.0000,0.0000,364.0000,-0.0132,85.0281,0.0000,85.0281,0.6047,0.0000,278.9719,278.9719,12.1889,15.2860,416.9000,1398.4000,-981.5000,0.1088,88.3742,230.2022,318.5764,5.3706,1628.6022,328.5258,-1300.0764,18.8379,13.3570,364.0000,0.0000,364.0000,-0.0132,84.9691,0.0000,84.9691,0.6040,0.0000,279.0309,279.0309,18.7761,11.9361,15.3561,0.6991,28315.0870,18.6416,11.7995,15.2205,0.6294,15106.0452,18.8122,11.7711,15.2917,0.6477,13602.1819,18.7782,18.7772,18.7777,0.0827,2.2146,18.7772,18.7761,18.7766,0.0548,1.8181,18.7761,18.7768,18.7764,-0.0371,0.7448,18.7768,18.7805,18.7786,-0.1326,0.3937,18.7805,18.7868,18.7836,-0.1672,0.3805,16.8584,18.3536,17.6060,-4.9266,-0.1919,18.8379,18.9179,18.8779,-0.5099,-0.0831,18.8122,18.8379,18.8250,-0.3856,-0.0963,18.7782,18.8122,18.7952,-0.1210,-0.5972,12.6311,12.6245,12.6278,0.6904,-2.2246,12.4949,12.4866,12.4908,0.4614,-1.8281,13.3849,13.2895,13.3372,1.2798,-0.7548,11.9675,12.0089,11.9882,-1.2411,-0.4037,11.7995,11.9224,11.8609,-2.0178,-0.3905,11.7995,12.1889,11.9942,-1.3981,0.1819,12.1889,12.4291,12.3090,-1.3005,0.0731,12.5710,12.8945,12.7328,-2.0520,0.0863,11.9362,12.1111,12.0236,-0.4355,0.5871,3.8940,304.2815,-21849.5000,57023.3141
3360.0000,12.5367,18.6807,664.7000,33749.5000,-33084.8000,1.6295,139.7600,5391.7464,5531.5064,78.7489,39141.2464,524.9400,-38616.3064,18.6928,13.2149,10970.9000,0.0000,10970.9000,-0.3978,2565.4519,0.0000,2565.4519,18.2272,0.0000,8405.4481,8405.4481,18.7522,14.9427,6222.1000,0.0000,6222.1000,-0.3419,1198.1576,0.0000,1198.1576,15.4411,0.0000,5023.9424,5023.9424,18.7623,13.2830,345.4000,0.0000,345.4000,-0.0125,80.7009,0.0000,80.7009,0.5738,0.0000,264.6991,264.6991,18.8647,19.3319,941.2000,830.6000,110.6000,-0.1180,180.9846,149.2930,330.2776,5.8994,979.8930,760.2154,-219.6776,18.8375,13.3567,345.4000,0.0000,345.4000,-0.0125,80.6276,0.0000,80.6276,0.5734,0.0000,264.7724,264.7724,18.7079,11.8767,15.2923,0.5079,20571.4294,18.4987,11.8263,15.1625,0.4465,10716.3880,18.8440,11.6240,15.2340,0.4832,10146.4069,18.6807,18.6928,18.6868,-1.1410,1.8948,18.6928,18.7079,18.7004,-0.9638,1.4969,18.7079,18.7522,18.7301,-0.6031,0.7162,18.7522,18.7623,18.7573,-0.3014,0.3743,18.7623,18.7725,18.7674,-0.2399,0.3617,18.8647,16.6869,17.7758,2.0050,-0.0547,18.8375,18.8647,18.8511,-0.3672,-0.1727,18.8440,18.8375,18.8407,0.1456,-0.1852,18.6807,18.8440,18.7623,-0.4407,-0.5495,12.6990,12.6905,12.6948,0.7641,-1.9095,12.5834,12.5633,12.5733,0.9527,-1.5117,13.3375,13.3382,13.3379,-0.0361,-0.7310,11.8926,11.9268,11.9097,-0.9911,-0.3890,11.8263,11.8464,11.8363,-0.3407,-0.3765,11.8263,12.1264,11.9764,-0.2590,0.0399,17.5116,13.9228,15.7172,41.0856,0.1579,13.8812,13.1288,13.5050,9.2751,0.1704,12.1035,11.9874,12.0455,0.2195,0.5348,3.1929,249.4941,-15090.4000,41434.2243
3361.0000,12.5333,18.5356,964.2000,29283.8000,-28319.6000,1.4341,202.7446,4677.9575,4880.7021,69.3552,33961.7575,761.4554,-33200.3021,18.5568,13.0816,10905.7000,0.0000,10905.7000,-0.3955,2554.4230,0.0000,2554.4230,18.1393,0.0000,8351.2770,8351.2770,18.6813,14.8726,7394.5000,0.0000,7394.5000,-0.4063,1425.2049,0.0000,1425.2049,18.3582,0.0000,5969.2951,5969.2951,18.7169,13.2385,331.9000,0.0000,331.9000,-0.0120,77.5894,0.0000,77.5894,0.5515,0.0000,254.3106,254.3106,18.8555,18.2587,1416.3000,683.8000,732.5000,-0.1465,272.3736,122.8887,395.2623,6.7632,806.6887,1143.9264,337.2377,18.8601,13.3788,331.9000,0.0000,331.9000,-0.0120,77.4552,0.0000,77.4552,0.5510,0.0000,254.4448,254.4448,18.5865,11.8795,15.2330,0.3765,15246.4511,18.4732,11.7483,15.1107,0.3397,8153.1519,18.8692,11.4915,15.1804,0.3727,7826.4481,18.5356,18.5568,18.5462,-1.7403,1.6696,18.5568,18.5865,18.5717,-1.5973,1.2742,18.5865,18.6813,18.6339,-1.2046,0.6848,18.6813,18.7169,18.6991,-0.7463,0.2784,18.7169,18.7460,18.7314,-0.4778,0.2664,18.8555,16.9563,17.9059,1.5265,-0.0479,18.8601,18.8555,18.8578,0.0373,-0.1944,18.8692,18.8601,18.8646,0.2445,-0.2065,18.5356,18.8692,18.7024,-0.7673,-0.4815,12.7802,12.7686,12.7744,0.9177,-1.6845,12.7262,12.6878,12.7070,1.5689,-1.2890,13.6209,13.4394,13.5302,2.2770,-0.6997,11.8679,11.8870,11.8774,-0.4331,-0.2933,11.7483,11.8092,11.7787,-0.7385,-0.2813,11.7483,12.1632,11.9557,-0.2928,0.0331,17.1364,16.2387,16.6876,11.6665,0.1796,16.0591,14.5138,15.2864,21.4543,0.1916,12.7324,11.6837,12.2080,1.9182,0.4666,2.7902,218.0279,-8623.1000,31226.0511
3362.0000,12.5445,18.4101,1170.1000,25390.7000,-24220.6000,1.2608,245.9928,4057.0892,4303.0820,61.0122,29447.7892,924.1072,-28523.6820,18.4316,12.9590,10926.4000,0.0000,10926.4000,-0.3962,2563.1826,0.0000,2563.1826,18.2071,0.0000,8363.2174,8363.2174,18.5838,14.7762,7211.9000,0.0000,7211.9000,-0.3963,1391.7409,0.0000,1391.7409,17.9264,0.0000,5820.1591,5820.1591,18.6467,13.1697,340.4000,0.0000,340.4000,-0.0123,79.6442,0.0000,79.6442,0.5660,0.0000,260.7558,260.7558,18.8588,17.8015,1768.0000,622.2000,1145.8000,-0.1702,339.9961,111.8243,451.8204,7.8175,734.0243,1428.0039,693.9796,18.8582,13.3770,340.4000,0.0000,340.4000,-0.0123,79.4406,0.0000,79.4406,0.5649,0.0000,260.9594,260.9594,18.4653,11.8980,15.1817,0.2826,11447.1309,18.5160,11.6174,15.0667,0.2672,6413.0942,18.8544,11.4102,15.1323,0.2883,6055.2536,18.4101,18.4316,18.4208,-1.5568,1.4697,18.4316,18.4653,18.4485,-1.5305,1.0735,18.4653,18.5838,18.5246,-1.3631,0.6216,18.5838,18.6467,18.6153,-1.0554,0.2253,18.6467,18.7032,18.6749,-0.7255,0.2130,18.8588,17.0957,17.9773,0.8176,-0.0281,18.8582,18.8588,18.8585,-0.0352,-0.1982,18.8544,18.8582,18.8563,-0.1439,-0.2106,18.4101,18.8544,18.6322,-0.8901,-0.4215,12.8636,12.8500,12.8568,0.9499,-1.4843,12.8789,12.8289,12.8539,1.7291,-1.0881,13.6727,13.5757,13.6242,1.0912,-0.6361,11.8177,11.8492,11.8334,-0.5746,-0.2398,11.6174,11.7444,11.6809,-1.2252,-0.2275,11.6174,12.2686,11.9430,-0.1978,0.0135,17.3940,16.9546,17.1743,5.8300,0.1837,16.7293,15.8706,16.2999,12.1871,0.1960,13.5590,11.4305,12.4948,3.4162,0.4069,2.4458,191.1163,-4255.7000,23915.4787
