Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3363.0000,12.5837,18.2767,1371.9000,21688.7000,-20316.8000,1.0964,288.2270,3468.6474,3756.8744,53.0984,25157.3474,1083.6730,-24073.6744,18.3025,12.8326,10917.7000,0.0000,10917.7000,-0.3959,2565.1900,0.0000,2565.1900,18.2233,0.0000,8352.5100,8352.5100,18.4800,14.6736,6971.6000,0.0000,6971.6000,-0.3831,1347.1616,0.0000,1347.1616,17.3577,0.0000,5624.4384,5624.4384,18.5681,13.0927,334.4000,0.0000,334.4000,-0.0121,78.3152,0.0000,78.3152,0.5565,0.0000,256.0848,256.0848,18.8529,17.5299,2021.7000,574.9000,1446.8000,-0.1871,388.8132,103.3133,492.1265,8.5695,678.2133,1632.8868,954.6735,18.8428,13.3618,334.4000,0.0000,334.4000,-0.0121,78.0550,0.0000,78.0550,0.5550,0.0000,256.3450,256.3450,18.3441,11.9274,15.1357,0.1999,8095.3380,18.5523,11.4988,15.0255,0.1977,4745.9235,18.8354,11.3390,15.0872,0.2102,4413.4477,18.2767,18.3025,18.2896,-1.6267,1.2810,18.3025,18.3441,18.3233,-1.5536,0.8851,18.3441,18.4800,18.4120,-1.4018,0.5580,18.4800,18.5681,18.5240,-1.1451,0.1749,18.5681,18.6525,18.6103,-0.8245,0.1627,18.8529,17.1605,18.0067,0.3112,-0.0117,18.8428,18.8529,18.8478,-0.1731,-0.1988,18.8354,18.8428,18.8391,-0.2521,-0.2109,18.2767,18.8354,18.5561,-0.9630,-0.3636,12.9254,12.9135,12.9195,0.7126,-1.2950,13.0245,12.9662,12.9954,1.6638,-0.8991,13.7252,13.6519,13.6886,0.7328,-0.5720,11.7501,11.8019,11.7760,-0.7374,-0.1889,11.4320,11.6580,11.5450,-1.6833,-0.1768,17.5299,6.4417,11.9858,0.4732,-0.0023,17.5299,17.3100,17.4199,2.9208,0.1848,17.0668,16.6122,16.8395,6.4675,0.1969,14.3093,11.3617,12.8355,4.0686,0.3495,2.1200,165.6599,-311.9000,17254.7092
3364.0000,12.6788,18.2458,1578.1000,20679.7000,-19101.6000,1.0594,331.0171,3314.4505,3645.4675,51.3464,23994.1505,1247.0829,-22747.0675,18.2541,12.7851,10912.5000,0.0000,10912.5000,-0.3957,2565.4946,0.0000,2565.4946,18.2465,0.0000,8347.0054,8347.0054,18.3743,14.5692,8596.1000,0.0000,8596.1000,-0.4724,1663.3368,0.0000,1663.3368,21.4401,0.0000,6932.7632,6932.7632,18.4969,13.0229,329.8000,0.0000,329.8000,-0.0120,77.3049,0.0000,77.3049,0.5495,0.0000,252.4951,252.4951,18.8122,17.3792,2206.1000,568.8000,1637.3000,-0.2009,424.4950,102.1494,526.6444,9.1935,670.9494,1781.6050,1110.6556,18.7683,13.2888,329.8000,0.0000,329.8000,-0.0120,77.0505,0.0000,77.0505,0.5475,0.0000,252.7495,252.7495,18.2749,11.9231,15.0990,0.1501,6077.4274,18.3864,11.5915,14.9889,0.1445,3467.4181,18.7373,11.3599,15.0486,0.1569,3294.1216,18.2458,18.2541,18.2499,-0.5231,1.2380,18.2541,18.2749,18.2645,-0.7543,0.8423,18.2749,18.3743,18.3246,-1.0991,0.5942,18.3743,18.4969,18.4356,-1.1105,0.1218,18.4969,18.6085,18.5527,-0.7387,0.1098,18.8122,17.3000,18.0561,0.5524,-0.0225,18.7683,18.8122,18.7902,-0.7385,-0.2234,18.7373,18.7683,18.7528,-1.0849,-0.2354,18.2458,18.7373,18.4916,-0.8224,-0.3511,13.0323,13.0121,13.0222,1.1963,-1.2527,13.2301,13.1465,13.1883,2.2841,-0.8570,13.9375,13.7626,13.8500,1.9044,-0.6089,11.6725,11.7519,11.7122,-0.8136,-0.1365,11.5915,11.5429,11.5672,0.2240,-0.1246,11.5915,12.3637,11.9776,-0.1427,0.0077,17.1935,17.3233,17.2584,-1.9930,0.2087,17.1047,16.9602,17.0324,2.2847,0.2206,15.0329,11.4377,13.2353,4.7808,0.3364,2.0411,159.4955,2703.9000,12838.9670
3365.0000,12.8182,18.2097,1746.5000,18368.1000,-16621.6000,0.9589,365.4825,2953.3548,3318.8373,46.5293,21321.4548,1381.0175,-19940.4373,18.2180,12.7498,10931.6000,0.0000,10931.6000,-0.3964,2571.1241,0.0000,2571.1241,18.2905,0.0000,8360.4759,8360.4759,18.3036,14.4993,8182.0000,0.0000,8182.0000,-0.4496,1584.6589,0.0000,1584.6589,20.4439,0.0000,6597.3411,6597.3411,18.4273,12.9547,444.8000,0.0000,444.8000,-0.0161,104.3494,0.0000,104.3494,0.7418,0.0000,340.4506,340.4506,18.7487,17.6900,2029.4000,713.2000,1316.2000,-0.1953,390.8084,127.9499,518.7584,8.9756,841.1499,1638.5916,797.4416,18.6936,13.2157,444.8000,0.0000,444.8000,-0.0161,104.0117,0.0000,104.0117,0.7391,0.0000,340.7883,340.7883,18.2339,11.8986,15.0662,0.1101,4457.1369,18.3689,11.5502,14.9596,0.1066,2558.5005,18.6667,11.3667,15.0167,0.1141,2396.7011,18.2097,18.2180,18.2138,-0.4790,1.1246,18.2180,18.2339,18.2260,-0.5084,0.7282,18.2339,18.3036,18.2688,-0.7173,0.5458,18.3036,18.4273,18.3654,-0.8904,0.0962,18.4273,18.5705,18.4989,-0.6930,0.0801,18.7487,17.4303,18.0895,0.3598,-0.0172,18.6936,18.7487,18.7212,-0.8771,-0.2125,18.6667,18.6936,18.6801,-0.9206,-0.2286,18.2097,18.6667,18.4382,-0.6877,-0.3137,13.1149,13.0969,13.1059,0.9659,-1.1387,13.3909,13.3099,13.3504,1.9125,-0.7423,13.9523,13.8771,13.9147,0.7365,-0.5599,11.7746,11.7221,11.7484,0.3929,-0.1103,11.5502,11.5725,11.5613,-0.1143,-0.0942,11.5502,12.3993,11.9747,-0.0784,0.0031,17.6069,17.4019,17.5044,2.9247,0.1984,17.0871,17.0573,17.0722,0.4364,0.2145,15.4407,11.7594,13.6001,4.3581,0.2996,1.8453,144.1934,4697.8000,9412.3385
3366.0000,13.0934,17.4362,6658.6000,29911.6000,-23253.0000,1.7600,1387.0167,4839.9506,6226.9673,85.7839,34751.5506,5271.5833,-29479.9673,17.5263,12.0724,10897.4000,0.0000,10897.4000,-0.3952,2585.1937,0.0000,2585.1937,18.2422,0.0000,8312.2063,8312.2063,18.0044,14.2037,7522.3000,0.0000,7522.3000,-0.4134,1462.5985,0.0000,1462.5985,18.8182,0.0000,6059.7015,6059.7015,18.1278,12.6614,332.8000,0.0000,332.8000,-0.0121,78.3619,0.0000,78.3619,0.5555,0.0000,254.4381,254.4381,18.7425,19.1216,1392.7000,1165.6000,227.1000,-0.1711,268.2182,209.0905,477.3087,7.9931,1374.6905,1124.4818,-250.2087,18.7679,13.2884,332.8000,0.0000,332.8000,-0.0121,77.7518,0.0000,77.7518,0.5535,0.0000,255.0482,255.0482,17.6408,12.5722,15.1065,0.3949,15993.0139,18.2143,11.8208,15.0175,0.4483,10759.3129,18.8068,11.3688,15.0878,0.5215,10952.2779,17.4362,17.5263,17.4813,-8.8842,2.0320,17.5263,17.6408,17.5836,-7.7960,1.6369,17.6408,18.0044,17.8226,-5.4278,0.8188,18.0044,18.1278,18.0661,-3.6559,0.4054,18.1278,18.2835,18.2057,-3.5822,0.3933,18.7425,17.5805,18.1615,0.8250,-0.0430,18.7679,18.7425,18.7552,0.3666,-0.2141,18.8068,18.7679,18.7873,1.2495,-0.2262,17.4362,18.8068,18.1215,-3.8655,-0.6079,12.9054,12.9286,12.9170,-2.3233,-2.0493,13.0413,13.1044,13.0728,-3.3930,-1.6541,12.9508,13.5002,13.2255,-8.3603,-0.8361,11.7136,11.7254,11.7195,-0.3920,-0.4227,11.8208,11.6857,11.7532,2.2720,-0.4106,11.8208,12.1078,11.9643,-0.1699,0.0257,18.2064,17.7902,17.9983,5.9159,0.1968,17.5301,17.2701,17.4001,3.9127,0.2089,13.4558,13.6655,13.5606,-0.5198,0.5906,3.4579,270.2029,-3940.6000,37704.6046
3367.0000,12.8706,18.7997,1626.1000,40140.6000,-38514.5000,1.9816,339.9881,6461.8494,6801.8375,96.1482,46602.4494,1286.1119,-45316.3375,18.6666,13.1887,10934.8000,0.0000,10934.8000,-0.3965,2557.8232,0.0000,2557.8232,18.4795,0.0000,8376.9768,8376.9768,18.0766,14.2750,4506.8000,0.0000,4506.8000,-0.2477,875.4493,0.0000,875.4493,11.3322,0.0000,3631.3507,3631.3507,18.0738,12.6086,341.5000,0.0000,341.5000,-0.0124,80.4640,0.0000,80.4640,0.5724,0.0000,261.0360,261.0360,12.0151,13.8000,956.2000,1615.0000,-658.8000,0.1622,203.2744,265.4148,468.6892,7.6915,1880.4148,752.9256,-1127.4892,18.6813,13.2036,341.5000,0.0000,341.5000,-0.0124,79.8680,0.0000,79.8680,0.5674,0.0000,261.6320,261.6320,18.5162,11.8703,15.1933,0.7803,31601.4973,18.4172,11.7533,15.0852,0.7042,16899.7764,17.8848,12.3474,15.1161,0.5851,12287.4246,18.7997,18.6666,18.7332,15.0638,2.3443,18.6666,18.5162,18.5914,12.1187,1.9478,18.5162,18.0766,18.2964,5.6737,0.7149,18.0766,18.0738,18.0752,0.0660,0.4673,18.0738,18.1234,18.0986,-1.3355,0.4549,14.7936,19.0768,16.9352,-14.8431,-0.2026,18.6813,18.7826,18.7320,-0.3240,-0.0404,17.8848,18.6813,18.2831,-6.1290,-0.0528,18.7997,17.8848,18.3422,2.6201,-0.6281,12.5546,12.5913,12.5730,-4.1954,-2.3528,12.2890,12.4261,12.3576,-8.6753,-1.9563,12.6208,13.0026,12.8117,-5.0377,-0.7235,11.7762,11.7597,11.7679,0.5407,-0.4758,11.7533,11.7539,11.7536,-0.0392,-0.4634,11.7533,12.0151,11.8842,-1.0103,0.1941,12.0151,20.6673,16.3412,-20.0408,0.0319,18.5793,17.0419,17.8106,4.9102,0.0443,12.6828,13.9314,13.3071,-3.1029,0.6196,4.2348,330.9140,-23048.7000,60788.6984
3368.0000,12.7257,18.5622,2383.3000,48401.9000,-46018.6000,2.4114,499.5192,7765.9415,8265.4607,116.9040,56167.8415,1883.7808,-54284.0607,18.5829,13.1072,14478.8000,0.0000,14478.8000,-0.5250,3390.2658,0.0000,3390.2658,24.0909,0.0000,11088.5342,11088.5342,18.3352,14.5305,873.0000,0.0000,873.0000,-0.0480,169.0102,0.0000,169.0102,2.1924,0.0000,703.9898,703.9898,18.2432,12.7745,333.7000,0.0000,333.7000,-0.0121,78.4623,0.0000,78.4623,0.5597,0.0000,255.2377,255.2377,12.2261,13.6553,1054.4000,1482.7000,-428.3000,0.1625,223.3748,244.1679,467.5427,8.1000,1726.8679,831.0252,-895.8427,21.2856,15.7551,333.7000,0.0000,333.7000,-0.0121,75.7165,0.0000,75.7165,0.5551,0.0000,257.9835,257.9835,18.5848,11.7877,15.1862,0.6398,25911.0328,18.1921,11.9400,15.0660,0.5296,12711.0861,18.2397,11.9824,15.1110,0.5301,11131.4632,18.5622,18.5829,18.5725,-1.9821,1.9458,18.5829,18.5848,18.5838,-0.1351,1.4208,18.5848,18.3352,18.4600,1.9303,0.4324,18.3352,18.2432,18.2892,2.5387,0.3845,18.2432,18.1807,18.2120,1.3240,0.3724,13.6553,18.2194,15.9374,-12.0848,-0.1547,13.6553,22.9446,18.3000,-5.2568,0.0078,18.2397,18.3207,18.2802,-0.0783,-0.0043,18.5622,18.2397,18.4009,0.6644,-0.4656,12.4002,12.4211,12.4106,-2.0024,-1.9514,12.0738,12.1399,12.1069,-3.0695,-1.4264,12.1277,12.7193,12.4235,-4.7280,-0.4380,11.8662,11.8321,11.8492,0.9367,-0.3900,11.9400,11.8371,11.8886,1.5852,-0.3779,11.9400,11.8663,11.9032,0.1855,0.1492,16.4660,16.2532,16.3596,0.1786,-0.0133,11.9824,23.4718,17.7271,-1.0508,-0.0012,11.9824,14.0177,13.0001,-3.7493,0.4600,5.0972,398.3063,-30427.7000,49753.5821
3369.0000,12.5403,18.7730,687.7000,59275.2000,-58587.5000,2.8371,144.5871,9470.4583,9615.0454,137.2190,68745.6583,543.1129,-68202.5454,18.7524,13.2733,18028.2000,0.0000,18028.2000,-0.6537,4212.6998,0.0000,4212.6998,30.0305,0.0000,13815.5002,13815.5002,12.0256,12.0256,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4451,12.9722,329.1000,0.0000,329.1000,-0.0119,77.1896,0.0000,77.1896,0.5507,0.0000,251.9104,251.9104,12.1384,14.8271,645.8000,1720.3000,-1074.5000,0.1441,137.0097,283.0544,420.0641,7.1249,2003.3544,508.7903,-1494.5641,18.2981,12.8244,329.1000,0.0000,329.1000,-0.0119,77.3286,0.0000,77.3286,0.5293,0.0000,251.7714,251.7714,18.7251,11.7074,15.2163,0.7698,31175.4996,17.8990,12.2383,15.0687,0.5588,13412.1224,18.2508,12.0066,15.1287,0.6164,12945.0100,18.7730,18.7524,18.7627,2.2516,2.2871,18.7524,18.7251,18.7388,1.8258,1.6333,18.7251,18.5096,18.6173,1.8551,0.4816,18.5096,18.4451,18.4773,2.2264,0.4816,18.4451,18.3611,18.4031,2.2626,0.4696,14.8403,16.3992,15.6197,-3.8772,-0.1447,18.2981,18.3045,18.3013,-0.0275,-0.0005,18.2508,18.2981,18.2744,-0.1129,-0.0125,18.7730,18.2508,18.5119,1.2959,-0.5500,12.3210,12.3303,12.3257,-1.0693,-2.2945,11.8986,11.9415,11.9201,-2.2978,-1.6408,12.0256,12.3489,12.1872,-2.8951,-0.4890,12.0973,12.0256,12.0614,2.5179,-0.4890,12.2383,12.0754,12.1568,3.1937,-0.4771,12.2383,11.7747,12.0065,1.2032,0.1372,12.8244,19.3547,16.0895,-3.3031,-0.0069,12.8244,22.0743,17.4493,-3.3962,0.0050,12.0998,13.4282,12.7640,-2.8924,0.5425,5.8961,460.7316,-40975.6000,57532.6320
3370.0000,12.4627,18.7153,603.1000,62330.1000,-61727.0000,2.9770,126.9666,9941.0445,10068.0111,143.8146,72271.1445,476.1334,-71795.0111,18.7201,13.2416,21601.3000,0.0000,21601.3000,-0.7833,5049.6110,0.0000,5049.6110,35.9005,0.0000,16551.6890,16551.6890,12.2427,12.2427,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5913,13.1154,344.2000,0.0000,344.2000,-0.0125,80.5876,0.0000,80.5876,0.5744,0.0000,263.6124,263.6124,11.8441,16.9647,76.7000,2213.3000,-2136.6000,0.1274,16.3514,363.1565,379.5080,6.2231,2576.4565,60.3486,-2516.1080,18.2410,12.7723,344.2000,0.0000,344.2000,-0.0125,80.9334,0.0000,80.9334,0.5756,0.0000,263.2666,263.2666,18.7234,11.7287,15.2261,0.7648,30973.3944,17.7071,12.4144,15.0607,0.5208,12499.5162,18.4326,11.8489,15.1407,0.6479,13605.0017,18.7153,18.7201,18.7177,-0.5869,2.4148,18.7201,18.7234,18.7218,-0.2488,1.6315,18.7234,18.6380,18.6807,0.7213,0.4834,18.6380,18.5913,18.6146,1.6135,0.4834,18.5913,18.5237,18.5575,1.8196,0.4709,17.1013,14.9867,16.0440,5.0763,-0.1414,18.2410,18.3466,18.2938,-0.1344,-0.0140,18.4326,18.2410,18.3368,0.7084,-0.0265,18.7153,18.4326,18.5740,0.7051,-0.5622,12.3204,12.3210,12.3207,-0.1033,-2.4234,11.8698,11.8804,11.8751,-0.5861,-1.6401,12.2427,12.1991,12.2209,0.3625,-0.4920,12.3159,12.2427,12.2793,2.5857,-0.4920,12.4144,12.2951,12.3548,2.3448,-0.4795,12.4144,11.8441,12.1293,1.4378,0.1328,11.8441,19.8225,15.8333,-3.1356,0.0054,14.8930,19.1044,16.9987,-5.4817,0.0179,12.0828,13.0830,12.5829,-2.2287,0.5536,6.1269,478.7665,-41573.9000,57077.9123
3371.0000,12.4224,18.6932,519.9000,65294.7000,-64774.8000,3.1128,109.5259,10404.3597,10513.8856,150.2897,75699.0597,410.3741,-75288.6856,18.6957,13.2177,21600.6000,0.0000,21600.6000,-0.7833,5050.9434,0.0000,5050.9434,35.9149,0.0000,16549.6566,16549.6566,12.3327,12.3327,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6662,13.1889,398.2000,0.0000,398.2000,-0.0144,93.1457,0.0000,93.1457,0.6632,0.0000,305.0543,305.0543,12.2934,17.7948,0.0000,2857.7000,-2857.7000,0.1569,0.0000,470.9100,470.9100,7.6468,3328.6100,0.0000,-3328.6100,18.2590,12.7899,398.2000,0.0000,398.2000,-0.0144,93.6099,0.0000,93.6099,0.6664,0.0000,304.5901,304.5901,18.6999,11.7839,15.2419,0.8093,32777.3518,17.8372,12.3063,15.0718,0.5825,13980.1546,18.5307,11.7873,15.1590,0.7102,14914.3935,18.6932,18.6957,18.6945,-0.3245,2.5220,18.6957,18.6999,18.6978,-0.3329,1.7388,18.6999,18.6858,18.6929,0.1030,0.5100,18.6858,18.6662,18.6760,0.6973,0.5100,18.6662,18.6290,18.6476,1.0443,0.4956,17.8045,15.3815,16.5930,6.5820,-0.1598,18.2590,18.3289,18.2939,-0.0420,-0.0029,18.5307,18.2590,18.3948,0.6570,-0.0174,18.6932,18.5307,18.6120,0.4151,-0.5908,12.3165,12.3170,12.3168,-0.0914,-2.5304,11.9211,11.9125,11.9168,0.4591,-1.7471,12.3327,12.2464,12.2895,0.7848,-0.5184,12.3526,12.3327,12.3427,0.7207,-0.5184,12.3063,12.3286,12.3175,-0.4937,-0.5039,12.3063,12.0698,12.1880,0.6657,0.1514,12.7899,18.5048,15.6474,-2.2879,-0.0055,12.7899,20.3890,16.5894,-4.9825,0.0090,11.9200,12.8802,12.4001,-2.2504,0.5824,6.4540,504.3237,-45235.5000,61671.8999
3372.0000,12.3922,18.6694,499.8000,68096.6000,-67596.8000,3.2442,105.3453,10843.4342,10948.7795,156.5886,78940.0342,394.4547,-78545.5795,18.6718,13.1943,21600.9000,0.0000,21600.9000,-0.7833,5052.4737,0.0000,5052.4737,35.9272,0.0000,16548.4263,16548.4263,12.2834,17.9440,0.0000,425.5000,-425.5000,0.0226,0.0000,68.1022,68.1022,1.0957,493.6022,0.0000,-493.6022,18.6640,13.1866,410.3000,0.0000,410.3000,-0.0149,95.9788,0.0000,95.9788,0.6827,0.0000,314.3212,314.3212,12.6092,18.1130,0.0000,3547.4000,-3547.4000,0.1947,0.0000,586.4114,586.4114,9.4941,4133.8114,0.0000,-4133.8114,18.4178,12.9455,410.3000,0.0000,410.3000,-0.0149,96.2669,0.0000,96.2669,0.6865,0.0000,314.0331,314.0331,18.6758,11.8460,15.2609,0.8613,34884.0957,18.0112,12.1745,15.0928,0.6625,15899.4022,18.5926,11.7682,15.1804,0.7746,16266.2661,18.6694,18.6718,18.6706,-0.3310,2.6276,18.6718,18.6758,18.6738,-0.3328,1.8443,18.6758,18.6902,18.6830,-0.1627,0.5201,18.6591,18.6640,18.6615,-0.2187,0.5427,18.6640,18.6590,18.6615,0.1238,0.5278,18.1130,16.0946,17.1038,6.1208,-0.1784,18.1130,18.4178,18.2654,-0.3877,0.0163,18.4178,18.3760,18.3969,-0.0186,0.0014,18.6694,18.5931,18.6313,0.1895,-0.6166,12.3285,12.3276,12.3281,0.0927,-2.6353,11.9723,11.9623,11.9673,0.5661,-1.8520,12.2834,12.2892,12.2863,-0.0824,-0.5278,12.2619,12.2834,12.2727,-0.8884,-0.5504,12.1745,12.2362,12.2053,-1.3970,-0.5355,12.1745,12.1938,12.1841,-0.0909,0.1707,15.8008,15.5647,15.6828,0.3838,-0.0240,11.7682,20.4605,16.1143,-5.7770,-0.0091,11.7682,12.6721,12.2201,-2.2151,0.6089,6.8352,534.1148,-49148.2000,67049.7640
3373.0000,12.3477,18.5980,691.6000,71435.2000,-70743.6000,3.4119,145.8820,11363.6267,11509.5087,164.6767,82798.8267,545.7180,-82253.1087,18.6044,13.1283,21600.6000,0.0000,21600.6000,-0.7833,5056.5414,0.0000,5056.5414,35.9382,0.0000,16544.0586,16544.0586,12.1996,17.8593,0.0000,2426.3000,-2426.3000,0.1289,0.0000,387.9199,387.9199,6.2466,2814.2199,0.0000,-2814.2199,18.5409,13.0660,499.3000,0.0000,499.3000,-0.0181,116.9728,0.0000,116.9728,0.8308,0.0000,382.3272,382.3272,13.1038,18.6116,0.0000,4275.0000,-4275.0000,0.2347,0.0000,710.3497,710.3497,11.4434,4985.3497,0.0000,-4985.3497,18.1963,12.7285,499.3000,0.0000,499.3000,-0.0181,117.4673,0.0000,117.4673,0.8336,0.0000,381.8327,381.8327,18.6141,11.9565,15.2853,0.9371,37953.0336,18.1291,12.1165,15.1228,0.7617,18280.6715,18.6318,11.7887,15.2102,0.8669,18204.7989,18.5980,18.6044,18.6012,-0.8815,2.7590,18.6044,18.6141,18.6093,-0.8228,1.9757,18.6141,18.6704,18.6423,-0.5353,0.4977,18.5035,18.5409,18.5222,-1.7249,0.6266,18.5409,18.5765,18.5587,-1.2845,0.6085,18.6116,16.6145,17.6130,6.1012,-0.1797,18.6116,18.1963,18.4039,1.6278,0.0549,18.1963,18.4106,18.3034,-1.1720,0.0368,18.5980,18.6442,18.6211,-0.1663,-0.6529,12.3371,12.3365,12.3368,0.0619,-2.7657,12.0362,12.0245,12.0304,0.7174,-1.9825,12.1996,12.2696,12.2346,-0.6676,-0.5044,12.1771,12.1996,12.1884,-1.0606,-0.6334,12.1165,12.1510,12.1337,-0.9079,-0.6152,12.1165,12.2053,12.1609,-0.3245,0.1730,16.0766,15.6258,15.8512,1.9891,-0.0616,11.7887,17.4691,14.6289,-17.9699,-0.0435,11.7887,12.3958,12.0923,-1.5869,0.6462,7.4601,582.9395,-54845.7000,74438.5041
3374.0000,12.3174,18.5340,955.9000,75420.6000,-74464.7000,3.6140,201.7356,11989.4121,12191.1478,174.4131,87410.0121,754.1644,-86655.8478,18.5397,13.0648,21600.3000,0.0000,21600.3000,-0.7833,5060.4558,0.0000,5060.4558,35.9703,0.0000,16539.8442,16539.8442,12.1327,17.7917,0.0000,1741.4000,-1741.4000,0.0925,0.0000,278.1813,278.1813,4.4820,2019.5813,0.0000,-2019.5813,18.5065,13.0323,412.9000,0.0000,412.9000,-0.0150,96.7722,0.0000,96.7722,0.6882,0.0000,316.1278,316.1278,13.0921,18.6000,0.0000,4919.1000,-4919.1000,0.2700,0.0000,817.2741,817.2741,13.1721,5736.3741,0.0000,-5736.3741,18.3707,12.8993,412.9000,0.0000,412.9000,-0.0150,96.9328,0.0000,96.9328,0.6914,0.0000,315.9672,315.9672,18.5487,12.0572,15.3030,0.9778,39601.6377,18.2317,12.0706,15.1511,0.8352,20045.9712,18.6295,11.8404,15.2350,0.9204,19328.1527,18.5340,18.5397,18.5369,-0.8203,2.9190,18.5397,18.5487,18.5442,-0.8290,2.1357,18.5487,18.6199,18.5843,-0.7429,0.5540,18.5014,18.5065,18.5039,-0.2642,0.6466,18.5065,18.5216,18.5140,-0.5824,0.6316,18.6000,17.3678,17.9839,4.4319,-0.2120,18.6000,18.3707,18.4853,0.9388,0.0581,18.3707,18.3059,18.3383,0.3774,0.0431,18.5340,18.6496,18.5918,-0.3972,-0.6950,12.3485,12.3477,12.3481,0.0927,-2.9256,12.0971,12.0866,12.0919,0.6985,-2.1423,12.1327,12.2096,12.1711,-0.8096,-0.5606,12.1160,12.1327,12.1244,-0.8164,-0.6531,12.0706,12.0945,12.0825,-0.6612,-0.6382,12.0706,12.1811,12.1258,-0.4664,0.2054,14.7702,15.9884,15.3793,-5.7385,-0.0646,11.8404,15.3345,13.5874,-12.6116,-0.0496,11.8404,12.1888,12.0146,-0.9807,0.6885,7.8608,614.2574,-58699.1000,78975.7616
3375.0000,12.3035,18.4811,1257.9000,77645.7000,-76387.8000,3.7349,265.5333,12339.2528,12604.7861,180.2495,89984.9528,992.3667,-88992.5861,18.4857,13.0120,21601.1000,0.0000,21601.1000,-0.7833,5063.9744,0.0000,5063.9744,36.0030,0.0000,16537.1256,16537.1256,12.0810,17.7395,0.0000,1850.2000,-1850.2000,0.0983,0.0000,295.3692,295.3692,4.7608,2145.5692,0.0000,-2145.5692,18.4548,12.9817,332.8000,0.0000,332.8000,-0.0121,78.0481,0.0000,78.0481,0.5549,0.0000,254.7519,254.7519,12.9771,18.4840,0.0000,5451.0000,-5451.0000,0.2992,0.0000,904.5378,904.5378,14.5963,6355.5378,0.0000,-6355.5378,18.4869,13.0132,332.8000,0.0000,332.8000,-0.0121,78.0175,0.0000,78.0175,0.5560,0.0000,254.7825,254.7825,18.4930,12.1410,15.3170,1.0057,40730.3971,18.3178,12.0336,15.1757,0.8955,21491.1898,18.6065,11.9000,15.2532,0.9556,20068.5211,18.4811,18.4857,18.4834,-0.6886,3.0161,18.4857,18.4930,18.4893,-0.7056,2.2328,18.4930,18.5613,18.5271,-0.7336,0.5703,18.4405,18.4548,18.4476,-0.7231,0.6686,18.4548,18.4714,18.4631,-0.6584,0.6565,18.4840,17.8799,18.1820,2.3465,-0.2301,18.4840,18.4869,18.4855,-0.0418,0.0691,18.4869,18.3627,18.4248,1.0006,0.0570,18.4811,18.6258,18.5535,-0.5063,-0.7188,12.3624,12.3614,12.3619,0.1231,-3.0221,12.1428,12.1352,12.1390,0.5252,-2.2388,12.0810,12.1480,12.1145,-0.7277,-0.5763,12.0684,12.0810,12.0747,-0.6432,-0.6746,12.0336,12.0517,12.0427,-0.5247,-0.6626,12.0336,12.1425,12.0881,-0.4992,0.2241,13.6912,15.4664,14.5788,-9.7044,-0.0751,11.9000,13.8209,12.8604,-8.8170,-0.0631,11.9000,12.0578,11.9789,-0.4746,0.7128,8.1720,638.5725,-61422.3000,82290.1081
3376.0000,12.3052,18.4498,1547.9000,80476.1000,-78928.2000,3.8837,326.7406,12789.5490,13116.2896,187.4497,93265.6490,1221.1594,-92044.4896,18.4525,12.9795,21600.8000,0.0000,21600.8000,-0.7833,5065.9546,0.0000,5065.9546,36.0287,0.0000,16534.8454,16534.8454,12.0762,17.7346,0.0000,2600.6000,-2600.6000,0.1382,0.0000,415.1394,415.1394,6.6905,3015.7394,0.0000,-3015.7394,18.3761,12.9047,340.4000,0.0000,340.4000,-0.0123,79.9073,0.0000,79.9073,0.5680,0.0000,260.4927,260.4927,12.7476,18.2526,0.0000,7222.2000,-7222.2000,0.3964,0.0000,1195.5788,1195.5788,19.3374,8417.7788,0.0000,-8417.7788,18.4471,12.9742,340.4000,0.0000,340.4000,-0.0123,79.8380,0.0000,79.8380,0.5678,0.0000,260.5620,260.5620,18.4569,12.2204,15.3387,1.0722,43422.6959,18.3344,12.0706,15.2025,0.9692,23260.0742,18.5657,11.9867,15.2762,1.0179,21376.7683,18.4498,18.4525,18.4512,-0.4326,3.1461,18.4525,18.4569,18.4547,-0.4614,2.3628,18.4569,18.5104,18.4837,-0.5682,0.5576,18.3564,18.3761,18.3662,-1.0256,0.6958,18.3761,18.3995,18.3878,-0.9521,0.6835,18.2526,18.1752,18.2139,0.3421,-0.2793,18.2526,18.4471,18.3499,-1.6802,0.1172,18.4471,18.4352,18.4412,0.1536,0.1048,18.4498,18.5842,18.5170,-0.4837,-0.7376,12.3829,12.3814,12.3822,0.2008,-3.1499,12.1932,12.1855,12.1893,0.5638,-2.3666,12.0762,12.1057,12.0909,-0.3277,-0.5614,12.0762,12.0762,12.0762,-0.0253,-0.6996,12.0706,12.0613,12.0660,0.2374,-0.6872,12.0706,12.0906,12.0806,-0.1337,0.2756,12.7692,14.2453,13.5073,-12.9740,-0.1209,11.9867,12.7459,12.3663,-6.0068,-0.1085,11.9867,11.9780,11.9823,-0.0020,0.7339,8.7425,683.1491,-66469.4000,88059.5385
3377.0000,12.3656,17.8813,5114.4000,63062.3000,-57947.9000,3.2463,1078.4731,10035.7604,11114.2335,157.1943,73098.0604,4035.9269,-69062.1335,17.9324,12.4700,18032.8000,0.0000,18032.8000,-0.6539,4256.3193,0.0000,4256.3193,30.0910,0.0000,13776.4807,13776.4807,12.0919,17.7506,0.0000,2114.7000,-2114.7000,0.1124,0.0000,337.6409,337.6409,5.4403,2452.3409,0.0000,-2452.3409,18.3097,12.8396,334.5000,0.0000,334.5000,-0.0121,78.5862,0.0000,78.5862,0.5588,0.0000,255.9138,255.9138,12.4088,17.9111,0.0000,9630.2000,-9630.2000,0.5286,0.0000,1588.7374,1588.7374,25.7807,11218.9374,0.0000,-11218.9374,18.1870,12.7194,334.5000,0.0000,334.5000,-0.0121,78.7048,0.0000,78.7048,0.5582,0.0000,255.7952,255.7952,18.0030,12.5859,15.2944,0.8278,33525.5615,18.2888,12.0896,15.1892,0.8526,20461.7464,18.6565,11.8792,15.2679,0.9321,19573.5621,17.8813,17.9324,17.9068,-6.6124,2.6676,17.9324,18.0030,17.9677,-5.9212,2.0137,18.0030,18.4353,18.2191,-3.2358,0.4091,18.2878,18.3097,18.2988,-0.8579,0.5215,18.3097,18.3367,18.3232,-0.8230,0.5093,17.9111,18.2183,18.0647,-1.8439,-0.3464,17.9111,18.1870,18.0491,-3.6738,0.1822,18.1870,18.2874,18.2372,-2.5052,0.1701,17.8813,18.7650,18.3232,-2.3830,-0.5787,12.4441,12.4387,12.4414,0.6715,-2.6655,12.4860,12.4357,12.4609,3.2331,-2.0116,12.0919,12.0922,12.0921,-0.0296,-0.4070,12.0974,12.0919,12.0947,0.1794,-0.5194,12.0896,12.0796,12.0846,0.1814,-0.5072,12.0896,12.0824,12.0860,0.0213,0.3485,12.2375,13.0406,12.6391,-10.5210,-0.1801,11.8792,12.2027,12.0410,-3.9693,-0.1680,11.8792,12.0303,11.9548,-0.3761,0.5808,7.7061,602.1640,-50991.0000,73560.8699
3378.0000,12.3633,18.0482,3523.0000,55313.4000,-51790.4000,2.7973,742.9238,8802.1378,9545.0616,135.3723,64115.5378,2780.0762,-61335.4616,18.0338,12.5694,10917.4000,0.0000,10917.4000,-0.3959,2573.6220,0.0000,2573.6220,18.3471,0.0000,8343.7780,8343.7780,12.1421,17.8012,0.0000,1893.2000,-1893.2000,0.1006,0.0000,302.4667,302.4667,4.8708,2195.6667,0.0000,-2195.6667,18.1798,12.7124,330.0000,0.0000,330.0000,-0.0120,77.6528,0.0000,77.6528,0.5517,0.0000,252.3472,252.3472,12.2100,17.7108,0.0000,12251.8000,-12251.8000,0.6725,0.0000,2017.2827,2017.2827,32.7922,14269.0827,0.0000,-14269.0827,17.8770,12.4159,330.0000,0.0000,330.0000,-0.0120,77.9441,0.0000,77.9441,0.5527,0.0000,252.0559,252.0559,18.0246,12.5408,15.2827,0.8227,33320.1275,18.1380,12.2158,15.1769,0.7996,19191.1802,18.2944,12.1939,15.2442,0.8237,17297.9024,18.0482,18.0338,18.0410,1.5754,2.3068,18.0338,18.0246,18.0292,0.6994,1.9110,18.0246,18.2196,18.1221,-1.2143,0.3356,18.1231,18.1798,18.1515,-1.8209,0.4362,18.1798,18.2368,18.2083,-1.4301,0.4243,17.7108,18.0372,17.8740,-2.3451,-0.4159,17.7108,17.8770,17.7939,-3.1228,0.2566,17.8770,17.9821,17.9295,-3.7562,0.2447,18.0482,18.4503,18.2492,-0.9357,-0.4905,12.4817,12.4776,12.4796,0.4179,-2.2990,12.4637,12.4634,12.4635,-0.0113,-1.9031,12.1421,12.0931,12.1176,0.2642,-0.3278,12.1643,12.1421,12.1532,0.6629,-0.4284,12.2158,12.1485,12.1822,1.1338,-0.4164,12.2158,12.1069,12.1613,0.8659,0.4238,12.1296,12.3856,12.2576,-4.6475,-0.2488,12.1939,12.1151,12.1545,1.3264,-0.2368,12.1939,11.8359,12.0149,0.6820,0.4984,7.0919,554.1739,-54358.0000,69809.2100
3379.0000,12.3963,17.8294,4497.5000,50039.8000,-45542.3000,2.5988,947.8953,7968.8634,8916.7586,125.9215,58008.6634,3549.6047,-54459.0586,17.8527,12.3921,10929.3000,0.0000,10929.3000,-0.3963,2582.2182,0.0000,2582.2182,18.3416,0.0000,8347.0818,8347.0818,12.2133,17.8731,0.0000,960.7000,-960.7000,0.0510,0.0000,153.6246,153.6246,2.4721,1114.3246,0.0000,-1114.3246,18.1153,12.6492,343.3000,0.0000,343.3000,-0.0124,80.8467,0.0000,80.8467,0.5750,0.0000,262.4533,262.4533,12.1978,17.6985,0.0000,11850.5000,-11850.5000,0.6505,0.0000,1950.9765,1950.9765,31.7149,13801.4765,0.0000,-13801.4765,17.7484,12.2899,343.3000,0.0000,343.3000,-0.0124,81.2154,0.0000,81.2154,0.5774,0.0000,262.0846,262.0846,17.8799,12.6293,15.2546,0.7198,29153.1915,17.9996,12.3064,15.1530,0.7025,16859.2361,18.2373,12.2031,15.2202,0.7445,15635.4203,17.8294,17.8527,17.8410,-2.4567,2.1542,17.8527,17.8799,17.8663,-2.0099,1.7578,17.8799,18.1289,18.0044,-1.4646,0.3183,18.0935,18.1153,18.1044,-0.6114,0.3693,18.1153,18.1579,18.1366,-0.9088,0.3569,17.6985,17.8621,17.7803,-1.1746,-0.4109,17.6985,17.7484,17.7234,-0.8939,0.2396,17.7484,17.8048,17.7766,-1.8892,0.2272,17.8294,18.4583,18.1438,-1.3154,-0.4446,12.4997,12.4976,12.4986,0.1856,-2.1465,12.5382,12.5240,12.5311,0.7720,-1.7502,12.2133,12.1157,12.1645,0.5226,-0.3106,12.2484,12.2133,12.2308,0.8935,-0.3616,12.3064,12.2341,12.2702,1.0191,-0.3492,12.3064,12.1837,12.2450,0.9664,0.4186,12.1832,12.2232,12.2032,-0.6999,-0.2319,12.2031,12.1771,12.1901,0.3863,-0.2195,12.2031,11.9152,12.0592,0.4905,0.4523,6.5566,512.3433,-46737.6000,61647.8479
3380.0000,12.5412,16.2760,9212.5000,29601.8000,-20389.3000,1.8782,1936.8745,4729.6072,6666.4817,91.7736,34331.4072,7275.6255,-27055.7817,16.5035,11.0712,10899.9000,0.0000,10899.9000,-0.3953,2619.6562,0.0000,2619.6562,18.3377,0.0000,8280.2438,8280.2438,12.2600,17.9203,0.0000,461.7000,-461.7000,0.0245,0.0000,73.8740,73.8740,1.1884,535.5740,0.0000,-535.5740,18.1916,12.7239,332.8000,0.0000,332.8000,-0.0121,78.3003,0.0000,78.3003,0.5579,0.0000,254.4997,254.4997,12.2054,17.7062,0.0000,10020.5000,-10020.5000,0.5501,0.0000,1649.8210,1649.8210,26.8173,11670.3210,0.0000,-11670.3210,17.7170,12.2593,332.8000,0.0000,332.8000,-0.0121,78.7621,0.0000,78.7621,0.5607,0.0000,254.0379,254.0379,16.7989,13.5111,15.1550,0.3183,12892.7189,17.9154,12.2806,15.0980,0.4910,11784.6967,18.7034,11.6616,15.1825,0.6136,12886.3352,16.2760,16.5035,16.3897,-17.5573,1.5937,16.5035,16.7989,16.6512,-14.7072,1.1984,16.7989,18.3599,17.5794,-5.1722,0.1817,18.3076,18.1916,18.2496,1.7085,0.2062,18.1916,18.1542,18.1729,0.3945,0.1942,17.7062,17.7822,17.7442,-0.4791,-0.3481,17.7062,17.7170,17.7116,-0.1864,0.2020,17.7170,17.7389,17.7280,-0.6304,0.1899,16.2760,19.3472,17.8116,-4.0525,-0.2845,12.5936,12.5799,12.5867,1.0197,-1.5863,13.3099,13.0988,13.2043,8.0808,-1.1910,12.2600,12.1364,12.1982,0.3637,-0.1744,12.3001,12.2600,12.2801,0.5505,-0.1989,12.2806,12.2727,12.2766,0.0340,-0.1868,12.2806,12.2486,12.2646,0.1928,0.3554,12.0098,12.1264,12.0681,-1.6742,-0.1946,11.6616,11.9933,11.8274,-4.4207,-0.1826,11.6616,12.3308,11.9962,-0.8037,0.2919,4.8843,381.6679,-19306.0000,37563.7508
3381.0000,12.6160,17.0438,6170.6000,29343.3000,-23172.7000,1.7077,1295.6964,4696.2831,5991.9795,83.1794,34039.5831,4874.9036,-29164.6795,16.9702,11.5283,10934.7000,0.0000,10934.7000,-0.3965,2612.3455,0.0000,2612.3455,18.7471,0.0000,8322.3545,8322.3545,12.3010,12.3010,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.7719,12.3129,440.8000,0.0000,440.8000,-0.0160,104.2506,0.0000,104.2506,0.7382,0.0000,336.5494,336.5494,12.1941,17.6948,0.0000,8159.1000,-8159.1000,0.4479,0.0000,1343.2045,1343.2045,21.8358,9502.3045,0.0000,-9502.3045,17.7081,12.2506,440.8000,0.0000,440.8000,-0.0160,104.3336,0.0000,104.3336,0.7430,0.0000,336.4664,336.4664,16.9198,13.3703,15.1450,0.4362,17667.5203,17.8576,12.3522,15.1049,0.6089,14614.7495,18.0768,12.2723,15.1745,0.6420,13482.6463,17.0438,16.9702,17.0070,7.4050,2.0867,16.9702,16.9198,16.9450,3.5019,1.6902,16.9198,17.5202,17.2200,-4.3805,0.3997,17.5202,17.7719,17.6461,-7.3268,0.3997,17.7719,17.9434,17.8577,-3.8475,0.3837,17.6948,17.7493,17.7221,-0.3106,-0.3045,17.6948,17.7081,17.7015,-0.1657,0.1434,17.7081,17.7186,17.7133,-0.2200,0.1274,17.0438,18.1729,17.6083,-2.4970,-0.4749,12.8159,12.7902,12.8031,2.5670,-2.0848,13.0966,13.1183,13.1074,-1.2126,-1.6883,12.3010,12.2086,12.2548,0.6391,-0.3978,12.3113,12.3010,12.3061,0.2711,-0.3978,12.3522,12.3112,12.3317,0.6209,-0.3818,12.3522,12.2652,12.3087,0.4885,0.3064,11.9562,12.0400,11.9981,-0.8876,-0.1414,12.2723,11.9187,12.0955,3.1917,-0.1255,12.2723,11.8541,12.0632,0.7655,0.4768,4.2916,335.3490,-19515.5000,45764.9161
3382.0000,12.6246,16.4103,6979.1000,23009.0000,-16029.9000,1.4504,1465.2512,3683.2261,5148.4773,70.8484,26692.2261,5513.8488,-21178.3773,16.4890,11.0577,10900.8000,0.0000,10900.8000,-0.3953,2620.3620,0.0000,2620.3620,18.5658,0.0000,8280.4380,8280.4380,12.3474,12.3474,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.3840,11.9332,335.5000,0.0000,335.5000,-0.0122,79.7333,0.0000,79.7333,0.5651,0.0000,255.7667,255.7667,12.2017,17.7024,0.0000,5753.6000,-5753.6000,0.3158,0.0000,947.2650,947.2650,15.3980,6700.8650,0.0000,-6700.8650,17.7028,12.2454,335.5000,0.0000,335.5000,-0.0122,79.4152,0.0000,79.4152,0.5656,0.0000,256.0848,256.0848,16.5764,13.6212,15.0988,0.2916,11807.9065,17.6593,12.4790,15.0692,0.4600,11039.1267,18.1560,12.1322,15.1441,0.5349,11232.1250,16.4103,16.4890,16.4496,-6.7693,1.7718,16.4890,16.5764,16.5327,-5.0187,1.3766,16.5764,17.2137,16.8951,-3.9647,0.3406,17.2137,17.3840,17.2988,-4.2339,0.3406,17.3840,17.6124,17.4982,-4.3822,0.3285,17.7024,17.7281,17.7153,-0.1254,-0.2240,17.7024,17.7028,17.7026,-0.0296,0.0918,17.7028,17.7110,17.7069,-0.1215,0.0796,16.4103,18.2438,17.3271,-3.4378,-0.4038,12.7546,12.7611,12.7578,-0.5893,-1.7720,13.2836,13.2418,13.2627,1.8298,-1.3767,12.3474,12.2573,12.3023,0.5299,-0.3408,12.3731,12.3474,12.3603,0.6095,-0.3408,12.4790,12.3894,12.4342,1.1935,-0.3286,12.4790,12.2823,12.3807,0.8250,0.2239,12.1159,12.0053,12.0606,0.7104,-0.0919,12.1322,12.0961,12.1142,0.1816,-0.0798,12.1322,12.0254,12.0788,0.1443,0.4037,3.5159,274.7372,-10211.7000,34079.1582
3383.0000,12.6302,15.8646,7877.1000,19867.5000,-11990.4000,1.3487,1653.6297,3180.7453,4834.3751,66.0326,23048.2453,6223.4703,-16824.7751,15.9476,10.5285,10929.3000,0.0000,10929.3000,-0.3963,2645.7570,0.0000,2645.7570,18.7417,0.0000,8283.5430,8283.5430,12.4370,12.4370,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.0551,11.6115,329.3000,0.0000,329.3000,-0.0119,78.5861,0.0000,78.5861,0.5576,0.0000,250.7139,250.7139,12.2323,17.7333,0.0000,3766.8000,-3766.8000,0.2068,0.0000,620.3460,620.3460,10.0809,4387.1460,0.0000,-4387.1460,17.6959,12.2386,329.3000,0.0000,329.3000,-0.0119,77.9543,0.0000,77.9543,0.5552,0.0000,251.3457,251.3457,16.0708,14.0299,15.0504,0.1759,7122.5894,17.4164,12.6521,15.0343,0.3695,8867.3544,18.0899,12.1389,15.1144,0.4615,9691.7487,15.8646,15.9476,15.9061,-6.6029,1.6362,15.9476,16.0708,16.0092,-6.3606,1.2399,16.0708,16.8934,16.4821,-5.0272,0.3351,16.8934,17.0551,16.9743,-3.9605,0.3351,17.0551,17.2714,17.1633,-4.0847,0.3232,17.7333,17.7103,17.7218,0.0354,-0.1594,17.7333,17.6959,17.7146,0.1014,0.0474,17.6959,17.7092,17.7026,-0.0955,0.0355,15.8646,18.1248,16.9947,-4.0543,-0.3868,12.7687,12.7673,12.7680,0.0793,-1.6388,13.5610,13.4833,13.5221,3.0875,-1.2425,12.4370,12.3047,12.3708,0.7835,-0.3377,12.4863,12.4370,12.4617,1.1803,-0.3377,12.6521,12.5184,12.5852,1.7792,-0.3257,12.6521,12.2926,12.4724,1.0635,0.1568,12.1383,12.0429,12.0906,0.3187,-0.0500,12.1389,12.1068,12.1228,0.0613,-0.0380,12.1389,12.0451,12.0920,0.1160,0.3842,3.1003,242.2587,-4169.3000,25681.6925
3384.0000,12.6135,15.6511,7766.5000,17925.1000,-10158.6000,1.2511,1630.8700,2868.6821,4499.5521,61.3069,20793.7821,6135.6300,-14658.1521,15.6901,10.2769,10915.1000,0.0000,10915.1000,-0.3958,2651.2672,0.0000,2651.2672,18.8637,0.0000,8263.8328,8263.8328,12.5533,12.5533,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.6991,11.2633,377.1000,0.0000,377.1000,-0.0137,90.4035,0.0000,90.4035,0.6415,0.0000,286.6965,286.6965,12.2708,17.7721,0.0000,2793.5000,-2793.5000,0.1533,0.0000,460.2285,460.2285,7.4762,3253.7285,0.0000,-3253.7285,17.6876,12.2305,377.1000,0.0000,377.1000,-0.0137,89.2792,0.0000,89.2792,0.6358,0.0000,287.8208,287.8208,15.7638,14.2615,15.0127,0.1150,4655.4968,17.1615,12.8414,15.0015,0.2975,7139.9914,17.7578,12.4001,15.0790,0.3689,7747.9054,15.6511,15.6901,15.6706,-2.8857,1.5154,15.6901,15.7638,15.7269,-3.4501,1.1196,15.7638,16.5017,16.1328,-4.2591,0.3162,16.5017,16.6991,16.6004,-4.5548,0.3162,16.6991,16.9372,16.8182,-4.2082,0.3025,17.7721,17.7000,17.7360,0.1281,-0.1260,17.7721,17.6876,17.7299,0.1404,0.0273,17.6876,17.7122,17.6999,-0.0758,0.0137,15.6511,17.7595,16.7053,-3.5361,-0.3613,12.7827,12.7807,12.7817,0.1218,-1.5190,13.7227,13.6658,13.6942,2.0335,-1.1232,12.5533,12.3686,12.4609,1.0437,-0.3197,12.6167,12.5533,12.5850,1.4447,-0.3197,12.8414,12.6772,12.7593,2.0570,-0.3060,12.8414,12.3134,12.5774,1.2240,0.1225,12.0702,12.1019,12.0861,-0.0982,-0.0309,12.4001,11.9429,12.1715,0.5438,-0.0172,12.4001,11.9036,12.1519,0.6791,0.3577,2.8021,218.9602,-1282.8000,19543.3936
3385.0000,12.6154,15.2939,8216.9000,16235.2000,-8018.3000,1.1947,1725.3920,2598.3502,4323.7421,58.6337,18833.5502,6491.5080,-12342.0421,15.3539,9.9484,10881.1000,0.0000,10881.1000,-0.3946,2654.7821,0.0000,2654.7821,18.8755,0.0000,8226.3179,8226.3179,12.6946,12.6946,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.3531,10.9249,364.5000,0.0000,364.5000,-0.0132,87.7735,0.0000,87.7735,0.6232,0.0000,276.7265,276.7265,12.3028,17.8044,0.0000,2270.4000,-2270.4000,0.1246,0.0000,374.1655,374.1655,6.0763,2644.5655,0.0000,-2644.5655,17.6820,12.2250,364.5000,0.0000,364.5000,-0.0132,86.3021,0.0000,86.3021,0.6146,0.0000,278.1979,278.1979,15.4449,14.5151,14.9800,0.0662,2682.0303,16.8986,13.0476,14.9731,0.2468,5924.1232,17.5307,12.5694,15.0501,0.3180,6678.2139,15.2939,15.3539,15.3239,-4.2271,1.4461,15.3539,15.4449,15.3994,-3.9958,1.0515,15.4449,16.1655,15.8052,-3.9965,0.3037,16.1655,16.3531,16.2593,-4.1605,0.3037,16.3531,16.5989,16.4760,-4.1729,0.2905,17.8044,17.7018,17.7531,0.1625,-0.1084,17.8044,17.6820,17.7432,0.1174,0.0163,17.6820,17.7178,17.6999,-0.0430,0.0031,15.2939,17.5291,16.4115,-3.5891,-0.3459,12.7871,12.7865,12.7868,0.0181,-1.4501,13.9140,13.8482,13.8811,2.2122,-1.0555,12.6946,12.4532,12.5739,1.3199,-0.3077,12.7748,12.6946,12.7347,1.7630,-0.3077,13.0476,12.8578,12.9527,2.2903,-0.2945,13.0476,12.3450,12.6963,1.3913,0.1043,12.0904,12.0856,12.0880,-0.0202,-0.0203,12.5694,11.8384,12.2039,0.3475,-0.0071,12.5694,11.8901,12.2297,0.8963,0.3419,2.6351,205.9131,1321.4000,15284.3674
3386.0000,12.6287,14.9048,8826.7000,14766.6000,-5939.9000,1.1570,1853.0225,2364.0253,4217.0478,56.8813,17130.6253,6973.6775,-10156.9478,14.9736,9.5769,10891.9000,0.0000,10891.9000,-0.3950,2670.9313,0.0000,2670.9313,18.9876,0.0000,8220.9687,8220.9687,12.8525,12.8525,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.0303,10.6093,374.3000,0.0000,374.3000,-0.0136,90.5125,0.0000,90.5125,0.6431,0.0000,283.7875,283.7875,12.3337,17.8355,0.0000,1933.9000,-1933.9000,0.1062,0.0000,318.8067,318.8067,5.1758,2252.7067,0.0000,-2252.7067,17.7815,12.3224,374.3000,0.0000,374.3000,-0.0136,88.5125,0.0000,88.5125,0.6312,0.0000,285.7875,285.7875,15.0816,14.8173,14.9495,0.0179,723.7290,16.6388,13.2573,14.9480,0.2057,4937.2488,17.3059,12.7442,15.0250,0.2775,5827.9557,14.9048,14.9736,14.9392,-4.6863,1.4001,14.9736,15.0816,15.0276,-4.5306,1.0051,15.0816,15.8497,15.4657,-4.1411,0.2953,15.8497,16.0303,15.9400,-3.8966,0.2953,16.0303,16.2713,16.1508,-3.9682,0.2817,17.8355,17.7083,17.7719,0.1832,-0.0968,17.8355,17.6720,17.7537,0.0838,0.0093,17.3059,18.0237,17.6648,-0.4675,-0.0042,14.9048,17.3059,16.1054,-3.7377,-0.3355,12.8025,12.8002,12.8013,0.1319,-1.4044,14.1475,14.0646,14.1060,2.6706,-1.0094,12.8525,12.5608,12.7067,1.5586,-0.2996,12.9421,12.8525,12.8973,1.9193,-0.2996,13.2573,13.0528,13.1550,2.3983,-0.2861,13.2573,12.3941,12.8257,1.5177,0.0925,12.3182,11.9251,12.1216,0.3625,-0.0137,12.7442,11.6675,12.2058,-0.0201,-0.0001,12.7442,11.9018,12.3230,1.0818,0.3311,2.5266,197.4321,3766.7000,11488.9335
3387.0000,12.6546,14.4985,9462.5000,13321.0000,-3858.5000,1.1218,1985.6343,2133.8499,4119.4842,55.2460,15454.8499,7476.8657,-7977.9842,14.5729,9.1857,10865.5000,0.0000,10865.5000,-0.3940,2678.8650,0.0000,2678.8650,19.0486,0.0000,8186.6350,8186.6350,15.5229,11.7518,31.3000,0.0000,31.3000,-0.0017,6.2998,0.0000,6.2998,0.0863,0.0000,25.0002,25.0002,15.7113,10.2976,366.3000,0.0000,366.3000,-0.0133,88.9491,0.0000,88.9491,0.6323,0.0000,277.3509,277.3509,12.4003,17.9026,0.0000,1640.5000,-1640.5000,0.0901,0.0000,270.6176,270.6176,4.3907,1911.1176,0.0000,-1911.1176,17.9339,12.4716,366.3000,0.0000,366.3000,-0.0133,86.4569,0.0000,86.4569,0.6169,0.0000,279.8431,279.8431,14.6926,15.1497,14.9211,-0.0294,-1190.1965,16.3760,13.4737,14.9248,0.1680,4031.1791,17.0747,12.9297,15.0022,0.2399,5037.5461,14.4985,14.5729,14.5357,-4.9125,1.3571,14.5729,14.6926,14.6328,-4.8082,0.9631,14.6926,15.5229,15.1077,-4.3627,0.2879,15.5229,15.7113,15.6171,-3.9402,0.2862,15.7113,15.9545,15.8329,-3.8795,0.2729,17.9026,17.6951,17.7988,0.2818,-0.0872,17.9026,17.6174,17.7600,0.0319,0.0028,17.0747,18.0203,17.5475,-1.4589,-0.0104,14.4985,17.0747,15.7866,-3.8903,-0.3255,12.8266,12.8226,12.8246,0.2375,-1.3617,14.4057,14.3091,14.3574,2.9900,-0.9677,13.0142,12.6883,12.8513,1.7016,-0.2925,13.1202,13.0217,13.0709,2.0519,-0.2908,13.4737,13.2553,13.3645,2.4846,-0.2775,13.4737,12.4513,12.9625,1.6076,0.0826,12.4716,11.8314,12.1515,0.3172,-0.0074,12.4716,11.9776,12.2246,0.1833,0.0059,12.9122,11.9417,12.4270,1.2114,0.3210,2.4280,189.7280,6130.4000,7878.5287
3388.0000,12.7836,15.5751,9088.2000,18831.8000,-9743.6000,1.3627,1902.9536,3025.5140,4928.4676,66.8406,21857.3140,7185.2464,-14672.0676,15.4274,10.0199,10898.8000,0.0000,10898.8000,-0.3952,2656.5112,0.0000,2656.5112,19.2220,0.0000,8242.2888,8242.2888,15.1193,11.3564,85.7000,0.0000,85.7000,-0.0047,17.3521,0.0000,17.3521,0.2250,0.0000,68.3479,68.3479,15.3001,9.8958,371.8000,0.0000,371.8000,-0.0135,90.7771,0.0000,90.7771,0.6448,0.0000,281.0229,281.0229,12.4548,17.9575,0.0000,1595.4000,-1595.4000,0.0876,0.0000,263.3210,263.3210,4.2701,1858.7210,0.0000,-1858.7210,18.2036,12.7356,371.8000,0.0000,371.8000,-0.0135,87.4632,0.0000,87.4632,0.6248,0.0000,284.3368,284.3368,15.2599,14.5842,14.9221,0.0548,2221.4099,15.9809,13.8357,14.9083,0.1567,3761.4596,15.8982,14.0321,14.9652,0.1363,2863.0873,15.5751,15.4274,15.5012,11.6086,1.6284,15.4274,15.2599,15.3436,8.5351,1.2331,15.2599,15.1193,15.1896,0.9441,0.3807,15.1193,15.3001,15.2097,-4.9600,0.3760,15.3001,15.5381,15.4191,-5.0371,0.3626,17.9286,17.7248,17.8267,0.2932,-0.0921,18.2036,17.3643,17.7839,0.2458,-0.0045,15.8982,18.2036,17.0509,-6.0363,-0.0180,15.5751,15.8982,15.7367,-0.6459,-0.4157,13.1391,13.0947,13.1169,3.4834,-1.6343,14.0540,14.1339,14.0940,-3.2226,-1.2391,13.2847,12.8851,13.0849,2.7760,-0.3867,13.4400,13.3085,13.3742,3.6168,-0.3820,13.8357,13.5697,13.7027,4.0379,-0.3685,13.8357,12.4693,13.1525,2.2500,0.0861,12.7356,11.5900,12.1628,0.0931,-0.0014,12.7356,11.8452,12.2904,0.7506,0.0120,13.9679,11.5434,12.7556,3.9230,0.4098,2.9037,226.8953,389.1000,8845.9568
3389.0000,12.7211,17.3877,4442.9000,24763.4000,-20320.5000,1.4014,931.2661,3972.7949,4904.0610,68.2181,28736.1949,3511.6339,-25224.5610,17.1262,11.6798,10862.0000,0.0000,10862.0000,-0.3939,2589.8364,0.0000,2589.8364,18.9150,0.0000,8272.1636,8272.1636,15.3230,11.5574,61.7000,0.0000,61.7000,-0.0034,12.4550,0.0000,12.4550,0.1632,0.0000,49.2450,49.2450,15.2837,9.8799,467.4000,0.0000,467.4000,-0.0169,114.1432,0.0000,114.1432,0.8155,0.0000,353.2568,353.2568,12.6547,18.1590,0.0000,1830.1000,-1830.1000,0.1005,0.0000,302.6697,302.6697,4.8984,2132.7697,0.0000,-2132.7697,17.9828,12.5194,467.4000,0.0000,467.4000,-0.0169,110.2525,0.0000,110.2525,0.7826,0.0000,357.1475,357.1475,16.7623,13.1740,14.9681,0.3027,12258.4534,15.8250,13.9623,14.8936,0.1414,3393.7839,14.9020,14.9294,14.9157,-0.0021,-43.6740,17.3877,17.1262,17.2569,21.1443,1.6733,17.1262,16.7623,16.9442,19.2725,1.2794,16.7623,15.3230,16.0427,10.2516,0.3937,15.3230,15.2837,15.3034,1.0872,0.3903,15.2837,15.3433,15.3135,-1.3182,0.3734,18.1590,17.6420,17.9005,0.8468,-0.0990,18.1590,17.4245,17.7917,0.0509,0.0015,14.9020,18.0355,16.4688,-7.0686,-0.0155,17.3877,14.9020,16.1449,4.8832,-0.4288,12.9945,13.0116,13.0030,-1.4168,-1.6792,13.1595,13.3974,13.2785,-9.8847,-1.2853,13.5382,13.1276,13.3329,2.9495,-0.3996,13.6506,13.5552,13.6029,2.7157,-0.3962,13.9623,13.8191,13.8907,2.2251,-0.3793,13.9623,12.7171,13.3397,2.2155,0.0931,12.5194,11.8668,12.1931,0.3220,-0.0074,12.5194,12.1111,12.3153,0.2566,0.0096,14.8656,11.5674,13.2165,5.5182,0.4229,2.9912,233.7348,-10292.1000,15608.5634
3390.0000,12.7199,18.5753,4111.4000,86764.3000,-82652.9000,4.3143,861.7972,13919.2533,14781.0505,208.9821,100683.5533,3249.6028,-97433.9505,18.4805,13.0061,10896.3000,0.0000,10896.3000,-0.3951,2554.5937,0.0000,2554.5937,18.5175,0.0000,8341.7063,8341.7063,13.4492,13.4492,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.8333,11.3935,441.4000,0.0000,441.4000,-0.0160,105.6367,0.0000,105.6367,0.7703,0.0000,335.7633,335.7633,13.3592,18.8692,0.0000,2569.0000,-2569.0000,0.1410,0.0000,428.0600,428.0600,6.8770,2997.0600,0.0000,-2997.0600,16.5672,11.1335,441.4000,0.0000,441.4000,-0.0160,105.9979,0.0000,105.9979,0.7413,0.0000,335.4021,335.4021,18.3361,12.0161,15.1761,1.2122,49095.8607,16.6715,13.2918,14.9817,0.5834,14002.5609,15.7856,14.1274,14.9565,0.2862,6011.1253,18.5753,18.4805,18.5279,15.2945,3.3431,18.4805,18.3361,18.4083,17.6251,2.9480,18.3361,17.1321,17.7341,20.3687,0.9339,17.1321,16.8333,16.9827,20.2226,0.9339,16.8333,16.5243,16.6788,16.4332,0.9179,18.8467,17.5363,18.1915,3.4687,-0.1563,16.5672,18.6392,17.6032,-2.3186,-0.0152,15.7856,16.5672,16.1764,-3.5715,-0.0312,18.5753,15.7856,17.1804,12.4534,-0.9712,12.6065,12.6350,12.6208,-4.6565,-3.3557,12.4551,12.5532,12.5042,-9.3874,-2.9605,13.4492,13.3894,13.4193,0.9994,-0.9465,13.4193,13.4492,13.4343,-2.0781,-0.9465,13.2918,13.4542,13.3730,-6.2907,-0.9304,13.2918,13.3592,13.3255,-0.2146,0.1437,13.3592,11.1032,12.2312,0.4165,0.0027,11.1291,13.0679,12.0985,-2.6597,0.0187,14.1067,13.0172,13.5620,4.1254,0.9586,8.8581,692.1870,-73442.8000,69109.5469
3391.0000,12.6733,19.0386,0.0000,144620.6000,-144620.6000,6.8346,0.0000,23176.2338,23176.2338,330.3822,167796.8338,0.0000,-167796.8338,19.0151,13.5306,18444.8000,0.0000,18444.8000,-0.6688,4296.4254,0.0000,4296.4254,30.7669,0.0000,14148.3746,14148.3746,12.6164,12.6164,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.3608,12.8886,839.3000,0.0000,839.3000,-0.0304,197.0588,0.0000,197.0588,1.4322,0.0000,642.2412,642.2412,13.5585,19.0704,0.0000,3076.9000,-3076.9000,0.1689,0.0000,513.8243,513.8243,8.2409,3590.7243,0.0000,-3590.7243,16.5285,11.0964,839.3000,0.0000,839.3000,-0.0304,201.6503,0.0000,201.6503,1.4376,0.0000,637.6497,637.6497,18.9782,11.8985,15.4383,2.1150,85658.0367,18.1248,12.3251,15.2250,1.5593,37424.2495,17.3328,12.9866,15.1597,1.1685,24539.4196,19.0386,19.0151,19.0269,5.9780,5.2929,19.0151,18.9782,18.9967,7.0567,4.6241,18.9782,18.5239,18.7510,12.2286,1.4871,18.5239,18.3608,18.4423,17.5711,1.4871,18.3608,18.1369,18.2488,18.9034,1.4567,18.8137,18.0434,18.4286,2.8173,-0.2163,16.5285,17.8992,17.2138,-4.7422,-0.0474,17.3328,16.5285,16.9306,9.0586,-0.0778,19.0386,17.3328,18.1857,12.0880,-1.5417,12.4091,12.4189,12.4140,-2.5388,-5.3145,12.2260,12.2476,12.2368,-3.2695,-4.6456,12.6164,12.9070,12.7617,-7.9796,-1.5087,12.5208,12.6164,12.5686,-10.4904,-1.5087,12.3251,12.5132,12.4192,-11.5539,-1.4783,12.3251,13.5585,12.9418,-4.6738,0.1947,13.5585,11.5350,12.5467,3.7645,0.0258,11.2977,12.2546,11.7762,-3.9328,0.0563,12.9595,13.5628,13.2612,-3.6730,1.5202,13.8961,1085.8612,-127574.1000,147621.7058
3392.0000,12.6268,18.9912,0.0000,164150.6000,-164150.6000,7.7576,0.0000,26278.1767,26278.1767,374.8868,190428.7767,0.0000,-190428.7767,18.9927,13.5087,22503.6000,0.0000,22503.6000,-0.8160,5243.2713,0.0000,5243.2713,37.2691,0.0000,17260.3287,17260.3287,12.3354,17.9964,0.0000,11512.4000,-11512.4000,0.6117,0.0000,1843.8117,1843.8117,29.6757,13356.2117,0.0000,-13356.2117,18.6068,13.1306,1383.6000,0.0000,1383.6000,-0.0502,323.8810,0.0000,323.8810,2.3117,0.0000,1059.7190,1059.7190,12.8659,18.3716,0.0000,3118.6000,-3118.6000,0.1712,0.0000,516.8946,516.8946,8.3541,3635.4946,0.0000,-3635.4946,17.1445,11.6988,1383.6000,0.0000,1383.6000,-0.0502,329.8163,0.0000,329.8163,2.3713,0.0000,1053.7837,1053.7837,18.9930,12.2276,15.6103,2.4561,99472.3418,18.5653,12.2740,15.4197,2.0556,49334.4795,18.2851,12.4891,15.3871,1.8938,39769.5772,18.9912,18.9927,18.9920,-0.4648,6.0021,18.9927,18.9930,18.9929,-0.0895,5.1860,18.9930,18.8992,18.9461,2.3107,1.3740,18.6211,18.6068,18.6140,2.0281,1.9857,18.6068,18.5705,18.5887,4.0577,1.9355,18.3716,18.4630,18.4173,-0.1792,-0.0976,18.3716,17.1445,17.7581,6.5243,0.0736,17.1445,16.8726,17.0085,0.8966,0.0234,18.9912,18.3040,18.6476,5.5307,-1.7556,12.4605,12.4587,12.4596,0.5072,-6.0243,12.3006,12.2963,12.2985,0.7005,-5.2083,12.3354,12.5000,12.4177,-4.1942,-1.3962,12.3152,12.3354,12.3253,-2.9792,-2.0079,12.2740,12.2943,12.2841,-1.6730,-1.9577,12.2740,13.3519,12.8129,-1.5987,0.0754,11.6376,12.4837,12.0606,-5.9096,-0.0958,12.4891,11.5704,12.0297,3.0164,-0.0457,12.4891,13.2113,12.8502,-5.0036,1.7333,16.9379,1323.5497,-153510.8000,188576.3985
3393.0000,12.6385,19.0031,0.0000,182164.6000,-182164.6000,8.6089,0.0000,29169.7084,29169.7084,415.9042,211334.3084,0.0000,-211334.3084,19.0027,13.5186,25574.7000,0.0000,25574.7000,-0.9274,5958.1109,0.0000,5958.1109,42.3680,0.0000,19616.5891,19616.5891,12.4267,18.0887,0.0000,14120.5000,-14120.5000,0.7503,0.0000,2264.1848,2264.1848,36.3609,16384.6848,0.0000,-16384.6848,18.6764,13.1988,1498.0000,0.0000,1498.0000,-0.0543,350.3646,0.0000,350.3646,2.4945,0.0000,1147.6354,1147.6354,12.4455,17.9481,0.0000,3696.2000,-3696.2000,0.2029,0.0000,610.0018,610.0018,9.8957,4306.2018,0.0000,-4306.2018,17.7783,12.3191,1498.0000,0.0000,1498.0000,-0.0543,354.2536,0.0000,354.2536,2.5451,0.0000,1143.7464,1143.7464,19.0023,12.4694,15.7358,2.6523,107418.2491,18.6690,12.4339,15.5514,2.2782,54677.2795,18.6783,12.4421,15.5602,2.2787,47851.7188,19.0031,19.0027,19.0029,0.0890,6.6669,19.0027,19.0023,19.0025,0.0734,5.7395,19.0023,18.9821,18.9922,0.5133,1.4764,18.6811,18.6764,18.6787,0.7382,2.2267,18.6764,18.6685,18.6724,0.9675,2.1724,17.9481,18.6797,18.3139,-1.2913,-0.1012,17.9481,17.7783,17.8632,1.2253,0.1017,17.7783,17.0597,17.4190,4.9105,0.0474,19.0031,18.7178,18.8604,2.5254,-1.9421,12.5961,12.5911,12.5936,1.5735,-6.6908,12.4575,12.4476,12.4526,1.8165,-5.7634,12.4267,12.4239,12.4253,0.0485,-1.5004,12.4344,12.4267,12.4305,1.2268,-2.2506,12.4339,12.4155,12.4247,1.6531,-2.1963,12.4339,13.0435,12.7387,-0.9389,0.0773,12.1377,12.0774,12.1075,0.5224,-0.1256,12.4421,11.9994,12.2207,2.2620,-0.0713,12.4421,12.8038,12.6230,-2.7852,1.9182,18.9598,1481.5489,-171410.6000,209947.2474
