Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3394.0000,12.6943,19.0600,0.0000,191331.3000,-191331.3000,9.0421,0.0000,30676.5327,30676.5327,436.8653,222007.8327,0.0000,-222007.8327,19.0580,13.5728,30192.7000,0.0000,30192.7000,-1.0948,7029.2978,0.0000,7029.2978,50.0116,0.0000,23163.4022,23163.4022,12.5501,18.2133,0.0000,16174.9000,-16174.9000,0.8594,0.0000,2597.7701,2597.7701,41.6651,18772.6701,0.0000,-18772.6701,18.7269,13.2482,1530.1000,0.0000,1530.1000,-0.0555,357.6534,0.0000,357.6534,2.5456,0.0000,1172.4466,1172.4466,12.4071,17.9095,0.0000,4281.1000,-4281.1000,0.2350,0.0000,706.2603,706.2603,11.4587,4987.3603,0.0000,-4987.3603,17.8740,12.4129,1530.1000,0.0000,1530.1000,-0.0555,361.4145,0.0000,361.4145,2.5768,0.0000,1168.6855,1168.6855,19.0554,12.5981,15.8268,2.7461,111215.0464,18.7136,12.5578,15.6357,2.3560,56544.3358,18.8567,12.4917,15.6742,2.4361,51157.9357,19.0600,19.0580,19.0590,0.6335,7.0301,19.0580,19.0554,19.0567,0.6109,5.9353,19.0554,19.0326,19.0440,0.5818,1.4699,18.7303,18.7269,18.7286,0.5586,2.3293,18.7269,18.7222,18.7245,0.5858,2.2739,17.9095,18.5315,18.2205,-1.1704,-0.1077,17.9095,17.8740,17.8917,0.3009,0.1273,17.8740,17.5414,17.7077,3.4402,0.0718,19.0600,18.9037,18.9818,1.4215,-2.0120,12.7235,12.7190,12.7212,1.4969,-7.0544,12.5748,12.5674,12.5711,1.3870,-5.9595,12.5501,12.5052,12.5276,1.1916,-1.4941,12.5588,12.5501,12.5545,1.4521,-2.3536,12.5578,12.5421,12.5500,1.4686,-2.2981,12.5578,12.8454,12.7016,-0.4913,0.0835,12.3043,12.1658,12.2350,1.4955,-0.1516,12.4917,12.2415,12.3666,1.7170,-0.0961,12.4917,12.6065,12.5491,-0.9342,1.9878,20.0925,1570.0593,-178534.4000,218917.3178
3395.0000,12.8153,19.1834,0.0000,215145.4000,-215145.4000,10.1676,0.0000,34590.2546,34590.2546,491.4141,249735.6546,0.0000,-249735.6546,19.1796,13.6919,31725.1000,0.0000,31725.1000,-1.1504,7375.3331,0.0000,7375.3331,52.5113,0.0000,24349.7669,24349.7669,12.7394,18.4045,0.0000,25111.0000,-25111.0000,1.3342,0.0000,4043.0210,4043.0210,64.7132,29154.0210,0.0000,-29154.0210,18.7821,13.3024,1800.8000,0.0000,1800.8000,-0.0653,420.6468,0.0000,420.6468,2.9939,0.0000,1380.1532,1380.1532,12.3805,17.8826,0.0000,5034.8000,-5034.8000,0.2764,0.0000,830.3795,830.3795,13.4757,5865.1795,0.0000,-5865.1795,17.8881,12.4268,1800.8000,0.0000,1800.8000,-0.0653,425.2799,0.0000,425.2799,3.0287,0.0000,1375.5201,1375.5201,19.1744,12.7898,15.9821,3.1913,129249.3370,18.7734,12.7580,15.7657,2.7061,64946.9085,18.9542,12.6904,15.8223,2.8179,59175.5355,19.1834,19.1796,19.1815,1.4348,7.8851,19.1796,19.1744,19.1770,1.4080,6.7347,19.1744,19.1272,19.1508,1.2455,1.4861,18.7853,18.7821,18.7837,0.6221,2.8203,18.7821,18.7781,18.7801,0.6272,2.7550,17.8826,18.4856,18.1841,-0.4823,-0.0442,17.8826,17.8881,17.8854,-0.1200,0.2321,17.8881,17.8167,17.8524,1.7031,0.1668,19.1834,19.0374,19.1104,1.5082,-2.2825,12.8882,12.8830,12.8856,1.9402,-7.9099,12.7616,12.7514,12.7565,2.1935,-6.7595,12.7394,12.6634,12.7014,2.0535,-1.5109,12.7504,12.7394,12.7449,2.2547,-2.8451,12.7580,12.7374,12.7477,2.3428,-2.7798,12.7580,12.6544,12.7062,0.0119,0.0194,12.4778,12.3598,12.4188,2.1744,-0.2570,12.6904,12.4952,12.5928,2.6862,-0.1917,12.6904,12.5779,12.6341,0.9825,2.2577,23.3587,1825.2831,-209964.5000,253371.7811
3396.0000,12.9529,19.3238,0.0000,231248.0000,-231248.0000,10.9286,0.0000,37296.7946,37296.7946,528.6016,268544.7946,0.0000,-268544.7946,19.3197,13.8292,27497.9000,0.0000,27497.9000,-0.9971,6381.9493,0.0000,6381.9493,45.4411,0.0000,21115.9507,21115.9507,12.9056,18.5725,0.0000,30812.2000,-30812.2000,1.6372,0.0000,4971.9846,4971.9846,79.4618,35784.1846,0.0000,-35784.1846,18.8987,13.4166,2138.6000,0.0000,2138.6000,-0.0775,498.8509,0.0000,498.8509,3.5529,0.0000,1639.7491,1639.7491,12.5934,18.0972,0.0000,6865.5000,-6865.5000,0.3769,0.0000,1134.7364,1134.7364,18.3754,8000.2364,0.0000,-8000.2364,18.0141,12.5501,2138.6000,0.0000,2138.6000,-0.0775,504.2677,0.0000,504.2677,3.5962,0.0000,1634.3323,1634.3323,19.3142,12.9629,16.1386,3.5658,144415.7824,18.8833,12.9165,15.8999,3.0149,72357.8384,19.0633,12.8679,15.9656,3.1304,65739.3045,19.3238,19.3197,19.3217,1.6492,8.4379,19.3197,19.3142,19.3170,1.6458,7.4408,19.3142,19.2568,19.2855,1.5825,1.5456,18.9048,18.8987,18.9018,1.3813,3.1828,18.8987,18.8911,18.8949,1.3425,3.1052,18.0972,18.2562,18.1767,-0.1326,-0.0389,18.0972,18.0141,18.0556,2.0116,0.3380,18.0141,17.9699,17.9920,1.6414,0.2604,19.3238,19.1776,19.2507,1.6499,-2.4907,13.0335,13.0293,13.0314,1.7162,-8.4612,12.9359,12.9272,12.9316,2.0700,-7.4641,12.9056,12.8346,12.8701,1.9928,-1.5689,12.9141,12.9056,12.9098,1.9475,-3.2061,12.9165,12.9016,12.9091,1.9039,-3.1285,12.9165,12.5184,12.7175,0.0930,0.0156,12.7022,12.5967,12.6494,2.7399,-0.3613,12.8679,12.7438,12.8058,2.5275,-0.2837,12.8679,12.6909,12.7794,1.7094,2.4674,25.6940,2007.7630,-237150.6000,282512.9253
3397.0000,13.1372,19.5119,0.0000,246209.2000,-246209.2000,11.6356,0.0000,39879.0459,39879.0459,563.2963,286088.2459,0.0000,-286088.2459,19.5067,14.0126,31724.1000,0.0000,31724.1000,-1.1504,7346.5014,0.0000,7346.5014,52.3280,0.0000,24377.5986,24377.5986,13.0929,18.7619,0.0000,47337.1000,-47337.1000,2.5152,0.0000,7657.9307,7657.9307,122.1549,54995.0307,0.0000,-54995.0307,18.9658,13.4823,2044.6000,0.0000,2044.6000,-0.0741,476.5398,0.0000,476.5398,3.3914,0.0000,1568.0602,1568.0602,12.8901,18.3963,0.0000,8944.7000,-8944.7000,0.4910,0.0000,1482.9226,1482.9226,23.9432,10427.6226,0.0000,-10427.6226,18.2397,12.7710,2044.6000,0.0000,2044.6000,-0.0741,480.7638,0.0000,480.7638,3.4322,0.0000,1563.8362,1563.8362,19.4999,13.1375,16.3187,4.0424,163718.6625,18.9619,13.1208,16.0413,3.3401,80163.3280,19.1608,13.0755,16.1182,3.4797,73074.6094,19.5119,19.5067,19.5093,2.2203,9.0095,19.5067,19.4999,19.5033,2.2053,7.8591,19.4999,19.4067,19.4533,1.9807,1.1876,18.9687,18.9658,18.9672,0.7464,3.7028,18.9658,18.9619,18.9638,0.7883,3.6286,18.9619,17.6547,18.3083,1.5450,0.0704,18.3033,18.2397,18.2715,2.5615,0.5614,18.2397,18.2010,18.2203,2.7123,0.4873,19.5119,19.3389,19.4254,2.0650,-2.6261,13.2228,13.2177,13.2203,2.2360,-9.0273,13.1160,13.1075,13.1118,2.1312,-7.8769,13.0929,12.9971,13.0450,2.0676,-1.2053,13.1012,13.0929,13.0971,2.2164,-3.7205,13.1087,13.0935,13.1011,2.2742,-3.6464,12.8901,12.6231,12.7566,0.4288,-0.0882,12.9704,12.8901,12.9303,3.3458,-0.5792,13.0755,12.9997,13.0376,2.7537,-0.5051,13.0755,12.8586,12.9671,2.2222,2.6083,29.0797,2272.3270,-266677.7000,316956.5999
3398.0000,13.3275,19.7062,0.0000,263690.0000,-263690.0000,12.4617,0.0000,42899.5100,42899.5100,604.0048,306589.5100,0.0000,-306589.5100,19.7012,14.2032,30191.2000,0.0000,30191.2000,-1.0948,6975.5284,0.0000,6975.5284,49.6771,0.0000,23215.6716,23215.6716,13.2778,18.9487,0.0000,59985.1000,-59985.1000,3.1872,0.0000,9728.7491,9728.7491,154.9048,69713.8491,0.0000,-69713.8491,19.0936,13.6076,1372.9000,0.0000,1372.9000,-0.0498,319.4948,0.0000,319.4948,2.2752,0.0000,1053.4052,1053.4052,13.1548,18.6632,0.0000,11560.6000,-11560.6000,0.6346,0.0000,1922.0067,1922.0067,30.9514,13482.6067,0.0000,-13482.6067,18.4927,13.0188,1372.9000,0.0000,1372.9000,-0.0498,321.8233,0.0000,321.8233,2.2976,0.0000,1051.0767,1051.0767,19.6946,13.3387,16.5166,4.5668,184954.5677,19.0873,13.3166,16.2020,3.7317,89560.3890,19.3163,13.2712,16.2938,3.9091,82091.5036,19.7062,19.7012,19.7037,2.3024,9.6426,19.7012,19.6946,19.6979,2.3050,8.5478,19.6946,19.5751,19.6348,2.1479,1.0032,19.0987,19.0936,19.0961,1.5126,4.1905,19.0936,19.0873,19.0905,1.4848,4.1407,19.0873,17.9186,18.5029,2.3053,0.1169,18.5474,18.4927,18.5200,2.9562,0.7515,18.4927,18.4624,18.4775,3.0603,0.7017,19.7062,19.5289,19.6175,2.2752,-2.8191,13.4105,13.4057,13.4081,2.2238,-9.6546,13.3179,13.3091,13.3135,2.3916,-8.5598,13.2778,13.1636,13.2207,2.0764,-1.0151,13.2850,13.2778,13.2814,2.1812,-4.2024,13.2942,13.2812,13.2877,2.2081,-4.1526,13.1548,12.5931,12.8740,1.3730,-0.1288,13.2094,13.1548,13.1821,2.9963,-0.7634,13.2712,13.2227,13.2470,2.4834,-0.7136,13.2712,13.0587,13.1650,2.3446,2.8072,32.3730,2529.6701,-302298.7000,356606.4603
3399.0000,13.5254,19.9082,0.0000,279968.7000,-279968.7000,13.2311,0.0000,45758.7196,45758.7196,642.0808,325727.4196,0.0000,-325727.4196,19.9033,14.4015,28651.6000,0.0000,28651.6000,-1.0390,6604.1746,0.0000,6604.1746,47.0240,0.0000,22047.4254,22047.4254,13.4633,19.1363,0.0000,73382.1000,-73382.1000,3.8991,0.0000,11932.3767,11932.3767,189.6372,85314.4767,0.0000,-85314.4767,19.2342,13.7454,1329.5000,0.0000,1329.5000,-0.0482,308.8759,0.0000,308.8759,2.1995,0.0000,1020.6241,1020.6241,13.3815,18.8918,0.0000,14535.8000,-14535.8000,0.7979,0.0000,2422.6225,2422.6225,38.9247,16958.4225,0.0000,-16958.4225,18.7386,13.2598,1329.5000,0.0000,1329.5000,-0.0482,310.7198,0.0000,310.7198,2.2173,0.0000,1018.7802,1018.7802,19.8969,13.5450,16.7210,5.0791,205703.9393,19.2279,13.5075,16.3677,4.1168,98802.7810,19.4943,13.4621,16.4782,4.3411,91163.5602,19.9082,19.9033,19.9058,2.3955,10.2307,19.9033,19.8969,19.9001,2.3974,9.1917,19.8969,19.7431,19.8200,2.1919,0.7954,19.2391,19.2342,19.2366,1.6522,4.6945,19.2342,19.2279,19.2311,1.6534,4.6463,19.2279,18.2473,18.7376,2.7892,0.1682,18.7796,18.7386,18.7591,2.8419,0.9661,18.7386,18.7161,18.7274,2.9722,0.9179,19.9082,19.7324,19.8203,2.4035,-3.0004,13.6069,13.6022,13.6046,2.3274,-10.2367,13.5256,13.5172,13.5214,2.4653,-9.1977,13.4633,13.3218,13.3925,2.0306,-0.8014,13.4698,13.4633,13.4666,2.1909,-4.7005,13.4784,13.4669,13.4727,2.1897,-4.6523,13.3815,12.7320,13.0567,2.1623,-0.1742,13.4185,13.3815,13.4000,2.5857,-0.9721,13.4621,13.4268,13.4444,2.3398,-0.9239,13.4621,13.2631,13.3626,2.3418,2.9944,35.6730,2787.5359,-336576.0000,395670.2805
3400.0000,13.6882,20.0744,0.0000,286270.3000,-286270.3000,13.5289,0.0000,46967.6742,46967.6742,657.3761,333237.9742,0.0000,-333237.9742,20.0705,14.5654,24425.2000,0.0000,24425.2000,-0.8857,5619.0595,0.0000,5619.0595,39.9821,0.0000,18806.1405,18806.1405,13.6133,19.2880,0.0000,82047.6000,-82047.6000,4.3595,0.0000,13369.7163,13369.7163,212.1858,95417.3163,0.0000,-95417.3163,19.3620,13.8707,1693.7000,0.0000,1693.7000,-0.0614,392.8908,0.0000,392.8908,2.7969,0.0000,1300.8092,1300.8092,13.5503,19.0621,0.0000,17411.4000,-17411.4000,0.9558,0.0000,2907.3358,2907.3358,46.6340,20318.7358,0.0000,-20318.7358,18.9490,13.4659,1693.7000,0.0000,1693.7000,-0.0614,394.8343,0.0000,394.8343,2.8154,0.0000,1298.8657,1298.8657,20.0654,13.7129,16.8891,5.3951,218502.0637,19.3567,13.6503,16.5035,4.3617,104679.8660,19.6672,13.6024,16.6348,4.6357,97349.4398,20.0744,20.0705,20.0724,1.9684,10.4442,20.0705,20.0654,20.0679,1.9819,9.5585,20.0654,19.8986,19.9820,1.9113,0.6407,19.3662,19.3620,19.3641,1.4951,5.0002,19.3620,19.3567,19.3593,1.5049,4.9388,19.3567,18.5422,18.9494,2.5125,0.1826,18.9787,18.9490,18.9639,2.4277,1.1384,18.9490,18.9326,18.9408,2.5324,1.0770,20.0744,19.9237,19.9991,2.1144,-3.0847,13.7637,13.7600,13.7619,1.8553,-10.4447,13.6961,13.6895,13.6928,2.0252,-9.5590,13.6133,13.4634,13.5383,1.7164,-0.6412,13.6182,13.6133,13.6158,1.7573,-5.0007,13.6236,13.6151,13.6194,1.7266,-4.9392,13.5503,12.9300,13.2402,2.1705,-0.1831,13.5738,13.5503,13.5621,1.9128,-1.1389,13.6024,13.5800,13.5912,1.7276,-1.0774,13.6024,13.4451,13.5238,1.9016,3.0842,37.5289,2932.5628,-357916.7000,420531.3695
3401.0000,13.8271,20.2163,0.0000,300574.1000,-300574.1000,14.2049,0.0000,49476.0753,49476.0753,690.9550,350050.1753,0.0000,-350050.1753,20.2130,14.7053,15956.9000,0.0000,15956.9000,-0.5786,3664.8638,0.0000,3664.8638,26.0637,0.0000,12292.0362,12292.0362,13.7435,19.4196,0.0000,79505.4000,-79505.4000,4.2244,0.0000,12979.5356,12979.5356,205.7342,92484.9356,0.0000,-92484.9356,19.5327,14.0380,1099.1000,0.0000,1099.1000,-0.0399,254.4458,0.0000,254.4458,1.8119,0.0000,844.6542,844.6542,13.6893,19.2023,0.0000,20103.8000,-20103.8000,1.1036,0.0000,3362.1715,3362.1715,53.8533,23465.9715,0.0000,-23465.9715,19.1406,13.6536,1099.1000,0.0000,1099.1000,-0.0399,255.6338,0.0000,255.6338,1.8219,0.0000,843.4662,843.4662,20.2090,13.8807,17.0449,5.6877,230349.8578,19.5258,13.7625,16.6441,4.6619,111884.4085,19.8460,13.7294,16.7877,4.9475,103898.1138,20.2163,20.2130,20.2146,1.6728,10.9264,20.2130,20.2090,20.2110,1.6838,10.3478,20.2090,20.0883,20.1487,1.9679,0.9105,19.5382,19.5327,19.5354,2.0244,5.1350,19.5327,19.5258,19.5292,2.0072,5.0951,19.5258,18.5471,19.0365,1.0072,0.0619,19.1675,19.1406,19.1540,2.2517,1.1655,19.1406,19.1264,19.1335,2.2820,1.1256,20.2163,20.0930,20.1546,1.8341,-3.2784,13.8983,13.8952,13.8968,1.5846,-10.9248,13.8590,13.8532,13.8561,1.9275,-10.3461,13.7435,13.6343,13.6889,1.7735,-0.9089,13.7476,13.7435,13.7456,1.5233,-5.1333,13.7527,13.7454,13.7490,1.5218,-5.0934,13.6893,12.9387,13.3140,0.8478,-0.0602,13.7086,13.6893,13.6989,1.6085,-1.1638,13.7294,13.7106,13.7200,1.5115,-1.1239,13.7294,13.6002,13.6648,1.6589,3.2801,38.9456,3043.2638,-382028.2000,446132.3801
3402.0000,13.6210,20.0058,0.0000,209696.0000,-209696.0000,9.9100,0.0000,34350.0381,34350.0381,482.4839,244046.0381,0.0000,-244046.0381,20.0125,14.5085,13155.1000,0.0000,13155.1000,-0.4770,3028.3919,0.0000,3028.3919,21.4478,0.0000,10126.7081,10126.7081,13.5129,19.1864,0.0000,48613.8000,-48613.8000,2.5830,0.0000,7910.4187,7910.4187,125.8626,56524.2187,0.0000,-56524.2187,19.3843,13.8926,918.5000,0.0000,918.5000,-0.0333,213.0098,0.0000,213.0098,1.5108,0.0000,705.4902,705.4902,13.4297,18.9404,0.0000,21954.5000,-21954.5000,1.2052,0.0000,3661.0166,3661.0166,58.8187,25615.5166,0.0000,-25615.5166,18.9761,13.4925,918.5000,0.0000,918.5000,-0.0333,214.0504,0.0000,214.0504,1.5186,0.0000,704.4496,704.4496,20.0203,13.5313,16.7758,4.0646,164618.1256,19.3653,13.4724,16.4189,3.3221,79730.0412,19.7929,13.3553,16.5741,3.6291,76211.9778,20.0058,20.0125,20.0091,-2.5235,7.7264,20.0125,20.0203,20.0164,-2.3922,7.2494,20.0203,20.1062,20.0633,-1.0737,0.6721,19.3763,19.3843,19.3803,-1.9149,3.2551,19.3843,19.3935,19.3889,-1.7368,3.2218,18.9404,19.0481,18.9942,-0.5527,-0.2861,18.9404,18.9761,18.9583,-2.4057,0.9191,18.9761,18.9903,18.9832,-1.8567,0.8857,20.0058,20.1184,20.0621,-1.1600,-2.1837,13.6153,13.6243,13.6198,-3.3858,-7.7159,13.5404,13.5564,13.5484,-3.7559,-7.2389,13.5129,13.6316,13.5722,-1.4507,-0.6616,13.5006,13.5129,13.5068,-2.9250,-3.2446,13.4724,13.4965,13.4845,-3.2357,-3.2113,13.4724,13.3114,13.3919,0.8972,0.2966,13.4216,13.4683,13.4449,-3.1084,-0.9086,13.3553,13.4189,13.3871,-4.0606,-0.8752,13.3553,13.6095,13.4824,-2.2440,2.1942,27.3164,2134.5456,-265272.2000,320560.1446
3403.0000,13.4580,19.8394,0.0000,200513.5000,-200513.5000,9.4761,0.0000,32720.7506,32720.7506,460.7352,233234.2506,0.0000,-233234.2506,19.8450,14.3443,13162.1000,0.0000,13162.1000,-0.4773,3035.9194,0.0000,3035.9194,21.5149,0.0000,10126.1806,10126.1806,13.3112,18.9825,0.0000,28347.7000,-28347.7000,1.5062,0.0000,4599.7353,4599.7353,73.3253,32947.4353,0.0000,-32947.4353,19.3979,13.9059,715.7000,0.0000,715.7000,-0.0260,165.9517,0.0000,165.9517,1.1795,0.0000,549.7483,549.7483,13.3119,18.8216,0.0000,20153.3000,-20153.3000,1.1063,0.0000,3356.3028,3356.3028,53.9800,23509.6028,0.0000,-23509.6028,18.8531,13.3719,715.7000,0.0000,715.7000,-0.0260,167.0364,0.0000,167.0364,1.1859,0.0000,548.6636,548.6636,19.8521,13.3826,16.6174,3.5610,144221.3726,19.3340,13.2697,16.3018,3.0041,72099.4793,19.7498,13.1569,16.4533,3.2660,68585.8650,19.8394,19.8450,19.8422,-2.0576,7.3993,19.8450,19.8521,19.8486,-2.0682,6.9220,19.8521,19.9480,19.9001,-2.0126,1.1423,19.3989,19.3979,19.3984,0.1748,2.6485,19.3979,19.3973,19.3976,0.0616,2.6226,18.8216,18.9728,18.8972,-1.2142,-0.4600,18.8216,18.8531,18.8373,-1.5025,0.6463,18.8531,18.8696,18.8613,-1.5141,0.6204,19.8394,20.0127,19.9260,-1.6852,-2.0768,13.4598,13.4651,13.4625,-1.9418,-7.3958,13.3904,13.3988,13.3946,-1.9001,-6.9185,13.3112,13.4299,13.3706,-2.4771,-1.1388,13.2985,13.3112,13.3049,-2.4798,-2.6450,13.2697,13.2924,13.2811,-2.4981,-2.6191,13.2697,13.3691,13.3194,-0.9184,0.4634,13.2184,13.2706,13.2445,-2.4620,-0.6428,13.1569,13.2119,13.1844,-2.4890,-0.6169,13.1569,13.4327,13.2948,-2.3075,2.0803,24.0889,1882.3405,-234421.0000,284906.7169
3404.0000,13.2031,19.5791,0.0000,134662.7000,-134662.7000,6.3640,0.0000,21844.9424,21844.9424,309.0969,156507.6424,0.0000,-156507.6424,19.5919,14.0961,13162.5000,0.0000,13162.5000,-0.4773,3045.0417,0.0000,3045.0417,21.5623,0.0000,10117.4583,10117.4583,12.9946,18.6624,0.0000,9544.0000,-9544.0000,0.5071,0.0000,1541.9114,1541.9114,24.6672,11085.9114,0.0000,-11085.9114,19.3753,13.8838,778.8000,0.0000,778.8000,-0.0282,180.6312,0.0000,180.6312,1.2833,0.0000,598.1688,598.1688,13.1150,18.6231,0.0000,17630.2000,-17630.2000,0.9678,0.0000,2929.8532,2929.8532,47.2172,20560.0532,0.0000,-20560.0532,18.6946,13.2166,778.8000,0.0000,778.8000,-0.0282,182.1118,0.0000,182.1118,1.2926,0.0000,596.6882,596.6882,19.6078,12.9824,16.2951,2.3047,93338.9841,19.2263,12.8565,16.0414,1.9941,47859.5660,19.6523,12.7004,16.1764,2.1764,45704.2554,19.5791,19.5919,19.5855,-3.1407,5.0494,19.5919,19.6078,19.5999,-3.0449,4.5721,19.6078,19.7638,19.6858,-2.6288,0.9195,19.3723,19.3753,19.3738,-0.3397,1.4267,19.3753,19.3786,19.3770,-0.2919,1.3984,18.6231,18.8387,18.7309,-2.0502,-0.5496,18.6231,18.6946,18.6588,-2.1972,0.4181,18.6946,18.7270,18.7108,-1.8596,0.3899,19.5791,19.9267,19.7529,-2.1319,-1.3146,13.1529,13.1679,13.1604,-3.6886,-5.0445,13.0251,13.0543,13.0397,-4.3254,-4.5672,12.9946,13.1959,13.0952,-3.3658,-0.9147,12.9559,12.9946,12.9752,-4.0208,-1.4218,12.8565,12.9371,12.8968,-4.6803,-1.3935,12.8565,13.1907,13.0236,-3.6124,0.5545,12.8964,13.0134,12.9549,-3.5380,-0.4133,12.7004,12.8729,12.7866,-4.8436,-0.3850,12.7004,13.3378,13.0191,-3.3702,1.3195,15.6002,1219.0252,-147116.8000,186902.8055
3405.0000,12.9996,19.3714,0.0000,126050.0000,-126050.0000,5.9570,0.0000,20351.8320,20351.8320,288.8511,146401.8320,0.0000,-146401.8320,19.3825,13.8908,11155.8000,0.0000,11155.8000,-0.4045,2587.2018,0.0000,2587.2018,18.3355,0.0000,8568.5982,8568.5982,12.7650,18.4304,0.0000,3026.7000,-3026.7000,0.1608,0.0000,487.4829,487.4829,7.8132,3514.1829,0.0000,-3514.1829,19.3877,13.8959,472.2000,0.0000,472.2000,-0.0171,109.5038,0.0000,109.5038,0.7783,0.0000,362.6962,362.6962,12.8814,18.3875,0.0000,15309.1000,-15309.1000,0.8404,0.0000,2537.8293,2537.8293,40.9942,17846.9293,0.0000,-17846.9293,18.5079,13.0337,472.2000,0.0000,472.2000,-0.0171,110.6685,0.0000,110.6685,0.7854,0.0000,361.5315,361.5315,19.3968,12.8534,16.1251,2.0313,82268.7290,19.1572,12.6665,15.9118,1.8135,43523.2332,19.5455,12.5249,16.0352,1.9615,41191.7912,19.3714,19.3825,19.3770,-2.5596,4.7122,19.3825,19.3968,19.3897,-2.5793,4.3077,19.3968,19.5367,19.4668,-2.6862,1.0480,19.3896,19.3877,19.3886,0.1354,1.2088,19.3877,19.3862,19.3869,0.0772,1.1917,18.3875,18.6582,18.5228,-2.5542,-0.5468,18.3875,18.5079,18.4477,-2.5916,0.2936,18.5079,18.5613,18.5346,-2.1698,0.2764,19.3714,19.7640,19.5677,-2.2781,-1.2448,12.9713,12.9812,12.9763,-2.2652,-4.7108,12.8708,12.8850,12.8779,-1.9962,-4.3063,12.7650,12.9249,12.8450,-3.0633,-1.0466,12.7337,12.7650,12.7493,-2.7694,-1.2074,12.6665,12.7170,12.6917,-2.5182,-1.1903,12.6665,12.9265,12.7965,-2.7846,0.5482,12.6697,12.7967,12.7332,-2.7184,-0.2921,12.5249,12.6471,12.5860,-2.4650,-0.2750,12.5249,13.0691,12.7970,-2.7235,1.2462,13.8407,1081.5285,-132285.6000,166983.7534
3406.0000,12.8403,19.2090,0.0000,100306.5000,-100306.5000,4.7404,0.0000,16136.1674,16136.1674,229.5576,116442.6674,0.0000,-116442.6674,19.2198,13.7313,10864.6000,0.0000,10864.6000,-0.3940,2524.5481,0.0000,2524.5481,17.9060,0.0000,8340.0519,8340.0519,12.6156,18.2795,0.0000,3976.3000,-3976.3000,0.2113,0.0000,639.1624,639.1624,10.2555,4615.4624,0.0000,-4615.4624,19.1786,13.6909,375.9000,0.0000,375.9000,-0.0136,87.3889,0.0000,87.3889,0.6195,0.0000,288.5111,288.5111,12.7085,18.2132,0.0000,12124.3000,-12124.3000,0.6655,0.0000,2006.2736,2006.2736,32.4605,14130.5736,0.0000,-14130.5736,18.3316,12.8610,375.9000,0.0000,375.9000,-0.0136,88.2889,0.0000,88.2889,0.6268,0.0000,287.6111,287.6111,19.2340,12.6715,15.9528,1.6237,65759.4456,19.0020,12.5333,15.7676,1.4404,34570.6370,19.3838,12.3777,15.8808,1.5601,32762.4342,19.2090,19.2198,19.2144,-2.0051,3.7624,19.2198,19.2340,19.2269,-2.0072,3.3684,19.2340,19.3752,19.3046,-2.0001,0.7705,19.1394,19.1786,19.1590,-2.8144,0.9817,19.1786,19.2192,19.1989,-2.3126,0.9681,18.2132,18.4983,18.3558,-2.0592,-0.4175,18.2132,18.3316,18.2724,-2.1583,0.2481,18.3316,18.3932,18.3624,-2.1212,0.2344,19.2090,19.6213,19.4151,-1.8845,-0.9780,12.8174,12.8277,12.8225,-1.8985,-3.7610,12.6906,12.7104,12.7005,-2.1838,-3.3670,12.6156,12.7549,12.6853,-1.9701,-0.7690,12.5906,12.6156,12.6031,-1.8078,-0.9803,12.5333,12.5751,12.5542,-1.7032,-0.9667,12.5333,12.7591,12.6462,-1.8571,0.4189,12.5086,12.6225,12.5656,-2.0664,-0.2466,12.3777,12.4879,12.4328,-1.8914,-0.2330,12.3777,12.8890,12.6333,-2.0181,0.9794,11.1631,872.3023,-104790.7000,133092.5168
3407.0000,12.7128,19.0789,0.0000,84759.2000,-84759.2000,4.0056,0.0000,13595.3598,13595.3598,193.7791,98354.5598,0.0000,-98354.5598,19.0892,13.6033,10898.7000,0.0000,10898.7000,-0.3952,2536.4279,0.0000,2536.4279,18.0008,0.0000,8362.2721,8362.2721,12.5089,18.1717,0.0000,5048.8000,-5048.8000,0.2683,0.0000,810.4269,810.4269,13.0144,5859.2269,0.0000,-5859.2269,18.9596,13.4762,366.8000,0.0000,366.8000,-0.0133,85.4973,0.0000,85.4973,0.6062,0.0000,281.3027,281.3027,12.5880,18.0917,0.0000,9041.3000,-9041.3000,0.4963,0.0000,1494.2720,1494.2720,24.2035,10535.5720,0.0000,-10535.5720,18.1989,12.7310,366.8000,0.0000,366.8000,-0.0133,86.2921,0.0000,86.2921,0.6131,0.0000,280.5079,280.5079,19.1030,12.5184,15.8107,1.3634,55218.1277,18.8497,12.4405,15.6451,1.1944,28665.0594,19.2663,12.2399,15.7531,1.3094,27497.0194,19.0789,19.0892,19.0840,-1.6166,3.1771,19.0892,19.1030,19.0961,-1.6219,2.7819,19.1030,19.2466,19.1748,-1.6096,0.6077,18.9174,18.9596,18.9385,-2.7040,0.8760,18.9596,19.0113,18.9854,-2.6190,0.8627,18.0917,18.3802,18.2359,-1.4890,-0.2969,18.0917,18.1989,18.1453,-1.5769,0.1994,18.1989,18.2591,18.2290,-1.6531,0.1861,19.0789,19.4925,19.2857,-1.6056,-0.8285,12.6930,12.7029,12.6980,-1.5462,-3.1773,12.5438,12.5637,12.5537,-1.8140,-2.7821,12.5089,12.6346,12.5718,-1.4128,-0.6079,12.4889,12.5089,12.4989,-1.3003,-0.8762,12.4405,12.4737,12.4571,-1.2145,-0.8629,12.4405,12.6527,12.5466,-1.2448,0.2967,12.3845,12.4918,12.4382,-1.5803,-0.1996,12.2399,12.3598,12.2999,-1.6473,-0.1863,12.2399,12.7507,12.4953,-1.7089,0.8283,9.4718,740.1372,-87217.0000,111380.2065
3408.0000,12.6088,18.9728,0.0000,64503.0000,-64503.0000,3.0484,0.0000,10321.7675,10321.7675,147.3488,74824.7675,0.0000,-74824.7675,18.9838,13.5000,10863.2000,0.0000,10863.2000,-0.3939,2531.3651,0.0000,2531.3651,17.9733,0.0000,8331.8349,8331.8349,12.4117,18.0735,0.0000,4895.8000,-4895.8000,0.2601,0.0000,784.8762,784.8762,12.6150,5680.6762,0.0000,-5680.6762,18.7827,13.3029,372.2000,0.0000,372.2000,-0.0135,86.9412,0.0000,86.9412,0.6169,0.0000,285.2588,285.2588,12.5063,18.0094,0.0000,6598.2000,-6598.2000,0.3622,0.0000,1089.5970,1089.5970,17.6620,7687.7970,0.0000,-7687.7970,18.1052,12.6393,372.2000,0.0000,372.2000,-0.0135,87.6636,0.0000,87.6636,0.6232,0.0000,284.5364,284.5364,18.9989,12.3222,15.6605,1.0332,41844.4959,18.7089,12.3169,15.5129,0.8902,21365.4647,19.1687,12.0607,15.6147,0.9899,20788.6605,18.9728,18.9838,18.9783,-1.3195,2.4318,18.9838,18.9989,18.9913,-1.3076,2.0379,18.9989,19.1571,19.0780,-1.2117,0.4130,18.7383,18.7827,18.7605,-2.1912,0.6731,18.7827,18.8382,18.8104,-2.1550,0.6597,18.0094,18.2969,18.1531,-1.0424,-0.2070,18.0094,18.1052,18.0573,-1.1051,0.1552,18.1052,18.1619,18.1335,-1.1948,0.1417,18.9728,19.4001,19.1864,-1.2406,-0.6165,12.5787,12.5905,12.5846,-1.4108,-2.4323,12.3695,12.4007,12.3851,-2.0781,-2.0384,12.4117,12.5556,12.4837,-1.1066,-0.4135,12.3867,12.4117,12.3992,-1.2464,-0.6737,12.3169,12.3680,12.3424,-1.4267,-0.6602,12.3169,12.5949,12.4559,-1.1374,0.2064,12.2729,12.3889,12.3309,-1.3378,-0.1558,12.0607,12.2381,12.1494,-1.8590,-0.1423,12.0607,12.6809,12.3708,-1.5459,0.6160,7.2802,568.8840,-64389.4000,83998.6211
3409.0000,12.5129,18.8750,0.0000,62137.3000,-62137.3000,2.9366,0.0000,9921.5734,9921.5734,141.8508,72058.8734,0.0000,-72058.8734,18.8856,13.4038,10861.3000,0.0000,10861.3000,-0.3939,2533.9126,0.0000,2533.9126,17.9954,0.0000,8327.3874,8327.3874,12.3206,17.9815,0.0000,4336.6000,-4336.6000,0.2304,0.0000,694.4120,694.4120,11.1701,5031.0120,0.0000,-5031.0120,18.6968,13.2187,367.8000,0.0000,367.8000,-0.0133,86.0028,0.0000,86.0028,0.6110,0.0000,281.7972,281.7972,12.4292,17.9317,0.0000,5318.2000,-5318.2000,0.2919,0.0000,877.5455,877.5455,14.2351,6195.7455,0.0000,-6195.7455,18.0354,12.5710,367.8000,0.0000,367.8000,-0.0133,86.7019,0.0000,86.7019,0.6166,0.0000,281.0981,281.0981,18.9006,12.2406,15.5706,0.9636,39023.8604,18.6237,12.2395,15.4316,0.8313,19951.0270,19.1205,11.9413,15.5309,0.9348,19631.0422,18.8750,18.8856,18.8803,-1.2252,2.3346,18.8856,18.9006,18.8931,-1.2288,1.9408,18.9006,19.0583,18.9794,-1.2329,0.4216,18.6777,18.6968,18.6872,-0.9271,0.6520,18.6968,18.7290,18.7129,-1.2207,0.6387,17.9317,18.2317,18.0817,-0.9053,-0.1715,17.9317,18.0354,17.9836,-0.9327,0.1204,18.0354,18.0911,18.0633,-0.8914,0.1070,18.8750,19.3036,19.0893,-1.2153,-0.6019,12.4915,12.5011,12.4963,-1.1086,-2.3368,12.2896,12.3066,12.2981,-1.0929,-1.9430,12.3206,12.4652,12.3929,-1.1386,-0.4238,12.2973,12.3206,12.3089,-1.1328,-0.6542,12.2395,12.2781,12.2588,-1.0526,-0.6409,12.2395,12.5217,12.3806,-0.9516,0.1694,12.1712,12.3014,12.2363,-1.1849,-0.1226,11.9413,12.1224,12.0319,-1.4616,-0.1092,11.9413,12.5589,12.2501,-1.4992,0.5997,6.8567,535.7895,-60195.2000,78605.9296
3410.0000,12.4415,18.8022,0.0000,53539.5000,-53539.5000,2.5302,0.0000,8534.9200,8534.9200,122.1490,62074.4200,0.0000,-62074.4200,18.8114,13.3311,10839.3000,0.0000,10839.3000,-0.3931,2531.0442,0.0000,2531.0442,17.9824,0.0000,8308.2558,8308.2558,12.2616,17.9220,0.0000,6523.3000,-6523.3000,0.3466,0.0000,1043.7771,1043.7771,16.7969,7567.0771,0.0000,-7567.0771,18.4684,12.9950,363.0000,0.0000,363.0000,-0.0132,85.1165,0.0000,85.1165,0.6037,0.0000,277.8835,277.8835,12.3204,17.8220,0.0000,4119.0000,-4119.0000,0.2261,0.0000,678.9349,678.9349,11.0247,4797.9349,0.0000,-4797.9349,17.9529,12.4902,363.0000,0.0000,363.0000,-0.0132,85.6579,0.0000,85.6579,0.6092,0.0000,277.3421,277.3421,18.8251,12.1589,15.4920,0.8518,34499.3872,18.4950,12.2126,15.3538,0.7225,17340.1125,19.0036,11.8949,15.4493,0.8175,17168.2847,18.8022,18.8114,18.8068,-0.9303,2.0148,18.8114,18.8251,18.8183,-0.9460,1.6217,18.8251,18.9941,18.9096,-0.8852,0.2800,18.4010,18.4684,18.4347,-3.0905,0.6266,18.4684,18.5396,18.5040,-2.5632,0.6134,17.8220,18.2269,18.0245,-0.7334,-0.1022,17.8220,17.9529,17.8875,-1.2030,0.1239,17.9529,18.0139,17.9834,-1.0070,0.1107,18.8022,19.2162,19.0092,-1.0100,-0.5154,12.4380,12.4450,12.4415,-0.7046,-2.0167,12.2016,12.2218,12.2117,-1.0856,-1.6236,12.2616,12.4052,12.3334,-0.7607,-0.2818,12.2468,12.2616,12.2542,-0.7031,-0.6284,12.2126,12.2308,12.2217,-0.4905,-0.6153,12.2126,12.4688,12.3407,-0.5243,0.1003,12.0624,12.2019,12.1322,-1.2996,-0.1258,11.8949,12.0124,11.9537,-0.9866,-0.1126,11.8949,12.4277,12.1613,-1.1147,0.5136,6.1473,480.3626,-52616.5000,69007.7843
3411.0000,12.3961,18.7558,0.0000,46727.3000,-46727.3000,2.2083,0.0000,7441.3134,7441.3134,106.5589,54168.6134,0.0000,-54168.6134,18.7627,13.2834,10846.8000,0.0000,10846.8000,-0.3933,2534.2865,0.0000,2534.2865,18.0127,0.0000,8312.5135,8312.5135,12.2156,17.8755,0.0000,4003.0000,-4003.0000,0.2127,0.0000,640.1345,640.1345,10.3051,4643.1345,0.0000,-4643.1345,18.4620,12.9888,375.5000,0.0000,375.5000,-0.0136,88.0544,0.0000,88.0544,0.6265,0.0000,287.4456,287.4456,12.3039,17.8055,0.0000,3283.1000,-3283.1000,0.1802,0.0000,541.0659,541.0659,8.7869,3824.1659,0.0000,-3824.1659,17.8903,12.4289,375.5000,0.0000,375.5000,-0.0136,88.6763,0.0000,88.6763,0.6309,0.0000,286.8237,286.8237,18.7736,12.0530,15.4133,0.6978,28262.6250,18.4209,12.1381,15.2795,0.5871,14091.4641,18.9831,11.7590,15.3710,0.6751,14177.5160,18.7558,18.7627,18.7593,-0.6164,1.7660,18.7627,18.7736,18.7682,-0.6474,1.3727,18.7736,18.9222,18.8479,-0.7877,0.2824,18.4725,18.4620,18.4672,0.3494,0.4951,18.4620,18.4774,18.4697,-0.4573,0.4814,17.8055,18.1490,17.9772,-0.6136,-0.1001,17.8055,17.8903,17.8479,-0.5205,0.0802,17.8903,17.9629,17.9266,-0.7279,0.0665,18.7558,19.1366,18.9462,-0.8027,-0.4423,12.3921,12.3988,12.3954,-0.5991,-1.7688,12.1133,12.1372,12.1253,-1.0863,-1.3755,12.2156,12.3439,12.2798,-0.6906,-0.2851,12.1996,12.2156,12.2076,-0.6060,-0.4978,12.1381,12.1774,12.1577,-0.8152,-0.4842,12.1381,12.4491,12.2936,-0.6122,0.0973,12.0477,12.1336,12.0907,-0.5437,-0.0829,11.7590,11.9728,11.8659,-1.1023,-0.0693,11.7590,12.3851,12.0720,-1.1209,0.4395,5.1480,402.2722,-42415.6000,56531.6050
3412.0000,12.3123,18.6704,0.0000,63252.7000,-63252.7000,2.9893,0.0000,10053.9581,10053.9581,144.2028,73306.6581,0.0000,-73306.6581,18.6795,13.2019,10851.4000,0.0000,10851.4000,-0.3935,2537.9175,0.0000,2537.9175,18.0321,0.0000,8313.4825,8313.4825,12.1755,17.8349,0.0000,4960.4000,-4960.4000,0.2636,0.0000,792.8319,792.8319,12.7677,5753.2319,0.0000,-5753.2319,18.4635,12.9903,364.7000,0.0000,364.7000,-0.0132,85.5202,0.0000,85.5202,0.6085,0.0000,279.1798,279.1798,12.2444,17.7455,0.0000,3026.5000,-3026.5000,0.1661,0.0000,498.4864,498.4864,8.1001,3524.9864,0.0000,-3524.9864,17.8560,12.3954,364.7000,0.0000,364.7000,-0.0132,86.1625,0.0000,86.1625,0.6132,0.0000,278.5375,278.5375,18.6920,12.1534,15.4227,0.9337,37816.7075,18.4245,12.1476,15.2861,0.8067,19361.8121,18.9465,11.8145,15.3805,0.9166,19249.5735,18.6704,18.6795,18.6750,-1.0604,2.3492,18.6795,18.6920,18.6858,-1.0377,1.9557,18.6920,18.8246,18.7583,-1.1244,0.4562,18.4622,18.4635,18.4629,-0.0957,0.7198,18.4635,18.4655,18.4645,-0.1059,0.7065,17.7455,18.1144,17.9299,-0.6137,-0.0932,17.7455,17.8560,17.8008,-0.6119,0.0729,17.8560,17.9151,17.8856,-0.5387,0.0597,18.6704,19.0428,18.8566,-1.1247,-0.6401,12.3426,12.3481,12.3453,-0.6477,-2.3548,12.1794,12.1702,12.1748,0.5548,-1.9613,12.1755,12.2639,12.2197,-0.7679,-0.4618,12.1668,12.1755,12.1711,-0.4830,-0.7254,12.1476,12.1515,12.1496,-0.1418,-0.7121,12.1476,12.3776,12.2626,-0.4167,0.0876,11.9615,12.0958,12.0286,-0.7920,-0.0785,11.8145,11.8736,11.8440,-0.3068,-0.0653,11.8145,12.1796,11.9970,-0.9478,0.6345,6.7732,529.2667,-59658.8000,76428.0932
3413.0000,12.2832,18.6408,0.0000,72972.6000,-72972.6000,3.4486,0.0000,11591.3249,11591.3249,166.2742,84563.9249,0.0000,-84563.9249,18.6439,13.1670,10834.7000,0.0000,10834.7000,-0.3929,2535.1071,0.0000,2535.1071,18.0245,0.0000,8299.5929,8299.5929,12.2137,17.8735,0.0000,7121.9000,-7121.9000,0.3784,0.0000,1138.8616,1138.8616,18.3286,8260.7616,0.0000,-8260.7616,18.3855,12.9138,473.4000,0.0000,473.4000,-0.0172,111.1157,0.0000,111.1157,0.7898,0.0000,362.2843,362.2843,12.1301,17.6303,0.0000,3288.0000,-3288.0000,0.1805,0.0000,540.9571,540.9571,8.7997,3828.9571,0.0000,-3828.9571,17.7879,12.3287,473.4000,0.0000,473.4000,-0.0172,111.9383,0.0000,111.9383,0.7964,0.0000,361.4617,361.4617,18.6490,12.2378,15.4434,1.0930,44267.2371,18.3781,12.2315,15.3048,0.9431,22634.5579,18.8135,11.9837,15.3986,1.0479,22006.7903,18.6408,18.6439,18.6423,-0.4370,2.6942,18.6439,18.6490,18.6465,-0.5171,2.3013,18.6490,18.7362,18.6926,-0.8354,0.5112,18.3693,18.3855,18.3774,-1.0748,0.8896,18.3855,18.4026,18.3940,-0.8932,0.8724,17.6303,18.1185,17.8744,-0.7130,-0.0823,17.6303,17.7879,17.7091,-1.1490,0.0982,17.7879,17.8551,17.8215,-0.8163,0.0810,18.6408,18.9164,18.7786,-0.9847,-0.7544,12.3621,12.3607,12.3614,0.1508,-2.7005,12.2337,12.2250,12.2294,0.6151,-2.3076,12.2137,12.2194,12.2166,-0.0809,-0.5175,12.2221,12.2137,12.2179,0.5214,-0.8959,12.2315,12.2086,12.2201,0.8078,-0.8787,12.2315,12.2837,12.2576,-0.1036,0.0760,11.9276,12.0183,11.9730,-0.7145,-0.1045,11.9837,11.8487,11.9162,0.8278,-0.0873,11.9837,12.0034,11.9935,-0.0855,0.7481,7.9419,620.5907,-71601.0000,88908.5852
3414.0000,12.4075,18.7675,0.0000,153367.4000,-153367.4000,7.2480,0.0000,24430.0664,24430.0664,349.3965,177797.4664,0.0000,-177797.4664,18.7621,13.2828,10862.6000,0.0000,10862.6000,-0.3939,2537.9977,0.0000,2537.9977,18.0795,0.0000,8324.6023,8324.6023,12.4079,18.0696,0.0000,895.1000,-895.1000,0.0476,0.0000,143.4919,143.4919,2.3039,1038.5919,0.0000,-1038.5919,18.6837,13.2059,432.4000,0.0000,432.4000,-0.0157,101.1243,0.0000,101.1243,0.7222,0.0000,331.2757,331.2757,12.2112,17.7121,0.0000,4227.3000,-4227.3000,0.2320,0.0000,696.0418,696.0418,11.3129,4923.3418,0.0000,-4923.3418,17.6261,12.1702,432.4000,0.0000,432.4000,-0.0157,102.4503,0.0000,102.4503,0.7281,0.0000,329.9497,329.9497,18.7558,12.5628,15.6593,2.0945,84825.4201,18.5537,12.4581,15.5059,1.8554,44529.1254,18.7784,12.4105,15.5944,1.9382,40702.8811,18.7675,18.7621,18.7648,1.4351,5.5634,18.7621,18.7558,18.7590,1.3145,5.1695,18.7558,18.7347,18.7453,0.5923,1.6183,18.7158,18.6837,18.6997,3.8471,1.6659,18.6837,18.6495,18.6666,3.2463,1.6502,17.7150,17.9053,17.8102,-0.8184,-0.2438,17.6261,17.7740,17.7000,-0.1525,-0.0117,18.7784,17.6261,18.2022,4.5514,-0.0274,18.7675,18.7784,18.7729,-0.1109,-1.6846,12.5323,12.5249,12.5286,1.9746,-5.5835,12.4936,12.4753,12.4845,3.0358,-5.1896,12.4079,12.3437,12.3758,1.8786,-1.6384,12.4274,12.4079,12.4176,2.3674,-1.6860,12.4581,12.4201,12.4391,2.6002,-1.6703,12.4581,12.2261,12.3421,0.9767,0.2237,12.1702,11.8143,11.9923,0.1901,-0.0084,12.1702,11.7055,11.9379,0.2187,0.0073,12.4074,12.0139,12.2106,2.5771,1.6645,14.9352,1167.0570,-146762.4000,170057.4266
3415.0000,12.6583,19.0233,0.0000,211189.3000,-211189.3000,9.9806,0.0000,33832.6635,33832.6635,481.5018,245021.9635,0.0000,-245021.9635,19.0151,13.5306,18372.4000,0.0000,18372.4000,-0.6662,4279.5650,0.0000,4279.5650,30.5303,0.0000,14092.8350,14092.8350,12.6428,12.6428,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9206,13.4380,839.2000,0.0000,839.2000,-0.0304,195.7007,0.0000,195.7007,1.3960,0.0000,643.4993,643.4993,12.3410,17.8428,0.0000,6168.6000,-6168.6000,0.3386,0.0000,1016.9776,1016.9776,16.5088,7185.5776,0.0000,-7185.5776,18.2876,12.8177,839.2000,0.0000,839.2000,-0.0304,197.2122,0.0000,197.2122,1.4163,0.0000,641.9878,641.9878,19.0047,12.7698,15.8873,2.8478,115336.6630,18.7439,12.6785,15.7112,2.4933,59839.9206,18.8422,12.7258,15.7840,2.5143,52800.8458,19.0233,19.0151,19.0192,3.0267,7.6883,19.0151,19.0047,19.0099,2.9852,7.0220,19.0047,18.9376,18.9712,2.6829,2.2260,18.9376,18.9206,18.9291,2.7250,2.2260,18.9206,18.8977,18.9092,2.8839,2.1955,17.8122,17.8115,17.8119,-0.0224,-0.3624,18.2876,17.3756,17.8316,1.5444,-0.0237,18.8422,18.2876,18.5649,4.3336,-0.0542,19.0233,18.8422,18.9327,1.8854,-2.2923,12.7680,12.7604,12.7642,2.7999,-7.7163,12.7073,12.6959,12.7016,2.5772,-7.0501,12.6428,12.5744,12.6086,2.7664,-2.2540,12.6599,12.6428,12.6513,2.7771,-2.2540,12.6785,12.6492,12.6639,2.6697,-2.2236,12.6785,12.3551,12.5168,2.0651,0.3343,12.8177,11.2507,12.0342,0.4632,-0.0043,12.8177,11.4807,12.1492,2.5071,0.0261,12.7114,12.3106,12.5110,3.5816,2.2643,20.4720,1599.7087,-197307.1000,227977.4295
3416.0000,12.9391,19.3097,0.0000,241236.8000,-241236.8000,11.4006,0.0000,38895.5360,38895.5360,550.8836,280132.3360,0.0000,-280132.3360,19.3016,13.8115,22430.3000,0.0000,22430.3000,-0.8134,5206.9346,0.0000,5206.9346,37.1478,0.0000,17223.3654,17223.3654,12.9306,18.5977,0.0000,24324.8000,-24324.8000,1.2925,0.0000,3926.4715,3926.4715,62.7087,28251.2715,0.0000,-28251.2715,18.9484,13.4653,1384.4000,0.0000,1384.4000,-0.0502,322.7330,0.0000,322.7330,2.2957,0.0000,1061.6670,1061.6670,12.3369,17.8387,0.0000,8106.0000,-8106.0000,0.4450,0.0000,1336.3307,1336.3307,21.6951,9442.3307,0.0000,-9442.3307,17.8361,12.3758,1384.4000,0.0000,1384.4000,-0.0502,327.1536,0.0000,327.1536,2.3153,0.0000,1057.2464,1057.2464,19.2912,13.0078,16.1495,3.6575,148129.3513,18.8890,12.9638,15.9264,3.1041,74498.6630,18.9777,13.0099,15.9938,3.1264,65653.9135,19.3097,19.3016,19.3057,3.4144,8.7807,19.3016,19.2912,19.2964,3.4146,7.9674,19.2912,19.1943,19.2427,3.2343,1.8552,18.9493,18.9484,18.9489,0.1955,3.1477,18.9484,18.9459,18.9471,0.4154,3.0975,17.8387,17.8037,17.8212,0.0702,-0.1623,17.8387,17.8361,17.8374,0.0275,0.2826,17.8361,18.0577,17.9469,-7.5007,0.2324,19.3097,19.0593,19.1845,2.9954,-2.6199,13.0340,13.0265,13.0302,3.1679,-8.8045,12.9669,12.9549,12.9609,3.0860,-7.9911,12.9306,12.8341,12.8823,3.2607,-1.8790,12.9455,12.9306,12.9381,3.4173,-3.1715,12.9638,12.9372,12.9505,3.4159,-3.1213,12.9638,12.3466,12.6552,1.6276,0.1386,12.5538,12.3326,12.4432,4.8925,-0.3064,13.0099,12.5887,12.7993,7.8030,-0.2562,13.0099,12.6428,12.8264,3.7629,2.5961,26.0873,2038.4972,-248468.5000,288281.9277
3417.0000,13.2244,19.6008,0.0000,258399.7000,-258399.7000,12.2117,0.0000,41938.2040,41938.2040,591.1346,300337.9040,0.0000,-300337.9040,19.5932,14.0973,25494.8000,0.0000,25494.8000,-0.9245,5897.9349,0.0000,5897.9349,42.0630,0.0000,19596.8651,19596.8651,13.2022,18.8723,0.0000,54765.8000,-54765.8000,2.9099,0.0000,8872.9874,8872.9874,141.3384,63638.7874,0.0000,-63638.7874,19.0277,13.5430,1486.6000,0.0000,1486.6000,-0.0539,346.2279,0.0000,346.2279,2.4642,0.0000,1140.3721,1140.3721,12.9910,18.4978,0.0000,10633.6000,-10633.6000,0.5837,0.0000,1764.7962,1764.7962,28.4600,12398.3962,0.0000,-12398.3962,18.2035,12.7355,1486.6000,0.0000,1486.6000,-0.0539,349.7125,0.0000,349.7125,2.5016,0.0000,1136.8875,1136.8875,19.5832,13.2627,16.4230,4.4161,178850.6547,19.0237,13.2486,16.1361,3.6315,87156.1746,19.1233,13.2854,16.2043,3.6710,77090.6721,19.6008,19.5932,19.5970,3.4728,9.4140,19.5932,19.5832,19.5882,3.4781,8.4895,19.5832,19.4313,19.5073,3.1492,1.1530,19.0309,19.0277,19.0293,0.9281,4.0629,19.0277,19.0237,19.0257,0.9051,4.0090,19.0237,17.1352,18.0794,3.0728,0.0961,18.3051,18.2035,18.2543,4.9876,0.6799,18.2035,18.1717,18.1876,2.8613,0.6259,19.6008,19.3362,19.4685,3.3843,-2.7978,13.3090,13.3017,13.3054,3.2772,-9.4279,13.2350,13.2233,13.2292,3.1943,-8.5034,13.2022,13.0609,13.1316,2.9644,-1.1669,13.2132,13.2022,13.2077,3.2108,-4.0768,13.2280,13.2087,13.2184,3.1900,-4.0229,12.9910,12.4966,12.7438,1.0260,-0.1101,13.1398,12.9910,13.0654,7.4657,-0.6938,13.2854,13.1739,13.2296,5.1499,-0.6399,13.2854,12.9624,13.1239,3.5479,2.7838,31.2166,2439.3117,-295331.1000,343097.5014
3418.0000,13.4613,19.8427,0.0000,269332.4000,-269332.4000,12.7284,0.0000,43954.3380,43954.3380,617.2760,313286.7380,0.0000,-313286.7380,19.8366,14.3360,30084.4000,0.0000,30084.4000,-1.0909,6939.8352,0.0000,6939.8352,49.4453,0.0000,23144.5648,23144.5648,13.4013,19.0735,0.0000,71945.8000,-71945.8000,3.8227,0.0000,11688.6641,11688.6641,185.8706,83634.4641,0.0000,-83634.4641,19.1547,13.6675,1524.9000,0.0000,1524.9000,-0.0553,354.6085,0.0000,354.6085,2.5250,0.0000,1170.2915,1170.2915,13.3306,18.8405,0.0000,14072.2000,-14072.2000,0.7725,0.0000,2344.0464,2344.0464,37.6785,16416.2464,0.0000,-16416.2464,18.5728,13.0972,1524.9000,0.0000,1524.9000,-0.0553,357.1052,0.0000,357.1052,2.5532,0.0000,1167.7948,1167.7948,19.8285,13.4660,16.6473,4.8844,197819.4539,19.1489,13.4524,16.3007,3.9358,94459.0047,19.3554,13.4329,16.3941,4.0920,85931.5950,19.8427,19.8366,19.8397,2.8854,9.8581,19.8366,19.8285,19.8326,2.9063,8.7671,19.8285,19.6236,19.7261,2.5976,0.7061,19.1593,19.1547,19.1570,1.4977,4.5288,19.1547,19.1489,19.1518,1.4784,4.4735,19.1489,17.7182,18.4335,4.2304,0.1743,18.6339,18.5728,18.6033,4.1693,0.9468,18.5728,18.5386,18.5557,4.3995,0.8915,19.8427,19.6090,19.7259,3.0629,-2.8703,13.5372,13.5315,13.5343,2.7203,-9.8638,13.4469,13.4379,13.4424,2.5305,-8.7728,13.4013,13.2303,13.3158,2.1803,-0.7118,13.4084,13.4013,13.4049,2.3364,-4.5345,13.4177,13.4052,13.4115,2.2872,-4.4792,13.3306,12.5882,12.9594,2.5591,-0.1800,13.3811,13.3306,13.3559,3.4625,-0.9525,13.4329,13.3986,13.4157,2.2029,-0.8972,13.4329,13.2198,13.3263,2.3999,2.8646,34.4550,2692.3621,-322216.2000,378210.0536
3419.0000,13.6811,20.0671,0.0000,288625.5000,-288625.5000,13.6402,0.0000,47346.0974,47346.0974,662.5084,335971.5974,0.0000,-335971.5974,20.0618,14.5569,31621.4000,0.0000,31621.4000,-1.1467,7275.2885,0.0000,7275.2885,51.8066,0.0000,24346.1115,24346.1115,13.5925,19.2669,0.0000,84827.6000,-84827.6000,4.5072,0.0000,13818.6468,13818.6468,219.3215,98646.2468,0.0000,-98646.2468,19.3166,13.8262,1793.0000,0.0000,1793.0000,-0.0650,416.1501,0.0000,416.1501,2.9640,0.0000,1376.8499,1376.8499,13.5356,19.0473,0.0000,17286.2000,-17286.2000,0.9489,0.0000,2885.9544,2885.9544,46.2966,20172.1544,0.0000,-20172.1544,18.8570,13.3757,1793.0000,0.0000,1793.0000,-0.0650,418.4464,0.0000,418.4464,2.9871,0.0000,1374.5536,1374.5536,20.0549,13.6917,16.8733,5.3993,218671.3898,19.3099,13.6404,16.4751,4.3296,103910.5465,19.5931,13.6002,16.5966,4.5766,96108.1572,20.0671,20.0618,20.0644,2.6697,10.5757,20.0618,20.0549,20.0583,2.6817,9.4290,20.0549,19.7991,19.9270,2.3819,0.5193,19.3219,19.3166,19.3193,1.9153,5.0265,19.3166,19.3099,19.3132,1.9057,4.9614,19.3099,18.2112,18.7606,3.9035,0.2096,18.8960,18.8570,18.8765,3.2540,1.1584,18.8570,18.8350,18.8460,3.4609,1.0934,20.0671,19.8635,19.9653,2.8465,-3.0645,13.7621,13.7568,13.7594,2.6734,-10.5764,13.6744,13.6654,13.6699,2.7024,-9.4297,13.5925,13.3776,13.4851,2.0000,-0.5200,13.5988,13.5925,13.5957,2.2596,-5.0272,13.6069,13.5958,13.6013,2.2483,-4.9621,13.5356,12.8489,13.1922,2.7668,-0.2103,13.5632,13.5356,13.5494,2.2923,-1.1591,13.6002,13.5743,13.5873,2.0268,-1.0941,13.6002,13.4196,13.5099,2.1724,3.0638,38.0063,2969.8622,-355531.9000,418690.0935
3420.0000,13.8184,20.2074,0.0000,299513.7000,-299513.7000,14.1547,0.0000,49291.4120,49291.4120,688.4851,348805.1120,0.0000,-348805.1120,20.2042,14.6966,27405.6000,0.0000,27405.6000,-0.9938,6294.9605,0.0000,6294.9605,44.7688,0.0000,21110.6395,21110.6395,13.7106,19.3864,0.0000,80226.0000,-80226.0000,4.2627,0.0000,13091.0155,13091.0155,207.5816,93317.0155,0.0000,-93317.0155,19.4847,13.9910,2137.1000,0.0000,2137.1000,-0.0775,495.0274,0.0000,495.0274,3.5252,0.0000,1642.0726,1642.0726,13.6497,19.1624,0.0000,18857.1000,-18857.1000,1.0351,0.0000,3152.2616,3152.2616,50.5130,22009.3616,0.0000,-22009.3616,19.0602,13.5749,2137.1000,0.0000,2137.1000,-0.0775,497.5348,0.0000,497.5348,3.5468,0.0000,1639.5652,1639.5652,20.2000,13.8392,17.0196,5.5439,224528.7341,19.4777,13.7332,16.6055,4.5061,108147.4883,19.8125,13.6859,16.7492,4.8058,100922.0322,20.2074,20.2042,20.2058,1.6627,10.9489,20.2042,20.2000,20.2021,1.6919,9.9552,20.2000,20.0409,20.1205,2.2916,0.8033,19.4902,19.4847,19.4874,1.9864,5.0660,19.4847,19.4777,19.4812,1.9841,4.9885,19.4777,18.3799,18.9288,1.9873,0.1075,19.0888,19.0602,19.0745,2.3465,1.1426,19.0602,19.0442,19.0522,2.4454,1.0651,20.2074,20.0677,20.1375,2.0356,-3.2058,13.8930,13.8900,13.8915,1.5513,-10.9508,13.8182,13.8128,13.8155,1.7145,-9.9570,13.7106,13.5795,13.6451,1.8878,-0.8051,13.7144,13.7106,13.7125,1.3672,-5.0678,13.7166,13.7101,13.7133,1.3086,-4.9903,13.6497,12.9742,13.3120,1.4020,-0.1093,13.6653,13.6497,13.6575,1.2618,-1.1444,13.6859,13.6718,13.6789,1.0626,-1.0669,13.6859,13.5736,13.6298,1.4034,3.2039,38.7472,3027.7580,-366917.0000,433598.2547
3421.0000,13.9897,20.3823,0.0000,311176.7000,-311176.7000,14.7059,0.0000,51418.6958,51418.6958,715.9374,362595.3958,0.0000,-362595.3958,20.3785,14.8676,31618.8000,0.0000,31618.8000,-1.1466,7248.1613,0.0000,7248.1613,51.5565,0.0000,24370.6387,24370.6387,13.8584,19.5359,0.0000,93774.8000,-93774.8000,4.9826,0.0000,15334.3931,15334.3931,242.7536,109109.1931,0.0000,-109109.1931,19.5902,14.0944,2035.8000,0.0000,2035.8000,-0.0738,470.9761,0.0000,470.9761,3.3507,0.0000,1564.8239,1564.8239,13.8029,19.3169,0.0000,20486.3000,-20486.3000,1.1246,0.0000,3430.5848,3430.5848,54.8831,23916.8848,0.0000,-23916.8848,19.2129,13.7245,2035.8000,0.0000,2035.8000,-0.0738,473.0872,0.0000,473.0872,3.3696,0.0000,1562.7128,1562.7128,20.3736,14.0071,17.1903,5.9173,239650.4098,19.5861,13.8928,16.7395,4.7624,114297.1037,19.9584,13.8491,16.9038,5.1103,107317.0196,20.3823,20.3785,20.3804,2.0644,11.4010,20.3785,20.3736,20.3761,2.0563,10.2545,20.3736,20.1712,20.2724,1.7907,0.4950,19.5933,19.5902,19.5917,1.2158,5.4776,19.5902,19.5861,19.5881,1.2474,5.4038,19.5861,18.7464,19.1662,2.8226,0.1988,19.2312,19.2129,19.2221,1.7374,1.3233,19.2129,19.2026,19.2077,1.8339,1.2495,20.3823,20.2441,20.3132,2.0769,-3.3049,14.0742,14.0703,14.0722,2.1377,-11.3984,13.9917,13.9854,13.9886,2.0456,-10.2518,13.8584,13.6874,13.7729,1.5002,-0.4923,13.8629,13.8584,13.8606,1.7448,-5.4750,13.8677,13.8597,13.8637,1.7720,-5.4011,13.8029,13.2017,13.5023,2.2540,-0.1961,13.8222,13.8029,13.8125,1.8282,-1.3207,13.8491,13.8280,13.8386,1.8845,-1.2468,13.8491,13.7120,13.7806,1.7769,3.3076,41.4658,3240.1946,-389747.4000,461264.5331
3422.0000,14.0905,20.4853,0.0000,317578.2000,-317578.2000,15.0085,0.0000,52602.1914,52602.1914,731.4876,370180.3914,0.0000,-370180.3914,20.4831,14.9702,30085.6000,0.0000,30085.6000,-1.0910,6888.4437,0.0000,6888.4437,48.9468,0.0000,23197.1563,23197.1563,13.9414,19.6198,0.0000,89543.8000,-89543.8000,4.7578,0.0000,14660.1349,14660.1349,231.9397,104203.9349,0.0000,-104203.9349,19.7086,14.2105,1370.0000,0.0000,1370.0000,-0.0497,316.5043,0.0000,316.5043,2.2518,0.0000,1053.4957,1053.4957,13.8941,19.4090,0.0000,20034.8000,-20034.8000,1.0998,0.0000,3358.5029,3358.5029,53.6817,23393.3029,0.0000,-23393.3029,19.3372,13.8464,1370.0000,0.0000,1370.0000,-0.0497,317.8950,0.0000,317.8950,2.2630,0.0000,1052.1050,1052.1050,20.4802,14.1054,17.2928,5.9726,241888.5276,19.7041,13.9624,16.8332,4.8414,116194.1650,20.1117,13.9180,17.0148,5.2226,109674.8340,20.4853,20.4831,20.4842,1.2092,11.6216,20.4831,20.4802,20.4816,1.2310,10.5306,20.4802,20.3462,20.4132,1.6563,0.6927,19.7121,19.7086,19.7104,1.3887,5.4505,19.7086,19.7041,19.7063,1.3834,5.4009,19.7041,18.9567,19.3304,1.9380,0.1540,19.3534,19.3372,19.3453,1.4447,1.2538,19.3372,19.3287,19.3330,1.4683,1.2041,20.4853,20.3900,20.4376,1.4588,-3.3869,14.1673,14.1653,14.1663,1.0921,-11.6209,14.0875,14.0841,14.0858,1.1301,-10.5299,13.9414,13.8329,13.8871,1.3354,-0.6921,13.9439,13.9414,13.9426,0.9465,-5.4499,13.9456,13.9414,13.9435,0.9200,-5.4002,13.8941,13.3706,13.6323,1.5261,-0.1533,13.9054,13.8941,13.8997,1.0094,-1.2531,13.9180,13.9079,13.9129,0.8544,-1.2034,13.9180,13.8338,13.8759,1.1073,3.3876,41.5964,3250.4000,-394331.2000,467757.5266
3423.0000,14.1512,20.5473,0.0000,321660.9000,-321660.9000,15.2014,0.0000,53355.5378,53355.5378,741.3835,375016.4378,0.0000,-375016.4378,20.5460,15.0320,28558.3000,0.0000,28558.3000,-1.0356,6534.0489,0.0000,6534.0489,46.3999,0.0000,22024.2511,22024.2511,13.9865,19.6654,0.0000,85285.7000,-85285.7000,4.5315,0.0000,13972.1548,13972.1548,220.9850,99257.8548,0.0000,-99257.8548,19.7973,14.2976,1317.8000,0.0000,1317.8000,-0.0478,304.1282,0.0000,304.1282,2.1626,0.0000,1013.6718,1013.6718,13.9449,19.4603,0.0000,18160.8000,-18160.8000,0.9969,0.0000,3046.1544,3046.1544,48.6650,21206.9544,0.0000,-21206.9544,19.4088,13.9165,1317.8000,0.0000,1317.8000,-0.0478,305.5232,0.0000,305.5232,2.1732,0.0000,1012.2768,1012.2768,20.5444,14.1673,17.3559,5.9513,241026.1165,19.7939,14.0015,16.8977,4.8652,116764.1523,20.2244,13.9595,17.0920,5.2620,110502.2393,20.5473,20.5460,20.5467,0.7119,11.7392,20.5460,20.5444,20.5452,0.7245,10.7036,20.5444,20.4745,20.5094,1.1186,0.9043,19.8000,19.7973,19.7987,1.0230,5.4358,19.7973,19.7939,19.7956,1.0352,5.3880,19.7939,19.1597,19.4768,1.7243,0.1617,19.4184,19.4088,19.4136,0.7806,1.1586,19.4088,19.4034,19.4061,0.8395,1.1108,20.5473,20.4879,20.5176,0.9221,-3.4622,14.2237,14.2225,14.2231,0.6425,-11.7431,14.1476,14.1455,14.1465,0.6900,-10.7075,13.9865,13.9339,13.9602,0.8387,-0.9082,13.9878,13.9865,13.9871,0.4940,-5.4397,13.9873,13.9850,13.9861,0.4715,-5.3920,13.9449,13.5383,13.7416,1.2764,-0.1656,13.9517,13.9449,13.9483,0.5433,-1.1625,13.9595,13.9532,13.9563,0.4811,-1.1148,13.9595,13.9093,13.9344,0.6633,3.4583,41.3392,3230.3006,-393913.5000,468292.5081
