Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3424.0000,14.1858,20.5827,0.0000,323848.0000,-323848.0000,15.3048,0.0000,53762.5744,53762.5744,746.7240,377610.5744,0.0000,-377610.5744,20.5819,15.0673,24341.2000,0.0000,24341.2000,-0.8827,5566.9120,0.0000,5566.9120,39.5164,0.0000,18774.2880,18774.2880,14.0169,19.6962,0.0000,80631.8000,-80631.8000,4.2843,0.0000,13215.5894,13215.5894,208.9648,93847.3894,0.0000,-93847.3894,19.8729,14.3717,1690.7000,0.0000,1690.7000,-0.0613,389.8433,0.0000,389.8433,2.7714,0.0000,1300.8567,1300.8567,13.9816,19.4974,0.0000,16730.4000,-16730.4000,0.9184,0.0000,2807.4288,2807.4288,44.8344,19537.8288,0.0000,-19537.8288,19.4643,13.9710,1690.7000,0.0000,1690.7000,-0.0613,391.7197,0.0000,391.7197,2.7855,0.0000,1298.9803,1298.9803,20.5810,14.2133,17.3971,5.9133,239490.4029,19.8700,14.0263,16.9482,4.8840,117216.4910,20.3050,13.9932,17.1491,5.2752,110778.9207,20.5827,20.5819,20.5823,0.3867,11.7713,20.5819,20.5810,20.5815,0.3948,10.8887,20.5810,20.5492,20.5651,0.6290,1.1376,19.8752,19.8729,19.8741,0.8669,5.4219,19.8729,19.8700,19.8715,0.8723,5.3605,19.8700,19.3305,19.6003,1.4468,0.1600,19.4726,19.4643,19.4685,0.6198,1.0784,19.4643,19.4599,19.4621,0.6333,1.0171,20.5827,20.5482,20.5654,0.5343,-3.5334,14.2544,14.2538,14.2541,0.3316,-11.7794,14.1900,14.1886,14.1893,0.4732,-10.8968,14.0169,13.9920,14.0045,0.4914,-1.1457,14.0178,14.0169,14.0174,0.3222,-5.4300,14.0152,14.0138,14.0145,0.2993,-5.3687,13.9816,13.6715,13.8266,0.9821,-0.1681,13.9869,13.9816,13.9843,0.3912,-1.0865,13.9932,13.9879,13.9906,0.3700,-1.0252,13.9932,13.9586,13.9759,0.4583,3.5253,40.9115,3196.8788,-393487.6000,467485.8146
3425.0000,14.2012,20.5984,0.0000,326463.3000,-326463.3000,15.4284,0.0000,54216.6504,54216.6504,752.9263,380679.9504,0.0000,-380679.9504,20.5981,15.0831,15914.1000,0.0000,15914.1000,-0.5771,3638.9371,0.0000,3638.9371,25.8237,0.0000,12275.1629,12275.1629,14.0351,19.7147,0.0000,69647.2000,-69647.2000,3.7006,0.0000,11418.2472,11418.2472,180.5198,81065.4472,0.0000,-81065.4472,19.9665,14.4634,1091.7000,0.0000,1091.7000,-0.0396,251.4511,0.0000,251.4511,1.7877,0.0000,840.2489,840.2489,14.0149,19.5309,0.0000,17725.6000,-17725.6000,0.9730,0.0000,2975.5833,2975.5833,47.5033,20701.1833,0.0000,-20701.1833,19.5206,14.0262,1091.7000,0.0000,1091.7000,-0.0396,252.7688,0.0000,252.7688,1.7973,0.0000,838.9312,838.9312,20.5977,14.2536,17.4257,5.8743,237909.4444,19.9628,14.0343,16.9985,4.9406,118574.0853,20.3615,14.0255,17.1935,5.2802,110883.7221,20.5984,20.5981,20.5982,0.1496,11.8276,20.5981,20.5977,20.5979,0.1554,11.2505,20.5977,20.5865,20.5921,0.2830,1.5276,19.9694,19.9665,19.9679,1.0900,5.2283,19.9665,19.9628,19.9646,1.0812,5.1887,19.9628,19.2468,19.6048,0.0116,0.0031,19.5300,19.5206,19.5253,0.6430,0.9762,19.5206,19.5157,19.5181,0.6335,0.9366,20.5984,20.5815,20.5900,0.2532,-3.6008,14.2634,14.2632,14.2633,0.0681,-11.8367,14.2224,14.2214,14.2219,0.3505,-11.2597,14.0351,14.0247,14.0299,0.2644,-1.5368,14.0357,14.0351,14.0354,0.1749,-5.2374,14.0334,14.0324,14.0329,0.1791,-5.1978,14.0149,13.6551,13.8350,0.0588,-0.0123,14.0203,14.0149,14.0176,0.3593,-0.9853,14.0255,14.0201,14.0228,0.3461,-0.9457,14.0255,13.9968,14.0112,0.3826,3.5916,40.1335,3136.0901,-395738.6000,467367.2518
3426.0000,13.9143,20.3053,0.0000,230336.9000,-230336.9000,10.8855,0.0000,37992.8985,37992.8985,531.2830,268329.7985,0.0000,-268329.7985,20.3139,14.8042,13117.0000,0.0000,13117.0000,-0.4756,3009.1189,0.0000,3009.1189,21.2805,0.0000,10107.8811,10107.8811,13.7089,19.3846,0.0000,38935.8000,-38935.8000,2.0688,0.0000,6353.2576,6353.2576,100.9259,45289.0576,0.0000,-45289.0576,19.7871,14.2875,918.5000,0.0000,918.5000,-0.0333,212.0014,0.0000,212.0014,1.5023,0.0000,706.4986,706.4986,13.7718,19.2856,0.0000,19109.7000,-19109.7000,1.0490,0.0000,3198.9238,3198.9238,51.2144,22308.6238,0.0000,-22308.6238,19.3352,13.8444,918.5000,0.0000,918.5000,-0.0333,213.1341,0.0000,213.1341,1.5110,0.0000,705.3659,705.3659,20.3241,13.8320,17.0781,4.1613,168533.0391,19.7820,13.6533,16.7177,3.5355,84852.6111,20.2517,13.5670,16.9094,3.8563,80982.3852,20.3053,20.3139,20.3096,-3.5263,8.4361,20.3139,20.3241,20.3190,-3.4085,7.9605,20.3241,20.4388,20.3815,-2.5849,1.2299,19.7776,19.7871,19.7823,-2.2825,3.2987,19.7871,19.7981,19.7926,-2.1190,3.2654,19.2856,19.6200,19.4528,-1.8774,-0.3242,19.2856,19.3352,19.3104,-2.6366,0.7248,19.3352,19.3561,19.3456,-2.1246,0.6915,20.3053,20.5046,20.4050,-2.2755,-2.4494,13.9057,13.9162,13.9110,-4.2945,-8.4362,13.8342,13.8521,13.8431,-4.6135,-7.9605,13.7089,13.8461,13.7775,-3.0891,-1.2300,13.6919,13.7089,13.7004,-4.0858,-3.2988,13.6533,13.6858,13.6696,-4.4272,-3.2655,13.6533,13.8328,13.7431,-1.1522,0.3241,13.6734,13.7445,13.7089,-3.7679,-0.7249,13.5670,13.6651,13.6161,-4.9511,-0.6916,13.5670,13.9079,13.7374,-3.3462,2.4493,27.9520,2184.2124,-273428.4000,334368.0354
3427.0000,13.7355,20.1227,0.0000,223635.1000,-223635.1000,10.5688,0.0000,36732.1167,36732.1167,514.8505,260367.2167,0.0000,-260367.2167,20.1283,14.6222,13119.2000,0.0000,13119.2000,-0.4757,3016.0718,0.0000,3016.0718,21.3616,0.0000,10103.1282,10103.1282,13.5393,19.2132,0.0000,28802.9000,-28802.9000,1.5304,0.0000,4688.5424,4688.5424,74.5612,33491.4424,0.0000,-33491.4424,19.7084,14.2103,709.7000,0.0000,709.7000,-0.0257,163.9588,0.0000,163.9588,1.1635,0.0000,545.7412,545.7412,13.6140,19.1264,0.0000,18524.0000,-18524.0000,1.0168,0.0000,3095.3313,3095.3313,49.6321,21619.3313,0.0000,-21619.3313,19.1718,13.6842,709.7000,0.0000,709.7000,-0.0257,165.0037,0.0000,165.0037,1.1704,0.0000,544.6963,544.6963,20.1354,13.7003,16.9179,3.8575,156230.2117,19.6781,13.5087,16.5934,3.3284,79881.5751,20.1054,13.4411,16.7733,3.5954,75503.4779,20.1227,20.1283,20.1255,-2.2640,8.2019,20.1283,20.1354,20.1319,-2.3008,7.7262,20.1354,20.2287,20.1821,-2.4489,1.4318,19.7040,19.7084,19.7062,-0.9617,2.9622,19.7084,19.7142,19.7113,-1.0236,2.9365,19.1264,19.4257,19.2761,-2.1753,-0.4206,19.1264,19.1718,19.1491,-1.9890,0.5963,19.1718,19.1956,19.1837,-1.9973,0.5705,20.1227,20.3248,20.2237,-2.2297,-2.3669,13.7484,13.7533,13.7508,-1.9754,-8.2046,13.6871,13.6946,13.6909,-1.8802,-7.7288,13.5393,13.6295,13.5844,-2.3728,-1.4344,13.5300,13.5393,13.5346,-2.0429,-2.9648,13.5087,13.5240,13.5163,-1.8919,-2.9391,13.5087,13.7101,13.6094,-1.6556,0.4179,13.4943,13.5470,13.5207,-2.3149,-0.5989,13.4411,13.4858,13.4635,-1.8843,-0.5732,13.4411,13.6739,13.5575,-2.2143,2.3642,26.1589,2044.0922,-256423.4000,311615.2647
3428.0000,13.4715,19.8532,0.0000,155400.0000,-155400.0000,7.3441,0.0000,25366.9360,25366.9360,357.3415,180766.9360,0.0000,-180766.9360,19.8647,14.3636,13112.4000,0.0000,13112.4000,-0.4755,3023.7598,0.0000,3023.7598,21.4015,0.0000,10088.6402,10088.6402,13.2452,18.9157,0.0000,15840.7000,-15840.7000,0.8417,0.0000,2567.9832,2567.9832,40.9785,18408.6832,0.0000,-18408.6832,19.5388,14.0440,777.5000,0.0000,777.5000,-0.0282,179.9812,0.0000,179.9812,1.2759,0.0000,597.5188,597.5188,13.4077,18.9182,0.0000,16812.2000,-16812.2000,0.9229,0.0000,2802.8312,2802.8312,45.0386,19615.0312,0.0000,-19615.0312,18.9898,13.5058,777.5000,0.0000,777.5000,-0.0282,181.1616,0.0000,181.1616,1.2850,0.0000,596.3384,596.3384,19.8791,13.3090,16.5940,2.6832,108671.2251,19.4904,13.1506,16.3205,2.3303,55926.8068,19.9413,13.0277,16.4845,2.5412,53364.2515,19.8532,19.8647,19.8589,-3.2599,5.7714,19.8647,19.8791,19.8719,-3.1802,5.2959,19.8791,20.0302,19.9546,-2.7875,1.0075,19.5229,19.5388,19.5309,-2.1587,1.8492,19.5388,19.5576,19.5482,-2.0111,1.8210,18.9182,19.2280,19.0731,-2.4919,-0.4661,18.9182,18.9898,18.9540,-2.3973,0.4567,18.9898,19.0243,19.0070,-2.1746,0.4285,19.8532,20.1912,20.0222,-2.4754,-1.5727,13.4371,13.4504,13.4437,-3.7488,-5.7692,13.3290,13.3538,13.3414,-4.2597,-5.2937,13.2452,13.4145,13.3299,-3.1147,-1.0054,13.2178,13.2452,13.2315,-3.7013,-1.8470,13.1506,13.2050,13.1778,-4.1287,-1.8188,13.1506,13.5185,13.3345,-3.3601,0.4683,13.1912,13.2935,13.2424,-3.4012,-0.4546,13.0277,13.1704,13.0991,-4.4403,-0.4264,13.0277,13.5490,13.2884,-3.2905,1.5749,18.1455,1417.9124,-173385.5000,217962.2834
3429.0000,13.2677,19.6450,0.0000,146469.8000,-146469.8000,6.9220,0.0000,23795.9085,23795.9085,336.2278,170265.7085,0.0000,-170265.7085,19.6547,14.1577,11090.6000,0.0000,11090.6000,-0.4022,2563.8270,0.0000,2563.8270,18.1635,0.0000,8526.7730,8526.7730,13.0466,18.7150,0.0000,10281.0000,-10281.0000,0.5463,0.0000,1662.1519,1662.1519,26.5652,11943.1519,0.0000,-11943.1519,19.4502,13.9572,480.6000,0.0000,480.6000,-0.0174,111.3692,0.0000,111.3692,0.7905,0.0000,369.2308,369.2308,13.1887,18.6973,0.0000,14580.1000,-14580.1000,0.8003,0.0000,2424.8986,2424.8986,39.0516,17004.9986,0.0000,-17004.9986,18.7974,13.3173,480.6000,0.0000,480.6000,-0.0174,112.2421,0.0000,112.2421,0.7962,0.0000,368.3579,368.3579,19.6670,13.1638,16.4154,2.4252,98219.8858,19.3674,12.9852,16.1763,2.1421,51409.5537,19.7908,12.8657,16.3283,2.3243,48809.6072,19.6450,19.6547,19.6499,-2.5656,5.4229,19.6547,19.6670,19.6609,-2.5895,5.0207,19.6670,19.8008,19.7339,-2.7066,1.1049,19.4415,19.4502,19.4459,-1.0682,1.6512,19.4502,19.4621,19.4562,-1.1533,1.6338,18.6973,19.0272,18.8623,-2.5871,-0.4547,18.6973,18.7974,18.7474,-2.5362,0.3457,18.7974,18.8448,18.8211,-2.2863,0.3283,19.6450,19.9980,19.8215,-2.4640,-1.4991,13.2522,13.2608,13.2565,-2.3024,-5.4237,13.1670,13.1796,13.1733,-2.0717,-5.0216,13.0466,13.1782,13.1124,-2.6672,-1.1058,13.0268,13.0466,13.0367,-2.3935,-1.6520,12.9852,13.0169,13.0010,-2.1754,-1.6346,12.9852,13.2708,13.1280,-2.5348,0.4538,12.9784,13.0811,13.0297,-2.6090,-0.3465,12.8657,12.9604,12.9131,-2.2874,-0.3291,12.8657,13.2925,13.0791,-2.5685,1.4983,16.4641,1286.5257,-159279.1000,198439.0467
3430.0000,13.1000,19.4740,0.0000,120849.9000,-120849.9000,5.7113,0.0000,19557.5205,19557.5205,277.0502,140407.4205,0.0000,-140407.4205,19.4836,13.9899,10863.2000,0.0000,10863.2000,-0.3939,2516.3313,0.0000,2516.3313,17.8399,0.0000,8346.8687,8346.8687,12.9025,18.5694,0.0000,10385.2000,-10385.2000,0.5518,0.0000,1675.7287,1675.7287,26.8138,12060.9287,0.0000,-12060.9287,19.2384,13.7495,365.7000,0.0000,365.7000,-0.0133,84.9569,0.0000,84.9569,0.6022,0.0000,280.7431,280.7431,13.0201,18.5274,0.0000,11646.8000,-11646.8000,0.6393,0.0000,1933.5492,1933.5492,31.1893,13580.3492,0.0000,-13580.3492,18.6245,13.1479,365.7000,0.0000,365.7000,-0.0133,85.5868,0.0000,85.5868,0.6074,0.0000,280.1132,280.1132,19.4959,12.9705,16.2332,2.0141,81570.0585,19.1894,12.8477,16.0186,1.7617,42279.9456,19.6173,12.7028,16.1601,1.9208,40335.8911,19.4740,19.4836,19.4788,-2.1078,4.4815,19.4836,19.4959,19.4897,-2.1084,4.0875,19.4959,19.6309,19.5634,-2.1005,0.8466,19.2120,19.2384,19.2252,-2.7058,1.3984,19.2384,19.2690,19.2537,-2.4860,1.3851,18.5274,18.8685,18.6979,-2.0261,-0.3434,18.5274,18.6245,18.5760,-2.1115,0.2959,18.6245,18.6753,18.6499,-2.1092,0.2827,19.4740,19.8338,19.6539,-2.0654,-1.2298,13.0852,13.0945,13.0899,-2.0536,-4.4822,12.9811,12.9980,12.9895,-2.2604,-4.0883,12.9025,13.0216,12.9620,-1.8572,-0.8473,12.8853,12.9025,12.8939,-1.7658,-1.3991,12.8477,12.8771,12.8624,-1.7163,-1.3858,12.8477,13.1161,12.9819,-1.8063,0.3427,12.8144,12.9093,12.8619,-2.0683,-0.2967,12.7028,12.7988,12.7508,-2.0005,-0.2834,12.7028,13.1201,12.9115,-2.0655,1.2291,13.7324,1073.0727,-131287.3000,164185.8953
3431.0000,12.9488,19.3197,0.0000,105749.2000,-105749.2000,4.9976,0.0000,17054.1645,17054.1645,242.1698,122803.3645,0.0000,-122803.3645,19.3296,13.8389,10834.8000,0.0000,10834.8000,-0.3929,2514.3377,0.0000,2514.3377,17.8332,0.0000,8320.4623,8320.4623,12.7409,18.4061,0.0000,6026.7000,-6026.7000,0.3202,0.0000,970.3552,970.3552,15.5519,6997.0552,0.0000,-6997.0552,19.1816,13.6939,374.0000,0.0000,374.0000,-0.0136,86.9440,0.0000,86.9440,0.6176,0.0000,287.0560,287.0560,12.9150,18.4214,0.0000,8715.2000,-8715.2000,0.4784,0.0000,1445.2512,1445.2512,23.3356,10160.4512,0.0000,-10160.4512,18.5171,13.0427,374.0000,0.0000,374.0000,-0.0136,87.6437,0.0000,87.6437,0.6226,0.0000,286.3563,286.3563,19.3424,12.7913,16.0669,1.6771,67921.5721,19.0991,12.6596,15.8793,1.4837,35607.9772,19.5321,12.4903,16.0112,1.6224,34071.2090,19.3197,19.3296,19.3246,-1.9030,3.9173,19.3296,19.3424,19.3360,-1.8980,3.5245,19.3424,19.4689,19.4057,-1.9462,0.8363,19.1747,19.1816,19.1781,-0.6109,1.1566,19.1816,19.1939,19.1877,-0.8389,1.1430,18.4214,18.7264,18.5739,-1.5399,-0.2907,18.4214,18.5171,18.4692,-1.3305,0.1878,18.5171,18.5688,18.5429,-1.3333,0.1742,19.3197,19.6875,19.5036,-1.8570,-1.0803,12.9290,12.9390,12.9340,-1.9238,-3.9212,12.8094,12.8277,12.8185,-2.1066,-3.5284,12.7409,12.8671,12.8040,-1.9496,-0.8402,12.7171,12.7409,12.7290,-2.0326,-1.1605,12.6596,12.7056,12.6826,-2.2125,-1.1469,12.6596,12.9968,12.8282,-1.8974,0.2868,12.6843,12.7926,12.7385,-1.5321,-0.1917,12.4903,12.6570,12.5737,-2.1806,-0.1781,12.4903,12.9847,12.7375,-2.1421,1.0764,11.5216,900.3146,-108908.3000,137600.7582
3432.0000,12.8147,19.1829,0.0000,85432.3000,-85432.3000,4.0375,0.0000,13735.3109,13735.3109,195.4535,99167.6109,0.0000,-99167.6109,19.1937,13.7057,10851.3000,0.0000,10851.3000,-0.3935,2522.2442,0.0000,2522.2442,17.8966,0.0000,8329.0558,8329.0558,12.6021,18.2658,0.0000,7249.6000,-7249.6000,0.3852,0.0000,1165.1150,1165.1150,18.6962,8414.7150,0.0000,-8414.7150,18.9672,13.4837,365.9000,0.0000,365.9000,-0.0133,85.2797,0.0000,85.2797,0.6046,0.0000,280.6203,280.6203,12.8035,18.3090,0.0000,6000.5000,-6000.5000,0.3294,0.0000,993.9109,993.9109,16.0656,6994.4109,0.0000,-6994.4109,18.4228,12.9503,365.9000,0.0000,365.9000,-0.0133,85.8443,0.0000,85.8443,0.6100,0.0000,280.0557,280.0557,19.2080,12.6114,15.9097,1.3607,55110.2047,18.9571,12.5257,15.7414,1.1940,28655.7678,19.4188,12.3119,15.8654,1.3194,27707.6436,19.1829,19.1937,19.1883,-1.6882,3.1664,19.1937,19.2080,19.2009,-1.6733,2.7729,19.2080,19.3489,19.2785,-1.5776,0.6069,18.9284,18.9672,18.9478,-2.8223,0.9921,18.9672,19.0098,18.9885,-2.4469,0.9788,18.3090,18.6642,18.4866,-1.0961,-0.1764,18.3090,18.4228,18.3659,-1.2901,0.1530,18.4228,18.4785,18.4506,-1.1567,0.1398,19.1829,19.5697,19.3763,-1.5789,-0.8710,12.7928,12.8036,12.7982,-1.6812,-3.1706,12.6409,12.6635,12.6522,-2.0502,-2.7771,12.6021,12.7454,12.6737,-1.6151,-0.6111,12.5787,12.6021,12.5904,-1.7157,-0.9963,12.5257,12.5665,12.5461,-1.6899,-0.9830,12.5257,12.9172,12.7214,-1.3310,0.1722,12.5422,12.6789,12.6106,-1.5858,-0.1572,12.3119,12.5046,12.4082,-2.0393,-0.1439,12.3119,12.8554,12.5836,-1.8998,0.8669,9.4371,737.4318,-87099.3000,111473.6161
3433.0000,12.7011,19.0669,0.0000,80915.4000,-80915.4000,3.8240,0.0000,12975.3389,12975.3389,184.9610,93890.7389,0.0000,-93890.7389,19.0767,13.5911,10813.1000,0.0000,10813.1000,-0.3921,2516.8826,0.0000,2516.8826,17.8656,0.0000,8296.2174,8296.2174,12.4954,18.1580,0.0000,5983.5000,-5983.5000,0.3179,0.0000,960.2938,960.2938,15.4230,6943.7938,0.0000,-6943.7938,18.8747,13.3931,370.8000,0.0000,370.8000,-0.0134,86.5180,0.0000,86.5180,0.6145,0.0000,284.2820,284.2820,12.7252,18.2301,0.0000,4446.4000,-4446.4000,0.2441,0.0000,735.8969,735.8969,11.9037,5182.2969,0.0000,-5182.2969,18.3511,12.8802,370.8000,0.0000,370.8000,-0.0134,87.0702,0.0000,87.0702,0.6190,0.0000,283.7298,283.7298,19.0900,12.5170,15.8035,1.2416,50286.2182,18.8590,12.4319,15.6455,1.0927,26223.8609,19.3442,12.1855,15.7648,1.2170,25557.7252,19.0669,19.0767,19.0718,-1.4483,2.9902,19.0767,19.0900,19.0834,-1.4605,2.5981,19.0900,19.2233,19.1567,-1.5125,0.6146,18.8601,18.8747,18.8674,-1.0130,0.9325,18.8747,18.8981,18.8864,-1.2752,0.9190,18.2301,18.6003,18.4152,-0.9040,-0.1388,18.2301,18.3511,18.2906,-0.9510,0.1053,18.3511,18.4140,18.3826,-0.8642,0.0918,19.0669,19.4466,19.2567,-1.4852,-0.8338,12.6921,12.7007,12.6964,-1.2719,-2.9963,12.5417,12.5567,12.5492,-1.2853,-2.6042,12.4954,12.6208,12.5581,-1.4385,-0.6207,12.4766,12.4954,12.4860,-1.3026,-0.9386,12.4319,12.4633,12.4476,-1.2312,-0.9252,12.4319,12.8400,12.6359,-1.0744,0.1327,12.4503,12.5885,12.5194,-1.1430,-0.1114,12.1855,12.3913,12.2884,-1.4890,-0.0979,12.1855,12.7025,12.4440,-1.7279,0.8277,8.7048,680.2054,-79790.6000,102067.8043
3434.0000,12.6095,18.9735,0.0000,72108.4000,-72108.4000,3.4078,0.0000,11538.9787,11538.9787,164.7101,83647.3787,0.0000,-83647.3787,18.9824,13.4987,10804.2000,0.0000,10804.2000,-0.3918,2517.6570,0.0000,2517.6570,17.8786,0.0000,8286.5430,8286.5430,12.4052,18.0669,0.0000,5416.5000,-5416.5000,0.2878,0.0000,868.2799,868.2799,13.9559,6284.7799,0.0000,-6284.7799,18.7746,13.2950,367.2000,0.0000,367.2000,-0.0133,85.7816,0.0000,85.7816,0.6093,0.0000,281.4184,281.4184,12.6603,18.1647,0.0000,3543.6000,-3543.6000,0.1945,0.0000,586.0893,586.0893,9.4863,4129.6893,0.0000,-4129.6893,18.2914,12.8216,367.2000,0.0000,367.2000,-0.0133,86.2881,0.0000,86.2881,0.6136,0.0000,280.9119,280.9119,18.9947,12.4196,15.7072,1.0869,44021.1565,18.7701,12.3393,15.5547,0.9568,22962.9060,19.2521,12.0834,15.6678,1.0666,22397.6893,18.9735,18.9824,18.9780,-1.1750,2.6683,18.9824,18.9947,18.9886,-1.1868,2.2766,18.9947,19.1191,19.0569,-1.2466,0.5407,18.7536,18.7746,18.7641,-1.2891,0.8285,18.7746,18.8002,18.7874,-1.2372,0.8152,18.1647,18.5484,18.3565,-0.7510,-0.1106,18.1647,18.2914,18.2280,-0.7981,0.0839,18.2914,18.3599,18.3257,-0.7295,0.0706,18.9735,19.3373,19.1554,-1.2657,-0.7394,12.6124,12.6200,12.6162,-1.0105,-2.6745,12.4441,12.4602,12.4522,-1.2136,-2.2827,12.4052,12.5218,12.4635,-1.1837,-0.5469,12.3870,12.4052,12.3961,-1.1276,-0.8347,12.3393,12.3723,12.3558,-1.1508,-0.8213,12.3393,12.7858,12.5625,-0.9288,0.1044,12.3754,12.5149,12.4452,-0.9388,-0.0901,12.0834,12.2980,12.1907,-1.2216,-0.0768,12.0834,12.5714,12.3274,-1.4492,0.7333,7.7153,602.8883,-69529.9000,89381.7518
3435.0000,12.5338,18.8963,0.0000,64915.6000,-64915.6000,3.0679,0.0000,10370.1130,10370.1130,148.1940,75285.7130,0.0000,-75285.7130,18.9045,13.4223,10822.0000,0.0000,10822.0000,-0.3924,2524.1691,0.0000,2524.1691,17.9306,0.0000,8297.8309,8297.8309,12.3448,18.0059,0.0000,5946.7000,-5946.7000,0.3160,0.0000,952.5306,952.5306,15.3169,6899.2306,0.0000,-6899.2306,18.6414,13.1645,362.0000,0.0000,362.0000,-0.0131,84.7034,0.0000,84.7034,0.6015,0.0000,277.2966,277.2966,12.5726,18.0762,0.0000,3038.2000,-3038.2000,0.1668,0.0000,502.0503,502.0503,8.1330,3540.2503,0.0000,-3540.2503,18.2291,12.7607,362.0000,0.0000,362.0000,-0.0131,85.1312,0.0000,85.1312,0.6054,0.0000,276.8688,276.8688,18.9160,12.3427,15.6294,0.9803,39702.3356,18.6627,12.2988,15.4808,0.8542,20499.9097,19.1520,12.0256,15.5888,0.9565,20086.8756,18.8963,18.9045,18.9004,-0.9785,2.4074,18.9045,18.9160,18.9103,-0.9876,2.0150,18.9160,19.0371,18.9765,-1.0125,0.4490,18.6112,18.6414,18.6263,-1.7060,0.7650,18.6414,18.6772,18.6593,-1.5886,0.7518,18.0762,18.5320,18.3041,-0.6752,-0.0833,18.0762,18.2291,18.1526,-0.9523,0.0834,18.2291,18.3018,18.2655,-0.7689,0.0703,18.8963,19.2426,19.0695,-1.0800,-0.6605,12.5502,12.5568,12.5535,-0.7987,-2.4129,12.3660,12.3808,12.3734,-0.9933,-2.0205,12.3448,12.4463,12.3955,-0.8632,-0.4545,12.3321,12.3448,12.3384,-0.7388,-0.7705,12.2988,12.3176,12.3082,-0.6166,-0.7574,12.2988,12.7230,12.5109,-0.6652,0.0778,12.2825,12.4410,12.3617,-1.0497,-0.0890,12.0256,12.1997,12.1126,-0.9849,-0.0758,12.0256,12.4492,12.2374,-1.1296,0.6549,7.0383,549.9826,-62354.5000,80289.1209
3436.0000,12.4698,18.8311,0.0000,82654.2000,-82654.2000,3.9062,0.0000,13184.6588,13184.6588,188.5984,95838.8588,0.0000,-95838.8588,18.8366,13.3558,10792.3000,0.0000,10792.3000,-0.3914,2519.3021,0.0000,2519.3021,17.8999,0.0000,8272.9979,8272.9979,12.3222,17.9831,0.0000,4401.4000,-4401.4000,0.2339,0.0000,704.8032,704.8032,11.3342,5106.2032,0.0000,-5106.2032,18.6835,13.2058,375.3000,0.0000,375.3000,-0.0136,87.7706,0.0000,87.7706,0.6247,0.0000,287.5294,287.5294,12.5329,18.0362,0.0000,2819.6000,-2819.6000,0.1548,0.0000,465.7405,465.7405,7.5474,3285.3405,0.0000,-3285.3405,18.1861,12.7186,375.3000,0.0000,375.3000,-0.0136,88.3056,0.0000,88.3056,0.6282,0.0000,286.9944,286.9944,18.8445,12.4123,15.6284,1.1872,48082.4485,18.6551,12.3046,15.4798,1.0549,25318.1687,19.0875,12.0854,15.5864,1.1632,24426.6479,18.8311,18.8366,18.8339,-0.8461,3.0356,18.8366,18.8445,18.8406,-0.8840,2.6442,18.8445,18.9299,18.8872,-1.1210,0.7061,18.6944,18.6835,18.6889,0.7133,0.9400,18.6835,18.6789,18.6812,0.2215,0.9264,18.0362,18.4493,18.2427,-0.7833,-0.1073,18.0362,18.1861,18.1112,-0.5433,0.0475,18.1861,18.2750,18.2306,-0.4636,0.0339,18.8311,19.1191,18.9751,-1.1816,-0.8706,12.5205,12.5232,12.5219,-0.4242,-3.0449,12.4008,12.3974,12.3991,0.2671,-2.6535,12.3222,12.3696,12.3459,-0.6414,-0.7154,12.3189,12.3222,12.3205,-0.2585,-0.9493,12.3046,12.3060,12.3053,-0.0781,-0.9357,12.3046,12.6206,12.4626,-0.6258,0.0980,12.2658,12.3814,12.3236,-0.5029,-0.0568,12.0854,12.1230,12.1042,-0.1445,-0.0432,12.0854,12.2810,12.1832,-0.6965,0.8613,8.5167,665.5067,-78332.3000,97827.2651
3437.0000,12.4583,18.8193,0.0000,90811.6000,-90811.6000,4.2917,0.0000,14482.1230,14482.1230,207.1278,105293.7230,0.0000,-105293.7230,18.8205,13.3400,10827.1000,0.0000,10827.1000,-0.3926,2527.9185,0.0000,2527.9185,17.9739,0.0000,8299.1815,8299.1815,12.3831,18.0447,0.0000,8356.6000,-8356.6000,0.4440,0.0000,1339.2047,1339.2047,21.5176,9695.8047,0.0000,-9695.8047,18.5649,13.0896,462.1000,0.0000,462.1000,-0.0168,108.2261,0.0000,108.2261,0.7687,0.0000,353.8739,353.8739,12.3849,17.8870,0.0000,2963.2000,-2963.2000,0.1627,0.0000,488.7360,488.7360,7.9316,3451.9360,0.0000,-3451.9360,18.1016,12.6358,462.1000,0.0000,462.1000,-0.0168,108.8423,0.0000,108.8423,0.7739,0.0000,353.2577,353.2577,18.8225,12.4665,15.6445,1.3535,54818.3138,18.5787,12.4048,15.4918,1.1833,28399.1946,18.9422,12.2478,15.5950,1.2830,26943.8559,18.8193,18.8205,18.8199,-0.2108,3.3230,18.8205,18.8225,18.8215,-0.2726,2.9304,18.8225,18.8653,18.8439,-0.5651,0.6943,18.5452,18.5649,18.5551,-1.6583,1.1383,18.5649,18.5849,18.5749,-1.3254,1.1215,17.8870,18.4816,18.1843,-0.7480,-0.0711,17.8870,18.1016,17.9943,-1.4526,0.0916,18.1016,18.1947,18.1482,-1.0374,0.0748,18.8193,18.9999,18.9096,-0.8324,-0.9687,12.5427,12.5413,12.5420,0.1997,-3.3323,12.4411,12.4362,12.4386,0.4347,-2.9397,12.3831,12.3601,12.3716,0.2676,-0.7036,12.3927,12.3831,12.3879,0.7706,-1.1476,12.4048,12.3824,12.3936,1.0228,-1.1309,12.4048,12.5036,12.4542,-0.1446,0.0617,12.1943,12.3123,12.2533,-0.8909,-0.1009,12.2478,12.1064,12.1771,0.8372,-0.0842,12.2478,12.1703,12.2090,0.2692,0.9593,9.7159,759.2156,-90380.1000,110161.3643
3438.0000,12.5984,18.9622,0.0000,170886.0000,-170886.0000,8.0759,0.0000,27338.7354,27338.7354,389.7373,198224.7354,0.0000,-198224.7354,18.9566,13.4734,10788.6000,0.0000,10788.6000,-0.3912,2514.8010,0.0000,2514.8010,17.9139,0.0000,8273.7990,8273.7990,12.5617,12.5617,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8870,13.4051,442.6000,0.0000,442.6000,-0.0160,103.2557,0.0000,103.2557,0.7374,0.0000,339.3443,339.3443,12.4387,17.9413,0.0000,4337.1000,-4337.1000,0.2381,0.0000,715.7242,715.7242,11.6082,5052.8242,0.0000,-5052.8242,18.2068,12.7388,442.6000,0.0000,442.6000,-0.0160,104.1143,0.0000,104.1143,0.7421,0.0000,338.4857,338.4857,18.9501,12.7514,15.8507,2.3291,94327.2375,18.7721,12.6004,15.6863,2.0870,50088.5538,18.9202,12.6285,15.7744,2.1276,44679.9072,18.9622,18.9566,18.9594,1.6409,6.1865,18.9566,18.9501,18.9534,1.5486,5.7953,18.9501,18.9181,18.9341,1.0459,1.8499,18.9181,18.8870,18.9026,4.1510,1.8499,18.8870,18.8537,18.8703,3.5224,1.8339,17.9367,18.2188,18.0777,-1.3284,-0.2703,18.2068,17.9024,18.0546,0.6850,-0.0322,18.9202,18.2068,18.5635,4.9700,-0.0483,18.9622,18.9202,18.9412,0.3387,-1.8894,12.7089,12.7024,12.7056,1.9325,-6.2096,12.6720,12.6575,12.6647,2.6859,-5.8184,12.5617,12.5047,12.5332,1.9073,-1.8731,12.5777,12.5617,12.5697,2.1506,-1.8731,12.6004,12.5705,12.5855,2.2730,-1.8570,12.6004,12.4387,12.5196,0.7465,0.2472,12.4387,12.1068,12.2728,0.1923,0.0091,12.5103,12.0006,12.2555,0.9031,0.0251,12.6200,12.2526,12.4363,2.7000,1.8663,16.5056,1289.7710,-163549.3000,189095.6985
3439.0000,12.8449,19.2137,0.0000,228935.5000,-228935.5000,10.8193,0.0000,36832.4226,36832.4226,522.5937,265767.9226,0.0000,-265767.9226,19.2062,13.7179,18346.3000,0.0000,18346.3000,-0.6653,4263.7250,0.0000,4263.7250,30.4077,0.0000,14082.5750,14082.5750,12.7899,12.7899,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1189,13.6324,836.5000,0.0000,836.5000,-0.0303,194.6075,0.0000,194.6075,1.3877,0.0000,641.8925,641.8925,12.5343,18.0376,0.0000,6064.5000,-6064.5000,0.3329,0.0000,1001.7466,1001.7466,16.2320,7066.2466,0.0000,-7066.2466,18.6814,13.2036,836.5000,0.0000,836.5000,-0.0303,195.6355,0.0000,195.6355,1.4005,0.0000,640.8645,640.8645,19.1968,12.9569,16.0769,3.0979,125465.0403,18.9617,12.8213,15.8915,2.7437,65848.6750,19.0274,12.8996,15.9635,2.7380,57498.5808,19.2137,19.2062,19.2099,2.9802,8.3169,19.2062,19.1968,19.2015,2.9517,7.6516,19.1968,19.1340,19.1654,2.7488,2.4385,19.1340,19.1189,19.1265,2.6593,2.4385,19.1189,19.0984,19.1086,2.8332,2.4082,18.0159,18.0774,18.0467,-0.4176,-0.3722,18.6814,17.8317,18.2565,2.3942,-0.0393,19.0274,18.6814,18.8544,3.4673,-0.0696,19.2137,19.0274,19.1205,2.1209,-2.5024,12.9407,12.9338,12.9373,2.7525,-8.3480,12.8838,12.8734,12.8786,2.5380,-7.6828,12.7899,12.7293,12.7596,2.6895,-2.4697,12.8052,12.7899,12.7975,2.7073,-2.4697,12.8213,12.7949,12.8081,2.6439,-2.4393,12.8213,12.5343,12.6778,1.8669,0.3410,12.5343,12.0601,12.2972,0.2525,0.0081,12.9623,11.9974,12.4798,2.6651,0.0384,12.8856,12.5447,12.7151,3.3222,2.4712,22.1388,1729.9560,-214980.7000,248812.2960
3440.0000,13.1227,19.4971,0.0000,253926.7000,-253926.7000,12.0003,0.0000,41115.3076,41115.3076,580.5521,295042.0076,0.0000,-295042.0076,19.4895,13.9956,22348.2000,0.0000,22348.2000,-0.8104,5176.3351,0.0000,5176.3351,36.9181,0.0000,17171.8649,17171.8649,13.0916,18.7605,0.0000,29352.9000,-29352.9000,1.5596,0.0000,4748.4622,4748.4622,75.7129,34101.3622,0.0000,-34101.3622,19.1033,13.6171,1370.6000,0.0000,1370.6000,-0.0497,318.9226,0.0000,318.9226,2.2668,0.0000,1051.6774,1051.6774,12.5889,18.0927,0.0000,7472.3000,-7472.3000,0.4102,0.0000,1234.9725,1234.9725,20.0012,8707.2725,0.0000,-8707.2725,18.1614,12.6942,1370.6000,0.0000,1370.6000,-0.0497,322.5912,0.0000,322.5912,2.2801,0.0000,1048.0088,1048.0088,19.4797,13.1936,16.3367,3.9093,158327.3876,19.0747,13.1243,16.0995,3.3305,79930.9157,19.1772,13.1691,16.1731,3.3628,70618.9629,19.4971,19.4895,19.4933,3.3768,9.2199,19.4895,19.4797,19.4846,3.3737,8.4095,19.4797,19.3856,19.4326,3.1821,1.8793,19.1021,19.1033,19.1027,-0.3293,3.4390,19.1033,19.1037,19.1035,-0.1046,3.3893,18.0927,18.0220,18.0574,0.0862,-0.0935,18.0927,18.1614,18.1270,-1.6054,0.3167,18.1614,18.3485,18.2550,-7.2762,0.2670,19.4971,19.2568,19.3769,3.0517,-2.7804,13.2120,13.2047,13.2084,3.2290,-9.2452,13.1484,13.1367,13.1425,3.1429,-8.4348,13.0916,12.9933,13.0424,3.3708,-1.9046,13.1060,13.0916,13.0988,3.5932,-3.4642,13.1243,13.0986,13.1115,3.6184,-3.4145,13.1243,12.3938,12.7591,0.9380,0.0682,12.8396,12.6279,12.7337,5.2251,-0.3419,13.1691,12.8643,13.0167,6.4357,-0.2922,13.1691,12.8475,13.0083,3.4953,2.7552,27.7564,2168.9245,-265662.5000,308877.2662
3441.0000,13.3694,19.7488,0.0000,269574.5000,-269574.5000,12.7398,0.0000,43899.5893,43899.5893,617.4263,313474.0893,0.0000,-313474.0893,19.7425,14.2437,25400.3000,0.0000,25400.3000,-0.9211,5865.7724,0.0000,5865.7724,41.8036,0.0000,19534.5276,19534.5276,13.3195,18.9908,0.0000,50338.2000,-50338.2000,2.6747,0.0000,8168.8755,8168.8755,129.9921,58507.0755,0.0000,-58507.0755,19.2054,13.7172,1488.0000,0.0000,1488.0000,-0.0540,345.8182,0.0000,345.8182,2.4615,0.0000,1142.1818,1142.1818,13.1308,18.6389,0.0000,9685.8000,-9685.8000,0.5317,0.0000,1609.8962,1609.8962,25.9269,11295.6962,0.0000,-11295.6962,18.4000,12.9280,1488.0000,0.0000,1488.0000,-0.0540,349.1989,0.0000,349.1989,2.4928,0.0000,1138.8011,1138.8011,19.7342,13.4054,16.5698,4.4954,182064.3577,19.2003,13.3559,16.2781,3.7363,89670.4080,19.3419,13.3783,16.3601,3.8124,80060.9425,19.7488,19.7425,19.7457,3.0031,9.8033,19.7425,19.7342,19.7383,3.0196,8.8823,19.7342,19.6205,19.6773,2.9103,1.4237,19.2096,19.2054,19.2075,1.2217,4.0983,19.2054,19.2003,19.2028,1.1563,4.0444,19.2003,17.2784,18.2393,2.1536,0.0664,18.4878,18.4000,18.4439,3.7811,0.5981,18.4000,18.3796,18.3898,1.5848,0.5442,19.7488,19.5202,19.6345,3.0662,-2.9365,13.4476,13.4417,13.4447,2.8089,-9.8219,13.3748,13.3653,13.3700,2.7025,-8.9008,13.3195,13.2161,13.2678,2.6769,-1.4422,13.3285,13.3195,13.3240,2.6748,-4.1168,13.3390,13.3234,13.3312,2.6090,-4.0629,13.1308,12.5486,12.8397,0.9307,-0.0850,13.2542,13.1308,13.1925,5.4945,-0.6167,13.3783,13.2855,13.3319,3.7619,-0.5627,13.3783,13.1260,13.2522,2.9004,2.9180,31.7094,2477.8163,-301222.2000,351795.7082
3442.0000,13.5681,19.9518,0.0000,281630.6000,-281630.6000,13.3096,0.0000,46076.3897,46076.3897,646.0671,327706.9897,0.0000,-327706.9897,19.9469,14.4442,29986.8000,0.0000,29986.8000,-1.0874,6908.4289,0.0000,6908.4289,49.1889,0.0000,23078.3711,23078.3711,13.4808,19.1540,0.0000,62677.8000,-62677.8000,3.3303,0.0000,10194.3028,10194.3028,162.0011,72872.1028,0.0000,-72872.1028,19.3215,13.8310,1521.8000,0.0000,1521.8000,-0.0552,353.1847,0.0000,353.1847,2.5140,0.0000,1168.6153,1168.6153,13.3993,18.9097,0.0000,11457.2000,-11457.2000,0.6289,0.0000,1909.8996,1909.8996,30.6801,13367.0996,0.0000,-13367.0996,18.6529,13.1757,1521.8000,0.0000,1521.8000,-0.0552,356.0326,0.0000,356.0326,2.5412,0.0000,1165.7674,1165.7674,19.9404,13.5773,16.7589,4.8694,197211.9227,19.3161,13.5228,16.4195,3.9900,95760.9776,19.5449,13.5036,16.5243,4.1609,87377.8680,19.9518,19.9469,19.9493,2.4154,10.2734,19.9469,19.9404,19.9436,2.4352,9.1860,19.9404,19.8230,19.8817,2.4238,1.1505,19.3258,19.3215,19.3236,1.3595,4.4808,19.3215,19.3161,19.3188,1.3570,4.4256,19.3161,17.7753,18.5457,3.6548,0.1400,18.7032,18.6529,18.6781,2.7832,0.7689,18.6529,18.6241,18.6385,2.9579,0.7137,19.9518,19.7614,19.8566,2.6370,-3.0362,13.6409,13.6362,13.6386,2.2974,-10.2878,13.5532,13.5459,13.5496,2.1243,-9.2004,13.4808,13.3868,13.4338,1.9608,-1.1649,13.4867,13.4808,13.4838,1.8855,-4.4952,13.4926,13.4824,13.4875,1.8439,-4.4400,13.3993,12.6525,13.0259,2.2040,-0.1544,13.4481,13.3993,13.4237,2.7464,-0.7833,13.5036,13.4687,13.4862,1.8186,-0.7281,13.5036,13.3364,13.4200,1.9827,3.0218,34.3557,2684.6049,-322735.2000,380350.7683
3443.0000,13.7519,20.1394,0.0000,294441.2000,-294441.2000,13.9150,0.0000,48380.6677,48380.6677,676.3271,342821.8677,0.0000,-342821.8677,20.1351,14.6288,31511.3000,0.0000,31511.3000,-1.1427,7243.8060,0.0000,7243.8060,51.5524,0.0000,24267.4940,24267.4940,13.6443,19.3193,0.0000,75687.7000,-75687.7000,4.0216,0.0000,12338.7917,12338.7917,195.7519,88026.4917,0.0000,-88026.4917,19.4389,13.9461,1786.8000,0.0000,1786.8000,-0.0648,414.1096,0.0000,414.1096,2.9472,0.0000,1372.6904,1372.6904,13.5817,19.0938,0.0000,13780.0000,-13780.0000,0.7564,0.0000,2301.7779,2301.7779,36.9083,16081.7779,0.0000,-16081.7779,18.8869,13.4050,1786.8000,0.0000,1786.8000,-0.0648,416.8492,0.0000,416.8492,2.9736,0.0000,1369.9508,1369.9508,20.1294,13.7634,16.9464,5.2808,213871.6025,19.4340,13.6896,16.5618,4.2886,102925.8461,19.7286,13.6533,16.6910,4.5357,95250.0909,20.1394,20.1351,20.1372,2.2251,10.7512,20.1351,20.1294,20.1322,2.2334,9.6086,20.1294,19.9962,20.0628,2.1432,0.8982,19.4429,19.4389,19.4409,1.3724,4.9198,19.4389,19.4340,19.4364,1.3770,4.8550,19.4340,18.3201,18.8770,3.9557,0.2094,18.9260,18.8869,18.9065,2.7138,0.9659,18.8869,18.8651,18.8760,2.8241,0.9011,20.1394,19.9746,20.0570,2.3760,-3.1638,13.8293,13.8250,13.8271,2.2331,-10.7609,13.7416,13.7343,13.7379,2.2307,-9.6182,13.6443,13.5321,13.5882,1.8203,-0.9078,13.6497,13.6443,13.6470,1.9271,-4.9294,13.6554,13.6458,13.6506,1.9258,-4.8646,13.5817,12.9303,13.2560,2.7342,-0.2190,13.6109,13.5817,13.5963,2.0407,-0.9755,13.6533,13.6255,13.6394,1.8069,-0.9107,13.6533,13.5026,13.5779,1.8633,3.1542,37.2097,2907.6204,-348824.0000,412047.5395
3444.0000,13.9009,20.2916,0.0000,307183.9000,-307183.9000,14.5172,0.0000,50652.3383,50652.3383,706.4433,357836.2383,0.0000,-357836.2383,20.2883,14.7791,27314.6000,0.0000,27314.6000,-0.9905,6267.9814,0.0000,6267.9814,44.5779,0.0000,21046.6186,21046.6186,13.7810,19.4576,0.0000,78272.8000,-78272.8000,4.1589,0.0000,12785.1962,12785.1962,202.5698,91057.9962,0.0000,-91057.9962,19.5908,14.0950,2121.0000,0.0000,2121.0000,-0.0769,490.6829,0.0000,490.6829,3.4930,0.0000,1630.3171,1630.3171,13.7234,19.2368,0.0000,16146.4000,-16146.4000,0.8863,0.0000,2701.3821,2701.3821,43.2537,18847.7821,0.0000,-18847.7821,19.1063,13.6200,2121.0000,0.0000,2121.0000,-0.0769,493.5144,0.0000,493.5144,3.5187,0.0000,1627.4856,1627.4856,20.2839,13.9300,17.1070,5.5725,225685.8624,19.5847,13.8116,16.6982,4.5568,109363.7576,19.9168,13.7758,16.8463,4.8473,101792.7276,20.2916,20.2883,20.2899,1.8002,11.1933,20.2883,20.2839,20.2861,1.8139,10.2028,20.2839,20.1737,20.2288,1.9603,0.9937,19.5957,19.5908,19.5933,1.7963,5.1526,19.5908,19.5847,19.5878,1.7836,5.0757,19.5847,18.6202,19.1024,2.6774,0.1642,19.1404,19.1063,19.1233,2.5745,1.0505,19.1063,19.0875,19.0969,2.6230,0.9736,20.2916,20.1597,20.2257,1.9932,-3.3239,13.9778,13.9745,13.9761,1.7558,-11.2010,13.9061,13.9001,13.9031,1.9500,-10.2105,13.7810,13.6855,13.7333,1.7086,-1.0014,13.7854,13.7810,13.7832,1.6016,-5.1603,13.7883,13.7807,13.7845,1.5733,-5.0834,13.7234,13.1225,13.4229,1.9724,-0.1719,13.7449,13.7234,13.7341,1.6211,-1.0582,13.7758,13.7547,13.7652,1.4756,-0.9813,13.7758,13.6524,13.7141,1.6003,3.3162,38.9728,3045.3925,-370046.5000,436842.3476
3445.0000,14.0693,20.4636,0.0000,318850.4000,-318850.4000,15.0686,0.0000,52786.3277,52786.3277,733.9896,371636.7277,0.0000,-371636.7277,20.4599,14.9475,31514.0000,0.0000,31514.0000,-1.1428,7217.3992,0.0000,7217.3992,51.3301,0.0000,24296.6008,24296.6008,13.9298,19.6081,0.0000,91263.3000,-91263.3000,4.8492,0.0000,14939.1417,14939.1417,236.3194,106202.4417,0.0000,-106202.4417,19.6941,14.1964,2033.0000,0.0000,2033.0000,-0.0737,469.7534,0.0000,469.7534,3.3414,0.0000,1563.2466,1563.2466,13.8791,19.3938,0.0000,17618.9000,-17618.9000,0.9672,0.0000,2953.0055,2953.0055,47.2047,20571.9055,0.0000,-20571.9055,19.2894,13.7996,2033.0000,0.0000,2033.0000,-0.0737,472.0058,0.0000,472.0058,3.3629,0.0000,1560.9942,1560.9942,20.4552,14.0916,17.2734,5.9376,240472.7554,19.6902,13.9661,16.8282,4.8068,115362.9063,20.0675,13.9282,16.9978,5.1554,108263.7799,20.4636,20.4599,20.4618,2.0311,11.6440,20.4599,20.4552,20.4576,2.0272,10.5013,20.4552,20.3107,20.3830,1.8183,0.7039,19.6972,19.6941,19.6957,1.1930,5.5531,19.6941,19.6902,19.6922,1.2177,5.4794,19.6902,19.0079,19.3491,2.9338,0.2541,19.3135,19.2894,19.3015,2.1074,1.2213,19.2894,19.2761,19.2827,2.2005,1.1476,20.4636,20.3327,20.3981,2.0388,-3.4245,14.1528,14.1491,14.1510,2.0674,-11.6476,14.0723,14.0664,14.0693,1.9639,-10.5049,13.9298,13.8050,13.8674,1.5759,-0.7075,13.9342,13.9298,13.9320,1.7532,-5.5567,13.9386,13.9307,13.9347,1.7695,-5.4830,13.8791,13.3810,13.6300,2.4568,-0.2577,13.9000,13.8791,13.8895,1.8326,-1.2249,13.9282,13.9064,13.9173,1.7930,-1.1512,13.9282,13.7974,13.8628,1.7524,3.4209,41.6173,3252.0339,-392152.6000,464099.4416
3446.0000,14.2245,20.6221,0.0000,332962.2000,-332962.2000,15.7355,0.0000,55326.6291,55326.6291,767.3242,388288.8291,0.0000,-388288.8291,20.6189,15.1035,29986.4000,0.0000,29986.4000,-1.0874,6855.1006,0.0000,6855.1006,48.7346,0.0000,23131.2994,23131.2994,14.0716,19.7516,0.0000,97002.2000,-97002.2000,5.1541,0.0000,15911.4357,15911.4357,251.3319,112913.6357,0.0000,-112913.6357,19.8311,14.3306,1359.9000,0.0000,1359.9000,-0.0493,313.7205,0.0000,313.7205,2.2321,0.0000,1046.1795,1046.1795,14.0326,19.5488,0.0000,19361.2000,-19361.2000,1.0628,0.0000,3250.8241,3250.8241,51.8809,22612.0241,0.0000,-22612.0241,19.4725,13.9791,1359.9000,0.0000,1359.9000,-0.0493,315.0458,0.0000,315.0458,2.2440,0.0000,1044.8542,1044.8542,20.6148,14.2558,17.4353,6.2880,254663.5309,19.8262,14.1029,16.9645,5.0935,122244.5920,20.2310,14.0738,17.1524,5.4797,115073.0718,20.6221,20.6189,20.6205,1.8734,12.1538,20.6189,20.6148,20.6168,1.8793,11.0664,20.6148,20.4638,20.5393,1.8439,0.6833,19.8349,19.8311,19.8330,1.6149,5.8373,19.8311,19.8262,19.8286,1.6041,5.7880,19.8262,19.2691,19.5477,2.3542,0.2503,19.4955,19.4725,19.4840,2.1603,1.3131,19.4725,19.4605,19.4665,2.1754,1.2638,20.6221,20.5029,20.5625,1.9412,-3.5817,14.3088,14.3056,14.3072,1.8429,-12.1544,14.2362,14.2307,14.2335,1.9383,-11.0670,14.0716,13.9388,14.0052,1.6208,-0.6838,14.0756,14.0716,14.0736,1.6663,-5.8379,14.0805,14.0735,14.0770,1.6752,-5.7886,14.0326,13.5879,13.8103,2.1324,-0.2509,14.0518,14.0326,14.0422,1.8002,-1.3137,14.0738,14.0546,14.0642,1.7303,-1.2644,14.0738,13.9490,14.0114,1.7505,3.5811,43.7759,3420.7108,-416619.4000,491981.1947
3447.0000,14.3864,20.7876,0.0000,347138.1000,-347138.1000,16.4054,0.0000,57905.9510,57905.9510,800.8137,405044.0510,0.0000,-405044.0510,20.7844,15.2659,28459.3000,0.0000,28459.3000,-1.0320,6493.7941,0.0000,6493.7941,46.1590,0.0000,21965.5059,21965.5059,14.2197,19.9014,0.0000,105314.9000,-105314.9000,5.5958,0.0000,17312.7044,17312.7044,273.0291,122627.6044,0.0000,-122627.6044,19.9662,14.4632,1321.8000,0.0000,1321.8000,-0.0479,304.4508,0.0000,304.4508,2.1657,0.0000,1017.3492,1017.3492,14.1927,19.7104,0.0000,21784.2000,-21784.2000,1.1958,0.0000,3664.5695,3664.5695,58.3832,25448.7695,0.0000,-25448.7695,19.6504,14.1534,1321.8000,0.0000,1321.8000,-0.0479,305.5776,0.0000,305.5776,2.1759,0.0000,1016.2224,1016.2224,20.7803,14.4262,17.6032,6.6773,270431.3018,19.9617,14.2486,17.1051,5.4034,129680.4043,20.3892,14.2313,17.3102,5.8240,122304.8580,20.7876,20.7844,20.7860,1.9543,12.6655,20.7844,20.7803,20.7823,1.9546,11.6335,20.7803,20.6091,20.6947,1.8328,0.5989,19.9698,19.9662,19.9680,1.5867,6.1947,19.9662,19.9617,19.9639,1.5904,6.1467,19.9617,19.4874,19.7245,2.0919,0.2616,19.6704,19.6504,19.6604,2.0858,1.4574,19.6504,19.6399,19.6452,2.1131,1.4095,20.7876,20.6715,20.7296,1.9735,-3.7400,14.4727,14.4695,14.4711,1.9355,-12.6622,14.4078,14.4023,14.4051,2.0284,-11.6302,14.2197,14.0669,14.1433,1.6239,-0.5956,14.2236,14.2197,14.2217,1.7440,-6.1914,14.2287,14.2218,14.2252,1.7465,-6.1434,14.1927,13.7758,13.9843,2.0572,-0.2583,14.2108,14.1927,14.2018,1.8830,-1.4541,14.2313,14.2128,14.2220,1.8621,-1.4062,14.2313,14.1052,14.1682,1.8504,3.7433,46.2863,3616.8772,-443134.3000,522416.5641
3448.0000,14.5228,20.9271,0.0000,351950.0000,-351950.0000,16.6328,0.0000,58901.2236,58901.2236,812.7868,410851.2236,0.0000,-410851.2236,20.9244,15.4034,24258.5000,0.0000,24258.5000,-0.8797,5526.5271,0.0000,5526.5271,39.2630,0.0000,18731.9729,18731.9729,14.3468,20.0300,0.0000,111733.2000,-111733.2000,5.9368,0.0000,18402.5533,18402.5533,289.8465,130135.7533,0.0000,-130135.7533,20.0808,14.5756,1683.3000,0.0000,1683.3000,-0.0610,387.1997,0.0000,387.1997,2.7532,0.0000,1296.1003,1296.1003,14.3312,19.8502,0.0000,24688.2000,-24688.2000,1.3552,0.0000,4159.9660,4159.9660,66.1780,28848.1660,0.0000,-28848.1660,19.8057,14.3058,1683.3000,0.0000,1683.3000,-0.0610,388.4419,0.0000,388.4419,2.7645,0.0000,1294.8581,1294.8581,20.9210,14.5672,17.7441,6.9354,280884.8938,20.0771,14.3698,17.2235,5.6067,134560.8008,20.5294,14.3610,17.4452,6.0597,127254.6676,20.9271,20.9244,20.9257,1.6436,12.8284,20.9244,20.9210,20.9227,1.6512,11.9487,20.9210,20.7384,20.8297,1.5867,0.4872,20.0837,20.0808,20.0823,1.3363,6.4240,20.0808,20.0771,20.0789,1.3453,6.3629,20.0771,19.6657,19.8714,1.7300,0.2501,19.8215,19.8057,19.8136,1.8067,1.6053,19.8057,19.7974,19.8016,1.8450,1.5443,20.9271,20.8266,20.8768,1.7345,-3.8044,14.6059,14.6034,14.6047,1.5690,-12.8199,14.5517,14.5472,14.5494,1.6997,-11.9403,14.3468,14.1810,14.2639,1.4129,-0.4787,14.3500,14.3468,14.3484,1.4872,-6.4155,14.3536,14.3479,14.3507,1.4717,-6.3545,14.3312,13.9418,14.1365,1.7945,-0.2417,14.3453,14.3312,14.3383,1.6047,-1.5969,14.3610,14.3469,14.3539,1.5495,-1.5358,14.3610,14.2520,14.3065,1.6262,3.8129,47.7723,3732.9912,-460746.3000,542700.3622
3449.0000,14.6403,21.0472,0.0000,365136.0000,-365136.0000,17.2560,0.0000,61281.1939,61281.1939,844.0047,426417.1939,0.0000,-426417.1939,21.0449,15.5217,15859.8000,0.0000,15859.8000,-0.5751,3608.2613,0.0000,3608.2613,25.6241,0.0000,12251.5387,12251.5387,14.4577,20.1422,0.0000,107583.2000,-107583.2000,5.7163,0.0000,17748.5199,17748.5199,279.2295,125331.7199,0.0000,-125331.7199,20.2322,14.7240,1088.8000,0.0000,1088.8000,-0.0395,250.0124,0.0000,250.0124,1.7782,0.0000,838.7876,838.7876,14.4569,19.9772,0.0000,27356.2000,-27356.2000,1.5017,0.0000,4616.5363,4616.5363,73.3417,31972.7363,0.0000,-31972.7363,19.9432,14.4406,1088.8000,0.0000,1088.8000,-0.0395,250.8511,0.0000,250.8511,1.7845,0.0000,837.9489,837.9489,21.0422,14.7088,17.8755,7.1836,290935.1667,20.2274,14.4716,17.3495,5.8755,141012.3675,20.6724,14.4835,17.5780,6.3178,132674.0188,21.0472,21.0449,21.0461,1.4099,13.2725,21.0449,21.0422,21.0436,1.4166,12.6973,21.0422,20.9168,20.9795,1.7651,0.7874,20.2360,20.2322,20.2341,1.7897,6.5037,20.2322,20.2274,20.2298,1.7775,6.4642,20.2274,19.6891,19.9582,1.0050,0.1122,19.9571,19.9432,19.9502,1.6053,1.6139,19.9432,19.9360,19.9396,1.6230,1.5744,21.0472,20.9635,21.0054,1.5087,-3.9835,14.7188,14.7167,14.7178,1.3225,-13.2622,14.6864,14.6824,14.6844,1.5861,-12.6871,14.4577,14.3423,14.4000,1.5999,-0.7772,14.4605,14.4577,14.4591,1.2931,-6.4935,14.4638,14.4589,14.4613,1.2925,-6.4540,14.4569,13.9760,14.2165,0.9228,-0.1020,14.4698,14.4569,14.4634,1.4672,-1.6037,14.4835,14.4705,14.4770,1.4424,-1.5642,14.4835,14.3867,14.4351,1.5094,3.9938,48.9182,3822.5397,-482038.0000,564621.5529
3450.0000,14.4012,20.8028,0.0000,272060.9000,-272060.9000,12.8574,0.0000,45398.4961,45398.4961,629.3573,317459.3961,0.0000,-317459.3961,20.8088,15.2899,13066.3000,0.0000,13066.3000,-0.4738,2980.6230,0.0000,2980.6230,21.0786,0.0000,10085.6770,10085.6770,14.2137,19.8953,0.0000,76913.2000,-76913.2000,4.0867,0.0000,12642.6252,12642.6252,199.7197,89555.8252,0.0000,-89555.8252,20.0236,14.5194,912.5000,0.0000,912.5000,-0.0331,210.0365,0.0000,210.0365,1.4874,0.0000,702.4635,702.4635,14.2085,19.7263,0.0000,28339.4000,-28339.4000,1.5556,0.0000,4768.1877,4768.1877,75.9893,33107.5877,0.0000,-33107.5877,19.7524,14.2535,912.5000,0.0000,912.5000,-0.0331,210.7020,0.0000,210.7020,1.4929,0.0000,701.7980,701.7980,20.8159,14.3543,17.5851,5.5259,223800.0662,20.0323,14.1852,17.1087,4.5004,108009.5327,20.5635,14.1273,17.3454,4.9538,104029.6149,20.8028,20.8088,20.8058,-2.9422,9.9850,20.8088,20.8159,20.8124,-2.8328,9.5112,20.8159,20.9429,20.8794,-1.2503,0.5314,20.0158,20.0236,20.0197,-2.6297,4.6181,20.0236,20.0328,20.0282,-2.4751,4.5850,19.7263,20.0219,19.8741,-1.0575,-0.2043,19.7263,19.7524,19.7393,-2.5865,1.3514,19.7524,19.7639,19.7582,-2.2317,1.3183,20.8028,20.9305,20.8666,-1.7166,-2.8723,14.4113,14.4189,14.4151,-3.6947,-9.9668,14.3547,14.3675,14.3611,-3.9443,-9.4930,14.2137,14.3613,14.2875,-1.4004,-0.5132,14.2046,14.2137,14.2091,-3.0590,-4.5998,14.1852,14.2023,14.1937,-3.2720,-4.5667,14.1852,14.2233,14.2042,-0.1905,0.2225,14.1716,14.2060,14.1888,-3.3559,-1.3331,14.1273,14.1695,14.1484,-4.0079,-1.3000,14.1273,14.3402,14.2337,-2.4726,2.8905,36.9842,2889.9954,-362422.2000,435839.2138
3451.0000,14.2195,20.6171,0.0000,254912.3000,-254912.3000,12.0469,0.0000,42352.4990,42352.4990,588.7478,297264.7990,0.0000,-297264.7990,20.6221,15.1067,13066.8000,0.0000,13066.8000,-0.4738,2987.0535,0.0000,2987.0535,21.1424,0.0000,10079.7465,10079.7465,14.0292,19.7087,0.0000,60428.2000,-60428.2000,3.2108,0.0000,9905.9910,9905.9910,156.7525,70334.1910,0.0000,-70334.1910,19.9263,14.4240,712.1000,0.0000,712.1000,-0.0258,164.0946,0.0000,164.0946,1.1638,0.0000,548.0054,548.0054,14.0546,19.5710,0.0000,26564.4000,-26564.4000,1.4582,0.0000,4461.4189,4461.4189,71.2086,31025.8189,0.0000,-31025.8189,19.5943,14.0984,712.1000,0.0000,712.1000,-0.0258,164.7342,0.0000,164.7342,1.1679,0.0000,547.3658,547.3658,20.6283,14.1783,17.4033,4.9726,201388.3787,19.9281,14.0055,16.9668,4.1094,98624.7796,20.4387,13.9514,17.1950,4.5012,94526.0660,20.6171,20.6221,20.6196,-2.2891,9.3723,20.6221,20.6283,20.6252,-2.3011,8.8985,20.6283,20.7761,20.7022,-2.1809,0.8033,19.9223,19.9263,19.9243,-1.1938,4.0141,19.9263,19.9315,19.9289,-1.2404,3.9882,19.5710,19.8862,19.7286,-1.7982,-0.3292,19.5710,19.5943,19.5826,-1.9338,1.1290,19.5943,19.6063,19.6003,-1.9480,1.1032,20.6171,20.7820,20.6996,-2.0584,-2.6746,14.2329,14.2378,14.2353,-2.2121,-9.3586,14.1788,14.1863,14.1825,-2.1969,-8.8848,14.0292,14.1831,14.1062,-2.2304,-0.7896,14.0215,14.0292,14.0254,-2.2599,-4.0004,14.0055,14.0189,14.0122,-2.2329,-3.9745,14.0055,14.1960,14.1008,-1.2905,0.3429,13.9822,14.0111,13.9967,-2.3610,-1.1153,13.9514,13.9795,13.9654,-2.2506,-1.0895,13.9514,14.1561,14.0537,-2.2147,2.6883,33.3938,2609.4358,-327413.9000,394539.2243
3452.0000,13.8829,20.2731,0.0000,179010.2000,-179010.2000,8.4599,0.0000,29504.8550,29504.8550,412.9456,208515.0550,0.0000,-208515.0550,20.2859,14.7768,13075.6000,0.0000,13075.6000,-0.4741,3000.5864,0.0000,3000.5864,21.2068,0.0000,10075.0136,10075.0136,13.6570,19.3321,0.0000,32258.0000,-32258.0000,1.7140,0.0000,5259.7281,5259.7281,83.6143,37517.7281,0.0000,-37517.7281,19.7114,14.2133,774.7000,0.0000,774.7000,-0.0281,178.9691,0.0000,178.9691,1.2677,0.0000,595.7309,595.7309,13.7785,19.2923,0.0000,23400.4000,-23400.4000,1.2845,0.0000,3917.4795,3917.4795,62.7163,27317.8795,0.0000,-27317.8795,19.3482,13.8572,774.7000,0.0000,774.7000,-0.0281,179.7380,0.0000,179.7380,1.2732,0.0000,594.9620,594.9620,20.3016,13.7102,17.0059,3.4299,138910.9986,19.7167,13.5737,16.6452,2.8769,69046.6736,20.2606,13.4496,16.8551,3.1898,66984.9592,20.2731,20.2859,20.2795,-4.1464,6.6664,20.2859,20.3016,20.2937,-4.0422,6.1923,20.3016,20.5536,20.4276,-3.3562,0.7282,19.6963,19.7114,19.7039,-2.7024,2.4422,19.7114,19.7295,19.7205,-2.5580,2.4141,19.2923,19.6548,19.4736,-3.1202,-0.5000,19.2923,19.3482,19.3203,-3.2081,0.7845,19.3482,19.3746,19.3614,-2.9244,0.7564,20.2731,20.6342,20.4537,-3.0097,-1.7934,13.8356,13.8504,13.8430,-4.7770,-6.6534,13.7372,13.7634,13.7503,-5.2588,-6.1793,13.6570,13.9430,13.8000,-3.7375,-0.7153,13.6307,13.6570,13.6439,-4.6466,-2.4293,13.5737,13.6239,13.5988,-5.0316,-2.4012,13.5737,13.9733,13.7735,-3.9926,0.5130,13.5647,13.6490,13.6069,-4.7463,-0.7715,13.4496,13.5537,13.5016,-5.6392,-0.7435,13.4496,14.0025,13.7260,-3.9968,1.8064,22.8659,1786.7705,-220043.6000,274942.6315
3453.0000,13.6369,20.0220,0.0000,167546.3000,-167546.3000,7.9181,0.0000,27455.7729,27455.7729,385.6438,195002.0729,0.0000,-195002.0729,20.0322,14.5278,11088.3000,0.0000,11088.3000,-0.4021,2552.0168,0.0000,2552.0168,18.0612,0.0000,8536.2832,8536.2832,13.4177,19.0901,0.0000,22437.7000,-22437.7000,1.1922,0.0000,3646.1752,3646.1752,58.0717,26083.8752,0.0000,-26083.8752,19.6064,14.1103,468.9000,0.0000,468.9000,-0.0170,108.4578,0.0000,108.4578,0.7695,0.0000,360.4422,360.4422,13.5239,19.0354,0.0000,19785.3000,-19785.3000,1.0861,0.0000,3302.7499,3302.7499,53.0119,23088.0499,0.0000,-23088.0499,19.1058,13.6196,468.9000,0.0000,468.9000,-0.0170,109.1043,0.0000,109.1043,0.7731,0.0000,359.7957,359.7957,20.0450,13.5170,16.7810,3.0339,122873.8102,19.5766,13.3626,16.4696,2.5992,62380.6550,20.0803,13.2449,16.6626,2.8591,60041.8098,20.0220,20.0322,20.0271,-3.0892,6.2170,20.0322,20.0450,20.0386,-3.1218,5.8149,20.0450,20.2465,20.1458,-3.4436,0.9348,19.5984,19.6064,19.6024,-1.2672,2.1270,19.6064,19.6172,19.6118,-1.3534,2.1100,19.0354,19.4025,19.2190,-3.1146,-0.4928,19.0354,19.1058,19.0706,-3.0553,0.5933,19.1058,19.1404,19.1231,-2.9187,0.5763,20.0220,20.3987,20.2104,-2.9790,-1.7011,13.6106,13.6198,13.6152,-2.7913,-6.2099,13.5335,13.5471,13.5403,-2.5763,-5.8078,13.4177,13.6202,13.5189,-3.4339,-0.9277,13.3991,13.4177,13.4084,-2.8838,-2.1199,13.3626,13.3934,13.3780,-2.7070,-2.1029,13.3626,13.6793,13.5210,-3.0894,0.4999,13.3196,13.3913,13.3555,-3.0760,-0.5862,13.2449,13.3107,13.2778,-2.7438,-0.5692,13.2449,13.6989,13.4719,-3.1095,1.7082,20.3325,1588.8111,-197743.2000,245296.2749
