Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3454.0000,13.4093,19.7896,0.0000,140450.6000,-140450.6000,6.6376,0.0000,22893.3346,22893.3346,322.7575,163343.9346,0.0000,-163343.9346,19.8007,14.3009,10787.8000,0.0000,10787.8000,-0.3912,2489.5612,0.0000,2489.5612,17.6293,0.0000,8298.2388,8298.2388,13.1825,18.8524,0.0000,13645.7000,-13645.7000,0.7250,0.0000,2210.2346,2210.2346,35.2832,15855.9346,0.0000,-15855.9346,19.5032,14.0091,375.9000,0.0000,375.9000,-0.0136,87.0526,0.0000,87.0526,0.6177,0.0000,288.8474,288.8474,13.3265,18.8364,0.0000,15012.5000,-15012.5000,0.8241,0.0000,2500.5629,2500.5629,40.2140,17513.0629,0.0000,-17513.0629,18.9177,13.4352,375.9000,0.0000,375.9000,-0.0136,87.6626,0.0000,87.6626,0.6218,0.0000,288.2374,288.2374,19.8148,13.2631,16.5389,2.4235,98151.4838,19.4482,13.1072,16.2777,2.1110,50663.9544,19.9311,12.9734,16.4523,2.3163,48642.5867,19.7896,19.8007,19.7952,-2.8410,5.2099,19.8007,19.8148,19.8078,-2.8279,4.8187,19.8148,19.9892,19.9020,-2.9841,0.9346,19.4926,19.5032,19.4979,-1.3036,1.6596,19.5032,19.5162,19.5097,-1.2746,1.6460,18.8364,19.1848,19.0106,-2.5573,-0.4255,18.8364,18.9177,18.8771,-2.3782,0.3986,18.9177,18.9580,18.9379,-2.2776,0.3849,19.7896,20.1935,19.9915,-2.6830,-1.4277,13.3764,13.3876,13.3820,-2.8571,-5.2079,13.2819,13.3013,13.2916,-3.0442,-4.8167,13.1825,13.3601,13.2713,-3.0310,-0.9326,13.1585,13.1825,13.1705,-2.9135,-1.6577,13.1072,13.1514,13.1293,-3.0436,-1.6440,13.1072,13.4574,13.2823,-2.9231,0.4275,13.0946,13.1855,13.1401,-2.6420,-0.3966,12.9734,13.0825,13.0280,-3.0573,-0.3829,12.9734,13.4881,13.2308,-2.9520,1.4296,16.3091,1274.4194,-157569.2000,197458.0249
3455.0000,13.2250,19.6015,0.0000,125428.9000,-125428.9000,5.9277,0.0000,20357.3633,20357.3633,287.8112,145786.2633,0.0000,-145786.2633,19.6117,14.1155,10827.3000,0.0000,10827.3000,-0.3926,2504.2266,0.0000,2504.2266,17.7471,0.0000,8323.0734,8323.0734,13.0222,18.6904,0.0000,13469.8000,-13469.8000,0.7157,0.0000,2176.9725,2176.9725,34.7963,15646.7725,0.0000,-15646.7725,19.3006,13.8105,364.3000,0.0000,364.3000,-0.0132,84.5690,0.0000,84.5690,0.5995,0.0000,279.7310,279.7310,13.1501,18.6585,0.0000,10783.4000,-10783.4000,0.5919,0.0000,1792.7022,1792.7022,28.8804,12576.1022,0.0000,-12576.1022,18.7520,13.2728,364.3000,0.0000,364.3000,-0.0132,85.1275,0.0000,85.1275,0.6041,0.0000,279.1725,279.1725,19.6248,13.0889,16.3569,2.1214,85915.7216,19.2841,12.9706,16.1274,1.8443,44262.0573,19.7731,12.8091,16.2911,2.0343,42720.3761,19.6015,19.6117,19.6066,-2.3179,4.6321,19.6117,19.6248,19.6183,-2.3291,4.2394,19.6248,19.7840,19.7044,-2.4268,0.8313,19.2781,19.3006,19.2894,-2.5588,1.5470,19.3006,19.3273,19.3140,-2.4043,1.5338,18.6585,19.0505,18.8545,-1.9262,-0.2839,18.6585,18.7520,18.7052,-2.1162,0.3081,18.7520,18.7982,18.7751,-2.0067,0.2949,19.6015,19.9950,19.7982,-2.3751,-1.2956,13.2042,13.2136,13.2089,-2.1312,-4.6339,13.1039,13.1198,13.1119,-2.2112,-4.2413,13.0222,13.1651,13.0937,-2.1857,-0.8331,13.0053,13.0222,13.0138,-1.9337,-1.5488,12.9706,12.9983,12.9845,-1.7898,-1.5356,12.9706,13.2993,13.1350,-1.8198,0.2820,12.9212,13.0144,12.9678,-2.1220,-0.3099,12.8091,12.9055,12.8573,-2.1021,-0.2967,12.8091,13.2658,13.0374,-2.3757,1.2938,14.4012,1125.3331,-138126.2000,172898.1551
3456.0000,13.0642,19.4374,0.0000,106456.8000,-106456.8000,5.0311,0.0000,17213.9896,17213.9896,243.9865,123670.7896,0.0000,-123670.7896,19.4479,13.9549,10798.8000,0.0000,10798.8000,-0.3916,2502.4693,0.0000,2502.4693,17.7441,0.0000,8296.3307,8296.3307,12.8809,18.5475,0.0000,11887.2000,-11887.2000,0.6316,0.0000,1917.5309,1917.5309,30.6890,13804.7309,0.0000,-13804.7309,19.1315,13.6448,371.8000,0.0000,371.8000,-0.0135,86.4843,0.0000,86.4843,0.6134,0.0000,285.3157,285.3157,13.0244,18.5317,0.0000,7876.4000,-7876.4000,0.4324,0.0000,1307.6632,1307.6632,21.0918,9184.0632,0.0000,-9184.0632,18.6229,13.1464,371.8000,0.0000,371.8000,-0.0135,87.0160,0.0000,87.0160,0.6179,0.0000,284.7840,284.7840,19.4615,12.8987,16.1801,1.7739,71843.6662,19.1311,12.8227,15.9769,1.5346,36831.3563,19.6363,12.6249,16.1306,1.7057,35819.0941,19.4374,19.4479,19.4427,-2.0208,3.9286,19.4479,19.4615,19.4547,-2.0163,3.5370,19.4615,19.6190,19.5403,-2.0233,0.6988,19.1103,19.1315,19.1209,-2.0747,1.3304,19.1315,19.1584,19.1450,-2.0817,1.3169,18.5317,18.9481,18.7399,-1.4256,-0.1968,18.5317,18.6229,18.5773,-1.5859,0.2355,18.6229,18.6714,18.6472,-1.5865,0.2220,19.4374,19.8307,19.6341,-2.0238,-1.1025,13.0425,13.0528,13.0477,-1.9881,-3.9320,12.9224,12.9416,12.9320,-2.2126,-3.5405,12.8809,13.0185,12.9497,-1.7798,-0.7022,12.8630,12.8809,12.8720,-1.7535,-1.3338,12.8227,12.8551,12.8389,-1.7999,-1.3204,12.8227,13.2099,13.0163,-1.4750,0.1934,12.7731,12.8743,12.8237,-1.7805,-0.2390,12.6249,12.7508,12.6878,-2.0870,-0.2255,12.6249,13.1050,12.8649,-2.1241,1.0990,12.1210,947.1559,-114678.0000,144494.1166
3457.0000,12.9276,19.2980,0.0000,100466.4000,-100466.4000,4.7480,0.0000,16194.2977,16194.2977,230.0190,116660.6977,0.0000,-116660.6977,19.3075,13.8173,10782.6000,0.0000,10782.6000,-0.3910,2502.8797,0.0000,2502.8797,17.7556,0.0000,8279.7203,8279.7203,12.7357,18.4009,0.0000,7987.6000,-7987.6000,0.4244,0.0000,1285.9897,1285.9897,20.6103,9273.5897,0.0000,-9273.5897,19.0843,13.5985,365.6000,0.0000,365.6000,-0.0133,85.0901,0.0000,85.0901,0.6045,0.0000,280.5099,280.5099,12.9555,18.4622,0.0000,5994.7000,-5994.7000,0.3291,0.0000,994.5321,994.5321,16.0513,6989.2321,0.0000,-6989.2321,18.5451,13.0702,365.6000,0.0000,365.6000,-0.0133,85.6460,0.0000,85.6460,0.6087,0.0000,279.9540,279.9540,19.3200,12.7723,16.0462,1.5851,64196.4532,19.0599,12.6675,15.8637,1.3928,33426.0419,19.5478,12.4667,16.0073,1.5428,32398.4613,19.2980,19.3075,19.3028,-1.7305,3.6989,19.3075,19.3200,19.3138,-1.7427,3.3079,19.3200,19.4542,19.3871,-1.8903,0.7659,19.0787,19.0843,19.0815,-0.5183,1.1904,19.0843,19.0944,19.0894,-0.7135,1.1771,18.4622,18.8328,18.6475,-1.1565,-0.1786,18.4622,18.5451,18.5037,-0.9309,0.1505,18.5451,18.5932,18.5691,-0.9837,0.1372,19.2980,19.6727,19.4853,-1.8370,-1.0491,12.9153,12.9240,12.9196,-1.5873,-3.7053,12.7940,12.8089,12.8014,-1.6183,-3.3143,12.7357,12.8654,12.8006,-1.8424,-0.7724,12.7152,12.7357,12.7255,-1.8102,-1.1968,12.6675,12.7053,12.6864,-1.8823,-1.1835,12.6675,13.1186,12.8930,-1.5292,0.1722,12.6671,12.7765,12.7218,-1.2723,-0.1569,12.4667,12.6299,12.5483,-1.7263,-0.1436,12.4667,12.9404,12.7036,-1.9896,1.0426,10.9328,854.3035,-102934.9000,130020.9565
3458.0000,12.8106,19.1787,0.0000,89219.0000,-89219.0000,4.2164,0.0000,14342.7723,14342.7723,204.0891,103561.7723,0.0000,-103561.7723,19.1879,13.7000,10773.7000,0.0000,10773.7000,-0.3907,2504.3817,0.0000,2504.3817,17.7738,0.0000,8269.3183,8269.3183,12.6083,18.2721,0.0000,6931.5000,-6931.5000,0.3683,0.0000,1114.0830,1114.0830,17.8755,8045.5830,0.0000,-8045.5830,18.9740,13.4904,360.6000,0.0000,360.6000,-0.0131,84.0376,0.0000,84.0376,0.5967,0.0000,276.5624,276.5624,12.8731,18.3791,0.0000,4660.8000,-4660.8000,0.2558,0.0000,772.5659,772.5659,12.4790,5433.3659,0.0000,-5433.3659,18.4847,13.0110,360.6000,0.0000,360.6000,-0.0131,84.5369,0.0000,84.5369,0.6010,0.0000,276.0631,276.0631,19.2000,12.6506,15.9253,1.3796,55874.1022,18.9678,12.5410,15.7544,1.2184,29241.5697,19.4396,12.3358,15.8877,1.3467,28281.6092,19.1787,19.1879,19.1833,-1.4844,3.2862,19.1879,19.2000,19.1939,-1.4886,2.8956,19.2000,19.3234,19.2617,-1.5559,0.6837,18.9553,18.9740,18.9647,-1.4521,1.0520,18.9740,18.9952,18.9846,-1.3063,1.0389,18.3791,18.7650,18.5720,-0.9534,-0.1407,18.3791,18.4847,18.4319,-0.9083,0.1151,18.4847,18.5344,18.5095,-0.7617,0.1020,19.1787,19.5389,19.3588,-1.5697,-0.9302,12.8068,12.8151,12.8109,-1.3543,-3.2931,12.6705,12.6865,12.6785,-1.5257,-2.9024,12.6083,12.7342,12.6712,-1.6029,-0.6906,12.5881,12.6083,12.5982,-1.5780,-1.0589,12.5410,12.5768,12.5589,-1.5808,-1.0458,12.5410,13.0355,12.7882,-1.3072,0.1339,12.5735,12.6948,12.6342,-1.0999,-0.1220,12.3358,12.5210,12.4284,-1.4896,-0.1089,12.3358,12.7948,12.5653,-1.7112,0.9233,9.6126,751.1399,-89316.4000,113397.2812
3459.0000,12.7078,19.0737,0.0000,79463.7000,-79463.7000,3.7554,0.0000,12744.5025,12744.5025,181.6379,92208.2025,0.0000,-92208.2025,19.0828,13.5970,10770.1000,0.0000,10770.1000,-0.3905,2506.6914,0.0000,2506.6914,17.7960,0.0000,8263.4086,8263.4086,12.4796,18.1421,0.0000,4088.9000,-4088.9000,0.2173,0.0000,656.0942,656.0942,10.5397,4744.9942,0.0000,-4744.9942,18.9485,13.4654,375.3000,0.0000,375.3000,-0.0136,87.4903,0.0000,87.4903,0.6219,0.0000,287.8097,287.8097,12.8450,18.3509,0.0000,3532.1000,-3532.1000,0.1939,0.0000,585.3031,585.3031,9.4565,4117.4031,0.0000,-4117.4031,18.4446,12.9717,375.3000,0.0000,375.3000,-0.0136,88.0262,0.0000,88.0262,0.6260,0.0000,287.2738,287.2738,19.0950,12.5328,15.8139,1.1714,47441.3884,18.9197,12.3910,15.6553,1.0489,25173.0269,19.3732,12.1831,15.7781,1.1551,24257.3951,19.0737,19.0828,19.0783,-1.3095,2.9300,19.0828,19.0950,19.0889,-1.3101,2.5395,19.0950,19.2070,19.1510,-1.3781,0.6651,18.9448,18.9485,18.9466,-0.2600,0.8824,18.9485,18.9565,18.9525,-0.4304,0.8688,18.3509,18.6756,18.5132,-0.7521,-0.1309,18.3509,18.4446,18.3977,-0.4548,0.0630,18.4446,18.5052,18.4749,-0.4603,0.0494,19.0737,19.4251,19.2494,-1.3621,-0.8253,12.7064,12.7151,12.7107,-1.2512,-2.9378,12.5525,12.5699,12.5612,-1.4582,-2.5473,12.4796,12.6073,12.5434,-1.5848,-0.6729,12.4549,12.4796,12.4672,-1.6231,-0.8902,12.3910,12.4392,12.4151,-1.7781,-0.8766,12.3910,12.9625,12.6767,-1.3878,0.1231,12.5708,12.6407,12.6057,-0.3851,-0.0708,12.1831,12.4754,12.3293,-1.2384,-0.0572,12.1831,12.6816,12.4324,-1.6464,0.8175,8.2673,646.0184,-75564.0000,96871.8105
3460.0000,12.6304,18.9948,0.0000,96814.2000,-96814.2000,4.5754,0.0000,15499.8402,15499.8402,221.1525,112314.0402,0.0000,-112314.0402,19.0006,13.5165,10783.5000,0.0000,10783.5000,-0.3910,2512.2845,0.0000,2512.2845,17.8429,0.0000,8271.2155,8271.2155,12.4447,18.1069,0.0000,5100.2000,-5100.2000,0.2710,0.0000,817.9944,817.9944,13.1402,5918.1944,0.0000,-5918.1944,18.8654,13.3839,362.4000,0.0000,362.4000,-0.0131,84.5676,0.0000,84.5676,0.6007,0.0000,277.8324,277.8324,12.7360,18.2410,0.0000,3018.2000,-3018.2000,0.1657,0.0000,499.5796,499.5796,8.0804,3517.7796,0.0000,-3517.7796,18.4389,12.9661,362.4000,0.0000,362.4000,-0.0131,85.0064,0.0000,85.0064,0.6048,0.0000,277.3936,277.3936,19.0085,12.6003,15.8044,1.4020,56782.7137,18.8590,12.4339,15.6464,1.2652,30363.6177,19.2533,12.2756,15.7645,1.3740,28853.2253,18.9948,19.0006,18.9977,-1.0142,3.5398,19.0006,19.0085,19.0046,-1.0598,3.1488,19.0085,19.0893,19.0489,-1.2742,0.8514,18.8521,18.8654,18.8587,-1.1031,1.1224,18.8654,18.8805,18.8729,-1.0022,1.1093,18.2410,18.6529,18.4470,-0.8421,-0.1160,18.2410,18.4389,18.3399,-0.7400,0.0497,18.4389,18.4786,18.4588,-0.2372,0.0366,18.9948,19.2806,19.1377,-1.3897,-1.0355,12.6759,12.6783,12.6771,-0.4483,-3.5509,12.5730,12.5719,12.5724,0.0936,-3.1599,12.4447,12.5004,12.4726,-0.8975,-0.8625,12.4409,12.4447,12.4428,-0.3367,-1.1335,12.4339,12.4299,12.4319,0.1607,-1.1204,12.4339,12.7993,12.6166,-0.7678,0.1049,12.4796,12.6269,12.5532,-0.6761,-0.0608,12.2756,12.3455,12.3106,-0.2679,-0.0477,12.2756,12.4643,12.3700,-0.7949,1.0244,9.9475,777.3116,-93424.3000,115999.5568
3461.0000,12.6052,18.9692,0.0000,104666.2000,-104666.2000,4.9464,0.0000,16747.3283,16747.3283,238.9713,121413.5283,0.0000,-121413.5283,18.9710,13.4875,10759.8000,0.0000,10759.8000,-0.3902,2507.6536,0.0000,2507.6536,17.8232,0.0000,8252.1464,8252.1464,12.4719,18.1343,0.0000,4961.5000,-4961.5000,0.2636,0.0000,796.0299,796.0299,12.7812,5757.5299,0.0000,-5757.5299,18.8274,13.3468,472.3000,0.0000,472.3000,-0.0171,110.2637,0.0000,110.2637,0.7838,0.0000,362.0363,362.0363,12.6468,18.1510,0.0000,3061.3000,-3061.3000,0.1680,0.0000,506.2497,506.2497,8.1952,3567.5497,0.0000,-3567.5497,18.3989,12.9269,472.3000,0.0000,472.3000,-0.0171,110.8394,0.0000,110.8394,0.7883,0.0000,361.4606,361.4606,18.9739,12.6235,15.7987,1.4979,60665.8528,18.8122,12.4719,15.6421,1.3460,32303.5294,19.1356,12.3697,15.7526,1.4364,30163.5860,18.9692,18.9710,18.9701,-0.3758,3.8179,18.9710,18.9739,18.9725,-0.4298,3.4278,18.9739,19.0135,18.9937,-0.7091,0.9509,18.8227,18.8274,18.8250,-0.4488,1.2146,18.8274,18.8349,18.8312,-0.5460,1.1974,18.1510,18.5915,18.3713,-0.9555,-0.1235,18.1510,18.3989,18.2749,-0.8265,0.0445,18.3989,18.4727,18.4358,-0.3196,0.0274,18.9692,19.1517,19.0604,-0.9754,-1.1285,12.6730,12.6733,12.6731,-0.0903,-3.8305,12.5814,12.5806,12.5810,0.0606,-3.4403,12.4719,12.4729,12.4724,-0.0439,-0.9635,12.4760,12.4719,12.4739,0.3331,-1.2271,12.4719,12.4636,12.4678,0.3908,-1.2100,12.4719,12.6873,12.5796,-0.4888,0.1110,12.4823,12.5680,12.5252,-0.3811,-0.0571,12.3697,12.2916,12.3306,0.1998,-0.0399,12.3697,12.3716,12.3706,-0.0348,1.1159,10.6734,834.0356,-100984.6000,123132.9681
3462.0000,12.7423,19.1090,0.0000,183842.5000,-183842.5000,8.6882,0.0000,29508.1918,29508.1918,419.6775,213350.6918,0.0000,-213350.6918,19.1039,13.6177,10791.5000,0.0000,10791.5000,-0.3913,2511.0379,0.0000,2511.0379,17.8827,0.0000,8280.4621,8280.4621,12.6670,12.6670,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0495,13.5644,429.7000,0.0000,429.7000,-0.0156,100.0506,0.0000,100.0506,0.7134,0.0000,329.6494,329.6494,12.5629,18.0664,0.0000,3723.6000,-3723.6000,0.2044,0.0000,615.2495,615.2495,9.9677,4338.8495,0.0000,-4338.8495,18.6067,13.1305,429.7000,0.0000,429.7000,-0.0156,100.5868,0.0000,100.5868,0.7176,0.0000,329.1132,329.1132,19.0980,12.9033,16.0007,2.4984,101187.1949,18.9572,12.7086,15.8329,2.2682,54436.7933,19.0721,12.7746,15.9234,2.2860,48005.2366,19.1090,19.1039,19.1064,1.6029,6.6400,19.1039,19.0980,19.1009,1.5080,6.2486,19.0980,19.0688,19.0834,1.0401,2.0136,19.0688,19.0495,19.0592,2.7829,2.0136,19.0495,19.0281,19.0388,2.4633,1.9980,18.0980,18.4141,18.2560,-1.4330,-0.2607,18.6067,18.2126,18.4097,1.5838,-0.0563,19.0721,18.6067,18.8394,4.8290,-0.0719,19.1090,19.0721,19.0905,0.3212,-2.0483,12.8440,12.8378,12.8409,1.9824,-6.6661,12.8089,12.7958,12.8023,2.6291,-6.2748,12.6670,12.6128,12.6399,1.9784,-2.0397,12.6833,12.6670,12.6751,2.3854,-2.0397,12.7086,12.6765,12.6925,2.6699,-2.0242,12.7086,12.5629,12.6357,0.6349,0.2345,12.5629,12.5094,12.5362,0.0905,0.0301,12.7211,12.2189,12.4700,1.6396,0.0457,12.7620,12.4275,12.5948,2.6628,2.0221,17.6629,1380.2032,-175915.2000,203629.2247
3463.0000,12.9702,19.3414,0.0000,238024.9000,-238024.9000,11.2488,0.0000,38405.1016,38405.1016,543.8395,276430.0016,0.0000,-276430.0016,19.3348,13.8440,18250.1000,0.0000,18250.1000,-0.6618,4234.8812,0.0000,4234.8812,30.1891,0.0000,14015.2188,14015.2188,12.8835,12.8835,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2581,13.7688,834.1000,0.0000,834.1000,-0.0302,193.7271,0.0000,193.7271,1.3808,0.0000,640.3729,640.3729,12.6223,18.1263,0.0000,4050.6000,-4050.6000,0.2223,0.0000,669.6838,669.6838,10.8425,4720.2838,0.0000,-4720.2838,19.0068,13.5225,834.1000,0.0000,834.1000,-0.0302,194.3099,0.0000,194.3099,1.3890,0.0000,639.7901,639.7901,19.3264,13.0850,16.2057,3.1946,129380.1683,19.1329,12.9099,16.0214,2.8667,68799.9609,19.1756,13.0118,16.0937,2.8393,59625.8405,19.3414,19.3348,19.3381,2.7534,8.6173,19.3348,19.3264,19.3306,2.7291,7.9555,19.3264,19.2712,19.2988,2.5576,2.5811,19.2712,19.2581,19.2646,2.4374,2.5811,19.2581,19.2410,19.2495,2.5006,2.5508,18.2204,18.2594,18.2399,-0.2366,-0.3155,19.0068,18.4449,18.7258,3.7730,-0.0932,19.1756,19.0068,19.0912,2.9959,-0.1234,19.3414,19.1756,19.2585,1.9844,-2.6315,13.0572,13.0511,13.0542,2.5313,-8.6530,13.0011,12.9921,12.9966,2.3019,-7.9912,12.8835,12.8288,12.8561,2.5676,-2.6167,12.8970,12.8835,12.8902,2.5541,-2.6167,12.9099,12.8868,12.8984,2.4416,-2.5865,12.9099,12.6223,12.7661,1.5308,0.2799,12.6223,12.5220,12.5722,0.3924,0.0575,12.8667,12.4820,12.6744,2.4240,0.0878,12.9939,12.7004,12.8471,3.0032,2.5959,22.7813,1780.1605,-222157.2000,257805.9697
3464.0000,13.2144,19.5907,0.0000,259037.0000,-259037.0000,12.2419,0.0000,42031.9352,42031.9352,592.7105,301068.9352,0.0000,-301068.9352,19.5841,14.0884,22280.6000,0.0000,22280.6000,-0.8079,5154.9165,0.0000,5154.9165,36.7439,0.0000,17125.6835,17125.6835,13.1525,18.8221,0.0000,27030.8000,-27030.8000,1.4362,0.0000,4376.4577,4376.4577,69.7480,31407.2577,0.0000,-31407.2577,19.2233,13.7347,1375.3000,0.0000,1375.3000,-0.0499,319.5578,0.0000,319.5578,2.2704,0.0000,1055.7422,1055.7422,12.7381,18.2430,0.0000,3980.2000,-3980.2000,0.2185,0.0000,658.8260,658.8260,10.6544,4639.0260,0.0000,-4639.0260,18.5234,13.0488,1375.3000,0.0000,1375.3000,-0.0499,322.2653,0.0000,322.2653,2.2779,0.0000,1053.0347,1053.0347,19.5757,13.2858,16.4307,3.8903,157556.5444,19.2208,13.1813,16.2011,3.3618,80684.3861,19.3522,13.2147,16.2834,3.4164,71745.0657,19.5907,19.5841,19.5874,2.9664,9.3653,19.5841,19.5757,19.5799,2.9662,8.5574,19.5757,19.4991,19.5374,2.8370,2.0629,19.2212,19.2233,19.2223,-0.5535,3.4992,19.2233,19.2249,19.2241,-0.3489,3.4493,18.2430,18.2396,18.2413,-0.0255,-0.0144,18.2430,18.5234,18.3832,-4.1772,0.2041,18.5234,18.7651,18.6442,-5.4358,0.1542,19.5907,19.3836,19.4872,2.7175,-2.8765,13.2978,13.2915,13.2947,2.8603,-9.3973,13.2335,13.2235,13.2285,2.7567,-8.5894,13.1525,13.0716,13.1121,3.0466,-2.0949,13.1651,13.1525,13.1588,3.1987,-3.5312,13.1794,13.1569,13.1682,3.2138,-3.4813,12.7381,12.7936,12.7658,-0.0452,-0.0176,12.9171,12.7381,12.8276,3.0401,-0.2361,13.2147,12.8818,13.0482,4.4697,-0.1862,13.2147,12.9598,13.0872,2.8554,2.8446,27.6168,2158.0194,-265016.8000,309985.9962
3465.0000,13.3791,19.7588,0.0000,269398.4000,-269398.4000,12.7315,0.0000,43880.8709,43880.8709,617.3876,313279.2709,0.0000,-313279.2709,19.7545,14.2555,25323.7000,0.0000,25323.7000,-0.9183,5847.2567,0.0000,5847.2567,41.6258,0.0000,19476.4433,19476.4433,13.2887,18.9598,0.0000,34343.1000,-34343.1000,1.8248,0.0000,5570.8163,5570.8163,88.7076,39913.9163,0.0000,-39913.9163,19.3310,13.8403,1476.6000,0.0000,1476.6000,-0.0535,342.6558,0.0000,342.6558,2.4387,0.0000,1133.9442,1133.9442,13.0078,18.5150,0.0000,4257.2000,-4257.2000,0.2337,0.0000,706.6688,706.6688,11.3967,4963.8688,0.0000,-4963.8688,18.3491,12.8782,1476.6000,0.0000,1476.6000,-0.0535,346.7394,0.0000,346.7394,2.4616,0.0000,1129.8606,1129.8606,19.7489,13.4090,16.5790,4.1554,168292.1178,19.3253,13.3112,16.3183,3.5476,85143.2801,19.5105,13.3155,16.4130,3.6544,76742.0333,19.7588,19.7545,19.7567,2.0005,9.7514,19.7545,19.7489,19.7517,2.0314,8.8331,19.7489,19.6877,19.7183,2.1406,1.9508,19.3359,19.3310,19.3334,1.2996,3.7756,19.3310,19.3253,19.3282,1.2135,3.7221,19.3253,17.4353,18.3803,1.6353,0.0515,18.3200,18.3491,18.3346,-0.6289,0.2852,18.3491,18.4394,18.3943,-3.0592,0.2316,19.7588,19.5937,19.6763,2.2399,-2.9801,13.4486,13.4448,13.4467,1.7924,-9.7828,13.3709,13.3650,13.3680,1.6405,-8.8645,13.2887,13.2383,13.2635,1.7854,-1.9822,13.2945,13.2887,13.2916,1.5602,-3.8070,13.2961,13.2867,13.2914,1.4450,-3.7534,13.0078,12.6275,12.8177,0.5835,-0.0829,13.1354,13.0078,13.0716,2.9026,-0.3166,13.3155,13.1877,13.2516,2.4117,-0.2630,13.3155,13.1613,13.2384,1.7814,2.9487,29.4084,2298.0153,-279721.8000,330177.4312
3466.0000,13.5144,19.8969,0.0000,280137.0000,-280137.0000,13.2390,0.0000,45774.3780,45774.3780,642.6813,325911.3780,0.0000,-325911.3780,19.8935,14.3919,29881.4000,0.0000,29881.4000,-1.0836,6888.4262,0.0000,6888.4262,49.0083,0.0000,22992.9738,22992.9738,13.3962,19.0684,0.0000,41164.6000,-41164.6000,2.1872,0.0000,6687.3242,6687.3242,106.3839,47851.9242,0.0000,-47851.9242,19.4151,13.9227,1513.2000,0.0000,1513.2000,-0.0549,350.7991,0.0000,350.7991,2.4956,0.0000,1162.4009,1162.4009,13.2194,18.7283,0.0000,5059.2000,-5059.2000,0.2777,0.0000,841.7039,841.7039,13.5463,5900.9039,0.0000,-5900.9039,18.4343,12.9616,1513.2000,0.0000,1513.2000,-0.0549,354.9641,0.0000,354.9641,2.5286,0.0000,1158.2359,1158.2359,19.8891,13.5258,16.7075,4.3968,178070.2831,19.4107,13.4249,16.4178,3.7223,89336.3236,19.6409,13.4105,16.5257,3.8745,81363.7422,19.8969,19.8935,19.8952,1.6300,10.1685,19.8935,19.8891,19.8913,1.6428,9.0850,19.8891,19.8370,19.8630,1.7047,1.8296,19.4185,19.4151,19.4168,0.9633,4.0169,19.4151,19.4107,19.4129,0.9802,3.9620,19.4107,17.7794,18.5951,2.5492,0.0925,18.4913,18.4343,18.4628,1.5048,0.3702,18.4343,18.4252,18.4298,0.3863,0.3153,19.8969,19.7657,19.8313,1.8290,-3.0705,13.5825,13.5793,13.5809,1.5772,-10.1987,13.4912,13.4863,13.4888,1.4157,-9.1151,13.3962,13.3563,13.3762,1.3179,-1.8598,13.4005,13.3962,13.3983,1.2458,-4.0470,13.4009,13.3933,13.3971,1.2335,-3.9922,13.2194,12.6447,12.9320,1.3377,-0.1227,13.2962,13.2194,13.2578,2.2049,-0.4004,13.4105,13.3493,13.3799,1.5065,-0.3455,13.4105,13.2967,13.3536,1.3487,3.0403,31.2320,2440.5137,-293453.0000,348770.3490
3467.0000,13.6499,20.0353,0.0000,290372.1000,-290372.1000,13.7227,0.0000,47597.7997,47597.7997,666.7473,337969.8997,0.0000,-337969.8997,20.0321,14.5278,31410.8000,0.0000,31410.8000,-1.1390,7229.3283,0.0000,7229.3283,51.4235,0.0000,24181.4717,24181.4717,13.5236,19.1972,0.0000,52411.0000,-52411.0000,2.7848,0.0000,8529.5779,8529.5779,135.5057,60940.5779,0.0000,-60940.5779,19.4801,13.9865,1780.1000,0.0000,1780.1000,-0.0645,412.3557,0.0000,412.3557,2.9325,0.0000,1367.7443,1367.7443,13.3986,18.9091,0.0000,5745.1000,-5745.1000,0.3154,0.0000,957.6936,957.6936,15.3853,6702.7936,0.0000,-6702.7936,18.6284,13.1517,1780.1000,0.0000,1780.1000,-0.0645,416.5869,0.0000,416.5869,2.9712,0.0000,1363.5131,1363.5131,20.0278,13.6635,16.8457,4.7139,190912.6191,19.4771,13.5662,16.5216,3.9402,94565.0300,19.7548,13.5367,16.6457,4.1451,87046.2158,20.0353,20.0321,20.0337,1.6288,10.5389,20.0321,20.0278,20.0300,1.6306,9.3999,20.0278,19.9722,20.0000,1.6108,1.6225,19.4825,19.4801,19.4813,0.7370,4.4073,19.4801,19.4771,19.4786,0.7509,4.3428,19.4771,18.3416,18.9093,3.7502,0.1948,18.6924,18.6284,18.6604,2.3426,0.5102,18.6284,18.5947,18.6115,2.1516,0.4456,20.0353,19.9172,19.9762,1.7066,-3.1838,13.7223,13.7190,13.7207,1.6445,-10.5668,13.6304,13.6250,13.6277,1.6347,-9.4278,13.5236,13.4746,13.4991,1.4403,-1.6504,13.5283,13.5236,13.5259,1.4979,-4.4352,13.5300,13.5215,13.5258,1.5106,-4.3707,13.3986,12.8558,13.1272,2.3130,-0.2227,13.4496,13.3986,13.4241,1.9649,-0.5381,13.5367,13.4902,13.5134,1.5692,-0.4735,13.5367,13.4186,13.4776,1.4546,3.1559,33.4703,2615.4158,-313557.2000,372523.8650
3468.0000,13.7500,20.1375,0.0000,299651.7000,-299651.7000,14.1613,0.0000,49234.6436,49234.6436,688.6625,348886.3436,0.0000,-348886.3436,20.1352,14.6289,27222.3000,0.0000,27222.3000,-0.9871,6257.8456,0.0000,6257.8456,44.4865,0.0000,20964.4544,20964.4544,13.6176,19.2924,0.0000,52624.7000,-52624.7000,2.7961,0.0000,8575.7629,8575.7629,136.1269,61200.4629,0.0000,-61200.4629,19.5975,14.1016,2121.1000,0.0000,2121.1000,-0.0769,490.6676,0.0000,490.6676,3.4913,0.0000,1630.4324,1630.4324,13.5213,19.0328,0.0000,6493.0000,-6493.0000,0.3564,0.0000,1083.8413,1083.8413,17.3908,7576.8413,0.0000,-7576.8413,18.8479,13.3668,2121.1000,0.0000,2121.1000,-0.0769,495.0723,0.0000,495.0723,3.5311,0.0000,1626.0277,1626.0277,20.1321,13.7785,16.9553,4.8930,198166.9208,19.5922,13.6456,16.6189,4.1216,98917.6151,19.8976,13.6135,16.7556,4.3555,91465.9816,20.1375,20.1352,20.1363,1.1965,10.8426,20.1352,20.1321,20.1337,1.2094,9.8555,20.1321,20.0907,20.1114,1.3026,1.7691,19.6017,19.5975,19.5996,1.3852,4.5652,19.5975,19.5922,19.5948,1.3603,4.4883,19.5922,18.6814,19.1368,2.7029,0.1755,18.9169,18.8479,18.8824,2.6366,0.5320,18.8479,18.8085,18.8282,2.5722,0.4550,20.1375,20.0470,20.0922,1.3576,-3.3186,13.8192,13.8170,13.8181,1.1340,-10.8712,13.7426,13.7384,13.7405,1.3185,-9.8840,13.6176,13.5810,13.5993,1.1677,-1.7976,13.6210,13.6176,13.6193,1.0846,-4.5938,13.6185,13.6128,13.6156,1.0423,-4.5168,13.5213,13.0465,13.2839,1.8484,-0.2041,13.5546,13.5213,13.5379,1.3315,-0.5605,13.6135,13.5845,13.5990,0.9905,-0.4836,13.6135,13.5286,13.5710,1.0848,3.2901,34.4718,2693.6733,-327304.9000,388550.5175
3469.0000,13.8856,20.2759,0.0000,308040.5000,-308040.5000,14.5577,0.0000,50775.1402,50775.1402,708.4045,358815.6402,0.0000,-358815.6402,20.2729,14.7640,31409.2000,0.0000,31409.2000,-1.1390,7208.8593,0.0000,7208.8593,51.2603,0.0000,24200.3407,24200.3407,13.7523,19.4285,0.0000,67090.6000,-67090.6000,3.5648,0.0000,10954.1592,10954.1592,173.6118,78044.7592,0.0000,-78044.7592,19.6478,14.1509,2021.2000,0.0000,2021.2000,-0.0733,467.2811,0.0000,467.2811,3.3218,0.0000,1553.9189,1553.9189,13.6720,19.1849,0.0000,7559.7000,-7559.7000,0.4150,0.0000,1264.0410,1264.0410,20.2501,8823.7410,0.0000,-8823.7410,19.0921,13.6061,2021.2000,0.0000,2021.2000,-0.0733,470.3728,0.0000,470.3728,3.3549,0.0000,1550.8272,1550.8272,20.2689,13.9069,17.0879,5.2264,211668.0822,19.6457,13.7918,16.7187,4.3280,103873.0483,19.9973,13.7501,16.8737,4.6187,96993.5385,20.2759,20.2729,20.2744,1.6242,11.1716,20.2729,20.2689,20.2709,1.6142,10.0326,20.2689,20.2092,20.2391,1.4981,1.4066,19.6494,19.6478,19.6486,0.5494,4.9714,19.6478,19.6457,19.6468,0.5846,4.8981,19.6457,19.0946,19.3701,2.7737,0.2976,19.1472,19.0921,19.1196,2.8210,0.7126,19.0921,19.0600,19.0760,2.9490,0.6393,20.2759,20.1742,20.2251,1.5608,-3.3862,13.9626,13.9594,13.9610,1.6822,-11.1956,13.8768,13.8718,13.8743,1.5728,-10.0566,13.7523,13.6951,13.7237,1.4585,-1.4307,13.7568,13.7523,13.7545,1.5896,-4.9954,13.7590,13.7509,13.7550,1.6391,-4.9222,13.6720,13.2911,13.4816,2.3437,-0.3216,13.7058,13.6720,13.6889,1.7791,-0.7366,13.7501,13.7168,13.7335,1.5803,-0.6633,13.7501,13.6395,13.6948,1.4521,3.3621,36.9128,2884.4144,-347239.2000,412534.6689
3470.0000,13.9903,20.3829,0.0000,315025.9000,-315025.9000,14.8878,0.0000,52055.4467,52055.4467,725.1126,367081.3467,0.0000,-367081.3467,20.3806,14.8697,29884.5000,0.0000,29884.5000,-1.0837,6850.4346,0.0000,6850.4346,48.6856,0.0000,23034.0654,23034.0654,13.8521,19.5295,0.0000,70591.7000,-70591.7000,3.7508,0.0000,11542.3618,11542.3618,182.7706,82134.0618,0.0000,-82134.0618,19.7407,14.2420,1360.3000,0.0000,1360.3000,-0.0493,314.1450,0.0000,314.1450,2.2341,0.0000,1046.1550,1046.1550,13.7924,19.3064,0.0000,8099.2000,-8099.2000,0.4446,0.0000,1356.1086,1356.1086,21.6984,9455.3086,0.0000,-9455.3086,19.2834,13.7936,1360.3000,0.0000,1360.3000,-0.0493,315.8465,0.0000,315.8465,2.2505,0.0000,1044.4535,1044.4535,20.3776,14.0121,17.1948,5.4259,219747.1660,19.7370,13.8826,16.8098,4.4912,107789.5373,20.1218,13.8400,16.9809,4.8192,101202.4206,20.3829,20.3806,20.3817,1.2530,11.4172,20.3806,20.3776,20.3791,1.2630,10.3336,20.3776,20.3244,20.3510,1.3082,1.3831,19.7437,19.7407,19.7422,1.0866,5.1339,19.7407,19.7370,19.7388,1.0688,5.0846,19.7370,19.3481,19.5425,2.0384,0.3110,19.3235,19.2834,19.3034,2.1762,0.7556,19.2834,19.2604,19.2719,2.3214,0.7063,20.3829,20.2971,20.3400,1.3449,-3.4706,14.0643,14.0621,14.0632,1.1905,-11.4395,13.9838,13.9800,13.9819,1.2564,-10.3559,13.8521,13.8035,13.8278,1.2142,-1.4054,13.8553,13.8521,13.8537,1.1547,-5.1562,13.8571,13.8515,13.8543,1.1571,-5.1069,13.7924,13.4932,13.6428,1.9033,-0.3333,13.8168,13.7924,13.8046,1.3546,-0.7779,13.8400,13.8184,13.8292,1.1131,-0.7286,13.8400,13.7521,13.7960,1.1787,3.4483,38.0234,2971.2045,-361111.7000,428739.1239
3471.0000,14.0806,20.4752,0.0000,321325.6000,-321325.6000,15.1856,0.0000,53210.4826,53210.4826,740.1219,374536.0826,0.0000,-374536.0826,20.4733,14.9606,28362.9000,0.0000,28362.9000,-1.0285,6494.7378,0.0000,6494.7378,46.1429,0.0000,21868.1622,21868.1622,13.9382,19.6166,0.0000,73530.0000,-73530.0000,3.9069,0.0000,12037.7961,12037.7961,190.4553,85567.7961,0.0000,-85567.7961,19.8243,14.3240,1309.0000,0.0000,1309.0000,-0.0475,302.0019,0.0000,302.0019,2.1473,0.0000,1006.9981,1006.9981,13.8892,19.4041,0.0000,9154.0000,-9154.0000,0.5025,0.0000,1534.4314,1534.4314,24.5272,10688.4314,0.0000,-10688.4314,19.4231,13.9306,1309.0000,0.0000,1309.0000,-0.0475,303.4314,0.0000,303.4314,2.1602,0.0000,1005.5686,1005.5686,20.4708,14.1055,17.2881,5.5987,226745.9116,19.8211,13.9615,16.8913,4.6384,111322.7936,20.2266,13.9244,17.0755,4.9889,104767.5291,20.4752,20.4733,20.4743,1.0744,11.6391,20.4733,20.4708,20.4720,1.0796,10.6106,20.4708,20.4246,20.4477,1.1250,1.3749,19.8269,19.8243,19.8256,0.9652,5.2818,19.8243,19.8211,19.8227,0.9702,5.2343,19.8211,19.5251,19.6731,1.5332,0.3086,19.4501,19.4231,19.4366,1.5649,0.8111,19.4231,19.4076,19.4153,1.6890,0.7636,20.4752,20.4030,20.4391,1.1539,-3.5464,14.1529,14.1510,14.1520,1.0295,-11.6599,14.0780,14.0747,14.0764,1.0983,-10.6314,13.9382,13.8962,13.9172,1.0370,-1.3956,13.9409,13.9382,13.9395,0.9938,-5.3026,13.9421,13.9374,13.9397,0.9884,-5.2551,13.8892,13.6508,13.7700,1.4934,-0.3293,13.9078,13.8892,13.8985,1.0910,-0.8318,13.9244,13.9064,13.9154,0.9980,-0.7844,13.9244,13.8479,13.8861,1.0455,3.5257,39.0610,3052.2798,-373028.7000,442836.2343
3472.0000,14.1648,20.5612,0.0000,326676.0000,-326676.0000,15.4384,0.0000,54204.9836,54204.9836,752.8939,380880.9836,0.0000,-380880.9836,20.5595,15.0452,24176.8000,0.0000,24176.8000,-0.8767,5530.7297,0.0000,5530.7297,39.2860,0.0000,18646.0703,18646.0703,14.0235,19.7029,0.0000,76616.0000,-76616.0000,4.0709,0.0000,12558.6008,12558.6008,198.5182,89174.6008,0.0000,-89174.6008,19.9060,14.4041,1678.6000,0.0000,1678.6000,-0.0609,386.9040,0.0000,386.9040,2.7506,0.0000,1291.6960,1291.6960,13.9843,19.5000,0.0000,10939.4000,-10939.4000,0.6005,0.0000,1835.7321,1835.7321,29.3139,12775.1321,0.0000,-12775.1321,19.5311,14.0365,1678.6000,0.0000,1678.6000,-0.0609,388.6094,0.0000,388.6094,2.7650,0.0000,1289.9906,1289.9906,20.5572,14.2013,17.3793,5.7840,234253.9475,19.9029,14.0418,16.9724,4.8004,115209.3686,20.3147,14.0165,17.1656,5.1584,108326.7283,20.5612,20.5595,20.5604,0.9969,11.8120,20.5595,20.5572,20.5583,0.9994,10.9353,20.5572,20.5152,20.5362,1.0258,1.3796,19.9085,19.9060,19.9072,0.9426,5.4505,19.9060,19.9029,19.9045,0.9445,5.3896,19.9029,19.6531,19.7780,1.2243,0.2932,19.5502,19.5311,19.5407,1.2138,0.8937,19.5311,19.5202,19.5257,1.2893,0.8329,20.5612,20.4971,20.5292,1.0449,-3.6265,14.2351,14.2334,14.2342,0.9510,-11.8303,14.1735,14.1703,14.1719,1.1101,-10.9536,14.0235,13.9831,14.0033,0.9968,-1.3979,14.0260,14.0235,14.0248,0.9862,-5.4688,14.0262,14.0218,14.0240,0.9749,-5.4080,13.9843,13.7712,13.8778,1.2582,-0.3116,14.0012,13.9843,13.9928,1.0953,-0.9121,14.0165,13.9987,14.0076,1.0707,-0.8512,14.0165,13.9401,13.9783,1.0696,3.6081,40.1098,3134.2331,-386697.4000,457790.0444
3473.0000,14.2012,20.5984,0.0000,329072.0000,-329072.0000,15.5516,0.0000,54649.9054,54649.9054,758.8377,383721.9054,0.0000,-383721.9054,20.5976,15.0827,15815.1000,0.0000,15815.1000,-0.5735,3616.3177,0.0000,3616.3177,25.6704,0.0000,12198.7823,12198.7823,14.0531,19.7328,0.0000,66728.0000,-66728.0000,3.5455,0.0000,10942.5396,10942.5396,172.9581,77670.5396,0.0000,-77670.5396,20.0071,14.5033,1082.8000,0.0000,1082.8000,-0.0393,249.2833,0.0000,249.2833,1.7724,0.0000,833.5167,833.5167,14.0365,19.5528,0.0000,12098.2000,-12098.2000,0.6641,0.0000,2031.4298,2031.4298,32.4223,14129.6298,0.0000,-14129.6298,19.5699,14.0746,1082.8000,0.0000,1082.8000,-0.0393,250.5621,0.0000,250.5621,1.7811,0.0000,832.2379,832.2379,20.5967,14.2542,17.4255,5.7712,233733.4626,20.0032,14.0592,17.0312,4.8678,116826.3300,20.3908,14.0530,17.2219,5.1903,108995.6649,20.5984,20.5976,20.5980,0.4126,11.8618,20.5976,20.5967,20.5972,0.4266,11.2883,20.5967,20.5776,20.5872,0.5731,1.7336,20.0103,20.0071,20.0087,1.1823,5.2792,20.0071,20.0032,20.0051,1.1729,5.2399,20.0032,19.6851,19.8441,0.7561,0.1441,19.5764,19.5699,19.5732,0.3498,0.8082,19.5699,19.5655,19.5677,0.4656,0.7689,20.5984,20.5628,20.5806,0.5786,-3.6899,14.2608,14.2603,14.2605,0.2752,-11.8805,14.2207,14.2191,14.2199,0.5374,-11.3071,14.0531,14.0376,14.0454,0.4656,-1.7524,14.0540,14.0531,14.0535,0.3054,-5.2979,14.0521,14.0506,14.0513,0.2878,-5.2587,14.0365,13.8296,13.9331,0.6257,-0.1629,14.0460,14.0365,14.0413,0.5436,-0.8270,14.0530,14.0446,14.0488,0.4556,-0.7877,14.0530,14.0101,14.0316,0.6010,3.6711,39.4507,3082.7304,-389917.5000,459555.4575
3474.0000,13.9134,20.3043,0.0000,236096.2000,-236096.2000,11.1577,0.0000,38941.9933,38941.9933,544.5671,275038.1933,0.0000,-275038.1933,20.3128,14.8031,13025.9000,0.0000,13025.9000,-0.4723,2988.2573,0.0000,2988.2573,21.1328,0.0000,10037.6427,10037.6427,13.6979,19.3735,0.0000,33126.6000,-33126.6000,1.7601,0.0000,5404.5107,5404.5107,85.8742,38531.1107,0.0000,-38531.1107,19.8712,14.3700,910.1000,0.0000,910.1000,-0.0330,209.8560,0.0000,209.8560,1.4878,0.0000,700.2440,700.2440,13.8628,19.3775,0.0000,12749.5000,-12749.5000,0.6999,0.0000,2136.4725,2136.4725,34.1697,14885.9725,0.0000,-14885.9725,19.4333,13.9406,910.1000,0.0000,910.1000,-0.0330,210.9393,0.0000,210.9393,1.4963,0.0000,699.1607,699.1607,20.3229,13.8372,17.0801,4.0393,163590.8411,19.8851,13.6378,16.7614,3.5018,84042.7522,20.3314,13.5624,16.9469,3.7942,79678.5806,20.3043,20.3128,20.3086,-3.5353,8.5766,20.3128,20.3229,20.3178,-3.4130,8.1043,20.3229,20.4160,20.3694,-2.6694,1.5646,19.8641,19.8712,19.8677,-1.7440,3.3248,19.8712,19.8795,19.8754,-1.6082,3.2918,19.3775,19.9795,19.6785,-2.0413,-0.1961,19.3775,19.4333,19.4054,-2.0669,0.5038,19.4333,19.4553,19.4443,-1.5318,0.4708,20.3043,20.4912,20.3978,-2.2485,-2.5810,13.9036,13.9138,13.9087,-4.2878,-8.5889,13.8338,13.8512,13.8425,-4.5963,-8.1165,13.6979,13.8194,13.7587,-3.5019,-1.5768,13.6797,13.6979,13.6888,-4.4438,-3.3370,13.6378,13.6728,13.6553,-4.8217,-3.3040,13.6378,14.0110,13.8244,-1.3539,0.1838,13.7207,13.8100,13.7654,-3.3718,-0.5160,13.5624,13.7057,13.6340,-5.0480,-0.4830,13.5624,13.9118,13.7371,-3.5954,2.5688,27.1815,2124.0028,-267126.2000,327312.1739
3475.0000,13.7093,20.0959,0.0000,222113.9000,-222113.9000,10.4969,0.0000,36459.7129,36459.7129,511.3453,258573.6129,0.0000,-258573.6129,20.1024,14.5967,13020.9000,0.0000,13020.9000,-0.4722,2994.3727,0.0000,2994.3727,21.2018,0.0000,10026.5273,10026.5273,13.4913,19.1645,0.0000,21990.7000,-21990.7000,1.1684,0.0000,3577.2267,3577.2267,56.9241,25567.9267,0.0000,-25567.9267,19.7828,14.2833,710.2000,0.0000,710.2000,-0.0258,163.9312,0.0000,163.9312,1.1630,0.0000,546.2688,546.2688,13.7081,19.2213,0.0000,11621.0000,-11621.0000,0.6379,0.0000,1943.9182,1943.9182,31.1395,13564.9182,0.0000,-13564.9182,19.2914,13.8015,710.2000,0.0000,710.2000,-0.0258,164.8847,0.0000,164.8847,1.1697,0.0000,545.3153,545.3153,20.1105,13.6771,16.8938,3.6086,146147.7487,19.7842,13.4527,16.6184,3.1963,76711.6166,20.1907,13.3910,16.7909,3.4326,72085.5118,20.0959,20.1024,20.0991,-2.5694,8.0789,20.1024,20.1105,20.1065,-2.5929,7.6068,20.1105,20.1950,20.1528,-2.6569,1.7170,19.7777,19.7828,19.7803,-1.0967,2.8854,19.7828,19.7894,19.7861,-1.1190,2.8597,19.2213,19.7317,19.4765,-2.4796,-0.2816,19.2213,19.2914,19.2564,-1.8402,0.3564,19.2914,19.3259,19.3087,-1.6788,0.3306,20.0959,20.3090,20.2024,-2.3997,-2.4180,13.7181,13.7239,13.7210,-2.3076,-8.0936,13.6546,13.6636,13.6591,-2.2554,-7.6214,13.4913,13.5779,13.5346,-2.7467,-1.7316,13.4795,13.4913,13.4854,-2.4969,-2.9001,13.4527,13.4723,13.4625,-2.3687,-2.8743,13.4527,13.8547,13.6537,-2.1023,0.2669,13.5078,13.6026,13.5552,-2.5786,-0.3710,13.3910,13.4859,13.4384,-2.4023,-0.3453,13.3910,13.6600,13.5255,-2.5960,2.4033,24.5348,1917.1833,-241284.3000,294944.8772
3476.0000,13.4360,19.8169,0.0000,149610.2000,-149610.2000,7.0704,0.0000,24401.5582,24401.5582,343.9688,174011.7582,0.0000,-174011.7582,19.8294,14.3290,13021.1000,0.0000,13021.1000,-0.4722,3003.9443,0.0000,3003.9443,21.2596,0.0000,10017.1557,10017.1557,13.1645,18.8342,0.0000,11399.6000,-11399.6000,0.6057,0.0000,1845.9714,1845.9714,29.4841,13245.5714,0.0000,-13245.5714,19.6077,14.1116,772.7000,0.0000,772.7000,-0.0280,178.7248,0.0000,178.7248,1.2668,0.0000,593.9752,593.9752,13.5408,19.0525,0.0000,10226.1000,-10226.1000,0.5613,0.0000,1707.3598,1707.3598,27.3974,11933.4598,0.0000,-11933.4598,19.1535,13.6663,772.7000,0.0000,772.7000,-0.0280,179.6904,0.0000,179.6904,1.2750,0.0000,593.0096,593.0096,19.8451,13.2707,16.5579,2.4134,97743.2441,19.6100,13.0549,16.3325,2.1657,51977.3624,20.0467,12.9323,16.4895,2.3505,49360.2275,19.8169,19.8294,19.8231,-3.3726,5.4984,19.8294,19.8451,19.8373,-3.2906,5.0262,19.8451,19.9818,19.9134,-2.9303,1.1716,19.5907,19.6077,19.5992,-2.2272,1.7773,19.6077,19.6279,19.6178,-2.0732,1.7493,19.0525,19.5080,19.2803,-2.4100,-0.3065,19.0525,19.1535,19.1030,-1.8930,0.2548,19.1535,19.2020,19.1777,-1.6223,0.2268,19.8169,20.1685,19.9927,-2.5730,-1.5720,13.3984,13.4127,13.4056,-3.8484,-5.5064,13.2841,13.3111,13.2976,-4.4042,-5.0342,13.1645,13.3279,13.2462,-3.5219,-1.1796,13.1330,13.1645,13.1488,-4.1042,-1.7853,13.0549,13.1174,13.0862,-4.5835,-1.7573,13.0549,13.6681,13.3615,-3.5680,0.2985,13.2477,13.3961,13.3219,-2.8569,-0.2628,12.9323,13.1977,13.0650,-4.5483,-0.2348,12.9323,13.5179,13.2251,-3.6673,1.5640,16.4043,1281.8567,-156669.4000,199080.8340
3477.0000,13.2223,19.5988,0.0000,139917.4000,-139917.4000,6.6124,0.0000,22707.4746,22707.4746,321.1124,162624.8746,0.0000,-162624.8746,19.6095,14.1133,11043.0000,0.0000,11043.0000,-0.4004,2554.1824,0.0000,2554.1824,18.0939,0.0000,8488.8176,8488.8176,12.9595,18.6270,0.0000,7605.8000,-7605.8000,0.4041,0.0000,1228.1953,1228.1953,19.6466,8833.9953,0.0000,-8833.9953,19.4805,13.9869,477.3000,0.0000,477.3000,-0.0173,110.5649,0.0000,110.5649,0.7843,0.0000,366.7351,366.7351,13.3188,18.8286,0.0000,8372.9000,-8372.9000,0.4596,0.0000,1394.5166,1394.5166,22.4288,9767.4166,0.0000,-9767.4166,19.0071,13.5228,477.3000,0.0000,477.3000,-0.0173,111.1902,0.0000,111.1902,0.7890,0.0000,366.1098,366.1098,19.6232,13.1327,16.3780,2.1761,88131.6136,19.4719,12.8955,16.1837,1.9844,47626.0089,19.8843,12.7752,16.3298,2.1452,45048.5556,19.5988,19.6095,19.6041,-2.6851,5.1258,19.6095,19.6232,19.6163,-2.7082,4.7254,19.6232,19.7493,19.6863,-2.7834,1.2049,19.4674,19.4805,19.4740,-1.5532,1.6090,19.4805,19.4975,19.4890,-1.5963,1.5917,18.8286,19.3294,19.0790,-2.4711,-0.2859,18.8286,19.0071,18.9178,-2.2763,0.1737,19.0071,19.0793,19.0432,-1.6650,0.1564,19.5988,19.9690,19.7839,-2.5617,-1.4865,13.2101,13.2194,13.2147,-2.3451,-5.1356,13.1201,13.1337,13.1269,-2.1027,-4.7352,12.9595,13.0833,13.0214,-2.7550,-1.2146,12.9388,12.9595,12.9491,-2.4511,-1.6187,12.8955,12.9275,12.9115,-2.1497,-1.6014,12.8955,13.3912,13.1433,-2.6746,0.2762,13.0217,13.2098,13.1157,-2.5304,-0.1834,12.7752,12.9694,12.8723,-2.3674,-0.1661,12.7752,13.2326,13.0039,-2.7113,1.4768,14.8803,1162.7656,-143898.5000,180806.1780
3478.0000,13.0497,19.4226,0.0000,112475.8000,-112475.8000,5.3155,0.0000,18181.1809,18181.1809,257.7770,130656.9809,0.0000,-130656.9809,19.4334,13.9407,10776.7000,0.0000,10776.7000,-0.3908,2497.7777,0.0000,2497.7777,17.7083,0.0000,8278.9223,8278.9223,12.7998,18.4656,0.0000,7216.7000,-7216.7000,0.3835,0.0000,1162.8675,1162.8675,18.6268,8379.5675,0.0000,-8379.5675,19.2779,13.7882,365.4000,0.0000,365.4000,-0.0133,84.8474,0.0000,84.8474,0.6014,0.0000,280.5526,280.5526,13.1735,18.6821,0.0000,5640.9000,-5640.9000,0.3096,0.0000,938.0163,938.0163,15.1075,6578.9163,0.0000,-6578.9163,18.8721,13.3905,365.4000,0.0000,365.4000,-0.0133,85.2608,0.0000,85.2608,0.6052,0.0000,280.1392,280.1392,19.4472,12.9250,16.1861,1.7365,70328.3046,19.2962,12.7339,16.0150,1.5725,37738.9730,19.7309,12.5732,16.1520,1.7151,36017.5534,19.4226,19.4334,19.4280,-2.1674,4.1220,19.4334,19.4472,19.4403,-2.1664,3.7312,19.4472,19.5733,19.5103,-2.1660,0.9355,19.2513,19.2779,19.2646,-2.5691,1.3190,19.2779,19.3092,19.2935,-2.4011,1.3057,18.6821,19.2046,18.9433,-1.6791,-0.1853,18.6821,18.8721,18.7771,-1.7406,0.1244,18.8721,18.9660,18.9190,-1.5405,0.1111,19.4226,19.8020,19.6123,-2.1123,-1.1935,13.0367,13.0472,13.0420,-2.1267,-4.1312,12.9227,12.9423,12.9325,-2.3878,-3.7404,12.7998,12.9159,12.8579,-2.0155,-0.9447,12.7797,12.7998,12.7898,-1.9654,-1.3282,12.7339,12.7695,12.7517,-1.9704,-1.3149,12.7339,13.2589,12.9964,-1.8151,0.1761,12.8755,13.0609,12.9682,-1.8223,-0.1335,12.5732,12.8188,12.6960,-2.1702,-0.1203,12.5732,13.0585,12.8158,-2.3114,1.1843,11.9475,933.5952,-113825.9000,144084.8310
3479.0000,12.8984,19.2683,0.0000,97010.8000,-97010.8000,4.5846,0.0000,15626.8126,15626.8126,222.0867,112637.6126,0.0000,-112637.6126,19.2792,13.7895,10767.2000,0.0000,10767.2000,-0.3904,2500.1481,0.0000,2500.1481,17.7336,0.0000,8267.0519,8267.0519,12.6452,18.3094,0.0000,4895.5000,-4895.5000,0.2601,0.0000,787.2234,787.2234,12.6279,5682.7234,0.0000,-5682.7234,19.1720,13.6844,370.9000,0.0000,370.9000,-0.0134,86.2333,0.0000,86.2333,0.6121,0.0000,284.6667,284.6667,13.1064,18.6144,0.0000,3634.2000,-3634.2000,0.1995,0.0000,603.8892,603.8892,9.7320,4238.0892,0.0000,-4238.0892,18.8026,13.3225,370.9000,0.0000,370.9000,-0.0134,86.6167,0.0000,86.6167,0.6154,0.0000,284.2833,284.2833,19.2935,12.7525,16.0230,1.4411,58364.7021,19.1817,12.5652,15.8734,1.3120,31487.5816,19.6215,12.3813,16.0014,1.4356,30148.4498,19.2683,19.2792,19.2737,-1.9039,3.5533,19.2792,19.2935,19.2863,-1.9000,3.1629,19.2935,19.4162,19.3548,-1.9175,0.8494,19.1567,19.1720,19.1643,-1.2515,1.1096,19.1720,19.1932,19.1826,-1.3806,1.0961,18.6144,19.0897,18.8520,-1.1438,-0.1377,18.6144,18.8026,18.7085,-0.8696,0.0618,18.8026,18.9115,18.8571,-0.7898,0.0483,19.2683,19.6547,19.4615,-1.8623,-1.0313,12.8867,12.8973,12.8920,-1.8517,-3.5636,12.7558,12.7756,12.7657,-2.0544,-3.1732,12.6452,12.7646,12.7049,-1.8883,-0.8598,12.6218,12.6452,12.6335,-1.9282,-1.1199,12.5652,12.6088,12.5870,-2.0296,-1.1064,12.5652,13.1793,12.8722,-1.5403,0.1274,12.8584,12.9774,12.9179,-0.6485,-0.0721,12.3813,12.7520,12.5667,-1.6025,-0.0586,12.3813,12.9024,12.6419,-2.1412,1.0210,10.0204,783.0059,-94031.5000,120000.7335
3480.0000,12.7723,19.1396,0.0000,78633.3000,-78633.3000,3.7161,0.0000,12629.9432,12629.9432,179.8406,91263.2432,0.0000,-91263.2432,19.1508,13.6637,10786.8000,0.0000,10786.8000,-0.3912,2508.5364,0.0000,2508.5364,17.8020,0.0000,8278.2636,8278.2636,12.5202,18.1831,0.0000,5261.4000,-5261.4000,0.2796,0.0000,844.6770,844.6770,13.5639,6106.0770,0.0000,-6106.0770,18.9920,13.5080,366.1000,0.0000,366.1000,-0.0133,85.3009,0.0000,85.3009,0.6051,0.0000,280.7991,280.7991,13.0454,18.5529,0.0000,2555.4000,-2555.4000,0.1403,0.0000,424.3501,424.3501,6.8427,2979.7501,0.0000,-2979.7501,18.7430,13.2640,366.1000,0.0000,366.1000,-0.0133,85.5574,0.0000,85.5574,0.6080,0.0000,280.5426,280.5426,19.1659,12.5799,15.8729,1.1661,47226.0193,19.0319,12.4431,15.7375,1.0499,25198.2844,19.5040,12.2122,15.8581,1.1619,24400.8162,19.1396,19.1508,19.1452,-1.5929,2.8894,19.1508,19.1659,19.1583,-1.5865,2.4982,19.1659,19.2961,19.2310,-1.5364,0.6391,18.9574,18.9920,18.9747,-2.3303,0.9187,18.9920,19.0315,19.0118,-2.1035,0.9054,18.5529,19.0360,18.7945,-0.7367,-0.0861,18.5529,18.7430,18.6480,-0.7727,0.0541,18.7430,18.8594,18.8012,-0.7163,0.0408,19.1396,19.5359,19.3377,-1.5354,-0.8267,12.7615,12.7723,12.7669,-1.5518,-2.8981,12.5971,12.6207,12.6089,-1.9347,-2.5070,12.5202,12.6464,12.5833,-1.5091,-0.6478,12.4976,12.5202,12.5089,-1.5451,-0.9274,12.4431,12.4830,12.4630,-1.5384,-0.9141,12.4431,13.1328,12.7879,-1.0593,0.0774,12.7859,12.9378,12.8619,-0.7188,-0.0629,12.2122,12.6579,12.4351,-1.6300,-0.0496,12.2122,12.7723,12.4923,-1.8477,0.8180,8.2078,641.3705,-74931.1000,96825.1199
3481.0000,12.6645,19.0296,0.0000,76018.4000,-76018.4000,3.5926,0.0000,12179.9138,12179.9138,173.7202,88198.3138,0.0000,-88198.3138,19.0396,13.5547,10723.1000,0.0000,10723.1000,-0.3888,2497.0441,0.0000,2497.0441,17.7270,0.0000,8226.0559,8226.0559,12.4428,18.1049,0.0000,5289.3000,-5289.3000,0.2810,0.0000,848.3020,848.3020,13.6295,6137.6020,0.0000,-6137.6020,18.8649,13.3834,360.2000,0.0000,360.2000,-0.0131,84.0547,0.0000,84.0547,0.5967,0.0000,276.1453,276.1453,12.9791,18.4861,0.0000,2131.2000,-2131.2000,0.1170,0.0000,353.6585,353.6585,5.7066,2484.8585,0.0000,-2484.8585,18.6955,13.2175,360.2000,0.0000,360.2000,-0.0131,84.2270,0.0000,84.2270,0.5987,0.0000,275.9730,275.9730,19.0533,12.5104,15.7819,1.1140,45117.3845,18.9039,12.3960,15.6500,0.9972,23933.9309,19.3897,12.1435,15.7666,1.1104,23317.8204,19.0296,19.0396,19.0346,-1.3765,2.7916,19.0396,19.0533,19.0465,-1.3920,2.4028,19.0533,19.1790,19.1162,-1.4280,0.6150,18.8421,18.8649,18.8535,-1.5052,0.8960,18.8649,18.8961,18.8805,-1.6266,0.8829,18.4861,19.0024,18.7442,-0.6481,-0.0706,18.4861,18.6955,18.5908,-0.7317,0.0464,18.6955,18.8142,18.7549,-0.6009,0.0334,19.0296,19.4137,19.2216,-1.4432,-0.8010,12.6737,12.6818,12.6777,-1.1181,-2.8005,12.5184,12.5316,12.5250,-1.0538,-2.4117,12.4428,12.5414,12.4921,-1.1423,-0.6239,12.4292,12.4428,12.4360,-0.9222,-0.9049,12.3960,12.4152,12.4056,-0.7347,-0.8919,12.3960,13.0527,12.7244,-0.8095,0.0616,12.6937,12.8972,12.7955,-0.8434,-0.0553,12.1435,12.5318,12.3377,-1.2174,-0.0423,12.1435,12.6035,12.3735,-1.4747,0.7920,7.9160,618.5701,-71995.4000,92369.1359
3482.0000,12.5917,18.9554,0.0000,68731.3000,-68731.3000,3.2482,0.0000,10994.1145,10994.1145,156.9596,79725.4145,0.0000,-79725.4145,18.9630,13.4796,10756.0000,0.0000,10756.0000,-0.3900,2507.0116,0.0000,2507.0116,17.8077,0.0000,8248.9884,8248.9884,12.4382,18.1003,0.0000,8345.2000,-8345.2000,0.4434,0.0000,1338.3302,1338.3302,21.4977,9683.5302,0.0000,-9683.5302,18.6447,13.1677,374.6000,0.0000,374.6000,-0.0136,87.6482,0.0000,87.6482,0.6216,0.0000,286.9518,286.9518,12.8150,18.3206,0.0000,1859.8000,-1859.8000,0.1021,0.0000,308.0905,308.0905,4.9796,2167.8905,0.0000,-2167.8905,18.5957,13.1198,374.6000,0.0000,374.6000,-0.0136,87.7003,0.0000,87.7003,0.6230,0.0000,286.8997,286.8997,18.9738,12.4458,15.7098,1.0496,42507.1939,18.7049,12.4352,15.5700,0.9072,21773.3281,19.2508,12.1216,15.6862,1.0316,21663.5296,18.9554,18.9630,18.9592,-0.9524,2.5277,18.9630,18.9738,18.9684,-0.9845,2.1377,18.9738,19.0960,19.0349,-1.0227,0.4494,18.6015,18.6447,18.6231,-2.8221,0.8929,18.6447,18.6948,18.6698,-2.5848,0.8793,18.3206,19.1226,18.7216,-0.3153,-0.0211,18.3206,18.5957,18.4582,-1.6426,0.0810,18.5957,18.7182,18.6570,-1.2236,0.0674,18.9554,19.3006,19.1280,-1.1719,-0.7205,12.6217,12.6271,12.6244,-0.6857,-2.5349,12.4541,12.4657,12.4599,-0.8281,-2.1449,12.4382,12.4848,12.4615,-0.4116,-0.4566,12.4384,12.4382,12.4383,-0.0137,-0.9001,12.4352,12.4272,12.4312,0.2674,-0.8865,12.4352,12.9913,12.7133,-0.1759,0.0139,12.4693,12.7872,12.6282,-2.0600,-0.0882,12.1216,12.3508,12.2362,-1.2663,-0.0746,12.1216,12.4661,12.2939,-1.0030,0.7133,7.5226,587.8257,-67431.1000,85944.0516
3483.0000,12.5359,18.8985,0.0000,63421.5000,-63421.5000,2.9972,0.0000,10131.9158,10131.9158,144.7668,73553.4158,0.0000,-73553.4158,18.9048,13.4226,10716.4000,0.0000,10716.4000,-0.3886,2499.5312,0.0000,2499.5312,17.7602,0.0000,8216.8688,8216.8688,12.4172,18.0790,0.0000,7319.2000,-7319.2000,0.3889,0.0000,1173.4693,1173.4693,18.8544,8492.6693,0.0000,-8492.6693,18.5783,13.1027,362.0000,0.0000,362.0000,-0.0131,84.7684,0.0000,84.7684,0.6025,0.0000,277.2316,277.2316,12.7057,18.2104,0.0000,1648.9000,-1648.9000,0.0905,0.0000,272.8447,272.8447,4.4144,1921.7447,0.0000,-1921.7447,18.4846,13.0109,362.0000,0.0000,362.0000,-0.0131,84.8653,0.0000,84.8653,0.6029,0.0000,277.1347,277.1347,18.9138,12.3723,15.6430,0.9537,38625.4885,18.6157,12.3866,15.5011,0.8174,19616.4219,19.1617,12.0653,15.6135,0.9312,19554.2877,18.8985,18.9048,18.9016,-0.7364,2.3376,18.9048,18.9138,18.9093,-0.7551,1.9490,18.9138,19.0223,18.9680,-0.8489,0.4181,18.5677,18.5783,18.5730,-0.6462,0.8070,18.5783,18.5998,18.5891,-1.0157,0.7939,18.2104,19.1738,18.6921,-0.3973,-0.0226,18.2104,18.4846,18.3475,-1.3775,0.0679,18.4846,18.6344,18.5595,-1.2183,0.0548,18.8985,19.2055,19.0520,-0.9591,-0.6596,12.5720,12.5774,12.5747,-0.6410,-2.3446,12.3907,12.4030,12.3969,-0.8021,-1.9560,12.4172,12.4572,12.4372,-0.3351,-0.4251,12.4120,12.4172,12.4146,-0.3282,-0.8140,12.3866,12.4007,12.3936,-0.4954,-0.8008,12.3866,13.0112,12.6989,-0.2152,0.0156,12.3941,12.6419,12.5180,-1.3721,-0.0749,12.0653,12.2630,12.1641,-0.9118,-0.0617,12.0653,12.3868,12.2261,-0.8605,0.6527,6.8908,538.4553,-60949.2000,77796.1980
