Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3484.0000,12.4855,18.8471,0.0000,79848.0000,-79848.0000,3.7735,0.0000,12741.5598,12741.5598,182.1977,92589.5598,0.0000,-92589.5598,18.8517,13.3705,10756.8000,0.0000,10756.8000,-0.3901,2510.5605,0.0000,2510.5605,17.8410,0.0000,8246.2395,8246.2395,12.3783,18.0397,0.0000,5584.0000,-5584.0000,0.2967,0.0000,894.8196,894.8196,14.3834,6478.8196,0.0000,-6478.8196,18.6430,13.1661,372.1000,0.0000,372.1000,-0.0135,87.0650,0.0000,87.0650,0.6199,0.0000,285.0350,285.0350,12.7564,18.2615,0.0000,1584.5000,-1584.5000,0.0870,0.0000,262.3255,262.3255,4.2417,1846.8255,0.0000,-1846.8255,18.3851,12.9135,372.1000,0.0000,372.1000,-0.0135,87.3391,0.0000,87.3391,0.6206,0.0000,284.7609,284.7609,18.8581,12.4310,15.6445,1.1446,46358.0149,18.6527,12.3474,15.5000,1.0107,24255.8775,19.0856,12.1308,15.6082,1.1148,23410.0982,18.8471,18.8517,18.8494,-0.6725,2.9216,18.8517,18.8581,18.8549,-0.6985,2.5315,18.8581,18.9325,18.8953,-0.9196,0.6615,18.6561,18.6430,18.6495,0.8815,0.9582,18.6430,18.6326,18.6378,0.5462,0.9447,18.2615,19.0132,18.6374,-0.7026,-0.0527,18.2615,18.3851,18.3233,-0.3334,0.0343,18.3851,18.6194,18.5023,-0.7323,0.0208,18.8471,19.0970,18.9720,-1.0069,-0.8519,12.5496,12.5517,12.5506,-0.3328,-2.9319,12.4276,12.4236,12.4256,0.3043,-2.5418,12.3783,12.4182,12.3982,-0.5122,-0.6717,12.3712,12.3783,12.3747,-0.5229,-0.9684,12.3474,12.3600,12.3537,-0.5243,-0.9550,12.3474,12.9685,12.6579,-0.5360,0.0424,12.4030,12.5545,12.4787,-0.5157,-0.0446,12.1308,12.1812,12.1560,-0.1398,-0.0311,12.1308,12.2550,12.1929,-0.4418,0.8416,8.2429,644.1091,-75515.5000,94023.9906
3485.0000,12.4671,18.8283,0.0000,87050.7000,-87050.7000,4.1139,0.0000,13885.1208,13885.1208,198.5695,100935.8208,0.0000,-100935.8208,18.8300,13.3493,10723.9000,0.0000,10723.9000,-0.3889,2503.5359,0.0000,2503.5359,17.7991,0.0000,8220.3641,8220.3641,12.3545,18.0157,0.0000,4647.4000,-4647.4000,0.2469,0.0000,744.5043,744.5043,11.9691,5391.9043,0.0000,-5391.9043,18.6618,13.1845,461.4000,0.0000,461.4000,-0.0167,107.9351,0.0000,107.9351,0.7680,0.0000,353.4649,353.4649,12.7323,18.2372,0.0000,1826.0000,-1826.0000,0.1002,0.0000,302.2322,302.2322,4.8883,2128.2322,0.0000,-2128.2322,18.3720,12.9006,461.4000,0.0000,461.4000,-0.0167,108.3170,0.0000,108.3170,0.7706,0.0000,353.0830,353.0830,18.8326,12.4582,15.6454,1.2259,49649.0018,18.6744,12.3309,15.5027,1.0980,26351.1650,18.9942,12.2108,15.6025,1.1741,24655.9793,18.8283,18.8300,18.8292,-0.2858,3.1796,18.8300,18.8326,18.8313,-0.3263,2.7907,18.8326,18.8712,18.8519,-0.5658,0.7713,18.6637,18.6618,18.6627,0.1174,1.0182,18.6618,18.6575,18.6596,0.2217,1.0015,18.2372,18.8989,18.5680,-0.8789,-0.0755,18.2372,18.3720,18.3046,-0.2681,0.0247,18.3720,18.5927,18.4823,-0.2826,0.0080,18.8283,18.9976,18.9130,-0.7548,-0.9344,12.5468,12.5472,12.5470,-0.0854,-3.1911,12.4367,12.4355,12.4361,0.0849,-2.8022,12.3545,12.3814,12.3679,-0.4074,-0.7828,12.3507,12.3545,12.3526,-0.3089,-1.0298,12.3309,12.3369,12.3339,-0.2803,-1.0131,12.3309,12.8759,12.6034,-0.7005,0.0640,12.4823,12.4792,12.4807,-0.0180,-0.0363,12.2108,12.1242,12.1675,0.0966,-0.0195,12.2108,12.1902,12.2005,0.0494,0.9228,8.8457,691.2188,-81877.4000,100656.1461
3486.0000,12.5893,18.9529,0.0000,164549.1000,-164549.1000,7.7764,0.0000,26319.4836,26319.4836,375.3057,190868.5836,0.0000,-190868.5836,18.9479,13.4648,10749.0000,0.0000,10749.0000,-0.3898,2505.8343,0.0000,2505.8343,17.8459,0.0000,8243.1657,8243.1657,12.5130,18.1759,0.0000,178.6000,-178.6000,0.0095,0.0000,28.6702,28.6702,0.4599,207.2702,0.0000,-207.2702,18.8888,13.4069,439.1000,0.0000,439.1000,-0.0159,102.4370,0.0000,102.4370,0.7307,0.0000,336.6630,336.6630,12.6185,18.1224,0.0000,2505.4000,-2505.4000,0.1375,0.0000,414.2003,414.2003,6.7070,2919.6003,0.0000,-2919.6003,18.6322,13.1555,439.1000,0.0000,439.1000,-0.0159,102.7553,0.0000,102.7553,0.7335,0.0000,336.3447,336.3447,18.9420,12.7583,15.8502,2.2089,89460.8480,18.8443,12.5527,15.6985,2.0227,48545.2253,18.9207,12.6339,15.7773,2.0212,42444.9678,18.9529,18.9479,18.9504,1.4212,5.9416,18.9479,18.9420,18.9449,1.3295,5.5518,18.9420,18.9143,18.9281,0.8784,1.8009,18.9104,18.8888,18.8996,2.8165,1.8104,18.8888,18.8638,18.8763,2.5728,1.7945,18.1729,18.6738,18.4234,-1.7877,-0.2060,18.6322,18.2743,18.4533,1.7525,-0.0685,18.9207,18.6322,18.7765,3.5078,-0.0844,18.9529,18.9207,18.9368,0.2460,-1.8348,12.7021,12.6958,12.6990,1.7920,-5.9663,12.6635,12.6488,12.6562,2.6140,-5.5765,12.5130,12.4687,12.4909,1.4419,-1.8256,12.5282,12.5130,12.5206,1.9854,-1.8351,12.5527,12.5205,12.5366,2.4037,-1.8192,12.5527,12.6185,12.5856,-0.2568,0.1813,12.6185,12.4397,12.5291,0.5415,0.0438,12.6306,12.0929,12.3618,2.3025,0.0597,12.6160,12.2382,12.4271,2.6930,1.8101,15.7286,1229.0562,-155605.9000,180451.0411
3487.0000,12.8203,19.1885,0.0000,218448.2000,-218448.2000,10.3237,0.0000,35125.3187,35125.3187,498.6253,253573.5187,0.0000,-253573.5187,19.1812,13.6934,18200.5000,0.0000,18200.5000,-0.6600,4231.1038,0.0000,4231.1038,30.1696,0.0000,13969.3962,13969.3962,12.7332,12.7332,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0978,13.6117,830.9000,0.0000,830.9000,-0.0301,193.3533,0.0000,193.3533,1.3784,0.0000,637.5467,637.5467,12.5612,18.0648,0.0000,2959.2000,-2959.2000,0.1624,0.0000,488.9398,488.9398,7.9213,3448.1398,0.0000,-3448.1398,18.9016,13.4194,830.9000,0.0000,830.9000,-0.0301,193.8096,0.0000,193.8096,1.3832,0.0000,637.0904,637.0904,19.1719,12.9435,16.0577,2.8964,117303.0499,19.0147,12.7635,15.8891,2.6163,62790.1596,19.0123,12.8848,15.9486,2.5645,53854.2038,19.1885,19.1812,19.1848,2.7873,7.9105,19.1812,19.1719,19.1765,2.7531,7.2505,19.1719,19.1122,19.1420,2.5394,2.3675,19.1122,19.0978,19.1050,2.4368,2.3675,19.0978,19.0791,19.0885,2.5183,2.3374,18.2370,18.4509,18.3440,-1.0001,-0.2668,18.9016,18.5051,18.7033,2.9758,-0.1044,19.0123,18.9016,18.9569,2.1360,-0.1345,19.1885,19.0123,19.1004,1.9325,-2.4132,12.9154,12.9088,12.9121,2.5300,-7.9445,12.8548,12.8449,12.8499,2.2958,-7.2845,12.7332,12.6746,12.7039,2.5290,-2.4015,12.7484,12.7332,12.7408,2.6158,-2.4015,12.7635,12.7374,12.7505,2.5397,-2.3714,12.7635,12.5612,12.6624,0.8852,0.2328,12.5612,12.5278,12.5445,0.1446,0.0704,12.7951,12.4039,12.5995,2.8266,0.1005,12.8645,12.5248,12.6947,3.1870,2.3792,20.8120,1626.2822,-201545.1000,233947.4133
3488.0000,13.0650,19.4382,0.0000,242505.9000,-242505.9000,11.4606,0.0000,39213.7218,39213.7218,554.3534,281719.6218,0.0000,-281719.6218,19.4311,13.9384,22203.9000,0.0000,22203.9000,-0.8052,5146.4639,0.0000,5146.4639,36.6918,0.0000,17057.4361,17057.4361,13.0113,18.6793,0.0000,22373.9000,-22373.9000,1.1888,0.0000,3615.5057,3615.5057,57.6989,25989.4057,0.0000,-25989.4057,19.0966,13.6106,1361.9000,0.0000,1361.9000,-0.0494,316.9236,0.0000,316.9236,2.2530,0.0000,1044.9764,1044.9764,12.6381,18.1422,0.0000,3175.2000,-3175.2000,0.1743,0.0000,525.0388,525.0388,8.4992,3700.2388,0.0000,-3700.2388,18.5554,13.0802,1361.9000,0.0000,1361.9000,-0.0494,319.0010,0.0000,319.0010,2.2589,0.0000,1042.8990,1042.8990,19.4220,13.1375,16.2797,3.5670,144464.9854,19.0905,13.0419,16.0662,3.0898,74154.8685,19.2037,13.0727,16.1382,3.1319,65769.4208,19.4382,19.4311,19.4346,2.9727,8.7732,19.4311,19.4220,19.4266,2.9754,7.9681,19.4220,19.3428,19.3824,2.8589,2.0082,19.0961,19.0966,19.0964,-0.1462,3.1970,19.0966,19.0962,19.0964,0.0539,3.1476,18.1422,18.5155,18.3289,-0.2238,-0.0310,18.1422,18.5554,18.3488,-4.3204,0.1433,18.5554,18.8027,18.6790,-3.3958,0.0939,19.4382,19.2177,19.3279,2.7036,-2.6874,13.1520,13.1453,13.1486,2.8123,-8.8050,13.0834,13.0728,13.0781,2.7122,-7.9999,13.0113,12.9255,12.9684,3.1499,-2.0400,13.0255,13.0113,13.0184,3.3083,-3.2288,13.0419,13.0165,13.0292,3.3211,-3.1794,12.6381,12.6891,12.6636,-0.0269,-0.0008,12.8050,12.6381,12.7216,2.0946,-0.1751,13.0727,12.6969,12.8848,3.4016,-0.1257,13.0727,12.7987,12.9357,2.8667,2.6556,25.4697,1990.2374,-243127.3000,284389.2746
3489.0000,13.2323,19.6090,0.0000,254184.1000,-254184.1000,12.0125,0.0000,41261.6303,41261.6303,581.9604,295445.7303,0.0000,-295445.7303,19.6044,14.1083,25236.9000,0.0000,25236.9000,-0.9151,5837.5018,0.0000,5837.5018,41.5665,0.0000,19399.3982,19399.3982,13.1513,18.8208,0.0000,29008.6000,-29008.6000,1.5413,0.0000,4696.5965,4696.5965,74.8879,33705.1965,0.0000,-33705.1965,19.2123,13.7239,1477.2000,0.0000,1477.2000,-0.0536,343.2799,0.0000,343.2799,2.4438,0.0000,1133.9201,1133.9201,12.8446,18.3504,0.0000,3547.8000,-3547.8000,0.1947,0.0000,587.9018,587.9018,9.4970,4135.7018,0.0000,-4135.7018,18.3126,12.8425,1477.2000,0.0000,1477.2000,-0.0536,347.0355,0.0000,347.0355,2.4616,0.0000,1130.1645,1130.1645,19.5983,13.2611,16.4297,3.8403,155532.8706,19.2055,13.1693,16.1874,3.2921,79010.4594,19.3772,13.1682,16.2727,3.3864,71113.6130,19.6090,19.6044,19.6067,2.0344,9.2074,19.6044,19.5983,19.6013,2.0672,8.2923,19.5983,19.5352,19.5667,2.1824,1.9291,19.2179,19.2123,19.2151,1.3911,3.4705,19.2123,19.2055,19.2089,1.3159,3.4169,19.2055,17.5628,18.3842,0.6253,0.0232,18.2664,18.3126,18.2895,-0.7569,0.2180,18.3126,18.4611,18.3869,-3.5674,0.1644,19.6090,19.4309,19.5199,2.2754,-2.8051,13.3048,13.3007,13.3028,1.8183,-9.2390,13.2228,13.2165,13.2196,1.6661,-8.3238,13.1513,13.0986,13.1249,1.8473,-1.9607,13.1577,13.1513,13.1545,1.6000,-3.5020,13.1593,13.1489,13.1541,1.4660,-3.4484,12.8446,12.5389,12.6917,0.2976,-0.0547,12.9662,12.8446,12.9054,2.1768,-0.2495,13.1682,13.0001,13.0841,2.3634,-0.1959,13.1682,13.0047,13.0864,1.7770,2.7735,27.3218,2134.9602,-258549.2000,305656.9430
3490.0000,13.3674,19.7468,0.0000,265261.0000,-265261.0000,12.5360,0.0000,43195.1229,43195.1229,607.9761,308456.1229,0.0000,-308456.1229,19.7433,14.2445,29786.9000,0.0000,29786.9000,-1.0801,6878.7185,0.0000,6878.7185,48.9492,0.0000,22908.1815,22908.1815,13.2579,18.9287,0.0000,35359.2000,-35359.2000,1.8788,0.0000,5733.1947,5733.1947,91.3318,41092.3947,0.0000,-41092.3947,19.2984,13.8084,1509.6000,0.0000,1509.6000,-0.0547,350.4496,0.0000,350.4496,2.4936,0.0000,1159.1504,1159.1504,13.0360,18.5434,0.0000,4159.3000,-4159.3000,0.2283,0.0000,690.6249,690.6249,11.1354,4849.9249,0.0000,-4849.9249,18.3352,12.8646,1509.6000,0.0000,1509.6000,-0.0547,354.5491,0.0000,354.5491,2.5238,0.0000,1155.0509,1155.0509,19.7386,13.3756,16.5571,4.0762,165086.2247,19.2935,13.2826,16.2881,3.4656,83175.3684,19.5113,13.2622,16.3867,3.6030,75662.2734,19.7468,19.7433,19.7450,1.6279,9.6349,19.7433,19.7386,19.7409,1.6428,8.5547,19.7386,19.6861,19.7123,1.7151,1.8280,19.3022,19.2984,19.3003,0.9862,3.7068,19.2984,19.2935,19.2960,1.0088,3.6520,19.2935,17.7575,18.5255,1.6639,0.0644,18.3704,18.3352,18.3528,0.7217,0.2928,18.3352,18.3510,18.3431,-0.5702,0.2380,19.7468,19.6065,19.6767,1.8494,-2.9011,13.4378,13.4344,13.4361,1.5678,-9.6657,13.3415,13.3364,13.3389,1.3978,-8.5855,13.2579,13.2180,13.2379,1.3219,-1.8588,13.2626,13.2579,13.2603,1.2347,-3.7376,13.2626,13.2545,13.2585,1.2186,-3.6828,13.0360,12.5106,12.7733,0.9423,-0.0952,13.1255,13.0360,13.0808,2.0747,-0.3236,13.2622,13.1787,13.2204,1.6029,-0.2688,13.2622,13.1415,13.2018,1.3511,2.8703,29.1053,2274.3282,-271973.4000,323923.8665
3491.0000,13.5051,19.8874,0.0000,276626.6000,-276626.6000,13.0731,0.0000,45190.9552,45190.9552,634.5795,321817.5552,0.0000,-321817.5552,19.8840,14.3825,31304.1000,0.0000,31304.1000,-1.1351,7217.2015,0.0000,7217.2015,51.3492,0.0000,24086.8985,24086.8985,13.3878,19.0600,0.0000,46647.9000,-46647.9000,2.4786,0.0000,7577.2221,7577.2221,120.5402,54225.1221,0.0000,-54225.1221,19.3609,13.8697,1773.9000,0.0000,1773.9000,-0.0643,411.5002,0.0000,411.5002,2.9268,0.0000,1362.3998,1362.3998,13.2260,18.7350,0.0000,4731.2000,-4731.2000,0.2597,0.0000,787.1904,787.1904,12.6683,5518.3904,0.0000,-5518.3904,18.4780,13.0044,1773.9000,0.0000,1773.9000,-0.0643,415.8968,0.0000,415.8968,2.9648,0.0000,1358.0032,1358.0032,19.8794,13.5166,16.6980,4.4076,178509.7543,19.3578,13.4317,16.3947,3.6946,88670.2028,19.6199,13.3975,16.5087,3.8793,81465.6159,19.8874,19.8840,19.8857,1.6556,10.0441,19.8840,19.8794,19.8817,1.6570,8.9089,19.8794,19.8234,19.8514,1.6365,1.6351,19.3634,19.3609,19.3622,0.7050,4.1137,19.3609,19.3578,19.3594,0.7232,4.0494,19.3578,18.2356,18.7967,3.2308,0.1700,18.5374,18.4780,18.5077,1.8272,0.4297,18.4780,18.4507,18.4643,1.4212,0.3654,19.8874,19.7610,19.8242,1.7387,-3.0291,13.5795,13.5760,13.5778,1.6673,-10.0729,13.4834,13.4775,13.4805,1.6661,-8.9378,13.3878,13.3383,13.3631,1.4682,-1.6640,13.3930,13.3878,13.3904,1.5288,-4.1426,13.3948,13.3855,13.3901,1.5460,-4.0782,13.2260,12.6747,12.9504,2.0950,-0.1989,13.2897,13.2260,13.2579,2.0952,-0.4586,13.3975,13.3363,13.3669,1.7261,-0.3943,13.3975,13.2669,13.3322,1.5319,3.0002,31.4406,2456.8166,-293153.8000,348645.5730
3492.0000,13.6189,20.0036,0.0000,288106.9000,-288106.9000,13.6157,0.0000,47192.0562,47192.0562,661.5060,335298.9562,0.0000,-335298.9562,20.0008,14.4971,27131.4000,0.0000,27131.4000,-0.9838,6246.6722,0.0000,6246.6722,44.4231,0.0000,20884.7278,20884.7278,13.4965,19.1699,0.0000,49458.8000,-49458.8000,2.6279,0.0000,8046.0561,8046.0561,127.8688,57504.8561,0.0000,-57504.8561,19.4768,13.9832,2107.0000,0.0000,2107.0000,-0.0764,488.1007,0.0000,488.1007,3.4735,0.0000,1618.8993,1618.8993,13.3720,18.8823,0.0000,5155.1000,-5155.1000,0.2830,0.0000,859.0904,859.0904,13.8054,6014.1904,0.0000,-6014.1904,18.6897,13.2118,2107.0000,0.0000,2107.0000,-0.0764,492.7231,0.0000,492.7231,3.5147,0.0000,1614.2769,1614.2769,19.9973,13.6481,16.8227,4.6528,188439.5080,19.4713,13.5321,16.5017,3.9171,94011.3541,19.7619,13.4953,16.6286,4.1331,86795.3509,20.0036,20.0008,20.0022,1.3644,10.4206,20.0008,19.9973,19.9991,1.3746,9.4367,19.9973,19.9509,19.9741,1.4389,1.7417,19.4812,19.4768,19.4790,1.3678,4.3697,19.4768,19.4713,19.4740,1.3422,4.2933,19.4713,18.5943,19.0328,2.8079,0.1893,18.7669,18.6897,18.7283,2.6202,0.4723,18.6897,18.6471,18.6684,2.4206,0.3959,20.0036,19.9000,19.9518,1.4984,-3.1951,13.6907,13.6881,13.6894,1.3052,-10.4501,13.6119,13.6069,13.6094,1.5144,-9.4663,13.4965,13.4547,13.4756,1.3164,-1.7713,13.5005,13.4965,13.4985,1.2629,-4.3992,13.4990,13.4920,13.4955,1.2300,-4.3228,13.3720,12.8780,13.1250,2.0659,-0.2188,13.4169,13.3720,13.3945,1.6068,-0.5018,13.4953,13.4537,13.4745,1.2567,-0.4254,13.4953,13.3905,13.4429,1.2934,3.1656,32.8883,2569.9376,-311375.4000,369246.2131
3493.0000,13.7731,20.1611,0.0000,298422.1000,-298422.1000,14.1032,0.0000,49059.2819,49059.2819,685.6977,347481.3819,0.0000,-347481.3819,20.1575,14.6508,31302.6000,0.0000,31302.6000,-1.1351,7193.9669,0.0000,7193.9669,51.1751,0.0000,24108.6331,24108.6331,13.6502,19.3253,0.0000,66455.4000,-66455.4000,3.5310,0.0000,10834.6443,10834.6443,171.8850,77290.0443,0.0000,-77290.0443,19.5313,14.0367,2013.3000,0.0000,2013.3000,-0.0730,466.0941,0.0000,466.0941,3.3140,0.0000,1547.2059,1547.2059,13.5555,19.0674,0.0000,6043.0000,-6043.0000,0.3317,0.0000,1009.1120,1009.1120,16.1852,7052.1120,0.0000,-7052.1120,18.9778,13.4941,2013.3000,0.0000,2013.3000,-0.0730,469.1768,0.0000,469.1768,3.3488,0.0000,1544.1232,1544.1232,20.1528,13.7955,16.9741,5.0508,204558.6618,19.5289,13.7005,16.6147,4.1676,100021.8360,19.8713,13.6517,16.7615,4.4473,93392.4280,20.1611,20.1575,20.1593,1.8534,10.8137,20.1575,20.1528,20.1551,1.8419,9.6787,20.1528,20.0821,20.1175,1.6884,1.3363,19.5331,19.5313,19.5322,0.6005,4.8673,19.5313,19.5289,19.5301,0.6351,4.7943,19.5289,19.0281,19.2785,2.9235,0.3450,19.0474,18.9778,19.0126,3.3894,0.6767,18.9778,18.9381,18.9579,3.4530,0.6037,20.1611,20.0426,20.1018,1.7687,-3.2894,13.8530,13.8493,13.8512,1.9104,-10.8386,13.7655,13.7597,13.7626,1.8070,-9.7035,13.6502,13.5822,13.6162,1.6549,-1.3611,13.6555,13.6502,13.6529,1.8206,-4.8921,13.6592,13.6497,13.6544,1.8761,-4.8191,13.5555,13.1628,13.3592,2.7841,-0.3699,13.5985,13.5555,13.5770,2.1610,-0.7016,13.6517,13.6106,13.6312,1.8487,-0.6286,13.6517,13.5200,13.5859,1.6837,3.2645,35.7601,2794.3426,-335591.3000,397972.9258
3494.0000,13.8979,20.2886,0.0000,307383.5000,-307383.5000,14.5267,0.0000,50681.6564,50681.6564,707.0003,358065.1564,0.0000,-358065.1564,20.2857,14.7766,29784.1000,0.0000,29784.1000,-1.0800,6834.8649,0.0000,6834.8649,48.5942,0.0000,22949.2351,22949.2351,13.7705,19.4470,0.0000,71418.8000,-71418.8000,3.7947,0.0000,11663.8930,11663.8930,184.8361,83082.6930,0.0000,-83082.6930,19.6379,14.1412,1355.6000,0.0000,1355.6000,-0.0492,313.4377,0.0000,313.4377,2.2298,0.0000,1042.1623,1042.1623,13.7020,19.2152,0.0000,7189.4000,-7189.4000,0.3946,0.0000,1202.5335,1202.5335,19.2588,8391.9335,0.0000,-8391.9335,19.1997,13.7116,1355.6000,0.0000,1355.6000,-0.0492,315.0690,0.0000,315.0690,2.2462,0.0000,1040.5310,1040.5310,20.2820,13.9211,17.1016,5.3120,215135.3331,19.6336,13.8087,16.7211,4.3779,105070.4581,20.0120,13.7595,16.8857,4.6993,98685.4404,20.2886,20.2857,20.2872,1.5015,11.1349,20.2857,20.2820,20.2839,1.5119,10.0549,20.2820,20.2149,20.2485,1.5396,1.2860,19.6414,19.6379,19.6396,1.2546,5.0807,19.6379,19.6336,19.6357,1.2327,5.0316,19.6336,19.2805,19.4571,2.1127,0.3549,19.2461,19.1997,19.2229,2.4966,0.7495,19.1997,19.1728,19.1863,2.7134,0.7004,20.2886,20.1853,20.2369,1.5882,-3.3918,13.9748,13.9720,13.9734,1.4335,-11.1570,13.8935,13.8888,13.8912,1.5098,-10.0770,13.7705,13.7085,13.7395,1.4463,-1.3081,13.7744,13.7705,13.7725,1.4017,-5.1029,13.7776,13.7708,13.7742,1.4040,-5.0537,13.7020,13.3928,13.5474,2.2295,-0.3770,13.7319,13.7020,13.7169,1.6469,-0.7716,13.7595,13.7333,13.7464,1.3485,-0.7225,13.7595,13.6524,13.7060,1.4077,3.3696,37.2797,2913.0864,-353496.4000,418891.2316
3495.0000,14.0052,20.3982,0.0000,315357.2000,-315357.2000,14.9035,0.0000,52128.7186,52128.7186,725.9340,367485.9186,0.0000,-367485.9186,20.3958,14.8846,28267.8000,0.0000,28267.8000,-1.0250,6478.7042,0.0000,6478.7042,46.0442,0.0000,21789.0958,21789.0958,13.8715,19.5492,0.0000,75027.9000,-75027.9000,3.9865,0.0000,12271.1600,12271.1600,194.2708,87299.0600,0.0000,-87299.0600,19.7362,14.2376,1307.1000,0.0000,1307.1000,-0.0474,301.8749,0.0000,301.8749,2.1470,0.0000,1005.2251,1005.2251,13.8159,19.3301,0.0000,8488.0000,-8488.0000,0.4659,0.0000,1421.5914,1421.5914,22.7406,9909.5914,0.0000,-9909.5914,19.3552,13.8640,1307.1000,0.0000,1307.1000,-0.0474,303.2350,0.0000,303.2350,2.1594,0.0000,1003.8650,1003.8650,20.3928,14.0314,17.2121,5.5239,223718.3758,19.7323,13.9002,16.8162,4.5580,109390.9546,20.1348,13.8565,16.9957,4.9066,103038.0977,20.3982,20.3958,20.3970,1.2841,11.4183,20.3958,20.3928,20.3943,1.2907,10.3933,20.3928,20.3336,20.3632,1.3425,1.2752,19.7393,19.7362,19.7377,1.1423,5.2617,19.7362,19.7323,19.7343,1.1474,5.2143,19.7323,19.4576,19.5949,1.6222,0.3514,19.3849,19.3552,19.3700,1.7336,0.8173,19.3552,19.3380,19.3466,1.8934,0.7699,20.3982,20.3108,20.3545,1.3773,-3.4852,14.0801,14.0778,14.0790,1.2323,-11.4386,14.0049,14.0009,14.0029,1.3065,-10.4135,13.8715,13.8181,13.8448,1.2292,-1.2955,13.8747,13.8715,13.8731,1.1727,-5.2820,13.8769,13.8714,13.8741,1.1636,-5.2346,13.8159,13.5721,13.6940,1.7272,-0.3717,13.8374,13.8159,13.8266,1.2820,-0.8376,13.8565,13.8358,13.8462,1.1626,-0.7902,13.8565,13.7656,13.8111,1.2266,3.4649,38.5745,3014.2680,-367991.1000,436147.4280
3496.0000,14.0832,20.4778,0.0000,315301.1000,-315301.1000,14.9008,0.0000,52216.0099,52216.0099,726.3171,367517.1099,0.0000,-367517.1099,20.4761,14.9634,24096.7000,0.0000,24096.7000,-0.8738,5517.6539,0.0000,5517.6539,39.1947,0.0000,18579.0461,18579.0461,13.9489,19.6274,0.0000,77483.3000,-77483.3000,4.1170,0.0000,12686.9732,12686.9732,200.7108,90170.2732,0.0000,-90170.2732,19.8097,14.3096,1669.7000,0.0000,1669.7000,-0.0605,385.2859,0.0000,385.2859,2.7391,0.0000,1284.4141,1284.4141,13.9042,19.4192,0.0000,10210.0000,-10210.0000,0.5605,0.0000,1711.7385,1711.7385,27.3573,11921.7385,0.0000,-11921.7385,19.4642,13.9709,1669.7000,0.0000,1669.7000,-0.0605,386.8548,0.0000,386.8548,2.7528,0.0000,1282.8452,1282.8452,20.4739,14.1137,17.2938,5.6281,227937.2002,19.8068,13.9685,16.8876,4.6496,111591.3796,20.2270,13.9306,17.0788,5.0144,105302.9093,20.4778,20.4761,20.4770,0.9232,11.3992,20.4761,20.4739,20.4750,0.9323,10.5254,20.4739,20.4274,20.4507,1.0141,1.2337,19.8119,19.8097,19.8108,0.8396,5.3507,19.8097,19.8068,19.8082,0.8508,5.2901,19.8068,19.5905,19.6986,1.2096,0.3346,19.4832,19.4642,19.4737,1.2094,0.8950,19.4642,19.4532,19.4587,1.3107,0.8345,20.4778,20.4114,20.4446,1.0458,-3.5016,14.1532,14.1517,14.1524,0.8450,-11.4165,14.0890,14.0861,14.0876,0.9801,-10.5427,13.9489,13.9057,13.9273,0.9538,-1.2510,13.9513,13.9489,13.9501,0.8873,-5.3680,13.9512,13.9472,13.9492,0.8642,-5.3074,13.9042,13.7079,13.8060,1.3106,-0.3519,13.9195,13.9042,13.9118,0.9866,-0.9123,13.9306,13.9158,13.9232,0.8884,-0.8518,13.9306,13.8589,13.8947,0.9682,3.4844,39.0401,3050.6472,-375558.3000,444831.4891
3497.0000,14.1369,20.5327,0.0000,324858.2000,-324858.2000,15.3525,0.0000,53867.4907,53867.4907,748.7170,378725.6907,0.0000,-378725.6907,20.5315,15.0178,15763.8000,0.0000,15763.8000,-0.5716,3607.3045,0.0000,3607.3045,25.6144,0.0000,12156.4955,12156.4955,13.9942,19.6732,0.0000,67557.1000,-67557.1000,3.5896,0.0000,11068.9639,11068.9639,175.0536,78626.0639,0.0000,-78626.0639,19.9329,14.4305,1088.0000,0.0000,1088.0000,-0.0395,250.6969,0.0000,250.6969,1.7831,0.0000,837.3031,837.3031,13.9691,19.4847,0.0000,11761.6000,-11761.6000,0.6456,0.0000,1973.3561,1973.3561,31.5176,13734.9561,0.0000,-13734.9561,19.5054,14.0113,1088.0000,0.0000,1088.0000,-0.0395,251.9574,0.0000,251.9574,1.7912,0.0000,836.0426,836.0426,20.5301,14.1940,17.3620,5.7136,231399.0173,19.9280,14.0030,16.9655,4.8085,115404.2974,20.3142,13.9931,17.1536,5.1299,107728.5115,20.5327,20.5315,20.5321,0.6238,11.7075,20.5315,20.5301,20.5308,0.6319,11.1359,20.5301,20.5041,20.5171,0.7601,1.6673,19.9367,19.9329,19.9348,1.4551,5.2569,19.9329,19.9280,19.9305,1.4333,5.2174,19.9280,19.6185,19.7733,0.8591,0.1675,19.5123,19.5054,19.5088,0.3820,0.8131,19.5054,19.5007,19.5030,0.4938,0.7737,20.5327,20.4868,20.5098,0.7444,-3.6450,14.2000,14.1991,14.1996,0.5268,-11.7258,14.1605,14.1581,14.1593,0.8241,-11.1542,13.9942,13.9726,13.9834,0.6345,-1.6856,13.9955,13.9942,13.9948,0.4985,-5.2752,13.9946,13.9923,13.9934,0.4924,-5.2357,13.9691,13.7664,13.8677,0.7030,-0.1858,13.9816,13.9691,13.9753,0.7246,-0.8315,13.9931,13.9801,13.9866,0.7229,-0.7920,13.9931,13.9358,13.9645,0.7998,3.6267,39.0950,3054.9395,-386237.1000,454531.8261
3498.0000,13.8625,20.2524,0.0000,232501.7000,-232501.7000,10.9878,0.0000,38303.0458,38303.0458,536.0483,270804.7458,0.0000,-270804.7458,20.2606,14.7519,12985.2000,0.0000,12985.2000,-0.4709,2980.7108,0.0000,2980.7108,21.0845,0.0000,10004.4892,10004.4892,13.6525,19.3276,0.0000,33790.4000,-33790.4000,1.7954,0.0000,5509.2418,5509.2418,87.5737,39299.6418,0.0000,-39299.6418,19.8044,14.3045,907.1000,0.0000,907.1000,-0.0329,209.3275,0.0000,209.3275,1.4843,0.0000,697.7725,697.7725,13.7981,19.3121,0.0000,13035.9000,-13035.9000,0.7156,0.0000,2182.8393,2182.8393,34.9347,15218.7393,0.0000,-15218.7393,19.3666,13.8752,907.1000,0.0000,907.1000,-0.0329,210.4102,0.0000,210.4102,1.4926,0.0000,696.6898,696.6898,20.2703,13.7881,17.0292,4.0010,162039.2635,19.8177,13.5939,16.7058,3.4573,82975.4630,20.2607,13.5158,16.8883,3.7468,78682.3596,20.2524,20.2606,20.2565,-3.3678,8.4513,20.2606,20.2703,20.2655,-3.2443,7.9804,20.2703,20.3604,20.3154,-2.4765,1.4994,19.7976,19.8044,19.8010,-1.6562,3.2948,19.8044,19.8123,19.8084,-1.5151,3.2619,19.3121,19.9085,19.6103,-2.0083,-0.1947,19.3121,19.3666,19.3394,-2.0867,0.5209,19.3666,19.3883,19.3774,-1.5575,0.4880,20.2524,20.4286,20.3405,-2.0843,-2.5365,13.8552,13.8652,13.8602,-4.1371,-8.4623,13.7851,13.8023,13.7937,-4.4535,-7.9914,13.6525,13.7724,13.7125,-3.3106,-1.5104,13.6348,13.6525,13.6437,-4.2797,-3.3058,13.5939,13.6281,13.6110,-4.6570,-3.2729,13.5939,13.9402,13.7671,-1.2567,0.1837,13.6646,13.7490,13.7068,-3.2824,-0.5319,13.5158,13.6507,13.5833,-4.9088,-0.4990,13.5158,13.8536,13.6847,-3.4175,2.5255,26.9392,2105.0700,-264528.6000,323697.0861
3499.0000,13.6637,20.0494,0.0000,218574.4000,-218574.4000,10.3296,0.0000,35840.3143,35840.3143,503.0289,254414.7143,0.0000,-254414.7143,20.0558,14.5510,12977.2000,0.0000,12977.2000,-0.4706,2985.9348,0.0000,2985.9348,21.1448,0.0000,9991.2652,9991.2652,13.4457,19.1185,0.0000,21909.7000,-21909.7000,1.1641,0.0000,3561.7734,3561.7734,56.7041,25471.4734,0.0000,-25471.4734,19.7297,14.2312,706.8000,0.0000,706.8000,-0.0256,163.2480,0.0000,163.2480,1.1585,0.0000,543.5520,543.5520,13.6488,19.1615,0.0000,11937.5000,-11937.5000,0.6553,0.0000,1995.5207,1995.5207,31.9854,13933.0207,0.0000,-13933.0207,19.2279,13.7393,706.8000,0.0000,706.8000,-0.0256,164.2194,0.0000,164.2194,1.1651,0.0000,542.5806,542.5806,20.0639,13.6312,16.8475,3.5615,144239.9755,19.7280,13.4063,16.5672,3.1500,75600.6403,20.1325,13.3411,16.7368,3.3841,71066.6398,20.0494,20.0558,20.0526,-2.5024,7.9564,20.0558,20.0639,20.0598,-2.5231,7.4859,20.0639,20.1478,20.1058,-2.5707,1.6723,19.7253,19.7297,19.7275,-0.9287,2.8364,19.7297,19.7354,19.7326,-0.9564,2.8108,19.1615,19.6561,19.4088,-2.4732,-0.2898,19.1615,19.2279,19.1947,-1.7871,0.3655,19.2279,19.2608,19.2444,-1.6475,0.3398,20.0494,20.2574,20.1534,-2.2998,-2.3732,13.6735,13.6793,13.6764,-2.2598,-7.9701,13.6094,13.6184,13.6139,-2.2119,-7.4995,13.4457,13.5341,13.4899,-2.7275,-1.6859,13.4338,13.4457,13.4398,-2.5024,-2.8500,13.4063,13.4265,13.4164,-2.3896,-2.8244,13.4063,13.7903,13.5983,-2.0779,0.2762,13.4545,13.5457,13.5001,-2.5359,-0.3791,13.3411,13.4338,13.3875,-2.4049,-0.3535,13.3411,13.6111,13.4761,-2.5594,2.3596,24.2236,1892.8662,-238030.8000,290907.2556
3500.0000,13.3948,19.7748,0.0000,146685.2000,-146685.2000,6.9322,0.0000,23901.5224,23901.5224,337.1437,170586.7224,0.0000,-170586.7224,19.7874,14.2878,12977.5000,0.0000,12977.5000,-0.4706,2995.3573,0.0000,2995.3573,21.2012,0.0000,9982.1427,9982.1427,13.1192,18.7883,0.0000,10691.9000,-10691.9000,0.5681,0.0000,1730.2956,1730.2956,27.6487,12422.1956,0.0000,-12422.1956,19.5744,14.0789,763.2000,0.0000,763.2000,-0.0277,176.5968,0.0000,176.5968,1.2521,0.0000,586.6032,586.6032,13.4769,18.9881,0.0000,10691.3000,-10691.3000,0.5869,0.0000,1783.7591,1783.7591,28.6421,12475.0591,0.0000,-12475.0591,19.0890,13.6031,763.2000,0.0000,763.2000,-0.0277,177.6182,0.0000,177.6182,1.2604,0.0000,585.5818,585.5818,19.8031,13.2281,16.5156,2.3673,95876.4938,19.5659,13.0051,16.2855,2.1260,51022.9142,19.9950,12.8830,16.4390,2.3046,48396.1029,19.7748,19.7874,19.7811,-3.3177,5.3999,19.7874,19.8031,19.7953,-3.2343,4.9293,19.8031,19.9397,19.8714,-2.8705,1.1487,19.5587,19.5744,19.5665,-1.9845,1.7168,19.5744,19.5929,19.5836,-1.8389,1.6891,18.9881,19.4264,19.2072,-2.4745,-0.3272,18.9881,19.0890,19.0385,-1.9267,0.2597,19.0890,19.1366,19.1128,-1.6296,0.2320,19.7748,20.1249,19.9499,-2.4974,-1.5323,13.3575,13.3719,13.3647,-3.8027,-5.4069,13.2415,13.2688,13.2552,-4.3707,-4.9363,13.1192,13.2855,13.2023,-3.5124,-1.1557,13.0865,13.1192,13.1028,-4.1075,-1.7238,13.0051,13.0703,13.0377,-4.6119,-1.6961,13.0051,13.5918,13.2984,-3.6606,0.3202,13.1918,13.3390,13.2654,-2.8745,-0.2667,12.8830,13.1441,13.0136,-4.5537,-0.2390,12.8830,13.4759,13.1795,-3.6214,1.5253,16.1027,1258.2838,-153564.5000,195295.5109
3501.0000,13.1853,19.5610,0.0000,137682.2000,-137682.2000,6.5067,0.0000,22325.5710,22325.5710,315.8982,160007.7710,0.0000,-160007.7710,19.5717,14.0763,11001.8000,0.0000,11001.8000,-0.3989,2545.7867,0.0000,2545.7867,18.0362,0.0000,8456.0133,8456.0133,12.9165,18.5836,0.0000,6819.4000,-6819.4000,0.3623,0.0000,1100.5685,1100.5685,17.6121,7919.9685,0.0000,-7919.9685,19.4596,13.9664,476.4000,0.0000,476.4000,-0.0173,110.3837,0.0000,110.3837,0.7832,0.0000,366.0163,366.0163,13.2400,18.7491,0.0000,9220.1000,-9220.1000,0.5061,0.0000,1534.2999,1534.2999,24.6968,10754.3999,0.0000,-10754.3999,18.9286,13.4460,476.4000,0.0000,476.4000,-0.0173,111.0853,0.0000,111.0853,0.7882,0.0000,365.3147,365.3147,19.5853,13.0982,16.3418,2.1443,86843.1093,19.4333,12.8508,16.1421,1.9582,46997.7161,19.8344,12.7342,16.2843,2.1122,44356.6632,19.5610,19.5717,19.5664,-2.6335,5.0559,19.5717,19.5853,19.5785,-2.6577,4.6569,19.5853,19.7112,19.6483,-2.7344,1.1861,19.4473,19.4596,19.4535,-1.4060,1.5484,19.4596,19.4755,19.4676,-1.4422,1.5312,18.7491,19.2314,18.9902,-2.6603,-0.3200,18.7491,18.9286,18.8389,-2.4509,0.1862,18.9286,19.0019,18.9653,-1.8217,0.1689,19.5610,19.9313,19.7461,-2.5004,-1.4509,13.1742,13.1834,13.1788,-2.2853,-5.0643,13.0837,13.0971,13.0904,-2.0301,-4.6653,12.9165,13.0416,12.9791,-2.7358,-1.1945,12.8953,12.9165,12.9059,-2.4179,-1.5568,12.8508,12.8833,12.8671,-2.1010,-1.5395,12.8508,13.2999,13.0754,-2.7336,0.3116,12.9608,13.1440,13.0524,-2.6120,-0.1945,12.7342,12.9135,12.8239,-2.3311,-0.1772,12.7342,13.1921,12.9632,-2.6519,1.4425,14.6777,1146.9377,-141767.1000,178197.4887
3502.0000,13.0203,19.3926,0.0000,110964.4000,-110964.4000,5.2441,0.0000,17924.7104,17924.7104,254.2524,128889.1104,0.0000,-128889.1104,19.4030,13.9109,10745.8000,0.0000,10745.8000,-0.3897,2491.5120,0.0000,2491.5120,17.6663,0.0000,8254.2880,8254.2880,12.7699,18.4354,0.0000,6867.4000,-6867.4000,0.3649,0.0000,1106.1412,1106.1412,17.7223,7973.5412,0.0000,-7973.5412,19.2522,13.7630,366.7000,0.0000,366.7000,-0.0133,85.1752,0.0000,85.1752,0.6037,0.0000,281.5248,281.5248,13.0682,18.5759,0.0000,6996.4000,-6996.4000,0.3841,0.0000,1162.1060,1162.1060,18.7366,8158.5060,0.0000,-8158.5060,18.7618,13.2824,366.7000,0.0000,366.7000,-0.0133,85.6781,0.0000,85.6781,0.6080,0.0000,281.0219,281.0219,19.4164,12.9014,16.1589,1.7301,70067.4006,19.2533,12.7067,15.9800,1.5646,37550.5786,19.6705,12.5554,16.1129,1.7005,35710.1803,19.3926,19.4030,19.3978,-2.0754,4.0828,19.4030,19.4164,19.4097,-2.0785,3.6932,19.4164,19.5418,19.4791,-2.0831,0.9048,19.2238,19.2522,19.2380,-2.6419,1.2697,19.2522,19.2853,19.2688,-2.4410,1.2564,18.5759,19.0788,18.8274,-2.0071,-0.2307,18.5759,18.7618,18.6688,-2.0936,0.1533,18.7618,18.8556,18.8087,-1.9316,0.1400,19.3926,19.7688,19.5807,-2.0381,-1.1612,13.0103,13.0204,13.0154,-2.0140,-4.0899,12.8967,12.9155,12.9061,-2.2654,-3.7002,12.7699,12.8824,12.8261,-1.8871,-0.9118,12.7507,12.7699,12.7603,-1.7990,-1.2767,12.7067,12.7401,12.7234,-1.7757,-1.2634,12.7067,13.1376,12.9221,-1.8910,0.2237,12.7944,12.9715,12.8830,-2.0862,-0.1604,12.5554,12.7503,12.6528,-2.1055,-0.1471,12.5554,13.0201,12.7878,-2.1586,1.1542,11.9158,931.1190,-113349.0000,143328.1595
3503.0000,12.8775,19.2469,0.0000,95969.1000,-95969.1000,4.5354,0.0000,15451.5887,15451.5887,219.6605,111420.6887,0.0000,-111420.6887,19.2573,13.7681,10726.8000,0.0000,10726.8000,-0.3890,2491.4160,0.0000,2491.4160,17.6741,0.0000,8235.3840,8235.3840,12.6293,18.2933,0.0000,4910.5000,-4910.5000,0.2609,0.0000,789.4704,789.4704,12.6652,5699.9704,0.0000,-5699.9704,19.1421,13.6551,369.6000,0.0000,369.6000,-0.0134,85.9617,0.0000,85.9617,0.6102,0.0000,283.6383,283.6383,12.9699,18.4768,0.0000,4972.8000,-4972.8000,0.2730,0.0000,825.1227,825.1227,13.3155,5797.9227,0.0000,-5797.9227,18.6581,13.1809,369.6000,0.0000,369.6000,-0.0134,86.4642,0.0000,86.4642,0.6142,0.0000,283.1358,283.1358,19.2709,12.7360,16.0035,1.4480,58645.9872,19.1331,12.5531,15.8431,1.3122,31493.7742,19.5618,12.3742,15.9680,1.4334,30101.8493,19.2469,19.2573,19.2521,-1.8000,3.5304,19.2573,19.2709,19.2641,-1.7987,3.1414,19.2709,19.3924,19.3317,-1.8209,0.8146,19.1258,19.1421,19.1339,-1.2977,1.0755,19.1421,19.1649,19.1535,-1.4328,1.0621,18.4768,18.9441,18.7105,-1.4524,-0.1788,18.4768,18.6581,18.5675,-1.2650,0.0942,18.6581,18.7613,18.7097,-1.2357,0.0808,19.2469,19.6261,19.4365,-1.7816,-1.0050,12.8681,12.8782,12.8732,-1.7576,-3.5385,12.7380,12.7570,12.7475,-1.9562,-3.1495,12.6293,12.7434,12.6863,-1.7287,-0.8228,12.6073,12.6293,12.6183,-1.7554,-1.0837,12.5531,12.5942,12.5736,-1.8487,-1.0703,12.5531,13.0318,12.7925,-1.6065,0.1706,12.7150,12.8668,12.7909,-1.1528,-0.1023,12.3742,12.6448,12.5095,-1.7717,-0.0889,12.3742,12.8750,12.6246,-2.0108,0.9969,10.0702,786.8960,-94386.4000,120241.6106
3504.0000,12.7577,19.1247,0.0000,77817.5000,-77817.5000,3.6776,0.0000,12494.7268,12494.7268,177.9510,90312.2268,0.0000,-90312.2268,19.1354,13.6486,10755.5000,0.0000,10755.5000,-0.3900,2501.7181,0.0000,2501.7181,17.7555,0.0000,8253.7819,8253.7819,12.5130,18.1758,0.0000,5756.0000,-5756.0000,0.3058,0.0000,923.9943,923.9943,14.8381,6679.9943,0.0000,-6679.9943,18.9468,13.4637,361.4000,0.0000,361.4000,-0.0131,84.2516,0.0000,84.2516,0.5975,0.0000,277.1484,277.1484,12.8924,18.3987,0.0000,3253.8000,-3253.8000,0.1786,0.0000,539.4535,539.4535,8.7120,3793.2535,0.0000,-3793.2535,18.5755,13.0999,361.4000,0.0000,361.4000,-0.0131,84.6309,0.0000,84.6309,0.6014,0.0000,276.7691,276.7691,19.1498,12.5660,15.8579,1.1743,47560.0332,18.9793,12.4403,15.7098,1.0497,25192.5076,19.4511,12.2058,15.8285,1.1631,24424.7220,19.1247,19.1354,19.1300,-1.5148,2.8673,19.1354,19.1498,19.1426,-1.5077,2.4773,19.1498,19.2798,19.2148,-1.4513,0.6044,18.9089,18.9468,18.9278,-2.5285,0.9102,18.9468,18.9900,18.9684,-2.2752,0.8971,18.3987,18.8849,18.6418,-0.8706,-0.1018,18.3987,18.5755,18.4871,-1.0119,0.0769,18.5755,18.6825,18.6290,-1.0161,0.0638,19.1247,19.5116,19.3181,-1.4702,-0.8103,12.7478,12.7584,12.7531,-1.4907,-2.8747,12.5833,12.6064,12.5949,-1.8833,-2.4847,12.5130,12.6360,12.5745,-1.3913,-0.6118,12.4917,12.5130,12.5024,-1.4407,-0.9176,12.4403,12.4776,12.4590,-1.4251,-0.9045,12.4403,12.9830,12.7117,-1.0165,0.0943,12.6224,12.7911,12.7067,-1.0570,-0.0843,12.2058,12.5345,12.3701,-1.7229,-0.0712,12.2058,12.7553,12.4805,-1.7798,0.8029,8.2598,645.4314,-75349.0000,97177.2628
3505.0000,12.6511,19.0160,0.0000,75335.2000,-75335.2000,3.5603,0.0000,12066.7692,12066.7692,172.1428,87401.9692,0.0000,-87401.9692,19.0259,13.5413,10684.1000,0.0000,10684.1000,-0.3874,2488.3716,0.0000,2488.3716,17.6661,0.0000,8195.7284,8195.7284,12.4163,18.0782,0.0000,4181.7000,-4181.7000,0.2222,0.0000,670.4344,670.4344,10.7751,4852.1344,0.0000,-4852.1344,18.8878,13.4060,372.2000,0.0000,372.2000,-0.0135,86.8310,0.0000,86.8310,0.6170,0.0000,285.3690,285.3690,12.8435,18.3493,0.0000,2655.3000,-2655.3000,0.1458,0.0000,440.0020,440.0020,7.1091,3095.3020,0.0000,-3095.3020,18.5276,13.0530,372.2000,0.0000,372.2000,-0.0135,87.2108,0.0000,87.2108,0.6201,0.0000,284.9892,284.9892,19.0395,12.4892,15.7644,1.0960,44386.8348,18.8955,12.3488,15.6222,0.9858,23660.3458,19.3648,12.1062,15.7355,1.0930,22953.8747,19.0160,19.0259,19.0209,-1.3582,2.7735,19.0259,19.0395,19.0327,-1.3682,2.3860,19.0395,19.1617,19.1006,-1.4205,0.6291,18.8789,18.8878,18.8834,-0.5784,0.8513,18.8878,18.9059,18.8969,-0.9046,0.8378,18.3493,18.8081,18.5787,-0.8027,-0.0992,18.3493,18.5276,18.4385,-0.6281,0.0466,18.5276,18.6420,18.5848,-0.5750,0.0331,19.0160,19.3951,19.2056,-1.4002,-0.7868,12.6562,12.6647,12.6604,-1.1597,-2.7818,12.4989,12.5130,12.5060,-1.1141,-2.3944,12.4163,12.5257,12.4710,-1.2906,-0.6375,12.3976,12.4163,12.4070,-1.1928,-0.8597,12.3488,12.3815,12.3652,-1.1739,-0.8462,12.3488,12.9129,12.6308,-1.0171,0.0908,12.6059,12.7289,12.6674,-0.5164,-0.0549,12.1062,12.4602,12.2832,-1.0907,-0.0414,12.1062,12.6028,12.3545,-1.5629,0.7784,7.7918,608.8616,-70743.7000,91001.0553
3506.0000,12.5730,18.9362,0.0000,67855.5000,-67855.5000,3.2068,0.0000,10849.3900,10849.3900,154.9464,78704.8900,0.0000,-78704.8900,18.9444,13.4614,10721.0000,0.0000,10721.0000,-0.3888,2499.4117,0.0000,2499.4117,17.7529,0.0000,8221.5883,8221.5883,12.3583,18.0195,0.0000,5509.2000,-5509.2000,0.2927,0.0000,882.6057,882.6057,14.1907,6391.8057,0.0000,-6391.8057,18.7243,13.2457,362.7000,0.0000,362.7000,-0.0132,84.7820,0.0000,84.7820,0.6017,0.0000,277.9180,277.9180,12.7639,18.2691,0.0000,2339.6000,-2339.6000,0.1284,0.0000,387.3678,387.3678,6.2637,2726.9678,0.0000,-2726.9678,18.4675,12.9941,362.7000,0.0000,362.7000,-0.0132,85.0471,0.0000,85.0471,0.6046,0.0000,277.6529,277.6529,18.9559,12.4165,15.6862,1.0005,40518.4777,18.7668,12.3165,15.5416,0.8881,21315.4727,19.2442,12.0561,15.6501,0.9897,20784.2888,18.9362,18.9444,18.9403,-1.0145,2.5039,18.9444,18.9559,18.9502,-1.0375,2.1151,18.9559,19.0713,19.0136,-1.0908,0.5087,18.6872,18.7243,18.7057,-2.1853,0.8014,18.7243,18.7648,18.7445,-1.8797,0.7883,18.2691,18.7899,18.5295,-0.6351,-0.0685,18.2691,18.4675,18.3683,-0.8884,0.0599,18.4675,18.5791,18.5233,-0.7834,0.0468,18.9362,19.2884,19.1123,-1.1664,-0.7029,12.5961,12.6023,12.5992,-0.7809,-2.5111,12.4241,12.4376,12.4308,-0.9486,-2.1223,12.3583,12.4477,12.4030,-0.8625,-0.5159,12.3468,12.3583,12.3525,-0.6984,-0.8086,12.3165,12.3319,12.3242,-0.5358,-0.7954,12.3165,12.8440,12.5803,-0.6519,0.0613,12.4627,12.6907,12.5767,-1.1358,-0.0671,12.0561,12.3332,12.1946,-1.1105,-0.0539,12.0561,12.4671,12.2616,-1.1627,0.6957,7.1925,562.0343,-64257.9000,82618.2391
3507.0000,12.5120,18.8741,0.0000,62483.5000,-62483.5000,2.9529,0.0000,9976.6438,9976.6438,142.6087,72460.1438,0.0000,-72460.1438,18.8810,13.3993,10681.8000,0.0000,10681.8000,-0.3873,2492.1746,0.0000,2492.1746,17.7072,0.0000,8189.6254,8189.6254,12.3330,17.9940,0.0000,6089.7000,-6089.7000,0.3236,0.0000,975.2884,975.2884,15.6826,7064.9884,0.0000,-7064.9884,18.5966,13.1206,369.5000,0.0000,369.5000,-0.0134,86.5055,0.0000,86.5055,0.6143,0.0000,282.9945,282.9945,12.6678,18.1722,0.0000,2100.0000,-2100.0000,0.1153,0.0000,347.3533,347.3533,5.6219,2447.3533,0.0000,-2447.3533,18.3936,12.9218,369.5000,0.0000,369.5000,-0.0134,86.7198,0.0000,86.7198,0.6165,0.0000,282.7802,282.7802,18.8909,12.3557,15.6233,0.9266,37527.0942,18.6437,12.3081,15.4759,0.8085,19403.4017,19.1445,12.0180,15.5812,0.9094,19097.0941,18.8741,18.8810,18.8775,-0.7992,2.3098,18.8810,18.8909,18.8859,-0.8165,1.9225,18.8909,18.9986,18.9447,-0.8729,0.4337,18.5693,18.5966,18.5830,-1.5230,0.7572,18.5966,18.6332,18.6149,-1.6063,0.7438,18.1722,18.8003,18.4862,-0.5640,-0.0502,18.1722,18.3936,18.2829,-1.0718,0.0651,18.3936,18.5104,18.4520,-0.9018,0.0517,18.8741,19.1954,19.0347,-0.9779,-0.6431,12.5475,12.5529,12.5502,-0.6321,-2.3163,12.3646,12.3765,12.3705,-0.7691,-1.9290,12.3330,12.3944,12.3637,-0.5157,-0.4402,12.3279,12.3330,12.3305,-0.3079,-0.7637,12.3081,12.3138,12.3109,-0.2017,-0.7503,12.3081,12.7878,12.5479,-0.4315,0.0437,12.3574,12.5945,12.4760,-1.2575,-0.0716,12.0180,12.2274,12.1227,-0.9095,-0.0582,12.0180,12.3630,12.1905,-0.8990,0.6366,6.7216,525.2371,-59252.4000,76027.5901
3508.0000,12.4621,18.8232,0.0000,60670.3000,-60670.3000,2.8672,0.0000,9676.1768,9676.1768,138.4169,70346.4768,0.0000,-70346.4768,18.8290,13.3483,10721.1000,0.0000,10721.1000,-0.3888,2502.9121,0.0000,2502.9121,17.7874,0.0000,8218.1879,8218.1879,12.3012,17.9619,0.0000,5205.6000,-5205.6000,0.2766,0.0000,833.3567,833.3567,13.4045,6038.9567,0.0000,-6038.9567,18.5619,13.0866,364.1000,0.0000,364.1000,-0.0132,85.2772,0.0000,85.2772,0.6064,0.0000,278.8228,278.8228,12.6186,18.1226,0.0000,1971.5000,-1971.5000,0.1082,0.0000,325.9348,325.9348,5.2776,2297.4348,0.0000,-2297.4348,18.3199,12.8496,364.1000,0.0000,364.1000,-0.0132,85.5296,0.0000,85.5296,0.6081,0.0000,278.5704,278.5704,18.8375,12.3116,15.5745,0.8815,35702.6115,18.5889,12.2610,15.4249,0.7693,18463.6429,19.0724,11.9804,15.5264,0.8622,18106.4682,18.8232,18.8290,18.8261,-0.6623,2.2451,18.8290,18.8375,18.8332,-0.6775,1.8564,18.8375,18.9312,18.8843,-0.7704,0.4379,18.5560,18.5619,18.5589,-0.3314,0.7145,18.5619,18.5759,18.5689,-0.5965,0.7013,18.1226,18.7539,18.4382,-0.6205,-0.0552,18.1226,18.3199,18.2213,-0.7855,0.0531,18.3199,18.4562,18.3880,-0.8136,0.0399,18.8232,19.1118,18.9675,-0.8532,-0.6221,12.5068,12.5115,12.5092,-0.5374,-2.2518,12.3221,12.3312,12.3267,-0.5710,-1.8630,12.3012,12.3558,12.3285,-0.4660,-0.4446,12.2933,12.3012,12.2972,-0.4425,-0.7212,12.2610,12.2785,12.2697,-0.5389,-0.7080,12.2610,12.7599,12.5104,-0.4944,0.0485,12.3162,12.5037,12.4099,-0.8382,-0.0597,11.9804,12.1646,12.0725,-0.6474,-0.0465,11.9804,12.2813,12.1308,-0.7622,0.6155,6.4427,503.4379,-56398.1000,72272.7226
3509.0000,12.4219,18.7822,0.0000,56504.5000,-56504.5000,2.6704,0.0000,9003.5871,9003.5871,128.8721,65508.0871,0.0000,-65508.0871,18.7872,13.3074,10689.7000,0.0000,10689.7000,-0.3876,2496.8411,0.0000,2496.8411,17.7477,0.0000,8192.8589,8192.8589,12.2563,17.9166,0.0000,4164.9000,-4164.9000,0.2213,0.0000,666.3698,666.3698,10.7235,4831.2698,0.0000,-4831.2698,18.5469,13.0719,467.1000,0.0000,467.1000,-0.0169,109.4212,0.0000,109.4212,0.7783,0.0000,357.6788,357.6788,12.5853,18.0890,0.0000,2167.2000,-2167.2000,0.1190,0.0000,358.1673,358.1673,5.8013,2525.3673,0.0000,-2525.3673,18.2561,12.7871,467.1000,0.0000,467.1000,-0.0169,109.8110,0.0000,109.8110,0.7808,0.0000,357.2890,357.2890,18.7947,12.2567,15.5257,0.8060,32644.8670,18.5658,12.1915,15.3786,0.7073,16974.7387,19.0074,11.9413,15.4744,0.7840,16464.8697,18.7822,18.7872,18.7847,-0.5409,2.0991,18.7872,18.7947,18.7909,-0.5520,1.7114,18.7947,18.8754,18.8350,-0.6366,0.4169,18.5429,18.5469,18.5449,-0.2109,0.6382,18.5469,18.5536,18.5502,-0.2666,0.6212,18.0890,18.6753,18.3822,-0.7184,-0.0692,18.0890,18.2561,18.1726,-0.6292,0.0498,18.2561,18.4050,18.3306,-0.7353,0.0328,18.7822,19.0421,18.9121,-0.7099,-0.5713,12.4719,12.4763,12.4741,-0.4645,-2.1052,12.2725,12.2834,12.2780,-0.6293,-1.7175,12.2563,12.3210,12.2887,-0.5224,-0.4230,12.2438,12.2563,12.2500,-0.6111,-0.6443,12.1915,12.2214,12.2064,-0.8052,-0.6273,12.1915,12.7242,12.4578,-0.6761,0.0631,12.3234,12.4285,12.3760,-0.4517,-0.0559,11.9413,12.1218,12.0315,-0.5358,-0.0389,11.9413,12.2194,12.0803,-0.6507,0.5652,5.9615,465.8421,-51212.7000,66084.4755
3510.0000,12.3962,18.5759,1040.7000,64357.8000,-63317.1000,3.0956,219.3387,10248.9929,10468.3316,149.4884,74606.7929,821.3613,-73785.4316,18.5965,13.1205,10712.7000,0.0000,10712.7000,-0.3885,2508.0066,0.0000,2508.0066,17.7958,0.0000,8204.6934,8204.6934,12.1861,17.8457,0.0000,105.8000,-105.8000,0.0056,0.0000,16.9125,16.9125,0.2724,122.7125,0.0000,-122.7125,18.7124,13.2341,431.4000,0.0000,431.4000,-0.0156,100.8553,0.0000,100.8553,0.7190,0.0000,330.5447,330.5447,12.5603,18.0638,0.0000,2799.7000,-2799.7000,0.1537,0.0000,462.5816,462.5816,7.4942,3262.2816,0.0000,-3262.2816,18.1062,12.6403,431.4000,0.0000,431.4000,-0.0156,101.6056,0.0000,101.6056,0.7218,0.0000,329.7944,329.7944,18.6225,12.3850,15.5038,0.8421,34104.7112,18.6379,12.0979,15.3679,0.7946,19071.1153,19.0232,11.8965,15.4598,0.8659,18184.4116,18.5759,18.5965,18.5862,-2.4371,2.4290,18.5965,18.6225,18.6095,-2.2313,2.0405,18.6225,18.7714,18.6970,-1.7078,0.6229,18.7631,18.7124,18.7378,2.2858,0.6285,18.7124,18.6658,18.6891,1.6340,0.6129,18.0638,18.5188,18.2913,-1.1379,-0.1432,18.0638,18.2592,18.1615,-0.1750,0.0105,19.0232,17.7922,18.4077,0.8898,-0.0051,18.5759,19.0232,18.7996,-1.3996,-0.6667,12.4599,12.4615,12.4607,-0.2032,-2.4368,12.3458,12.3347,12.3403,0.7104,-2.0483,12.1861,12.2578,12.2220,-0.8460,-0.6308,12.1666,12.1861,12.1764,-0.9307,-0.6364,12.0979,12.1396,12.1188,-1.0991,-0.6207,12.0979,12.6017,12.3498,-1.3448,0.1353,12.5690,12.2548,12.4119,0.3929,-0.0184,11.8965,12.1605,12.0285,-0.0781,-0.0027,11.8965,12.1547,12.0256,-0.7022,0.6588,6.4490,503.9315,-54647.1000,71360.2380
3511.0000,12.3565,18.7155,0.0000,92128.3000,-92128.3000,4.3539,0.0000,14658.3212,14658.3212,210.0332,106786.6212,0.0000,-106786.6212,18.7064,13.2282,10698.1000,0.0000,10698.1000,-0.3879,2501.2489,0.0000,2501.2489,17.8171,0.0000,8196.8511,8196.8511,12.1953,12.1953,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7046,13.2264,567.4000,0.0000,567.4000,-0.0206,132.6628,0.0000,132.6628,0.9435,0.0000,434.7372,434.7372,12.3830,17.8851,0.0000,3087.9000,-3087.9000,0.1695,0.0000,509.2937,509.2937,8.2655,3597.1937,0.0000,-3597.1937,18.2902,12.8205,567.4000,0.0000,567.4000,-0.0206,133.3348,0.0000,133.3348,0.9513,0.0000,434.0652,434.0652,18.6975,12.4365,15.5670,1.2207,49436.3564,18.6595,12.1967,15.4281,1.1340,27215.8493,18.8132,12.2021,15.5077,1.1600,24360.4229,18.7155,18.7064,18.7110,1.4642,3.3759,18.7064,18.6975,18.7020,1.0744,2.9879,18.6975,18.6979,18.6977,-0.0324,0.9408,18.6979,18.7046,18.7012,-0.4822,0.9408,18.7046,18.7017,18.7031,0.1281,0.9202,17.8870,18.4330,18.1600,-1.6256,-0.1716,18.2902,18.0417,18.1660,0.0122,-0.0021,18.8132,18.2902,18.5517,1.6962,-0.0227,18.7155,18.8132,18.7644,-0.4662,-0.9780,12.4610,12.4611,12.4610,-0.0374,-3.3879,12.3645,12.3618,12.3631,0.2347,-3.0000,12.1953,12.2098,12.2025,-0.2763,-0.9528,12.1987,12.1953,12.1970,0.2074,-0.9528,12.1967,12.1760,12.1863,0.7734,-0.9323,12.1967,12.4010,12.2989,-0.6568,0.1595,12.8205,12.0931,12.4568,0.4997,-0.0100,12.8205,11.4181,12.1193,1.0542,0.0106,12.1935,11.9899,12.0917,0.7561,0.9660,8.9678,700.7528,-83383.3000,101012.6286
3512.0000,12.4084,18.7684,0.0000,105719.3000,-105719.3000,4.9962,0.0000,16840.4764,16840.4764,240.9575,122559.7764,0.0000,-122559.7764,18.7649,13.2855,14746.2000,0.0000,14746.2000,-0.5347,3445.2655,0.0000,3445.2655,24.5227,0.0000,11300.9345,11300.9345,12.2654,12.2654,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7267,13.2481,693.2000,0.0000,693.2000,-0.0251,162.0324,0.0000,162.0324,1.1528,0.0000,531.1676,531.1676,12.3079,17.8095,0.0000,2959.0000,-2959.0000,0.1624,0.0000,487.6724,487.6724,7.9197,3446.6724,0.0000,-3446.6724,18.5585,13.0833,693.2000,0.0000,693.2000,-0.0251,162.3636,0.0000,162.3636,1.1593,0.0000,530.8364,530.8364,18.7598,12.4597,15.6097,1.3721,55568.6609,18.6556,12.2745,15.4651,1.2507,30017.4568,18.7655,12.3090,15.5372,1.2655,26575.3649,18.7684,18.7649,18.7667,0.6308,3.8852,18.7649,18.7598,18.7624,0.6874,3.3505,18.7598,18.7308,18.7453,0.5329,1.0637,18.7308,18.7267,18.7288,0.2908,1.0637,18.7267,18.7227,18.7247,0.2186,1.0386,17.8208,18.2711,18.0460,-1.4178,-0.1811,18.5585,17.9193,18.2389,0.8391,-0.0187,18.7655,18.5585,18.6620,1.2891,-0.0438,18.7684,18.7655,18.7669,-0.0107,-1.1110,12.5090,12.5061,12.5075,0.5198,-3.9001,12.3881,12.3856,12.3869,0.2446,-3.3654,12.2654,12.2364,12.2509,0.5421,-1.0786,12.2766,12.2654,12.2710,0.8519,-1.0786,12.2745,12.2534,12.2640,0.8958,-1.0535,12.2745,12.3079,12.2912,-0.1333,0.1662,12.3079,12.5953,12.4516,-0.1040,0.0037,13.0200,11.6849,12.3524,2.7719,0.0289,12.2926,12.0608,12.1767,0.9843,1.0961,10.2190,798.5289,-92545.7000,112161.4825
3513.0000,12.4987,18.8605,0.0000,134925.6000,-134925.6000,6.3765,0.0000,21536.8872,21536.8872,307.6258,156462.4872,0.0000,-156462.4872,18.8560,13.3748,18460.5000,0.0000,18460.5000,-0.6694,4308.3237,0.0000,4308.3237,30.6755,0.0000,14152.1763,14152.1763,12.3826,18.0442,0.0000,208.0000,-208.0000,0.0111,0.0000,33.3333,33.3333,0.5355,241.3333,0.0000,-241.3333,18.7950,13.3150,899.5000,0.0000,899.5000,-0.0326,210.0806,0.0000,210.0806,1.4954,0.0000,689.4194,689.4194,12.2662,17.7675,0.0000,3188.9000,-3188.9000,0.1750,0.0000,525.3469,525.3469,8.5347,3714.2469,0.0000,-3714.2469,18.6889,13.2111,899.5000,0.0000,899.5000,-0.0326,210.3504,0.0000,210.3504,1.4988,0.0000,689.1496,689.1496,18.8499,12.5556,15.7028,1.7467,70742.4732,18.6935,12.4008,15.5472,1.5717,37720.0884,18.7722,12.4548,15.6135,1.5778,33134.0166,18.8605,18.8560,18.8583,1.0640,4.9494,18.8560,18.8499,18.8530,1.0520,4.2800,18.8499,18.8095,18.8297,0.9769,1.3660,18.8033,18.7950,18.7991,0.8077,1.3771,18.7950,18.7851,18.7900,0.7469,1.3444,17.8150,18.1066,17.9608,-1.0696,-0.2097,18.6889,18.0552,18.3721,1.5655,-0.0346,18.7722,18.6889,18.7306,0.7862,-0.0672,18.8605,18.7722,18.8164,0.5551,-1.4271,12.5968,12.5925,12.5946,1.0092,-4.9692,12.4836,12.4756,12.4796,1.0780,-4.2998,12.3826,12.3321,12.3574,1.2438,-1.3858,12.3966,12.3826,12.3896,1.3900,-1.3969,12.4008,12.3747,12.3877,1.4517,-1.3643,12.4008,12.2662,12.3335,0.4684,0.1898,12.2662,12.5833,12.4247,-0.3658,0.0148,13.0153,12.1725,12.5939,2.8725,0.0474,12.4453,12.1679,12.3066,1.5264,1.4072,13.0019,1015.9864,-118063.0000,141596.5781
