Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3514.0000,12.6022,18.9661,0.0000,153773.7000,-153773.7000,7.2672,0.0000,24603.1757,24603.1757,350.7992,178376.8757,0.0000,-178376.8757,18.9615,13.4781,22011.6000,0.0000,22011.6000,-0.7982,5130.5629,0.0000,5130.5629,36.5318,0.0000,16881.0371,16881.0371,12.4815,18.1440,0.0000,618.2000,-618.2000,0.0328,0.0000,99.1972,99.1972,1.5922,717.3972,0.0000,-717.3972,18.8852,13.4034,834.4000,0.0000,834.4000,-0.0303,194.6644,0.0000,194.6644,1.3860,0.0000,639.7356,639.7356,12.3070,17.8086,0.0000,3708.2000,-3708.2000,0.2036,0.0000,611.1423,611.1423,9.9244,4319.3423,0.0000,-4319.3423,18.7554,13.2762,834.4000,0.0000,834.4000,-0.0303,194.9697,0.0000,194.9697,1.3879,0.0000,639.4303,639.4303,18.9552,12.6227,15.7889,2.0037,81149.6177,18.7522,12.4913,15.6217,1.7829,42790.0492,18.8332,12.5379,15.6856,1.7927,37647.5389,18.9661,18.9615,18.9638,1.2315,5.6500,18.9615,18.9552,18.9583,1.2302,4.8518,18.9552,18.9108,18.9330,1.2055,1.5294,18.8947,18.8852,18.8899,1.0543,1.5622,18.8852,18.8732,18.8792,1.0349,1.5320,17.8717,17.9793,17.9255,-0.4669,-0.2400,18.7554,18.2242,18.4898,1.3789,-0.0364,18.8332,18.7554,18.7943,0.7278,-0.0667,18.9661,18.8332,18.8996,0.9636,-1.6172,12.6873,12.6834,12.6853,1.0534,-5.6722,12.5639,12.5578,12.5609,0.9391,-4.8740,12.4815,12.4381,12.4598,1.1946,-1.5515,12.4915,12.4815,12.4865,1.1278,-1.5844,12.4913,12.4738,12.4825,1.1028,-1.5541,12.4913,12.3070,12.3991,0.7509,0.2178,12.3070,12.5101,12.4086,-0.2365,0.0143,13.0304,12.4636,12.7470,1.8063,0.0445,12.5358,12.3135,12.4247,1.3835,1.5950,14.8684,1161.8366,-134419.7000,161587.2058
3515.0000,12.6754,19.0407,0.0000,161758.1000,-161758.1000,7.6445,0.0000,25923.8542,25923.8542,369.2559,187681.9542,0.0000,-187681.9542,19.0376,13.5528,22014.3000,0.0000,22014.3000,-0.7983,5126.5013,0.0000,5126.5013,36.4849,0.0000,16887.7987,16887.7987,12.5490,18.2122,0.0000,1790.6000,-1790.6000,0.0951,0.0000,287.5751,287.5751,4.6134,2078.1751,0.0000,-2078.1751,18.9487,13.4656,970.9000,0.0000,970.9000,-0.0352,226.3366,0.0000,226.3366,1.6107,0.0000,744.5634,744.5634,12.3604,17.8623,0.0000,4078.2000,-4078.2000,0.2239,0.0000,672.4754,672.4754,10.9148,4750.6754,0.0000,-4750.6754,18.8115,13.3312,970.9000,0.0000,970.9000,-0.0352,226.7110,0.0000,226.7110,1.6135,0.0000,744.1890,744.1890,19.0333,12.6748,15.8541,2.1482,87000.1155,18.8114,12.5461,15.6787,1.9050,45720.1165,18.9194,12.5686,15.7440,1.9310,40551.2311,19.0407,19.0376,19.0392,0.8689,5.9353,19.0376,19.0333,19.0355,0.8896,5.1370,19.0333,18.9991,19.0162,0.9624,1.5895,18.9546,18.9487,18.9516,0.7032,1.6847,18.9487,18.9406,18.9446,0.7479,1.6495,17.8950,17.9327,17.9139,-0.1820,-0.2425,18.8115,18.2879,18.5497,0.6813,-0.0186,18.9194,18.8115,18.8655,0.8173,-0.0538,19.0407,18.9194,18.9801,0.9294,-1.7093,12.7464,12.7439,12.7452,0.6805,-5.9580,12.6261,12.6216,12.6239,0.7188,-5.1597,12.5490,12.5189,12.5340,0.8534,-1.6123,12.5553,12.5490,12.5521,0.7504,-1.7075,12.5461,12.5361,12.5411,0.6650,-1.6723,12.5461,12.3752,12.4606,0.7005,0.2197,13.3312,11.5763,12.4537,0.5037,-0.0042,13.3312,12.4823,12.9067,1.8863,0.0310,12.5670,12.4334,12.5002,0.8698,1.6865,15.7866,1233.5907,-143670.8000,173271.4631
3516.0000,12.7365,19.1031,0.0000,168517.6000,-168517.6000,7.9640,0.0000,27044.8520,27044.8520,384.8653,195562.4520,0.0000,-195562.4520,19.1006,13.6145,21839.3000,0.0000,21839.3000,-0.7919,5081.9136,0.0000,5081.9136,36.1581,0.0000,16757.3864,16757.3864,12.6118,18.2757,0.0000,3794.2000,-3794.2000,0.2016,0.0000,609.8604,609.8604,9.7779,4404.0604,0.0000,-4404.0604,18.9788,13.4951,870.9000,0.0000,870.9000,-0.0316,202.9509,0.0000,202.9509,1.4436,0.0000,667.9491,667.9491,12.3821,17.8843,0.0000,4519.3000,-4519.3000,0.2481,0.0000,745.3714,745.3714,12.0957,5264.6714,0.0000,-5264.6714,18.9018,13.4197,870.9000,0.0000,870.9000,-0.0316,203.1390,0.0000,203.1390,1.4463,0.0000,667.7610,667.7610,19.0972,12.7334,15.9153,2.2905,92763.4486,18.8503,12.6124,15.7313,2.0206,48494.3849,19.0001,12.6033,15.8017,2.0721,43514.2452,19.1031,19.1006,19.1018,0.7147,6.1779,19.1006,19.0972,19.0989,0.7242,5.3860,19.0972,19.0699,19.0836,0.7716,1.6067,18.9813,18.9788,18.9801,0.3019,1.8083,18.9788,18.9752,18.9770,0.3496,1.7767,17.8843,17.9211,17.9027,-0.1761,-0.2389,17.8843,19.0853,18.4848,-0.8244,0.0092,19.0001,18.8268,18.9135,0.5378,-0.0224,19.1031,19.0001,19.0516,0.8214,-1.7861,12.8035,12.8012,12.8023,0.6486,-6.2004,12.6890,12.6847,12.6868,0.7186,-5.4085,12.6118,12.5858,12.5988,0.7413,-1.6292,12.6174,12.6118,12.6146,0.7122,-1.8308,12.6124,12.6019,12.6072,0.7565,-1.7992,12.6124,12.4347,12.5236,0.7183,0.2164,13.4192,12.0224,12.7208,3.1815,-0.0316,12.6033,13.2123,12.9078,-0.0287,-0.0001,12.6033,12.5091,12.5562,0.6344,1.7636,16.6864,1303.8963,-153250.0000,184772.0786
3517.0000,12.7937,19.1614,0.0000,174532.5000,-174532.5000,8.2482,0.0000,28046.8365,28046.8365,398.7574,202579.3365,0.0000,-202579.3365,19.1592,13.6719,21839.9000,0.0000,21839.9000,-0.7920,5078.4930,0.0000,5078.4930,36.1289,0.0000,16761.4070,16761.4070,12.6822,18.3468,0.0000,5415.8000,-5415.8000,0.2878,0.0000,871.3160,871.3160,13.9602,6287.1160,0.0000,-6287.1160,19.0106,13.5262,833.7000,0.0000,833.7000,-0.0302,194.2080,0.0000,194.2080,1.3814,0.0000,639.4920,639.4920,12.5428,18.0462,0.0000,5479.1000,-5479.1000,0.3008,0.0000,905.1266,905.1266,14.6647,6384.2266,0.0000,-6384.2266,18.6140,13.1376,833.7000,0.0000,833.7000,-0.0302,195.1403,0.0000,195.1403,1.3828,0.0000,638.5597,638.5597,19.1562,12.7903,15.9733,2.4203,98021.6786,18.8723,12.6858,15.7790,2.1168,50804.0983,19.0712,12.6434,15.8573,2.1994,46188.2955,19.1614,19.1592,19.1603,0.6644,6.4007,19.1592,19.1562,19.1577,0.6681,5.6087,19.1562,19.1319,19.1440,0.6885,1.6166,19.0132,19.0106,19.0119,0.3425,1.9043,19.0106,19.0072,19.0089,0.3430,1.8741,18.0462,17.8810,17.9636,0.6935,-0.2551,18.0462,18.6140,18.3301,-1.9083,0.0457,18.6140,19.0524,18.8332,-1.0098,0.0155,19.1614,19.0714,19.1164,0.7408,-1.8476,12.8608,12.8587,12.8597,0.6514,-6.4222,12.7508,12.7467,12.7488,0.7058,-5.6303,12.6822,12.6545,12.6683,0.7974,-1.6381,12.6882,12.6822,12.6852,0.8105,-1.9258,12.6858,12.6748,12.6803,0.8410,-1.8956,12.6858,12.5018,12.5938,0.8059,0.2336,13.0681,12.6854,12.8767,1.8403,-0.0672,12.6434,13.0112,12.8273,-1.0128,-0.0370,12.6434,12.5654,12.6044,0.5402,1.8260,17.5317,1369.9491,-161920.1000,195014.0723
3518.0000,12.8315,19.1999,0.0000,180768.8000,-180768.8000,8.5430,0.0000,29074.1031,29074.1031,413.1562,209842.9031,0.0000,-209842.9031,19.1985,13.7104,21810.4000,0.0000,21810.4000,-0.7909,5069.2540,0.0000,5069.2540,36.0521,0.0000,16741.1460,16741.1460,12.7075,18.3723,0.0000,1250.5000,-1250.5000,0.0664,0.0000,201.2529,201.2529,3.2242,1451.7529,0.0000,-1451.7529,19.1394,13.6525,697.5000,0.0000,697.5000,-0.0253,162.2301,0.0000,162.2301,1.1552,0.0000,535.2699,535.2699,12.6302,18.1343,0.0000,6906.7000,-6906.7000,0.3791,0.0000,1141.9739,1141.9739,18.4873,8048.6739,0.0000,-8048.6739,18.4390,12.9662,697.5000,0.0000,697.5000,-0.0253,163.6091,0.0000,163.6091,1.1614,0.0000,533.8909,533.8909,19.1966,12.8274,16.0120,2.4709,100069.8705,18.9362,12.6990,15.8176,2.1777,52264.9703,19.1328,12.6632,15.8980,2.2589,47436.1071,19.1999,19.1985,19.1992,0.4280,6.6416,19.1985,19.1966,19.1976,0.4394,5.8507,19.1966,19.1804,19.1885,0.4953,1.7772,19.1513,19.1394,19.1453,1.5691,1.8437,19.1394,19.1254,19.1324,1.4494,1.8184,18.1343,17.9651,18.0497,0.9978,-0.3542,18.1343,18.4375,18.2859,-0.5743,0.0249,19.1328,18.5412,18.8370,0.0048,-0.0004,19.1999,19.1328,19.1664,0.5618,-1.9013,12.8947,12.8934,12.8940,0.3725,-6.6631,12.7871,12.7848,12.7859,0.4072,-5.8722,12.7075,12.6957,12.7016,0.3597,-1.7987,12.7094,12.7075,12.7085,0.2396,-1.8652,12.6990,12.6965,12.6977,0.1690,-1.8399,12.6990,12.5984,12.6487,0.6216,0.3327,12.9483,12.8581,12.9032,0.2781,-0.0464,12.6632,12.9269,12.7951,-0.4305,-0.0211,12.6632,12.6118,12.6375,0.3583,1.8798,17.8369,1393.8017,-165720.6000,199770.9479
3519.0000,12.7943,19.1621,0.0000,140953.9000,-140953.9000,6.6614,0.0000,22651.1789,22651.1789,322.2348,163605.0789,0.0000,-163605.0789,19.1639,13.6765,21810.6000,0.0000,21810.6000,-0.7909,5071.3983,0.0000,5071.3983,36.0336,0.0000,16739.2017,16739.2017,12.6292,18.2932,0.0000,1068.8000,-1068.8000,0.0568,0.0000,171.8327,171.8327,2.7560,1240.6327,0.0000,-1240.6327,19.1393,13.6525,638.4000,0.0000,638.4000,-0.0231,148.4842,0.0000,148.4842,1.0555,0.0000,489.9158,489.9158,12.6987,18.2034,0.0000,8530.0000,-8530.0000,0.4682,0.0000,1411.3639,1411.3639,22.8336,9941.3639,0.0000,-9941.3639,18.2841,12.8145,638.4000,0.0000,638.4000,-0.0231,150.0306,0.0000,150.0306,1.0655,0.0000,488.3694,488.3694,19.1661,12.6779,15.9220,1.9616,79443.9752,18.8965,12.5763,15.7364,1.7197,41273.5657,19.1469,12.4931,15.8200,1.8105,38020.6334,19.1621,19.1639,19.1630,-0.4789,5.2464,19.1639,19.1661,19.1650,-0.4347,4.4555,19.1661,19.1759,19.1710,-0.2532,1.2809,19.1384,19.1393,19.1389,-0.1196,1.3377,19.1393,19.1385,19.1389,0.0375,1.3146,18.2034,18.0562,18.1298,0.9252,-0.3786,18.2034,18.2841,18.2437,-0.5508,0.0897,18.2841,18.7104,18.4972,-4.1420,0.0665,19.1621,19.1675,19.1648,-0.0609,-1.4149,12.8313,12.8343,12.8328,-0.7802,-5.2589,12.6725,12.6817,12.6771,-1.3544,-4.4680,12.6292,12.6593,12.6442,-0.7333,-1.2934,12.6186,12.6292,12.6239,-1.0622,-1.3502,12.5763,12.6005,12.5884,-1.3609,-1.3270,12.5763,12.6441,12.6102,-0.5064,0.3661,12.8065,12.8945,12.8505,-0.6777,-0.1021,12.4931,12.8042,12.6486,-1.8087,-0.0790,12.4931,12.6445,12.5688,-0.8704,1.4025,14.2524,1113.7009,-127465.3000,158738.1743
3520.0000,12.7679,19.1350,0.0000,145789.1000,-145789.1000,6.8899,0.0000,23413.9927,23413.9927,333.2096,169203.0927,0.0000,-169203.0927,19.1364,13.6495,21810.6000,0.0000,21810.6000,-0.7909,5073.0653,0.0000,5073.0653,36.0502,0.0000,16737.5347,16737.5347,12.6081,18.2719,0.0000,592.0000,-592.0000,0.0315,0.0000,95.1504,95.1504,1.5261,687.1504,0.0000,-687.1504,19.1324,13.6457,668.9000,0.0000,668.9000,-0.0243,155.5910,0.0000,155.5910,1.1060,0.0000,513.3090,513.3090,12.6539,18.1582,0.0000,10516.2000,-10516.2000,0.5773,0.0000,1739.1988,1739.1988,28.1516,12255.3988,0.0000,-12255.3988,18.2267,12.7583,668.9000,0.0000,668.9000,-0.0243,157.3092,0.0000,157.3092,1.1187,0.0000,511.5908,511.5908,19.1382,12.7001,15.9191,2.0415,82679.3294,18.8805,12.5863,15.7334,1.7963,43110.0365,19.1125,12.5219,15.8172,1.8809,39497.9402,19.1350,19.1364,19.1357,-0.3704,5.4394,19.1364,19.1382,19.1373,-0.3756,4.6485,19.1382,19.1519,19.1450,-0.3542,1.3189,19.1314,19.1324,19.1319,-0.1253,1.3503,19.1324,19.1336,19.1330,-0.1132,1.3261,18.1582,18.1343,18.1462,0.1572,-0.4497,18.1582,18.2267,18.1924,-0.6601,0.1276,18.2267,18.3827,18.3047,-2.3647,0.1033,19.1350,19.1645,19.1498,-0.2224,-1.4505,12.8191,12.8198,12.8194,-0.2028,-5.4499,12.6781,12.6781,12.6781,-0.0293,-4.6590,12.6081,12.6231,12.6156,-0.3872,-1.3294,12.6059,12.6081,12.6070,-0.2452,-1.3608,12.5863,12.5870,12.5867,-0.0624,-1.3366,12.5863,12.6072,12.5968,-0.2033,0.4392,12.6525,12.8023,12.7274,-1.5264,-0.1381,12.5219,12.6300,12.5759,-0.9186,-0.1138,12.5219,12.5714,12.5466,-0.3091,1.4400,14.8733,1162.2169,-133748.9000,165287.3061
3521.0000,12.7523,19.1192,0.0000,143412.9000,-143412.9000,6.7776,0.0000,23024.1989,23024.1989,327.7233,166437.0989,0.0000,-166437.0989,19.1200,13.6335,17936.5000,0.0000,17936.5000,-0.6504,4172.7786,0.0000,4172.7786,29.6576,0.0000,13763.7214,13763.7214,12.6231,18.2871,0.0000,15.4000,-15.4000,0.0008,0.0000,2.4757,2.4757,0.0397,17.8757,0.0000,-17.8757,19.1311,13.6444,430.0000,0.0000,430.0000,-0.0156,100.0227,0.0000,100.0227,0.7110,0.0000,329.9773,329.9773,12.6224,18.1264,0.0000,12480.9000,-12480.9000,0.6851,0.0000,2063.4635,2063.4635,33.4102,14544.3635,0.0000,-14544.3635,18.1705,12.7033,430.0000,0.0000,430.0000,-0.0156,101.1956,0.0000,101.1956,0.7197,0.0000,328.8044,328.8044,19.1211,12.7208,15.9210,2.0669,83709.3222,18.8507,12.6192,15.7350,1.8111,43466.7425,19.0592,12.5744,15.8168,1.8848,39579.8611,19.1192,19.1200,19.1196,-0.2354,5.3504,19.1200,19.1211,19.1206,-0.2426,4.7000,19.1211,19.1313,19.1262,-0.2681,1.3091,19.1308,19.1311,19.1310,-0.0528,1.3099,19.1311,19.1316,19.1313,-0.0612,1.2943,18.1264,18.1436,18.1350,-0.1766,-0.5142,18.1264,18.1705,18.1485,-0.5719,0.1709,18.1705,18.2277,18.1991,-1.3157,0.1553,19.1192,19.1497,19.1344,-0.2261,-1.4271,12.8061,12.8068,12.8064,-0.1982,-5.3573,12.6928,12.6918,12.6923,0.1296,-4.7068,12.6231,12.6206,12.6219,0.0348,-1.3159,12.6252,12.6231,12.6242,0.1661,-1.3167,12.6192,12.6129,12.6161,0.3139,-1.3011,12.6192,12.6031,12.6112,0.1325,0.5074,12.5874,12.6775,12.6325,-1.1871,-0.1777,12.5744,12.5763,12.5754,-0.0481,-0.1621,12.5744,12.5470,12.5607,0.1289,1.4203,14.8137,1157.5655,-137112.7000,166755.9259
3522.0000,12.7204,19.0867,0.0000,129783.2000,-129783.2000,6.1334,0.0000,20820.8389,20820.8389,296.5478,150604.0389,0.0000,-150604.0389,19.0884,13.6025,10703.3000,0.0000,10703.3000,-0.3881,2490.9769,0.0000,2490.9769,17.7015,0.0000,8212.3231,8212.3231,12.6340,18.2981,0.0000,871.6000,-871.6000,0.0463,0.0000,140.1374,140.1374,2.2468,1011.7374,0.0000,-1011.7374,19.0834,13.5976,439.7000,0.0000,439.7000,-0.0159,102.3374,0.0000,102.3374,0.7271,0.0000,337.3626,337.3626,12.6144,18.1183,0.0000,13555.3000,-13555.3000,0.7441,0.0000,2240.9098,2240.9098,36.2855,15796.2098,0.0000,-15796.2098,18.1353,12.6688,439.7000,0.0000,439.7000,-0.0159,103.5233,0.0000,103.5233,0.7365,0.0000,336.1767,336.1767,19.0905,12.7087,15.8996,1.9764,80044.9752,18.8042,12.6240,15.7141,1.7226,41341.9075,19.0010,12.5866,15.7938,1.7879,37544.9497,19.0867,19.0884,19.0875,-0.4285,4.8247,19.0884,19.0905,19.0895,-0.4168,4.4366,19.0905,19.1067,19.0986,-0.3744,1.1847,19.0763,19.0834,19.0799,-0.6579,1.2310,19.0834,19.0912,19.0873,-0.5729,1.2151,18.1183,18.1329,18.1256,-0.1550,-0.5193,18.1183,18.1353,18.1268,-0.3027,0.2248,18.1353,18.1569,18.1461,-0.6809,0.2089,19.0867,19.1358,19.1112,-0.3217,-1.3087,12.7615,12.7638,12.7626,-0.5697,-4.8271,12.6875,12.6879,12.6877,-0.0966,-4.4390,12.6340,12.6293,12.6316,0.0762,-1.1871,12.6352,12.6340,12.6346,0.0848,-1.2334,12.6240,12.6226,12.6233,0.0461,-1.2174,12.6240,12.6153,12.6197,0.0614,0.5169,12.5872,12.6121,12.5996,-0.4374,-0.2272,12.5866,12.5810,12.5838,0.0608,-0.2112,12.5866,12.5602,12.5734,0.1118,1.3063,13.7572,1075.0105,-132627.4000,158931.8324
3523.0000,12.7161,19.0823,0.0000,124685.5000,-124685.5000,5.8925,0.0000,20001.0672,20001.0672,284.8419,144686.5672,0.0000,-144686.5672,19.0826,13.5969,10710.5000,0.0000,10710.5000,-0.3884,2492.8244,0.0000,2492.8244,17.7208,0.0000,8217.6756,8217.6756,12.6437,18.3079,0.0000,4716.0000,-4716.0000,0.2506,0.0000,758.3442,758.3442,12.1573,5474.3442,0.0000,-5474.3442,18.9558,13.4726,426.4000,0.0000,426.4000,-0.0155,99.3940,0.0000,99.3940,0.7055,0.0000,327.0060,327.0060,12.6141,18.1181,0.0000,12653.8000,-12653.8000,0.6946,0.0000,2091.8722,2091.8722,33.8722,14745.6722,0.0000,-14745.6722,18.1231,12.6568,426.4000,0.0000,426.4000,-0.0155,100.4070,0.0000,100.4070,0.7146,0.0000,325.9930,325.9930,19.0832,12.6888,15.8860,1.9543,79149.3196,18.7560,12.6373,15.6967,1.6830,40392.8567,18.9580,12.5945,15.7762,1.7504,36757.8620,19.0823,19.0826,19.0825,-0.1024,4.6313,19.0826,19.0832,19.0829,-0.1203,4.2429,19.0832,19.0913,19.0873,-0.1786,1.0337,18.9385,18.9558,18.9472,-1.6429,1.2842,18.9558,18.9759,18.9659,-1.5064,1.2688,18.1181,18.1259,18.1220,-0.0850,-0.4428,18.1181,18.1231,18.1206,-0.1167,0.2518,18.1231,18.1303,18.1267,-0.2756,0.2364,19.0823,19.1131,19.0977,-0.2046,-1.2613,12.7546,12.7551,12.7549,-0.1352,-4.6329,12.6765,12.6776,12.6770,-0.1701,-4.2445,12.6437,12.6385,12.6411,0.0729,-1.0353,12.6448,12.6437,12.6443,0.0751,-1.2859,12.6373,12.6347,12.6360,0.1119,-1.2705,12.6373,12.6238,12.6306,0.0899,0.4411,12.5937,12.5973,12.5955,-0.0913,-0.2535,12.5945,12.5896,12.5920,0.0579,-0.2380,12.5945,12.5729,12.5837,0.0825,1.2596,13.5851,1061.5626,-130492.0000,156300.0383
3524.0000,12.6466,19.0114,0.0000,71761.9000,-71761.9000,3.3914,0.0000,11493.2412,11493.2412,163.9344,83255.1412,0.0000,-83255.1412,19.0177,13.5332,10691.8000,0.0000,10691.8000,-0.3877,2490.4102,0.0000,2490.4102,17.6913,0.0000,8201.3898,8201.3898,12.5806,18.2441,0.0000,5896.6000,-5896.6000,0.3133,0.0000,947.4009,947.4009,15.2013,6844.0009,0.0000,-6844.0009,18.7613,13.2819,439.4000,0.0000,439.4000,-0.0159,102.6649,0.0000,102.6649,0.7283,0.0000,336.7351,336.7351,12.5896,18.0934,0.0000,11479.4000,-11479.4000,0.6301,0.0000,1897.2531,1897.2531,30.7285,13376.6531,0.0000,-13376.6531,18.1065,12.6406,439.4000,0.0000,439.4000,-0.0159,103.4893,0.0000,103.4893,0.7365,0.0000,335.9107,335.9107,19.0254,12.4131,15.7193,1.2328,49927.6785,18.5812,12.4973,15.5392,1.0208,24499.7175,18.8379,12.3960,15.6170,1.0809,22698.9503,19.0114,19.0177,19.0145,-0.8610,2.7390,19.0177,19.0254,19.0216,-0.7815,2.3513,19.0254,19.0832,19.0543,-0.4384,0.3936,18.7113,18.7613,18.7363,-2.5858,0.7069,18.7613,18.8151,18.7882,-2.1857,0.6910,18.0934,18.1233,18.1084,-0.2059,-0.3531,18.0934,18.1065,18.1000,-0.2898,0.2771,18.1065,18.1124,18.1095,-0.2490,0.2611,19.0114,19.1283,19.0699,-0.3772,-0.6524,12.6327,12.6435,12.6381,-1.4500,-2.7333,12.4502,12.4839,12.4670,-2.5752,-2.3456,12.5806,12.6376,12.6091,-0.4274,-0.3879,12.5631,12.5806,12.5718,-0.9155,-0.7012,12.4973,12.5464,12.5218,-1.4194,-0.6853,12.4973,12.6224,12.5599,-0.8944,0.3588,12.5016,12.5463,12.5239,-0.9050,-0.2714,12.3960,12.4929,12.4445,-1.8223,-0.2554,12.3960,12.6596,12.5278,-0.7155,0.6581,8.6046,672.3776,-77567.3000,97126.3463
3525.0000,12.5761,18.9394,0.0000,66303.5000,-66303.5000,3.1334,0.0000,10601.9924,10601.9924,151.3981,76905.4924,0.0000,-76905.4924,18.9466,13.4635,10718.7000,0.0000,10718.7000,-0.3887,2498.8095,0.0000,2498.8095,17.7511,0.0000,8219.8905,8219.8905,12.4996,18.1623,0.0000,5971.5000,-5971.5000,0.3173,0.0000,958.4206,958.4206,15.3908,6929.9206,0.0000,-6929.9206,18.6532,13.1760,493.5000,0.0000,493.5000,-0.0179,115.4563,0.0000,115.4563,0.8201,0.0000,378.0437,378.0437,12.5123,18.0154,0.0000,10215.8000,-10215.8000,0.5608,0.0000,1687.0924,1687.0924,27.3456,11902.8924,0.0000,-11902.8924,18.0579,12.5930,493.5000,0.0000,493.5000,-0.0179,116.3010,0.0000,116.3010,0.8274,0.0000,377.1990,377.1990,18.9563,12.3240,15.6401,1.1328,45879.5615,18.5058,12.4217,15.4637,0.9353,22446.7201,18.8263,12.2612,15.5437,1.0092,21193.5857,18.9394,18.9466,18.9430,-0.9046,2.5314,18.9466,18.9563,18.9514,-0.8876,2.1427,18.9563,19.0532,19.0048,-0.6397,0.3492,18.6291,18.6532,18.6411,-1.1899,0.6665,18.6532,18.6908,18.6720,-1.4435,0.6486,18.0154,18.1161,18.0658,-0.5550,-0.3080,18.0154,18.0579,18.0367,-0.8050,0.2528,18.0579,18.0738,18.0659,-0.5676,0.2349,18.9394,19.1199,19.0297,-0.5263,-0.6021,12.5515,12.5598,12.5556,-1.0369,-2.5267,12.3698,12.3857,12.3778,-1.1188,-2.1380,12.4996,12.6084,12.5540,-0.7059,-0.3445,12.4785,12.4996,12.4890,-1.0403,-0.6618,12.4217,12.4591,12.4404,-1.0243,-0.6439,12.4217,12.5610,12.4913,-0.8684,0.3127,12.3760,12.4509,12.4135,-1.3744,-0.2481,12.2612,12.3591,12.3102,-1.6620,-0.2302,12.2612,12.6440,12.4526,-0.9491,0.6067,7.9593,621.9489,-70785.1000,89519.8673
3526.0000,12.5227,18.8850,0.0000,56730.0000,-56730.0000,2.6810,0.0000,9060.1874,9060.1874,129.4798,65790.1874,0.0000,-65790.1874,18.8914,13.4095,10683.2000,0.0000,10683.2000,-0.3874,2492.1880,0.0000,2492.1880,17.7090,0.0000,8191.0120,8191.0120,12.4189,18.0808,0.0000,5647.4000,-5647.4000,0.3001,0.0000,905.4542,905.4542,14.5511,6552.8542,0.0000,-6552.8542,18.5599,13.0847,374.5000,0.0000,374.5000,-0.0136,87.7151,0.0000,87.7151,0.6232,0.0000,286.7849,286.7849,12.4413,17.9440,0.0000,7878.1000,-7878.1000,0.4325,0.0000,1300.1069,1300.1069,21.0871,9178.2069,0.0000,-9178.2069,17.9992,12.5355,374.5000,0.0000,374.5000,-0.0136,88.3209,0.0000,88.3209,0.6283,0.0000,286.1791,286.1791,18.9007,12.2216,15.5611,0.9538,38628.9598,18.4490,12.3343,15.3916,0.7859,18861.0543,18.8095,12.1337,15.4716,0.8580,18017.9041,18.8850,18.8914,18.8882,-0.7027,2.1677,18.8914,18.9007,18.8961,-0.7096,1.7803,18.9007,19.0150,18.9578,-0.6077,0.2808,18.5324,18.5599,18.5461,-1.1874,0.5808,18.5599,18.5950,18.5775,-1.1817,0.5673,17.9440,18.0925,18.0182,-0.6152,-0.2325,17.9440,17.9992,17.9716,-0.8271,0.2000,17.9992,18.0240,18.0116,-0.6965,0.1864,18.8850,19.0947,18.9898,-0.5218,-0.5133,12.4947,12.5015,12.4981,-0.7354,-2.1648,12.2756,12.2953,12.2855,-1.1547,-1.7774,12.4189,12.5675,12.4932,-0.7749,-0.2779,12.3949,12.4189,12.4069,-1.0323,-0.5780,12.3343,12.3783,12.3563,-1.0560,-0.5644,12.3343,12.5147,12.4245,-0.8476,0.2354,12.2646,12.3537,12.3091,-1.3001,-0.1971,12.1337,12.2445,12.1891,-1.5021,-0.1835,12.1337,12.6115,12.3726,-1.0065,0.5162,6.7681,528.8699,-58823.3000,75507.9182
3527.0000,12.4762,18.8375,0.0000,51527.6000,-51527.6000,2.4351,0.0000,8220.6525,8220.6525,117.5661,59748.2525,0.0000,-59748.2525,18.8438,13.3628,10720.9000,0.0000,10720.9000,-0.3888,2502.4202,0.0000,2502.4202,17.7846,0.0000,8218.4798,8218.4798,12.3354,17.9964,0.0000,5097.7000,-5097.7000,0.2709,0.0000,816.4408,816.4408,13.1308,5914.1408,0.0000,-5914.1408,18.5018,13.0278,360.5000,0.0000,360.5000,-0.0131,84.4959,0.0000,84.4959,0.6007,0.0000,276.0041,276.0041,12.3876,17.8897,0.0000,5476.5000,-5476.5000,0.3006,0.0000,903.2917,903.2917,14.6582,6379.7917,0.0000,-6379.7917,17.9515,12.4888,360.5000,0.0000,360.5000,-0.0131,85.0694,0.0000,85.0694,0.6053,0.0000,275.4306,275.4306,18.8529,12.1347,15.4938,0.8291,33578.4744,18.4210,12.2416,15.3313,0.6863,16472.3741,18.8343,11.9887,15.4115,0.7603,15967.0511,18.8375,18.8438,18.8406,-0.6150,1.9582,18.8438,18.8529,18.8483,-0.6175,1.5694,18.8529,18.9695,18.9112,-0.6043,0.2736,18.4854,18.5018,18.4936,-0.6755,0.5444,18.5018,18.5270,18.5144,-0.8025,0.5313,17.8897,18.0685,17.9791,-0.5132,-0.1598,17.8897,17.9515,17.9206,-0.6563,0.1408,17.9515,17.9816,17.9665,-0.5848,0.1278,18.8375,19.0627,18.9501,-0.5205,-0.4770,12.4457,12.4522,12.4489,-0.6346,-1.9581,12.2001,12.2186,12.2093,-0.9605,-1.5694,12.3354,12.5100,12.4227,-0.8922,-0.2735,12.3091,12.3354,12.3223,-1.0627,-0.5444,12.2416,12.2914,12.2665,-1.1247,-0.5313,12.2416,12.4852,12.3634,-0.7791,0.1598,12.1794,12.2767,12.2281,-1.0194,-0.1408,11.9887,12.1478,12.0683,-1.4995,-0.1277,11.9887,12.5748,12.2818,-1.1371,0.4770,5.9568,465.4742,-50659.9000,66017.8997
3528.0000,12.4355,18.7961,0.0000,45490.9000,-45490.9000,2.1499,0.0000,7250.8848,7250.8848,103.7622,52741.7848,0.0000,-52741.7848,18.8023,13.3221,10681.1000,0.0000,10681.1000,-0.3873,2494.3797,0.0000,2494.3797,17.7299,0.0000,8186.7203,8186.7203,12.2542,17.9144,0.0000,4423.2000,-4423.2000,0.2350,0.0000,707.6777,707.6777,11.3899,5130.8777,0.0000,-5130.8777,18.4541,12.9810,340.2000,0.0000,340.2000,-0.0123,79.7843,0.0000,79.7843,0.5673,0.0000,260.4157,260.4157,12.3513,17.8532,0.0000,3632.6000,-3632.6000,0.1994,0.0000,598.9446,598.9446,9.7226,4231.5446,0.0000,-4231.5446,17.9177,12.4557,340.2000,0.0000,340.2000,-0.0123,80.3127,0.0000,80.3127,0.5716,0.0000,259.8873,259.8873,18.8115,12.0452,15.4284,0.6999,28345.9210,18.3985,12.1517,15.2751,0.5816,13957.2177,18.8568,11.8522,15.3545,0.6521,13693.9385,18.7961,18.8023,18.7992,-0.5418,1.7246,18.8023,18.8115,18.8069,-0.5409,1.3373,18.8115,18.9265,18.8690,-0.5495,0.2512,18.4373,18.4541,18.4457,-0.6192,0.4862,18.4541,18.4763,18.4652,-0.6352,0.4739,17.8532,18.0491,17.9512,-0.3782,-0.1054,17.8532,17.9177,17.8855,-0.4651,0.0940,17.9177,17.9515,17.9346,-0.4265,0.0816,18.7961,19.0306,18.9133,-0.4851,-0.4252,12.4076,12.4133,12.4105,-0.5055,-1.7265,12.1212,12.1431,12.1321,-0.9727,-1.3392,12.2542,12.4471,12.3506,-0.9111,-0.2530,12.2257,12.2542,12.2399,-1.0349,-0.4880,12.1517,12.2061,12.1789,-1.0987,-0.4757,12.1517,12.4714,12.3116,-0.6665,0.1036,12.1189,12.2215,12.1702,-0.7396,-0.0958,11.8522,12.0691,11.9607,-1.3398,-0.0835,11.8522,12.5260,12.1891,-1.1598,0.4234,5.1155,399.7357,-42185.2000,55997.0772
3529.0000,12.3571,18.7161,0.0000,40689.0000,-40689.0000,1.9229,0.0000,6474.0151,6474.0151,92.7854,47163.0151,0.0000,-47163.0151,18.7249,13.2463,10688.4000,0.0000,10688.4000,-0.3876,2498.4215,0.0000,2498.4215,17.7519,0.0000,8189.9785,8189.9785,12.1799,17.8394,0.0000,3744.5000,-3744.5000,0.1990,0.0000,598.5252,598.5252,9.6394,4343.0252,0.0000,-4343.0252,18.5239,13.0494,329.3000,0.0000,329.3000,-0.0119,77.1622,0.0000,77.1622,0.5495,0.0000,252.1378,252.1378,12.3203,17.8220,0.0000,2952.5000,-2952.5000,0.1621,0.0000,486.6604,486.6604,7.9022,3439.1604,0.0000,-3439.1604,17.8980,12.4364,329.3000,0.0000,329.3000,-0.0119,77.7585,0.0000,77.7585,0.5535,0.0000,251.5415,251.5415,18.7368,12.1313,15.4341,0.8914,36100.9792,18.4418,12.1272,15.2845,0.7669,18405.9758,18.9121,11.8253,15.3687,0.8607,18074.7767,18.7161,18.7249,18.7205,-0.9906,2.2698,18.7249,18.7368,18.7309,-0.9588,1.8822,18.7368,18.8481,18.7925,-0.9649,0.4652,18.5459,18.5239,18.5349,1.0358,0.6642,18.5239,18.5081,18.5160,0.5723,0.6522,17.8220,18.0238,17.9229,-0.3824,-0.1035,17.8220,17.8980,17.8600,-0.3487,0.0586,17.8980,17.9337,17.9159,-0.2674,0.0466,18.7161,18.9863,18.8512,-0.7909,-0.6146,12.3540,12.3600,12.3570,-0.6869,-2.2754,12.1790,12.1707,12.1749,0.4745,-1.8878,12.1799,12.3223,12.2511,-1.2424,-0.4708,12.1625,12.1799,12.1712,-0.8709,-0.6698,12.1272,12.1464,12.1368,-0.5493,-0.6578,12.1272,12.4098,12.2685,-0.5609,0.0979,12.0756,12.1838,12.1297,-0.5298,-0.0642,11.8253,11.9931,11.9092,-0.6620,-0.0523,11.8253,12.3464,12.0858,-1.2873,0.6090,4.5176,353.0101,-36039.0000,72581.7317
3530.0000,12.3196,18.6779,0.0000,36390.7000,-36390.7000,1.7198,0.0000,5785.2227,5785.2227,82.9427,42175.9227,0.0000,-42175.9227,18.6830,13.2052,10652.3000,0.0000,10652.3000,-0.3863,2491.2483,0.0000,2491.2483,17.7102,0.0000,8161.0517,8161.0517,12.1308,17.7898,0.0000,3098.4000,-3098.4000,0.1646,0.0000,494.9447,494.9447,7.9740,3593.3447,0.0000,-3593.3447,18.5087,13.0346,327.3000,0.0000,327.3000,-0.0119,76.7078,0.0000,76.7078,0.5456,0.0000,250.5922,250.5922,12.2942,17.7956,0.0000,2609.7000,-2609.7000,0.1433,0.0000,430.0461,430.0461,6.9846,3039.7461,0.0000,-3039.7461,17.8790,12.4179,327.3000,0.0000,327.3000,-0.0119,77.3045,0.0000,77.3045,0.5503,0.0000,249.9955,249.9955,18.6909,12.0998,15.3953,0.7776,31492.4409,18.4372,12.0703,15.2538,0.6760,16224.4876,18.8624,11.8073,15.3349,0.7491,15731.0212,18.6779,18.6830,18.6804,-0.5246,2.0375,18.6830,18.6909,18.6869,-0.5712,1.6512,18.6909,18.7828,18.7368,-0.7127,0.4125,18.4995,18.5087,18.5041,-0.4129,0.5771,18.5087,18.5114,18.5101,-0.1128,0.5652,17.7956,17.9981,17.8969,-0.3556,-0.0955,17.7956,17.8790,17.8373,-0.3147,0.0478,17.8790,17.9199,17.8995,-0.2390,0.0359,18.6779,18.9249,18.8014,-0.6425,-0.5422,12.3440,12.3456,12.3448,-0.1877,-2.0428,12.1348,12.1432,12.1390,-0.4743,-1.6565,12.1308,12.2386,12.1847,-0.8423,-0.4177,12.1169,12.1308,12.1239,-0.6117,-0.5823,12.0703,12.0979,12.0841,-0.6768,-0.5705,12.0703,12.3797,12.2250,-0.5657,0.0902,12.0511,12.1487,12.0999,-0.4014,-0.0530,11.8073,11.9453,11.8763,-0.4381,-0.0412,11.8073,12.2207,12.0140,-0.9081,0.5369,4.0073,313.1386,-30791.9000,63447.9498
3531.0000,12.2893,18.6470,0.0000,32442.5000,-32442.5000,1.5332,0.0000,5154.0335,5154.0335,73.9264,37596.5335,0.0000,-37596.5335,18.6514,13.1743,10680.2000,0.0000,10680.2000,-0.3873,2498.7291,0.0000,2498.7291,17.7666,0.0000,8181.4709,8181.4709,12.0908,17.7495,0.0000,2761.9000,-2761.9000,0.1468,0.0000,440.9693,440.9693,7.1067,3202.8693,0.0000,-3202.8693,18.4635,12.9902,338.4000,0.0000,338.4000,-0.0123,79.3531,0.0000,79.3531,0.5643,0.0000,259.0469,259.0469,12.2580,17.7592,0.0000,2438.2000,-2438.2000,0.1338,0.0000,401.6426,401.6426,6.5255,2839.8426,0.0000,-2839.8426,17.8628,12.4020,338.4000,0.0000,338.4000,-0.0123,79.9422,0.0000,79.9422,0.5691,0.0000,258.4578,258.4578,18.6582,12.0495,15.3538,0.6824,27638.1445,18.4029,12.0289,15.2159,0.5924,14217.0433,18.8142,11.7731,15.2936,0.6544,13741.8160,18.6470,18.6514,18.6492,-0.4180,1.8258,18.6514,18.6582,18.6548,-0.4291,1.4386,18.6582,18.7356,18.6969,-0.5232,0.3543,18.4468,18.4635,18.4551,-0.6327,0.5010,18.4635,18.4803,18.4719,-0.5023,0.4887,17.7592,17.9809,17.8701,-0.3645,-0.0895,17.7592,17.8628,17.8110,-0.3587,0.0443,17.8628,17.9057,17.8842,-0.2249,0.0320,18.6470,18.8756,18.7613,-0.5249,-0.4740,12.3240,12.3268,12.3254,-0.2756,-1.8305,12.0825,12.0958,12.0892,-0.6423,-1.4432,12.0908,12.1824,12.1366,-0.6217,-0.3589,12.0773,12.0908,12.0841,-0.5216,-0.5057,12.0289,12.0546,12.0417,-0.5523,-0.4934,12.0289,12.3393,12.1841,-0.5355,0.0849,12.0394,12.1171,12.0783,-0.3017,-0.0490,11.7731,11.9181,11.8456,-0.4118,-0.0367,11.7731,12.1431,11.9581,-0.7160,0.4693,3.5818,279.8854,-26285.6000,55597.0038
3532.0000,12.2535,18.6105,0.0000,31866.7000,-31866.7000,1.5060,0.0000,5058.4825,5058.4825,72.6004,36925.1825,0.0000,-36925.1825,18.6157,13.1393,10659.3000,0.0000,10659.3000,-0.3865,2494.9215,0.0000,2494.9215,17.7394,0.0000,8164.3785,8164.3785,12.0593,17.7176,0.0000,2689.7000,-2689.7000,0.1429,0.0000,429.2717,429.2717,6.9200,3118.9717,0.0000,-3118.9717,18.4245,12.9521,327.6000,0.0000,327.6000,-0.0119,76.8571,0.0000,76.8571,0.5466,0.0000,250.7429,250.7429,12.2188,17.7197,0.0000,2315.5000,-2315.5000,0.1271,0.0000,381.2844,381.2844,6.1970,2696.7844,0.0000,-2696.7844,17.8436,12.3832,327.6000,0.0000,327.6000,-0.0119,77.4094,0.0000,77.4094,0.5511,0.0000,250.1906,250.1906,18.6233,12.0336,15.3284,0.6648,26925.0593,18.3691,12.0125,15.1908,0.5772,13852.1188,18.7792,11.7548,15.2670,0.6378,13394.0211,18.6105,18.6157,18.6131,-0.4769,1.7939,18.6157,18.6233,18.6195,-0.4674,1.4073,18.6233,18.6965,18.6599,-0.4879,0.3480,18.4115,18.4245,18.4180,-0.4888,0.4909,18.4245,18.4419,18.4332,-0.5078,0.4790,17.7197,17.9636,17.8417,-0.3837,-0.0860,17.7197,17.8436,17.7817,-0.3954,0.0411,17.8436,17.8928,17.8682,-0.2346,0.0293,18.6105,18.8350,18.7227,-0.5066,-0.4651,12.2970,12.3008,12.2989,-0.3606,-1.7986,12.0591,12.0664,12.0627,-0.3599,-1.4120,12.0593,12.1356,12.0974,-0.5137,-0.3527,12.0488,12.0593,12.0541,-0.4034,-0.4956,12.0125,12.0266,12.0196,-0.3088,-0.4837,12.0125,12.2867,12.1496,-0.4569,0.0813,12.0146,12.0984,12.0565,-0.3042,-0.0458,11.7548,11.8856,11.8202,-0.3478,-0.0339,11.7548,12.0687,11.9117,-0.6002,0.4604,3.5065,274.0067,-25557.4000,54171.1992
3533.0000,12.2315,18.5880,0.0000,29345.9000,-29345.9000,1.3869,0.0000,4656.0280,4656.0280,66.8424,34001.9280,0.0000,-34001.9280,18.5917,13.1158,10672.9000,0.0000,10672.9000,-0.3870,2498.8327,0.0000,2498.8327,17.7705,0.0000,8174.0673,8174.0673,12.0486,17.7069,0.0000,2591.8000,-2591.8000,0.1377,0.0000,413.5918,413.5918,6.6673,3005.3918,0.0000,-3005.3918,18.3826,12.9110,434.9000,0.0000,434.9000,-0.0158,102.0827,0.0000,102.0827,0.7260,0.0000,332.8173,332.8173,12.1705,17.6710,0.0000,2596.3000,-2596.3000,0.1425,0.0000,427.3221,427.3221,6.9484,3023.6221,0.0000,-3023.6221,17.8103,12.3506,434.9000,0.0000,434.9000,-0.0158,102.8061,0.0000,102.8061,0.7318,0.0000,332.0939,332.0939,18.5977,12.0007,15.2992,0.6100,24705.9944,18.3214,12.0066,15.1640,0.5255,12612.8983,18.7237,11.7525,15.2381,0.5802,12183.6154,18.5880,18.5917,18.5899,-0.3212,1.6619,18.5917,18.5977,18.5947,-0.3402,1.2749,18.5977,18.6640,18.6308,-0.3914,0.3039,18.3655,18.3826,18.3741,-0.5717,0.4416,18.3826,18.4029,18.3928,-0.5290,0.4258,17.6710,17.9438,17.8074,-0.4543,-0.0920,17.6710,17.8103,17.7407,-0.5358,0.0505,17.8103,17.8748,17.8426,-0.3507,0.0347,18.5880,18.7941,18.6911,-0.4229,-0.4184,12.2860,12.2880,12.2870,-0.1853,-1.6657,12.0248,12.0348,12.0298,-0.4387,-1.2787,12.0486,12.1007,12.0747,-0.3161,-0.3077,12.0456,12.0486,12.0471,-0.1249,-0.4454,12.0066,12.0138,12.0102,-0.1540,-0.4297,12.0066,12.2316,12.1191,-0.4095,0.0882,11.9930,12.0713,12.0322,-0.3343,-0.0543,11.7525,11.8468,11.7996,-0.2893,-0.0386,11.7525,12.0047,11.8786,-0.4413,0.4146,3.2897,257.0601,-22991.3000,49502.5080
3534.0000,12.3038,17.6289,4032.9000,39786.8000,-35753.9000,2.0901,851.3107,6322.8591,7174.1698,101.2787,46109.6591,3181.5893,-42928.0698,17.7620,12.3030,10666.7000,0.0000,10666.7000,-0.3868,2523.0198,0.0000,2523.0198,17.7659,0.0000,8143.6802,8143.6802,12.0450,17.7032,0.0000,2543.6000,-2543.6000,0.1352,0.0000,405.8816,405.8816,6.5431,2949.4816,0.0000,-2949.4816,18.3714,12.9000,330.5000,0.0000,330.5000,-0.0120,77.5878,0.0000,77.5878,0.5520,0.0000,252.9122,252.9122,12.1173,17.6174,0.0000,3396.2000,-3396.2000,0.1864,0.0000,558.6898,558.6898,9.0889,3954.8898,0.0000,-3954.8898,17.7549,12.2964,330.5000,0.0000,330.5000,-0.0120,78.1809,0.0000,78.1809,0.5563,0.0000,252.3191,252.3191,17.9309,12.5885,15.2597,0.5090,20614.7947,18.2742,12.0265,15.1504,0.5357,12857.5108,19.0791,11.3983,15.2387,0.6586,13831.1134,17.6289,17.7620,17.6955,-10.8349,1.6787,17.7620,17.9309,17.8465,-9.0708,1.2919,17.9309,18.6784,18.3047,-3.9776,0.2915,18.3695,18.3714,18.3704,-0.0850,0.4266,18.3714,18.3805,18.3759,-0.2443,0.4146,17.6174,17.9037,17.7606,-0.6069,-0.1189,17.6174,17.7549,17.6862,-0.6987,0.0675,17.7549,17.8311,17.7930,-0.6392,0.0555,17.6289,19.2475,18.4382,-3.0930,-0.4114,12.3477,12.3395,12.3436,0.6419,-1.6812,12.4725,12.3610,12.4168,4.6287,-1.2944,12.0450,12.0779,12.0614,-0.2009,-0.2940,12.0434,12.0450,12.0442,-0.0764,-0.4292,12.0265,12.0188,12.0226,0.1090,-0.4172,12.0265,12.1632,12.0949,-0.3334,0.1164,11.9451,12.0410,11.9931,-0.5133,-0.0700,11.3983,11.8725,11.6354,-2.0226,-0.0580,11.3983,12.1570,11.7777,-1.2588,0.4088,4.7812,373.6083,-30366.0000,47303.4188
3535.0000,12.2141,18.5703,0.0000,52464.7000,-52464.7000,2.4794,0.0000,8320.8108,8320.8108,119.5388,60785.5108,0.0000,-60785.5108,18.4666,12.9931,10665.6000,0.0000,10665.6000,-0.3868,2500.9312,0.0000,2500.9312,17.9660,0.0000,8164.6688,8164.6688,12.0884,17.7470,0.0000,2653.5000,-2653.5000,0.1410,0.0000,423.6492,423.6492,6.8257,3077.1492,0.0000,-3077.1492,18.2158,12.7476,332.4000,0.0000,332.4000,-0.0121,78.1829,0.0000,78.1829,0.5553,0.0000,254.2171,254.2171,12.0500,17.5496,0.0000,4013.6000,-4013.6000,0.2203,0.0000,659.8289,659.8289,10.7410,4673.4289,0.0000,-4673.4289,17.6926,12.2353,332.4000,0.0000,332.4000,-0.0121,78.6915,0.0000,78.6915,0.5600,0.0000,253.7085,253.7085,18.3629,12.2054,15.2841,0.7125,28854.3263,18.1783,12.1423,15.1603,0.6286,15085.4300,18.3111,12.1459,15.2285,0.6420,13482.1792,18.5703,18.4666,18.5185,9.8910,1.9776,18.4666,18.3629,18.4148,6.8172,1.5909,18.3629,18.3094,18.3362,0.3390,0.3759,18.1560,18.2158,18.1859,-2.2677,0.5169,18.2158,18.2709,18.2434,-1.6408,0.5049,17.5496,17.8517,17.7007,-0.7636,-0.1431,17.5496,17.6926,17.6211,-0.8263,0.0772,17.6926,17.7718,17.7322,-0.7749,0.0652,18.5703,18.3811,18.4757,0.4117,-0.5018,12.3739,12.3704,12.3721,0.3037,-1.9806,12.1719,12.2236,12.1977,-2.6845,-1.5938,12.0884,12.0644,12.0764,0.1397,-0.3789,12.1048,12.0884,12.0966,0.5918,-0.5199,12.1423,12.0895,12.1159,1.0844,-0.5078,12.1423,12.0786,12.1104,0.1469,0.1401,11.6837,12.0000,11.8419,-1.8658,-0.0802,12.1459,11.5861,11.8660,2.7413,-0.0681,12.1459,11.5936,11.8697,1.0697,0.4988,5.6279,439.7730,-47801.4000,57421.9355
3536.0000,12.2311,18.4405,819.5000,62143.6000,-61324.1000,2.9795,173.2032,9859.6334,10032.8367,143.6803,72003.2334,646.2968,-71356.9367,18.4484,12.9754,14145.9000,0.0000,14145.9000,-0.5130,3317.7522,0.0000,3317.7522,23.6005,0.0000,10828.1478,10828.1478,12.1710,17.8304,0.0000,3112.6000,-3112.6000,0.1654,0.0000,497.4660,497.4660,8.0079,3610.0660,0.0000,-3610.0660,18.2069,12.7389,333.8000,0.0000,333.8000,-0.0121,78.5208,0.0000,78.5208,0.5588,0.0000,255.2792,255.2792,11.9922,17.4914,0.0000,4042.2000,-4042.2000,0.2219,0.0000,664.1649,664.1649,10.8172,4706.3649,0.0000,-4706.3649,17.6325,12.1765,333.8000,0.0000,333.8000,-0.0121,79.0823,0.0000,79.0823,0.5628,0.0000,254.7177,254.7177,18.4437,12.1804,15.3120,0.8439,34177.9895,18.1319,12.2241,15.1780,0.7164,17193.7071,18.4211,12.0768,15.2489,0.7693,16156.0563,18.4405,18.4484,18.4444,-0.9349,2.3784,18.4484,18.4437,18.4460,0.3361,1.8655,18.4437,18.3534,18.3986,0.7121,0.4507,18.2130,18.2069,18.2100,0.2492,0.6161,18.2069,18.2180,18.2124,-0.4143,0.6040,17.4914,17.7867,17.6390,-0.7850,-0.1506,17.4914,17.6325,17.5619,-0.7554,0.0713,17.6325,17.7158,17.6742,-0.7416,0.0592,18.4405,18.4905,18.4655,-0.1643,-0.6011,12.3404,12.3437,12.3420,-0.4044,-2.3831,12.1589,12.1662,12.1626,-0.4654,-1.8702,12.1710,12.0922,12.1316,0.6254,-0.4554,12.1937,12.1710,12.1824,0.9935,-0.6208,12.2241,12.1828,12.2034,1.0153,-0.6087,12.2241,12.0710,12.1475,0.4064,0.1459,11.8935,11.8409,11.8672,0.2643,-0.0760,12.0768,11.8398,11.9583,1.0730,-0.0639,12.0768,11.7813,11.9290,0.6748,0.5963,6.6632,520.6718,-53665.4000,67527.7529
3537.0000,12.2557,18.6127,0.0000,74093.4000,-74093.4000,3.5016,0.0000,11762.0700,11762.0700,168.7418,85855.4700,0.0000,-85855.4700,18.5985,13.1225,17622.6000,0.0000,17622.6000,-0.6390,4125.6176,0.0000,4125.6176,29.4082,0.0000,13496.9824,13496.9824,12.2397,17.8998,0.0000,2082.1000,-2082.1000,0.1106,0.0000,333.0584,333.0584,5.3583,2415.1584,0.0000,-2415.1584,18.3218,12.8515,327.0000,0.0000,327.0000,-0.0119,76.8128,0.0000,76.8128,0.5475,0.0000,250.1872,250.1872,12.0526,17.5523,0.0000,5211.3000,-5211.3000,0.2861,0.0000,856.7500,856.7500,13.9454,6068.0500,0.0000,-6068.0500,17.5638,12.1093,327.0000,0.0000,327.0000,-0.0119,77.5379,0.0000,77.5379,0.5518,0.0000,249.4621,249.4621,18.5795,12.1205,15.3500,0.9951,40302.4023,18.1376,12.2677,15.2027,0.8139,19534.2224,18.3580,12.1843,15.2712,0.8561,17977.0740,18.6127,18.5985,18.6056,1.9040,2.8092,18.5985,18.5795,18.5890,1.6842,2.1702,18.5795,18.4444,18.5120,1.3275,0.5524,18.3536,18.3218,18.3377,1.5005,0.6631,18.3218,18.2921,18.3070,1.0997,0.6512,17.5523,17.6624,17.6073,-0.4235,-0.2116,17.5523,17.5638,17.5580,-0.0879,0.0744,17.5638,17.6529,17.6084,-0.8350,0.0626,18.6127,18.4218,18.5172,0.5833,-0.6924,12.3599,12.3585,12.3592,0.1658,-2.8145,12.1306,12.1359,12.1332,-0.3950,-2.1755,12.2397,12.1599,12.1998,0.7816,-0.5577,12.2556,12.2397,12.2477,0.7471,-0.6684,12.2677,12.2449,12.2563,0.5968,-0.6565,12.2677,12.1246,12.1962,0.5458,0.2063,11.9625,11.8665,11.9145,0.5301,-0.0798,12.1843,11.9369,12.0606,1.1935,-0.0679,12.1843,11.8346,12.0095,0.9296,0.6871,7.7106,602.5140,-63110.2000,77813.6987
3538.0000,12.3101,18.6681,0.0000,78310.5000,-78310.5000,3.7009,0.0000,12446.7545,12446.7545,178.3735,90757.2545,0.0000,-90757.2545,18.6633,13.1859,21100.1000,0.0000,21100.1000,-0.7651,4935.8491,0.0000,4935.8491,35.1401,0.0000,16164.2509,16164.2509,12.2868,17.9473,0.0000,3410.8000,-3410.8000,0.1812,0.0000,545.9290,545.9290,8.7799,3956.7290,0.0000,-3956.7290,18.3725,12.9011,337.6000,0.0000,337.6000,-0.0122,79.2536,0.0000,79.2536,0.5643,0.0000,258.3464,258.3464,12.1110,17.6111,0.0000,7215.3000,-7215.3000,0.3961,0.0000,1186.8766,1186.8766,19.3086,8402.1766,0.0000,-8402.1766,17.5707,12.1160,337.6000,0.0000,337.6000,-0.0122,80.0445,0.0000,80.0445,0.5702,0.0000,257.5555,257.5555,18.6544,12.1093,15.3818,1.0872,44032.9202,18.1413,12.3023,15.2218,0.8730,20951.1543,18.3454,12.2320,15.2887,0.9140,19193.7955,18.6681,18.6633,18.6657,0.6844,3.0044,18.6633,18.6544,18.6588,0.8015,2.2393,18.6544,18.5409,18.5976,0.9929,0.4950,18.3819,18.3725,18.3772,0.4351,0.6763,18.3725,18.3551,18.3638,0.6446,0.6640,17.6111,17.6083,17.6097,-0.0128,-0.2663,17.6111,17.5707,17.5909,0.3553,0.1298,17.5707,17.5910,17.5808,-0.3731,0.1176,18.6681,18.4728,18.5705,0.6012,-0.6964,12.4014,12.3981,12.3998,0.4487,-3.0073,12.1335,12.1337,12.1336,-0.0369,-2.2421,12.2868,12.2181,12.2525,0.5944,-0.4979,12.2973,12.2868,12.2921,0.4948,-0.6791,12.3023,12.2863,12.2943,0.4172,-0.6668,12.3023,12.1886,12.2454,0.5538,0.2634,12.0951,11.9569,12.0260,1.3046,-0.1326,12.2320,12.0930,12.1625,1.1883,-0.1204,12.2320,11.9283,12.0801,0.8117,0.6936,8.4588,660.9801,-67161.3000,84177.8700
3539.0000,12.3426,18.7014,0.0000,82822.4000,-82822.4000,3.9141,0.0000,13173.5491,13173.5491,188.7152,95995.9491,0.0000,-95995.9491,18.6988,13.2207,21100.6000,0.0000,21100.6000,-0.7652,4933.8417,0.0000,4933.8417,35.1104,0.0000,16166.7583,16166.7583,12.3367,17.9978,0.0000,3945.3000,-3945.3000,0.2096,0.0000,631.8850,631.8850,10.1575,4577.1850,0.0000,-4577.1850,18.4202,12.9479,394.4000,0.0000,394.4000,-0.0143,92.5336,0.0000,92.5336,0.6588,0.0000,301.8664,301.8664,12.1977,17.6984,0.0000,9941.5000,-9941.5000,0.5457,0.0000,1636.6923,1636.6923,26.6048,11578.1923,0.0000,-11578.1923,17.6354,12.1794,394.4000,0.0000,394.4000,-0.0143,93.4359,0.0000,93.4359,0.6661,0.0000,300.9641,300.9641,18.6944,12.1470,15.4207,1.2083,48936.8541,18.1376,12.3578,15.2477,0.9600,23040.0916,18.3483,12.2817,15.3150,1.0076,21160.4348,18.7014,18.6988,18.7001,0.3735,3.1928,18.6988,18.6944,18.6966,0.4148,2.4276,18.6944,18.6172,18.6558,0.6605,0.4898,18.4315,18.4202,18.4259,0.5470,0.6994,18.4202,18.4057,18.4130,0.5527,0.6851,17.6984,17.6103,17.6544,0.4984,-0.3484,17.6984,17.6354,17.6669,0.8767,0.1973,17.6354,17.6157,17.6255,0.4985,0.1830,18.7014,18.5342,18.6178,0.5299,-0.7213,12.4192,12.4178,12.4185,0.1849,-3.1923,12.1717,12.1665,12.1691,0.3877,-2.4271,12.3367,12.2696,12.3032,0.5707,-0.4892,12.3485,12.3367,12.3426,0.5689,-0.6989,12.3578,12.3359,12.3469,0.5935,-0.6846,12.3578,12.2530,12.3054,0.6820,0.3489,12.2058,12.0997,12.1527,1.4885,-0.1968,12.2817,12.2078,12.2448,0.9519,-0.1825,12.2817,12.0103,12.1460,0.7533,0.7219,9.2386,721.9136,-74819.8000,93137.3805
3540.0000,12.3805,18.7400,0.0000,86710.4000,-86710.4000,4.0979,0.0000,13803.7639,13803.7639,197.6147,100514.1639,0.0000,-100514.1639,18.7372,13.2584,21100.6000,0.0000,21100.6000,-0.7652,4931.5453,0.0000,4931.5453,35.0936,0.0000,16169.0547,16169.0547,12.3864,18.0480,0.0000,5416.3000,-5416.3000,0.2878,0.0000,868.0373,868.0373,13.9473,6284.3373,0.0000,-6284.3373,18.4281,12.9556,402.0000,0.0000,402.0000,-0.0146,94.3076,0.0000,94.3076,0.6711,0.0000,307.6924,307.6924,12.2828,17.7842,0.0000,12365.2000,-12365.2000,0.6788,0.0000,2037.4046,2037.4046,33.0922,14402.6046,0.0000,-14402.6046,17.7294,12.2713,402.0000,0.0000,402.0000,-0.0146,95.1247,0.0000,95.1247,0.6783,0.0000,306.8753,306.8753,18.7330,12.1934,15.4632,1.3297,53853.1060,18.1511,12.4050,15.2780,1.0515,25236.5543,18.3600,12.3317,15.3459,1.1032,23166.3676,18.7400,18.7372,18.7386,0.4240,3.3555,18.7372,18.7330,18.7351,0.4240,2.5903,18.7330,18.6689,18.7009,0.5041,0.4553,18.4284,18.4281,18.4283,-0.0123,0.7430,18.4281,18.4247,18.4264,0.1211,0.7285,17.7842,17.6652,17.7247,0.8078,-0.4102,17.7842,17.7294,17.7568,1.0435,0.2685,17.7294,17.7005,17.7149,1.0376,0.2540,18.7400,18.5856,18.6628,0.5023,-0.7424,12.4485,12.4464,12.4475,0.3091,-3.3515,12.2149,12.2089,12.2119,0.4759,-2.5864,12.3864,12.3168,12.3516,0.5440,-0.4513,12.3972,12.3864,12.3918,0.5527,-0.7391,12.4050,12.3860,12.3955,0.5456,-0.7245,12.4050,12.3205,12.3627,0.6514,0.4142,12.2880,12.2239,12.2560,1.2045,-0.2646,12.3317,12.2890,12.3103,0.7505,-0.2500,12.3317,12.0844,12.2081,0.7083,0.7463,10.0258,783.4275,-82587.3000,102256.0279
3541.0000,12.4238,18.7841,0.0000,91250.0000,-91250.0000,4.3124,0.0000,14540.6505,14540.6505,208.0103,105790.6505,0.0000,-105790.6505,18.7811,13.3014,21100.6000,0.0000,21100.6000,-0.7652,4928.9291,0.0000,4928.9291,35.0755,0.0000,16171.6709,16171.6709,12.4449,18.1070,0.0000,8246.4000,-8246.4000,0.4382,0.0000,1322.6000,1322.6000,21.2388,9569.0000,0.0000,-9569.0000,18.3973,12.9254,493.2000,0.0000,493.2000,-0.0179,115.7464,0.0000,115.7464,0.8233,0.0000,377.4536,377.4536,12.3580,17.8599,0.0000,15005.1000,-15005.1000,0.8237,0.0000,2474.2096,2474.2096,40.1589,17479.3096,0.0000,-17479.3096,17.8218,12.3618,493.2000,0.0000,493.2000,-0.0179,116.5710,0.0000,116.5710,0.8312,0.0000,376.6290,376.6290,18.7766,12.2541,15.5154,1.4825,60042.1023,18.1642,12.4680,15.3161,1.1652,27965.3906,18.3761,12.3945,15.3853,1.2236,25695.5441,18.7841,18.7811,18.7826,0.4898,3.5417,18.7811,18.7766,18.7788,0.4868,2.7766,18.7766,18.7081,18.7424,0.4589,0.3899,18.3901,18.3973,18.3937,-0.4585,0.8281,18.3973,18.4042,18.4007,-0.3508,0.8102,17.8599,17.7439,17.8019,0.8907,-0.4627,17.8599,17.8218,17.8409,0.9734,0.3610,17.8218,17.7990,17.8104,1.1107,0.3431,18.7841,18.6330,18.7085,0.5109,-0.7707,12.4867,12.4841,12.4854,0.4169,-3.5339,12.2686,12.2616,12.2651,0.6006,-2.7688,12.4449,12.3593,12.4021,0.5679,-0.3821,12.4566,12.4449,12.4507,0.6703,-0.8203,12.4680,12.4461,12.4571,0.7026,-0.8024,12.4680,12.3851,12.4266,0.7293,0.4705,12.3616,12.3218,12.3417,0.9938,-0.3532,12.3945,12.3616,12.3781,0.7761,-0.3353,12.3945,12.1497,12.2721,0.7321,0.7785,11.0417,862.8139,-92414.5000,113703.0371
3542.0000,12.4843,18.8458,0.0000,98349.9000,-98349.9000,4.6479,0.0000,15693.5049,15693.5049,224.2562,114043.4049,0.0000,-114043.4049,18.8419,13.3609,21100.6000,0.0000,21100.6000,-0.7652,4925.3110,0.0000,4925.3110,35.0549,0.0000,16175.2890,16175.2890,12.5361,18.1991,0.0000,14945.1000,-14945.1000,0.7941,0.0000,2399.8168,2399.8168,38.4998,17344.9168,0.0000,-17344.9168,18.3302,12.8597,404.1000,0.0000,404.1000,-0.0147,94.9139,0.0000,94.9139,0.6748,0.0000,309.1861,309.1861,12.4485,17.9511,0.0000,18331.8000,-18331.8000,1.0063,0.0000,3025.4750,3025.4750,49.0642,21357.2750,0.0000,-21357.2750,17.9206,12.4586,404.1000,0.0000,404.1000,-0.0147,95.3945,0.0000,95.3945,0.6801,0.0000,308.7055,308.7055,18.8363,12.3543,15.5953,1.7451,70675.7547,18.1741,12.5767,15.3754,1.3562,32549.9888,18.3874,12.5069,15.4471,1.4248,29921.4926,18.8458,18.8419,18.8438,0.6982,3.8247,18.8419,18.8363,18.8391,0.6858,3.0596,18.8363,18.7273,18.7818,0.4344,0.2326,18.3188,18.3302,18.3245,-0.8757,1.0267,18.3302,18.3436,18.3369,-0.8114,1.0121,17.9511,17.8280,17.8895,1.0164,-0.4956,17.9511,17.9206,17.9359,1.1055,0.5107,17.9206,17.9037,17.9122,1.1875,0.4960,18.8458,18.6788,18.7623,0.6078,-0.8232,12.5494,12.5454,12.5474,0.7068,-3.8110,12.3559,12.3455,12.3507,0.9919,-3.0458,12.5361,12.3760,12.4560,0.6100,-0.2189,12.5511,12.5361,12.5436,1.0793,-1.0130,12.5767,12.5466,12.5616,1.2205,-0.9983,12.5767,12.4636,12.5202,1.0884,0.5094,12.4691,12.4329,12.4510,1.2778,-0.4969,12.5069,12.4694,12.4881,1.2875,-0.4823,12.5069,12.2059,12.3564,0.9760,0.8370,12.7841,998.9676,-109718.0000,133147.2361
3543.0000,12.5759,18.9392,0.0000,104278.1000,-104278.1000,4.9281,0.0000,16674.0846,16674.0846,237.8646,120952.1846,0.0000,-120952.1846,18.9336,13.4508,21100.6000,0.0000,21100.6000,-0.7652,4919.8727,0.0000,4919.8727,35.0264,0.0000,16180.7273,16180.7273,12.6400,18.3042,0.0000,27686.7000,-27686.7000,1.4711,0.0000,4451.8719,4451.8719,71.3472,32138.5719,0.0000,-32138.5719,18.3066,12.8366,331.5000,0.0000,331.5000,-0.0120,77.8844,0.0000,77.8844,0.5541,0.0000,253.6156,253.6156,12.5648,18.0684,0.0000,20810.4000,-20810.4000,1.1423,0.0000,3438.5658,3438.5658,55.7007,24248.9658,0.0000,-24248.9658,18.0409,12.5764,331.5000,0.0000,331.5000,-0.0120,78.1395,0.0000,78.1395,0.5572,0.0000,253.3605,253.3605,18.9292,12.4707,15.7000,2.0766,84101.5247,18.2147,12.6936,15.4542,1.5977,38344.1308,18.4170,12.6387,15.5278,1.6721,35114.2885,18.9392,18.9336,18.9364,1.0759,4.0521,18.9336,18.9257,18.9296,1.0517,3.2869,18.3042,19.0593,18.6817,-1.2482,-0.0893,18.3042,18.3066,18.3054,-0.2716,1.3818,18.3066,18.3111,18.3088,-0.3795,1.3698,18.0684,17.9083,17.9884,1.1517,-0.4308,18.0684,18.0409,18.0547,1.3928,0.7115,18.0409,18.0266,18.0338,1.4266,0.6995,18.9392,18.7287,18.8339,0.8239,-0.8760,12.6463,12.6404,12.6434,1.1173,-4.0317,12.4707,12.4579,12.4643,1.3300,-3.2665,12.4707,12.4505,12.4606,0.0146,0.1097,12.6697,12.6553,12.6625,1.3938,-1.3614,12.6936,12.6682,12.6809,1.3984,-1.3494,12.6936,12.5529,12.6232,1.2031,0.4512,12.6056,12.5726,12.5891,1.6259,-0.6911,12.6387,12.6061,12.6224,1.5790,-0.6791,12.6387,12.2854,12.4620,1.2335,0.8964,14.9641,1169.3178,-131011.6000,157559.9439
