Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3544.0000,12.6717,18.9148,1138.1000,104473.8000,-103335.7000,4.9965,238.7530,16741.8583,16980.6113,241.4392,121215.6583,899.3470,-120316.3113,18.9162,13.4337,21100.4000,0.0000,21100.4000,-0.7651,4920.8569,0.0000,4920.8569,34.9832,0.0000,16179.5431,16179.5431,12.6933,18.3580,0.0000,27818.5000,-27818.5000,1.4781,0.0000,4476.2143,4476.2143,71.7146,32294.7143,0.0000,-32294.7143,18.3521,12.8811,325.9000,0.0000,325.9000,-0.0118,76.5260,0.0000,76.5260,0.5449,0.0000,249.3740,249.3740,12.6509,18.1552,0.0000,23998.1000,-23998.1000,1.3173,0.0000,3968.7527,3968.7527,64.2371,27966.8527,0.0000,-27966.8527,18.1362,12.6697,325.9000,0.0000,325.9000,-0.0118,76.7293,0.0000,76.7293,0.5469,0.0000,249.1707,249.1707,18.9140,12.5859,15.7499,2.1103,85465.6641,18.2542,12.7451,15.4997,1.6534,39682.0410,18.4901,12.6675,15.5788,1.7475,36697.5646,18.9148,18.9162,18.9155,-0.2930,4.1375,18.9162,18.9174,18.9168,-0.1960,3.3723,18.3580,18.8261,18.5921,-1.1230,-0.1293,18.3580,18.3521,18.3551,0.5584,1.3488,18.3521,18.3460,18.3491,0.4442,1.3370,18.1552,18.0228,18.0890,1.1732,-0.5305,18.1552,18.1362,18.1457,1.0574,0.7868,18.1362,18.1259,18.1310,1.1329,0.7750,18.9148,18.8187,18.8668,0.3549,-0.8591,12.7332,12.7280,12.7306,1.0122,-4.1125,12.5859,12.5731,12.5795,1.3494,-3.3474,12.5859,12.4165,12.5012,0.4483,0.1542,12.7339,12.7256,12.7297,0.7708,-1.3239,12.7451,12.7326,12.7388,0.6584,-1.3121,12.7451,12.6584,12.7018,0.9066,0.5554,12.6590,12.6455,12.6522,0.7204,-0.7619,12.6675,12.6588,12.6632,0.4512,-0.7501,12.6675,12.4094,12.5385,0.8817,0.8840,15.4692,1208.7847,-133400.1000,161845.2697
3545.0000,12.7709,18.8428,2594.3000,96803.0000,-94208.7000,4.7098,543.3297,15547.8220,16091.1517,227.8785,112350.8220,2050.9703,-110299.8517,18.8473,13.3663,17625.1000,0.0000,17625.1000,-0.6391,4113.7869,0.0000,4113.7869,29.2282,0.0000,13511.3131,13511.3131,12.7188,18.3837,0.0000,34289.7000,-34289.7000,1.8219,0.0000,5519.3391,5519.3391,88.4147,39809.0391,0.0000,-39809.0391,18.3807,12.9091,339.7000,0.0000,339.7000,-0.0123,79.7385,0.0000,79.7385,0.5676,0.0000,259.9615,259.9615,12.7248,18.2296,0.0000,28521.6000,-28521.6000,1.5656,0.0000,4720.4150,4720.4150,76.3494,33242.0150,0.0000,-33242.0150,18.2166,12.7485,339.7000,0.0000,339.7000,-0.0123,79.8991,0.0000,79.8991,0.5693,0.0000,259.8009,259.8009,18.8216,12.7535,15.7875,2.1479,86990.7874,18.3018,12.7924,15.5471,1.7551,42123.0369,18.5048,12.7453,15.6250,1.8348,38531.4042,18.8428,18.8473,18.8451,-0.8907,3.9398,18.8473,18.8533,18.8503,-0.8427,3.3007,18.3837,18.5700,18.4769,-1.4311,-0.4161,18.3837,18.3807,18.3822,0.2867,1.4059,18.3807,18.3765,18.3786,0.3153,1.3935,18.2296,18.1251,18.1773,1.0253,-0.5887,18.2296,18.2166,18.2231,0.8937,0.9769,18.2166,18.2097,18.2132,0.9500,0.9646,18.8428,18.8746,18.8587,-0.1382,-0.7699,12.8381,12.8315,12.8348,1.2164,-3.9051,12.7535,12.7348,12.7441,1.9456,-3.2660,12.7535,12.5403,12.6469,1.7176,0.4508,12.7834,12.7774,12.7804,0.5710,-1.3711,12.7924,12.7823,12.7874,0.5447,-1.3588,12.7924,12.7328,12.7626,0.6936,0.6235,12.7322,12.7194,12.7258,0.8475,-0.9421,12.7453,12.7320,12.7386,0.8698,-0.9298,12.7453,12.4766,12.6110,0.8338,0.8047,16.0950,1257.6839,-138715.5000,167645.2286
3546.0000,12.7595,18.9820,1154.9000,89382.3000,-88227.4000,4.2842,241.9196,14352.2068,14594.1265,207.2803,103734.5068,912.9804,-102821.5265,18.9729,13.4893,10674.3000,0.0000,10674.3000,-0.3871,2487.6727,0.0000,2487.6727,17.7178,0.0000,8186.6273,8186.6273,12.7545,18.4198,0.0000,31506.6000,-31506.6000,1.6741,0.0000,5073.7687,5073.7687,81.2463,36580.3687,0.0000,-36580.3687,18.4153,12.9430,328.7000,0.0000,328.7000,-0.0119,77.1238,0.0000,77.1238,0.5490,0.0000,251.5762,251.5762,12.7705,18.2757,0.0000,30912.2000,-30912.2000,1.6969,0.0000,5118.4827,5118.4827,82.7527,36030.6827,0.0000,-36030.6827,18.2679,12.7987,328.7000,0.0000,328.7000,-0.0119,77.2632,0.0000,77.2632,0.5503,0.0000,251.4368,251.4368,18.9066,12.7112,15.8089,2.1371,86553.6511,18.3392,12.7902,15.5647,1.7227,41344.8380,18.4904,12.7815,15.6360,1.7724,37219.7072,18.9820,18.9729,18.9774,1.5561,3.5975,18.9729,18.9624,18.9676,1.3744,3.2104,18.4198,18.4719,18.4459,-0.4149,-0.4117,18.4198,18.4153,18.4176,0.3856,1.2624,18.4153,18.4099,18.4126,0.3696,1.2505,18.2757,18.2094,18.2425,0.7459,-0.6813,18.2757,18.2679,18.2718,0.5466,1.0156,18.2679,18.2637,18.2658,0.5944,1.0036,18.9820,18.8219,18.9019,0.4808,-0.6867,12.7992,12.8017,12.8005,-0.4558,-3.5582,12.7112,12.7150,12.7131,-0.4157,-3.1711,12.7112,12.6577,12.6844,0.4119,0.4510,12.7914,12.7901,12.7907,0.0834,-1.2231,12.7902,12.7899,12.7900,-0.0087,-1.2112,12.7902,12.7743,12.7823,0.1961,0.7206,12.7752,12.7677,12.7714,0.5095,-0.9762,12.7815,12.7749,12.7782,0.4369,-0.9643,12.7815,12.5525,12.6670,0.6355,0.7260,15.2317,1190.2278,-139314.5000,165118.1963
3547.0000,12.7580,18.8436,2059.4000,80752.7000,-78693.3000,3.9234,431.3980,12966.1098,13397.5078,189.9145,93718.8098,1628.0020,-92090.8078,18.8534,13.3722,10653.3000,0.0000,10653.3000,-0.3863,2486.3533,0.0000,2486.3533,17.6533,0.0000,8166.9467,8166.9467,12.7412,18.4064,0.0000,22676.4000,-22676.4000,1.2049,0.0000,3651.1264,3651.1264,58.4837,26327.5264,0.0000,-26327.5264,18.4084,12.9363,335.3000,0.0000,335.3000,-0.0122,78.6790,0.0000,78.6790,0.5598,0.0000,256.6210,256.6210,12.7388,18.2438,0.0000,29556.0000,-29556.0000,1.6224,0.0000,4892.3188,4892.3188,79.1245,34448.3188,0.0000,-34448.3188,18.2488,12.7799,335.3000,0.0000,335.3000,-0.0122,78.8331,0.0000,78.8331,0.5609,0.0000,256.4669,256.4669,18.8335,12.6930,15.7633,1.8538,75080.3367,18.3374,12.7325,15.5349,1.5229,36549.8903,18.5262,12.6885,15.6073,1.5861,33308.8994,18.8436,18.8534,18.8485,-1.5970,3.3189,18.8534,18.8643,18.8588,-1.3537,2.9326,18.4064,18.4539,18.4302,-0.2302,-0.2374,18.4064,18.4084,18.4074,-0.1633,0.9674,18.4084,18.4095,18.4089,-0.0851,0.9553,18.2438,18.2438,18.2438,-0.0260,-0.7354,18.2438,18.2488,18.2463,-0.3492,0.8870,18.2488,18.2504,18.2496,-0.2363,0.8748,18.8436,18.9252,18.8844,-0.2527,-0.6045,12.7752,12.7771,12.7761,-0.3342,-3.2830,12.6930,12.6956,12.6943,-0.2678,-2.8967,12.6930,12.6850,12.6890,0.0141,0.2733,12.7510,12.7577,12.7544,-0.4801,-0.9316,12.7325,12.7485,12.7405,-0.6387,-0.9194,12.7325,12.7619,12.7472,-0.4644,0.7713,12.7060,12.7179,12.7119,-0.7588,-0.8511,12.6885,12.7049,12.6967,-1.0244,-0.8390,12.6885,12.6601,12.6743,0.0470,0.6404,13.4308,1049.4991,-119601.8000,144939.1264
3548.0000,12.8476,18.0424,6356.2000,54447.0000,-48090.8000,2.9038,1329.4792,8760.2753,10089.7546,141.0509,63207.2753,5026.7208,-58180.5546,18.1184,12.6520,10685.8000,0.0000,10685.8000,-0.3875,2516.3963,0.0000,2516.3963,17.7354,0.0000,8169.4037,8169.4037,12.7331,18.3982,0.0000,3559.2000,-3559.2000,0.1891,0.0000,573.0050,573.0050,9.1789,4132.2050,0.0000,-4132.2050,18.4314,12.9588,331.4000,0.0000,331.4000,-0.0120,77.7420,0.0000,77.7420,0.5533,0.0000,253.6580,253.6580,12.6099,18.1138,0.0000,25556.1000,-25556.1000,1.4029,0.0000,4224.6442,4224.6442,68.4149,29780.7442,0.0000,-29780.7442,18.1470,12.6803,331.4000,0.0000,331.4000,-0.0120,78.0138,0.0000,78.0138,0.5545,0.0000,253.3862,253.3862,18.2129,12.9365,15.5747,1.0261,41559.0675,18.2500,12.5769,15.4134,0.9930,23831.5709,18.6330,12.3579,15.4954,1.0983,23065.0365,18.0424,18.1184,18.0804,-9.3099,2.5259,18.1184,18.2129,18.1657,-8.4060,2.1384,18.2129,18.5519,18.3824,-0.6176,0.0963,18.4501,18.4314,18.4407,0.3613,0.2854,18.4314,18.4197,18.4256,0.1598,0.2734,18.1138,18.1932,18.1535,-1.1304,-0.8157,18.1138,18.1470,18.1304,-1.4390,0.5871,18.1470,18.1610,18.1540,-1.1946,0.5751,18.0424,19.3513,18.6968,-2.3039,-0.3779,12.8529,12.8457,12.8493,0.8422,-2.4982,12.9276,12.8898,12.9087,2.5468,-2.1107,12.7331,12.6620,12.6976,0.0629,-0.0686,12.7117,12.7331,12.7224,-0.4268,-0.2577,12.5769,12.6996,12.6382,-1.2753,-0.2457,12.5769,12.6695,12.6232,-1.5372,0.8434,12.4526,12.5201,12.4863,-2.7636,-0.5594,12.3579,12.4476,12.4027,-3.5887,-0.5474,12.3579,12.8593,12.6086,-0.8340,0.4056,8.9469,699.1260,-65857.5000,88455.6748
3549.0000,12.7527,18.3707,3637.6000,51101.7000,-47464.1000,2.6042,762.0637,8204.1775,8966.2412,126.3406,59305.8775,2875.5363,-56430.3412,18.3405,12.8697,10646.7000,0.0000,10646.7000,-0.3861,2500.3545,0.0000,2500.3545,17.8467,0.0000,8146.3455,8146.3455,12.6940,18.3587,0.0000,1363.3000,-1363.3000,0.0724,0.0000,219.3676,219.3676,3.5157,1582.6676,0.0000,-1582.6676,18.4201,12.9477,423.6000,0.0000,423.6000,-0.0154,99.3846,0.0000,99.3846,0.7071,0.0000,324.2154,324.2154,12.5225,18.0258,0.0000,21866.6000,-21866.6000,1.2003,0.0000,3611.5419,3611.5419,58.5332,25478.1419,0.0000,-25478.1419,18.0570,12.5922,423.6000,0.0000,423.6000,-0.0154,99.8290,0.0000,99.8290,0.7098,0.0000,323.7710,323.7710,18.3155,12.6741,15.4948,0.9295,37644.7155,18.1798,12.5044,15.3421,0.8416,20198.6834,18.4192,12.4102,15.4147,0.8911,18712.6408,18.3707,18.3405,18.3556,3.2798,2.2622,18.3405,18.3155,18.3280,1.9179,1.8761,18.3155,18.4103,18.3629,-0.2765,0.1460,18.3932,18.4201,18.4066,-0.4523,0.2184,18.4201,18.4247,18.4224,-0.0792,0.2031,18.0258,18.1108,18.0683,-1.0694,-0.7196,18.0258,18.0570,18.0414,-1.1150,0.4807,18.0570,18.0731,18.0651,-1.1140,0.4653,18.3707,18.8900,18.6303,-0.8438,-0.3421,12.7449,12.7560,12.7504,-1.2342,-2.2397,12.6759,12.7189,12.6974,-2.5907,-1.8536,12.6940,12.7011,12.6975,-0.0413,-0.1235,12.6503,12.6940,12.6721,-0.6471,-0.1959,12.5044,12.6250,12.5647,-0.9283,-0.1806,12.5044,12.5754,12.5399,-1.0458,0.7422,12.4144,12.4369,12.4256,-0.7733,-0.4582,12.4102,12.4082,12.4092,0.0371,-0.4428,12.4102,12.7322,12.5712,-0.4922,0.3646,7.7121,602.6310,-59200.1000,76556.0397
3550.0000,12.7093,17.9969,4368.5000,41142.4000,-36773.9000,2.1716,915.8523,6598.7083,7514.5607,105.4445,47741.1083,3452.6477,-44288.4607,18.0415,12.5769,10686.0000,0.0000,10686.0000,-0.3875,2518.8327,0.0000,2518.8327,17.8586,0.0000,8167.1673,8167.1673,12.6430,18.3072,0.0000,1608.4000,-1608.4000,0.0855,0.0000,258.6321,258.6321,4.1472,1867.0321,0.0000,-1867.0321,18.4113,12.9391,342.0000,0.0000,342.0000,-0.0124,80.2484,0.0000,80.2484,0.5709,0.0000,261.7516,261.7516,12.4485,17.9512,0.0000,17297.3000,-17297.3000,0.9495,0.0000,2854.7426,2854.7426,46.2995,20152.0426,0.0000,-20152.0426,17.9839,12.5205,342.0000,0.0000,342.0000,-0.0124,80.6715,0.0000,80.6715,0.5738,0.0000,261.3285,261.3285,18.0924,12.7225,15.4074,0.7145,28936.6444,18.1322,12.4223,15.2773,0.6838,16410.3145,18.4512,12.2477,15.3495,0.7429,15600.1932,17.9969,18.0415,18.0192,-4.0997,1.8892,18.0415,18.0924,18.0669,-3.1909,1.5017,18.0924,18.5059,18.2991,-0.8101,0.1046,18.4165,18.4113,18.4139,0.0469,0.1901,18.4113,18.4204,18.4159,-0.1197,0.1777,17.9512,18.0420,17.9966,-0.9058,-0.5675,17.9512,17.9839,17.9675,-0.9325,0.3820,17.9839,18.0006,17.9922,-0.9201,0.3696,17.9969,19.0411,18.5190,-1.3838,-0.2824,12.6885,12.6964,12.6924,-0.7410,-1.8718,12.7230,12.7176,12.7203,0.2357,-1.4843,12.6430,12.7315,12.6872,-0.1653,-0.0871,12.5864,12.6430,12.6147,-0.7344,-0.1726,12.4223,12.5591,12.4907,-0.9337,-0.1602,12.4223,12.5050,12.4636,-0.9611,0.5849,12.3171,12.3579,12.3375,-1.1047,-0.3646,12.2477,12.3099,12.2788,-1.6142,-0.3522,12.2477,12.7900,12.5189,-0.6719,0.2998,6.3753,498.1788,-44309.6000,60947.1520
3551.0000,12.7169,17.6753,5175.1000,36002.7000,-30827.6000,1.9707,1084.8171,5775.3660,6860.1831,95.8010,41778.0660,4090.2829,-37687.7831,17.7227,12.2648,10646.2000,0.0000,10646.2000,-0.3861,2519.4042,0.0000,2519.4042,17.8646,0.0000,8126.7958,8126.7958,12.5278,18.1908,0.0000,4993.1000,-4993.1000,0.2653,0.0000,801.6830,801.6830,12.8721,5794.7830,0.0000,-5794.7830,18.3222,12.8518,328.2000,0.0000,328.2000,-0.0119,77.0943,0.0000,77.0943,0.5480,0.0000,251.1057,251.1057,12.3679,17.8699,0.0000,12957.4000,-12957.4000,0.7113,0.0000,2136.7721,2136.7721,34.6815,15094.1721,0.0000,-15094.1721,17.9105,12.4487,328.2000,0.0000,328.2000,-0.0119,77.4867,0.0000,77.4867,0.5512,0.0000,250.7133,250.7133,17.7922,12.8833,15.3377,0.5931,24020.7151,18.1537,12.3188,15.2362,0.6345,15227.7601,18.4705,12.1431,15.3068,0.6880,14448.9972,17.6753,17.7227,17.6990,-3.9053,1.6891,17.7227,17.7922,17.7575,-3.7757,1.3030,17.7922,18.7136,18.2529,-0.5991,0.0343,18.2507,18.3222,18.2864,-1.5794,0.2996,18.3222,18.3726,18.3474,-0.8674,0.2877,17.8699,17.9918,17.9309,-0.8342,-0.3889,17.8699,17.9105,17.8902,-0.9738,0.3224,17.9105,17.9301,17.9203,-0.9089,0.3105,17.6753,19.0663,18.3708,-1.8300,-0.2816,12.7088,12.7067,12.7078,0.1444,-1.6763,12.8824,12.8417,12.8620,1.6694,-1.2902,12.5278,12.8296,12.6787,-0.1434,-0.0215,12.4558,12.5278,12.4918,-1.5236,-0.2868,12.3188,12.4387,12.3787,-1.3918,-0.2749,12.3188,12.4465,12.3827,-1.0181,0.4017,12.2124,12.2659,12.2391,-1.2276,-0.3096,12.1431,12.2029,12.1730,-1.3177,-0.2977,12.1431,12.7747,12.4589,-0.7647,0.2944,5.8610,457.9835,-37475.5000,53697.4725
3552.0000,12.8612,16.2320,10157.8000,27269.3000,-17111.5000,1.8171,2124.1468,4388.8769,6513.0236,88.9053,31658.1769,8033.6532,-23624.5236,16.4518,11.0208,10686.4000,0.0000,10686.4000,-0.3875,2570.0557,0.0000,2570.0557,18.0107,0.0000,8116.3443,8116.3443,12.4096,18.0714,0.0000,6282.3000,-6282.3000,0.3338,0.0000,1007.1272,1007.1272,16.1887,7289.4272,0.0000,-7289.4272,18.1829,12.7154,335.0000,0.0000,335.0000,-0.0121,78.8264,0.0000,78.8264,0.5600,0.0000,256.1736,256.1736,12.2517,17.7528,0.0000,10019.2000,-10019.2000,0.5500,0.0000,1650.3525,1650.3525,26.8160,11669.5525,0.0000,-11669.5525,17.8180,12.3581,335.0000,0.0000,335.0000,-0.0121,79.1831,0.0000,79.1831,0.5631,0.0000,255.8169,255.8169,16.7445,13.7371,15.2408,0.3278,13276.6807,18.1207,12.2755,15.1981,0.5734,13762.1857,18.8380,11.7294,15.2837,0.6974,14644.5500,16.2320,16.4518,16.3419,-16.4179,1.5416,16.4518,16.7445,16.5982,-14.0306,1.1540,16.7445,19.6800,18.2123,-0.5309,0.0095,18.1159,18.1829,18.1494,-1.6946,0.3433,18.1829,18.2621,18.2225,-1.5479,0.3311,17.7528,17.9531,17.8530,-0.9804,-0.2793,17.7528,17.8180,17.7854,-1.3054,0.2707,17.8180,17.8467,17.8324,-1.1020,0.2586,16.2320,19.7682,18.0001,-4.5144,-0.2756,12.8666,12.8429,12.8547,1.7328,-1.5322,13.7370,13.4915,13.6142,9.0363,-1.1447,12.4096,12.9502,12.6799,-0.0269,-0.0001,12.3542,12.4096,12.3819,-1.3671,-0.3339,12.2755,12.3406,12.3080,-0.8941,-0.3218,12.2755,12.3881,12.3318,-0.6546,0.2886,11.9709,12.1010,12.0360,-2.4926,-0.2614,11.7294,11.9520,11.8407,-4.0507,-0.2492,11.7294,12.9599,12.3447,-1.4193,0.2849,5.3818,420.5437,-22056.6000,41683.4164
3553.0000,12.8817,17.1323,6861.3000,29202.0000,-22340.7000,1.7370,1434.3078,4702.1433,6136.4511,84.6950,33904.1433,5426.9922,-28477.1511,17.0084,11.5657,10619.8000,0.0000,10619.8000,-0.3851,2535.8784,0.0000,2535.8784,18.2206,0.0000,8083.9216,8083.9216,12.3411,18.0023,0.0000,4723.7000,-4723.7000,0.2510,0.0000,756.5975,756.5975,12.1671,5480.2975,0.0000,-5480.2975,18.1895,12.7219,330.7000,0.0000,330.7000,-0.0120,77.8083,0.0000,77.8083,0.5539,0.0000,252.8917,252.8917,12.1985,17.6992,0.0000,8374.4000,-8374.4000,0.4597,0.0000,1378.7073,1378.7073,22.4125,9753.1073,0.0000,-9753.1073,17.7480,12.2896,330.7000,0.0000,330.7000,-0.0120,78.2349,0.0000,78.2349,0.5566,0.0000,252.4651,252.4651,16.9113,13.4783,15.1948,0.3332,13496.1943,18.0612,12.2597,15.1604,0.5068,12164.3900,18.2318,12.2223,15.2270,0.5250,11025.4210,17.1323,17.0084,17.0704,8.7501,1.4646,17.0084,16.9113,16.9598,4.3236,1.0795,16.9113,19.1167,18.0140,-2.4337,0.0602,18.2178,18.1895,18.2037,0.6145,0.3112,18.1895,18.2072,18.1983,-0.3322,0.2992,17.6992,17.8825,17.7909,-0.7904,-0.2444,17.6992,17.7480,17.7236,-0.7869,0.2153,17.7480,17.7771,17.7625,-0.8836,0.2033,17.1323,18.5712,17.8517,-1.8309,-0.2724,12.9889,12.9679,12.9784,1.4516,-1.4579,13.4509,13.4998,13.4753,-1.7170,-1.0728,12.3411,12.9270,12.6341,-0.5937,-0.0535,12.3096,12.3411,12.3254,-0.7233,-0.3045,12.2597,12.2927,12.2762,-0.4254,-0.2925,12.2597,12.3410,12.3003,-0.4206,0.2512,12.0130,12.0268,12.0199,-0.2344,-0.2085,12.2223,11.9962,12.1092,3.1992,-0.1966,12.2223,12.4312,12.3267,-0.2573,0.2791,4.8766,381.0667,-24157.6000,36686.0053
3554.0000,12.8943,16.7410,7701.7000,26170.8000,-18469.1000,1.6374,1609.6470,4215.2779,5824.9249,79.9591,30386.0779,6092.0530,-24294.0249,16.7801,11.3424,10645.0000,0.0000,10645.0000,-0.3860,2549.3166,0.0000,2549.3166,18.1203,0.0000,8095.6834,8095.6834,12.3039,17.9646,0.0000,5542.5000,-5542.5000,0.2945,0.0000,887.3211,887.3211,14.2725,6429.8211,0.0000,-6429.8211,18.1058,12.6399,326.0000,0.0000,326.0000,-0.0118,76.7815,0.0000,76.7815,0.5459,0.0000,249.2185,249.2185,12.1944,17.6951,0.0000,6701.2000,-6701.2000,0.3678,0.0000,1103.1991,1103.1991,17.9340,7804.3991,0.0000,-7804.3991,17.7144,12.2567,326.0000,0.0000,326.0000,-0.0118,77.1554,0.0000,77.1554,0.5492,0.0000,248.8446,248.8446,16.8102,13.5529,15.1816,0.4202,17016.4567,18.0519,12.2959,15.1739,0.6682,16037.0817,18.2127,12.2594,15.2361,0.6911,14513.3952,16.7410,16.7801,16.7605,-3.7801,1.9864,16.7801,16.8102,16.7951,-2.0284,1.6004,16.8102,18.1957,17.5030,-6.2076,0.2460,18.0698,18.1058,18.0878,-1.4389,0.5405,18.1058,18.1367,18.1212,-0.9711,0.5287,17.6951,17.8205,17.7578,-0.4398,-0.1937,17.6951,17.7144,17.7048,-0.2682,0.1742,17.7144,17.7345,17.7244,-0.5004,0.1623,16.7410,18.3780,17.5595,-3.5676,-0.4697,13.0258,13.0204,13.0231,0.4983,-1.9845,13.4206,13.4323,13.4265,-0.6303,-1.5985,12.3039,12.6863,12.4951,-1.7179,-0.2440,12.2956,12.3039,12.2998,-0.3496,-0.5385,12.2959,12.2879,12.2919,0.1490,-0.5267,12.2959,12.3029,12.2994,-0.0521,0.1957,12.1645,12.0712,12.1178,1.1407,-0.1722,12.2594,12.1577,12.2086,1.1582,-0.1604,12.2594,12.3641,12.3117,-0.2217,0.4717,4.5803,357.9075,-19415.8000,47566.9336
3555.0000,12.8943,16.3304,8538.4000,23638.2000,-15099.8000,1.5613,1784.5167,3807.3562,5591.8730,76.3511,27445.5562,6753.8833,-20691.6730,16.3839,10.9550,10623.7000,0.0000,10623.7000,-0.3852,2557.2206,0.0000,2557.2206,18.1425,0.0000,8066.4794,8066.4794,12.3287,17.9897,0.0000,5768.5000,-5768.5000,0.3065,0.0000,923.7959,923.7959,14.8524,6692.2959,0.0000,-6692.2959,17.9206,12.4586,339.7000,0.0000,339.7000,-0.0123,80.1918,0.0000,80.1918,0.5695,0.0000,259.5082,259.5082,12.2163,17.7171,0.0000,5411.7000,-5411.7000,0.2971,0.0000,891.1016,891.1016,14.4830,6302.8016,0.0000,-6302.8016,17.7092,12.2516,339.7000,0.0000,339.7000,-0.0123,80.4030,0.0000,80.4030,0.5726,0.0000,259.2970,259.2970,16.4568,13.8269,15.1418,0.3175,12860.3529,17.9407,12.3687,15.1547,0.6055,14531.7811,18.0551,12.3698,15.2125,0.6178,12973.6166,16.3304,16.3839,16.3572,-4.9084,1.8864,16.3839,16.4568,16.4204,-4.5634,1.5012,16.4568,17.6880,17.0724,-5.2367,0.2334,17.8593,17.9206,17.8899,-2.4288,0.5399,17.9206,17.9871,17.9539,-2.0609,0.5275,17.7171,17.7762,17.7467,-0.1753,-0.1486,17.7171,17.7092,17.7131,0.0606,0.1484,17.7092,17.7169,17.7130,-0.1784,0.1361,16.3304,18.1562,17.2433,-3.8566,-0.4555,13.0448,13.0423,13.0435,0.2059,-1.8859,13.6250,13.5813,13.6031,2.0914,-1.5006,12.3287,12.5260,12.4273,-0.8586,-0.2328,12.3388,12.3287,12.3337,0.3692,-0.5393,12.3687,12.3360,12.3523,0.6885,-0.5270,12.3687,12.2767,12.3227,0.2400,0.1491,12.2485,12.1554,12.2019,0.9740,-0.1479,12.3698,12.2482,12.3090,1.1713,-0.1356,12.3698,12.2825,12.3261,0.1330,0.4560,4.3138,337.0897,-14976.9000,40365.7506
3556.0000,12.9100,16.2729,9353.2000,25011.8000,-15658.6000,1.6686,1954.2952,4030.0519,5984.3471,81.6197,29041.8519,7398.9048,-21642.9471,16.2830,10.8564,10638.7000,0.0000,10638.7000,-0.3858,2564.1822,0.0000,2564.1822,18.2708,0.0000,8074.5178,8074.5178,12.4200,18.0819,0.0000,5476.5000,-5476.5000,0.2910,0.0000,878.0662,878.0662,14.1019,6354.5662,0.0000,-6354.5662,17.6756,12.2187,328.7000,0.0000,328.7000,-0.0119,77.8321,0.0000,77.8321,0.5525,0.0000,250.8679,250.8679,12.2427,17.7438,0.0000,4842.2000,-4842.2000,0.2658,0.0000,797.5320,797.5320,12.9590,5639.7320,0.0000,-5639.7320,17.7208,12.2629,328.7000,0.0000,328.7000,-0.0119,77.7882,0.0000,77.7882,0.5541,0.0000,250.9118,250.9118,16.3059,13.9270,15.1164,0.3002,12157.5829,17.7595,12.5212,15.1403,0.5949,14277.7642,17.6858,12.6884,15.1871,0.5675,11918.3989,16.2729,16.2830,16.2780,-0.9965,2.0016,16.2830,16.3059,16.2944,-1.5606,1.6159,16.3059,17.1251,16.7155,-4.3475,0.2908,17.6036,17.6756,17.6396,-3.0617,0.5818,17.6756,17.7618,17.7187,-2.8786,0.5699,17.7438,17.7498,17.7468,-0.0395,-0.1368,17.7438,17.7208,17.7323,0.1899,0.1290,17.7208,17.7174,17.7191,0.0321,0.1171,16.2729,17.6784,16.9757,-3.2705,-0.5012,13.1085,13.1010,13.1047,0.6979,-2.0026,13.6567,13.6458,13.6512,0.5397,-1.6168,12.4200,12.4292,12.4246,-0.0739,-0.2918,12.4483,12.4200,12.4342,1.1711,-0.5828,12.5212,12.4531,12.4872,1.5864,-0.5709,12.5212,12.2463,12.3838,0.6967,0.1358,12.3655,12.2389,12.3022,1.1694,-0.1300,12.6884,12.3759,12.5322,2.6522,-0.1181,12.6884,12.1454,12.4169,1.0546,0.5003,4.4378,346.7779,-14681.2000,38353.7459
3557.0000,12.9505,16.0571,10156.3000,24143.4000,-13987.1000,1.6693,2120.6593,3893.7560,6014.4152,81.7275,28037.1560,8035.6407,-20001.5152,16.0831,10.6610,10630.2000,0.0000,10630.2000,-0.3855,2568.8028,0.0000,2568.8028,18.2826,0.0000,8061.3972,8061.3972,12.5355,18.1985,0.0000,5101.0000,-5101.0000,0.2710,0.0000,819.0892,819.0892,13.1394,5920.0892,0.0000,-5920.0892,17.4882,12.0353,432.1000,0.0000,432.1000,-0.0157,102.5563,0.0000,102.5563,0.7287,0.0000,329.5437,329.5437,12.3232,17.8249,0.0000,5094.9000,-5094.9000,0.2797,0.0000,839.8160,839.8160,13.6355,5934.7160,0.0000,-5934.7160,17.7542,12.2956,432.1000,0.0000,432.1000,-0.0157,102.2156,0.0000,102.2156,0.7283,0.0000,329.8844,329.8844,16.1182,14.0617,15.0899,0.2583,10461.6198,17.5939,12.6527,15.1233,0.5586,13406.3930,17.4544,12.8707,15.1625,0.5182,10881.8193,16.0571,16.0831,16.0701,-2.5496,2.0045,16.0831,16.1182,16.1006,-2.3797,1.6190,16.1182,16.7476,16.4329,-3.4516,0.3001,17.4362,17.4882,17.4622,-2.1819,0.5711,17.4882,17.5613,17.5247,-2.3814,0.5555,17.8249,17.7166,17.7707,0.2483,-0.1480,17.8249,17.7542,17.7895,0.6503,0.1317,17.7542,17.7363,17.7452,0.2751,0.1160,16.0571,17.3889,16.7230,-3.0899,-0.4995,13.1442,13.1398,13.1420,0.4089,-2.0054,13.7567,13.7352,13.7460,1.1022,-1.6199,12.5355,12.4204,12.4779,0.6028,-0.3009,12.5695,12.5355,12.5525,1.3872,-0.5720,12.6527,12.5845,12.6186,1.5456,-0.5563,12.6527,12.2890,12.4708,1.0098,0.1471,12.5554,12.3612,12.4583,1.8431,-0.1326,12.8707,12.5903,12.7305,2.3525,-0.1169,12.8707,12.1895,12.5301,1.3249,0.4986,4.4291,346.0930,-12688.6000,34749.8321
3558.0000,13.0075,16.3628,16035.3000,42708.8000,-26673.5000,2.8525,3345.0183,6896.9613,10241.9796,139.5261,49605.7613,12690.2817,-36915.4796,16.3327,10.9050,10632.5000,0.0000,10632.5000,-0.3856,2561.0371,0.0000,2561.0371,18.3393,0.0000,8071.4629,8071.4629,12.6582,18.3225,0.0000,6486.7000,-6486.7000,0.3447,0.0000,1043.2759,1043.2759,16.7159,7529.9759,0.0000,-7529.9759,17.4341,11.9824,331.7000,0.0000,331.7000,-0.0120,78.7805,0.0000,78.7805,0.5609,0.0000,252.9195,252.9195,12.5114,18.0145,0.0000,7114.7000,-7114.7000,0.3905,0.0000,1174.9494,1174.9494,19.0418,8289.6494,0.0000,-8289.6494,17.8777,12.4165,331.7000,0.0000,331.7000,-0.0120,78.3450,0.0000,78.3450,0.5588,0.0000,253.3550,253.3550,16.2999,13.8931,15.0965,0.3642,14750.8968,17.5182,12.7494,15.1338,0.6495,15588.3907,17.0966,13.2066,15.1516,0.5298,11126.0520,16.3628,16.3327,16.3478,3.3104,2.2877,16.3327,16.2999,16.3163,2.5618,1.9021,16.2999,16.4382,16.3691,-0.8110,0.3130,17.4257,17.4341,17.4299,-0.4303,0.6577,17.4341,17.4596,17.4469,-0.9803,0.6457,18.0145,17.7058,17.8601,1.0384,-0.2018,18.0145,17.8777,17.9461,1.8487,0.1887,17.8777,17.8277,17.8527,1.2558,0.1767,16.3628,16.8679,16.6154,-1.3396,-0.5649,13.2086,13.2019,13.2053,0.7227,-2.2862,13.6604,13.6760,13.6682,-0.9794,-1.9006,12.6582,12.4733,12.5657,1.0192,-0.3116,12.6885,12.6582,12.6733,1.4175,-0.6562,12.7494,12.7017,12.7255,1.2496,-0.6442,12.7494,12.4137,12.5815,1.2952,0.2033,12.8698,12.6175,12.7437,3.4029,-0.1873,13.2066,12.9009,13.0538,3.8610,-0.1752,13.2066,12.2231,12.7149,2.1892,0.5663,7.1656,559.9308,-28979.0000,41465.3395
3559.0000,12.8698,17.2403,11684.6000,53488.5000,-41803.9000,3.1356,2443.0708,8610.4448,11053.5155,152.8538,62098.9448,9241.5292,-52857.4155,17.1565,11.7105,10636.2000,0.0000,10636.2000,-0.3857,2535.0225,0.0000,2535.0225,18.2799,0.0000,8101.1775,8101.1775,12.7553,18.4206,0.0000,2060.9000,-2060.9000,0.1095,0.0000,331.8875,331.8875,5.3133,2392.7875,0.0000,-2392.7875,16.9986,11.5561,325.6000,0.0000,325.6000,-0.0118,77.7591,0.0000,77.7591,0.5510,0.0000,247.8409,247.8409,12.7054,18.2101,0.0000,9459.8000,-9459.8000,0.5193,0.0000,1565.3147,1565.3147,25.3208,11025.1147,0.0000,-11025.1147,18.0489,12.5842,325.6000,0.0000,325.6000,-0.0118,76.7412,0.0000,76.7412,0.5476,0.0000,248.8588,248.8588,17.0498,13.2400,15.1449,0.6087,24651.0964,17.4021,12.8658,15.1339,0.6522,15653.8396,16.7449,13.5112,15.1281,0.4650,9764.1980,17.2403,17.1565,17.1984,10.2250,2.5290,17.1565,17.0498,17.1032,9.4554,2.1433,17.0498,16.4836,16.7667,4.7581,0.4657,16.8523,16.9986,16.9254,-6.1284,0.5752,16.9986,17.1386,17.0686,-4.6059,0.5634,18.2101,17.8501,18.0301,2.0103,-0.3313,18.2101,18.0489,18.1295,2.1727,0.1880,18.0489,17.9745,18.0117,1.8784,0.1762,17.2403,16.3878,16.8141,2.3571,-0.6067,12.9662,12.9888,12.9775,-2.7893,-2.5264,13.1011,13.1924,13.1468,-6.3332,-2.1407,12.7553,12.5979,12.6766,1.2969,-0.4631,12.7827,12.7553,12.7690,1.1139,-0.5726,12.8658,12.8085,12.8372,1.3068,-0.5608,12.8658,12.5924,12.7291,1.7407,0.3339,13.1755,12.9088,13.0421,3.5614,-0.1854,13.5112,13.2157,13.3634,3.6961,-0.1736,13.5112,12.3765,12.9439,2.7230,0.6093,7.5089,586.7595,-42037.2000,50069.1340
3560.0000,12.8795,17.3909,12247.9000,61337.6000,-49089.7000,3.5359,2560.4355,9876.1527,12436.5882,172.2477,71213.7527,9687.4645,-61526.2882,17.3749,11.9244,14095.7000,0.0000,14095.7000,-0.5111,3350.2995,0.0000,3350.2995,23.9444,0.0000,10745.4005,10745.4005,12.6959,18.3606,0.0000,15342.5000,-15342.5000,0.8152,0.0000,2468.8104,2468.8104,39.5693,17811.3104,0.0000,-17811.3104,17.9072,12.4451,338.8000,0.0000,338.8000,-0.0123,79.9926,0.0000,79.9926,0.5768,0.0000,258.8074,258.8074,12.9908,18.4978,0.0000,11055.5000,-11055.5000,0.6069,0.0000,1834.8126,1834.8126,29.5955,12890.3126,0.0000,-12890.3126,18.3629,12.8916,338.8000,0.0000,338.8000,-0.0123,79.5446,0.0000,79.5446,0.5685,0.0000,259.2554,259.2554,17.3434,13.0943,15.2188,0.8947,36237.2653,17.7808,12.6279,15.2043,0.9766,23437.8902,17.2051,13.1610,15.1830,0.7664,16095.0057,17.3909,17.3749,17.3829,2.1854,2.8611,17.3749,17.3434,17.3591,3.0481,2.3499,17.3434,16.5314,16.9374,2.0188,0.1388,18.0945,17.9072,18.0008,12.9369,0.9540,17.9072,17.7407,17.8239,9.0749,0.9417,18.4978,17.9399,18.2188,2.2370,-0.2376,18.4978,18.3629,18.4303,3.5895,0.3693,18.3629,18.2899,18.3264,3.7566,0.3570,17.3909,16.6312,17.0110,2.3363,-0.6748,12.8746,12.8834,12.8790,-1.2295,-2.8536,13.0705,13.0820,13.0762,-0.8916,-2.3425,12.6959,12.6700,12.6829,0.0361,-0.1314,12.6815,12.6959,12.6887,-1.0098,-0.9466,12.6279,12.6846,12.6563,-2.2241,-0.9343,12.6279,12.7427,12.6853,-0.5698,0.2450,13.2275,13.1587,13.1931,1.7810,-0.3619,13.1610,13.2393,13.2001,-2.0113,-0.3496,13.1610,12.8632,13.0121,0.7825,0.6822,9.8791,771.9640,-60714.4000,75770.1611
3561.0000,12.7904,18.1273,7477.0000,74078.1000,-66601.1000,3.8898,1565.4108,11903.2200,13468.6307,188.9269,85981.3200,5911.5892,-80069.7307,18.0713,12.6059,17565.2000,0.0000,17565.2000,-0.6369,4138.8308,0.0000,4138.8308,29.7472,0.0000,13426.3692,13426.3692,12.5383,18.2014,0.0000,22528.4000,-22528.4000,1.1970,0.0000,3617.6129,3617.6129,58.0892,26146.0129,0.0000,-26146.0129,18.1741,12.7068,328.4000,0.0000,328.4000,-0.0119,77.2818,0.0000,77.2818,0.5521,0.0000,251.1182,251.1182,12.9738,18.4807,0.0000,14443.3000,-14443.3000,0.7928,0.0000,2396.6351,2396.6351,38.6722,16839.9351,0.0000,-16839.9351,18.4672,12.9939,328.4000,0.0000,328.4000,-0.0119,77.0046,0.0000,77.0046,0.5487,0.0000,251.3954,251.3954,17.9477,12.7148,15.3312,1.3004,52667.2188,18.1286,12.4545,15.2915,1.2691,30457.5840,17.4200,13.0652,15.2426,0.9740,20454.1077,18.1273,18.0713,18.0993,8.6048,3.1826,18.0713,17.9944,18.0328,8.0894,2.5457,18.2014,16.0820,17.1417,2.4252,-0.0637,18.2014,18.1741,18.1877,2.2149,1.1333,18.1741,18.1149,18.1445,3.8278,1.1214,18.4807,18.1854,18.3331,1.3377,-0.2703,18.4807,18.4672,18.4740,0.4863,0.5225,18.4672,18.4462,18.4567,1.5325,0.5106,18.1273,16.6791,17.4032,4.6923,-0.7072,12.7328,12.7439,12.7384,-1.7378,-3.1694,12.7148,12.7647,12.7397,-4.1016,-2.5325,12.7148,12.6651,12.6900,0.0439,0.0770,12.5038,12.5295,12.5167,-2.1165,-1.1200,12.4545,12.5016,12.4781,-2.1911,-1.1081,12.4545,12.6976,12.5760,-1.3592,0.2836,13.1016,13.1277,13.1146,-0.9874,-0.5093,13.0652,13.1042,13.0847,-1.4340,-0.4974,13.0652,12.9949,13.0300,0.1759,0.7204,11.7002,914.2699,-85350.8000,103578.9104
3562.0000,12.8079,18.2184,7545.1000,81112.5000,-73567.4000,4.2258,1579.2042,13038.7653,14617.9696,205.1201,94151.2653,5965.8958,-88185.3696,18.2103,12.7423,21033.6000,0.0000,21033.6000,-0.7627,4947.5918,0.0000,4947.5918,35.2806,0.0000,16086.0082,16086.0082,12.5431,18.2063,0.0000,28844.7000,-28844.7000,1.5326,0.0000,4632.1794,4632.1794,74.3319,33476.8794,0.0000,-33476.8794,18.2041,12.7362,334.3000,0.0000,334.3000,-0.0121,78.6411,0.0000,78.6411,0.5600,0.0000,255.6589,255.6589,12.8316,18.3373,0.0000,19126.0000,-19126.0000,1.0499,0.0000,3168.9189,3168.9189,51.2095,22294.9189,0.0000,-22294.9189,18.3667,12.8955,334.3000,0.0000,334.3000,-0.0121,78.4844,0.0000,78.4844,0.5577,0.0000,255.8156,255.8156,18.0889,12.7555,15.4222,1.5292,61931.8144,18.2258,12.5136,15.3697,1.4740,35376.6968,17.7571,12.8942,15.3257,1.2549,26351.9520,18.2184,18.2103,18.2144,1.3482,3.5051,18.2103,18.1926,18.2014,1.9943,2.7424,18.2063,17.0290,17.6176,5.7029,-0.2682,18.2063,18.2041,18.2052,0.1703,1.2644,18.2041,18.1952,18.1997,0.6251,1.2523,18.3373,18.3343,18.3358,-0.0074,-0.3534,18.3373,18.3667,18.3520,-1.5125,0.6965,18.3667,18.3772,18.3720,-1.0635,0.6843,18.2184,17.1683,17.6934,3.4608,-0.7206,12.7512,12.7504,12.7508,0.1092,-3.4844,12.7555,12.7537,12.7546,0.1388,-2.7217,12.7555,12.6867,12.7211,0.3354,0.2890,12.5086,12.5098,12.5092,-0.1311,-1.2437,12.5136,12.5064,12.5100,0.3445,-1.2315,12.5136,12.5715,12.5426,-0.4447,0.3741,12.9362,12.9756,12.9559,-1.9564,-0.6757,12.8942,12.9369,12.9156,-2.0812,-0.6636,12.8942,13.0784,12.9863,-0.5681,0.7414,13.5371,1057.8116,-99835.9000,123660.4633
3563.0000,12.8389,18.3031,7658.2000,87660.9000,-80002.7000,4.5411,1602.0437,14101.4156,15703.4593,220.3978,101762.3156,6056.1563,-95706.1593,18.2975,12.8276,21030.9000,0.0000,21030.9000,-0.7626,4941.6649,0.0000,4941.6649,35.2093,0.0000,16089.2351,16089.2351,12.6147,18.2786,0.0000,33313.5000,-33313.5000,1.7701,0.0000,5354.8454,5354.8454,85.8495,38668.3454,0.0000,-38668.3454,18.2705,12.8012,395.4000,0.0000,395.4000,-0.0143,92.9386,0.0000,92.9386,0.6620,0.0000,302.4614,302.4614,12.7738,18.2791,0.0000,23100.2000,-23100.2000,1.2680,0.0000,3825.0948,3825.0948,61.8442,26925.2948,0.0000,-26925.2948,18.2925,12.8227,395.4000,0.0000,395.4000,-0.0143,92.9134,0.0000,92.9134,0.6606,0.0000,302.4866,302.4866,18.2190,12.8031,15.5110,1.7506,70897.4303,18.2775,12.6059,15.4417,1.6499,39597.2930,17.9319,12.8768,15.4043,1.4705,30881.1678,18.3031,18.2975,18.3003,0.9957,3.7803,18.2975,18.2887,18.2931,1.0655,3.0177,18.2786,17.6595,17.9690,4.2000,-0.3763,18.2786,18.2705,18.2745,0.7957,1.3938,18.2705,18.2607,18.2656,0.7547,1.3795,18.2791,18.3314,18.3052,-0.4097,-0.4307,18.2791,18.2925,18.2858,-0.8398,0.8374,18.2925,18.3003,18.2964,-0.9527,0.8230,18.3031,17.5333,17.9182,2.6724,-0.7608,12.8036,12.8003,12.8020,0.5773,-3.7536,12.8031,12.7975,12.8003,0.5108,-2.9909,12.8031,12.7301,12.7666,0.5081,0.4030,12.5897,12.5807,12.5852,0.8768,-1.3670,12.6059,12.5875,12.5967,1.0060,-1.3527,12.6059,12.5556,12.5807,0.4201,0.4574,12.8833,12.8970,12.8901,-0.8341,-0.8106,12.8768,12.8844,12.8806,-0.4634,-0.7963,12.8768,13.0227,12.9497,-0.4822,0.7876,15.0729,1177.8180,-114594.7000,141375.8911
3564.0000,12.8994,18.4073,7780.7000,93893.3000,-86112.6000,4.8421,1626.0193,15124.9718,16750.9911,234.9940,109018.2718,6154.6807,-102863.5911,18.4009,12.9289,21030.3000,0.0000,21030.3000,-0.7626,4935.2674,0.0000,4935.2674,35.1666,0.0000,16095.0326,16095.0326,12.7232,18.3882,0.0000,44980.3000,-44980.3000,2.3900,0.0000,7240.5454,7240.5454,115.9459,52220.8454,0.0000,-52220.8454,18.3778,12.9063,391.1000,0.0000,391.1000,-0.0142,91.8070,0.0000,91.8070,0.6542,0.0000,299.2930,299.2930,12.8133,18.3189,0.0000,26398.4000,-26398.4000,1.4491,0.0000,4373.0253,4373.0253,70.6714,30771.4253,0.0000,-30771.4253,18.3142,12.8440,391.1000,0.0000,391.1000,-0.0142,91.8785,0.0000,91.8785,0.6540,0.0000,299.2215,299.2215,18.3440,12.8926,15.6183,2.0481,82948.7929,18.3540,12.7121,15.5330,1.9077,45785.0049,18.0892,12.9118,15.5005,1.7507,36764.6550,18.4073,18.4009,18.4041,1.2122,4.0323,18.4009,18.3918,18.3964,1.2055,3.2697,18.3882,18.1124,18.2503,3.3537,-0.6754,18.3882,18.3778,18.3830,1.2687,1.7146,18.3778,18.3650,18.3714,1.2366,1.7004,18.3189,18.3073,18.3131,0.0544,-0.4037,18.3189,18.3142,18.3165,0.3305,1.0454,18.3142,18.3129,18.3136,0.1667,1.0312,18.4073,17.8044,18.1058,2.2236,-0.8098,12.8915,12.8862,12.8888,1.0075,-3.9981,12.8926,12.8827,12.8877,1.0135,-3.2355,12.8926,12.8130,12.8528,0.9998,0.7096,12.6956,12.6853,12.6904,1.2294,-1.6804,12.7121,12.6938,12.7030,1.2417,-1.6662,12.7121,12.6039,12.6580,0.8918,0.4378,12.9063,12.9040,12.9051,0.1403,-1.0113,12.9118,12.9071,12.9095,0.3079,-0.9971,12.9118,12.9622,12.9370,-0.1946,0.8439,17.2698,1349.4853,-135678.8000,165498.4529
3565.0000,12.9425,18.5093,7877.1000,102569.2000,-94692.1000,5.2571,1644.9774,16538.9240,18183.9014,255.1471,119108.1240,6232.1226,-112876.0014,18.5036,13.0295,21029.7000,0.0000,21029.7000,-0.7626,4928.9446,0.0000,4928.9446,35.1164,0.0000,16100.7554,16100.7554,12.7945,18.4602,0.0000,43152.7000,-43152.7000,2.2929,0.0000,6952.9393,6952.9393,111.2801,50105.6393,0.0000,-50105.6393,18.4532,12.9802,501.9000,0.0000,501.9000,-0.0182,117.7077,0.0000,117.7077,0.8384,0.0000,384.1923,384.1923,12.8493,18.3551,0.0000,29332.7000,-29332.7000,1.6102,0.0000,4860.9261,4860.9261,78.5289,34193.6261,0.0000,-34193.6261,18.3498,12.8789,501.9000,0.0000,501.9000,-0.0182,117.8566,0.0000,117.8566,0.8391,0.0000,384.0434,384.0434,18.4697,12.9336,15.7016,2.2041,89266.5938,18.4155,12.7828,15.5992,2.0183,48438.8625,18.2032,12.9415,15.5723,1.8854,39592.9661,18.5093,18.5036,18.5064,1.1947,4.3758,18.5036,18.4954,18.4995,1.2035,3.6132,18.4602,18.3060,18.3831,1.5619,-0.5673,18.4602,18.4532,18.4567,0.8489,1.7255,18.4532,18.4440,18.4486,0.8909,1.7073,18.3551,18.3222,18.3387,0.2679,-0.5223,18.3551,18.3498,18.3525,0.3929,1.0879,18.3498,18.3472,18.3485,0.3812,1.0697,18.5093,18.0284,18.2689,1.9271,-0.8813,12.9468,12.9436,12.9452,0.6394,-4.3395,12.9336,12.9291,12.9313,0.4866,-3.5769,12.9336,12.8771,12.9053,0.5931,0.6037,12.7725,12.7649,12.7687,0.9041,-1.6892,12.7828,12.7703,12.7766,0.8474,-1.6710,12.7828,12.6943,12.7386,0.9318,0.5586,12.9359,12.9316,12.9337,0.3046,-1.0515,12.9415,12.9369,12.9392,0.3184,-1.0333,12.9415,12.9374,12.9395,-0.0105,0.9176,18.2253,1424.1505,-145144.0000,177298.4225
3566.0000,13.0315,18.6671,7950.1000,113749.8000,-105799.7000,5.7893,1657.7536,18379.3975,20037.1511,280.9630,132129.1975,6292.3464,-125836.8511,18.6590,13.1817,21029.6000,0.0000,21029.6000,-0.7626,4919.6136,0.0000,4919.6136,35.0675,0.0000,16109.9864,16109.9864,12.9075,18.5745,0.0000,57383.8000,-57383.8000,3.0490,0.0000,9259.9270,9259.9270,148.0183,66643.7270,0.0000,-66643.7270,18.5659,13.0905,395.7000,0.0000,395.7000,-0.0143,92.6739,0.0000,92.6739,0.6603,0.0000,303.0261,303.0261,12.9448,18.4515,0.0000,32145.2000,-32145.2000,1.7645,0.0000,5332.3486,5332.3486,86.0606,37477.5486,0.0000,-37477.5486,18.4398,12.9670,395.7000,0.0000,395.7000,-0.0143,92.8164,0.0000,92.8164,0.6612,0.0000,302.8836,302.8836,18.6162,13.0483,15.8323,2.6013,105353.1311,18.5202,12.9031,15.7117,2.3619,56685.7255,18.3393,13.0335,15.6864,2.2310,46850.6589,18.6671,18.6590,18.6630,1.8488,4.7951,18.6590,18.6479,18.6535,1.8178,4.0325,18.5745,18.4696,18.5220,1.6359,-0.8732,18.5745,18.5659,18.5702,1.3285,2.1758,18.5659,18.5552,18.5606,1.3104,2.1614,18.4515,18.3539,18.4027,0.7322,-0.4550,18.4515,18.4398,18.4456,1.0837,1.3096,18.4398,18.4342,18.4370,1.0272,1.2952,18.6671,18.2157,18.4414,2.0415,-0.9941,13.0610,13.0552,13.0581,1.3221,-4.7520,13.0483,13.0380,13.0431,1.3086,-3.9895,13.0483,12.9728,13.0106,1.2296,0.9163,12.8883,12.8795,12.8839,1.3493,-2.1327,12.9031,12.8870,12.8950,1.3891,-2.1183,12.9031,12.7774,12.8402,1.1861,0.4981,13.0213,13.0107,13.0160,0.9521,-1.2665,13.0335,13.0219,13.0277,1.0279,-1.2521,13.0335,12.9233,12.9784,0.4293,1.0372,21.1025,1648.9785,-173507.7000,208889.5154
3567.0000,13.1243,18.8168,7995.9000,124407.5000,-116411.6000,6.2953,1664.7261,20144.5526,21809.2788,305.5904,144552.0526,6331.1739,-138220.8788,18.8097,13.3294,21029.6000,0.0000,21029.6000,-0.7626,4910.6466,0.0000,4910.6466,34.9942,0.0000,16118.9534,16118.9534,13.0158,18.6839,0.0000,64494.6000,-64494.6000,3.4268,0.0000,10422.6285,10422.6285,166.4316,74917.2285,0.0000,-74917.2285,18.6765,13.1989,338.3000,0.0000,338.3000,-0.0123,79.1242,0.0000,79.1242,0.5637,0.0000,259.1758,259.1758,13.0376,18.5450,0.0000,34497.7000,-34497.7000,1.8937,0.0000,5728.2142,5728.2142,92.3651,40225.9142,0.0000,-40225.9142,18.5343,13.0596,338.3000,0.0000,338.3000,-0.0123,79.2612,0.0000,79.2612,0.5646,0.0000,259.0388,259.0388,18.7641,13.1456,15.9548,2.8971,117332.6718,18.6285,13.0073,15.8179,2.6086,62606.6914,18.4771,13.1142,15.7957,2.4888,52264.6247,18.8168,18.8097,18.8133,1.7725,5.1952,18.8097,18.7998,18.8047,1.7852,4.4326,18.6839,18.6026,18.6433,1.4226,-0.9818,18.6839,18.6765,18.6802,1.2874,2.4451,18.6765,18.6671,18.6718,1.3021,2.4328,18.5450,18.4217,18.4833,0.9323,-0.4549,18.5450,18.5343,18.5396,1.0937,1.4388,18.5343,18.5288,18.5315,1.1004,1.4265,18.8168,18.4101,18.6135,2.0359,-1.1002,13.1657,13.1607,13.1632,1.2280,-5.1481,13.1456,13.1373,13.1414,1.1454,-4.3855,13.1456,13.0802,13.1129,1.1941,1.0288,12.9956,12.9882,12.9919,1.2627,-2.3980,13.0073,12.9946,13.0009,1.2376,-2.3857,13.0073,12.8802,12.9438,1.2090,0.5019,13.1041,13.0943,13.0992,0.9636,-1.3918,13.1142,13.1045,13.1093,0.9443,-1.3795,13.1142,12.9610,13.0376,0.6735,1.1472,23.1246,1806.9881,-193697.7000,232203.9879
3568.0000,13.2713,18.7150,11778.1000,130416.7000,-118638.6000,6.7761,2446.1839,21189.6559,23635.8399,329.3153,151606.3559,9331.9161,-142274.4399,18.7194,13.2409,21030.0000,0.0000,21030.0000,-0.7626,4916.1047,0.0000,4916.1047,34.9243,0.0000,16113.8953,16113.8953,13.1459,18.8154,0.0000,73992.0000,-73992.0000,3.9315,0.0000,11978.6847,11978.6847,191.0193,85970.6847,0.0000,-85970.6847,18.8076,13.3273,327.2000,0.0000,327.2000,-0.0119,76.4068,0.0000,76.4068,0.5443,0.0000,250.7932,250.7932,13.1375,18.6457,0.0000,37191.6000,-37191.6000,2.0416,0.0000,6182.1297,6182.1297,99.5846,43373.7297,0.0000,-43373.7297,18.6354,13.1586,327.2000,0.0000,327.2000,-0.0119,76.5663,0.0000,76.5663,0.5454,0.0000,250.6337,250.6337,18.7274,13.3671,16.0473,3.0534,123662.7339,18.7572,13.1119,15.9346,2.8942,69460.4577,18.6216,13.2063,15.9140,2.7763,58302.2218,18.7150,18.7194,18.7172,-1.1994,5.5775,18.7194,18.7245,18.7219,-1.0399,4.8149,18.8154,18.7396,18.7775,1.5790,-1.1665,18.8154,18.8076,18.8115,1.5434,2.7650,18.8076,18.7978,18.8027,1.5385,2.7531,18.6457,18.5016,18.5737,1.0496,-0.4369,18.6457,18.6354,18.6405,1.1774,1.6046,18.6354,18.6302,18.6328,1.1810,1.5928,18.7150,18.6103,18.6627,0.5531,-1.1985,13.3351,13.3276,13.3313,1.9883,-5.5253,13.3671,13.3502,13.3587,2.5811,-4.7627,13.3671,13.2586,13.3129,2.3732,1.2187,13.1017,13.0952,13.0985,1.2454,-2.7128,13.1119,13.1007,13.1063,1.2310,-2.7009,13.1119,12.9820,13.0469,1.2045,0.4892,13.1962,13.1865,13.1913,1.0710,-1.5524,13.2063,13.1965,13.2014,1.0700,-1.5405,13.2063,13.0227,13.1145,0.8876,1.2508,25.3935,1984.2808,-208137.8000,251425.4133
3569.0000,13.3852,18.4938,15754.5000,123584.1000,-107829.6000,6.6600,3265.8689,20132.7932,23398.6621,324.1510,143716.8932,12488.6311,-131228.2621,18.5037,13.0296,17556.9000,0.0000,17556.9000,-0.6366,4114.9814,0.0000,4114.9814,29.1918,0.0000,13441.9186,13441.9186,13.2206,18.8909,0.0000,65635.7000,-65635.7000,3.4875,0.0000,10636.7888,10636.7888,169.5315,76272.4888,0.0000,-76272.4888,18.8859,13.4041,336.2000,0.0000,336.2000,-0.0122,78.4343,0.0000,78.4343,0.5583,0.0000,257.7657,257.7657,13.1862,18.6948,0.0000,40589.2000,-40589.2000,2.2281,0.0000,6750.4356,6750.4356,108.6904,47339.6356,0.0000,-47339.6356,18.6896,13.2117,336.2000,0.0000,336.2000,-0.0122,78.6206,0.0000,78.6206,0.5596,0.0000,257.5794,257.5794,18.5700,13.5215,16.0457,2.8161,114052.2965,18.8244,13.1401,15.9823,2.8537,68489.0197,18.6817,13.2412,15.9615,2.7313,57357.1799,18.4938,18.5037,18.4987,-2.6771,5.5080,18.5037,18.5165,18.5101,-2.5972,4.8713,18.8909,18.8343,18.8626,0.9869,-0.9859,18.8909,18.8859,18.8884,0.8878,2.5016,18.8859,18.8793,18.8826,0.9240,2.4894,18.6948,18.6090,18.6519,0.9041,-0.6345,18.6948,18.6896,18.6922,0.5829,1.5936,18.6896,18.6867,18.6882,0.6278,1.5814,18.4938,18.6748,18.5843,-0.9862,-1.1520,13.4534,13.4480,13.4507,1.3997,-5.4527,13.5215,13.5094,13.5154,1.8515,-4.8160,13.5215,13.4211,13.4713,1.8709,1.0412,13.1378,13.1353,13.1365,0.4187,-2.4462,13.1401,13.1364,13.1383,0.3452,-2.4341,13.1401,13.0829,13.1115,0.7384,0.6898,13.2371,13.2325,13.2348,0.4838,-1.5383,13.2412,13.2373,13.2392,0.4165,-1.5261,13.2412,13.1015,13.1714,0.6457,1.2073,24.6691,1927.6805,-195825.2000,239898.4961
3570.0000,13.3906,18.6609,12643.6000,115652.9000,-103009.3000,6.1234,2620.7516,18843.1238,21463.8755,298.0295,134496.0238,10022.8484,-124473.1755,18.6532,13.1760,10633.9000,0.0000,10633.9000,-0.3856,2487.8439,0.0000,2487.8439,17.7323,0.0000,8146.0561,8146.0561,13.2519,18.9226,0.0000,65227.3000,-65227.3000,3.4658,0.0000,10575.1769,10575.1769,168.5256,75802.4769,0.0000,-75802.4769,18.9204,13.4379,330.0000,0.0000,330.0000,-0.0120,76.9559,0.0000,76.9559,0.5475,0.0000,253.0441,253.0441,13.2303,18.7393,0.0000,41957.0000,-41957.0000,2.3031,0.0000,6981.2490,6981.2490,112.3575,48938.2490,0.0000,-48938.2490,18.7349,13.2561,330.0000,0.0000,330.0000,-0.0120,77.1284,0.0000,77.1284,0.5489,0.0000,252.8716,252.8716,18.6906,13.4603,16.0755,2.8598,115823.4969,18.8657,13.1510,16.0083,2.8122,67492.7378,18.6716,13.2867,15.9791,2.6499,55647.6592,18.6609,18.6532,18.6570,1.8697,5.0696,18.6532,18.6446,18.6489,1.6346,4.6840,18.9226,18.8945,18.9085,0.5137,-1.0574,18.9226,18.9204,18.9215,0.3588,2.4084,18.9204,18.9174,18.9189,0.3973,2.3964,18.7393,18.6796,18.7094,0.6535,-0.6657,18.7393,18.7349,18.7371,0.5011,1.6375,18.7349,18.7326,18.7337,0.5096,1.6255,18.6609,18.5774,18.6192,0.3800,-1.0538,13.4425,13.4429,13.4427,-0.1370,-5.0101,13.4603,13.4647,13.4625,-0.6797,-4.6245,13.4603,13.4659,13.4631,-0.1393,1.1169,13.1511,13.1502,13.1506,0.1300,-2.3489,13.1510,13.1496,13.1503,0.1047,-2.3370,13.1510,13.1280,13.1395,0.2972,0.7251,13.2818,13.2773,13.2796,0.4999,-1.5780,13.2867,13.2820,13.2844,0.5040,-1.5661,13.2867,13.1551,13.2209,0.5573,1.1132,23.7219,1853.6631,-198899.7000,238963.8940
3571.0000,13.3694,18.4916,13411.4000,106527.3000,-93115.9000,5.7320,2780.8755,17347.7391,20128.6146,279.0832,123875.0391,10630.5245,-113244.5146,18.5001,13.0261,10637.8000,0.0000,10637.8000,-0.3857,2493.3938,0.0000,2493.3938,17.7032,0.0000,8144.4062,8144.4062,13.1725,18.8423,0.0000,40607.1000,-40607.1000,2.1576,0.0000,6576.3496,6576.3496,104.9280,47183.4496,0.0000,-47183.4496,18.8497,13.3686,325.5000,0.0000,325.5000,-0.0118,75.9712,0.0000,75.9712,0.5398,0.0000,249.5288,249.5288,13.1577,18.6661,0.0000,39444.5000,-39444.5000,2.1652,0.0000,6558.0417,6558.0417,105.6330,46002.5417,0.0000,-46002.5417,18.6748,13.1972,325.5000,0.0000,325.5000,-0.0118,76.1321,0.0000,76.1321,0.5411,0.0000,249.3679,249.3679,18.5454,13.4262,15.9858,2.3512,95224.5497,18.8019,13.0666,15.9343,2.3708,56898.9292,18.6621,13.1702,15.9161,2.2702,47673.1990,18.4916,18.5001,18.4959,-1.9853,4.7686,18.5001,18.5098,18.5049,-1.7777,4.3828,18.8423,18.9004,18.8714,-0.4892,-0.4399,18.8423,18.8497,18.8460,-0.9516,1.7177,18.8497,18.8578,18.8538,-0.8263,1.7059,18.6661,18.6919,18.6790,-0.4077,-0.8663,18.6661,18.6748,18.6704,-0.8449,1.2990,18.6748,18.6786,18.6767,-0.7292,1.2872,18.4916,18.6400,18.5658,-0.6839,-0.9634,13.3963,13.3988,13.3976,-0.5851,-4.7189,13.4262,13.4293,13.4277,-0.4597,-4.3332,13.4262,13.4571,13.4416,-0.2996,0.4896,13.0824,13.0890,13.0857,-0.8247,-1.6681,13.0666,13.0803,13.0735,-0.9678,-1.6562,13.0666,13.1043,13.0854,-0.6928,0.9159,13.1848,13.1968,13.1908,-1.1113,-1.2493,13.1702,13.1847,13.1774,-1.3309,-1.2375,13.1702,13.2325,13.2013,-0.2764,1.0131,20.0559,1567.1990,-161878.7000,199796.6779
3572.0000,13.3490,18.1654,14053.8000,86781.5000,-72727.7000,4.8323,2915.0617,14125.4739,17040.5356,235.4281,100906.9739,11138.7383,-89768.2356,18.1852,12.7176,10624.9000,0.0000,10624.9000,-0.3853,2499.9971,0.0000,2499.9971,17.7182,0.0000,8124.9029,8124.9029,13.0482,18.7167,0.0000,23527.6000,-23527.6000,1.2501,0.0000,3803.8446,3803.8446,60.7761,27331.4446,0.0000,-27331.4446,18.7347,13.2559,339.1000,0.0000,339.1000,-0.0123,79.2555,0.0000,79.2555,0.5628,0.0000,259.8445,259.8445,13.0326,18.5400,0.0000,35267.0000,-35267.0000,1.9359,0.0000,5855.6452,5855.6452,94.4400,41122.6452,0.0000,-41122.6452,18.5599,13.0847,339.1000,0.0000,339.1000,-0.0123,79.4238,0.0000,79.4238,0.5642,0.0000,259.6762,259.6762,18.2342,13.4333,15.8338,1.7393,70443.1068,18.6931,12.9314,15.8123,1.8787,45087.9290,18.6135,13.0037,15.8086,1.8292,38412.4589,18.1654,18.1852,18.1753,-3.9093,4.0616,18.1852,18.2096,18.1974,-3.7519,3.6763,18.7167,18.9420,18.8293,-0.5478,-0.1279,18.7167,18.7347,18.7257,-1.4925,1.1222,18.7347,18.7553,18.7450,-1.3531,1.1099,18.5400,18.6179,18.5790,-1.2480,-0.9190,18.5400,18.5599,18.5499,-1.4946,1.0169,18.5599,18.5693,18.5646,-1.3930,1.0046,18.1654,18.6712,18.4183,-1.8209,-0.7707,13.3644,13.3664,13.3654,-0.4287,-4.0202,13.4333,13.4329,13.4331,0.0244,-3.6349,13.4333,13.4460,13.4397,-0.0642,0.1693,12.9691,12.9859,12.9775,-1.3457,-1.0808,12.9314,12.9658,12.9486,-1.5472,-1.0685,12.9314,13.0076,12.9695,-1.4396,0.9604,13.0322,13.0573,13.0447,-1.8034,-0.9755,13.0037,13.0315,13.0176,-1.9695,-0.9632,13.0037,13.2629,13.1333,-0.8620,0.8121,15.9930,1249.7164,-120219.2000,153943.4947
3573.0000,13.3157,17.9186,14662.2000,77739.2000,-63077.0000,4.4366,3042.9361,12643.8513,15686.7874,216.2500,90383.0513,11619.2639,-78763.7874,17.9353,12.4729,10644.0000,0.0000,10644.0000,-0.3860,2512.2345,0.0000,2512.2345,17.8260,0.0000,8131.7655,8131.7655,12.8896,18.5563,0.0000,7111.7000,-7111.7000,0.3779,0.0000,1147.3262,1147.3262,18.3620,8259.0262,0.0000,-8259.0262,18.7042,13.2260,424.6000,0.0000,424.6000,-0.0154,99.2754,0.0000,99.2754,0.7058,0.0000,325.3246,325.3246,12.9052,18.4115,0.0000,30770.0000,-30770.0000,1.6891,0.0000,5102.0986,5102.0986,82.3897,35872.0986,0.0000,-35872.0986,18.4402,12.9674,424.6000,0.0000,424.6000,-0.0154,99.5948,0.0000,99.5948,0.7075,0.0000,325.0052,325.0052,17.9573,13.4261,15.6917,1.3133,53187.9049,18.5893,12.7971,15.6932,1.5109,36261.2990,18.5114,12.8811,15.6962,1.4687,30841.7815,17.9186,17.9353,17.9269,-3.0377,3.7289,17.9353,17.9573,17.9463,-3.0712,3.3429,17.9573,18.8763,18.4168,-5.0189,0.2996,18.6978,18.7042,18.7010,-0.3382,0.6774,18.7042,18.7156,18.7099,-0.4640,0.6620,18.4115,18.5022,18.4569,-1.5137,-0.9611,18.4115,18.4402,18.4258,-1.5382,0.7279,18.4402,18.4540,18.4471,-1.4585,0.7126,17.9186,18.5691,18.2438,-2.1460,-0.7077,13.3322,13.3344,13.3333,-0.4276,-3.6979,13.4321,13.4323,13.4322,-0.0514,-3.3119,12.8896,13.4997,13.1947,-2.9973,-0.2685,12.8632,12.8896,12.8764,-1.2605,-0.6464,12.7971,12.8544,12.8258,-1.5230,-0.6310,12.7971,12.8802,12.8387,-1.6194,0.9921,12.9123,12.9408,12.9266,-1.4664,-0.6969,12.8811,12.9111,12.8961,-1.5066,-0.6815,12.8811,13.2220,13.0516,-1.0264,0.7387,12.9715,1013.6136,-89465.5000,120290.9853
