Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3574.0000,13.3001,17.5988,15250.5000,66583.9000,-51333.4000,3.9400,3165.8490,10825.5733,13991.4223,192.1777,77409.4733,12084.6510,-65324.8223,17.6227,12.1669,10618.3000,0.0000,10618.3000,-0.3850,2515.9432,0.0000,2515.9432,17.8437,0.0000,8102.3568,8102.3568,12.7966,18.4624,0.0000,8291.8000,-8291.8000,0.4406,0.0000,1336.0468,1336.0468,21.3960,9627.8468,0.0000,-9627.8468,18.5449,13.0699,338.3000,0.0000,338.3000,-0.0123,79.2509,0.0000,79.2509,0.5626,0.0000,259.0491,259.0491,12.8199,18.3255,0.0000,26028.5000,-26028.5000,1.4288,0.0000,4312.0450,4312.0450,69.6874,30340.5450,0.0000,-30340.5450,18.3490,12.8781,338.3000,0.0000,338.3000,-0.0123,79.4407,0.0000,79.4407,0.5646,0.0000,258.8593,258.8593,17.6536,13.5071,15.5803,1.0662,43179.6117,18.4900,12.7291,15.6096,1.3331,31994.9614,18.4158,12.8178,15.6168,1.2954,27204.1685,17.5988,17.6227,17.6107,-3.8561,3.3049,17.6227,17.6536,17.6381,-3.7588,2.9199,17.6536,18.5739,18.1137,-3.6974,0.2200,18.4995,18.5449,18.5222,-2.1983,0.6605,18.5449,18.5908,18.5678,-1.7547,0.6483,18.3255,18.4074,18.3665,-1.1316,-0.7917,18.3255,18.3490,18.3373,-1.1095,0.6371,18.3490,18.3614,18.3552,-1.1496,0.6248,17.5988,18.4693,18.0340,-2.5722,-0.6351,13.3311,13.3314,13.3312,-0.0656,-3.2787,13.4933,13.4860,13.4897,0.6527,-2.8936,12.7966,13.3013,13.0489,-1.7989,-0.1938,12.7721,12.7966,12.7844,-1.1513,-0.6343,12.7291,12.7663,12.7477,-0.9825,-0.6221,12.7291,12.7903,12.7597,-0.9931,0.8179,12.8380,12.8596,12.8488,-0.9791,-0.6109,12.8178,12.8372,12.8275,-0.8682,-0.5986,12.8178,13.1452,12.9815,-0.8860,0.6613,11.5882,905.5186,-74358.8000,102378.7416
3575.0000,13.2748,17.2705,15826.2000,58102.9000,-42276.7000,3.5692,3286.7366,9441.1386,12727.8752,174.2184,67544.0386,12539.4634,-55004.5752,17.2979,11.8490,10650.3000,0.0000,10650.3000,-0.3862,2533.8478,0.0000,2533.8478,17.9747,0.0000,8116.4522,8116.4522,12.7341,18.3992,0.0000,3729.5000,-3729.5000,0.1982,0.0000,600.4300,600.4300,9.6201,4329.9300,0.0000,-4329.9300,18.3058,12.8357,329.8000,0.0000,329.8000,-0.0120,77.4857,0.0000,77.4857,0.5496,0.0000,252.3143,252.3143,12.7567,18.2618,0.0000,21367.0000,-21367.0000,1.1729,0.0000,3537.4728,3537.4728,57.2036,24904.4728,0.0000,-24904.4728,18.2845,12.8149,329.8000,0.0000,329.8000,-0.0120,77.5060,0.0000,77.5060,0.5511,0.0000,252.2940,252.2940,17.3342,13.6044,15.4693,0.8046,32584.6438,18.3593,12.6795,15.5194,1.1027,26464.1921,18.3127,12.7519,15.5323,1.0796,22670.9823,17.2705,17.2979,17.2842,-3.9813,2.9805,17.2979,17.3342,17.3160,-3.9275,2.5943,17.3342,18.1190,17.7266,-4.7126,0.3293,18.2243,18.3058,18.2650,-3.1438,0.5274,18.3058,18.3942,18.3500,-2.6697,0.5155,18.2618,18.3334,18.2976,-0.8712,-0.6925,18.2618,18.2845,18.2732,-0.8140,0.4804,18.2845,18.2962,18.2903,-0.8230,0.4684,17.2705,18.3259,17.7982,-2.8870,-0.5886,13.3129,13.3145,13.3137,-0.2518,-2.9613,13.5390,13.5325,13.5357,0.5157,-2.5751,12.7341,13.0613,12.8977,-1.8654,-0.3100,12.7140,12.7341,12.7240,-0.7685,-0.5082,12.6795,12.7110,12.6953,-0.6730,-0.4962,12.6795,12.7292,12.7043,-0.7087,0.7118,12.7770,12.7993,12.7881,-0.7727,-0.4611,12.7519,12.7759,12.7639,-0.8077,-0.4492,12.7519,13.0816,12.9168,-0.8219,0.6079,9.8562,770.1761,-56063.3000,81719.8182
3576.0000,13.4407,16.3346,21299.3000,46027.2000,-24727.9000,3.2832,4411.2414,7507.8944,11919.1359,160.7138,53535.0944,16888.0586,-36647.0359,16.4181,10.9882,10612.0000,0.0000,10612.0000,-0.3848,2553.2746,0.0000,2553.2746,17.9911,0.0000,8058.7254,8058.7254,12.6811,18.3457,0.0000,7451.7000,-7451.7000,0.3959,0.0000,1198.8431,1198.8431,19.2169,8650.5431,0.0000,-8650.5431,18.2159,12.7477,357.1000,0.0000,357.1000,-0.0129,83.9925,0.0000,83.9925,0.5971,0.0000,273.1075,273.1075,12.7034,18.2080,0.0000,17042.5000,-17042.5000,0.9355,0.0000,2819.9667,2819.9667,45.6241,19862.4667,0.0000,-19862.4667,18.2297,12.7612,357.1000,0.0000,357.1000,-0.0129,83.9782,0.0000,83.9782,0.5972,0.0000,273.1218,273.1218,16.5238,14.1609,15.3423,0.4730,19156.7242,18.2676,12.6454,15.4565,1.0129,24309.4947,18.3208,12.6386,15.4797,1.0237,21497.8282,16.3346,16.4181,16.3764,-10.9957,2.7160,16.4181,16.5238,16.4710,-10.2387,2.3312,16.5238,17.9494,17.2366,-5.9536,0.2293,18.2004,18.2159,18.2081,-0.7273,0.6252,18.2159,18.2552,18.2355,-1.4218,0.6122,18.2080,18.2825,18.2453,-0.6720,-0.5088,18.2080,18.2297,18.2189,-0.6955,0.4267,18.2297,18.2410,18.2354,-0.7040,0.4138,16.3346,18.3790,17.3568,-5.3664,-0.5671,13.5469,13.5264,13.5367,2.6503,-2.7011,14.0485,13.9720,14.0102,5.6859,-2.3163,12.6811,12.9461,12.8136,-1.0554,-0.2143,12.6672,12.6811,12.6742,-0.6424,-0.6103,12.6454,12.6654,12.6554,-0.5214,-0.5973,12.6454,12.6903,12.6679,-0.4806,0.5237,12.6848,12.7199,12.7024,-1.0754,-0.4118,12.6386,12.6823,12.6605,-1.2891,-0.3988,12.6386,13.0425,12.8406,-0.9598,0.5821,9.2151,720.0837,-37895.9000,64964.0471
3577.0000,13.3052,16.8436,15506.7000,45006.9000,-29500.2000,2.9336,3218.7626,7318.3304,10537.0930,143.3463,52325.2304,12287.9374,-40037.2930,16.7981,11.3600,10618.3000,0.0000,10618.3000,-0.3850,2542.3360,0.0000,2542.3360,18.2269,0.0000,8075.9640,8075.9640,12.6429,18.3071,0.0000,7090.7000,-7090.7000,0.3768,0.0000,1140.1898,1140.1898,18.2823,8230.8898,0.0000,-8230.8898,18.0460,12.5813,372.3000,0.0000,372.3000,-0.0135,87.7512,0.0000,87.7512,0.6232,0.0000,284.5488,284.5488,12.7137,18.2185,0.0000,14646.4000,-14646.4000,0.8040,0.0000,2423.7496,2423.7496,39.2082,17070.1496,0.0000,-17070.1496,18.2191,12.7508,372.3000,0.0000,372.3000,-0.0135,87.5642,0.0000,87.5642,0.6231,0.0000,284.7358,284.7358,16.7547,13.8277,15.2912,0.5160,20899.0200,18.1664,12.6152,15.3908,0.8808,21138.7876,17.8501,12.9363,15.3932,0.7797,16372.6518,16.8436,16.7981,16.8208,5.3233,2.4281,16.7981,16.7547,16.7764,3.6456,2.0431,16.7547,17.3675,17.0611,-2.1581,0.1919,17.9900,18.0460,18.0180,-2.3345,0.5686,18.0460,18.1062,18.0761,-1.9642,0.5551,18.2185,18.2437,18.2311,-0.2115,-0.4321,18.2185,18.2191,18.2188,-0.0416,0.3718,18.2191,18.2227,18.2209,-0.2148,0.3583,16.8436,17.5860,17.2148,-1.7541,-0.5055,13.4011,13.4145,13.4078,-1.5960,-2.4156,13.7427,13.7881,13.7654,-2.9951,-2.0306,12.6429,12.8663,12.7546,-0.7523,-0.1794,12.6315,12.6429,12.6372,-0.4863,-0.5562,12.6152,12.6327,12.6240,-0.4201,-0.5427,12.6152,12.6597,12.6374,-0.4078,0.4446,12.8269,12.7806,12.8037,1.1829,-0.3594,12.9363,12.8299,12.8831,2.6463,-0.3459,12.9363,12.7954,12.8659,0.2650,0.5180,8.2133,641.8009,-39874.4000,58410.4593
3578.0000,13.2798,16.4295,15829.1000,38317.3000,-22488.2000,2.6343,3287.0695,6226.8912,9513.9607,128.8565,44544.1912,12542.0305,-32002.1607,16.4720,11.0412,10576.7000,0.0000,10576.7000,-0.3835,2543.0101,0.0000,2543.0101,18.0576,0.0000,8033.6899,8033.6899,12.5959,18.2596,0.0000,8386.7000,-8386.7000,0.4456,0.0000,1347.7537,1347.7537,21.6207,9734.4537,0.0000,-9734.4537,18.0514,12.5867,358.9000,0.0000,358.9000,-0.0130,84.5872,0.0000,84.5872,0.6022,0.0000,274.3128,274.3128,12.7267,18.2315,0.0000,12435.1000,-12435.1000,0.6826,0.0000,2058.0887,2058.0887,33.2888,14493.1887,0.0000,-14493.1887,18.2270,12.7586,358.9000,0.0000,358.9000,-0.0130,84.4043,0.0000,84.4043,0.6008,0.0000,274.4957,274.4957,16.5179,13.9429,15.2304,0.4111,16649.9868,18.1259,12.5478,15.3369,0.8015,19236.5127,17.8592,12.8188,15.3390,0.7243,15209.2759,16.4295,16.4720,16.4508,-4.5064,2.1784,16.4720,16.5179,16.4950,-3.4369,1.7949,16.5179,17.3210,16.9194,-1.7502,0.1184,18.0625,18.0514,18.0570,0.4297,0.5640,18.0514,18.0596,18.0555,-0.2885,0.5510,18.2315,18.2324,18.2320,-0.0301,-0.3431,18.2315,18.2270,18.2293,0.0863,0.3395,18.2270,18.2259,18.2265,0.0267,0.3265,16.4295,17.5965,17.0130,-2.4758,-0.4559,13.3575,13.3631,13.3603,-0.6138,-2.1677,13.8762,13.8554,13.8658,1.1707,-1.7842,12.5959,12.8376,12.7167,-0.4976,-0.1077,12.5808,12.5959,12.5883,-0.6300,-0.5534,12.5478,12.5807,12.5643,-0.7610,-0.5403,12.5478,12.6330,12.5904,-0.6079,0.3538,12.8427,12.8275,12.8351,0.3378,-0.3288,12.8188,12.8461,12.8325,-0.6512,-0.3158,12.8188,12.8927,12.8558,-0.1623,0.4665,7.5100,586.8436,-32015.5000,51095.7753
3579.0000,13.2794,16.0145,16203.0000,32728.1000,-16525.1000,2.3896,3364.7349,5318.5509,8683.2857,117.0168,38046.6509,12838.2651,-25208.3857,16.0664,10.6446,10616.6000,0.0000,10616.6000,-0.3850,2566.0745,0.0000,2566.0745,18.2099,0.0000,8050.5255,8050.5255,12.5413,18.2045,0.0000,5710.8000,-5710.8000,0.3034,0.0000,917.0779,917.0779,14.7197,6627.8779,0.0000,-6627.8779,17.9206,12.4585,369.7000,0.0000,369.7000,-0.0134,87.2738,0.0000,87.2738,0.6203,0.0000,282.4262,282.4262,12.6907,18.1952,0.0000,10762.7000,-10762.7000,0.5908,0.0000,1780.6365,1780.6365,28.8120,12543.3365,0.0000,-12543.3365,18.2117,12.7436,369.7000,0.0000,369.7000,-0.0134,86.9605,0.0000,86.9605,0.6188,0.0000,282.7395,282.7395,16.1383,14.1888,15.1636,0.2666,10797.5392,18.0811,12.4780,15.2796,0.6896,16551.2914,17.8001,12.7656,15.2828,0.6197,13012.7753,16.0145,16.0664,16.0405,-4.9918,1.9791,16.0664,16.1383,16.1024,-4.7781,1.5941,16.1383,17.1990,16.6686,-3.0669,0.1581,17.8600,17.9206,17.8903,-2.0518,0.4615,17.9206,17.9719,17.9462,-1.3597,0.4481,18.1952,18.2352,18.2152,-0.2421,-0.3177,18.1952,18.2117,18.2035,-0.3516,0.2731,18.2117,18.2161,18.2139,-0.1916,0.2597,16.0145,17.5369,16.7757,-2.9039,-0.4105,13.3576,13.3581,13.3579,-0.0694,-1.9709,14.0561,14.0162,14.0362,2.0162,-1.5859,12.5413,12.7849,12.6631,-0.6874,-0.1499,12.5197,12.5413,12.5305,-0.7384,-0.4533,12.4780,12.5215,12.4998,-0.8185,-0.4399,12.4780,12.5892,12.5336,-0.7260,0.3260,12.7966,12.8156,12.8061,-0.3898,-0.2648,12.7656,12.7995,12.7825,-0.6434,-0.2514,12.7656,12.9089,12.8373,-0.2638,0.4187,6.5576,512.4185,-21642.6000,40361.6059
3580.0000,13.1614,16.6637,14413.4000,41137.7000,-26724.3000,2.6939,2998.9812,6666.8960,9665.8772,131.6607,47804.5960,11414.4188,-36390.1772,16.5968,11.1632,10577.9000,0.0000,10577.9000,-0.3836,2539.2115,0.0000,2539.2115,18.2495,0.0000,8038.6885,8038.6885,12.5477,18.2109,0.0000,5544.1000,-5544.1000,0.2946,0.0000,890.3816,890.3816,14.2871,6434.4816,0.0000,-6434.4816,17.6049,12.1495,360.9000,0.0000,360.9000,-0.0131,85.5322,0.0000,85.5322,0.6066,0.0000,275.3678,275.3678,12.6877,18.1923,0.0000,9753.6000,-9753.6000,0.5354,0.0000,1613.6374,1613.6374,26.1100,11367.2374,0.0000,-11367.2374,18.1987,12.7308,360.9000,0.0000,360.9000,-0.0131,84.9043,0.0000,84.9043,0.6042,0.0000,275.9957,275.9957,16.5235,13.7943,15.1589,0.4047,16390.9855,17.8932,12.6102,15.2517,0.7051,16921.3124,17.2626,13.2052,15.2339,0.5415,11371.1638,16.6637,16.5968,16.6302,7.0771,2.1968,16.5968,16.5235,16.5602,5.4845,1.8132,16.5235,16.6889,16.6062,-0.7936,0.2562,17.5030,17.6049,17.5539,-4.0995,0.5508,17.6049,17.7159,17.6604,-3.4893,0.5377,18.1923,18.2188,18.2055,-0.1575,-0.2928,18.1923,18.1987,18.1955,-0.1370,0.2426,18.1987,18.2037,18.2012,-0.1941,0.2295,16.6637,16.8279,16.7458,-0.4013,-0.4971,13.2679,13.2777,13.2728,-1.0670,-2.1912,13.6399,13.7145,13.6772,-4.3724,-1.8076,12.5477,12.6808,12.6142,-0.6303,-0.2506,12.5534,12.5477,12.5505,0.2012,-0.5451,12.6102,12.5633,12.5868,1.0095,-0.5320,12.6102,12.5332,12.5717,0.4196,0.2984,12.9634,12.8823,12.9229,1.3683,-0.2370,13.2052,12.9770,13.0911,3.6835,-0.2239,13.2052,12.6543,12.9298,1.0759,0.5027,7.0356,549.7719,-30722.3000,44683.4617
3581.0000,12.8792,17.7131,8075.9000,50803.5000,-42727.6000,2.8210,1688.2808,8179.9858,9868.2666,137.3606,58983.4858,6387.6192,-52595.8666,17.6015,12.1457,10615.5000,0.0000,10615.5000,-0.3849,2515.9489,0.0000,2515.9489,18.1757,0.0000,8099.5511,8099.5511,12.6171,18.2810,0.0000,4794.2000,-4794.2000,0.2547,0.0000,770.6485,770.6485,12.3549,5564.8485,0.0000,-5564.8485,17.3999,11.9489,464.9000,0.0000,464.9000,-0.0169,110.4638,0.0000,110.4638,0.7848,0.0000,354.4362,354.4362,12.7835,18.2888,0.0000,9839.3000,-9839.3000,0.5401,0.0000,1629.4232,1629.4232,26.3394,11468.7232,0.0000,-11468.7232,18.2407,12.7720,464.9000,0.0000,464.9000,-0.0169,109.3145,0.0000,109.3145,0.7784,0.0000,355.5855,355.5855,17.4541,12.9557,15.2049,0.6849,27736.4354,17.7401,12.7150,15.2276,0.6885,16524.6967,16.8894,13.4888,15.1891,0.4659,9784.8826,17.7131,17.6015,17.6573,12.3536,2.2932,17.6015,17.4541,17.5278,11.6363,1.9082,17.4541,16.5771,17.0156,4.8998,0.3096,17.3462,17.3999,17.3730,-2.2234,0.5644,17.3999,17.4834,17.4417,-2.6803,0.5475,18.2888,18.2008,18.2448,0.4332,-0.3051,18.2888,18.2407,18.2647,0.7953,0.2350,18.2407,18.2284,18.2345,0.3622,0.2182,17.7131,16.3360,17.0245,3.3234,-0.5279,12.8898,12.9296,12.9097,-4.4220,-2.2882,12.9012,13.0403,12.9708,-8.5656,-1.9033,12.6171,12.6154,12.6162,-0.0162,-0.3047,12.6398,12.6171,12.6285,0.9001,-0.5594,12.7150,12.6613,12.6882,1.1834,-0.5426,12.7150,12.5725,12.6438,0.8296,0.3100,13.2301,13.0676,13.1489,2.6872,-0.2301,13.4888,13.2663,13.3776,3.4167,-0.2132,13.4888,12.6631,13.0759,1.7238,0.5328,7.2062,563.1051,-45815.8000,54046.0147
3582.0000,12.7641,18.4158,8247.7000,121726.2000,-113478.5000,6.1817,1727.5319,19547.7514,21275.2833,299.9010,141273.9514,6520.1681,-134753.7833,18.3779,12.9061,10583.0000,0.0000,10583.0000,-0.3838,2484.2563,0.0000,2484.2563,17.8664,0.0000,8098.7437,8098.7437,12.8094,18.4753,0.0000,2675.9000,-2675.9000,0.1422,0.0000,431.2381,431.2381,6.8977,3107.1381,0.0000,-3107.1381,17.7655,12.3067,427.0000,0.0000,427.0000,-0.0155,100.9949,0.0000,100.9949,0.7229,0.0000,326.0051,326.0051,12.8795,18.3856,0.0000,13366.1000,-13366.1000,0.7337,0.0000,2215.6907,2215.6907,35.7827,15581.7907,0.0000,-15581.7907,18.3242,12.8537,427.0000,0.0000,427.0000,-0.0155,100.3001,0.0000,100.3001,0.7146,0.0000,326.6999,326.6999,18.3244,12.5906,15.4575,1.8137,73454.3366,17.8707,12.8792,15.3749,1.4210,34104.0643,17.2171,13.3897,15.3034,1.0896,22881.4811,18.4158,18.3779,18.3968,8.8847,4.8568,18.3779,18.3244,18.3511,9.8958,4.4730,18.3244,17.7383,18.0313,12.2173,1.1516,17.8193,17.7655,17.7924,5.0205,1.2937,17.7655,17.7170,17.7413,3.5752,1.2783,18.3856,18.2691,18.3274,0.9562,-0.4932,18.3856,18.3242,18.3549,1.0479,0.2405,18.3242,18.2966,18.3104,0.8748,0.2251,18.4158,17.0338,17.7248,8.4101,-1.3249,12.6727,12.6847,12.6787,-2.8281,-4.8590,12.6249,12.6527,12.6388,-4.0466,-4.4753,12.8094,12.7235,12.7665,1.7727,-1.1538,12.8341,12.8094,12.8218,2.2924,-1.2960,12.8792,12.8405,12.8598,2.0309,-1.2805,12.8792,12.6973,12.7882,1.7026,0.4909,13.3501,13.2480,13.2991,1.7722,-0.2428,13.3897,13.3839,13.3868,0.0714,-0.2273,13.3897,13.0557,13.2227,1.7312,1.3227,14.0527,1098.0992,-118083.5000,130439.8821
3583.0000,12.8075,19.0964,1291.4000,183787.1000,-182495.7000,8.7528,270.2944,29543.3518,29813.6461,423.3551,213330.4518,1021.1056,-212309.3461,19.0715,13.5857,17981.3000,0.0000,17981.3000,-0.6520,4185.6336,0.0000,4185.6336,30.0354,0.0000,13795.6664,13795.6664,12.8195,18.4855,0.0000,14049.9000,-14049.9000,0.7465,0.0000,2264.5328,2264.5328,36.2430,16314.4328,0.0000,-16314.4328,18.5278,13.0530,821.4000,0.0000,821.4000,-0.0298,192.4630,0.0000,192.4630,1.3836,0.0000,628.9370,628.9370,12.9798,18.4867,0.0000,16459.6000,-16459.6000,0.9035,0.0000,2731.3801,2731.3801,44.0673,19190.9801,0.0000,-19190.9801,18.4418,12.9690,821.4000,0.0000,821.4000,-0.0298,192.6650,0.0000,192.6650,1.3730,0.0000,628.7350,628.7350,19.0385,12.5483,15.7934,2.9951,121299.6409,18.4342,12.8090,15.6216,2.3363,56070.7788,18.0470,13.0566,15.5518,2.0726,43524.7617,19.0964,19.0715,19.0839,8.2514,6.8621,19.0715,19.0385,19.0550,8.4538,6.2101,19.0385,18.6442,18.8413,9.7349,1.3645,18.5880,18.5278,18.5579,9.1981,2.1110,18.5278,18.4531,18.4905,9.0011,2.0812,18.4867,18.3562,18.4215,1.0957,-0.5031,18.4867,18.4418,18.4643,1.2797,0.4004,18.4418,18.4156,18.4287,1.3874,0.3706,19.0964,17.9747,18.5356,9.7441,-1.8907,12.6987,12.6981,12.6984,0.1976,-6.8663,12.6035,12.6057,12.6046,-0.4527,-6.2142,12.8195,12.7992,12.8093,0.4769,-1.3686,12.8192,12.8195,12.8193,-0.0698,-2.1152,12.8090,12.8158,12.8124,-0.6122,-2.0854,12.8090,12.7940,12.8015,0.1200,0.4990,13.1617,13.2090,13.1853,-1.4127,-0.4046,13.0566,13.1770,13.1168,-3.2985,-0.3748,13.0566,13.2059,13.1313,-1.1444,1.8865,20.6756,1615.6175,-193381.1000,220895.1814
3584.0000,13.0417,19.4144,0.0000,216995.5000,-216995.5000,10.2550,0.0000,35069.7669,35069.7669,495.9978,252065.2669,0.0000,-252065.2669,19.4043,13.9121,21904.5000,0.0000,21904.5000,-0.7943,5078.6829,0.0000,5078.6829,36.2498,0.0000,16825.8171,16825.8171,13.0741,18.7428,0.0000,61134.5000,-61134.5000,3.2483,0.0000,9887.4512,9887.4512,157.7080,71021.9512,0.0000,-71021.9512,18.7506,13.2714,1348.9000,0.0000,1348.9000,-0.0489,315.2084,0.0000,315.2084,2.2486,0.0000,1033.6916,1033.6916,13.0974,18.6053,0.0000,17814.3000,-17814.3000,0.9779,0.0000,2959.8893,2959.8893,47.6977,20774.1893,0.0000,-20774.1893,18.5830,13.1073,1348.9000,0.0000,1348.9000,-0.0489,315.8499,0.0000,315.8499,2.2512,0.0000,1033.0501,1033.0501,19.3905,12.9544,16.1724,4.1646,168667.3610,18.7331,13.1061,15.9196,3.2770,78647.5871,18.7135,13.0954,15.9044,3.2718,68707.9347,19.4144,19.4043,19.4093,3.8866,7.9911,19.4043,19.3905,19.3974,4.0915,7.1968,19.3905,18.8945,19.1425,3.5936,0.4022,18.7595,18.7506,18.7550,2.3381,3.6505,18.7506,18.7360,18.7433,3.0108,3.6016,18.6053,18.2617,18.4335,0.1048,-0.0221,18.6053,18.5830,18.5942,1.5270,0.9557,18.5830,18.5695,18.5763,1.7405,0.9068,19.4144,18.7711,19.0928,6.6837,-2.2640,13.0280,13.0179,13.0230,3.8767,-7.9851,12.9477,12.9304,12.9391,3.9958,-7.1908,13.0741,12.8336,12.9538,1.7035,-0.3963,13.0859,13.0741,13.0800,3.1056,-3.6446,13.1061,13.0834,13.0948,3.3669,-3.5957,13.1061,12.5495,12.8278,0.2770,0.0280,13.0996,13.1136,13.1066,-0.9903,-0.9498,13.0954,13.0992,13.0973,-0.2762,-0.9009,13.0954,13.1251,13.1102,-0.2938,2.2699,28.7852,2249.3137,-271342.0000,316022.8829
3585.0000,13.2924,19.6702,0.0000,237428.3000,-237428.3000,11.2206,0.0000,38595.4300,38595.4300,543.5162,276023.7300,0.0000,-276023.7300,19.6629,14.1657,24895.7000,0.0000,24895.7000,-0.9028,5754.6123,0.0000,5754.6123,41.0190,0.0000,19141.0877,19141.0877,13.3027,18.9739,0.0000,81058.5000,-81058.5000,4.3069,0.0000,13151.1084,13151.1084,209.3092,94209.6084,0.0000,-94209.6084,18.9643,13.4809,1449.8000,0.0000,1449.8000,-0.0526,337.9142,0.0000,337.9142,2.4096,0.0000,1111.8858,1111.8858,13.2323,18.7413,0.0000,20601.2000,-20601.2000,1.1309,0.0000,3427.9201,3427.9201,55.1645,24029.1201,0.0000,-24029.1201,18.6796,13.2019,1449.8000,0.0000,1449.8000,-0.0526,339.0780,0.0000,339.0780,2.4150,0.0000,1110.7220,1110.7220,19.6533,13.2622,16.4578,4.7629,192895.9761,18.9539,13.3401,16.1470,3.7652,90365.7554,19.0772,13.2762,16.1767,3.8908,81706.5862,19.6702,19.6629,19.6666,3.0644,8.7510,19.6629,19.6533,19.6581,3.1066,7.8482,19.6533,18.7000,19.1766,0.3722,0.0230,18.9725,18.9643,18.9684,2.5349,4.3299,18.9643,18.9539,18.9591,2.5643,4.2773,18.9539,18.1515,18.5527,1.3978,0.1039,18.6917,18.6796,18.6856,1.0636,1.2347,18.6796,18.6726,18.6761,1.1644,1.1822,19.6702,19.2708,19.4705,4.5188,-2.4696,13.3414,13.3325,13.3369,3.7482,-8.7386,13.2614,13.2464,13.2539,3.7591,-7.8358,13.3027,12.6289,12.9658,0.1041,-0.0106,13.3115,13.3027,13.3071,2.7005,-4.3175,13.3244,13.3094,13.3169,2.6405,-4.2649,13.2323,12.6087,12.9205,1.0784,-0.0915,13.2504,13.2323,13.2414,1.5857,-1.2223,13.2762,13.2526,13.2644,1.9767,-1.1698,13.2762,13.1512,13.2137,1.2083,2.4820,33.1334,2589.0886,-311292.7000,364968.3177
3586.0000,13.5244,19.9071,0.0000,252486.7000,-252486.7000,11.9323,0.0000,41265.9498,41265.9498,578.9218,293752.6498,0.0000,-293752.6498,19.9008,14.3990,29393.0000,0.0000,29393.0000,-1.0658,6775.2659,0.0000,6775.2659,48.2649,0.0000,22617.7341,22617.7341,13.4661,19.1391,0.0000,93681.7000,-93681.7000,4.9777,0.0000,15233.8050,15233.8050,242.1199,108915.5050,0.0000,-108915.5050,19.1332,13.6464,1490.7000,0.0000,1490.7000,-0.0541,346.7444,0.0000,346.7444,2.4705,0.0000,1143.9556,1143.9556,13.4078,18.9184,0.0000,24776.9000,-24776.9000,1.3601,0.0000,4130.6653,4130.6653,66.3530,28907.5653,0.0000,-28907.5653,18.8508,13.3697,1490.7000,0.0000,1490.7000,-0.0541,347.9222,0.0000,347.9222,2.4799,0.0000,1142.7778,1142.7778,19.8707,13.5084,16.6896,5.1794,209765.5520,19.1257,13.5319,16.3288,4.0983,98359.8121,19.3408,13.4512,16.3960,4.3151,90617.0282,19.9071,19.9008,19.9039,2.8239,9.3524,19.9008,19.8924,19.8966,2.8377,8.2865,19.1391,19.1826,19.1608,-0.2314,-0.2615,19.1391,19.1332,19.1361,1.9838,4.7161,19.1332,19.1257,19.1294,2.0149,4.6621,19.1257,18.2405,18.6831,1.5334,0.1031,18.8706,18.8508,18.8607,2.0726,1.4632,18.8508,18.8409,18.8459,2.0085,1.4092,19.9071,19.6139,19.7605,3.4590,-2.5799,13.6002,13.5932,13.5967,3.0947,-9.3327,13.5084,13.4972,13.5028,2.9631,-8.2669,13.5084,12.9216,13.2150,2.9671,0.2812,13.5055,13.4986,13.5021,2.3127,-4.6965,13.5159,13.5039,13.5099,2.2886,-4.6424,13.4078,12.6410,13.0244,1.2137,-0.0835,13.4280,13.4078,13.4179,2.0904,-1.4436,13.4512,13.4303,13.4408,2.0878,-1.3895,13.4512,13.2770,13.3641,1.7751,2.5996,36.3557,2840.8871,-338570.9000,398742.3923
3587.0000,13.7548,20.1424,0.0000,276324.6000,-276324.6000,13.0588,0.0000,45406.9638,45406.9638,634.5328,321731.5638,0.0000,-321731.5638,20.1366,14.6303,30886.8000,0.0000,30886.8000,-1.1200,7100.1174,0.0000,7100.1174,50.5609,0.0000,23786.6826,23786.6826,13.6618,19.3370,0.0000,103411.1000,-103411.1000,5.4946,0.0000,16862.5360,16862.5360,267.4376,120273.6360,0.0000,-120273.6360,19.3307,13.8400,1748.3000,0.0000,1748.3000,-0.0634,405.7074,0.0000,405.7074,2.8909,0.0000,1342.5926,1342.5926,13.6022,19.1144,0.0000,28292.3000,-28292.3000,1.5531,0.0000,4726.9669,4726.9669,75.7786,33019.2669,0.0000,-33019.2669,19.0504,13.5652,1748.3000,0.0000,1748.3000,-0.0634,407.0670,0.0000,407.0670,2.9018,0.0000,1341.2330,1341.2330,20.0969,13.7592,16.9280,5.6916,230508.7135,19.3227,13.7196,16.5212,4.5287,108688.8570,19.5921,13.6449,16.6185,4.8068,100943.0540,20.1424,20.1366,20.1395,2.8026,10.2369,20.1366,20.1291,20.1329,2.8111,9.1168,19.3370,19.1567,19.2469,0.9983,-0.3130,19.3370,19.3307,19.3338,2.3456,5.1816,19.3307,19.3227,19.3267,2.3405,5.1182,19.3227,18.3027,18.8127,1.5239,0.0890,19.0705,19.0504,19.0604,2.3698,1.6420,19.0504,19.0399,19.0451,2.3648,1.5786,20.1424,19.9010,20.0217,3.1119,-2.8220,13.8455,13.8396,13.8425,2.9265,-10.2135,13.7592,13.7489,13.7540,2.9917,-9.0934,13.7592,13.2193,13.4892,3.2691,0.3364,13.6968,13.6906,13.6937,2.2724,-5.1582,13.7058,13.6950,13.7004,2.2590,-5.0948,13.6022,12.6494,13.1258,1.1832,-0.0655,13.6220,13.6022,13.6121,2.3031,-1.6186,13.6449,13.6243,13.6346,2.2993,-1.5552,13.6449,13.4504,13.5477,2.1747,2.8454,40.0337,3128.2883,-373644.6000,440140.6245
3588.0000,13.9145,20.3055,0.0000,292057.2000,-292057.2000,13.8024,0.0000,48173.4906,48173.4906,671.6685,340230.6906,0.0000,-340230.6906,20.3017,14.7923,26772.0000,0.0000,26772.0000,-0.9708,6142.5190,0.0000,6142.5190,43.6915,0.0000,20629.4810,20629.4810,13.8349,19.5121,0.0000,99524.6000,-99524.6000,5.2881,0.0000,16269.1000,16269.1000,257.5875,115793.7000,0.0000,-115793.7000,19.5066,14.0124,2074.5000,0.0000,2074.5000,-0.0752,480.4025,0.0000,480.4025,3.4213,0.0000,1594.0975,1594.0975,13.7129,19.2262,0.0000,30362.3000,-30362.3000,1.6667,0.0000,5079.1729,5079.1729,81.3374,35441.4729,0.0000,-35441.4729,19.2103,13.7220,2074.5000,0.0000,2074.5000,-0.0752,482.0952,0.0000,482.0952,3.4341,0.0000,1592.4048,1592.4048,20.2967,13.9277,17.1122,5.9550,241177.3885,19.4947,13.8483,16.6715,4.7516,114037.5159,19.8154,13.7756,16.7955,5.0825,106732.9777,20.3055,20.3017,20.3036,1.9398,10.7877,20.3017,20.2968,20.2992,1.9673,9.8169,19.5121,18.9858,19.2490,-0.0150,-0.0011,19.5121,19.5066,19.5093,2.0777,5.2871,19.5066,19.4996,19.5031,2.0885,5.2118,19.2262,18.4550,18.8406,0.2962,-0.0244,19.2262,19.2103,19.2182,1.8643,1.6423,19.2103,19.2018,19.2061,1.9017,1.5671,20.3055,20.1343,20.2199,2.3515,-3.0147,13.9998,13.9962,13.9980,1.8362,-10.7653,13.9277,13.9213,13.9245,2.0172,-9.7945,13.9277,13.1109,13.5193,0.3227,0.0235,13.8427,13.8381,13.8404,1.7302,-5.2646,13.8483,13.8403,13.8443,1.6957,-5.1894,13.8483,12.5941,13.2212,1.1110,0.0468,13.7595,13.7452,13.7524,1.6526,-1.6199,13.7756,13.7613,13.7685,1.5751,-1.5446,13.7756,13.6245,13.7001,1.7989,3.0371,41.3635,3232.2009,-391023.1000,461947.8821
3589.0000,14.1318,20.5274,0.0000,309309.3000,-309309.3000,14.6177,0.0000,51282.9352,51282.9352,712.0894,360592.2352,0.0000,-360592.2352,20.5226,15.0090,30885.6000,0.0000,30885.6000,-1.1200,7068.4163,0.0000,7068.4163,50.2979,0.0000,23817.1837,23817.1837,13.9856,19.6646,0.0000,114523.7000,-114523.7000,6.0851,0.0000,18761.9229,18761.9229,296.6152,133285.6229,0.0000,-133285.6229,19.6602,14.1631,1990.0000,0.0000,1990.0000,-0.0722,460.0010,0.0000,460.0010,3.2744,0.0000,1529.9990,1529.9990,13.9364,19.4517,0.0000,32930.8000,-32930.8000,1.8077,0.0000,5523.0168,5523.0168,88.2276,38453.8168,0.0000,-38453.8168,19.4016,13.9095,1990.0000,0.0000,1990.0000,-0.0722,461.4076,0.0000,461.4076,3.2872,0.0000,1528.5924,1528.5924,20.4804,14.1535,17.3170,6.4008,259233.1156,19.6546,14.0300,16.8423,5.1213,122911.4197,20.0041,13.9741,16.9891,5.4904,115297.9770,20.5274,20.5226,20.5250,2.6323,11.4462,20.5226,20.5165,20.5195,2.6183,10.3262,19.6646,19.2267,19.4456,2.3330,-0.2969,19.6646,19.6602,19.6624,1.8067,5.7882,19.6602,19.6546,19.6574,1.8220,5.7160,19.6546,18.2319,18.9433,1.1993,0.0504,19.4186,19.4016,19.4101,2.2753,1.8581,19.4016,19.3927,19.3971,2.2658,1.7859,20.5274,20.3484,20.4379,2.5908,-3.1715,14.2301,14.2251,14.2276,2.7303,-11.4183,14.1535,14.1454,14.1495,2.6744,-10.2984,14.1535,13.5129,13.8332,3.7479,0.3247,14.0173,14.0123,14.0148,2.0639,-5.7604,14.0243,14.0154,14.0199,2.0793,-5.6882,13.9364,12.6049,13.2707,0.5567,-0.0226,13.9539,13.9364,13.9452,2.2863,-1.8303,13.9741,13.9557,13.9649,2.3303,-1.7581,13.9741,13.7986,13.8864,2.2078,3.1993,44.8708,3506.2687,-421898.2000,497442.5123
3590.0000,14.3152,20.7148,0.0000,325161.5000,-325161.5000,15.3668,0.0000,54147.6476,54147.6476,749.6563,379309.1476,0.0000,-379309.1476,20.7110,15.1939,29389.1000,0.0000,29389.1000,-1.0657,6711.5328,0.0000,6711.5328,47.7256,0.0000,22677.5672,22677.5672,14.1512,19.8320,0.0000,120658.1000,-120658.1000,6.4110,0.0000,19814.9030,19814.9030,312.6956,140473.0030,0.0000,-140473.0030,19.8275,14.3271,1330.6000,0.0000,1330.6000,-0.0483,306.9739,0.0000,306.9739,2.1850,0.0000,1023.6261,1023.6261,14.1139,19.6309,0.0000,34161.1000,-34161.1000,1.8752,0.0000,5741.2720,5741.2720,91.5447,39902.3720,0.0000,-39902.3720,19.5726,14.0772,1330.6000,0.0000,1330.6000,-0.0483,307.8939,0.0000,307.8939,2.1924,0.0000,1022.7061,1022.7061,20.6719,14.3420,17.5070,6.7790,274550.5683,19.8218,14.1884,17.0051,5.4299,130316.4937,20.2011,14.1459,17.1735,5.8364,122564.4330,20.7148,20.7110,20.7129,2.2270,12.0120,20.7110,20.7060,20.7085,2.2397,10.9463,19.8320,19.4264,19.6292,2.1756,-0.2991,19.8320,19.8275,19.8298,1.9798,6.1119,19.8275,19.8218,19.8247,1.9781,6.0637,19.8218,18.3437,19.0828,1.6431,0.0661,19.5870,19.5726,19.5798,2.0080,1.9413,19.5726,19.5651,19.5689,2.0320,1.8931,20.7148,20.5600,20.6374,2.3676,-3.3548,14.4119,14.4082,14.4100,2.1615,-11.9821,14.3420,14.3356,14.3388,2.2451,-10.9164,14.3420,13.8316,14.0868,3.0207,0.3290,14.1727,14.1684,14.1706,1.8397,-6.0820,14.1789,14.1714,14.1752,1.8335,-6.0338,14.1139,12.6051,13.3595,1.0320,-0.0362,14.1292,14.1139,14.1216,2.0886,-1.9114,14.1459,14.1305,14.1382,2.0511,-1.8632,14.1459,13.9860,14.0659,2.1267,3.3847,47.1845,3687.0662,-447930.4000,527431.4951
3591.0000,14.4358,20.8381,0.0000,332189.4000,-332189.4000,15.6990,0.0000,55478.0979,55478.0979,766.7894,387667.4979,0.0000,-387667.4979,20.8356,15.3163,27893.3000,0.0000,27893.3000,-1.0115,6360.9588,0.0000,6360.9588,45.1881,0.0000,21532.3412,21532.3412,14.2664,19.9486,0.0000,119308.1000,-119308.1000,6.3393,0.0000,19626.6302,19626.6302,309.4083,138934.7302,0.0000,-138934.7302,19.9455,14.4429,1294.8000,0.0000,1294.8000,-0.0470,298.3038,0.0000,298.3038,2.1216,0.0000,996.4962,996.4962,14.2285,19.7465,0.0000,33936.4000,-33936.4000,1.8629,0.0000,5711.2589,5711.2589,90.9602,39647.6589,0.0000,-39647.6589,19.6995,14.2016,1294.8000,0.0000,1294.8000,-0.0470,299.1631,0.0000,299.1631,2.1286,0.0000,995.6369,995.6369,20.8140,14.4549,17.6345,6.9027,279557.7642,19.9415,14.2884,17.1149,5.5227,132544.9240,20.3647,14.2486,17.3066,5.9750,125475.7224,20.8381,20.8356,20.8369,1.4562,12.2496,20.8356,20.8324,20.8340,1.4752,11.2381,19.9486,19.5187,19.7337,1.2205,-0.1597,19.9486,19.9455,19.9471,1.3753,6.1796,19.9455,19.9415,19.9435,1.3940,6.1326,19.9415,18.4528,19.1972,1.3405,0.0537,19.7102,19.6995,19.7048,1.4686,1.9166,19.6995,19.6938,19.6967,1.5021,1.8697,20.8381,20.7284,20.7833,1.7196,-3.4494,14.5227,14.5205,14.5216,1.3060,-12.2215,14.4549,14.4511,14.4530,1.3378,-11.2100,14.4549,13.9861,14.2205,1.5724,0.1878,14.2778,14.2749,14.2764,1.2366,-6.1514,14.2814,14.2765,14.2789,1.2124,-6.1045,14.2285,12.6248,13.4266,0.7698,-0.0256,14.2382,14.2285,14.2333,1.3087,-1.8885,14.2486,14.2391,14.2438,1.2347,-1.8415,14.2486,14.1383,14.1934,1.4988,3.4775,47.7064,3727.8462,-454951.0000,537578.4107
3592.0000,14.5394,20.9441,0.0000,338670.3000,-338670.3000,16.0052,0.0000,56701.4438,56701.4438,782.3762,395371.7438,0.0000,-395371.7438,20.9420,15.4206,23777.1000,0.0000,23777.1000,-0.8622,5415.7837,0.0000,5415.7837,38.4588,0.0000,18361.3163,18361.3163,14.3674,20.0509,0.0000,119946.6000,-119946.6000,6.3732,0.0000,19761.3931,19761.3931,311.2135,139707.9931,0.0000,-139707.9931,20.0482,14.5436,1645.8000,0.0000,1645.8000,-0.0597,378.7170,0.0000,378.7170,2.6926,0.0000,1267.0830,1267.0830,14.3342,19.8532,0.0000,34560.4000,-34560.4000,1.8971,0.0000,5823.6427,5823.6427,92.6448,40384.0427,0.0000,-40384.0427,19.8131,14.3130,1645.8000,0.0000,1645.8000,-0.0597,379.7555,0.0000,379.7555,2.7012,0.0000,1266.0445,1266.0445,20.9324,14.5663,17.7493,7.0613,285981.8700,20.0448,14.3824,17.2136,5.6527,135663.7508,20.4944,14.3535,17.4240,6.1303,128735.8803,20.9441,20.9420,20.9430,1.2403,12.4528,20.9420,20.9393,20.9406,1.2462,11.5906,20.0509,19.5107,19.7808,0.5280,-0.0564,20.0509,20.0482,20.0495,1.1963,6.3168,20.0482,20.0448,20.0465,1.2027,6.2571,20.0448,18.5445,19.2947,1.1363,0.0453,19.8227,19.8131,19.8179,1.3242,1.9425,19.8131,19.8081,19.8106,1.3352,1.8828,20.9441,20.8581,20.9011,1.3817,-3.5525,14.6222,14.6203,14.6213,1.1625,-12.4249,14.5663,14.5627,14.5645,1.3052,-11.5627,14.5663,14.0165,14.2914,0.8157,0.0843,14.3746,14.3721,14.3734,1.1306,-6.2889,14.3775,14.3730,14.3752,1.1219,-6.2292,14.3342,12.6177,13.4760,0.5554,-0.0175,14.3433,14.3342,14.3387,1.2319,-1.9146,14.3535,14.3442,14.3489,1.2275,-1.8549,14.3535,14.2590,14.3063,1.3211,3.5803,48.4809,3788.3670,-466108.6000,550381.5012
3593.0000,14.6786,21.0863,0.0000,358880.4000,-358880.4000,16.9604,0.0000,60286.9201,60286.9201,829.6371,419167.3201,0.0000,-419167.3201,21.0836,15.5597,15555.2000,0.0000,15555.2000,-0.5641,3537.4302,0.0000,3537.4302,25.1263,0.0000,12017.7698,12017.7698,14.5194,20.2047,0.0000,119700.7000,-119700.7000,6.3601,0.0000,19765.9818,19765.9818,310.7071,139466.6818,0.0000,-139466.6818,20.1785,14.6714,1069.1000,0.0000,1069.1000,-0.0388,245.6411,0.0000,245.6411,1.7468,0.0000,823.4589,823.4589,14.4214,19.9413,0.0000,37319.3000,-37319.3000,2.0486,0.0000,6295.1565,6295.1565,100.0530,43614.4565,0.0000,-43614.4565,19.9315,14.4291,1069.1000,0.0000,1069.1000,-0.0388,246.3459,0.0000,246.3459,1.7521,0.0000,822.7541,822.7541,21.0804,14.7402,17.9103,7.4653,302345.1420,20.1631,14.5289,17.3460,5.9706,143293.4484,20.6312,14.5167,17.5740,6.4796,136072.3471,21.0863,21.0836,21.0849,1.6727,13.1451,21.0836,21.0804,21.0820,1.6657,12.5811,21.0804,19.5097,20.2950,6.1661,0.2173,20.1817,20.1785,20.1801,1.5356,6.5775,20.1785,20.1744,20.1764,1.5277,6.5387,19.9413,18.8252,19.3832,1.0286,-0.0553,19.9413,19.9315,19.9364,1.3894,1.9933,19.9315,19.9265,19.9290,1.3881,1.9545,21.0863,20.9923,21.0393,1.6275,-3.8152,14.7634,14.7608,14.7621,1.6594,-13.1154,14.7325,14.7276,14.7301,1.9581,-12.5513,14.5194,14.2294,14.3744,0.9616,-0.1876,14.5231,14.5194,14.5213,1.7447,-6.5477,14.5289,14.5223,14.5256,1.7742,-6.5089,14.5289,12.8763,13.7026,2.6948,0.0851,14.5014,14.4883,14.4949,1.8442,-1.9635,14.5167,14.5029,14.5098,1.9017,-1.9247,14.5167,14.3983,14.4575,1.7850,3.8450,50.7116,3962.6758,-498207.0000,581710.9376
3594.0000,14.4674,20.8704,0.0000,265817.9000,-265817.9000,12.5623,0.0000,44427.2674,44427.2674,615.0729,310245.1674,0.0000,-310245.1674,20.8758,15.3557,12810.7000,0.0000,12810.7000,-0.4645,2920.1063,0.0000,2920.1063,20.6563,0.0000,9890.5937,9890.5937,14.3113,19.9941,0.0000,94278.8000,-94278.8000,5.0094,0.0000,15519.5931,15519.5931,244.8769,109798.3931,0.0000,-109798.3931,20.0005,14.4968,895.4000,0.0000,895.4000,-0.0325,206.1557,0.0000,206.1557,1.4605,0.0000,689.2443,689.2443,14.1836,19.7012,0.0000,39290.5000,-39290.5000,2.1568,0.0000,6608.7867,6608.7867,105.3489,45899.2867,0.0000,-45899.2867,19.7219,14.2235,895.4000,0.0000,895.4000,-0.0325,206.8275,0.0000,206.8275,1.4652,0.0000,688.5725,688.5725,20.8716,14.4259,17.6488,5.8926,238651.5323,19.9660,14.2852,17.1256,4.6741,112178.6905,20.4842,14.2271,17.3557,5.1482,108113.0564,20.8704,20.8758,20.8731,-2.5961,9.8648,20.8758,20.8822,20.8790,-2.4898,9.4003,19.9941,20.3721,20.1831,-1.3909,-0.1992,19.9941,20.0005,19.9973,-2.2462,4.8102,20.0005,20.0080,20.0043,-2.1178,4.7777,19.7012,19.3793,19.5402,1.8543,-0.3420,19.7012,19.7219,19.7115,-2.7536,1.8147,19.7219,19.7314,19.7266,-2.4822,1.7823,20.8704,20.9816,20.9260,-1.4066,-2.6975,14.4813,14.4884,14.4848,-3.3859,-9.8240,14.4259,14.4379,14.4319,-3.6382,-9.3595,14.4259,14.3675,14.3967,0.2293,0.2400,14.3009,14.3085,14.3047,-2.6534,-4.7694,14.2852,14.2996,14.2924,-2.8544,-4.7369,14.2852,13.7632,14.0242,3.8409,0.3828,14.2525,14.2743,14.2634,-2.8340,-1.7740,14.2271,14.2530,14.2401,-3.2953,-1.7415,14.2271,14.3923,14.3097,-1.8235,2.7383,39.4470,3082.4453,-384785.7000,458943.2792
3595.0000,14.3271,20.7270,0.0000,253811.3000,-253811.3000,11.9949,0.0000,42278.0733,42278.0733,586.4633,296089.3733,0.0000,-296089.3733,20.7309,15.2134,12805.5000,0.0000,12805.5000,-0.4644,2923.7079,0.0000,2923.7079,20.7020,0.0000,9881.7921,9881.7921,14.1850,19.8663,0.0000,82055.9000,-82055.9000,4.3599,0.0000,13482.2379,13482.2379,212.9423,95538.1379,0.0000,-95538.1379,19.8706,14.3694,699.3000,0.0000,699.3000,-0.0254,161.2497,0.0000,161.2497,1.1433,0.0000,538.0503,538.0503,14.1099,19.6268,0.0000,37681.8000,-37681.8000,2.0685,0.0000,6332.6727,6332.6727,101.0070,44014.4727,0.0000,-44014.4727,19.6351,14.1384,699.3000,0.0000,699.3000,-0.0254,161.6954,0.0000,161.6954,1.1474,0.0000,537.6046,537.6046,20.7356,14.2924,17.5140,5.4944,222523.6657,19.8477,14.1694,17.0085,4.3579,104589.6330,20.3894,14.0960,17.2427,4.8300,101430.3045,20.7270,20.7309,20.7289,-1.7803,9.4329,20.7309,20.7356,20.7333,-1.7989,8.9686,20.7356,19.6790,20.2073,0.2523,0.0145,19.8656,19.8706,19.8681,-1.5990,4.3744,19.8706,19.8769,19.8737,-1.6150,4.3490,19.6268,19.5495,19.5881,0.5379,-0.4265,19.6268,19.6351,19.6309,-1.0127,1.6420,19.6351,19.6397,19.6374,-1.1170,1.6166,20.7270,20.8625,20.7948,-1.6242,-2.5620,14.3434,14.3472,14.3453,-1.7243,-9.3960,14.2924,14.2982,14.2953,-1.6889,-8.9316,14.2924,14.4902,14.3913,-0.1057,0.0225,14.1786,14.1834,14.1810,-1.5332,-4.3374,14.1694,14.1775,14.1734,-1.4756,-4.3121,14.1694,14.0536,14.1115,1.0131,0.4635,14.1110,14.1261,14.1185,-1.7879,-1.6050,14.0960,14.1105,14.1033,-1.6909,-1.5797,14.0960,14.2545,14.1753,-1.6628,2.5989,36.8156,2876.8228,-359344.9000,428543.6032
3596.0000,14.0054,20.3983,0.0000,183480.6000,-183480.6000,8.6711,0.0000,30329.5759,30329.5759,423.5598,213810.1759,0.0000,-213810.1759,20.4101,14.8986,12805.9000,0.0000,12805.9000,-0.4644,2934.5075,0.0000,2934.5075,20.7407,0.0000,9871.3925,9871.3925,13.8685,19.5460,0.0000,50491.6000,-50491.6000,2.6828,0.0000,8257.7697,8257.7697,130.9611,58749.3697,0.0000,-58749.3697,19.5859,14.0902,760.2000,0.0000,760.2000,-0.0276,175.8787,0.0000,175.8787,1.2449,0.0000,584.3213,584.3213,13.8529,19.3674,0.0000,33641.7000,-33641.7000,1.8467,0.0000,5636.7989,5636.7989,90.1699,39278.4989,0.0000,-39278.4989,19.4009,13.9088,760.2000,0.0000,760.2000,-0.0276,176.2638,0.0000,176.2638,1.2487,0.0000,583.9362,583.9362,20.4244,13.8551,17.1398,3.9668,160655.6122,19.5929,13.8097,16.7013,3.1429,75429.5382,20.1998,13.6538,16.9268,3.5575,74707.2585,20.3983,20.4101,20.4042,-3.9588,6.9181,20.4101,20.4244,20.4172,-3.8535,6.4537,20.4244,20.1023,20.2634,0.6360,0.1132,19.5685,19.5859,19.5772,-3.5506,2.7960,19.5859,19.6068,19.5964,-3.3874,2.7684,19.3674,19.5297,19.4486,-1.7239,-0.6132,19.3674,19.4009,19.3842,-3.0178,1.2335,19.4009,19.4167,19.4088,-2.7985,1.2059,20.3983,20.7385,20.5684,-2.7718,-1.7530,13.9582,13.9721,13.9651,-4.6275,-6.8851,13.8658,13.8902,13.8780,-5.0756,-6.4207,13.8685,14.7131,14.2908,-1.2532,-0.0802,13.8490,13.8685,13.8587,-3.9291,-2.7630,13.8097,13.8466,13.8281,-4.2070,-2.7354,13.8097,14.0070,13.9083,-2.4916,0.6462,13.7180,13.7700,13.7440,-4.5601,-1.2005,13.6538,13.7135,13.6836,-5.1042,-1.1729,13.6538,14.1341,13.8939,-3.4352,1.7860,26.3574,2059.6016,-253287.6000,310792.4089
3597.0000,13.7878,20.1761,0.0000,170994.3000,-170994.3000,8.0810,0.0000,28120.4736,28120.4736,393.8973,199114.7736,0.0000,-199114.7736,20.1848,14.6776,10870.8000,0.0000,10870.8000,-0.3942,2497.5391,0.0000,2497.5391,17.6787,0.0000,8373.2609,8373.2609,13.6481,19.3232,0.0000,38750.5000,-38750.5000,2.0590,0.0000,6317.5494,6317.5494,100.3771,45068.0494,0.0000,-45068.0494,19.4703,13.9769,464.3000,0.0000,464.3000,-0.0168,107.5664,0.0000,107.5664,0.7632,0.0000,356.7336,356.7336,13.6405,19.1531,0.0000,30062.4000,-30062.4000,1.6502,0.0000,5024.8777,5024.8777,80.5540,35087.2777,0.0000,-35087.2777,19.1881,13.7002,464.3000,0.0000,464.3000,-0.0168,107.9278,0.0000,107.9278,0.7650,0.0000,356.3722,356.3722,20.1958,13.6498,16.9228,3.5417,143437.8353,19.4572,13.6045,16.5308,2.8499,68398.5442,20.0249,13.4569,16.7409,3.1982,67162.6268,20.1761,20.1848,20.1805,-2.7404,6.4346,20.1848,20.1958,20.1903,-2.7787,6.0404,20.1958,20.2620,20.2289,-0.4561,0.3592,19.4626,19.4703,19.4665,-1.3764,2.4182,19.4703,19.4809,19.4756,-1.4973,2.4013,19.1531,19.3667,19.2599,-2.3174,-0.6286,19.1531,19.1881,19.1706,-2.6178,1.0216,19.1881,19.2057,19.1969,-2.5977,1.0048,20.1761,20.5248,20.3505,-2.6701,-1.6465,13.7574,13.7653,13.7614,-2.4995,-6.4079,13.6853,13.6970,13.6912,-2.2949,-6.0137,13.6481,14.2922,13.9702,-3.9093,-0.3325,13.6329,13.6481,13.6405,-2.6737,-2.3915,13.6045,13.6304,13.6174,-2.5827,-2.3746,13.6045,13.8012,13.7028,-2.5200,0.6553,13.4962,13.5346,13.5154,-2.7990,-0.9949,13.4569,13.4926,13.4748,-2.5604,-0.9781,13.4569,13.8738,13.6654,-2.7982,1.6732,23.5256,1838.3259,-228007.8000,278999.0063
3598.0000,13.5755,19.9593,0.0000,145681.3000,-145681.3000,6.8848,0.0000,23838.3868,23838.3868,335.1080,169519.6868,0.0000,-169519.6868,19.9691,14.4660,10587.7000,0.0000,10587.7000,-0.3839,2438.5871,0.0000,2438.5871,17.2682,0.0000,8149.1129,8149.1129,13.4437,19.1165,0.0000,30075.0000,-30075.0000,1.5980,0.0000,4889.0351,4889.0351,77.8352,34964.0351,0.0000,-34964.0351,19.3367,13.8459,369.2000,0.0000,369.2000,-0.0134,85.6698,0.0000,85.6698,0.6078,0.0000,283.5302,283.5302,13.4468,18.9576,0.0000,25421.1000,-25421.1000,1.3954,0.0000,4239.8897,4239.8897,68.1029,29660.9897,0.0000,-29660.9897,18.9967,13.5126,369.2000,0.0000,369.2000,-0.0134,86.0184,0.0000,86.0184,0.6100,0.0000,283.1816,283.1816,19.9815,13.4131,16.6973,2.9611,119925.7104,19.3150,13.3914,16.3532,2.4034,57681.9769,19.8505,13.2374,16.5440,2.6831,56346.1264,19.9593,19.9691,19.9642,-2.6499,5.4922,19.9691,19.9815,19.9753,-2.6349,5.1083,19.9815,20.2154,20.0984,-1.6144,0.3746,19.3251,19.3367,19.3309,-1.6762,1.9725,19.3367,19.3508,19.3437,-1.6316,1.9592,18.9576,19.1911,19.0744,-2.2788,-0.5655,18.9576,18.9967,18.9772,-2.3742,0.8299,18.9967,19.0162,19.0064,-2.3385,0.8165,19.9593,20.3397,20.1495,-2.4656,-1.3925,13.5380,13.5480,13.5430,-2.6756,-5.4707,13.4508,13.4679,13.4593,-2.8381,-5.0868,13.4437,13.9557,13.6997,-3.3035,-0.3530,13.4261,13.4437,13.4349,-2.5213,-1.9510,13.3914,13.4232,13.4073,-2.5760,-1.9376,13.3914,13.6084,13.4999,-2.4891,0.5871,13.2864,13.3294,13.3079,-2.5437,-0.8084,13.2374,13.2826,13.2600,-2.6316,-0.7950,13.2374,13.6818,13.4596,-2.5231,1.4141,19.6958,1539.0551,-189851.3000,233953.8137
3599.0000,13.3935,19.7735,0.0000,132808.4000,-132808.4000,6.2764,0.0000,21639.7231,21639.7231,305.0735,154448.1231,0.0000,-154448.1231,19.7829,14.2834,10605.3000,0.0000,10605.3000,-0.3846,2447.9564,0.0000,2447.9564,17.3452,0.0000,8157.3436,8157.3436,13.2595,18.9302,0.0000,23139.3000,-23139.3000,1.2295,0.0000,3751.9217,3751.9217,59.8366,26891.2217,0.0000,-26891.2217,19.2533,13.7641,362.2000,0.0000,362.2000,-0.0131,84.1289,0.0000,84.1289,0.5973,0.0000,278.0711,278.0711,13.2734,18.7828,0.0000,20976.9000,-20976.9000,1.1515,0.0000,3491.9948,3491.9948,56.1869,24468.8948,0.0000,-24468.8948,18.8269,13.3462,362.2000,0.0000,362.2000,-0.0131,84.5602,0.0000,84.5602,0.6000,0.0000,277.6398,277.6398,19.7947,13.2247,16.5097,2.5799,104486.0257,19.2101,13.2049,16.2075,2.1223,50935.4516,19.7194,13.0447,16.3820,2.3589,49537.5480,19.7735,19.7829,19.7782,-2.2846,4.9936,19.7829,19.7947,19.7888,-2.2906,4.6090,19.7947,20.0426,19.9187,-2.2092,0.4857,19.2452,19.2533,19.2493,-1.0254,1.7152,19.2533,19.2638,19.2586,-1.0681,1.7021,18.7828,19.0262,18.9045,-2.0904,-0.4970,18.7828,18.8269,18.8048,-2.1198,0.6545,18.8269,18.8489,18.8379,-2.0740,0.6414,19.7735,20.1547,19.9641,-2.2773,-1.2828,13.3584,13.3675,13.3630,-2.2123,-4.9786,13.2657,13.2810,13.2734,-2.2843,-4.5940,13.2595,13.6251,13.4423,-3.1468,-0.4707,13.2413,13.2595,13.2504,-2.2667,-1.7002,13.2049,13.2372,13.2211,-2.2876,-1.6871,13.2049,13.4292,13.3170,-2.2469,0.5120,13.1006,13.1486,13.1246,-2.2522,-0.6395,13.0447,13.0954,13.0701,-2.3327,-0.6263,13.0447,13.4934,13.2690,-2.3402,1.2978,17.2485,1347.8187,-165594.9000,204959.0252
3600.0000,13.2206,19.5971,0.0000,117596.5000,-117596.5000,5.5575,0.0000,19084.2254,19084.2254,269.8113,136680.7254,0.0000,-136680.7254,19.6071,14.1110,10593.3000,0.0000,10593.3000,-0.3841,2450.2389,0.0000,2450.2389,17.3676,0.0000,8143.0611,8143.0611,13.0800,18.7488,0.0000,16774.9000,-16774.9000,0.8913,0.0000,2713.2692,2713.2692,43.3473,19488.1692,0.0000,-19488.1692,19.1758,13.6882,357.4000,0.0000,357.4000,-0.0130,83.0908,0.0000,83.0908,0.5900,0.0000,274.3092,274.3092,13.1151,18.6232,0.0000,16901.1000,-16901.1000,0.9278,0.0000,2808.6922,2808.6922,45.2630,19709.7922,0.0000,-19709.7922,18.6757,13.1981,357.4000,0.0000,357.4000,-0.0130,83.5923,0.0000,83.5923,0.5934,0.0000,273.8077,273.8077,19.6198,13.0323,16.3261,2.1852,88502.5701,19.1153,13.0142,16.0647,1.8215,43715.7233,19.6074,12.8410,16.2242,2.0202,42423.2511,19.5971,19.6071,19.6021,-2.1656,4.4151,19.6071,19.6198,19.6135,-2.1562,4.0310,19.6198,19.8466,19.7332,-2.2782,0.5477,19.1666,19.1758,19.1712,-0.9820,1.4390,19.1758,19.1872,19.1815,-0.9700,1.4261,18.6232,18.8776,18.7504,-1.8995,-0.4317,18.6232,18.6757,18.6495,-1.9149,0.4961,18.6757,18.7016,18.6887,-1.8408,0.4831,19.5971,19.9905,19.7938,-2.0954,-1.1424,13.1823,13.1923,13.1873,-2.1602,-4.4056,13.0759,13.0936,13.0847,-2.3166,-4.0214,13.0800,13.3577,13.2189,-2.7364,-0.5382,13.0588,13.0800,13.0694,-2.2246,-1.4295,13.0142,13.0530,13.0336,-2.3021,-1.4165,13.0142,13.2661,13.1401,-2.1747,0.4412,12.9174,12.9783,12.9479,-2.1727,-0.4865,12.8410,12.9098,12.8754,-2.3896,-0.4736,12.8410,13.3291,13.0850,-2.2605,1.1519,14.6853,1147.5296,-139964.4000,174641.5445
3601.0000,13.0805,19.4541,0.0000,112549.0000,-112549.0000,5.3190,0.0000,18205.9516,18205.9516,257.9419,130754.9516,0.0000,-130754.9516,19.4627,13.9694,10567.6000,0.0000,10567.6000,-0.3832,2448.4645,0.0000,2448.4645,17.3653,0.0000,8119.1355,8119.1355,12.9437,18.6110,0.0000,14007.7000,-14007.7000,0.7443,0.0000,2261.5005,2261.5005,36.1715,16269.2005,0.0000,-16269.2005,19.0934,13.6074,370.3000,0.0000,370.3000,-0.0134,86.1747,0.0000,86.1747,0.6120,0.0000,284.1253,284.1253,12.9762,18.4831,0.0000,14075.5000,-14075.5000,0.7726,0.0000,2335.6626,2335.6626,37.6909,16411.1626,0.0000,-16411.1626,18.5406,13.0658,370.3000,0.0000,370.3000,-0.0134,86.7518,0.0000,86.7518,0.6161,0.0000,283.5482,283.5482,19.4738,12.9171,16.1954,2.0062,81252.4144,19.0280,12.8922,15.9601,1.6897,40552.8816,19.4985,12.7175,16.1080,1.8674,39214.8584,19.4541,19.4627,19.4584,-1.7742,4.2077,19.4627,19.4738,19.4682,-1.7925,3.8245,19.4738,19.6575,19.5656,-2.0624,0.6116,19.0830,19.0934,19.0882,-1.0419,1.3558,19.0934,19.1062,19.0998,-1.0262,1.3424,18.4831,18.7451,18.6141,-1.6849,-0.3711,18.4831,18.5406,18.5119,-1.7006,0.4015,18.5406,18.5695,18.5551,-1.6523,0.3881,19.4541,19.8230,19.6385,-1.9135,-1.1113,13.0565,13.0641,13.0603,-1.5726,-4.2023,12.9524,12.9649,12.9586,-1.5615,-3.8191,12.9437,13.1396,13.0416,-2.1789,-0.6062,12.9270,12.9437,12.9353,-1.6575,-1.3505,12.8922,12.9202,12.9062,-1.5781,-1.3371,12.8922,13.1180,13.0051,-1.6700,0.3765,12.7842,12.8414,12.8128,-1.6698,-0.3961,12.7175,12.7743,12.7459,-1.6019,-0.3827,12.7175,13.1424,12.9300,-1.9111,1.1166,13.6005,1062.7600,-129324.0000,161020.1545
3602.0000,12.9616,19.3327,0.0000,102644.2000,-102644.2000,4.8509,0.0000,16558.2733,16558.2733,235.0298,119202.4733,0.0000,-119202.4733,19.3407,13.8498,10563.0000,0.0000,10563.0000,-0.3830,2450.9403,0.0000,2450.9403,17.3906,0.0000,8112.0597,8112.0597,12.8342,18.5004,0.0000,12399.5000,-12399.5000,0.6588,0.0000,1998.9195,1998.9195,32.0020,14398.4195,0.0000,-14398.4195,18.9853,13.5014,358.6000,0.0000,358.6000,-0.0130,83.5602,0.0000,83.5602,0.5933,0.0000,275.0398,275.0398,12.8635,18.3694,0.0000,11916.2000,-11916.2000,0.6541,0.0000,1975.0095,1975.0095,31.9055,13891.2095,0.0000,-13891.2095,18.4260,12.9535,358.6000,0.0000,358.6000,-0.0130,84.1283,0.0000,84.1283,0.5977,0.0000,274.4717,274.4717,19.3511,12.8007,16.0759,1.7950,72697.1300,18.9267,12.7862,15.8565,1.5144,36346.0603,19.3813,12.6062,15.9937,1.6709,35089.0468,19.3327,19.3407,19.3367,-1.5085,3.8344,19.3407,19.3511,19.3459,-1.5165,3.4514,19.3511,19.5095,19.4303,-1.6736,0.5740,18.9702,18.9853,18.9777,-1.3730,1.2328,18.9853,19.0034,18.9944,-1.3123,1.2198,18.3694,18.6296,18.4995,-1.4229,-0.3148,18.3694,18.4260,18.3977,-1.4174,0.3393,18.4260,18.4555,18.4407,-1.4198,0.3263,19.3327,19.6785,19.5056,-1.6443,-1.0165,12.9453,12.9527,12.9490,-1.3829,-3.8311,12.8317,12.8449,12.8383,-1.4926,-3.4480,12.8342,12.9879,12.9111,-1.6156,-0.5706,12.8194,12.8342,12.8268,-1.3500,-1.2295,12.7862,12.8121,12.7991,-1.3319,-1.2165,12.7862,13.0041,12.8951,-1.3666,0.3181,12.6751,12.7303,12.7027,-1.3689,-0.3360,12.6062,12.6639,12.6351,-1.3781,-0.3230,12.6062,12.9950,12.8006,-1.6014,1.0198,12.2562,957.7164,-115679.7000,144132.2371
3603.0000,12.8571,19.2261,0.0000,92937.8000,-92937.8000,4.3922,0.0000,14956.5235,14956.5235,212.6421,107894.3235,0.0000,-107894.3235,19.2338,13.7451,10561.2000,0.0000,10561.2000,-0.3830,2453.6394,0.0000,2453.6394,17.4156,0.0000,8107.5606,8107.5606,12.7293,18.3944,0.0000,9415.2000,-9415.2000,0.5003,0.0000,1515.7021,1515.7021,24.2896,10930.9021,0.0000,-10930.9021,18.9279,13.4452,368.4000,0.0000,368.4000,-0.0134,85.9030,0.0000,85.9030,0.6104,0.0000,282.4970,282.4970,12.7731,18.2784,0.0000,10390.9000,-10390.9000,0.5704,0.0000,1720.5860,1720.5860,27.8193,12111.4860,0.0000,-12111.4860,18.3342,12.8636,368.4000,0.0000,368.4000,-0.0134,86.5246,0.0000,86.5246,0.6150,0.0000,281.8754,281.8754,19.2440,12.6853,15.9647,1.5781,63914.0749,18.8485,12.6721,15.7603,1.3375,32100.6653,19.2906,12.4846,15.8876,1.4739,30951.2454,19.2261,19.2338,19.2300,-1.3278,3.4759,19.2338,19.2440,19.2389,-1.3307,3.0929,19.2440,19.3828,19.3134,-1.4504,0.5663,18.9192,18.9279,18.9235,-0.6940,1.0666,18.9279,18.9400,18.9339,-0.7690,1.0532,18.2784,18.5211,18.3997,-1.2441,-0.2943,18.2784,18.3342,18.3063,-1.1434,0.2761,18.3342,18.3636,18.3489,-1.1479,0.2628,19.2261,19.5565,19.3913,-1.4195,-0.9163,12.8437,12.8511,12.8474,-1.2664,-3.4741,12.7182,12.7320,12.7251,-1.4059,-3.0911,12.7293,12.8650,12.7972,-1.4142,-0.5646,12.7126,12.7293,12.7210,-1.3169,-1.0648,12.6721,12.7033,12.6877,-1.3842,-1.0515,12.6721,12.9022,12.7872,-1.3428,0.2960,12.5728,12.6338,12.6033,-1.2393,-0.2744,12.4846,12.5579,12.5213,-1.4129,-0.2610,12.4846,12.8799,12.6823,-1.4677,0.9181,10.8558,848.2851,-101445.9000,126965.9856
