Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3604.0000,12.7948,19.1626,0.0000,108153.1000,-108153.1000,5.1112,0.0000,17380.3113,17380.3113,247.2894,125533.4113,0.0000,-125533.4113,19.1667,13.6793,10567.0000,0.0000,10567.0000,-0.3832,2456.9538,0.0000,2456.9538,17.4498,0.0000,8110.0462,8110.0462,12.6824,18.3470,0.0000,9208.8000,-9208.8000,0.4893,0.0000,1481.5543,1481.5543,23.7478,10690.3543,0.0000,-10690.3543,18.9068,13.4245,360.4000,0.0000,360.4000,-0.0131,84.0589,0.0000,84.0589,0.5976,0.0000,276.3411,276.3411,12.6901,18.1947,0.0000,9314.2000,-9314.2000,0.5113,0.0000,1540.9808,1540.9808,24.9351,10855.1808,0.0000,-10855.1808,18.2533,12.7843,360.4000,0.0000,360.4000,-0.0131,84.7297,0.0000,84.7297,0.6024,0.0000,275.6703,275.6703,19.1724,12.7170,15.9447,1.7529,70991.9055,18.8239,12.6637,15.7438,1.5054,36130.4894,19.2219,12.5092,15.8655,1.6405,34449.7636,19.1626,19.1667,19.1646,-0.8283,4.0047,19.1667,19.1724,19.1696,-0.8772,3.6215,19.1724,19.2582,19.2153,-1.2239,0.7703,18.9042,18.9068,18.9055,-0.2574,1.2596,18.9068,18.9112,18.9090,-0.3412,1.2465,18.1947,18.4270,18.3109,-1.1122,-0.2742,18.1947,18.2533,18.2240,-1.0329,0.2371,18.2533,18.2836,18.2685,-1.0110,0.2241,19.1626,19.4119,19.2872,-1.2957,-1.1065,12.8160,12.8179,12.8169,-0.4073,-4.0071,12.7245,12.7247,12.7246,-0.0460,-3.6239,12.6824,12.7522,12.7173,-1.0034,-0.7727,12.6768,12.6824,12.6796,-0.5390,-1.2620,12.6637,12.6690,12.6664,-0.2977,-1.2489,12.6637,12.7970,12.7304,-0.7256,0.2717,12.5310,12.5689,12.5499,-0.6840,-0.2395,12.5092,12.5164,12.5128,-0.1426,-0.2265,12.5092,12.7110,12.6101,-0.9108,1.1041,12.1446,948.9951,-115388.3000,141572.1584
3605.0000,12.7638,19.1309,0.0000,117213.8000,-117213.8000,5.5394,0.0000,18823.0067,18823.0067,267.8999,136036.8067,0.0000,-136036.8067,19.1329,13.6461,10557.5000,0.0000,10557.5000,-0.3828,2455.7376,0.0000,2455.7376,17.4496,0.0000,8101.7624,8101.7624,12.6707,18.3352,0.0000,7120.9000,-7120.9000,0.3784,0.0000,1145.4660,1145.4660,18.3602,8266.3660,0.0000,-8266.3660,18.9331,13.4503,463.7000,0.0000,463.7000,-0.0168,108.1182,0.0000,108.1182,0.7691,0.0000,355.5818,355.5818,12.6572,18.1615,0.0000,8975.2000,-8975.2000,0.4927,0.0000,1484.3938,1484.3938,24.0263,10459.5938,0.0000,-10459.5938,18.1990,12.7312,463.7000,0.0000,463.7000,-0.0168,109.0882,0.0000,109.0882,0.7759,0.0000,354.6118,354.6118,19.1356,12.7297,15.9327,1.8283,74047.6741,18.8190,12.6573,15.7381,1.5828,37986.8637,19.1548,12.5485,15.8516,1.6970,35637.0287,19.1309,19.1329,19.1319,-0.4351,4.3234,19.1329,19.1356,19.1342,-0.4662,3.9405,19.1356,19.1778,19.1567,-0.7473,0.9435,18.9366,18.9331,18.9349,0.3140,1.3219,18.9331,18.9297,18.9314,0.2306,1.3051,18.1615,18.3261,18.2438,-0.8493,-0.2933,18.1615,18.1990,18.1803,-0.5679,0.1994,18.1990,18.2252,18.2121,-0.7197,0.1826,19.1309,19.2943,19.2126,-0.9403,-1.2160,12.8037,12.8045,12.8041,-0.1953,-4.3286,12.7215,12.7219,12.7217,-0.0744,-3.9457,12.6707,12.6956,12.6832,-0.4526,-0.9487,12.6694,12.6707,12.6700,-0.1556,-1.3271,12.6573,12.6593,12.6583,-0.1372,-1.3103,12.6573,12.7346,12.6959,-0.4557,0.2881,12.5441,12.5482,12.5461,-0.0859,-0.2046,12.5485,12.5273,12.5379,0.2631,-0.1878,12.5485,12.6184,12.5835,-0.3618,1.2108,12.7362,995.2282,-121825.0000,147671.5665
3606.0000,12.9062,19.2762,0.0000,200179.6000,-200179.6000,9.4603,0.0000,32251.3227,32251.3227,457.4333,232430.9227,0.0000,-232430.9227,19.2714,13.7818,10571.3000,0.0000,10571.3000,-0.3833,2454.8885,0.0000,2454.8885,17.4802,0.0000,8116.4115,8116.4115,12.8474,18.5137,0.0000,1633.5000,-1633.5000,0.0868,0.0000,263.3825,263.3825,4.2116,1896.8825,0.0000,-1896.8825,19.1860,13.6981,426.6000,0.0000,426.6000,-0.0155,99.1668,0.0000,99.1668,0.7073,0.0000,327.4332,327.4332,12.6939,18.1985,0.0000,10740.0000,-10740.0000,0.5896,0.0000,1776.9395,1776.9395,28.7500,12516.9395,0.0000,-12516.9395,18.1843,12.7168,426.6000,0.0000,426.6000,-0.0155,100.3784,0.0000,100.3784,0.7143,0.0000,326.2216,326.2216,19.2658,13.0270,16.1464,2.8882,116973.6441,18.9934,12.8842,15.9388,2.5455,61091.0574,19.1838,12.8950,16.0394,2.6203,55026.5757,19.2762,19.2714,19.2738,1.6721,7.2919,19.2714,19.2658,19.2686,1.5811,6.9086,19.2658,19.2356,19.2507,1.0945,2.0474,19.2063,19.1860,19.1961,3.1131,2.1342,19.1860,19.1623,19.1741,2.8895,2.1187,18.1985,18.2383,18.2184,-0.3467,-0.4739,18.1985,18.1843,18.1914,0.0944,0.1157,18.1843,18.2013,18.1928,-0.2731,0.1002,19.2762,19.2292,19.2527,0.4439,-2.1684,12.9913,12.9850,12.9882,2.1816,-7.3099,12.9600,12.9475,12.9538,2.7601,-6.9266,12.8474,12.8022,12.8248,1.6695,-2.0654,12.8616,12.8474,12.8545,2.1860,-2.1522,12.8842,12.8555,12.8698,2.5128,-2.1367,12.8842,12.7322,12.8082,1.3151,0.4559,12.6144,12.5630,12.5887,0.4736,-0.1336,12.8950,12.6010,12.7480,2.4954,-0.1182,12.8950,12.6382,12.7666,2.1702,2.1504,20.1506,1574.5947,-201128.6000,233091.2772
3607.0000,13.1382,19.5129,0.0000,254628.7000,-254628.7000,12.0335,0.0000,41243.7373,41243.7373,582.3851,295872.4373,0.0000,-295872.4373,19.5066,14.0124,17899.6000,0.0000,17899.6000,-0.6491,4145.1016,0.0000,4145.1016,29.5437,0.0000,13754.4984,13754.4984,13.0729,18.7416,0.0000,2505.1000,-2505.1000,0.1331,0.0000,405.1505,405.1505,6.4631,2910.2505,0.0000,-2910.2505,19.3947,13.9027,818.7000,0.0000,818.7000,-0.0297,189.8418,0.0000,189.8418,1.3528,0.0000,628.8582,628.8582,12.8432,18.3490,0.0000,13330.7000,-13330.7000,0.7318,0.0000,2208.9842,2208.9842,35.6859,15539.6842,0.0000,-15539.6842,18.2334,12.7649,818.7000,0.0000,818.7000,-0.0297,192.5226,0.0000,192.5226,1.3711,0.0000,626.1774,626.1774,19.4988,13.2357,16.3672,3.6354,147235.1639,19.1739,13.1013,16.1376,3.1723,76136.1444,19.3004,13.1498,16.2251,3.2131,67475.6359,19.5129,19.5066,19.5097,2.8078,9.3014,19.5066,19.4988,19.5027,2.7854,8.6523,19.4988,19.4419,19.4704,2.6110,2.5574,19.4073,19.3947,19.4010,2.4325,2.6905,19.3947,19.3782,19.3865,2.5223,2.6608,18.3490,18.2521,18.3005,0.9517,-0.5899,18.3490,18.2334,18.2912,1.1652,0.1419,18.2334,18.2121,18.2228,0.3219,0.1122,19.5129,19.3451,19.4290,2.0873,-2.7321,13.2206,13.2145,13.2176,2.7285,-9.3253,13.1705,13.1614,13.1659,2.5205,-8.6762,13.0729,13.0166,13.0447,2.6144,-2.5812,13.0867,13.0729,13.0798,2.6790,-2.7143,13.1013,13.0776,13.0895,2.6106,-2.6846,13.1013,12.8939,12.9976,2.2460,0.5660,12.8314,12.6700,12.7507,1.9152,-0.1657,13.1498,12.8459,12.9978,2.9750,-0.1361,13.1498,12.8754,13.0126,2.9288,2.7083,25.6384,2003.4217,-250927.5000,290846.9442
3608.0000,13.4662,19.8477,0.0000,280472.1000,-280472.1000,13.2549,0.0000,45777.5260,45777.5260,642.4498,326249.6260,0.0000,-326249.6260,19.8396,14.3389,21833.9000,0.0000,21833.9000,-0.7917,5036.4458,0.0000,5036.4458,35.9259,0.0000,16797.4542,16797.4542,13.4381,19.1108,0.0000,49061.8000,-49061.8000,2.6068,0.0000,7974.9300,7974.9300,126.6868,57036.7300,0.0000,-57036.7300,19.3316,13.8409,1345.4000,0.0000,1345.4000,-0.0488,312.2076,0.0000,312.2076,2.2170,0.0000,1033.1924,1033.1924,13.1917,18.7004,0.0000,15487.4000,-15487.4000,0.8502,0.0000,2575.8816,2575.8816,41.4634,18063.2816,0.0000,-18063.2816,18.6153,13.1389,1345.4000,0.0000,1345.4000,-0.0488,314.9065,0.0000,314.9065,2.2517,0.0000,1030.4935,1030.4935,19.8294,13.5458,16.6876,4.7342,191733.5710,19.2955,13.4745,16.3850,3.9471,94731.5395,19.4105,13.5240,16.4673,3.9915,83821.6036,19.8477,19.8396,19.8436,3.9891,10.2285,19.8396,19.8294,19.8345,3.9639,9.4367,19.8294,19.7013,19.7653,3.5196,1.5255,19.3287,19.3316,19.3302,-0.8943,4.1323,19.3316,19.3344,19.3330,-0.6846,4.0835,18.7004,18.1245,18.4124,1.3104,-0.1358,18.7004,18.6153,18.6578,4.3843,0.7143,18.6153,18.5693,18.5923,4.4193,0.6655,19.8477,19.5955,19.7216,3.4910,-3.0264,13.5579,13.5498,13.5538,4.0182,-10.2402,13.5056,13.4925,13.4990,3.9802,-9.4485,13.4381,13.2986,13.3684,3.8653,-1.5372,13.4527,13.4381,13.4454,4.3724,-4.1441,13.4745,13.4481,13.4613,4.4470,-4.0953,13.4745,12.7940,13.1342,1.6086,0.1241,13.3910,13.2597,13.3254,6.8951,-0.7261,13.5240,13.4092,13.4666,5.6177,-0.6773,13.5240,13.1823,13.3532,4.0704,3.0146,33.2472,2597.9862,-320496.6000,370286.7141
3609.0000,13.7661,20.1539,0.0000,295819.2000,-295819.2000,13.9801,0.0000,48623.3516,48623.3516,679.0422,344442.5516,0.0000,-344442.5516,20.1468,14.6403,24820.3000,0.0000,24820.3000,-0.9000,5704.9069,0.0000,5704.9069,40.6625,0.0000,19115.3931,19115.3931,13.7041,19.3798,0.0000,80893.4000,-80893.4000,4.2982,0.0000,13198.7018,13198.7018,209.1801,94092.1018,0.0000,-94092.1018,19.4566,13.9634,1443.8000,0.0000,1443.8000,-0.0524,334.5460,0.0000,334.5460,2.3811,0.0000,1109.2540,1109.2540,13.6480,19.1606,0.0000,17778.3000,-17778.3000,0.9759,0.0000,2971.8646,2971.8646,47.6091,20750.1646,0.0000,-20750.1646,18.9586,13.4752,1443.8000,0.0000,1443.8000,-0.0524,336.5391,0.0000,336.5391,2.4040,0.0000,1107.2609,1107.2609,20.1378,13.8165,16.9772,5.4931,222472.2731,19.4516,13.7485,16.6001,4.4603,107047.8593,19.6584,13.7510,16.7047,4.6201,97022.7532,20.1539,20.1468,20.1503,3.6618,10.7931,20.1468,20.1378,20.1423,3.6752,9.8931,20.1378,19.9135,20.0256,3.1016,0.7683,19.4607,19.4566,19.4587,1.5103,5.0665,19.4566,19.4516,19.4541,1.4208,5.0141,19.4516,17.9873,18.7194,3.6649,0.1476,19.0064,18.9586,18.9825,3.8781,1.1235,18.9586,18.9313,18.9449,4.2156,1.0711,20.1539,19.9028,20.0283,3.6619,-3.1871,13.8529,13.8461,13.8495,3.5276,-10.7946,13.7921,13.7812,13.7866,3.4308,-9.8946,13.7041,13.5023,13.6032,2.7942,-0.7698,13.7127,13.7041,13.7084,3.1342,-5.0680,13.7249,13.7101,13.7175,3.0523,-5.0156,13.6480,12.9545,13.3013,1.9758,-0.1491,13.6993,13.6480,13.6737,4.1632,-1.1250,13.7510,13.7102,13.7306,3.1459,-1.0727,13.7510,13.4951,13.6230,3.2164,3.1855,38.3418,2996.0862,-366783.0000,426542.8857
3610.0000,14.0096,20.4027,0.0000,309758.4000,-309758.4000,14.6389,0.0000,51208.5595,51208.5595,712.4301,360966.9595,0.0000,-360966.9595,20.3972,14.8860,29293.7000,0.0000,29293.7000,-1.0622,6713.7255,0.0000,6713.7255,47.8006,0.0000,22579.9745,22579.9745,13.9029,19.5808,0.0000,96646.1000,-96646.1000,5.1352,0.0000,15814.0865,15814.0865,250.1800,112460.1865,0.0000,-112460.1865,19.6103,14.1141,1485.3000,0.0000,1485.3000,-0.0539,343.5380,0.0000,343.5380,2.4455,0.0000,1141.7620,1141.7620,13.8642,19.3788,0.0000,21372.1000,-21372.1000,1.1732,0.0000,3581.4422,3581.4422,57.2561,24953.5422,0.0000,-24953.5422,19.2167,13.7282,1485.3000,0.0000,1485.3000,-0.0539,345.1442,0.0000,345.1442,2.4617,0.0000,1140.1558,1140.1558,20.3901,14.0378,17.2139,5.9823,242282.5163,19.6045,13.9447,16.7746,4.7971,115131.1059,19.9067,13.9172,16.9120,5.0765,106606.6804,20.4027,20.3972,20.3999,2.9720,11.3458,20.3972,20.3901,20.3937,2.9934,10.2836,20.3901,20.0580,20.2240,2.3545,0.3949,19.6149,19.6103,19.6126,1.8181,5.5301,19.6103,19.6045,19.6074,1.8107,5.4762,19.6045,18.4803,19.0424,3.8578,0.2023,19.2466,19.2167,19.2316,2.9666,1.3755,19.2167,19.2002,19.2084,3.1397,1.3216,20.4027,20.1903,20.2965,3.1963,-3.2931,14.0955,14.0902,14.0929,2.8978,-11.3398,14.0222,14.0139,14.0180,2.7526,-10.2776,13.9029,13.6277,13.7653,1.9163,-0.3889,13.9088,13.9029,13.9058,2.3421,-5.5241,13.9170,13.9068,13.9119,2.3058,-5.4702,13.8642,13.1748,13.5195,2.5933,-0.1963,13.8886,13.8642,13.8764,2.4067,-1.3695,13.9172,13.8952,13.9062,2.0792,-1.3156,13.9172,13.7326,13.8249,2.3966,3.2991,41.7390,3261.5432,-395512.3000,464020.3026
3611.0000,14.2149,20.6124,0.0000,322244.5000,-322244.5000,15.2290,0.0000,53533.5290,53533.5290,742.3331,375778.0290,0.0000,-375778.0290,20.6080,15.0928,30783.0000,0.0000,30783.0000,-1.1163,7038.0853,0.0000,7038.0853,50.0694,0.0000,23744.9147,23744.9147,14.0729,19.7529,0.0000,107221.0000,-107221.0000,5.6971,0.0000,17587.9795,17587.9795,277.7781,124808.9795,0.0000,-124808.9795,19.7603,14.2613,1742.0000,0.0000,1742.0000,-0.0632,402.2013,0.0000,402.2013,2.8624,0.0000,1339.7987,1339.7987,14.0336,19.5497,0.0000,24802.0000,-24802.0000,1.3615,0.0000,4164.4019,4164.4019,66.4592,28966.4019,0.0000,-28966.4019,19.4354,13.9427,1742.0000,0.0000,1742.0000,-0.0632,403.7435,0.0000,403.7435,2.8773,0.0000,1338.2565,1338.2565,20.6023,14.2384,17.4203,6.3772,258277.3782,19.7550,14.1079,16.9315,5.0931,122233.9696,20.1262,14.0732,17.0997,5.4592,114642.3923,20.6124,20.6080,20.6102,2.4975,11.8258,20.6080,20.6023,20.6051,2.5121,10.7095,20.6023,20.1197,20.3610,1.6125,0.1870,19.7645,19.7603,19.7624,1.7682,5.8841,19.7603,19.7550,19.7577,1.7733,5.8209,19.7550,18.8609,19.3080,3.1647,0.2090,19.4581,19.4354,19.4468,2.5562,1.5704,19.4354,19.4233,19.4294,2.6268,1.5072,20.6124,20.4375,20.5249,2.7171,-3.4032,14.3042,14.2998,14.3020,2.4839,-11.8140,14.2291,14.2219,14.2255,2.4640,-10.6977,14.0729,13.6716,13.8723,1.2511,-0.1753,14.0777,14.0729,14.0753,2.0055,-5.8723,14.0841,14.0757,14.0799,1.9873,-5.8092,14.0336,13.4052,13.7194,2.3725,-0.1972,14.0511,14.0336,14.0423,1.9629,-1.5586,14.0732,14.0557,14.0645,1.8697,-1.4955,14.0732,13.9212,13.9972,2.0389,3.4150,44.4359,3472.2857,-420000.5000,495153.7401
3612.0000,14.3546,20.7551,0.0000,332335.0000,-332335.0000,15.7058,0.0000,55394.4685,55394.4685,766.6160,387729.4685,0.0000,-387729.4685,20.7522,15.2344,26683.6000,0.0000,26683.6000,-0.9676,6090.8340,0.0000,6090.8340,43.2850,0.0000,20592.7660,20592.7660,14.1966,19.8780,0.0000,105154.1000,-105154.1000,5.5872,0.0000,17280.3753,17280.3753,272.6137,122434.4753,0.0000,-122434.4753,19.9065,14.4046,2066.8000,0.0000,2066.8000,-0.0749,476.3780,0.0000,476.3780,3.3895,0.0000,1590.4220,1590.4220,14.1557,19.6730,0.0000,26960.1000,-26960.1000,1.4799,0.0000,4533.2741,4533.2741,72.2551,31493.3741,0.0000,-31493.3741,19.6068,14.1107,2066.8000,0.0000,2066.8000,-0.0749,478.0539,0.0000,478.0539,3.4039,0.0000,1588.7461,1588.7461,20.7485,14.3923,17.5704,6.5544,265451.4392,19.9014,14.2161,17.0588,5.2763,126631.8604,20.3196,14.1832,17.2514,5.6950,119594.7749,20.7551,20.7522,20.7537,1.6920,12.1759,20.7522,20.7485,20.7504,1.7129,11.2083,20.7485,20.3882,20.5683,2.4626,0.3806,19.9106,19.9065,19.9086,1.7235,5.9678,19.9065,19.9014,19.9040,1.7257,5.8929,19.9014,19.0136,19.4575,1.7647,0.1181,19.6243,19.6068,19.6156,1.9971,1.5980,19.6068,19.5975,19.6022,2.0452,1.5230,20.7551,20.6312,20.6932,1.9904,-3.5299,14.4396,14.4368,14.4382,1.6036,-12.1635,14.3758,14.3709,14.3733,1.7438,-11.1959,14.1966,13.8899,14.0433,2.0237,-0.3682,14.2000,14.1966,14.1983,1.4448,-5.9554,14.2033,14.1974,14.2004,1.4143,-5.8805,14.1557,13.5057,13.8307,1.3037,-0.1057,14.1681,14.1557,14.1619,1.4025,-1.5856,14.1832,14.1709,14.1770,1.3189,-1.5106,14.1832,14.0723,14.1278,1.5360,3.5423,45.4393,3550.6929,-433632.0000,511678.0744
3613.0000,14.5020,20.9058,0.0000,340168.7000,-340168.7000,16.0761,0.0000,56901.0929,56901.0929,785.4135,397069.7929,0.0000,-397069.7929,20.9028,15.3822,30781.5000,0.0000,30781.5000,-1.1162,7014.2864,0.0000,7014.2864,49.8409,0.0000,23767.2136,23767.2136,14.3132,19.9960,0.0000,113867.2000,-113867.2000,6.0502,0.0000,18744.6175,18744.6175,295.3539,132611.8175,0.0000,-132611.8175,20.0066,14.5028,1981.2000,0.0000,1981.2000,-0.0718,456.1164,0.0000,456.1164,3.2429,0.0000,1525.0836,1525.0836,14.2819,19.8004,0.0000,27731.8000,-27731.8000,1.5223,0.0000,4670.0467,4670.0467,74.3334,32401.8467,0.0000,-32401.8467,19.7332,14.2346,1981.2000,0.0000,1981.2000,-0.0718,457.5746,0.0000,457.5746,3.2556,0.0000,1523.6254,1523.6254,20.8990,14.5267,17.7128,6.7934,275134.3573,20.0032,14.3371,17.1702,5.4366,130477.9727,20.4594,14.3096,17.3845,5.9006,123911.8394,20.9058,20.9028,20.9043,1.7780,12.4858,20.9028,20.8990,20.9009,1.7770,11.3696,20.8990,20.4675,20.6833,1.3472,0.1753,20.0092,20.0066,20.0079,1.1592,6.2255,20.0066,20.0032,20.0049,1.1783,6.1537,20.0032,19.2862,19.6447,2.2196,0.1833,19.7451,19.7332,19.7392,1.4518,1.7056,19.7332,19.7268,19.7300,1.5027,1.6338,20.9058,20.7928,20.8493,1.8443,-3.5902,14.5916,14.5886,14.5901,1.7933,-12.4710,14.5186,14.5139,14.5162,1.6845,-11.3548,14.3132,13.9507,14.1319,1.0302,-0.1605,14.3162,14.3132,14.3147,1.3644,-6.2107,14.3195,14.3140,14.3168,1.3649,-6.1388,14.2819,13.6977,13.9898,1.8800,-0.1685,14.2942,14.2819,14.2880,1.4825,-1.6908,14.3096,14.2968,14.3032,1.4828,-1.6190,14.3096,14.2026,14.2561,1.5092,3.6051,47.1937,3687.7853,-447023.8000,529524.1693
3614.0000,14.5936,20.9994,0.0000,346779.5000,-346779.5000,16.3885,0.0000,58134.8187,58134.8187,801.4629,404914.3187,0.0000,-404914.3187,20.9976,15.4752,29297.2000,0.0000,29297.2000,-1.0624,6668.9464,0.0000,6668.9464,47.3472,0.0000,22628.2536,22628.2536,14.3921,20.0758,0.0000,110307.4000,-110307.4000,5.8610,0.0000,18180.0313,18180.0313,286.2597,128487.4313,0.0000,-128487.4313,20.1085,14.6027,1327.9000,0.0000,1327.9000,-0.0482,305.3512,0.0000,305.3512,2.1708,0.0000,1022.5488,1022.5488,14.3680,19.8874,0.0000,27399.2000,-27399.2000,1.5040,0.0000,4618.8175,4618.8175,73.4526,32018.0175,0.0000,-32018.0175,19.8391,14.3385,1327.9000,0.0000,1327.9000,-0.0482,306.3095,0.0000,306.3095,2.1785,0.0000,1021.5905,1021.5905,20.9952,14.6216,17.8084,6.8575,277726.9924,20.1051,14.4082,17.2566,5.5164,132393.9153,20.5914,14.3858,17.4886,6.0091,126190.2337,20.9994,20.9976,20.9985,1.0964,12.7148,20.9976,20.9952,20.9964,1.1123,11.6524,20.9952,20.6946,20.8449,1.9107,0.3550,20.1112,20.1085,20.1098,1.1898,6.2160,20.1085,20.1051,20.1068,1.1893,6.1678,20.1051,19.4507,19.7779,1.5675,0.1425,19.8496,19.8391,19.8443,1.2295,1.6466,19.8391,19.8336,19.8364,1.2441,1.5984,20.9994,20.9211,20.9603,1.2992,-3.6737,14.6773,14.6756,14.6765,1.0025,-12.7016,14.6073,14.6045,14.6059,1.0424,-11.6392,14.3921,14.1367,14.2644,1.5586,-0.3418,14.3941,14.3921,14.3931,0.9066,-6.2028,14.3961,14.3925,14.3943,0.8959,-6.1547,14.3680,13.8351,14.1016,1.3093,-0.1294,14.3765,14.3680,14.3723,0.9769,-1.6334,14.3858,14.3776,14.3817,0.9073,-1.5853,14.3858,14.3109,14.3483,1.0727,3.6869,47.4293,3706.1900,-452533.1000,536311.1414
3615.0000,14.7226,21.1313,0.0000,358805.2000,-358805.2000,16.9568,0.0000,60338.4358,60338.4358,829.7630,419143.6358,0.0000,-419143.6358,21.1288,15.6041,27803.5000,0.0000,27803.5000,-1.0082,6319.6384,0.0000,6319.6384,44.8796,0.0000,21483.8616,21483.8616,14.5077,20.1928,0.0000,118513.3000,-118513.3000,6.2971,0.0000,19566.4443,19566.4443,307.6570,138079.7443,0.0000,-138079.7443,20.2155,14.7077,1289.9000,0.0000,1289.9000,-0.0468,296.2463,0.0000,296.2463,2.1059,0.0000,993.6537,993.6537,14.4974,20.0180,0.0000,28648.3000,-28648.3000,1.5726,0.0000,4836.9695,4836.9695,76.8092,33485.2695,0.0000,-33485.2695,19.9662,14.4632,1289.9000,0.0000,1289.9000,-0.0468,297.1033,0.0000,297.1033,2.1132,0.0000,992.7967,992.7967,21.1257,14.7615,17.9436,7.1897,291181.5466,20.2121,14.5289,17.3705,5.7784,138681.5988,20.7082,14.5242,17.6162,6.2875,132037.4174,21.1313,21.1288,21.1301,1.5482,13.1379,21.1288,21.1257,21.1273,1.5397,12.1297,21.1257,20.8157,20.9707,1.4784,0.2673,20.2182,20.2155,20.2169,1.2520,6.5644,20.2155,20.2121,20.2138,1.2522,6.5176,20.2121,19.6500,19.9311,1.8084,0.1910,19.9782,19.9662,19.9722,1.5029,1.7636,19.9662,19.9601,19.9632,1.4906,1.7168,21.1313,21.0446,21.0879,1.5009,-3.8189,14.8121,14.8095,14.8108,1.5814,-13.1222,14.7505,14.7462,14.7483,1.6792,-12.1140,14.5077,14.2321,14.3699,1.2334,-0.2517,14.5106,14.5077,14.5091,1.3605,-6.5487,14.5144,14.5092,14.5118,1.3778,-6.5020,14.4974,13.9923,14.2448,1.6892,-0.1754,14.5098,14.4974,14.5036,1.5451,-1.7480,14.5242,14.5111,14.5177,1.6010,-1.7012,14.5242,14.4252,14.4747,1.4855,3.8346,49.5922,3875.2056,-475583.5000,561900.5628
3616.0000,14.8595,21.2712,0.0000,369538.2000,-369538.2000,17.4640,0.0000,62349.5876,62349.5876,855.3223,431887.7876,0.0000,-431887.7876,21.2686,15.7414,23700.3000,0.0000,23700.3000,-0.8594,5378.6089,0.0000,5378.6089,38.1932,0.0000,18321.6911,18321.6911,14.6349,20.3216,0.0000,125786.9000,-125786.9000,6.6835,0.0000,20807.3700,20807.3700,326.6988,146594.2700,0.0000,-146594.2700,20.3361,14.8261,1637.9000,0.0000,1637.9000,-0.0594,375.6480,0.0000,375.6480,2.6703,0.0000,1262.2520,1262.2520,14.6397,20.1617,0.0000,31213.1000,-31213.1000,1.7134,0.0000,5279.2178,5279.2178,83.6990,36492.3178,0.0000,-36492.3178,20.1136,14.6078,1637.9000,0.0000,1637.9000,-0.0594,376.6134,0.0000,376.6134,2.6789,0.0000,1261.2866,1261.2866,21.2655,14.9096,18.0875,7.5308,304996.6799,20.3325,14.6550,17.4938,6.0542,145301.8575,20.8387,14.6664,17.7525,6.5819,138220.7237,21.2712,21.2686,21.2699,1.6481,13.5075,21.2686,21.2655,21.2670,1.6471,12.6481,21.2655,20.9034,21.0844,1.3327,0.2067,20.3390,20.3361,20.3376,1.4170,6.8902,20.3361,20.3325,20.3343,1.4143,6.8309,20.3325,19.8171,20.0748,1.6950,0.1955,20.1264,20.1136,20.1200,1.7441,1.9088,20.1136,20.1071,20.1103,1.7362,1.8494,21.2712,21.1807,21.2259,1.6256,-3.9565,14.9499,14.9474,14.9487,1.6240,-13.4879,14.9005,14.8961,14.8983,1.7697,-12.6285,14.6349,14.2973,14.4661,1.1211,-0.1871,14.6379,14.6349,14.6364,1.4958,-6.8707,14.6417,14.6363,14.6390,1.4950,-6.8113,14.6397,14.1364,14.3880,1.6880,-0.1759,14.6521,14.6397,14.6459,1.6773,-1.8893,14.6664,14.6535,14.6599,1.6773,-1.8299,14.6664,14.5611,14.6138,1.6382,3.9761,51.6908,4039.1927,-499562.1000,588519.2611
3617.0000,14.9643,21.3784,0.0000,379445.1000,-379445.1000,17.9322,0.0000,64184.2365,64184.2365,879.0601,443629.3365,0.0000,-443629.3365,21.3764,15.8472,15503.3000,0.0000,15503.3000,-0.5622,3514.1554,0.0000,3514.1554,24.9399,0.0000,11989.1446,11989.1446,14.7406,20.4286,0.0000,121209.6000,-121209.6000,6.4403,0.0000,20082.5838,20082.5838,314.9813,141292.1838,0.0000,-141292.1838,20.4733,14.9606,1067.9000,0.0000,1067.9000,-0.0387,244.5353,0.0000,244.5353,1.7383,0.0000,823.3647,823.3647,14.7560,20.2792,0.0000,34405.0000,-34405.0000,1.8886,0.0000,5827.4821,5827.4821,92.2750,40232.4821,0.0000,-40232.4821,20.2566,14.7480,1067.9000,0.0000,1067.9000,-0.0387,245.1444,0.0000,245.1444,1.7433,0.0000,822.7556,822.7556,21.3741,15.0350,18.2046,7.7339,313221.3169,20.4692,14.7479,17.6085,6.2821,150770.8891,20.9718,14.7761,17.8740,6.8031,142864.0711,21.3784,21.3764,21.3774,1.2573,13.8424,21.3764,21.3741,21.3753,1.2663,13.2802,21.3741,21.1348,21.2545,2.0123,0.4694,20.4765,20.4733,20.4749,1.6175,6.9097,20.4733,20.4692,20.4712,1.6123,6.8710,20.4692,19.7603,20.1148,0.4424,0.0386,20.2688,20.2566,20.2627,1.6819,1.9272,20.2566,20.2503,20.2534,1.6872,1.8885,21.3784,21.3050,21.3417,1.3572,-4.0899,15.0479,15.0461,15.0470,1.1465,-13.8199,15.0172,15.0140,15.0156,1.3759,-13.2577,14.7406,14.5074,14.6240,1.8656,-0.4469,14.7431,14.7406,14.7418,1.2325,-6.8872,14.7463,14.7418,14.7440,1.2284,-6.8485,14.7560,14.0586,14.4073,0.1927,-0.0161,14.7659,14.7560,14.7610,1.3492,-1.9047,14.7761,14.7663,14.7712,1.3032,-1.8660,14.7761,14.6893,14.7327,1.3956,4.1124,52.5417,4105.6820,-517420.6000,606856.2770
3618.0000,14.7027,21.1109,0.0000,279883.0000,-279883.0000,13.2270,0.0000,47043.7998,47043.7998,648.8626,326926.7998,0.0000,-326926.7998,21.1173,15.5927,12773.4000,0.0000,12773.4000,-0.4632,2903.7243,0.0000,2903.7243,20.5207,0.0000,9869.6757,9869.6757,14.4908,20.1758,0.0000,91454.8000,-91454.8000,4.8593,0.0000,15095.2722,15095.2722,237.7669,106550.0722,0.0000,-106550.0722,20.2092,14.7015,892.7000,0.0000,892.7000,-0.0324,205.0378,0.0000,205.0378,1.4506,0.0000,687.6622,687.6622,14.4720,19.9924,0.0000,35703.0000,-35703.0000,1.9598,0.0000,6026.2189,6026.2189,95.7710,41729.2189,0.0000,-41729.2189,20.0179,14.5138,892.7000,0.0000,892.7000,-0.0324,205.4926,0.0000,205.4926,1.4546,0.0000,687.2074,687.2074,21.1248,14.6592,17.8920,6.0092,243372.5407,20.2155,14.4645,17.3400,4.8105,115451.3490,20.8098,14.4187,17.6143,5.3460,112265.2399,21.1109,21.1173,21.1141,-3.2178,10.3278,21.1173,21.1248,21.1210,-3.1080,9.8646,21.1248,21.3236,21.2242,-0.4050,0.1054,20.2001,20.2092,20.2047,-3.3008,4.9648,20.2092,20.2201,20.2147,-3.1358,4.9324,19.9924,20.1320,20.0622,-0.6743,-0.2725,19.9924,20.0179,20.0051,-3.1478,1.6874,20.0179,20.0295,20.0237,-2.8125,1.6550,21.1109,21.2553,21.1831,-1.9538,-2.8993,14.7143,14.7223,14.7183,-4.0064,-10.2955,14.6596,14.6729,14.6662,-4.2558,-9.8323,14.4908,14.7111,14.6010,-0.3170,-0.0731,14.4822,14.4908,14.4865,-3.1207,-4.9325,14.4645,14.4807,14.4726,-3.3150,-4.9001,14.4645,14.4079,14.4362,0.3093,0.3048,14.4544,14.4838,14.4691,-3.5619,-1.6551,14.4187,14.4532,14.4360,-4.0857,-1.6227,14.4187,14.6338,14.5262,-2.5312,2.9316,40.1133,3134.5072,-392482.0000,471089.1296
3619.0000,14.5141,20.9181,0.0000,265730.5000,-265730.5000,12.5582,0.0000,44462.4587,44462.4587,614.9698,310192.9587,0.0000,-310192.9587,20.9231,15.4021,12762.9000,0.0000,12762.9000,-0.4628,2907.6632,0.0000,2907.6632,20.5705,0.0000,9855.2368,9855.2368,14.2963,19.9789,0.0000,73407.1000,-73407.1000,3.9004,0.0000,12081.1172,12081.1172,190.6422,85488.2172,0.0000,-85488.2172,20.1105,14.6047,696.5000,0.0000,696.5000,-0.0253,160.1568,0.0000,160.1568,1.1356,0.0000,536.3432,536.3432,14.3133,19.8321,0.0000,33293.9000,-33293.9000,1.8276,0.0000,5608.8169,5608.8169,89.2759,38902.7169,0.0000,-38902.7169,19.8512,14.3504,696.5000,0.0000,696.5000,-0.0253,160.6404,0.0000,160.6404,1.1384,0.0000,535.8596,535.8596,20.9292,14.4749,17.7021,5.4622,221218.7354,20.1099,14.2739,17.1919,4.4451,106681.2957,20.6740,14.2351,17.4545,4.9043,102989.9846,20.9181,20.9231,20.9206,-2.3744,9.8158,20.9231,20.9292,20.9261,-2.3918,9.3530,20.9292,21.1758,21.0525,-2.1119,0.4665,20.1068,20.1105,20.1086,-1.1989,4.3669,20.1105,20.1154,20.1129,-1.2673,4.3417,19.8321,20.0498,19.9409,-1.5029,-0.3978,19.8321,19.8512,19.8417,-2.0122,1.4298,19.8512,19.8612,19.8562,-2.0604,1.4046,20.9181,21.0902,21.0042,-2.1988,-2.7424,14.5296,14.5344,14.5320,-2.2874,-9.7899,14.4789,14.4863,14.4826,-2.2552,-9.3271,14.2963,14.5595,14.4279,-2.1284,-0.4407,14.2888,14.2963,14.2926,-2.3802,-4.3411,14.2739,14.2870,14.2805,-2.3589,-4.3158,14.2739,14.4126,14.3433,-1.1613,0.4236,14.2597,14.2833,14.2715,-2.4245,-1.4040,14.2351,14.2581,14.2466,-2.3253,-1.3787,14.2351,14.4422,14.3386,-2.3040,2.7683,36.5641,2857.1682,-358275.6000,430890.0157
3620.0000,14.1737,20.5702,0.0000,194010.4000,-194010.4000,9.1688,0.0000,32198.7168,32198.7168,448.4251,226209.1168,0.0000,-226209.1168,20.5821,15.0674,12763.3000,0.0000,12763.3000,-0.4628,2919.0023,0.0000,2919.0023,20.6215,0.0000,9844.2977,9844.2977,13.9461,19.6245,0.0000,45362.0000,-45362.0000,2.4103,0.0000,7427.1824,7427.1824,117.7110,52789.1824,0.0000,-52789.1824,19.8521,14.3512,753.0000,0.0000,753.0000,-0.0273,173.6698,0.0000,173.6698,1.2293,0.0000,579.3302,579.3302,14.0187,19.5347,0.0000,29748.8000,-29748.8000,1.6330,0.0000,4994.1289,4994.1289,79.7545,34742.9289,0.0000,-34742.9289,19.5790,14.0834,753.0000,0.0000,753.0000,-0.0273,174.2272,0.0000,174.2272,1.2334,0.0000,578.7728,578.7728,20.5966,14.0250,17.3108,3.9724,160883.6945,19.8674,13.8813,16.8744,3.2566,78158.6481,20.4558,13.7776,17.1167,3.6331,76295.8610,20.5702,20.5821,20.5762,-4.1961,7.2541,20.5821,20.5966,20.5894,-4.1036,6.7913,20.5966,20.9882,20.7924,-3.1785,0.4440,19.8366,19.8521,19.8444,-3.2289,2.8543,19.8521,19.8707,19.8614,-3.0754,2.8269,19.5347,19.8506,19.6927,-3.0357,-0.5583,19.5347,19.5790,19.5568,-3.4769,1.0747,19.5790,19.6002,19.5896,-3.2573,1.0474,20.5702,20.9238,20.7470,-3.1431,-1.9146,14.1339,14.1475,14.1407,-4.7620,-7.2302,14.0466,14.0701,14.0583,-5.1601,-6.7674,13.9461,14.3730,14.1595,-3.2782,-0.4201,13.9250,13.9461,13.9355,-4.3484,-2.8303,13.8813,13.9209,13.9011,-4.6179,-2.8030,13.8813,14.2045,14.0429,-3.6646,0.5822,13.8544,13.9158,13.8851,-4.7031,-1.0508,13.7776,13.8483,13.8129,-5.2725,-1.0235,13.7776,14.2714,14.0245,-3.8303,1.9386,26.3923,2062.3319,-254851.9000,315338.2037
3621.0000,13.9358,20.3273,0.0000,182806.4000,-182806.4000,8.6393,0.0000,30168.3271,30168.3271,421.5749,212974.7271,0.0000,-212974.7271,20.3363,14.8262,10829.1000,0.0000,10829.1000,-0.3927,2483.6219,0.0000,2483.6219,17.5723,0.0000,8345.4781,8345.4781,13.7233,19.3991,0.0000,35087.8000,-35087.8000,1.8643,0.0000,5726.5476,5726.5476,90.9182,40814.3476,0.0000,-40814.3476,19.7327,14.2342,469.1000,0.0000,469.1000,-0.0170,108.3431,0.0000,108.3431,0.7684,0.0000,360.7569,360.7569,13.7797,19.2935,0.0000,26546.9000,-26546.9000,1.4572,0.0000,4444.2971,4444.2971,71.1465,30991.1971,0.0000,-30991.1971,19.3388,13.8480,469.1000,0.0000,469.1000,-0.0170,108.8480,0.0000,108.8480,0.7711,0.0000,360.2520,360.2520,20.3475,13.8272,17.0874,3.5811,145035.2189,19.7166,13.6805,16.6986,2.9837,71608.5169,20.2531,13.5872,16.9202,3.2950,69194.4293,20.3273,20.3363,20.3318,-2.9892,6.8189,20.3363,20.3475,20.3419,-3.0262,6.4262,20.3475,20.6468,20.4972,-3.6027,0.6591,19.7250,19.7327,19.7289,-1.4332,2.5235,19.7327,19.7431,19.7379,-1.5299,2.5065,19.2935,19.6002,19.4469,-3.0057,-0.5693,19.2935,19.3388,19.3162,-2.9439,0.8879,19.3388,19.3618,19.3503,-2.9273,0.8709,20.3273,20.6796,20.5034,-2.9792,-1.8204,13.9147,13.9228,13.9188,-2.7183,-6.8005,13.8467,13.8588,13.8528,-2.5205,-6.4078,13.7233,14.0223,13.8728,-3.5003,-0.6407,13.7086,13.7233,13.7159,-2.6899,-2.5051,13.6805,13.7050,13.6927,-2.5541,-2.4880,13.6805,13.9326,13.8065,-2.8919,0.5877,13.6319,13.6763,13.6541,-2.8270,-0.8695,13.5872,13.6276,13.6074,-2.5200,-0.8525,13.5872,13.9838,13.7855,-2.9237,1.8388,23.8759,1865.6967,-232673.8000,285838.1651
3622.0000,13.7175,20.1043,0.0000,156410.6000,-156410.6000,7.3918,0.0000,25679.5771,25679.5771,360.1378,182090.1771,0.0000,-182090.1771,20.1139,14.6080,10559.8000,0.0000,10559.8000,-0.3829,2428.0792,0.0000,2428.0792,17.1892,0.0000,8131.7208,8131.7208,13.5315,19.2052,0.0000,28923.8000,-28923.8000,1.5368,0.0000,4707.7001,4707.7001,74.8785,33631.5001,0.0000,-33631.5001,19.5503,14.0553,364.4000,0.0000,364.4000,-0.0132,84.3424,0.0000,84.3424,0.5978,0.0000,280.0576,280.0576,13.5806,19.0927,0.0000,21941.1000,-21941.1000,1.2044,0.0000,3664.9447,3664.9447,58.7881,25606.0447,0.0000,-25606.0447,19.1388,13.6519,364.4000,0.0000,364.4000,-0.0132,84.7556,0.0000,84.7556,0.6009,0.0000,279.6444,279.6444,20.1258,13.5900,16.8579,3.0262,122560.8837,19.5362,13.4859,16.5110,2.5212,60509.6660,20.0589,13.3707,16.7148,2.7871,58528.5460,20.1043,20.1139,20.1091,-2.7270,5.8367,20.1139,20.1258,20.1198,-2.7196,5.4537,20.1258,20.3939,20.2598,-2.9034,0.5919,19.5357,19.5503,19.5430,-2.2825,2.1287,19.5503,19.5680,19.5592,-2.1964,2.1155,19.0927,19.3951,19.2439,-2.4896,-0.4775,19.0927,19.1388,19.1158,-2.4584,0.7269,19.1388,19.1623,19.1505,-2.4506,0.7137,20.1043,20.4704,20.2873,-2.6474,-1.5552,13.6911,13.7007,13.6959,-2.7291,-5.8224,13.6103,13.6265,13.6184,-2.8674,-5.4395,13.5315,13.7818,13.6567,-2.6479,-0.5776,13.5163,13.5315,13.5239,-2.3574,-2.1144,13.4859,13.5129,13.4994,-2.3729,-2.1012,13.4859,13.7357,13.6108,-2.4016,0.4918,13.4256,13.4736,13.4496,-2.5080,-0.7126,13.3707,13.4213,13.3960,-2.5911,-0.6994,13.3707,13.7798,13.5752,-2.5772,1.5694,20.2112,1579.3329,-195986.9000,241599.0957
3623.0000,13.5342,19.9171,0.0000,141786.0000,-141786.0000,6.7007,0.0000,23178.5755,23178.5755,325.9977,164964.5755,0.0000,-164964.5755,19.9261,14.4238,10564.4000,0.0000,10564.4000,-0.3831,2434.4405,0.0000,2434.4405,17.2460,0.0000,8129.9595,8129.9595,13.3755,19.0475,0.0000,26841.4000,-26841.4000,1.4262,0.0000,4359.2139,4359.2139,69.4342,31200.6139,0.0000,-31200.6139,19.3817,13.8900,365.1000,0.0000,365.1000,-0.0132,84.6731,0.0000,84.6731,0.6004,0.0000,280.4269,280.4269,13.4111,18.9217,0.0000,16682.7000,-16682.7000,0.9158,0.0000,2781.3468,2781.3468,44.6903,19464.0468,0.0000,-19464.0468,18.9699,13.4864,365.1000,0.0000,365.1000,-0.0132,85.0905,0.0000,85.0905,0.6037,0.0000,280.0095,280.0095,19.9374,13.4045,16.6709,2.6856,108765.7578,19.3796,13.3361,16.3579,2.2359,53662.1529,19.9057,13.1938,16.5497,2.4832,52147.7492,19.9171,19.9261,19.9216,-2.3019,5.2631,19.9261,19.9374,19.9317,-2.3095,4.8800,19.9374,20.1777,20.0575,-2.4810,0.5634,19.3675,19.3817,19.3746,-2.0718,1.9896,19.3817,19.3996,19.3907,-2.0734,1.9764,18.9217,19.2583,19.0900,-1.8967,-0.3258,18.9217,18.9699,18.9458,-2.0906,0.5900,18.9699,18.9944,18.9822,-2.0716,0.5768,19.9171,20.2713,20.0942,-2.3701,-1.4376,13.5114,13.5200,13.5157,-2.2141,-5.2548,13.4253,13.4397,13.4325,-2.2841,-4.8717,13.3755,13.5871,13.4813,-2.1560,-0.5552,13.3623,13.3755,13.3689,-1.9097,-1.9814,13.3361,13.3588,13.3475,-1.8730,-1.9681,13.3361,13.6026,13.4694,-1.7467,0.3340,13.2512,13.3011,13.2762,-2.1321,-0.5817,13.1938,13.2457,13.2198,-2.1663,-0.5685,13.1938,13.5858,13.3898,-2.2778,1.4459,18.0226,1408.3152,-174015.5000,214575.6599
3624.0000,13.3469,19.7259,0.0000,123922.8000,-123922.8000,5.8565,0.0000,20169.9697,20169.9697,284.5860,144092.7697,0.0000,-144092.7697,19.7363,14.2377,10564.0000,0.0000,10564.0000,-0.3831,2439.7536,0.0000,2439.7536,17.2873,0.0000,8124.2464,8124.2464,13.1631,18.8328,0.0000,17764.4000,-17764.4000,0.9439,0.0000,2876.5875,2876.5875,45.9251,20640.9875,0.0000,-20640.9875,19.3099,13.8197,358.1000,0.0000,358.1000,-0.0130,83.1206,0.0000,83.1206,0.5902,0.0000,274.9794,274.9794,13.2803,18.7897,0.0000,11689.7000,-11689.7000,0.6417,0.0000,1946.1143,1946.1143,31.3100,13635.8143,0.0000,-13635.8143,18.8462,13.3651,358.1000,0.0000,358.1000,-0.0130,83.5835,0.0000,83.5835,0.5934,0.0000,274.5165,274.5165,19.7495,13.1768,16.4632,2.2011,89146.2021,19.2943,13.0930,16.1937,1.8691,44858.1980,19.8259,12.9175,16.3717,2.0822,43726.9279,19.7259,19.7363,19.7311,-2.3386,4.5830,19.7363,19.7495,19.7429,-2.3183,4.1999,19.7495,19.9520,19.8508,-2.5351,0.6834,19.3028,19.3099,19.3064,-0.8633,1.6273,19.3099,19.3198,19.3149,-0.9539,1.6143,18.7897,19.1365,18.9631,-1.5708,-0.2612,18.7897,18.8462,18.8179,-1.5827,0.3805,18.8462,18.8741,18.8601,-1.5127,0.3675,19.7259,20.1007,19.9133,-2.2233,-1.2735,13.3123,13.3231,13.3177,-2.4293,-4.5819,13.2086,13.2278,13.2182,-2.6250,-4.1988,13.1631,13.3725,13.2678,-2.6159,-0.6823,13.1408,13.1631,13.1520,-2.6576,-1.6262,13.0930,13.1353,13.1142,-2.8549,-1.6132,13.0930,13.5032,13.2981,-2.1061,0.2623,13.0412,13.1262,13.0837,-2.3624,-0.3794,12.9175,13.0298,12.9736,-3.0101,-0.3664,12.9175,13.4323,13.1749,-2.6332,1.2746,14.8198,1158.0365,-142096.7000,177731.3280
3625.0000,13.1888,19.5645,0.0000,115357.6000,-115357.6000,5.4517,0.0000,18707.0523,18707.0523,264.5944,134064.6523,0.0000,-134064.6523,19.5741,14.0786,10528.0000,0.0000,10528.0000,-0.3818,2436.0811,0.0000,2436.0811,17.2710,0.0000,8091.9189,8091.9189,13.0117,18.6797,0.0000,16678.7000,-16678.7000,0.8862,0.0000,2695.2050,2695.2050,43.0826,19373.9050,0.0000,-19373.9050,19.1626,13.6753,368.8000,0.0000,368.8000,-0.0134,85.7546,0.0000,85.7546,0.6084,0.0000,283.0454,283.0454,13.1214,18.6295,0.0000,8187.6000,-8187.6000,0.4494,0.0000,1360.7392,1360.7392,21.9274,9548.3392,0.0000,-9548.3392,18.7136,13.2352,368.8000,0.0000,368.8000,-0.0134,86.2191,0.0000,86.2191,0.6122,0.0000,282.5809,282.5809,19.5865,13.0424,16.3144,1.9877,80502.0480,19.1738,12.9638,16.0688,1.6976,40742.4892,19.7081,12.7660,16.2370,1.8977,39852.7330,19.5645,19.5741,19.5693,-1.9922,4.2421,19.5741,19.5865,19.5803,-2.0022,3.8603,19.5865,19.7625,19.6745,-2.1669,0.6709,19.1463,19.1626,19.1544,-1.8732,1.5571,19.1626,19.1820,19.1723,-1.7603,1.5437,18.6295,19.0929,18.8612,-1.2693,-0.1573,18.6295,18.7136,18.6715,-1.8065,0.2921,18.7136,18.7519,18.7327,-1.5766,0.2788,19.5645,19.9284,19.7465,-2.0525,-1.2096,13.1706,13.1790,13.1748,-1.7638,-4.2451,13.0667,13.0808,13.0738,-1.7827,-3.8633,13.0117,13.1818,13.0967,-2.1039,-0.6739,12.9958,13.0117,13.0037,-1.8285,-1.5601,12.9638,12.9899,12.9768,-1.6970,-1.5467,12.9638,13.4128,13.1883,-1.3651,0.1543,12.8781,12.9691,12.9236,-1.9717,-0.2951,12.7660,12.8612,12.8136,-1.9709,-0.2818,12.7660,13.2229,12.9945,-2.2167,1.2066,13.5063,1055.4041,-128958.3000,161097.2703
3626.0000,13.0553,19.4283,0.0000,102337.5000,-102337.5000,4.8364,0.0000,16544.4938,16544.4938,234.4908,118881.9938,0.0000,-118881.9938,19.4375,13.9447,10532.9000,0.0000,10532.9000,-0.3819,2441.1523,0.0000,2441.1523,17.3157,0.0000,8091.7477,8091.7477,12.8967,18.5635,0.0000,16183.6000,-16183.6000,0.8599,0.0000,2611.1395,2611.1395,41.7793,18794.7395,0.0000,-18794.7395,19.0050,13.5208,359.1000,0.0000,359.1000,-0.0130,83.6568,0.0000,83.6568,0.5936,0.0000,275.4432,275.4432,12.9534,18.4601,0.0000,5224.3000,-5224.3000,0.2868,0.0000,866.7015,866.7015,13.9895,6091.0015,0.0000,-6091.0015,18.5744,13.0989,359.1000,0.0000,359.1000,-0.0130,84.0933,0.0000,84.0933,0.5971,0.0000,275.0067,275.0067,19.4494,12.9049,16.1771,1.7374,70363.8352,19.0328,12.8549,15.9438,1.4760,35424.7559,19.5887,12.6193,16.1040,1.6651,34967.6797,19.4283,19.4375,19.4329,-1.6859,3.7488,19.4375,19.4494,19.4434,-1.6910,3.3668,19.4494,19.6145,19.5320,-1.7595,0.5793,18.9866,19.0050,18.9958,-1.9542,1.4392,19.0050,19.0279,19.0165,-1.9201,1.4262,18.4601,19.1472,18.8036,-0.7346,-0.0605,18.4601,18.5744,18.5172,-1.9018,0.2263,18.5744,18.6265,18.6004,-1.6363,0.2132,19.4283,19.7773,19.6028,-1.7733,-1.0876,13.0459,13.0543,13.0501,-1.5444,-3.7541,12.9288,12.9441,12.9364,-1.6970,-3.3722,12.8967,13.0427,12.9697,-1.5731,-0.5847,12.8834,12.8967,12.8901,-1.4113,-1.4446,12.8549,12.8776,12.8663,-1.3739,-1.4315,12.8549,13.4236,13.1393,-0.6314,0.0551,12.7480,12.8414,12.7947,-1.5951,-0.2316,12.6193,12.7271,12.6732,-1.7336,-0.2186,12.6193,13.0587,12.8390,-1.9152,1.0822,11.8973,929.6688,-112494.3000,140756.2709
3627.0000,12.9371,19.3077,0.0000,89405.0000,-89405.0000,4.2252,0.0000,14414.4555,14414.4555,204.6821,103819.4555,0.0000,-103819.4555,19.3170,13.8266,10523.0000,0.0000,10523.0000,-0.3816,2442.3451,0.0000,2442.3451,17.3305,0.0000,8080.6549,8080.6549,12.7887,18.4544,0.0000,14196.5000,-14196.5000,0.7543,0.0000,2287.2230,2287.2230,36.6333,16483.7230,0.0000,-16483.7230,18.8900,13.4080,365.8000,0.0000,365.8000,-0.0133,85.3357,0.0000,85.3357,0.6059,0.0000,280.4643,280.4643,12.7417,18.2467,0.0000,3069.6000,-3069.6000,0.1685,0.0000,508.1172,508.1172,8.2187,3577.7172,0.0000,-3577.7172,18.4309,12.9583,365.8000,0.0000,365.8000,-0.0133,85.8123,0.0000,85.8123,0.6094,0.0000,279.9877,279.9877,19.3293,12.7661,16.0477,1.4813,59993.8137,18.9116,12.7414,15.8265,1.2534,30080.8732,19.4960,12.4613,15.9787,1.4290,30008.2485,19.3077,19.3170,19.3124,-1.4939,3.2682,19.3170,19.3293,19.3232,-1.4912,2.8866,19.3293,19.4890,19.4092,-1.5216,0.5166,18.8750,18.8900,18.8825,-1.4071,1.2709,18.8900,18.9095,18.8997,-1.4486,1.2577,18.2467,19.3435,18.7951,-0.1425,-0.0063,18.2467,18.4309,18.3388,-2.1930,0.1622,18.4309,18.5054,18.4682,-1.6357,0.1489,19.3077,19.6502,19.4789,-1.5344,-0.9570,12.9311,12.9399,12.9355,-1.4226,-3.2752,12.7958,12.8130,12.8044,-1.6332,-2.8936,12.7887,12.9303,12.8595,-1.3693,-0.5237,12.7744,12.7887,12.7816,-1.3488,-1.2780,12.7419,12.7678,12.7548,-1.3847,-1.2647,12.7417,13.5374,13.1395,-0.0362,-0.0007,12.6369,12.7417,12.6893,-1.3117,-0.1692,12.4613,12.6096,12.5354,-1.7023,-0.1560,12.4613,12.9275,12.6944,-1.7853,0.9500,10.2290,799.3100,-95416.5000,120082.9354
3628.0000,12.8564,19.2253,0.0000,104801.2000,-104801.2000,4.9528,0.0000,16865.4203,16865.4203,239.7481,121666.6203,0.0000,-121666.6203,19.2309,13.7422,10536.0000,0.0000,10536.0000,-0.3821,2447.8694,0.0000,2447.8694,17.3795,0.0000,8088.1306,8088.1306,12.7333,18.3984,0.0000,13185.3000,-13185.3000,0.7006,0.0000,2122.7413,2122.7413,34.0100,15308.0413,0.0000,-15308.0413,18.8846,13.4028,361.1000,0.0000,361.1000,-0.0131,84.2447,0.0000,84.2447,0.5990,0.0000,276.8553,276.8553,12.6609,18.1652,0.0000,2278.1000,-2278.1000,0.1251,0.0000,376.7855,376.7855,6.0986,2654.8855,0.0000,-2654.8855,18.3080,12.8379,361.1000,0.0000,361.1000,-0.0131,84.8373,0.0000,84.8373,0.6027,0.0000,276.2627,276.2627,19.2386,12.7929,16.0157,1.6482,66753.7204,18.8885,12.7092,15.7989,1.4221,34130.8139,19.4030,12.4874,15.9452,1.5916,33423.5156,19.2253,19.2309,19.2281,-1.0562,3.8071,19.2309,19.2386,19.2347,-1.1064,3.4251,19.2386,19.3451,19.2918,-1.4552,0.7400,18.8847,18.8846,18.8847,-0.0131,1.4406,18.8846,18.8868,18.8857,-0.2085,1.4275,18.1652,19.4113,18.7883,-0.1220,-0.0046,18.1652,18.3080,18.2366,-1.2728,0.1205,18.3080,18.3981,18.3530,-1.4289,0.1074,19.2253,19.4972,19.3613,-1.4596,-1.1457,12.8924,12.8952,12.8938,-0.5432,-3.8182,12.7970,12.7979,12.7974,-0.1234,-3.4362,12.7333,12.8115,12.7724,-1.0905,-0.7511,12.7273,12.7333,12.7303,-0.6586,-1.4516,12.7133,12.7211,12.7172,-0.4937,-1.4385,12.6609,13.6011,13.1310,-0.1428,-0.0065,12.5589,12.6609,12.6099,-0.9980,-0.1315,12.4874,12.5280,12.5077,-0.3743,-0.1185,12.4874,12.7257,12.6065,-1.0998,1.1346,11.4809,897.1357,-109006.4000,134308.0499
3629.0000,12.8251,19.1935,0.0000,113456.2000,-113456.2000,5.3618,0.0000,18245.1785,18245.1785,259.4136,131701.3785,0.0000,-131701.3785,19.1956,13.7076,10519.7000,0.0000,10519.7000,-0.3815,2445.1131,0.0000,2445.1131,17.3723,0.0000,8074.5869,8074.5869,12.7519,18.4172,0.0000,15076.9000,-15076.9000,0.8011,0.0000,2427.8765,2427.8765,38.8811,17504.7765,0.0000,-17504.7765,18.8390,13.3581,461.5000,0.0000,461.5000,-0.0167,107.7273,0.0000,107.7273,0.7656,0.0000,353.7727,353.7727,12.5942,18.0981,0.0000,2312.7000,-2312.7000,0.1270,0.0000,382.2485,382.2485,6.1909,2694.9485,0.0000,-2694.9485,18.2158,12.7476,461.5000,0.0000,461.5000,-0.0167,108.5482,0.0000,108.5482,0.7716,0.0000,352.9518,352.9518,19.1986,12.8185,16.0086,1.7848,72285.9517,18.8449,12.7413,15.7931,1.5367,36881.1256,19.2710,12.5901,15.9306,1.6821,35323.5589,19.1935,19.1956,19.1945,-0.4452,4.1122,19.1956,19.1986,19.1971,-0.4939,3.7307,19.1986,19.2544,19.2265,-0.8278,0.7933,18.8338,18.8390,18.8364,-0.6224,1.5944,18.8390,18.8449,18.8419,-0.5681,1.5776,18.8449,18.7374,18.7912,-0.0046,0.0110,18.1489,18.2158,18.1824,-0.6940,0.1379,18.2158,18.2866,18.2512,-1.2689,0.1212,19.1935,19.3665,19.2800,-1.0207,-1.2496,12.8895,12.8898,12.8897,-0.0894,-4.1242,12.8069,12.8061,12.8065,0.0697,-3.7428,12.7519,12.7646,12.7583,-0.2101,-0.8053,12.7542,12.7519,12.7530,0.2351,-1.6064,12.7537,12.7478,12.7508,0.3655,-1.5896,12.5942,13.5963,13.0953,-0.4705,-0.0230,12.5523,12.5942,12.5732,-0.4815,-0.1499,12.5901,12.5277,12.5589,0.5787,-0.1332,12.5901,12.6096,12.5998,-0.1202,1.2376,12.4967,976.5086,-119403.1000,144490.6361
3630.0000,12.9447,19.3155,0.0000,201060.6000,-201060.6000,9.5019,0.0000,32421.9573,32421.9573,459.6262,233482.5573,0.0000,-233482.5573,19.3114,13.8211,10539.4000,0.0000,10539.4000,-0.3822,2446.3143,0.0000,2446.3143,17.4130,0.0000,8093.0857,8093.0857,12.8253,18.4914,0.0000,1205.9000,-1205.9000,0.0641,0.0000,194.3797,194.3797,3.1101,1400.2797,0.0000,-1400.2797,19.2330,13.7442,426.9000,0.0000,426.9000,-0.0155,99.1809,0.0000,99.1809,0.7087,0.0000,327.7191,327.7191,13.1377,18.6458,0.0000,3623.6000,-3623.6000,0.1989,0.0000,602.3300,602.3300,9.6997,4225.9300,0.0000,-4225.9300,18.5342,13.0594,426.9000,0.0000,426.9000,-0.0155,100.0196,0.0000,100.0196,0.7147,0.0000,326.8804,326.8804,19.3067,13.0967,16.2017,2.7654,111996.7326,19.1610,12.8344,15.9977,2.5356,60853.5306,19.2903,12.9151,16.1027,2.5550,53655.4276,19.3155,19.3114,19.3135,1.3956,7.2473,19.3114,19.3067,19.3091,1.3118,6.8651,19.3067,19.2859,19.2963,0.8027,2.1892,19.2633,19.2330,19.2482,4.9298,2.2533,19.2330,19.1984,19.2157,4.4711,2.2378,18.5282,18.8346,18.6814,-1.3640,-0.2560,18.5342,18.1184,18.3263,1.6976,-0.0571,19.2903,18.5342,18.9122,7.9380,-0.0726,19.3155,19.2903,19.3029,0.2369,-2.2547,13.0370,13.0321,13.0345,1.7089,-7.2761,13.0039,12.9935,12.9987,2.2801,-6.8939,12.8253,12.8082,12.8168,0.6661,-2.2180,12.8307,12.8253,12.8280,0.8653,-2.2821,12.8344,12.8245,12.8294,0.9101,-2.2666,12.8344,13.1377,12.9860,-1.3578,0.2272,13.1377,12.2973,12.7175,1.7008,0.0283,12.5668,12.5581,12.5624,0.0029,0.0438,12.9081,12.6592,12.7836,2.1783,2.2259,19.4109,1516.7973,-194496.9000,226505.6908
3631.0000,13.1750,19.5504,0.0000,257039.4000,-257039.4000,12.1474,0.0000,41669.6809,41669.6809,588.0438,298709.0809,0.0000,-298709.0809,19.5442,14.0493,17838.6000,0.0000,17838.6000,-0.6469,4129.1421,0.0000,4129.1421,29.4275,0.0000,13709.4579,13709.4579,13.0552,18.7237,0.0000,4477.2000,-4477.2000,0.2379,0.0000,723.9240,723.9240,11.5500,5201.1240,0.0000,-5201.1240,19.4115,13.9192,815.8000,0.0000,815.8000,-0.0296,189.1317,0.0000,189.1317,1.3472,0.0000,626.6683,626.6683,12.9429,18.4495,0.0000,5597.9000,-5597.9000,0.3073,0.0000,928.5784,928.5784,14.9901,6526.4784,0.0000,-6526.4784,18.9490,13.4658,815.8000,0.0000,815.8000,-0.0296,190.1788,0.0000,190.1788,1.3598,0.0000,625.6212,625.6212,19.5365,13.3082,16.4223,3.5549,143974.5976,19.3261,13.0839,16.2050,3.2066,76957.3516,19.3951,13.1844,16.2898,3.1904,66998.9003,19.5504,19.5442,19.5473,2.7827,9.3024,19.5442,19.5365,19.5403,2.7511,8.6555,19.5365,19.4834,19.5099,2.5383,2.6622,19.4211,19.4115,19.4163,1.9895,2.9001,19.4115,19.3979,19.4047,2.2414,2.8705,18.4200,18.6933,18.5566,-1.5452,-0.3259,18.9490,17.9335,18.4412,1.3474,-0.0186,19.3951,18.9490,19.1721,3.0960,-0.0482,19.5504,19.3951,19.4728,2.0108,-2.8451,13.2630,13.2570,13.2600,2.6815,-9.3375,13.2135,13.2045,13.2090,2.4979,-8.6906,13.0552,13.0031,13.0292,2.5240,-2.6973,13.0684,13.0552,13.0618,2.7817,-2.9352,13.0839,13.0597,13.0718,2.8853,-2.9056,13.0839,12.9839,13.0339,0.5379,0.2908,13.4658,12.2186,12.8422,1.4661,-0.0165,13.4658,11.9072,12.6865,1.4577,0.0131,13.1784,12.9024,13.0404,3.0591,2.8100,25.2286,1971.3991,-247644.3000,287930.8495
3632.0000,13.5223,19.9049,0.0000,280157.0000,-280157.0000,13.2400,0.0000,45786.0957,45786.0957,641.8801,325943.0957,0.0000,-325943.0957,19.8962,14.3945,21762.3000,0.0000,21762.3000,-0.7891,5016.6087,0.0000,5016.6087,35.7905,0.0000,16745.6913,16745.6913,13.4729,19.1460,0.0000,56997.9000,-56997.9000,3.0285,0.0000,9269.4607,9269.4607,147.1693,66267.3607,0.0000,-66267.3607,19.3415,13.8506,1334.9000,0.0000,1334.9000,-0.0484,309.7348,0.0000,309.7348,2.1992,0.0000,1025.1652,1025.1652,13.2269,18.7359,0.0000,7628.0000,-7628.0000,0.4187,0.0000,1269.1807,1269.1807,20.4234,8897.1807,0.0000,-8897.1807,18.5692,13.0937,1334.9000,0.0000,1334.9000,-0.0484,312.6240,0.0000,312.6240,2.2127,0.0000,1022.2760,1022.2760,19.8854,13.6187,16.7520,4.7151,190961.4042,19.3444,13.5394,16.4419,3.9310,94343.8327,19.4943,13.5800,16.5372,4.0050,84105.9617,19.9049,19.8962,19.9006,4.2236,10.1266,19.8962,19.8854,19.8908,4.1899,9.3374,19.8854,19.7447,19.8150,3.6422,1.4368,19.3386,19.3415,19.3400,-0.9596,4.4653,19.3415,19.3444,19.3430,-0.7845,4.4169,19.3444,18.3456,18.8450,3.4407,0.2032,18.6083,18.5692,18.5888,1.7411,0.6219,18.5692,18.6509,18.6101,-6.8218,0.5735,19.9049,19.6497,19.7773,3.6355,-3.1134,13.6215,13.6127,13.6171,4.2696,-10.1475,13.5704,13.5563,13.5633,4.2368,-9.3583,13.4729,13.3085,13.3907,4.3235,-1.4577,13.4884,13.4729,13.4807,5.0154,-4.4862,13.5124,13.4845,13.4984,5.1088,-4.4378,13.2269,13.0037,13.1153,0.9430,-0.2241,13.3408,13.2269,13.2839,5.2900,-0.6429,13.5800,13.3610,13.4705,9.4212,-0.5944,13.5800,13.2255,13.4027,4.3332,3.0925,33.1989,2594.2117,-320350.8000,369411.1986
3633.0000,13.7670,20.1548,0.0000,293551.1000,-293551.1000,13.8730,0.0000,48251.5612,48251.5612,674.0814,341802.6612,0.0000,-341802.6612,20.1489,14.6424,24738.6000,0.0000,24738.6000,-0.8971,5685.9888,0.0000,5685.9888,40.4989,0.0000,19052.6112,19052.6112,13.6758,19.3512,0.0000,71539.8000,-71539.8000,3.8012,0.0000,11667.8352,11667.8352,185.0184,83207.6352,0.0000,-83207.6352,19.4937,13.9998,1445.1000,0.0000,1445.1000,-0.0524,334.7003,0.0000,334.7003,2.3830,0.0000,1110.3997,1110.3997,13.5927,19.1048,0.0000,9661.2000,-9661.2000,0.5303,0.0000,1613.9826,1613.9826,25.8728,11275.1826,0.0000,-11275.1826,18.9183,13.4358,1445.1000,0.0000,1445.1000,-0.0524,337.0052,0.0000,337.0052,2.4076,0.0000,1108.0948,1108.0948,20.1414,13.8138,16.9776,5.1832,209917.8921,19.4874,13.7290,16.6082,4.2453,101886.5608,19.7356,13.7228,16.7292,4.4328,93088.3921,20.1548,20.1489,20.1519,2.9931,10.6327,20.1489,20.1414,20.1452,3.0300,9.7357,20.1414,19.9939,20.0676,3.0093,1.1344,19.4989,19.4937,19.4963,1.8461,4.9355,19.4937,19.4874,19.4906,1.7417,4.8831,19.4874,18.7893,19.1384,3.5006,0.2958,18.9918,18.9183,18.9551,4.3810,0.8261,18.9183,18.8870,18.9027,3.4918,0.7737,20.1548,19.9382,20.0465,3.2089,-3.2402,13.8474,13.8421,13.8448,2.7083,-10.6487,13.7825,13.7743,13.7784,2.5560,-9.7517,13.6758,13.5485,13.6121,2.6327,-1.1504,13.6824,13.6758,13.6791,2.3554,-4.9515,13.6900,13.6791,13.6845,2.2065,-4.8991,13.5927,13.1165,13.3546,2.8478,-0.3118,13.6601,13.5927,13.6264,4.0937,-0.8421,13.7228,13.6749,13.6989,2.7168,-0.7897,13.7228,13.5187,13.6207,2.5913,3.2242,36.2504,2832.6539,-347123.3000,404892.8449
