Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3634.0000,13.9607,20.3527,0.0000,302719.9000,-302719.9000,14.3063,0.0000,49986.9509,49986.9509,696.2459,352706.8509,0.0000,-352706.8509,20.3482,14.8379,29196.7000,0.0000,29196.7000,-1.0587,6695.2563,0.0000,6695.2563,47.6410,0.0000,22501.4437,22501.4437,13.8388,19.5160,0.0000,83455.8000,-83455.8000,4.4343,0.0000,13643.1333,13643.1333,216.0107,97098.9333,0.0000,-97098.9333,19.6148,14.1185,1479.7000,0.0000,1479.7000,-0.0537,342.2248,0.0000,342.2248,2.4351,0.0000,1137.4752,1137.4752,13.7907,19.3047,0.0000,13462.0000,-13462.0000,0.7390,0.0000,2253.9990,2253.9990,36.0630,15715.9990,0.0000,-15715.9990,19.2033,13.7151,1479.7000,0.0000,1479.7000,-0.0537,343.8977,0.0000,343.8977,2.4538,0.0000,1135.8023,1135.8023,20.3424,13.9860,17.1642,5.5430,224492.1362,19.6099,13.8816,16.7457,4.4958,107899.8856,19.9476,13.8470,16.8973,4.7880,100548.1815,20.3527,20.3482,20.3505,2.3570,11.0214,20.3482,20.3424,20.3453,2.3760,9.9626,20.3424,20.1826,20.2625,2.3119,0.8059,19.6185,19.6148,19.6167,1.4130,5.2402,19.6148,19.6099,19.6123,1.4302,5.1865,19.6099,19.1034,19.3567,2.5949,0.3029,19.2462,19.2033,19.2247,3.2146,1.0419,19.2033,19.1791,19.1912,3.4427,0.9883,20.3527,20.1788,20.2657,2.6065,-3.2849,14.0412,14.0368,14.0390,2.3040,-11.0299,13.9633,13.9566,13.9599,2.1512,-9.9712,13.8388,13.7081,13.7734,1.9069,-0.8144,13.8439,13.8388,13.8414,1.9183,-5.2488,13.8500,13.8411,13.8456,1.9035,-5.1951,13.7907,13.3555,13.5731,2.5981,-0.3115,13.8188,13.7907,13.8047,2.1133,-1.0505,13.8470,13.8243,13.8357,1.6114,-0.9968,13.8470,13.7045,13.7757,1.8310,3.2763,38.8066,3032.4029,-367481.6000,432940.2032
3635.0000,14.1577,20.5539,0.0000,321936.5000,-321936.5000,15.2144,0.0000,53409.4709,53409.4709,741.3849,375345.9709,0.0000,-375345.9709,20.5497,15.0356,30681.6000,0.0000,30681.6000,-1.1126,7019.5627,0.0000,7019.5627,49.9358,0.0000,23662.0373,23662.0373,14.0128,19.6921,0.0000,94838.4000,-94838.4000,5.0391,0.0000,15543.1259,15543.1259,245.6344,110381.5259,0.0000,-110381.5259,19.7645,14.2653,1735.9000,0.0000,1735.9000,-0.0629,400.7734,0.0000,400.7734,2.8522,0.0000,1335.1266,1335.1266,13.9677,19.4833,0.0000,16701.5000,-16701.5000,0.9168,0.0000,2802.1244,2802.1244,44.7498,19503.6244,0.0000,-19503.6244,19.4180,13.9256,1735.9000,0.0000,1735.9000,-0.0629,402.4128,0.0000,402.4128,2.8677,0.0000,1333.4872,1333.4872,20.5442,14.1925,17.3683,6.0284,244150.4134,19.7590,14.0510,16.9050,4.8758,117019.1386,20.1459,14.0184,17.0822,5.2341,109916.0961,20.5539,20.5497,20.5518,2.3904,11.7375,20.5497,20.5442,20.5469,2.3937,10.6249,20.5442,20.3560,20.4501,2.2246,0.6590,19.7688,19.7645,19.7667,1.7710,5.6981,19.7645,19.7590,19.7618,1.7637,5.6352,19.7590,19.3380,19.5485,2.2755,0.3200,19.4457,19.4180,19.4318,2.4599,1.2368,19.4180,19.4026,19.4103,2.6042,1.1738,20.5539,20.3969,20.4754,2.4907,-3.4769,14.2467,14.2423,14.2445,2.4408,-11.7414,14.1714,14.1641,14.1677,2.4680,-10.6288,14.0128,13.8537,13.9332,1.8890,-0.6629,14.0179,14.0128,14.0153,2.0600,-5.7020,14.0240,14.0151,14.0195,2.0603,-5.6391,13.9677,13.5818,13.7748,2.3938,-0.3239,13.9909,13.9677,13.9793,2.0674,-1.2407,14.0184,13.9944,14.0064,2.0212,-1.1778,14.0184,13.8715,13.9450,2.0027,3.4730,42.1977,3297.3842,-399323.0000,471085.6481
3636.0000,14.2984,20.6977,0.0000,334504.4000,-334504.4000,15.8084,0.0000,55681.1085,55681.1085,771.3283,390185.5085,0.0000,-390185.5085,20.6947,15.1780,26595.5000,0.0000,26595.5000,-0.9644,6074.6809,0.0000,6074.6809,43.1741,0.0000,20520.8191,20520.8191,14.1348,19.8155,0.0000,92588.4000,-92588.4000,4.9196,0.0000,15201.5391,15201.5391,239.9774,107789.9391,0.0000,-107789.9391,19.9241,14.4218,2059.7000,0.0000,2059.7000,-0.0747,474.6445,0.0000,474.6445,3.3777,0.0000,1585.0555,1585.0555,14.0989,19.6157,0.0000,19156.1000,-19156.1000,1.0515,0.0000,3218.8909,3218.8909,51.3361,22374.9909,0.0000,-22374.9909,19.5700,14.0746,2059.7000,0.0000,2059.7000,-0.0747,476.6183,0.0000,476.6183,3.3930,0.0000,1583.0817,1583.0817,20.6910,14.3448,17.5179,6.2449,252919.5765,19.9183,14.1572,17.0378,5.1023,122454.4129,20.3279,14.1345,17.2312,5.4851,115187.6821,20.6977,20.6947,20.6962,1.7033,12.1790,20.6947,20.6910,20.6929,1.7217,11.2146,20.6910,20.5597,20.6253,2.0754,0.8818,19.9286,19.9241,19.9264,1.8876,5.8014,19.9241,19.9183,19.9212,1.8847,5.7267,19.9183,19.4606,19.6895,1.6618,0.2158,19.5893,19.5700,19.5797,1.7443,1.2674,19.5700,19.5594,19.5647,1.8239,1.1927,20.6977,20.5804,20.6391,1.9355,-3.6293,14.3830,14.3802,14.3816,1.6153,-12.1824,14.3196,14.3147,14.3171,1.7636,-11.2179,14.1348,14.0254,14.0801,1.7328,-0.8851,14.1383,14.1348,14.1365,1.4234,-5.8047,14.1405,14.1346,14.1375,1.3844,-5.7300,14.0989,13.7196,13.9092,1.5834,-0.2191,14.1154,14.0989,14.1072,1.5032,-1.2707,14.1345,14.1180,14.1262,1.4066,-1.1960,14.1345,14.0234,14.0789,1.5772,3.6260,43.4467,3394.9851,-415534.0000,490561.6715
3637.0000,14.4716,20.8747,0.0000,347212.7000,-347212.7000,16.4090,0.0000,58036.8858,58036.8858,801.3782,405249.5858,0.0000,-405249.5858,20.8712,15.3512,30680.5000,0.0000,30680.5000,-1.1125,6993.7611,0.0000,6993.7611,49.7136,0.0000,23686.7389,23686.7389,14.2879,19.9704,0.0000,105393.5000,-105393.5000,5.5999,0.0000,17343.1757,17343.1757,273.3043,122736.6757,0.0000,-122736.6757,20.0364,14.5320,1970.2000,0.0000,1970.2000,-0.0714,453.4271,0.0000,453.4271,3.2242,0.0000,1516.7729,1516.7729,14.2593,19.7776,0.0000,21848.8000,-21848.8000,1.1993,0.0000,3678.3548,3678.3548,58.5606,25527.1548,0.0000,-25527.1548,19.7345,14.2359,1970.2000,0.0000,1970.2000,-0.0714,455.0269,0.0000,455.0269,3.2391,0.0000,1515.1731,1515.1731,20.8668,14.5119,17.6893,6.6431,269044.0515,20.0326,14.3152,17.1739,5.3790,129094.8716,20.4734,14.2990,17.3862,5.8088,121984.7927,20.8747,20.8712,20.8730,2.0934,12.6791,20.8712,20.8668,20.8690,2.0863,11.5666,20.8668,20.6936,20.7802,1.8296,0.5902,20.0394,20.0364,20.0379,1.3065,6.1901,20.0364,20.0326,20.0345,1.3277,6.1187,20.0326,19.6416,19.8371,1.7418,0.2646,19.7530,19.7345,19.7438,1.9413,1.4640,19.7345,19.7248,19.7296,1.9512,1.3925,20.8747,20.7528,20.8138,2.0688,-3.7298,14.5631,14.5596,14.5614,2.1300,-12.6768,14.4929,14.4873,14.4901,2.0480,-11.5642,14.2879,14.1386,14.2133,1.5675,-0.5878,14.2920,14.2879,14.2900,1.8119,-6.1878,14.2965,14.2892,14.2929,1.8351,-6.1163,14.2593,13.8803,14.0698,1.8984,-0.2622,14.2775,14.2593,14.2684,1.9068,-1.4616,14.2990,14.2797,14.2894,1.9291,-1.3901,14.2990,14.1725,14.2358,1.8532,3.7322,46.3070,3618.4972,-439834.1000,520123.7158
3638.0000,14.6344,21.0411,0.0000,361645.6000,-361645.6000,17.0910,0.0000,60686.6311,60686.6311,835.6513,422332.2311,0.0000,-422332.2311,21.0379,15.5148,29197.0000,0.0000,29197.0000,-1.0587,6643.1283,0.0000,6643.1283,47.2041,0.0000,22553.8717,22553.8717,14.4347,20.1190,0.0000,111547.3000,-111547.3000,5.9269,0.0000,18396.1490,18396.1490,289.4467,129943.4490,0.0000,-129943.4490,20.1770,14.6699,1327.2000,0.0000,1327.2000,-0.0481,304.9485,0.0000,304.9485,2.1688,0.0000,1022.2515,1022.2515,14.4207,19.9405,0.0000,24309.4000,-24309.4000,1.3344,0.0000,4100.5626,4100.5626,65.1677,28409.9626,0.0000,-28409.9626,19.8982,14.3964,1327.2000,0.0000,1327.2000,-0.0481,305.9370,0.0000,305.9370,2.1773,0.0000,1021.2630,1021.2630,21.0340,14.6812,17.8576,7.0173,284200.5310,20.1725,14.4594,17.3160,5.6796,136309.5337,20.6338,14.4560,17.5449,6.1416,128974.3943,21.0411,21.0379,21.0395,1.9704,13.2077,21.0379,21.0340,21.0360,1.9750,12.1490,21.0340,20.8437,20.9388,1.8746,0.5503,20.1806,20.1770,20.1788,1.6608,6.4772,20.1770,20.1725,20.1747,1.6529,6.4291,20.1725,19.7765,19.9745,1.6188,0.2431,19.9152,19.8982,19.9067,1.9267,1.5775,19.8982,19.8893,19.8938,1.9411,1.5294,21.0411,20.9270,20.9840,2.0155,-3.8833,14.7262,14.7231,14.7247,1.9310,-13.2012,14.6626,14.6574,14.6600,2.0112,-12.1425,14.4347,14.2675,14.3511,1.6246,-0.5438,14.4385,14.4347,14.4366,1.7303,-6.4707,14.4434,14.4367,14.4400,1.7367,-6.4226,14.4207,14.0231,14.2219,1.7955,-0.2366,14.4375,14.4207,14.4291,1.8995,-1.5710,14.4560,14.4388,14.4474,1.8678,-1.5229,14.4560,14.3330,14.3945,1.8762,3.8898,48.6244,3799.5820,-465650.9000,549484.4590
3639.0000,14.7959,21.2062,0.0000,375152.1000,-375152.1000,17.7293,0.0000,63199.3203,63199.3203,867.8030,438351.4203,0.0000,-438351.4203,21.2032,15.6771,27710.2000,0.0000,27710.2000,-1.0048,6293.2075,0.0000,6293.2075,44.7062,0.0000,21416.9925,21416.9925,14.5795,20.2656,0.0000,119968.5000,-119968.5000,6.3744,0.0000,19828.2384,19828.2384,311.4907,139796.7384,0.0000,-139796.7384,20.3111,14.8015,1279.2000,0.0000,1279.2000,-0.0464,293.4656,0.0000,293.4656,2.0866,0.0000,985.7344,985.7344,14.5796,20.1010,0.0000,26116.1000,-26116.1000,1.4336,0.0000,4413.8741,4413.8741,70.0246,30529.9741,0.0000,-30529.9741,20.0588,14.5540,1279.2000,0.0000,1279.2000,-0.0464,294.3220,0.0000,294.3220,2.0941,0.0000,984.8780,984.8780,21.1994,14.8471,18.0232,7.3926,299400.2474,20.3070,14.6037,17.4554,5.9735,143363.9305,20.7927,14.6118,17.7022,6.4737,135948.7413,21.2062,21.2032,21.2047,1.9541,13.6893,21.2032,21.1994,21.2013,1.9562,12.6845,21.1994,20.9830,21.0912,1.7995,0.4646,20.3143,20.3111,20.3127,1.5768,6.8390,20.3111,20.3070,20.3090,1.5815,6.7926,20.3070,19.9346,20.1208,1.7261,0.2754,20.0742,20.0588,20.0665,1.8890,1.7089,20.0588,20.0508,20.0548,1.9039,1.6626,21.2062,21.0980,21.1521,1.9887,-4.0400,14.8882,14.8852,14.8867,1.9162,-13.6797,14.8306,14.8256,14.8281,1.9888,-12.6749,14.5795,14.3877,14.4836,1.5591,-0.4550,14.5830,14.5795,14.5813,1.7067,-6.8294,14.5877,14.5815,14.5846,1.7053,-6.7830,14.5796,14.1946,14.3871,1.9549,-0.2657,14.5950,14.5796,14.5873,1.8701,-1.6993,14.6118,14.5962,14.6040,1.8502,-1.6529,14.6118,14.4940,14.5529,1.8720,4.0497,51.0214,3986.8820,-490968.1000,578712.9193
3640.0000,14.9257,21.3390,0.0000,379712.0000,-379712.0000,17.9448,0.0000,64169.2632,64169.2632,879.3025,443881.2632,0.0000,-443881.2632,21.3366,15.8081,23620.1000,0.0000,23620.1000,-0.8565,5356.3673,0.0000,5356.3673,38.0285,0.0000,18263.7327,18263.7327,14.6987,20.3862,0.0000,125654.6000,-125654.6000,6.6765,0.0000,20805.7329,20805.7329,326.4551,146460.3329,0.0000,-146460.3329,20.4229,14.9112,1634.4000,0.0000,1634.4000,-0.0593,374.4723,0.0000,374.4723,2.6613,0.0000,1259.9277,1259.9277,14.7106,20.2333,0.0000,28121.0000,-28121.0000,1.5436,0.0000,4760.4149,4760.4149,75.4153,32881.4149,0.0000,-32881.4149,20.1985,14.6910,1634.4000,0.0000,1634.4000,-0.0593,375.4400,0.0000,375.4400,2.6700,0.0000,1258.9600,1258.9600,21.3336,14.9791,18.1563,7.6221,308695.1578,20.4196,14.7182,17.5689,6.1549,147716.4234,20.9312,14.7351,17.8332,6.6888,140465.4113,21.3390,21.3366,21.3378,1.5666,13.8351,21.3366,21.3336,21.3351,1.5750,12.9786,21.3336,21.1096,21.2216,1.5343,0.3837,20.4255,20.4229,20.4242,1.3065,7.0602,20.4229,20.4196,20.4213,1.3150,7.0009,20.4196,20.0894,20.2545,1.5742,0.2836,20.2110,20.1985,20.2047,1.6287,1.8272,20.1985,20.1919,20.1952,1.6553,1.7680,21.3390,21.2492,21.2941,1.6742,-4.1097,15.0139,15.0116,15.0128,1.4818,-13.8219,14.9653,14.9614,14.9634,1.5929,-12.9654,14.6987,14.4963,14.5975,1.3353,-0.3704,14.7015,14.6987,14.7001,1.3944,-7.0469,14.7046,14.6997,14.7021,1.3788,-6.9876,14.7106,14.3654,14.5380,1.7810,-0.2703,14.7223,14.7106,14.7165,1.5191,-1.8140,14.7351,14.7234,14.7293,1.4726,-1.7547,14.7351,14.6377,14.6864,1.5722,4.1230,52.3107,4087.6300,-506598.7000,596876.9925
3641.0000,15.0346,21.4503,0.0000,393711.6000,-393711.6000,18.6065,0.0000,66711.5401,66711.5401,912.5183,460423.1401,0.0000,-460423.1401,21.4484,15.9179,15452.8000,0.0000,15452.8000,-0.5603,3499.9250,0.0000,3499.9250,24.8376,0.0000,11952.8750,11952.8750,14.8009,20.4897,0.0000,119897.3000,-119897.3000,6.3706,0.0000,19883.5645,19883.5645,311.6565,139780.8645,0.0000,-139780.8645,20.5718,15.0573,1067.1000,0.0000,1067.1000,-0.0387,244.0774,0.0000,244.0774,1.7351,0.0000,823.0226,823.0226,14.8287,20.3526,0.0000,30275.3000,-30275.3000,1.6619,0.0000,5132.6595,5132.6595,81.2066,35407.9595,0.0000,-35407.9595,20.3231,14.8133,1067.1000,0.0000,1067.1000,-0.0387,244.7732,0.0000,244.7732,1.7401,0.0000,822.3268,822.3268,21.4460,15.1114,18.2787,7.8429,317638.9948,20.5675,14.8132,17.6904,6.4120,153887.8009,21.0692,14.8510,17.9601,6.9290,145508.0552,21.4503,21.4484,21.4493,1.3069,14.3053,21.4484,21.4460,21.4472,1.3134,13.7450,21.4460,21.3081,21.3771,1.8368,0.7444,20.5753,20.5718,20.5736,1.7628,7.1150,20.5718,20.5675,20.5697,1.7514,7.0763,20.5675,20.1232,20.3454,1.0571,0.1426,20.3344,20.3231,20.3288,1.4577,1.8045,20.3231,20.3173,20.3202,1.4690,1.7658,21.4503,21.3779,21.4141,1.4090,-4.3011,15.1175,15.1157,15.1166,1.2135,-14.2917,15.0881,15.0848,15.0865,1.4464,-13.7314,14.8009,14.6744,14.7377,1.6519,-0.7308,14.8033,14.8009,14.8021,1.1913,-7.1013,14.8060,14.8019,14.8039,1.1892,-7.0627,14.8287,14.4191,14.6239,0.9976,-0.1290,14.8395,14.8287,14.8341,1.3802,-1.7909,14.8510,14.8401,14.8455,1.3638,-1.7522,14.8510,14.7660,14.8085,1.4336,4.3147,53.3095,4165.6817,-526297.2000,617034.8508
3642.0000,14.8082,21.2187,0.0000,302444.1000,-302444.1000,14.2932,0.0000,50965.8586,50965.8586,701.4998,353409.9586,0.0000,-353409.9586,21.2239,15.6974,12726.0000,0.0000,12726.0000,-0.4615,2889.5101,0.0000,2889.5101,20.4263,0.0000,9836.4899,9836.4899,14.5812,20.2672,0.0000,93667.9000,-93667.9000,4.9769,0.0000,15481.6870,15481.6870,243.5841,109149.5870,0.0000,-109149.5870,20.3521,14.8417,890.4000,0.0000,890.4000,-0.0323,204.1733,0.0000,204.1733,1.4450,0.0000,686.2267,686.2267,14.5993,20.1209,0.0000,31772.1000,-31772.1000,1.7441,0.0000,5371.0911,5371.0911,85.2350,37143.1911,0.0000,-37143.1911,20.1415,14.6351,890.4000,0.0000,890.4000,-0.0323,204.6696,0.0000,204.6696,1.4496,0.0000,685.7304,685.7304,21.2300,14.7836,18.0068,6.2890,254703.6837,20.3627,14.5593,17.4610,5.0955,122292.0382,20.9441,14.5345,17.7393,5.6278,118184.1685,21.2187,21.2239,21.2213,-2.7909,11.0845,21.2239,21.2300,21.2269,-2.6974,10.6230,21.2300,21.3687,21.2993,-0.9778,0.3789,20.3451,20.3521,20.3486,-2.7538,5.3558,20.3521,20.3605,20.3563,-2.6139,5.3235,20.1209,20.4442,20.2826,-0.7972,-0.1400,20.1209,20.1415,20.1312,-2.4238,1.6041,20.1415,20.1508,20.1461,-2.1400,1.5718,21.2187,21.3327,21.2757,-1.7094,-3.2088,14.8303,14.8367,14.8335,-3.4552,-11.0611,14.7820,14.7926,14.7873,-3.6502,-10.5996,14.5812,14.7337,14.6574,-1.0079,-0.3555,14.5741,14.5812,14.5776,-2.7479,-5.3324,14.5593,14.5725,14.5659,-2.9118,-5.3001,14.5593,14.6457,14.6025,-0.2975,0.1634,14.5678,14.5945,14.5811,-3.0920,-1.5807,14.5345,14.5664,14.5504,-3.6005,-1.5484,14.5345,14.7104,14.6225,-2.2844,3.2322,42.0622,3286.7991,-413377.3000,495179.8904
3643.0000,14.6446,21.0515,0.0000,285779.1000,-285779.1000,13.5057,0.0000,47967.5539,47967.5539,661.8358,333746.6539,0.0000,-333746.6539,21.0555,15.5321,12721.1000,0.0000,12721.1000,-0.4613,2893.8324,0.0000,2893.8324,20.4757,0.0000,9827.2676,9827.2676,14.4235,20.1076,0.0000,80531.1000,-80531.1000,4.2789,0.0000,13278.7853,13278.7853,209.2241,93809.8853,0.0000,-93809.8853,20.2435,14.7352,687.2000,0.0000,687.2000,-0.0249,157.7756,0.0000,157.7756,1.1184,0.0000,529.4244,529.4244,14.4562,19.9764,0.0000,29902.1000,-29902.1000,1.6414,0.0000,5046.1248,5046.1248,80.1939,34948.2248,0.0000,-34948.2248,19.9936,14.4901,687.2000,0.0000,687.2000,-0.0249,158.2326,0.0000,158.2326,1.1214,0.0000,528.9674,528.9674,21.0605,14.6253,17.8429,5.7960,234736.8616,20.2530,14.4070,17.3300,4.7388,113731.1237,20.8138,14.3861,17.5999,5.2103,109416.9579,21.0515,21.0555,21.0535,-2.0640,10.4852,21.0555,21.0605,21.0580,-2.0777,10.0239,21.0605,21.2381,21.1493,-1.8497,0.5665,20.2398,20.2435,20.2417,-1.3300,4.8454,20.2435,20.2483,20.2459,-1.3715,4.8205,19.9764,20.3531,20.1647,-1.4616,-0.2235,19.9764,19.9936,19.9850,-1.8036,1.4180,19.9936,20.0026,19.9981,-1.8258,1.3930,21.0515,21.1879,21.1197,-1.9220,-3.0204,14.6698,14.6737,14.6718,-1.9913,-10.4655,14.6240,14.6301,14.6271,-1.9727,-10.0043,14.4235,14.6014,14.5124,-1.7886,-0.5468,14.4181,14.4235,14.4208,-1.9321,-4.8257,14.4070,14.4164,14.4117,-1.9002,-4.8008,14.4070,14.6281,14.5176,-1.0647,0.2431,14.4065,14.4262,14.4164,-2.0276,-1.3983,14.3861,14.4050,14.3955,-1.9088,-1.3734,14.3861,14.5443,14.4652,-1.9371,3.0401,38.8576,3036.3852,-382116.8000,457884.9432
3644.0000,14.2658,20.6643,0.0000,205276.6000,-205276.6000,9.7012,0.0000,34143.4150,34143.4150,474.8790,239420.0150,0.0000,-239420.0150,20.6769,15.1604,12723.4000,0.0000,12723.4000,-0.4614,2906.7426,0.0000,2906.7426,20.5227,0.0000,9816.6574,9816.6574,14.0059,19.6850,0.0000,43470.0000,-43470.0000,2.3097,0.0000,7123.6036,7123.6036,112.8618,50593.6036,0.0000,-50593.6036,20.0020,14.4983,755.8000,0.0000,755.8000,-0.0274,174.0113,0.0000,174.0113,1.2318,0.0000,581.7887,581.7887,14.1456,19.6628,0.0000,25472.2000,-25472.2000,1.3982,0.0000,4282.5768,4282.5768,68.3011,29754.7768,0.0000,-29754.7768,19.7152,14.2169,755.8000,0.0000,755.8000,-0.0274,174.5952,0.0000,174.5952,1.2357,0.0000,581.2048,581.2048,20.6921,14.1173,17.4047,4.0365,163478.0473,20.0297,13.9324,16.9811,3.3690,80855.1510,20.6271,13.8345,17.2308,3.7532,78816.6989,20.6643,20.6769,20.6706,-4.6607,7.6095,20.6769,20.6921,20.6845,-4.5467,7.1481,20.6921,20.9870,20.8396,-3.7771,0.7017,19.9883,20.0020,19.9952,-3.0140,3.0114,20.0020,20.0185,20.0103,-2.8833,2.9840,19.6628,20.1032,19.8830,-3.4390,-0.4542,19.6628,19.7152,19.6890,-3.6116,0.9441,19.7152,19.7398,19.7275,-3.3050,0.9167,20.6643,21.0160,20.8401,-3.4133,-2.0917,14.2241,14.2386,14.2313,-5.3547,-7.5944,14.1385,14.1635,14.1510,-5.7845,-7.1330,14.0059,14.3374,14.1716,-4.1525,-0.6865,13.9821,14.0059,13.9940,-5.1900,-2.9962,13.9324,13.9773,13.9549,-5.5523,-2.9688,13.9324,14.4006,14.1665,-4.2755,0.4693,13.9379,14.0168,13.9773,-5.3375,-0.9290,13.8345,13.9295,13.8820,-6.2370,-0.9016,13.8345,14.3637,14.0991,-4.4574,2.1068,26.7966,2093.9260,-259983.8000,323149.8972
3645.0000,13.9782,20.3706,0.0000,190478.6000,-190478.6000,9.0018,0.0000,31466.0579,31466.0579,439.5357,221944.6579,0.0000,-221944.6579,20.3811,14.8701,10802.3000,0.0000,10802.3000,-0.3917,2476.2013,0.0000,2476.2013,17.5077,0.0000,8326.0987,8326.0987,13.7160,19.3918,0.0000,27634.6000,-27634.6000,1.4683,0.0000,4509.6726,4509.6726,71.6233,32144.2726,0.0000,-32144.2726,19.9036,14.4018,471.3000,0.0000,471.3000,-0.0171,108.6339,0.0000,108.6339,0.7705,0.0000,362.6661,362.6661,13.8630,19.3775,0.0000,21417.4000,-21417.4000,1.1757,0.0000,3588.9837,3588.9837,57.4074,25006.3837,0.0000,-25006.3837,19.4461,13.9531,471.3000,0.0000,471.3000,-0.0171,109.2194,0.0000,109.2194,0.7734,0.0000,362.0806,362.0806,20.3941,13.8747,17.1344,3.4831,141064.2363,19.8930,13.6591,16.7760,2.9975,71939.8443,20.4289,13.5730,17.0010,3.2966,69228.0920,20.3706,20.3811,20.3758,-3.5965,7.0422,20.3811,20.3941,20.3876,-3.6226,6.6504,20.3941,20.6105,20.5023,-4.1091,1.0405,19.8973,19.9036,19.9004,-1.1826,2.5088,19.9036,19.9123,19.9079,-1.2742,2.4917,19.3775,19.7971,19.5873,-3.6076,-0.5003,19.3775,19.4461,19.4118,-3.3839,0.6754,19.4461,19.4797,19.4629,-3.2324,0.6583,20.3706,20.7478,20.5592,-3.4298,-1.9597,13.9534,13.9631,13.9582,-3.3349,-7.0349,13.8847,13.8993,13.8920,-3.1648,-6.6432,13.7160,13.9385,13.8273,-4.1946,-1.0332,13.6968,13.7160,13.7064,-3.5096,-2.5015,13.6591,13.6920,13.6755,-3.4104,-2.4844,13.6591,14.0463,13.8527,-3.8266,0.5076,13.6512,13.7237,13.6874,-3.5377,-0.6681,13.5730,13.6433,13.6081,-3.3436,-0.6510,13.5730,14.0323,13.8027,-3.6164,1.9670,23.2518,1816.9314,-227785.7000,282232.1726
3646.0000,13.7217,20.1085,0.0000,159638.2000,-159638.2000,7.5444,0.0000,26212.0629,26212.0629,367.6719,185850.2629,0.0000,-185850.2629,20.1197,14.6137,10512.0000,0.0000,10512.0000,-0.3812,2416.9262,0.0000,2416.9262,17.1016,0.0000,8095.0738,8095.0738,13.4735,19.1466,0.0000,19512.8000,-19512.8000,1.0368,0.0000,3173.3544,3173.3544,50.5136,22686.1544,0.0000,-22686.1544,19.7299,14.2314,358.8000,0.0000,358.8000,-0.0130,82.8711,0.0000,82.8711,0.5873,0.0000,275.9289,275.9289,13.6234,19.1358,0.0000,17041.2000,-17041.2000,0.9354,0.0000,2847.8574,2847.8574,45.6634,19889.0574,0.0000,-19889.0574,19.2149,13.7264,358.8000,0.0000,358.8000,-0.0130,83.3774,0.0000,83.3774,0.5908,0.0000,275.4226,275.4226,20.1335,13.6018,16.8676,2.8332,114744.6925,19.7107,13.4121,16.5614,2.4589,59014.2428,20.2221,13.3065,16.7643,2.6998,56694.9867,20.1085,20.1197,20.1141,-3.1977,5.9061,20.1197,20.1335,20.1266,-3.1893,5.5249,20.1335,20.3224,20.2280,-3.3503,0.9702,19.7150,19.7299,19.7224,-2.1874,2.0070,19.7299,19.7476,19.7387,-2.0810,1.9940,19.1358,19.5416,19.3387,-3.0392,-0.4352,19.1358,19.2149,19.1753,-2.8931,0.5003,19.2149,19.2541,19.2345,-2.7960,0.4873,20.1085,20.5101,20.3093,-3.0547,-1.6383,13.6932,13.7042,13.6987,-3.1711,-5.9025,13.6112,13.6297,13.6204,-3.3166,-5.5213,13.4735,13.6553,13.5644,-3.2118,-0.9666,13.4532,13.4735,13.4634,-2.9726,-2.0034,13.4121,13.4481,13.4301,-3.0013,-1.9904,13.4121,13.7792,13.5956,-3.1415,0.4388,13.4041,13.4857,13.4449,-2.9663,-0.4967,13.3065,13.3954,13.3510,-3.1428,-0.4836,13.3065,13.7844,13.5455,-3.1434,1.6419,18.9813,1483.2257,-184962.6000,230453.9220
3647.0000,13.5011,19.8833,0.0000,143484.6000,-143484.6000,6.7810,0.0000,23438.0700,23438.0700,329.9122,166922.6700,0.0000,-166922.6700,19.8940,14.3923,10543.7000,0.0000,10543.7000,-0.3823,2430.5802,0.0000,2430.5802,17.2109,0.0000,8113.1198,8113.1198,13.2524,18.9230,0.0000,12459.1000,-12459.1000,0.6620,0.0000,2019.9830,2019.9830,32.2222,14479.0830,0.0000,-14479.0830,19.6298,14.1332,368.6000,0.0000,368.6000,-0.0134,85.2347,0.0000,85.2347,0.6047,0.0000,283.3653,283.3653,13.4362,18.9470,0.0000,12859.9000,-12859.9000,0.7059,0.0000,2144.6041,2144.6041,34.4510,15004.5041,0.0000,-15004.5041,19.0389,13.5540,368.6000,0.0000,368.6000,-0.0134,85.8351,0.0000,85.8351,0.6088,0.0000,282.7649,282.7649,19.9074,13.3839,16.6457,2.4042,97371.8015,19.5858,13.1844,16.3851,2.1233,50959.0011,20.0717,13.0674,16.5696,2.3233,48788.9282,19.8833,19.8940,19.8886,-2.7601,5.2938,19.8940,19.9074,19.9007,-2.7649,4.9115,19.9074,20.0632,19.9853,-2.9674,1.0416,19.6201,19.6298,19.6250,-1.2155,1.7036,19.6298,19.6426,19.6362,-1.2772,1.6902,18.9470,19.3290,19.1380,-2.4614,-0.3737,18.9470,19.0389,18.9930,-2.2399,0.3322,19.0389,19.0843,19.0616,-2.1248,0.3188,19.8833,20.2834,20.0834,-2.7658,-1.4871,13.4765,13.4868,13.4817,-2.6587,-5.2959,13.3881,13.4053,13.3967,-2.7391,-4.9136,13.2524,13.4038,13.3281,-2.8907,-1.0436,13.2306,13.2524,13.2415,-2.7162,-1.7056,13.1844,13.2235,13.2040,-2.7680,-1.6923,13.1844,13.5608,13.3726,-2.7308,0.3717,13.1994,13.2977,13.2486,-2.4084,-0.3343,13.0674,13.1847,13.1261,-2.7536,-0.3209,13.0674,13.5519,13.3097,-2.8847,1.4851,16.2374,1268.8148,-157522.7000,197119.7309
3648.0000,13.3081,19.6863,0.0000,122521.8000,-122521.8000,5.7903,0.0000,19923.9710,19923.9710,281.3080,142445.7710,0.0000,-142445.7710,19.6973,14.1994,10515.2000,0.0000,10515.2000,-0.3813,2429.5957,0.0000,2429.5957,17.2146,0.0000,8085.6043,8085.6043,13.0708,18.7395,0.0000,11077.7000,-11077.7000,0.5886,0.0000,1791.5474,1791.5474,28.6246,12869.2474,0.0000,-12869.2474,19.4375,13.9447,359.4000,0.0000,359.4000,-0.0130,83.2961,0.0000,83.2961,0.5904,0.0000,276.1039,276.1039,13.2741,18.7835,0.0000,9187.2000,-9187.2000,0.5043,0.0000,1529.3925,1529.3925,24.6078,10716.5925,0.0000,-10716.5925,18.8902,13.4083,359.4000,0.0000,359.4000,-0.0130,83.8424,0.0000,83.8424,0.5950,0.0000,275.5576,275.5576,19.7112,13.1749,16.4431,2.0155,81629.3415,19.4235,13.0068,16.2151,1.7808,42739.0114,19.9131,12.8582,16.3856,1.9579,41116.3559,19.6863,19.6973,19.6918,-2.4143,4.5115,19.6973,19.7112,19.7043,-2.4099,4.1302,19.7112,19.8608,19.7860,-2.4446,0.8923,19.4151,19.4375,19.4263,-2.4365,1.4809,19.4375,19.4640,19.4508,-2.2767,1.4679,18.7835,19.1941,18.9888,-1.8400,-0.2590,18.7835,18.8902,18.8369,-1.9234,0.2453,18.8902,18.9426,18.9164,-1.7917,0.2323,19.6863,20.0894,19.8879,-2.3986,-1.2788,13.2856,13.2962,13.2909,-2.3412,-4.5159,13.1827,13.2013,13.1920,-2.5093,-4.1346,13.0708,13.2107,13.1408,-2.3001,-0.8967,13.0504,13.0708,13.0606,-2.2225,-1.4853,13.0068,13.0425,13.0246,-2.2033,-1.4723,13.0068,13.4109,13.2089,-2.0152,0.2546,13.0195,13.1346,13.0771,-2.1092,-0.2497,12.8582,12.9981,12.9281,-2.4276,-0.2367,12.8582,13.3504,13.1043,-2.5181,1.2744,13.7025,1070.7341,-131552.7000,165484.7088
3649.0000,13.1485,19.5235,0.0000,115939.2000,-115939.2000,5.4792,0.0000,18783.8656,18783.8656,265.8618,134723.0656,0.0000,-134723.0656,19.5331,14.0385,10508.5000,0.0000,10508.5000,-0.3811,2432.7445,0.0000,2432.7445,17.2478,0.0000,8075.7555,8075.7555,12.9130,18.5800,0.0000,7611.5000,-7611.5000,0.4044,0.0000,1228.3458,1228.3458,19.6542,8839.8458,0.0000,-8839.8458,19.3547,13.8635,365.4000,0.0000,365.4000,-0.0133,84.7699,0.0000,84.7699,0.6018,0.0000,280.6301,280.6301,13.1682,18.6767,0.0000,6760.9000,-6760.9000,0.3711,0.0000,1124.1947,1124.1947,18.1064,7885.0947,0.0000,-7885.0947,18.7904,13.3104,365.4000,0.0000,365.4000,-0.0133,85.3449,0.0000,85.3449,0.6062,0.0000,280.0551,280.0551,19.5456,13.0385,16.2921,1.8118,73375.9973,19.3261,12.8499,16.0880,1.6228,38948.3124,19.7935,12.6981,16.2458,1.7780,37338.2331,19.5235,19.5331,19.5283,-2.0125,4.2546,19.5331,19.5456,19.5394,-2.0291,3.8735,19.5456,19.6709,19.6083,-2.1839,0.9500,19.3452,19.3547,19.3499,-0.9609,1.3544,19.3547,19.3687,19.3617,-1.1139,1.3411,18.6767,19.0642,18.8705,-1.4673,-0.2181,18.6767,18.7904,18.7335,-1.2861,0.1530,18.7904,18.8487,18.8195,-1.2084,0.1398,19.5235,19.9014,19.7124,-2.1563,-1.2246,13.1393,13.1480,13.1437,-1.8159,-4.2626,13.0367,13.0511,13.0439,-1.8269,-3.8815,12.9130,13.0310,12.9720,-2.0755,-0.9579,12.8937,12.9130,12.9033,-1.9372,-1.3624,12.8499,12.8841,12.8670,-1.9418,-1.3491,12.8499,13.2803,13.0651,-1.7744,0.2101,12.9014,13.0219,12.9616,-1.4322,-0.1610,12.6981,12.8647,12.7814,-1.8103,-0.1477,12.6981,13.1504,12.9242,-2.2120,1.2166,12.4420,972.2316,-119072.3000,149662.5428
3650.0000,13.0265,19.3989,0.0000,103697.2000,-103697.2000,4.9006,0.0000,16753.1788,16753.1788,237.5448,120450.3788,0.0000,-120450.3788,19.4072,13.9150,10483.4000,0.0000,10483.4000,-0.3801,2430.5505,0.0000,2430.5505,17.2436,0.0000,8052.8495,8052.8495,12.8354,18.5016,0.0000,11149.4000,-11149.4000,0.5924,0.0000,1797.4202,1797.4202,28.7722,12946.8202,0.0000,-12946.8202,19.1079,13.6216,360.6000,0.0000,360.6000,-0.0131,83.9028,0.0000,83.9028,0.5945,0.0000,276.6972,276.6972,13.0105,18.5176,0.0000,5100.9000,-5100.9000,0.2800,0.0000,846.7414,846.7414,13.6596,5947.6414,0.0000,-5947.6414,18.6637,13.1864,360.6000,0.0000,360.6000,-0.0131,84.3530,0.0000,84.3530,0.5990,0.0000,276.2470,276.2470,19.4181,12.9253,16.1717,1.6592,67199.0289,19.1376,12.8061,15.9718,1.4562,34949.3292,19.6192,12.6247,16.1220,1.6087,33782.5473,19.3989,19.4072,19.4031,-1.5504,3.7994,19.4072,19.4181,19.4127,-1.5682,3.4192,19.4181,19.5373,19.4777,-1.6149,0.7358,19.0754,19.1079,19.0916,-3.1566,1.3283,19.1079,19.1452,19.1266,-2.8770,1.3152,18.5176,19.0508,18.7842,-1.0798,-0.1160,18.5176,18.6637,18.5907,-1.7631,0.1640,18.6637,18.7315,18.6976,-1.5104,0.1510,19.3989,19.7409,19.5699,-1.7592,-1.1013,13.0345,13.0415,13.0380,-1.3144,-3.8067,12.9243,12.9368,12.9306,-1.4065,-3.4265,12.8354,12.9207,12.8780,-1.1735,-0.7432,12.8262,12.8354,12.8308,-0.9142,-1.3356,12.8061,12.8184,12.8122,-0.7003,-1.3225,12.8061,13.1921,12.9991,-0.8358,0.1086,12.7680,12.8953,12.8317,-1.6073,-0.1714,12.6247,12.7335,12.6791,-1.2735,-0.1583,12.6247,12.9742,12.7995,-1.5445,1.0940,11.4770,896.8272,-108742.9000,135930.9054
3651.0000,12.9296,19.3001,0.0000,93445.7000,-93445.7000,4.4162,0.0000,15063.3338,15063.3338,213.8932,108509.0338,0.0000,-108509.0338,19.3074,13.8172,10504.2000,0.0000,10504.2000,-0.3809,2438.2600,0.0000,2438.2600,17.3064,0.0000,8065.9400,8065.9400,12.7746,18.4401,0.0000,11189.0000,-11189.0000,0.5945,0.0000,1802.3395,1802.3395,28.8659,12991.3395,0.0000,-12991.3395,18.9662,13.4828,355.7000,0.0000,355.7000,-0.0129,82.9034,0.0000,82.9034,0.5884,0.0000,272.7966,272.7966,12.9032,18.4095,0.0000,4272.0000,-4272.0000,0.2345,0.0000,708.3427,708.3427,11.4385,4980.3427,0.0000,-4980.3427,18.5382,13.0634,355.7000,0.0000,355.7000,-0.0129,83.3338,0.0000,83.3338,0.5919,0.0000,272.3662,272.3662,19.3171,12.8156,16.0664,1.4979,60665.5004,18.9936,12.7437,15.8686,1.2960,31103.0619,19.4856,12.5377,16.0116,1.4407,30254.6034,19.3001,19.3074,19.3038,-1.2377,3.4268,19.3074,19.3171,19.3123,-1.2507,3.0459,19.3171,19.4293,19.3732,-1.2998,0.6267,18.9477,18.9662,18.9570,-1.6638,1.2212,18.9662,18.9918,18.9790,-1.8193,1.2083,18.4095,19.0198,18.7147,-0.8787,-0.0820,18.4095,18.5382,18.4739,-1.4489,0.1525,18.5382,18.6120,18.5751,-1.5180,0.1396,19.3001,19.6089,19.4545,-1.4318,-0.9894,12.9437,12.9504,12.9471,-1.1365,-3.4336,12.8221,12.8348,12.8284,-1.2719,-3.0527,12.7746,12.8467,12.8106,-0.8529,-0.6335,12.7662,12.7746,12.7704,-0.7687,-1.2280,12.7437,12.7586,12.7511,-0.7762,-1.2151,12.7437,13.1572,12.9504,-0.6258,0.0752,12.6752,12.7834,12.7293,-1.2750,-0.1593,12.5377,12.6410,12.5893,-1.1224,-0.1464,12.5377,12.8570,12.6973,-1.2718,0.9825,10.4219,814.3801,-97691.1000,122023.1657
3652.0000,12.9075,19.2775,0.0000,116309.3000,-116309.3000,5.4967,0.0000,18739.3772,18739.3772,266.0618,135048.6772,0.0000,-135048.6772,19.2791,13.7894,10485.4000,0.0000,10485.4000,-0.3802,2434.7167,0.0000,2434.7167,17.2982,0.0000,8050.6833,8050.6833,12.8588,18.5253,0.0000,19155.3000,-19155.3000,1.0178,0.0000,3089.0378,3089.0378,49.4063,22244.3378,0.0000,-22244.3378,18.8650,13.3836,369.5000,0.0000,369.5000,-0.0134,86.2248,0.0000,86.2248,0.6123,0.0000,283.2752,283.2752,12.6997,18.2043,0.0000,3663.9000,-3663.9000,0.2011,0.0000,606.2305,606.2305,9.8095,4270.1305,0.0000,-4270.1305,18.3654,12.8941,369.5000,0.0000,369.5000,-0.0134,86.7498,0.0000,86.7498,0.6159,0.0000,282.7502,282.7502,19.2816,12.9127,16.0972,1.9132,77484.0774,18.8783,12.8807,15.8795,1.6215,38915.9427,19.3193,12.7240,16.0217,1.7831,37445.0426,19.2775,19.2791,19.2783,-0.3465,4.2252,19.2791,19.2816,19.2803,-0.4246,3.8450,19.2816,19.3420,19.3118,-0.7808,0.6907,18.8554,18.8650,18.8602,-1.2072,1.7085,18.8650,18.8783,18.8716,-1.3353,1.6951,18.8783,18.5648,18.7216,0.0442,0.0128,18.2259,18.3654,18.2956,-2.1899,0.2139,18.3654,18.4378,18.4016,-2.1326,0.2005,19.2775,19.4584,19.3679,-1.0838,-1.2715,12.9718,12.9705,12.9712,0.2513,-4.2343,12.8975,12.8912,12.8943,0.7560,-3.8541,12.8588,12.8285,12.8437,0.3600,-0.6998,12.8677,12.8588,12.8633,1.0817,-1.7176,12.8844,12.8636,12.8740,1.4439,-1.7042,12.6997,13.1705,12.9351,-0.2243,-0.0219,12.6630,12.6997,12.6813,-0.6181,-0.2231,12.7240,12.6482,12.6861,1.1286,-0.2097,12.7240,12.6962,12.7101,0.1150,1.2623,13.3482,1043.0468,-127904.1000,153845.0626
3653.0000,12.8960,19.2658,0.0000,125776.6000,-125776.6000,5.9441,0.0000,20259.3649,20259.3649,287.6778,146035.9649,0.0000,-146035.9649,19.2665,13.7771,10502.0000,0.0000,10502.0000,-0.3808,2438.9364,0.0000,2438.9364,17.3320,0.0000,8063.0636,8063.0636,12.7930,18.4587,0.0000,8992.4000,-8992.4000,0.4778,0.0000,1448.8641,1448.8641,23.2011,10441.2641,0.0000,-10441.2641,19.0153,13.5308,452.4000,0.0000,452.4000,-0.0164,105.3793,0.0000,105.3793,0.7507,0.0000,347.0207,347.0207,12.8521,18.3580,0.0000,4468.0000,-4468.0000,0.2453,0.0000,740.4452,740.4452,11.9607,5208.4452,0.0000,-5208.4452,18.3050,12.8350,452.4000,0.0000,452.4000,-0.0164,106.2913,0.0000,106.2913,0.7558,0.0000,346.1087,346.1087,19.2675,12.8909,16.0792,1.8988,76901.2287,18.9879,12.7566,15.8723,1.6700,40079.7768,19.3035,12.6942,15.9989,1.7713,37197.2038,19.2658,19.2665,19.2661,-0.1859,4.5774,19.2665,19.2675,19.2670,-0.2000,4.1965,19.2675,19.2891,19.2783,-0.4432,1.0698,19.0327,19.0153,19.0240,1.9374,1.5476,19.0153,18.9972,19.0062,1.5848,1.5312,18.3580,18.8844,18.6212,-1.2505,-0.1364,18.3580,18.3050,18.3315,0.3935,0.1088,18.3050,18.3657,18.3354,-0.8385,0.0924,19.2658,19.3670,19.3164,-0.6615,-1.3667,12.9489,12.9502,12.9496,-0.2998,-4.5901,12.8720,12.8740,12.8730,-0.2962,-4.2093,12.7930,12.8174,12.8052,-0.5036,-1.0825,12.7850,12.7930,12.7890,-0.9356,-1.5603,12.7566,12.7770,12.7668,-1.3332,-1.5439,12.7566,13.0140,12.8853,-0.6405,0.1237,12.7080,12.6873,12.6976,0.1577,-0.1215,12.6942,12.6881,12.6912,0.0218,-0.1051,12.6942,12.7123,12.7033,-0.1220,1.3540,13.2496,1035.3437,-127830.2000,154178.2093
3654.0000,13.0379,19.4106,0.0000,209949.7000,-209949.7000,9.9220,0.0000,33928.1063,33928.1063,480.1642,243877.8063,0.0000,-243877.8063,19.4059,13.9138,10488.0000,0.0000,10488.0000,-0.3803,2431.6544,0.0000,2431.6544,17.3118,0.0000,8056.3456,8056.3456,12.9298,18.5970,0.0000,1045.0000,-1045.0000,0.0555,0.0000,168.6805,168.6805,2.6955,1213.6805,0.0000,-1213.6805,19.3277,13.8371,434.1000,0.0000,434.1000,-0.0157,100.7400,0.0000,100.7400,0.7189,0.0000,333.3600,333.3600,12.8709,18.3770,0.0000,7307.0000,-7307.0000,0.4011,0.0000,1211.1682,1211.1682,19.5627,8518.1682,0.0000,-8518.1682,18.3064,12.8364,434.1000,0.0000,434.1000,-0.0157,101.9900,0.0000,101.9900,0.7258,0.0000,332.1100,332.1100,19.4005,13.1825,16.2915,2.9510,119516.3269,19.2017,12.9564,16.0791,2.6676,64021.5897,19.3412,13.0256,16.1834,2.6976,56649.6421,19.4106,19.4059,19.4082,1.6757,7.6018,19.4059,19.4005,19.4032,1.6045,7.2215,19.4005,19.3692,19.3848,1.2465,2.2381,19.3505,19.3277,19.3391,3.7636,2.2936,19.3277,19.2998,19.3138,3.6722,2.2779,18.3770,18.6135,18.4953,-1.5588,-0.3799,18.3770,18.3064,18.3417,0.0839,0.0212,18.3064,18.3598,18.3331,-0.0664,0.0054,19.4106,19.3435,19.3770,0.6926,-2.3202,13.1241,13.1185,13.1213,2.0336,-7.6267,13.0937,13.0827,13.0882,2.5576,-7.2464,12.9298,12.8982,12.9140,1.2734,-2.2630,12.9402,12.9298,12.9350,1.7226,-2.3185,12.9564,12.9340,12.9452,2.1141,-2.3028,12.9564,12.8910,12.9237,0.4249,0.3551,12.6394,12.7159,12.6777,-0.2799,-0.0460,13.0256,12.5371,12.7813,1.0492,-0.0303,13.0256,12.7700,12.8978,2.3085,2.2953,20.6384,1612.7110,-206945.5000,240187.5587
3655.0000,13.2632,19.6405,0.0000,261639.3000,-261639.3000,12.3648,0.0000,42502.3068,42502.3068,598.9251,304141.6068,0.0000,-304141.6068,19.6345,14.1379,17798.9000,0.0000,17798.9000,-0.6454,4115.5699,0.0000,4115.5699,29.3254,0.0000,13683.3301,13683.3301,13.1534,18.8230,0.0000,3185.4000,-3185.4000,0.1693,0.0000,515.7430,515.7430,8.2208,3701.1430,0.0000,-3701.1430,19.5191,14.0247,813.7000,0.0000,813.7000,-0.0295,188.4049,0.0000,188.4049,1.3420,0.0000,625.2951,625.2951,12.9196,18.4261,0.0000,8965.6000,-8965.6000,0.4921,0.0000,1486.8477,1486.8477,24.0035,10452.4477,0.0000,-10452.4477,18.3157,12.8455,813.7000,0.0000,813.7000,-0.0295,191.1537,0.0000,191.1537,1.3605,0.0000,622.5463,622.5463,19.6271,13.3819,16.5045,3.6643,148402.6733,19.3654,13.1800,16.2727,3.2663,78390.1062,19.4709,13.2580,16.3644,3.2807,68895.4578,19.6405,19.6345,19.6375,2.7278,9.5024,19.6345,19.6271,19.6308,2.7075,8.8570,19.6271,19.5741,19.6006,2.5649,2.6961,19.5298,19.5191,19.5244,2.1973,2.8653,19.5191,19.5047,19.5119,2.3518,2.8358,18.4261,18.4880,18.4570,-0.5004,-0.4500,18.4261,18.3157,18.3709,0.3131,0.0421,18.3157,18.3443,18.3300,-0.0769,0.0126,19.6405,19.4758,19.5582,2.1472,-2.8624,13.3450,13.3392,13.3421,2.6249,-9.5336,13.2959,13.2874,13.2916,2.4159,-8.8882,13.1534,13.1016,13.1275,2.5382,-2.7273,13.1663,13.1534,13.1599,2.6748,-2.8966,13.1800,13.1574,13.1687,2.6580,-2.8671,13.1800,12.9623,13.0711,1.7398,0.4187,12.7200,12.6763,12.6982,0.2080,-0.0734,13.2580,12.6356,12.9468,1.9579,-0.0439,13.2580,13.0074,13.1327,2.7962,2.8312,25.9008,2023.9265,-254364.0000,295688.2373
3656.0000,13.5309,19.9137,0.0000,285268.8000,-285268.8000,13.4815,0.0000,46630.9195,46630.9195,653.9642,331899.7195,0.0000,-331899.7195,19.9072,14.4053,21690.8000,0.0000,21690.8000,-0.7866,4999.4883,0.0000,4999.4883,35.6307,0.0000,16691.3117,16691.3117,13.4519,19.1248,0.0000,33465.9000,-33465.9000,1.7782,0.0000,5440.8921,5440.8921,86.4422,38906.7921,0.0000,-38906.7921,19.5010,14.0069,1328.1000,0.0000,1328.1000,-0.0482,307.5753,0.0000,307.5753,2.1849,0.0000,1020.5247,1020.5247,13.0567,18.5643,0.0000,10189.0000,-10189.0000,0.5593,0.0000,1692.1900,1692.1900,27.2798,11881.1900,0.0000,-11881.1900,18.4988,13.0248,1328.1000,0.0000,1328.1000,-0.0482,311.2982,0.0000,311.2982,2.2203,0.0000,1016.8018,1016.8018,19.8989,13.6149,16.7569,4.4693,181007.7929,19.4597,13.4804,16.4701,3.8273,91855.4758,19.5774,13.5423,16.5598,3.8630,81123.9374,19.9137,19.9072,19.9105,3.2546,10.3537,19.9072,19.8989,19.9031,3.2464,9.5672,19.8989,19.8177,19.8583,3.0705,2.0991,19.4999,19.5010,19.5004,-0.3288,3.8773,19.5010,19.5016,19.5013,-0.1668,3.8291,18.5643,18.4165,18.4904,0.3636,-0.1539,18.5643,18.4988,18.5315,1.8999,0.4054,18.4988,18.4639,18.4814,1.7876,0.3573,19.9137,19.7046,19.8091,2.9895,-3.1278,13.6141,13.6077,13.6109,3.2049,-10.3788,13.5594,13.5492,13.5543,3.1312,-9.5923,13.4519,13.3644,13.4082,3.3477,-2.1242,13.4646,13.4519,13.4583,3.5621,-3.9024,13.4804,13.4578,13.4691,3.5861,-3.8542,13.4804,12.9028,13.1916,1.4148,0.1288,13.2958,13.1027,13.1993,6.0083,-0.4305,13.5423,13.3300,13.4361,5.8657,-0.3824,13.5423,13.2740,13.4082,3.2846,3.1027,31.4748,2459.4869,-304576.7000,353987.2060
3657.0000,13.7883,20.1766,0.0000,301402.4000,-301402.4000,14.2440,0.0000,49566.9993,49566.9993,692.1491,350969.3993,0.0000,-350969.3993,20.1706,14.6636,24649.5000,0.0000,24649.5000,-0.8938,5664.0907,0.0000,5664.0907,40.3473,0.0000,18985.4093,18985.4093,13.6972,19.3728,0.0000,59644.6000,-59644.6000,3.1691,0.0000,9730.7425,9730.7425,154.2418,69375.3425,0.0000,-69375.3425,19.5887,14.0929,1442.2000,0.0000,1442.2000,-0.0523,333.6543,0.0000,333.6543,2.3732,0.0000,1108.5457,1108.5457,13.5769,19.0889,0.0000,12575.2000,-12575.2000,0.6903,0.0000,2100.4192,2100.4192,33.6720,14675.6192,0.0000,-14675.6192,18.8894,13.4074,1442.2000,0.0000,1442.2000,-0.0523,336.4461,0.0000,336.4461,2.4051,0.0000,1105.7539,1105.7539,20.1630,13.8465,17.0047,5.1448,208363.5791,19.5849,13.7291,16.6570,4.2925,103020.9625,19.7713,13.7533,16.7623,4.4114,92640.2580,20.1766,20.1706,20.1736,3.1363,10.9514,20.1706,20.1630,20.1668,3.1437,10.0576,20.1630,20.0531,20.1081,2.9752,1.5051,19.5918,19.5887,19.5903,1.0451,4.6742,19.5887,19.5849,19.5868,0.9928,4.6219,19.5849,17.7184,18.6517,1.9069,0.0606,18.9782,18.8894,18.9338,4.8156,0.7509,18.8894,18.8437,18.8666,4.6093,0.6986,20.1766,19.9681,20.0724,3.1372,-3.2926,13.8696,13.8638,13.8667,3.0476,-10.9680,13.8083,13.7991,13.8037,2.9704,-10.0742,13.6972,13.5939,13.6455,2.8254,-1.5217,13.7057,13.6972,13.7015,2.8956,-4.6908,13.7164,13.7014,13.7089,2.8540,-4.6385,13.5769,12.9612,13.2691,0.8955,-0.0772,13.6684,13.5769,13.6227,5.0705,-0.7675,13.7533,13.6875,13.7204,3.3918,-0.7152,13.7533,13.5355,13.6444,2.8123,3.2760,36.0489,2816.9103,-346088.3000,404024.7995
3658.0000,14.0324,20.4259,0.0000,315983.8000,-315983.8000,14.9331,0.0000,52265.9833,52265.9833,726.8539,368249.7833,0.0000,-368249.7833,20.4206,14.9089,29103.4000,0.0000,29103.4000,-1.0553,6668.3260,0.0000,6668.3260,47.4755,0.0000,22435.0740,22435.0740,13.9100,19.5880,0.0000,82334.4000,-82334.4000,4.3747,0.0000,13473.6617,13473.6617,213.1265,95808.0617,0.0000,-95808.0617,19.7045,14.2065,1471.9000,0.0000,1471.9000,-0.0534,340.0620,0.0000,340.0620,2.4193,0.0000,1131.8380,1131.8380,13.8627,19.3773,0.0000,15683.2000,-15683.2000,0.8609,0.0000,2628.0765,2628.0765,42.0126,18311.2765,0.0000,-18311.2765,19.1471,13.6600,1471.9000,0.0000,1471.9000,-0.0534,342.3145,0.0000,342.3145,2.4418,0.0000,1129.5855,1129.5855,20.4136,14.0740,17.2438,5.7377,232375.5317,19.7000,13.9578,16.8289,4.6772,112253.9828,19.9769,13.9493,16.9631,4.9097,103104.1315,20.4259,20.4206,20.4232,2.9736,11.5162,20.4206,20.4136,20.4171,2.9812,10.4608,20.4136,20.2567,20.3352,2.7013,0.9575,19.7081,19.7045,19.7063,1.3610,5.3323,19.7045,19.7000,19.7022,1.3541,5.2789,19.7000,18.3873,19.0437,4.6915,0.2104,19.1828,19.1471,19.1650,2.7502,1.0713,19.1471,19.1252,19.1362,3.2144,1.0180,20.4259,20.2306,20.3283,3.0495,-3.4169,14.1177,14.1123,14.1150,2.9579,-11.5240,14.0464,14.0379,14.0422,2.8385,-10.4686,13.9100,13.7750,13.8425,2.3377,-0.9653,13.9165,13.9100,13.9132,2.5165,-5.3400,13.9251,13.9136,13.9193,2.5009,-5.2867,13.8627,13.1656,13.5142,2.9187,-0.2182,13.9025,13.8627,13.8826,3.0977,-1.0791,13.9493,13.9152,13.9322,2.5170,-1.0258,13.9493,13.7622,13.8558,2.5112,3.4091,40.1853,3140.1333,-381954.2000,447733.6461
3659.0000,14.2479,20.6461,0.0000,330191.4000,-330191.4000,15.6045,0.0000,54896.9509,54896.9509,760.7540,385088.3509,0.0000,-385088.3509,20.6416,15.1258,30582.5000,0.0000,30582.5000,-1.1090,6989.5724,0.0000,6989.5724,49.7284,0.0000,23592.9276,23592.9276,14.0982,19.7784,0.0000,96569.2000,-96569.2000,5.1311,0.0000,15846.5760,15846.5760,250.1897,112415.7760,0.0000,-112415.7760,19.8498,14.3490,1728.6000,0.0000,1728.6000,-0.0627,398.6901,0.0000,398.6901,2.8369,0.0000,1329.9099,1329.9099,14.0637,19.5802,0.0000,19377.1000,-19377.1000,1.0637,0.0000,3254.6803,3254.6803,51.9226,22631.7803,0.0000,-22631.7803,19.4182,13.9257,1728.6000,0.0000,1728.6000,-0.0627,400.7198,0.0000,400.7198,2.8578,0.0000,1327.8802,1327.8802,20.6357,14.2857,17.4607,6.2182,251838.6140,19.8446,14.1401,16.9924,5.0275,120659.0317,20.1950,14.1193,17.1572,5.3547,112448.2853,20.6461,20.6416,20.6438,2.6231,12.0571,20.6416,20.6357,20.6386,2.6346,10.9481,20.6357,20.4362,20.5360,2.3842,0.6656,19.8539,19.8498,19.8519,1.7177,5.7967,19.8498,19.8446,19.8472,1.7101,5.7340,19.8446,18.9078,19.3762,3.9739,0.2500,19.4522,19.4182,19.4352,3.2220,1.3137,19.4182,19.4001,19.4091,3.2552,1.2510,20.6461,20.4754,20.5607,2.7660,-3.5475,14.3365,14.3320,14.3342,2.6066,-12.0578,14.2640,14.2566,14.2603,2.5928,-10.9489,14.0982,13.9287,14.0134,2.0237,-0.6664,14.1035,14.0982,14.1008,2.2248,-5.7975,14.1102,14.1008,14.1055,2.2076,-5.7348,14.0637,13.4559,13.7598,2.9252,-0.2508,14.0880,14.0637,14.0759,2.2932,-1.3145,14.1193,14.0961,14.1077,2.0787,-1.2518,14.1193,13.9621,14.0407,2.1925,3.5467,43.4627,3396.2371,-412098.0000,484945.9310
3660.0000,14.4009,20.8024,0.0000,342295.9000,-342295.9000,16.1766,0.0000,57118.0865,57118.0865,789.7659,399413.9865,0.0000,-399413.9865,20.7993,15.2806,26507.6000,0.0000,26507.6000,-0.9612,6047.4362,0.0000,6047.4362,42.9811,0.0000,20460.1638,20460.1638,14.2321,19.9140,0.0000,96098.3000,-96098.3000,5.1061,0.0000,15800.5014,15800.5014,249.1623,111898.8014,0.0000,-111898.8014,20.0121,14.5082,2055.6000,0.0000,2055.6000,-0.0745,473.2149,0.0000,473.2149,3.3672,0.0000,1582.3851,1582.3851,14.2012,19.7190,0.0000,22056.4000,-22056.4000,1.2107,0.0000,3710.7352,3710.7352,59.1148,25767.1352,0.0000,-25767.1352,19.6269,14.1304,2055.6000,0.0000,2055.6000,-0.0745,475.3510,0.0000,475.3510,3.3863,0.0000,1580.2490,1580.2490,20.7954,14.4494,17.6224,6.4615,261689.1634,20.0064,14.2561,17.1312,5.2695,126467.8869,20.4004,14.2378,17.3191,5.6473,118592.5884,20.8024,20.7993,20.8009,1.8562,12.4832,20.7993,20.7954,20.7973,1.8761,11.5220,20.7954,20.6477,20.7215,2.2001,0.8304,20.0166,20.0121,20.0143,1.9218,5.9365,20.0121,20.0064,20.0092,1.9166,5.8619,20.0064,19.1400,19.5732,2.3386,0.1598,19.6515,19.6269,19.6392,2.4230,1.3705,19.6269,19.6134,19.6202,2.5077,1.2960,20.8024,20.6765,20.7395,2.1181,-3.6934,14.4859,14.4829,14.4844,1.7731,-12.4824,14.4248,14.4196,14.4222,1.9152,-11.5212,14.2321,14.1076,14.1699,1.8491,-0.8296,14.2358,14.2321,14.2340,1.5679,-5.9357,14.2388,14.2324,14.2356,1.5305,-5.8612,14.2012,13.6181,13.9097,1.7696,-0.1590,14.2173,14.2012,14.2093,1.5708,-1.3697,14.2378,14.2223,14.2301,1.4374,-1.2952,14.2378,14.1237,14.1808,1.6516,3.6942,44.8846,3507.3494,-429831.8000,506749.6387
3661.0000,14.5827,20.9882,0.0000,354727.7000,-354727.7000,16.7641,0.0000,59451.6366,59451.6366,819.2806,414179.3366,0.0000,-414179.3366,20.9847,15.4625,30582.5000,0.0000,30582.5000,-1.1090,6962.5282,0.0000,6962.5282,49.4891,0.0000,23619.9718,23619.9718,14.3892,20.0729,0.0000,110260.7000,-110260.7000,5.8586,0.0000,18171.5585,18171.5585,286.0415,128432.2585,0.0000,-128432.2585,20.1257,14.6196,1961.6000,0.0000,1961.6000,-0.0711,450.9809,0.0000,450.9809,3.2065,0.0000,1510.6191,1510.6191,14.3664,19.8857,0.0000,24406.8000,-24406.8000,1.3398,0.0000,4114.2926,4114.2926,65.4244,28521.0926,0.0000,-28521.0926,19.8045,14.3046,1961.6000,0.0000,1961.6000,-0.0711,452.6694,0.0000,452.6694,3.2226,0.0000,1508.9306,1508.9306,20.9801,14.6249,17.8025,6.8729,278350.4869,20.1219,14.4191,17.2705,5.5506,133214.0030,20.5585,14.4060,17.4823,5.9883,125753.4707,20.9882,20.9847,20.9864,2.2001,12.9687,20.9847,20.9801,20.9824,2.1943,11.8597,20.9801,20.7755,20.8778,1.8472,0.5041,20.1286,20.1257,20.1271,1.3222,6.3627,20.1257,20.1219,20.1238,1.3437,6.2915,20.1219,19.4645,19.7932,2.6158,0.2352,19.8228,19.8045,19.8137,2.0664,1.5750,19.8045,19.7947,19.7996,2.1263,1.5039,20.9882,20.8612,20.9247,2.1962,-3.7954,14.6756,14.6720,14.6738,2.2461,-12.9623,14.6077,14.6019,14.6048,2.1646,-11.8533,14.3892,14.2145,14.3018,1.5533,-0.4977,14.3933,14.3892,14.3913,1.8590,-6.3563,14.3980,14.3907,14.3944,1.8777,-6.2851,14.3664,13.8409,14.1037,2.3020,-0.2288,14.3839,14.3664,14.3751,1.9626,-1.5686,14.4060,14.3876,14.3968,1.9733,-1.4974,14.4060,14.2782,14.3421,1.9077,3.8018,47.8280,3737.3478,-454889.5000,537317.9605
3662.0000,14.7462,21.1554,0.0000,368113.9000,-368113.9000,17.3967,0.0000,61939.0919,61939.0919,851.2280,430052.9919,0.0000,-430052.9919,21.1523,15.6271,29099.7000,0.0000,29099.7000,-1.0552,6612.5272,0.0000,6612.5272,46.9795,0.0000,22487.1728,22487.1728,14.5344,20.2199,0.0000,116671.3000,-116671.3000,6.1992,0.0000,19270.1120,19270.1120,302.8715,135941.4120,0.0000,-135941.4120,20.2644,14.7557,1323.7000,0.0000,1323.7000,-0.0480,303.8377,0.0000,303.8377,2.1606,0.0000,1019.8623,1019.8623,14.5254,20.0462,0.0000,26252.3000,-26252.3000,1.4411,0.0000,4433.9437,4433.9437,70.3851,30686.2437,0.0000,-30686.2437,19.9805,14.4771,1323.7000,0.0000,1323.7000,-0.0480,304.8380,0.0000,304.8380,2.1696,0.0000,1018.8620,1018.8620,21.1484,14.7939,17.9712,7.2274,292708.9344,20.2601,14.5608,17.4104,5.8341,140017.3305,20.7282,14.5586,17.6434,6.3154,132624.4010,21.1554,21.1523,21.1538,1.9810,13.4533,21.1523,21.1484,21.1503,1.9874,12.3981,21.1484,20.9209,21.0346,1.8536,0.4552,20.2678,20.2644,20.2661,1.6382,6.6544,20.2644,20.2601,20.2622,1.6316,6.6064,20.2601,19.7024,19.9813,2.2304,0.2368,19.9977,19.9805,19.9891,2.0779,1.6779,19.9805,19.9715,19.9760,2.0896,1.6299,21.1554,21.0409,21.0982,2.0542,-3.9434,14.8395,14.8365,14.8380,1.9426,-13.4434,14.7775,14.7724,14.7749,2.0141,-12.3882,14.5344,14.3366,14.4355,1.5739,-0.4453,14.5380,14.5344,14.5362,1.7103,-6.6445,14.5428,14.5364,14.5396,1.7134,-6.5965,14.5254,14.0386,14.2820,2.1133,-0.2270,14.5410,14.5254,14.5332,1.8685,-1.6680,14.5586,14.5429,14.5507,1.8186,-1.6200,14.5586,14.4391,14.4989,1.8529,3.9533,50.0085,3907.7382,-479290.4000,565350.6658
3663.0000,14.8842,21.2964,0.0000,377451.3000,-377451.3000,17.8380,0.0000,63722.8574,63722.8574,873.7758,441174.1574,0.0000,-441174.1574,21.2939,15.7662,27618.4000,0.0000,27618.4000,-1.0015,6266.0341,0.0000,6266.0341,44.4941,0.0000,21352.3659,21352.3659,14.6549,20.3419,0.0000,120811.7000,-120811.7000,6.4192,0.0000,19990.4885,19990.4885,313.8127,140802.1885,0.0000,-140802.1885,20.3860,14.8750,1272.8000,0.0000,1272.8000,-0.0462,291.7464,0.0000,291.7464,2.0738,0.0000,981.0536,981.0536,14.6576,20.1798,0.0000,27775.8000,-27775.8000,1.5247,0.0000,4698.8907,4698.8907,74.4844,32474.6907,0.0000,-32474.6907,20.1290,14.6228,1272.8000,0.0000,1272.8000,-0.0462,292.6114,0.0000,292.6114,2.0814,0.0000,980.1886,980.1886,21.2907,14.9330,18.1119,7.4740,302695.4480,20.3823,14.6762,17.5292,6.0372,144892.9410,20.8800,14.6835,17.7818,6.5561,137678.0602,21.2964,21.2939,21.2952,1.6668,13.7874,21.2939,21.2907,21.2923,1.6743,12.7859,21.2907,21.0718,21.1812,1.7301,0.4418,20.3889,20.3860,20.3874,1.4248,6.8610,20.3860,20.3823,20.3841,1.4318,6.8149,20.3823,19.8990,20.1407,1.8845,0.2314,20.1428,20.1290,20.1359,1.7325,1.7561,20.1290,20.1218,20.1254,1.7639,1.7099,21.2964,21.2001,21.2483,1.7728,-4.0506,14.9752,14.9728,14.9740,1.6023,-13.7754,14.9173,14.9132,14.9152,1.6538,-12.7739,14.6549,14.4645,14.5597,1.4602,-0.4299,14.6578,14.6549,14.6564,1.4109,-6.8490,14.6614,14.6563,14.6589,1.4001,-6.8029,14.6576,14.2181,14.4378,1.8414,-0.2194,14.6699,14.6576,14.6638,1.5365,-1.7441,14.6835,14.6712,14.6773,1.4887,-1.6979,14.6835,14.5837,14.6336,1.5869,4.0626,51.5260,4026.3163,-495874.8000,585266.4492
