Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3664.0000,14.9810,21.3955,0.0000,377929.2000,-377929.2000,17.8606,0.0000,63953.8941,63953.8941,875.6937,441883.0941,0.0000,-441883.0941,21.3937,15.8642,23541.0000,0.0000,23541.0000,-0.8536,5335.0519,0.0000,5335.0519,37.8581,0.0000,18205.9481,18205.9481,14.7431,20.4311,0.0000,122421.2000,-122421.2000,6.5047,0.0000,20284.1109,20284.1109,318.1571,142705.3109,0.0000,-142705.3109,20.4770,14.9643,1631.4000,0.0000,1631.4000,-0.0592,373.5537,0.0000,373.5537,2.6539,0.0000,1257.8463,1257.8463,14.7551,20.2782,0.0000,29536.4000,-29536.4000,1.6213,0.0000,5002.7848,5002.7848,79.2192,34539.1848,0.0000,-34539.1848,20.2429,14.7346,1631.4000,0.0000,1631.4000,-0.0592,374.5589,0.0000,374.5589,2.6627,0.0000,1256.8411,1256.8411,21.3915,15.0311,18.2113,7.5760,306830.0122,20.4742,14.7578,17.6160,6.1282,147076.2363,20.9957,14.7733,17.8845,6.6705,140081.4672,21.3955,21.3937,21.3946,1.1611,13.7890,21.3937,21.3915,21.3926,1.1716,12.9354,21.3915,21.2087,21.3001,1.3952,0.4280,20.4791,20.4770,20.4781,1.0548,6.9327,20.4770,20.4742,20.4756,1.0651,6.8736,20.4742,20.0520,20.2631,1.4390,0.2030,20.2530,20.2429,20.2480,1.3139,1.8244,20.2429,20.2376,20.2402,1.3472,1.7652,21.3955,21.3244,21.3600,1.3088,-4.0716,15.0665,15.0649,15.0657,1.0683,-13.7743,15.0167,15.0138,15.0153,1.1685,-12.9207,14.7431,14.5806,14.6619,1.1936,-0.4134,14.7452,14.7431,14.7441,1.0200,-6.9181,14.7469,14.7433,14.7451,1.0014,-6.8589,14.7551,14.3610,14.5580,1.4116,-0.1883,14.7637,14.7551,14.7594,1.1153,-1.8097,14.7733,14.7647,14.7690,1.0674,-1.7505,14.7733,14.6983,14.7358,1.1944,4.0862,51.9657,4060.6730,-503083.0000,593987.7158
3665.0000,15.0668,21.4832,0.0000,389499.3000,-389499.3000,18.4074,0.0000,66049.6104,66049.6104,903.0921,455548.9104,0.0000,-455548.9104,21.4817,15.9506,15396.3000,0.0000,15396.3000,-0.5583,3485.8458,0.0000,3485.8458,24.7292,0.0000,11910.4542,11910.4542,14.8267,20.5158,0.0000,115790.6000,-115790.6000,6.1524,0.0000,19210.1478,19210.1478,301.0392,135000.7478,0.0000,-135000.7478,20.6095,15.0943,1054.6000,0.0000,1054.6000,-0.0382,241.1147,0.0000,241.1147,1.7136,0.0000,813.4853,813.4853,14.8529,20.3770,0.0000,31670.9000,-31670.9000,1.7385,0.0000,5370.8930,5370.8930,84.9550,37041.7930,0.0000,-37041.7930,20.3557,14.8453,1054.6000,0.0000,1054.6000,-0.0382,241.8154,0.0000,241.8154,1.7187,0.0000,812.7846,812.7846,21.4798,15.1412,18.3105,7.7460,313711.4307,20.6056,14.8336,17.7196,6.3482,152357.1208,21.1105,14.8716,17.9911,6.8617,144096.6820,21.4832,21.4817,21.4825,1.0211,14.1737,21.4817,21.4798,21.4808,1.0248,13.6154,21.4798,21.3734,21.4266,1.4882,0.7836,20.6127,20.6095,20.6111,1.5669,6.9360,20.6095,20.6056,20.6076,1.5534,6.8978,20.6056,20.0138,20.3097,0.5232,0.0542,20.3661,20.3557,20.3609,1.3236,1.7927,20.3557,20.3504,20.3531,1.3224,1.7545,21.4832,21.4256,21.4544,1.1004,-4.2337,15.1481,15.1466,15.1474,0.9460,-14.1585,15.1179,15.1151,15.1165,1.1824,-13.6002,14.8267,14.7278,14.7773,1.3540,-0.7685,14.8287,14.8267,14.8277,0.9699,-6.9209,14.8307,14.8272,14.8290,0.9736,-6.8826,14.8529,14.3309,14.5919,0.3701,-0.0390,14.8620,14.8529,14.8575,1.1443,-1.7776,14.8716,14.8624,14.8670,1.1431,-1.7393,14.8716,14.8008,14.8362,1.1723,4.2488,52.6351,4112.9783,-519455.3000,610165.2336
3666.0000,14.7729,21.1826,0.0000,291466.7000,-291466.7000,13.7745,0.0000,49074.0685,49074.0685,676.1856,340540.7685,0.0000,-340540.7685,21.1896,15.6637,12680.7000,0.0000,12680.7000,-0.4598,2880.3257,0.0000,2880.3257,20.3451,0.0000,9800.3743,9800.3743,14.5266,20.2120,0.0000,78945.0000,-78945.0000,4.1946,0.0000,13037.4771,13037.4771,205.3201,91982.4771,0.0000,-91982.4771,20.3747,14.8639,886.8000,0.0000,886.8000,-0.0322,203.2952,0.0000,203.2952,1.4385,0.0000,683.5048,683.5048,14.5564,20.0775,0.0000,31467.7000,-31467.7000,1.7274,0.0000,5316.8277,5316.8277,84.4212,36784.5277,0.0000,-36784.5277,20.1087,14.6029,886.8000,0.0000,886.8000,-0.0322,203.9195,0.0000,203.9195,1.4432,0.0000,682.8805,682.8805,21.1978,14.7314,17.9646,5.9034,239087.7977,20.3816,14.4939,17.4378,4.8376,116102.1165,20.9625,14.4611,17.7118,5.3418,112178.7964,21.1826,21.1896,21.1861,-3.6154,10.7031,21.1896,21.1978,21.1937,-3.5037,10.2432,21.1978,21.3524,21.2751,-1.8677,0.6571,20.3664,20.3747,20.3706,-2.9420,4.8517,20.3747,20.3846,20.3796,-2.7895,4.8196,20.0775,20.3327,20.2051,-1.3011,-0.2931,20.0775,20.1087,20.0931,-3.2704,1.4343,20.1087,20.1229,20.1158,-2.9024,1.4021,21.1826,21.3458,21.2642,-2.3337,-3.0714,14.7829,14.7914,14.7872,-4.3856,-10.6827,14.7294,14.7433,14.7363,-4.6265,-10.2229,14.5266,14.6995,14.6130,-2.0209,-0.6368,14.5160,14.5266,14.5213,-3.7365,-4.8314,14.4939,14.5137,14.5038,-3.9632,-4.7993,14.4939,14.5929,14.5434,-0.6245,0.3134,14.5095,14.5483,14.5289,-4.0042,-1.4140,14.4611,14.5073,14.4842,-4.6583,-1.3818,14.4611,14.7089,14.5850,-3.0703,3.0917,39.4259,3080.7973,-387425.1000,467368.7106
3667.0000,14.5644,20.9695,0.0000,275619.8000,-275619.8000,13.0255,0.0000,46172.9746,46172.9746,638.1566,321792.7746,0.0000,-321792.7746,20.9748,15.4529,12692.9000,0.0000,12692.9000,-0.4603,2890.0338,0.0000,2890.0338,20.4391,0.0000,9802.8662,9802.8662,14.3224,20.0053,0.0000,62482.0000,-62482.0000,3.3199,0.0000,10287.0996,10287.0996,162.2938,72769.0996,0.0000,-72769.0996,20.2618,14.7531,694.4000,0.0000,694.4000,-0.0252,159.3951,0.0000,159.3951,1.1298,0.0000,535.0049,535.0049,14.3799,19.8993,0.0000,29033.6000,-29033.6000,1.5937,0.0000,4895.0345,4895.0345,77.8604,33928.6345,0.0000,-33928.6345,19.9247,14.4224,694.4000,0.0000,694.4000,-0.0252,160.0189,0.0000,160.0189,1.1337,0.0000,534.3811,534.3811,20.9813,14.5381,17.7597,5.3472,216563.2129,20.2607,14.2981,17.2794,4.4535,106884.1290,20.8038,14.2736,17.5387,4.8775,102426.6381,20.9695,20.9748,20.9722,-2.6207,10.1295,20.9748,20.9813,20.9781,-2.6406,9.6693,20.9813,21.1337,21.0575,-2.6643,0.9550,20.2574,20.2618,20.2596,-1.3780,4.2749,20.2618,20.2675,20.2646,-1.4270,4.2497,19.8993,20.1882,20.0437,-1.9864,-0.3979,19.8993,19.9247,19.9120,-2.2246,1.1958,19.9247,19.9379,19.9313,-2.2655,1.1706,20.9695,21.1538,21.0617,-2.4834,-2.8960,14.5813,14.5864,14.5838,-2.4925,-10.1149,14.5320,14.5398,14.5359,-2.4583,-9.6546,14.3224,14.4749,14.3987,-2.6257,-0.9404,14.3145,14.3224,14.3184,-2.4871,-4.2603,14.2981,14.3119,14.3050,-2.4381,-4.2351,14.2981,14.5104,14.4042,-1.7183,0.4125,14.3046,14.3343,14.3195,-2.5662,-1.1812,14.2736,14.3021,14.2878,-2.4084,-1.1560,14.2736,14.4879,14.3808,-2.5035,2.9106,35.8774,2803.5134,-353053.7000,425873.9800
3668.0000,14.2190,20.6165,0.0000,201063.0000,-201063.0000,9.5021,0.0000,33405.2367,33405.2367,464.8821,234468.2367,0.0000,-234468.2367,20.6282,15.1126,12695.4000,0.0000,12695.4000,-0.4604,2901.9503,0.0000,2901.9503,20.4984,0.0000,9793.4497,9793.4497,13.9614,19.6400,0.0000,37747.1000,-37747.1000,2.0056,0.0000,6181.7673,6181.7673,97.9616,43928.8673,0.0000,-43928.8673,20.0109,14.5070,754.4000,0.0000,754.4000,-0.0274,173.6710,0.0000,173.6710,1.2292,0.0000,580.7290,580.7290,14.0848,19.6015,0.0000,25969.1000,-25969.1000,1.4255,0.0000,4362.9898,4362.9898,69.6270,30332.0898,0.0000,-30332.0898,19.6546,14.1576,754.4000,0.0000,754.4000,-0.0274,174.3958,0.0000,174.3958,1.2346,0.0000,580.0042,580.0042,20.6425,14.0853,17.3639,3.8774,157033.8422,20.0174,13.8924,16.9549,3.2596,78230.7672,20.5823,13.8052,17.1938,3.6067,75740.4376,20.6165,20.6282,20.6224,-4.2603,7.4696,20.6282,20.6425,20.6354,-4.1747,7.0093,20.6425,20.8870,20.7647,-3.5725,0.8002,19.9957,20.0109,20.0033,-3.1320,2.8059,20.0109,20.0293,20.0201,-2.9896,2.7785,19.6015,19.9551,19.7783,-3.2423,-0.5330,19.6015,19.6546,19.6280,-3.4658,0.8925,19.6546,19.6801,19.6673,-3.2239,0.8652,20.6165,20.9664,20.7914,-3.3001,-2.0324,14.1845,14.1977,14.1911,-4.7781,-7.4548,14.1007,14.1235,14.1121,-5.1530,-6.9944,13.9614,14.2224,14.0919,-3.7412,-0.7854,13.9394,13.9614,13.9504,-4.4799,-2.7910,13.8924,13.9338,13.9131,-4.7678,-2.7637,13.8924,14.2646,14.0785,-3.9695,0.5478,13.8997,13.9726,13.9362,-4.6645,-0.8777,13.8052,13.8914,13.8483,-5.3431,-0.8503,13.8052,14.2963,14.0508,-4.0213,2.0472,25.8386,2019.0642,-250575.0000,311005.0470
3669.0000,13.9651,20.3572,0.0000,189879.5000,-189879.5000,8.9735,0.0000,31357.3205,31357.3205,438.0176,221236.8205,0.0000,-221236.8205,20.3664,14.8558,10749.3000,0.0000,10749.3000,-0.3898,2464.4659,0.0000,2464.4659,17.4325,0.0000,8284.8341,8284.8341,13.7180,19.3939,0.0000,25350.1000,-25350.1000,1.3469,0.0000,4136.9862,4136.9862,65.6904,29487.0862,0.0000,-29487.0862,19.9159,14.4139,467.4000,0.0000,467.4000,-0.0169,107.7195,0.0000,107.7195,0.7640,0.0000,359.6805,359.6805,13.8269,19.3412,0.0000,23385.6000,-23385.6000,1.2837,0.0000,3917.1754,3917.1754,62.6787,27302.7754,0.0000,-27302.7754,19.4027,13.9106,467.4000,0.0000,467.4000,-0.0169,108.3714,0.0000,108.3714,0.7676,0.0000,359.0286,359.0286,20.3780,13.8790,17.1285,3.4600,140129.6342,19.8745,13.6678,16.7712,2.9739,71373.7997,20.3774,13.5971,16.9872,3.2488,68223.9953,20.3572,20.3664,20.3618,-3.1833,7.0434,20.3664,20.3780,20.3722,-3.2145,6.6536,20.3780,20.5629,20.4704,-3.5903,1.0634,19.9096,19.9159,19.9128,-1.1312,2.4103,19.9159,19.9247,19.9203,-1.2431,2.3933,19.3412,19.6703,19.5057,-3.3282,-0.5881,19.3412,19.4027,19.3719,-3.1294,0.6956,19.4027,19.4334,19.4181,-3.0474,0.6786,20.3572,20.7093,20.5332,-3.1551,-1.9301,13.9479,13.9564,13.9522,-2.9225,-7.0338,13.8820,13.8947,13.8883,-2.7392,-6.6440,13.7180,13.8980,13.8080,-3.4645,-1.0537,13.7013,13.7180,13.7097,-2.9446,-2.4007,13.6678,13.6962,13.6820,-2.8277,-2.3837,13.6678,13.9503,13.8091,-3.2907,0.5977,13.6593,13.7194,13.6893,-3.0176,-0.6860,13.5971,13.6529,13.6250,-2.7341,-0.6690,13.5971,13.9965,13.7968,-3.1042,1.9397,23.1660,1810.2210,-226931.1000,279727.4292
3670.0000,13.7368,20.1240,0.0000,161134.7000,-161134.7000,7.6151,0.0000,26467.2127,26467.2127,371.0865,187601.9127,0.0000,-187601.9127,20.1338,14.6275,10491.7000,0.0000,10491.7000,-0.3805,2411.8650,0.0000,2411.8650,17.0718,0.0000,8079.8350,8079.8350,13.5088,19.1823,0.0000,18947.7000,-18947.7000,1.0068,0.0000,3082.9821,3082.9821,49.0511,22030.6821,0.0000,-22030.6821,19.7479,14.2490,361.3000,0.0000,361.3000,-0.0131,83.4309,0.0000,83.4309,0.5913,0.0000,277.8691,277.8691,13.6098,19.1221,0.0000,19987.2000,-19987.2000,1.0972,0.0000,3339.6702,3339.6702,53.5555,23326.8702,0.0000,-23326.8702,19.1869,13.6990,361.3000,0.0000,361.3000,-0.0131,83.9864,0.0000,83.9864,0.5953,0.0000,277.3136,277.3136,20.1459,13.6304,16.8881,2.8892,117010.7076,19.6928,13.4536,16.5732,2.4899,59758.6518,20.1695,13.3686,16.7690,2.7142,56997.4077,20.1240,20.1338,20.1289,-2.8496,5.9910,20.1338,20.1459,20.1398,-2.8434,5.6105,20.1459,20.3143,20.2301,-2.9395,0.9543,19.7331,19.7479,19.7405,-2.1179,1.9611,19.7479,19.7655,19.7567,-2.0140,1.9480,19.1221,19.4282,19.2752,-2.8211,-0.5353,19.1221,19.1869,19.1545,-2.6630,0.5619,19.1869,19.2196,19.2032,-2.6313,0.5488,20.1240,20.4905,20.3072,-2.7659,-1.6241,13.7146,13.7244,13.7195,-2.8470,-5.9834,13.6363,13.6526,13.6444,-2.9821,-5.6030,13.5088,13.6650,13.5869,-2.7076,-0.9468,13.4908,13.5088,13.4998,-2.5716,-1.9535,13.4536,13.4857,13.4697,-2.6017,-1.9404,13.4536,13.7139,13.5838,-2.7577,0.5428,13.4434,13.5079,13.4756,-2.6179,-0.5543,13.3686,13.4372,13.4029,-2.7192,-0.5412,13.3686,13.7824,13.5755,-2.7090,1.6317,19.3854,1514.8023,-188855.3000,233766.7670
3671.0000,13.5353,19.9183,0.0000,146441.2000,-146441.2000,6.9207,0.0000,23940.2028,23940.2028,336.7436,170381.4028,0.0000,-170381.4028,19.9278,14.4254,10498.2000,0.0000,10498.2000,-0.3807,2419.1383,0.0000,2419.1383,17.1335,0.0000,8079.0617,8079.0617,13.3043,18.9755,0.0000,11652.4000,-11652.4000,0.6191,0.0000,1890.5505,1890.5505,30.1401,13542.9505,0.0000,-13542.9505,19.6754,14.1780,355.8000,0.0000,355.8000,-0.0129,82.2307,0.0000,82.2307,0.5836,0.0000,273.5693,273.5693,13.4251,18.9358,0.0000,16388.3000,-16388.3000,0.8996,0.0000,2732.6883,2732.6883,43.9029,19120.9883,0.0000,-19120.9883,19.0110,13.5266,355.8000,0.0000,355.8000,-0.0129,82.8821,0.0000,82.8821,0.5879,0.0000,272.9179,272.9179,19.9397,13.4260,16.6828,2.4915,100907.3440,19.5773,13.2387,16.4080,2.1821,52370.6283,20.0266,13.1460,16.5863,2.3687,49742.2398,19.9183,19.9278,19.9230,-2.5233,5.4369,19.9278,19.9397,19.9337,-2.5259,5.0562,19.9397,20.0811,20.0104,-2.6903,1.0398,19.6684,19.6754,19.6719,-0.8664,1.6589,19.6754,19.6852,19.6803,-0.9600,1.6460,18.9358,19.2192,19.0775,-2.4242,-0.4961,18.9358,19.0110,18.9734,-2.2242,0.4035,19.0110,19.0482,19.0296,-2.1342,0.3906,19.9183,20.2842,20.1012,-2.5252,-1.4838,13.5134,13.5227,13.5181,-2.4693,-5.4344,13.4293,13.4447,13.4370,-2.5420,-5.0538,13.3043,13.4421,13.3732,-2.6179,-1.0373,13.2835,13.3043,13.2939,-2.5239,-1.6564,13.2387,13.2764,13.2575,-2.5986,-1.6435,13.2387,13.5052,13.3719,-2.5954,0.4986,13.2464,13.3256,13.2860,-2.3272,-0.4010,13.1460,13.2371,13.1916,-2.5888,-0.3881,13.1460,13.5812,13.3636,-2.5956,1.4862,16.8189,1314.2508,-163272.1000,203020.2122
3672.0000,13.3639,19.7433,0.0000,127769.7000,-127769.7000,6.0383,0.0000,20804.3746,20804.3746,293.4224,148574.0746,0.0000,-148574.0746,19.7526,14.2537,10489.2000,0.0000,10489.2000,-0.3804,2422.0166,0.0000,2422.0166,17.1645,0.0000,8067.1834,8067.1834,13.1579,18.8275,0.0000,12071.4000,-12071.4000,0.6414,0.0000,1954.5794,1954.5794,31.1987,14025.9794,0.0000,-14025.9794,19.4657,13.9724,369.7000,0.0000,369.7000,-0.0134,85.6547,0.0000,85.6547,0.6070,0.0000,284.0453,284.0453,13.2553,18.7646,0.0000,13697.5000,-13697.5000,0.7519,0.0000,2279.7559,2279.7559,36.6882,15977.2559,0.0000,-15977.2559,18.8436,13.3626,369.7000,0.0000,369.7000,-0.0134,86.2938,0.0000,86.2938,0.6123,0.0000,283.4062,283.4062,19.7644,13.2460,16.5052,2.1803,88302.1239,19.4035,13.1069,16.2552,1.8955,45491.5939,19.8472,12.9940,16.4206,2.0631,43324.4996,19.7433,19.7526,19.7480,-2.1512,4.7449,19.7526,19.7644,19.7585,-2.1537,4.3645,19.7644,19.9032,19.8338,-2.1701,0.8523,19.4413,19.4657,19.4535,-2.6747,1.4937,19.4657,19.4941,19.4799,-2.4576,1.4803,18.7646,19.0621,18.9134,-2.0198,-0.3929,18.7646,18.8436,18.8041,-2.0823,0.3590,18.8436,18.8838,18.8637,-2.0410,0.3456,19.7433,20.1047,19.9240,-2.1772,-1.2934,13.3469,13.3557,13.3513,-2.0520,-4.7432,13.2525,13.2678,13.2602,-2.1731,-4.3628,13.1579,13.2796,13.2187,-1.9028,-0.8506,13.1417,13.1579,13.1498,-1.7779,-1.4920,13.1069,13.1341,13.1205,-1.6925,-1.4786,13.1069,13.3420,13.2244,-1.8186,0.3945,13.0823,13.1597,13.1210,-2.0301,-0.3574,12.9940,13.0714,13.0327,-1.9564,-0.3439,12.9940,13.3942,13.1941,-2.0849,1.2951,14.7989,1156.4059,-142310.0000,177118.2173
3673.0000,13.2243,19.6008,0.0000,122886.6000,-122886.6000,5.8075,0.0000,19944.4204,19944.4204,281.8948,142831.0204,0.0000,-142831.0204,19.6087,14.1126,10468.2000,0.0000,10468.2000,-0.3796,2421.2572,0.0000,2421.2572,17.1692,0.0000,8046.9428,8046.9428,13.0221,18.6902,0.0000,7447.5000,-7447.5000,0.3957,0.0000,1203.6526,1203.6526,19.2372,8651.1526,0.0000,-8651.1526,19.4281,13.9355,356.2000,0.0000,356.2000,-0.0129,82.5636,0.0000,82.5636,0.5864,0.0000,273.6364,273.6364,13.1297,18.6379,0.0000,12059.8000,-12059.8000,0.6620,0.0000,2004.4586,2004.4586,32.2970,14064.2586,0.0000,-14064.2586,18.7166,13.2382,356.2000,0.0000,356.2000,-0.0129,83.2703,0.0000,83.2703,0.5913,0.0000,272.9297,272.9297,19.6189,13.1219,16.3704,1.9985,80937.8468,19.3141,12.9652,16.1397,1.7576,42182.7771,19.7321,12.8538,16.2930,1.9042,39987.5431,19.6008,19.6087,19.6047,-1.7673,4.5577,19.6087,19.6189,19.6138,-1.7852,4.1781,19.6189,19.7311,19.6750,-1.9550,0.9482,19.4246,19.4281,19.4264,-0.3661,1.3440,19.4281,19.4358,19.4320,-0.6171,1.3310,18.6379,18.9004,18.7691,-1.7792,-0.3916,18.6379,18.7166,18.6773,-1.5694,0.2704,18.7166,18.7579,18.7372,-1.5648,0.2575,19.6008,19.9328,19.7668,-1.9359,-1.2498,13.2159,13.2231,13.2195,-1.6291,-4.5590,13.1225,13.1344,13.1285,-1.6282,-4.1794,13.0221,13.1247,13.0734,-1.7928,-0.9496,13.0051,13.0221,13.0136,-1.6825,-1.3453,12.9652,12.9960,12.9806,-1.7270,-1.3323,12.9652,13.1966,13.0809,-1.7712,0.3903,12.9555,13.0336,12.9946,-1.5645,-0.2717,12.8538,12.9414,12.8976,-1.6688,-0.2588,12.8538,13.2285,13.0412,-1.8840,1.2485,13.6626,1067.6186,-131213.3000,163108.1670
3674.0000,13.1214,19.4958,0.0000,111937.2000,-111937.2000,5.2901,0.0000,18124.1051,18124.1051,256.5458,130061.3051,0.0000,-130061.3051,19.5022,14.0082,10454.1000,0.0000,10454.1000,-0.3791,2421.0341,0.0000,2421.0341,17.1784,0.0000,8033.0659,8033.0659,12.9626,18.6302,0.0000,12969.7000,-12969.7000,0.6891,0.0000,2094.4552,2094.4552,33.4836,15064.1552,0.0000,-15064.1552,19.1606,13.6732,367.2000,0.0000,367.2000,-0.0133,85.3847,0.0000,85.3847,0.6048,0.0000,281.8153,281.8153,13.0015,18.5086,0.0000,10355.6000,-10355.6000,0.5685,0.0000,1718.8498,1718.8498,27.7302,12074.4498,0.0000,-12074.4498,18.5818,13.1062,367.2000,0.0000,367.2000,-0.0133,85.9824,0.0000,85.9824,0.6106,0.0000,281.2176,281.2176,19.5106,13.0305,16.2706,1.8952,76754.8743,19.1354,12.9412,16.0383,1.6304,39129.6078,19.5512,12.8165,16.1839,1.7727,37226.1296,19.4958,19.5022,19.4990,-1.3146,4.1463,19.5022,19.5106,19.5064,-1.3343,3.7672,19.5106,19.6177,19.5642,-1.3763,0.6962,19.1265,19.1606,19.1435,-3.4524,1.3853,19.1606,19.1990,19.1798,-3.0824,1.3720,18.5086,18.8074,18.6580,-1.3801,-0.2658,18.5086,18.5818,18.5452,-1.6321,0.3026,18.5818,18.6212,18.6015,-1.6767,0.2893,19.4958,19.7864,19.6411,-1.5556,-1.1438,13.1291,13.1345,13.1318,-1.0973,-4.1466,13.0313,13.0406,13.0360,-1.1546,-3.7675,12.9626,13.0350,12.9988,-0.9386,-0.6966,12.9560,12.9626,12.9593,-0.6934,-1.3857,12.9412,12.9490,12.9451,-0.4671,-1.3724,12.9412,13.0934,13.0173,-0.8058,0.2655,12.8643,12.9210,12.8927,-1.2688,-0.3030,12.8165,12.8532,12.8349,-0.7960,-0.2897,12.8165,13.0742,12.9453,-1.1954,1.1434,13.0249,1017.7832,-124074.0000,153110.6117
3675.0000,13.0378,19.4104,0.0000,101921.6000,-101921.6000,4.8167,0.0000,16470.6001,16470.6001,233.4366,118392.2001,0.0000,-118392.2001,19.4162,13.9238,10467.4000,0.0000,10467.4000,-0.3796,2426.5835,0.0000,2426.5835,17.2243,0.0000,8040.8165,8040.8165,12.9152,18.5823,0.0000,13613.8000,-13613.8000,0.7234,0.0000,2197.0646,2197.0646,35.1385,15810.8646,0.0000,-15810.8646,19.0195,13.5349,358.2000,0.0000,358.2000,-0.0130,83.4327,0.0000,83.4327,0.5921,0.0000,274.7673,274.7673,12.9254,18.4319,0.0000,9175.2000,-9175.2000,0.5037,0.0000,1521.7003,1521.7003,24.5669,10696.9003,0.0000,-10696.9003,18.4830,13.0093,358.2000,0.0000,358.2000,-0.0130,83.9760,0.0000,83.9760,0.5967,0.0000,274.2240,274.2240,19.4237,12.9306,16.1772,1.7432,70600.7477,18.9968,12.8917,15.9442,1.4752,35403.9639,19.4262,12.7417,16.0840,1.6152,33918.5261,19.4104,19.4162,19.4133,-1.0730,3.7778,19.4162,19.4237,19.4199,-1.0825,3.3982,19.4237,19.5271,19.4754,-1.1101,0.5791,19.0024,19.0195,19.0109,-1.6390,1.3025,19.0195,19.0436,19.0315,-1.8280,1.2895,18.4319,18.7151,18.5735,-1.0588,-0.2140,18.4319,18.4830,18.4574,-1.0981,0.2896,18.4830,18.5143,18.4986,-1.2803,0.2767,19.4104,19.6691,19.5398,-1.2620,-1.0389,13.0468,13.0523,13.0496,-1.0310,-3.7780,12.9385,12.9488,12.9437,-1.1526,-3.3985,12.9152,12.9771,12.9462,-0.6742,-0.5794,12.9091,12.9152,12.9122,-0.6079,-1.3027,12.8917,12.9028,12.8972,-0.6170,-1.2897,12.8917,13.0422,12.9670,-0.6468,0.2138,12.7953,12.8393,12.8173,-0.9481,-0.2899,12.7417,12.7853,12.7635,-0.9001,-0.2769,12.7417,12.9849,12.8633,-1.0286,1.0387,12.0175,939.0636,-113526.8000,139923.2377
3676.0000,12.9718,19.3432,0.0000,96987.7000,-96987.7000,4.5836,0.0000,15649.4850,15649.4850,222.0168,112637.1850,0.0000,-112637.1850,19.3479,13.8569,10452.8000,0.0000,10452.8000,-0.3790,2425.1609,0.0000,2425.1609,17.2197,0.0000,8027.6391,8027.6391,12.8780,18.5446,0.0000,14808.0000,-14808.0000,0.7868,0.0000,2388.5936,2388.5936,38.2139,17196.5936,0.0000,-17196.5936,18.9081,13.4258,364.5000,0.0000,364.5000,-0.0132,85.0139,0.0000,85.0139,0.6036,0.0000,279.4861,279.4861,12.8599,18.3659,0.0000,9031.5000,-9031.5000,0.4958,0.0000,1496.8397,1496.8397,24.1808,10528.3397,0.0000,-10528.3397,18.4058,12.9337,364.5000,0.0000,364.5000,-0.0132,85.5337,0.0000,85.5337,0.6080,0.0000,278.9663,278.9663,19.3543,12.8682,16.1112,1.6865,68304.4737,18.8887,12.8592,15.8739,1.4110,33864.8199,19.3091,12.7074,16.0083,1.5449,32443.6127,19.3432,19.3479,19.3456,-0.8564,3.6000,19.3479,19.3543,19.3511,-0.8694,3.2210,19.3543,19.4531,19.4037,-0.9038,0.4907,18.8936,18.9081,18.9008,-1.3675,1.2775,18.9081,18.9270,18.9175,-1.4143,1.2642,18.3659,18.6365,18.5012,-0.9110,-0.1919,18.3659,18.4058,18.3858,-0.9032,0.3038,18.4058,18.4293,18.4175,-1.0176,0.2906,19.3432,19.5691,19.4561,-1.0479,-0.9835,12.9878,12.9920,12.9899,-0.7583,-3.5993,12.8782,12.8855,12.8819,-0.7851,-3.2203,12.8780,12.9341,12.9060,-0.5230,-0.4899,12.8730,12.8780,12.8755,-0.4810,-1.2767,12.8592,12.8673,12.8632,-0.4493,-1.2635,12.8592,12.9939,12.9265,-0.5265,0.1927,12.7417,12.7748,12.7582,-0.7515,-0.3031,12.7074,12.7329,12.7202,-0.5616,-0.2899,12.7074,12.8980,12.8027,-0.7701,0.9843,11.6616,911.2513,-109645.4000,134612.9063
3677.0000,12.9167,19.2869,0.0000,90537.9000,-90537.9000,4.2787,0.0000,14590.2450,14590.2450,207.1648,105128.1450,0.0000,-105128.1450,19.2911,13.8012,10468.6000,0.0000,10468.6000,-0.3796,2430.4674,0.0000,2430.4674,17.2612,0.0000,8038.1326,8038.1326,12.8468,18.5131,0.0000,14977.4000,-14977.4000,0.7958,0.0000,2414.9081,2414.9081,38.6456,17392.3081,0.0000,-17392.3081,18.8218,13.3412,454.7000,0.0000,454.7000,-0.0165,106.1620,0.0000,106.1620,0.7541,0.0000,348.5380,348.5380,12.8133,18.3189,0.0000,9499.3000,-9499.3000,0.5214,0.0000,1573.6055,1573.6055,25.4321,11072.9055,0.0000,-11072.9055,18.3468,12.8759,454.7000,0.0000,454.7000,-0.0165,106.7770,0.0000,106.7770,0.7592,0.0000,347.9230,347.9230,19.2968,12.8033,16.0501,1.6027,64910.1412,18.7966,12.8272,15.8119,1.3260,31824.8851,19.2041,12.6770,15.9406,1.4499,30448.3704,19.2869,19.2911,19.2890,-0.7213,3.3753,19.2911,19.2968,19.2940,-0.7284,2.9957,19.2968,19.3944,19.3456,-0.7396,0.4039,18.8098,18.8218,18.8158,-1.0645,1.1998,18.8218,18.8374,18.8296,-1.0996,1.1833,18.3189,18.5537,18.4363,-0.8220,-0.1990,18.3189,18.3468,18.3328,-0.6781,0.3225,18.3468,18.3640,18.3554,-0.7883,0.3060,19.2869,19.4887,19.3878,-0.8640,-0.9035,12.9343,12.9383,12.9363,-0.6858,-3.3728,12.8165,12.8243,12.8204,-0.7802,-2.9932,12.8468,12.9016,12.8742,-0.4233,-0.4015,12.8423,12.8468,12.8445,-0.4125,-1.1973,12.8272,12.8353,12.8313,-0.4243,-1.1809,12.8272,12.9494,12.8883,-0.5004,0.2014,12.7054,12.7277,12.7165,-0.5424,-0.3201,12.6770,12.6961,12.6865,-0.4446,-0.3036,12.6770,12.8360,12.7565,-0.5967,0.9059,11.1217,869.0656,-103636.6000,127183.3967
3678.0000,12.8651,19.2342,0.0000,100558.3000,-100558.3000,4.7523,0.0000,16185.8606,16185.8606,230.0117,116744.1606,0.0000,-116744.1606,19.2378,13.7490,10451.5000,0.0000,10451.5000,-0.3790,2428.0375,0.0000,2428.0375,17.2460,0.0000,8023.4625,8023.4625,12.7461,18.4113,0.0000,1758.1000,-1758.1000,0.0934,0.0000,283.0899,283.0899,4.5358,2041.1899,0.0000,-2041.1899,19.1498,13.6626,429.3000,0.0000,429.3000,-0.0156,99.8376,0.0000,99.8376,0.7128,0.0000,329.4624,329.4624,12.8047,18.3102,0.0000,11042.8000,-11042.8000,0.6062,0.0000,1829.1294,1829.1294,29.5636,12871.9294,0.0000,-12871.9294,18.3243,12.8539,429.3000,0.0000,429.3000,-0.0156,100.8401,0.0000,100.8401,0.7174,0.0000,328.4599,328.4599,19.2426,12.7613,16.0020,1.5560,63017.4192,18.8862,12.6670,15.7766,1.3438,32250.6841,19.2438,12.5507,15.8973,1.4462,30369.3539,19.2342,19.2378,19.2360,-0.6778,3.7581,19.2378,19.2426,19.2402,-0.6875,3.3791,19.2426,19.3008,19.2717,-0.9309,0.8582,19.2135,19.1498,19.1816,4.3760,0.9516,19.1498,19.0860,19.1179,3.4402,0.9361,18.3102,18.4283,18.3692,-0.8481,-0.4084,18.3102,18.3243,18.3172,-0.2272,0.1978,18.3243,18.3363,18.3303,-0.3418,0.1822,19.2342,19.4102,19.3222,-0.8298,-0.9942,12.8782,12.8821,12.8801,-0.7166,-3.7590,12.7758,12.7806,12.7782,-0.5482,-3.3801,12.7461,12.8183,12.7822,-1.1490,-0.8592,12.7270,12.7461,12.7366,-1.3420,-0.9526,12.6670,12.7115,12.6892,-1.7527,-0.9370,12.6670,12.8599,12.7635,-1.5451,0.4074,12.6533,12.6913,12.6723,-0.5718,-0.1987,12.5507,12.6363,12.5935,-1.1613,-0.1832,12.5507,12.8009,12.6758,-1.0121,0.9932,10.8320,846.4294,-102049.1000,125637.4572
3679.0000,12.8707,19.2400,0.0000,136186.4000,-136186.4000,6.4360,0.0000,21923.3832,21923.3832,311.4028,158109.7832,0.0000,-158109.7832,19.2398,13.7510,10469.8000,0.0000,10469.8000,-0.3797,2432.2307,0.0000,2432.2307,17.2883,0.0000,8037.5693,8037.5693,12.7383,18.4035,0.0000,353.7000,-353.7000,0.0188,0.0000,56.9470,56.9470,0.9122,410.6470,0.0000,-410.6470,19.2343,13.7455,550.1000,0.0000,550.1000,-0.0199,127.8017,0.0000,127.8017,0.9094,0.0000,422.2983,422.2983,12.7310,18.2359,0.0000,12788.1000,-12788.1000,0.7020,0.0000,2116.6068,2116.6068,34.2358,14904.7068,0.0000,-14904.7068,18.2848,12.8152,550.1000,0.0000,550.1000,-0.0199,129.2780,0.0000,129.2780,0.9195,0.0000,420.8220,420.8220,19.2399,12.9086,16.0743,2.0312,82261.6061,18.9727,12.7311,15.8519,1.8021,43251.2712,19.2058,12.7177,15.9618,1.8733,39339.3060,19.2400,19.2398,19.2399,0.0079,5.0416,19.2398,19.2399,19.2399,-0.0426,4.6619,19.2399,19.2534,19.2467,-0.3406,1.2933,19.2413,19.2343,19.2378,0.6386,1.3121,19.2343,19.2171,19.2257,1.2624,1.2921,18.2359,18.3468,18.2913,-0.9790,-0.5045,18.2359,18.2848,18.2604,-0.7251,0.1975,18.2848,18.3025,18.2937,-0.4808,0.1775,19.2400,19.3208,19.2804,-0.5434,-1.3945,12.9267,12.9245,12.9256,0.5101,-5.0464,12.8664,12.8597,12.8630,0.9848,-4.6668,12.7383,12.7567,12.7475,-0.4570,-1.2981,12.7384,12.7383,12.7384,-0.0169,-1.3169,12.7311,12.7229,12.7270,0.4173,-1.2970,12.7311,12.7569,12.7440,-0.2733,0.4996,12.6579,12.6670,12.6625,-0.1580,-0.2024,12.7177,12.6407,12.6792,0.9953,-0.1824,12.7177,12.6752,12.6965,0.2105,1.3896,14.2246,1111.5283,-137758.2000,164852.1834
3680.0000,12.9541,19.3250,0.0000,153101.9000,-153101.9000,7.2355,0.0000,24693.6974,24693.6974,350.0942,177795.5974,0.0000,-177795.5974,19.3214,13.8309,14405.0000,0.0000,14405.0000,-0.5224,3343.1679,0.0000,3343.1679,23.7857,0.0000,11061.8321,11061.8321,12.8667,18.5332,0.0000,9622.1000,-9622.1000,0.5113,0.0000,1551.8514,1551.8514,24.8144,11173.9514,0.0000,-11173.9514,19.0786,13.5929,687.1000,0.0000,687.1000,-0.0249,159.9275,0.0000,159.9275,1.1346,0.0000,527.1725,527.1725,12.7532,18.2583,0.0000,12695.6000,-12695.6000,0.6969,0.0000,2101.7791,2101.7791,33.9866,14797.3791,0.0000,-14797.3791,18.2598,12.7907,687.1000,0.0000,687.1000,-0.0249,161.5237,0.0000,161.5237,1.1492,0.0000,525.5763,525.5763,19.3170,12.9955,16.1562,2.3694,95960.9351,18.9385,12.8956,15.9171,2.0385,48922.9138,19.1405,12.9013,16.0209,2.1047,44198.9373,19.3250,19.3214,19.3232,0.9664,5.6610,19.3214,19.3170,19.3192,0.9181,5.1386,19.3170,19.2870,19.3020,0.6289,1.2029,19.0622,19.0786,19.0704,-2.0586,1.7142,19.0786,19.0958,19.0872,-1.7106,1.6893,18.2583,18.2900,18.2742,-0.2459,-0.4098,18.2583,18.2598,18.2590,-0.0545,0.2871,18.2598,18.2694,18.2646,-0.3898,0.2622,19.3250,19.2856,19.3053,0.2619,-1.5745,13.0285,13.0241,13.0263,1.1761,-5.6664,12.9533,12.9470,12.9501,1.0125,-5.1440,12.8667,12.8158,12.8413,1.0924,-1.2083,12.8796,12.8667,12.8732,1.5882,-1.7196,12.8956,12.8692,12.8824,1.8364,-1.6947,12.8956,12.7647,12.8301,1.0007,0.4044,12.7960,12.7374,12.7667,1.2198,-0.2925,12.9013,12.7965,12.8489,2.0093,-0.2676,12.9013,12.7011,12.8012,1.2247,1.5691,16.7776,1311.0281,-159640.4000,189082.7862
3681.0000,13.1481,19.5231,0.0000,193721.2000,-193721.2000,9.1551,0.0000,31385.4080,31385.4080,443.2136,225106.6080,0.0000,-225106.6080,19.5162,14.0219,18034.7000,0.0000,18034.7000,-0.6540,4175.9124,0.0000,4175.9124,29.7471,0.0000,13858.7876,13858.7876,13.1214,18.7906,0.0000,26729.5000,-26729.5000,1.4202,0.0000,4325.8315,4325.8315,68.9661,31055.3315,0.0000,-31055.3315,19.0707,13.5852,878.6000,0.0000,878.6000,-0.0319,204.5197,0.0000,204.5197,1.4539,0.0000,674.0803,674.0803,12.9255,18.4320,0.0000,14541.5000,-14541.5000,0.7982,0.0000,2411.6992,2411.6992,38.9287,16953.1992,0.0000,-16953.1992,18.3827,12.9111,878.6000,0.0000,878.6000,-0.0319,206.2306,0.0000,206.2306,1.4699,0.0000,672.3694,672.3694,19.5076,13.2089,16.3583,3.1960,129437.8839,18.9862,13.1625,16.0743,2.6595,63827.9927,19.1678,13.1844,16.1761,2.7324,57380.7581,19.5231,19.5162,19.5196,2.3319,7.1335,19.5162,19.5076,19.5119,2.2873,6.4795,19.5076,19.4160,19.4618,1.8898,1.1516,19.0706,19.0707,19.0707,-0.0353,2.5718,19.0707,19.0721,19.0714,-0.2291,2.5400,18.4320,18.2630,18.3475,0.8459,-0.3016,18.4320,18.3827,18.4073,1.7508,0.4966,18.3827,18.3635,18.3731,1.2710,0.4648,19.5231,19.3528,19.4379,1.5617,-2.0216,13.2378,13.2306,13.2342,2.4703,-7.1382,13.1711,13.1587,13.1649,2.5531,-6.4842,13.1214,12.9968,13.0591,2.5900,-1.1563,13.1379,13.1214,13.1296,3.0562,-2.5765,13.1625,13.1323,13.1474,3.1589,-2.5446,13.1625,12.8232,12.9928,1.9246,0.2969,13.0728,12.9861,13.0294,3.1315,-0.5013,13.1844,13.0838,13.1341,3.4029,-0.4695,13.1844,12.8563,13.0204,2.6065,2.0169,22.6091,1766.7108,-215200.3000,250646.6347
3682.0000,13.3444,19.7234,0.0000,214681.5000,-214681.5000,10.1457,0.0000,34940.0577,34940.0577,491.7813,249621.5577,0.0000,-249621.5577,19.7171,14.2188,21508.4000,0.0000,21508.4000,-0.7799,4968.4819,0.0000,4968.4819,35.3859,0.0000,16539.9181,16539.9181,13.3129,18.9842,0.0000,39248.0000,-39248.0000,2.0854,0.0000,6368.5759,6368.5759,101.3647,45616.5759,0.0000,-45616.5759,19.1687,13.6812,818.4000,0.0000,818.4000,-0.0297,190.2832,0.0000,190.2832,1.3544,0.0000,628.1168,628.1168,13.1601,18.6686,0.0000,17517.1000,-17517.1000,0.9616,0.0000,2912.4702,2912.4702,46.9001,20429.5702,0.0000,-20429.5702,18.6127,13.1364,818.4000,0.0000,818.4000,-0.0297,191.5620,0.0000,191.5620,1.3669,0.0000,626.8380,626.8380,19.7089,13.3716,16.5403,3.7279,150978.0956,19.0921,13.3368,16.2145,3.0469,73125.6569,19.2994,13.3438,16.3216,3.1529,66211.3943,19.7234,19.7171,19.7202,2.3819,7.9251,19.7171,19.7089,19.7130,2.3880,7.1451,19.7089,19.5832,19.6461,2.1849,0.9685,19.1741,19.1687,19.1714,1.1773,3.0539,19.1687,19.1623,19.1655,1.0973,3.0242,18.6686,18.3059,18.4872,1.6478,-0.2700,18.6686,18.6127,18.6406,2.7769,0.6915,18.6127,18.5845,18.5986,2.6830,0.6619,19.7234,19.5124,19.6179,2.1334,-2.2206,13.4237,13.4179,13.4208,2.2129,-7.9251,13.3461,13.3369,13.3415,2.0925,-7.1452,13.3129,13.1837,13.2483,2.2447,-0.9685,13.3231,13.3129,13.3180,2.2340,-3.0539,13.3368,13.3195,13.3282,2.1435,-3.0242,13.3368,12.9694,13.1531,1.8955,0.2700,13.2904,13.2346,13.2625,2.7738,-0.6916,13.3438,13.2973,13.3206,2.2115,-0.6619,13.3438,13.0822,13.2130,2.2859,2.2206,26.2390,2050.3512,-248301.4000,290315.1469
3683.0000,13.4990,19.8812,0.0000,224427.7000,-224427.7000,10.6062,0.0000,36658.2538,36658.2538,514.7591,261085.9538,0.0000,-261085.9538,19.8764,14.3751,21508.2000,0.0000,21508.2000,-0.7799,4959.1801,0.0000,4959.1801,35.2927,0.0000,16549.0199,16549.0199,13.4507,19.1235,0.0000,49646.9000,-49646.9000,2.6379,0.0000,8071.4559,8071.4559,128.3173,57718.3559,0.0000,-57718.3559,19.2563,13.7671,944.0000,0.0000,944.0000,-0.0342,219.2568,0.0000,219.2568,1.5602,0.0000,724.7432,724.7432,13.3323,18.8422,0.0000,19940.0000,-19940.0000,1.0946,0.0000,3321.5234,3321.5234,53.3966,23261.5234,0.0000,-23261.5234,18.8070,13.3267,944.0000,0.0000,944.0000,-0.0342,220.4417,0.0000,220.4417,1.5718,0.0000,723.5583,723.5583,19.8703,13.5116,16.6909,4.0846,165428.3147,19.1972,13.4654,16.3313,3.3138,79530.3312,19.4537,13.4479,16.4508,3.4722,72915.3874,19.8812,19.8764,19.8788,1.8750,8.2875,19.8764,19.8703,19.8733,1.8962,7.5075,19.8703,19.7348,19.8025,1.8494,0.7624,19.2605,19.2563,19.2584,1.0114,3.4003,19.2563,19.2510,19.2537,1.0249,3.3660,18.8422,18.4146,18.6284,1.6650,-0.2314,18.8422,18.8070,18.8246,2.1813,0.8632,18.8070,18.7872,18.7971,2.3564,0.8290,19.8812,19.6920,19.7866,1.9968,-2.3188,13.5695,13.5651,13.5673,1.7293,-8.2825,13.4930,13.4857,13.4894,1.7459,-7.5026,13.4507,13.3279,13.3893,1.6626,-0.7574,13.4573,13.4507,13.4540,1.6024,-3.3954,13.4654,13.4541,13.4597,1.5489,-3.3611,13.4654,13.1114,13.2884,1.5941,0.2363,13.4209,13.3931,13.4070,1.7052,-0.8583,13.4479,13.4248,13.4364,1.3589,-0.8240,13.4479,13.2632,13.3556,1.6821,2.3237,28.5379,2229.9911,-270618.4000,317874.0333
3684.0000,13.6274,20.0123,0.0000,233364.7000,-233364.7000,11.0286,0.0000,38232.8637,38232.8637,535.7942,271597.5637,0.0000,-271597.5637,20.0085,14.5046,21339.1000,0.0000,21339.1000,-0.7738,4912.6297,0.0000,4912.6297,34.9426,0.0000,16426.4703,16426.4703,13.5619,19.2360,0.0000,55640.9000,-55640.9000,2.9564,0.0000,9060.1269,9060.1269,143.8874,64701.0269,0.0000,-64701.0269,19.3479,13.8568,850.9000,0.0000,850.9000,-0.0309,197.4180,0.0000,197.4180,1.4047,0.0000,653.4820,653.4820,13.4539,18.9649,0.0000,22405.7000,-22405.7000,1.2299,0.0000,3737.2581,3737.2581,60.0079,26142.9581,0.0000,-26142.9581,18.9432,13.4602,850.9000,0.0000,850.9000,-0.0309,198.3752,0.0000,198.3752,1.4131,0.0000,652.5248,652.5248,20.0036,13.6370,16.8203,4.3592,176549.6183,19.2929,13.5732,16.4331,3.5247,84593.1030,19.5919,13.5411,16.5665,3.7287,78303.2860,20.0123,20.0085,20.0104,1.5492,8.6258,20.0085,20.0036,20.0061,1.5628,7.8520,20.0036,19.8700,19.9368,1.5816,0.6623,19.3520,19.3479,19.3499,1.0656,3.6187,19.3479,19.3426,19.3453,1.0666,3.5879,18.9649,18.5699,18.7674,1.6388,-0.2466,18.9649,18.9432,18.9540,1.5230,0.9833,18.9432,18.9310,18.9371,1.6509,0.9524,20.0123,19.8539,19.9331,1.7292,-2.4028,13.6950,13.6913,13.6931,1.4802,-8.6168,13.6212,13.6151,13.6181,1.5148,-7.8430,13.5619,13.4462,13.5041,1.3467,-0.6533,13.5669,13.5619,13.5644,1.2944,-3.6097,13.5732,13.5644,13.5688,1.2777,-3.5788,13.5732,13.2616,13.4174,1.5178,0.2557,13.5223,13.5044,13.5133,1.2446,-0.9742,13.5411,13.5243,13.5327,1.1243,-0.9434,13.5411,13.3987,13.4699,1.3412,2.4118,30.2983,2367.5483,-288370.4000,339446.0073
3685.0000,13.7082,20.0948,0.0000,239368.1000,-239368.1000,11.3123,0.0000,39290.9972,39290.9972,550.0371,278659.0972,0.0000,-278659.0972,20.0925,14.5871,21339.1000,0.0000,21339.1000,-0.7738,4907.8428,0.0000,4907.8428,34.8828,0.0000,16431.2572,16431.2572,13.6158,19.2905,0.0000,53281.5000,-53281.5000,2.8310,0.0000,8682.5674,8682.5674,137.8470,61964.0674,0.0000,-61964.0674,19.4408,13.9480,817.8000,0.0000,817.8000,-0.0297,189.5295,0.0000,189.5295,1.3484,0.0000,628.2705,628.2705,13.5248,19.0364,0.0000,22906.2000,-22906.2000,1.2574,0.0000,3823.7595,3823.7595,61.3549,26729.9595,0.0000,-26729.9595,19.0235,13.5389,817.8000,0.0000,817.8000,-0.0297,190.4745,0.0000,190.4745,1.3557,0.0000,627.3255,627.3255,20.0895,13.7101,16.8998,4.4252,179219.5735,19.3831,13.6193,16.5012,3.5984,86361.1348,19.7179,13.5758,16.6469,3.8345,80524.5853,20.0948,20.0925,20.0937,0.9665,8.8464,20.0925,20.0895,20.0910,0.9865,8.0726,20.0895,19.9996,20.0446,1.2619,0.7888,19.4450,19.4408,19.4429,1.0833,3.6199,19.4408,19.4355,19.4382,1.0824,3.5902,19.0364,18.7442,18.8903,1.4448,-0.2945,19.0364,19.0235,19.0299,0.8778,0.9629,19.0235,19.0162,19.0199,0.9600,0.9332,20.0948,19.9834,20.0391,1.2413,-2.4659,13.7696,13.7675,13.7686,0.8718,-8.8383,13.6946,13.6912,13.6929,0.8641,-8.0645,13.6158,13.5497,13.5828,0.9112,-0.7807,13.6182,13.6158,13.6170,0.5956,-3.6117,13.6193,13.6154,13.6174,0.5470,-3.5821,13.6193,13.4156,13.5174,1.1686,0.3026,13.5680,13.5594,13.5637,0.5693,-0.9548,13.5758,13.5689,13.5724,0.4399,-0.9251,13.5758,13.4962,13.5360,0.7591,2.4740,30.6785,2397.2580,-292581.1000,346105.2936
3686.0000,13.7461,20.1335,0.0000,249455.7000,-249455.7000,11.7890,0.0000,40983.3370,40983.3370,573.5197,290439.0370,0.0000,-290439.0370,20.1325,14.6263,21310.5000,0.0000,21310.5000,-0.7728,4898.9979,0.0000,4898.9979,34.7982,0.0000,16411.5021,16411.5021,13.6184,19.2931,0.0000,39863.2000,-39863.2000,2.1181,0.0000,6496.2049,6496.2049,103.1541,46359.4049,0.0000,-46359.4049,19.5824,14.0868,690.2000,0.0000,690.2000,-0.0250,159.6902,0.0000,159.6902,1.1367,0.0000,530.5098,530.5098,13.5619,19.0738,0.0000,24764.9000,-24764.9000,1.3594,0.0000,4135.7517,4135.7517,66.3378,28900.6517,0.0000,-28900.6517,19.0662,13.5807,690.2000,0.0000,690.2000,-0.0250,160.6729,0.0000,160.6729,1.1429,0.0000,529.5271,529.5271,20.1311,13.7495,16.9403,4.3891,177757.2129,19.4867,13.6145,16.5506,3.6349,87237.1665,19.8258,13.5761,16.7009,3.8685,81238.8788,20.1335,20.1325,20.1330,0.4358,9.2360,20.1325,20.1311,20.1318,0.4536,8.4633,20.1311,20.0950,20.1131,0.7883,1.2414,19.5894,19.5824,19.5859,1.6871,3.3595,19.5824,19.5738,19.5781,1.6500,3.3344,19.0738,18.9258,18.9998,1.2829,-0.5172,19.0738,19.0662,19.0700,0.4447,0.8422,19.0662,19.0618,19.0640,0.4938,0.8172,20.1335,20.0703,20.1019,0.7190,-2.5530,13.8021,13.8012,13.8016,0.3601,-9.2307,13.7282,13.7268,13.7275,0.3787,-8.4579,13.6184,13.6038,13.6111,0.3029,-1.2361,13.6184,13.6184,13.6184,-0.0218,-3.3541,13.6145,13.6149,13.6147,-0.0708,-3.3291,13.6145,13.5428,13.5787,0.7005,0.5225,13.5758,13.5738,13.5748,0.0952,-0.8369,13.5761,13.5756,13.5759,0.0034,-0.8119,13.5761,13.5472,13.5616,0.2703,2.5584,30.4166,2376.7967,-291392.9000,346233.2583
3687.0000,13.6661,20.0518,0.0000,206376.7000,-206376.7000,9.7532,0.0000,33842.1043,33842.1043,474.5948,240218.8043,0.0000,-240218.8043,20.0544,14.5497,21310.2000,0.0000,21310.2000,-0.7728,4903.3600,0.0000,4903.3600,34.7798,0.0000,16406.8400,16406.8400,13.5216,19.1952,0.0000,34047.1000,-34047.1000,1.8090,0.0000,5540.8087,5540.8087,88.1047,39587.9087,0.0000,-39587.9087,19.4947,14.0008,616.5000,0.0000,616.5000,-0.0224,142.7861,0.0000,142.7861,1.0134,0.0000,473.7139,473.7139,13.5115,19.0230,0.0000,24875.0000,-24875.0000,1.3655,0.0000,4151.7971,4151.7971,66.6350,29026.7971,0.0000,-29026.7971,19.0320,13.5472,616.5000,0.0000,616.5000,-0.0224,143.5750,0.0000,143.5750,1.0203,0.0000,472.9250,472.9250,20.0577,13.5964,16.8270,3.7259,150899.9755,19.4156,13.4992,16.4574,3.0706,73694.2836,19.7980,13.4250,16.6115,3.3076,69458.7242,20.0518,20.0544,20.0531,-1.0023,7.7134,20.0544,20.0577,20.0560,-0.9526,6.9406,20.0577,20.0886,20.0731,-0.5207,0.8855,19.4888,19.4947,19.4918,-1.1748,2.6946,19.4947,19.5010,19.4979,-1.0065,2.6722,19.0230,19.0059,19.0145,0.1380,-0.5572,19.0230,19.0320,19.0275,-0.5517,0.8083,19.0320,19.0353,19.0337,-0.4046,0.7859,20.0518,20.0919,20.0719,-0.4010,-2.0398,13.6956,13.6991,13.6973,-1.2971,-7.7024,13.5933,13.6004,13.5968,-1.6154,-6.9297,13.5216,13.5716,13.5466,-0.8168,-0.8746,13.5153,13.5216,13.5185,-1.2442,-2.6836,13.4992,13.5113,13.5052,-1.3597,-2.6613,13.4992,13.5564,13.5278,-0.6530,0.5681,13.4571,13.4795,13.4683,-1.3238,-0.7973,13.4250,13.4545,13.4397,-1.6815,-0.7750,13.4250,13.5422,13.4836,-0.9800,2.0508,25.7501,2012.1471,-242755.6000,294052.9833
3688.0000,13.5980,19.9823,0.0000,206121.5000,-206121.5000,9.7411,0.0000,33746.2563,33746.2563,473.7604,239867.7563,0.0000,-239867.7563,19.9846,14.4812,21310.3000,0.0000,21310.3000,-0.7728,4907.3642,0.0000,4907.3642,34.8150,0.0000,16402.9358,16402.9358,13.4362,19.1089,0.0000,23307.3000,-23307.3000,1.2384,0.0000,3788.4683,3788.4683,60.2897,27095.7683,0.0000,-27095.7683,19.5504,14.0554,655.3000,0.0000,655.3000,-0.0238,151.6727,0.0000,151.6727,1.0784,0.0000,503.6273,503.6273,13.4405,18.9514,0.0000,25277.6000,-25277.6000,1.3876,0.0000,4215.6657,4215.6657,67.7103,29493.2657,0.0000,-29493.2657,18.9679,13.4845,655.3000,0.0000,655.3000,-0.0238,152.7284,0.0000,152.7284,1.0850,0.0000,502.5716,502.5716,19.9875,13.5420,16.7648,3.5440,143530.2889,19.4219,13.4132,16.4175,2.9734,71361.2184,19.7856,13.3513,16.5684,3.1840,66863.7330,19.9823,19.9846,19.9834,-0.8799,7.7169,19.9846,19.9875,19.9861,-0.8833,6.9441,19.9875,20.0259,20.0067,-0.8396,1.1707,19.5545,19.5504,19.5525,0.6941,2.4091,19.5504,19.5461,19.5483,0.5697,2.3854,18.9514,18.9948,18.9731,-0.5379,-0.6938,18.9514,18.9679,18.9597,-0.8569,0.6938,18.9679,18.9758,18.9719,-0.7843,0.6700,19.9823,20.0536,20.0179,-0.6894,-2.0242,13.6308,13.6329,13.6318,-0.8292,-7.7086,13.5326,13.5360,13.5343,-0.7934,-6.9358,13.4362,13.4859,13.4610,-1.0712,-1.1624,13.4302,13.4362,13.4332,-1.0677,-2.4008,13.4132,13.4239,13.4186,-1.0841,-2.3771,13.4132,13.4844,13.4488,-0.9915,0.7021,13.3752,13.3956,13.3854,-1.0390,-0.6855,13.3513,13.3713,13.3613,-0.9854,-0.6617,13.3513,13.4655,13.4084,-0.9468,2.0325,24.6254,1924.2657,-232085.5000,281755.2403
3689.0000,13.5434,19.9266,0.0000,206030.5000,-206030.5000,9.7368,0.0000,33688.2726,33688.2726,473.3410,239718.7726,0.0000,-239718.7726,19.9284,14.4261,17541.0000,0.0000,17541.0000,-0.6361,4042.0050,0.0000,4042.0050,28.6830,0.0000,13498.9950,13498.9950,13.3882,19.0603,0.0000,14228.2000,-14228.2000,0.7560,0.0000,2311.1599,2311.1599,36.7920,16539.3599,0.0000,-16539.3599,19.6389,14.1422,434.5000,0.0000,434.5000,-0.0158,100.4625,0.0000,100.4625,0.7145,0.0000,334.0375,334.0375,13.3903,18.9007,0.0000,28021.4000,-28021.4000,1.5382,0.0000,4670.6653,4670.6653,75.0552,32692.0653,0.0000,-32692.0653,18.9142,13.4318,434.5000,0.0000,434.5000,-0.0158,101.3328,0.0000,101.3328,0.7200,0.0000,333.1672,333.1672,19.9308,13.5222,16.7265,3.4677,140440.0924,19.4302,13.3729,16.4016,2.9498,70795.9441,19.7396,13.3447,16.5421,3.1142,65398.4677,19.9266,19.9284,19.9275,-0.7133,7.7248,19.9284,19.9308,19.9296,-0.7197,7.0887,19.9308,19.9603,19.9455,-0.7771,1.4070,19.6457,19.6389,19.6423,1.0458,2.1630,19.6389,19.6307,19.6348,1.0055,2.1472,18.9007,18.9428,18.9217,-0.6585,-0.8830,18.9007,18.9142,18.9075,-0.6687,0.6552,18.9142,18.9214,18.9178,-0.6905,0.6394,19.9266,19.9996,19.9631,-0.7007,-2.0120,13.5792,13.5809,13.5801,-0.6630,-7.7147,13.5014,13.5031,13.5023,-0.4251,-7.0786,13.3882,13.4167,13.4024,-0.7458,-1.3969,13.3845,13.3882,13.3863,-0.6043,-2.1529,13.3729,13.3789,13.3759,-0.5538,-2.1371,13.3729,13.4128,13.3928,-0.7138,0.8931,13.3509,13.3590,13.3550,-0.4061,-0.6451,13.3447,13.3488,13.3468,-0.2136,-0.6293,13.3447,13.4003,13.3725,-0.4712,2.0222,23.9622,1872.4421,-229870.1000,276634.5042
3690.0000,13.4510,19.8322,0.0000,191137.9000,-191137.9000,9.0330,0.0000,31185.6832,31185.6832,438.9704,222323.5832,0.0000,-222323.5832,19.8355,14.3350,10455.0000,0.0000,10455.0000,-0.3791,2411.7782,0.0000,2411.7782,17.1084,0.0000,8043.2218,8043.2218,13.2953,18.9664,0.0000,5848.3000,-5848.3000,0.3107,0.0000,948.7431,948.7431,15.1200,6797.0431,0.0000,-6797.0431,19.7189,14.2207,421.7000,0.0000,421.7000,-0.0153,97.4114,0.0000,97.4114,0.6927,0.0000,324.2886,324.2886,13.3185,18.8283,0.0000,26578.6000,-26578.6000,1.4590,0.0000,4426.6847,4426.6847,71.1875,31005.2847,0.0000,-31005.2847,18.8496,13.3685,421.7000,0.0000,421.7000,-0.0153,98.4242,0.0000,98.4242,0.6993,0.0000,323.2758,323.2758,19.8395,13.4439,16.6417,3.1651,128188.0891,19.4362,13.2622,16.3492,2.7499,65997.8712,19.7048,13.2512,16.4780,2.8745,60363.8371,19.8322,19.8355,19.8339,-1.1686,7.1360,19.8355,19.8395,19.8375,-1.1498,6.7569,19.8395,19.8772,19.8584,-1.0905,1.5604,19.7260,19.7189,19.7225,0.9283,1.8711,19.7189,19.7101,19.7145,0.9239,1.8559,18.8283,18.8810,18.8547,-0.8479,-0.9156,18.8283,18.8496,18.8390,-0.8651,0.5434,18.8496,18.8598,18.8547,-0.8004,0.5281,19.8322,19.9401,19.8861,-0.9669,-1.8970,13.4716,13.4754,13.4735,-1.3252,-7.1278,13.4185,13.4231,13.4208,-1.0217,-6.7486,13.2953,13.3335,13.3144,-1.1003,-1.5521,13.2867,13.2953,13.2910,-1.1887,-1.8629,13.2622,13.2790,13.2706,-1.3093,-1.8476,13.2622,13.3287,13.2955,-1.2138,0.9239,13.2805,13.3008,13.2906,-0.8147,-0.5351,13.2512,13.2779,13.2645,-1.0312,-0.5198,13.2512,13.3598,13.3055,-0.8472,1.9053,21.5273,1682.1709,-212266.4000,254549.7974
3691.0000,13.3794,19.7591,0.0000,185526.9000,-185526.9000,8.7678,0.0000,30219.6854,30219.6854,425.8282,215746.5854,0.0000,-215746.5854,19.7618,14.2627,10460.2000,0.0000,10460.2000,-0.3793,2415.0600,0.0000,2415.0600,17.1376,0.0000,8045.1400,8045.1400,13.2166,18.8869,0.0000,2879.5000,-2879.5000,0.1530,0.0000,466.6203,466.6203,7.4418,3346.1203,0.0000,-3346.1203,19.7190,14.2207,430.9000,0.0000,430.9000,-0.0156,99.5365,0.0000,99.5365,0.7070,0.0000,331.3635,331.3635,13.2421,18.7512,0.0000,24375.3000,-24375.3000,1.3380,0.0000,4056.3400,4056.3400,65.2822,28431.6400,0.0000,-28431.6400,18.7784,13.2987,430.9000,0.0000,430.9000,-0.0156,100.6580,0.0000,100.6580,0.7152,0.0000,330.2420,330.2420,19.7652,13.3760,16.5706,2.9962,121345.5630,19.4158,13.1870,16.3014,2.6289,63093.2131,19.6571,13.1850,16.4210,2.7316,57363.2699,19.7591,19.7618,19.7605,-0.9244,6.9157,19.7618,19.7652,19.7635,-0.9322,6.5364,19.7652,19.7975,19.7813,-0.9686,1.6122,19.7185,19.7190,19.7188,-0.0831,1.7652,19.7190,19.7186,19.7188,0.0129,1.7496,18.7512,18.8113,18.7813,-0.9240,-0.8766,18.7512,18.7784,18.7648,-0.9336,0.4614,18.7784,18.7916,18.7850,-0.8797,0.4458,19.7591,19.8654,19.8122,-0.9306,-1.8522,13.3996,13.4022,13.4009,-0.9145,-6.9106,13.3451,13.3494,13.3473,-0.9255,-6.5313,13.2166,13.2506,13.2336,-1.0140,-1.6072,13.2091,13.2166,13.2129,-0.9815,-1.7602,13.1870,13.2001,13.1935,-0.9683,-1.7445,13.1870,13.2443,13.2157,-1.0016,0.8817,13.2136,13.2377,13.2257,-0.8225,-0.4564,13.1850,13.2106,13.1978,-0.8439,-0.4407,13.1850,13.2945,13.2397,-0.8325,1.8572,20.4365,1596.9401,-201459.7000,241802.0460
3692.0000,13.2409,19.6177,0.0000,127237.7000,-127237.7000,6.0131,0.0000,20658.5493,20658.5493,291.9052,147896.2493,0.0000,-147896.2493,19.6250,14.1285,10460.9000,0.0000,10460.9000,-0.3793,2419.1053,0.0000,2419.1053,17.1552,0.0000,8041.7947,8041.7947,13.1040,18.7730,0.0000,8296.5000,-8296.5000,0.4408,0.0000,1342.3635,1342.3635,21.4351,9638.8635,0.0000,-9638.8635,19.4261,13.9335,422.2000,0.0000,422.2000,-0.0153,97.8642,0.0000,97.8642,0.6928,0.0000,324.3358,324.3358,13.1293,18.6375,0.0000,22855.1000,-22855.1000,1.2546,0.0000,3798.7303,3798.7303,61.2069,26653.8303,0.0000,-26653.8303,18.6723,13.1948,422.2000,0.0000,422.2000,-0.0153,98.7525,0.0000,98.7525,0.7014,0.0000,323.4475,323.4475,19.6338,13.1184,16.3761,2.2644,91706.1834,19.1974,13.0450,16.1212,1.9244,46184.6291,19.4795,12.9944,16.2370,2.0284,42597.2649,19.6177,19.6250,19.6213,-1.7174,4.8262,19.6250,19.6338,19.6294,-1.6566,4.4469,19.6338,19.7213,19.6776,-1.2902,0.7976,19.3838,19.4261,19.4049,-3.8258,1.2384,19.4261,19.4721,19.4491,-3.2933,1.2231,18.6375,18.7327,18.6851,-1.1991,-0.7232,18.6375,18.6723,18.6549,-1.3646,0.5314,18.6723,18.6893,18.6808,-1.2961,0.5161,19.6177,19.8231,19.7204,-1.1469,-1.1869,13.2247,13.2337,13.2292,-2.1102,-4.8121,13.1297,13.1474,13.1385,-2.5577,-4.4327,13.1040,13.1820,13.1430,-1.1323,-0.7834,13.0879,13.1040,13.0959,-1.4496,-1.2243,13.0450,13.0772,13.0611,-1.6364,-1.2089,13.0450,13.1472,13.0961,-1.4812,0.7373,13.0568,13.1039,13.0803,-1.7924,-0.5172,12.9944,13.0526,13.0235,-2.1418,-0.5019,12.9944,13.2696,13.1320,-1.3381,1.2011,15.3475,1199.2770,-147084.0000,180488.0773
3693.0000,13.1324,19.5070,0.0000,116468.4000,-116468.4000,5.5042,0.0000,18862.5730,18862.5730,266.9593,135330.9730,0.0000,-135330.9730,19.5134,14.0191,10459.0000,0.0000,10459.0000,-0.3793,2421.8498,0.0000,2421.8498,17.1828,0.0000,8037.1502,8037.1502,13.0162,18.6843,0.0000,9299.0000,-9299.0000,0.4941,0.0000,1502.7703,1502.7703,24.0146,10801.7703,0.0000,-10801.7703,19.2529,13.7637,494.5000,0.0000,494.5000,-0.0179,114.8591,0.0000,114.8591,0.8145,0.0000,379.6409,379.6409,13.0187,18.5260,0.0000,20626.3000,-20626.3000,1.1322,0.0000,3424.2344,3424.2344,55.2331,24050.5344,0.0000,-24050.5344,18.5631,13.0878,494.5000,0.0000,494.5000,-0.0179,115.8169,0.0000,115.8169,0.8227,0.0000,378.6831,378.6831,19.5215,13.0038,16.2627,2.0842,84409.0984,19.0576,12.9714,16.0145,1.7516,42037.8283,19.3854,12.8773,16.1314,1.8730,39332.4077,19.5070,19.5134,19.5102,-1.3795,4.4187,19.5134,19.5215,19.5175,-1.3893,4.0394,19.5215,19.6247,19.5731,-1.2993,0.6817,19.2295,19.2529,19.2412,-2.0144,1.1758,19.2529,19.2854,19.2691,-2.2105,1.1579,18.5260,18.6409,18.5834,-1.2654,-0.6329,18.5260,18.5631,18.5446,-1.3700,0.4993,18.5631,18.5820,18.5726,-1.3441,0.4814,19.5070,19.7417,19.6244,-1.1973,-1.0855,13.1157,13.1220,13.1189,-1.3703,-4.4059,13.0200,13.0306,13.0253,-1.4051,-4.0266,13.0162,13.1012,13.0587,-1.0551,-0.6689,13.0038,13.0162,13.0100,-1.0756,-1.1630,12.9714,12.9919,12.9816,-0.9980,-1.1451,12.9714,13.0534,13.0124,-1.0490,0.6457,12.9279,12.9727,12.9503,-1.6076,-0.4865,12.8773,12.9218,12.8996,-1.5342,-0.4686,12.8773,13.1742,13.0258,-1.3204,1.0983,14.1896,1108.7937,-134945.7000,165779.3345
